Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
-0.0166667, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
-0.0156667, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
-0.0146667, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
-0.0136667, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
-0.0126667, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
-0.0116667, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
-0.0106667, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
-0.00966667, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
-0.00866667, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
-0.00766667, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
-0.00666667, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
-0.00566667, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
-0.00466667, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
-0.00366667, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
-0.00266667, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
-0.00166667, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
-0.000666665, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.000333335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.00133333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.00233334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.00333334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.00433334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.00533334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.00633334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.00733334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.00833334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.00933334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0103333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0113333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0123333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0133333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0143333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0153333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0163333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0173333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0183333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0193333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0203333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0213333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0223333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0233333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0243333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0253333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0263333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0273333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0283333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0293333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0303333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0313333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0323333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0333333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0343333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0353333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0363333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0373333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0383333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0393333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0403333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0413333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0423333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0433333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0443333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0453333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0463333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0473333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0483333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0493333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0503333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0513333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0523333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0533333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0543333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0553333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0563333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0573333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0583333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0593333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0603333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0613333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0623333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0633333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0643333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0653333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0663333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0673333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0683333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0693333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0703333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0713333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0723333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0733333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0743333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0753333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0763333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0773333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0783333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0793333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0803333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0813333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0823333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0833333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0843333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0853333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0863333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0873333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0883333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0893333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0903333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0913333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0923333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0933333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0943334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0953334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0963334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0973334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0983334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.0993334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.100333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.101333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.102333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.103333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.104333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.105333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.106333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.107333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.108333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.109333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.110333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.111333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.112333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.113333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.114333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.115333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.116333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.117333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.118333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.119333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.120333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.121333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.122333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.123333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.124333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.125333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.126333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.127333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.128333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.129333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.130333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.131333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.132333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.133333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.134333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.135333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.136333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.137333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.138333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.139333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.140333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.141333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.142333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.143333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.144333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.145333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.146333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.147333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.148333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.149333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.150333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.151333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.152333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.153333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.154333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.155333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.156333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.157333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.158333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.159333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.160333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.161333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.162333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.163333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.164333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.165333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.166333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.167333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.168334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.169334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.170334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.171334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.172334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.173334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.174334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.175334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.176334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.177334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.178334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.179334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.180334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.181334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.182334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.183334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.184334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.185334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.186334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.187334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.188334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.189334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.190334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.191334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.192334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.193334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.194334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.195334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.196334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.197334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.198334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.199334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.200334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.201334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.202334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.203334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.204334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.205334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.206334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.207334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.208334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.209334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.210334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.211334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.212334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.213334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.214334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.215334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.216334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.217334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.218334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.219334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.220334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.221334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.222334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.223334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.224334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.225334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.226334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.227334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.228334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.229334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.230334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.231334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.232334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.233334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.234334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.235334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.236334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.237334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.238334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.239334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.240334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.241334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.242334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.243334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.244334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.245334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.246334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.247334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.248334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.249334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.250334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.251334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.252334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.253334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.254334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.255334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.256334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.257334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.258334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.259334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.260334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.261334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.262334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.263333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.264333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.265333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.266333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.267333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.268333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.269333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.270333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.271333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.272333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.273333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.274333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.275333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.276333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.277333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.278333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.279333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.280333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.281333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.282333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.283333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.284333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.285333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.286333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.287333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.288333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.289333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.290333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.291333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.292333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.293333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.294333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.295333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.296333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.297333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.298333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.299333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.300333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.301333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.302333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.303333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.304333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.305333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.306333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.307333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.308333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.309333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.310333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.311333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.312333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.313333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.314333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.315333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.316333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.317333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.318333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.319333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.320333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.321333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.322333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.323333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.324333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.325333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.326333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.327333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.328333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.329333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.330333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.331333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.332333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.333333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.334333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.335333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.336333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.337333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.338333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.339333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.340333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.341332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.342332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.343332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.344332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.345332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.346332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.347332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.348332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.349332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.350332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.351332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.352332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.353332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.354332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.355332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.356332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.357332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.358332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.359332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.360332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.361332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.362332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.363332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.364332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.365332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.366332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.367332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.368332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.369332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.370332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.371332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.372332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.373332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.374332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.375332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.376332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.377332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.378332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.379332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.380332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.381332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.382332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.383332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.384332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.385332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.386332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.387332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.388332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.389332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.390332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.391332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.392332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.393332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.394332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.395332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.396332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.397332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.398332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.399332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.400332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.401332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.402332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.403332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.404332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.405332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.406332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.407332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.408332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.409332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.410332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.411332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.412332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.413332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.414332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.415332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.416332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.417332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.418332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.419331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.420331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.421331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.422331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.423331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.424331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.425331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.426331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.427331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.428331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.429331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.430331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.431331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.432331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.433331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.434331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.435331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.436331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.437331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.438331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.439331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.440331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.441331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.442331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.443331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.444331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.445331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.446331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.447331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.448331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.449331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.450331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.451331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.452331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.453331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.454331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.455331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.456331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.457331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.458331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.459331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.460331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.461331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.462331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.463331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.464331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.465331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.466331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.467331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.468331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.469331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.470331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.471331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.472331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.473331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.474331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.475331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.476331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.477331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.478331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.479331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.480331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.481331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.482331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.483331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.484331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.492331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.493331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.494331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.495331, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.50033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.50133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.50233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.50333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.50433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.50533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.50633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.50733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.50833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.50933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.51033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.51133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.51233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.51333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.51433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.51533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.51633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.51733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.51833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.51933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.52033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.52133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.52233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.52333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.52433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.52533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.52633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.52733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.52833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.52933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.53033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.53133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.53233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.53333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.53433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.53533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.53633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.53733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.53833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.53933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.54033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.54133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.54233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.54333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.54433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.54533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.54633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.54733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.54833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.54933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.55033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.55133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.55233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.55333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.55433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.55533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.55633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.55733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.55833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.55933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.56033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.56133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.56233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.56333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.56433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.56533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.56633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.56733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.56833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.56933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.57033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.57133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.57233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.57333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.574329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.575329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.576329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.577329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.578329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.579329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.580329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.581329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.582329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.583329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.584329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.585329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.586329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.587329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.588329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.589329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.590329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.591329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.592329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.593329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.594329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.595329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.596329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.597329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.598329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.599329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.600329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.601329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.602329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.603329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.604329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.605329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.606329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.607329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.608329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.609329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.610329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.611329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.612329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.613329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.614329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.615329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.616329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.617329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.618329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.619329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.620329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.621329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.622329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.623329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.624329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.625329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.626329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.627329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.628329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.629329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.630329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.631329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.632329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.633329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.634329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.635329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.636329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.637329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.638329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.639329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.640329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.641329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.642329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.643329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.644329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.645329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.646329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.647329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.648329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.649329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.650329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.651329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.652328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.653328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.654328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.655328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.656328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.657328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.658328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.659328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.660328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.661328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.662328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.663328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.664328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.665328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.666328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.667328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.668328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.669328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.670328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.671328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.672328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.673328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.674328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.675328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.676328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.677328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.678328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.679328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.680328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.681328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.682328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.683328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.684328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.685328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.686328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.687328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.688328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.689328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.690328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.691328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.692328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.693328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.694328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.695328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.696328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.697328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.698328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.699328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.700328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.701328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.702328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.703328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.704328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.705328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.706328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.707328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.708328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
