Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.709328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.710328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.711328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.712328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.713328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.714328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.715328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.716328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.717328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.718328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.719328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.720328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.721328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.722328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.723328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.724328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.725328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.726328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.727328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.728328, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.729327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.730327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.731327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.732327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.733327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.734327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.735327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.736327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.737327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.738327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.739327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.740327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.741327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.742327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.743327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.744327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.745327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.746327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.747327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.748327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.749327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.750327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.751327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.752327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.753327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.754327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.755327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.756327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.757327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.758327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.759327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.760327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.761327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.762327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.763327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.764327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.765327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.766327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.767327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.768327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.769327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.770327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.771327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.772327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.773327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.774327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.775327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.776327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.777327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.778327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.779327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.780327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.781327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.782327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.783327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.784327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.785327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.786327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.787327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.788327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.789327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.790327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.791327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.792327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.793327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.794327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.795327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.796327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.797327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.798327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.799327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.800327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.801327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.802327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.803327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.804327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.805327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.806327, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.807326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.808326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.809326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.810326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.811326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.812326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.813326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.814326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.815326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.816326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.817326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.818326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.819326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.820326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.821326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.822326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.823326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.824326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.825326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.826326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.827326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.828326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.829326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.830326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.831326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.832326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.833326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.834326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.835326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.836326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.837326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.838326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.839326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.840326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.841326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.842326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.843326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.844326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.845326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.846326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.847326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.848326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.849326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.850326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.851326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.852326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.853326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.854326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.855326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.856326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.857326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.858326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.859326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.860326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.861326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.862326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.863326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.864326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.865326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.866326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.867326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.868326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.869326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.870326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.871326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.872326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.873326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.874326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.875326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.876326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.877326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.878326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.879326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.880326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.881326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.882326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.883326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.884326, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.885325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.886325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.887325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.888325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.889325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.890325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.891325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.892325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.893325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.894325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.895325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.896325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.897325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.898325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.899325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.900325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.901325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.902325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.903325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.904325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.905325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.906325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.907325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.908325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.909325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.910325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.911325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.912325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.913325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.914325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.915325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.916325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.917325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.918325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.919325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.920325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.921325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.922325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.923325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.924325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.925325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.926325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.927325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.928325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.929325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.930325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.931325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.932325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.933325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.934325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.935325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.936325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.937325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.938325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.939325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.940325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.941325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.942325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.943325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.944325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.945325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.946325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.947325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.948325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.949325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.950325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.951325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.952325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.953325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.954325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.955325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.956325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.957325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.958325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.959325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.960325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.961325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.962325, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.963324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.964324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.965324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.966324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.967324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.968324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.969324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.970324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.971324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.972324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.973324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.974324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.975324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.976324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.977324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.978324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.979324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.980324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.981324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.982324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.983324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.984324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.985324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.986324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.987324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.988324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.989324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.990324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.991324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.992324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.993324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.994324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.995324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.996324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.997324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.998324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.999324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.00032, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.00132, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.00232, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.00332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.00432, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.00532, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.00632, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.00732, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.00832, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.00932, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.01032, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.01132, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.01232, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.01332, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.01432, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.01532, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.01632, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.01732, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.01832, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.01932, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.02032, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.02132, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.02233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.02333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.02433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.02533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.02633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.02733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.02833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.02933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.03033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.03133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.03233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.03333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.03433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.03533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.03633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.03733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.03833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.03933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.04033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.04133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.04233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.04333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.04433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.04533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.04633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.04733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.04833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.04933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.05033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.05133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.05233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.05333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.05433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.05533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.05633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.05733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.05833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.05933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.06033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.06133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.06233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.06333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.06433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.06533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.06633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.06733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.06833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.06933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.07033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.07133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.07233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.07333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.07433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.07533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.07633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.07733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.07833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.07933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.08033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.08133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.08233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.08333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.08433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.08533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.08633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.08733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.08833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.08933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.09033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.09133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.09233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.09333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.09433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.09533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.09633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.09733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.09833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.09933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.10033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.10133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.10233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.10333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.10433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.10533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.10633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.10733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.10833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.10933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.11033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.11133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.11233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.11333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.11433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.11533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.11633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.11733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.11833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.11933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.12033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.12133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.12233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.12333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.12433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.12533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.12633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.12733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.12833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.12933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.13033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.13133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.13233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.13333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.13433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.13533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.13633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.13733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.13833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.13933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.14033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.14133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.14233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.14333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.14433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.14533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.14633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.14733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.14833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.14933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.15033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.15133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.15233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.15333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.15433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.15533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.15633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.15733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.15833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.15933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.16033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.16133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.16233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.16333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.16433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.16533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.16633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.16733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.16833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.16933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.17033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.17133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.17233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.17333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.17433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.17533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.17633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.17733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.17833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.17933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.18033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.18133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.18233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.18333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.18433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.18533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.18633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.18733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.18833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.18933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.19033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.19133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.19233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.19333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.19433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.19533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.19633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.19733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.19833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.19933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.20033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.20133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.20233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.20333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.20433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.20533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.20633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.20733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.20833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.20933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.21033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.21133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.21233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.21333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.21433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.21533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.21633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.21733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.21833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.21933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.22033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.22133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.22233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.22333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.22433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.22533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.22633, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.22733, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.22833, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.22933, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.23033, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.23133, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.23233, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.23333, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.23433, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.23533, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.23634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.23734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.23834, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.23934, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.24034, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.24134, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.24234, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.24334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.24434, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.24534, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.24634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.24734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.24834, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.24934, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.25034, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.25134, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.25234, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.25334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.25434, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.25534, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.25634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.25734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.25834, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.25934, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.26034, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.26134, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.26234, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.26334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.26434, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.26534, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.26634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.26734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.26834, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.26934, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.27034, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.27134, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.27234, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.27334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.27434, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.27534, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.27634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.27734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.27834, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.27934, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.28034, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.28134, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.28234, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.28334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.28434, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.28534, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.28634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.28734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.28834, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.28934, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.29034, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.29134, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.29234, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.29334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.29434, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.29534, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.29634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.29734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.29834, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.29934, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.30034, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.30134, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.30234, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.30334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.30434, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.30534, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.30634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.30734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.30834, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.30934, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.31034, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.31134, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.31234, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.31334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.31434, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.31534, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.31634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.31734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.31834, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.31934, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.32034, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.32134, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.32234, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.32334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.32434, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.32534, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.32634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.32734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.32834, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.32934, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.33034, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.33134, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.33234, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.33334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.33434, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.33534, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.33634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.33734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.33834, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.33934, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.34034, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.34134, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.34234, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.34334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.34434, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.34534, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.34634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.34734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.34834, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.34934, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.35034, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.35134, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.35234, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.35334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.35434, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.35534, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.35634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.35734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.35834, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.35934, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.36034, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.36134, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.36234, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.36334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.36434, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.36534, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.36634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.36734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.36834, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.36934, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.37034, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.37134, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.37234, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.37334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.37434, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.37534, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.37634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.37734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.37834, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.37934, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.38034, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.38134, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.38234, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.38334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.38434, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.38534, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.38634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.38734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.38834, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.38934, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.39034, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.39134, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.39234, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.39334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.39434, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.39534, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.39634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.39734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.39834, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.39934, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.40034, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.40134, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.40234, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.40334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.40434, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.40534, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.40634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.40734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.40834, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.40934, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.41034, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.41134, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.41234, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.41334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.41434, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.41534, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.41634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.41734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.41834, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.41934, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.42034, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.42134, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.42234, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.42334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.42434, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.42534, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.42634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.42734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.42834, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.42934, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.43034, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.43134, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.43234, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.43334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.43434, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.43534, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.43634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.43734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.43834, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.43934, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.44034, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.44134, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
