Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.44234, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.44334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.44434, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.44534, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.44634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.44734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.44834, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.44934, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.45035, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.45135, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.45235, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.45335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.45435, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.45535, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.45635, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.45735, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.45835, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.45935, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.46035, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.46135, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.46235, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.46335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.46435, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.46535, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.46635, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.46735, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.46835, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.46935, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.47035, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.47135, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.47235, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.47335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.47435, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.47535, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.47635, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.47735, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.47835, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.47935, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.48035, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.48135, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.48235, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.48335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.48435, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.48535, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.48635, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.48735, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.48835, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.48935, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.49035, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.49135, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.49235, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.49335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.49435, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.49535, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.49635, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.49735, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.49835, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.49935, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.50035, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.50135, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.50235, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.50335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.50435, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.50535, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.50635, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.50735, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.50835, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.50935, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.51035, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.51135, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.51235, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.51335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.51435, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.51535, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.51635, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.51735, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.51835, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.51935, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.52035, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.52135, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.52235, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.52335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.52435, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.52535, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.52635, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.52735, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.52835, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.52935, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.53035, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.53135, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.53235, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.53335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.53435, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.53535, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.53635, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.53735, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.53835, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.53935, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.54035, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.54135, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.54235, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.54335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.54435, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.54535, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.54635, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.54735, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.54835, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.54935, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.55035, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.55135, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.55235, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.55335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.55435, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.55535, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.55635, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.55735, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.55835, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.55935, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.56035, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.56135, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.56235, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.56335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.56435, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.56535, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.56635, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.56735, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.56835, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.56935, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.57035, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.57135, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.57235, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.57335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.57435, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.57535, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.57635, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.57735, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.57835, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.57935, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.58035, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.58135, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.58235, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.58335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.58435, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.58535, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.58635, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.58735, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.58835, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.58935, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.59035, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.59135, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.59235, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.59335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.59435, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.59535, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.59635, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.59735, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.59835, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.59935, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.60035, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.60135, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.60235, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.60335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.60435, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.60535, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.60635, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.60735, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.60835, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.60935, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.61035, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.61135, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.61235, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.61335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.61435, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.61535, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.61635, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.61735, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.61835, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.61935, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.62035, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.62135, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.62235, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.62335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.62435, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.62535, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.62635, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.62735, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.62835, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.62935, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.63035, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.63135, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.63235, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.63335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.63435, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.63535, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.63635, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.63735, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.63835, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.63935, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.64035, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.64135, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.64235, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.64335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.64435, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.64535, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.64635, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.64735, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.64835, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.64935, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.65035, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.65135, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.65235, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.65335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.65435, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.65535, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.65635, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.65735, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.65835, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.65935, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.66035, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.66135, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.66235, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.66335, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.66436, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.66536, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.66636, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.66736, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.66836, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.66936, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.67036, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.67136, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.67236, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.67336, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.67436, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.67536, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.67636, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.67736, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.67836, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.67936, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.68036, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.68136, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.68236, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.68336, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.68436, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.68536, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.68636, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.68736, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.68836, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.68936, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.69036, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.69136, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.69236, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.69336, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.69436, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.69536, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.69636, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.69736, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.69836, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.69936, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.70036, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.70136, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.70236, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.70336, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.70436, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.70536, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.70636, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.70736, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.70836, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.70936, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.71036, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.71136, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.71236, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.71336, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.71436, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.71536, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.71636, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.71736, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.71836, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.71936, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.72036, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.72136, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.72236, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.72336, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.72436, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.72536, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.72636, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.72736, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.72836, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.72936, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.73036, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.73136, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.73236, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.73336, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.73436, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.73536, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.73636, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.73736, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.73836, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.73936, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.74036, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.74136, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.74236, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.74336, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.74436, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.74536, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.74636, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.74736, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.74836, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.74936, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.75036, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.75136, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.75236, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.75336, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.75436, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.75536, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.75636, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.75736, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.75836, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.75936, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.76036, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.76136, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.76236, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.76336, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.76436, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.76536, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.76636, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.76736, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.76836, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.76936, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.77036, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.77136, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.77236, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.77336, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.77436, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.77536, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.77636, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.77736, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.77836, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.77936, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.78036, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.78136, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.78236, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.78336, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.78436, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.78536, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.78636, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.78736, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.78836, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.78936, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.79036, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.79136, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.79236, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.79336, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.79436, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.79536, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.79636, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.79736, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.79836, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.79936, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.80036, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.80136, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.80236, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.80336, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.80436, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.80536, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.80636, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.80736, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.80836, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.80936, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.81036, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.81136, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.81236, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.81336, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.81436, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.81536, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.81636, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.81736, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.81836, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.81936, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.82036, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.82136, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.82236, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.82336, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.82436, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.82536, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.82636, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.82736, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.82836, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.82936, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.83036, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.83136, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.83236, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.83336, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.83436, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.83536, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.83636, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.83736, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.83836, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.83936, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.84036, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.84136, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.84236, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.84336, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.84436, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.84536, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.84636, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.84736, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.84836, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.84936, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.85036, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.85136, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.85236, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.85336, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.85436, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.85536, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.85636, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.85736, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.85836, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.85936, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.86036, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.86136, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.86236, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.86336, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.86436, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.86536, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.86636, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.86736, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.86836, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.86936, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.87036, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.87136, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.87236, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.87336, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.87436, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.87536, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.87636, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.87736, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.87837, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.87937, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.88037, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.88137, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.88237, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.88337, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.88437, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.88537, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.88637, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.88737, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.88837, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.88937, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.89037, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.89137, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.89237, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.89337, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.89437, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.89537, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.89637, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.89737, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.89837, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.89937, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.90037, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.90137, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.90237, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.90337, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.90437, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.90537, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.90637, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.90737, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.90837, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.90937, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.91037, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.91137, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.91237, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.91337, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.91437, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.91537, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.91637, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.91737, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.91837, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.91937, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.92037, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.92137, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.92237, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.92337, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.92437, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.92537, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.92637, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.92737, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.92837, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.92937, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.93037, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.93137, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.93237, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.93337, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.93437, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.93537, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.93637, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.93737, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.93837, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.93937, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.94037, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.94137, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.94237, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.94337, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.94437, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.94537, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.94637, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.94737, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.94837, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.94937, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.95037, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.95137, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.95237, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.95337, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.95437, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.95537, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.95637, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.95737, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.95837, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.95937, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.96037, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.96137, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.96237, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.96337, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.96437, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.96537, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.96637, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.96737, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.96837, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.96937, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.97037, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.97137, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.97237, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.97337, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.97437, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.97537, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.97637, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.97737, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.97837, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.97937, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.98037, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.98137, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.98237, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.98337, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.98437, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.98537, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.98637, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.98737, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.98837, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.98937, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.99037, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.99137, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.99237, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.99337, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.99437, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.99537, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.99637, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.99737, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.99837, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
1.99937, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
2.00037, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
2.00037, 28.846, 0.0913356, 0.848265, 0.4, 0, 0.621515, 0.23095, 0.311789, 2.71361e-07
2.00137, 28.846, 0.0912732, 0.988106, 0.4, 2.89373e-05, 0.619564, 0.230425, 0.311659, 2.71034e-07
2.00237, 28.8468, 0.0911705, 0.984988, 0.4, 7.71756e-05, 0.616355, 0.229562, 0.311443, 2.70496e-07
2.00337, 28.8486, 0.0911018, 0.985099, 0.4, 0.000115781, 0.613887, 0.228897, 0.311278, 2.70081e-07
2.00437, 28.851, 0.0910396, 0.985571, 0.4, 0.000154391, 0.611465, 0.228244, 0.311115, 2.69674e-07
2.00537, 28.8541, 0.0909845, 0.986836, 0.4, 0.000193006, 0.609097, 0.227606, 0.310956, 2.69276e-07
2.00637, 28.858, 0.0909361, 0.988807, 0.4, 0.000231626, 0.606781, 0.226981, 0.3108, 2.68886e-07
2.00737, 28.8625, 0.0908945, 0.991419, 0.4, 0.000270249, 0.604516, 0.226369, 0.310648, 2.68504e-07
2.00837, 28.8677, 0.0908593, 0.994612, 0.4, 0.000308875, 0.6023, 0.22577, 0.310498, 2.6813e-07
2.00937, 28.8736, 0.0908304, 0.998334, 0.4, 0.000347504, 0.600132, 0.225184, 0.310352, 2.67764e-07
2.01037, 28.8802, 0.0908075, 1.00254, 0.4, 0.000386133, 0.598012, 0.22461, 0.310208, 2.67406e-07
2.01137, 28.8875, 0.0907905, 1.00717, 0.4, 0.000424764, 0.595938, 0.224049, 0.310068, 2.67055e-07
2.01237, 28.8955, 0.0907792, 1.01221, 0.4, 0.000463394, 0.593909, 0.223499, 0.30993, 2.66711e-07
2.01337, 28.9042, 0.0907734, 1.0176, 0.4, 0.000502023, 0.591924, 0.222961, 0.309796, 2.66375e-07
2.01437, 28.9136, 0.0907731, 1.02332, 0.4, 0.000540651, 0.589982, 0.222434, 0.309664, 2.66045e-07
2.01537, 28.9237, 0.090778, 1.02935, 0.4, 0.000579276, 0.588082, 0.221918, 0.309534, 2.65722e-07
2.01637, 28.9344, 0.0907879, 1.03564, 0.4, 0.000617899, 0.586223, 0.221412, 0.309408, 2.65406e-07
2.01737, 28.9459, 0.0908028, 1.04218, 0.4, 0.000656518, 0.584404, 0.220918, 0.309284, 2.65096e-07
2.01837, 28.9581, 0.0908225, 1.04895, 0.4, 0.000695133, 0.582625, 0.220433, 0.309162, 2.64793e-07
2.01937, 28.9709, 0.0908467, 1.05593, 0.4, 0.000733743, 0.580883, 0.219959, 0.309043, 2.64495e-07
2.02037, 28.9845, 0.0908755, 1.0631, 0.4, 0.000772348, 0.579179, 0.219494, 0.308926, 2.64204e-07
2.02137, 28.9987, 0.0909087, 1.07044, 0.4, 0.000810947, 0.577512, 0.219039, 0.308811, 2.63919e-07
2.02237, 29.0137, 0.0909462, 1.07793, 0.4, 0.00084954, 0.57588, 0.218593, 0.308699, 2.63639e-07
2.02337, 29.0293, 0.0909878, 1.08558, 0.4, 0.000888126, 0.574283, 0.218156, 0.308589, 2.63365e-07
2.02437, 29.0456, 0.0910334, 1.09335, 0.4, 0.000926704, 0.572721, 0.217728, 0.308481, 2.63096e-07
2.02537, 29.0627, 0.0910829, 1.10125, 0.4, 0.000965275, 0.571191, 0.217309, 0.308376, 2.62833e-07
2.02637, 29.0804, 0.0911363, 1.10927, 0.4, 0.00100384, 0.569694, 0.216898, 0.308272, 2.62575e-07
2.02737, 29.0988, 0.0911933, 1.11738, 0.4, 0.00104239, 0.568228, 0.216496, 0.30817, 2.62322e-07
2.02837, 29.1179, 0.0912539, 1.12559, 0.4, 0.00108094, 0.566794, 0.216102, 0.308071, 2.62074e-07
2.02937, 29.1377, 0.0913181, 1.13389, 0.4, 0.00111947, 0.565389, 0.215715, 0.307973, 2.61831e-07
2.03037, 29.1582, 0.0913857, 1.14227, 0.4, 0.00115799, 0.564015, 0.215337, 0.307877, 2.61592e-07
2.03137, 29.1794, 0.0914565, 1.15072, 0.4, 0.00119651, 0.562669, 0.214966, 0.307783, 2.61359e-07
2.03237, 29.2013, 0.0915307, 1.15925, 0.4, 0.00123501, 0.561351, 0.214602, 0.307691, 2.61129e-07
2.03337, 29.2239, 0.091608, 1.16783, 0.4, 0.0012735, 0.560061, 0.214245, 0.3076, 2.60905e-07
2.03437, 29.2471, 0.0916884, 1.17648, 0.4, 0.00131198, 0.558798, 0.213896, 0.307511, 2.60684e-07
2.03537, 29.2711, 0.0917718, 1.18518, 0.4, 0.00135045, 0.557561, 0.213553, 0.307424, 2.60468e-07
2.03637, 29.2957, 0.0918581, 1.19393, 0.4, 0.0013889, 0.556349, 0.213217, 0.307339, 2.60255e-07
2.03737, 29.3211, 0.0919473, 1.20273, 0.4, 0.00142735, 0.555163, 0.212887, 0.307255, 2.60047e-07
2.03837, 29.3471, 0.0920392, 1.21158, 0.4, 0.00146577, 0.554001, 0.212564, 0.307172, 2.59843e-07
2.03937, 29.3739, 0.0921339, 1.22046, 0.4, 0.00150419, 0.552863, 0.212247, 0.307091, 2.59642e-07
2.04037, 29.4013, 0.0922313, 1.22938, 0.4, 0.00154259, 0.551749, 0.211936, 0.307012, 2.59446e-07
2.04137, 29.4294, 0.0923311, 1.23834, 0.4, 0.00158098, 0.550657, 0.211632, 0.306934, 2.59252e-07
2.04237, 29.4582, 0.0924336, 1.24733, 0.4, 0.00161935, 0.549588, 0.211332, 0.306857, 2.59063e-07
2.04337, 29.4877, 0.0925386, 1.25635, 0.4, 0.00165771, 0.54854, 0.211039, 0.306782, 2.58877e-07
2.04437, 29.5179, 0.092646, 1.26541, 0.4, 0.00169605, 0.547513, 0.210751, 0.306708, 2.58694e-07
2.04537, 29.5487, 0.0927556, 1.27448, 0.4, 0.00173438, 0.546508, 0.210469, 0.306635, 2.58514e-07
2.04637, 29.5803, 0.0928678, 1.28359, 0.4, 0.00177269, 0.545522, 0.210192, 0.306564, 2.58338e-07
2.04737, 29.6126, 0.0929821, 1.29271, 0.4, 0.00181098, 0.544557, 0.209919, 0.306494, 2.58165e-07
2.04837, 29.6455, 0.0930986, 1.30186, 0.4, 0.00184926, 0.543611, 0.209652, 0.306425, 2.57995e-07
2.04937, 29.6791, 0.0932174, 1.31103, 0.4, 0.00188753, 0.542683, 0.20939, 0.306357, 2.57828e-07
2.05037, 29.7135, 0.0933383, 1.32022, 0.4, 0.00192577, 0.541774, 0.209133, 0.306291, 2.57664e-07
2.05137, 29.7485, 0.0934612, 1.32943, 0.4, 0.001964, 0.540884, 0.20888, 0.306225, 2.57503e-07
2.05237, 29.7842, 0.0935863, 1.33866, 0.4, 0.00200221, 0.54001, 0.208632, 0.306161, 2.57344e-07
2.05337, 29.8205, 0.0937133, 1.3479, 0.4, 0.0020404, 0.539154, 0.208389, 0.306098, 2.57188e-07
2.05437, 29.8576, 0.0938423, 1.35715, 0.4, 0.00207858, 0.538315, 0.208149, 0.306035, 2.57035e-07
2.05537, 29.8954, 0.0939734, 1.36642, 0.4, 0.00211673, 0.537493, 0.207914, 0.305974, 2.56885e-07
2.05637, 29.9338, 0.0941062, 1.37571, 0.4, 0.00215487, 0.536686, 0.207684, 0.305914, 2.56737e-07
2.05737, 29.973, 0.094241, 1.385, 0.4, 0.00219299, 0.535895, 0.207457, 0.305855, 2.56591e-07
2.05837, 30.0128, 0.0943776, 1.39431, 0.4, 0.00223109, 0.53512, 0.207234, 0.305796, 2.56448e-07
2.05937, 30.0533, 0.094516, 1.40363, 0.4, 0.00226918, 0.534359, 0.207015, 0.305739, 2.56307e-07
2.06037, 30.0945, 0.0946562, 1.41295, 0.4, 0.00230724, 0.533613, 0.2068, 0.305682, 2.56169e-07
2.06137, 30.1363, 0.0947982, 1.42229, 0.4, 0.00234528, 0.532882, 0.206588, 0.305627, 2.56033e-07
2.06237, 30.1789, 0.0949418, 1.43164, 0.4, 0.00238331, 0.532164, 0.20638, 0.305572, 2.55898e-07
2.06337, 30.2221, 0.0950872, 1.44099, 0.4, 0.00242131, 0.53146, 0.206176, 0.305518, 2.55766e-07
2.06437, 30.2661, 0.0952343, 1.45036, 0.4, 0.00245929, 0.53077, 0.205975, 0.305465, 2.55637e-07
2.06537, 30.3107, 0.095383, 1.45972, 0.4, 0.00249726, 0.530092, 0.205777, 0.305413, 2.55509e-07
2.06637, 30.356, 0.0955334, 1.4691, 0.4, 0.0025352, 0.529427, 0.205583, 0.305361, 2.55383e-07
2.06737, 30.4019, 0.0956853, 1.47848, 0.4, 0.00257312, 0.528775, 0.205392, 0.30531, 2.55259e-07
2.06837, 30.4486, 0.0958389, 1.48787, 0.4, 0.00261102, 0.528135, 0.205204, 0.30526, 2.55137e-07
2.06937, 30.4959, 0.0959941, 1.49726, 0.4, 0.0026489, 0.527507, 0.205019, 0.305211, 2.55016e-07
2.07037, 30.544, 0.0961507, 1.50666, 0.4, 0.00268676, 0.52689, 0.204837, 0.305162, 2.54898e-07
2.07137, 30.5927, 0.0963089, 1.51606, 0.4, 0.00272459, 0.526285, 0.204658, 0.305114, 2.54781e-07
2.07237, 30.642, 0.0964686, 1.52547, 0.4, 0.00276241, 0.525691, 0.204481, 0.305067, 2.54666e-07
2.07337, 30.6921, 0.0966298, 1.53488, 0.4, 0.0028002, 0.525108, 0.204308, 0.30502, 2.54553e-07
2.07437, 30.7428, 0.0967925, 1.54429, 0.4, 0.00283797, 0.524535, 0.204137, 0.304974, 2.54441e-07
2.07537, 30.7943, 0.0969566, 1.55371, 0.4, 0.00287572, 0.523973, 0.203969, 0.304928, 2.54331e-07
2.07637, 30.8464, 0.0971222, 1.56312, 0.4, 0.00291345, 0.523421, 0.203803, 0.304884, 2.54222e-07
2.07737, 30.8992, 0.0972893, 1.57254, 0.4, 0.00295115, 0.522879, 0.20364, 0.304839, 2.54115e-07
2.07837, 30.9526, 0.0974578, 1.58196, 0.4, 0.00298883, 0.522347, 0.203479, 0.304796, 2.54009e-07
2.07937, 31.0068, 0.0976276, 1.59138, 0.4, 0.00302649, 0.521824, 0.203321, 0.304752, 2.53905e-07
2.08036, 31.0616, 0.0977988, 1.60081, 0.4, 0.00306412, 0.52131, 0.203165, 0.30471, 2.53802e-07
2.08136, 31.1171, 0.0979715, 1.61023, 0.4, 0.00310173, 0.520806, 0.203011, 0.304668, 2.537e-07
2.08236, 31.1732, 0.0981455, 1.61965, 0.4, 0.00313932, 0.52031, 0.20286, 0.304626, 2.536e-07
2.08336, 31.2301, 0.0983208, 1.62907, 0.4, 0.00317688, 0.519823, 0.20271, 0.304585, 2.53501e-07
2.08436, 31.2876, 0.0984975, 1.6385, 0.4, 0.00321442, 0.519345, 0.202563, 0.304544, 2.53403e-07
2.08536, 31.3458, 0.0986755, 1.64792, 0.4, 0.00325194, 0.518875, 0.202418, 0.304504, 2.53306e-07
2.08636, 31.4047, 0.0988549, 1.65734, 0.4, 0.00328943, 0.518413, 0.202275, 0.304464, 2.53211e-07
2.08736, 31.4642, 0.0990356, 1.66676, 0.4, 0.0033269, 0.517959, 0.202134, 0.304425, 2.53117e-07
2.08836, 31.5244, 0.0992176, 1.67618, 0.4, 0.00336434, 0.517512, 0.201995, 0.304386, 2.53024e-07
2.08936, 31.5853, 0.0994009, 1.68559, 0.4, 0.00340176, 0.517074, 0.201857, 0.304348, 2.52932e-07
2.09036, 31.6469, 0.0995854, 1.69501, 0.4, 0.00343915, 0.516642, 0.201722, 0.30431, 2.52841e-07
2.09136, 31.7091, 0.0997712, 1.70442, 0.4, 0.00347652, 0.516218, 0.201588, 0.304272, 2.52751e-07
2.09236, 31.772, 0.0999584, 1.71383, 0.4, 0.00351386, 0.515801, 0.201456, 0.304235, 2.52662e-07
2.09336, 31.8356, 0.100147, 1.72323, 0.4, 0.00355118, 0.515392, 0.201326, 0.304198, 2.52574e-07
2.09436, 31.8999, 0.100336, 1.73264, 0.4, 0.00358847, 0.514988, 0.201197, 0.304161, 2.52487e-07
2.09536, 31.9648, 0.100527, 1.74204, 0.4, 0.00362574, 0.514592, 0.20107, 0.304125, 2.52401e-07
2.09636, 32.0304, 0.100719, 1.75143, 0.4, 0.00366298, 0.514202, 0.200944, 0.304089, 2.52316e-07
2.09736, 32.0967, 0.100913, 1.76083, 0.4, 0.00370019, 0.513819, 0.20082, 0.304054, 2.52231e-07
2.09836, 32.1636, 0.101107, 1.77021, 0.4, 0.00373738, 0.513441, 0.200698, 0.304018, 2.52148e-07
2.09936, 32.2312, 0.101303, 1.7796, 0.4, 0.00377454, 0.51307, 0.200577, 0.303983, 2.52065e-07
2.10036, 32.2995, 0.1015, 1.78898, 0.4, 0.00381168, 0.512705, 0.200457, 0.303949, 2.51983e-07
2.10136, 32.3685, 0.101698, 1.79835, 0.4, 0.00384879, 0.512345, 0.200339, 0.303914, 2.51902e-07
2.10236, 32.4381, 0.101898, 1.80773, 0.4, 0.00388587, 0.511992, 0.200222, 0.30388, 2.51822e-07
2.10336, 32.5084, 0.102099, 1.81709, 0.4, 0.00392293, 0.511644, 0.200107, 0.303847, 2.51742e-07
2.10436, 32.5793, 0.1023, 1.82645, 0.4, 0.00395996, 0.511301, 0.199992, 0.303813, 2.51663e-07
2.10536, 32.6509, 0.102503, 1.83581, 0.4, 0.00399696, 0.510964, 0.199879, 0.30378, 2.51585e-07
2.10636, 32.7232, 0.102708, 1.84516, 0.4, 0.00403393, 0.510632, 0.199768, 0.303747, 2.51508e-07
2.10736, 32.7961, 0.102913, 1.8545, 0.4, 0.00407088, 0.510305, 0.199657, 0.303714, 2.51431e-07
2.10836, 32.8697, 0.10312, 1.86384, 0.4, 0.0041078, 0.509983, 0.199547, 0.303681, 2.51354e-07
2.10936, 32.944, 0.103327, 1.87317, 0.4, 0.00414469, 0.509666, 0.199439, 0.303649, 2.51279e-07
2.11036, 33.0189, 0.103536, 1.8825, 0.4, 0.00418155, 0.509354, 0.199332, 0.303617, 2.51204e-07
2.11136, 33.0945, 0.103746, 1.89182, 0.4, 0.00421839, 0.509047, 0.199226, 0.303585, 2.51129e-07
2.11236, 33.1708, 0.103958, 1.90114, 0.4, 0.0042552, 0.508744, 0.199121, 0.303553, 2.51055e-07
2.11336, 33.2477, 0.10417, 1.91044, 0.4, 0.00429198, 0.508446, 0.199016, 0.303522, 2.50982e-07
2.11436, 33.3253, 0.104384, 1.91974, 0.4, 0.00432873, 0.508152, 0.198913, 0.30349, 2.50909e-07
2.11536, 33.4036, 0.104598, 1.92904, 0.4, 0.00436545, 0.507863, 0.198811, 0.303459, 2.50836e-07
2.11636, 33.4825, 0.104814, 1.93832, 0.4, 0.00440214, 0.507578, 0.19871, 0.303428, 2.50764e-07
2.11736, 33.562, 0.105031, 1.9476, 0.4, 0.00443881, 0.507297, 0.198609, 0.303397, 2.50693e-07
2.11836, 33.6423, 0.105249, 1.95688, 0.4, 0.00447544, 0.50702, 0.19851, 0.303366, 2.50622e-07
