Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.11936, 33.7232, 0.105468, 1.96614, 0.4, 0.00451205, 0.506747, 0.198411, 0.303336, 2.50551e-07
2.12036, 33.8047, 0.105689, 1.9754, 0.4, 0.00454863, 0.506478, 0.198313, 0.303305, 2.50481e-07
2.12136, 33.8869, 0.10591, 1.98465, 0.4, 0.00458517, 0.506213, 0.198216, 0.303275, 2.50411e-07
2.12236, 33.9698, 0.106133, 1.99389, 0.4, 0.00462169, 0.505952, 0.19812, 0.303245, 2.50342e-07
2.12336, 34.0533, 0.106357, 2.00312, 0.4, 0.00465818, 0.505694, 0.198025, 0.303215, 2.50273e-07
2.12436, 34.1375, 0.106582, 2.01235, 0.4, 0.00469464, 0.50544, 0.19793, 0.303185, 2.50204e-07
2.12536, 34.2223, 0.106808, 2.02157, 0.4, 0.00473107, 0.505189, 0.197836, 0.303155, 2.50135e-07
2.12636, 34.3078, 0.107035, 2.03078, 0.4, 0.00476747, 0.504942, 0.197743, 0.303125, 2.50067e-07
2.12736, 34.3939, 0.107263, 2.03998, 0.4, 0.00480383, 0.504699, 0.19765, 0.303096, 2.5e-07
2.12836, 34.4807, 0.107492, 2.04917, 0.4, 0.00484017, 0.504458, 0.197558, 0.303066, 2.49932e-07
2.12936, 34.5682, 0.107722, 2.05836, 0.4, 0.00487648, 0.504221, 0.197467, 0.303037, 2.49865e-07
2.13036, 34.6563, 0.107954, 2.06753, 0.4, 0.00491276, 0.503987, 0.197376, 0.303007, 2.49798e-07
2.13136, 34.745, 0.108186, 2.0767, 0.4, 0.004949, 0.503756, 0.197286, 0.302978, 2.49731e-07
2.13236, 34.8344, 0.10842, 2.08586, 0.4, 0.00498522, 0.503528, 0.197196, 0.302948, 2.49665e-07
2.13336, 34.9245, 0.108655, 2.09501, 0.4, 0.0050214, 0.503304, 0.197107, 0.302919, 2.49599e-07
2.13436, 35.0152, 0.10889, 2.10415, 0.4, 0.00505755, 0.503082, 0.197019, 0.30289, 2.49533e-07
2.13536, 35.1066, 0.109127, 2.11328, 0.4, 0.00509368, 0.502863, 0.196931, 0.302861, 2.49467e-07
2.13636, 35.1986, 0.109365, 2.1224, 0.4, 0.00512977, 0.502647, 0.196843, 0.302832, 2.49401e-07
2.13736, 35.2913, 0.109604, 2.13152, 0.4, 0.00516582, 0.502433, 0.196756, 0.302803, 2.49336e-07
2.13836, 35.3846, 0.109844, 2.14062, 0.4, 0.00520185, 0.502223, 0.19667, 0.302774, 2.49271e-07
2.13936, 35.4785, 0.110085, 2.14971, 0.4, 0.00523785, 0.502015, 0.196584, 0.302745, 2.49206e-07
2.14036, 35.5731, 0.110328, 2.1588, 0.4, 0.00527381, 0.50181, 0.196498, 0.302716, 2.49141e-07
2.14136, 35.6684, 0.110571, 2.16787, 0.4, 0.00530974, 0.501607, 0.196413, 0.302687, 2.49076e-07
2.14236, 35.7643, 0.110815, 2.17694, 0.4, 0.00534564, 0.501407, 0.196328, 0.302658, 2.49011e-07
2.14336, 35.8608, 0.11106, 2.18599, 0.4, 0.0053815, 0.501209, 0.196244, 0.302629, 2.48947e-07
2.14436, 35.958, 0.111307, 2.19504, 0.4, 0.00541734, 0.501013, 0.19616, 0.302601, 2.48882e-07
2.14536, 36.0558, 0.111554, 2.20408, 0.4, 0.00545314, 0.50082, 0.196076, 0.302572, 2.48818e-07
2.14636, 36.1543, 0.111803, 2.2131, 0.4, 0.00548891, 0.50063, 0.195993, 0.302543, 2.48753e-07
2.14736, 36.2534, 0.112052, 2.22212, 0.4, 0.00552464, 0.500441, 0.19591, 0.302514, 2.48689e-07
2.14836, 36.3532, 0.112303, 2.23112, 0.4, 0.00556035, 0.500255, 0.195828, 0.302485, 2.48625e-07
2.14936, 36.4536, 0.112554, 2.24012, 0.4, 0.00559601, 0.500071, 0.195745, 0.302456, 2.48561e-07
2.15036, 36.5547, 0.112807, 2.24911, 0.4, 0.00563165, 0.499889, 0.195663, 0.302427, 2.48497e-07
2.15036, 36.5547, 0.650756, 3.66529, 0.4, 0.00563165, 0.834545, 0.887249, 0.929669, 0.908389
2.15136, 36.6564, 0.651986, 3.18444, 0.4, 0.00561682, 0.836354, 0.888323, 0.930383, 0.909283
2.15236, 36.7573, 0.65282, 3.20738, 0.4, 0.00556815, 0.839647, 0.890328, 0.931722, 0.910955
2.15336, 36.8571, 0.653856, 3.2235, 0.4, 0.00553622, 0.842111, 0.891814, 0.932712, 0.912193
2.15436, 36.9565, 0.654892, 3.23989, 0.4, 0.00550415, 0.844538, 0.893276, 0.933687, 0.913412
2.15536, 37.0553, 0.655927, 3.25533, 0.4, 0.00547195, 0.846922, 0.894712, 0.934644, 0.914609
2.15636, 37.1535, 0.656961, 3.26993, 0.4, 0.00543963, 0.849262, 0.896121, 0.935583, 0.915783
2.15736, 37.2511, 0.657992, 3.28374, 0.4, 0.00540717, 0.851561, 0.897504, 0.936505, 0.916935
2.15836, 37.3481, 0.659021, 3.29681, 0.4, 0.00537459, 0.853819, 0.898862, 0.93741, 0.918067
2.15936, 37.4446, 0.660048, 3.3092, 0.4, 0.00534188, 0.856036, 0.900196, 0.938298, 0.919178
2.16036, 37.5404, 0.661072, 3.32096, 0.4, 0.00530905, 0.858214, 0.901504, 0.93917, 0.920268
2.16136, 37.6357, 0.662094, 3.33213, 0.4, 0.00527609, 0.860354, 0.902789, 0.940026, 0.921338
2.16236, 37.7304, 0.663113, 3.34274, 0.4, 0.005243, 0.862456, 0.904051, 0.940866, 0.92239
2.16336, 37.8245, 0.664129, 3.35285, 0.4, 0.00520979, 0.864521, 0.90529, 0.941692, 0.923422
2.16436, 37.9179, 0.665142, 3.36247, 0.4, 0.00517645, 0.866549, 0.906507, 0.942502, 0.924435
2.16536, 38.0108, 0.666153, 3.37164, 0.4, 0.00514299, 0.868542, 0.907702, 0.943298, 0.92543
2.16636, 38.1031, 0.66716, 3.38038, 0.4, 0.0051094, 0.870501, 0.908875, 0.944079, 0.926408
2.16736, 38.1948, 0.668164, 3.38874, 0.4, 0.00507569, 0.872425, 0.910028, 0.944846, 0.927368
2.16836, 38.2858, 0.669164, 3.39671, 0.4, 0.00504185, 0.874316, 0.91116, 0.9456, 0.928311
2.16936, 38.3763, 0.670161, 3.40434, 0.4, 0.00500789, 0.876174, 0.912272, 0.94634, 0.929237
2.17036, 38.4661, 0.671155, 3.41163, 0.4, 0.00497381, 0.878, 0.913365, 0.947067, 0.930146
2.17136, 38.5553, 0.672145, 3.41861, 0.4, 0.00493961, 0.879796, 0.914438, 0.947782, 0.93104
2.17236, 38.6439, 0.673131, 3.42529, 0.4, 0.00490528, 0.88156, 0.915493, 0.948483, 0.931918
2.17336, 38.7319, 0.674113, 3.43168, 0.4, 0.00487084, 0.883294, 0.916529, 0.949173, 0.932781
2.17436, 38.8193, 0.675091, 3.43782, 0.4, 0.00483627, 0.884999, 0.917547, 0.94985, 0.933629
2.17536, 38.906, 0.676065, 3.44369, 0.4, 0.00480158, 0.886675, 0.918548, 0.950516, 0.934462
2.17636, 38.9921, 0.677035, 3.44933, 0.4, 0.00476678, 0.888323, 0.919531, 0.95117, 0.93528
2.17736, 39.0776, 0.678, 3.45474, 0.4, 0.00473185, 0.889944, 0.920497, 0.951813, 0.936085
2.17836, 39.1625, 0.678961, 3.45992, 0.4, 0.00469681, 0.891537, 0.921447, 0.952444, 0.936875
2.17936, 39.2467, 0.679917, 3.4649, 0.4, 0.00466164, 0.893104, 0.922381, 0.953065, 0.937653
2.18036, 39.3303, 0.680869, 3.46968, 0.4, 0.00462636, 0.894645, 0.923299, 0.953676, 0.938417
2.18136, 39.4133, 0.681816, 3.47426, 0.4, 0.00459096, 0.896161, 0.924202, 0.954276, 0.939168
2.18236, 39.4956, 0.682758, 3.47866, 0.4, 0.00455545, 0.897651, 0.925089, 0.954866, 0.939906
2.18336, 39.5773, 0.683696, 3.48289, 0.4, 0.00451982, 0.899118, 0.925961, 0.955445, 0.940632
2.18436, 39.6583, 0.684628, 3.48694, 0.4, 0.00448408, 0.90056, 0.926819, 0.956016, 0.941346
2.18536, 39.7387, 0.685555, 3.49084, 0.4, 0.00444822, 0.901979, 0.927663, 0.956577, 0.942048
2.18636, 39.8184, 0.686477, 3.49457, 0.4, 0.00441225, 0.903375, 0.928493, 0.957128, 0.942739
2.18736, 39.8975, 0.687394, 3.49816, 0.4, 0.00437616, 0.904749, 0.929309, 0.95767, 0.943418
2.18836, 39.976, 0.688305, 3.5016, 0.4, 0.00433996, 0.906101, 0.930112, 0.958204, 0.944086
2.18936, 40.0538, 0.689211, 3.5049, 0.4, 0.00430365, 0.907432, 0.930902, 0.958729, 0.944743
2.19036, 40.1309, 0.690111, 3.50806, 0.4, 0.00426723, 0.908741, 0.931679, 0.959245, 0.94539
2.19136, 40.2074, 0.691006, 3.51109, 0.4, 0.0042307, 0.91003, 0.932444, 0.959753, 0.946026
2.19236, 40.2832, 0.691894, 3.51399, 0.4, 0.00419406, 0.911298, 0.933196, 0.960252, 0.946652
2.19336, 40.3584, 0.692778, 3.51677, 0.4, 0.00415731, 0.912547, 0.933937, 0.960744, 0.947267
2.19436, 40.4329, 0.693654, 3.51943, 0.4, 0.00412045, 0.913777, 0.934666, 0.961228, 0.947874
2.19536, 40.5067, 0.694525, 3.52198, 0.4, 0.00408348, 0.914988, 0.935383, 0.961704, 0.94847
2.19636, 40.5799, 0.69539, 3.52441, 0.4, 0.00404641, 0.91618, 0.936089, 0.962173, 0.949058
2.19736, 40.6524, 0.696249, 3.52673, 0.4, 0.00400923, 0.917354, 0.936784, 0.962635, 0.949636
2.19836, 40.7242, 0.697101, 3.52895, 0.4, 0.00397195, 0.91851, 0.937469, 0.963089, 0.950205
2.19936, 40.7954, 0.697947, 3.53106, 0.4, 0.00393456, 0.919649, 0.938142, 0.963536, 0.950765
2.20036, 40.8659, 0.698786, 3.53307, 0.4, 0.00389707, 0.92077, 0.938806, 0.963977, 0.951317
2.20136, 40.9357, 0.699619, 3.53498, 0.4, 0.00385947, 0.921875, 0.93946, 0.964411, 0.951861
2.20236, 41.0048, 0.700445, 3.5368, 0.4, 0.00382178, 0.922964, 0.940103, 0.964838, 0.952396
2.20336, 41.0733, 0.701265, 3.53853, 0.4, 0.00378398, 0.924037, 0.940737, 0.965259, 0.952923
2.20436, 41.141, 0.702078, 3.54017, 0.4, 0.00374608, 0.925094, 0.941362, 0.965673, 0.953443
2.20536, 41.2081, 0.702883, 3.54171, 0.4, 0.00370809, 0.926136, 0.941978, 0.966081, 0.953954
2.20636, 41.2745, 0.703682, 3.54317, 0.4, 0.00366999, 0.927162, 0.942584, 0.966484, 0.954459
2.20736, 41.3402, 0.704474, 3.54455, 0.4, 0.0036318, 0.928174, 0.943182, 0.96688, 0.954955
2.20836, 41.4053, 0.705258, 3.54585, 0.4, 0.00359351, 0.929172, 0.943771, 0.967271, 0.955445
2.20936, 41.4696, 0.706035, 3.54707, 0.4, 0.00355513, 0.930155, 0.944351, 0.967656, 0.955928
2.21036, 41.5332, 0.706805, 3.5482, 0.4, 0.00351665, 0.931125, 0.944924, 0.968036, 0.956403
2.21136, 41.5962, 0.707568, 3.54927, 0.4, 0.00347808, 0.932081, 0.945488, 0.96841, 0.956873
2.21236, 41.6585, 0.708323, 3.55026, 0.4, 0.00343941, 0.933024, 0.946044, 0.968779, 0.957335
2.21336, 41.72, 0.70907, 3.55117, 0.4, 0.00340065, 0.933953, 0.946593, 0.969143, 0.957791
2.21436, 41.7809, 0.70981, 3.55202, 0.4, 0.0033618, 0.934871, 0.947134, 0.969501, 0.958241
2.21536, 41.841, 0.710542, 3.55279, 0.4, 0.00332287, 0.935775, 0.947668, 0.969855, 0.958684
2.21636, 41.9005, 0.711266, 3.5535, 0.4, 0.00328384, 0.936668, 0.948194, 0.970204, 0.959122
2.21736, 41.9593, 0.711982, 3.55414, 0.4, 0.00324472, 0.937548, 0.948713, 0.970549, 0.959553
2.21835, 42.0173, 0.712691, 3.55472, 0.4, 0.00320552, 0.938417, 0.949226, 0.970888, 0.959979
2.21935, 42.0747, 0.713391, 3.55523, 0.4, 0.00316623, 0.939275, 0.949731, 0.971224, 0.960399
2.22035, 42.1313, 0.714083, 3.55568, 0.4, 0.00312685, 0.940121, 0.95023, 0.971554, 0.960814
2.22135, 42.1872, 0.714767, 3.55607, 0.4, 0.0030874, 0.940957, 0.950723, 0.971881, 0.961223
2.22235, 42.2425, 0.715442, 3.5564, 0.4, 0.00304785, 0.941781, 0.951209, 0.972203, 0.961627
2.22335, 42.297, 0.71611, 3.55668, 0.4, 0.00300823, 0.942595, 0.951689, 0.972521, 0.962026
2.22435, 42.3507, 0.716768, 3.5569, 0.4, 0.00296853, 0.943399, 0.952162, 0.972836, 0.96242
2.22535, 42.4038, 0.717419, 3.55706, 0.4, 0.00292874, 0.944193, 0.95263, 0.973146, 0.962809
2.22635, 42.4562, 0.71806, 3.55716, 0.4, 0.00288888, 0.944977, 0.953093, 0.973452, 0.963193
2.22735, 42.5078, 0.718693, 3.55722, 0.4, 0.00284894, 0.945751, 0.953549, 0.973755, 0.963573
2.22835, 42.5587, 0.719317, 3.55722, 0.4, 0.00280892, 0.946516, 0.954, 0.974054, 0.963947
2.22935, 42.6089, 0.719933, 3.55717, 0.4, 0.00276883, 0.947271, 0.954445, 0.974349, 0.964318
2.23035, 42.6584, 0.720539, 3.55707, 0.4, 0.00272866, 0.948017, 0.954886, 0.974641, 0.964683
2.23135, 42.7072, 0.721137, 3.55692, 0.4, 0.00268842, 0.948755, 0.955321, 0.97493, 0.965045
2.23235, 42.7552, 0.721725, 3.55673, 0.4, 0.00264811, 0.949484, 0.955751, 0.975215, 0.965402
2.23335, 42.8025, 0.722305, 3.55648, 0.4, 0.00260772, 0.950204, 0.956176, 0.975497, 0.965756
2.23435, 42.8491, 0.722875, 3.5562, 0.4, 0.00256727, 0.950916, 0.956596, 0.975775, 0.966105
2.23535, 42.8949, 0.723436, 3.55586, 0.4, 0.00252675, 0.95162, 0.957011, 0.976051, 0.96645
2.23635, 42.9401, 0.723988, 3.55548, 0.4, 0.00248616, 0.952316, 0.957422, 0.976323, 0.966792
2.23735, 42.9844, 0.72453, 3.55506, 0.4, 0.0024455, 0.953004, 0.957828, 0.976593, 0.96713
2.23835, 43.0281, 0.725063, 3.5546, 0.4, 0.00240478, 0.953684, 0.95823, 0.976859, 0.967464
2.23935, 43.071, 0.725586, 3.5541, 0.4, 0.002364, 0.954357, 0.958628, 0.977123, 0.967794
2.24035, 43.1132, 0.7261, 3.55355, 0.4, 0.00232315, 0.955023, 0.959021, 0.977384, 0.968121
2.24135, 43.1546, 0.726604, 3.55297, 0.4, 0.00228224, 0.955681, 0.95941, 0.977642, 0.968445
2.24235, 43.1954, 0.727098, 3.55234, 0.4, 0.00224127, 0.956332, 0.959795, 0.977898, 0.968765
2.24335, 43.2353, 0.727582, 3.55168, 0.4, 0.00220024, 0.956977, 0.960177, 0.978151, 0.969082
2.24435, 43.2746, 0.728057, 3.55098, 0.4, 0.00215915, 0.957614, 0.960554, 0.978401, 0.969396
2.24535, 43.3131, 0.728521, 3.55025, 0.4, 0.00211801, 0.958245, 0.960928, 0.978649, 0.969707
2.24635, 43.3508, 0.728976, 3.54948, 0.4, 0.00207681, 0.95887, 0.961298, 0.978895, 0.970014
2.24735, 43.3878, 0.729421, 3.54867, 0.4, 0.00203556, 0.959488, 0.961664, 0.979138, 0.970319
2.24835, 43.4241, 0.729855, 3.54783, 0.4, 0.00199425, 0.9601, 0.962027, 0.979379, 0.970621
2.24935, 43.4596, 0.73028, 3.54696, 0.4, 0.0019529, 0.960706, 0.962386, 0.979618, 0.97092
2.25035, 43.4944, 0.730694, 3.54605, 0.4, 0.00191149, 0.961306, 0.962742, 0.979854, 0.971216
2.25135, 43.5284, 0.731097, 3.54511, 0.4, 0.00187003, 0.961901, 0.963095, 0.980089, 0.97151
2.25235, 43.5617, 0.731491, 3.54414, 0.4, 0.00182853, 0.962489, 0.963445, 0.980321, 0.971801
2.25335, 43.5943, 0.731874, 3.54313, 0.4, 0.00178697, 0.963072, 0.963792, 0.980552, 0.972089
2.25435, 43.6261, 0.732246, 3.5421, 0.4, 0.00174538, 0.96365, 0.964135, 0.98078, 0.972375
2.25535, 43.6571, 0.732608, 3.54104, 0.4, 0.00170374, 0.964222, 0.964476, 0.981006, 0.972658
2.25635, 43.6874, 0.732959, 3.53994, 0.4, 0.00166206, 0.964789, 0.964813, 0.981231, 0.972939
2.25735, 43.7169, 0.7333, 3.53882, 0.4, 0.00162033, 0.965351, 0.965148, 0.981453, 0.973218
2.25835, 43.7457, 0.73363, 3.53767, 0.4, 0.00157857, 0.965908, 0.96548, 0.981674, 0.973495
2.25935, 43.7738, 0.733949, 3.5365, 0.4, 0.00153677, 0.966459, 0.96581, 0.981893, 0.973769
2.26035, 43.801, 0.734257, 3.53529, 0.4, 0.00149493, 0.967007, 0.966136, 0.982111, 0.974041
2.26135, 43.8276, 0.734555, 3.53406, 0.4, 0.00145305, 0.967549, 0.966461, 0.982327, 0.974311
2.26235, 43.8534, 0.734841, 3.5328, 0.4, 0.00141114, 0.968087, 0.966782, 0.982541, 0.974579
2.26335, 43.8784, 0.735117, 3.53152, 0.4, 0.0013692, 0.96862, 0.967102, 0.982754, 0.974845
2.26435, 43.9026, 0.735381, 3.53021, 0.4, 0.00132723, 0.969149, 0.967419, 0.982965, 0.975109
2.26535, 43.9262, 0.735634, 3.52888, 0.4, 0.00128522, 0.969674, 0.967733, 0.983174, 0.975371
2.26635, 43.9489, 0.735877, 3.52752, 0.4, 0.00124319, 0.970194, 0.968045, 0.983382, 0.975631
2.26735, 43.9709, 0.736107, 3.52614, 0.4, 0.00120113, 0.97071, 0.968355, 0.983589, 0.975889
2.26835, 43.9921, 0.736327, 3.52474, 0.4, 0.00115904, 0.971223, 0.968663, 0.983794, 0.976146
2.26935, 44.0126, 0.736536, 3.52331, 0.4, 0.00111693, 0.971731, 0.968969, 0.983998, 0.976401
2.27035, 44.0324, 0.736733, 3.52186, 0.4, 0.00107479, 0.972235, 0.969273, 0.984201, 0.976654
2.27135, 44.0513, 0.736918, 3.52039, 0.4, 0.00103264, 0.972736, 0.969575, 0.984402, 0.976906
2.27235, 44.0695, 0.737092, 3.5189, 0.4, 0.000990461, 0.973233, 0.969875, 0.984602, 0.977156
2.27335, 44.087, 0.737255, 3.51739, 0.4, 0.000948265, 0.973726, 0.970173, 0.984801, 0.977404
2.27435, 44.1037, 0.737406, 3.51585, 0.4, 0.000906052, 0.974216, 0.970469, 0.984999, 0.977651
2.27535, 44.1196, 0.737546, 3.5143, 0.4, 0.000863823, 0.974702, 0.970763, 0.985196, 0.977897
2.27635, 44.1348, 0.737674, 3.51273, 0.4, 0.000821578, 0.975185, 0.971056, 0.985391, 0.978141
2.27735, 44.1492, 0.73779, 3.51113, 0.4, 0.000779321, 0.975664, 0.971346, 0.985585, 0.978384
2.27835, 44.1628, 0.737895, 3.50952, 0.4, 0.000737052, 0.97614, 0.971636, 0.985779, 0.978625
2.27935, 44.1757, 0.737988, 3.50789, 0.4, 0.000694773, 0.976613, 0.971923, 0.985971, 0.978865
2.28035, 44.1878, 0.738068, 3.50624, 0.4, 0.000652485, 0.977083, 0.972209, 0.986162, 0.979104
2.28135, 44.1992, 0.738138, 3.50457, 0.4, 0.00061019, 0.97755, 0.972494, 0.986353, 0.979341
2.28235, 44.2098, 0.738195, 3.50288, 0.4, 0.000567889, 0.978014, 0.972776, 0.986542, 0.979578
2.28335, 44.2197, 0.73824, 3.50118, 0.4, 0.000525584, 0.978475, 0.973058, 0.986731, 0.979813
2.28435, 44.2287, 0.738273, 3.49945, 0.4, 0.000483276, 0.978933, 0.973338, 0.986918, 0.980047
2.28535, 44.237, 0.738295, 3.49771, 0.4, 0.000440967, 0.979388, 0.973617, 0.987105, 0.980279
2.28635, 44.2446, 0.738304, 3.49596, 0.4, 0.000398657, 0.97984, 0.973894, 0.987291, 0.980511
2.28735, 44.2514, 0.738301, 3.49419, 0.4, 0.00035635, 0.98029, 0.97417, 0.987476, 0.980742
2.28835, 44.2574, 0.738286, 3.4924, 0.4, 0.000314046, 0.980737, 0.974445, 0.98766, 0.980971
2.28935, 44.2627, 0.738259, 3.4906, 0.4, 0.000271746, 0.981182, 0.974718, 0.987844, 0.9812
2.29035, 44.2672, 0.738219, 3.48878, 0.4, 0.000229453, 0.981624, 0.97499, 0.988026, 0.981428
2.29135, 44.271, 0.738168, 3.48694, 0.4, 0.000187168, 0.982063, 0.975261, 0.988208, 0.981654
2.29235, 44.2739, 0.738104, 3.48509, 0.4, 0.000144892, 0.9825, 0.975531, 0.98839, 0.98188
2.29335, 44.2762, 0.738028, 3.48323, 0.4, 0.000102627, 0.982935, 0.9758, 0.98857, 0.982105
2.29435, 44.2776, 0.73794, 3.48135, 0.4, 6.03738e-05, 0.983367, 0.976068, 0.98875, 0.982329
2.29535, 44.2784, 0.737839, 3.47946, 0.4, 1.81349e-05, 0.983797, 0.976334, 0.98893, 0.982552
2.29635, 44.2783, 0.737725, 3.47755, 0.4, -2.40885e-05, 0.984225, 0.9766, 0.989108, 0.982775
2.29735, 44.2775, 0.7376, 3.47563, 0.4, -6.62948e-05, 0.984651, 0.976865, 0.989286, 0.982996
2.29835, 44.2759, 0.737462, 3.4737, 0.4, -0.000108483, 0.985075, 0.977128, 0.989464, 0.983217
2.29935, 44.2736, 0.737311, 3.47175, 0.4, -0.00015065, 0.985496, 0.977391, 0.989641, 0.983437
2.30035, 44.2705, 0.737148, 3.46979, 0.4, -0.000192796, 0.985916, 0.977653, 0.989817, 0.983657
2.30135, 44.2666, 0.736972, 3.46781, 0.4, -0.000234919, 0.986333, 0.977914, 0.989993, 0.983875
2.30235, 44.262, 0.736784, 3.46583, 0.4, -0.000277016, 0.986748, 0.978174, 0.990169, 0.984093
2.30335, 44.2567, 0.736584, 3.46383, 0.4, -0.000319088, 0.987162, 0.978433, 0.990343, 0.984311
2.30435, 44.2505, 0.73637, 3.46182, 0.4, -0.000361131, 0.987574, 0.978691, 0.990518, 0.984527
2.30535, 44.2437, 0.736144, 3.45979, 0.4, -0.000403145, 0.987983, 0.978949, 0.990692, 0.984743
2.30635, 44.236, 0.735905, 3.45776, 0.4, -0.000445128, 0.988391, 0.979206, 0.990865, 0.984959
2.30735, 44.2276, 0.735654, 3.45571, 0.4, -0.000487078, 0.988798, 0.979462, 0.991038, 0.985173
2.30835, 44.2185, 0.73539, 3.45365, 0.4, -0.000528993, 0.989202, 0.979717, 0.991211, 0.985388
2.30935, 44.2086, 0.735113, 3.45159, 0.4, -0.000570873, 0.989605, 0.979972, 0.991383, 0.985601
2.31035, 44.1979, 0.734823, 3.4495, 0.4, -0.000612715, 0.990006, 0.980226, 0.991554, 0.985814
2.31135, 44.1865, 0.734521, 3.44741, 0.4, -0.000654518, 0.990405, 0.980479, 0.991726, 0.986027
2.31235, 44.1744, 0.734206, 3.44531, 0.4, -0.000696281, 0.990803, 0.980731, 0.991897, 0.986239
2.31335, 44.1615, 0.733877, 3.4432, 0.4, -0.000738001, 0.991199, 0.980983, 0.992067, 0.986451
2.31435, 44.1478, 0.733537, 3.44107, 0.4, -0.000779677, 0.991594, 0.981235, 0.992237, 0.986662
2.31535, 44.1334, 0.733183, 3.43894, 0.4, -0.000821308, 0.991987, 0.981485, 0.992407, 0.986872
2.31635, 44.1182, 0.732816, 3.43679, 0.4, -0.000862891, 0.992379, 0.981735, 0.992577, 0.987083
2.31735, 44.1023, 0.732437, 3.43464, 0.4, -0.000904426, 0.992769, 0.981985, 0.992746, 0.987292
2.31835, 44.0857, 0.732045, 3.43247, 0.4, -0.000945911, 0.993158, 0.982234, 0.992915, 0.987502
2.31935, 44.0683, 0.731639, 3.4303, 0.4, -0.000987343, 0.993546, 0.982483, 0.993084, 0.987711
2.32035, 44.0501, 0.731221, 3.42811, 0.4, -0.00102872, 0.993932, 0.98273, 0.993252, 0.987919
2.32135, 44.0313, 0.73079, 3.42592, 0.4, -0.00107005, 0.994317, 0.982978, 0.99342, 0.988127
2.32235, 44.0116, 0.730346, 3.42372, 0.4, -0.00111131, 0.9947, 0.983225, 0.993588, 0.988335
2.32335, 43.9912, 0.729888, 3.4215, 0.4, -0.00115252, 0.995082, 0.983471, 0.993755, 0.988542
2.32435, 43.9701, 0.729419, 3.41928, 0.4, -0.00119367, 0.995463, 0.983717, 0.993922, 0.988749
2.32535, 43.9483, 0.728935, 3.41705, 0.4, -0.00123476, 0.995842, 0.983963, 0.994089, 0.988956
2.32635, 43.9257, 0.72844, 3.41481, 0.4, -0.00127578, 0.996221, 0.984208, 0.994256, 0.989162
2.32735, 43.9023, 0.72793, 3.41256, 0.4, -0.00131674, 0.996598, 0.984452, 0.994423, 0.989368
2.32835, 43.8783, 0.727409, 3.4103, 0.4, -0.00135763, 0.996974, 0.984697, 0.994589, 0.989574
2.32935, 43.8535, 0.726874, 3.40804, 0.4, -0.00139846, 0.997349, 0.98494, 0.994755, 0.989779
2.33035, 43.8279, 0.726326, 3.40576, 0.4, -0.00143921, 0.997722, 0.985184, 0.994921, 0.989984
2.33135, 43.8017, 0.725764, 3.40348, 0.4, -0.0014799, 0.998095, 0.985427, 0.995086, 0.990189
2.33235, 43.7747, 0.72519, 3.40119, 0.4, -0.00152051, 0.998466, 0.985669, 0.995252, 0.990394
2.33335, 43.7469, 0.724603, 3.39888, 0.4, -0.00156104, 0.998836, 0.985912, 0.995417, 0.990598
2.33435, 43.7185, 0.724003, 3.39658, 0.4, -0.0016015, 0.999206, 0.986154, 0.995582, 0.990802
2.33535, 43.6893, 0.72339, 3.39426, 0.4, -0.00164188, 0.999574, 0.986395, 0.995747, 0.991005
2.33635, 43.6593, 0.722763, 3.39193, 0.4, -0.00168219, 0.999941, 0.986636, 0.995911, 0.991208
2.33735, 43.6287, 0.722124, 3.3896, 0.4, -0.00172241, 1.00031, 0.986877, 0.996076, 0.991412
2.33835, 43.5973, 0.721472, 3.38726, 0.4, -0.00176254, 1.00067, 0.987117, 0.99624, 0.991615
2.33935, 43.5653, 0.720806, 3.38492, 0.4, -0.0018026, 1.00104, 0.987358, 0.996404, 0.991817
2.34035, 43.5324, 0.720128, 3.38256, 0.4, -0.00184257, 1.0014, 0.987597, 0.996568, 0.992019
2.34135, 43.4989, 0.719437, 3.3802, 0.4, -0.00188245, 1.00176, 0.987837, 0.996732, 0.992222
2.34235, 43.4647, 0.718732, 3.37783, 0.4, -0.00192224, 1.00212, 0.988076, 0.996895, 0.992424
2.34335, 43.4297, 0.718015, 3.37545, 0.4, -0.00196194, 1.00248, 0.988315, 0.997059, 0.992625
2.34435, 43.394, 0.717284, 3.37306, 0.4, -0.00200155, 1.00284, 0.988554, 0.997222, 0.992827
2.34535, 43.3577, 0.716541, 3.37067, 0.4, -0.00204106, 1.0032, 0.988792, 0.997385, 0.993028
2.34635, 43.3206, 0.715784, 3.36827, 0.4, -0.00208048, 1.00356, 0.98903, 0.997548, 0.993229
2.34735, 43.2828, 0.715015, 3.36586, 0.4, -0.0021198, 1.00391, 0.989268, 0.997711, 0.99343
2.34835, 43.2442, 0.714232, 3.36345, 0.4, -0.00215902, 1.00427, 0.989505, 0.997874, 0.99363
2.34935, 43.205, 0.713437, 3.36103, 0.4, -0.00219814, 1.00462, 0.989742, 0.998036, 0.99383
2.35035, 43.1651, 0.712628, 3.3586, 0.4, -0.00223716, 1.00498, 0.989979, 0.998198, 0.994031
2.35135, 43.1245, 0.711807, 3.35617, 0.4, -0.00227607, 1.00533, 0.990215, 0.998361, 0.994231
2.35235, 43.0832, 0.710973, 3.35373, 0.4, -0.00231488, 1.00568, 0.990452, 0.998523, 0.99443
2.35335, 43.0411, 0.710126, 3.35128, 0.4, -0.00235359, 1.00603, 0.990688, 0.998685, 0.99463
2.35435, 42.9984, 0.709265, 3.34882, 0.4, -0.00239218, 1.00638, 0.990923, 0.998846, 0.994829
2.35535, 42.955, 0.708392, 3.34636, 0.4, -0.00243066, 1.00673, 0.991159, 0.999008, 0.995028
2.35634, 42.9109, 0.707506, 3.34389, 0.4, -0.00246904, 1.00708, 0.991394, 0.999169, 0.995227
2.35734, 42.8661, 0.706608, 3.34142, 0.4, -0.00250729, 1.00743, 0.991629, 0.999331, 0.995426
2.35834, 42.8207, 0.705696, 3.33894, 0.4, -0.00254544, 1.00778, 0.991864, 0.999492, 0.995624
2.35934, 42.7745, 0.704771, 3.33645, 0.4, -0.00258346, 1.00812, 0.992098, 0.999653, 0.995822
2.36034, 42.7277, 0.703834, 3.33395, 0.4, -0.00262137, 1.00847, 0.992332, 0.999814, 0.996021
2.36134, 42.6801, 0.702884, 3.33145, 0.4, -0.00265916, 1.00882, 0.992566, 0.999975, 0.996219
2.36234, 42.6319, 0.701921, 3.32894, 0.4, -0.00269683, 1.00916, 0.9928, 1.00014, 0.996416
2.36334, 42.583, 0.700945, 3.32643, 0.4, -0.00273437, 1.0095, 0.993033, 1.0003, 0.996614
2.36434, 42.5335, 0.699957, 3.32391, 0.4, -0.00277179, 1.00985, 0.993266, 1.00046, 0.996811
2.36534, 42.4833, 0.698956, 3.32139, 0.4, -0.00280908, 1.01019, 0.993499, 1.00062, 0.997008
2.36634, 42.4324, 0.697942, 3.31885, 0.4, -0.00284625, 1.01053, 0.993731, 1.00078, 0.997205
2.36734, 42.3808, 0.696916, 3.31632, 0.4, -0.00288328, 1.01087, 0.993964, 1.00094, 0.997402
2.36834, 42.3286, 0.695877, 3.31377, 0.4, -0.00292019, 1.01121, 0.994196, 1.0011, 0.997598
2.36934, 42.2757, 0.694825, 3.31122, 0.4, -0.00295696, 1.01155, 0.994427, 1.00125, 0.997794
2.37034, 42.2221, 0.693761, 3.30867, 0.4, -0.0029936, 1.01188, 0.994659, 1.00141, 0.99799
2.37134, 42.1679, 0.692684, 3.3061, 0.4, -0.0030301, 1.01222, 0.99489, 1.00157, 0.998186
2.37234, 42.113, 0.691595, 3.30354, 0.4, -0.00306647, 1.01256, 0.995121, 1.00173, 0.998381
2.37334, 42.0575, 0.690493, 3.30096, 0.4, -0.00310269, 1.01289, 0.995351, 1.00189, 0.998577
2.37434, 42.0013, 0.689379, 3.29838, 0.4, -0.00313878, 1.01323, 0.995582, 1.00205, 0.998772
2.37534, 41.9445, 0.688252, 3.2958, 0.4, -0.00317472, 1.01356, 0.995812, 1.00221, 0.998967
2.37634, 41.887, 0.687113, 3.29321, 0.4, -0.00321052, 1.0139, 0.996041, 1.00237, 0.999161
2.37734, 41.8289, 0.685961, 3.29061, 0.4, -0.00324618, 1.01423, 0.996271, 1.00252, 0.999356
2.37834, 41.7702, 0.684797, 3.28801, 0.4, -0.00328169, 1.01456, 0.9965, 1.00268, 0.99955
2.37934, 41.7108, 0.683621, 3.2854, 0.4, -0.00331705, 1.01489, 0.996729, 1.00284, 0.999744
2.38034, 41.6508, 0.682433, 3.28278, 0.4, -0.00335226, 1.01522, 0.996957, 1.003, 0.999937
2.38134, 41.5901, 0.681232, 3.28016, 0.4, -0.00338732, 1.01555, 0.997185, 1.00316, 1.00013
2.38234, 41.5288, 0.680019, 3.27754, 0.4, -0.00342223, 1.01588, 0.997413, 1.00331, 1.00032
2.38334, 41.4669, 0.678794, 3.27491, 0.4, -0.00345699, 1.01621, 0.997641, 1.00347, 1.00052
2.38434, 41.4044, 0.677557, 3.27227, 0.4, -0.00349158, 1.01653, 0.997868, 1.00363, 1.00071
2.38534, 41.3412, 0.676308, 3.26963, 0.4, -0.00352603, 1.01686, 0.998095, 1.00378, 1.0009
2.38634, 41.2774, 0.675047, 3.26698, 0.4, -0.00356031, 1.01719, 0.998322, 1.00394, 1.00109
2.38734, 41.213, 0.673774, 3.26432, 0.4, -0.00359443, 1.01751, 0.998548, 1.00409, 1.00129
2.38834, 41.148, 0.672489, 3.26167, 0.4, -0.00362839, 1.01784, 0.998774, 1.00425, 1.00148
2.38934, 41.0824, 0.671192, 3.259, 0.4, -0.00366219, 1.01816, 0.998999, 1.00441, 1.00167
2.39034, 41.0162, 0.669883, 3.25633, 0.4, -0.00369582, 1.01848, 0.999224, 1.00456, 1.00186
2.39134, 40.9494, 0.668562, 3.25366, 0.4, -0.00372929, 1.01881, 0.999449, 1.00472, 1.00205
2.39234, 40.8819, 0.66723, 3.25098, 0.4, -0.00376259, 1.01913, 0.999674, 1.00487, 1.00224
2.39334, 40.8139, 0.665886, 3.24829, 0.4, -0.00379572, 1.01945, 0.999898, 1.00503, 1.00243
2.39434, 40.7453, 0.66453, 3.2456, 0.4, -0.00382868, 1.01977, 1.00012, 1.00518, 1.00262
2.39534, 40.6761, 0.663163, 3.2429, 0.4, -0.00386147, 1.02009, 1.00034, 1.00533, 1.00281
2.39634, 40.6063, 0.661784, 3.2402, 0.4, -0.00389409, 1.0204, 1.00057, 1.00549, 1.003
2.39734, 40.5359, 0.660393, 3.2375, 0.4, -0.00392653, 1.02072, 1.00079, 1.00564, 1.00319
2.39834, 40.4649, 0.658991, 3.23478, 0.4, -0.00395879, 1.02104, 1.00101, 1.0058, 1.00337
2.39934, 40.3934, 0.657578, 3.23207, 0.4, -0.00399088, 1.02135, 1.00123, 1.00595, 1.00356
2.40034, 40.3212, 0.656153, 3.22934, 0.4, -0.00402278, 1.02167, 1.00146, 1.0061, 1.00375
2.40134, 40.2485, 0.654717, 3.22662, 0.4, -0.00405451, 1.02198, 1.00168, 1.00625, 1.00394
2.40234, 40.1753, 0.65327, 3.22388, 0.4, -0.00408606, 1.0223, 1.0019, 1.00641, 1.00412
2.40334, 40.1014, 0.651811, 3.22114, 0.4, -0.00411742, 1.02261, 1.00212, 1.00656, 1.00431
2.40434, 40.027, 0.650342, 3.2184, 0.4, -0.0041486, 1.02292, 1.00234, 1.00671, 1.0045
2.40534, 39.9521, 0.648861, 3.21565, 0.4, -0.00417959, 1.02323, 1.00256, 1.00686, 1.00468
2.40634, 39.8766, 0.647369, 3.2129, 0.4, -0.00421039, 1.02354, 1.00277, 1.00701, 1.00487
2.40734, 39.8005, 0.645867, 3.21014, 0.4, -0.00424101, 1.02385, 1.00299, 1.00716, 1.00505
2.40834, 39.7239, 0.644353, 3.20738, 0.4, -0.00427144, 1.02416, 1.00321, 1.00731, 1.00524
2.40934, 39.6467, 0.642829, 3.20461, 0.4, -0.00430167, 1.02447, 1.00343, 1.00746, 1.00542
2.41034, 39.569, 0.641293, 3.20184, 0.4, -0.00433171, 1.02477, 1.00364, 1.00761, 1.0056
2.41134, 39.4908, 0.639747, 3.19906, 0.4, -0.00436156, 1.02508, 1.00386, 1.00776, 1.00579
2.41234, 39.412, 0.638191, 3.19627, 0.4, -0.00439121, 1.02538, 1.00408, 1.00791, 1.00597
2.41334, 39.3327, 0.636624, 3.19349, 0.4, -0.00442067, 1.02569, 1.00429, 1.00806, 1.00615
2.41434, 39.2529, 0.635046, 3.19069, 0.4, -0.00444992, 1.02599, 1.00451, 1.0082, 1.00633
2.41534, 39.1725, 0.633458, 3.1879, 0.4, -0.00447898, 1.0263, 1.00472, 1.00835, 1.00652
2.41634, 39.0916, 0.631859, 3.18509, 0.4, -0.00450784, 1.0266, 1.00493, 1.0085, 1.0067
2.41734, 39.0102, 0.630251, 3.18229, 0.4, -0.00453649, 1.0269, 1.00515, 1.00865, 1.00688
2.41834, 38.9283, 0.628632, 3.17947, 0.4, -0.00456495, 1.0272, 1.00536, 1.00879, 1.00706
2.41934, 38.8459, 0.627002, 3.17666, 0.4, -0.00459319, 1.0275, 1.00557, 1.00894, 1.00724
2.42034, 38.7629, 0.625363, 3.17383, 0.4, -0.00462124, 1.02779, 1.00578, 1.00908, 1.00742
2.42134, 38.6795, 0.623713, 3.17101, 0.4, -0.00464907, 1.02809, 1.00599, 1.00923, 1.0076
2.42234, 38.5956, 0.622054, 3.16818, 0.4, -0.0046767, 1.02839, 1.0062, 1.00937, 1.00777
2.42334, 38.5111, 0.620385, 3.16534, 0.4, -0.00470411, 1.02868, 1.00641, 1.00952, 1.00795
2.42434, 38.4262, 0.618706, 3.1625, 0.4, -0.00473132, 1.02898, 1.00662, 1.00966, 1.00813
2.42534, 38.3408, 0.617017, 3.15965, 0.4, -0.00475832, 1.02927, 1.00683, 1.00981, 1.0083
2.42634, 38.2549, 0.615318, 3.1568, 0.4, -0.0047851, 1.02956, 1.00704, 1.00995, 1.00848
2.42734, 38.1686, 0.613611, 3.15395, 0.4, -0.00481167, 1.02986, 1.00725, 1.01009, 1.00866
2.42834, 38.0817, 0.611893, 3.15109, 0.4, -0.00483802, 1.03015, 1.00745, 1.01023, 1.00883
2.42934, 37.9944, 0.610166, 3.14823, 0.4, -0.00486415, 1.03044, 1.00766, 1.01038, 1.009
2.43034, 37.9066, 0.608429, 3.14536, 0.4, -0.00489007, 1.03072, 1.00786, 1.01052, 1.00918
2.43134, 37.8183, 0.606683, 3.14248, 0.4, -0.00491577, 1.03101, 1.00807, 1.01066, 1.00935
2.43234, 37.7296, 0.604929, 3.13961, 0.4, -0.00494125, 1.0313, 1.00827, 1.0108, 1.00952
2.43334, 37.6404, 0.603165, 3.13672, 0.4, -0.00496651, 1.03159, 1.00848, 1.01094, 1.0097
2.43434, 37.5508, 0.601391, 3.13384, 0.4, -0.00499154, 1.03187, 1.00868, 1.01108, 1.00987
2.43534, 37.4608, 0.59961, 3.13095, 0.4, -0.00501635, 1.03215, 1.00888, 1.01122, 1.01004
2.43634, 37.3702, 0.597819, 3.12805, 0.4, -0.00504094, 1.03244, 1.00908, 1.01135, 1.01021
2.43734, 37.2793, 0.596019, 3.12515, 0.4, -0.0050653, 1.03272, 1.00928, 1.01149, 1.01038
2.43834, 37.1879, 0.594211, 3.12225, 0.4, -0.00508944, 1.033, 1.00948, 1.01163, 1.01055
2.43934, 37.0961, 0.592394, 3.11934, 0.4, -0.00511334, 1.03328, 1.00968, 1.01177, 1.01072
2.44034, 37.0038, 0.590569, 3.11642, 0.4, -0.00513702, 1.03356, 1.00988, 1.0119, 1.01088
2.44134, 36.9111, 0.588734, 3.11351, 0.4, -0.00516047, 1.03384, 1.01008, 1.01204, 1.01105
2.44234, 36.818, 0.586892, 3.11058, 0.4, -0.00518369, 1.03411, 1.01028, 1.01217, 1.01122
2.44334, 36.7245, 0.585042, 3.10766, 0.4, -0.00520667, 1.03439, 1.01047, 1.01231, 1.01138
2.44434, 36.6306, 0.583183, 3.10473, 0.4, -0.00522943, 1.03466, 1.01067, 1.01244, 1.01155
2.44534, 36.5362, 0.581316, 3.10179, 0.4, -0.00525194, 1.03494, 1.01086, 1.01257, 1.01171
2.44634, 36.4415, 0.579441, 3.09886, 0.4, -0.00527423, 1.03521, 1.01106, 1.01271, 1.01188
2.44734, 36.3464, 0.577559, 3.09591, 0.4, -0.00529627, 1.03548, 1.01125, 1.01284, 1.01204
2.44834, 36.2508, 0.575668, 3.09297, 0.4, -0.00531808, 1.03575, 1.01144, 1.01297, 1.0122
2.44934, 36.1549, 0.57377, 3.09002, 0.4, -0.00533966, 1.03602, 1.01164, 1.0131, 1.01236
2.45034, 36.0586, 0.571864, 3.08706, 0.4, -0.00536099, 1.03629, 1.01183, 1.01323, 1.01252
2.45134, 35.9619, 0.569951, 3.0841, 0.4, -0.00538208, 1.03656, 1.01202, 1.01336, 1.01268
2.45234, 35.8648, 0.56803, 3.08114, 0.4, -0.00540294, 1.03682, 1.01221, 1.01349, 1.01284
2.45334, 35.7674, 0.566102, 3.07817, 0.4, -0.00542355, 1.03709, 1.01239, 1.01362, 1.013
2.45434, 35.6696, 0.564167, 3.0752, 0.4, -0.00544392, 1.03735, 1.01258, 1.01375, 1.01316
2.45534, 35.5714, 0.562224, 3.07222, 0.4, -0.00546404, 1.03761, 1.01277, 1.01387, 1.01332
2.45634, 35.4729, 0.560275, 3.06925, 0.4, -0.00548392, 1.03787, 1.01296, 1.014, 1.01347
2.45734, 35.374, 0.558318, 3.06626, 0.4, -0.00550356, 1.03813, 1.01314, 1.01413, 1.01363
2.45834, 35.2748, 0.556355, 3.06328, 0.4, -0.00552295, 1.03839, 1.01332, 1.01425, 1.01379
2.45934, 35.1752, 0.554384, 3.06029, 0.4, -0.00554209, 1.03865, 1.01351, 1.01438, 1.01394
2.46034, 35.0752, 0.552408, 3.05729, 0.4, -0.00556099, 1.03891, 1.01369, 1.0145, 1.01409
2.46134, 34.975, 0.550424, 3.05429, 0.4, -0.00557964, 1.03917, 1.01387, 1.01462, 1.01425
2.46234, 34.8744, 0.548435, 3.05129, 0.4, -0.00559804, 1.03942, 1.01405, 1.01475, 1.0144
2.46334, 34.7734, 0.546438, 3.04829, 0.4, -0.00561618, 1.03967, 1.01423, 1.01487, 1.01455
2.46434, 34.6722, 0.544436, 3.04528, 0.4, -0.00563408, 1.03993, 1.01441, 1.01499, 1.0147
2.46534, 34.5706, 0.542428, 3.04226, 0.4, -0.00565173, 1.04018, 1.01459, 1.01511, 1.01485
2.46634, 34.4687, 0.540413, 3.03925, 0.4, -0.00566912, 1.04043, 1.01477, 1.01523, 1.015
2.46734, 34.3665, 0.538393, 3.03623, 0.4, -0.00568626, 1.04068, 1.01494, 1.01535, 1.01515
2.46834, 34.264, 0.536366, 3.0332, 0.4, -0.00570315, 1.04092, 1.01512, 1.01547, 1.01529
2.46934, 34.1612, 0.534334, 3.03018, 0.4, -0.00571978, 1.04117, 1.01529, 1.01559, 1.01544
2.47034, 34.0581, 0.532297, 3.02715, 0.4, -0.00573616, 1.04141, 1.01547, 1.0157, 1.01559
2.47134, 33.9547, 0.530253, 3.02411, 0.4, -0.00575228, 1.04166, 1.01564, 1.01582, 1.01573
2.47234, 33.851, 0.528205, 3.02108, 0.4, -0.00576814, 1.0419, 1.01581, 1.01594, 1.01587
2.47334, 33.747, 0.526151, 3.01803, 0.4, -0.00578375, 1.04214, 1.01598, 1.01605, 1.01602
2.47434, 33.6428, 0.524092, 3.01499, 0.4, -0.0057991, 1.04238, 1.01615, 1.01617, 1.01616
2.47534, 33.5383, 0.522028, 3.01194, 0.4, -0.00581419, 1.04262, 1.01632, 1.01628, 1.0163
2.47634, 33.4335, 0.519958, 3.00889, 0.4, -0.00582902, 1.04286, 1.01649, 1.01639, 1.01644
2.47734, 33.3284, 0.517885, 3.00584, 0.4, -0.00584359, 1.0431, 1.01666, 1.01651, 1.01658
2.47834, 33.2231, 0.515806, 3.00278, 0.4, -0.0058579, 1.04333, 1.01682, 1.01662, 1.01672
2.47934, 33.1175, 0.513722, 2.99972, 0.4, -0.00587195, 1.04357, 1.01699, 1.01673, 1.01686
2.48034, 33.0117, 0.511635, 2.99666, 0.4, -0.00588574, 1.0438, 1.01715, 1.01684, 1.01699
2.48134, 32.9057, 0.509542, 2.99359, 0.4, -0.00589927, 1.04403, 1.01731, 1.01695, 1.01713
2.48234, 32.7993, 0.507446, 2.99053, 0.4, -0.00591254, 1.04426, 1.01748, 1.01706, 1.01727
2.48334, 32.6928, 0.505345, 2.98745, 0.4, -0.00592554, 1.04449, 1.01764, 1.01716, 1.0174
2.48434, 32.586, 0.50324, 2.98438, 0.4, -0.00593828, 1.04472, 1.0178, 1.01727, 1.01753
2.48534, 32.479, 0.501131, 2.9813, 0.4, -0.00595075, 1.04494, 1.01796, 1.01738, 1.01767
2.48634, 32.3718, 0.499018, 2.97822, 0.4, -0.00596296, 1.04517, 1.01811, 1.01748, 1.0178
2.48734, 32.2644, 0.496902, 2.97514, 0.4, -0.00597491, 1.04539, 1.01827, 1.01759, 1.01793
2.48834, 32.1567, 0.494782, 2.97205, 0.4, -0.00598659, 1.04562, 1.01843, 1.01769, 1.01806
2.48934, 32.0488, 0.492658, 2.96896, 0.4, -0.005998, 1.04584, 1.01858, 1.01779, 1.01819
2.49034, 31.9408, 0.490531, 2.96587, 0.4, -0.00600915, 1.04606, 1.01874, 1.0179, 1.01832
2.49134, 31.8325, 0.4884, 2.96277, 0.4, -0.00602003, 1.04628, 1.01889, 1.018, 1.01844
2.49234, 31.724, 0.486267, 2.95968, 0.4, -0.00603064, 1.04649, 1.01904, 1.0181, 1.01857
2.49334, 31.6154, 0.48413, 2.95658, 0.4, -0.00604099, 1.04671, 1.01919, 1.0182, 1.01869
2.49433, 31.5066, 0.481991, 2.95348, 0.4, -0.00605107, 1.04692, 1.01934, 1.0183, 1.01882
2.49533, 31.3976, 0.479848, 2.95037, 0.4, -0.00606088, 1.04714, 1.01949, 1.0184, 1.01894
2.49633, 31.2884, 0.477703, 2.94726, 0.4, -0.00607042, 1.04735, 1.01964, 1.01849, 1.01906
2.49733, 31.179, 0.475556, 2.94415, 0.4, -0.00607969, 1.04756, 1.01978, 1.01859, 1.01919
2.49833, 31.0695, 0.473405, 2.94104, 0.4, -0.0060887, 1.04777, 1.01993, 1.01869, 1.01931
2.49933, 30.9598, 0.471253, 2.93793, 0.4, -0.00609743, 1.04798, 1.02007, 1.01878, 1.01943
2.50033, 30.85, 0.469098, 2.93481, 0.4, -0.0061059, 1.04818, 1.02022, 1.01888, 1.01955
2.50133, 30.74, 0.466941, 2.93169, 0.4, -0.00611409, 1.04839, 1.02036, 1.01897, 1.01966
2.50233, 30.6299, 0.464782, 2.92857, 0.4, -0.00612202, 1.04859, 1.0205, 1.01906, 1.01978
2.50333, 30.5196, 0.462621, 2.92545, 0.4, -0.00612967, 1.0488, 1.02064, 1.01916, 1.0199
2.50433, 30.4092, 0.460459, 2.92232, 0.4, -0.00613706, 1.049, 1.02078, 1.01925, 1.02001
2.50533, 30.2987, 0.458294, 2.9192, 0.4, -0.00614417, 1.0492, 1.02092, 1.01934, 1.02012
2.50633, 30.188, 0.456128, 2.91607, 0.4, -0.00615101, 1.0494, 1.02106, 1.01943, 1.02024
2.50733, 30.0772, 0.453961, 2.91294, 0.4, -0.00615758, 1.0496, 1.02119, 1.01952, 1.02035
2.50833, 29.9663, 0.451793, 2.9098, 0.4, -0.00616388, 1.04979, 1.02133, 1.0196, 1.02046
2.50933, 29.8553, 0.449623, 2.90667, 0.4, -0.00616991, 1.04999, 1.02146, 1.01969, 1.02057
2.51033, 29.7442, 0.447452, 2.90353, 0.4, -0.00617567, 1.05018, 1.02159, 1.01978, 1.02068
2.51133, 29.633, 0.44528, 2.90039, 0.4, -0.00618115, 1.05037, 1.02173, 1.01986, 1.02079
2.51233, 29.5217, 0.443107, 2.89725, 0.4, -0.00618636, 1.05056, 1.02186, 1.01995, 1.0209
2.51333, 29.4103, 0.440934, 2.89411, 0.4, -0.00619131, 1.05075, 1.02199, 1.02003, 1.021
2.51433, 29.2988, 0.43876, 2.89097, 0.4, -0.00619598, 1.05094, 1.02211, 1.02012, 1.02111
2.51533, 29.1872, 0.436586, 2.88782, 0.4, -0.00620037, 1.05113, 1.02224, 1.0202, 1.02121
2.51633, 29.0756, 0.434411, 2.88467, 0.4, -0.0062045, 1.05131, 1.02237, 1.02028, 1.02132
2.51733, 28.9639, 0.432236, 2.88153, 0.4, -0.00620835, 1.0515, 1.02249, 1.02036, 1.02142
2.51833, 28.8521, 0.430061, 2.87838, 0.4, -0.00621193, 1.05168, 1.02262, 1.02044, 1.02152
2.51933, 28.7402, 0.427886, 2.87523, 0.4, -0.00621524, 1.05186, 1.02274, 1.02052, 1.02162
2.52033, 28.6283, 0.425711, 2.87207, 0.4, -0.00621828, 1.05204, 1.02286, 1.0206, 1.02172
2.52133, 28.5164, 0.423536, 2.86892, 0.4, -0.00622104, 1.05222, 1.02298, 1.02067, 1.02182
2.52233, 28.4044, 0.421361, 2.86576, 0.4, -0.00622354, 1.0524, 1.0231, 1.02075, 1.02192
2.52333, 28.2923, 0.419187, 2.86261, 0.4, -0.00622576, 1.05258, 1.02322, 1.02083, 1.02201
2.52433, 28.1803, 0.417014, 2.85945, 0.4, -0.00622771, 1.05275, 1.02334, 1.0209, 1.02211
2.52533, 28.0681, 0.414841, 2.85629, 0.4, -0.00622938, 1.05292, 1.02345, 1.02098, 1.0222
2.52633, 27.956, 0.412669, 2.85313, 0.4, -0.00623079, 1.0531, 1.02357, 1.02105, 1.0223
2.52733, 27.8438, 0.410498, 2.84997, 0.4, -0.00623192, 1.05327, 1.02368, 1.02112, 1.02239
2.52833, 27.7316, 0.408328, 2.84681, 0.4, -0.00623279, 1.05344, 1.0238, 1.02119, 1.02248
2.52933, 27.6194, 0.40616, 2.84365, 0.4, -0.00623338, 1.0536, 1.02391, 1.02126, 1.02257
2.53033, 27.5072, 0.403992, 2.84049, 0.4, -0.0062337, 1.05377, 1.02402, 1.02133, 1.02266
2.53133, 27.395, 0.401827, 2.83733, 0.4, -0.00623375, 1.05394, 1.02413, 1.0214, 1.02275
2.53233, 27.2828, 0.399662, 2.83416, 0.4, -0.00623353, 1.0541, 1.02424, 1.02147, 1.02284
2.53333, 27.1706, 0.397499, 2.831, 0.4, -0.00623304, 1.05426, 1.02435, 1.02154, 1.02293
2.53433, 27.0584, 0.395338, 2.82783, 0.4, -0.00623228, 1.05442, 1.02445, 1.02161, 1.02301
2.53533, 26.9463, 0.393179, 2.82466, 0.4, -0.00623125, 1.05458, 1.02456, 1.02167, 1.0231
2.53633, 26.8341, 0.391022, 2.8215, 0.4, -0.00622994, 1.05474, 1.02466, 1.02174, 1.02318
2.53733, 26.722, 0.388867, 2.81833, 0.4, -0.00622837, 1.0549, 1.02477, 1.0218, 1.02327
2.53833, 26.6099, 0.386714, 2.81516, 0.4, -0.00622653, 1.05506, 1.02487, 1.02187, 1.02335
2.53933, 26.4978, 0.384564, 2.81199, 0.4, -0.00622443, 1.05521, 1.02497, 1.02193, 1.02343
2.54033, 26.3858, 0.382416, 2.80883, 0.4, -0.00622205, 1.05537, 1.02507, 1.02199, 1.02351
2.54133, 26.2738, 0.38027, 2.80566, 0.4, -0.0062194, 1.05552, 1.02517, 1.02205, 1.02359
2.54233, 26.1619, 0.378128, 2.80249, 0.4, -0.00621649, 1.05567, 1.02527, 1.02211, 1.02367
2.54333, 26.05, 0.375988, 2.79932, 0.4, -0.00621331, 1.05582, 1.02537, 1.02217, 1.02375
2.54433, 25.9382, 0.373851, 2.79615, 0.4, -0.00620986, 1.05597, 1.02546, 1.02223, 1.02382
2.54533, 25.8265, 0.371717, 2.79298, 0.4, -0.00620615, 1.05611, 1.02556, 1.02229, 1.0239
2.54633, 25.7148, 0.369586, 2.78981, 0.4, -0.00620217, 1.05626, 1.02565, 1.02235, 1.02397
2.54733, 25.6032, 0.367459, 2.78664, 0.4, -0.00619792, 1.0564, 1.02574, 1.0224, 1.02405
2.54833, 25.4917, 0.365335, 2.78347, 0.4, -0.00619341, 1.05655, 1.02584, 1.02246, 1.02412
2.54933, 25.3802, 0.363214, 2.7803, 0.4, -0.00618863, 1.05669, 1.02593, 1.02252, 1.02419
2.55033, 25.2689, 0.361097, 2.77713, 0.4, -0.00618359, 1.05683, 1.02602, 1.02257, 1.02426
2.55133, 25.1576, 0.358984, 2.77397, 0.4, -0.00617828, 1.05697, 1.02611, 1.02262, 1.02433
2.55233, 25.0464, 0.356874, 2.7708, 0.4, -0.00617271, 1.05711, 1.02619, 1.02268, 1.0244
2.55333, 24.9354, 0.354769, 2.76763, 0.4, -0.00616688, 1.05724, 1.02628, 1.02273, 1.02447
2.55433, 24.8244, 0.352668, 2.76446, 0.4, -0.00616078, 1.05738, 1.02637, 1.02278, 1.02454
2.55533, 24.7136, 0.350571, 2.7613, 0.4, -0.00615443, 1.05751, 1.02645, 1.02283, 1.02461
2.55633, 24.6029, 0.348478, 2.75813, 0.4, -0.00614781, 1.05765, 1.02653, 1.02288, 1.02467
2.55733, 24.4923, 0.346389, 2.75496, 0.4, -0.00614093, 1.05778, 1.02662, 1.02293, 1.02474
2.55833, 24.3818, 0.344305, 2.7518, 0.4, -0.00613379, 1.05791, 1.0267, 1.02298, 1.0248
2.55933, 24.2715, 0.342226, 2.74863, 0.4, -0.00612638, 1.05804, 1.02678, 1.02302, 1.02487
2.56033, 24.1612, 0.340151, 2.74547, 0.4, -0.00611872, 1.05817, 1.02686, 1.02307, 1.02493
2.56133, 24.0512, 0.338081, 2.7423, 0.4, -0.00611081, 1.05829, 1.02694, 1.02312, 1.02499
2.56233, 23.9413, 0.336016, 2.73914, 0.4, -0.00610263, 1.05842, 1.02702, 1.02316, 1.02505
2.56333, 23.8315, 0.333956, 2.73598, 0.4, -0.0060942, 1.05854, 1.02709, 1.02321, 1.02511
2.56433, 23.7219, 0.331902, 2.73282, 0.4, -0.00608551, 1.05867, 1.02717, 1.02325, 1.02517
2.56533, 23.6124, 0.329852, 2.72966, 0.4, -0.00607656, 1.05879, 1.02724, 1.0233, 1.02523
2.56633, 23.5031, 0.327808, 2.7265, 0.4, -0.00606736, 1.05891, 1.02732, 1.02334, 1.02529
2.56733, 23.394, 0.32577, 2.72334, 0.4, -0.0060579, 1.05903, 1.02739, 1.02338, 1.02534
2.56833, 23.285, 0.323737, 2.72019, 0.4, -0.00604819, 1.05915, 1.02746, 1.02342, 1.0254
2.56933, 23.1762, 0.321709, 2.71703, 0.4, -0.00603822, 1.05926, 1.02753, 1.02346, 1.02545
2.57033, 23.0676, 0.319688, 2.71388, 0.4, -0.00602801, 1.05938, 1.0276, 1.0235, 1.02551
2.57133, 22.9592, 0.317672, 2.71072, 0.4, -0.00601754, 1.05949, 1.02767, 1.02354, 1.02556
2.57233, 22.851, 0.315662, 2.70757, 0.4, -0.00600682, 1.05961, 1.02774, 1.02358, 1.02561
2.57333, 22.743, 0.313659, 2.70442, 0.4, -0.00599585, 1.05972, 1.02781, 1.02362, 1.02566
2.57433, 22.6351, 0.311661, 2.70127, 0.4, -0.00598463, 1.05983, 1.02787, 1.02365, 1.02571
2.57533, 22.5275, 0.30967, 2.69812, 0.4, -0.00597316, 1.05994, 1.02794, 1.02369, 1.02576
2.57633, 22.4201, 0.307686, 2.69498, 0.4, -0.00596145, 1.06005, 1.028, 1.02373, 1.02581
2.57733, 22.3129, 0.305708, 2.69183, 0.4, -0.00594949, 1.06016, 1.02807, 1.02376, 1.02586
2.57833, 22.2059, 0.303736, 2.68869, 0.4, -0.00593728, 1.06027, 1.02813, 1.0238, 1.02591
2.57933, 22.0992, 0.301771, 2.68555, 0.4, -0.00592482, 1.06037, 1.02819, 1.02383, 1.02596
2.58033, 21.9926, 0.299813, 2.68241, 0.4, -0.00591212, 1.06048, 1.02825, 1.02386, 1.026
2.58133, 21.8863, 0.297862, 2.67927, 0.4, -0.00589918, 1.06058, 1.02831, 1.0239, 1.02605
2.58233, 21.7803, 0.295918, 2.67613, 0.4, -0.00588599, 1.06068, 1.02837, 1.02393, 1.02609
2.58333, 21.6744, 0.293981, 2.673, 0.4, -0.00587257, 1.06078, 1.02843, 1.02396, 1.02614
2.58433, 21.5688, 0.292051, 2.66987, 0.4, -0.0058589, 1.06088, 1.02849, 1.02399, 1.02618
2.58533, 21.4635, 0.290129, 2.66674, 0.4, -0.00584499, 1.06098, 1.02855, 1.02402, 1.02622
2.58633, 21.3584, 0.288214, 2.66361, 0.4, -0.00583084, 1.06108, 1.0286, 1.02405, 1.02627
2.58733, 21.2536, 0.286306, 2.66048, 0.4, -0.00581646, 1.06118, 1.02866, 1.02408, 1.02631
2.58833, 21.149, 0.284406, 2.65736, 0.4, -0.00580183, 1.06127, 1.02871, 1.02411, 1.02635
2.58933, 21.0447, 0.282513, 2.65423, 0.4, -0.00578697, 1.06137, 1.02877, 1.02414, 1.02639
2.59033, 20.9407, 0.280629, 2.65111, 0.4, -0.00577188, 1.06146, 1.02882, 1.02416, 1.02643
2.59133, 20.8369, 0.278752, 2.648, 0.4, -0.00575655, 1.06155, 1.02887, 1.02419, 1.02646
2.59233, 20.7335, 0.276883, 2.64488, 0.4, -0.00574099, 1.06165, 1.02892, 1.02422, 1.0265
2.59333, 20.6303, 0.275022, 2.64177, 0.4, -0.00572519, 1.06174, 1.02897, 1.02424, 1.02654
2.59433, 20.5273, 0.273169, 2.63865, 0.4, -0.00570917, 1.06183, 1.02902, 1.02427, 1.02657
2.59533, 20.4247, 0.271325, 2.63555, 0.4, -0.00569291, 1.06191, 1.02907, 1.02429, 1.02661
2.59633, 20.3224, 0.269489, 2.63244, 0.4, -0.00567642, 1.062, 1.02912, 1.02432, 1.02665
2.59733, 20.2204, 0.267661, 2.62933, 0.4, -0.00565971, 1.06209, 1.02917, 1.02434, 1.02668
2.59833, 20.1186, 0.265841, 2.62623, 0.4, -0.00564277, 1.06217, 1.02921, 1.02436, 1.02671
2.59933, 20.0172, 0.264031, 2.62313, 0.4, -0.0056256, 1.06226, 1.02926, 1.02438, 1.02675
2.60033, 19.9161, 0.262228, 2.62004, 0.4, -0.00560821, 1.06234, 1.0293, 1.02441, 1.02678
2.60133, 19.8153, 0.260435, 2.61694, 0.4, -0.00559059, 1.06243, 1.02935, 1.02443, 1.02681
2.60233, 19.7149, 0.25865, 2.61385, 0.4, -0.00557276, 1.06251, 1.02939, 1.02445, 1.02684
2.60333, 19.6147, 0.256874, 2.61076, 0.4, -0.0055547, 1.06259, 1.02943, 1.02447, 1.02687
2.60433, 19.5149, 0.255108, 2.60768, 0.4, -0.00553642, 1.06267, 1.02948, 1.02449, 1.0269
2.60533, 19.4154, 0.25335, 2.60459, 0.4, -0.00551792, 1.06275, 1.02952, 1.02451, 1.02693
2.60633, 19.3162, 0.251602, 2.60151, 0.4, -0.0054992, 1.06283, 1.02956, 1.02453, 1.02696
2.60733, 19.2174, 0.249862, 2.59844, 0.4, -0.00548026, 1.0629, 1.0296, 1.02455, 1.02699
2.60833, 19.119, 0.248132, 2.59536, 0.4, -0.00546111, 1.06298, 1.02964, 1.02456, 1.02702
2.60933, 19.0208, 0.246412, 2.59229, 0.4, -0.00544175, 1.06305, 1.02968, 1.02458, 1.02704
2.61033, 18.923, 0.2447, 2.58922, 0.4, -0.00542217, 1.06313, 1.02972, 1.0246, 1.02707
2.61133, 18.8256, 0.242999, 2.58616, 0.4, -0.00540238, 1.0632, 1.02975, 1.02462, 1.0271
2.61233, 18.7286, 0.241307, 2.58309, 0.4, -0.00538237, 1.06327, 1.02979, 1.02463, 1.02712
2.61333, 18.6319, 0.239624, 2.58003, 0.4, -0.00536216, 1.06335, 1.02983, 1.02465, 1.02715
2.61433, 18.5355, 0.237952, 2.57698, 0.4, -0.00534174, 1.06342, 1.02986, 1.02466, 1.02717
2.61533, 18.4396, 0.236289, 2.57392, 0.4, -0.00532111, 1.06349, 1.0299, 1.02468, 1.02719
2.61633, 18.344, 0.234636, 2.57087, 0.4, -0.00530028, 1.06356, 1.02993, 1.02469, 1.02722
2.61733, 18.2487, 0.232993, 2.56783, 0.4, -0.00527924, 1.06363, 1.02996, 1.02471, 1.02724
2.61833, 18.1539, 0.23136, 2.56478, 0.4, -0.00525799, 1.06369, 1.03, 1.02472, 1.02726
2.61933, 18.0594, 0.229738, 2.56174, 0.4, -0.00523655, 1.06376, 1.03003, 1.02473, 1.02729
2.62033, 17.9654, 0.228125, 2.5587, 0.4, -0.0052149, 1.06383, 1.03006, 1.02475, 1.02731
2.62133, 17.8717, 0.226523, 2.55567, 0.4, -0.00519305, 1.06389, 1.03009, 1.02476, 1.02733
2.62233, 17.7784, 0.224931, 2.55264, 0.4, -0.00517101, 1.06396, 1.03013, 1.02477, 1.02735
2.62333, 17.6856, 0.22335, 2.54961, 0.4, -0.00514877, 1.06402, 1.03016, 1.02479, 1.02737
2.62433, 17.5931, 0.221779, 2.54659, 0.4, -0.00512633, 1.06408, 1.03019, 1.0248, 1.02739
2.62533, 17.501, 0.220219, 2.54357, 0.4, -0.0051037, 1.06415, 1.03021, 1.02481, 1.02741
2.62633, 17.4093, 0.218669, 2.54055, 0.4, -0.00508087, 1.06421, 1.03024, 1.02482, 1.02743
2.62733, 17.3181, 0.21713, 2.53754, 0.4, -0.00505785, 1.06427, 1.03027, 1.02483, 1.02745
2.62833, 17.2273, 0.215601, 2.53453, 0.4, -0.00503464, 1.06433, 1.0303, 1.02484, 1.02746
2.62933, 17.1368, 0.214084, 2.53153, 0.4, -0.00501124, 1.06439, 1.03033, 1.02485, 1.02748
2.63033, 17.0468, 0.212577, 2.52852, 0.4, -0.00498766, 1.06445, 1.03035, 1.02486, 1.0275
2.63133, 16.9573, 0.211081, 2.52553, 0.4, -0.00496389, 1.06451, 1.03038, 1.02487, 1.02751
2.63232, 16.8681, 0.209597, 2.52253, 0.4, -0.00493993, 1.06456, 1.03041, 1.02488, 1.02753
2.63332, 16.7794, 0.208123, 2.51954, 0.4, -0.00491579, 1.06462, 1.03043, 1.02489, 1.02755
2.63432, 16.6912, 0.20666, 2.51655, 0.4, -0.00489147, 1.06467, 1.03046, 1.0249, 1.02756
2.63532, 16.6033, 0.205209, 2.51357, 0.4, -0.00486696, 1.06473, 1.03048, 1.0249, 1.02758
2.63632, 16.516, 0.203768, 2.51059, 0.4, -0.00484228, 1.06478, 1.0305, 1.02491, 1.02759
2.63732, 16.429, 0.20234, 2.50761, 0.4, -0.00481742, 1.06484, 1.03053, 1.02492, 1.02761
2.63832, 16.3425, 0.200922, 2.50464, 0.4, -0.00479238, 1.06489, 1.03055, 1.02493, 1.02762
