Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.63932, 16.2565, 0.199516, 2.50167, 0.4, -0.00476717, 1.06494, 1.03057, 1.02493, 1.02764
2.64032, 16.1709, 0.198121, 2.49871, 0.4, -0.00474178, 1.065, 1.0306, 1.02494, 1.02765
2.64132, 16.0858, 0.196738, 2.49575, 0.4, -0.00471622, 1.06505, 1.03062, 1.02495, 1.02766
2.64232, 16.0011, 0.195366, 2.49279, 0.4, -0.00469049, 1.0651, 1.03064, 1.02495, 1.02768
2.64332, 15.9169, 0.194006, 2.48984, 0.4, -0.00466459, 1.06515, 1.03066, 1.02496, 1.02769
2.64432, 15.8332, 0.192658, 2.48689, 0.4, -0.00463852, 1.0652, 1.03068, 1.02497, 1.0277
2.64532, 15.7499, 0.191321, 2.48395, 0.4, -0.00461229, 1.06525, 1.0307, 1.02497, 1.02771
2.64632, 15.6672, 0.189996, 2.48101, 0.4, -0.00458589, 1.0653, 1.03072, 1.02498, 1.02773
2.64732, 15.5849, 0.188683, 2.47807, 0.4, -0.00455932, 1.06534, 1.03074, 1.02498, 1.02774
2.64832, 15.503, 0.187382, 2.47514, 0.4, -0.0045326, 1.06539, 1.03076, 1.02499, 1.02775
2.64932, 15.4217, 0.186092, 2.47221, 0.4, -0.00450571, 1.06544, 1.03078, 1.02499, 1.02776
2.65032, 15.3408, 0.184815, 2.46929, 0.4, -0.00447867, 1.06549, 1.0308, 1.025, 1.02777
2.65132, 15.2604, 0.18355, 2.46637, 0.4, -0.00445147, 1.06553, 1.03082, 1.025, 1.02778
2.65232, 15.1806, 0.182297, 2.46345, 0.4, -0.00442411, 1.06558, 1.03084, 1.02501, 1.02779
2.65332, 15.1012, 0.181055, 2.46054, 0.4, -0.0043966, 1.06562, 1.03085, 1.02501, 1.0278
2.65432, 15.0223, 0.179826, 2.45763, 0.4, -0.00436893, 1.06567, 1.03087, 1.02502, 1.02781
2.65532, 14.9439, 0.17861, 2.45473, 0.4, -0.00434111, 1.06571, 1.03089, 1.02502, 1.02782
2.65632, 14.866, 0.177405, 2.45183, 0.4, -0.00431314, 1.06575, 1.03091, 1.02503, 1.02783
2.65732, 14.7886, 0.176213, 2.44894, 0.4, -0.00428503, 1.0658, 1.03092, 1.02503, 1.02784
2.65832, 14.7117, 0.175033, 2.44605, 0.4, -0.00425677, 1.06584, 1.03094, 1.02503, 1.02785
2.65932, 14.6354, 0.173865, 2.44316, 0.4, -0.00422836, 1.06588, 1.03096, 1.02504, 1.02786
2.66032, 14.5595, 0.17271, 2.44028, 0.4, -0.00419981, 1.06592, 1.03097, 1.02504, 1.02787
2.66132, 14.4842, 0.171567, 2.43741, 0.4, -0.00417111, 1.06596, 1.03099, 1.02504, 1.02788
2.66232, 14.4094, 0.170436, 2.43453, 0.4, -0.00414228, 1.066, 1.031, 1.02505, 1.02788
2.66332, 14.3351, 0.169318, 2.43166, 0.4, -0.00411331, 1.06604, 1.03102, 1.02505, 1.02789
2.66432, 14.2613, 0.168213, 2.4288, 0.4, -0.0040842, 1.06608, 1.03103, 1.02505, 1.0279
2.66532, 14.188, 0.16712, 2.42594, 0.4, -0.00405495, 1.06612, 1.03105, 1.02506, 1.02791
2.66632, 14.1153, 0.16604, 2.42309, 0.4, -0.00402557, 1.06616, 1.03106, 1.02506, 1.02792
2.66732, 14.0431, 0.164972, 2.42024, 0.4, -0.00399605, 1.0662, 1.03108, 1.02506, 1.02792
2.66832, 13.9714, 0.163917, 2.41739, 0.4, -0.00396641, 1.06624, 1.03109, 1.02506, 1.02793
2.66932, 13.9003, 0.162875, 2.41455, 0.4, -0.00393663, 1.06627, 1.0311, 1.02507, 1.02794
2.67032, 13.8297, 0.161846, 2.41171, 0.4, -0.00390673, 1.06631, 1.03112, 1.02507, 1.02795
2.67132, 13.7597, 0.160829, 2.40888, 0.4, -0.0038767, 1.06635, 1.03113, 1.02507, 1.02795
2.67232, 13.6902, 0.159825, 2.40605, 0.4, -0.00384655, 1.06639, 1.03115, 1.02507, 1.02796
2.67332, 13.6212, 0.158834, 2.40323, 0.4, -0.00381627, 1.06642, 1.03116, 1.02508, 1.02797
2.67432, 13.5528, 0.157856, 2.40041, 0.4, -0.00378587, 1.06646, 1.03117, 1.02508, 1.02797
2.67532, 13.4849, 0.156891, 2.39759, 0.4, -0.00375535, 1.06649, 1.03119, 1.02508, 1.02798
2.67632, 13.4176, 0.155939, 2.39478, 0.4, -0.00372472, 1.06653, 1.0312, 1.02508, 1.02799
2.67732, 13.3508, 0.154999, 2.39198, 0.4, -0.00369396, 1.06656, 1.03121, 1.02509, 1.028
2.67832, 13.2846, 0.154073, 2.38917, 0.4, -0.0036631, 1.0666, 1.03122, 1.02509, 1.028
2.67932, 13.2189, 0.153159, 2.38638, 0.4, -0.00363211, 1.06663, 1.03124, 1.02509, 1.02801
2.68032, 13.1538, 0.152259, 2.38359, 0.4, -0.00360102, 1.06667, 1.03125, 1.02509, 1.02802
2.68132, 13.0893, 0.151372, 2.3808, 0.4, -0.00356982, 1.0667, 1.03126, 1.0251, 1.02802
2.68232, 13.0253, 0.150497, 2.37802, 0.4, -0.0035385, 1.06673, 1.03127, 1.0251, 1.02803
2.68332, 12.9619, 0.149636, 2.37524, 0.4, -0.00350709, 1.06677, 1.03128, 1.0251, 1.02803
2.68432, 12.8991, 0.148788, 2.37246, 0.4, -0.00347556, 1.0668, 1.0313, 1.0251, 1.02804
2.68532, 12.8368, 0.147953, 2.36969, 0.4, -0.00344393, 1.06683, 1.03131, 1.02511, 1.02805
2.68632, 12.7751, 0.147131, 2.36693, 0.4, -0.0034122, 1.06686, 1.03132, 1.02511, 1.02805
2.68732, 12.7139, 0.146322, 2.36417, 0.4, -0.00338037, 1.0669, 1.03133, 1.02511, 1.02806
2.68832, 12.6534, 0.145527, 2.36142, 0.4, -0.00334844, 1.06693, 1.03134, 1.02511, 1.02807
2.68932, 12.5934, 0.144745, 2.35866, 0.4, -0.00331642, 1.06696, 1.03136, 1.02512, 1.02807
2.69032, 12.534, 0.143976, 2.35592, 0.4, -0.0032843, 1.06699, 1.03137, 1.02512, 1.02808
2.69132, 12.4752, 0.14322, 2.35318, 0.4, -0.00325208, 1.06702, 1.03138, 1.02512, 1.02809
2.69232, 12.4169, 0.142477, 2.35044, 0.4, -0.00321977, 1.06705, 1.03139, 1.02512, 1.02809
2.69332, 12.3592, 0.141748, 2.34771, 0.4, -0.00318738, 1.06708, 1.0314, 1.02513, 1.0281
2.69432, 12.3022, 0.141032, 2.34498, 0.4, -0.00315489, 1.06711, 1.03141, 1.02513, 1.02811
2.69532, 12.2457, 0.140329, 2.34226, 0.4, -0.00312232, 1.06714, 1.03142, 1.02513, 1.02811
2.69632, 12.1898, 0.139639, 2.33954, 0.4, -0.00308966, 1.06717, 1.03144, 1.02513, 1.02812
2.69732, 12.1344, 0.138963, 2.33683, 0.4, -0.00305692, 1.0672, 1.03145, 1.02514, 1.02812
2.69832, 12.0797, 0.138301, 2.33412, 0.4, -0.00302409, 1.06723, 1.03146, 1.02514, 1.02813
2.69932, 12.0256, 0.137651, 2.33141, 0.4, -0.00299119, 1.06726, 1.03147, 1.02514, 1.02814
2.70032, 11.972, 0.137015, 2.32871, 0.4, -0.0029582, 1.06729, 1.03148, 1.02515, 1.02814
2.70132, 11.9191, 0.136392, 2.32602, 0.4, -0.00292514, 1.06732, 1.03149, 1.02515, 1.02815
2.70232, 11.8667, 0.135783, 2.32333, 0.4, -0.00289201, 1.06735, 1.0315, 1.02515, 1.02816
2.70332, 11.815, 0.135187, 2.32064, 0.4, -0.0028588, 1.06738, 1.03152, 1.02516, 1.02817
2.70432, 11.7638, 0.134604, 2.31796, 0.4, -0.00282552, 1.06741, 1.03153, 1.02516, 1.02817
2.70532, 11.7132, 0.134035, 2.31528, 0.4, -0.00279216, 1.06744, 1.03154, 1.02516, 1.02818
2.70632, 11.6633, 0.133479, 2.31261, 0.4, -0.00275874, 1.06746, 1.03155, 1.02517, 1.02819
2.70732, 11.6139, 0.132936, 2.30994, 0.4, -0.00272526, 1.06749, 1.03156, 1.02517, 1.02819
2.70832, 11.5652, 0.132407, 2.30728, 0.4, -0.0026917, 1.06752, 1.03157, 1.02518, 1.0282
2.70932, 11.517, 0.131891, 2.30462, 0.4, -0.00265809, 1.06755, 1.03158, 1.02518, 1.02821
2.71032, 11.4695, 0.131389, 2.30197, 0.4, -0.00262441, 1.06758, 1.03159, 1.02518, 1.02822
2.71132, 11.4226, 0.1309, 2.29932, 0.4, -0.00259067, 1.0676, 1.03161, 1.02519, 1.02822
2.71232, 11.3762, 0.130425, 2.29668, 0.4, -0.00255687, 1.06763, 1.03162, 1.02519, 1.02823
2.71332, 11.3305, 0.129963, 2.29404, 0.4, -0.00252302, 1.06766, 1.03163, 1.0252, 1.02824
2.71432, 11.2854, 0.129514, 2.2914, 0.4, -0.00248911, 1.06769, 1.03164, 1.0252, 1.02825
2.71532, 11.2409, 0.129079, 2.28877, 0.4, -0.00245515, 1.06771, 1.03165, 1.02521, 1.02825
2.71632, 11.197, 0.128657, 2.28615, 0.4, -0.00242113, 1.06774, 1.03167, 1.02521, 1.02826
2.71732, 11.1537, 0.128249, 2.28352, 0.4, -0.00238707, 1.06777, 1.03168, 1.02522, 1.02827
2.71832, 11.1111, 0.127853, 2.28091, 0.4, -0.00235296, 1.06779, 1.03169, 1.02522, 1.02828
2.71932, 11.069, 0.127472, 2.2783, 0.4, -0.0023188, 1.06782, 1.0317, 1.02523, 1.02829
2.72032, 11.0276, 0.127104, 2.27569, 0.4, -0.00228459, 1.06785, 1.03171, 1.02523, 1.0283
2.72132, 10.9868, 0.126749, 2.27308, 0.4, -0.00225034, 1.06787, 1.03173, 1.02524, 1.0283
2.72232, 10.9466, 0.126407, 2.27049, 0.4, -0.00221605, 1.0679, 1.03174, 1.02524, 1.02831
2.72332, 10.907, 0.126079, 2.26789, 0.4, -0.00218172, 1.06793, 1.03175, 1.02525, 1.02832
2.72432, 10.868, 0.125765, 2.2653, 0.4, -0.00214735, 1.06795, 1.03176, 1.02526, 1.02833
2.72532, 10.8297, 0.125463, 2.26272, 0.4, -0.00211295, 1.06798, 1.03178, 1.02526, 1.02834
2.72632, 10.792, 0.125175, 2.26014, 0.4, -0.0020785, 1.06801, 1.03179, 1.02527, 1.02835
2.72732, 10.7549, 0.124901, 2.25756, 0.4, -0.00204403, 1.06803, 1.0318, 1.02527, 1.02836
2.72832, 10.7184, 0.124639, 2.25499, 0.4, -0.00200952, 1.06806, 1.03181, 1.02528, 1.02837
2.72932, 10.6825, 0.124392, 2.25242, 0.4, -0.00197499, 1.06808, 1.03183, 1.02529, 1.02838
2.73032, 10.6473, 0.124157, 2.24986, 0.4, -0.00194042, 1.06811, 1.03184, 1.0253, 1.02839
2.73132, 10.6127, 0.123936, 2.2473, 0.4, -0.00190583, 1.06814, 1.03185, 1.0253, 1.0284
2.73232, 10.5787, 0.123728, 2.24475, 0.4, -0.00187122, 1.06816, 1.03187, 1.02531, 1.02841
2.73332, 10.5453, 0.123533, 2.2422, 0.4, -0.00183658, 1.06819, 1.03188, 1.02532, 1.02842
2.73432, 10.5126, 0.123352, 2.23966, 0.4, -0.00180191, 1.06821, 1.03189, 1.02533, 1.02843
2.73532, 10.4804, 0.123183, 2.23712, 0.4, -0.00176723, 1.06824, 1.03191, 1.02533, 1.02844
2.73632, 10.4489, 0.123029, 2.23458, 0.4, -0.00173253, 1.06827, 1.03192, 1.02534, 1.02845
2.73732, 10.4181, 0.122887, 2.23205, 0.4, -0.00169781, 1.06829, 1.03193, 1.02535, 1.02846
2.73832, 10.3878, 0.122759, 2.22952, 0.4, -0.00166308, 1.06832, 1.03195, 1.02536, 1.02847
2.73932, 10.3582, 0.122643, 2.227, 0.4, -0.00162834, 1.06834, 1.03196, 1.02537, 1.02848
2.74032, 10.3292, 0.122541, 2.22448, 0.4, -0.00159358, 1.06837, 1.03198, 1.02537, 1.02849
2.74132, 10.3008, 0.122452, 2.22197, 0.4, -0.00155881, 1.06839, 1.03199, 1.02538, 1.02851
2.74232, 10.2731, 0.122377, 2.21946, 0.4, -0.00152404, 1.06842, 1.03201, 1.02539, 1.02852
2.74332, 10.246, 0.122314, 2.21696, 0.4, -0.00148925, 1.06845, 1.03202, 1.0254, 1.02853
2.74432, 10.2195, 0.122265, 2.21446, 0.4, -0.00145446, 1.06847, 1.03203, 1.02541, 1.02854
2.74532, 10.1936, 0.122229, 2.21196, 0.4, -0.00141967, 1.0685, 1.03205, 1.02542, 1.02855
2.74632, 10.1684, 0.122205, 2.20947, 0.4, -0.00138488, 1.06852, 1.03206, 1.02543, 1.02857
2.74732, 10.1437, 0.122195, 2.20698, 0.4, -0.00135008, 1.06855, 1.03208, 1.02544, 1.02858
2.74832, 10.1198, 0.122198, 2.2045, 0.4, -0.00131529, 1.06857, 1.03209, 1.02545, 1.02859
2.74932, 10.0964, 0.122214, 2.20202, 0.4, -0.0012805, 1.0686, 1.03211, 1.02546, 1.0286
2.75032, 10.0737, 0.122243, 2.19954, 0.4, -0.00124572, 1.06862, 1.03212, 1.02547, 1.02862
2.75132, 10.0515, 0.122285, 2.19707, 0.4, -0.00121094, 1.06865, 1.03214, 1.02548, 1.02863
2.75232, 10.0301, 0.122339, 2.19461, 0.4, -0.00117616, 1.06868, 1.03216, 1.02549, 1.02864
2.75332, 10.0092, 0.122407, 2.19214, 0.4, -0.0011414, 1.0687, 1.03217, 1.0255, 1.02866
2.75432, 9.98897, 0.122488, 2.18969, 0.4, -0.00110665, 1.06873, 1.03219, 1.02552, 1.02867
2.75532, 9.96937, 0.122581, 2.18723, 0.4, -0.00107191, 1.06875, 1.0322, 1.02553, 1.02868
2.75632, 9.95038, 0.122688, 2.18478, 0.4, -0.00103719, 1.06878, 1.03222, 1.02554, 1.0287
2.75732, 9.93203, 0.122807, 2.18234, 0.4, -0.00100248, 1.0688, 1.03224, 1.02555, 1.02871
2.75832, 9.91429, 0.122939, 2.1799, 0.4, -0.000967789, 1.06883, 1.03225, 1.02556, 1.02873
2.75932, 9.89719, 0.123084, 2.17746, 0.4, -0.000933117, 1.06885, 1.03227, 1.02557, 1.02874
2.76032, 9.8807, 0.123241, 2.17503, 0.4, -0.000898466, 1.06888, 1.03229, 1.02559, 1.02875
2.76132, 9.86484, 0.123411, 2.1726, 0.4, -0.000863837, 1.06891, 1.0323, 1.0256, 1.02877
2.76232, 9.8496, 0.123594, 2.17018, 0.4, -0.000829232, 1.06893, 1.03232, 1.02561, 1.02878
2.76332, 9.83499, 0.12379, 2.16775, 0.4, -0.000794652, 1.06896, 1.03234, 1.02562, 1.0288
2.76432, 9.821, 0.123998, 2.16534, 0.4, -0.000760099, 1.06898, 1.03235, 1.02564, 1.02882
2.76532, 9.80763, 0.124219, 2.16293, 0.4, -0.000725574, 1.06901, 1.03237, 1.02565, 1.02883
2.76632, 9.79488, 0.124452, 2.16052, 0.4, -0.00069108, 1.06903, 1.03239, 1.02566, 1.02885
2.76732, 9.78275, 0.124698, 2.15811, 0.4, -0.000656617, 1.06906, 1.03241, 1.02568, 1.02886
2.76832, 9.77124, 0.124957, 2.15571, 0.4, -0.000622188, 1.06909, 1.03243, 1.02569, 1.02888
2.76932, 9.76035, 0.125228, 2.15332, 0.4, -0.000587794, 1.06911, 1.03244, 1.0257, 1.02889
2.77031, 9.75008, 0.125511, 2.15093, 0.4, -0.000553435, 1.06914, 1.03246, 1.02572, 1.02891
2.77131, 9.74043, 0.125807, 2.14854, 0.4, -0.000519115, 1.06916, 1.03248, 1.02573, 1.02893
2.77231, 9.73139, 0.126115, 2.14615, 0.4, -0.000484835, 1.06919, 1.0325, 1.02575, 1.02894
2.77331, 9.72297, 0.126436, 2.14377, 0.4, -0.000450595, 1.06921, 1.03252, 1.02576, 1.02896
2.77431, 9.71517, 0.126768, 2.1414, 0.4, -0.000416398, 1.06924, 1.03253, 1.02578, 1.02898
2.77531, 9.70798, 0.127113, 2.13903, 0.4, -0.000382244, 1.06926, 1.03255, 1.02579, 1.02899
2.77631, 9.70141, 0.127471, 2.13666, 0.4, -0.000348137, 1.06929, 1.03257, 1.02581, 1.02901
2.77731, 9.69545, 0.12784, 2.13429, 0.4, -0.000314076, 1.06932, 1.03259, 1.02582, 1.02903
2.77831, 9.6901, 0.128222, 2.13193, 0.4, -0.000280065, 1.06934, 1.03261, 1.02584, 1.02905
2.77931, 9.68537, 0.128616, 2.12958, 0.4, -0.000246103, 1.06937, 1.03263, 1.02585, 1.02906
2.78031, 9.68124, 0.129022, 2.12722, 0.4, -0.000212193, 1.06939, 1.03265, 1.02587, 1.02908
2.78131, 9.67773, 0.129439, 2.12487, 0.4, -0.000178337, 1.06942, 1.03267, 1.02588, 1.0291
2.78231, 9.67482, 0.129869, 2.12253, 0.4, -0.000144535, 1.06944, 1.03269, 1.0259, 1.02912
2.78331, 9.67252, 0.130311, 2.12019, 0.4, -0.000110789, 1.06947, 1.03271, 1.02592, 1.02914
2.78431, 9.67083, 0.130765, 2.11785, 0.4, -7.71005e-05, 1.0695, 1.03273, 1.02593, 1.02915
2.78531, 9.66975, 0.131231, 2.11551, 0.4, -4.34715e-05, 1.06952, 1.03275, 1.02595, 1.02917
2.78631, 9.66927, 0.131708, 2.11318, 0.4, -9.90308e-06, 1.06955, 1.03277, 1.02596, 1.02919
2.78731, 9.66939, 0.132198, 2.11086, 0.4, 2.36032e-05, 1.06957, 1.03279, 1.02598, 1.02921
2.78831, 9.67012, 0.132699, 2.10853, 0.4, 5.70459e-05, 1.0696, 1.03281, 1.026, 1.02923
2.78931, 9.67145, 0.133212, 2.10622, 0.4, 9.04235e-05, 1.06962, 1.03283, 1.02602, 1.02925
2.79031, 9.67338, 0.133736, 2.1039, 0.4, 0.000123735, 1.06965, 1.03285, 1.02603, 1.02927
2.79131, 9.6759, 0.134272, 2.10159, 0.4, 0.000156978, 1.06968, 1.03287, 1.02605, 1.02929
2.79231, 9.67903, 0.13482, 2.09928, 0.4, 0.000190152, 1.0697, 1.03289, 1.02607, 1.02931
2.79331, 9.68275, 0.135379, 2.09698, 0.4, 0.000223255, 1.06973, 1.03291, 1.02608, 1.02933
2.79431, 9.68707, 0.13595, 2.09467, 0.4, 0.000256285, 1.06975, 1.03293, 1.0261, 1.02935
2.79531, 9.69198, 0.136532, 2.09238, 0.4, 0.000289242, 1.06978, 1.03295, 1.02612, 1.02936
2.79631, 9.69748, 0.137126, 2.09008, 0.4, 0.000322124, 1.0698, 1.03297, 1.02614, 1.02938
2.79731, 9.70357, 0.137731, 2.08779, 0.4, 0.000354929, 1.06983, 1.03299, 1.02616, 1.0294
2.79831, 9.71026, 0.138347, 2.08551, 0.4, 0.000387656, 1.06985, 1.03301, 1.02617, 1.02942
2.79931, 9.71753, 0.138975, 2.08322, 0.4, 0.000420304, 1.06988, 1.03303, 1.02619, 1.02944
2.80031, 9.72539, 0.139614, 2.08095, 0.4, 0.000452871, 1.06991, 1.03305, 1.02621, 1.02947
2.80131, 9.73383, 0.140264, 2.07867, 0.4, 0.000485356, 1.06993, 1.03307, 1.02623, 1.02949
2.80231, 9.74286, 0.140925, 2.0764, 0.4, 0.000517757, 1.06996, 1.0331, 1.02625, 1.02951
2.80331, 9.75247, 0.141597, 2.07413, 0.4, 0.000550074, 1.06998, 1.03312, 1.02627, 1.02953
2.80431, 9.76267, 0.142281, 2.07186, 0.4, 0.000582304, 1.07001, 1.03314, 1.02629, 1.02955
2.80531, 9.77344, 0.142975, 2.0696, 0.4, 0.000614446, 1.07003, 1.03316, 1.0263, 1.02957
2.80631, 9.78479, 0.14368, 2.06734, 0.4, 0.000646499, 1.07006, 1.03318, 1.02632, 1.02959
2.80731, 9.79671, 0.144396, 2.06509, 0.4, 0.000678462, 1.07008, 1.0332, 1.02634, 1.02961
2.80831, 9.80921, 0.145123, 2.06284, 0.4, 0.000710333, 1.07011, 1.03322, 1.02636, 1.02963
2.80931, 9.82229, 0.145861, 2.06059, 0.4, 0.000742111, 1.07013, 1.03325, 1.02638, 1.02965
2.81031, 9.83593, 0.146609, 2.05834, 0.4, 0.000773795, 1.07016, 1.03327, 1.0264, 1.02967
2.81131, 9.85014, 0.147368, 2.0561, 0.4, 0.000805382, 1.07018, 1.03329, 1.02642, 1.02969
2.81231, 9.86493, 0.148138, 2.05386, 0.4, 0.000836873, 1.07021, 1.03331, 1.02644, 1.02972
2.81331, 9.88027, 0.148918, 2.05163, 0.4, 0.000868265, 1.07023, 1.03333, 1.02646, 1.02974
2.81431, 9.89618, 0.149709, 2.0494, 0.4, 0.000899557, 1.07026, 1.03335, 1.02648, 1.02976
2.81531, 9.91266, 0.15051, 2.04717, 0.4, 0.000930749, 1.07028, 1.03338, 1.0265, 1.02978
2.81631, 9.92969, 0.151322, 2.04495, 0.4, 0.000961837, 1.07031, 1.0334, 1.02652, 1.0298
2.81731, 9.94728, 0.152143, 2.04272, 0.4, 0.000992823, 1.07033, 1.03342, 1.02654, 1.02982
2.81831, 9.96544, 0.152976, 2.04051, 0.4, 0.0010237, 1.07036, 1.03344, 1.02656, 1.02984
2.81931, 9.98414, 0.153818, 2.03829, 0.4, 0.00105448, 1.07038, 1.03346, 1.02658, 1.02987
2.82031, 10.0034, 0.154671, 2.03608, 0.4, 0.00108514, 1.07041, 1.03348, 1.0266, 1.02989
2.82131, 10.0232, 0.155534, 2.03387, 0.4, 0.0011157, 1.07043, 1.03351, 1.02662, 1.02991
2.82231, 10.0436, 0.156406, 2.03167, 0.4, 0.00114615, 1.07046, 1.03353, 1.02664, 1.02993
2.82331, 10.0645, 0.157289, 2.02946, 0.4, 0.00117649, 1.07048, 1.03355, 1.02666, 1.02995
2.82431, 10.0859, 0.158182, 2.02727, 0.4, 0.00120671, 1.07051, 1.03357, 1.02668, 1.02997
2.82531, 10.1079, 0.159085, 2.02507, 0.4, 0.00123682, 1.07053, 1.03359, 1.0267, 1.03
2.82631, 10.1304, 0.159997, 2.02288, 0.4, 0.00126682, 1.07055, 1.03362, 1.02672, 1.03002
2.82731, 10.1535, 0.16092, 2.02069, 0.4, 0.0012967, 1.07058, 1.03364, 1.02674, 1.03004
2.82831, 10.1771, 0.161852, 2.0185, 0.4, 0.00132646, 1.0706, 1.03366, 1.02676, 1.03006
2.82931, 10.2013, 0.162793, 2.01632, 0.4, 0.0013561, 1.07063, 1.03368, 1.02678, 1.03008
2.83031, 10.2259, 0.163745, 2.01414, 0.4, 0.00138562, 1.07065, 1.0337, 1.0268, 1.03011
2.83131, 10.2512, 0.164705, 2.01196, 0.4, 0.00141503, 1.07067, 1.03372, 1.02682, 1.03013
2.83231, 10.2769, 0.165676, 2.00979, 0.4, 0.00144431, 1.0707, 1.03375, 1.02684, 1.03015
2.83331, 10.3032, 0.166656, 2.00762, 0.4, 0.00147346, 1.07072, 1.03377, 1.02686, 1.03017
2.83431, 10.3299, 0.167645, 2.00545, 0.4, 0.0015025, 1.07074, 1.03379, 1.02688, 1.03019
2.83531, 10.3572, 0.168643, 2.00329, 0.4, 0.0015314, 1.07077, 1.03381, 1.0269, 1.03021
2.83631, 10.3851, 0.169651, 2.00112, 0.4, 0.00156018, 1.07079, 1.03383, 1.02692, 1.03024
2.83731, 10.4134, 0.170667, 1.99897, 0.4, 0.00158884, 1.07081, 1.03385, 1.02694, 1.03026
2.83831, 10.4423, 0.171693, 1.99681, 0.4, 0.00161736, 1.07084, 1.03387, 1.02697, 1.03028
2.83931, 10.4716, 0.172728, 1.99466, 0.4, 0.00164575, 1.07086, 1.0339, 1.02699, 1.0303
2.84031, 10.5015, 0.173772, 1.99251, 0.4, 0.00167401, 1.07088, 1.03392, 1.02701, 1.03032
2.84131, 10.5319, 0.174825, 1.99036, 0.4, 0.00170214, 1.0709, 1.03394, 1.02703, 1.03035
2.84231, 10.5628, 0.175887, 1.98822, 0.4, 0.00173014, 1.07093, 1.03396, 1.02705, 1.03037
2.84331, 10.5942, 0.176957, 1.98608, 0.4, 0.001758, 1.07095, 1.03398, 1.02707, 1.03039
2.84431, 10.6261, 0.178036, 1.98394, 0.4, 0.00178572, 1.07097, 1.034, 1.02709, 1.03041
2.84531, 10.6585, 0.179124, 1.98181, 0.4, 0.00181331, 1.07099, 1.03402, 1.02711, 1.03043
2.84631, 10.6914, 0.180221, 1.97968, 0.4, 0.00184076, 1.07101, 1.03404, 1.02713, 1.03045
2.84731, 10.7247, 0.181326, 1.97755, 0.4, 0.00186807, 1.07104, 1.03406, 1.02715, 1.03047
2.84831, 10.7586, 0.182439, 1.97542, 0.4, 0.00189524, 1.07106, 1.03408, 1.02717, 1.0305
2.84931, 10.793, 0.183561, 1.9733, 0.4, 0.00192227, 1.07108, 1.0341, 1.02719, 1.03052
2.85031, 10.8278, 0.184691, 1.97118, 0.4, 0.00194916, 1.0711, 1.03412, 1.02721, 1.03054
2.85131, 10.8631, 0.185829, 1.96906, 0.4, 0.00197591, 1.07112, 1.03415, 1.02723, 1.03056
2.85231, 10.899, 0.186976, 1.96695, 0.4, 0.00200251, 1.07114, 1.03417, 1.02725, 1.03058
2.85331, 10.9352, 0.188131, 1.96484, 0.4, 0.00202896, 1.07116, 1.03419, 1.02727, 1.0306
2.85431, 10.972, 0.189294, 1.96273, 0.4, 0.00205527, 1.07118, 1.03421, 1.02729, 1.03062
2.85531, 11.0092, 0.190464, 1.96063, 0.4, 0.00208144, 1.0712, 1.03422, 1.02731, 1.03064
2.85631, 11.0469, 0.191643, 1.95852, 0.4, 0.00210745, 1.07122, 1.03424, 1.02733, 1.03066
2.85731, 11.0851, 0.19283, 1.95642, 0.4, 0.00213332, 1.07124, 1.03426, 1.02735, 1.03068
2.85831, 11.1237, 0.194024, 1.95433, 0.4, 0.00215903, 1.07126, 1.03428, 1.02737, 1.0307
2.85931, 11.1628, 0.195226, 1.95223, 0.4, 0.0021846, 1.07128, 1.0343, 1.02739, 1.03072
2.86031, 11.2024, 0.196436, 1.95014, 0.4, 0.00221001, 1.0713, 1.03432, 1.02741, 1.03075
2.86131, 11.2424, 0.197653, 1.94805, 0.4, 0.00223527, 1.07132, 1.03434, 1.02743, 1.03077
2.86231, 11.2828, 0.198878, 1.94597, 0.4, 0.00226037, 1.07134, 1.03436, 1.02745, 1.03079
2.86331, 11.3238, 0.20011, 1.94389, 0.4, 0.00228532, 1.07136, 1.03438, 1.02747, 1.03081
2.86431, 11.3651, 0.20135, 1.94181, 0.4, 0.00231012, 1.07138, 1.0344, 1.02749, 1.03082
2.86531, 11.4069, 0.202596, 1.93973, 0.4, 0.00233475, 1.0714, 1.03442, 1.02751, 1.03084
2.86631, 11.4492, 0.20385, 1.93765, 0.4, 0.00235923, 1.07141, 1.03443, 1.02753, 1.03086
2.86731, 11.4919, 0.205112, 1.93558, 0.4, 0.00238356, 1.07143, 1.03445, 1.02754, 1.03088
2.86831, 11.535, 0.20638, 1.93351, 0.4, 0.00240772, 1.07145, 1.03447, 1.02756, 1.0309
2.86931, 11.5785, 0.207655, 1.93145, 0.4, 0.00243172, 1.07147, 1.03449, 1.02758, 1.03092
2.87031, 11.6225, 0.208937, 1.92939, 0.4, 0.00245556, 1.07148, 1.0345, 1.0276, 1.03094
2.87131, 11.6669, 0.210227, 1.92732, 0.4, 0.00247924, 1.0715, 1.03452, 1.02762, 1.03096
2.87231, 11.7118, 0.211523, 1.92527, 0.4, 0.00250276, 1.07152, 1.03454, 1.02764, 1.03098
2.87331, 11.757, 0.212825, 1.92321, 0.4, 0.00252611, 1.07154, 1.03456, 1.02766, 1.031
2.87431, 11.8027, 0.214134, 1.92116, 0.4, 0.0025493, 1.07155, 1.03457, 1.02767, 1.03102
2.87531, 11.8488, 0.21545, 1.91911, 0.4, 0.00257233, 1.07157, 1.03459, 1.02769, 1.03103
2.87631, 11.8953, 0.216772, 1.91706, 0.4, 0.00259518, 1.07158, 1.03461, 1.02771, 1.03105
2.87731, 11.9422, 0.218101, 1.91502, 0.4, 0.00261787, 1.0716, 1.03462, 1.02773, 1.03107
2.87831, 11.9896, 0.219436, 1.91298, 0.4, 0.0026404, 1.07162, 1.03464, 1.02775, 1.03109
2.87931, 12.0373, 0.220778, 1.91094, 0.4, 0.00266275, 1.07163, 1.03465, 1.02776, 1.0311
2.88031, 12.0854, 0.222125, 1.90891, 0.4, 0.00268494, 1.07165, 1.03467, 1.02778, 1.03112
2.88131, 12.134, 0.223479, 1.90687, 0.4, 0.00270695, 1.07166, 1.03468, 1.0278, 1.03114
2.88231, 12.1829, 0.224839, 1.90484, 0.4, 0.0027288, 1.07168, 1.0347, 1.02782, 1.03116
2.88331, 12.2322, 0.226204, 1.90281, 0.4, 0.00275047, 1.07169, 1.03471, 1.02783, 1.03117
2.88431, 12.2819, 0.227576, 1.90079, 0.4, 0.00277197, 1.0717, 1.03473, 1.02785, 1.03119
2.88531, 12.332, 0.228953, 1.89877, 0.4, 0.0027933, 1.07172, 1.03474, 1.02787, 1.03121
2.88631, 12.3825, 0.230336, 1.89675, 0.4, 0.00281446, 1.07173, 1.03476, 1.02788, 1.03122
2.88731, 12.4333, 0.231725, 1.89473, 0.4, 0.00283544, 1.07174, 1.03477, 1.0279, 1.03124
2.88831, 12.4845, 0.23312, 1.89272, 0.4, 0.00285624, 1.07176, 1.03478, 1.02791, 1.03125
2.88931, 12.5361, 0.23452, 1.8907, 0.4, 0.00287687, 1.07177, 1.0348, 1.02793, 1.03127
2.89031, 12.5881, 0.235925, 1.8887, 0.4, 0.00289733, 1.07178, 1.03481, 1.02795, 1.03129
2.89131, 12.6404, 0.237336, 1.88669, 0.4, 0.0029176, 1.07179, 1.03482, 1.02796, 1.0313
2.89231, 12.6931, 0.238752, 1.88469, 0.4, 0.0029377, 1.07181, 1.03484, 1.02798, 1.03132
2.89331, 12.7462, 0.240173, 1.88269, 0.4, 0.00295762, 1.07182, 1.03485, 1.02799, 1.03133
2.89431, 12.7996, 0.241599, 1.88069, 0.4, 0.00297737, 1.07183, 1.03486, 1.02801, 1.03134
2.89531, 12.8534, 0.243031, 1.87869, 0.4, 0.00299693, 1.07184, 1.03487, 1.02802, 1.03136
2.89631, 12.9075, 0.244467, 1.8767, 0.4, 0.00301631, 1.07185, 1.03488, 1.02804, 1.03137
2.89731, 12.962, 0.245909, 1.87471, 0.4, 0.00303551, 1.07186, 1.0349, 1.02805, 1.03139
2.89831, 13.0168, 0.247355, 1.87272, 0.4, 0.00305453, 1.07187, 1.03491, 1.02807, 1.0314
2.89931, 13.0719, 0.248806, 1.87074, 0.4, 0.00307337, 1.07188, 1.03492, 1.02808, 1.03141
2.90031, 13.1274, 0.250261, 1.86875, 0.4, 0.00309202, 1.07189, 1.03493, 1.02809, 1.03143
2.90131, 13.1833, 0.251722, 1.86677, 0.4, 0.00311049, 1.0719, 1.03494, 1.02811, 1.03144
2.90231, 13.2394, 0.253186, 1.8648, 0.4, 0.00312878, 1.07191, 1.03495, 1.02812, 1.03145
2.90331, 13.2959, 0.254655, 1.86282, 0.4, 0.00314689, 1.07192, 1.03496, 1.02813, 1.03147
2.90431, 13.3527, 0.256129, 1.86085, 0.4, 0.0031648, 1.07192, 1.03497, 1.02815, 1.03148
2.90531, 13.4098, 0.257607, 1.85888, 0.4, 0.00318254, 1.07193, 1.03498, 1.02816, 1.03149
2.90631, 13.4673, 0.259089, 1.85692, 0.4, 0.00320009, 1.07194, 1.03499, 1.02817, 1.0315
2.90731, 13.525, 0.260575, 1.85495, 0.4, 0.00321745, 1.07195, 1.03499, 1.02819, 1.03151
2.9083, 13.5831, 0.262065, 1.85299, 0.4, 0.00323462, 1.07195, 1.035, 1.0282, 1.03152
2.9093, 13.6415, 0.263559, 1.85103, 0.4, 0.00325161, 1.07196, 1.03501, 1.02821, 1.03153
2.9103, 13.7002, 0.265058, 1.84908, 0.4, 0.00326841, 1.07197, 1.03502, 1.02822, 1.03154
2.9113, 13.7591, 0.266559, 1.84713, 0.4, 0.00328502, 1.07197, 1.03503, 1.02823, 1.03156
2.9123, 13.8184, 0.268065, 1.84518, 0.4, 0.00330144, 1.07198, 1.03503, 1.02824, 1.03157
2.9133, 13.878, 0.269574, 1.84323, 0.4, 0.00331767, 1.07198, 1.03504, 1.02826, 1.03158
2.9143, 13.9379, 0.271087, 1.84128, 0.4, 0.00333372, 1.07199, 1.03505, 1.02827, 1.03158
2.9153, 13.998, 0.272604, 1.83934, 0.4, 0.00334957, 1.07199, 1.03505, 1.02828, 1.03159
2.9163, 14.0584, 0.274123, 1.8374, 0.4, 0.00336523, 1.072, 1.03506, 1.02829, 1.0316
2.9173, 14.1192, 0.275647, 1.83547, 0.4, 0.0033807, 1.072, 1.03506, 1.0283, 1.03161
2.9183, 14.1802, 0.277173, 1.83353, 0.4, 0.00339598, 1.07201, 1.03507, 1.02831, 1.03162
2.9193, 14.2414, 0.278703, 1.8316, 0.4, 0.00341107, 1.07201, 1.03507, 1.02832, 1.03163
2.9203, 14.303, 0.280235, 1.82967, 0.4, 0.00342597, 1.07201, 1.03508, 1.02833, 1.03164
2.9213, 14.3648, 0.281771, 1.82775, 0.4, 0.00344067, 1.07202, 1.03508, 1.02834, 1.03164
2.9223, 14.4268, 0.28331, 1.82582, 0.4, 0.00345518, 1.07202, 1.03509, 1.02834, 1.03165
2.9233, 14.4891, 0.284851, 1.8239, 0.4, 0.0034695, 1.07202, 1.03509, 1.02835, 1.03166
2.9243, 14.5517, 0.286396, 1.82198, 0.4, 0.00348362, 1.07202, 1.03509, 1.02836, 1.03166
2.9253, 14.6146, 0.287943, 1.82007, 0.4, 0.00349755, 1.07202, 1.0351, 1.02837, 1.03167
2.9263, 14.6776, 0.289492, 1.81816, 0.4, 0.00351129, 1.07202, 1.0351, 1.02838, 1.03168
2.9273, 14.741, 0.291045, 1.81624, 0.4, 0.00352483, 1.07202, 1.0351, 1.02839, 1.03168
2.9283, 14.8045, 0.292599, 1.81434, 0.4, 0.00353818, 1.07202, 1.0351, 1.02839, 1.03169
2.9293, 14.8683, 0.294157, 1.81243, 0.4, 0.00355133, 1.07202, 1.0351, 1.0284, 1.03169
2.9303, 14.9324, 0.295716, 1.81053, 0.4, 0.00356429, 1.07202, 1.03511, 1.02841, 1.0317
2.9313, 14.9967, 0.297278, 1.80863, 0.4, 0.00357705, 1.07202, 1.03511, 1.02841, 1.0317
2.9323, 15.0612, 0.298841, 1.80674, 0.4, 0.00358961, 1.07202, 1.03511, 1.02842, 1.03171
2.9333, 15.1259, 0.300407, 1.80484, 0.4, 0.00360198, 1.07202, 1.03511, 1.02843, 1.03171
2.9343, 15.1908, 0.301975, 1.80295, 0.4, 0.00361415, 1.07202, 1.03511, 1.02843, 1.03171
2.9353, 15.256, 0.303545, 1.80106, 0.4, 0.00362612, 1.07202, 1.03511, 1.02844, 1.03172
2.9363, 15.3214, 0.305117, 1.79918, 0.4, 0.0036379, 1.07201, 1.03511, 1.02844, 1.03172
2.9373, 15.387, 0.30669, 1.79729, 0.4, 0.00364948, 1.07201, 1.0351, 1.02845, 1.03172
2.9383, 15.4528, 0.308265, 1.79541, 0.4, 0.00366087, 1.07201, 1.0351, 1.02845, 1.03173
2.9393, 15.5188, 0.309842, 1.79354, 0.4, 0.00367205, 1.072, 1.0351, 1.02846, 1.03173
2.9403, 15.585, 0.31142, 1.79166, 0.4, 0.00368304, 1.072, 1.0351, 1.02846, 1.03173
2.9413, 15.6514, 0.313, 1.78979, 0.4, 0.00369383, 1.072, 1.0351, 1.02847, 1.03173
2.9423, 15.7179, 0.314581, 1.78792, 0.4, 0.00370442, 1.07199, 1.03509, 1.02847, 1.03173
2.9433, 15.7847, 0.316163, 1.78606, 0.4, 0.00371481, 1.07199, 1.03509, 1.02847, 1.03173
2.9443, 15.8517, 0.317747, 1.78419, 0.4, 0.00372501, 1.07198, 1.03509, 1.02848, 1.03173
2.9453, 15.9188, 0.319332, 1.78233, 0.4, 0.00373501, 1.07197, 1.03508, 1.02848, 1.03173
2.9463, 15.9861, 0.320917, 1.78047, 0.4, 0.00374481, 1.07197, 1.03508, 1.02848, 1.03173
2.9473, 16.0536, 0.322504, 1.77862, 0.4, 0.0037544, 1.07196, 1.03507, 1.02848, 1.03173
2.9483, 16.1213, 0.324092, 1.77676, 0.4, 0.00376381, 1.07195, 1.03507, 1.02849, 1.03173
2.9493, 16.1891, 0.32568, 1.77492, 0.4, 0.00377301, 1.07195, 1.03506, 1.02849, 1.03173
2.9503, 16.2571, 0.327269, 1.77307, 0.4, 0.00378201, 1.07194, 1.03506, 1.02849, 1.03173
2.9513, 16.3253, 0.328859, 1.77122, 0.4, 0.00379081, 1.07193, 1.03505, 1.02849, 1.03173
2.9523, 16.3936, 0.33045, 1.76938, 0.4, 0.00379942, 1.07192, 1.03505, 1.02849, 1.03173
2.9533, 16.4621, 0.332041, 1.76754, 0.4, 0.00380782, 1.07191, 1.03504, 1.02849, 1.03172
2.9543, 16.5307, 0.333632, 1.76571, 0.4, 0.00381603, 1.07191, 1.03503, 1.02849, 1.03172
2.9553, 16.5994, 0.335224, 1.76388, 0.4, 0.00382403, 1.0719, 1.03502, 1.02849, 1.03172
2.9563, 16.6683, 0.336816, 1.76205, 0.4, 0.00383184, 1.07189, 1.03502, 1.02849, 1.03171
2.9573, 16.7374, 0.338408, 1.76022, 0.4, 0.00383945, 1.07188, 1.03501, 1.02849, 1.03171
2.9583, 16.8066, 0.340001, 1.75839, 0.4, 0.00384686, 1.07186, 1.035, 1.02849, 1.03171
2.9593, 16.8759, 0.341593, 1.75657, 0.4, 0.00385406, 1.07185, 1.03499, 1.02849, 1.0317
2.9603, 16.9453, 0.343186, 1.75475, 0.4, 0.00386107, 1.07184, 1.03498, 1.02849, 1.0317
2.9613, 17.0149, 0.344778, 1.75294, 0.4, 0.00386788, 1.07183, 1.03497, 1.02849, 1.03169
2.9623, 17.0846, 0.34637, 1.75113, 0.4, 0.00387449, 1.07182, 1.03496, 1.02848, 1.03169
2.9633, 17.1544, 0.347962, 1.74932, 0.4, 0.00388091, 1.07181, 1.03495, 1.02848, 1.03168
2.9643, 17.2243, 0.349553, 1.74751, 0.4, 0.00388712, 1.07179, 1.03494, 1.02848, 1.03168
2.9653, 17.2943, 0.351144, 1.7457, 0.4, 0.00389313, 1.07178, 1.03493, 1.02848, 1.03167
2.9663, 17.3644, 0.352735, 1.7439, 0.4, 0.00389894, 1.07177, 1.03492, 1.02847, 1.03166
2.9673, 17.4347, 0.354325, 1.7421, 0.4, 0.00390456, 1.07175, 1.03491, 1.02847, 1.03166
2.9683, 17.505, 0.355915, 1.74031, 0.4, 0.00390997, 1.07174, 1.0349, 1.02847, 1.03165
2.9693, 17.5754, 0.357503, 1.73852, 0.4, 0.00391519, 1.07172, 1.03488, 1.02846, 1.03164
2.9703, 17.6459, 0.359091, 1.73673, 0.4, 0.00392021, 1.07171, 1.03487, 1.02846, 1.03163
2.9713, 17.7166, 0.360678, 1.73494, 0.4, 0.00392503, 1.07169, 1.03486, 1.02845, 1.03163
2.9723, 17.7873, 0.362265, 1.73316, 0.4, 0.00392965, 1.07168, 1.03484, 1.02845, 1.03162
2.9733, 17.858, 0.36385, 1.73138, 0.4, 0.00393407, 1.07166, 1.03483, 1.02844, 1.03161
2.9743, 17.9289, 0.365434, 1.7296, 0.4, 0.00393829, 1.07165, 1.03482, 1.02844, 1.0316
2.9753, 17.9998, 0.367017, 1.72782, 0.4, 0.00394232, 1.07163, 1.0348, 1.02843, 1.03159
2.9763, 18.0708, 0.368598, 1.72605, 0.4, 0.00394615, 1.07161, 1.03479, 1.02843, 1.03158
2.9773, 18.1419, 0.370179, 1.72428, 0.4, 0.00394977, 1.07159, 1.03477, 1.02842, 1.03157
2.9783, 18.213, 0.371758, 1.72251, 0.4, 0.00395321, 1.07158, 1.03476, 1.02841, 1.03156
2.9793, 18.2842, 0.373335, 1.72075, 0.4, 0.00395644, 1.07156, 1.03474, 1.02841, 1.03155
2.9803, 18.3554, 0.374911, 1.71899, 0.4, 0.00395948, 1.07154, 1.03472, 1.0284, 1.03154
2.9813, 18.4267, 0.376486, 1.71723, 0.4, 0.00396232, 1.07152, 1.03471, 1.02839, 1.03153
2.9823, 18.4981, 0.378058, 1.71548, 0.4, 0.00396496, 1.0715, 1.03469, 1.02839, 1.03151
2.9833, 18.5695, 0.379629, 1.71373, 0.4, 0.00396741, 1.07148, 1.03467, 1.02838, 1.0315
2.9843, 18.6409, 0.381199, 1.71198, 0.4, 0.00396966, 1.07146, 1.03466, 1.02837, 1.03149
2.9853, 18.7124, 0.382766, 1.71023, 0.4, 0.00397171, 1.07144, 1.03464, 1.02836, 1.03148
2.9863, 18.7839, 0.384331, 1.70849, 0.4, 0.00397357, 1.07142, 1.03462, 1.02835, 1.03146
2.9873, 18.8554, 0.385894, 1.70675, 0.4, 0.00397524, 1.0714, 1.0346, 1.02834, 1.03145
2.9883, 18.927, 0.387456, 1.70502, 0.4, 0.0039767, 1.07138, 1.03458, 1.02834, 1.03144
2.9893, 18.9986, 0.389015, 1.70328, 0.4, 0.00397797, 1.07136, 1.03456, 1.02833, 1.03142
2.9903, 19.0702, 0.390571, 1.70155, 0.4, 0.00397905, 1.07134, 1.03454, 1.02832, 1.03141
2.9913, 19.1418, 0.392126, 1.69983, 0.4, 0.00397994, 1.07131, 1.03452, 1.02831, 1.0314
2.9923, 19.2135, 0.393678, 1.6981, 0.4, 0.00398062, 1.07129, 1.0345, 1.0283, 1.03138
2.9933, 19.2851, 0.395227, 1.69638, 0.4, 0.00398112, 1.07127, 1.03448, 1.02829, 1.03137
2.9943, 19.3568, 0.396775, 1.69466, 0.4, 0.00398142, 1.07124, 1.03446, 1.02827, 1.03135
2.9953, 19.4285, 0.398319, 1.69295, 0.4, 0.00398153, 1.07122, 1.03444, 1.02826, 1.03134
2.9963, 19.5001, 0.399861, 1.69124, 0.4, 0.00398144, 1.0712, 1.03442, 1.02825, 1.03132
2.9973, 19.5718, 0.4014, 1.68953, 0.4, 0.00398117, 1.07117, 1.0344, 1.02824, 1.0313
2.9983, 19.6435, 0.402936, 1.68782, 0.4, 0.0039807, 1.07115, 1.03438, 1.02823, 1.03129
2.9993, 19.7151, 0.40447, 1.68612, 0.4, 0.00398004, 1.07112, 1.03435, 1.02822, 1.03127
3.0003, 19.7868, 0.406, 1.68442, 0.4, 0.00397918, 1.0711, 1.03433, 1.0282, 1.03125
3.0013, 19.8584, 0.407528, 1.68272, 0.4, 0.00397814, 1.07107, 1.03431, 1.02819, 1.03124
3.0023, 19.93, 0.409052, 1.68103, 0.4, 0.0039769, 1.07105, 1.03429, 1.02818, 1.03122
3.0033, 20.0015, 0.410573, 1.67934, 0.4, 0.00397548, 1.07102, 1.03426, 1.02817, 1.0312
3.0043, 20.0731, 0.412092, 1.67765, 0.4, 0.00397386, 1.07099, 1.03424, 1.02815, 1.03118
3.0053, 20.1446, 0.413606, 1.67597, 0.4, 0.00397206, 1.07097, 1.03421, 1.02814, 1.03116
3.0063, 20.2161, 0.415118, 1.67429, 0.4, 0.00397007, 1.07094, 1.03419, 1.02813, 1.03114
3.0073, 20.2875, 0.416626, 1.67261, 0.4, 0.00396789, 1.07091, 1.03416, 1.02811, 1.03113
3.0083, 20.3589, 0.41813, 1.67094, 0.4, 0.00396552, 1.07089, 1.03414, 1.0281, 1.03111
3.0093, 20.4303, 0.419632, 1.66927, 0.4, 0.00396296, 1.07086, 1.03411, 1.02808, 1.03109
3.0103, 20.5016, 0.421129, 1.6676, 0.4, 0.00396021, 1.07083, 1.03409, 1.02807, 1.03107
3.0113, 20.5728, 0.422623, 1.66593, 0.4, 0.00395728, 1.0708, 1.03406, 1.02805, 1.03105
3.0123, 20.6441, 0.424113, 1.66427, 0.4, 0.00395416, 1.07077, 1.03404, 1.02804, 1.03103
3.0133, 20.7152, 0.425599, 1.66261, 0.4, 0.00395086, 1.07074, 1.03401, 1.02802, 1.03101
3.0143, 20.7863, 0.427081, 1.66096, 0.4, 0.00394737, 1.07071, 1.03398, 1.02801, 1.03099
3.0153, 20.8573, 0.42856, 1.6593, 0.4, 0.00394369, 1.07068, 1.03396, 1.02799, 1.03096
3.0163, 20.9283, 0.430034, 1.65766, 0.4, 0.00393984, 1.07065, 1.03393, 1.02798, 1.03094
3.0173, 20.9991, 0.431505, 1.65601, 0.4, 0.00393579, 1.07062, 1.0339, 1.02796, 1.03092
3.0183, 21.07, 0.432971, 1.65437, 0.4, 0.00393157, 1.07059, 1.03388, 1.02794, 1.0309
3.0193, 21.1407, 0.434433, 1.65273, 0.4, 0.00392716, 1.07056, 1.03385, 1.02793, 1.03088
3.0203, 21.2113, 0.435892, 1.65109, 0.4, 0.00392257, 1.07053, 1.03382, 1.02791, 1.03086
3.0213, 21.2819, 0.437345, 1.64946, 0.4, 0.0039178, 1.0705, 1.03379, 1.02789, 1.03083
3.0223, 21.3524, 0.438794, 1.64783, 0.4, 0.00391284, 1.07047, 1.03376, 1.02788, 1.03081
3.0233, 21.4228, 0.440239, 1.6462, 0.4, 0.00390771, 1.07044, 1.03373, 1.02786, 1.03079
3.0243, 21.4931, 0.44168, 1.64458, 0.4, 0.00390239, 1.0704, 1.0337, 1.02784, 1.03076
3.0253, 21.5632, 0.443115, 1.64296, 0.4, 0.0038969, 1.07037, 1.03367, 1.02782, 1.03074
3.0263, 21.6333, 0.444547, 1.64134, 0.4, 0.00389122, 1.07034, 1.03365, 1.0278, 1.03072
3.0273, 21.7033, 0.445973, 1.63973, 0.4, 0.00388537, 1.07031, 1.03362, 1.02779, 1.03069
3.0283, 21.7732, 0.447395, 1.63812, 0.4, 0.00387934, 1.07027, 1.03358, 1.02777, 1.03067
3.0293, 21.843, 0.448812, 1.63651, 0.4, 0.00387314, 1.07024, 1.03355, 1.02775, 1.03065
3.0303, 21.9127, 0.450224, 1.63491, 0.4, 0.00386675, 1.07021, 1.03352, 1.02773, 1.03062
3.0313, 21.9822, 0.451632, 1.63331, 0.4, 0.0038602, 1.07017, 1.03349, 1.02771, 1.0306
3.0323, 22.0516, 0.453034, 1.63171, 0.4, 0.00385346, 1.07014, 1.03346, 1.02769, 1.03057
3.0333, 22.1209, 0.454432, 1.63012, 0.4, 0.00384655, 1.0701, 1.03343, 1.02767, 1.03055
3.0343, 22.1901, 0.455824, 1.62852, 0.4, 0.00383947, 1.07007, 1.0334, 1.02765, 1.03052
3.0353, 22.2591, 0.457211, 1.62694, 0.4, 0.00383221, 1.07003, 1.03337, 1.02763, 1.0305
3.0363, 22.3281, 0.458593, 1.62535, 0.4, 0.00382479, 1.07, 1.03334, 1.02761, 1.03047
3.0373, 22.3968, 0.45997, 1.62377, 0.4, 0.00381718, 1.06996, 1.0333, 1.02759, 1.03044
3.0383, 22.4655, 0.461342, 1.62219, 0.4, 0.00380941, 1.06993, 1.03327, 1.02757, 1.03042
3.0393, 22.534, 0.462708, 1.62062, 0.4, 0.00380147, 1.06989, 1.03324, 1.02755, 1.03039
3.0403, 22.6023, 0.464069, 1.61905, 0.4, 0.00379336, 1.06986, 1.03321, 1.02753, 1.03037
3.0413, 22.6705, 0.465424, 1.61748, 0.4, 0.00378507, 1.06982, 1.03317, 1.02751, 1.03034
3.0423, 22.7386, 0.466774, 1.61592, 0.4, 0.00377662, 1.06978, 1.03314, 1.02749, 1.03031
3.0433, 22.8065, 0.468118, 1.61436, 0.4, 0.003768, 1.06975, 1.03311, 1.02747, 1.03029
3.0443, 22.8742, 0.469457, 1.6128, 0.4, 0.00375922, 1.06971, 1.03308, 1.02745, 1.03026
3.0453, 22.9418, 0.47079, 1.61124, 0.4, 0.00375027, 1.06967, 1.03304, 1.02742, 1.03023
3.04629, 23.0093, 0.472117, 1.60969, 0.4, 0.00374115, 1.06964, 1.03301, 1.0274, 1.0302
3.04729, 23.0765, 0.473438, 1.60814, 0.4, 0.00373186, 1.0696, 1.03298, 1.02738, 1.03018
3.04829, 23.1436, 0.474754, 1.6066, 0.4, 0.00372242, 1.06956, 1.03294, 1.02736, 1.03015
3.04929, 23.2105, 0.476064, 1.60506, 0.4, 0.0037128, 1.06952, 1.03291, 1.02734, 1.03012
3.05029, 23.2773, 0.477367, 1.60352, 0.4, 0.00370303, 1.06949, 1.03287, 1.02732, 1.03009
3.05129, 23.3438, 0.478665, 1.60199, 0.4, 0.00369309, 1.06945, 1.03284, 1.02729, 1.03006
3.05229, 23.4102, 0.479957, 1.60045, 0.4, 0.00368299, 1.06941, 1.0328, 1.02727, 1.03004
3.05329, 23.4764, 0.481243, 1.59893, 0.4, 0.00367274, 1.06937, 1.03277, 1.02725, 1.03001
3.05429, 23.5424, 0.482522, 1.5974, 0.4, 0.00366232, 1.06933, 1.03273, 1.02723, 1.02998
3.05529, 23.6083, 0.483796, 1.59588, 0.4, 0.00365174, 1.06929, 1.0327, 1.0272, 1.02995
3.05629, 23.6739, 0.485063, 1.59436, 0.4, 0.003641, 1.06926, 1.03267, 1.02718, 1.02992
3.05729, 23.7393, 0.486324, 1.59285, 0.4, 0.00363011, 1.06922, 1.03263, 1.02716, 1.02989
3.05829, 23.8046, 0.487579, 1.59134, 0.4, 0.00361906, 1.06918, 1.03259, 1.02713, 1.02986
3.05929, 23.8696, 0.488827, 1.58983, 0.4, 0.00360785, 1.06914, 1.03256, 1.02711, 1.02983
3.06029, 23.9345, 0.490069, 1.58832, 0.4, 0.00359649, 1.0691, 1.03252, 1.02709, 1.0298
3.06129, 23.9991, 0.491304, 1.58682, 0.4, 0.00358498, 1.06906, 1.03249, 1.02706, 1.02977
3.06229, 24.0635, 0.492533, 1.58532, 0.4, 0.00357331, 1.06902, 1.03245, 1.02704, 1.02975
3.06329, 24.1278, 0.493755, 1.58383, 0.4, 0.00356149, 1.06898, 1.03242, 1.02702, 1.02972
3.06429, 24.1918, 0.494971, 1.58234, 0.4, 0.00354952, 1.06894, 1.03238, 1.02699, 1.02969
3.06529, 24.2555, 0.49618, 1.58085, 0.4, 0.00353739, 1.0689, 1.03234, 1.02697, 1.02966
3.06629, 24.3191, 0.497382, 1.57937, 0.4, 0.00352512, 1.06886, 1.03231, 1.02694, 1.02963
3.06729, 24.3824, 0.498578, 1.57788, 0.4, 0.00351269, 1.06882, 1.03227, 1.02692, 1.0296
3.06829, 24.4456, 0.499767, 1.57641, 0.4, 0.00350012, 1.06878, 1.03224, 1.0269, 1.02957
3.06929, 24.5084, 0.500949, 1.57493, 0.4, 0.0034874, 1.06874, 1.0322, 1.02687, 1.02954
3.07029, 24.5711, 0.502124, 1.57346, 0.4, 0.00347454, 1.0687, 1.03216, 1.02685, 1.02951
3.07129, 24.6335, 0.503292, 1.57199, 0.4, 0.00346153, 1.06866, 1.03213, 1.02682, 1.02948
3.07229, 24.6957, 0.504454, 1.57053, 0.4, 0.00344837, 1.06862, 1.03209, 1.0268, 1.02944
3.07329, 24.7577, 0.505608, 1.56907, 0.4, 0.00343507, 1.06857, 1.03205, 1.02678, 1.02941
3.07429, 24.8194, 0.506755, 1.56761, 0.4, 0.00342162, 1.06853, 1.03202, 1.02675, 1.02938
3.07529, 24.8809, 0.507895, 1.56615, 0.4, 0.00340804, 1.06849, 1.03198, 1.02673, 1.02935
3.07629, 24.9421, 0.509028, 1.5647, 0.4, 0.00339431, 1.06845, 1.03194, 1.0267, 1.02932
3.07729, 25.0031, 0.510154, 1.56325, 0.4, 0.00338044, 1.06841, 1.03191, 1.02668, 1.02929
3.07829, 25.0638, 0.511273, 1.56181, 0.4, 0.00336643, 1.06837, 1.03187, 1.02665, 1.02926
3.07929, 25.1242, 0.512385, 1.56037, 0.4, 0.00335229, 1.06833, 1.03183, 1.02663, 1.02923
3.08029, 25.1845, 0.513489, 1.55893, 0.4, 0.003338, 1.06828, 1.0318, 1.0266, 1.0292
3.08129, 25.2444, 0.514586, 1.55749, 0.4, 0.00332358, 1.06824, 1.03176, 1.02658, 1.02917
3.08229, 25.3041, 0.515675, 1.55606, 0.4, 0.00330903, 1.0682, 1.03172, 1.02655, 1.02914
3.08329, 25.3635, 0.516757, 1.55463, 0.4, 0.00329433, 1.06816, 1.03168, 1.02653, 1.02911
3.08429, 25.4227, 0.517832, 1.55321, 0.4, 0.00327951, 1.06812, 1.03165, 1.0265, 1.02908
3.08529, 25.4816, 0.518899, 1.55179, 0.4, 0.00326455, 1.06808, 1.03161, 1.02648, 1.02904
3.08629, 25.5402, 0.519959, 1.55037, 0.4, 0.00324946, 1.06803, 1.03157, 1.02645, 1.02901
3.08729, 25.5986, 0.521011, 1.54896, 0.4, 0.00323423, 1.06799, 1.03154, 1.02643, 1.02898
3.08829, 25.6567, 0.522056, 1.54754, 0.4, 0.00321888, 1.06795, 1.0315, 1.0264, 1.02895
3.08929, 25.7145, 0.523093, 1.54614, 0.4, 0.0032034, 1.06791, 1.03146, 1.02638, 1.02892
3.09029, 25.772, 0.524122, 1.54473, 0.4, 0.00318779, 1.06787, 1.03143, 1.02635, 1.02889
3.09129, 25.8292, 0.525144, 1.54333, 0.4, 0.00317205, 1.06782, 1.03139, 1.02633, 1.02886
3.09229, 25.8862, 0.526158, 1.54193, 0.4, 0.00315619, 1.06778, 1.03135, 1.0263, 1.02883
3.09329, 25.9429, 0.527164, 1.54053, 0.4, 0.0031402, 1.06774, 1.03131, 1.02628, 1.0288
3.09429, 25.9992, 0.528163, 1.53914, 0.4, 0.00312408, 1.0677, 1.03128, 1.02625, 1.02876
3.09529, 26.0553, 0.529153, 1.53775, 0.4, 0.00310784, 1.06765, 1.03124, 1.02623, 1.02873
3.09629, 26.1111, 0.530136, 1.53637, 0.4, 0.00309148, 1.06761, 1.0312, 1.0262, 1.0287
3.09729, 26.1666, 0.531111, 1.53499, 0.4, 0.003075, 1.06757, 1.03117, 1.02618, 1.02867
3.09829, 26.2218, 0.532078, 1.53361, 0.4, 0.0030584, 1.06753, 1.03113, 1.02615, 1.02864
3.09929, 26.2767, 0.533037, 1.53223, 0.4, 0.00304168, 1.06749, 1.03109, 1.02613, 1.02861
3.10029, 26.3313, 0.533988, 1.53086, 0.4, 0.00302483, 1.06744, 1.03106, 1.0261, 1.02858
3.10129, 26.3856, 0.534931, 1.52949, 0.4, 0.00300788, 1.0674, 1.03102, 1.02608, 1.02855
3.10229, 26.4396, 0.535866, 1.52813, 0.4, 0.0029908, 1.06736, 1.03098, 1.02605, 1.02852
3.10329, 26.4933, 0.536793, 1.52676, 0.4, 0.00297361, 1.06732, 1.03095, 1.02603, 1.02849
3.10429, 26.5467, 0.537712, 1.5254, 0.4, 0.00295631, 1.06727, 1.03091, 1.026, 1.02845
3.10529, 26.5997, 0.538623, 1.52405, 0.4, 0.00293889, 1.06723, 1.03087, 1.02598, 1.02842
3.10629, 26.6525, 0.539526, 1.52269, 0.4, 0.00292136, 1.06719, 1.03084, 1.02595, 1.02839
3.10729, 26.7049, 0.54042, 1.52134, 0.4, 0.00290371, 1.06715, 1.0308, 1.02593, 1.02836
3.10829, 26.757, 0.541306, 1.52, 0.4, 0.00288596, 1.0671, 1.03076, 1.0259, 1.02833
3.10929, 26.8088, 0.542185, 1.51866, 0.4, 0.0028681, 1.06706, 1.03073, 1.02588, 1.0283
3.11029, 26.8602, 0.543054, 1.51732, 0.4, 0.00285013, 1.06702, 1.03069, 1.02585, 1.02827
3.11129, 26.9114, 0.543916, 1.51598, 0.4, 0.00283205, 1.06698, 1.03065, 1.02583, 1.02824
3.11229, 26.9622, 0.544769, 1.51465, 0.4, 0.00281387, 1.06694, 1.03062, 1.0258, 1.02821
3.11329, 27.0127, 0.545614, 1.51331, 0.4, 0.00279558, 1.06689, 1.03058, 1.02578, 1.02818
3.11429, 27.0628, 0.546451, 1.51199, 0.4, 0.00277718, 1.06685, 1.03055, 1.02575, 1.02815
3.11529, 27.1127, 0.547279, 1.51066, 0.4, 0.00275869, 1.06681, 1.03051, 1.02573, 1.02812
3.11629, 27.1621, 0.548098, 1.50934, 0.4, 0.00274009, 1.06677, 1.03047, 1.0257, 1.02809
3.11729, 27.2113, 0.54891, 1.50802, 0.4, 0.00272139, 1.06673, 1.03044, 1.02568, 1.02806
3.11829, 27.2601, 0.549713, 1.50671, 0.4, 0.00270259, 1.06668, 1.0304, 1.02565, 1.02803
3.11929, 27.3086, 0.550507, 1.5054, 0.4, 0.00268369, 1.06664, 1.03037, 1.02563, 1.028
3.12029, 27.3567, 0.551293, 1.50409, 0.4, 0.00266469, 1.0666, 1.03033, 1.02561, 1.02797
3.12129, 27.4045, 0.55207, 1.50278, 0.4, 0.0026456, 1.06656, 1.0303, 1.02558, 1.02794
3.12229, 27.452, 0.552839, 1.50148, 0.4, 0.00262641, 1.06652, 1.03026, 1.02556, 1.02791
3.12329, 27.4991, 0.553599, 1.50018, 0.4, 0.00260713, 1.06648, 1.03023, 1.02553, 1.02788
3.12429, 27.5458, 0.554351, 1.49889, 0.4, 0.00258775, 1.06643, 1.03019, 1.02551, 1.02785
3.12529, 27.5922, 0.555094, 1.49759, 0.4, 0.00256828, 1.06639, 1.03016, 1.02549, 1.02782
3.12629, 27.6383, 0.555829, 1.4963, 0.4, 0.00254872, 1.06635, 1.03012, 1.02546, 1.02779
3.12729, 27.684, 0.556554, 1.49502, 0.4, 0.00252907, 1.06631, 1.03009, 1.02544, 1.02776
3.12829, 27.7293, 0.557272, 1.49373, 0.4, 0.00250933, 1.06627, 1.03005, 1.02541, 1.02773
3.12929, 27.7743, 0.55798, 1.49245, 0.4, 0.0024895, 1.06623, 1.03002, 1.02539, 1.0277
3.13029, 27.819, 0.55868, 1.49118, 0.4, 0.00246959, 1.06619, 1.02999, 1.02537, 1.02768
3.13129, 27.8632, 0.559371, 1.4899, 0.4, 0.00244959, 1.06615, 1.02995, 1.02534, 1.02765
3.13229, 27.9071, 0.560053, 1.48863, 0.4, 0.0024295, 1.06611, 1.02992, 1.02532, 1.02762
3.13329, 27.9507, 0.560727, 1.48736, 0.4, 0.00240933, 1.06606, 1.02988, 1.0253, 1.02759
3.13429, 27.9939, 0.561391, 1.4861, 0.4, 0.00238908, 1.06602, 1.02985, 1.02527, 1.02756
3.13529, 28.0367, 0.562047, 1.48484, 0.4, 0.00236874, 1.06598, 1.02982, 1.02525, 1.02753
3.13629, 28.0792, 0.562694, 1.48358, 0.4, 0.00234833, 1.06594, 1.02979, 1.02523, 1.0275
3.13729, 28.1212, 0.563333, 1.48232, 0.4, 0.00232783, 1.0659, 1.02975, 1.02521, 1.02748
3.13829, 28.163, 0.563962, 1.48107, 0.4, 0.00230726, 1.06586, 1.02972, 1.02518, 1.02745
3.13929, 28.2043, 0.564583, 1.47982, 0.4, 0.00228661, 1.06582, 1.02969, 1.02516, 1.02742
3.14029, 28.2453, 0.565195, 1.47857, 0.4, 0.00226589, 1.06578, 1.02965, 1.02514, 1.02739
3.14129, 28.2859, 0.565798, 1.47732, 0.4, 0.00224509, 1.06574, 1.02962, 1.02512, 1.02737
3.14229, 28.3261, 0.566392, 1.47608, 0.4, 0.00222421, 1.0657, 1.02959, 1.02509, 1.02734
3.14329, 28.366, 0.566977, 1.47484, 0.4, 0.00220327, 1.06566, 1.02956, 1.02507, 1.02731
3.14429, 28.4054, 0.567553, 1.47361, 0.4, 0.00218225, 1.06562, 1.02953, 1.02505, 1.02729
3.14529, 28.4445, 0.568121, 1.47238, 0.4, 0.00216116, 1.06559, 1.02949, 1.02503, 1.02726
3.14629, 28.4832, 0.568679, 1.47115, 0.4, 0.00214, 1.06555, 1.02946, 1.02501, 1.02723
3.14729, 28.5216, 0.569229, 1.46992, 0.4, 0.00211878, 1.06551, 1.02943, 1.02499, 1.02721
3.14829, 28.5595, 0.569769, 1.4687, 0.4, 0.00209748, 1.06547, 1.0294, 1.02496, 1.02718
3.14929, 28.5971, 0.570301, 1.46748, 0.4, 0.00207612, 1.06543, 1.02937, 1.02494, 1.02715
3.15029, 28.6342, 0.570823, 1.46626, 0.4, 0.0020547, 1.06539, 1.02934, 1.02492, 1.02713
3.15129, 28.671, 0.571337, 1.46504, 0.4, 0.00203321, 1.06535, 1.02931, 1.0249, 1.0271
3.15229, 28.7074, 0.571841, 1.46383, 0.4, 0.00201166, 1.06531, 1.02928, 1.02488, 1.02708
3.15329, 28.7435, 0.572337, 1.46262, 0.4, 0.00199005, 1.06528, 1.02925, 1.02486, 1.02705
3.15429, 28.7791, 0.572823, 1.46141, 0.4, 0.00196838, 1.06524, 1.02922, 1.02484, 1.02703
3.15529, 28.8143, 0.573301, 1.46021, 0.4, 0.00194665, 1.0652, 1.02919, 1.02482, 1.027
3.15629, 28.8492, 0.573769, 1.45901, 0.4, 0.00192486, 1.06516, 1.02916, 1.0248, 1.02697
3.15729, 28.8836, 0.574229, 1.45781, 0.4, 0.00190301, 1.06512, 1.02913, 1.02478, 1.02695
3.15829, 28.9177, 0.574679, 1.45661, 0.4, 0.00188111, 1.06509, 1.0291, 1.02476, 1.02693
3.15929, 28.9513, 0.57512, 1.45542, 0.4, 0.00185916, 1.06505, 1.02907, 1.02474, 1.0269
3.16029, 28.9846, 0.575552, 1.45423, 0.4, 0.00183715, 1.06501, 1.02904, 1.02472, 1.02688
3.16129, 29.0175, 0.575976, 1.45304, 0.4, 0.00181508, 1.06497, 1.02902, 1.0247, 1.02685
3.16229, 29.0499, 0.576389, 1.45186, 0.4, 0.00179297, 1.06494, 1.02899, 1.02468, 1.02683
3.16329, 29.082, 0.576795, 1.45068, 0.4, 0.00177081, 1.0649, 1.02896, 1.02466, 1.02681
3.16429, 29.1137, 0.577191, 1.4495, 0.4, 0.00174859, 1.06486, 1.02893, 1.02464, 1.02678
3.16529, 29.145, 0.577577, 1.44832, 0.4, 0.00172633, 1.06483, 1.0289, 1.02462, 1.02676
3.16629, 29.1758, 0.577955, 1.44715, 0.4, 0.00170403, 1.06479, 1.02888, 1.0246, 1.02674
3.16729, 29.2063, 0.578324, 1.44598, 0.4, 0.00168167, 1.06476, 1.02885, 1.02458, 1.02671
3.16829, 29.2364, 0.578683, 1.44481, 0.4, 0.00165928, 1.06472, 1.02882, 1.02457, 1.02669
3.16929, 29.266, 0.579034, 1.44364, 0.4, 0.00163684, 1.06468, 1.0288, 1.02455, 1.02667
3.17029, 29.2953, 0.579375, 1.44248, 0.4, 0.00161436, 1.06465, 1.02877, 1.02453, 1.02665
3.17129, 29.3242, 0.579707, 1.44132, 0.4, 0.00159183, 1.06461, 1.02874, 1.02451, 1.02662
3.17229, 29.3526, 0.580031, 1.44016, 0.4, 0.00156927, 1.06458, 1.02872, 1.02449, 1.0266
3.17329, 29.3807, 0.580344, 1.43901, 0.4, 0.00154667, 1.06454, 1.02869, 1.02448, 1.02658
3.17429, 29.4083, 0.580649, 1.43785, 0.4, 0.00152403, 1.06451, 1.02867, 1.02446, 1.02656
3.17529, 29.4355, 0.580945, 1.4367, 0.4, 0.00150135, 1.06447, 1.02864, 1.02444, 1.02654
