Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.17629, 29.4623, 0.581232, 1.43556, 0.4, 0.00147864, 1.06444, 1.02862, 1.02442, 1.02652
3.17729, 29.4888, 0.58151, 1.43441, 0.4, 0.0014559, 1.0644, 1.02859, 1.02441, 1.02649
3.17829, 29.5148, 0.581778, 1.43327, 0.4, 0.00143312, 1.06437, 1.02857, 1.02439, 1.02647
3.17929, 29.5403, 0.582038, 1.43213, 0.4, 0.00141031, 1.06434, 1.02854, 1.02437, 1.02645
3.18029, 29.5655, 0.582288, 1.43099, 0.4, 0.00138747, 1.0643, 1.02852, 1.02436, 1.02643
3.18129, 29.5903, 0.582529, 1.42986, 0.4, 0.0013646, 1.06427, 1.02849, 1.02434, 1.02641
3.18229, 29.6147, 0.582761, 1.42872, 0.4, 0.0013417, 1.06424, 1.02847, 1.02433, 1.02639
3.18328, 29.6386, 0.582984, 1.42759, 0.4, 0.00131877, 1.0642, 1.02845, 1.02431, 1.02637
3.18428, 29.6621, 0.583198, 1.42647, 0.4, 0.00129582, 1.06417, 1.02842, 1.02429, 1.02635
3.18528, 29.6852, 0.583403, 1.42534, 0.4, 0.00127284, 1.06414, 1.0284, 1.02428, 1.02634
3.18628, 29.708, 0.583599, 1.42422, 0.4, 0.00124984, 1.0641, 1.02838, 1.02426, 1.02632
3.18728, 29.7302, 0.583785, 1.4231, 0.4, 0.00122682, 1.06407, 1.02836, 1.02425, 1.0263
3.18828, 29.7521, 0.583963, 1.42198, 0.4, 0.00120377, 1.06404, 1.02833, 1.02423, 1.02628
3.18928, 29.7736, 0.584132, 1.42086, 0.4, 0.00118071, 1.06401, 1.02831, 1.02422, 1.02626
3.19028, 29.7946, 0.584291, 1.41975, 0.4, 0.00115762, 1.06398, 1.02829, 1.0242, 1.02624
3.19128, 29.8153, 0.584441, 1.41864, 0.4, 0.00113452, 1.06394, 1.02827, 1.02419, 1.02622
3.19228, 29.8355, 0.584583, 1.41753, 0.4, 0.0011114, 1.06391, 1.02825, 1.02417, 1.02621
3.19328, 29.8553, 0.584715, 1.41642, 0.4, 0.00108826, 1.06388, 1.02823, 1.02416, 1.02619
3.19428, 29.8746, 0.584838, 1.41532, 0.4, 0.00106511, 1.06385, 1.02821, 1.02415, 1.02617
3.19528, 29.8936, 0.584953, 1.41422, 0.4, 0.00104194, 1.06382, 1.02819, 1.02413, 1.02615
3.19628, 29.9122, 0.585058, 1.41312, 0.4, 0.00101877, 1.06379, 1.02817, 1.02412, 1.02614
3.19728, 29.9303, 0.585154, 1.41202, 0.4, 0.000995576, 1.06376, 1.02815, 1.02411, 1.02612
3.19828, 29.948, 0.585241, 1.41093, 0.4, 0.000972377, 1.06373, 1.02813, 1.02409, 1.0261
3.19928, 29.9653, 0.585319, 1.40984, 0.4, 0.000949168, 1.0637, 1.02811, 1.02408, 1.02609
3.20028, 29.9822, 0.585389, 1.40875, 0.4, 0.000925952, 1.06367, 1.02809, 1.02407, 1.02607
3.20128, 29.9986, 0.585449, 1.40766, 0.4, 0.000902728, 1.06364, 1.02807, 1.02405, 1.02606
3.20228, 30.0147, 0.5855, 1.40657, 0.4, 0.000879499, 1.06361, 1.02805, 1.02404, 1.02604
3.20328, 30.0303, 0.585542, 1.40549, 0.4, 0.000856265, 1.06358, 1.02803, 1.02403, 1.02603
3.20428, 30.0455, 0.585576, 1.40441, 0.4, 0.000833027, 1.06355, 1.02802, 1.02402, 1.02601
3.20528, 30.0603, 0.5856, 1.40333, 0.4, 0.000809787, 1.06352, 1.028, 1.024, 1.026
3.20628, 30.0746, 0.585616, 1.40225, 0.4, 0.000786546, 1.06349, 1.02798, 1.02399, 1.02598
3.20728, 30.0886, 0.585622, 1.40118, 0.4, 0.000763304, 1.06346, 1.02796, 1.02398, 1.02597
3.20828, 30.1021, 0.585619, 1.4001, 0.4, 0.000740063, 1.06343, 1.02795, 1.02397, 1.02595
3.20928, 30.1152, 0.585608, 1.39903, 0.4, 0.000716825, 1.06341, 1.02793, 1.02396, 1.02594
3.21028, 30.1279, 0.585588, 1.39796, 0.4, 0.000693589, 1.06338, 1.02791, 1.02395, 1.02592
3.21128, 30.1402, 0.585559, 1.3969, 0.4, 0.000670358, 1.06335, 1.0279, 1.02394, 1.02591
3.21228, 30.1521, 0.585521, 1.39583, 0.4, 0.000647132, 1.06332, 1.02788, 1.02393, 1.0259
3.21328, 30.1635, 0.585474, 1.39477, 0.4, 0.000623912, 1.06329, 1.02786, 1.02392, 1.02588
3.21428, 30.1745, 0.585419, 1.39371, 0.4, 0.0006007, 1.06327, 1.02785, 1.02391, 1.02587
3.21528, 30.1851, 0.585355, 1.39265, 0.4, 0.000577497, 1.06324, 1.02783, 1.0239, 1.02586
3.21628, 30.1953, 0.585282, 1.3916, 0.4, 0.000554303, 1.06321, 1.02782, 1.02389, 1.02585
3.21728, 30.2051, 0.5852, 1.39054, 0.4, 0.00053112, 1.06319, 1.0278, 1.02388, 1.02583
3.21828, 30.2144, 0.585109, 1.38949, 0.4, 0.00050795, 1.06316, 1.02779, 1.02387, 1.02582
3.21928, 30.2234, 0.58501, 1.38844, 0.4, 0.000484792, 1.06313, 1.02777, 1.02386, 1.02581
3.22028, 30.2319, 0.584902, 1.38739, 0.4, 0.000461648, 1.06311, 1.02776, 1.02385, 1.0258
3.22128, 30.24, 0.584785, 1.38635, 0.4, 0.00043852, 1.06308, 1.02775, 1.02384, 1.02579
3.22228, 30.2477, 0.584659, 1.3853, 0.4, 0.000415408, 1.06306, 1.02773, 1.02383, 1.02578
3.22328, 30.2549, 0.584525, 1.38426, 0.4, 0.000392313, 1.06303, 1.02772, 1.02382, 1.02576
3.22428, 30.2618, 0.584382, 1.38322, 0.4, 0.000369237, 1.063, 1.02771, 1.02381, 1.02575
3.22528, 30.2682, 0.58423, 1.38218, 0.4, 0.00034618, 1.06298, 1.02769, 1.0238, 1.02574
3.22628, 30.2743, 0.58407, 1.38114, 0.4, 0.000323144, 1.06295, 1.02768, 1.0238, 1.02573
3.22728, 30.2799, 0.583902, 1.38011, 0.4, 0.00030013, 1.06293, 1.02767, 1.02379, 1.02572
3.22828, 30.2851, 0.583724, 1.37907, 0.4, 0.000277138, 1.0629, 1.02766, 1.02378, 1.02571
3.22928, 30.2898, 0.583538, 1.37804, 0.4, 0.00025417, 1.06288, 1.02764, 1.02377, 1.0257
3.23028, 30.2942, 0.583344, 1.37701, 0.4, 0.000231228, 1.06286, 1.02763, 1.02376, 1.02569
3.23128, 30.2982, 0.583141, 1.37599, 0.4, 0.000208311, 1.06283, 1.02762, 1.02376, 1.02568
3.23228, 30.3017, 0.582929, 1.37496, 0.4, 0.000185421, 1.06281, 1.02761, 1.02375, 1.02567
3.23328, 30.3048, 0.58271, 1.37394, 0.4, 0.000162559, 1.06278, 1.0276, 1.02374, 1.02567
3.23428, 30.3076, 0.582481, 1.37291, 0.4, 0.000139727, 1.06276, 1.02759, 1.02374, 1.02566
3.23528, 30.3099, 0.582244, 1.37189, 0.4, 0.000116924, 1.06274, 1.02758, 1.02373, 1.02565
3.23628, 30.3118, 0.581999, 1.37087, 0.4, 9.41535e-05, 1.06271, 1.02757, 1.02372, 1.02564
3.23728, 30.3133, 0.581746, 1.36986, 0.4, 7.14148e-05, 1.06269, 1.02756, 1.02372, 1.02563
3.23828, 30.3143, 0.581483, 1.36884, 0.4, 4.87094e-05, 1.06267, 1.02755, 1.02371, 1.02562
3.23928, 30.315, 0.581213, 1.36783, 0.4, 2.60385e-05, 1.06264, 1.02754, 1.0237, 1.02562
3.24028, 30.3153, 0.580934, 1.36682, 0.4, 3.40311e-06, 1.06262, 1.02753, 1.0237, 1.02561
3.24128, 30.3151, 0.580647, 1.36581, 0.4, -1.91959e-05, 1.0626, 1.02752, 1.02369, 1.0256
3.24228, 30.3146, 0.580352, 1.3648, 0.4, -4.17574e-05, 1.06258, 1.02751, 1.02369, 1.02559
3.24328, 30.3136, 0.580049, 1.36379, 0.4, -6.42803e-05, 1.06255, 1.0275, 1.02368, 1.02559
3.24428, 30.3123, 0.579737, 1.36279, 0.4, -8.67636e-05, 1.06253, 1.02749, 1.02368, 1.02558
3.24528, 30.3105, 0.579417, 1.36178, 0.4, -0.000109206, 1.06251, 1.02748, 1.02367, 1.02557
3.24628, 30.3083, 0.579089, 1.36078, 0.4, -0.000131607, 1.06249, 1.02748, 1.02367, 1.02557
3.24728, 30.3058, 0.578752, 1.35978, 0.4, -0.000153966, 1.06247, 1.02747, 1.02366, 1.02556
3.24828, 30.3028, 0.578408, 1.35878, 0.4, -0.000176281, 1.06245, 1.02746, 1.02366, 1.02555
3.24928, 30.2994, 0.578056, 1.35778, 0.4, -0.000198551, 1.06242, 1.02745, 1.02365, 1.02555
3.25028, 30.2956, 0.577695, 1.35679, 0.4, -0.000220775, 1.0624, 1.02744, 1.02365, 1.02554
3.25128, 30.2915, 0.577327, 1.3558, 0.4, -0.000242953, 1.06238, 1.02744, 1.02364, 1.02554
3.25228, 30.2869, 0.57695, 1.3548, 0.4, -0.000265083, 1.06236, 1.02743, 1.02364, 1.02553
3.25328, 30.2819, 0.576565, 1.35381, 0.4, -0.000287164, 1.06234, 1.02742, 1.02364, 1.02553
3.25428, 30.2766, 0.576173, 1.35282, 0.4, -0.000309196, 1.06232, 1.02742, 1.02363, 1.02552
3.25528, 30.2708, 0.575772, 1.35183, 0.4, -0.000331177, 1.0623, 1.02741, 1.02363, 1.02552
3.25628, 30.2646, 0.575364, 1.35085, 0.4, -0.000353107, 1.06228, 1.0274, 1.02362, 1.02551
3.25728, 30.2581, 0.574947, 1.34986, 0.4, -0.000374983, 1.06226, 1.0274, 1.02362, 1.02551
3.25828, 30.2511, 0.574524, 1.34888, 0.4, -0.000396806, 1.06224, 1.02739, 1.02362, 1.0255
3.25928, 30.2438, 0.574092, 1.3479, 0.4, -0.000418575, 1.06222, 1.02739, 1.02361, 1.0255
3.26028, 30.2361, 0.573652, 1.34692, 0.4, -0.000440288, 1.0622, 1.02738, 1.02361, 1.02549
3.26128, 30.2279, 0.573205, 1.34594, 0.4, -0.000461944, 1.06218, 1.02738, 1.02361, 1.02549
3.26228, 30.2194, 0.57275, 1.34496, 0.4, -0.000483543, 1.06216, 1.02737, 1.0236, 1.02548
3.26328, 30.2105, 0.572287, 1.34399, 0.4, -0.000505084, 1.06214, 1.02737, 1.0236, 1.02548
3.26428, 30.2012, 0.571816, 1.34301, 0.4, -0.000526565, 1.06212, 1.02736, 1.0236, 1.02548
3.26528, 30.1916, 0.571338, 1.34204, 0.4, -0.000547986, 1.0621, 1.02736, 1.0236, 1.02547
3.26628, 30.1815, 0.570853, 1.34107, 0.4, -0.000569345, 1.06208, 1.02735, 1.02359, 1.02547
3.26728, 30.1711, 0.570359, 1.3401, 0.4, -0.000590642, 1.06206, 1.02735, 1.02359, 1.02547
3.26828, 30.1603, 0.569859, 1.33913, 0.4, -0.000611876, 1.06205, 1.02734, 1.02359, 1.02546
3.26928, 30.149, 0.56935, 1.33816, 0.4, -0.000633046, 1.06203, 1.02734, 1.02359, 1.02546
3.27028, 30.1375, 0.568835, 1.33719, 0.4, -0.000654151, 1.06201, 1.02734, 1.02359, 1.02546
3.27128, 30.1255, 0.568311, 1.33623, 0.4, -0.00067519, 1.06199, 1.02733, 1.02358, 1.02546
3.27228, 30.1132, 0.567781, 1.33526, 0.4, -0.000696162, 1.06197, 1.02733, 1.02358, 1.02545
3.27328, 30.1004, 0.567243, 1.3343, 0.4, -0.000717066, 1.06195, 1.02732, 1.02358, 1.02545
3.27428, 30.0873, 0.566698, 1.33334, 0.4, -0.000737901, 1.06193, 1.02732, 1.02358, 1.02545
3.27528, 30.0739, 0.566145, 1.33238, 0.4, -0.000758667, 1.06192, 1.02732, 1.02358, 1.02545
3.27628, 30.06, 0.565585, 1.33142, 0.4, -0.000779362, 1.0619, 1.02732, 1.02358, 1.02544
3.27728, 30.0458, 0.565019, 1.33046, 0.4, -0.000799986, 1.06188, 1.02731, 1.02358, 1.02544
3.27828, 30.0312, 0.564444, 1.32951, 0.4, -0.000820537, 1.06186, 1.02731, 1.02357, 1.02544
3.27928, 30.0163, 0.563863, 1.32855, 0.4, -0.000841015, 1.06184, 1.02731, 1.02357, 1.02544
3.28028, 30.001, 0.563275, 1.3276, 0.4, -0.000861419, 1.06183, 1.0273, 1.02357, 1.02544
3.28128, 29.9853, 0.562679, 1.32665, 0.4, -0.000881748, 1.06181, 1.0273, 1.02357, 1.02543
3.28228, 29.9692, 0.562077, 1.3257, 0.4, -0.000902001, 1.06179, 1.0273, 1.02357, 1.02543
3.28328, 29.9528, 0.561467, 1.32475, 0.4, -0.000922178, 1.06177, 1.0273, 1.02357, 1.02543
3.28428, 29.936, 0.560851, 1.3238, 0.4, -0.000942276, 1.06176, 1.0273, 1.02357, 1.02543
3.28528, 29.9189, 0.560227, 1.32285, 0.4, -0.000962296, 1.06174, 1.02729, 1.02357, 1.02543
3.28628, 29.9014, 0.559597, 1.3219, 0.4, -0.000982237, 1.06172, 1.02729, 1.02357, 1.02543
3.28728, 29.8835, 0.55896, 1.32096, 0.4, -0.0010021, 1.0617, 1.02729, 1.02357, 1.02543
3.28828, 29.8653, 0.558316, 1.32001, 0.4, -0.00102188, 1.06169, 1.02729, 1.02357, 1.02543
3.28928, 29.8467, 0.557665, 1.31907, 0.4, -0.00104157, 1.06167, 1.02729, 1.02357, 1.02543
3.29028, 29.8278, 0.557008, 1.31813, 0.4, -0.00106119, 1.06165, 1.02729, 1.02357, 1.02543
3.29128, 29.8085, 0.556344, 1.31719, 0.4, -0.00108072, 1.06164, 1.02729, 1.02357, 1.02542
3.29228, 29.7889, 0.555673, 1.31625, 0.4, -0.00110017, 1.06162, 1.02728, 1.02357, 1.02542
3.29328, 29.7689, 0.554996, 1.31531, 0.4, -0.00111953, 1.0616, 1.02728, 1.02357, 1.02542
3.29428, 29.7486, 0.554312, 1.31437, 0.4, -0.00113881, 1.06158, 1.02728, 1.02357, 1.02542
3.29528, 29.7279, 0.553621, 1.31344, 0.4, -0.00115799, 1.06157, 1.02728, 1.02357, 1.02542
3.29628, 29.7069, 0.552925, 1.3125, 0.4, -0.00117709, 1.06155, 1.02728, 1.02357, 1.02542
3.29728, 29.6855, 0.552221, 1.31157, 0.4, -0.00119611, 1.06153, 1.02728, 1.02357, 1.02542
3.29828, 29.6638, 0.551512, 1.31064, 0.4, -0.00121503, 1.06152, 1.02728, 1.02357, 1.02542
3.29928, 29.6418, 0.550795, 1.3097, 0.4, -0.00123386, 1.0615, 1.02728, 1.02357, 1.02542
3.30028, 29.6194, 0.550073, 1.30877, 0.4, -0.00125261, 1.06148, 1.02728, 1.02357, 1.02542
3.30128, 29.5967, 0.549344, 1.30784, 0.4, -0.00127126, 1.06147, 1.02728, 1.02357, 1.02542
3.30228, 29.5737, 0.548609, 1.30692, 0.4, -0.00128982, 1.06145, 1.02728, 1.02357, 1.02542
3.30328, 29.5503, 0.547868, 1.30599, 0.4, -0.00130828, 1.06143, 1.02728, 1.02357, 1.02542
3.30428, 29.5266, 0.547121, 1.30506, 0.4, -0.00132665, 1.06142, 1.02728, 1.02357, 1.02542
3.30528, 29.5025, 0.546368, 1.30413, 0.4, -0.00134493, 1.0614, 1.02728, 1.02357, 1.02542
3.30628, 29.4781, 0.545608, 1.30321, 0.4, -0.00136311, 1.06138, 1.02728, 1.02357, 1.02542
3.30728, 29.4534, 0.544843, 1.30229, 0.4, -0.00138119, 1.06137, 1.02728, 1.02357, 1.02542
3.30828, 29.4284, 0.544071, 1.30136, 0.4, -0.00139918, 1.06135, 1.02728, 1.02357, 1.02542
3.30928, 29.4031, 0.543294, 1.30044, 0.4, -0.00141707, 1.06133, 1.02728, 1.02357, 1.02542
3.31028, 29.3774, 0.542511, 1.29952, 0.4, -0.00143486, 1.06132, 1.02728, 1.02357, 1.02542
3.31128, 29.3514, 0.541722, 1.2986, 0.4, -0.00145256, 1.0613, 1.02728, 1.02357, 1.02542
3.31228, 29.3251, 0.540927, 1.29768, 0.4, -0.00147015, 1.06128, 1.02728, 1.02357, 1.02542
3.31328, 29.2985, 0.540126, 1.29677, 0.4, -0.00148764, 1.06127, 1.02728, 1.02358, 1.02542
3.31428, 29.2715, 0.53932, 1.29585, 0.4, -0.00150503, 1.06125, 1.02728, 1.02358, 1.02543
3.31528, 29.2443, 0.538508, 1.29494, 0.4, -0.00152232, 1.06123, 1.02728, 1.02358, 1.02543
3.31628, 29.2167, 0.537691, 1.29402, 0.4, -0.00153951, 1.06121, 1.02728, 1.02358, 1.02543
3.31728, 29.1889, 0.536867, 1.29311, 0.4, -0.00155659, 1.0612, 1.02728, 1.02358, 1.02543
3.31828, 29.1607, 0.536039, 1.29219, 0.4, -0.00157357, 1.06118, 1.02728, 1.02358, 1.02543
3.31928, 29.1322, 0.535205, 1.29128, 0.4, -0.00159044, 1.06116, 1.02728, 1.02358, 1.02543
3.32028, 29.1034, 0.534365, 1.29037, 0.4, -0.00160721, 1.06115, 1.02728, 1.02358, 1.02543
3.32127, 29.0744, 0.53352, 1.28946, 0.4, -0.00162387, 1.06113, 1.02728, 1.02358, 1.02543
3.32227, 29.045, 0.53267, 1.28855, 0.4, -0.00164043, 1.06111, 1.02728, 1.02358, 1.02543
3.32327, 29.0153, 0.531815, 1.28765, 0.4, -0.00165688, 1.0611, 1.02728, 1.02358, 1.02543
3.32427, 28.9853, 0.530954, 1.28674, 0.4, -0.00167322, 1.06108, 1.02728, 1.02358, 1.02543
3.32527, 28.9551, 0.530088, 1.28583, 0.4, -0.00168945, 1.06106, 1.02728, 1.02358, 1.02543
3.32627, 28.9245, 0.529217, 1.28493, 0.4, -0.00170557, 1.06104, 1.02728, 1.02358, 1.02543
3.32727, 28.8937, 0.528341, 1.28402, 0.4, -0.00172158, 1.06103, 1.02728, 1.02358, 1.02543
3.32827, 28.8625, 0.52746, 1.28312, 0.4, -0.00173748, 1.06101, 1.02728, 1.02358, 1.02543
3.32927, 28.8311, 0.526574, 1.28222, 0.4, -0.00175327, 1.06099, 1.02728, 1.02358, 1.02543
3.33027, 28.7994, 0.525683, 1.28132, 0.4, -0.00176895, 1.06097, 1.02728, 1.02359, 1.02543
3.33127, 28.7674, 0.524787, 1.28042, 0.4, -0.00178452, 1.06096, 1.02728, 1.02359, 1.02543
3.33227, 28.7352, 0.523886, 1.27952, 0.4, -0.00179997, 1.06094, 1.02728, 1.02359, 1.02543
3.33327, 28.7026, 0.522981, 1.27862, 0.4, -0.00181531, 1.06092, 1.02728, 1.02359, 1.02543
3.33427, 28.6698, 0.522071, 1.27772, 0.4, -0.00183053, 1.0609, 1.02728, 1.02359, 1.02543
3.33527, 28.6367, 0.521156, 1.27682, 0.4, -0.00184564, 1.06088, 1.02728, 1.02359, 1.02543
3.33627, 28.6034, 0.520236, 1.27593, 0.4, -0.00186064, 1.06087, 1.02728, 1.02359, 1.02543
3.33727, 28.5697, 0.519312, 1.27503, 0.4, -0.00187552, 1.06085, 1.02728, 1.02359, 1.02543
3.33827, 28.5359, 0.518383, 1.27414, 0.4, -0.00189028, 1.06083, 1.02728, 1.02359, 1.02543
3.33927, 28.5017, 0.51745, 1.27325, 0.4, -0.00190492, 1.06081, 1.02728, 1.02359, 1.02543
3.34027, 28.4673, 0.516513, 1.27235, 0.4, -0.00191945, 1.06079, 1.02728, 1.02359, 1.02543
3.34127, 28.4326, 0.515571, 1.27146, 0.4, -0.00193386, 1.06077, 1.02727, 1.02359, 1.02543
3.34227, 28.3977, 0.514624, 1.27057, 0.4, -0.00194815, 1.06075, 1.02727, 1.02359, 1.02543
3.34327, 28.3625, 0.513674, 1.26968, 0.4, -0.00196232, 1.06074, 1.02727, 1.02359, 1.02543
3.34427, 28.327, 0.512719, 1.26879, 0.4, -0.00197637, 1.06072, 1.02727, 1.02359, 1.02543
3.34527, 28.2913, 0.51176, 1.2679, 0.4, -0.0019903, 1.0607, 1.02727, 1.02359, 1.02543
3.34627, 28.2554, 0.510797, 1.26702, 0.4, -0.00200411, 1.06068, 1.02727, 1.02359, 1.02543
3.34727, 28.2192, 0.50983, 1.26613, 0.4, -0.0020178, 1.06066, 1.02727, 1.02359, 1.02543
3.34827, 28.1827, 0.508859, 1.26525, 0.4, -0.00203137, 1.06064, 1.02727, 1.02359, 1.02543
3.34927, 28.146, 0.507884, 1.26436, 0.4, -0.00204481, 1.06062, 1.02727, 1.02358, 1.02543
3.35027, 28.1091, 0.506905, 1.26348, 0.4, -0.00205813, 1.0606, 1.02727, 1.02358, 1.02543
3.35127, 28.0719, 0.505922, 1.2626, 0.4, -0.00207133, 1.06058, 1.02727, 1.02358, 1.02542
3.35227, 28.0345, 0.504935, 1.26171, 0.4, -0.00208441, 1.06056, 1.02726, 1.02358, 1.02542
3.35327, 27.9969, 0.503945, 1.26083, 0.4, -0.00209736, 1.06054, 1.02726, 1.02358, 1.02542
3.35427, 27.959, 0.502951, 1.25995, 0.4, -0.00211018, 1.06052, 1.02726, 1.02358, 1.02542
3.35527, 27.9209, 0.501953, 1.25907, 0.4, -0.00212288, 1.0605, 1.02726, 1.02358, 1.02542
3.35627, 27.8826, 0.500952, 1.2582, 0.4, -0.00213546, 1.06048, 1.02726, 1.02358, 1.02542
3.35727, 27.844, 0.499947, 1.25732, 0.4, -0.00214791, 1.06046, 1.02726, 1.02358, 1.02542
3.35827, 27.8053, 0.498938, 1.25644, 0.4, -0.00216023, 1.06044, 1.02725, 1.02358, 1.02541
3.35927, 27.7663, 0.497927, 1.25557, 0.4, -0.00217243, 1.06042, 1.02725, 1.02357, 1.02541
3.36027, 27.7271, 0.496912, 1.25469, 0.4, -0.00218449, 1.0604, 1.02725, 1.02357, 1.02541
3.36127, 27.6876, 0.495893, 1.25382, 0.4, -0.00219644, 1.06037, 1.02725, 1.02357, 1.02541
3.36227, 27.648, 0.494871, 1.25294, 0.4, -0.00220825, 1.06035, 1.02725, 1.02357, 1.02541
3.36327, 27.6081, 0.493847, 1.25207, 0.4, -0.00221993, 1.06033, 1.02724, 1.02357, 1.0254
3.36427, 27.5681, 0.492819, 1.2512, 0.4, -0.00223149, 1.06031, 1.02724, 1.02357, 1.0254
3.36527, 27.5278, 0.491788, 1.25033, 0.4, -0.00224291, 1.06029, 1.02724, 1.02356, 1.0254
3.36627, 27.4873, 0.490753, 1.24946, 0.4, -0.00225421, 1.06027, 1.02723, 1.02356, 1.0254
3.36727, 27.4466, 0.489716, 1.24859, 0.4, -0.00226538, 1.06024, 1.02723, 1.02356, 1.02539
3.36827, 27.4058, 0.488676, 1.24772, 0.4, -0.00227641, 1.06022, 1.02723, 1.02356, 1.02539
3.36927, 27.3647, 0.487633, 1.24686, 0.4, -0.00228732, 1.0602, 1.02722, 1.02355, 1.02539
3.37027, 27.3234, 0.486587, 1.24599, 0.4, -0.00229809, 1.06017, 1.02722, 1.02355, 1.02539
3.37127, 27.282, 0.485539, 1.24513, 0.4, -0.00230873, 1.06015, 1.02722, 1.02355, 1.02538
3.37227, 27.2403, 0.484488, 1.24426, 0.4, -0.00231924, 1.06013, 1.02721, 1.02355, 1.02538
3.37327, 27.1985, 0.483434, 1.2434, 0.4, -0.00232962, 1.06011, 1.02721, 1.02354, 1.02538
3.37427, 27.1564, 0.482377, 1.24254, 0.4, -0.00233987, 1.06008, 1.02721, 1.02354, 1.02537
3.37527, 27.1142, 0.481318, 1.24168, 0.4, -0.00234998, 1.06006, 1.0272, 1.02354, 1.02537
3.37627, 27.0718, 0.480257, 1.24082, 0.4, -0.00235996, 1.06003, 1.0272, 1.02353, 1.02536
3.37727, 27.0293, 0.479193, 1.23996, 0.4, -0.00236981, 1.06001, 1.02719, 1.02353, 1.02536
3.37827, 26.9865, 0.478126, 1.2391, 0.4, -0.00237952, 1.05998, 1.02719, 1.02353, 1.02536
3.37927, 26.9436, 0.477057, 1.23824, 0.4, -0.0023891, 1.05996, 1.02718, 1.02352, 1.02535
3.38027, 26.9005, 0.475987, 1.23738, 0.4, -0.00239855, 1.05994, 1.02718, 1.02352, 1.02535
3.38127, 26.8573, 0.474914, 1.23653, 0.4, -0.00240786, 1.05991, 1.02717, 1.02352, 1.02534
3.38227, 26.8138, 0.473838, 1.23567, 0.4, -0.00241704, 1.05989, 1.02717, 1.02351, 1.02534
3.38327, 26.7702, 0.472761, 1.23482, 0.4, -0.00242608, 1.05986, 1.02716, 1.02351, 1.02533
3.38427, 26.7265, 0.471681, 1.23397, 0.4, -0.00243498, 1.05983, 1.02716, 1.0235, 1.02533
3.38527, 26.6826, 0.4706, 1.23311, 0.4, -0.00244375, 1.05981, 1.02715, 1.0235, 1.02532
3.38627, 26.6385, 0.469517, 1.23226, 0.4, -0.00245239, 1.05978, 1.02714, 1.02349, 1.02532
3.38727, 26.5943, 0.468432, 1.23141, 0.4, -0.00246089, 1.05976, 1.02714, 1.02349, 1.02531
3.38827, 26.5499, 0.467345, 1.23056, 0.4, -0.00246925, 1.05973, 1.02713, 1.02348, 1.0253
3.38927, 26.5054, 0.466256, 1.22971, 0.4, -0.00247748, 1.0597, 1.02712, 1.02348, 1.0253
3.39027, 26.4607, 0.465166, 1.22887, 0.4, -0.00248557, 1.05968, 1.02712, 1.02347, 1.02529
3.39127, 26.4159, 0.464074, 1.22802, 0.4, -0.00249352, 1.05965, 1.02711, 1.02347, 1.02529
3.39227, 26.371, 0.46298, 1.22718, 0.4, -0.00250133, 1.05962, 1.0271, 1.02346, 1.02528
3.39327, 26.3259, 0.461885, 1.22633, 0.4, -0.00250901, 1.05959, 1.0271, 1.02346, 1.02527
3.39427, 26.2806, 0.460788, 1.22549, 0.4, -0.00251655, 1.05956, 1.02709, 1.02345, 1.02527
3.39527, 26.2353, 0.45969, 1.22465, 0.4, -0.00252396, 1.05954, 1.02708, 1.02344, 1.02526
3.39627, 26.1898, 0.45859, 1.2238, 0.4, -0.00253122, 1.05951, 1.02707, 1.02344, 1.02525
3.39727, 26.1442, 0.45749, 1.22296, 0.4, -0.00253835, 1.05948, 1.02707, 1.02343, 1.02524
3.39827, 26.0984, 0.456388, 1.22212, 0.4, -0.00254534, 1.05945, 1.02706, 1.02343, 1.02524
3.39927, 26.0525, 0.455285, 1.22129, 0.4, -0.00255219, 1.05942, 1.02705, 1.02342, 1.02523
3.40027, 26.0065, 0.45418, 1.22045, 0.4, -0.00255891, 1.05939, 1.02704, 1.02341, 1.02522
3.40127, 25.9604, 0.453075, 1.21961, 0.4, -0.00256548, 1.05936, 1.02703, 1.02341, 1.02521
3.40227, 25.9142, 0.451968, 1.21878, 0.4, -0.00257192, 1.05933, 1.02702, 1.0234, 1.0252
3.40327, 25.8678, 0.450861, 1.21794, 0.4, -0.00257822, 1.0593, 1.02701, 1.02339, 1.0252
3.40427, 25.8213, 0.449753, 1.21711, 0.4, -0.00258438, 1.05927, 1.027, 1.02338, 1.02519
3.40527, 25.7748, 0.448644, 1.21628, 0.4, -0.0025904, 1.05924, 1.02699, 1.02338, 1.02518
3.40627, 25.7281, 0.447534, 1.21545, 0.4, -0.00259628, 1.05921, 1.02698, 1.02337, 1.02517
3.40727, 25.6813, 0.446423, 1.21462, 0.4, -0.00260202, 1.05918, 1.02697, 1.02336, 1.02516
3.40827, 25.6344, 0.445312, 1.21379, 0.4, -0.00260762, 1.05915, 1.02696, 1.02335, 1.02515
3.40927, 25.5874, 0.4442, 1.21296, 0.4, -0.00261309, 1.05912, 1.02695, 1.02334, 1.02514
3.41027, 25.5403, 0.443088, 1.21213, 0.4, -0.00261841, 1.05908, 1.02694, 1.02334, 1.02513
3.41127, 25.4932, 0.441974, 1.21131, 0.4, -0.00262359, 1.05905, 1.02693, 1.02333, 1.02512
3.41227, 25.4459, 0.440861, 1.21048, 0.4, -0.00262864, 1.05902, 1.02692, 1.02332, 1.02511
3.41327, 25.3985, 0.439747, 1.20966, 0.4, -0.00263355, 1.05899, 1.02691, 1.02331, 1.0251
3.41427, 25.3511, 0.438633, 1.20884, 0.4, -0.00263831, 1.05895, 1.02689, 1.0233, 1.02509
3.41527, 25.3035, 0.437518, 1.20801, 0.4, -0.00264294, 1.05892, 1.02688, 1.02329, 1.02508
3.41627, 25.2559, 0.436404, 1.20719, 0.4, -0.00264743, 1.05889, 1.02687, 1.02328, 1.02507
3.41727, 25.2082, 0.435289, 1.20637, 0.4, -0.00265178, 1.05885, 1.02686, 1.02327, 1.02506
3.41827, 25.1605, 0.434174, 1.20556, 0.4, -0.00265598, 1.05882, 1.02685, 1.02326, 1.02505
3.41927, 25.1126, 0.433059, 1.20474, 0.4, -0.00266005, 1.05879, 1.02683, 1.02325, 1.02503
3.42027, 25.0647, 0.431944, 1.20392, 0.4, -0.00266398, 1.05875, 1.02682, 1.02324, 1.02502
3.42127, 25.0167, 0.430829, 1.20311, 0.4, -0.00266777, 1.05872, 1.02681, 1.02323, 1.02501
3.42227, 24.9687, 0.429714, 1.2023, 0.4, -0.00267142, 1.05868, 1.02679, 1.02322, 1.025
3.42327, 24.9205, 0.428599, 1.20148, 0.4, -0.00267493, 1.05865, 1.02678, 1.02321, 1.02499
3.42427, 24.8724, 0.427485, 1.20067, 0.4, -0.0026783, 1.05861, 1.02677, 1.0232, 1.02497
3.42527, 24.8241, 0.42637, 1.19986, 0.4, -0.00268153, 1.05857, 1.02675, 1.02319, 1.02496
3.42627, 24.7758, 0.425256, 1.19905, 0.4, -0.00268463, 1.05854, 1.02674, 1.02318, 1.02495
3.42727, 24.7275, 0.424143, 1.19825, 0.4, -0.00268758, 1.0585, 1.02672, 1.02317, 1.02493
3.42827, 24.6791, 0.42303, 1.19744, 0.4, -0.00269039, 1.05846, 1.02671, 1.02315, 1.02492
3.42927, 24.6306, 0.421917, 1.19664, 0.4, -0.00269307, 1.05843, 1.02669, 1.02314, 1.02491
3.43027, 24.5821, 0.420805, 1.19583, 0.4, -0.0026956, 1.05839, 1.02668, 1.02313, 1.02489
3.43127, 24.5336, 0.419694, 1.19503, 0.4, -0.002698, 1.05835, 1.02666, 1.02312, 1.02488
3.43227, 24.485, 0.418583, 1.19423, 0.4, -0.00270026, 1.05831, 1.02665, 1.02311, 1.02486
3.43327, 24.4364, 0.417473, 1.19343, 0.4, -0.00270237, 1.05828, 1.02663, 1.02309, 1.02485
3.43427, 24.3877, 0.416363, 1.19263, 0.4, -0.00270435, 1.05824, 1.02661, 1.02308, 1.02484
3.43527, 24.339, 0.415255, 1.19183, 0.4, -0.00270619, 1.0582, 1.0266, 1.02307, 1.02482
3.43627, 24.2903, 0.414147, 1.19103, 0.4, -0.00270789, 1.05816, 1.02658, 1.02306, 1.02481
3.43727, 24.2415, 0.413041, 1.19024, 0.4, -0.00270946, 1.05812, 1.02656, 1.02304, 1.02479
3.43827, 24.1927, 0.411935, 1.18944, 0.4, -0.00271088, 1.05808, 1.02654, 1.02303, 1.02477
3.43927, 24.1439, 0.41083, 1.18865, 0.4, -0.00271217, 1.05804, 1.02653, 1.02302, 1.02476
3.44027, 24.0951, 0.409727, 1.18786, 0.4, -0.00271332, 1.058, 1.02651, 1.023, 1.02474
3.44127, 24.0462, 0.408624, 1.18707, 0.4, -0.00271433, 1.05796, 1.02649, 1.02299, 1.02473
3.44227, 23.9974, 0.407523, 1.18628, 0.4, -0.0027152, 1.05792, 1.02647, 1.02297, 1.02471
3.44327, 23.9485, 0.406423, 1.18549, 0.4, -0.00271594, 1.05788, 1.02646, 1.02296, 1.02469
3.44427, 23.8996, 0.405324, 1.18471, 0.4, -0.00271654, 1.05784, 1.02644, 1.02295, 1.02468
3.44527, 23.8507, 0.404227, 1.18392, 0.4, -0.002717, 1.0578, 1.02642, 1.02293, 1.02466
3.44627, 23.8018, 0.403131, 1.18314, 0.4, -0.00271732, 1.05776, 1.0264, 1.02292, 1.02464
3.44727, 23.7529, 0.402037, 1.18236, 0.4, -0.00271751, 1.05771, 1.02638, 1.0229, 1.02462
3.44827, 23.704, 0.400944, 1.18158, 0.4, -0.00271756, 1.05767, 1.02636, 1.02289, 1.02461
3.44927, 23.655, 0.399852, 1.1808, 0.4, -0.00271747, 1.05763, 1.02634, 1.02287, 1.02459
3.45027, 23.6061, 0.398763, 1.18002, 0.4, -0.00271725, 1.05759, 1.02632, 1.02286, 1.02457
3.45127, 23.5572, 0.397675, 1.17924, 0.4, -0.00271689, 1.05754, 1.0263, 1.02284, 1.02455
3.45227, 23.5083, 0.396588, 1.17847, 0.4, -0.00271639, 1.0575, 1.02628, 1.02282, 1.02453
3.45327, 23.4594, 0.395504, 1.17769, 0.4, -0.00271576, 1.05746, 1.02626, 1.02281, 1.02452
3.45427, 23.4105, 0.394421, 1.17692, 0.4, -0.002715, 1.05741, 1.02624, 1.02279, 1.0245
3.45527, 23.3617, 0.39334, 1.17615, 0.4, -0.0027141, 1.05737, 1.02621, 1.02278, 1.02448
3.45627, 23.3128, 0.392261, 1.17538, 0.4, -0.00271306, 1.05732, 1.02619, 1.02276, 1.02446
3.45727, 23.264, 0.391184, 1.17461, 0.4, -0.00271189, 1.05728, 1.02617, 1.02274, 1.02444
3.45827, 23.2152, 0.390109, 1.17384, 0.4, -0.00271058, 1.05723, 1.02615, 1.02273, 1.02442
3.45926, 23.1664, 0.389037, 1.17308, 0.4, -0.00270914, 1.05719, 1.02613, 1.02271, 1.0244
3.46026, 23.1177, 0.387966, 1.17231, 0.4, -0.00270757, 1.05714, 1.0261, 1.02269, 1.02438
3.46126, 23.069, 0.386897, 1.17155, 0.4, -0.00270586, 1.0571, 1.02608, 1.02267, 1.02436
3.46226, 23.0203, 0.385831, 1.17079, 0.4, -0.00270402, 1.05705, 1.02606, 1.02266, 1.02434
3.46326, 22.9716, 0.384767, 1.17003, 0.4, -0.00270205, 1.057, 1.02604, 1.02264, 1.02432
3.46426, 22.923, 0.383705, 1.16927, 0.4, -0.00269994, 1.05696, 1.02601, 1.02262, 1.0243
3.46526, 22.8744, 0.382646, 1.16852, 0.4, -0.00269771, 1.05691, 1.02599, 1.0226, 1.02427
3.46626, 22.8259, 0.381589, 1.16776, 0.4, -0.00269534, 1.05686, 1.02596, 1.02258, 1.02425
3.46726, 22.7774, 0.380535, 1.16701, 0.4, -0.00269283, 1.05681, 1.02594, 1.02257, 1.02423
3.46826, 22.7289, 0.379483, 1.16626, 0.4, -0.0026902, 1.05677, 1.02592, 1.02255, 1.02421
3.46926, 22.6805, 0.378434, 1.16551, 0.4, -0.00268743, 1.05672, 1.02589, 1.02253, 1.02419
3.47026, 22.6322, 0.377387, 1.16476, 0.4, -0.00268454, 1.05667, 1.02587, 1.02251, 1.02417
3.47126, 22.5839, 0.376343, 1.16401, 0.4, -0.00268151, 1.05662, 1.02584, 1.02249, 1.02414
3.47226, 22.5356, 0.375302, 1.16326, 0.4, -0.00267835, 1.05657, 1.02582, 1.02247, 1.02412
3.47326, 22.4875, 0.374263, 1.16252, 0.4, -0.00267507, 1.05652, 1.02579, 1.02245, 1.0241
3.47426, 22.4393, 0.373228, 1.16178, 0.4, -0.00267165, 1.05647, 1.02577, 1.02243, 1.02407
3.47526, 22.3913, 0.372195, 1.16103, 0.4, -0.00266811, 1.05642, 1.02574, 1.02241, 1.02405
3.47626, 22.3433, 0.371165, 1.16029, 0.4, -0.00266443, 1.05637, 1.02571, 1.02239, 1.02403
3.47726, 22.2954, 0.370138, 1.15956, 0.4, -0.00266063, 1.05632, 1.02569, 1.02237, 1.024
3.47826, 22.2475, 0.369114, 1.15882, 0.4, -0.0026567, 1.05627, 1.02566, 1.02235, 1.02398
3.47926, 22.1997, 0.368093, 1.15808, 0.4, -0.00265264, 1.05622, 1.02563, 1.02233, 1.02396
3.48026, 22.152, 0.367075, 1.15735, 0.4, -0.00264846, 1.05617, 1.02561, 1.02231, 1.02393
3.48126, 22.1044, 0.36606, 1.15662, 0.4, -0.00264415, 1.05612, 1.02558, 1.02229, 1.02391
3.48226, 22.0568, 0.365049, 1.15589, 0.4, -0.00263971, 1.05607, 1.02555, 1.02227, 1.02388
3.48326, 22.0093, 0.364041, 1.15516, 0.4, -0.00263514, 1.05602, 1.02552, 1.02225, 1.02386
3.48426, 21.962, 0.363036, 1.15443, 0.4, -0.00263045, 1.05596, 1.0255, 1.02223, 1.02383
3.48526, 21.9146, 0.362034, 1.15371, 0.4, -0.00262564, 1.05591, 1.02547, 1.02221, 1.02381
3.48626, 21.8674, 0.361036, 1.15299, 0.4, -0.0026207, 1.05586, 1.02544, 1.02219, 1.02378
3.48726, 21.8203, 0.360041, 1.15226, 0.4, -0.00261563, 1.05581, 1.02541, 1.02216, 1.02376
3.48826, 21.7733, 0.359049, 1.15154, 0.4, -0.00261045, 1.05575, 1.02538, 1.02214, 1.02373
3.48926, 21.7263, 0.358061, 1.15083, 0.4, -0.00260513, 1.0557, 1.02535, 1.02212, 1.02371
3.49026, 21.6795, 0.357077, 1.15011, 0.4, -0.0025997, 1.05565, 1.02532, 1.0221, 1.02368
3.49126, 21.6327, 0.356096, 1.14939, 0.4, -0.00259414, 1.05559, 1.02529, 1.02208, 1.02365
3.49226, 21.5861, 0.355118, 1.14868, 0.4, -0.00258846, 1.05554, 1.02526, 1.02205, 1.02363
3.49326, 21.5395, 0.354145, 1.14797, 0.4, -0.00258266, 1.05548, 1.02523, 1.02203, 1.0236
3.49426, 21.4931, 0.353175, 1.14726, 0.4, -0.00257674, 1.05543, 1.0252, 1.02201, 1.02358
3.49526, 21.4468, 0.352209, 1.14655, 0.4, -0.0025707, 1.05537, 1.02517, 1.02199, 1.02355
3.49626, 21.4006, 0.351246, 1.14584, 0.4, -0.00256453, 1.05532, 1.02514, 1.02196, 1.02352
3.49726, 21.3545, 0.350288, 1.14514, 0.4, -0.00255825, 1.05526, 1.02511, 1.02194, 1.02349
3.49826, 21.3085, 0.349333, 1.14444, 0.4, -0.00255185, 1.05521, 1.02508, 1.02192, 1.02347
3.49926, 21.2626, 0.348382, 1.14374, 0.4, -0.00254533, 1.05515, 1.02505, 1.02189, 1.02344
3.50026, 21.2168, 0.347435, 1.14304, 0.4, -0.00253869, 1.0551, 1.02502, 1.02187, 1.02341
3.50126, 21.1712, 0.346493, 1.14234, 0.4, -0.00253193, 1.05504, 1.02499, 1.02185, 1.02338
3.50226, 21.1257, 0.345554, 1.14164, 0.4, -0.00252506, 1.05498, 1.02496, 1.02182, 1.02336
3.50326, 21.0803, 0.344619, 1.14095, 0.4, -0.00251807, 1.05493, 1.02493, 1.0218, 1.02333
3.50426, 21.035, 0.343688, 1.14026, 0.4, -0.00251096, 1.05487, 1.02489, 1.02177, 1.0233
3.50526, 20.9899, 0.342762, 1.13956, 0.4, -0.00250374, 1.05481, 1.02486, 1.02175, 1.02327
3.50626, 20.9449, 0.34184, 1.13888, 0.4, -0.0024964, 1.05475, 1.02483, 1.02173, 1.02324
3.50726, 20.9, 0.340922, 1.13819, 0.4, -0.00248895, 1.0547, 1.0248, 1.0217, 1.02321
3.50826, 20.8553, 0.340008, 1.1375, 0.4, -0.00248138, 1.05464, 1.02476, 1.02168, 1.02318
3.50926, 20.8107, 0.339098, 1.13682, 0.4, -0.0024737, 1.05458, 1.02473, 1.02165, 1.02315
3.51026, 20.7662, 0.338193, 1.13614, 0.4, -0.00246591, 1.05452, 1.0247, 1.02163, 1.02312
3.51126, 20.7219, 0.337292, 1.13546, 0.4, -0.002458, 1.05446, 1.02466, 1.0216, 1.0231
3.51226, 20.6777, 0.336396, 1.13478, 0.4, -0.00244998, 1.05441, 1.02463, 1.02158, 1.02307
3.51326, 20.6337, 0.335504, 1.13411, 0.4, -0.00244185, 1.05435, 1.0246, 1.02155, 1.02304
3.51426, 20.5898, 0.334617, 1.13343, 0.4, -0.00243361, 1.05429, 1.02456, 1.02153, 1.02301
3.51526, 20.5461, 0.333734, 1.13276, 0.4, -0.00242526, 1.05423, 1.02453, 1.0215, 1.02298
3.51626, 20.5025, 0.332855, 1.13209, 0.4, -0.0024168, 1.05417, 1.02449, 1.02148, 1.02295
3.51726, 20.4591, 0.331982, 1.13142, 0.4, -0.00240824, 1.05411, 1.02446, 1.02145, 1.02292
3.51826, 20.4158, 0.331112, 1.13075, 0.4, -0.00239956, 1.05405, 1.02443, 1.02142, 1.02288
3.51926, 20.3727, 0.330248, 1.13009, 0.4, -0.00239077, 1.05399, 1.02439, 1.0214, 1.02285
3.52026, 20.3298, 0.329388, 1.12943, 0.4, -0.00238188, 1.05393, 1.02436, 1.02137, 1.02282
3.52126, 20.287, 0.328533, 1.12877, 0.4, -0.00237288, 1.05387, 1.02432, 1.02135, 1.02279
3.52226, 20.2443, 0.327683, 1.12811, 0.4, -0.00236377, 1.05381, 1.02429, 1.02132, 1.02276
3.52326, 20.2019, 0.326837, 1.12745, 0.4, -0.00235456, 1.05374, 1.02425, 1.02129, 1.02273
3.52426, 20.1596, 0.325997, 1.12679, 0.4, -0.00234525, 1.05368, 1.02421, 1.02127, 1.0227
3.52526, 20.1174, 0.325161, 1.12614, 0.4, -0.00233583, 1.05362, 1.02418, 1.02124, 1.02267
3.52626, 20.0755, 0.32433, 1.12549, 0.4, -0.0023263, 1.05356, 1.02414, 1.02121, 1.02264
3.52726, 20.0337, 0.323504, 1.12484, 0.4, -0.00231668, 1.0535, 1.02411, 1.02119, 1.0226
3.52826, 19.9921, 0.322683, 1.12419, 0.4, -0.00230695, 1.05344, 1.02407, 1.02116, 1.02257
3.52926, 19.9506, 0.321867, 1.12355, 0.4, -0.00229712, 1.05337, 1.02403, 1.02113, 1.02254
3.53026, 19.9094, 0.321056, 1.1229, 0.4, -0.00228718, 1.05331, 1.024, 1.02111, 1.02251
3.53126, 19.8683, 0.32025, 1.12226, 0.4, -0.00227715, 1.05325, 1.02396, 1.02108, 1.02248
3.53226, 19.8274, 0.319449, 1.12162, 0.4, -0.00226702, 1.05319, 1.02393, 1.02105, 1.02244
3.53326, 19.7867, 0.318653, 1.12098, 0.4, -0.00225678, 1.05312, 1.02389, 1.02103, 1.02241
3.53426, 19.7462, 0.317862, 1.12035, 0.4, -0.00224645, 1.05306, 1.02385, 1.021, 1.02238
3.53526, 19.7058, 0.317077, 1.11971, 0.4, -0.00223602, 1.053, 1.02381, 1.02097, 1.02235
3.53626, 19.6657, 0.316297, 1.11908, 0.4, -0.0022255, 1.05293, 1.02378, 1.02094, 1.02231
3.53726, 19.6257, 0.315521, 1.11845, 0.4, -0.00221488, 1.05287, 1.02374, 1.02092, 1.02228
3.53826, 19.5859, 0.314752, 1.11782, 0.4, -0.00220416, 1.05281, 1.0237, 1.02089, 1.02225
3.53926, 19.5463, 0.313987, 1.1172, 0.4, -0.00219334, 1.05274, 1.02366, 1.02086, 1.02221
3.54026, 19.507, 0.313228, 1.11657, 0.4, -0.00218243, 1.05268, 1.02363, 1.02083, 1.02218
3.54126, 19.4678, 0.312474, 1.11595, 0.4, -0.00217143, 1.05261, 1.02359, 1.0208, 1.02215
3.54226, 19.4288, 0.311726, 1.11533, 0.4, -0.00216033, 1.05255, 1.02355, 1.02078, 1.02211
3.54326, 19.39, 0.310982, 1.11471, 0.4, -0.00214914, 1.05248, 1.02351, 1.02075, 1.02208
3.54426, 19.3514, 0.310245, 1.1141, 0.4, -0.00213786, 1.05242, 1.02347, 1.02072, 1.02205
3.54526, 19.313, 0.309512, 1.11348, 0.4, -0.00212649, 1.05235, 1.02344, 1.02069, 1.02201
3.54626, 19.2749, 0.308786, 1.11287, 0.4, -0.00211503, 1.05229, 1.0234, 1.02066, 1.02198
3.54726, 19.2369, 0.308065, 1.11226, 0.4, -0.00210348, 1.05222, 1.02336, 1.02064, 1.02195
3.54826, 19.1991, 0.307349, 1.11166, 0.4, -0.00209183, 1.05216, 1.02332, 1.02061, 1.02191
3.54926, 19.1616, 0.306638, 1.11105, 0.4, -0.0020801, 1.05209, 1.02328, 1.02058, 1.02188
3.55026, 19.1243, 0.305934, 1.11045, 0.4, -0.00206828, 1.05203, 1.02324, 1.02055, 1.02184
3.55126, 19.0871, 0.305235, 1.10984, 0.4, -0.00205638, 1.05196, 1.0232, 1.02052, 1.02181
3.55226, 19.0502, 0.304541, 1.10924, 0.4, -0.00204439, 1.0519, 1.02316, 1.02049, 1.02178
3.55326, 19.0135, 0.303854, 1.10865, 0.4, -0.00203231, 1.05183, 1.02312, 1.02046, 1.02174
3.55426, 18.9771, 0.303171, 1.10805, 0.4, -0.00202015, 1.05176, 1.02308, 1.02044, 1.02171
3.55526, 18.9408, 0.302495, 1.10746, 0.4, -0.0020079, 1.0517, 1.02304, 1.02041, 1.02167
3.55626, 18.9048, 0.301824, 1.10687, 0.4, -0.00199557, 1.05163, 1.023, 1.02038, 1.02164
3.55726, 18.869, 0.301159, 1.10628, 0.4, -0.00198315, 1.05156, 1.02296, 1.02035, 1.0216
3.55826, 18.8334, 0.3005, 1.10569, 0.4, -0.00197066, 1.0515, 1.02293, 1.02032, 1.02157
3.55926, 18.798, 0.299847, 1.1051, 0.4, -0.00195808, 1.05143, 1.02289, 1.02029, 1.02153
3.56026, 18.7629, 0.299199, 1.10452, 0.4, -0.00194542, 1.05136, 1.02285, 1.02026, 1.0215
3.56126, 18.728, 0.298557, 1.10394, 0.4, -0.00193269, 1.0513, 1.0228, 1.02023, 1.02146
3.56226, 18.6933, 0.297921, 1.10336, 0.4, -0.00191987, 1.05123, 1.02276, 1.0202, 1.02143
3.56326, 18.6589, 0.297291, 1.10278, 0.4, -0.00190697, 1.05116, 1.02272, 1.02017, 1.02139
3.56426, 18.6247, 0.296666, 1.10221, 0.4, -0.001894, 1.05109, 1.02268, 1.02015, 1.02136
3.56526, 18.5907, 0.296048, 1.10164, 0.4, -0.00188095, 1.05103, 1.02264, 1.02012, 1.02132
3.56626, 18.5569, 0.295436, 1.10107, 0.4, -0.00186782, 1.05096, 1.0226, 1.02009, 1.02129
3.56726, 18.5234, 0.294829, 1.1005, 0.4, -0.00185462, 1.05089, 1.02256, 1.02006, 1.02125
3.56826, 18.4902, 0.294228, 1.09993, 0.4, -0.00184134, 1.05082, 1.02252, 1.02003, 1.02122
3.56926, 18.4572, 0.293634, 1.09937, 0.4, -0.00182799, 1.05076, 1.02248, 1.02, 1.02118
3.57026, 18.4244, 0.293045, 1.0988, 0.4, -0.00181457, 1.05069, 1.02244, 1.01997, 1.02115
3.57126, 18.3918, 0.292462, 1.09824, 0.4, -0.00180107, 1.05062, 1.0224, 1.01994, 1.02111
3.57226, 18.3595, 0.291885, 1.09768, 0.4, -0.0017875, 1.05055, 1.02236, 1.01991, 1.02108
3.57326, 18.3275, 0.291315, 1.09713, 0.4, -0.00177386, 1.05048, 1.02232, 1.01988, 1.02104
3.57426, 18.2957, 0.29075, 1.09657, 0.4, -0.00176015, 1.05041, 1.02228, 1.01985, 1.021
3.57526, 18.2641, 0.290192, 1.09602, 0.4, -0.00174637, 1.05035, 1.02223, 1.01982, 1.02097
3.57626, 18.2328, 0.289639, 1.09547, 0.4, -0.00173253, 1.05028, 1.02219, 1.01979, 1.02093
3.57726, 18.2017, 0.289093, 1.09492, 0.4, -0.00171861, 1.05021, 1.02215, 1.01976, 1.0209
3.57826, 18.1709, 0.288552, 1.09438, 0.4, -0.00170463, 1.05014, 1.02211, 1.01973, 1.02086
3.57926, 18.1404, 0.288018, 1.09383, 0.4, -0.00169058, 1.05007, 1.02207, 1.0197, 1.02082
3.58026, 18.1101, 0.28749, 1.09329, 0.4, -0.00167646, 1.05, 1.02203, 1.01967, 1.02079
3.58126, 18.08, 0.286969, 1.09275, 0.4, -0.00166228, 1.04993, 1.02199, 1.01964, 1.02075
3.58226, 18.0502, 0.286453, 1.09222, 0.4, -0.00164804, 1.04986, 1.02194, 1.01961, 1.02072
3.58326, 18.0207, 0.285943, 1.09168, 0.4, -0.00163373, 1.04979, 1.0219, 1.01958, 1.02068
3.58426, 17.9914, 0.28544, 1.09115, 0.4, -0.00161936, 1.04972, 1.02186, 1.01955, 1.02064
3.58526, 17.9624, 0.284943, 1.09062, 0.4, -0.00160493, 1.04965, 1.02182, 1.01952, 1.02061
3.58626, 17.9336, 0.284452, 1.09009, 0.4, -0.00159043, 1.04958, 1.02178, 1.01949, 1.02057
3.58726, 17.9051, 0.283967, 1.08956, 0.4, -0.00157588, 1.04952, 1.02174, 1.01946, 1.02054
3.58826, 17.8769, 0.283489, 1.08904, 0.4, -0.00156127, 1.04945, 1.02169, 1.01943, 1.0205
3.58926, 17.8489, 0.283017, 1.08851, 0.4, -0.0015466, 1.04938, 1.02165, 1.0194, 1.02046
3.59026, 17.8212, 0.282551, 1.08799, 0.4, -0.00153187, 1.04931, 1.02161, 1.01937, 1.02043
3.59126, 17.7938, 0.282091, 1.08748, 0.4, -0.00151708, 1.04924, 1.02157, 1.01934, 1.02039
3.59226, 17.7666, 0.281638, 1.08696, 0.4, -0.00150224, 1.04917, 1.02153, 1.01931, 1.02036
3.59326, 17.7397, 0.281191, 1.08645, 0.4, -0.00148734, 1.0491, 1.02148, 1.01928, 1.02032
3.59426, 17.7131, 0.28075, 1.08593, 0.4, -0.00147239, 1.04903, 1.02144, 1.01925, 1.02028
3.59526, 17.6867, 0.280315, 1.08542, 0.4, -0.00145738, 1.04896, 1.0214, 1.01923, 1.02025
3.59626, 17.6606, 0.279887, 1.08492, 0.4, -0.00144232, 1.04889, 1.02136, 1.0192, 1.02021
3.59725, 17.6348, 0.279465, 1.08441, 0.4, -0.00142721, 1.04882, 1.02131, 1.01917, 1.02017
3.59825, 17.6092, 0.27905, 1.08391, 0.4, -0.00141204, 1.04875, 1.02127, 1.01914, 1.02014
3.59925, 17.5839, 0.278641, 1.08341, 0.4, -0.00139683, 1.04868, 1.02123, 1.01911, 1.0201
3.60025, 17.5589, 0.278238, 1.08291, 0.4, -0.00138156, 1.0486, 1.02119, 1.01908, 1.02007
3.60125, 17.5342, 0.277841, 1.08241, 0.4, -0.00136625, 1.04853, 1.02114, 1.01905, 1.02003
3.60225, 17.5097, 0.277451, 1.08191, 0.4, -0.00135088, 1.04846, 1.0211, 1.01902, 1.01999
3.60325, 17.4856, 0.277067, 1.08142, 0.4, -0.00133547, 1.04839, 1.02106, 1.01899, 1.01996
3.60425, 17.4617, 0.27669, 1.08093, 0.4, -0.00132002, 1.04832, 1.02102, 1.01896, 1.01992
3.60525, 17.4381, 0.276319, 1.08044, 0.4, -0.00130451, 1.04825, 1.02097, 1.01893, 1.01988
3.60625, 17.4147, 0.275954, 1.07995, 0.4, -0.00128897, 1.04818, 1.02093, 1.0189, 1.01985
3.60725, 17.3916, 0.275596, 1.07947, 0.4, -0.00127337, 1.04811, 1.02089, 1.01887, 1.01981
3.60825, 17.3689, 0.275244, 1.07899, 0.4, -0.00125774, 1.04804, 1.02085, 1.01884, 1.01977
3.60925, 17.3464, 0.274899, 1.07851, 0.4, -0.00124206, 1.04797, 1.0208, 1.01881, 1.01974
3.61025, 17.3242, 0.27456, 1.07803, 0.4, -0.00122634, 1.0479, 1.02076, 1.01878, 1.0197
3.61125, 17.3022, 0.274227, 1.07755, 0.4, -0.00121057, 1.04783, 1.02072, 1.01875, 1.01967
3.61225, 17.2806, 0.273901, 1.07708, 0.4, -0.00119477, 1.04776, 1.02068, 1.01872, 1.01963
3.61325, 17.2592, 0.273581, 1.0766, 0.4, -0.00117893, 1.04769, 1.02063, 1.01869, 1.01959
3.61425, 17.2381, 0.273267, 1.07613, 0.4, -0.00116305, 1.04762, 1.02059, 1.01866, 1.01956
3.61525, 17.2173, 0.27296, 1.07567, 0.4, -0.00114713, 1.04755, 1.02055, 1.01863, 1.01952
3.61625, 17.1968, 0.27266, 1.0752, 0.4, -0.00113117, 1.04747, 1.02051, 1.0186, 1.01948
3.61725, 17.1766, 0.272365, 1.07474, 0.4, -0.00111518, 1.0474, 1.02046, 1.01857, 1.01945
3.61825, 17.1567, 0.272078, 1.07428, 0.4, -0.00109915, 1.04733, 1.02042, 1.01854, 1.01941
3.61925, 17.137, 0.271796, 1.07382, 0.4, -0.00108309, 1.04726, 1.02038, 1.01851, 1.01938
3.62025, 17.1177, 0.271521, 1.07336, 0.4, -0.00106699, 1.04719, 1.02034, 1.01848, 1.01934
3.62125, 17.0986, 0.271253, 1.0729, 0.4, -0.00105086, 1.04712, 1.02029, 1.01845, 1.0193
3.62225, 17.0799, 0.270991, 1.07245, 0.4, -0.0010347, 1.04705, 1.02025, 1.01842, 1.01927
3.62325, 17.0614, 0.270735, 1.072, 0.4, -0.00101851, 1.04698, 1.02021, 1.01839, 1.01923
3.62425, 17.0432, 0.270486, 1.07155, 0.4, -0.00100228, 1.04691, 1.02017, 1.01836, 1.01919
3.62525, 17.0253, 0.270243, 1.0711, 0.4, -0.000986027, 1.04684, 1.02012, 1.01833, 1.01916
3.62625, 17.0077, 0.270007, 1.07066, 0.4, -0.000969743, 1.04676, 1.02008, 1.0183, 1.01912
3.62725, 16.9904, 0.269777, 1.07021, 0.4, -0.000953431, 1.04669, 1.02004, 1.01828, 1.01909
3.62825, 16.9734, 0.269553, 1.06977, 0.4, -0.000937091, 1.04662, 1.02, 1.01825, 1.01905
3.62925, 16.9567, 0.269336, 1.06933, 0.4, -0.000920725, 1.04655, 1.01995, 1.01822, 1.01901
3.63025, 16.9402, 0.269125, 1.0689, 0.4, -0.000904332, 1.04648, 1.01991, 1.01819, 1.01898
3.63125, 16.9241, 0.268921, 1.06846, 0.4, -0.000887915, 1.04641, 1.01987, 1.01816, 1.01894
3.63225, 16.9083, 0.268723, 1.06803, 0.4, -0.000871473, 1.04634, 1.01983, 1.01813, 1.01891
3.63325, 16.8927, 0.268531, 1.0676, 0.4, -0.000855008, 1.04627, 1.01978, 1.0181, 1.01887
3.63425, 16.8775, 0.268346, 1.06717, 0.4, -0.00083852, 1.0462, 1.01974, 1.01807, 1.01883
3.63525, 16.8625, 0.268167, 1.06674, 0.4, -0.00082201, 1.04613, 1.0197, 1.01804, 1.0188
3.63625, 16.8479, 0.267995, 1.06632, 0.4, -0.000805479, 1.04606, 1.01966, 1.01801, 1.01876
3.63725, 16.8335, 0.267829, 1.0659, 0.4, -0.000788928, 1.04598, 1.01961, 1.01798, 1.01873
3.63825, 16.8195, 0.267669, 1.06548, 0.4, -0.000772357, 1.04591, 1.01957, 1.01796, 1.01869
3.63925, 16.8057, 0.267516, 1.06506, 0.4, -0.000755767, 1.04584, 1.01953, 1.01793, 1.01866
3.64025, 16.7923, 0.267369, 1.06464, 0.4, -0.00073916, 1.04577, 1.01949, 1.0179, 1.01862
3.64125, 16.7791, 0.267229, 1.06423, 0.4, -0.000722535, 1.0457, 1.01944, 1.01787, 1.01858
3.64225, 16.7663, 0.267094, 1.06381, 0.4, -0.000705894, 1.04563, 1.0194, 1.01784, 1.01855
3.64325, 16.7537, 0.266966, 1.0634, 0.4, -0.000689238, 1.04556, 1.01936, 1.01781, 1.01851
3.64425, 16.7415, 0.266845, 1.063, 0.4, -0.000672567, 1.04549, 1.01932, 1.01778, 1.01848
3.64525, 16.7295, 0.26673, 1.06259, 0.4, -0.000655881, 1.04542, 1.01927, 1.01775, 1.01844
3.64625, 16.7178, 0.266621, 1.06219, 0.4, -0.000639183, 1.04535, 1.01923, 1.01773, 1.01841
3.64725, 16.7065, 0.266519, 1.06178, 0.4, -0.000622472, 1.04528, 1.01919, 1.0177, 1.01837
3.64825, 16.6954, 0.266423, 1.06138, 0.4, -0.00060575, 1.04521, 1.01915, 1.01767, 1.01834
3.64925, 16.6847, 0.266333, 1.06098, 0.4, -0.000589017, 1.04513, 1.01911, 1.01764, 1.0183
3.65025, 16.6742, 0.266249, 1.06059, 0.4, -0.000572274, 1.04506, 1.01906, 1.01761, 1.01827
3.65125, 16.6641, 0.266172, 1.06019, 0.4, -0.000555522, 1.04499, 1.01902, 1.01758, 1.01823
3.65225, 16.6542, 0.266101, 1.0598, 0.4, -0.000538761, 1.04492, 1.01898, 1.01756, 1.01819
3.65325, 16.6447, 0.266036, 1.05941, 0.4, -0.000521993, 1.04485, 1.01894, 1.01753, 1.01816
3.65425, 16.6354, 0.265978, 1.05902, 0.4, -0.000505217, 1.04478, 1.0189, 1.0175, 1.01812
3.65525, 16.6265, 0.265926, 1.05864, 0.4, -0.000488436, 1.04471, 1.01885, 1.01747, 1.01809
3.65625, 16.6179, 0.26588, 1.05825, 0.4, -0.000471649, 1.04464, 1.01881, 1.01744, 1.01805
3.65725, 16.6095, 0.26584, 1.05787, 0.4, -0.000454858, 1.04457, 1.01877, 1.01741, 1.01802
3.65825, 16.6015, 0.265806, 1.05749, 0.4, -0.000438063, 1.0445, 1.01873, 1.01739, 1.01798
3.65925, 16.5937, 0.265779, 1.05711, 0.4, -0.000421266, 1.04443, 1.01869, 1.01736, 1.01795
3.66025, 16.5863, 0.265758, 1.05673, 0.4, -0.000404466, 1.04436, 1.01864, 1.01733, 1.01791
3.66125, 16.5792, 0.265743, 1.05636, 0.4, -0.000387664, 1.04429, 1.0186, 1.0173, 1.01788
3.66225, 16.5724, 0.265735, 1.05599, 0.4, -0.000370862, 1.04422, 1.01856, 1.01727, 1.01784
3.66325, 16.5658, 0.265732, 1.05562, 0.4, -0.000354061, 1.04415, 1.01852, 1.01725, 1.01781
3.66425, 16.5596, 0.265736, 1.05525, 0.4, -0.00033726, 1.04408, 1.01848, 1.01722, 1.01778
3.66525, 16.5537, 0.265745, 1.05488, 0.4, -0.00032046, 1.04401, 1.01844, 1.01719, 1.01774
3.66625, 16.5481, 0.265761, 1.05452, 0.4, -0.000303663, 1.04394, 1.01839, 1.01716, 1.01771
3.66725, 16.5428, 0.265783, 1.05415, 0.4, -0.00028687, 1.04387, 1.01835, 1.01714, 1.01767
3.66825, 16.5377, 0.265811, 1.05379, 0.4, -0.00027008, 1.0438, 1.01831, 1.01711, 1.01764
3.66925, 16.533, 0.265846, 1.05343, 0.4, -0.000253295, 1.04373, 1.01827, 1.01708, 1.0176
3.67025, 16.5286, 0.265886, 1.05308, 0.4, -0.000236516, 1.04366, 1.01823, 1.01705, 1.01757
3.67125, 16.5245, 0.265932, 1.05272, 0.4, -0.000219743, 1.04359, 1.01819, 1.01703, 1.01753
3.67225, 16.5207, 0.265985, 1.05237, 0.4, -0.000202977, 1.04352, 1.01815, 1.017, 1.0175
3.67325, 16.5172, 0.266043, 1.05202, 0.4, -0.000186218, 1.04345, 1.0181, 1.01697, 1.01747
3.67425, 16.514, 0.266107, 1.05167, 0.4, -0.000169468, 1.04338, 1.01806, 1.01694, 1.01743
3.67525, 16.5111, 0.266178, 1.05132, 0.4, -0.000152728, 1.04331, 1.01802, 1.01692, 1.0174
3.67625, 16.5085, 0.266254, 1.05097, 0.4, -0.000135997, 1.04324, 1.01798, 1.01689, 1.01736
3.67725, 16.5062, 0.266337, 1.05063, 0.4, -0.000119277, 1.04317, 1.01794, 1.01686, 1.01733
3.67825, 16.5042, 0.266425, 1.05029, 0.4, -0.000102569, 1.0431, 1.0179, 1.01684, 1.01729
3.67925, 16.5025, 0.266519, 1.04995, 0.4, -8.58729e-05, 1.04303, 1.01786, 1.01681, 1.01726
3.68025, 16.5011, 0.26662, 1.04961, 0.4, -6.91898e-05, 1.04296, 1.01782, 1.01678, 1.01723
3.68125, 16.5, 0.266726, 1.04927, 0.4, -5.25205e-05, 1.04289, 1.01777, 1.01676, 1.01719
3.68225, 16.4992, 0.266838, 1.04894, 0.4, -3.58656e-05, 1.04282, 1.01773, 1.01673, 1.01716
3.68325, 16.4987, 0.266956, 1.04861, 0.4, -1.9226e-05, 1.04275, 1.01769, 1.0167, 1.01713
3.68425, 16.4986, 0.267079, 1.04828, 0.4, -2.60224e-06, 1.04268, 1.01765, 1.01668, 1.01709
3.68525, 16.4987, 0.267209, 1.04795, 0.4, 1.40048e-05, 1.04261, 1.01761, 1.01665, 1.01706
3.68625, 16.4991, 0.267345, 1.04762, 0.4, 3.05945e-05, 1.04254, 1.01757, 1.01662, 1.01702
3.68725, 16.4998, 0.267486, 1.04729, 0.4, 4.7166e-05, 1.04247, 1.01753, 1.0166, 1.01699
3.68825, 16.5008, 0.267633, 1.04697, 0.4, 6.37187e-05, 1.0424, 1.01749, 1.01657, 1.01696
3.68925, 16.5021, 0.267786, 1.04665, 0.4, 8.02518e-05, 1.04233, 1.01745, 1.01654, 1.01692
3.69025, 16.5036, 0.267944, 1.04633, 0.4, 9.67646e-05, 1.04226, 1.01741, 1.01652, 1.01689
3.69125, 16.5055, 0.268108, 1.04601, 0.4, 0.000113256, 1.0422, 1.01737, 1.01649, 1.01686
3.69225, 16.5077, 0.268278, 1.04569, 0.4, 0.000129727, 1.04213, 1.01733, 1.01646, 1.01682
3.69325, 16.5102, 0.268454, 1.04538, 0.4, 0.000146174, 1.04206, 1.01728, 1.01644, 1.01679
3.69425, 16.513, 0.268635, 1.04507, 0.4, 0.000162599, 1.04199, 1.01724, 1.01641, 1.01676
3.69525, 16.5161, 0.268822, 1.04476, 0.4, 0.000179, 1.04192, 1.0172, 1.01639, 1.01672
3.69625, 16.5194, 0.269015, 1.04445, 0.4, 0.000195376, 1.04185, 1.01716, 1.01636, 1.01669
3.69725, 16.5231, 0.269213, 1.04414, 0.4, 0.000211727, 1.04178, 1.01712, 1.01633, 1.01666
3.69825, 16.5271, 0.269417, 1.04383, 0.4, 0.000228052, 1.04171, 1.01708, 1.01631, 1.01662
3.69925, 16.5313, 0.269627, 1.04353, 0.4, 0.00024435, 1.04164, 1.01704, 1.01628, 1.01659
3.70025, 16.5358, 0.269842, 1.04323, 0.4, 0.000260621, 1.04158, 1.017, 1.01626, 1.01656
3.70125, 16.5407, 0.270062, 1.04293, 0.4, 0.000276864, 1.04151, 1.01696, 1.01623, 1.01653
3.70225, 16.5458, 0.270288, 1.04263, 0.4, 0.000293078, 1.04144, 1.01692, 1.0162, 1.01649
3.70325, 16.5512, 0.27052, 1.04233, 0.4, 0.000309263, 1.04137, 1.01688, 1.01618, 1.01646
3.70425, 16.5569, 0.270756, 1.04204, 0.4, 0.000325418, 1.0413, 1.01684, 1.01615, 1.01643
3.70525, 16.563, 0.270999, 1.04174, 0.4, 0.000341542, 1.04123, 1.0168, 1.01613, 1.01639
3.70625, 16.5692, 0.271247, 1.04145, 0.4, 0.000357634, 1.04117, 1.01676, 1.0161, 1.01636
