Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.70725, 16.5758, 0.2715, 1.04116, 0.4, 0.000373694, 1.0411, 1.01672, 1.01608, 1.01633
3.70825, 16.5827, 0.271759, 1.04087, 0.4, 0.000389722, 1.04103, 1.01668, 1.01605, 1.0163
3.70925, 16.5899, 0.272023, 1.04059, 0.4, 0.000405716, 1.04096, 1.01664, 1.01603, 1.01626
3.71025, 16.5973, 0.272292, 1.0403, 0.4, 0.000421676, 1.04089, 1.0166, 1.016, 1.01623
3.71125, 16.605, 0.272567, 1.04002, 0.4, 0.000437601, 1.04083, 1.01656, 1.01597, 1.0162
3.71225, 16.6131, 0.272846, 1.03974, 0.4, 0.000453491, 1.04076, 1.01652, 1.01595, 1.01617
3.71325, 16.6214, 0.273132, 1.03946, 0.4, 0.000469345, 1.04069, 1.01648, 1.01592, 1.01613
3.71425, 16.63, 0.273422, 1.03918, 0.4, 0.000485162, 1.04062, 1.01644, 1.0159, 1.0161
3.71525, 16.6388, 0.273718, 1.03891, 0.4, 0.000500941, 1.04055, 1.0164, 1.01587, 1.01607
3.71625, 16.648, 0.274019, 1.03863, 0.4, 0.000516683, 1.04049, 1.01636, 1.01585, 1.01604
3.71725, 16.6574, 0.274325, 1.03836, 0.4, 0.000532385, 1.04042, 1.01632, 1.01582, 1.01601
3.71825, 16.6672, 0.274636, 1.03809, 0.4, 0.000548049, 1.04035, 1.01628, 1.0158, 1.01597
3.71925, 16.6772, 0.274952, 1.03782, 0.4, 0.000563672, 1.04028, 1.01624, 1.01577, 1.01594
3.72025, 16.6874, 0.275273, 1.03755, 0.4, 0.000579255, 1.04022, 1.0162, 1.01575, 1.01591
3.72125, 16.698, 0.2756, 1.03729, 0.4, 0.000594796, 1.04015, 1.01617, 1.01572, 1.01588
3.72225, 16.7089, 0.275931, 1.03702, 0.4, 0.000610296, 1.04008, 1.01613, 1.0157, 1.01585
3.72325, 16.72, 0.276268, 1.03676, 0.4, 0.000625753, 1.04001, 1.01609, 1.01567, 1.01581
3.72425, 16.7314, 0.276609, 1.0365, 0.4, 0.000641166, 1.03995, 1.01605, 1.01565, 1.01578
3.72525, 16.7431, 0.276956, 1.03624, 0.4, 0.000656536, 1.03988, 1.01601, 1.01562, 1.01575
3.72625, 16.755, 0.277307, 1.03598, 0.4, 0.000671862, 1.03981, 1.01597, 1.0156, 1.01572
3.72725, 16.7673, 0.277663, 1.03572, 0.4, 0.000687143, 1.03974, 1.01593, 1.01557, 1.01569
3.72825, 16.7798, 0.278025, 1.03547, 0.4, 0.000702378, 1.03968, 1.01589, 1.01555, 1.01565
3.72925, 16.7925, 0.278391, 1.03522, 0.4, 0.000717567, 1.03961, 1.01585, 1.01553, 1.01562
3.73025, 16.8056, 0.278762, 1.03497, 0.4, 0.000732709, 1.03954, 1.01581, 1.0155, 1.01559
3.73125, 16.8189, 0.279137, 1.03472, 0.4, 0.000747803, 1.03948, 1.01577, 1.01548, 1.01556
3.73225, 16.8325, 0.279518, 1.03447, 0.4, 0.00076285, 1.03941, 1.01573, 1.01545, 1.01553
3.73325, 16.8464, 0.279903, 1.03422, 0.4, 0.000777848, 1.03934, 1.01569, 1.01543, 1.0155
3.73425, 16.8605, 0.280293, 1.03398, 0.4, 0.000792797, 1.03928, 1.01565, 1.0154, 1.01546
3.73524, 16.8749, 0.280688, 1.03373, 0.4, 0.000807696, 1.03921, 1.01562, 1.01538, 1.01543
3.73624, 16.8896, 0.281088, 1.03349, 0.4, 0.000822544, 1.03914, 1.01558, 1.01535, 1.0154
3.73724, 16.9045, 0.281492, 1.03325, 0.4, 0.000837342, 1.03908, 1.01554, 1.01533, 1.01537
3.73824, 16.9197, 0.2819, 1.03301, 0.4, 0.000852088, 1.03901, 1.0155, 1.01531, 1.01534
3.73924, 16.9352, 0.282314, 1.03278, 0.4, 0.000866782, 1.03894, 1.01546, 1.01528, 1.01531
3.74024, 16.9509, 0.282732, 1.03254, 0.4, 0.000881423, 1.03888, 1.01542, 1.01526, 1.01528
3.74124, 16.9669, 0.283154, 1.03231, 0.4, 0.000896011, 1.03881, 1.01538, 1.01523, 1.01525
3.74224, 16.9832, 0.283581, 1.03208, 0.4, 0.000910545, 1.03875, 1.01534, 1.01521, 1.01521
3.74324, 16.9997, 0.284012, 1.03185, 0.4, 0.000925025, 1.03868, 1.0153, 1.01519, 1.01518
3.74424, 17.0165, 0.284448, 1.03162, 0.4, 0.00093945, 1.03861, 1.01527, 1.01516, 1.01515
3.74524, 17.0335, 0.284889, 1.03139, 0.4, 0.00095382, 1.03855, 1.01523, 1.01514, 1.01512
3.74624, 17.0508, 0.285333, 1.03116, 0.4, 0.000968133, 1.03848, 1.01519, 1.01511, 1.01509
3.74724, 17.0684, 0.285782, 1.03094, 0.4, 0.00098239, 1.03841, 1.01515, 1.01509, 1.01506
3.74824, 17.0862, 0.286236, 1.03072, 0.4, 0.00099659, 1.03835, 1.01511, 1.01507, 1.01503
3.74924, 17.1043, 0.286694, 1.0305, 0.4, 0.00101073, 1.03828, 1.01507, 1.01504, 1.015
3.75024, 17.1226, 0.287156, 1.03028, 0.4, 0.00102482, 1.03822, 1.01503, 1.01502, 1.01497
3.75124, 17.1412, 0.287622, 1.03006, 0.4, 0.00103884, 1.03815, 1.01499, 1.01499, 1.01493
3.75224, 17.16, 0.288092, 1.02984, 0.4, 0.00105281, 1.03809, 1.01496, 1.01497, 1.0149
3.75324, 17.1791, 0.288567, 1.02963, 0.4, 0.00106671, 1.03802, 1.01492, 1.01495, 1.01487
3.75424, 17.1984, 0.289046, 1.02941, 0.4, 0.00108056, 1.03795, 1.01488, 1.01492, 1.01484
3.75524, 17.218, 0.289529, 1.0292, 0.4, 0.00109434, 1.03789, 1.01484, 1.0149, 1.01481
3.75624, 17.2378, 0.290016, 1.02899, 0.4, 0.00110807, 1.03782, 1.0148, 1.01487, 1.01478
3.75724, 17.2579, 0.290507, 1.02878, 0.4, 0.00112173, 1.03776, 1.01476, 1.01485, 1.01475
3.75824, 17.2782, 0.291002, 1.02857, 0.4, 0.00113533, 1.03769, 1.01472, 1.01483, 1.01472
3.75924, 17.2987, 0.291502, 1.02837, 0.4, 0.00114887, 1.03763, 1.01469, 1.0148, 1.01469
3.76024, 17.3195, 0.292005, 1.02816, 0.4, 0.00116234, 1.03756, 1.01465, 1.01478, 1.01466
3.76124, 17.3406, 0.292512, 1.02796, 0.4, 0.00117575, 1.0375, 1.01461, 1.01476, 1.01463
3.76224, 17.3619, 0.293023, 1.02776, 0.4, 0.00118909, 1.03743, 1.01457, 1.01473, 1.01459
3.76324, 17.3834, 0.293538, 1.02756, 0.4, 0.00120237, 1.03737, 1.01453, 1.01471, 1.01456
3.76424, 17.4051, 0.294057, 1.02736, 0.4, 0.00121559, 1.0373, 1.01449, 1.01469, 1.01453
3.76524, 17.4272, 0.294579, 1.02716, 0.4, 0.00122874, 1.03724, 1.01446, 1.01466, 1.0145
3.76624, 17.4494, 0.295106, 1.02697, 0.4, 0.00124182, 1.03717, 1.01442, 1.01464, 1.01447
3.76724, 17.4719, 0.295636, 1.02677, 0.4, 0.00125484, 1.03711, 1.01438, 1.01461, 1.01444
3.76824, 17.4946, 0.29617, 1.02658, 0.4, 0.00126779, 1.03704, 1.01434, 1.01459, 1.01441
3.76924, 17.5175, 0.296708, 1.02639, 0.4, 0.00128067, 1.03698, 1.0143, 1.01457, 1.01438
3.77024, 17.5407, 0.297249, 1.0262, 0.4, 0.00129348, 1.03691, 1.01426, 1.01454, 1.01435
3.77124, 17.5641, 0.297794, 1.02601, 0.4, 0.00130623, 1.03685, 1.01423, 1.01452, 1.01432
3.77224, 17.5877, 0.298343, 1.02582, 0.4, 0.0013189, 1.03678, 1.01419, 1.0145, 1.01429
3.77324, 17.6115, 0.298895, 1.02564, 0.4, 0.00133151, 1.03672, 1.01415, 1.01447, 1.01426
3.77424, 17.6356, 0.299451, 1.02545, 0.4, 0.00134405, 1.03665, 1.01411, 1.01445, 1.01423
3.77524, 17.6599, 0.30001, 1.02527, 0.4, 0.00135651, 1.03659, 1.01407, 1.01443, 1.0142
3.77624, 17.6845, 0.300573, 1.02509, 0.4, 0.00136891, 1.03652, 1.01403, 1.0144, 1.01417
3.77724, 17.7092, 0.301139, 1.02491, 0.4, 0.00138123, 1.03646, 1.014, 1.01438, 1.01414
3.77824, 17.7342, 0.301709, 1.02473, 0.4, 0.00139349, 1.03639, 1.01396, 1.01436, 1.0141
3.77924, 17.7594, 0.302281, 1.02455, 0.4, 0.00140567, 1.03633, 1.01392, 1.01433, 1.01407
3.78024, 17.7848, 0.302858, 1.02438, 0.4, 0.00141778, 1.03626, 1.01388, 1.01431, 1.01404
3.78124, 17.8104, 0.303437, 1.0242, 0.4, 0.00142981, 1.0362, 1.01384, 1.01429, 1.01401
3.78224, 17.8363, 0.30402, 1.02403, 0.4, 0.00144178, 1.03614, 1.0138, 1.01426, 1.01398
3.78324, 17.8623, 0.304606, 1.02386, 0.4, 0.00145366, 1.03607, 1.01377, 1.01424, 1.01395
3.78424, 17.8886, 0.305196, 1.02369, 0.4, 0.00146548, 1.03601, 1.01373, 1.01422, 1.01392
3.78524, 17.9151, 0.305789, 1.02352, 0.4, 0.00147722, 1.03594, 1.01369, 1.01419, 1.01389
3.78624, 17.9418, 0.306384, 1.02335, 0.4, 0.00148888, 1.03588, 1.01365, 1.01417, 1.01386
3.78724, 17.9687, 0.306983, 1.02318, 0.4, 0.00150047, 1.03582, 1.01361, 1.01415, 1.01383
3.78824, 17.9958, 0.307585, 1.02302, 0.4, 0.00151199, 1.03575, 1.01358, 1.01412, 1.0138
3.78924, 18.0231, 0.30819, 1.02286, 0.4, 0.00152343, 1.03569, 1.01354, 1.0141, 1.01377
3.79024, 18.0506, 0.308798, 1.02269, 0.4, 0.00153479, 1.03562, 1.0135, 1.01408, 1.01374
3.79124, 18.0784, 0.309409, 1.02253, 0.4, 0.00154607, 1.03556, 1.01346, 1.01405, 1.01371
3.79224, 18.1063, 0.310023, 1.02237, 0.4, 0.00155728, 1.0355, 1.01342, 1.01403, 1.01368
3.79324, 18.1344, 0.31064, 1.02222, 0.4, 0.00156841, 1.03543, 1.01338, 1.01401, 1.01365
3.79424, 18.1628, 0.31126, 1.02206, 0.4, 0.00157947, 1.03537, 1.01335, 1.01398, 1.01362
3.79524, 18.1913, 0.311883, 1.0219, 0.4, 0.00159044, 1.0353, 1.01331, 1.01396, 1.01359
3.79624, 18.22, 0.312508, 1.02175, 0.4, 0.00160134, 1.03524, 1.01327, 1.01394, 1.01356
3.79724, 18.2489, 0.313136, 1.0216, 0.4, 0.00161215, 1.03518, 1.01323, 1.01391, 1.01353
3.79824, 18.2781, 0.313767, 1.02145, 0.4, 0.00162289, 1.03511, 1.01319, 1.01389, 1.0135
3.79924, 18.3074, 0.314401, 1.0213, 0.4, 0.00163355, 1.03505, 1.01315, 1.01387, 1.01347
3.80024, 18.3369, 0.315037, 1.02115, 0.4, 0.00164413, 1.03499, 1.01312, 1.01384, 1.01343
3.80124, 18.3666, 0.315677, 1.021, 0.4, 0.00165463, 1.03492, 1.01308, 1.01382, 1.0134
3.80224, 18.3964, 0.316318, 1.02085, 0.4, 0.00166504, 1.03486, 1.01304, 1.0138, 1.01337
3.80324, 18.4265, 0.316963, 1.02071, 0.4, 0.00167538, 1.03479, 1.013, 1.01378, 1.01334
3.80424, 18.4567, 0.317609, 1.02057, 0.4, 0.00168564, 1.03473, 1.01296, 1.01375, 1.01331
3.80524, 18.4872, 0.318259, 1.02042, 0.4, 0.00169581, 1.03467, 1.01293, 1.01373, 1.01328
3.80624, 18.5178, 0.318911, 1.02028, 0.4, 0.0017059, 1.0346, 1.01289, 1.01371, 1.01325
3.80724, 18.5486, 0.319565, 1.02014, 0.4, 0.00171591, 1.03454, 1.01285, 1.01368, 1.01322
3.80824, 18.5796, 0.320222, 1.02001, 0.4, 0.00172584, 1.03448, 1.01281, 1.01366, 1.01319
3.80924, 18.6107, 0.320881, 1.01987, 0.4, 0.00173569, 1.03441, 1.01277, 1.01364, 1.01316
3.81024, 18.6421, 0.321542, 1.01973, 0.4, 0.00174545, 1.03435, 1.01273, 1.01361, 1.01313
3.81124, 18.6736, 0.322206, 1.0196, 0.4, 0.00175513, 1.03429, 1.0127, 1.01359, 1.0131
3.81224, 18.7052, 0.322872, 1.01947, 0.4, 0.00176472, 1.03423, 1.01266, 1.01357, 1.01307
3.81324, 18.7371, 0.323541, 1.01933, 0.4, 0.00177423, 1.03416, 1.01262, 1.01354, 1.01304
3.81424, 18.7691, 0.324211, 1.0192, 0.4, 0.00178366, 1.0341, 1.01258, 1.01352, 1.01301
3.81524, 18.8013, 0.324884, 1.01907, 0.4, 0.001793, 1.03404, 1.01254, 1.0135, 1.01298
3.81624, 18.8337, 0.325559, 1.01895, 0.4, 0.00180226, 1.03397, 1.0125, 1.01347, 1.01295
3.81724, 18.8662, 0.326236, 1.01882, 0.4, 0.00181143, 1.03391, 1.01247, 1.01345, 1.01292
3.81824, 18.8989, 0.326915, 1.01869, 0.4, 0.00182052, 1.03385, 1.01243, 1.01343, 1.01289
3.81924, 18.9317, 0.327596, 1.01857, 0.4, 0.00182952, 1.03378, 1.01239, 1.0134, 1.01286
3.82024, 18.9647, 0.328279, 1.01845, 0.4, 0.00183844, 1.03372, 1.01235, 1.01338, 1.01282
3.82124, 18.9979, 0.328964, 1.01833, 0.4, 0.00184727, 1.03366, 1.01231, 1.01336, 1.01279
3.82224, 19.0312, 0.329651, 1.0182, 0.4, 0.00185601, 1.0336, 1.01227, 1.01333, 1.01276
3.82324, 19.0647, 0.33034, 1.01809, 0.4, 0.00186467, 1.03353, 1.01224, 1.01331, 1.01273
3.82424, 19.0984, 0.331031, 1.01797, 0.4, 0.00187324, 1.03347, 1.0122, 1.01329, 1.0127
3.82524, 19.1322, 0.331724, 1.01785, 0.4, 0.00188173, 1.03341, 1.01216, 1.01326, 1.01267
3.82624, 19.1661, 0.332418, 1.01774, 0.4, 0.00189012, 1.03334, 1.01212, 1.01324, 1.01264
3.82724, 19.2002, 0.333114, 1.01762, 0.4, 0.00189843, 1.03328, 1.01208, 1.01322, 1.01261
3.82824, 19.2345, 0.333812, 1.01751, 0.4, 0.00190666, 1.03322, 1.01204, 1.01319, 1.01258
3.82924, 19.2689, 0.334512, 1.0174, 0.4, 0.00191479, 1.03316, 1.012, 1.01317, 1.01255
3.83024, 19.3034, 0.335213, 1.01729, 0.4, 0.00192284, 1.03309, 1.01197, 1.01314, 1.01252
3.83124, 19.3381, 0.335916, 1.01718, 0.4, 0.00193079, 1.03303, 1.01193, 1.01312, 1.01249
3.83224, 19.3729, 0.336621, 1.01707, 0.4, 0.00193866, 1.03297, 1.01189, 1.0131, 1.01246
3.83324, 19.4079, 0.337327, 1.01696, 0.4, 0.00194645, 1.03291, 1.01185, 1.01307, 1.01243
3.83424, 19.443, 0.338034, 1.01686, 0.4, 0.00195414, 1.03284, 1.01181, 1.01305, 1.0124
3.83524, 19.4782, 0.338743, 1.01675, 0.4, 0.00196174, 1.03278, 1.01177, 1.01303, 1.01236
3.83624, 19.5136, 0.339454, 1.01665, 0.4, 0.00196926, 1.03272, 1.01173, 1.013, 1.01233
3.83724, 19.5491, 0.340166, 1.01655, 0.4, 0.00197668, 1.03266, 1.0117, 1.01298, 1.0123
3.83824, 19.5848, 0.34088, 1.01645, 0.4, 0.00198402, 1.0326, 1.01166, 1.01296, 1.01227
3.83924, 19.6205, 0.341594, 1.01635, 0.4, 0.00199126, 1.03253, 1.01162, 1.01293, 1.01224
3.84024, 19.6564, 0.34231, 1.01625, 0.4, 0.00199842, 1.03247, 1.01158, 1.01291, 1.01221
3.84124, 19.6925, 0.343028, 1.01615, 0.4, 0.00200549, 1.03241, 1.01154, 1.01289, 1.01218
3.84224, 19.7286, 0.343746, 1.01606, 0.4, 0.00201246, 1.03235, 1.0115, 1.01286, 1.01215
3.84324, 19.7649, 0.344466, 1.01596, 0.4, 0.00201935, 1.03228, 1.01146, 1.01284, 1.01212
3.84424, 19.8013, 0.345187, 1.01587, 0.4, 0.00202615, 1.03222, 1.01143, 1.01281, 1.01209
3.84524, 19.8379, 0.345909, 1.01578, 0.4, 0.00203285, 1.03216, 1.01139, 1.01279, 1.01206
3.84624, 19.8745, 0.346632, 1.01568, 0.4, 0.00203947, 1.0321, 1.01135, 1.01277, 1.01203
3.84724, 19.9113, 0.347357, 1.01559, 0.4, 0.00204599, 1.03204, 1.01131, 1.01274, 1.01199
3.84824, 19.9482, 0.348082, 1.01551, 0.4, 0.00205242, 1.03198, 1.01127, 1.01272, 1.01196
3.84924, 19.9852, 0.348809, 1.01542, 0.4, 0.00205876, 1.03191, 1.01123, 1.0127, 1.01193
3.85024, 20.0223, 0.349536, 1.01533, 0.4, 0.00206502, 1.03185, 1.01119, 1.01267, 1.0119
3.85124, 20.0595, 0.350264, 1.01525, 0.4, 0.00207117, 1.03179, 1.01115, 1.01265, 1.01187
3.85224, 20.0969, 0.350994, 1.01516, 0.4, 0.00207724, 1.03173, 1.01112, 1.01262, 1.01184
3.85324, 20.1343, 0.351724, 1.01508, 0.4, 0.00208322, 1.03167, 1.01108, 1.0126, 1.01181
3.85424, 20.1719, 0.352455, 1.015, 0.4, 0.0020891, 1.0316, 1.01104, 1.01258, 1.01178
3.85524, 20.2095, 0.353187, 1.01492, 0.4, 0.0020949, 1.03154, 1.011, 1.01255, 1.01175
3.85624, 20.2473, 0.353919, 1.01484, 0.4, 0.0021006, 1.03148, 1.01096, 1.01253, 1.01172
3.85724, 20.2851, 0.354653, 1.01476, 0.4, 0.00210621, 1.03142, 1.01092, 1.0125, 1.01168
3.85824, 20.3231, 0.355386, 1.01468, 0.4, 0.00211172, 1.03136, 1.01088, 1.01248, 1.01165
3.85924, 20.3612, 0.356121, 1.0146, 0.4, 0.00211715, 1.0313, 1.01084, 1.01246, 1.01162
3.86024, 20.3993, 0.356857, 1.01453, 0.4, 0.00212248, 1.03123, 1.0108, 1.01243, 1.01159
3.86124, 20.4376, 0.357593, 1.01446, 0.4, 0.00212772, 1.03117, 1.01077, 1.01241, 1.01156
3.86224, 20.4759, 0.358329, 1.01438, 0.4, 0.00213287, 1.03111, 1.01073, 1.01238, 1.01153
3.86324, 20.5144, 0.359066, 1.01431, 0.4, 0.00213793, 1.03105, 1.01069, 1.01236, 1.0115
3.86424, 20.5529, 0.359804, 1.01424, 0.4, 0.00214289, 1.03099, 1.01065, 1.01234, 1.01147
3.86524, 20.5915, 0.360542, 1.01417, 0.4, 0.00214776, 1.03093, 1.01061, 1.01231, 1.01143
3.86624, 20.6302, 0.36128, 1.0141, 0.4, 0.00215254, 1.03087, 1.01057, 1.01229, 1.0114
3.86724, 20.669, 0.362019, 1.01404, 0.4, 0.00215723, 1.0308, 1.01053, 1.01226, 1.01137
3.86824, 20.7079, 0.362758, 1.01397, 0.4, 0.00216182, 1.03074, 1.01049, 1.01224, 1.01134
3.86924, 20.7468, 0.363498, 1.01391, 0.4, 0.00216632, 1.03068, 1.01045, 1.01222, 1.01131
3.87024, 20.7858, 0.364238, 1.01384, 0.4, 0.00217073, 1.03062, 1.01041, 1.01219, 1.01128
3.87124, 20.825, 0.364978, 1.01378, 0.4, 0.00217505, 1.03056, 1.01038, 1.01217, 1.01125
3.87224, 20.8642, 0.365718, 1.01372, 0.4, 0.00217927, 1.0305, 1.01034, 1.01214, 1.01121
3.87323, 20.9034, 0.366459, 1.01366, 0.4, 0.0021834, 1.03044, 1.0103, 1.01212, 1.01118
3.87423, 20.9428, 0.3672, 1.0136, 0.4, 0.00218744, 1.03038, 1.01026, 1.01209, 1.01115
3.87523, 20.9822, 0.367941, 1.01354, 0.4, 0.00219138, 1.03032, 1.01022, 1.01207, 1.01112
3.87623, 21.0216, 0.368682, 1.01349, 0.4, 0.00219524, 1.03025, 1.01018, 1.01205, 1.01109
3.87723, 21.0612, 0.369423, 1.01343, 0.4, 0.00219899, 1.03019, 1.01014, 1.01202, 1.01106
3.87823, 21.1008, 0.370164, 1.01338, 0.4, 0.00220266, 1.03013, 1.0101, 1.012, 1.01103
3.87923, 21.1405, 0.370905, 1.01332, 0.4, 0.00220623, 1.03007, 1.01006, 1.01197, 1.01099
3.88023, 21.1802, 0.371646, 1.01327, 0.4, 0.00220971, 1.03001, 1.01002, 1.01195, 1.01096
3.88123, 21.22, 0.372388, 1.01322, 0.4, 0.0022131, 1.02995, 1.00998, 1.01192, 1.01093
3.88223, 21.2599, 0.373129, 1.01317, 0.4, 0.0022164, 1.02989, 1.00994, 1.0119, 1.0109
3.88323, 21.2998, 0.373869, 1.01312, 0.4, 0.0022196, 1.02983, 1.00991, 1.01188, 1.01087
3.88423, 21.3398, 0.37461, 1.01307, 0.4, 0.00222271, 1.02977, 1.00987, 1.01185, 1.01084
3.88523, 21.3799, 0.375351, 1.01302, 0.4, 0.00222572, 1.02971, 1.00983, 1.01183, 1.0108
3.88623, 21.4199, 0.376091, 1.01298, 0.4, 0.00222865, 1.02965, 1.00979, 1.0118, 1.01077
3.88723, 21.4601, 0.376831, 1.01293, 0.4, 0.00223148, 1.02959, 1.00975, 1.01178, 1.01074
3.88823, 21.5003, 0.377571, 1.01289, 0.4, 0.00223422, 1.02953, 1.00971, 1.01175, 1.01071
3.88923, 21.5405, 0.378311, 1.01285, 0.4, 0.00223686, 1.02946, 1.00967, 1.01173, 1.01068
3.89023, 21.5808, 0.37905, 1.01281, 0.4, 0.00223942, 1.0294, 1.00963, 1.0117, 1.01065
3.89123, 21.6211, 0.379789, 1.01277, 0.4, 0.00224188, 1.02934, 1.00959, 1.01168, 1.01061
3.89223, 21.6615, 0.380527, 1.01273, 0.4, 0.00224424, 1.02928, 1.00955, 1.01165, 1.01058
3.89323, 21.7019, 0.381265, 1.01269, 0.4, 0.00224652, 1.02922, 1.00951, 1.01163, 1.01055
3.89423, 21.7424, 0.382003, 1.01265, 0.4, 0.0022487, 1.02916, 1.00947, 1.01161, 1.01052
3.89523, 21.7829, 0.382739, 1.01262, 0.4, 0.0022508, 1.0291, 1.00943, 1.01158, 1.01049
3.89623, 21.8234, 0.383476, 1.01258, 0.4, 0.00225279, 1.02904, 1.00939, 1.01156, 1.01046
3.89723, 21.864, 0.384212, 1.01255, 0.4, 0.0022547, 1.02898, 1.00935, 1.01153, 1.01042
3.89823, 21.9046, 0.384947, 1.01251, 0.4, 0.00225652, 1.02892, 1.00932, 1.01151, 1.01039
3.89923, 21.9452, 0.385682, 1.01248, 0.4, 0.00225824, 1.02886, 1.00928, 1.01148, 1.01036
3.90023, 21.9859, 0.386416, 1.01245, 0.4, 0.00225987, 1.0288, 1.00924, 1.01146, 1.01033
3.90123, 22.0266, 0.387149, 1.01242, 0.4, 0.00226141, 1.02874, 1.0092, 1.01143, 1.0103
3.90223, 22.0673, 0.387882, 1.01239, 0.4, 0.00226286, 1.02868, 1.00916, 1.01141, 1.01027
3.90323, 22.108, 0.388614, 1.01236, 0.4, 0.00226421, 1.02862, 1.00912, 1.01138, 1.01023
3.90423, 22.1488, 0.389345, 1.01234, 0.4, 0.00226548, 1.02856, 1.00908, 1.01136, 1.0102
3.90523, 22.1896, 0.390075, 1.01231, 0.4, 0.00226665, 1.0285, 1.00904, 1.01133, 1.01017
3.90623, 22.2304, 0.390804, 1.01229, 0.4, 0.00226773, 1.02844, 1.009, 1.01131, 1.01014
3.90723, 22.2712, 0.391533, 1.01226, 0.4, 0.00226872, 1.02838, 1.00896, 1.01128, 1.01011
3.90823, 22.3121, 0.392261, 1.01224, 0.4, 0.00226962, 1.02832, 1.00892, 1.01126, 1.01007
3.90923, 22.353, 0.392987, 1.01222, 0.4, 0.00227043, 1.02826, 1.00888, 1.01123, 1.01004
3.91023, 22.3938, 0.393713, 1.0122, 0.4, 0.00227115, 1.0282, 1.00884, 1.01121, 1.01001
3.91123, 22.4347, 0.394438, 1.01218, 0.4, 0.00227178, 1.02814, 1.0088, 1.01118, 1.00998
3.91223, 22.4756, 0.395162, 1.01216, 0.4, 0.00227231, 1.02809, 1.00876, 1.01116, 1.00995
3.91323, 22.5165, 0.395884, 1.01215, 0.4, 0.00227276, 1.02803, 1.00872, 1.01113, 1.00991
3.91423, 22.5574, 0.396606, 1.01213, 0.4, 0.00227312, 1.02797, 1.00869, 1.01111, 1.00988
3.91523, 22.5984, 0.397326, 1.01211, 0.4, 0.00227338, 1.02791, 1.00865, 1.01108, 1.00985
3.91623, 22.6393, 0.398046, 1.0121, 0.4, 0.00227356, 1.02785, 1.00861, 1.01106, 1.00982
3.91723, 22.6802, 0.398764, 1.01209, 0.4, 0.00227364, 1.02779, 1.00857, 1.01104, 1.00979
3.91823, 22.7211, 0.399481, 1.01208, 0.4, 0.00227364, 1.02773, 1.00853, 1.01101, 1.00975
3.91923, 22.7621, 0.400197, 1.01206, 0.4, 0.00227355, 1.02767, 1.00849, 1.01099, 1.00972
3.92023, 22.803, 0.400911, 1.01205, 0.4, 0.00227336, 1.02761, 1.00845, 1.01096, 1.00969
3.92123, 22.8439, 0.401625, 1.01204, 0.4, 0.00227309, 1.02755, 1.00841, 1.01094, 1.00966
3.92223, 22.8848, 0.402337, 1.01204, 0.4, 0.00227273, 1.02749, 1.00837, 1.01091, 1.00963
3.92323, 22.9257, 0.403047, 1.01203, 0.4, 0.00227228, 1.02743, 1.00833, 1.01089, 1.00959
3.92423, 22.9666, 0.403756, 1.01202, 0.4, 0.00227174, 1.02738, 1.00829, 1.01086, 1.00956
3.92523, 23.0075, 0.404464, 1.01202, 0.4, 0.00227112, 1.02732, 1.00825, 1.01084, 1.00953
3.92623, 23.0484, 0.405171, 1.01201, 0.4, 0.0022704, 1.02726, 1.00821, 1.01081, 1.0095
3.92723, 23.0892, 0.405876, 1.01201, 0.4, 0.0022696, 1.0272, 1.00817, 1.01079, 1.00947
3.92823, 23.1301, 0.406579, 1.01201, 0.4, 0.00226871, 1.02714, 1.00813, 1.01076, 1.00944
3.92923, 23.1709, 0.407281, 1.01201, 0.4, 0.00226773, 1.02708, 1.0081, 1.01074, 1.0094
3.93023, 23.2117, 0.407982, 1.01201, 0.4, 0.00226666, 1.02702, 1.00806, 1.01071, 1.00937
3.93123, 23.2525, 0.408681, 1.01201, 0.4, 0.0022655, 1.02697, 1.00802, 1.01069, 1.00934
3.93223, 23.2933, 0.409378, 1.01201, 0.4, 0.00226426, 1.02691, 1.00798, 1.01066, 1.00931
3.93323, 23.334, 0.410074, 1.01201, 0.4, 0.00226293, 1.02685, 1.00794, 1.01064, 1.00928
3.93423, 23.3747, 0.410768, 1.01202, 0.4, 0.00226152, 1.02679, 1.0079, 1.01061, 1.00924
3.93523, 23.4154, 0.41146, 1.01202, 0.4, 0.00226002, 1.02673, 1.00786, 1.01059, 1.00921
3.93623, 23.4561, 0.412151, 1.01203, 0.4, 0.00225843, 1.02667, 1.00782, 1.01056, 1.00918
3.93723, 23.4967, 0.41284, 1.01203, 0.4, 0.00225675, 1.02662, 1.00778, 1.01054, 1.00915
3.93823, 23.5373, 0.413527, 1.01204, 0.4, 0.00225499, 1.02656, 1.00774, 1.01051, 1.00912
3.93923, 23.5779, 0.414212, 1.01205, 0.4, 0.00225315, 1.0265, 1.0077, 1.01049, 1.00908
3.94023, 23.6185, 0.414896, 1.01206, 0.4, 0.00225121, 1.02644, 1.00767, 1.01046, 1.00905
3.94123, 23.659, 0.415578, 1.01207, 0.4, 0.0022492, 1.02638, 1.00763, 1.01044, 1.00902
3.94223, 23.6994, 0.416258, 1.01208, 0.4, 0.00224709, 1.02633, 1.00759, 1.01041, 1.00899
3.94323, 23.7399, 0.416936, 1.01209, 0.4, 0.00224491, 1.02627, 1.00755, 1.01039, 1.00896
3.94423, 23.7803, 0.417612, 1.01211, 0.4, 0.00224264, 1.02621, 1.00751, 1.01036, 1.00893
3.94523, 23.8206, 0.418286, 1.01212, 0.4, 0.00224028, 1.02615, 1.00747, 1.01034, 1.00889
3.94623, 23.8609, 0.418958, 1.01214, 0.4, 0.00223784, 1.0261, 1.00743, 1.01031, 1.00886
3.94723, 23.9012, 0.419629, 1.01215, 0.4, 0.00223532, 1.02604, 1.00739, 1.01029, 1.00883
3.94823, 23.9414, 0.420297, 1.01217, 0.4, 0.00223271, 1.02598, 1.00735, 1.01026, 1.0088
3.94923, 23.9815, 0.420963, 1.01219, 0.4, 0.00223002, 1.02593, 1.00732, 1.01024, 1.00877
3.95023, 24.0217, 0.421627, 1.01221, 0.4, 0.00222725, 1.02587, 1.00728, 1.01021, 1.00873
3.95123, 24.0617, 0.422289, 1.01223, 0.4, 0.00222439, 1.02581, 1.00724, 1.01019, 1.0087
3.95223, 24.1017, 0.422949, 1.01225, 0.4, 0.00222145, 1.02575, 1.0072, 1.01016, 1.00867
3.95323, 24.1417, 0.423607, 1.01227, 0.4, 0.00221843, 1.0257, 1.00716, 1.01014, 1.00864
3.95423, 24.1816, 0.424263, 1.01229, 0.4, 0.00221533, 1.02564, 1.00712, 1.01011, 1.00861
3.95523, 24.2214, 0.424916, 1.01232, 0.4, 0.00221215, 1.02558, 1.00708, 1.01009, 1.00858
3.95623, 24.2612, 0.425568, 1.01234, 0.4, 0.00220888, 1.02553, 1.00704, 1.01006, 1.00854
3.95723, 24.301, 0.426216, 1.01237, 0.4, 0.00220553, 1.02547, 1.00701, 1.01004, 1.00851
3.95823, 24.3406, 0.426863, 1.01239, 0.4, 0.00220211, 1.02541, 1.00697, 1.01001, 1.00848
3.95923, 24.3802, 0.427508, 1.01242, 0.4, 0.0021986, 1.02536, 1.00693, 1.00999, 1.00845
3.96023, 24.4198, 0.42815, 1.01245, 0.4, 0.00219501, 1.0253, 1.00689, 1.00996, 1.00842
3.96123, 24.4593, 0.42879, 1.01248, 0.4, 0.00219134, 1.02524, 1.00685, 1.00994, 1.00839
3.96223, 24.4987, 0.429427, 1.01251, 0.4, 0.00218759, 1.02519, 1.00681, 1.00991, 1.00836
3.96323, 24.538, 0.430063, 1.01254, 0.4, 0.00218377, 1.02513, 1.00678, 1.00989, 1.00832
3.96423, 24.5773, 0.430695, 1.01257, 0.4, 0.00217986, 1.02508, 1.00674, 1.00986, 1.00829
3.96523, 24.6165, 0.431326, 1.0126, 0.4, 0.00217588, 1.02502, 1.0067, 1.00984, 1.00826
3.96623, 24.6556, 0.431953, 1.01264, 0.4, 0.00217181, 1.02496, 1.00666, 1.00981, 1.00823
3.96723, 24.6947, 0.432579, 1.01267, 0.4, 0.00216767, 1.02491, 1.00662, 1.00979, 1.0082
3.96823, 24.7337, 0.433202, 1.01271, 0.4, 0.00216345, 1.02485, 1.00658, 1.00976, 1.00817
3.96923, 24.7726, 0.433822, 1.01274, 0.4, 0.00215915, 1.0248, 1.00655, 1.00974, 1.00814
3.97023, 24.8114, 0.43444, 1.01278, 0.4, 0.00215478, 1.02474, 1.00651, 1.00972, 1.00811
3.97123, 24.8501, 0.435056, 1.01282, 0.4, 0.00215033, 1.02469, 1.00647, 1.00969, 1.00807
3.97223, 24.8888, 0.435668, 1.01286, 0.4, 0.0021458, 1.02463, 1.00643, 1.00967, 1.00804
3.97323, 24.9274, 0.436279, 1.0129, 0.4, 0.0021412, 1.02458, 1.00639, 1.00964, 1.00801
3.97423, 24.9659, 0.436886, 1.01294, 0.4, 0.00213652, 1.02452, 1.00636, 1.00962, 1.00798
3.97523, 25.0043, 0.437491, 1.01298, 0.4, 0.00213176, 1.02446, 1.00632, 1.00959, 1.00795
3.97623, 25.0426, 0.438093, 1.01302, 0.4, 0.00212693, 1.02441, 1.00628, 1.00957, 1.00792
3.97723, 25.0809, 0.438693, 1.01306, 0.4, 0.00212203, 1.02436, 1.00624, 1.00954, 1.00789
3.97823, 25.119, 0.43929, 1.01311, 0.4, 0.00211705, 1.0243, 1.00621, 1.00952, 1.00786
3.97923, 25.1571, 0.439884, 1.01315, 0.4, 0.00211199, 1.02425, 1.00617, 1.00949, 1.00783
3.98023, 25.1951, 0.440476, 1.0132, 0.4, 0.00210686, 1.02419, 1.00613, 1.00947, 1.0078
3.98123, 25.2329, 0.441064, 1.01324, 0.4, 0.00210166, 1.02414, 1.00609, 1.00945, 1.00776
3.98223, 25.2707, 0.44165, 1.01329, 0.4, 0.00209639, 1.02408, 1.00606, 1.00942, 1.00773
3.98323, 25.3084, 0.442233, 1.01334, 0.4, 0.00209104, 1.02403, 1.00602, 1.0094, 1.0077
3.98423, 25.346, 0.442813, 1.01339, 0.4, 0.00208562, 1.02397, 1.00598, 1.00937, 1.00767
3.98523, 25.3835, 0.443391, 1.01344, 0.4, 0.00208013, 1.02392, 1.00594, 1.00935, 1.00764
3.98623, 25.4209, 0.443965, 1.01349, 0.4, 0.00207457, 1.02387, 1.00591, 1.00932, 1.00761
3.98723, 25.4582, 0.444537, 1.01354, 0.4, 0.00206893, 1.02381, 1.00587, 1.0093, 1.00758
3.98823, 25.4954, 0.445106, 1.01359, 0.4, 0.00206322, 1.02376, 1.00583, 1.00928, 1.00755
3.98923, 25.5325, 0.445671, 1.01365, 0.4, 0.00205745, 1.0237, 1.0058, 1.00925, 1.00752
3.99023, 25.5694, 0.446234, 1.0137, 0.4, 0.0020516, 1.02365, 1.00576, 1.00923, 1.00749
3.99123, 25.6063, 0.446794, 1.01375, 0.4, 0.00204568, 1.0236, 1.00572, 1.0092, 1.00746
3.99223, 25.6431, 0.447351, 1.01381, 0.4, 0.0020397, 1.02354, 1.00569, 1.00918, 1.00743
3.99323, 25.6797, 0.447905, 1.01387, 0.4, 0.00203364, 1.02349, 1.00565, 1.00916, 1.0074
3.99423, 25.7163, 0.448456, 1.01392, 0.4, 0.00202752, 1.02344, 1.00561, 1.00913, 1.00737
3.99523, 25.7527, 0.449004, 1.01398, 0.4, 0.00202133, 1.02338, 1.00558, 1.00911, 1.00734
3.99623, 25.7891, 0.449549, 1.01404, 0.4, 0.00201507, 1.02333, 1.00554, 1.00908, 1.00731
3.99723, 25.8253, 0.450091, 1.0141, 0.4, 0.00200874, 1.02328, 1.0055, 1.00906, 1.00728
3.99823, 25.8614, 0.450629, 1.01416, 0.4, 0.00200234, 1.02322, 1.00547, 1.00904, 1.00725
3.99923, 25.8974, 0.451165, 1.01422, 0.4, 0.00199588, 1.02317, 1.00543, 1.00901, 1.00722
4.00023, 25.9332, 0.451697, 1.01428, 0.4, 0.00198935, 1.02312, 1.0054, 1.00899, 1.00719
4.00123, 25.969, 0.452227, 1.01434, 0.4, 0.00198276, 1.02307, 1.00536, 1.00897, 1.00716
4.00223, 26.0046, 0.452753, 1.01441, 0.4, 0.0019761, 1.02301, 1.00532, 1.00894, 1.00713
4.00323, 26.0401, 0.453276, 1.01447, 0.4, 0.00196937, 1.02296, 1.00529, 1.00892, 1.0071
4.00423, 26.0755, 0.453796, 1.01453, 0.4, 0.00196258, 1.02291, 1.00525, 1.00889, 1.00707
4.00523, 26.1108, 0.454312, 1.0146, 0.4, 0.00195573, 1.02286, 1.00522, 1.00887, 1.00704
4.00623, 26.1459, 0.454826, 1.01467, 0.4, 0.00194881, 1.02281, 1.00518, 1.00885, 1.00701
4.00723, 26.1809, 0.455336, 1.01473, 0.4, 0.00194183, 1.02275, 1.00514, 1.00882, 1.00698
4.00823, 26.2158, 0.455843, 1.0148, 0.4, 0.00193478, 1.0227, 1.00511, 1.0088, 1.00695
4.00923, 26.2506, 0.456346, 1.01487, 0.4, 0.00192767, 1.02265, 1.00507, 1.00878, 1.00692
4.01023, 26.2852, 0.456846, 1.01494, 0.4, 0.0019205, 1.0226, 1.00504, 1.00875, 1.00689
4.01123, 26.3197, 0.457343, 1.01501, 0.4, 0.00191327, 1.02255, 1.005, 1.00873, 1.00686
4.01223, 26.3541, 0.457837, 1.01508, 0.4, 0.00190597, 1.0225, 1.00497, 1.00871, 1.00683
4.01323, 26.3883, 0.458327, 1.01515, 0.4, 0.00189862, 1.02245, 1.00493, 1.00869, 1.00681
4.01423, 26.4224, 0.458814, 1.01522, 0.4, 0.0018912, 1.0224, 1.0049, 1.00866, 1.00678
4.01522, 26.4564, 0.459298, 1.01529, 0.4, 0.00188373, 1.02234, 1.00486, 1.00864, 1.00675
4.01622, 26.4903, 0.459778, 1.01537, 0.4, 0.00187619, 1.02229, 1.00483, 1.00862, 1.00672
4.01722, 26.524, 0.460255, 1.01544, 0.4, 0.00186859, 1.02224, 1.00479, 1.00859, 1.00669
4.01822, 26.5575, 0.460729, 1.01552, 0.4, 0.00186094, 1.02219, 1.00476, 1.00857, 1.00666
4.01922, 26.591, 0.461199, 1.01559, 0.4, 0.00185323, 1.02214, 1.00472, 1.00855, 1.00663
4.02022, 26.6242, 0.461665, 1.01567, 0.4, 0.00184545, 1.02209, 1.00469, 1.00853, 1.0066
4.02122, 26.6574, 0.462128, 1.01574, 0.4, 0.00183762, 1.02204, 1.00465, 1.0085, 1.00658
4.02222, 26.6904, 0.462588, 1.01582, 0.4, 0.00182974, 1.02199, 1.00462, 1.00848, 1.00655
4.02322, 26.7233, 0.463044, 1.0159, 0.4, 0.00182179, 1.02194, 1.00459, 1.00846, 1.00652
4.02422, 26.756, 0.463497, 1.01598, 0.4, 0.00181379, 1.02189, 1.00455, 1.00843, 1.00649
4.02522, 26.7886, 0.463946, 1.01606, 0.4, 0.00180574, 1.02184, 1.00452, 1.00841, 1.00646
4.02622, 26.821, 0.464392, 1.01614, 0.4, 0.00179763, 1.02179, 1.00448, 1.00839, 1.00643
4.02722, 26.8533, 0.464834, 1.01622, 0.4, 0.00178946, 1.02174, 1.00445, 1.00837, 1.00641
4.02822, 26.8854, 0.465273, 1.0163, 0.4, 0.00178124, 1.02169, 1.00442, 1.00835, 1.00638
4.02922, 26.9174, 0.465707, 1.01638, 0.4, 0.00177297, 1.02164, 1.00438, 1.00832, 1.00635
4.03022, 26.9492, 0.466139, 1.01647, 0.4, 0.00176464, 1.0216, 1.00435, 1.0083, 1.00632
4.03122, 26.9809, 0.466567, 1.01655, 0.4, 0.00175625, 1.02155, 1.00432, 1.00828, 1.0063
4.03222, 27.0125, 0.466991, 1.01664, 0.4, 0.00174782, 1.0215, 1.00428, 1.00826, 1.00627
4.03322, 27.0439, 0.467412, 1.01672, 0.4, 0.00173933, 1.02145, 1.00425, 1.00823, 1.00624
4.03422, 27.0751, 0.467829, 1.01681, 0.4, 0.00173079, 1.0214, 1.00422, 1.00821, 1.00621
4.03522, 27.1062, 0.468242, 1.01689, 0.4, 0.0017222, 1.02135, 1.00418, 1.00819, 1.00619
4.03622, 27.1371, 0.468652, 1.01698, 0.4, 0.00171356, 1.0213, 1.00415, 1.00817, 1.00616
4.03722, 27.1679, 0.469058, 1.01707, 0.4, 0.00170487, 1.02126, 1.00412, 1.00815, 1.00613
4.03822, 27.1985, 0.469461, 1.01716, 0.4, 0.00169612, 1.02121, 1.00409, 1.00813, 1.0061
4.03922, 27.2289, 0.46986, 1.01724, 0.4, 0.00168733, 1.02116, 1.00405, 1.0081, 1.00608
4.04022, 27.2592, 0.470255, 1.01733, 0.4, 0.00167849, 1.02111, 1.00402, 1.00808, 1.00605
4.04122, 27.2893, 0.470646, 1.01742, 0.4, 0.0016696, 1.02107, 1.00399, 1.00806, 1.00602
4.04222, 27.3193, 0.471034, 1.01751, 0.4, 0.00166066, 1.02102, 1.00396, 1.00804, 1.006
4.04322, 27.3491, 0.471418, 1.01761, 0.4, 0.00165168, 1.02097, 1.00392, 1.00802, 1.00597
4.04422, 27.3788, 0.471798, 1.0177, 0.4, 0.00164264, 1.02092, 1.00389, 1.008, 1.00594
4.04522, 27.4083, 0.472175, 1.01779, 0.4, 0.00163356, 1.02088, 1.00386, 1.00798, 1.00592
4.04622, 27.4376, 0.472548, 1.01788, 0.4, 0.00162444, 1.02083, 1.00383, 1.00796, 1.00589
4.04722, 27.4667, 0.472917, 1.01798, 0.4, 0.00161526, 1.02078, 1.0038, 1.00793, 1.00586
4.04822, 27.4957, 0.473282, 1.01807, 0.4, 0.00160604, 1.02074, 1.00376, 1.00791, 1.00584
4.04922, 27.5246, 0.473644, 1.01817, 0.4, 0.00159678, 1.02069, 1.00373, 1.00789, 1.00581
4.05022, 27.5532, 0.474001, 1.01826, 0.4, 0.00158747, 1.02064, 1.0037, 1.00787, 1.00579
4.05122, 27.5817, 0.474355, 1.01836, 0.4, 0.00157812, 1.0206, 1.00367, 1.00785, 1.00576
4.05222, 27.61, 0.474705, 1.01845, 0.4, 0.00156873, 1.02055, 1.00364, 1.00783, 1.00573
4.05322, 27.6382, 0.475052, 1.01855, 0.4, 0.00155929, 1.02051, 1.00361, 1.00781, 1.00571
4.05422, 27.6662, 0.475394, 1.01865, 0.4, 0.00154981, 1.02046, 1.00358, 1.00779, 1.00568
4.05522, 27.694, 0.475733, 1.01874, 0.4, 0.00154029, 1.02041, 1.00355, 1.00777, 1.00566
4.05622, 27.7216, 0.476068, 1.01884, 0.4, 0.00153072, 1.02037, 1.00352, 1.00775, 1.00563
4.05722, 27.7491, 0.476399, 1.01894, 0.4, 0.00152112, 1.02032, 1.00348, 1.00773, 1.00561
4.05822, 27.7764, 0.476726, 1.01904, 0.4, 0.00151147, 1.02028, 1.00345, 1.00771, 1.00558
4.05922, 27.8035, 0.477049, 1.01914, 0.4, 0.00150178, 1.02023, 1.00342, 1.00769, 1.00555
4.06022, 27.8304, 0.477368, 1.01924, 0.4, 0.00149206, 1.02019, 1.00339, 1.00767, 1.00553
4.06122, 27.8572, 0.477684, 1.01934, 0.4, 0.00148229, 1.02014, 1.00336, 1.00765, 1.0055
4.06222, 27.8838, 0.477996, 1.01944, 0.4, 0.00147249, 1.0201, 1.00333, 1.00763, 1.00548
4.06322, 27.9102, 0.478304, 1.01955, 0.4, 0.00146265, 1.02005, 1.0033, 1.00761, 1.00545
4.06422, 27.9365, 0.478607, 1.01965, 0.4, 0.00145277, 1.02001, 1.00327, 1.00759, 1.00543
4.06522, 27.9625, 0.478907, 1.01975, 0.4, 0.00144285, 1.01997, 1.00324, 1.00757, 1.00541
4.06622, 27.9884, 0.479203, 1.01986, 0.4, 0.00143289, 1.01992, 1.00321, 1.00755, 1.00538
4.06722, 28.0141, 0.479496, 1.01996, 0.4, 0.0014229, 1.01988, 1.00319, 1.00753, 1.00536
4.06822, 28.0396, 0.479784, 1.02006, 0.4, 0.00141288, 1.01983, 1.00316, 1.00751, 1.00533
4.06922, 28.065, 0.480068, 1.02017, 0.4, 0.00140282, 1.01979, 1.00313, 1.00749, 1.00531
4.07022, 28.0901, 0.480349, 1.02027, 0.4, 0.00139272, 1.01975, 1.0031, 1.00747, 1.00528
4.07122, 28.1151, 0.480625, 1.02038, 0.4, 0.00138259, 1.0197, 1.00307, 1.00745, 1.00526
4.07222, 28.1399, 0.480898, 1.02049, 0.4, 0.00137243, 1.01966, 1.00304, 1.00743, 1.00524
4.07322, 28.1645, 0.481166, 1.02059, 0.4, 0.00136223, 1.01962, 1.00301, 1.00741, 1.00521
4.07422, 28.1889, 0.481431, 1.0207, 0.4, 0.001352, 1.01957, 1.00298, 1.00739, 1.00519
4.07522, 28.2132, 0.481691, 1.02081, 0.4, 0.00134174, 1.01953, 1.00295, 1.00738, 1.00516
4.07622, 28.2372, 0.481948, 1.02092, 0.4, 0.00133144, 1.01949, 1.00293, 1.00736, 1.00514
4.07722, 28.2611, 0.482201, 1.02103, 0.4, 0.00132112, 1.01945, 1.0029, 1.00734, 1.00512
4.07822, 28.2848, 0.48245, 1.02114, 0.4, 0.00131076, 1.0194, 1.00287, 1.00732, 1.00509
4.07922, 28.3083, 0.482694, 1.02124, 0.4, 0.00130037, 1.01936, 1.00284, 1.0073, 1.00507
4.08022, 28.3316, 0.482935, 1.02135, 0.4, 0.00128996, 1.01932, 1.00281, 1.00728, 1.00505
4.08122, 28.3547, 0.483172, 1.02146, 0.4, 0.00127951, 1.01928, 1.00279, 1.00726, 1.00502
4.08222, 28.3777, 0.483405, 1.02158, 0.4, 0.00126903, 1.01924, 1.00276, 1.00725, 1.005
4.08322, 28.4004, 0.483634, 1.02169, 0.4, 0.00125853, 1.01919, 1.00273, 1.00723, 1.00498
4.08422, 28.423, 0.483859, 1.0218, 0.4, 0.001248, 1.01915, 1.0027, 1.00721, 1.00496
4.08522, 28.4454, 0.48408, 1.02191, 0.4, 0.00123744, 1.01911, 1.00268, 1.00719, 1.00493
4.08622, 28.4675, 0.484297, 1.02202, 0.4, 0.00122686, 1.01907, 1.00265, 1.00717, 1.00491
4.08722, 28.4895, 0.48451, 1.02214, 0.4, 0.00121624, 1.01903, 1.00262, 1.00716, 1.00489
4.08822, 28.5113, 0.484719, 1.02225, 0.4, 0.00120561, 1.01899, 1.0026, 1.00714, 1.00487
4.08922, 28.5329, 0.484924, 1.02236, 0.4, 0.00119494, 1.01895, 1.00257, 1.00712, 1.00484
4.09022, 28.5543, 0.485124, 1.02248, 0.4, 0.00118426, 1.01891, 1.00254, 1.0071, 1.00482
4.09122, 28.5756, 0.485321, 1.02259, 0.4, 0.00117354, 1.01887, 1.00252, 1.00708, 1.0048
4.09222, 28.5966, 0.485514, 1.0227, 0.4, 0.00116281, 1.01883, 1.00249, 1.00707, 1.00478
4.09322, 28.6174, 0.485703, 1.02282, 0.4, 0.00115205, 1.01879, 1.00247, 1.00705, 1.00476
4.09422, 28.6381, 0.485888, 1.02293, 0.4, 0.00114127, 1.01875, 1.00244, 1.00703, 1.00474
4.09522, 28.6585, 0.486069, 1.02305, 0.4, 0.00113046, 1.01871, 1.00241, 1.00702, 1.00471
4.09622, 28.6788, 0.486246, 1.02317, 0.4, 0.00111964, 1.01867, 1.00239, 1.007, 1.00469
4.09722, 28.6988, 0.486418, 1.02328, 0.4, 0.00110879, 1.01863, 1.00236, 1.00698, 1.00467
4.09822, 28.7187, 0.486587, 1.0234, 0.4, 0.00109792, 1.01859, 1.00234, 1.00696, 1.00465
4.09922, 28.7383, 0.486752, 1.02352, 0.4, 0.00108703, 1.01855, 1.00231, 1.00695, 1.00463
4.10022, 28.7578, 0.486913, 1.02363, 0.4, 0.00107613, 1.01851, 1.00229, 1.00693, 1.00461
4.10122, 28.7771, 0.487069, 1.02375, 0.4, 0.0010652, 1.01847, 1.00226, 1.00691, 1.00459
4.10222, 28.7961, 0.487222, 1.02387, 0.4, 0.00105425, 1.01843, 1.00224, 1.0069, 1.00457
4.10322, 28.815, 0.487371, 1.02399, 0.4, 0.00104329, 1.01839, 1.00221, 1.00688, 1.00455
4.10422, 28.8337, 0.487515, 1.0241, 0.4, 0.0010323, 1.01836, 1.00219, 1.00686, 1.00453
4.10522, 28.8522, 0.487656, 1.02422, 0.4, 0.0010213, 1.01832, 1.00216, 1.00685, 1.0045
4.10622, 28.8705, 0.487793, 1.02434, 0.4, 0.00101029, 1.01828, 1.00214, 1.00683, 1.00448
4.10722, 28.8886, 0.487925, 1.02446, 0.4, 0.000999255, 1.01824, 1.00211, 1.00682, 1.00446
4.10822, 28.9065, 0.488054, 1.02458, 0.4, 0.000988206, 1.0182, 1.00209, 1.0068, 1.00444
4.10922, 28.9241, 0.488178, 1.0247, 0.4, 0.000977142, 1.01817, 1.00207, 1.00678, 1.00442
4.11022, 28.9416, 0.488299, 1.02482, 0.4, 0.000966064, 1.01813, 1.00204, 1.00677, 1.0044
4.11122, 28.9589, 0.488416, 1.02494, 0.4, 0.000954971, 1.01809, 1.00202, 1.00675, 1.00438
4.11222, 28.976, 0.488528, 1.02506, 0.4, 0.000943864, 1.01805, 1.00199, 1.00674, 1.00436
4.11322, 28.9929, 0.488636, 1.02518, 0.4, 0.000932744, 1.01802, 1.00197, 1.00672, 1.00435
4.11422, 29.0096, 0.488741, 1.02531, 0.4, 0.000921612, 1.01798, 1.00195, 1.0067, 1.00433
4.11522, 29.0261, 0.488842, 1.02543, 0.4, 0.000910467, 1.01794, 1.00192, 1.00669, 1.00431
4.11622, 29.0424, 0.488938, 1.02555, 0.4, 0.00089931, 1.01791, 1.0019, 1.00667, 1.00429
4.11722, 29.0585, 0.48903, 1.02567, 0.4, 0.000888142, 1.01787, 1.00188, 1.00666, 1.00427
4.11822, 29.0743, 0.489119, 1.02579, 0.4, 0.000876964, 1.01783, 1.00186, 1.00664, 1.00425
4.11922, 29.09, 0.489203, 1.02592, 0.4, 0.000865775, 1.0178, 1.00183, 1.00663, 1.00423
4.12022, 29.1055, 0.489284, 1.02604, 0.4, 0.000854576, 1.01776, 1.00181, 1.00661, 1.00421
4.12122, 29.1208, 0.48936, 1.02616, 0.4, 0.000843368, 1.01772, 1.00179, 1.0066, 1.00419
4.12222, 29.1359, 0.489433, 1.02628, 0.4, 0.000832152, 1.01769, 1.00177, 1.00658, 1.00417
4.12322, 29.1507, 0.489501, 1.02641, 0.4, 0.000820927, 1.01765, 1.00174, 1.00657, 1.00416
4.12422, 29.1654, 0.489566, 1.02653, 0.4, 0.000809694, 1.01762, 1.00172, 1.00655, 1.00414
4.12522, 29.1799, 0.489626, 1.02665, 0.4, 0.000798454, 1.01758, 1.0017, 1.00654, 1.00412
4.12622, 29.1942, 0.489683, 1.02678, 0.4, 0.000787207, 1.01755, 1.00168, 1.00653, 1.0041
4.12722, 29.2082, 0.489735, 1.0269, 0.4, 0.000775954, 1.01751, 1.00166, 1.00651, 1.00408
4.12822, 29.2221, 0.489784, 1.02703, 0.4, 0.000764696, 1.01748, 1.00164, 1.0065, 1.00407
4.12922, 29.2358, 0.489828, 1.02715, 0.4, 0.000753432, 1.01744, 1.00161, 1.00648, 1.00405
4.13022, 29.2492, 0.489869, 1.02728, 0.4, 0.000742163, 1.01741, 1.00159, 1.00647, 1.00403
4.13122, 29.2625, 0.489906, 1.0274, 0.4, 0.00073089, 1.01737, 1.00157, 1.00645, 1.00401
4.13222, 29.2755, 0.489938, 1.02753, 0.4, 0.000719614, 1.01734, 1.00155, 1.00644, 1.00399
4.13322, 29.2884, 0.489967, 1.02765, 0.4, 0.000708334, 1.0173, 1.00153, 1.00643, 1.00398
4.13422, 29.301, 0.489992, 1.02778, 0.4, 0.000697051, 1.01727, 1.00151, 1.00641, 1.00396
4.13522, 29.3135, 0.490013, 1.0279, 0.4, 0.000685766, 1.01724, 1.00149, 1.0064, 1.00394
4.13622, 29.3257, 0.49003, 1.02803, 0.4, 0.000674479, 1.0172, 1.00147, 1.00638, 1.00393
4.13722, 29.3378, 0.490043, 1.02815, 0.4, 0.000663191, 1.01717, 1.00145, 1.00637, 1.00391
4.13822, 29.3496, 0.490052, 1.02828, 0.4, 0.000651902, 1.01714, 1.00143, 1.00636, 1.00389
4.13922, 29.3612, 0.490057, 1.02841, 0.4, 0.000640612, 1.0171, 1.00141, 1.00634, 1.00388
4.14022, 29.3726, 0.490058, 1.02853, 0.4, 0.000629323, 1.01707, 1.00139, 1.00633, 1.00386
4.14122, 29.3839, 0.490056, 1.02866, 0.4, 0.000618035, 1.01704, 1.00137, 1.00632, 1.00384
4.14222, 29.3949, 0.490049, 1.02878, 0.4, 0.000606747, 1.017, 1.00135, 1.0063, 1.00383
4.14322, 29.4057, 0.490039, 1.02891, 0.4, 0.000595461, 1.01697, 1.00133, 1.00629, 1.00381
4.14422, 29.4163, 0.490024, 1.02904, 0.4, 0.000584178, 1.01694, 1.00131, 1.00628, 1.00379
4.14522, 29.4268, 0.490006, 1.02917, 0.4, 0.000572897, 1.0169, 1.00129, 1.00627, 1.00378
4.14622, 29.437, 0.489984, 1.02929, 0.4, 0.000561619, 1.01687, 1.00127, 1.00625, 1.00376
4.14722, 29.447, 0.489958, 1.02942, 0.4, 0.000550344, 1.01684, 1.00125, 1.00624, 1.00375
4.14822, 29.4568, 0.489928, 1.02955, 0.4, 0.000539074, 1.01681, 1.00123, 1.00623, 1.00373
4.14922, 29.4664, 0.489895, 1.02967, 0.4, 0.000527808, 1.01678, 1.00121, 1.00622, 1.00371
4.15022, 29.4758, 0.489857, 1.0298, 0.4, 0.000516547, 1.01674, 1.00119, 1.0062, 1.0037
4.15122, 29.485, 0.489816, 1.02993, 0.4, 0.000505292, 1.01671, 1.00118, 1.00619, 1.00368
4.15222, 29.494, 0.489771, 1.03006, 0.4, 0.000494042, 1.01668, 1.00116, 1.00618, 1.00367
4.15321, 29.5028, 0.489722, 1.03018, 0.4, 0.000482799, 1.01665, 1.00114, 1.00617, 1.00365
4.15421, 29.5113, 0.489669, 1.03031, 0.4, 0.000471563, 1.01662, 1.00112, 1.00615, 1.00364
4.15521, 29.5197, 0.489612, 1.03044, 0.4, 0.000460335, 1.01659, 1.0011, 1.00614, 1.00362
4.15621, 29.5279, 0.489552, 1.03057, 0.4, 0.000449114, 1.01655, 1.00109, 1.00613, 1.00361
4.15721, 29.5359, 0.489488, 1.03069, 0.4, 0.000437902, 1.01652, 1.00107, 1.00612, 1.00359
4.15821, 29.5437, 0.48942, 1.03082, 0.4, 0.000426698, 1.01649, 1.00105, 1.00611, 1.00358
4.15921, 29.5513, 0.489348, 1.03095, 0.4, 0.000415504, 1.01646, 1.00103, 1.00609, 1.00356
4.16021, 29.5586, 0.489272, 1.03108, 0.4, 0.000404319, 1.01643, 1.00101, 1.00608, 1.00355
4.16121, 29.5658, 0.489193, 1.03121, 0.4, 0.000393145, 1.0164, 1.001, 1.00607, 1.00353
4.16221, 29.5728, 0.48911, 1.03133, 0.4, 0.000381982, 1.01637, 1.00098, 1.00606, 1.00352
4.16321, 29.5796, 0.489023, 1.03146, 0.4, 0.000370829, 1.01634, 1.00096, 1.00605, 1.00351
4.16421, 29.5861, 0.488933, 1.03159, 0.4, 0.000359688, 1.01631, 1.00095, 1.00604, 1.00349
4.16521, 29.5925, 0.488839, 1.03172, 0.4, 0.00034856, 1.01628, 1.00093, 1.00603, 1.00348
4.16621, 29.5987, 0.488741, 1.03185, 0.4, 0.000337444, 1.01625, 1.00091, 1.00601, 1.00346
4.16721, 29.6047, 0.488639, 1.03198, 0.4, 0.000326341, 1.01622, 1.0009, 1.006, 1.00345
4.16821, 29.6104, 0.488534, 1.0321, 0.4, 0.000315251, 1.01619, 1.00088, 1.00599, 1.00344
4.16921, 29.616, 0.488425, 1.03223, 0.4, 0.000304176, 1.01616, 1.00086, 1.00598, 1.00342
4.17021, 29.6214, 0.488312, 1.03236, 0.4, 0.000293114, 1.01613, 1.00085, 1.00597, 1.00341
4.17121, 29.6266, 0.488196, 1.03249, 0.4, 0.000282068, 1.0161, 1.00083, 1.00596, 1.00339
4.17221, 29.6315, 0.488076, 1.03262, 0.4, 0.000271037, 1.01607, 1.00081, 1.00595, 1.00338
4.17321, 29.6363, 0.487952, 1.03274, 0.4, 0.000260022, 1.01604, 1.0008, 1.00594, 1.00337
4.17421, 29.6409, 0.487825, 1.03287, 0.4, 0.000249023, 1.01602, 1.00078, 1.00593, 1.00335
4.17521, 29.6453, 0.487694, 1.033, 0.4, 0.00023804, 1.01599, 1.00077, 1.00592, 1.00334
4.17621, 29.6495, 0.48756, 1.03313, 0.4, 0.000227075, 1.01596, 1.00075, 1.00591, 1.00333
4.17721, 29.6535, 0.487422, 1.03326, 0.4, 0.000216127, 1.01593, 1.00074, 1.0059, 1.00332
4.17821, 29.6573, 0.48728, 1.03339, 0.4, 0.000205198, 1.0159, 1.00072, 1.00589, 1.0033
4.17921, 29.6609, 0.487135, 1.03351, 0.4, 0.000194287, 1.01587, 1.0007, 1.00588, 1.00329
4.18021, 29.6643, 0.486986, 1.03364, 0.4, 0.000183395, 1.01585, 1.00069, 1.00587, 1.00328
4.18121, 29.6675, 0.486833, 1.03377, 0.4, 0.000172522, 1.01582, 1.00067, 1.00586, 1.00326
4.18221, 29.6705, 0.486678, 1.0339, 0.4, 0.000161669, 1.01579, 1.00066, 1.00585, 1.00325
4.18321, 29.6733, 0.486518, 1.03403, 0.4, 0.000150836, 1.01576, 1.00064, 1.00584, 1.00324
4.18421, 29.6759, 0.486355, 1.03415, 0.4, 0.000140024, 1.01573, 1.00063, 1.00583, 1.00323
4.18521, 29.6783, 0.486189, 1.03428, 0.4, 0.000129233, 1.01571, 1.00061, 1.00582, 1.00321
4.18621, 29.6805, 0.486019, 1.03441, 0.4, 0.000118464, 1.01568, 1.0006, 1.00581, 1.0032
4.18721, 29.6826, 0.485846, 1.03454, 0.4, 0.000107716, 1.01565, 1.00059, 1.0058, 1.00319
4.18821, 29.6844, 0.485669, 1.03466, 0.4, 9.69911e-05, 1.01562, 1.00057, 1.00579, 1.00318
4.18921, 29.6861, 0.485489, 1.03479, 0.4, 8.6289e-05, 1.0156, 1.00056, 1.00578, 1.00317
4.19021, 29.6875, 0.485305, 1.03492, 0.4, 7.56101e-05, 1.01557, 1.00054, 1.00577, 1.00315
4.19121, 29.6888, 0.485118, 1.03505, 0.4, 6.4955e-05, 1.01554, 1.00053, 1.00576, 1.00314
4.19221, 29.6899, 0.484927, 1.03517, 0.4, 5.43241e-05, 1.01551, 1.00051, 1.00575, 1.00313
4.19321, 29.6908, 0.484733, 1.0353, 0.4, 4.37176e-05, 1.01549, 1.0005, 1.00574, 1.00312
4.19421, 29.6914, 0.484536, 1.03543, 0.4, 3.31362e-05, 1.01546, 1.00049, 1.00573, 1.00311
4.19521, 29.6919, 0.484335, 1.03556, 0.4, 2.25802e-05, 1.01543, 1.00047, 1.00572, 1.0031
4.19621, 29.6923, 0.484131, 1.03568, 0.4, 1.205e-05, 1.01541, 1.00046, 1.00571, 1.00309
4.19721, 29.6924, 0.483924, 1.03581, 0.4, 1.54601e-06, 1.01538, 1.00045, 1.0057, 1.00307
4.19821, 29.6923, 0.483713, 1.03594, 0.4, -8.93127e-06, 1.01536, 1.00043, 1.00569, 1.00306
4.19921, 29.6921, 0.483499, 1.03606, 0.4, -1.93815e-05, 1.01533, 1.00042, 1.00569, 1.00305
4.20021, 29.6916, 0.483281, 1.03619, 0.4, -2.98042e-05, 1.0153, 1.00041, 1.00568, 1.00304
4.20121, 29.691, 0.483061, 1.03632, 0.4, -4.0199e-05, 1.01528, 1.00039, 1.00567, 1.00303
4.20221, 29.6902, 0.482837, 1.03644, 0.4, -5.05656e-05, 1.01525, 1.00038, 1.00566, 1.00302
4.20321, 29.6892, 0.48261, 1.03657, 0.4, -6.09034e-05, 1.01522, 1.00037, 1.00565, 1.00301
4.20421, 29.688, 0.482379, 1.0367, 0.4, -7.12121e-05, 1.0152, 1.00035, 1.00564, 1.003
4.20521, 29.6866, 0.482145, 1.03682, 0.4, -8.14912e-05, 1.01517, 1.00034, 1.00563, 1.00299
4.20621, 29.685, 0.481909, 1.03695, 0.4, -9.17405e-05, 1.01515, 1.00033, 1.00562, 1.00298
4.20721, 29.6833, 0.481668, 1.03707, 0.4, -0.000101959, 1.01512, 1.00032, 1.00562, 1.00297
4.20821, 29.6814, 0.481425, 1.0372, 0.4, -0.000112148, 1.0151, 1.0003, 1.00561, 1.00295
4.20921, 29.6793, 0.481179, 1.03732, 0.4, -0.000122305, 1.01507, 1.00029, 1.0056, 1.00294
4.21021, 29.677, 0.480929, 1.03745, 0.4, -0.00013243, 1.01505, 1.00028, 1.00559, 1.00293
4.21121, 29.6745, 0.480677, 1.03758, 0.4, -0.000142524, 1.01502, 1.00027, 1.00558, 1.00292
4.21221, 29.6718, 0.480421, 1.0377, 0.4, -0.000152585, 1.015, 1.00025, 1.00557, 1.00291
4.21321, 29.669, 0.480162, 1.03783, 0.4, -0.000162614, 1.01497, 1.00024, 1.00557, 1.0029
4.21421, 29.666, 0.4799, 1.03795, 0.4, -0.00017261, 1.01495, 1.00023, 1.00556, 1.00289
4.21521, 29.6628, 0.479635, 1.03808, 0.4, -0.000182572, 1.01492, 1.00022, 1.00555, 1.00288
4.21621, 29.6594, 0.479366, 1.0382, 0.4, -0.0001925, 1.0149, 1.0002, 1.00554, 1.00287
4.21721, 29.6559, 0.479095, 1.03832, 0.4, -0.000202394, 1.01487, 1.00019, 1.00553, 1.00286
4.21821, 29.6521, 0.478821, 1.03845, 0.4, -0.000212254, 1.01485, 1.00018, 1.00553, 1.00285
4.21921, 29.6482, 0.478544, 1.03857, 0.4, -0.000222079, 1.01482, 1.00017, 1.00552, 1.00284
4.22021, 29.6441, 0.478263, 1.0387, 0.4, -0.000231868, 1.0148, 1.00016, 1.00551, 1.00283
4.22121, 29.6399, 0.47798, 1.03882, 0.4, -0.000241622, 1.01477, 1.00015, 1.0055, 1.00282
4.22221, 29.6354, 0.477694, 1.03895, 0.4, -0.000251339, 1.01475, 1.00013, 1.0055, 1.00281
4.22321, 29.6308, 0.477405, 1.03907, 0.4, -0.00026102, 1.01472, 1.00012, 1.00549, 1.0028
4.22421, 29.626, 0.477113, 1.03919, 0.4, -0.000270664, 1.0147, 1.00011, 1.00548, 1.0028
4.22521, 29.6211, 0.476818, 1.03932, 0.4, -0.000280271, 1.01468, 1.0001, 1.00547, 1.00279
4.22621, 29.6159, 0.47652, 1.03944, 0.4, -0.000289841, 1.01465, 1.00009, 1.00546, 1.00278
4.22721, 29.6106, 0.476219, 1.03956, 0.4, -0.000299373, 1.01463, 1.00008, 1.00546, 1.00277
4.22821, 29.6052, 0.475916, 1.03968, 0.4, -0.000308866, 1.0146, 1.00007, 1.00545, 1.00276
4.22921, 29.5995, 0.475609, 1.03981, 0.4, -0.000318321, 1.01458, 1.00006, 1.00544, 1.00275
4.23021, 29.5937, 0.4753, 1.03993, 0.4, -0.000327737, 1.01456, 1.00005, 1.00544, 1.00274
4.23121, 29.5877, 0.474988, 1.04005, 0.4, -0.000337113, 1.01453, 1.00003, 1.00543, 1.00273
4.23221, 29.5816, 0.474673, 1.04017, 0.4, -0.00034645, 1.01451, 1.00002, 1.00542, 1.00272
4.23321, 29.5752, 0.474356, 1.0403, 0.4, -0.000355747, 1.01449, 1.00001, 1.00541, 1.00271
4.23421, 29.5687, 0.474035, 1.04042, 0.4, -0.000365004, 1.01446, 1, 1.00541, 1.0027
4.23521, 29.5621, 0.473712, 1.04054, 0.4, -0.000374219, 1.01444, 0.999991, 1.0054, 1.00269
4.23621, 29.5553, 0.473386, 1.04066, 0.4, -0.000383394, 1.01442, 0.999981, 1.00539, 1.00269
4.23721, 29.5483, 0.473058, 1.04078, 0.4, -0.000392528, 1.01439, 0.99997, 1.00538, 1.00268
4.23821, 29.5411, 0.472727, 1.0409, 0.4, -0.00040162, 1.01437, 0.99996, 1.00538, 1.00267
4.23921, 29.5338, 0.472393, 1.04102, 0.4, -0.00041067, 1.01435, 0.999949, 1.00537, 1.00266
4.24021, 29.5264, 0.472056, 1.04114, 0.4, -0.000419677, 1.01432, 0.999939, 1.00536, 1.00265
4.24121, 29.5187, 0.471717, 1.04126, 0.4, -0.000428642, 1.0143, 0.999929, 1.00536, 1.00264
