Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.24221, 29.5109, 0.471375, 1.04138, 0.4, -0.000437564, 1.01428, 0.999918, 1.00535, 1.00263
4.24321, 29.503, 0.471031, 1.0415, 0.4, -0.000446442, 1.01425, 0.999908, 1.00534, 1.00262
4.24421, 29.4949, 0.470684, 1.04162, 0.4, -0.000455277, 1.01423, 0.999898, 1.00534, 1.00262
4.24521, 29.4866, 0.470335, 1.04174, 0.4, -0.000464068, 1.01421, 0.999888, 1.00533, 1.00261
4.24621, 29.4781, 0.469983, 1.04186, 0.4, -0.000472814, 1.01418, 0.999878, 1.00532, 1.0026
4.24721, 29.4696, 0.469628, 1.04198, 0.4, -0.000481516, 1.01416, 0.999868, 1.00532, 1.00259
4.24821, 29.4608, 0.469271, 1.0421, 0.4, -0.000490173, 1.01414, 0.999858, 1.00531, 1.00258
4.24921, 29.4519, 0.468912, 1.04222, 0.4, -0.000498785, 1.01412, 0.999848, 1.0053, 1.00257
4.25021, 29.4429, 0.46855, 1.04234, 0.4, -0.000507352, 1.01409, 0.999838, 1.00529, 1.00256
4.25121, 29.4336, 0.468186, 1.04246, 0.4, -0.000515872, 1.01407, 0.999828, 1.00529, 1.00256
4.25221, 29.4243, 0.467819, 1.04257, 0.4, -0.000524347, 1.01405, 0.999818, 1.00528, 1.00255
4.25321, 29.4148, 0.46745, 1.04269, 0.4, -0.000532775, 1.01402, 0.999808, 1.00527, 1.00254
4.25421, 29.4051, 0.467078, 1.04281, 0.4, -0.000541156, 1.014, 0.999798, 1.00527, 1.00253
4.25521, 29.3953, 0.466705, 1.04293, 0.4, -0.00054949, 1.01398, 0.999789, 1.00526, 1.00252
4.25621, 29.3853, 0.466328, 1.04305, 0.4, -0.000557777, 1.01396, 0.999779, 1.00525, 1.00252
4.25721, 29.3752, 0.46595, 1.04316, 0.4, -0.000566017, 1.01393, 0.999769, 1.00525, 1.00251
4.25821, 29.3649, 0.465569, 1.04328, 0.4, -0.000574208, 1.01391, 0.99976, 1.00524, 1.0025
4.25921, 29.3545, 0.465186, 1.0434, 0.4, -0.000582352, 1.01389, 0.99975, 1.00524, 1.00249
4.26021, 29.344, 0.464801, 1.04351, 0.4, -0.000590447, 1.01387, 0.999741, 1.00523, 1.00248
4.26121, 29.3333, 0.464413, 1.04363, 0.4, -0.000598493, 1.01385, 0.999731, 1.00522, 1.00247
4.26221, 29.3224, 0.464023, 1.04375, 0.4, -0.00060649, 1.01382, 0.999722, 1.00522, 1.00247
4.26321, 29.3114, 0.463631, 1.04386, 0.4, -0.000614438, 1.0138, 0.999712, 1.00521, 1.00246
4.26421, 29.3003, 0.463237, 1.04398, 0.4, -0.000622337, 1.01378, 0.999703, 1.0052, 1.00245
4.26521, 29.289, 0.462841, 1.04409, 0.4, -0.000630185, 1.01376, 0.999694, 1.0052, 1.00244
4.26621, 29.2776, 0.462443, 1.04421, 0.4, -0.000637984, 1.01373, 0.999684, 1.00519, 1.00243
4.26721, 29.2661, 0.462042, 1.04432, 0.4, -0.000645732, 1.01371, 0.999675, 1.00518, 1.00243
4.26821, 29.2544, 0.461639, 1.04444, 0.4, -0.00065343, 1.01369, 0.999665, 1.00518, 1.00242
4.26921, 29.2425, 0.461235, 1.04455, 0.4, -0.000661077, 1.01367, 0.999656, 1.00517, 1.00241
4.27021, 29.2306, 0.460828, 1.04467, 0.4, -0.000668673, 1.01365, 0.999647, 1.00516, 1.0024
4.27121, 29.2185, 0.460419, 1.04478, 0.4, -0.000676217, 1.01362, 0.999638, 1.00516, 1.0024
4.27221, 29.2062, 0.460008, 1.04489, 0.4, -0.00068371, 1.0136, 0.999628, 1.00515, 1.00239
4.27321, 29.1939, 0.459596, 1.04501, 0.4, -0.000691151, 1.01358, 0.999619, 1.00515, 1.00238
4.27421, 29.1814, 0.459181, 1.04512, 0.4, -0.00069854, 1.01356, 0.99961, 1.00514, 1.00237
4.27521, 29.1687, 0.458764, 1.04523, 0.4, -0.000705876, 1.01353, 0.999601, 1.00513, 1.00236
4.27621, 29.1559, 0.458346, 1.04535, 0.4, -0.00071316, 1.01351, 0.999592, 1.00513, 1.00236
4.27721, 29.143, 0.457925, 1.04546, 0.4, -0.000720391, 1.01349, 0.999583, 1.00512, 1.00235
4.27821, 29.13, 0.457503, 1.04557, 0.4, -0.00072757, 1.01347, 0.999574, 1.00511, 1.00234
4.27921, 29.1168, 0.457078, 1.04569, 0.4, -0.000734694, 1.01345, 0.999564, 1.00511, 1.00233
4.28021, 29.1036, 0.456652, 1.0458, 0.4, -0.000741766, 1.01342, 0.999555, 1.0051, 1.00233
4.28121, 29.0901, 0.456224, 1.04591, 0.4, -0.000748783, 1.0134, 0.999546, 1.00509, 1.00232
4.28221, 29.0766, 0.455795, 1.04602, 0.4, -0.000755747, 1.01338, 0.999537, 1.00509, 1.00231
4.28321, 29.0629, 0.455363, 1.04613, 0.4, -0.000762657, 1.01336, 0.999528, 1.00508, 1.0023
4.28421, 29.0491, 0.45493, 1.04624, 0.4, -0.000769512, 1.01334, 0.999519, 1.00508, 1.00229
4.28521, 29.0352, 0.454495, 1.04636, 0.4, -0.000776312, 1.01332, 0.99951, 1.00507, 1.00229
4.28621, 29.0212, 0.454058, 1.04647, 0.4, -0.000783058, 1.01329, 0.999501, 1.00506, 1.00228
4.28721, 29.007, 0.45362, 1.04658, 0.4, -0.000789748, 1.01327, 0.999492, 1.00506, 1.00227
4.28821, 28.9928, 0.45318, 1.04669, 0.4, -0.000796384, 1.01325, 0.999483, 1.00505, 1.00226
4.28921, 28.9784, 0.452738, 1.0468, 0.4, -0.000802964, 1.01323, 0.999474, 1.00504, 1.00226
4.29021, 28.9639, 0.452295, 1.04691, 0.4, -0.000809488, 1.01321, 0.999465, 1.00504, 1.00225
4.2912, 28.9492, 0.45185, 1.04702, 0.4, -0.000815957, 1.01318, 0.999456, 1.00503, 1.00224
4.2922, 28.9345, 0.451404, 1.04713, 0.4, -0.000822369, 1.01316, 0.999447, 1.00503, 1.00223
4.2932, 28.9196, 0.450956, 1.04724, 0.4, -0.000828725, 1.01314, 0.999438, 1.00502, 1.00223
4.2942, 28.9046, 0.450506, 1.04735, 0.4, -0.000835025, 1.01312, 0.999429, 1.00501, 1.00222
4.2952, 28.8896, 0.450055, 1.04746, 0.4, -0.000841268, 1.0131, 0.99942, 1.00501, 1.00221
4.2962, 28.8744, 0.449602, 1.04757, 0.4, -0.000847455, 1.01307, 0.999411, 1.005, 1.0022
4.2972, 28.8591, 0.449149, 1.04767, 0.4, -0.000853584, 1.01305, 0.999402, 1.00499, 1.00219
4.2982, 28.8436, 0.448693, 1.04778, 0.4, -0.000859657, 1.01303, 0.999393, 1.00499, 1.00219
4.2992, 28.8281, 0.448236, 1.04789, 0.4, -0.000865672, 1.01301, 0.999384, 1.00498, 1.00218
4.3002, 28.8125, 0.447778, 1.048, 0.4, -0.000871629, 1.01299, 0.999375, 1.00497, 1.00217
4.3012, 28.7967, 0.447318, 1.04811, 0.4, -0.000877529, 1.01296, 0.999366, 1.00497, 1.00216
4.3022, 28.7809, 0.446857, 1.04821, 0.4, -0.000883371, 1.01294, 0.999357, 1.00496, 1.00216
4.3032, 28.7649, 0.446395, 1.04832, 0.4, -0.000889155, 1.01292, 0.999348, 1.00496, 1.00215
4.3042, 28.7489, 0.445931, 1.04843, 0.4, -0.000894881, 1.0129, 0.999339, 1.00495, 1.00214
4.3052, 28.7327, 0.445467, 1.04854, 0.4, -0.000900548, 1.01288, 0.99933, 1.00494, 1.00213
4.3062, 28.7164, 0.445, 1.04864, 0.4, -0.000906157, 1.01285, 0.999321, 1.00494, 1.00212
4.3072, 28.7001, 0.444533, 1.04875, 0.4, -0.000911708, 1.01283, 0.999312, 1.00493, 1.00212
4.3082, 28.6836, 0.444064, 1.04886, 0.4, -0.000917199, 1.01281, 0.999303, 1.00492, 1.00211
4.3092, 28.6671, 0.443594, 1.04896, 0.4, -0.000922632, 1.01279, 0.999294, 1.00492, 1.0021
4.3102, 28.6504, 0.443124, 1.04907, 0.4, -0.000928006, 1.01277, 0.999285, 1.00491, 1.00209
4.3112, 28.6337, 0.442651, 1.04917, 0.4, -0.00093332, 1.01274, 0.999276, 1.0049, 1.00209
4.3122, 28.6168, 0.442178, 1.04928, 0.4, -0.000938575, 1.01272, 0.999266, 1.0049, 1.00208
4.3132, 28.5999, 0.441704, 1.04939, 0.4, -0.000943771, 1.0127, 0.999257, 1.00489, 1.00207
4.3142, 28.5828, 0.441228, 1.04949, 0.4, -0.000948907, 1.01268, 0.999248, 1.00488, 1.00206
4.3152, 28.5657, 0.440752, 1.0496, 0.4, -0.000953983, 1.01266, 0.999239, 1.00488, 1.00205
4.3162, 28.5485, 0.440274, 1.0497, 0.4, -0.000958999, 1.01263, 0.99923, 1.00487, 1.00205
4.3172, 28.5312, 0.439796, 1.04981, 0.4, -0.000963956, 1.01261, 0.999221, 1.00487, 1.00204
4.3182, 28.5138, 0.439316, 1.04991, 0.4, -0.000968852, 1.01259, 0.999211, 1.00486, 1.00203
4.3192, 28.4963, 0.438836, 1.05001, 0.4, -0.000973688, 1.01257, 0.999202, 1.00485, 1.00202
4.3202, 28.4787, 0.438354, 1.05012, 0.4, -0.000978463, 1.01254, 0.999193, 1.00485, 1.00201
4.3212, 28.4611, 0.437872, 1.05022, 0.4, -0.000983178, 1.01252, 0.999184, 1.00484, 1.00201
4.3222, 28.4433, 0.437388, 1.05033, 0.4, -0.000987833, 1.0125, 0.999174, 1.00483, 1.002
4.3232, 28.4255, 0.436904, 1.05043, 0.4, -0.000992427, 1.01248, 0.999165, 1.00483, 1.00199
4.3242, 28.4076, 0.436419, 1.05053, 0.4, -0.00099696, 1.01245, 0.999156, 1.00482, 1.00198
4.3252, 28.3896, 0.435933, 1.05064, 0.4, -0.00100143, 1.01243, 0.999146, 1.00481, 1.00197
4.3262, 28.3716, 0.435447, 1.05074, 0.4, -0.00100584, 1.01241, 0.999137, 1.00481, 1.00197
4.3272, 28.3534, 0.434959, 1.05084, 0.4, -0.00101019, 1.01239, 0.999127, 1.0048, 1.00196
4.3282, 28.3352, 0.434471, 1.05095, 0.4, -0.00101448, 1.01236, 0.999118, 1.00479, 1.00195
4.3292, 28.3169, 0.433982, 1.05105, 0.4, -0.00101871, 1.01234, 0.999109, 1.00478, 1.00194
4.3302, 28.2985, 0.433492, 1.05115, 0.4, -0.00102288, 1.01232, 0.999099, 1.00478, 1.00193
4.3312, 28.2801, 0.433002, 1.05125, 0.4, -0.00102698, 1.0123, 0.999089, 1.00477, 1.00192
4.3322, 28.2615, 0.432511, 1.05136, 0.4, -0.00103102, 1.01227, 0.99908, 1.00476, 1.00192
4.3332, 28.2429, 0.432019, 1.05146, 0.4, -0.001035, 1.01225, 0.99907, 1.00476, 1.00191
4.3342, 28.2243, 0.431527, 1.05156, 0.4, -0.00103892, 1.01223, 0.999061, 1.00475, 1.0019
4.3352, 28.2055, 0.431034, 1.05166, 0.4, -0.00104278, 1.01221, 0.999051, 1.00474, 1.00189
4.3362, 28.1867, 0.43054, 1.05176, 0.4, -0.00104658, 1.01218, 0.999041, 1.00474, 1.00188
4.3372, 28.1679, 0.430046, 1.05187, 0.4, -0.00105031, 1.01216, 0.999032, 1.00473, 1.00187
4.3382, 28.1489, 0.429552, 1.05197, 0.4, -0.00105398, 1.01214, 0.999022, 1.00472, 1.00187
4.3392, 28.1299, 0.429057, 1.05207, 0.4, -0.00105759, 1.01211, 0.999012, 1.00472, 1.00186
4.3402, 28.1109, 0.428561, 1.05217, 0.4, -0.00106114, 1.01209, 0.999002, 1.00471, 1.00185
4.3412, 28.0917, 0.428065, 1.05227, 0.4, -0.00106463, 1.01207, 0.998992, 1.0047, 1.00184
4.3422, 28.0725, 0.427569, 1.05237, 0.4, -0.00106805, 1.01204, 0.998982, 1.00469, 1.00183
4.3432, 28.0533, 0.427072, 1.05247, 0.4, -0.00107141, 1.01202, 0.998973, 1.00469, 1.00182
4.3442, 28.034, 0.426574, 1.05257, 0.4, -0.00107471, 1.012, 0.998963, 1.00468, 1.00181
4.3452, 28.0146, 0.426077, 1.05267, 0.4, -0.00107795, 1.01198, 0.998953, 1.00467, 1.0018
4.3462, 27.9951, 0.425579, 1.05277, 0.4, -0.00108112, 1.01195, 0.998943, 1.00466, 1.0018
4.3472, 27.9757, 0.42508, 1.05287, 0.4, -0.00108424, 1.01193, 0.998933, 1.00466, 1.00179
4.3482, 27.9561, 0.424582, 1.05297, 0.4, -0.00108729, 1.01191, 0.998922, 1.00465, 1.00178
4.3492, 27.9365, 0.424083, 1.05307, 0.4, -0.00109027, 1.01188, 0.998912, 1.00464, 1.00177
4.3502, 27.9169, 0.423583, 1.05317, 0.4, -0.0010932, 1.01186, 0.998902, 1.00464, 1.00176
4.3512, 27.8972, 0.423084, 1.05327, 0.4, -0.00109606, 1.01183, 0.998892, 1.00463, 1.00175
4.3522, 27.8774, 0.422584, 1.05337, 0.4, -0.00109886, 1.01181, 0.998882, 1.00462, 1.00174
4.3532, 27.8576, 0.422084, 1.05347, 0.4, -0.0011016, 1.01179, 0.998871, 1.00461, 1.00173
4.3542, 27.8377, 0.421584, 1.05357, 0.4, -0.00110427, 1.01176, 0.998861, 1.00461, 1.00172
4.3552, 27.8178, 0.421084, 1.05367, 0.4, -0.00110688, 1.01174, 0.99885, 1.0046, 1.00172
4.3562, 27.7979, 0.420584, 1.05377, 0.4, -0.00110943, 1.01172, 0.99884, 1.00459, 1.00171
4.3572, 27.7779, 0.420084, 1.05387, 0.4, -0.00111192, 1.01169, 0.998829, 1.00458, 1.0017
4.3582, 27.7579, 0.419583, 1.05397, 0.4, -0.00111434, 1.01167, 0.998819, 1.00458, 1.00169
4.3592, 27.7378, 0.419083, 1.05407, 0.4, -0.0011167, 1.01165, 0.998808, 1.00457, 1.00168
4.3602, 27.7177, 0.418582, 1.05417, 0.4, -0.001119, 1.01162, 0.998798, 1.00456, 1.00167
4.3612, 27.6975, 0.418081, 1.05426, 0.4, -0.00112123, 1.0116, 0.998787, 1.00455, 1.00166
4.3622, 27.6773, 0.417581, 1.05436, 0.4, -0.00112341, 1.01157, 0.998776, 1.00454, 1.00165
4.3632, 27.6571, 0.41708, 1.05446, 0.4, -0.00112552, 1.01155, 0.998766, 1.00454, 1.00164
4.3642, 27.6368, 0.41658, 1.05456, 0.4, -0.00112756, 1.01153, 0.998755, 1.00453, 1.00163
4.3652, 27.6165, 0.41608, 1.05466, 0.4, -0.00112955, 1.0115, 0.998744, 1.00452, 1.00162
4.3662, 27.5961, 0.415579, 1.05476, 0.4, -0.00113147, 1.01148, 0.998733, 1.00451, 1.00161
4.3672, 27.5757, 0.415079, 1.05485, 0.4, -0.00113333, 1.01145, 0.998722, 1.0045, 1.0016
4.3682, 27.5553, 0.414579, 1.05495, 0.4, -0.00113513, 1.01143, 0.998711, 1.0045, 1.00159
4.3692, 27.5349, 0.414079, 1.05505, 0.4, -0.00113686, 1.0114, 0.9987, 1.00449, 1.00158
4.3702, 27.5144, 0.413579, 1.05515, 0.4, -0.00113853, 1.01138, 0.998689, 1.00448, 1.00157
4.3712, 27.4939, 0.41308, 1.05525, 0.4, -0.00114014, 1.01135, 0.998678, 1.00447, 1.00156
4.3722, 27.4733, 0.412581, 1.05534, 0.4, -0.00114169, 1.01133, 0.998667, 1.00446, 1.00156
4.3732, 27.4528, 0.412082, 1.05544, 0.4, -0.00114317, 1.01131, 0.998656, 1.00446, 1.00155
4.3742, 27.4322, 0.411583, 1.05554, 0.4, -0.00114459, 1.01128, 0.998644, 1.00445, 1.00154
4.3752, 27.4116, 0.411085, 1.05564, 0.4, -0.00114595, 1.01126, 0.998633, 1.00444, 1.00153
4.3762, 27.3909, 0.410587, 1.05574, 0.4, -0.00114725, 1.01123, 0.998622, 1.00443, 1.00152
4.3772, 27.3703, 0.410089, 1.05583, 0.4, -0.00114849, 1.01121, 0.99861, 1.00442, 1.00151
4.3782, 27.3496, 0.409591, 1.05593, 0.4, -0.00114966, 1.01118, 0.998599, 1.00441, 1.0015
4.3792, 27.3289, 0.409094, 1.05603, 0.4, -0.00115077, 1.01116, 0.998587, 1.00441, 1.00149
4.3802, 27.3082, 0.408598, 1.05613, 0.4, -0.00115182, 1.01113, 0.998576, 1.0044, 1.00148
4.3812, 27.2874, 0.408102, 1.05622, 0.4, -0.0011528, 1.01111, 0.998564, 1.00439, 1.00147
4.3822, 27.2667, 0.407606, 1.05632, 0.4, -0.00115373, 1.01108, 0.998552, 1.00438, 1.00145
4.3832, 27.2459, 0.407111, 1.05642, 0.4, -0.00115459, 1.01106, 0.998541, 1.00437, 1.00144
4.3842, 27.2251, 0.406616, 1.05652, 0.4, -0.00115539, 1.01103, 0.998529, 1.00436, 1.00143
4.3852, 27.2043, 0.406122, 1.05661, 0.4, -0.00115613, 1.01101, 0.998517, 1.00435, 1.00142
4.3862, 27.1835, 0.405628, 1.05671, 0.4, -0.0011568, 1.01098, 0.998505, 1.00435, 1.00141
4.3872, 27.1626, 0.405135, 1.05681, 0.4, -0.00115742, 1.01096, 0.998493, 1.00434, 1.0014
4.3882, 27.1418, 0.404642, 1.05691, 0.4, -0.00115797, 1.01093, 0.998481, 1.00433, 1.00139
4.3892, 27.121, 0.40415, 1.05701, 0.4, -0.00115846, 1.0109, 0.998469, 1.00432, 1.00138
4.3902, 27.1001, 0.403659, 1.0571, 0.4, -0.00115889, 1.01088, 0.998457, 1.00431, 1.00137
4.3912, 27.0792, 0.403168, 1.0572, 0.4, -0.00115926, 1.01085, 0.998445, 1.0043, 1.00136
4.3922, 27.0584, 0.402678, 1.0573, 0.4, -0.00115957, 1.01083, 0.998433, 1.00429, 1.00135
4.3932, 27.0375, 0.402189, 1.05739, 0.4, -0.00115981, 1.0108, 0.998421, 1.00428, 1.00134
4.3942, 27.0166, 0.4017, 1.05749, 0.4, -0.00116, 1.01078, 0.998408, 1.00427, 1.00133
4.3952, 26.9957, 0.401212, 1.05759, 0.4, -0.00116012, 1.01075, 0.998396, 1.00427, 1.00132
4.3962, 26.9748, 0.400725, 1.05769, 0.4, -0.00116019, 1.01072, 0.998383, 1.00426, 1.00131
4.3972, 26.954, 0.400239, 1.05778, 0.4, -0.00116019, 1.0107, 0.998371, 1.00425, 1.0013
4.3982, 26.9331, 0.399753, 1.05788, 0.4, -0.00116013, 1.01067, 0.998358, 1.00424, 1.00129
4.3992, 26.9122, 0.399268, 1.05798, 0.4, -0.00116001, 1.01065, 0.998346, 1.00423, 1.00127
4.4002, 26.8913, 0.398784, 1.05808, 0.4, -0.00115983, 1.01062, 0.998333, 1.00422, 1.00126
4.4012, 26.8704, 0.398301, 1.05818, 0.4, -0.00115959, 1.01059, 0.998321, 1.00421, 1.00125
4.4022, 26.8496, 0.397819, 1.05827, 0.4, -0.00115929, 1.01057, 0.998308, 1.0042, 1.00124
4.4032, 26.8287, 0.397338, 1.05837, 0.4, -0.00115893, 1.01054, 0.998295, 1.00419, 1.00123
4.4042, 26.8079, 0.396857, 1.05847, 0.4, -0.00115851, 1.01051, 0.998282, 1.00418, 1.00122
4.4052, 26.787, 0.396378, 1.05857, 0.4, -0.00115803, 1.01049, 0.998269, 1.00417, 1.00121
4.4062, 26.7662, 0.395899, 1.05866, 0.4, -0.00115749, 1.01046, 0.998256, 1.00416, 1.0012
4.4072, 26.7453, 0.395421, 1.05876, 0.4, -0.00115689, 1.01043, 0.998243, 1.00415, 1.00118
4.4082, 26.7245, 0.394945, 1.05886, 0.4, -0.00115623, 1.01041, 0.99823, 1.00414, 1.00117
4.4092, 26.7037, 0.394469, 1.05896, 0.4, -0.00115551, 1.01038, 0.998217, 1.00413, 1.00116
4.4102, 26.6829, 0.393995, 1.05906, 0.4, -0.00115473, 1.01035, 0.998204, 1.00413, 1.00115
4.4112, 26.6621, 0.393521, 1.05915, 0.4, -0.00115389, 1.01033, 0.998191, 1.00412, 1.00114
4.4122, 26.6414, 0.393048, 1.05925, 0.4, -0.00115299, 1.0103, 0.998177, 1.00411, 1.00113
4.4132, 26.6206, 0.392577, 1.05935, 0.4, -0.00115204, 1.01027, 0.998164, 1.0041, 1.00111
4.4142, 26.5999, 0.392107, 1.05945, 0.4, -0.00115102, 1.01025, 0.998151, 1.00409, 1.0011
4.4152, 26.5792, 0.391638, 1.05955, 0.4, -0.00114995, 1.01022, 0.998137, 1.00408, 1.00109
4.4162, 26.5585, 0.39117, 1.05965, 0.4, -0.00114882, 1.01019, 0.998124, 1.00407, 1.00108
4.4172, 26.5378, 0.390703, 1.05974, 0.4, -0.00114762, 1.01016, 0.99811, 1.00406, 1.00107
4.4182, 26.5172, 0.390237, 1.05984, 0.4, -0.00114638, 1.01014, 0.998096, 1.00405, 1.00106
4.4192, 26.4966, 0.389773, 1.05994, 0.4, -0.00114507, 1.01011, 0.998083, 1.00404, 1.00104
4.4202, 26.476, 0.389309, 1.06004, 0.4, -0.0011437, 1.01008, 0.998069, 1.00403, 1.00103
4.4212, 26.4554, 0.388847, 1.06014, 0.4, -0.00114228, 1.01006, 0.998055, 1.00402, 1.00102
4.4222, 26.4348, 0.388387, 1.06024, 0.4, -0.0011408, 1.01003, 0.998041, 1.00401, 1.00101
4.4232, 26.4143, 0.387927, 1.06034, 0.4, -0.00113926, 1.01, 0.998027, 1.004, 1.001
4.4242, 26.3938, 0.387469, 1.06044, 0.4, -0.00113767, 1.00997, 0.998013, 1.00399, 1.00098
4.4252, 26.3734, 0.387012, 1.06054, 0.4, -0.00113602, 1.00994, 0.997999, 1.00398, 1.00097
4.4262, 26.3529, 0.386557, 1.06064, 0.4, -0.00113431, 1.00992, 0.997985, 1.00397, 1.00096
4.4272, 26.3325, 0.386102, 1.06074, 0.4, -0.00113254, 1.00989, 0.997971, 1.00396, 1.00095
4.42819, 26.3122, 0.38565, 1.06084, 0.4, -0.00113072, 1.00986, 0.997957, 1.00395, 1.00093
4.42919, 26.2918, 0.385198, 1.06093, 0.4, -0.00112884, 1.00983, 0.997943, 1.00393, 1.00092
4.43019, 26.2715, 0.384748, 1.06103, 0.4, -0.00112691, 1.00981, 0.997929, 1.00392, 1.00091
4.43119, 26.2513, 0.384299, 1.06113, 0.4, -0.00112492, 1.00978, 0.997914, 1.00391, 1.0009
4.43219, 26.231, 0.383852, 1.06123, 0.4, -0.00112287, 1.00975, 0.9979, 1.0039, 1.00088
4.43319, 26.2108, 0.383407, 1.06133, 0.4, -0.00112077, 1.00972, 0.997885, 1.00389, 1.00087
4.43419, 26.1907, 0.382962, 1.06143, 0.4, -0.00111861, 1.00969, 0.997871, 1.00388, 1.00086
4.43519, 26.1706, 0.38252, 1.06154, 0.4, -0.0011164, 1.00966, 0.997856, 1.00387, 1.00085
4.43619, 26.1505, 0.382078, 1.06164, 0.4, -0.00111413, 1.00964, 0.997842, 1.00386, 1.00083
4.43719, 26.1305, 0.381639, 1.06174, 0.4, -0.0011118, 1.00961, 0.997827, 1.00385, 1.00082
4.43819, 26.1105, 0.381201, 1.06184, 0.4, -0.00110943, 1.00958, 0.997812, 1.00384, 1.00081
4.43919, 26.0905, 0.380764, 1.06194, 0.4, -0.00110699, 1.00955, 0.997798, 1.00383, 1.00079
4.44019, 26.0706, 0.380329, 1.06204, 0.4, -0.00110451, 1.00952, 0.997783, 1.00382, 1.00078
4.44119, 26.0508, 0.379896, 1.06214, 0.4, -0.00110196, 1.00949, 0.997768, 1.00381, 1.00077
4.44219, 26.0309, 0.379464, 1.06224, 0.4, -0.00109937, 1.00946, 0.997753, 1.0038, 1.00076
4.44319, 26.0112, 0.379034, 1.06234, 0.4, -0.00109672, 1.00944, 0.997738, 1.00379, 1.00074
4.44419, 25.9915, 0.378605, 1.06245, 0.4, -0.00109402, 1.00941, 0.997723, 1.00377, 1.00073
4.44519, 25.9718, 0.378178, 1.06255, 0.4, -0.00109126, 1.00938, 0.997708, 1.00376, 1.00072
4.44619, 25.9522, 0.377753, 1.06265, 0.4, -0.00108845, 1.00935, 0.997693, 1.00375, 1.0007
4.44719, 25.9326, 0.377329, 1.06275, 0.4, -0.00108559, 1.00932, 0.997678, 1.00374, 1.00069
4.44819, 25.9131, 0.376908, 1.06286, 0.4, -0.00108268, 1.00929, 0.997662, 1.00373, 1.00068
4.44919, 25.8936, 0.376488, 1.06296, 0.4, -0.00107971, 1.00926, 0.997647, 1.00372, 1.00066
4.45019, 25.8742, 0.376069, 1.06306, 0.4, -0.00107669, 1.00923, 0.997632, 1.00371, 1.00065
4.45119, 25.8549, 0.375653, 1.06316, 0.4, -0.00107362, 1.0092, 0.997616, 1.0037, 1.00064
4.45219, 25.8356, 0.375238, 1.06327, 0.4, -0.0010705, 1.00917, 0.997601, 1.00369, 1.00062
4.45319, 25.8163, 0.374825, 1.06337, 0.4, -0.00106732, 1.00915, 0.997585, 1.00368, 1.00061
4.45419, 25.7971, 0.374414, 1.06347, 0.4, -0.0010641, 1.00912, 0.99757, 1.00366, 1.0006
4.45519, 25.778, 0.374004, 1.06358, 0.4, -0.00106082, 1.00909, 0.997554, 1.00365, 1.00058
4.45619, 25.759, 0.373597, 1.06368, 0.4, -0.00105749, 1.00906, 0.997539, 1.00364, 1.00057
4.45719, 25.7399, 0.373191, 1.06379, 0.4, -0.00105411, 1.00903, 0.997523, 1.00363, 1.00056
4.45819, 25.721, 0.372787, 1.06389, 0.4, -0.00105068, 1.009, 0.997507, 1.00362, 1.00054
4.45919, 25.7021, 0.372385, 1.064, 0.4, -0.0010472, 1.00897, 0.997491, 1.00361, 1.00053
4.46019, 25.6833, 0.371985, 1.0641, 0.4, -0.00104367, 1.00894, 0.997476, 1.0036, 1.00051
4.46119, 25.6645, 0.371587, 1.06421, 0.4, -0.00104009, 1.00891, 0.99746, 1.00358, 1.0005
4.46219, 25.6459, 0.371191, 1.06431, 0.4, -0.00103647, 1.00888, 0.997444, 1.00357, 1.00049
4.46319, 25.6272, 0.370797, 1.06442, 0.4, -0.00103279, 1.00885, 0.997428, 1.00356, 1.00047
4.46419, 25.6087, 0.370404, 1.06452, 0.4, -0.00102906, 1.00882, 0.997412, 1.00355, 1.00046
4.46519, 25.5902, 0.370014, 1.06463, 0.4, -0.00102529, 1.00879, 0.997396, 1.00354, 1.00045
4.46619, 25.5718, 0.369626, 1.06473, 0.4, -0.00102146, 1.00876, 0.99738, 1.00353, 1.00043
4.46719, 25.5534, 0.369239, 1.06484, 0.4, -0.00101759, 1.00873, 0.997363, 1.00351, 1.00042
4.46819, 25.5351, 0.368855, 1.06495, 0.4, -0.00101367, 1.0087, 0.997347, 1.0035, 1.0004
4.46919, 25.5169, 0.368473, 1.06506, 0.4, -0.0010097, 1.00867, 0.997331, 1.00349, 1.00039
4.47019, 25.4988, 0.368092, 1.06516, 0.4, -0.00100569, 1.00864, 0.997315, 1.00348, 1.00037
4.47119, 25.4807, 0.367714, 1.06527, 0.4, -0.00100162, 1.00861, 0.997298, 1.00347, 1.00036
4.47219, 25.4627, 0.367338, 1.06538, 0.4, -0.000997515, 1.00858, 0.997282, 1.00346, 1.00035
4.47319, 25.4448, 0.366964, 1.06549, 0.4, -0.000993359, 1.00855, 0.997266, 1.00344, 1.00033
4.47419, 25.427, 0.366592, 1.06559, 0.4, -0.000989156, 1.00852, 0.997249, 1.00343, 1.00032
4.47519, 25.4092, 0.366222, 1.0657, 0.4, -0.000984908, 1.00849, 0.997232, 1.00342, 1.0003
4.47619, 25.3915, 0.365854, 1.06581, 0.4, -0.000980613, 1.00846, 0.997216, 1.00341, 1.00029
4.47719, 25.3739, 0.365488, 1.06592, 0.4, -0.000976273, 1.00843, 0.997199, 1.0034, 1.00027
4.47819, 25.3564, 0.365125, 1.06603, 0.4, -0.000971887, 1.0084, 0.997183, 1.00338, 1.00026
4.47919, 25.3389, 0.364764, 1.06614, 0.4, -0.000967457, 1.00837, 0.997166, 1.00337, 1.00025
4.48019, 25.3215, 0.364404, 1.06625, 0.4, -0.000962981, 1.00833, 0.997149, 1.00336, 1.00023
4.48119, 25.3042, 0.364047, 1.06636, 0.4, -0.000958461, 1.0083, 0.997133, 1.00335, 1.00022
4.48219, 25.287, 0.363693, 1.06647, 0.4, -0.000953897, 1.00827, 0.997116, 1.00334, 1.0002
4.48319, 25.2699, 0.36334, 1.06658, 0.4, -0.000949289, 1.00824, 0.997099, 1.00332, 1.00019
4.48419, 25.2529, 0.36299, 1.06669, 0.4, -0.000944637, 1.00821, 0.997082, 1.00331, 1.00017
4.48519, 25.2359, 0.362642, 1.0668, 0.4, -0.000939942, 1.00818, 0.997065, 1.0033, 1.00016
4.48619, 25.219, 0.362296, 1.06691, 0.4, -0.000935203, 1.00815, 0.997048, 1.00329, 1.00014
4.48719, 25.2022, 0.361952, 1.06702, 0.4, -0.000930422, 1.00812, 0.997031, 1.00328, 1.00013
4.48819, 25.1855, 0.361611, 1.06713, 0.4, -0.000925598, 1.00809, 0.997014, 1.00326, 1.00011
4.48919, 25.1689, 0.361272, 1.06725, 0.4, -0.000920732, 1.00806, 0.996997, 1.00325, 1.0001
4.49019, 25.1524, 0.360935, 1.06736, 0.4, -0.000915823, 1.00803, 0.99698, 1.00324, 1.00008
4.49119, 25.1359, 0.3606, 1.06747, 0.4, -0.000910873, 1.008, 0.996963, 1.00323, 1.00007
4.49219, 25.1196, 0.360268, 1.06758, 0.4, -0.000905882, 1.00796, 0.996946, 1.00322, 1.00006
4.49319, 25.1033, 0.359938, 1.0677, 0.4, -0.00090085, 1.00793, 0.996928, 1.0032, 1.00004
4.49419, 25.0872, 0.35961, 1.06781, 0.4, -0.000895776, 1.0079, 0.996911, 1.00319, 1.00003
4.49519, 25.0711, 0.359285, 1.06792, 0.4, -0.000890662, 1.00787, 0.996894, 1.00318, 1.00001
4.49619, 25.0551, 0.358962, 1.06804, 0.4, -0.000885508, 1.00784, 0.996876, 1.00317, 0.999996
4.49719, 25.0392, 0.358642, 1.06815, 0.4, -0.000880314, 1.00781, 0.996859, 1.00315, 0.999981
4.49819, 25.0234, 0.358324, 1.06827, 0.4, -0.00087508, 1.00778, 0.996842, 1.00314, 0.999965
4.49919, 25.0077, 0.358008, 1.06838, 0.4, -0.000869807, 1.00775, 0.996824, 1.00313, 0.99995
4.50019, 24.9921, 0.357694, 1.0685, 0.4, -0.000864495, 1.00771, 0.996807, 1.00312, 0.999935
4.50119, 24.9766, 0.357383, 1.06861, 0.4, -0.000859144, 1.00768, 0.996789, 1.0031, 0.99992
4.50219, 24.9611, 0.357075, 1.06873, 0.4, -0.000853755, 1.00765, 0.996772, 1.00309, 0.999905
4.50319, 24.9458, 0.356769, 1.06885, 0.4, -0.000848327, 1.00762, 0.996754, 1.00308, 0.99989
4.50419, 24.9306, 0.356465, 1.06896, 0.4, -0.000842862, 1.00759, 0.996736, 1.00307, 0.999875
4.50519, 24.9155, 0.356164, 1.06908, 0.4, -0.000837359, 1.00756, 0.996719, 1.00305, 0.99986
4.50619, 24.9005, 0.355865, 1.0692, 0.4, -0.000831819, 1.00753, 0.996701, 1.00304, 0.999844
4.50719, 24.8855, 0.355568, 1.06931, 0.4, -0.000826242, 1.00749, 0.996683, 1.00303, 0.999829
4.50819, 24.8707, 0.355275, 1.06943, 0.4, -0.000820628, 1.00746, 0.996666, 1.00302, 0.999814
4.50919, 24.856, 0.354983, 1.06955, 0.4, -0.000814978, 1.00743, 0.996648, 1.003, 0.999799
4.51019, 24.8414, 0.354694, 1.06967, 0.4, -0.000809292, 1.0074, 0.99663, 1.00299, 0.999783
4.51119, 24.8269, 0.354408, 1.06979, 0.4, -0.00080357, 1.00737, 0.996612, 1.00298, 0.999768
4.51219, 24.8124, 0.354124, 1.06991, 0.4, -0.000797814, 1.00734, 0.996594, 1.00297, 0.999753
4.51319, 24.7981, 0.353843, 1.07002, 0.4, -0.000792022, 1.0073, 0.996576, 1.00295, 0.999737
4.51419, 24.7839, 0.353564, 1.07014, 0.4, -0.000786195, 1.00727, 0.996559, 1.00294, 0.999722
4.51519, 24.7698, 0.353287, 1.07026, 0.4, -0.000780334, 1.00724, 0.996541, 1.00293, 0.999707
4.51619, 24.7558, 0.353013, 1.07038, 0.4, -0.000774438, 1.00721, 0.996523, 1.00292, 0.999691
4.51719, 24.742, 0.352742, 1.07051, 0.4, -0.000768509, 1.00718, 0.996505, 1.0029, 0.999676
4.51819, 24.7282, 0.352473, 1.07063, 0.4, -0.000762547, 1.00714, 0.996487, 1.00289, 0.99966
4.51919, 24.7145, 0.352207, 1.07075, 0.4, -0.000756551, 1.00711, 0.996469, 1.00288, 0.999645
4.52019, 24.7009, 0.351943, 1.07087, 0.4, -0.000750523, 1.00708, 0.99645, 1.00286, 0.999629
4.52119, 24.6875, 0.351682, 1.07099, 0.4, -0.000744462, 1.00705, 0.996432, 1.00285, 0.999614
4.52219, 24.6741, 0.351424, 1.07112, 0.4, -0.000738369, 1.00702, 0.996414, 1.00284, 0.999598
4.52319, 24.6609, 0.351168, 1.07124, 0.4, -0.000732244, 1.00698, 0.996396, 1.00283, 0.999583
4.52419, 24.6478, 0.350915, 1.07136, 0.4, -0.000726087, 1.00695, 0.996378, 1.00281, 0.999567
4.52519, 24.6348, 0.350664, 1.07149, 0.4, -0.000719899, 1.00692, 0.99636, 1.0028, 0.999552
4.52619, 24.6219, 0.350416, 1.07161, 0.4, -0.000713681, 1.00689, 0.996342, 1.00279, 0.999536
4.52719, 24.6091, 0.35017, 1.07173, 0.4, -0.000707432, 1.00686, 0.996323, 1.00278, 0.99952
4.52819, 24.5964, 0.349928, 1.07186, 0.4, -0.000701153, 1.00682, 0.996305, 1.00276, 0.999505
4.52919, 24.5838, 0.349687, 1.07198, 0.4, -0.000694843, 1.00679, 0.996287, 1.00275, 0.999489
4.53019, 24.5714, 0.34945, 1.07211, 0.4, -0.000688505, 1.00676, 0.996268, 1.00274, 0.999473
4.53119, 24.559, 0.349215, 1.07223, 0.4, -0.000682137, 1.00673, 0.99625, 1.00272, 0.999458
4.53219, 24.5468, 0.348983, 1.07236, 0.4, -0.00067574, 1.0067, 0.996232, 1.00271, 0.999442
4.53319, 24.5347, 0.348753, 1.07249, 0.4, -0.000669315, 1.00666, 0.996213, 1.0027, 0.999426
4.53419, 24.5227, 0.348526, 1.07261, 0.4, -0.000662861, 1.00663, 0.996195, 1.00269, 0.999411
4.53519, 24.5108, 0.348302, 1.07274, 0.4, -0.00065638, 1.0066, 0.996177, 1.00267, 0.999395
4.53619, 24.4991, 0.34808, 1.07287, 0.4, -0.000649871, 1.00657, 0.996158, 1.00266, 0.999379
4.53719, 24.4875, 0.347861, 1.07299, 0.4, -0.000643334, 1.00654, 0.99614, 1.00265, 0.999364
4.53819, 24.4759, 0.347644, 1.07312, 0.4, -0.000636771, 1.0065, 0.996121, 1.00263, 0.999348
4.53919, 24.4645, 0.347431, 1.07325, 0.4, -0.000630182, 1.00647, 0.996103, 1.00262, 0.999332
4.54019, 24.4532, 0.34722, 1.07338, 0.4, -0.000623566, 1.00644, 0.996084, 1.00261, 0.999316
4.54119, 24.4421, 0.347012, 1.07351, 0.4, -0.000616924, 1.00641, 0.996066, 1.0026, 0.9993
4.54219, 24.431, 0.346806, 1.07364, 0.4, -0.000610257, 1.00637, 0.996047, 1.00258, 0.999285
4.54319, 24.4201, 0.346603, 1.07377, 0.4, -0.000603564, 1.00634, 0.996029, 1.00257, 0.999269
4.54419, 24.4093, 0.346403, 1.0739, 0.4, -0.000596847, 1.00631, 0.99601, 1.00256, 0.999253
4.54519, 24.3986, 0.346206, 1.07403, 0.4, -0.000590105, 1.00628, 0.995991, 1.00254, 0.999237
4.54619, 24.3881, 0.346011, 1.07416, 0.4, -0.000583339, 1.00625, 0.995973, 1.00253, 0.999221
4.54719, 24.3776, 0.345819, 1.07429, 0.4, -0.000576549, 1.00621, 0.995954, 1.00252, 0.999205
4.54819, 24.3673, 0.345629, 1.07442, 0.4, -0.000569736, 1.00618, 0.995936, 1.0025, 0.99919
4.54919, 24.3571, 0.345443, 1.07455, 0.4, -0.000562899, 1.00615, 0.995917, 1.00249, 0.999174
4.55019, 24.347, 0.345259, 1.07469, 0.4, -0.00055604, 1.00612, 0.995898, 1.00248, 0.999158
4.55119, 24.3371, 0.345078, 1.07482, 0.4, -0.000549158, 1.00608, 0.99588, 1.00247, 0.999142
4.55219, 24.3273, 0.344899, 1.07495, 0.4, -0.000542254, 1.00605, 0.995861, 1.00245, 0.999126
4.55319, 24.3176, 0.344724, 1.07509, 0.4, -0.000535329, 1.00602, 0.995842, 1.00244, 0.99911
4.55419, 24.308, 0.344551, 1.07522, 0.4, -0.000528381, 1.00599, 0.995824, 1.00243, 0.999094
4.55519, 24.2986, 0.344381, 1.07536, 0.4, -0.000521413, 1.00595, 0.995805, 1.00241, 0.999079
4.55619, 24.2892, 0.344213, 1.07549, 0.4, -0.000514424, 1.00592, 0.995786, 1.0024, 0.999063
4.55719, 24.28, 0.344049, 1.07563, 0.4, -0.000507415, 1.00589, 0.995767, 1.00239, 0.999047
4.55819, 24.271, 0.343887, 1.07576, 0.4, -0.000500386, 1.00586, 0.995749, 1.00238, 0.999031
4.55919, 24.262, 0.343727, 1.0759, 0.4, -0.000493336, 1.00582, 0.99573, 1.00236, 0.999015
4.56019, 24.2532, 0.343571, 1.07603, 0.4, -0.000486268, 1.00579, 0.995711, 1.00235, 0.998999
4.56119, 24.2445, 0.343417, 1.07617, 0.4, -0.00047918, 1.00576, 0.995692, 1.00234, 0.998983
4.56219, 24.236, 0.343266, 1.07631, 0.4, -0.000472074, 1.00573, 0.995673, 1.00232, 0.998967
4.56319, 24.2275, 0.343118, 1.07645, 0.4, -0.00046495, 1.0057, 0.995655, 1.00231, 0.998951
4.56419, 24.2192, 0.342973, 1.07658, 0.4, -0.000457807, 1.00566, 0.995636, 1.0023, 0.998935
4.56519, 24.211, 0.34283, 1.07672, 0.4, -0.000450647, 1.00563, 0.995617, 1.00228, 0.998919
4.56618, 24.203, 0.34269, 1.07686, 0.4, -0.000443469, 1.0056, 0.995598, 1.00227, 0.998903
4.56718, 24.1951, 0.342553, 1.077, 0.4, -0.000436275, 1.00557, 0.995579, 1.00226, 0.998887
4.56818, 24.1873, 0.342419, 1.07714, 0.4, -0.000429064, 1.00553, 0.995561, 1.00225, 0.998872
4.56918, 24.1796, 0.342288, 1.07728, 0.4, -0.000421837, 1.0055, 0.995542, 1.00223, 0.998856
4.57018, 24.1721, 0.342159, 1.07742, 0.4, -0.000414593, 1.00547, 0.995523, 1.00222, 0.99884
4.57118, 24.1647, 0.342033, 1.07756, 0.4, -0.000407335, 1.00544, 0.995504, 1.00221, 0.998824
4.57218, 24.1574, 0.341909, 1.0777, 0.4, -0.000400061, 1.0054, 0.995485, 1.00219, 0.998808
4.57318, 24.1503, 0.341789, 1.07785, 0.4, -0.000392772, 1.00537, 0.995466, 1.00218, 0.998792
4.57418, 24.1433, 0.341672, 1.07799, 0.4, -0.000385469, 1.00534, 0.995447, 1.00217, 0.998776
4.57518, 24.1364, 0.341557, 1.07813, 0.4, -0.000378151, 1.00531, 0.995429, 1.00216, 0.99876
4.57618, 24.1297, 0.341445, 1.07827, 0.4, -0.00037082, 1.00528, 0.99541, 1.00214, 0.998744
4.57718, 24.1231, 0.341335, 1.07842, 0.4, -0.000363475, 1.00524, 0.995391, 1.00213, 0.998728
4.57818, 24.1166, 0.341229, 1.07856, 0.4, -0.000356117, 1.00521, 0.995372, 1.00212, 0.998712
4.57918, 24.1103, 0.341125, 1.07871, 0.4, -0.000348746, 1.00518, 0.995353, 1.0021, 0.998696
4.58018, 24.104, 0.341024, 1.07885, 0.4, -0.000341363, 1.00515, 0.995334, 1.00209, 0.998681
4.58118, 24.098, 0.340926, 1.079, 0.4, -0.000333968, 1.00511, 0.995315, 1.00208, 0.998665
4.58218, 24.092, 0.34083, 1.07914, 0.4, -0.000326561, 1.00508, 0.995296, 1.00207, 0.998649
4.58318, 24.0862, 0.340737, 1.07929, 0.4, -0.000319143, 1.00505, 0.995277, 1.00205, 0.998633
4.58418, 24.0805, 0.340647, 1.07943, 0.4, -0.000311713, 1.00502, 0.995258, 1.00204, 0.998617
4.58518, 24.075, 0.34056, 1.07958, 0.4, -0.000304273, 1.00499, 0.99524, 1.00203, 0.998601
4.58618, 24.0696, 0.340476, 1.07972, 0.4, -0.000296823, 1.00495, 0.995221, 1.00201, 0.998585
4.58718, 24.0643, 0.340394, 1.07987, 0.4, -0.000289362, 1.00492, 0.995202, 1.002, 0.998569
4.58818, 24.0592, 0.340315, 1.08002, 0.4, -0.000281892, 1.00489, 0.995183, 1.00199, 0.998553
4.58918, 24.0542, 0.340239, 1.08016, 0.4, -0.000274413, 1.00486, 0.995164, 1.00198, 0.998537
4.59018, 24.0493, 0.340166, 1.08031, 0.4, -0.000266924, 1.00482, 0.995145, 1.00196, 0.998522
4.59118, 24.0445, 0.340095, 1.08046, 0.4, -0.000259427, 1.00479, 0.995126, 1.00195, 0.998506
4.59218, 24.0399, 0.340028, 1.08061, 0.4, -0.000251922, 1.00476, 0.995107, 1.00194, 0.99849
4.59318, 24.0355, 0.339963, 1.08076, 0.4, -0.000244409, 1.00473, 0.995088, 1.00192, 0.998474
4.59418, 24.0311, 0.339901, 1.08091, 0.4, -0.000236888, 1.0047, 0.99507, 1.00191, 0.998458
4.59518, 24.0269, 0.339841, 1.08106, 0.4, -0.00022936, 1.00466, 0.995051, 1.0019, 0.998442
4.59618, 24.0229, 0.339784, 1.08121, 0.4, -0.000221825, 1.00463, 0.995032, 1.00189, 0.998426
4.59718, 24.019, 0.33973, 1.08136, 0.4, -0.000214284, 1.0046, 0.995013, 1.00187, 0.998411
4.59818, 24.0152, 0.339679, 1.08151, 0.4, -0.000206736, 1.00457, 0.994994, 1.00186, 0.998395
4.59918, 24.0115, 0.33963, 1.08166, 0.4, -0.000199183, 1.00454, 0.994975, 1.00185, 0.998379
4.60018, 24.008, 0.339585, 1.08181, 0.4, -0.000191624, 1.0045, 0.994956, 1.00184, 0.998363
4.60118, 24.0046, 0.339542, 1.08196, 0.4, -0.000184059, 1.00447, 0.994937, 1.00182, 0.998347
4.60218, 24.0014, 0.339501, 1.08212, 0.4, -0.00017649, 1.00444, 0.994918, 1.00181, 0.998332
4.60318, 23.9983, 0.339464, 1.08227, 0.4, -0.000168917, 1.00441, 0.9949, 1.0018, 0.998316
4.60418, 23.9953, 0.339429, 1.08242, 0.4, -0.000161339, 1.00438, 0.994881, 1.00179, 0.9983
4.60518, 23.9925, 0.339397, 1.08258, 0.4, -0.000153758, 1.00434, 0.994862, 1.00177, 0.998284
4.60618, 23.9898, 0.339367, 1.08273, 0.4, -0.000146173, 1.00431, 0.994843, 1.00176, 0.998269
4.60718, 23.9872, 0.339341, 1.08289, 0.4, -0.000138585, 1.00428, 0.994824, 1.00175, 0.998253
4.60818, 23.9848, 0.339317, 1.08304, 0.4, -0.000130994, 1.00425, 0.994805, 1.00173, 0.998237
4.60918, 23.9825, 0.339296, 1.0832, 0.4, -0.000123401, 1.00422, 0.994787, 1.00172, 0.998221
4.61018, 23.9803, 0.339277, 1.08335, 0.4, -0.000115806, 1.00419, 0.994768, 1.00171, 0.998206
4.61118, 23.9783, 0.339261, 1.08351, 0.4, -0.000108208, 1.00415, 0.994749, 1.0017, 0.99819
4.61218, 23.9764, 0.339248, 1.08367, 0.4, -0.00010061, 1.00412, 0.99473, 1.00168, 0.998174
4.61318, 23.9747, 0.339238, 1.08382, 0.4, -9.30102e-05, 1.00409, 0.994711, 1.00167, 0.998159
4.61418, 23.9731, 0.33923, 1.08398, 0.4, -8.54098e-05, 1.00406, 0.994693, 1.00166, 0.998143
4.61518, 23.9716, 0.339225, 1.08414, 0.4, -7.7809e-05, 1.00403, 0.994674, 1.00165, 0.998127
4.61618, 23.9703, 0.339223, 1.0843, 0.4, -7.02082e-05, 1.004, 0.994655, 1.00163, 0.998112
4.61718, 23.9691, 0.339223, 1.08446, 0.4, -6.26076e-05, 1.00396, 0.994636, 1.00162, 0.998096
4.61818, 23.968, 0.339226, 1.08461, 0.4, -5.50075e-05, 1.00393, 0.994617, 1.00161, 0.99808
4.61918, 23.9671, 0.339232, 1.08477, 0.4, -4.74085e-05, 1.0039, 0.994599, 1.0016, 0.998065
4.62018, 23.9663, 0.33924, 1.08493, 0.4, -3.98106e-05, 1.00387, 0.99458, 1.00158, 0.998049
4.62118, 23.9657, 0.339251, 1.08509, 0.4, -3.22144e-05, 1.00384, 0.994561, 1.00157, 0.998034
4.62218, 23.9652, 0.339265, 1.08526, 0.4, -2.46201e-05, 1.00381, 0.994542, 1.00156, 0.998018
4.62318, 23.9648, 0.339281, 1.08542, 0.4, -1.7028e-05, 1.00378, 0.994524, 1.00155, 0.998003
4.62418, 23.9645, 0.3393, 1.08558, 0.4, -9.43851e-06, 1.00374, 0.994505, 1.00153, 0.997987
4.62518, 23.9644, 0.339322, 1.08574, 0.4, -1.85195e-06, 1.00371, 0.994486, 1.00152, 0.997972
4.62618, 23.9645, 0.339346, 1.0859, 0.4, 5.73134e-06, 1.00368, 0.994468, 1.00151, 0.997956
4.62718, 23.9647, 0.339373, 1.08606, 0.4, 1.33111e-05, 1.00365, 0.994449, 1.0015, 0.997941
4.62818, 23.965, 0.339403, 1.08623, 0.4, 2.08869e-05, 1.00362, 0.99443, 1.00149, 0.997925
4.62918, 23.9654, 0.339435, 1.08639, 0.4, 2.84585e-05, 1.00359, 0.994412, 1.00147, 0.99791
4.63018, 23.966, 0.33947, 1.08655, 0.4, 3.60255e-05, 1.00356, 0.994393, 1.00146, 0.997894
4.63118, 23.9667, 0.339507, 1.08672, 0.4, 4.35876e-05, 1.00353, 0.994374, 1.00145, 0.997879
4.63218, 23.9676, 0.339547, 1.08688, 0.4, 5.11446e-05, 1.00349, 0.994356, 1.00144, 0.997863
4.63318, 23.9685, 0.33959, 1.08705, 0.4, 5.86959e-05, 1.00346, 0.994337, 1.00142, 0.997848
4.63418, 23.9697, 0.339635, 1.08721, 0.4, 6.62415e-05, 1.00343, 0.994319, 1.00141, 0.997832
4.63518, 23.9709, 0.339682, 1.08738, 0.4, 7.37808e-05, 1.0034, 0.9943, 1.0014, 0.997817
4.63618, 23.9723, 0.339733, 1.08754, 0.4, 8.13137e-05, 1.00337, 0.994281, 1.00139, 0.997802
4.63718, 23.9739, 0.339786, 1.08771, 0.4, 8.88397e-05, 1.00334, 0.994263, 1.00138, 0.997786
4.63818, 23.9755, 0.339841, 1.08787, 0.4, 9.63585e-05, 1.00331, 0.994244, 1.00136, 0.997771
4.63918, 23.9773, 0.339899, 1.08804, 0.4, 0.00010387, 1.00328, 0.994226, 1.00135, 0.997756
4.64018, 23.9793, 0.33996, 1.08821, 0.4, 0.000111374, 1.00325, 0.994207, 1.00134, 0.99774
4.64118, 23.9813, 0.340023, 1.08838, 0.4, 0.000118869, 1.00322, 0.994189, 1.00133, 0.997725
4.64218, 23.9835, 0.340088, 1.08854, 0.4, 0.000126356, 1.00318, 0.99417, 1.00131, 0.99771
4.64318, 23.9859, 0.340156, 1.08871, 0.4, 0.000133835, 1.00315, 0.994152, 1.0013, 0.997694
4.64418, 23.9884, 0.340227, 1.08888, 0.4, 0.000141304, 1.00312, 0.994133, 1.00129, 0.997679
4.64518, 23.991, 0.3403, 1.08905, 0.4, 0.000148764, 1.00309, 0.994115, 1.00128, 0.997664
4.64618, 23.9937, 0.340376, 1.08922, 0.4, 0.000156214, 1.00306, 0.994096, 1.00127, 0.997649
4.64718, 23.9966, 0.340454, 1.08939, 0.4, 0.000163654, 1.00303, 0.994078, 1.00125, 0.997633
4.64818, 23.9996, 0.340535, 1.08956, 0.4, 0.000171084, 1.003, 0.994059, 1.00124, 0.997618
4.64918, 24.0028, 0.340618, 1.08973, 0.4, 0.000178504, 1.00297, 0.994041, 1.00123, 0.997603
4.65018, 24.006, 0.340704, 1.0899, 0.4, 0.000185912, 1.00294, 0.994023, 1.00122, 0.997588
4.65118, 24.0094, 0.340792, 1.09007, 0.4, 0.000193309, 1.00291, 0.994004, 1.00121, 0.997573
4.65218, 24.013, 0.340882, 1.09025, 0.4, 0.000200695, 1.00288, 0.993986, 1.00119, 0.997558
4.65318, 24.0167, 0.340975, 1.09042, 0.4, 0.000208069, 1.00285, 0.993967, 1.00118, 0.997543
4.65418, 24.0205, 0.341071, 1.09059, 0.4, 0.00021543, 1.00282, 0.993949, 1.00117, 0.997527
4.65518, 24.0244, 0.341169, 1.09076, 0.4, 0.00022278, 1.00279, 0.993931, 1.00116, 0.997512
4.65618, 24.0285, 0.341269, 1.09094, 0.4, 0.000230116, 1.00276, 0.993913, 1.00115, 0.997497
4.65718, 24.0327, 0.341372, 1.09111, 0.4, 0.00023744, 1.00273, 0.993894, 1.00113, 0.997482
4.65818, 24.037, 0.341477, 1.09128, 0.4, 0.00024475, 1.0027, 0.993876, 1.00112, 0.997467
4.65918, 24.0415, 0.341584, 1.09146, 0.4, 0.000252046, 1.00267, 0.993858, 1.00111, 0.997452
4.66018, 24.0461, 0.341694, 1.09163, 0.4, 0.000259328, 1.00264, 0.99384, 1.0011, 0.997437
4.66118, 24.0509, 0.341807, 1.09181, 0.4, 0.000266597, 1.00261, 0.993821, 1.00109, 0.997422
4.66218, 24.0557, 0.341921, 1.09198, 0.4, 0.00027385, 1.00258, 0.993803, 1.00108, 0.997407
4.66318, 24.0607, 0.342038, 1.09216, 0.4, 0.000281089, 1.00255, 0.993785, 1.00106, 0.997392
4.66418, 24.0658, 0.342158, 1.09233, 0.4, 0.000288313, 1.00252, 0.993767, 1.00105, 0.997377
4.66518, 24.0711, 0.342279, 1.09251, 0.4, 0.000295521, 1.00249, 0.993748, 1.00104, 0.997362
4.66618, 24.0765, 0.342403, 1.09269, 0.4, 0.000302714, 1.00246, 0.99373, 1.00103, 0.997348
4.66718, 24.082, 0.34253, 1.09286, 0.4, 0.00030989, 1.00243, 0.993712, 1.00102, 0.997333
4.66818, 24.0876, 0.342659, 1.09304, 0.4, 0.00031705, 1.0024, 0.993694, 1.001, 0.997318
4.66918, 24.0934, 0.34279, 1.09322, 0.4, 0.000324194, 1.00237, 0.993676, 1.00099, 0.997303
4.67018, 24.0993, 0.342923, 1.0934, 0.4, 0.000331321, 1.00234, 0.993658, 1.00098, 0.997288
4.67118, 24.1053, 0.343059, 1.09357, 0.4, 0.00033843, 1.00231, 0.99364, 1.00097, 0.997273
4.67218, 24.1115, 0.343197, 1.09375, 0.4, 0.000345522, 1.00228, 0.993622, 1.00096, 0.997259
4.67318, 24.1178, 0.343337, 1.09393, 0.4, 0.000352597, 1.00225, 0.993604, 1.00095, 0.997244
4.67418, 24.1242, 0.343479, 1.09411, 0.4, 0.000359653, 1.00222, 0.993586, 1.00093, 0.997229
4.67518, 24.1307, 0.343624, 1.09429, 0.4, 0.000366691, 1.00219, 0.993568, 1.00092, 0.997214
4.67618, 24.1374, 0.343771, 1.09447, 0.4, 0.000373711, 1.00216, 0.99355, 1.00091, 0.9972
4.67718, 24.1442, 0.34392, 1.09465, 0.4, 0.000380711, 1.00213, 0.993532, 1.0009, 0.997185
4.67818, 24.1511, 0.344071, 1.09483, 0.4, 0.000387693, 1.0021, 0.993514, 1.00089, 0.99717
4.67918, 24.1581, 0.344224, 1.09501, 0.4, 0.000394655, 1.00207, 0.993496, 1.00088, 0.997156
4.68018, 24.1653, 0.34438, 1.09519, 0.4, 0.000401597, 1.00204, 0.993478, 1.00087, 0.997141
4.68118, 24.1726, 0.344538, 1.09538, 0.4, 0.00040852, 1.00201, 0.99346, 1.00085, 0.997126
4.68218, 24.18, 0.344698, 1.09556, 0.4, 0.000415422, 1.00198, 0.993442, 1.00084, 0.997112
4.68318, 24.1875, 0.344861, 1.09574, 0.4, 0.000422304, 1.00196, 0.993424, 1.00083, 0.997097
4.68418, 24.1952, 0.345025, 1.09592, 0.4, 0.000429165, 1.00193, 0.993406, 1.00082, 0.997083
4.68518, 24.203, 0.345192, 1.09611, 0.4, 0.000436005, 1.0019, 0.993389, 1.00081, 0.997068
4.68618, 24.2109, 0.34536, 1.09629, 0.4, 0.000442823, 1.00187, 0.993371, 1.0008, 0.997054
4.68718, 24.2189, 0.345531, 1.09647, 0.4, 0.000449621, 1.00184, 0.993353, 1.00079, 0.997039
4.68818, 24.2271, 0.345704, 1.09666, 0.4, 0.000456396, 1.00181, 0.993335, 1.00077, 0.997025
4.68918, 24.2354, 0.345879, 1.09684, 0.4, 0.000463149, 1.00178, 0.993318, 1.00076, 0.99701
4.69018, 24.2438, 0.346056, 1.09703, 0.4, 0.00046988, 1.00175, 0.9933, 1.00075, 0.996996
4.69118, 24.2523, 0.346235, 1.09721, 0.4, 0.000476588, 1.00172, 0.993282, 1.00074, 0.996981
4.69218, 24.2609, 0.346417, 1.0974, 0.4, 0.000483274, 1.00169, 0.993264, 1.00073, 0.996967
4.69318, 24.2697, 0.3466, 1.09758, 0.4, 0.000489936, 1.00167, 0.993247, 1.00072, 0.996952
4.69418, 24.2786, 0.346786, 1.09777, 0.4, 0.000496575, 1.00164, 0.993229, 1.00071, 0.996938
4.69518, 24.2876, 0.346973, 1.09795, 0.4, 0.00050319, 1.00161, 0.993211, 1.0007, 0.996924
4.69618, 24.2967, 0.347162, 1.09814, 0.4, 0.000509781, 1.00158, 0.993194, 1.00068, 0.996909
4.69718, 24.3059, 0.347354, 1.09833, 0.4, 0.000516349, 1.00155, 0.993176, 1.00067, 0.996895
4.69818, 24.3153, 0.347547, 1.09851, 0.4, 0.000522891, 1.00152, 0.993159, 1.00066, 0.996881
4.69918, 24.3247, 0.347743, 1.0987, 0.4, 0.00052941, 1.00149, 0.993141, 1.00065, 0.996866
4.70018, 24.3343, 0.34794, 1.09889, 0.4, 0.000535903, 1.00147, 0.993123, 1.00064, 0.996852
4.70118, 24.344, 0.34814, 1.09908, 0.4, 0.000542371, 1.00144, 0.993106, 1.00063, 0.996838
4.70218, 24.3538, 0.348341, 1.09926, 0.4, 0.000548814, 1.00141, 0.993088, 1.00062, 0.996824
4.70318, 24.3638, 0.348544, 1.09945, 0.4, 0.000555231, 1.00138, 0.993071, 1.00061, 0.996809
4.70417, 24.3738, 0.348749, 1.09964, 0.4, 0.000561623, 1.00135, 0.993053, 1.00059, 0.996795
4.70517, 24.384, 0.348956, 1.09983, 0.4, 0.000567988, 1.00132, 0.993036, 1.00058, 0.996781
4.70617, 24.3943, 0.349165, 1.10002, 0.4, 0.000574327, 1.0013, 0.993019, 1.00057, 0.996767
4.70717, 24.4047, 0.349376, 1.10021, 0.4, 0.000580639, 1.00127, 0.993001, 1.00056, 0.996753
4.70817, 24.4152, 0.349589, 1.1004, 0.4, 0.000586925, 1.00124, 0.992984, 1.00055, 0.996739
4.70917, 24.4258, 0.349804, 1.10059, 0.4, 0.000593183, 1.00121, 0.992966, 1.00054, 0.996724
4.71017, 24.4365, 0.35002, 1.10078, 0.4, 0.000599415, 1.00118, 0.992949, 1.00053, 0.99671
4.71117, 24.4474, 0.350239, 1.10097, 0.4, 0.000605619, 1.00116, 0.992932, 1.00052, 0.996696
4.71217, 24.4583, 0.350459, 1.10116, 0.4, 0.000611795, 1.00113, 0.992914, 1.00051, 0.996682
4.71317, 24.4694, 0.350681, 1.10135, 0.4, 0.000617943, 1.0011, 0.992897, 1.0005, 0.996668
4.71417, 24.4806, 0.350905, 1.10154, 0.4, 0.000624063, 1.00107, 0.99288, 1.00048, 0.996654
4.71517, 24.4919, 0.35113, 1.10174, 0.4, 0.000630154, 1.00105, 0.992862, 1.00047, 0.99664
4.71617, 24.5033, 0.351358, 1.10193, 0.4, 0.000636217, 1.00102, 0.992845, 1.00046, 0.996626
4.71717, 24.5148, 0.351587, 1.10212, 0.4, 0.000642252, 1.00099, 0.992828, 1.00045, 0.996612
4.71817, 24.5264, 0.351818, 1.10231, 0.4, 0.000648257, 1.00096, 0.992811, 1.00044, 0.996598
4.71917, 24.5381, 0.35205, 1.10251, 0.4, 0.000654233, 1.00094, 0.992794, 1.00043, 0.996584
4.72017, 24.5499, 0.352285, 1.1027, 0.4, 0.000660179, 1.00091, 0.992776, 1.00042, 0.99657
4.72117, 24.5619, 0.352521, 1.10289, 0.4, 0.000666096, 1.00088, 0.992759, 1.00041, 0.996557
4.72217, 24.5739, 0.352758, 1.10309, 0.4, 0.000671982, 1.00085, 0.992742, 1.0004, 0.996543
4.72317, 24.5861, 0.352998, 1.10328, 0.4, 0.000677839, 1.00083, 0.992725, 1.00039, 0.996529
4.72417, 24.5983, 0.353239, 1.10348, 0.4, 0.000683665, 1.0008, 0.992708, 1.00038, 0.996515
4.72517, 24.6107, 0.353482, 1.10367, 0.4, 0.000689461, 1.00077, 0.992691, 1.00037, 0.996501
4.72617, 24.6232, 0.353726, 1.10387, 0.4, 0.000695226, 1.00074, 0.992674, 1.00036, 0.996487
4.72717, 24.6357, 0.353972, 1.10406, 0.4, 0.00070096, 1.00072, 0.992657, 1.00034, 0.996474
4.72817, 24.6484, 0.35422, 1.10426, 0.4, 0.000706663, 1.00069, 0.99264, 1.00033, 0.99646
4.72917, 24.6612, 0.354469, 1.10445, 0.4, 0.000712335, 1.00066, 0.992623, 1.00032, 0.996446
4.73017, 24.674, 0.35472, 1.10465, 0.4, 0.000717975, 1.00064, 0.992606, 1.00031, 0.996432
4.73117, 24.687, 0.354973, 1.10484, 0.4, 0.000723583, 1.00061, 0.992589, 1.0003, 0.996419
4.73217, 24.7001, 0.355227, 1.10504, 0.4, 0.000729159, 1.00058, 0.992572, 1.00029, 0.996405
4.73317, 24.7133, 0.355483, 1.10524, 0.4, 0.000734703, 1.00056, 0.992555, 1.00028, 0.996391
4.73417, 24.7265, 0.35574, 1.10543, 0.4, 0.000740215, 1.00053, 0.992538, 1.00027, 0.996378
4.73517, 24.7399, 0.355999, 1.10563, 0.4, 0.000745695, 1.0005, 0.992521, 1.00026, 0.996364
4.73617, 24.7534, 0.356259, 1.10583, 0.4, 0.000751141, 1.00048, 0.992504, 1.00025, 0.996351
4.73717, 24.7669, 0.356521, 1.10603, 0.4, 0.000756555, 1.00045, 0.992487, 1.00024, 0.996337
4.73817, 24.7806, 0.356784, 1.10623, 0.4, 0.000761935, 1.00042, 0.992471, 1.00023, 0.996323
4.73917, 24.7944, 0.357048, 1.10642, 0.4, 0.000767283, 1.0004, 0.992454, 1.00022, 0.99631
4.74017, 24.8082, 0.357315, 1.10662, 0.4, 0.000772597, 1.00037, 0.992437, 1.00021, 0.996296
4.74117, 24.8222, 0.357582, 1.10682, 0.4, 0.000777877, 1.00034, 0.99242, 1.0002, 0.996283
4.74217, 24.8362, 0.357851, 1.10702, 0.4, 0.000783124, 1.00032, 0.992404, 1.00019, 0.996269
4.74317, 24.8504, 0.358122, 1.10722, 0.4, 0.000788336, 1.00029, 0.992387, 1.00018, 0.996256
4.74417, 24.8646, 0.358393, 1.10742, 0.4, 0.000793514, 1.00027, 0.99237, 1.00016, 0.996242
4.74517, 24.8789, 0.358667, 1.10762, 0.4, 0.000798659, 1.00024, 0.992353, 1.00015, 0.996229
4.74617, 24.8934, 0.358941, 1.10782, 0.4, 0.000803768, 1.00021, 0.992337, 1.00014, 0.996215
4.74717, 24.9079, 0.359217, 1.10802, 0.4, 0.000808843, 1.00019, 0.99232, 1.00013, 0.996202
4.74817, 24.9225, 0.359495, 1.10822, 0.4, 0.000813883, 1.00016, 0.992304, 1.00012, 0.996189
4.74917, 24.9372, 0.359773, 1.10842, 0.4, 0.000818888, 1.00013, 0.992287, 1.00011, 0.996175
4.75017, 24.952, 0.360053, 1.10862, 0.4, 0.000823858, 1.00011, 0.992271, 1.0001, 0.996162
4.75117, 24.9668, 0.360335, 1.10882, 0.4, 0.000828793, 1.00008, 0.992254, 1.00009, 0.996148
4.75217, 24.9818, 0.360617, 1.10902, 0.4, 0.000833692, 1.00006, 0.992237, 1.00008, 0.996135
4.75317, 24.9969, 0.360901, 1.10922, 0.4, 0.000838555, 1.00003, 0.992221, 1.00007, 0.996122
4.75417, 25.012, 0.361186, 1.10943, 0.4, 0.000843383, 1.00001, 0.992204, 1.00006, 0.996109
4.75517, 25.0272, 0.361473, 1.10963, 0.4, 0.000848174, 0.99998, 0.992188, 1.00005, 0.996095
4.75617, 25.0425, 0.36176, 1.10983, 0.4, 0.00085293, 0.999954, 0.992171, 1.00004, 0.996082
4.75717, 25.0579, 0.362049, 1.11003, 0.4, 0.000857649, 0.999929, 0.992155, 1.00003, 0.996069
4.75817, 25.0734, 0.362339, 1.11024, 0.4, 0.000862332, 0.999903, 0.992139, 1.00002, 0.996056
4.75917, 25.089, 0.362631, 1.11044, 0.4, 0.000866978, 0.999878, 0.992122, 1.00001, 0.996042
4.76017, 25.1046, 0.362923, 1.11064, 0.4, 0.000871588, 0.999852, 0.992106, 1, 0.996029
4.76117, 25.1203, 0.363217, 1.11084, 0.4, 0.00087616, 0.999827, 0.992089, 0.99999, 0.996016
4.76217, 25.1362, 0.363511, 1.11105, 0.4, 0.000880696, 0.999802, 0.992073, 0.999979, 0.996003
4.76317, 25.152, 0.363807, 1.11125, 0.4, 0.000885195, 0.999777, 0.992057, 0.999969, 0.99599
