Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.76417, 25.168, 0.364104, 1.11146, 0.4, 0.000889656, 0.999751, 0.992041, 0.999959, 0.995977
4.76517, 25.1841, 0.364402, 1.11166, 0.4, 0.00089408, 0.999726, 0.992024, 0.999949, 0.995964
4.76617, 25.2002, 0.364702, 1.11186, 0.4, 0.000898466, 0.999701, 0.992008, 0.999939, 0.995951
4.76717, 25.2164, 0.365002, 1.11207, 0.4, 0.000902814, 0.999676, 0.991992, 0.999929, 0.995937
4.76817, 25.2327, 0.365303, 1.11227, 0.4, 0.000907125, 0.999651, 0.991976, 0.999919, 0.995924
4.76917, 25.2491, 0.365606, 1.11248, 0.4, 0.000911398, 0.999626, 0.991959, 0.999909, 0.995911
4.77017, 25.2655, 0.365909, 1.11268, 0.4, 0.000915633, 0.999601, 0.991943, 0.999899, 0.995898
4.77117, 25.282, 0.366214, 1.11289, 0.4, 0.000919829, 0.999577, 0.991927, 0.999889, 0.995885
4.77217, 25.2986, 0.366519, 1.11309, 0.4, 0.000923988, 0.999552, 0.991911, 0.999879, 0.995872
4.77317, 25.3153, 0.366826, 1.1133, 0.4, 0.000928107, 0.999527, 0.991895, 0.999869, 0.995859
4.77417, 25.332, 0.367133, 1.11351, 0.4, 0.000932189, 0.999502, 0.991879, 0.999859, 0.995847
4.77517, 25.3489, 0.367442, 1.11371, 0.4, 0.000936231, 0.999478, 0.991863, 0.999849, 0.995834
4.77617, 25.3658, 0.367751, 1.11392, 0.4, 0.000940235, 0.999453, 0.991847, 0.999839, 0.995821
4.77717, 25.3827, 0.368061, 1.11413, 0.4, 0.000944199, 0.999429, 0.991831, 0.999829, 0.995808
4.77817, 25.3997, 0.368372, 1.11433, 0.4, 0.000948125, 0.999404, 0.991815, 0.999819, 0.995795
4.77917, 25.4168, 0.368685, 1.11454, 0.4, 0.000952012, 0.99938, 0.991799, 0.999809, 0.995782
4.78017, 25.434, 0.368998, 1.11475, 0.4, 0.000955859, 0.999356, 0.991783, 0.999799, 0.995769
4.78117, 25.4513, 0.369312, 1.11495, 0.4, 0.000959667, 0.999331, 0.991767, 0.999789, 0.995757
4.78217, 25.4686, 0.369626, 1.11516, 0.4, 0.000963435, 0.999307, 0.991751, 0.999779, 0.995744
4.78317, 25.4859, 0.369942, 1.11537, 0.4, 0.000967164, 0.999283, 0.991735, 0.999769, 0.995731
4.78417, 25.5034, 0.370258, 1.11558, 0.4, 0.000970853, 0.999259, 0.991719, 0.99976, 0.995718
4.78517, 25.5209, 0.370576, 1.11578, 0.4, 0.000974502, 0.999235, 0.991704, 0.99975, 0.995706
4.78617, 25.5385, 0.370894, 1.11599, 0.4, 0.000978112, 0.999211, 0.991688, 0.99974, 0.995693
4.78717, 25.5561, 0.371213, 1.1162, 0.4, 0.000981681, 0.999187, 0.991672, 0.99973, 0.99568
4.78817, 25.5738, 0.371532, 1.11641, 0.4, 0.000985211, 0.999163, 0.991656, 0.99972, 0.995667
4.78917, 25.5916, 0.371852, 1.11662, 0.4, 0.0009887, 0.999139, 0.99164, 0.999711, 0.995655
4.79017, 25.6094, 0.372174, 1.11683, 0.4, 0.000992149, 0.999115, 0.991625, 0.999701, 0.995642
4.79117, 25.6273, 0.372495, 1.11704, 0.4, 0.000995557, 0.999092, 0.991609, 0.999691, 0.99563
4.79217, 25.6452, 0.372818, 1.11725, 0.4, 0.000998926, 0.999068, 0.991593, 0.999681, 0.995617
4.79317, 25.6633, 0.373141, 1.11746, 0.4, 0.00100225, 0.999044, 0.991578, 0.999672, 0.995604
4.79417, 25.6813, 0.373465, 1.11767, 0.4, 0.00100554, 0.999021, 0.991562, 0.999662, 0.995592
4.79517, 25.6995, 0.37379, 1.11787, 0.4, 0.00100879, 0.998997, 0.991546, 0.999652, 0.995579
4.79617, 25.7176, 0.374115, 1.11808, 0.4, 0.00101199, 0.998974, 0.991531, 0.999642, 0.995567
4.79717, 25.7359, 0.374441, 1.1183, 0.4, 0.00101516, 0.99895, 0.991515, 0.999633, 0.995554
4.79817, 25.7542, 0.374767, 1.11851, 0.4, 0.00101828, 0.998927, 0.9915, 0.999623, 0.995542
4.79917, 25.7725, 0.375094, 1.11872, 0.4, 0.00102136, 0.998904, 0.991484, 0.999614, 0.995529
4.80017, 25.791, 0.375422, 1.11893, 0.4, 0.0010244, 0.99888, 0.991469, 0.999604, 0.995517
4.80117, 25.8094, 0.375751, 1.11914, 0.4, 0.00102741, 0.998857, 0.991453, 0.999594, 0.995504
4.80217, 25.8279, 0.376079, 1.11935, 0.4, 0.00103036, 0.998834, 0.991438, 0.999585, 0.995492
4.80317, 25.8465, 0.376409, 1.11956, 0.4, 0.00103328, 0.998811, 0.991422, 0.999575, 0.995479
4.80417, 25.8651, 0.376739, 1.11977, 0.4, 0.00103616, 0.998788, 0.991407, 0.999566, 0.995467
4.80517, 25.8838, 0.377069, 1.11998, 0.4, 0.00103899, 0.998765, 0.991391, 0.999556, 0.995455
4.80617, 25.9025, 0.3774, 1.12019, 0.4, 0.00104179, 0.998742, 0.991376, 0.999547, 0.995442
4.80717, 25.9213, 0.377732, 1.12041, 0.4, 0.00104454, 0.998719, 0.991361, 0.999537, 0.99543
4.80817, 25.9401, 0.378064, 1.12062, 0.4, 0.00104725, 0.998697, 0.991345, 0.999527, 0.995418
4.80917, 25.959, 0.378396, 1.12083, 0.4, 0.00104992, 0.998674, 0.99133, 0.999518, 0.995405
4.81017, 25.9779, 0.378729, 1.12104, 0.4, 0.00105255, 0.998651, 0.991315, 0.999509, 0.995393
4.81117, 25.9969, 0.379062, 1.12125, 0.4, 0.00105513, 0.998629, 0.9913, 0.999499, 0.995381
4.81217, 26.0159, 0.379396, 1.12147, 0.4, 0.00105768, 0.998606, 0.991284, 0.99949, 0.995369
4.81317, 26.035, 0.37973, 1.12168, 0.4, 0.00106018, 0.998583, 0.991269, 0.99948, 0.995357
4.81417, 26.0541, 0.380065, 1.12189, 0.4, 0.00106264, 0.998561, 0.991254, 0.999471, 0.995344
4.81517, 26.0732, 0.380399, 1.1221, 0.4, 0.00106506, 0.998538, 0.991239, 0.999461, 0.995332
4.81617, 26.0924, 0.380735, 1.12232, 0.4, 0.00106743, 0.998516, 0.991224, 0.999452, 0.99532
4.81717, 26.1117, 0.38107, 1.12253, 0.4, 0.00106977, 0.998494, 0.991209, 0.999443, 0.995308
4.81817, 26.131, 0.381406, 1.12274, 0.4, 0.00107206, 0.998472, 0.991194, 0.999433, 0.995296
4.81917, 26.1503, 0.381742, 1.12296, 0.4, 0.00107431, 0.99845, 0.991179, 0.999424, 0.995284
4.82017, 26.1696, 0.382079, 1.12317, 0.4, 0.00107651, 0.998427, 0.991164, 0.999415, 0.995272
4.82117, 26.189, 0.382416, 1.12338, 0.4, 0.00107868, 0.998405, 0.991148, 0.999405, 0.99526
4.82217, 26.2085, 0.382753, 1.1236, 0.4, 0.0010808, 0.998383, 0.991134, 0.999396, 0.995247
4.82317, 26.2279, 0.38309, 1.12381, 0.4, 0.00108288, 0.998361, 0.991118, 0.999387, 0.995235
4.82417, 26.2474, 0.383428, 1.12403, 0.4, 0.00108492, 0.998339, 0.991104, 0.999377, 0.995223
4.82517, 26.267, 0.383766, 1.12424, 0.4, 0.00108692, 0.998318, 0.991089, 0.999368, 0.995211
4.82617, 26.2866, 0.384104, 1.12445, 0.4, 0.00108887, 0.998296, 0.991074, 0.999359, 0.9952
4.82717, 26.3062, 0.384442, 1.12467, 0.4, 0.00109078, 0.998274, 0.991059, 0.99935, 0.995188
4.82817, 26.3258, 0.38478, 1.12488, 0.4, 0.00109265, 0.998252, 0.991044, 0.99934, 0.995176
4.82917, 26.3455, 0.385119, 1.1251, 0.4, 0.00109448, 0.998231, 0.991029, 0.999331, 0.995164
4.83017, 26.3652, 0.385457, 1.12531, 0.4, 0.00109626, 0.998209, 0.991015, 0.999322, 0.995152
4.83117, 26.385, 0.385796, 1.12553, 0.4, 0.00109801, 0.998188, 0.991, 0.999313, 0.99514
4.83217, 26.4048, 0.386135, 1.12574, 0.4, 0.0010997, 0.998166, 0.990985, 0.999304, 0.995128
4.83317, 26.4246, 0.386474, 1.12596, 0.4, 0.00110136, 0.998145, 0.99097, 0.999295, 0.995116
4.83417, 26.4444, 0.386814, 1.12617, 0.4, 0.00110298, 0.998123, 0.990956, 0.999285, 0.995105
4.83517, 26.4643, 0.387153, 1.12639, 0.4, 0.00110455, 0.998102, 0.990941, 0.999276, 0.995093
4.83617, 26.4842, 0.387492, 1.1266, 0.4, 0.00110608, 0.998081, 0.990927, 0.999267, 0.995081
4.83717, 26.5041, 0.387832, 1.12682, 0.4, 0.00110756, 0.99806, 0.990912, 0.999258, 0.995069
4.83817, 26.5241, 0.388171, 1.12703, 0.4, 0.00110901, 0.998039, 0.990897, 0.999249, 0.995058
4.83917, 26.544, 0.388511, 1.12725, 0.4, 0.00111041, 0.998018, 0.990883, 0.99924, 0.995046
4.84017, 26.564, 0.38885, 1.12747, 0.4, 0.00111177, 0.997997, 0.990868, 0.999231, 0.995034
4.84117, 26.5841, 0.38919, 1.12768, 0.4, 0.00111309, 0.997976, 0.990854, 0.999222, 0.995023
4.84216, 26.6041, 0.389529, 1.1279, 0.4, 0.00111436, 0.997955, 0.990839, 0.999213, 0.995011
4.84316, 26.6242, 0.389869, 1.12811, 0.4, 0.00111559, 0.997934, 0.990825, 0.999204, 0.994999
4.84416, 26.6443, 0.390208, 1.12833, 0.4, 0.00111678, 0.997913, 0.990811, 0.999195, 0.994988
4.84516, 26.6644, 0.390547, 1.12855, 0.4, 0.00111793, 0.997892, 0.990796, 0.999186, 0.994976
4.84616, 26.6845, 0.390887, 1.12876, 0.4, 0.00111903, 0.997872, 0.990782, 0.999177, 0.994965
4.84716, 26.7047, 0.391226, 1.12898, 0.4, 0.0011201, 0.997851, 0.990767, 0.999168, 0.994953
4.84816, 26.7248, 0.391565, 1.1292, 0.4, 0.00112112, 0.997831, 0.990753, 0.999159, 0.994942
4.84916, 26.745, 0.391904, 1.12941, 0.4, 0.00112209, 0.99781, 0.990739, 0.999151, 0.99493
4.85016, 26.7652, 0.392242, 1.12963, 0.4, 0.00112303, 0.99779, 0.990725, 0.999142, 0.994919
4.85116, 26.7855, 0.392581, 1.12985, 0.4, 0.00112392, 0.997769, 0.99071, 0.999133, 0.994907
4.85216, 26.8057, 0.39292, 1.13006, 0.4, 0.00112477, 0.997749, 0.990696, 0.999124, 0.994896
4.85316, 26.8259, 0.393258, 1.13028, 0.4, 0.00112558, 0.997729, 0.990682, 0.999115, 0.994884
4.85416, 26.8462, 0.393596, 1.1305, 0.4, 0.00112634, 0.997709, 0.990668, 0.999106, 0.994873
4.85516, 26.8665, 0.393934, 1.13071, 0.4, 0.00112707, 0.997689, 0.990654, 0.999098, 0.994862
4.85616, 26.8868, 0.394272, 1.13093, 0.4, 0.00112775, 0.997669, 0.99064, 0.999089, 0.99485
4.85716, 26.9071, 0.394609, 1.13115, 0.4, 0.00112839, 0.997649, 0.990626, 0.99908, 0.994839
4.85816, 26.9274, 0.394947, 1.13137, 0.4, 0.00112898, 0.997629, 0.990612, 0.999071, 0.994828
4.85916, 26.9477, 0.395284, 1.13158, 0.4, 0.00112954, 0.997609, 0.990598, 0.999063, 0.994817
4.86016, 26.9681, 0.395621, 1.1318, 0.4, 0.00113005, 0.997589, 0.990584, 0.999054, 0.994805
4.86116, 26.9884, 0.395957, 1.13202, 0.4, 0.00113052, 0.997569, 0.99057, 0.999045, 0.994794
4.86216, 27.0088, 0.396293, 1.13224, 0.4, 0.00113095, 0.99755, 0.990556, 0.999036, 0.994783
4.86316, 27.0291, 0.396629, 1.13245, 0.4, 0.00113133, 0.99753, 0.990542, 0.999028, 0.994772
4.86416, 27.0495, 0.396965, 1.13267, 0.4, 0.00113168, 0.99751, 0.990528, 0.999019, 0.994761
4.86516, 27.0699, 0.3973, 1.13289, 0.4, 0.00113198, 0.997491, 0.990515, 0.999011, 0.994749
4.86616, 27.0903, 0.397635, 1.13311, 0.4, 0.00113224, 0.997471, 0.990501, 0.999002, 0.994738
4.86716, 27.1106, 0.397969, 1.13333, 0.4, 0.00113246, 0.997452, 0.990487, 0.998993, 0.994727
4.86816, 27.131, 0.398303, 1.13354, 0.4, 0.00113263, 0.997433, 0.990474, 0.998985, 0.994716
4.86916, 27.1514, 0.398637, 1.13376, 0.4, 0.00113277, 0.997413, 0.99046, 0.998976, 0.994705
4.87016, 27.1718, 0.39897, 1.13398, 0.4, 0.00113286, 0.997394, 0.990446, 0.998968, 0.994694
4.87116, 27.1922, 0.399303, 1.1342, 0.4, 0.00113291, 0.997375, 0.990433, 0.998959, 0.994683
4.87216, 27.2126, 0.399636, 1.13442, 0.4, 0.00113292, 0.997356, 0.990419, 0.998951, 0.994672
4.87316, 27.233, 0.399968, 1.13464, 0.4, 0.00113289, 0.997337, 0.990405, 0.998942, 0.994661
4.87416, 27.2534, 0.400299, 1.13485, 0.4, 0.00113282, 0.997318, 0.990392, 0.998934, 0.994651
4.87516, 27.2738, 0.40063, 1.13507, 0.4, 0.0011327, 0.997299, 0.990378, 0.998925, 0.99464
4.87616, 27.2942, 0.400961, 1.13529, 0.4, 0.00113255, 0.99728, 0.990365, 0.998917, 0.994629
4.87716, 27.3145, 0.401291, 1.13551, 0.4, 0.00113235, 0.997261, 0.990352, 0.998909, 0.994618
4.87816, 27.3349, 0.401621, 1.13573, 0.4, 0.00113211, 0.997243, 0.990338, 0.9989, 0.994607
4.87916, 27.3553, 0.40195, 1.13595, 0.4, 0.00113183, 0.997224, 0.990325, 0.998892, 0.994596
4.88016, 27.3757, 0.402279, 1.13617, 0.4, 0.00113151, 0.997205, 0.990312, 0.998884, 0.994586
4.88116, 27.396, 0.402606, 1.13638, 0.4, 0.00113115, 0.997187, 0.990298, 0.998875, 0.994575
4.88216, 27.4164, 0.402934, 1.1366, 0.4, 0.00113075, 0.997168, 0.990285, 0.998867, 0.994564
4.88316, 27.4367, 0.403261, 1.13682, 0.4, 0.0011303, 0.99715, 0.990272, 0.998859, 0.994554
4.88416, 27.4571, 0.403587, 1.13704, 0.4, 0.00112982, 0.997131, 0.990259, 0.99885, 0.994543
4.88516, 27.4774, 0.403913, 1.13726, 0.4, 0.00112929, 0.997113, 0.990246, 0.998842, 0.994532
4.88616, 27.4977, 0.404238, 1.13748, 0.4, 0.00112873, 0.997095, 0.990233, 0.998834, 0.994522
4.88716, 27.518, 0.404562, 1.1377, 0.4, 0.00112812, 0.997077, 0.990219, 0.998826, 0.994511
4.88816, 27.5383, 0.404886, 1.13792, 0.4, 0.00112747, 0.997059, 0.990206, 0.998818, 0.994501
4.88916, 27.5586, 0.405209, 1.13814, 0.4, 0.00112679, 0.997041, 0.990193, 0.998809, 0.99449
4.89016, 27.5789, 0.405532, 1.13836, 0.4, 0.00112606, 0.997023, 0.99018, 0.998801, 0.99448
4.89116, 27.5992, 0.405854, 1.13857, 0.4, 0.00112529, 0.997005, 0.990167, 0.998793, 0.994469
4.89216, 27.6194, 0.406175, 1.13879, 0.4, 0.00112448, 0.996987, 0.990155, 0.998785, 0.994459
4.89316, 27.6397, 0.406495, 1.13901, 0.4, 0.00112363, 0.996969, 0.990142, 0.998777, 0.994449
4.89416, 27.6599, 0.406815, 1.13923, 0.4, 0.00112275, 0.996951, 0.990129, 0.998769, 0.994438
4.89516, 27.6801, 0.407134, 1.13945, 0.4, 0.00112182, 0.996934, 0.990116, 0.998761, 0.994428
4.89616, 27.7003, 0.407452, 1.13967, 0.4, 0.00112085, 0.996916, 0.990103, 0.998753, 0.994417
4.89716, 27.7204, 0.40777, 1.13989, 0.4, 0.00111984, 0.996898, 0.990091, 0.998745, 0.994407
4.89816, 27.7406, 0.408087, 1.14011, 0.4, 0.0011188, 0.996881, 0.990078, 0.998737, 0.994397
4.89916, 27.7607, 0.408403, 1.14033, 0.4, 0.00111771, 0.996863, 0.990065, 0.998729, 0.994387
4.90016, 27.7808, 0.408718, 1.14055, 0.4, 0.00111658, 0.996846, 0.990053, 0.998721, 0.994377
4.90116, 27.8009, 0.409032, 1.14077, 0.4, 0.00111542, 0.996829, 0.99004, 0.998713, 0.994366
4.90216, 27.821, 0.409346, 1.14099, 0.4, 0.00111421, 0.996812, 0.990028, 0.998705, 0.994356
4.90316, 27.841, 0.409659, 1.14121, 0.4, 0.00111297, 0.996794, 0.990015, 0.998697, 0.994346
4.90416, 27.861, 0.409971, 1.14143, 0.4, 0.00111169, 0.996777, 0.990003, 0.998689, 0.994336
4.90516, 27.881, 0.410282, 1.14165, 0.4, 0.00111037, 0.99676, 0.98999, 0.998682, 0.994326
4.90616, 27.901, 0.410592, 1.14186, 0.4, 0.00110901, 0.996743, 0.989978, 0.998674, 0.994316
4.90716, 27.921, 0.410902, 1.14208, 0.4, 0.00110761, 0.996726, 0.989965, 0.998666, 0.994306
4.90816, 27.9409, 0.41121, 1.1423, 0.4, 0.00110617, 0.996709, 0.989953, 0.998658, 0.994296
4.90916, 27.9608, 0.411518, 1.14252, 0.4, 0.00110469, 0.996693, 0.989941, 0.99865, 0.994286
4.91016, 27.9807, 0.411824, 1.14274, 0.4, 0.00110318, 0.996676, 0.989929, 0.998643, 0.994276
4.91116, 28.0005, 0.41213, 1.14296, 0.4, 0.00110163, 0.996659, 0.989916, 0.998635, 0.994266
4.91216, 28.0203, 0.412435, 1.14318, 0.4, 0.00110004, 0.996643, 0.989904, 0.998627, 0.994256
4.91316, 28.0401, 0.412739, 1.1434, 0.4, 0.00109841, 0.996626, 0.989892, 0.99862, 0.994247
4.91416, 28.0599, 0.413042, 1.14362, 0.4, 0.00109674, 0.99661, 0.98988, 0.998612, 0.994237
4.91516, 28.0796, 0.413344, 1.14384, 0.4, 0.00109504, 0.996593, 0.989868, 0.998605, 0.994227
4.91616, 28.0993, 0.413645, 1.14406, 0.4, 0.0010933, 0.996577, 0.989856, 0.998597, 0.994217
4.91716, 28.1189, 0.413945, 1.14428, 0.4, 0.00109152, 0.996561, 0.989844, 0.998589, 0.994208
4.91816, 28.1386, 0.414245, 1.1445, 0.4, 0.0010897, 0.996544, 0.989832, 0.998582, 0.994198
4.91916, 28.1582, 0.414543, 1.14472, 0.4, 0.00108785, 0.996528, 0.98982, 0.998574, 0.994188
4.92016, 28.1777, 0.41484, 1.14494, 0.4, 0.00108596, 0.996512, 0.989808, 0.998567, 0.994179
4.92116, 28.1973, 0.415136, 1.14516, 0.4, 0.00108403, 0.996496, 0.989797, 0.998559, 0.994169
4.92216, 28.2168, 0.415431, 1.14538, 0.4, 0.00108207, 0.99648, 0.989785, 0.998552, 0.99416
4.92316, 28.2362, 0.415725, 1.1456, 0.4, 0.00108006, 0.996464, 0.989773, 0.998545, 0.99415
4.92416, 28.2556, 0.416018, 1.14581, 0.4, 0.00107803, 0.996448, 0.989762, 0.998537, 0.994141
4.92516, 28.275, 0.41631, 1.14603, 0.4, 0.00107595, 0.996433, 0.98975, 0.99853, 0.994131
4.92616, 28.2944, 0.416601, 1.14625, 0.4, 0.00107384, 0.996417, 0.989738, 0.998523, 0.994122
4.92716, 28.3137, 0.41689, 1.14647, 0.4, 0.00107169, 0.996401, 0.989727, 0.998515, 0.994113
4.92816, 28.333, 0.417179, 1.14669, 0.4, 0.00106951, 0.996386, 0.989715, 0.998508, 0.994103
4.92916, 28.3522, 0.417466, 1.14691, 0.4, 0.00106729, 0.99637, 0.989704, 0.998501, 0.994094
4.93016, 28.3714, 0.417753, 1.14713, 0.4, 0.00106504, 0.996355, 0.989693, 0.998493, 0.994085
4.93116, 28.3905, 0.418038, 1.14735, 0.4, 0.00106275, 0.996339, 0.989681, 0.998486, 0.994075
4.93216, 28.4096, 0.418322, 1.14757, 0.4, 0.00106042, 0.996324, 0.98967, 0.998479, 0.994066
4.93316, 28.4287, 0.418605, 1.14779, 0.4, 0.00105806, 0.996309, 0.989659, 0.998472, 0.994057
4.93416, 28.4477, 0.418887, 1.14801, 0.4, 0.00105567, 0.996294, 0.989647, 0.998465, 0.994048
4.93516, 28.4667, 0.419168, 1.14823, 0.4, 0.00105323, 0.996279, 0.989636, 0.998458, 0.994039
4.93616, 28.4856, 0.419447, 1.14845, 0.4, 0.00105077, 0.996264, 0.989625, 0.998451, 0.99403
4.93716, 28.5045, 0.419725, 1.14866, 0.4, 0.00104827, 0.996249, 0.989614, 0.998444, 0.994021
4.93816, 28.5234, 0.420003, 1.14888, 0.4, 0.00104573, 0.996234, 0.989603, 0.998437, 0.994012
4.93916, 28.5422, 0.420278, 1.1491, 0.4, 0.00104316, 0.996219, 0.989592, 0.99843, 0.994003
4.94016, 28.5609, 0.420553, 1.14932, 0.4, 0.00104056, 0.996204, 0.989581, 0.998423, 0.993994
4.94116, 28.5796, 0.420826, 1.14954, 0.4, 0.00103792, 0.996189, 0.98957, 0.998416, 0.993985
4.94216, 28.5983, 0.421099, 1.14976, 0.4, 0.00103525, 0.996175, 0.989559, 0.998409, 0.993976
4.94316, 28.6169, 0.42137, 1.14998, 0.4, 0.00103254, 0.99616, 0.989548, 0.998402, 0.993967
4.94416, 28.6355, 0.421639, 1.1502, 0.4, 0.0010298, 0.996146, 0.989537, 0.998395, 0.993959
4.94516, 28.654, 0.421908, 1.15041, 0.4, 0.00102703, 0.996131, 0.989527, 0.998388, 0.99395
4.94616, 28.6725, 0.422175, 1.15063, 0.4, 0.00102422, 0.996117, 0.989516, 0.998381, 0.993941
4.94716, 28.6909, 0.422441, 1.15085, 0.4, 0.00102138, 0.996103, 0.989505, 0.998374, 0.993932
4.94816, 28.7092, 0.422705, 1.15107, 0.4, 0.00101851, 0.996089, 0.989495, 0.998368, 0.993924
4.94916, 28.7275, 0.422969, 1.15129, 0.4, 0.00101561, 0.996074, 0.989484, 0.998361, 0.993915
4.95016, 28.7458, 0.423231, 1.15151, 0.4, 0.00101267, 0.99606, 0.989474, 0.998354, 0.993907
4.95116, 28.764, 0.423491, 1.15173, 0.4, 0.0010097, 0.996046, 0.989463, 0.998348, 0.993898
4.95216, 28.7821, 0.423751, 1.15194, 0.4, 0.00100669, 0.996032, 0.989453, 0.998341, 0.99389
4.95316, 28.8002, 0.424008, 1.15216, 0.4, 0.00100366, 0.996018, 0.989442, 0.998334, 0.993881
4.95416, 28.8183, 0.424265, 1.15238, 0.4, 0.00100059, 0.996005, 0.989432, 0.998328, 0.993873
4.95516, 28.8362, 0.42452, 1.1526, 0.4, 0.000997492, 0.995991, 0.989422, 0.998321, 0.993864
4.95616, 28.8542, 0.424774, 1.15282, 0.4, 0.000994361, 0.995977, 0.989411, 0.998315, 0.993856
4.95716, 28.872, 0.425027, 1.15303, 0.4, 0.000991199, 0.995964, 0.989401, 0.998308, 0.993848
4.95816, 28.8898, 0.425278, 1.15325, 0.4, 0.000988005, 0.99595, 0.989391, 0.998302, 0.99384
4.95916, 28.9076, 0.425528, 1.15347, 0.4, 0.00098478, 0.995936, 0.989381, 0.998295, 0.993831
4.96016, 28.9253, 0.425776, 1.15369, 0.4, 0.000981525, 0.995923, 0.989371, 0.998289, 0.993823
4.96116, 28.9429, 0.426023, 1.15391, 0.4, 0.000978238, 0.99591, 0.989361, 0.998282, 0.993815
4.96216, 28.9605, 0.426268, 1.15412, 0.4, 0.000974921, 0.995896, 0.989351, 0.998276, 0.993807
4.96316, 28.978, 0.426513, 1.15434, 0.4, 0.000971573, 0.995883, 0.989341, 0.99827, 0.993799
4.96416, 28.9955, 0.426755, 1.15456, 0.4, 0.000968196, 0.99587, 0.989331, 0.998263, 0.993791
4.96516, 29.0129, 0.426997, 1.15478, 0.4, 0.000964788, 0.995857, 0.989321, 0.998257, 0.993783
4.96616, 29.0302, 0.427236, 1.15499, 0.4, 0.00096135, 0.995844, 0.989312, 0.998251, 0.993775
4.96716, 29.0475, 0.427475, 1.15521, 0.4, 0.000957883, 0.995831, 0.989302, 0.998245, 0.993767
4.96816, 29.0647, 0.427712, 1.15543, 0.4, 0.000954385, 0.995818, 0.989292, 0.998239, 0.993759
4.96916, 29.0819, 0.427947, 1.15564, 0.4, 0.000950859, 0.995805, 0.989283, 0.998232, 0.993751
4.97016, 29.0989, 0.428181, 1.15586, 0.4, 0.000947304, 0.995793, 0.989273, 0.998226, 0.993743
4.97116, 29.116, 0.428414, 1.15608, 0.4, 0.000943719, 0.99578, 0.989264, 0.99822, 0.993736
4.97216, 29.1329, 0.428645, 1.1563, 0.4, 0.000940106, 0.995767, 0.989254, 0.998214, 0.993728
4.97316, 29.1498, 0.428874, 1.15651, 0.4, 0.000936464, 0.995755, 0.989245, 0.998208, 0.99372
4.97416, 29.1666, 0.429102, 1.15673, 0.4, 0.000932794, 0.995742, 0.989235, 0.998202, 0.993713
4.97516, 29.1834, 0.429329, 1.15695, 0.4, 0.000929095, 0.99573, 0.989226, 0.998196, 0.993705
4.97616, 29.2001, 0.429554, 1.15716, 0.4, 0.000925369, 0.995718, 0.989217, 0.99819, 0.993697
4.97716, 29.2167, 0.429777, 1.15738, 0.4, 0.000921614, 0.995705, 0.989208, 0.998184, 0.99369
4.97816, 29.2333, 0.429999, 1.15759, 0.4, 0.000917832, 0.995693, 0.989198, 0.998178, 0.993683
4.97916, 29.2497, 0.430219, 1.15781, 0.4, 0.000914023, 0.995681, 0.989189, 0.998173, 0.993675
4.98015, 29.2662, 0.430438, 1.15803, 0.4, 0.000910186, 0.995669, 0.98918, 0.998167, 0.993668
4.98115, 29.2825, 0.430655, 1.15824, 0.4, 0.000906322, 0.995657, 0.989171, 0.998161, 0.99366
4.98215, 29.2988, 0.430871, 1.15846, 0.4, 0.000902431, 0.995645, 0.989162, 0.998155, 0.993653
4.98315, 29.315, 0.431085, 1.15867, 0.4, 0.000898514, 0.995633, 0.989153, 0.99815, 0.993646
4.98415, 29.3311, 0.431297, 1.15889, 0.4, 0.00089457, 0.995621, 0.989144, 0.998144, 0.993638
4.98515, 29.3472, 0.431508, 1.1591, 0.4, 0.0008906, 0.99561, 0.989136, 0.998138, 0.993631
4.98615, 29.3632, 0.431718, 1.15932, 0.4, 0.000886604, 0.995598, 0.989127, 0.998133, 0.993624
4.98715, 29.3791, 0.431926, 1.15954, 0.4, 0.000882582, 0.995586, 0.989118, 0.998127, 0.993617
4.98815, 29.395, 0.432132, 1.15975, 0.4, 0.000878535, 0.995575, 0.98911, 0.998121, 0.99361
4.98915, 29.4107, 0.432336, 1.15996, 0.4, 0.000874462, 0.995564, 0.989101, 0.998116, 0.993603
4.99015, 29.4265, 0.432539, 1.16018, 0.4, 0.000870363, 0.995552, 0.989092, 0.99811, 0.993596
4.99115, 29.4421, 0.43274, 1.16039, 0.4, 0.00086624, 0.995541, 0.989084, 0.998105, 0.993589
4.99215, 29.4576, 0.43294, 1.16061, 0.4, 0.000862091, 0.99553, 0.989075, 0.9981, 0.993582
4.99315, 29.4731, 0.433138, 1.16082, 0.4, 0.000857918, 0.995518, 0.989067, 0.998094, 0.993575
4.99415, 29.4885, 0.433335, 1.16104, 0.4, 0.000853721, 0.995507, 0.989059, 0.998089, 0.993568
4.99515, 29.5039, 0.433529, 1.16125, 0.4, 0.000849499, 0.995496, 0.989051, 0.998083, 0.993562
4.99615, 29.5191, 0.433723, 1.16147, 0.4, 0.000845254, 0.995485, 0.989042, 0.998078, 0.993555
4.99715, 29.5343, 0.433914, 1.16168, 0.4, 0.000840984, 0.995474, 0.989034, 0.998073, 0.993548
4.99815, 29.5494, 0.434104, 1.16189, 0.4, 0.000836691, 0.995464, 0.989026, 0.998068, 0.993542
4.99915, 29.5644, 0.434292, 1.16211, 0.4, 0.000832374, 0.995453, 0.989018, 0.998062, 0.993535
5.00015, 29.5793, 0.434478, 1.16232, 0.4, 0.000828035, 0.995442, 0.98901, 0.998057, 0.993528
5.00015, 29.5793, 0.434478, 1.16233, 0.4, 0.000828035, 0.995442, 0.98901, 0.998057, 0.993528
5.00115, 29.5942, 0.434663, 1.16253, 0.4, 0.000823672, 0.995432, 0.989002, 0.998052, 0.993522
5.00215, 29.609, 0.434846, 1.16275, 0.4, 0.000819287, 0.995421, 0.988994, 0.998047, 0.993515
5.00315, 29.6237, 0.435028, 1.16296, 0.4, 0.000814879, 0.99541, 0.988986, 0.998042, 0.993509
5.00415, 29.6383, 0.435207, 1.16317, 0.4, 0.000810448, 0.9954, 0.988978, 0.998037, 0.993503
5.00515, 29.6529, 0.435385, 1.16339, 0.4, 0.000805996, 0.99539, 0.988971, 0.998032, 0.993496
5.00615, 29.6673, 0.435562, 1.1636, 0.4, 0.000801521, 0.99538, 0.988963, 0.998027, 0.99349
5.00715, 29.6817, 0.435736, 1.16381, 0.4, 0.000797025, 0.995369, 0.988955, 0.998022, 0.993484
5.00815, 29.696, 0.435909, 1.16403, 0.4, 0.000792507, 0.995359, 0.988948, 0.998017, 0.993478
5.00915, 29.7103, 0.43608, 1.16424, 0.4, 0.000787968, 0.995349, 0.98894, 0.998012, 0.993471
5.01015, 29.7244, 0.43625, 1.16445, 0.4, 0.000783408, 0.995339, 0.988933, 0.998008, 0.993465
5.01115, 29.7385, 0.436418, 1.16466, 0.4, 0.000778828, 0.995329, 0.988925, 0.998003, 0.993459
5.01215, 29.7524, 0.436583, 1.16487, 0.4, 0.000774226, 0.995319, 0.988918, 0.997998, 0.993453
5.01315, 29.7663, 0.436748, 1.16509, 0.4, 0.000769604, 0.99531, 0.988911, 0.997993, 0.993447
5.01415, 29.7802, 0.43691, 1.1653, 0.4, 0.000764962, 0.9953, 0.988903, 0.997989, 0.993441
5.01515, 29.7939, 0.437071, 1.16551, 0.4, 0.0007603, 0.99529, 0.988896, 0.997984, 0.993435
5.01615, 29.8075, 0.43723, 1.16572, 0.4, 0.000755618, 0.995281, 0.988889, 0.997979, 0.993429
5.01715, 29.8211, 0.437387, 1.16593, 0.4, 0.000750917, 0.995271, 0.988882, 0.997975, 0.993424
5.01815, 29.8346, 0.437543, 1.16614, 0.4, 0.000746196, 0.995262, 0.988875, 0.99797, 0.993418
5.01915, 29.8479, 0.437697, 1.16635, 0.4, 0.000741456, 0.995252, 0.988868, 0.997966, 0.993412
5.02015, 29.8612, 0.437849, 1.16656, 0.4, 0.000736698, 0.995243, 0.988861, 0.997961, 0.993406
5.02115, 29.8745, 0.437999, 1.16677, 0.4, 0.00073192, 0.995234, 0.988854, 0.997957, 0.993401
5.02215, 29.8876, 0.438147, 1.16698, 0.4, 0.000727125, 0.995224, 0.988847, 0.997952, 0.993395
5.02315, 29.9006, 0.438294, 1.16719, 0.4, 0.000722311, 0.995215, 0.988841, 0.997948, 0.99339
5.02415, 29.9136, 0.438439, 1.16741, 0.4, 0.000717479, 0.995206, 0.988834, 0.997944, 0.993384
5.02515, 29.9265, 0.438582, 1.16761, 0.4, 0.000712629, 0.995197, 0.988827, 0.997939, 0.993379
5.02615, 29.9393, 0.438723, 1.16782, 0.4, 0.000707762, 0.995188, 0.98882, 0.997935, 0.993373
5.02715, 29.952, 0.438863, 1.16803, 0.4, 0.000702878, 0.995179, 0.988814, 0.997931, 0.993368
5.02815, 29.9646, 0.439001, 1.16824, 0.4, 0.000697976, 0.995171, 0.988807, 0.997926, 0.993362
5.02915, 29.9771, 0.439137, 1.16845, 0.4, 0.000693058, 0.995162, 0.988801, 0.997922, 0.993357
5.03015, 29.9895, 0.439271, 1.16866, 0.4, 0.000688123, 0.995153, 0.988795, 0.997918, 0.993352
5.03115, 30.0019, 0.439403, 1.16887, 0.4, 0.000683171, 0.995145, 0.988788, 0.997914, 0.993347
5.03215, 30.0141, 0.439534, 1.16908, 0.4, 0.000678203, 0.995136, 0.988782, 0.99791, 0.993342
5.03315, 30.0263, 0.439663, 1.16929, 0.4, 0.00067322, 0.995128, 0.988776, 0.997906, 0.993336
5.03415, 30.0383, 0.43979, 1.1695, 0.4, 0.00066822, 0.995119, 0.98877, 0.997902, 0.993331
5.03515, 30.0503, 0.439915, 1.1697, 0.4, 0.000663205, 0.995111, 0.988763, 0.997898, 0.993326
5.03615, 30.0622, 0.440038, 1.16991, 0.4, 0.000658175, 0.995103, 0.988757, 0.997894, 0.993321
5.03715, 30.074, 0.440159, 1.17012, 0.4, 0.00065313, 0.995095, 0.988751, 0.99789, 0.993317
5.03815, 30.0857, 0.440279, 1.17033, 0.4, 0.00064807, 0.995086, 0.988745, 0.997886, 0.993312
5.03915, 30.0974, 0.440397, 1.17053, 0.4, 0.000642995, 0.995078, 0.98874, 0.997882, 0.993307
5.04015, 30.1089, 0.440513, 1.17074, 0.4, 0.000637906, 0.99507, 0.988734, 0.997879, 0.993302
5.04115, 30.1203, 0.440627, 1.17095, 0.4, 0.000632803, 0.995062, 0.988728, 0.997875, 0.993297
5.04215, 30.1317, 0.440739, 1.17115, 0.4, 0.000627686, 0.995055, 0.988722, 0.997871, 0.993293
5.04315, 30.1429, 0.44085, 1.17136, 0.4, 0.000622556, 0.995047, 0.988717, 0.997867, 0.993288
5.04415, 30.1541, 0.440959, 1.17157, 0.4, 0.000617412, 0.995039, 0.988711, 0.997864, 0.993283
5.04515, 30.1651, 0.441065, 1.17177, 0.4, 0.000612254, 0.995031, 0.988705, 0.99786, 0.993279
5.04615, 30.1761, 0.44117, 1.17198, 0.4, 0.000607084, 0.995024, 0.9887, 0.997857, 0.993274
5.04715, 30.187, 0.441274, 1.17218, 0.4, 0.000601901, 0.995016, 0.988694, 0.997853, 0.99327
5.04815, 30.1978, 0.441375, 1.17239, 0.4, 0.000596705, 0.995009, 0.988689, 0.99785, 0.993265
5.04915, 30.2085, 0.441474, 1.1726, 0.4, 0.000591497, 0.995001, 0.988684, 0.997846, 0.993261
5.05015, 30.2191, 0.441572, 1.1728, 0.4, 0.000586277, 0.994994, 0.988678, 0.997843, 0.993256
5.05115, 30.2296, 0.441668, 1.17301, 0.4, 0.000581046, 0.994987, 0.988673, 0.997839, 0.993252
5.05215, 30.24, 0.441762, 1.17321, 0.4, 0.000575802, 0.99498, 0.988668, 0.997836, 0.993248
5.05315, 30.2503, 0.441854, 1.17341, 0.4, 0.000570548, 0.994972, 0.988663, 0.997832, 0.993244
5.05415, 30.2605, 0.441944, 1.17362, 0.4, 0.000565282, 0.994965, 0.988658, 0.997829, 0.993239
5.05515, 30.2707, 0.442032, 1.17382, 0.4, 0.000560005, 0.994958, 0.988653, 0.997826, 0.993235
5.05615, 30.2807, 0.442119, 1.17403, 0.4, 0.000554718, 0.994951, 0.988648, 0.997823, 0.993231
5.05715, 30.2906, 0.442204, 1.17423, 0.4, 0.00054942, 0.994944, 0.988643, 0.997819, 0.993227
5.05815, 30.3005, 0.442286, 1.17443, 0.4, 0.000544112, 0.994937, 0.988638, 0.997816, 0.993223
5.05915, 30.3102, 0.442367, 1.17464, 0.4, 0.000538794, 0.994931, 0.988633, 0.997813, 0.993219
5.06015, 30.3199, 0.442447, 1.17484, 0.4, 0.000533466, 0.994924, 0.988629, 0.99781, 0.993215
5.06115, 30.3294, 0.442524, 1.17504, 0.4, 0.000528128, 0.994917, 0.988624, 0.997807, 0.993211
5.06215, 30.3389, 0.442599, 1.17525, 0.4, 0.000522782, 0.994911, 0.988619, 0.997804, 0.993208
5.06315, 30.3482, 0.442673, 1.17545, 0.4, 0.000517426, 0.994904, 0.988614, 0.997801, 0.993204
5.06415, 30.3575, 0.442745, 1.17565, 0.4, 0.000512062, 0.994898, 0.98861, 0.997798, 0.9932
5.06515, 30.3667, 0.442814, 1.17585, 0.4, 0.000506689, 0.994891, 0.988605, 0.997795, 0.993196
5.06615, 30.3757, 0.442882, 1.17605, 0.4, 0.000501308, 0.994885, 0.988601, 0.997792, 0.993193
5.06715, 30.3847, 0.442948, 1.17625, 0.4, 0.000495918, 0.994879, 0.988597, 0.997789, 0.993189
5.06815, 30.3936, 0.443013, 1.17646, 0.4, 0.000490521, 0.994872, 0.988592, 0.997786, 0.993186
5.06915, 30.4024, 0.443075, 1.17666, 0.4, 0.000485116, 0.994866, 0.988588, 0.997784, 0.993182
5.07015, 30.4111, 0.443135, 1.17686, 0.4, 0.000479704, 0.99486, 0.988584, 0.997781, 0.993179
5.07115, 30.4197, 0.443194, 1.17706, 0.4, 0.000474284, 0.994854, 0.98858, 0.997778, 0.993175
5.07215, 30.4281, 0.443251, 1.17726, 0.4, 0.000468857, 0.994848, 0.988576, 0.997775, 0.993172
5.07315, 30.4365, 0.443306, 1.17746, 0.4, 0.000463424, 0.994842, 0.988572, 0.997773, 0.993168
5.07415, 30.4448, 0.443359, 1.17766, 0.4, 0.000457985, 0.994836, 0.988568, 0.99777, 0.993165
5.07515, 30.453, 0.44341, 1.17786, 0.4, 0.000452539, 0.994831, 0.988564, 0.997768, 0.993162
5.07615, 30.4611, 0.443459, 1.17806, 0.4, 0.000447087, 0.994825, 0.98856, 0.997765, 0.993159
5.07715, 30.4691, 0.443507, 1.17826, 0.4, 0.000441629, 0.994819, 0.988556, 0.997763, 0.993155
5.07815, 30.477, 0.443552, 1.17846, 0.4, 0.000436166, 0.994814, 0.988552, 0.99776, 0.993152
5.07915, 30.4848, 0.443596, 1.17865, 0.4, 0.000430697, 0.994808, 0.988548, 0.997758, 0.993149
5.08015, 30.4925, 0.443638, 1.17885, 0.4, 0.000425224, 0.994802, 0.988545, 0.997755, 0.993146
5.08115, 30.5001, 0.443678, 1.17905, 0.4, 0.000419745, 0.994797, 0.988541, 0.997753, 0.993143
5.08215, 30.5076, 0.443716, 1.17925, 0.4, 0.000414262, 0.994792, 0.988538, 0.99775, 0.99314
5.08315, 30.515, 0.443753, 1.17945, 0.4, 0.000408774, 0.994786, 0.988534, 0.997748, 0.993137
5.08415, 30.5223, 0.443787, 1.17964, 0.4, 0.000403283, 0.994781, 0.988531, 0.997746, 0.993134
5.08515, 30.5296, 0.44382, 1.17984, 0.4, 0.000397787, 0.994776, 0.988527, 0.997744, 0.993132
5.08615, 30.5367, 0.443851, 1.18004, 0.4, 0.000392288, 0.994771, 0.988524, 0.997741, 0.993129
5.08715, 30.5437, 0.44388, 1.18023, 0.4, 0.000386785, 0.994765, 0.98852, 0.997739, 0.993126
5.08815, 30.5506, 0.443907, 1.18043, 0.4, 0.000381279, 0.99476, 0.988517, 0.997737, 0.993123
5.08915, 30.5574, 0.443932, 1.18063, 0.4, 0.00037577, 0.994755, 0.988514, 0.997735, 0.993121
5.09015, 30.5641, 0.443956, 1.18082, 0.4, 0.000370259, 0.99475, 0.988511, 0.997733, 0.993118
5.09115, 30.5707, 0.443977, 1.18102, 0.4, 0.000364744, 0.994746, 0.988508, 0.997731, 0.993115
5.09215, 30.5773, 0.443997, 1.18121, 0.4, 0.000359228, 0.994741, 0.988505, 0.997729, 0.993113
5.09315, 30.5837, 0.444015, 1.18141, 0.4, 0.000353709, 0.994736, 0.988501, 0.997727, 0.99311
5.09415, 30.59, 0.444031, 1.1816, 0.4, 0.000348189, 0.994731, 0.988499, 0.997725, 0.993108
5.09515, 30.5962, 0.444045, 1.1818, 0.4, 0.000342666, 0.994727, 0.988496, 0.997723, 0.993105
5.09615, 30.6023, 0.444057, 1.18199, 0.4, 0.000337143, 0.994722, 0.988493, 0.997721, 0.993103
5.09715, 30.6083, 0.444068, 1.18219, 0.4, 0.000331618, 0.994717, 0.98849, 0.997719, 0.993101
5.09815, 30.6143, 0.444077, 1.18238, 0.4, 0.000326093, 0.994713, 0.988487, 0.997717, 0.993098
5.09915, 30.6201, 0.444083, 1.18257, 0.4, 0.000320566, 0.994708, 0.988484, 0.997715, 0.993096
5.10015, 30.6258, 0.444089, 1.18277, 0.4, 0.00031504, 0.994704, 0.988482, 0.997714, 0.993094
5.10115, 30.6314, 0.444092, 1.18296, 0.4, 0.000309513, 0.9947, 0.988479, 0.997712, 0.993092
5.10215, 30.6369, 0.444093, 1.18315, 0.4, 0.000303986, 0.994695, 0.988476, 0.99771, 0.993089
5.10315, 30.6424, 0.444093, 1.18334, 0.4, 0.000298459, 0.994691, 0.988474, 0.997708, 0.993087
5.10415, 30.6477, 0.444091, 1.18354, 0.4, 0.000292932, 0.994687, 0.988471, 0.997707, 0.993085
5.10515, 30.6529, 0.444086, 1.18373, 0.4, 0.000287407, 0.994683, 0.988469, 0.997705, 0.993083
5.10615, 30.658, 0.444081, 1.18392, 0.4, 0.000281882, 0.994679, 0.988467, 0.997703, 0.993081
5.10715, 30.6631, 0.444073, 1.18411, 0.4, 0.000276358, 0.994675, 0.988464, 0.997702, 0.993079
5.10815, 30.668, 0.444064, 1.1843, 0.4, 0.000270836, 0.994671, 0.988462, 0.9977, 0.993078
5.10915, 30.6728, 0.444052, 1.18449, 0.4, 0.000265315, 0.994667, 0.98846, 0.997699, 0.993076
5.11015, 30.6775, 0.444039, 1.18468, 0.4, 0.000259796, 0.994663, 0.988458, 0.997697, 0.993074
5.11115, 30.6822, 0.444024, 1.18487, 0.4, 0.000254279, 0.994659, 0.988455, 0.997696, 0.993072
5.11215, 30.6867, 0.444008, 1.18506, 0.4, 0.000248765, 0.994655, 0.988453, 0.997695, 0.99307
5.11315, 30.6911, 0.443989, 1.18525, 0.4, 0.000243253, 0.994652, 0.988451, 0.997693, 0.993069
5.11415, 30.6954, 0.443969, 1.18544, 0.4, 0.000237743, 0.994648, 0.988449, 0.997692, 0.993067
5.11515, 30.6997, 0.443947, 1.18563, 0.4, 0.000232236, 0.994644, 0.988447, 0.99769, 0.993065
5.11615, 30.7038, 0.443923, 1.18582, 0.4, 0.000226733, 0.994641, 0.988445, 0.997689, 0.993064
5.11715, 30.7078, 0.443898, 1.18601, 0.4, 0.000221233, 0.994637, 0.988443, 0.997688, 0.993062
5.11814, 30.7118, 0.44387, 1.1862, 0.4, 0.000215736, 0.994634, 0.988442, 0.997687, 0.99306
5.11914, 30.7156, 0.443841, 1.18638, 0.4, 0.000210244, 0.99463, 0.98844, 0.997685, 0.993059
5.12014, 30.7193, 0.44381, 1.18657, 0.4, 0.000204755, 0.994627, 0.988438, 0.997684, 0.993057
5.12114, 30.723, 0.443778, 1.18676, 0.4, 0.00019927, 0.994623, 0.988436, 0.997683, 0.993056
5.12214, 30.7265, 0.443743, 1.18694, 0.4, 0.00019379, 0.99462, 0.988435, 0.997682, 0.993055
5.12314, 30.7299, 0.443707, 1.18713, 0.4, 0.000188315, 0.994617, 0.988433, 0.997681, 0.993053
5.12414, 30.7333, 0.443669, 1.18732, 0.4, 0.000182845, 0.994614, 0.988432, 0.99768, 0.993052
5.12514, 30.7365, 0.443629, 1.1875, 0.4, 0.00017738, 0.99461, 0.98843, 0.997679, 0.993051
5.12614, 30.7397, 0.443588, 1.18769, 0.4, 0.00017192, 0.994607, 0.988429, 0.997678, 0.993049
5.12714, 30.7427, 0.443545, 1.18788, 0.4, 0.000166465, 0.994604, 0.988427, 0.997677, 0.993048
5.12814, 30.7457, 0.4435, 1.18806, 0.4, 0.000161017, 0.994601, 0.988426, 0.997676, 0.993047
5.12914, 30.7485, 0.443453, 1.18825, 0.4, 0.000155574, 0.994598, 0.988424, 0.997675, 0.993046
5.13014, 30.7513, 0.443405, 1.18843, 0.4, 0.000150138, 0.994595, 0.988423, 0.997674, 0.993045
5.13114, 30.7539, 0.443355, 1.18861, 0.4, 0.000144708, 0.994592, 0.988422, 0.997673, 0.993044
5.13214, 30.7565, 0.443303, 1.1888, 0.4, 0.000139284, 0.99459, 0.988421, 0.997672, 0.993043
5.13314, 30.7589, 0.44325, 1.18898, 0.4, 0.000133868, 0.994587, 0.988419, 0.997671, 0.993042
5.13414, 30.7613, 0.443195, 1.18917, 0.4, 0.000128458, 0.994584, 0.988418, 0.997671, 0.993041
5.13514, 30.7636, 0.443138, 1.18935, 0.4, 0.000123056, 0.994581, 0.988417, 0.99767, 0.99304
5.13614, 30.7657, 0.443079, 1.18953, 0.4, 0.000117662, 0.994579, 0.988416, 0.997669, 0.993039
5.13714, 30.7678, 0.443019, 1.18971, 0.4, 0.000112275, 0.994576, 0.988415, 0.997668, 0.993038
5.13814, 30.7698, 0.442957, 1.1899, 0.4, 0.000106896, 0.994573, 0.988414, 0.997668, 0.993037
5.13914, 30.7716, 0.442893, 1.19008, 0.4, 0.000101525, 0.994571, 0.988413, 0.997667, 0.993036
5.14014, 30.7734, 0.442828, 1.19026, 0.4, 9.61619e-05, 0.994568, 0.988412, 0.997666, 0.993035
5.14114, 30.7751, 0.442761, 1.19044, 0.4, 9.08079e-05, 0.994566, 0.988411, 0.997666, 0.993035
5.14214, 30.7767, 0.442692, 1.19062, 0.4, 8.54626e-05, 0.994563, 0.988411, 0.997665, 0.993034
5.14314, 30.7782, 0.442622, 1.1908, 0.4, 8.01262e-05, 0.994561, 0.98841, 0.997665, 0.993033
5.14414, 30.7796, 0.44255, 1.19098, 0.4, 7.4799e-05, 0.994559, 0.988409, 0.997664, 0.993033
5.14514, 30.7809, 0.442476, 1.19116, 0.4, 6.94812e-05, 0.994556, 0.988408, 0.997663, 0.993032
5.14614, 30.7821, 0.442401, 1.19134, 0.4, 6.4173e-05, 0.994554, 0.988408, 0.997663, 0.993031
5.14714, 30.7832, 0.442324, 1.19152, 0.4, 5.88745e-05, 0.994552, 0.988407, 0.997662, 0.993031
5.14814, 30.7842, 0.442245, 1.1917, 0.4, 5.3586e-05, 0.99455, 0.988406, 0.997662, 0.99303
5.14914, 30.7851, 0.442165, 1.19188, 0.4, 4.83078e-05, 0.994547, 0.988406, 0.997662, 0.99303
5.15014, 30.7859, 0.442083, 1.19206, 0.4, 4.30399e-05, 0.994545, 0.988405, 0.997661, 0.993029
5.15114, 30.7867, 0.442, 1.19224, 0.4, 3.77826e-05, 0.994543, 0.988405, 0.997661, 0.993029
5.15214, 30.7873, 0.441915, 1.19242, 0.4, 3.25361e-05, 0.994541, 0.988404, 0.99766, 0.993028
5.15314, 30.7878, 0.441828, 1.19259, 0.4, 2.73006e-05, 0.994539, 0.988404, 0.99766, 0.993028
5.15414, 30.7883, 0.441739, 1.19277, 0.4, 2.20763e-05, 0.994537, 0.988404, 0.99766, 0.993028
5.15514, 30.7886, 0.44165, 1.19295, 0.4, 1.68635e-05, 0.994535, 0.988403, 0.997659, 0.993027
5.15614, 30.7889, 0.441558, 1.19312, 0.4, 1.16622e-05, 0.994533, 0.988403, 0.997659, 0.993027
5.15714, 30.789, 0.441465, 1.1933, 0.4, 6.47269e-06, 0.994531, 0.988403, 0.997659, 0.993027
5.15814, 30.7891, 0.44137, 1.19348, 0.4, 1.29521e-06, 0.994529, 0.988402, 0.997659, 0.993026
5.15914, 30.7891, 0.441274, 1.19365, 0.4, -3.87012e-06, 0.994527, 0.988402, 0.997658, 0.993026
5.16014, 30.789, 0.441176, 1.19383, 0.4, -9.02304e-06, 0.994526, 0.988402, 0.997658, 0.993026
5.16114, 30.7888, 0.441077, 1.194, 0.4, -1.41634e-05, 0.994524, 0.988402, 0.997658, 0.993026
5.16214, 30.7885, 0.440976, 1.19418, 0.4, -1.92909e-05, 0.994522, 0.988402, 0.997658, 0.993026
5.16314, 30.7881, 0.440873, 1.19435, 0.4, -2.44055e-05, 0.99452, 0.988402, 0.997658, 0.993026
5.16414, 30.7876, 0.440769, 1.19453, 0.4, -2.95069e-05, 0.994519, 0.988402, 0.997658, 0.993025
5.16514, 30.787, 0.440664, 1.1947, 0.4, -3.4595e-05, 0.994517, 0.988402, 0.997657, 0.993025
5.16614, 30.7863, 0.440557, 1.19487, 0.4, -3.96695e-05, 0.994515, 0.988402, 0.997657, 0.993025
5.16714, 30.7856, 0.440448, 1.19505, 0.4, -4.47303e-05, 0.994514, 0.988402, 0.997657, 0.993025
5.16814, 30.7847, 0.440338, 1.19522, 0.4, -4.97771e-05, 0.994512, 0.988402, 0.997657, 0.993025
5.16914, 30.7838, 0.440227, 1.19539, 0.4, -5.48099e-05, 0.994511, 0.988402, 0.997657, 0.993025
5.17014, 30.7828, 0.440113, 1.19557, 0.4, -5.98284e-05, 0.994509, 0.988402, 0.997657, 0.993025
5.17114, 30.7816, 0.439999, 1.19574, 0.4, -6.48323e-05, 0.994508, 0.988402, 0.997657, 0.993025
5.17214, 30.7804, 0.439883, 1.19591, 0.4, -6.98217e-05, 0.994506, 0.988402, 0.997657, 0.993026
5.17314, 30.7791, 0.439765, 1.19608, 0.4, -7.47961e-05, 0.994505, 0.988403, 0.997657, 0.993026
5.17414, 30.7777, 0.439646, 1.19625, 0.4, -7.97555e-05, 0.994503, 0.988403, 0.997657, 0.993026
5.17514, 30.7762, 0.439525, 1.19642, 0.4, -8.46997e-05, 0.994502, 0.988403, 0.997658, 0.993026
5.17614, 30.7747, 0.439403, 1.19659, 0.4, -8.96285e-05, 0.994501, 0.988403, 0.997658, 0.993026
5.17714, 30.773, 0.43928, 1.19676, 0.4, -9.45417e-05, 0.9945, 0.988404, 0.997658, 0.993026
5.17814, 30.7713, 0.439155, 1.19693, 0.4, -9.94391e-05, 0.994498, 0.988404, 0.997658, 0.993027
5.17914, 30.7694, 0.439029, 1.1971, 0.4, -0.000104321, 0.994497, 0.988405, 0.997658, 0.993027
5.18014, 30.7675, 0.438901, 1.19727, 0.4, -0.000109186, 0.994496, 0.988405, 0.997658, 0.993027
5.18114, 30.7655, 0.438772, 1.19744, 0.4, -0.000114035, 0.994494, 0.988405, 0.997658, 0.993027
5.18214, 30.7634, 0.438641, 1.19761, 0.4, -0.000118868, 0.994493, 0.988406, 0.997659, 0.993028
5.18314, 30.7612, 0.438509, 1.19778, 0.4, -0.000123684, 0.994492, 0.988406, 0.997659, 0.993028
5.18414, 30.759, 0.438376, 1.19794, 0.4, -0.000128483, 0.994491, 0.988407, 0.997659, 0.993028
5.18514, 30.7566, 0.438241, 1.19811, 0.4, -0.000133265, 0.99449, 0.988407, 0.997659, 0.993029
5.18614, 30.7542, 0.438105, 1.19828, 0.4, -0.00013803, 0.994489, 0.988408, 0.99766, 0.993029
5.18714, 30.7516, 0.437967, 1.19845, 0.4, -0.000142777, 0.994488, 0.988409, 0.99766, 0.99303
5.18814, 30.749, 0.437828, 1.19861, 0.4, -0.000147507, 0.994487, 0.988409, 0.99766, 0.99303
5.18914, 30.7463, 0.437688, 1.19878, 0.4, -0.00015222, 0.994486, 0.98841, 0.99766, 0.993031
5.19014, 30.7435, 0.437546, 1.19894, 0.4, -0.000156914, 0.994485, 0.988411, 0.997661, 0.993031
5.19114, 30.7407, 0.437403, 1.19911, 0.4, -0.000161591, 0.994484, 0.988411, 0.997661, 0.993031
5.19214, 30.7377, 0.437259, 1.19927, 0.4, -0.000166249, 0.994483, 0.988412, 0.997661, 0.993032
5.19314, 30.7347, 0.437113, 1.19944, 0.4, -0.000170889, 0.994482, 0.988413, 0.997662, 0.993033
5.19414, 30.7316, 0.436966, 1.1996, 0.4, -0.00017551, 0.994481, 0.988413, 0.997662, 0.993033
5.19514, 30.7284, 0.436818, 1.19977, 0.4, -0.000180113, 0.99448, 0.988414, 0.997663, 0.993034
5.19614, 30.7251, 0.436668, 1.19993, 0.4, -0.000184697, 0.994479, 0.988415, 0.997663, 0.993034
5.19714, 30.7217, 0.436517, 1.2001, 0.4, -0.000189262, 0.994478, 0.988416, 0.997663, 0.993035
5.19814, 30.7183, 0.436365, 1.20026, 0.4, -0.000193807, 0.994477, 0.988417, 0.997664, 0.993035
5.19914, 30.7147, 0.436212, 1.20042, 0.4, -0.000198334, 0.994476, 0.988418, 0.997664, 0.993036
5.20014, 30.7111, 0.436057, 1.20058, 0.4, -0.00020284, 0.994476, 0.988418, 0.997665, 0.993037
5.20114, 30.7074, 0.435901, 1.20075, 0.4, -0.000207328, 0.994475, 0.988419, 0.997665, 0.993037
5.20214, 30.7037, 0.435743, 1.20091, 0.4, -0.000211795, 0.994474, 0.98842, 0.997666, 0.993038
5.20314, 30.6998, 0.435585, 1.20107, 0.4, -0.000216242, 0.994473, 0.988421, 0.997666, 0.993039
5.20414, 30.6959, 0.435425, 1.20123, 0.4, -0.00022067, 0.994472, 0.988422, 0.997667, 0.993039
5.20514, 30.6919, 0.435264, 1.20139, 0.4, -0.000225077, 0.994472, 0.988423, 0.997667, 0.99304
5.20614, 30.6878, 0.435102, 1.20155, 0.4, -0.000229463, 0.994471, 0.988424, 0.997668, 0.993041
5.20714, 30.6836, 0.434938, 1.20171, 0.4, -0.000233829, 0.99447, 0.988425, 0.997668, 0.993042
5.20814, 30.6794, 0.434774, 1.20187, 0.4, -0.000238174, 0.99447, 0.988426, 0.997669, 0.993042
5.20914, 30.675, 0.434608, 1.20203, 0.4, -0.000242499, 0.994469, 0.988427, 0.997669, 0.993043
5.21014, 30.6706, 0.434441, 1.20219, 0.4, -0.000246802, 0.994468, 0.988428, 0.99767, 0.993044
5.21114, 30.6662, 0.434272, 1.20235, 0.4, -0.000251084, 0.994467, 0.988429, 0.99767, 0.993045
5.21214, 30.6616, 0.434103, 1.20251, 0.4, -0.000255345, 0.994467, 0.98843, 0.997671, 0.993045
5.21314, 30.657, 0.433933, 1.20267, 0.4, -0.000259585, 0.994466, 0.988432, 0.997671, 0.993046
5.21414, 30.6523, 0.433761, 1.20283, 0.4, -0.000263802, 0.994465, 0.988433, 0.997672, 0.993047
5.21514, 30.6475, 0.433588, 1.20298, 0.4, -0.000267999, 0.994465, 0.988434, 0.997673, 0.993048
5.21614, 30.6426, 0.433414, 1.20314, 0.4, -0.000272173, 0.994464, 0.988435, 0.997673, 0.993049
5.21714, 30.6377, 0.433239, 1.2033, 0.4, -0.000276325, 0.994464, 0.988436, 0.997674, 0.99305
5.21814, 30.6327, 0.433062, 1.20346, 0.4, -0.000280455, 0.994463, 0.988437, 0.997674, 0.99305
5.21914, 30.6276, 0.432885, 1.20361, 0.4, -0.000284562, 0.994462, 0.988438, 0.997675, 0.993051
5.22014, 30.6224, 0.432706, 1.20377, 0.4, -0.000288648, 0.994462, 0.98844, 0.997676, 0.993052
5.22114, 30.6172, 0.432527, 1.20392, 0.4, -0.00029271, 0.994461, 0.988441, 0.997676, 0.993053
5.22214, 30.6119, 0.432346, 1.20408, 0.4, -0.00029675, 0.994461, 0.988442, 0.997677, 0.993054
5.22314, 30.6065, 0.432164, 1.20424, 0.4, -0.000300767, 0.99446, 0.988443, 0.997678, 0.993055
5.22414, 30.6011, 0.431982, 1.20439, 0.4, -0.000304761, 0.994459, 0.988444, 0.997678, 0.993056
5.22514, 30.5955, 0.431798, 1.20454, 0.4, -0.000308732, 0.994459, 0.988446, 0.997679, 0.993057
5.22614, 30.5899, 0.431613, 1.2047, 0.4, -0.00031268, 0.994458, 0.988447, 0.99768, 0.993058
5.22714, 30.5843, 0.431427, 1.20485, 0.4, -0.000316604, 0.994458, 0.988448, 0.99768, 0.993059
5.22814, 30.5785, 0.43124, 1.20501, 0.4, -0.000320505, 0.994457, 0.98845, 0.997681, 0.99306
5.22914, 30.5727, 0.431052, 1.20516, 0.4, -0.000324382, 0.994457, 0.988451, 0.997682, 0.993061
5.23014, 30.5669, 0.430863, 1.20531, 0.4, -0.000328235, 0.994456, 0.988452, 0.997682, 0.993061
5.23114, 30.5609, 0.430673, 1.20547, 0.4, -0.000332065, 0.994456, 0.988454, 0.997683, 0.993062
5.23214, 30.5549, 0.430482, 1.20562, 0.4, -0.00033587, 0.994455, 0.988455, 0.997684, 0.993063
5.23314, 30.5488, 0.43029, 1.20577, 0.4, -0.000339652, 0.994455, 0.988456, 0.997684, 0.993064
5.23414, 30.5427, 0.430097, 1.20592, 0.4, -0.000343409, 0.994454, 0.988457, 0.997685, 0.993065
5.23514, 30.5365, 0.429903, 1.20607, 0.4, -0.000347142, 0.994454, 0.988459, 0.997686, 0.993066
5.23614, 30.5302, 0.429708, 1.20623, 0.4, -0.00035085, 0.994453, 0.98846, 0.997686, 0.993067
5.23714, 30.5238, 0.429512, 1.20638, 0.4, -0.000354534, 0.994453, 0.988462, 0.997687, 0.993068
5.23814, 30.5174, 0.429315, 1.20653, 0.4, -0.000358193, 0.994452, 0.988463, 0.997688, 0.993069
5.23914, 30.5109, 0.429118, 1.20668, 0.4, -0.000361827, 0.994452, 0.988464, 0.997688, 0.99307
5.24014, 30.5044, 0.428919, 1.20683, 0.4, -0.000365436, 0.994451, 0.988466, 0.997689, 0.993071
5.24114, 30.4978, 0.42872, 1.20698, 0.4, -0.00036902, 0.994451, 0.988467, 0.99769, 0.993072
5.24214, 30.4911, 0.428519, 1.20713, 0.4, -0.000372579, 0.99445, 0.988468, 0.997691, 0.993073
5.24314, 30.4844, 0.428318, 1.20727, 0.4, -0.000376113, 0.99445, 0.98847, 0.997691, 0.993074
5.24414, 30.4776, 0.428116, 1.20742, 0.4, -0.000379621, 0.994449, 0.988471, 0.997692, 0.993075
5.24514, 30.4707, 0.427913, 1.20757, 0.4, -0.000383104, 0.994449, 0.988473, 0.997693, 0.993076
5.24614, 30.4638, 0.427709, 1.20772, 0.4, -0.000386561, 0.994448, 0.988474, 0.997693, 0.993077
5.24714, 30.4568, 0.427504, 1.20787, 0.4, -0.000389992, 0.994448, 0.988475, 0.997694, 0.993078
5.24814, 30.4497, 0.427299, 1.20802, 0.4, -0.000393398, 0.994447, 0.988477, 0.997695, 0.993079
5.24914, 30.4426, 0.427092, 1.20816, 0.4, -0.000396778, 0.994447, 0.988478, 0.997696, 0.993081
5.25014, 30.4355, 0.426885, 1.20831, 0.4, -0.000400131, 0.994446, 0.98848, 0.997696, 0.993082
5.25114, 30.4282, 0.426677, 1.20846, 0.4, -0.000403459, 0.994446, 0.988481, 0.997697, 0.993083
5.25214, 30.4209, 0.426468, 1.2086, 0.4, -0.00040676, 0.994445, 0.988483, 0.997698, 0.993084
5.25314, 30.4136, 0.426259, 1.20875, 0.4, -0.000410035, 0.994445, 0.988484, 0.997698, 0.993085
5.25414, 30.4062, 0.426048, 1.20889, 0.4, -0.000413284, 0.994444, 0.988485, 0.997699, 0.993086
5.25514, 30.3987, 0.425837, 1.20904, 0.4, -0.000416506, 0.994443, 0.988487, 0.9977, 0.993087
5.25613, 30.3912, 0.425625, 1.20918, 0.4, -0.000419702, 0.994443, 0.988488, 0.997701, 0.993088
5.25713, 30.3836, 0.425413, 1.20933, 0.4, -0.000422871, 0.994442, 0.98849, 0.997701, 0.993089
5.25813, 30.376, 0.425199, 1.20947, 0.4, -0.000426013, 0.994442, 0.988491, 0.997702, 0.99309
5.25913, 30.3683, 0.424985, 1.20962, 0.4, -0.000429128, 0.994441, 0.988493, 0.997703, 0.993091
5.26013, 30.3605, 0.424771, 1.20976, 0.4, -0.000432216, 0.994441, 0.988494, 0.997704, 0.993092
5.26113, 30.3527, 0.424555, 1.20991, 0.4, -0.000435277, 0.99444, 0.988495, 0.997704, 0.993093
5.26213, 30.3448, 0.424339, 1.21005, 0.4, -0.000438311, 0.99444, 0.988497, 0.997705, 0.993094
5.26313, 30.3369, 0.424122, 1.21019, 0.4, -0.000441318, 0.994439, 0.988498, 0.997706, 0.993095
5.26413, 30.329, 0.423904, 1.21033, 0.4, -0.000444298, 0.994438, 0.9885, 0.997706, 0.993096
5.26513, 30.3209, 0.423686, 1.21048, 0.4, -0.00044725, 0.994438, 0.988501, 0.997707, 0.993097
5.26613, 30.3129, 0.423467, 1.21062, 0.4, -0.000450175, 0.994437, 0.988502, 0.997708, 0.993098
5.26713, 30.3047, 0.423248, 1.21076, 0.4, -0.000453072, 0.994437, 0.988504, 0.997708, 0.993099
5.26813, 30.2965, 0.423028, 1.2109, 0.4, -0.000455941, 0.994436, 0.988505, 0.997709, 0.9931
5.26913, 30.2883, 0.422807, 1.21104, 0.4, -0.000458783, 0.994435, 0.988507, 0.99771, 0.993101
5.27013, 30.28, 0.422585, 1.21119, 0.4, -0.000461597, 0.994435, 0.988508, 0.99771, 0.993102
5.27113, 30.2717, 0.422364, 1.21133, 0.4, -0.000464383, 0.994434, 0.988509, 0.997711, 0.993103
5.27213, 30.2633, 0.422141, 1.21147, 0.4, -0.000467141, 0.994433, 0.988511, 0.997712, 0.993104
