Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.27313, 30.2549, 0.421918, 1.21161, 0.4, -0.000469872, 0.994433, 0.988512, 0.997712, 0.993105
5.27413, 30.2464, 0.421694, 1.21175, 0.4, -0.000472574, 0.994432, 0.988514, 0.997713, 0.993106
5.27513, 30.2379, 0.42147, 1.21189, 0.4, -0.000475248, 0.994431, 0.988515, 0.997714, 0.993107
5.27613, 30.2293, 0.421245, 1.21203, 0.4, -0.000477894, 0.994431, 0.988516, 0.997714, 0.993108
5.27713, 30.2207, 0.421019, 1.21216, 0.4, -0.000480511, 0.99443, 0.988518, 0.997715, 0.993109
5.27813, 30.212, 0.420793, 1.2123, 0.4, -0.000483101, 0.994429, 0.988519, 0.997716, 0.99311
5.27913, 30.2033, 0.420567, 1.21244, 0.4, -0.000485661, 0.994428, 0.98852, 0.997716, 0.993111
5.28013, 30.1945, 0.42034, 1.21258, 0.4, -0.000488194, 0.994428, 0.988522, 0.997717, 0.993112
5.28113, 30.1857, 0.420112, 1.21272, 0.4, -0.000490698, 0.994427, 0.988523, 0.997717, 0.993113
5.28213, 30.1768, 0.419885, 1.21286, 0.4, -0.000493173, 0.994426, 0.988524, 0.997718, 0.993114
5.28313, 30.1679, 0.419656, 1.21299, 0.4, -0.000495619, 0.994425, 0.988526, 0.997719, 0.993114
5.28413, 30.159, 0.419427, 1.21313, 0.4, -0.000498037, 0.994424, 0.988527, 0.997719, 0.993115
5.28513, 30.15, 0.419198, 1.21327, 0.4, -0.000500426, 0.994424, 0.988528, 0.99772, 0.993116
5.28613, 30.141, 0.418968, 1.2134, 0.4, -0.000502787, 0.994423, 0.98853, 0.99772, 0.993117
5.28713, 30.1319, 0.418738, 1.21354, 0.4, -0.000505118, 0.994422, 0.988531, 0.997721, 0.993118
5.28813, 30.1228, 0.418507, 1.21368, 0.4, -0.000507421, 0.994421, 0.988532, 0.997722, 0.993119
5.28913, 30.1136, 0.418276, 1.21381, 0.4, -0.000509694, 0.99442, 0.988534, 0.997722, 0.99312
5.29013, 30.1044, 0.418045, 1.21395, 0.4, -0.000511939, 0.994419, 0.988535, 0.997723, 0.993121
5.29113, 30.0952, 0.417813, 1.21408, 0.4, -0.000514154, 0.994418, 0.988536, 0.997723, 0.993121
5.29213, 30.0859, 0.417581, 1.21422, 0.4, -0.000516341, 0.994417, 0.988537, 0.997724, 0.993122
5.29313, 30.0766, 0.417348, 1.21435, 0.4, -0.000518498, 0.994416, 0.988539, 0.997724, 0.993123
5.29413, 30.0673, 0.417115, 1.21449, 0.4, -0.000520626, 0.994416, 0.98854, 0.997725, 0.993124
5.29513, 30.0579, 0.416882, 1.21462, 0.4, -0.000522724, 0.994415, 0.988541, 0.997725, 0.993125
5.29613, 30.0485, 0.416648, 1.21475, 0.4, -0.000524794, 0.994413, 0.988542, 0.997726, 0.993125
5.29713, 30.039, 0.416414, 1.21489, 0.4, -0.000526834, 0.994412, 0.988543, 0.997726, 0.993126
5.29813, 30.0295, 0.41618, 1.21502, 0.4, -0.000528845, 0.994411, 0.988545, 0.997727, 0.993127
5.29913, 30.0199, 0.415945, 1.21516, 0.4, -0.000530826, 0.99441, 0.988546, 0.997727, 0.993128
5.30013, 30.0104, 0.41571, 1.21529, 0.4, -0.000532778, 0.994409, 0.988547, 0.997728, 0.993129
5.30113, 30.0008, 0.415475, 1.21542, 0.4, -0.0005347, 0.994408, 0.988548, 0.997728, 0.993129
5.30213, 29.9911, 0.41524, 1.21555, 0.4, -0.000536593, 0.994407, 0.988549, 0.997729, 0.99313
5.30313, 29.9815, 0.415004, 1.21569, 0.4, -0.000538456, 0.994406, 0.98855, 0.997729, 0.993131
5.30413, 29.9717, 0.414768, 1.21582, 0.4, -0.00054029, 0.994405, 0.988551, 0.997729, 0.993132
5.30513, 29.962, 0.414531, 1.21595, 0.4, -0.000542094, 0.994404, 0.988553, 0.99773, 0.993132
5.30613, 29.9522, 0.414295, 1.21608, 0.4, -0.000543869, 0.994403, 0.988554, 0.99773, 0.993133
5.30713, 29.9424, 0.414058, 1.21621, 0.4, -0.000545614, 0.994401, 0.988555, 0.997731, 0.993134
5.30813, 29.9326, 0.413821, 1.21634, 0.4, -0.000547329, 0.9944, 0.988556, 0.997731, 0.993134
5.30913, 29.9227, 0.413584, 1.21647, 0.4, -0.000549014, 0.994399, 0.988557, 0.997731, 0.993135
5.31013, 29.9128, 0.413347, 1.2166, 0.4, -0.00055067, 0.994398, 0.988558, 0.997732, 0.993136
5.31113, 29.9029, 0.413109, 1.21674, 0.4, -0.000552296, 0.994396, 0.988559, 0.997732, 0.993136
5.31213, 29.8929, 0.412871, 1.21687, 0.4, -0.000553892, 0.994395, 0.98856, 0.997732, 0.993137
5.31313, 29.883, 0.412633, 1.217, 0.4, -0.000555458, 0.994394, 0.988561, 0.997733, 0.993137
5.31413, 29.8729, 0.412395, 1.21712, 0.4, -0.000556995, 0.994392, 0.988562, 0.997733, 0.993138
5.31513, 29.8629, 0.412157, 1.21725, 0.4, -0.000558501, 0.994391, 0.988563, 0.997733, 0.993139
5.31613, 29.8528, 0.411919, 1.21738, 0.4, -0.000559978, 0.99439, 0.988564, 0.997734, 0.993139
5.31713, 29.8427, 0.41168, 1.21751, 0.4, -0.000561425, 0.994388, 0.988564, 0.997734, 0.99314
5.31813, 29.8326, 0.411442, 1.21764, 0.4, -0.000562842, 0.994387, 0.988565, 0.997734, 0.99314
5.31913, 29.8225, 0.411203, 1.21777, 0.4, -0.000564229, 0.994385, 0.988566, 0.997734, 0.993141
5.32013, 29.8123, 0.410964, 1.2179, 0.4, -0.000565586, 0.994384, 0.988567, 0.997735, 0.993141
5.32113, 29.8021, 0.410725, 1.21803, 0.4, -0.000566914, 0.994382, 0.988568, 0.997735, 0.993142
5.32213, 29.7919, 0.410487, 1.21815, 0.4, -0.000568211, 0.994381, 0.988569, 0.997735, 0.993142
5.32313, 29.7817, 0.410248, 1.21828, 0.4, -0.000569478, 0.994379, 0.98857, 0.997735, 0.993143
5.32413, 29.7714, 0.410009, 1.21841, 0.4, -0.000570716, 0.994378, 0.98857, 0.997736, 0.993143
5.32513, 29.7611, 0.40977, 1.21854, 0.4, -0.000571923, 0.994376, 0.988571, 0.997736, 0.993144
5.32613, 29.7508, 0.409531, 1.21866, 0.4, -0.000573101, 0.994374, 0.988572, 0.997736, 0.993144
5.32713, 29.7405, 0.409291, 1.21879, 0.4, -0.000574249, 0.994373, 0.988573, 0.997736, 0.993144
5.32813, 29.7301, 0.409052, 1.21892, 0.4, -0.000575366, 0.994371, 0.988573, 0.997736, 0.993145
5.32913, 29.7198, 0.408813, 1.21904, 0.4, -0.000576454, 0.994369, 0.988574, 0.997736, 0.993145
5.33013, 29.7094, 0.408574, 1.21917, 0.4, -0.000577512, 0.994368, 0.988575, 0.997737, 0.993146
5.33113, 29.699, 0.408335, 1.21929, 0.4, -0.00057854, 0.994366, 0.988576, 0.997737, 0.993146
5.33213, 29.6886, 0.408096, 1.21942, 0.4, -0.000579538, 0.994364, 0.988576, 0.997737, 0.993146
5.33313, 29.6781, 0.407857, 1.21955, 0.4, -0.000580506, 0.994362, 0.988577, 0.997737, 0.993147
5.33413, 29.6677, 0.407618, 1.21967, 0.4, -0.000581444, 0.994361, 0.988578, 0.997737, 0.993147
5.33513, 29.6572, 0.407379, 1.2198, 0.4, -0.000582352, 0.994359, 0.988578, 0.997737, 0.993147
5.33613, 29.6467, 0.40714, 1.21992, 0.4, -0.000583231, 0.994357, 0.988579, 0.997737, 0.993147
5.33713, 29.6362, 0.406902, 1.22005, 0.4, -0.000584079, 0.994355, 0.988579, 0.997737, 0.993148
5.33813, 29.6257, 0.406663, 1.22017, 0.4, -0.000584897, 0.994353, 0.98858, 0.997737, 0.993148
5.33913, 29.6151, 0.406424, 1.22029, 0.4, -0.000585686, 0.994351, 0.98858, 0.997737, 0.993148
5.34013, 29.6046, 0.406186, 1.22042, 0.4, -0.000586445, 0.994349, 0.988581, 0.997737, 0.993148
5.34113, 29.594, 0.405948, 1.22054, 0.4, -0.000587174, 0.994347, 0.988582, 0.997737, 0.993148
5.34213, 29.5834, 0.40571, 1.22067, 0.4, -0.000587873, 0.994345, 0.988582, 0.997737, 0.993149
5.34313, 29.5728, 0.405472, 1.22079, 0.4, -0.000588542, 0.994343, 0.988582, 0.997737, 0.993149
5.34413, 29.5622, 0.405234, 1.22091, 0.4, -0.000589182, 0.994341, 0.988583, 0.997737, 0.993149
5.34513, 29.5516, 0.404996, 1.22104, 0.4, -0.000589792, 0.994339, 0.988583, 0.997737, 0.993149
5.34613, 29.541, 0.404758, 1.22116, 0.4, -0.000590372, 0.994337, 0.988584, 0.997737, 0.993149
5.34713, 29.5304, 0.404521, 1.22128, 0.4, -0.000590922, 0.994335, 0.988584, 0.997737, 0.993149
5.34813, 29.5197, 0.404284, 1.2214, 0.4, -0.000591443, 0.994333, 0.988584, 0.997736, 0.993149
5.34913, 29.5091, 0.404047, 1.22153, 0.4, -0.000591934, 0.994331, 0.988585, 0.997736, 0.993149
5.35013, 29.4984, 0.40381, 1.22165, 0.4, -0.000592396, 0.994328, 0.988585, 0.997736, 0.993149
5.35113, 29.4878, 0.403574, 1.22177, 0.4, -0.000592827, 0.994326, 0.988585, 0.997736, 0.993149
5.35213, 29.4771, 0.403338, 1.22189, 0.4, -0.00059323, 0.994324, 0.988586, 0.997736, 0.993149
5.35313, 29.4664, 0.403101, 1.22201, 0.4, -0.000593602, 0.994322, 0.988586, 0.997736, 0.993149
5.35413, 29.4557, 0.402866, 1.22214, 0.4, -0.000593946, 0.994319, 0.988586, 0.997735, 0.993149
5.35513, 29.445, 0.40263, 1.22226, 0.4, -0.000594259, 0.994317, 0.988586, 0.997735, 0.993149
5.35613, 29.4343, 0.402395, 1.22238, 0.4, -0.000594544, 0.994315, 0.988587, 0.997735, 0.993149
5.35713, 29.4236, 0.40216, 1.2225, 0.4, -0.000594799, 0.994312, 0.988587, 0.997735, 0.993149
5.35813, 29.4129, 0.401925, 1.22262, 0.4, -0.000595024, 0.99431, 0.988587, 0.997734, 0.993149
5.35913, 29.4022, 0.401691, 1.22274, 0.4, -0.00059522, 0.994307, 0.988587, 0.997734, 0.993149
5.36013, 29.3915, 0.401457, 1.22286, 0.4, -0.000595387, 0.994305, 0.988587, 0.997734, 0.993149
5.36113, 29.3808, 0.401223, 1.22298, 0.4, -0.000595525, 0.994302, 0.988587, 0.997733, 0.993148
5.36213, 29.37, 0.40099, 1.2231, 0.4, -0.000595633, 0.9943, 0.988587, 0.997733, 0.993148
5.36313, 29.3593, 0.400757, 1.22322, 0.4, -0.000595713, 0.994297, 0.988587, 0.997733, 0.993148
5.36413, 29.3486, 0.400524, 1.22334, 0.4, -0.000595763, 0.994295, 0.988587, 0.997732, 0.993148
5.36513, 29.3379, 0.400291, 1.22346, 0.4, -0.000595784, 0.994292, 0.988587, 0.997732, 0.993147
5.36613, 29.3271, 0.400059, 1.22358, 0.4, -0.000595776, 0.994289, 0.988587, 0.997732, 0.993147
5.36713, 29.3164, 0.399828, 1.2237, 0.4, -0.000595739, 0.994287, 0.988587, 0.997731, 0.993147
5.36813, 29.3057, 0.399597, 1.22382, 0.4, -0.000595673, 0.994284, 0.988587, 0.997731, 0.993147
5.36913, 29.295, 0.399366, 1.22394, 0.4, -0.000595579, 0.994281, 0.988587, 0.99773, 0.993146
5.37013, 29.2843, 0.399135, 1.22406, 0.4, -0.000595455, 0.994278, 0.988587, 0.99773, 0.993146
5.37113, 29.2735, 0.398905, 1.22418, 0.4, -0.000595303, 0.994276, 0.988587, 0.997729, 0.993146
5.37213, 29.2628, 0.398676, 1.2243, 0.4, -0.000595122, 0.994273, 0.988587, 0.997729, 0.993145
5.37313, 29.2521, 0.398447, 1.22441, 0.4, -0.000594912, 0.99427, 0.988586, 0.997728, 0.993145
5.37413, 29.2414, 0.398218, 1.22453, 0.4, -0.000594674, 0.994267, 0.988586, 0.997728, 0.993144
5.37513, 29.2307, 0.39799, 1.22465, 0.4, -0.000594407, 0.994264, 0.988586, 0.997727, 0.993144
5.37613, 29.22, 0.397762, 1.22477, 0.4, -0.000594112, 0.994261, 0.988586, 0.997727, 0.993143
5.37713, 29.2093, 0.397535, 1.22489, 0.4, -0.000593788, 0.994258, 0.988586, 0.997726, 0.993143
5.37813, 29.1986, 0.397308, 1.22501, 0.4, -0.000593436, 0.994255, 0.988585, 0.997726, 0.993143
5.37913, 29.188, 0.397081, 1.22512, 0.4, -0.000593056, 0.994252, 0.988585, 0.997725, 0.993142
5.38013, 29.1773, 0.396855, 1.22524, 0.4, -0.000592647, 0.994249, 0.988585, 0.997724, 0.993141
5.38113, 29.1666, 0.39663, 1.22536, 0.4, -0.00059221, 0.994246, 0.988584, 0.997724, 0.993141
5.38213, 29.156, 0.396405, 1.22548, 0.4, -0.000591745, 0.994243, 0.988584, 0.997723, 0.99314
5.38313, 29.1453, 0.396181, 1.22559, 0.4, -0.000591252, 0.99424, 0.988583, 0.997723, 0.99314
5.38413, 29.1347, 0.395957, 1.22571, 0.4, -0.000590731, 0.994237, 0.988583, 0.997722, 0.993139
5.38513, 29.124, 0.395734, 1.22583, 0.4, -0.000590182, 0.994234, 0.988583, 0.997721, 0.993139
5.38613, 29.1134, 0.395511, 1.22594, 0.4, -0.000589605, 0.994231, 0.988582, 0.997721, 0.993138
5.38713, 29.1028, 0.395289, 1.22606, 0.4, -0.000589001, 0.994227, 0.988582, 0.99772, 0.993137
5.38813, 29.0922, 0.395068, 1.22618, 0.4, -0.000588369, 0.994224, 0.988581, 0.997719, 0.993137
5.38913, 29.0816, 0.394846, 1.22629, 0.4, -0.000587709, 0.994221, 0.988581, 0.997718, 0.993136
5.39013, 29.0711, 0.394626, 1.22641, 0.4, -0.000587022, 0.994218, 0.98858, 0.997718, 0.993135
5.39113, 29.0605, 0.394406, 1.22653, 0.4, -0.000586307, 0.994214, 0.988579, 0.997717, 0.993134
5.39213, 29.05, 0.394187, 1.22664, 0.4, -0.000585564, 0.994211, 0.988579, 0.997716, 0.993134
5.39313, 29.0394, 0.393969, 1.22676, 0.4, -0.000584795, 0.994208, 0.988578, 0.997715, 0.993133
5.39412, 29.0289, 0.393751, 1.22687, 0.4, -0.000583998, 0.994204, 0.988577, 0.997714, 0.993132
5.39512, 29.0184, 0.393533, 1.22699, 0.4, -0.000583174, 0.994201, 0.988577, 0.997714, 0.993131
5.39612, 29.0079, 0.393317, 1.22711, 0.4, -0.000582323, 0.994197, 0.988576, 0.997713, 0.99313
5.39712, 28.9974, 0.393101, 1.22722, 0.4, -0.000581445, 0.994194, 0.988575, 0.997712, 0.99313
5.39812, 28.987, 0.392885, 1.22734, 0.4, -0.00058054, 0.99419, 0.988575, 0.997711, 0.993129
5.39912, 28.9765, 0.39267, 1.22745, 0.4, -0.000579608, 0.994187, 0.988574, 0.99771, 0.993128
5.40012, 28.9661, 0.392456, 1.22757, 0.4, -0.000578649, 0.994183, 0.988573, 0.997709, 0.993127
5.40112, 28.9557, 0.392243, 1.22768, 0.4, -0.000577664, 0.994179, 0.988572, 0.997708, 0.993126
5.40212, 28.9453, 0.39203, 1.2278, 0.4, -0.000576652, 0.994176, 0.988571, 0.997707, 0.993125
5.40312, 28.9349, 0.391818, 1.22791, 0.4, -0.000575614, 0.994172, 0.988571, 0.997706, 0.993124
5.40412, 28.9246, 0.391607, 1.22803, 0.4, -0.000574549, 0.994168, 0.98857, 0.997705, 0.993123
5.40512, 28.9143, 0.391396, 1.22814, 0.4, -0.000573458, 0.994165, 0.988569, 0.997704, 0.993122
5.40612, 28.9039, 0.391186, 1.22826, 0.4, -0.000572341, 0.994161, 0.988568, 0.997703, 0.993121
5.40712, 28.8937, 0.390977, 1.22837, 0.4, -0.000571197, 0.994157, 0.988567, 0.997702, 0.99312
5.40812, 28.8834, 0.390769, 1.22849, 0.4, -0.000570028, 0.994153, 0.988566, 0.997701, 0.993119
5.40912, 28.8731, 0.390561, 1.2286, 0.4, -0.000568833, 0.99415, 0.988565, 0.9977, 0.993118
5.41012, 28.8629, 0.390354, 1.22871, 0.4, -0.000567611, 0.994146, 0.988564, 0.997699, 0.993117
5.41112, 28.8527, 0.390148, 1.22883, 0.4, -0.000566364, 0.994142, 0.988563, 0.997698, 0.993116
5.41212, 28.8425, 0.389943, 1.22894, 0.4, -0.000565092, 0.994138, 0.988562, 0.997697, 0.993114
5.41312, 28.8324, 0.389738, 1.22906, 0.4, -0.000563793, 0.994134, 0.988561, 0.997696, 0.993113
5.41412, 28.8222, 0.389534, 1.22917, 0.4, -0.00056247, 0.99413, 0.988559, 0.997695, 0.993112
5.41512, 28.8121, 0.389331, 1.22928, 0.4, -0.000561121, 0.994126, 0.988558, 0.997694, 0.993111
5.41612, 28.802, 0.389129, 1.2294, 0.4, -0.000559746, 0.994122, 0.988557, 0.997693, 0.99311
5.41712, 28.792, 0.388927, 1.22951, 0.4, -0.000558347, 0.994118, 0.988556, 0.997691, 0.993108
5.41812, 28.7819, 0.388727, 1.22963, 0.4, -0.000556922, 0.994114, 0.988555, 0.99769, 0.993107
5.41912, 28.7719, 0.388527, 1.22974, 0.4, -0.000555473, 0.99411, 0.988553, 0.997689, 0.993106
5.42012, 28.7619, 0.388328, 1.22985, 0.4, -0.000553998, 0.994106, 0.988552, 0.997688, 0.993105
5.42112, 28.752, 0.38813, 1.22997, 0.4, -0.000552499, 0.994102, 0.988551, 0.997687, 0.993103
5.42212, 28.742, 0.387932, 1.23008, 0.4, -0.000550975, 0.994098, 0.98855, 0.997685, 0.993102
5.42312, 28.7321, 0.387736, 1.23019, 0.4, -0.000549427, 0.994093, 0.988548, 0.997684, 0.993101
5.42412, 28.7222, 0.38754, 1.23031, 0.4, -0.000547854, 0.994089, 0.988547, 0.997683, 0.993099
5.42512, 28.7124, 0.387345, 1.23042, 0.4, -0.000546257, 0.994085, 0.988546, 0.997681, 0.993098
5.42612, 28.7026, 0.387151, 1.23053, 0.4, -0.000544636, 0.994081, 0.988544, 0.99768, 0.993097
5.42712, 28.6928, 0.386959, 1.23065, 0.4, -0.00054299, 0.994076, 0.988543, 0.997679, 0.993095
5.42812, 28.683, 0.386766, 1.23076, 0.4, -0.000541321, 0.994072, 0.988541, 0.997678, 0.993094
5.42912, 28.6733, 0.386575, 1.23087, 0.4, -0.000539628, 0.994068, 0.98854, 0.997676, 0.993092
5.43012, 28.6636, 0.386385, 1.23098, 0.4, -0.000537911, 0.994063, 0.988538, 0.997675, 0.993091
5.43112, 28.6539, 0.386195, 1.2311, 0.4, -0.00053617, 0.994059, 0.988537, 0.997674, 0.993089
5.43212, 28.6443, 0.386007, 1.23121, 0.4, -0.000534406, 0.994055, 0.988535, 0.997672, 0.993088
5.43312, 28.6347, 0.385819, 1.23132, 0.4, -0.000532618, 0.99405, 0.988534, 0.997671, 0.993086
5.43412, 28.6251, 0.385633, 1.23144, 0.4, -0.000530807, 0.994046, 0.988532, 0.997669, 0.993085
5.43512, 28.6156, 0.385447, 1.23155, 0.4, -0.000528973, 0.994041, 0.988531, 0.997668, 0.993083
5.43612, 28.6061, 0.385262, 1.23166, 0.4, -0.000527116, 0.994037, 0.988529, 0.997667, 0.993082
5.43712, 28.5966, 0.385078, 1.23177, 0.4, -0.000525236, 0.994032, 0.988527, 0.997665, 0.99308
5.43812, 28.5872, 0.384895, 1.23188, 0.4, -0.000523333, 0.994028, 0.988526, 0.997664, 0.993078
5.43912, 28.5778, 0.384713, 1.232, 0.4, -0.000521407, 0.994023, 0.988524, 0.997662, 0.993077
5.44012, 28.5684, 0.384532, 1.23211, 0.4, -0.000519459, 0.994018, 0.988522, 0.997661, 0.993075
5.44112, 28.5591, 0.384352, 1.23222, 0.4, -0.000517488, 0.994014, 0.988521, 0.997659, 0.993073
5.44212, 28.5498, 0.384173, 1.23233, 0.4, -0.000515495, 0.994009, 0.988519, 0.997658, 0.993072
5.44312, 28.5405, 0.383995, 1.23245, 0.4, -0.00051348, 0.994005, 0.988517, 0.997656, 0.99307
5.44412, 28.5313, 0.383818, 1.23256, 0.4, -0.000511443, 0.994, 0.988515, 0.997655, 0.993068
5.44512, 28.5221, 0.383642, 1.23267, 0.4, -0.000509383, 0.993995, 0.988514, 0.997653, 0.993067
5.44612, 28.513, 0.383467, 1.23278, 0.4, -0.000507302, 0.99399, 0.988512, 0.997652, 0.993065
5.44712, 28.5038, 0.383293, 1.23289, 0.4, -0.000505199, 0.993986, 0.98851, 0.99765, 0.993063
5.44812, 28.4948, 0.383119, 1.23301, 0.4, -0.000503074, 0.993981, 0.988508, 0.997648, 0.993061
5.44912, 28.4857, 0.382948, 1.23312, 0.4, -0.000500928, 0.993976, 0.988506, 0.997647, 0.99306
5.45012, 28.4767, 0.382776, 1.23323, 0.4, -0.000498761, 0.993971, 0.988504, 0.997645, 0.993058
5.45112, 28.4678, 0.382606, 1.23334, 0.4, -0.000496573, 0.993966, 0.988502, 0.997644, 0.993056
5.45212, 28.4589, 0.382437, 1.23345, 0.4, -0.000494363, 0.993962, 0.9885, 0.997642, 0.993054
5.45312, 28.45, 0.382269, 1.23357, 0.4, -0.000492133, 0.993957, 0.988498, 0.99764, 0.993052
5.45412, 28.4411, 0.382102, 1.23368, 0.4, -0.000489881, 0.993952, 0.988496, 0.997639, 0.99305
5.45512, 28.4323, 0.381937, 1.23379, 0.4, -0.000487609, 0.993947, 0.988494, 0.997637, 0.993048
5.45612, 28.4236, 0.381772, 1.2339, 0.4, -0.000485316, 0.993942, 0.988492, 0.997635, 0.993047
5.45712, 28.4149, 0.381608, 1.23401, 0.4, -0.000483003, 0.993937, 0.98849, 0.997634, 0.993045
5.45812, 28.4062, 0.381446, 1.23413, 0.4, -0.00048067, 0.993932, 0.988488, 0.997632, 0.993043
5.45912, 28.3976, 0.381284, 1.23424, 0.4, -0.000478317, 0.993927, 0.988486, 0.99763, 0.993041
5.46012, 28.389, 0.381124, 1.23435, 0.4, -0.000475943, 0.993922, 0.988484, 0.997628, 0.993039
5.46112, 28.3804, 0.380964, 1.23446, 0.4, -0.00047355, 0.993917, 0.988482, 0.997627, 0.993037
5.46212, 28.3719, 0.380806, 1.23457, 0.4, -0.000471137, 0.993912, 0.98848, 0.997625, 0.993035
5.46312, 28.3635, 0.380649, 1.23468, 0.4, -0.000468704, 0.993907, 0.988478, 0.997623, 0.993033
5.46412, 28.3551, 0.380493, 1.2348, 0.4, -0.000466252, 0.993901, 0.988475, 0.997621, 0.993031
5.46512, 28.3467, 0.380338, 1.23491, 0.4, -0.00046378, 0.993896, 0.988473, 0.99762, 0.993029
5.46612, 28.3384, 0.380184, 1.23502, 0.4, -0.00046129, 0.993891, 0.988471, 0.997618, 0.993027
5.46712, 28.3301, 0.380031, 1.23513, 0.4, -0.00045878, 0.993886, 0.988469, 0.997616, 0.993025
5.46812, 28.3218, 0.379879, 1.23524, 0.4, -0.000456251, 0.993881, 0.988466, 0.997614, 0.993023
5.46912, 28.3137, 0.379729, 1.23535, 0.4, -0.000453704, 0.993876, 0.988464, 0.997612, 0.99302
5.47012, 28.3055, 0.379579, 1.23547, 0.4, -0.000451138, 0.99387, 0.988462, 0.997611, 0.993018
5.47112, 28.2974, 0.379431, 1.23558, 0.4, -0.000448554, 0.993865, 0.98846, 0.997609, 0.993016
5.47212, 28.2894, 0.379284, 1.23569, 0.4, -0.000445951, 0.99386, 0.988457, 0.997607, 0.993014
5.47312, 28.2814, 0.379138, 1.2358, 0.4, -0.00044333, 0.993855, 0.988455, 0.997605, 0.993012
5.47412, 28.2734, 0.378993, 1.23591, 0.4, -0.000440691, 0.993849, 0.988452, 0.997603, 0.99301
5.47512, 28.2655, 0.378849, 1.23602, 0.4, -0.000438034, 0.993844, 0.98845, 0.997601, 0.993008
5.47612, 28.2576, 0.378707, 1.23614, 0.4, -0.000435359, 0.993839, 0.988448, 0.997599, 0.993005
5.47712, 28.2498, 0.378565, 1.23625, 0.4, -0.000432667, 0.993833, 0.988445, 0.997598, 0.993003
5.47812, 28.2421, 0.378425, 1.23636, 0.4, -0.000429957, 0.993828, 0.988443, 0.997596, 0.993001
5.47912, 28.2343, 0.378286, 1.23647, 0.4, -0.00042723, 0.993823, 0.98844, 0.997594, 0.992999
5.48012, 28.2267, 0.378148, 1.23658, 0.4, -0.000424486, 0.993817, 0.988438, 0.997592, 0.992996
5.48112, 28.2191, 0.378012, 1.23669, 0.4, -0.000421725, 0.993812, 0.988435, 0.99759, 0.992994
5.48212, 28.2115, 0.377876, 1.23681, 0.4, -0.000418947, 0.993806, 0.988433, 0.997588, 0.992992
5.48312, 28.204, 0.377742, 1.23692, 0.4, -0.000416152, 0.993801, 0.98843, 0.997586, 0.99299
5.48412, 28.1965, 0.377609, 1.23703, 0.4, -0.000413341, 0.993796, 0.988428, 0.997584, 0.992987
5.48512, 28.1891, 0.377477, 1.23714, 0.4, -0.000410513, 0.99379, 0.988425, 0.997582, 0.992985
5.48612, 28.1817, 0.377346, 1.23725, 0.4, -0.000407669, 0.993785, 0.988423, 0.99758, 0.992983
5.48712, 28.1744, 0.377217, 1.23736, 0.4, -0.000404808, 0.993779, 0.98842, 0.997578, 0.99298
5.48812, 28.1672, 0.377088, 1.23748, 0.4, -0.000401932, 0.993774, 0.988418, 0.997576, 0.992978
5.48912, 28.1599, 0.376961, 1.23759, 0.4, -0.00039904, 0.993768, 0.988415, 0.997574, 0.992976
5.49012, 28.1528, 0.376835, 1.2377, 0.4, -0.000396132, 0.993762, 0.988412, 0.997572, 0.992973
5.49112, 28.1457, 0.376711, 1.23781, 0.4, -0.000393209, 0.993757, 0.98841, 0.99757, 0.992971
5.49212, 28.1386, 0.376587, 1.23792, 0.4, -0.000390271, 0.993751, 0.988407, 0.997568, 0.992969
5.49312, 28.1316, 0.376465, 1.23803, 0.4, -0.000387317, 0.993746, 0.988404, 0.997566, 0.992966
5.49412, 28.1247, 0.376344, 1.23815, 0.4, -0.000384348, 0.99374, 0.988402, 0.997564, 0.992964
5.49512, 28.1178, 0.376224, 1.23826, 0.4, -0.000381364, 0.993735, 0.988399, 0.997562, 0.992961
5.49612, 28.111, 0.376106, 1.23837, 0.4, -0.000378366, 0.993729, 0.988396, 0.99756, 0.992959
5.49712, 28.1042, 0.375988, 1.23848, 0.4, -0.000375353, 0.993723, 0.988393, 0.997558, 0.992956
5.49812, 28.0975, 0.375872, 1.23859, 0.4, -0.000372325, 0.993718, 0.988391, 0.997555, 0.992954
5.49912, 28.0908, 0.375757, 1.23871, 0.4, -0.000369284, 0.993712, 0.988388, 0.997553, 0.992952
5.50012, 28.0842, 0.375644, 1.23882, 0.4, -0.000366228, 0.993706, 0.988385, 0.997551, 0.992949
5.50112, 28.0776, 0.375531, 1.23893, 0.4, -0.000363158, 0.993701, 0.988382, 0.997549, 0.992947
5.50212, 28.0711, 0.37542, 1.23904, 0.4, -0.000360074, 0.993695, 0.988379, 0.997547, 0.992944
5.50312, 28.0646, 0.375311, 1.23915, 0.4, -0.000356977, 0.993689, 0.988376, 0.997545, 0.992942
5.50412, 28.0582, 0.375202, 1.23926, 0.4, -0.000353866, 0.993683, 0.988374, 0.997543, 0.992939
5.50512, 28.0519, 0.375095, 1.23938, 0.4, -0.000350742, 0.993678, 0.988371, 0.997541, 0.992936
5.50612, 28.0456, 0.374989, 1.23949, 0.4, -0.000347605, 0.993672, 0.988368, 0.997539, 0.992934
5.50712, 28.0394, 0.374884, 1.2396, 0.4, -0.000344454, 0.993666, 0.988365, 0.997536, 0.992931
5.50812, 28.0332, 0.374781, 1.23971, 0.4, -0.000341291, 0.99366, 0.988362, 0.997534, 0.992929
5.50912, 28.0271, 0.374678, 1.23983, 0.4, -0.000338115, 0.993655, 0.988359, 0.997532, 0.992926
5.51012, 28.021, 0.374577, 1.23994, 0.4, -0.000334927, 0.993649, 0.988356, 0.99753, 0.992924
5.51112, 28.015, 0.374478, 1.24005, 0.4, -0.000331726, 0.993643, 0.988353, 0.997528, 0.992921
5.51212, 28.0091, 0.374379, 1.24016, 0.4, -0.000328513, 0.993637, 0.98835, 0.997526, 0.992918
5.51312, 28.0032, 0.374282, 1.24027, 0.4, -0.000325288, 0.993631, 0.988347, 0.997523, 0.992916
5.51412, 27.9974, 0.374186, 1.24039, 0.4, -0.000322051, 0.993626, 0.988344, 0.997521, 0.992913
5.51512, 27.9916, 0.374092, 1.2405, 0.4, -0.000318802, 0.99362, 0.988341, 0.997519, 0.992911
5.51612, 27.9859, 0.373998, 1.24061, 0.4, -0.000315542, 0.993614, 0.988338, 0.997517, 0.992908
5.51712, 27.9802, 0.373906, 1.24072, 0.4, -0.00031227, 0.993608, 0.988335, 0.997515, 0.992905
5.51812, 27.9747, 0.373816, 1.24084, 0.4, -0.000308987, 0.993602, 0.988332, 0.997512, 0.992903
5.51912, 27.9691, 0.373726, 1.24095, 0.4, -0.000305693, 0.993596, 0.988329, 0.99751, 0.9929
5.52012, 27.9637, 0.373638, 1.24106, 0.4, -0.000302388, 0.99359, 0.988326, 0.997508, 0.992897
5.52112, 27.9582, 0.373551, 1.24117, 0.4, -0.000299072, 0.993584, 0.988323, 0.997506, 0.992895
5.52212, 27.9529, 0.373466, 1.24129, 0.4, -0.000295746, 0.993578, 0.98832, 0.997503, 0.992892
5.52312, 27.9476, 0.373382, 1.2414, 0.4, -0.000292409, 0.993573, 0.988317, 0.997501, 0.992889
5.52412, 27.9424, 0.373299, 1.24151, 0.4, -0.000289062, 0.993567, 0.988314, 0.997499, 0.992887
5.52512, 27.9372, 0.373217, 1.24162, 0.4, -0.000285705, 0.993561, 0.988311, 0.997497, 0.992884
5.52612, 27.9321, 0.373137, 1.24174, 0.4, -0.000282337, 0.993555, 0.988308, 0.997494, 0.992881
5.52712, 27.927, 0.373058, 1.24185, 0.4, -0.00027896, 0.993549, 0.988304, 0.997492, 0.992878
5.52812, 27.922, 0.37298, 1.24196, 0.4, -0.000275574, 0.993543, 0.988301, 0.99749, 0.992876
5.52912, 27.9171, 0.372904, 1.24208, 0.4, -0.000272178, 0.993537, 0.988298, 0.997488, 0.992873
5.53012, 27.9122, 0.372829, 1.24219, 0.4, -0.000268772, 0.993531, 0.988295, 0.997485, 0.99287
5.53112, 27.9074, 0.372755, 1.2423, 0.4, -0.000265358, 0.993525, 0.988292, 0.997483, 0.992867
5.53211, 27.9027, 0.372682, 1.24242, 0.4, -0.000261934, 0.993519, 0.988289, 0.997481, 0.992865
5.53311, 27.898, 0.372611, 1.24253, 0.4, -0.000258502, 0.993513, 0.988285, 0.997478, 0.992862
5.53411, 27.8934, 0.372542, 1.24264, 0.4, -0.000255061, 0.993507, 0.988282, 0.997476, 0.992859
5.53511, 27.8888, 0.372473, 1.24275, 0.4, -0.000251612, 0.993501, 0.988279, 0.997474, 0.992856
5.53611, 27.8843, 0.372406, 1.24287, 0.4, -0.000248154, 0.993495, 0.988276, 0.997472, 0.992854
5.53711, 27.8799, 0.37234, 1.24298, 0.4, -0.000244689, 0.993489, 0.988273, 0.997469, 0.992851
5.53811, 27.8755, 0.372275, 1.24309, 0.4, -0.000241215, 0.993483, 0.988269, 0.997467, 0.992848
5.53911, 27.8712, 0.372212, 1.24321, 0.4, -0.000237733, 0.993477, 0.988266, 0.997465, 0.992845
5.54011, 27.8669, 0.37215, 1.24332, 0.4, -0.000234244, 0.993471, 0.988263, 0.997462, 0.992842
5.54111, 27.8628, 0.372089, 1.24343, 0.4, -0.000230747, 0.993465, 0.988259, 0.99746, 0.99284
5.54211, 27.8586, 0.37203, 1.24355, 0.4, -0.000227243, 0.993459, 0.988256, 0.997458, 0.992837
5.54311, 27.8546, 0.371972, 1.24366, 0.4, -0.000223732, 0.993453, 0.988253, 0.997455, 0.992834
5.54411, 27.8506, 0.371916, 1.24378, 0.4, -0.000220214, 0.993447, 0.98825, 0.997453, 0.992831
5.54511, 27.8467, 0.37186, 1.24389, 0.4, -0.000216689, 0.993441, 0.988246, 0.997451, 0.992828
5.54611, 27.8428, 0.371806, 1.244, 0.4, -0.000213157, 0.993435, 0.988243, 0.997448, 0.992825
5.54711, 27.839, 0.371754, 1.24412, 0.4, -0.000209619, 0.993429, 0.98824, 0.997446, 0.992823
5.54811, 27.8352, 0.371702, 1.24423, 0.4, -0.000206074, 0.993423, 0.988236, 0.997444, 0.99282
5.54911, 27.8316, 0.371652, 1.24434, 0.4, -0.000202524, 0.993417, 0.988233, 0.997441, 0.992817
5.55011, 27.828, 0.371603, 1.24446, 0.4, -0.000198967, 0.993411, 0.98823, 0.997439, 0.992814
5.55111, 27.8244, 0.371556, 1.24457, 0.4, -0.000195404, 0.993405, 0.988226, 0.997437, 0.992811
5.55211, 27.8209, 0.37151, 1.24469, 0.4, -0.000191836, 0.993399, 0.988223, 0.997434, 0.992808
5.55311, 27.8175, 0.371465, 1.2448, 0.4, -0.000188263, 0.993393, 0.988219, 0.997432, 0.992805
5.55411, 27.8141, 0.371422, 1.24491, 0.4, -0.000184684, 0.993387, 0.988216, 0.99743, 0.992803
5.55511, 27.8108, 0.37138, 1.24503, 0.4, -0.0001811, 0.993381, 0.988213, 0.997427, 0.9928
5.55611, 27.8076, 0.371339, 1.24514, 0.4, -0.00017751, 0.993375, 0.988209, 0.997425, 0.992797
5.55711, 27.8045, 0.371299, 1.24526, 0.4, -0.000173916, 0.993369, 0.988206, 0.997423, 0.992794
5.55811, 27.8014, 0.371261, 1.24537, 0.4, -0.000170318, 0.993362, 0.988202, 0.99742, 0.992791
5.55911, 27.7983, 0.371224, 1.24549, 0.4, -0.000166715, 0.993356, 0.988199, 0.997418, 0.992788
5.56011, 27.7954, 0.371189, 1.2456, 0.4, -0.000163107, 0.99335, 0.988196, 0.997416, 0.992785
5.56111, 27.7925, 0.371155, 1.24572, 0.4, -0.000159495, 0.993344, 0.988192, 0.997413, 0.992782
5.56211, 27.7896, 0.371122, 1.24583, 0.4, -0.00015588, 0.993338, 0.988189, 0.997411, 0.992779
5.56311, 27.7868, 0.37109, 1.24594, 0.4, -0.00015226, 0.993332, 0.988185, 0.997409, 0.992776
5.56411, 27.7841, 0.37106, 1.24606, 0.4, -0.000148637, 0.993326, 0.988182, 0.997406, 0.992773
5.56511, 27.7815, 0.371031, 1.24617, 0.4, -0.00014501, 0.99332, 0.988178, 0.997404, 0.992771
5.56611, 27.7789, 0.371004, 1.24629, 0.4, -0.00014138, 0.993314, 0.988175, 0.997401, 0.992768
5.56711, 27.7764, 0.370977, 1.2464, 0.4, -0.000137747, 0.993308, 0.988171, 0.997399, 0.992765
5.56811, 27.774, 0.370952, 1.24652, 0.4, -0.000134111, 0.993302, 0.988168, 0.997397, 0.992762
5.56911, 27.7716, 0.370929, 1.24663, 0.4, -0.000130472, 0.993296, 0.988164, 0.997394, 0.992759
5.57011, 27.7693, 0.370906, 1.24675, 0.4, -0.00012683, 0.99329, 0.988161, 0.997392, 0.992756
5.57111, 27.767, 0.370885, 1.24686, 0.4, -0.000123186, 0.993284, 0.988158, 0.99739, 0.992753
5.57211, 27.7648, 0.370866, 1.24698, 0.4, -0.000119539, 0.993278, 0.988154, 0.997387, 0.99275
5.57311, 27.7627, 0.370847, 1.2471, 0.4, -0.00011589, 0.993272, 0.988151, 0.997385, 0.992747
5.57411, 27.7607, 0.37083, 1.24721, 0.4, -0.000112239, 0.993266, 0.988147, 0.997382, 0.992744
5.57511, 27.7587, 0.370814, 1.24733, 0.4, -0.000108586, 0.99326, 0.988144, 0.99738, 0.992741
5.57611, 27.7567, 0.3708, 1.24744, 0.4, -0.000104932, 0.993254, 0.98814, 0.997378, 0.992738
5.57711, 27.7549, 0.370787, 1.24756, 0.4, -0.000101276, 0.993248, 0.988137, 0.997375, 0.992735
5.57811, 27.7531, 0.370775, 1.24767, 0.4, -9.76181e-05, 0.993242, 0.988133, 0.997373, 0.992732
5.57911, 27.7514, 0.370764, 1.24779, 0.4, -9.39594e-05, 0.993236, 0.988129, 0.997371, 0.992729
5.58011, 27.7497, 0.370755, 1.2479, 0.4, -9.02996e-05, 0.99323, 0.988126, 0.997368, 0.992726
5.58111, 27.7481, 0.370747, 1.24802, 0.4, -8.6639e-05, 0.993224, 0.988122, 0.997366, 0.992724
5.58211, 27.7466, 0.37074, 1.24814, 0.4, -8.29776e-05, 0.993218, 0.988119, 0.997363, 0.992721
5.58311, 27.7451, 0.370735, 1.24825, 0.4, -7.93156e-05, 0.993212, 0.988115, 0.997361, 0.992718
5.58411, 27.7437, 0.370731, 1.24837, 0.4, -7.56533e-05, 0.993206, 0.988112, 0.997359, 0.992715
5.58511, 27.7424, 0.370728, 1.24848, 0.4, -7.19906e-05, 0.9932, 0.988108, 0.997356, 0.992712
5.58611, 27.7411, 0.370726, 1.2486, 0.4, -6.8328e-05, 0.993194, 0.988105, 0.997354, 0.992709
5.58711, 27.74, 0.370726, 1.24872, 0.4, -6.46653e-05, 0.993188, 0.988101, 0.997352, 0.992706
5.58811, 27.7388, 0.370727, 1.24883, 0.4, -6.10029e-05, 0.993182, 0.988098, 0.997349, 0.992703
5.58911, 27.7378, 0.370729, 1.24895, 0.4, -5.73409e-05, 0.993176, 0.988094, 0.997347, 0.9927
5.59011, 27.7368, 0.370733, 1.24906, 0.4, -5.36794e-05, 0.99317, 0.98809, 0.997345, 0.992697
5.59111, 27.7358, 0.370738, 1.24918, 0.4, -5.00187e-05, 0.993164, 0.988087, 0.997342, 0.992694
5.59211, 27.735, 0.370744, 1.2493, 0.4, -4.63588e-05, 0.993158, 0.988083, 0.99734, 0.992691
5.59311, 27.7342, 0.370752, 1.24941, 0.4, -4.27e-05, 0.993152, 0.98808, 0.997338, 0.992688
5.59411, 27.7334, 0.37076, 1.24953, 0.4, -3.90424e-05, 0.993146, 0.988076, 0.997335, 0.992685
5.59511, 27.7327, 0.37077, 1.24965, 0.4, -3.53861e-05, 0.99314, 0.988073, 0.997333, 0.992682
5.59611, 27.7321, 0.370781, 1.24976, 0.4, -3.17313e-05, 0.993135, 0.988069, 0.99733, 0.992679
5.59711, 27.7316, 0.370794, 1.24988, 0.4, -2.80782e-05, 0.993129, 0.988065, 0.997328, 0.992676
5.59811, 27.7311, 0.370808, 1.25, 0.4, -2.44269e-05, 0.993123, 0.988062, 0.997326, 0.992673
5.59911, 27.7307, 0.370823, 1.25012, 0.4, -2.07776e-05, 0.993117, 0.988058, 0.997323, 0.99267
5.60011, 27.7304, 0.370839, 1.25023, 0.4, -1.71304e-05, 0.993111, 0.988055, 0.997321, 0.992667
5.60111, 27.7301, 0.370857, 1.25035, 0.4, -1.34855e-05, 0.993105, 0.988051, 0.997319, 0.992664
5.60211, 27.7299, 0.370875, 1.25047, 0.4, -9.84311e-06, 0.993099, 0.988048, 0.997316, 0.992661
5.60311, 27.7298, 0.370895, 1.25058, 0.4, -6.20331e-06, 0.993093, 0.988044, 0.997314, 0.992658
5.60411, 27.7297, 0.370917, 1.2507, 0.4, -2.56626e-06, 0.993087, 0.98804, 0.997312, 0.992655
5.60511, 27.7297, 0.370939, 1.25082, 0.4, 1.06786e-06, 0.993082, 0.988037, 0.997309, 0.992652
5.60611, 27.7297, 0.370963, 1.25094, 0.4, 4.69893e-06, 0.993076, 0.988033, 0.997307, 0.992649
5.60711, 27.7298, 0.370988, 1.25105, 0.4, 8.32676e-06, 0.99307, 0.98803, 0.997305, 0.992647
5.60811, 27.73, 0.371014, 1.25117, 0.4, 1.19512e-05, 0.993064, 0.988026, 0.997302, 0.992644
5.60911, 27.7303, 0.371042, 1.25129, 0.4, 1.55721e-05, 0.993058, 0.988022, 0.9973, 0.992641
5.61011, 27.7306, 0.37107, 1.25141, 0.4, 1.91893e-05, 0.993053, 0.988019, 0.997298, 0.992638
5.61111, 27.731, 0.3711, 1.25152, 0.4, 2.28026e-05, 0.993047, 0.988015, 0.997295, 0.992635
5.61211, 27.7314, 0.371131, 1.25164, 0.4, 2.6412e-05, 0.993041, 0.988012, 0.997293, 0.992632
5.61311, 27.7319, 0.371164, 1.25176, 0.4, 3.00172e-05, 0.993035, 0.988008, 0.997291, 0.992629
5.61411, 27.7325, 0.371197, 1.25188, 0.4, 3.36181e-05, 0.99303, 0.988005, 0.997288, 0.992626
5.61511, 27.7331, 0.371232, 1.25199, 0.4, 3.72146e-05, 0.993024, 0.988001, 0.997286, 0.992623
5.61611, 27.7338, 0.371268, 1.25211, 0.4, 4.08064e-05, 0.993018, 0.987997, 0.997284, 0.99262
5.61711, 27.7346, 0.371305, 1.25223, 0.4, 4.43936e-05, 0.993012, 0.987994, 0.997281, 0.992617
5.61811, 27.7354, 0.371344, 1.25235, 0.4, 4.79758e-05, 0.993007, 0.98799, 0.997279, 0.992614
5.61911, 27.7363, 0.371383, 1.25247, 0.4, 5.15529e-05, 0.993001, 0.987987, 0.997277, 0.992611
5.62011, 27.7373, 0.371424, 1.25259, 0.4, 5.51249e-05, 0.992995, 0.987983, 0.997274, 0.992608
5.62111, 27.7383, 0.371466, 1.2527, 0.4, 5.86915e-05, 0.99299, 0.987979, 0.997272, 0.992605
5.62211, 27.7394, 0.371509, 1.25282, 0.4, 6.22526e-05, 0.992984, 0.987976, 0.99727, 0.992602
5.62311, 27.7405, 0.371554, 1.25294, 0.4, 6.5808e-05, 0.992978, 0.987972, 0.997268, 0.9926
5.62411, 27.7418, 0.371599, 1.25306, 0.4, 6.93576e-05, 0.992973, 0.987969, 0.997265, 0.992597
5.62511, 27.743, 0.371646, 1.25318, 0.4, 7.29014e-05, 0.992967, 0.987965, 0.997263, 0.992594
5.62611, 27.7444, 0.371694, 1.2533, 0.4, 7.6439e-05, 0.992961, 0.987961, 0.997261, 0.992591
5.62711, 27.7458, 0.371743, 1.25342, 0.4, 7.99704e-05, 0.992956, 0.987958, 0.997258, 0.992588
5.62811, 27.7473, 0.371793, 1.25353, 0.4, 8.34954e-05, 0.99295, 0.987954, 0.997256, 0.992585
5.62911, 27.7488, 0.371844, 1.25365, 0.4, 8.70138e-05, 0.992945, 0.987951, 0.997254, 0.992582
5.63011, 27.7504, 0.371897, 1.25377, 0.4, 9.05256e-05, 0.992939, 0.987947, 0.997252, 0.992579
5.63111, 27.752, 0.371951, 1.25389, 0.4, 9.40306e-05, 0.992933, 0.987943, 0.997249, 0.992576
5.63211, 27.7538, 0.372005, 1.25401, 0.4, 9.75287e-05, 0.992928, 0.98794, 0.997247, 0.992573
5.63311, 27.7556, 0.372062, 1.25413, 0.4, 0.00010102, 0.992922, 0.987936, 0.997245, 0.99257
5.63411, 27.7574, 0.372119, 1.25425, 0.4, 0.000104503, 0.992917, 0.987933, 0.997243, 0.992568
5.63511, 27.7593, 0.372177, 1.25437, 0.4, 0.00010798, 0.992911, 0.987929, 0.99724, 0.992565
5.63611, 27.7613, 0.372236, 1.25449, 0.4, 0.000111448, 0.992906, 0.987926, 0.997238, 0.992562
5.63711, 27.7633, 0.372297, 1.25461, 0.4, 0.000114909, 0.9929, 0.987922, 0.997236, 0.992559
5.63811, 27.7654, 0.372358, 1.25472, 0.4, 0.000118363, 0.992895, 0.987918, 0.997234, 0.992556
5.63911, 27.7676, 0.372421, 1.25484, 0.4, 0.000121808, 0.99289, 0.987915, 0.997231, 0.992553
5.64011, 27.7698, 0.372485, 1.25496, 0.4, 0.000125245, 0.992884, 0.987911, 0.997229, 0.99255
5.64111, 27.7721, 0.37255, 1.25508, 0.4, 0.000128674, 0.992879, 0.987908, 0.997227, 0.992547
5.64211, 27.7745, 0.372616, 1.2552, 0.4, 0.000132095, 0.992873, 0.987904, 0.997225, 0.992545
5.64311, 27.7769, 0.372683, 1.25532, 0.4, 0.000135507, 0.992868, 0.987901, 0.997223, 0.992542
5.64411, 27.7793, 0.372752, 1.25544, 0.4, 0.000138911, 0.992863, 0.987897, 0.99722, 0.992539
5.64511, 27.7819, 0.372821, 1.25556, 0.4, 0.000142305, 0.992857, 0.987894, 0.997218, 0.992536
5.64611, 27.7844, 0.372892, 1.25568, 0.4, 0.000145691, 0.992852, 0.98789, 0.997216, 0.992533
5.64711, 27.7871, 0.372963, 1.2558, 0.4, 0.000149068, 0.992846, 0.987887, 0.997214, 0.99253
5.64811, 27.7898, 0.373036, 1.25592, 0.4, 0.000152436, 0.992841, 0.987883, 0.997212, 0.992527
5.64911, 27.7926, 0.373109, 1.25604, 0.4, 0.000155794, 0.992836, 0.98788, 0.997209, 0.992525
5.65011, 27.7954, 0.373184, 1.25616, 0.4, 0.000159143, 0.992831, 0.987876, 0.997207, 0.992522
5.65111, 27.7983, 0.37326, 1.25628, 0.4, 0.000162482, 0.992825, 0.987872, 0.997205, 0.992519
5.65211, 27.8013, 0.373337, 1.2564, 0.4, 0.000165812, 0.99282, 0.987869, 0.997203, 0.992516
5.65311, 27.8043, 0.373415, 1.25652, 0.4, 0.000169131, 0.992815, 0.987865, 0.997201, 0.992513
5.65411, 27.8074, 0.373494, 1.25664, 0.4, 0.000172441, 0.99281, 0.987862, 0.997198, 0.99251
5.65511, 27.8105, 0.373574, 1.25676, 0.4, 0.000175741, 0.992804, 0.987858, 0.997196, 0.992508
5.65611, 27.8137, 0.373655, 1.25688, 0.4, 0.00017903, 0.992799, 0.987855, 0.997194, 0.992505
5.65711, 27.8169, 0.373737, 1.257, 0.4, 0.000182309, 0.992794, 0.987851, 0.997192, 0.992502
5.65811, 27.8203, 0.37382, 1.25712, 0.4, 0.000185578, 0.992789, 0.987848, 0.99719, 0.992499
5.65911, 27.8236, 0.373905, 1.25725, 0.4, 0.000188836, 0.992784, 0.987844, 0.997188, 0.992496
5.66011, 27.8271, 0.37399, 1.25737, 0.4, 0.000192083, 0.992779, 0.987841, 0.997186, 0.992494
5.66111, 27.8305, 0.374076, 1.25749, 0.4, 0.000195319, 0.992774, 0.987837, 0.997183, 0.992491
5.66211, 27.8341, 0.374163, 1.25761, 0.4, 0.000198544, 0.992769, 0.987834, 0.997181, 0.992488
5.66311, 27.8377, 0.374251, 1.25773, 0.4, 0.000201758, 0.992763, 0.987831, 0.997179, 0.992485
5.66411, 27.8413, 0.374341, 1.25785, 0.4, 0.000204961, 0.992758, 0.987827, 0.997177, 0.992483
5.66511, 27.8451, 0.374431, 1.25797, 0.4, 0.000208153, 0.992753, 0.987824, 0.997175, 0.99248
5.66611, 27.8488, 0.374522, 1.25809, 0.4, 0.000211333, 0.992748, 0.98782, 0.997173, 0.992477
5.66711, 27.8527, 0.374614, 1.25821, 0.4, 0.000214501, 0.992743, 0.987817, 0.997171, 0.992474
5.66811, 27.8566, 0.374707, 1.25833, 0.4, 0.000217658, 0.992738, 0.987813, 0.997169, 0.992472
5.66911, 27.8605, 0.374801, 1.25845, 0.4, 0.000220803, 0.992733, 0.98781, 0.997167, 0.992469
5.6701, 27.8645, 0.374897, 1.25857, 0.4, 0.000223936, 0.992728, 0.987806, 0.997164, 0.992466
5.6711, 27.8686, 0.374993, 1.2587, 0.4, 0.000227056, 0.992724, 0.987803, 0.997162, 0.992463
5.6721, 27.8727, 0.37509, 1.25882, 0.4, 0.000230165, 0.992719, 0.9878, 0.99716, 0.992461
5.6731, 27.8769, 0.375187, 1.25894, 0.4, 0.000233261, 0.992714, 0.987796, 0.997158, 0.992458
5.6741, 27.8811, 0.375286, 1.25906, 0.4, 0.000236345, 0.992709, 0.987793, 0.997156, 0.992455
5.6751, 27.8854, 0.375386, 1.25918, 0.4, 0.000239416, 0.992704, 0.987789, 0.997154, 0.992453
5.6761, 27.8897, 0.375487, 1.2593, 0.4, 0.000242474, 0.992699, 0.987786, 0.997152, 0.99245
5.6771, 27.8941, 0.375589, 1.25942, 0.4, 0.00024552, 0.992694, 0.987782, 0.99715, 0.992447
5.6781, 27.8985, 0.375691, 1.25954, 0.4, 0.000248553, 0.99269, 0.987779, 0.997148, 0.992445
5.6791, 27.903, 0.375795, 1.25967, 0.4, 0.000251572, 0.992685, 0.987776, 0.997146, 0.992442
5.6801, 27.9076, 0.375899, 1.25979, 0.4, 0.000254579, 0.99268, 0.987772, 0.997144, 0.992439
5.6811, 27.9122, 0.376005, 1.25991, 0.4, 0.000257572, 0.992675, 0.987769, 0.997142, 0.992436
5.6821, 27.9169, 0.376111, 1.26003, 0.4, 0.000260552, 0.992671, 0.987765, 0.99714, 0.992434
5.6831, 27.9216, 0.376218, 1.26015, 0.4, 0.000263518, 0.992666, 0.987762, 0.997138, 0.992431
5.6841, 27.9264, 0.376326, 1.26027, 0.4, 0.000266471, 0.992661, 0.987759, 0.997136, 0.992428
5.6851, 27.9312, 0.376435, 1.2604, 0.4, 0.00026941, 0.992657, 0.987755, 0.997134, 0.992426
5.6861, 27.9361, 0.376544, 1.26052, 0.4, 0.000272336, 0.992652, 0.987752, 0.997132, 0.992423
5.6871, 27.941, 0.376655, 1.26064, 0.4, 0.000275247, 0.992647, 0.987749, 0.99713, 0.992421
5.6881, 27.946, 0.376767, 1.26076, 0.4, 0.000278144, 0.992643, 0.987745, 0.997128, 0.992418
5.6891, 27.951, 0.376879, 1.26088, 0.4, 0.000281028, 0.992638, 0.987742, 0.997126, 0.992415
5.6901, 27.9561, 0.376992, 1.261, 0.4, 0.000283897, 0.992634, 0.987739, 0.997124, 0.992413
5.6911, 27.9612, 0.377106, 1.26113, 0.4, 0.000286751, 0.992629, 0.987736, 0.997122, 0.99241
5.6921, 27.9664, 0.377221, 1.26125, 0.4, 0.000289592, 0.992625, 0.987732, 0.99712, 0.992408
5.6931, 27.9716, 0.377337, 1.26137, 0.4, 0.000292417, 0.99262, 0.987729, 0.997118, 0.992405
5.6941, 27.9769, 0.377453, 1.26149, 0.4, 0.000295228, 0.992616, 0.987726, 0.997116, 0.992402
5.6951, 27.9823, 0.377571, 1.26161, 0.4, 0.000298024, 0.992611, 0.987722, 0.997114, 0.9924
5.6961, 27.9877, 0.377689, 1.26174, 0.4, 0.000300806, 0.992607, 0.987719, 0.997112, 0.992397
5.6971, 27.9931, 0.377808, 1.26186, 0.4, 0.000303572, 0.992602, 0.987716, 0.99711, 0.992395
5.6981, 27.9986, 0.377928, 1.26198, 0.4, 0.000306324, 0.992598, 0.987713, 0.997108, 0.992392
5.6991, 28.0041, 0.378048, 1.2621, 0.4, 0.00030906, 0.992594, 0.987709, 0.997106, 0.99239
5.7001, 28.0097, 0.378169, 1.26223, 0.4, 0.000311781, 0.992589, 0.987706, 0.997105, 0.992387
5.7011, 28.0154, 0.378291, 1.26235, 0.4, 0.000314486, 0.992585, 0.987703, 0.997103, 0.992384
5.7021, 28.021, 0.378414, 1.26247, 0.4, 0.000317177, 0.992581, 0.9877, 0.997101, 0.992382
5.7031, 28.0268, 0.378538, 1.26259, 0.4, 0.000319851, 0.992576, 0.987696, 0.997099, 0.992379
5.7041, 28.0326, 0.378663, 1.26272, 0.4, 0.00032251, 0.992572, 0.987693, 0.997097, 0.992377
5.7051, 28.0384, 0.378788, 1.26284, 0.4, 0.000325153, 0.992568, 0.98769, 0.997095, 0.992374
5.7061, 28.0443, 0.378914, 1.26296, 0.4, 0.000327781, 0.992564, 0.987687, 0.997093, 0.992372
5.7071, 28.0502, 0.37904, 1.26308, 0.4, 0.000330392, 0.992559, 0.987684, 0.997091, 0.99237
5.7081, 28.0562, 0.379168, 1.26321, 0.4, 0.000332988, 0.992555, 0.98768, 0.997089, 0.992367
5.7091, 28.0622, 0.379296, 1.26333, 0.4, 0.000335567, 0.992551, 0.987677, 0.997088, 0.992365
5.7101, 28.0682, 0.379425, 1.26345, 0.4, 0.00033813, 0.992547, 0.987674, 0.997086, 0.992362
5.7111, 28.0743, 0.379554, 1.26357, 0.4, 0.000340677, 0.992543, 0.987671, 0.997084, 0.99236
5.7121, 28.0805, 0.379685, 1.2637, 0.4, 0.000343208, 0.992539, 0.987668, 0.997082, 0.992357
5.7131, 28.0867, 0.379816, 1.26382, 0.4, 0.000345722, 0.992535, 0.987665, 0.99708, 0.992355
5.7141, 28.0929, 0.379947, 1.26394, 0.4, 0.000348219, 0.992531, 0.987661, 0.997078, 0.992352
5.7151, 28.0992, 0.380079, 1.26406, 0.4, 0.0003507, 0.992527, 0.987658, 0.997077, 0.99235
5.7161, 28.1056, 0.380213, 1.26419, 0.4, 0.000353164, 0.992523, 0.987655, 0.997075, 0.992347
5.7171, 28.1119, 0.380346, 1.26431, 0.4, 0.000355612, 0.992519, 0.987652, 0.997073, 0.992345
5.7181, 28.1184, 0.380481, 1.26443, 0.4, 0.000358042, 0.992515, 0.987649, 0.997071, 0.992343
5.7191, 28.1248, 0.380616, 1.26455, 0.4, 0.000360456, 0.992511, 0.987646, 0.997069, 0.99234
5.7201, 28.1314, 0.380751, 1.26468, 0.4, 0.000362852, 0.992507, 0.987643, 0.997068, 0.992338
5.7211, 28.1379, 0.380888, 1.2648, 0.4, 0.000365232, 0.992503, 0.98764, 0.997066, 0.992335
5.7221, 28.1445, 0.381025, 1.26492, 0.4, 0.000367594, 0.992499, 0.987637, 0.997064, 0.992333
5.7231, 28.1511, 0.381163, 1.26505, 0.4, 0.000369939, 0.992495, 0.987634, 0.997062, 0.992331
5.7241, 28.1578, 0.381301, 1.26517, 0.4, 0.000372266, 0.992492, 0.987631, 0.997061, 0.992328
5.7251, 28.1645, 0.38144, 1.26529, 0.4, 0.000374576, 0.992488, 0.987628, 0.997059, 0.992326
5.7261, 28.1713, 0.381579, 1.26542, 0.4, 0.000376869, 0.992484, 0.987625, 0.997057, 0.992324
5.7271, 28.1781, 0.381719, 1.26554, 0.4, 0.000379144, 0.99248, 0.987622, 0.997055, 0.992321
5.7281, 28.185, 0.38186, 1.26566, 0.4, 0.000381401, 0.992477, 0.987619, 0.997054, 0.992319
5.7291, 28.1918, 0.382001, 1.26578, 0.4, 0.000383641, 0.992473, 0.987616, 0.997052, 0.992317
5.7301, 28.1988, 0.382143, 1.26591, 0.4, 0.000385863, 0.992469, 0.987613, 0.99705, 0.992314
5.7311, 28.2057, 0.382286, 1.26603, 0.4, 0.000388067, 0.992466, 0.98761, 0.997049, 0.992312
5.7321, 28.2127, 0.382429, 1.26615, 0.4, 0.000390253, 0.992462, 0.987607, 0.997047, 0.99231
5.7331, 28.2198, 0.382572, 1.26628, 0.4, 0.00039242, 0.992458, 0.987604, 0.997045, 0.992308
5.7341, 28.2269, 0.382717, 1.2664, 0.4, 0.00039457, 0.992455, 0.987601, 0.997043, 0.992305
5.7351, 28.234, 0.382861, 1.26652, 0.4, 0.000396702, 0.992451, 0.987598, 0.997042, 0.992303
5.7361, 28.2411, 0.383007, 1.26665, 0.4, 0.000398815, 0.992448, 0.987595, 0.99704, 0.992301
5.7371, 28.2483, 0.383153, 1.26677, 0.4, 0.00040091, 0.992444, 0.987592, 0.997039, 0.992298
5.7381, 28.2556, 0.383299, 1.26689, 0.4, 0.000402987, 0.992441, 0.987589, 0.997037, 0.992296
5.7391, 28.2629, 0.383446, 1.26701, 0.4, 0.000405045, 0.992437, 0.987586, 0.997035, 0.992294
5.7401, 28.2702, 0.383593, 1.26714, 0.4, 0.000407085, 0.992434, 0.987583, 0.997034, 0.992292
5.7411, 28.2775, 0.383741, 1.26726, 0.4, 0.000409106, 0.99243, 0.98758, 0.997032, 0.99229
5.7421, 28.2849, 0.383889, 1.26738, 0.4, 0.000411109, 0.992427, 0.987577, 0.99703, 0.992287
5.7431, 28.2923, 0.384038, 1.26751, 0.4, 0.000413093, 0.992424, 0.987575, 0.997029, 0.992285
5.7441, 28.2998, 0.384188, 1.26763, 0.4, 0.000415058, 0.99242, 0.987572, 0.997027, 0.992283
5.7451, 28.3073, 0.384338, 1.26775, 0.4, 0.000417005, 0.992417, 0.987569, 0.997025, 0.992281
5.7461, 28.3148, 0.384488, 1.26788, 0.4, 0.000418932, 0.992414, 0.987566, 0.997024, 0.992279
5.7471, 28.3223, 0.384639, 1.268, 0.4, 0.000420841, 0.99241, 0.987563, 0.997022, 0.992277
5.7481, 28.3299, 0.38479, 1.26812, 0.4, 0.00042273, 0.992407, 0.987561, 0.997021, 0.992274
5.7491, 28.3375, 0.384942, 1.26825, 0.4, 0.000424601, 0.992404, 0.987558, 0.997019, 0.992272
5.7501, 28.3452, 0.385094, 1.26837, 0.4, 0.000426453, 0.992401, 0.987555, 0.997018, 0.99227
5.7511, 28.3529, 0.385247, 1.26849, 0.4, 0.000428285, 0.992398, 0.987552, 0.997016, 0.992268
5.7521, 28.3606, 0.3854, 1.26862, 0.4, 0.000430098, 0.992395, 0.987549, 0.997015, 0.992266
5.7531, 28.3684, 0.385553, 1.26874, 0.4, 0.000431892, 0.992392, 0.987547, 0.997013, 0.992264
5.7541, 28.3762, 0.385707, 1.26886, 0.4, 0.000433667, 0.992388, 0.987544, 0.997011, 0.992262
5.7551, 28.384, 0.385861, 1.26899, 0.4, 0.000435422, 0.992385, 0.987541, 0.99701, 0.99226
5.7561, 28.3919, 0.386016, 1.26911, 0.4, 0.000437158, 0.992382, 0.987538, 0.997008, 0.992258
5.7571, 28.3997, 0.386171, 1.26923, 0.4, 0.000438874, 0.992379, 0.987536, 0.997007, 0.992256
5.7581, 28.4076, 0.386327, 1.26936, 0.4, 0.000440571, 0.992376, 0.987533, 0.997005, 0.992253
5.7591, 28.4156, 0.386483, 1.26948, 0.4, 0.000442249, 0.992373, 0.98753, 0.997004, 0.992251
5.7601, 28.4236, 0.386639, 1.2696, 0.4, 0.000443906, 0.992371, 0.987528, 0.997002, 0.992249
5.7611, 28.4316, 0.386795, 1.26973, 0.4, 0.000445545, 0.992368, 0.987525, 0.997001, 0.992247
5.7621, 28.4396, 0.386952, 1.26985, 0.4, 0.000447163, 0.992365, 0.987522, 0.997, 0.992245
5.7631, 28.4477, 0.38711, 1.26997, 0.4, 0.000448762, 0.992362, 0.98752, 0.996998, 0.992243
5.7641, 28.4558, 0.387268, 1.27009, 0.4, 0.000450341, 0.992359, 0.987517, 0.996997, 0.992241
5.7651, 28.4639, 0.387426, 1.27022, 0.4, 0.0004519, 0.992356, 0.987515, 0.996995, 0.992239
5.7661, 28.472, 0.387584, 1.27034, 0.4, 0.000453439, 0.992353, 0.987512, 0.996994, 0.992237
5.7671, 28.4802, 0.387743, 1.27046, 0.4, 0.000454959, 0.992351, 0.987509, 0.996992, 0.992236
5.7681, 28.4884, 0.387902, 1.27059, 0.4, 0.000456458, 0.992348, 0.987507, 0.996991, 0.992234
5.7691, 28.4966, 0.388061, 1.27071, 0.4, 0.000457938, 0.992345, 0.987504, 0.996989, 0.992232
5.7701, 28.5049, 0.388221, 1.27083, 0.4, 0.000459397, 0.992343, 0.987502, 0.996988, 0.99223
5.7711, 28.5132, 0.388381, 1.27096, 0.4, 0.000460837, 0.99234, 0.987499, 0.996987, 0.992228
5.7721, 28.5215, 0.388541, 1.27108, 0.4, 0.000462256, 0.992337, 0.987497, 0.996985, 0.992226
5.7731, 28.5298, 0.388701, 1.2712, 0.4, 0.000463655, 0.992335, 0.987494, 0.996984, 0.992224
5.7741, 28.5382, 0.388862, 1.27133, 0.4, 0.000465034, 0.992332, 0.987492, 0.996983, 0.992222
5.7751, 28.5466, 0.389023, 1.27145, 0.4, 0.000466393, 0.99233, 0.987489, 0.996981, 0.99222
5.7761, 28.555, 0.389184, 1.27157, 0.4, 0.000467732, 0.992327, 0.987487, 0.99698, 0.992218
5.7771, 28.5634, 0.389346, 1.27169, 0.4, 0.00046905, 0.992325, 0.987484, 0.996979, 0.992216
5.7781, 28.5719, 0.389508, 1.27182, 0.4, 0.000470349, 0.992322, 0.987482, 0.996977, 0.992215
5.7791, 28.5803, 0.38967, 1.27194, 0.4, 0.000471626, 0.99232, 0.987479, 0.996976, 0.992213
