Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.7801, 28.5888, 0.389832, 1.27206, 0.4, 0.000472884, 0.992317, 0.987477, 0.996975, 0.992211
5.7811, 28.5974, 0.389995, 1.27219, 0.4, 0.000474121, 0.992315, 0.987475, 0.996973, 0.992209
5.7821, 28.6059, 0.390157, 1.27231, 0.4, 0.000475338, 0.992313, 0.987472, 0.996972, 0.992207
5.7831, 28.6145, 0.39032, 1.27243, 0.4, 0.000476534, 0.99231, 0.98747, 0.996971, 0.992206
5.7841, 28.6231, 0.390483, 1.27256, 0.4, 0.00047771, 0.992308, 0.987467, 0.996969, 0.992204
5.7851, 28.6317, 0.390647, 1.27268, 0.4, 0.000478866, 0.992306, 0.987465, 0.996968, 0.992202
5.7861, 28.6403, 0.39081, 1.2728, 0.4, 0.000480001, 0.992304, 0.987463, 0.996967, 0.9922
5.7871, 28.649, 0.390974, 1.27292, 0.4, 0.000481115, 0.992301, 0.98746, 0.996966, 0.992198
5.7881, 28.6576, 0.391138, 1.27305, 0.4, 0.000482209, 0.992299, 0.987458, 0.996964, 0.992197
5.7891, 28.6663, 0.391302, 1.27317, 0.4, 0.000483283, 0.992297, 0.987456, 0.996963, 0.992195
5.7901, 28.675, 0.391466, 1.27329, 0.4, 0.000484335, 0.992295, 0.987453, 0.996962, 0.992193
5.7911, 28.6837, 0.39163, 1.27341, 0.4, 0.000485368, 0.992293, 0.987451, 0.996961, 0.992192
5.7921, 28.6925, 0.391795, 1.27354, 0.4, 0.000486379, 0.992291, 0.987449, 0.996959, 0.99219
5.7931, 28.7013, 0.39196, 1.27366, 0.4, 0.00048737, 0.992289, 0.987447, 0.996958, 0.992188
5.7941, 28.71, 0.392124, 1.27378, 0.4, 0.000488341, 0.992287, 0.987444, 0.996957, 0.992187
5.7951, 28.7188, 0.392289, 1.27391, 0.4, 0.00048929, 0.992285, 0.987442, 0.996956, 0.992185
5.7961, 28.7277, 0.392454, 1.27403, 0.4, 0.000490219, 0.992283, 0.98744, 0.996955, 0.992183
5.7971, 28.7365, 0.392619, 1.27415, 0.4, 0.000491128, 0.992281, 0.987438, 0.996953, 0.992182
5.7981, 28.7453, 0.392785, 1.27427, 0.4, 0.000492015, 0.992279, 0.987436, 0.996952, 0.99218
5.7991, 28.7542, 0.39295, 1.2744, 0.4, 0.000492882, 0.992277, 0.987433, 0.996951, 0.992178
5.8001, 28.7631, 0.393115, 1.27452, 0.4, 0.000493729, 0.992275, 0.987431, 0.99695, 0.992177
5.8011, 28.772, 0.393281, 1.27464, 0.4, 0.000494554, 0.992273, 0.987429, 0.996949, 0.992175
5.8021, 28.7809, 0.393446, 1.27476, 0.4, 0.000495359, 0.992271, 0.987427, 0.996948, 0.992174
5.8031, 28.7898, 0.393612, 1.27489, 0.4, 0.000496143, 0.99227, 0.987425, 0.996947, 0.992172
5.8041, 28.7988, 0.393778, 1.27501, 0.4, 0.000496906, 0.992268, 0.987423, 0.996946, 0.99217
5.8051, 28.8077, 0.393944, 1.27513, 0.4, 0.000497649, 0.992266, 0.987421, 0.996944, 0.992169
5.8061, 28.8167, 0.394109, 1.27525, 0.4, 0.000498371, 0.992265, 0.987419, 0.996943, 0.992167
5.8071, 28.8256, 0.394275, 1.27537, 0.4, 0.000499072, 0.992263, 0.987417, 0.996942, 0.992166
5.80809, 28.8346, 0.394441, 1.2755, 0.4, 0.000499752, 0.992261, 0.987415, 0.996941, 0.992164
5.80909, 28.8436, 0.394607, 1.27562, 0.4, 0.000500412, 0.99226, 0.987413, 0.99694, 0.992163
5.81009, 28.8526, 0.394773, 1.27574, 0.4, 0.00050105, 0.992258, 0.987411, 0.996939, 0.992161
5.81109, 28.8617, 0.394939, 1.27586, 0.4, 0.000501668, 0.992257, 0.987409, 0.996938, 0.99216
5.81209, 28.8707, 0.395105, 1.27599, 0.4, 0.000502266, 0.992255, 0.987407, 0.996937, 0.992158
5.81309, 28.8798, 0.395271, 1.27611, 0.4, 0.000502842, 0.992254, 0.987405, 0.996936, 0.992157
5.81409, 28.8888, 0.395436, 1.27623, 0.4, 0.000503398, 0.992252, 0.987403, 0.996935, 0.992156
5.81509, 28.8979, 0.395602, 1.27635, 0.4, 0.000503933, 0.992251, 0.987401, 0.996934, 0.992154
5.81609, 28.9069, 0.395768, 1.27647, 0.4, 0.000504447, 0.992249, 0.987399, 0.996933, 0.992153
5.81709, 28.916, 0.395934, 1.27659, 0.4, 0.00050494, 0.992248, 0.987397, 0.996932, 0.992151
5.81809, 28.9251, 0.3961, 1.27672, 0.4, 0.000505413, 0.992247, 0.987395, 0.996931, 0.99215
5.81909, 28.9342, 0.396266, 1.27684, 0.4, 0.000505865, 0.992245, 0.987393, 0.99693, 0.992149
5.82009, 28.9433, 0.396431, 1.27696, 0.4, 0.000506296, 0.992244, 0.987391, 0.996929, 0.992147
5.82109, 28.9525, 0.396597, 1.27708, 0.4, 0.000506706, 0.992243, 0.98739, 0.996928, 0.992146
5.82209, 28.9616, 0.396762, 1.2772, 0.4, 0.000507096, 0.992241, 0.987388, 0.996927, 0.992145
5.82309, 28.9707, 0.396928, 1.27732, 0.4, 0.000507465, 0.99224, 0.987386, 0.996926, 0.992143
5.82409, 28.9799, 0.397093, 1.27745, 0.4, 0.000507813, 0.992239, 0.987384, 0.996925, 0.992142
5.82509, 28.989, 0.397259, 1.27757, 0.4, 0.000508141, 0.992238, 0.987382, 0.996925, 0.992141
5.82609, 28.9981, 0.397424, 1.27769, 0.4, 0.000508448, 0.992237, 0.987381, 0.996924, 0.992139
5.82709, 29.0073, 0.397589, 1.27781, 0.4, 0.000508734, 0.992236, 0.987379, 0.996923, 0.992138
5.82809, 29.0165, 0.397754, 1.27793, 0.4, 0.000508999, 0.992235, 0.987377, 0.996922, 0.992137
5.82909, 29.0256, 0.397919, 1.27805, 0.4, 0.000509244, 0.992234, 0.987375, 0.996921, 0.992136
5.83009, 29.0348, 0.398084, 1.27817, 0.4, 0.000509469, 0.992233, 0.987374, 0.99692, 0.992134
5.83109, 29.044, 0.398249, 1.2783, 0.4, 0.000509673, 0.992231, 0.987372, 0.996919, 0.992133
5.83209, 29.0531, 0.398413, 1.27842, 0.4, 0.000509856, 0.992231, 0.98737, 0.996918, 0.992132
5.83309, 29.0623, 0.398577, 1.27854, 0.4, 0.000510018, 0.99223, 0.987369, 0.996918, 0.992131
5.83409, 29.0715, 0.398742, 1.27866, 0.4, 0.00051016, 0.992229, 0.987367, 0.996917, 0.99213
5.83509, 29.0807, 0.398906, 1.27878, 0.4, 0.000510282, 0.992228, 0.987365, 0.996916, 0.992128
5.83609, 29.0899, 0.39907, 1.2789, 0.4, 0.000510383, 0.992227, 0.987364, 0.996915, 0.992127
5.83709, 29.0991, 0.399233, 1.27902, 0.4, 0.000510464, 0.992226, 0.987362, 0.996914, 0.992126
5.83809, 29.1082, 0.399397, 1.27914, 0.4, 0.000510524, 0.992225, 0.987361, 0.996914, 0.992125
5.83909, 29.1174, 0.39956, 1.27926, 0.4, 0.000510563, 0.992225, 0.987359, 0.996913, 0.992124
5.84009, 29.1266, 0.399724, 1.27938, 0.4, 0.000510583, 0.992224, 0.987358, 0.996912, 0.992123
5.84109, 29.1358, 0.399887, 1.2795, 0.4, 0.000510581, 0.992223, 0.987356, 0.996911, 0.992122
5.84209, 29.145, 0.400049, 1.27962, 0.4, 0.00051056, 0.992223, 0.987355, 0.996911, 0.992121
5.84309, 29.1542, 0.400212, 1.27974, 0.4, 0.000510518, 0.992222, 0.987353, 0.99691, 0.992119
5.84409, 29.1634, 0.400374, 1.27986, 0.4, 0.000510456, 0.992221, 0.987352, 0.996909, 0.992118
5.84509, 29.1726, 0.400537, 1.27998, 0.4, 0.000510373, 0.992221, 0.98735, 0.996909, 0.992117
5.84609, 29.1818, 0.400698, 1.28011, 0.4, 0.000510271, 0.99222, 0.987349, 0.996908, 0.992116
5.84709, 29.1909, 0.40086, 1.28023, 0.4, 0.000510148, 0.99222, 0.987347, 0.996907, 0.992115
5.84809, 29.2001, 0.401022, 1.28035, 0.4, 0.000510005, 0.992219, 0.987346, 0.996907, 0.992114
5.84909, 29.2093, 0.401183, 1.28047, 0.4, 0.000509841, 0.992219, 0.987345, 0.996906, 0.992113
5.85009, 29.2185, 0.401344, 1.28059, 0.4, 0.000509658, 0.992218, 0.987343, 0.996905, 0.992112
5.85109, 29.2276, 0.401504, 1.28071, 0.4, 0.000509455, 0.992218, 0.987342, 0.996905, 0.992112
5.85209, 29.2368, 0.401665, 1.28083, 0.4, 0.000509231, 0.992218, 0.987341, 0.996904, 0.992111
5.85309, 29.246, 0.401825, 1.28095, 0.4, 0.000508987, 0.992217, 0.987339, 0.996903, 0.99211
5.85409, 29.2551, 0.401985, 1.28106, 0.4, 0.000508724, 0.992217, 0.987338, 0.996903, 0.992109
5.85509, 29.2643, 0.402145, 1.28118, 0.4, 0.00050844, 0.992216, 0.987337, 0.996902, 0.992108
5.85609, 29.2734, 0.402304, 1.2813, 0.4, 0.000508137, 0.992216, 0.987335, 0.996902, 0.992107
5.85709, 29.2826, 0.402463, 1.28142, 0.4, 0.000507814, 0.992216, 0.987334, 0.996901, 0.992106
5.85809, 29.2917, 0.402622, 1.28154, 0.4, 0.00050747, 0.992216, 0.987333, 0.9969, 0.992105
5.85909, 29.3009, 0.40278, 1.28166, 0.4, 0.000507107, 0.992216, 0.987332, 0.9969, 0.992104
5.86009, 29.31, 0.402938, 1.28178, 0.4, 0.000506725, 0.992216, 0.987331, 0.996899, 0.992104
5.86109, 29.3191, 0.403096, 1.2819, 0.4, 0.000506322, 0.992215, 0.987329, 0.996899, 0.992103
5.86209, 29.3282, 0.403253, 1.28202, 0.4, 0.0005059, 0.992215, 0.987328, 0.996898, 0.992102
5.86309, 29.3373, 0.40341, 1.28214, 0.4, 0.000505458, 0.992215, 0.987327, 0.996898, 0.992101
5.86409, 29.3464, 0.403567, 1.28226, 0.4, 0.000504997, 0.992215, 0.987326, 0.996897, 0.9921
5.86509, 29.3555, 0.403724, 1.28238, 0.4, 0.000504516, 0.992215, 0.987325, 0.996897, 0.9921
5.86609, 29.3646, 0.40388, 1.2825, 0.4, 0.000504016, 0.992215, 0.987324, 0.996896, 0.992099
5.86709, 29.3736, 0.404035, 1.28261, 0.4, 0.000503496, 0.992215, 0.987323, 0.996896, 0.992098
5.86809, 29.3827, 0.404191, 1.28273, 0.4, 0.000502956, 0.992215, 0.987322, 0.996895, 0.992098
5.86909, 29.3917, 0.404346, 1.28285, 0.4, 0.000502398, 0.992216, 0.987321, 0.996895, 0.992097
5.87009, 29.4008, 0.4045, 1.28297, 0.4, 0.00050182, 0.992216, 0.98732, 0.996895, 0.992096
5.87109, 29.4098, 0.404655, 1.28309, 0.4, 0.000501222, 0.992216, 0.987319, 0.996894, 0.992096
5.87209, 29.4188, 0.404808, 1.28321, 0.4, 0.000500606, 0.992216, 0.987318, 0.996894, 0.992095
5.87309, 29.4278, 0.404962, 1.28332, 0.4, 0.00049997, 0.992216, 0.987317, 0.996893, 0.992094
5.87409, 29.4368, 0.405115, 1.28344, 0.4, 0.000499315, 0.992217, 0.987316, 0.996893, 0.992094
5.87509, 29.4458, 0.405268, 1.28356, 0.4, 0.000498642, 0.992217, 0.987315, 0.996893, 0.992093
5.87609, 29.4548, 0.40542, 1.28368, 0.4, 0.000497949, 0.992217, 0.987314, 0.996892, 0.992092
5.87709, 29.4637, 0.405572, 1.2838, 0.4, 0.000497237, 0.992218, 0.987314, 0.996892, 0.992092
5.87809, 29.4727, 0.405723, 1.28391, 0.4, 0.000496506, 0.992218, 0.987313, 0.996892, 0.992091
5.87909, 29.4816, 0.405874, 1.28403, 0.4, 0.000495756, 0.992218, 0.987312, 0.996891, 0.992091
5.88009, 29.4905, 0.406024, 1.28415, 0.4, 0.000494988, 0.992219, 0.987311, 0.996891, 0.99209
5.88109, 29.4994, 0.406174, 1.28427, 0.4, 0.000494201, 0.992219, 0.98731, 0.996891, 0.99209
5.88209, 29.5083, 0.406324, 1.28438, 0.4, 0.000493395, 0.99222, 0.987309, 0.99689, 0.992089
5.88309, 29.5172, 0.406473, 1.2845, 0.4, 0.000492571, 0.99222, 0.987309, 0.99689, 0.992089
5.88409, 29.5261, 0.406622, 1.28462, 0.4, 0.000491728, 0.992221, 0.987308, 0.99689, 0.992088
5.88509, 29.5349, 0.40677, 1.28474, 0.4, 0.000490866, 0.992221, 0.987307, 0.99689, 0.992088
5.88609, 29.5437, 0.406918, 1.28485, 0.4, 0.000489986, 0.992222, 0.987307, 0.996889, 0.992087
5.88709, 29.5525, 0.407065, 1.28497, 0.4, 0.000489088, 0.992223, 0.987306, 0.996889, 0.992087
5.88809, 29.5613, 0.407212, 1.28509, 0.4, 0.000488171, 0.992223, 0.987305, 0.996889, 0.992087
5.88909, 29.5701, 0.407358, 1.2852, 0.4, 0.000487236, 0.992224, 0.987305, 0.996889, 0.992086
5.89009, 29.5789, 0.407504, 1.28532, 0.4, 0.000486283, 0.992225, 0.987304, 0.996888, 0.992086
5.89109, 29.5876, 0.407649, 1.28544, 0.4, 0.000485311, 0.992225, 0.987303, 0.996888, 0.992086
5.89209, 29.5964, 0.407794, 1.28555, 0.4, 0.000484322, 0.992226, 0.987303, 0.996888, 0.992085
5.89309, 29.6051, 0.407938, 1.28567, 0.4, 0.000483314, 0.992227, 0.987302, 0.996888, 0.992085
5.89409, 29.6138, 0.408082, 1.28579, 0.4, 0.000482289, 0.992228, 0.987302, 0.996888, 0.992085
5.89509, 29.6224, 0.408225, 1.2859, 0.4, 0.000481246, 0.992229, 0.987301, 0.996888, 0.992084
5.89609, 29.6311, 0.408368, 1.28602, 0.4, 0.000480185, 0.99223, 0.987301, 0.996888, 0.992084
5.89709, 29.6397, 0.40851, 1.28614, 0.4, 0.000479106, 0.992231, 0.9873, 0.996887, 0.992084
5.89809, 29.6483, 0.408652, 1.28625, 0.4, 0.000478009, 0.992232, 0.9873, 0.996887, 0.992083
5.89909, 29.6569, 0.408793, 1.28637, 0.4, 0.000476895, 0.992233, 0.987299, 0.996887, 0.992083
5.90009, 29.6655, 0.408933, 1.28648, 0.4, 0.000475763, 0.992234, 0.987299, 0.996887, 0.992083
5.90109, 29.6741, 0.409073, 1.2866, 0.4, 0.000474614, 0.992235, 0.987299, 0.996887, 0.992083
5.90209, 29.6826, 0.409213, 1.28671, 0.4, 0.000473448, 0.992236, 0.987298, 0.996887, 0.992083
5.90309, 29.6911, 0.409352, 1.28683, 0.4, 0.000472264, 0.992237, 0.987298, 0.996887, 0.992082
5.90409, 29.6996, 0.40949, 1.28694, 0.4, 0.000471062, 0.992238, 0.987298, 0.996887, 0.992082
5.90509, 29.7081, 0.409628, 1.28706, 0.4, 0.000469844, 0.992239, 0.987297, 0.996887, 0.992082
5.90609, 29.7165, 0.409765, 1.28717, 0.4, 0.000468608, 0.99224, 0.987297, 0.996887, 0.992082
5.90709, 29.7249, 0.409902, 1.28729, 0.4, 0.000467356, 0.992242, 0.987297, 0.996887, 0.992082
5.90809, 29.7333, 0.410038, 1.2874, 0.4, 0.000466086, 0.992243, 0.987296, 0.996887, 0.992082
5.90909, 29.7417, 0.410173, 1.28752, 0.4, 0.0004648, 0.992244, 0.987296, 0.996887, 0.992082
5.91009, 29.7501, 0.410308, 1.28763, 0.4, 0.000463496, 0.992246, 0.987296, 0.996887, 0.992082
5.91109, 29.7584, 0.410442, 1.28775, 0.4, 0.000462176, 0.992247, 0.987296, 0.996887, 0.992082
5.91209, 29.7667, 0.410576, 1.28786, 0.4, 0.000460839, 0.992248, 0.987296, 0.996887, 0.992082
5.91309, 29.775, 0.410709, 1.28798, 0.4, 0.000459486, 0.99225, 0.987295, 0.996887, 0.992082
5.91409, 29.7832, 0.410841, 1.28809, 0.4, 0.000458116, 0.992251, 0.987295, 0.996887, 0.992082
5.91509, 29.7915, 0.410973, 1.2882, 0.4, 0.00045673, 0.992253, 0.987295, 0.996888, 0.992082
5.91609, 29.7997, 0.411104, 1.28832, 0.4, 0.000455327, 0.992254, 0.987295, 0.996888, 0.992082
5.91709, 29.8079, 0.411235, 1.28843, 0.4, 0.000453908, 0.992256, 0.987295, 0.996888, 0.992082
5.91809, 29.816, 0.411365, 1.28855, 0.4, 0.000452473, 0.992257, 0.987295, 0.996888, 0.992082
5.91909, 29.8242, 0.411494, 1.28866, 0.4, 0.000451022, 0.992259, 0.987295, 0.996888, 0.992082
5.92009, 29.8323, 0.411623, 1.28877, 0.4, 0.000449555, 0.99226, 0.987295, 0.996888, 0.992082
5.92109, 29.8403, 0.411751, 1.28889, 0.4, 0.000448071, 0.992262, 0.987295, 0.996889, 0.992082
5.92209, 29.8484, 0.411878, 1.289, 0.4, 0.000446572, 0.992264, 0.987295, 0.996889, 0.992083
5.92309, 29.8564, 0.412005, 1.28911, 0.4, 0.000445057, 0.992265, 0.987295, 0.996889, 0.992083
5.92409, 29.8644, 0.412131, 1.28923, 0.4, 0.000443526, 0.992267, 0.987295, 0.996889, 0.992083
5.92509, 29.8724, 0.412256, 1.28934, 0.4, 0.00044198, 0.992269, 0.987295, 0.996889, 0.992083
5.92609, 29.8803, 0.412381, 1.28945, 0.4, 0.000440418, 0.99227, 0.987295, 0.99689, 0.992083
5.92709, 29.8882, 0.412505, 1.28956, 0.4, 0.000438841, 0.992272, 0.987296, 0.99689, 0.992084
5.92809, 29.8961, 0.412628, 1.28968, 0.4, 0.000437248, 0.992274, 0.987296, 0.99689, 0.992084
5.92909, 29.904, 0.41275, 1.28979, 0.4, 0.00043564, 0.992276, 0.987296, 0.99689, 0.992084
5.93009, 29.9118, 0.412872, 1.2899, 0.4, 0.000434017, 0.992278, 0.987296, 0.996891, 0.992084
5.93109, 29.9196, 0.412994, 1.29001, 0.4, 0.000432379, 0.99228, 0.987296, 0.996891, 0.992085
5.93209, 29.9274, 0.413114, 1.29013, 0.4, 0.000430725, 0.992282, 0.987297, 0.996891, 0.992085
5.93309, 29.9351, 0.413234, 1.29024, 0.4, 0.000429057, 0.992284, 0.987297, 0.996892, 0.992085
5.93409, 29.9428, 0.413353, 1.29035, 0.4, 0.000427374, 0.992286, 0.987297, 0.996892, 0.992086
5.93509, 29.9505, 0.413472, 1.29046, 0.4, 0.000425676, 0.992288, 0.987298, 0.996893, 0.992086
5.93609, 29.9581, 0.413589, 1.29057, 0.4, 0.000423963, 0.99229, 0.987298, 0.996893, 0.992086
5.93709, 29.9658, 0.413706, 1.29068, 0.4, 0.000422236, 0.992292, 0.987298, 0.996893, 0.992087
5.93809, 29.9733, 0.413823, 1.2908, 0.4, 0.000420495, 0.992294, 0.987299, 0.996894, 0.992087
5.93909, 29.9809, 0.413938, 1.29091, 0.4, 0.000418739, 0.992296, 0.987299, 0.996894, 0.992088
5.94009, 29.9884, 0.414053, 1.29102, 0.4, 0.000416968, 0.992298, 0.987299, 0.996895, 0.992088
5.94109, 29.9959, 0.414167, 1.29113, 0.4, 0.000415184, 0.992301, 0.9873, 0.996895, 0.992089
5.94209, 30.0034, 0.414281, 1.29124, 0.4, 0.000413385, 0.992303, 0.9873, 0.996896, 0.992089
5.94309, 30.0108, 0.414393, 1.29135, 0.4, 0.000411572, 0.992305, 0.987301, 0.996896, 0.99209
5.94409, 30.0182, 0.414505, 1.29146, 0.4, 0.000409745, 0.992307, 0.987301, 0.996897, 0.99209
5.94509, 30.0255, 0.414616, 1.29157, 0.4, 0.000407905, 0.99231, 0.987302, 0.996897, 0.992091
5.94608, 30.0329, 0.414727, 1.29168, 0.4, 0.000406051, 0.992312, 0.987302, 0.996898, 0.992091
5.94708, 30.0402, 0.414836, 1.29179, 0.4, 0.000404183, 0.992314, 0.987303, 0.996898, 0.992092
5.94808, 30.0474, 0.414945, 1.2919, 0.4, 0.000402301, 0.992317, 0.987304, 0.996899, 0.992092
5.94908, 30.0546, 0.415053, 1.29201, 0.4, 0.000400406, 0.992319, 0.987304, 0.996899, 0.992093
5.95008, 30.0618, 0.415161, 1.29212, 0.4, 0.000398498, 0.992322, 0.987305, 0.9969, 0.992094
5.95108, 30.069, 0.415267, 1.29223, 0.4, 0.000396576, 0.992324, 0.987306, 0.9969, 0.992094
5.95208, 30.0761, 0.415373, 1.29234, 0.4, 0.000394641, 0.992327, 0.987306, 0.996901, 0.992095
5.95308, 30.0832, 0.415478, 1.29245, 0.4, 0.000392693, 0.992329, 0.987307, 0.996902, 0.992096
5.95408, 30.0902, 0.415582, 1.29256, 0.4, 0.000390732, 0.992332, 0.987308, 0.996902, 0.992096
5.95508, 30.0973, 0.415686, 1.29267, 0.4, 0.000388759, 0.992334, 0.987309, 0.996903, 0.992097
5.95608, 30.1042, 0.415788, 1.29278, 0.4, 0.000386772, 0.992337, 0.987309, 0.996903, 0.992098
5.95708, 30.1112, 0.41589, 1.29288, 0.4, 0.000384773, 0.99234, 0.98731, 0.996904, 0.992099
5.95808, 30.1181, 0.415992, 1.29299, 0.4, 0.000382761, 0.992343, 0.987311, 0.996905, 0.992099
5.95908, 30.125, 0.416092, 1.2931, 0.4, 0.000380737, 0.992345, 0.987312, 0.996906, 0.9921
5.96008, 30.1318, 0.416191, 1.29321, 0.4, 0.0003787, 0.992348, 0.987313, 0.996906, 0.992101
5.96108, 30.1386, 0.41629, 1.29332, 0.4, 0.000376651, 0.992351, 0.987314, 0.996907, 0.992102
5.96208, 30.1454, 0.416388, 1.29343, 0.4, 0.00037459, 0.992353, 0.987314, 0.996908, 0.992103
5.96308, 30.1521, 0.416485, 1.29353, 0.4, 0.000372516, 0.992356, 0.987315, 0.996908, 0.992104
5.96408, 30.1588, 0.416581, 1.29364, 0.4, 0.000370431, 0.992359, 0.987316, 0.996909, 0.992104
5.96508, 30.1654, 0.416677, 1.29375, 0.4, 0.000368334, 0.992362, 0.987317, 0.99691, 0.992105
5.96608, 30.172, 0.416772, 1.29386, 0.4, 0.000366225, 0.992365, 0.987318, 0.996911, 0.992106
5.96708, 30.1786, 0.416865, 1.29396, 0.4, 0.000364104, 0.992368, 0.987319, 0.996912, 0.992107
5.96808, 30.1851, 0.416958, 1.29407, 0.4, 0.000361972, 0.992371, 0.98732, 0.996912, 0.992108
5.96908, 30.1916, 0.417051, 1.29418, 0.4, 0.000359829, 0.992374, 0.987321, 0.996913, 0.992109
5.97008, 30.1981, 0.417142, 1.29428, 0.4, 0.000357674, 0.992377, 0.987323, 0.996914, 0.99211
5.97108, 30.2045, 0.417233, 1.29439, 0.4, 0.000355507, 0.99238, 0.987324, 0.996915, 0.992111
5.97208, 30.2109, 0.417322, 1.2945, 0.4, 0.00035333, 0.992383, 0.987325, 0.996916, 0.992112
5.97308, 30.2172, 0.417411, 1.2946, 0.4, 0.000351141, 0.992386, 0.987326, 0.996917, 0.992113
5.97408, 30.2235, 0.417499, 1.29471, 0.4, 0.000348942, 0.992389, 0.987327, 0.996917, 0.992114
5.97508, 30.2298, 0.417587, 1.29482, 0.4, 0.000346732, 0.992392, 0.987328, 0.996918, 0.992115
5.97608, 30.236, 0.417673, 1.29492, 0.4, 0.00034451, 0.992395, 0.987329, 0.996919, 0.992116
5.97708, 30.2422, 0.417759, 1.29503, 0.4, 0.000342279, 0.992399, 0.987331, 0.99692, 0.992117
5.97808, 30.2483, 0.417843, 1.29513, 0.4, 0.000340037, 0.992402, 0.987332, 0.996921, 0.992118
5.97908, 30.2544, 0.417927, 1.29524, 0.4, 0.000337784, 0.992405, 0.987333, 0.996922, 0.99212
5.98008, 30.2605, 0.41801, 1.29534, 0.4, 0.000335521, 0.992408, 0.987335, 0.996923, 0.992121
5.98108, 30.2665, 0.418092, 1.29545, 0.4, 0.000333248, 0.992412, 0.987336, 0.996924, 0.992122
5.98208, 30.2725, 0.418173, 1.29555, 0.4, 0.000330965, 0.992415, 0.987337, 0.996925, 0.992123
5.98308, 30.2784, 0.418254, 1.29566, 0.4, 0.000328671, 0.992418, 0.987339, 0.996926, 0.992124
5.98408, 30.2843, 0.418333, 1.29576, 0.4, 0.000326368, 0.992422, 0.98734, 0.996927, 0.992126
5.98508, 30.2902, 0.418412, 1.29587, 0.4, 0.000324055, 0.992425, 0.987341, 0.996928, 0.992127
5.98608, 30.296, 0.41849, 1.29597, 0.4, 0.000321733, 0.992428, 0.987343, 0.996929, 0.992128
5.98708, 30.3017, 0.418567, 1.29608, 0.4, 0.000319401, 0.992432, 0.987344, 0.99693, 0.992129
5.98808, 30.3075, 0.418643, 1.29618, 0.4, 0.000317059, 0.992435, 0.987346, 0.996931, 0.992131
5.98908, 30.3132, 0.418718, 1.29628, 0.4, 0.000314708, 0.992439, 0.987347, 0.996932, 0.992132
5.99008, 30.3188, 0.418792, 1.29639, 0.4, 0.000312348, 0.992442, 0.987349, 0.996934, 0.992133
5.99108, 30.3244, 0.418866, 1.29649, 0.4, 0.000309979, 0.992446, 0.98735, 0.996935, 0.992135
5.99208, 30.33, 0.418938, 1.29659, 0.4, 0.000307601, 0.99245, 0.987352, 0.996936, 0.992136
5.99308, 30.3355, 0.41901, 1.2967, 0.4, 0.000305213, 0.992453, 0.987353, 0.996937, 0.992137
5.99408, 30.3409, 0.419081, 1.2968, 0.4, 0.000302818, 0.992457, 0.987355, 0.996938, 0.992139
5.99508, 30.3464, 0.419151, 1.2969, 0.4, 0.000300413, 0.99246, 0.987357, 0.996939, 0.99214
5.99608, 30.3518, 0.41922, 1.29701, 0.4, 0.000298, 0.992464, 0.987358, 0.99694, 0.992142
5.99708, 30.3571, 0.419288, 1.29711, 0.4, 0.000295578, 0.992468, 0.98736, 0.996942, 0.992143
5.99808, 30.3624, 0.419355, 1.29721, 0.4, 0.000293148, 0.992472, 0.987362, 0.996943, 0.992145
5.99908, 30.3677, 0.419422, 1.29731, 0.4, 0.00029071, 0.992475, 0.987363, 0.996944, 0.992146
6.00008, 30.3729, 0.419487, 1.29741, 0.4, 0.000288264, 0.992479, 0.987365, 0.996945, 0.992148
6.00108, 30.378, 0.419552, 1.29752, 0.4, 0.000285809, 0.992483, 0.987367, 0.996947, 0.992149
6.00208, 30.3832, 0.419615, 1.29762, 0.4, 0.000283347, 0.992487, 0.987369, 0.996948, 0.992151
6.00308, 30.3882, 0.419678, 1.29772, 0.4, 0.000280877, 0.992491, 0.98737, 0.996949, 0.992152
6.00408, 30.3933, 0.41974, 1.29782, 0.4, 0.000278399, 0.992495, 0.987372, 0.99695, 0.992154
6.00508, 30.3983, 0.419801, 1.29792, 0.4, 0.000275914, 0.992498, 0.987374, 0.996952, 0.992155
6.00608, 30.4032, 0.419861, 1.29802, 0.4, 0.000273421, 0.992502, 0.987376, 0.996953, 0.992157
6.00708, 30.4081, 0.41992, 1.29812, 0.4, 0.000270921, 0.992506, 0.987378, 0.996954, 0.992158
6.00808, 30.4129, 0.419979, 1.29822, 0.4, 0.000268414, 0.99251, 0.98738, 0.996956, 0.99216
6.00908, 30.4178, 0.420036, 1.29833, 0.4, 0.0002659, 0.992514, 0.987382, 0.996957, 0.992162
6.01008, 30.4225, 0.420093, 1.29843, 0.4, 0.000263379, 0.992518, 0.987384, 0.996958, 0.992163
6.01108, 30.4272, 0.420148, 1.29853, 0.4, 0.00026085, 0.992522, 0.987386, 0.99696, 0.992165
6.01208, 30.4319, 0.420203, 1.29863, 0.4, 0.000258315, 0.992526, 0.987388, 0.996961, 0.992167
6.01308, 30.4365, 0.420257, 1.29873, 0.4, 0.000255774, 0.99253, 0.98739, 0.996963, 0.992168
6.01408, 30.4411, 0.42031, 1.29882, 0.4, 0.000253226, 0.992534, 0.987392, 0.996964, 0.99217
6.01508, 30.4457, 0.420361, 1.29892, 0.4, 0.000250671, 0.992539, 0.987394, 0.996965, 0.992172
6.01608, 30.4501, 0.420413, 1.29902, 0.4, 0.00024811, 0.992543, 0.987396, 0.996967, 0.992174
6.01708, 30.4546, 0.420463, 1.29912, 0.4, 0.000245543, 0.992547, 0.987398, 0.996968, 0.992176
6.01808, 30.459, 0.420512, 1.29922, 0.4, 0.00024297, 0.992551, 0.9874, 0.99697, 0.992177
6.01908, 30.4633, 0.42056, 1.29932, 0.4, 0.000240391, 0.992555, 0.987402, 0.996971, 0.992179
6.02008, 30.4676, 0.420608, 1.29942, 0.4, 0.000237806, 0.992559, 0.987404, 0.996973, 0.992181
6.02108, 30.4719, 0.420654, 1.29952, 0.4, 0.000235215, 0.992564, 0.987406, 0.996974, 0.992183
6.02208, 30.4761, 0.420699, 1.29961, 0.4, 0.000232619, 0.992568, 0.987409, 0.996976, 0.992185
6.02308, 30.4803, 0.420744, 1.29971, 0.4, 0.000230017, 0.992572, 0.987411, 0.996977, 0.992187
6.02408, 30.4844, 0.420788, 1.29981, 0.4, 0.00022741, 0.992577, 0.987413, 0.996979, 0.992188
6.02508, 30.4885, 0.420831, 1.29991, 0.4, 0.000224797, 0.992581, 0.987415, 0.99698, 0.99219
6.02608, 30.4925, 0.420872, 1.30001, 0.4, 0.000222179, 0.992585, 0.987418, 0.996982, 0.992192
6.02708, 30.4965, 0.420914, 1.3001, 0.4, 0.000219557, 0.99259, 0.98742, 0.996984, 0.992194
6.02808, 30.5004, 0.420954, 1.3002, 0.4, 0.000216929, 0.992594, 0.987422, 0.996985, 0.992196
6.02908, 30.5043, 0.420993, 1.3003, 0.4, 0.000214297, 0.992599, 0.987424, 0.996987, 0.992198
6.03008, 30.5081, 0.421031, 1.30039, 0.4, 0.000211659, 0.992603, 0.987427, 0.996988, 0.9922
6.03108, 30.5119, 0.421068, 1.30049, 0.4, 0.000209018, 0.992608, 0.987429, 0.99699, 0.992202
6.03208, 30.5156, 0.421105, 1.30059, 0.4, 0.000206371, 0.992612, 0.987432, 0.996992, 0.992204
6.03308, 30.5193, 0.42114, 1.30068, 0.4, 0.000203721, 0.992617, 0.987434, 0.996993, 0.992206
6.03408, 30.523, 0.421174, 1.30078, 0.4, 0.000201066, 0.992621, 0.987436, 0.996995, 0.992208
6.03508, 30.5266, 0.421208, 1.30087, 0.4, 0.000198407, 0.992626, 0.987439, 0.996997, 0.99221
6.03608, 30.5301, 0.421241, 1.30097, 0.4, 0.000195744, 0.99263, 0.987441, 0.996998, 0.992212
6.03708, 30.5336, 0.421272, 1.30106, 0.4, 0.000193077, 0.992635, 0.987444, 0.997, 0.992215
6.03808, 30.5371, 0.421303, 1.30116, 0.4, 0.000190407, 0.992639, 0.987446, 0.997002, 0.992217
6.03908, 30.5405, 0.421333, 1.30126, 0.4, 0.000187732, 0.992644, 0.987449, 0.997003, 0.992219
6.04008, 30.5438, 0.421362, 1.30135, 0.4, 0.000185054, 0.992649, 0.987452, 0.997005, 0.992221
6.04108, 30.5471, 0.42139, 1.30144, 0.4, 0.000182373, 0.992653, 0.987454, 0.997007, 0.992223
6.04208, 30.5504, 0.421417, 1.30154, 0.4, 0.000179689, 0.992658, 0.987457, 0.997009, 0.992225
6.04308, 30.5536, 0.421443, 1.30163, 0.4, 0.000177001, 0.992663, 0.987459, 0.99701, 0.992227
6.04408, 30.5567, 0.421469, 1.30173, 0.4, 0.00017431, 0.992668, 0.987462, 0.997012, 0.99223
6.04508, 30.5599, 0.421493, 1.30182, 0.4, 0.000171616, 0.992672, 0.987465, 0.997014, 0.992232
6.04608, 30.5629, 0.421516, 1.30192, 0.4, 0.00016892, 0.992677, 0.987467, 0.997016, 0.992234
6.04708, 30.5659, 0.421539, 1.30201, 0.4, 0.00016622, 0.992682, 0.98747, 0.997018, 0.992236
6.04808, 30.5689, 0.421561, 1.3021, 0.4, 0.000163518, 0.992687, 0.987473, 0.997019, 0.992239
6.04908, 30.5718, 0.421581, 1.3022, 0.4, 0.000160814, 0.992692, 0.987475, 0.997021, 0.992241
6.05008, 30.5747, 0.421601, 1.30229, 0.4, 0.000158107, 0.992696, 0.987478, 0.997023, 0.992243
6.05108, 30.5775, 0.42162, 1.30238, 0.4, 0.000155398, 0.992701, 0.987481, 0.997025, 0.992246
6.05208, 30.5803, 0.421638, 1.30247, 0.4, 0.000152686, 0.992706, 0.987484, 0.997027, 0.992248
6.05308, 30.583, 0.421655, 1.30257, 0.4, 0.000149973, 0.992711, 0.987486, 0.997029, 0.99225
6.05408, 30.5857, 0.421671, 1.30266, 0.4, 0.000147258, 0.992716, 0.987489, 0.997031, 0.992253
6.05508, 30.5883, 0.421686, 1.30275, 0.4, 0.00014454, 0.992721, 0.987492, 0.997033, 0.992255
6.05608, 30.5909, 0.4217, 1.30284, 0.4, 0.000141822, 0.992726, 0.987495, 0.997034, 0.992257
6.05708, 30.5934, 0.421713, 1.30293, 0.4, 0.000139101, 0.992731, 0.987498, 0.997036, 0.99226
6.05808, 30.5959, 0.421726, 1.30303, 0.4, 0.000136379, 0.992736, 0.987501, 0.997038, 0.992262
6.05908, 30.5983, 0.421737, 1.30312, 0.4, 0.000133656, 0.992741, 0.987504, 0.99704, 0.992265
6.06008, 30.6007, 0.421748, 1.30321, 0.4, 0.000130932, 0.992746, 0.987506, 0.997042, 0.992267
6.06108, 30.603, 0.421757, 1.3033, 0.4, 0.000128206, 0.992751, 0.987509, 0.997044, 0.992269
6.06208, 30.6053, 0.421766, 1.30339, 0.4, 0.000125479, 0.992756, 0.987512, 0.997046, 0.992272
6.06308, 30.6076, 0.421774, 1.30348, 0.4, 0.000122752, 0.992761, 0.987515, 0.997048, 0.992274
6.06408, 30.6097, 0.42178, 1.30357, 0.4, 0.000120024, 0.992766, 0.987518, 0.99705, 0.992277
6.06508, 30.6119, 0.421787, 1.30366, 0.4, 0.000117295, 0.992771, 0.987521, 0.997052, 0.992279
6.06608, 30.614, 0.421792, 1.30375, 0.4, 0.000114565, 0.992776, 0.987524, 0.997054, 0.992282
6.06708, 30.616, 0.421796, 1.30384, 0.4, 0.000111835, 0.992782, 0.987527, 0.997056, 0.992284
6.06808, 30.618, 0.421799, 1.30393, 0.4, 0.000109105, 0.992787, 0.98753, 0.997058, 0.992287
6.06908, 30.6199, 0.421801, 1.30402, 0.4, 0.000106375, 0.992792, 0.987533, 0.99706, 0.992289
6.07008, 30.6218, 0.421803, 1.30411, 0.4, 0.000103644, 0.992797, 0.987537, 0.997062, 0.992292
6.07108, 30.6237, 0.421803, 1.3042, 0.4, 0.000100914, 0.992802, 0.98754, 0.997064, 0.992295
6.07208, 30.6255, 0.421803, 1.30429, 0.4, 9.81831e-05, 0.992808, 0.987543, 0.997066, 0.992297
6.07308, 30.6272, 0.421802, 1.30437, 0.4, 9.54529e-05, 0.992813, 0.987546, 0.997069, 0.9923
6.07408, 30.6289, 0.4218, 1.30446, 0.4, 9.27231e-05, 0.992818, 0.987549, 0.997071, 0.992303
6.07508, 30.6305, 0.421796, 1.30455, 0.4, 8.99937e-05, 0.992823, 0.987552, 0.997073, 0.992305
6.07608, 30.6321, 0.421792, 1.30464, 0.4, 8.72649e-05, 0.992829, 0.987555, 0.997075, 0.992308
6.07708, 30.6337, 0.421788, 1.30473, 0.4, 8.45368e-05, 0.992834, 0.987559, 0.997077, 0.992311
6.07808, 30.6352, 0.421782, 1.30481, 0.4, 8.18095e-05, 0.992839, 0.987562, 0.997079, 0.992313
6.07908, 30.6366, 0.421775, 1.3049, 0.4, 7.90832e-05, 0.992845, 0.987565, 0.997081, 0.992316
6.08008, 30.638, 0.421767, 1.30499, 0.4, 7.63578e-05, 0.99285, 0.987568, 0.997083, 0.992319
6.08108, 30.6394, 0.421759, 1.30508, 0.4, 7.36336e-05, 0.992855, 0.987572, 0.997086, 0.992321
6.08208, 30.6407, 0.42175, 1.30516, 0.4, 7.09107e-05, 0.992861, 0.987575, 0.997088, 0.992324
6.08308, 30.6419, 0.421739, 1.30525, 0.4, 6.81891e-05, 0.992866, 0.987578, 0.99709, 0.992327
6.08407, 30.6431, 0.421728, 1.30534, 0.4, 6.5469e-05, 0.992872, 0.987582, 0.997092, 0.99233
6.08507, 30.6443, 0.421716, 1.30542, 0.4, 6.27504e-05, 0.992877, 0.987585, 0.997094, 0.992332
6.08607, 30.6454, 0.421703, 1.30551, 0.4, 6.00336e-05, 0.992882, 0.987588, 0.997097, 0.992335
6.08707, 30.6464, 0.42169, 1.30559, 0.4, 5.73185e-05, 0.992888, 0.987592, 0.997099, 0.992338
6.08807, 30.6475, 0.421675, 1.30568, 0.4, 5.46054e-05, 0.992893, 0.987595, 0.997101, 0.992341
6.08907, 30.6484, 0.421659, 1.30577, 0.4, 5.18943e-05, 0.992899, 0.987598, 0.997103, 0.992344
6.09007, 30.6493, 0.421643, 1.30585, 0.4, 4.91853e-05, 0.992904, 0.987602, 0.997106, 0.992346
6.09107, 30.6502, 0.421626, 1.30594, 0.4, 4.64785e-05, 0.99291, 0.987605, 0.997108, 0.992349
6.09207, 30.651, 0.421608, 1.30602, 0.4, 4.37742e-05, 0.992915, 0.987609, 0.99711, 0.992352
6.09307, 30.6518, 0.421589, 1.3061, 0.4, 4.10722e-05, 0.992921, 0.987612, 0.997112, 0.992355
6.09407, 30.6525, 0.421569, 1.30619, 0.4, 3.83729e-05, 0.992926, 0.987616, 0.997115, 0.992358
6.09507, 30.6531, 0.421548, 1.30627, 0.4, 3.56762e-05, 0.992932, 0.987619, 0.997117, 0.992361
6.09607, 30.6538, 0.421526, 1.30636, 0.4, 3.29823e-05, 0.992937, 0.987623, 0.997119, 0.992364
6.09707, 30.6543, 0.421504, 1.30644, 0.4, 3.02913e-05, 0.992943, 0.987626, 0.997122, 0.992366
6.09807, 30.6548, 0.42148, 1.30652, 0.4, 2.76033e-05, 0.992949, 0.98763, 0.997124, 0.992369
6.09907, 30.6553, 0.421456, 1.30661, 0.4, 2.49184e-05, 0.992954, 0.987633, 0.997126, 0.992372
6.10007, 30.6557, 0.421431, 1.30669, 0.4, 2.22367e-05, 0.99296, 0.987637, 0.997129, 0.992375
6.10107, 30.6561, 0.421405, 1.30677, 0.4, 1.95583e-05, 0.992965, 0.98764, 0.997131, 0.992378
6.10207, 30.6564, 0.421378, 1.30686, 0.4, 1.68834e-05, 0.992971, 0.987644, 0.997133, 0.992381
6.10307, 30.6567, 0.421351, 1.30694, 0.4, 1.4212e-05, 0.992977, 0.987647, 0.997136, 0.992384
6.10407, 30.657, 0.421322, 1.30702, 0.4, 1.15442e-05, 0.992982, 0.987651, 0.997138, 0.992387
6.10507, 30.6571, 0.421293, 1.30711, 0.4, 8.88025e-06, 0.992988, 0.987655, 0.99714, 0.99239
6.10607, 30.6573, 0.421263, 1.30719, 0.4, 6.22011e-06, 0.992994, 0.987658, 0.997143, 0.992393
6.10707, 30.6574, 0.421232, 1.30727, 0.4, 3.56391e-06, 0.992999, 0.987662, 0.997145, 0.992396
6.10807, 30.6574, 0.4212, 1.30735, 0.4, 9.11798e-07, 0.993005, 0.987666, 0.997148, 0.992399
6.10907, 30.6574, 0.421167, 1.30743, 0.4, -1.73621e-06, 0.993011, 0.987669, 0.99715, 0.992402
6.11007, 30.6573, 0.421134, 1.30751, 0.4, -4.37991e-06, 0.993016, 0.987673, 0.997152, 0.992405
6.11107, 30.6572, 0.421099, 1.30759, 0.4, -7.01924e-06, 0.993022, 0.987677, 0.997155, 0.992408
6.11207, 30.6571, 0.421064, 1.30768, 0.4, -9.65411e-06, 0.993028, 0.98768, 0.997157, 0.992411
6.11307, 30.6569, 0.421028, 1.30776, 0.4, -1.22844e-05, 0.993034, 0.987684, 0.99716, 0.992414
6.11407, 30.6567, 0.420992, 1.30784, 0.4, -1.491e-05, 0.993039, 0.987688, 0.997162, 0.992417
6.11507, 30.6564, 0.420954, 1.30792, 0.4, -1.75308e-05, 0.993045, 0.987692, 0.997165, 0.99242
6.11607, 30.656, 0.420915, 1.308, 0.4, -2.01468e-05, 0.993051, 0.987695, 0.997167, 0.992424
6.11707, 30.6556, 0.420876, 1.30808, 0.4, -2.27577e-05, 0.993057, 0.987699, 0.997169, 0.992427
6.11807, 30.6552, 0.420836, 1.30816, 0.4, -2.53635e-05, 0.993063, 0.987703, 0.997172, 0.99243
6.11907, 30.6547, 0.420795, 1.30823, 0.4, -2.79642e-05, 0.993068, 0.987707, 0.997174, 0.992433
6.12007, 30.6542, 0.420753, 1.30831, 0.4, -3.05596e-05, 0.993074, 0.98771, 0.997177, 0.992436
6.12107, 30.6536, 0.420711, 1.30839, 0.4, -3.31496e-05, 0.99308, 0.987714, 0.997179, 0.992439
6.12207, 30.653, 0.420668, 1.30847, 0.4, -3.57341e-05, 0.993086, 0.987718, 0.997182, 0.992442
6.12307, 30.6523, 0.420623, 1.30855, 0.4, -3.8313e-05, 0.993092, 0.987722, 0.997184, 0.992446
6.12407, 30.6516, 0.420579, 1.30863, 0.4, -4.08861e-05, 0.993097, 0.987726, 0.997187, 0.992449
6.12507, 30.6509, 0.420533, 1.30871, 0.4, -4.34536e-05, 0.993103, 0.987729, 0.997189, 0.992452
6.12607, 30.6501, 0.420486, 1.30879, 0.4, -4.60151e-05, 0.993109, 0.987733, 0.997192, 0.992455
6.12707, 30.6492, 0.420439, 1.30886, 0.4, -4.85706e-05, 0.993115, 0.987737, 0.997194, 0.992458
6.12807, 30.6483, 0.420391, 1.30894, 0.4, -5.112e-05, 0.993121, 0.987741, 0.997197, 0.992461
6.12907, 30.6474, 0.420342, 1.30902, 0.4, -5.36633e-05, 0.993127, 0.987745, 0.997199, 0.992465
6.13007, 30.6464, 0.420293, 1.3091, 0.4, -5.62003e-05, 0.993133, 0.987749, 0.997202, 0.992468
6.13107, 30.6453, 0.420242, 1.30917, 0.4, -5.87309e-05, 0.993138, 0.987753, 0.997205, 0.992471
6.13207, 30.6443, 0.420191, 1.30925, 0.4, -6.12551e-05, 0.993144, 0.987757, 0.997207, 0.992474
6.13307, 30.6431, 0.420139, 1.30932, 0.4, -6.37727e-05, 0.99315, 0.987761, 0.99721, 0.992477
6.13407, 30.642, 0.420087, 1.3094, 0.4, -6.62836e-05, 0.993156, 0.987765, 0.997212, 0.992481
6.13507, 30.6408, 0.420033, 1.30948, 0.4, -6.87878e-05, 0.993162, 0.987769, 0.997215, 0.992484
6.13607, 30.6395, 0.419979, 1.30955, 0.4, -7.12851e-05, 0.993168, 0.987773, 0.997217, 0.992487
6.13707, 30.6382, 0.419924, 1.30963, 0.4, -7.37754e-05, 0.993174, 0.987777, 0.99722, 0.99249
6.13807, 30.6368, 0.419868, 1.3097, 0.4, -7.62587e-05, 0.99318, 0.98778, 0.997222, 0.992494
6.13907, 30.6354, 0.419812, 1.30978, 0.4, -7.87349e-05, 0.993186, 0.987784, 0.997225, 0.992497
6.14007, 30.634, 0.419755, 1.30986, 0.4, -8.12039e-05, 0.993192, 0.987788, 0.997228, 0.9925
6.14107, 30.6325, 0.419697, 1.30993, 0.4, -8.36655e-05, 0.993198, 0.987792, 0.99723, 0.992504
6.14207, 30.631, 0.419638, 1.31, 0.4, -8.61197e-05, 0.993203, 0.987796, 0.997233, 0.992507
6.14307, 30.6294, 0.419579, 1.31008, 0.4, -8.85665e-05, 0.993209, 0.9878, 0.997235, 0.99251
6.14407, 30.6278, 0.419519, 1.31015, 0.4, -9.10056e-05, 0.993215, 0.987804, 0.997238, 0.992513
6.14507, 30.6261, 0.419458, 1.31023, 0.4, -9.3437e-05, 0.993221, 0.987809, 0.997241, 0.992517
6.14607, 30.6244, 0.419396, 1.3103, 0.4, -9.58607e-05, 0.993227, 0.987813, 0.997243, 0.99252
6.14707, 30.6227, 0.419334, 1.31038, 0.4, -9.82765e-05, 0.993233, 0.987817, 0.997246, 0.992523
6.14807, 30.6209, 0.419271, 1.31045, 0.4, -0.000100684, 0.993239, 0.987821, 0.997248, 0.992527
6.14907, 30.6191, 0.419207, 1.31052, 0.4, -0.000103084, 0.993245, 0.987825, 0.997251, 0.99253
6.15007, 30.6172, 0.419143, 1.3106, 0.4, -0.000105476, 0.993251, 0.987829, 0.997254, 0.992533
6.15107, 30.6153, 0.419078, 1.31067, 0.4, -0.000107859, 0.993257, 0.987833, 0.997256, 0.992537
6.15207, 30.6133, 0.419012, 1.31074, 0.4, -0.000110234, 0.993263, 0.987837, 0.997259, 0.99254
6.15307, 30.6113, 0.418945, 1.31081, 0.4, -0.000112601, 0.993269, 0.987841, 0.997262, 0.992543
6.15407, 30.6093, 0.418878, 1.31089, 0.4, -0.00011496, 0.993275, 0.987845, 0.997264, 0.992547
6.15507, 30.6072, 0.41881, 1.31096, 0.4, -0.000117309, 0.993281, 0.987849, 0.997267, 0.99255
6.15607, 30.605, 0.418742, 1.31103, 0.4, -0.00011965, 0.993287, 0.987853, 0.99727, 0.992554
6.15707, 30.6029, 0.418672, 1.3111, 0.4, -0.000121983, 0.993293, 0.987858, 0.997272, 0.992557
6.15807, 30.6006, 0.418602, 1.31117, 0.4, -0.000124306, 0.993299, 0.987862, 0.997275, 0.99256
6.15907, 30.5984, 0.418532, 1.31124, 0.4, -0.000126621, 0.993305, 0.987866, 0.997278, 0.992564
6.16007, 30.5961, 0.41846, 1.31132, 0.4, -0.000128927, 0.993311, 0.98787, 0.99728, 0.992567
6.16107, 30.5937, 0.418388, 1.31139, 0.4, -0.000131223, 0.993317, 0.987874, 0.997283, 0.99257
6.16207, 30.5914, 0.418316, 1.31146, 0.4, -0.00013351, 0.993323, 0.987878, 0.997286, 0.992574
6.16307, 30.5889, 0.418242, 1.31153, 0.4, -0.000135789, 0.993329, 0.987882, 0.997288, 0.992577
6.16407, 30.5865, 0.418168, 1.3116, 0.4, -0.000138057, 0.993335, 0.987886, 0.997291, 0.992581
6.16507, 30.584, 0.418094, 1.31167, 0.4, -0.000140317, 0.993341, 0.987891, 0.997294, 0.992584
6.16607, 30.5814, 0.418018, 1.31174, 0.4, -0.000142567, 0.993347, 0.987895, 0.997296, 0.992587
6.16707, 30.5788, 0.417942, 1.31181, 0.4, -0.000144807, 0.993353, 0.987899, 0.997299, 0.992591
6.16807, 30.5762, 0.417866, 1.31188, 0.4, -0.000147038, 0.993359, 0.987903, 0.997302, 0.992594
6.16907, 30.5735, 0.417789, 1.31195, 0.4, -0.000149259, 0.993365, 0.987907, 0.997304, 0.992598
6.17007, 30.5708, 0.417711, 1.31201, 0.4, -0.00015147, 0.993371, 0.987912, 0.997307, 0.992601
6.17107, 30.5681, 0.417633, 1.31208, 0.4, -0.000153672, 0.993377, 0.987916, 0.99731, 0.992604
6.17207, 30.5653, 0.417553, 1.31215, 0.4, -0.000155863, 0.993383, 0.98792, 0.997312, 0.992608
6.17307, 30.5625, 0.417474, 1.31222, 0.4, -0.000158045, 0.993389, 0.987924, 0.997315, 0.992611
6.17407, 30.5596, 0.417393, 1.31229, 0.4, -0.000160216, 0.993395, 0.987928, 0.997318, 0.992615
6.17507, 30.5567, 0.417313, 1.31236, 0.4, -0.000162377, 0.993401, 0.987933, 0.997321, 0.992618
6.17607, 30.5538, 0.417231, 1.31243, 0.4, -0.000164528, 0.993407, 0.987937, 0.997323, 0.992622
6.17707, 30.5508, 0.417149, 1.31249, 0.4, -0.000166668, 0.993413, 0.987941, 0.997326, 0.992625
6.17807, 30.5478, 0.417066, 1.31256, 0.4, -0.000168798, 0.993419, 0.987945, 0.997329, 0.992629
6.17907, 30.5447, 0.416983, 1.31263, 0.4, -0.000170918, 0.993425, 0.987949, 0.997331, 0.992632
6.18007, 30.5416, 0.416899, 1.31269, 0.4, -0.000173027, 0.993431, 0.987954, 0.997334, 0.992635
6.18107, 30.5385, 0.416815, 1.31276, 0.4, -0.000175125, 0.993437, 0.987958, 0.997337, 0.992639
6.18207, 30.5353, 0.41673, 1.31283, 0.4, -0.000177213, 0.993443, 0.987962, 0.997339, 0.992642
6.18307, 30.5321, 0.416644, 1.31289, 0.4, -0.00017929, 0.993449, 0.987966, 0.997342, 0.992646
6.18407, 30.5288, 0.416558, 1.31296, 0.4, -0.000181356, 0.993455, 0.987971, 0.997345, 0.992649
6.18507, 30.5256, 0.416471, 1.31303, 0.4, -0.000183412, 0.993461, 0.987975, 0.997348, 0.992653
6.18607, 30.5222, 0.416384, 1.31309, 0.4, -0.000185456, 0.993467, 0.987979, 0.99735, 0.992656
6.18707, 30.5189, 0.416296, 1.31316, 0.4, -0.000187489, 0.993472, 0.987983, 0.997353, 0.99266
6.18807, 30.5155, 0.416208, 1.31323, 0.4, -0.000189511, 0.993478, 0.987987, 0.997356, 0.992663
6.18907, 30.5121, 0.416119, 1.31329, 0.4, -0.000191522, 0.993484, 0.987992, 0.997358, 0.992667
6.19007, 30.5086, 0.416029, 1.31336, 0.4, -0.000193522, 0.99349, 0.987996, 0.997361, 0.99267
6.19107, 30.5051, 0.415939, 1.31342, 0.4, -0.00019551, 0.993496, 0.988, 0.997364, 0.992673
6.19207, 30.5016, 0.415848, 1.31349, 0.4, -0.000197487, 0.993502, 0.988004, 0.997367, 0.992677
6.19307, 30.498, 0.415757, 1.31355, 0.4, -0.000199452, 0.993508, 0.988009, 0.997369, 0.99268
6.19407, 30.4944, 0.415666, 1.31361, 0.4, -0.000201406, 0.993514, 0.988013, 0.997372, 0.992684
6.19507, 30.4907, 0.415574, 1.31368, 0.4, -0.000203349, 0.99352, 0.988017, 0.997375, 0.992687
6.19607, 30.4871, 0.415481, 1.31374, 0.4, -0.000205279, 0.993526, 0.988021, 0.997377, 0.992691
6.19707, 30.4833, 0.415388, 1.31381, 0.4, -0.000207198, 0.993532, 0.988026, 0.99738, 0.992694
6.19807, 30.4796, 0.415294, 1.31387, 0.4, -0.000209105, 0.993538, 0.98803, 0.997383, 0.992698
6.19907, 30.4758, 0.4152, 1.31393, 0.4, -0.000211001, 0.993544, 0.988034, 0.997385, 0.992701
6.20007, 30.472, 0.415105, 1.314, 0.4, -0.000212884, 0.99355, 0.988038, 0.997388, 0.992705
6.20107, 30.4682, 0.41501, 1.31406, 0.4, -0.000214756, 0.993556, 0.988043, 0.997391, 0.992708
6.20207, 30.4643, 0.414914, 1.31412, 0.4, -0.000216615, 0.993561, 0.988047, 0.997394, 0.992711
6.20307, 30.4604, 0.414818, 1.31418, 0.4, -0.000218463, 0.993567, 0.988051, 0.997396, 0.992715
6.20407, 30.4564, 0.414721, 1.31425, 0.4, -0.000220298, 0.993573, 0.988055, 0.997399, 0.992718
6.20507, 30.4524, 0.414624, 1.31431, 0.4, -0.000222121, 0.993579, 0.98806, 0.997402, 0.992722
6.20607, 30.4484, 0.414527, 1.31437, 0.4, -0.000223932, 0.993585, 0.988064, 0.997404, 0.992725
6.20707, 30.4444, 0.414429, 1.31443, 0.4, -0.00022573, 0.993591, 0.988068, 0.997407, 0.992729
6.20807, 30.4403, 0.41433, 1.3145, 0.4, -0.000227516, 0.993597, 0.988072, 0.99741, 0.992732
6.20907, 30.4362, 0.414231, 1.31456, 0.4, -0.00022929, 0.993603, 0.988077, 0.997413, 0.992736
6.21007, 30.432, 0.414132, 1.31462, 0.4, -0.000231051, 0.993609, 0.988081, 0.997415, 0.992739
6.21107, 30.4279, 0.414032, 1.31468, 0.4, -0.0002328, 0.993614, 0.988085, 0.997418, 0.992743
6.21207, 30.4236, 0.413931, 1.31474, 0.4, -0.000234536, 0.99362, 0.988089, 0.997421, 0.992746
6.21307, 30.4194, 0.413831, 1.3148, 0.4, -0.000236259, 0.993626, 0.988094, 0.997423, 0.992749
6.21407, 30.4151, 0.413729, 1.31486, 0.4, -0.00023797, 0.993632, 0.988098, 0.997426, 0.992753
6.21507, 30.4108, 0.413628, 1.31492, 0.4, -0.000239668, 0.993638, 0.988102, 0.997429, 0.992756
6.21607, 30.4065, 0.413526, 1.31498, 0.4, -0.000241353, 0.993643, 0.988106, 0.997431, 0.99276
6.21707, 30.4022, 0.413424, 1.31504, 0.4, -0.000243025, 0.993649, 0.988111, 0.997434, 0.992763
6.21807, 30.3978, 0.413321, 1.3151, 0.4, -0.000244684, 0.993655, 0.988115, 0.997437, 0.992767
6.21907, 30.3933, 0.413217, 1.31516, 0.4, -0.000246331, 0.993661, 0.988119, 0.997439, 0.99277
6.22007, 30.3889, 0.413114, 1.31522, 0.4, -0.000247964, 0.993667, 0.988123, 0.997442, 0.992773
6.22107, 30.3844, 0.41301, 1.31528, 0.4, -0.000249584, 0.993672, 0.988127, 0.997445, 0.992777
6.22206, 30.3799, 0.412905, 1.31534, 0.4, -0.000251192, 0.993678, 0.988132, 0.997447, 0.99278
6.22306, 30.3754, 0.412801, 1.3154, 0.4, -0.000252786, 0.993684, 0.988136, 0.99745, 0.992784
6.22406, 30.3708, 0.412695, 1.31546, 0.4, -0.000254367, 0.99369, 0.98814, 0.997453, 0.992787
6.22506, 30.3662, 0.41259, 1.31552, 0.4, -0.000255934, 0.993695, 0.988144, 0.997455, 0.992791
6.22606, 30.3616, 0.412484, 1.31558, 0.4, -0.000257488, 0.993701, 0.988149, 0.997458, 0.992794
6.22706, 30.357, 0.412377, 1.31563, 0.4, -0.000259029, 0.993707, 0.988153, 0.997461, 0.992797
6.22806, 30.3523, 0.412271, 1.31569, 0.4, -0.000260557, 0.993713, 0.988157, 0.997463, 0.992801
6.22906, 30.3476, 0.412164, 1.31575, 0.4, -0.000262071, 0.993718, 0.988161, 0.997466, 0.992804
6.23006, 30.3428, 0.412056, 1.31581, 0.4, -0.000263572, 0.993724, 0.988165, 0.997469, 0.992808
6.23106, 30.3381, 0.411949, 1.31587, 0.4, -0.000265059, 0.99373, 0.98817, 0.997471, 0.992811
6.23206, 30.3333, 0.411841, 1.31592, 0.4, -0.000266532, 0.993735, 0.988174, 0.997474, 0.992814
6.23306, 30.3285, 0.411732, 1.31598, 0.4, -0.000267992, 0.993741, 0.988178, 0.997477, 0.992818
6.23406, 30.3237, 0.411624, 1.31604, 0.4, -0.000269439, 0.993747, 0.988182, 0.997479, 0.992821
6.23506, 30.3188, 0.411514, 1.31609, 0.4, -0.000270871, 0.993752, 0.988186, 0.997482, 0.992825
6.23606, 30.3139, 0.411405, 1.31615, 0.4, -0.00027229, 0.993758, 0.98819, 0.997484, 0.992828
6.23706, 30.309, 0.411295, 1.31621, 0.4, -0.000273695, 0.993764, 0.988195, 0.997487, 0.992831
6.23806, 30.3041, 0.411185, 1.31626, 0.4, -0.000275086, 0.993769, 0.988199, 0.99749, 0.992835
6.23906, 30.2991, 0.411075, 1.31632, 0.4, -0.000276464, 0.993775, 0.988203, 0.997492, 0.992838
6.24006, 30.2941, 0.410964, 1.31638, 0.4, -0.000277828, 0.99378, 0.988207, 0.997495, 0.992841
6.24106, 30.2891, 0.410853, 1.31643, 0.4, -0.000279177, 0.993786, 0.988211, 0.997497, 0.992845
6.24206, 30.284, 0.410742, 1.31649, 0.4, -0.000280513, 0.993792, 0.988215, 0.9975, 0.992848
6.24306, 30.279, 0.410631, 1.31654, 0.4, -0.000281835, 0.993797, 0.98822, 0.997503, 0.992851
6.24406, 30.2739, 0.410519, 1.3166, 0.4, -0.000283142, 0.993803, 0.988224, 0.997505, 0.992855
6.24506, 30.2688, 0.410407, 1.31665, 0.4, -0.000284436, 0.993808, 0.988228, 0.997508, 0.992858
6.24606, 30.2637, 0.410295, 1.31671, 0.4, -0.000285716, 0.993814, 0.988232, 0.99751, 0.992861
6.24706, 30.2585, 0.410182, 1.31677, 0.4, -0.000286981, 0.993819, 0.988236, 0.997513, 0.992865
6.24806, 30.2533, 0.410069, 1.31682, 0.4, -0.000288233, 0.993825, 0.98824, 0.997516, 0.992868
6.24906, 30.2481, 0.409956, 1.31687, 0.4, -0.00028947, 0.99383, 0.988244, 0.997518, 0.992871
6.25006, 30.2429, 0.409843, 1.31693, 0.4, -0.000290693, 0.993836, 0.988248, 0.997521, 0.992875
6.25106, 30.2377, 0.409729, 1.31698, 0.4, -0.000291901, 0.993841, 0.988252, 0.997523, 0.992878
6.25206, 30.2324, 0.409615, 1.31704, 0.4, -0.000293096, 0.993847, 0.988257, 0.997526, 0.992881
6.25306, 30.2271, 0.409501, 1.31709, 0.4, -0.000294276, 0.993852, 0.988261, 0.997528, 0.992885
6.25406, 30.2218, 0.409387, 1.31714, 0.4, -0.000295442, 0.993857, 0.988265, 0.997531, 0.992888
6.25506, 30.2165, 0.409273, 1.3172, 0.4, -0.000296593, 0.993863, 0.988269, 0.997534, 0.992891
6.25606, 30.2111, 0.409158, 1.31725, 0.4, -0.00029773, 0.993868, 0.988273, 0.997536, 0.992894
6.25706, 30.2058, 0.409043, 1.31731, 0.4, -0.000298853, 0.993874, 0.988277, 0.997539, 0.992898
6.25806, 30.2004, 0.408928, 1.31736, 0.4, -0.000299961, 0.993879, 0.988281, 0.997541, 0.992901
6.25906, 30.195, 0.408812, 1.31741, 0.4, -0.000301055, 0.993885, 0.988285, 0.997544, 0.992904
6.26006, 30.1895, 0.408697, 1.31746, 0.4, -0.000302134, 0.99389, 0.988289, 0.997546, 0.992907
6.26106, 30.1841, 0.408581, 1.31752, 0.4, -0.000303199, 0.993895, 0.988293, 0.997549, 0.992911
6.26206, 30.1786, 0.408465, 1.31757, 0.4, -0.000304249, 0.993901, 0.988297, 0.997551, 0.992914
6.26306, 30.1731, 0.408349, 1.31762, 0.4, -0.000305285, 0.993906, 0.988301, 0.997554, 0.992917
6.26406, 30.1676, 0.408233, 1.31767, 0.4, -0.000306306, 0.993911, 0.988305, 0.997556, 0.99292
6.26506, 30.1621, 0.408116, 1.31773, 0.4, -0.000307312, 0.993916, 0.988309, 0.997559, 0.992924
6.26606, 30.1566, 0.408, 1.31778, 0.4, -0.000308304, 0.993922, 0.988313, 0.997561, 0.992927
6.26706, 30.151, 0.407883, 1.31783, 0.4, -0.000309281, 0.993927, 0.988317, 0.997564, 0.99293
6.26806, 30.1454, 0.407766, 1.31788, 0.4, -0.000310244, 0.993932, 0.988321, 0.997566, 0.992933
6.26906, 30.1398, 0.407649, 1.31793, 0.4, -0.000311192, 0.993938, 0.988325, 0.997569, 0.992936
6.27006, 30.1342, 0.407532, 1.31798, 0.4, -0.000312125, 0.993943, 0.988329, 0.997571, 0.99294
6.27106, 30.1286, 0.407415, 1.31803, 0.4, -0.000313044, 0.993948, 0.988333, 0.997574, 0.992943
6.27206, 30.123, 0.407297, 1.31809, 0.4, -0.000313947, 0.993953, 0.988337, 0.997576, 0.992946
6.27306, 30.1173, 0.407179, 1.31814, 0.4, -0.000314836, 0.993958, 0.988341, 0.997578, 0.992949
6.27406, 30.1116, 0.407062, 1.31819, 0.4, -0.000315711, 0.993964, 0.988345, 0.997581, 0.992952
6.27506, 30.1059, 0.406944, 1.31824, 0.4, -0.00031657, 0.993969, 0.988349, 0.997583, 0.992955
6.27606, 30.1002, 0.406826, 1.31829, 0.4, -0.000317415, 0.993974, 0.988352, 0.997586, 0.992959
6.27706, 30.0945, 0.406708, 1.31834, 0.4, -0.000318245, 0.993979, 0.988356, 0.997588, 0.992962
6.27806, 30.0888, 0.406589, 1.31839, 0.4, -0.00031906, 0.993984, 0.98836, 0.997591, 0.992965
6.27906, 30.083, 0.406471, 1.31844, 0.4, -0.00031986, 0.993989, 0.988364, 0.997593, 0.992968
6.28006, 30.0773, 0.406353, 1.31849, 0.4, -0.000320646, 0.993994, 0.988368, 0.997595, 0.992971
6.28106, 30.0715, 0.406234, 1.31854, 0.4, -0.000321417, 0.993999, 0.988372, 0.997598, 0.992974
6.28206, 30.0657, 0.406116, 1.31859, 0.4, -0.000322172, 0.994004, 0.988376, 0.9976, 0.992977
6.28306, 30.0599, 0.405997, 1.31864, 0.4, -0.000322913, 0.99401, 0.98838, 0.997603, 0.99298
6.28406, 30.0541, 0.405878, 1.31869, 0.4, -0.000323639, 0.994014, 0.988383, 0.997605, 0.992983
6.28506, 30.0482, 0.40576, 1.31873, 0.4, -0.00032435, 0.994019, 0.988387, 0.997607, 0.992986
6.28606, 30.0424, 0.405641, 1.31878, 0.4, -0.000325047, 0.994025, 0.988391, 0.99761, 0.992989
6.28706, 30.0365, 0.405522, 1.31883, 0.4, -0.000325728, 0.994029, 0.988395, 0.997612, 0.992993
