Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.28806, 30.0307, 0.405403, 1.31888, 0.4, -0.000326395, 0.994034, 0.988399, 0.997614, 0.992996
6.28906, 30.0248, 0.405284, 1.31893, 0.4, -0.000327046, 0.994039, 0.988402, 0.997617, 0.992999
6.29006, 30.0189, 0.405165, 1.31898, 0.4, -0.000327683, 0.994044, 0.988406, 0.997619, 0.993002
6.29106, 30.013, 0.405046, 1.31903, 0.4, -0.000328305, 0.994049, 0.98841, 0.997621, 0.993005
6.29206, 30.0071, 0.404927, 1.31907, 0.4, -0.000328911, 0.994054, 0.988414, 0.997624, 0.993008
6.29306, 30.0011, 0.404808, 1.31912, 0.4, -0.000329503, 0.994059, 0.988418, 0.997626, 0.993011
6.29406, 29.9952, 0.404688, 1.31917, 0.4, -0.00033008, 0.994064, 0.988421, 0.997628, 0.993014
6.29506, 29.9893, 0.404569, 1.31922, 0.4, -0.000330643, 0.994069, 0.988425, 0.997631, 0.993017
6.29606, 29.9833, 0.40445, 1.31927, 0.4, -0.00033119, 0.994074, 0.988429, 0.997633, 0.99302
6.29706, 29.9773, 0.404331, 1.31931, 0.4, -0.000331722, 0.994078, 0.988432, 0.997635, 0.993023
6.29806, 29.9714, 0.404212, 1.31936, 0.4, -0.000332239, 0.994083, 0.988436, 0.997638, 0.993026
6.29906, 29.9654, 0.404092, 1.31941, 0.4, -0.000332742, 0.994088, 0.98844, 0.99764, 0.993029
6.30006, 29.9594, 0.403973, 1.31946, 0.4, -0.000333229, 0.994093, 0.988443, 0.997642, 0.993032
6.30106, 29.9534, 0.403854, 1.3195, 0.4, -0.000333702, 0.994098, 0.988447, 0.997644, 0.993034
6.30206, 29.9474, 0.403735, 1.31955, 0.4, -0.000334159, 0.994102, 0.988451, 0.997647, 0.993037
6.30306, 29.9413, 0.403616, 1.3196, 0.4, -0.000334602, 0.994107, 0.988455, 0.997649, 0.99304
6.30406, 29.9353, 0.403497, 1.31964, 0.4, -0.00033503, 0.994112, 0.988458, 0.997651, 0.993043
6.30506, 29.9293, 0.403378, 1.31969, 0.4, -0.000335443, 0.994117, 0.988462, 0.997653, 0.993046
6.30606, 29.9232, 0.403259, 1.31973, 0.4, -0.000335841, 0.994121, 0.988465, 0.997656, 0.993049
6.30706, 29.9172, 0.40314, 1.31978, 0.4, -0.000336224, 0.994126, 0.988469, 0.997658, 0.993052
6.30806, 29.9111, 0.403021, 1.31983, 0.4, -0.000336592, 0.994131, 0.988473, 0.99766, 0.993055
6.30906, 29.9051, 0.402902, 1.31987, 0.4, -0.000336945, 0.994135, 0.988476, 0.997662, 0.993058
6.31006, 29.899, 0.402783, 1.31992, 0.4, -0.000337284, 0.99414, 0.98848, 0.997664, 0.99306
6.31106, 29.8929, 0.402665, 1.31996, 0.4, -0.000337607, 0.994144, 0.988483, 0.997667, 0.993063
6.31206, 29.8869, 0.402546, 1.32001, 0.4, -0.000337916, 0.994149, 0.988487, 0.997669, 0.993066
6.31306, 29.8808, 0.402427, 1.32006, 0.4, -0.00033821, 0.994154, 0.98849, 0.997671, 0.993069
6.31406, 29.8747, 0.402309, 1.3201, 0.4, -0.000338489, 0.994158, 0.988494, 0.997673, 0.993072
6.31506, 29.8686, 0.402191, 1.32015, 0.4, -0.000338753, 0.994163, 0.988497, 0.997675, 0.993075
6.31606, 29.8625, 0.402072, 1.32019, 0.4, -0.000339003, 0.994167, 0.988501, 0.997677, 0.993077
6.31706, 29.8564, 0.401954, 1.32024, 0.4, -0.000339238, 0.994172, 0.988504, 0.997679, 0.99308
6.31806, 29.8503, 0.401836, 1.32028, 0.4, -0.000339458, 0.994176, 0.988508, 0.997682, 0.993083
6.31906, 29.8442, 0.401718, 1.32033, 0.4, -0.000339663, 0.994181, 0.988511, 0.997684, 0.993086
6.32006, 29.838, 0.4016, 1.32037, 0.4, -0.000339853, 0.994185, 0.988515, 0.997686, 0.993088
6.32106, 29.8319, 0.401482, 1.32042, 0.4, -0.000340029, 0.99419, 0.988518, 0.997688, 0.993091
6.32206, 29.8258, 0.401365, 1.32046, 0.4, -0.00034019, 0.994194, 0.988522, 0.99769, 0.993094
6.32306, 29.8197, 0.401247, 1.3205, 0.4, -0.000340336, 0.994198, 0.988525, 0.997692, 0.993097
6.32406, 29.8136, 0.40113, 1.32055, 0.4, -0.000340467, 0.994203, 0.988529, 0.997694, 0.993099
6.32506, 29.8074, 0.401012, 1.32059, 0.4, -0.000340584, 0.994207, 0.988532, 0.997696, 0.993102
6.32606, 29.8013, 0.400895, 1.32064, 0.4, -0.000340686, 0.994211, 0.988535, 0.997698, 0.993105
6.32706, 29.7952, 0.400778, 1.32068, 0.4, -0.000340774, 0.994216, 0.988539, 0.9977, 0.993107
6.32806, 29.789, 0.400661, 1.32072, 0.4, -0.000340847, 0.99422, 0.988542, 0.997703, 0.99311
6.32906, 29.7829, 0.400545, 1.32077, 0.4, -0.000340905, 0.994224, 0.988545, 0.997705, 0.993113
6.33006, 29.7767, 0.400428, 1.32081, 0.4, -0.000340949, 0.994229, 0.988549, 0.997707, 0.993116
6.33106, 29.7706, 0.400311, 1.32085, 0.4, -0.000340978, 0.994233, 0.988552, 0.997709, 0.993118
6.33206, 29.7645, 0.400195, 1.3209, 0.4, -0.000340992, 0.994237, 0.988555, 0.997711, 0.993121
6.33306, 29.7583, 0.400079, 1.32094, 0.4, -0.000340992, 0.994242, 0.988559, 0.997713, 0.993123
6.33406, 29.7522, 0.399963, 1.32098, 0.4, -0.000340978, 0.994246, 0.988562, 0.997715, 0.993126
6.33506, 29.7461, 0.399848, 1.32103, 0.4, -0.000340949, 0.99425, 0.988565, 0.997717, 0.993129
6.33606, 29.7399, 0.399732, 1.32107, 0.4, -0.000340906, 0.994254, 0.988568, 0.997719, 0.993131
6.33706, 29.7338, 0.399617, 1.32111, 0.4, -0.000340848, 0.994258, 0.988572, 0.997721, 0.993134
6.33806, 29.7276, 0.399502, 1.32115, 0.4, -0.000340776, 0.994262, 0.988575, 0.997723, 0.993136
6.33906, 29.7215, 0.399387, 1.3212, 0.4, -0.000340689, 0.994267, 0.988578, 0.997724, 0.993139
6.34006, 29.7154, 0.399272, 1.32124, 0.4, -0.000340589, 0.994271, 0.988581, 0.997726, 0.993142
6.34106, 29.7093, 0.399158, 1.32128, 0.4, -0.000340473, 0.994275, 0.988585, 0.997728, 0.993144
6.34206, 29.7031, 0.399044, 1.32132, 0.4, -0.000340344, 0.994279, 0.988588, 0.99773, 0.993147
6.34306, 29.697, 0.398929, 1.32137, 0.4, -0.0003402, 0.994283, 0.988591, 0.997732, 0.993149
6.34406, 29.6909, 0.398815, 1.32141, 0.4, -0.000340042, 0.994287, 0.988594, 0.997734, 0.993152
6.34506, 29.6848, 0.398702, 1.32145, 0.4, -0.00033987, 0.994291, 0.988597, 0.997736, 0.993154
6.34606, 29.6786, 0.398589, 1.32149, 0.4, -0.000339684, 0.994295, 0.9886, 0.997738, 0.993157
6.34706, 29.6725, 0.398475, 1.32154, 0.4, -0.000339483, 0.994299, 0.988604, 0.99774, 0.993159
6.34806, 29.6664, 0.398362, 1.32158, 0.4, -0.000339269, 0.994303, 0.988607, 0.997742, 0.993162
6.34906, 29.6603, 0.39825, 1.32162, 0.4, -0.00033904, 0.994307, 0.98861, 0.997744, 0.993164
6.35006, 29.6542, 0.398138, 1.32166, 0.4, -0.000338797, 0.994311, 0.988613, 0.997746, 0.993167
6.35106, 29.6481, 0.398025, 1.3217, 0.4, -0.00033854, 0.994315, 0.988616, 0.997747, 0.993169
6.35206, 29.642, 0.397913, 1.32174, 0.4, -0.00033827, 0.994319, 0.988619, 0.997749, 0.993171
6.35306, 29.6359, 0.397802, 1.32178, 0.4, -0.000337985, 0.994323, 0.988622, 0.997751, 0.993174
6.35406, 29.6299, 0.397691, 1.32183, 0.4, -0.000337686, 0.994327, 0.988625, 0.997753, 0.993176
6.35506, 29.6238, 0.397579, 1.32187, 0.4, -0.000337374, 0.99433, 0.988628, 0.997755, 0.993179
6.35606, 29.6177, 0.397469, 1.32191, 0.4, -0.000337047, 0.994334, 0.988631, 0.997757, 0.993181
6.35706, 29.6117, 0.397358, 1.32195, 0.4, -0.000336707, 0.994338, 0.988634, 0.997758, 0.993183
6.35806, 29.6056, 0.397248, 1.32199, 0.4, -0.000336353, 0.994342, 0.988637, 0.99776, 0.993186
6.35906, 29.5996, 0.397138, 1.32203, 0.4, -0.000335985, 0.994346, 0.98864, 0.997762, 0.993188
6.36005, 29.5935, 0.397028, 1.32207, 0.4, -0.000335604, 0.994349, 0.988643, 0.997764, 0.99319
6.36105, 29.5875, 0.396919, 1.32211, 0.4, -0.000335209, 0.994353, 0.988646, 0.997766, 0.993193
6.36205, 29.5814, 0.39681, 1.32215, 0.4, -0.0003348, 0.994357, 0.988649, 0.997767, 0.993195
6.36305, 29.5754, 0.396701, 1.32219, 0.4, -0.000334378, 0.994361, 0.988652, 0.997769, 0.993197
6.36405, 29.5694, 0.396593, 1.32223, 0.4, -0.000333942, 0.994364, 0.988655, 0.997771, 0.9932
6.36505, 29.5634, 0.396484, 1.32227, 0.4, -0.000333492, 0.994368, 0.988658, 0.997773, 0.993202
6.36605, 29.5574, 0.396377, 1.32231, 0.4, -0.00033303, 0.994372, 0.988661, 0.997774, 0.993204
6.36705, 29.5514, 0.396269, 1.32235, 0.4, -0.000332553, 0.994375, 0.988663, 0.997776, 0.993207
6.36805, 29.5454, 0.396162, 1.32239, 0.4, -0.000332064, 0.994379, 0.988666, 0.997778, 0.993209
6.36905, 29.5394, 0.396055, 1.32243, 0.4, -0.000331561, 0.994383, 0.988669, 0.99778, 0.993211
6.37005, 29.5335, 0.395949, 1.32247, 0.4, -0.000331044, 0.994386, 0.988672, 0.997781, 0.993213
6.37105, 29.5275, 0.395843, 1.32251, 0.4, -0.000330515, 0.99439, 0.988675, 0.997783, 0.993216
6.37205, 29.5216, 0.395737, 1.32255, 0.4, -0.000329972, 0.994393, 0.988678, 0.997785, 0.993218
6.37305, 29.5156, 0.395631, 1.32259, 0.4, -0.000329416, 0.994397, 0.988681, 0.997786, 0.99322
6.37405, 29.5097, 0.395526, 1.32263, 0.4, -0.000328847, 0.994401, 0.988683, 0.997788, 0.993222
6.37505, 29.5038, 0.395421, 1.32267, 0.4, -0.000328264, 0.994404, 0.988686, 0.99779, 0.993224
6.37605, 29.4979, 0.395317, 1.32271, 0.4, -0.000327669, 0.994408, 0.988689, 0.997791, 0.993227
6.37705, 29.492, 0.395213, 1.32275, 0.4, -0.000327061, 0.994411, 0.988692, 0.997793, 0.993229
6.37805, 29.4861, 0.395109, 1.32279, 0.4, -0.00032644, 0.994414, 0.988694, 0.997795, 0.993231
6.37905, 29.4803, 0.395006, 1.32283, 0.4, -0.000325806, 0.994418, 0.988697, 0.997796, 0.993233
6.38005, 29.4744, 0.394903, 1.32287, 0.4, -0.000325159, 0.994421, 0.9887, 0.997798, 0.993235
6.38105, 29.4686, 0.394801, 1.32291, 0.4, -0.000324499, 0.994425, 0.988702, 0.997799, 0.993237
6.38205, 29.4627, 0.394699, 1.32294, 0.4, -0.000323826, 0.994428, 0.988705, 0.997801, 0.993239
6.38305, 29.4569, 0.394597, 1.32298, 0.4, -0.000323141, 0.994431, 0.988708, 0.997803, 0.993241
6.38405, 29.4511, 0.394495, 1.32302, 0.4, -0.000322443, 0.994435, 0.98871, 0.997804, 0.993244
6.38505, 29.4453, 0.394394, 1.32306, 0.4, -0.000321733, 0.994438, 0.988713, 0.997806, 0.993246
6.38605, 29.4395, 0.394294, 1.3231, 0.4, -0.00032101, 0.994442, 0.988716, 0.997807, 0.993248
6.38705, 29.4337, 0.394194, 1.32314, 0.4, -0.000320274, 0.994445, 0.988718, 0.997809, 0.99325
6.38805, 29.428, 0.394094, 1.32318, 0.4, -0.000319526, 0.994448, 0.988721, 0.997811, 0.993252
6.38905, 29.4222, 0.393995, 1.32322, 0.4, -0.000318765, 0.994451, 0.988723, 0.997812, 0.993254
6.39005, 29.4165, 0.393896, 1.32325, 0.4, -0.000317993, 0.994455, 0.988726, 0.997814, 0.993256
6.39105, 29.4108, 0.393797, 1.32329, 0.4, -0.000317208, 0.994458, 0.988729, 0.997815, 0.993258
6.39205, 29.4051, 0.393699, 1.32333, 0.4, -0.00031641, 0.994461, 0.988731, 0.997817, 0.99326
6.39305, 29.3994, 0.393601, 1.32337, 0.4, -0.000315601, 0.994464, 0.988734, 0.997818, 0.993262
6.39405, 29.3937, 0.393504, 1.32341, 0.4, -0.000314779, 0.994468, 0.988736, 0.99782, 0.993264
6.39505, 29.3881, 0.393407, 1.32345, 0.4, -0.000313945, 0.994471, 0.988739, 0.997821, 0.993266
6.39605, 29.3824, 0.393311, 1.32349, 0.4, -0.000313099, 0.994474, 0.988741, 0.997823, 0.993268
6.39705, 29.3768, 0.393215, 1.32352, 0.4, -0.000312241, 0.994477, 0.988744, 0.997824, 0.99327
6.39805, 29.3712, 0.393119, 1.32356, 0.4, -0.000311372, 0.99448, 0.988746, 0.997826, 0.993272
6.39905, 29.3656, 0.393024, 1.3236, 0.4, -0.00031049, 0.994483, 0.988749, 0.997827, 0.993274
6.40005, 29.36, 0.39293, 1.32364, 0.4, -0.000309597, 0.994486, 0.988751, 0.997828, 0.993276
6.40105, 29.3544, 0.392836, 1.32368, 0.4, -0.000308692, 0.99449, 0.988753, 0.99783, 0.993278
6.40205, 29.3489, 0.392742, 1.32371, 0.4, -0.000307775, 0.994493, 0.988756, 0.997831, 0.993279
6.40305, 29.3434, 0.392649, 1.32375, 0.4, -0.000306846, 0.994496, 0.988758, 0.997833, 0.993281
6.40405, 29.3378, 0.392556, 1.32379, 0.4, -0.000305906, 0.994499, 0.988761, 0.997834, 0.993283
6.40505, 29.3323, 0.392464, 1.32383, 0.4, -0.000304955, 0.994502, 0.988763, 0.997836, 0.993285
6.40605, 29.3269, 0.392372, 1.32387, 0.4, -0.000303991, 0.994505, 0.988765, 0.997837, 0.993287
6.40705, 29.3214, 0.39228, 1.3239, 0.4, -0.000303017, 0.994508, 0.988768, 0.997838, 0.993289
6.40805, 29.316, 0.392189, 1.32394, 0.4, -0.000302031, 0.994511, 0.98877, 0.99784, 0.993291
6.40905, 29.3105, 0.392099, 1.32398, 0.4, -0.000301034, 0.994514, 0.988772, 0.997841, 0.993292
6.41005, 29.3051, 0.392009, 1.32402, 0.4, -0.000300026, 0.994517, 0.988775, 0.997843, 0.993294
6.41105, 29.2997, 0.39192, 1.32405, 0.4, -0.000299006, 0.99452, 0.988777, 0.997844, 0.993296
6.41205, 29.2944, 0.391831, 1.32409, 0.4, -0.000297976, 0.994523, 0.988779, 0.997845, 0.993298
6.41305, 29.289, 0.391742, 1.32413, 0.4, -0.000296934, 0.994525, 0.988782, 0.997847, 0.9933
6.41405, 29.2837, 0.391654, 1.32417, 0.4, -0.000295882, 0.994528, 0.988784, 0.997848, 0.993302
6.41505, 29.2783, 0.391567, 1.3242, 0.4, -0.000294818, 0.994531, 0.988786, 0.997849, 0.993303
6.41605, 29.273, 0.39148, 1.32424, 0.4, -0.000293744, 0.994534, 0.988788, 0.997851, 0.993305
6.41705, 29.2678, 0.391393, 1.32428, 0.4, -0.000292659, 0.994537, 0.988791, 0.997852, 0.993307
6.41805, 29.2625, 0.391307, 1.32432, 0.4, -0.000291563, 0.99454, 0.988793, 0.997853, 0.993309
6.41905, 29.2573, 0.391222, 1.32435, 0.4, -0.000290456, 0.994542, 0.988795, 0.997855, 0.99331
6.42005, 29.2521, 0.391137, 1.32439, 0.4, -0.000289339, 0.994545, 0.988797, 0.997856, 0.993312
6.42105, 29.2469, 0.391052, 1.32443, 0.4, -0.000288211, 0.994548, 0.988799, 0.997857, 0.993314
6.42205, 29.2417, 0.390968, 1.32446, 0.4, -0.000287073, 0.994551, 0.988801, 0.997859, 0.993315
6.42305, 29.2365, 0.390885, 1.3245, 0.4, -0.000285925, 0.994554, 0.988804, 0.99786, 0.993317
6.42405, 29.2314, 0.390802, 1.32454, 0.4, -0.000284766, 0.994556, 0.988806, 0.997861, 0.993319
6.42505, 29.2263, 0.39072, 1.32458, 0.4, -0.000283597, 0.994559, 0.988808, 0.997862, 0.99332
6.42605, 29.2212, 0.390638, 1.32461, 0.4, -0.000282418, 0.994562, 0.98881, 0.997864, 0.993322
6.42705, 29.2161, 0.390557, 1.32465, 0.4, -0.000281228, 0.994564, 0.988812, 0.997865, 0.993324
6.42805, 29.211, 0.390476, 1.32469, 0.4, -0.000280029, 0.994567, 0.988814, 0.997866, 0.993325
6.42905, 29.206, 0.390396, 1.32472, 0.4, -0.000278819, 0.99457, 0.988816, 0.997867, 0.993327
6.43005, 29.201, 0.390316, 1.32476, 0.4, -0.0002776, 0.994572, 0.988818, 0.997869, 0.993329
6.43105, 29.196, 0.390237, 1.3248, 0.4, -0.00027637, 0.994575, 0.98882, 0.99787, 0.99333
6.43205, 29.1911, 0.390158, 1.32483, 0.4, -0.000275131, 0.994578, 0.988822, 0.997871, 0.993332
6.43305, 29.1861, 0.39008, 1.32487, 0.4, -0.000273882, 0.99458, 0.988824, 0.997872, 0.993334
6.43405, 29.1812, 0.390003, 1.32491, 0.4, -0.000272624, 0.994583, 0.988826, 0.997874, 0.993335
6.43505, 29.1763, 0.389926, 1.32494, 0.4, -0.000271356, 0.994586, 0.988828, 0.997875, 0.993337
6.43605, 29.1714, 0.389849, 1.32498, 0.4, -0.000270078, 0.994588, 0.98883, 0.997876, 0.993338
6.43705, 29.1666, 0.389774, 1.32502, 0.4, -0.000268791, 0.994591, 0.988832, 0.997877, 0.99334
6.43805, 29.1618, 0.389698, 1.32505, 0.4, -0.000267494, 0.994593, 0.988834, 0.997878, 0.993341
6.43905, 29.1569, 0.389624, 1.32509, 0.4, -0.000266189, 0.994596, 0.988836, 0.997879, 0.993343
6.44005, 29.1522, 0.389549, 1.32512, 0.4, -0.000264874, 0.994598, 0.988838, 0.997881, 0.993344
6.44105, 29.1474, 0.389476, 1.32516, 0.4, -0.000263549, 0.994601, 0.98884, 0.997882, 0.993346
6.44205, 29.1427, 0.389403, 1.3252, 0.4, -0.000262216, 0.994603, 0.988842, 0.997883, 0.993347
6.44305, 29.138, 0.389331, 1.32523, 0.4, -0.000260874, 0.994606, 0.988844, 0.997884, 0.993349
6.44405, 29.1333, 0.389259, 1.32527, 0.4, -0.000259523, 0.994608, 0.988846, 0.997885, 0.993351
6.44505, 29.1286, 0.389187, 1.32531, 0.4, -0.000258163, 0.994611, 0.988848, 0.997886, 0.993352
6.44605, 29.124, 0.389117, 1.32534, 0.4, -0.000256794, 0.994613, 0.98885, 0.997887, 0.993353
6.44705, 29.1194, 0.389047, 1.32538, 0.4, -0.000255416, 0.994615, 0.988852, 0.997889, 0.993355
6.44805, 29.1148, 0.388977, 1.32541, 0.4, -0.00025403, 0.994618, 0.988853, 0.99789, 0.993356
6.44905, 29.1102, 0.388908, 1.32545, 0.4, -0.000252635, 0.99462, 0.988855, 0.997891, 0.993358
6.45005, 29.1057, 0.38884, 1.32549, 0.4, -0.000251231, 0.994623, 0.988857, 0.997892, 0.993359
6.45105, 29.1012, 0.388772, 1.32552, 0.4, -0.000249819, 0.994625, 0.988859, 0.997893, 0.993361
6.45205, 29.0967, 0.388705, 1.32556, 0.4, -0.000248399, 0.994627, 0.988861, 0.997894, 0.993362
6.45305, 29.0923, 0.388638, 1.32559, 0.4, -0.000246971, 0.99463, 0.988863, 0.997895, 0.993364
6.45405, 29.0878, 0.388572, 1.32563, 0.4, -0.000245534, 0.994632, 0.988864, 0.997896, 0.993365
6.45505, 29.0834, 0.388507, 1.32566, 0.4, -0.000244089, 0.994634, 0.988866, 0.997897, 0.993366
6.45605, 29.079, 0.388442, 1.3257, 0.4, -0.000242636, 0.994637, 0.988868, 0.997898, 0.993368
6.45705, 29.0747, 0.388378, 1.32574, 0.4, -0.000241175, 0.994639, 0.98887, 0.997899, 0.993369
6.45805, 29.0703, 0.388314, 1.32577, 0.4, -0.000239706, 0.994641, 0.988871, 0.9979, 0.99337
6.45905, 29.066, 0.388251, 1.32581, 0.4, -0.00023823, 0.994644, 0.988873, 0.997901, 0.993372
6.46005, 29.0618, 0.388189, 1.32584, 0.4, -0.000236745, 0.994646, 0.988875, 0.997902, 0.993373
6.46105, 29.0575, 0.388127, 1.32588, 0.4, -0.000235253, 0.994648, 0.988877, 0.997903, 0.993375
6.46205, 29.0533, 0.388066, 1.32591, 0.4, -0.000233754, 0.99465, 0.988878, 0.997904, 0.993376
6.46305, 29.0491, 0.388005, 1.32595, 0.4, -0.000232246, 0.994653, 0.98888, 0.997905, 0.993377
6.46405, 29.0449, 0.387945, 1.32599, 0.4, -0.000230732, 0.994655, 0.988882, 0.997906, 0.993379
6.46505, 29.0408, 0.387886, 1.32602, 0.4, -0.00022921, 0.994657, 0.988883, 0.997907, 0.99338
6.46605, 29.0367, 0.387827, 1.32606, 0.4, -0.00022768, 0.994659, 0.988885, 0.997908, 0.993381
6.46705, 29.0326, 0.387769, 1.32609, 0.4, -0.000226144, 0.994661, 0.988887, 0.997909, 0.993382
6.46805, 29.0285, 0.387712, 1.32613, 0.4, -0.0002246, 0.994663, 0.988888, 0.99791, 0.993384
6.46905, 29.0245, 0.387655, 1.32616, 0.4, -0.000223049, 0.994666, 0.98889, 0.997911, 0.993385
6.47005, 29.0205, 0.387599, 1.3262, 0.4, -0.000221491, 0.994668, 0.988891, 0.997912, 0.993386
6.47105, 29.0165, 0.387543, 1.32624, 0.4, -0.000219926, 0.99467, 0.988893, 0.997913, 0.993388
6.47205, 29.0126, 0.387488, 1.32627, 0.4, -0.000218355, 0.994672, 0.988895, 0.997914, 0.993389
6.47305, 29.0087, 0.387434, 1.32631, 0.4, -0.000216777, 0.994674, 0.988896, 0.997915, 0.99339
6.47405, 29.0048, 0.38738, 1.32634, 0.4, -0.000215192, 0.994676, 0.988898, 0.997916, 0.993391
6.47505, 29.0009, 0.387327, 1.32638, 0.4, -0.0002136, 0.994678, 0.988899, 0.997917, 0.993393
6.47605, 28.9971, 0.387274, 1.32641, 0.4, -0.000212002, 0.99468, 0.988901, 0.997918, 0.993394
6.47705, 28.9933, 0.387223, 1.32645, 0.4, -0.000210397, 0.994683, 0.988903, 0.997919, 0.993395
6.47805, 28.9895, 0.387172, 1.32648, 0.4, -0.000208786, 0.994685, 0.988904, 0.99792, 0.993396
6.47905, 28.9858, 0.387121, 1.32652, 0.4, -0.000207169, 0.994687, 0.988905, 0.997921, 0.993397
6.48005, 28.9821, 0.387071, 1.32655, 0.4, -0.000205546, 0.994689, 0.988907, 0.997922, 0.993399
6.48105, 28.9784, 0.387022, 1.32659, 0.4, -0.000203917, 0.994691, 0.988909, 0.997923, 0.9934
6.48205, 28.9747, 0.386973, 1.32663, 0.4, -0.000202281, 0.994693, 0.98891, 0.997923, 0.993401
6.48305, 28.9711, 0.386925, 1.32666, 0.4, -0.00020064, 0.994695, 0.988912, 0.997924, 0.993402
6.48405, 28.9675, 0.386878, 1.3267, 0.4, -0.000198992, 0.994697, 0.988913, 0.997925, 0.993403
6.48505, 28.9639, 0.386831, 1.32673, 0.4, -0.000197339, 0.994699, 0.988914, 0.997926, 0.993405
6.48605, 28.9604, 0.386785, 1.32677, 0.4, -0.00019568, 0.994701, 0.988916, 0.997927, 0.993406
6.48705, 28.9569, 0.38674, 1.3268, 0.4, -0.000194016, 0.994703, 0.988917, 0.997928, 0.993407
6.48805, 28.9534, 0.386695, 1.32684, 0.4, -0.000192346, 0.994705, 0.988919, 0.997929, 0.993408
6.48905, 28.95, 0.386651, 1.32687, 0.4, -0.00019067, 0.994707, 0.98892, 0.99793, 0.993409
6.49005, 28.9466, 0.386607, 1.32691, 0.4, -0.000188989, 0.994709, 0.988922, 0.997931, 0.99341
6.49105, 28.9432, 0.386564, 1.32694, 0.4, -0.000187303, 0.994711, 0.988923, 0.997931, 0.993411
6.49205, 28.9398, 0.386522, 1.32698, 0.4, -0.000185611, 0.994712, 0.988924, 0.997932, 0.993412
6.49305, 28.9365, 0.386481, 1.32702, 0.4, -0.000183915, 0.994714, 0.988926, 0.997933, 0.993414
6.49405, 28.9332, 0.38644, 1.32705, 0.4, -0.000182213, 0.994716, 0.988927, 0.997934, 0.993415
6.49505, 28.9299, 0.3864, 1.32709, 0.4, -0.000180507, 0.994718, 0.988929, 0.997935, 0.993416
6.49605, 28.9267, 0.38636, 1.32712, 0.4, -0.000178795, 0.99472, 0.98893, 0.997936, 0.993417
6.49705, 28.9235, 0.386321, 1.32716, 0.4, -0.000177079, 0.994722, 0.988931, 0.997936, 0.993418
6.49804, 28.9203, 0.386283, 1.32719, 0.4, -0.000175358, 0.994724, 0.988933, 0.997937, 0.993419
6.49904, 28.9172, 0.386245, 1.32723, 0.4, -0.000173632, 0.994726, 0.988934, 0.997938, 0.99342
6.50004, 28.9141, 0.386208, 1.32726, 0.4, -0.000171901, 0.994728, 0.988935, 0.997939, 0.993421
6.50104, 28.911, 0.386172, 1.3273, 0.4, -0.000170167, 0.994729, 0.988937, 0.99794, 0.993422
6.50204, 28.908, 0.386136, 1.32733, 0.4, -0.000168427, 0.994731, 0.988938, 0.99794, 0.993423
6.50304, 28.9049, 0.386101, 1.32737, 0.4, -0.000166684, 0.994733, 0.988939, 0.997941, 0.993424
6.50404, 28.902, 0.386067, 1.3274, 0.4, -0.000164936, 0.994735, 0.988941, 0.997942, 0.993425
6.50504, 28.899, 0.386033, 1.32744, 0.4, -0.000163184, 0.994737, 0.988942, 0.997943, 0.993426
6.50604, 28.8961, 0.386, 1.32747, 0.4, -0.000161428, 0.994739, 0.988943, 0.997944, 0.993427
6.50704, 28.8932, 0.385968, 1.32751, 0.4, -0.000159668, 0.99474, 0.988944, 0.997944, 0.993428
6.50804, 28.8903, 0.385936, 1.32755, 0.4, -0.000157904, 0.994742, 0.988946, 0.997945, 0.993429
6.50904, 28.8875, 0.385905, 1.32758, 0.4, -0.000156136, 0.994744, 0.988947, 0.997946, 0.99343
6.51004, 28.8847, 0.385875, 1.32762, 0.4, -0.000154364, 0.994746, 0.988948, 0.997947, 0.993431
6.51104, 28.8819, 0.385845, 1.32765, 0.4, -0.000152589, 0.994748, 0.988949, 0.997948, 0.993432
6.51204, 28.8792, 0.385816, 1.32769, 0.4, -0.00015081, 0.994749, 0.98895, 0.997948, 0.993433
6.51304, 28.8765, 0.385787, 1.32772, 0.4, -0.000149028, 0.994751, 0.988952, 0.997949, 0.993434
6.51404, 28.8738, 0.38576, 1.32776, 0.4, -0.000147242, 0.994753, 0.988953, 0.99795, 0.993435
6.51504, 28.8712, 0.385733, 1.32779, 0.4, -0.000145453, 0.994755, 0.988954, 0.99795, 0.993436
6.51604, 28.8686, 0.385706, 1.32783, 0.4, -0.000143661, 0.994756, 0.988955, 0.997951, 0.993437
6.51704, 28.866, 0.38568, 1.32786, 0.4, -0.000141865, 0.994758, 0.988956, 0.997952, 0.993438
6.51804, 28.8635, 0.385655, 1.3279, 0.4, -0.000140067, 0.99476, 0.988958, 0.997953, 0.993439
6.51904, 28.861, 0.385631, 1.32793, 0.4, -0.000138265, 0.994761, 0.988959, 0.997953, 0.99344
6.52004, 28.8585, 0.385607, 1.32797, 0.4, -0.00013646, 0.994763, 0.98896, 0.997954, 0.993441
6.52104, 28.8561, 0.385584, 1.32801, 0.4, -0.000134653, 0.994765, 0.988961, 0.997955, 0.993442
6.52204, 28.8537, 0.385561, 1.32804, 0.4, -0.000132843, 0.994767, 0.988962, 0.997956, 0.993443
6.52304, 28.8513, 0.38554, 1.32808, 0.4, -0.00013103, 0.994768, 0.988963, 0.997956, 0.993444
6.52404, 28.849, 0.385519, 1.32811, 0.4, -0.000129215, 0.99477, 0.988965, 0.997957, 0.993445
6.52504, 28.8467, 0.385498, 1.32815, 0.4, -0.000127397, 0.994772, 0.988966, 0.997958, 0.993446
6.52604, 28.8444, 0.385478, 1.32818, 0.4, -0.000125576, 0.994773, 0.988967, 0.997958, 0.993446
6.52704, 28.8421, 0.385459, 1.32822, 0.4, -0.000123754, 0.994775, 0.988968, 0.997959, 0.993447
6.52804, 28.8399, 0.385441, 1.32825, 0.4, -0.000121929, 0.994777, 0.988969, 0.99796, 0.993448
6.52904, 28.8377, 0.385423, 1.32829, 0.4, -0.000120102, 0.994778, 0.98897, 0.997961, 0.993449
6.53004, 28.8356, 0.385406, 1.32832, 0.4, -0.000118272, 0.99478, 0.988971, 0.997961, 0.99345
6.53104, 28.8335, 0.385389, 1.32836, 0.4, -0.000116441, 0.994782, 0.988972, 0.997962, 0.993451
6.53204, 28.8314, 0.385373, 1.32839, 0.4, -0.000114608, 0.994783, 0.988973, 0.997963, 0.993452
6.53304, 28.8294, 0.385358, 1.32843, 0.4, -0.000112773, 0.994785, 0.988974, 0.997963, 0.993453
6.53404, 28.8273, 0.385344, 1.32847, 0.4, -0.000110936, 0.994787, 0.988976, 0.997964, 0.993454
6.53504, 28.8254, 0.38533, 1.3285, 0.4, -0.000109098, 0.994788, 0.988977, 0.997965, 0.993454
6.53604, 28.8234, 0.385317, 1.32854, 0.4, -0.000107258, 0.99479, 0.988978, 0.997965, 0.993455
6.53704, 28.8215, 0.385304, 1.32857, 0.4, -0.000105416, 0.994791, 0.988979, 0.997966, 0.993456
6.53804, 28.8196, 0.385292, 1.32861, 0.4, -0.000103573, 0.994793, 0.98898, 0.997967, 0.993457
6.53904, 28.8178, 0.385281, 1.32864, 0.4, -0.000101729, 0.994795, 0.988981, 0.997967, 0.993458
6.54004, 28.816, 0.38527, 1.32868, 0.4, -9.9883e-05, 0.994796, 0.988982, 0.997968, 0.993459
6.54104, 28.8142, 0.38526, 1.32871, 0.4, -9.80362e-05, 0.994798, 0.988983, 0.997969, 0.993459
6.54204, 28.8124, 0.385251, 1.32875, 0.4, -9.61882e-05, 0.9948, 0.988984, 0.997969, 0.99346
6.54304, 28.8107, 0.385243, 1.32878, 0.4, -9.43393e-05, 0.994801, 0.988985, 0.99797, 0.993461
6.54404, 28.809, 0.385235, 1.32882, 0.4, -9.24894e-05, 0.994803, 0.988986, 0.997971, 0.993462
6.54504, 28.8074, 0.385227, 1.32886, 0.4, -9.06387e-05, 0.994804, 0.988987, 0.997971, 0.993463
6.54604, 28.8058, 0.385221, 1.32889, 0.4, -8.87871e-05, 0.994806, 0.988988, 0.997972, 0.993464
6.54704, 28.8042, 0.385215, 1.32893, 0.4, -8.69349e-05, 0.994808, 0.988989, 0.997973, 0.993464
6.54804, 28.8026, 0.385209, 1.32896, 0.4, -8.50821e-05, 0.994809, 0.98899, 0.997973, 0.993465
6.54904, 28.8011, 0.385205, 1.329, 0.4, -8.32287e-05, 0.994811, 0.988991, 0.997974, 0.993466
6.55004, 28.7997, 0.385201, 1.32903, 0.4, -8.13749e-05, 0.994812, 0.988992, 0.997975, 0.993467
6.55104, 28.7982, 0.385197, 1.32907, 0.4, -7.95207e-05, 0.994814, 0.988993, 0.997975, 0.993468
6.55204, 28.7968, 0.385195, 1.32911, 0.4, -7.76662e-05, 0.994815, 0.988994, 0.997976, 0.993468
6.55304, 28.7954, 0.385192, 1.32914, 0.4, -7.58115e-05, 0.994817, 0.988994, 0.997976, 0.993469
6.55404, 28.7941, 0.385191, 1.32918, 0.4, -7.39567e-05, 0.994819, 0.988995, 0.997977, 0.99347
6.55504, 28.7927, 0.38519, 1.32921, 0.4, -7.21019e-05, 0.99482, 0.988996, 0.997978, 0.993471
6.55604, 28.7915, 0.38519, 1.32925, 0.4, -7.0247e-05, 0.994822, 0.988997, 0.997978, 0.993471
6.55704, 28.7902, 0.385191, 1.32928, 0.4, -6.83923e-05, 0.994823, 0.988998, 0.997979, 0.993472
6.55804, 28.789, 0.385192, 1.32932, 0.4, -6.65378e-05, 0.994825, 0.988999, 0.997979, 0.993473
6.55904, 28.7878, 0.385193, 1.32935, 0.4, -6.46835e-05, 0.994826, 0.989, 0.99798, 0.993474
6.56004, 28.7867, 0.385196, 1.32939, 0.4, -6.28296e-05, 0.994828, 0.989001, 0.997981, 0.993474
6.56104, 28.7856, 0.385199, 1.32943, 0.4, -6.09762e-05, 0.994829, 0.989002, 0.997981, 0.993475
6.56204, 28.7845, 0.385203, 1.32946, 0.4, -5.91232e-05, 0.994831, 0.989003, 0.997982, 0.993476
6.56304, 28.7834, 0.385207, 1.3295, 0.4, -5.72709e-05, 0.994832, 0.989004, 0.997982, 0.993477
6.56404, 28.7824, 0.385212, 1.32953, 0.4, -5.54192e-05, 0.994834, 0.989004, 0.997983, 0.993477
6.56504, 28.7814, 0.385218, 1.32957, 0.4, -5.35683e-05, 0.994835, 0.989005, 0.997984, 0.993478
6.56604, 28.7805, 0.385224, 1.3296, 0.4, -5.17182e-05, 0.994837, 0.989006, 0.997984, 0.993479
6.56704, 28.7796, 0.385231, 1.32964, 0.4, -4.98691e-05, 0.994839, 0.989007, 0.997985, 0.99348
6.56804, 28.7787, 0.385238, 1.32968, 0.4, -4.80209e-05, 0.99484, 0.989008, 0.997985, 0.99348
6.56904, 28.7778, 0.385246, 1.32971, 0.4, -4.61738e-05, 0.994842, 0.989009, 0.997986, 0.993481
6.57004, 28.777, 0.385255, 1.32975, 0.4, -4.43279e-05, 0.994843, 0.98901, 0.997987, 0.993482
6.57104, 28.7762, 0.385265, 1.32978, 0.4, -4.24832e-05, 0.994845, 0.989011, 0.997987, 0.993483
6.57204, 28.7755, 0.385275, 1.32982, 0.4, -4.06398e-05, 0.994846, 0.989011, 0.997988, 0.993483
6.57304, 28.7748, 0.385285, 1.32986, 0.4, -3.87978e-05, 0.994848, 0.989012, 0.997988, 0.993484
6.57404, 28.7741, 0.385297, 1.32989, 0.4, -3.69572e-05, 0.994849, 0.989013, 0.997989, 0.993485
6.57504, 28.7735, 0.385309, 1.32993, 0.4, -3.51182e-05, 0.994851, 0.989014, 0.99799, 0.993486
6.57604, 28.7728, 0.385321, 1.32996, 0.4, -3.32808e-05, 0.994852, 0.989015, 0.99799, 0.993486
6.57704, 28.7723, 0.385334, 1.33, 0.4, -3.14451e-05, 0.994854, 0.989016, 0.997991, 0.993487
6.57804, 28.7717, 0.385348, 1.33004, 0.4, -2.96112e-05, 0.994855, 0.989016, 0.997991, 0.993488
6.57904, 28.7712, 0.385362, 1.33007, 0.4, -2.77791e-05, 0.994857, 0.989017, 0.997992, 0.993488
6.58004, 28.7707, 0.385377, 1.33011, 0.4, -2.5949e-05, 0.994858, 0.989018, 0.997992, 0.993489
6.58104, 28.7703, 0.385393, 1.33014, 0.4, -2.41208e-05, 0.99486, 0.989019, 0.997993, 0.99349
6.58204, 28.7698, 0.385409, 1.33018, 0.4, -2.22948e-05, 0.994861, 0.98902, 0.997994, 0.99349
6.58304, 28.7695, 0.385426, 1.33021, 0.4, -2.04708e-05, 0.994863, 0.98902, 0.997994, 0.993491
6.58404, 28.7691, 0.385443, 1.33025, 0.4, -1.86492e-05, 0.994864, 0.989021, 0.997995, 0.993492
6.58504, 28.7688, 0.385461, 1.33029, 0.4, -1.68298e-05, 0.994866, 0.989022, 0.997995, 0.993492
6.58604, 28.7685, 0.38548, 1.33032, 0.4, -1.50128e-05, 0.994867, 0.989023, 0.997996, 0.993493
6.58704, 28.7682, 0.385499, 1.33036, 0.4, -1.31983e-05, 0.994869, 0.989024, 0.997996, 0.993494
6.58804, 28.768, 0.385519, 1.3304, 0.4, -1.13863e-05, 0.99487, 0.989024, 0.997997, 0.993494
6.58904, 28.7678, 0.38554, 1.33043, 0.4, -9.57688e-06, 0.994872, 0.989025, 0.997997, 0.993495
6.59004, 28.7677, 0.385561, 1.33047, 0.4, -7.77016e-06, 0.994873, 0.989026, 0.997998, 0.993496
6.59104, 28.7676, 0.385582, 1.3305, 0.4, -5.96625e-06, 0.994875, 0.989027, 0.997999, 0.993496
6.59204, 28.7675, 0.385605, 1.33054, 0.4, -4.16514e-06, 0.994876, 0.989027, 0.997999, 0.993497
6.59304, 28.7674, 0.385628, 1.33058, 0.4, -2.36696e-06, 0.994878, 0.989028, 0.998, 0.993498
6.59404, 28.7674, 0.385651, 1.33061, 0.4, -5.7175e-07, 0.994879, 0.989029, 0.998, 0.993499
6.59504, 28.7674, 0.385675, 1.33065, 0.4, 1.2204e-06, 0.994881, 0.98903, 0.998001, 0.993499
6.59604, 28.7674, 0.3857, 1.33068, 0.4, 3.00942e-06, 0.994882, 0.989031, 0.998001, 0.9935
6.59704, 28.7675, 0.385725, 1.33072, 0.4, 4.79524e-06, 0.994884, 0.989031, 0.998002, 0.9935
6.59804, 28.7676, 0.385751, 1.33076, 0.4, 6.57778e-06, 0.994885, 0.989032, 0.998002, 0.993501
6.59904, 28.7677, 0.385777, 1.33079, 0.4, 8.35699e-06, 0.994887, 0.989033, 0.998003, 0.993502
6.60004, 28.7679, 0.385804, 1.33083, 0.4, 1.01328e-05, 0.994888, 0.989034, 0.998004, 0.993502
6.60104, 28.7681, 0.385831, 1.33087, 0.4, 1.1905e-05, 0.99489, 0.989034, 0.998004, 0.993503
6.60204, 28.7683, 0.38586, 1.3309, 0.4, 1.36738e-05, 0.994892, 0.989035, 0.998005, 0.993504
6.60304, 28.7686, 0.385888, 1.33094, 0.4, 1.54388e-05, 0.994893, 0.989036, 0.998005, 0.993504
6.60404, 28.7689, 0.385917, 1.33097, 0.4, 1.72002e-05, 0.994895, 0.989037, 0.998006, 0.993505
6.60504, 28.7692, 0.385947, 1.33101, 0.4, 1.89578e-05, 0.994896, 0.989037, 0.998006, 0.993506
6.60604, 28.7696, 0.385978, 1.33105, 0.4, 2.07116e-05, 0.994898, 0.989038, 0.998007, 0.993506
6.60704, 28.77, 0.386009, 1.33108, 0.4, 2.24614e-05, 0.994899, 0.989039, 0.998007, 0.993507
6.60804, 28.7704, 0.38604, 1.33112, 0.4, 2.42072e-05, 0.994901, 0.989039, 0.998008, 0.993508
6.60904, 28.7708, 0.386072, 1.33116, 0.4, 2.59489e-05, 0.994902, 0.98904, 0.998008, 0.993508
6.61004, 28.7713, 0.386105, 1.33119, 0.4, 2.76866e-05, 0.994904, 0.989041, 0.998009, 0.993509
6.61104, 28.7718, 0.386138, 1.33123, 0.4, 2.942e-05, 0.994905, 0.989042, 0.99801, 0.99351
6.61204, 28.7724, 0.386172, 1.33126, 0.4, 3.11492e-05, 0.994907, 0.989042, 0.99801, 0.99351
6.61304, 28.7729, 0.386206, 1.3313, 0.4, 3.2874e-05, 0.994908, 0.989043, 0.998011, 0.993511
6.61404, 28.7736, 0.386241, 1.33134, 0.4, 3.45944e-05, 0.99491, 0.989044, 0.998011, 0.993512
6.61504, 28.7742, 0.386276, 1.33137, 0.4, 3.63103e-05, 0.994911, 0.989044, 0.998012, 0.993512
6.61604, 28.7749, 0.386312, 1.33141, 0.4, 3.80217e-05, 0.994913, 0.989045, 0.998012, 0.993513
6.61704, 28.7756, 0.386349, 1.33145, 0.4, 3.97285e-05, 0.994915, 0.989046, 0.998013, 0.993513
6.61804, 28.7763, 0.386386, 1.33148, 0.4, 4.14306e-05, 0.994916, 0.989047, 0.998013, 0.993514
6.61904, 28.777, 0.386423, 1.33152, 0.4, 4.31279e-05, 0.994918, 0.989047, 0.998014, 0.993515
6.62004, 28.7778, 0.386461, 1.33156, 0.4, 4.48205e-05, 0.994919, 0.989048, 0.998014, 0.993515
6.62104, 28.7787, 0.3865, 1.33159, 0.4, 4.65082e-05, 0.994921, 0.989049, 0.998015, 0.993516
6.62204, 28.7795, 0.386539, 1.33163, 0.4, 4.81909e-05, 0.994922, 0.989049, 0.998016, 0.993517
6.62304, 28.7804, 0.386579, 1.33167, 0.4, 4.98686e-05, 0.994924, 0.98905, 0.998016, 0.993517
6.62404, 28.7813, 0.386619, 1.3317, 0.4, 5.15413e-05, 0.994925, 0.989051, 0.998017, 0.993518
6.62504, 28.7822, 0.38666, 1.33174, 0.4, 5.32088e-05, 0.994927, 0.989052, 0.998017, 0.993518
6.62604, 28.7832, 0.386701, 1.33178, 0.4, 5.48711e-05, 0.994929, 0.989052, 0.998018, 0.993519
6.62704, 28.7842, 0.386743, 1.33181, 0.4, 5.65281e-05, 0.99493, 0.989053, 0.998018, 0.99352
6.62804, 28.7853, 0.386785, 1.33185, 0.4, 5.81798e-05, 0.994932, 0.989054, 0.998019, 0.99352
6.62904, 28.7863, 0.386828, 1.33189, 0.4, 5.9826e-05, 0.994933, 0.989054, 0.998019, 0.993521
6.63004, 28.7874, 0.386871, 1.33192, 0.4, 6.14668e-05, 0.994935, 0.989055, 0.99802, 0.993522
6.63104, 28.7885, 0.386915, 1.33196, 0.4, 6.31021e-05, 0.994937, 0.989056, 0.99802, 0.993522
6.63204, 28.7897, 0.386959, 1.332, 0.4, 6.47318e-05, 0.994938, 0.989056, 0.998021, 0.993523
6.63304, 28.7909, 0.387004, 1.33203, 0.4, 6.63558e-05, 0.99494, 0.989057, 0.998022, 0.993523
6.63404, 28.7921, 0.38705, 1.33207, 0.4, 6.79741e-05, 0.994941, 0.989058, 0.998022, 0.993524
6.63504, 28.7933, 0.387095, 1.33211, 0.4, 6.95866e-05, 0.994943, 0.989058, 0.998023, 0.993525
6.63603, 28.7946, 0.387142, 1.33214, 0.4, 7.11933e-05, 0.994945, 0.989059, 0.998023, 0.993525
6.63703, 28.7959, 0.387189, 1.33218, 0.4, 7.27941e-05, 0.994946, 0.98906, 0.998024, 0.993526
6.63803, 28.7972, 0.387236, 1.33222, 0.4, 7.43889e-05, 0.994948, 0.989061, 0.998024, 0.993527
6.63903, 28.7985, 0.387284, 1.33225, 0.4, 7.59777e-05, 0.994949, 0.989061, 0.998025, 0.993527
6.64003, 28.7999, 0.387332, 1.33229, 0.4, 7.75604e-05, 0.994951, 0.989062, 0.998025, 0.993528
6.64103, 28.8013, 0.387381, 1.33233, 0.4, 7.9137e-05, 0.994953, 0.989062, 0.998026, 0.993528
6.64203, 28.8028, 0.38743, 1.33236, 0.4, 8.07073e-05, 0.994954, 0.989063, 0.998026, 0.993529
6.64303, 28.8042, 0.38748, 1.3324, 0.4, 8.22714e-05, 0.994956, 0.989064, 0.998027, 0.99353
6.64403, 28.8057, 0.38753, 1.33244, 0.4, 8.38292e-05, 0.994958, 0.989065, 0.998028, 0.99353
6.64503, 28.8073, 0.387581, 1.33247, 0.4, 8.53805e-05, 0.994959, 0.989065, 0.998028, 0.993531
6.64603, 28.8088, 0.387632, 1.33251, 0.4, 8.69255e-05, 0.994961, 0.989066, 0.998029, 0.993532
6.64703, 28.8104, 0.387683, 1.33255, 0.4, 8.84639e-05, 0.994963, 0.989067, 0.998029, 0.993532
6.64803, 28.812, 0.387735, 1.33258, 0.4, 8.99958e-05, 0.994964, 0.989067, 0.99803, 0.993533
6.64903, 28.8136, 0.387788, 1.33262, 0.4, 9.15211e-05, 0.994966, 0.989068, 0.99803, 0.993534
6.65003, 28.8153, 0.387841, 1.33266, 0.4, 9.30397e-05, 0.994968, 0.989069, 0.998031, 0.993534
6.65103, 28.817, 0.387894, 1.33269, 0.4, 9.45517e-05, 0.994969, 0.989069, 0.998031, 0.993535
6.65203, 28.8187, 0.387948, 1.33273, 0.4, 9.60568e-05, 0.994971, 0.98907, 0.998032, 0.993536
6.65303, 28.8204, 0.388002, 1.33277, 0.4, 9.75551e-05, 0.994973, 0.989071, 0.998033, 0.993536
6.65403, 28.8222, 0.388057, 1.3328, 0.4, 9.90465e-05, 0.994974, 0.989071, 0.998033, 0.993537
6.65503, 28.824, 0.388112, 1.33284, 0.4, 0.000100531, 0.994976, 0.989072, 0.998034, 0.993537
6.65603, 28.8258, 0.388168, 1.33288, 0.4, 0.000102008, 0.994978, 0.989073, 0.998034, 0.993538
6.65703, 28.8277, 0.388224, 1.33291, 0.4, 0.000103479, 0.994979, 0.989073, 0.998035, 0.993539
6.65803, 28.8295, 0.38828, 1.33295, 0.4, 0.000104942, 0.994981, 0.989074, 0.998035, 0.993539
6.65903, 28.8314, 0.388338, 1.33299, 0.4, 0.000106398, 0.994983, 0.989075, 0.998036, 0.99354
6.66003, 28.8334, 0.388395, 1.33303, 0.4, 0.000107847, 0.994985, 0.989076, 0.998036, 0.993541
6.66103, 28.8353, 0.388453, 1.33306, 0.4, 0.000109289, 0.994986, 0.989076, 0.998037, 0.993541
6.66203, 28.8373, 0.388511, 1.3331, 0.4, 0.000110723, 0.994988, 0.989077, 0.998038, 0.993542
6.66303, 28.8393, 0.38857, 1.33314, 0.4, 0.00011215, 0.99499, 0.989078, 0.998038, 0.993543
6.66403, 28.8413, 0.388628, 1.33317, 0.4, 0.00011357, 0.994991, 0.989078, 0.998039, 0.993543
6.66503, 28.8434, 0.388688, 1.33321, 0.4, 0.000114982, 0.994993, 0.989079, 0.998039, 0.993544
6.66603, 28.8455, 0.388748, 1.33325, 0.4, 0.000116386, 0.994995, 0.98908, 0.99804, 0.993544
6.66703, 28.8476, 0.388808, 1.33328, 0.4, 0.000117783, 0.994997, 0.98908, 0.99804, 0.993545
6.66803, 28.8497, 0.388869, 1.33332, 0.4, 0.000119172, 0.994999, 0.989081, 0.998041, 0.993546
6.66903, 28.8519, 0.38893, 1.33336, 0.4, 0.000120554, 0.995, 0.989082, 0.998042, 0.993546
6.67003, 28.8541, 0.388991, 1.33339, 0.4, 0.000121928, 0.995002, 0.989083, 0.998042, 0.993547
6.67103, 28.8563, 0.389053, 1.33343, 0.4, 0.000123294, 0.995004, 0.989083, 0.998043, 0.993548
6.67203, 28.8585, 0.389115, 1.33347, 0.4, 0.000124652, 0.995006, 0.989084, 0.998043, 0.993548
6.67303, 28.8608, 0.389178, 1.33351, 0.4, 0.000126003, 0.995008, 0.989085, 0.998044, 0.993549
6.67403, 28.863, 0.389241, 1.33354, 0.4, 0.000127345, 0.995009, 0.989085, 0.998044, 0.99355
6.67503, 28.8653, 0.389304, 1.33358, 0.4, 0.00012868, 0.995011, 0.989086, 0.998045, 0.99355
6.67603, 28.8677, 0.389368, 1.33362, 0.4, 0.000130007, 0.995013, 0.989087, 0.998046, 0.993551
6.67703, 28.87, 0.389432, 1.33365, 0.4, 0.000131325, 0.995015, 0.989087, 0.998046, 0.993552
6.67803, 28.8724, 0.389496, 1.33369, 0.4, 0.000132636, 0.995016, 0.989088, 0.998047, 0.993552
6.67903, 28.8748, 0.389561, 1.33373, 0.4, 0.000133938, 0.995018, 0.989089, 0.998047, 0.993553
6.68003, 28.8772, 0.389626, 1.33376, 0.4, 0.000135232, 0.99502, 0.989089, 0.998048, 0.993554
6.68103, 28.8797, 0.389692, 1.3338, 0.4, 0.000136518, 0.995022, 0.98909, 0.998049, 0.993554
6.68203, 28.8821, 0.389758, 1.33384, 0.4, 0.000137795, 0.995024, 0.989091, 0.998049, 0.993555
6.68303, 28.8846, 0.389824, 1.33387, 0.4, 0.000139065, 0.995026, 0.989092, 0.99805, 0.993556
6.68403, 28.8871, 0.38989, 1.33391, 0.4, 0.000140326, 0.995028, 0.989092, 0.99805, 0.993556
6.68503, 28.8897, 0.389957, 1.33395, 0.4, 0.000141578, 0.995029, 0.989093, 0.998051, 0.993557
6.68603, 28.8922, 0.390025, 1.33399, 0.4, 0.000142822, 0.995031, 0.989094, 0.998052, 0.993558
6.68703, 28.8948, 0.390092, 1.33402, 0.4, 0.000144058, 0.995033, 0.989094, 0.998052, 0.993558
6.68803, 28.8974, 0.39016, 1.33406, 0.4, 0.000145285, 0.995035, 0.989095, 0.998053, 0.993559
6.68903, 28.9001, 0.390228, 1.3341, 0.4, 0.000146503, 0.995037, 0.989096, 0.998053, 0.99356
6.69003, 28.9027, 0.390297, 1.33413, 0.4, 0.000147713, 0.995039, 0.989097, 0.998054, 0.99356
6.69103, 28.9054, 0.390366, 1.33417, 0.4, 0.000148914, 0.995041, 0.989097, 0.998055, 0.993561
6.69203, 28.9081, 0.390435, 1.33421, 0.4, 0.000150107, 0.995043, 0.989098, 0.998055, 0.993562
6.69303, 28.9108, 0.390505, 1.33424, 0.4, 0.00015129, 0.995045, 0.989099, 0.998056, 0.993563
6.69403, 28.9135, 0.390575, 1.33428, 0.4, 0.000152465, 0.995047, 0.9891, 0.998056, 0.993563
6.69503, 28.9163, 0.390645, 1.33432, 0.4, 0.000153631, 0.995049, 0.9891, 0.998057, 0.993564
6.69603, 28.919, 0.390716, 1.33436, 0.4, 0.000154789, 0.995051, 0.989101, 0.998058, 0.993565
6.69703, 28.9218, 0.390786, 1.33439, 0.4, 0.000155937, 0.995052, 0.989102, 0.998058, 0.993565
6.69803, 28.9247, 0.390858, 1.33443, 0.4, 0.000157076, 0.995054, 0.989102, 0.998059, 0.993566
6.69903, 28.9275, 0.390929, 1.33447, 0.4, 0.000158207, 0.995057, 0.989103, 0.99806, 0.993567
6.70003, 28.9304, 0.391001, 1.3345, 0.4, 0.000159328, 0.995059, 0.989104, 0.99806, 0.993567
6.70103, 28.9332, 0.391073, 1.33454, 0.4, 0.000160441, 0.995061, 0.989105, 0.998061, 0.993568
6.70203, 28.9361, 0.391145, 1.33458, 0.4, 0.000161544, 0.995063, 0.989105, 0.998061, 0.993569
6.70303, 28.939, 0.391217, 1.33461, 0.4, 0.000162639, 0.995064, 0.989106, 0.998062, 0.99357
6.70403, 28.942, 0.39129, 1.33465, 0.4, 0.000163724, 0.995067, 0.989107, 0.998063, 0.99357
6.70503, 28.9449, 0.391363, 1.33469, 0.4, 0.0001648, 0.995069, 0.989108, 0.998063, 0.993571
6.70603, 28.9479, 0.391437, 1.33473, 0.4, 0.000165866, 0.995071, 0.989109, 0.998064, 0.993572
6.70703, 28.9509, 0.39151, 1.33476, 0.4, 0.000166924, 0.995073, 0.989109, 0.998065, 0.993572
6.70803, 28.9539, 0.391584, 1.3348, 0.4, 0.000167972, 0.995075, 0.98911, 0.998065, 0.993573
6.70903, 28.957, 0.391659, 1.33484, 0.4, 0.000169011, 0.995077, 0.989111, 0.998066, 0.993574
6.71003, 28.96, 0.391733, 1.33487, 0.4, 0.000170041, 0.995079, 0.989112, 0.998067, 0.993575
6.71103, 28.9631, 0.391808, 1.33491, 0.4, 0.000171061, 0.995081, 0.989112, 0.998067, 0.993575
6.71203, 28.9662, 0.391883, 1.33495, 0.4, 0.000172072, 0.995083, 0.989113, 0.998068, 0.993576
6.71303, 28.9693, 0.391958, 1.33498, 0.4, 0.000173073, 0.995085, 0.989114, 0.998068, 0.993577
6.71403, 28.9724, 0.392033, 1.33502, 0.4, 0.000174065, 0.995087, 0.989115, 0.998069, 0.993578
6.71503, 28.9755, 0.392109, 1.33506, 0.4, 0.000175047, 0.995089, 0.989115, 0.99807, 0.993578
6.71603, 28.9787, 0.392185, 1.33509, 0.4, 0.00017602, 0.995091, 0.989116, 0.99807, 0.993579
6.71703, 28.9819, 0.392261, 1.33513, 0.4, 0.000176984, 0.995094, 0.989117, 0.998071, 0.99358
6.71803, 28.9851, 0.392337, 1.33517, 0.4, 0.000177937, 0.995096, 0.989118, 0.998072, 0.993581
6.71903, 28.9883, 0.392414, 1.3352, 0.4, 0.000178881, 0.995098, 0.989119, 0.998073, 0.993581
6.72003, 28.9915, 0.392491, 1.33524, 0.4, 0.000179816, 0.9951, 0.989119, 0.998073, 0.993582
6.72103, 28.9948, 0.392568, 1.33528, 0.4, 0.000180741, 0.995102, 0.98912, 0.998074, 0.993583
6.72203, 28.998, 0.392645, 1.33531, 0.4, 0.000181656, 0.995104, 0.989121, 0.998075, 0.993584
6.72303, 29.0013, 0.392722, 1.33535, 0.4, 0.000182561, 0.995107, 0.989122, 0.998075, 0.993584
6.72403, 29.0046, 0.3928, 1.33539, 0.4, 0.000183457, 0.995109, 0.989123, 0.998076, 0.993585
6.72503, 29.0079, 0.392878, 1.33542, 0.4, 0.000184343, 0.995111, 0.989124, 0.998076, 0.993586
6.72603, 29.0112, 0.392956, 1.33546, 0.4, 0.000185219, 0.995113, 0.989124, 0.998077, 0.993587
6.72703, 29.0146, 0.393034, 1.3355, 0.4, 0.000186086, 0.995115, 0.989125, 0.998078, 0.993587
6.72803, 29.0179, 0.393113, 1.33553, 0.4, 0.000186942, 0.995118, 0.989126, 0.998079, 0.993588
6.72903, 29.0213, 0.393191, 1.33557, 0.4, 0.000187789, 0.99512, 0.989127, 0.998079, 0.993589
6.73003, 29.0247, 0.39327, 1.33561, 0.4, 0.000188625, 0.995122, 0.989128, 0.99808, 0.99359
6.73103, 29.0281, 0.393349, 1.33564, 0.4, 0.000189452, 0.995124, 0.989129, 0.998081, 0.993591
6.73203, 29.0315, 0.393428, 1.33568, 0.4, 0.000190269, 0.995127, 0.98913, 0.998081, 0.993591
6.73303, 29.0349, 0.393508, 1.33572, 0.4, 0.000191076, 0.995129, 0.98913, 0.998082, 0.993592
6.73403, 29.0384, 0.393587, 1.33575, 0.4, 0.000191873, 0.995131, 0.989131, 0.998083, 0.993593
6.73503, 29.0419, 0.393667, 1.33579, 0.4, 0.00019266, 0.995133, 0.989132, 0.998084, 0.993594
6.73603, 29.0453, 0.393747, 1.33583, 0.4, 0.000193437, 0.995136, 0.989133, 0.998084, 0.993595
6.73703, 29.0488, 0.393827, 1.33586, 0.4, 0.000194204, 0.995138, 0.989134, 0.998085, 0.993595
6.73803, 29.0523, 0.393907, 1.3359, 0.4, 0.000194961, 0.99514, 0.989135, 0.998086, 0.993596
6.73903, 29.0558, 0.393987, 1.33594, 0.4, 0.000195708, 0.995143, 0.989136, 0.998086, 0.993597
6.74003, 29.0594, 0.394068, 1.33597, 0.4, 0.000196445, 0.995145, 0.989136, 0.998087, 0.993598
6.74103, 29.0629, 0.394149, 1.33601, 0.4, 0.000197171, 0.995147, 0.989137, 0.998088, 0.993599
6.74203, 29.0665, 0.394229, 1.33605, 0.4, 0.000197888, 0.99515, 0.989138, 0.998089, 0.9936
6.74303, 29.07, 0.39431, 1.33608, 0.4, 0.000198594, 0.995152, 0.989139, 0.998089, 0.993601
6.74403, 29.0736, 0.394391, 1.33612, 0.4, 0.00019929, 0.995154, 0.98914, 0.99809, 0.993601
6.74503, 29.0772, 0.394472, 1.33615, 0.4, 0.000199976, 0.995157, 0.989141, 0.998091, 0.993602
6.74603, 29.0808, 0.394554, 1.33619, 0.4, 0.000200652, 0.995159, 0.989142, 0.998092, 0.993603
6.74703, 29.0844, 0.394635, 1.33623, 0.4, 0.000201318, 0.995162, 0.989143, 0.998092, 0.993604
6.74803, 29.0881, 0.394717, 1.33626, 0.4, 0.000201973, 0.995164, 0.989144, 0.998093, 0.993605
6.74903, 29.0917, 0.394798, 1.3363, 0.4, 0.000202619, 0.995166, 0.989145, 0.998094, 0.993606
6.75003, 29.0954, 0.39488, 1.33634, 0.4, 0.000203254, 0.995169, 0.989146, 0.998095, 0.993607
6.75103, 29.099, 0.394962, 1.33637, 0.4, 0.000203878, 0.995171, 0.989146, 0.998095, 0.993607
6.75203, 29.1027, 0.395044, 1.33641, 0.4, 0.000204493, 0.995174, 0.989147, 0.998096, 0.993608
6.75303, 29.1064, 0.395126, 1.33644, 0.4, 0.000205097, 0.995176, 0.989148, 0.998097, 0.993609
6.75403, 29.1101, 0.395208, 1.33648, 0.4, 0.000205691, 0.995179, 0.989149, 0.998098, 0.99361
6.75503, 29.1138, 0.39529, 1.33652, 0.4, 0.000206274, 0.995181, 0.98915, 0.998099, 0.993611
6.75603, 29.1175, 0.395373, 1.33655, 0.4, 0.000206848, 0.995184, 0.989151, 0.998099, 0.993612
6.75703, 29.1212, 0.395455, 1.33659, 0.4, 0.00020741, 0.995186, 0.989152, 0.9981, 0.993613
6.75803, 29.125, 0.395538, 1.33663, 0.4, 0.000207963, 0.995189, 0.989153, 0.998101, 0.993614
6.75903, 29.1287, 0.39562, 1.33666, 0.4, 0.000208505, 0.995191, 0.989154, 0.998102, 0.993614
6.76003, 29.1325, 0.395703, 1.3367, 0.4, 0.000209037, 0.995194, 0.989155, 0.998102, 0.993615
6.76103, 29.1362, 0.395786, 1.33673, 0.4, 0.000209559, 0.995196, 0.989156, 0.998103, 0.993616
6.76203, 29.14, 0.395869, 1.33677, 0.4, 0.00021007, 0.995199, 0.989157, 0.998104, 0.993617
6.76303, 29.1438, 0.395952, 1.33681, 0.4, 0.00021057, 0.995201, 0.989158, 0.998105, 0.993618
6.76403, 29.1476, 0.396035, 1.33684, 0.4, 0.000211061, 0.995204, 0.989159, 0.998106, 0.993619
6.76503, 29.1514, 0.396118, 1.33688, 0.4, 0.000211541, 0.995206, 0.98916, 0.998106, 0.99362
6.76603, 29.1552, 0.396201, 1.33691, 0.4, 0.00021201, 0.995209, 0.989161, 0.998107, 0.993621
6.76703, 29.159, 0.396284, 1.33695, 0.4, 0.000212469, 0.995212, 0.989162, 0.998108, 0.993622
6.76803, 29.1629, 0.396367, 1.33699, 0.4, 0.000212918, 0.995214, 0.989163, 0.998109, 0.993623
6.76903, 29.1667, 0.39645, 1.33702, 0.4, 0.000213356, 0.995217, 0.989164, 0.99811, 0.993624
6.77003, 29.1705, 0.396533, 1.33706, 0.4, 0.000213784, 0.99522, 0.989165, 0.998111, 0.993625
6.77103, 29.1744, 0.396617, 1.33709, 0.4, 0.000214202, 0.995222, 0.989166, 0.998111, 0.993626
6.77203, 29.1783, 0.3967, 1.33713, 0.4, 0.000214609, 0.995225, 0.989167, 0.998112, 0.993627
6.77303, 29.1821, 0.396783, 1.33717, 0.4, 0.000215005, 0.995227, 0.989168, 0.998113, 0.993628
6.77402, 29.186, 0.396867, 1.3372, 0.4, 0.000215391, 0.99523, 0.989169, 0.998114, 0.993629
6.77502, 29.1899, 0.39695, 1.33724, 0.4, 0.000215767, 0.995233, 0.98917, 0.998115, 0.99363
6.77602, 29.1938, 0.397033, 1.33727, 0.4, 0.000216132, 0.995235, 0.989172, 0.998116, 0.99363
6.77702, 29.1977, 0.397117, 1.33731, 0.4, 0.000216487, 0.995238, 0.989173, 0.998116, 0.993631
6.77802, 29.2016, 0.3972, 1.33735, 0.4, 0.000216831, 0.995241, 0.989174, 0.998117, 0.993633
6.77902, 29.2055, 0.397284, 1.33738, 0.4, 0.000217165, 0.995244, 0.989175, 0.998118, 0.993634
6.78002, 29.2094, 0.397367, 1.33742, 0.4, 0.000217489, 0.995246, 0.989176, 0.998119, 0.993635
6.78102, 29.2133, 0.397451, 1.33745, 0.4, 0.000217802, 0.995249, 0.989177, 0.99812, 0.993636
6.78202, 29.2172, 0.397534, 1.33749, 0.4, 0.000218104, 0.995252, 0.989178, 0.998121, 0.993636
6.78302, 29.2211, 0.397617, 1.33752, 0.4, 0.000218396, 0.995255, 0.989179, 0.998122, 0.993638
6.78402, 29.2251, 0.397701, 1.33756, 0.4, 0.000218678, 0.995257, 0.98918, 0.998123, 0.993639
6.78502, 29.229, 0.397784, 1.3376, 0.4, 0.000218949, 0.99526, 0.989181, 0.998124, 0.99364
6.78602, 29.233, 0.397868, 1.33763, 0.4, 0.00021921, 0.995263, 0.989183, 0.998124, 0.993641
6.78702, 29.2369, 0.397951, 1.33767, 0.4, 0.00021946, 0.995266, 0.989184, 0.998125, 0.993642
6.78802, 29.2409, 0.398034, 1.3377, 0.4, 0.0002197, 0.995269, 0.989185, 0.998126, 0.993643
6.78902, 29.2448, 0.398118, 1.33774, 0.4, 0.00021993, 0.995271, 0.989186, 0.998127, 0.993644
6.79002, 29.2488, 0.398201, 1.33777, 0.4, 0.000220149, 0.995274, 0.989187, 0.998128, 0.993645
6.79102, 29.2527, 0.398284, 1.33781, 0.4, 0.000220358, 0.995277, 0.989188, 0.998129, 0.993646
6.79202, 29.2567, 0.398367, 1.33785, 0.4, 0.000220556, 0.99528, 0.989189, 0.99813, 0.993647
6.79302, 29.2607, 0.39845, 1.33788, 0.4, 0.000220744, 0.995283, 0.989191, 0.998131, 0.993648
