Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.79402, 29.2647, 0.398533, 1.33792, 0.4, 0.000220921, 0.995286, 0.989192, 0.998132, 0.993649
6.79502, 29.2686, 0.398617, 1.33795, 0.4, 0.000221088, 0.995289, 0.989193, 0.998133, 0.99365
6.79602, 29.2726, 0.3987, 1.33799, 0.4, 0.000221245, 0.995292, 0.989194, 0.998133, 0.993651
6.79702, 29.2766, 0.398782, 1.33802, 0.4, 0.000221391, 0.995295, 0.989195, 0.998134, 0.993652
6.79802, 29.2806, 0.398865, 1.33806, 0.4, 0.000221527, 0.995297, 0.989196, 0.998135, 0.993653
6.79902, 29.2846, 0.398948, 1.33809, 0.4, 0.000221653, 0.9953, 0.989198, 0.998136, 0.993654
6.80002, 29.2886, 0.399031, 1.33813, 0.4, 0.000221768, 0.995303, 0.989199, 0.998137, 0.993656
6.80102, 29.2926, 0.399114, 1.33816, 0.4, 0.000221873, 0.995306, 0.9892, 0.998138, 0.993657
6.80202, 29.2965, 0.399196, 1.3382, 0.4, 0.000221967, 0.995309, 0.989201, 0.998139, 0.993658
6.80302, 29.3005, 0.399279, 1.33823, 0.4, 0.000222052, 0.995312, 0.989203, 0.99814, 0.993659
6.80402, 29.3045, 0.399361, 1.33827, 0.4, 0.000222125, 0.995315, 0.989204, 0.998141, 0.99366
6.80502, 29.3085, 0.399444, 1.3383, 0.4, 0.000222189, 0.995318, 0.989205, 0.998142, 0.993661
6.80602, 29.3125, 0.399526, 1.33834, 0.4, 0.000222242, 0.995321, 0.989206, 0.998143, 0.993662
6.80702, 29.3165, 0.399608, 1.33837, 0.4, 0.000222285, 0.995324, 0.989208, 0.998144, 0.993663
6.80802, 29.3205, 0.39969, 1.33841, 0.4, 0.000222318, 0.995327, 0.989209, 0.998145, 0.993665
6.80902, 29.3245, 0.399772, 1.33844, 0.4, 0.000222341, 0.99533, 0.98921, 0.998146, 0.993666
6.81002, 29.3285, 0.399854, 1.33847, 0.4, 0.000222353, 0.995333, 0.989211, 0.998147, 0.993667
6.81102, 29.3326, 0.399936, 1.33851, 0.4, 0.000222355, 0.995337, 0.989213, 0.998148, 0.993668
6.81202, 29.3366, 0.400018, 1.33854, 0.4, 0.000222347, 0.99534, 0.989214, 0.998149, 0.993669
6.81302, 29.3406, 0.400099, 1.33858, 0.4, 0.000222328, 0.995343, 0.989215, 0.99815, 0.99367
6.81402, 29.3446, 0.400181, 1.33861, 0.4, 0.000222299, 0.995346, 0.989217, 0.998151, 0.993671
6.81502, 29.3486, 0.400262, 1.33865, 0.4, 0.000222261, 0.995349, 0.989218, 0.998152, 0.993673
6.81602, 29.3526, 0.400343, 1.33868, 0.4, 0.000222212, 0.995352, 0.989219, 0.998153, 0.993674
6.81702, 29.3566, 0.400425, 1.33872, 0.4, 0.000222153, 0.995355, 0.989221, 0.998154, 0.993675
6.81802, 29.3606, 0.400506, 1.33875, 0.4, 0.000222083, 0.995358, 0.989222, 0.998155, 0.993676
6.81902, 29.3646, 0.400586, 1.33879, 0.4, 0.000222004, 0.995361, 0.989223, 0.998156, 0.993677
6.82002, 29.3685, 0.400667, 1.33882, 0.4, 0.000221915, 0.995365, 0.989225, 0.998157, 0.993679
6.82102, 29.3725, 0.400748, 1.33886, 0.4, 0.000221815, 0.995368, 0.989226, 0.998158, 0.99368
6.82202, 29.3765, 0.400828, 1.33889, 0.4, 0.000221705, 0.995371, 0.989227, 0.998159, 0.993681
6.82302, 29.3805, 0.400909, 1.33892, 0.4, 0.000221586, 0.995374, 0.989229, 0.99816, 0.993682
6.82402, 29.3845, 0.400989, 1.33896, 0.4, 0.000221456, 0.995377, 0.98923, 0.998161, 0.993684
6.82502, 29.3885, 0.401069, 1.33899, 0.4, 0.000221316, 0.995381, 0.989231, 0.998162, 0.993685
6.82602, 29.3925, 0.401148, 1.33903, 0.4, 0.000221167, 0.995384, 0.989233, 0.998163, 0.993686
6.82702, 29.3965, 0.401228, 1.33906, 0.4, 0.000221007, 0.995387, 0.989234, 0.998164, 0.993687
6.82802, 29.4004, 0.401308, 1.33909, 0.4, 0.000220838, 0.99539, 0.989236, 0.998165, 0.993689
6.82902, 29.4044, 0.401387, 1.33913, 0.4, 0.000220658, 0.995394, 0.989237, 0.998167, 0.99369
6.83002, 29.4084, 0.401466, 1.33916, 0.4, 0.000220469, 0.995397, 0.989239, 0.998168, 0.993691
6.83102, 29.4123, 0.401545, 1.3392, 0.4, 0.00022027, 0.9954, 0.98924, 0.998169, 0.993692
6.83202, 29.4163, 0.401624, 1.33923, 0.4, 0.000220061, 0.995404, 0.989241, 0.99817, 0.993694
6.83302, 29.4203, 0.401703, 1.33926, 0.4, 0.000219842, 0.995407, 0.989243, 0.998171, 0.993695
6.83402, 29.4242, 0.401781, 1.3393, 0.4, 0.000219613, 0.99541, 0.989244, 0.998172, 0.993696
6.83502, 29.4282, 0.40186, 1.33933, 0.4, 0.000219374, 0.995413, 0.989246, 0.998173, 0.993697
6.83602, 29.4321, 0.401938, 1.33936, 0.4, 0.000219126, 0.995417, 0.989247, 0.998174, 0.993699
6.83702, 29.4361, 0.402016, 1.3394, 0.4, 0.000218868, 0.99542, 0.989249, 0.998175, 0.9937
6.83802, 29.44, 0.402094, 1.33943, 0.4, 0.0002186, 0.995424, 0.98925, 0.998176, 0.993701
6.83902, 29.4439, 0.402171, 1.33947, 0.4, 0.000218323, 0.995427, 0.989252, 0.998178, 0.993703
6.84002, 29.4479, 0.402248, 1.3395, 0.4, 0.000218036, 0.99543, 0.989253, 0.998179, 0.993704
6.84102, 29.4518, 0.402325, 1.33953, 0.4, 0.000217739, 0.995434, 0.989255, 0.99818, 0.993705
6.84202, 29.4557, 0.402402, 1.33957, 0.4, 0.000217433, 0.995437, 0.989256, 0.998181, 0.993707
6.84302, 29.4596, 0.402479, 1.3396, 0.4, 0.000217117, 0.995441, 0.989258, 0.998182, 0.993708
6.84402, 29.4635, 0.402556, 1.33963, 0.4, 0.000216791, 0.995444, 0.989259, 0.998183, 0.993709
6.84502, 29.4674, 0.402632, 1.33966, 0.4, 0.000216456, 0.995447, 0.989261, 0.998184, 0.993711
6.84602, 29.4713, 0.402708, 1.3397, 0.4, 0.000216111, 0.995451, 0.989262, 0.998185, 0.993712
6.84702, 29.4752, 0.402784, 1.33973, 0.4, 0.000215757, 0.995454, 0.989264, 0.998187, 0.993714
6.84802, 29.4791, 0.40286, 1.33976, 0.4, 0.000215394, 0.995458, 0.989265, 0.998188, 0.993715
6.84902, 29.483, 0.402935, 1.3398, 0.4, 0.000215021, 0.995461, 0.989267, 0.998189, 0.993716
6.85002, 29.4868, 0.40301, 1.33983, 0.4, 0.000214639, 0.995465, 0.989269, 0.99819, 0.993718
6.85102, 29.4907, 0.403085, 1.33986, 0.4, 0.000214247, 0.995468, 0.98927, 0.998191, 0.993719
6.85202, 29.4945, 0.40316, 1.3399, 0.4, 0.000213846, 0.995472, 0.989272, 0.998192, 0.993721
6.85302, 29.4984, 0.403235, 1.33993, 0.4, 0.000213435, 0.995476, 0.989273, 0.998194, 0.993722
6.85402, 29.5022, 0.403309, 1.33996, 0.4, 0.000213016, 0.995479, 0.989275, 0.998195, 0.993723
6.85502, 29.506, 0.403383, 1.33999, 0.4, 0.000212587, 0.995483, 0.989277, 0.998196, 0.993725
6.85602, 29.5099, 0.403457, 1.34003, 0.4, 0.000212149, 0.995486, 0.989278, 0.998197, 0.993726
6.85702, 29.5137, 0.40353, 1.34006, 0.4, 0.000211702, 0.99549, 0.98928, 0.998198, 0.993728
6.85802, 29.5175, 0.403603, 1.34009, 0.4, 0.000211245, 0.995493, 0.989281, 0.9982, 0.993729
6.85902, 29.5213, 0.403676, 1.34012, 0.4, 0.00021078, 0.995497, 0.989283, 0.998201, 0.99373
6.86002, 29.5251, 0.403749, 1.34016, 0.4, 0.000210305, 0.995501, 0.989285, 0.998202, 0.993732
6.86102, 29.5289, 0.403822, 1.34019, 0.4, 0.000209821, 0.995504, 0.989286, 0.998203, 0.993733
6.86202, 29.5326, 0.403894, 1.34022, 0.4, 0.000209329, 0.995508, 0.989288, 0.998204, 0.993735
6.86302, 29.5364, 0.403966, 1.34025, 0.4, 0.000208827, 0.995511, 0.98929, 0.998206, 0.993736
6.86402, 29.5401, 0.404038, 1.34028, 0.4, 0.000208316, 0.995515, 0.989291, 0.998207, 0.993738
6.86502, 29.5439, 0.404109, 1.34032, 0.4, 0.000207796, 0.995519, 0.989293, 0.998208, 0.993739
6.86602, 29.5476, 0.404181, 1.34035, 0.4, 0.000207268, 0.995522, 0.989295, 0.998209, 0.993741
6.86702, 29.5513, 0.404251, 1.34038, 0.4, 0.000206731, 0.995526, 0.989297, 0.998211, 0.993742
6.86802, 29.5551, 0.404322, 1.34041, 0.4, 0.000206184, 0.99553, 0.989298, 0.998212, 0.993744
6.86902, 29.5588, 0.404392, 1.34044, 0.4, 0.000205629, 0.995533, 0.9893, 0.998213, 0.993745
6.87002, 29.5625, 0.404463, 1.34048, 0.4, 0.000205066, 0.995537, 0.989302, 0.998214, 0.993747
6.87102, 29.5662, 0.404532, 1.34051, 0.4, 0.000204493, 0.995541, 0.989303, 0.998216, 0.993748
6.87202, 29.5698, 0.404602, 1.34054, 0.4, 0.000203912, 0.995545, 0.989305, 0.998217, 0.99375
6.87302, 29.5735, 0.404671, 1.34057, 0.4, 0.000203322, 0.995549, 0.989307, 0.998218, 0.993751
6.87402, 29.5772, 0.40474, 1.3406, 0.4, 0.000202724, 0.995552, 0.989309, 0.998219, 0.993753
6.87502, 29.5808, 0.404809, 1.34063, 0.4, 0.000202117, 0.995556, 0.989311, 0.998221, 0.993755
6.87602, 29.5844, 0.404877, 1.34067, 0.4, 0.000201502, 0.99556, 0.989312, 0.998222, 0.993756
6.87702, 29.5881, 0.404945, 1.3407, 0.4, 0.000200878, 0.995564, 0.989314, 0.998223, 0.993758
6.87802, 29.5917, 0.405013, 1.34073, 0.4, 0.000200245, 0.995567, 0.989316, 0.998225, 0.993759
6.87902, 29.5953, 0.40508, 1.34076, 0.4, 0.000199604, 0.995571, 0.989318, 0.998226, 0.993761
6.88002, 29.5989, 0.405148, 1.34079, 0.4, 0.000198955, 0.995575, 0.98932, 0.998227, 0.993762
6.88102, 29.6024, 0.405214, 1.34082, 0.4, 0.000198298, 0.995579, 0.989321, 0.998229, 0.993764
6.88202, 29.606, 0.405281, 1.34085, 0.4, 0.000197632, 0.995583, 0.989323, 0.99823, 0.993766
6.88302, 29.6095, 0.405347, 1.34088, 0.4, 0.000196958, 0.995587, 0.989325, 0.998231, 0.993767
6.88402, 29.6131, 0.405413, 1.34091, 0.4, 0.000196275, 0.995591, 0.989327, 0.998233, 0.993769
6.88502, 29.6166, 0.405479, 1.34095, 0.4, 0.000195585, 0.995594, 0.989329, 0.998234, 0.99377
6.88602, 29.6201, 0.405544, 1.34098, 0.4, 0.000194886, 0.995598, 0.989331, 0.998235, 0.993772
6.88702, 29.6236, 0.405609, 1.34101, 0.4, 0.000194179, 0.995602, 0.989333, 0.998237, 0.993774
6.88802, 29.6271, 0.405673, 1.34104, 0.4, 0.000193465, 0.995606, 0.989334, 0.998238, 0.993775
6.88902, 29.6306, 0.405737, 1.34107, 0.4, 0.000192742, 0.99561, 0.989336, 0.998239, 0.993777
6.89002, 29.6341, 0.405801, 1.3411, 0.4, 0.000192011, 0.995614, 0.989338, 0.998241, 0.993779
6.89102, 29.6375, 0.405865, 1.34113, 0.4, 0.000191272, 0.995618, 0.98934, 0.998242, 0.99378
6.89202, 29.6409, 0.405928, 1.34116, 0.4, 0.000190525, 0.995622, 0.989342, 0.998243, 0.993782
6.89302, 29.6444, 0.405991, 1.34119, 0.4, 0.000189771, 0.995626, 0.989344, 0.998245, 0.993784
6.89402, 29.6478, 0.406054, 1.34122, 0.4, 0.000189009, 0.99563, 0.989346, 0.998246, 0.993785
6.89502, 29.6512, 0.406116, 1.34125, 0.4, 0.000188239, 0.995634, 0.989348, 0.998248, 0.993787
6.89602, 29.6545, 0.406178, 1.34128, 0.4, 0.000187461, 0.995638, 0.98935, 0.998249, 0.993789
6.89702, 29.6579, 0.406239, 1.34131, 0.4, 0.000186675, 0.995642, 0.989352, 0.99825, 0.99379
6.89802, 29.6613, 0.4063, 1.34134, 0.4, 0.000185882, 0.995646, 0.989354, 0.998252, 0.993792
6.89902, 29.6646, 0.406361, 1.34137, 0.4, 0.000185082, 0.99565, 0.989356, 0.998253, 0.993794
6.90002, 29.6679, 0.406422, 1.3414, 0.4, 0.000184274, 0.995654, 0.989358, 0.998255, 0.993795
6.90102, 29.6712, 0.406482, 1.34143, 0.4, 0.000183458, 0.995658, 0.98936, 0.998256, 0.993797
6.90202, 29.6745, 0.406542, 1.34146, 0.4, 0.000182635, 0.995662, 0.989362, 0.998258, 0.993799
6.90302, 29.6778, 0.406601, 1.34149, 0.4, 0.000181804, 0.995666, 0.989364, 0.998259, 0.993801
6.90402, 29.6811, 0.40666, 1.34152, 0.4, 0.000180966, 0.99567, 0.989366, 0.99826, 0.993802
6.90502, 29.6843, 0.406719, 1.34155, 0.4, 0.000180121, 0.995674, 0.989368, 0.998262, 0.993804
6.90602, 29.6876, 0.406777, 1.34158, 0.4, 0.000179268, 0.995678, 0.98937, 0.998263, 0.993806
6.90702, 29.6908, 0.406835, 1.34161, 0.4, 0.000178409, 0.995682, 0.989372, 0.998265, 0.993808
6.90802, 29.694, 0.406893, 1.34164, 0.4, 0.000177542, 0.995687, 0.989374, 0.998266, 0.993809
6.90902, 29.6972, 0.40695, 1.34167, 0.4, 0.000176668, 0.995691, 0.989376, 0.998268, 0.993811
6.91002, 29.7003, 0.407007, 1.34169, 0.4, 0.000175787, 0.995695, 0.989378, 0.998269, 0.993813
6.91102, 29.7035, 0.407063, 1.34172, 0.4, 0.000174898, 0.995699, 0.98938, 0.998271, 0.993815
6.91201, 29.7066, 0.407119, 1.34175, 0.4, 0.000174003, 0.995703, 0.989382, 0.998272, 0.993816
6.91301, 29.7098, 0.407175, 1.34178, 0.4, 0.000173101, 0.995707, 0.989384, 0.998273, 0.993818
6.91401, 29.7129, 0.40723, 1.34181, 0.4, 0.000172192, 0.995712, 0.989386, 0.998275, 0.99382
6.91501, 29.716, 0.407285, 1.34184, 0.4, 0.000171276, 0.995716, 0.989388, 0.998276, 0.993822
6.91601, 29.719, 0.40734, 1.34187, 0.4, 0.000170354, 0.99572, 0.989391, 0.998278, 0.993824
6.91701, 29.7221, 0.407394, 1.3419, 0.4, 0.000169424, 0.995724, 0.989393, 0.99828, 0.993826
6.91801, 29.7251, 0.407448, 1.34192, 0.4, 0.000168488, 0.995728, 0.989395, 0.998281, 0.993827
6.91901, 29.7282, 0.407501, 1.34195, 0.4, 0.000167545, 0.995733, 0.989397, 0.998282, 0.993829
6.92001, 29.7312, 0.407554, 1.34198, 0.4, 0.000166596, 0.995737, 0.989399, 0.998284, 0.993831
6.92101, 29.7342, 0.407607, 1.34201, 0.4, 0.00016564, 0.995741, 0.989401, 0.998286, 0.993833
6.92201, 29.7371, 0.407659, 1.34204, 0.4, 0.000164678, 0.995745, 0.989404, 0.998287, 0.993835
6.92301, 29.7401, 0.407711, 1.34207, 0.4, 0.000163709, 0.99575, 0.989406, 0.998289, 0.993837
6.92401, 29.743, 0.407762, 1.34209, 0.4, 0.000162734, 0.995754, 0.989408, 0.99829, 0.993838
6.92501, 29.746, 0.407813, 1.34212, 0.4, 0.000161752, 0.995758, 0.98941, 0.998292, 0.99384
6.92601, 29.7489, 0.407864, 1.34215, 0.4, 0.000160764, 0.995762, 0.989412, 0.998293, 0.993842
6.92701, 29.7517, 0.407914, 1.34218, 0.4, 0.00015977, 0.995767, 0.989414, 0.998295, 0.993844
6.92801, 29.7546, 0.407964, 1.34221, 0.4, 0.00015877, 0.995771, 0.989417, 0.998296, 0.993846
6.92901, 29.7575, 0.408013, 1.34223, 0.4, 0.000157763, 0.995775, 0.989419, 0.998298, 0.993848
6.93001, 29.7603, 0.408063, 1.34226, 0.4, 0.00015675, 0.99578, 0.989421, 0.998299, 0.99385
6.93101, 29.7631, 0.408111, 1.34229, 0.4, 0.000155732, 0.995784, 0.989423, 0.998301, 0.993852
6.93201, 29.7659, 0.408159, 1.34232, 0.4, 0.000154707, 0.995788, 0.989426, 0.998303, 0.993854
6.93301, 29.7687, 0.408207, 1.34234, 0.4, 0.000153676, 0.995793, 0.989428, 0.998304, 0.993856
6.93401, 29.7714, 0.408254, 1.34237, 0.4, 0.00015264, 0.995797, 0.98943, 0.998306, 0.993858
6.93501, 29.7742, 0.408301, 1.3424, 0.4, 0.000151598, 0.995802, 0.989432, 0.998307, 0.993859
6.93601, 29.7769, 0.408348, 1.34242, 0.4, 0.000150549, 0.995806, 0.989435, 0.998309, 0.993861
6.93701, 29.7796, 0.408394, 1.34245, 0.4, 0.000149496, 0.99581, 0.989437, 0.99831, 0.993863
6.93801, 29.7823, 0.40844, 1.34248, 0.4, 0.000148436, 0.995815, 0.989439, 0.998312, 0.993865
6.93901, 29.7849, 0.408485, 1.34251, 0.4, 0.000147371, 0.995819, 0.989442, 0.998314, 0.993867
6.94001, 29.7876, 0.40853, 1.34253, 0.4, 0.0001463, 0.995824, 0.989444, 0.998315, 0.993869
6.94101, 29.7902, 0.408574, 1.34256, 0.4, 0.000145224, 0.995828, 0.989446, 0.998317, 0.993871
6.94201, 29.7928, 0.408618, 1.34259, 0.4, 0.000144142, 0.995833, 0.989449, 0.998318, 0.993873
6.94301, 29.7954, 0.408662, 1.34261, 0.4, 0.000143055, 0.995837, 0.989451, 0.99832, 0.993875
6.94401, 29.798, 0.408705, 1.34264, 0.4, 0.000141962, 0.995841, 0.989453, 0.998322, 0.993877
6.94501, 29.8005, 0.408748, 1.34266, 0.4, 0.000140864, 0.995846, 0.989456, 0.998323, 0.993879
6.94601, 29.803, 0.40879, 1.34269, 0.4, 0.000139761, 0.99585, 0.989458, 0.998325, 0.993881
6.94701, 29.8055, 0.408832, 1.34272, 0.4, 0.000138653, 0.995855, 0.98946, 0.998327, 0.993883
6.94801, 29.808, 0.408873, 1.34274, 0.4, 0.000137539, 0.995859, 0.989463, 0.998328, 0.993885
6.94901, 29.8105, 0.408914, 1.34277, 0.4, 0.000136421, 0.995864, 0.989465, 0.99833, 0.993887
6.95001, 29.8129, 0.408955, 1.3428, 0.4, 0.000135297, 0.995868, 0.989468, 0.998332, 0.993889
6.95101, 29.8153, 0.408995, 1.34282, 0.4, 0.000134169, 0.995873, 0.98947, 0.998333, 0.993891
6.95201, 29.8178, 0.409035, 1.34285, 0.4, 0.000133035, 0.995877, 0.989472, 0.998335, 0.993894
6.95301, 29.8201, 0.409074, 1.34287, 0.4, 0.000131897, 0.995882, 0.989475, 0.998337, 0.993896
6.95401, 29.8225, 0.409113, 1.3429, 0.4, 0.000130753, 0.995886, 0.989477, 0.998338, 0.993898
6.95501, 29.8248, 0.409151, 1.34292, 0.4, 0.000129605, 0.995891, 0.98948, 0.99834, 0.9939
6.95601, 29.8272, 0.409189, 1.34295, 0.4, 0.000128453, 0.995896, 0.989482, 0.998342, 0.993902
6.95701, 29.8295, 0.409226, 1.34298, 0.4, 0.000127295, 0.9959, 0.989485, 0.998343, 0.993904
6.95801, 29.8317, 0.409263, 1.343, 0.4, 0.000126133, 0.995905, 0.989487, 0.998345, 0.993906
6.95901, 29.834, 0.4093, 1.34303, 0.4, 0.000124967, 0.995909, 0.98949, 0.998347, 0.993908
6.96001, 29.8362, 0.409336, 1.34305, 0.4, 0.000123796, 0.995914, 0.989492, 0.998348, 0.99391
6.96101, 29.8385, 0.409372, 1.34308, 0.4, 0.000122621, 0.995918, 0.989495, 0.99835, 0.993912
6.96201, 29.8407, 0.409407, 1.3431, 0.4, 0.000121441, 0.995923, 0.989497, 0.998352, 0.993914
6.96301, 29.8428, 0.409442, 1.34312, 0.4, 0.000120257, 0.995928, 0.9895, 0.998354, 0.993916
6.96401, 29.845, 0.409476, 1.34315, 0.4, 0.000119068, 0.995932, 0.989502, 0.998355, 0.993919
6.96501, 29.8471, 0.40951, 1.34317, 0.4, 0.000117876, 0.995937, 0.989505, 0.998357, 0.993921
6.96601, 29.8492, 0.409543, 1.3432, 0.4, 0.000116679, 0.995942, 0.989507, 0.998359, 0.993923
6.96701, 29.8513, 0.409576, 1.34322, 0.4, 0.000115478, 0.995946, 0.98951, 0.998361, 0.993925
6.96801, 29.8534, 0.409609, 1.34325, 0.4, 0.000114273, 0.995951, 0.989512, 0.998362, 0.993927
6.96901, 29.8554, 0.409641, 1.34327, 0.4, 0.000113065, 0.995956, 0.989515, 0.998364, 0.993929
6.97001, 29.8575, 0.409673, 1.3433, 0.4, 0.000111852, 0.99596, 0.989517, 0.998366, 0.993931
6.97101, 29.8595, 0.409704, 1.34332, 0.4, 0.000110635, 0.995965, 0.98952, 0.998368, 0.993934
6.97201, 29.8614, 0.409735, 1.34334, 0.4, 0.000109415, 0.99597, 0.989522, 0.998369, 0.993936
6.97301, 29.8634, 0.409765, 1.34337, 0.4, 0.000108191, 0.995974, 0.989525, 0.998371, 0.993938
6.97401, 29.8653, 0.409795, 1.34339, 0.4, 0.000106963, 0.995979, 0.989528, 0.998373, 0.99394
6.97501, 29.8673, 0.409824, 1.34342, 0.4, 0.000105731, 0.995984, 0.98953, 0.998375, 0.993942
6.97601, 29.8691, 0.409853, 1.34344, 0.4, 0.000104496, 0.995988, 0.989533, 0.998376, 0.993945
6.97701, 29.871, 0.409881, 1.34346, 0.4, 0.000103258, 0.995993, 0.989535, 0.998378, 0.993947
6.97801, 29.8729, 0.409909, 1.34349, 0.4, 0.000102016, 0.995998, 0.989538, 0.99838, 0.993949
6.97901, 29.8747, 0.409937, 1.34351, 0.4, 0.00010077, 0.996003, 0.989541, 0.998382, 0.993951
6.98001, 29.8765, 0.409964, 1.34353, 0.4, 9.95212e-05, 0.996007, 0.989543, 0.998384, 0.993953
6.98101, 29.8783, 0.409991, 1.34356, 0.4, 9.82691e-05, 0.996012, 0.989546, 0.998385, 0.993956
6.98201, 29.88, 0.410017, 1.34358, 0.4, 9.70137e-05, 0.996017, 0.989549, 0.998387, 0.993958
6.98301, 29.8818, 0.410042, 1.3436, 0.4, 9.57552e-05, 0.996022, 0.989551, 0.998389, 0.99396
6.98401, 29.8835, 0.410068, 1.34363, 0.4, 9.44936e-05, 0.996026, 0.989554, 0.998391, 0.993962
6.98501, 29.8852, 0.410092, 1.34365, 0.4, 9.32289e-05, 0.996031, 0.989557, 0.998393, 0.993965
6.98601, 29.8868, 0.410117, 1.34367, 0.4, 9.19612e-05, 0.996036, 0.989559, 0.998394, 0.993967
6.98701, 29.8885, 0.41014, 1.34369, 0.4, 9.06905e-05, 0.996041, 0.989562, 0.998396, 0.993969
6.98801, 29.8901, 0.410164, 1.34372, 0.4, 8.9417e-05, 0.996046, 0.989565, 0.998398, 0.993971
6.98901, 29.8917, 0.410187, 1.34374, 0.4, 8.81406e-05, 0.99605, 0.989567, 0.9984, 0.993974
6.99001, 29.8933, 0.410209, 1.34376, 0.4, 8.68614e-05, 0.996055, 0.98957, 0.998402, 0.993976
6.99101, 29.8948, 0.410231, 1.34378, 0.4, 8.55796e-05, 0.99606, 0.989573, 0.998403, 0.993978
6.99201, 29.8964, 0.410253, 1.34381, 0.4, 8.42951e-05, 0.996065, 0.989575, 0.998405, 0.99398
6.99301, 29.8979, 0.410274, 1.34383, 0.4, 8.30079e-05, 0.99607, 0.989578, 0.998407, 0.993983
6.99401, 29.8993, 0.410294, 1.34385, 0.4, 8.17183e-05, 0.996075, 0.989581, 0.998409, 0.993985
6.99501, 29.9008, 0.410314, 1.34387, 0.4, 8.04262e-05, 0.996079, 0.989584, 0.998411, 0.993987
6.99601, 29.9022, 0.410334, 1.34389, 0.4, 7.91316e-05, 0.996084, 0.989586, 0.998413, 0.99399
6.99701, 29.9037, 0.410353, 1.34392, 0.4, 7.78347e-05, 0.996089, 0.989589, 0.998415, 0.993992
6.99801, 29.905, 0.410372, 1.34394, 0.4, 7.65355e-05, 0.996094, 0.989592, 0.998416, 0.993994
6.99901, 29.9064, 0.41039, 1.34396, 0.4, 7.5234e-05, 0.996099, 0.989595, 0.998418, 0.993997
7.00001, 29.9077, 0.410408, 1.34398, 0.4, 7.39304e-05, 0.996104, 0.989597, 0.99842, 0.993999
7.00101, 29.9091, 0.410425, 1.344, 0.4, 7.26247e-05, 0.996108, 0.9896, 0.998422, 0.994001
7.00201, 29.9104, 0.410442, 1.34402, 0.4, 7.13168e-05, 0.996113, 0.989603, 0.998424, 0.994004
7.00301, 29.9116, 0.410459, 1.34405, 0.4, 7.0007e-05, 0.996118, 0.989606, 0.998426, 0.994006
7.00401, 29.9129, 0.410474, 1.34407, 0.4, 6.86951e-05, 0.996123, 0.989609, 0.998428, 0.994008
7.00501, 29.9141, 0.41049, 1.34409, 0.4, 6.73815e-05, 0.996128, 0.989612, 0.99843, 0.994011
7.00601, 29.9153, 0.410505, 1.34411, 0.4, 6.60659e-05, 0.996133, 0.989614, 0.998432, 0.994013
7.00701, 29.9165, 0.410519, 1.34413, 0.4, 6.47486e-05, 0.996138, 0.989617, 0.998433, 0.994015
7.00801, 29.9176, 0.410533, 1.34415, 0.4, 6.34296e-05, 0.996143, 0.98962, 0.998435, 0.994018
7.00901, 29.9188, 0.410547, 1.34417, 0.4, 6.21089e-05, 0.996148, 0.989623, 0.998437, 0.99402
7.01001, 29.9199, 0.41056, 1.34419, 0.4, 6.07866e-05, 0.996153, 0.989626, 0.998439, 0.994023
7.01101, 29.921, 0.410572, 1.34421, 0.4, 5.94628e-05, 0.996158, 0.989628, 0.998441, 0.994025
7.01201, 29.922, 0.410585, 1.34423, 0.4, 5.81375e-05, 0.996163, 0.989631, 0.998443, 0.994027
7.01301, 29.923, 0.410596, 1.34425, 0.4, 5.68108e-05, 0.996168, 0.989634, 0.998445, 0.99403
7.01401, 29.9241, 0.410608, 1.34427, 0.4, 5.54827e-05, 0.996172, 0.989637, 0.998447, 0.994032
7.01501, 29.925, 0.410618, 1.34429, 0.4, 5.41533e-05, 0.996177, 0.98964, 0.998449, 0.994035
7.01601, 29.926, 0.410629, 1.34431, 0.4, 5.28227e-05, 0.996182, 0.989643, 0.998451, 0.994037
7.01701, 29.9269, 0.410638, 1.34433, 0.4, 5.14909e-05, 0.996187, 0.989646, 0.998453, 0.994039
7.01801, 29.9279, 0.410648, 1.34435, 0.4, 5.0158e-05, 0.996192, 0.989649, 0.998455, 0.994042
7.01901, 29.9287, 0.410656, 1.34437, 0.4, 4.8824e-05, 0.996197, 0.989652, 0.998457, 0.994044
7.02001, 29.9296, 0.410665, 1.34439, 0.4, 4.74889e-05, 0.996202, 0.989654, 0.998459, 0.994047
7.02101, 29.9304, 0.410673, 1.34441, 0.4, 4.6153e-05, 0.996207, 0.989657, 0.99846, 0.994049
7.02201, 29.9313, 0.41068, 1.34443, 0.4, 4.48161e-05, 0.996212, 0.98966, 0.998462, 0.994052
7.02301, 29.9321, 0.410687, 1.34445, 0.4, 4.34784e-05, 0.996217, 0.989663, 0.998464, 0.994054
7.02401, 29.9328, 0.410694, 1.34447, 0.4, 4.21399e-05, 0.996222, 0.989666, 0.998466, 0.994056
7.02501, 29.9336, 0.4107, 1.34449, 0.4, 4.08006e-05, 0.996227, 0.989669, 0.998468, 0.994059
7.02601, 29.9343, 0.410706, 1.34451, 0.4, 3.94608e-05, 0.996232, 0.989672, 0.99847, 0.994061
7.02701, 29.935, 0.410711, 1.34452, 0.4, 3.81202e-05, 0.996237, 0.989675, 0.998472, 0.994064
7.02801, 29.9357, 0.410716, 1.34454, 0.4, 3.67792e-05, 0.996242, 0.989678, 0.998474, 0.994066
7.02901, 29.9363, 0.41072, 1.34456, 0.4, 3.54376e-05, 0.996247, 0.989681, 0.998476, 0.994069
7.03001, 29.9369, 0.410724, 1.34458, 0.4, 3.40956e-05, 0.996252, 0.989684, 0.998478, 0.994071
7.03101, 29.9376, 0.410727, 1.3446, 0.4, 3.27532e-05, 0.996257, 0.989687, 0.99848, 0.994074
7.03201, 29.9381, 0.41073, 1.34462, 0.4, 3.14105e-05, 0.996262, 0.98969, 0.998482, 0.994076
7.03301, 29.9387, 0.410732, 1.34464, 0.4, 3.00676e-05, 0.996267, 0.989693, 0.998484, 0.994079
7.03401, 29.9392, 0.410734, 1.34465, 0.4, 2.87244e-05, 0.996272, 0.989696, 0.998486, 0.994081
7.03501, 29.9397, 0.410736, 1.34467, 0.4, 2.73811e-05, 0.996277, 0.989699, 0.998488, 0.994084
7.03601, 29.9402, 0.410737, 1.34469, 0.4, 2.60376e-05, 0.996282, 0.989702, 0.99849, 0.994086
7.03701, 29.9407, 0.410737, 1.34471, 0.4, 2.46942e-05, 0.996287, 0.989705, 0.998492, 0.994089
7.03801, 29.9411, 0.410738, 1.34473, 0.4, 2.33508e-05, 0.996292, 0.989708, 0.998494, 0.994091
7.03901, 29.9415, 0.410737, 1.34474, 0.4, 2.20075e-05, 0.996297, 0.989711, 0.998496, 0.994094
7.04001, 29.9419, 0.410736, 1.34476, 0.4, 2.06643e-05, 0.996303, 0.989714, 0.998498, 0.994096
7.04101, 29.9422, 0.410735, 1.34478, 0.4, 1.93213e-05, 0.996308, 0.989717, 0.9985, 0.994099
7.04201, 29.9426, 0.410734, 1.3448, 0.4, 1.79785e-05, 0.996313, 0.98972, 0.998502, 0.994101
7.04301, 29.9429, 0.410731, 1.34481, 0.4, 1.66361e-05, 0.996318, 0.989723, 0.998504, 0.994104
7.04401, 29.9432, 0.410729, 1.34483, 0.4, 1.5294e-05, 0.996323, 0.989726, 0.998506, 0.994106
7.04501, 29.9434, 0.410726, 1.34485, 0.4, 1.39523e-05, 0.996328, 0.989729, 0.998508, 0.994109
7.04601, 29.9437, 0.410722, 1.34486, 0.4, 1.26111e-05, 0.996333, 0.989732, 0.99851, 0.994111
7.04701, 29.9439, 0.410718, 1.34488, 0.4, 1.12705e-05, 0.996338, 0.989735, 0.998512, 0.994114
7.04801, 29.9441, 0.410714, 1.3449, 0.4, 9.9304e-06, 0.996343, 0.989738, 0.998514, 0.994116
7.04901, 29.9442, 0.410709, 1.34492, 0.4, 8.59099e-06, 0.996348, 0.989741, 0.998516, 0.994119
7.05, 29.9444, 0.410704, 1.34493, 0.4, 7.25228e-06, 0.996353, 0.989744, 0.998518, 0.994122
7.051, 29.9445, 0.410698, 1.34495, 0.4, 5.91433e-06, 0.996358, 0.989747, 0.99852, 0.994124
7.052, 29.9446, 0.410692, 1.34496, 0.4, 4.57719e-06, 0.996363, 0.98975, 0.998522, 0.994127
7.053, 29.9447, 0.410685, 1.34498, 0.4, 3.24095e-06, 0.996368, 0.989754, 0.998525, 0.994129
7.054, 29.9447, 0.410678, 1.345, 0.4, 1.90561e-06, 0.996374, 0.989757, 0.998527, 0.994132
7.055, 29.9447, 0.41067, 1.34501, 0.4, 5.71256e-07, 0.996379, 0.98976, 0.998529, 0.994134
7.056, 29.9447, 0.410662, 1.34503, 0.4, -7.62039e-07, 0.996384, 0.989763, 0.998531, 0.994137
7.057, 29.9447, 0.410654, 1.34505, 0.4, -2.09428e-06, 0.996389, 0.989766, 0.998533, 0.994139
7.058, 29.9447, 0.410645, 1.34506, 0.4, -3.42533e-06, 0.996394, 0.989769, 0.998535, 0.994142
7.059, 29.9446, 0.410636, 1.34508, 0.4, -4.75519e-06, 0.996399, 0.989772, 0.998537, 0.994145
7.06, 29.9445, 0.410626, 1.34509, 0.4, -6.0838e-06, 0.996404, 0.989775, 0.998539, 0.994147
7.061, 29.9444, 0.410616, 1.34511, 0.4, -7.41109e-06, 0.996409, 0.989778, 0.998541, 0.99415
7.062, 29.9442, 0.410605, 1.34512, 0.4, -8.73703e-06, 0.996414, 0.989781, 0.998543, 0.994152
7.063, 29.9441, 0.410594, 1.34514, 0.4, -1.00615e-05, 0.996419, 0.989785, 0.998545, 0.994155
7.064, 29.9439, 0.410583, 1.34515, 0.4, -1.13846e-05, 0.996424, 0.989788, 0.998547, 0.994158
7.065, 29.9436, 0.410571, 1.34517, 0.4, -1.27061e-05, 0.99643, 0.989791, 0.998549, 0.99416
7.066, 29.9434, 0.410558, 1.34518, 0.4, -1.4026e-05, 0.996435, 0.989794, 0.998551, 0.994163
7.067, 29.9431, 0.410545, 1.3452, 0.4, -1.53443e-05, 0.99644, 0.989797, 0.998553, 0.994165
7.068, 29.9429, 0.410532, 1.34521, 0.4, -1.66609e-05, 0.996445, 0.9898, 0.998555, 0.994168
7.069, 29.9425, 0.410519, 1.34523, 0.4, -1.79757e-05, 0.99645, 0.989803, 0.998558, 0.994171
7.07, 29.9422, 0.410504, 1.34524, 0.4, -1.92888e-05, 0.996455, 0.989807, 0.99856, 0.994173
7.071, 29.9418, 0.41049, 1.34526, 0.4, -2.06e-05, 0.99646, 0.98981, 0.998562, 0.994176
7.072, 29.9415, 0.410475, 1.34527, 0.4, -2.19092e-05, 0.996465, 0.989813, 0.998564, 0.994178
7.073, 29.9411, 0.41046, 1.34529, 0.4, -2.32165e-05, 0.99647, 0.989816, 0.998566, 0.994181
7.074, 29.9406, 0.410444, 1.3453, 0.4, -2.45218e-05, 0.996476, 0.989819, 0.998568, 0.994184
7.075, 29.9402, 0.410428, 1.34531, 0.4, -2.58251e-05, 0.996481, 0.989822, 0.99857, 0.994186
7.076, 29.9397, 0.410411, 1.34533, 0.4, -2.71262e-05, 0.996486, 0.989826, 0.998572, 0.994189
7.077, 29.9392, 0.410394, 1.34534, 0.4, -2.84251e-05, 0.996491, 0.989829, 0.998574, 0.994192
7.078, 29.9387, 0.410376, 1.34536, 0.4, -2.97219e-05, 0.996496, 0.989832, 0.998576, 0.994194
7.079, 29.9381, 0.410359, 1.34537, 0.4, -3.10163e-05, 0.996501, 0.989835, 0.998578, 0.994197
7.08, 29.9376, 0.41034, 1.34538, 0.4, -3.23084e-05, 0.996506, 0.989838, 0.99858, 0.994199
7.081, 29.937, 0.410322, 1.3454, 0.4, -3.35981e-05, 0.996511, 0.989841, 0.998583, 0.994202
7.082, 29.9363, 0.410302, 1.34541, 0.4, -3.48854e-05, 0.996516, 0.989845, 0.998585, 0.994205
7.083, 29.9357, 0.410283, 1.34542, 0.4, -3.61702e-05, 0.996522, 0.989848, 0.998587, 0.994207
7.084, 29.935, 0.410263, 1.34544, 0.4, -3.74525e-05, 0.996527, 0.989851, 0.998589, 0.99421
7.085, 29.9344, 0.410242, 1.34545, 0.4, -3.87322e-05, 0.996532, 0.989854, 0.998591, 0.994213
7.086, 29.9337, 0.410222, 1.34546, 0.4, -4.00093e-05, 0.996537, 0.989857, 0.998593, 0.994215
7.087, 29.9329, 0.410201, 1.34548, 0.4, -4.12837e-05, 0.996542, 0.989861, 0.998595, 0.994218
7.088, 29.9322, 0.410179, 1.34549, 0.4, -4.25554e-05, 0.996547, 0.989864, 0.998597, 0.994221
7.089, 29.9314, 0.410157, 1.3455, 0.4, -4.38242e-05, 0.996552, 0.989867, 0.998599, 0.994223
7.09, 29.9306, 0.410135, 1.34551, 0.4, -4.50902e-05, 0.996557, 0.98987, 0.998601, 0.994226
7.091, 29.9298, 0.410112, 1.34553, 0.4, -4.63534e-05, 0.996562, 0.989873, 0.998604, 0.994229
7.092, 29.9289, 0.410089, 1.34554, 0.4, -4.76136e-05, 0.996568, 0.989877, 0.998606, 0.994231
7.093, 29.9281, 0.410065, 1.34555, 0.4, -4.88708e-05, 0.996573, 0.98988, 0.998608, 0.994234
7.094, 29.9272, 0.410041, 1.34556, 0.4, -5.01249e-05, 0.996578, 0.989883, 0.99861, 0.994237
7.095, 29.9262, 0.410017, 1.34558, 0.4, -5.1376e-05, 0.996583, 0.989886, 0.998612, 0.994239
7.096, 29.9253, 0.409992, 1.34559, 0.4, -5.2624e-05, 0.996588, 0.98989, 0.998614, 0.994242
7.097, 29.9243, 0.409967, 1.3456, 0.4, -5.38687e-05, 0.996593, 0.989893, 0.998616, 0.994245
7.098, 29.9234, 0.409941, 1.34561, 0.4, -5.51102e-05, 0.996598, 0.989896, 0.998618, 0.994247
7.099, 29.9224, 0.409915, 1.34562, 0.4, -5.63485e-05, 0.996603, 0.989899, 0.998621, 0.99425
7.1, 29.9213, 0.409889, 1.34564, 0.4, -5.75834e-05, 0.996608, 0.989902, 0.998623, 0.994253
7.101, 29.9203, 0.409862, 1.34565, 0.4, -5.8815e-05, 0.996614, 0.989906, 0.998625, 0.994255
7.102, 29.9192, 0.409835, 1.34566, 0.4, -6.00431e-05, 0.996619, 0.989909, 0.998627, 0.994258
7.103, 29.9181, 0.409808, 1.34567, 0.4, -6.12677e-05, 0.996624, 0.989912, 0.998629, 0.994261
7.104, 29.917, 0.40978, 1.34568, 0.4, -6.24889e-05, 0.996629, 0.989915, 0.998631, 0.994263
7.105, 29.9159, 0.409751, 1.34569, 0.4, -6.37064e-05, 0.996634, 0.989919, 0.998633, 0.994266
7.106, 29.9147, 0.409723, 1.3457, 0.4, -6.49204e-05, 0.996639, 0.989922, 0.998635, 0.994269
7.107, 29.9135, 0.409694, 1.34571, 0.4, -6.61307e-05, 0.996644, 0.989925, 0.998637, 0.994271
7.108, 29.9123, 0.409665, 1.34572, 0.4, -6.73373e-05, 0.996649, 0.989928, 0.99864, 0.994274
7.109, 29.9111, 0.409635, 1.34574, 0.4, -6.85401e-05, 0.996654, 0.989932, 0.998642, 0.994277
7.11, 29.9099, 0.409605, 1.34575, 0.4, -6.97391e-05, 0.996659, 0.989935, 0.998644, 0.994279
7.111, 29.9086, 0.409574, 1.34576, 0.4, -7.09343e-05, 0.996665, 0.989938, 0.998646, 0.994282
7.112, 29.9073, 0.409543, 1.34577, 0.4, -7.21256e-05, 0.99667, 0.989942, 0.998648, 0.994285
7.113, 29.906, 0.409512, 1.34578, 0.4, -7.33129e-05, 0.996675, 0.989945, 0.99865, 0.994287
7.114, 29.9047, 0.409481, 1.34579, 0.4, -7.44963e-05, 0.99668, 0.989948, 0.998652, 0.99429
7.115, 29.9033, 0.409449, 1.3458, 0.4, -7.56756e-05, 0.996685, 0.989951, 0.998654, 0.994293
7.116, 29.902, 0.409416, 1.34581, 0.4, -7.68509e-05, 0.99669, 0.989955, 0.998657, 0.994295
7.117, 29.9006, 0.409384, 1.34582, 0.4, -7.80221e-05, 0.996695, 0.989958, 0.998659, 0.994298
7.118, 29.8991, 0.409351, 1.34583, 0.4, -7.91891e-05, 0.9967, 0.989961, 0.998661, 0.994301
7.119, 29.8977, 0.409318, 1.34584, 0.4, -8.03519e-05, 0.996705, 0.989964, 0.998663, 0.994304
7.12, 29.8963, 0.409284, 1.34585, 0.4, -8.15105e-05, 0.99671, 0.989968, 0.998665, 0.994306
7.121, 29.8948, 0.40925, 1.34586, 0.4, -8.26647e-05, 0.996715, 0.989971, 0.998667, 0.994309
7.122, 29.8933, 0.409215, 1.34587, 0.4, -8.38146e-05, 0.99672, 0.989974, 0.998669, 0.994312
7.123, 29.8918, 0.409181, 1.34588, 0.4, -8.49602e-05, 0.996725, 0.989977, 0.998671, 0.994314
7.124, 29.8902, 0.409145, 1.34589, 0.4, -8.61013e-05, 0.99673, 0.989981, 0.998674, 0.994317
7.125, 29.8887, 0.40911, 1.34589, 0.4, -8.7238e-05, 0.996736, 0.989984, 0.998676, 0.99432
7.126, 29.8871, 0.409074, 1.3459, 0.4, -8.83701e-05, 0.996741, 0.989987, 0.998678, 0.994322
7.127, 29.8855, 0.409038, 1.34591, 0.4, -8.94977e-05, 0.996746, 0.98999, 0.99868, 0.994325
7.128, 29.8839, 0.409002, 1.34592, 0.4, -9.06207e-05, 0.996751, 0.989994, 0.998682, 0.994328
7.129, 29.8822, 0.408965, 1.34593, 0.4, -9.17391e-05, 0.996756, 0.989997, 0.998684, 0.99433
7.13, 29.8805, 0.408928, 1.34594, 0.4, -9.28528e-05, 0.996761, 0.99, 0.998686, 0.994333
7.131, 29.8789, 0.40889, 1.34595, 0.4, -9.39618e-05, 0.996766, 0.990004, 0.998689, 0.994336
7.132, 29.8772, 0.408853, 1.34596, 0.4, -9.5066e-05, 0.996771, 0.990007, 0.998691, 0.994338
7.133, 29.8754, 0.408815, 1.34596, 0.4, -9.61655e-05, 0.996776, 0.99001, 0.998693, 0.994341
7.134, 29.8737, 0.408776, 1.34597, 0.4, -9.72601e-05, 0.996781, 0.990013, 0.998695, 0.994344
7.135, 29.8719, 0.408738, 1.34598, 0.4, -9.83498e-05, 0.996786, 0.990017, 0.998697, 0.994346
7.136, 29.8702, 0.408699, 1.34599, 0.4, -9.94346e-05, 0.996791, 0.99002, 0.998699, 0.994349
7.137, 29.8684, 0.408659, 1.346, 0.4, -0.000100515, 0.996796, 0.990023, 0.998701, 0.994352
7.138, 29.8665, 0.40862, 1.34601, 0.4, -0.000101589, 0.996801, 0.990026, 0.998703, 0.994355
7.139, 29.8647, 0.40858, 1.34601, 0.4, -0.000102659, 0.996806, 0.99003, 0.998705, 0.994357
7.14, 29.8629, 0.408539, 1.34602, 0.4, -0.000103724, 0.996811, 0.990033, 0.998708, 0.99436
7.141, 29.861, 0.408499, 1.34603, 0.4, -0.000104784, 0.996816, 0.990036, 0.99871, 0.994363
7.142, 29.8591, 0.408458, 1.34604, 0.4, -0.000105838, 0.996821, 0.990039, 0.998712, 0.994365
7.143, 29.8572, 0.408417, 1.34604, 0.4, -0.000106888, 0.996826, 0.990043, 0.998714, 0.994368
7.144, 29.8552, 0.408375, 1.34605, 0.4, -0.000107932, 0.996831, 0.990046, 0.998716, 0.994371
7.145, 29.8533, 0.408333, 1.34606, 0.4, -0.000108971, 0.996836, 0.990049, 0.998718, 0.994373
7.146, 29.8513, 0.408291, 1.34607, 0.4, -0.000110004, 0.996841, 0.990053, 0.99872, 0.994376
7.147, 29.8493, 0.408249, 1.34607, 0.4, -0.000111032, 0.996846, 0.990056, 0.998722, 0.994379
7.148, 29.8473, 0.408206, 1.34608, 0.4, -0.000112055, 0.996851, 0.990059, 0.998724, 0.994381
7.149, 29.8453, 0.408163, 1.34609, 0.4, -0.000113073, 0.996855, 0.990062, 0.998726, 0.994384
7.15, 29.8432, 0.40812, 1.34609, 0.4, -0.000114085, 0.996861, 0.990066, 0.998729, 0.994387
7.151, 29.8412, 0.408076, 1.3461, 0.4, -0.000115091, 0.996865, 0.990069, 0.998731, 0.994389
7.152, 29.8391, 0.408032, 1.34611, 0.4, -0.000116092, 0.99687, 0.990072, 0.998733, 0.994392
7.153, 29.837, 0.407988, 1.34611, 0.4, -0.000117088, 0.996875, 0.990075, 0.998735, 0.994395
7.154, 29.8349, 0.407944, 1.34612, 0.4, -0.000118078, 0.99688, 0.990079, 0.998737, 0.994397
7.155, 29.8328, 0.407899, 1.34613, 0.4, -0.000119062, 0.996885, 0.990082, 0.998739, 0.9944
7.156, 29.8306, 0.407854, 1.34613, 0.4, -0.000120041, 0.99689, 0.990085, 0.998741, 0.994403
7.157, 29.8284, 0.407809, 1.34614, 0.4, -0.000121014, 0.996895, 0.990088, 0.998743, 0.994405
7.158, 29.8262, 0.407764, 1.34614, 0.4, -0.000121981, 0.9969, 0.990092, 0.998745, 0.994408
7.159, 29.824, 0.407718, 1.34615, 0.4, -0.000122942, 0.996905, 0.990095, 0.998748, 0.994411
7.16, 29.8218, 0.407672, 1.34616, 0.4, -0.000123898, 0.99691, 0.990098, 0.99875, 0.994413
7.161, 29.8196, 0.407625, 1.34616, 0.4, -0.000124848, 0.996914, 0.990101, 0.998752, 0.994416
7.162, 29.8173, 0.407579, 1.34617, 0.4, -0.000125792, 0.996919, 0.990104, 0.998754, 0.994419
7.163, 29.815, 0.407532, 1.34617, 0.4, -0.00012673, 0.996924, 0.990108, 0.998756, 0.994421
7.164, 29.8128, 0.407485, 1.34618, 0.4, -0.000127662, 0.996929, 0.990111, 0.998758, 0.994424
7.165, 29.8104, 0.407438, 1.34619, 0.4, -0.000128588, 0.996934, 0.990114, 0.99876, 0.994427
7.166, 29.8081, 0.40739, 1.34619, 0.4, -0.000129509, 0.996939, 0.990117, 0.998762, 0.994429
7.167, 29.8058, 0.407342, 1.3462, 0.4, -0.000130423, 0.996944, 0.990121, 0.998764, 0.994432
7.168, 29.8034, 0.407294, 1.3462, 0.4, -0.000131331, 0.996948, 0.990124, 0.998766, 0.994434
7.169, 29.8011, 0.407246, 1.34621, 0.4, -0.000132233, 0.996953, 0.990127, 0.998768, 0.994437
7.17, 29.7987, 0.407197, 1.34621, 0.4, -0.00013313, 0.996958, 0.99013, 0.99877, 0.99444
7.171, 29.7963, 0.407149, 1.34622, 0.4, -0.00013402, 0.996963, 0.990134, 0.998773, 0.994442
7.172, 29.7938, 0.4071, 1.34622, 0.4, -0.000134903, 0.996968, 0.990137, 0.998775, 0.994445
7.173, 29.7914, 0.40705, 1.34623, 0.4, -0.000135781, 0.996973, 0.99014, 0.998777, 0.994448
7.174, 29.789, 0.407001, 1.34623, 0.4, -0.000136652, 0.996977, 0.990143, 0.998779, 0.99445
7.175, 29.7865, 0.406951, 1.34624, 0.4, -0.000137517, 0.996982, 0.990146, 0.998781, 0.994453
7.176, 29.784, 0.406901, 1.34624, 0.4, -0.000138376, 0.996987, 0.99015, 0.998783, 0.994456
7.177, 29.7815, 0.406851, 1.34624, 0.4, -0.000139229, 0.996992, 0.990153, 0.998785, 0.994458
7.178, 29.779, 0.406801, 1.34625, 0.4, -0.000140075, 0.996997, 0.990156, 0.998787, 0.994461
7.179, 29.7765, 0.40675, 1.34625, 0.4, -0.000140915, 0.997001, 0.990159, 0.998789, 0.994463
7.18, 29.7739, 0.406699, 1.34626, 0.4, -0.000141749, 0.997006, 0.990162, 0.998791, 0.994466
7.181, 29.7714, 0.406648, 1.34626, 0.4, -0.000142576, 0.997011, 0.990166, 0.998793, 0.994469
7.182, 29.7688, 0.406597, 1.34627, 0.4, -0.000143396, 0.997016, 0.990169, 0.998795, 0.994471
7.183, 29.7662, 0.406545, 1.34627, 0.4, -0.000144211, 0.99702, 0.990172, 0.998797, 0.994474
7.184, 29.7636, 0.406494, 1.34627, 0.4, -0.000145018, 0.997025, 0.990175, 0.998799, 0.994476
7.185, 29.761, 0.406442, 1.34628, 0.4, -0.000145819, 0.99703, 0.990178, 0.998801, 0.994479
7.186, 29.7583, 0.40639, 1.34628, 0.4, -0.000146614, 0.997034, 0.990182, 0.998803, 0.994482
7.187, 29.7557, 0.406338, 1.34629, 0.4, -0.000147402, 0.997039, 0.990185, 0.998805, 0.994484
7.18799, 29.753, 0.406285, 1.34629, 0.4, -0.000148184, 0.997044, 0.990188, 0.998807, 0.994487
7.18899, 29.7504, 0.406232, 1.34629, 0.4, -0.000148959, 0.997049, 0.990191, 0.998809, 0.994489
7.18999, 29.7477, 0.406179, 1.3463, 0.4, -0.000149727, 0.997053, 0.990194, 0.998811, 0.994492
7.19099, 29.745, 0.406126, 1.3463, 0.4, -0.000150489, 0.997058, 0.990197, 0.998814, 0.994495
7.19199, 29.7423, 0.406073, 1.3463, 0.4, -0.000151244, 0.997063, 0.990201, 0.998816, 0.994497
7.19299, 29.7395, 0.40602, 1.34631, 0.4, -0.000151992, 0.997067, 0.990204, 0.998818, 0.9945
7.19399, 29.7368, 0.405966, 1.34631, 0.4, -0.000152733, 0.997072, 0.990207, 0.99882, 0.994502
7.19499, 29.734, 0.405912, 1.34631, 0.4, -0.000153468, 0.997077, 0.99021, 0.998822, 0.994505
7.19599, 29.7313, 0.405858, 1.34631, 0.4, -0.000154196, 0.997081, 0.990213, 0.998824, 0.994507
7.19699, 29.7285, 0.405804, 1.34632, 0.4, -0.000154917, 0.997086, 0.990216, 0.998826, 0.99451
7.19799, 29.7257, 0.40575, 1.34632, 0.4, -0.000155632, 0.997091, 0.99022, 0.998828, 0.994513
7.19899, 29.7229, 0.405696, 1.34632, 0.4, -0.000156339, 0.997095, 0.990223, 0.99883, 0.994515
7.19999, 29.7201, 0.405641, 1.34632, 0.4, -0.00015704, 0.9971, 0.990226, 0.998832, 0.994518
7.20099, 29.7172, 0.405586, 1.34633, 0.4, -0.000157734, 0.997104, 0.990229, 0.998834, 0.99452
7.20199, 29.7144, 0.405531, 1.34633, 0.4, -0.000158421, 0.997109, 0.990232, 0.998836, 0.994523
7.20299, 29.7115, 0.405476, 1.34633, 0.4, -0.000159101, 0.997114, 0.990235, 0.998838, 0.994525
7.20399, 29.7087, 0.405421, 1.34633, 0.4, -0.000159774, 0.997118, 0.990238, 0.99884, 0.994528
7.20499, 29.7058, 0.405365, 1.34634, 0.4, -0.00016044, 0.997123, 0.990241, 0.998842, 0.99453
7.20599, 29.7029, 0.405309, 1.34634, 0.4, -0.000161099, 0.997127, 0.990245, 0.998844, 0.994533
7.20699, 29.7, 0.405254, 1.34634, 0.4, -0.000161751, 0.997132, 0.990248, 0.998846, 0.994535
7.20799, 29.6971, 0.405198, 1.34634, 0.4, -0.000162396, 0.997137, 0.990251, 0.998848, 0.994538
7.20899, 29.6941, 0.405142, 1.34634, 0.4, -0.000163034, 0.997141, 0.990254, 0.99885, 0.99454
7.20999, 29.6912, 0.405086, 1.34635, 0.4, -0.000163665, 0.997145, 0.990257, 0.998851, 0.994543
7.21099, 29.6882, 0.405029, 1.34635, 0.4, -0.000164289, 0.99715, 0.99026, 0.998853, 0.994546
7.21199, 29.6853, 0.404973, 1.34635, 0.4, -0.000164906, 0.997155, 0.990263, 0.998855, 0.994548
7.21299, 29.6823, 0.404916, 1.34635, 0.4, -0.000165516, 0.997159, 0.990266, 0.998857, 0.994551
7.21399, 29.6793, 0.40486, 1.34635, 0.4, -0.000166119, 0.997164, 0.990269, 0.998859, 0.994553
7.21499, 29.6763, 0.404803, 1.34635, 0.4, -0.000166714, 0.997168, 0.990272, 0.998861, 0.994556
7.21599, 29.6733, 0.404746, 1.34636, 0.4, -0.000167303, 0.997173, 0.990275, 0.998863, 0.994558
7.21699, 29.6703, 0.404689, 1.34636, 0.4, -0.000167884, 0.997177, 0.990278, 0.998865, 0.994561
7.21799, 29.6673, 0.404631, 1.34636, 0.4, -0.000168458, 0.997182, 0.990281, 0.998867, 0.994563
7.21899, 29.6642, 0.404574, 1.34636, 0.4, -0.000169025, 0.997186, 0.990285, 0.998869, 0.994565
7.21999, 29.6612, 0.404517, 1.34636, 0.4, -0.000169585, 0.99719, 0.990288, 0.998871, 0.994568
7.22099, 29.6581, 0.404459, 1.34636, 0.4, -0.000170137, 0.997195, 0.990291, 0.998873, 0.99457
7.22199, 29.655, 0.404401, 1.34636, 0.4, -0.000170683, 0.997199, 0.990294, 0.998875, 0.994573
7.22299, 29.652, 0.404344, 1.34636, 0.4, -0.000171221, 0.997204, 0.990297, 0.998877, 0.994575
7.22399, 29.6489, 0.404286, 1.34636, 0.4, -0.000171751, 0.997208, 0.9903, 0.998879, 0.994578
7.22499, 29.6458, 0.404228, 1.34637, 0.4, -0.000172275, 0.997212, 0.990303, 0.998881, 0.99458
7.22599, 29.6427, 0.40417, 1.34637, 0.4, -0.000172791, 0.997217, 0.990306, 0.998883, 0.994583
7.22699, 29.6396, 0.404112, 1.34637, 0.4, -0.0001733, 0.997221, 0.990309, 0.998884, 0.994585
7.22799, 29.6364, 0.404053, 1.34637, 0.4, -0.000173802, 0.997226, 0.990312, 0.998886, 0.994588
7.22899, 29.6333, 0.403995, 1.34637, 0.4, -0.000174296, 0.99723, 0.990315, 0.998888, 0.99459
7.22999, 29.6302, 0.403937, 1.34637, 0.4, -0.000174783, 0.997234, 0.990318, 0.99889, 0.994592
7.23099, 29.627, 0.403878, 1.34637, 0.4, -0.000175263, 0.997239, 0.990321, 0.998892, 0.994595
7.23199, 29.6239, 0.403819, 1.34637, 0.4, -0.000175735, 0.997243, 0.990324, 0.998894, 0.994597
7.23299, 29.6207, 0.403761, 1.34637, 0.4, -0.0001762, 0.997247, 0.990327, 0.998896, 0.9946
7.23399, 29.6175, 0.403702, 1.34637, 0.4, -0.000176658, 0.997252, 0.99033, 0.998898, 0.994602
7.23499, 29.6143, 0.403643, 1.34637, 0.4, -0.000177108, 0.997256, 0.990333, 0.9989, 0.994605
7.23599, 29.6111, 0.403584, 1.34637, 0.4, -0.000177551, 0.99726, 0.990336, 0.998902, 0.994607
7.23699, 29.6079, 0.403525, 1.34637, 0.4, -0.000177986, 0.997265, 0.990339, 0.998904, 0.994609
7.23799, 29.6047, 0.403466, 1.34637, 0.4, -0.000178414, 0.997269, 0.990341, 0.998905, 0.994612
7.23899, 29.6015, 0.403407, 1.34637, 0.4, -0.000178835, 0.997273, 0.990344, 0.998907, 0.994614
7.23999, 29.5983, 0.403348, 1.34637, 0.4, -0.000179248, 0.997277, 0.990347, 0.998909, 0.994617
7.24099, 29.5951, 0.403289, 1.34636, 0.4, -0.000179654, 0.997281, 0.99035, 0.998911, 0.994619
7.24199, 29.5918, 0.403229, 1.34636, 0.4, -0.000180052, 0.997286, 0.990353, 0.998913, 0.994621
7.24299, 29.5886, 0.40317, 1.34636, 0.4, -0.000180443, 0.99729, 0.990356, 0.998915, 0.994624
7.24399, 29.5853, 0.403111, 1.34636, 0.4, -0.000180827, 0.997294, 0.990359, 0.998917, 0.994626
7.24499, 29.5821, 0.403051, 1.34636, 0.4, -0.000181203, 0.997298, 0.990362, 0.998918, 0.994628
7.24599, 29.5788, 0.402992, 1.34636, 0.4, -0.000181571, 0.997303, 0.990365, 0.99892, 0.994631
7.24699, 29.5755, 0.402932, 1.34636, 0.4, -0.000181932, 0.997307, 0.990368, 0.998922, 0.994633
7.24799, 29.5723, 0.402873, 1.34636, 0.4, -0.000182286, 0.997311, 0.990371, 0.998924, 0.994636
7.24899, 29.569, 0.402813, 1.34636, 0.4, -0.000182632, 0.997315, 0.990373, 0.998926, 0.994638
7.24999, 29.5657, 0.402753, 1.34636, 0.4, -0.000182971, 0.997319, 0.990376, 0.998927, 0.99464
7.25099, 29.5624, 0.402694, 1.34636, 0.4, -0.000183302, 0.997323, 0.990379, 0.998929, 0.994642
7.25199, 29.5591, 0.402634, 1.34635, 0.4, -0.000183626, 0.997328, 0.990382, 0.998931, 0.994645
7.25299, 29.5558, 0.402574, 1.34635, 0.4, -0.000183943, 0.997332, 0.990385, 0.998933, 0.994647
7.25399, 29.5525, 0.402514, 1.34635, 0.4, -0.000184251, 0.997336, 0.990388, 0.998935, 0.99465
7.25499, 29.5491, 0.402455, 1.34635, 0.4, -0.000184553, 0.99734, 0.990391, 0.998936, 0.994652
7.25599, 29.5458, 0.402395, 1.34635, 0.4, -0.000184847, 0.997344, 0.990394, 0.998938, 0.994654
7.25699, 29.5425, 0.402335, 1.34635, 0.4, -0.000185133, 0.997348, 0.990396, 0.99894, 0.994657
7.25799, 29.5392, 0.402275, 1.34635, 0.4, -0.000185412, 0.997352, 0.990399, 0.998942, 0.994659
7.25899, 29.5358, 0.402215, 1.34634, 0.4, -0.000185683, 0.997356, 0.990402, 0.998944, 0.994661
7.25999, 29.5325, 0.402155, 1.34634, 0.4, -0.000185947, 0.99736, 0.990405, 0.998946, 0.994663
7.26099, 29.5291, 0.402095, 1.34634, 0.4, -0.000186203, 0.997364, 0.990408, 0.998947, 0.994666
7.26199, 29.5258, 0.402036, 1.34634, 0.4, -0.000186452, 0.997368, 0.990411, 0.998949, 0.994668
7.26299, 29.5224, 0.401976, 1.34634, 0.4, -0.000186694, 0.997372, 0.990413, 0.998951, 0.99467
7.26399, 29.519, 0.401916, 1.34633, 0.4, -0.000186927, 0.997376, 0.990416, 0.998953, 0.994672
7.26499, 29.5157, 0.401856, 1.34633, 0.4, -0.000187154, 0.99738, 0.990419, 0.998954, 0.994675
7.26599, 29.5123, 0.401796, 1.34633, 0.4, -0.000187373, 0.997384, 0.990422, 0.998956, 0.994677
7.26699, 29.5089, 0.401736, 1.34633, 0.4, -0.000187584, 0.997388, 0.990424, 0.998958, 0.994679
7.26799, 29.5056, 0.401676, 1.34633, 0.4, -0.000187788, 0.997392, 0.990427, 0.99896, 0.994681
7.26899, 29.5022, 0.401617, 1.34632, 0.4, -0.000187984, 0.997396, 0.99043, 0.998961, 0.994684
7.26999, 29.4988, 0.401557, 1.34632, 0.4, -0.000188173, 0.9974, 0.990433, 0.998963, 0.994686
7.27099, 29.4954, 0.401497, 1.34632, 0.4, -0.000188355, 0.997404, 0.990436, 0.998965, 0.994688
7.27199, 29.492, 0.401437, 1.34632, 0.4, -0.000188529, 0.997408, 0.990438, 0.998967, 0.99469
7.27299, 29.4886, 0.401377, 1.34631, 0.4, -0.000188695, 0.997412, 0.990441, 0.998968, 0.994693
7.27399, 29.4852, 0.401318, 1.34631, 0.4, -0.000188854, 0.997416, 0.990444, 0.99897, 0.994695
7.27499, 29.4818, 0.401258, 1.34631, 0.4, -0.000189006, 0.99742, 0.990446, 0.998972, 0.994697
7.27599, 29.4784, 0.401198, 1.34631, 0.4, -0.00018915, 0.997424, 0.990449, 0.998973, 0.994699
7.27699, 29.475, 0.401139, 1.3463, 0.4, -0.000189286, 0.997428, 0.990452, 0.998975, 0.994701
7.27799, 29.4716, 0.401079, 1.3463, 0.4, -0.000189416, 0.997431, 0.990455, 0.998977, 0.994703
7.27899, 29.4682, 0.401019, 1.3463, 0.4, -0.000189537, 0.997435, 0.990457, 0.998978, 0.994706
7.27999, 29.4648, 0.40096, 1.3463, 0.4, -0.000189651, 0.997439, 0.99046, 0.99898, 0.994708
7.28099, 29.4613, 0.4009, 1.34629, 0.4, -0.000189758, 0.997443, 0.990463, 0.998982, 0.99471
7.28199, 29.4579, 0.400841, 1.34629, 0.4, -0.000189857, 0.997447, 0.990465, 0.998984, 0.994712
7.28299, 29.4545, 0.400782, 1.34629, 0.4, -0.000189949, 0.997451, 0.990468, 0.998985, 0.994714
7.28399, 29.4511, 0.400722, 1.34628, 0.4, -0.000190034, 0.997454, 0.990471, 0.998987, 0.994717
7.28499, 29.4477, 0.400663, 1.34628, 0.4, -0.000190111, 0.997458, 0.990473, 0.998989, 0.994719
7.28599, 29.4442, 0.400604, 1.34628, 0.4, -0.000190181, 0.997462, 0.990476, 0.99899, 0.994721
7.28699, 29.4408, 0.400545, 1.34627, 0.4, -0.000190243, 0.997466, 0.990479, 0.998992, 0.994723
7.28799, 29.4374, 0.400485, 1.34627, 0.4, -0.000190298, 0.997469, 0.990481, 0.998994, 0.994725
7.28899, 29.434, 0.400426, 1.34627, 0.4, -0.000190345, 0.997473, 0.990484, 0.998995, 0.994727
7.28999, 29.4305, 0.400367, 1.34626, 0.4, -0.000190385, 0.997477, 0.990486, 0.998997, 0.994729
7.29099, 29.4271, 0.400309, 1.34626, 0.4, -0.000190418, 0.997481, 0.990489, 0.998998, 0.994731
7.29199, 29.4237, 0.40025, 1.34626, 0.4, -0.000190443, 0.997484, 0.990492, 0.999, 0.994733
7.29299, 29.4203, 0.400191, 1.34625, 0.4, -0.000190461, 0.997488, 0.990494, 0.999002, 0.994736
7.29399, 29.4168, 0.400132, 1.34625, 0.4, -0.000190472, 0.997492, 0.990497, 0.999003, 0.994738
7.29499, 29.4134, 0.400073, 1.34625, 0.4, -0.000190475, 0.997495, 0.990499, 0.999005, 0.99474
7.29599, 29.41, 0.400015, 1.34624, 0.4, -0.000190471, 0.997499, 0.990502, 0.999007, 0.994742
7.29699, 29.4065, 0.399957, 1.34624, 0.4, -0.00019046, 0.997503, 0.990505, 0.999008, 0.994744
7.29799, 29.4031, 0.399898, 1.34624, 0.4, -0.000190441, 0.997506, 0.990507, 0.99901, 0.994746
7.29899, 29.3997, 0.39984, 1.34623, 0.4, -0.000190415, 0.99751, 0.99051, 0.999012, 0.994748
7.29999, 29.3963, 0.399782, 1.34623, 0.4, -0.000190382, 0.997514, 0.990512, 0.999013, 0.99475
7.30099, 29.3928, 0.399723, 1.34623, 0.4, -0.000190342, 0.997517, 0.990515, 0.999015, 0.994752
7.30199, 29.3894, 0.399665, 1.34622, 0.4, -0.000190294, 0.997521, 0.990517, 0.999016, 0.994754
7.30299, 29.386, 0.399608, 1.34622, 0.4, -0.000190239, 0.997524, 0.99052, 0.999018, 0.994756
