Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.30399, 29.3826, 0.39955, 1.34622, 0.4, -0.000190177, 0.997528, 0.990522, 0.999019, 0.994758
7.30499, 29.3791, 0.399492, 1.34621, 0.4, -0.000190107, 0.997532, 0.990525, 0.999021, 0.99476
7.30599, 29.3757, 0.399435, 1.34621, 0.4, -0.000190031, 0.997535, 0.990527, 0.999023, 0.994762
7.30699, 29.3723, 0.399377, 1.3462, 0.4, -0.000189947, 0.997539, 0.99053, 0.999024, 0.994764
7.30799, 29.3689, 0.39932, 1.3462, 0.4, -0.000189856, 0.997542, 0.990532, 0.999026, 0.994766
7.30899, 29.3655, 0.399262, 1.3462, 0.4, -0.000189758, 0.997546, 0.990535, 0.999027, 0.994768
7.30999, 29.3621, 0.399205, 1.34619, 0.4, -0.000189653, 0.997549, 0.990537, 0.999029, 0.99477
7.31099, 29.3586, 0.399148, 1.34619, 0.4, -0.00018954, 0.997553, 0.99054, 0.99903, 0.994772
7.31199, 29.3552, 0.399091, 1.34618, 0.4, -0.000189421, 0.997556, 0.990542, 0.999032, 0.994774
7.31299, 29.3518, 0.399034, 1.34618, 0.4, -0.000189294, 0.99756, 0.990544, 0.999033, 0.994776
7.31399, 29.3484, 0.398978, 1.34617, 0.4, -0.00018916, 0.997563, 0.990547, 0.999035, 0.994778
7.31499, 29.345, 0.398921, 1.34617, 0.4, -0.00018902, 0.997567, 0.990549, 0.999036, 0.99478
7.31599, 29.3416, 0.398865, 1.34617, 0.4, -0.000188872, 0.99757, 0.990552, 0.999038, 0.994782
7.31699, 29.3382, 0.398808, 1.34616, 0.4, -0.000188717, 0.997573, 0.990554, 0.999039, 0.994784
7.31799, 29.3348, 0.398752, 1.34616, 0.4, -0.000188555, 0.997577, 0.990557, 0.999041, 0.994786
7.31899, 29.3314, 0.398696, 1.34615, 0.4, -0.000188386, 0.99758, 0.990559, 0.999042, 0.994788
7.31999, 29.328, 0.39864, 1.34615, 0.4, -0.00018821, 0.997584, 0.990561, 0.999044, 0.99479
7.32099, 29.3246, 0.398584, 1.34614, 0.4, -0.000188027, 0.997587, 0.990564, 0.999045, 0.994792
7.32199, 29.3213, 0.398529, 1.34614, 0.4, -0.000187837, 0.99759, 0.990566, 0.999047, 0.994794
7.32299, 29.3179, 0.398473, 1.34613, 0.4, -0.000187641, 0.997594, 0.990569, 0.999048, 0.994796
7.32399, 29.3145, 0.398418, 1.34613, 0.4, -0.000187437, 0.997597, 0.990571, 0.99905, 0.994798
7.32499, 29.3111, 0.398363, 1.34613, 0.4, -0.000187226, 0.9976, 0.990573, 0.999051, 0.994799
7.32598, 29.3078, 0.398308, 1.34612, 0.4, -0.000187009, 0.997604, 0.990576, 0.999053, 0.994801
7.32698, 29.3044, 0.398253, 1.34612, 0.4, -0.000186785, 0.997607, 0.990578, 0.999054, 0.994803
7.32798, 29.301, 0.398198, 1.34611, 0.4, -0.000186554, 0.997611, 0.99058, 0.999056, 0.994805
7.32898, 29.2977, 0.398144, 1.34611, 0.4, -0.000186316, 0.997614, 0.990583, 0.999057, 0.994807
7.32998, 29.2943, 0.398089, 1.3461, 0.4, -0.000186071, 0.997617, 0.990585, 0.999059, 0.994809
7.33098, 29.291, 0.398035, 1.3461, 0.4, -0.000185819, 0.99762, 0.990587, 0.99906, 0.994811
7.33198, 29.2876, 0.397981, 1.34609, 0.4, -0.000185561, 0.997624, 0.99059, 0.999062, 0.994813
7.33298, 29.2843, 0.397927, 1.34609, 0.4, -0.000185296, 0.997627, 0.990592, 0.999063, 0.994814
7.33398, 29.281, 0.397873, 1.34608, 0.4, -0.000185024, 0.99763, 0.990594, 0.999065, 0.994816
7.33498, 29.2776, 0.397819, 1.34608, 0.4, -0.000184746, 0.997633, 0.990596, 0.999066, 0.994818
7.33598, 29.2743, 0.397766, 1.34607, 0.4, -0.00018446, 0.997637, 0.990599, 0.999067, 0.99482
7.33698, 29.271, 0.397713, 1.34607, 0.4, -0.000184169, 0.99764, 0.990601, 0.999069, 0.994822
7.33798, 29.2677, 0.39766, 1.34606, 0.4, -0.00018387, 0.997643, 0.990603, 0.99907, 0.994824
7.33898, 29.2644, 0.397607, 1.34606, 0.4, -0.000183565, 0.997646, 0.990605, 0.999072, 0.994825
7.33998, 29.2611, 0.397554, 1.34605, 0.4, -0.000183254, 0.997649, 0.990608, 0.999073, 0.994827
7.34098, 29.2578, 0.397501, 1.34605, 0.4, -0.000182935, 0.997653, 0.99061, 0.999074, 0.994829
7.34198, 29.2545, 0.397449, 1.34604, 0.4, -0.000182611, 0.997656, 0.990612, 0.999076, 0.994831
7.34298, 29.2512, 0.397397, 1.34604, 0.4, -0.000182279, 0.997659, 0.990614, 0.999077, 0.994833
7.34398, 29.2479, 0.397345, 1.34603, 0.4, -0.000181942, 0.997662, 0.990617, 0.999078, 0.994834
7.34498, 29.2447, 0.397293, 1.34603, 0.4, -0.000181597, 0.997665, 0.990619, 0.99908, 0.994836
7.34598, 29.2414, 0.397242, 1.34602, 0.4, -0.000181247, 0.997668, 0.990621, 0.999081, 0.994838
7.34698, 29.2381, 0.39719, 1.34602, 0.4, -0.00018089, 0.997671, 0.990623, 0.999083, 0.99484
7.34798, 29.2349, 0.397139, 1.34601, 0.4, -0.000180526, 0.997675, 0.990625, 0.999084, 0.994841
7.34898, 29.2316, 0.397088, 1.346, 0.4, -0.000180156, 0.997678, 0.990627, 0.999085, 0.994843
7.34998, 29.2284, 0.397037, 1.346, 0.4, -0.00017978, 0.997681, 0.99063, 0.999087, 0.994845
7.35098, 29.2252, 0.396986, 1.34599, 0.4, -0.000179397, 0.997684, 0.990632, 0.999088, 0.994847
7.35198, 29.2219, 0.396936, 1.34599, 0.4, -0.000179009, 0.997687, 0.990634, 0.999089, 0.994848
7.35298, 29.2187, 0.396885, 1.34598, 0.4, -0.000178613, 0.99769, 0.990636, 0.999091, 0.99485
7.35398, 29.2155, 0.396835, 1.34598, 0.4, -0.000178212, 0.997693, 0.990638, 0.999092, 0.994852
7.35498, 29.2123, 0.396786, 1.34597, 0.4, -0.000177804, 0.997696, 0.99064, 0.999093, 0.994854
7.35598, 29.2091, 0.396736, 1.34597, 0.4, -0.000177391, 0.997699, 0.990642, 0.999095, 0.994855
7.35698, 29.2059, 0.396687, 1.34596, 0.4, -0.000176971, 0.997702, 0.990645, 0.999096, 0.994857
7.35798, 29.2027, 0.396637, 1.34596, 0.4, -0.000176545, 0.997705, 0.990647, 0.999097, 0.994859
7.35898, 29.1996, 0.396588, 1.34595, 0.4, -0.000176112, 0.997708, 0.990649, 0.999099, 0.99486
7.35998, 29.1964, 0.39654, 1.34594, 0.4, -0.000175674, 0.997711, 0.990651, 0.9991, 0.994862
7.36098, 29.1932, 0.396491, 1.34594, 0.4, -0.00017523, 0.997714, 0.990653, 0.999101, 0.994864
7.36198, 29.1901, 0.396443, 1.34593, 0.4, -0.000174779, 0.997717, 0.990655, 0.999103, 0.994865
7.36298, 29.1869, 0.396395, 1.34593, 0.4, -0.000174323, 0.99772, 0.990657, 0.999104, 0.994867
7.36398, 29.1838, 0.396347, 1.34592, 0.4, -0.00017386, 0.997723, 0.990659, 0.999105, 0.994869
7.36498, 29.1807, 0.396299, 1.34592, 0.4, -0.000173392, 0.997726, 0.990661, 0.999106, 0.99487
7.36598, 29.1776, 0.396252, 1.34591, 0.4, -0.000172918, 0.997728, 0.990663, 0.999108, 0.994872
7.36698, 29.1745, 0.396205, 1.3459, 0.4, -0.000172438, 0.997731, 0.990665, 0.999109, 0.994874
7.36798, 29.1714, 0.396158, 1.3459, 0.4, -0.000171952, 0.997734, 0.990667, 0.99911, 0.994875
7.36898, 29.1683, 0.396111, 1.34589, 0.4, -0.00017146, 0.997737, 0.990669, 0.999111, 0.994877
7.36998, 29.1652, 0.396064, 1.34589, 0.4, -0.000170962, 0.99774, 0.990671, 0.999113, 0.994878
7.37098, 29.1621, 0.396018, 1.34588, 0.4, -0.000170459, 0.997743, 0.990673, 0.999114, 0.99488
7.37198, 29.1591, 0.395972, 1.34587, 0.4, -0.00016995, 0.997746, 0.990675, 0.999115, 0.994882
7.37298, 29.156, 0.395926, 1.34587, 0.4, -0.000169435, 0.997748, 0.990677, 0.999116, 0.994883
7.37398, 29.153, 0.395881, 1.34586, 0.4, -0.000168914, 0.997751, 0.990679, 0.999118, 0.994885
7.37498, 29.1499, 0.395835, 1.34586, 0.4, -0.000168388, 0.997754, 0.990681, 0.999119, 0.994886
7.37598, 29.1469, 0.39579, 1.34585, 0.4, -0.000167856, 0.997757, 0.990683, 0.99912, 0.994888
7.37698, 29.1439, 0.395745, 1.34585, 0.4, -0.000167319, 0.99776, 0.990685, 0.999121, 0.99489
7.37798, 29.1409, 0.395701, 1.34584, 0.4, -0.000166776, 0.997762, 0.990687, 0.999123, 0.994891
7.37898, 29.1379, 0.395656, 1.34583, 0.4, -0.000166227, 0.997765, 0.990689, 0.999124, 0.994893
7.37998, 29.1349, 0.395612, 1.34583, 0.4, -0.000165673, 0.997768, 0.990691, 0.999125, 0.994894
7.38098, 29.1319, 0.395568, 1.34582, 0.4, -0.000165114, 0.997771, 0.990693, 0.999126, 0.994896
7.38198, 29.1289, 0.395525, 1.34582, 0.4, -0.000164549, 0.997773, 0.990695, 0.999127, 0.994897
7.38298, 29.126, 0.395481, 1.34581, 0.4, -0.000163978, 0.997776, 0.990696, 0.999128, 0.994899
7.38398, 29.123, 0.395438, 1.3458, 0.4, -0.000163403, 0.997779, 0.990698, 0.99913, 0.9949
7.38498, 29.1201, 0.395396, 1.3458, 0.4, -0.000162822, 0.997782, 0.9907, 0.999131, 0.994902
7.38598, 29.1172, 0.395353, 1.34579, 0.4, -0.000162235, 0.997784, 0.990702, 0.999132, 0.994903
7.38698, 29.1143, 0.395311, 1.34579, 0.4, -0.000161644, 0.997787, 0.990704, 0.999133, 0.994905
7.38798, 29.1114, 0.395269, 1.34578, 0.4, -0.000161047, 0.99779, 0.990706, 0.999134, 0.994906
7.38898, 29.1085, 0.395227, 1.34577, 0.4, -0.000160445, 0.997792, 0.990708, 0.999136, 0.994908
7.38998, 29.1056, 0.395186, 1.34577, 0.4, -0.000159838, 0.997795, 0.990709, 0.999137, 0.994909
7.39098, 29.1027, 0.395144, 1.34576, 0.4, -0.000159225, 0.997798, 0.990711, 0.999138, 0.994911
7.39198, 29.0999, 0.395103, 1.34575, 0.4, -0.000158608, 0.9978, 0.990713, 0.999139, 0.994912
7.39298, 29.097, 0.395063, 1.34575, 0.4, -0.000157985, 0.997803, 0.990715, 0.99914, 0.994914
7.39398, 29.0942, 0.395022, 1.34574, 0.4, -0.000157357, 0.997805, 0.990717, 0.999141, 0.994915
7.39498, 29.0913, 0.394982, 1.34574, 0.4, -0.000156725, 0.997808, 0.990719, 0.999142, 0.994917
7.39598, 29.0885, 0.394942, 1.34573, 0.4, -0.000156087, 0.997811, 0.99072, 0.999144, 0.994918
7.39698, 29.0857, 0.394902, 1.34572, 0.4, -0.000155445, 0.997813, 0.990722, 0.999145, 0.99492
7.39798, 29.0829, 0.394863, 1.34572, 0.4, -0.000154797, 0.997816, 0.990724, 0.999146, 0.994921
7.39898, 29.0801, 0.394824, 1.34571, 0.4, -0.000154145, 0.997818, 0.990726, 0.999147, 0.994923
7.39998, 29.0774, 0.394785, 1.3457, 0.4, -0.000153488, 0.997821, 0.990728, 0.999148, 0.994924
7.40098, 29.0746, 0.394747, 1.3457, 0.4, -0.000152826, 0.997824, 0.990729, 0.999149, 0.994925
7.40198, 29.0719, 0.394708, 1.34569, 0.4, -0.000152159, 0.997826, 0.990731, 0.99915, 0.994927
7.40298, 29.0691, 0.394671, 1.34569, 0.4, -0.000151488, 0.997829, 0.990733, 0.999151, 0.994928
7.40398, 29.0664, 0.394633, 1.34568, 0.4, -0.000150812, 0.997831, 0.990735, 0.999152, 0.99493
7.40498, 29.0637, 0.394596, 1.34567, 0.4, -0.000150131, 0.997834, 0.990736, 0.999154, 0.994931
7.40598, 29.061, 0.394558, 1.34567, 0.4, -0.000149446, 0.997836, 0.990738, 0.999155, 0.994932
7.40698, 29.0583, 0.394522, 1.34566, 0.4, -0.000148756, 0.997839, 0.99074, 0.999156, 0.994934
7.40798, 29.0557, 0.394485, 1.34565, 0.4, -0.000148061, 0.997841, 0.990741, 0.999157, 0.994935
7.40898, 29.053, 0.394449, 1.34565, 0.4, -0.000147362, 0.997844, 0.990743, 0.999158, 0.994937
7.40998, 29.0504, 0.394413, 1.34564, 0.4, -0.000146659, 0.997846, 0.990745, 0.999159, 0.994938
7.41098, 29.0477, 0.394377, 1.34564, 0.4, -0.000145951, 0.997849, 0.990746, 0.99916, 0.994939
7.41198, 29.0451, 0.394342, 1.34563, 0.4, -0.000145238, 0.997851, 0.990748, 0.999161, 0.994941
7.41298, 29.0425, 0.394307, 1.34562, 0.4, -0.000144522, 0.997853, 0.99075, 0.999162, 0.994942
7.41398, 29.0399, 0.394272, 1.34562, 0.4, -0.000143801, 0.997856, 0.990752, 0.999163, 0.994943
7.41498, 29.0373, 0.394238, 1.34561, 0.4, -0.000143075, 0.997858, 0.990753, 0.999164, 0.994945
7.41598, 29.0348, 0.394203, 1.3456, 0.4, -0.000142346, 0.997861, 0.990755, 0.999165, 0.994946
7.41698, 29.0322, 0.39417, 1.3456, 0.4, -0.000141612, 0.997863, 0.990756, 0.999166, 0.994947
7.41798, 29.0297, 0.394136, 1.34559, 0.4, -0.000140874, 0.997865, 0.990758, 0.999167, 0.994949
7.41898, 29.0271, 0.394103, 1.34558, 0.4, -0.000140132, 0.997868, 0.99076, 0.999168, 0.99495
7.41998, 29.0246, 0.39407, 1.34558, 0.4, -0.000139385, 0.99787, 0.990761, 0.999169, 0.994951
7.42098, 29.0221, 0.394037, 1.34557, 0.4, -0.000138635, 0.997873, 0.990763, 0.99917, 0.994953
7.42198, 29.0196, 0.394004, 1.34557, 0.4, -0.000137881, 0.997875, 0.990765, 0.999171, 0.994954
7.42298, 29.0171, 0.393972, 1.34556, 0.4, -0.000137122, 0.997877, 0.990766, 0.999172, 0.994955
7.42398, 29.0147, 0.393941, 1.34555, 0.4, -0.00013636, 0.99788, 0.990768, 0.999173, 0.994957
7.42498, 29.0122, 0.393909, 1.34555, 0.4, -0.000135594, 0.997882, 0.990769, 0.999174, 0.994958
7.42598, 29.0098, 0.393878, 1.34554, 0.4, -0.000134824, 0.997884, 0.990771, 0.999175, 0.994959
7.42698, 29.0074, 0.393847, 1.34553, 0.4, -0.00013405, 0.997887, 0.990772, 0.999176, 0.99496
7.42798, 29.005, 0.393816, 1.34553, 0.4, -0.000133272, 0.997889, 0.990774, 0.999177, 0.994962
7.42898, 29.0026, 0.393786, 1.34552, 0.4, -0.000132491, 0.997891, 0.990776, 0.999178, 0.994963
7.42998, 29.0002, 0.393756, 1.34551, 0.4, -0.000131705, 0.997894, 0.990777, 0.999179, 0.994964
7.43098, 28.9978, 0.393727, 1.34551, 0.4, -0.000130917, 0.997896, 0.990779, 0.99918, 0.994965
7.43198, 28.9955, 0.393697, 1.3455, 0.4, -0.000130124, 0.997898, 0.99078, 0.999181, 0.994967
7.43298, 28.9931, 0.393668, 1.3455, 0.4, -0.000129328, 0.9979, 0.990782, 0.999182, 0.994968
7.43398, 28.9908, 0.39364, 1.34549, 0.4, -0.000128528, 0.997903, 0.990783, 0.999183, 0.994969
7.43498, 28.9885, 0.393611, 1.34548, 0.4, -0.000127725, 0.997905, 0.990785, 0.999184, 0.99497
7.43598, 28.9862, 0.393583, 1.34548, 0.4, -0.000126918, 0.997907, 0.990786, 0.999185, 0.994972
7.43698, 28.984, 0.393556, 1.34547, 0.4, -0.000126108, 0.997909, 0.990788, 0.999186, 0.994973
7.43798, 28.9817, 0.393528, 1.34546, 0.4, -0.000125294, 0.997912, 0.990789, 0.999187, 0.994974
7.43898, 28.9794, 0.393501, 1.34546, 0.4, -0.000124477, 0.997914, 0.990791, 0.999188, 0.994975
7.43998, 28.9772, 0.393474, 1.34545, 0.4, -0.000123657, 0.997916, 0.990792, 0.999189, 0.994976
7.44098, 28.975, 0.393448, 1.34544, 0.4, -0.000122834, 0.997918, 0.990794, 0.99919, 0.994978
7.44198, 28.9728, 0.393422, 1.34544, 0.4, -0.000122007, 0.99792, 0.990795, 0.999191, 0.994979
7.44298, 28.9706, 0.393396, 1.34543, 0.4, -0.000121177, 0.997923, 0.990797, 0.999192, 0.99498
7.44398, 28.9684, 0.39337, 1.34543, 0.4, -0.000120344, 0.997925, 0.990798, 0.999193, 0.994981
7.44498, 28.9663, 0.393345, 1.34542, 0.4, -0.000119507, 0.997927, 0.9908, 0.999193, 0.994982
7.44598, 28.9641, 0.39332, 1.34541, 0.4, -0.000118668, 0.997929, 0.990801, 0.999194, 0.994983
7.44698, 28.962, 0.393296, 1.34541, 0.4, -0.000117825, 0.997931, 0.990803, 0.999195, 0.994985
7.44798, 28.9599, 0.393271, 1.3454, 0.4, -0.00011698, 0.997933, 0.990804, 0.999196, 0.994986
7.44898, 28.9578, 0.393248, 1.34539, 0.4, -0.000116132, 0.997936, 0.990805, 0.999197, 0.994987
7.44998, 28.9557, 0.393224, 1.34539, 0.4, -0.00011528, 0.997938, 0.990807, 0.999198, 0.994988
7.45098, 28.9536, 0.393201, 1.34538, 0.4, -0.000114426, 0.99794, 0.990808, 0.999199, 0.994989
7.45198, 28.9516, 0.393178, 1.34537, 0.4, -0.000113569, 0.997942, 0.99081, 0.9992, 0.99499
7.45298, 28.9495, 0.393155, 1.34537, 0.4, -0.000112709, 0.997944, 0.990811, 0.999201, 0.994992
7.45398, 28.9475, 0.393133, 1.34536, 0.4, -0.000111846, 0.997946, 0.990812, 0.999202, 0.994993
7.45498, 28.9455, 0.393111, 1.34536, 0.4, -0.000110981, 0.997948, 0.990814, 0.999202, 0.994994
7.45598, 28.9435, 0.393089, 1.34535, 0.4, -0.000110113, 0.99795, 0.990815, 0.999203, 0.994995
7.45698, 28.9416, 0.393068, 1.34534, 0.4, -0.000109242, 0.997952, 0.990817, 0.999204, 0.994996
7.45798, 28.9396, 0.393047, 1.34534, 0.4, -0.000108369, 0.997954, 0.990818, 0.999205, 0.994997
7.45898, 28.9377, 0.393026, 1.34533, 0.4, -0.000107493, 0.997957, 0.990819, 0.999206, 0.994998
7.45998, 28.9357, 0.393006, 1.34532, 0.4, -0.000106615, 0.997959, 0.990821, 0.999207, 0.994999
7.46098, 28.9338, 0.392986, 1.34532, 0.4, -0.000105734, 0.997961, 0.990822, 0.999208, 0.995001
7.46198, 28.9319, 0.392966, 1.34531, 0.4, -0.000104851, 0.997963, 0.990823, 0.999209, 0.995002
7.46298, 28.93, 0.392947, 1.34531, 0.4, -0.000103965, 0.997965, 0.990825, 0.999209, 0.995003
7.46397, 28.9282, 0.392928, 1.3453, 0.4, -0.000103077, 0.997967, 0.990826, 0.99921, 0.995004
7.46497, 28.9263, 0.392909, 1.34529, 0.4, -0.000102186, 0.997969, 0.990827, 0.999211, 0.995005
7.46597, 28.9245, 0.392891, 1.34529, 0.4, -0.000101294, 0.997971, 0.990829, 0.999212, 0.995006
7.46697, 28.9227, 0.392873, 1.34528, 0.4, -0.000100399, 0.997973, 0.99083, 0.999213, 0.995007
7.46797, 28.9209, 0.392855, 1.34527, 0.4, -9.9502e-05, 0.997975, 0.990831, 0.999214, 0.995008
7.46897, 28.9191, 0.392838, 1.34527, 0.4, -9.86028e-05, 0.997977, 0.990832, 0.999214, 0.995009
7.46997, 28.9173, 0.392821, 1.34526, 0.4, -9.77015e-05, 0.997979, 0.990834, 0.999215, 0.99501
7.47097, 28.9156, 0.392804, 1.34526, 0.4, -9.67982e-05, 0.997981, 0.990835, 0.999216, 0.995011
7.47197, 28.9138, 0.392788, 1.34525, 0.4, -9.58928e-05, 0.997983, 0.990836, 0.999217, 0.995012
7.47297, 28.9121, 0.392772, 1.34524, 0.4, -9.49855e-05, 0.997984, 0.990837, 0.999218, 0.995013
7.47397, 28.9104, 0.392756, 1.34524, 0.4, -9.40762e-05, 0.997986, 0.990839, 0.999219, 0.995014
7.47497, 28.9087, 0.39274, 1.34523, 0.4, -9.3165e-05, 0.997988, 0.99084, 0.999219, 0.995015
7.47597, 28.9071, 0.392725, 1.34523, 0.4, -9.22519e-05, 0.99799, 0.990841, 0.99922, 0.995016
7.47697, 28.9054, 0.392711, 1.34522, 0.4, -9.13371e-05, 0.997992, 0.990843, 0.999221, 0.995017
7.47797, 28.9038, 0.392696, 1.34521, 0.4, -9.04205e-05, 0.997994, 0.990844, 0.999222, 0.995018
7.47897, 28.9022, 0.392682, 1.34521, 0.4, -8.95021e-05, 0.997996, 0.990845, 0.999222, 0.995019
7.47997, 28.9006, 0.392669, 1.3452, 0.4, -8.85821e-05, 0.997998, 0.990846, 0.999223, 0.99502
7.48097, 28.899, 0.392655, 1.34519, 0.4, -8.76604e-05, 0.998, 0.990847, 0.999224, 0.995021
7.48197, 28.8974, 0.392642, 1.34519, 0.4, -8.67371e-05, 0.998002, 0.990849, 0.999225, 0.995022
7.48297, 28.8959, 0.392629, 1.34518, 0.4, -8.58123e-05, 0.998004, 0.99085, 0.999226, 0.995023
7.48397, 28.8943, 0.392617, 1.34518, 0.4, -8.48859e-05, 0.998006, 0.990851, 0.999226, 0.995024
7.48497, 28.8928, 0.392605, 1.34517, 0.4, -8.3958e-05, 0.998008, 0.990852, 0.999227, 0.995025
7.48597, 28.8913, 0.392594, 1.34516, 0.4, -8.30288e-05, 0.998009, 0.990853, 0.999228, 0.995026
7.48697, 28.8898, 0.392582, 1.34516, 0.4, -8.20981e-05, 0.998011, 0.990855, 0.999229, 0.995027
7.48797, 28.8883, 0.392571, 1.34515, 0.4, -8.1166e-05, 0.998013, 0.990856, 0.99923, 0.995028
7.48897, 28.8869, 0.39256, 1.34515, 0.4, -8.02327e-05, 0.998015, 0.990857, 0.99923, 0.995029
7.48997, 28.8855, 0.39255, 1.34514, 0.4, -7.92981e-05, 0.998017, 0.990858, 0.999231, 0.99503
7.49097, 28.884, 0.39254, 1.34513, 0.4, -7.83623e-05, 0.998019, 0.990859, 0.999232, 0.995031
7.49197, 28.8826, 0.39253, 1.34513, 0.4, -7.74252e-05, 0.99802, 0.99086, 0.999233, 0.995032
7.49297, 28.8812, 0.392521, 1.34512, 0.4, -7.6487e-05, 0.998022, 0.990862, 0.999233, 0.995033
7.49397, 28.8799, 0.392512, 1.34512, 0.4, -7.55477e-05, 0.998024, 0.990863, 0.999234, 0.995034
7.49497, 28.8785, 0.392503, 1.34511, 0.4, -7.46074e-05, 0.998026, 0.990864, 0.999235, 0.995035
7.49597, 28.8772, 0.392495, 1.34511, 0.4, -7.3666e-05, 0.998028, 0.990865, 0.999236, 0.995036
7.49697, 28.8759, 0.392487, 1.3451, 0.4, -7.27237e-05, 0.99803, 0.990866, 0.999236, 0.995037
7.49797, 28.8746, 0.392479, 1.34509, 0.4, -7.17804e-05, 0.998031, 0.990867, 0.999237, 0.995038
7.49897, 28.8733, 0.392472, 1.34509, 0.4, -7.08363e-05, 0.998033, 0.990868, 0.999238, 0.995039
7.49997, 28.872, 0.392465, 1.34508, 0.4, -6.98913e-05, 0.998035, 0.99087, 0.999238, 0.99504
7.50097, 28.8708, 0.392458, 1.34508, 0.4, -6.89454e-05, 0.998037, 0.990871, 0.999239, 0.99504
7.50197, 28.8695, 0.392452, 1.34507, 0.4, -6.79989e-05, 0.998039, 0.990872, 0.99924, 0.995041
7.50297, 28.8683, 0.392446, 1.34506, 0.4, -6.70516e-05, 0.99804, 0.990873, 0.999241, 0.995042
7.50397, 28.8671, 0.39244, 1.34506, 0.4, -6.61036e-05, 0.998042, 0.990874, 0.999241, 0.995043
7.50497, 28.866, 0.392435, 1.34505, 0.4, -6.5155e-05, 0.998044, 0.990875, 0.999242, 0.995044
7.50597, 28.8648, 0.39243, 1.34505, 0.4, -6.42058e-05, 0.998046, 0.990876, 0.999243, 0.995045
7.50697, 28.8636, 0.392425, 1.34504, 0.4, -6.3256e-05, 0.998047, 0.990877, 0.999243, 0.995046
7.50797, 28.8625, 0.392421, 1.34504, 0.4, -6.23057e-05, 0.998049, 0.990878, 0.999244, 0.995047
7.50897, 28.8614, 0.392417, 1.34503, 0.4, -6.13549e-05, 0.998051, 0.990879, 0.999245, 0.995048
7.50997, 28.8603, 0.392413, 1.34502, 0.4, -6.04037e-05, 0.998053, 0.99088, 0.999246, 0.995048
7.51097, 28.8592, 0.39241, 1.34502, 0.4, -5.94521e-05, 0.998054, 0.990881, 0.999246, 0.995049
7.51197, 28.8582, 0.392407, 1.34501, 0.4, -5.85002e-05, 0.998056, 0.990882, 0.999247, 0.99505
7.51297, 28.8571, 0.392404, 1.34501, 0.4, -5.75479e-05, 0.998058, 0.990884, 0.999248, 0.995051
7.51397, 28.8561, 0.392402, 1.345, 0.4, -5.65954e-05, 0.99806, 0.990885, 0.999248, 0.995052
7.51497, 28.8551, 0.3924, 1.345, 0.4, -5.56426e-05, 0.998061, 0.990886, 0.999249, 0.995053
7.51597, 28.8541, 0.392398, 1.34499, 0.4, -5.46897e-05, 0.998063, 0.990887, 0.99925, 0.995054
7.51697, 28.8531, 0.392396, 1.34499, 0.4, -5.37366e-05, 0.998065, 0.990888, 0.99925, 0.995055
7.51797, 28.8522, 0.392395, 1.34498, 0.4, -5.27834e-05, 0.998066, 0.990889, 0.999251, 0.995055
7.51897, 28.8512, 0.392395, 1.34497, 0.4, -5.18301e-05, 0.998068, 0.99089, 0.999252, 0.995056
7.51997, 28.8503, 0.392394, 1.34497, 0.4, -5.08768e-05, 0.99807, 0.990891, 0.999252, 0.995057
7.52097, 28.8494, 0.392394, 1.34496, 0.4, -4.99235e-05, 0.998072, 0.990892, 0.999253, 0.995058
7.52197, 28.8485, 0.392394, 1.34496, 0.4, -4.89703e-05, 0.998073, 0.990893, 0.999254, 0.995059
7.52297, 28.8476, 0.392395, 1.34495, 0.4, -4.80172e-05, 0.998075, 0.990894, 0.999254, 0.99506
7.52397, 28.8468, 0.392396, 1.34495, 0.4, -4.70642e-05, 0.998077, 0.990895, 0.999255, 0.995061
7.52497, 28.8459, 0.392397, 1.34494, 0.4, -4.61114e-05, 0.998078, 0.990896, 0.999256, 0.995061
7.52597, 28.8451, 0.392399, 1.34494, 0.4, -4.51588e-05, 0.99808, 0.990897, 0.999256, 0.995062
7.52697, 28.8443, 0.3924, 1.34493, 0.4, -4.42065e-05, 0.998082, 0.990898, 0.999257, 0.995063
7.52797, 28.8435, 0.392403, 1.34492, 0.4, -4.32545e-05, 0.998083, 0.990899, 0.999258, 0.995064
7.52897, 28.8428, 0.392405, 1.34492, 0.4, -4.23028e-05, 0.998085, 0.9909, 0.999258, 0.995065
7.52997, 28.842, 0.392408, 1.34491, 0.4, -4.13515e-05, 0.998087, 0.990901, 0.999259, 0.995066
7.53097, 28.8413, 0.392411, 1.34491, 0.4, -4.04006e-05, 0.998088, 0.990902, 0.99926, 0.995066
7.53197, 28.8406, 0.392414, 1.3449, 0.4, -3.94502e-05, 0.99809, 0.990903, 0.99926, 0.995067
7.53297, 28.8399, 0.392418, 1.3449, 0.4, -3.85002e-05, 0.998092, 0.990904, 0.999261, 0.995068
7.53397, 28.8392, 0.392422, 1.34489, 0.4, -3.75508e-05, 0.998093, 0.990905, 0.999262, 0.995069
7.53497, 28.8385, 0.392427, 1.34489, 0.4, -3.6602e-05, 0.998095, 0.990906, 0.999262, 0.99507
7.53597, 28.8379, 0.392432, 1.34488, 0.4, -3.56538e-05, 0.998097, 0.990907, 0.999263, 0.99507
7.53697, 28.8372, 0.392436, 1.34488, 0.4, -3.47063e-05, 0.998098, 0.990907, 0.999264, 0.995071
7.53797, 28.8366, 0.392442, 1.34487, 0.4, -3.37595e-05, 0.9981, 0.990908, 0.999264, 0.995072
7.53897, 28.836, 0.392447, 1.34487, 0.4, -3.28134e-05, 0.998102, 0.990909, 0.999265, 0.995073
7.53997, 28.8354, 0.392454, 1.34486, 0.4, -3.18681e-05, 0.998103, 0.99091, 0.999266, 0.995073
7.54097, 28.8349, 0.39246, 1.34486, 0.4, -3.09236e-05, 0.998105, 0.990911, 0.999266, 0.995074
7.54197, 28.8343, 0.392466, 1.34485, 0.4, -2.99799e-05, 0.998106, 0.990912, 0.999267, 0.995075
7.54297, 28.8338, 0.392473, 1.34485, 0.4, -2.90372e-05, 0.998108, 0.990913, 0.999268, 0.995076
7.54397, 28.8333, 0.392481, 1.34484, 0.4, -2.80953e-05, 0.99811, 0.990914, 0.999268, 0.995077
7.54497, 28.8328, 0.392488, 1.34483, 0.4, -2.71545e-05, 0.998111, 0.990915, 0.999269, 0.995077
7.54597, 28.8323, 0.392496, 1.34483, 0.4, -2.62146e-05, 0.998113, 0.990916, 0.999269, 0.995078
7.54697, 28.8318, 0.392504, 1.34482, 0.4, -2.52758e-05, 0.998115, 0.990917, 0.99927, 0.995079
7.54797, 28.8314, 0.392513, 1.34482, 0.4, -2.43381e-05, 0.998116, 0.990918, 0.999271, 0.99508
7.54897, 28.8309, 0.392522, 1.34481, 0.4, -2.34016e-05, 0.998118, 0.990919, 0.999271, 0.99508
7.54997, 28.8305, 0.392531, 1.34481, 0.4, -2.24662e-05, 0.998119, 0.990919, 0.999272, 0.995081
7.55097, 28.8301, 0.39254, 1.3448, 0.4, -2.1532e-05, 0.998121, 0.99092, 0.999272, 0.995082
7.55197, 28.8298, 0.39255, 1.3448, 0.4, -2.0599e-05, 0.998123, 0.990921, 0.999273, 0.995083
7.55297, 28.8294, 0.39256, 1.34479, 0.4, -1.96673e-05, 0.998124, 0.990922, 0.999274, 0.995084
7.55397, 28.8291, 0.39257, 1.34479, 0.4, -1.87369e-05, 0.998126, 0.990923, 0.999274, 0.995084
7.55497, 28.8287, 0.392581, 1.34478, 0.4, -1.78079e-05, 0.998127, 0.990924, 0.999275, 0.995085
7.55597, 28.8284, 0.392592, 1.34478, 0.4, -1.68803e-05, 0.998129, 0.990925, 0.999276, 0.995086
7.55697, 28.8281, 0.392603, 1.34477, 0.4, -1.59542e-05, 0.998131, 0.990926, 0.999276, 0.995086
7.55797, 28.8278, 0.392614, 1.34477, 0.4, -1.50294e-05, 0.998132, 0.990927, 0.999277, 0.995087
7.55897, 28.8276, 0.392626, 1.34477, 0.4, -1.41062e-05, 0.998134, 0.990927, 0.999277, 0.995088
7.55997, 28.8273, 0.392638, 1.34476, 0.4, -1.31846e-05, 0.998135, 0.990928, 0.999278, 0.995089
7.56097, 28.8271, 0.392651, 1.34476, 0.4, -1.22645e-05, 0.998137, 0.990929, 0.999278, 0.995089
7.56197, 28.8269, 0.392664, 1.34475, 0.4, -1.1346e-05, 0.998138, 0.99093, 0.999279, 0.99509
7.56297, 28.8267, 0.392677, 1.34475, 0.4, -1.04292e-05, 0.99814, 0.990931, 0.99928, 0.995091
7.56397, 28.8265, 0.39269, 1.34474, 0.4, -9.51409e-06, 0.998142, 0.990932, 0.99928, 0.995092
7.56497, 28.8263, 0.392703, 1.34474, 0.4, -8.6007e-06, 0.998143, 0.990932, 0.999281, 0.995092
7.56597, 28.8262, 0.392717, 1.34473, 0.4, -7.68907e-06, 0.998145, 0.990933, 0.999281, 0.995093
7.56697, 28.8261, 0.392732, 1.34473, 0.4, -6.77923e-06, 0.998146, 0.990934, 0.999282, 0.995094
7.56797, 28.826, 0.392746, 1.34472, 0.4, -5.87124e-06, 0.998148, 0.990935, 0.999283, 0.995094
7.56897, 28.8259, 0.392761, 1.34472, 0.4, -4.96509e-06, 0.998149, 0.990936, 0.999283, 0.995095
7.56997, 28.8258, 0.392776, 1.34471, 0.4, -4.0609e-06, 0.998151, 0.990937, 0.999284, 0.995096
7.57097, 28.8257, 0.392791, 1.34471, 0.4, -3.15861e-06, 0.998153, 0.990938, 0.999284, 0.995097
7.57197, 28.8257, 0.392807, 1.3447, 0.4, -2.25831e-06, 0.998154, 0.990938, 0.999285, 0.995097
7.57297, 28.8256, 0.392823, 1.3447, 0.4, -1.36004e-06, 0.998156, 0.990939, 0.999286, 0.995098
7.57397, 28.8256, 0.392839, 1.34469, 0.4, -4.63809e-07, 0.998157, 0.99094, 0.999286, 0.995099
7.57497, 28.8256, 0.392855, 1.34469, 0.4, 4.30354e-07, 0.998159, 0.990941, 0.999287, 0.995099
7.57597, 28.8256, 0.392872, 1.34468, 0.4, 1.32238e-06, 0.99816, 0.990942, 0.999287, 0.9951
7.57697, 28.8257, 0.392889, 1.34468, 0.4, 2.21224e-06, 0.998162, 0.990943, 0.999288, 0.995101
7.57797, 28.8257, 0.392906, 1.34468, 0.4, 3.09992e-06, 0.998163, 0.990943, 0.999288, 0.995101
7.57897, 28.8258, 0.392924, 1.34467, 0.4, 3.98537e-06, 0.998165, 0.990944, 0.999289, 0.995102
7.57997, 28.8259, 0.392942, 1.34467, 0.4, 4.86855e-06, 0.998166, 0.990945, 0.99929, 0.995103
7.58097, 28.826, 0.39296, 1.34466, 0.4, 5.74943e-06, 0.998168, 0.990946, 0.99929, 0.995104
7.58197, 28.8261, 0.392978, 1.34466, 0.4, 6.62799e-06, 0.998169, 0.990946, 0.999291, 0.995104
7.58297, 28.8262, 0.392997, 1.34465, 0.4, 7.50421e-06, 0.998171, 0.990947, 0.999291, 0.995105
7.58397, 28.8263, 0.393016, 1.34465, 0.4, 8.37802e-06, 0.998173, 0.990948, 0.999292, 0.995106
7.58497, 28.8265, 0.393035, 1.34464, 0.4, 9.24938e-06, 0.998174, 0.990949, 0.999292, 0.995106
7.58597, 28.8267, 0.393055, 1.34464, 0.4, 1.01183e-05, 0.998176, 0.99095, 0.999293, 0.995107
7.58697, 28.8269, 0.393075, 1.34464, 0.4, 1.09847e-05, 0.998177, 0.990951, 0.999294, 0.995108
7.58797, 28.8271, 0.393095, 1.34463, 0.4, 1.18486e-05, 0.998179, 0.990951, 0.999294, 0.995108
7.58897, 28.8273, 0.393115, 1.34463, 0.4, 1.27099e-05, 0.99818, 0.990952, 0.999295, 0.995109
7.58997, 28.8275, 0.393135, 1.34462, 0.4, 1.35686e-05, 0.998182, 0.990953, 0.999295, 0.99511
7.59097, 28.8278, 0.393156, 1.34462, 0.4, 1.44247e-05, 0.998183, 0.990954, 0.999296, 0.99511
7.59197, 28.828, 0.393177, 1.34461, 0.4, 1.52781e-05, 0.998185, 0.990954, 0.999296, 0.995111
7.59297, 28.8283, 0.393199, 1.34461, 0.4, 1.61289e-05, 0.998186, 0.990955, 0.999297, 0.995112
7.59397, 28.8286, 0.39322, 1.34461, 0.4, 1.69769e-05, 0.998188, 0.990956, 0.999297, 0.995112
7.59497, 28.8289, 0.393242, 1.3446, 0.4, 1.78221e-05, 0.998189, 0.990957, 0.999298, 0.995113
7.59597, 28.8293, 0.393264, 1.3446, 0.4, 1.86646e-05, 0.998191, 0.990957, 0.999298, 0.995114
7.59697, 28.8296, 0.393287, 1.34459, 0.4, 1.95042e-05, 0.998192, 0.990958, 0.999299, 0.995114
7.59797, 28.83, 0.393309, 1.34459, 0.4, 2.03409e-05, 0.998194, 0.990959, 0.9993, 0.995115
7.59897, 28.8303, 0.393332, 1.34458, 0.4, 2.11748e-05, 0.998195, 0.99096, 0.9993, 0.995116
7.59997, 28.8307, 0.393355, 1.34458, 0.4, 2.20058e-05, 0.998197, 0.99096, 0.999301, 0.995116
7.60097, 28.8311, 0.393379, 1.34458, 0.4, 2.28338e-05, 0.998198, 0.990961, 0.999301, 0.995117
7.60196, 28.8315, 0.393402, 1.34457, 0.4, 2.36588e-05, 0.9982, 0.990962, 0.999302, 0.995118
7.60296, 28.832, 0.393426, 1.34457, 0.4, 2.44809e-05, 0.998201, 0.990963, 0.999302, 0.995118
7.60396, 28.8324, 0.393451, 1.34456, 0.4, 2.52999e-05, 0.998203, 0.990964, 0.999303, 0.995119
7.60496, 28.8329, 0.393475, 1.34456, 0.4, 2.61157e-05, 0.998204, 0.990964, 0.999303, 0.99512
7.60596, 28.8334, 0.393499, 1.34456, 0.4, 2.69285e-05, 0.998206, 0.990965, 0.999304, 0.99512
7.60696, 28.8339, 0.393524, 1.34455, 0.4, 2.77382e-05, 0.998207, 0.990966, 0.999304, 0.995121
7.60796, 28.8344, 0.393549, 1.34455, 0.4, 2.85447e-05, 0.998209, 0.990966, 0.999305, 0.995122
7.60896, 28.8349, 0.393575, 1.34454, 0.4, 2.9348e-05, 0.998211, 0.990967, 0.999306, 0.995122
7.60996, 28.8354, 0.3936, 1.34454, 0.4, 3.01481e-05, 0.998212, 0.990968, 0.999306, 0.995123
7.61096, 28.836, 0.393626, 1.34454, 0.4, 3.0945e-05, 0.998214, 0.990969, 0.999307, 0.995124
7.61196, 28.8365, 0.393652, 1.34453, 0.4, 3.17385e-05, 0.998215, 0.99097, 0.999307, 0.995124
7.61296, 28.8371, 0.393678, 1.34453, 0.4, 3.25288e-05, 0.998217, 0.99097, 0.999308, 0.995125
7.61396, 28.8377, 0.393705, 1.34452, 0.4, 3.33157e-05, 0.998218, 0.990971, 0.999308, 0.995126
7.61496, 28.8383, 0.393732, 1.34452, 0.4, 3.40992e-05, 0.99822, 0.990972, 0.999309, 0.995126
7.61596, 28.8389, 0.393759, 1.34452, 0.4, 3.48794e-05, 0.998221, 0.990973, 0.999309, 0.995127
7.61696, 28.8396, 0.393786, 1.34451, 0.4, 3.56561e-05, 0.998223, 0.990973, 0.99931, 0.995127
7.61796, 28.8402, 0.393813, 1.34451, 0.4, 3.64294e-05, 0.998224, 0.990974, 0.99931, 0.995128
7.61896, 28.8409, 0.393841, 1.34451, 0.4, 3.71991e-05, 0.998226, 0.990975, 0.999311, 0.995129
7.61996, 28.8416, 0.393869, 1.3445, 0.4, 3.79654e-05, 0.998227, 0.990975, 0.999312, 0.995129
7.62096, 28.8422, 0.393897, 1.3445, 0.4, 3.87281e-05, 0.998229, 0.990976, 0.999312, 0.99513
7.62196, 28.843, 0.393925, 1.34449, 0.4, 3.94873e-05, 0.99823, 0.990977, 0.999313, 0.995131
7.62296, 28.8437, 0.393954, 1.34449, 0.4, 4.02429e-05, 0.998232, 0.990978, 0.999313, 0.995131
7.62396, 28.8444, 0.393983, 1.34449, 0.4, 4.09948e-05, 0.998233, 0.990978, 0.999314, 0.995132
7.62496, 28.8451, 0.394012, 1.34448, 0.4, 4.17432e-05, 0.998235, 0.990979, 0.999314, 0.995133
7.62596, 28.8459, 0.394041, 1.34448, 0.4, 4.24878e-05, 0.998236, 0.99098, 0.999315, 0.995133
7.62696, 28.8467, 0.39407, 1.34448, 0.4, 4.32287e-05, 0.998238, 0.99098, 0.999315, 0.995134
7.62796, 28.8475, 0.3941, 1.34447, 0.4, 4.39659e-05, 0.998239, 0.990981, 0.999316, 0.995134
7.62896, 28.8483, 0.39413, 1.34447, 0.4, 4.46994e-05, 0.998241, 0.990982, 0.999316, 0.995135
7.62996, 28.8491, 0.39416, 1.34446, 0.4, 4.54291e-05, 0.998242, 0.990983, 0.999317, 0.995136
7.63096, 28.8499, 0.39419, 1.34446, 0.4, 4.6155e-05, 0.998244, 0.990983, 0.999317, 0.995136
7.63196, 28.8507, 0.39422, 1.34446, 0.4, 4.6877e-05, 0.998245, 0.990984, 0.999318, 0.995137
7.63296, 28.8516, 0.394251, 1.34445, 0.4, 4.75952e-05, 0.998247, 0.990985, 0.999318, 0.995138
7.63396, 28.8524, 0.394282, 1.34445, 0.4, 4.83096e-05, 0.998248, 0.990985, 0.999319, 0.995138
7.63496, 28.8533, 0.394313, 1.34445, 0.4, 4.902e-05, 0.99825, 0.990986, 0.999319, 0.995139
7.63596, 28.8542, 0.394344, 1.34444, 0.4, 4.97265e-05, 0.998251, 0.990987, 0.99932, 0.995139
7.63696, 28.8551, 0.394375, 1.34444, 0.4, 5.0429e-05, 0.998253, 0.990988, 0.999321, 0.99514
7.63796, 28.856, 0.394407, 1.34444, 0.4, 5.11276e-05, 0.998254, 0.990988, 0.999321, 0.995141
7.63896, 28.857, 0.394439, 1.34443, 0.4, 5.18222e-05, 0.998256, 0.990989, 0.999322, 0.995141
7.63996, 28.8579, 0.394471, 1.34443, 0.4, 5.25127e-05, 0.998257, 0.99099, 0.999322, 0.995142
7.64096, 28.8588, 0.394503, 1.34443, 0.4, 5.31992e-05, 0.998259, 0.99099, 0.999323, 0.995143
7.64196, 28.8598, 0.394535, 1.34442, 0.4, 5.38817e-05, 0.998261, 0.990991, 0.999323, 0.995143
7.64296, 28.8608, 0.394568, 1.34442, 0.4, 5.456e-05, 0.998262, 0.990992, 0.999324, 0.995144
7.64396, 28.8618, 0.394601, 1.34441, 0.4, 5.52343e-05, 0.998264, 0.990993, 0.999324, 0.995145
7.64496, 28.8628, 0.394634, 1.34441, 0.4, 5.59043e-05, 0.998265, 0.990993, 0.999325, 0.995145
7.64596, 28.8638, 0.394667, 1.34441, 0.4, 5.65703e-05, 0.998267, 0.990994, 0.999325, 0.995146
7.64696, 28.8648, 0.3947, 1.3444, 0.4, 5.7232e-05, 0.998268, 0.990995, 0.999326, 0.995146
7.64796, 28.8658, 0.394734, 1.3444, 0.4, 5.78895e-05, 0.99827, 0.990995, 0.999326, 0.995147
7.64896, 28.8669, 0.394767, 1.3444, 0.4, 5.85428e-05, 0.998271, 0.990996, 0.999327, 0.995148
7.64996, 28.868, 0.394801, 1.34439, 0.4, 5.91919e-05, 0.998273, 0.990997, 0.999327, 0.995148
7.65096, 28.869, 0.394835, 1.34439, 0.4, 5.98366e-05, 0.998274, 0.990997, 0.999328, 0.995149
7.65196, 28.8701, 0.394869, 1.34439, 0.4, 6.04772e-05, 0.998276, 0.990998, 0.999328, 0.995149
7.65296, 28.8712, 0.394903, 1.34438, 0.4, 6.11133e-05, 0.998277, 0.990999, 0.999329, 0.99515
7.65396, 28.8723, 0.394938, 1.34438, 0.4, 6.17452e-05, 0.998279, 0.991, 0.999329, 0.995151
7.65496, 28.8734, 0.394973, 1.34438, 0.4, 6.23727e-05, 0.99828, 0.991, 0.99933, 0.995151
7.65596, 28.8745, 0.395007, 1.34438, 0.4, 6.29958e-05, 0.998282, 0.991001, 0.999331, 0.995152
7.65696, 28.8757, 0.395043, 1.34437, 0.4, 6.36145e-05, 0.998284, 0.991002, 0.999331, 0.995153
7.65796, 28.8768, 0.395078, 1.34437, 0.4, 6.42288e-05, 0.998285, 0.991002, 0.999332, 0.995153
7.65896, 28.878, 0.395113, 1.34437, 0.4, 6.48387e-05, 0.998287, 0.991003, 0.999332, 0.995154
7.65996, 28.8792, 0.395148, 1.34436, 0.4, 6.54441e-05, 0.998288, 0.991004, 0.999333, 0.995155
7.66096, 28.8804, 0.395184, 1.34436, 0.4, 6.60451e-05, 0.99829, 0.991005, 0.999333, 0.995155
7.66196, 28.8816, 0.39522, 1.34436, 0.4, 6.66415e-05, 0.998291, 0.991005, 0.999334, 0.995156
7.66296, 28.8828, 0.395256, 1.34435, 0.4, 6.72335e-05, 0.998293, 0.991006, 0.999334, 0.995156
7.66396, 28.884, 0.395292, 1.34435, 0.4, 6.78209e-05, 0.998294, 0.991007, 0.999335, 0.995157
7.66496, 28.8852, 0.395328, 1.34435, 0.4, 6.84038e-05, 0.998296, 0.991007, 0.999335, 0.995158
7.66596, 28.8864, 0.395364, 1.34434, 0.4, 6.89821e-05, 0.998297, 0.991008, 0.999336, 0.995158
7.66696, 28.8877, 0.395401, 1.34434, 0.4, 6.95558e-05, 0.998299, 0.991009, 0.999336, 0.995159
7.66796, 28.8889, 0.395438, 1.34434, 0.4, 7.01249e-05, 0.9983, 0.991009, 0.999337, 0.995159
7.66896, 28.8902, 0.395474, 1.34433, 0.4, 7.06894e-05, 0.998302, 0.99101, 0.999337, 0.99516
7.66996, 28.8915, 0.395511, 1.34433, 0.4, 7.12493e-05, 0.998304, 0.991011, 0.999338, 0.995161
7.67096, 28.8928, 0.395548, 1.34433, 0.4, 7.18044e-05, 0.998305, 0.991012, 0.999338, 0.995161
7.67196, 28.8941, 0.395586, 1.34432, 0.4, 7.2355e-05, 0.998307, 0.991012, 0.999339, 0.995162
7.67296, 28.8954, 0.395623, 1.34432, 0.4, 7.29008e-05, 0.998308, 0.991013, 0.99934, 0.995163
7.67396, 28.8967, 0.39566, 1.34432, 0.4, 7.34419e-05, 0.99831, 0.991014, 0.99934, 0.995163
7.67496, 28.898, 0.395698, 1.34432, 0.4, 7.39784e-05, 0.998312, 0.991014, 0.999341, 0.995164
7.67596, 28.8994, 0.395736, 1.34431, 0.4, 7.451e-05, 0.998313, 0.991015, 0.999341, 0.995164
7.67696, 28.9007, 0.395774, 1.34431, 0.4, 7.5037e-05, 0.998315, 0.991016, 0.999342, 0.995165
7.67796, 28.9021, 0.395812, 1.34431, 0.4, 7.55592e-05, 0.998316, 0.991016, 0.999342, 0.995166
7.67896, 28.9034, 0.39585, 1.3443, 0.4, 7.60766e-05, 0.998318, 0.991017, 0.999343, 0.995166
7.67996, 28.9048, 0.395888, 1.3443, 0.4, 7.65892e-05, 0.99832, 0.991018, 0.999343, 0.995167
7.68096, 28.9062, 0.395926, 1.3443, 0.4, 7.7097e-05, 0.998321, 0.991018, 0.999344, 0.995168
7.68196, 28.9076, 0.395965, 1.34429, 0.4, 7.75999e-05, 0.998323, 0.991019, 0.999344, 0.995168
7.68296, 28.909, 0.396003, 1.34429, 0.4, 7.8098e-05, 0.998324, 0.99102, 0.999345, 0.995169
7.68396, 28.9104, 0.396042, 1.34429, 0.4, 7.85913e-05, 0.998326, 0.991021, 0.999345, 0.995169
7.68496, 28.9118, 0.396081, 1.34429, 0.4, 7.90796e-05, 0.998327, 0.991021, 0.999346, 0.99517
7.68596, 28.9132, 0.39612, 1.34428, 0.4, 7.95632e-05, 0.998329, 0.991022, 0.999346, 0.995171
7.68696, 28.9147, 0.396159, 1.34428, 0.4, 8.00418e-05, 0.998331, 0.991023, 0.999347, 0.995171
7.68796, 28.9161, 0.396198, 1.34428, 0.4, 8.05155e-05, 0.998332, 0.991023, 0.999348, 0.995172
7.68896, 28.9176, 0.396237, 1.34427, 0.4, 8.09843e-05, 0.998334, 0.991024, 0.999348, 0.995173
7.68996, 28.919, 0.396277, 1.34427, 0.4, 8.14481e-05, 0.998335, 0.991025, 0.999349, 0.995173
7.69096, 28.9205, 0.396316, 1.34427, 0.4, 8.1907e-05, 0.998337, 0.991026, 0.999349, 0.995174
7.69196, 28.922, 0.396355, 1.34426, 0.4, 8.2361e-05, 0.998339, 0.991026, 0.99935, 0.995175
7.69296, 28.9235, 0.396395, 1.34426, 0.4, 8.281e-05, 0.99834, 0.991027, 0.99935, 0.995175
7.69396, 28.925, 0.396435, 1.34426, 0.4, 8.32539e-05, 0.998342, 0.991028, 0.999351, 0.995176
7.69496, 28.9265, 0.396475, 1.34426, 0.4, 8.36929e-05, 0.998343, 0.991028, 0.999351, 0.995176
7.69596, 28.928, 0.396515, 1.34425, 0.4, 8.4127e-05, 0.998345, 0.991029, 0.999352, 0.995177
7.69696, 28.9295, 0.396555, 1.34425, 0.4, 8.45559e-05, 0.998347, 0.99103, 0.999352, 0.995178
7.69796, 28.931, 0.396595, 1.34425, 0.4, 8.49799e-05, 0.998348, 0.991031, 0.999353, 0.995178
7.69896, 28.9325, 0.396635, 1.34424, 0.4, 8.53988e-05, 0.99835, 0.991031, 0.999354, 0.995179
7.69996, 28.9341, 0.396675, 1.34424, 0.4, 8.58126e-05, 0.998352, 0.991032, 0.999354, 0.99518
7.70096, 28.9356, 0.396715, 1.34424, 0.4, 8.62215e-05, 0.998353, 0.991033, 0.999355, 0.99518
7.70196, 28.9372, 0.396756, 1.34424, 0.4, 8.66252e-05, 0.998355, 0.991033, 0.999355, 0.995181
7.70296, 28.9388, 0.396796, 1.34423, 0.4, 8.70239e-05, 0.998356, 0.991034, 0.999356, 0.995182
7.70396, 28.9403, 0.396837, 1.34423, 0.4, 8.74174e-05, 0.998358, 0.991035, 0.999356, 0.995182
7.70496, 28.9419, 0.396878, 1.34423, 0.4, 8.78059e-05, 0.99836, 0.991036, 0.999357, 0.995183
7.70596, 28.9435, 0.396918, 1.34423, 0.4, 8.81892e-05, 0.998361, 0.991036, 0.999357, 0.995183
7.70696, 28.9451, 0.396959, 1.34422, 0.4, 8.85675e-05, 0.998363, 0.991037, 0.999358, 0.995184
7.70796, 28.9467, 0.397, 1.34422, 0.4, 8.89406e-05, 0.998365, 0.991038, 0.999358, 0.995185
7.70896, 28.9483, 0.397041, 1.34422, 0.4, 8.93086e-05, 0.998366, 0.991039, 0.999359, 0.995185
7.70996, 28.9499, 0.397082, 1.34421, 0.4, 8.96715e-05, 0.998368, 0.991039, 0.99936, 0.995186
7.71096, 28.9515, 0.397123, 1.34421, 0.4, 9.00292e-05, 0.99837, 0.99104, 0.99936, 0.995187
7.71196, 28.9531, 0.397164, 1.34421, 0.4, 9.03817e-05, 0.998371, 0.991041, 0.999361, 0.995187
7.71296, 28.9548, 0.397206, 1.34421, 0.4, 9.07291e-05, 0.998373, 0.991041, 0.999361, 0.995188
7.71396, 28.9564, 0.397247, 1.3442, 0.4, 9.10713e-05, 0.998375, 0.991042, 0.999362, 0.995189
7.71496, 28.958, 0.397288, 1.3442, 0.4, 9.14083e-05, 0.998376, 0.991043, 0.999362, 0.995189
7.71596, 28.9597, 0.397329, 1.3442, 0.4, 9.17401e-05, 0.998378, 0.991044, 0.999363, 0.99519
7.71696, 28.9614, 0.397371, 1.3442, 0.4, 9.20668e-05, 0.99838, 0.991044, 0.999363, 0.995191
7.71796, 28.963, 0.397412, 1.34419, 0.4, 9.23882e-05, 0.998381, 0.991045, 0.999364, 0.995191
7.71896, 28.9647, 0.397454, 1.34419, 0.4, 9.27045e-05, 0.998383, 0.991046, 0.999365, 0.995192
7.71996, 28.9663, 0.397495, 1.34419, 0.4, 9.30155e-05, 0.998385, 0.991047, 0.999365, 0.995193
7.72096, 28.968, 0.397537, 1.34418, 0.4, 9.33214e-05, 0.998387, 0.991047, 0.999366, 0.995193
7.72196, 28.9697, 0.397579, 1.34418, 0.4, 9.3622e-05, 0.998388, 0.991048, 0.999366, 0.995194
7.72296, 28.9714, 0.39762, 1.34418, 0.4, 9.39173e-05, 0.99839, 0.991049, 0.999367, 0.995195
7.72396, 28.9731, 0.397662, 1.34418, 0.4, 9.42075e-05, 0.998392, 0.991049, 0.999367, 0.995195
7.72496, 28.9748, 0.397704, 1.34417, 0.4, 9.44924e-05, 0.998393, 0.99105, 0.999368, 0.995196
7.72596, 28.9765, 0.397746, 1.34417, 0.4, 9.47721e-05, 0.998395, 0.991051, 0.999369, 0.995197
7.72696, 28.9782, 0.397788, 1.34417, 0.4, 9.50465e-05, 0.998397, 0.991052, 0.999369, 0.995197
7.72796, 28.9799, 0.397829, 1.34417, 0.4, 9.53157e-05, 0.998398, 0.991053, 0.99937, 0.995198
7.72896, 28.9816, 0.397871, 1.34416, 0.4, 9.55796e-05, 0.9984, 0.991053, 0.99937, 0.995199
7.72996, 28.9834, 0.397913, 1.34416, 0.4, 9.58383e-05, 0.998402, 0.991054, 0.999371, 0.995199
7.73096, 28.9851, 0.397955, 1.34416, 0.4, 9.60918e-05, 0.998404, 0.991055, 0.999371, 0.9952
7.73196, 28.9868, 0.397997, 1.34415, 0.4, 9.63399e-05, 0.998405, 0.991056, 0.999372, 0.995201
7.73296, 28.9885, 0.398039, 1.34415, 0.4, 9.65829e-05, 0.998407, 0.991056, 0.999373, 0.995201
7.73396, 28.9903, 0.398081, 1.34415, 0.4, 9.68205e-05, 0.998409, 0.991057, 0.999373, 0.995202
7.73496, 28.992, 0.398123, 1.34415, 0.4, 9.70529e-05, 0.99841, 0.991058, 0.999374, 0.995203
7.73596, 28.9938, 0.398165, 1.34414, 0.4, 9.728e-05, 0.998412, 0.991059, 0.999374, 0.995203
7.73696, 28.9955, 0.398207, 1.34414, 0.4, 9.75019e-05, 0.998414, 0.991059, 0.999375, 0.995204
7.73796, 28.9973, 0.39825, 1.34414, 0.4, 9.77184e-05, 0.998416, 0.99106, 0.999375, 0.995205
7.73896, 28.9991, 0.398292, 1.34414, 0.4, 9.79297e-05, 0.998417, 0.991061, 0.999376, 0.995205
7.73995, 29.0008, 0.398334, 1.34413, 0.4, 9.81357e-05, 0.998419, 0.991062, 0.999377, 0.995206
7.74095, 29.0026, 0.398376, 1.34413, 0.4, 9.83365e-05, 0.998421, 0.991062, 0.999377, 0.995207
7.74195, 29.0044, 0.398418, 1.34413, 0.4, 9.85319e-05, 0.998423, 0.991063, 0.999378, 0.995208
7.74295, 29.0061, 0.39846, 1.34413, 0.4, 9.87221e-05, 0.998424, 0.991064, 0.999378, 0.995208
7.74395, 29.0079, 0.398502, 1.34412, 0.4, 9.89071e-05, 0.998426, 0.991065, 0.999379, 0.995209
7.74495, 29.0097, 0.398544, 1.34412, 0.4, 9.90867e-05, 0.998428, 0.991066, 0.99938, 0.99521
7.74595, 29.0115, 0.398586, 1.34412, 0.4, 9.92611e-05, 0.99843, 0.991066, 0.99938, 0.99521
7.74695, 29.0133, 0.398629, 1.34411, 0.4, 9.94302e-05, 0.998432, 0.991067, 0.999381, 0.995211
7.74795, 29.0151, 0.398671, 1.34411, 0.4, 9.95941e-05, 0.998433, 0.991068, 0.999381, 0.995212
7.74895, 29.0168, 0.398713, 1.34411, 0.4, 9.97526e-05, 0.998435, 0.991069, 0.999382, 0.995212
7.74995, 29.0186, 0.398755, 1.34411, 0.4, 9.99059e-05, 0.998437, 0.99107, 0.999383, 0.995213
7.75095, 29.0204, 0.398797, 1.3441, 0.4, 0.000100054, 0.998439, 0.99107, 0.999383, 0.995214
7.75195, 29.0222, 0.398839, 1.3441, 0.4, 0.000100197, 0.998441, 0.991071, 0.999384, 0.995215
7.75295, 29.0241, 0.398881, 1.3441, 0.4, 0.000100334, 0.998442, 0.991072, 0.999384, 0.995215
7.75395, 29.0259, 0.398923, 1.3441, 0.4, 0.000100466, 0.998444, 0.991073, 0.999385, 0.995216
7.75495, 29.0277, 0.398965, 1.34409, 0.4, 0.000100593, 0.998446, 0.991073, 0.999386, 0.995217
7.75595, 29.0295, 0.399007, 1.34409, 0.4, 0.000100715, 0.998448, 0.991074, 0.999386, 0.995218
7.75695, 29.0313, 0.399049, 1.34409, 0.4, 0.000100831, 0.998449, 0.991075, 0.999387, 0.995218
7.75795, 29.0331, 0.399091, 1.34409, 0.4, 0.000100943, 0.998451, 0.991076, 0.999387, 0.995219
7.75895, 29.0349, 0.399133, 1.34408, 0.4, 0.000101049, 0.998453, 0.991077, 0.999388, 0.99522
7.75995, 29.0367, 0.399175, 1.34408, 0.4, 0.000101149, 0.998455, 0.991078, 0.999389, 0.99522
7.76095, 29.0386, 0.399217, 1.34408, 0.4, 0.000101245, 0.998457, 0.991078, 0.999389, 0.995221
7.76195, 29.0404, 0.399259, 1.34407, 0.4, 0.000101335, 0.998459, 0.991079, 0.99939, 0.995222
7.76295, 29.0422, 0.399301, 1.34407, 0.4, 0.00010142, 0.998461, 0.99108, 0.99939, 0.995223
7.76395, 29.044, 0.399343, 1.34407, 0.4, 0.000101499, 0.998462, 0.991081, 0.999391, 0.995223
7.76495, 29.0459, 0.399385, 1.34407, 0.4, 0.000101574, 0.998464, 0.991082, 0.999392, 0.995224
7.76595, 29.0477, 0.399426, 1.34406, 0.4, 0.000101643, 0.998466, 0.991082, 0.999392, 0.995225
7.76695, 29.0495, 0.399468, 1.34406, 0.4, 0.000101707, 0.998468, 0.991083, 0.999393, 0.995225
7.76795, 29.0514, 0.39951, 1.34406, 0.4, 0.000101766, 0.99847, 0.991084, 0.999394, 0.995226
7.76895, 29.0532, 0.399551, 1.34406, 0.4, 0.00010182, 0.998472, 0.991085, 0.999394, 0.995227
7.76995, 29.055, 0.399593, 1.34405, 0.4, 0.000101868, 0.998473, 0.991086, 0.999395, 0.995228
7.77095, 29.0569, 0.399634, 1.34405, 0.4, 0.000101911, 0.998475, 0.991087, 0.999395, 0.995228
7.77195, 29.0587, 0.399676, 1.34405, 0.4, 0.000101949, 0.998477, 0.991087, 0.999396, 0.995229
7.77295, 29.0605, 0.399717, 1.34405, 0.4, 0.000101982, 0.998479, 0.991088, 0.999397, 0.99523
7.77395, 29.0624, 0.399759, 1.34404, 0.4, 0.00010201, 0.998481, 0.991089, 0.999397, 0.995231
7.77495, 29.0642, 0.3998, 1.34404, 0.4, 0.000102032, 0.998483, 0.99109, 0.999398, 0.995232
7.77595, 29.066, 0.399842, 1.34404, 0.4, 0.000102049, 0.998485, 0.991091, 0.999399, 0.995232
7.77695, 29.0679, 0.399883, 1.34403, 0.4, 0.000102061, 0.998487, 0.991092, 0.999399, 0.995233
7.77795, 29.0697, 0.399924, 1.34403, 0.4, 0.000102068, 0.998489, 0.991093, 0.9994, 0.995234
7.77895, 29.0716, 0.399965, 1.34403, 0.4, 0.00010207, 0.99849, 0.991094, 0.999401, 0.995234
7.77995, 29.0734, 0.400006, 1.34403, 0.4, 0.000102067, 0.998492, 0.991094, 0.999401, 0.995235
7.78095, 29.0752, 0.400047, 1.34402, 0.4, 0.000102059, 0.998494, 0.991095, 0.999402, 0.995236
7.78195, 29.0771, 0.400088, 1.34402, 0.4, 0.000102045, 0.998496, 0.991096, 0.999402, 0.995237
7.78295, 29.0789, 0.400129, 1.34402, 0.4, 0.000102026, 0.998498, 0.991097, 0.999403, 0.995238
7.78395, 29.0807, 0.40017, 1.34401, 0.4, 0.000102003, 0.9985, 0.991098, 0.999404, 0.995238
7.78495, 29.0826, 0.400211, 1.34401, 0.4, 0.000101974, 0.998502, 0.991099, 0.999404, 0.995239
7.78595, 29.0844, 0.400251, 1.34401, 0.4, 0.00010194, 0.998504, 0.9911, 0.999405, 0.99524
7.78695, 29.0863, 0.400292, 1.34401, 0.4, 0.000101901, 0.998506, 0.991101, 0.999406, 0.995241
7.78795, 29.0881, 0.400332, 1.344, 0.4, 0.000101857, 0.998508, 0.991101, 0.999406, 0.995241
7.78895, 29.0899, 0.400373, 1.344, 0.4, 0.000101807, 0.99851, 0.991102, 0.999407, 0.995242
7.78995, 29.0917, 0.400413, 1.344, 0.4, 0.000101753, 0.998512, 0.991103, 0.999408, 0.995243
7.79095, 29.0936, 0.400453, 1.34399, 0.4, 0.000101694, 0.998513, 0.991104, 0.999408, 0.995244
7.79195, 29.0954, 0.400494, 1.34399, 0.4, 0.00010163, 0.998515, 0.991105, 0.999409, 0.995245
7.79295, 29.0972, 0.400534, 1.34399, 0.4, 0.00010156, 0.998517, 0.991106, 0.99941, 0.995245
7.79395, 29.0991, 0.400574, 1.34399, 0.4, 0.000101486, 0.998519, 0.991107, 0.99941, 0.995246
7.79495, 29.1009, 0.400614, 1.34398, 0.4, 0.000101407, 0.998521, 0.991108, 0.999411, 0.995247
7.79595, 29.1027, 0.400654, 1.34398, 0.4, 0.000101323, 0.998523, 0.991109, 0.999412, 0.995248
7.79695, 29.1045, 0.400693, 1.34398, 0.4, 0.000101233, 0.998525, 0.991109, 0.999412, 0.995249
7.79795, 29.1064, 0.400733, 1.34397, 0.4, 0.000101139, 0.998527, 0.99111, 0.999413, 0.995249
7.79895, 29.1082, 0.400773, 1.34397, 0.4, 0.00010104, 0.998529, 0.991111, 0.999414, 0.99525
7.79995, 29.11, 0.400812, 1.34397, 0.4, 0.000100936, 0.998531, 0.991112, 0.999414, 0.995251
7.80095, 29.1118, 0.400852, 1.34397, 0.4, 0.000100827, 0.998533, 0.991113, 0.999415, 0.995252
7.80195, 29.1136, 0.400891, 1.34396, 0.4, 0.000100713, 0.998535, 0.991114, 0.999416, 0.995253
7.80295, 29.1154, 0.40093, 1.34396, 0.4, 0.000100594, 0.998537, 0.991115, 0.999416, 0.995253
7.80395, 29.1173, 0.400969, 1.34396, 0.4, 0.00010047, 0.998539, 0.991116, 0.999417, 0.995254
7.80495, 29.1191, 0.401009, 1.34395, 0.4, 0.000100342, 0.998541, 0.991117, 0.999418, 0.995255
7.80595, 29.1209, 0.401047, 1.34395, 0.4, 0.000100208, 0.998543, 0.991118, 0.999418, 0.995256
7.80695, 29.1227, 0.401086, 1.34395, 0.4, 0.00010007, 0.998545, 0.991119, 0.999419, 0.995257
7.80795, 29.1245, 0.401125, 1.34395, 0.4, 9.99265e-05, 0.998547, 0.99112, 0.99942, 0.995258
7.80895, 29.1263, 0.401163, 1.34394, 0.4, 9.97785e-05, 0.998549, 0.991121, 0.999421, 0.995258
7.80995, 29.1281, 0.401202, 1.34394, 0.4, 9.96257e-05, 0.998551, 0.991122, 0.999421, 0.995259
