Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.81095, 29.1299, 0.40124, 1.34394, 0.4, 9.94681e-05, 0.998553, 0.991122, 0.999422, 0.99526
7.81195, 29.1316, 0.401279, 1.34393, 0.4, 9.93057e-05, 0.998555, 0.991123, 0.999423, 0.995261
7.81295, 29.1334, 0.401317, 1.34393, 0.4, 9.91385e-05, 0.998557, 0.991124, 0.999423, 0.995262
7.81395, 29.1352, 0.401355, 1.34393, 0.4, 9.89666e-05, 0.998559, 0.991125, 0.999424, 0.995263
7.81495, 29.137, 0.401393, 1.34392, 0.4, 9.87899e-05, 0.998561, 0.991126, 0.999425, 0.995263
7.81595, 29.1388, 0.401431, 1.34392, 0.4, 9.86085e-05, 0.998563, 0.991127, 0.999425, 0.995264
7.81695, 29.1405, 0.401468, 1.34392, 0.4, 9.84224e-05, 0.998565, 0.991128, 0.999426, 0.995265
7.81795, 29.1423, 0.401506, 1.34392, 0.4, 9.82316e-05, 0.998567, 0.991129, 0.999427, 0.995266
7.81895, 29.1441, 0.401543, 1.34391, 0.4, 9.80361e-05, 0.998569, 0.99113, 0.999427, 0.995267
7.81995, 29.1458, 0.401581, 1.34391, 0.4, 9.7836e-05, 0.998572, 0.991131, 0.999428, 0.995268
7.82095, 29.1476, 0.401618, 1.34391, 0.4, 9.76311e-05, 0.998574, 0.991132, 0.999429, 0.995268
7.82195, 29.1494, 0.401655, 1.3439, 0.4, 9.74217e-05, 0.998576, 0.991133, 0.99943, 0.995269
7.82295, 29.1511, 0.401692, 1.3439, 0.4, 9.72076e-05, 0.998578, 0.991134, 0.99943, 0.99527
7.82395, 29.1529, 0.401729, 1.3439, 0.4, 9.6989e-05, 0.99858, 0.991135, 0.999431, 0.995271
7.82495, 29.1546, 0.401766, 1.34389, 0.4, 9.67657e-05, 0.998582, 0.991136, 0.999432, 0.995272
7.82595, 29.1563, 0.401802, 1.34389, 0.4, 9.65379e-05, 0.998584, 0.991137, 0.999433, 0.995273
7.82695, 29.1581, 0.401838, 1.34389, 0.4, 9.63055e-05, 0.998586, 0.991138, 0.999433, 0.995274
7.82795, 29.1598, 0.401875, 1.34388, 0.4, 9.60687e-05, 0.998588, 0.991139, 0.999434, 0.995275
7.82895, 29.1615, 0.401911, 1.34388, 0.4, 9.58272e-05, 0.99859, 0.99114, 0.999435, 0.995275
7.82995, 29.1633, 0.401947, 1.34388, 0.4, 9.55813e-05, 0.998592, 0.991141, 0.999435, 0.995276
7.83095, 29.165, 0.401983, 1.34387, 0.4, 9.53309e-05, 0.998594, 0.991142, 0.999436, 0.995277
7.83195, 29.1667, 0.402019, 1.34387, 0.4, 9.5076e-05, 0.998596, 0.991143, 0.999437, 0.995278
7.83295, 29.1684, 0.402054, 1.34387, 0.4, 9.48167e-05, 0.998598, 0.991144, 0.999438, 0.995279
7.83395, 29.1701, 0.40209, 1.34386, 0.4, 9.4553e-05, 0.998601, 0.991145, 0.999438, 0.99528
7.83495, 29.1718, 0.402125, 1.34386, 0.4, 9.42848e-05, 0.998603, 0.991146, 0.999439, 0.995281
7.83595, 29.1735, 0.40216, 1.34386, 0.4, 9.40123e-05, 0.998605, 0.991147, 0.99944, 0.995282
7.83695, 29.1752, 0.402195, 1.34385, 0.4, 9.37354e-05, 0.998607, 0.991148, 0.999441, 0.995282
7.83795, 29.1769, 0.40223, 1.34385, 0.4, 9.34541e-05, 0.998609, 0.991149, 0.999441, 0.995283
7.83895, 29.1786, 0.402265, 1.34385, 0.4, 9.31685e-05, 0.998611, 0.99115, 0.999442, 0.995284
7.83995, 29.1802, 0.4023, 1.34384, 0.4, 9.28785e-05, 0.998613, 0.991151, 0.999443, 0.995285
7.84095, 29.1819, 0.402334, 1.34384, 0.4, 9.25843e-05, 0.998616, 0.991152, 0.999444, 0.995286
7.84195, 29.1836, 0.402368, 1.34383, 0.4, 9.22857e-05, 0.998618, 0.991153, 0.999444, 0.995287
7.84295, 29.1852, 0.402402, 1.34383, 0.4, 9.1983e-05, 0.99862, 0.991154, 0.999445, 0.995288
7.84395, 29.1869, 0.402436, 1.34383, 0.4, 9.1676e-05, 0.998622, 0.991156, 0.999446, 0.995289
7.84495, 29.1885, 0.40247, 1.34382, 0.4, 9.13647e-05, 0.998624, 0.991157, 0.999447, 0.99529
7.84595, 29.1902, 0.402504, 1.34382, 0.4, 9.10493e-05, 0.998626, 0.991158, 0.999447, 0.995291
7.84695, 29.1918, 0.402537, 1.34382, 0.4, 9.07297e-05, 0.998628, 0.991159, 0.999448, 0.995292
7.84795, 29.1934, 0.402571, 1.34381, 0.4, 9.04059e-05, 0.99863, 0.99116, 0.999449, 0.995292
7.84895, 29.1951, 0.402604, 1.34381, 0.4, 9.0078e-05, 0.998633, 0.991161, 0.99945, 0.995293
7.84995, 29.1967, 0.402637, 1.3438, 0.4, 8.97459e-05, 0.998635, 0.991162, 0.99945, 0.995294
7.85095, 29.1983, 0.40267, 1.3438, 0.4, 8.94097e-05, 0.998637, 0.991163, 0.999451, 0.995295
7.85195, 29.1999, 0.402702, 1.3438, 0.4, 8.90695e-05, 0.998639, 0.991164, 0.999452, 0.995296
7.85295, 29.2015, 0.402735, 1.34379, 0.4, 8.87252e-05, 0.998641, 0.991165, 0.999453, 0.995297
7.85395, 29.2031, 0.402767, 1.34379, 0.4, 8.83768e-05, 0.998644, 0.991166, 0.999453, 0.995298
7.85495, 29.2047, 0.4028, 1.34379, 0.4, 8.80245e-05, 0.998646, 0.991167, 0.999454, 0.995299
7.85595, 29.2063, 0.402832, 1.34378, 0.4, 8.76682e-05, 0.998648, 0.991168, 0.999455, 0.9953
7.85695, 29.2078, 0.402864, 1.34378, 0.4, 8.73078e-05, 0.99865, 0.99117, 0.999456, 0.995301
7.85795, 29.2094, 0.402895, 1.34377, 0.4, 8.69435e-05, 0.998652, 0.991171, 0.999457, 0.995302
7.85895, 29.211, 0.402927, 1.34377, 0.4, 8.65753e-05, 0.998654, 0.991172, 0.999457, 0.995303
7.85995, 29.2125, 0.402958, 1.34377, 0.4, 8.62032e-05, 0.998657, 0.991173, 0.999458, 0.995304
7.86095, 29.2141, 0.402989, 1.34376, 0.4, 8.58272e-05, 0.998659, 0.991174, 0.999459, 0.995305
7.86195, 29.2156, 0.40302, 1.34376, 0.4, 8.54474e-05, 0.998661, 0.991175, 0.99946, 0.995306
7.86295, 29.2171, 0.403051, 1.34375, 0.4, 8.50637e-05, 0.998663, 0.991176, 0.999461, 0.995307
7.86395, 29.2187, 0.403081, 1.34375, 0.4, 8.46761e-05, 0.998666, 0.991177, 0.999461, 0.995308
7.86495, 29.2202, 0.403112, 1.34374, 0.4, 8.42849e-05, 0.998668, 0.991178, 0.999462, 0.995309
7.86595, 29.2217, 0.403142, 1.34374, 0.4, 8.38898e-05, 0.99867, 0.99118, 0.999463, 0.99531
7.86695, 29.2232, 0.403172, 1.34374, 0.4, 8.34909e-05, 0.998672, 0.991181, 0.999464, 0.99531
7.86795, 29.2247, 0.403202, 1.34373, 0.4, 8.30884e-05, 0.998675, 0.991182, 0.999465, 0.995311
7.86895, 29.2262, 0.403232, 1.34373, 0.4, 8.26821e-05, 0.998677, 0.991183, 0.999465, 0.995312
7.86995, 29.2277, 0.403261, 1.34372, 0.4, 8.22721e-05, 0.998679, 0.991184, 0.999466, 0.995313
7.87095, 29.2292, 0.403291, 1.34372, 0.4, 8.18585e-05, 0.998681, 0.991185, 0.999467, 0.995314
7.87195, 29.2306, 0.40332, 1.34371, 0.4, 8.14412e-05, 0.998684, 0.991186, 0.999468, 0.995315
7.87295, 29.2321, 0.403349, 1.34371, 0.4, 8.10203e-05, 0.998686, 0.991188, 0.999469, 0.995316
7.87395, 29.2335, 0.403378, 1.34371, 0.4, 8.05959e-05, 0.998688, 0.991189, 0.999469, 0.995317
7.87495, 29.235, 0.403406, 1.3437, 0.4, 8.01679e-05, 0.99869, 0.99119, 0.99947, 0.995318
7.87595, 29.2364, 0.403435, 1.3437, 0.4, 7.97363e-05, 0.998693, 0.991191, 0.999471, 0.995319
7.87695, 29.2379, 0.403463, 1.34369, 0.4, 7.93013e-05, 0.998695, 0.991192, 0.999472, 0.99532
7.87794, 29.2393, 0.403491, 1.34369, 0.4, 7.88627e-05, 0.998697, 0.991193, 0.999473, 0.995321
7.87894, 29.2407, 0.403519, 1.34368, 0.4, 7.84206e-05, 0.998699, 0.991194, 0.999473, 0.995322
7.87994, 29.2421, 0.403546, 1.34368, 0.4, 7.79751e-05, 0.998702, 0.991196, 0.999474, 0.995323
7.88094, 29.2435, 0.403574, 1.34367, 0.4, 7.75262e-05, 0.998704, 0.991197, 0.999475, 0.995324
7.88194, 29.2449, 0.403601, 1.34367, 0.4, 7.70739e-05, 0.998706, 0.991198, 0.999476, 0.995325
7.88294, 29.2463, 0.403628, 1.34367, 0.4, 7.66183e-05, 0.998708, 0.991199, 0.999477, 0.995326
7.88394, 29.2477, 0.403655, 1.34366, 0.4, 7.61592e-05, 0.998711, 0.9912, 0.999478, 0.995327
7.88494, 29.249, 0.403682, 1.34366, 0.4, 7.56969e-05, 0.998713, 0.991201, 0.999478, 0.995328
7.88594, 29.2504, 0.403708, 1.34365, 0.4, 7.52313e-05, 0.998715, 0.991203, 0.999479, 0.995329
7.88694, 29.2517, 0.403734, 1.34365, 0.4, 7.47624e-05, 0.998717, 0.991204, 0.99948, 0.99533
7.88794, 29.2531, 0.40376, 1.34364, 0.4, 7.42902e-05, 0.99872, 0.991205, 0.999481, 0.995331
7.88894, 29.2544, 0.403786, 1.34364, 0.4, 7.38148e-05, 0.998722, 0.991206, 0.999482, 0.995332
7.88994, 29.2557, 0.403812, 1.34363, 0.4, 7.33363e-05, 0.998724, 0.991207, 0.999483, 0.995333
7.89094, 29.257, 0.403837, 1.34363, 0.4, 7.28545e-05, 0.998727, 0.991209, 0.999483, 0.995334
7.89194, 29.2584, 0.403863, 1.34362, 0.4, 7.23697e-05, 0.998729, 0.99121, 0.999484, 0.995336
7.89294, 29.2596, 0.403888, 1.34362, 0.4, 7.18817e-05, 0.998731, 0.991211, 0.999485, 0.995337
7.89394, 29.2609, 0.403912, 1.34361, 0.4, 7.13906e-05, 0.998734, 0.991212, 0.999486, 0.995338
7.89494, 29.2622, 0.403937, 1.34361, 0.4, 7.08964e-05, 0.998736, 0.991214, 0.999487, 0.995339
7.89594, 29.2635, 0.403961, 1.3436, 0.4, 7.03992e-05, 0.998738, 0.991215, 0.999488, 0.99534
7.89694, 29.2648, 0.403986, 1.3436, 0.4, 6.9899e-05, 0.998741, 0.991216, 0.999488, 0.995341
7.89794, 29.266, 0.40401, 1.34359, 0.4, 6.93958e-05, 0.998743, 0.991217, 0.999489, 0.995342
7.89894, 29.2673, 0.404033, 1.34359, 0.4, 6.88897e-05, 0.998745, 0.991218, 0.99949, 0.995343
7.89994, 29.2685, 0.404057, 1.34358, 0.4, 6.83806e-05, 0.998748, 0.99122, 0.999491, 0.995344
7.90094, 29.2697, 0.40408, 1.34358, 0.4, 6.78686e-05, 0.99875, 0.991221, 0.999492, 0.995345
7.90194, 29.2709, 0.404104, 1.34357, 0.4, 6.73537e-05, 0.998752, 0.991222, 0.999493, 0.995346
7.90294, 29.2721, 0.404126, 1.34357, 0.4, 6.68359e-05, 0.998755, 0.991223, 0.999494, 0.995347
7.90394, 29.2733, 0.404149, 1.34356, 0.4, 6.63154e-05, 0.998757, 0.991225, 0.999494, 0.995348
7.90494, 29.2745, 0.404172, 1.34356, 0.4, 6.5792e-05, 0.998759, 0.991226, 0.999495, 0.995349
7.90594, 29.2757, 0.404194, 1.34355, 0.4, 6.52659e-05, 0.998762, 0.991227, 0.999496, 0.99535
7.90694, 29.2769, 0.404216, 1.34355, 0.4, 6.4737e-05, 0.998764, 0.991228, 0.999497, 0.995351
7.90794, 29.278, 0.404238, 1.34354, 0.4, 6.42054e-05, 0.998766, 0.99123, 0.999498, 0.995352
7.90894, 29.2792, 0.40426, 1.34354, 0.4, 6.36711e-05, 0.998769, 0.991231, 0.999499, 0.995353
7.90994, 29.2803, 0.404281, 1.34353, 0.4, 6.31342e-05, 0.998771, 0.991232, 0.9995, 0.995354
7.91094, 29.2815, 0.404302, 1.34353, 0.4, 6.25945e-05, 0.998773, 0.991233, 0.999501, 0.995355
7.91194, 29.2826, 0.404323, 1.34352, 0.4, 6.20523e-05, 0.998776, 0.991235, 0.999501, 0.995357
7.91294, 29.2837, 0.404344, 1.34352, 0.4, 6.15075e-05, 0.998778, 0.991236, 0.999502, 0.995358
7.91394, 29.2848, 0.404365, 1.34351, 0.4, 6.09602e-05, 0.99878, 0.991237, 0.999503, 0.995359
7.91494, 29.2859, 0.404385, 1.34351, 0.4, 6.04103e-05, 0.998783, 0.991238, 0.999504, 0.99536
7.91594, 29.287, 0.404405, 1.3435, 0.4, 5.98579e-05, 0.998785, 0.99124, 0.999505, 0.995361
7.91694, 29.288, 0.404425, 1.34349, 0.4, 5.9303e-05, 0.998788, 0.991241, 0.999506, 0.995362
7.91794, 29.2891, 0.404444, 1.34349, 0.4, 5.87458e-05, 0.99879, 0.991242, 0.999507, 0.995363
7.91894, 29.2902, 0.404464, 1.34348, 0.4, 5.8186e-05, 0.998792, 0.991243, 0.999508, 0.995364
7.91994, 29.2912, 0.404483, 1.34348, 0.4, 5.76239e-05, 0.998795, 0.991245, 0.999509, 0.995365
7.92094, 29.2922, 0.404502, 1.34347, 0.4, 5.70595e-05, 0.998797, 0.991246, 0.999509, 0.995366
7.92194, 29.2933, 0.404521, 1.34347, 0.4, 5.64927e-05, 0.9988, 0.991247, 0.99951, 0.995367
7.92294, 29.2943, 0.40454, 1.34346, 0.4, 5.59236e-05, 0.998802, 0.991249, 0.999511, 0.995369
7.92394, 29.2953, 0.404558, 1.34346, 0.4, 5.53521e-05, 0.998804, 0.99125, 0.999512, 0.99537
7.92494, 29.2963, 0.404576, 1.34345, 0.4, 5.47785e-05, 0.998807, 0.991251, 0.999513, 0.995371
7.92594, 29.2972, 0.404594, 1.34344, 0.4, 5.42026e-05, 0.998809, 0.991253, 0.999514, 0.995372
7.92694, 29.2982, 0.404612, 1.34344, 0.4, 5.36246e-05, 0.998812, 0.991254, 0.999515, 0.995373
7.92794, 29.2992, 0.404629, 1.34343, 0.4, 5.30443e-05, 0.998814, 0.991255, 0.999516, 0.995374
7.92894, 29.3001, 0.404646, 1.34343, 0.4, 5.24619e-05, 0.998816, 0.991257, 0.999517, 0.995375
7.92994, 29.3011, 0.404664, 1.34342, 0.4, 5.18774e-05, 0.998819, 0.991258, 0.999518, 0.995376
7.93094, 29.302, 0.40468, 1.34342, 0.4, 5.12909e-05, 0.998821, 0.991259, 0.999518, 0.995377
7.93194, 29.3029, 0.404697, 1.34341, 0.4, 5.07022e-05, 0.998824, 0.991261, 0.999519, 0.995379
7.93294, 29.3038, 0.404713, 1.3434, 0.4, 5.01116e-05, 0.998826, 0.991262, 0.99952, 0.99538
7.93394, 29.3047, 0.404729, 1.3434, 0.4, 4.9519e-05, 0.998828, 0.991263, 0.999521, 0.995381
7.93494, 29.3056, 0.404745, 1.34339, 0.4, 4.89244e-05, 0.998831, 0.991265, 0.999522, 0.995382
7.93594, 29.3065, 0.40476, 1.34339, 0.4, 4.83279e-05, 0.998833, 0.991266, 0.999523, 0.995383
7.93694, 29.3073, 0.404776, 1.34338, 0.4, 4.77294e-05, 0.998836, 0.991267, 0.999524, 0.995384
7.93794, 29.3082, 0.404791, 1.34338, 0.4, 4.71292e-05, 0.998838, 0.991269, 0.999525, 0.995385
7.93894, 29.309, 0.404806, 1.34337, 0.4, 4.6527e-05, 0.998841, 0.99127, 0.999526, 0.995386
7.93994, 29.3099, 0.40482, 1.34336, 0.4, 4.5923e-05, 0.998843, 0.991271, 0.999527, 0.995388
7.94094, 29.3107, 0.404835, 1.34336, 0.4, 4.53173e-05, 0.998845, 0.991273, 0.999528, 0.995389
7.94194, 29.3115, 0.404849, 1.34335, 0.4, 4.47097e-05, 0.998848, 0.991274, 0.999529, 0.99539
7.94294, 29.3123, 0.404863, 1.34335, 0.4, 4.41005e-05, 0.99885, 0.991275, 0.999529, 0.995391
7.94394, 29.3131, 0.404877, 1.34334, 0.4, 4.34895e-05, 0.998853, 0.991277, 0.99953, 0.995392
7.94494, 29.3139, 0.40489, 1.34333, 0.4, 4.28769e-05, 0.998855, 0.991278, 0.999531, 0.995393
7.94594, 29.3146, 0.404904, 1.34333, 0.4, 4.22626e-05, 0.998858, 0.991279, 0.999532, 0.995395
7.94694, 29.3154, 0.404917, 1.34332, 0.4, 4.16467e-05, 0.99886, 0.991281, 0.999533, 0.995396
7.94794, 29.3161, 0.40493, 1.34331, 0.4, 4.10292e-05, 0.998863, 0.991282, 0.999534, 0.995397
7.94894, 29.3169, 0.404942, 1.34331, 0.4, 4.04102e-05, 0.998865, 0.991283, 0.999535, 0.995398
7.94994, 29.3176, 0.404954, 1.3433, 0.4, 3.97897e-05, 0.998867, 0.991285, 0.999536, 0.995399
7.95094, 29.3183, 0.404967, 1.3433, 0.4, 3.91676e-05, 0.99887, 0.991286, 0.999537, 0.9954
7.95194, 29.319, 0.404978, 1.34329, 0.4, 3.85441e-05, 0.998872, 0.991288, 0.999538, 0.995401
7.95294, 29.3197, 0.40499, 1.34328, 0.4, 3.79191e-05, 0.998875, 0.991289, 0.999539, 0.995403
7.95394, 29.3204, 0.405002, 1.34328, 0.4, 3.72927e-05, 0.998877, 0.99129, 0.99954, 0.995404
7.95494, 29.321, 0.405013, 1.34327, 0.4, 3.6665e-05, 0.99888, 0.991292, 0.999541, 0.995405
7.95594, 29.3217, 0.405024, 1.34326, 0.4, 3.60358e-05, 0.998882, 0.991293, 0.999542, 0.995406
7.95694, 29.3223, 0.405034, 1.34326, 0.4, 3.54054e-05, 0.998885, 0.991295, 0.999543, 0.995407
7.95794, 29.323, 0.405045, 1.34325, 0.4, 3.47737e-05, 0.998887, 0.991296, 0.999543, 0.995408
7.95894, 29.3236, 0.405055, 1.34324, 0.4, 3.41407e-05, 0.998889, 0.991297, 0.999544, 0.99541
7.95994, 29.3242, 0.405065, 1.34324, 0.4, 3.35065e-05, 0.998892, 0.991299, 0.999545, 0.995411
7.96094, 29.3248, 0.405075, 1.34323, 0.4, 3.2871e-05, 0.998894, 0.9913, 0.999546, 0.995412
7.96194, 29.3254, 0.405084, 1.34322, 0.4, 3.22344e-05, 0.998897, 0.991302, 0.999547, 0.995413
7.96294, 29.3259, 0.405094, 1.34322, 0.4, 3.15967e-05, 0.998899, 0.991303, 0.999548, 0.995414
7.96394, 29.3265, 0.405103, 1.34321, 0.4, 3.09578e-05, 0.998902, 0.991304, 0.999549, 0.995416
7.96494, 29.3271, 0.405112, 1.3432, 0.4, 3.03179e-05, 0.998904, 0.991306, 0.99955, 0.995417
7.96594, 29.3276, 0.40512, 1.3432, 0.4, 2.96769e-05, 0.998907, 0.991307, 0.999551, 0.995418
7.96694, 29.3281, 0.405129, 1.34319, 0.4, 2.90348e-05, 0.998909, 0.991309, 0.999552, 0.995419
7.96794, 29.3286, 0.405137, 1.34318, 0.4, 2.83918e-05, 0.998912, 0.99131, 0.999553, 0.99542
7.96894, 29.3292, 0.405145, 1.34318, 0.4, 2.77478e-05, 0.998914, 0.991311, 0.999554, 0.995421
7.96994, 29.3296, 0.405152, 1.34317, 0.4, 2.71028e-05, 0.998917, 0.991313, 0.999555, 0.995423
7.97094, 29.3301, 0.40516, 1.34316, 0.4, 2.6457e-05, 0.998919, 0.991314, 0.999556, 0.995424
7.97194, 29.3306, 0.405167, 1.34316, 0.4, 2.58103e-05, 0.998922, 0.991316, 0.999557, 0.995425
7.97294, 29.3311, 0.405174, 1.34315, 0.4, 2.51627e-05, 0.998924, 0.991317, 0.999558, 0.995426
7.97394, 29.3315, 0.405181, 1.34314, 0.4, 2.45143e-05, 0.998927, 0.991319, 0.999559, 0.995427
7.97494, 29.3319, 0.405187, 1.34314, 0.4, 2.38651e-05, 0.998929, 0.99132, 0.99956, 0.995429
7.97594, 29.3324, 0.405193, 1.34313, 0.4, 2.32152e-05, 0.998932, 0.991322, 0.999561, 0.99543
7.97694, 29.3328, 0.405199, 1.34312, 0.4, 2.25645e-05, 0.998934, 0.991323, 0.999562, 0.995431
7.97794, 29.3332, 0.405205, 1.34312, 0.4, 2.19132e-05, 0.998936, 0.991324, 0.999563, 0.995432
7.97894, 29.3336, 0.40521, 1.34311, 0.4, 2.12611e-05, 0.998939, 0.991326, 0.999564, 0.995433
7.97994, 29.3339, 0.405216, 1.3431, 0.4, 2.06084e-05, 0.998941, 0.991327, 0.999565, 0.995435
7.98094, 29.3343, 0.405221, 1.34309, 0.4, 1.99552e-05, 0.998944, 0.991329, 0.999566, 0.995436
7.98194, 29.3347, 0.405226, 1.34309, 0.4, 1.93013e-05, 0.998946, 0.99133, 0.999567, 0.995437
7.98294, 29.335, 0.40523, 1.34308, 0.4, 1.86468e-05, 0.998949, 0.991332, 0.999568, 0.995438
7.98394, 29.3353, 0.405235, 1.34307, 0.4, 1.79919e-05, 0.998951, 0.991333, 0.999568, 0.99544
7.98494, 29.3356, 0.405239, 1.34307, 0.4, 1.73364e-05, 0.998954, 0.991335, 0.999569, 0.995441
7.98594, 29.336, 0.405242, 1.34306, 0.4, 1.66805e-05, 0.998956, 0.991336, 0.99957, 0.995442
7.98694, 29.3362, 0.405246, 1.34305, 0.4, 1.60241e-05, 0.998959, 0.991337, 0.999571, 0.995443
7.98794, 29.3365, 0.405249, 1.34304, 0.4, 1.53673e-05, 0.998961, 0.991339, 0.999572, 0.995444
7.98894, 29.3368, 0.405253, 1.34304, 0.4, 1.47102e-05, 0.998964, 0.99134, 0.999573, 0.995446
7.98994, 29.3371, 0.405256, 1.34303, 0.4, 1.40527e-05, 0.998966, 0.991342, 0.999574, 0.995447
7.99094, 29.3373, 0.405258, 1.34302, 0.4, 1.33949e-05, 0.998969, 0.991343, 0.999575, 0.995448
7.99194, 29.3375, 0.405261, 1.34301, 0.4, 1.27368e-05, 0.998971, 0.991345, 0.999576, 0.995449
7.99294, 29.3378, 0.405263, 1.34301, 0.4, 1.20784e-05, 0.998974, 0.991346, 0.999577, 0.99545
7.99394, 29.338, 0.405265, 1.343, 0.4, 1.14198e-05, 0.998976, 0.991348, 0.999578, 0.995452
7.99494, 29.3382, 0.405267, 1.34299, 0.4, 1.0761e-05, 0.998979, 0.991349, 0.999579, 0.995453
7.99594, 29.3384, 0.405268, 1.34298, 0.4, 1.0102e-05, 0.998981, 0.991351, 0.99958, 0.995454
7.99694, 29.3385, 0.40527, 1.34298, 0.4, 9.44287e-06, 0.998984, 0.991352, 0.999581, 0.995456
7.99794, 29.3387, 0.405271, 1.34297, 0.4, 8.78362e-06, 0.998986, 0.991354, 0.999582, 0.995457
7.99894, 29.3389, 0.405272, 1.34296, 0.4, 8.12426e-06, 0.998989, 0.991355, 0.999583, 0.995458
7.99994, 29.339, 0.405272, 1.34295, 0.4, 7.46489e-06, 0.998991, 0.991357, 0.999584, 0.995459
8.00094, 29.3391, 0.405273, 1.34295, 0.4, 6.80548e-06, 0.998994, 0.991358, 0.999585, 0.99546
8.00194, 29.3392, 0.405273, 1.34294, 0.4, 6.14604e-06, 0.998996, 0.99136, 0.999586, 0.995462
8.00294, 29.3393, 0.405273, 1.34293, 0.4, 5.48665e-06, 0.998999, 0.991361, 0.999587, 0.995463
8.00394, 29.3394, 0.405272, 1.34292, 0.4, 4.82732e-06, 0.999001, 0.991363, 0.999588, 0.995464
8.00494, 29.3395, 0.405272, 1.34291, 0.4, 4.16807e-06, 0.999004, 0.991364, 0.999589, 0.995465
8.00594, 29.3396, 0.405271, 1.3429, 0.4, 3.50892e-06, 0.999006, 0.991365, 0.99959, 0.995467
8.00694, 29.3396, 0.40527, 1.3429, 0.4, 2.84993e-06, 0.999009, 0.991367, 0.999591, 0.995468
8.00794, 29.3397, 0.405269, 1.34289, 0.4, 2.19112e-06, 0.999011, 0.991369, 0.999592, 0.995469
8.00894, 29.3397, 0.405267, 1.34288, 0.4, 1.5325e-06, 0.999014, 0.99137, 0.999593, 0.99547
8.00994, 29.3397, 0.405266, 1.34287, 0.4, 8.74092e-07, 0.999016, 0.991372, 0.999594, 0.995472
8.01094, 29.3398, 0.405264, 1.34286, 0.4, 2.15952e-07, 0.999019, 0.991373, 0.999595, 0.995473
8.01194, 29.3398, 0.405262, 1.34285, 0.4, -4.41886e-07, 0.999021, 0.991375, 0.999596, 0.995474
8.01294, 29.3397, 0.405259, 1.34285, 0.4, -1.09942e-06, 0.999024, 0.991376, 0.999597, 0.995475
8.01394, 29.3397, 0.405257, 1.34284, 0.4, -1.75663e-06, 0.999026, 0.991378, 0.999598, 0.995477
8.01494, 29.3397, 0.405254, 1.34283, 0.4, -2.41344e-06, 0.999029, 0.991379, 0.999599, 0.995478
8.01594, 29.3396, 0.405251, 1.34282, 0.4, -3.06987e-06, 0.999031, 0.991381, 0.9996, 0.995479
8.01694, 29.3396, 0.405248, 1.34281, 0.4, -3.72586e-06, 0.999034, 0.991382, 0.999601, 0.99548
8.01794, 29.3395, 0.405244, 1.3428, 0.4, -4.3814e-06, 0.999036, 0.991384, 0.999602, 0.995482
8.01894, 29.3394, 0.40524, 1.34279, 0.4, -5.03646e-06, 0.999039, 0.991385, 0.999603, 0.995483
8.01994, 29.3393, 0.405236, 1.34279, 0.4, -5.691e-06, 0.999041, 0.991387, 0.999604, 0.995484
8.02094, 29.3392, 0.405232, 1.34278, 0.4, -6.345e-06, 0.999044, 0.991388, 0.999605, 0.995485
8.02194, 29.3391, 0.405228, 1.34277, 0.4, -6.99843e-06, 0.999046, 0.99139, 0.999606, 0.995487
8.02295, 29.339, 0.405223, 1.34276, 0.4, -7.65128e-06, 0.999049, 0.991391, 0.999607, 0.995488
8.02395, 29.3388, 0.405219, 1.34275, 0.4, -8.30352e-06, 0.999051, 0.991393, 0.999608, 0.995489
8.02495, 29.3386, 0.405214, 1.34274, 0.4, -8.9551e-06, 0.999054, 0.991394, 0.999609, 0.99549
8.02595, 29.3385, 0.405208, 1.34273, 0.4, -9.60601e-06, 0.999056, 0.991396, 0.99961, 0.995492
8.02695, 29.3383, 0.405203, 1.34272, 0.4, -1.02562e-05, 0.999059, 0.991397, 0.999611, 0.995493
8.02795, 29.3381, 0.405197, 1.34271, 0.4, -1.09057e-05, 0.999061, 0.991399, 0.999612, 0.995494
8.02895, 29.3379, 0.405191, 1.3427, 0.4, -1.15544e-05, 0.999064, 0.9914, 0.999613, 0.995495
8.02995, 29.3377, 0.405185, 1.3427, 0.4, -1.22023e-05, 0.999066, 0.991402, 0.999614, 0.995497
8.03095, 29.3375, 0.405179, 1.34269, 0.4, -1.28494e-05, 0.999068, 0.991403, 0.999615, 0.995498
8.03195, 29.3372, 0.405172, 1.34268, 0.4, -1.34957e-05, 0.999071, 0.991405, 0.999616, 0.995499
8.03295, 29.337, 0.405165, 1.34267, 0.4, -1.41411e-05, 0.999074, 0.991406, 0.999617, 0.995501
8.03395, 29.3367, 0.405158, 1.34266, 0.4, -1.47856e-05, 0.999076, 0.991408, 0.999618, 0.995502
8.03495, 29.3365, 0.405151, 1.34265, 0.4, -1.54292e-05, 0.999078, 0.991409, 0.999619, 0.995503
8.03595, 29.3362, 0.405144, 1.34264, 0.4, -1.60719e-05, 0.999081, 0.991411, 0.99962, 0.995504
8.03695, 29.3359, 0.405136, 1.34263, 0.4, -1.67135e-05, 0.999083, 0.991412, 0.999621, 0.995506
8.03795, 29.3356, 0.405128, 1.34262, 0.4, -1.73542e-05, 0.999086, 0.991414, 0.999622, 0.995507
8.03895, 29.3353, 0.40512, 1.34261, 0.4, -1.79939e-05, 0.999088, 0.991416, 0.999623, 0.995508
8.03995, 29.3349, 0.405112, 1.3426, 0.4, -1.86324e-05, 0.999091, 0.991417, 0.999624, 0.995509
8.04095, 29.3346, 0.405103, 1.34259, 0.4, -1.92699e-05, 0.999093, 0.991419, 0.999625, 0.995511
8.04195, 29.3342, 0.405094, 1.34258, 0.4, -1.99063e-05, 0.999096, 0.99142, 0.999626, 0.995512
8.04295, 29.3339, 0.405086, 1.34257, 0.4, -2.05415e-05, 0.999098, 0.991422, 0.999627, 0.995513
8.04395, 29.3335, 0.405076, 1.34257, 0.4, -2.11756e-05, 0.999101, 0.991423, 0.999628, 0.995514
8.04495, 29.3331, 0.405067, 1.34256, 0.4, -2.18085e-05, 0.999103, 0.991425, 0.999629, 0.995516
8.04595, 29.3327, 0.405057, 1.34255, 0.4, -2.24402e-05, 0.999105, 0.991426, 0.99963, 0.995517
8.04696, 29.3323, 0.405048, 1.34254, 0.4, -2.30707e-05, 0.999108, 0.991428, 0.999631, 0.995518
8.04796, 29.3319, 0.405038, 1.34253, 0.4, -2.36999e-05, 0.99911, 0.991429, 0.999632, 0.99552
8.04896, 29.3314, 0.405028, 1.34252, 0.4, -2.43277e-05, 0.999113, 0.991431, 0.999633, 0.995521
8.04996, 29.331, 0.405017, 1.34251, 0.4, -2.49543e-05, 0.999115, 0.991432, 0.999634, 0.995522
8.05096, 29.3305, 0.405007, 1.3425, 0.4, -2.55796e-05, 0.999118, 0.991434, 0.999635, 0.995523
8.05196, 29.3301, 0.404996, 1.34249, 0.4, -2.62035e-05, 0.99912, 0.991435, 0.999636, 0.995525
8.05296, 29.3296, 0.404985, 1.34248, 0.4, -2.68259e-05, 0.999123, 0.991437, 0.999637, 0.995526
8.05396, 29.3291, 0.404974, 1.34247, 0.4, -2.7447e-05, 0.999125, 0.991439, 0.999638, 0.995527
8.05496, 29.3286, 0.404962, 1.34246, 0.4, -2.80666e-05, 0.999128, 0.99144, 0.999639, 0.995528
8.05596, 29.3281, 0.404951, 1.34245, 0.4, -2.86847e-05, 0.99913, 0.991442, 0.99964, 0.99553
8.05696, 29.3276, 0.404939, 1.34244, 0.4, -2.93014e-05, 0.999133, 0.991443, 0.999641, 0.995531
8.05796, 29.327, 0.404927, 1.34243, 0.4, -2.99165e-05, 0.999135, 0.991445, 0.999642, 0.995532
8.05896, 29.3265, 0.404915, 1.34242, 0.4, -3.05301e-05, 0.999137, 0.991446, 0.999643, 0.995533
8.05996, 29.3259, 0.404902, 1.34241, 0.4, -3.11421e-05, 0.99914, 0.991448, 0.999644, 0.995535
8.06096, 29.3254, 0.40489, 1.3424, 0.4, -3.17526e-05, 0.999142, 0.991449, 0.999645, 0.995536
8.06196, 29.3248, 0.404877, 1.34239, 0.4, -3.23614e-05, 0.999145, 0.991451, 0.999646, 0.995537
8.06296, 29.3242, 0.404864, 1.34238, 0.4, -3.29686e-05, 0.999147, 0.991452, 0.999647, 0.995539
8.06396, 29.3236, 0.404851, 1.34237, 0.4, -3.35741e-05, 0.99915, 0.991454, 0.999648, 0.99554
8.06496, 29.323, 0.404837, 1.34236, 0.4, -3.41779e-05, 0.999152, 0.991455, 0.999649, 0.995541
8.06596, 29.3224, 0.404824, 1.34235, 0.4, -3.47801e-05, 0.999154, 0.991457, 0.99965, 0.995542
8.06696, 29.3218, 0.40481, 1.34234, 0.4, -3.53804e-05, 0.999157, 0.991459, 0.999651, 0.995544
8.06796, 29.3211, 0.404796, 1.34233, 0.4, -3.59791e-05, 0.999159, 0.99146, 0.999652, 0.995545
8.06896, 29.3205, 0.404782, 1.34232, 0.4, -3.65759e-05, 0.999162, 0.991462, 0.999653, 0.995546
8.06996, 29.3198, 0.404768, 1.34231, 0.4, -3.71709e-05, 0.999164, 0.991463, 0.999654, 0.995547
8.07096, 29.3191, 0.404753, 1.3423, 0.4, -3.77641e-05, 0.999166, 0.991465, 0.999655, 0.995549
8.07197, 29.3184, 0.404739, 1.34229, 0.4, -3.83555e-05, 0.999169, 0.991466, 0.999656, 0.99555
8.07297, 29.3177, 0.404724, 1.34228, 0.4, -3.8945e-05, 0.999171, 0.991468, 0.999657, 0.995551
8.07397, 29.317, 0.404709, 1.34227, 0.4, -3.95325e-05, 0.999174, 0.991469, 0.999658, 0.995552
8.07497, 29.3163, 0.404694, 1.34226, 0.4, -4.01182e-05, 0.999176, 0.991471, 0.999659, 0.995554
8.07597, 29.3156, 0.404678, 1.34225, 0.4, -4.07019e-05, 0.999179, 0.991472, 0.99966, 0.995555
8.07697, 29.3149, 0.404662, 1.34223, 0.4, -4.12836e-05, 0.999181, 0.991474, 0.999661, 0.995556
8.07797, 29.3141, 0.404647, 1.34222, 0.4, -4.18634e-05, 0.999183, 0.991476, 0.999662, 0.995558
8.07897, 29.3133, 0.404631, 1.34221, 0.4, -4.24411e-05, 0.999186, 0.991477, 0.999663, 0.995559
8.07997, 29.3126, 0.404614, 1.3422, 0.4, -4.30168e-05, 0.999188, 0.991479, 0.999664, 0.99556
8.08097, 29.3118, 0.404598, 1.34219, 0.4, -4.35904e-05, 0.999191, 0.99148, 0.999665, 0.995561
8.08197, 29.311, 0.404581, 1.34218, 0.4, -4.41619e-05, 0.999193, 0.991482, 0.999666, 0.995563
8.08297, 29.3102, 0.404565, 1.34217, 0.4, -4.47313e-05, 0.999195, 0.991483, 0.999667, 0.995564
8.08397, 29.3094, 0.404548, 1.34216, 0.4, -4.52986e-05, 0.999198, 0.991485, 0.999668, 0.995565
8.08497, 29.3086, 0.404531, 1.34215, 0.4, -4.58637e-05, 0.9992, 0.991486, 0.999669, 0.995566
8.08597, 29.3077, 0.404514, 1.34214, 0.4, -4.64267e-05, 0.999203, 0.991488, 0.99967, 0.995568
8.08697, 29.3069, 0.404496, 1.34213, 0.4, -4.69875e-05, 0.999205, 0.991489, 0.999671, 0.995569
8.08797, 29.306, 0.404479, 1.34212, 0.4, -4.75461e-05, 0.999207, 0.991491, 0.999672, 0.99557
8.08897, 29.3052, 0.404461, 1.34211, 0.4, -4.81024e-05, 0.99921, 0.991492, 0.999673, 0.995571
8.08997, 29.3043, 0.404443, 1.3421, 0.4, -4.86565e-05, 0.999212, 0.991494, 0.999674, 0.995573
8.09097, 29.3034, 0.404425, 1.34209, 0.4, -4.92083e-05, 0.999214, 0.991496, 0.999675, 0.995574
8.09197, 29.3025, 0.404407, 1.34207, 0.4, -4.97578e-05, 0.999217, 0.991497, 0.999676, 0.995575
8.09297, 29.3016, 0.404388, 1.34206, 0.4, -5.03049e-05, 0.999219, 0.991499, 0.999677, 0.995577
8.09397, 29.3007, 0.40437, 1.34205, 0.4, -5.08498e-05, 0.999222, 0.9915, 0.999678, 0.995578
8.09497, 29.2998, 0.404351, 1.34204, 0.4, -5.13923e-05, 0.999224, 0.991502, 0.999679, 0.995579
8.09597, 29.2989, 0.404332, 1.34203, 0.4, -5.19324e-05, 0.999226, 0.991503, 0.99968, 0.99558
8.09698, 29.2979, 0.404313, 1.34202, 0.4, -5.24701e-05, 0.999228, 0.991505, 0.999681, 0.995582
8.09798, 29.297, 0.404294, 1.34201, 0.4, -5.30054e-05, 0.999231, 0.991506, 0.999682, 0.995583
8.09898, 29.296, 0.404274, 1.342, 0.4, -5.35382e-05, 0.999233, 0.991508, 0.999683, 0.995584
8.09998, 29.2951, 0.404255, 1.34199, 0.4, -5.40686e-05, 0.999236, 0.991509, 0.999684, 0.995585
8.10098, 29.2941, 0.404235, 1.34197, 0.4, -5.45965e-05, 0.999238, 0.991511, 0.999685, 0.995587
8.10198, 29.2931, 0.404215, 1.34196, 0.4, -5.51219e-05, 0.99924, 0.991512, 0.999686, 0.995588
8.10298, 29.2921, 0.404195, 1.34195, 0.4, -5.56448e-05, 0.999243, 0.991514, 0.999687, 0.995589
8.10398, 29.2911, 0.404175, 1.34194, 0.4, -5.61651e-05, 0.999245, 0.991515, 0.999688, 0.99559
8.10498, 29.2901, 0.404155, 1.34193, 0.4, -5.66829e-05, 0.999247, 0.991517, 0.999689, 0.995592
8.10598, 29.2891, 0.404134, 1.34192, 0.4, -5.7198e-05, 0.999249, 0.991518, 0.99969, 0.995593
8.10698, 29.288, 0.404113, 1.34191, 0.4, -5.77106e-05, 0.999252, 0.99152, 0.999691, 0.995594
8.10798, 29.287, 0.404093, 1.3419, 0.4, -5.82206e-05, 0.999254, 0.991521, 0.999692, 0.995595
8.10898, 29.2859, 0.404072, 1.34188, 0.4, -5.8728e-05, 0.999256, 0.991523, 0.999693, 0.995597
8.10998, 29.2849, 0.404051, 1.34187, 0.4, -5.92327e-05, 0.999259, 0.991524, 0.999694, 0.995598
8.11098, 29.2838, 0.404029, 1.34186, 0.4, -5.97347e-05, 0.999261, 0.991526, 0.999695, 0.995599
8.11198, 29.2827, 0.404008, 1.34185, 0.4, -6.02341e-05, 0.999263, 0.991527, 0.999696, 0.9956
8.11298, 29.2816, 0.403987, 1.34184, 0.4, -6.07307e-05, 0.999266, 0.991529, 0.999697, 0.995602
8.11398, 29.2805, 0.403965, 1.34183, 0.4, -6.12247e-05, 0.999268, 0.991531, 0.999698, 0.995603
8.11498, 29.2794, 0.403943, 1.34181, 0.4, -6.17158e-05, 0.99927, 0.991532, 0.999699, 0.995604
8.11598, 29.2783, 0.403921, 1.3418, 0.4, -6.22042e-05, 0.999273, 0.991534, 0.9997, 0.995605
8.11698, 29.2772, 0.403899, 1.34179, 0.4, -6.26899e-05, 0.999275, 0.991535, 0.999701, 0.995606
8.11798, 29.276, 0.403877, 1.34178, 0.4, -6.31727e-05, 0.999277, 0.991537, 0.999702, 0.995608
8.11898, 29.2749, 0.403855, 1.34177, 0.4, -6.36528e-05, 0.999279, 0.991538, 0.999703, 0.995609
8.11998, 29.2738, 0.403832, 1.34176, 0.4, -6.413e-05, 0.999282, 0.99154, 0.999704, 0.99561
8.12099, 29.2726, 0.403809, 1.34174, 0.4, -6.46044e-05, 0.999284, 0.991541, 0.999705, 0.995611
8.12199, 29.2714, 0.403787, 1.34173, 0.4, -6.50758e-05, 0.999286, 0.991543, 0.999706, 0.995613
8.12299, 29.2703, 0.403764, 1.34172, 0.4, -6.55445e-05, 0.999288, 0.991544, 0.999707, 0.995614
8.12399, 29.2691, 0.40374, 1.34171, 0.4, -6.60102e-05, 0.999291, 0.991546, 0.999708, 0.995615
8.12499, 29.2679, 0.403717, 1.3417, 0.4, -6.6473e-05, 0.999293, 0.991547, 0.999709, 0.995616
8.12599, 29.2667, 0.403694, 1.34168, 0.4, -6.69329e-05, 0.999295, 0.991549, 0.99971, 0.995617
8.12699, 29.2655, 0.403671, 1.34167, 0.4, -6.73898e-05, 0.999297, 0.99155, 0.999711, 0.995619
8.12799, 29.2643, 0.403647, 1.34166, 0.4, -6.78438e-05, 0.9993, 0.991552, 0.999712, 0.99562
8.12899, 29.263, 0.403623, 1.34165, 0.4, -6.82947e-05, 0.999302, 0.991553, 0.999713, 0.995621
8.12999, 29.2618, 0.403599, 1.34164, 0.4, -6.87427e-05, 0.999304, 0.991555, 0.999713, 0.995622
8.13099, 29.2606, 0.403575, 1.34162, 0.4, -6.91877e-05, 0.999306, 0.991556, 0.999714, 0.995624
8.13199, 29.2593, 0.403551, 1.34161, 0.4, -6.96297e-05, 0.999308, 0.991558, 0.999715, 0.995625
8.13299, 29.258, 0.403527, 1.3416, 0.4, -7.00686e-05, 0.999311, 0.991559, 0.999716, 0.995626
8.13399, 29.2568, 0.403503, 1.34159, 0.4, -7.05044e-05, 0.999313, 0.991561, 0.999717, 0.995627
8.13499, 29.2555, 0.403478, 1.34158, 0.4, -7.09372e-05, 0.999315, 0.991562, 0.999718, 0.995628
8.13599, 29.2542, 0.403454, 1.34156, 0.4, -7.13669e-05, 0.999317, 0.991563, 0.999719, 0.99563
8.13699, 29.2529, 0.403429, 1.34155, 0.4, -7.17935e-05, 0.999319, 0.991565, 0.99972, 0.995631
8.13799, 29.2516, 0.403404, 1.34154, 0.4, -7.2217e-05, 0.999322, 0.991566, 0.999721, 0.995632
8.13899, 29.2503, 0.403379, 1.34153, 0.4, -7.26374e-05, 0.999324, 0.991568, 0.999722, 0.995633
8.13999, 29.249, 0.403354, 1.34151, 0.4, -7.30546e-05, 0.999326, 0.991569, 0.999723, 0.995634
8.14099, 29.2477, 0.403329, 1.3415, 0.4, -7.34687e-05, 0.999328, 0.991571, 0.999724, 0.995636
8.14199, 29.2464, 0.403304, 1.34149, 0.4, -7.38796e-05, 0.99933, 0.991572, 0.999725, 0.995637
8.14299, 29.2451, 0.403279, 1.34148, 0.4, -7.42873e-05, 0.999333, 0.991574, 0.999726, 0.995638
8.14399, 29.2437, 0.403253, 1.34146, 0.4, -7.46918e-05, 0.999335, 0.991575, 0.999727, 0.995639
8.14499, 29.2424, 0.403228, 1.34145, 0.4, -7.50931e-05, 0.999337, 0.991577, 0.999728, 0.99564
8.146, 29.241, 0.403202, 1.34144, 0.4, -7.54912e-05, 0.999339, 0.991578, 0.999729, 0.995642
8.147, 29.2396, 0.403176, 1.34143, 0.4, -7.5886e-05, 0.999341, 0.99158, 0.999729, 0.995643
8.148, 29.2383, 0.40315, 1.34141, 0.4, -7.62776e-05, 0.999343, 0.991581, 0.99973, 0.995644
8.149, 29.2369, 0.403124, 1.3414, 0.4, -7.66659e-05, 0.999346, 0.991583, 0.999731, 0.995645
8.15, 29.2355, 0.403098, 1.34139, 0.4, -7.7051e-05, 0.999348, 0.991584, 0.999732, 0.995646
8.151, 29.2341, 0.403072, 1.34138, 0.4, -7.74328e-05, 0.99935, 0.991585, 0.999733, 0.995648
8.152, 29.2327, 0.403046, 1.34136, 0.4, -7.78113e-05, 0.999352, 0.991587, 0.999734, 0.995649
8.153, 29.2313, 0.40302, 1.34135, 0.4, -7.81865e-05, 0.999354, 0.991588, 0.999735, 0.99565
8.154, 29.2299, 0.402993, 1.34134, 0.4, -7.85583e-05, 0.999356, 0.99159, 0.999736, 0.995651
8.155, 29.2285, 0.402966, 1.34132, 0.4, -7.89268e-05, 0.999358, 0.991591, 0.999737, 0.995652
8.156, 29.2271, 0.40294, 1.34131, 0.4, -7.9292e-05, 0.99936, 0.991593, 0.999738, 0.995653
8.157, 29.2256, 0.402913, 1.3413, 0.4, -7.96539e-05, 0.999363, 0.991594, 0.999739, 0.995655
8.158, 29.2242, 0.402886, 1.34129, 0.4, -8.00123e-05, 0.999365, 0.991596, 0.99974, 0.995656
8.159, 29.2228, 0.402859, 1.34127, 0.4, -8.03674e-05, 0.999367, 0.991597, 0.999741, 0.995657
8.16, 29.2213, 0.402832, 1.34126, 0.4, -8.07191e-05, 0.999369, 0.991598, 0.999741, 0.995658
8.161, 29.2199, 0.402805, 1.34125, 0.4, -8.10674e-05, 0.999371, 0.9916, 0.999742, 0.995659
8.162, 29.2184, 0.402778, 1.34123, 0.4, -8.14122e-05, 0.999373, 0.991601, 0.999743, 0.99566
8.163, 29.2169, 0.402751, 1.34122, 0.4, -8.17537e-05, 0.999375, 0.991603, 0.999744, 0.995662
8.164, 29.2154, 0.402723, 1.34121, 0.4, -8.20917e-05, 0.999377, 0.991604, 0.999745, 0.995663
8.165, 29.214, 0.402696, 1.34119, 0.4, -8.24263e-05, 0.999379, 0.991605, 0.999746, 0.995664
8.166, 29.2125, 0.402668, 1.34118, 0.4, -8.27574e-05, 0.999381, 0.991607, 0.999747, 0.995665
8.167, 29.211, 0.402641, 1.34117, 0.4, -8.30851e-05, 0.999383, 0.991608, 0.999748, 0.995666
8.168, 29.2095, 0.402613, 1.34115, 0.4, -8.34092e-05, 0.999385, 0.99161, 0.999749, 0.995667
8.169, 29.208, 0.402585, 1.34114, 0.4, -8.373e-05, 0.999387, 0.991611, 0.999749, 0.995668
8.17, 29.2065, 0.402557, 1.34113, 0.4, -8.40472e-05, 0.999389, 0.991613, 0.99975, 0.99567
8.17101, 29.205, 0.40253, 1.34111, 0.4, -8.43609e-05, 0.999391, 0.991614, 0.999751, 0.995671
8.17201, 29.2034, 0.402502, 1.3411, 0.4, -8.46711e-05, 0.999394, 0.991615, 0.999752, 0.995672
8.17301, 29.2019, 0.402473, 1.34109, 0.4, -8.49778e-05, 0.999395, 0.991617, 0.999753, 0.995673
8.17401, 29.2004, 0.402445, 1.34107, 0.4, -8.5281e-05, 0.999398, 0.991618, 0.999754, 0.995674
8.17501, 29.1988, 0.402417, 1.34106, 0.4, -8.55806e-05, 0.9994, 0.991619, 0.999755, 0.995675
8.17601, 29.1973, 0.402389, 1.34105, 0.4, -8.58767e-05, 0.999402, 0.991621, 0.999756, 0.995676
8.17701, 29.1957, 0.40236, 1.34103, 0.4, -8.61692e-05, 0.999404, 0.991622, 0.999757, 0.995677
8.17801, 29.1942, 0.402332, 1.34102, 0.4, -8.64581e-05, 0.999406, 0.991624, 0.999757, 0.995679
8.17901, 29.1926, 0.402303, 1.34101, 0.4, -8.67435e-05, 0.999408, 0.991625, 0.999758, 0.99568
8.18001, 29.1911, 0.402275, 1.34099, 0.4, -8.70253e-05, 0.99941, 0.991626, 0.999759, 0.995681
8.18101, 29.1895, 0.402246, 1.34098, 0.4, -8.73036e-05, 0.999412, 0.991628, 0.99976, 0.995682
8.18201, 29.1879, 0.402218, 1.34096, 0.4, -8.75782e-05, 0.999413, 0.991629, 0.999761, 0.995683
8.18301, 29.1863, 0.402189, 1.34095, 0.4, -8.78493e-05, 0.999416, 0.99163, 0.999762, 0.995684
8.18401, 29.1848, 0.40216, 1.34094, 0.4, -8.81167e-05, 0.999417, 0.991632, 0.999763, 0.995685
8.18501, 29.1832, 0.402131, 1.34092, 0.4, -8.83805e-05, 0.999419, 0.991633, 0.999763, 0.995686
8.18601, 29.1816, 0.402103, 1.34091, 0.4, -8.86407e-05, 0.999421, 0.991635, 0.999764, 0.995687
8.18701, 29.18, 0.402074, 1.3409, 0.4, -8.88973e-05, 0.999423, 0.991636, 0.999765, 0.995689
8.18801, 29.1784, 0.402045, 1.34088, 0.4, -8.91502e-05, 0.999425, 0.991637, 0.999766, 0.99569
8.18901, 29.1768, 0.402016, 1.34087, 0.4, -8.93995e-05, 0.999427, 0.991639, 0.999767, 0.995691
8.19001, 29.1752, 0.401987, 1.34085, 0.4, -8.96452e-05, 0.999429, 0.99164, 0.999768, 0.995692
8.19101, 29.1736, 0.401958, 1.34084, 0.4, -8.98872e-05, 0.999431, 0.991641, 0.999769, 0.995693
8.19201, 29.1719, 0.401928, 1.34083, 0.4, -9.01256e-05, 0.999433, 0.991643, 0.999769, 0.995694
8.19301, 29.1703, 0.401899, 1.34081, 0.4, -9.03603e-05, 0.999435, 0.991644, 0.99977, 0.995695
8.19401, 29.1687, 0.40187, 1.3408, 0.4, -9.05913e-05, 0.999437, 0.991645, 0.999771, 0.995696
8.19501, 29.167, 0.401841, 1.34079, 0.4, -9.08187e-05, 0.999439, 0.991647, 0.999772, 0.995697
8.19602, 29.1654, 0.401811, 1.34077, 0.4, -9.10424e-05, 0.999441, 0.991648, 0.999773, 0.995698
8.19702, 29.1638, 0.401782, 1.34076, 0.4, -9.12625e-05, 0.999443, 0.991649, 0.999774, 0.995699
8.19802, 29.1621, 0.401752, 1.34074, 0.4, -9.14788e-05, 0.999444, 0.991651, 0.999775, 0.9957
8.19902, 29.1605, 0.401723, 1.34073, 0.4, -9.16914e-05, 0.999446, 0.991652, 0.999775, 0.995702
8.20002, 29.1588, 0.401694, 1.34072, 0.4, -9.19004e-05, 0.999448, 0.991653, 0.999776, 0.995703
8.20102, 29.1572, 0.401664, 1.3407, 0.4, -9.21056e-05, 0.99945, 0.991655, 0.999777, 0.995704
8.20202, 29.1555, 0.401635, 1.34069, 0.4, -9.23072e-05, 0.999452, 0.991656, 0.999778, 0.995705
8.20302, 29.1538, 0.401605, 1.34067, 0.4, -9.2505e-05, 0.999454, 0.991657, 0.999779, 0.995706
8.20402, 29.1522, 0.401575, 1.34066, 0.4, -9.26992e-05, 0.999456, 0.991659, 0.999779, 0.995707
8.20502, 29.1505, 0.401546, 1.34065, 0.4, -9.28896e-05, 0.999458, 0.99166, 0.99978, 0.995708
8.20602, 29.1488, 0.401516, 1.34063, 0.4, -9.30763e-05, 0.999459, 0.991661, 0.999781, 0.995709
8.20702, 29.1472, 0.401486, 1.34062, 0.4, -9.32593e-05, 0.999461, 0.991663, 0.999782, 0.99571
8.20802, 29.1455, 0.401457, 1.34061, 0.4, -9.34385e-05, 0.999463, 0.991664, 0.999783, 0.995711
8.20902, 29.1438, 0.401427, 1.34059, 0.4, -9.3614e-05, 0.999465, 0.991665, 0.999784, 0.995712
8.21002, 29.1421, 0.401397, 1.34058, 0.4, -9.37858e-05, 0.999467, 0.991666, 0.999784, 0.995713
8.21102, 29.1404, 0.401367, 1.34056, 0.4, -9.39539e-05, 0.999469, 0.991668, 0.999785, 0.995714
8.21202, 29.1387, 0.401337, 1.34055, 0.4, -9.41182e-05, 0.99947, 0.991669, 0.999786, 0.995715
8.21302, 29.137, 0.401308, 1.34054, 0.4, -9.42789e-05, 0.999472, 0.99167, 0.999787, 0.995716
8.21402, 29.1353, 0.401278, 1.34052, 0.4, -9.44357e-05, 0.999474, 0.991671, 0.999788, 0.995717
8.21502, 29.1336, 0.401248, 1.34051, 0.4, -9.45889e-05, 0.999476, 0.991673, 0.999788, 0.995718
8.21602, 29.1319, 0.401218, 1.34049, 0.4, -9.47382e-05, 0.999478, 0.991674, 0.999789, 0.995719
8.21702, 29.1302, 0.401188, 1.34048, 0.4, -9.48839e-05, 0.999479, 0.991675, 0.99979, 0.99572
8.21802, 29.1285, 0.401158, 1.34046, 0.4, -9.50258e-05, 0.999481, 0.991676, 0.999791, 0.995721
8.21902, 29.1268, 0.401128, 1.34045, 0.4, -9.51639e-05, 0.999483, 0.991678, 0.999792, 0.995722
8.22003, 29.1251, 0.401098, 1.34044, 0.4, -9.52983e-05, 0.999485, 0.991679, 0.999792, 0.995723
8.22103, 29.1234, 0.401069, 1.34042, 0.4, -9.5429e-05, 0.999486, 0.99168, 0.999793, 0.995724
8.22203, 29.1216, 0.401039, 1.34041, 0.4, -9.55559e-05, 0.999488, 0.991681, 0.999794, 0.995725
8.22303, 29.1199, 0.401009, 1.34039, 0.4, -9.56791e-05, 0.99949, 0.991683, 0.999795, 0.995726
8.22403, 29.1182, 0.400979, 1.34038, 0.4, -9.57985e-05, 0.999492, 0.991684, 0.999795, 0.995727
8.22503, 29.1165, 0.400949, 1.34036, 0.4, -9.59141e-05, 0.999493, 0.991685, 0.999796, 0.995728
8.22603, 29.1147, 0.400919, 1.34035, 0.4, -9.60261e-05, 0.999495, 0.991686, 0.999797, 0.995729
8.22703, 29.113, 0.400889, 1.34033, 0.4, -9.61342e-05, 0.999497, 0.991688, 0.999798, 0.99573
8.22803, 29.1113, 0.400859, 1.34032, 0.4, -9.62386e-05, 0.999499, 0.991689, 0.999798, 0.995731
8.22903, 29.1095, 0.400829, 1.3403, 0.4, -9.63393e-05, 0.9995, 0.99169, 0.999799, 0.995732
8.23003, 29.1078, 0.400799, 1.34029, 0.4, -9.64362e-05, 0.999502, 0.991691, 0.9998, 0.995733
8.23103, 29.1061, 0.400769, 1.34028, 0.4, -9.65294e-05, 0.999504, 0.991693, 0.999801, 0.995734
8.23203, 29.1043, 0.400739, 1.34026, 0.4, -9.66188e-05, 0.999505, 0.991694, 0.999802, 0.995735
8.23303, 29.1026, 0.400709, 1.34025, 0.4, -9.67045e-05, 0.999507, 0.991695, 0.999802, 0.995736
8.23403, 29.1009, 0.400679, 1.34023, 0.4, -9.67864e-05, 0.999509, 0.991696, 0.999803, 0.995737
8.23503, 29.0991, 0.400649, 1.34022, 0.4, -9.68646e-05, 0.999511, 0.991697, 0.999804, 0.995738
8.23603, 29.0974, 0.40062, 1.3402, 0.4, -9.69391e-05, 0.999512, 0.991699, 0.999804, 0.995739
8.23703, 29.0956, 0.40059, 1.34019, 0.4, -9.70098e-05, 0.999514, 0.9917, 0.999805, 0.99574
8.23803, 29.0939, 0.40056, 1.34018, 0.4, -9.70768e-05, 0.999516, 0.991701, 0.999806, 0.995741
8.23903, 29.0921, 0.40053, 1.34016, 0.4, -9.714e-05, 0.999517, 0.991702, 0.999807, 0.995742
8.24003, 29.0904, 0.4005, 1.34015, 0.4, -9.71995e-05, 0.999519, 0.991703, 0.999807, 0.995743
8.24103, 29.0886, 0.40047, 1.34013, 0.4, -9.72553e-05, 0.99952, 0.991704, 0.999808, 0.995744
8.24203, 29.0869, 0.400441, 1.34012, 0.4, -9.73074e-05, 0.999522, 0.991706, 0.999809, 0.995745
8.24303, 29.0851, 0.400411, 1.3401, 0.4, -9.73557e-05, 0.999524, 0.991707, 0.99981, 0.995746
8.24403, 29.0834, 0.400381, 1.34009, 0.4, -9.74003e-05, 0.999525, 0.991708, 0.99981, 0.995747
8.24504, 29.0816, 0.400351, 1.34007, 0.4, -9.74411e-05, 0.999527, 0.991709, 0.999811, 0.995748
8.24604, 29.0799, 0.400321, 1.34006, 0.4, -9.74783e-05, 0.999529, 0.99171, 0.999812, 0.995749
8.24704, 29.0781, 0.400292, 1.34004, 0.4, -9.75118e-05, 0.99953, 0.991711, 0.999813, 0.995749
8.24804, 29.0764, 0.400262, 1.34003, 0.4, -9.75415e-05, 0.999532, 0.991713, 0.999813, 0.99575
8.24904, 29.0746, 0.400233, 1.34002, 0.4, -9.75675e-05, 0.999533, 0.991714, 0.999814, 0.995751
8.25004, 29.0728, 0.400203, 1.34, 0.4, -9.75899e-05, 0.999535, 0.991715, 0.999815, 0.995752
8.25104, 29.0711, 0.400174, 1.33999, 0.4, -9.76085e-05, 0.999537, 0.991716, 0.999815, 0.995753
8.25204, 29.0693, 0.400144, 1.33997, 0.4, -9.76235e-05, 0.999538, 0.991717, 0.999816, 0.995754
8.25304, 29.0676, 0.400114, 1.33996, 0.4, -9.76347e-05, 0.99954, 0.991718, 0.999817, 0.995755
8.25404, 29.0658, 0.400085, 1.33994, 0.4, -9.76423e-05, 0.999541, 0.991719, 0.999818, 0.995756
8.25504, 29.0641, 0.400055, 1.33993, 0.4, -9.76461e-05, 0.999543, 0.99172, 0.999818, 0.995757
8.25604, 29.0623, 0.400026, 1.33991, 0.4, -9.76463e-05, 0.999544, 0.991722, 0.999819, 0.995758
8.25704, 29.0605, 0.399997, 1.3399, 0.4, -9.76428e-05, 0.999546, 0.991723, 0.99982, 0.995759
8.25804, 29.0588, 0.399967, 1.33988, 0.4, -9.76357e-05, 0.999547, 0.991724, 0.99982, 0.995759
8.25904, 29.057, 0.399938, 1.33987, 0.4, -9.76249e-05, 0.999549, 0.991725, 0.999821, 0.99576
8.26004, 29.0553, 0.399909, 1.33985, 0.4, -9.76104e-05, 0.999551, 0.991726, 0.999822, 0.995761
8.26104, 29.0535, 0.39988, 1.33984, 0.4, -9.75923e-05, 0.999552, 0.991727, 0.999822, 0.995762
8.26204, 29.0518, 0.39985, 1.33982, 0.4, -9.75705e-05, 0.999554, 0.991728, 0.999823, 0.995763
8.26304, 29.05, 0.399821, 1.33981, 0.4, -9.75451e-05, 0.999555, 0.991729, 0.999824, 0.995764
8.26404, 29.0482, 0.399792, 1.33979, 0.4, -9.75161e-05, 0.999556, 0.99173, 0.999824, 0.995765
8.26504, 29.0465, 0.399763, 1.33978, 0.4, -9.74834e-05, 0.999558, 0.991732, 0.999825, 0.995766
8.26604, 29.0447, 0.399734, 1.33976, 0.4, -9.74471e-05, 0.999559, 0.991733, 0.999826, 0.995767
8.26704, 29.043, 0.399705, 1.33975, 0.4, -9.74072e-05, 0.999561, 0.991734, 0.999826, 0.995767
8.26804, 29.0412, 0.399676, 1.33974, 0.4, -9.73637e-05, 0.999563, 0.991735, 0.999827, 0.995768
8.26904, 29.0395, 0.399648, 1.33972, 0.4, -9.73165e-05, 0.999564, 0.991736, 0.999828, 0.995769
8.27005, 29.0377, 0.399619, 1.33971, 0.4, -9.72658e-05, 0.999565, 0.991737, 0.999828, 0.99577
8.27105, 29.036, 0.39959, 1.33969, 0.4, -9.72116e-05, 0.999567, 0.991738, 0.999829, 0.995771
8.27205, 29.0342, 0.399562, 1.33968, 0.4, -9.71537e-05, 0.999568, 0.991739, 0.99983, 0.995772
8.27305, 29.0325, 0.399533, 1.33966, 0.4, -9.70922e-05, 0.99957, 0.99174, 0.99983, 0.995773
8.27405, 29.0307, 0.399504, 1.33965, 0.4, -9.70272e-05, 0.999571, 0.991741, 0.999831, 0.995773
8.27505, 29.029, 0.399476, 1.33963, 0.4, -9.69586e-05, 0.999573, 0.991742, 0.999832, 0.995774
8.27605, 29.0272, 0.399448, 1.33962, 0.4, -9.68865e-05, 0.999574, 0.991743, 0.999832, 0.995775
8.27705, 29.0255, 0.399419, 1.3396, 0.4, -9.68108e-05, 0.999576, 0.991744, 0.999833, 0.995776
8.27805, 29.0238, 0.399391, 1.33959, 0.4, -9.67316e-05, 0.999577, 0.991745, 0.999834, 0.995777
8.27905, 29.022, 0.399363, 1.33957, 0.4, -9.66488e-05, 0.999578, 0.991746, 0.999834, 0.995778
8.28005, 29.0203, 0.399335, 1.33956, 0.4, -9.65626e-05, 0.99958, 0.991747, 0.999835, 0.995778
8.28105, 29.0185, 0.399306, 1.33954, 0.4, -9.64728e-05, 0.999581, 0.991748, 0.999835, 0.995779
8.28205, 29.0168, 0.399278, 1.33953, 0.4, -9.63795e-05, 0.999583, 0.991749, 0.999836, 0.99578
8.28305, 29.0151, 0.39925, 1.33951, 0.4, -9.62827e-05, 0.999584, 0.99175, 0.999837, 0.995781
8.28405, 29.0133, 0.399223, 1.3395, 0.4, -9.61825e-05, 0.999585, 0.991751, 0.999837, 0.995782
8.28505, 29.0116, 0.399195, 1.33948, 0.4, -9.60788e-05, 0.999587, 0.991752, 0.999838, 0.995782
8.28605, 29.0099, 0.399167, 1.33947, 0.4, -9.59715e-05, 0.999588, 0.991753, 0.999839, 0.995783
8.28705, 29.0082, 0.399139, 1.33945, 0.4, -9.58609e-05, 0.999589, 0.991754, 0.999839, 0.995784
8.28805, 29.0064, 0.399112, 1.33944, 0.4, -9.57468e-05, 0.999591, 0.991755, 0.99984, 0.995785
8.28905, 29.0047, 0.399084, 1.33942, 0.4, -9.56292e-05, 0.999592, 0.991756, 0.99984, 0.995786
8.29005, 29.003, 0.399057, 1.33941, 0.4, -9.55083e-05, 0.999593, 0.991757, 0.999841, 0.995786
8.29105, 29.0013, 0.399029, 1.33939, 0.4, -9.53838e-05, 0.999595, 0.991758, 0.999842, 0.995787
8.29205, 28.9996, 0.399002, 1.33938, 0.4, -9.5256e-05, 0.999596, 0.991759, 0.999842, 0.995788
8.29305, 28.9978, 0.398975, 1.33936, 0.4, -9.51248e-05, 0.999597, 0.99176, 0.999843, 0.995789
8.29405, 28.9961, 0.398948, 1.33935, 0.4, -9.49902e-05, 0.999599, 0.991761, 0.999843, 0.995789
8.29506, 28.9944, 0.398921, 1.33933, 0.4, -9.48522e-05, 0.9996, 0.991762, 0.999844, 0.99579
8.29606, 28.9927, 0.398894, 1.33932, 0.4, -9.47109e-05, 0.999601, 0.991763, 0.999845, 0.995791
8.29706, 28.991, 0.398867, 1.3393, 0.4, -9.45662e-05, 0.999603, 0.991764, 0.999845, 0.995792
8.29806, 28.9893, 0.39884, 1.33929, 0.4, -9.44181e-05, 0.999604, 0.991765, 0.999846, 0.995793
8.29906, 28.9876, 0.398813, 1.33927, 0.4, -9.42667e-05, 0.999605, 0.991766, 0.999846, 0.995793
8.30006, 28.9859, 0.398787, 1.33926, 0.4, -9.4112e-05, 0.999607, 0.991767, 0.999847, 0.995794
8.30106, 28.9842, 0.39876, 1.33924, 0.4, -9.39539e-05, 0.999608, 0.991768, 0.999848, 0.995795
8.30206, 28.9825, 0.398734, 1.33923, 0.4, -9.37926e-05, 0.999609, 0.991769, 0.999848, 0.995795
8.30306, 28.9808, 0.398707, 1.33921, 0.4, -9.36279e-05, 0.99961, 0.99177, 0.999849, 0.995796
8.30406, 28.9792, 0.398681, 1.3392, 0.4, -9.346e-05, 0.999612, 0.991771, 0.999849, 0.995797
8.30506, 28.9775, 0.398655, 1.33918, 0.4, -9.32888e-05, 0.999613, 0.991771, 0.99985, 0.995798
8.30606, 28.9758, 0.398628, 1.33917, 0.4, -9.31143e-05, 0.999614, 0.991772, 0.99985, 0.995798
8.30706, 28.9741, 0.398603, 1.33915, 0.4, -9.29366e-05, 0.999615, 0.991773, 0.999851, 0.995799
8.30806, 28.9725, 0.398576, 1.33914, 0.4, -9.27556e-05, 0.999617, 0.991774, 0.999852, 0.9958
8.30906, 28.9708, 0.398551, 1.33912, 0.4, -9.25714e-05, 0.999618, 0.991775, 0.999852, 0.995801
8.31006, 28.9691, 0.398525, 1.33911, 0.4, -9.2384e-05, 0.999619, 0.991776, 0.999853, 0.995801
8.31106, 28.9675, 0.398499, 1.33909, 0.4, -9.21934e-05, 0.99962, 0.991777, 0.999853, 0.995802
8.31206, 28.9658, 0.398474, 1.33908, 0.4, -9.19996e-05, 0.999622, 0.991778, 0.999854, 0.995803
8.31306, 28.9642, 0.398448, 1.33906, 0.4, -9.18026e-05, 0.999623, 0.991779, 0.999854, 0.995803
8.31406, 28.9625, 0.398423, 1.33905, 0.4, -9.16025e-05, 0.999624, 0.99178, 0.999855, 0.995804
8.31506, 28.9609, 0.398398, 1.33903, 0.4, -9.13992e-05, 0.999625, 0.99178, 0.999855, 0.995805
8.31606, 28.9592, 0.398373, 1.33902, 0.4, -9.11928e-05, 0.999626, 0.991781, 0.999856, 0.995806
8.31706, 28.9576, 0.398348, 1.339, 0.4, -9.09832e-05, 0.999628, 0.991782, 0.999856, 0.995806
