Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.31806, 28.9559, 0.398323, 1.33899, 0.4, -9.07705e-05, 0.999629, 0.991783, 0.999857, 0.995807
8.31907, 28.9543, 0.398298, 1.33897, 0.4, -9.05548e-05, 0.99963, 0.991784, 0.999857, 0.995808
8.32007, 28.9527, 0.398273, 1.33896, 0.4, -9.03359e-05, 0.999631, 0.991785, 0.999858, 0.995808
8.32107, 28.951, 0.398248, 1.33895, 0.4, -9.0114e-05, 0.999632, 0.991785, 0.999858, 0.995809
8.32207, 28.9494, 0.398224, 1.33893, 0.4, -8.98889e-05, 0.999633, 0.991786, 0.999859, 0.99581
8.32307, 28.9478, 0.398199, 1.33892, 0.4, -8.96609e-05, 0.999634, 0.991787, 0.99986, 0.99581
8.32407, 28.9462, 0.398175, 1.3389, 0.4, -8.94298e-05, 0.999636, 0.991788, 0.99986, 0.995811
8.32507, 28.9446, 0.398151, 1.33889, 0.4, -8.91957e-05, 0.999637, 0.991789, 0.999861, 0.995812
8.32607, 28.943, 0.398127, 1.33887, 0.4, -8.89586e-05, 0.999638, 0.99179, 0.999861, 0.995812
8.32707, 28.9414, 0.398103, 1.33886, 0.4, -8.87185e-05, 0.999639, 0.99179, 0.999862, 0.995813
8.32807, 28.9398, 0.398079, 1.33884, 0.4, -8.84755e-05, 0.99964, 0.991791, 0.999862, 0.995814
8.32907, 28.9382, 0.398055, 1.33883, 0.4, -8.82294e-05, 0.999641, 0.991792, 0.999863, 0.995814
8.33007, 28.9366, 0.398032, 1.33881, 0.4, -8.79805e-05, 0.999642, 0.991793, 0.999863, 0.995815
8.33107, 28.935, 0.398008, 1.3388, 0.4, -8.77285e-05, 0.999643, 0.991794, 0.999864, 0.995816
8.33207, 28.9335, 0.397985, 1.33878, 0.4, -8.74737e-05, 0.999644, 0.991795, 0.999864, 0.995816
8.33307, 28.9319, 0.397961, 1.33877, 0.4, -8.72159e-05, 0.999645, 0.991795, 0.999865, 0.995817
8.33407, 28.9303, 0.397938, 1.33875, 0.4, -8.69553e-05, 0.999647, 0.991796, 0.999865, 0.995817
8.33507, 28.9288, 0.397915, 1.33874, 0.4, -8.66918e-05, 0.999648, 0.991797, 0.999866, 0.995818
8.33607, 28.9272, 0.397892, 1.33872, 0.4, -8.64255e-05, 0.999649, 0.991798, 0.999866, 0.995819
8.33707, 28.9256, 0.39787, 1.33871, 0.4, -8.61563e-05, 0.99965, 0.991798, 0.999866, 0.995819
8.33807, 28.9241, 0.397847, 1.33869, 0.4, -8.58842e-05, 0.999651, 0.991799, 0.999867, 0.99582
8.33907, 28.9226, 0.397824, 1.33868, 0.4, -8.56094e-05, 0.999652, 0.9918, 0.999867, 0.995821
8.34007, 28.921, 0.397802, 1.33866, 0.4, -8.53317e-05, 0.999653, 0.991801, 0.999868, 0.995821
8.34107, 28.9195, 0.397779, 1.33865, 0.4, -8.50513e-05, 0.999654, 0.991802, 0.999868, 0.995822
8.34207, 28.918, 0.397757, 1.33863, 0.4, -8.47681e-05, 0.999655, 0.991802, 0.999869, 0.995822
8.34307, 28.9164, 0.397735, 1.33862, 0.4, -8.44821e-05, 0.999656, 0.991803, 0.999869, 0.995823
8.34408, 28.9149, 0.397713, 1.3386, 0.4, -8.41934e-05, 0.999657, 0.991804, 0.99987, 0.995824
8.34508, 28.9134, 0.397691, 1.33859, 0.4, -8.3902e-05, 0.999658, 0.991804, 0.99987, 0.995824
8.34608, 28.9119, 0.39767, 1.33857, 0.4, -8.36079e-05, 0.999659, 0.991805, 0.999871, 0.995825
8.34708, 28.9104, 0.397648, 1.33856, 0.4, -8.33111e-05, 0.99966, 0.991806, 0.999871, 0.995825
8.34808, 28.9089, 0.397627, 1.33854, 0.4, -8.30116e-05, 0.999661, 0.991807, 0.999872, 0.995826
8.34908, 28.9074, 0.397605, 1.33853, 0.4, -8.27094e-05, 0.999662, 0.991807, 0.999872, 0.995827
8.35008, 28.9059, 0.397584, 1.33851, 0.4, -8.24046e-05, 0.999663, 0.991808, 0.999873, 0.995827
8.35108, 28.9044, 0.397563, 1.3385, 0.4, -8.20973e-05, 0.999664, 0.991809, 0.999873, 0.995828
8.35208, 28.903, 0.397542, 1.33848, 0.4, -8.17873e-05, 0.999665, 0.99181, 0.999873, 0.995828
8.35308, 28.9015, 0.397522, 1.33847, 0.4, -8.14747e-05, 0.999666, 0.99181, 0.999874, 0.995829
8.35408, 28.9, 0.397501, 1.33845, 0.4, -8.11595e-05, 0.999667, 0.991811, 0.999874, 0.995829
8.35508, 28.8986, 0.397481, 1.33844, 0.4, -8.08418e-05, 0.999668, 0.991812, 0.999875, 0.99583
8.35608, 28.8971, 0.39746, 1.33842, 0.4, -8.05215e-05, 0.999669, 0.991812, 0.999875, 0.995831
8.35708, 28.8957, 0.39744, 1.33841, 0.4, -8.01987e-05, 0.99967, 0.991813, 0.999875, 0.995831
8.35808, 28.8942, 0.39742, 1.3384, 0.4, -7.98735e-05, 0.999671, 0.991814, 0.999876, 0.995832
8.35908, 28.8928, 0.3974, 1.33838, 0.4, -7.95457e-05, 0.999672, 0.991814, 0.999876, 0.995832
8.36008, 28.8914, 0.39738, 1.33837, 0.4, -7.92155e-05, 0.999672, 0.991815, 0.999877, 0.995833
8.36108, 28.8899, 0.39736, 1.33835, 0.4, -7.88828e-05, 0.999673, 0.991816, 0.999877, 0.995833
8.36208, 28.8885, 0.397341, 1.33834, 0.4, -7.85476e-05, 0.999674, 0.991816, 0.999878, 0.995834
8.36308, 28.8871, 0.397321, 1.33832, 0.4, -7.82101e-05, 0.999675, 0.991817, 0.999878, 0.995834
8.36408, 28.8857, 0.397302, 1.33831, 0.4, -7.78701e-05, 0.999676, 0.991818, 0.999878, 0.995835
8.36508, 28.8843, 0.397283, 1.33829, 0.4, -7.75278e-05, 0.999677, 0.991818, 0.999879, 0.995835
8.36608, 28.8829, 0.397264, 1.33828, 0.4, -7.71831e-05, 0.999678, 0.991819, 0.999879, 0.995836
8.36708, 28.8815, 0.397245, 1.33826, 0.4, -7.6836e-05, 0.999679, 0.99182, 0.99988, 0.995836
8.36808, 28.8801, 0.397226, 1.33825, 0.4, -7.64866e-05, 0.99968, 0.99182, 0.99988, 0.995837
8.36909, 28.8788, 0.397208, 1.33823, 0.4, -7.61349e-05, 0.99968, 0.991821, 0.99988, 0.995837
8.37009, 28.8774, 0.397189, 1.33822, 0.4, -7.57809e-05, 0.999681, 0.991822, 0.999881, 0.995838
8.37109, 28.876, 0.397171, 1.3382, 0.4, -7.54246e-05, 0.999682, 0.991822, 0.999881, 0.995838
8.37209, 28.8747, 0.397153, 1.33819, 0.4, -7.50661e-05, 0.999683, 0.991823, 0.999881, 0.995839
8.37309, 28.8733, 0.397135, 1.33817, 0.4, -7.47053e-05, 0.999684, 0.991823, 0.999882, 0.995839
8.37409, 28.872, 0.397117, 1.33816, 0.4, -7.43423e-05, 0.999685, 0.991824, 0.999882, 0.99584
8.37509, 28.8707, 0.397099, 1.33815, 0.4, -7.39771e-05, 0.999685, 0.991825, 0.999883, 0.99584
8.37609, 28.8693, 0.397082, 1.33813, 0.4, -7.36097e-05, 0.999686, 0.991825, 0.999883, 0.995841
8.37709, 28.868, 0.397064, 1.33812, 0.4, -7.32401e-05, 0.999687, 0.991826, 0.999883, 0.995841
8.37809, 28.8667, 0.397047, 1.3381, 0.4, -7.28684e-05, 0.999688, 0.991826, 0.999884, 0.995842
8.37909, 28.8654, 0.39703, 1.33809, 0.4, -7.24945e-05, 0.999689, 0.991827, 0.999884, 0.995842
8.38009, 28.8641, 0.397013, 1.33807, 0.4, -7.21186e-05, 0.999689, 0.991828, 0.999884, 0.995843
8.38109, 28.8628, 0.396996, 1.33806, 0.4, -7.17405e-05, 0.99969, 0.991828, 0.999885, 0.995843
8.38209, 28.8615, 0.396979, 1.33804, 0.4, -7.13604e-05, 0.999691, 0.991829, 0.999885, 0.995844
8.38309, 28.8602, 0.396963, 1.33803, 0.4, -7.09782e-05, 0.999692, 0.991829, 0.999885, 0.995844
8.38409, 28.859, 0.396946, 1.33802, 0.4, -7.0594e-05, 0.999693, 0.99183, 0.999886, 0.995845
8.38509, 28.8577, 0.39693, 1.338, 0.4, -7.02078e-05, 0.999693, 0.99183, 0.999886, 0.995845
8.38609, 28.8564, 0.396914, 1.33799, 0.4, -6.98195e-05, 0.999694, 0.991831, 0.999887, 0.995845
8.38709, 28.8552, 0.396898, 1.33797, 0.4, -6.94293e-05, 0.999695, 0.991832, 0.999887, 0.995846
8.38809, 28.8539, 0.396883, 1.33796, 0.4, -6.90372e-05, 0.999696, 0.991832, 0.999887, 0.995846
8.38909, 28.8527, 0.396867, 1.33794, 0.4, -6.86431e-05, 0.999696, 0.991833, 0.999888, 0.995847
8.39009, 28.8515, 0.396851, 1.33793, 0.4, -6.8247e-05, 0.999697, 0.991833, 0.999888, 0.995847
8.39109, 28.8502, 0.396836, 1.33791, 0.4, -6.78491e-05, 0.999698, 0.991834, 0.999888, 0.995848
8.39209, 28.849, 0.396821, 1.3379, 0.4, -6.74493e-05, 0.999699, 0.991834, 0.999889, 0.995848
8.3931, 28.8478, 0.396806, 1.33789, 0.4, -6.70476e-05, 0.9997, 0.991835, 0.999889, 0.995848
8.3941, 28.8466, 0.396791, 1.33787, 0.4, -6.66441e-05, 0.9997, 0.991835, 0.999889, 0.995849
8.3951, 28.8454, 0.396776, 1.33786, 0.4, -6.62387e-05, 0.999701, 0.991836, 0.99989, 0.995849
8.3961, 28.8442, 0.396762, 1.33784, 0.4, -6.58315e-05, 0.999702, 0.991836, 0.99989, 0.99585
8.3971, 28.843, 0.396748, 1.33783, 0.4, -6.54226e-05, 0.999702, 0.991837, 0.99989, 0.99585
8.3981, 28.8419, 0.396734, 1.33781, 0.4, -6.50119e-05, 0.999703, 0.991838, 0.999891, 0.995851
8.3991, 28.8407, 0.396719, 1.3378, 0.4, -6.45994e-05, 0.999704, 0.991838, 0.999891, 0.995851
8.4001, 28.8395, 0.396706, 1.33779, 0.4, -6.41853e-05, 0.999704, 0.991838, 0.999891, 0.995851
8.4011, 28.8384, 0.396692, 1.33777, 0.4, -6.37694e-05, 0.999705, 0.991839, 0.999892, 0.995852
8.4021, 28.8372, 0.396678, 1.33776, 0.4, -6.33518e-05, 0.999706, 0.99184, 0.999892, 0.995852
8.4031, 28.8361, 0.396665, 1.33774, 0.4, -6.29326e-05, 0.999707, 0.99184, 0.999892, 0.995853
8.4041, 28.835, 0.396651, 1.33773, 0.4, -6.25117e-05, 0.999707, 0.99184, 0.999892, 0.995853
8.4051, 28.8339, 0.396638, 1.33771, 0.4, -6.20892e-05, 0.999708, 0.991841, 0.999893, 0.995853
8.4061, 28.8327, 0.396626, 1.3377, 0.4, -6.16651e-05, 0.999709, 0.991841, 0.999893, 0.995854
8.4071, 28.8316, 0.396613, 1.33769, 0.4, -6.12394e-05, 0.999709, 0.991842, 0.999893, 0.995854
8.4081, 28.8305, 0.3966, 1.33767, 0.4, -6.08122e-05, 0.99971, 0.991842, 0.999894, 0.995855
8.4091, 28.8294, 0.396588, 1.33766, 0.4, -6.03834e-05, 0.999711, 0.991843, 0.999894, 0.995855
8.4101, 28.8284, 0.396576, 1.33764, 0.4, -5.9953e-05, 0.999711, 0.991843, 0.999894, 0.995855
8.4111, 28.8273, 0.396563, 1.33763, 0.4, -5.95212e-05, 0.999712, 0.991844, 0.999895, 0.995856
8.4121, 28.8262, 0.396551, 1.33762, 0.4, -5.90879e-05, 0.999713, 0.991844, 0.999895, 0.995856
8.4131, 28.8252, 0.39654, 1.3376, 0.4, -5.86531e-05, 0.999713, 0.991845, 0.999895, 0.995856
8.4141, 28.8241, 0.396528, 1.33759, 0.4, -5.82169e-05, 0.999714, 0.991845, 0.999895, 0.995857
8.4151, 28.8231, 0.396517, 1.33757, 0.4, -5.77793e-05, 0.999715, 0.991846, 0.999896, 0.995857
8.4161, 28.822, 0.396505, 1.33756, 0.4, -5.73402e-05, 0.999715, 0.991846, 0.999896, 0.995858
8.4171, 28.821, 0.396494, 1.33755, 0.4, -5.68998e-05, 0.999716, 0.991847, 0.999896, 0.995858
8.41811, 28.82, 0.396483, 1.33753, 0.4, -5.6458e-05, 0.999717, 0.991847, 0.999897, 0.995858
8.41911, 28.819, 0.396472, 1.33752, 0.4, -5.60149e-05, 0.999717, 0.991847, 0.999897, 0.995859
8.42011, 28.818, 0.396461, 1.3375, 0.4, -5.55704e-05, 0.999718, 0.991848, 0.999897, 0.995859
8.42111, 28.817, 0.396451, 1.33749, 0.4, -5.51247e-05, 0.999718, 0.991848, 0.999897, 0.995859
8.42211, 28.816, 0.396441, 1.33748, 0.4, -5.46777e-05, 0.999719, 0.991849, 0.999898, 0.99586
8.42311, 28.815, 0.396431, 1.33746, 0.4, -5.42294e-05, 0.99972, 0.991849, 0.999898, 0.99586
8.42411, 28.814, 0.39642, 1.33745, 0.4, -5.37799e-05, 0.99972, 0.99185, 0.999898, 0.99586
8.42511, 28.8131, 0.396411, 1.33743, 0.4, -5.33291e-05, 0.999721, 0.99185, 0.999898, 0.995861
8.42611, 28.8121, 0.396401, 1.33742, 0.4, -5.28772e-05, 0.999721, 0.99185, 0.999899, 0.995861
8.42711, 28.8112, 0.396392, 1.33741, 0.4, -5.24241e-05, 0.999722, 0.991851, 0.999899, 0.995861
8.42811, 28.8102, 0.396382, 1.33739, 0.4, -5.19698e-05, 0.999723, 0.991851, 0.999899, 0.995862
8.42911, 28.8093, 0.396373, 1.33738, 0.4, -5.15144e-05, 0.999723, 0.991852, 0.999899, 0.995862
8.43011, 28.8084, 0.396364, 1.33737, 0.4, -5.10579e-05, 0.999724, 0.991852, 0.9999, 0.995862
8.43111, 28.8074, 0.396355, 1.33735, 0.4, -5.06003e-05, 0.999724, 0.991853, 0.9999, 0.995863
8.43211, 28.8065, 0.396347, 1.33734, 0.4, -5.01416e-05, 0.999725, 0.991853, 0.9999, 0.995863
8.43311, 28.8056, 0.396338, 1.33732, 0.4, -4.96819e-05, 0.999726, 0.991853, 0.9999, 0.995863
8.43411, 28.8047, 0.39633, 1.33731, 0.4, -4.92211e-05, 0.999726, 0.991854, 0.999901, 0.995864
8.43511, 28.8039, 0.396321, 1.3373, 0.4, -4.87593e-05, 0.999727, 0.991854, 0.999901, 0.995864
8.43611, 28.803, 0.396313, 1.33728, 0.4, -4.82966e-05, 0.999727, 0.991854, 0.999901, 0.995864
8.43711, 28.8021, 0.396306, 1.33727, 0.4, -4.78328e-05, 0.999728, 0.991855, 0.999901, 0.995865
8.43811, 28.8013, 0.396298, 1.33725, 0.4, -4.73682e-05, 0.999728, 0.991855, 0.999902, 0.995865
8.43911, 28.8004, 0.39629, 1.33724, 0.4, -4.69026e-05, 0.999729, 0.991856, 0.999902, 0.995865
8.44011, 28.7996, 0.396283, 1.33723, 0.4, -4.64361e-05, 0.999729, 0.991856, 0.999902, 0.995865
8.44111, 28.7988, 0.396276, 1.33721, 0.4, -4.59687e-05, 0.99973, 0.991856, 0.999902, 0.995866
8.44211, 28.7979, 0.396269, 1.3372, 0.4, -4.55004e-05, 0.99973, 0.991857, 0.999902, 0.995866
8.44312, 28.7971, 0.396262, 1.33719, 0.4, -4.50313e-05, 0.999731, 0.991857, 0.999903, 0.995866
8.44412, 28.7963, 0.396255, 1.33717, 0.4, -4.45614e-05, 0.999731, 0.991857, 0.999903, 0.995867
8.44512, 28.7955, 0.396249, 1.33716, 0.4, -4.40907e-05, 0.999732, 0.991858, 0.999903, 0.995867
8.44612, 28.7947, 0.396243, 1.33715, 0.4, -4.36192e-05, 0.999732, 0.991858, 0.999903, 0.995867
8.44712, 28.7939, 0.396236, 1.33713, 0.4, -4.3147e-05, 0.999733, 0.991858, 0.999904, 0.995867
8.44812, 28.7932, 0.39623, 1.33712, 0.4, -4.2674e-05, 0.999734, 0.991859, 0.999904, 0.995868
8.44912, 28.7924, 0.396224, 1.33711, 0.4, -4.22003e-05, 0.999734, 0.991859, 0.999904, 0.995868
8.45012, 28.7917, 0.396219, 1.33709, 0.4, -4.17259e-05, 0.999734, 0.991859, 0.999904, 0.995868
8.45112, 28.7909, 0.396213, 1.33708, 0.4, -4.12508e-05, 0.999735, 0.99186, 0.999904, 0.995869
8.45212, 28.7902, 0.396208, 1.33707, 0.4, -4.07751e-05, 0.999735, 0.99186, 0.999905, 0.995869
8.45312, 28.7894, 0.396203, 1.33705, 0.4, -4.02988e-05, 0.999736, 0.99186, 0.999905, 0.995869
8.45412, 28.7887, 0.396198, 1.33704, 0.4, -3.98218e-05, 0.999736, 0.991861, 0.999905, 0.995869
8.45512, 28.788, 0.396193, 1.33703, 0.4, -3.93443e-05, 0.999737, 0.991861, 0.999905, 0.99587
8.45612, 28.7873, 0.396188, 1.33701, 0.4, -3.88662e-05, 0.999737, 0.991861, 0.999906, 0.99587
8.45712, 28.7866, 0.396184, 1.337, 0.4, -3.83875e-05, 0.999738, 0.991862, 0.999906, 0.99587
8.45812, 28.7859, 0.39618, 1.33699, 0.4, -3.79083e-05, 0.999738, 0.991862, 0.999906, 0.99587
8.45912, 28.7852, 0.396176, 1.33697, 0.4, -3.74286e-05, 0.999739, 0.991862, 0.999906, 0.995871
8.46012, 28.7846, 0.396172, 1.33696, 0.4, -3.69484e-05, 0.999739, 0.991863, 0.999906, 0.995871
8.46112, 28.7839, 0.396168, 1.33695, 0.4, -3.64678e-05, 0.99974, 0.991863, 0.999907, 0.995871
8.46212, 28.7833, 0.396164, 1.33693, 0.4, -3.59867e-05, 0.99974, 0.991863, 0.999907, 0.995871
8.46312, 28.7826, 0.396161, 1.33692, 0.4, -3.55052e-05, 0.999741, 0.991863, 0.999907, 0.995872
8.46412, 28.782, 0.396157, 1.33691, 0.4, -3.50233e-05, 0.999741, 0.991864, 0.999907, 0.995872
8.46512, 28.7814, 0.396154, 1.33689, 0.4, -3.4541e-05, 0.999741, 0.991864, 0.999907, 0.995872
8.46612, 28.7807, 0.396151, 1.33688, 0.4, -3.40584e-05, 0.999742, 0.991864, 0.999907, 0.995872
8.46712, 28.7801, 0.396148, 1.33687, 0.4, -3.35754e-05, 0.999742, 0.991865, 0.999908, 0.995872
8.46813, 28.7795, 0.396146, 1.33685, 0.4, -3.30921e-05, 0.999743, 0.991865, 0.999908, 0.995873
8.46913, 28.7789, 0.396143, 1.33684, 0.4, -3.26085e-05, 0.999743, 0.991865, 0.999908, 0.995873
8.47013, 28.7784, 0.396141, 1.33683, 0.4, -3.21246e-05, 0.999744, 0.991865, 0.999908, 0.995873
8.47113, 28.7778, 0.396139, 1.33681, 0.4, -3.16404e-05, 0.999744, 0.991866, 0.999908, 0.995873
8.47213, 28.7772, 0.396137, 1.3368, 0.4, -3.11561e-05, 0.999745, 0.991866, 0.999909, 0.995874
8.47313, 28.7767, 0.396135, 1.33679, 0.4, -3.06715e-05, 0.999745, 0.991866, 0.999909, 0.995874
8.47413, 28.7761, 0.396133, 1.33678, 0.4, -3.01867e-05, 0.999745, 0.991866, 0.999909, 0.995874
8.47513, 28.7756, 0.396132, 1.33676, 0.4, -2.97017e-05, 0.999746, 0.991867, 0.999909, 0.995874
8.47613, 28.775, 0.39613, 1.33675, 0.4, -2.92166e-05, 0.999746, 0.991867, 0.999909, 0.995875
8.47713, 28.7745, 0.396129, 1.33674, 0.4, -2.87314e-05, 0.999747, 0.991867, 0.999909, 0.995875
8.47813, 28.774, 0.396128, 1.33673, 0.4, -2.8246e-05, 0.999747, 0.991868, 0.99991, 0.995875
8.47913, 28.7735, 0.396127, 1.33671, 0.4, -2.77606e-05, 0.999747, 0.991868, 0.99991, 0.995875
8.48013, 28.773, 0.396127, 1.3367, 0.4, -2.72751e-05, 0.999748, 0.991868, 0.99991, 0.995875
8.48113, 28.7725, 0.396126, 1.33669, 0.4, -2.67895e-05, 0.999748, 0.991868, 0.99991, 0.995876
8.48213, 28.772, 0.396126, 1.33667, 0.4, -2.63039e-05, 0.999749, 0.991868, 0.99991, 0.995876
8.48313, 28.7716, 0.396126, 1.33666, 0.4, -2.58183e-05, 0.999749, 0.991869, 0.99991, 0.995876
8.48413, 28.7711, 0.396126, 1.33665, 0.4, -2.53327e-05, 0.999749, 0.991869, 0.99991, 0.995876
8.48513, 28.7707, 0.396126, 1.33664, 0.4, -2.48472e-05, 0.99975, 0.991869, 0.999911, 0.995876
8.48613, 28.7702, 0.396126, 1.33662, 0.4, -2.43616e-05, 0.99975, 0.991869, 0.999911, 0.995876
8.48713, 28.7698, 0.396127, 1.33661, 0.4, -2.38762e-05, 0.99975, 0.99187, 0.999911, 0.995877
8.48813, 28.7694, 0.396127, 1.3366, 0.4, -2.33909e-05, 0.999751, 0.99187, 0.999911, 0.995877
8.48913, 28.7689, 0.396128, 1.33659, 0.4, -2.29057e-05, 0.999751, 0.99187, 0.999911, 0.995877
8.49013, 28.7685, 0.396129, 1.33657, 0.4, -2.24206e-05, 0.999752, 0.99187, 0.999911, 0.995877
8.49113, 28.7681, 0.39613, 1.33656, 0.4, -2.19356e-05, 0.999752, 0.99187, 0.999911, 0.995877
8.49214, 28.7677, 0.396131, 1.33655, 0.4, -2.14509e-05, 0.999752, 0.991871, 0.999912, 0.995878
8.49314, 28.7674, 0.396133, 1.33653, 0.4, -2.09663e-05, 0.999753, 0.991871, 0.999912, 0.995878
8.49414, 28.767, 0.396134, 1.33652, 0.4, -2.04819e-05, 0.999753, 0.991871, 0.999912, 0.995878
8.49514, 28.7666, 0.396136, 1.33651, 0.4, -1.99978e-05, 0.999754, 0.991871, 0.999912, 0.995878
8.49614, 28.7663, 0.396138, 1.3365, 0.4, -1.9514e-05, 0.999754, 0.991871, 0.999912, 0.995878
8.49714, 28.7659, 0.39614, 1.33649, 0.4, -1.90304e-05, 0.999754, 0.991872, 0.999912, 0.995878
8.49814, 28.7656, 0.396142, 1.33647, 0.4, -1.85471e-05, 0.999755, 0.991872, 0.999912, 0.995879
8.49914, 28.7653, 0.396145, 1.33646, 0.4, -1.80642e-05, 0.999755, 0.991872, 0.999913, 0.995879
8.50014, 28.7649, 0.396147, 1.33645, 0.4, -1.75815e-05, 0.999755, 0.991872, 0.999913, 0.995879
8.50114, 28.7646, 0.39615, 1.33644, 0.4, -1.70992e-05, 0.999756, 0.991873, 0.999913, 0.995879
8.50214, 28.7643, 0.396153, 1.33642, 0.4, -1.66173e-05, 0.999756, 0.991873, 0.999913, 0.995879
8.50314, 28.764, 0.396156, 1.33641, 0.4, -1.61358e-05, 0.999756, 0.991873, 0.999913, 0.995879
8.50414, 28.7637, 0.396159, 1.3364, 0.4, -1.56547e-05, 0.999757, 0.991873, 0.999913, 0.99588
8.50514, 28.7635, 0.396163, 1.33639, 0.4, -1.5174e-05, 0.999757, 0.991873, 0.999913, 0.99588
8.50614, 28.7632, 0.396166, 1.33637, 0.4, -1.46938e-05, 0.999757, 0.991873, 0.999913, 0.99588
8.50714, 28.7629, 0.39617, 1.33636, 0.4, -1.4214e-05, 0.999758, 0.991874, 0.999914, 0.99588
8.50814, 28.7627, 0.396174, 1.33635, 0.4, -1.37347e-05, 0.999758, 0.991874, 0.999914, 0.99588
8.50914, 28.7624, 0.396178, 1.33634, 0.4, -1.3256e-05, 0.999758, 0.991874, 0.999914, 0.99588
8.51014, 28.7622, 0.396182, 1.33632, 0.4, -1.27778e-05, 0.999759, 0.991874, 0.999914, 0.99588
8.51114, 28.762, 0.396186, 1.33631, 0.4, -1.23001e-05, 0.999759, 0.991874, 0.999914, 0.995881
8.51214, 28.7618, 0.396191, 1.3363, 0.4, -1.18231e-05, 0.999759, 0.991874, 0.999914, 0.995881
8.51314, 28.7616, 0.396195, 1.33629, 0.4, -1.13466e-05, 0.99976, 0.991875, 0.999914, 0.995881
8.51414, 28.7613, 0.3962, 1.33628, 0.4, -1.08707e-05, 0.99976, 0.991875, 0.999914, 0.995881
8.51514, 28.7612, 0.396205, 1.33626, 0.4, -1.03955e-05, 0.99976, 0.991875, 0.999915, 0.995881
8.51614, 28.761, 0.39621, 1.33625, 0.4, -9.92084e-06, 0.999761, 0.991875, 0.999915, 0.995881
8.51715, 28.7608, 0.396215, 1.33624, 0.4, -9.44691e-06, 0.999761, 0.991875, 0.999915, 0.995881
8.51815, 28.7606, 0.396221, 1.33623, 0.4, -8.97366e-06, 0.999761, 0.991875, 0.999915, 0.995882
8.51915, 28.7605, 0.396226, 1.33622, 0.4, -8.50112e-06, 0.999762, 0.991876, 0.999915, 0.995882
8.52015, 28.7603, 0.396232, 1.3362, 0.4, -8.02928e-06, 0.999762, 0.991876, 0.999915, 0.995882
8.52115, 28.7602, 0.396237, 1.33619, 0.4, -7.55822e-06, 0.999762, 0.991876, 0.999915, 0.995882
8.52215, 28.7601, 0.396243, 1.33618, 0.4, -7.08788e-06, 0.999762, 0.991876, 0.999915, 0.995882
8.52315, 28.7599, 0.39625, 1.33617, 0.4, -6.61836e-06, 0.999763, 0.991876, 0.999915, 0.995882
8.52415, 28.7598, 0.396256, 1.33616, 0.4, -6.14961e-06, 0.999763, 0.991876, 0.999915, 0.995882
8.52515, 28.7597, 0.396262, 1.33614, 0.4, -5.6817e-06, 0.999763, 0.991876, 0.999916, 0.995882
8.52615, 28.7596, 0.396269, 1.33613, 0.4, -5.21462e-06, 0.999764, 0.991876, 0.999916, 0.995883
8.52715, 28.7595, 0.396276, 1.33612, 0.4, -4.74838e-06, 0.999764, 0.991877, 0.999916, 0.995883
8.52815, 28.7594, 0.396282, 1.33611, 0.4, -4.28301e-06, 0.999764, 0.991877, 0.999916, 0.995883
8.52915, 28.7594, 0.39629, 1.3361, 0.4, -3.81855e-06, 0.999764, 0.991877, 0.999916, 0.995883
8.53015, 28.7593, 0.396297, 1.33609, 0.4, -3.35501e-06, 0.999765, 0.991877, 0.999916, 0.995883
8.53115, 28.7593, 0.396304, 1.33607, 0.4, -2.89238e-06, 0.999765, 0.991877, 0.999916, 0.995883
8.53215, 28.7592, 0.396311, 1.33606, 0.4, -2.43068e-06, 0.999765, 0.991877, 0.999916, 0.995883
8.53315, 28.7592, 0.396319, 1.33605, 0.4, -1.96995e-06, 0.999765, 0.991877, 0.999916, 0.995883
8.53415, 28.7591, 0.396327, 1.33604, 0.4, -1.51022e-06, 0.999766, 0.991877, 0.999916, 0.995883
8.53515, 28.7591, 0.396335, 1.33603, 0.4, -1.05148e-06, 0.999766, 0.991878, 0.999917, 0.995884
8.53615, 28.7591, 0.396343, 1.33602, 0.4, -5.93755e-07, 0.999766, 0.991878, 0.999917, 0.995884
8.53715, 28.7591, 0.396351, 1.336, 0.4, -1.3706e-07, 0.999767, 0.991878, 0.999917, 0.995884
8.53815, 28.7591, 0.396359, 1.33599, 0.4, 3.18597e-07, 0.999767, 0.991878, 0.999917, 0.995884
8.53915, 28.7591, 0.396368, 1.33598, 0.4, 7.73166e-07, 0.999767, 0.991878, 0.999917, 0.995884
8.54015, 28.7591, 0.396376, 1.33597, 0.4, 1.22664e-06, 0.999767, 0.991878, 0.999917, 0.995884
8.54115, 28.7591, 0.396385, 1.33596, 0.4, 1.67903e-06, 0.999768, 0.991878, 0.999917, 0.995884
8.54216, 28.7592, 0.396394, 1.33595, 0.4, 2.1303e-06, 0.999768, 0.991878, 0.999917, 0.995884
8.54316, 28.7592, 0.396403, 1.33594, 0.4, 2.58043e-06, 0.999768, 0.991879, 0.999917, 0.995884
8.54416, 28.7593, 0.396412, 1.33592, 0.4, 3.02938e-06, 0.999769, 0.991879, 0.999917, 0.995884
8.54516, 28.7593, 0.396421, 1.33591, 0.4, 3.47715e-06, 0.999769, 0.991879, 0.999917, 0.995885
8.54616, 28.7594, 0.39643, 1.3359, 0.4, 3.92375e-06, 0.999769, 0.991879, 0.999918, 0.995885
8.54716, 28.7595, 0.39644, 1.33589, 0.4, 4.36916e-06, 0.999769, 0.991879, 0.999918, 0.995885
8.54816, 28.7596, 0.39645, 1.33588, 0.4, 4.81333e-06, 0.99977, 0.991879, 0.999918, 0.995885
8.54916, 28.7596, 0.39646, 1.33587, 0.4, 5.25625e-06, 0.99977, 0.991879, 0.999918, 0.995885
8.55016, 28.7597, 0.39647, 1.33586, 0.4, 5.69792e-06, 0.99977, 0.991879, 0.999918, 0.995885
8.55116, 28.7598, 0.39648, 1.33584, 0.4, 6.13831e-06, 0.99977, 0.991879, 0.999918, 0.995885
8.55216, 28.76, 0.39649, 1.33583, 0.4, 6.57741e-06, 0.999771, 0.991879, 0.999918, 0.995885
8.55316, 28.7601, 0.3965, 1.33582, 0.4, 7.0152e-06, 0.999771, 0.991879, 0.999918, 0.995885
8.55416, 28.7602, 0.396511, 1.33581, 0.4, 7.45164e-06, 0.999771, 0.99188, 0.999918, 0.995885
8.55516, 28.7604, 0.396522, 1.3358, 0.4, 7.88676e-06, 0.999772, 0.99188, 0.999918, 0.995885
8.55616, 28.7605, 0.396532, 1.33579, 0.4, 8.32049e-06, 0.999772, 0.99188, 0.999918, 0.995885
8.55716, 28.7607, 0.396543, 1.33578, 0.4, 8.75286e-06, 0.999772, 0.99188, 0.999918, 0.995886
8.55816, 28.7608, 0.396554, 1.33577, 0.4, 9.18384e-06, 0.999772, 0.99188, 0.999919, 0.995886
8.55916, 28.761, 0.396565, 1.33576, 0.4, 9.61342e-06, 0.999773, 0.99188, 0.999919, 0.995886
8.56016, 28.7612, 0.396576, 1.33574, 0.4, 1.00416e-05, 0.999773, 0.99188, 0.999919, 0.995886
8.56116, 28.7613, 0.396588, 1.33573, 0.4, 1.04683e-05, 0.999773, 0.99188, 0.999919, 0.995886
8.56216, 28.7615, 0.3966, 1.33572, 0.4, 1.08936e-05, 0.999773, 0.99188, 0.999919, 0.995886
8.56316, 28.7617, 0.396611, 1.33571, 0.4, 1.13173e-05, 0.999774, 0.99188, 0.999919, 0.995886
8.56416, 28.7619, 0.396623, 1.3357, 0.4, 1.17396e-05, 0.999774, 0.99188, 0.999919, 0.995886
8.56516, 28.7622, 0.396635, 1.33569, 0.4, 1.21605e-05, 0.999774, 0.99188, 0.999919, 0.995886
8.56616, 28.7624, 0.396647, 1.33568, 0.4, 1.25798e-05, 0.999774, 0.99188, 0.999919, 0.995886
8.56717, 28.7626, 0.396659, 1.33567, 0.4, 1.29975e-05, 0.999775, 0.991881, 0.999919, 0.995886
8.56817, 28.7629, 0.396671, 1.33566, 0.4, 1.34138e-05, 0.999775, 0.991881, 0.999919, 0.995886
8.56917, 28.7631, 0.396684, 1.33565, 0.4, 1.38284e-05, 0.999775, 0.991881, 0.999919, 0.995887
8.57017, 28.7633, 0.396696, 1.33564, 0.4, 1.42415e-05, 0.999775, 0.991881, 0.999919, 0.995887
8.57117, 28.7636, 0.396709, 1.33562, 0.4, 1.46529e-05, 0.999775, 0.991881, 0.999919, 0.995887
8.57217, 28.7639, 0.396722, 1.33561, 0.4, 1.50628e-05, 0.999776, 0.991881, 0.999919, 0.995887
8.57317, 28.7642, 0.396735, 1.3356, 0.4, 1.5471e-05, 0.999776, 0.991881, 0.999919, 0.995887
8.57417, 28.7644, 0.396748, 1.33559, 0.4, 1.58776e-05, 0.999776, 0.991881, 0.99992, 0.995887
8.57517, 28.7647, 0.396761, 1.33558, 0.4, 1.62826e-05, 0.999776, 0.991881, 0.99992, 0.995887
8.57617, 28.765, 0.396774, 1.33557, 0.4, 1.66859e-05, 0.999777, 0.991881, 0.99992, 0.995887
8.57717, 28.7653, 0.396787, 1.33556, 0.4, 1.70874e-05, 0.999777, 0.991881, 0.99992, 0.995887
8.57817, 28.7656, 0.396801, 1.33555, 0.4, 1.74873e-05, 0.999777, 0.991881, 0.99992, 0.995887
8.57917, 28.766, 0.396814, 1.33554, 0.4, 1.78855e-05, 0.999777, 0.991881, 0.99992, 0.995887
8.58017, 28.7663, 0.396828, 1.33553, 0.4, 1.8282e-05, 0.999778, 0.991881, 0.99992, 0.995887
8.58117, 28.7666, 0.396842, 1.33552, 0.4, 1.86767e-05, 0.999778, 0.991881, 0.99992, 0.995887
8.58217, 28.767, 0.396856, 1.33551, 0.4, 1.90697e-05, 0.999778, 0.991881, 0.99992, 0.995887
8.58317, 28.7673, 0.39687, 1.3355, 0.4, 1.94609e-05, 0.999778, 0.991881, 0.99992, 0.995887
8.58417, 28.7677, 0.396884, 1.33549, 0.4, 1.98503e-05, 0.999779, 0.991882, 0.99992, 0.995887
8.58517, 28.768, 0.396898, 1.33548, 0.4, 2.0238e-05, 0.999779, 0.991882, 0.99992, 0.995888
8.58617, 28.7684, 0.396913, 1.33546, 0.4, 2.06238e-05, 0.999779, 0.991882, 0.99992, 0.995888
8.58717, 28.7688, 0.396927, 1.33545, 0.4, 2.10078e-05, 0.999779, 0.991882, 0.99992, 0.995888
8.58817, 28.7691, 0.396942, 1.33544, 0.4, 2.139e-05, 0.99978, 0.991882, 0.99992, 0.995888
8.58917, 28.7695, 0.396956, 1.33543, 0.4, 2.17703e-05, 0.99978, 0.991882, 0.99992, 0.995888
8.59017, 28.7699, 0.396971, 1.33542, 0.4, 2.21487e-05, 0.99978, 0.991882, 0.99992, 0.995888
8.59118, 28.7703, 0.396986, 1.33541, 0.4, 2.25252e-05, 0.99978, 0.991882, 0.999921, 0.995888
8.59218, 28.7707, 0.397001, 1.3354, 0.4, 2.28999e-05, 0.99978, 0.991882, 0.999921, 0.995888
8.59318, 28.7712, 0.397016, 1.33539, 0.4, 2.32727e-05, 0.999781, 0.991882, 0.999921, 0.995888
8.59418, 28.7716, 0.397032, 1.33538, 0.4, 2.36436e-05, 0.999781, 0.991882, 0.999921, 0.995888
8.59518, 28.772, 0.397047, 1.33537, 0.4, 2.40125e-05, 0.999781, 0.991882, 0.999921, 0.995888
8.59618, 28.7724, 0.397062, 1.33536, 0.4, 2.43795e-05, 0.999781, 0.991882, 0.999921, 0.995888
8.59718, 28.7729, 0.397078, 1.33535, 0.4, 2.47445e-05, 0.999782, 0.991882, 0.999921, 0.995888
8.59818, 28.7733, 0.397093, 1.33534, 0.4, 2.51075e-05, 0.999782, 0.991882, 0.999921, 0.995888
8.59918, 28.7738, 0.397109, 1.33533, 0.4, 2.54686e-05, 0.999782, 0.991882, 0.999921, 0.995888
8.60018, 28.7743, 0.397125, 1.33532, 0.4, 2.58277e-05, 0.999782, 0.991882, 0.999921, 0.995888
8.60118, 28.7747, 0.397141, 1.33531, 0.4, 2.61848e-05, 0.999783, 0.991882, 0.999921, 0.995888
8.60218, 28.7752, 0.397157, 1.3353, 0.4, 2.65399e-05, 0.999783, 0.991882, 0.999921, 0.995888
8.60318, 28.7757, 0.397173, 1.33529, 0.4, 2.6893e-05, 0.999783, 0.991882, 0.999921, 0.995888
8.60418, 28.7762, 0.397189, 1.33528, 0.4, 2.7244e-05, 0.999783, 0.991882, 0.999921, 0.995888
8.60518, 28.7767, 0.397206, 1.33527, 0.4, 2.7593e-05, 0.999783, 0.991882, 0.999921, 0.995888
8.60618, 28.7772, 0.397222, 1.33526, 0.4, 2.79399e-05, 0.999784, 0.991882, 0.999921, 0.995889
8.60718, 28.7777, 0.397238, 1.33525, 0.4, 2.82848e-05, 0.999784, 0.991882, 0.999921, 0.995889
8.60818, 28.7782, 0.397255, 1.33524, 0.4, 2.86275e-05, 0.999784, 0.991882, 0.999921, 0.995889
8.60918, 28.7787, 0.397271, 1.33523, 0.4, 2.89682e-05, 0.999784, 0.991883, 0.999921, 0.995889
8.61018, 28.7792, 0.397288, 1.33522, 0.4, 2.93068e-05, 0.999785, 0.991883, 0.999922, 0.995889
8.61118, 28.7797, 0.397305, 1.33521, 0.4, 2.96432e-05, 0.999785, 0.991883, 0.999922, 0.995889
8.61218, 28.7803, 0.397322, 1.3352, 0.4, 2.99776e-05, 0.999785, 0.991883, 0.999922, 0.995889
8.61318, 28.7808, 0.397339, 1.33519, 0.4, 3.03098e-05, 0.999785, 0.991883, 0.999922, 0.995889
8.61418, 28.7814, 0.397356, 1.33518, 0.4, 3.06398e-05, 0.999785, 0.991883, 0.999922, 0.995889
8.61518, 28.7819, 0.397373, 1.33517, 0.4, 3.09677e-05, 0.999786, 0.991883, 0.999922, 0.995889
8.61619, 28.7825, 0.397391, 1.33516, 0.4, 3.12934e-05, 0.999786, 0.991883, 0.999922, 0.995889
8.61719, 28.7831, 0.397408, 1.33515, 0.4, 3.16169e-05, 0.999786, 0.991883, 0.999922, 0.995889
8.61819, 28.7836, 0.397426, 1.33514, 0.4, 3.19382e-05, 0.999786, 0.991883, 0.999922, 0.995889
8.61919, 28.7842, 0.397443, 1.33513, 0.4, 3.22573e-05, 0.999787, 0.991883, 0.999922, 0.995889
8.62019, 28.7848, 0.397461, 1.33512, 0.4, 3.25742e-05, 0.999787, 0.991883, 0.999922, 0.995889
8.62119, 28.7854, 0.397478, 1.33511, 0.4, 3.28889e-05, 0.999787, 0.991883, 0.999922, 0.995889
8.62219, 28.786, 0.397496, 1.3351, 0.4, 3.32014e-05, 0.999787, 0.991883, 0.999922, 0.995889
8.62319, 28.7866, 0.397514, 1.33509, 0.4, 3.35116e-05, 0.999788, 0.991883, 0.999922, 0.995889
8.62419, 28.7872, 0.397532, 1.33508, 0.4, 3.38196e-05, 0.999788, 0.991883, 0.999922, 0.995889
8.62519, 28.7878, 0.39755, 1.33507, 0.4, 3.41253e-05, 0.999788, 0.991883, 0.999922, 0.995889
8.62619, 28.7884, 0.397568, 1.33506, 0.4, 3.44287e-05, 0.999788, 0.991883, 0.999922, 0.995889
8.62719, 28.789, 0.397586, 1.33505, 0.4, 3.47299e-05, 0.999788, 0.991883, 0.999922, 0.995889
8.62819, 28.7897, 0.397604, 1.33504, 0.4, 3.50288e-05, 0.999789, 0.991883, 0.999922, 0.995889
8.62919, 28.7903, 0.397623, 1.33503, 0.4, 3.53254e-05, 0.999789, 0.991883, 0.999922, 0.99589
8.63019, 28.7909, 0.397641, 1.33502, 0.4, 3.56196e-05, 0.999789, 0.991883, 0.999922, 0.99589
8.63119, 28.7916, 0.397659, 1.33501, 0.4, 3.59116e-05, 0.999789, 0.991883, 0.999923, 0.99589
8.63219, 28.7922, 0.397678, 1.335, 0.4, 3.62012e-05, 0.99979, 0.991883, 0.999923, 0.99589
8.63319, 28.7929, 0.397697, 1.33499, 0.4, 3.64885e-05, 0.99979, 0.991883, 0.999923, 0.99589
8.63419, 28.7935, 0.397715, 1.33498, 0.4, 3.67734e-05, 0.99979, 0.991883, 0.999923, 0.99589
8.63519, 28.7942, 0.397734, 1.33497, 0.4, 3.7056e-05, 0.99979, 0.991883, 0.999923, 0.99589
8.63619, 28.7949, 0.397753, 1.33496, 0.4, 3.73363e-05, 0.999791, 0.991883, 0.999923, 0.99589
8.63719, 28.7955, 0.397771, 1.33495, 0.4, 3.76142e-05, 0.999791, 0.991883, 0.999923, 0.99589
8.63819, 28.7962, 0.39779, 1.33495, 0.4, 3.78897e-05, 0.999791, 0.991883, 0.999923, 0.99589
8.63919, 28.7969, 0.397809, 1.33494, 0.4, 3.81628e-05, 0.999791, 0.991883, 0.999923, 0.99589
8.64019, 28.7976, 0.397829, 1.33493, 0.4, 3.84335e-05, 0.999792, 0.991883, 0.999923, 0.99589
8.6412, 28.7983, 0.397848, 1.33492, 0.4, 3.87018e-05, 0.999792, 0.991883, 0.999923, 0.99589
8.6422, 28.799, 0.397867, 1.33491, 0.4, 3.89678e-05, 0.999792, 0.991883, 0.999923, 0.99589
8.6432, 28.7997, 0.397886, 1.3349, 0.4, 3.92313e-05, 0.999792, 0.991883, 0.999923, 0.99589
8.6442, 28.8004, 0.397905, 1.33489, 0.4, 3.94924e-05, 0.999793, 0.991883, 0.999923, 0.99589
8.6452, 28.8011, 0.397925, 1.33488, 0.4, 3.9751e-05, 0.999793, 0.991883, 0.999923, 0.99589
8.6462, 28.8018, 0.397944, 1.33487, 0.4, 4.00072e-05, 0.999793, 0.991884, 0.999923, 0.99589
8.6472, 28.8026, 0.397963, 1.33486, 0.4, 4.0261e-05, 0.999793, 0.991883, 0.999923, 0.99589
8.6482, 28.8033, 0.397983, 1.33485, 0.4, 4.05123e-05, 0.999794, 0.991884, 0.999923, 0.99589
8.6492, 28.804, 0.398003, 1.33484, 0.4, 4.07612e-05, 0.999794, 0.991884, 0.999923, 0.99589
8.6502, 28.8048, 0.398022, 1.33483, 0.4, 4.10076e-05, 0.999794, 0.991884, 0.999923, 0.99589
8.6512, 28.8055, 0.398042, 1.33482, 0.4, 4.12515e-05, 0.999794, 0.991884, 0.999923, 0.99589
8.6522, 28.8062, 0.398062, 1.33481, 0.4, 4.1493e-05, 0.999795, 0.991884, 0.999924, 0.99589
8.6532, 28.807, 0.398081, 1.33481, 0.4, 4.17319e-05, 0.999795, 0.991884, 0.999924, 0.99589
8.6542, 28.8077, 0.398101, 1.3348, 0.4, 4.19684e-05, 0.999795, 0.991884, 0.999924, 0.995891
8.6552, 28.8085, 0.398121, 1.33479, 0.4, 4.22024e-05, 0.999795, 0.991884, 0.999924, 0.995891
8.6562, 28.8093, 0.398141, 1.33478, 0.4, 4.24339e-05, 0.999796, 0.991884, 0.999924, 0.995891
8.6572, 28.81, 0.398161, 1.33477, 0.4, 4.26629e-05, 0.999796, 0.991884, 0.999924, 0.995891
8.6582, 28.8108, 0.398181, 1.33476, 0.4, 4.28894e-05, 0.999796, 0.991884, 0.999924, 0.995891
8.6592, 28.8116, 0.398201, 1.33475, 0.4, 4.31133e-05, 0.999796, 0.991884, 0.999924, 0.995891
8.6602, 28.8123, 0.398221, 1.33474, 0.4, 4.33347e-05, 0.999797, 0.991884, 0.999924, 0.995891
8.6612, 28.8131, 0.398242, 1.33473, 0.4, 4.35536e-05, 0.999797, 0.991884, 0.999924, 0.995891
8.6622, 28.8139, 0.398262, 1.33472, 0.4, 4.377e-05, 0.999797, 0.991884, 0.999924, 0.995891
8.6632, 28.8147, 0.398282, 1.33471, 0.4, 4.39838e-05, 0.999797, 0.991884, 0.999924, 0.995891
8.6642, 28.8155, 0.398302, 1.3347, 0.4, 4.41951e-05, 0.999798, 0.991884, 0.999924, 0.995891
8.66521, 28.8163, 0.398323, 1.3347, 0.4, 4.44038e-05, 0.999798, 0.991884, 0.999924, 0.995891
8.66621, 28.8171, 0.398343, 1.33469, 0.4, 4.461e-05, 0.999798, 0.991884, 0.999924, 0.995891
8.66721, 28.8179, 0.398364, 1.33468, 0.4, 4.48136e-05, 0.999799, 0.991884, 0.999924, 0.995891
8.66821, 28.8187, 0.398384, 1.33467, 0.4, 4.50146e-05, 0.999799, 0.991884, 0.999924, 0.995891
8.66921, 28.8195, 0.398405, 1.33466, 0.4, 4.52131e-05, 0.999799, 0.991884, 0.999924, 0.995891
8.67021, 28.8203, 0.398425, 1.33465, 0.4, 4.5409e-05, 0.999799, 0.991884, 0.999924, 0.995891
8.67121, 28.8212, 0.398446, 1.33464, 0.4, 4.56023e-05, 0.9998, 0.991884, 0.999925, 0.995891
8.67221, 28.822, 0.398466, 1.33463, 0.4, 4.5793e-05, 0.9998, 0.991884, 0.999925, 0.995891
8.67321, 28.8228, 0.398487, 1.33462, 0.4, 4.59812e-05, 0.9998, 0.991884, 0.999925, 0.995891
8.67421, 28.8236, 0.398507, 1.33462, 0.4, 4.61668e-05, 0.999801, 0.991884, 0.999925, 0.995892
8.67521, 28.8245, 0.398528, 1.33461, 0.4, 4.63497e-05, 0.999801, 0.991884, 0.999925, 0.995892
8.67621, 28.8253, 0.398549, 1.3346, 0.4, 4.65302e-05, 0.999801, 0.991884, 0.999925, 0.995892
8.67721, 28.8261, 0.398569, 1.33459, 0.4, 4.67079e-05, 0.999801, 0.991884, 0.999925, 0.995892
8.67821, 28.827, 0.39859, 1.33458, 0.4, 4.68831e-05, 0.999802, 0.991884, 0.999925, 0.995892
8.67921, 28.8278, 0.398611, 1.33457, 0.4, 4.70557e-05, 0.999802, 0.991884, 0.999925, 0.995892
8.68021, 28.8287, 0.398632, 1.33456, 0.4, 4.72257e-05, 0.999802, 0.991884, 0.999925, 0.995892
8.68121, 28.8295, 0.398653, 1.33456, 0.4, 4.7393e-05, 0.999802, 0.991884, 0.999925, 0.995892
8.68221, 28.8304, 0.398674, 1.33455, 0.4, 4.75578e-05, 0.999803, 0.991884, 0.999925, 0.995892
8.68321, 28.8312, 0.398695, 1.33454, 0.4, 4.77199e-05, 0.999803, 0.991885, 0.999925, 0.995892
8.68421, 28.8321, 0.398716, 1.33453, 0.4, 4.78794e-05, 0.999803, 0.991885, 0.999925, 0.995892
8.68521, 28.833, 0.398736, 1.33452, 0.4, 4.80362e-05, 0.999804, 0.991885, 0.999925, 0.995892
8.68621, 28.8338, 0.398757, 1.33451, 0.4, 4.81905e-05, 0.999804, 0.991885, 0.999925, 0.995892
8.68721, 28.8347, 0.398778, 1.3345, 0.4, 4.83421e-05, 0.999804, 0.991885, 0.999925, 0.995892
8.68821, 28.8356, 0.3988, 1.33449, 0.4, 4.8491e-05, 0.999804, 0.991885, 0.999925, 0.995892
8.68921, 28.8364, 0.398821, 1.33449, 0.4, 4.86373e-05, 0.999805, 0.991885, 0.999926, 0.995892
8.69022, 28.8373, 0.398842, 1.33448, 0.4, 4.8781e-05, 0.999805, 0.991885, 0.999926, 0.995892
8.69122, 28.8382, 0.398863, 1.33447, 0.4, 4.89221e-05, 0.999805, 0.991885, 0.999926, 0.995892
8.69222, 28.8391, 0.398884, 1.33446, 0.4, 4.90605e-05, 0.999806, 0.991885, 0.999926, 0.995892
8.69322, 28.84, 0.398905, 1.33445, 0.4, 4.91962e-05, 0.999806, 0.991885, 0.999926, 0.995893
8.69422, 28.8408, 0.398926, 1.33444, 0.4, 4.93293e-05, 0.999806, 0.991885, 0.999926, 0.995893
8.69522, 28.8417, 0.398947, 1.33443, 0.4, 4.94598e-05, 0.999807, 0.991885, 0.999926, 0.995893
8.69622, 28.8426, 0.398968, 1.33443, 0.4, 4.95876e-05, 0.999807, 0.991885, 0.999926, 0.995893
8.69722, 28.8435, 0.398989, 1.33442, 0.4, 4.97128e-05, 0.999807, 0.991885, 0.999926, 0.995893
8.69822, 28.8444, 0.39901, 1.33441, 0.4, 4.98353e-05, 0.999807, 0.991885, 0.999926, 0.995893
8.69922, 28.8453, 0.399032, 1.3344, 0.4, 4.99552e-05, 0.999808, 0.991885, 0.999926, 0.995893
8.70022, 28.8462, 0.399053, 1.33439, 0.4, 5.00724e-05, 0.999808, 0.991885, 0.999926, 0.995893
8.70122, 28.8471, 0.399074, 1.33438, 0.4, 5.0187e-05, 0.999808, 0.991885, 0.999926, 0.995893
8.70222, 28.848, 0.399095, 1.33437, 0.4, 5.02989e-05, 0.999809, 0.991885, 0.999926, 0.995893
8.70322, 28.8489, 0.399117, 1.33437, 0.4, 5.04081e-05, 0.999809, 0.991885, 0.999927, 0.995893
8.70422, 28.8498, 0.399138, 1.33436, 0.4, 5.05147e-05, 0.999809, 0.991885, 0.999927, 0.995893
8.70522, 28.8507, 0.399159, 1.33435, 0.4, 5.06187e-05, 0.99981, 0.991885, 0.999927, 0.995893
8.70622, 28.8517, 0.39918, 1.33434, 0.4, 5.072e-05, 0.99981, 0.991886, 0.999927, 0.995893
8.70722, 28.8526, 0.399201, 1.33433, 0.4, 5.08186e-05, 0.99981, 0.991886, 0.999927, 0.995893
8.70822, 28.8535, 0.399223, 1.33433, 0.4, 5.09146e-05, 0.999811, 0.991886, 0.999927, 0.995894
8.70922, 28.8544, 0.399244, 1.33432, 0.4, 5.10079e-05, 0.999811, 0.991886, 0.999927, 0.995894
8.71022, 28.8553, 0.399265, 1.33431, 0.4, 5.10986e-05, 0.999811, 0.991886, 0.999927, 0.995894
8.71122, 28.8562, 0.399286, 1.3343, 0.4, 5.11866e-05, 0.999812, 0.991886, 0.999927, 0.995894
8.71222, 28.8572, 0.399307, 1.33429, 0.4, 5.12719e-05, 0.999812, 0.991886, 0.999927, 0.995894
8.71322, 28.8581, 0.399328, 1.33428, 0.4, 5.13546e-05, 0.999812, 0.991886, 0.999927, 0.995894
8.71422, 28.859, 0.39935, 1.33428, 0.4, 5.14347e-05, 0.999813, 0.991886, 0.999927, 0.995894
8.71523, 28.8599, 0.399371, 1.33427, 0.4, 5.15121e-05, 0.999813, 0.991886, 0.999927, 0.995894
8.71623, 28.8609, 0.399392, 1.33426, 0.4, 5.15868e-05, 0.999813, 0.991886, 0.999928, 0.995894
8.71723, 28.8618, 0.399413, 1.33425, 0.4, 5.16589e-05, 0.999814, 0.991886, 0.999928, 0.995894
8.71823, 28.8627, 0.399434, 1.33424, 0.4, 5.17284e-05, 0.999814, 0.991886, 0.999928, 0.995894
8.71923, 28.8637, 0.399456, 1.33423, 0.4, 5.17952e-05, 0.999814, 0.991886, 0.999928, 0.995894
8.72023, 28.8646, 0.399477, 1.33423, 0.4, 5.18593e-05, 0.999815, 0.991886, 0.999928, 0.995894
8.72123, 28.8655, 0.399498, 1.33422, 0.4, 5.19209e-05, 0.999815, 0.991887, 0.999928, 0.995894
8.72223, 28.8665, 0.399519, 1.33421, 0.4, 5.19797e-05, 0.999815, 0.991887, 0.999928, 0.995895
8.72323, 28.8674, 0.39954, 1.3342, 0.4, 5.20359e-05, 0.999816, 0.991887, 0.999928, 0.995895
8.72423, 28.8683, 0.399561, 1.33419, 0.4, 5.20895e-05, 0.999816, 0.991887, 0.999928, 0.995895
8.72523, 28.8693, 0.399582, 1.33418, 0.4, 5.21405e-05, 0.999816, 0.991887, 0.999928, 0.995895
8.72623, 28.8702, 0.399603, 1.33418, 0.4, 5.21888e-05, 0.999817, 0.991887, 0.999928, 0.995895
8.72723, 28.8712, 0.399624, 1.33417, 0.4, 5.22344e-05, 0.999817, 0.991887, 0.999928, 0.995895
8.72823, 28.8721, 0.399645, 1.33416, 0.4, 5.22775e-05, 0.999817, 0.991887, 0.999928, 0.995895
8.72923, 28.873, 0.399666, 1.33415, 0.4, 5.23179e-05, 0.999818, 0.991887, 0.999929, 0.995895
8.73023, 28.874, 0.399687, 1.33414, 0.4, 5.23557e-05, 0.999818, 0.991887, 0.999929, 0.995895
8.73123, 28.8749, 0.399708, 1.33413, 0.4, 5.23908e-05, 0.999819, 0.991887, 0.999929, 0.995895
8.73223, 28.8759, 0.399729, 1.33413, 0.4, 5.24233e-05, 0.999819, 0.991887, 0.999929, 0.995895
8.73323, 28.8768, 0.39975, 1.33412, 0.4, 5.24533e-05, 0.999819, 0.991887, 0.999929, 0.995896
8.73423, 28.8778, 0.399771, 1.33411, 0.4, 5.24806e-05, 0.99982, 0.991888, 0.999929, 0.995896
8.73523, 28.8787, 0.399792, 1.3341, 0.4, 5.25053e-05, 0.99982, 0.991888, 0.999929, 0.995896
8.73623, 28.8796, 0.399813, 1.33409, 0.4, 5.25274e-05, 0.99982, 0.991888, 0.999929, 0.995896
8.73723, 28.8806, 0.399834, 1.33408, 0.4, 5.25469e-05, 0.999821, 0.991888, 0.999929, 0.995896
8.73823, 28.8815, 0.399854, 1.33408, 0.4, 5.25637e-05, 0.999821, 0.991888, 0.999929, 0.995896
8.73923, 28.8825, 0.399875, 1.33407, 0.4, 5.2578e-05, 0.999821, 0.991888, 0.999929, 0.995896
8.74024, 28.8834, 0.399896, 1.33406, 0.4, 5.25897e-05, 0.999822, 0.991888, 0.99993, 0.995896
8.74124, 28.8844, 0.399917, 1.33405, 0.4, 5.25987e-05, 0.999822, 0.991888, 0.99993, 0.995896
8.74224, 28.8853, 0.399937, 1.33405, 0.4, 5.26052e-05, 0.999823, 0.991888, 0.99993, 0.995896
8.74324, 28.8863, 0.399958, 1.33404, 0.4, 5.26092e-05, 0.999823, 0.991888, 0.99993, 0.995897
8.74424, 28.8872, 0.399979, 1.33403, 0.4, 5.26105e-05, 0.999823, 0.991888, 0.99993, 0.995897
8.74524, 28.8882, 0.399999, 1.33402, 0.4, 5.26092e-05, 0.999824, 0.991889, 0.99993, 0.995897
8.74624, 28.8891, 0.40002, 1.33401, 0.4, 5.26054e-05, 0.999824, 0.991889, 0.99993, 0.995897
8.74724, 28.8901, 0.40004, 1.33401, 0.4, 5.2599e-05, 0.999825, 0.991889, 0.99993, 0.995897
8.74824, 28.891, 0.400061, 1.334, 0.4, 5.25901e-05, 0.999825, 0.991889, 0.99993, 0.995897
8.74924, 28.8919, 0.400081, 1.33399, 0.4, 5.25786e-05, 0.999825, 0.991889, 0.99993, 0.995897
8.75024, 28.8929, 0.400102, 1.33398, 0.4, 5.25645e-05, 0.999826, 0.991889, 0.999931, 0.995897
8.75124, 28.8938, 0.400122, 1.33397, 0.4, 5.25479e-05, 0.999826, 0.991889, 0.999931, 0.995897
8.75224, 28.8948, 0.400142, 1.33397, 0.4, 5.25288e-05, 0.999827, 0.991889, 0.999931, 0.995897
8.75324, 28.8957, 0.400163, 1.33396, 0.4, 5.25071e-05, 0.999827, 0.991889, 0.999931, 0.995897
8.75424, 28.8967, 0.400183, 1.33395, 0.4, 5.24829e-05, 0.999827, 0.991889, 0.999931, 0.995898
8.75524, 28.8976, 0.400203, 1.33394, 0.4, 5.24562e-05, 0.999828, 0.99189, 0.999931, 0.995898
8.75624, 28.8986, 0.400223, 1.33393, 0.4, 5.24269e-05, 0.999828, 0.99189, 0.999931, 0.995898
8.75724, 28.8995, 0.400243, 1.33393, 0.4, 5.23951e-05, 0.999829, 0.99189, 0.999931, 0.995898
8.75824, 28.9004, 0.400264, 1.33392, 0.4, 5.23608e-05, 0.999829, 0.99189, 0.999931, 0.995898
8.75924, 28.9014, 0.400284, 1.33391, 0.4, 5.2324e-05, 0.999829, 0.99189, 0.999931, 0.995898
8.76024, 28.9023, 0.400304, 1.3339, 0.4, 5.22846e-05, 0.99983, 0.99189, 0.999932, 0.995898
8.76124, 28.9033, 0.400324, 1.33389, 0.4, 5.22428e-05, 0.99983, 0.99189, 0.999932, 0.995898
8.76224, 28.9042, 0.400344, 1.33389, 0.4, 5.21985e-05, 0.999831, 0.99189, 0.999932, 0.995899
8.76324, 28.9052, 0.400364, 1.33388, 0.4, 5.21517e-05, 0.999831, 0.99189, 0.999932, 0.995899
8.76425, 28.9061, 0.400383, 1.33387, 0.4, 5.21024e-05, 0.999832, 0.991891, 0.999932, 0.995899
8.76525, 28.907, 0.400403, 1.33386, 0.4, 5.20507e-05, 0.999832, 0.991891, 0.999932, 0.995899
8.76625, 28.908, 0.400423, 1.33385, 0.4, 5.19964e-05, 0.999832, 0.991891, 0.999932, 0.995899
8.76725, 28.9089, 0.400443, 1.33385, 0.4, 5.19397e-05, 0.999833, 0.991891, 0.999932, 0.995899
8.76825, 28.9098, 0.400462, 1.33384, 0.4, 5.18806e-05, 0.999833, 0.991891, 0.999933, 0.995899
8.76925, 28.9108, 0.400482, 1.33383, 0.4, 5.1819e-05, 0.999834, 0.991891, 0.999933, 0.995899
8.77025, 28.9117, 0.400501, 1.33382, 0.4, 5.1755e-05, 0.999834, 0.991891, 0.999933, 0.995899
8.77125, 28.9126, 0.400521, 1.33381, 0.4, 5.16885e-05, 0.999834, 0.991891, 0.999933, 0.9959
8.77225, 28.9136, 0.40054, 1.33381, 0.4, 5.16196e-05, 0.999835, 0.991892, 0.999933, 0.9959
8.77325, 28.9145, 0.40056, 1.3338, 0.4, 5.15483e-05, 0.999835, 0.991892, 0.999933, 0.9959
8.77425, 28.9154, 0.400579, 1.33379, 0.4, 5.14746e-05, 0.999836, 0.991892, 0.999933, 0.9959
8.77525, 28.9163, 0.400598, 1.33378, 0.4, 5.13985e-05, 0.999836, 0.991892, 0.999933, 0.9959
8.77625, 28.9173, 0.400617, 1.33377, 0.4, 5.13199e-05, 0.999837, 0.991892, 0.999933, 0.9959
8.77725, 28.9182, 0.400636, 1.33377, 0.4, 5.1239e-05, 0.999837, 0.991892, 0.999934, 0.9959
8.77825, 28.9191, 0.400656, 1.33376, 0.4, 5.11557e-05, 0.999838, 0.991892, 0.999934, 0.995901
8.77925, 28.92, 0.400675, 1.33375, 0.4, 5.107e-05, 0.999838, 0.991892, 0.999934, 0.995901
8.78025, 28.9209, 0.400694, 1.33374, 0.4, 5.0982e-05, 0.999839, 0.991893, 0.999934, 0.995901
8.78125, 28.9219, 0.400712, 1.33374, 0.4, 5.08915e-05, 0.999839, 0.991893, 0.999934, 0.995901
8.78225, 28.9228, 0.400731, 1.33373, 0.4, 5.07988e-05, 0.999839, 0.991893, 0.999934, 0.995901
8.78325, 28.9237, 0.40075, 1.33372, 0.4, 5.07036e-05, 0.99984, 0.991893, 0.999934, 0.995901
8.78425, 28.9246, 0.400769, 1.33371, 0.4, 5.06062e-05, 0.99984, 0.991893, 0.999934, 0.995901
8.78525, 28.9255, 0.400787, 1.3337, 0.4, 5.05064e-05, 0.999841, 0.991893, 0.999935, 0.995902
8.78625, 28.9264, 0.400806, 1.3337, 0.4, 5.04043e-05, 0.999841, 0.991894, 0.999935, 0.995902
8.78725, 28.9273, 0.400825, 1.33369, 0.4, 5.02998e-05, 0.999842, 0.991894, 0.999935, 0.995902
8.78825, 28.9282, 0.400843, 1.33368, 0.4, 5.01931e-05, 0.999842, 0.991894, 0.999935, 0.995902
8.78926, 28.9291, 0.400862, 1.33367, 0.4, 5.0084e-05, 0.999843, 0.991894, 0.999935, 0.995902
8.79026, 28.93, 0.40088, 1.33367, 0.4, 4.99727e-05, 0.999843, 0.991894, 0.999935, 0.995902
8.79126, 28.9309, 0.400898, 1.33366, 0.4, 4.9859e-05, 0.999844, 0.991894, 0.999935, 0.995903
8.79226, 28.9318, 0.400916, 1.33365, 0.4, 4.97431e-05, 0.999844, 0.991895, 0.999936, 0.995903
8.79326, 28.9327, 0.400934, 1.33364, 0.4, 4.9625e-05, 0.999844, 0.991895, 0.999936, 0.995903
8.79426, 28.9336, 0.400953, 1.33364, 0.4, 4.95045e-05, 0.999845, 0.991895, 0.999936, 0.995903
8.79526, 28.9345, 0.400971, 1.33363, 0.4, 4.93819e-05, 0.999845, 0.991895, 0.999936, 0.995903
8.79626, 28.9354, 0.400988, 1.33362, 0.4, 4.9257e-05, 0.999846, 0.991895, 0.999936, 0.995903
8.79726, 28.9363, 0.401006, 1.33361, 0.4, 4.91298e-05, 0.999846, 0.991895, 0.999936, 0.995903
8.79826, 28.9372, 0.401024, 1.33361, 0.4, 4.90005e-05, 0.999847, 0.991896, 0.999936, 0.995904
8.79926, 28.938, 0.401042, 1.3336, 0.4, 4.88689e-05, 0.999847, 0.991896, 0.999936, 0.995904
8.80026, 28.9389, 0.40106, 1.33359, 0.4, 4.87351e-05, 0.999848, 0.991896, 0.999937, 0.995904
8.80126, 28.9398, 0.401077, 1.33358, 0.4, 4.85991e-05, 0.999848, 0.991896, 0.999937, 0.995904
8.80226, 28.9407, 0.401094, 1.33358, 0.4, 4.8461e-05, 0.999849, 0.991896, 0.999937, 0.995904
8.80326, 28.9415, 0.401112, 1.33357, 0.4, 4.83207e-05, 0.999849, 0.991896, 0.999937, 0.995904
8.80426, 28.9424, 0.401129, 1.33356, 0.4, 4.81782e-05, 0.99985, 0.991897, 0.999937, 0.995905
8.80526, 28.9433, 0.401147, 1.33355, 0.4, 4.80335e-05, 0.99985, 0.991897, 0.999937, 0.995905
8.80626, 28.9441, 0.401164, 1.33355, 0.4, 4.78867e-05, 0.999851, 0.991897, 0.999937, 0.995905
8.80726, 28.945, 0.401181, 1.33354, 0.4, 4.77378e-05, 0.999851, 0.991897, 0.999938, 0.995905
8.80826, 28.9459, 0.401198, 1.33353, 0.4, 4.75868e-05, 0.999852, 0.991897, 0.999938, 0.995905
8.80926, 28.9467, 0.401215, 1.33352, 0.4, 4.74336e-05, 0.999852, 0.991897, 0.999938, 0.995905
8.81026, 28.9476, 0.401232, 1.33351, 0.4, 4.72784e-05, 0.999853, 0.991898, 0.999938, 0.995906
8.81126, 28.9484, 0.401248, 1.33351, 0.4, 4.7121e-05, 0.999853, 0.991898, 0.999938, 0.995906
8.81226, 28.9493, 0.401265, 1.3335, 0.4, 4.69615e-05, 0.999854, 0.991898, 0.999938, 0.995906
8.81326, 28.9501, 0.401282, 1.33349, 0.4, 4.68e-05, 0.999854, 0.991898, 0.999939, 0.995906
8.81427, 28.951, 0.401298, 1.33348, 0.4, 4.66364e-05, 0.999855, 0.991898, 0.999939, 0.995906
8.81527, 28.9518, 0.401315, 1.33348, 0.4, 4.64708e-05, 0.999855, 0.991899, 0.999939, 0.995907
8.81627, 28.9526, 0.401331, 1.33347, 0.4, 4.63031e-05, 0.999856, 0.991899, 0.999939, 0.995907
8.81727, 28.9535, 0.401347, 1.33346, 0.4, 4.61334e-05, 0.999856, 0.991899, 0.999939, 0.995907
8.81827, 28.9543, 0.401364, 1.33345, 0.4, 4.59617e-05, 0.999857, 0.991899, 0.999939, 0.995907
8.81927, 28.9551, 0.40138, 1.33345, 0.4, 4.57879e-05, 0.999857, 0.991899, 0.99994, 0.995907
8.82027, 28.9559, 0.401396, 1.33344, 0.4, 4.56121e-05, 0.999858, 0.9919, 0.99994, 0.995907
8.82127, 28.9568, 0.401412, 1.33343, 0.4, 4.54344e-05, 0.999858, 0.9919, 0.99994, 0.995908
8.82227, 28.9576, 0.401427, 1.33342, 0.4, 4.52547e-05, 0.999859, 0.9919, 0.99994, 0.995908
8.82327, 28.9584, 0.401443, 1.33342, 0.4, 4.5073e-05, 0.999859, 0.9919, 0.99994, 0.995908
8.82427, 28.9592, 0.401459, 1.33341, 0.4, 4.48894e-05, 0.99986, 0.9919, 0.99994, 0.995908
8.82527, 28.96, 0.401475, 1.3334, 0.4, 4.47038e-05, 0.99986, 0.991901, 0.999941, 0.995908
