Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.82627, 28.9608, 0.40149, 1.33339, 0.4, 4.45162e-05, 0.999861, 0.991901, 0.999941, 0.995909
8.82727, 28.9616, 0.401506, 1.33339, 0.4, 4.43268e-05, 0.999862, 0.991901, 0.999941, 0.995909
8.82827, 28.9624, 0.401521, 1.33338, 0.4, 4.41354e-05, 0.999862, 0.991901, 0.999941, 0.995909
8.82927, 28.9632, 0.401536, 1.33337, 0.4, 4.39421e-05, 0.999863, 0.991902, 0.999941, 0.995909
8.83027, 28.964, 0.401552, 1.33336, 0.4, 4.37469e-05, 0.999863, 0.991902, 0.999941, 0.995909
8.83127, 28.9648, 0.401567, 1.33335, 0.4, 4.35498e-05, 0.999864, 0.991902, 0.999942, 0.99591
8.83227, 28.9656, 0.401582, 1.33335, 0.4, 4.33509e-05, 0.999864, 0.991902, 0.999942, 0.99591
8.83327, 28.9663, 0.401596, 1.33334, 0.4, 4.31501e-05, 0.999865, 0.991902, 0.999942, 0.99591
8.83427, 28.9671, 0.401611, 1.33333, 0.4, 4.29475e-05, 0.999865, 0.991903, 0.999942, 0.99591
8.83527, 28.9679, 0.401626, 1.33332, 0.4, 4.2743e-05, 0.999866, 0.991903, 0.999942, 0.99591
8.83627, 28.9686, 0.401641, 1.33332, 0.4, 4.25367e-05, 0.999866, 0.991903, 0.999942, 0.995911
8.83727, 28.9694, 0.401655, 1.33331, 0.4, 4.23286e-05, 0.999867, 0.991903, 0.999943, 0.995911
8.83827, 28.9702, 0.401669, 1.3333, 0.4, 4.21187e-05, 0.999868, 0.991904, 0.999943, 0.995911
8.83928, 28.9709, 0.401684, 1.33329, 0.4, 4.19071e-05, 0.999868, 0.991904, 0.999943, 0.995911
8.84028, 28.9717, 0.401698, 1.33328, 0.4, 4.16936e-05, 0.999869, 0.991904, 0.999943, 0.995911
8.84128, 28.9724, 0.401712, 1.33328, 0.4, 4.14784e-05, 0.999869, 0.991904, 0.999943, 0.995912
8.84228, 28.9732, 0.401726, 1.33327, 0.4, 4.12614e-05, 0.99987, 0.991904, 0.999943, 0.995912
8.84328, 28.9739, 0.40174, 1.33326, 0.4, 4.10427e-05, 0.99987, 0.991905, 0.999944, 0.995912
8.84428, 28.9746, 0.401754, 1.33325, 0.4, 4.08223e-05, 0.999871, 0.991905, 0.999944, 0.995912
8.84528, 28.9754, 0.401768, 1.33325, 0.4, 4.06002e-05, 0.999871, 0.991905, 0.999944, 0.995913
8.84628, 28.9761, 0.401781, 1.33324, 0.4, 4.03764e-05, 0.999872, 0.991906, 0.999944, 0.995913
8.84728, 28.9768, 0.401795, 1.33323, 0.4, 4.01509e-05, 0.999873, 0.991906, 0.999944, 0.995913
8.84828, 28.9776, 0.401808, 1.33322, 0.4, 3.99237e-05, 0.999873, 0.991906, 0.999945, 0.995913
8.84928, 28.9783, 0.401821, 1.33321, 0.4, 3.96948e-05, 0.999874, 0.991906, 0.999945, 0.995913
8.85028, 28.979, 0.401835, 1.33321, 0.4, 3.94643e-05, 0.999874, 0.991907, 0.999945, 0.995914
8.85128, 28.9797, 0.401848, 1.3332, 0.4, 3.92322e-05, 0.999875, 0.991907, 0.999945, 0.995914
8.85228, 28.9804, 0.401861, 1.33319, 0.4, 3.89985e-05, 0.999875, 0.991907, 0.999945, 0.995914
8.85328, 28.9811, 0.401874, 1.33318, 0.4, 3.87631e-05, 0.999876, 0.991907, 0.999946, 0.995914
8.85428, 28.9818, 0.401887, 1.33317, 0.4, 3.85262e-05, 0.999877, 0.991908, 0.999946, 0.995915
8.85528, 28.9825, 0.401899, 1.33317, 0.4, 3.82876e-05, 0.999877, 0.991908, 0.999946, 0.995915
8.85628, 28.9832, 0.401912, 1.33316, 0.4, 3.80475e-05, 0.999878, 0.991908, 0.999946, 0.995915
8.85728, 28.9839, 0.401924, 1.33315, 0.4, 3.78059e-05, 0.999878, 0.991908, 0.999946, 0.995915
8.85828, 28.9845, 0.401937, 1.33314, 0.4, 3.75626e-05, 0.999879, 0.991909, 0.999947, 0.995916
8.85928, 28.9852, 0.401949, 1.33313, 0.4, 3.73179e-05, 0.999879, 0.991909, 0.999947, 0.995916
8.86028, 28.9859, 0.401961, 1.33313, 0.4, 3.70716e-05, 0.99988, 0.991909, 0.999947, 0.995916
8.86128, 28.9865, 0.401973, 1.33312, 0.4, 3.68239e-05, 0.999881, 0.991909, 0.999947, 0.995916
8.86228, 28.9872, 0.401985, 1.33311, 0.4, 3.65746e-05, 0.999881, 0.99191, 0.999947, 0.995916
8.86329, 28.9879, 0.401997, 1.3331, 0.4, 3.63239e-05, 0.999882, 0.99191, 0.999947, 0.995917
8.86429, 28.9885, 0.402009, 1.3331, 0.4, 3.60717e-05, 0.999882, 0.99191, 0.999948, 0.995917
8.86529, 28.9892, 0.402021, 1.33309, 0.4, 3.58181e-05, 0.999883, 0.991911, 0.999948, 0.995917
8.86629, 28.9898, 0.402032, 1.33308, 0.4, 3.5563e-05, 0.999884, 0.991911, 0.999948, 0.995917
8.86729, 28.9904, 0.402044, 1.33307, 0.4, 3.53065e-05, 0.999884, 0.991911, 0.999948, 0.995918
8.86829, 28.9911, 0.402055, 1.33306, 0.4, 3.50485e-05, 0.999885, 0.991911, 0.999949, 0.995918
8.86929, 28.9917, 0.402066, 1.33306, 0.4, 3.47892e-05, 0.999885, 0.991912, 0.999949, 0.995918
8.87029, 28.9923, 0.402077, 1.33305, 0.4, 3.45285e-05, 0.999886, 0.991912, 0.999949, 0.995918
8.87129, 28.9929, 0.402088, 1.33304, 0.4, 3.42664e-05, 0.999887, 0.991912, 0.999949, 0.995919
8.87229, 28.9936, 0.402099, 1.33303, 0.4, 3.4003e-05, 0.999887, 0.991912, 0.999949, 0.995919
8.87329, 28.9942, 0.40211, 1.33303, 0.4, 3.37382e-05, 0.999888, 0.991913, 0.99995, 0.995919
8.87429, 28.9948, 0.402121, 1.33302, 0.4, 3.34721e-05, 0.999888, 0.991913, 0.99995, 0.995919
8.87529, 28.9954, 0.402131, 1.33301, 0.4, 3.32047e-05, 0.999889, 0.991913, 0.99995, 0.99592
8.87629, 28.996, 0.402142, 1.333, 0.4, 3.29359e-05, 0.99989, 0.991914, 0.99995, 0.99592
8.87729, 28.9966, 0.402152, 1.333, 0.4, 3.26659e-05, 0.99989, 0.991914, 0.99995, 0.99592
8.87829, 28.9971, 0.402162, 1.33299, 0.4, 3.23946e-05, 0.999891, 0.991914, 0.999951, 0.99592
8.87929, 28.9977, 0.402173, 1.33298, 0.4, 3.21221e-05, 0.999891, 0.991914, 0.999951, 0.995921
8.88029, 28.9983, 0.402183, 1.33297, 0.4, 3.18483e-05, 0.999892, 0.991915, 0.999951, 0.995921
8.88129, 28.9989, 0.402193, 1.33297, 0.4, 3.15732e-05, 0.999893, 0.991915, 0.999951, 0.995921
8.88229, 28.9994, 0.402202, 1.33296, 0.4, 3.1297e-05, 0.999893, 0.991915, 0.999952, 0.995921
8.88329, 29, 0.402212, 1.33295, 0.4, 3.10195e-05, 0.999894, 0.991916, 0.999952, 0.995922
8.88429, 29.0005, 0.402222, 1.33294, 0.4, 3.07409e-05, 0.999894, 0.991916, 0.999952, 0.995922
8.88529, 29.0011, 0.402231, 1.33294, 0.4, 3.0461e-05, 0.999895, 0.991916, 0.999952, 0.995922
8.88629, 29.0016, 0.40224, 1.33293, 0.4, 3.018e-05, 0.999896, 0.991917, 0.999952, 0.995922
8.88729, 29.0022, 0.40225, 1.33292, 0.4, 2.98979e-05, 0.999896, 0.991917, 0.999953, 0.995923
8.8883, 29.0027, 0.402259, 1.33291, 0.4, 2.96146e-05, 0.999897, 0.991917, 0.999953, 0.995923
8.8893, 29.0033, 0.402268, 1.33291, 0.4, 2.93302e-05, 0.999898, 0.991917, 0.999953, 0.995923
8.8903, 29.0038, 0.402277, 1.3329, 0.4, 2.90447e-05, 0.999898, 0.991918, 0.999953, 0.995924
8.8913, 29.0043, 0.402286, 1.33289, 0.4, 2.87581e-05, 0.999899, 0.991918, 0.999953, 0.995924
8.8923, 29.0048, 0.402294, 1.33288, 0.4, 2.84704e-05, 0.999899, 0.991918, 0.999954, 0.995924
8.8933, 29.0053, 0.402303, 1.33288, 0.4, 2.81817e-05, 0.9999, 0.991919, 0.999954, 0.995924
8.8943, 29.0058, 0.402311, 1.33287, 0.4, 2.78919e-05, 0.999901, 0.991919, 0.999954, 0.995925
8.8953, 29.0063, 0.40232, 1.33286, 0.4, 2.76011e-05, 0.999901, 0.991919, 0.999954, 0.995925
8.8963, 29.0068, 0.402328, 1.33285, 0.4, 2.73092e-05, 0.999902, 0.99192, 0.999955, 0.995925
8.8973, 29.0073, 0.402336, 1.33285, 0.4, 2.70164e-05, 0.999903, 0.99192, 0.999955, 0.995925
8.8983, 29.0078, 0.402344, 1.33284, 0.4, 2.67226e-05, 0.999903, 0.99192, 0.999955, 0.995926
8.8993, 29.0083, 0.402352, 1.33283, 0.4, 2.64278e-05, 0.999904, 0.991921, 0.999955, 0.995926
8.9003, 29.0087, 0.40236, 1.33282, 0.4, 2.6132e-05, 0.999905, 0.991921, 0.999956, 0.995926
8.9013, 29.0092, 0.402367, 1.33282, 0.4, 2.58353e-05, 0.999905, 0.991921, 0.999956, 0.995927
8.9023, 29.0097, 0.402375, 1.33281, 0.4, 2.55376e-05, 0.999906, 0.991922, 0.999956, 0.995927
8.9033, 29.0101, 0.402382, 1.3328, 0.4, 2.5239e-05, 0.999906, 0.991922, 0.999956, 0.995927
8.9043, 29.0106, 0.402389, 1.33279, 0.4, 2.49396e-05, 0.999907, 0.991922, 0.999956, 0.995927
8.9053, 29.011, 0.402397, 1.33279, 0.4, 2.46392e-05, 0.999908, 0.991923, 0.999957, 0.995928
8.9063, 29.0115, 0.402404, 1.33278, 0.4, 2.43379e-05, 0.999908, 0.991923, 0.999957, 0.995928
8.9073, 29.0119, 0.402411, 1.33277, 0.4, 2.40358e-05, 0.999909, 0.991923, 0.999957, 0.995928
8.9083, 29.0123, 0.402417, 1.33276, 0.4, 2.37329e-05, 0.99991, 0.991924, 0.999957, 0.995929
8.9093, 29.0128, 0.402424, 1.33276, 0.4, 2.34291e-05, 0.99991, 0.991924, 0.999958, 0.995929
8.9103, 29.0132, 0.402431, 1.33275, 0.4, 2.31245e-05, 0.999911, 0.991924, 0.999958, 0.995929
8.9113, 29.0136, 0.402437, 1.33274, 0.4, 2.28191e-05, 0.999911, 0.991925, 0.999958, 0.995929
8.9123, 29.014, 0.402443, 1.33273, 0.4, 2.25129e-05, 0.999912, 0.991925, 0.999958, 0.99593
8.91331, 29.0144, 0.40245, 1.33273, 0.4, 2.2206e-05, 0.999913, 0.991925, 0.999959, 0.99593
8.91431, 29.0148, 0.402456, 1.33272, 0.4, 2.18983e-05, 0.999913, 0.991926, 0.999959, 0.99593
8.91531, 29.0152, 0.402462, 1.33271, 0.4, 2.15898e-05, 0.999914, 0.991926, 0.999959, 0.995931
8.91631, 29.0156, 0.402468, 1.3327, 0.4, 2.12807e-05, 0.999915, 0.991926, 0.999959, 0.995931
8.91731, 29.016, 0.402474, 1.33269, 0.4, 2.09707e-05, 0.999915, 0.991927, 0.99996, 0.995931
8.91831, 29.0163, 0.402479, 1.33269, 0.4, 2.06602e-05, 0.999916, 0.991927, 0.99996, 0.995932
8.91931, 29.0167, 0.402485, 1.33268, 0.4, 2.03489e-05, 0.999917, 0.991927, 0.99996, 0.995932
8.92031, 29.0171, 0.40249, 1.33267, 0.4, 2.00369e-05, 0.999917, 0.991928, 0.99996, 0.995932
8.92131, 29.0174, 0.402496, 1.33266, 0.4, 1.97243e-05, 0.999918, 0.991928, 0.99996, 0.995932
8.92231, 29.0178, 0.402501, 1.33266, 0.4, 1.9411e-05, 0.999919, 0.991928, 0.999961, 0.995933
8.92331, 29.0181, 0.402506, 1.33265, 0.4, 1.90971e-05, 0.999919, 0.991929, 0.999961, 0.995933
8.92431, 29.0185, 0.402511, 1.33264, 0.4, 1.87827e-05, 0.99992, 0.991929, 0.999961, 0.995933
8.92531, 29.0188, 0.402516, 1.33263, 0.4, 1.84676e-05, 0.999921, 0.99193, 0.999961, 0.995934
8.92631, 29.0191, 0.40252, 1.33263, 0.4, 1.81519e-05, 0.999921, 0.99193, 0.999962, 0.995934
8.92731, 29.0195, 0.402525, 1.33262, 0.4, 1.78357e-05, 0.999922, 0.99193, 0.999962, 0.995934
8.92831, 29.0198, 0.402529, 1.33261, 0.4, 1.75189e-05, 0.999923, 0.991931, 0.999962, 0.995934
8.92931, 29.0201, 0.402534, 1.3326, 0.4, 1.72016e-05, 0.999923, 0.991931, 0.999962, 0.995935
8.93031, 29.0204, 0.402538, 1.3326, 0.4, 1.68838e-05, 0.999924, 0.991931, 0.999963, 0.995935
8.93131, 29.0207, 0.402542, 1.33259, 0.4, 1.65654e-05, 0.999924, 0.991932, 0.999963, 0.995935
8.93231, 29.021, 0.402546, 1.33258, 0.4, 1.62466e-05, 0.999925, 0.991932, 0.999963, 0.995936
8.93331, 29.0213, 0.40255, 1.33257, 0.4, 1.59273e-05, 0.999926, 0.991932, 0.999963, 0.995936
8.93431, 29.0216, 0.402554, 1.33256, 0.4, 1.56075e-05, 0.999926, 0.991933, 0.999964, 0.995936
8.93531, 29.0218, 0.402557, 1.33256, 0.4, 1.52873e-05, 0.999927, 0.991933, 0.999964, 0.995937
8.93631, 29.0221, 0.402561, 1.33255, 0.4, 1.49666e-05, 0.999928, 0.991934, 0.999964, 0.995937
8.93731, 29.0224, 0.402564, 1.33254, 0.4, 1.46455e-05, 0.999929, 0.991934, 0.999964, 0.995937
8.93832, 29.0226, 0.402568, 1.33253, 0.4, 1.4324e-05, 0.999929, 0.991934, 0.999965, 0.995938
8.93932, 29.0229, 0.402571, 1.33253, 0.4, 1.40021e-05, 0.99993, 0.991935, 0.999965, 0.995938
8.94032, 29.0231, 0.402574, 1.33252, 0.4, 1.36799e-05, 0.99993, 0.991935, 0.999965, 0.995938
8.94132, 29.0234, 0.402577, 1.33251, 0.4, 1.33573e-05, 0.999931, 0.991935, 0.999965, 0.995938
8.94232, 29.0236, 0.40258, 1.3325, 0.4, 1.30344e-05, 0.999932, 0.991936, 0.999966, 0.995939
8.94332, 29.0239, 0.402582, 1.33249, 0.4, 1.27111e-05, 0.999932, 0.991936, 0.999966, 0.995939
8.94432, 29.0241, 0.402585, 1.33249, 0.4, 1.23875e-05, 0.999933, 0.991937, 0.999966, 0.995939
8.94532, 29.0243, 0.402588, 1.33248, 0.4, 1.20636e-05, 0.999934, 0.991937, 0.999967, 0.99594
8.94632, 29.0245, 0.40259, 1.33247, 0.4, 1.17395e-05, 0.999934, 0.991937, 0.999967, 0.99594
8.94732, 29.0247, 0.402592, 1.33246, 0.4, 1.1415e-05, 0.999935, 0.991938, 0.999967, 0.99594
8.94832, 29.0249, 0.402594, 1.33246, 0.4, 1.10903e-05, 0.999936, 0.991938, 0.999967, 0.995941
8.94932, 29.0251, 0.402596, 1.33245, 0.4, 1.07654e-05, 0.999936, 0.991938, 0.999968, 0.995941
8.95032, 29.0253, 0.402598, 1.33244, 0.4, 1.04402e-05, 0.999937, 0.991939, 0.999968, 0.995941
8.95132, 29.0255, 0.4026, 1.33243, 0.4, 1.01148e-05, 0.999938, 0.991939, 0.999968, 0.995942
8.95232, 29.0257, 0.402601, 1.33242, 0.4, 9.78926e-06, 0.999938, 0.99194, 0.999968, 0.995942
8.95332, 29.0259, 0.402603, 1.33242, 0.4, 9.46349e-06, 0.999939, 0.99194, 0.999969, 0.995942
8.95432, 29.026, 0.402604, 1.33241, 0.4, 9.13757e-06, 0.99994, 0.99194, 0.999969, 0.995943
8.95532, 29.0262, 0.402606, 1.3324, 0.4, 8.81148e-06, 0.99994, 0.991941, 0.999969, 0.995943
8.95632, 29.0263, 0.402607, 1.33239, 0.4, 8.48527e-06, 0.999941, 0.991941, 0.999969, 0.995943
8.95732, 29.0265, 0.402608, 1.33238, 0.4, 8.15891e-06, 0.999942, 0.991942, 0.99997, 0.995944
8.95832, 29.0266, 0.402609, 1.33238, 0.4, 7.83246e-06, 0.999942, 0.991942, 0.99997, 0.995944
8.95932, 29.0268, 0.40261, 1.33237, 0.4, 7.50591e-06, 0.999943, 0.991942, 0.99997, 0.995944
8.96032, 29.0269, 0.40261, 1.33236, 0.4, 7.17928e-06, 0.999944, 0.991943, 0.99997, 0.995945
8.96132, 29.027, 0.402611, 1.33235, 0.4, 6.85258e-06, 0.999944, 0.991943, 0.999971, 0.995945
8.96233, 29.0271, 0.402612, 1.33235, 0.4, 6.52584e-06, 0.999945, 0.991944, 0.999971, 0.995945
8.96333, 29.0273, 0.402612, 1.33234, 0.4, 6.19903e-06, 0.999946, 0.991944, 0.999971, 0.995946
8.96433, 29.0274, 0.402612, 1.33233, 0.4, 5.87224e-06, 0.999946, 0.991944, 0.999971, 0.995946
8.96533, 29.0275, 0.402612, 1.33232, 0.4, 5.54544e-06, 0.999947, 0.991945, 0.999972, 0.995946
8.96633, 29.0276, 0.402612, 1.33231, 0.4, 5.21863e-06, 0.999948, 0.991945, 0.999972, 0.995947
8.96733, 29.0277, 0.402612, 1.3323, 0.4, 4.89183e-06, 0.999948, 0.991946, 0.999972, 0.995947
8.96833, 29.0277, 0.402612, 1.3323, 0.4, 4.56507e-06, 0.999949, 0.991946, 0.999973, 0.995947
8.96933, 29.0278, 0.402612, 1.33229, 0.4, 4.23836e-06, 0.99995, 0.991946, 0.999973, 0.995948
8.97033, 29.0279, 0.402611, 1.33228, 0.4, 3.91172e-06, 0.99995, 0.991947, 0.999973, 0.995948
8.97133, 29.028, 0.402611, 1.33227, 0.4, 3.58518e-06, 0.999951, 0.991947, 0.999973, 0.995948
8.97233, 29.028, 0.40261, 1.33226, 0.4, 3.25871e-06, 0.999952, 0.991948, 0.999974, 0.995949
8.97333, 29.0281, 0.402609, 1.33226, 0.4, 2.93236e-06, 0.999952, 0.991948, 0.999974, 0.995949
8.97433, 29.0281, 0.402608, 1.33225, 0.4, 2.6061e-06, 0.999953, 0.991948, 0.999974, 0.995949
8.97533, 29.0282, 0.402607, 1.33224, 0.4, 2.28002e-06, 0.999954, 0.991949, 0.999974, 0.99595
8.97633, 29.0282, 0.402606, 1.33223, 0.4, 1.95405e-06, 0.999954, 0.991949, 0.999975, 0.99595
8.97733, 29.0282, 0.402605, 1.33222, 0.4, 1.62827e-06, 0.999955, 0.99195, 0.999975, 0.99595
8.97833, 29.0283, 0.402604, 1.33222, 0.4, 1.30265e-06, 0.999956, 0.99195, 0.999975, 0.995951
8.97933, 29.0283, 0.402602, 1.33221, 0.4, 9.7723e-07, 0.999956, 0.99195, 0.999975, 0.995951
8.98033, 29.0283, 0.402601, 1.3322, 0.4, 6.52031e-07, 0.999957, 0.991951, 0.999976, 0.995951
8.98133, 29.0283, 0.402599, 1.33219, 0.4, 3.27035e-07, 0.999958, 0.991951, 0.999976, 0.995952
8.98233, 29.0283, 0.402597, 1.33218, 0.4, 2.27698e-09, 0.999958, 0.991952, 0.999976, 0.995952
8.98333, 29.0283, 0.402595, 1.33218, 0.4, -3.22242e-07, 0.999959, 0.991952, 0.999977, 0.995952
8.98433, 29.0283, 0.402593, 1.33217, 0.4, -6.46499e-07, 0.99996, 0.991952, 0.999977, 0.995953
8.98533, 29.0283, 0.402591, 1.33216, 0.4, -9.70458e-07, 0.99996, 0.991953, 0.999977, 0.995953
8.98633, 29.0283, 0.402589, 1.33215, 0.4, -1.29413e-06, 0.999961, 0.991953, 0.999977, 0.995953
8.98734, 29.0282, 0.402586, 1.33214, 0.4, -1.6175e-06, 0.999962, 0.991954, 0.999978, 0.995954
8.98834, 29.0282, 0.402584, 1.33213, 0.4, -1.94057e-06, 0.999962, 0.991954, 0.999978, 0.995954
8.98934, 29.0282, 0.402581, 1.33213, 0.4, -2.26328e-06, 0.999963, 0.991954, 0.999978, 0.995954
8.99034, 29.0281, 0.402579, 1.33212, 0.4, -2.58565e-06, 0.999964, 0.991955, 0.999978, 0.995955
8.99134, 29.0281, 0.402576, 1.33211, 0.4, -2.90767e-06, 0.999964, 0.991955, 0.999979, 0.995955
8.99234, 29.028, 0.402573, 1.3321, 0.4, -3.22931e-06, 0.999965, 0.991956, 0.999979, 0.995955
8.99334, 29.028, 0.40257, 1.33209, 0.4, -3.55057e-06, 0.999966, 0.991956, 0.999979, 0.995956
8.99434, 29.0279, 0.402567, 1.33209, 0.4, -3.87143e-06, 0.999966, 0.991957, 0.999979, 0.995956
8.99534, 29.0278, 0.402564, 1.33208, 0.4, -4.19188e-06, 0.999967, 0.991957, 0.99998, 0.995956
8.99634, 29.0278, 0.40256, 1.33207, 0.4, -4.51191e-06, 0.999968, 0.991957, 0.99998, 0.995957
8.99734, 29.0277, 0.402557, 1.33206, 0.4, -4.83147e-06, 0.999968, 0.991958, 0.99998, 0.995957
8.99834, 29.0276, 0.402553, 1.33205, 0.4, -5.15059e-06, 0.999969, 0.991958, 0.999981, 0.995957
8.99934, 29.0275, 0.402549, 1.33204, 0.4, -5.46922e-06, 0.99997, 0.991959, 0.999981, 0.995958
9.00034, 29.0274, 0.402546, 1.33204, 0.4, -5.78739e-06, 0.99997, 0.991959, 0.999981, 0.995958
9.00134, 29.0273, 0.402542, 1.33203, 0.4, -6.10505e-06, 0.999971, 0.99196, 0.999981, 0.995959
9.00234, 29.0272, 0.402538, 1.33202, 0.4, -6.42223e-06, 0.999972, 0.99196, 0.999982, 0.995959
9.00334, 29.027, 0.402534, 1.33201, 0.4, -6.73889e-06, 0.999972, 0.99196, 0.999982, 0.995959
9.00434, 29.0269, 0.402529, 1.332, 0.4, -7.055e-06, 0.999973, 0.991961, 0.999982, 0.99596
9.00534, 29.0268, 0.402525, 1.33199, 0.4, -7.37056e-06, 0.999974, 0.991961, 0.999983, 0.99596
9.00634, 29.0267, 0.402521, 1.33199, 0.4, -7.68556e-06, 0.999974, 0.991962, 0.999983, 0.99596
9.00734, 29.0265, 0.402516, 1.33198, 0.4, -8e-06, 0.999975, 0.991962, 0.999983, 0.995961
9.00834, 29.0264, 0.402512, 1.33197, 0.4, -8.31385e-06, 0.999976, 0.991962, 0.999983, 0.995961
9.00934, 29.0262, 0.402507, 1.33196, 0.4, -8.6271e-06, 0.999976, 0.991963, 0.999984, 0.995961
9.01034, 29.0261, 0.402502, 1.33195, 0.4, -8.93972e-06, 0.999977, 0.991963, 0.999984, 0.995962
9.01134, 29.0259, 0.402497, 1.33194, 0.4, -9.25173e-06, 0.999978, 0.991964, 0.999984, 0.995962
9.01235, 29.0257, 0.402492, 1.33194, 0.4, -9.5631e-06, 0.999978, 0.991964, 0.999984, 0.995962
9.01335, 29.0255, 0.402487, 1.33193, 0.4, -9.87382e-06, 0.999979, 0.991965, 0.999985, 0.995963
9.01435, 29.0254, 0.402482, 1.33192, 0.4, -1.01839e-05, 0.99998, 0.991965, 0.999985, 0.995963
9.01535, 29.0252, 0.402476, 1.33191, 0.4, -1.04933e-05, 0.99998, 0.991965, 0.999985, 0.995963
9.01635, 29.025, 0.402471, 1.3319, 0.4, -1.08019e-05, 0.999981, 0.991966, 0.999986, 0.995964
9.01735, 29.0248, 0.402465, 1.33189, 0.4, -1.11099e-05, 0.999981, 0.991966, 0.999986, 0.995964
9.01835, 29.0246, 0.40246, 1.33189, 0.4, -1.14172e-05, 0.999982, 0.991967, 0.999986, 0.995964
9.01935, 29.0244, 0.402454, 1.33188, 0.4, -1.17237e-05, 0.999983, 0.991967, 0.999986, 0.995965
9.02035, 29.0242, 0.402448, 1.33187, 0.4, -1.20295e-05, 0.999983, 0.991967, 0.999987, 0.995965
9.02135, 29.0239, 0.402442, 1.33186, 0.4, -1.23345e-05, 0.999984, 0.991968, 0.999987, 0.995965
9.02235, 29.0237, 0.402436, 1.33185, 0.4, -1.26388e-05, 0.999985, 0.991968, 0.999987, 0.995966
9.02335, 29.0235, 0.40243, 1.33184, 0.4, -1.29423e-05, 0.999985, 0.991969, 0.999987, 0.995966
9.02435, 29.0233, 0.402424, 1.33184, 0.4, -1.3245e-05, 0.999986, 0.991969, 0.999988, 0.995966
9.02535, 29.023, 0.402417, 1.33183, 0.4, -1.35469e-05, 0.999987, 0.99197, 0.999988, 0.995967
9.02635, 29.0228, 0.402411, 1.33182, 0.4, -1.3848e-05, 0.999987, 0.99197, 0.999988, 0.995967
9.02735, 29.0225, 0.402404, 1.33181, 0.4, -1.41483e-05, 0.999988, 0.99197, 0.999989, 0.995968
9.02835, 29.0223, 0.402398, 1.3318, 0.4, -1.44477e-05, 0.999989, 0.991971, 0.999989, 0.995968
9.02935, 29.022, 0.402391, 1.33179, 0.4, -1.47463e-05, 0.999989, 0.991971, 0.999989, 0.995968
9.03035, 29.0217, 0.402384, 1.33178, 0.4, -1.50441e-05, 0.99999, 0.991972, 0.999989, 0.995969
9.03135, 29.0215, 0.402377, 1.33178, 0.4, -1.53409e-05, 0.99999, 0.991972, 0.99999, 0.995969
9.03235, 29.0212, 0.40237, 1.33177, 0.4, -1.56369e-05, 0.999991, 0.991973, 0.99999, 0.995969
9.03335, 29.0209, 0.402363, 1.33176, 0.4, -1.59319e-05, 0.999992, 0.991973, 0.99999, 0.99597
9.03435, 29.0206, 0.402356, 1.33175, 0.4, -1.62261e-05, 0.999992, 0.991973, 0.99999, 0.99597
9.03535, 29.0203, 0.402349, 1.33174, 0.4, -1.65193e-05, 0.999993, 0.991974, 0.999991, 0.99597
9.03636, 29.02, 0.402341, 1.33173, 0.4, -1.68116e-05, 0.999994, 0.991974, 0.999991, 0.995971
9.03736, 29.0197, 0.402334, 1.33172, 0.4, -1.7103e-05, 0.999994, 0.991975, 0.999991, 0.995971
9.03836, 29.0194, 0.402326, 1.33172, 0.4, -1.73934e-05, 0.999995, 0.991975, 0.999992, 0.995971
9.03936, 29.0191, 0.402319, 1.33171, 0.4, -1.76828e-05, 0.999995, 0.991976, 0.999992, 0.995972
9.04036, 29.0187, 0.402311, 1.3317, 0.4, -1.79712e-05, 0.999996, 0.991976, 0.999992, 0.995972
9.04136, 29.0184, 0.402303, 1.33169, 0.4, -1.82587e-05, 0.999997, 0.991976, 0.999992, 0.995972
9.04236, 29.0181, 0.402295, 1.33168, 0.4, -1.85452e-05, 0.999997, 0.991977, 0.999993, 0.995973
9.04336, 29.0178, 0.402287, 1.33167, 0.4, -1.88306e-05, 0.999998, 0.991977, 0.999993, 0.995973
9.04436, 29.0174, 0.402279, 1.33166, 0.4, -1.91151e-05, 0.999999, 0.991978, 0.999993, 0.995973
9.04536, 29.0171, 0.402271, 1.33166, 0.4, -1.93984e-05, 0.999999, 0.991978, 0.999994, 0.995974
9.04636, 29.0167, 0.402262, 1.33165, 0.4, -1.96808e-05, 1, 0.991979, 0.999994, 0.995974
9.04736, 29.0164, 0.402254, 1.33164, 0.4, -1.99621e-05, 1, 0.991979, 0.999994, 0.995974
9.04836, 29.016, 0.402246, 1.33163, 0.4, -2.02423e-05, 1, 0.991979, 0.999994, 0.995975
9.04936, 29.0156, 0.402237, 1.33162, 0.4, -2.05214e-05, 1, 0.99198, 0.999995, 0.995975
9.05036, 29.0153, 0.402228, 1.33161, 0.4, -2.07995e-05, 1, 0.99198, 0.999995, 0.995975
9.05136, 29.0149, 0.40222, 1.3316, 0.4, -2.10764e-05, 1, 0.991981, 0.999995, 0.995976
9.05236, 29.0145, 0.402211, 1.33159, 0.4, -2.13522e-05, 1, 0.991981, 0.999995, 0.995976
9.05336, 29.0141, 0.402202, 1.33159, 0.4, -2.16269e-05, 1, 0.991982, 0.999996, 0.995977
9.05436, 29.0137, 0.402193, 1.33158, 0.4, -2.19005e-05, 1, 0.991982, 0.999996, 0.995977
9.05536, 29.0133, 0.402184, 1.33157, 0.4, -2.21729e-05, 1.00001, 0.991982, 0.999996, 0.995977
9.05636, 29.0129, 0.402175, 1.33156, 0.4, -2.24442e-05, 1.00001, 0.991983, 0.999996, 0.995978
9.05736, 29.0125, 0.402165, 1.33155, 0.4, -2.27143e-05, 1.00001, 0.991983, 0.999997, 0.995978
9.05836, 29.0121, 0.402156, 1.33154, 0.4, -2.29833e-05, 1.00001, 0.991984, 0.999997, 0.995978
9.05936, 29.0117, 0.402147, 1.33153, 0.4, -2.3251e-05, 1.00001, 0.991984, 0.999997, 0.995979
9.06036, 29.0113, 0.402137, 1.33153, 0.4, -2.35176e-05, 1.00001, 0.991984, 0.999997, 0.995979
9.06137, 29.0108, 0.402128, 1.33152, 0.4, -2.37829e-05, 1.00001, 0.991985, 0.999998, 0.995979
9.06237, 29.0104, 0.402118, 1.33151, 0.4, -2.40471e-05, 1.00001, 0.991985, 0.999998, 0.99598
9.06337, 29.01, 0.402108, 1.3315, 0.4, -2.431e-05, 1.00001, 0.991986, 0.999998, 0.99598
9.06437, 29.0095, 0.402098, 1.33149, 0.4, -2.45717e-05, 1.00001, 0.991986, 0.999998, 0.99598
9.06537, 29.0091, 0.402088, 1.33148, 0.4, -2.48321e-05, 1.00001, 0.991987, 0.999999, 0.995981
9.06637, 29.0086, 0.402078, 1.33147, 0.4, -2.50913e-05, 1.00001, 0.991987, 0.999999, 0.995981
9.06737, 29.0082, 0.402068, 1.33146, 0.4, -2.53492e-05, 1.00001, 0.991987, 0.999999, 0.995981
9.06837, 29.0077, 0.402058, 1.33145, 0.4, -2.56059e-05, 1.00001, 0.991988, 1, 0.995982
9.06937, 29.0073, 0.402048, 1.33145, 0.4, -2.58612e-05, 1.00001, 0.991988, 1, 0.995982
9.07037, 29.0068, 0.402038, 1.33144, 0.4, -2.61153e-05, 1.00001, 0.991989, 1, 0.995982
9.07137, 29.0063, 0.402027, 1.33143, 0.4, -2.63681e-05, 1.00001, 0.991989, 1, 0.995983
9.07237, 29.0058, 0.402017, 1.33142, 0.4, -2.66195e-05, 1.00002, 0.991989, 1, 0.995983
9.07337, 29.0054, 0.402007, 1.33141, 0.4, -2.68696e-05, 1.00002, 0.99199, 1, 0.995983
9.07437, 29.0049, 0.401996, 1.3314, 0.4, -2.71184e-05, 1.00002, 0.99199, 1, 0.995984
9.07537, 29.0044, 0.401985, 1.33139, 0.4, -2.73659e-05, 1.00002, 0.991991, 1, 0.995984
9.07637, 29.0039, 0.401975, 1.33138, 0.4, -2.7612e-05, 1.00002, 0.991991, 1, 0.995984
9.07737, 29.0034, 0.401964, 1.33137, 0.4, -2.78568e-05, 1.00002, 0.991992, 1, 0.995985
9.07837, 29.0029, 0.401953, 1.33137, 0.4, -2.81002e-05, 1.00002, 0.991992, 1, 0.995985
9.07937, 29.0024, 0.401942, 1.33136, 0.4, -2.83422e-05, 1.00002, 0.991992, 1, 0.995985
9.08037, 29.0019, 0.401931, 1.33135, 0.4, -2.85828e-05, 1.00002, 0.991993, 1, 0.995986
9.08137, 29.0014, 0.40192, 1.33134, 0.4, -2.8822e-05, 1.00002, 0.991993, 1, 0.995986
9.08237, 29.0008, 0.401909, 1.33133, 0.4, -2.90599e-05, 1.00002, 0.991994, 1, 0.995986
9.08337, 29.0003, 0.401898, 1.33132, 0.4, -2.92963e-05, 1.00002, 0.991994, 1, 0.995987
9.08437, 28.9998, 0.401886, 1.33131, 0.4, -2.95313e-05, 1.00002, 0.991994, 1, 0.995987
9.08537, 28.9992, 0.401875, 1.3313, 0.4, -2.97649e-05, 1.00002, 0.991995, 1, 0.995987
9.08638, 28.9987, 0.401864, 1.33129, 0.4, -2.99971e-05, 1.00002, 0.991995, 1, 0.995988
9.08738, 28.9982, 0.401852, 1.33129, 0.4, -3.02278e-05, 1.00002, 0.991996, 1, 0.995988
9.08838, 28.9976, 0.401841, 1.33128, 0.4, -3.04571e-05, 1.00002, 0.991996, 1, 0.995988
9.08938, 28.9971, 0.401829, 1.33127, 0.4, -3.06849e-05, 1.00003, 0.991997, 1.00001, 0.995989
9.09038, 28.9965, 0.401817, 1.33126, 0.4, -3.09113e-05, 1.00003, 0.991997, 1.00001, 0.995989
9.09138, 28.996, 0.401806, 1.33125, 0.4, -3.11361e-05, 1.00003, 0.991997, 1.00001, 0.995989
9.09238, 28.9954, 0.401794, 1.33124, 0.4, -3.13595e-05, 1.00003, 0.991998, 1.00001, 0.99599
9.09338, 28.9948, 0.401782, 1.33123, 0.4, -3.15814e-05, 1.00003, 0.991998, 1.00001, 0.99599
9.09438, 28.9943, 0.40177, 1.33122, 0.4, -3.18018e-05, 1.00003, 0.991999, 1.00001, 0.99599
9.09538, 28.9937, 0.401758, 1.33121, 0.4, -3.20208e-05, 1.00003, 0.991999, 1.00001, 0.995991
9.09638, 28.9931, 0.401746, 1.3312, 0.4, -3.22381e-05, 1.00003, 0.991999, 1.00001, 0.995991
9.09738, 28.9925, 0.401734, 1.33119, 0.4, -3.2454e-05, 1.00003, 0.992, 1.00001, 0.995991
9.09838, 28.9919, 0.401722, 1.33119, 0.4, -3.26683e-05, 1.00003, 0.992, 1.00001, 0.995992
9.09938, 28.9913, 0.401709, 1.33118, 0.4, -3.28811e-05, 1.00003, 0.992001, 1.00001, 0.995992
9.10038, 28.9907, 0.401697, 1.33117, 0.4, -3.30924e-05, 1.00003, 0.992001, 1.00001, 0.995992
9.10138, 28.9902, 0.401685, 1.33116, 0.4, -3.33021e-05, 1.00003, 0.992001, 1.00001, 0.995992
9.10238, 28.9895, 0.401672, 1.33115, 0.4, -3.35103e-05, 1.00003, 0.992002, 1.00001, 0.995993
9.10338, 28.9889, 0.40166, 1.33114, 0.4, -3.37168e-05, 1.00003, 0.992002, 1.00001, 0.995993
9.10438, 28.9883, 0.401647, 1.33113, 0.4, -3.39218e-05, 1.00003, 0.992003, 1.00001, 0.995993
9.10538, 28.9877, 0.401635, 1.33112, 0.4, -3.41252e-05, 1.00003, 0.992003, 1.00001, 0.995994
9.10638, 28.9871, 0.401622, 1.33111, 0.4, -3.43271e-05, 1.00003, 0.992003, 1.00001, 0.995994
9.10738, 28.9865, 0.401609, 1.3311, 0.4, -3.45273e-05, 1.00003, 0.992004, 1.00001, 0.995994
9.10838, 28.9859, 0.401597, 1.33109, 0.4, -3.4726e-05, 1.00004, 0.992004, 1.00001, 0.995995
9.10938, 28.9852, 0.401584, 1.33108, 0.4, -3.4923e-05, 1.00004, 0.992004, 1.00001, 0.995995
9.11038, 28.9846, 0.401571, 1.33108, 0.4, -3.51184e-05, 1.00004, 0.992005, 1.00001, 0.995995
9.11139, 28.984, 0.401558, 1.33107, 0.4, -3.53122e-05, 1.00004, 0.992005, 1.00001, 0.995996
9.11239, 28.9833, 0.401545, 1.33106, 0.4, -3.55044e-05, 1.00004, 0.992006, 1.00001, 0.995996
9.11339, 28.9827, 0.401532, 1.33105, 0.4, -3.5695e-05, 1.00004, 0.992006, 1.00001, 0.995996
9.11439, 28.982, 0.401519, 1.33104, 0.4, -3.58839e-05, 1.00004, 0.992006, 1.00001, 0.995996
9.11539, 28.9814, 0.401506, 1.33103, 0.4, -3.60711e-05, 1.00004, 0.992007, 1.00001, 0.995997
9.11639, 28.9808, 0.401493, 1.33102, 0.4, -3.62567e-05, 1.00004, 0.992007, 1.00001, 0.995997
9.11739, 28.9801, 0.40148, 1.33101, 0.4, -3.64407e-05, 1.00004, 0.992008, 1.00001, 0.995997
9.11839, 28.9794, 0.401466, 1.331, 0.4, -3.6623e-05, 1.00004, 0.992008, 1.00001, 0.995998
9.11939, 28.9788, 0.401453, 1.33099, 0.4, -3.68037e-05, 1.00004, 0.992008, 1.00001, 0.995998
9.12039, 28.9781, 0.40144, 1.33098, 0.4, -3.69826e-05, 1.00004, 0.992009, 1.00001, 0.995998
9.12139, 28.9774, 0.401426, 1.33097, 0.4, -3.71599e-05, 1.00004, 0.992009, 1.00001, 0.995999
9.12239, 28.9768, 0.401413, 1.33096, 0.4, -3.73355e-05, 1.00004, 0.992009, 1.00001, 0.995999
9.12339, 28.9761, 0.4014, 1.33096, 0.4, -3.75094e-05, 1.00004, 0.99201, 1.00001, 0.995999
9.12439, 28.9754, 0.401386, 1.33095, 0.4, -3.76817e-05, 1.00004, 0.99201, 1.00001, 0.996
9.12539, 28.9747, 0.401372, 1.33094, 0.4, -3.78521e-05, 1.00004, 0.992011, 1.00001, 0.996
9.12639, 28.9741, 0.401359, 1.33093, 0.4, -3.80209e-05, 1.00004, 0.992011, 1.00001, 0.996
9.12739, 28.9734, 0.401345, 1.33092, 0.4, -3.8188e-05, 1.00004, 0.992011, 1.00001, 0.996
9.12839, 28.9727, 0.401331, 1.33091, 0.4, -3.83534e-05, 1.00005, 0.992012, 1.00001, 0.996001
9.12939, 28.972, 0.401318, 1.3309, 0.4, -3.8517e-05, 1.00005, 0.992012, 1.00001, 0.996001
9.13039, 28.9713, 0.401304, 1.33089, 0.4, -3.8679e-05, 1.00005, 0.992012, 1.00001, 0.996001
9.13139, 28.9706, 0.40129, 1.33088, 0.4, -3.88392e-05, 1.00005, 0.992013, 1.00001, 0.996002
9.13239, 28.9699, 0.401276, 1.33087, 0.4, -3.89976e-05, 1.00005, 0.992013, 1.00002, 0.996002
9.13339, 28.9692, 0.401262, 1.33086, 0.4, -3.91543e-05, 1.00005, 0.992013, 1.00002, 0.996002
9.13439, 28.9685, 0.401249, 1.33085, 0.4, -3.93093e-05, 1.00005, 0.992014, 1.00002, 0.996002
9.1354, 28.9678, 0.401235, 1.33084, 0.4, -3.94625e-05, 1.00005, 0.992014, 1.00002, 0.996003
9.1364, 28.9671, 0.401221, 1.33083, 0.4, -3.9614e-05, 1.00005, 0.992015, 1.00002, 0.996003
9.1374, 28.9664, 0.401207, 1.33082, 0.4, -3.97637e-05, 1.00005, 0.992015, 1.00002, 0.996003
9.1384, 28.9656, 0.401193, 1.33081, 0.4, -3.99117e-05, 1.00005, 0.992015, 1.00002, 0.996004
9.1394, 28.9649, 0.401179, 1.3308, 0.4, -4.00579e-05, 1.00005, 0.992016, 1.00002, 0.996004
9.1404, 28.9642, 0.401164, 1.33079, 0.4, -4.02023e-05, 1.00005, 0.992016, 1.00002, 0.996004
9.1414, 28.9635, 0.40115, 1.33079, 0.4, -4.03449e-05, 1.00005, 0.992016, 1.00002, 0.996004
9.1424, 28.9627, 0.401136, 1.33078, 0.4, -4.04858e-05, 1.00005, 0.992017, 1.00002, 0.996005
9.1434, 28.962, 0.401122, 1.33077, 0.4, -4.06249e-05, 1.00005, 0.992017, 1.00002, 0.996005
9.1444, 28.9613, 0.401108, 1.33076, 0.4, -4.07622e-05, 1.00005, 0.992017, 1.00002, 0.996005
9.1454, 28.9605, 0.401093, 1.33075, 0.4, -4.08977e-05, 1.00005, 0.992018, 1.00002, 0.996006
9.1464, 28.9598, 0.401079, 1.33074, 0.4, -4.10314e-05, 1.00005, 0.992018, 1.00002, 0.996006
9.1474, 28.9591, 0.401065, 1.33073, 0.4, -4.11633e-05, 1.00005, 0.992018, 1.00002, 0.996006
9.1484, 28.9583, 0.40105, 1.33072, 0.4, -4.12934e-05, 1.00005, 0.992019, 1.00002, 0.996006
9.1494, 28.9576, 0.401036, 1.33071, 0.4, -4.14217e-05, 1.00005, 0.992019, 1.00002, 0.996007
9.1504, 28.9568, 0.401021, 1.3307, 0.4, -4.15482e-05, 1.00005, 0.992019, 1.00002, 0.996007
9.1514, 28.9561, 0.401007, 1.33069, 0.4, -4.16729e-05, 1.00006, 0.99202, 1.00002, 0.996007
9.1524, 28.9553, 0.400992, 1.33068, 0.4, -4.17958e-05, 1.00006, 0.99202, 1.00002, 0.996007
9.1534, 28.9546, 0.400978, 1.33067, 0.4, -4.19169e-05, 1.00006, 0.99202, 1.00002, 0.996008
9.1544, 28.9538, 0.400964, 1.33066, 0.4, -4.20361e-05, 1.00006, 0.992021, 1.00002, 0.996008
9.1554, 28.9531, 0.400949, 1.33065, 0.4, -4.21536e-05, 1.00006, 0.992021, 1.00002, 0.996008
9.1564, 28.9523, 0.400934, 1.33064, 0.4, -4.22692e-05, 1.00006, 0.992022, 1.00002, 0.996008
9.1574, 28.9515, 0.40092, 1.33063, 0.4, -4.2383e-05, 1.00006, 0.992022, 1.00002, 0.996009
9.1584, 28.9508, 0.400905, 1.33062, 0.4, -4.24949e-05, 1.00006, 0.992022, 1.00002, 0.996009
9.1594, 28.95, 0.400891, 1.33061, 0.4, -4.2605e-05, 1.00006, 0.992023, 1.00002, 0.996009
9.16041, 28.9492, 0.400876, 1.3306, 0.4, -4.27133e-05, 1.00006, 0.992023, 1.00002, 0.996009
9.16141, 28.9485, 0.400861, 1.33059, 0.4, -4.28198e-05, 1.00006, 0.992023, 1.00002, 0.99601
9.16241, 28.9477, 0.400847, 1.33058, 0.4, -4.29244e-05, 1.00006, 0.992024, 1.00002, 0.99601
9.16341, 28.9469, 0.400832, 1.33057, 0.4, -4.30272e-05, 1.00006, 0.992024, 1.00002, 0.99601
9.16441, 28.9462, 0.400817, 1.33056, 0.4, -4.31281e-05, 1.00006, 0.992024, 1.00002, 0.996011
9.16541, 28.9454, 0.400803, 1.33055, 0.4, -4.32272e-05, 1.00006, 0.992024, 1.00002, 0.996011
9.16641, 28.9446, 0.400788, 1.33054, 0.4, -4.33244e-05, 1.00006, 0.992025, 1.00002, 0.996011
9.16741, 28.9438, 0.400773, 1.33053, 0.4, -4.34198e-05, 1.00006, 0.992025, 1.00002, 0.996011
9.16841, 28.943, 0.400758, 1.33053, 0.4, -4.35134e-05, 1.00006, 0.992025, 1.00002, 0.996011
9.16941, 28.9423, 0.400744, 1.33052, 0.4, -4.36051e-05, 1.00006, 0.992026, 1.00002, 0.996012
9.17041, 28.9415, 0.400729, 1.33051, 0.4, -4.36949e-05, 1.00006, 0.992026, 1.00002, 0.996012
9.17141, 28.9407, 0.400714, 1.3305, 0.4, -4.37829e-05, 1.00006, 0.992026, 1.00002, 0.996012
9.17241, 28.9399, 0.400699, 1.33049, 0.4, -4.3869e-05, 1.00006, 0.992027, 1.00002, 0.996013
9.17341, 28.9391, 0.400684, 1.33048, 0.4, -4.39533e-05, 1.00006, 0.992027, 1.00002, 0.996013
9.17441, 28.9383, 0.400669, 1.33047, 0.4, -4.40357e-05, 1.00006, 0.992027, 1.00002, 0.996013
9.17541, 28.9375, 0.400655, 1.33046, 0.4, -4.41162e-05, 1.00006, 0.992028, 1.00002, 0.996013
9.17641, 28.9367, 0.40064, 1.33045, 0.4, -4.41949e-05, 1.00006, 0.992028, 1.00002, 0.996013
9.17741, 28.9359, 0.400625, 1.33044, 0.4, -4.42718e-05, 1.00006, 0.992028, 1.00002, 0.996014
9.17841, 28.9351, 0.40061, 1.33043, 0.4, -4.43467e-05, 1.00007, 0.992028, 1.00002, 0.996014
9.17941, 28.9343, 0.400595, 1.33042, 0.4, -4.44198e-05, 1.00007, 0.992029, 1.00002, 0.996014
9.18041, 28.9335, 0.40058, 1.33041, 0.4, -4.4491e-05, 1.00007, 0.992029, 1.00002, 0.996014
9.18141, 28.9327, 0.400565, 1.3304, 0.4, -4.45604e-05, 1.00007, 0.992029, 1.00002, 0.996015
9.18241, 28.9319, 0.400551, 1.33039, 0.4, -4.46279e-05, 1.00007, 0.99203, 1.00002, 0.996015
9.18341, 28.9311, 0.400536, 1.33038, 0.4, -4.46936e-05, 1.00007, 0.99203, 1.00003, 0.996015
9.18441, 28.9303, 0.400521, 1.33038, 0.4, -4.47574e-05, 1.00007, 0.99203, 1.00003, 0.996015
9.18542, 28.9295, 0.400506, 1.33037, 0.4, -4.48193e-05, 1.00007, 0.992031, 1.00003, 0.996016
9.18642, 28.9287, 0.400491, 1.33036, 0.4, -4.48793e-05, 1.00007, 0.992031, 1.00003, 0.996016
9.18742, 28.9279, 0.400476, 1.33035, 0.4, -4.49375e-05, 1.00007, 0.992031, 1.00003, 0.996016
9.18842, 28.9271, 0.400461, 1.33034, 0.4, -4.49938e-05, 1.00007, 0.992031, 1.00003, 0.996016
9.18942, 28.9263, 0.400446, 1.33033, 0.4, -4.50483e-05, 1.00007, 0.992032, 1.00003, 0.996016
9.19042, 28.9255, 0.400431, 1.33032, 0.4, -4.51008e-05, 1.00007, 0.992032, 1.00003, 0.996017
9.19142, 28.9246, 0.400416, 1.33031, 0.4, -4.51515e-05, 1.00007, 0.992032, 1.00003, 0.996017
9.19242, 28.9238, 0.400401, 1.3303, 0.4, -4.52004e-05, 1.00007, 0.992033, 1.00003, 0.996017
9.19342, 28.923, 0.400386, 1.33029, 0.4, -4.52473e-05, 1.00007, 0.992033, 1.00003, 0.996017
9.19442, 28.9222, 0.400372, 1.33028, 0.4, -4.52924e-05, 1.00007, 0.992033, 1.00003, 0.996018
9.19542, 28.9214, 0.400357, 1.33027, 0.4, -4.53357e-05, 1.00007, 0.992033, 1.00003, 0.996018
9.19642, 28.9206, 0.400342, 1.33026, 0.4, -4.53771e-05, 1.00007, 0.992034, 1.00003, 0.996018
9.19742, 28.9198, 0.400327, 1.33025, 0.4, -4.54166e-05, 1.00007, 0.992034, 1.00003, 0.996018
9.19842, 28.9189, 0.400312, 1.33024, 0.4, -4.54542e-05, 1.00007, 0.992034, 1.00003, 0.996018
9.19942, 28.9181, 0.400297, 1.33023, 0.4, -4.549e-05, 1.00007, 0.992034, 1.00003, 0.996019
9.20042, 28.9173, 0.400282, 1.33023, 0.4, -4.55239e-05, 1.00007, 0.992035, 1.00003, 0.996019
9.20142, 28.9165, 0.400267, 1.33022, 0.4, -4.5556e-05, 1.00007, 0.992035, 1.00003, 0.996019
9.20242, 28.9157, 0.400252, 1.33021, 0.4, -4.55862e-05, 1.00007, 0.992035, 1.00003, 0.996019
9.20342, 28.9148, 0.400238, 1.3302, 0.4, -4.56145e-05, 1.00007, 0.992036, 1.00003, 0.996019
9.20442, 28.914, 0.400223, 1.33019, 0.4, -4.5641e-05, 1.00007, 0.992036, 1.00003, 0.99602
9.20542, 28.9132, 0.400208, 1.33018, 0.4, -4.56657e-05, 1.00007, 0.992036, 1.00003, 0.99602
9.20642, 28.9124, 0.400193, 1.33017, 0.4, -4.56884e-05, 1.00007, 0.992036, 1.00003, 0.99602
9.20742, 28.9116, 0.400178, 1.33016, 0.4, -4.57093e-05, 1.00007, 0.992037, 1.00003, 0.99602
9.20842, 28.9107, 0.400164, 1.33015, 0.4, -4.57284e-05, 1.00007, 0.992037, 1.00003, 0.99602
9.20942, 28.9099, 0.400149, 1.33014, 0.4, -4.57456e-05, 1.00007, 0.992037, 1.00003, 0.996021
9.21043, 28.9091, 0.400134, 1.33013, 0.4, -4.57609e-05, 1.00007, 0.992037, 1.00003, 0.996021
9.21143, 28.9083, 0.400119, 1.33012, 0.4, -4.57745e-05, 1.00008, 0.992038, 1.00003, 0.996021
9.21243, 28.9074, 0.400104, 1.33011, 0.4, -4.57861e-05, 1.00008, 0.992038, 1.00003, 0.996021
9.21343, 28.9066, 0.40009, 1.3301, 0.4, -4.57959e-05, 1.00008, 0.992038, 1.00003, 0.996021
9.21443, 28.9058, 0.400075, 1.33009, 0.4, -4.58039e-05, 1.00008, 0.992038, 1.00003, 0.996022
9.21543, 28.905, 0.40006, 1.33008, 0.4, -4.58101e-05, 1.00008, 0.992039, 1.00003, 0.996022
9.21643, 28.9041, 0.400046, 1.33007, 0.4, -4.58144e-05, 1.00008, 0.992039, 1.00003, 0.996022
9.21743, 28.9033, 0.400031, 1.33006, 0.4, -4.58169e-05, 1.00008, 0.992039, 1.00003, 0.996022
9.21843, 28.9025, 0.400016, 1.33005, 0.4, -4.58175e-05, 1.00008, 0.992039, 1.00003, 0.996022
9.21943, 28.9017, 0.400002, 1.33004, 0.4, -4.58163e-05, 1.00008, 0.99204, 1.00003, 0.996022
9.22043, 28.9009, 0.399987, 1.33004, 0.4, -4.58133e-05, 1.00008, 0.99204, 1.00003, 0.996023
9.22143, 28.9, 0.399973, 1.33003, 0.4, -4.58085e-05, 1.00008, 0.99204, 1.00003, 0.996023
9.22243, 28.8992, 0.399958, 1.33002, 0.4, -4.58019e-05, 1.00008, 0.99204, 1.00003, 0.996023
9.22343, 28.8984, 0.399943, 1.33001, 0.4, -4.57934e-05, 1.00008, 0.99204, 1.00003, 0.996023
9.22443, 28.8976, 0.399929, 1.33, 0.4, -4.57832e-05, 1.00008, 0.992041, 1.00003, 0.996023
9.22543, 28.8967, 0.399914, 1.32999, 0.4, -4.57711e-05, 1.00008, 0.992041, 1.00003, 0.996023
9.22643, 28.8959, 0.3999, 1.32998, 0.4, -4.57572e-05, 1.00008, 0.992041, 1.00003, 0.996024
9.22743, 28.8951, 0.399885, 1.32997, 0.4, -4.57415e-05, 1.00008, 0.992041, 1.00003, 0.996024
9.22843, 28.8943, 0.399871, 1.32996, 0.4, -4.5724e-05, 1.00008, 0.992041, 1.00003, 0.996024
9.22943, 28.8934, 0.399857, 1.32995, 0.4, -4.57047e-05, 1.00008, 0.992042, 1.00003, 0.996024
9.23043, 28.8926, 0.399842, 1.32994, 0.4, -4.56836e-05, 1.00008, 0.992042, 1.00003, 0.996024
9.23143, 28.8918, 0.399828, 1.32993, 0.4, -4.56607e-05, 1.00008, 0.992042, 1.00003, 0.996024
9.23243, 28.891, 0.399814, 1.32992, 0.4, -4.5636e-05, 1.00008, 0.992042, 1.00003, 0.996025
9.23343, 28.8902, 0.399799, 1.32991, 0.4, -4.56095e-05, 1.00008, 0.992043, 1.00003, 0.996025
9.23444, 28.8893, 0.399785, 1.3299, 0.4, -4.55812e-05, 1.00008, 0.992043, 1.00003, 0.996025
9.23544, 28.8885, 0.399771, 1.32989, 0.4, -4.55512e-05, 1.00008, 0.992043, 1.00003, 0.996025
9.23644, 28.8877, 0.399756, 1.32989, 0.4, -4.55193e-05, 1.00008, 0.992043, 1.00003, 0.996025
9.23744, 28.8869, 0.399742, 1.32988, 0.4, -4.54857e-05, 1.00008, 0.992043, 1.00003, 0.996025
9.23844, 28.8861, 0.399728, 1.32987, 0.4, -4.54503e-05, 1.00008, 0.992044, 1.00003, 0.996026
9.23944, 28.8852, 0.399714, 1.32986, 0.4, -4.54131e-05, 1.00008, 0.992044, 1.00003, 0.996026
9.24044, 28.8844, 0.3997, 1.32985, 0.4, -4.53742e-05, 1.00008, 0.992044, 1.00003, 0.996026
9.24144, 28.8836, 0.399686, 1.32984, 0.4, -4.53335e-05, 1.00008, 0.992044, 1.00003, 0.996026
9.24244, 28.8828, 0.399671, 1.32983, 0.4, -4.5291e-05, 1.00008, 0.992044, 1.00003, 0.996026
9.24344, 28.882, 0.399657, 1.32982, 0.4, -4.52468e-05, 1.00008, 0.992044, 1.00003, 0.996026
9.24444, 28.8812, 0.399643, 1.32981, 0.4, -4.52008e-05, 1.00008, 0.992045, 1.00003, 0.996026
9.24544, 28.8804, 0.399629, 1.3298, 0.4, -4.51531e-05, 1.00008, 0.992045, 1.00003, 0.996027
9.24644, 28.8795, 0.399615, 1.32979, 0.4, -4.51036e-05, 1.00008, 0.992045, 1.00003, 0.996027
9.24744, 28.8787, 0.399602, 1.32978, 0.4, -4.50524e-05, 1.00008, 0.992045, 1.00003, 0.996027
9.24844, 28.8779, 0.399588, 1.32977, 0.4, -4.49995e-05, 1.00008, 0.992045, 1.00003, 0.996027
9.24944, 28.8771, 0.399574, 1.32977, 0.4, -4.49448e-05, 1.00008, 0.992045, 1.00003, 0.996027
9.25044, 28.8763, 0.39956, 1.32976, 0.4, -4.48885e-05, 1.00008, 0.992046, 1.00003, 0.996027
9.25144, 28.8755, 0.399546, 1.32975, 0.4, -4.48304e-05, 1.00008, 0.992046, 1.00003, 0.996027
9.25244, 28.8747, 0.399533, 1.32974, 0.4, -4.47705e-05, 1.00008, 0.992046, 1.00003, 0.996027
9.25344, 28.8739, 0.399519, 1.32973, 0.4, -4.4709e-05, 1.00008, 0.992046, 1.00003, 0.996028
9.25444, 28.8731, 0.399505, 1.32972, 0.4, -4.46458e-05, 1.00008, 0.992046, 1.00003, 0.996028
9.25544, 28.8723, 0.399492, 1.32971, 0.4, -4.45808e-05, 1.00008, 0.992047, 1.00003, 0.996028
9.25644, 28.8715, 0.399478, 1.3297, 0.4, -4.45142e-05, 1.00008, 0.992047, 1.00003, 0.996028
9.25744, 28.8707, 0.399465, 1.32969, 0.4, -4.44459e-05, 1.00008, 0.992047, 1.00003, 0.996028
9.25844, 28.8699, 0.399451, 1.32968, 0.4, -4.43759e-05, 1.00008, 0.992047, 1.00003, 0.996028
9.25945, 28.8691, 0.399438, 1.32967, 0.4, -4.43043e-05, 1.00008, 0.992047, 1.00003, 0.996028
9.26045, 28.8683, 0.399424, 1.32966, 0.4, -4.42309e-05, 1.00008, 0.992047, 1.00003, 0.996028
9.26145, 28.8675, 0.399411, 1.32966, 0.4, -4.41559e-05, 1.00008, 0.992048, 1.00004, 0.996029
9.26245, 28.8667, 0.399398, 1.32965, 0.4, -4.40792e-05, 1.00008, 0.992048, 1.00004, 0.996029
9.26345, 28.8659, 0.399384, 1.32964, 0.4, -4.40009e-05, 1.00008, 0.992048, 1.00004, 0.996029
9.26445, 28.8651, 0.399371, 1.32963, 0.4, -4.39209e-05, 1.00008, 0.992048, 1.00004, 0.996029
9.26545, 28.8643, 0.399358, 1.32962, 0.4, -4.38393e-05, 1.00008, 0.992048, 1.00004, 0.996029
9.26645, 28.8635, 0.399345, 1.32961, 0.4, -4.3756e-05, 1.00008, 0.992048, 1.00004, 0.996029
9.26745, 28.8627, 0.399332, 1.3296, 0.4, -4.36711e-05, 1.00008, 0.992048, 1.00004, 0.996029
9.26845, 28.862, 0.399319, 1.32959, 0.4, -4.35846e-05, 1.00008, 0.992049, 1.00004, 0.996029
9.26945, 28.8612, 0.399306, 1.32958, 0.4, -4.34964e-05, 1.00008, 0.992049, 1.00004, 0.996029
9.27045, 28.8604, 0.399293, 1.32957, 0.4, -4.34066e-05, 1.00008, 0.992049, 1.00004, 0.996029
9.27145, 28.8596, 0.39928, 1.32956, 0.4, -4.33152e-05, 1.00009, 0.992049, 1.00004, 0.996029
9.27245, 28.8588, 0.399267, 1.32955, 0.4, -4.32222e-05, 1.00009, 0.992049, 1.00004, 0.99603
9.27345, 28.858, 0.399254, 1.32954, 0.4, -4.31276e-05, 1.00009, 0.992049, 1.00004, 0.99603
9.27445, 28.8573, 0.399241, 1.32954, 0.4, -4.30314e-05, 1.00009, 0.992049, 1.00004, 0.99603
9.27545, 28.8565, 0.399229, 1.32953, 0.4, -4.29336e-05, 1.00009, 0.992049, 1.00004, 0.99603
9.27645, 28.8557, 0.399216, 1.32952, 0.4, -4.28342e-05, 1.00009, 0.99205, 1.00004, 0.99603
9.27745, 28.855, 0.399203, 1.32951, 0.4, -4.27333e-05, 1.00009, 0.99205, 1.00004, 0.99603
9.27845, 28.8542, 0.399191, 1.3295, 0.4, -4.26307e-05, 1.00009, 0.99205, 1.00004, 0.99603
9.27945, 28.8534, 0.399178, 1.32949, 0.4, -4.25266e-05, 1.00009, 0.99205, 1.00004, 0.99603
9.28045, 28.8527, 0.399166, 1.32948, 0.4, -4.2421e-05, 1.00009, 0.99205, 1.00004, 0.99603
9.28145, 28.8519, 0.399153, 1.32947, 0.4, -4.23138e-05, 1.00009, 0.99205, 1.00004, 0.99603
9.28245, 28.8511, 0.399141, 1.32946, 0.4, -4.2205e-05, 1.00009, 0.99205, 1.00004, 0.99603
9.28345, 28.8504, 0.399129, 1.32945, 0.4, -4.20947e-05, 1.00009, 0.99205, 1.00004, 0.996031
9.28446, 28.8496, 0.399116, 1.32944, 0.4, -4.19829e-05, 1.00009, 0.99205, 1.00004, 0.996031
9.28546, 28.8489, 0.399104, 1.32944, 0.4, -4.18696e-05, 1.00009, 0.99205, 1.00004, 0.996031
9.28646, 28.8481, 0.399092, 1.32943, 0.4, -4.17547e-05, 1.00009, 0.992051, 1.00004, 0.996031
9.28746, 28.8474, 0.39908, 1.32942, 0.4, -4.16384e-05, 1.00009, 0.992051, 1.00004, 0.996031
9.28846, 28.8466, 0.399068, 1.32941, 0.4, -4.15205e-05, 1.00009, 0.992051, 1.00004, 0.996031
9.28946, 28.8459, 0.399056, 1.3294, 0.4, -4.14011e-05, 1.00009, 0.992051, 1.00004, 0.996031
9.29046, 28.8451, 0.399044, 1.32939, 0.4, -4.12803e-05, 1.00009, 0.992051, 1.00004, 0.996031
9.29146, 28.8444, 0.399032, 1.32938, 0.4, -4.11579e-05, 1.00009, 0.992051, 1.00004, 0.996031
9.29246, 28.8436, 0.39902, 1.32937, 0.4, -4.10341e-05, 1.00009, 0.992051, 1.00004, 0.996031
9.29346, 28.8429, 0.399008, 1.32936, 0.4, -4.09088e-05, 1.00009, 0.992051, 1.00004, 0.996031
9.29446, 28.8422, 0.398997, 1.32936, 0.4, -4.0782e-05, 1.00009, 0.992051, 1.00004, 0.996031
9.29546, 28.8414, 0.398985, 1.32935, 0.4, -4.06538e-05, 1.00009, 0.992051, 1.00004, 0.996031
9.29646, 28.8407, 0.398973, 1.32934, 0.4, -4.05242e-05, 1.00009, 0.992051, 1.00004, 0.996031
9.29746, 28.84, 0.398962, 1.32933, 0.4, -4.03931e-05, 1.00009, 0.992051, 1.00004, 0.996031
9.29846, 28.8393, 0.39895, 1.32932, 0.4, -4.02606e-05, 1.00009, 0.992052, 1.00004, 0.996031
9.29946, 28.8385, 0.398939, 1.32931, 0.4, -4.01267e-05, 1.00009, 0.992052, 1.00004, 0.996031
9.30046, 28.8378, 0.398928, 1.3293, 0.4, -3.99913e-05, 1.00009, 0.992052, 1.00004, 0.996031
9.30146, 28.8371, 0.398916, 1.32929, 0.4, -3.98545e-05, 1.00009, 0.992052, 1.00004, 0.996031
9.30246, 28.8364, 0.398905, 1.32928, 0.4, -3.97163e-05, 1.00009, 0.992052, 1.00004, 0.996031
9.30346, 28.8357, 0.398894, 1.32927, 0.4, -3.95768e-05, 1.00009, 0.992052, 1.00004, 0.996032
9.30446, 28.8349, 0.398883, 1.32927, 0.4, -3.94358e-05, 1.00009, 0.992052, 1.00004, 0.996032
9.30546, 28.8342, 0.398872, 1.32926, 0.4, -3.92935e-05, 1.00009, 0.992052, 1.00004, 0.996032
9.30646, 28.8335, 0.398861, 1.32925, 0.4, -3.91498e-05, 1.00009, 0.992052, 1.00004, 0.996032
9.30746, 28.8328, 0.39885, 1.32924, 0.4, -3.90048e-05, 1.00009, 0.992052, 1.00004, 0.996032
9.30847, 28.8321, 0.398839, 1.32923, 0.4, -3.88584e-05, 1.00009, 0.992052, 1.00004, 0.996032
9.30947, 28.8314, 0.398828, 1.32922, 0.4, -3.87106e-05, 1.00009, 0.992052, 1.00004, 0.996032
9.31047, 28.8307, 0.398818, 1.32921, 0.4, -3.85616e-05, 1.00009, 0.992052, 1.00004, 0.996032
9.31147, 28.83, 0.398807, 1.3292, 0.4, -3.84112e-05, 1.00009, 0.992052, 1.00004, 0.996032
9.31247, 28.8294, 0.398796, 1.32919, 0.4, -3.82594e-05, 1.00009, 0.992052, 1.00004, 0.996032
9.31347, 28.8287, 0.398786, 1.32919, 0.4, -3.81064e-05, 1.00009, 0.992052, 1.00004, 0.996032
9.31447, 28.828, 0.398775, 1.32918, 0.4, -3.7952e-05, 1.00009, 0.992052, 1.00004, 0.996032
9.31547, 28.8273, 0.398765, 1.32917, 0.4, -3.77964e-05, 1.00009, 0.992052, 1.00004, 0.996032
9.31647, 28.8266, 0.398754, 1.32916, 0.4, -3.76394e-05, 1.00009, 0.992053, 1.00004, 0.996032
9.31747, 28.8259, 0.398744, 1.32915, 0.4, -3.74812e-05, 1.00009, 0.992053, 1.00004, 0.996032
9.31847, 28.8253, 0.398734, 1.32914, 0.4, -3.73217e-05, 1.00009, 0.992053, 1.00004, 0.996032
9.31947, 28.8246, 0.398724, 1.32913, 0.4, -3.71609e-05, 1.00009, 0.992053, 1.00004, 0.996032
9.32047, 28.8239, 0.398714, 1.32912, 0.4, -3.6999e-05, 1.00009, 0.992053, 1.00004, 0.996032
9.32147, 28.8233, 0.398704, 1.32912, 0.4, -3.68357e-05, 1.00009, 0.992053, 1.00004, 0.996032
9.32247, 28.8226, 0.398694, 1.32911, 0.4, -3.66712e-05, 1.00009, 0.992053, 1.00004, 0.996032
9.32347, 28.8219, 0.398684, 1.3291, 0.4, -3.65055e-05, 1.00009, 0.992053, 1.00004, 0.996032
9.32447, 28.8213, 0.398674, 1.32909, 0.4, -3.63385e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.32547, 28.8206, 0.398664, 1.32908, 0.4, -3.61704e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.32647, 28.82, 0.398655, 1.32907, 0.4, -3.6001e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.32747, 28.8193, 0.398645, 1.32906, 0.4, -3.58304e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.32847, 28.8187, 0.398636, 1.32906, 0.4, -3.56587e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.32947, 28.8181, 0.398626, 1.32905, 0.4, -3.54858e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.33047, 28.8174, 0.398617, 1.32904, 0.4, -3.53117e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.33147, 28.8168, 0.398608, 1.32903, 0.4, -3.51364e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.33247, 28.8162, 0.398598, 1.32902, 0.4, -3.496e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.33348, 28.8155, 0.398589, 1.32901, 0.4, -3.47825e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.33448, 28.8149, 0.39858, 1.329, 0.4, -3.46038e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.33548, 28.8143, 0.398571, 1.329, 0.4, -3.4424e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.33648, 28.8137, 0.398562, 1.32899, 0.4, -3.42431e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.33748, 28.8131, 0.398553, 1.32898, 0.4, -3.40611e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.33848, 28.8124, 0.398544, 1.32897, 0.4, -3.3878e-05, 1.00008, 0.992053, 1.00004, 0.996032
