Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.33948, 28.8118, 0.398536, 1.32896, 0.4, -3.36938e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.34048, 28.8112, 0.398527, 1.32895, 0.4, -3.35086e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.34148, 28.8106, 0.398518, 1.32894, 0.4, -3.33222e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.34248, 28.81, 0.39851, 1.32894, 0.4, -3.31348e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.34348, 28.8094, 0.398501, 1.32893, 0.4, -3.29464e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.34448, 28.8088, 0.398493, 1.32892, 0.4, -3.27569e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.34548, 28.8082, 0.398485, 1.32891, 0.4, -3.25664e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.34648, 28.8077, 0.398476, 1.3289, 0.4, -3.23748e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.34748, 28.8071, 0.398468, 1.32889, 0.4, -3.21822e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.34848, 28.8065, 0.39846, 1.32889, 0.4, -3.19886e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.34948, 28.8059, 0.398452, 1.32888, 0.4, -3.17941e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.35048, 28.8054, 0.398444, 1.32887, 0.4, -3.15985e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.35148, 28.8048, 0.398436, 1.32886, 0.4, -3.1402e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.35248, 28.8042, 0.398429, 1.32885, 0.4, -3.12045e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.35348, 28.8037, 0.398421, 1.32884, 0.4, -3.1006e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.35448, 28.8031, 0.398413, 1.32884, 0.4, -3.08066e-05, 1.00008, 0.992053, 1.00004, 0.996032
9.35548, 28.8026, 0.398406, 1.32883, 0.4, -3.06063e-05, 1.00008, 0.992052, 1.00004, 0.996032
9.35648, 28.802, 0.398398, 1.32882, 0.4, -3.0405e-05, 1.00008, 0.992052, 1.00004, 0.996032
9.35748, 28.8015, 0.398391, 1.32881, 0.4, -3.02028e-05, 1.00008, 0.992052, 1.00004, 0.996032
9.35849, 28.8009, 0.398384, 1.3288, 0.4, -2.99998e-05, 1.00008, 0.992052, 1.00004, 0.996031
9.35949, 28.8004, 0.398377, 1.32879, 0.4, -2.97958e-05, 1.00008, 0.992052, 1.00004, 0.996031
9.36049, 28.7998, 0.39837, 1.32879, 0.4, -2.95909e-05, 1.00008, 0.992052, 1.00004, 0.996031
9.36149, 28.7993, 0.398362, 1.32878, 0.4, -2.93852e-05, 1.00008, 0.992052, 1.00004, 0.996031
9.36249, 28.7988, 0.398356, 1.32877, 0.4, -2.91786e-05, 1.00008, 0.992052, 1.00004, 0.996031
9.36349, 28.7983, 0.398349, 1.32876, 0.4, -2.89712e-05, 1.00008, 0.992052, 1.00004, 0.996031
9.36449, 28.7977, 0.398342, 1.32875, 0.4, -2.87628e-05, 1.00008, 0.992052, 1.00004, 0.996031
9.36549, 28.7972, 0.398335, 1.32875, 0.4, -2.85537e-05, 1.00008, 0.992052, 1.00004, 0.996031
9.36649, 28.7967, 0.398328, 1.32874, 0.4, -2.83437e-05, 1.00008, 0.992052, 1.00004, 0.996031
9.36749, 28.7962, 0.398322, 1.32873, 0.4, -2.8133e-05, 1.00008, 0.992052, 1.00004, 0.996031
9.36849, 28.7957, 0.398315, 1.32872, 0.4, -2.79214e-05, 1.00008, 0.992052, 1.00004, 0.996031
9.36949, 28.7952, 0.398309, 1.32871, 0.4, -2.7709e-05, 1.00008, 0.992052, 1.00004, 0.996031
9.37049, 28.7947, 0.398303, 1.32871, 0.4, -2.74959e-05, 1.00008, 0.992052, 1.00004, 0.996031
9.37149, 28.7942, 0.398296, 1.3287, 0.4, -2.72819e-05, 1.00008, 0.992052, 1.00004, 0.996031
9.37249, 28.7937, 0.39829, 1.32869, 0.4, -2.70672e-05, 1.00008, 0.992052, 1.00004, 0.996031
9.37349, 28.7932, 0.398284, 1.32868, 0.4, -2.68518e-05, 1.00008, 0.992052, 1.00004, 0.996031
9.37449, 28.7928, 0.398278, 1.32867, 0.4, -2.66356e-05, 1.00008, 0.992051, 1.00004, 0.996031
9.37549, 28.7923, 0.398272, 1.32867, 0.4, -2.64186e-05, 1.00008, 0.992051, 1.00004, 0.99603
9.37649, 28.7918, 0.398266, 1.32866, 0.4, -2.62009e-05, 1.00008, 0.992051, 1.00004, 0.99603
9.37749, 28.7913, 0.398261, 1.32865, 0.4, -2.59825e-05, 1.00008, 0.992051, 1.00004, 0.99603
9.37849, 28.7909, 0.398255, 1.32864, 0.4, -2.57634e-05, 1.00008, 0.992051, 1.00004, 0.99603
9.37949, 28.7904, 0.398249, 1.32863, 0.4, -2.55437e-05, 1.00008, 0.992051, 1.00004, 0.99603
9.38049, 28.79, 0.398244, 1.32863, 0.4, -2.53232e-05, 1.00008, 0.992051, 1.00004, 0.99603
9.38149, 28.7895, 0.398238, 1.32862, 0.4, -2.5102e-05, 1.00008, 0.992051, 1.00004, 0.99603
9.38249, 28.7891, 0.398233, 1.32861, 0.4, -2.48802e-05, 1.00008, 0.992051, 1.00004, 0.99603
9.3835, 28.7886, 0.398228, 1.3286, 0.4, -2.46578e-05, 1.00008, 0.992051, 1.00004, 0.99603
9.3845, 28.7882, 0.398222, 1.32859, 0.4, -2.44347e-05, 1.00008, 0.992051, 1.00004, 0.99603
9.3855, 28.7877, 0.398217, 1.32859, 0.4, -2.42109e-05, 1.00008, 0.992051, 1.00004, 0.99603
9.3865, 28.7873, 0.398212, 1.32858, 0.4, -2.39865e-05, 1.00008, 0.99205, 1.00004, 0.99603
9.3875, 28.7869, 0.398207, 1.32857, 0.4, -2.37615e-05, 1.00008, 0.99205, 1.00003, 0.99603
9.3885, 28.7864, 0.398203, 1.32856, 0.4, -2.3536e-05, 1.00008, 0.99205, 1.00003, 0.996029
9.3895, 28.786, 0.398198, 1.32855, 0.4, -2.33098e-05, 1.00008, 0.99205, 1.00003, 0.996029
9.3905, 28.7856, 0.398193, 1.32855, 0.4, -2.30831e-05, 1.00008, 0.99205, 1.00003, 0.996029
9.3915, 28.7852, 0.398188, 1.32854, 0.4, -2.28558e-05, 1.00008, 0.99205, 1.00003, 0.996029
9.3925, 28.7848, 0.398184, 1.32853, 0.4, -2.26279e-05, 1.00007, 0.99205, 1.00003, 0.996029
9.3935, 28.7844, 0.398179, 1.32852, 0.4, -2.23995e-05, 1.00007, 0.99205, 1.00003, 0.996029
9.3945, 28.784, 0.398175, 1.32852, 0.4, -2.21705e-05, 1.00007, 0.99205, 1.00003, 0.996029
9.3955, 28.7836, 0.398171, 1.32851, 0.4, -2.1941e-05, 1.00007, 0.99205, 1.00003, 0.996029
9.3965, 28.7832, 0.398167, 1.3285, 0.4, -2.1711e-05, 1.00007, 0.99205, 1.00003, 0.996029
9.3975, 28.7828, 0.398162, 1.32849, 0.4, -2.14804e-05, 1.00007, 0.992049, 1.00003, 0.996029
9.3985, 28.7824, 0.398158, 1.32849, 0.4, -2.12494e-05, 1.00007, 0.992049, 1.00003, 0.996029
9.3995, 28.782, 0.398155, 1.32848, 0.4, -2.10179e-05, 1.00007, 0.992049, 1.00003, 0.996029
9.4005, 28.7817, 0.398151, 1.32847, 0.4, -2.07859e-05, 1.00007, 0.992049, 1.00003, 0.996028
9.4015, 28.7813, 0.398147, 1.32846, 0.4, -2.05535e-05, 1.00007, 0.992049, 1.00003, 0.996028
9.4025, 28.7809, 0.398143, 1.32846, 0.4, -2.03205e-05, 1.00007, 0.992049, 1.00003, 0.996028
9.4035, 28.7805, 0.398139, 1.32845, 0.4, -2.00872e-05, 1.00007, 0.992049, 1.00003, 0.996028
9.4045, 28.7802, 0.398136, 1.32844, 0.4, -1.98534e-05, 1.00007, 0.992049, 1.00003, 0.996028
9.4055, 28.7798, 0.398132, 1.32843, 0.4, -1.96191e-05, 1.00007, 0.992049, 1.00003, 0.996028
9.4065, 28.7795, 0.398129, 1.32843, 0.4, -1.93845e-05, 1.00007, 0.992048, 1.00003, 0.996028
9.40751, 28.7791, 0.398126, 1.32842, 0.4, -1.91494e-05, 1.00007, 0.992048, 1.00003, 0.996028
9.40851, 28.7788, 0.398123, 1.32841, 0.4, -1.8914e-05, 1.00007, 0.992048, 1.00003, 0.996028
9.40951, 28.7785, 0.398119, 1.3284, 0.4, -1.86782e-05, 1.00007, 0.992048, 1.00003, 0.996028
9.41051, 28.7781, 0.398116, 1.3284, 0.4, -1.8442e-05, 1.00007, 0.992048, 1.00003, 0.996027
9.41151, 28.7778, 0.398113, 1.32839, 0.4, -1.82054e-05, 1.00007, 0.992048, 1.00003, 0.996027
9.41251, 28.7775, 0.398111, 1.32838, 0.4, -1.79685e-05, 1.00007, 0.992048, 1.00003, 0.996027
9.41351, 28.7771, 0.398108, 1.32837, 0.4, -1.77313e-05, 1.00007, 0.992048, 1.00003, 0.996027
9.41451, 28.7768, 0.398105, 1.32836, 0.4, -1.74937e-05, 1.00007, 0.992047, 1.00003, 0.996027
9.41551, 28.7765, 0.398103, 1.32836, 0.4, -1.72558e-05, 1.00007, 0.992047, 1.00003, 0.996027
9.41651, 28.7762, 0.3981, 1.32835, 0.4, -1.70176e-05, 1.00007, 0.992047, 1.00003, 0.996027
9.41751, 28.7759, 0.398098, 1.32834, 0.4, -1.67791e-05, 1.00007, 0.992047, 1.00003, 0.996027
9.41851, 28.7756, 0.398095, 1.32833, 0.4, -1.65403e-05, 1.00007, 0.992047, 1.00003, 0.996026
9.41951, 28.7753, 0.398093, 1.32833, 0.4, -1.63013e-05, 1.00007, 0.992047, 1.00003, 0.996026
9.42051, 28.775, 0.398091, 1.32832, 0.4, -1.60619e-05, 1.00007, 0.992047, 1.00003, 0.996026
9.42151, 28.7747, 0.398089, 1.32831, 0.4, -1.58223e-05, 1.00007, 0.992046, 1.00003, 0.996026
9.42251, 28.7744, 0.398087, 1.32831, 0.4, -1.55825e-05, 1.00007, 0.992046, 1.00003, 0.996026
9.42351, 28.7742, 0.398085, 1.3283, 0.4, -1.53424e-05, 1.00007, 0.992046, 1.00003, 0.996026
9.42451, 28.7739, 0.398083, 1.32829, 0.4, -1.51021e-05, 1.00007, 0.992046, 1.00003, 0.996026
9.42551, 28.7736, 0.398081, 1.32828, 0.4, -1.48616e-05, 1.00007, 0.992046, 1.00003, 0.996026
9.42651, 28.7734, 0.398079, 1.32828, 0.4, -1.46209e-05, 1.00007, 0.992046, 1.00003, 0.996026
9.42751, 28.7731, 0.398078, 1.32827, 0.4, -1.438e-05, 1.00007, 0.992046, 1.00003, 0.996025
9.42851, 28.7728, 0.398076, 1.32826, 0.4, -1.41389e-05, 1.00007, 0.992045, 1.00003, 0.996025
9.42951, 28.7726, 0.398075, 1.32826, 0.4, -1.38976e-05, 1.00007, 0.992045, 1.00003, 0.996025
9.43051, 28.7723, 0.398073, 1.32825, 0.4, -1.36562e-05, 1.00007, 0.992045, 1.00003, 0.996025
9.43151, 28.7721, 0.398072, 1.32824, 0.4, -1.34146e-05, 1.00007, 0.992045, 1.00003, 0.996025
9.43252, 28.7719, 0.398071, 1.32824, 0.4, -1.31729e-05, 1.00007, 0.992045, 1.00003, 0.996025
9.43352, 28.7716, 0.39807, 1.32823, 0.4, -1.2931e-05, 1.00006, 0.992045, 1.00003, 0.996025
9.43452, 28.7714, 0.398069, 1.32822, 0.4, -1.2689e-05, 1.00006, 0.992044, 1.00003, 0.996024
9.43552, 28.7712, 0.398068, 1.32821, 0.4, -1.2447e-05, 1.00006, 0.992044, 1.00003, 0.996024
9.43652, 28.7709, 0.398067, 1.32821, 0.4, -1.22048e-05, 1.00006, 0.992044, 1.00003, 0.996024
9.43752, 28.7707, 0.398066, 1.3282, 0.4, -1.19625e-05, 1.00006, 0.992044, 1.00003, 0.996024
9.43852, 28.7705, 0.398065, 1.32819, 0.4, -1.17201e-05, 1.00006, 0.992044, 1.00003, 0.996024
9.43952, 28.7703, 0.398065, 1.32819, 0.4, -1.14777e-05, 1.00006, 0.992044, 1.00003, 0.996024
9.44052, 28.7701, 0.398064, 1.32818, 0.4, -1.12352e-05, 1.00006, 0.992043, 1.00003, 0.996024
9.44152, 28.7699, 0.398064, 1.32817, 0.4, -1.09927e-05, 1.00006, 0.992043, 1.00003, 0.996024
9.44252, 28.7697, 0.398064, 1.32816, 0.4, -1.07501e-05, 1.00006, 0.992043, 1.00003, 0.996023
9.44352, 28.7695, 0.398064, 1.32816, 0.4, -1.05075e-05, 1.00006, 0.992043, 1.00003, 0.996023
9.44452, 28.7693, 0.398063, 1.32815, 0.4, -1.02649e-05, 1.00006, 0.992043, 1.00003, 0.996023
9.44552, 28.7691, 0.398063, 1.32814, 0.4, -1.00223e-05, 1.00006, 0.992043, 1.00003, 0.996023
9.44652, 28.769, 0.398063, 1.32814, 0.4, -9.77968e-06, 1.00006, 0.992042, 1.00003, 0.996023
9.44752, 28.7688, 0.398063, 1.32813, 0.4, -9.53708e-06, 1.00006, 0.992042, 1.00003, 0.996023
9.44852, 28.7686, 0.398063, 1.32812, 0.4, -9.2945e-06, 1.00006, 0.992042, 1.00003, 0.996023
9.44952, 28.7685, 0.398064, 1.32812, 0.4, -9.05196e-06, 1.00006, 0.992042, 1.00003, 0.996022
9.45052, 28.7683, 0.398064, 1.32811, 0.4, -8.80947e-06, 1.00006, 0.992042, 1.00003, 0.996022
9.45152, 28.7681, 0.398064, 1.3281, 0.4, -8.56702e-06, 1.00006, 0.992042, 1.00003, 0.996022
9.45252, 28.768, 0.398065, 1.3281, 0.4, -8.32463e-06, 1.00006, 0.992041, 1.00003, 0.996022
9.45352, 28.7678, 0.398065, 1.32809, 0.4, -8.08234e-06, 1.00006, 0.992041, 1.00003, 0.996022
9.45452, 28.7677, 0.398066, 1.32808, 0.4, -7.84009e-06, 1.00006, 0.992041, 1.00003, 0.996022
9.45552, 28.7676, 0.398066, 1.32807, 0.4, -7.59796e-06, 1.00006, 0.992041, 1.00003, 0.996022
9.45652, 28.7674, 0.398067, 1.32807, 0.4, -7.35593e-06, 1.00006, 0.992041, 1.00003, 0.996021
9.45753, 28.7673, 0.398068, 1.32806, 0.4, -7.11402e-06, 1.00006, 0.992041, 1.00003, 0.996021
9.45853, 28.7672, 0.398069, 1.32805, 0.4, -6.87223e-06, 1.00006, 0.99204, 1.00003, 0.996021
9.45953, 28.767, 0.39807, 1.32805, 0.4, -6.63058e-06, 1.00006, 0.99204, 1.00003, 0.996021
9.46053, 28.7669, 0.398071, 1.32804, 0.4, -6.38906e-06, 1.00006, 0.99204, 1.00003, 0.996021
9.46153, 28.7668, 0.398072, 1.32804, 0.4, -6.14772e-06, 1.00006, 0.99204, 1.00003, 0.996021
9.46253, 28.7667, 0.398074, 1.32803, 0.4, -5.90653e-06, 1.00006, 0.99204, 1.00003, 0.99602
9.46353, 28.7666, 0.398075, 1.32802, 0.4, -5.66551e-06, 1.00006, 0.992039, 1.00003, 0.99602
9.46453, 28.7665, 0.398076, 1.32802, 0.4, -5.42466e-06, 1.00006, 0.992039, 1.00003, 0.99602
9.46553, 28.7664, 0.398078, 1.32801, 0.4, -5.184e-06, 1.00006, 0.992039, 1.00003, 0.99602
9.46653, 28.7663, 0.398079, 1.328, 0.4, -4.94356e-06, 1.00005, 0.992039, 1.00003, 0.99602
9.46753, 28.7662, 0.398081, 1.32799, 0.4, -4.70334e-06, 1.00005, 0.992039, 1.00003, 0.99602
9.46853, 28.7662, 0.398083, 1.32799, 0.4, -4.46332e-06, 1.00005, 0.992038, 1.00003, 0.996019
9.46953, 28.7661, 0.398084, 1.32798, 0.4, -4.22355e-06, 1.00005, 0.992038, 1.00003, 0.996019
9.47053, 28.766, 0.398086, 1.32798, 0.4, -3.98401e-06, 1.00005, 0.992038, 1.00003, 0.996019
9.47153, 28.7659, 0.398088, 1.32797, 0.4, -3.7447e-06, 1.00005, 0.992038, 1.00003, 0.996019
9.47253, 28.7659, 0.39809, 1.32796, 0.4, -3.5057e-06, 1.00005, 0.992038, 1.00003, 0.996019
9.47353, 28.7658, 0.398092, 1.32796, 0.4, -3.26693e-06, 1.00005, 0.992037, 1.00003, 0.996019
9.47453, 28.7657, 0.398095, 1.32795, 0.4, -3.02846e-06, 1.00005, 0.992037, 1.00003, 0.996018
9.47553, 28.7657, 0.398097, 1.32794, 0.4, -2.79028e-06, 1.00005, 0.992037, 1.00003, 0.996018
9.47653, 28.7656, 0.398099, 1.32794, 0.4, -2.55241e-06, 1.00005, 0.992037, 1.00003, 0.996018
9.47753, 28.7656, 0.398102, 1.32793, 0.4, -2.31483e-06, 1.00005, 0.992037, 1.00003, 0.996018
9.47853, 28.7656, 0.398104, 1.32793, 0.4, -2.07757e-06, 1.00005, 0.992036, 1.00003, 0.996018
9.47953, 28.7655, 0.398107, 1.32792, 0.4, -1.84064e-06, 1.00005, 0.992036, 1.00003, 0.996018
9.48053, 28.7655, 0.398109, 1.32791, 0.4, -1.60406e-06, 1.00005, 0.992036, 1.00003, 0.996017
9.48153, 28.7655, 0.398112, 1.32791, 0.4, -1.36778e-06, 1.00005, 0.992036, 1.00002, 0.996017
9.48254, 28.7654, 0.398115, 1.3279, 0.4, -1.13191e-06, 1.00005, 0.992035, 1.00002, 0.996017
9.48354, 28.7654, 0.398118, 1.3279, 0.4, -8.96394e-07, 1.00005, 0.992035, 1.00002, 0.996017
9.48454, 28.7654, 0.398121, 1.32789, 0.4, -6.61259e-07, 1.00005, 0.992035, 1.00002, 0.996017
9.48554, 28.7654, 0.398124, 1.32788, 0.4, -4.26506e-07, 1.00005, 0.992035, 1.00002, 0.996017
9.48654, 28.7654, 0.398127, 1.32788, 0.4, -1.92161e-07, 1.00005, 0.992035, 1.00002, 0.996016
9.48754, 28.7654, 0.39813, 1.32787, 0.4, 4.17681e-08, 1.00005, 0.992034, 1.00002, 0.996016
9.48854, 28.7654, 0.398133, 1.32787, 0.4, 2.75333e-07, 1.00005, 0.992034, 1.00002, 0.996016
9.48954, 28.7654, 0.398137, 1.32786, 0.4, 5.08439e-07, 1.00005, 0.992034, 1.00002, 0.996016
9.49054, 28.7654, 0.39814, 1.32785, 0.4, 7.41136e-07, 1.00005, 0.992034, 1.00002, 0.996016
9.49154, 28.7654, 0.398143, 1.32785, 0.4, 9.7337e-07, 1.00005, 0.992033, 1.00002, 0.996015
9.49254, 28.7655, 0.398147, 1.32784, 0.4, 1.20519e-06, 1.00005, 0.992033, 1.00002, 0.996015
9.49354, 28.7655, 0.398151, 1.32784, 0.4, 1.43652e-06, 1.00005, 0.992033, 1.00002, 0.996015
9.49454, 28.7655, 0.398154, 1.32783, 0.4, 1.6674e-06, 1.00005, 0.992033, 1.00002, 0.996015
9.49554, 28.7655, 0.398158, 1.32782, 0.4, 1.89779e-06, 1.00005, 0.992033, 1.00002, 0.996015
9.49654, 28.7656, 0.398162, 1.32782, 0.4, 2.12768e-06, 1.00005, 0.992032, 1.00002, 0.996014
9.49754, 28.7656, 0.398166, 1.32781, 0.4, 2.3571e-06, 1.00004, 0.992032, 1.00002, 0.996014
9.49854, 28.7657, 0.39817, 1.32781, 0.4, 2.586e-06, 1.00004, 0.992032, 1.00002, 0.996014
9.49954, 28.7657, 0.398174, 1.3278, 0.4, 2.8144e-06, 1.00004, 0.992032, 1.00002, 0.996014
9.50054, 28.7658, 0.398178, 1.3278, 0.4, 3.04222e-06, 1.00004, 0.992031, 1.00002, 0.996014
9.50154, 28.7658, 0.398182, 1.32779, 0.4, 3.26956e-06, 1.00004, 0.992031, 1.00002, 0.996014
9.50254, 28.7659, 0.398187, 1.32778, 0.4, 3.49636e-06, 1.00004, 0.992031, 1.00002, 0.996013
9.50354, 28.7659, 0.398191, 1.32778, 0.4, 3.7226e-06, 1.00004, 0.992031, 1.00002, 0.996013
9.50454, 28.766, 0.398195, 1.32777, 0.4, 3.9483e-06, 1.00004, 0.992031, 1.00002, 0.996013
9.50554, 28.7661, 0.3982, 1.32777, 0.4, 4.17341e-06, 1.00004, 0.99203, 1.00002, 0.996013
9.50655, 28.7662, 0.398204, 1.32776, 0.4, 4.39796e-06, 1.00004, 0.99203, 1.00002, 0.996013
9.50755, 28.7662, 0.398209, 1.32776, 0.4, 4.6219e-06, 1.00004, 0.99203, 1.00002, 0.996013
9.50855, 28.7663, 0.398214, 1.32775, 0.4, 4.84526e-06, 1.00004, 0.99203, 1.00002, 0.996012
9.50955, 28.7664, 0.398218, 1.32774, 0.4, 5.06802e-06, 1.00004, 0.992029, 1.00002, 0.996012
9.51055, 28.7665, 0.398223, 1.32774, 0.4, 5.29017e-06, 1.00004, 0.992029, 1.00002, 0.996012
9.51155, 28.7666, 0.398228, 1.32773, 0.4, 5.51172e-06, 1.00004, 0.992029, 1.00002, 0.996012
9.51255, 28.7667, 0.398233, 1.32773, 0.4, 5.73262e-06, 1.00004, 0.992029, 1.00002, 0.996012
9.51355, 28.7668, 0.398238, 1.32772, 0.4, 5.95287e-06, 1.00004, 0.992028, 1.00002, 0.996011
9.51455, 28.7669, 0.398243, 1.32772, 0.4, 6.1725e-06, 1.00004, 0.992028, 1.00002, 0.996011
9.51555, 28.767, 0.398248, 1.32771, 0.4, 6.39148e-06, 1.00004, 0.992028, 1.00002, 0.996011
9.51655, 28.7672, 0.398254, 1.3277, 0.4, 6.60978e-06, 1.00004, 0.992028, 1.00002, 0.996011
9.51755, 28.7673, 0.398259, 1.3277, 0.4, 6.82744e-06, 1.00004, 0.992027, 1.00002, 0.996011
9.51855, 28.7674, 0.398264, 1.32769, 0.4, 7.04441e-06, 1.00004, 0.992027, 1.00002, 0.99601
9.51955, 28.7675, 0.39827, 1.32769, 0.4, 7.26069e-06, 1.00004, 0.992027, 1.00002, 0.99601
9.52055, 28.7677, 0.398275, 1.32768, 0.4, 7.47628e-06, 1.00004, 0.992027, 1.00002, 0.99601
9.52155, 28.7678, 0.398281, 1.32768, 0.4, 7.69116e-06, 1.00004, 0.992027, 1.00002, 0.99601
9.52255, 28.7679, 0.398286, 1.32767, 0.4, 7.90536e-06, 1.00004, 0.992026, 1.00002, 0.99601
9.52355, 28.7681, 0.398292, 1.32766, 0.4, 8.11883e-06, 1.00004, 0.992026, 1.00002, 0.996009
9.52455, 28.7682, 0.398298, 1.32766, 0.4, 8.33157e-06, 1.00004, 0.992026, 1.00002, 0.996009
9.52555, 28.7684, 0.398304, 1.32765, 0.4, 8.54357e-06, 1.00004, 0.992026, 1.00002, 0.996009
9.52655, 28.7685, 0.398309, 1.32765, 0.4, 8.75483e-06, 1.00004, 0.992025, 1.00002, 0.996009
9.52755, 28.7687, 0.398315, 1.32764, 0.4, 8.96535e-06, 1.00003, 0.992025, 1.00002, 0.996009
9.52855, 28.7689, 0.398321, 1.32764, 0.4, 9.17511e-06, 1.00003, 0.992025, 1.00002, 0.996008
9.52955, 28.769, 0.398327, 1.32763, 0.4, 9.38414e-06, 1.00003, 0.992025, 1.00002, 0.996008
9.53055, 28.7692, 0.398333, 1.32762, 0.4, 9.59238e-06, 1.00003, 0.992024, 1.00002, 0.996008
9.53156, 28.7694, 0.39834, 1.32762, 0.4, 9.79985e-06, 1.00003, 0.992024, 1.00002, 0.996008
9.53256, 28.7696, 0.398346, 1.32761, 0.4, 1.00065e-05, 1.00003, 0.992024, 1.00002, 0.996008
9.53356, 28.7697, 0.398352, 1.32761, 0.4, 1.02124e-05, 1.00003, 0.992024, 1.00002, 0.996007
9.53456, 28.7699, 0.398359, 1.3276, 0.4, 1.04175e-05, 1.00003, 0.992023, 1.00002, 0.996007
9.53556, 28.7701, 0.398365, 1.3276, 0.4, 1.06218e-05, 1.00003, 0.992023, 1.00002, 0.996007
9.53656, 28.7703, 0.398371, 1.32759, 0.4, 1.08252e-05, 1.00003, 0.992023, 1.00002, 0.996007
9.53756, 28.7705, 0.398378, 1.32758, 0.4, 1.10278e-05, 1.00003, 0.992023, 1.00002, 0.996007
9.53856, 28.7707, 0.398384, 1.32758, 0.4, 1.12296e-05, 1.00003, 0.992022, 1.00002, 0.996006
9.53956, 28.7709, 0.398391, 1.32757, 0.4, 1.14306e-05, 1.00003, 0.992022, 1.00002, 0.996006
9.54056, 28.7711, 0.398398, 1.32757, 0.4, 1.16307e-05, 1.00003, 0.992022, 1.00002, 0.996006
9.54156, 28.7713, 0.398405, 1.32756, 0.4, 1.183e-05, 1.00003, 0.992022, 1.00002, 0.996006
9.54256, 28.7715, 0.398411, 1.32755, 0.4, 1.20284e-05, 1.00003, 0.992021, 1.00002, 0.996006
9.54356, 28.7718, 0.398418, 1.32755, 0.4, 1.22259e-05, 1.00003, 0.992021, 1.00002, 0.996005
9.54456, 28.772, 0.398425, 1.32754, 0.4, 1.24226e-05, 1.00003, 0.992021, 1.00002, 0.996005
9.54556, 28.7722, 0.398432, 1.32754, 0.4, 1.26184e-05, 1.00003, 0.992021, 1.00002, 0.996005
9.54656, 28.7724, 0.398439, 1.32753, 0.4, 1.28134e-05, 1.00003, 0.99202, 1.00002, 0.996005
9.54756, 28.7727, 0.398446, 1.32753, 0.4, 1.30074e-05, 1.00003, 0.99202, 1.00002, 0.996005
9.54856, 28.7729, 0.398454, 1.32752, 0.4, 1.32005e-05, 1.00003, 0.99202, 1.00001, 0.996004
9.54956, 28.7731, 0.398461, 1.32752, 0.4, 1.33927e-05, 1.00003, 0.99202, 1.00001, 0.996004
9.55056, 28.7734, 0.398468, 1.32751, 0.4, 1.3584e-05, 1.00003, 0.992019, 1.00001, 0.996004
9.55156, 28.7736, 0.398476, 1.3275, 0.4, 1.37743e-05, 1.00003, 0.992019, 1.00001, 0.996004
9.55256, 28.7739, 0.398483, 1.3275, 0.4, 1.39637e-05, 1.00003, 0.992019, 1.00001, 0.996004
9.55356, 28.7741, 0.39849, 1.32749, 0.4, 1.41522e-05, 1.00003, 0.992019, 1.00001, 0.996004
9.55456, 28.7744, 0.398498, 1.32749, 0.4, 1.43397e-05, 1.00003, 0.992018, 1.00001, 0.996003
9.55556, 28.7747, 0.398506, 1.32748, 0.4, 1.45263e-05, 1.00003, 0.992018, 1.00001, 0.996003
9.55657, 28.7749, 0.398513, 1.32748, 0.4, 1.47119e-05, 1.00002, 0.992018, 1.00001, 0.996003
9.55757, 28.7752, 0.398521, 1.32747, 0.4, 1.48965e-05, 1.00002, 0.992018, 1.00001, 0.996003
9.55857, 28.7755, 0.398529, 1.32747, 0.4, 1.50802e-05, 1.00002, 0.992017, 1.00001, 0.996002
9.55957, 28.7757, 0.398536, 1.32747, 0.4, 1.52629e-05, 1.00002, 0.992017, 1.00001, 0.996002
9.56057, 28.776, 0.398544, 1.32746, 0.4, 1.54446e-05, 1.00002, 0.992017, 1.00001, 0.996002
9.56157, 28.7763, 0.398552, 1.32746, 0.4, 1.56253e-05, 1.00002, 0.992017, 1.00001, 0.996002
9.56257, 28.7766, 0.39856, 1.32745, 0.4, 1.58051e-05, 1.00002, 0.992016, 1.00001, 0.996002
9.56357, 28.7769, 0.398568, 1.32745, 0.4, 1.59838e-05, 1.00002, 0.992016, 1.00001, 0.996001
9.56457, 28.7771, 0.398576, 1.32744, 0.4, 1.61616e-05, 1.00002, 0.992016, 1.00001, 0.996001
9.56557, 28.7774, 0.398584, 1.32744, 0.4, 1.63383e-05, 1.00002, 0.992016, 1.00001, 0.996001
9.56657, 28.7777, 0.398592, 1.32743, 0.4, 1.6514e-05, 1.00002, 0.992015, 1.00001, 0.996001
9.56757, 28.778, 0.3986, 1.32743, 0.4, 1.66887e-05, 1.00002, 0.992015, 1.00001, 0.996001
9.56857, 28.7783, 0.398608, 1.32742, 0.4, 1.68624e-05, 1.00002, 0.992015, 1.00001, 0.996
9.56957, 28.7786, 0.398616, 1.32742, 0.4, 1.7035e-05, 1.00002, 0.992015, 1.00001, 0.996
9.57057, 28.7789, 0.398625, 1.32741, 0.4, 1.72067e-05, 1.00002, 0.992014, 1.00001, 0.996
9.57157, 28.7793, 0.398633, 1.32741, 0.4, 1.73772e-05, 1.00002, 0.992014, 1.00001, 0.996
9.57257, 28.7796, 0.398641, 1.32741, 0.4, 1.75467e-05, 1.00002, 0.992014, 1.00001, 0.996
9.57357, 28.7799, 0.39865, 1.3274, 0.4, 1.77152e-05, 1.00002, 0.992014, 1.00001, 0.995999
9.57457, 28.7802, 0.398658, 1.3274, 0.4, 1.78826e-05, 1.00002, 0.992013, 1.00001, 0.995999
9.57557, 28.7805, 0.398667, 1.32739, 0.4, 1.80489e-05, 1.00002, 0.992013, 1.00001, 0.995999
9.57657, 28.7809, 0.398675, 1.32739, 0.4, 1.82142e-05, 1.00002, 0.992013, 1.00001, 0.995999
9.57757, 28.7812, 0.398684, 1.32738, 0.4, 1.83783e-05, 1.00002, 0.992013, 1.00001, 0.995999
9.57857, 28.7815, 0.398692, 1.32738, 0.4, 1.85414e-05, 1.00002, 0.992012, 1.00001, 0.995998
9.57957, 28.7819, 0.398701, 1.32737, 0.4, 1.87034e-05, 1.00002, 0.992012, 1.00001, 0.995998
9.58057, 28.7822, 0.39871, 1.32737, 0.4, 1.88643e-05, 1.00002, 0.992012, 1.00001, 0.995998
9.58158, 28.7825, 0.398718, 1.32737, 0.4, 1.90241e-05, 1.00002, 0.992011, 1.00001, 0.995998
9.58258, 28.7829, 0.398727, 1.32736, 0.4, 1.91828e-05, 1.00002, 0.992011, 1.00001, 0.995997
9.58358, 28.7832, 0.398736, 1.32736, 0.4, 1.93404e-05, 1.00002, 0.992011, 1.00001, 0.995997
9.58458, 28.7836, 0.398745, 1.32735, 0.4, 1.94969e-05, 1.00002, 0.992011, 1.00001, 0.995997
9.58558, 28.7839, 0.398754, 1.32735, 0.4, 1.96523e-05, 1.00001, 0.99201, 1.00001, 0.995997
9.58658, 28.7843, 0.398763, 1.32734, 0.4, 1.98065e-05, 1.00001, 0.99201, 1.00001, 0.995997
9.58758, 28.7846, 0.398772, 1.32734, 0.4, 1.99596e-05, 1.00001, 0.99201, 1.00001, 0.995997
9.58858, 28.785, 0.398781, 1.32733, 0.4, 2.01116e-05, 1.00001, 0.99201, 1.00001, 0.995996
9.58958, 28.7854, 0.39879, 1.32733, 0.4, 2.02624e-05, 1.00001, 0.992009, 1.00001, 0.995996
9.59058, 28.7857, 0.398799, 1.32733, 0.4, 2.04121e-05, 1.00001, 0.992009, 1.00001, 0.995996
9.59158, 28.7861, 0.398808, 1.32732, 0.4, 2.05606e-05, 1.00001, 0.992009, 1.00001, 0.995996
9.59258, 28.7865, 0.398817, 1.32732, 0.4, 2.0708e-05, 1.00001, 0.992009, 1.00001, 0.995996
9.59358, 28.7868, 0.398827, 1.32731, 0.4, 2.08542e-05, 1.00001, 0.992008, 1.00001, 0.995995
9.59458, 28.7872, 0.398836, 1.32731, 0.4, 2.09993e-05, 1.00001, 0.992008, 1.00001, 0.995995
9.59558, 28.7876, 0.398845, 1.3273, 0.4, 2.11432e-05, 1.00001, 0.992008, 1.00001, 0.995995
9.59658, 28.788, 0.398854, 1.3273, 0.4, 2.12859e-05, 1.00001, 0.992008, 1.00001, 0.995995
9.59758, 28.7884, 0.398864, 1.32729, 0.4, 2.14274e-05, 1.00001, 0.992007, 1.00001, 0.995995
9.59858, 28.7887, 0.398873, 1.32729, 0.4, 2.15678e-05, 1.00001, 0.992007, 1.00001, 0.995994
9.59958, 28.7891, 0.398883, 1.32729, 0.4, 2.1707e-05, 1.00001, 0.992007, 1.00001, 0.995994
9.60058, 28.7895, 0.398892, 1.32728, 0.4, 2.1845e-05, 1.00001, 0.992007, 1.00001, 0.995994
9.60158, 28.7899, 0.398901, 1.32728, 0.4, 2.19818e-05, 1.00001, 0.992006, 1.00001, 0.995994
9.60258, 28.7903, 0.398911, 1.32727, 0.4, 2.21174e-05, 1.00001, 0.992006, 1.00001, 0.995994
9.60358, 28.7907, 0.398921, 1.32727, 0.4, 2.22518e-05, 1.00001, 0.992006, 1.00001, 0.995993
9.60458, 28.7911, 0.39893, 1.32726, 0.4, 2.23851e-05, 1.00001, 0.992006, 1.00001, 0.995993
9.60559, 28.7915, 0.39894, 1.32726, 0.4, 2.25171e-05, 1.00001, 0.992005, 1.00001, 0.995993
9.60659, 28.7919, 0.398949, 1.32726, 0.4, 2.26479e-05, 1.00001, 0.992005, 1.00001, 0.995993
9.60759, 28.7923, 0.398959, 1.32725, 0.4, 2.27775e-05, 1.00001, 0.992005, 1.00001, 0.995993
9.60859, 28.7928, 0.398969, 1.32725, 0.4, 2.29058e-05, 1.00001, 0.992005, 1.00001, 0.995992
9.60959, 28.7932, 0.398978, 1.32724, 0.4, 2.3033e-05, 1.00001, 0.992004, 1.00001, 0.995992
9.61059, 28.7936, 0.398988, 1.32724, 0.4, 2.31589e-05, 1.00001, 0.992004, 1.00001, 0.995992
9.61159, 28.794, 0.398998, 1.32723, 0.4, 2.32836e-05, 1.00001, 0.992004, 1.00001, 0.995992
9.61259, 28.7944, 0.399008, 1.32723, 0.4, 2.34071e-05, 1.00001, 0.992004, 1.00001, 0.995992
9.61359, 28.7948, 0.399018, 1.32723, 0.4, 2.35294e-05, 1.00001, 0.992003, 1, 0.995991
9.61459, 28.7953, 0.399028, 1.32722, 0.4, 2.36504e-05, 1.00001, 0.992003, 1, 0.995991
9.61559, 28.7957, 0.399037, 1.32722, 0.4, 2.37701e-05, 1.00001, 0.992003, 1, 0.995991
9.61659, 28.7961, 0.399047, 1.32721, 0.4, 2.38886e-05, 1, 0.992003, 1, 0.995991
9.61759, 28.7966, 0.399057, 1.32721, 0.4, 2.40059e-05, 1, 0.992002, 1, 0.995991
9.61859, 28.797, 0.399067, 1.3272, 0.4, 2.41219e-05, 1, 0.992002, 1, 0.99599
9.61959, 28.7974, 0.399077, 1.3272, 0.4, 2.42367e-05, 1, 0.992002, 1, 0.99599
9.62059, 28.7979, 0.399087, 1.32719, 0.4, 2.43501e-05, 1, 0.992002, 1, 0.99599
9.62159, 28.7983, 0.399097, 1.32719, 0.4, 2.44624e-05, 1, 0.992001, 1, 0.99599
9.62259, 28.7987, 0.399108, 1.32719, 0.4, 2.45733e-05, 1, 0.992001, 1, 0.99599
9.62359, 28.7992, 0.399118, 1.32718, 0.4, 2.46831e-05, 1, 0.992001, 1, 0.995989
9.62459, 28.7996, 0.399128, 1.32718, 0.4, 2.47915e-05, 1, 0.992001, 1, 0.995989
9.62559, 28.8001, 0.399138, 1.32717, 0.4, 2.48987e-05, 1, 0.992, 1, 0.995989
9.62659, 28.8005, 0.399148, 1.32717, 0.4, 2.50045e-05, 1, 0.992, 1, 0.995989
9.62759, 28.801, 0.399158, 1.32716, 0.4, 2.51092e-05, 1, 0.992, 1, 0.995989
9.62859, 28.8014, 0.399169, 1.32716, 0.4, 2.52125e-05, 1, 0.992, 1, 0.995988
9.62959, 28.8019, 0.399179, 1.32716, 0.4, 2.53145e-05, 1, 0.991999, 1, 0.995988
9.6306, 28.8023, 0.399189, 1.32715, 0.4, 2.54153e-05, 1, 0.991999, 1, 0.995988
9.6316, 28.8028, 0.399199, 1.32715, 0.4, 2.55148e-05, 1, 0.991999, 1, 0.995988
9.6326, 28.8033, 0.399209, 1.32714, 0.4, 2.56129e-05, 1, 0.991999, 1, 0.995988
9.6336, 28.8037, 0.39922, 1.32714, 0.4, 2.57099e-05, 1, 0.991998, 1, 0.995987
9.6346, 28.8042, 0.39923, 1.32713, 0.4, 2.58055e-05, 1, 0.991998, 1, 0.995987
9.6356, 28.8047, 0.39924, 1.32713, 0.4, 2.58998e-05, 0.999999, 0.991998, 1, 0.995987
9.6366, 28.8051, 0.399251, 1.32713, 0.4, 2.59928e-05, 0.999999, 0.991998, 1, 0.995987
9.6376, 28.8056, 0.399261, 1.32712, 0.4, 2.60845e-05, 0.999999, 0.991998, 1, 0.995987
9.6386, 28.8061, 0.399271, 1.32712, 0.4, 2.61749e-05, 0.999998, 0.991997, 1, 0.995986
9.6396, 28.8065, 0.399282, 1.32711, 0.4, 2.62641e-05, 0.999998, 0.991997, 1, 0.995986
9.6406, 28.807, 0.399292, 1.32711, 0.4, 2.63519e-05, 0.999998, 0.991997, 1, 0.995986
9.6416, 28.8075, 0.399302, 1.3271, 0.4, 2.64384e-05, 0.999997, 0.991996, 1, 0.995986
9.6426, 28.808, 0.399313, 1.3271, 0.4, 2.65236e-05, 0.999997, 0.991996, 1, 0.995986
9.6436, 28.8084, 0.399323, 1.3271, 0.4, 2.66076e-05, 0.999997, 0.991996, 1, 0.995986
9.6446, 28.8089, 0.399334, 1.32709, 0.4, 2.66902e-05, 0.999997, 0.991996, 1, 0.995985
9.6456, 28.8094, 0.399344, 1.32709, 0.4, 2.67714e-05, 0.999996, 0.991996, 1, 0.995985
9.6466, 28.8099, 0.399355, 1.32708, 0.4, 2.68514e-05, 0.999996, 0.991995, 1, 0.995985
9.6476, 28.8104, 0.399365, 1.32708, 0.4, 2.69301e-05, 0.999996, 0.991995, 1, 0.995985
9.6486, 28.8108, 0.399376, 1.32707, 0.4, 2.70074e-05, 0.999995, 0.991995, 1, 0.995985
9.6496, 28.8113, 0.399386, 1.32707, 0.4, 2.70834e-05, 0.999995, 0.991995, 1, 0.995984
9.6506, 28.8118, 0.399397, 1.32707, 0.4, 2.71581e-05, 0.999995, 0.991994, 1, 0.995984
9.6516, 28.8123, 0.399407, 1.32706, 0.4, 2.72315e-05, 0.999995, 0.991994, 0.999999, 0.995984
9.6526, 28.8128, 0.399418, 1.32706, 0.4, 2.73036e-05, 0.999994, 0.991994, 0.999999, 0.995984
9.6536, 28.8133, 0.399428, 1.32705, 0.4, 2.73743e-05, 0.999994, 0.991994, 0.999999, 0.995984
9.6546, 28.8138, 0.399439, 1.32705, 0.4, 2.74437e-05, 0.999994, 0.991993, 0.999999, 0.995983
9.65561, 28.8143, 0.39945, 1.32704, 0.4, 2.75118e-05, 0.999994, 0.991993, 0.999999, 0.995983
9.65661, 28.8148, 0.39946, 1.32704, 0.4, 2.75786e-05, 0.999993, 0.991993, 0.999999, 0.995983
9.65761, 28.8153, 0.399471, 1.32704, 0.4, 2.7644e-05, 0.999993, 0.991993, 0.999999, 0.995983
9.65861, 28.8158, 0.399481, 1.32703, 0.4, 2.77081e-05, 0.999993, 0.991993, 0.999998, 0.995983
9.65961, 28.8163, 0.399492, 1.32703, 0.4, 2.77709e-05, 0.999992, 0.991992, 0.999998, 0.995983
9.66061, 28.8168, 0.399502, 1.32702, 0.4, 2.78324e-05, 0.999992, 0.991992, 0.999998, 0.995982
9.66161, 28.8173, 0.399513, 1.32702, 0.4, 2.78925e-05, 0.999992, 0.991992, 0.999998, 0.995982
9.66261, 28.8178, 0.399524, 1.32701, 0.4, 2.79513e-05, 0.999992, 0.991992, 0.999998, 0.995982
9.66361, 28.8183, 0.399534, 1.32701, 0.4, 2.80088e-05, 0.999991, 0.991991, 0.999998, 0.995982
9.66461, 28.8188, 0.399545, 1.32701, 0.4, 2.80649e-05, 0.999991, 0.991991, 0.999998, 0.995982
9.66561, 28.8193, 0.399556, 1.327, 0.4, 2.81198e-05, 0.999991, 0.991991, 0.999997, 0.995981
9.66661, 28.8198, 0.399566, 1.327, 0.4, 2.81733e-05, 0.99999, 0.991991, 0.999997, 0.995981
9.66761, 28.8203, 0.399577, 1.327, 0.4, 2.82255e-05, 0.99999, 0.99199, 0.999997, 0.995981
9.66861, 28.8208, 0.399587, 1.32699, 0.4, 2.82763e-05, 0.99999, 0.99199, 0.999997, 0.995981
9.66961, 28.8213, 0.399598, 1.32699, 0.4, 2.83258e-05, 0.99999, 0.99199, 0.999997, 0.995981
9.67061, 28.8218, 0.399608, 1.32699, 0.4, 2.8374e-05, 0.999989, 0.99199, 0.999997, 0.995981
9.67161, 28.8223, 0.399619, 1.32698, 0.4, 2.84209e-05, 0.999989, 0.991989, 0.999997, 0.99598
9.67261, 28.8229, 0.39963, 1.32698, 0.4, 2.84664e-05, 0.999989, 0.991989, 0.999997, 0.99598
9.67361, 28.8234, 0.39964, 1.32698, 0.4, 2.85106e-05, 0.999989, 0.991989, 0.999996, 0.99598
9.67461, 28.8239, 0.399651, 1.32697, 0.4, 2.85534e-05, 0.999988, 0.991989, 0.999996, 0.99598
9.67561, 28.8244, 0.399662, 1.32697, 0.4, 2.8595e-05, 0.999988, 0.991989, 0.999996, 0.99598
9.67661, 28.8249, 0.399672, 1.32697, 0.4, 2.86352e-05, 0.999988, 0.991988, 0.999996, 0.995979
9.67761, 28.8254, 0.399683, 1.32696, 0.4, 2.86741e-05, 0.999988, 0.991988, 0.999996, 0.995979
9.67861, 28.8259, 0.399693, 1.32696, 0.4, 2.87117e-05, 0.999987, 0.991988, 0.999996, 0.995979
9.67962, 28.8265, 0.399704, 1.32696, 0.4, 2.87479e-05, 0.999987, 0.991988, 0.999996, 0.995979
9.68062, 28.827, 0.399715, 1.32695, 0.4, 2.87828e-05, 0.999987, 0.991987, 0.999995, 0.995979
9.68162, 28.8275, 0.399725, 1.32695, 0.4, 2.88164e-05, 0.999987, 0.991987, 0.999995, 0.995979
9.68262, 28.828, 0.399736, 1.32695, 0.4, 2.88486e-05, 0.999986, 0.991987, 0.999995, 0.995979
9.68362, 28.8285, 0.399746, 1.32695, 0.4, 2.88795e-05, 0.999986, 0.991987, 0.999995, 0.995978
9.68462, 28.8291, 0.399757, 1.32694, 0.4, 2.89092e-05, 0.999986, 0.991987, 0.999995, 0.995978
9.68562, 28.8296, 0.399767, 1.32694, 0.4, 2.89374e-05, 0.999986, 0.991986, 0.999995, 0.995978
9.68662, 28.8301, 0.399778, 1.32694, 0.4, 2.89644e-05, 0.999985, 0.991986, 0.999995, 0.995978
9.68762, 28.8306, 0.399789, 1.32693, 0.4, 2.899e-05, 0.999985, 0.991986, 0.999995, 0.995978
9.68862, 28.8311, 0.399799, 1.32693, 0.4, 2.90143e-05, 0.999985, 0.991986, 0.999995, 0.995978
9.68962, 28.8317, 0.39981, 1.32693, 0.4, 2.90373e-05, 0.999985, 0.991986, 0.999994, 0.995977
9.69062, 28.8322, 0.39982, 1.32693, 0.4, 2.90589e-05, 0.999984, 0.991985, 0.999994, 0.995977
9.69162, 28.8327, 0.399831, 1.32692, 0.4, 2.90793e-05, 0.999984, 0.991985, 0.999994, 0.995977
9.69262, 28.8332, 0.399841, 1.32692, 0.4, 2.90983e-05, 0.999984, 0.991985, 0.999994, 0.995977
9.69362, 28.8338, 0.399852, 1.32692, 0.4, 2.9116e-05, 0.999984, 0.991985, 0.999994, 0.995977
9.69462, 28.8343, 0.399862, 1.32691, 0.4, 2.91324e-05, 0.999984, 0.991985, 0.999994, 0.995977
9.69562, 28.8348, 0.399873, 1.32691, 0.4, 2.91475e-05, 0.999983, 0.991984, 0.999994, 0.995976
9.69662, 28.8353, 0.399883, 1.32691, 0.4, 2.91613e-05, 0.999983, 0.991984, 0.999994, 0.995976
9.69762, 28.8359, 0.399894, 1.32691, 0.4, 2.91737e-05, 0.999983, 0.991984, 0.999993, 0.995976
9.69862, 28.8364, 0.399904, 1.3269, 0.4, 2.91849e-05, 0.999983, 0.991984, 0.999993, 0.995976
9.69962, 28.8369, 0.399915, 1.3269, 0.4, 2.91947e-05, 0.999982, 0.991984, 0.999993, 0.995976
9.70062, 28.8374, 0.399925, 1.3269, 0.4, 2.92033e-05, 0.999982, 0.991983, 0.999993, 0.995976
9.70162, 28.838, 0.399936, 1.32689, 0.4, 2.92105e-05, 0.999982, 0.991983, 0.999993, 0.995975
9.70262, 28.8385, 0.399946, 1.32689, 0.4, 2.92164e-05, 0.999982, 0.991983, 0.999993, 0.995975
9.70362, 28.839, 0.399956, 1.32689, 0.4, 2.92211e-05, 0.999981, 0.991983, 0.999993, 0.995975
9.70463, 28.8395, 0.399967, 1.32689, 0.4, 2.92244e-05, 0.999981, 0.991983, 0.999993, 0.995975
9.70563, 28.8401, 0.399977, 1.32688, 0.4, 2.92265e-05, 0.999981, 0.991982, 0.999992, 0.995975
9.70663, 28.8406, 0.399987, 1.32688, 0.4, 2.92272e-05, 0.999981, 0.991982, 0.999992, 0.995975
9.70763, 28.8411, 0.399998, 1.32688, 0.4, 2.92267e-05, 0.999981, 0.991982, 0.999992, 0.995975
9.70863, 28.8416, 0.400008, 1.32687, 0.4, 2.92248e-05, 0.99998, 0.991982, 0.999992, 0.995974
9.70963, 28.8422, 0.400018, 1.32687, 0.4, 2.92217e-05, 0.99998, 0.991982, 0.999992, 0.995974
9.71063, 28.8427, 0.400029, 1.32687, 0.4, 2.92173e-05, 0.99998, 0.991981, 0.999992, 0.995974
9.71163, 28.8432, 0.400039, 1.32687, 0.4, 2.92117e-05, 0.99998, 0.991981, 0.999992, 0.995974
9.71263, 28.8437, 0.400049, 1.32686, 0.4, 2.92047e-05, 0.999979, 0.991981, 0.999992, 0.995974
9.71363, 28.8443, 0.400059, 1.32686, 0.4, 2.91964e-05, 0.999979, 0.991981, 0.999992, 0.995974
9.71463, 28.8448, 0.40007, 1.32686, 0.4, 2.91869e-05, 0.999979, 0.991981, 0.999991, 0.995973
9.71563, 28.8453, 0.40008, 1.32685, 0.4, 2.91761e-05, 0.999979, 0.99198, 0.999991, 0.995973
9.71663, 28.8459, 0.40009, 1.32685, 0.4, 2.9164e-05, 0.999979, 0.99198, 0.999991, 0.995973
9.71763, 28.8464, 0.4001, 1.32685, 0.4, 2.91507e-05, 0.999979, 0.99198, 0.999991, 0.995973
9.71863, 28.8469, 0.400111, 1.32685, 0.4, 2.9136e-05, 0.999978, 0.99198, 0.999991, 0.995973
9.71963, 28.8474, 0.400121, 1.32684, 0.4, 2.91201e-05, 0.999978, 0.99198, 0.999991, 0.995973
9.72063, 28.848, 0.400131, 1.32684, 0.4, 2.9103e-05, 0.999978, 0.991979, 0.999991, 0.995973
9.72163, 28.8485, 0.400141, 1.32684, 0.4, 2.90846e-05, 0.999978, 0.991979, 0.999991, 0.995972
9.72263, 28.849, 0.400151, 1.32684, 0.4, 2.90649e-05, 0.999977, 0.991979, 0.999991, 0.995972
9.72363, 28.8495, 0.400161, 1.32683, 0.4, 2.9044e-05, 0.999977, 0.991979, 0.999991, 0.995972
9.72463, 28.85, 0.400171, 1.32683, 0.4, 2.90218e-05, 0.999977, 0.991979, 0.99999, 0.995972
9.72563, 28.8506, 0.400181, 1.32683, 0.4, 2.89984e-05, 0.999977, 0.991979, 0.99999, 0.995972
9.72663, 28.8511, 0.400191, 1.32682, 0.4, 2.89738e-05, 0.999977, 0.991978, 0.99999, 0.995972
9.72763, 28.8516, 0.400201, 1.32682, 0.4, 2.89479e-05, 0.999976, 0.991978, 0.99999, 0.995972
9.72863, 28.8521, 0.400211, 1.32682, 0.4, 2.89207e-05, 0.999976, 0.991978, 0.99999, 0.995972
9.72964, 28.8526, 0.40022, 1.32682, 0.4, 2.88923e-05, 0.999976, 0.991978, 0.99999, 0.995971
9.73064, 28.8532, 0.40023, 1.32681, 0.4, 2.88628e-05, 0.999976, 0.991978, 0.99999, 0.995971
9.73164, 28.8537, 0.40024, 1.32681, 0.4, 2.88319e-05, 0.999976, 0.991978, 0.99999, 0.995971
9.73264, 28.8542, 0.40025, 1.32681, 0.4, 2.87999e-05, 0.999976, 0.991977, 0.99999, 0.995971
9.73364, 28.8547, 0.40026, 1.32681, 0.4, 2.87666e-05, 0.999975, 0.991977, 0.99999, 0.995971
9.73464, 28.8552, 0.400269, 1.3268, 0.4, 2.87321e-05, 0.999975, 0.991977, 0.999989, 0.995971
9.73564, 28.8558, 0.400279, 1.3268, 0.4, 2.86964e-05, 0.999975, 0.991977, 0.999989, 0.995971
9.73664, 28.8563, 0.400289, 1.3268, 0.4, 2.86594e-05, 0.999975, 0.991977, 0.999989, 0.99597
9.73764, 28.8568, 0.400298, 1.32679, 0.4, 2.86213e-05, 0.999975, 0.991976, 0.999989, 0.99597
9.73864, 28.8573, 0.400308, 1.32679, 0.4, 2.8582e-05, 0.999974, 0.991976, 0.999989, 0.99597
9.73964, 28.8578, 0.400318, 1.32679, 0.4, 2.85415e-05, 0.999974, 0.991976, 0.999989, 0.99597
9.74064, 28.8583, 0.400327, 1.32679, 0.4, 2.84997e-05, 0.999974, 0.991976, 0.999989, 0.99597
9.74164, 28.8588, 0.400337, 1.32678, 0.4, 2.84568e-05, 0.999974, 0.991976, 0.999989, 0.99597
9.74264, 28.8594, 0.400346, 1.32678, 0.4, 2.84127e-05, 0.999974, 0.991976, 0.999989, 0.99597
9.74364, 28.8599, 0.400356, 1.32678, 0.4, 2.83674e-05, 0.999974, 0.991975, 0.999989, 0.995969
9.74464, 28.8604, 0.400365, 1.32678, 0.4, 2.83209e-05, 0.999973, 0.991975, 0.999988, 0.995969
9.74564, 28.8609, 0.400375, 1.32677, 0.4, 2.82732e-05, 0.999973, 0.991975, 0.999988, 0.995969
9.74664, 28.8614, 0.400384, 1.32677, 0.4, 2.82244e-05, 0.999973, 0.991975, 0.999988, 0.995969
9.74764, 28.8619, 0.400394, 1.32677, 0.4, 2.81744e-05, 0.999973, 0.991975, 0.999988, 0.995969
9.74864, 28.8624, 0.400403, 1.32676, 0.4, 2.81232e-05, 0.999973, 0.991975, 0.999988, 0.995969
9.74964, 28.8629, 0.400412, 1.32676, 0.4, 2.80709e-05, 0.999973, 0.991974, 0.999988, 0.995969
9.75064, 28.8634, 0.400421, 1.32676, 0.4, 2.80174e-05, 0.999972, 0.991974, 0.999988, 0.995969
9.75164, 28.8639, 0.400431, 1.32676, 0.4, 2.79627e-05, 0.999972, 0.991974, 0.999988, 0.995968
9.75264, 28.8644, 0.40044, 1.32675, 0.4, 2.79069e-05, 0.999972, 0.991974, 0.999988, 0.995968
9.75364, 28.8649, 0.400449, 1.32675, 0.4, 2.78499e-05, 0.999972, 0.991974, 0.999988, 0.995968
9.75465, 28.8654, 0.400458, 1.32675, 0.4, 2.77918e-05, 0.999972, 0.991974, 0.999988, 0.995968
9.75565, 28.8659, 0.400467, 1.32675, 0.4, 2.77326e-05, 0.999972, 0.991974, 0.999987, 0.995968
9.75665, 28.8664, 0.400476, 1.32674, 0.4, 2.76722e-05, 0.999972, 0.991973, 0.999987, 0.995968
9.75765, 28.8669, 0.400486, 1.32674, 0.4, 2.76108e-05, 0.999971, 0.991973, 0.999987, 0.995968
9.75865, 28.8674, 0.400495, 1.32674, 0.4, 2.75481e-05, 0.999971, 0.991973, 0.999987, 0.995968
9.75965, 28.8679, 0.400503, 1.32674, 0.4, 2.74844e-05, 0.999971, 0.991973, 0.999987, 0.995968
9.76065, 28.8684, 0.400512, 1.32673, 0.4, 2.74195e-05, 0.999971, 0.991973, 0.999987, 0.995968
9.76165, 28.8689, 0.400521, 1.32673, 0.4, 2.73535e-05, 0.999971, 0.991973, 0.999987, 0.995967
9.76265, 28.8694, 0.40053, 1.32673, 0.4, 2.72865e-05, 0.999971, 0.991973, 0.999987, 0.995967
9.76365, 28.8699, 0.400539, 1.32673, 0.4, 2.72183e-05, 0.99997, 0.991972, 0.999987, 0.995967
9.76465, 28.8704, 0.400548, 1.32672, 0.4, 2.7149e-05, 0.99997, 0.991972, 0.999987, 0.995967
9.76565, 28.8709, 0.400557, 1.32672, 0.4, 2.70787e-05, 0.99997, 0.991972, 0.999987, 0.995967
9.76665, 28.8713, 0.400565, 1.32672, 0.4, 2.70072e-05, 0.99997, 0.991972, 0.999987, 0.995967
9.76765, 28.8718, 0.400574, 1.32672, 0.4, 2.69347e-05, 0.99997, 0.991972, 0.999986, 0.995967
9.76865, 28.8723, 0.400583, 1.32671, 0.4, 2.68611e-05, 0.99997, 0.991972, 0.999986, 0.995967
9.76965, 28.8728, 0.400591, 1.32671, 0.4, 2.67864e-05, 0.99997, 0.991972, 0.999986, 0.995966
9.77065, 28.8733, 0.4006, 1.32671, 0.4, 2.67106e-05, 0.99997, 0.991971, 0.999986, 0.995966
9.77165, 28.8738, 0.400608, 1.3267, 0.4, 2.66338e-05, 0.999969, 0.991971, 0.999986, 0.995966
9.77265, 28.8742, 0.400617, 1.3267, 0.4, 2.65559e-05, 0.999969, 0.991971, 0.999986, 0.995966
9.77365, 28.8747, 0.400625, 1.3267, 0.4, 2.6477e-05, 0.999969, 0.991971, 0.999986, 0.995966
9.77465, 28.8752, 0.400634, 1.3267, 0.4, 2.6397e-05, 0.999969, 0.991971, 0.999986, 0.995966
9.77565, 28.8757, 0.400642, 1.32669, 0.4, 2.63159e-05, 0.999969, 0.991971, 0.999986, 0.995966
9.77665, 28.8761, 0.40065, 1.32669, 0.4, 2.62338e-05, 0.999969, 0.991971, 0.999986, 0.995966
9.77765, 28.8766, 0.400658, 1.32669, 0.4, 2.61507e-05, 0.999969, 0.991971, 0.999986, 0.995966
9.77866, 28.8771, 0.400667, 1.32669, 0.4, 2.60666e-05, 0.999968, 0.99197, 0.999986, 0.995966
9.77966, 28.8776, 0.400675, 1.32668, 0.4, 2.59815e-05, 0.999968, 0.99197, 0.999986, 0.995966
9.78066, 28.878, 0.400683, 1.32668, 0.4, 2.58953e-05, 0.999968, 0.99197, 0.999986, 0.995965
9.78166, 28.8785, 0.400691, 1.32668, 0.4, 2.58081e-05, 0.999968, 0.99197, 0.999985, 0.995965
9.78266, 28.8789, 0.400699, 1.32668, 0.4, 2.57199e-05, 0.999968, 0.99197, 0.999985, 0.995965
9.78366, 28.8794, 0.400707, 1.32667, 0.4, 2.56307e-05, 0.999968, 0.99197, 0.999985, 0.995965
9.78466, 28.8799, 0.400715, 1.32667, 0.4, 2.55405e-05, 0.999968, 0.99197, 0.999985, 0.995965
9.78566, 28.8803, 0.400723, 1.32667, 0.4, 2.54493e-05, 0.999968, 0.99197, 0.999985, 0.995965
9.78666, 28.8808, 0.400731, 1.32667, 0.4, 2.53571e-05, 0.999968, 0.991969, 0.999985, 0.995965
9.78766, 28.8812, 0.400739, 1.32666, 0.4, 2.52639e-05, 0.999968, 0.991969, 0.999985, 0.995965
9.78866, 28.8817, 0.400747, 1.32666, 0.4, 2.51698e-05, 0.999968, 0.991969, 0.999985, 0.995965
9.78966, 28.8822, 0.400755, 1.32666, 0.4, 2.50747e-05, 0.999967, 0.991969, 0.999985, 0.995965
9.79066, 28.8826, 0.400762, 1.32666, 0.4, 2.49786e-05, 0.999967, 0.991969, 0.999985, 0.995965
9.79166, 28.8831, 0.40077, 1.32665, 0.4, 2.48816e-05, 0.999967, 0.991969, 0.999985, 0.995965
9.79266, 28.8835, 0.400778, 1.32665, 0.4, 2.47836e-05, 0.999967, 0.991969, 0.999985, 0.995964
9.79366, 28.8839, 0.400785, 1.32665, 0.4, 2.46846e-05, 0.999967, 0.991969, 0.999985, 0.995964
9.79466, 28.8844, 0.400793, 1.32665, 0.4, 2.45847e-05, 0.999967, 0.991969, 0.999985, 0.995964
9.79566, 28.8848, 0.400801, 1.32664, 0.4, 2.44839e-05, 0.999967, 0.991969, 0.999985, 0.995964
9.79666, 28.8853, 0.400808, 1.32664, 0.4, 2.43821e-05, 0.999967, 0.991968, 0.999985, 0.995964
9.79766, 28.8857, 0.400815, 1.32664, 0.4, 2.42794e-05, 0.999967, 0.991968, 0.999985, 0.995964
9.79866, 28.8861, 0.400823, 1.32664, 0.4, 2.41759e-05, 0.999966, 0.991968, 0.999984, 0.995964
9.79966, 28.8866, 0.40083, 1.32663, 0.4, 2.40713e-05, 0.999966, 0.991968, 0.999984, 0.995964
9.80066, 28.887, 0.400837, 1.32663, 0.4, 2.39659e-05, 0.999966, 0.991968, 0.999984, 0.995964
9.80166, 28.8874, 0.400845, 1.32663, 0.4, 2.38596e-05, 0.999966, 0.991968, 0.999984, 0.995964
9.80266, 28.8879, 0.400852, 1.32663, 0.4, 2.37524e-05, 0.999966, 0.991968, 0.999984, 0.995964
9.80367, 28.8883, 0.400859, 1.32662, 0.4, 2.36443e-05, 0.999966, 0.991968, 0.999984, 0.995964
9.80467, 28.8887, 0.400866, 1.32662, 0.4, 2.35353e-05, 0.999966, 0.991967, 0.999984, 0.995963
9.80567, 28.8891, 0.400873, 1.32662, 0.4, 2.34254e-05, 0.999966, 0.991967, 0.999984, 0.995963
9.80667, 28.8896, 0.40088, 1.32662, 0.4, 2.33147e-05, 0.999966, 0.991967, 0.999984, 0.995963
9.80767, 28.89, 0.400887, 1.32661, 0.4, 2.32031e-05, 0.999966, 0.991967, 0.999984, 0.995963
9.80867, 28.8904, 0.400894, 1.32661, 0.4, 2.30907e-05, 0.999966, 0.991967, 0.999984, 0.995963
9.80967, 28.8908, 0.400901, 1.32661, 0.4, 2.29774e-05, 0.999965, 0.991967, 0.999984, 0.995963
9.81067, 28.8912, 0.400907, 1.32661, 0.4, 2.28633e-05, 0.999965, 0.991967, 0.999984, 0.995963
9.81167, 28.8916, 0.400914, 1.3266, 0.4, 2.27483e-05, 0.999965, 0.991967, 0.999984, 0.995963
9.81267, 28.892, 0.400921, 1.3266, 0.4, 2.26325e-05, 0.999965, 0.991967, 0.999984, 0.995963
9.81367, 28.8925, 0.400927, 1.3266, 0.4, 2.25158e-05, 0.999965, 0.991967, 0.999984, 0.995963
9.81467, 28.8929, 0.400934, 1.3266, 0.4, 2.23984e-05, 0.999965, 0.991967, 0.999984, 0.995963
9.81567, 28.8933, 0.40094, 1.32659, 0.4, 2.22801e-05, 0.999965, 0.991966, 0.999983, 0.995963
9.81667, 28.8937, 0.400947, 1.32659, 0.4, 2.2161e-05, 0.999965, 0.991966, 0.999983, 0.995963
9.81767, 28.8941, 0.400953, 1.32659, 0.4, 2.20412e-05, 0.999965, 0.991966, 0.999983, 0.995963
9.81867, 28.8945, 0.40096, 1.32659, 0.4, 2.19205e-05, 0.999965, 0.991966, 0.999983, 0.995962
9.81967, 28.8948, 0.400966, 1.32658, 0.4, 2.17991e-05, 0.999965, 0.991966, 0.999983, 0.995962
9.82067, 28.8952, 0.400972, 1.32658, 0.4, 2.16768e-05, 0.999965, 0.991966, 0.999983, 0.995962
9.82167, 28.8956, 0.400978, 1.32658, 0.4, 2.15539e-05, 0.999965, 0.991966, 0.999983, 0.995962
9.82267, 28.896, 0.400985, 1.32658, 0.4, 2.14301e-05, 0.999964, 0.991966, 0.999983, 0.995962
9.82367, 28.8964, 0.400991, 1.32657, 0.4, 2.13056e-05, 0.999964, 0.991966, 0.999983, 0.995962
9.82467, 28.8968, 0.400997, 1.32657, 0.4, 2.11803e-05, 0.999964, 0.991966, 0.999983, 0.995962
9.82567, 28.8972, 0.401003, 1.32657, 0.4, 2.10543e-05, 0.999964, 0.991966, 0.999983, 0.995962
9.82667, 28.8975, 0.401009, 1.32657, 0.4, 2.09275e-05, 0.999964, 0.991966, 0.999983, 0.995962
9.82767, 28.8979, 0.401015, 1.32656, 0.4, 2.08e-05, 0.999964, 0.991965, 0.999983, 0.995962
9.82868, 28.8983, 0.401021, 1.32656, 0.4, 2.06718e-05, 0.999964, 0.991965, 0.999983, 0.995962
9.82968, 28.8987, 0.401026, 1.32656, 0.4, 2.05428e-05, 0.999964, 0.991965, 0.999983, 0.995962
9.83068, 28.899, 0.401032, 1.32656, 0.4, 2.04132e-05, 0.999964, 0.991965, 0.999983, 0.995962
9.83168, 28.8994, 0.401038, 1.32655, 0.4, 2.02828e-05, 0.999964, 0.991965, 0.999983, 0.995962
9.83268, 28.8998, 0.401043, 1.32655, 0.4, 2.01517e-05, 0.999964, 0.991965, 0.999983, 0.995962
9.83368, 28.9001, 0.401049, 1.32655, 0.4, 2.002e-05, 0.999964, 0.991965, 0.999983, 0.995961
9.83468, 28.9005, 0.401054, 1.32654, 0.4, 1.98875e-05, 0.999964, 0.991965, 0.999983, 0.995961
9.83568, 28.9008, 0.40106, 1.32654, 0.4, 1.97544e-05, 0.999964, 0.991965, 0.999983, 0.995961
9.83668, 28.9012, 0.401065, 1.32654, 0.4, 1.96206e-05, 0.999963, 0.991965, 0.999983, 0.995961
9.83768, 28.9015, 0.401071, 1.32654, 0.4, 1.94861e-05, 0.999963, 0.991965, 0.999983, 0.995961
9.83868, 28.9019, 0.401076, 1.32653, 0.4, 1.9351e-05, 0.999963, 0.991965, 0.999982, 0.995961
9.83968, 28.9022, 0.401081, 1.32653, 0.4, 1.92153e-05, 0.999963, 0.991965, 0.999982, 0.995961
9.84068, 28.9026, 0.401086, 1.32653, 0.4, 1.90789e-05, 0.999963, 0.991964, 0.999982, 0.995961
9.84168, 28.9029, 0.401091, 1.32652, 0.4, 1.89418e-05, 0.999963, 0.991964, 0.999982, 0.995961
9.84268, 28.9033, 0.401097, 1.32652, 0.4, 1.88041e-05, 0.999963, 0.991964, 0.999982, 0.995961
9.84368, 28.9036, 0.401102, 1.32652, 0.4, 1.86658e-05, 0.999963, 0.991964, 0.999982, 0.995961
9.84468, 28.9039, 0.401107, 1.32652, 0.4, 1.85269e-05, 0.999963, 0.991964, 0.999982, 0.995961
9.84568, 28.9043, 0.401111, 1.32651, 0.4, 1.83874e-05, 0.999963, 0.991964, 0.999982, 0.995961
9.84668, 28.9046, 0.401116, 1.32651, 0.4, 1.82472e-05, 0.999963, 0.991964, 0.999982, 0.995961
9.84768, 28.9049, 0.401121, 1.32651, 0.4, 1.81065e-05, 0.999963, 0.991964, 0.999982, 0.995961
9.84868, 28.9053, 0.401126, 1.3265, 0.4, 1.79652e-05, 0.999963, 0.991964, 0.999982, 0.995961
9.84968, 28.9056, 0.40113, 1.3265, 0.4, 1.78233e-05, 0.999963, 0.991964, 0.999982, 0.995961
9.85068, 28.9059, 0.401135, 1.3265, 0.4, 1.76808e-05, 0.999963, 0.991964, 0.999982, 0.995961
9.85168, 28.9062, 0.40114, 1.32649, 0.4, 1.75378e-05, 0.999963, 0.991964, 0.999982, 0.995961
9.85268, 28.9065, 0.401144, 1.32649, 0.4, 1.73942e-05, 0.999963, 0.991964, 0.999982, 0.995961
9.85369, 28.9068, 0.401148, 1.32649, 0.4, 1.725e-05, 0.999963, 0.991964, 0.999982, 0.99596
9.85469, 28.9071, 0.401153, 1.32649, 0.4, 1.71053e-05, 0.999963, 0.991964, 0.999982, 0.99596
9.85569, 28.9075, 0.401157, 1.32648, 0.4, 1.69601e-05, 0.999963, 0.991964, 0.999982, 0.99596
9.85669, 28.9078, 0.401161, 1.32648, 0.4, 1.68144e-05, 0.999962, 0.991963, 0.999982, 0.99596
