Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.85769, 28.9081, 0.401166, 1.32648, 0.4, 1.66681e-05, 0.999962, 0.991963, 0.999982, 0.99596
9.85869, 28.9084, 0.40117, 1.32647, 0.4, 1.65213e-05, 0.999962, 0.991963, 0.999982, 0.99596
9.85969, 28.9087, 0.401174, 1.32647, 0.4, 1.6374e-05, 0.999962, 0.991963, 0.999982, 0.99596
9.86069, 28.9089, 0.401178, 1.32647, 0.4, 1.62261e-05, 0.999962, 0.991963, 0.999982, 0.99596
9.86169, 28.9092, 0.401182, 1.32646, 0.4, 1.60778e-05, 0.999962, 0.991963, 0.999982, 0.99596
9.86269, 28.9095, 0.401186, 1.32646, 0.4, 1.5929e-05, 0.999962, 0.991963, 0.999982, 0.99596
9.86369, 28.9098, 0.40119, 1.32646, 0.4, 1.57798e-05, 0.999962, 0.991963, 0.999982, 0.99596
9.86469, 28.9101, 0.401194, 1.32645, 0.4, 1.563e-05, 0.999962, 0.991963, 0.999982, 0.99596
9.86569, 28.9104, 0.401198, 1.32645, 0.4, 1.54798e-05, 0.999962, 0.991963, 0.999982, 0.99596
9.86669, 28.9107, 0.401201, 1.32645, 0.4, 1.53291e-05, 0.999962, 0.991963, 0.999982, 0.99596
9.86769, 28.9109, 0.401205, 1.32645, 0.4, 1.51779e-05, 0.999962, 0.991963, 0.999982, 0.99596
9.86869, 28.9112, 0.401208, 1.32644, 0.4, 1.50263e-05, 0.999962, 0.991963, 0.999982, 0.99596
9.86969, 28.9115, 0.401212, 1.32644, 0.4, 1.48743e-05, 0.999962, 0.991963, 0.999982, 0.99596
9.87069, 28.9117, 0.401216, 1.32644, 0.4, 1.47218e-05, 0.999962, 0.991963, 0.999982, 0.99596
9.87169, 28.912, 0.401219, 1.32643, 0.4, 1.45689e-05, 0.999962, 0.991963, 0.999982, 0.99596
9.87269, 28.9123, 0.401222, 1.32643, 0.4, 1.44156e-05, 0.999962, 0.991963, 0.999982, 0.99596
9.87369, 28.9125, 0.401226, 1.32643, 0.4, 1.42619e-05, 0.999962, 0.991963, 0.999981, 0.99596
9.87469, 28.9128, 0.401229, 1.32642, 0.4, 1.41078e-05, 0.999962, 0.991963, 0.999982, 0.99596
9.87569, 28.913, 0.401232, 1.32642, 0.4, 1.39533e-05, 0.999962, 0.991963, 0.999982, 0.99596
9.87669, 28.9133, 0.401235, 1.32642, 0.4, 1.37984e-05, 0.999962, 0.991963, 0.999982, 0.99596
9.8777, 28.9135, 0.401238, 1.32641, 0.4, 1.36431e-05, 0.999962, 0.991963, 0.999981, 0.99596
9.8787, 28.9138, 0.401241, 1.32641, 0.4, 1.34875e-05, 0.999962, 0.991963, 0.999981, 0.99596
9.8797, 28.914, 0.401244, 1.32641, 0.4, 1.33315e-05, 0.999962, 0.991963, 0.999981, 0.99596
9.8807, 28.9142, 0.401247, 1.32641, 0.4, 1.31751e-05, 0.999962, 0.991962, 0.999981, 0.99596
9.8817, 28.9145, 0.40125, 1.3264, 0.4, 1.30184e-05, 0.999962, 0.991962, 0.999981, 0.99596
9.8827, 28.9147, 0.401253, 1.3264, 0.4, 1.28613e-05, 0.999962, 0.991962, 0.999981, 0.99596
9.8837, 28.9149, 0.401255, 1.3264, 0.4, 1.27039e-05, 0.999962, 0.991962, 0.999981, 0.99596
9.8847, 28.9152, 0.401258, 1.32639, 0.4, 1.25462e-05, 0.999962, 0.991962, 0.999981, 0.99596
9.8857, 28.9154, 0.40126, 1.32639, 0.4, 1.23882e-05, 0.999962, 0.991962, 0.999981, 0.99596
9.8867, 28.9156, 0.401263, 1.32639, 0.4, 1.22299e-05, 0.999962, 0.991962, 0.999981, 0.99596
9.8877, 28.9158, 0.401265, 1.32638, 0.4, 1.20712e-05, 0.999962, 0.991962, 0.999981, 0.99596
9.8887, 28.9161, 0.401268, 1.32638, 0.4, 1.19123e-05, 0.999961, 0.991962, 0.999981, 0.995959
9.8897, 28.9163, 0.40127, 1.32638, 0.4, 1.17531e-05, 0.999961, 0.991962, 0.999981, 0.995959
9.8907, 28.9165, 0.401273, 1.32638, 0.4, 1.15936e-05, 0.999961, 0.991962, 0.999981, 0.995959
9.8917, 28.9167, 0.401275, 1.32637, 0.4, 1.14337e-05, 0.999961, 0.991962, 0.999981, 0.995959
9.8927, 28.9169, 0.401277, 1.32637, 0.4, 1.12737e-05, 0.999961, 0.991962, 0.999981, 0.995959
9.8937, 28.9171, 0.401279, 1.32637, 0.4, 1.11134e-05, 0.999961, 0.991962, 0.999981, 0.995959
9.8947, 28.9173, 0.401281, 1.32636, 0.4, 1.09528e-05, 0.999961, 0.991962, 0.999981, 0.995959
9.8957, 28.9175, 0.401283, 1.32636, 0.4, 1.0792e-05, 0.999961, 0.991962, 0.999981, 0.995959
9.8967, 28.9177, 0.401285, 1.32636, 0.4, 1.06309e-05, 0.999961, 0.991962, 0.999981, 0.995959
9.8977, 28.9179, 0.401287, 1.32636, 0.4, 1.04696e-05, 0.999961, 0.991962, 0.999981, 0.995959
9.8987, 28.9181, 0.401289, 1.32635, 0.4, 1.03081e-05, 0.999961, 0.991962, 0.999981, 0.995959
9.8997, 28.9182, 0.401291, 1.32635, 0.4, 1.01464e-05, 0.999961, 0.991962, 0.999981, 0.995959
9.9007, 28.9184, 0.401292, 1.32635, 0.4, 9.98446e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.9017, 28.9186, 0.401294, 1.32634, 0.4, 9.82233e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.90271, 28.9188, 0.401296, 1.32634, 0.4, 9.66003e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.90371, 28.9189, 0.401297, 1.32634, 0.4, 9.49751e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.90471, 28.9191, 0.401298, 1.32633, 0.4, 9.33482e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.90571, 28.9193, 0.4013, 1.32633, 0.4, 9.17197e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.90671, 28.9194, 0.401301, 1.32633, 0.4, 9.00892e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.90771, 28.9196, 0.401303, 1.32633, 0.4, 8.84574e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.90871, 28.9198, 0.401304, 1.32632, 0.4, 8.68241e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.90971, 28.9199, 0.401305, 1.32632, 0.4, 8.51892e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.91071, 28.9201, 0.401306, 1.32632, 0.4, 8.35531e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.91171, 28.9202, 0.401307, 1.32631, 0.4, 8.19158e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.91271, 28.9204, 0.401308, 1.32631, 0.4, 8.0277e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.91371, 28.9205, 0.401309, 1.32631, 0.4, 7.86371e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.91471, 28.9206, 0.40131, 1.32631, 0.4, 7.69964e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.91571, 28.9208, 0.401311, 1.3263, 0.4, 7.53546e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.91671, 28.9209, 0.401312, 1.3263, 0.4, 7.3712e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.91771, 28.921, 0.401312, 1.3263, 0.4, 7.20683e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.91871, 28.9212, 0.401313, 1.32629, 0.4, 7.04242e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.91971, 28.9213, 0.401314, 1.32629, 0.4, 6.8779e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.92071, 28.9214, 0.401314, 1.32629, 0.4, 6.71333e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.92171, 28.9215, 0.401315, 1.32628, 0.4, 6.54872e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.92271, 28.9217, 0.401315, 1.32628, 0.4, 6.38405e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.92371, 28.9218, 0.401315, 1.32628, 0.4, 6.21935e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.92471, 28.9219, 0.401316, 1.32628, 0.4, 6.05459e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.92571, 28.922, 0.401316, 1.32627, 0.4, 5.88982e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.92671, 28.9221, 0.401316, 1.32627, 0.4, 5.72503e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.92772, 28.9222, 0.401316, 1.32627, 0.4, 5.5602e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.92872, 28.9223, 0.401316, 1.32626, 0.4, 5.39538e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.92972, 28.9224, 0.401316, 1.32626, 0.4, 5.23056e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.93072, 28.9225, 0.401316, 1.32626, 0.4, 5.06578e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.93172, 28.9226, 0.401316, 1.32626, 0.4, 4.90097e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.93272, 28.9227, 0.401316, 1.32625, 0.4, 4.7362e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.93372, 28.9227, 0.401316, 1.32625, 0.4, 4.57146e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.93472, 28.9228, 0.401316, 1.32625, 0.4, 4.40676e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.93572, 28.9229, 0.401315, 1.32624, 0.4, 4.24212e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.93672, 28.923, 0.401315, 1.32624, 0.4, 4.07752e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.93772, 28.923, 0.401314, 1.32624, 0.4, 3.91299e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.93872, 28.9231, 0.401314, 1.32623, 0.4, 3.74853e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.93972, 28.9232, 0.401313, 1.32623, 0.4, 3.58416e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.94072, 28.9232, 0.401313, 1.32623, 0.4, 3.41986e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.94172, 28.9233, 0.401312, 1.32623, 0.4, 3.25565e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.94272, 28.9234, 0.401311, 1.32622, 0.4, 3.09153e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.94372, 28.9234, 0.40131, 1.32622, 0.4, 2.9275e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.94472, 28.9235, 0.40131, 1.32622, 0.4, 2.76362e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.94572, 28.9235, 0.401309, 1.32621, 0.4, 2.59986e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.94672, 28.9236, 0.401308, 1.32621, 0.4, 2.43619e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.94772, 28.9236, 0.401307, 1.32621, 0.4, 2.27264e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.94872, 28.9236, 0.401306, 1.32621, 0.4, 2.10926e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.94972, 28.9237, 0.401305, 1.3262, 0.4, 1.94601e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.95072, 28.9237, 0.401303, 1.3262, 0.4, 1.78292e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.95173, 28.9237, 0.401302, 1.3262, 0.4, 1.62e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.95273, 28.9238, 0.401301, 1.32619, 0.4, 1.45724e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.95373, 28.9238, 0.4013, 1.32619, 0.4, 1.29465e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.95473, 28.9238, 0.401298, 1.32619, 0.4, 1.13222e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.95573, 28.9238, 0.401297, 1.32619, 0.4, 9.70009e-07, 0.999961, 0.991962, 0.999981, 0.995959
9.95673, 28.9239, 0.401295, 1.32618, 0.4, 8.07961e-07, 0.999961, 0.991962, 0.999981, 0.995959
9.95773, 28.9239, 0.401294, 1.32618, 0.4, 6.46132e-07, 0.999961, 0.991962, 0.999981, 0.995959
9.95873, 28.9239, 0.401292, 1.32618, 0.4, 4.84514e-07, 0.999961, 0.991962, 0.999981, 0.995959
9.95973, 28.9239, 0.40129, 1.32617, 0.4, 3.23105e-07, 0.999962, 0.991962, 0.999981, 0.995959
9.96073, 28.9239, 0.401289, 1.32617, 0.4, 1.6191e-07, 0.999961, 0.991962, 0.999981, 0.995959
9.96173, 28.9239, 0.401287, 1.32617, 0.4, 9.43636e-10, 0.999961, 0.991962, 0.999981, 0.995959
9.96273, 28.9239, 0.401285, 1.32616, 0.4, -1.59771e-07, 0.999961, 0.991962, 0.999981, 0.995959
9.96373, 28.9239, 0.401283, 1.32616, 0.4, -3.20249e-07, 0.999961, 0.991962, 0.999981, 0.995959
9.96473, 28.9239, 0.401281, 1.32616, 0.4, -4.805e-07, 0.999961, 0.991962, 0.999981, 0.995959
9.96573, 28.9239, 0.401279, 1.32616, 0.4, -6.40475e-07, 0.999961, 0.991962, 0.999981, 0.995959
9.96673, 28.9239, 0.401277, 1.32615, 0.4, -8.00201e-07, 0.999961, 0.991962, 0.999981, 0.995959
9.96773, 28.9238, 0.401275, 1.32615, 0.4, -9.59639e-07, 0.999961, 0.991962, 0.999981, 0.995959
9.96873, 28.9238, 0.401273, 1.32615, 0.4, -1.11881e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.96973, 28.9238, 0.40127, 1.32614, 0.4, -1.27769e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.97073, 28.9238, 0.401268, 1.32614, 0.4, -1.43628e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.97173, 28.9237, 0.401266, 1.32614, 0.4, -1.5946e-06, 0.999961, 0.991962, 0.999981, 0.995959
9.97273, 28.9237, 0.401264, 1.32614, 0.4, -1.75259e-06, 0.999961, 0.991962, 0.999981, 0.99596
9.97373, 28.9237, 0.401261, 1.32613, 0.4, -1.91029e-06, 0.999961, 0.991962, 0.999981, 0.99596
9.97473, 28.9236, 0.401259, 1.32613, 0.4, -2.06766e-06, 0.999961, 0.991962, 0.999981, 0.99596
9.97573, 28.9236, 0.401256, 1.32613, 0.4, -2.22472e-06, 0.999961, 0.991962, 0.999981, 0.99596
9.97674, 28.9236, 0.401254, 1.32612, 0.4, -2.38149e-06, 0.999962, 0.991962, 0.999981, 0.99596
9.97774, 28.9235, 0.401251, 1.32612, 0.4, -2.53789e-06, 0.999962, 0.991962, 0.999981, 0.99596
9.97874, 28.9235, 0.401248, 1.32612, 0.4, -2.69395e-06, 0.999962, 0.991962, 0.999981, 0.99596
9.97974, 28.9234, 0.401246, 1.32612, 0.4, -2.84967e-06, 0.999962, 0.991962, 0.999981, 0.99596
9.98074, 28.9234, 0.401243, 1.32611, 0.4, -3.00505e-06, 0.999962, 0.991962, 0.999981, 0.99596
9.98174, 28.9233, 0.40124, 1.32611, 0.4, -3.16006e-06, 0.999962, 0.991962, 0.999981, 0.99596
9.98274, 28.9233, 0.401237, 1.32611, 0.4, -3.31471e-06, 0.999962, 0.991963, 0.999981, 0.99596
9.98374, 28.9232, 0.401234, 1.3261, 0.4, -3.46897e-06, 0.999962, 0.991963, 0.999981, 0.99596
9.98474, 28.9231, 0.401231, 1.3261, 0.4, -3.62288e-06, 0.999961, 0.991962, 0.999981, 0.99596
9.98574, 28.9231, 0.401228, 1.3261, 0.4, -3.77639e-06, 0.999962, 0.991963, 0.999981, 0.99596
9.98674, 28.923, 0.401225, 1.3261, 0.4, -3.92951e-06, 0.999962, 0.991963, 0.999981, 0.99596
9.98774, 28.9229, 0.401222, 1.32609, 0.4, -4.08225e-06, 0.999962, 0.991963, 0.999981, 0.99596
9.98874, 28.9228, 0.401219, 1.32609, 0.4, -4.23459e-06, 0.999962, 0.991963, 0.999981, 0.99596
9.98974, 28.9228, 0.401216, 1.32609, 0.4, -4.38649e-06, 0.999962, 0.991963, 0.999981, 0.99596
9.99074, 28.9227, 0.401212, 1.32608, 0.4, -4.53802e-06, 0.999962, 0.991963, 0.999981, 0.99596
9.99174, 28.9226, 0.401209, 1.32608, 0.4, -4.6891e-06, 0.999962, 0.991963, 0.999981, 0.99596
9.99274, 28.9225, 0.401206, 1.32608, 0.4, -4.83977e-06, 0.999962, 0.991963, 0.999981, 0.99596
9.99374, 28.9224, 0.401202, 1.32608, 0.4, -4.99001e-06, 0.999962, 0.991963, 0.999981, 0.99596
9.99474, 28.9223, 0.401199, 1.32607, 0.4, -5.13979e-06, 0.999962, 0.991963, 0.999981, 0.99596
9.99574, 28.9222, 0.401195, 1.32607, 0.4, -5.28914e-06, 0.999962, 0.991963, 0.999981, 0.99596
9.99674, 28.9222, 0.401192, 1.32607, 0.4, -5.43801e-06, 0.999962, 0.991963, 0.999981, 0.99596
9.99774, 28.9221, 0.401188, 1.32606, 0.4, -5.58647e-06, 0.999962, 0.991963, 0.999982, 0.99596
9.99874, 28.922, 0.401184, 1.32606, 0.4, -5.73445e-06, 0.999962, 0.991963, 0.999981, 0.99596
9.99974, 28.9218, 0.401181, 1.32606, 0.4, -5.88197e-06, 0.999962, 0.991963, 0.999982, 0.99596
10.0007, 28.9217, 0.401177, 1.32606, 0.4, -6.02904e-06, 0.999962, 0.991963, 0.999982, 0.99596
