Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEEST.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.01737, 34.4974, 0.0874003, 0.4, 0.00061708, -4.48247e-05, 0.568526, 0.216719, 0.308235, 2.62473e-07
2.01837, 34.5089, 0.0872418, 0.4, 0.000653579, -5.29233e-05, 0.565951, 0.216024, 0.308061, 2.62038e-07
2.01937, 34.521, 0.0870901, 0.4, 0.000690094, -6.17661e-05, 0.563427, 0.215343, 0.30789, 2.61612e-07
2.02037, 34.5337, 0.0869449, 0.4, 0.000726625, -7.13537e-05, 0.560954, 0.214675, 0.307723, 2.61194e-07
2.02137, 34.5471, 0.0868063, 0.4, 0.00076317, -8.16833e-05, 0.558531, 0.214021, 0.307558, 2.60784e-07
2.02237, 34.5612, 0.086674, 0.4, 0.00079973, -9.27498e-05, 0.556156, 0.213379, 0.307397, 2.60382e-07
2.02337, 34.5759, 0.0865479, 0.4, 0.000836303, -0.000104546, 0.553828, 0.212749, 0.307239, 2.59988e-07
2.02437, 34.5913, 0.0864278, 0.4, 0.000872889, -0.000117061, 0.551547, 0.212132, 0.307084, 2.59601e-07
2.02537, 34.6073, 0.0863136, 0.4, 0.000909486, -0.000130285, 0.549311, 0.211526, 0.306932, 2.59222e-07
2.02637, 34.624, 0.0862051, 0.4, 0.000946095, -0.000144203, 0.54712, 0.210933, 0.306783, 2.5885e-07
2.02737, 34.6414, 0.0861023, 0.4, 0.000982715, -0.000158801, 0.544972, 0.21035, 0.306637, 2.58485e-07
2.02837, 34.6594, 0.086005, 0.4, 0.00101934, -0.000174062, 0.542867, 0.209779, 0.306493, 2.58127e-07
2.02937, 34.6781, 0.0859131, 0.4, 0.00105598, -0.000189968, 0.540803, 0.209219, 0.306353, 2.57776e-07
2.03037, 34.6974, 0.0858264, 0.4, 0.00109263, -0.000206501, 0.53878, 0.20867, 0.306214, 2.57431e-07
2.03137, 34.7174, 0.0857449, 0.4, 0.00112929, -0.000223641, 0.536797, 0.208131, 0.306079, 2.57093e-07
2.03237, 34.7381, 0.0856684, 0.4, 0.00116595, -0.000241367, 0.534853, 0.207602, 0.305946, 2.56761e-07
2.03337, 34.7594, 0.0855968, 0.4, 0.00120262, -0.000259658, 0.532947, 0.207083, 0.305815, 2.56435e-07
2.03437, 34.7814, 0.0855301, 0.4, 0.0012393, -0.000278492, 0.531078, 0.206574, 0.305687, 2.56116e-07
2.03537, 34.804, 0.085468, 0.4, 0.00127598, -0.000297847, 0.529246, 0.206075, 0.305561, 2.55802e-07
2.03637, 34.8273, 0.0854106, 0.4, 0.00131267, -0.000317699, 0.52745, 0.205585, 0.305437, 2.55494e-07
2.03737, 34.8513, 0.0853577, 0.4, 0.00134936, -0.000338027, 0.525688, 0.205104, 0.305316, 2.55192e-07
2.03837, 34.8759, 0.0853092, 0.4, 0.00138606, -0.000358805, 0.523961, 0.204633, 0.305197, 2.54896e-07
2.03937, 34.9012, 0.085265, 0.4, 0.00142276, -0.000380012, 0.522267, 0.204169, 0.30508, 2.54604e-07
2.04037, 34.9271, 0.0852251, 0.4, 0.00145946, -0.000401623, 0.520606, 0.203715, 0.304965, 2.54319e-07
2.04137, 34.9537, 0.0851893, 0.4, 0.00149617, -0.000423614, 0.518977, 0.203269, 0.304852, 2.54038e-07
2.04237, 34.981, 0.0851576, 0.4, 0.00153287, -0.000445962, 0.51738, 0.202831, 0.304741, 2.53762e-07
2.04337, 35.0089, 0.0851299, 0.4, 0.00156958, -0.000468645, 0.515813, 0.202401, 0.304632, 2.53492e-07
2.04437, 35.0375, 0.0851061, 0.4, 0.0016063, -0.000491637, 0.514276, 0.20198, 0.304525, 2.53226e-07
2.04537, 35.0667, 0.0850862, 0.4, 0.00164301, -0.000514917, 0.512768, 0.201565, 0.30442, 2.52965e-07
2.04637, 35.0966, 0.08507, 0.4, 0.00167972, -0.000538461, 0.511289, 0.201159, 0.304317, 2.52708e-07
2.04737, 35.1272, 0.0850575, 0.4, 0.00171643, -0.000562246, 0.509839, 0.200759, 0.304216, 2.52457e-07
2.04837, 35.1584, 0.0850486, 0.4, 0.00175314, -0.000586251, 0.508416, 0.200367, 0.304116, 2.52209e-07
2.04937, 35.1903, 0.0850433, 0.4, 0.00178986, -0.000610454, 0.507019, 0.199982, 0.304018, 2.51966e-07
2.05037, 35.2229, 0.0850415, 0.4, 0.00182657, -0.000634833, 0.505649, 0.199604, 0.303922, 2.51727e-07
2.05137, 35.2561, 0.0850431, 0.4, 0.00186327, -0.000659366, 0.504305, 0.199233, 0.303828, 2.51493e-07
2.05237, 35.2899, 0.085048, 0.4, 0.00189998, -0.000684033, 0.502987, 0.198868, 0.303735, 2.51262e-07
2.05337, 35.3245, 0.0850562, 0.4, 0.00193668, -0.000708815, 0.501692, 0.19851, 0.303643, 2.51036e-07
2.05437, 35.3597, 0.0850678, 0.4, 0.00197338, -0.00073369, 0.500422, 0.198157, 0.303554, 2.50813e-07
2.05537, 35.3955, 0.0850824, 0.4, 0.00201008, -0.00075864, 0.499176, 0.197812, 0.303465, 2.50594e-07
2.05637, 35.432, 0.0851002, 0.4, 0.00204678, -0.000783645, 0.497953, 0.197472, 0.303379, 2.50379e-07
2.05737, 35.4692, 0.0851211, 0.4, 0.00208347, -0.000808688, 0.496752, 0.197138, 0.303293, 2.50167e-07
2.05837, 35.507, 0.085145, 0.4, 0.00212015, -0.00083375, 0.495574, 0.19681, 0.303209, 2.49959e-07
2.05937, 35.5455, 0.0851719, 0.4, 0.00215683, -0.000858815, 0.494417, 0.196487, 0.303127, 2.49755e-07
2.06037, 35.5847, 0.0852016, 0.4, 0.00219351, -0.000883865, 0.493281, 0.19617, 0.303046, 2.49554e-07
2.06137, 35.6245, 0.0852341, 0.4, 0.00223018, -0.000908884, 0.492166, 0.195858, 0.302966, 2.49356e-07
2.06237, 35.665, 0.0852693, 0.4, 0.00226685, -0.000933856, 0.491071, 0.195552, 0.302887, 2.49161e-07
2.06337, 35.7061, 0.0853071, 0.4, 0.0023035, -0.000958766, 0.489995, 0.195251, 0.30281, 2.4897e-07
2.06437, 35.7479, 0.0853476, 0.4, 0.00234016, -0.000983599, 0.488938, 0.194954, 0.302733, 2.48781e-07
2.06537, 35.7903, 0.0853906, 0.4, 0.0023768, -0.00100834, 0.4879, 0.194662, 0.302658, 2.48596e-07
2.06637, 35.8334, 0.0854362, 0.4, 0.00241344, -0.00103298, 0.486881, 0.194376, 0.302584, 2.48413e-07
2.06737, 35.8772, 0.0854842, 0.4, 0.00245007, -0.0010575, 0.485879, 0.194093, 0.302512, 2.48234e-07
2.06837, 35.9216, 0.0855347, 0.4, 0.0024867, -0.00108189, 0.484894, 0.193816, 0.30244, 2.48057e-07
2.06937, 35.9667, 0.0855875, 0.4, 0.00252332, -0.00110614, 0.483927, 0.193542, 0.302369, 2.47882e-07
2.07037, 36.0125, 0.0856428, 0.4, 0.00255992, -0.00113023, 0.482976, 0.193274, 0.3023, 2.47711e-07
2.07137, 36.0589, 0.0857003, 0.4, 0.00259653, -0.00115416, 0.482042, 0.193009, 0.302231, 2.47542e-07
2.07237, 36.106, 0.0857602, 0.4, 0.00263312, -0.00117791, 0.481124, 0.192748, 0.302164, 2.47375e-07
2.07337, 36.1537, 0.0858223, 0.4, 0.0026697, -0.00120148, 0.480221, 0.192492, 0.302097, 2.47211e-07
2.07437, 36.2021, 0.0858866, 0.4, 0.00270628, -0.00122485, 0.479334, 0.192239, 0.302032, 2.4705e-07
2.07537, 36.2511, 0.085953, 0.4, 0.00274284, -0.00124802, 0.478461, 0.19199, 0.301967, 2.4689e-07
2.07637, 36.3008, 0.0860217, 0.4, 0.0027794, -0.00127097, 0.477603, 0.191745, 0.301903, 2.46733e-07
2.07737, 36.3512, 0.0860924, 0.4, 0.00281594, -0.00129371, 0.47676, 0.191504, 0.30184, 2.46579e-07
2.07837, 36.4022, 0.0861652, 0.4, 0.00285248, -0.00131621, 0.47593, 0.191266, 0.301778, 2.46426e-07
2.07937, 36.4539, 0.0862401, 0.4, 0.002889, -0.00133848, 0.475114, 0.191032, 0.301717, 2.46276e-07
2.08036, 36.5062, 0.086317, 0.4, 0.00292551, -0.0013605, 0.474312, 0.190801, 0.301657, 2.46128e-07
2.08136, 36.5592, 0.0863959, 0.4, 0.00296202, -0.00138227, 0.473522, 0.190574, 0.301597, 2.45981e-07
2.08236, 36.6128, 0.0864768, 0.4, 0.00299851, -0.00140379, 0.472746, 0.19035, 0.301538, 2.45837e-07
2.08336, 36.6671, 0.0865596, 0.4, 0.00303499, -0.00142505, 0.471981, 0.190129, 0.30148, 2.45695e-07
2.08436, 36.7221, 0.0866442, 0.4, 0.00307146, -0.00144604, 0.471229, 0.189911, 0.301423, 2.45554e-07
2.08536, 36.7777, 0.0867308, 0.4, 0.00310792, -0.00146676, 0.470489, 0.189696, 0.301367, 2.45416e-07
2.08636, 36.834, 0.0868193, 0.4, 0.00314437, -0.0014872, 0.469761, 0.189484, 0.301311, 2.45279e-07
2.08736, 36.8909, 0.0869095, 0.4, 0.0031808, -0.00150737, 0.469044, 0.189275, 0.301256, 2.45144e-07
2.08836, 36.9485, 0.0870016, 0.4, 0.00321722, -0.00152725, 0.468339, 0.189069, 0.301201, 2.4501e-07
2.08936, 37.0067, 0.0870954, 0.4, 0.00325363, -0.00154684, 0.467644, 0.188866, 0.301147, 2.44879e-07
2.09036, 37.0656, 0.087191, 0.4, 0.00329003, -0.00156615, 0.46696, 0.188665, 0.301094, 2.44749e-07
2.09136, 37.1252, 0.0872883, 0.4, 0.00332641, -0.00158516, 0.466286, 0.188468, 0.301042, 2.4462e-07
2.09236, 37.1854, 0.0873873, 0.4, 0.00336278, -0.00160388, 0.465622, 0.188272, 0.30099, 2.44493e-07
2.09336, 37.2462, 0.087488, 0.4, 0.00339914, -0.0016223, 0.464969, 0.188079, 0.300938, 2.44368e-07
2.09436, 37.3077, 0.0875904, 0.4, 0.00343548, -0.00164042, 0.464325, 0.187889, 0.300887, 2.44244e-07
2.09536, 37.3699, 0.0876944, 0.4, 0.00347181, -0.00165825, 0.463691, 0.187701, 0.300837, 2.44121e-07
2.09636, 37.4327, 0.0878, 0.4, 0.00350813, -0.00167577, 0.463066, 0.187515, 0.300788, 2.44e-07
2.09736, 37.4962, 0.0879072, 0.4, 0.00354443, -0.00169299, 0.462451, 0.187332, 0.300738, 2.43881e-07
2.09836, 37.5603, 0.0880161, 0.4, 0.00358072, -0.00170991, 0.461844, 0.18715, 0.30069, 2.43762e-07
2.09936, 37.6251, 0.0881264, 0.4, 0.00361699, -0.00172653, 0.461246, 0.186971, 0.300642, 2.43645e-07
2.10036, 37.6905, 0.0882383, 0.4, 0.00365325, -0.00174285, 0.460656, 0.186795, 0.300594, 2.43529e-07
2.10136, 37.7566, 0.0883517, 0.4, 0.00368949, -0.00175886, 0.460075, 0.18662, 0.300547, 2.43414e-07
2.10236, 37.8234, 0.0884667, 0.4, 0.00372572, -0.00177458, 0.459502, 0.186447, 0.3005, 2.43301e-07
2.10336, 37.8907, 0.0885831, 0.4, 0.00376193, -0.00178999, 0.458937, 0.186276, 0.300454, 2.43189e-07
2.10436, 37.9588, 0.088701, 0.4, 0.00379813, -0.0018051, 0.45838, 0.186107, 0.300408, 2.43077e-07
2.10536, 38.0275, 0.0888203, 0.4, 0.00383431, -0.00181991, 0.45783, 0.18594, 0.300362, 2.42967e-07
2.10636, 38.0968, 0.0889411, 0.4, 0.00387048, -0.00183443, 0.457288, 0.185775, 0.300317, 2.42858e-07
2.10736, 38.1668, 0.0890633, 0.4, 0.00390663, -0.00184865, 0.456753, 0.185611, 0.300273, 2.4275e-07
2.10836, 38.2375, 0.0891868, 0.4, 0.00394276, -0.00186257, 0.456226, 0.185449, 0.300229, 2.42643e-07
2.10936, 38.3088, 0.0893118, 0.4, 0.00397888, -0.0018762, 0.455705, 0.185289, 0.300185, 2.42537e-07
2.11036, 38.3807, 0.0894381, 0.4, 0.00401498, -0.00188954, 0.455191, 0.185131, 0.300141, 2.42432e-07
2.11136, 38.4533, 0.0895658, 0.4, 0.00405107, -0.00190259, 0.454683, 0.184974, 0.300098, 2.42328e-07
2.11236, 38.5265, 0.0896947, 0.4, 0.00408714, -0.00191536, 0.454182, 0.184819, 0.300055, 2.42225e-07
2.11336, 38.6004, 0.0898251, 0.4, 0.00412319, -0.00192784, 0.453688, 0.184665, 0.300013, 2.42123e-07
2.11436, 38.675, 0.0899566, 0.4, 0.00415922, -0.00194004, 0.4532, 0.184513, 0.299971, 2.42021e-07
2.11536, 38.7502, 0.0900896, 0.4, 0.00419524, -0.00195196, 0.452717, 0.184362, 0.299929, 2.4192e-07
2.11636, 38.826, 0.0902238, 0.4, 0.00423124, -0.0019636, 0.452241, 0.184212, 0.299887, 2.4182e-07
2.11736, 38.9025, 0.0903592, 0.4, 0.00426723, -0.00197497, 0.451771, 0.184064, 0.299846, 2.41721e-07
2.11836, 38.9796, 0.0904958, 0.4, 0.00430319, -0.00198607, 0.451306, 0.183917, 0.299805, 2.41623e-07
2.11936, 39.0574, 0.0906337, 0.4, 0.00433914, -0.0019969, 0.450846, 0.183772, 0.299764, 2.41525e-07
2.12036, 39.1358, 0.0907728, 0.4, 0.00437507, -0.00200747, 0.450393, 0.183627, 0.299724, 2.41428e-07
2.12136, 39.2149, 0.0909132, 0.4, 0.00441098, -0.00201778, 0.449944, 0.183484, 0.299684, 2.41332e-07
2.12236, 39.2946, 0.0910546, 0.4, 0.00444688, -0.00202783, 0.4495, 0.183343, 0.299644, 2.41236e-07
2.12336, 39.375, 0.0911973, 0.4, 0.00448275, -0.00203763, 0.449062, 0.183202, 0.299604, 2.41141e-07
2.12436, 39.456, 0.0913412, 0.4, 0.00451861, -0.00204717, 0.448629, 0.183062, 0.299565, 2.41047e-07
2.12536, 39.5377, 0.0914862, 0.4, 0.00455445, -0.00205647, 0.4482, 0.182924, 0.299525, 2.40953e-07
2.12636, 39.62, 0.0916323, 0.4, 0.00459027, -0.00206553, 0.447776, 0.182786, 0.299486, 2.4086e-07
2.12736, 39.7029, 0.0917795, 0.4, 0.00462607, -0.00207435, 0.447357, 0.18265, 0.299448, 2.40767e-07
2.12836, 39.7865, 0.0919279, 0.4, 0.00466185, -0.00208293, 0.446942, 0.182514, 0.299409, 2.40675e-07
2.12936, 39.8707, 0.0920774, 0.4, 0.00469762, -0.00209128, 0.446531, 0.18238, 0.29937, 2.40584e-07
2.13036, 39.9556, 0.0922278, 0.4, 0.00473336, -0.0020994, 0.446125, 0.182246, 0.299332, 2.40492e-07
2.13136, 40.0411, 0.0923795, 0.4, 0.00476909, -0.00210729, 0.445723, 0.182114, 0.299294, 2.40402e-07
2.13236, 40.1273, 0.0925321, 0.4, 0.00480479, -0.00211497, 0.445325, 0.181982, 0.299256, 2.40312e-07
2.13336, 40.2141, 0.0926859, 0.4, 0.00484048, -0.00212243, 0.444931, 0.181851, 0.299218, 2.40222e-07
2.13436, 40.3016, 0.0928406, 0.4, 0.00487614, -0.00212967, 0.444541, 0.181721, 0.299181, 2.40133e-07
2.13536, 40.3897, 0.0929963, 0.4, 0.00491179, -0.00213671, 0.444155, 0.181591, 0.299143, 2.40044e-07
2.13636, 40.4784, 0.0931531, 0.4, 0.00494742, -0.00214354, 0.443772, 0.181463, 0.299106, 2.39955e-07
2.13736, 40.5678, 0.0933109, 0.4, 0.00498302, -0.00215018, 0.443394, 0.181335, 0.299069, 2.39867e-07
2.13836, 40.6578, 0.0934696, 0.4, 0.00501861, -0.00215661, 0.443018, 0.181208, 0.299032, 2.39779e-07
2.13936, 40.7484, 0.0936295, 0.4, 0.00505418, -0.00216285, 0.442646, 0.181082, 0.298995, 2.39692e-07
2.14036, 40.8397, 0.0937902, 0.4, 0.00508972, -0.00216891, 0.442278, 0.180956, 0.298958, 2.39605e-07
2.14136, 40.9317, 0.0939518, 0.4, 0.00512525, -0.00217478, 0.441913, 0.180831, 0.298921, 2.39518e-07
2.14236, 41.0242, 0.0941144, 0.4, 0.00516075, -0.00218046, 0.441551, 0.180706, 0.298884, 2.39431e-07
2.14336, 41.1175, 0.0942779, 0.4, 0.00519624, -0.00218597, 0.441192, 0.180583, 0.298848, 2.39345e-07
2.14436, 41.2113, 0.0944424, 0.4, 0.0052317, -0.00219131, 0.440836, 0.180459, 0.298811, 2.39259e-07
2.14536, 41.3058, 0.0946078, 0.4, 0.00526714, -0.00219648, 0.440483, 0.180337, 0.298775, 2.39173e-07
2.14636, 41.4009, 0.094774, 0.4, 0.00530256, -0.00220149, 0.440134, 0.180214, 0.298738, 2.39088e-07
2.14736, 41.4967, 0.0949413, 0.4, 0.00533796, -0.00220633, 0.439787, 0.180093, 0.298702, 2.39002e-07
2.14836, 41.5931, 0.0951093, 0.4, 0.00537334, -0.00221102, 0.439442, 0.179972, 0.298666, 2.38917e-07
2.14936, 41.6901, 0.0952782, 0.4, 0.0054087, -0.00221555, 0.439101, 0.179851, 0.29863, 2.38832e-07
2.15036, 41.7878, 0.095448, 0.4, 0.00544404, -0.00221994, 0.438762, 0.179731, 0.298593, 2.38748e-07
2.15036, 41.7878, 0.56359, 0.4, 0.00544404, -0.00221994, 0.75993, 0.844177, 0.901224, 0.872664
2.15136, 41.8861, 0.564892, 0.4, 0.00543833, -0.00222417, 0.762356, 0.845628, 0.902189, 0.873871
2.15236, 41.984, 0.566166, 0.4, 0.00540507, -0.00222827, 0.766749, 0.848289, 0.903965, 0.876091
2.15336, 42.0809, 0.567456, 0.4, 0.00538533, -0.00223233, 0.77003, 0.850266, 0.905283, 0.877738
2.15436, 42.1777, 0.568753, 0.4, 0.00536545, -0.00223607, 0.77326, 0.85221, 0.906579, 0.879358
2.15536, 42.2741, 0.570053, 0.4, 0.00534541, -0.00223929, 0.776431, 0.854118, 0.90785, 0.880948
2.15636, 42.3701, 0.571357, 0.4, 0.00532522, -0.00224194, 0.779544, 0.855991, 0.909098, 0.882508
2.15736, 42.4658, 0.572666, 0.4, 0.00530488, -0.00224394, 0.782601, 0.857828, 0.910322, 0.884039
2.15836, 42.5611, 0.573979, 0.4, 0.00528438, -0.00224519, 0.785603, 0.859631, 0.911524, 0.885541
2.15936, 42.6561, 0.575295, 0.4, 0.00526374, -0.00224565, 0.788551, 0.8614, 0.912703, 0.887015
2.16036, 42.7506, 0.576614, 0.4, 0.00524294, -0.00224525, 0.791445, 0.863137, 0.91386, 0.888462
2.16136, 42.8448, 0.577936, 0.4, 0.00522198, -0.00224395, 0.794287, 0.864841, 0.914995, 0.889881
2.16236, 42.9386, 0.57926, 0.4, 0.00520088, -0.00224171, 0.797078, 0.866513, 0.916109, 0.891274
2.16336, 43.032, 0.580585, 0.4, 0.00517962, -0.00223851, 0.799818, 0.868155, 0.917202, 0.892641
2.16436, 43.1251, 0.581912, 0.4, 0.0051582, -0.00223431, 0.802509, 0.869765, 0.918274, 0.893983
2.16536, 43.2177, 0.583239, 0.4, 0.00513663, -0.00222911, 0.805151, 0.871346, 0.919327, 0.895299
2.16636, 43.31, 0.584567, 0.4, 0.00511491, -0.00222289, 0.807745, 0.872897, 0.920359, 0.896591
2.16736, 43.4019, 0.585894, 0.4, 0.00509304, -0.00221566, 0.810292, 0.874419, 0.921373, 0.897859
2.16836, 43.4933, 0.587222, 0.4, 0.005071, -0.0022074, 0.812792, 0.875913, 0.922367, 0.899103
2.16936, 43.5844, 0.588548, 0.4, 0.00504882, -0.00219812, 0.815247, 0.877379, 0.923343, 0.900323
2.17036, 43.6751, 0.589873, 0.4, 0.00502648, -0.00218783, 0.817658, 0.878817, 0.9243, 0.901521
2.17136, 43.7654, 0.591197, 0.4, 0.00500399, -0.00217655, 0.820025, 0.880229, 0.92524, 0.902696
2.17236, 43.8552, 0.592518, 0.4, 0.00498134, -0.00216428, 0.822348, 0.881614, 0.926161, 0.90385
2.17336, 43.9447, 0.593838, 0.4, 0.00495855, -0.00215105, 0.82463, 0.882973, 0.927066, 0.904981
2.17436, 44.0338, 0.595155, 0.4, 0.00493559, -0.00213687, 0.826869, 0.884307, 0.927953, 0.906092
2.17536, 44.1224, 0.596468, 0.4, 0.00491249, -0.00212177, 0.829069, 0.885616, 0.928824, 0.907181
2.17636, 44.2106, 0.597779, 0.4, 0.00488923, -0.00210577, 0.831227, 0.8869, 0.929678, 0.908251
2.17736, 44.2984, 0.599086, 0.4, 0.00486583, -0.0020889, 0.833347, 0.88816, 0.930516, 0.9093
2.17836, 44.3858, 0.600389, 0.4, 0.00484227, -0.00207118, 0.835428, 0.889397, 0.931339, 0.910329
2.17936, 44.4727, 0.601689, 0.4, 0.00481855, -0.00205263, 0.837471, 0.890611, 0.932146, 0.911339
2.18036, 44.5592, 0.602983, 0.4, 0.00479469, -0.0020333, 0.839476, 0.891802, 0.932938, 0.91233
2.18136, 44.6453, 0.604273, 0.4, 0.00477068, -0.00201321, 0.841446, 0.89297, 0.933715, 0.913303
2.18236, 44.731, 0.605558, 0.4, 0.00474652, -0.00199239, 0.843379, 0.894117, 0.934477, 0.914257
2.18336, 44.8162, 0.606838, 0.4, 0.00472221, -0.00197087, 0.845277, 0.895242, 0.935225, 0.915193
2.18436, 44.901, 0.608113, 0.4, 0.00469776, -0.00194868, 0.84714, 0.896346, 0.935959, 0.916112
2.18536, 44.9853, 0.609382, 0.4, 0.00467315, -0.00192585, 0.848969, 0.89743, 0.936679, 0.917014
2.18636, 45.0692, 0.610645, 0.4, 0.0046484, -0.00190242, 0.850765, 0.898493, 0.937385, 0.917898
2.18736, 45.1527, 0.611902, 0.4, 0.0046235, -0.00187842, 0.852528, 0.899536, 0.938078, 0.918766
2.18836, 45.2357, 0.613152, 0.4, 0.00459846, -0.00185387, 0.854258, 0.90056, 0.938759, 0.919618
2.18936, 45.3182, 0.614396, 0.4, 0.00457327, -0.00182882, 0.855958, 0.901565, 0.939426, 0.920454
2.19036, 45.4003, 0.615633, 0.4, 0.00454794, -0.00180328, 0.857626, 0.90255, 0.940081, 0.921274
2.19136, 45.4819, 0.616863, 0.4, 0.00452247, -0.0017773, 0.859263, 0.903518, 0.940723, 0.922078
2.19236, 45.5631, 0.618087, 0.4, 0.00449685, -0.00175089, 0.860871, 0.904467, 0.941353, 0.922868
2.19336, 45.6438, 0.619303, 0.4, 0.00447109, -0.0017241, 0.862449, 0.905399, 0.941972, 0.923642
2.19436, 45.7241, 0.620511, 0.4, 0.0044452, -0.00169695, 0.863999, 0.906313, 0.942579, 0.924403
2.19536, 45.8039, 0.621712, 0.4, 0.00441916, -0.00166947, 0.86552, 0.90721, 0.943174, 0.925149
2.19636, 45.8832, 0.622904, 0.4, 0.00439298, -0.00164169, 0.867014, 0.90809, 0.943758, 0.92588
2.19736, 45.962, 0.624089, 0.4, 0.00436667, -0.00161363, 0.86848, 0.908953, 0.944332, 0.926599
2.19836, 46.0404, 0.625266, 0.4, 0.00434022, -0.00158532, 0.86992, 0.909801, 0.944894, 0.927303
2.19936, 46.1183, 0.626434, 0.4, 0.00431363, -0.00155679, 0.871333, 0.910633, 0.945446, 0.927995
2.20036, 46.1957, 0.627594, 0.4, 0.00428691, -0.00152807, 0.872721, 0.911449, 0.945988, 0.928674
2.20136, 46.2726, 0.628745, 0.4, 0.00426006, -0.00149917, 0.874083, 0.91225, 0.946519, 0.92934
2.20236, 46.349, 0.629888, 0.4, 0.00423307, -0.00147013, 0.87542, 0.913036, 0.94704, 0.929993
2.20336, 46.425, 0.631021, 0.4, 0.00420595, -0.00144096, 0.876733, 0.913808, 0.947552, 0.930634
2.20436, 46.5004, 0.632146, 0.4, 0.0041787, -0.00141169, 0.878022, 0.914565, 0.948054, 0.931264
2.20536, 46.5754, 0.633261, 0.4, 0.00415132, -0.00138234, 0.879288, 0.915308, 0.948547, 0.931881
2.20636, 46.6499, 0.634368, 0.4, 0.00412381, -0.00135293, 0.880531, 0.916037, 0.94903, 0.932487
2.20736, 46.7239, 0.635464, 0.4, 0.00409618, -0.00132348, 0.881751, 0.916753, 0.949505, 0.933082
2.20836, 46.7974, 0.636552, 0.4, 0.00406842, -0.00129402, 0.882949, 0.917455, 0.94997, 0.933666
2.20936, 46.8703, 0.63763, 0.4, 0.00404053, -0.00126455, 0.884125, 0.918144, 0.950427, 0.934238
2.21036, 46.9428, 0.638698, 0.4, 0.00401252, -0.00123511, 0.88528, 0.918821, 0.950876, 0.934801
2.21136, 47.0148, 0.639757, 0.4, 0.00398439, -0.0012057, 0.886414, 0.919485, 0.951316, 0.935352
2.21236, 47.0863, 0.640805, 0.4, 0.00395613, -0.00117634, 0.887528, 0.920137, 0.951747, 0.935894
2.21336, 47.1572, 0.641844, 0.4, 0.00392775, -0.00114705, 0.888621, 0.920776, 0.952171, 0.936425
2.21436, 47.2277, 0.642872, 0.4, 0.00389926, -0.00111784, 0.889694, 0.921404, 0.952587, 0.936947
2.21536, 47.2976, 0.643891, 0.4, 0.00387064, -0.00108874, 0.890749, 0.922021, 0.952995, 0.937459
2.21636, 47.367, 0.644899, 0.4, 0.00384191, -0.00105974, 0.891784, 0.922626, 0.953396, 0.937961
2.21736, 47.4359, 0.645897, 0.4, 0.00381307, -0.00103087, 0.8928, 0.923219, 0.953789, 0.938455
2.21835, 47.5043, 0.646884, 0.4, 0.00378411, -0.00100214, 0.893798, 0.923802, 0.954175, 0.938939
2.21935, 47.5721, 0.647861, 0.4, 0.00375503, -0.000973558, 0.894778, 0.924374, 0.954554, 0.939414
2.22035, 47.6395, 0.648828, 0.4, 0.00372584, -0.000945137, 0.895741, 0.924936, 0.954926, 0.93988
2.22135, 47.7063, 0.649784, 0.4, 0.00369655, -0.000916889, 0.896686, 0.925488, 0.955291, 0.940338
2.22235, 47.7725, 0.65073, 0.4, 0.00366714, -0.000888822, 0.897615, 0.926029, 0.955649, 0.940788
2.22335, 47.8383, 0.651664, 0.4, 0.00363762, -0.000860947, 0.898526, 0.926561, 0.956001, 0.941229
2.22435, 47.9035, 0.652588, 0.4, 0.003608, -0.000833272, 0.899422, 0.927083, 0.956347, 0.941663
2.22535, 47.9682, 0.653501, 0.4, 0.00357827, -0.000805805, 0.900301, 0.927595, 0.956686, 0.942088
2.22635, 48.0323, 0.654404, 0.4, 0.00354844, -0.000778556, 0.901165, 0.928098, 0.957018, 0.942506
2.22735, 48.0959, 0.655295, 0.4, 0.0035185, -0.000751531, 0.902013, 0.928592, 0.957345, 0.942916
2.22835, 48.159, 0.656175, 0.4, 0.00348846, -0.000724736, 0.902847, 0.929077, 0.957666, 0.943319
2.22935, 48.2215, 0.657045, 0.4, 0.00345832, -0.000698179, 0.903665, 0.929553, 0.957981, 0.943714
2.23035, 48.2835, 0.657903, 0.4, 0.00342808, -0.000671864, 0.904469, 0.930021, 0.958291, 0.944102
2.23135, 48.3449, 0.65875, 0.4, 0.00339774, -0.000645797, 0.905259, 0.930481, 0.958594, 0.944484
2.23235, 48.4058, 0.659586, 0.4, 0.00336731, -0.000619984, 0.906035, 0.930932, 0.958893, 0.944858
2.23335, 48.4661, 0.660411, 0.4, 0.00333678, -0.000594428, 0.906797, 0.931375, 0.959186, 0.945226
2.23435, 48.5259, 0.661225, 0.4, 0.00330615, -0.000569135, 0.907546, 0.93181, 0.959474, 0.945587
2.23535, 48.5852, 0.662027, 0.4, 0.00327543, -0.000544106, 0.908281, 0.932238, 0.959756, 0.945942
2.23635, 48.6438, 0.662818, 0.4, 0.00324462, -0.000519347, 0.909004, 0.932658, 0.960034, 0.94629
2.23735, 48.702, 0.663598, 0.4, 0.00321372, -0.00049486, 0.909714, 0.93307, 0.960307, 0.946633
2.23835, 48.7595, 0.664367, 0.4, 0.00318274, -0.000470646, 0.910411, 0.933475, 0.960574, 0.946969
2.23935, 48.8165, 0.665124, 0.4, 0.00315166, -0.00044671, 0.911097, 0.933873, 0.960838, 0.9473
2.24035, 48.873, 0.66587, 0.4, 0.0031205, -0.000423052, 0.911771, 0.934265, 0.961096, 0.947624
2.24135, 48.9289, 0.666604, 0.4, 0.00308925, -0.000399674, 0.912433, 0.934649, 0.96135, 0.947943
2.24235, 48.9842, 0.667327, 0.4, 0.00305792, -0.000376578, 0.913083, 0.935027, 0.9616, 0.948256
2.24335, 49.039, 0.668038, 0.4, 0.0030265, -0.000353764, 0.913722, 0.935398, 0.961845, 0.948564
2.24435, 49.0932, 0.668738, 0.4, 0.00299501, -0.000331232, 0.914351, 0.935763, 0.962086, 0.948867
2.24535, 49.1468, 0.669427, 0.4, 0.00296344, -0.000308985, 0.914968, 0.936121, 0.962323, 0.949165
2.24635, 49.1998, 0.670104, 0.4, 0.00293178, -0.000287022, 0.915575, 0.936473, 0.962556, 0.949457
2.24735, 49.2523, 0.67077, 0.4, 0.00290005, -0.000265343, 0.916172, 0.93682, 0.962785, 0.949744
2.24835, 49.3042, 0.671423, 0.4, 0.00286825, -0.000243947, 0.916758, 0.93716, 0.96301, 0.950027
2.24935, 49.3556, 0.672066, 0.4, 0.00283637, -0.000222833, 0.917335, 0.937495, 0.963231, 0.950305
2.25035, 49.4064, 0.672697, 0.4, 0.00280442, -0.000202003, 0.917902, 0.937824, 0.963449, 0.950578
2.25135, 49.4566, 0.673316, 0.4, 0.00277239, -0.000181454, 0.918459, 0.938148, 0.963662, 0.950846
2.25235, 49.5062, 0.673924, 0.4, 0.0027403, -0.000161186, 0.919007, 0.938466, 0.963873, 0.95111
2.25335, 49.5552, 0.67452, 0.4, 0.00270813, -0.000141196, 0.919546, 0.938779, 0.96408, 0.95137
2.25435, 49.6037, 0.675105, 0.4, 0.0026759, -0.000121484, 0.920076, 0.939087, 0.964283, 0.951625
2.25535, 49.6515, 0.675678, 0.4, 0.00264361, -0.000102049, 0.920597, 0.939389, 0.964483, 0.951877
2.25635, 49.6988, 0.67624, 0.4, 0.00261125, -8.28881e-05, 0.921109, 0.939687, 0.96468, 0.952124
2.25735, 49.7455, 0.67679, 0.4, 0.00257882, -6.39998e-05, 0.921613, 0.93998, 0.964873, 0.952367
2.25835, 49.7917, 0.677328, 0.4, 0.00254634, -4.53819e-05, 0.922109, 0.940268, 0.965064, 0.952606
2.25935, 49.8372, 0.677855, 0.4, 0.00251379, -2.70332e-05, 0.922597, 0.940552, 0.965252, 0.952841
2.26035, 49.8822, 0.67837, 0.4, 0.00248118, -8.95005e-06, 0.923077, 0.940831, 0.965436, 0.953073
2.26135, 49.9265, 0.678874, 0.4, 0.00244852, 8.86937e-06, 0.923549, 0.941106, 0.965618, 0.953301
2.26235, 49.9703, 0.679366, 0.4, 0.00241579, 2.64272e-05, 0.924013, 0.941376, 0.965797, 0.953525
2.26335, 50.0135, 0.679846, 0.4, 0.00238302, 4.37257e-05, 0.92447, 0.941642, 0.965973, 0.953746
2.26435, 50.0561, 0.680315, 0.4, 0.00235019, 6.07686e-05, 0.92492, 0.941904, 0.966146, 0.953964
2.26535, 50.0981, 0.680772, 0.4, 0.0023173, 7.75574e-05, 0.925362, 0.942162, 0.966316, 0.954178
2.26635, 50.1395, 0.681218, 0.4, 0.00228437, 9.40957e-05, 0.925798, 0.942416, 0.966484, 0.954389
2.26735, 50.1803, 0.681653, 0.4, 0.00225139, 0.000110386, 0.926227, 0.942667, 0.96665, 0.954597
2.26835, 50.2206, 0.682075, 0.4, 0.00221835, 0.000126431, 0.926649, 0.942913, 0.966813, 0.954801
2.26935, 50.2602, 0.682486, 0.4, 0.00218527, 0.000142235, 0.927064, 0.943156, 0.966974, 0.955003
2.27035, 50.2992, 0.682886, 0.4, 0.00215215, 0.000157799, 0.927473, 0.943395, 0.967132, 0.955202
2.27135, 50.3377, 0.683274, 0.4, 0.00211898, 0.000173128, 0.927876, 0.943631, 0.967288, 0.955397
2.27235, 50.3755, 0.683651, 0.4, 0.00208576, 0.000188223, 0.928273, 0.943863, 0.967442, 0.95559
2.27335, 50.4128, 0.684016, 0.4, 0.00205251, 0.00020309, 0.928663, 0.944092, 0.967593, 0.95578
2.27435, 50.4494, 0.684369, 0.4, 0.00201921, 0.000217729, 0.929048, 0.944317, 0.967743, 0.955968
2.27535, 50.4855, 0.684712, 0.4, 0.00198588, 0.000232146, 0.929427, 0.94454, 0.96789, 0.956152
2.27635, 50.5209, 0.685042, 0.4, 0.0019525, 0.000246343, 0.929801, 0.944759, 0.968036, 0.956335
2.27735, 50.5557, 0.685362, 0.4, 0.00191909, 0.000260323, 0.930169, 0.944975, 0.968179, 0.956514
2.27835, 50.59, 0.68567, 0.4, 0.00188565, 0.000274089, 0.930531, 0.945189, 0.96832, 0.956692
2.27935, 50.6236, 0.685966, 0.4, 0.00185217, 0.000287646, 0.930889, 0.945399, 0.96846, 0.956866
2.28035, 50.6567, 0.686251, 0.4, 0.00181866, 0.000300995, 0.931241, 0.945606, 0.968598, 0.957039
2.28135, 50.6891, 0.686524, 0.4, 0.00178512, 0.000314142, 0.931588, 0.945811, 0.968733, 0.957209
2.28235, 50.7209, 0.686787, 0.4, 0.00175155, 0.000327087, 0.93193, 0.946013, 0.968868, 0.957377
2.28335, 50.7522, 0.687038, 0.4, 0.00171795, 0.000339836, 0.932267, 0.946213, 0.969, 0.957543
2.28435, 50.7828, 0.687277, 0.4, 0.00168433, 0.000352391, 0.9326, 0.94641, 0.969131, 0.957707
2.28535, 50.8128, 0.687505, 0.4, 0.00165067, 0.000364756, 0.932928, 0.946604, 0.96926, 0.957869
2.28635, 50.8422, 0.687722, 0.4, 0.001617, 0.000376935, 0.933251, 0.946796, 0.969388, 0.958029
2.28735, 50.871, 0.687928, 0.4, 0.0015833, 0.000388928, 0.93357, 0.946986, 0.969514, 0.958186
2.28835, 50.8992, 0.688122, 0.4, 0.00154958, 0.000400742, 0.933885, 0.947173, 0.969638, 0.958342
2.28935, 50.9268, 0.688305, 0.4, 0.00151583, 0.000412379, 0.934196, 0.947358, 0.969761, 0.958496
2.29035, 50.9538, 0.688477, 0.4, 0.00148207, 0.000423842, 0.934502, 0.947541, 0.969883, 0.958649
2.29135, 50.9802, 0.688637, 0.4, 0.00144829, 0.000435133, 0.934804, 0.947722, 0.970003, 0.958799
2.29235, 51.0059, 0.688787, 0.4, 0.0014145, 0.000446258, 0.935103, 0.9479, 0.970122, 0.958948
2.29335, 51.0311, 0.688925, 0.4, 0.00138069, 0.000457217, 0.935398, 0.948077, 0.97024, 0.959095
2.29435, 51.0556, 0.689052, 0.4, 0.00134686, 0.000468016, 0.935689, 0.948251, 0.970356, 0.95924
2.29535, 51.0796, 0.689168, 0.4, 0.00131303, 0.000478656, 0.935976, 0.948424, 0.970471, 0.959384
2.29635, 51.1029, 0.689272, 0.4, 0.00127918, 0.000489141, 0.936259, 0.948595, 0.970585, 0.959527
2.29735, 51.1256, 0.689366, 0.4, 0.00124532, 0.000499474, 0.93654, 0.948764, 0.970698, 0.959668
2.29835, 51.1477, 0.689449, 0.4, 0.00121145, 0.000509657, 0.936816, 0.948931, 0.97081, 0.959807
2.29935, 51.1692, 0.68952, 0.4, 0.00117758, 0.000519695, 0.93709, 0.949097, 0.97092, 0.959945
2.30035, 51.1901, 0.689581, 0.4, 0.0011437, 0.000529589, 0.93736, 0.949261, 0.97103, 0.960082
2.30135, 51.2104, 0.68963, 0.4, 0.00110981, 0.000539344, 0.937627, 0.949423, 0.971138, 0.960217
2.30235, 51.2301, 0.689669, 0.4, 0.00107592, 0.000548961, 0.937891, 0.949583, 0.971245, 0.960351
2.30335, 51.2491, 0.689696, 0.4, 0.00104203, 0.000558444, 0.938152, 0.949742, 0.971352, 0.960484
2.30435, 51.2676, 0.689713, 0.4, 0.00100814, 0.000567795, 0.93841, 0.9499, 0.971457, 0.960616
2.30535, 51.2854, 0.689718, 0.4, 0.000974244, 0.000577017, 0.938665, 0.950056, 0.971562, 0.960746
2.30635, 51.3027, 0.689713, 0.4, 0.000940354, 0.000586114, 0.938917, 0.950211, 0.971666, 0.960875
2.30735, 51.3193, 0.689697, 0.4, 0.000906466, 0.000595086, 0.939167, 0.950364, 0.971768, 0.961004
2.30835, 51.3353, 0.689669, 0.4, 0.000872582, 0.000603938, 0.939413, 0.950516, 0.97187, 0.96113
2.30935, 51.3507, 0.689632, 0.4, 0.000838704, 0.000612672, 0.939658, 0.950667, 0.971972, 0.961257
2.31035, 51.3655, 0.689583, 0.4, 0.000804832, 0.000621291, 0.939899, 0.950816, 0.972072, 0.961382
2.31135, 51.3797, 0.689524, 0.4, 0.000770969, 0.000629796, 0.940139, 0.950965, 0.972172, 0.961506
2.31235, 51.3932, 0.689453, 0.4, 0.000737114, 0.00063819, 0.940375, 0.951111, 0.97227, 0.961629
2.31335, 51.4062, 0.689372, 0.4, 0.00070327, 0.000646477, 0.94061, 0.951257, 0.972369, 0.961751
2.31435, 51.4186, 0.689281, 0.4, 0.000669437, 0.000654658, 0.940842, 0.951402, 0.972466, 0.961872
2.31535, 51.4303, 0.689178, 0.4, 0.000635618, 0.000662736, 0.941072, 0.951546, 0.972563, 0.961992
2.31635, 51.4414, 0.689065, 0.4, 0.000601812, 0.000670713, 0.941299, 0.951689, 0.972659, 0.962112
2.31735, 51.452, 0.688941, 0.4, 0.000568022, 0.000678591, 0.941525, 0.95183, 0.972754, 0.962231
2.31835, 51.4619, 0.688807, 0.4, 0.000534249, 0.000686373, 0.941749, 0.951971, 0.972849, 0.962349
2.31935, 51.4712, 0.688662, 0.4, 0.000500493, 0.00069406, 0.94197, 0.952111, 0.972944, 0.962466
2.32035, 51.4799, 0.688507, 0.4, 0.000466757, 0.000701656, 0.94219, 0.95225, 0.973037, 0.962582
2.32135, 51.488, 0.688341, 0.4, 0.000433041, 0.000709162, 0.942407, 0.952388, 0.973131, 0.962698
2.32235, 51.4955, 0.688164, 0.4, 0.000399347, 0.00071658, 0.942623, 0.952525, 0.973223, 0.962813
2.32335, 51.5024, 0.687977, 0.4, 0.000365675, 0.000723912, 0.942837, 0.952661, 0.973316, 0.962928
2.32435, 51.5087, 0.68778, 0.4, 0.000332028, 0.000731161, 0.943049, 0.952797, 0.973407, 0.963041
2.32535, 51.5143, 0.687572, 0.4, 0.000298405, 0.000738328, 0.94326, 0.952931, 0.973498, 0.963154
2.32635, 51.5194, 0.687353, 0.4, 0.000264809, 0.000745415, 0.943469, 0.953065, 0.973589, 0.963267
2.32735, 51.5239, 0.687125, 0.4, 0.000231241, 0.000752424, 0.943676, 0.953199, 0.97368, 0.963379
2.32835, 51.5277, 0.686886, 0.4, 0.000197702, 0.000759357, 0.943881, 0.953331, 0.97377, 0.963491
2.32935, 51.531, 0.686636, 0.4, 0.000164193, 0.000766215, 0.944085, 0.953463, 0.973859, 0.963602
2.33035, 51.5336, 0.686377, 0.4, 0.000130715, 0.000773002, 0.944288, 0.953594, 0.973948, 0.963712
2.33135, 51.5357, 0.686106, 0.4, 9.72696e-05, 0.000779717, 0.944489, 0.953725, 0.974037, 0.963822
2.33235, 51.5371, 0.685826, 0.4, 6.3858e-05, 0.000786363, 0.944689, 0.953855, 0.974126, 0.963932
2.33335, 51.538, 0.685536, 0.4, 3.04812e-05, 0.000792941, 0.944887, 0.953985, 0.974214, 0.964041
2.33435, 51.5382, 0.685235, 0.4, -2.85947e-06, 0.000799453, 0.945085, 0.954114, 0.974302, 0.964149
2.33535, 51.5379, 0.684925, 0.4, -3.61629e-05, 0.000805902, 0.94528, 0.954242, 0.974389, 0.964257
2.33635, 51.5369, 0.684604, 0.4, -6.94278e-05, 0.000812287, 0.945475, 0.95437, 0.974476, 0.964365
2.33735, 51.5354, 0.684272, 0.4, -0.000102653, 0.000818611, 0.945668, 0.954498, 0.974563, 0.964473
2.33835, 51.5332, 0.683931, 0.4, -0.000135838, 0.000824875, 0.94586, 0.954625, 0.97465, 0.96458
2.33935, 51.5305, 0.68358, 0.4, -0.00016898, 0.000831081, 0.946051, 0.954751, 0.974736, 0.964687
2.34035, 51.5272, 0.683219, 0.4, -0.000202079, 0.000837229, 0.946241, 0.954877, 0.974823, 0.964793
2.34135, 51.5232, 0.682847, 0.4, -0.000235134, 0.000843323, 0.94643, 0.955003, 0.974908, 0.964899
2.34235, 51.5187, 0.682466, 0.4, -0.000268144, 0.000849361, 0.946618, 0.955129, 0.974994, 0.965005
2.34335, 51.5136, 0.682075, 0.4, -0.000301107, 0.000855346, 0.946805, 0.955254, 0.97508, 0.965111
2.34435, 51.5078, 0.681674, 0.4, -0.000334022, 0.00086128, 0.946991, 0.955378, 0.975165, 0.965216
2.34535, 51.5015, 0.681263, 0.4, -0.000366888, 0.000867163, 0.947175, 0.955503, 0.97525, 0.965321
2.34635, 51.4946, 0.680842, 0.4, -0.000399704, 0.000872996, 0.947359, 0.955627, 0.975335, 0.965426
2.34735, 51.4871, 0.680412, 0.4, -0.000432468, 0.000878781, 0.947542, 0.955751, 0.97542, 0.96553
2.34835, 51.4791, 0.679971, 0.4, -0.000465181, 0.000884518, 0.947725, 0.955874, 0.975505, 0.965635
2.34935, 51.4704, 0.679521, 0.4, -0.000497839, 0.000890209, 0.947906, 0.955997, 0.975589, 0.965739
2.35035, 51.4611, 0.679061, 0.4, -0.000530443, 0.000895855, 0.948087, 0.95612, 0.975674, 0.965843
2.35135, 51.4513, 0.678591, 0.4, -0.000562991, 0.000901457, 0.948267, 0.956243, 0.975758, 0.965947
2.35235, 51.4409, 0.678112, 0.4, -0.000595482, 0.000907016, 0.948446, 0.956365, 0.975842, 0.96605
2.35335, 51.4299, 0.677623, 0.4, -0.000627916, 0.000912533, 0.948624, 0.956488, 0.975926, 0.966154
2.35435, 51.4183, 0.677124, 0.4, -0.000660289, 0.000918008, 0.948801, 0.95661, 0.97601, 0.966257
2.35535, 51.4061, 0.676616, 0.4, -0.000692603, 0.000923442, 0.948978, 0.956732, 0.976094, 0.96636
2.35634, 51.3933, 0.676098, 0.4, -0.000724855, 0.000928838, 0.949155, 0.956853, 0.976178, 0.966463
2.35734, 51.38, 0.67557, 0.4, -0.000757045, 0.000934194, 0.94933, 0.956975, 0.976262, 0.966566
2.35834, 51.3661, 0.675034, 0.4, -0.00078917, 0.000939513, 0.949506, 0.957096, 0.976345, 0.966669
2.35934, 51.3516, 0.674487, 0.4, -0.000821232, 0.000944794, 0.94968, 0.957218, 0.976429, 0.966772
2.36034, 51.3365, 0.673931, 0.4, -0.000853227, 0.000950039, 0.949854, 0.957339, 0.976512, 0.966875
2.36134, 51.3209, 0.673366, 0.4, -0.000885155, 0.000955248, 0.950027, 0.95746, 0.976596, 0.966977
2.36234, 51.3047, 0.672791, 0.4, -0.000917015, 0.000960423, 0.9502, 0.957581, 0.976679, 0.96708
2.36334, 51.2879, 0.672207, 0.4, -0.000948806, 0.000965563, 0.950373, 0.957701, 0.976763, 0.967182
2.36434, 51.2705, 0.671614, 0.4, -0.000980527, 0.000970669, 0.950545, 0.957822, 0.976846, 0.967285
2.36534, 51.2526, 0.671012, 0.4, -0.00101218, 0.000975743, 0.950716, 0.957943, 0.97693, 0.967387
2.36634, 51.2341, 0.6704, 0.4, -0.00104375, 0.000980784, 0.950887, 0.958063, 0.977013, 0.967489
2.36734, 51.215, 0.669779, 0.4, -0.00107526, 0.000985793, 0.951057, 0.958184, 0.977096, 0.967592
2.36834, 51.1954, 0.669148, 0.4, -0.00110669, 0.000990771, 0.951228, 0.958304, 0.97718, 0.967694
2.36934, 51.1751, 0.668509, 0.4, -0.00113804, 0.000995718, 0.951397, 0.958425, 0.977263, 0.967796
2.37034, 51.1544, 0.66786, 0.4, -0.00116932, 0.00100063, 0.951567, 0.958545, 0.977346, 0.967898
2.37134, 51.133, 0.667202, 0.4, -0.00120051, 0.00100552, 0.951736, 0.958665, 0.97743, 0.968001
2.37234, 51.1112, 0.666535, 0.4, -0.00123163, 0.00101038, 0.951904, 0.958786, 0.977513, 0.968103
2.37334, 51.0887, 0.66586, 0.4, -0.00126267, 0.00101521, 0.952073, 0.958906, 0.977596, 0.968205
2.37434, 51.0657, 0.665175, 0.4, -0.00129363, 0.00102001, 0.95224, 0.959026, 0.97768, 0.968307
2.37534, 51.0421, 0.664481, 0.4, -0.00132451, 0.00102478, 0.952408, 0.959147, 0.977763, 0.96841
2.37634, 51.018, 0.663778, 0.4, -0.0013553, 0.00102953, 0.952576, 0.959267, 0.977847, 0.968512
2.37734, 50.9934, 0.663066, 0.4, -0.00138601, 0.00103424, 0.952743, 0.959387, 0.97793, 0.968614
2.37834, 50.9681, 0.662346, 0.4, -0.00141664, 0.00103893, 0.952909, 0.959507, 0.978013, 0.968716
2.37934, 50.9424, 0.661616, 0.4, -0.00144718, 0.0010436, 0.953076, 0.959628, 0.978097, 0.968819
2.38034, 50.916, 0.660878, 0.4, -0.00147763, 0.00104823, 0.953242, 0.959748, 0.97818, 0.968921
2.38134, 50.8892, 0.660131, 0.4, -0.00150799, 0.00105285, 0.953408, 0.959869, 0.978264, 0.969023
2.38234, 50.8617, 0.659375, 0.4, -0.00153827, 0.00105743, 0.953574, 0.959989, 0.978348, 0.969126
2.38334, 50.8338, 0.65861, 0.4, -0.00156845, 0.00106199, 0.95374, 0.960109, 0.978431, 0.969228
2.38434, 50.8053, 0.657837, 0.4, -0.00159854, 0.00106653, 0.953905, 0.96023, 0.978515, 0.969331
2.38534, 50.7762, 0.657055, 0.4, -0.00162854, 0.00107104, 0.954071, 0.96035, 0.978599, 0.969433
2.38634, 50.7466, 0.656264, 0.4, -0.00165845, 0.00107552, 0.954236, 0.960471, 0.978683, 0.969536
2.38734, 50.7165, 0.655465, 0.4, -0.00168826, 0.00107998, 0.954401, 0.960592, 0.978766, 0.969639
2.38834, 50.6859, 0.654658, 0.4, -0.00171798, 0.00108442, 0.954565, 0.960712, 0.97885, 0.969741
2.38934, 50.6547, 0.653842, 0.4, -0.0017476, 0.00108883, 0.95473, 0.960833, 0.978934, 0.969844
2.39034, 50.623, 0.653017, 0.4, -0.00177713, 0.00109322, 0.954894, 0.960954, 0.979018, 0.969947
2.39134, 50.5907, 0.652184, 0.4, -0.00180655, 0.00109758, 0.955059, 0.961074, 0.979102, 0.97005
2.39234, 50.5579, 0.651343, 0.4, -0.00183588, 0.00110192, 0.955223, 0.961195, 0.979186, 0.970153
2.39334, 50.5246, 0.650493, 0.4, -0.00186511, 0.00110624, 0.955387, 0.961316, 0.979271, 0.970256
2.39434, 50.4908, 0.649635, 0.4, -0.00189423, 0.00111053, 0.955551, 0.961437, 0.979355, 0.970359
2.39534, 50.4564, 0.648768, 0.4, -0.00192326, 0.0011148, 0.955715, 0.961558, 0.979439, 0.970462
2.39634, 50.4215, 0.647893, 0.4, -0.00195218, 0.00111904, 0.955878, 0.961679, 0.979523, 0.970565
2.39734, 50.3861, 0.64701, 0.4, -0.00198099, 0.00112326, 0.956042, 0.961801, 0.979608, 0.970668
2.39834, 50.3502, 0.646119, 0.4, -0.0020097, 0.00112746, 0.956205, 0.961922, 0.979692, 0.970771
2.39934, 50.3138, 0.64522, 0.4, -0.00203831, 0.00113164, 0.956369, 0.962043, 0.979777, 0.970875
2.40034, 50.2768, 0.644312, 0.4, -0.00206681, 0.00113579, 0.956532, 0.962164, 0.979861, 0.970978
2.40134, 50.2394, 0.643396, 0.4, -0.0020952, 0.00113992, 0.956695, 0.962286, 0.979946, 0.971081
2.40234, 50.2014, 0.642473, 0.4, -0.00212348, 0.00114402, 0.956858, 0.962407, 0.98003, 0.971185
2.40334, 50.1629, 0.641541, 0.4, -0.00215165, 0.0011481, 0.957021, 0.962529, 0.980115, 0.971289
2.40434, 50.124, 0.640602, 0.4, -0.00217971, 0.00115216, 0.957184, 0.962651, 0.9802, 0.971392
2.40534, 50.0845, 0.639654, 0.4, -0.00220766, 0.00115619, 0.957347, 0.962772, 0.980285, 0.971496
2.40634, 50.0445, 0.638699, 0.4, -0.0022355, 0.0011602, 0.95751, 0.962894, 0.98037, 0.9716
2.40734, 50.004, 0.637736, 0.4, -0.00226323, 0.00116419, 0.957673, 0.963016, 0.980455, 0.971704
2.40834, 49.963, 0.636764, 0.4, -0.00229084, 0.00116816, 0.957836, 0.963138, 0.98054, 0.971807
2.40934, 49.9215, 0.635786, 0.4, -0.00231833, 0.0011721, 0.957998, 0.96326, 0.980624, 0.971911
2.41034, 49.8795, 0.634799, 0.4, -0.00234571, 0.00117601, 0.958161, 0.963382, 0.98071, 0.972015
2.41134, 49.8371, 0.633805, 0.4, -0.00237297, 0.00117991, 0.958324, 0.963504, 0.980795, 0.972119
2.41234, 49.7941, 0.632803, 0.4, -0.00240011, 0.00118378, 0.958486, 0.963626, 0.98088, 0.972223
2.41334, 49.7507, 0.631793, 0.4, -0.00242714, 0.00118762, 0.958649, 0.963749, 0.980965, 0.972328
2.41434, 49.7067, 0.630776, 0.4, -0.00245404, 0.00119144, 0.958811, 0.963871, 0.98105, 0.972432
2.41534, 49.6623, 0.629751, 0.4, -0.00248083, 0.00119524, 0.958973, 0.963993, 0.981135, 0.972536
2.41634, 49.6174, 0.628719, 0.4, -0.00250749, 0.00119901, 0.959136, 0.964116, 0.98122, 0.97264
2.41734, 49.572, 0.627679, 0.4, -0.00253403, 0.00120276, 0.959298, 0.964238, 0.981306, 0.972744
2.41834, 49.5262, 0.626632, 0.4, -0.00256045, 0.00120648, 0.95946, 0.96436, 0.981391, 0.972849
2.41934, 49.4799, 0.625577, 0.4, -0.00258675, 0.00121018, 0.959623, 0.964483, 0.981477, 0.972953
2.42034, 49.4331, 0.624515, 0.4, -0.00261292, 0.00121386, 0.959785, 0.964605, 0.981562, 0.973058
2.42134, 49.3858, 0.623446, 0.4, -0.00263896, 0.00121751, 0.959947, 0.964728, 0.981647, 0.973162
2.42234, 49.3381, 0.62237, 0.4, -0.00266488, 0.00122113, 0.960109, 0.964851, 0.981733, 0.973266
2.42334, 49.2899, 0.621286, 0.4, -0.00269066, 0.00122473, 0.960271, 0.964973, 0.981818, 0.973371
2.42434, 49.2412, 0.620195, 0.4, -0.00271633, 0.00122831, 0.960433, 0.965096, 0.981904, 0.973475
2.42534, 49.1921, 0.619097, 0.4, -0.00274186, 0.00123186, 0.960595, 0.965219, 0.981989, 0.97358
2.42634, 49.1425, 0.617992, 0.4, -0.00276726, 0.00123538, 0.960757, 0.965342, 0.982074, 0.973684
2.42734, 49.0924, 0.61688, 0.4, -0.00279253, 0.00123888, 0.960918, 0.965464, 0.98216, 0.973789
2.42834, 49.042, 0.615761, 0.4, -0.00281767, 0.00124235, 0.96108, 0.965587, 0.982245, 0.973894
2.42934, 48.991, 0.614634, 0.4, -0.00284268, 0.00124579, 0.961242, 0.96571, 0.982331, 0.973998
2.43034, 48.9396, 0.613501, 0.4, -0.00286755, 0.00124921, 0.961404, 0.965833, 0.982416, 0.974103
2.43134, 48.8878, 0.612361, 0.4, -0.00289229, 0.0012526, 0.961565, 0.965955, 0.982502, 0.974207
2.43234, 48.8355, 0.611215, 0.4, -0.0029169, 0.00125597, 0.961727, 0.966078, 0.982587, 0.974312
2.43334, 48.7828, 0.610061, 0.4, -0.00294137, 0.00125931, 0.961888, 0.966201, 0.982673, 0.974416
2.43434, 48.7296, 0.608901, 0.4, -0.0029657, 0.00126262, 0.96205, 0.966324, 0.982758, 0.974521
2.43534, 48.676, 0.607734, 0.4, -0.0029899, 0.0012659, 0.962211, 0.966447, 0.982844, 0.974625
2.43634, 48.622, 0.60656, 0.4, -0.00301396, 0.00126916, 0.962373, 0.96657, 0.982929, 0.97473
2.43734, 48.5675, 0.60538, 0.4, -0.00303788, 0.00127239, 0.962534, 0.966692, 0.983014, 0.974834
2.43834, 48.5126, 0.604193, 0.4, -0.00306166, 0.00127559, 0.962695, 0.966815, 0.9831, 0.974939
2.43934, 48.4573, 0.603, 0.4, -0.0030853, 0.00127876, 0.962856, 0.966938, 0.983185, 0.975043
2.44034, 48.4015, 0.6018, 0.4, -0.0031088, 0.00128191, 0.963017, 0.96706, 0.98327, 0.975148
2.44134, 48.3454, 0.600593, 0.4, -0.00313216, 0.00128502, 0.963178, 0.967183, 0.983355, 0.975252
2.44234, 48.2888, 0.59938, 0.4, -0.00315538, 0.00128811, 0.963339, 0.967306, 0.983441, 0.975356
2.44334, 48.2318, 0.598162, 0.4, -0.00317845, 0.00129117, 0.9635, 0.967428, 0.983526, 0.97546
2.44434, 48.1743, 0.596936, 0.4, -0.00320138, 0.0012942, 0.963661, 0.967551, 0.983611, 0.975565
2.44534, 48.1165, 0.595704, 0.4, -0.00322416, 0.0012972, 0.963821, 0.967673, 0.983696, 0.975669
2.44634, 48.0583, 0.594467, 0.4, -0.0032468, 0.00130017, 0.963982, 0.967796, 0.983781, 0.975773
2.44734, 47.9996, 0.593223, 0.4, -0.0032693, 0.00130311, 0.964142, 0.967918, 0.983866, 0.975877
2.44834, 47.9406, 0.591973, 0.4, -0.00329164, 0.00130602, 0.964302, 0.96804, 0.98395, 0.975981
2.44934, 47.8811, 0.590717, 0.4, -0.00331384, 0.0013089, 0.964463, 0.968163, 0.984035, 0.976085
2.45034, 47.8213, 0.589455, 0.4, -0.00333589, 0.00131175, 0.964623, 0.968285, 0.98412, 0.976188
2.45134, 47.761, 0.588187, 0.4, -0.00335779, 0.00131456, 0.964783, 0.968407, 0.984204, 0.976292
2.45234, 47.7004, 0.586913, 0.4, -0.00337955, 0.00131735, 0.964942, 0.968529, 0.984289, 0.976396
2.45334, 47.6394, 0.585633, 0.4, -0.00340115, 0.00132011, 0.965102, 0.968651, 0.984373, 0.976499
2.45434, 47.5779, 0.584347, 0.4, -0.0034226, 0.00132283, 0.965262, 0.968772, 0.984458, 0.976603
2.45534, 47.5161, 0.583056, 0.4, -0.0034439, 0.00132552, 0.965421, 0.968894, 0.984542, 0.976706
2.45634, 47.454, 0.581759, 0.4, -0.00346505, 0.00132818, 0.96558, 0.969016, 0.984626, 0.976809
2.45734, 47.3914, 0.580456, 0.4, -0.00348604, 0.00133081, 0.96574, 0.969137, 0.98471, 0.976912
2.45834, 47.3285, 0.579148, 0.4, -0.00350688, 0.00133341, 0.965899, 0.969258, 0.984794, 0.977015
2.45934, 47.2652, 0.577834, 0.4, -0.00352757, 0.00133597, 0.966058, 0.96938, 0.984878, 0.977118
2.46034, 47.2015, 0.576514, 0.4, -0.0035481, 0.0013385, 0.966216, 0.969501, 0.984962, 0.977221
2.46134, 47.1374, 0.575189, 0.4, -0.00356848, 0.001341, 0.966375, 0.969622, 0.985045, 0.977323
2.46234, 47.073, 0.573859, 0.4, -0.0035887, 0.00134347, 0.966533, 0.969742, 0.985129, 0.977426
2.46334, 47.0082, 0.572524, 0.4, -0.00360876, 0.0013459, 0.966691, 0.969863, 0.985212, 0.977528
2.46434, 46.9431, 0.571183, 0.4, -0.00362867, 0.00134829, 0.966849, 0.969984, 0.985295, 0.97763
2.46534, 46.8776, 0.569837, 0.4, -0.00364842, 0.00135066, 0.967007, 0.970104, 0.985378, 0.977732
2.46634, 46.8117, 0.568485, 0.4, -0.00366801, 0.00135299, 0.967165, 0.970224, 0.985461, 0.977834
2.46734, 46.7455, 0.567128, 0.4, -0.00368744, 0.00135528, 0.967322, 0.970344, 0.985544, 0.977936
2.46834, 46.679, 0.565767, 0.4, -0.00370671, 0.00135754, 0.96748, 0.970464, 0.985627, 0.978037
2.46934, 46.6121, 0.5644, 0.4, -0.00372583, 0.00135976, 0.967637, 0.970584, 0.985709, 0.978139
2.47034, 46.5449, 0.563029, 0.4, -0.00374478, 0.00136195, 0.967794, 0.970703, 0.985792, 0.97824
2.47134, 46.4773, 0.561652, 0.4, -0.00376357, 0.00136411, 0.96795, 0.970822, 0.985874, 0.978341
2.47234, 46.4094, 0.56027, 0.4, -0.00378219, 0.00136623, 0.968107, 0.970942, 0.985956, 0.978442
2.47334, 46.3411, 0.558884, 0.4, -0.00380066, 0.00136831, 0.968263, 0.97106, 0.986038, 0.978543
2.47434, 46.2725, 0.557493, 0.4, -0.00381896, 0.00137036, 0.968419, 0.971179, 0.986119, 0.978643
2.47534, 46.2036, 0.556097, 0.4, -0.0038371, 0.00137237, 0.968574, 0.971298, 0.986201, 0.978743
2.47634, 46.1344, 0.554697, 0.4, -0.00385507, 0.00137434, 0.96873, 0.971416, 0.986282, 0.978843
2.47734, 46.0649, 0.553292, 0.4, -0.00387288, 0.00137628, 0.968885, 0.971534, 0.986363, 0.978943
2.47834, 45.995, 0.551882, 0.4, -0.00389052, 0.00137818, 0.96904, 0.971652, 0.986444, 0.979043
2.47934, 45.9248, 0.550468, 0.4, -0.003908, 0.00138005, 0.969195, 0.971769, 0.986525, 0.979142
2.48034, 45.8543, 0.54905, 0.4, -0.00392531, 0.00138187, 0.969349, 0.971887, 0.986606, 0.979241
2.48134, 45.7835, 0.547627, 0.4, -0.00394246, 0.00138366, 0.969503, 0.972004, 0.986686, 0.97934
2.48234, 45.7124, 0.5462, 0.4, -0.00395944, 0.00138541, 0.969657, 0.972121, 0.986766, 0.979439
2.48334, 45.6409, 0.544768, 0.4, -0.00397624, 0.00138713, 0.969811, 0.972237, 0.986846, 0.979538
2.48434, 45.5692, 0.543332, 0.4, -0.00399289, 0.0013888, 0.969964, 0.972354, 0.986926, 0.979636
2.48534, 45.4972, 0.541893, 0.4, -0.00400936, 0.00139044, 0.970117, 0.97247, 0.987005, 0.979734
2.48634, 45.4249, 0.540449, 0.4, -0.00402566, 0.00139204, 0.97027, 0.972585, 0.987085, 0.979832
2.48734, 45.3523, 0.539001, 0.4, -0.0040418, 0.0013936, 0.970422, 0.972701, 0.987164, 0.979929
2.48834, 45.2794, 0.537549, 0.4, -0.00405776, 0.00139512, 0.970574, 0.972816, 0.987242, 0.980026
2.48934, 45.2062, 0.536093, 0.4, -0.00407355, 0.0013966, 0.970726, 0.972931, 0.987321, 0.980123
2.49034, 45.1327, 0.534633, 0.4, -0.00408918, 0.00139804, 0.970877, 0.973046, 0.987399, 0.98022
2.49134, 45.059, 0.53317, 0.4, -0.00410463, 0.00139944, 0.971028, 0.97316, 0.987477, 0.980316
2.49234, 44.985, 0.531702, 0.4, -0.00411991, 0.00140081, 0.971179, 0.973274, 0.987555, 0.980412
2.49334, 44.9107, 0.530231, 0.4, -0.00413501, 0.00140213, 0.97133, 0.973388, 0.987633, 0.980508
2.49433, 44.8361, 0.528757, 0.4, -0.00414995, 0.00140341, 0.97148, 0.973501, 0.98771, 0.980604
2.49533, 44.7613, 0.527278, 0.4, -0.00416471, 0.00140466, 0.971629, 0.973614, 0.987787, 0.980699
2.49633, 44.6862, 0.525797, 0.4, -0.00417929, 0.00140586, 0.971779, 0.973727, 0.987864, 0.980794
2.49733, 44.6108, 0.524312, 0.4, -0.00419371, 0.00140702, 0.971928, 0.97384, 0.987941, 0.980889
2.49833, 44.5352, 0.522823, 0.4, -0.00420794, 0.00140814, 0.972076, 0.973952, 0.988017, 0.980983
2.49933, 44.4593, 0.521331, 0.4, -0.00422201, 0.00140922, 0.972224, 0.974064, 0.988093, 0.981077
2.50033, 44.3832, 0.519836, 0.4, -0.0042359, 0.00141026, 0.972372, 0.974175, 0.988169, 0.981171
2.50133, 44.3068, 0.518337, 0.4, -0.00424961, 0.00141126, 0.97252, 0.974286, 0.988244, 0.981264
2.50233, 44.2302, 0.516836, 0.4, -0.00426315, 0.00141221, 0.972667, 0.974397, 0.988319, 0.981357
