Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEEST.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.50333, 44.1534, 0.515331, 0.4, -0.00427651, 0.00141313, 0.972814, 0.974507, 0.988394, 0.98145
2.50433, 44.0763, 0.513824, 0.4, -0.00428969, 0.001414, 0.97296, 0.974617, 0.988469, 0.981542
2.50533, 43.9989, 0.512313, 0.4, -0.0043027, 0.00141483, 0.973106, 0.974727, 0.988543, 0.981634
2.50633, 43.9214, 0.5108, 0.4, -0.00431553, 0.00141562, 0.973251, 0.974836, 0.988617, 0.981726
2.50733, 43.8436, 0.509283, 0.4, -0.00432818, 0.00141636, 0.973396, 0.974945, 0.988691, 0.981817
2.50833, 43.7655, 0.507764, 0.4, -0.00434066, 0.00141707, 0.973541, 0.975053, 0.988764, 0.981908
2.50933, 43.6873, 0.506242, 0.4, -0.00435295, 0.00141773, 0.973685, 0.975161, 0.988837, 0.981999
2.51033, 43.6088, 0.504718, 0.4, -0.00436507, 0.00141835, 0.973829, 0.975269, 0.98891, 0.982089
2.51133, 43.5301, 0.503191, 0.4, -0.00437701, 0.00141892, 0.973972, 0.975376, 0.988983, 0.982179
2.51233, 43.4513, 0.501661, 0.4, -0.00438877, 0.00141945, 0.974115, 0.975483, 0.989055, 0.982269
2.51333, 43.3722, 0.500129, 0.4, -0.00440035, 0.00141994, 0.974257, 0.97559, 0.989127, 0.982358
2.51433, 43.2928, 0.498594, 0.4, -0.00441175, 0.00142039, 0.974399, 0.975696, 0.989198, 0.982447
2.51533, 43.2133, 0.497057, 0.4, -0.00442297, 0.00142079, 0.97454, 0.975801, 0.989269, 0.982535
2.51633, 43.1336, 0.495518, 0.4, -0.00443402, 0.00142115, 0.974681, 0.975907, 0.98934, 0.982623
2.51733, 43.0537, 0.493977, 0.4, -0.00444488, 0.00142146, 0.974822, 0.976011, 0.98941, 0.982711
2.51833, 42.9736, 0.492433, 0.4, -0.00445555, 0.00142173, 0.974962, 0.976116, 0.989481, 0.982798
2.51933, 42.8933, 0.490887, 0.4, -0.00446605, 0.00142196, 0.975101, 0.97622, 0.98955, 0.982885
2.52033, 42.8128, 0.48934, 0.4, -0.00447637, 0.00142214, 0.97524, 0.976323, 0.98962, 0.982971
2.52133, 42.7322, 0.48779, 0.4, -0.00448651, 0.00142228, 0.975379, 0.976426, 0.989689, 0.983058
2.52233, 42.6513, 0.486238, 0.4, -0.00449646, 0.00142238, 0.975517, 0.976529, 0.989758, 0.983143
2.52333, 42.5703, 0.484685, 0.4, -0.00450623, 0.00142243, 0.975654, 0.976631, 0.989826, 0.983229
2.52433, 42.4891, 0.48313, 0.4, -0.00451583, 0.00142243, 0.975791, 0.976732, 0.989894, 0.983313
2.52533, 42.4077, 0.481573, 0.4, -0.00452523, 0.00142239, 0.975928, 0.976834, 0.989962, 0.983398
2.52633, 42.3262, 0.480014, 0.4, -0.00453446, 0.00142231, 0.976064, 0.976934, 0.990029, 0.983482
2.52733, 42.2445, 0.478454, 0.4, -0.0045435, 0.00142218, 0.976199, 0.977035, 0.990096, 0.983565
2.52833, 42.1626, 0.476892, 0.4, -0.00455236, 0.00142201, 0.976334, 0.977135, 0.990163, 0.983648
2.52933, 42.0806, 0.475329, 0.4, -0.00456104, 0.00142179, 0.976468, 0.977234, 0.990229, 0.983731
2.53033, 41.9984, 0.473765, 0.4, -0.00456953, 0.00142153, 0.976602, 0.977333, 0.990295, 0.983813
2.53133, 41.9161, 0.472199, 0.4, -0.00457785, 0.00142122, 0.976735, 0.977431, 0.99036, 0.983895
2.53233, 41.8336, 0.470632, 0.4, -0.00458597, 0.00142086, 0.976868, 0.977529, 0.990425, 0.983977
2.53333, 41.751, 0.469063, 0.4, -0.00459392, 0.00142046, 0.977, 0.977626, 0.99049, 0.984057
2.53433, 41.6682, 0.467494, 0.4, -0.00460168, 0.00142002, 0.977132, 0.977723, 0.990554, 0.984138
2.53533, 41.5853, 0.465924, 0.4, -0.00460926, 0.00141952, 0.977263, 0.97782, 0.990618, 0.984218
2.53633, 41.5023, 0.464352, 0.4, -0.00461665, 0.00141899, 0.977393, 0.977915, 0.990682, 0.984298
2.53733, 41.4191, 0.46278, 0.4, -0.00462386, 0.0014184, 0.977523, 0.978011, 0.990745, 0.984377
2.53833, 41.3358, 0.461206, 0.4, -0.00463088, 0.00141778, 0.977652, 0.978106, 0.990808, 0.984455
2.53933, 41.2524, 0.459632, 0.4, -0.00463772, 0.0014171, 0.977781, 0.9782, 0.99087, 0.984534
2.54033, 41.1689, 0.458058, 0.4, -0.00464438, 0.00141638, 0.977909, 0.978294, 0.990932, 0.984611
2.54133, 41.0852, 0.456482, 0.4, -0.00465085, 0.00141562, 0.978037, 0.978387, 0.990994, 0.984689
2.54233, 41.0014, 0.454906, 0.4, -0.00465714, 0.0014148, 0.978164, 0.97848, 0.991055, 0.984765
2.54333, 40.9175, 0.45333, 0.4, -0.00466324, 0.00141395, 0.97829, 0.978572, 0.991116, 0.984842
2.54433, 40.8335, 0.451752, 0.4, -0.00466916, 0.00141304, 0.978416, 0.978664, 0.991176, 0.984918
2.54533, 40.7494, 0.450175, 0.4, -0.0046749, 0.00141209, 0.978541, 0.978755, 0.991236, 0.984993
2.54633, 40.6652, 0.448597, 0.4, -0.00468045, 0.00141109, 0.978665, 0.978846, 0.991295, 0.985068
2.54733, 40.581, 0.447019, 0.4, -0.00468581, 0.00141005, 0.978789, 0.978936, 0.991355, 0.985142
2.54833, 40.4966, 0.445441, 0.4, -0.00469099, 0.00140896, 0.978912, 0.979025, 0.991413, 0.985216
2.54933, 40.4121, 0.443862, 0.4, -0.00469599, 0.00140782, 0.979035, 0.979115, 0.991472, 0.98529
2.55033, 40.3275, 0.442283, 0.4, -0.0047008, 0.00140664, 0.979157, 0.979203, 0.991529, 0.985363
2.55133, 40.2428, 0.440705, 0.4, -0.00470543, 0.00140541, 0.979278, 0.979291, 0.991587, 0.985435
2.55233, 40.1581, 0.439126, 0.4, -0.00470987, 0.00140414, 0.979399, 0.979378, 0.991644, 0.985507
2.55333, 40.0733, 0.437548, 0.4, -0.00471413, 0.00140281, 0.979519, 0.979465, 0.991701, 0.985579
2.55433, 39.9884, 0.43597, 0.4, -0.0047182, 0.00140145, 0.979639, 0.979551, 0.991757, 0.98565
2.55533, 39.9034, 0.434392, 0.4, -0.00472209, 0.00140003, 0.979757, 0.979637, 0.991813, 0.98572
2.55633, 39.8184, 0.432814, 0.4, -0.00472579, 0.00139857, 0.979876, 0.979722, 0.991868, 0.98579
2.55733, 39.7333, 0.431237, 0.4, -0.00472931, 0.00139706, 0.979993, 0.979807, 0.991923, 0.98586
2.55833, 39.6481, 0.42966, 0.4, -0.00473265, 0.00139551, 0.98011, 0.979891, 0.991977, 0.985929
2.55933, 39.5629, 0.428084, 0.4, -0.0047358, 0.0013939, 0.980226, 0.979975, 0.992032, 0.985997
2.56033, 39.4776, 0.426508, 0.4, -0.00473876, 0.00139226, 0.980342, 0.980058, 0.992085, 0.986066
2.56133, 39.3923, 0.424933, 0.4, -0.00474154, 0.00139056, 0.980457, 0.98014, 0.992138, 0.986133
2.56233, 39.307, 0.423359, 0.4, -0.00474414, 0.00138882, 0.980571, 0.980222, 0.992191, 0.9862
2.56333, 39.2215, 0.421785, 0.4, -0.00474656, 0.00138703, 0.980685, 0.980303, 0.992244, 0.986267
2.56433, 39.1361, 0.420212, 0.4, -0.00474879, 0.0013852, 0.980798, 0.980384, 0.992296, 0.986333
2.56533, 39.0506, 0.41864, 0.4, -0.00475083, 0.00138332, 0.98091, 0.980464, 0.992347, 0.986398
2.56633, 38.965, 0.417069, 0.4, -0.0047527, 0.00138139, 0.981022, 0.980543, 0.992398, 0.986463
2.56733, 38.8795, 0.4155, 0.4, -0.00475438, 0.00137941, 0.981132, 0.980622, 0.992449, 0.986527
2.56833, 38.7939, 0.413931, 0.4, -0.00475587, 0.00137739, 0.981243, 0.9807, 0.992499, 0.986591
2.56933, 38.7083, 0.412363, 0.4, -0.00475718, 0.00137532, 0.981352, 0.980778, 0.992549, 0.986655
2.57033, 38.6226, 0.410797, 0.4, -0.00475831, 0.00137321, 0.981461, 0.980855, 0.992598, 0.986718
2.57133, 38.537, 0.409232, 0.4, -0.00475926, 0.00137105, 0.981569, 0.980932, 0.992647, 0.98678
2.57233, 38.4513, 0.407668, 0.4, -0.00476002, 0.00136884, 0.981677, 0.981008, 0.992695, 0.986842
2.57333, 38.3656, 0.406106, 0.4, -0.0047606, 0.00136659, 0.981783, 0.981083, 0.992743, 0.986903
2.57433, 38.2799, 0.404545, 0.4, -0.004761, 0.00136429, 0.98189, 0.981158, 0.992791, 0.986964
2.57533, 38.1942, 0.402986, 0.4, -0.00476122, 0.00136194, 0.981995, 0.981233, 0.992838, 0.987024
2.57633, 38.1085, 0.401428, 0.4, -0.00476125, 0.00135955, 0.9821, 0.981306, 0.992885, 0.987084
2.57733, 38.0228, 0.399872, 0.4, -0.0047611, 0.00135711, 0.982204, 0.981379, 0.992931, 0.987143
2.57833, 37.9371, 0.398318, 0.4, -0.00476078, 0.00135463, 0.982307, 0.981452, 0.992977, 0.987202
2.57933, 37.8514, 0.396766, 0.4, -0.00476026, 0.00135209, 0.98241, 0.981524, 0.993022, 0.987261
2.58033, 37.7657, 0.395216, 0.4, -0.00475957, 0.00134952, 0.982512, 0.981595, 0.993067, 0.987318
2.58133, 37.6801, 0.393667, 0.4, -0.0047587, 0.00134689, 0.982613, 0.981666, 0.993111, 0.987375
2.58233, 37.5944, 0.392121, 0.4, -0.00475765, 0.00134422, 0.982714, 0.981736, 0.993156, 0.987432
2.58333, 37.5088, 0.390576, 0.4, -0.00475641, 0.00134151, 0.982813, 0.981805, 0.993199, 0.987488
2.58433, 37.4232, 0.389034, 0.4, -0.004755, 0.00133875, 0.982912, 0.981874, 0.993242, 0.987544
2.58533, 37.3376, 0.387494, 0.4, -0.0047534, 0.00133594, 0.983011, 0.981943, 0.993285, 0.987599
2.58633, 37.2521, 0.385956, 0.4, -0.00475163, 0.00133309, 0.983109, 0.982011, 0.993327, 0.987654
2.58733, 37.1665, 0.384421, 0.4, -0.00474968, 0.00133019, 0.983206, 0.982078, 0.993369, 0.987708
2.58833, 37.0811, 0.382888, 0.4, -0.00474754, 0.00132724, 0.983302, 0.982144, 0.993411, 0.987761
2.58933, 36.9956, 0.381357, 0.4, -0.00474523, 0.00132425, 0.983398, 0.98221, 0.993452, 0.987814
2.59033, 36.9102, 0.379829, 0.4, -0.00474274, 0.00132122, 0.983492, 0.982276, 0.993492, 0.987867
2.59133, 36.8249, 0.378303, 0.4, -0.00474007, 0.00131814, 0.983587, 0.982341, 0.993532, 0.987919
2.59233, 36.7396, 0.376781, 0.4, -0.00473723, 0.00131501, 0.98368, 0.982405, 0.993572, 0.98797
2.59333, 36.6543, 0.37526, 0.4, -0.0047342, 0.00131184, 0.983773, 0.982468, 0.993611, 0.988021
2.59433, 36.5692, 0.373743, 0.4, -0.004731, 0.00130862, 0.983865, 0.982532, 0.99365, 0.988072
2.59533, 36.484, 0.372228, 0.4, -0.00472762, 0.00130536, 0.983956, 0.982594, 0.993688, 0.988122
2.59633, 36.399, 0.370717, 0.4, -0.00472407, 0.00130206, 0.984047, 0.982656, 0.993726, 0.988171
2.59733, 36.314, 0.369208, 0.4, -0.00472034, 0.00129871, 0.984137, 0.982717, 0.993764, 0.98822
2.59833, 36.229, 0.367702, 0.4, -0.00471643, 0.00129531, 0.984226, 0.982778, 0.993801, 0.988268
2.59933, 36.1442, 0.3662, 0.4, -0.00471235, 0.00129187, 0.984315, 0.982838, 0.993838, 0.988316
2.60033, 36.0594, 0.3647, 0.4, -0.00470809, 0.00128838, 0.984402, 0.982898, 0.993874, 0.988364
2.60133, 35.9747, 0.363204, 0.4, -0.00470366, 0.00128485, 0.98449, 0.982957, 0.99391, 0.988411
2.60233, 35.89, 0.361711, 0.4, -0.00469905, 0.00128128, 0.984576, 0.983015, 0.993945, 0.988457
2.60333, 35.8055, 0.360221, 0.4, -0.00469427, 0.00127766, 0.984661, 0.983073, 0.99398, 0.988503
2.60433, 35.721, 0.358735, 0.4, -0.00468932, 0.001274, 0.984746, 0.98313, 0.994014, 0.988548
2.60533, 35.6367, 0.357252, 0.4, -0.00468419, 0.0012703, 0.984831, 0.983187, 0.994048, 0.988593
2.60633, 35.5524, 0.355773, 0.4, -0.00467889, 0.00126655, 0.984914, 0.983243, 0.994082, 0.988637
2.60733, 35.4682, 0.354297, 0.4, -0.00467342, 0.00126275, 0.984997, 0.983298, 0.994115, 0.988681
2.60833, 35.3842, 0.352825, 0.4, -0.00466777, 0.00125892, 0.985079, 0.983353, 0.994148, 0.988724
2.60933, 35.3002, 0.351356, 0.4, -0.00466195, 0.00125504, 0.985161, 0.983407, 0.994181, 0.988767
2.61033, 35.2163, 0.349891, 0.4, -0.00465597, 0.00125111, 0.985241, 0.983461, 0.994213, 0.98881
2.61133, 35.1326, 0.34843, 0.4, -0.00464981, 0.00124715, 0.985321, 0.983514, 0.994244, 0.988851
2.61233, 35.0489, 0.346973, 0.4, -0.00464348, 0.00124314, 0.985401, 0.983567, 0.994275, 0.988893
2.61333, 34.9654, 0.34552, 0.4, -0.00463698, 0.00123909, 0.985479, 0.983619, 0.994306, 0.988934
2.61433, 34.882, 0.344071, 0.4, -0.00463032, 0.00123499, 0.985557, 0.98367, 0.994336, 0.988974
2.61533, 34.7987, 0.342626, 0.4, -0.00462348, 0.00123085, 0.985634, 0.983721, 0.994366, 0.989014
2.61633, 34.7156, 0.341184, 0.4, -0.00461648, 0.00122667, 0.985711, 0.983772, 0.994396, 0.989053
2.61733, 34.6325, 0.339747, 0.4, -0.00460931, 0.00122245, 0.985787, 0.983821, 0.994425, 0.989092
2.61833, 34.5496, 0.338315, 0.4, -0.00460197, 0.00121819, 0.985862, 0.983871, 0.994454, 0.98913
2.61933, 34.4669, 0.336886, 0.4, -0.00459446, 0.00121388, 0.985936, 0.983919, 0.994482, 0.989168
2.62033, 34.3842, 0.335462, 0.4, -0.00458679, 0.00120953, 0.98601, 0.983967, 0.99451, 0.989206
2.62133, 34.3017, 0.334042, 0.4, -0.00457895, 0.00120514, 0.986083, 0.984015, 0.994538, 0.989243
2.62233, 34.2194, 0.332627, 0.4, -0.00457095, 0.00120071, 0.986155, 0.984062, 0.994565, 0.989279
2.62333, 34.1372, 0.331216, 0.4, -0.00456278, 0.00119624, 0.986227, 0.984109, 0.994591, 0.989315
2.62433, 34.0551, 0.329809, 0.4, -0.00455445, 0.00119173, 0.986298, 0.984154, 0.994618, 0.989351
2.62533, 33.9732, 0.328408, 0.4, -0.00454595, 0.00118717, 0.986368, 0.9842, 0.994644, 0.989386
2.62633, 33.8915, 0.327011, 0.4, -0.00453729, 0.00118258, 0.986438, 0.984245, 0.994669, 0.98942
2.62733, 33.8099, 0.325618, 0.4, -0.00452847, 0.00117794, 0.986507, 0.984289, 0.994694, 0.989454
2.62833, 33.7284, 0.32423, 0.4, -0.00451949, 0.00117326, 0.986575, 0.984333, 0.994719, 0.989488
2.62933, 33.6472, 0.322848, 0.4, -0.00451035, 0.00116855, 0.986643, 0.984376, 0.994744, 0.989521
2.63033, 33.5661, 0.321469, 0.4, -0.00450104, 0.00116379, 0.986709, 0.984419, 0.994768, 0.989554
2.63133, 33.4851, 0.320096, 0.4, -0.00449157, 0.00115899, 0.986776, 0.984461, 0.994791, 0.989586
2.63232, 33.4044, 0.318728, 0.4, -0.00448195, 0.00115416, 0.986841, 0.984502, 0.994815, 0.989618
2.63332, 33.3238, 0.317365, 0.4, -0.00447216, 0.00114928, 0.986906, 0.984543, 0.994838, 0.989649
2.63432, 33.2434, 0.316007, 0.4, -0.00446222, 0.00114437, 0.98697, 0.984584, 0.99486, 0.98968
2.63532, 33.1631, 0.314654, 0.4, -0.00445212, 0.00113941, 0.987034, 0.984624, 0.994882, 0.989711
2.63632, 33.0831, 0.313306, 0.4, -0.00444186, 0.00113442, 0.987097, 0.984664, 0.994904, 0.989741
2.63732, 33.0032, 0.311963, 0.4, -0.00443145, 0.00112939, 0.987159, 0.984703, 0.994926, 0.989771
2.63832, 32.9236, 0.310626, 0.4, -0.00442088, 0.00112432, 0.987221, 0.984741, 0.994947, 0.9898
2.63932, 32.8441, 0.309294, 0.4, -0.00441015, 0.00111921, 0.987282, 0.984779, 0.994968, 0.989828
2.64032, 32.7648, 0.307968, 0.4, -0.00439927, 0.00111407, 0.987342, 0.984817, 0.994988, 0.989857
2.64132, 32.6857, 0.306647, 0.4, -0.00438823, 0.00110888, 0.987401, 0.984854, 0.995008, 0.989885
2.64232, 32.6068, 0.305331, 0.4, -0.00437705, 0.00110366, 0.98746, 0.98489, 0.995028, 0.989912
2.64332, 32.5281, 0.304021, 0.4, -0.0043657, 0.0010984, 0.987519, 0.984926, 0.995047, 0.989939
2.64432, 32.4496, 0.302716, 0.4, -0.00435421, 0.0010931, 0.987576, 0.984962, 0.995066, 0.989966
2.64532, 32.3714, 0.301417, 0.4, -0.00434257, 0.00108777, 0.987634, 0.984997, 0.995085, 0.989992
2.64632, 32.2933, 0.300124, 0.4, -0.00433077, 0.0010824, 0.98769, 0.985031, 0.995103, 0.990018
2.64732, 32.2155, 0.298837, 0.4, -0.00431882, 0.00107699, 0.987746, 0.985065, 0.995121, 0.990043
2.64832, 32.1378, 0.297555, 0.4, -0.00430673, 0.00107155, 0.987801, 0.985099, 0.995139, 0.990068
2.64932, 32.0604, 0.296279, 0.4, -0.00429448, 0.00106607, 0.987855, 0.985132, 0.995156, 0.990093
2.65032, 31.9832, 0.295009, 0.4, -0.00428209, 0.00106055, 0.987909, 0.985165, 0.995173, 0.990117
2.65132, 31.9063, 0.293745, 0.4, -0.00426955, 0.001055, 0.987963, 0.985197, 0.99519, 0.990141
2.65232, 31.8295, 0.292486, 0.4, -0.00425686, 0.00104942, 0.988015, 0.985229, 0.995206, 0.990164
2.65332, 31.753, 0.291234, 0.4, -0.00424403, 0.0010438, 0.988068, 0.98526, 0.995222, 0.990187
2.65432, 31.6767, 0.289988, 0.4, -0.00423105, 0.00103814, 0.988119, 0.985291, 0.995238, 0.99021
2.65532, 31.6007, 0.288748, 0.4, -0.00421793, 0.00103245, 0.98817, 0.985321, 0.995253, 0.990232
2.65632, 31.5249, 0.287514, 0.4, -0.00420466, 0.00102672, 0.98822, 0.985351, 0.995269, 0.990254
2.65732, 31.4493, 0.286286, 0.4, -0.00419125, 0.00102096, 0.98827, 0.98538, 0.995283, 0.990275
2.65832, 31.374, 0.285064, 0.4, -0.0041777, 0.00101517, 0.988319, 0.985409, 0.995298, 0.990296
2.65932, 31.2989, 0.283849, 0.4, -0.004164, 0.00100934, 0.988367, 0.985438, 0.995312, 0.990317
2.66032, 31.2241, 0.28264, 0.4, -0.00415017, 0.00100348, 0.988415, 0.985466, 0.995326, 0.990337
2.66132, 31.1495, 0.281437, 0.4, -0.00413619, 0.000997585, 0.988463, 0.985493, 0.99534, 0.990357
2.66232, 31.0752, 0.280241, 0.4, -0.00412208, 0.000991658, 0.98851, 0.985521, 0.995353, 0.990377
2.66332, 31.0011, 0.279051, 0.4, -0.00410783, 0.000985697, 0.988556, 0.985547, 0.995366, 0.990396
2.66432, 30.9273, 0.277868, 0.4, -0.00409343, 0.000979705, 0.988601, 0.985574, 0.995379, 0.990415
2.66532, 30.8538, 0.276691, 0.4, -0.00407891, 0.00097368, 0.988646, 0.9856, 0.995391, 0.990433
2.66632, 30.7805, 0.275521, 0.4, -0.00406424, 0.000967623, 0.988691, 0.985625, 0.995403, 0.990452
2.66732, 30.7074, 0.274357, 0.4, -0.00404944, 0.000961535, 0.988735, 0.98565, 0.995415, 0.990469
2.66832, 30.6347, 0.2732, 0.4, -0.0040345, 0.000955415, 0.988778, 0.985675, 0.995427, 0.990487
2.66932, 30.5622, 0.27205, 0.4, -0.00401944, 0.000949263, 0.988821, 0.985699, 0.995438, 0.990504
2.67032, 30.49, 0.270906, 0.4, -0.00400423, 0.000943081, 0.988863, 0.985723, 0.995449, 0.990521
2.67132, 30.4181, 0.269769, 0.4, -0.0039889, 0.000936868, 0.988905, 0.985747, 0.99546, 0.990537
2.67232, 30.3464, 0.268639, 0.4, -0.00397343, 0.000930625, 0.988946, 0.98577, 0.995471, 0.990554
2.67332, 30.275, 0.267516, 0.4, -0.00395783, 0.000924352, 0.988986, 0.985793, 0.995481, 0.99057
2.67432, 30.2039, 0.2664, 0.4, -0.0039421, 0.000918049, 0.989026, 0.985815, 0.995491, 0.990585
2.67532, 30.1331, 0.26529, 0.4, -0.00392625, 0.000911716, 0.989066, 0.985837, 0.995501, 0.9906
2.67632, 30.0626, 0.264188, 0.4, -0.00391026, 0.000905354, 0.989105, 0.985859, 0.995511, 0.990615
2.67732, 29.9923, 0.263092, 0.4, -0.00389415, 0.000898963, 0.989144, 0.98588, 0.99552, 0.99063
2.67832, 29.9224, 0.262003, 0.4, -0.00387791, 0.000892543, 0.989182, 0.985901, 0.995529, 0.990644
2.67932, 29.8527, 0.260922, 0.4, -0.00386154, 0.000886095, 0.989219, 0.985921, 0.995538, 0.990658
2.68032, 29.7834, 0.259847, 0.4, -0.00384505, 0.000879619, 0.989256, 0.985941, 0.995547, 0.990672
2.68132, 29.7143, 0.25878, 0.4, -0.00382843, 0.000873115, 0.989293, 0.985961, 0.995555, 0.990685
2.68232, 29.6455, 0.25772, 0.4, -0.00381169, 0.000866583, 0.989329, 0.98598, 0.995563, 0.990698
2.68332, 29.5771, 0.256667, 0.4, -0.00379483, 0.000860023, 0.989364, 0.985999, 0.995571, 0.990711
2.68432, 29.5089, 0.255621, 0.4, -0.00377785, 0.000853437, 0.989399, 0.986018, 0.995579, 0.990724
2.68532, 29.4411, 0.254583, 0.4, -0.00376074, 0.000846824, 0.989433, 0.986036, 0.995586, 0.990736
2.68632, 29.3735, 0.253552, 0.4, -0.00374352, 0.000840185, 0.989468, 0.986054, 0.995594, 0.990748
2.68732, 29.3063, 0.252528, 0.4, -0.00372618, 0.000833519, 0.989501, 0.986072, 0.995601, 0.99076
2.68832, 29.2394, 0.251511, 0.4, -0.00370871, 0.000826828, 0.989534, 0.98609, 0.995608, 0.990771
2.68932, 29.1728, 0.250502, 0.4, -0.00369113, 0.00082011, 0.989567, 0.986107, 0.995614, 0.990783
2.69032, 29.1065, 0.249501, 0.4, -0.00367344, 0.000813368, 0.989599, 0.986123, 0.995621, 0.990794
2.69132, 29.0405, 0.248506, 0.4, -0.00365563, 0.000806601, 0.98963, 0.98614, 0.995627, 0.990804
2.69232, 28.9749, 0.24752, 0.4, -0.0036377, 0.000799808, 0.989662, 0.986156, 0.995633, 0.990815
2.69332, 28.9096, 0.24654, 0.4, -0.00361966, 0.000792992, 0.989693, 0.986172, 0.995639, 0.990825
2.69432, 28.8446, 0.245569, 0.4, -0.0036015, 0.000786151, 0.989723, 0.986187, 0.995645, 0.990835
2.69532, 28.7799, 0.244604, 0.4, -0.00358324, 0.000779287, 0.989753, 0.986202, 0.99565, 0.990845
2.69632, 28.7156, 0.243648, 0.4, -0.00356486, 0.000772399, 0.989782, 0.986217, 0.995656, 0.990854
2.69732, 28.6516, 0.242699, 0.4, -0.00354637, 0.000765488, 0.989811, 0.986232, 0.995661, 0.990863
2.69832, 28.5879, 0.241758, 0.4, -0.00352777, 0.000758554, 0.98984, 0.986246, 0.995666, 0.990872
2.69932, 28.5246, 0.240824, 0.4, -0.00350907, 0.000751597, 0.989868, 0.98626, 0.995671, 0.990881
2.70032, 28.4616, 0.239898, 0.4, -0.00349025, 0.000744618, 0.989895, 0.986274, 0.995675, 0.99089
2.70132, 28.3989, 0.23898, 0.4, -0.00347133, 0.000737618, 0.989923, 0.986287, 0.99568, 0.990898
2.70232, 28.3366, 0.23807, 0.4, -0.00345231, 0.000730595, 0.98995, 0.9863, 0.995684, 0.990906
2.70332, 28.2747, 0.237167, 0.4, -0.00343317, 0.000723551, 0.989976, 0.986313, 0.995688, 0.990914
2.70432, 28.213, 0.236272, 0.4, -0.00341394, 0.000716486, 0.990002, 0.986326, 0.995692, 0.990922
2.70532, 28.1517, 0.235385, 0.4, -0.0033946, 0.000709401, 0.990028, 0.986338, 0.995696, 0.990929
2.70632, 28.0908, 0.234506, 0.4, -0.00337516, 0.000702294, 0.990053, 0.98635, 0.9957, 0.990937
2.70732, 28.0302, 0.233635, 0.4, -0.00335562, 0.000695168, 0.990078, 0.986362, 0.995704, 0.990944
2.70832, 27.97, 0.232771, 0.4, -0.00333597, 0.000688022, 0.990103, 0.986374, 0.995707, 0.990951
2.70932, 27.9101, 0.231916, 0.4, -0.00331623, 0.000680856, 0.990127, 0.986385, 0.99571, 0.990958
2.71032, 27.8506, 0.231068, 0.4, -0.00329639, 0.000673672, 0.99015, 0.986396, 0.995713, 0.990964
2.71132, 27.7915, 0.230229, 0.4, -0.00327645, 0.000666468, 0.990174, 0.986407, 0.995717, 0.990971
2.71232, 27.7327, 0.229397, 0.4, -0.00325642, 0.000659246, 0.990197, 0.986418, 0.995719, 0.990977
2.71332, 27.6742, 0.228574, 0.4, -0.00323628, 0.000652006, 0.990219, 0.986428, 0.995722, 0.990983
2.71432, 27.6162, 0.227758, 0.4, -0.00321606, 0.000644748, 0.990242, 0.986438, 0.995725, 0.990989
2.71532, 27.5585, 0.226951, 0.4, -0.00319574, 0.000637472, 0.990264, 0.986448, 0.995727, 0.990994
2.71632, 27.5011, 0.226152, 0.4, -0.00317533, 0.000630179, 0.990285, 0.986458, 0.99573, 0.991
2.71732, 27.4442, 0.22536, 0.4, -0.00315482, 0.000622869, 0.990306, 0.986468, 0.995732, 0.991005
2.71832, 27.3876, 0.224577, 0.4, -0.00313423, 0.000615543, 0.990327, 0.986477, 0.995734, 0.991011
2.71932, 27.3313, 0.223802, 0.4, -0.00311354, 0.0006082, 0.990348, 0.986486, 0.995736, 0.991016
2.72032, 27.2755, 0.223036, 0.4, -0.00309277, 0.000600841, 0.990368, 0.986495, 0.995738, 0.991021
2.72132, 27.22, 0.222277, 0.4, -0.0030719, 0.000593467, 0.990388, 0.986504, 0.99574, 0.991025
2.72232, 27.1649, 0.221527, 0.4, -0.00305095, 0.000586077, 0.990407, 0.986512, 0.995742, 0.99103
2.72332, 27.1101, 0.220784, 0.4, -0.00302992, 0.000578673, 0.990427, 0.986521, 0.995744, 0.991034
2.72432, 27.0558, 0.22005, 0.4, -0.0030088, 0.000571253, 0.990446, 0.986529, 0.995745, 0.991039
2.72532, 27.0018, 0.219325, 0.4, -0.00298759, 0.000563819, 0.990464, 0.986537, 0.995747, 0.991043
2.72632, 26.9482, 0.218607, 0.4, -0.0029663, 0.000556372, 0.990483, 0.986545, 0.995748, 0.991047
2.72732, 26.895, 0.217898, 0.4, -0.00294493, 0.00054891, 0.990501, 0.986552, 0.99575, 0.991051
2.72832, 26.8422, 0.217197, 0.4, -0.00292348, 0.000541436, 0.990518, 0.98656, 0.995751, 0.991055
2.72932, 26.7898, 0.216504, 0.4, -0.00290195, 0.000533948, 0.990536, 0.986567, 0.995752, 0.991059
2.73032, 26.7378, 0.21582, 0.4, -0.00288033, 0.000526448, 0.990553, 0.986574, 0.995753, 0.991062
2.73132, 26.6861, 0.215144, 0.4, -0.00285864, 0.000518935, 0.99057, 0.986581, 0.995754, 0.991066
2.73232, 26.6348, 0.214476, 0.4, -0.00283687, 0.00051141, 0.990586, 0.986588, 0.995755, 0.991069
2.73332, 26.584, 0.213817, 0.4, -0.00281503, 0.000503873, 0.990603, 0.986595, 0.995756, 0.991073
2.73432, 26.5335, 0.213166, 0.4, -0.00279311, 0.000496325, 0.990619, 0.986601, 0.995757, 0.991076
2.73532, 26.4834, 0.212524, 0.4, -0.00277111, 0.000488766, 0.990635, 0.986608, 0.995758, 0.991079
2.73632, 26.4337, 0.21189, 0.4, -0.00274905, 0.000481196, 0.99065, 0.986614, 0.995759, 0.991082
2.73732, 26.3845, 0.211264, 0.4, -0.00272691, 0.000473616, 0.990665, 0.98662, 0.995759, 0.991085
2.73832, 26.3356, 0.210647, 0.4, -0.00270469, 0.000466026, 0.99068, 0.986626, 0.99576, 0.991088
2.73932, 26.2871, 0.210038, 0.4, -0.00268241, 0.000458426, 0.990695, 0.986632, 0.99576, 0.991091
2.74032, 26.239, 0.209438, 0.4, -0.00266006, 0.000450817, 0.990709, 0.986638, 0.995761, 0.991093
2.74132, 26.1913, 0.208846, 0.4, -0.00263764, 0.000443199, 0.990724, 0.986643, 0.995761, 0.991096
2.74232, 26.144, 0.208263, 0.4, -0.00261515, 0.000435572, 0.990738, 0.986649, 0.995762, 0.991098
2.74332, 26.0972, 0.207687, 0.4, -0.00259259, 0.000427937, 0.990752, 0.986654, 0.995762, 0.991101
2.74432, 26.0507, 0.207121, 0.4, -0.00256997, 0.000420293, 0.990765, 0.986659, 0.995763, 0.991103
2.74532, 26.0047, 0.206563, 0.4, -0.00254729, 0.000412642, 0.990778, 0.986664, 0.995763, 0.991105
2.74632, 25.959, 0.206014, 0.4, -0.00252454, 0.000404984, 0.990792, 0.986669, 0.995763, 0.991108
2.74732, 25.9138, 0.205473, 0.4, -0.00250173, 0.000397318, 0.990804, 0.986674, 0.995764, 0.99111
2.74832, 25.8689, 0.20494, 0.4, -0.00247885, 0.000389645, 0.990817, 0.986679, 0.995764, 0.991112
2.74932, 25.8245, 0.204416, 0.4, -0.00245592, 0.000381967, 0.99083, 0.986684, 0.995764, 0.991114
2.75032, 25.7805, 0.203901, 0.4, -0.00243292, 0.000374282, 0.990842, 0.986688, 0.995764, 0.991116
2.75132, 25.7369, 0.203394, 0.4, -0.00240987, 0.000366592, 0.990854, 0.986693, 0.995764, 0.991118
2.75232, 25.6938, 0.202895, 0.4, -0.00238676, 0.000358895, 0.990866, 0.986697, 0.995765, 0.99112
2.75332, 25.651, 0.202406, 0.4, -0.0023636, 0.000351194, 0.990877, 0.986702, 0.995765, 0.991122
2.75432, 25.6087, 0.201924, 0.4, -0.00234037, 0.000343489, 0.990889, 0.986706, 0.995765, 0.991124
2.75532, 25.5668, 0.201452, 0.4, -0.0023171, 0.000335779, 0.9909, 0.98671, 0.995765, 0.991125
2.75632, 25.5253, 0.200988, 0.4, -0.00229377, 0.000328065, 0.990911, 0.986714, 0.995765, 0.991127
2.75732, 25.4842, 0.200532, 0.4, -0.00227038, 0.000320346, 0.990922, 0.986718, 0.995765, 0.991129
2.75832, 25.4435, 0.200085, 0.4, -0.00224695, 0.000312625, 0.990933, 0.986722, 0.995765, 0.991131
2.75932, 25.4033, 0.199647, 0.4, -0.00222346, 0.000304901, 0.990944, 0.986726, 0.995766, 0.991132
2.76032, 25.3635, 0.199217, 0.4, -0.00219993, 0.000297174, 0.990954, 0.98673, 0.995766, 0.991134
2.76132, 25.3241, 0.198796, 0.4, -0.00217634, 0.000289444, 0.990964, 0.986734, 0.995766, 0.991136
2.76232, 25.2851, 0.198383, 0.4, -0.00215271, 0.000281712, 0.990974, 0.986738, 0.995766, 0.991137
2.76332, 25.2466, 0.197979, 0.4, -0.00212904, 0.000273979, 0.990984, 0.986741, 0.995766, 0.991139
2.76432, 25.2085, 0.197584, 0.4, -0.00210531, 0.000266244, 0.990994, 0.986745, 0.995766, 0.99114
2.76532, 25.1708, 0.197197, 0.4, -0.00208154, 0.000258508, 0.991004, 0.986748, 0.995766, 0.991142
2.76632, 25.1336, 0.196818, 0.4, -0.00205773, 0.000250771, 0.991013, 0.986752, 0.995767, 0.991144
2.76732, 25.0967, 0.196449, 0.4, -0.00203388, 0.000243034, 0.991022, 0.986755, 0.995767, 0.991145
2.76832, 25.0603, 0.196088, 0.4, -0.00200998, 0.000235297, 0.991032, 0.986759, 0.995767, 0.991147
2.76932, 25.0244, 0.195735, 0.4, -0.00198605, 0.000227561, 0.991041, 0.986762, 0.995767, 0.991148
2.77031, 24.9888, 0.195391, 0.4, -0.00196207, 0.000219824, 0.99105, 0.986765, 0.995767, 0.99115
2.77131, 24.9537, 0.195056, 0.4, -0.00193806, 0.000212089, 0.991058, 0.986769, 0.995768, 0.991151
2.77231, 24.9191, 0.194729, 0.4, -0.001914, 0.000204355, 0.991067, 0.986772, 0.995768, 0.991153
2.77331, 24.8848, 0.194411, 0.4, -0.00188992, 0.000196622, 0.991076, 0.986775, 0.995768, 0.991154
2.77431, 24.851, 0.194101, 0.4, -0.00186579, 0.000188891, 0.991084, 0.986778, 0.995769, 0.991156
2.77531, 24.8177, 0.1938, 0.4, -0.00184163, 0.000181162, 0.991092, 0.986782, 0.995769, 0.991157
2.77631, 24.7847, 0.193508, 0.4, -0.00181744, 0.000173436, 0.9911, 0.986785, 0.995769, 0.991159
2.77731, 24.7522, 0.193224, 0.4, -0.00179322, 0.000165713, 0.991109, 0.986788, 0.99577, 0.99116
2.77831, 24.7202, 0.192948, 0.4, -0.00176896, 0.000157993, 0.991117, 0.986791, 0.99577, 0.991162
2.77931, 24.6886, 0.192682, 0.4, -0.00174467, 0.000150276, 0.991124, 0.986794, 0.995771, 0.991164
2.78031, 24.6574, 0.192424, 0.4, -0.00172036, 0.000142564, 0.991132, 0.986797, 0.995771, 0.991165
2.78131, 24.6266, 0.192174, 0.4, -0.00169601, 0.000134855, 0.99114, 0.9868, 0.995772, 0.991167
2.78231, 24.5963, 0.191933, 0.4, -0.00167164, 0.000127151, 0.991147, 0.986803, 0.995773, 0.991169
2.78331, 24.5664, 0.1917, 0.4, -0.00164724, 0.000119451, 0.991155, 0.986806, 0.995773, 0.99117
2.78431, 24.537, 0.191476, 0.4, -0.00162282, 0.000111757, 0.991162, 0.986809, 0.995774, 0.991172
2.78531, 24.508, 0.191261, 0.4, -0.00159837, 0.000104068, 0.99117, 0.986813, 0.995775, 0.991174
2.78631, 24.4795, 0.191054, 0.4, -0.0015739, 9.6385e-05, 0.991177, 0.986816, 0.995776, 0.991175
2.78731, 24.4514, 0.190855, 0.4, -0.0015494, 8.87079e-05, 0.991184, 0.986819, 0.995777, 0.991177
2.78831, 24.4237, 0.190666, 0.4, -0.00152489, 8.10374e-05, 0.991191, 0.986822, 0.995777, 0.991179
2.78931, 24.3965, 0.190484, 0.4, -0.00150035, 7.33735e-05, 0.991198, 0.986825, 0.995778, 0.991181
2.79031, 24.3697, 0.190311, 0.4, -0.00147579, 6.57167e-05, 0.991205, 0.986828, 0.995779, 0.991183
2.79131, 24.3433, 0.190147, 0.4, -0.00145122, 5.80671e-05, 0.991212, 0.986831, 0.995781, 0.991185
2.79231, 24.3174, 0.189991, 0.4, -0.00142663, 5.04252e-05, 0.991219, 0.986834, 0.995782, 0.991187
2.79331, 24.292, 0.189843, 0.4, -0.00140202, 4.27913e-05, 0.991225, 0.986837, 0.995783, 0.991189
2.79431, 24.267, 0.189704, 0.4, -0.00137739, 3.51657e-05, 0.991232, 0.98684, 0.995784, 0.991191
2.79531, 24.2424, 0.189574, 0.4, -0.00135275, 2.75484e-05, 0.991238, 0.986843, 0.995785, 0.991193
2.79631, 24.2183, 0.189452, 0.4, -0.0013281, 1.99404e-05, 0.991245, 0.986846, 0.995787, 0.991195
2.79731, 24.1946, 0.189338, 0.4, -0.00130343, 1.23415e-05, 0.991251, 0.986849, 0.995788, 0.991197
2.79831, 24.1713, 0.189233, 0.4, -0.00127876, 4.75202e-06, 0.991258, 0.986853, 0.99579, 0.991199
2.79931, 24.1485, 0.189136, 0.4, -0.00125407, -2.82764e-06, 0.991264, 0.986856, 0.995791, 0.991202
2.80031, 24.1262, 0.189048, 0.4, -0.00122937, -1.0397e-05, 0.99127, 0.986859, 0.995793, 0.991204
2.80131, 24.1043, 0.188968, 0.4, -0.00120467, -1.79561e-05, 0.991277, 0.986862, 0.995795, 0.991207
2.80231, 24.0828, 0.188896, 0.4, -0.00117995, -2.55044e-05, 0.991283, 0.986865, 0.995796, 0.991209
2.80331, 24.0618, 0.188833, 0.4, -0.00115523, -3.30417e-05, 0.991289, 0.986869, 0.995798, 0.991211
2.80431, 24.0412, 0.188778, 0.4, -0.00113051, -4.05675e-05, 0.991295, 0.986872, 0.9958, 0.991214
2.80531, 24.0211, 0.188732, 0.4, -0.00110578, -4.80815e-05, 0.991301, 0.986875, 0.995802, 0.991217
2.80631, 24.0014, 0.188693, 0.4, -0.00108104, -5.55838e-05, 0.991307, 0.986879, 0.995804, 0.991219
2.80731, 23.9822, 0.188663, 0.4, -0.0010563, -6.30735e-05, 0.991313, 0.986882, 0.995806, 0.991222
2.80831, 23.9634, 0.188642, 0.4, -0.00103156, -7.0551e-05, 0.991319, 0.986885, 0.995808, 0.991225
2.80931, 23.9451, 0.188628, 0.4, -0.00100682, -7.80153e-05, 0.991325, 0.986889, 0.99581, 0.991227
2.81031, 23.9272, 0.188624, 0.4, -0.000982083, -8.54665e-05, 0.991331, 0.986892, 0.995813, 0.99123
2.81131, 23.9097, 0.188627, 0.4, -0.000957344, -9.29045e-05, 0.991337, 0.986896, 0.995815, 0.991233
2.81231, 23.8927, 0.188638, 0.4, -0.000932607, -0.000100329, 0.991343, 0.986899, 0.995817, 0.991236
2.81331, 23.8761, 0.188658, 0.4, -0.000907872, -0.000107739, 0.991349, 0.986903, 0.99582, 0.991239
2.81431, 23.86, 0.188686, 0.4, -0.000883142, -0.000115134, 0.991355, 0.986907, 0.995822, 0.991242
2.81531, 23.8443, 0.188722, 0.4, -0.000858417, -0.000122515, 0.99136, 0.98691, 0.995825, 0.991246
2.81631, 23.8291, 0.188766, 0.4, -0.000833697, -0.000129882, 0.991366, 0.986914, 0.995828, 0.991249
2.81731, 23.8143, 0.188819, 0.4, -0.000808985, -0.000137232, 0.991372, 0.986918, 0.995831, 0.991252
2.81831, 23.8, 0.18888, 0.4, -0.00078428, -0.000144568, 0.991378, 0.986921, 0.995833, 0.991256
2.81931, 23.7861, 0.188948, 0.4, -0.000759584, -0.000151887, 0.991383, 0.986925, 0.995836, 0.991259
2.82031, 23.7726, 0.189025, 0.4, -0.000734897, -0.000159191, 0.991389, 0.986929, 0.995839, 0.991262
2.82131, 23.7596, 0.18911, 0.4, -0.000710221, -0.000166478, 0.991395, 0.986933, 0.995842, 0.991266
2.82231, 23.7471, 0.189204, 0.4, -0.000685557, -0.000173748, 0.9914, 0.986937, 0.995846, 0.99127
2.82331, 23.735, 0.189305, 0.4, -0.000660905, -0.000181002, 0.991406, 0.986941, 0.995849, 0.991273
2.82431, 23.7233, 0.189414, 0.4, -0.000636267, -0.000188238, 0.991412, 0.986945, 0.995852, 0.991277
2.82531, 23.712, 0.189531, 0.4, -0.000611643, -0.000195457, 0.991417, 0.986949, 0.995856, 0.991281
2.82631, 23.7013, 0.189657, 0.4, -0.000587034, -0.000202658, 0.991423, 0.986953, 0.995859, 0.991285
2.82731, 23.6909, 0.18979, 0.4, -0.000562442, -0.000209841, 0.991429, 0.986957, 0.995863, 0.991289
2.82831, 23.681, 0.189931, 0.4, -0.000537867, -0.000217006, 0.991434, 0.986961, 0.995866, 0.991293
2.82931, 23.6716, 0.19008, 0.4, -0.00051331, -0.000224152, 0.99144, 0.986966, 0.99587, 0.991297
2.83031, 23.6625, 0.190238, 0.4, -0.000488772, -0.000231279, 0.991446, 0.98697, 0.995874, 0.991301
2.83131, 23.654, 0.190403, 0.4, -0.000464254, -0.000238387, 0.991451, 0.986974, 0.995877, 0.991305
2.83231, 23.6458, 0.190576, 0.4, -0.000439757, -0.000245476, 0.991457, 0.986979, 0.995881, 0.991309
2.83331, 23.6381, 0.190757, 0.4, -0.000415281, -0.000252545, 0.991463, 0.986983, 0.995885, 0.991314
2.83431, 23.6309, 0.190945, 0.4, -0.000390829, -0.000259594, 0.991468, 0.986988, 0.995889, 0.991318
2.83531, 23.6241, 0.191142, 0.4, -0.0003664, -0.000266623, 0.991474, 0.986992, 0.995894, 0.991323
2.83631, 23.6177, 0.191346, 0.4, -0.000341995, -0.000273631, 0.991479, 0.986997, 0.995898, 0.991327
2.83731, 23.6117, 0.191558, 0.4, -0.000317616, -0.000280619, 0.991485, 0.987001, 0.995902, 0.991332
2.83831, 23.6062, 0.191778, 0.4, -0.000293264, -0.000287585, 0.991491, 0.987006, 0.995907, 0.991337
2.83931, 23.6012, 0.192006, 0.4, -0.000268939, -0.000294531, 0.991496, 0.987011, 0.995911, 0.991341
2.84031, 23.5966, 0.192241, 0.4, -0.000244641, -0.000301455, 0.991502, 0.987015, 0.995915, 0.991346
2.84131, 23.5924, 0.192485, 0.4, -0.000220373, -0.000308356, 0.991508, 0.98702, 0.99592, 0.991351
2.84231, 23.5886, 0.192735, 0.4, -0.000196135, -0.000315236, 0.991513, 0.987025, 0.995925, 0.991356
2.84331, 23.5853, 0.192994, 0.4, -0.000171928, -0.000322094, 0.991519, 0.98703, 0.99593, 0.991361
2.84431, 23.5824, 0.19326, 0.4, -0.000147753, -0.000328929, 0.991525, 0.987035, 0.995934, 0.991366
2.84531, 23.58, 0.193534, 0.4, -0.00012361, -0.000335742, 0.991531, 0.98704, 0.995939, 0.991371
2.84631, 23.578, 0.193815, 0.4, -9.95012e-05, -0.000342531, 0.991536, 0.987045, 0.995944, 0.991376
2.84731, 23.5764, 0.194104, 0.4, -7.54265e-05, -0.000349297, 0.991542, 0.98705, 0.995949, 0.991382
2.84831, 23.5753, 0.1944, 0.4, -5.13871e-05, -0.000356039, 0.991548, 0.987055, 0.995954, 0.991387
2.84931, 23.5746, 0.194704, 0.4, -2.73839e-05, -0.000362758, 0.991554, 0.98706, 0.99596, 0.991393
2.85031, 23.5743, 0.195015, 0.4, -3.41776e-06, -0.000369452, 0.991559, 0.987065, 0.995965, 0.991398
2.85131, 23.5744, 0.195334, 0.4, 2.05104e-05, -0.000376123, 0.991565, 0.987071, 0.99597, 0.991404
2.85231, 23.575, 0.195661, 0.4, 4.43999e-05, -0.000382769, 0.991571, 0.987076, 0.995976, 0.991409
2.85331, 23.576, 0.195994, 0.4, 6.82496e-05, -0.00038939, 0.991577, 0.987081, 0.995981, 0.991415
2.85431, 23.5775, 0.196335, 0.4, 9.20588e-05, -0.000395986, 0.991583, 0.987087, 0.995987, 0.991421
2.85531, 23.5794, 0.196684, 0.4, 0.000115827, -0.000402556, 0.991589, 0.987092, 0.995992, 0.991426
2.85631, 23.5817, 0.19704, 0.4, 0.000139552, -0.000409102, 0.991594, 0.987098, 0.995998, 0.991432
2.85731, 23.5844, 0.197403, 0.4, 0.000163235, -0.000415622, 0.9916, 0.987103, 0.996004, 0.991438
2.85831, 23.5875, 0.197773, 0.4, 0.000186873, -0.000422116, 0.991606, 0.987109, 0.996009, 0.991444
2.85931, 23.5911, 0.198151, 0.4, 0.000210467, -0.000428583, 0.991612, 0.987114, 0.996015, 0.99145
2.86031, 23.5951, 0.198536, 0.4, 0.000234015, -0.000435024, 0.991618, 0.98712, 0.996021, 0.991456
2.86131, 23.5995, 0.198928, 0.4, 0.000257517, -0.000441439, 0.991624, 0.987126, 0.996027, 0.991462
2.86231, 23.6044, 0.199327, 0.4, 0.000280971, -0.000447827, 0.99163, 0.987131, 0.996033, 0.991468
2.86331, 23.6097, 0.199733, 0.4, 0.000304377, -0.000454188, 0.991636, 0.987137, 0.996039, 0.991475
2.86431, 23.6153, 0.200147, 0.4, 0.000327734, -0.000460521, 0.991642, 0.987143, 0.996045, 0.991481
2.86531, 23.6215, 0.200567, 0.4, 0.000351041, -0.000466827, 0.991648, 0.987149, 0.996052, 0.991487
2.86631, 23.628, 0.200995, 0.4, 0.000374298, -0.000473106, 0.991654, 0.987154, 0.996058, 0.991494
2.86731, 23.6349, 0.20143, 0.4, 0.000397503, -0.000479356, 0.99166, 0.98716, 0.996064, 0.9915
2.86831, 23.6423, 0.201871, 0.4, 0.000420656, -0.000485578, 0.991666, 0.987166, 0.996071, 0.991507
2.86931, 23.6501, 0.20232, 0.4, 0.000443756, -0.000491772, 0.991672, 0.987172, 0.996077, 0.991513
2.87031, 23.6583, 0.202776, 0.4, 0.000466802, -0.000497938, 0.991678, 0.987178, 0.996084, 0.99152
2.87131, 23.6669, 0.203238, 0.4, 0.000489793, -0.000504074, 0.991684, 0.987184, 0.99609, 0.991526
2.87231, 23.6759, 0.203708, 0.4, 0.000512729, -0.000510182, 0.99169, 0.98719, 0.996097, 0.991533
2.87331, 23.6853, 0.204184, 0.4, 0.000535609, -0.00051626, 0.991696, 0.987196, 0.996104, 0.99154
2.87431, 23.6952, 0.204667, 0.4, 0.000558431, -0.000522309, 0.991702, 0.987202, 0.99611, 0.991547
2.87531, 23.7054, 0.205157, 0.4, 0.000581195, -0.000528329, 0.991708, 0.987208, 0.996117, 0.991553
2.87631, 23.7161, 0.205653, 0.4, 0.000603901, -0.000534319, 0.991714, 0.987215, 0.996124, 0.99156
2.87731, 23.7272, 0.206157, 0.4, 0.000626547, -0.000540279, 0.99172, 0.987221, 0.996131, 0.991567
2.87831, 23.7387, 0.206667, 0.4, 0.000649134, -0.000546208, 0.991727, 0.987227, 0.996138, 0.991574
2.87931, 23.7505, 0.207184, 0.4, 0.000671659, -0.000552107, 0.991733, 0.987233, 0.996145, 0.991581
2.88031, 23.7628, 0.207707, 0.4, 0.000694122, -0.000557976, 0.991739, 0.987239, 0.996152, 0.991588
2.88131, 23.7755, 0.208237, 0.4, 0.000716522, -0.000563814, 0.991745, 0.987246, 0.996159, 0.991595
2.88231, 23.7886, 0.208773, 0.4, 0.00073886, -0.000569621, 0.991751, 0.987252, 0.996166, 0.991602
2.88331, 23.8021, 0.209317, 0.4, 0.000761133, -0.000575396, 0.991757, 0.987258, 0.996173, 0.991609
2.88431, 23.816, 0.209866, 0.4, 0.000783341, -0.000581141, 0.991764, 0.987265, 0.99618, 0.991617
2.88531, 23.8303, 0.210422, 0.4, 0.000805484, -0.000586854, 0.99177, 0.987271, 0.996188, 0.991624
2.88631, 23.845, 0.210985, 0.4, 0.00082756, -0.000592535, 0.991776, 0.987277, 0.996195, 0.991631
2.88731, 23.8601, 0.211554, 0.4, 0.00084957, -0.000598185, 0.991782, 0.987284, 0.996202, 0.991638
2.88831, 23.8756, 0.212129, 0.4, 0.000871511, -0.000603802, 0.991788, 0.98729, 0.996209, 0.991645
2.88931, 23.8915, 0.212711, 0.4, 0.000893384, -0.000609387, 0.991794, 0.987296, 0.996217, 0.991653
2.89031, 23.9078, 0.213299, 0.4, 0.000915187, -0.00061494, 0.991801, 0.987303, 0.996224, 0.99166
2.89131, 23.9245, 0.213893, 0.4, 0.00093692, -0.00062046, 0.991807, 0.987309, 0.996232, 0.991667
2.89231, 23.9415, 0.214493, 0.4, 0.000958583, -0.000625947, 0.991813, 0.987315, 0.996239, 0.991675
2.89331, 23.959, 0.2151, 0.4, 0.000980174, -0.000631402, 0.991819, 0.987322, 0.996247, 0.991682
2.89431, 23.9768, 0.215713, 0.4, 0.00100169, -0.000636823, 0.991825, 0.987328, 0.996254, 0.99169
2.89531, 23.995, 0.216332, 0.4, 0.00102314, -0.000642212, 0.991832, 0.987335, 0.996262, 0.991697
2.89631, 24.0136, 0.216957, 0.4, 0.00104451, -0.000647566, 0.991838, 0.987341, 0.996269, 0.991704
2.89731, 24.0326, 0.217588, 0.4, 0.00106581, -0.000652888, 0.991844, 0.987347, 0.996277, 0.991712
2.89831, 24.052, 0.218225, 0.4, 0.00108703, -0.000658175, 0.99185, 0.987354, 0.996285, 0.991719
2.89931, 24.0718, 0.218869, 0.4, 0.00110818, -0.000663429, 0.991856, 0.98736, 0.996292, 0.991727
2.90031, 24.0919, 0.219518, 0.4, 0.00112925, -0.000668649, 0.991862, 0.987367, 0.9963, 0.991734
2.90131, 24.1124, 0.220173, 0.4, 0.00115024, -0.000673834, 0.991869, 0.987373, 0.996308, 0.991742
2.90231, 24.1333, 0.220834, 0.4, 0.00117116, -0.000678985, 0.991875, 0.987379, 0.996315, 0.991749
2.90331, 24.1546, 0.221501, 0.4, 0.00119199, -0.000684102, 0.991881, 0.987386, 0.996323, 0.991757
2.90431, 24.1762, 0.222174, 0.4, 0.00121275, -0.000689184, 0.991887, 0.987392, 0.996331, 0.991764
2.90531, 24.1982, 0.222852, 0.4, 0.00123343, -0.000694231, 0.991893, 0.987399, 0.996338, 0.991772
2.90631, 24.2206, 0.223537, 0.4, 0.00125403, -0.000699243, 0.991899, 0.987405, 0.996346, 0.99178
2.90731, 24.2434, 0.224227, 0.4, 0.00127454, -0.00070422, 0.991905, 0.987411, 0.996354, 0.991787
2.9083, 24.2665, 0.224922, 0.4, 0.00129498, -0.000709162, 0.991911, 0.987418, 0.996362, 0.991795
2.9093, 24.29, 0.225624, 0.4, 0.00131533, -0.000714068, 0.991917, 0.987424, 0.99637, 0.991802
2.9103, 24.3139, 0.226331, 0.4, 0.0013356, -0.000718939, 0.991923, 0.98743, 0.996377, 0.99181
2.9113, 24.3381, 0.227043, 0.4, 0.00135578, -0.000723775, 0.991929, 0.987436, 0.996385, 0.991817
2.9123, 24.3627, 0.227761, 0.4, 0.00137588, -0.000728574, 0.991935, 0.987443, 0.996393, 0.991825
2.9133, 24.3876, 0.228485, 0.4, 0.0013959, -0.000733338, 0.991941, 0.987449, 0.996401, 0.991832
2.9143, 24.4129, 0.229214, 0.4, 0.00141582, -0.000738066, 0.991947, 0.987455, 0.996409, 0.99184
2.9153, 24.4386, 0.229948, 0.4, 0.00143567, -0.000742757, 0.991953, 0.987461, 0.996416, 0.991847
2.9163, 24.4646, 0.230688, 0.4, 0.00145542, -0.000747412, 0.991959, 0.987467, 0.996424, 0.991855
2.9173, 24.491, 0.231433, 0.4, 0.00147509, -0.000752031, 0.991965, 0.987473, 0.996432, 0.991862
2.9183, 24.5177, 0.232184, 0.4, 0.00149467, -0.000756613, 0.991971, 0.98748, 0.99644, 0.99187
2.9193, 24.5448, 0.23294, 0.4, 0.00151416, -0.000761159, 0.991976, 0.987486, 0.996448, 0.991877
2.9203, 24.5722, 0.233701, 0.4, 0.00153356, -0.000765668, 0.991982, 0.987492, 0.996455, 0.991884
2.9213, 24.6, 0.234467, 0.4, 0.00155287, -0.00077014, 0.991988, 0.987498, 0.996463, 0.991892
2.9223, 24.6281, 0.235238, 0.4, 0.00157209, -0.000774575, 0.991994, 0.987503, 0.996471, 0.991899
2.9233, 24.6566, 0.236015, 0.4, 0.00159122, -0.000778973, 0.991999, 0.987509, 0.996479, 0.991906
2.9243, 24.6854, 0.236796, 0.4, 0.00161026, -0.000783333, 0.992005, 0.987515, 0.996486, 0.991914
2.9253, 24.7146, 0.237583, 0.4, 0.0016292, -0.000787656, 0.992011, 0.987521, 0.996494, 0.991921
2.9263, 24.7441, 0.238374, 0.4, 0.00164806, -0.000791942, 0.992016, 0.987527, 0.996502, 0.991928
2.9273, 24.7739, 0.239171, 0.4, 0.00166681, -0.00079619, 0.992022, 0.987532, 0.996509, 0.991935
2.9283, 24.8041, 0.239972, 0.4, 0.00168548, -0.000800401, 0.992027, 0.987538, 0.996517, 0.991943
2.9293, 24.8346, 0.240779, 0.4, 0.00170405, -0.000804573, 0.992033, 0.987544, 0.996525, 0.99195
2.9303, 24.8654, 0.24159, 0.4, 0.00172252, -0.000808708, 0.992038, 0.987549, 0.996532, 0.991957
2.9313, 24.8966, 0.242406, 0.4, 0.0017409, -0.000812805, 0.992043, 0.987555, 0.99654, 0.991964
2.9323, 24.9281, 0.243227, 0.4, 0.00175918, -0.000816864, 0.992049, 0.98756, 0.996547, 0.991971
2.9333, 24.9599, 0.244052, 0.4, 0.00177736, -0.000820885, 0.992054, 0.987566, 0.996555, 0.991978
2.9343, 24.9921, 0.244883, 0.4, 0.00179545, -0.000824867, 0.992059, 0.987571, 0.996562, 0.991985
2.9353, 25.0246, 0.245717, 0.4, 0.00181344, -0.000828811, 0.992064, 0.987576, 0.99657, 0.991992
2.9363, 25.0574, 0.246557, 0.4, 0.00183133, -0.000832717, 0.992069, 0.987581, 0.996577, 0.991999
2.9373, 25.0905, 0.247401, 0.4, 0.00184912, -0.000836584, 0.992074, 0.987587, 0.996585, 0.992006
2.9383, 25.1239, 0.24825, 0.4, 0.00186681, -0.000840413, 0.992079, 0.987592, 0.996592, 0.992012
2.9393, 25.1577, 0.249103, 0.4, 0.0018844, -0.000844203, 0.992084, 0.987597, 0.996599, 0.992019
2.9403, 25.1918, 0.24996, 0.4, 0.00190189, -0.000847954, 0.992089, 0.987602, 0.996607, 0.992026
2.9413, 25.2262, 0.250822, 0.4, 0.00191928, -0.000851666, 0.992094, 0.987607, 0.996614, 0.992032
2.9423, 25.2609, 0.251688, 0.4, 0.00193657, -0.000855339, 0.992099, 0.987611, 0.996621, 0.992039
2.9433, 25.2959, 0.252559, 0.4, 0.00195375, -0.000858974, 0.992103, 0.987616, 0.996628, 0.992045
2.9443, 25.3312, 0.253434, 0.4, 0.00197083, -0.000862569, 0.992108, 0.987621, 0.996635, 0.992052
2.9453, 25.3668, 0.254313, 0.4, 0.00198781, -0.000866125, 0.992113, 0.987625, 0.996642, 0.992058
2.9463, 25.4028, 0.255196, 0.4, 0.00200469, -0.000869642, 0.992117, 0.98763, 0.996649, 0.992064
2.9473, 25.439, 0.256084, 0.4, 0.00202146, -0.00087312, 0.992122, 0.987634, 0.996656, 0.992071
2.9483, 25.4755, 0.256975, 0.4, 0.00203812, -0.000876558, 0.992126, 0.987639, 0.996663, 0.992077
2.9493, 25.5124, 0.257871, 0.4, 0.00205469, -0.000879957, 0.99213, 0.987643, 0.99667, 0.992083
2.9503, 25.5495, 0.258771, 0.4, 0.00207114, -0.000883316, 0.992134, 0.987647, 0.996677, 0.992089
2.9513, 25.5869, 0.259675, 0.4, 0.00208749, -0.000886636, 0.992139, 0.987651, 0.996684, 0.992095
2.9523, 25.6247, 0.260582, 0.4, 0.00210373, -0.000889916, 0.992143, 0.987655, 0.99669, 0.992101
2.9533, 25.6627, 0.261494, 0.4, 0.00211987, -0.000893156, 0.992147, 0.987659, 0.996697, 0.992107
2.9543, 25.701, 0.262409, 0.4, 0.0021359, -0.000896357, 0.992151, 0.987663, 0.996703, 0.992113
2.9553, 25.7396, 0.263329, 0.4, 0.00215182, -0.000899518, 0.992154, 0.987667, 0.99671, 0.992118
2.9563, 25.7784, 0.264252, 0.4, 0.00216763, -0.000902639, 0.992158, 0.98767, 0.996716, 0.992124
2.9573, 25.8176, 0.265179, 0.4, 0.00218333, -0.00090572, 0.992162, 0.987674, 0.996723, 0.992129
2.9583, 25.857, 0.266109, 0.4, 0.00219893, -0.000908762, 0.992166, 0.987678, 0.996729, 0.992135
2.9593, 25.8968, 0.267043, 0.4, 0.00221441, -0.000911763, 0.992169, 0.987681, 0.996735, 0.99214
2.9603, 25.9368, 0.267981, 0.4, 0.00222978, -0.000914724, 0.992173, 0.987684, 0.996742, 0.992146
2.9613, 25.977, 0.268922, 0.4, 0.00224505, -0.000917646, 0.992176, 0.987687, 0.996748, 0.992151
2.9623, 26.0176, 0.269867, 0.4, 0.0022602, -0.000920527, 0.992179, 0.98769, 0.996754, 0.992156
2.9633, 26.0584, 0.270816, 0.4, 0.00227524, -0.000923368, 0.992182, 0.987693, 0.99676, 0.992161
2.9643, 26.0995, 0.271768, 0.4, 0.00229017, -0.000926168, 0.992185, 0.987696, 0.996766, 0.992166
2.9653, 26.1408, 0.272723, 0.4, 0.00230499, -0.000928929, 0.992189, 0.987699, 0.996772, 0.992171
2.9663, 26.1825, 0.273682, 0.4, 0.00231969, -0.000931649, 0.992191, 0.987702, 0.996777, 0.992175
2.9673, 26.2244, 0.274644, 0.4, 0.00233429, -0.000934329, 0.992194, 0.987704, 0.996783, 0.99218
2.9683, 26.2665, 0.275609, 0.4, 0.00234877, -0.000936969, 0.992197, 0.987707, 0.996789, 0.992185
2.9693, 26.3089, 0.276578, 0.4, 0.00236313, -0.000939568, 0.9922, 0.987709, 0.996794, 0.992189
2.9703, 26.3516, 0.277549, 0.4, 0.00237738, -0.000942127, 0.992202, 0.987711, 0.9968, 0.992194
2.9713, 26.3945, 0.278524, 0.4, 0.00239152, -0.000944646, 0.992204, 0.987713, 0.996805, 0.992198
2.9723, 26.4377, 0.279502, 0.4, 0.00240554, -0.000947124, 0.992207, 0.987715, 0.99681, 0.992202
2.9733, 26.4811, 0.280483, 0.4, 0.00241945, -0.000949561, 0.992209, 0.987717, 0.996815, 0.992206
2.9743, 26.5248, 0.281467, 0.4, 0.00243324, -0.000951958, 0.992211, 0.987719, 0.996821, 0.99221
2.9753, 26.5687, 0.282454, 0.4, 0.00244692, -0.000954315, 0.992213, 0.987721, 0.996826, 0.992214
2.9763, 26.6129, 0.283444, 0.4, 0.00246048, -0.000956631, 0.992215, 0.987722, 0.99683, 0.992218
2.9773, 26.6573, 0.284437, 0.4, 0.00247392, -0.000958907, 0.992217, 0.987724, 0.996835, 0.992221
2.9783, 26.7019, 0.285433, 0.4, 0.00248725, -0.000961142, 0.992219, 0.987725, 0.99684, 0.992225
2.9793, 26.7468, 0.286431, 0.4, 0.00250046, -0.000963336, 0.99222, 0.987726, 0.996845, 0.992228
2.9803, 26.7919, 0.287432, 0.4, 0.00251355, -0.00096549, 0.992222, 0.987727, 0.996849, 0.992232
2.9813, 26.8373, 0.288436, 0.4, 0.00252652, -0.000967604, 0.992223, 0.987728, 0.996854, 0.992235
2.9823, 26.8829, 0.289443, 0.4, 0.00253938, -0.000969676, 0.992224, 0.987729, 0.996858, 0.992238
2.9833, 26.9287, 0.290452, 0.4, 0.00255212, -0.000971708, 0.992226, 0.987729, 0.996863, 0.992241
2.9843, 26.9748, 0.291464, 0.4, 0.00256474, -0.0009737, 0.992227, 0.98773, 0.996867, 0.992244
2.9853, 27.0211, 0.292479, 0.4, 0.00257724, -0.000975651, 0.992227, 0.98773, 0.996871, 0.992247
2.9863, 27.0676, 0.293496, 0.4, 0.00258962, -0.000977561, 0.992228, 0.987731, 0.996875, 0.992249
2.9873, 27.1143, 0.294515, 0.4, 0.00260188, -0.000979431, 0.992229, 0.987731, 0.996879, 0.992252
2.9883, 27.1612, 0.295537, 0.4, 0.00261402, -0.00098126, 0.99223, 0.987731, 0.996882, 0.992254
2.9893, 27.2084, 0.296561, 0.4, 0.00262604, -0.000983049, 0.99223, 0.987731, 0.996886, 0.992257
2.9903, 27.2558, 0.297588, 0.4, 0.00263795, -0.000984797, 0.99223, 0.98773, 0.99689, 0.992259
2.9913, 27.3034, 0.298617, 0.4, 0.00264973, -0.000986504, 0.992231, 0.98773, 0.996893, 0.992261
2.9923, 27.3512, 0.299648, 0.4, 0.00266139, -0.000988171, 0.992231, 0.987729, 0.996897, 0.992263
