Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEEST.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.9933, 27.3992, 0.300681, 0.4, 0.00267293, -0.000989798, 0.992231, 0.987729, 0.9969, 0.992265
2.9943, 27.4474, 0.301717, 0.4, 0.00268434, -0.000991383, 0.992231, 0.987728, 0.996903, 0.992266
2.9953, 27.4958, 0.302754, 0.4, 0.00269564, -0.000992929, 0.99223, 0.987727, 0.996906, 0.992268
2.9963, 27.5444, 0.303794, 0.4, 0.00270681, -0.000994433, 0.99223, 0.987726, 0.996909, 0.992269
2.9973, 27.5933, 0.304835, 0.4, 0.00271786, -0.000995898, 0.992229, 0.987724, 0.996912, 0.992271
2.9983, 27.6423, 0.305879, 0.4, 0.00272879, -0.000997321, 0.992229, 0.987723, 0.996915, 0.992272
2.9993, 27.6915, 0.306925, 0.4, 0.0027396, -0.000998705, 0.992228, 0.987721, 0.996917, 0.992273
3.0003, 27.7409, 0.307972, 0.4, 0.00275029, -0.00100005, 0.992227, 0.98772, 0.99692, 0.992274
3.0013, 27.7905, 0.309021, 0.4, 0.00276085, -0.00100135, 0.992226, 0.987718, 0.996922, 0.992275
3.0023, 27.8403, 0.310073, 0.4, 0.00277129, -0.00100261, 0.992225, 0.987716, 0.996925, 0.992275
3.0033, 27.8903, 0.311126, 0.4, 0.0027816, -0.00100383, 0.992224, 0.987714, 0.996927, 0.992276
3.0043, 27.9404, 0.31218, 0.4, 0.00279179, -0.00100501, 0.992222, 0.987711, 0.996929, 0.992276
3.0053, 27.9908, 0.313237, 0.4, 0.00280186, -0.00100616, 0.992221, 0.987709, 0.996931, 0.992276
3.0063, 28.0413, 0.314295, 0.4, 0.0028118, -0.00100726, 0.992219, 0.987707, 0.996933, 0.992277
3.0073, 28.092, 0.315354, 0.4, 0.00282162, -0.00100832, 0.992217, 0.987704, 0.996934, 0.992277
3.0083, 28.1429, 0.316415, 0.4, 0.00283132, -0.00100934, 0.992215, 0.987701, 0.996936, 0.992276
3.0093, 28.1939, 0.317478, 0.4, 0.00284089, -0.00101032, 0.992213, 0.987698, 0.996937, 0.992276
3.0103, 28.2451, 0.318542, 0.4, 0.00285033, -0.00101126, 0.992211, 0.987695, 0.996939, 0.992276
3.0113, 28.2965, 0.319607, 0.4, 0.00285965, -0.00101216, 0.992209, 0.987691, 0.99694, 0.992275
3.0123, 28.3481, 0.320674, 0.4, 0.00286885, -0.00101302, 0.992206, 0.987688, 0.996941, 0.992275
3.0133, 28.3998, 0.321743, 0.4, 0.00287792, -0.00101384, 0.992203, 0.987684, 0.996942, 0.992274
3.0143, 28.4517, 0.322812, 0.4, 0.00288687, -0.00101462, 0.992201, 0.98768, 0.996943, 0.992273
3.0153, 28.5037, 0.323883, 0.4, 0.00289569, -0.00101536, 0.992198, 0.987677, 0.996944, 0.992272
3.0163, 28.556, 0.324955, 0.4, 0.00290438, -0.00101606, 0.992195, 0.987672, 0.996944, 0.99227
3.0173, 28.6083, 0.326028, 0.4, 0.00291295, -0.00101672, 0.992191, 0.987668, 0.996945, 0.992269
3.0183, 28.6608, 0.327102, 0.4, 0.00292139, -0.00101734, 0.992188, 0.987664, 0.996945, 0.992267
3.0193, 28.7135, 0.328178, 0.4, 0.00292971, -0.00101792, 0.992185, 0.987659, 0.996946, 0.992266
3.0203, 28.7663, 0.329254, 0.4, 0.0029379, -0.00101846, 0.992181, 0.987654, 0.996946, 0.992264
3.0213, 28.8192, 0.330331, 0.4, 0.00294597, -0.00101896, 0.992177, 0.98765, 0.996946, 0.992262
3.0223, 28.8723, 0.33141, 0.4, 0.0029539, -0.00101942, 0.992173, 0.987644, 0.996945, 0.99226
3.0233, 28.9256, 0.332489, 0.4, 0.00296172, -0.00101984, 0.992169, 0.987639, 0.996945, 0.992257
3.0243, 28.979, 0.333569, 0.4, 0.0029694, -0.00102023, 0.992165, 0.987634, 0.996945, 0.992255
3.0253, 29.0325, 0.33465, 0.4, 0.00297696, -0.00102057, 0.992161, 0.987628, 0.996944, 0.992253
3.0263, 29.0861, 0.335731, 0.4, 0.00298439, -0.00102087, 0.992156, 0.987623, 0.996944, 0.99225
3.0273, 29.1399, 0.336814, 0.4, 0.0029917, -0.00102114, 0.992152, 0.987617, 0.996943, 0.992247
3.0283, 29.1938, 0.337897, 0.4, 0.00299888, -0.00102136, 0.992147, 0.987611, 0.996942, 0.992244
3.0293, 29.2479, 0.33898, 0.4, 0.00300593, -0.00102155, 0.992142, 0.987605, 0.996941, 0.992241
3.0303, 29.3021, 0.340065, 0.4, 0.00301285, -0.0010217, 0.992137, 0.987598, 0.99694, 0.992238
3.0313, 29.3563, 0.34115, 0.4, 0.00301965, -0.00102181, 0.992132, 0.987592, 0.996939, 0.992234
3.0323, 29.4108, 0.342235, 0.4, 0.00302632, -0.00102188, 0.992127, 0.987585, 0.996937, 0.992231
3.0333, 29.4653, 0.343321, 0.4, 0.00303287, -0.00102191, 0.992121, 0.987579, 0.996936, 0.992227
3.0343, 29.5199, 0.344407, 0.4, 0.00303928, -0.0010219, 0.992116, 0.987572, 0.996934, 0.992223
3.0353, 29.5747, 0.345494, 0.4, 0.00304557, -0.00102185, 0.99211, 0.987565, 0.996932, 0.992219
3.0363, 29.6296, 0.346581, 0.4, 0.00305173, -0.00102176, 0.992104, 0.987557, 0.996931, 0.992215
3.0373, 29.6846, 0.347668, 0.4, 0.00305777, -0.00102164, 0.992098, 0.98755, 0.996928, 0.992211
3.0383, 29.7397, 0.348756, 0.4, 0.00306368, -0.00102148, 0.992092, 0.987542, 0.996926, 0.992206
3.0393, 29.7949, 0.349844, 0.4, 0.00306946, -0.00102128, 0.992085, 0.987534, 0.996924, 0.992201
3.0403, 29.8502, 0.350932, 0.4, 0.00307511, -0.00102104, 0.992079, 0.987527, 0.996922, 0.992197
3.0413, 29.9056, 0.35202, 0.4, 0.00308064, -0.00102076, 0.992072, 0.987518, 0.996919, 0.992192
3.0423, 29.9611, 0.353108, 0.4, 0.00308603, -0.00102044, 0.992065, 0.98751, 0.996916, 0.992187
3.0433, 30.0167, 0.354197, 0.4, 0.0030913, -0.00102009, 0.992058, 0.987502, 0.996914, 0.992181
3.0443, 30.0724, 0.355285, 0.4, 0.00309645, -0.0010197, 0.992051, 0.987493, 0.996911, 0.992176
3.0453, 30.1281, 0.356373, 0.4, 0.00310146, -0.00101927, 0.992044, 0.987485, 0.996908, 0.992171
3.04629, 30.184, 0.357462, 0.4, 0.00310635, -0.0010188, 0.992037, 0.987476, 0.996904, 0.992165
3.04729, 30.24, 0.35855, 0.4, 0.00311111, -0.00101829, 0.992029, 0.987467, 0.996901, 0.992159
3.04829, 30.296, 0.359638, 0.4, 0.00311575, -0.00101775, 0.992022, 0.987458, 0.996898, 0.992153
3.04929, 30.3521, 0.360726, 0.4, 0.00312025, -0.00101717, 0.992014, 0.987448, 0.996894, 0.992147
3.05029, 30.4083, 0.361813, 0.4, 0.00312463, -0.00101655, 0.992006, 0.987439, 0.99689, 0.992141
3.05129, 30.4646, 0.362901, 0.4, 0.00312888, -0.00101589, 0.991998, 0.987429, 0.996886, 0.992135
3.05229, 30.521, 0.363988, 0.4, 0.00313301, -0.0010152, 0.991989, 0.987419, 0.996882, 0.992128
3.05329, 30.5774, 0.365074, 0.4, 0.00313701, -0.00101447, 0.991981, 0.987409, 0.996878, 0.992121
3.05429, 30.6339, 0.36616, 0.4, 0.00314088, -0.0010137, 0.991973, 0.987399, 0.996874, 0.992115
3.05529, 30.6905, 0.367246, 0.4, 0.00314462, -0.0010129, 0.991964, 0.987389, 0.99687, 0.992108
3.05629, 30.7471, 0.368331, 0.4, 0.00314824, -0.00101206, 0.991955, 0.987379, 0.996865, 0.992101
3.05729, 30.8038, 0.369416, 0.4, 0.00315173, -0.00101118, 0.991946, 0.987368, 0.996861, 0.992093
3.05829, 30.8606, 0.3705, 0.4, 0.00315509, -0.00101026, 0.991937, 0.987357, 0.996856, 0.992086
3.05929, 30.9174, 0.371584, 0.4, 0.00315832, -0.00100931, 0.991928, 0.987346, 0.996851, 0.992078
3.06029, 30.9743, 0.372667, 0.4, 0.00316143, -0.00100832, 0.991919, 0.987335, 0.996846, 0.992071
3.06129, 31.0312, 0.37375, 0.4, 0.00316442, -0.0010073, 0.991909, 0.987324, 0.996841, 0.992063
3.06229, 31.0882, 0.374831, 0.4, 0.00316727, -0.00100624, 0.9919, 0.987313, 0.996836, 0.992055
3.06329, 31.1453, 0.375912, 0.4, 0.00317, -0.00100514, 0.99189, 0.987301, 0.99683, 0.992047
3.06429, 31.2023, 0.376992, 0.4, 0.0031726, -0.00100401, 0.99188, 0.98729, 0.996825, 0.992039
3.06529, 31.2595, 0.378071, 0.4, 0.00317508, -0.00100284, 0.99187, 0.987278, 0.996819, 0.99203
3.06629, 31.3166, 0.379149, 0.4, 0.00317743, -0.00100163, 0.99186, 0.987266, 0.996814, 0.992022
3.06729, 31.3739, 0.380227, 0.4, 0.00317966, -0.00100039, 0.991849, 0.987254, 0.996808, 0.992013
3.06829, 31.4311, 0.381303, 0.4, 0.00318176, -0.000999115, 0.991839, 0.987242, 0.996802, 0.992004
3.06929, 31.4884, 0.382379, 0.4, 0.00318373, -0.000997803, 0.991828, 0.987229, 0.996796, 0.991996
3.07029, 31.5457, 0.383453, 0.4, 0.00318558, -0.000996455, 0.991818, 0.987217, 0.996789, 0.991987
3.07129, 31.6031, 0.384527, 0.4, 0.0031873, -0.000995073, 0.991807, 0.987204, 0.996783, 0.991977
3.07229, 31.6605, 0.385599, 0.4, 0.00318889, -0.000993655, 0.991796, 0.987191, 0.996777, 0.991968
3.07329, 31.7179, 0.38667, 0.4, 0.00319037, -0.000992202, 0.991785, 0.987179, 0.99677, 0.991959
3.07429, 31.7753, 0.38774, 0.4, 0.00319171, -0.000990714, 0.991774, 0.987165, 0.996763, 0.991949
3.07529, 31.8328, 0.388809, 0.4, 0.00319293, -0.000989191, 0.991762, 0.987152, 0.996756, 0.991939
3.07629, 31.8903, 0.389876, 0.4, 0.00319403, -0.000987634, 0.991751, 0.987139, 0.996749, 0.991929
3.07729, 31.9478, 0.390942, 0.4, 0.003195, -0.000986042, 0.991739, 0.987125, 0.996742, 0.991919
3.07829, 32.0053, 0.392007, 0.4, 0.00319585, -0.000984416, 0.991727, 0.987112, 0.996735, 0.991909
3.07929, 32.0628, 0.39307, 0.4, 0.00319657, -0.000982755, 0.991715, 0.987098, 0.996728, 0.991899
3.08029, 32.1204, 0.394132, 0.4, 0.00319717, -0.00098106, 0.991704, 0.987084, 0.996721, 0.991889
3.08129, 32.1779, 0.395192, 0.4, 0.00319764, -0.000979331, 0.991691, 0.98707, 0.996713, 0.991878
3.08229, 32.2355, 0.396251, 0.4, 0.00319799, -0.000977568, 0.991679, 0.987056, 0.996705, 0.991867
3.08329, 32.293, 0.397309, 0.4, 0.00319822, -0.000975772, 0.991667, 0.987041, 0.996698, 0.991857
3.08429, 32.3506, 0.398365, 0.4, 0.00319832, -0.000973941, 0.991654, 0.987027, 0.99669, 0.991846
3.08529, 32.4082, 0.399419, 0.4, 0.00319831, -0.000972077, 0.991642, 0.987013, 0.996682, 0.991835
3.08629, 32.4658, 0.400471, 0.4, 0.00319816, -0.00097018, 0.991629, 0.986998, 0.996674, 0.991824
3.08729, 32.5233, 0.401522, 0.4, 0.0031979, -0.000968249, 0.991616, 0.986983, 0.996665, 0.991812
3.08829, 32.5809, 0.402572, 0.4, 0.00319751, -0.000966285, 0.991603, 0.986968, 0.996657, 0.991801
3.08929, 32.6384, 0.403619, 0.4, 0.003197, -0.000964288, 0.99159, 0.986953, 0.996649, 0.99179
3.09029, 32.696, 0.404665, 0.4, 0.00319637, -0.000962258, 0.991577, 0.986938, 0.99664, 0.991778
3.09129, 32.7535, 0.405708, 0.4, 0.00319561, -0.000960195, 0.991564, 0.986923, 0.996632, 0.991766
3.09229, 32.811, 0.40675, 0.4, 0.00319473, -0.0009581, 0.99155, 0.986907, 0.996623, 0.991755
3.09329, 32.8685, 0.40779, 0.4, 0.00319374, -0.000955972, 0.991537, 0.986891, 0.996614, 0.991743
3.09429, 32.926, 0.408829, 0.4, 0.00319262, -0.000953812, 0.991523, 0.986876, 0.996605, 0.991731
3.09529, 32.9834, 0.409865, 0.4, 0.00319138, -0.00095162, 0.99151, 0.98686, 0.996596, 0.991718
3.09629, 33.0409, 0.410899, 0.4, 0.00319001, -0.000949395, 0.991496, 0.986844, 0.996587, 0.991706
3.09729, 33.0983, 0.411931, 0.4, 0.00318853, -0.000947139, 0.991482, 0.986828, 0.996578, 0.991694
3.09829, 33.1557, 0.412961, 0.4, 0.00318693, -0.000944851, 0.991468, 0.986812, 0.996569, 0.991681
3.09929, 33.213, 0.413989, 0.4, 0.00318521, -0.000942531, 0.991454, 0.986796, 0.996559, 0.991669
3.10029, 33.2703, 0.415014, 0.4, 0.00318336, -0.000940179, 0.99144, 0.986779, 0.996549, 0.991656
3.10129, 33.3276, 0.416038, 0.4, 0.0031814, -0.000937797, 0.991425, 0.986763, 0.99654, 0.991643
3.10229, 33.3849, 0.417059, 0.4, 0.00317932, -0.000935383, 0.991411, 0.986746, 0.99653, 0.99163
3.10329, 33.4421, 0.418078, 0.4, 0.00317712, -0.000932937, 0.991396, 0.98673, 0.99652, 0.991617
3.10429, 33.4992, 0.419095, 0.4, 0.0031748, -0.000930461, 0.991382, 0.986713, 0.996511, 0.991604
3.10529, 33.5564, 0.42011, 0.4, 0.00317236, -0.000927955, 0.991367, 0.986696, 0.9965, 0.991591
3.10629, 33.6135, 0.421122, 0.4, 0.00316981, -0.000925417, 0.991352, 0.986679, 0.99649, 0.991577
3.10729, 33.6705, 0.422131, 0.4, 0.00316713, -0.000922849, 0.991337, 0.986662, 0.99648, 0.991564
3.10829, 33.7275, 0.423139, 0.4, 0.00316434, -0.000920251, 0.991322, 0.986645, 0.99647, 0.991551
3.10929, 33.7844, 0.424143, 0.4, 0.00316143, -0.000917623, 0.991307, 0.986628, 0.99646, 0.991537
3.11029, 33.8413, 0.425146, 0.4, 0.0031584, -0.000914964, 0.991292, 0.98661, 0.996449, 0.991523
3.11129, 33.8981, 0.426146, 0.4, 0.00315526, -0.000912276, 0.991277, 0.986593, 0.996439, 0.991509
3.11229, 33.9549, 0.427143, 0.4, 0.003152, -0.000909558, 0.991262, 0.986576, 0.996428, 0.991496
3.11329, 34.0116, 0.428137, 0.4, 0.00314863, -0.00090681, 0.991246, 0.986558, 0.996417, 0.991482
3.11429, 34.0682, 0.429129, 0.4, 0.00314513, -0.000904032, 0.991231, 0.98654, 0.996407, 0.991468
3.11529, 34.1248, 0.430119, 0.4, 0.00314153, -0.000901226, 0.991215, 0.986522, 0.996396, 0.991453
3.11629, 34.1813, 0.431105, 0.4, 0.0031378, -0.000898391, 0.9912, 0.986505, 0.996385, 0.991439
3.11729, 34.2378, 0.432089, 0.4, 0.00313397, -0.000895526, 0.991184, 0.986487, 0.996374, 0.991425
3.11829, 34.2941, 0.43307, 0.4, 0.00313001, -0.000892633, 0.991168, 0.986469, 0.996363, 0.991411
3.11929, 34.3504, 0.434049, 0.4, 0.00312595, -0.000889711, 0.991153, 0.986451, 0.996352, 0.991396
3.12029, 34.4067, 0.435024, 0.4, 0.00312177, -0.00088676, 0.991137, 0.986432, 0.996341, 0.991382
3.12129, 34.4628, 0.435997, 0.4, 0.00311747, -0.000883781, 0.991121, 0.986414, 0.996329, 0.991367
3.12229, 34.5189, 0.436967, 0.4, 0.00311307, -0.000880774, 0.991105, 0.986396, 0.996318, 0.991352
3.12329, 34.5749, 0.437934, 0.4, 0.00310855, -0.000877739, 0.991089, 0.986378, 0.996307, 0.991338
3.12429, 34.6308, 0.438898, 0.4, 0.00310391, -0.000874676, 0.991073, 0.986359, 0.996295, 0.991323
3.12529, 34.6866, 0.439859, 0.4, 0.00309917, -0.000871586, 0.991057, 0.986341, 0.996284, 0.991308
3.12629, 34.7424, 0.440817, 0.4, 0.00309431, -0.000868468, 0.99104, 0.986322, 0.996272, 0.991293
3.12729, 34.798, 0.441772, 0.4, 0.00308934, -0.000865322, 0.991024, 0.986303, 0.99626, 0.991278
3.12829, 34.8536, 0.442724, 0.4, 0.00308426, -0.000862149, 0.991008, 0.986285, 0.996249, 0.991263
3.12929, 34.9091, 0.443672, 0.4, 0.00307907, -0.00085895, 0.990991, 0.986266, 0.996237, 0.991248
3.13029, 34.9644, 0.444618, 0.4, 0.00307377, -0.000855723, 0.990975, 0.986247, 0.996225, 0.991233
3.13129, 35.0197, 0.44556, 0.4, 0.00306836, -0.00085247, 0.990958, 0.986228, 0.996213, 0.991217
3.13229, 35.0749, 0.4465, 0.4, 0.00306284, -0.00084919, 0.990942, 0.98621, 0.996201, 0.991202
3.13329, 35.13, 0.447436, 0.4, 0.00305721, -0.000845884, 0.990925, 0.986191, 0.996189, 0.991187
3.13429, 35.185, 0.448368, 0.4, 0.00305147, -0.000842552, 0.990909, 0.986172, 0.996177, 0.991171
3.13529, 35.2398, 0.449298, 0.4, 0.00304563, -0.000839193, 0.990892, 0.986153, 0.996165, 0.991156
3.13629, 35.2946, 0.450224, 0.4, 0.00303967, -0.000835809, 0.990875, 0.986133, 0.996153, 0.99114
3.13729, 35.3493, 0.451147, 0.4, 0.00303361, -0.000832398, 0.990859, 0.986114, 0.996141, 0.991125
3.13829, 35.4038, 0.452067, 0.4, 0.00302744, -0.000828963, 0.990842, 0.986095, 0.996128, 0.991109
3.13929, 35.4583, 0.452983, 0.4, 0.00302116, -0.000825502, 0.990825, 0.986076, 0.996116, 0.991094
3.14029, 35.5126, 0.453896, 0.4, 0.00301478, -0.000822016, 0.990809, 0.986057, 0.996104, 0.991078
3.14129, 35.5668, 0.454805, 0.4, 0.00300829, -0.000818504, 0.990792, 0.986037, 0.996091, 0.991062
3.14229, 35.6209, 0.45571, 0.4, 0.00300169, -0.000814968, 0.990775, 0.986018, 0.996079, 0.991046
3.14329, 35.6749, 0.456613, 0.4, 0.00299499, -0.000811407, 0.990758, 0.985999, 0.996067, 0.991031
3.14429, 35.7287, 0.457512, 0.4, 0.00298819, -0.000807822, 0.990741, 0.985979, 0.996054, 0.991015
3.14529, 35.7824, 0.458407, 0.4, 0.00298128, -0.000804213, 0.990724, 0.98596, 0.996042, 0.990999
3.14629, 35.836, 0.459298, 0.4, 0.00297426, -0.000800579, 0.990708, 0.985941, 0.996029, 0.990983
3.14729, 35.8895, 0.460186, 0.4, 0.00296714, -0.000796921, 0.990691, 0.985921, 0.996017, 0.990967
3.14829, 35.9428, 0.46107, 0.4, 0.00295992, -0.000793239, 0.990674, 0.985902, 0.996004, 0.990951
3.14929, 35.9961, 0.461951, 0.4, 0.0029526, -0.000789534, 0.990657, 0.985883, 0.995991, 0.990935
3.15029, 36.0491, 0.462828, 0.4, 0.00294517, -0.000785805, 0.99064, 0.985863, 0.995979, 0.990919
3.15129, 36.1021, 0.463701, 0.4, 0.00293765, -0.000782053, 0.990623, 0.985844, 0.995966, 0.990903
3.15229, 36.1549, 0.464571, 0.4, 0.00293002, -0.000778278, 0.990606, 0.985824, 0.995953, 0.990887
3.15329, 36.2076, 0.465436, 0.4, 0.00292229, -0.00077448, 0.990589, 0.985805, 0.995941, 0.990871
3.15429, 36.2601, 0.466298, 0.4, 0.00291445, -0.000770659, 0.990572, 0.985785, 0.995928, 0.990855
3.15529, 36.3125, 0.467156, 0.4, 0.00290652, -0.000766816, 0.990555, 0.985766, 0.995915, 0.990839
3.15629, 36.3647, 0.468011, 0.4, 0.00289849, -0.00076295, 0.990539, 0.985746, 0.995902, 0.990823
3.15729, 36.4168, 0.468861, 0.4, 0.00289036, -0.000759062, 0.990522, 0.985727, 0.99589, 0.990807
3.15829, 36.4688, 0.469707, 0.4, 0.00288213, -0.000755152, 0.990505, 0.985707, 0.995877, 0.990791
3.15929, 36.5206, 0.47055, 0.4, 0.00287381, -0.00075122, 0.990488, 0.985688, 0.995864, 0.990775
3.16029, 36.5722, 0.471389, 0.4, 0.00286538, -0.000747266, 0.990471, 0.985668, 0.995851, 0.990759
3.16129, 36.6237, 0.472223, 0.4, 0.00285686, -0.000743291, 0.990454, 0.985649, 0.995838, 0.990743
3.16229, 36.6751, 0.473054, 0.4, 0.00284824, -0.000739294, 0.990438, 0.98563, 0.995826, 0.990727
3.16329, 36.7263, 0.47388, 0.4, 0.00283953, -0.000735277, 0.990421, 0.98561, 0.995813, 0.990711
3.16429, 36.7773, 0.474703, 0.4, 0.00283071, -0.000731238, 0.990404, 0.985591, 0.9958, 0.990695
3.16529, 36.8282, 0.475521, 0.4, 0.00282181, -0.000727178, 0.990387, 0.985572, 0.995787, 0.990679
3.16629, 36.8789, 0.476336, 0.4, 0.00281281, -0.000723098, 0.990371, 0.985552, 0.995774, 0.990663
3.16729, 36.9295, 0.477146, 0.4, 0.00280371, -0.000718998, 0.990354, 0.985533, 0.995762, 0.990647
3.16829, 36.9798, 0.477952, 0.4, 0.00279452, -0.000714877, 0.990338, 0.985514, 0.995749, 0.990631
3.16929, 37.0301, 0.478754, 0.4, 0.00278524, -0.000710736, 0.990321, 0.985494, 0.995736, 0.990615
3.17029, 37.0801, 0.479552, 0.4, 0.00277586, -0.000706575, 0.990305, 0.985475, 0.995723, 0.990599
3.17129, 37.13, 0.480345, 0.4, 0.00276639, -0.000702395, 0.990288, 0.985456, 0.99571, 0.990583
3.17229, 37.1797, 0.481134, 0.4, 0.00275683, -0.000698195, 0.990272, 0.985437, 0.995698, 0.990567
3.17329, 37.2292, 0.48192, 0.4, 0.00274718, -0.000693976, 0.990255, 0.985418, 0.995685, 0.990551
3.17429, 37.2786, 0.4827, 0.4, 0.00273743, -0.000689737, 0.990239, 0.985399, 0.995672, 0.990535
3.17529, 37.3278, 0.483477, 0.4, 0.0027276, -0.00068548, 0.990223, 0.98538, 0.995659, 0.990519
3.17629, 37.3768, 0.484249, 0.4, 0.00271767, -0.000681204, 0.990207, 0.985361, 0.995647, 0.990504
3.17729, 37.4256, 0.485017, 0.4, 0.00270766, -0.000676909, 0.990191, 0.985342, 0.995634, 0.990488
3.17829, 37.4743, 0.48578, 0.4, 0.00269756, -0.000672596, 0.990175, 0.985323, 0.995622, 0.990472
3.17929, 37.5227, 0.486539, 0.4, 0.00268737, -0.000668265, 0.990159, 0.985304, 0.995609, 0.990456
3.18029, 37.571, 0.487294, 0.4, 0.00267709, -0.000663915, 0.990143, 0.985286, 0.995596, 0.990441
3.18129, 37.6191, 0.488044, 0.4, 0.00266672, -0.000659548, 0.990127, 0.985267, 0.995584, 0.990425
3.18229, 37.667, 0.48879, 0.4, 0.00265627, -0.000655163, 0.990111, 0.985248, 0.995571, 0.99041
3.18328, 37.7147, 0.489531, 0.4, 0.00264573, -0.000650761, 0.990095, 0.98523, 0.995559, 0.990394
3.18428, 37.7623, 0.490268, 0.4, 0.0026351, -0.000646341, 0.99008, 0.985211, 0.995546, 0.990379
3.18528, 37.8096, 0.491, 0.4, 0.00262439, -0.000641905, 0.990064, 0.985193, 0.995534, 0.990363
3.18628, 37.8567, 0.491728, 0.4, 0.0026136, -0.000637451, 0.990049, 0.985175, 0.995521, 0.990348
3.18728, 37.9037, 0.492452, 0.4, 0.00260272, -0.000632981, 0.990034, 0.985156, 0.995509, 0.990333
3.18828, 37.9504, 0.49317, 0.4, 0.00259175, -0.000628494, 0.990018, 0.985138, 0.995497, 0.990317
3.18928, 37.997, 0.493884, 0.4, 0.00258071, -0.00062399, 0.990003, 0.98512, 0.995484, 0.990302
3.19028, 38.0433, 0.494594, 0.4, 0.00256958, -0.000619471, 0.989988, 0.985102, 0.995472, 0.990287
3.19128, 38.0895, 0.495299, 0.4, 0.00255836, -0.000614935, 0.989973, 0.985084, 0.99546, 0.990272
3.19228, 38.1354, 0.495999, 0.4, 0.00254707, -0.000610384, 0.989958, 0.985066, 0.995448, 0.990257
3.19328, 38.1812, 0.496695, 0.4, 0.0025357, -0.000605817, 0.989943, 0.985048, 0.995436, 0.990242
3.19428, 38.2267, 0.497386, 0.4, 0.00252424, -0.000601235, 0.989928, 0.985031, 0.995424, 0.990227
3.19528, 38.2721, 0.498072, 0.4, 0.00251271, -0.000596638, 0.989914, 0.985013, 0.995412, 0.990213
3.19628, 38.3172, 0.498754, 0.4, 0.00250109, -0.000592025, 0.989899, 0.984996, 0.9954, 0.990198
3.19728, 38.3621, 0.499431, 0.4, 0.0024894, -0.000587398, 0.989885, 0.984978, 0.995388, 0.990183
3.19828, 38.4068, 0.500103, 0.4, 0.00247763, -0.000582756, 0.989871, 0.984961, 0.995376, 0.990169
3.19928, 38.4513, 0.50077, 0.4, 0.00246578, -0.000578099, 0.989857, 0.984944, 0.995365, 0.990154
3.20028, 38.4956, 0.501432, 0.4, 0.00245386, -0.000573429, 0.989843, 0.984927, 0.995353, 0.99014
3.20128, 38.5396, 0.50209, 0.4, 0.00244185, -0.000568744, 0.989829, 0.98491, 0.995341, 0.990125
3.20228, 38.5835, 0.502743, 0.4, 0.00242977, -0.000564045, 0.989815, 0.984893, 0.99533, 0.990111
3.20328, 38.6271, 0.503392, 0.4, 0.00241762, -0.000559333, 0.989801, 0.984876, 0.995318, 0.990097
3.20428, 38.6705, 0.504035, 0.4, 0.00240539, -0.000554607, 0.989788, 0.98486, 0.995307, 0.990083
3.20528, 38.7137, 0.504673, 0.4, 0.00239309, -0.000549867, 0.989774, 0.984843, 0.995295, 0.990069
3.20628, 38.7567, 0.505307, 0.4, 0.00238071, -0.000545115, 0.989761, 0.984827, 0.995284, 0.990055
3.20728, 38.7994, 0.505936, 0.4, 0.00236826, -0.00054035, 0.989748, 0.98481, 0.995273, 0.990042
3.20828, 38.8419, 0.506559, 0.4, 0.00235574, -0.000535571, 0.989735, 0.984794, 0.995262, 0.990028
3.20928, 38.8842, 0.507178, 0.4, 0.00234314, -0.000530781, 0.989722, 0.984778, 0.995251, 0.990014
3.21028, 38.9263, 0.507792, 0.4, 0.00233048, -0.000525978, 0.989709, 0.984762, 0.99524, 0.990001
3.21128, 38.9681, 0.508401, 0.4, 0.00231774, -0.000521163, 0.989697, 0.984746, 0.995229, 0.989987
3.21228, 39.0097, 0.509005, 0.4, 0.00230494, -0.000516335, 0.989684, 0.984731, 0.995218, 0.989974
3.21328, 39.0511, 0.509604, 0.4, 0.00229206, -0.000511496, 0.989672, 0.984715, 0.995207, 0.989961
3.21428, 39.0922, 0.510198, 0.4, 0.00227911, -0.000506646, 0.98966, 0.9847, 0.995197, 0.989948
3.21528, 39.1331, 0.510787, 0.4, 0.0022661, -0.000501784, 0.989648, 0.984685, 0.995186, 0.989935
3.21628, 39.1738, 0.511371, 0.4, 0.00225302, -0.000496911, 0.989636, 0.984669, 0.995176, 0.989922
3.21728, 39.2143, 0.51195, 0.4, 0.00223987, -0.000492026, 0.989624, 0.984654, 0.995166, 0.98991
3.21828, 39.2545, 0.512524, 0.4, 0.00222665, -0.000487131, 0.989613, 0.98464, 0.995155, 0.989897
3.21928, 39.2944, 0.513093, 0.4, 0.00221337, -0.000482225, 0.989601, 0.984625, 0.995145, 0.989885
3.22028, 39.3341, 0.513657, 0.4, 0.00220002, -0.000477309, 0.98959, 0.98461, 0.995135, 0.989872
3.22128, 39.3736, 0.514216, 0.4, 0.00218661, -0.000472383, 0.989579, 0.984596, 0.995125, 0.98986
3.22228, 39.4129, 0.514769, 0.4, 0.00217313, -0.000467446, 0.989568, 0.984582, 0.995115, 0.989848
3.22328, 39.4519, 0.515318, 0.4, 0.00215959, -0.0004625, 0.989558, 0.984568, 0.995105, 0.989836
3.22428, 39.4906, 0.515861, 0.4, 0.00214598, -0.000457543, 0.989547, 0.984554, 0.995096, 0.989824
3.22528, 39.5291, 0.5164, 0.4, 0.00213232, -0.000452578, 0.989537, 0.98454, 0.995086, 0.989812
3.22628, 39.5674, 0.516933, 0.4, 0.00211859, -0.000447603, 0.989527, 0.984526, 0.995077, 0.989801
3.22728, 39.6054, 0.517461, 0.4, 0.0021048, -0.000442619, 0.989517, 0.984513, 0.995067, 0.98979
3.22828, 39.6431, 0.517984, 0.4, 0.00209095, -0.000437626, 0.989507, 0.9845, 0.995058, 0.989778
3.22928, 39.6807, 0.518502, 0.4, 0.00207704, -0.000432624, 0.989497, 0.984487, 0.995049, 0.989767
3.23028, 39.7179, 0.519014, 0.4, 0.00206307, -0.000427614, 0.989488, 0.984474, 0.99504, 0.989756
3.23128, 39.7549, 0.519521, 0.4, 0.00204904, -0.000422595, 0.989478, 0.984461, 0.995031, 0.989745
3.23228, 39.7917, 0.520023, 0.4, 0.00203495, -0.000417568, 0.989469, 0.984448, 0.995022, 0.989734
3.23328, 39.8282, 0.52052, 0.4, 0.00202081, -0.000412533, 0.989461, 0.984436, 0.995013, 0.989724
3.23428, 39.8644, 0.521012, 0.4, 0.0020066, -0.000407491, 0.989452, 0.984424, 0.995005, 0.989713
3.23528, 39.9004, 0.521498, 0.4, 0.00199234, -0.000402441, 0.989443, 0.984412, 0.994996, 0.989703
3.23628, 39.9362, 0.52198, 0.4, 0.00197803, -0.000397383, 0.989435, 0.9844, 0.994988, 0.989693
3.23728, 39.9716, 0.522455, 0.4, 0.00196366, -0.000392318, 0.989427, 0.984388, 0.99498, 0.989683
3.23828, 40.0069, 0.522926, 0.4, 0.00194923, -0.000387246, 0.989419, 0.984376, 0.994972, 0.989673
3.23928, 40.0418, 0.523392, 0.4, 0.00193476, -0.000382168, 0.989412, 0.984365, 0.994964, 0.989664
3.24028, 40.0765, 0.523852, 0.4, 0.00192022, -0.000377083, 0.989404, 0.984354, 0.994956, 0.989654
3.24128, 40.1109, 0.524307, 0.4, 0.00190564, -0.000371991, 0.989397, 0.984343, 0.994948, 0.989645
3.24228, 40.1451, 0.524756, 0.4, 0.001891, -0.000366893, 0.98939, 0.984332, 0.994941, 0.989635
3.24328, 40.179, 0.5252, 0.4, 0.00187631, -0.000361789, 0.989383, 0.984322, 0.994933, 0.989626
3.24428, 40.2127, 0.525639, 0.4, 0.00186157, -0.000356679, 0.989377, 0.984311, 0.994926, 0.989618
3.24528, 40.246, 0.526073, 0.4, 0.00184679, -0.000351564, 0.98937, 0.984301, 0.994919, 0.989609
3.24628, 40.2791, 0.526501, 0.4, 0.00183195, -0.000346442, 0.989364, 0.984291, 0.994912, 0.9896
3.24728, 40.312, 0.526924, 0.4, 0.00181706, -0.000341316, 0.989358, 0.984281, 0.994905, 0.989592
3.24828, 40.3446, 0.527341, 0.4, 0.00180212, -0.000336184, 0.989353, 0.984272, 0.994898, 0.989584
3.24928, 40.3769, 0.527753, 0.4, 0.00178714, -0.000331048, 0.989347, 0.984262, 0.994891, 0.989576
3.25028, 40.4089, 0.52816, 0.4, 0.00177211, -0.000325907, 0.989342, 0.984253, 0.994885, 0.989568
3.25128, 40.4407, 0.528562, 0.4, 0.00175703, -0.000320762, 0.989337, 0.984244, 0.994878, 0.98956
3.25228, 40.4721, 0.528958, 0.4, 0.0017419, -0.000315611, 0.989332, 0.984236, 0.994872, 0.989552
3.25328, 40.5034, 0.529349, 0.4, 0.00172673, -0.000310457, 0.989328, 0.984227, 0.994866, 0.989545
3.25428, 40.5343, 0.529734, 0.4, 0.00171152, -0.000305299, 0.989323, 0.984219, 0.99486, 0.989538
3.25528, 40.565, 0.530114, 0.4, 0.00169626, -0.000300137, 0.989319, 0.984211, 0.994854, 0.989531
3.25628, 40.5954, 0.530488, 0.4, 0.00168096, -0.000294972, 0.989315, 0.984203, 0.994849, 0.989524
3.25728, 40.6255, 0.530857, 0.4, 0.00166562, -0.000289803, 0.989312, 0.984195, 0.994843, 0.989518
3.25828, 40.6553, 0.531221, 0.4, 0.00165023, -0.00028463, 0.989308, 0.984188, 0.994838, 0.989511
3.25928, 40.6849, 0.53158, 0.4, 0.0016348, -0.000279455, 0.989305, 0.98418, 0.994833, 0.989505
3.26028, 40.7142, 0.531932, 0.4, 0.00161934, -0.000274277, 0.989302, 0.984173, 0.994828, 0.989499
3.26128, 40.7432, 0.53228, 0.4, 0.00160383, -0.000269096, 0.9893, 0.984167, 0.994823, 0.989493
3.26228, 40.7719, 0.532622, 0.4, 0.00158828, -0.000263913, 0.989297, 0.98416, 0.994818, 0.989487
3.26328, 40.8004, 0.532959, 0.4, 0.00157269, -0.000258728, 0.989295, 0.984154, 0.994813, 0.989482
3.26428, 40.8285, 0.53329, 0.4, 0.00155707, -0.00025354, 0.989293, 0.984147, 0.994809, 0.989476
3.26528, 40.8564, 0.533615, 0.4, 0.0015414, -0.00024835, 0.989292, 0.984142, 0.994805, 0.989471
3.26628, 40.884, 0.533936, 0.4, 0.0015257, -0.000243159, 0.98929, 0.984136, 0.994801, 0.989466
3.26728, 40.9114, 0.53425, 0.4, 0.00150997, -0.000237966, 0.989289, 0.98413, 0.994797, 0.989462
3.26828, 40.9384, 0.53456, 0.4, 0.0014942, -0.000232772, 0.989288, 0.984125, 0.994793, 0.989457
3.26928, 40.9652, 0.534864, 0.4, 0.00147839, -0.000227577, 0.989288, 0.98412, 0.994789, 0.989453
3.27028, 40.9916, 0.535162, 0.4, 0.00146255, -0.000222381, 0.989287, 0.984115, 0.994786, 0.989448
3.27128, 41.0178, 0.535455, 0.4, 0.00144667, -0.000217183, 0.989287, 0.984111, 0.994782, 0.989445
3.27228, 41.0437, 0.535743, 0.4, 0.00143076, -0.000211986, 0.989288, 0.984107, 0.994779, 0.989441
3.27328, 41.0693, 0.536025, 0.4, 0.00141482, -0.000206787, 0.989288, 0.984103, 0.994776, 0.989437
3.27428, 41.0946, 0.536301, 0.4, 0.00139885, -0.000201589, 0.989289, 0.984099, 0.994773, 0.989434
3.27528, 41.1197, 0.536572, 0.4, 0.00138285, -0.000196391, 0.98929, 0.984095, 0.99477, 0.989431
3.27628, 41.1444, 0.536838, 0.4, 0.00136681, -0.000191192, 0.989291, 0.984092, 0.994768, 0.989428
3.27728, 41.1689, 0.537098, 0.4, 0.00135075, -0.000185994, 0.989293, 0.984089, 0.994766, 0.989425
3.27828, 41.193, 0.537353, 0.4, 0.00133465, -0.000180797, 0.989294, 0.984086, 0.994763, 0.989423
3.27928, 41.2169, 0.537602, 0.4, 0.00131853, -0.0001756, 0.989296, 0.984084, 0.994761, 0.98942
3.28028, 41.2405, 0.537846, 0.4, 0.00130238, -0.000170404, 0.989299, 0.984081, 0.99476, 0.989418
3.28128, 41.2638, 0.538084, 0.4, 0.0012862, -0.000165209, 0.989302, 0.984079, 0.994758, 0.989416
3.28228, 41.2868, 0.538317, 0.4, 0.00127, -0.000160015, 0.989304, 0.984077, 0.994756, 0.989414
3.28328, 41.3095, 0.538544, 0.4, 0.00125376, -0.000154823, 0.989308, 0.984076, 0.994755, 0.989413
3.28428, 41.332, 0.538766, 0.4, 0.00123751, -0.000149633, 0.989311, 0.984074, 0.994754, 0.989412
3.28528, 41.3541, 0.538982, 0.4, 0.00122123, -0.000144444, 0.989315, 0.984073, 0.994753, 0.989411
3.28628, 41.3759, 0.539193, 0.4, 0.00120492, -0.000139257, 0.989319, 0.984072, 0.994752, 0.98941
3.28728, 41.3975, 0.539398, 0.4, 0.00118859, -0.000134072, 0.989323, 0.984072, 0.994751, 0.989409
3.28828, 41.4187, 0.539598, 0.4, 0.00117224, -0.00012889, 0.989328, 0.984071, 0.994751, 0.989409
3.28928, 41.4397, 0.539793, 0.4, 0.00115587, -0.00012371, 0.989332, 0.984071, 0.994751, 0.989408
3.29028, 41.4603, 0.539982, 0.4, 0.00113947, -0.000118532, 0.989338, 0.984072, 0.994751, 0.989408
3.29128, 41.4807, 0.540165, 0.4, 0.00112305, -0.000113358, 0.989343, 0.984072, 0.994751, 0.989409
3.29228, 41.5008, 0.540343, 0.4, 0.00110662, -0.000108187, 0.989349, 0.984073, 0.994751, 0.989409
3.29328, 41.5205, 0.540515, 0.4, 0.00109016, -0.000103018, 0.989355, 0.984073, 0.994751, 0.98941
3.29428, 41.54, 0.540682, 0.4, 0.00107368, -9.78537e-05, 0.989361, 0.984075, 0.994752, 0.989411
3.29528, 41.5592, 0.540844, 0.4, 0.00105719, -9.26925e-05, 0.989368, 0.984076, 0.994753, 0.989412
3.29628, 41.5781, 0.541, 0.4, 0.00104068, -8.75349e-05, 0.989375, 0.984078, 0.994754, 0.989413
3.29728, 41.5966, 0.54115, 0.4, 0.00102415, -8.23816e-05, 0.989382, 0.98408, 0.994755, 0.989415
3.29828, 41.6149, 0.541295, 0.4, 0.0010076, -7.72321e-05, 0.989389, 0.984082, 0.994756, 0.989416
3.29928, 41.6329, 0.541435, 0.4, 0.000991041, -7.2087e-05, 0.989397, 0.984085, 0.994758, 0.989418
3.30028, 41.6506, 0.541569, 0.4, 0.000974464, -6.69467e-05, 0.989405, 0.984087, 0.994759, 0.989421
3.30128, 41.668, 0.541698, 0.4, 0.000957873, -6.18107e-05, 0.989414, 0.98409, 0.994761, 0.989423
3.30228, 41.6851, 0.541821, 0.4, 0.000941268, -5.66794e-05, 0.989422, 0.984094, 0.994763, 0.989426
3.30328, 41.7019, 0.541939, 0.4, 0.000924649, -5.15532e-05, 0.989431, 0.984097, 0.994765, 0.989429
3.30428, 41.7184, 0.542051, 0.4, 0.000908018, -4.64323e-05, 0.98944, 0.984101, 0.994768, 0.989432
3.30528, 41.7346, 0.542158, 0.4, 0.000891374, -4.13166e-05, 0.98945, 0.984105, 0.99477, 0.989435
3.30628, 41.7505, 0.542259, 0.4, 0.00087472, -3.62062e-05, 0.98946, 0.984109, 0.994773, 0.989438
3.30728, 41.7661, 0.542355, 0.4, 0.000858054, -3.11017e-05, 0.98947, 0.984114, 0.994776, 0.989442
3.30828, 41.7814, 0.542445, 0.4, 0.000841379, -2.60033e-05, 0.98948, 0.984119, 0.994779, 0.989446
3.30928, 41.7963, 0.542531, 0.4, 0.000824694, -2.09107e-05, 0.989491, 0.984124, 0.994782, 0.98945
3.31028, 41.811, 0.54261, 0.4, 0.000808, -1.58244e-05, 0.989502, 0.984129, 0.994786, 0.989455
3.31128, 41.8254, 0.542684, 0.4, 0.000791298, -1.07445e-05, 0.989513, 0.984135, 0.99479, 0.989459
3.31228, 41.8395, 0.542753, 0.4, 0.000774588, -5.67112e-06, 0.989525, 0.984141, 0.994793, 0.989464
3.31328, 41.8533, 0.542816, 0.4, 0.000757872, -6.04379e-07, 0.989537, 0.984147, 0.994797, 0.989469
3.31428, 41.8668, 0.542874, 0.4, 0.000741149, 4.45547e-06, 0.989549, 0.984154, 0.994802, 0.989475
3.31528, 41.88, 0.542927, 0.4, 0.00072442, 9.50817e-06, 0.989562, 0.98416, 0.994806, 0.98948
3.31628, 41.8929, 0.542974, 0.4, 0.000707687, 1.45537e-05, 0.989575, 0.984167, 0.994811, 0.989486
3.31728, 41.9055, 0.543015, 0.4, 0.000690949, 1.95918e-05, 0.989588, 0.984174, 0.994816, 0.989492
3.31828, 41.9178, 0.543052, 0.4, 0.000674207, 2.46223e-05, 0.989601, 0.984182, 0.994821, 0.989498
3.31928, 41.9298, 0.543083, 0.4, 0.000657462, 2.9645e-05, 0.989615, 0.98419, 0.994826, 0.989505
3.32028, 41.9414, 0.543108, 0.4, 0.000640715, 3.46596e-05, 0.989629, 0.984198, 0.994831, 0.989512
3.32127, 41.9528, 0.543128, 0.4, 0.000623966, 3.96663e-05, 0.989643, 0.984206, 0.994837, 0.989519
3.32227, 41.9639, 0.543143, 0.4, 0.000607215, 4.46646e-05, 0.989658, 0.984215, 0.994842, 0.989526
3.32327, 41.9747, 0.543152, 0.4, 0.000590464, 4.96547e-05, 0.989673, 0.984224, 0.994848, 0.989533
3.32427, 41.9852, 0.543156, 0.4, 0.000573713, 5.46363e-05, 0.989688, 0.984233, 0.994854, 0.989541
3.32527, 41.9953, 0.543155, 0.4, 0.000556963, 5.9609e-05, 0.989704, 0.984242, 0.994861, 0.989549
3.32627, 42.0052, 0.543148, 0.4, 0.000540213, 6.45728e-05, 0.98972, 0.984252, 0.994867, 0.989556
3.32727, 42.0148, 0.543136, 0.4, 0.000523466, 6.95276e-05, 0.989736, 0.984262, 0.994874, 0.989565
3.32827, 42.0241, 0.543119, 0.4, 0.000506721, 7.44729e-05, 0.989752, 0.984272, 0.99488, 0.989573
3.32927, 42.033, 0.543096, 0.4, 0.000489979, 7.94087e-05, 0.989769, 0.984282, 0.994887, 0.989582
3.33027, 42.0417, 0.543068, 0.4, 0.000473241, 8.43353e-05, 0.989786, 0.984293, 0.994895, 0.989591
3.33127, 42.0501, 0.543034, 0.4, 0.000456508, 8.9252e-05, 0.989804, 0.984304, 0.994902, 0.9896
3.33227, 42.0581, 0.542996, 0.4, 0.000439779, 9.41589e-05, 0.989821, 0.984315, 0.99491, 0.98961
3.33327, 42.0659, 0.542952, 0.4, 0.000423056, 9.90554e-05, 0.989839, 0.984327, 0.994917, 0.989619
3.33427, 42.0734, 0.542903, 0.4, 0.000406339, 0.000103942, 0.989858, 0.984339, 0.994925, 0.989629
3.33527, 42.0805, 0.542848, 0.4, 0.000389629, 0.000108818, 0.989876, 0.984351, 0.994933, 0.989639
3.33627, 42.0874, 0.542789, 0.4, 0.000372927, 0.000113684, 0.989895, 0.984363, 0.994942, 0.98965
3.33727, 42.094, 0.542723, 0.4, 0.000356233, 0.000118539, 0.989914, 0.984376, 0.99495, 0.98966
3.33827, 42.1002, 0.542653, 0.4, 0.000339547, 0.000123383, 0.989934, 0.984389, 0.994959, 0.989671
3.33927, 42.1062, 0.542578, 0.4, 0.00032287, 0.000128216, 0.989954, 0.984402, 0.994968, 0.989682
3.34027, 42.1118, 0.542497, 0.4, 0.000306204, 0.000133037, 0.989974, 0.984415, 0.994977, 0.989693
3.34127, 42.1172, 0.542411, 0.4, 0.000289548, 0.000137848, 0.989994, 0.984429, 0.994986, 0.989704
3.34227, 42.1223, 0.542319, 0.4, 0.000272903, 0.000142647, 0.990015, 0.984443, 0.994995, 0.989716
3.34327, 42.127, 0.542223, 0.4, 0.00025627, 0.000147434, 0.990036, 0.984457, 0.995005, 0.989728
3.34427, 42.1315, 0.542121, 0.4, 0.000239649, 0.000152209, 0.990057, 0.984471, 0.995015, 0.98974
3.34527, 42.1357, 0.542015, 0.4, 0.000223041, 0.000156973, 0.990079, 0.984486, 0.995025, 0.989752
3.34627, 42.1395, 0.541902, 0.4, 0.000206447, 0.000161724, 0.990101, 0.984501, 0.995035, 0.989765
3.34727, 42.1431, 0.541785, 0.4, 0.000189867, 0.000166463, 0.990123, 0.984516, 0.995045, 0.989778
3.34827, 42.1464, 0.541663, 0.4, 0.000173301, 0.00017119, 0.990146, 0.984531, 0.995055, 0.989791
3.34927, 42.1493, 0.541535, 0.4, 0.000156752, 0.000175904, 0.990168, 0.984547, 0.995066, 0.989804
3.35027, 42.152, 0.541403, 0.4, 0.000140218, 0.000180605, 0.990192, 0.984563, 0.995077, 0.989817
3.35127, 42.1544, 0.541265, 0.4, 0.0001237, 0.000185293, 0.990215, 0.984579, 0.995088, 0.989831
3.35227, 42.1565, 0.541122, 0.4, 0.0001072, 0.000189969, 0.990239, 0.984596, 0.995099, 0.989845
3.35327, 42.1582, 0.540974, 0.4, 9.07173e-05, 0.000194631, 0.990263, 0.984613, 0.99511, 0.989859
3.35427, 42.1597, 0.540821, 0.4, 7.42532e-05, 0.00019928, 0.990287, 0.98463, 0.995122, 0.989873
3.35527, 42.1609, 0.540663, 0.4, 5.7808e-05, 0.000203915, 0.990311, 0.984647, 0.995134, 0.989888
3.35627, 42.1618, 0.5405, 0.4, 4.13823e-05, 0.000208537, 0.990336, 0.984664, 0.995145, 0.989902
3.35727, 42.1624, 0.540331, 0.4, 2.49768e-05, 0.000213145, 0.990362, 0.984682, 0.995158, 0.989917
3.35827, 42.1627, 0.540158, 0.4, 8.59199e-06, 0.000217738, 0.990387, 0.9847, 0.99517, 0.989932
3.35927, 42.1627, 0.53998, 0.4, -7.7715e-06, 0.000222318, 0.990413, 0.984718, 0.995182, 0.989948
3.36027, 42.1624, 0.539796, 0.4, -2.41131e-05, 0.000226884, 0.990439, 0.984737, 0.995195, 0.989963
3.36127, 42.1618, 0.539608, 0.4, -4.04322e-05, 0.000231435, 0.990465, 0.984756, 0.995207, 0.989979
3.36227, 42.161, 0.539414, 0.4, -5.67283e-05, 0.000235971, 0.990492, 0.984774, 0.99522, 0.989995
3.36327, 42.1598, 0.539216, 0.4, -7.30006e-05, 0.000240494, 0.990519, 0.984794, 0.995233, 0.990011
3.36427, 42.1583, 0.539013, 0.4, -8.92488e-05, 0.000245001, 0.990546, 0.984813, 0.995247, 0.990028
3.36527, 42.1566, 0.538804, 0.4, -0.000105472, 0.000249493, 0.990573, 0.984833, 0.99526, 0.990044
3.36627, 42.1545, 0.538591, 0.4, -0.00012167, 0.00025397, 0.990601, 0.984853, 0.995274, 0.990061
3.36727, 42.1522, 0.538373, 0.4, -0.000137842, 0.000258432, 0.990629, 0.984873, 0.995287, 0.990078
3.36827, 42.1496, 0.53815, 0.4, -0.000153988, 0.000262878, 0.990657, 0.984894, 0.995301, 0.990095
3.36927, 42.1467, 0.537922, 0.4, -0.000170106, 0.000267309, 0.990686, 0.984914, 0.995315, 0.990113
3.37027, 42.1434, 0.537689, 0.4, -0.000186197, 0.000271725, 0.990715, 0.984935, 0.99533, 0.99013
3.37127, 42.1399, 0.537451, 0.4, -0.000202259, 0.000276124, 0.990744, 0.984956, 0.995344, 0.990148
3.37227, 42.1362, 0.537209, 0.4, -0.000218293, 0.000280508, 0.990773, 0.984978, 0.995359, 0.990166
3.37327, 42.1321, 0.536961, 0.4, -0.000234297, 0.000284875, 0.990803, 0.984999, 0.995373, 0.990184
3.37427, 42.1277, 0.536709, 0.4, -0.000250272, 0.000289227, 0.990833, 0.985021, 0.995388, 0.990203
3.37527, 42.1231, 0.536452, 0.4, -0.000266215, 0.000293561, 0.990863, 0.985043, 0.995403, 0.990221
3.37627, 42.1181, 0.53619, 0.4, -0.000282128, 0.00029788, 0.990893, 0.985066, 0.995418, 0.99024
3.37727, 42.1129, 0.535923, 0.4, -0.000298009, 0.000302182, 0.990924, 0.985088, 0.995434, 0.990259
3.37827, 42.1074, 0.535652, 0.4, -0.000313858, 0.000306466, 0.990955, 0.985111, 0.995449, 0.990278
3.37927, 42.1016, 0.535375, 0.4, -0.000329675, 0.000310734, 0.990987, 0.985134, 0.995465, 0.990298
3.38027, 42.0955, 0.535094, 0.4, -0.000345458, 0.000314985, 0.991018, 0.985157, 0.995481, 0.990317
3.38127, 42.0892, 0.534809, 0.4, -0.000361207, 0.000319219, 0.99105, 0.985181, 0.995497, 0.990337
3.38227, 42.0825, 0.534518, 0.4, -0.000376921, 0.000323436, 0.991082, 0.985205, 0.995513, 0.990357
3.38327, 42.0756, 0.534223, 0.4, -0.000392601, 0.000327635, 0.991114, 0.985228, 0.995529, 0.990377
3.38427, 42.0684, 0.533923, 0.4, -0.000408245, 0.000331816, 0.991147, 0.985253, 0.995546, 0.990397
3.38527, 42.0609, 0.533618, 0.4, -0.000423854, 0.00033598, 0.99118, 0.985277, 0.995562, 0.990418
3.38627, 42.0531, 0.533309, 0.4, -0.000439425, 0.000340126, 0.991213, 0.985301, 0.995579, 0.990438
3.38727, 42.0451, 0.532996, 0.4, -0.00045496, 0.000344254, 0.991246, 0.985326, 0.995596, 0.990459
3.38827, 42.0368, 0.532677, 0.4, -0.000470457, 0.000348364, 0.99128, 0.985351, 0.995613, 0.99048
3.38927, 42.0282, 0.532354, 0.4, -0.000485916, 0.000352456, 0.991314, 0.985377, 0.99563, 0.990502
3.39027, 42.0193, 0.532027, 0.4, -0.000501335, 0.000356529, 0.991348, 0.985402, 0.995647, 0.990523
3.39127, 42.0101, 0.531695, 0.4, -0.000516716, 0.000360584, 0.991382, 0.985428, 0.995665, 0.990545
3.39227, 42.0007, 0.531358, 0.4, -0.000532057, 0.00036462, 0.991417, 0.985454, 0.995682, 0.990566
3.39327, 41.991, 0.531017, 0.4, -0.000547358, 0.000368638, 0.991452, 0.98548, 0.9957, 0.990588
3.39427, 41.981, 0.530671, 0.4, -0.000562618, 0.000372636, 0.991487, 0.985506, 0.995718, 0.99061
3.39527, 41.9707, 0.530321, 0.4, -0.000577836, 0.000376616, 0.991522, 0.985532, 0.995736, 0.990633
3.39627, 41.9602, 0.529967, 0.4, -0.000593013, 0.000380577, 0.991558, 0.985559, 0.995754, 0.990655
3.39727, 41.9494, 0.529607, 0.4, -0.000608147, 0.000384518, 0.991594, 0.985586, 0.995772, 0.990678
3.39827, 41.9383, 0.529243, 0.4, -0.000623238, 0.00038844, 0.99163, 0.985613, 0.995791, 0.9907
3.39927, 41.9269, 0.528876, 0.4, -0.000638286, 0.000392343, 0.991666, 0.98564, 0.995809, 0.990723
3.40027, 41.9153, 0.528503, 0.4, -0.00065329, 0.000396226, 0.991703, 0.985668, 0.995828, 0.990746
3.40127, 41.9034, 0.528126, 0.4, -0.000668249, 0.000400089, 0.99174, 0.985695, 0.995847, 0.99077
3.40227, 41.8912, 0.527745, 0.4, -0.000683164, 0.000403933, 0.991777, 0.985723, 0.995866, 0.990793
3.40327, 41.8788, 0.52736, 0.4, -0.000698033, 0.000407757, 0.991814, 0.985751, 0.995885, 0.990817
3.40427, 41.8661, 0.52697, 0.4, -0.000712856, 0.00041156, 0.991851, 0.985779, 0.995904, 0.99084
3.40527, 41.8531, 0.526576, 0.4, -0.000727632, 0.000415344, 0.991889, 0.985808, 0.995923, 0.990864
3.40627, 41.8399, 0.526178, 0.4, -0.000742362, 0.000419107, 0.991927, 0.985836, 0.995943, 0.990888
3.40727, 41.8264, 0.525775, 0.4, -0.000757044, 0.00042285, 0.991965, 0.985865, 0.995962, 0.990913
3.40827, 41.8127, 0.525368, 0.4, -0.000771678, 0.000426572, 0.992003, 0.985894, 0.995982, 0.990937
3.40927, 41.7986, 0.524957, 0.4, -0.000786263, 0.000430274, 0.992042, 0.985923, 0.996002, 0.990961
3.41027, 41.7844, 0.524541, 0.4, -0.0008008, 0.000433955, 0.992081, 0.985952, 0.996022, 0.990986
3.41127, 41.7698, 0.524122, 0.4, -0.000815287, 0.000437615, 0.99212, 0.985982, 0.996042, 0.991011
3.41227, 41.755, 0.523698, 0.4, -0.000829724, 0.000441254, 0.992159, 0.986012, 0.996062, 0.991036
3.41327, 41.7399, 0.52327, 0.4, -0.000844111, 0.000444872, 0.992198, 0.986041, 0.996082, 0.991061
3.41427, 41.7246, 0.522838, 0.4, -0.000858447, 0.000448469, 0.992238, 0.986071, 0.996103, 0.991086
3.41527, 41.709, 0.522402, 0.4, -0.000872731, 0.000452045, 0.992278, 0.986102, 0.996123, 0.991112
3.41627, 41.6932, 0.521961, 0.4, -0.000886964, 0.000455599, 0.992318, 0.986132, 0.996144, 0.991137
3.41727, 41.6771, 0.521517, 0.4, -0.000901144, 0.000459132, 0.992358, 0.986162, 0.996164, 0.991163
3.41827, 41.6608, 0.521069, 0.4, -0.000915272, 0.000462643, 0.992398, 0.986193, 0.996185, 0.991188
3.41927, 41.6442, 0.520616, 0.4, -0.000929346, 0.000466132, 0.992439, 0.986224, 0.996206, 0.991214
3.42027, 41.6273, 0.52016, 0.4, -0.000943366, 0.0004696, 0.99248, 0.986255, 0.996227, 0.99124
3.42127, 41.6102, 0.519699, 0.4, -0.000957333, 0.000473046, 0.992521, 0.986286, 0.996248, 0.991266
3.42227, 41.5928, 0.519235, 0.4, -0.000971244, 0.00047647, 0.992562, 0.986317, 0.99627, 0.991293
3.42327, 41.5752, 0.518767, 0.4, -0.000985101, 0.000479871, 0.992603, 0.986349, 0.996291, 0.991319
3.42427, 41.5574, 0.518295, 0.4, -0.000998901, 0.000483251, 0.992645, 0.98638, 0.996312, 0.991346
3.42527, 41.5393, 0.517818, 0.4, -0.00101265, 0.000486608, 0.992687, 0.986412, 0.996334, 0.991372
3.42627, 41.5209, 0.517338, 0.4, -0.00102633, 0.000489943, 0.992729, 0.986444, 0.996355, 0.991399
3.42727, 41.5023, 0.516854, 0.4, -0.00103997, 0.000493255, 0.992771, 0.986476, 0.996377, 0.991426
3.42827, 41.4835, 0.516367, 0.4, -0.00105354, 0.000496545, 0.992813, 0.986508, 0.996399, 0.991453
3.42927, 41.4644, 0.515875, 0.4, -0.00106706, 0.000499812, 0.992855, 0.98654, 0.996421, 0.99148
3.43027, 41.4451, 0.51538, 0.4, -0.00108051, 0.000503056, 0.992898, 0.986573, 0.996443, 0.991508
3.43127, 41.4255, 0.51488, 0.4, -0.00109391, 0.000506278, 0.992941, 0.986606, 0.996465, 0.991535
3.43227, 41.4057, 0.514378, 0.4, -0.00110725, 0.000509476, 0.992984, 0.986638, 0.996487, 0.991562
3.43327, 41.3856, 0.513871, 0.4, -0.00112053, 0.000512652, 0.993027, 0.986671, 0.996509, 0.99159
3.43427, 41.3653, 0.513361, 0.4, -0.00113375, 0.000515804, 0.99307, 0.986704, 0.996532, 0.991618
3.43527, 41.3448, 0.512847, 0.4, -0.00114691, 0.000518933, 0.993113, 0.986737, 0.996554, 0.991645
3.43627, 41.3241, 0.512329, 0.4, -0.00116001, 0.000522038, 0.993157, 0.98677, 0.996577, 0.991673
3.43727, 41.3031, 0.511808, 0.4, -0.00117305, 0.000525121, 0.993201, 0.986804, 0.996599, 0.991701
3.43827, 41.2818, 0.511283, 0.4, -0.00118603, 0.000528179, 0.993245, 0.986837, 0.996622, 0.991729
3.43927, 41.2604, 0.510755, 0.4, -0.00119894, 0.000531214, 0.993289, 0.986871, 0.996645, 0.991758
3.44027, 41.2387, 0.510223, 0.4, -0.00121179, 0.000534226, 0.993333, 0.986905, 0.996668, 0.991786
3.44127, 41.2167, 0.509687, 0.4, -0.00122458, 0.000537213, 0.993377, 0.986938, 0.99669, 0.991814
3.44227, 41.1946, 0.509148, 0.4, -0.00123731, 0.000540177, 0.993422, 0.986972, 0.996713, 0.991843
3.44327, 41.1722, 0.508605, 0.4, -0.00124997, 0.000543117, 0.993466, 0.987006, 0.996736, 0.991871
3.44427, 41.1496, 0.50806, 0.4, -0.00126256, 0.000546033, 0.993511, 0.987041, 0.996759, 0.9919
3.44527, 41.1267, 0.50751, 0.4, -0.0012751, 0.000548925, 0.993556, 0.987075, 0.996783, 0.991929
3.44627, 41.1037, 0.506957, 0.4, -0.00128756, 0.000551792, 0.993601, 0.987109, 0.996806, 0.991957
3.44727, 41.0804, 0.506401, 0.4, -0.00129997, 0.000554636, 0.993646, 0.987144, 0.996829, 0.991986
3.44827, 41.0569, 0.505841, 0.4, -0.0013123, 0.000557455, 0.993691, 0.987178, 0.996852, 0.992015
3.44927, 41.0331, 0.505278, 0.4, -0.00132457, 0.000560249, 0.993737, 0.987213, 0.996876, 0.992044
3.45027, 41.0092, 0.504712, 0.4, -0.00133678, 0.000563019, 0.993782, 0.987248, 0.996899, 0.992073
3.45127, 40.985, 0.504142, 0.4, -0.00134891, 0.000565764, 0.993828, 0.987283, 0.996923, 0.992103
3.45227, 40.9606, 0.503569, 0.4, -0.00136098, 0.000568485, 0.993874, 0.987318, 0.996946, 0.992132
3.45327, 40.936, 0.502993, 0.4, -0.00137298, 0.000571181, 0.99392, 0.987353, 0.99697, 0.992161
3.45427, 40.9112, 0.502414, 0.4, -0.00138492, 0.000573853, 0.993966, 0.987388, 0.996994, 0.992191
3.45527, 40.8862, 0.501831, 0.4, -0.00139678, 0.000576499, 0.994012, 0.987423, 0.997017, 0.99222
3.45627, 40.8609, 0.501246, 0.4, -0.00140858, 0.000579121, 0.994058, 0.987458, 0.997041, 0.99225
3.45727, 40.8355, 0.500657, 0.4, -0.00142031, 0.000581717, 0.994104, 0.987494, 0.997065, 0.992279
3.45827, 40.8098, 0.500065, 0.4, -0.00143197, 0.000584288, 0.994151, 0.987529, 0.997089, 0.992309
3.45926, 40.7839, 0.49947, 0.4, -0.00144355, 0.000586835, 0.994197, 0.987565, 0.997113, 0.992339
3.46026, 40.7578, 0.498872, 0.4, -0.00145507, 0.000589356, 0.994244, 0.9876, 0.997137, 0.992369
3.46126, 40.7315, 0.49827, 0.4, -0.00146652, 0.000591852, 0.99429, 0.987636, 0.997161, 0.992398
3.46226, 40.705, 0.497666, 0.4, -0.00147789, 0.000594322, 0.994337, 0.987672, 0.997185, 0.992428
3.46326, 40.6783, 0.497059, 0.4, -0.0014892, 0.000596767, 0.994384, 0.987708, 0.997209, 0.992458
3.46426, 40.6514, 0.496449, 0.4, -0.00150043, 0.000599186, 0.994431, 0.987743, 0.997233, 0.992488
3.46526, 40.6243, 0.495836, 0.4, -0.00151159, 0.00060158, 0.994478, 0.987779, 0.997257, 0.992518
3.46626, 40.597, 0.49522, 0.4, -0.00152268, 0.000603949, 0.994525, 0.987815, 0.997281, 0.992548
3.46726, 40.5695, 0.494601, 0.4, -0.0015337, 0.000606292, 0.994573, 0.987851, 0.997306, 0.992578
3.46826, 40.5418, 0.493979, 0.4, -0.00154464, 0.000608609, 0.99462, 0.987888, 0.99733, 0.992609
3.46926, 40.5139, 0.493355, 0.4, -0.00155551, 0.0006109, 0.994667, 0.987924, 0.997354, 0.992639
3.47026, 40.4858, 0.492728, 0.4, -0.00156631, 0.000613165, 0.994715, 0.98796, 0.997378, 0.992669
3.47126, 40.4575, 0.492097, 0.4, -0.00157703, 0.000615405, 0.994762, 0.987996, 0.997403, 0.992699
3.47226, 40.429, 0.491464, 0.4, -0.00158768, 0.000617618, 0.99481, 0.988033, 0.997427, 0.99273
3.47326, 40.4003, 0.490829, 0.4, -0.00159825, 0.000619806, 0.994858, 0.988069, 0.997451, 0.99276
3.47426, 40.3715, 0.49019, 0.4, -0.00160875, 0.000621967, 0.994905, 0.988105, 0.997476, 0.992791
3.47526, 40.3424, 0.48955, 0.4, -0.00161918, 0.000624102, 0.994953, 0.988142, 0.9975, 0.992821
3.47626, 40.3132, 0.488906, 0.4, -0.00162952, 0.000626212, 0.995001, 0.988178, 0.997525, 0.992851
3.47726, 40.2837, 0.48826, 0.4, -0.0016398, 0.000628294, 0.995049, 0.988215, 0.997549, 0.992882
3.47826, 40.2541, 0.487611, 0.4, -0.00164999, 0.000630351, 0.995097, 0.988251, 0.997574, 0.992912
3.47926, 40.2243, 0.48696, 0.4, -0.00166011, 0.000632381, 0.995145, 0.988288, 0.997598, 0.992943
3.48026, 40.1944, 0.486306, 0.4, -0.00167015, 0.000634385, 0.995193, 0.988325, 0.997622, 0.992973
3.48126, 40.1642, 0.485649, 0.4, -0.00168012, 0.000636363, 0.995241, 0.988361, 0.997647, 0.993004
