Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEEST.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.48226, 40.1339, 0.48499, 0.4, -0.00169001, 0.000638314, 0.995289, 0.988398, 0.997671, 0.993034
3.48326, 40.1034, 0.484329, 0.4, -0.00169982, 0.000640238, 0.995337, 0.988435, 0.997696, 0.993065
3.48426, 40.0727, 0.483665, 0.4, -0.00170955, 0.000642136, 0.995385, 0.988471, 0.99772, 0.993096
3.48526, 40.0418, 0.482999, 0.4, -0.00171921, 0.000644008, 0.995434, 0.988508, 0.997745, 0.993126
3.48626, 40.0108, 0.482331, 0.4, -0.00172878, 0.000645853, 0.995482, 0.988545, 0.99777, 0.993157
3.48726, 39.9796, 0.48166, 0.4, -0.00173828, 0.000647671, 0.99553, 0.988581, 0.997794, 0.993187
3.48826, 39.9482, 0.480987, 0.4, -0.0017477, 0.000649462, 0.995579, 0.988618, 0.997819, 0.993218
3.48926, 39.9167, 0.480311, 0.4, -0.00175704, 0.000651227, 0.995627, 0.988655, 0.997843, 0.993249
3.49026, 39.885, 0.479634, 0.4, -0.0017663, 0.000652964, 0.995675, 0.988692, 0.997868, 0.993279
3.49126, 39.8531, 0.478954, 0.4, -0.00177548, 0.000654675, 0.995724, 0.988729, 0.997892, 0.99331
3.49226, 39.821, 0.478272, 0.4, -0.00178458, 0.000656359, 0.995772, 0.988765, 0.997917, 0.993341
3.49326, 39.7888, 0.477588, 0.4, -0.0017936, 0.000658017, 0.995821, 0.988802, 0.997941, 0.993371
3.49426, 39.7565, 0.476901, 0.4, -0.00180254, 0.000659647, 0.995869, 0.988839, 0.997966, 0.993402
3.49526, 39.7239, 0.476212, 0.4, -0.0018114, 0.00066125, 0.995917, 0.988876, 0.99799, 0.993432
3.49626, 39.6913, 0.475522, 0.4, -0.00182018, 0.000662826, 0.995966, 0.988913, 0.998015, 0.993463
3.49726, 39.6584, 0.474829, 0.4, -0.00182888, 0.000664375, 0.996014, 0.98895, 0.998039, 0.993493
3.49826, 39.6254, 0.474135, 0.4, -0.00183749, 0.000665897, 0.996063, 0.988986, 0.998063, 0.993524
3.49926, 39.5923, 0.473438, 0.4, -0.00184602, 0.000667392, 0.996111, 0.989023, 0.998088, 0.993555
3.50026, 39.559, 0.472739, 0.4, -0.00185448, 0.00066886, 0.99616, 0.98906, 0.998112, 0.993585
3.50126, 39.5255, 0.472039, 0.4, -0.00186285, 0.000670301, 0.996208, 0.989097, 0.998137, 0.993616
3.50226, 39.4919, 0.471337, 0.4, -0.00187113, 0.000671714, 0.996257, 0.989133, 0.998161, 0.993646
3.50326, 39.4581, 0.470632, 0.4, -0.00187934, 0.000673101, 0.996305, 0.98917, 0.998185, 0.993677
3.50426, 39.4242, 0.469926, 0.4, -0.00188746, 0.00067446, 0.996354, 0.989207, 0.998209, 0.993707
3.50526, 39.3902, 0.469218, 0.4, -0.0018955, 0.000675791, 0.996402, 0.989243, 0.998234, 0.993738
3.50626, 39.356, 0.468509, 0.4, -0.00190346, 0.000677096, 0.99645, 0.98928, 0.998258, 0.993768
3.50726, 39.3217, 0.467797, 0.4, -0.00191133, 0.000678373, 0.996499, 0.989317, 0.998282, 0.993798
3.50826, 39.2872, 0.467084, 0.4, -0.00191912, 0.000679623, 0.996547, 0.989353, 0.998306, 0.993829
3.50926, 39.2526, 0.466369, 0.4, -0.00192682, 0.000680845, 0.996595, 0.98939, 0.99833, 0.993859
3.51026, 39.2178, 0.465652, 0.4, -0.00193444, 0.00068204, 0.996644, 0.989426, 0.998355, 0.993889
3.51126, 39.1829, 0.464934, 0.4, -0.00194198, 0.000683208, 0.996692, 0.989463, 0.998379, 0.993919
3.51226, 39.1479, 0.464214, 0.4, -0.00194943, 0.000684349, 0.99674, 0.989499, 0.998403, 0.99395
3.51326, 39.1128, 0.463493, 0.4, -0.0019568, 0.000685461, 0.996788, 0.989536, 0.998427, 0.99398
3.51426, 39.0775, 0.46277, 0.4, -0.00196409, 0.000686547, 0.996836, 0.989572, 0.998451, 0.99401
3.51526, 39.0421, 0.462045, 0.4, -0.00197128, 0.000687605, 0.996885, 0.989609, 0.998475, 0.99404
3.51626, 39.0065, 0.46132, 0.4, -0.0019784, 0.000688636, 0.996933, 0.989645, 0.998499, 0.99407
3.51726, 38.9708, 0.460592, 0.4, -0.00198543, 0.000689639, 0.996981, 0.989681, 0.998522, 0.9941
3.51826, 38.935, 0.459863, 0.4, -0.00199237, 0.000690614, 0.997029, 0.989717, 0.998546, 0.99413
3.51926, 38.8991, 0.459133, 0.4, -0.00199923, 0.000691563, 0.997077, 0.989753, 0.99857, 0.99416
3.52026, 38.8631, 0.458402, 0.4, -0.002006, 0.000692483, 0.997125, 0.98979, 0.998594, 0.99419
3.52126, 38.8269, 0.457669, 0.4, -0.00201268, 0.000693377, 0.997173, 0.989826, 0.998617, 0.994219
3.52226, 38.7906, 0.456934, 0.4, -0.00201928, 0.000694242, 0.99722, 0.989862, 0.998641, 0.994249
3.52326, 38.7542, 0.456199, 0.4, -0.0020258, 0.00069508, 0.997268, 0.989898, 0.998665, 0.994279
3.52426, 38.7177, 0.455462, 0.4, -0.00203222, 0.000695891, 0.997316, 0.989933, 0.998688, 0.994308
3.52526, 38.681, 0.454724, 0.4, -0.00203857, 0.000696674, 0.997363, 0.989969, 0.998712, 0.994338
3.52626, 38.6443, 0.453985, 0.4, -0.00204482, 0.00069743, 0.997411, 0.990005, 0.998735, 0.994368
3.52726, 38.6074, 0.453245, 0.4, -0.00205099, 0.000698158, 0.997458, 0.990041, 0.998758, 0.994397
3.52826, 38.5704, 0.452503, 0.4, -0.00205707, 0.000698859, 0.997506, 0.990076, 0.998782, 0.994426
3.52926, 38.5334, 0.451761, 0.4, -0.00206306, 0.000699532, 0.997553, 0.990112, 0.998805, 0.994456
3.53026, 38.4962, 0.451017, 0.4, -0.00206897, 0.000700177, 0.9976, 0.990147, 0.998828, 0.994485
3.53126, 38.4589, 0.450272, 0.4, -0.00207479, 0.000700795, 0.997648, 0.990183, 0.998851, 0.994514
3.53226, 38.4215, 0.449527, 0.4, -0.00208052, 0.000701386, 0.997695, 0.990218, 0.998874, 0.994543
3.53326, 38.384, 0.44878, 0.4, -0.00208617, 0.000701949, 0.997742, 0.990254, 0.998897, 0.994572
3.53426, 38.3464, 0.448033, 0.4, -0.00209172, 0.000702485, 0.997789, 0.990289, 0.99892, 0.994601
3.53526, 38.3087, 0.447284, 0.4, -0.00209719, 0.000702993, 0.997836, 0.990324, 0.998943, 0.99463
3.53626, 38.2709, 0.446535, 0.4, -0.00210257, 0.000703473, 0.997883, 0.990359, 0.998966, 0.994659
3.53726, 38.233, 0.445785, 0.4, -0.00210787, 0.000703927, 0.997929, 0.990394, 0.998989, 0.994688
3.53826, 38.195, 0.445034, 0.4, -0.00211307, 0.000704352, 0.997976, 0.990429, 0.999012, 0.994716
3.53926, 38.1569, 0.444282, 0.4, -0.00211819, 0.00070475, 0.998022, 0.990464, 0.999034, 0.994745
3.54026, 38.1187, 0.443529, 0.4, -0.00212322, 0.000705121, 0.998069, 0.990498, 0.999057, 0.994774
3.54126, 38.0805, 0.442776, 0.4, -0.00212816, 0.000705465, 0.998115, 0.990533, 0.999079, 0.994802
3.54226, 38.0421, 0.442022, 0.4, -0.00213302, 0.000705781, 0.998162, 0.990568, 0.999102, 0.99483
3.54326, 38.0037, 0.441268, 0.4, -0.00213778, 0.000706069, 0.998208, 0.990602, 0.999124, 0.994859
3.54426, 37.9652, 0.440512, 0.4, -0.00214246, 0.00070633, 0.998254, 0.990636, 0.999146, 0.994887
3.54526, 37.9266, 0.439756, 0.4, -0.00214705, 0.000706564, 0.9983, 0.990671, 0.999169, 0.994915
3.54626, 37.8879, 0.439, 0.4, -0.00215155, 0.000706771, 0.998346, 0.990705, 0.999191, 0.994943
3.54726, 37.8491, 0.438243, 0.4, -0.00215596, 0.00070695, 0.998391, 0.990739, 0.999213, 0.994971
3.54826, 37.8103, 0.437486, 0.4, -0.00216028, 0.000707102, 0.998437, 0.990773, 0.999235, 0.994999
3.54926, 37.7713, 0.436728, 0.4, -0.00216451, 0.000707227, 0.998483, 0.990807, 0.999257, 0.995027
3.55026, 37.7323, 0.435969, 0.4, -0.00216866, 0.000707324, 0.998528, 0.99084, 0.999278, 0.995054
3.55126, 37.6933, 0.43521, 0.4, -0.00217271, 0.000707394, 0.998573, 0.990874, 0.9993, 0.995082
3.55226, 37.6541, 0.434451, 0.4, -0.00217668, 0.000707437, 0.998618, 0.990908, 0.999322, 0.995109
3.55326, 37.6149, 0.433691, 0.4, -0.00218056, 0.000707453, 0.998663, 0.990941, 0.999343, 0.995137
3.55426, 37.5756, 0.432932, 0.4, -0.00218435, 0.000707442, 0.998708, 0.990975, 0.999365, 0.995164
3.55526, 37.5363, 0.432171, 0.4, -0.00218805, 0.000707403, 0.998753, 0.991008, 0.999386, 0.995191
3.55626, 37.4968, 0.431411, 0.4, -0.00219166, 0.000707338, 0.998798, 0.991041, 0.999408, 0.995218
3.55726, 37.4574, 0.43065, 0.4, -0.00219518, 0.000707245, 0.998843, 0.991074, 0.999429, 0.995245
3.55826, 37.4178, 0.429889, 0.4, -0.00219862, 0.000707126, 0.998887, 0.991107, 0.99945, 0.995272
3.55926, 37.3782, 0.429128, 0.4, -0.00220196, 0.000706979, 0.998931, 0.99114, 0.999471, 0.995299
3.56026, 37.3385, 0.428367, 0.4, -0.00220522, 0.000706806, 0.998976, 0.991173, 0.999492, 0.995326
3.56126, 37.2988, 0.427605, 0.4, -0.00220838, 0.000706605, 0.99902, 0.991205, 0.999513, 0.995353
3.56226, 37.259, 0.426844, 0.4, -0.00221146, 0.000706378, 0.999064, 0.991238, 0.999534, 0.995379
3.56326, 37.2192, 0.426083, 0.4, -0.00221445, 0.000706124, 0.999108, 0.99127, 0.999554, 0.995405
3.56426, 37.1793, 0.425321, 0.4, -0.00221735, 0.000705843, 0.999151, 0.991302, 0.999575, 0.995432
3.56526, 37.1394, 0.42456, 0.4, -0.00222016, 0.000705535, 0.999195, 0.991334, 0.999596, 0.995458
3.56626, 37.0994, 0.423798, 0.4, -0.00222288, 0.000705201, 0.999238, 0.991367, 0.999616, 0.995484
3.56726, 37.0594, 0.423037, 0.4, -0.00222551, 0.00070484, 0.999281, 0.991398, 0.999636, 0.99551
3.56826, 37.0193, 0.422275, 0.4, -0.00222805, 0.000704452, 0.999325, 0.99143, 0.999657, 0.995536
3.56926, 36.9791, 0.421514, 0.4, -0.0022305, 0.000704037, 0.999368, 0.991462, 0.999677, 0.995562
3.57026, 36.939, 0.420754, 0.4, -0.00223287, 0.000703596, 0.99941, 0.991493, 0.999697, 0.995587
3.57126, 36.8988, 0.419993, 0.4, -0.00223514, 0.000703129, 0.999453, 0.991525, 0.999717, 0.995613
3.57226, 36.8585, 0.419232, 0.4, -0.00223733, 0.000702635, 0.999496, 0.991556, 0.999737, 0.995638
3.57326, 36.8182, 0.418472, 0.4, -0.00223943, 0.000702114, 0.999538, 0.991587, 0.999756, 0.995663
3.57426, 36.7779, 0.417712, 0.4, -0.00224144, 0.000701568, 0.99958, 0.991618, 0.999776, 0.995689
3.57526, 36.7375, 0.416952, 0.4, -0.00224336, 0.000700995, 0.999622, 0.991649, 0.999796, 0.995714
3.57626, 36.6971, 0.416193, 0.4, -0.00224519, 0.000700395, 0.999665, 0.99168, 0.999815, 0.995739
3.57726, 36.6567, 0.415434, 0.4, -0.00224693, 0.000699769, 0.999706, 0.99171, 0.999835, 0.995764
3.57826, 36.6162, 0.414675, 0.4, -0.00224858, 0.000699118, 0.999748, 0.991741, 0.999854, 0.995788
3.57926, 36.5757, 0.413917, 0.4, -0.00225015, 0.00069844, 0.99979, 0.991771, 0.999873, 0.995813
3.58026, 36.5352, 0.413159, 0.4, -0.00225162, 0.000697736, 0.999831, 0.991802, 0.999892, 0.995837
3.58126, 36.4947, 0.412402, 0.4, -0.00225301, 0.000697006, 0.999872, 0.991832, 0.999911, 0.995862
3.58226, 36.4541, 0.411645, 0.4, -0.00225431, 0.00069625, 0.999913, 0.991862, 0.99993, 0.995886
3.58326, 36.4135, 0.410889, 0.4, -0.00225552, 0.000695468, 0.999954, 0.991891, 0.999949, 0.99591
3.58426, 36.3729, 0.410134, 0.4, -0.00225664, 0.00069466, 0.999995, 0.991921, 0.999968, 0.995934
3.58526, 36.3323, 0.409379, 0.4, -0.00225768, 0.000693827, 1.00004, 0.991951, 0.999986, 0.995958
3.58626, 36.2916, 0.408624, 0.4, -0.00225862, 0.000692967, 1.00008, 0.99198, 1, 0.995982
3.58726, 36.251, 0.407871, 0.4, -0.00225948, 0.000692082, 1.00012, 0.992009, 1.00002, 0.996006
3.58826, 36.2103, 0.407118, 0.4, -0.00226025, 0.000691172, 1.00016, 0.992039, 1.00004, 0.996029
3.58926, 36.1696, 0.406366, 0.4, -0.00226093, 0.000690236, 1.0002, 0.992068, 1.00006, 0.996052
3.59026, 36.1289, 0.405614, 0.4, -0.00226153, 0.000689274, 1.00024, 0.992096, 1.00008, 0.996076
3.59126, 36.0882, 0.404864, 0.4, -0.00226203, 0.000688287, 1.00027, 0.992125, 1.0001, 0.996099
3.59226, 36.0475, 0.404114, 0.4, -0.00226245, 0.000687275, 1.00031, 0.992154, 1.00011, 0.996122
3.59326, 36.0067, 0.403365, 0.4, -0.00226278, 0.000686238, 1.00035, 0.992182, 1.00013, 0.996145
3.59426, 35.966, 0.402617, 0.4, -0.00226302, 0.000685175, 1.00039, 0.99221, 1.00015, 0.996167
3.59526, 35.9253, 0.401869, 0.4, -0.00226318, 0.000684087, 1.00043, 0.992238, 1.00017, 0.99619
3.59626, 35.8845, 0.401123, 0.4, -0.00226325, 0.000682974, 1.00047, 0.992266, 1.00018, 0.996213
3.59725, 35.8438, 0.400378, 0.4, -0.00226323, 0.000681836, 1.00051, 0.992294, 1.0002, 0.996235
3.59825, 35.8031, 0.399634, 0.4, -0.00226312, 0.000680673, 1.00055, 0.992322, 1.00022, 0.996257
3.59925, 35.7623, 0.39889, 0.4, -0.00226293, 0.000679485, 1.00058, 0.99235, 1.00024, 0.996279
3.60025, 35.7216, 0.398148, 0.4, -0.00226265, 0.000678273, 1.00062, 0.992377, 1.00025, 0.996301
3.60125, 35.6809, 0.397407, 0.4, -0.00226229, 0.000677036, 1.00066, 0.992404, 1.00027, 0.996323
3.60225, 35.6401, 0.396667, 0.4, -0.00226184, 0.000675774, 1.0007, 0.992431, 1.00029, 0.996345
3.60325, 35.5994, 0.395928, 0.4, -0.0022613, 0.000674487, 1.00074, 0.992458, 1.0003, 0.996367
3.60425, 35.5587, 0.395191, 0.4, -0.00226067, 0.000673176, 1.00077, 0.992485, 1.00032, 0.996388
3.60525, 35.518, 0.394454, 0.4, -0.00225996, 0.000671841, 1.00081, 0.992512, 1.00034, 0.996409
3.60625, 35.4774, 0.393719, 0.4, -0.00225916, 0.000670481, 1.00085, 0.992538, 1.00035, 0.996431
3.60725, 35.4367, 0.392985, 0.4, -0.00225828, 0.000669097, 1.00088, 0.992564, 1.00037, 0.996452
3.60825, 35.3961, 0.392252, 0.4, -0.00225731, 0.000667689, 1.00092, 0.992591, 1.00038, 0.996473
3.60925, 35.3555, 0.391521, 0.4, -0.00225626, 0.000666257, 1.00096, 0.992617, 1.0004, 0.996494
3.61025, 35.3148, 0.39079, 0.4, -0.00225512, 0.000664801, 1.00099, 0.992643, 1.00042, 0.996514
3.61125, 35.2743, 0.390062, 0.4, -0.0022539, 0.000663321, 1.00103, 0.992668, 1.00043, 0.996535
3.61225, 35.2337, 0.389334, 0.4, -0.00225259, 0.000661817, 1.00106, 0.992694, 1.00045, 0.996555
3.61325, 35.1932, 0.388608, 0.4, -0.00225119, 0.000660289, 1.0011, 0.992719, 1.00046, 0.996576
3.61425, 35.1527, 0.387884, 0.4, -0.00224972, 0.000658738, 1.00114, 0.992745, 1.00048, 0.996596
3.61525, 35.1122, 0.387161, 0.4, -0.00224815, 0.000657163, 1.00117, 0.99277, 1.00049, 0.996616
3.61625, 35.0717, 0.386439, 0.4, -0.00224651, 0.000655565, 1.00121, 0.992795, 1.00051, 0.996636
3.61725, 35.0313, 0.38572, 0.4, -0.00224477, 0.000653943, 1.00124, 0.99282, 1.00052, 0.996655
3.61825, 34.9909, 0.385001, 0.4, -0.00224296, 0.000652298, 1.00127, 0.992844, 1.00054, 0.996675
3.61925, 34.9506, 0.384284, 0.4, -0.00224106, 0.000650629, 1.00131, 0.992869, 1.00055, 0.996695
3.62025, 34.9102, 0.383569, 0.4, -0.00223908, 0.000648938, 1.00134, 0.992893, 1.00057, 0.996714
3.62125, 34.8699, 0.382855, 0.4, -0.00223701, 0.000647223, 1.00138, 0.992917, 1.00058, 0.996733
3.62225, 34.8297, 0.382143, 0.4, -0.00223486, 0.000645486, 1.00141, 0.992941, 1.0006, 0.996752
3.62325, 34.7895, 0.381433, 0.4, -0.00223263, 0.000643726, 1.00145, 0.992965, 1.00061, 0.996771
3.62425, 34.7493, 0.380725, 0.4, -0.00223031, 0.000641943, 1.00148, 0.992989, 1.00063, 0.99679
3.62525, 34.7092, 0.380018, 0.4, -0.00222792, 0.000640137, 1.00151, 0.993013, 1.00064, 0.996809
3.62625, 34.6691, 0.379313, 0.4, -0.00222544, 0.000638309, 1.00155, 0.993036, 1.00066, 0.996827
3.62725, 34.6291, 0.37861, 0.4, -0.00222287, 0.000636458, 1.00158, 0.993059, 1.00067, 0.996846
3.62825, 34.5891, 0.377909, 0.4, -0.00222023, 0.000634585, 1.00161, 0.993082, 1.00068, 0.996864
3.62925, 34.5492, 0.377209, 0.4, -0.0022175, 0.00063269, 1.00164, 0.993105, 1.0007, 0.996882
3.63025, 34.5093, 0.376512, 0.4, -0.0022147, 0.000630772, 1.00168, 0.993128, 1.00071, 0.9969
3.63125, 34.4694, 0.375816, 0.4, -0.00221181, 0.000628832, 1.00171, 0.993151, 1.00072, 0.996918
3.63225, 34.4296, 0.375122, 0.4, -0.00220884, 0.000626871, 1.00174, 0.993173, 1.00074, 0.996936
3.63325, 34.3899, 0.37443, 0.4, -0.00220579, 0.000624888, 1.00177, 0.993196, 1.00075, 0.996954
3.63425, 34.3502, 0.37374, 0.4, -0.00220266, 0.000622882, 1.0018, 0.993218, 1.00076, 0.996971
3.63525, 34.3106, 0.373053, 0.4, -0.00219945, 0.000620856, 1.00183, 0.99324, 1.00078, 0.996988
3.63625, 34.271, 0.372367, 0.4, -0.00219616, 0.000618807, 1.00187, 0.993262, 1.00079, 0.997006
3.63725, 34.2315, 0.371683, 0.4, -0.00219279, 0.000616737, 1.0019, 0.993283, 1.0008, 0.997023
3.63825, 34.1921, 0.371001, 0.4, -0.00218933, 0.000614646, 1.00193, 0.993305, 1.00082, 0.99704
3.63925, 34.1527, 0.370322, 0.4, -0.0021858, 0.000612534, 1.00196, 0.993326, 1.00083, 0.997056
3.64025, 34.1134, 0.369645, 0.4, -0.0021822, 0.0006104, 1.00199, 0.993347, 1.00084, 0.997073
3.64125, 34.0742, 0.368969, 0.4, -0.00217851, 0.000608246, 1.00202, 0.993369, 1.00085, 0.99709
3.64225, 34.035, 0.368296, 0.4, -0.00217474, 0.000606071, 1.00205, 0.993389, 1.00087, 0.997106
3.64325, 33.9959, 0.367625, 0.4, -0.0021709, 0.000603874, 1.00208, 0.99341, 1.00088, 0.997123
3.64425, 33.9568, 0.366957, 0.4, -0.00216697, 0.000601657, 1.00211, 0.993431, 1.00089, 0.997139
3.64525, 33.9179, 0.36629, 0.4, -0.00216297, 0.00059942, 1.00214, 0.993451, 1.0009, 0.997155
3.64625, 33.879, 0.365626, 0.4, -0.00215889, 0.000597162, 1.00217, 0.993472, 1.00092, 0.997171
3.64725, 33.8401, 0.364965, 0.4, -0.00215474, 0.000594884, 1.0022, 0.993492, 1.00093, 0.997186
3.64825, 33.8014, 0.364305, 0.4, -0.00215051, 0.000592585, 1.00222, 0.993512, 1.00094, 0.997202
3.64925, 33.7627, 0.363648, 0.4, -0.0021462, 0.000590267, 1.00225, 0.993532, 1.00095, 0.997218
3.65025, 33.7241, 0.362993, 0.4, -0.00214181, 0.000587928, 1.00228, 0.993551, 1.00096, 0.997233
3.65125, 33.6856, 0.362341, 0.4, -0.00213735, 0.000585569, 1.00231, 0.993571, 1.00097, 0.997248
3.65225, 33.6472, 0.361691, 0.4, -0.00213281, 0.000583191, 1.00234, 0.99359, 1.00099, 0.997263
3.65325, 33.6088, 0.361043, 0.4, -0.0021282, 0.000580793, 1.00236, 0.993609, 1.001, 0.997278
3.65425, 33.5706, 0.360399, 0.4, -0.00212351, 0.000578376, 1.00239, 0.993629, 1.00101, 0.997293
3.65525, 33.5324, 0.359756, 0.4, -0.00211875, 0.000575939, 1.00242, 0.993647, 1.00102, 0.997308
3.65625, 33.4943, 0.359116, 0.4, -0.00211391, 0.000573483, 1.00245, 0.993666, 1.00103, 0.997323
3.65725, 33.4563, 0.358479, 0.4, -0.002109, 0.000571007, 1.00247, 0.993685, 1.00104, 0.997337
3.65825, 33.4184, 0.357844, 0.4, -0.00210401, 0.000568513, 1.0025, 0.993703, 1.00105, 0.997351
3.65925, 33.3805, 0.357212, 0.4, -0.00209895, 0.000566, 1.00253, 0.993722, 1.00106, 0.997366
3.66025, 33.3428, 0.356582, 0.4, -0.00209382, 0.000563468, 1.00255, 0.99374, 1.00107, 0.99738
3.66125, 33.3052, 0.355955, 0.4, -0.00208861, 0.000560917, 1.00258, 0.993758, 1.00108, 0.997394
3.66225, 33.2676, 0.35533, 0.4, -0.00208333, 0.000558348, 1.00261, 0.993776, 1.00109, 0.997408
3.66325, 33.2302, 0.354709, 0.4, -0.00207798, 0.00055576, 1.00263, 0.993793, 1.0011, 0.997421
3.66425, 33.1928, 0.35409, 0.4, -0.00207255, 0.000553154, 1.00266, 0.993811, 1.00111, 0.997435
3.66525, 33.1556, 0.353473, 0.4, -0.00206706, 0.000550529, 1.00268, 0.993828, 1.00112, 0.997448
3.66625, 33.1184, 0.35286, 0.4, -0.00206149, 0.000547887, 1.00271, 0.993846, 1.00113, 0.997462
3.66725, 33.0813, 0.352249, 0.4, -0.00205585, 0.000545227, 1.00273, 0.993863, 1.00114, 0.997475
3.66825, 33.0444, 0.351641, 0.4, -0.00205014, 0.000542549, 1.00276, 0.99388, 1.00115, 0.997488
3.66925, 33.0075, 0.351035, 0.4, -0.00204436, 0.000539853, 1.00278, 0.993896, 1.00116, 0.997501
3.67025, 32.9708, 0.350433, 0.4, -0.00203851, 0.00053714, 1.00281, 0.993913, 1.00117, 0.997514
3.67125, 32.9341, 0.349833, 0.4, -0.00203259, 0.000534409, 1.00283, 0.99393, 1.00118, 0.997527
3.67225, 32.8976, 0.349236, 0.4, -0.0020266, 0.000531661, 1.00286, 0.993946, 1.00119, 0.997539
3.67325, 32.8612, 0.348643, 0.4, -0.00202054, 0.000528896, 1.00288, 0.993962, 1.0012, 0.997552
3.67425, 32.8249, 0.348052, 0.4, -0.00201441, 0.000526114, 1.0029, 0.993978, 1.00121, 0.997564
3.67525, 32.7887, 0.347464, 0.4, -0.00200821, 0.000523315, 1.00293, 0.993994, 1.00122, 0.997576
3.67625, 32.7526, 0.346878, 0.4, -0.00200194, 0.0005205, 1.00295, 0.99401, 1.00123, 0.997588
3.67725, 32.7166, 0.346296, 0.4, -0.00199561, 0.000517667, 1.00297, 0.994026, 1.00124, 0.9976
3.67825, 32.6807, 0.345717, 0.4, -0.00198921, 0.000514818, 1.003, 0.994041, 1.00124, 0.997612
3.67925, 32.645, 0.345141, 0.4, -0.00198274, 0.000511953, 1.00302, 0.994057, 1.00125, 0.997624
3.68025, 32.6094, 0.344568, 0.4, -0.00197621, 0.000509072, 1.00304, 0.994072, 1.00126, 0.997636
3.68125, 32.5738, 0.343998, 0.4, -0.00196961, 0.000506174, 1.00306, 0.994087, 1.00127, 0.997647
3.68225, 32.5384, 0.343431, 0.4, -0.00196294, 0.000503261, 1.00309, 0.994102, 1.00128, 0.997659
3.68325, 32.5032, 0.342867, 0.4, -0.0019562, 0.000500332, 1.00311, 0.994117, 1.00129, 0.99767
3.68425, 32.468, 0.342306, 0.4, -0.00194941, 0.000497387, 1.00313, 0.994131, 1.00129, 0.997681
3.68525, 32.433, 0.341748, 0.4, -0.00194254, 0.000494427, 1.00315, 0.994146, 1.0013, 0.997692
3.68625, 32.3981, 0.341193, 0.4, -0.00193561, 0.000491451, 1.00317, 0.99416, 1.00131, 0.997703
3.68725, 32.3633, 0.340642, 0.4, -0.00192862, 0.00048846, 1.00319, 0.994175, 1.00132, 0.997714
3.68825, 32.3287, 0.340093, 0.4, -0.00192156, 0.000485454, 1.00322, 0.994189, 1.00133, 0.997725
3.68925, 32.2941, 0.339548, 0.4, -0.00191444, 0.000482433, 1.00324, 0.994203, 1.00133, 0.997736
3.69025, 32.2597, 0.339007, 0.4, -0.00190726, 0.000479397, 1.00326, 0.994216, 1.00134, 0.997746
3.69125, 32.2255, 0.338468, 0.4, -0.00190001, 0.000476346, 1.00328, 0.99423, 1.00135, 0.997757
3.69225, 32.1913, 0.337932, 0.4, -0.0018927, 0.000473281, 1.0033, 0.994244, 1.00136, 0.997767
3.69325, 32.1573, 0.3374, 0.4, -0.00188533, 0.000470201, 1.00332, 0.994257, 1.00136, 0.997777
3.69425, 32.1235, 0.336871, 0.4, -0.0018779, 0.000467107, 1.00334, 0.994271, 1.00137, 0.997787
3.69525, 32.0897, 0.336345, 0.4, -0.00187041, 0.000463999, 1.00336, 0.994284, 1.00138, 0.997797
3.69625, 32.0561, 0.335823, 0.4, -0.00186285, 0.000460878, 1.00338, 0.994297, 1.00139, 0.997807
3.69725, 32.0227, 0.335304, 0.4, -0.00185524, 0.000457742, 1.0034, 0.99431, 1.00139, 0.997817
3.69825, 31.9893, 0.334789, 0.4, -0.00184756, 0.000454592, 1.00342, 0.994322, 1.0014, 0.997827
3.69925, 31.9562, 0.334276, 0.4, -0.00183983, 0.000451429, 1.00344, 0.994335, 1.00141, 0.997836
3.70025, 31.9231, 0.333767, 0.4, -0.00183204, 0.000448253, 1.00346, 0.994348, 1.00141, 0.997846
3.70125, 31.8902, 0.333262, 0.4, -0.00182418, 0.000445063, 1.00347, 0.99436, 1.00142, 0.997855
3.70225, 31.8574, 0.33276, 0.4, -0.00181627, 0.00044186, 1.00349, 0.994372, 1.00143, 0.997864
3.70325, 31.8248, 0.332261, 0.4, -0.0018083, 0.000438645, 1.00351, 0.994384, 1.00143, 0.997873
3.70425, 31.7923, 0.331766, 0.4, -0.00180028, 0.000435416, 1.00353, 0.994396, 1.00144, 0.997882
3.70525, 31.76, 0.331274, 0.4, -0.00179219, 0.000432175, 1.00355, 0.994408, 1.00145, 0.997891
3.70625, 31.7278, 0.330785, 0.4, -0.00178405, 0.000428921, 1.00357, 0.99442, 1.00145, 0.9979
3.70725, 31.6958, 0.3303, 0.4, -0.00177585, 0.000425655, 1.00358, 0.994432, 1.00146, 0.997909
3.70825, 31.6639, 0.329819, 0.4, -0.0017676, 0.000422376, 1.0036, 0.994443, 1.00147, 0.997918
3.70925, 31.6321, 0.329341, 0.4, -0.00175929, 0.000419086, 1.00362, 0.994455, 1.00147, 0.997926
3.71025, 31.6006, 0.328867, 0.4, -0.00175092, 0.000415784, 1.00363, 0.994466, 1.00148, 0.997934
3.71125, 31.5691, 0.328396, 0.4, -0.00174251, 0.000412469, 1.00365, 0.994477, 1.00148, 0.997943
3.71225, 31.5378, 0.327929, 0.4, -0.00173403, 0.000409144, 1.00367, 0.994488, 1.00149, 0.997951
3.71325, 31.5067, 0.327465, 0.4, -0.0017255, 0.000405806, 1.00369, 0.994499, 1.0015, 0.997959
3.71425, 31.4757, 0.327005, 0.4, -0.00171692, 0.000402458, 1.0037, 0.99451, 1.0015, 0.997967
3.71525, 31.4449, 0.326548, 0.4, -0.00170829, 0.000399098, 1.00372, 0.99452, 1.00151, 0.997975
3.71625, 31.4142, 0.326095, 0.4, -0.0016996, 0.000395727, 1.00373, 0.994531, 1.00151, 0.997983
3.71725, 31.3837, 0.325646, 0.4, -0.00169086, 0.000392345, 1.00375, 0.994541, 1.00152, 0.997991
3.71825, 31.3533, 0.3252, 0.4, -0.00168207, 0.000388953, 1.00377, 0.994552, 1.00152, 0.997999
3.71925, 31.3231, 0.324758, 0.4, -0.00167323, 0.00038555, 1.00378, 0.994562, 1.00153, 0.998006
3.72025, 31.2931, 0.32432, 0.4, -0.00166433, 0.000382137, 1.0038, 0.994572, 1.00153, 0.998014
3.72125, 31.2632, 0.323885, 0.4, -0.00165539, 0.000378713, 1.00381, 0.994582, 1.00154, 0.998021
3.72225, 31.2335, 0.323454, 0.4, -0.00164639, 0.000375279, 1.00383, 0.994592, 1.00154, 0.998029
3.72325, 31.2039, 0.323027, 0.4, -0.00163735, 0.000371835, 1.00384, 0.994601, 1.00155, 0.998036
3.72425, 31.1746, 0.322603, 0.4, -0.00162826, 0.000368382, 1.00386, 0.994611, 1.00155, 0.998043
3.72525, 31.1453, 0.322183, 0.4, -0.00161911, 0.000364919, 1.00387, 0.994621, 1.00156, 0.99805
3.72625, 31.1163, 0.321767, 0.4, -0.00160992, 0.000361446, 1.00389, 0.99463, 1.00156, 0.998057
3.72725, 31.0874, 0.321354, 0.4, -0.00160068, 0.000357964, 1.0039, 0.994639, 1.00157, 0.998064
3.72825, 31.0586, 0.320946, 0.4, -0.0015914, 0.000354473, 1.00392, 0.994649, 1.00157, 0.998071
3.72925, 31.0301, 0.320541, 0.4, -0.00158206, 0.000350972, 1.00393, 0.994658, 1.00158, 0.998077
3.73025, 31.0017, 0.32014, 0.4, -0.00157268, 0.000347463, 1.00394, 0.994667, 1.00158, 0.998084
3.73125, 30.9735, 0.319742, 0.4, -0.00156326, 0.000343945, 1.00396, 0.994676, 1.00159, 0.998091
3.73225, 30.9454, 0.319349, 0.4, -0.00155378, 0.000340419, 1.00397, 0.994684, 1.00159, 0.998097
3.73325, 30.9175, 0.318959, 0.4, -0.00154427, 0.000336884, 1.00399, 0.994693, 1.0016, 0.998103
3.73425, 30.8898, 0.318573, 0.4, -0.00153471, 0.00033334, 1.004, 0.994702, 1.0016, 0.99811
3.73524, 30.8623, 0.318191, 0.4, -0.0015251, 0.000329789, 1.00401, 0.99471, 1.00161, 0.998116
3.73624, 30.8349, 0.317813, 0.4, -0.00151545, 0.00032623, 1.00403, 0.994718, 1.00161, 0.998122
3.73724, 30.8077, 0.317438, 0.4, -0.00150575, 0.000322662, 1.00404, 0.994727, 1.00161, 0.998128
3.73824, 30.7807, 0.317068, 0.4, -0.00149602, 0.000319088, 1.00405, 0.994735, 1.00162, 0.998134
3.73924, 30.7539, 0.316701, 0.4, -0.00148624, 0.000315505, 1.00406, 0.994743, 1.00162, 0.99814
3.74024, 30.7272, 0.316338, 0.4, -0.00147641, 0.000311916, 1.00408, 0.994751, 1.00163, 0.998146
3.74124, 30.7007, 0.315979, 0.4, -0.00146655, 0.000308319, 1.00409, 0.994759, 1.00163, 0.998152
3.74224, 30.6744, 0.315624, 0.4, -0.00145665, 0.000304715, 1.0041, 0.994766, 1.00164, 0.998158
3.74324, 30.6483, 0.315273, 0.4, -0.0014467, 0.000301104, 1.00411, 0.994774, 1.00164, 0.998163
3.74424, 30.6223, 0.314925, 0.4, -0.00143671, 0.000297487, 1.00413, 0.994782, 1.00164, 0.998169
3.74524, 30.5965, 0.314582, 0.4, -0.00142669, 0.000293863, 1.00414, 0.994789, 1.00165, 0.998174
3.74624, 30.571, 0.314242, 0.4, -0.00141662, 0.000290233, 1.00415, 0.994797, 1.00165, 0.99818
3.74724, 30.5455, 0.313907, 0.4, -0.00140652, 0.000286596, 1.00416, 0.994804, 1.00165, 0.998185
3.74824, 30.5203, 0.313575, 0.4, -0.00139638, 0.000282953, 1.00417, 0.994811, 1.00166, 0.99819
3.74924, 30.4953, 0.313248, 0.4, -0.0013862, 0.000279305, 1.00418, 0.994818, 1.00166, 0.998195
3.75024, 30.4704, 0.312924, 0.4, -0.00137598, 0.00027565, 1.00419, 0.994825, 1.00167, 0.998201
3.75124, 30.4457, 0.312604, 0.4, -0.00136572, 0.00027199, 1.00421, 0.994832, 1.00167, 0.998206
3.75224, 30.4213, 0.312289, 0.4, -0.00135543, 0.000268325, 1.00422, 0.994839, 1.00167, 0.998211
3.75324, 30.397, 0.311977, 0.4, -0.0013451, 0.000264654, 1.00423, 0.994846, 1.00168, 0.998216
3.75424, 30.3728, 0.311669, 0.4, -0.00133474, 0.000260978, 1.00424, 0.994852, 1.00168, 0.998221
3.75524, 30.3489, 0.311365, 0.4, -0.00132434, 0.000257297, 1.00425, 0.994859, 1.00168, 0.998225
3.75624, 30.3252, 0.311065, 0.4, -0.0013139, 0.000253612, 1.00426, 0.994865, 1.00169, 0.99823
3.75724, 30.3016, 0.31077, 0.4, -0.00130344, 0.000249921, 1.00427, 0.994872, 1.00169, 0.998235
3.75824, 30.2782, 0.310478, 0.4, -0.00129293, 0.000246226, 1.00428, 0.994878, 1.00169, 0.998239
3.75924, 30.2551, 0.31019, 0.4, -0.0012824, 0.000242527, 1.00429, 0.994884, 1.0017, 0.998244
3.76024, 30.2321, 0.309906, 0.4, -0.00127183, 0.000238824, 1.0043, 0.99489, 1.0017, 0.998248
3.76124, 30.2093, 0.309626, 0.4, -0.00126123, 0.000235116, 1.00431, 0.994896, 1.0017, 0.998253
3.76224, 30.1867, 0.309351, 0.4, -0.0012506, 0.000231405, 1.00432, 0.994902, 1.0017, 0.998257
3.76324, 30.1642, 0.309079, 0.4, -0.00123993, 0.00022769, 1.00433, 0.994908, 1.00171, 0.998261
3.76424, 30.142, 0.308811, 0.4, -0.00122924, 0.000223971, 1.00434, 0.994914, 1.00171, 0.998266
3.76524, 30.12, 0.308548, 0.4, -0.00121851, 0.000220249, 1.00435, 0.99492, 1.00171, 0.99827
3.76624, 30.0982, 0.308288, 0.4, -0.00120776, 0.000216524, 1.00436, 0.994925, 1.00172, 0.998274
3.76724, 30.0765, 0.308033, 0.4, -0.00119697, 0.000212795, 1.00436, 0.994931, 1.00172, 0.998278
3.76824, 30.0551, 0.307781, 0.4, -0.00118616, 0.000209064, 1.00437, 0.994937, 1.00172, 0.998282
3.76924, 30.0338, 0.307534, 0.4, -0.00117531, 0.000205329, 1.00438, 0.994942, 1.00172, 0.998286
3.77024, 30.0128, 0.30729, 0.4, -0.00116444, 0.000201593, 1.00439, 0.994947, 1.00173, 0.99829
3.77124, 29.9919, 0.307051, 0.4, -0.00115354, 0.000197853, 1.0044, 0.994952, 1.00173, 0.998294
3.77224, 29.9712, 0.306816, 0.4, -0.00114262, 0.000194111, 1.00441, 0.994958, 1.00173, 0.998298
3.77324, 29.9508, 0.306585, 0.4, -0.00113166, 0.000190368, 1.00442, 0.994963, 1.00173, 0.998301
3.77424, 29.9305, 0.306358, 0.4, -0.00112068, 0.000186622, 1.00442, 0.994968, 1.00174, 0.998305
3.77524, 29.9104, 0.306134, 0.4, -0.00110968, 0.000182874, 1.00443, 0.994973, 1.00174, 0.998309
3.77624, 29.8905, 0.305916, 0.4, -0.00109865, 0.000179125, 1.00444, 0.994978, 1.00174, 0.998312
3.77724, 29.8709, 0.305701, 0.4, -0.00108759, 0.000175374, 1.00445, 0.994982, 1.00174, 0.998316
3.77824, 29.8514, 0.30549, 0.4, -0.00107651, 0.000171621, 1.00446, 0.994987, 1.00175, 0.998319
3.77924, 29.8321, 0.305283, 0.4, -0.00106541, 0.000167868, 1.00446, 0.994992, 1.00175, 0.998323
3.78024, 29.813, 0.305081, 0.4, -0.00105428, 0.000164113, 1.00447, 0.994996, 1.00175, 0.998326
3.78124, 29.7942, 0.304882, 0.4, -0.00104313, 0.000160358, 1.00448, 0.995001, 1.00175, 0.998329
3.78224, 29.7755, 0.304688, 0.4, -0.00103196, 0.000156601, 1.00448, 0.995005, 1.00176, 0.998333
3.78324, 29.757, 0.304497, 0.4, -0.00102077, 0.000152845, 1.00449, 0.99501, 1.00176, 0.998336
3.78424, 29.7387, 0.304311, 0.4, -0.00100955, 0.000149087, 1.0045, 0.995014, 1.00176, 0.998339
3.78524, 29.7207, 0.304129, 0.4, -0.000998316, 0.00014533, 1.00451, 0.995018, 1.00176, 0.998342
3.78624, 29.7028, 0.303951, 0.4, -0.000987059, 0.000141572, 1.00451, 0.995023, 1.00177, 0.998345
3.78724, 29.6851, 0.303777, 0.4, -0.000975782, 0.000137814, 1.00452, 0.995027, 1.00177, 0.998348
3.78824, 29.6677, 0.303607, 0.4, -0.000964485, 0.000134056, 1.00453, 0.995031, 1.00177, 0.998351
3.78924, 29.6504, 0.303441, 0.4, -0.00095317, 0.000130299, 1.00453, 0.995035, 1.00177, 0.998354
3.79024, 29.6333, 0.30328, 0.4, -0.000941836, 0.000126542, 1.00454, 0.995039, 1.00177, 0.998357
3.79124, 29.6165, 0.303122, 0.4, -0.000930483, 0.000122786, 1.00455, 0.995043, 1.00178, 0.99836
3.79224, 29.5998, 0.302969, 0.4, -0.000919113, 0.00011903, 1.00455, 0.995046, 1.00178, 0.998363
3.79324, 29.5834, 0.302819, 0.4, -0.000907726, 0.000115276, 1.00456, 0.99505, 1.00178, 0.998365
3.79424, 29.5672, 0.302674, 0.4, -0.000896322, 0.000111522, 1.00456, 0.995054, 1.00178, 0.998368
3.79524, 29.5511, 0.302533, 0.4, -0.000884902, 0.00010777, 1.00457, 0.995057, 1.00178, 0.998371
3.79624, 29.5353, 0.302396, 0.4, -0.000873467, 0.000104019, 1.00458, 0.995061, 1.00179, 0.998374
3.79724, 29.5197, 0.302263, 0.4, -0.000862016, 0.00010027, 1.00458, 0.995064, 1.00179, 0.998376
3.79824, 29.5043, 0.302134, 0.4, -0.00085055, 9.65221e-05, 1.00459, 0.995068, 1.00179, 0.998379
3.79924, 29.4891, 0.302009, 0.4, -0.00083907, 9.27762e-05, 1.00459, 0.995071, 1.00179, 0.998381
3.80024, 29.4741, 0.301889, 0.4, -0.000827576, 8.90323e-05, 1.0046, 0.995075, 1.00179, 0.998384
3.80124, 29.4593, 0.301772, 0.4, -0.000816069, 8.52907e-05, 1.0046, 0.995078, 1.00179, 0.998386
3.80224, 29.4447, 0.301659, 0.4, -0.000804549, 8.15513e-05, 1.00461, 0.995081, 1.0018, 0.998389
3.80324, 29.4303, 0.301551, 0.4, -0.000793017, 7.78143e-05, 1.00461, 0.995084, 1.0018, 0.998391
3.80424, 29.4161, 0.301447, 0.4, -0.000781473, 7.40798e-05, 1.00462, 0.995087, 1.0018, 0.998393
3.80524, 29.4022, 0.301346, 0.4, -0.000769917, 7.03483e-05, 1.00462, 0.99509, 1.0018, 0.998396
3.80624, 29.3884, 0.30125, 0.4, -0.000758351, 6.66195e-05, 1.00463, 0.995093, 1.0018, 0.998398
3.80724, 29.3749, 0.301158, 0.4, -0.000746774, 6.28938e-05, 1.00463, 0.995096, 1.0018, 0.9984
3.80824, 29.3615, 0.30107, 0.4, -0.000735187, 5.91712e-05, 1.00464, 0.995099, 1.00181, 0.998402
3.80924, 29.3484, 0.300986, 0.4, -0.00072359, 5.5452e-05, 1.00464, 0.995102, 1.00181, 0.998405
3.81024, 29.3355, 0.300906, 0.4, -0.000711985, 5.17362e-05, 1.00465, 0.995105, 1.00181, 0.998407
3.81124, 29.3228, 0.30083, 0.4, -0.000700371, 4.8024e-05, 1.00465, 0.995108, 1.00181, 0.998409
3.81224, 29.3103, 0.300759, 0.4, -0.000688748, 4.43157e-05, 1.00466, 0.99511, 1.00181, 0.998411
3.81324, 29.298, 0.300691, 0.4, -0.000677119, 4.06112e-05, 1.00466, 0.995113, 1.00181, 0.998413
3.81424, 29.2859, 0.300627, 0.4, -0.000665482, 3.69106e-05, 1.00467, 0.995115, 1.00182, 0.998415
3.81524, 29.274, 0.300568, 0.4, -0.000653838, 3.32145e-05, 1.00467, 0.995118, 1.00182, 0.998417
3.81624, 29.2624, 0.300512, 0.4, -0.000642189, 2.95226e-05, 1.00467, 0.99512, 1.00182, 0.998419
3.81724, 29.2509, 0.300461, 0.4, -0.000630533, 2.58352e-05, 1.00468, 0.995123, 1.00182, 0.99842
3.81824, 29.2397, 0.300413, 0.4, -0.000618872, 2.21525e-05, 1.00468, 0.995125, 1.00182, 0.998422
3.81924, 29.2286, 0.30037, 0.4, -0.000607207, 1.84745e-05, 1.00469, 0.995127, 1.00182, 0.998424
3.82024, 29.2178, 0.30033, 0.4, -0.000595537, 1.48014e-05, 1.00469, 0.99513, 1.00182, 0.998426
3.82124, 29.2072, 0.300295, 0.4, -0.000583864, 1.11335e-05, 1.00469, 0.995132, 1.00182, 0.998428
3.82224, 29.1968, 0.300263, 0.4, -0.000572187, 7.47076e-06, 1.0047, 0.995134, 1.00183, 0.99843
3.82324, 29.1866, 0.300236, 0.4, -0.000560507, 3.81337e-06, 1.0047, 0.995136, 1.00183, 0.998431
3.82424, 29.1766, 0.300213, 0.4, -0.000548825, 1.6142e-07, 1.0047, 0.995138, 1.00183, 0.998433
3.82524, 29.1668, 0.300193, 0.4, -0.000537141, -3.48489e-06, 1.00471, 0.99514, 1.00183, 0.998435
3.82624, 29.1573, 0.300178, 0.4, -0.000525455, -7.12541e-06, 1.00471, 0.995142, 1.00183, 0.998436
3.82724, 29.1479, 0.300167, 0.4, -0.000513768, -1.07601e-05, 1.00471, 0.995144, 1.00183, 0.998438
3.82824, 29.1388, 0.300159, 0.4, -0.000502081, -1.43886e-05, 1.00472, 0.995146, 1.00183, 0.998439
3.82924, 29.1298, 0.300156, 0.4, -0.000490394, -1.80109e-05, 1.00472, 0.995148, 1.00184, 0.998441
3.83024, 29.1211, 0.300156, 0.4, -0.000478707, -2.1627e-05, 1.00472, 0.99515, 1.00184, 0.998442
3.83124, 29.1126, 0.300161, 0.4, -0.000467021, -2.52367e-05, 1.00473, 0.995152, 1.00184, 0.998444
3.83224, 29.1043, 0.300169, 0.4, -0.000455336, -2.88396e-05, 1.00473, 0.995153, 1.00184, 0.998445
3.83324, 29.0962, 0.300182, 0.4, -0.000443653, -3.24358e-05, 1.00473, 0.995155, 1.00184, 0.998447
3.83424, 29.0883, 0.300198, 0.4, -0.000431972, -3.60252e-05, 1.00474, 0.995157, 1.00184, 0.998448
3.83524, 29.0807, 0.300218, 0.4, -0.000420294, -3.96075e-05, 1.00474, 0.995158, 1.00184, 0.998449
3.83624, 29.0732, 0.300243, 0.4, -0.000408619, -4.31827e-05, 1.00474, 0.99516, 1.00184, 0.998451
3.83724, 29.066, 0.300271, 0.4, -0.000396948, -4.67507e-05, 1.00474, 0.995161, 1.00184, 0.998452
3.83824, 29.0589, 0.300303, 0.4, -0.000385281, -5.03111e-05, 1.00475, 0.995163, 1.00185, 0.998453
3.83924, 29.0521, 0.300339, 0.4, -0.000373618, -5.38641e-05, 1.00475, 0.995164, 1.00185, 0.998455
3.84024, 29.0455, 0.300379, 0.4, -0.00036196, -5.74093e-05, 1.00475, 0.995166, 1.00185, 0.998456
3.84124, 29.0391, 0.300423, 0.4, -0.000350308, -6.09468e-05, 1.00475, 0.995167, 1.00185, 0.998457
3.84224, 29.0329, 0.30047, 0.4, -0.000338662, -6.44763e-05, 1.00475, 0.995168, 1.00185, 0.998458
3.84324, 29.0269, 0.300522, 0.4, -0.000327022, -6.79976e-05, 1.00476, 0.995169, 1.00185, 0.998459
3.84424, 29.0211, 0.300577, 0.4, -0.000315388, -7.15108e-05, 1.00476, 0.995171, 1.00185, 0.998461
3.84524, 29.0155, 0.300636, 0.4, -0.000303762, -7.50157e-05, 1.00476, 0.995172, 1.00185, 0.998462
3.84624, 29.0101, 0.300699, 0.4, -0.000292144, -7.85119e-05, 1.00476, 0.995173, 1.00185, 0.998463
3.84724, 29.005, 0.300766, 0.4, -0.000280534, -8.19998e-05, 1.00476, 0.995174, 1.00185, 0.998464
3.84824, 29.0001, 0.300837, 0.4, -0.000268932, -8.54787e-05, 1.00477, 0.995175, 1.00186, 0.998465
3.84924, 28.9953, 0.300912, 0.4, -0.000257339, -8.89489e-05, 1.00477, 0.995176, 1.00186, 0.998466
3.85024, 28.9908, 0.30099, 0.4, -0.000245756, -9.241e-05, 1.00477, 0.995177, 1.00186, 0.998467
3.85124, 28.9865, 0.301072, 0.4, -0.000234183, -9.58621e-05, 1.00477, 0.995178, 1.00186, 0.998468
3.85224, 28.9824, 0.301159, 0.4, -0.00022262, -9.93049e-05, 1.00477, 0.995179, 1.00186, 0.998469
3.85324, 28.9785, 0.301248, 0.4, -0.000211068, -0.000102738, 1.00477, 0.99518, 1.00186, 0.99847
3.85424, 28.9748, 0.301342, 0.4, -0.000199527, -0.000106162, 1.00478, 0.995181, 1.00186, 0.998471
3.85524, 28.9713, 0.301439, 0.4, -0.000187998, -0.000109577, 1.00478, 0.995181, 1.00186, 0.998471
3.85624, 28.968, 0.30154, 0.4, -0.000176481, -0.000112981, 1.00478, 0.995182, 1.00186, 0.998472
3.85724, 28.9649, 0.301645, 0.4, -0.000164977, -0.000116376, 1.00478, 0.995183, 1.00186, 0.998473
3.85824, 28.9621, 0.301754, 0.4, -0.000153486, -0.000119761, 1.00478, 0.995183, 1.00186, 0.998474
3.85924, 28.9594, 0.301866, 0.4, -0.000142008, -0.000123135, 1.00478, 0.995184, 1.00187, 0.998475
3.86024, 28.9569, 0.301982, 0.4, -0.000130544, -0.0001265, 1.00478, 0.995185, 1.00187, 0.998475
3.86124, 28.9547, 0.302102, 0.4, -0.000119094, -0.000129854, 1.00478, 0.995185, 1.00187, 0.998476
3.86224, 28.9527, 0.302225, 0.4, -0.000107659, -0.000133197, 1.00479, 0.995186, 1.00187, 0.998477
3.86324, 28.9508, 0.302352, 0.4, -9.62391e-05, -0.00013653, 1.00479, 0.995186, 1.00187, 0.998478
3.86424, 28.9492, 0.302483, 0.4, -8.48348e-05, -0.000139852, 1.00479, 0.995187, 1.00187, 0.998478
3.86524, 28.9478, 0.302618, 0.4, -7.34466e-05, -0.000143164, 1.00479, 0.995187, 1.00187, 0.998479
3.86624, 28.9466, 0.302756, 0.4, -6.20748e-05, -0.000146464, 1.00479, 0.995187, 1.00187, 0.99848
3.86724, 28.9455, 0.302898, 0.4, -5.072e-05, -0.000149754, 1.00479, 0.995188, 1.00187, 0.99848
3.86824, 28.9447, 0.303043, 0.4, -3.93824e-05, -0.000153032, 1.00479, 0.995188, 1.00187, 0.998481
3.86924, 28.9441, 0.303192, 0.4, -2.80626e-05, -0.000156299, 1.00479, 0.995188, 1.00187, 0.998481
3.87024, 28.9437, 0.303344, 0.4, -1.67608e-05, -0.000159554, 1.00479, 0.995189, 1.00187, 0.998482
3.87124, 28.9435, 0.303501, 0.4, -5.47769e-06, -0.000162798, 1.00479, 0.995189, 1.00187, 0.998482
3.87224, 28.9435, 0.30366, 0.4, 5.78647e-06, -0.000166031, 1.00479, 0.995189, 1.00188, 0.998483
3.87323, 28.9437, 0.303824, 0.4, 1.70312e-05, -0.000169251, 1.00479, 0.995189, 1.00188, 0.998483
3.87423, 28.9441, 0.303991, 0.4, 2.82562e-05, -0.00017246, 1.00479, 0.995189, 1.00188, 0.998484
3.87523, 28.9447, 0.304161, 0.4, 3.94609e-05, -0.000175657, 1.00479, 0.995189, 1.00188, 0.998484
3.87623, 28.9456, 0.304335, 0.4, 5.0645e-05, -0.000178841, 1.00479, 0.995189, 1.00188, 0.998485
3.87723, 28.9466, 0.304512, 0.4, 6.1808e-05, -0.000182014, 1.00479, 0.995189, 1.00188, 0.998485
3.87823, 28.9478, 0.304693, 0.4, 7.29496e-05, -0.000185174, 1.00479, 0.995189, 1.00188, 0.998485
3.87923, 28.9492, 0.304878, 0.4, 8.40693e-05, -0.000188322, 1.00479, 0.995189, 1.00188, 0.998486
3.88023, 28.9508, 0.305066, 0.4, 9.51668e-05, -0.000191457, 1.00479, 0.995189, 1.00188, 0.998486
3.88123, 28.9526, 0.305257, 0.4, 0.000106242, -0.000194579, 1.00479, 0.995189, 1.00188, 0.998486
3.88223, 28.9546, 0.305452, 0.4, 0.000117293, -0.000197689, 1.00479, 0.995189, 1.00188, 0.998487
3.88323, 28.9568, 0.30565, 0.4, 0.000128321, -0.000200786, 1.00479, 0.995188, 1.00188, 0.998487
3.88423, 28.9592, 0.305852, 0.4, 0.000139326, -0.00020387, 1.00479, 0.995188, 1.00188, 0.998487
3.88523, 28.9619, 0.306057, 0.4, 0.000150306, -0.000206941, 1.00479, 0.995188, 1.00188, 0.998487
3.88623, 28.9647, 0.306266, 0.4, 0.000161261, -0.000209999, 1.00479, 0.995188, 1.00188, 0.998488
3.88723, 28.9677, 0.306477, 0.4, 0.000172191, -0.000213043, 1.00479, 0.995187, 1.00188, 0.998488
3.88823, 28.9709, 0.306693, 0.4, 0.000183096, -0.000216075, 1.00479, 0.995187, 1.00188, 0.998488
3.88923, 28.9743, 0.306911, 0.4, 0.000193975, -0.000219092, 1.00479, 0.995186, 1.00188, 0.998488
3.89023, 28.9778, 0.307133, 0.4, 0.000204828, -0.000222096, 1.00479, 0.995186, 1.00189, 0.998488
3.89123, 28.9816, 0.307359, 0.4, 0.000215654, -0.000225087, 1.00479, 0.995185, 1.00189, 0.998488
3.89223, 28.9856, 0.307587, 0.4, 0.000226453, -0.000228064, 1.00479, 0.995185, 1.00189, 0.998488
3.89323, 28.9898, 0.307819, 0.4, 0.000237225, -0.000231026, 1.00479, 0.995184, 1.00189, 0.998488
3.89423, 28.9941, 0.308054, 0.4, 0.000247969, -0.000233975, 1.00479, 0.995184, 1.00189, 0.998488
3.89523, 28.9987, 0.308293, 0.4, 0.000258685, -0.00023691, 1.00479, 0.995183, 1.00189, 0.998488
3.89623, 29.0035, 0.308534, 0.4, 0.000269372, -0.000239831, 1.00479, 0.995182, 1.00189, 0.998488
3.89723, 29.0084, 0.308779, 0.4, 0.00028003, -0.000242737, 1.00479, 0.995182, 1.00189, 0.998488
3.89823, 29.0135, 0.309027, 0.4, 0.000290659, -0.000245629, 1.00479, 0.995181, 1.00189, 0.998488
3.89923, 29.0189, 0.309279, 0.4, 0.000301259, -0.000248507, 1.00479, 0.99518, 1.00189, 0.998488
3.90023, 29.0244, 0.309533, 0.4, 0.000311828, -0.00025137, 1.00478, 0.995179, 1.00189, 0.998488
3.90123, 29.0301, 0.309791, 0.4, 0.000322367, -0.000254218, 1.00478, 0.995178, 1.00189, 0.998488
3.90223, 29.036, 0.310052, 0.4, 0.000332875, -0.000257052, 1.00478, 0.995178, 1.00189, 0.998488
3.90323, 29.0421, 0.310316, 0.4, 0.000343352, -0.000259871, 1.00478, 0.995177, 1.00189, 0.998488
3.90423, 29.0484, 0.310583, 0.4, 0.000353797, -0.000262675, 1.00478, 0.995176, 1.00189, 0.998487
3.90523, 29.0548, 0.310854, 0.4, 0.000364211, -0.000265464, 1.00478, 0.995175, 1.00189, 0.998487
3.90623, 29.0615, 0.311127, 0.4, 0.000374592, -0.000268238, 1.00478, 0.995174, 1.00189, 0.998487
3.90723, 29.0683, 0.311403, 0.4, 0.000384941, -0.000270997, 1.00478, 0.995173, 1.00189, 0.998487
3.90823, 29.0753, 0.311683, 0.4, 0.000395256, -0.000273741, 1.00477, 0.995171, 1.00189, 0.998486
3.90923, 29.0825, 0.311966, 0.4, 0.000405539, -0.000276469, 1.00477, 0.99517, 1.00189, 0.998486
3.91023, 29.0899, 0.312251, 0.4, 0.000415787, -0.000279182, 1.00477, 0.995169, 1.00189, 0.998486
3.91123, 29.0975, 0.31254, 0.4, 0.000426002, -0.000281879, 1.00477, 0.995168, 1.00189, 0.998485
3.91223, 29.1053, 0.312831, 0.4, 0.000436182, -0.000284561, 1.00477, 0.995167, 1.00189, 0.998485
3.91323, 29.1132, 0.313126, 0.4, 0.000446328, -0.000287227, 1.00477, 0.995165, 1.00189, 0.998484
3.91423, 29.1213, 0.313424, 0.4, 0.000456439, -0.000289877, 1.00477, 0.995164, 1.00189, 0.998484
3.91523, 29.1296, 0.313724, 0.4, 0.000466514, -0.000292512, 1.00476, 0.995163, 1.00189, 0.998484
3.91623, 29.1381, 0.314028, 0.4, 0.000476553, -0.00029513, 1.00476, 0.995161, 1.00189, 0.998483
3.91723, 29.1468, 0.314334, 0.4, 0.000486556, -0.000297733, 1.00476, 0.99516, 1.00189, 0.998483
3.91823, 29.1556, 0.314643, 0.4, 0.000496523, -0.00030032, 1.00476, 0.995159, 1.00189, 0.998482
3.91923, 29.1647, 0.314955, 0.4, 0.000506453, -0.00030289, 1.00476, 0.995157, 1.00189, 0.998481
3.92023, 29.1739, 0.315271, 0.4, 0.000516346, -0.000305444, 1.00476, 0.995156, 1.00189, 0.998481
3.92123, 29.1833, 0.315589, 0.4, 0.000526202, -0.000307982, 1.00475, 0.995154, 1.00189, 0.99848
3.92223, 29.1928, 0.315909, 0.4, 0.00053602, -0.000310503, 1.00475, 0.995152, 1.00189, 0.99848
3.92323, 29.2025, 0.316233, 0.4, 0.000545799, -0.000313008, 1.00475, 0.995151, 1.00189, 0.998479
3.92423, 29.2125, 0.316559, 0.4, 0.000555541, -0.000315497, 1.00475, 0.995149, 1.00189, 0.998478
3.92523, 29.2225, 0.316888, 0.4, 0.000565243, -0.000317969, 1.00475, 0.995147, 1.00189, 0.998478
3.92623, 29.2328, 0.31722, 0.4, 0.000574907, -0.000320424, 1.00474, 0.995146, 1.00189, 0.998477
3.92723, 29.2432, 0.317555, 0.4, 0.000584531, -0.000322862, 1.00474, 0.995144, 1.00189, 0.998476
3.92823, 29.2539, 0.317892, 0.4, 0.000594115, -0.000325284, 1.00474, 0.995142, 1.00189, 0.998475
3.92923, 29.2646, 0.318232, 0.4, 0.00060366, -0.000327689, 1.00474, 0.99514, 1.00189, 0.998474
3.93023, 29.2756, 0.318575, 0.4, 0.000613164, -0.000330076, 1.00473, 0.995138, 1.00189, 0.998473
3.93123, 29.2867, 0.31892, 0.4, 0.000622627, -0.000332447, 1.00473, 0.995136, 1.00189, 0.998473
3.93223, 29.298, 0.319268, 0.4, 0.00063205, -0.000334801, 1.00473, 0.995134, 1.00189, 0.998472
3.93323, 29.3095, 0.319619, 0.4, 0.000641431, -0.000337138, 1.00473, 0.995132, 1.00189, 0.998471
3.93423, 29.3211, 0.319972, 0.4, 0.00065077, -0.000339457, 1.00472, 0.99513, 1.00189, 0.99847
3.93523, 29.3329, 0.320328, 0.4, 0.000660068, -0.000341759, 1.00472, 0.995128, 1.00189, 0.998469
3.93623, 29.3449, 0.320687, 0.4, 0.000669324, -0.000344044, 1.00472, 0.995126, 1.00189, 0.998468
3.93723, 29.357, 0.321048, 0.4, 0.000678537, -0.000346311, 1.00472, 0.995124, 1.00189, 0.998467
3.93823, 29.3693, 0.321412, 0.4, 0.000687707, -0.000348561, 1.00471, 0.995122, 1.00189, 0.998466
3.93923, 29.3817, 0.321778, 0.4, 0.000696835, -0.000350793, 1.00471, 0.99512, 1.00189, 0.998465
3.94023, 29.3944, 0.322146, 0.4, 0.000705919, -0.000353008, 1.00471, 0.995117, 1.00189, 0.998464
3.94123, 29.4072, 0.322518, 0.4, 0.000714959, -0.000355205, 1.00471, 0.995115, 1.00189, 0.998462
3.94223, 29.4201, 0.322891, 0.4, 0.000723956, -0.000357384, 1.0047, 0.995113, 1.00189, 0.998461
3.94323, 29.4332, 0.323267, 0.4, 0.000732908, -0.000359546, 1.0047, 0.99511, 1.00189, 0.99846
3.94423, 29.4465, 0.323646, 0.4, 0.000741815, -0.000361689, 1.0047, 0.995108, 1.00189, 0.998459
3.94523, 29.4599, 0.324027, 0.4, 0.000750678, -0.000363815, 1.00469, 0.995106, 1.00189, 0.998457
3.94623, 29.4735, 0.32441, 0.4, 0.000759496, -0.000365923, 1.00469, 0.995103, 1.00189, 0.998456
3.94723, 29.4873, 0.324796, 0.4, 0.000768269, -0.000368013, 1.00469, 0.995101, 1.00189, 0.998455
3.94823, 29.5012, 0.325184, 0.4, 0.000776996, -0.000370085, 1.00469, 0.995098, 1.00189, 0.998454
3.94923, 29.5152, 0.325574, 0.4, 0.000785677, -0.000372139, 1.00468, 0.995095, 1.00189, 0.998452
3.95023, 29.5295, 0.325967, 0.4, 0.000794312, -0.000374174, 1.00468, 0.995093, 1.00189, 0.998451
3.95123, 29.5438, 0.326362, 0.4, 0.0008029, -0.000376192, 1.00468, 0.99509, 1.00189, 0.998449
3.95223, 29.5584, 0.326759, 0.4, 0.000811442, -0.000378191, 1.00467, 0.995088, 1.00188, 0.998448
3.95323, 29.573, 0.327159, 0.4, 0.000819937, -0.000380172, 1.00467, 0.995085, 1.00188, 0.998446
3.95423, 29.5879, 0.327561, 0.4, 0.000828384, -0.000382134, 1.00467, 0.995082, 1.00188, 0.998445
3.95523, 29.6029, 0.327965, 0.4, 0.000836785, -0.000384079, 1.00466, 0.995079, 1.00188, 0.998443
3.95623, 29.618, 0.328371, 0.4, 0.000845137, -0.000386004, 1.00466, 0.995076, 1.00188, 0.998442
3.95723, 29.6333, 0.328779, 0.4, 0.000853442, -0.000387912, 1.00466, 0.995073, 1.00188, 0.99844
3.95823, 29.6487, 0.32919, 0.4, 0.000861698, -0.0003898, 1.00465, 0.99507, 1.00188, 0.998439
3.95923, 29.6643, 0.329602, 0.4, 0.000869906, -0.00039167, 1.00465, 0.995067, 1.00188, 0.998437
3.96023, 29.6801, 0.330017, 0.4, 0.000878065, -0.000393522, 1.00465, 0.995064, 1.00188, 0.998435
3.96123, 29.6959, 0.330434, 0.4, 0.000886175, -0.000395355, 1.00464, 0.995061, 1.00188, 0.998433
3.96223, 29.712, 0.330853, 0.4, 0.000894236, -0.000397169, 1.00464, 0.995058, 1.00188, 0.998432
3.96323, 29.7281, 0.331274, 0.4, 0.000902248, -0.000398964, 1.00463, 0.995055, 1.00188, 0.99843
3.96423, 29.7444, 0.331697, 0.4, 0.000910209, -0.00040074, 1.00463, 0.995052, 1.00188, 0.998428
3.96523, 29.7609, 0.332122, 0.4, 0.000918121, -0.000402498, 1.00463, 0.995049, 1.00188, 0.998426
3.96623, 29.7775, 0.332549, 0.4, 0.000925983, -0.000404237, 1.00462, 0.995045, 1.00187, 0.998424
3.96723, 29.7942, 0.332978, 0.4, 0.000933794, -0.000405957, 1.00462, 0.995042, 1.00187, 0.998422
3.96823, 29.8111, 0.33341, 0.4, 0.000941555, -0.000407658, 1.00462, 0.995039, 1.00187, 0.99842
3.96923, 29.8281, 0.333843, 0.4, 0.000949265, -0.00040934, 1.00461, 0.995035, 1.00187, 0.998418
3.97023, 29.8453, 0.334278, 0.4, 0.000956924, -0.000411003, 1.00461, 0.995032, 1.00187, 0.998416
3.97123, 29.8626, 0.334714, 0.4, 0.000964532, -0.000412647, 1.0046, 0.995028, 1.00187, 0.998414
3.97223, 29.88, 0.335153, 0.4, 0.000972088, -0.000414272, 1.0046, 0.995025, 1.00187, 0.998412
3.97323, 29.8976, 0.335594, 0.4, 0.000979592, -0.000415877, 1.0046, 0.995021, 1.00187, 0.99841
3.97423, 29.9153, 0.336036, 0.4, 0.000987045, -0.000417464, 1.00459, 0.995018, 1.00187, 0.998408
3.97523, 29.9331, 0.33648, 0.4, 0.000994445, -0.000419031, 1.00459, 0.995014, 1.00187, 0.998406
