Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEEST.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.97623, 29.9511, 0.336926, 0.4, 0.00100179, -0.00042058, 1.00458, 0.99501, 1.00186, 0.998403
3.97723, 29.9692, 0.337374, 0.4, 0.00100909, -0.000422109, 1.00458, 0.995007, 1.00186, 0.998401
3.97823, 29.9874, 0.337824, 0.4, 0.00101633, -0.000423619, 1.00457, 0.995003, 1.00186, 0.998399
3.97923, 30.0058, 0.338275, 0.4, 0.00102352, -0.000425109, 1.00457, 0.994999, 1.00186, 0.998397
3.98023, 30.0242, 0.338728, 0.4, 0.00103066, -0.00042658, 1.00457, 0.994995, 1.00186, 0.998394
3.98123, 30.0429, 0.339183, 0.4, 0.00103774, -0.000428032, 1.00456, 0.994991, 1.00186, 0.998392
3.98223, 30.0616, 0.339639, 0.4, 0.00104477, -0.000429464, 1.00456, 0.994987, 1.00186, 0.998389
3.98323, 30.0805, 0.340097, 0.4, 0.00105175, -0.000430877, 1.00455, 0.994984, 1.00186, 0.998387
3.98423, 30.0995, 0.340557, 0.4, 0.00105867, -0.000432271, 1.00455, 0.99498, 1.00185, 0.998384
3.98523, 30.1186, 0.341018, 0.4, 0.00106554, -0.000433645, 1.00454, 0.994976, 1.00185, 0.998382
3.98623, 30.1378, 0.341481, 0.4, 0.00107235, -0.000435, 1.00454, 0.994971, 1.00185, 0.998379
3.98723, 30.1572, 0.341945, 0.4, 0.00107911, -0.000436335, 1.00453, 0.994967, 1.00185, 0.998377
3.98823, 30.1767, 0.342412, 0.4, 0.00108581, -0.000437651, 1.00453, 0.994963, 1.00185, 0.998374
3.98923, 30.1963, 0.342879, 0.4, 0.00109246, -0.000438947, 1.00452, 0.994959, 1.00185, 0.998372
3.99023, 30.216, 0.343348, 0.4, 0.00109906, -0.000440224, 1.00452, 0.994955, 1.00185, 0.998369
3.99123, 30.2358, 0.343818, 0.4, 0.0011056, -0.000441481, 1.00451, 0.99495, 1.00184, 0.998366
3.99223, 30.2558, 0.344291, 0.4, 0.00111208, -0.000442719, 1.00451, 0.994946, 1.00184, 0.998363
3.99323, 30.2759, 0.344764, 0.4, 0.00111851, -0.000443937, 1.00451, 0.994942, 1.00184, 0.99836
3.99423, 30.2961, 0.345239, 0.4, 0.00112488, -0.000445135, 1.0045, 0.994937, 1.00184, 0.998358
3.99523, 30.3164, 0.345715, 0.4, 0.0011312, -0.000446314, 1.0045, 0.994933, 1.00184, 0.998355
3.99623, 30.3368, 0.346192, 0.4, 0.00113746, -0.000447473, 1.00449, 0.994928, 1.00184, 0.998352
3.99723, 30.3573, 0.346672, 0.4, 0.00114366, -0.000448613, 1.00449, 0.994924, 1.00183, 0.998349
3.99823, 30.378, 0.347152, 0.4, 0.00114981, -0.000449733, 1.00448, 0.994919, 1.00183, 0.998346
3.99923, 30.3987, 0.347634, 0.4, 0.00115591, -0.000450833, 1.00447, 0.994915, 1.00183, 0.998343
4.00023, 30.4196, 0.348116, 0.4, 0.00116194, -0.000451913, 1.00447, 0.99491, 1.00183, 0.99834
4.00123, 30.4405, 0.348601, 0.4, 0.00116792, -0.000452974, 1.00446, 0.994905, 1.00183, 0.998337
4.00223, 30.4616, 0.349086, 0.4, 0.00117384, -0.000454015, 1.00446, 0.9949, 1.00183, 0.998334
4.00323, 30.4828, 0.349573, 0.4, 0.00117971, -0.000455037, 1.00445, 0.994896, 1.00182, 0.998331
4.00423, 30.5041, 0.350061, 0.4, 0.00118551, -0.000456038, 1.00445, 0.994891, 1.00182, 0.998327
4.00523, 30.5255, 0.35055, 0.4, 0.00119126, -0.00045702, 1.00444, 0.994886, 1.00182, 0.998324
4.00623, 30.547, 0.35104, 0.4, 0.00119696, -0.000457983, 1.00444, 0.994881, 1.00182, 0.998321
4.00723, 30.5686, 0.351532, 0.4, 0.00120259, -0.000458925, 1.00443, 0.994876, 1.00182, 0.998318
4.00823, 30.5903, 0.352024, 0.4, 0.00120817, -0.000459848, 1.00443, 0.994871, 1.00181, 0.998314
4.00923, 30.6121, 0.352518, 0.4, 0.00121369, -0.000460751, 1.00442, 0.994866, 1.00181, 0.998311
4.01023, 30.634, 0.353013, 0.4, 0.00121915, -0.000461635, 1.00442, 0.994861, 1.00181, 0.998308
4.01123, 30.656, 0.353509, 0.4, 0.00122455, -0.000462498, 1.00441, 0.994856, 1.00181, 0.998304
4.01223, 30.6781, 0.354005, 0.4, 0.0012299, -0.000463342, 1.0044, 0.994851, 1.00181, 0.998301
4.01323, 30.7002, 0.354503, 0.4, 0.00123518, -0.000464167, 1.0044, 0.994846, 1.0018, 0.998297
4.01423, 30.7225, 0.355002, 0.4, 0.00124041, -0.000464971, 1.00439, 0.99484, 1.0018, 0.998294
4.01522, 30.7449, 0.355502, 0.4, 0.00124558, -0.000465756, 1.00439, 0.994835, 1.0018, 0.99829
4.01622, 30.7674, 0.356003, 0.4, 0.00125069, -0.000466521, 1.00438, 0.99483, 1.0018, 0.998287
4.01722, 30.7899, 0.356505, 0.4, 0.00125574, -0.000467266, 1.00438, 0.994824, 1.00179, 0.998283
4.01822, 30.8126, 0.357007, 0.4, 0.00126074, -0.000467992, 1.00437, 0.994819, 1.00179, 0.998279
4.01922, 30.8353, 0.357511, 0.4, 0.00126567, -0.000468698, 1.00436, 0.994814, 1.00179, 0.998275
4.02022, 30.8581, 0.358015, 0.4, 0.00127055, -0.000469384, 1.00436, 0.994808, 1.00179, 0.998272
4.02122, 30.881, 0.358521, 0.4, 0.00127536, -0.00047005, 1.00435, 0.994803, 1.00178, 0.998268
4.02222, 30.904, 0.359027, 0.4, 0.00128012, -0.000470697, 1.00435, 0.994797, 1.00178, 0.998264
4.02322, 30.9271, 0.359534, 0.4, 0.00128482, -0.000471324, 1.00434, 0.994791, 1.00178, 0.99826
4.02422, 30.9503, 0.360041, 0.4, 0.00128945, -0.000471932, 1.00433, 0.994786, 1.00178, 0.998256
4.02522, 30.9735, 0.36055, 0.4, 0.00129403, -0.000472519, 1.00433, 0.99478, 1.00177, 0.998252
4.02622, 30.9969, 0.361059, 0.4, 0.00129855, -0.000473088, 1.00432, 0.994775, 1.00177, 0.998249
4.02722, 31.0203, 0.361569, 0.4, 0.00130301, -0.000473636, 1.00432, 0.994769, 1.00177, 0.998245
4.02822, 31.0438, 0.36208, 0.4, 0.00130741, -0.000474165, 1.00431, 0.994763, 1.00177, 0.998241
4.02922, 31.0674, 0.362591, 0.4, 0.00131175, -0.000474674, 1.0043, 0.994757, 1.00176, 0.998236
4.03022, 31.091, 0.363103, 0.4, 0.00131603, -0.000475164, 1.0043, 0.994751, 1.00176, 0.998232
4.03122, 31.1147, 0.363616, 0.4, 0.00132024, -0.000475634, 1.00429, 0.994745, 1.00176, 0.998228
4.03222, 31.1385, 0.364129, 0.4, 0.0013244, -0.000476084, 1.00428, 0.994739, 1.00176, 0.998224
4.03322, 31.1624, 0.364643, 0.4, 0.0013285, -0.000476515, 1.00428, 0.994733, 1.00175, 0.99822
4.03422, 31.1864, 0.365158, 0.4, 0.00133254, -0.000476926, 1.00427, 0.994727, 1.00175, 0.998216
4.03522, 31.2104, 0.365673, 0.4, 0.00133652, -0.000477318, 1.00427, 0.994721, 1.00175, 0.998211
4.03622, 31.2345, 0.366188, 0.4, 0.00134044, -0.000477691, 1.00426, 0.994715, 1.00174, 0.998207
4.03722, 31.2586, 0.366704, 0.4, 0.00134429, -0.000478043, 1.00425, 0.994709, 1.00174, 0.998203
4.03822, 31.2829, 0.367221, 0.4, 0.00134809, -0.000478377, 1.00425, 0.994703, 1.00174, 0.998198
4.03922, 31.3072, 0.367738, 0.4, 0.00135183, -0.000478691, 1.00424, 0.994697, 1.00174, 0.998194
4.04022, 31.3315, 0.368255, 0.4, 0.0013555, -0.000478985, 1.00423, 0.99469, 1.00173, 0.99819
4.04122, 31.356, 0.368773, 0.4, 0.00135912, -0.00047926, 1.00423, 0.994684, 1.00173, 0.998185
4.04222, 31.3805, 0.369291, 0.4, 0.00136267, -0.000479516, 1.00422, 0.994678, 1.00173, 0.998181
4.04322, 31.405, 0.36981, 0.4, 0.00136616, -0.000479752, 1.00421, 0.994672, 1.00172, 0.998176
4.04422, 31.4297, 0.370329, 0.4, 0.0013696, -0.000479969, 1.00421, 0.994665, 1.00172, 0.998172
4.04522, 31.4543, 0.370848, 0.4, 0.00137297, -0.000480167, 1.0042, 0.994659, 1.00172, 0.998167
4.04622, 31.4791, 0.371368, 0.4, 0.00137628, -0.000480345, 1.00419, 0.994652, 1.00171, 0.998162
4.04722, 31.5039, 0.371888, 0.4, 0.00137953, -0.000480505, 1.00419, 0.994646, 1.00171, 0.998158
4.04822, 31.5287, 0.372408, 0.4, 0.00138272, -0.000480644, 1.00418, 0.994639, 1.00171, 0.998153
4.04922, 31.5537, 0.372929, 0.4, 0.00138585, -0.000480765, 1.00417, 0.994633, 1.00171, 0.998148
4.05022, 31.5786, 0.37345, 0.4, 0.00138892, -0.000480867, 1.00417, 0.994626, 1.0017, 0.998144
4.05122, 31.6037, 0.373971, 0.4, 0.00139192, -0.000480949, 1.00416, 0.994619, 1.0017, 0.998139
4.05222, 31.6287, 0.374492, 0.4, 0.00139487, -0.000481012, 1.00415, 0.994613, 1.0017, 0.998134
4.05322, 31.6539, 0.375014, 0.4, 0.00139775, -0.000481056, 1.00414, 0.994606, 1.00169, 0.998129
4.05422, 31.6791, 0.375535, 0.4, 0.00140057, -0.000481081, 1.00414, 0.994599, 1.00169, 0.998124
4.05522, 31.7043, 0.376057, 0.4, 0.00140334, -0.000481088, 1.00413, 0.994593, 1.00169, 0.998119
4.05622, 31.7296, 0.376579, 0.4, 0.00140604, -0.000481075, 1.00412, 0.994586, 1.00168, 0.998114
4.05722, 31.7549, 0.377101, 0.4, 0.00140868, -0.000481043, 1.00412, 0.994579, 1.00168, 0.998109
4.05822, 31.7803, 0.377623, 0.4, 0.00141126, -0.000480992, 1.00411, 0.994572, 1.00168, 0.998104
4.05922, 31.8057, 0.378145, 0.4, 0.00141377, -0.000480922, 1.0041, 0.994565, 1.00167, 0.998099
4.06022, 31.8312, 0.378667, 0.4, 0.00141623, -0.000480834, 1.00409, 0.994558, 1.00167, 0.998094
4.06122, 31.8567, 0.379189, 0.4, 0.00141863, -0.000480726, 1.00409, 0.994551, 1.00166, 0.998089
4.06222, 31.8823, 0.379711, 0.4, 0.00142096, -0.0004806, 1.00408, 0.994545, 1.00166, 0.998084
4.06322, 31.9079, 0.380233, 0.4, 0.00142323, -0.000480455, 1.00407, 0.994537, 1.00166, 0.998079
4.06422, 31.9335, 0.380755, 0.4, 0.00142545, -0.000480291, 1.00407, 0.99453, 1.00165, 0.998074
4.06522, 31.9592, 0.381277, 0.4, 0.0014276, -0.000480109, 1.00406, 0.994523, 1.00165, 0.998069
4.06622, 31.9849, 0.381799, 0.4, 0.00142969, -0.000479908, 1.00405, 0.994516, 1.00165, 0.998063
4.06722, 32.0107, 0.382321, 0.4, 0.00143172, -0.000479689, 1.00404, 0.994509, 1.00164, 0.998058
4.06822, 32.0364, 0.382842, 0.4, 0.00143369, -0.000479451, 1.00404, 0.994502, 1.00164, 0.998053
4.06922, 32.0623, 0.383364, 0.4, 0.00143559, -0.000479194, 1.00403, 0.994495, 1.00164, 0.998048
4.07022, 32.0881, 0.383885, 0.4, 0.00143744, -0.000478919, 1.00402, 0.994488, 1.00163, 0.998042
4.07122, 32.114, 0.384406, 0.4, 0.00143922, -0.000478625, 1.00401, 0.99448, 1.00163, 0.998037
4.07222, 32.1399, 0.384927, 0.4, 0.00144095, -0.000478313, 1.00401, 0.994473, 1.00162, 0.998031
4.07322, 32.1659, 0.385448, 0.4, 0.00144261, -0.000477983, 1.004, 0.994466, 1.00162, 0.998026
4.07422, 32.1919, 0.385968, 0.4, 0.00144421, -0.000477635, 1.00399, 0.994458, 1.00162, 0.998021
4.07522, 32.2179, 0.386488, 0.4, 0.00144575, -0.000477268, 1.00399, 0.994451, 1.00161, 0.998015
4.07622, 32.2439, 0.387008, 0.4, 0.00144723, -0.000476883, 1.00398, 0.994444, 1.00161, 0.99801
4.07722, 32.27, 0.387528, 0.4, 0.00144865, -0.000476479, 1.00397, 0.994436, 1.0016, 0.998004
4.07822, 32.2961, 0.388047, 0.4, 0.00145001, -0.000476058, 1.00396, 0.994429, 1.0016, 0.997999
4.07922, 32.3222, 0.388566, 0.4, 0.00145131, -0.000475619, 1.00395, 0.994421, 1.0016, 0.997993
4.08022, 32.3483, 0.389085, 0.4, 0.00145255, -0.000475161, 1.00395, 0.994414, 1.00159, 0.997987
4.08122, 32.3745, 0.389603, 0.4, 0.00145373, -0.000474686, 1.00394, 0.994406, 1.00159, 0.997982
4.08222, 32.4007, 0.39012, 0.4, 0.00145484, -0.000474193, 1.00393, 0.994399, 1.00158, 0.997976
4.08322, 32.4268, 0.390638, 0.4, 0.0014559, -0.000473681, 1.00392, 0.994391, 1.00158, 0.99797
4.08422, 32.4531, 0.391155, 0.4, 0.00145689, -0.000473152, 1.00392, 0.994384, 1.00158, 0.997965
4.08522, 32.4793, 0.391671, 0.4, 0.00145783, -0.000472606, 1.00391, 0.994376, 1.00157, 0.997959
4.08622, 32.5055, 0.392187, 0.4, 0.0014587, -0.000472041, 1.0039, 0.994368, 1.00157, 0.997953
4.08722, 32.5318, 0.392702, 0.4, 0.00145952, -0.000471459, 1.00389, 0.994361, 1.00156, 0.997948
4.08822, 32.5581, 0.393217, 0.4, 0.00146027, -0.000470859, 1.00389, 0.994353, 1.00156, 0.997942
4.08922, 32.5844, 0.393732, 0.4, 0.00146097, -0.000470242, 1.00388, 0.994345, 1.00156, 0.997936
4.09022, 32.6107, 0.394245, 0.4, 0.0014616, -0.000469607, 1.00387, 0.994338, 1.00155, 0.99793
4.09122, 32.637, 0.394759, 0.4, 0.00146218, -0.000468955, 1.00386, 0.99433, 1.00155, 0.997924
4.09222, 32.6633, 0.395271, 0.4, 0.00146269, -0.000468285, 1.00386, 0.994322, 1.00154, 0.997918
4.09322, 32.6897, 0.395783, 0.4, 0.00146314, -0.000467598, 1.00385, 0.994315, 1.00154, 0.997913
4.09422, 32.716, 0.396295, 0.4, 0.00146354, -0.000466893, 1.00384, 0.994307, 1.00153, 0.997907
4.09522, 32.7423, 0.396805, 0.4, 0.00146387, -0.000466172, 1.00383, 0.994299, 1.00153, 0.997901
4.09622, 32.7687, 0.397316, 0.4, 0.00146415, -0.000465433, 1.00382, 0.994291, 1.00153, 0.997895
4.09722, 32.7951, 0.397825, 0.4, 0.00146436, -0.000464677, 1.00382, 0.994283, 1.00152, 0.997889
4.09822, 32.8214, 0.398333, 0.4, 0.00146452, -0.000463904, 1.00381, 0.994276, 1.00152, 0.997883
4.09922, 32.8478, 0.398841, 0.4, 0.00146462, -0.000463114, 1.0038, 0.994268, 1.00151, 0.997877
4.10022, 32.8741, 0.399349, 0.4, 0.00146465, -0.000462307, 1.00379, 0.99426, 1.00151, 0.997871
4.10122, 32.9005, 0.399855, 0.4, 0.00146463, -0.000461484, 1.00379, 0.994252, 1.0015, 0.997865
4.10222, 32.9269, 0.400361, 0.4, 0.00146455, -0.000460643, 1.00378, 0.994244, 1.0015, 0.997859
4.10322, 32.9532, 0.400865, 0.4, 0.00146441, -0.000459786, 1.00377, 0.994236, 1.00149, 0.997853
4.10422, 32.9796, 0.401369, 0.4, 0.00146421, -0.000458912, 1.00376, 0.994228, 1.00149, 0.997847
4.10522, 33.0059, 0.401872, 0.4, 0.00146395, -0.000458021, 1.00375, 0.99422, 1.00149, 0.997841
4.10622, 33.0323, 0.402375, 0.4, 0.00146364, -0.000457114, 1.00375, 0.994212, 1.00148, 0.997835
4.10722, 33.0586, 0.402876, 0.4, 0.00146326, -0.00045619, 1.00374, 0.994204, 1.00148, 0.997829
4.10822, 33.085, 0.403376, 0.4, 0.00146283, -0.00045525, 1.00373, 0.994196, 1.00147, 0.997823
4.10922, 33.1113, 0.403876, 0.4, 0.00146234, -0.000454293, 1.00372, 0.994188, 1.00147, 0.997816
4.11022, 33.1376, 0.404375, 0.4, 0.00146179, -0.00045332, 1.00372, 0.99418, 1.00146, 0.99781
4.11122, 33.1639, 0.404872, 0.4, 0.00146118, -0.000452331, 1.00371, 0.994173, 1.00146, 0.997804
4.11222, 33.1902, 0.405369, 0.4, 0.00146051, -0.000451326, 1.0037, 0.994164, 1.00145, 0.997798
4.11322, 33.2165, 0.405865, 0.4, 0.00145979, -0.000450305, 1.00369, 0.994157, 1.00145, 0.997792
4.11422, 33.2428, 0.40636, 0.4, 0.00145901, -0.000449267, 1.00368, 0.994148, 1.00145, 0.997786
4.11522, 33.269, 0.406853, 0.4, 0.00145817, -0.000448213, 1.00368, 0.99414, 1.00144, 0.997779
4.11622, 33.2953, 0.407346, 0.4, 0.00145727, -0.000447144, 1.00367, 0.994132, 1.00144, 0.997773
4.11722, 33.3215, 0.407838, 0.4, 0.00145631, -0.000446059, 1.00366, 0.994124, 1.00143, 0.997767
4.11822, 33.3477, 0.408328, 0.4, 0.0014553, -0.000444958, 1.00365, 0.994116, 1.00143, 0.997761
4.11922, 33.3739, 0.408818, 0.4, 0.00145423, -0.000443841, 1.00365, 0.994108, 1.00142, 0.997755
4.12022, 33.4, 0.409306, 0.4, 0.0014531, -0.000442709, 1.00364, 0.9941, 1.00142, 0.997748
4.12122, 33.4262, 0.409793, 0.4, 0.00145192, -0.000441561, 1.00363, 0.994092, 1.00141, 0.997742
4.12222, 33.4523, 0.41028, 0.4, 0.00145068, -0.000440397, 1.00362, 0.994084, 1.00141, 0.997736
4.12322, 33.4784, 0.410765, 0.4, 0.00144938, -0.000439218, 1.00361, 0.994076, 1.0014, 0.99773
4.12422, 33.5045, 0.411248, 0.4, 0.00144803, -0.000438024, 1.00361, 0.994068, 1.0014, 0.997723
4.12522, 33.5305, 0.411731, 0.4, 0.00144662, -0.000436814, 1.0036, 0.99406, 1.00139, 0.997717
4.12622, 33.5566, 0.412212, 0.4, 0.00144515, -0.00043559, 1.00359, 0.994052, 1.00139, 0.997711
4.12722, 33.5826, 0.412693, 0.4, 0.00144363, -0.00043435, 1.00358, 0.994044, 1.00139, 0.997705
4.12822, 33.6085, 0.413171, 0.4, 0.00144205, -0.000433095, 1.00358, 0.994036, 1.00138, 0.997698
4.12922, 33.6345, 0.413649, 0.4, 0.00144042, -0.000431825, 1.00357, 0.994028, 1.00138, 0.997692
4.13022, 33.6604, 0.414125, 0.4, 0.00143873, -0.00043054, 1.00356, 0.99402, 1.00137, 0.997686
4.13122, 33.6863, 0.4146, 0.4, 0.00143699, -0.00042924, 1.00355, 0.994012, 1.00137, 0.99768
4.13222, 33.7121, 0.415074, 0.4, 0.00143519, -0.000427925, 1.00354, 0.994004, 1.00136, 0.997673
4.13322, 33.7379, 0.415547, 0.4, 0.00143333, -0.000426596, 1.00354, 0.993996, 1.00136, 0.997667
4.13422, 33.7637, 0.416018, 0.4, 0.00143142, -0.000425252, 1.00353, 0.993987, 1.00135, 0.997661
4.13522, 33.7895, 0.416488, 0.4, 0.00142945, -0.000423894, 1.00352, 0.993979, 1.00135, 0.997654
4.13622, 33.8152, 0.416956, 0.4, 0.00142743, -0.000422521, 1.00351, 0.993971, 1.00134, 0.997648
4.13722, 33.8409, 0.417423, 0.4, 0.00142536, -0.000421134, 1.00351, 0.993963, 1.00134, 0.997642
4.13822, 33.8665, 0.417889, 0.4, 0.00142323, -0.000419732, 1.0035, 0.993955, 1.00133, 0.997636
4.13922, 33.8921, 0.418353, 0.4, 0.00142105, -0.000418316, 1.00349, 0.993947, 1.00133, 0.997629
4.14022, 33.9177, 0.418816, 0.4, 0.00141881, -0.000416886, 1.00348, 0.993939, 1.00132, 0.997623
4.14122, 33.9432, 0.419277, 0.4, 0.00141652, -0.000415442, 1.00348, 0.993931, 1.00132, 0.997617
4.14222, 33.9687, 0.419737, 0.4, 0.00141417, -0.000413984, 1.00347, 0.993923, 1.00131, 0.997611
4.14322, 33.9941, 0.420195, 0.4, 0.00141177, -0.000412512, 1.00346, 0.993915, 1.00131, 0.997604
4.14422, 34.0195, 0.420652, 0.4, 0.00140932, -0.000411026, 1.00345, 0.993908, 1.0013, 0.997598
4.14522, 34.0448, 0.421107, 0.4, 0.00140682, -0.000409527, 1.00345, 0.9939, 1.0013, 0.997592
4.14622, 34.0701, 0.421561, 0.4, 0.00140426, -0.000408014, 1.00344, 0.993892, 1.0013, 0.997586
4.14722, 34.0954, 0.422013, 0.4, 0.00140165, -0.000406487, 1.00343, 0.993884, 1.00129, 0.997579
4.14822, 34.1206, 0.422464, 0.4, 0.00139898, -0.000404946, 1.00342, 0.993876, 1.00129, 0.997573
4.14922, 34.1457, 0.422913, 0.4, 0.00139627, -0.000403393, 1.00342, 0.993868, 1.00128, 0.997567
4.15022, 34.1709, 0.423361, 0.4, 0.0013935, -0.000401826, 1.00341, 0.99386, 1.00128, 0.997561
4.15122, 34.1959, 0.423807, 0.4, 0.00139068, -0.000400245, 1.0034, 0.993852, 1.00127, 0.997555
4.15222, 34.2209, 0.424251, 0.4, 0.00138781, -0.000398651, 1.00339, 0.993844, 1.00127, 0.997548
4.15321, 34.2459, 0.424694, 0.4, 0.00138489, -0.000397045, 1.00339, 0.993837, 1.00126, 0.997542
4.15421, 34.2708, 0.425135, 0.4, 0.00138191, -0.000395425, 1.00338, 0.993829, 1.00126, 0.997536
4.15521, 34.2956, 0.425574, 0.4, 0.00137888, -0.000393792, 1.00337, 0.993821, 1.00125, 0.99753
4.15621, 34.3204, 0.426012, 0.4, 0.00137581, -0.000392147, 1.00337, 0.993813, 1.00125, 0.997524
4.15721, 34.3452, 0.426448, 0.4, 0.00137268, -0.000390488, 1.00336, 0.993806, 1.00124, 0.997518
4.15821, 34.3698, 0.426882, 0.4, 0.0013695, -0.000388817, 1.00335, 0.993798, 1.00124, 0.997512
4.15921, 34.3945, 0.427315, 0.4, 0.00136627, -0.000387134, 1.00334, 0.99379, 1.00123, 0.997506
4.16021, 34.419, 0.427746, 0.4, 0.00136299, -0.000385438, 1.00334, 0.993782, 1.00123, 0.997499
4.16121, 34.4435, 0.428175, 0.4, 0.00135966, -0.000383729, 1.00333, 0.993775, 1.00123, 0.997493
4.16221, 34.468, 0.428602, 0.4, 0.00135628, -0.000382008, 1.00332, 0.993767, 1.00122, 0.997487
4.16321, 34.4924, 0.429028, 0.4, 0.00135285, -0.000380275, 1.00332, 0.99376, 1.00122, 0.997481
4.16421, 34.5167, 0.429451, 0.4, 0.00134937, -0.00037853, 1.00331, 0.993752, 1.00121, 0.997475
4.16521, 34.5409, 0.429874, 0.4, 0.00134584, -0.000376772, 1.0033, 0.993744, 1.00121, 0.997469
4.16621, 34.5651, 0.430294, 0.4, 0.00134226, -0.000375003, 1.0033, 0.993737, 1.0012, 0.997463
4.16721, 34.5893, 0.430712, 0.4, 0.00133864, -0.000373222, 1.00329, 0.993729, 1.0012, 0.997457
4.16821, 34.6133, 0.431129, 0.4, 0.00133496, -0.000371428, 1.00328, 0.993722, 1.00119, 0.997451
4.16921, 34.6373, 0.431543, 0.4, 0.00133124, -0.000369624, 1.00328, 0.993714, 1.00119, 0.997446
4.17021, 34.6612, 0.431956, 0.4, 0.00132747, -0.000367807, 1.00327, 0.993707, 1.00118, 0.99744
4.17121, 34.6851, 0.432367, 0.4, 0.00132365, -0.000365979, 1.00326, 0.9937, 1.00118, 0.997434
4.17221, 34.7089, 0.432776, 0.4, 0.00131978, -0.000364139, 1.00326, 0.993692, 1.00118, 0.997428
4.17321, 34.7326, 0.433183, 0.4, 0.00131587, -0.000362289, 1.00325, 0.993685, 1.00117, 0.997422
4.17421, 34.7563, 0.433589, 0.4, 0.00131191, -0.000360426, 1.00324, 0.993678, 1.00117, 0.997416
4.17521, 34.7798, 0.433992, 0.4, 0.0013079, -0.000358553, 1.00324, 0.99367, 1.00116, 0.99741
4.17621, 34.8034, 0.434393, 0.4, 0.00130384, -0.000356669, 1.00323, 0.993663, 1.00116, 0.997405
4.17721, 34.8268, 0.434793, 0.4, 0.00129974, -0.000354773, 1.00322, 0.993656, 1.00115, 0.997399
4.17821, 34.8501, 0.43519, 0.4, 0.00129559, -0.000352867, 1.00322, 0.993649, 1.00115, 0.997393
4.17921, 34.8734, 0.435586, 0.4, 0.0012914, -0.000350949, 1.00321, 0.993642, 1.00114, 0.997388
4.18021, 34.8966, 0.435979, 0.4, 0.00128716, -0.000349021, 1.0032, 0.993635, 1.00114, 0.997382
4.18121, 34.9198, 0.436371, 0.4, 0.00128287, -0.000347083, 1.0032, 0.993627, 1.00114, 0.997376
4.18221, 34.9428, 0.43676, 0.4, 0.00127854, -0.000345133, 1.00319, 0.99362, 1.00113, 0.997371
4.18321, 34.9658, 0.437148, 0.4, 0.00127416, -0.000343174, 1.00319, 0.993613, 1.00113, 0.997365
4.18421, 34.9887, 0.437533, 0.4, 0.00126974, -0.000341203, 1.00318, 0.993607, 1.00112, 0.99736
4.18521, 35.0115, 0.437916, 0.4, 0.00126528, -0.000339223, 1.00317, 0.9936, 1.00112, 0.997354
4.18621, 35.0342, 0.438298, 0.4, 0.00126076, -0.000337233, 1.00317, 0.993593, 1.00111, 0.997349
4.18721, 35.0569, 0.438677, 0.4, 0.00125621, -0.000335232, 1.00316, 0.993586, 1.00111, 0.997343
4.18821, 35.0795, 0.439054, 0.4, 0.00125161, -0.000333221, 1.00316, 0.993579, 1.00111, 0.997338
4.18921, 35.102, 0.439429, 0.4, 0.00124697, -0.000331201, 1.00315, 0.993572, 1.0011, 0.997332
4.19021, 35.1244, 0.439802, 0.4, 0.00124228, -0.00032917, 1.00315, 0.993566, 1.0011, 0.997327
4.19121, 35.1467, 0.440173, 0.4, 0.00123755, -0.00032713, 1.00314, 0.993559, 1.00109, 0.997322
4.19221, 35.1689, 0.440541, 0.4, 0.00123278, -0.00032508, 1.00313, 0.993553, 1.00109, 0.997316
4.19321, 35.1911, 0.440908, 0.4, 0.00122796, -0.000323021, 1.00313, 0.993546, 1.00109, 0.997311
4.19421, 35.2131, 0.441272, 0.4, 0.00122311, -0.000320952, 1.00312, 0.993539, 1.00108, 0.997306
4.19521, 35.2351, 0.441634, 0.4, 0.00121821, -0.000318874, 1.00312, 0.993533, 1.00108, 0.997301
4.19621, 35.257, 0.441994, 0.4, 0.00121327, -0.000316787, 1.00311, 0.993526, 1.00107, 0.997295
4.19721, 35.2788, 0.442352, 0.4, 0.00120828, -0.00031469, 1.00311, 0.99352, 1.00107, 0.99729
4.19821, 35.3005, 0.442708, 0.4, 0.00120326, -0.000312585, 1.0031, 0.993514, 1.00107, 0.997285
4.19921, 35.3221, 0.443061, 0.4, 0.00119819, -0.00031047, 1.0031, 0.993508, 1.00106, 0.99728
4.20021, 35.3436, 0.443413, 0.4, 0.00119308, -0.000308347, 1.00309, 0.993501, 1.00106, 0.997275
4.20121, 35.365, 0.443762, 0.4, 0.00118794, -0.000306215, 1.00309, 0.993495, 1.00105, 0.99727
4.20221, 35.3864, 0.444108, 0.4, 0.00118275, -0.000304074, 1.00308, 0.993489, 1.00105, 0.997265
4.20321, 35.4076, 0.444453, 0.4, 0.00117752, -0.000301924, 1.00308, 0.993483, 1.00105, 0.997261
4.20421, 35.4288, 0.444795, 0.4, 0.00117225, -0.000299766, 1.00307, 0.993477, 1.00104, 0.997256
4.20521, 35.4498, 0.445135, 0.4, 0.00116694, -0.0002976, 1.00307, 0.993471, 1.00104, 0.997251
4.20621, 35.4708, 0.445473, 0.4, 0.0011616, -0.000295425, 1.00306, 0.993465, 1.00103, 0.997246
4.20721, 35.4916, 0.445808, 0.4, 0.00115621, -0.000293242, 1.00306, 0.993459, 1.00103, 0.997241
4.20821, 35.5124, 0.446141, 0.4, 0.00115079, -0.000291051, 1.00305, 0.993453, 1.00103, 0.997237
4.20921, 35.5331, 0.446472, 0.4, 0.00114532, -0.000288852, 1.00305, 0.993447, 1.00102, 0.997232
4.21021, 35.5536, 0.446801, 0.4, 0.00113982, -0.000286645, 1.00304, 0.993442, 1.00102, 0.997227
4.21121, 35.5741, 0.447127, 0.4, 0.00113428, -0.00028443, 1.00304, 0.993436, 1.00102, 0.997223
4.21221, 35.5945, 0.447451, 0.4, 0.0011287, -0.000282208, 1.00303, 0.99343, 1.00101, 0.997218
4.21321, 35.6147, 0.447773, 0.4, 0.00112309, -0.000279978, 1.00303, 0.993425, 1.00101, 0.997214
4.21421, 35.6349, 0.448092, 0.4, 0.00111744, -0.00027774, 1.00303, 0.993419, 1.00101, 0.99721
4.21521, 35.655, 0.448409, 0.4, 0.00111175, -0.000275495, 1.00302, 0.993414, 1.001, 0.997205
4.21621, 35.6749, 0.448723, 0.4, 0.00110602, -0.000273242, 1.00302, 0.993409, 1.001, 0.997201
4.21721, 35.6948, 0.449036, 0.4, 0.00110026, -0.000270983, 1.00301, 0.993403, 1.001, 0.997197
4.21821, 35.7145, 0.449345, 0.4, 0.00109446, -0.000268716, 1.00301, 0.993398, 1.00099, 0.997192
4.21921, 35.7342, 0.449653, 0.4, 0.00108863, -0.000266442, 1.00301, 0.993393, 1.00099, 0.997188
4.22021, 35.7537, 0.449958, 0.4, 0.00108276, -0.000264161, 1.003, 0.993388, 1.00099, 0.997184
4.22121, 35.7732, 0.45026, 0.4, 0.00107686, -0.000261874, 1.003, 0.993383, 1.00098, 0.99718
4.22221, 35.7925, 0.45056, 0.4, 0.00107092, -0.000259579, 1.003, 0.993378, 1.00098, 0.997176
4.22321, 35.8117, 0.450858, 0.4, 0.00106494, -0.000257278, 1.00299, 0.993373, 1.00098, 0.997172
4.22421, 35.8308, 0.451154, 0.4, 0.00105893, -0.00025497, 1.00299, 0.993368, 1.00097, 0.997168
4.22521, 35.8498, 0.451446, 0.4, 0.00105289, -0.000252656, 1.00299, 0.993363, 1.00097, 0.997164
4.22621, 35.8687, 0.451737, 0.4, 0.00104682, -0.000250336, 1.00298, 0.993358, 1.00097, 0.99716
4.22721, 35.8875, 0.452025, 0.4, 0.00104071, -0.000248009, 1.00298, 0.993354, 1.00097, 0.997157
4.22821, 35.9062, 0.45231, 0.4, 0.00103456, -0.000245676, 1.00298, 0.993349, 1.00096, 0.997153
4.22921, 35.9248, 0.452593, 0.4, 0.00102839, -0.000243337, 1.00297, 0.993345, 1.00096, 0.997149
4.23021, 35.9432, 0.452874, 0.4, 0.00102218, -0.000240993, 1.00297, 0.99334, 1.00096, 0.997146
4.23121, 35.9616, 0.453152, 0.4, 0.00101594, -0.000238642, 1.00297, 0.993336, 1.00095, 0.997142
4.23221, 35.9798, 0.453428, 0.4, 0.00100967, -0.000236285, 1.00296, 0.993331, 1.00095, 0.997139
4.23321, 35.9979, 0.453701, 0.4, 0.00100336, -0.000233923, 1.00296, 0.993327, 1.00095, 0.997135
4.23421, 36.0159, 0.453972, 0.4, 0.000997024, -0.000231555, 1.00296, 0.993323, 1.00095, 0.997132
4.23521, 36.0338, 0.45424, 0.4, 0.000990657, -0.000229182, 1.00296, 0.993319, 1.00094, 0.997128
4.23621, 36.0516, 0.454505, 0.4, 0.000984259, -0.000226804, 1.00295, 0.993315, 1.00094, 0.997125
4.23721, 36.0692, 0.454768, 0.4, 0.00097783, -0.00022442, 1.00295, 0.993311, 1.00094, 0.997122
4.23821, 36.0868, 0.455029, 0.4, 0.000971371, -0.000222031, 1.00295, 0.993307, 1.00094, 0.997119
4.23921, 36.1042, 0.455287, 0.4, 0.000964882, -0.000219637, 1.00295, 0.993303, 1.00093, 0.997116
4.24021, 36.1215, 0.455543, 0.4, 0.000958363, -0.000217238, 1.00294, 0.993299, 1.00093, 0.997113
4.24121, 36.1387, 0.455796, 0.4, 0.000951815, -0.000214834, 1.00294, 0.993295, 1.00093, 0.99711
4.24221, 36.1558, 0.456046, 0.4, 0.000945238, -0.000212425, 1.00294, 0.993292, 1.00093, 0.997107
4.24321, 36.1727, 0.456294, 0.4, 0.000938632, -0.000210011, 1.00294, 0.993288, 1.00092, 0.997104
4.24421, 36.1896, 0.456539, 0.4, 0.000931998, -0.000207593, 1.00294, 0.993285, 1.00092, 0.997101
4.24521, 36.2063, 0.456782, 0.4, 0.000925335, -0.000205171, 1.00293, 0.993281, 1.00092, 0.997098
4.24621, 36.2229, 0.457022, 0.4, 0.000918644, -0.000202744, 1.00293, 0.993278, 1.00092, 0.997096
4.24721, 36.2394, 0.457259, 0.4, 0.000911926, -0.000200313, 1.00293, 0.993275, 1.00092, 0.997093
4.24821, 36.2557, 0.457495, 0.4, 0.000905181, -0.000197878, 1.00293, 0.993272, 1.00091, 0.99709
4.24921, 36.2719, 0.457727, 0.4, 0.000898408, -0.000195438, 1.00293, 0.993269, 1.00091, 0.997088
4.25021, 36.2881, 0.457957, 0.4, 0.000891609, -0.000192995, 1.00293, 0.993266, 1.00091, 0.997086
4.25121, 36.3041, 0.458184, 0.4, 0.000884783, -0.000190548, 1.00293, 0.993263, 1.00091, 0.997083
4.25221, 36.3199, 0.458409, 0.4, 0.000877932, -0.000188097, 1.00293, 0.99326, 1.00091, 0.997081
4.25321, 36.3357, 0.458631, 0.4, 0.000871054, -0.000185642, 1.00292, 0.993257, 1.0009, 0.997079
4.25421, 36.3513, 0.45885, 0.4, 0.000864151, -0.000183184, 1.00292, 0.993254, 1.0009, 0.997077
4.25521, 36.3668, 0.459067, 0.4, 0.000857223, -0.000180722, 1.00292, 0.993252, 1.0009, 0.997074
4.25621, 36.3821, 0.459281, 0.4, 0.000850271, -0.000178257, 1.00292, 0.993249, 1.0009, 0.997072
4.25721, 36.3974, 0.459493, 0.4, 0.000843293, -0.000175788, 1.00292, 0.993247, 1.0009, 0.99707
4.25821, 36.4125, 0.459701, 0.4, 0.000836292, -0.000173317, 1.00292, 0.993244, 1.0009, 0.997068
4.25921, 36.4275, 0.459908, 0.4, 0.000829266, -0.000170842, 1.00292, 0.993242, 1.0009, 0.997067
4.26021, 36.4423, 0.460112, 0.4, 0.000822217, -0.000168364, 1.00292, 0.99324, 1.00089, 0.997065
4.26121, 36.4571, 0.460313, 0.4, 0.000815144, -0.000165884, 1.00292, 0.993238, 1.00089, 0.997063
4.26221, 36.4717, 0.460511, 0.4, 0.000808049, -0.0001634, 1.00292, 0.993236, 1.00089, 0.997061
4.26321, 36.4862, 0.460707, 0.4, 0.000800931, -0.000160914, 1.00292, 0.993234, 1.00089, 0.99706
4.26421, 36.5005, 0.4609, 0.4, 0.00079379, -0.000158425, 1.00292, 0.993232, 1.00089, 0.997058
4.26521, 36.5147, 0.46109, 0.4, 0.000786627, -0.000155934, 1.00292, 0.99323, 1.00089, 0.997057
4.26621, 36.5288, 0.461278, 0.4, 0.000779443, -0.000153441, 1.00292, 0.993228, 1.00089, 0.997056
4.26721, 36.5428, 0.461463, 0.4, 0.000772237, -0.000150945, 1.00292, 0.993227, 1.00089, 0.997054
4.26821, 36.5566, 0.461646, 0.4, 0.00076501, -0.000148447, 1.00292, 0.993225, 1.00088, 0.997053
4.26921, 36.5703, 0.461825, 0.4, 0.000757762, -0.000145946, 1.00292, 0.993224, 1.00088, 0.997052
4.27021, 36.5839, 0.462002, 0.4, 0.000750494, -0.000143444, 1.00292, 0.993222, 1.00088, 0.997051
4.27121, 36.5974, 0.462177, 0.4, 0.000743206, -0.00014094, 1.00292, 0.993221, 1.00088, 0.99705
4.27221, 36.6107, 0.462349, 0.4, 0.000735897, -0.000138434, 1.00293, 0.99322, 1.00088, 0.997049
4.27321, 36.6239, 0.462518, 0.4, 0.000728569, -0.000135926, 1.00293, 0.993219, 1.00088, 0.997048
4.27421, 36.6369, 0.462684, 0.4, 0.000721222, -0.000133417, 1.00293, 0.993218, 1.00088, 0.997047
4.27521, 36.6498, 0.462848, 0.4, 0.000713856, -0.000130906, 1.00293, 0.993217, 1.00088, 0.997046
4.27621, 36.6626, 0.463009, 0.4, 0.000706471, -0.000128394, 1.00293, 0.993216, 1.00088, 0.997046
4.27721, 36.6753, 0.463167, 0.4, 0.000699068, -0.000125881, 1.00293, 0.993215, 1.00088, 0.997045
4.27821, 36.6878, 0.463323, 0.4, 0.000691647, -0.000123366, 1.00293, 0.993214, 1.00088, 0.997045
4.27921, 36.7002, 0.463476, 0.4, 0.000684208, -0.00012085, 1.00293, 0.993214, 1.00088, 0.997044
4.28021, 36.7124, 0.463626, 0.4, 0.000676752, -0.000118333, 1.00294, 0.993213, 1.00088, 0.997044
4.28121, 36.7245, 0.463774, 0.4, 0.000669279, -0.000115816, 1.00294, 0.993213, 1.00088, 0.997044
4.28221, 36.7365, 0.463918, 0.4, 0.000661789, -0.000113297, 1.00294, 0.993213, 1.00088, 0.997043
4.28321, 36.7483, 0.464061, 0.4, 0.000654283, -0.000110778, 1.00294, 0.993212, 1.00088, 0.997043
4.28421, 36.7601, 0.4642, 0.4, 0.00064676, -0.000108258, 1.00294, 0.993212, 1.00088, 0.997043
4.28521, 36.7716, 0.464337, 0.4, 0.000639222, -0.000105737, 1.00295, 0.993212, 1.00088, 0.997043
4.28621, 36.7831, 0.464471, 0.4, 0.000631668, -0.000103217, 1.00295, 0.993212, 1.00088, 0.997043
4.28721, 36.7944, 0.464602, 0.4, 0.0006241, -0.000100695, 1.00295, 0.993212, 1.00088, 0.997043
4.28821, 36.8055, 0.464731, 0.4, 0.000616516, -9.81735e-05, 1.00295, 0.993213, 1.00088, 0.997044
4.28921, 36.8166, 0.464857, 0.4, 0.000608918, -9.5652e-05, 1.00296, 0.993213, 1.00088, 0.997044
4.29021, 36.8274, 0.46498, 0.4, 0.000601306, -9.31303e-05, 1.00296, 0.993213, 1.00088, 0.997044
4.2912, 36.8382, 0.465101, 0.4, 0.000593679, -9.06085e-05, 1.00296, 0.993214, 1.00088, 0.997045
4.2922, 36.8488, 0.465219, 0.4, 0.00058604, -8.8087e-05, 1.00297, 0.993214, 1.00088, 0.997045
4.2932, 36.8593, 0.465333, 0.4, 0.000578386, -8.55656e-05, 1.00297, 0.993215, 1.00088, 0.997046
4.2942, 36.8696, 0.465446, 0.4, 0.000570721, -8.30446e-05, 1.00297, 0.993216, 1.00088, 0.997046
4.2952, 36.8798, 0.465556, 0.4, 0.000563042, -8.05241e-05, 1.00298, 0.993217, 1.00088, 0.997047
4.2962, 36.8899, 0.465663, 0.4, 0.000555351, -7.80041e-05, 1.00298, 0.993218, 1.00088, 0.997048
4.2972, 36.8998, 0.465767, 0.4, 0.000547648, -7.54847e-05, 1.00298, 0.993219, 1.00088, 0.997049
4.2982, 36.9096, 0.465868, 0.4, 0.000539934, -7.29659e-05, 1.00299, 0.99322, 1.00088, 0.99705
4.2992, 36.9193, 0.465967, 0.4, 0.000532208, -7.0448e-05, 1.00299, 0.993221, 1.00088, 0.997051
4.3002, 36.9288, 0.466063, 0.4, 0.000524471, -6.7931e-05, 1.00299, 0.993222, 1.00088, 0.997052
4.3012, 36.9382, 0.466157, 0.4, 0.000516723, -6.5415e-05, 1.003, 0.993224, 1.00089, 0.997053
4.3022, 36.9474, 0.466248, 0.4, 0.000508965, -6.28999e-05, 1.003, 0.993225, 1.00089, 0.997055
4.3032, 36.9565, 0.466335, 0.4, 0.000501197, -6.03862e-05, 1.00301, 0.993227, 1.00089, 0.997056
4.3042, 36.9654, 0.466421, 0.4, 0.000493419, -5.78737e-05, 1.00301, 0.993229, 1.00089, 0.997057
4.3052, 36.9742, 0.466503, 0.4, 0.000485632, -5.53626e-05, 1.00301, 0.99323, 1.00089, 0.997059
4.3062, 36.9829, 0.466583, 0.4, 0.000477836, -5.28531e-05, 1.00302, 0.993232, 1.00089, 0.99706
4.3072, 36.9915, 0.46666, 0.4, 0.00047003, -5.03449e-05, 1.00302, 0.993234, 1.00089, 0.997062
4.3082, 36.9998, 0.466735, 0.4, 0.000462217, -4.78384e-05, 1.00303, 0.993236, 1.00089, 0.997064
4.3092, 37.0081, 0.466806, 0.4, 0.000454395, -4.53337e-05, 1.00303, 0.993238, 1.0009, 0.997066
4.3102, 37.0162, 0.466875, 0.4, 0.000446565, -4.28307e-05, 1.00304, 0.993241, 1.0009, 0.997068
4.3112, 37.0242, 0.466942, 0.4, 0.000438728, -4.03298e-05, 1.00304, 0.993243, 1.0009, 0.99707
4.3122, 37.032, 0.467005, 0.4, 0.000430883, -3.78309e-05, 1.00305, 0.993246, 1.0009, 0.997072
4.3132, 37.0397, 0.467066, 0.4, 0.000423032, -3.53341e-05, 1.00305, 0.993248, 1.0009, 0.997074
4.3142, 37.0472, 0.467125, 0.4, 0.000415174, -3.28395e-05, 1.00306, 0.993251, 1.0009, 0.997076
4.3152, 37.0546, 0.46718, 0.4, 0.00040731, -3.03471e-05, 1.00307, 0.993254, 1.00091, 0.997078
4.3162, 37.0619, 0.467233, 0.4, 0.00039944, -2.78573e-05, 1.00307, 0.993256, 1.00091, 0.997081
4.3172, 37.069, 0.467283, 0.4, 0.000391564, -2.53698e-05, 1.00308, 0.993259, 1.00091, 0.997083
4.3182, 37.076, 0.46733, 0.4, 0.000383682, -2.28851e-05, 1.00308, 0.993262, 1.00091, 0.997086
4.3192, 37.0828, 0.467375, 0.4, 0.000375796, -2.04028e-05, 1.00309, 0.993265, 1.00091, 0.997088
4.3202, 37.0895, 0.467417, 0.4, 0.000367905, -1.79232e-05, 1.00309, 0.993269, 1.00092, 0.997091
4.3212, 37.0961, 0.467457, 0.4, 0.00036001, -1.54467e-05, 1.0031, 0.993272, 1.00092, 0.997094
4.3222, 37.1025, 0.467493, 0.4, 0.000352111, -1.2973e-05, 1.00311, 0.993275, 1.00092, 0.997097
4.3232, 37.1087, 0.467527, 0.4, 0.000344208, -1.05023e-05, 1.00311, 0.993279, 1.00092, 0.9971
4.3242, 37.1149, 0.467559, 0.4, 0.000336301, -8.03474e-06, 1.00312, 0.993282, 1.00093, 0.997102
4.3252, 37.1208, 0.467587, 0.4, 0.000328391, -5.57048e-06, 1.00313, 0.993286, 1.00093, 0.997105
4.3262, 37.1267, 0.467613, 0.4, 0.000320479, -3.10932e-06, 1.00313, 0.99329, 1.00093, 0.997109
4.3272, 37.1324, 0.467637, 0.4, 0.000312564, -6.51601e-07, 1.00314, 0.993294, 1.00093, 0.997112
4.3282, 37.1379, 0.467657, 0.4, 0.000304646, 1.80261e-06, 1.00315, 0.993298, 1.00094, 0.997115
4.3292, 37.1434, 0.467675, 0.4, 0.000296727, 4.25323e-06, 1.00315, 0.993302, 1.00094, 0.997119
4.3302, 37.1486, 0.467691, 0.4, 0.000288807, 6.70028e-06, 1.00316, 0.993306, 1.00094, 0.997122
4.3312, 37.1537, 0.467703, 0.4, 0.000280885, 9.14354e-06, 1.00317, 0.99331, 1.00094, 0.997126
4.3322, 37.1587, 0.467713, 0.4, 0.000272962, 1.1583e-05, 1.00318, 0.993315, 1.00095, 0.997129
4.3332, 37.1636, 0.467721, 0.4, 0.000265038, 1.40186e-05, 1.00318, 0.993319, 1.00095, 0.997133
4.3342, 37.1683, 0.467725, 0.4, 0.000257114, 1.64502e-05, 1.00319, 0.993324, 1.00095, 0.997137
4.3352, 37.1728, 0.467727, 0.4, 0.00024919, 1.88777e-05, 1.0032, 0.993328, 1.00096, 0.997141
4.3362, 37.1772, 0.467727, 0.4, 0.000241267, 2.1301e-05, 1.00321, 0.993333, 1.00096, 0.997145
4.3372, 37.1815, 0.467723, 0.4, 0.000233344, 2.372e-05, 1.00322, 0.993338, 1.00096, 0.997149
4.3382, 37.1856, 0.467717, 0.4, 0.000225421, 2.61348e-05, 1.00322, 0.993343, 1.00097, 0.997153
4.3392, 37.1896, 0.467709, 0.4, 0.000217501, 2.85451e-05, 1.00323, 0.993348, 1.00097, 0.997157
4.3402, 37.1935, 0.467698, 0.4, 0.000209581, 3.09509e-05, 1.00324, 0.993353, 1.00097, 0.997161
4.3412, 37.1972, 0.467684, 0.4, 0.000201664, 3.33522e-05, 1.00325, 0.993358, 1.00098, 0.997165
4.3422, 37.2007, 0.467668, 0.4, 0.000193748, 3.57487e-05, 1.00326, 0.993363, 1.00098, 0.99717
4.3432, 37.2042, 0.467649, 0.4, 0.000185835, 3.81404e-05, 1.00327, 0.993368, 1.00098, 0.997174
4.3442, 37.2074, 0.467627, 0.4, 0.000177925, 4.05274e-05, 1.00327, 0.993374, 1.00099, 0.997179
4.3452, 37.2106, 0.467603, 0.4, 0.000170018, 4.29094e-05, 1.00328, 0.99338, 1.00099, 0.997183
4.3462, 37.2135, 0.467576, 0.4, 0.000162114, 4.52864e-05, 1.00329, 0.993385, 1.00099, 0.997188
4.3472, 37.2164, 0.467546, 0.4, 0.000154214, 4.76583e-05, 1.0033, 0.993391, 1.001, 0.997193
4.3482, 37.2191, 0.467514, 0.4, 0.000146317, 5.00249e-05, 1.00331, 0.993397, 1.001, 0.997198
4.3492, 37.2217, 0.46748, 0.4, 0.000138425, 5.23864e-05, 1.00332, 0.993403, 1.00101, 0.997203
4.3502, 37.2241, 0.467443, 0.4, 0.000130538, 5.47424e-05, 1.00333, 0.993409, 1.00101, 0.997208
4.3512, 37.2264, 0.467403, 0.4, 0.000122655, 5.70931e-05, 1.00334, 0.993415, 1.00101, 0.997213
4.3522, 37.2285, 0.467361, 0.4, 0.000114778, 5.94383e-05, 1.00335, 0.993421, 1.00102, 0.997218
4.3532, 37.2305, 0.467316, 0.4, 0.000106906, 6.17778e-05, 1.00336, 0.993427, 1.00102, 0.997223
4.3542, 37.2323, 0.467268, 0.4, 9.90399e-05, 6.41118e-05, 1.00337, 0.993434, 1.00103, 0.997228
4.3552, 37.2341, 0.467218, 0.4, 9.11798e-05, 6.64398e-05, 1.00338, 0.99344, 1.00103, 0.997234
4.3562, 37.2356, 0.467166, 0.4, 8.3326e-05, 6.87621e-05, 1.00339, 0.993447, 1.00103, 0.997239
4.3572, 37.2371, 0.467111, 0.4, 7.54789e-05, 7.10785e-05, 1.0034, 0.993453, 1.00104, 0.997245
4.3582, 37.2383, 0.467053, 0.4, 6.76387e-05, 7.33888e-05, 1.00341, 0.99346, 1.00104, 0.99725
4.3592, 37.2395, 0.466993, 0.4, 5.98058e-05, 7.56932e-05, 1.00342, 0.993467, 1.00105, 0.997256
4.3602, 37.2405, 0.46693, 0.4, 5.19804e-05, 7.79912e-05, 1.00343, 0.993474, 1.00105, 0.997262
4.3612, 37.2414, 0.466865, 0.4, 4.41629e-05, 8.02831e-05, 1.00344, 0.993481, 1.00106, 0.997268
4.3622, 37.2421, 0.466797, 0.4, 3.63535e-05, 8.25688e-05, 1.00345, 0.993488, 1.00106, 0.997274
4.3632, 37.2427, 0.466727, 0.4, 2.85525e-05, 8.48479e-05, 1.00346, 0.993495, 1.00107, 0.99728
4.3642, 37.2431, 0.466654, 0.4, 2.07602e-05, 8.71206e-05, 1.00347, 0.993502, 1.00107, 0.997286
4.3652, 37.2434, 0.466579, 0.4, 1.2977e-05, 8.93868e-05, 1.00348, 0.99351, 1.00108, 0.997292
4.3662, 37.2436, 0.466501, 0.4, 5.20303e-06, 9.16462e-05, 1.00349, 0.993517, 1.00108, 0.997298
4.3672, 37.2436, 0.466421, 0.4, -2.56134e-06, 9.3899e-05, 1.00351, 0.993525, 1.00109, 0.997304
4.3682, 37.2435, 0.466338, 0.4, -1.03158e-05, 9.61451e-05, 1.00352, 0.993532, 1.00109, 0.997311
4.3692, 37.2432, 0.466253, 0.4, -1.80601e-05, 9.83843e-05, 1.00353, 0.99354, 1.0011, 0.997317
4.3702, 37.2428, 0.466166, 0.4, -2.5794e-05, 0.000100617, 1.00354, 0.993548, 1.0011, 0.997323
4.3712, 37.2423, 0.466075, 0.4, -3.35171e-05, 0.000102842, 1.00355, 0.993556, 1.00111, 0.99733
4.3722, 37.2416, 0.465983, 0.4, -4.12292e-05, 0.00010506, 1.00356, 0.993564, 1.00111, 0.997337
4.3732, 37.2408, 0.465888, 0.4, -4.89299e-05, 0.000107271, 1.00357, 0.993572, 1.00112, 0.997343
4.3742, 37.2399, 0.465791, 0.4, -5.66191e-05, 0.000109475, 1.00359, 0.99358, 1.00112, 0.99735
4.3752, 37.2388, 0.465691, 0.4, -6.42964e-05, 0.000111671, 1.0036, 0.993588, 1.00113, 0.997357
4.3762, 37.2376, 0.465588, 0.4, -7.19615e-05, 0.00011386, 1.00361, 0.993596, 1.00113, 0.997364
4.3772, 37.2362, 0.465484, 0.4, -7.96142e-05, 0.000116042, 1.00362, 0.993605, 1.00114, 0.997371
4.3782, 37.2347, 0.465377, 0.4, -8.72541e-05, 0.000118216, 1.00364, 0.993613, 1.00115, 0.997378
4.3792, 37.233, 0.465267, 0.4, -9.48811e-05, 0.000120382, 1.00365, 0.993622, 1.00115, 0.997385
4.3802, 37.2313, 0.465155, 0.4, -0.000102495, 0.000122541, 1.00366, 0.993631, 1.00116, 0.997392
4.3812, 37.2294, 0.465041, 0.4, -0.000110095, 0.000124692, 1.00367, 0.993639, 1.00116, 0.997399
4.3822, 37.2273, 0.464924, 0.4, -0.000117681, 0.000126835, 1.00369, 0.993648, 1.00117, 0.997407
4.3832, 37.2251, 0.464805, 0.4, -0.000125253, 0.000128971, 1.0037, 0.993657, 1.00117, 0.997414
4.3842, 37.2228, 0.464684, 0.4, -0.000132811, 0.000131098, 1.00371, 0.993666, 1.00118, 0.997421
4.3852, 37.2203, 0.46456, 0.4, -0.000140354, 0.000133217, 1.00372, 0.993675, 1.00119, 0.997429
4.3862, 37.2177, 0.464434, 0.4, -0.000147882, 0.000135328, 1.00374, 0.993684, 1.00119, 0.997436
4.3872, 37.215, 0.464305, 0.4, -0.000155395, 0.000137431, 1.00375, 0.993693, 1.0012, 0.997444
4.3882, 37.2122, 0.464175, 0.4, -0.000162892, 0.000139526, 1.00376, 0.993703, 1.0012, 0.997452
4.3892, 37.2092, 0.464042, 0.4, -0.000170374, 0.000141613, 1.00378, 0.993712, 1.00121, 0.997459
4.3902, 37.206, 0.463906, 0.4, -0.000177839, 0.000143691, 1.00379, 0.993721, 1.00122, 0.997467
4.3912, 37.2027, 0.463768, 0.4, -0.000185289, 0.00014576, 1.0038, 0.993731, 1.00122, 0.997475
4.3922, 37.1993, 0.463628, 0.4, -0.000192721, 0.000147822, 1.00382, 0.99374, 1.00123, 0.997483
4.3932, 37.1958, 0.463486, 0.4, -0.000200137, 0.000149874, 1.00383, 0.99375, 1.00124, 0.997491
4.3942, 37.1921, 0.463342, 0.4, -0.000207536, 0.000151918, 1.00385, 0.99376, 1.00124, 0.997499
4.3952, 37.1883, 0.463194, 0.4, -0.000214917, 0.000153953, 1.00386, 0.99377, 1.00125, 0.997507
4.3962, 37.1844, 0.463045, 0.4, -0.000222281, 0.00015598, 1.00387, 0.99378, 1.00126, 0.997516
4.3972, 37.1803, 0.462894, 0.4, -0.000229627, 0.000157997, 1.00389, 0.99379, 1.00126, 0.997524
4.3982, 37.1761, 0.462741, 0.4, -0.000236955, 0.000160006, 1.0039, 0.9938, 1.00127, 0.997532
4.3992, 37.1718, 0.462584, 0.4, -0.000244264, 0.000162005, 1.00392, 0.99381, 1.00127, 0.997541
4.4002, 37.1673, 0.462426, 0.4, -0.000251554, 0.000163996, 1.00393, 0.99382, 1.00128, 0.997549
4.4012, 37.1627, 0.462266, 0.4, -0.000258826, 0.000165978, 1.00394, 0.99383, 1.00129, 0.997557
4.4022, 37.158, 0.462104, 0.4, -0.000266079, 0.00016795, 1.00396, 0.993841, 1.0013, 0.997566
4.4032, 37.1532, 0.461939, 0.4, -0.000273312, 0.000169913, 1.00397, 0.993851, 1.0013, 0.997575
4.4042, 37.1482, 0.461772, 0.4, -0.000280525, 0.000171867, 1.00399, 0.993862, 1.00131, 0.997583
4.4052, 37.1431, 0.461603, 0.4, -0.000287718, 0.000173811, 1.004, 0.993872, 1.00132, 0.997592
4.4062, 37.1378, 0.461431, 0.4, -0.000294891, 0.000175746, 1.00402, 0.993883, 1.00132, 0.997601
4.4072, 37.1325, 0.461258, 0.4, -0.000302044, 0.000177672, 1.00403, 0.993893, 1.00133, 0.99761
4.4082, 37.127, 0.461082, 0.4, -0.000309176, 0.000179588, 1.00405, 0.993904, 1.00134, 0.997619
4.4092, 37.1213, 0.460904, 0.4, -0.000316287, 0.000181494, 1.00406, 0.993915, 1.00134, 0.997628
4.4102, 37.1156, 0.460725, 0.4, -0.000323376, 0.000183391, 1.00408, 0.993926, 1.00135, 0.997637
4.4112, 37.1097, 0.460543, 0.4, -0.000330444, 0.000185278, 1.00409, 0.993937, 1.00136, 0.997646
4.4122, 37.1037, 0.460359, 0.4, -0.000337491, 0.000187155, 1.00411, 0.993948, 1.00137, 0.997655
4.4132, 37.0975, 0.460172, 0.4, -0.000344515, 0.000189023, 1.00412, 0.993959, 1.00137, 0.997664
4.4142, 37.0913, 0.459984, 0.4, -0.000351518, 0.00019088, 1.00414, 0.99397, 1.00138, 0.997673
4.4152, 37.0849, 0.459794, 0.4, -0.000358498, 0.000192728, 1.00416, 0.993981, 1.00139, 0.997683
4.4162, 37.0784, 0.459601, 0.4, -0.000365455, 0.000194565, 1.00417, 0.993993, 1.0014, 0.997692
4.4172, 37.0717, 0.459406, 0.4, -0.000372389, 0.000196393, 1.00419, 0.994004, 1.0014, 0.997701
4.4182, 37.065, 0.45921, 0.4, -0.0003793, 0.00019821, 1.0042, 0.994015, 1.00141, 0.997711
4.4192, 37.0581, 0.459011, 0.4, -0.000386188, 0.000200018, 1.00422, 0.994027, 1.00142, 0.99772
4.4202, 37.051, 0.458811, 0.4, -0.000393052, 0.000201814, 1.00423, 0.994038, 1.00143, 0.99773
4.4212, 37.0439, 0.458608, 0.4, -0.000399892, 0.000203601, 1.00425, 0.99405, 1.00143, 0.997739
4.4222, 37.0367, 0.458403, 0.4, -0.000406708, 0.000205377, 1.00427, 0.994062, 1.00144, 0.997749
4.4232, 37.0293, 0.458196, 0.4, -0.0004135, 0.000207143, 1.00428, 0.994074, 1.00145, 0.997759
4.4242, 37.0218, 0.457988, 0.4, -0.000420267, 0.000208899, 1.0043, 0.994085, 1.00146, 0.997769
4.4252, 37.0141, 0.457777, 0.4, -0.000427009, 0.000210644, 1.00432, 0.994097, 1.00146, 0.997778
4.4262, 37.0064, 0.457564, 0.4, -0.000433726, 0.000212378, 1.00433, 0.994109, 1.00147, 0.997788
4.4272, 36.9985, 0.45735, 0.4, -0.000440418, 0.000214102, 1.00435, 0.994121, 1.00148, 0.997798
4.42819, 36.9905, 0.457133, 0.4, -0.000447085, 0.000215815, 1.00436, 0.994133, 1.00149, 0.997808
4.42919, 36.9824, 0.456915, 0.4, -0.000453725, 0.000217517, 1.00438, 0.994145, 1.0015, 0.997818
4.43019, 36.9742, 0.456694, 0.4, -0.00046034, 0.000219209, 1.0044, 0.994157, 1.0015, 0.997828
4.43119, 36.9659, 0.456472, 0.4, -0.000466929, 0.00022089, 1.00442, 0.99417, 1.00151, 0.997838
4.43219, 36.9574, 0.456248, 0.4, -0.000473491, 0.00022256, 1.00443, 0.994182, 1.00152, 0.997848
4.43319, 36.9488, 0.456022, 0.4, -0.000480027, 0.000224219, 1.00445, 0.994194, 1.00153, 0.997858
4.43419, 36.9401, 0.455794, 0.4, -0.000486535, 0.000225867, 1.00447, 0.994206, 1.00154, 0.997869
4.43519, 36.9313, 0.455564, 0.4, -0.000493017, 0.000227504, 1.00448, 0.994219, 1.00154, 0.997879
4.43619, 36.9224, 0.455332, 0.4, -0.000499471, 0.000229129, 1.0045, 0.994231, 1.00155, 0.997889
4.43719, 36.9133, 0.455098, 0.4, -0.000505898, 0.000230744, 1.00452, 0.994244, 1.00156, 0.997899
4.43819, 36.9042, 0.454863, 0.4, -0.000512298, 0.000232348, 1.00453, 0.994256, 1.00157, 0.99791
4.43919, 36.8949, 0.454626, 0.4, -0.000518669, 0.00023394, 1.00455, 0.994269, 1.00158, 0.99792
4.44019, 36.8855, 0.454387, 0.4, -0.000525012, 0.000235521, 1.00457, 0.994282, 1.00159, 0.997931
4.44119, 36.876, 0.454146, 0.4, -0.000531327, 0.000237091, 1.00459, 0.994294, 1.00159, 0.997941
4.44219, 36.8664, 0.453903, 0.4, -0.000537614, 0.00023865, 1.0046, 0.994307, 1.0016, 0.997952
4.44319, 36.8566, 0.453659, 0.4, -0.000543871, 0.000240197, 1.00462, 0.99432, 1.00161, 0.997962
4.44419, 36.8468, 0.453413, 0.4, -0.0005501, 0.000241733, 1.00464, 0.994333, 1.00162, 0.997973
4.44519, 36.8368, 0.453165, 0.4, -0.0005563, 0.000243257, 1.00466, 0.994346, 1.00163, 0.997984
4.44619, 36.8268, 0.452915, 0.4, -0.00056247, 0.000244769, 1.00467, 0.994359, 1.00164, 0.997994
4.44719, 36.8166, 0.452664, 0.4, -0.00056861, 0.00024627, 1.00469, 0.994372, 1.00164, 0.998005
4.44819, 36.8063, 0.452411, 0.4, -0.000574721, 0.00024776, 1.00471, 0.994385, 1.00165, 0.998016
4.44919, 36.7959, 0.452156, 0.4, -0.000580802, 0.000249238, 1.00473, 0.994398, 1.00166, 0.998027
4.45019, 36.7854, 0.451899, 0.4, -0.000586853, 0.000250704, 1.00475, 0.994411, 1.00167, 0.998037
4.45119, 36.7748, 0.451641, 0.4, -0.000592873, 0.000252158, 1.00476, 0.994424, 1.00168, 0.998048
4.45219, 36.764, 0.451381, 0.4, -0.000598863, 0.000253601, 1.00478, 0.994438, 1.00169, 0.998059
4.45319, 36.7532, 0.45112, 0.4, -0.000604823, 0.000255032, 1.0048, 0.994451, 1.0017, 0.99807
4.45419, 36.7423, 0.450857, 0.4, -0.000610751, 0.00025645, 1.00482, 0.994464, 1.0017, 0.998081
4.45519, 36.7312, 0.450592, 0.4, -0.000616648, 0.000257857, 1.00484, 0.994477, 1.00171, 0.998092
4.45619, 36.7201, 0.450325, 0.4, -0.000622514, 0.000259253, 1.00485, 0.994491, 1.00172, 0.998103
4.45719, 36.7088, 0.450057, 0.4, -0.000628348, 0.000260636, 1.00487, 0.994504, 1.00173, 0.998114
4.45819, 36.6974, 0.449788, 0.4, -0.000634151, 0.000262007, 1.00489, 0.994518, 1.00174, 0.998125
4.45919, 36.686, 0.449517, 0.4, -0.000639921, 0.000263366, 1.00491, 0.994531, 1.00175, 0.998136
4.46019, 36.6744, 0.449244, 0.4, -0.00064566, 0.000264713, 1.00493, 0.994545, 1.00176, 0.998148
4.46119, 36.6627, 0.448969, 0.4, -0.000651367, 0.000266048, 1.00495, 0.994558, 1.00177, 0.998159
4.46219, 36.6509, 0.448694, 0.4, -0.000657041, 0.00026737, 1.00496, 0.994572, 1.00178, 0.99817
4.46319, 36.6391, 0.448416, 0.4, -0.000662682, 0.000268681, 1.00498, 0.994586, 1.00178, 0.998181
4.46419, 36.6271, 0.448137, 0.4, -0.000668291, 0.000269979, 1.005, 0.994599, 1.00179, 0.998192
4.46519, 36.615, 0.447857, 0.4, -0.000673867, 0.000271265, 1.00502, 0.994613, 1.0018, 0.998204
4.46619, 36.6028, 0.447575, 0.4, -0.00067941, 0.000272539, 1.00504, 0.994627, 1.00181, 0.998215
4.46719, 36.5906, 0.447292, 0.4, -0.000684919, 0.0002738, 1.00506, 0.994641, 1.00182, 0.998226
4.46819, 36.5782, 0.447007, 0.4, -0.000690395, 0.000275049, 1.00508, 0.994654, 1.00183, 0.998238
4.46919, 36.5657, 0.446721, 0.4, -0.000695838, 0.000276286, 1.00509, 0.994668, 1.00184, 0.998249
4.47019, 36.5531, 0.446433, 0.4, -0.000701246, 0.00027751, 1.00511, 0.994682, 1.00185, 0.998261
4.47119, 36.5405, 0.446144, 0.4, -0.000706621, 0.000278722, 1.00513, 0.994696, 1.00186, 0.998272
4.47219, 36.5277, 0.445853, 0.4, -0.000711961, 0.000279921, 1.00515, 0.99471, 1.00186, 0.998284
4.47319, 36.5148, 0.445561, 0.4, -0.000717268, 0.000281108, 1.00517, 0.994724, 1.00187, 0.998295
