Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEEST.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.47419, 36.5019, 0.445268, 0.4, -0.00072254, 0.000282282, 1.00519, 0.994738, 1.00188, 0.998306
4.47519, 36.4888, 0.444973, 0.4, -0.000727777, 0.000283444, 1.00521, 0.994752, 1.00189, 0.998318
4.47619, 36.4757, 0.444677, 0.4, -0.000732979, 0.000284593, 1.00523, 0.994766, 1.0019, 0.99833
4.47719, 36.4624, 0.44438, 0.4, -0.000738147, 0.000285729, 1.00525, 0.99478, 1.00191, 0.998341
4.47819, 36.4491, 0.444081, 0.4, -0.000743279, 0.000286853, 1.00526, 0.994794, 1.00192, 0.998353
4.47919, 36.4357, 0.443781, 0.4, -0.000748377, 0.000287964, 1.00528, 0.994808, 1.00193, 0.998364
4.48019, 36.4221, 0.44348, 0.4, -0.000753439, 0.000289062, 1.0053, 0.994822, 1.00194, 0.998376
4.48119, 36.4085, 0.443177, 0.4, -0.000758465, 0.000290148, 1.00532, 0.994836, 1.00195, 0.998388
4.48219, 36.3948, 0.442873, 0.4, -0.000763456, 0.000291221, 1.00534, 0.994851, 1.00196, 0.998399
4.48319, 36.3811, 0.442568, 0.4, -0.000768411, 0.000292281, 1.00536, 0.994865, 1.00197, 0.998411
4.48419, 36.3672, 0.442261, 0.4, -0.00077333, 0.000293328, 1.00538, 0.994879, 1.00197, 0.998423
4.48519, 36.3532, 0.441954, 0.4, -0.000778213, 0.000294362, 1.0054, 0.994893, 1.00198, 0.998434
4.48619, 36.3392, 0.441645, 0.4, -0.000783059, 0.000295384, 1.00542, 0.994908, 1.00199, 0.998446
4.48719, 36.325, 0.441335, 0.4, -0.00078787, 0.000296393, 1.00544, 0.994922, 1.002, 0.998458
4.48819, 36.3108, 0.441023, 0.4, -0.000792643, 0.000297388, 1.00546, 0.994936, 1.00201, 0.998469
4.48919, 36.2965, 0.440711, 0.4, -0.00079738, 0.000298371, 1.00548, 0.99495, 1.00202, 0.998481
4.49019, 36.2821, 0.440397, 0.4, -0.000802081, 0.000299341, 1.0055, 0.994965, 1.00203, 0.998493
4.49119, 36.2676, 0.440082, 0.4, -0.000806744, 0.000300298, 1.00551, 0.994979, 1.00204, 0.998505
4.49219, 36.253, 0.439766, 0.4, -0.00081137, 0.000301242, 1.00553, 0.994994, 1.00205, 0.998516
4.49319, 36.2384, 0.439449, 0.4, -0.000815959, 0.000302173, 1.00555, 0.995008, 1.00206, 0.998528
4.49419, 36.2237, 0.439131, 0.4, -0.000820511, 0.000303091, 1.00557, 0.995022, 1.00207, 0.99854
4.49519, 36.2089, 0.438812, 0.4, -0.000825025, 0.000303995, 1.00559, 0.995037, 1.00208, 0.998552
4.49619, 36.194, 0.438491, 0.4, -0.000829502, 0.000304887, 1.00561, 0.995051, 1.00209, 0.998564
4.49719, 36.179, 0.43817, 0.4, -0.000833941, 0.000305766, 1.00563, 0.995066, 1.0021, 0.998575
4.49819, 36.1639, 0.437847, 0.4, -0.000838342, 0.000306631, 1.00565, 0.99508, 1.0021, 0.998587
4.49919, 36.1488, 0.437524, 0.4, -0.000842706, 0.000307484, 1.00567, 0.995094, 1.00211, 0.998599
4.50019, 36.1336, 0.437199, 0.4, -0.000847031, 0.000308323, 1.00569, 0.995109, 1.00212, 0.998611
4.50119, 36.1183, 0.436874, 0.4, -0.000851318, 0.000309149, 1.00571, 0.995123, 1.00213, 0.998623
4.50219, 36.103, 0.436547, 0.4, -0.000855567, 0.000309963, 1.00573, 0.995138, 1.00214, 0.998635
4.50319, 36.0875, 0.43622, 0.4, -0.000859777, 0.000310762, 1.00575, 0.995152, 1.00215, 0.998646
4.50419, 36.072, 0.435891, 0.4, -0.000863949, 0.000311549, 1.00577, 0.995167, 1.00216, 0.998658
4.50519, 36.0564, 0.435561, 0.4, -0.000868082, 0.000312322, 1.00579, 0.995181, 1.00217, 0.99867
4.50619, 36.0408, 0.435231, 0.4, -0.000872176, 0.000313083, 1.00581, 0.995196, 1.00218, 0.998682
4.50719, 36.025, 0.4349, 0.4, -0.000876232, 0.00031383, 1.00583, 0.99521, 1.00219, 0.998694
4.50819, 36.0092, 0.434567, 0.4, -0.000880249, 0.000314563, 1.00585, 0.995225, 1.0022, 0.998706
4.50919, 35.9933, 0.434234, 0.4, -0.000884226, 0.000315284, 1.00587, 0.995239, 1.00221, 0.998718
4.51019, 35.9774, 0.4339, 0.4, -0.000888165, 0.000315991, 1.00589, 0.995254, 1.00222, 0.99873
4.51119, 35.9614, 0.433565, 0.4, -0.000892064, 0.000316685, 1.00591, 0.995268, 1.00223, 0.998741
4.51219, 35.9453, 0.433229, 0.4, -0.000895923, 0.000317366, 1.00593, 0.995283, 1.00224, 0.998753
4.51319, 35.9291, 0.432893, 0.4, -0.000899744, 0.000318033, 1.00595, 0.995297, 1.00224, 0.998765
4.51419, 35.9129, 0.432555, 0.4, -0.000903524, 0.000318687, 1.00596, 0.995312, 1.00225, 0.998777
4.51519, 35.8966, 0.432217, 0.4, -0.000907266, 0.000319328, 1.00598, 0.995327, 1.00226, 0.998789
4.51619, 35.8802, 0.431878, 0.4, -0.000910967, 0.000319956, 1.006, 0.995341, 1.00227, 0.998801
4.51719, 35.8638, 0.431538, 0.4, -0.000914629, 0.00032057, 1.00602, 0.995356, 1.00228, 0.998813
4.51819, 35.8473, 0.431198, 0.4, -0.00091825, 0.00032117, 1.00604, 0.99537, 1.00229, 0.998824
4.51919, 35.8307, 0.430856, 0.4, -0.000921832, 0.000321758, 1.00606, 0.995385, 1.0023, 0.998836
4.52019, 35.8141, 0.430514, 0.4, -0.000925373, 0.000322332, 1.00608, 0.995399, 1.00231, 0.998848
4.52119, 35.7974, 0.430171, 0.4, -0.000928875, 0.000322893, 1.0061, 0.995414, 1.00232, 0.99886
4.52219, 35.7807, 0.429828, 0.4, -0.000932336, 0.00032344, 1.00612, 0.995428, 1.00233, 0.998872
4.52319, 35.7638, 0.429483, 0.4, -0.000935757, 0.000323974, 1.00614, 0.995443, 1.00234, 0.998884
4.52419, 35.747, 0.429138, 0.4, -0.000939137, 0.000324495, 1.00616, 0.995457, 1.00235, 0.998896
4.52519, 35.73, 0.428793, 0.4, -0.000942477, 0.000325002, 1.00618, 0.995472, 1.00236, 0.998907
4.52619, 35.713, 0.428447, 0.4, -0.000945776, 0.000325496, 1.0062, 0.995486, 1.00237, 0.998919
4.52719, 35.696, 0.4281, 0.4, -0.000949035, 0.000325977, 1.00622, 0.995501, 1.00237, 0.998931
4.52819, 35.6789, 0.427752, 0.4, -0.000952253, 0.000326444, 1.00624, 0.995515, 1.00238, 0.998943
4.52919, 35.6617, 0.427404, 0.4, -0.00095543, 0.000326898, 1.00626, 0.99553, 1.00239, 0.998955
4.53019, 35.6445, 0.427055, 0.4, -0.000958566, 0.000327338, 1.00628, 0.995544, 1.0024, 0.998966
4.53119, 35.6272, 0.426706, 0.4, -0.000961662, 0.000327765, 1.0063, 0.995558, 1.00241, 0.998978
4.53219, 35.6099, 0.426356, 0.4, -0.000964716, 0.000328179, 1.00632, 0.995573, 1.00242, 0.99899
4.53319, 35.5925, 0.426006, 0.4, -0.000967729, 0.000328579, 1.00634, 0.995587, 1.00243, 0.999002
4.53419, 35.575, 0.425655, 0.4, -0.000970701, 0.000328966, 1.00636, 0.995602, 1.00244, 0.999013
4.53519, 35.5575, 0.425303, 0.4, -0.000973633, 0.00032934, 1.00638, 0.995616, 1.00245, 0.999025
4.53619, 35.54, 0.424951, 0.4, -0.000976522, 0.0003297, 1.0064, 0.99563, 1.00246, 0.999037
4.53719, 35.5224, 0.424599, 0.4, -0.000979371, 0.000330047, 1.00641, 0.995645, 1.00247, 0.999048
4.53819, 35.5047, 0.424246, 0.4, -0.000982178, 0.00033038, 1.00643, 0.995659, 1.00248, 0.99906
4.53919, 35.487, 0.423892, 0.4, -0.000984944, 0.0003307, 1.00645, 0.995674, 1.00249, 0.999072
4.54019, 35.4692, 0.423538, 0.4, -0.000987668, 0.000331007, 1.00647, 0.995688, 1.00249, 0.999083
4.54119, 35.4514, 0.423184, 0.4, -0.000990351, 0.000331301, 1.00649, 0.995702, 1.0025, 0.999095
4.54219, 35.4336, 0.422829, 0.4, -0.000992993, 0.000331581, 1.00651, 0.995716, 1.00251, 0.999107
4.54319, 35.4157, 0.422474, 0.4, -0.000995592, 0.000331848, 1.00653, 0.995731, 1.00252, 0.999118
4.54419, 35.3978, 0.422119, 0.4, -0.00099815, 0.000332101, 1.00655, 0.995745, 1.00253, 0.99913
4.54519, 35.3798, 0.421763, 0.4, -0.00100067, 0.000332341, 1.00657, 0.995759, 1.00254, 0.999141
4.54619, 35.3617, 0.421407, 0.4, -0.00100314, 0.000332568, 1.00659, 0.995773, 1.00255, 0.999153
4.54719, 35.3437, 0.42105, 0.4, -0.00100557, 0.000332782, 1.00661, 0.995788, 1.00256, 0.999165
4.54819, 35.3255, 0.420693, 0.4, -0.00100797, 0.000332982, 1.00663, 0.995802, 1.00257, 0.999176
4.54919, 35.3074, 0.420336, 0.4, -0.00101032, 0.000333169, 1.00665, 0.995816, 1.00258, 0.999188
4.55019, 35.2892, 0.419978, 0.4, -0.00101262, 0.000333342, 1.00667, 0.99583, 1.00258, 0.999199
4.55119, 35.2709, 0.41962, 0.4, -0.00101489, 0.000333503, 1.00669, 0.995844, 1.00259, 0.99921
4.55219, 35.2526, 0.419262, 0.4, -0.00101711, 0.00033365, 1.0067, 0.995858, 1.0026, 0.999222
4.55319, 35.2343, 0.418904, 0.4, -0.00101929, 0.000333784, 1.00672, 0.995872, 1.00261, 0.999233
4.55419, 35.2159, 0.418546, 0.4, -0.00102143, 0.000333905, 1.00674, 0.995887, 1.00262, 0.999245
4.55519, 35.1975, 0.418187, 0.4, -0.00102353, 0.000334012, 1.00676, 0.995901, 1.00263, 0.999256
4.55619, 35.1791, 0.417828, 0.4, -0.00102559, 0.000334106, 1.00678, 0.995915, 1.00264, 0.999268
4.55719, 35.1606, 0.417468, 0.4, -0.0010276, 0.000334188, 1.0068, 0.995929, 1.00265, 0.999279
4.55819, 35.1421, 0.417109, 0.4, -0.00102957, 0.000334255, 1.00682, 0.995943, 1.00266, 0.99929
4.55919, 35.1235, 0.416749, 0.4, -0.0010315, 0.00033431, 1.00684, 0.995957, 1.00266, 0.999301
4.56019, 35.1049, 0.416389, 0.4, -0.00103339, 0.000334352, 1.00686, 0.99597, 1.00267, 0.999313
4.56119, 35.0863, 0.416029, 0.4, -0.00103523, 0.00033438, 1.00688, 0.995984, 1.00268, 0.999324
4.56219, 35.0677, 0.41567, 0.4, -0.00103704, 0.000334396, 1.00689, 0.995998, 1.00269, 0.999335
4.56319, 35.049, 0.415309, 0.4, -0.0010388, 0.000334398, 1.00691, 0.996012, 1.0027, 0.999346
4.56419, 35.0303, 0.414949, 0.4, -0.00104052, 0.000334387, 1.00693, 0.996026, 1.00271, 0.999358
4.56519, 35.0115, 0.414589, 0.4, -0.00104219, 0.000334363, 1.00695, 0.99604, 1.00272, 0.999369
4.56618, 34.9928, 0.414228, 0.4, -0.00104383, 0.000334326, 1.00697, 0.996053, 1.00273, 0.99938
4.56718, 34.974, 0.413868, 0.4, -0.00104542, 0.000334276, 1.00699, 0.996067, 1.00273, 0.999391
4.56818, 34.9551, 0.413507, 0.4, -0.00104697, 0.000334213, 1.00701, 0.996081, 1.00274, 0.999402
4.56918, 34.9363, 0.413147, 0.4, -0.00104848, 0.000334137, 1.00703, 0.996094, 1.00275, 0.999413
4.57018, 34.9174, 0.412786, 0.4, -0.00104994, 0.000334048, 1.00704, 0.996108, 1.00276, 0.999424
4.57118, 34.8985, 0.412426, 0.4, -0.00105137, 0.000333947, 1.00706, 0.996122, 1.00277, 0.999435
4.57218, 34.8795, 0.412066, 0.4, -0.00105275, 0.000333832, 1.00708, 0.996135, 1.00278, 0.999446
4.57318, 34.8606, 0.411705, 0.4, -0.00105409, 0.000333704, 1.0071, 0.996149, 1.00279, 0.999457
4.57418, 34.8416, 0.411345, 0.4, -0.00105539, 0.000333564, 1.00712, 0.996162, 1.00279, 0.999468
4.57518, 34.8226, 0.410984, 0.4, -0.00105664, 0.00033341, 1.00714, 0.996176, 1.0028, 0.999479
4.57618, 34.8035, 0.410624, 0.4, -0.00105785, 0.000333244, 1.00715, 0.996189, 1.00281, 0.99949
4.57718, 34.7845, 0.410264, 0.4, -0.00105902, 0.000333065, 1.00717, 0.996203, 1.00282, 0.9995
4.57818, 34.7654, 0.409904, 0.4, -0.00106015, 0.000332873, 1.00719, 0.996216, 1.00283, 0.999511
4.57918, 34.7463, 0.409544, 0.4, -0.00106124, 0.000332668, 1.00721, 0.996229, 1.00284, 0.999522
4.58018, 34.7272, 0.409184, 0.4, -0.00106228, 0.000332451, 1.00723, 0.996243, 1.00284, 0.999533
4.58118, 34.7081, 0.408824, 0.4, -0.00106328, 0.000332221, 1.00725, 0.996256, 1.00285, 0.999543
4.58218, 34.6889, 0.408464, 0.4, -0.00106424, 0.000331978, 1.00726, 0.996269, 1.00286, 0.999554
4.58318, 34.6698, 0.408105, 0.4, -0.00106516, 0.000331722, 1.00728, 0.996282, 1.00287, 0.999565
4.58418, 34.6506, 0.407746, 0.4, -0.00106604, 0.000331454, 1.0073, 0.996295, 1.00288, 0.999575
4.58518, 34.6314, 0.407387, 0.4, -0.00106687, 0.000331174, 1.00732, 0.996309, 1.00289, 0.999586
4.58618, 34.6122, 0.407028, 0.4, -0.00106766, 0.00033088, 1.00733, 0.996322, 1.00289, 0.999596
4.58718, 34.593, 0.40667, 0.4, -0.00106841, 0.000330574, 1.00735, 0.996335, 1.0029, 0.999607
4.58818, 34.5737, 0.406311, 0.4, -0.00106912, 0.000330256, 1.00737, 0.996348, 1.00291, 0.999617
4.58918, 34.5545, 0.405953, 0.4, -0.00106979, 0.000329925, 1.00739, 0.996361, 1.00292, 0.999628
4.59018, 34.5352, 0.405596, 0.4, -0.00107041, 0.000329582, 1.00741, 0.996374, 1.00293, 0.999638
4.59118, 34.5159, 0.405238, 0.4, -0.001071, 0.000329226, 1.00742, 0.996387, 1.00293, 0.999649
4.59218, 34.4967, 0.404881, 0.4, -0.00107154, 0.000328858, 1.00744, 0.996399, 1.00294, 0.999659
4.59318, 34.4774, 0.404524, 0.4, -0.00107204, 0.000328477, 1.00746, 0.996412, 1.00295, 0.999669
4.59418, 34.4581, 0.404168, 0.4, -0.00107249, 0.000328084, 1.00748, 0.996425, 1.00296, 0.99968
4.59518, 34.4388, 0.403811, 0.4, -0.00107291, 0.000327679, 1.00749, 0.996438, 1.00297, 0.99969
4.59618, 34.4194, 0.403456, 0.4, -0.00107328, 0.000327261, 1.00751, 0.99645, 1.00297, 0.9997
4.59718, 34.4001, 0.4031, 0.4, -0.00107362, 0.000326832, 1.00753, 0.996463, 1.00298, 0.99971
4.59818, 34.3808, 0.402745, 0.4, -0.00107391, 0.00032639, 1.00755, 0.996476, 1.00299, 0.99972
4.59918, 34.3615, 0.40239, 0.4, -0.00107416, 0.000325936, 1.00756, 0.996488, 1.003, 0.99973
4.60018, 34.3421, 0.402036, 0.4, -0.00107437, 0.000325469, 1.00758, 0.996501, 1.003, 0.99974
4.60118, 34.3228, 0.401682, 0.4, -0.00107453, 0.000324991, 1.0076, 0.996513, 1.00301, 0.99975
4.60218, 34.3034, 0.401329, 0.4, -0.00107466, 0.0003245, 1.00761, 0.996526, 1.00302, 0.99976
4.60318, 34.2841, 0.400976, 0.4, -0.00107474, 0.000323998, 1.00763, 0.996538, 1.00303, 0.99977
4.60418, 34.2647, 0.400623, 0.4, -0.00107479, 0.000323483, 1.00765, 0.99655, 1.00304, 0.99978
4.60518, 34.2454, 0.400271, 0.4, -0.00107479, 0.000322957, 1.00767, 0.996563, 1.00304, 0.99979
4.60618, 34.226, 0.39992, 0.4, -0.00107475, 0.000322418, 1.00768, 0.996575, 1.00305, 0.9998
4.60718, 34.2067, 0.399569, 0.4, -0.00107467, 0.000321868, 1.0077, 0.996587, 1.00306, 0.99981
4.60818, 34.1874, 0.399218, 0.4, -0.00107455, 0.000321306, 1.00772, 0.996599, 1.00307, 0.999819
4.60918, 34.168, 0.398868, 0.4, -0.00107439, 0.000320732, 1.00773, 0.996611, 1.00307, 0.999829
4.61018, 34.1487, 0.398519, 0.4, -0.00107418, 0.000320146, 1.00775, 0.996624, 1.00308, 0.999839
4.61118, 34.1293, 0.39817, 0.4, -0.00107394, 0.000319548, 1.00777, 0.996636, 1.00309, 0.999848
4.61218, 34.11, 0.397822, 0.4, -0.00107365, 0.000318939, 1.00778, 0.996648, 1.0031, 0.999858
4.61318, 34.0907, 0.397474, 0.4, -0.00107333, 0.000318318, 1.0078, 0.99666, 1.0031, 0.999868
4.61418, 34.0714, 0.397127, 0.4, -0.00107296, 0.000317685, 1.00782, 0.996672, 1.00311, 0.999877
4.61518, 34.0521, 0.396781, 0.4, -0.00107256, 0.000317041, 1.00783, 0.996683, 1.00312, 0.999887
4.61618, 34.0328, 0.396435, 0.4, -0.00107211, 0.000316386, 1.00785, 0.996695, 1.00312, 0.999896
4.61718, 34.0135, 0.39609, 0.4, -0.00107162, 0.000315718, 1.00786, 0.996707, 1.00313, 0.999905
4.61818, 33.9942, 0.395745, 0.4, -0.0010711, 0.00031504, 1.00788, 0.996719, 1.00314, 0.999915
4.61918, 33.9749, 0.395401, 0.4, -0.00107053, 0.00031435, 1.0079, 0.99673, 1.00315, 0.999924
4.62018, 33.9556, 0.395058, 0.4, -0.00106992, 0.000313648, 1.00791, 0.996742, 1.00315, 0.999933
4.62118, 33.9364, 0.394716, 0.4, -0.00106928, 0.000312936, 1.00793, 0.996754, 1.00316, 0.999943
4.62218, 33.9172, 0.394374, 0.4, -0.00106859, 0.000312211, 1.00794, 0.996765, 1.00317, 0.999952
4.62318, 33.8979, 0.394033, 0.4, -0.00106786, 0.000311476, 1.00796, 0.996777, 1.00318, 0.999961
4.62418, 33.8787, 0.393692, 0.4, -0.00106709, 0.00031073, 1.00798, 0.996788, 1.00318, 0.99997
4.62518, 33.8595, 0.393353, 0.4, -0.00106629, 0.000309972, 1.00799, 0.996799, 1.00319, 0.999979
4.62618, 33.8403, 0.393014, 0.4, -0.00106544, 0.000309203, 1.00801, 0.996811, 1.0032, 0.999988
4.62718, 33.8212, 0.392676, 0.4, -0.00106456, 0.000308423, 1.00802, 0.996822, 1.0032, 0.999997
4.62818, 33.802, 0.392338, 0.4, -0.00106363, 0.000307632, 1.00804, 0.996833, 1.00321, 1.00001
4.62918, 33.7829, 0.392002, 0.4, -0.00106267, 0.00030683, 1.00805, 0.996844, 1.00322, 1.00002
4.63018, 33.7637, 0.391666, 0.4, -0.00106166, 0.000306017, 1.00807, 0.996856, 1.00322, 1.00002
4.63118, 33.7446, 0.391331, 0.4, -0.00106062, 0.000305194, 1.00808, 0.996867, 1.00323, 1.00003
4.63218, 33.7256, 0.390997, 0.4, -0.00105954, 0.000304359, 1.0081, 0.996878, 1.00324, 1.00004
4.63318, 33.7065, 0.390664, 0.4, -0.00105842, 0.000303514, 1.00812, 0.996889, 1.00324, 1.00005
4.63418, 33.6875, 0.390331, 0.4, -0.00105726, 0.000302658, 1.00813, 0.9969, 1.00325, 1.00006
4.63518, 33.6684, 0.389999, 0.4, -0.00105606, 0.000301791, 1.00815, 0.996911, 1.00326, 1.00007
4.63618, 33.6494, 0.389669, 0.4, -0.00105482, 0.000300914, 1.00816, 0.996921, 1.00326, 1.00008
4.63718, 33.6305, 0.389339, 0.4, -0.00105355, 0.000300026, 1.00818, 0.996932, 1.00327, 1.00008
4.63818, 33.6115, 0.38901, 0.4, -0.00105223, 0.000299127, 1.00819, 0.996943, 1.00328, 1.00009
4.63918, 33.5926, 0.388682, 0.4, -0.00105088, 0.000298218, 1.00821, 0.996954, 1.00328, 1.0001
4.64018, 33.5737, 0.388355, 0.4, -0.00104949, 0.000297299, 1.00822, 0.996964, 1.00329, 1.00011
4.64118, 33.5548, 0.388029, 0.4, -0.00104806, 0.000296369, 1.00823, 0.996975, 1.0033, 1.00012
4.64218, 33.5359, 0.387704, 0.4, -0.00104659, 0.000295429, 1.00825, 0.996985, 1.0033, 1.00013
4.64318, 33.5171, 0.38738, 0.4, -0.00104509, 0.000294478, 1.00826, 0.996996, 1.00331, 1.00014
4.64418, 33.4983, 0.387056, 0.4, -0.00104355, 0.000293517, 1.00828, 0.997006, 1.00331, 1.00014
4.64518, 33.4796, 0.386734, 0.4, -0.00104197, 0.000292546, 1.00829, 0.997017, 1.00332, 1.00015
4.64618, 33.4608, 0.386413, 0.4, -0.00104035, 0.000291565, 1.00831, 0.997027, 1.00333, 1.00016
4.64718, 33.4421, 0.386092, 0.4, -0.0010387, 0.000290574, 1.00832, 0.997037, 1.00333, 1.00017
4.64818, 33.4234, 0.385773, 0.4, -0.001037, 0.000289573, 1.00834, 0.997047, 1.00334, 1.00018
4.64918, 33.4048, 0.385455, 0.4, -0.00103527, 0.000288562, 1.00835, 0.997058, 1.00335, 1.00018
4.65018, 33.3861, 0.385138, 0.4, -0.00103351, 0.000287541, 1.00836, 0.997068, 1.00335, 1.00019
4.65118, 33.3676, 0.384822, 0.4, -0.00103171, 0.00028651, 1.00838, 0.997078, 1.00336, 1.0002
4.65218, 33.349, 0.384507, 0.4, -0.00102987, 0.000285469, 1.00839, 0.997088, 1.00336, 1.00021
4.65318, 33.3305, 0.384193, 0.4, -0.00102799, 0.000284419, 1.00841, 0.997098, 1.00337, 1.00022
4.65418, 33.312, 0.38388, 0.4, -0.00102608, 0.000283359, 1.00842, 0.997108, 1.00338, 1.00022
4.65518, 33.2935, 0.383568, 0.4, -0.00102413, 0.000282289, 1.00843, 0.997117, 1.00338, 1.00023
4.65618, 33.2751, 0.383257, 0.4, -0.00102214, 0.000281209, 1.00845, 0.997127, 1.00339, 1.00024
4.65718, 33.2567, 0.382948, 0.4, -0.00102012, 0.00028012, 1.00846, 0.997137, 1.00339, 1.00025
4.65818, 33.2384, 0.38264, 0.4, -0.00101806, 0.000279022, 1.00847, 0.997147, 1.0034, 1.00026
4.65918, 33.2201, 0.382332, 0.4, -0.00101597, 0.000277914, 1.00849, 0.997156, 1.00341, 1.00026
4.66018, 33.2018, 0.382026, 0.4, -0.00101384, 0.000276797, 1.0085, 0.997166, 1.00341, 1.00027
4.66118, 33.1836, 0.381721, 0.4, -0.00101167, 0.00027567, 1.00851, 0.997175, 1.00342, 1.00028
4.66218, 33.1654, 0.381417, 0.4, -0.00100947, 0.000274535, 1.00853, 0.997185, 1.00342, 1.00029
4.66318, 33.1473, 0.381115, 0.4, -0.00100724, 0.00027339, 1.00854, 0.997194, 1.00343, 1.00029
4.66418, 33.1291, 0.380813, 0.4, -0.00100497, 0.000272236, 1.00855, 0.997204, 1.00343, 1.0003
4.66518, 33.1111, 0.380513, 0.4, -0.00100266, 0.000271072, 1.00857, 0.997213, 1.00344, 1.00031
4.66618, 33.093, 0.380214, 0.4, -0.00100032, 0.0002699, 1.00858, 0.997222, 1.00344, 1.00031
4.66718, 33.0751, 0.379916, 0.4, -0.000997943, 0.000268719, 1.00859, 0.997231, 1.00345, 1.00032
4.66818, 33.0571, 0.379619, 0.4, -0.000995532, 0.000267529, 1.00861, 0.997241, 1.00346, 1.00033
4.66918, 33.0392, 0.379324, 0.4, -0.000993088, 0.00026633, 1.00862, 0.99725, 1.00346, 1.00034
4.67018, 33.0214, 0.37903, 0.4, -0.000990609, 0.000265123, 1.00863, 0.997259, 1.00347, 1.00034
4.67118, 33.0036, 0.378737, 0.4, -0.000988095, 0.000263906, 1.00864, 0.997268, 1.00347, 1.00035
4.67218, 32.9858, 0.378446, 0.4, -0.000985548, 0.000262681, 1.00866, 0.997277, 1.00348, 1.00036
4.67318, 32.9681, 0.378155, 0.4, -0.000982967, 0.000261448, 1.00867, 0.997286, 1.00348, 1.00036
4.67418, 32.9504, 0.377866, 0.4, -0.000980352, 0.000260205, 1.00868, 0.997294, 1.00349, 1.00037
4.67518, 32.9328, 0.377579, 0.4, -0.000977704, 0.000258955, 1.00869, 0.997303, 1.00349, 1.00038
4.67618, 32.9152, 0.377292, 0.4, -0.000975022, 0.000257696, 1.00871, 0.997312, 1.0035, 1.00039
4.67718, 32.8977, 0.377007, 0.4, -0.000972307, 0.000256428, 1.00872, 0.997321, 1.0035, 1.00039
4.67818, 32.8802, 0.376724, 0.4, -0.000969559, 0.000255153, 1.00873, 0.997329, 1.00351, 1.0004
4.67918, 32.8628, 0.376441, 0.4, -0.000966778, 0.000253869, 1.00874, 0.997338, 1.00351, 1.00041
4.68018, 32.8454, 0.37616, 0.4, -0.000963964, 0.000252577, 1.00875, 0.997346, 1.00352, 1.00041
4.68118, 32.8281, 0.375881, 0.4, -0.000961117, 0.000251277, 1.00877, 0.997355, 1.00352, 1.00042
4.68218, 32.8108, 0.375602, 0.4, -0.000958238, 0.000249968, 1.00878, 0.997363, 1.00353, 1.00043
4.68318, 32.7936, 0.375325, 0.4, -0.000955327, 0.000248652, 1.00879, 0.997371, 1.00353, 1.00043
4.68418, 32.7764, 0.37505, 0.4, -0.000952384, 0.000247328, 1.0088, 0.99738, 1.00354, 1.00044
4.68518, 32.7593, 0.374776, 0.4, -0.000949409, 0.000245996, 1.00881, 0.997388, 1.00354, 1.00045
4.68618, 32.7422, 0.374503, 0.4, -0.000946402, 0.000244657, 1.00882, 0.997396, 1.00355, 1.00045
4.68718, 32.7252, 0.374232, 0.4, -0.000943363, 0.000243309, 1.00884, 0.997404, 1.00355, 1.00046
4.68818, 32.7083, 0.373962, 0.4, -0.000940293, 0.000241954, 1.00885, 0.997412, 1.00356, 1.00046
4.68918, 32.6914, 0.373694, 0.4, -0.000937191, 0.000240592, 1.00886, 0.99742, 1.00356, 1.00047
4.69018, 32.6745, 0.373427, 0.4, -0.000934059, 0.000239221, 1.00887, 0.997428, 1.00357, 1.00048
4.69118, 32.6577, 0.373161, 0.4, -0.000930895, 0.000237844, 1.00888, 0.997436, 1.00357, 1.00048
4.69218, 32.641, 0.372897, 0.4, -0.000927701, 0.000236459, 1.00889, 0.997444, 1.00358, 1.00049
4.69318, 32.6244, 0.372635, 0.4, -0.000924476, 0.000235066, 1.0089, 0.997452, 1.00358, 1.0005
4.69418, 32.6077, 0.372374, 0.4, -0.00092122, 0.000233667, 1.00891, 0.99746, 1.00359, 1.0005
4.69518, 32.5912, 0.372114, 0.4, -0.000917935, 0.00023226, 1.00893, 0.997467, 1.00359, 1.00051
4.69618, 32.5747, 0.371856, 0.4, -0.000914619, 0.000230846, 1.00894, 0.997475, 1.0036, 1.00051
4.69718, 32.5583, 0.371599, 0.4, -0.000911273, 0.000229425, 1.00895, 0.997483, 1.0036, 1.00052
4.69818, 32.5419, 0.371344, 0.4, -0.000907898, 0.000227997, 1.00896, 0.99749, 1.0036, 1.00053
4.69918, 32.5256, 0.371091, 0.4, -0.000904493, 0.000226562, 1.00897, 0.997498, 1.00361, 1.00053
4.70018, 32.5093, 0.370839, 0.4, -0.000901059, 0.00022512, 1.00898, 0.997505, 1.00361, 1.00054
4.70118, 32.4931, 0.370588, 0.4, -0.000897595, 0.000223672, 1.00899, 0.997512, 1.00362, 1.00054
4.70218, 32.477, 0.370339, 0.4, -0.000894103, 0.000222217, 1.009, 0.99752, 1.00362, 1.00055
4.70318, 32.461, 0.370092, 0.4, -0.000890581, 0.000220755, 1.00901, 0.997527, 1.00363, 1.00055
4.70417, 32.445, 0.369846, 0.4, -0.000887031, 0.000219286, 1.00902, 0.997534, 1.00363, 1.00056
4.70517, 32.429, 0.369601, 0.4, -0.000883453, 0.000217811, 1.00903, 0.997541, 1.00363, 1.00057
4.70617, 32.4132, 0.369359, 0.4, -0.000879846, 0.00021633, 1.00904, 0.997548, 1.00364, 1.00057
4.70717, 32.3973, 0.369118, 0.4, -0.000876211, 0.000214842, 1.00905, 0.997555, 1.00364, 1.00058
4.70817, 32.3816, 0.368878, 0.4, -0.000872549, 0.000213348, 1.00906, 0.997562, 1.00365, 1.00058
4.70917, 32.3659, 0.36864, 0.4, -0.000868858, 0.000211847, 1.00907, 0.997569, 1.00365, 1.00059
4.71017, 32.3503, 0.368404, 0.4, -0.00086514, 0.000210341, 1.00908, 0.997576, 1.00365, 1.00059
4.71117, 32.3348, 0.368169, 0.4, -0.000861395, 0.000208828, 1.00909, 0.997583, 1.00366, 1.0006
4.71217, 32.3193, 0.367936, 0.4, -0.000857622, 0.000207309, 1.0091, 0.99759, 1.00366, 1.0006
4.71317, 32.3039, 0.367704, 0.4, -0.000853823, 0.000205784, 1.00911, 0.997597, 1.00367, 1.00061
4.71417, 32.2886, 0.367474, 0.4, -0.000849997, 0.000204254, 1.00912, 0.997603, 1.00367, 1.00061
4.71517, 32.2733, 0.367246, 0.4, -0.000846144, 0.000202717, 1.00913, 0.99761, 1.00367, 1.00062
4.71617, 32.2581, 0.367019, 0.4, -0.000842265, 0.000201175, 1.00914, 0.997617, 1.00368, 1.00062
4.71717, 32.243, 0.366794, 0.4, -0.000838359, 0.000199627, 1.00915, 0.997623, 1.00368, 1.00063
4.71817, 32.2279, 0.366571, 0.4, -0.000834428, 0.000198074, 1.00916, 0.99763, 1.00369, 1.00063
4.71917, 32.213, 0.366349, 0.4, -0.00083047, 0.000196515, 1.00917, 0.997636, 1.00369, 1.00064
4.72017, 32.198, 0.366129, 0.4, -0.000826488, 0.00019495, 1.00918, 0.997642, 1.00369, 1.00064
4.72117, 32.1832, 0.365911, 0.4, -0.000822479, 0.00019338, 1.00918, 0.997649, 1.0037, 1.00065
4.72217, 32.1684, 0.365695, 0.4, -0.000818446, 0.000191805, 1.00919, 0.997655, 1.0037, 1.00065
4.72317, 32.1537, 0.36548, 0.4, -0.000814387, 0.000190224, 1.0092, 0.997661, 1.0037, 1.00066
4.72417, 32.1391, 0.365266, 0.4, -0.000810304, 0.000188638, 1.00921, 0.997667, 1.00371, 1.00066
4.72517, 32.1246, 0.365055, 0.4, -0.000806196, 0.000187047, 1.00922, 0.997673, 1.00371, 1.00067
4.72617, 32.1101, 0.364845, 0.4, -0.000802064, 0.000185452, 1.00923, 0.99768, 1.00372, 1.00067
4.72717, 32.0957, 0.364637, 0.4, -0.000797907, 0.000183851, 1.00924, 0.997686, 1.00372, 1.00068
4.72817, 32.0814, 0.364431, 0.4, -0.000793727, 0.000182245, 1.00925, 0.997692, 1.00372, 1.00068
4.72917, 32.0671, 0.364226, 0.4, -0.000789522, 0.000180634, 1.00925, 0.997697, 1.00373, 1.00069
4.73017, 32.0529, 0.364023, 0.4, -0.000785294, 0.000179019, 1.00926, 0.997703, 1.00373, 1.00069
4.73117, 32.0388, 0.363822, 0.4, -0.000781043, 0.000177399, 1.00927, 0.997709, 1.00373, 1.0007
4.73217, 32.0248, 0.363622, 0.4, -0.000776768, 0.000175774, 1.00928, 0.997715, 1.00374, 1.0007
4.73317, 32.0109, 0.363425, 0.4, -0.000772471, 0.000174145, 1.00929, 0.997721, 1.00374, 1.00071
4.73417, 31.997, 0.363229, 0.4, -0.00076815, 0.000172511, 1.0093, 0.997726, 1.00374, 1.00071
4.73517, 31.9832, 0.363034, 0.4, -0.000763807, 0.000170873, 1.0093, 0.997732, 1.00375, 1.00071
4.73617, 31.9695, 0.362842, 0.4, -0.000759442, 0.00016923, 1.00931, 0.997737, 1.00375, 1.00072
4.73717, 31.9559, 0.362651, 0.4, -0.000755055, 0.000167583, 1.00932, 0.997743, 1.00375, 1.00072
4.73817, 31.9423, 0.362463, 0.4, -0.000750645, 0.000165932, 1.00933, 0.997748, 1.00376, 1.00073
4.73917, 31.9289, 0.362275, 0.4, -0.000746214, 0.000164277, 1.00934, 0.997754, 1.00376, 1.00073
4.74017, 31.9155, 0.36209, 0.4, -0.000741761, 0.000162618, 1.00934, 0.997759, 1.00376, 1.00074
4.74117, 31.9022, 0.361906, 0.4, -0.000737287, 0.000160955, 1.00935, 0.997764, 1.00376, 1.00074
4.74217, 31.8889, 0.361725, 0.4, -0.000732792, 0.000159288, 1.00936, 0.99777, 1.00377, 1.00074
4.74317, 31.8758, 0.361545, 0.4, -0.000728275, 0.000157617, 1.00937, 0.997775, 1.00377, 1.00075
4.74417, 31.8627, 0.361367, 0.4, -0.000723739, 0.000155943, 1.00937, 0.99778, 1.00377, 1.00075
4.74517, 31.8497, 0.36119, 0.4, -0.000719181, 0.000154265, 1.00938, 0.997785, 1.00378, 1.00076
4.74617, 31.8368, 0.361016, 0.4, -0.000714603, 0.000152583, 1.00939, 0.99779, 1.00378, 1.00076
4.74717, 31.824, 0.360843, 0.4, -0.000710006, 0.000150897, 1.0094, 0.997795, 1.00378, 1.00076
4.74817, 31.8113, 0.360672, 0.4, -0.000705388, 0.000149209, 1.0094, 0.9978, 1.00379, 1.00077
4.74917, 31.7986, 0.360503, 0.4, -0.000700751, 0.000147516, 1.00941, 0.997805, 1.00379, 1.00077
4.75017, 31.786, 0.360336, 0.4, -0.000696094, 0.000145821, 1.00942, 0.99781, 1.00379, 1.00078
4.75117, 31.7735, 0.36017, 0.4, -0.000691418, 0.000144122, 1.00942, 0.997815, 1.00379, 1.00078
4.75217, 31.7611, 0.360007, 0.4, -0.000686723, 0.00014242, 1.00943, 0.997819, 1.0038, 1.00078
4.75317, 31.7488, 0.359845, 0.4, -0.00068201, 0.000140715, 1.00944, 0.997824, 1.0038, 1.00079
4.75417, 31.7366, 0.359685, 0.4, -0.000677278, 0.000139007, 1.00944, 0.997829, 1.0038, 1.00079
4.75517, 31.7244, 0.359527, 0.4, -0.000672527, 0.000137296, 1.00945, 0.997833, 1.0038, 1.00079
4.75617, 31.7124, 0.359371, 0.4, -0.000667758, 0.000135582, 1.00946, 0.997838, 1.00381, 1.0008
4.75717, 31.7004, 0.359216, 0.4, -0.000662972, 0.000133865, 1.00946, 0.997843, 1.00381, 1.0008
4.75817, 31.6885, 0.359064, 0.4, -0.000658167, 0.000132146, 1.00947, 0.997847, 1.00381, 1.0008
4.75917, 31.6767, 0.358913, 0.4, -0.000653345, 0.000130424, 1.00948, 0.997851, 1.00382, 1.00081
4.76017, 31.665, 0.358764, 0.4, -0.000648506, 0.0001287, 1.00948, 0.997856, 1.00382, 1.00081
4.76117, 31.6534, 0.358618, 0.4, -0.00064365, 0.000126972, 1.00949, 0.99786, 1.00382, 1.00081
4.76217, 31.6418, 0.358473, 0.4, -0.000638777, 0.000125243, 1.0095, 0.997864, 1.00382, 1.00082
4.76317, 31.6304, 0.358329, 0.4, -0.000633888, 0.000123511, 1.0095, 0.997869, 1.00383, 1.00082
4.76417, 31.619, 0.358188, 0.4, -0.000628982, 0.000121777, 1.00951, 0.997873, 1.00383, 1.00082
4.76517, 31.6077, 0.358049, 0.4, -0.00062406, 0.00012004, 1.00951, 0.997877, 1.00383, 1.00083
4.76617, 31.5965, 0.357911, 0.4, -0.000619121, 0.000118302, 1.00952, 0.997881, 1.00383, 1.00083
4.76717, 31.5854, 0.357776, 0.4, -0.000614168, 0.000116561, 1.00953, 0.997885, 1.00383, 1.00083
4.76817, 31.5744, 0.357642, 0.4, -0.000609198, 0.000114819, 1.00953, 0.997889, 1.00384, 1.00084
4.76917, 31.5635, 0.35751, 0.4, -0.000604214, 0.000113074, 1.00954, 0.997893, 1.00384, 1.00084
4.77017, 31.5527, 0.35738, 0.4, -0.000599214, 0.000111328, 1.00954, 0.997897, 1.00384, 1.00084
4.77117, 31.5419, 0.357252, 0.4, -0.0005942, 0.00010958, 1.00955, 0.997901, 1.00384, 1.00085
4.77217, 31.5313, 0.357126, 0.4, -0.000589171, 0.00010783, 1.00956, 0.997905, 1.00385, 1.00085
4.77317, 31.5207, 0.357001, 0.4, -0.000584127, 0.000106078, 1.00956, 0.997909, 1.00385, 1.00085
4.77417, 31.5103, 0.356879, 0.4, -0.000579069, 0.000104325, 1.00957, 0.997912, 1.00385, 1.00085
4.77517, 31.4999, 0.356759, 0.4, -0.000573998, 0.000102571, 1.00957, 0.997916, 1.00385, 1.00086
4.77617, 31.4896, 0.35664, 0.4, -0.000568913, 0.000100815, 1.00958, 0.99792, 1.00385, 1.00086
4.77717, 31.4794, 0.356523, 0.4, -0.000563814, 9.90575e-05, 1.00958, 0.997923, 1.00386, 1.00086
4.77817, 31.4693, 0.356408, 0.4, -0.000558702, 9.7299e-05, 1.00959, 0.997927, 1.00386, 1.00087
4.77917, 31.4593, 0.356296, 0.4, -0.000553577, 9.55393e-05, 1.00959, 0.99793, 1.00386, 1.00087
4.78017, 31.4494, 0.356185, 0.4, -0.000548438, 9.37785e-05, 1.0096, 0.997934, 1.00386, 1.00087
4.78117, 31.4395, 0.356076, 0.4, -0.000543288, 9.20166e-05, 1.0096, 0.997937, 1.00387, 1.00087
4.78217, 31.4298, 0.355968, 0.4, -0.000538125, 9.02537e-05, 1.00961, 0.997941, 1.00387, 1.00088
4.78317, 31.4202, 0.355863, 0.4, -0.00053295, 8.849e-05, 1.00961, 0.997944, 1.00387, 1.00088
4.78417, 31.4106, 0.35576, 0.4, -0.000527763, 8.67255e-05, 1.00962, 0.997947, 1.00387, 1.00088
4.78517, 31.4012, 0.355659, 0.4, -0.000522564, 8.49602e-05, 1.00962, 0.997951, 1.00387, 1.00088
4.78617, 31.3918, 0.355559, 0.4, -0.000517354, 8.31941e-05, 1.00963, 0.997954, 1.00387, 1.00089
4.78717, 31.3825, 0.355462, 0.4, -0.000512132, 8.14276e-05, 1.00963, 0.997957, 1.00388, 1.00089
4.78817, 31.3734, 0.355366, 0.4, -0.000506899, 7.96604e-05, 1.00964, 0.99796, 1.00388, 1.00089
4.78917, 31.3643, 0.355272, 0.4, -0.000501656, 7.78928e-05, 1.00964, 0.997963, 1.00388, 1.00089
4.79017, 31.3553, 0.355181, 0.4, -0.000496402, 7.61249e-05, 1.00965, 0.997966, 1.00388, 1.0009
4.79117, 31.3464, 0.355091, 0.4, -0.000491138, 7.43565e-05, 1.00965, 0.997969, 1.00388, 1.0009
4.79217, 31.3376, 0.355003, 0.4, -0.000485863, 7.2588e-05, 1.00966, 0.997972, 1.00389, 1.0009
4.79317, 31.3289, 0.354917, 0.4, -0.000480579, 7.08193e-05, 1.00966, 0.997975, 1.00389, 1.0009
4.79417, 31.3203, 0.354833, 0.4, -0.000475285, 6.90504e-05, 1.00966, 0.997978, 1.00389, 1.00091
4.79517, 31.3118, 0.354751, 0.4, -0.000469981, 6.72816e-05, 1.00967, 0.997981, 1.00389, 1.00091
4.79617, 31.3034, 0.354671, 0.4, -0.000464668, 6.55127e-05, 1.00967, 0.997984, 1.00389, 1.00091
4.79717, 31.2951, 0.354592, 0.4, -0.000459347, 6.3744e-05, 1.00968, 0.997986, 1.00389, 1.00091
4.79817, 31.2869, 0.354516, 0.4, -0.000454016, 6.19755e-05, 1.00968, 0.997989, 1.0039, 1.00091
4.79917, 31.2787, 0.354442, 0.4, -0.000448677, 6.02072e-05, 1.00969, 0.997992, 1.0039, 1.00092
4.80017, 31.2707, 0.354369, 0.4, -0.00044333, 5.84392e-05, 1.00969, 0.997994, 1.0039, 1.00092
4.80117, 31.2628, 0.354298, 0.4, -0.000437974, 5.66717e-05, 1.00969, 0.997997, 1.0039, 1.00092
4.80217, 31.2549, 0.35423, 0.4, -0.000432611, 5.49045e-05, 1.0097, 0.997999, 1.0039, 1.00092
4.80317, 31.2472, 0.354163, 0.4, -0.000427239, 5.3138e-05, 1.0097, 0.998002, 1.0039, 1.00092
4.80417, 31.2396, 0.354098, 0.4, -0.000421861, 5.1372e-05, 1.0097, 0.998004, 1.0039, 1.00093
4.80517, 31.232, 0.354036, 0.4, -0.000416475, 4.96067e-05, 1.00971, 0.998007, 1.00391, 1.00093
4.80617, 31.2246, 0.353975, 0.4, -0.000411083, 4.78422e-05, 1.00971, 0.998009, 1.00391, 1.00093
4.80717, 31.2172, 0.353916, 0.4, -0.000405683, 4.60785e-05, 1.00972, 0.998012, 1.00391, 1.00093
4.80817, 31.21, 0.353859, 0.4, -0.000400277, 4.43156e-05, 1.00972, 0.998014, 1.00391, 1.00093
4.80917, 31.2028, 0.353804, 0.4, -0.000394865, 4.25537e-05, 1.00972, 0.998016, 1.00391, 1.00094
4.81017, 31.1957, 0.35375, 0.4, -0.000389446, 4.07929e-05, 1.00973, 0.998018, 1.00391, 1.00094
4.81117, 31.1888, 0.353699, 0.4, -0.000384022, 3.90331e-05, 1.00973, 0.998021, 1.00391, 1.00094
4.81217, 31.1819, 0.353649, 0.4, -0.000378592, 3.72745e-05, 1.00973, 0.998023, 1.00392, 1.00094
4.81317, 31.1752, 0.353602, 0.4, -0.000373157, 3.55171e-05, 1.00974, 0.998025, 1.00392, 1.00094
4.81417, 31.1685, 0.353557, 0.4, -0.000367717, 3.37611e-05, 1.00974, 0.998027, 1.00392, 1.00094
4.81517, 31.1619, 0.353513, 0.4, -0.000362271, 3.20064e-05, 1.00974, 0.998029, 1.00392, 1.00095
4.81617, 31.1555, 0.353471, 0.4, -0.000356821, 3.02531e-05, 1.00975, 0.998031, 1.00392, 1.00095
4.81717, 31.1491, 0.353431, 0.4, -0.000351367, 2.85014e-05, 1.00975, 0.998033, 1.00392, 1.00095
4.81817, 31.1428, 0.353393, 0.4, -0.000345908, 2.67513e-05, 1.00975, 0.998035, 1.00392, 1.00095
4.81917, 31.1366, 0.353357, 0.4, -0.000340445, 2.50027e-05, 1.00975, 0.998037, 1.00392, 1.00095
4.82017, 31.1305, 0.353324, 0.4, -0.000334978, 2.32559e-05, 1.00976, 0.998038, 1.00393, 1.00095
4.82117, 31.1246, 0.353291, 0.4, -0.000329508, 2.15108e-05, 1.00976, 0.99804, 1.00393, 1.00096
4.82217, 31.1187, 0.353261, 0.4, -0.000324034, 1.97676e-05, 1.00976, 0.998042, 1.00393, 1.00096
4.82317, 31.1129, 0.353233, 0.4, -0.000318557, 1.80263e-05, 1.00977, 0.998044, 1.00393, 1.00096
4.82417, 31.1072, 0.353206, 0.4, -0.000313077, 1.62871e-05, 1.00977, 0.998045, 1.00393, 1.00096
4.82517, 31.1016, 0.353182, 0.4, -0.000307594, 1.45499e-05, 1.00977, 0.998047, 1.00393, 1.00096
4.82617, 31.0961, 0.353159, 0.4, -0.000302109, 1.28148e-05, 1.00977, 0.998049, 1.00393, 1.00096
4.82717, 31.0908, 0.353139, 0.4, -0.000296622, 1.10819e-05, 1.00978, 0.99805, 1.00393, 1.00096
4.82817, 31.0855, 0.35312, 0.4, -0.000291133, 9.35122e-06, 1.00978, 0.998052, 1.00393, 1.00096
4.82917, 31.0803, 0.353103, 0.4, -0.000285641, 7.62289e-06, 1.00978, 0.998053, 1.00393, 1.00097
4.83017, 31.0752, 0.353088, 0.4, -0.000280148, 5.89693e-06, 1.00978, 0.998055, 1.00394, 1.00097
4.83117, 31.0702, 0.353075, 0.4, -0.000274654, 4.17345e-06, 1.00979, 0.998056, 1.00394, 1.00097
4.83217, 31.0653, 0.353063, 0.4, -0.000269159, 2.45238e-06, 1.00979, 0.998058, 1.00394, 1.00097
4.83317, 31.0605, 0.353054, 0.4, -0.000263662, 7.33997e-07, 1.00979, 0.998059, 1.00394, 1.00097
4.83417, 31.0558, 0.353046, 0.4, -0.000258165, -9.81807e-07, 1.00979, 0.99806, 1.00394, 1.00097
4.83517, 31.0512, 0.353041, 0.4, -0.000252668, -2.69482e-06, 1.00979, 0.998062, 1.00394, 1.00097
4.83617, 31.0467, 0.353037, 0.4, -0.00024717, -4.40512e-06, 1.0098, 0.998063, 1.00394, 1.00097
4.83717, 31.0423, 0.353035, 0.4, -0.000241672, -6.11253e-06, 1.0098, 0.998064, 1.00394, 1.00097
4.83817, 31.038, 0.353035, 0.4, -0.000236174, -7.81708e-06, 1.0098, 0.998065, 1.00394, 1.00098
4.83917, 31.0338, 0.353037, 0.4, -0.000230677, -9.51863e-06, 1.0098, 0.998066, 1.00394, 1.00098
4.84017, 31.0297, 0.353041, 0.4, -0.00022518, -1.12172e-05, 1.0098, 0.998067, 1.00394, 1.00098
4.84117, 31.0257, 0.353047, 0.4, -0.000219684, -1.29126e-05, 1.00981, 0.998069, 1.00394, 1.00098
4.84216, 31.0218, 0.353054, 0.4, -0.000214189, -1.46048e-05, 1.00981, 0.99807, 1.00395, 1.00098
4.84316, 31.018, 0.353063, 0.4, -0.000208695, -1.62937e-05, 1.00981, 0.998071, 1.00395, 1.00098
4.84416, 31.0143, 0.353074, 0.4, -0.000203203, -1.79795e-05, 1.00981, 0.998071, 1.00395, 1.00098
4.84516, 31.0107, 0.353087, 0.4, -0.000197712, -1.96618e-05, 1.00981, 0.998072, 1.00395, 1.00098
4.84616, 31.0072, 0.353102, 0.4, -0.000192223, -2.13408e-05, 1.00981, 0.998073, 1.00395, 1.00098
4.84716, 31.0037, 0.353119, 0.4, -0.000186736, -2.30162e-05, 1.00982, 0.998074, 1.00395, 1.00098
4.84816, 31.0004, 0.353138, 0.4, -0.000181252, -2.4688e-05, 1.00982, 0.998075, 1.00395, 1.00098
4.84916, 30.9972, 0.353158, 0.4, -0.00017577, -2.63563e-05, 1.00982, 0.998076, 1.00395, 1.00098
4.85016, 30.9941, 0.35318, 0.4, -0.000170291, -2.8021e-05, 1.00982, 0.998077, 1.00395, 1.00099
4.85116, 30.9911, 0.353204, 0.4, -0.000164815, -2.96819e-05, 1.00982, 0.998077, 1.00395, 1.00099
4.85216, 30.9882, 0.35323, 0.4, -0.000159342, -3.1339e-05, 1.00982, 0.998078, 1.00395, 1.00099
4.85316, 30.9854, 0.353258, 0.4, -0.000153873, -3.29923e-05, 1.00982, 0.998079, 1.00395, 1.00099
4.85416, 30.9826, 0.353287, 0.4, -0.000148407, -3.46416e-05, 1.00983, 0.998079, 1.00395, 1.00099
4.85516, 30.98, 0.353319, 0.4, -0.000142944, -3.6287e-05, 1.00983, 0.99808, 1.00395, 1.00099
4.85616, 30.9775, 0.353352, 0.4, -0.000137486, -3.79284e-05, 1.00983, 0.99808, 1.00395, 1.00099
4.85716, 30.9751, 0.353387, 0.4, -0.000132032, -3.95656e-05, 1.00983, 0.998081, 1.00395, 1.00099
4.85816, 30.9727, 0.353424, 0.4, -0.000126583, -4.11987e-05, 1.00983, 0.998081, 1.00395, 1.00099
4.85916, 30.9705, 0.353462, 0.4, -0.000121138, -4.28275e-05, 1.00983, 0.998082, 1.00395, 1.00099
4.86016, 30.9684, 0.353503, 0.4, -0.000115698, -4.44522e-05, 1.00983, 0.998082, 1.00395, 1.00099
4.86116, 30.9663, 0.353545, 0.4, -0.000110263, -4.60725e-05, 1.00983, 0.998083, 1.00396, 1.00099
4.86216, 30.9644, 0.353588, 0.4, -0.000104834, -4.76884e-05, 1.00983, 0.998083, 1.00396, 1.00099
4.86316, 30.9626, 0.353634, 0.4, -9.94095e-05, -4.92999e-05, 1.00983, 0.998083, 1.00396, 1.00099
4.86416, 30.9608, 0.353682, 0.4, -9.39911e-05, -5.09068e-05, 1.00984, 0.998084, 1.00396, 1.00099
4.86516, 30.9592, 0.353731, 0.4, -8.85786e-05, -5.25092e-05, 1.00984, 0.998084, 1.00396, 1.00099
4.86616, 30.9576, 0.353782, 0.4, -8.31721e-05, -5.4107e-05, 1.00984, 0.998084, 1.00396, 1.00099
4.86716, 30.9562, 0.353835, 0.4, -7.7772e-05, -5.57001e-05, 1.00984, 0.998084, 1.00396, 1.00099
4.86816, 30.9548, 0.353889, 0.4, -7.23785e-05, -5.72884e-05, 1.00984, 0.998085, 1.00396, 1.00099
4.86916, 30.9536, 0.353945, 0.4, -6.69916e-05, -5.8872e-05, 1.00984, 0.998085, 1.00396, 1.00099
4.87016, 30.9524, 0.354003, 0.4, -6.16117e-05, -6.04507e-05, 1.00984, 0.998085, 1.00396, 1.00099
4.87116, 30.9514, 0.354063, 0.4, -5.62389e-05, -6.20245e-05, 1.00984, 0.998085, 1.00396, 1.00099
4.87216, 30.9504, 0.354125, 0.4, -5.08734e-05, -6.35933e-05, 1.00984, 0.998085, 1.00396, 1.00099
4.87316, 30.9495, 0.354188, 0.4, -4.55155e-05, -6.51572e-05, 1.00984, 0.998085, 1.00396, 1.00099
4.87416, 30.9488, 0.354253, 0.4, -4.01653e-05, -6.6716e-05, 1.00984, 0.998085, 1.00396, 1.00099
4.87516, 30.9481, 0.354319, 0.4, -3.4823e-05, -6.82696e-05, 1.00984, 0.998085, 1.00396, 1.00099
4.87616, 30.9475, 0.354388, 0.4, -2.94889e-05, -6.98181e-05, 1.00984, 0.998085, 1.00396, 1.00099
4.87716, 30.947, 0.354458, 0.4, -2.41631e-05, -7.13613e-05, 1.00984, 0.998085, 1.00396, 1.00099
4.87816, 30.9466, 0.35453, 0.4, -1.88458e-05, -7.28993e-05, 1.00984, 0.998085, 1.00396, 1.00099
4.87916, 30.9464, 0.354603, 0.4, -1.35373e-05, -7.44319e-05, 1.00984, 0.998085, 1.00396, 1.00099
4.88016, 30.9462, 0.354678, 0.4, -8.23767e-06, -7.59591e-05, 1.00984, 0.998084, 1.00396, 1.00099
4.88116, 30.9461, 0.354755, 0.4, -2.9472e-06, -7.74809e-05, 1.00984, 0.998084, 1.00396, 1.00099
4.88216, 30.9461, 0.354834, 0.4, 2.33396e-06, -7.89972e-05, 1.00984, 0.998084, 1.00396, 1.00099
4.88316, 30.9461, 0.354914, 0.4, 7.6056e-06, -8.05079e-05, 1.00984, 0.998084, 1.00396, 1.00099
4.88416, 30.9463, 0.354996, 0.4, 1.28675e-05, -8.20129e-05, 1.00984, 0.998083, 1.00396, 1.00099
4.88516, 30.9466, 0.355079, 0.4, 1.81196e-05, -8.35124e-05, 1.00984, 0.998083, 1.00396, 1.00099
4.88616, 30.947, 0.355164, 0.4, 2.33615e-05, -8.50061e-05, 1.00984, 0.998083, 1.00396, 1.00099
4.88716, 30.9474, 0.355251, 0.4, 2.85931e-05, -8.64941e-05, 1.00984, 0.998082, 1.00396, 1.00099
4.88816, 30.948, 0.355339, 0.4, 3.38142e-05, -8.79763e-05, 1.00984, 0.998082, 1.00396, 1.00099
4.88916, 30.9487, 0.35543, 0.4, 3.90247e-05, -8.94526e-05, 1.00984, 0.998081, 1.00396, 1.00099
4.89016, 30.9494, 0.355521, 0.4, 4.42243e-05, -9.09229e-05, 1.00984, 0.998081, 1.00396, 1.00099
4.89116, 30.9503, 0.355615, 0.4, 4.94129e-05, -9.23874e-05, 1.00984, 0.99808, 1.00396, 1.00099
4.89216, 30.9512, 0.35571, 0.4, 5.45902e-05, -9.38458e-05, 1.00984, 0.99808, 1.00396, 1.00099
4.89316, 30.9522, 0.355806, 0.4, 5.97561e-05, -9.52981e-05, 1.00984, 0.998079, 1.00396, 1.00099
4.89416, 30.9533, 0.355905, 0.4, 6.49103e-05, -9.67444e-05, 1.00984, 0.998078, 1.00396, 1.00099
4.89516, 30.9546, 0.356004, 0.4, 7.00528e-05, -9.81845e-05, 1.00984, 0.998078, 1.00396, 1.00099
4.89616, 30.9559, 0.356106, 0.4, 7.51832e-05, -9.96184e-05, 1.00984, 0.998077, 1.00396, 1.00099
4.89716, 30.9573, 0.356209, 0.4, 8.03015e-05, -0.000101046, 1.00984, 0.998076, 1.00396, 1.00099
4.89816, 30.9588, 0.356313, 0.4, 8.54074e-05, -0.000102467, 1.00984, 0.998076, 1.00396, 1.00099
4.89916, 30.9603, 0.356419, 0.4, 9.05008e-05, -0.000103882, 1.00984, 0.998075, 1.00396, 1.00099
4.90016, 30.962, 0.356527, 0.4, 9.55814e-05, -0.000105291, 1.00984, 0.998074, 1.00396, 1.00099
4.90116, 30.9638, 0.356636, 0.4, 0.000100649, -0.000106693, 1.00984, 0.998073, 1.00396, 1.00099
4.90216, 30.9656, 0.356747, 0.4, 0.000105704, -0.000108088, 1.00984, 0.998073, 1.00396, 1.00099
4.90316, 30.9676, 0.356859, 0.4, 0.000110745, -0.000109478, 1.00983, 0.998072, 1.00396, 1.00099
4.90416, 30.9696, 0.356973, 0.4, 0.000115773, -0.00011086, 1.00983, 0.998071, 1.00396, 1.00099
4.90516, 30.9718, 0.357089, 0.4, 0.000120788, -0.000112236, 1.00983, 0.99807, 1.00396, 1.00099
4.90616, 30.974, 0.357206, 0.4, 0.000125788, -0.000113605, 1.00983, 0.998069, 1.00396, 1.00099
4.90716, 30.9763, 0.357324, 0.4, 0.000130775, -0.000114968, 1.00983, 0.998068, 1.00396, 1.00099
4.90816, 30.9787, 0.357444, 0.4, 0.000135747, -0.000116323, 1.00983, 0.998067, 1.00395, 1.00098
4.90916, 30.9812, 0.357566, 0.4, 0.000140705, -0.000117672, 1.00983, 0.998066, 1.00395, 1.00098
4.91016, 30.9837, 0.357689, 0.4, 0.000145648, -0.000119014, 1.00983, 0.998065, 1.00395, 1.00098
4.91116, 30.9864, 0.357813, 0.4, 0.000150577, -0.000120349, 1.00983, 0.998064, 1.00395, 1.00098
4.91216, 30.9892, 0.357939, 0.4, 0.000155491, -0.000121678, 1.00983, 0.998063, 1.00395, 1.00098
4.91316, 30.992, 0.358067, 0.4, 0.00016039, -0.000122999, 1.00983, 0.998062, 1.00395, 1.00098
4.91416, 30.9949, 0.358195, 0.4, 0.000165274, -0.000124313, 1.00982, 0.99806, 1.00395, 1.00098
4.91516, 30.998, 0.358326, 0.4, 0.000170142, -0.00012562, 1.00982, 0.998059, 1.00395, 1.00098
4.91616, 31.0011, 0.358458, 0.4, 0.000174995, -0.00012692, 1.00982, 0.998058, 1.00395, 1.00098
4.91716, 31.0043, 0.358591, 0.4, 0.000179832, -0.000128213, 1.00982, 0.998057, 1.00395, 1.00098
4.91816, 31.0075, 0.358726, 0.4, 0.000184653, -0.000129499, 1.00982, 0.998056, 1.00395, 1.00098
4.91916, 31.0109, 0.358862, 0.4, 0.000189458, -0.000130777, 1.00982, 0.998054, 1.00395, 1.00098
4.92016, 31.0144, 0.358999, 0.4, 0.000194247, -0.000132048, 1.00982, 0.998053, 1.00395, 1.00098
4.92116, 31.0179, 0.359138, 0.4, 0.00019902, -0.000133312, 1.00982, 0.998052, 1.00395, 1.00097
4.92216, 31.0215, 0.359279, 0.4, 0.000203776, -0.000134569, 1.00981, 0.99805, 1.00395, 1.00097
4.92316, 31.0252, 0.35942, 0.4, 0.000208515, -0.000135818, 1.00981, 0.998049, 1.00395, 1.00097
4.92416, 31.029, 0.359564, 0.4, 0.000213238, -0.00013706, 1.00981, 0.998047, 1.00395, 1.00097
4.92516, 31.0329, 0.359708, 0.4, 0.000217943, -0.000138294, 1.00981, 0.998046, 1.00395, 1.00097
4.92616, 31.0369, 0.359854, 0.4, 0.000222632, -0.000139521, 1.00981, 0.998044, 1.00395, 1.00097
4.92716, 31.0409, 0.360001, 0.4, 0.000227303, -0.00014074, 1.00981, 0.998043, 1.00395, 1.00097
4.92816, 31.0451, 0.36015, 0.4, 0.000231956, -0.000141952, 1.0098, 0.998041, 1.00394, 1.00097
4.92916, 31.0493, 0.3603, 0.4, 0.000236592, -0.000143156, 1.0098, 0.99804, 1.00394, 1.00097
4.93016, 31.0536, 0.360451, 0.4, 0.00024121, -0.000144352, 1.0098, 0.998038, 1.00394, 1.00097
4.93116, 31.058, 0.360604, 0.4, 0.00024581, -0.000145541, 1.0098, 0.998037, 1.00394, 1.00096
4.93216, 31.0624, 0.360758, 0.4, 0.000250391, -0.000146722, 1.0098, 0.998035, 1.00394, 1.00096
4.93316, 31.067, 0.360913, 0.4, 0.000254955, -0.000147895, 1.0098, 0.998033, 1.00394, 1.00096
4.93416, 31.0716, 0.36107, 0.4, 0.0002595, -0.000149061, 1.00979, 0.998032, 1.00394, 1.00096
4.93516, 31.0763, 0.361228, 0.4, 0.000264027, -0.000150219, 1.00979, 0.99803, 1.00394, 1.00096
4.93616, 31.0811, 0.361387, 0.4, 0.000268534, -0.000151368, 1.00979, 0.998028, 1.00394, 1.00096
4.93716, 31.086, 0.361548, 0.4, 0.000273023, -0.00015251, 1.00979, 0.998027, 1.00394, 1.00096
4.93816, 31.0909, 0.36171, 0.4, 0.000277493, -0.000153644, 1.00979, 0.998025, 1.00394, 1.00096
4.93916, 31.096, 0.361873, 0.4, 0.000281944, -0.000154771, 1.00979, 0.998023, 1.00394, 1.00096
4.94016, 31.1011, 0.362037, 0.4, 0.000286375, -0.000155889, 1.00978, 0.998021, 1.00394, 1.00095
4.94116, 31.1063, 0.362203, 0.4, 0.000290787, -0.000156999, 1.00978, 0.99802, 1.00393, 1.00095
4.94216, 31.1116, 0.362369, 0.4, 0.000295179, -0.000158101, 1.00978, 0.998018, 1.00393, 1.00095
4.94316, 31.1169, 0.362537, 0.4, 0.000299552, -0.000159195, 1.00978, 0.998016, 1.00393, 1.00095
4.94416, 31.1223, 0.362707, 0.4, 0.000303904, -0.000160281, 1.00978, 0.998014, 1.00393, 1.00095
4.94516, 31.1279, 0.362877, 0.4, 0.000308237, -0.000161358, 1.00977, 0.998012, 1.00393, 1.00095
4.94616, 31.1334, 0.363049, 0.4, 0.000312549, -0.000162428, 1.00977, 0.99801, 1.00393, 1.00095
4.94716, 31.1391, 0.363222, 0.4, 0.000316841, -0.000163489, 1.00977, 0.998008, 1.00393, 1.00094
4.94816, 31.1449, 0.363396, 0.4, 0.000321113, -0.000164542, 1.00977, 0.998006, 1.00393, 1.00094
4.94916, 31.1507, 0.363571, 0.4, 0.000325364, -0.000165587, 1.00976, 0.998004, 1.00393, 1.00094
4.95016, 31.1566, 0.363747, 0.4, 0.000329594, -0.000166624, 1.00976, 0.998002, 1.00393, 1.00094
4.95116, 31.1625, 0.363925, 0.4, 0.000333803, -0.000167652, 1.00976, 0.998, 1.00393, 1.00094
4.95216, 31.1686, 0.364104, 0.4, 0.000337992, -0.000168672, 1.00976, 0.997998, 1.00393, 1.00094
4.95316, 31.1747, 0.364283, 0.4, 0.000342159, -0.000169683, 1.00976, 0.997996, 1.00392, 1.00094
4.95416, 31.1809, 0.364464, 0.4, 0.000346305, -0.000170686, 1.00975, 0.997994, 1.00392, 1.00093
4.95516, 31.1872, 0.364647, 0.4, 0.000350429, -0.000171681, 1.00975, 0.997991, 1.00392, 1.00093
4.95616, 31.1935, 0.36483, 0.4, 0.000354532, -0.000172667, 1.00975, 0.997989, 1.00392, 1.00093
4.95716, 31.1999, 0.365014, 0.4, 0.000358614, -0.000173645, 1.00975, 0.997987, 1.00392, 1.00093
4.95816, 31.2064, 0.3652, 0.4, 0.000362673, -0.000174614, 1.00974, 0.997985, 1.00392, 1.00093
4.95916, 31.213, 0.365386, 0.4, 0.000366711, -0.000175575, 1.00974, 0.997983, 1.00392, 1.00093
4.96016, 31.2196, 0.365574, 0.4, 0.000370726, -0.000176527, 1.00974, 0.99798, 1.00392, 1.00093
4.96116, 31.2263, 0.365763, 0.4, 0.00037472, -0.00017747, 1.00974, 0.997978, 1.00392, 1.00092
4.96216, 31.2331, 0.365952, 0.4, 0.000378691, -0.000178405, 1.00973, 0.997976, 1.00391, 1.00092
4.96316, 31.24, 0.366143, 0.4, 0.000382639, -0.000179331, 1.00973, 0.997973, 1.00391, 1.00092
4.96416, 31.2469, 0.366335, 0.4, 0.000386566, -0.000180249, 1.00973, 0.997971, 1.00391, 1.00092
4.96516, 31.2539, 0.366528, 0.4, 0.000390469, -0.000181158, 1.00973, 0.997969, 1.00391, 1.00092
4.96616, 31.2609, 0.366722, 0.4, 0.00039435, -0.000182058, 1.00972, 0.997966, 1.00391, 1.00092
4.96716, 31.2681, 0.366917, 0.4, 0.000398208, -0.00018295, 1.00972, 0.997964, 1.00391, 1.00091
4.96816, 31.2753, 0.367113, 0.4, 0.000402042, -0.000183832, 1.00972, 0.997961, 1.00391, 1.00091
4.96916, 31.2826, 0.36731, 0.4, 0.000405854, -0.000184706, 1.00972, 0.997959, 1.00391, 1.00091
4.97016, 31.2899, 0.367508, 0.4, 0.000409642, -0.000185572, 1.00971, 0.997957, 1.00391, 1.00091
4.97116, 31.2973, 0.367707, 0.4, 0.000413407, -0.000186428, 1.00971, 0.997954, 1.0039, 1.00091
