Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEEST.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.97216, 31.3048, 0.367907, 0.4, 0.000417149, -0.000187276, 1.00971, 0.997952, 1.0039, 1.0009
4.97316, 31.3123, 0.368107, 0.4, 0.000420867, -0.000188114, 1.0097, 0.997949, 1.0039, 1.0009
4.97416, 31.3199, 0.368309, 0.4, 0.000424561, -0.000188944, 1.0097, 0.997946, 1.0039, 1.0009
4.97516, 31.3276, 0.368512, 0.4, 0.000428232, -0.000189765, 1.0097, 0.997944, 1.0039, 1.0009
4.97616, 31.3353, 0.368716, 0.4, 0.000431878, -0.000190577, 1.0097, 0.997941, 1.0039, 1.0009
4.97716, 31.3432, 0.36892, 0.4, 0.000435501, -0.00019138, 1.00969, 0.997939, 1.0039, 1.0009
4.97816, 31.351, 0.369126, 0.4, 0.000439099, -0.000192175, 1.00969, 0.997936, 1.0039, 1.00089
4.97916, 31.359, 0.369332, 0.4, 0.000442673, -0.00019296, 1.00969, 0.997933, 1.00389, 1.00089
4.98015, 31.367, 0.36954, 0.4, 0.000446223, -0.000193736, 1.00968, 0.997931, 1.00389, 1.00089
4.98115, 31.375, 0.369748, 0.4, 0.000449749, -0.000194503, 1.00968, 0.997928, 1.00389, 1.00089
4.98215, 31.3831, 0.369957, 0.4, 0.00045325, -0.000195262, 1.00968, 0.997925, 1.00389, 1.00089
4.98315, 31.3913, 0.370167, 0.4, 0.000456726, -0.000196011, 1.00968, 0.997923, 1.00389, 1.00088
4.98415, 31.3996, 0.370377, 0.4, 0.000460178, -0.000196751, 1.00967, 0.99792, 1.00389, 1.00088
4.98515, 31.4079, 0.370589, 0.4, 0.000463604, -0.000197482, 1.00967, 0.997917, 1.00389, 1.00088
4.98615, 31.4163, 0.370801, 0.4, 0.000467006, -0.000198204, 1.00967, 0.997914, 1.00389, 1.00088
4.98715, 31.4247, 0.371015, 0.4, 0.000470383, -0.000198917, 1.00966, 0.997911, 1.00388, 1.00088
4.98815, 31.4332, 0.371229, 0.4, 0.000473734, -0.000199621, 1.00966, 0.997909, 1.00388, 1.00087
4.98915, 31.4418, 0.371444, 0.4, 0.000477061, -0.000200316, 1.00966, 0.997906, 1.00388, 1.00087
4.99015, 31.4504, 0.371659, 0.4, 0.000480362, -0.000201002, 1.00965, 0.997903, 1.00388, 1.00087
4.99115, 31.4591, 0.371876, 0.4, 0.000483638, -0.000201678, 1.00965, 0.9979, 1.00388, 1.00087
4.99215, 31.4678, 0.372093, 0.4, 0.000486888, -0.000202346, 1.00965, 0.997897, 1.00388, 1.00087
4.99315, 31.4766, 0.372311, 0.4, 0.000490113, -0.000203004, 1.00964, 0.997894, 1.00388, 1.00086
4.99415, 31.4854, 0.37253, 0.4, 0.000493311, -0.000203653, 1.00964, 0.997891, 1.00387, 1.00086
4.99515, 31.4943, 0.372749, 0.4, 0.000496485, -0.000204293, 1.00964, 0.997888, 1.00387, 1.00086
4.99615, 31.5033, 0.37297, 0.4, 0.000499632, -0.000204923, 1.00963, 0.997885, 1.00387, 1.00086
4.99715, 31.5123, 0.373191, 0.4, 0.000502754, -0.000205545, 1.00963, 0.997882, 1.00387, 1.00085
4.99815, 31.5214, 0.373412, 0.4, 0.000505849, -0.000206157, 1.00963, 0.997879, 1.00387, 1.00085
4.99915, 31.5305, 0.373635, 0.4, 0.000508918, -0.00020676, 1.00962, 0.997876, 1.00387, 1.00085
5.00015, 31.5397, 0.373858, 0.4, 0.000511962, -0.000207354, 1.00962, 0.997873, 1.00386, 1.00085
5.00015, 31.5397, 0.373858, 0.4, 0.000511962, -0.000207354, 1.00962, 0.997873, 1.00386, 1.00085
5.00115, 31.549, 0.374082, 0.4, 0.000514979, -0.000207938, 1.00962, 0.99787, 1.00386, 1.00085
5.00215, 31.5583, 0.374306, 0.4, 0.000517969, -0.000208513, 1.00961, 0.997867, 1.00386, 1.00084
5.00315, 31.5676, 0.374531, 0.4, 0.000520934, -0.000209079, 1.00961, 0.997864, 1.00386, 1.00084
5.00415, 31.577, 0.374757, 0.4, 0.000523871, -0.000209636, 1.00961, 0.997861, 1.00386, 1.00084
5.00515, 31.5865, 0.374984, 0.4, 0.000526783, -0.000210184, 1.0096, 0.997858, 1.00386, 1.00084
5.00615, 31.596, 0.375211, 0.4, 0.000529667, -0.000210722, 1.0096, 0.997855, 1.00386, 1.00083
5.00715, 31.6055, 0.375438, 0.4, 0.000532525, -0.000211251, 1.0096, 0.997852, 1.00385, 1.00083
5.00815, 31.6152, 0.375667, 0.4, 0.000535356, -0.00021177, 1.00959, 0.997849, 1.00385, 1.00083
5.00915, 31.6248, 0.375896, 0.4, 0.00053816, -0.00021228, 1.00959, 0.997845, 1.00385, 1.00083
5.01015, 31.6345, 0.376125, 0.4, 0.000540938, -0.000212781, 1.00959, 0.997842, 1.00385, 1.00083
5.01115, 31.6443, 0.376355, 0.4, 0.000543688, -0.000213273, 1.00958, 0.997839, 1.00385, 1.00082
5.01215, 31.6541, 0.376586, 0.4, 0.000546411, -0.000213755, 1.00958, 0.997836, 1.00385, 1.00082
5.01315, 31.664, 0.376817, 0.4, 0.000549108, -0.000214229, 1.00958, 0.997832, 1.00384, 1.00082
5.01415, 31.6739, 0.377049, 0.4, 0.000551777, -0.000214692, 1.00957, 0.997829, 1.00384, 1.00082
5.01515, 31.6838, 0.377282, 0.4, 0.000554419, -0.000215147, 1.00957, 0.997826, 1.00384, 1.00081
5.01615, 31.6938, 0.377514, 0.4, 0.000557033, -0.000215592, 1.00957, 0.997823, 1.00384, 1.00081
5.01715, 31.7039, 0.377748, 0.4, 0.00055962, -0.000216028, 1.00956, 0.997819, 1.00384, 1.00081
5.01815, 31.714, 0.377982, 0.4, 0.00056218, -0.000216454, 1.00956, 0.997816, 1.00384, 1.00081
5.01915, 31.7241, 0.378216, 0.4, 0.000564712, -0.000216871, 1.00955, 0.997813, 1.00383, 1.0008
5.02015, 31.7343, 0.378451, 0.4, 0.000567217, -0.000217279, 1.00955, 0.997809, 1.00383, 1.0008
5.02115, 31.7445, 0.378687, 0.4, 0.000569694, -0.000217677, 1.00955, 0.997806, 1.00383, 1.0008
5.02215, 31.7548, 0.378923, 0.4, 0.000572143, -0.000218066, 1.00954, 0.997803, 1.00383, 1.0008
5.02315, 31.7651, 0.379159, 0.4, 0.000574565, -0.000218446, 1.00954, 0.997799, 1.00383, 1.00079
5.02415, 31.7755, 0.379396, 0.4, 0.000576959, -0.000218816, 1.00954, 0.997796, 1.00383, 1.00079
5.02515, 31.7859, 0.379633, 0.4, 0.000579325, -0.000219177, 1.00953, 0.997793, 1.00382, 1.00079
5.02615, 31.7964, 0.379871, 0.4, 0.000581664, -0.000219529, 1.00953, 0.997789, 1.00382, 1.00079
5.02715, 31.8069, 0.380109, 0.4, 0.000583974, -0.000219872, 1.00952, 0.997786, 1.00382, 1.00078
5.02815, 31.8174, 0.380348, 0.4, 0.000586257, -0.000220205, 1.00952, 0.997782, 1.00382, 1.00078
5.02915, 31.828, 0.380586, 0.4, 0.000588511, -0.000220528, 1.00952, 0.997779, 1.00382, 1.00078
5.03015, 31.8386, 0.380826, 0.4, 0.000590738, -0.000220843, 1.00951, 0.997775, 1.00381, 1.00078
5.03115, 31.8492, 0.381066, 0.4, 0.000592936, -0.000221148, 1.00951, 0.997772, 1.00381, 1.00077
5.03215, 31.8599, 0.381306, 0.4, 0.000595106, -0.000221444, 1.00951, 0.997768, 1.00381, 1.00077
5.03315, 31.8706, 0.381546, 0.4, 0.000597248, -0.00022173, 1.0095, 0.997765, 1.00381, 1.00077
5.03415, 31.8814, 0.381787, 0.4, 0.000599362, -0.000222007, 1.0095, 0.997761, 1.00381, 1.00077
5.03515, 31.8922, 0.382028, 0.4, 0.000601448, -0.000222275, 1.00949, 0.997758, 1.00381, 1.00076
5.03615, 31.9031, 0.38227, 0.4, 0.000603505, -0.000222534, 1.00949, 0.997754, 1.0038, 1.00076
5.03715, 31.9139, 0.382512, 0.4, 0.000605534, -0.000222783, 1.00949, 0.997751, 1.0038, 1.00076
5.03815, 31.9249, 0.382754, 0.4, 0.000607535, -0.000223023, 1.00948, 0.997747, 1.0038, 1.00076
5.03915, 31.9358, 0.382996, 0.4, 0.000609507, -0.000223253, 1.00948, 0.997744, 1.0038, 1.00075
5.04015, 31.9468, 0.383239, 0.4, 0.000611451, -0.000223475, 1.00948, 0.99774, 1.0038, 1.00075
5.04115, 31.9578, 0.383482, 0.4, 0.000613366, -0.000223687, 1.00947, 0.997736, 1.00379, 1.00075
5.04215, 31.9689, 0.383725, 0.4, 0.000615253, -0.00022389, 1.00947, 0.997733, 1.00379, 1.00074
5.04315, 31.98, 0.383969, 0.4, 0.000617111, -0.000224083, 1.00946, 0.997729, 1.00379, 1.00074
5.04415, 31.9911, 0.384213, 0.4, 0.000618941, -0.000224267, 1.00946, 0.997726, 1.00379, 1.00074
5.04515, 32.0023, 0.384457, 0.4, 0.000620742, -0.000224442, 1.00946, 0.997722, 1.00379, 1.00074
5.04615, 32.0135, 0.384701, 0.4, 0.000622514, -0.000224608, 1.00945, 0.997718, 1.00378, 1.00073
5.04715, 32.0247, 0.384946, 0.4, 0.000624258, -0.000224765, 1.00945, 0.997715, 1.00378, 1.00073
5.04815, 32.0359, 0.38519, 0.4, 0.000625973, -0.000224912, 1.00944, 0.997711, 1.00378, 1.00073
5.04915, 32.0472, 0.385435, 0.4, 0.00062766, -0.00022505, 1.00944, 0.997707, 1.00378, 1.00073
5.05015, 32.0585, 0.38568, 0.4, 0.000629318, -0.000225179, 1.00944, 0.997704, 1.00378, 1.00072
5.05115, 32.0699, 0.385925, 0.4, 0.000630947, -0.000225298, 1.00943, 0.9977, 1.00377, 1.00072
5.05215, 32.0812, 0.386171, 0.4, 0.000632547, -0.000225409, 1.00943, 0.997696, 1.00377, 1.00072
5.05315, 32.0926, 0.386417, 0.4, 0.000634119, -0.00022551, 1.00942, 0.997693, 1.00377, 1.00071
5.05415, 32.1041, 0.386662, 0.4, 0.000635662, -0.000225602, 1.00942, 0.997689, 1.00377, 1.00071
5.05515, 32.1155, 0.386908, 0.4, 0.000637176, -0.000225685, 1.00942, 0.997685, 1.00377, 1.00071
5.05615, 32.127, 0.387154, 0.4, 0.000638661, -0.000225759, 1.00941, 0.997681, 1.00376, 1.00071
5.05715, 32.1385, 0.3874, 0.4, 0.000640118, -0.000225824, 1.00941, 0.997678, 1.00376, 1.0007
5.05815, 32.1501, 0.387647, 0.4, 0.000641545, -0.000225879, 1.0094, 0.997674, 1.00376, 1.0007
5.05915, 32.1616, 0.387893, 0.4, 0.000642944, -0.000225926, 1.0094, 0.99767, 1.00376, 1.0007
5.06015, 32.1732, 0.38814, 0.4, 0.000644314, -0.000225963, 1.0094, 0.997666, 1.00376, 1.00069
5.06115, 32.1848, 0.388386, 0.4, 0.000645655, -0.000225991, 1.00939, 0.997663, 1.00375, 1.00069
5.06215, 32.1964, 0.388633, 0.4, 0.000646967, -0.000226011, 1.00939, 0.997659, 1.00375, 1.00069
5.06315, 32.2081, 0.38888, 0.4, 0.00064825, -0.000226021, 1.00938, 0.997655, 1.00375, 1.00069
5.06415, 32.2198, 0.389127, 0.4, 0.000649505, -0.000226022, 1.00938, 0.997651, 1.00375, 1.00068
5.06515, 32.2315, 0.389373, 0.4, 0.00065073, -0.000226014, 1.00938, 0.997647, 1.00375, 1.00068
5.06615, 32.2432, 0.38962, 0.4, 0.000651927, -0.000225997, 1.00937, 0.997644, 1.00374, 1.00068
5.06715, 32.255, 0.389867, 0.4, 0.000653094, -0.000225971, 1.00937, 0.99764, 1.00374, 1.00068
5.06815, 32.2667, 0.390114, 0.4, 0.000654233, -0.000225936, 1.00936, 0.997636, 1.00374, 1.00067
5.06915, 32.2785, 0.390361, 0.4, 0.000655343, -0.000225892, 1.00936, 0.997632, 1.00374, 1.00067
5.07015, 32.2903, 0.390608, 0.4, 0.000656424, -0.000225839, 1.00936, 0.997628, 1.00374, 1.00067
5.07115, 32.3021, 0.390855, 0.4, 0.000657476, -0.000225777, 1.00935, 0.997625, 1.00373, 1.00066
5.07215, 32.314, 0.391101, 0.4, 0.0006585, -0.000225707, 1.00935, 0.997621, 1.00373, 1.00066
5.07315, 32.3258, 0.391348, 0.4, 0.000659494, -0.000225627, 1.00934, 0.997617, 1.00373, 1.00066
5.07415, 32.3377, 0.391595, 0.4, 0.000660459, -0.000225539, 1.00934, 0.997613, 1.00373, 1.00065
5.07515, 32.3496, 0.391842, 0.4, 0.000661396, -0.000225441, 1.00934, 0.997609, 1.00373, 1.00065
5.07615, 32.3615, 0.392088, 0.4, 0.000662304, -0.000225335, 1.00933, 0.997606, 1.00372, 1.00065
5.07715, 32.3735, 0.392335, 0.4, 0.000663183, -0.00022522, 1.00933, 0.997602, 1.00372, 1.00065
5.07815, 32.3854, 0.392582, 0.4, 0.000664033, -0.000225096, 1.00932, 0.997598, 1.00372, 1.00064
5.07915, 32.3974, 0.392828, 0.4, 0.000664854, -0.000224963, 1.00932, 0.997594, 1.00372, 1.00064
5.08015, 32.4093, 0.393074, 0.4, 0.000665646, -0.000224822, 1.00932, 0.99759, 1.00371, 1.00064
5.08115, 32.4213, 0.393321, 0.4, 0.00066641, -0.000224672, 1.00931, 0.997586, 1.00371, 1.00063
5.08215, 32.4333, 0.393567, 0.4, 0.000667145, -0.000224513, 1.00931, 0.997582, 1.00371, 1.00063
5.08315, 32.4453, 0.393812, 0.4, 0.000667851, -0.000224345, 1.0093, 0.997579, 1.00371, 1.00063
5.08415, 32.4574, 0.394058, 0.4, 0.000668528, -0.000224169, 1.0093, 0.997575, 1.00371, 1.00063
5.08515, 32.4694, 0.394304, 0.4, 0.000669177, -0.000223984, 1.0093, 0.997571, 1.0037, 1.00062
5.08615, 32.4815, 0.394549, 0.4, 0.000669796, -0.00022379, 1.00929, 0.997567, 1.0037, 1.00062
5.08715, 32.4935, 0.394795, 0.4, 0.000670387, -0.000223588, 1.00929, 0.997563, 1.0037, 1.00062
5.08815, 32.5056, 0.39504, 0.4, 0.00067095, -0.000223377, 1.00928, 0.997559, 1.0037, 1.00061
5.08915, 32.5177, 0.395285, 0.4, 0.000671484, -0.000223158, 1.00928, 0.997555, 1.0037, 1.00061
5.09015, 32.5298, 0.39553, 0.4, 0.000671989, -0.00022293, 1.00927, 0.997552, 1.00369, 1.00061
5.09115, 32.5419, 0.395774, 0.4, 0.000672465, -0.000222693, 1.00927, 0.997548, 1.00369, 1.00061
5.09215, 32.554, 0.396018, 0.4, 0.000672913, -0.000222448, 1.00927, 0.997544, 1.00369, 1.0006
5.09315, 32.5661, 0.396263, 0.4, 0.000673333, -0.000222194, 1.00926, 0.99754, 1.00369, 1.0006
5.09415, 32.5782, 0.396507, 0.4, 0.000673724, -0.000221932, 1.00926, 0.997536, 1.00369, 1.0006
5.09515, 32.5903, 0.39675, 0.4, 0.000674086, -0.000221662, 1.00925, 0.997532, 1.00368, 1.00059
5.09615, 32.6025, 0.396994, 0.4, 0.00067442, -0.000221383, 1.00925, 0.997528, 1.00368, 1.00059
5.09715, 32.6146, 0.397237, 0.4, 0.000674726, -0.000221096, 1.00925, 0.997524, 1.00368, 1.00059
5.09815, 32.6268, 0.39748, 0.4, 0.000675003, -0.0002208, 1.00924, 0.997521, 1.00368, 1.00058
5.09915, 32.6389, 0.397722, 0.4, 0.000675251, -0.000220496, 1.00924, 0.997517, 1.00367, 1.00058
5.10015, 32.6511, 0.397965, 0.4, 0.000675472, -0.000220184, 1.00923, 0.997513, 1.00367, 1.00058
5.10115, 32.6632, 0.398207, 0.4, 0.000675664, -0.000219863, 1.00923, 0.997509, 1.00367, 1.00058
5.10215, 32.6754, 0.398448, 0.4, 0.000675828, -0.000219534, 1.00923, 0.997505, 1.00367, 1.00057
5.10315, 32.6876, 0.39869, 0.4, 0.000675963, -0.000219197, 1.00922, 0.997501, 1.00367, 1.00057
5.10415, 32.6997, 0.398931, 0.4, 0.000676071, -0.000218851, 1.00922, 0.997497, 1.00366, 1.00057
5.10515, 32.7119, 0.399171, 0.4, 0.00067615, -0.000218498, 1.00921, 0.997494, 1.00366, 1.00056
5.10615, 32.7241, 0.399412, 0.4, 0.000676201, -0.000218136, 1.00921, 0.99749, 1.00366, 1.00056
5.10715, 32.7363, 0.399652, 0.4, 0.000676224, -0.000217766, 1.00921, 0.997486, 1.00366, 1.00056
5.10815, 32.7484, 0.399891, 0.4, 0.000676219, -0.000217388, 1.0092, 0.997482, 1.00365, 1.00056
5.10915, 32.7606, 0.400131, 0.4, 0.000676187, -0.000217002, 1.0092, 0.997478, 1.00365, 1.00055
5.11015, 32.7728, 0.400369, 0.4, 0.000676126, -0.000216608, 1.0092, 0.997474, 1.00365, 1.00055
5.11115, 32.7849, 0.400608, 0.4, 0.000676037, -0.000216206, 1.00919, 0.99747, 1.00365, 1.00055
5.11215, 32.7971, 0.400846, 0.4, 0.00067592, -0.000215796, 1.00919, 0.997467, 1.00365, 1.00054
5.11315, 32.8093, 0.401084, 0.4, 0.000675776, -0.000215378, 1.00918, 0.997463, 1.00364, 1.00054
5.11415, 32.8214, 0.401321, 0.4, 0.000675604, -0.000214952, 1.00918, 0.997459, 1.00364, 1.00054
5.11515, 32.8336, 0.401558, 0.4, 0.000675404, -0.000214518, 1.00918, 0.997455, 1.00364, 1.00053
5.11615, 32.8457, 0.401795, 0.4, 0.000675177, -0.000214076, 1.00917, 0.997451, 1.00364, 1.00053
5.11715, 32.8579, 0.402031, 0.4, 0.000674922, -0.000213627, 1.00917, 0.997448, 1.00364, 1.00053
5.11814, 32.87, 0.402266, 0.4, 0.000674639, -0.000213169, 1.00916, 0.997444, 1.00363, 1.00053
5.11914, 32.8822, 0.402501, 0.4, 0.000674329, -0.000212704, 1.00916, 0.99744, 1.00363, 1.00052
5.12014, 32.8943, 0.402736, 0.4, 0.000673992, -0.000212231, 1.00916, 0.997436, 1.00363, 1.00052
5.12114, 32.9064, 0.40297, 0.4, 0.000673627, -0.00021175, 1.00915, 0.997433, 1.00363, 1.00052
5.12214, 32.9186, 0.403204, 0.4, 0.000673235, -0.000211262, 1.00915, 0.997429, 1.00362, 1.00051
5.12314, 32.9307, 0.403437, 0.4, 0.000672816, -0.000210766, 1.00915, 0.997425, 1.00362, 1.00051
5.12414, 32.9428, 0.40367, 0.4, 0.000672369, -0.000210262, 1.00914, 0.997421, 1.00362, 1.00051
5.12514, 32.9549, 0.403902, 0.4, 0.000671895, -0.000209751, 1.00914, 0.997417, 1.00362, 1.00051
5.12614, 32.967, 0.404134, 0.4, 0.000671395, -0.000209232, 1.00913, 0.997414, 1.00362, 1.0005
5.12714, 32.9791, 0.404365, 0.4, 0.000670867, -0.000208706, 1.00913, 0.99741, 1.00361, 1.0005
5.12814, 32.9911, 0.404595, 0.4, 0.000670312, -0.000208172, 1.00913, 0.997406, 1.00361, 1.0005
5.12914, 33.0032, 0.404826, 0.4, 0.00066973, -0.000207631, 1.00912, 0.997402, 1.00361, 1.00049
5.13014, 33.0152, 0.405055, 0.4, 0.000669122, -0.000207082, 1.00912, 0.997399, 1.00361, 1.00049
5.13114, 33.0273, 0.405284, 0.4, 0.000668487, -0.000206526, 1.00912, 0.997395, 1.00361, 1.00049
5.13214, 33.0393, 0.405513, 0.4, 0.000667825, -0.000205962, 1.00911, 0.997391, 1.0036, 1.00049
5.13314, 33.0513, 0.40574, 0.4, 0.000667136, -0.000205391, 1.00911, 0.997388, 1.0036, 1.00048
5.13414, 33.0633, 0.405968, 0.4, 0.000666421, -0.000204813, 1.0091, 0.997384, 1.0036, 1.00048
5.13514, 33.0753, 0.406194, 0.4, 0.00066568, -0.000204228, 1.0091, 0.99738, 1.0036, 1.00048
5.13614, 33.0873, 0.40642, 0.4, 0.000664912, -0.000203635, 1.0091, 0.997377, 1.0036, 1.00047
5.13714, 33.0993, 0.406646, 0.4, 0.000664118, -0.000203035, 1.00909, 0.997373, 1.00359, 1.00047
5.13814, 33.1112, 0.406871, 0.4, 0.000663297, -0.000202428, 1.00909, 0.99737, 1.00359, 1.00047
5.13914, 33.1231, 0.407095, 0.4, 0.00066245, -0.000201814, 1.00909, 0.997366, 1.00359, 1.00047
5.14014, 33.135, 0.407319, 0.4, 0.000661578, -0.000201193, 1.00908, 0.997362, 1.00359, 1.00046
5.14114, 33.1469, 0.407542, 0.4, 0.000660679, -0.000200565, 1.00908, 0.997359, 1.00359, 1.00046
5.14214, 33.1588, 0.407764, 0.4, 0.000659754, -0.00019993, 1.00908, 0.997355, 1.00358, 1.00046
5.14314, 33.1707, 0.407986, 0.4, 0.000658803, -0.000199287, 1.00907, 0.997352, 1.00358, 1.00046
5.14414, 33.1825, 0.408207, 0.4, 0.000657826, -0.000198638, 1.00907, 0.997348, 1.00358, 1.00045
5.14514, 33.1944, 0.408427, 0.4, 0.000656824, -0.000197982, 1.00907, 0.997344, 1.00358, 1.00045
5.14614, 33.2062, 0.408647, 0.4, 0.000655796, -0.000197319, 1.00906, 0.997341, 1.00357, 1.00045
5.14714, 33.218, 0.408866, 0.4, 0.000654743, -0.000196649, 1.00906, 0.997337, 1.00357, 1.00044
5.14814, 33.2298, 0.409084, 0.4, 0.000653664, -0.000195973, 1.00906, 0.997334, 1.00357, 1.00044
5.14914, 33.2415, 0.409301, 0.4, 0.000652559, -0.00019529, 1.00905, 0.99733, 1.00357, 1.00044
5.15014, 33.2533, 0.409518, 0.4, 0.000651429, -0.0001946, 1.00905, 0.997327, 1.00357, 1.00044
5.15114, 33.265, 0.409734, 0.4, 0.000650274, -0.000193903, 1.00905, 0.997323, 1.00356, 1.00043
5.15214, 33.2767, 0.40995, 0.4, 0.000649094, -0.000193199, 1.00904, 0.99732, 1.00356, 1.00043
5.15314, 33.2883, 0.410165, 0.4, 0.000647889, -0.000192489, 1.00904, 0.997317, 1.00356, 1.00043
5.15414, 33.3, 0.410379, 0.4, 0.000646659, -0.000191773, 1.00904, 0.997313, 1.00356, 1.00043
5.15514, 33.3116, 0.410592, 0.4, 0.000645404, -0.00019105, 1.00903, 0.99731, 1.00356, 1.00042
5.15614, 33.3232, 0.410804, 0.4, 0.000644124, -0.00019032, 1.00903, 0.997306, 1.00356, 1.00042
5.15714, 33.3348, 0.411016, 0.4, 0.000642819, -0.000189584, 1.00903, 0.997303, 1.00355, 1.00042
5.15814, 33.3464, 0.411227, 0.4, 0.00064149, -0.000188842, 1.00902, 0.997299, 1.00355, 1.00041
5.15914, 33.3579, 0.411437, 0.4, 0.000640136, -0.000188093, 1.00902, 0.997296, 1.00355, 1.00041
5.16014, 33.3694, 0.411647, 0.4, 0.000638758, -0.000187338, 1.00902, 0.997293, 1.00355, 1.00041
5.16114, 33.3809, 0.411855, 0.4, 0.000637355, -0.000186577, 1.00901, 0.99729, 1.00355, 1.00041
5.16214, 33.3924, 0.412063, 0.4, 0.000635928, -0.000185809, 1.00901, 0.997286, 1.00354, 1.0004
5.16314, 33.4038, 0.41227, 0.4, 0.000634477, -0.000185035, 1.00901, 0.997283, 1.00354, 1.0004
5.16414, 33.4152, 0.412477, 0.4, 0.000633002, -0.000184255, 1.009, 0.99728, 1.00354, 1.0004
5.16514, 33.4266, 0.412682, 0.4, 0.000631503, -0.000183469, 1.009, 0.997276, 1.00354, 1.0004
5.16614, 33.4379, 0.412887, 0.4, 0.00062998, -0.000182676, 1.009, 0.997273, 1.00354, 1.00039
5.16714, 33.4492, 0.41309, 0.4, 0.000628433, -0.000181878, 1.00899, 0.99727, 1.00353, 1.00039
5.16814, 33.4605, 0.413293, 0.4, 0.000626863, -0.000181074, 1.00899, 0.997267, 1.00353, 1.00039
5.16914, 33.4718, 0.413495, 0.4, 0.000625269, -0.000180263, 1.00899, 0.997264, 1.00353, 1.00039
5.17014, 33.4831, 0.413697, 0.4, 0.000623651, -0.000179447, 1.00899, 0.99726, 1.00353, 1.00038
5.17114, 33.4943, 0.413897, 0.4, 0.00062201, -0.000178625, 1.00898, 0.997257, 1.00353, 1.00038
5.17214, 33.5055, 0.414097, 0.4, 0.000620346, -0.000177797, 1.00898, 0.997254, 1.00353, 1.00038
5.17314, 33.5166, 0.414295, 0.4, 0.000618659, -0.000176963, 1.00898, 0.997251, 1.00352, 1.00038
5.17414, 33.5277, 0.414493, 0.4, 0.000616948, -0.000176124, 1.00897, 0.997248, 1.00352, 1.00038
5.17514, 33.5388, 0.41469, 0.4, 0.000615215, -0.000175279, 1.00897, 0.997245, 1.00352, 1.00037
5.17614, 33.5499, 0.414886, 0.4, 0.000613459, -0.000174428, 1.00897, 0.997242, 1.00352, 1.00037
5.17714, 33.5609, 0.415081, 0.4, 0.00061168, -0.000173571, 1.00897, 0.997239, 1.00352, 1.00037
5.17814, 33.5719, 0.415275, 0.4, 0.000609878, -0.000172709, 1.00896, 0.997236, 1.00351, 1.00037
5.17914, 33.5829, 0.415469, 0.4, 0.000608053, -0.000171841, 1.00896, 0.997233, 1.00351, 1.00036
5.18014, 33.5938, 0.415661, 0.4, 0.000606207, -0.000170968, 1.00896, 0.99723, 1.00351, 1.00036
5.18114, 33.6047, 0.415853, 0.4, 0.000604338, -0.000170089, 1.00896, 0.997227, 1.00351, 1.00036
5.18214, 33.6155, 0.416043, 0.4, 0.000602446, -0.000169205, 1.00895, 0.997224, 1.00351, 1.00036
5.18314, 33.6264, 0.416233, 0.4, 0.000600533, -0.000168316, 1.00895, 0.997221, 1.00351, 1.00035
5.18414, 33.6372, 0.416422, 0.4, 0.000598597, -0.000167421, 1.00895, 0.997218, 1.0035, 1.00035
5.18514, 33.6479, 0.41661, 0.4, 0.00059664, -0.000166521, 1.00895, 0.997215, 1.0035, 1.00035
5.18614, 33.6586, 0.416796, 0.4, 0.000594661, -0.000165615, 1.00894, 0.997212, 1.0035, 1.00035
5.18714, 33.6693, 0.416982, 0.4, 0.00059266, -0.000164705, 1.00894, 0.99721, 1.0035, 1.00035
5.18814, 33.68, 0.417167, 0.4, 0.000590638, -0.000163789, 1.00894, 0.997207, 1.0035, 1.00034
5.18914, 33.6906, 0.417351, 0.4, 0.000588594, -0.000162868, 1.00894, 0.997204, 1.0035, 1.00034
5.19014, 33.7012, 0.417534, 0.4, 0.000586529, -0.000161942, 1.00893, 0.997201, 1.00349, 1.00034
5.19114, 33.7117, 0.417716, 0.4, 0.000584442, -0.000161012, 1.00893, 0.997198, 1.00349, 1.00034
5.19214, 33.7222, 0.417897, 0.4, 0.000582335, -0.000160076, 1.00893, 0.997196, 1.00349, 1.00033
5.19314, 33.7327, 0.418077, 0.4, 0.000580206, -0.000159135, 1.00893, 0.997193, 1.00349, 1.00033
5.19414, 33.7431, 0.418256, 0.4, 0.000578057, -0.000158189, 1.00892, 0.99719, 1.00349, 1.00033
5.19514, 33.7535, 0.418434, 0.4, 0.000575887, -0.000157238, 1.00892, 0.997188, 1.00349, 1.00033
5.19614, 33.7638, 0.418611, 0.4, 0.000573696, -0.000156283, 1.00892, 0.997185, 1.00349, 1.00033
5.19714, 33.7741, 0.418788, 0.4, 0.000571485, -0.000155323, 1.00892, 0.997183, 1.00348, 1.00032
5.19814, 33.7844, 0.418963, 0.4, 0.000569253, -0.000154358, 1.00891, 0.99718, 1.00348, 1.00032
5.19914, 33.7946, 0.419137, 0.4, 0.000567001, -0.000153388, 1.00891, 0.997177, 1.00348, 1.00032
5.20014, 33.8048, 0.41931, 0.4, 0.000564729, -0.000152414, 1.00891, 0.997175, 1.00348, 1.00032
5.20114, 33.8149, 0.419482, 0.4, 0.000562436, -0.000151436, 1.00891, 0.997172, 1.00348, 1.00032
5.20214, 33.825, 0.419653, 0.4, 0.000560124, -0.000150452, 1.00891, 0.99717, 1.00348, 1.00031
5.20314, 33.8351, 0.419822, 0.4, 0.000557792, -0.000149465, 1.0089, 0.997168, 1.00348, 1.00031
5.20414, 33.8451, 0.419991, 0.4, 0.000555441, -0.000148472, 1.0089, 0.997165, 1.00347, 1.00031
5.20514, 33.8551, 0.420159, 0.4, 0.00055307, -0.000147476, 1.0089, 0.997163, 1.00347, 1.00031
5.20614, 33.865, 0.420326, 0.4, 0.000550679, -0.000146475, 1.0089, 0.99716, 1.00347, 1.00031
5.20714, 33.8749, 0.420492, 0.4, 0.000548269, -0.00014547, 1.0089, 0.997158, 1.00347, 1.00031
5.20814, 33.8848, 0.420656, 0.4, 0.00054584, -0.00014446, 1.0089, 0.997156, 1.00347, 1.0003
5.20914, 33.8946, 0.42082, 0.4, 0.000543392, -0.000143446, 1.00889, 0.997153, 1.00347, 1.0003
5.21014, 33.9043, 0.420982, 0.4, 0.000540925, -0.000142428, 1.00889, 0.997151, 1.00347, 1.0003
5.21114, 33.9141, 0.421144, 0.4, 0.000538439, -0.000141406, 1.00889, 0.997149, 1.00346, 1.0003
5.21214, 33.9237, 0.421304, 0.4, 0.000535934, -0.00014038, 1.00889, 0.997147, 1.00346, 1.0003
5.21314, 33.9333, 0.421463, 0.4, 0.000533411, -0.00013935, 1.00889, 0.997145, 1.00346, 1.0003
5.21414, 33.9429, 0.421621, 0.4, 0.00053087, -0.000138316, 1.00889, 0.997142, 1.00346, 1.00029
5.21514, 33.9525, 0.421778, 0.4, 0.00052831, -0.000137278, 1.00888, 0.99714, 1.00346, 1.00029
5.21614, 33.9619, 0.421934, 0.4, 0.000525732, -0.000136236, 1.00888, 0.997138, 1.00346, 1.00029
5.21714, 33.9714, 0.422089, 0.4, 0.000523136, -0.000135191, 1.00888, 0.997136, 1.00346, 1.00029
5.21814, 33.9808, 0.422243, 0.4, 0.000520522, -0.000134141, 1.00888, 0.997134, 1.00346, 1.00029
5.21914, 33.9901, 0.422395, 0.4, 0.00051789, -0.000133088, 1.00888, 0.997132, 1.00345, 1.00029
5.22014, 33.9994, 0.422547, 0.4, 0.000515241, -0.000132031, 1.00888, 0.99713, 1.00345, 1.00028
5.22114, 34.0087, 0.422697, 0.4, 0.000512574, -0.00013097, 1.00888, 0.997128, 1.00345, 1.00028
5.22214, 34.0179, 0.422847, 0.4, 0.00050989, -0.000129906, 1.00887, 0.997126, 1.00345, 1.00028
5.22314, 34.027, 0.422995, 0.4, 0.000507188, -0.000128839, 1.00887, 0.997124, 1.00345, 1.00028
5.22414, 34.0361, 0.423142, 0.4, 0.00050447, -0.000127767, 1.00887, 0.997123, 1.00345, 1.00028
5.22514, 34.0452, 0.423287, 0.4, 0.000501734, -0.000126693, 1.00887, 0.997121, 1.00345, 1.00028
5.22614, 34.0542, 0.423432, 0.4, 0.000498982, -0.000125615, 1.00887, 0.997119, 1.00345, 1.00028
5.22714, 34.0632, 0.423575, 0.4, 0.000496213, -0.000124533, 1.00887, 0.997117, 1.00345, 1.00027
5.22814, 34.0721, 0.423718, 0.4, 0.000493427, -0.000123448, 1.00887, 0.997115, 1.00345, 1.00027
5.22914, 34.0809, 0.423859, 0.4, 0.000490625, -0.00012236, 1.00887, 0.997114, 1.00344, 1.00027
5.23014, 34.0897, 0.423999, 0.4, 0.000487807, -0.000121269, 1.00886, 0.997112, 1.00344, 1.00027
5.23114, 34.0985, 0.424138, 0.4, 0.000484972, -0.000120175, 1.00886, 0.99711, 1.00344, 1.00027
5.23214, 34.1072, 0.424276, 0.4, 0.000482122, -0.000119077, 1.00886, 0.997109, 1.00344, 1.00027
5.23314, 34.1158, 0.424412, 0.4, 0.000479255, -0.000117977, 1.00886, 0.997107, 1.00344, 1.00027
5.23414, 34.1244, 0.424548, 0.4, 0.000476373, -0.000116873, 1.00886, 0.997106, 1.00344, 1.00027
5.23514, 34.133, 0.424682, 0.4, 0.000473475, -0.000115766, 1.00886, 0.997104, 1.00344, 1.00026
5.23614, 34.1415, 0.424815, 0.4, 0.000470562, -0.000114657, 1.00886, 0.997102, 1.00344, 1.00026
5.23714, 34.1499, 0.424947, 0.4, 0.000467633, -0.000113544, 1.00886, 0.997101, 1.00344, 1.00026
5.23814, 34.1583, 0.425077, 0.4, 0.00046469, -0.000112429, 1.00886, 0.9971, 1.00344, 1.00026
5.23914, 34.1667, 0.425207, 0.4, 0.000461731, -0.000111311, 1.00886, 0.997098, 1.00344, 1.00026
5.24014, 34.1749, 0.425335, 0.4, 0.000458757, -0.00011019, 1.00886, 0.997097, 1.00343, 1.00026
5.24114, 34.1832, 0.425462, 0.4, 0.000455768, -0.000109066, 1.00886, 0.997095, 1.00343, 1.00026
5.24214, 34.1913, 0.425588, 0.4, 0.000452765, -0.00010794, 1.00886, 0.997094, 1.00343, 1.00026
5.24314, 34.1995, 0.425713, 0.4, 0.000449748, -0.000106811, 1.00886, 0.997093, 1.00343, 1.00026
5.24414, 34.2075, 0.425836, 0.4, 0.000446716, -0.00010568, 1.00885, 0.997092, 1.00343, 1.00025
5.24514, 34.2155, 0.425958, 0.4, 0.000443669, -0.000104546, 1.00885, 0.99709, 1.00343, 1.00025
5.24614, 34.2235, 0.426079, 0.4, 0.000440609, -0.00010341, 1.00885, 0.997089, 1.00343, 1.00025
5.24714, 34.2314, 0.426199, 0.4, 0.000437535, -0.000102271, 1.00885, 0.997088, 1.00343, 1.00025
5.24814, 34.2393, 0.426317, 0.4, 0.000434447, -0.00010113, 1.00885, 0.997087, 1.00343, 1.00025
5.24914, 34.2471, 0.426435, 0.4, 0.000431345, -9.9987e-05, 1.00885, 0.997086, 1.00343, 1.00025
5.25014, 34.2548, 0.426551, 0.4, 0.00042823, -9.88414e-05, 1.00885, 0.997085, 1.00343, 1.00025
5.25114, 34.2625, 0.426666, 0.4, 0.000425102, -9.76936e-05, 1.00885, 0.997084, 1.00343, 1.00025
5.25214, 34.2701, 0.42678, 0.4, 0.00042196, -9.65436e-05, 1.00885, 0.997083, 1.00343, 1.00025
5.25314, 34.2777, 0.426892, 0.4, 0.000418805, -9.53915e-05, 1.00885, 0.997082, 1.00343, 1.00025
5.25414, 34.2852, 0.427003, 0.4, 0.000415638, -9.42373e-05, 1.00885, 0.997081, 1.00343, 1.00025
5.25514, 34.2926, 0.427113, 0.4, 0.000412457, -9.30811e-05, 1.00885, 0.99708, 1.00343, 1.00025
5.25613, 34.3, 0.427222, 0.4, 0.000409264, -9.19229e-05, 1.00885, 0.997079, 1.00343, 1.00025
5.25713, 34.3074, 0.427329, 0.4, 0.000406059, -9.07629e-05, 1.00885, 0.997079, 1.00343, 1.00024
5.25813, 34.3146, 0.427436, 0.4, 0.000402841, -8.96009e-05, 1.00885, 0.997078, 1.00342, 1.00024
5.25913, 34.3219, 0.427541, 0.4, 0.000399611, -8.84371e-05, 1.00885, 0.997077, 1.00342, 1.00024
5.26013, 34.329, 0.427644, 0.4, 0.000396369, -8.72715e-05, 1.00885, 0.997076, 1.00342, 1.00024
5.26113, 34.3361, 0.427747, 0.4, 0.000393115, -8.61043e-05, 1.00885, 0.997076, 1.00342, 1.00024
5.26213, 34.3432, 0.427848, 0.4, 0.000389849, -8.49353e-05, 1.00885, 0.997075, 1.00342, 1.00024
5.26313, 34.3502, 0.427948, 0.4, 0.000386572, -8.37647e-05, 1.00885, 0.997074, 1.00342, 1.00024
5.26413, 34.3571, 0.428047, 0.4, 0.000383283, -8.25925e-05, 1.00885, 0.997074, 1.00342, 1.00024
5.26513, 34.364, 0.428144, 0.4, 0.000379983, -8.14187e-05, 1.00885, 0.997073, 1.00342, 1.00024
5.26613, 34.3708, 0.42824, 0.4, 0.000376672, -8.02435e-05, 1.00885, 0.997073, 1.00342, 1.00024
5.26713, 34.3775, 0.428335, 0.4, 0.000373349, -7.90669e-05, 1.00886, 0.997072, 1.00342, 1.00024
5.26813, 34.3842, 0.428429, 0.4, 0.000370016, -7.78889e-05, 1.00886, 0.997072, 1.00342, 1.00024
5.26913, 34.3908, 0.428522, 0.4, 0.000366672, -7.67095e-05, 1.00886, 0.997072, 1.00342, 1.00024
5.27013, 34.3974, 0.428613, 0.4, 0.000363318, -7.55288e-05, 1.00886, 0.997071, 1.00342, 1.00024
5.27113, 34.4039, 0.428702, 0.4, 0.000359953, -7.43468e-05, 1.00886, 0.997071, 1.00342, 1.00024
5.27213, 34.4104, 0.428791, 0.4, 0.000356578, -7.31637e-05, 1.00886, 0.997071, 1.00342, 1.00024
5.27313, 34.4168, 0.428878, 0.4, 0.000353193, -7.19794e-05, 1.00886, 0.99707, 1.00342, 1.00024
5.27413, 34.4231, 0.428965, 0.4, 0.000349798, -7.0794e-05, 1.00886, 0.99707, 1.00342, 1.00024
5.27513, 34.4293, 0.429049, 0.4, 0.000346393, -6.96076e-05, 1.00886, 0.99707, 1.00342, 1.00024
5.27613, 34.4356, 0.429133, 0.4, 0.000342978, -6.84202e-05, 1.00886, 0.99707, 1.00342, 1.00024
5.27713, 34.4417, 0.429215, 0.4, 0.000339554, -6.72318e-05, 1.00886, 0.99707, 1.00342, 1.00024
5.27813, 34.4478, 0.429296, 0.4, 0.00033612, -6.60425e-05, 1.00886, 0.99707, 1.00342, 1.00024
5.27913, 34.4538, 0.429376, 0.4, 0.000332678, -6.48524e-05, 1.00886, 0.99707, 1.00342, 1.00024
5.28013, 34.4598, 0.429454, 0.4, 0.000329226, -6.36614e-05, 1.00887, 0.99707, 1.00342, 1.00024
5.28113, 34.4657, 0.429531, 0.4, 0.000325765, -6.24697e-05, 1.00887, 0.99707, 1.00342, 1.00024
5.28213, 34.4715, 0.429607, 0.4, 0.000322295, -6.12772e-05, 1.00887, 0.99707, 1.00342, 1.00024
5.28313, 34.4773, 0.429681, 0.4, 0.000318817, -6.00841e-05, 1.00887, 0.99707, 1.00342, 1.00024
5.28413, 34.483, 0.429755, 0.4, 0.000315331, -5.88904e-05, 1.00887, 0.99707, 1.00342, 1.00024
5.28513, 34.4886, 0.429826, 0.4, 0.000311836, -5.76961e-05, 1.00887, 0.99707, 1.00342, 1.00024
5.28613, 34.4942, 0.429897, 0.4, 0.000308333, -5.65013e-05, 1.00887, 0.997071, 1.00342, 1.00024
5.28713, 34.4997, 0.429967, 0.4, 0.000304822, -5.5306e-05, 1.00887, 0.997071, 1.00342, 1.00024
5.28813, 34.5052, 0.430034, 0.4, 0.000301303, -5.41102e-05, 1.00888, 0.997071, 1.00342, 1.00024
5.28913, 34.5106, 0.430101, 0.4, 0.000297776, -5.29141e-05, 1.00888, 0.997072, 1.00342, 1.00024
5.29013, 34.5159, 0.430167, 0.4, 0.000294242, -5.17176e-05, 1.00888, 0.997072, 1.00342, 1.00024
5.29113, 34.5211, 0.430231, 0.4, 0.0002907, -5.05209e-05, 1.00888, 0.997072, 1.00342, 1.00024
5.29213, 34.5263, 0.430294, 0.4, 0.000287151, -4.93239e-05, 1.00888, 0.997073, 1.00342, 1.00024
5.29313, 34.5315, 0.430355, 0.4, 0.000283595, -4.81267e-05, 1.00888, 0.997073, 1.00343, 1.00024
5.29413, 34.5366, 0.430416, 0.4, 0.000280032, -4.69294e-05, 1.00889, 0.997074, 1.00343, 1.00024
5.29513, 34.5416, 0.430475, 0.4, 0.000276463, -4.57319e-05, 1.00889, 0.997074, 1.00343, 1.00024
5.29613, 34.5465, 0.430532, 0.4, 0.000272886, -4.45344e-05, 1.00889, 0.997075, 1.00343, 1.00024
5.29713, 34.5514, 0.430589, 0.4, 0.000269303, -4.33369e-05, 1.00889, 0.997076, 1.00343, 1.00024
5.29813, 34.5562, 0.430644, 0.4, 0.000265714, -4.21395e-05, 1.00889, 0.997076, 1.00343, 1.00025
5.29913, 34.561, 0.430698, 0.4, 0.000262119, -4.09421e-05, 1.00889, 0.997077, 1.00343, 1.00025
5.30013, 34.5656, 0.43075, 0.4, 0.000258517, -3.97448e-05, 1.0089, 0.997078, 1.00343, 1.00025
5.30113, 34.5703, 0.430801, 0.4, 0.00025491, -3.85478e-05, 1.0089, 0.997079, 1.00343, 1.00025
5.30213, 34.5748, 0.430851, 0.4, 0.000251297, -3.73509e-05, 1.0089, 0.997079, 1.00343, 1.00025
5.30313, 34.5793, 0.4309, 0.4, 0.000247678, -3.61544e-05, 1.0089, 0.99708, 1.00343, 1.00025
5.30413, 34.5837, 0.430947, 0.4, 0.000244054, -3.49582e-05, 1.00891, 0.997081, 1.00343, 1.00025
5.30513, 34.5881, 0.430993, 0.4, 0.000240425, -3.37623e-05, 1.00891, 0.997082, 1.00343, 1.00025
5.30613, 34.5924, 0.431038, 0.4, 0.00023679, -3.25668e-05, 1.00891, 0.997083, 1.00343, 1.00025
5.30713, 34.5966, 0.431081, 0.4, 0.000233151, -3.13718e-05, 1.00891, 0.997084, 1.00343, 1.00025
5.30813, 34.6008, 0.431123, 0.4, 0.000229506, -3.01774e-05, 1.00891, 0.997085, 1.00343, 1.00025
5.30913, 34.6049, 0.431164, 0.4, 0.000225857, -2.89834e-05, 1.00892, 0.997086, 1.00343, 1.00025
5.31013, 34.6089, 0.431204, 0.4, 0.000222204, -2.779e-05, 1.00892, 0.997087, 1.00344, 1.00025
5.31113, 34.6129, 0.431242, 0.4, 0.000218546, -2.65973e-05, 1.00892, 0.997089, 1.00344, 1.00026
5.31213, 34.6168, 0.431279, 0.4, 0.000214884, -2.54053e-05, 1.00892, 0.99709, 1.00344, 1.00026
5.31313, 34.6206, 0.431315, 0.4, 0.000211218, -2.4214e-05, 1.00893, 0.997091, 1.00344, 1.00026
5.31413, 34.6244, 0.431349, 0.4, 0.000207548, -2.30234e-05, 1.00893, 0.997092, 1.00344, 1.00026
5.31513, 34.6281, 0.431382, 0.4, 0.000203874, -2.18337e-05, 1.00893, 0.997094, 1.00344, 1.00026
5.31613, 34.6317, 0.431414, 0.4, 0.000200196, -2.06449e-05, 1.00893, 0.997095, 1.00344, 1.00026
5.31713, 34.6353, 0.431444, 0.4, 0.000196515, -1.9457e-05, 1.00894, 0.997096, 1.00344, 1.00026
5.31813, 34.6388, 0.431473, 0.4, 0.000192831, -1.827e-05, 1.00894, 0.997098, 1.00344, 1.00026
5.31913, 34.6422, 0.431501, 0.4, 0.000189144, -1.70841e-05, 1.00894, 0.997099, 1.00344, 1.00027
5.32013, 34.6456, 0.431528, 0.4, 0.000185453, -1.58992e-05, 1.00895, 0.997101, 1.00344, 1.00027
5.32113, 34.6489, 0.431553, 0.4, 0.00018176, -1.47154e-05, 1.00895, 0.997102, 1.00345, 1.00027
5.32213, 34.6521, 0.431577, 0.4, 0.000178064, -1.35327e-05, 1.00895, 0.997104, 1.00345, 1.00027
5.32313, 34.6553, 0.4316, 0.4, 0.000174365, -1.23512e-05, 1.00895, 0.997106, 1.00345, 1.00027
5.32413, 34.6584, 0.431621, 0.4, 0.000170664, -1.11709e-05, 1.00896, 0.997107, 1.00345, 1.00027
5.32513, 34.6615, 0.431642, 0.4, 0.000166961, -9.9919e-06, 1.00896, 0.997109, 1.00345, 1.00027
5.32613, 34.6644, 0.43166, 0.4, 0.000163256, -8.81423e-06, 1.00896, 0.997111, 1.00345, 1.00027
5.32713, 34.6673, 0.431678, 0.4, 0.000159549, -7.6379e-06, 1.00897, 0.997112, 1.00345, 1.00028
5.32813, 34.6702, 0.431694, 0.4, 0.00015584, -6.46302e-06, 1.00897, 0.997114, 1.00345, 1.00028
5.32913, 34.673, 0.431709, 0.4, 0.000152129, -5.28951e-06, 1.00897, 0.997116, 1.00345, 1.00028
5.33013, 34.6757, 0.431723, 0.4, 0.000148417, -4.11756e-06, 1.00898, 0.997118, 1.00346, 1.00028
5.33113, 34.6783, 0.431735, 0.4, 0.000144703, -2.94707e-06, 1.00898, 0.99712, 1.00346, 1.00028
5.33213, 34.6809, 0.431746, 0.4, 0.000140988, -1.7782e-06, 1.00898, 0.997122, 1.00346, 1.00028
5.33313, 34.6834, 0.431757, 0.4, 0.000137272, -6.1097e-07, 1.00899, 0.997124, 1.00346, 1.00029
5.33413, 34.6858, 0.431765, 0.4, 0.000133555, 5.54611e-07, 1.00899, 0.997126, 1.00346, 1.00029
5.33513, 34.6882, 0.431773, 0.4, 0.000129838, 1.71852e-06, 1.00899, 0.997128, 1.00346, 1.00029
5.33613, 34.6905, 0.431779, 0.4, 0.00012612, 2.88065e-06, 1.009, 0.99713, 1.00346, 1.00029
5.33713, 34.6927, 0.431783, 0.4, 0.000122401, 4.04096e-06, 1.009, 0.997132, 1.00347, 1.00029
5.33813, 34.6949, 0.431787, 0.4, 0.000118682, 5.19945e-06, 1.00901, 0.997134, 1.00347, 1.00029
5.33913, 34.697, 0.431789, 0.4, 0.000114963, 6.35609e-06, 1.00901, 0.997136, 1.00347, 1.0003
5.34013, 34.699, 0.43179, 0.4, 0.000111244, 7.51077e-06, 1.00901, 0.997139, 1.00347, 1.0003
5.34113, 34.701, 0.43179, 0.4, 0.000107525, 8.6635e-06, 1.00902, 0.997141, 1.00347, 1.0003
5.34213, 34.7029, 0.431789, 0.4, 0.000103806, 9.81423e-06, 1.00902, 0.997143, 1.00347, 1.0003
5.34313, 34.7047, 0.431786, 0.4, 0.000100088, 1.09629e-05, 1.00902, 0.997146, 1.00347, 1.0003
5.34413, 34.7065, 0.431782, 0.4, 9.63703e-05, 1.21095e-05, 1.00903, 0.997148, 1.00348, 1.00031
5.34513, 34.7082, 0.431777, 0.4, 9.26533e-05, 1.32539e-05, 1.00903, 0.997151, 1.00348, 1.00031
5.34613, 34.7098, 0.43177, 0.4, 8.89371e-05, 1.43963e-05, 1.00904, 0.997153, 1.00348, 1.00031
5.34713, 34.7114, 0.431762, 0.4, 8.5222e-05, 1.55363e-05, 1.00904, 0.997156, 1.00348, 1.00031
5.34813, 34.7129, 0.431753, 0.4, 8.1508e-05, 1.66742e-05, 1.00904, 0.997158, 1.00348, 1.00031
5.34913, 34.7143, 0.431743, 0.4, 7.77953e-05, 1.78096e-05, 1.00905, 0.997161, 1.00348, 1.00032
5.35013, 34.7157, 0.431732, 0.4, 7.4084e-05, 1.89428e-05, 1.00905, 0.997163, 1.00349, 1.00032
5.35113, 34.717, 0.431719, 0.4, 7.03744e-05, 2.00736e-05, 1.00906, 0.997166, 1.00349, 1.00032
5.35213, 34.7182, 0.431705, 0.4, 6.66665e-05, 2.12019e-05, 1.00906, 0.997169, 1.00349, 1.00032
5.35313, 34.7194, 0.43169, 0.4, 6.29604e-05, 2.23278e-05, 1.00907, 0.997171, 1.00349, 1.00033
5.35413, 34.7205, 0.431673, 0.4, 5.92564e-05, 2.34512e-05, 1.00907, 0.997174, 1.00349, 1.00033
5.35513, 34.7215, 0.431656, 0.4, 5.55545e-05, 2.45721e-05, 1.00907, 0.997177, 1.0035, 1.00033
5.35613, 34.7225, 0.431637, 0.4, 5.1855e-05, 2.56903e-05, 1.00908, 0.99718, 1.0035, 1.00033
5.35713, 34.7234, 0.431616, 0.4, 4.81579e-05, 2.68059e-05, 1.00908, 0.997182, 1.0035, 1.00033
5.35813, 34.7242, 0.431595, 0.4, 4.44634e-05, 2.79189e-05, 1.00909, 0.997185, 1.0035, 1.00034
5.35913, 34.725, 0.431572, 0.4, 4.07717e-05, 2.90292e-05, 1.00909, 0.997188, 1.0035, 1.00034
5.36013, 34.7257, 0.431549, 0.4, 3.70828e-05, 3.01368e-05, 1.0091, 0.997191, 1.0035, 1.00034
5.36113, 34.7263, 0.431524, 0.4, 3.3397e-05, 3.12415e-05, 1.0091, 0.997194, 1.00351, 1.00034
5.36213, 34.7269, 0.431497, 0.4, 2.97143e-05, 3.23434e-05, 1.00911, 0.997197, 1.00351, 1.00035
5.36313, 34.7274, 0.43147, 0.4, 2.60349e-05, 3.34425e-05, 1.00911, 0.9972, 1.00351, 1.00035
5.36413, 34.7278, 0.431441, 0.4, 2.2359e-05, 3.45387e-05, 1.00912, 0.997204, 1.00351, 1.00035
5.36513, 34.7282, 0.431411, 0.4, 1.86867e-05, 3.5632e-05, 1.00912, 0.997207, 1.00352, 1.00035
5.36613, 34.7285, 0.43138, 0.4, 1.50181e-05, 3.67222e-05, 1.00913, 0.99721, 1.00352, 1.00036
5.36713, 34.7288, 0.431348, 0.4, 1.13534e-05, 3.78095e-05, 1.00913, 0.997213, 1.00352, 1.00036
5.36813, 34.7289, 0.431315, 0.4, 7.69272e-06, 3.88937e-05, 1.00914, 0.997216, 1.00352, 1.00036
5.36913, 34.729, 0.43128, 0.4, 4.03614e-06, 3.99748e-05, 1.00914, 0.99722, 1.00352, 1.00037
5.37013, 34.7291, 0.431244, 0.4, 3.83877e-07, 4.10528e-05, 1.00915, 0.997223, 1.00353, 1.00037
5.37113, 34.729, 0.431207, 0.4, -3.26396e-06, 4.21276e-05, 1.00915, 0.997226, 1.00353, 1.00037
5.37213, 34.729, 0.431169, 0.4, -6.90723e-06, 4.31992e-05, 1.00916, 0.99723, 1.00353, 1.00037
5.37313, 34.7288, 0.431129, 0.4, -1.05458e-05, 4.42676e-05, 1.00916, 0.997233, 1.00353, 1.00038
5.37413, 34.7286, 0.431089, 0.4, -1.41796e-05, 4.53327e-05, 1.00917, 0.997237, 1.00353, 1.00038
5.37513, 34.7283, 0.431047, 0.4, -1.78083e-05, 4.63945e-05, 1.00917, 0.99724, 1.00354, 1.00038
5.37613, 34.7279, 0.431004, 0.4, -2.14319e-05, 4.74529e-05, 1.00918, 0.997244, 1.00354, 1.00038
5.37713, 34.7275, 0.43096, 0.4, -2.50503e-05, 4.85079e-05, 1.00918, 0.997247, 1.00354, 1.00039
5.37813, 34.727, 0.430915, 0.4, -2.86633e-05, 4.95595e-05, 1.00919, 0.997251, 1.00354, 1.00039
5.37913, 34.7265, 0.430868, 0.4, -3.22708e-05, 5.06077e-05, 1.00919, 0.997254, 1.00355, 1.00039
5.38013, 34.7259, 0.430821, 0.4, -3.58726e-05, 5.16523e-05, 1.0092, 0.997258, 1.00355, 1.0004
5.38113, 34.7252, 0.430772, 0.4, -3.94686e-05, 5.26934e-05, 1.0092, 0.997262, 1.00355, 1.0004
5.38213, 34.7245, 0.430722, 0.4, -4.30587e-05, 5.3731e-05, 1.00921, 0.997265, 1.00355, 1.0004
5.38313, 34.7236, 0.430671, 0.4, -4.66428e-05, 5.47649e-05, 1.00922, 0.997269, 1.00356, 1.00041
5.38413, 34.7228, 0.430619, 0.4, -5.02206e-05, 5.57952e-05, 1.00922, 0.997273, 1.00356, 1.00041
5.38513, 34.7218, 0.430566, 0.4, -5.37921e-05, 5.68219e-05, 1.00923, 0.997277, 1.00356, 1.00041
5.38613, 34.7208, 0.430511, 0.4, -5.73572e-05, 5.78448e-05, 1.00923, 0.997281, 1.00356, 1.00042
5.38713, 34.7198, 0.430456, 0.4, -6.09156e-05, 5.8864e-05, 1.00924, 0.997284, 1.00357, 1.00042
5.38813, 34.7186, 0.430399, 0.4, -6.44674e-05, 5.98794e-05, 1.00924, 0.997288, 1.00357, 1.00042
5.38913, 34.7174, 0.430341, 0.4, -6.80122e-05, 6.08909e-05, 1.00925, 0.997292, 1.00357, 1.00042
5.39013, 34.7162, 0.430282, 0.4, -7.15501e-05, 6.18987e-05, 1.00926, 0.997296, 1.00357, 1.00043
5.39113, 34.7149, 0.430222, 0.4, -7.50809e-05, 6.29025e-05, 1.00926, 0.9973, 1.00358, 1.00043
5.39213, 34.7135, 0.430161, 0.4, -7.86045e-05, 6.39024e-05, 1.00927, 0.997304, 1.00358, 1.00043
5.39313, 34.712, 0.430099, 0.4, -8.21206e-05, 6.48984e-05, 1.00927, 0.997308, 1.00358, 1.00044
5.39412, 34.7105, 0.430036, 0.4, -8.56293e-05, 6.58905e-05, 1.00928, 0.997312, 1.00358, 1.00044
5.39512, 34.709, 0.429971, 0.4, -8.91304e-05, 6.68784e-05, 1.00929, 0.997316, 1.00359, 1.00045
5.39612, 34.7073, 0.429906, 0.4, -9.26236e-05, 6.78624e-05, 1.00929, 0.997321, 1.00359, 1.00045
5.39712, 34.7056, 0.429839, 0.4, -9.6109e-05, 6.88422e-05, 1.0093, 0.997325, 1.00359, 1.00045
5.39812, 34.7039, 0.429771, 0.4, -9.95864e-05, 6.9818e-05, 1.0093, 0.997329, 1.00359, 1.00046
5.39912, 34.702, 0.429702, 0.4, -0.000103056, 7.07896e-05, 1.00931, 0.997333, 1.0036, 1.00046
5.40012, 34.7002, 0.429632, 0.4, -0.000106517, 7.1757e-05, 1.00932, 0.997338, 1.0036, 1.00046
5.40112, 34.6982, 0.429561, 0.4, -0.000109969, 7.27201e-05, 1.00932, 0.997342, 1.0036, 1.00047
5.40212, 34.6962, 0.429489, 0.4, -0.000113413, 7.36791e-05, 1.00933, 0.997346, 1.00361, 1.00047
5.40312, 34.6941, 0.429416, 0.4, -0.000116849, 7.46338e-05, 1.00934, 0.997351, 1.00361, 1.00047
5.40412, 34.692, 0.429342, 0.4, -0.000120275, 7.55842e-05, 1.00934, 0.997355, 1.00361, 1.00048
5.40512, 34.6898, 0.429267, 0.4, -0.000123693, 7.65302e-05, 1.00935, 0.997359, 1.00361, 1.00048
5.40612, 34.6875, 0.42919, 0.4, -0.000127102, 7.74719e-05, 1.00935, 0.997364, 1.00362, 1.00048
5.40712, 34.6852, 0.429113, 0.4, -0.000130501, 7.84092e-05, 1.00936, 0.997368, 1.00362, 1.00049
5.40812, 34.6828, 0.429035, 0.4, -0.000133892, 7.93421e-05, 1.00937, 0.997373, 1.00362, 1.00049
5.40912, 34.6804, 0.428955, 0.4, -0.000137273, 8.02705e-05, 1.00937, 0.997377, 1.00363, 1.00049
5.41012, 34.6779, 0.428875, 0.4, -0.000140644, 8.11944e-05, 1.00938, 0.997382, 1.00363, 1.0005
5.41112, 34.6753, 0.428793, 0.4, -0.000144006, 8.21138e-05, 1.00939, 0.997386, 1.00363, 1.0005
5.41212, 34.6727, 0.428711, 0.4, -0.000147358, 8.30286e-05, 1.00939, 0.997391, 1.00363, 1.00051
5.41312, 34.67, 0.428627, 0.4, -0.000150701, 8.39389e-05, 1.0094, 0.997396, 1.00364, 1.00051
5.41412, 34.6673, 0.428543, 0.4, -0.000154033, 8.48445e-05, 1.00941, 0.9974, 1.00364, 1.00051
5.41512, 34.6645, 0.428457, 0.4, -0.000157355, 8.57456e-05, 1.00941, 0.997405, 1.00364, 1.00052
5.41612, 34.6616, 0.428371, 0.4, -0.000160667, 8.6642e-05, 1.00942, 0.99741, 1.00365, 1.00052
5.41712, 34.6587, 0.428283, 0.4, -0.000163969, 8.75336e-05, 1.00943, 0.997414, 1.00365, 1.00053
5.41812, 34.6557, 0.428195, 0.4, -0.00016726, 8.84206e-05, 1.00943, 0.997419, 1.00365, 1.00053
5.41912, 34.6527, 0.428105, 0.4, -0.000170541, 8.93028e-05, 1.00944, 0.997424, 1.00366, 1.00053
5.42012, 34.6496, 0.428015, 0.4, -0.000173811, 9.01803e-05, 1.00945, 0.997429, 1.00366, 1.00054
5.42112, 34.6464, 0.427923, 0.4, -0.00017707, 9.10529e-05, 1.00945, 0.997434, 1.00366, 1.00054
5.42212, 34.6432, 0.42783, 0.4, -0.000180318, 9.19207e-05, 1.00946, 0.997439, 1.00367, 1.00055
5.42312, 34.6399, 0.427737, 0.4, -0.000183556, 9.27836e-05, 1.00947, 0.997443, 1.00367, 1.00055
5.42412, 34.6366, 0.427643, 0.4, -0.000186782, 9.36417e-05, 1.00948, 0.997448, 1.00367, 1.00055
5.42512, 34.6332, 0.427547, 0.4, -0.000189997, 9.44948e-05, 1.00948, 0.997453, 1.00367, 1.00056
5.42612, 34.6298, 0.427451, 0.4, -0.0001932, 9.5343e-05, 1.00949, 0.997458, 1.00368, 1.00056
5.42712, 34.6263, 0.427354, 0.4, -0.000196392, 9.61863e-05, 1.0095, 0.997463, 1.00368, 1.00057
5.42812, 34.6227, 0.427255, 0.4, -0.000199573, 9.70245e-05, 1.0095, 0.997468, 1.00368, 1.00057
5.42912, 34.6191, 0.427156, 0.4, -0.000202742, 9.78577e-05, 1.00951, 0.997473, 1.00369, 1.00057
5.43012, 34.6154, 0.427056, 0.4, -0.000205899, 9.86859e-05, 1.00952, 0.997478, 1.00369, 1.00058
5.43112, 34.6117, 0.426955, 0.4, -0.000209044, 9.9509e-05, 1.00953, 0.997483, 1.00369, 1.00058
5.43212, 34.6079, 0.426853, 0.4, -0.000212177, 0.000100327, 1.00953, 0.997489, 1.0037, 1.00059
5.43312, 34.604, 0.42675, 0.4, -0.000215299, 0.00010114, 1.00954, 0.997494, 1.0037, 1.00059
5.43412, 34.6001, 0.426646, 0.4, -0.000218407, 0.000101948, 1.00955, 0.997499, 1.0037, 1.00059
5.43512, 34.5962, 0.426542, 0.4, -0.000221504, 0.00010275, 1.00955, 0.997504, 1.00371, 1.0006
5.43612, 34.5921, 0.426436, 0.4, -0.000224588, 0.000103548, 1.00956, 0.997509, 1.00371, 1.0006
5.43712, 34.5881, 0.42633, 0.4, -0.00022766, 0.00010434, 1.00957, 0.997514, 1.00371, 1.00061
5.43812, 34.5839, 0.426222, 0.4, -0.000230719, 0.000105127, 1.00958, 0.99752, 1.00372, 1.00061
5.43912, 34.5798, 0.426114, 0.4, -0.000233765, 0.000105909, 1.00958, 0.997525, 1.00372, 1.00062
5.44012, 34.5755, 0.426005, 0.4, -0.000236798, 0.000106685, 1.00959, 0.99753, 1.00372, 1.00062
5.44112, 34.5712, 0.425895, 0.4, -0.000239819, 0.000107456, 1.0096, 0.997536, 1.00373, 1.00062
5.44212, 34.5669, 0.425784, 0.4, -0.000242826, 0.000108222, 1.00961, 0.997541, 1.00373, 1.00063
5.44312, 34.5625, 0.425672, 0.4, -0.00024582, 0.000108982, 1.00961, 0.997546, 1.00373, 1.00063
5.44412, 34.558, 0.425559, 0.4, -0.000248801, 0.000109737, 1.00962, 0.997552, 1.00374, 1.00064
5.44512, 34.5535, 0.425446, 0.4, -0.000251769, 0.000110487, 1.00963, 0.997557, 1.00374, 1.00064
5.44612, 34.549, 0.425332, 0.4, -0.000254723, 0.000111231, 1.00964, 0.997562, 1.00375, 1.00065
5.44712, 34.5444, 0.425217, 0.4, -0.000257664, 0.00011197, 1.00964, 0.997568, 1.00375, 1.00065
5.44812, 34.5397, 0.425101, 0.4, -0.000260591, 0.000112703, 1.00965, 0.997573, 1.00375, 1.00066
5.44912, 34.535, 0.424984, 0.4, -0.000263504, 0.000113431, 1.00966, 0.997579, 1.00376, 1.00066
5.45012, 34.5302, 0.424866, 0.4, -0.000266404, 0.000114153, 1.00967, 0.997584, 1.00376, 1.00066
5.45112, 34.5254, 0.424747, 0.4, -0.000269289, 0.00011487, 1.00967, 0.99759, 1.00376, 1.00067
5.45212, 34.5205, 0.424628, 0.4, -0.000272161, 0.000115582, 1.00968, 0.997595, 1.00377, 1.00067
5.45312, 34.5156, 0.424508, 0.4, -0.000275018, 0.000116287, 1.00969, 0.997601, 1.00377, 1.00068
5.45412, 34.5106, 0.424387, 0.4, -0.000277861, 0.000116987, 1.0097, 0.997606, 1.00377, 1.00068
5.45512, 34.5056, 0.424266, 0.4, -0.00028069, 0.000117682, 1.00971, 0.997612, 1.00378, 1.00069
5.45612, 34.5005, 0.424143, 0.4, -0.000283504, 0.000118371, 1.00971, 0.997618, 1.00378, 1.00069
5.45712, 34.4954, 0.42402, 0.4, -0.000286305, 0.000119054, 1.00972, 0.997623, 1.00378, 1.0007
5.45812, 34.4902, 0.423896, 0.4, -0.00028909, 0.000119732, 1.00973, 0.997629, 1.00379, 1.0007
5.45912, 34.485, 0.423771, 0.4, -0.000291861, 0.000120404, 1.00974, 0.997634, 1.00379, 1.00071
5.46012, 34.4797, 0.423646, 0.4, -0.000294617, 0.00012107, 1.00975, 0.99764, 1.00379, 1.00071
5.46112, 34.4744, 0.423519, 0.4, -0.000297358, 0.00012173, 1.00975, 0.997646, 1.0038, 1.00071
5.46212, 34.469, 0.423392, 0.4, -0.000300084, 0.000122385, 1.00976, 0.997651, 1.0038, 1.00072
5.46312, 34.4636, 0.423264, 0.4, -0.000302795, 0.000123034, 1.00977, 0.997657, 1.00381, 1.00072
5.46412, 34.4581, 0.423136, 0.4, -0.000305491, 0.000123677, 1.00978, 0.997663, 1.00381, 1.00073
5.46512, 34.4526, 0.423007, 0.4, -0.000308172, 0.000124315, 1.00978, 0.997669, 1.00381, 1.00073
5.46612, 34.447, 0.422877, 0.4, -0.000310838, 0.000124946, 1.00979, 0.997674, 1.00382, 1.00074
5.46712, 34.4414, 0.422746, 0.4, -0.000313488, 0.000125572, 1.0098, 0.99768, 1.00382, 1.00074
5.46812, 34.4357, 0.422615, 0.4, -0.000316123, 0.000126192, 1.00981, 0.997686, 1.00382, 1.00075
5.46912, 34.43, 0.422483, 0.4, -0.000318743, 0.000126807, 1.00982, 0.997692, 1.00383, 1.00075
