Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEEST.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.47012, 34.4242, 0.42235, 0.4, -0.000321346, 0.000127415, 1.00982, 0.997698, 1.00383, 1.00076
5.47112, 34.4184, 0.422216, 0.4, -0.000323935, 0.000128017, 1.00983, 0.997703, 1.00384, 1.00076
5.47212, 34.4126, 0.422082, 0.4, -0.000326507, 0.000128614, 1.00984, 0.997709, 1.00384, 1.00077
5.47312, 34.4067, 0.421947, 0.4, -0.000329063, 0.000129204, 1.00985, 0.997715, 1.00384, 1.00077
5.47412, 34.4007, 0.421811, 0.4, -0.000331604, 0.000129789, 1.00986, 0.997721, 1.00385, 1.00078
5.47512, 34.3947, 0.421675, 0.4, -0.000334128, 0.000130368, 1.00987, 0.997727, 1.00385, 1.00078
5.47612, 34.3887, 0.421538, 0.4, -0.000336637, 0.00013094, 1.00987, 0.997733, 1.00385, 1.00079
5.47712, 34.3826, 0.4214, 0.4, -0.000339129, 0.000131507, 1.00988, 0.997739, 1.00386, 1.00079
5.47812, 34.3765, 0.421262, 0.4, -0.000341605, 0.000132068, 1.00989, 0.997745, 1.00386, 1.00079
5.47912, 34.3703, 0.421123, 0.4, -0.000344065, 0.000132623, 1.0099, 0.997751, 1.00387, 1.0008
5.48012, 34.3641, 0.420984, 0.4, -0.000346509, 0.000133172, 1.00991, 0.997757, 1.00387, 1.0008
5.48112, 34.3579, 0.420844, 0.4, -0.000348936, 0.000133714, 1.00991, 0.997762, 1.00387, 1.00081
5.48212, 34.3516, 0.420703, 0.4, -0.000351346, 0.000134251, 1.00992, 0.997768, 1.00388, 1.00081
5.48312, 34.3452, 0.420562, 0.4, -0.00035374, 0.000134782, 1.00993, 0.997774, 1.00388, 1.00082
5.48412, 34.3388, 0.420419, 0.4, -0.000356117, 0.000135306, 1.00994, 0.99778, 1.00388, 1.00082
5.48512, 34.3324, 0.420277, 0.4, -0.000358477, 0.000135825, 1.00995, 0.997786, 1.00389, 1.00083
5.48612, 34.3259, 0.420134, 0.4, -0.000360821, 0.000136337, 1.00996, 0.997792, 1.00389, 1.00083
5.48712, 34.3194, 0.41999, 0.4, -0.000363148, 0.000136844, 1.00996, 0.997798, 1.0039, 1.00084
5.48812, 34.3128, 0.419845, 0.4, -0.000365458, 0.000137344, 1.00997, 0.997805, 1.0039, 1.00084
5.48912, 34.3062, 0.4197, 0.4, -0.00036775, 0.000137838, 1.00998, 0.997811, 1.0039, 1.00085
5.49012, 34.2996, 0.419555, 0.4, -0.000370026, 0.000138326, 1.00999, 0.997817, 1.00391, 1.00085
5.49112, 34.2929, 0.419409, 0.4, -0.000372285, 0.000138808, 1.01, 0.997823, 1.00391, 1.00086
5.49212, 34.2862, 0.419262, 0.4, -0.000374526, 0.000139284, 1.01001, 0.997829, 1.00391, 1.00086
5.49312, 34.2794, 0.419115, 0.4, -0.00037675, 0.000139753, 1.01001, 0.997835, 1.00392, 1.00087
5.49412, 34.2726, 0.418967, 0.4, -0.000378957, 0.000140216, 1.01002, 0.997841, 1.00392, 1.00087
5.49512, 34.2658, 0.418819, 0.4, -0.000381146, 0.000140674, 1.01003, 0.997847, 1.00393, 1.00088
5.49612, 34.2589, 0.41867, 0.4, -0.000383318, 0.000141125, 1.01004, 0.997853, 1.00393, 1.00088
5.49712, 34.252, 0.418521, 0.4, -0.000385473, 0.000141569, 1.01005, 0.997859, 1.00393, 1.00089
5.49812, 34.245, 0.418371, 0.4, -0.00038761, 0.000142008, 1.01006, 0.997865, 1.00394, 1.00089
5.49912, 34.2381, 0.41822, 0.4, -0.000389729, 0.00014244, 1.01006, 0.997871, 1.00394, 1.0009
5.50012, 34.231, 0.418069, 0.4, -0.00039183, 0.000142866, 1.01007, 0.997878, 1.00395, 1.0009
5.50112, 34.2239, 0.417918, 0.4, -0.000393914, 0.000143286, 1.01008, 0.997884, 1.00395, 1.00091
5.50212, 34.2168, 0.417766, 0.4, -0.00039598, 0.0001437, 1.01009, 0.99789, 1.00395, 1.00091
5.50312, 34.2097, 0.417613, 0.4, -0.000398028, 0.000144107, 1.0101, 0.997896, 1.00396, 1.00092
5.50412, 34.2025, 0.417461, 0.4, -0.000400058, 0.000144508, 1.01011, 0.997902, 1.00396, 1.00092
5.50512, 34.1953, 0.417307, 0.4, -0.00040207, 0.000144903, 1.01012, 0.997908, 1.00397, 1.00093
5.50612, 34.188, 0.417153, 0.4, -0.000404064, 0.000145292, 1.01012, 0.997915, 1.00397, 1.00093
5.50712, 34.1807, 0.416999, 0.4, -0.00040604, 0.000145674, 1.01013, 0.997921, 1.00397, 1.00094
5.50812, 34.1734, 0.416844, 0.4, -0.000407998, 0.00014605, 1.01014, 0.997927, 1.00398, 1.00094
5.50912, 34.1661, 0.416689, 0.4, -0.000409937, 0.00014642, 1.01015, 0.997933, 1.00398, 1.00095
5.51012, 34.1587, 0.416534, 0.4, -0.000411859, 0.000146784, 1.01016, 0.997939, 1.00398, 1.00095
5.51112, 34.1512, 0.416377, 0.4, -0.000413762, 0.000147141, 1.01017, 0.997945, 1.00399, 1.00096
5.51212, 34.1438, 0.416221, 0.4, -0.000415647, 0.000147492, 1.01017, 0.997952, 1.00399, 1.00096
5.51312, 34.1363, 0.416064, 0.4, -0.000417513, 0.000147836, 1.01018, 0.997958, 1.004, 1.00097
5.51412, 34.1287, 0.415907, 0.4, -0.000419361, 0.000148175, 1.01019, 0.997964, 1.004, 1.00097
5.51512, 34.1212, 0.415749, 0.4, -0.00042119, 0.000148506, 1.0102, 0.99797, 1.004, 1.00098
5.51612, 34.1136, 0.415591, 0.4, -0.000423001, 0.000148832, 1.01021, 0.997977, 1.00401, 1.00098
5.51712, 34.1059, 0.415432, 0.4, -0.000424794, 0.000149151, 1.01022, 0.997983, 1.00401, 1.00099
5.51812, 34.0983, 0.415273, 0.4, -0.000426567, 0.000149464, 1.01023, 0.997989, 1.00402, 1.00099
5.51912, 34.0906, 0.415114, 0.4, -0.000428322, 0.000149771, 1.01023, 0.997995, 1.00402, 1.001
5.52012, 34.0829, 0.414954, 0.4, -0.000430058, 0.000150071, 1.01024, 0.998001, 1.00402, 1.001
5.52112, 34.0751, 0.414794, 0.4, -0.000431776, 0.000150365, 1.01025, 0.998008, 1.00403, 1.00101
5.52212, 34.0673, 0.414634, 0.4, -0.000433475, 0.000150653, 1.01026, 0.998014, 1.00403, 1.00101
5.52312, 34.0595, 0.414473, 0.4, -0.000435155, 0.000150934, 1.01027, 0.99802, 1.00404, 1.00102
5.52412, 34.0516, 0.414312, 0.4, -0.000436816, 0.000151209, 1.01028, 0.998026, 1.00404, 1.00102
5.52512, 34.0438, 0.414151, 0.4, -0.000438458, 0.000151478, 1.01029, 0.998033, 1.00404, 1.00103
5.52612, 34.0359, 0.413989, 0.4, -0.000440081, 0.00015174, 1.01029, 0.998039, 1.00405, 1.00103
5.52712, 34.0279, 0.413827, 0.4, -0.000441685, 0.000151996, 1.0103, 0.998045, 1.00405, 1.00104
5.52812, 34.02, 0.413664, 0.4, -0.00044327, 0.000152246, 1.01031, 0.998051, 1.00406, 1.00104
5.52912, 34.012, 0.413502, 0.4, -0.000444836, 0.000152489, 1.01032, 0.998057, 1.00406, 1.00105
5.53012, 34.0039, 0.413339, 0.4, -0.000446383, 0.000152726, 1.01033, 0.998064, 1.00406, 1.00105
5.53112, 33.9959, 0.413175, 0.4, -0.000447911, 0.000152956, 1.01034, 0.99807, 1.00407, 1.00106
5.53211, 33.9878, 0.413012, 0.4, -0.00044942, 0.000153181, 1.01035, 0.998076, 1.00407, 1.00106
5.53311, 33.9797, 0.412848, 0.4, -0.000450909, 0.000153398, 1.01035, 0.998082, 1.00408, 1.00107
5.53411, 33.9716, 0.412684, 0.4, -0.000452379, 0.00015361, 1.01036, 0.998089, 1.00408, 1.00107
5.53511, 33.9634, 0.412519, 0.4, -0.00045383, 0.000153815, 1.01037, 0.998095, 1.00408, 1.00108
5.53611, 33.9552, 0.412355, 0.4, -0.000455262, 0.000154014, 1.01038, 0.998101, 1.00409, 1.00108
5.53711, 33.947, 0.41219, 0.4, -0.000456674, 0.000154206, 1.01039, 0.998107, 1.00409, 1.00109
5.53811, 33.9388, 0.412025, 0.4, -0.000458067, 0.000154392, 1.0104, 0.998114, 1.00409, 1.00109
5.53911, 33.9305, 0.411859, 0.4, -0.000459441, 0.000154572, 1.0104, 0.99812, 1.0041, 1.0011
5.54011, 33.9223, 0.411694, 0.4, -0.000460795, 0.000154746, 1.01041, 0.998126, 1.0041, 1.0011
5.54111, 33.914, 0.411528, 0.4, -0.00046213, 0.000154913, 1.01042, 0.998132, 1.00411, 1.00111
5.54211, 33.9056, 0.411362, 0.4, -0.000463445, 0.000155073, 1.01043, 0.998138, 1.00411, 1.00111
5.54311, 33.8973, 0.411195, 0.4, -0.000464741, 0.000155228, 1.01044, 0.998145, 1.00411, 1.00112
5.54411, 33.8889, 0.411029, 0.4, -0.000466018, 0.000155376, 1.01045, 0.998151, 1.00412, 1.00112
5.54511, 33.8805, 0.410862, 0.4, -0.000467275, 0.000155518, 1.01046, 0.998157, 1.00412, 1.00113
5.54611, 33.8721, 0.410695, 0.4, -0.000468512, 0.000155653, 1.01046, 0.998163, 1.00413, 1.00113
5.54711, 33.8636, 0.410528, 0.4, -0.00046973, 0.000155782, 1.01047, 0.998169, 1.00413, 1.00114
5.54811, 33.8552, 0.410361, 0.4, -0.000470928, 0.000155905, 1.01048, 0.998176, 1.00413, 1.00114
5.54911, 33.8467, 0.410194, 0.4, -0.000472107, 0.000156021, 1.01049, 0.998182, 1.00414, 1.00115
5.55011, 33.8382, 0.410026, 0.4, -0.000473265, 0.000156132, 1.0105, 0.998188, 1.00414, 1.00115
5.55111, 33.8296, 0.409859, 0.4, -0.000474405, 0.000156235, 1.01051, 0.998194, 1.00415, 1.00116
5.55211, 33.8211, 0.409691, 0.4, -0.000475525, 0.000156333, 1.01051, 0.9982, 1.00415, 1.00116
5.55311, 33.8125, 0.409523, 0.4, -0.000476625, 0.000156424, 1.01052, 0.998207, 1.00415, 1.00117
5.55411, 33.8039, 0.409354, 0.4, -0.000477705, 0.000156509, 1.01053, 0.998213, 1.00416, 1.00117
5.55511, 33.7953, 0.409186, 0.4, -0.000478765, 0.000156588, 1.01054, 0.998219, 1.00416, 1.00118
5.55611, 33.7867, 0.409018, 0.4, -0.000479806, 0.00015666, 1.01055, 0.998225, 1.00416, 1.00118
5.55711, 33.778, 0.408849, 0.4, -0.000480828, 0.000156726, 1.01056, 0.998231, 1.00417, 1.00119
5.55811, 33.7694, 0.408681, 0.4, -0.000481829, 0.000156786, 1.01057, 0.998237, 1.00417, 1.00119
5.55911, 33.7607, 0.408512, 0.4, -0.000482811, 0.00015684, 1.01057, 0.998243, 1.00418, 1.0012
5.56011, 33.752, 0.408343, 0.4, -0.000483773, 0.000156887, 1.01058, 0.998249, 1.00418, 1.0012
5.56111, 33.7433, 0.408174, 0.4, -0.000484715, 0.000156928, 1.01059, 0.998256, 1.00418, 1.00121
5.56211, 33.7345, 0.408005, 0.4, -0.000485637, 0.000156963, 1.0106, 0.998262, 1.00419, 1.00121
5.56311, 33.7258, 0.407836, 0.4, -0.00048654, 0.000156991, 1.01061, 0.998268, 1.00419, 1.00122
5.56411, 33.717, 0.407667, 0.4, -0.000487423, 0.000157014, 1.01062, 0.998274, 1.00419, 1.00122
5.56511, 33.7082, 0.407498, 0.4, -0.000488285, 0.00015703, 1.01062, 0.99828, 1.0042, 1.00123
5.56611, 33.6995, 0.407328, 0.4, -0.000489129, 0.00015704, 1.01063, 0.998286, 1.0042, 1.00123
5.56711, 33.6906, 0.407159, 0.4, -0.000489952, 0.000157043, 1.01064, 0.998292, 1.00421, 1.00124
5.56811, 33.6818, 0.40699, 0.4, -0.000490756, 0.000157041, 1.01065, 0.998298, 1.00421, 1.00124
5.56911, 33.673, 0.406821, 0.4, -0.000491539, 0.000157032, 1.01066, 0.998304, 1.00421, 1.00125
5.57011, 33.6641, 0.406651, 0.4, -0.000492303, 0.000157017, 1.01067, 0.99831, 1.00422, 1.00125
5.57111, 33.6553, 0.406482, 0.4, -0.000493047, 0.000156996, 1.01067, 0.998316, 1.00422, 1.00126
5.57211, 33.6464, 0.406312, 0.4, -0.000493771, 0.000156969, 1.01068, 0.998322, 1.00423, 1.00126
5.57311, 33.6375, 0.406143, 0.4, -0.000494476, 0.000156935, 1.01069, 0.998328, 1.00423, 1.00127
5.57411, 33.6286, 0.405973, 0.4, -0.000495161, 0.000156896, 1.0107, 0.998334, 1.00423, 1.00127
5.57511, 33.6196, 0.405804, 0.4, -0.000495825, 0.00015685, 1.01071, 0.99834, 1.00424, 1.00128
5.57611, 33.6107, 0.405635, 0.4, -0.00049647, 0.000156799, 1.01071, 0.998347, 1.00424, 1.00128
5.57711, 33.6018, 0.405465, 0.4, -0.000497095, 0.000156741, 1.01072, 0.998352, 1.00424, 1.00129
5.57811, 33.5928, 0.405296, 0.4, -0.000497701, 0.000156677, 1.01073, 0.998358, 1.00425, 1.00129
5.57911, 33.5839, 0.405126, 0.4, -0.000498286, 0.000156607, 1.01074, 0.998364, 1.00425, 1.0013
5.58011, 33.5749, 0.404957, 0.4, -0.000498852, 0.000156531, 1.01075, 0.99837, 1.00425, 1.0013
5.58111, 33.5659, 0.404788, 0.4, -0.000499398, 0.000156449, 1.01076, 0.998376, 1.00426, 1.00131
5.58211, 33.5569, 0.404619, 0.4, -0.000499924, 0.00015636, 1.01076, 0.998382, 1.00426, 1.00131
5.58311, 33.5479, 0.40445, 0.4, -0.00050043, 0.000156266, 1.01077, 0.998388, 1.00427, 1.00131
5.58411, 33.5389, 0.404281, 0.4, -0.000500917, 0.000156166, 1.01078, 0.998394, 1.00427, 1.00132
5.58511, 33.5299, 0.404112, 0.4, -0.000501384, 0.00015606, 1.01079, 0.9984, 1.00427, 1.00132
5.58611, 33.5208, 0.403943, 0.4, -0.000501831, 0.000155947, 1.0108, 0.998406, 1.00428, 1.00133
5.58711, 33.5118, 0.403774, 0.4, -0.000502258, 0.000155829, 1.0108, 0.998412, 1.00428, 1.00133
5.58811, 33.5028, 0.403605, 0.4, -0.000502665, 0.000155705, 1.01081, 0.998417, 1.00428, 1.00134
5.58911, 33.4937, 0.403437, 0.4, -0.000503053, 0.000155575, 1.01082, 0.998423, 1.00429, 1.00134
5.59011, 33.4846, 0.403268, 0.4, -0.000503421, 0.000155438, 1.01083, 0.998429, 1.00429, 1.00135
5.59111, 33.4756, 0.4031, 0.4, -0.00050377, 0.000155296, 1.01084, 0.998435, 1.00429, 1.00135
5.59211, 33.4665, 0.402932, 0.4, -0.000504099, 0.000155148, 1.01084, 0.998441, 1.0043, 1.00136
5.59311, 33.4574, 0.402764, 0.4, -0.000504408, 0.000154994, 1.01085, 0.998447, 1.0043, 1.00136
5.59411, 33.4484, 0.402596, 0.4, -0.000504697, 0.000154835, 1.01086, 0.998452, 1.00431, 1.00137
5.59511, 33.4393, 0.402428, 0.4, -0.000504967, 0.000154669, 1.01087, 0.998458, 1.00431, 1.00137
5.59611, 33.4302, 0.40226, 0.4, -0.000505217, 0.000154497, 1.01088, 0.998464, 1.00431, 1.00138
5.59711, 33.4211, 0.402093, 0.4, -0.000505448, 0.00015432, 1.01088, 0.99847, 1.00432, 1.00138
5.59811, 33.412, 0.401925, 0.4, -0.000505659, 0.000154137, 1.01089, 0.998475, 1.00432, 1.00138
5.59911, 33.4029, 0.401758, 0.4, -0.00050585, 0.000153948, 1.0109, 0.998481, 1.00432, 1.00139
5.60011, 33.3938, 0.401591, 0.4, -0.000506022, 0.000153753, 1.01091, 0.998487, 1.00433, 1.00139
5.60111, 33.3847, 0.401424, 0.4, -0.000506175, 0.000153552, 1.01091, 0.998493, 1.00433, 1.0014
5.60211, 33.3755, 0.401257, 0.4, -0.000506308, 0.000153346, 1.01092, 0.998498, 1.00433, 1.0014
5.60311, 33.3664, 0.401091, 0.4, -0.000506421, 0.000153134, 1.01093, 0.998504, 1.00434, 1.00141
5.60411, 33.3573, 0.400925, 0.4, -0.000506515, 0.000152916, 1.01094, 0.99851, 1.00434, 1.00141
5.60511, 33.3482, 0.400759, 0.4, -0.00050659, 0.000152692, 1.01095, 0.998515, 1.00434, 1.00142
5.60611, 33.3391, 0.400593, 0.4, -0.000506645, 0.000152463, 1.01095, 0.998521, 1.00435, 1.00142
5.60711, 33.33, 0.400427, 0.4, -0.000506681, 0.000152228, 1.01096, 0.998526, 1.00435, 1.00143
5.60811, 33.3208, 0.400262, 0.4, -0.000506697, 0.000151987, 1.01097, 0.998532, 1.00435, 1.00143
5.60911, 33.3117, 0.400096, 0.4, -0.000506694, 0.000151741, 1.01098, 0.998538, 1.00436, 1.00143
5.61011, 33.3026, 0.399931, 0.4, -0.000506672, 0.000151489, 1.01098, 0.998543, 1.00436, 1.00144
5.61111, 33.2935, 0.399766, 0.4, -0.000506631, 0.000151232, 1.01099, 0.998549, 1.00437, 1.00144
5.61211, 33.2844, 0.399602, 0.4, -0.00050657, 0.000150968, 1.011, 0.998554, 1.00437, 1.00145
5.61311, 33.2752, 0.399438, 0.4, -0.000506491, 0.0001507, 1.01101, 0.99856, 1.00437, 1.00145
5.61411, 33.2661, 0.399274, 0.4, -0.000506392, 0.000150425, 1.01101, 0.998565, 1.00438, 1.00146
5.61511, 33.257, 0.39911, 0.4, -0.000506274, 0.000150146, 1.01102, 0.998571, 1.00438, 1.00146
5.61611, 33.2479, 0.398947, 0.4, -0.000506136, 0.00014986, 1.01103, 0.998576, 1.00438, 1.00147
5.61711, 33.2388, 0.398784, 0.4, -0.00050598, 0.00014957, 1.01104, 0.998582, 1.00439, 1.00147
5.61811, 33.2297, 0.398621, 0.4, -0.000505805, 0.000149273, 1.01104, 0.998587, 1.00439, 1.00147
5.61911, 33.2206, 0.398458, 0.4, -0.000505611, 0.000148972, 1.01105, 0.998592, 1.00439, 1.00148
5.62011, 33.2115, 0.398296, 0.4, -0.000505397, 0.000148664, 1.01106, 0.998598, 1.0044, 1.00148
5.62111, 33.2024, 0.398134, 0.4, -0.000505165, 0.000148352, 1.01107, 0.998603, 1.0044, 1.00149
5.62211, 33.1933, 0.397972, 0.4, -0.000504914, 0.000148034, 1.01107, 0.998609, 1.0044, 1.00149
5.62311, 33.1842, 0.397811, 0.4, -0.000504644, 0.000147711, 1.01108, 0.998614, 1.00441, 1.0015
5.62411, 33.1751, 0.39765, 0.4, -0.000504356, 0.000147382, 1.01109, 0.998619, 1.00441, 1.0015
5.62511, 33.166, 0.397489, 0.4, -0.000504048, 0.000147048, 1.01109, 0.998625, 1.00441, 1.0015
5.62611, 33.157, 0.397329, 0.4, -0.000503722, 0.000146708, 1.0111, 0.99863, 1.00441, 1.00151
5.62711, 33.1479, 0.397169, 0.4, -0.000503377, 0.000146364, 1.01111, 0.998635, 1.00442, 1.00151
5.62811, 33.1389, 0.397009, 0.4, -0.000503013, 0.000146014, 1.01112, 0.99864, 1.00442, 1.00152
5.62911, 33.1298, 0.39685, 0.4, -0.000502631, 0.000145659, 1.01112, 0.998646, 1.00442, 1.00152
5.63011, 33.1208, 0.396691, 0.4, -0.00050223, 0.000145298, 1.01113, 0.998651, 1.00443, 1.00153
5.63111, 33.1117, 0.396533, 0.4, -0.000501811, 0.000144933, 1.01114, 0.998656, 1.00443, 1.00153
5.63211, 33.1027, 0.396374, 0.4, -0.000501373, 0.000144562, 1.01115, 0.998661, 1.00443, 1.00153
5.63311, 33.0937, 0.396217, 0.4, -0.000500917, 0.000144186, 1.01115, 0.998666, 1.00444, 1.00154
5.63411, 33.0847, 0.396059, 0.4, -0.000500442, 0.000143805, 1.01116, 0.998671, 1.00444, 1.00154
5.63511, 33.0757, 0.395902, 0.4, -0.000499949, 0.000143418, 1.01117, 0.998677, 1.00444, 1.00155
5.63611, 33.0667, 0.395745, 0.4, -0.000499438, 0.000143027, 1.01117, 0.998682, 1.00445, 1.00155
5.63711, 33.0577, 0.395589, 0.4, -0.000498909, 0.000142631, 1.01118, 0.998687, 1.00445, 1.00155
5.63811, 33.0487, 0.395433, 0.4, -0.000498361, 0.000142229, 1.01119, 0.998692, 1.00445, 1.00156
5.63911, 33.0397, 0.395278, 0.4, -0.000497795, 0.000141823, 1.01119, 0.998697, 1.00446, 1.00156
5.64011, 33.0308, 0.395123, 0.4, -0.000497211, 0.000141411, 1.0112, 0.998702, 1.00446, 1.00157
5.64111, 33.0218, 0.394968, 0.4, -0.000496609, 0.000140995, 1.01121, 0.998707, 1.00446, 1.00157
5.64211, 33.0129, 0.394814, 0.4, -0.000495989, 0.000140573, 1.01121, 0.998712, 1.00447, 1.00157
5.64311, 33.004, 0.39466, 0.4, -0.000495351, 0.000140147, 1.01122, 0.998717, 1.00447, 1.00158
5.64411, 32.9951, 0.394507, 0.4, -0.000494695, 0.000139716, 1.01123, 0.998722, 1.00447, 1.00158
5.64511, 32.9862, 0.394354, 0.4, -0.000494021, 0.00013928, 1.01124, 0.998727, 1.00447, 1.00159
5.64611, 32.9773, 0.394201, 0.4, -0.000493329, 0.000138839, 1.01124, 0.998732, 1.00448, 1.00159
5.64711, 32.9684, 0.39405, 0.4, -0.00049262, 0.000138393, 1.01125, 0.998737, 1.00448, 1.00159
5.64811, 32.9595, 0.393898, 0.4, -0.000491893, 0.000137942, 1.01126, 0.998742, 1.00448, 1.0016
5.64911, 32.9507, 0.393747, 0.4, -0.000491148, 0.000137487, 1.01126, 0.998746, 1.00449, 1.0016
5.65011, 32.9419, 0.393596, 0.4, -0.000490386, 0.000137027, 1.01127, 0.998751, 1.00449, 1.00161
5.65111, 32.933, 0.393446, 0.4, -0.000489606, 0.000136562, 1.01128, 0.998756, 1.00449, 1.00161
5.65211, 32.9242, 0.393297, 0.4, -0.000488809, 0.000136092, 1.01128, 0.998761, 1.00449, 1.00161
5.65311, 32.9154, 0.393147, 0.4, -0.000487994, 0.000135618, 1.01129, 0.998766, 1.0045, 1.00162
5.65411, 32.9067, 0.392999, 0.4, -0.000487162, 0.000135139, 1.0113, 0.99877, 1.0045, 1.00162
5.65511, 32.8979, 0.39285, 0.4, -0.000486313, 0.000134655, 1.0113, 0.998775, 1.0045, 1.00162
5.65611, 32.8892, 0.392703, 0.4, -0.000485446, 0.000134167, 1.01131, 0.99878, 1.00451, 1.00163
5.65711, 32.8804, 0.392556, 0.4, -0.000484562, 0.000133674, 1.01131, 0.998785, 1.00451, 1.00163
5.65811, 32.8717, 0.392409, 0.4, -0.000483661, 0.000133177, 1.01132, 0.998789, 1.00451, 1.00164
5.65911, 32.863, 0.392263, 0.4, -0.000482743, 0.000132675, 1.01133, 0.998794, 1.00452, 1.00164
5.66011, 32.8543, 0.392117, 0.4, -0.000481808, 0.000132169, 1.01133, 0.998799, 1.00452, 1.00164
5.66111, 32.8457, 0.391972, 0.4, -0.000480857, 0.000131658, 1.01134, 0.998803, 1.00452, 1.00165
5.66211, 32.837, 0.391828, 0.4, -0.000479888, 0.000131143, 1.01135, 0.998808, 1.00452, 1.00165
5.66311, 32.8284, 0.391684, 0.4, -0.000478902, 0.000130623, 1.01135, 0.998812, 1.00453, 1.00165
5.66411, 32.8198, 0.39154, 0.4, -0.0004779, 0.000130099, 1.01136, 0.998817, 1.00453, 1.00166
5.66511, 32.8112, 0.391397, 0.4, -0.000476881, 0.00012957, 1.01137, 0.998821, 1.00453, 1.00166
5.66611, 32.8026, 0.391255, 0.4, -0.000475845, 0.000129038, 1.01137, 0.998826, 1.00453, 1.00166
5.66711, 32.7941, 0.391113, 0.4, -0.000474793, 0.000128501, 1.01138, 0.99883, 1.00454, 1.00167
5.66811, 32.7855, 0.390972, 0.4, -0.000473725, 0.000127959, 1.01138, 0.998835, 1.00454, 1.00167
5.66911, 32.777, 0.390831, 0.4, -0.00047264, 0.000127413, 1.01139, 0.998839, 1.00454, 1.00168
5.6701, 32.7685, 0.390691, 0.4, -0.000471538, 0.000126864, 1.0114, 0.998844, 1.00455, 1.00168
5.6711, 32.76, 0.390552, 0.4, -0.000470421, 0.000126309, 1.0114, 0.998848, 1.00455, 1.00168
5.6721, 32.7516, 0.390413, 0.4, -0.000469287, 0.000125751, 1.01141, 0.998852, 1.00455, 1.00169
5.6731, 32.7431, 0.390275, 0.4, -0.000468137, 0.000125189, 1.01141, 0.998857, 1.00455, 1.00169
5.6741, 32.7347, 0.390137, 0.4, -0.000466971, 0.000124622, 1.01142, 0.998861, 1.00456, 1.00169
5.6751, 32.7263, 0.39, 0.4, -0.000465789, 0.000124052, 1.01143, 0.998865, 1.00456, 1.0017
5.6761, 32.718, 0.389863, 0.4, -0.00046459, 0.000123477, 1.01143, 0.99887, 1.00456, 1.0017
5.6771, 32.7096, 0.389727, 0.4, -0.000463377, 0.000122898, 1.01144, 0.998874, 1.00456, 1.0017
5.6781, 32.7013, 0.389592, 0.4, -0.000462147, 0.000122316, 1.01144, 0.998878, 1.00457, 1.00171
5.6791, 32.693, 0.389457, 0.4, -0.000460902, 0.000121729, 1.01145, 0.998882, 1.00457, 1.00171
5.6801, 32.6847, 0.389323, 0.4, -0.000459641, 0.000121138, 1.01146, 0.998887, 1.00457, 1.00171
5.6811, 32.6764, 0.38919, 0.4, -0.000458364, 0.000120544, 1.01146, 0.998891, 1.00457, 1.00172
5.6821, 32.6682, 0.389057, 0.4, -0.000457072, 0.000119945, 1.01147, 0.998895, 1.00458, 1.00172
5.6831, 32.66, 0.388924, 0.4, -0.000455764, 0.000119343, 1.01147, 0.998899, 1.00458, 1.00172
5.6841, 32.6518, 0.388793, 0.4, -0.000454441, 0.000118737, 1.01148, 0.998903, 1.00458, 1.00173
5.6851, 32.6436, 0.388662, 0.4, -0.000453103, 0.000118127, 1.01148, 0.998907, 1.00458, 1.00173
5.6861, 32.6355, 0.388532, 0.4, -0.00045175, 0.000117514, 1.01149, 0.998911, 1.00459, 1.00173
5.6871, 32.6273, 0.388402, 0.4, -0.000450381, 0.000116896, 1.01149, 0.998915, 1.00459, 1.00174
5.6881, 32.6193, 0.388273, 0.4, -0.000448998, 0.000116275, 1.0115, 0.998919, 1.00459, 1.00174
5.6891, 32.6112, 0.388144, 0.4, -0.000447599, 0.00011565, 1.01151, 0.998923, 1.00459, 1.00174
5.6901, 32.6031, 0.388017, 0.4, -0.000446186, 0.000115022, 1.01151, 0.998927, 1.0046, 1.00175
5.6911, 32.5951, 0.38789, 0.4, -0.000444758, 0.00011439, 1.01152, 0.998931, 1.0046, 1.00175
5.6921, 32.5871, 0.387763, 0.4, -0.000443315, 0.000113754, 1.01152, 0.998935, 1.0046, 1.00175
5.6931, 32.5792, 0.387638, 0.4, -0.000441857, 0.000113115, 1.01153, 0.998939, 1.0046, 1.00175
5.6941, 32.5712, 0.387513, 0.4, -0.000440385, 0.000112472, 1.01153, 0.998943, 1.00461, 1.00176
5.6951, 32.5633, 0.387388, 0.4, -0.000438898, 0.000111826, 1.01154, 0.998947, 1.00461, 1.00176
5.6961, 32.5554, 0.387265, 0.4, -0.000437397, 0.000111177, 1.01154, 0.998951, 1.00461, 1.00176
5.6971, 32.5476, 0.387142, 0.4, -0.000435882, 0.000110524, 1.01155, 0.998955, 1.00461, 1.00177
5.6981, 32.5397, 0.387019, 0.4, -0.000434352, 0.000109867, 1.01155, 0.998958, 1.00461, 1.00177
5.6991, 32.5319, 0.386898, 0.4, -0.000432808, 0.000109207, 1.01156, 0.998962, 1.00462, 1.00177
5.7001, 32.5242, 0.386777, 0.4, -0.000431251, 0.000108544, 1.01156, 0.998966, 1.00462, 1.00178
5.7011, 32.5164, 0.386657, 0.4, -0.000429679, 0.000107878, 1.01157, 0.99897, 1.00462, 1.00178
5.7021, 32.5087, 0.386538, 0.4, -0.000428093, 0.000107208, 1.01157, 0.998973, 1.00462, 1.00178
5.7031, 32.501, 0.386419, 0.4, -0.000426493, 0.000106535, 1.01158, 0.998977, 1.00463, 1.00178
5.7041, 32.4933, 0.386301, 0.4, -0.00042488, 0.000105859, 1.01158, 0.998981, 1.00463, 1.00179
5.7051, 32.4857, 0.386184, 0.4, -0.000423253, 0.00010518, 1.01159, 0.998984, 1.00463, 1.00179
5.7061, 32.4781, 0.386067, 0.4, -0.000421612, 0.000104497, 1.0116, 0.998988, 1.00463, 1.00179
5.7071, 32.4705, 0.385951, 0.4, -0.000419958, 0.000103812, 1.0116, 0.998991, 1.00463, 1.0018
5.7081, 32.463, 0.385836, 0.4, -0.00041829, 0.000103123, 1.0116, 0.998995, 1.00464, 1.0018
5.7091, 32.4555, 0.385722, 0.4, -0.000416609, 0.000102431, 1.01161, 0.998998, 1.00464, 1.0018
5.7101, 32.448, 0.385608, 0.4, -0.000414915, 0.000101736, 1.01161, 0.999002, 1.00464, 1.0018
5.7111, 32.4405, 0.385495, 0.4, -0.000413208, 0.000101039, 1.01162, 0.999005, 1.00464, 1.00181
5.7121, 32.4331, 0.385383, 0.4, -0.000411488, 0.000100338, 1.01162, 0.999009, 1.00465, 1.00181
5.7131, 32.4257, 0.385272, 0.4, -0.000409754, 9.96344e-05, 1.01163, 0.999012, 1.00465, 1.00181
5.7141, 32.4184, 0.385161, 0.4, -0.000408008, 9.8928e-05, 1.01163, 0.999016, 1.00465, 1.00182
5.7151, 32.411, 0.385051, 0.4, -0.000406249, 9.82186e-05, 1.01164, 0.999019, 1.00465, 1.00182
5.7161, 32.4037, 0.384942, 0.4, -0.000404477, 9.75065e-05, 1.01164, 0.999023, 1.00465, 1.00182
5.7171, 32.3965, 0.384834, 0.4, -0.000402693, 9.67915e-05, 1.01165, 0.999026, 1.00466, 1.00182
5.7181, 32.3892, 0.384726, 0.4, -0.000400896, 9.60738e-05, 1.01165, 0.999029, 1.00466, 1.00183
5.7191, 32.382, 0.384619, 0.4, -0.000399087, 9.53534e-05, 1.01166, 0.999032, 1.00466, 1.00183
5.7201, 32.3749, 0.384513, 0.4, -0.000397265, 9.46303e-05, 1.01166, 0.999036, 1.00466, 1.00183
5.7211, 32.3677, 0.384408, 0.4, -0.000395431, 9.39045e-05, 1.01167, 0.999039, 1.00466, 1.00183
5.7221, 32.3606, 0.384303, 0.4, -0.000393585, 9.31761e-05, 1.01167, 0.999042, 1.00467, 1.00184
5.7231, 32.3536, 0.3842, 0.4, -0.000391727, 9.24452e-05, 1.01168, 0.999045, 1.00467, 1.00184
5.7241, 32.3465, 0.384097, 0.4, -0.000389857, 9.17116e-05, 1.01168, 0.999049, 1.00467, 1.00184
5.7251, 32.3395, 0.383994, 0.4, -0.000387974, 9.09756e-05, 1.01168, 0.999052, 1.00467, 1.00184
5.7261, 32.3326, 0.383893, 0.4, -0.000386081, 9.0237e-05, 1.01169, 0.999055, 1.00467, 1.00185
5.7271, 32.3256, 0.383793, 0.4, -0.000384175, 8.9496e-05, 1.01169, 0.999058, 1.00467, 1.00185
5.7281, 32.3187, 0.383693, 0.4, -0.000382258, 8.87525e-05, 1.0117, 0.999061, 1.00468, 1.00185
5.7291, 32.3119, 0.383594, 0.4, -0.000380329, 8.80067e-05, 1.0117, 0.999064, 1.00468, 1.00185
5.7301, 32.305, 0.383495, 0.4, -0.000378389, 8.72585e-05, 1.01171, 0.999067, 1.00468, 1.00186
5.7311, 32.2982, 0.383398, 0.4, -0.000376437, 8.6508e-05, 1.01171, 0.99907, 1.00468, 1.00186
5.7321, 32.2915, 0.383301, 0.4, -0.000374475, 8.57552e-05, 1.01171, 0.999073, 1.00468, 1.00186
5.7331, 32.2848, 0.383206, 0.4, -0.000372501, 8.50001e-05, 1.01172, 0.999076, 1.00469, 1.00186
5.7341, 32.2781, 0.383111, 0.4, -0.000370516, 8.42429e-05, 1.01172, 0.999079, 1.00469, 1.00187
5.7351, 32.2714, 0.383017, 0.4, -0.00036852, 8.34834e-05, 1.01173, 0.999082, 1.00469, 1.00187
5.7361, 32.2648, 0.382923, 0.4, -0.000366513, 8.27218e-05, 1.01173, 0.999085, 1.00469, 1.00187
5.7371, 32.2582, 0.382831, 0.4, -0.000364496, 8.19581e-05, 1.01173, 0.999088, 1.00469, 1.00187
5.7381, 32.2517, 0.382739, 0.4, -0.000362468, 8.11922e-05, 1.01174, 0.999091, 1.00469, 1.00187
5.7391, 32.2452, 0.382648, 0.4, -0.000360429, 8.04243e-05, 1.01174, 0.999094, 1.0047, 1.00188
5.7401, 32.2387, 0.382558, 0.4, -0.00035838, 7.96544e-05, 1.01175, 0.999096, 1.0047, 1.00188
5.7411, 32.2323, 0.382469, 0.4, -0.00035632, 7.88825e-05, 1.01175, 0.999099, 1.0047, 1.00188
5.7421, 32.2259, 0.38238, 0.4, -0.00035425, 7.81087e-05, 1.01175, 0.999102, 1.0047, 1.00188
5.7431, 32.2195, 0.382293, 0.4, -0.00035217, 7.73329e-05, 1.01176, 0.999105, 1.0047, 1.00189
5.7441, 32.2132, 0.382206, 0.4, -0.00035008, 7.65552e-05, 1.01176, 0.999107, 1.0047, 1.00189
5.7451, 32.2069, 0.38212, 0.4, -0.00034798, 7.57757e-05, 1.01177, 0.99911, 1.00471, 1.00189
5.7461, 32.2007, 0.382035, 0.4, -0.00034587, 7.49944e-05, 1.01177, 0.999113, 1.00471, 1.00189
5.7471, 32.1945, 0.381951, 0.4, -0.00034375, 7.42113e-05, 1.01177, 0.999115, 1.00471, 1.00189
5.7481, 32.1883, 0.381868, 0.4, -0.000341621, 7.34265e-05, 1.01178, 0.999118, 1.00471, 1.0019
5.7491, 32.1822, 0.381785, 0.4, -0.000339482, 7.26399e-05, 1.01178, 0.99912, 1.00471, 1.0019
5.7501, 32.1761, 0.381703, 0.4, -0.000337333, 7.18516e-05, 1.01178, 0.999123, 1.00471, 1.0019
5.7511, 32.17, 0.381623, 0.4, -0.000335175, 7.10618e-05, 1.01179, 0.999126, 1.00472, 1.0019
5.7521, 32.164, 0.381543, 0.4, -0.000333008, 7.02702e-05, 1.01179, 0.999128, 1.00472, 1.0019
5.7531, 32.158, 0.381463, 0.4, -0.000330832, 6.94772e-05, 1.01179, 0.999131, 1.00472, 1.00191
5.7541, 32.1521, 0.381385, 0.4, -0.000328646, 6.86825e-05, 1.0118, 0.999133, 1.00472, 1.00191
5.7551, 32.1462, 0.381308, 0.4, -0.000326451, 6.78864e-05, 1.0118, 0.999136, 1.00472, 1.00191
5.7561, 32.1404, 0.381231, 0.4, -0.000324248, 6.70888e-05, 1.0118, 0.999138, 1.00472, 1.00191
5.7571, 32.1345, 0.381156, 0.4, -0.000322036, 6.62897e-05, 1.01181, 0.99914, 1.00472, 1.00191
5.7581, 32.1288, 0.381081, 0.4, -0.000319815, 6.54892e-05, 1.01181, 0.999143, 1.00473, 1.00192
5.7591, 32.123, 0.381007, 0.4, -0.000317586, 6.46874e-05, 1.01181, 0.999145, 1.00473, 1.00192
5.7601, 32.1173, 0.380934, 0.4, -0.000315348, 6.38842e-05, 1.01182, 0.999147, 1.00473, 1.00192
5.7611, 32.1117, 0.380861, 0.4, -0.000313101, 6.30798e-05, 1.01182, 0.99915, 1.00473, 1.00192
5.7621, 32.1061, 0.38079, 0.4, -0.000310847, 6.2274e-05, 1.01182, 0.999152, 1.00473, 1.00192
5.7631, 32.1005, 0.38072, 0.4, -0.000308584, 6.1467e-05, 1.01183, 0.999154, 1.00473, 1.00192
5.7641, 32.095, 0.38065, 0.4, -0.000306313, 6.06588e-05, 1.01183, 0.999156, 1.00473, 1.00193
5.7651, 32.0895, 0.380582, 0.4, -0.000304034, 5.98495e-05, 1.01183, 0.999159, 1.00473, 1.00193
5.7661, 32.084, 0.380514, 0.4, -0.000301748, 5.9039e-05, 1.01184, 0.999161, 1.00474, 1.00193
5.7671, 32.0786, 0.380447, 0.4, -0.000299453, 5.82274e-05, 1.01184, 0.999163, 1.00474, 1.00193
5.7681, 32.0732, 0.380381, 0.4, -0.000297151, 5.74148e-05, 1.01184, 0.999165, 1.00474, 1.00193
5.7691, 32.0679, 0.380315, 0.4, -0.000294841, 5.6601e-05, 1.01185, 0.999167, 1.00474, 1.00193
5.7701, 32.0626, 0.380251, 0.4, -0.000292524, 5.57863e-05, 1.01185, 0.999169, 1.00474, 1.00194
5.7711, 32.0574, 0.380188, 0.4, -0.0002902, 5.49707e-05, 1.01185, 0.999171, 1.00474, 1.00194
5.7721, 32.0522, 0.380125, 0.4, -0.000287868, 5.41541e-05, 1.01186, 0.999174, 1.00474, 1.00194
5.7731, 32.047, 0.380063, 0.4, -0.000285529, 5.33365e-05, 1.01186, 0.999176, 1.00475, 1.00194
5.7741, 32.0419, 0.380002, 0.4, -0.000283183, 5.25182e-05, 1.01186, 0.999178, 1.00475, 1.00194
5.7751, 32.0368, 0.379943, 0.4, -0.00028083, 5.1699e-05, 1.01186, 0.999179, 1.00475, 1.00194
5.7761, 32.0318, 0.379883, 0.4, -0.00027847, 5.0879e-05, 1.01187, 0.999182, 1.00475, 1.00195
5.7771, 32.0268, 0.379825, 0.4, -0.000276104, 5.00583e-05, 1.01187, 0.999183, 1.00475, 1.00195
5.7781, 32.0218, 0.379768, 0.4, -0.000273731, 4.92368e-05, 1.01187, 0.999185, 1.00475, 1.00195
5.7791, 32.0169, 0.379712, 0.4, -0.000271351, 4.84147e-05, 1.01187, 0.999187, 1.00475, 1.00195
5.7801, 32.0121, 0.379656, 0.4, -0.000268965, 4.75919e-05, 1.01188, 0.999189, 1.00475, 1.00195
5.7811, 32.0072, 0.379602, 0.4, -0.000266573, 4.67684e-05, 1.01188, 0.999191, 1.00475, 1.00195
5.7821, 32.0025, 0.379548, 0.4, -0.000264174, 4.59444e-05, 1.01188, 0.999193, 1.00476, 1.00196
5.7831, 31.9977, 0.379495, 0.4, -0.00026177, 4.51199e-05, 1.01189, 0.999195, 1.00476, 1.00196
5.7841, 31.993, 0.379443, 0.4, -0.000259359, 4.42947e-05, 1.01189, 0.999196, 1.00476, 1.00196
5.7851, 31.9884, 0.379392, 0.4, -0.000256942, 4.34692e-05, 1.01189, 0.999198, 1.00476, 1.00196
5.7861, 31.9838, 0.379342, 0.4, -0.00025452, 4.26432e-05, 1.01189, 0.9992, 1.00476, 1.00196
5.7871, 31.9792, 0.379293, 0.4, -0.000252092, 4.18167e-05, 1.01189, 0.999201, 1.00476, 1.00196
5.7881, 31.9747, 0.379245, 0.4, -0.000249658, 4.09899e-05, 1.0119, 0.999203, 1.00476, 1.00196
5.7891, 31.9702, 0.379197, 0.4, -0.000247219, 4.01627e-05, 1.0119, 0.999205, 1.00476, 1.00196
5.7901, 31.9658, 0.379151, 0.4, -0.000244775, 3.93352e-05, 1.0119, 0.999206, 1.00476, 1.00197
5.7911, 31.9614, 0.379105, 0.4, -0.000242325, 3.85075e-05, 1.0119, 0.999208, 1.00476, 1.00197
5.7921, 31.9571, 0.379061, 0.4, -0.00023987, 3.76794e-05, 1.01191, 0.99921, 1.00477, 1.00197
5.7931, 31.9528, 0.379017, 0.4, -0.00023741, 3.68512e-05, 1.01191, 0.999211, 1.00477, 1.00197
5.7941, 31.9486, 0.378974, 0.4, -0.000234945, 3.60228e-05, 1.01191, 0.999213, 1.00477, 1.00197
5.7951, 31.9443, 0.378932, 0.4, -0.000232475, 3.51942e-05, 1.01191, 0.999214, 1.00477, 1.00197
5.7961, 31.9402, 0.378891, 0.4, -0.000230001, 3.43655e-05, 1.01192, 0.999216, 1.00477, 1.00197
5.7971, 31.9361, 0.37885, 0.4, -0.000227522, 3.35367e-05, 1.01192, 0.999217, 1.00477, 1.00197
5.7981, 31.932, 0.378811, 0.4, -0.000225038, 3.27079e-05, 1.01192, 0.999219, 1.00477, 1.00198
5.7991, 31.928, 0.378773, 0.4, -0.00022255, 3.18791e-05, 1.01192, 0.99922, 1.00477, 1.00198
5.8001, 31.924, 0.378735, 0.4, -0.000220057, 3.10502e-05, 1.01192, 0.999222, 1.00477, 1.00198
5.8011, 31.92, 0.378699, 0.4, -0.000217561, 3.02214e-05, 1.01193, 0.999223, 1.00477, 1.00198
5.8021, 31.9162, 0.378663, 0.4, -0.00021506, 2.93927e-05, 1.01193, 0.999224, 1.00477, 1.00198
5.8031, 31.9123, 0.378628, 0.4, -0.000212555, 2.85642e-05, 1.01193, 0.999226, 1.00478, 1.00198
5.8041, 31.9085, 0.378594, 0.4, -0.000210047, 2.77357e-05, 1.01193, 0.999227, 1.00478, 1.00198
5.8051, 31.9047, 0.378561, 0.4, -0.000207534, 2.69075e-05, 1.01193, 0.999228, 1.00478, 1.00198
5.8061, 31.901, 0.378529, 0.4, -0.000205018, 2.60794e-05, 1.01194, 0.99923, 1.00478, 1.00198
5.8071, 31.8974, 0.378498, 0.4, -0.000202499, 2.52517e-05, 1.01194, 0.999231, 1.00478, 1.00199
5.80809, 31.8937, 0.378468, 0.4, -0.000199976, 2.44242e-05, 1.01194, 0.999232, 1.00478, 1.00199
5.80909, 31.8902, 0.378438, 0.4, -0.000197449, 2.3597e-05, 1.01194, 0.999233, 1.00478, 1.00199
5.81009, 31.8866, 0.37841, 0.4, -0.000194919, 2.27701e-05, 1.01194, 0.999235, 1.00478, 1.00199
5.81109, 31.8831, 0.378382, 0.4, -0.000192386, 2.19436e-05, 1.01194, 0.999236, 1.00478, 1.00199
5.81209, 31.8797, 0.378356, 0.4, -0.00018985, 2.11176e-05, 1.01195, 0.999237, 1.00478, 1.00199
5.81309, 31.8763, 0.37833, 0.4, -0.000187311, 2.0292e-05, 1.01195, 0.999238, 1.00478, 1.00199
5.81409, 31.873, 0.378305, 0.4, -0.00018477, 1.94668e-05, 1.01195, 0.999239, 1.00478, 1.00199
5.81509, 31.8697, 0.378281, 0.4, -0.000182225, 1.86422e-05, 1.01195, 0.99924, 1.00478, 1.00199
5.81609, 31.8664, 0.378258, 0.4, -0.000179678, 1.78181e-05, 1.01195, 0.999241, 1.00479, 1.00199
5.81709, 31.8632, 0.378236, 0.4, -0.000177128, 1.69946e-05, 1.01195, 0.999242, 1.00479, 1.00199
5.81809, 31.86, 0.378214, 0.4, -0.000174576, 1.61718e-05, 1.01196, 0.999243, 1.00479, 1.002
5.81909, 31.8569, 0.378194, 0.4, -0.000172022, 1.53495e-05, 1.01196, 0.999244, 1.00479, 1.002
5.82009, 31.8538, 0.378175, 0.4, -0.000169465, 1.45279e-05, 1.01196, 0.999245, 1.00479, 1.002
5.82109, 31.8508, 0.378156, 0.4, -0.000166907, 1.3707e-05, 1.01196, 0.999246, 1.00479, 1.002
5.82209, 31.8478, 0.378138, 0.4, -0.000164346, 1.28869e-05, 1.01196, 0.999247, 1.00479, 1.002
5.82309, 31.8449, 0.378121, 0.4, -0.000161783, 1.20675e-05, 1.01196, 0.999248, 1.00479, 1.002
5.82409, 31.842, 0.378105, 0.4, -0.000159219, 1.12489e-05, 1.01196, 0.999249, 1.00479, 1.002
5.82509, 31.8392, 0.37809, 0.4, -0.000156653, 1.04312e-05, 1.01197, 0.99925, 1.00479, 1.002
5.82609, 31.8364, 0.378076, 0.4, -0.000154085, 9.61435e-06, 1.01197, 0.999251, 1.00479, 1.002
5.82709, 31.8336, 0.378063, 0.4, -0.000151516, 8.79837e-06, 1.01197, 0.999252, 1.00479, 1.002
5.82809, 31.8309, 0.378051, 0.4, -0.000148945, 7.98333e-06, 1.01197, 0.999252, 1.00479, 1.002
5.82909, 31.8282, 0.378039, 0.4, -0.000146374, 7.16923e-06, 1.01197, 0.999253, 1.00479, 1.002
5.83009, 31.8256, 0.378029, 0.4, -0.000143801, 6.35612e-06, 1.01197, 0.999254, 1.00479, 1.002
5.83109, 31.8231, 0.378019, 0.4, -0.000141227, 5.54405e-06, 1.01197, 0.999255, 1.00479, 1.002
5.83209, 31.8206, 0.37801, 0.4, -0.000138652, 4.73305e-06, 1.01197, 0.999255, 1.00479, 1.00201
5.83309, 31.8181, 0.378002, 0.4, -0.000136076, 3.9231e-06, 1.01198, 0.999256, 1.00479, 1.00201
5.83409, 31.8157, 0.377995, 0.4, -0.000133499, 3.11426e-06, 1.01198, 0.999257, 1.00479, 1.00201
5.83509, 31.8133, 0.377989, 0.4, -0.000130922, 2.30657e-06, 1.01198, 0.999257, 1.0048, 1.00201
5.83609, 31.8109, 0.377984, 0.4, -0.000128344, 1.50004e-06, 1.01198, 0.999258, 1.0048, 1.00201
5.83709, 31.8087, 0.37798, 0.4, -0.000125766, 6.94727e-07, 1.01198, 0.999259, 1.0048, 1.00201
5.83809, 31.8064, 0.377976, 0.4, -0.000123188, -1.09346e-07, 1.01198, 0.999259, 1.0048, 1.00201
5.83909, 31.8042, 0.377974, 0.4, -0.000120609, -9.12162e-07, 1.01198, 0.99926, 1.0048, 1.00201
5.84009, 31.8021, 0.377972, 0.4, -0.00011803, -1.71369e-06, 1.01198, 0.99926, 1.0048, 1.00201
5.84109, 31.8, 0.377971, 0.4, -0.000115451, -2.51391e-06, 1.01198, 0.999261, 1.0048, 1.00201
5.84209, 31.7979, 0.377971, 0.4, -0.000112872, -3.31275e-06, 1.01198, 0.999262, 1.0048, 1.00201
5.84309, 31.7959, 0.377972, 0.4, -0.000110294, -4.11019e-06, 1.01199, 0.999262, 1.0048, 1.00201
5.84409, 31.7939, 0.377974, 0.4, -0.000107715, -4.90621e-06, 1.01199, 0.999263, 1.0048, 1.00201
5.84509, 31.792, 0.377977, 0.4, -0.000105137, -5.70084e-06, 1.01199, 0.999263, 1.0048, 1.00201
5.84609, 31.7902, 0.37798, 0.4, -0.00010256, -6.49398e-06, 1.01199, 0.999264, 1.0048, 1.00201
5.84709, 31.7883, 0.377985, 0.4, -9.99828e-05, -7.28563e-06, 1.01199, 0.999264, 1.0048, 1.00201
5.84809, 31.7866, 0.37799, 0.4, -9.74065e-05, -8.07569e-06, 1.01199, 0.999264, 1.0048, 1.00201
5.84909, 31.7848, 0.377996, 0.4, -9.48311e-05, -8.86423e-06, 1.01199, 0.999265, 1.0048, 1.00201
5.85009, 31.7831, 0.378003, 0.4, -9.22565e-05, -9.65114e-06, 1.01199, 0.999265, 1.0048, 1.00201
5.85109, 31.7815, 0.378011, 0.4, -8.96829e-05, -1.04365e-05, 1.01199, 0.999265, 1.0048, 1.00201
5.85209, 31.7799, 0.37802, 0.4, -8.71104e-05, -1.12201e-05, 1.01199, 0.999266, 1.0048, 1.00201
5.85309, 31.7784, 0.378029, 0.4, -8.45391e-05, -1.20022e-05, 1.01199, 0.999266, 1.0048, 1.00201
5.85409, 31.7769, 0.37804, 0.4, -8.19691e-05, -1.27825e-05, 1.01199, 0.999266, 1.0048, 1.00201
5.85509, 31.7754, 0.378051, 0.4, -7.94005e-05, -1.3561e-05, 1.01199, 0.999267, 1.0048, 1.00201
5.85609, 31.774, 0.378063, 0.4, -7.68334e-05, -1.43378e-05, 1.01199, 0.999267, 1.0048, 1.00201
5.85709, 31.7727, 0.378076, 0.4, -7.42679e-05, -1.51128e-05, 1.012, 0.999267, 1.0048, 1.00201
5.85809, 31.7713, 0.37809, 0.4, -7.1704e-05, -1.5886e-05, 1.012, 0.999267, 1.0048, 1.00202
5.85909, 31.7701, 0.378105, 0.4, -6.9142e-05, -1.66573e-05, 1.012, 0.999267, 1.0048, 1.00202
5.86009, 31.7689, 0.378121, 0.4, -6.65818e-05, -1.74267e-05, 1.012, 0.999268, 1.0048, 1.00202
5.86109, 31.7677, 0.378137, 0.4, -6.40237e-05, -1.81943e-05, 1.012, 0.999268, 1.0048, 1.00202
5.86209, 31.7665, 0.378154, 0.4, -6.14676e-05, -1.89599e-05, 1.012, 0.999268, 1.0048, 1.00202
5.86309, 31.7655, 0.378172, 0.4, -5.89137e-05, -1.97235e-05, 1.012, 0.999268, 1.0048, 1.00202
5.86409, 31.7644, 0.378191, 0.4, -5.63621e-05, -2.04852e-05, 1.012, 0.999268, 1.0048, 1.00202
5.86509, 31.7634, 0.378211, 0.4, -5.38128e-05, -2.12449e-05, 1.012, 0.999268, 1.0048, 1.00202
5.86609, 31.7625, 0.378231, 0.4, -5.12661e-05, -2.20025e-05, 1.012, 0.999268, 1.0048, 1.00202
5.86709, 31.7616, 0.378253, 0.4, -4.87219e-05, -2.2758e-05, 1.012, 0.999268, 1.0048, 1.00202
5.86809, 31.7607, 0.378275, 0.4, -4.61804e-05, -2.35114e-05, 1.012, 0.999268, 1.0048, 1.00202
5.86909, 31.7599, 0.378298, 0.4, -4.36416e-05, -2.42628e-05, 1.012, 0.999268, 1.0048, 1.00202
5.87009, 31.7592, 0.378322, 0.4, -4.11058e-05, -2.50119e-05, 1.012, 0.999268, 1.0048, 1.00202
5.87109, 31.7584, 0.378347, 0.4, -3.85728e-05, -2.57589e-05, 1.012, 0.999268, 1.0048, 1.00202
5.87209, 31.7578, 0.378373, 0.4, -3.6043e-05, -2.65037e-05, 1.012, 0.999268, 1.0048, 1.00202
5.87309, 31.7571, 0.378399, 0.4, -3.35163e-05, -2.72462e-05, 1.012, 0.999268, 1.0048, 1.00202
5.87409, 31.7566, 0.378426, 0.4, -3.09929e-05, -2.79865e-05, 1.012, 0.999268, 1.0048, 1.00202
5.87509, 31.756, 0.378454, 0.4, -2.84728e-05, -2.87245e-05, 1.012, 0.999268, 1.0048, 1.00202
5.87609, 31.7555, 0.378483, 0.4, -2.59561e-05, -2.94602e-05, 1.012, 0.999268, 1.0048, 1.00202
5.87709, 31.7551, 0.378513, 0.4, -2.3443e-05, -3.01935e-05, 1.012, 0.999268, 1.0048, 1.00202
5.87809, 31.7547, 0.378543, 0.4, -2.09335e-05, -3.09245e-05, 1.012, 0.999268, 1.0048, 1.00202
5.87909, 31.7543, 0.378575, 0.4, -1.84277e-05, -3.16532e-05, 1.012, 0.999267, 1.0048, 1.00202
5.88009, 31.754, 0.378606, 0.4, -1.59257e-05, -3.23793e-05, 1.012, 0.999267, 1.0048, 1.00202
5.88109, 31.7538, 0.378639, 0.4, -1.34277e-05, -3.31031e-05, 1.012, 0.999267, 1.0048, 1.00202
5.88209, 31.7536, 0.378673, 0.4, -1.09336e-05, -3.38244e-05, 1.012, 0.999267, 1.0048, 1.00202
5.88309, 31.7534, 0.378708, 0.4, -8.4437e-06, -3.45432e-05, 1.012, 0.999267, 1.0048, 1.00202
5.88409, 31.7532, 0.378743, 0.4, -5.95793e-06, -3.52595e-05, 1.012, 0.999266, 1.0048, 1.00202
5.88509, 31.7532, 0.378779, 0.4, -3.47645e-06, -3.59732e-05, 1.012, 0.999266, 1.0048, 1.00201
5.88609, 31.7531, 0.378816, 0.4, -9.99324e-07, -3.66844e-05, 1.012, 0.999266, 1.0048, 1.00201
5.88709, 31.7531, 0.378853, 0.4, 1.4733e-06, -3.7393e-05, 1.012, 0.999265, 1.0048, 1.00201
5.88809, 31.7532, 0.378892, 0.4, 3.94142e-06, -3.8099e-05, 1.012, 0.999265, 1.0048, 1.00201
5.88909, 31.7533, 0.378931, 0.4, 6.40486e-06, -3.88023e-05, 1.012, 0.999265, 1.0048, 1.00201
5.89009, 31.7534, 0.378971, 0.4, 8.86357e-06, -3.9503e-05, 1.012, 0.999264, 1.0048, 1.00201
5.89109, 31.7536, 0.379012, 0.4, 1.13174e-05, -4.0201e-05, 1.012, 0.999264, 1.0048, 1.00201
5.89209, 31.7538, 0.379053, 0.4, 1.37664e-05, -4.08963e-05, 1.012, 0.999264, 1.0048, 1.00201
5.89309, 31.7541, 0.379096, 0.4, 1.62103e-05, -4.15889e-05, 1.012, 0.999263, 1.0048, 1.00201
5.89409, 31.7544, 0.379139, 0.4, 1.86491e-05, -4.22787e-05, 1.012, 0.999263, 1.0048, 1.00201
5.89509, 31.7548, 0.379182, 0.4, 2.10828e-05, -4.29657e-05, 1.012, 0.999262, 1.0048, 1.00201
5.89609, 31.7552, 0.379227, 0.4, 2.35112e-05, -4.36499e-05, 1.012, 0.999262, 1.0048, 1.00201
5.89709, 31.7556, 0.379272, 0.4, 2.59342e-05, -4.43314e-05, 1.012, 0.999261, 1.0048, 1.00201
5.89809, 31.7561, 0.379318, 0.4, 2.83517e-05, -4.50099e-05, 1.01199, 0.999261, 1.0048, 1.00201
5.89909, 31.7566, 0.379365, 0.4, 3.07638e-05, -4.56856e-05, 1.01199, 0.99926, 1.0048, 1.00201
5.90009, 31.7572, 0.379413, 0.4, 3.31702e-05, -4.63584e-05, 1.01199, 0.99926, 1.0048, 1.00201
5.90109, 31.7578, 0.379461, 0.4, 3.55709e-05, -4.70283e-05, 1.01199, 0.999259, 1.0048, 1.00201
5.90209, 31.7585, 0.37951, 0.4, 3.79658e-05, -4.76952e-05, 1.01199, 0.999259, 1.0048, 1.00201
5.90309, 31.7592, 0.37956, 0.4, 4.03548e-05, -4.83592e-05, 1.01199, 0.999258, 1.0048, 1.00201
5.90409, 31.7599, 0.37961, 0.4, 4.27378e-05, -4.90202e-05, 1.01199, 0.999258, 1.0048, 1.00201
5.90509, 31.7607, 0.379662, 0.4, 4.51148e-05, -4.96782e-05, 1.01199, 0.999257, 1.0048, 1.00201
5.90609, 31.7616, 0.379714, 0.4, 4.74856e-05, -5.03332e-05, 1.01199, 0.999256, 1.0048, 1.00201
5.90709, 31.7624, 0.379766, 0.4, 4.98502e-05, -5.09851e-05, 1.01199, 0.999256, 1.0048, 1.00201
5.90809, 31.7634, 0.379819, 0.4, 5.22086e-05, -5.16339e-05, 1.01199, 0.999255, 1.0048, 1.00201
5.90909, 31.7643, 0.379874, 0.4, 5.45605e-05, -5.22796e-05, 1.01199, 0.999254, 1.0048, 1.00201
5.91009, 31.7653, 0.379929, 0.4, 5.69059e-05, -5.29223e-05, 1.01199, 0.999254, 1.0048, 1.00201
5.91109, 31.7664, 0.379984, 0.4, 5.92448e-05, -5.35618e-05, 1.01199, 0.999253, 1.0048, 1.00201
5.91209, 31.7675, 0.38004, 0.4, 6.1577e-05, -5.41981e-05, 1.01199, 0.999252, 1.0048, 1.00201
5.91309, 31.7686, 0.380097, 0.4, 6.39025e-05, -5.48313e-05, 1.01199, 0.999251, 1.0048, 1.002
5.91409, 31.7698, 0.380155, 0.4, 6.62212e-05, -5.54612e-05, 1.01198, 0.999251, 1.0048, 1.002
5.91509, 31.771, 0.380214, 0.4, 6.8533e-05, -5.6088e-05, 1.01198, 0.99925, 1.00479, 1.002
5.91609, 31.7722, 0.380273, 0.4, 7.08379e-05, -5.67115e-05, 1.01198, 0.999249, 1.00479, 1.002
5.91709, 31.7735, 0.380332, 0.4, 7.31357e-05, -5.73318e-05, 1.01198, 0.999248, 1.00479, 1.002
5.91809, 31.7749, 0.380393, 0.4, 7.54263e-05, -5.79488e-05, 1.01198, 0.999248, 1.00479, 1.002
5.91909, 31.7762, 0.380454, 0.4, 7.77097e-05, -5.85625e-05, 1.01198, 0.999247, 1.00479, 1.002
5.92009, 31.7777, 0.380516, 0.4, 7.99859e-05, -5.91728e-05, 1.01198, 0.999246, 1.00479, 1.002
5.92109, 31.7791, 0.380578, 0.4, 8.22547e-05, -5.97799e-05, 1.01198, 0.999245, 1.00479, 1.002
5.92209, 31.7806, 0.380642, 0.4, 8.4516e-05, -6.03836e-05, 1.01198, 0.999244, 1.00479, 1.002
5.92309, 31.7822, 0.380706, 0.4, 8.67698e-05, -6.09839e-05, 1.01198, 0.999243, 1.00479, 1.002
5.92409, 31.7837, 0.38077, 0.4, 8.9016e-05, -6.15809e-05, 1.01198, 0.999242, 1.00479, 1.002
5.92509, 31.7854, 0.380835, 0.4, 9.12545e-05, -6.21744e-05, 1.01198, 0.999241, 1.00479, 1.002
5.92609, 31.787, 0.380901, 0.4, 9.34852e-05, -6.27645e-05, 1.01197, 0.999241, 1.00479, 1.002
5.92709, 31.7887, 0.380968, 0.4, 9.57082e-05, -6.33511e-05, 1.01197, 0.99924, 1.00479, 1.002
5.92809, 31.7905, 0.381035, 0.4, 9.79232e-05, -6.39343e-05, 1.01197, 0.999239, 1.00479, 1.002
5.92909, 31.7922, 0.381102, 0.4, 0.00010013, -6.4514e-05, 1.01197, 0.999238, 1.00479, 1.00199
5.93009, 31.7941, 0.381171, 0.4, 0.000102329, -6.50902e-05, 1.01197, 0.999237, 1.00479, 1.00199
5.93109, 31.7959, 0.38124, 0.4, 0.00010452, -6.56629e-05, 1.01197, 0.999236, 1.00479, 1.00199
5.93209, 31.7978, 0.38131, 0.4, 0.000106703, -6.6232e-05, 1.01197, 0.999235, 1.00479, 1.00199
5.93309, 31.7998, 0.38138, 0.4, 0.000108877, -6.67976e-05, 1.01197, 0.999234, 1.00479, 1.00199
5.93409, 31.8018, 0.381451, 0.4, 0.000111043, -6.73596e-05, 1.01197, 0.999233, 1.00479, 1.00199
5.93509, 31.8038, 0.381523, 0.4, 0.000113201, -6.79181e-05, 1.01196, 0.999232, 1.00479, 1.00199
5.93609, 31.8058, 0.381595, 0.4, 0.00011535, -6.84729e-05, 1.01196, 0.999231, 1.00478, 1.00199
5.93709, 31.8079, 0.381668, 0.4, 0.00011749, -6.90241e-05, 1.01196, 0.999229, 1.00478, 1.00199
5.93809, 31.8101, 0.381741, 0.4, 0.000119622, -6.95717e-05, 1.01196, 0.999228, 1.00478, 1.00199
5.93909, 31.8122, 0.381815, 0.4, 0.000121745, -7.01156e-05, 1.01196, 0.999227, 1.00478, 1.00199
5.94009, 31.8144, 0.38189, 0.4, 0.000123859, -7.06558e-05, 1.01196, 0.999226, 1.00478, 1.00199
5.94109, 31.8167, 0.381965, 0.4, 0.000125965, -7.11924e-05, 1.01196, 0.999225, 1.00478, 1.00199
5.94209, 31.819, 0.382041, 0.4, 0.000128061, -7.17252e-05, 1.01196, 0.999224, 1.00478, 1.00198
5.94309, 31.8213, 0.382118, 0.4, 0.000130149, -7.22544e-05, 1.01195, 0.999223, 1.00478, 1.00198
5.94409, 31.8237, 0.382195, 0.4, 0.000132227, -7.27798e-05, 1.01195, 0.999222, 1.00478, 1.00198
5.94509, 31.8261, 0.382272, 0.4, 0.000134297, -7.33014e-05, 1.01195, 0.99922, 1.00478, 1.00198
5.94608, 31.8285, 0.382351, 0.4, 0.000136357, -7.38193e-05, 1.01195, 0.999219, 1.00478, 1.00198
5.94708, 31.831, 0.38243, 0.4, 0.000138408, -7.43334e-05, 1.01195, 0.999218, 1.00478, 1.00198
5.94808, 31.8335, 0.382509, 0.4, 0.000140449, -7.48436e-05, 1.01195, 0.999217, 1.00478, 1.00198
5.94908, 31.836, 0.382589, 0.4, 0.000142481, -7.53501e-05, 1.01195, 0.999215, 1.00478, 1.00198
5.95008, 31.8386, 0.38267, 0.4, 0.000144504, -7.58528e-05, 1.01195, 0.999214, 1.00478, 1.00198
5.95108, 31.8412, 0.382751, 0.4, 0.000146517, -7.63517e-05, 1.01194, 0.999213, 1.00478, 1.00198
5.95208, 31.8439, 0.382832, 0.4, 0.00014852, -7.68467e-05, 1.01194, 0.999212, 1.00477, 1.00198
5.95308, 31.8466, 0.382915, 0.4, 0.000150514, -7.73378e-05, 1.01194, 0.99921, 1.00477, 1.00197
5.95408, 31.8493, 0.382997, 0.4, 0.000152498, -7.7825e-05, 1.01194, 0.999209, 1.00477, 1.00197
5.95508, 31.8521, 0.383081, 0.4, 0.000154472, -7.83084e-05, 1.01194, 0.999208, 1.00477, 1.00197
5.95608, 31.8549, 0.383165, 0.4, 0.000156437, -7.87879e-05, 1.01194, 0.999206, 1.00477, 1.00197
5.95708, 31.8577, 0.383249, 0.4, 0.000158391, -7.92634e-05, 1.01193, 0.999205, 1.00477, 1.00197
5.95808, 31.8606, 0.383334, 0.4, 0.000160336, -7.9735e-05, 1.01193, 0.999204, 1.00477, 1.00197
5.95908, 31.8635, 0.383419, 0.4, 0.00016227, -8.02027e-05, 1.01193, 0.999202, 1.00477, 1.00197
5.96008, 31.8664, 0.383505, 0.4, 0.000164195, -8.06664e-05, 1.01193, 0.999201, 1.00477, 1.00197
5.96108, 31.8694, 0.383592, 0.4, 0.000166109, -8.11262e-05, 1.01193, 0.9992, 1.00477, 1.00197
5.96208, 31.8724, 0.383679, 0.4, 0.000168013, -8.15819e-05, 1.01193, 0.999198, 1.00477, 1.00197
5.96308, 31.8754, 0.383766, 0.4, 0.000169907, -8.20337e-05, 1.01193, 0.999197, 1.00477, 1.00196
5.96408, 31.8785, 0.383854, 0.4, 0.00017179, -8.24815e-05, 1.01192, 0.999195, 1.00477, 1.00196
5.96508, 31.8816, 0.383943, 0.4, 0.000173663, -8.29252e-05, 1.01192, 0.999194, 1.00477, 1.00196
5.96608, 31.8848, 0.384032, 0.4, 0.000175525, -8.3365e-05, 1.01192, 0.999193, 1.00476, 1.00196
5.96708, 31.8879, 0.384122, 0.4, 0.000177377, -8.38007e-05, 1.01192, 0.999191, 1.00476, 1.00196
5.96808, 31.8911, 0.384212, 0.4, 0.000179219, -8.42323e-05, 1.01192, 0.99919, 1.00476, 1.00196
5.96908, 31.8944, 0.384302, 0.4, 0.00018105, -8.466e-05, 1.01192, 0.999188, 1.00476, 1.00196
5.97008, 31.8977, 0.384393, 0.4, 0.00018287, -8.50835e-05, 1.01191, 0.999187, 1.00476, 1.00196
5.97108, 31.901, 0.384485, 0.4, 0.000184679, -8.55029e-05, 1.01191, 0.999185, 1.00476, 1.00196
