Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEEST.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.97208, 31.9043, 0.384577, 0.4, 0.000186478, -8.59182e-05, 1.01191, 0.999184, 1.00476, 1.00195
5.97308, 31.9077, 0.384669, 0.4, 0.000188265, -8.63295e-05, 1.01191, 0.999182, 1.00476, 1.00195
5.97408, 31.9111, 0.384762, 0.4, 0.000190042, -8.67366e-05, 1.01191, 0.999181, 1.00476, 1.00195
5.97508, 31.9145, 0.384855, 0.4, 0.000191808, -8.71396e-05, 1.01191, 0.999179, 1.00476, 1.00195
5.97608, 31.918, 0.384949, 0.4, 0.000193563, -8.75385e-05, 1.0119, 0.999178, 1.00476, 1.00195
5.97708, 31.9215, 0.385043, 0.4, 0.000195306, -8.79333e-05, 1.0119, 0.999176, 1.00476, 1.00195
5.97808, 31.925, 0.385138, 0.4, 0.000197039, -8.83238e-05, 1.0119, 0.999175, 1.00475, 1.00195
5.97908, 31.9286, 0.385233, 0.4, 0.00019876, -8.87103e-05, 1.0119, 0.999173, 1.00475, 1.00195
5.98008, 31.9322, 0.385329, 0.4, 0.000200471, -8.90925e-05, 1.0119, 0.999171, 1.00475, 1.00194
5.98108, 31.9358, 0.385425, 0.4, 0.000202169, -8.94706e-05, 1.01189, 0.99917, 1.00475, 1.00194
5.98208, 31.9395, 0.385521, 0.4, 0.000203857, -8.98445e-05, 1.01189, 0.999168, 1.00475, 1.00194
5.98308, 31.9431, 0.385618, 0.4, 0.000205533, -9.02142e-05, 1.01189, 0.999167, 1.00475, 1.00194
5.98408, 31.9469, 0.385715, 0.4, 0.000207198, -9.05797e-05, 1.01189, 0.999165, 1.00475, 1.00194
5.98508, 31.9506, 0.385813, 0.4, 0.000208851, -9.0941e-05, 1.01189, 0.999163, 1.00475, 1.00194
5.98608, 31.9544, 0.385911, 0.4, 0.000210493, -9.12981e-05, 1.01189, 0.999162, 1.00475, 1.00194
5.98708, 31.9582, 0.38601, 0.4, 0.000212124, -9.1651e-05, 1.01188, 0.99916, 1.00475, 1.00194
5.98808, 31.962, 0.386109, 0.4, 0.000213742, -9.19996e-05, 1.01188, 0.999159, 1.00475, 1.00194
5.98908, 31.9659, 0.386208, 0.4, 0.000215349, -9.2344e-05, 1.01188, 0.999157, 1.00475, 1.00193
5.99008, 31.9698, 0.386308, 0.4, 0.000216945, -9.26841e-05, 1.01188, 0.999155, 1.00474, 1.00193
5.99108, 31.9737, 0.386408, 0.4, 0.000218528, -9.302e-05, 1.01188, 0.999153, 1.00474, 1.00193
5.99208, 31.9776, 0.386508, 0.4, 0.0002201, -9.33516e-05, 1.01187, 0.999152, 1.00474, 1.00193
5.99308, 31.9816, 0.386609, 0.4, 0.00022166, -9.36789e-05, 1.01187, 0.99915, 1.00474, 1.00193
5.99408, 31.9856, 0.38671, 0.4, 0.000223208, -9.4002e-05, 1.01187, 0.999148, 1.00474, 1.00193
5.99508, 31.9896, 0.386812, 0.4, 0.000224744, -9.43208e-05, 1.01187, 0.999147, 1.00474, 1.00193
5.99608, 31.9937, 0.386914, 0.4, 0.000226268, -9.46353e-05, 1.01187, 0.999145, 1.00474, 1.00192
5.99708, 31.9978, 0.387016, 0.4, 0.000227781, -9.49455e-05, 1.01186, 0.999143, 1.00474, 1.00192
5.99808, 32.0019, 0.387119, 0.4, 0.000229281, -9.52514e-05, 1.01186, 0.999142, 1.00474, 1.00192
5.99908, 32.006, 0.387222, 0.4, 0.000230769, -9.5553e-05, 1.01186, 0.99914, 1.00474, 1.00192
6.00008, 32.0102, 0.387325, 0.4, 0.000232245, -9.58502e-05, 1.01186, 0.999138, 1.00473, 1.00192
6.00108, 32.0144, 0.387429, 0.4, 0.000233708, -9.61432e-05, 1.01186, 0.999136, 1.00473, 1.00192
6.00208, 32.0186, 0.387533, 0.4, 0.00023516, -9.64319e-05, 1.01185, 0.999134, 1.00473, 1.00192
6.00308, 32.0229, 0.387638, 0.4, 0.000236599, -9.67162e-05, 1.01185, 0.999133, 1.00473, 1.00192
6.00408, 32.0271, 0.387742, 0.4, 0.000238026, -9.69962e-05, 1.01185, 0.999131, 1.00473, 1.00191
6.00508, 32.0314, 0.387847, 0.4, 0.000239441, -9.72718e-05, 1.01185, 0.999129, 1.00473, 1.00191
6.00608, 32.0358, 0.387953, 0.4, 0.000240843, -9.75431e-05, 1.01185, 0.999127, 1.00473, 1.00191
6.00708, 32.0401, 0.388058, 0.4, 0.000242233, -9.78101e-05, 1.01184, 0.999126, 1.00473, 1.00191
6.00808, 32.0445, 0.388164, 0.4, 0.000243611, -9.80727e-05, 1.01184, 0.999124, 1.00473, 1.00191
6.00908, 32.0489, 0.388271, 0.4, 0.000244976, -9.8331e-05, 1.01184, 0.999122, 1.00473, 1.00191
6.01008, 32.0533, 0.388377, 0.4, 0.000246328, -9.8585e-05, 1.01184, 0.99912, 1.00472, 1.00191
6.01108, 32.0577, 0.388484, 0.4, 0.000247669, -9.88345e-05, 1.01184, 0.999118, 1.00472, 1.0019
6.01208, 32.0622, 0.388591, 0.4, 0.000248996, -9.90797e-05, 1.01183, 0.999116, 1.00472, 1.0019
6.01308, 32.0667, 0.388699, 0.4, 0.000250311, -9.93206e-05, 1.01183, 0.999114, 1.00472, 1.0019
6.01408, 32.0712, 0.388806, 0.4, 0.000251613, -9.95571e-05, 1.01183, 0.999113, 1.00472, 1.0019
6.01508, 32.0758, 0.388914, 0.4, 0.000252903, -9.97892e-05, 1.01183, 0.999111, 1.00472, 1.0019
6.01608, 32.0803, 0.389022, 0.4, 0.00025418, -0.000100017, 1.01183, 0.999109, 1.00472, 1.0019
6.01708, 32.0849, 0.389131, 0.4, 0.000255444, -0.00010024, 1.01182, 0.999107, 1.00472, 1.0019
6.01808, 32.0895, 0.38924, 0.4, 0.000256695, -0.000100459, 1.01182, 0.999105, 1.00472, 1.00189
6.01908, 32.0942, 0.389349, 0.4, 0.000257934, -0.000100674, 1.01182, 0.999103, 1.00472, 1.00189
6.02008, 32.0988, 0.389458, 0.4, 0.00025916, -0.000100884, 1.01182, 0.999101, 1.00471, 1.00189
6.02108, 32.1035, 0.389568, 0.4, 0.000260373, -0.00010109, 1.01181, 0.999099, 1.00471, 1.00189
6.02208, 32.1082, 0.389678, 0.4, 0.000261573, -0.000101291, 1.01181, 0.999098, 1.00471, 1.00189
6.02308, 32.1129, 0.389788, 0.4, 0.00026276, -0.000101488, 1.01181, 0.999096, 1.00471, 1.00189
6.02408, 32.1176, 0.389898, 0.4, 0.000263934, -0.000101681, 1.01181, 0.999094, 1.00471, 1.00189
6.02508, 32.1224, 0.390009, 0.4, 0.000265096, -0.000101869, 1.01181, 0.999092, 1.00471, 1.00188
6.02608, 32.1272, 0.390119, 0.4, 0.000266244, -0.000102053, 1.0118, 0.99909, 1.00471, 1.00188
6.02708, 32.132, 0.39023, 0.4, 0.000267379, -0.000102233, 1.0118, 0.999088, 1.00471, 1.00188
6.02808, 32.1368, 0.390341, 0.4, 0.000268502, -0.000102408, 1.0118, 0.999086, 1.00471, 1.00188
6.02908, 32.1416, 0.390453, 0.4, 0.000269611, -0.000102579, 1.0118, 0.999084, 1.0047, 1.00188
6.03008, 32.1465, 0.390564, 0.4, 0.000270707, -0.000102745, 1.01179, 0.999082, 1.0047, 1.00188
6.03108, 32.1514, 0.390676, 0.4, 0.00027179, -0.000102907, 1.01179, 0.99908, 1.0047, 1.00188
6.03208, 32.1563, 0.390788, 0.4, 0.00027286, -0.000103065, 1.01179, 0.999078, 1.0047, 1.00187
6.03308, 32.1612, 0.3909, 0.4, 0.000273917, -0.000103218, 1.01179, 0.999076, 1.0047, 1.00187
6.03408, 32.1662, 0.391013, 0.4, 0.000274961, -0.000103367, 1.01179, 0.999074, 1.0047, 1.00187
6.03508, 32.1711, 0.391125, 0.4, 0.000275991, -0.000103511, 1.01178, 0.999072, 1.0047, 1.00187
6.03608, 32.1761, 0.391238, 0.4, 0.000277008, -0.000103651, 1.01178, 0.999071, 1.0047, 1.00187
6.03708, 32.1811, 0.391351, 0.4, 0.000278012, -0.000103787, 1.01178, 0.999068, 1.0047, 1.00187
6.03808, 32.1861, 0.391464, 0.4, 0.000279003, -0.000103918, 1.01178, 0.999066, 1.0047, 1.00187
6.03908, 32.1911, 0.391577, 0.4, 0.000279981, -0.000104045, 1.01177, 0.999065, 1.00469, 1.00186
6.04008, 32.1962, 0.391691, 0.4, 0.000280945, -0.000104168, 1.01177, 0.999063, 1.00469, 1.00186
6.04108, 32.2012, 0.391804, 0.4, 0.000281896, -0.000104286, 1.01177, 0.999061, 1.00469, 1.00186
6.04208, 32.2063, 0.391918, 0.4, 0.000282834, -0.0001044, 1.01177, 0.999059, 1.00469, 1.00186
6.04308, 32.2114, 0.392032, 0.4, 0.000283758, -0.000104509, 1.01177, 0.999057, 1.00469, 1.00186
6.04408, 32.2166, 0.392146, 0.4, 0.000284669, -0.000104614, 1.01176, 0.999055, 1.00469, 1.00186
6.04508, 32.2217, 0.39226, 0.4, 0.000285567, -0.000104715, 1.01176, 0.999053, 1.00469, 1.00185
6.04608, 32.2268, 0.392374, 0.4, 0.000286451, -0.000104811, 1.01176, 0.99905, 1.00469, 1.00185
6.04708, 32.232, 0.392488, 0.4, 0.000287322, -0.000104903, 1.01176, 0.999049, 1.00468, 1.00185
6.04808, 32.2372, 0.392603, 0.4, 0.000288179, -0.000104991, 1.01175, 0.999047, 1.00468, 1.00185
6.04908, 32.2424, 0.392717, 0.4, 0.000289023, -0.000105074, 1.01175, 0.999045, 1.00468, 1.00185
6.05008, 32.2476, 0.392832, 0.4, 0.000289854, -0.000105153, 1.01175, 0.999042, 1.00468, 1.00185
6.05108, 32.2528, 0.392947, 0.4, 0.000290671, -0.000105228, 1.01175, 0.99904, 1.00468, 1.00185
6.05208, 32.258, 0.393062, 0.4, 0.000291474, -0.000105298, 1.01175, 0.999038, 1.00468, 1.00184
6.05308, 32.2633, 0.393176, 0.4, 0.000292265, -0.000105364, 1.01174, 0.999036, 1.00468, 1.00184
6.05408, 32.2686, 0.393292, 0.4, 0.000293041, -0.000105426, 1.01174, 0.999034, 1.00468, 1.00184
6.05508, 32.2738, 0.393407, 0.4, 0.000293805, -0.000105483, 1.01174, 0.999032, 1.00468, 1.00184
6.05608, 32.2791, 0.393522, 0.4, 0.000294554, -0.000105536, 1.01174, 0.99903, 1.00467, 1.00184
6.05708, 32.2845, 0.393637, 0.4, 0.000295291, -0.000105585, 1.01173, 0.999028, 1.00467, 1.00184
6.05808, 32.2898, 0.393753, 0.4, 0.000296013, -0.000105629, 1.01173, 0.999026, 1.00467, 1.00183
6.05908, 32.2951, 0.393868, 0.4, 0.000296723, -0.000105669, 1.01173, 0.999024, 1.00467, 1.00183
6.06008, 32.3005, 0.393984, 0.4, 0.000297418, -0.000105705, 1.01173, 0.999022, 1.00467, 1.00183
6.06108, 32.3058, 0.394099, 0.4, 0.0002981, -0.000105737, 1.01172, 0.99902, 1.00467, 1.00183
6.06208, 32.3112, 0.394215, 0.4, 0.000298769, -0.000105764, 1.01172, 0.999018, 1.00467, 1.00183
6.06308, 32.3166, 0.394331, 0.4, 0.000299424, -0.000105787, 1.01172, 0.999016, 1.00467, 1.00183
6.06408, 32.322, 0.394446, 0.4, 0.000300066, -0.000105805, 1.01172, 0.999014, 1.00467, 1.00182
6.06508, 32.3274, 0.394562, 0.4, 0.000300694, -0.00010582, 1.01172, 0.999012, 1.00466, 1.00182
6.06608, 32.3328, 0.394678, 0.4, 0.000301308, -0.00010583, 1.01171, 0.99901, 1.00466, 1.00182
6.06708, 32.3382, 0.394794, 0.4, 0.000301909, -0.000105836, 1.01171, 0.999008, 1.00466, 1.00182
6.06808, 32.3437, 0.39491, 0.4, 0.000302496, -0.000105837, 1.01171, 0.999006, 1.00466, 1.00182
6.06908, 32.3491, 0.395026, 0.4, 0.00030307, -0.000105835, 1.01171, 0.999004, 1.00466, 1.00182
6.07008, 32.3546, 0.395141, 0.4, 0.00030363, -0.000105828, 1.0117, 0.999002, 1.00466, 1.00182
6.07108, 32.36, 0.395257, 0.4, 0.000304177, -0.000105816, 1.0117, 0.999, 1.00466, 1.00181
6.07208, 32.3655, 0.395373, 0.4, 0.00030471, -0.000105801, 1.0117, 0.998998, 1.00466, 1.00181
6.07308, 32.371, 0.395489, 0.4, 0.000305229, -0.000105781, 1.0117, 0.998995, 1.00466, 1.00181
6.07408, 32.3765, 0.395605, 0.4, 0.000305735, -0.000105758, 1.01169, 0.998993, 1.00465, 1.00181
6.07508, 32.382, 0.395721, 0.4, 0.000306228, -0.00010573, 1.01169, 0.998991, 1.00465, 1.00181
6.07608, 32.3875, 0.395837, 0.4, 0.000306707, -0.000105697, 1.01169, 0.998989, 1.00465, 1.00181
6.07708, 32.3931, 0.395953, 0.4, 0.000307172, -0.000105661, 1.01169, 0.998987, 1.00465, 1.0018
6.07808, 32.3986, 0.396069, 0.4, 0.000307623, -0.00010562, 1.01169, 0.998985, 1.00465, 1.0018
6.07908, 32.4041, 0.396184, 0.4, 0.000308062, -0.000105576, 1.01168, 0.998983, 1.00465, 1.0018
6.08008, 32.4097, 0.3963, 0.4, 0.000308486, -0.000105527, 1.01168, 0.998981, 1.00465, 1.0018
6.08108, 32.4152, 0.396416, 0.4, 0.000308897, -0.000105474, 1.01168, 0.998979, 1.00465, 1.0018
6.08208, 32.4208, 0.396532, 0.4, 0.000309295, -0.000105416, 1.01168, 0.998977, 1.00464, 1.0018
6.08308, 32.4264, 0.396647, 0.4, 0.000309679, -0.000105355, 1.01167, 0.998975, 1.00464, 1.0018
6.08407, 32.4319, 0.396763, 0.4, 0.000310049, -0.000105289, 1.01167, 0.998973, 1.00464, 1.00179
6.08507, 32.4375, 0.396879, 0.4, 0.000310406, -0.00010522, 1.01167, 0.998971, 1.00464, 1.00179
6.08607, 32.4431, 0.396994, 0.4, 0.000310749, -0.000105146, 1.01167, 0.998969, 1.00464, 1.00179
6.08707, 32.4487, 0.397109, 0.4, 0.000311079, -0.000105068, 1.01166, 0.998967, 1.00464, 1.00179
6.08807, 32.4543, 0.397225, 0.4, 0.000311396, -0.000104986, 1.01166, 0.998965, 1.00464, 1.00179
6.08907, 32.4599, 0.39734, 0.4, 0.000311699, -0.0001049, 1.01166, 0.998963, 1.00464, 1.00179
6.09007, 32.4655, 0.397455, 0.4, 0.000311988, -0.00010481, 1.01166, 0.998961, 1.00464, 1.00178
6.09107, 32.4712, 0.397571, 0.4, 0.000312264, -0.000104716, 1.01166, 0.998959, 1.00463, 1.00178
6.09207, 32.4768, 0.397686, 0.4, 0.000312527, -0.000104618, 1.01165, 0.998956, 1.00463, 1.00178
6.09307, 32.4824, 0.397801, 0.4, 0.000312776, -0.000104516, 1.01165, 0.998954, 1.00463, 1.00178
6.09407, 32.488, 0.397916, 0.4, 0.000313011, -0.000104409, 1.01165, 0.998952, 1.00463, 1.00178
6.09507, 32.4937, 0.39803, 0.4, 0.000313233, -0.000104299, 1.01165, 0.99895, 1.00463, 1.00178
6.09607, 32.4993, 0.398145, 0.4, 0.000313442, -0.000104185, 1.01164, 0.998948, 1.00463, 1.00177
6.09707, 32.505, 0.39826, 0.4, 0.000313637, -0.000104066, 1.01164, 0.998946, 1.00463, 1.00177
6.09807, 32.5106, 0.398374, 0.4, 0.000313819, -0.000103944, 1.01164, 0.998944, 1.00463, 1.00177
6.09907, 32.5163, 0.398488, 0.4, 0.000313988, -0.000103818, 1.01164, 0.998942, 1.00462, 1.00177
6.10007, 32.5219, 0.398603, 0.4, 0.000314143, -0.000103687, 1.01164, 0.99894, 1.00462, 1.00177
6.10107, 32.5276, 0.398717, 0.4, 0.000314285, -0.000103553, 1.01163, 0.998938, 1.00462, 1.00177
6.10207, 32.5332, 0.398831, 0.4, 0.000314414, -0.000103415, 1.01163, 0.998936, 1.00462, 1.00177
6.10307, 32.5389, 0.398945, 0.4, 0.000314529, -0.000103273, 1.01163, 0.998934, 1.00462, 1.00176
6.10407, 32.5446, 0.399059, 0.4, 0.000314631, -0.000103127, 1.01163, 0.998932, 1.00462, 1.00176
6.10507, 32.5502, 0.399172, 0.4, 0.000314719, -0.000102977, 1.01162, 0.99893, 1.00462, 1.00176
6.10607, 32.5559, 0.399286, 0.4, 0.000314795, -0.000102823, 1.01162, 0.998928, 1.00462, 1.00176
6.10707, 32.5616, 0.399399, 0.4, 0.000314857, -0.000102665, 1.01162, 0.998926, 1.00462, 1.00176
6.10807, 32.5672, 0.399512, 0.4, 0.000314906, -0.000102504, 1.01162, 0.998924, 1.00461, 1.00176
6.10907, 32.5729, 0.399625, 0.4, 0.000314942, -0.000102338, 1.01162, 0.998922, 1.00461, 1.00175
6.11007, 32.5786, 0.399738, 0.4, 0.000314964, -0.000102169, 1.01161, 0.99892, 1.00461, 1.00175
6.11107, 32.5842, 0.399851, 0.4, 0.000314973, -0.000101996, 1.01161, 0.998918, 1.00461, 1.00175
6.11207, 32.5899, 0.399963, 0.4, 0.00031497, -0.000101819, 1.01161, 0.998916, 1.00461, 1.00175
6.11307, 32.5956, 0.400075, 0.4, 0.000314953, -0.000101638, 1.01161, 0.998914, 1.00461, 1.00175
6.11407, 32.6012, 0.400187, 0.4, 0.000314923, -0.000101454, 1.0116, 0.998912, 1.00461, 1.00175
6.11507, 32.6069, 0.400299, 0.4, 0.000314879, -0.000101265, 1.0116, 0.99891, 1.00461, 1.00175
6.11607, 32.6126, 0.400411, 0.4, 0.000314823, -0.000101073, 1.0116, 0.998908, 1.00461, 1.00174
6.11707, 32.6182, 0.400523, 0.4, 0.000314754, -0.000100877, 1.0116, 0.998906, 1.0046, 1.00174
6.11807, 32.6239, 0.400634, 0.4, 0.000314672, -0.000100678, 1.0116, 0.998904, 1.0046, 1.00174
6.11907, 32.6296, 0.400745, 0.4, 0.000314576, -0.000100475, 1.01159, 0.998902, 1.0046, 1.00174
6.12007, 32.6352, 0.400856, 0.4, 0.000314468, -0.000100268, 1.01159, 0.9989, 1.0046, 1.00174
6.12107, 32.6409, 0.400967, 0.4, 0.000314347, -0.000100057, 1.01159, 0.998898, 1.0046, 1.00174
6.12207, 32.6465, 0.401078, 0.4, 0.000314213, -9.98424e-05, 1.01159, 0.998896, 1.0046, 1.00173
6.12307, 32.6522, 0.401188, 0.4, 0.000314066, -9.96243e-05, 1.01159, 0.998894, 1.0046, 1.00173
6.12407, 32.6579, 0.401298, 0.4, 0.000313906, -9.94026e-05, 1.01158, 0.998892, 1.0046, 1.00173
6.12507, 32.6635, 0.401408, 0.4, 0.000313733, -9.91772e-05, 1.01158, 0.998891, 1.0046, 1.00173
6.12607, 32.6691, 0.401518, 0.4, 0.000313548, -9.89482e-05, 1.01158, 0.998889, 1.00459, 1.00173
6.12707, 32.6748, 0.401627, 0.4, 0.000313349, -9.87156e-05, 1.01158, 0.998887, 1.00459, 1.00173
6.12807, 32.6804, 0.401736, 0.4, 0.000313138, -9.84793e-05, 1.01158, 0.998885, 1.00459, 1.00173
6.12907, 32.6861, 0.401845, 0.4, 0.000312914, -9.82395e-05, 1.01157, 0.998883, 1.00459, 1.00172
6.13007, 32.6917, 0.401954, 0.4, 0.000312678, -9.79962e-05, 1.01157, 0.998881, 1.00459, 1.00172
6.13107, 32.6973, 0.402062, 0.4, 0.000312429, -9.77493e-05, 1.01157, 0.998879, 1.00459, 1.00172
6.13207, 32.7029, 0.40217, 0.4, 0.000312167, -9.74988e-05, 1.01157, 0.998877, 1.00459, 1.00172
6.13307, 32.7086, 0.402278, 0.4, 0.000311892, -9.72448e-05, 1.01157, 0.998875, 1.00459, 1.00172
6.13407, 32.7142, 0.402386, 0.4, 0.000311605, -9.69873e-05, 1.01156, 0.998873, 1.00459, 1.00172
6.13507, 32.7198, 0.402493, 0.4, 0.000311306, -9.67264e-05, 1.01156, 0.998872, 1.00458, 1.00172
6.13607, 32.7254, 0.402601, 0.4, 0.000310994, -9.64619e-05, 1.01156, 0.99887, 1.00458, 1.00171
6.13707, 32.731, 0.402708, 0.4, 0.000310669, -9.6194e-05, 1.01156, 0.998868, 1.00458, 1.00171
6.13807, 32.7366, 0.402814, 0.4, 0.000310332, -9.59226e-05, 1.01156, 0.998866, 1.00458, 1.00171
6.13907, 32.7421, 0.40292, 0.4, 0.000309983, -9.56478e-05, 1.01155, 0.998864, 1.00458, 1.00171
6.14007, 32.7477, 0.403026, 0.4, 0.000309621, -9.53696e-05, 1.01155, 0.998862, 1.00458, 1.00171
6.14107, 32.7533, 0.403132, 0.4, 0.000309246, -9.5088e-05, 1.01155, 0.99886, 1.00458, 1.00171
6.14207, 32.7589, 0.403238, 0.4, 0.00030886, -9.48031e-05, 1.01155, 0.998859, 1.00458, 1.00171
6.14307, 32.7644, 0.403343, 0.4, 0.000308461, -9.45147e-05, 1.01155, 0.998857, 1.00458, 1.0017
6.14407, 32.77, 0.403448, 0.4, 0.00030805, -9.4223e-05, 1.01154, 0.998855, 1.00458, 1.0017
6.14507, 32.7755, 0.403553, 0.4, 0.000307627, -9.3928e-05, 1.01154, 0.998853, 1.00457, 1.0017
6.14607, 32.781, 0.403657, 0.4, 0.000307191, -9.36297e-05, 1.01154, 0.998851, 1.00457, 1.0017
6.14707, 32.7866, 0.403761, 0.4, 0.000306744, -9.33281e-05, 1.01154, 0.99885, 1.00457, 1.0017
6.14807, 32.7921, 0.403864, 0.4, 0.000306284, -9.30232e-05, 1.01154, 0.998848, 1.00457, 1.0017
6.14907, 32.7976, 0.403968, 0.4, 0.000305812, -9.2715e-05, 1.01153, 0.998846, 1.00457, 1.0017
6.15007, 32.8031, 0.404071, 0.4, 0.000305328, -9.24036e-05, 1.01153, 0.998844, 1.00457, 1.00169
6.15107, 32.8086, 0.404173, 0.4, 0.000304833, -9.2089e-05, 1.01153, 0.998842, 1.00457, 1.00169
6.15207, 32.8141, 0.404276, 0.4, 0.000304325, -9.17712e-05, 1.01153, 0.998841, 1.00457, 1.00169
6.15307, 32.8195, 0.404378, 0.4, 0.000303805, -9.14501e-05, 1.01153, 0.998839, 1.00457, 1.00169
6.15407, 32.825, 0.404479, 0.4, 0.000303274, -9.11259e-05, 1.01152, 0.998837, 1.00456, 1.00169
6.15507, 32.8304, 0.404581, 0.4, 0.00030273, -9.07986e-05, 1.01152, 0.998835, 1.00456, 1.00169
6.15607, 32.8359, 0.404682, 0.4, 0.000302175, -9.04681e-05, 1.01152, 0.998834, 1.00456, 1.00169
6.15707, 32.8413, 0.404782, 0.4, 0.000301608, -9.01345e-05, 1.01152, 0.998832, 1.00456, 1.00168
6.15807, 32.8468, 0.404883, 0.4, 0.000301029, -8.97977e-05, 1.01152, 0.99883, 1.00456, 1.00168
6.15907, 32.8522, 0.404983, 0.4, 0.000300439, -8.94579e-05, 1.01152, 0.998829, 1.00456, 1.00168
6.16007, 32.8576, 0.405082, 0.4, 0.000299837, -8.9115e-05, 1.01151, 0.998827, 1.00456, 1.00168
6.16107, 32.863, 0.405182, 0.4, 0.000299224, -8.87691e-05, 1.01151, 0.998825, 1.00456, 1.00168
6.16207, 32.8683, 0.405281, 0.4, 0.000298598, -8.84202e-05, 1.01151, 0.998824, 1.00456, 1.00168
6.16307, 32.8737, 0.405379, 0.4, 0.000297962, -8.80682e-05, 1.01151, 0.998822, 1.00456, 1.00168
6.16407, 32.8791, 0.405477, 0.4, 0.000297314, -8.77133e-05, 1.01151, 0.99882, 1.00456, 1.00168
6.16507, 32.8844, 0.405575, 0.4, 0.000296654, -8.73554e-05, 1.01151, 0.998819, 1.00455, 1.00167
6.16607, 32.8897, 0.405672, 0.4, 0.000295983, -8.69945e-05, 1.0115, 0.998817, 1.00455, 1.00167
6.16707, 32.8951, 0.40577, 0.4, 0.000295301, -8.66307e-05, 1.0115, 0.998815, 1.00455, 1.00167
6.16807, 32.9004, 0.405866, 0.4, 0.000294608, -8.6264e-05, 1.0115, 0.998814, 1.00455, 1.00167
6.16907, 32.9057, 0.405962, 0.4, 0.000293903, -8.58944e-05, 1.0115, 0.998812, 1.00455, 1.00167
6.17007, 32.911, 0.406058, 0.4, 0.000293187, -8.55219e-05, 1.0115, 0.99881, 1.00455, 1.00167
6.17107, 32.9162, 0.406154, 0.4, 0.00029246, -8.51466e-05, 1.0115, 0.998809, 1.00455, 1.00167
6.17207, 32.9215, 0.406249, 0.4, 0.000291722, -8.47684e-05, 1.01149, 0.998807, 1.00455, 1.00167
6.17307, 32.9267, 0.406344, 0.4, 0.000290973, -8.43874e-05, 1.01149, 0.998806, 1.00455, 1.00166
6.17407, 32.932, 0.406438, 0.4, 0.000290213, -8.40036e-05, 1.01149, 0.998804, 1.00455, 1.00166
6.17507, 32.9372, 0.406532, 0.4, 0.000289442, -8.3617e-05, 1.01149, 0.998803, 1.00455, 1.00166
6.17607, 32.9424, 0.406626, 0.4, 0.00028866, -8.32277e-05, 1.01149, 0.998801, 1.00454, 1.00166
6.17707, 32.9476, 0.406719, 0.4, 0.000287867, -8.28356e-05, 1.01149, 0.9988, 1.00454, 1.00166
6.17807, 32.9527, 0.406811, 0.4, 0.000287063, -8.24408e-05, 1.01148, 0.998798, 1.00454, 1.00166
6.17907, 32.9579, 0.406904, 0.4, 0.000286248, -8.20433e-05, 1.01148, 0.998796, 1.00454, 1.00166
6.18007, 32.9631, 0.406995, 0.4, 0.000285423, -8.16431e-05, 1.01148, 0.998795, 1.00454, 1.00166
6.18107, 32.9682, 0.407087, 0.4, 0.000284587, -8.12403e-05, 1.01148, 0.998794, 1.00454, 1.00166
6.18207, 32.9733, 0.407178, 0.4, 0.000283741, -8.08348e-05, 1.01148, 0.998792, 1.00454, 1.00165
6.18307, 32.9784, 0.407268, 0.4, 0.000282884, -8.04267e-05, 1.01148, 0.998791, 1.00454, 1.00165
6.18407, 32.9835, 0.407358, 0.4, 0.000282016, -8.0016e-05, 1.01148, 0.998789, 1.00454, 1.00165
6.18507, 32.9885, 0.407448, 0.4, 0.000281138, -7.96028e-05, 1.01147, 0.998788, 1.00454, 1.00165
6.18607, 32.9936, 0.407537, 0.4, 0.00028025, -7.91869e-05, 1.01147, 0.998786, 1.00454, 1.00165
6.18707, 32.9986, 0.407626, 0.4, 0.000279351, -7.87685e-05, 1.01147, 0.998785, 1.00454, 1.00165
6.18807, 33.0037, 0.407715, 0.4, 0.000278442, -7.83477e-05, 1.01147, 0.998783, 1.00453, 1.00165
6.18907, 33.0087, 0.407802, 0.4, 0.000277522, -7.79243e-05, 1.01147, 0.998782, 1.00453, 1.00165
6.19007, 33.0136, 0.40789, 0.4, 0.000276593, -7.74984e-05, 1.01147, 0.998781, 1.00453, 1.00165
6.19107, 33.0186, 0.407977, 0.4, 0.000275653, -7.70701e-05, 1.01147, 0.998779, 1.00453, 1.00164
6.19207, 33.0236, 0.408063, 0.4, 0.000274703, -7.66393e-05, 1.01146, 0.998778, 1.00453, 1.00164
6.19307, 33.0285, 0.40815, 0.4, 0.000273743, -7.62062e-05, 1.01146, 0.998776, 1.00453, 1.00164
6.19407, 33.0334, 0.408235, 0.4, 0.000272773, -7.57706e-05, 1.01146, 0.998775, 1.00453, 1.00164
6.19507, 33.0383, 0.408321, 0.4, 0.000271794, -7.53326e-05, 1.01146, 0.998774, 1.00453, 1.00164
6.19607, 33.0432, 0.408405, 0.4, 0.000270804, -7.48924e-05, 1.01146, 0.998772, 1.00453, 1.00164
6.19707, 33.0481, 0.40849, 0.4, 0.000269804, -7.44497e-05, 1.01146, 0.998771, 1.00453, 1.00164
6.19807, 33.0529, 0.408573, 0.4, 0.000268795, -7.40048e-05, 1.01146, 0.99877, 1.00453, 1.00164
6.19907, 33.0578, 0.408657, 0.4, 0.000267776, -7.35575e-05, 1.01146, 0.998769, 1.00453, 1.00164
6.20007, 33.0626, 0.40874, 0.4, 0.000266748, -7.31081e-05, 1.01145, 0.998767, 1.00452, 1.00163
6.20107, 33.0674, 0.408822, 0.4, 0.000265709, -7.26563e-05, 1.01145, 0.998766, 1.00452, 1.00163
6.20207, 33.0721, 0.408904, 0.4, 0.000264662, -7.22023e-05, 1.01145, 0.998765, 1.00452, 1.00163
6.20307, 33.0769, 0.408985, 0.4, 0.000263604, -7.17462e-05, 1.01145, 0.998763, 1.00452, 1.00163
6.20407, 33.0816, 0.409066, 0.4, 0.000262538, -7.12878e-05, 1.01145, 0.998762, 1.00452, 1.00163
6.20507, 33.0863, 0.409147, 0.4, 0.000261462, -7.08273e-05, 1.01145, 0.998761, 1.00452, 1.00163
6.20607, 33.091, 0.409226, 0.4, 0.000260376, -7.03646e-05, 1.01145, 0.99876, 1.00452, 1.00163
6.20707, 33.0957, 0.409306, 0.4, 0.000259281, -6.98998e-05, 1.01145, 0.998759, 1.00452, 1.00163
6.20807, 33.1004, 0.409385, 0.4, 0.000258178, -6.9433e-05, 1.01145, 0.998757, 1.00452, 1.00163
6.20907, 33.105, 0.409463, 0.4, 0.000257065, -6.8964e-05, 1.01144, 0.998756, 1.00452, 1.00163
6.21007, 33.1096, 0.409541, 0.4, 0.000255942, -6.8493e-05, 1.01144, 0.998755, 1.00452, 1.00163
6.21107, 33.1142, 0.409619, 0.4, 0.000254811, -6.802e-05, 1.01144, 0.998754, 1.00452, 1.00162
6.21207, 33.1188, 0.409696, 0.4, 0.000253671, -6.75449e-05, 1.01144, 0.998753, 1.00452, 1.00162
6.21307, 33.1234, 0.409772, 0.4, 0.000252522, -6.70679e-05, 1.01144, 0.998752, 1.00452, 1.00162
6.21407, 33.1279, 0.409848, 0.4, 0.000251364, -6.65889e-05, 1.01144, 0.998751, 1.00452, 1.00162
6.21507, 33.1324, 0.409924, 0.4, 0.000250198, -6.6108e-05, 1.01144, 0.998749, 1.00452, 1.00162
6.21607, 33.1369, 0.409999, 0.4, 0.000249022, -6.56251e-05, 1.01144, 0.998748, 1.00451, 1.00162
6.21707, 33.1414, 0.410073, 0.4, 0.000247838, -6.51404e-05, 1.01144, 0.998747, 1.00451, 1.00162
6.21807, 33.1458, 0.410147, 0.4, 0.000246646, -6.46537e-05, 1.01144, 0.998746, 1.00451, 1.00162
6.21907, 33.1502, 0.41022, 0.4, 0.000245445, -6.41652e-05, 1.01143, 0.998745, 1.00451, 1.00162
6.22007, 33.1547, 0.410293, 0.4, 0.000244235, -6.36749e-05, 1.01143, 0.998744, 1.00451, 1.00162
6.22107, 33.159, 0.410365, 0.4, 0.000243017, -6.31828e-05, 1.01143, 0.998743, 1.00451, 1.00162
6.22206, 33.1634, 0.410437, 0.4, 0.00024179, -6.26889e-05, 1.01143, 0.998742, 1.00451, 1.00162
6.22306, 33.1677, 0.410508, 0.4, 0.000240555, -6.21932e-05, 1.01143, 0.998741, 1.00451, 1.00162
6.22406, 33.1721, 0.410579, 0.4, 0.000239313, -6.16958e-05, 1.01143, 0.99874, 1.00451, 1.00161
6.22506, 33.1764, 0.41065, 0.4, 0.000238061, -6.11966e-05, 1.01143, 0.998739, 1.00451, 1.00161
6.22606, 33.1806, 0.410719, 0.4, 0.000236802, -6.06958e-05, 1.01143, 0.998738, 1.00451, 1.00161
6.22706, 33.1849, 0.410788, 0.4, 0.000235535, -6.01933e-05, 1.01143, 0.998738, 1.00451, 1.00161
6.22806, 33.1891, 0.410857, 0.4, 0.000234259, -5.96892e-05, 1.01143, 0.998737, 1.00451, 1.00161
6.22906, 33.1933, 0.410925, 0.4, 0.000232976, -5.91834e-05, 1.01143, 0.998736, 1.00451, 1.00161
6.23006, 33.1975, 0.410992, 0.4, 0.000231685, -5.8676e-05, 1.01143, 0.998735, 1.00451, 1.00161
6.23106, 33.2017, 0.411059, 0.4, 0.000230386, -5.8167e-05, 1.01143, 0.998734, 1.00451, 1.00161
6.23206, 33.2058, 0.411126, 0.4, 0.000229079, -5.76564e-05, 1.01142, 0.998733, 1.00451, 1.00161
6.23306, 33.2099, 0.411192, 0.4, 0.000227765, -5.71444e-05, 1.01142, 0.998732, 1.00451, 1.00161
6.23406, 33.214, 0.411257, 0.4, 0.000226443, -5.66308e-05, 1.01142, 0.998731, 1.00451, 1.00161
6.23506, 33.2181, 0.411322, 0.4, 0.000225114, -5.61157e-05, 1.01142, 0.998731, 1.0045, 1.00161
6.23606, 33.2221, 0.411386, 0.4, 0.000223777, -5.55991e-05, 1.01142, 0.99873, 1.0045, 1.00161
6.23706, 33.2261, 0.41145, 0.4, 0.000222433, -5.50811e-05, 1.01142, 0.998729, 1.0045, 1.00161
6.23806, 33.2301, 0.411513, 0.4, 0.000221081, -5.45616e-05, 1.01142, 0.998728, 1.0045, 1.00161
6.23906, 33.2341, 0.411575, 0.4, 0.000219722, -5.40408e-05, 1.01142, 0.998728, 1.0045, 1.0016
6.24006, 33.238, 0.411637, 0.4, 0.000218356, -5.35186e-05, 1.01142, 0.998727, 1.0045, 1.0016
6.24106, 33.2419, 0.411699, 0.4, 0.000216983, -5.2995e-05, 1.01142, 0.998726, 1.0045, 1.0016
6.24206, 33.2458, 0.41176, 0.4, 0.000215602, -5.247e-05, 1.01142, 0.998725, 1.0045, 1.0016
6.24306, 33.2497, 0.41182, 0.4, 0.000214215, -5.19438e-05, 1.01142, 0.998725, 1.0045, 1.0016
6.24406, 33.2535, 0.41188, 0.4, 0.000212821, -5.14163e-05, 1.01142, 0.998724, 1.0045, 1.0016
6.24506, 33.2574, 0.411939, 0.4, 0.000211419, -5.08875e-05, 1.01142, 0.998723, 1.0045, 1.0016
6.24606, 33.2611, 0.411998, 0.4, 0.000210011, -5.03574e-05, 1.01142, 0.998723, 1.0045, 1.0016
6.24706, 33.2649, 0.412056, 0.4, 0.000208596, -4.98262e-05, 1.01142, 0.998722, 1.0045, 1.0016
6.24806, 33.2687, 0.412113, 0.4, 0.000207175, -4.92937e-05, 1.01142, 0.998721, 1.0045, 1.0016
6.24906, 33.2724, 0.41217, 0.4, 0.000205747, -4.87601e-05, 1.01142, 0.998721, 1.0045, 1.0016
6.25006, 33.2761, 0.412226, 0.4, 0.000204312, -4.82253e-05, 1.01142, 0.99872, 1.0045, 1.0016
6.25106, 33.2797, 0.412282, 0.4, 0.000202871, -4.76894e-05, 1.01142, 0.99872, 1.0045, 1.0016
6.25206, 33.2834, 0.412337, 0.4, 0.000201424, -4.71524e-05, 1.01142, 0.998719, 1.0045, 1.0016
6.25306, 33.287, 0.412392, 0.4, 0.00019997, -4.66143e-05, 1.01141, 0.998719, 1.0045, 1.0016
6.25406, 33.2906, 0.412446, 0.4, 0.00019851, -4.60751e-05, 1.01141, 0.998718, 1.0045, 1.0016
6.25506, 33.2941, 0.412499, 0.4, 0.000197043, -4.55349e-05, 1.01141, 0.998717, 1.0045, 1.0016
6.25606, 33.2977, 0.412552, 0.4, 0.000195571, -4.49937e-05, 1.01141, 0.998717, 1.0045, 1.0016
6.25706, 33.3012, 0.412605, 0.4, 0.000194092, -4.44514e-05, 1.01141, 0.998716, 1.0045, 1.0016
6.25806, 33.3046, 0.412656, 0.4, 0.000192608, -4.39083e-05, 1.01141, 0.998716, 1.0045, 1.0016
6.25906, 33.3081, 0.412707, 0.4, 0.000191117, -4.33641e-05, 1.01141, 0.998715, 1.0045, 1.0016
6.26006, 33.3115, 0.412758, 0.4, 0.000189621, -4.28191e-05, 1.01141, 0.998715, 1.0045, 1.0016
6.26106, 33.3149, 0.412808, 0.4, 0.000188118, -4.22732e-05, 1.01141, 0.998715, 1.0045, 1.0016
6.26206, 33.3183, 0.412857, 0.4, 0.000186611, -4.17264e-05, 1.01141, 0.998714, 1.0045, 1.00159
6.26306, 33.3216, 0.412906, 0.4, 0.000185097, -4.11787e-05, 1.01141, 0.998714, 1.0045, 1.00159
6.26406, 33.325, 0.412954, 0.4, 0.000183578, -4.06302e-05, 1.01141, 0.998713, 1.0045, 1.00159
6.26506, 33.3283, 0.413002, 0.4, 0.000182053, -4.00809e-05, 1.01141, 0.998713, 1.0045, 1.00159
6.26606, 33.3315, 0.413049, 0.4, 0.000180523, -3.95308e-05, 1.01141, 0.998713, 1.0045, 1.00159
6.26706, 33.3348, 0.413095, 0.4, 0.000178987, -3.898e-05, 1.01141, 0.998712, 1.0045, 1.00159
6.26806, 33.338, 0.413141, 0.4, 0.000177447, -3.84284e-05, 1.01141, 0.998712, 1.00449, 1.00159
6.26906, 33.3411, 0.413186, 0.4, 0.0001759, -3.78761e-05, 1.01141, 0.998712, 1.00449, 1.00159
6.27006, 33.3443, 0.413231, 0.4, 0.000174349, -3.73232e-05, 1.01141, 0.998712, 1.00449, 1.00159
6.27106, 33.3474, 0.413275, 0.4, 0.000172793, -3.67695e-05, 1.01141, 0.998711, 1.00449, 1.00159
6.27206, 33.3505, 0.413318, 0.4, 0.000171231, -3.62153e-05, 1.01141, 0.998711, 1.00449, 1.00159
6.27306, 33.3536, 0.413361, 0.4, 0.000169665, -3.56604e-05, 1.01141, 0.998711, 1.00449, 1.00159
6.27406, 33.3566, 0.413403, 0.4, 0.000168094, -3.51049e-05, 1.01141, 0.998711, 1.00449, 1.00159
6.27506, 33.3596, 0.413445, 0.4, 0.000166518, -3.45488e-05, 1.01141, 0.99871, 1.00449, 1.00159
6.27606, 33.3626, 0.413486, 0.4, 0.000164937, -3.39921e-05, 1.01141, 0.99871, 1.00449, 1.00159
6.27706, 33.3656, 0.413526, 0.4, 0.000163351, -3.3435e-05, 1.01141, 0.99871, 1.00449, 1.00159
6.27806, 33.3685, 0.413566, 0.4, 0.000161761, -3.28773e-05, 1.01141, 0.99871, 1.00449, 1.00159
6.27906, 33.3714, 0.413605, 0.4, 0.000160167, -3.23192e-05, 1.01141, 0.99871, 1.00449, 1.00159
6.28006, 33.3743, 0.413644, 0.4, 0.000158567, -3.17605e-05, 1.01141, 0.998709, 1.00449, 1.00159
6.28106, 33.3771, 0.413682, 0.4, 0.000156964, -3.12015e-05, 1.01141, 0.998709, 1.00449, 1.00159
6.28206, 33.3799, 0.413719, 0.4, 0.000155356, -3.0642e-05, 1.01141, 0.998709, 1.00449, 1.00159
6.28306, 33.3827, 0.413756, 0.4, 0.000153744, -3.00821e-05, 1.01142, 0.998709, 1.00449, 1.00159
6.28406, 33.3854, 0.413792, 0.4, 0.000152128, -2.95219e-05, 1.01142, 0.998709, 1.00449, 1.00159
6.28506, 33.3882, 0.413828, 0.4, 0.000150507, -2.89613e-05, 1.01142, 0.998709, 1.00449, 1.00159
6.28606, 33.3909, 0.413863, 0.4, 0.000148883, -2.84004e-05, 1.01142, 0.998709, 1.00449, 1.00159
6.28706, 33.3935, 0.413897, 0.4, 0.000147254, -2.78393e-05, 1.01142, 0.998709, 1.00449, 1.00159
6.28806, 33.3962, 0.413931, 0.4, 0.000145622, -2.72778e-05, 1.01142, 0.998709, 1.00449, 1.00159
6.28906, 33.3988, 0.413964, 0.4, 0.000143986, -2.6716e-05, 1.01142, 0.998709, 1.00449, 1.00159
6.29006, 33.4014, 0.413997, 0.4, 0.000142346, -2.61541e-05, 1.01142, 0.998709, 1.00449, 1.00159
6.29106, 33.4039, 0.414029, 0.4, 0.000140702, -2.55918e-05, 1.01142, 0.998709, 1.00449, 1.00159
6.29206, 33.4064, 0.41406, 0.4, 0.000139055, -2.50295e-05, 1.01142, 0.998709, 1.00449, 1.00159
6.29306, 33.4089, 0.41409, 0.4, 0.000137404, -2.44669e-05, 1.01142, 0.998709, 1.00449, 1.00159
6.29406, 33.4114, 0.41412, 0.4, 0.00013575, -2.39042e-05, 1.01142, 0.998709, 1.00449, 1.00159
6.29506, 33.4138, 0.41415, 0.4, 0.000134092, -2.33414e-05, 1.01142, 0.998709, 1.00449, 1.00159
6.29606, 33.4162, 0.414179, 0.4, 0.000132431, -2.27785e-05, 1.01142, 0.99871, 1.00449, 1.00159
6.29706, 33.4186, 0.414207, 0.4, 0.000130767, -2.22155e-05, 1.01142, 0.99871, 1.00449, 1.00159
6.29806, 33.4209, 0.414235, 0.4, 0.000129099, -2.16525e-05, 1.01142, 0.99871, 1.0045, 1.00159
6.29906, 33.4232, 0.414262, 0.4, 0.000127429, -2.10893e-05, 1.01142, 0.99871, 1.0045, 1.00159
6.30006, 33.4255, 0.414288, 0.4, 0.000125755, -2.05263e-05, 1.01142, 0.99871, 1.0045, 1.00159
6.30106, 33.4277, 0.414314, 0.4, 0.000124079, -1.99632e-05, 1.01142, 0.99871, 1.0045, 1.00159
6.30206, 33.43, 0.414339, 0.4, 0.000122399, -1.94002e-05, 1.01142, 0.998711, 1.0045, 1.00159
6.30306, 33.4321, 0.414364, 0.4, 0.000120717, -1.88372e-05, 1.01143, 0.998711, 1.0045, 1.00159
6.30406, 33.4343, 0.414388, 0.4, 0.000119032, -1.82743e-05, 1.01143, 0.998711, 1.0045, 1.00159
6.30506, 33.4364, 0.414411, 0.4, 0.000117344, -1.77114e-05, 1.01143, 0.998711, 1.0045, 1.00159
6.30606, 33.4385, 0.414434, 0.4, 0.000115654, -1.71488e-05, 1.01143, 0.998712, 1.0045, 1.00159
6.30706, 33.4406, 0.414456, 0.4, 0.000113961, -1.65862e-05, 1.01143, 0.998712, 1.0045, 1.00159
6.30806, 33.4426, 0.414478, 0.4, 0.000112265, -1.60238e-05, 1.01143, 0.998712, 1.0045, 1.00159
6.30906, 33.4446, 0.414499, 0.4, 0.000110568, -1.54616e-05, 1.01143, 0.998713, 1.0045, 1.0016
6.31006, 33.4466, 0.414519, 0.4, 0.000108868, -1.48996e-05, 1.01143, 0.998713, 1.0045, 1.0016
6.31106, 33.4486, 0.414539, 0.4, 0.000107165, -1.43379e-05, 1.01143, 0.998713, 1.0045, 1.0016
6.31206, 33.4505, 0.414558, 0.4, 0.000105461, -1.37764e-05, 1.01143, 0.998714, 1.0045, 1.0016
6.31306, 33.4523, 0.414576, 0.4, 0.000103754, -1.32152e-05, 1.01143, 0.998714, 1.0045, 1.0016
6.31406, 33.4542, 0.414594, 0.4, 0.000102045, -1.26543e-05, 1.01143, 0.998715, 1.0045, 1.0016
6.31506, 33.456, 0.414612, 0.4, 0.000100334, -1.20937e-05, 1.01144, 0.998715, 1.0045, 1.0016
6.31606, 33.4578, 0.414628, 0.4, 9.86219e-05, -1.15334e-05, 1.01144, 0.998716, 1.0045, 1.0016
6.31706, 33.4596, 0.414644, 0.4, 9.69074e-05, -1.09735e-05, 1.01144, 0.998716, 1.0045, 1.0016
6.31806, 33.4613, 0.41466, 0.4, 9.51913e-05, -1.0414e-05, 1.01144, 0.998716, 1.0045, 1.0016
6.31906, 33.463, 0.414674, 0.4, 9.34734e-05, -9.85496e-06, 1.01144, 0.998717, 1.0045, 1.0016
6.32006, 33.4647, 0.414689, 0.4, 9.17539e-05, -9.29629e-06, 1.01144, 0.998717, 1.0045, 1.0016
6.32106, 33.4663, 0.414702, 0.4, 9.00328e-05, -8.73808e-06, 1.01144, 0.998718, 1.0045, 1.0016
6.32206, 33.4679, 0.414715, 0.4, 8.83103e-05, -8.18035e-06, 1.01144, 0.998719, 1.0045, 1.0016
6.32306, 33.4695, 0.414728, 0.4, 8.65864e-05, -7.62312e-06, 1.01144, 0.998719, 1.0045, 1.0016
6.32406, 33.471, 0.414739, 0.4, 8.48611e-05, -7.06641e-06, 1.01144, 0.99872, 1.0045, 1.0016
6.32506, 33.4725, 0.414751, 0.4, 8.31346e-05, -6.51024e-06, 1.01145, 0.99872, 1.0045, 1.0016
6.32606, 33.474, 0.414761, 0.4, 8.14069e-05, -5.95463e-06, 1.01145, 0.998721, 1.0045, 1.0016
6.32706, 33.4755, 0.414771, 0.4, 7.96782e-05, -5.39956e-06, 1.01145, 0.998722, 1.0045, 1.0016
6.32806, 33.4769, 0.41478, 0.4, 7.79483e-05, -4.84515e-06, 1.01145, 0.998722, 1.0045, 1.0016
6.32906, 33.4783, 0.414789, 0.4, 7.62175e-05, -4.29131e-06, 1.01145, 0.998723, 1.0045, 1.0016
6.33006, 33.4796, 0.414797, 0.4, 7.44857e-05, -3.73813e-06, 1.01145, 0.998724, 1.0045, 1.0016
6.33106, 33.481, 0.414805, 0.4, 7.27532e-05, -3.18561e-06, 1.01145, 0.998724, 1.00451, 1.00161
6.33206, 33.4823, 0.414812, 0.4, 7.10198e-05, -2.63376e-06, 1.01145, 0.998725, 1.00451, 1.00161
6.33306, 33.4835, 0.414818, 0.4, 6.92858e-05, -2.08262e-06, 1.01146, 0.998726, 1.00451, 1.00161
6.33406, 33.4847, 0.414824, 0.4, 6.75512e-05, -1.53221e-06, 1.01146, 0.998726, 1.00451, 1.00161
6.33506, 33.4859, 0.414829, 0.4, 6.5816e-05, -9.82547e-07, 1.01146, 0.998727, 1.00451, 1.00161
6.33606, 33.4871, 0.414833, 0.4, 6.40803e-05, -4.33658e-07, 1.01146, 0.998728, 1.00451, 1.00161
6.33706, 33.4883, 0.414837, 0.4, 6.23442e-05, 1.14448e-07, 1.01146, 0.998729, 1.00451, 1.00161
6.33806, 33.4894, 0.414841, 0.4, 6.06077e-05, 6.61754e-07, 1.01146, 0.998729, 1.00451, 1.00161
6.33906, 33.4904, 0.414844, 0.4, 5.8871e-05, 1.20823e-06, 1.01146, 0.99873, 1.00451, 1.00161
6.34006, 33.4915, 0.414846, 0.4, 5.71341e-05, 1.75388e-06, 1.01146, 0.998731, 1.00451, 1.00161
6.34106, 33.4925, 0.414847, 0.4, 5.53971e-05, 2.29866e-06, 1.01147, 0.998732, 1.00451, 1.00161
6.34206, 33.4935, 0.414848, 0.4, 5.366e-05, 2.84251e-06, 1.01147, 0.998733, 1.00451, 1.00161
6.34306, 33.4944, 0.414848, 0.4, 5.19229e-05, 3.38549e-06, 1.01147, 0.998734, 1.00451, 1.00161
6.34406, 33.4953, 0.414848, 0.4, 5.01859e-05, 3.92754e-06, 1.01147, 0.998735, 1.00451, 1.00161
6.34506, 33.4962, 0.414847, 0.4, 4.8449e-05, 4.46863e-06, 1.01147, 0.998735, 1.00451, 1.00161
6.34606, 33.4971, 0.414846, 0.4, 4.67123e-05, 5.00877e-06, 1.01147, 0.998736, 1.00451, 1.00162
6.34706, 33.4979, 0.414844, 0.4, 4.49759e-05, 5.54791e-06, 1.01148, 0.998737, 1.00451, 1.00162
6.34806, 33.4987, 0.414841, 0.4, 4.32399e-05, 6.08604e-06, 1.01148, 0.998738, 1.00451, 1.00162
6.34906, 33.4995, 0.414838, 0.4, 4.15043e-05, 6.62313e-06, 1.01148, 0.998739, 1.00452, 1.00162
6.35006, 33.5002, 0.414834, 0.4, 3.97692e-05, 7.1592e-06, 1.01148, 0.99874, 1.00452, 1.00162
6.35106, 33.5009, 0.41483, 0.4, 3.80347e-05, 7.69417e-06, 1.01148, 0.998741, 1.00452, 1.00162
6.35206, 33.5016, 0.414825, 0.4, 3.63008e-05, 8.22808e-06, 1.01148, 0.998742, 1.00452, 1.00162
6.35306, 33.5022, 0.414819, 0.4, 3.45676e-05, 8.76088e-06, 1.01148, 0.998743, 1.00452, 1.00162
6.35406, 33.5028, 0.414813, 0.4, 3.28351e-05, 9.29253e-06, 1.01149, 0.998744, 1.00452, 1.00162
6.35506, 33.5034, 0.414806, 0.4, 3.11035e-05, 9.82307e-06, 1.01149, 0.998745, 1.00452, 1.00162
6.35606, 33.5039, 0.414799, 0.4, 2.93728e-05, 1.03524e-05, 1.01149, 0.998746, 1.00452, 1.00162
6.35706, 33.5044, 0.414791, 0.4, 2.7643e-05, 1.08806e-05, 1.01149, 0.998748, 1.00452, 1.00162
6.35806, 33.5049, 0.414783, 0.4, 2.59143e-05, 1.14075e-05, 1.01149, 0.998749, 1.00452, 1.00163
6.35906, 33.5054, 0.414773, 0.4, 2.41867e-05, 1.19333e-05, 1.01149, 0.99875, 1.00452, 1.00163
6.36005, 33.5058, 0.414764, 0.4, 2.24603e-05, 1.24578e-05, 1.0115, 0.998751, 1.00452, 1.00163
6.36105, 33.5062, 0.414754, 0.4, 2.07351e-05, 1.2981e-05, 1.0115, 0.998752, 1.00452, 1.00163
6.36205, 33.5065, 0.414743, 0.4, 1.90112e-05, 1.3503e-05, 1.0115, 0.998753, 1.00452, 1.00163
6.36305, 33.5069, 0.414731, 0.4, 1.72887e-05, 1.40237e-05, 1.0115, 0.998754, 1.00453, 1.00163
6.36405, 33.5072, 0.414719, 0.4, 1.55677e-05, 1.4543e-05, 1.0115, 0.998756, 1.00453, 1.00163
6.36505, 33.5074, 0.414707, 0.4, 1.38481e-05, 1.50611e-05, 1.01151, 0.998757, 1.00453, 1.00163
6.36605, 33.5077, 0.414694, 0.4, 1.21302e-05, 1.55777e-05, 1.01151, 0.998758, 1.00453, 1.00163
6.36705, 33.5079, 0.41468, 0.4, 1.04138e-05, 1.6093e-05, 1.01151, 0.998759, 1.00453, 1.00163
6.36805, 33.508, 0.414666, 0.4, 8.69919e-06, 1.66069e-05, 1.01151, 0.998761, 1.00453, 1.00164
6.36905, 33.5082, 0.414651, 0.4, 6.98632e-06, 1.71194e-05, 1.01151, 0.998762, 1.00453, 1.00164
6.37005, 33.5083, 0.414636, 0.4, 5.27531e-06, 1.76305e-05, 1.01152, 0.998763, 1.00453, 1.00164
6.37105, 33.5084, 0.41462, 0.4, 3.56619e-06, 1.81402e-05, 1.01152, 0.998764, 1.00453, 1.00164
6.37205, 33.5084, 0.414604, 0.4, 1.85902e-06, 1.86483e-05, 1.01152, 0.998766, 1.00453, 1.00164
6.37305, 33.5084, 0.414587, 0.4, 1.53923e-07, 1.9155e-05, 1.01152, 0.998767, 1.00453, 1.00164
6.37405, 33.5084, 0.414569, 0.4, -1.54908e-06, 1.96602e-05, 1.01152, 0.998768, 1.00453, 1.00164
6.37505, 33.5084, 0.414551, 0.4, -3.24993e-06, 2.01639e-05, 1.01153, 0.99877, 1.00454, 1.00164
6.37605, 33.5083, 0.414532, 0.4, -4.94855e-06, 2.0666e-05, 1.01153, 0.998771, 1.00454, 1.00164
6.37705, 33.5082, 0.414513, 0.4, -6.64487e-06, 2.11666e-05, 1.01153, 0.998773, 1.00454, 1.00164
6.37805, 33.5081, 0.414493, 0.4, -8.33886e-06, 2.16656e-05, 1.01153, 0.998774, 1.00454, 1.00165
6.37905, 33.5079, 0.414473, 0.4, -1.00304e-05, 2.2163e-05, 1.01153, 0.998775, 1.00454, 1.00165
6.38005, 33.5077, 0.414452, 0.4, -1.17195e-05, 2.26588e-05, 1.01154, 0.998777, 1.00454, 1.00165
6.38105, 33.5075, 0.41443, 0.4, -1.3406e-05, 2.3153e-05, 1.01154, 0.998778, 1.00454, 1.00165
6.38205, 33.5072, 0.414408, 0.4, -1.50899e-05, 2.36456e-05, 1.01154, 0.99878, 1.00454, 1.00165
6.38305, 33.5069, 0.414386, 0.4, -1.67711e-05, 2.41365e-05, 1.01154, 0.998781, 1.00454, 1.00165
6.38405, 33.5066, 0.414363, 0.4, -1.84495e-05, 2.46257e-05, 1.01155, 0.998782, 1.00454, 1.00165
6.38505, 33.5063, 0.414339, 0.4, -2.01252e-05, 2.51133e-05, 1.01155, 0.998784, 1.00454, 1.00165
6.38605, 33.5059, 0.414315, 0.4, -2.17979e-05, 2.55991e-05, 1.01155, 0.998785, 1.00455, 1.00166
6.38705, 33.5055, 0.41429, 0.4, -2.34678e-05, 2.60832e-05, 1.01155, 0.998787, 1.00455, 1.00166
6.38805, 33.5051, 0.414265, 0.4, -2.51346e-05, 2.65656e-05, 1.01155, 0.998789, 1.00455, 1.00166
6.38905, 33.5046, 0.414239, 0.4, -2.67984e-05, 2.70462e-05, 1.01156, 0.99879, 1.00455, 1.00166
6.39005, 33.5041, 0.414213, 0.4, -2.84591e-05, 2.75251e-05, 1.01156, 0.998792, 1.00455, 1.00166
6.39105, 33.5036, 0.414186, 0.4, -3.01166e-05, 2.80022e-05, 1.01156, 0.998793, 1.00455, 1.00166
6.39205, 33.503, 0.414159, 0.4, -3.17709e-05, 2.84774e-05, 1.01156, 0.998795, 1.00455, 1.00166
6.39305, 33.5024, 0.414131, 0.4, -3.34219e-05, 2.89508e-05, 1.01157, 0.998796, 1.00455, 1.00166
6.39405, 33.5018, 0.414103, 0.4, -3.50694e-05, 2.94224e-05, 1.01157, 0.998798, 1.00455, 1.00167
6.39505, 33.5012, 0.414074, 0.4, -3.67136e-05, 2.98922e-05, 1.01157, 0.9988, 1.00455, 1.00167
6.39605, 33.5005, 0.414044, 0.4, -3.83543e-05, 3.03601e-05, 1.01157, 0.998801, 1.00456, 1.00167
6.39705, 33.4998, 0.414014, 0.4, -3.99914e-05, 3.08261e-05, 1.01157, 0.998803, 1.00456, 1.00167
6.39805, 33.499, 0.413984, 0.4, -4.1625e-05, 3.12901e-05, 1.01158, 0.998805, 1.00456, 1.00167
6.39905, 33.4983, 0.413953, 0.4, -4.32548e-05, 3.17523e-05, 1.01158, 0.998806, 1.00456, 1.00167
6.40005, 33.4975, 0.413921, 0.4, -4.4881e-05, 3.22125e-05, 1.01158, 0.998808, 1.00456, 1.00167
6.40105, 33.4967, 0.413889, 0.4, -4.65033e-05, 3.26708e-05, 1.01158, 0.99881, 1.00456, 1.00168
6.40205, 33.4958, 0.413857, 0.4, -4.81218e-05, 3.31272e-05, 1.01159, 0.998811, 1.00456, 1.00168
6.40305, 33.4949, 0.413824, 0.4, -4.97364e-05, 3.35815e-05, 1.01159, 0.998813, 1.00456, 1.00168
6.40405, 33.494, 0.41379, 0.4, -5.1347e-05, 3.40339e-05, 1.01159, 0.998815, 1.00456, 1.00168
6.40505, 33.4931, 0.413756, 0.4, -5.29536e-05, 3.44842e-05, 1.01159, 0.998816, 1.00457, 1.00168
6.40605, 33.4921, 0.413722, 0.4, -5.45562e-05, 3.49325e-05, 1.0116, 0.998818, 1.00457, 1.00168
6.40705, 33.4911, 0.413687, 0.4, -5.61546e-05, 3.53789e-05, 1.0116, 0.99882, 1.00457, 1.00168
6.40805, 33.4901, 0.413651, 0.4, -5.77487e-05, 3.58231e-05, 1.0116, 0.998822, 1.00457, 1.00169
6.40905, 33.489, 0.413615, 0.4, -5.93387e-05, 3.62653e-05, 1.01161, 0.998824, 1.00457, 1.00169
6.41005, 33.488, 0.413579, 0.4, -6.09243e-05, 3.67054e-05, 1.01161, 0.998825, 1.00457, 1.00169
6.41105, 33.4868, 0.413542, 0.4, -6.25056e-05, 3.71434e-05, 1.01161, 0.998827, 1.00457, 1.00169
6.41205, 33.4857, 0.413504, 0.4, -6.40824e-05, 3.75793e-05, 1.01161, 0.998829, 1.00457, 1.00169
6.41305, 33.4845, 0.413466, 0.4, -6.56548e-05, 3.80131e-05, 1.01162, 0.998831, 1.00457, 1.00169
6.41405, 33.4833, 0.413428, 0.4, -6.72226e-05, 3.84447e-05, 1.01162, 0.998833, 1.00458, 1.00169
6.41505, 33.4821, 0.413389, 0.4, -6.87859e-05, 3.88742e-05, 1.01162, 0.998835, 1.00458, 1.0017
6.41605, 33.4809, 0.413349, 0.4, -7.03444e-05, 3.93015e-05, 1.01162, 0.998836, 1.00458, 1.0017
6.41705, 33.4796, 0.413309, 0.4, -7.18983e-05, 3.97267e-05, 1.01163, 0.998838, 1.00458, 1.0017
6.41805, 33.4783, 0.413269, 0.4, -7.34474e-05, 4.01496e-05, 1.01163, 0.99884, 1.00458, 1.0017
6.41905, 33.4769, 0.413228, 0.4, -7.49917e-05, 4.05704e-05, 1.01163, 0.998842, 1.00458, 1.0017
6.42005, 33.4756, 0.413187, 0.4, -7.65311e-05, 4.09889e-05, 1.01163, 0.998844, 1.00458, 1.0017
6.42105, 33.4742, 0.413145, 0.4, -7.80656e-05, 4.14052e-05, 1.01164, 0.998846, 1.00458, 1.0017
6.42205, 33.4728, 0.413103, 0.4, -7.95951e-05, 4.18193e-05, 1.01164, 0.998848, 1.00459, 1.00171
6.42305, 33.4713, 0.41306, 0.4, -8.11196e-05, 4.22311e-05, 1.01164, 0.99885, 1.00459, 1.00171
6.42405, 33.4698, 0.413017, 0.4, -8.2639e-05, 4.26406e-05, 1.01165, 0.998852, 1.00459, 1.00171
6.42505, 33.4683, 0.412973, 0.4, -8.41533e-05, 4.30478e-05, 1.01165, 0.998854, 1.00459, 1.00171
6.42605, 33.4668, 0.412929, 0.4, -8.56623e-05, 4.34527e-05, 1.01165, 0.998856, 1.00459, 1.00171
6.42705, 33.4653, 0.412885, 0.4, -8.71662e-05, 4.38554e-05, 1.01165, 0.998858, 1.00459, 1.00171
6.42805, 33.4637, 0.41284, 0.4, -8.86647e-05, 4.42557e-05, 1.01166, 0.99886, 1.00459, 1.00172
6.42905, 33.4621, 0.412794, 0.4, -9.01578e-05, 4.46537e-05, 1.01166, 0.998862, 1.00459, 1.00172
6.43005, 33.4604, 0.412749, 0.4, -9.16456e-05, 4.50493e-05, 1.01166, 0.998864, 1.0046, 1.00172
6.43105, 33.4588, 0.412702, 0.4, -9.31279e-05, 4.54426e-05, 1.01167, 0.998866, 1.0046, 1.00172
6.43205, 33.4571, 0.412656, 0.4, -9.46048e-05, 4.58335e-05, 1.01167, 0.998868, 1.0046, 1.00172
6.43305, 33.4554, 0.412608, 0.4, -9.6076e-05, 4.6222e-05, 1.01167, 0.99887, 1.0046, 1.00172
6.43405, 33.4536, 0.412561, 0.4, -9.75417e-05, 4.66081e-05, 1.01167, 0.998872, 1.0046, 1.00173
6.43505, 33.4519, 0.412513, 0.4, -9.90017e-05, 4.69918e-05, 1.01168, 0.998874, 1.0046, 1.00173
6.43605, 33.4501, 0.412464, 0.4, -0.000100456, 4.73731e-05, 1.01168, 0.998876, 1.0046, 1.00173
6.43705, 33.4482, 0.412415, 0.4, -0.000101905, 4.7752e-05, 1.01168, 0.998878, 1.0046, 1.00173
6.43805, 33.4464, 0.412366, 0.4, -0.000103347, 4.81284e-05, 1.01169, 0.99888, 1.00461, 1.00173
6.43905, 33.4445, 0.412316, 0.4, -0.000104784, 4.85024e-05, 1.01169, 0.998882, 1.00461, 1.00173
6.44005, 33.4426, 0.412266, 0.4, -0.000106215, 4.88739e-05, 1.01169, 0.998884, 1.00461, 1.00174
6.44105, 33.4407, 0.412216, 0.4, -0.00010764, 4.92429e-05, 1.01169, 0.998887, 1.00461, 1.00174
6.44205, 33.4387, 0.412165, 0.4, -0.000109059, 4.96094e-05, 1.0117, 0.998889, 1.00461, 1.00174
6.44305, 33.4368, 0.412113, 0.4, -0.000110472, 4.99735e-05, 1.0117, 0.998891, 1.00461, 1.00174
6.44405, 33.4348, 0.412061, 0.4, -0.000111879, 5.0335e-05, 1.0117, 0.998893, 1.00461, 1.00174
6.44505, 33.4327, 0.412009, 0.4, -0.00011328, 5.0694e-05, 1.01171, 0.998895, 1.00462, 1.00174
6.44605, 33.4307, 0.411956, 0.4, -0.000114674, 5.10505e-05, 1.01171, 0.998897, 1.00462, 1.00175
6.44705, 33.4286, 0.411903, 0.4, -0.000116063, 5.14044e-05, 1.01171, 0.9989, 1.00462, 1.00175
6.44805, 33.4265, 0.41185, 0.4, -0.000117445, 5.17558e-05, 1.01172, 0.998902, 1.00462, 1.00175
6.44905, 33.4244, 0.411796, 0.4, -0.00011882, 5.21047e-05, 1.01172, 0.998904, 1.00462, 1.00175
6.45005, 33.4222, 0.411742, 0.4, -0.00012019, 5.24509e-05, 1.01172, 0.998906, 1.00462, 1.00175
6.45105, 33.4201, 0.411687, 0.4, -0.000121553, 5.27946e-05, 1.01172, 0.998908, 1.00462, 1.00176
6.45205, 33.4179, 0.411632, 0.4, -0.000122909, 5.31357e-05, 1.01173, 0.998911, 1.00462, 1.00176
6.45305, 33.4156, 0.411577, 0.4, -0.000124259, 5.34741e-05, 1.01173, 0.998913, 1.00463, 1.00176
6.45405, 33.4134, 0.411521, 0.4, -0.000125602, 5.381e-05, 1.01173, 0.998915, 1.00463, 1.00176
6.45505, 33.4111, 0.411465, 0.4, -0.000126939, 5.41433e-05, 1.01174, 0.998917, 1.00463, 1.00176
6.45605, 33.4088, 0.411409, 0.4, -0.000128269, 5.44739e-05, 1.01174, 0.99892, 1.00463, 1.00176
6.45705, 33.4065, 0.411352, 0.4, -0.000129593, 5.48019e-05, 1.01174, 0.998922, 1.00463, 1.00177
6.45805, 33.4041, 0.411294, 0.4, -0.000130909, 5.51272e-05, 1.01175, 0.998924, 1.00463, 1.00177
6.45905, 33.4018, 0.411237, 0.4, -0.000132219, 5.54499e-05, 1.01175, 0.998926, 1.00463, 1.00177
6.46005, 33.3994, 0.411179, 0.4, -0.000133523, 5.57699e-05, 1.01175, 0.998929, 1.00464, 1.00177
6.46105, 33.397, 0.411121, 0.4, -0.000134819, 5.60872e-05, 1.01176, 0.998931, 1.00464, 1.00177
6.46205, 33.3945, 0.411062, 0.4, -0.000136108, 5.64018e-05, 1.01176, 0.998933, 1.00464, 1.00178
6.46305, 33.3921, 0.411003, 0.4, -0.000137391, 5.67138e-05, 1.01176, 0.998936, 1.00464, 1.00178
6.46405, 33.3896, 0.410943, 0.4, -0.000138666, 5.70231e-05, 1.01177, 0.998938, 1.00464, 1.00178
6.46505, 33.3871, 0.410884, 0.4, -0.000139935, 5.73296e-05, 1.01177, 0.99894, 1.00464, 1.00178
6.46605, 33.3845, 0.410823, 0.4, -0.000141196, 5.76334e-05, 1.01177, 0.998942, 1.00464, 1.00178
6.46705, 33.382, 0.410763, 0.4, -0.00014245, 5.79345e-05, 1.01178, 0.998945, 1.00465, 1.00178
6.46805, 33.3794, 0.410702, 0.4, -0.000143697, 5.82329e-05, 1.01178, 0.998947, 1.00465, 1.00179
6.46905, 33.3768, 0.410641, 0.4, -0.000144937, 5.85285e-05, 1.01178, 0.998949, 1.00465, 1.00179
6.47005, 33.3742, 0.410579, 0.4, -0.00014617, 5.88214e-05, 1.01178, 0.998952, 1.00465, 1.00179
6.47105, 33.3716, 0.410518, 0.4, -0.000147395, 5.91116e-05, 1.01179, 0.998954, 1.00465, 1.00179
