Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEEST.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.47205, 33.3689, 0.410456, 0.4, -0.000148614, 5.9399e-05, 1.01179, 0.998957, 1.00465, 1.00179
6.47305, 33.3662, 0.410393, 0.4, -0.000149824, 5.96836e-05, 1.01179, 0.998959, 1.00466, 1.0018
6.47405, 33.3635, 0.41033, 0.4, -0.000151028, 5.99654e-05, 1.0118, 0.998961, 1.00466, 1.0018
6.47505, 33.3608, 0.410267, 0.4, -0.000152224, 6.02444e-05, 1.0118, 0.998964, 1.00466, 1.0018
6.47605, 33.358, 0.410204, 0.4, -0.000153413, 6.05207e-05, 1.0118, 0.998966, 1.00466, 1.0018
6.47705, 33.3553, 0.41014, 0.4, -0.000154594, 6.07942e-05, 1.01181, 0.998969, 1.00466, 1.0018
6.47805, 33.3525, 0.410076, 0.4, -0.000155767, 6.10648e-05, 1.01181, 0.998971, 1.00466, 1.00181
6.47905, 33.3496, 0.410012, 0.4, -0.000156933, 6.13326e-05, 1.01181, 0.998973, 1.00466, 1.00181
6.48005, 33.3468, 0.409947, 0.4, -0.000158092, 6.15977e-05, 1.01182, 0.998976, 1.00467, 1.00181
6.48105, 33.3439, 0.409882, 0.4, -0.000159243, 6.18599e-05, 1.01182, 0.998978, 1.00467, 1.00181
6.48205, 33.3411, 0.409817, 0.4, -0.000160386, 6.21193e-05, 1.01182, 0.998981, 1.00467, 1.00181
6.48305, 33.3382, 0.409751, 0.4, -0.000161521, 6.23758e-05, 1.01183, 0.998983, 1.00467, 1.00182
6.48405, 33.3353, 0.409685, 0.4, -0.000162649, 6.26295e-05, 1.01183, 0.998985, 1.00467, 1.00182
6.48505, 33.3323, 0.409619, 0.4, -0.000163769, 6.28803e-05, 1.01183, 0.998988, 1.00467, 1.00182
6.48605, 33.3294, 0.409553, 0.4, -0.000164881, 6.31283e-05, 1.01184, 0.99899, 1.00467, 1.00182
6.48705, 33.3264, 0.409486, 0.4, -0.000165985, 6.33735e-05, 1.01184, 0.998993, 1.00468, 1.00182
6.48805, 33.3234, 0.409419, 0.4, -0.000167082, 6.36157e-05, 1.01184, 0.998995, 1.00468, 1.00183
6.48905, 33.3204, 0.409352, 0.4, -0.000168171, 6.38551e-05, 1.01185, 0.998998, 1.00468, 1.00183
6.49005, 33.3173, 0.409284, 0.4, -0.000169251, 6.40916e-05, 1.01185, 0.999, 1.00468, 1.00183
6.49105, 33.3143, 0.409216, 0.4, -0.000170324, 6.43253e-05, 1.01185, 0.999003, 1.00468, 1.00183
6.49205, 33.3112, 0.409148, 0.4, -0.000171389, 6.4556e-05, 1.01186, 0.999005, 1.00468, 1.00183
6.49305, 33.3081, 0.40908, 0.4, -0.000172445, 6.47839e-05, 1.01186, 0.999008, 1.00469, 1.00184
6.49405, 33.305, 0.409011, 0.4, -0.000173494, 6.50088e-05, 1.01186, 0.99901, 1.00469, 1.00184
6.49505, 33.3019, 0.408942, 0.4, -0.000174535, 6.52308e-05, 1.01187, 0.999012, 1.00469, 1.00184
6.49605, 33.2987, 0.408873, 0.4, -0.000175567, 6.545e-05, 1.01187, 0.999015, 1.00469, 1.00184
6.49705, 33.2955, 0.408804, 0.4, -0.000176591, 6.56662e-05, 1.01187, 0.999017, 1.00469, 1.00184
6.49804, 33.2924, 0.408734, 0.4, -0.000177608, 6.58795e-05, 1.01188, 0.99902, 1.00469, 1.00185
6.49904, 33.2892, 0.408664, 0.4, -0.000178616, 6.60899e-05, 1.01188, 0.999022, 1.00469, 1.00185
6.50004, 33.2859, 0.408594, 0.4, -0.000179615, 6.62974e-05, 1.01189, 0.999025, 1.0047, 1.00185
6.50104, 33.2827, 0.408524, 0.4, -0.000180607, 6.65019e-05, 1.01189, 0.999028, 1.0047, 1.00185
6.50204, 33.2794, 0.408453, 0.4, -0.00018159, 6.67035e-05, 1.01189, 0.99903, 1.0047, 1.00185
6.50304, 33.2761, 0.408382, 0.4, -0.000182565, 6.69022e-05, 1.0119, 0.999033, 1.0047, 1.00186
6.50404, 33.2729, 0.408311, 0.4, -0.000183531, 6.70979e-05, 1.0119, 0.999035, 1.0047, 1.00186
6.50504, 33.2695, 0.40824, 0.4, -0.00018449, 6.72907e-05, 1.0119, 0.999038, 1.0047, 1.00186
6.50604, 33.2662, 0.408168, 0.4, -0.000185439, 6.74806e-05, 1.01191, 0.99904, 1.00471, 1.00186
6.50704, 33.2629, 0.408097, 0.4, -0.000186381, 6.76675e-05, 1.01191, 0.999043, 1.00471, 1.00186
6.50804, 33.2595, 0.408025, 0.4, -0.000187314, 6.78514e-05, 1.01191, 0.999045, 1.00471, 1.00187
6.50904, 33.2561, 0.407953, 0.4, -0.000188238, 6.80324e-05, 1.01192, 0.999048, 1.00471, 1.00187
6.51004, 33.2527, 0.40788, 0.4, -0.000189154, 6.82105e-05, 1.01192, 0.99905, 1.00471, 1.00187
6.51104, 33.2493, 0.407808, 0.4, -0.000190062, 6.83855e-05, 1.01192, 0.999053, 1.00471, 1.00187
6.51204, 33.2459, 0.407735, 0.4, -0.000190961, 6.85577e-05, 1.01193, 0.999055, 1.00472, 1.00187
6.51304, 33.2424, 0.407662, 0.4, -0.000191851, 6.87268e-05, 1.01193, 0.999058, 1.00472, 1.00188
6.51404, 33.239, 0.407588, 0.4, -0.000192733, 6.8893e-05, 1.01193, 0.99906, 1.00472, 1.00188
6.51504, 33.2355, 0.407515, 0.4, -0.000193606, 6.90562e-05, 1.01194, 0.999063, 1.00472, 1.00188
6.51604, 33.232, 0.407442, 0.4, -0.000194471, 6.92164e-05, 1.01194, 0.999065, 1.00472, 1.00188
6.51704, 33.2285, 0.407368, 0.4, -0.000195327, 6.93737e-05, 1.01194, 0.999068, 1.00472, 1.00188
6.51804, 33.225, 0.407294, 0.4, -0.000196174, 6.9528e-05, 1.01195, 0.999071, 1.00472, 1.00189
6.51904, 33.2214, 0.407219, 0.4, -0.000197012, 6.96793e-05, 1.01195, 0.999073, 1.00473, 1.00189
6.52004, 33.2179, 0.407145, 0.4, -0.000197842, 6.98276e-05, 1.01195, 0.999076, 1.00473, 1.00189
6.52104, 33.2143, 0.407071, 0.4, -0.000198663, 6.9973e-05, 1.01196, 0.999078, 1.00473, 1.00189
6.52204, 33.2107, 0.406996, 0.4, -0.000199476, 7.01154e-05, 1.01196, 0.999081, 1.00473, 1.00189
6.52304, 33.2071, 0.406921, 0.4, -0.000200279, 7.02548e-05, 1.01196, 0.999083, 1.00473, 1.0019
6.52404, 33.2035, 0.406846, 0.4, -0.000201074, 7.03912e-05, 1.01197, 0.999086, 1.00473, 1.0019
6.52504, 33.1999, 0.406771, 0.4, -0.00020186, 7.05246e-05, 1.01197, 0.999088, 1.00474, 1.0019
6.52604, 33.1963, 0.406695, 0.4, -0.000202637, 7.06551e-05, 1.01197, 0.999091, 1.00474, 1.0019
6.52704, 33.1926, 0.40662, 0.4, -0.000203405, 7.07826e-05, 1.01198, 0.999094, 1.00474, 1.0019
6.52804, 33.1889, 0.406544, 0.4, -0.000204165, 7.09071e-05, 1.01198, 0.999096, 1.00474, 1.00191
6.52904, 33.1853, 0.406468, 0.4, -0.000204915, 7.10286e-05, 1.01199, 0.999099, 1.00474, 1.00191
6.53004, 33.1816, 0.406393, 0.4, -0.000205657, 7.11471e-05, 1.01199, 0.999101, 1.00474, 1.00191
6.53104, 33.1779, 0.406316, 0.4, -0.00020639, 7.12626e-05, 1.01199, 0.999104, 1.00475, 1.00191
6.53204, 33.1741, 0.40624, 0.4, -0.000207113, 7.13752e-05, 1.012, 0.999106, 1.00475, 1.00192
6.53304, 33.1704, 0.406164, 0.4, -0.000207828, 7.14847e-05, 1.012, 0.999109, 1.00475, 1.00192
6.53404, 33.1666, 0.406087, 0.4, -0.000208534, 7.15913e-05, 1.012, 0.999112, 1.00475, 1.00192
6.53504, 33.1629, 0.40601, 0.4, -0.000209231, 7.16948e-05, 1.01201, 0.999114, 1.00475, 1.00192
6.53604, 33.1591, 0.405934, 0.4, -0.000209919, 7.17954e-05, 1.01201, 0.999117, 1.00475, 1.00192
6.53704, 33.1553, 0.405857, 0.4, -0.000210598, 7.1893e-05, 1.01201, 0.999119, 1.00476, 1.00193
6.53804, 33.1515, 0.40578, 0.4, -0.000211267, 7.19877e-05, 1.01202, 0.999122, 1.00476, 1.00193
6.53904, 33.1477, 0.405703, 0.4, -0.000211928, 7.20793e-05, 1.01202, 0.999124, 1.00476, 1.00193
6.54004, 33.1439, 0.405625, 0.4, -0.00021258, 7.2168e-05, 1.01202, 0.999127, 1.00476, 1.00193
6.54104, 33.1401, 0.405548, 0.4, -0.000213223, 7.22536e-05, 1.01203, 0.999129, 1.00476, 1.00193
6.54204, 33.1362, 0.40547, 0.4, -0.000213856, 7.23363e-05, 1.01203, 0.999132, 1.00476, 1.00194
6.54304, 33.1324, 0.405393, 0.4, -0.000214481, 7.2416e-05, 1.01203, 0.999135, 1.00476, 1.00194
6.54404, 33.1285, 0.405315, 0.4, -0.000215096, 7.24928e-05, 1.01204, 0.999137, 1.00477, 1.00194
6.54504, 33.1246, 0.405237, 0.4, -0.000215703, 7.25665e-05, 1.01204, 0.99914, 1.00477, 1.00194
6.54604, 33.1207, 0.405159, 0.4, -0.0002163, 7.26373e-05, 1.01204, 0.999142, 1.00477, 1.00194
6.54704, 33.1168, 0.405081, 0.4, -0.000216888, 7.27051e-05, 1.01205, 0.999145, 1.00477, 1.00195
6.54804, 33.1129, 0.405003, 0.4, -0.000217467, 7.27699e-05, 1.01205, 0.999148, 1.00477, 1.00195
6.54904, 33.109, 0.404925, 0.4, -0.000218037, 7.28317e-05, 1.01205, 0.99915, 1.00477, 1.00195
6.55004, 33.1051, 0.404847, 0.4, -0.000218597, 7.28906e-05, 1.01206, 0.999153, 1.00478, 1.00195
6.55104, 33.1012, 0.404769, 0.4, -0.000219149, 7.29465e-05, 1.01206, 0.999155, 1.00478, 1.00195
6.55204, 33.0972, 0.40469, 0.4, -0.000219691, 7.29995e-05, 1.01206, 0.999158, 1.00478, 1.00196
6.55304, 33.0932, 0.404612, 0.4, -0.000220224, 7.30495e-05, 1.01207, 0.99916, 1.00478, 1.00196
6.55404, 33.0893, 0.404533, 0.4, -0.000220748, 7.30965e-05, 1.01207, 0.999163, 1.00478, 1.00196
6.55504, 33.0853, 0.404455, 0.4, -0.000221262, 7.31405e-05, 1.01208, 0.999165, 1.00478, 1.00196
6.55604, 33.0813, 0.404376, 0.4, -0.000221768, 7.31816e-05, 1.01208, 0.999168, 1.00479, 1.00196
6.55704, 33.0773, 0.404297, 0.4, -0.000222264, 7.32198e-05, 1.01208, 0.99917, 1.00479, 1.00197
6.55804, 33.0733, 0.404218, 0.4, -0.000222751, 7.3255e-05, 1.01209, 0.999173, 1.00479, 1.00197
6.55904, 33.0693, 0.40414, 0.4, -0.000223229, 7.32873e-05, 1.01209, 0.999176, 1.00479, 1.00197
6.56004, 33.0653, 0.404061, 0.4, -0.000223697, 7.33166e-05, 1.01209, 0.999178, 1.00479, 1.00197
6.56104, 33.0612, 0.403982, 0.4, -0.000224157, 7.33429e-05, 1.0121, 0.999181, 1.00479, 1.00197
6.56204, 33.0572, 0.403903, 0.4, -0.000224607, 7.33664e-05, 1.0121, 0.999183, 1.00479, 1.00198
6.56304, 33.0532, 0.403824, 0.4, -0.000225048, 7.33869e-05, 1.0121, 0.999186, 1.0048, 1.00198
6.56404, 33.0491, 0.403745, 0.4, -0.000225479, 7.34044e-05, 1.01211, 0.999188, 1.0048, 1.00198
6.56504, 33.045, 0.403666, 0.4, -0.000225901, 7.3419e-05, 1.01211, 0.999191, 1.0048, 1.00198
6.56604, 33.041, 0.403586, 0.4, -0.000226314, 7.34308e-05, 1.01211, 0.999193, 1.0048, 1.00198
6.56704, 33.0369, 0.403507, 0.4, -0.000226718, 7.34395e-05, 1.01212, 0.999196, 1.0048, 1.00199
6.56804, 33.0328, 0.403428, 0.4, -0.000227113, 7.34454e-05, 1.01212, 0.999198, 1.0048, 1.00199
6.56904, 33.0287, 0.403349, 0.4, -0.000227498, 7.34484e-05, 1.01212, 0.999201, 1.00481, 1.00199
6.57004, 33.0246, 0.40327, 0.4, -0.000227874, 7.34484e-05, 1.01213, 0.999203, 1.00481, 1.00199
6.57104, 33.0205, 0.40319, 0.4, -0.000228241, 7.34455e-05, 1.01213, 0.999206, 1.00481, 1.00199
6.57204, 33.0164, 0.403111, 0.4, -0.000228598, 7.34398e-05, 1.01213, 0.999208, 1.00481, 1.002
6.57304, 33.0123, 0.403032, 0.4, -0.000228946, 7.34311e-05, 1.01214, 0.999211, 1.00481, 1.002
6.57404, 33.0082, 0.402953, 0.4, -0.000229285, 7.34196e-05, 1.01214, 0.999213, 1.00481, 1.002
6.57504, 33.004, 0.402874, 0.4, -0.000229615, 7.34052e-05, 1.01214, 0.999216, 1.00481, 1.002
6.57604, 32.9999, 0.402794, 0.4, -0.000229935, 7.33878e-05, 1.01215, 0.999218, 1.00482, 1.002
6.57704, 32.9958, 0.402715, 0.4, -0.000230246, 7.33676e-05, 1.01215, 0.999221, 1.00482, 1.00201
6.57804, 32.9916, 0.402636, 0.4, -0.000230548, 7.33446e-05, 1.01215, 0.999223, 1.00482, 1.00201
6.57904, 32.9874, 0.402556, 0.4, -0.00023084, 7.33187e-05, 1.01216, 0.999226, 1.00482, 1.00201
6.58004, 32.9833, 0.402477, 0.4, -0.000231123, 7.32899e-05, 1.01216, 0.999228, 1.00482, 1.00201
6.58104, 32.9791, 0.402398, 0.4, -0.000231397, 7.32582e-05, 1.01216, 0.999231, 1.00482, 1.00201
6.58204, 32.975, 0.402319, 0.4, -0.000231662, 7.32237e-05, 1.01217, 0.999233, 1.00483, 1.00202
6.58304, 32.9708, 0.40224, 0.4, -0.000231918, 7.31864e-05, 1.01217, 0.999236, 1.00483, 1.00202
6.58404, 32.9666, 0.402161, 0.4, -0.000232164, 7.31462e-05, 1.01217, 0.999238, 1.00483, 1.00202
6.58504, 32.9624, 0.402081, 0.4, -0.000232401, 7.31032e-05, 1.01218, 0.999241, 1.00483, 1.00202
6.58604, 32.9582, 0.402002, 0.4, -0.000232628, 7.30574e-05, 1.01218, 0.999243, 1.00483, 1.00202
6.58704, 32.9541, 0.401923, 0.4, -0.000232847, 7.30087e-05, 1.01218, 0.999246, 1.00483, 1.00203
6.58804, 32.9499, 0.401844, 0.4, -0.000233056, 7.29573e-05, 1.01219, 0.999248, 1.00483, 1.00203
6.58904, 32.9457, 0.401766, 0.4, -0.000233256, 7.2903e-05, 1.01219, 0.999251, 1.00484, 1.00203
6.59004, 32.9415, 0.401687, 0.4, -0.000233447, 7.28459e-05, 1.01219, 0.999253, 1.00484, 1.00203
6.59104, 32.9373, 0.401608, 0.4, -0.000233628, 7.27861e-05, 1.0122, 0.999255, 1.00484, 1.00203
6.59204, 32.9331, 0.401529, 0.4, -0.0002338, 7.27234e-05, 1.0122, 0.999258, 1.00484, 1.00204
6.59304, 32.9289, 0.40145, 0.4, -0.000233963, 7.26579e-05, 1.0122, 0.99926, 1.00484, 1.00204
6.59404, 32.9246, 0.401372, 0.4, -0.000234117, 7.25897e-05, 1.01221, 0.999263, 1.00484, 1.00204
6.59504, 32.9204, 0.401293, 0.4, -0.000234262, 7.25187e-05, 1.01221, 0.999265, 1.00484, 1.00204
6.59604, 32.9162, 0.401214, 0.4, -0.000234398, 7.24449e-05, 1.01221, 0.999268, 1.00485, 1.00204
6.59704, 32.912, 0.401136, 0.4, -0.000234524, 7.23684e-05, 1.01222, 0.99927, 1.00485, 1.00205
6.59804, 32.9078, 0.401057, 0.4, -0.000234641, 7.22891e-05, 1.01222, 0.999272, 1.00485, 1.00205
6.59904, 32.9035, 0.400979, 0.4, -0.000234749, 7.22071e-05, 1.01222, 0.999275, 1.00485, 1.00205
6.60004, 32.8993, 0.400901, 0.4, -0.000234848, 7.21223e-05, 1.01222, 0.999277, 1.00485, 1.00205
6.60104, 32.8951, 0.400822, 0.4, -0.000234937, 7.20348e-05, 1.01223, 0.99928, 1.00485, 1.00205
6.60204, 32.8909, 0.400744, 0.4, -0.000235018, 7.19446e-05, 1.01223, 0.999282, 1.00486, 1.00206
6.60304, 32.8866, 0.400666, 0.4, -0.000235089, 7.18517e-05, 1.01223, 0.999284, 1.00486, 1.00206
6.60404, 32.8824, 0.400588, 0.4, -0.000235152, 7.17561e-05, 1.01224, 0.999287, 1.00486, 1.00206
6.60504, 32.8782, 0.40051, 0.4, -0.000235205, 7.16577e-05, 1.01224, 0.999289, 1.00486, 1.00206
6.60604, 32.8739, 0.400433, 0.4, -0.000235249, 7.15567e-05, 1.01224, 0.999291, 1.00486, 1.00206
6.60704, 32.8697, 0.400355, 0.4, -0.000235284, 7.14531e-05, 1.01225, 0.999294, 1.00486, 1.00206
6.60804, 32.8655, 0.400277, 0.4, -0.00023531, 7.13467e-05, 1.01225, 0.999296, 1.00486, 1.00207
6.60904, 32.8612, 0.4002, 0.4, -0.000235327, 7.12377e-05, 1.01225, 0.999299, 1.00487, 1.00207
6.61004, 32.857, 0.400123, 0.4, -0.000235335, 7.1126e-05, 1.01226, 0.999301, 1.00487, 1.00207
6.61104, 32.8527, 0.400045, 0.4, -0.000235333, 7.10117e-05, 1.01226, 0.999303, 1.00487, 1.00207
6.61204, 32.8485, 0.399968, 0.4, -0.000235323, 7.08947e-05, 1.01226, 0.999305, 1.00487, 1.00207
6.61304, 32.8443, 0.399891, 0.4, -0.000235304, 7.07751e-05, 1.01227, 0.999308, 1.00487, 1.00208
6.61404, 32.84, 0.399814, 0.4, -0.000235276, 7.06529e-05, 1.01227, 0.99931, 1.00487, 1.00208
6.61504, 32.8358, 0.399737, 0.4, -0.000235238, 7.0528e-05, 1.01227, 0.999312, 1.00487, 1.00208
6.61604, 32.8316, 0.399661, 0.4, -0.000235192, 7.04006e-05, 1.01227, 0.999315, 1.00487, 1.00208
6.61704, 32.8273, 0.399584, 0.4, -0.000235137, 7.02705e-05, 1.01228, 0.999317, 1.00488, 1.00208
6.61804, 32.8231, 0.399508, 0.4, -0.000235073, 7.01379e-05, 1.01228, 0.999319, 1.00488, 1.00209
6.61904, 32.8189, 0.399431, 0.4, -0.000235, 7.00027e-05, 1.01228, 0.999322, 1.00488, 1.00209
6.62004, 32.8147, 0.399355, 0.4, -0.000234918, 6.98649e-05, 1.01229, 0.999324, 1.00488, 1.00209
6.62104, 32.8104, 0.399279, 0.4, -0.000234828, 6.97246e-05, 1.01229, 0.999326, 1.00488, 1.00209
6.62204, 32.8062, 0.399203, 0.4, -0.000234728, 6.95817e-05, 1.01229, 0.999328, 1.00488, 1.00209
6.62304, 32.802, 0.399128, 0.4, -0.000234619, 6.94363e-05, 1.0123, 0.999331, 1.00488, 1.00209
6.62404, 32.7977, 0.399052, 0.4, -0.000234502, 6.92883e-05, 1.0123, 0.999333, 1.00489, 1.0021
6.62504, 32.7935, 0.398976, 0.4, -0.000234376, 6.91379e-05, 1.0123, 0.999335, 1.00489, 1.0021
6.62604, 32.7893, 0.398901, 0.4, -0.000234241, 6.89849e-05, 1.01231, 0.999337, 1.00489, 1.0021
6.62704, 32.7851, 0.398826, 0.4, -0.000234097, 6.88294e-05, 1.01231, 0.99934, 1.00489, 1.0021
6.62804, 32.7809, 0.398751, 0.4, -0.000233945, 6.86715e-05, 1.01231, 0.999342, 1.00489, 1.0021
6.62904, 32.7767, 0.398676, 0.4, -0.000233784, 6.8511e-05, 1.01231, 0.999344, 1.00489, 1.0021
6.63004, 32.7725, 0.398602, 0.4, -0.000233614, 6.83481e-05, 1.01232, 0.999346, 1.00489, 1.00211
6.63104, 32.7683, 0.398527, 0.4, -0.000233435, 6.81827e-05, 1.01232, 0.999348, 1.0049, 1.00211
6.63204, 32.7641, 0.398453, 0.4, -0.000233248, 6.80149e-05, 1.01232, 0.999351, 1.0049, 1.00211
6.63304, 32.7599, 0.398378, 0.4, -0.000233052, 6.78446e-05, 1.01233, 0.999353, 1.0049, 1.00211
6.63404, 32.7557, 0.398305, 0.4, -0.000232847, 6.7672e-05, 1.01233, 0.999355, 1.0049, 1.00211
6.63504, 32.7515, 0.398231, 0.4, -0.000232634, 6.74968e-05, 1.01233, 0.999357, 1.0049, 1.00212
6.63603, 32.7473, 0.398157, 0.4, -0.000232412, 6.73193e-05, 1.01233, 0.999359, 1.0049, 1.00212
6.63703, 32.7431, 0.398084, 0.4, -0.000232181, 6.71394e-05, 1.01234, 0.999361, 1.0049, 1.00212
6.63803, 32.7389, 0.39801, 0.4, -0.000231942, 6.69571e-05, 1.01234, 0.999363, 1.0049, 1.00212
6.63903, 32.7348, 0.397937, 0.4, -0.000231695, 6.67724e-05, 1.01234, 0.999366, 1.00491, 1.00212
6.64003, 32.7306, 0.397864, 0.4, -0.000231439, 6.65853e-05, 1.01235, 0.999368, 1.00491, 1.00212
6.64103, 32.7264, 0.397792, 0.4, -0.000231174, 6.63959e-05, 1.01235, 0.99937, 1.00491, 1.00213
6.64203, 32.7223, 0.397719, 0.4, -0.000230901, 6.62042e-05, 1.01235, 0.999372, 1.00491, 1.00213
6.64303, 32.7181, 0.397647, 0.4, -0.00023062, 6.60101e-05, 1.01235, 0.999374, 1.00491, 1.00213
6.64403, 32.714, 0.397575, 0.4, -0.00023033, 6.58137e-05, 1.01236, 0.999376, 1.00491, 1.00213
6.64503, 32.7098, 0.397503, 0.4, -0.000230032, 6.5615e-05, 1.01236, 0.999378, 1.00491, 1.00213
6.64603, 32.7057, 0.397431, 0.4, -0.000229725, 6.5414e-05, 1.01236, 0.99938, 1.00491, 1.00213
6.64703, 32.7016, 0.39736, 0.4, -0.00022941, 6.52107e-05, 1.01236, 0.999382, 1.00492, 1.00214
6.64803, 32.6974, 0.397288, 0.4, -0.000229087, 6.50051e-05, 1.01237, 0.999385, 1.00492, 1.00214
6.64903, 32.6933, 0.397217, 0.4, -0.000228755, 6.47973e-05, 1.01237, 0.999386, 1.00492, 1.00214
6.65003, 32.6892, 0.397146, 0.4, -0.000228415, 6.45872e-05, 1.01237, 0.999389, 1.00492, 1.00214
6.65103, 32.6851, 0.397076, 0.4, -0.000228067, 6.43749e-05, 1.01238, 0.999391, 1.00492, 1.00214
6.65203, 32.681, 0.397005, 0.4, -0.00022771, 6.41603e-05, 1.01238, 0.999393, 1.00492, 1.00214
6.65303, 32.6769, 0.396935, 0.4, -0.000227346, 6.39435e-05, 1.01238, 0.999395, 1.00492, 1.00214
6.65403, 32.6728, 0.396865, 0.4, -0.000226973, 6.37246e-05, 1.01238, 0.999397, 1.00492, 1.00215
6.65503, 32.6687, 0.396795, 0.4, -0.000226592, 6.35034e-05, 1.01239, 0.999399, 1.00493, 1.00215
6.65603, 32.6647, 0.396726, 0.4, -0.000226203, 6.328e-05, 1.01239, 0.999401, 1.00493, 1.00215
6.65703, 32.6606, 0.396657, 0.4, -0.000225806, 6.30545e-05, 1.01239, 0.999403, 1.00493, 1.00215
6.65803, 32.6565, 0.396588, 0.4, -0.000225401, 6.28269e-05, 1.01239, 0.999405, 1.00493, 1.00215
6.65903, 32.6525, 0.396519, 0.4, -0.000224988, 6.2597e-05, 1.0124, 0.999407, 1.00493, 1.00215
6.66003, 32.6484, 0.39645, 0.4, -0.000224567, 6.23651e-05, 1.0124, 0.999408, 1.00493, 1.00216
6.66103, 32.6444, 0.396382, 0.4, -0.000224137, 6.2131e-05, 1.0124, 0.999411, 1.00493, 1.00216
6.66203, 32.6404, 0.396314, 0.4, -0.0002237, 6.18948e-05, 1.0124, 0.999412, 1.00493, 1.00216
6.66303, 32.6363, 0.396246, 0.4, -0.000223255, 6.16565e-05, 1.01241, 0.999414, 1.00494, 1.00216
6.66403, 32.6323, 0.396178, 0.4, -0.000222802, 6.14162e-05, 1.01241, 0.999416, 1.00494, 1.00216
6.66503, 32.6283, 0.396111, 0.4, -0.000222341, 6.11737e-05, 1.01241, 0.999418, 1.00494, 1.00216
6.66603, 32.6243, 0.396044, 0.4, -0.000221873, 6.09292e-05, 1.01241, 0.99942, 1.00494, 1.00217
6.66703, 32.6203, 0.395977, 0.4, -0.000221396, 6.06827e-05, 1.01242, 0.999422, 1.00494, 1.00217
6.66803, 32.6164, 0.395911, 0.4, -0.000220912, 6.04341e-05, 1.01242, 0.999424, 1.00494, 1.00217
6.66903, 32.6124, 0.395844, 0.4, -0.00022042, 6.01835e-05, 1.01242, 0.999426, 1.00494, 1.00217
6.67003, 32.6084, 0.395778, 0.4, -0.000219921, 5.99309e-05, 1.01242, 0.999427, 1.00494, 1.00217
6.67103, 32.6045, 0.395712, 0.4, -0.000219413, 5.96763e-05, 1.01243, 0.999429, 1.00494, 1.00217
6.67203, 32.6005, 0.395647, 0.4, -0.000218898, 5.94198e-05, 1.01243, 0.999431, 1.00495, 1.00217
6.67303, 32.5966, 0.395582, 0.4, -0.000218376, 5.91613e-05, 1.01243, 0.999433, 1.00495, 1.00218
6.67403, 32.5927, 0.395517, 0.4, -0.000217845, 5.89008e-05, 1.01243, 0.999435, 1.00495, 1.00218
6.67503, 32.5887, 0.395452, 0.4, -0.000217308, 5.86384e-05, 1.01244, 0.999437, 1.00495, 1.00218
6.67603, 32.5848, 0.395387, 0.4, -0.000216762, 5.8374e-05, 1.01244, 0.999439, 1.00495, 1.00218
6.67703, 32.5809, 0.395324, 0.4, -0.00021621, 5.81078e-05, 1.01244, 0.99944, 1.00495, 1.00218
6.67803, 32.577, 0.39526, 0.4, -0.00021565, 5.78396e-05, 1.01244, 0.999442, 1.00495, 1.00218
6.67903, 32.5732, 0.395196, 0.4, -0.000215082, 5.75696e-05, 1.01245, 0.999444, 1.00495, 1.00218
6.68003, 32.5693, 0.395133, 0.4, -0.000214507, 5.72977e-05, 1.01245, 0.999446, 1.00495, 1.00219
6.68103, 32.5654, 0.39507, 0.4, -0.000213925, 5.70239e-05, 1.01245, 0.999447, 1.00496, 1.00219
6.68203, 32.5616, 0.395007, 0.4, -0.000213335, 5.67483e-05, 1.01245, 0.999449, 1.00496, 1.00219
6.68303, 32.5578, 0.394944, 0.4, -0.000212738, 5.64708e-05, 1.01246, 0.999451, 1.00496, 1.00219
6.68403, 32.5539, 0.394882, 0.4, -0.000212134, 5.61916e-05, 1.01246, 0.999453, 1.00496, 1.00219
6.68503, 32.5501, 0.39482, 0.4, -0.000211523, 5.59105e-05, 1.01246, 0.999454, 1.00496, 1.00219
6.68603, 32.5463, 0.394759, 0.4, -0.000210904, 5.56277e-05, 1.01246, 0.999456, 1.00496, 1.00219
6.68703, 32.5425, 0.394698, 0.4, -0.000210278, 5.5343e-05, 1.01246, 0.999458, 1.00496, 1.00219
6.68803, 32.5388, 0.394637, 0.4, -0.000209645, 5.50566e-05, 1.01247, 0.999459, 1.00496, 1.0022
6.68903, 32.535, 0.394576, 0.4, -0.000209005, 5.47685e-05, 1.01247, 0.999461, 1.00496, 1.0022
6.69003, 32.5312, 0.394516, 0.4, -0.000208359, 5.44787e-05, 1.01247, 0.999463, 1.00496, 1.0022
6.69103, 32.5275, 0.394456, 0.4, -0.000207705, 5.41871e-05, 1.01247, 0.999464, 1.00497, 1.0022
6.69203, 32.5238, 0.394396, 0.4, -0.000207044, 5.38938e-05, 1.01248, 0.999466, 1.00497, 1.0022
6.69303, 32.52, 0.394336, 0.4, -0.000206376, 5.35988e-05, 1.01248, 0.999468, 1.00497, 1.0022
6.69403, 32.5163, 0.394277, 0.4, -0.000205701, 5.33022e-05, 1.01248, 0.999469, 1.00497, 1.0022
6.69503, 32.5126, 0.394219, 0.4, -0.000205019, 5.30039e-05, 1.01248, 0.999471, 1.00497, 1.00221
6.69603, 32.5089, 0.39416, 0.4, -0.000204331, 5.27039e-05, 1.01248, 0.999473, 1.00497, 1.00221
6.69703, 32.5053, 0.394102, 0.4, -0.000203636, 5.24023e-05, 1.01249, 0.999474, 1.00497, 1.00221
6.69803, 32.5016, 0.394044, 0.4, -0.000202934, 5.20991e-05, 1.01249, 0.999476, 1.00497, 1.00221
6.69903, 32.498, 0.393986, 0.4, -0.000202225, 5.17943e-05, 1.01249, 0.999477, 1.00497, 1.00221
6.70003, 32.4943, 0.393929, 0.4, -0.00020151, 5.14879e-05, 1.01249, 0.999479, 1.00497, 1.00221
6.70103, 32.4907, 0.393872, 0.4, -0.000200788, 5.118e-05, 1.01249, 0.99948, 1.00498, 1.00221
6.70203, 32.4871, 0.393816, 0.4, -0.000200059, 5.08705e-05, 1.0125, 0.999482, 1.00498, 1.00221
6.70303, 32.4835, 0.39376, 0.4, -0.000199324, 5.05594e-05, 1.0125, 0.999484, 1.00498, 1.00222
6.70403, 32.4799, 0.393704, 0.4, -0.000198583, 5.02469e-05, 1.0125, 0.999485, 1.00498, 1.00222
6.70503, 32.4764, 0.393648, 0.4, -0.000197835, 4.99328e-05, 1.0125, 0.999487, 1.00498, 1.00222
6.70603, 32.4728, 0.393593, 0.4, -0.00019708, 4.96172e-05, 1.01251, 0.999488, 1.00498, 1.00222
6.70703, 32.4693, 0.393538, 0.4, -0.000196319, 4.93001e-05, 1.01251, 0.99949, 1.00498, 1.00222
6.70803, 32.4657, 0.393483, 0.4, -0.000195552, 4.89816e-05, 1.01251, 0.999491, 1.00498, 1.00222
6.70903, 32.4622, 0.393429, 0.4, -0.000194778, 4.86616e-05, 1.01251, 0.999493, 1.00498, 1.00222
6.71003, 32.4587, 0.393375, 0.4, -0.000193999, 4.83401e-05, 1.01251, 0.999494, 1.00498, 1.00222
6.71103, 32.4552, 0.393322, 0.4, -0.000193212, 4.80173e-05, 1.01251, 0.999495, 1.00498, 1.00222
6.71203, 32.4518, 0.393269, 0.4, -0.00019242, 4.7693e-05, 1.01252, 0.999497, 1.00498, 1.00223
6.71303, 32.4483, 0.393216, 0.4, -0.000191622, 4.73673e-05, 1.01252, 0.999498, 1.00499, 1.00223
6.71403, 32.4449, 0.393163, 0.4, -0.000190817, 4.70403e-05, 1.01252, 0.9995, 1.00499, 1.00223
6.71503, 32.4414, 0.393111, 0.4, -0.000190006, 4.67119e-05, 1.01252, 0.999501, 1.00499, 1.00223
6.71603, 32.438, 0.393059, 0.4, -0.00018919, 4.63822e-05, 1.01252, 0.999502, 1.00499, 1.00223
6.71703, 32.4346, 0.393008, 0.4, -0.000188367, 4.60511e-05, 1.01253, 0.999504, 1.00499, 1.00223
6.71803, 32.4312, 0.392957, 0.4, -0.000187538, 4.57187e-05, 1.01253, 0.999505, 1.00499, 1.00223
6.71903, 32.4279, 0.392906, 0.4, -0.000186704, 4.5385e-05, 1.01253, 0.999507, 1.00499, 1.00223
6.72003, 32.4245, 0.392856, 0.4, -0.000185864, 4.505e-05, 1.01253, 0.999508, 1.00499, 1.00223
6.72103, 32.4212, 0.392806, 0.4, -0.000185017, 4.47138e-05, 1.01253, 0.999509, 1.00499, 1.00224
6.72203, 32.4179, 0.392756, 0.4, -0.000184165, 4.43763e-05, 1.01253, 0.999511, 1.00499, 1.00224
6.72303, 32.4146, 0.392707, 0.4, -0.000183308, 4.40375e-05, 1.01254, 0.999512, 1.00499, 1.00224
6.72403, 32.4113, 0.392658, 0.4, -0.000182444, 4.36975e-05, 1.01254, 0.999513, 1.00499, 1.00224
6.72503, 32.408, 0.39261, 0.4, -0.000181575, 4.33563e-05, 1.01254, 0.999515, 1.005, 1.00224
6.72603, 32.4047, 0.392561, 0.4, -0.000180701, 4.30139e-05, 1.01254, 0.999516, 1.005, 1.00224
6.72703, 32.4015, 0.392514, 0.4, -0.00017982, 4.26703e-05, 1.01254, 0.999517, 1.005, 1.00224
6.72803, 32.3983, 0.392466, 0.4, -0.000178934, 4.23256e-05, 1.01254, 0.999518, 1.005, 1.00224
6.72903, 32.395, 0.392419, 0.4, -0.000178043, 4.19797e-05, 1.01255, 0.99952, 1.005, 1.00224
6.73003, 32.3918, 0.392372, 0.4, -0.000177147, 4.16326e-05, 1.01255, 0.999521, 1.005, 1.00224
6.73103, 32.3887, 0.392326, 0.4, -0.000176244, 4.12845e-05, 1.01255, 0.999522, 1.005, 1.00225
6.73203, 32.3855, 0.39228, 0.4, -0.000175337, 4.09352e-05, 1.01255, 0.999523, 1.005, 1.00225
6.73303, 32.3824, 0.392234, 0.4, -0.000174424, 4.05849e-05, 1.01255, 0.999524, 1.005, 1.00225
6.73403, 32.3792, 0.392189, 0.4, -0.000173506, 4.02334e-05, 1.01255, 0.999526, 1.005, 1.00225
6.73503, 32.3761, 0.392144, 0.4, -0.000172583, 3.98809e-05, 1.01256, 0.999527, 1.005, 1.00225
6.73603, 32.373, 0.3921, 0.4, -0.000171655, 3.95274e-05, 1.01256, 0.999528, 1.005, 1.00225
6.73703, 32.3699, 0.392056, 0.4, -0.000170721, 3.91728e-05, 1.01256, 0.999529, 1.005, 1.00225
6.73803, 32.3669, 0.392012, 0.4, -0.000169783, 3.88173e-05, 1.01256, 0.99953, 1.00501, 1.00225
6.73903, 32.3638, 0.391969, 0.4, -0.000168839, 3.84607e-05, 1.01256, 0.999532, 1.00501, 1.00225
6.74003, 32.3608, 0.391926, 0.4, -0.00016789, 3.81032e-05, 1.01256, 0.999533, 1.00501, 1.00225
6.74103, 32.3578, 0.391883, 0.4, -0.000166937, 3.77447e-05, 1.01257, 0.999534, 1.00501, 1.00225
6.74203, 32.3548, 0.391841, 0.4, -0.000165978, 3.73852e-05, 1.01257, 0.999535, 1.00501, 1.00226
6.74303, 32.3518, 0.391799, 0.4, -0.000165015, 3.70248e-05, 1.01257, 0.999536, 1.00501, 1.00226
6.74403, 32.3488, 0.391758, 0.4, -0.000164047, 3.66635e-05, 1.01257, 0.999537, 1.00501, 1.00226
6.74503, 32.3459, 0.391717, 0.4, -0.000163074, 3.63013e-05, 1.01257, 0.999538, 1.00501, 1.00226
6.74603, 32.343, 0.391676, 0.4, -0.000162096, 3.59382e-05, 1.01257, 0.999539, 1.00501, 1.00226
6.74703, 32.34, 0.391636, 0.4, -0.000161114, 3.55743e-05, 1.01257, 0.99954, 1.00501, 1.00226
6.74803, 32.3372, 0.391596, 0.4, -0.000160127, 3.52095e-05, 1.01257, 0.999541, 1.00501, 1.00226
6.74903, 32.3343, 0.391557, 0.4, -0.000159135, 3.48439e-05, 1.01258, 0.999542, 1.00501, 1.00226
6.75003, 32.3314, 0.391518, 0.4, -0.000158139, 3.44775e-05, 1.01258, 0.999543, 1.00501, 1.00226
6.75103, 32.3286, 0.391479, 0.4, -0.000157138, 3.41102e-05, 1.01258, 0.999544, 1.00501, 1.00226
6.75203, 32.3258, 0.391441, 0.4, -0.000156133, 3.37422e-05, 1.01258, 0.999545, 1.00501, 1.00226
6.75303, 32.323, 0.391403, 0.4, -0.000155124, 3.33734e-05, 1.01258, 0.999546, 1.00501, 1.00226
6.75403, 32.3202, 0.391365, 0.4, -0.00015411, 3.30038e-05, 1.01258, 0.999547, 1.00501, 1.00227
6.75503, 32.3174, 0.391328, 0.4, -0.000153092, 3.26335e-05, 1.01258, 0.999548, 1.00502, 1.00227
6.75603, 32.3147, 0.391292, 0.4, -0.00015207, 3.22625e-05, 1.01259, 0.999549, 1.00502, 1.00227
6.75703, 32.3119, 0.391255, 0.4, -0.000151043, 3.18908e-05, 1.01259, 0.99955, 1.00502, 1.00227
6.75803, 32.3092, 0.391219, 0.4, -0.000150012, 3.15184e-05, 1.01259, 0.999551, 1.00502, 1.00227
6.75903, 32.3065, 0.391184, 0.4, -0.000148978, 3.11453e-05, 1.01259, 0.999552, 1.00502, 1.00227
6.76003, 32.3039, 0.391149, 0.4, -0.000147939, 3.07715e-05, 1.01259, 0.999553, 1.00502, 1.00227
6.76103, 32.3012, 0.391114, 0.4, -0.000146896, 3.03971e-05, 1.01259, 0.999554, 1.00502, 1.00227
6.76203, 32.2986, 0.39108, 0.4, -0.000145849, 3.00221e-05, 1.01259, 0.999555, 1.00502, 1.00227
6.76303, 32.296, 0.391046, 0.4, -0.000144798, 2.96464e-05, 1.01259, 0.999555, 1.00502, 1.00227
6.76403, 32.2934, 0.391013, 0.4, -0.000143743, 2.92702e-05, 1.01259, 0.999556, 1.00502, 1.00227
6.76503, 32.2908, 0.39098, 0.4, -0.000142684, 2.88934e-05, 1.0126, 0.999557, 1.00502, 1.00227
6.76603, 32.2882, 0.390947, 0.4, -0.000141622, 2.8516e-05, 1.0126, 0.999558, 1.00502, 1.00227
6.76703, 32.2857, 0.390915, 0.4, -0.000140556, 2.8138e-05, 1.0126, 0.999559, 1.00502, 1.00227
6.76803, 32.2832, 0.390883, 0.4, -0.000139486, 2.77596e-05, 1.0126, 0.99956, 1.00502, 1.00228
6.76903, 32.2807, 0.390851, 0.4, -0.000138413, 2.73806e-05, 1.0126, 0.99956, 1.00502, 1.00228
6.77003, 32.2782, 0.39082, 0.4, -0.000137336, 2.70011e-05, 1.0126, 0.999561, 1.00502, 1.00228
6.77103, 32.2757, 0.39079, 0.4, -0.000136255, 2.66211e-05, 1.0126, 0.999562, 1.00502, 1.00228
6.77203, 32.2733, 0.39076, 0.4, -0.000135171, 2.62407e-05, 1.0126, 0.999563, 1.00502, 1.00228
6.77303, 32.2709, 0.39073, 0.4, -0.000134084, 2.58598e-05, 1.0126, 0.999564, 1.00502, 1.00228
6.77402, 32.2685, 0.390701, 0.4, -0.000132993, 2.54785e-05, 1.01261, 0.999564, 1.00503, 1.00228
6.77502, 32.2661, 0.390672, 0.4, -0.000131898, 2.50967e-05, 1.01261, 0.999565, 1.00503, 1.00228
6.77602, 32.2637, 0.390643, 0.4, -0.000130801, 2.47146e-05, 1.01261, 0.999566, 1.00503, 1.00228
6.77702, 32.2614, 0.390615, 0.4, -0.0001297, 2.4332e-05, 1.01261, 0.999566, 1.00503, 1.00228
6.77802, 32.259, 0.390587, 0.4, -0.000128596, 2.39491e-05, 1.01261, 0.999567, 1.00503, 1.00228
6.77902, 32.2567, 0.39056, 0.4, -0.000127489, 2.35658e-05, 1.01261, 0.999568, 1.00503, 1.00228
6.78002, 32.2544, 0.390533, 0.4, -0.000126378, 2.31822e-05, 1.01261, 0.999568, 1.00503, 1.00228
6.78102, 32.2522, 0.390507, 0.4, -0.000125265, 2.27983e-05, 1.01261, 0.999569, 1.00503, 1.00228
6.78202, 32.2499, 0.390481, 0.4, -0.000124149, 2.2414e-05, 1.01261, 0.99957, 1.00503, 1.00228
6.78302, 32.2477, 0.390455, 0.4, -0.000123029, 2.20294e-05, 1.01261, 0.99957, 1.00503, 1.00228
6.78402, 32.2455, 0.39043, 0.4, -0.000121907, 2.16446e-05, 1.01261, 0.999571, 1.00503, 1.00228
6.78502, 32.2433, 0.390405, 0.4, -0.000120782, 2.12595e-05, 1.01261, 0.999572, 1.00503, 1.00228
6.78602, 32.2412, 0.390381, 0.4, -0.000119654, 2.08741e-05, 1.01262, 0.999572, 1.00503, 1.00229
6.78702, 32.239, 0.390357, 0.4, -0.000118523, 2.04885e-05, 1.01262, 0.999573, 1.00503, 1.00229
6.78802, 32.2369, 0.390334, 0.4, -0.00011739, 2.01027e-05, 1.01262, 0.999574, 1.00503, 1.00229
6.78902, 32.2348, 0.39031, 0.4, -0.000116254, 1.97167e-05, 1.01262, 0.999574, 1.00503, 1.00229
6.79002, 32.2327, 0.390288, 0.4, -0.000115115, 1.93305e-05, 1.01262, 0.999575, 1.00503, 1.00229
6.79102, 32.2306, 0.390265, 0.4, -0.000113974, 1.89441e-05, 1.01262, 0.999575, 1.00503, 1.00229
6.79202, 32.2286, 0.390243, 0.4, -0.00011283, 1.85576e-05, 1.01262, 0.999576, 1.00503, 1.00229
6.79302, 32.2266, 0.390222, 0.4, -0.000111683, 1.81709e-05, 1.01262, 0.999576, 1.00503, 1.00229
6.79402, 32.2246, 0.390201, 0.4, -0.000110535, 1.77841e-05, 1.01262, 0.999577, 1.00503, 1.00229
6.79502, 32.2226, 0.39018, 0.4, -0.000109384, 1.73973e-05, 1.01262, 0.999577, 1.00503, 1.00229
6.79602, 32.2206, 0.39016, 0.4, -0.00010823, 1.70103e-05, 1.01262, 0.999578, 1.00503, 1.00229
6.79702, 32.2187, 0.39014, 0.4, -0.000107074, 1.66232e-05, 1.01262, 0.999578, 1.00503, 1.00229
6.79802, 32.2168, 0.390121, 0.4, -0.000105916, 1.62361e-05, 1.01262, 0.999579, 1.00503, 1.00229
6.79902, 32.2149, 0.390102, 0.4, -0.000104756, 1.5849e-05, 1.01262, 0.999579, 1.00503, 1.00229
6.80002, 32.213, 0.390084, 0.4, -0.000103594, 1.54618e-05, 1.01263, 0.99958, 1.00503, 1.00229
6.80102, 32.2112, 0.390066, 0.4, -0.00010243, 1.50746e-05, 1.01263, 0.99958, 1.00503, 1.00229
6.80202, 32.2093, 0.390048, 0.4, -0.000101263, 1.46874e-05, 1.01263, 0.999581, 1.00503, 1.00229
6.80302, 32.2075, 0.390031, 0.4, -0.000100095, 1.43003e-05, 1.01263, 0.999581, 1.00503, 1.00229
6.80402, 32.2057, 0.390014, 0.4, -9.89246e-05, 1.39131e-05, 1.01263, 0.999581, 1.00504, 1.00229
6.80502, 32.204, 0.389997, 0.4, -9.77524e-05, 1.3526e-05, 1.01263, 0.999582, 1.00504, 1.00229
6.80602, 32.2022, 0.389981, 0.4, -9.65784e-05, 1.3139e-05, 1.01263, 0.999582, 1.00504, 1.00229
6.80702, 32.2005, 0.389966, 0.4, -9.54026e-05, 1.27521e-05, 1.01263, 0.999583, 1.00504, 1.00229
6.80802, 32.1988, 0.389951, 0.4, -9.4225e-05, 1.23652e-05, 1.01263, 0.999583, 1.00504, 1.00229
6.80902, 32.1971, 0.389936, 0.4, -9.30458e-05, 1.19785e-05, 1.01263, 0.999583, 1.00504, 1.00229
6.81002, 32.1954, 0.389922, 0.4, -9.18649e-05, 1.15919e-05, 1.01263, 0.999584, 1.00504, 1.00229
6.81102, 32.1938, 0.389908, 0.4, -9.06825e-05, 1.12054e-05, 1.01263, 0.999584, 1.00504, 1.00229
6.81202, 32.1922, 0.389895, 0.4, -8.94985e-05, 1.08191e-05, 1.01263, 0.999584, 1.00504, 1.00229
6.81302, 32.1906, 0.389881, 0.4, -8.8313e-05, 1.0433e-05, 1.01263, 0.999585, 1.00504, 1.00229
6.81402, 32.189, 0.389869, 0.4, -8.7126e-05, 1.0047e-05, 1.01263, 0.999585, 1.00504, 1.00229
6.81502, 32.1874, 0.389857, 0.4, -8.59378e-05, 9.66125e-06, 1.01263, 0.999585, 1.00504, 1.0023
6.81602, 32.1859, 0.389845, 0.4, -8.47481e-05, 9.27572e-06, 1.01263, 0.999585, 1.00504, 1.0023
6.81702, 32.1844, 0.389834, 0.4, -8.35572e-05, 8.89041e-06, 1.01263, 0.999586, 1.00504, 1.0023
6.81802, 32.1829, 0.389823, 0.4, -8.2365e-05, 8.50535e-06, 1.01263, 0.999586, 1.00504, 1.0023
6.81902, 32.1814, 0.389812, 0.4, -8.11716e-05, 8.12054e-06, 1.01263, 0.999586, 1.00504, 1.0023
6.82002, 32.18, 0.389802, 0.4, -7.99771e-05, 7.73601e-06, 1.01263, 0.999586, 1.00504, 1.0023
6.82102, 32.1785, 0.389793, 0.4, -7.87815e-05, 7.35177e-06, 1.01263, 0.999587, 1.00504, 1.0023
6.82202, 32.1771, 0.389783, 0.4, -7.75848e-05, 6.96783e-06, 1.01263, 0.999587, 1.00504, 1.0023
6.82302, 32.1757, 0.389775, 0.4, -7.63871e-05, 6.58422e-06, 1.01263, 0.999587, 1.00504, 1.0023
6.82402, 32.1744, 0.389766, 0.4, -7.51885e-05, 6.20093e-06, 1.01263, 0.999587, 1.00504, 1.0023
6.82502, 32.173, 0.389758, 0.4, -7.3989e-05, 5.81801e-06, 1.01263, 0.999587, 1.00504, 1.0023
6.82602, 32.1717, 0.389751, 0.4, -7.27886e-05, 5.43546e-06, 1.01263, 0.999587, 1.00504, 1.0023
6.82702, 32.1704, 0.389743, 0.4, -7.15874e-05, 5.05327e-06, 1.01264, 0.999588, 1.00504, 1.0023
6.82802, 32.1691, 0.389736, 0.4, -7.03854e-05, 4.67148e-06, 1.01264, 0.999588, 1.00504, 1.0023
6.82902, 32.1679, 0.38973, 0.4, -6.91828e-05, 4.29011e-06, 1.01264, 0.999588, 1.00504, 1.0023
6.83002, 32.1666, 0.389724, 0.4, -6.79795e-05, 3.90918e-06, 1.01264, 0.999588, 1.00504, 1.0023
6.83102, 32.1654, 0.389719, 0.4, -6.67756e-05, 3.52869e-06, 1.01264, 0.999588, 1.00504, 1.0023
6.83202, 32.1642, 0.389714, 0.4, -6.55711e-05, 3.14862e-06, 1.01264, 0.999588, 1.00504, 1.0023
6.83302, 32.1631, 0.389709, 0.4, -6.43661e-05, 2.76905e-06, 1.01264, 0.999588, 1.00504, 1.0023
6.83402, 32.1619, 0.389705, 0.4, -6.31607e-05, 2.38996e-06, 1.01264, 0.999589, 1.00504, 1.0023
6.83502, 32.1608, 0.389701, 0.4, -6.19548e-05, 2.01135e-06, 1.01264, 0.999589, 1.00504, 1.0023
6.83602, 32.1597, 0.389698, 0.4, -6.07486e-05, 1.63327e-06, 1.01264, 0.999589, 1.00504, 1.0023
6.83702, 32.1586, 0.389695, 0.4, -5.95421e-05, 1.2557e-06, 1.01264, 0.999589, 1.00504, 1.0023
6.83802, 32.1575, 0.389692, 0.4, -5.83353e-05, 8.78682e-07, 1.01264, 0.999589, 1.00504, 1.0023
6.83902, 32.1565, 0.38969, 0.4, -5.71282e-05, 5.0221e-07, 1.01264, 0.999589, 1.00504, 1.0023
6.84002, 32.1555, 0.389688, 0.4, -5.5921e-05, 1.26323e-07, 1.01264, 0.999589, 1.00504, 1.0023
6.84102, 32.1545, 0.389687, 0.4, -5.47137e-05, -2.48997e-07, 1.01264, 0.999589, 1.00504, 1.0023
6.84202, 32.1535, 0.389686, 0.4, -5.35063e-05, -6.23705e-07, 1.01264, 0.999589, 1.00504, 1.0023
6.84302, 32.1526, 0.389685, 0.4, -5.22989e-05, -9.97803e-07, 1.01264, 0.999589, 1.00504, 1.0023
6.84402, 32.1516, 0.389685, 0.4, -5.10915e-05, -1.37128e-06, 1.01264, 0.999589, 1.00504, 1.0023
6.84502, 32.1507, 0.389686, 0.4, -4.98841e-05, -1.74412e-06, 1.01264, 0.999589, 1.00504, 1.0023
6.84602, 32.1498, 0.389686, 0.4, -4.86769e-05, -2.1163e-06, 1.01264, 0.999589, 1.00504, 1.0023
6.84702, 32.149, 0.389687, 0.4, -4.74698e-05, -2.48782e-06, 1.01264, 0.999588, 1.00504, 1.0023
6.84802, 32.1481, 0.389689, 0.4, -4.62629e-05, -2.85865e-06, 1.01264, 0.999588, 1.00504, 1.0023
6.84902, 32.1473, 0.389691, 0.4, -4.50563e-05, -3.22878e-06, 1.01264, 0.999588, 1.00504, 1.0023
6.85002, 32.1465, 0.389693, 0.4, -4.385e-05, -3.59823e-06, 1.01264, 0.999588, 1.00504, 1.0023
6.85102, 32.1457, 0.389696, 0.4, -4.2644e-05, -3.96693e-06, 1.01264, 0.999588, 1.00504, 1.0023
6.85202, 32.145, 0.389699, 0.4, -4.14385e-05, -4.33491e-06, 1.01264, 0.999588, 1.00504, 1.0023
6.85302, 32.1442, 0.389703, 0.4, -4.02334e-05, -4.70212e-06, 1.01264, 0.999588, 1.00504, 1.0023
6.85402, 32.1435, 0.389706, 0.4, -3.90288e-05, -5.06857e-06, 1.01264, 0.999588, 1.00504, 1.0023
6.85502, 32.1428, 0.389711, 0.4, -3.78247e-05, -5.43425e-06, 1.01264, 0.999588, 1.00504, 1.0023
6.85602, 32.1422, 0.389716, 0.4, -3.66212e-05, -5.79913e-06, 1.01264, 0.999588, 1.00504, 1.0023
6.85702, 32.1415, 0.389721, 0.4, -3.54183e-05, -6.16322e-06, 1.01263, 0.999588, 1.00504, 1.0023
6.85802, 32.1409, 0.389726, 0.4, -3.42162e-05, -6.52647e-06, 1.01263, 0.999587, 1.00504, 1.0023
6.85902, 32.1403, 0.389732, 0.4, -3.30147e-05, -6.88888e-06, 1.01263, 0.999587, 1.00504, 1.0023
6.86002, 32.1397, 0.389739, 0.4, -3.1814e-05, -7.25048e-06, 1.01263, 0.999587, 1.00504, 1.0023
6.86102, 32.1391, 0.389745, 0.4, -3.06142e-05, -7.6112e-06, 1.01263, 0.999587, 1.00504, 1.0023
6.86202, 32.1386, 0.389753, 0.4, -2.94152e-05, -7.97106e-06, 1.01263, 0.999587, 1.00504, 1.0023
6.86302, 32.1381, 0.38976, 0.4, -2.82171e-05, -8.33002e-06, 1.01263, 0.999586, 1.00504, 1.0023
6.86402, 32.1376, 0.389768, 0.4, -2.702e-05, -8.6881e-06, 1.01263, 0.999586, 1.00504, 1.0023
6.86502, 32.1371, 0.389776, 0.4, -2.58238e-05, -9.04526e-06, 1.01263, 0.999586, 1.00504, 1.0023
6.86602, 32.1367, 0.389785, 0.4, -2.46288e-05, -9.40151e-06, 1.01263, 0.999586, 1.00504, 1.0023
6.86702, 32.1362, 0.389794, 0.4, -2.34348e-05, -9.75681e-06, 1.01263, 0.999585, 1.00504, 1.0023
6.86802, 32.1358, 0.389803, 0.4, -2.2242e-05, -1.01112e-05, 1.01263, 0.999585, 1.00504, 1.0023
6.86902, 32.1354, 0.389813, 0.4, -2.10503e-05, -1.04646e-05, 1.01263, 0.999585, 1.00504, 1.00229
6.87002, 32.1351, 0.389824, 0.4, -1.98599e-05, -1.0817e-05, 1.01263, 0.999585, 1.00504, 1.00229
6.87102, 32.1347, 0.389834, 0.4, -1.86708e-05, -1.11684e-05, 1.01263, 0.999584, 1.00504, 1.00229
6.87202, 32.1344, 0.389845, 0.4, -1.74829e-05, -1.15189e-05, 1.01263, 0.999584, 1.00504, 1.00229
6.87302, 32.1341, 0.389857, 0.4, -1.62965e-05, -1.18683e-05, 1.01263, 0.999584, 1.00504, 1.00229
6.87402, 32.1338, 0.389868, 0.4, -1.51115e-05, -1.22167e-05, 1.01263, 0.999583, 1.00504, 1.00229
6.87502, 32.1335, 0.389881, 0.4, -1.39279e-05, -1.2564e-05, 1.01263, 0.999583, 1.00504, 1.00229
6.87602, 32.1333, 0.389893, 0.4, -1.27458e-05, -1.29104e-05, 1.01263, 0.999583, 1.00504, 1.00229
6.87702, 32.1331, 0.389906, 0.4, -1.15653e-05, -1.32556e-05, 1.01263, 0.999582, 1.00504, 1.00229
6.87802, 32.1329, 0.38992, 0.4, -1.03863e-05, -1.35998e-05, 1.01263, 0.999582, 1.00504, 1.00229
6.87902, 32.1327, 0.389933, 0.4, -9.20904e-06, -1.39429e-05, 1.01263, 0.999582, 1.00504, 1.00229
6.88002, 32.1325, 0.389947, 0.4, -8.03341e-06, -1.42849e-05, 1.01263, 0.999581, 1.00504, 1.00229
6.88102, 32.1324, 0.389962, 0.4, -6.85951e-06, -1.46258e-05, 1.01263, 0.999581, 1.00503, 1.00229
6.88202, 32.1323, 0.389977, 0.4, -5.68737e-06, -1.49655e-05, 1.01263, 0.999581, 1.00503, 1.00229
6.88302, 32.1322, 0.389992, 0.4, -4.51703e-06, -1.53042e-05, 1.01263, 0.99958, 1.00503, 1.00229
6.88402, 32.1321, 0.390007, 0.4, -3.34857e-06, -1.56417e-05, 1.01262, 0.99958, 1.00503, 1.00229
6.88502, 32.1321, 0.390023, 0.4, -2.18198e-06, -1.5978e-05, 1.01262, 0.999579, 1.00503, 1.00229
6.88602, 32.132, 0.39004, 0.4, -1.01732e-06, -1.63132e-05, 1.01262, 0.999579, 1.00503, 1.00229
6.88702, 32.132, 0.390056, 0.4, 1.45347e-07, -1.66472e-05, 1.01262, 0.999578, 1.00503, 1.00229
6.88802, 32.1321, 0.390073, 0.4, 1.30597e-06, -1.698e-05, 1.01262, 0.999578, 1.00503, 1.00229
6.88902, 32.1321, 0.390091, 0.4, 2.46452e-06, -1.73116e-05, 1.01262, 0.999578, 1.00503, 1.00229
6.89002, 32.1321, 0.390109, 0.4, 3.62096e-06, -1.7642e-05, 1.01262, 0.999577, 1.00503, 1.00229
6.89102, 32.1322, 0.390127, 0.4, 4.77524e-06, -1.79711e-05, 1.01262, 0.999577, 1.00503, 1.00229
6.89202, 32.1323, 0.390145, 0.4, 5.92734e-06, -1.8299e-05, 1.01262, 0.999576, 1.00503, 1.00229
6.89302, 32.1324, 0.390164, 0.4, 7.07719e-06, -1.86257e-05, 1.01262, 0.999576, 1.00503, 1.00229
6.89402, 32.1326, 0.390184, 0.4, 8.22478e-06, -1.89511e-05, 1.01262, 0.999575, 1.00503, 1.00229
6.89502, 32.1327, 0.390203, 0.4, 9.37002e-06, -1.92752e-05, 1.01262, 0.999575, 1.00503, 1.00229
6.89602, 32.1329, 0.390223, 0.4, 1.05129e-05, -1.95981e-05, 1.01262, 0.999574, 1.00503, 1.00229
6.89702, 32.1331, 0.390243, 0.4, 1.16534e-05, -1.99197e-05, 1.01262, 0.999574, 1.00503, 1.00229
6.89802, 32.1333, 0.390264, 0.4, 1.27914e-05, -2.02399e-05, 1.01262, 0.999573, 1.00503, 1.00229
6.89902, 32.1336, 0.390285, 0.4, 1.3927e-05, -2.05589e-05, 1.01261, 0.999572, 1.00503, 1.00229
6.90002, 32.1338, 0.390306, 0.4, 1.506e-05, -2.08765e-05, 1.01261, 0.999572, 1.00503, 1.00228
6.90102, 32.1341, 0.390328, 0.4, 1.61905e-05, -2.11928e-05, 1.01261, 0.999571, 1.00503, 1.00228
6.90202, 32.1344, 0.39035, 0.4, 1.73183e-05, -2.15077e-05, 1.01261, 0.999571, 1.00503, 1.00228
6.90302, 32.1347, 0.390372, 0.4, 1.84436e-05, -2.18213e-05, 1.01261, 0.99957, 1.00503, 1.00228
6.90402, 32.1351, 0.390395, 0.4, 1.95661e-05, -2.21335e-05, 1.01261, 0.99957, 1.00503, 1.00228
6.90502, 32.1354, 0.390418, 0.4, 2.06859e-05, -2.24443e-05, 1.01261, 0.999569, 1.00503, 1.00228
6.90602, 32.1358, 0.390442, 0.4, 2.18029e-05, -2.27537e-05, 1.01261, 0.999568, 1.00503, 1.00228
6.90702, 32.1362, 0.390465, 0.4, 2.29171e-05, -2.30618e-05, 1.01261, 0.999568, 1.00503, 1.00228
6.90802, 32.1366, 0.39049, 0.4, 2.40285e-05, -2.33684e-05, 1.01261, 0.999567, 1.00503, 1.00228
6.90902, 32.1371, 0.390514, 0.4, 2.51369e-05, -2.36735e-05, 1.01261, 0.999567, 1.00503, 1.00228
6.91002, 32.1375, 0.390539, 0.4, 2.62424e-05, -2.39773e-05, 1.01261, 0.999566, 1.00503, 1.00228
6.91102, 32.138, 0.390564, 0.4, 2.7345e-05, -2.42796e-05, 1.01261, 0.999565, 1.00503, 1.00228
6.91201, 32.1385, 0.39059, 0.4, 2.84445e-05, -2.45805e-05, 1.0126, 0.999565, 1.00503, 1.00228
6.91301, 32.139, 0.390615, 0.4, 2.95411e-05, -2.48799e-05, 1.0126, 0.999564, 1.00502, 1.00228
6.91401, 32.1396, 0.390642, 0.4, 3.06344e-05, -2.51778e-05, 1.0126, 0.999563, 1.00502, 1.00228
6.91501, 32.1401, 0.390668, 0.4, 3.17247e-05, -2.54742e-05, 1.0126, 0.999563, 1.00502, 1.00228
6.91601, 32.1407, 0.390695, 0.4, 3.28118e-05, -2.57692e-05, 1.0126, 0.999562, 1.00502, 1.00228
6.91701, 32.1413, 0.390722, 0.4, 3.38958e-05, -2.60627e-05, 1.0126, 0.999561, 1.00502, 1.00228
6.91801, 32.1419, 0.39075, 0.4, 3.49765e-05, -2.63546e-05, 1.0126, 0.999561, 1.00502, 1.00228
6.91901, 32.1426, 0.390777, 0.4, 3.60539e-05, -2.6645e-05, 1.0126, 0.99956, 1.00502, 1.00228
6.92001, 32.1432, 0.390805, 0.4, 3.71279e-05, -2.6934e-05, 1.0126, 0.999559, 1.00502, 1.00227
6.92101, 32.1439, 0.390834, 0.4, 3.81987e-05, -2.72213e-05, 1.0126, 0.999558, 1.00502, 1.00227
6.92201, 32.1446, 0.390863, 0.4, 3.9266e-05, -2.75072e-05, 1.0126, 0.999558, 1.00502, 1.00227
6.92301, 32.1453, 0.390892, 0.4, 4.03299e-05, -2.77915e-05, 1.01259, 0.999557, 1.00502, 1.00227
6.92401, 32.1461, 0.390921, 0.4, 4.13904e-05, -2.80742e-05, 1.01259, 0.999556, 1.00502, 1.00227
6.92501, 32.1468, 0.390951, 0.4, 4.24474e-05, -2.83553e-05, 1.01259, 0.999556, 1.00502, 1.00227
6.92601, 32.1476, 0.390981, 0.4, 4.35008e-05, -2.86349e-05, 1.01259, 0.999555, 1.00502, 1.00227
6.92701, 32.1484, 0.391011, 0.4, 4.45506e-05, -2.89129e-05, 1.01259, 0.999554, 1.00502, 1.00227
6.92801, 32.1492, 0.391042, 0.4, 4.55968e-05, -2.91893e-05, 1.01259, 0.999553, 1.00502, 1.00227
6.92901, 32.15, 0.391073, 0.4, 4.66394e-05, -2.9464e-05, 1.01259, 0.999552, 1.00502, 1.00227
6.93001, 32.1509, 0.391104, 0.4, 4.76783e-05, -2.97372e-05, 1.01259, 0.999552, 1.00502, 1.00227
6.93101, 32.1517, 0.391136, 0.4, 4.87135e-05, -3.00088e-05, 1.01259, 0.999551, 1.00502, 1.00227
6.93201, 32.1526, 0.391167, 0.4, 4.97449e-05, -3.02787e-05, 1.01259, 0.99955, 1.00502, 1.00227
6.93301, 32.1535, 0.391199, 0.4, 5.07726e-05, -3.0547e-05, 1.01258, 0.999549, 1.00502, 1.00227
6.93401, 32.1545, 0.391232, 0.4, 5.17964e-05, -3.08136e-05, 1.01258, 0.999548, 1.00502, 1.00227
6.93501, 32.1554, 0.391265, 0.4, 5.28163e-05, -3.10786e-05, 1.01258, 0.999548, 1.00502, 1.00227
6.93601, 32.1564, 0.391298, 0.4, 5.38324e-05, -3.13419e-05, 1.01258, 0.999547, 1.00501, 1.00226
6.93701, 32.1573, 0.391331, 0.4, 5.48445e-05, -3.16036e-05, 1.01258, 0.999546, 1.00501, 1.00226
6.93801, 32.1583, 0.391365, 0.4, 5.58527e-05, -3.18636e-05, 1.01258, 0.999545, 1.00501, 1.00226
6.93901, 32.1594, 0.391399, 0.4, 5.68569e-05, -3.21218e-05, 1.01258, 0.999544, 1.00501, 1.00226
6.94001, 32.1604, 0.391433, 0.4, 5.78571e-05, -3.23785e-05, 1.01258, 0.999543, 1.00501, 1.00226
6.94101, 32.1614, 0.391467, 0.4, 5.88532e-05, -3.26334e-05, 1.01258, 0.999543, 1.00501, 1.00226
6.94201, 32.1625, 0.391502, 0.4, 5.98452e-05, -3.28866e-05, 1.01257, 0.999542, 1.00501, 1.00226
6.94301, 32.1636, 0.391537, 0.4, 6.08331e-05, -3.3138e-05, 1.01257, 0.999541, 1.00501, 1.00226
6.94401, 32.1647, 0.391573, 0.4, 6.18169e-05, -3.33878e-05, 1.01257, 0.99954, 1.00501, 1.00226
6.94501, 32.1658, 0.391608, 0.4, 6.27964e-05, -3.36358e-05, 1.01257, 0.999539, 1.00501, 1.00226
6.94601, 32.167, 0.391644, 0.4, 6.37717e-05, -3.38821e-05, 1.01257, 0.999538, 1.00501, 1.00226
6.94701, 32.1681, 0.39168, 0.4, 6.47428e-05, -3.41266e-05, 1.01257, 0.999537, 1.00501, 1.00226
6.94801, 32.1693, 0.391717, 0.4, 6.57095e-05, -3.43694e-05, 1.01257, 0.999536, 1.00501, 1.00226
6.94901, 32.1705, 0.391753, 0.4, 6.6672e-05, -3.46105e-05, 1.01257, 0.999535, 1.00501, 1.00226
6.95001, 32.1717, 0.39179, 0.4, 6.76301e-05, -3.48497e-05, 1.01257, 0.999534, 1.00501, 1.00226
6.95101, 32.1729, 0.391828, 0.4, 6.85839e-05, -3.50872e-05, 1.01256, 0.999534, 1.00501, 1.00225
6.95201, 32.1741, 0.391865, 0.4, 6.95332e-05, -3.53229e-05, 1.01256, 0.999533, 1.00501, 1.00225
6.95301, 32.1754, 0.391903, 0.4, 7.04781e-05, -3.55569e-05, 1.01256, 0.999532, 1.00501, 1.00225
6.95401, 32.1767, 0.391941, 0.4, 7.14185e-05, -3.5789e-05, 1.01256, 0.999531, 1.00501, 1.00225
6.95501, 32.178, 0.391979, 0.4, 7.23544e-05, -3.60193e-05, 1.01256, 0.99953, 1.005, 1.00225
6.95601, 32.1793, 0.392018, 0.4, 7.32858e-05, -3.62479e-05, 1.01256, 0.999529, 1.005, 1.00225
6.95701, 32.1806, 0.392056, 0.4, 7.42126e-05, -3.64746e-05, 1.01256, 0.999528, 1.005, 1.00225
6.95801, 32.182, 0.392096, 0.4, 7.51348e-05, -3.66994e-05, 1.01256, 0.999527, 1.005, 1.00225
6.95901, 32.1833, 0.392135, 0.4, 7.60524e-05, -3.69225e-05, 1.01255, 0.999526, 1.005, 1.00225
6.96001, 32.1847, 0.392174, 0.4, 7.69654e-05, -3.71437e-05, 1.01255, 0.999525, 1.005, 1.00225
6.96101, 32.1861, 0.392214, 0.4, 7.78737e-05, -3.73631e-05, 1.01255, 0.999524, 1.005, 1.00225
6.96201, 32.1875, 0.392254, 0.4, 7.87773e-05, -3.75807e-05, 1.01255, 0.999523, 1.005, 1.00225
6.96301, 32.1889, 0.392295, 0.4, 7.96761e-05, -3.77963e-05, 1.01255, 0.999522, 1.005, 1.00225
6.96401, 32.1904, 0.392335, 0.4, 8.05702e-05, -3.80102e-05, 1.01255, 0.999521, 1.005, 1.00224
6.96501, 32.1918, 0.392376, 0.4, 8.14595e-05, -3.82221e-05, 1.01255, 0.99952, 1.005, 1.00224
6.96601, 32.1933, 0.392417, 0.4, 8.23439e-05, -3.84322e-05, 1.01255, 0.999519, 1.005, 1.00224
6.96701, 32.1948, 0.392458, 0.4, 8.32235e-05, -3.86405e-05, 1.01254, 0.999518, 1.005, 1.00224
6.96801, 32.1963, 0.3925, 0.4, 8.40983e-05, -3.88468e-05, 1.01254, 0.999517, 1.005, 1.00224
6.96901, 32.1978, 0.392541, 0.4, 8.49681e-05, -3.90513e-05, 1.01254, 0.999516, 1.005, 1.00224
6.97001, 32.1994, 0.392584, 0.4, 8.5833e-05, -3.92538e-05, 1.01254, 0.999515, 1.005, 1.00224
