Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEEST.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.97101, 32.2009, 0.392626, 0.4, 8.66929e-05, -3.94545e-05, 1.01254, 0.999514, 1.00499, 1.00224
6.97201, 32.2025, 0.392668, 0.4, 8.75479e-05, -3.96533e-05, 1.01254, 0.999513, 1.00499, 1.00224
6.97301, 32.2041, 0.392711, 0.4, 8.83978e-05, -3.98502e-05, 1.01254, 0.999512, 1.00499, 1.00224
6.97401, 32.2057, 0.392754, 0.4, 8.92427e-05, -4.00452e-05, 1.01253, 0.999511, 1.00499, 1.00224
6.97501, 32.2073, 0.392797, 0.4, 9.00826e-05, -4.02383e-05, 1.01253, 0.999509, 1.00499, 1.00224
6.97601, 32.2089, 0.39284, 0.4, 9.09173e-05, -4.04294e-05, 1.01253, 0.999508, 1.00499, 1.00223
6.97701, 32.2105, 0.392884, 0.4, 9.1747e-05, -4.06187e-05, 1.01253, 0.999507, 1.00499, 1.00223
6.97801, 32.2122, 0.392927, 0.4, 9.25715e-05, -4.0806e-05, 1.01253, 0.999506, 1.00499, 1.00223
6.97901, 32.2139, 0.392971, 0.4, 9.33908e-05, -4.09914e-05, 1.01253, 0.999505, 1.00499, 1.00223
6.98001, 32.2156, 0.393015, 0.4, 9.4205e-05, -4.11748e-05, 1.01253, 0.999504, 1.00499, 1.00223
6.98101, 32.2173, 0.39306, 0.4, 9.5014e-05, -4.13563e-05, 1.01252, 0.999503, 1.00499, 1.00223
6.98201, 32.219, 0.393104, 0.4, 9.58177e-05, -4.15359e-05, 1.01252, 0.999502, 1.00499, 1.00223
6.98301, 32.2207, 0.393149, 0.4, 9.66162e-05, -4.17135e-05, 1.01252, 0.999501, 1.00499, 1.00223
6.98401, 32.2225, 0.393194, 0.4, 9.74094e-05, -4.18892e-05, 1.01252, 0.9995, 1.00499, 1.00223
6.98501, 32.2242, 0.393239, 0.4, 9.81973e-05, -4.20629e-05, 1.01252, 0.999498, 1.00499, 1.00223
6.98601, 32.226, 0.393285, 0.4, 9.89799e-05, -4.22346e-05, 1.01252, 0.999497, 1.00499, 1.00223
6.98701, 32.2278, 0.39333, 0.4, 9.97571e-05, -4.24044e-05, 1.01252, 0.999496, 1.00498, 1.00223
6.98801, 32.2296, 0.393376, 0.4, 0.000100529, -4.25722e-05, 1.01251, 0.999495, 1.00498, 1.00222
6.98901, 32.2314, 0.393422, 0.4, 0.000101295, -4.27381e-05, 1.01251, 0.999494, 1.00498, 1.00222
6.99001, 32.2332, 0.393468, 0.4, 0.000102056, -4.2902e-05, 1.01251, 0.999493, 1.00498, 1.00222
6.99101, 32.2351, 0.393514, 0.4, 0.000102812, -4.30639e-05, 1.01251, 0.999492, 1.00498, 1.00222
6.99201, 32.2369, 0.393561, 0.4, 0.000103562, -4.32238e-05, 1.01251, 0.999491, 1.00498, 1.00222
6.99301, 32.2388, 0.393608, 0.4, 0.000104307, -4.33817e-05, 1.01251, 0.999489, 1.00498, 1.00222
6.99401, 32.2407, 0.393655, 0.4, 0.000105046, -4.35377e-05, 1.01251, 0.999488, 1.00498, 1.00222
6.99501, 32.2426, 0.393702, 0.4, 0.00010578, -4.36917e-05, 1.0125, 0.999487, 1.00498, 1.00222
6.99601, 32.2445, 0.393749, 0.4, 0.000106508, -4.38437e-05, 1.0125, 0.999486, 1.00498, 1.00222
6.99701, 32.2464, 0.393796, 0.4, 0.00010723, -4.39936e-05, 1.0125, 0.999485, 1.00498, 1.00222
6.99801, 32.2484, 0.393844, 0.4, 0.000107947, -4.41416e-05, 1.0125, 0.999484, 1.00498, 1.00222
6.99901, 32.2503, 0.393892, 0.4, 0.000108658, -4.42876e-05, 1.0125, 0.999482, 1.00498, 1.00221
7.00001, 32.2523, 0.39394, 0.4, 0.000109364, -4.44316e-05, 1.0125, 0.999481, 1.00498, 1.00221
7.00101, 32.2542, 0.393988, 0.4, 0.000110064, -4.45736e-05, 1.0125, 0.99948, 1.00498, 1.00221
7.00201, 32.2562, 0.394036, 0.4, 0.000110759, -4.47136e-05, 1.01249, 0.999479, 1.00497, 1.00221
7.00301, 32.2582, 0.394084, 0.4, 0.000111447, -4.48516e-05, 1.01249, 0.999478, 1.00497, 1.00221
7.00401, 32.2603, 0.394133, 0.4, 0.00011213, -4.49875e-05, 1.01249, 0.999476, 1.00497, 1.00221
7.00501, 32.2623, 0.394182, 0.4, 0.000112808, -4.51214e-05, 1.01249, 0.999475, 1.00497, 1.00221
7.00601, 32.2643, 0.394231, 0.4, 0.000113479, -4.52534e-05, 1.01249, 0.999474, 1.00497, 1.00221
7.00701, 32.2664, 0.394279, 0.4, 0.000114145, -4.53833e-05, 1.01249, 0.999473, 1.00497, 1.00221
7.00801, 32.2684, 0.394329, 0.4, 0.000114805, -4.55112e-05, 1.01248, 0.999472, 1.00497, 1.00221
7.00901, 32.2705, 0.394378, 0.4, 0.00011546, -4.5637e-05, 1.01248, 0.999471, 1.00497, 1.00221
7.01001, 32.2726, 0.394427, 0.4, 0.000116108, -4.57608e-05, 1.01248, 0.999469, 1.00497, 1.0022
7.01101, 32.2747, 0.394477, 0.4, 0.000116751, -4.58826e-05, 1.01248, 0.999468, 1.00497, 1.0022
7.01201, 32.2768, 0.394527, 0.4, 0.000117388, -4.60024e-05, 1.01248, 0.999467, 1.00497, 1.0022
7.01301, 32.2789, 0.394577, 0.4, 0.000118019, -4.61202e-05, 1.01248, 0.999466, 1.00497, 1.0022
7.01401, 32.281, 0.394627, 0.4, 0.000118644, -4.62359e-05, 1.01248, 0.999464, 1.00497, 1.0022
7.01501, 32.2832, 0.394677, 0.4, 0.000119263, -4.63496e-05, 1.01247, 0.999463, 1.00497, 1.0022
7.01601, 32.2853, 0.394727, 0.4, 0.000119876, -4.64612e-05, 1.01247, 0.999462, 1.00496, 1.0022
7.01701, 32.2875, 0.394778, 0.4, 0.000120484, -4.65708e-05, 1.01247, 0.999461, 1.00496, 1.0022
7.01801, 32.2897, 0.394828, 0.4, 0.000121085, -4.66783e-05, 1.01247, 0.999459, 1.00496, 1.0022
7.01901, 32.2918, 0.394879, 0.4, 0.000121681, -4.67839e-05, 1.01247, 0.999458, 1.00496, 1.0022
7.02001, 32.294, 0.39493, 0.4, 0.00012227, -4.68874e-05, 1.01247, 0.999457, 1.00496, 1.00219
7.02101, 32.2962, 0.39498, 0.4, 0.000122854, -4.69888e-05, 1.01246, 0.999456, 1.00496, 1.00219
7.02201, 32.2985, 0.395032, 0.4, 0.000123432, -4.70882e-05, 1.01246, 0.999454, 1.00496, 1.00219
7.02301, 32.3007, 0.395083, 0.4, 0.000124003, -4.71855e-05, 1.01246, 0.999453, 1.00496, 1.00219
7.02401, 32.3029, 0.395134, 0.4, 0.000124569, -4.72808e-05, 1.01246, 0.999452, 1.00496, 1.00219
7.02501, 32.3052, 0.395186, 0.4, 0.000125129, -4.73741e-05, 1.01246, 0.999451, 1.00496, 1.00219
7.02601, 32.3074, 0.395237, 0.4, 0.000125682, -4.74653e-05, 1.01246, 0.999449, 1.00496, 1.00219
7.02701, 32.3097, 0.395289, 0.4, 0.00012623, -4.75544e-05, 1.01245, 0.999448, 1.00496, 1.00219
7.02801, 32.312, 0.39534, 0.4, 0.000126771, -4.76415e-05, 1.01245, 0.999447, 1.00496, 1.00219
7.02901, 32.3143, 0.395392, 0.4, 0.000127307, -4.77266e-05, 1.01245, 0.999446, 1.00495, 1.00219
7.03001, 32.3166, 0.395444, 0.4, 0.000127836, -4.78096e-05, 1.01245, 0.999444, 1.00495, 1.00218
7.03101, 32.3189, 0.395496, 0.4, 0.000128359, -4.78906e-05, 1.01245, 0.999443, 1.00495, 1.00218
7.03201, 32.3212, 0.395548, 0.4, 0.000128876, -4.79695e-05, 1.01245, 0.999442, 1.00495, 1.00218
7.03301, 32.3235, 0.3956, 0.4, 0.000129387, -4.80464e-05, 1.01244, 0.99944, 1.00495, 1.00218
7.03401, 32.3258, 0.395653, 0.4, 0.000129892, -4.81212e-05, 1.01244, 0.999439, 1.00495, 1.00218
7.03501, 32.3282, 0.395705, 0.4, 0.000130391, -4.8194e-05, 1.01244, 0.999438, 1.00495, 1.00218
7.03601, 32.3305, 0.395758, 0.4, 0.000130884, -4.82648e-05, 1.01244, 0.999437, 1.00495, 1.00218
7.03701, 32.3329, 0.39581, 0.4, 0.00013137, -4.83334e-05, 1.01244, 0.999435, 1.00495, 1.00218
7.03801, 32.3353, 0.395863, 0.4, 0.00013185, -4.84001e-05, 1.01244, 0.999434, 1.00495, 1.00218
7.03901, 32.3376, 0.395915, 0.4, 0.000132324, -4.84647e-05, 1.01243, 0.999433, 1.00495, 1.00218
7.04001, 32.34, 0.395968, 0.4, 0.000132792, -4.85272e-05, 1.01243, 0.999431, 1.00495, 1.00217
7.04101, 32.3424, 0.396021, 0.4, 0.000133254, -4.85877e-05, 1.01243, 0.99943, 1.00495, 1.00217
7.04201, 32.3448, 0.396074, 0.4, 0.000133709, -4.86462e-05, 1.01243, 0.999429, 1.00494, 1.00217
7.04301, 32.3472, 0.396127, 0.4, 0.000134159, -4.87026e-05, 1.01243, 0.999427, 1.00494, 1.00217
7.04401, 32.3497, 0.39618, 0.4, 0.000134602, -4.8757e-05, 1.01243, 0.999426, 1.00494, 1.00217
7.04501, 32.3521, 0.396233, 0.4, 0.000135039, -4.88093e-05, 1.01242, 0.999425, 1.00494, 1.00217
7.04601, 32.3545, 0.396287, 0.4, 0.000135469, -4.88596e-05, 1.01242, 0.999424, 1.00494, 1.00217
7.04701, 32.357, 0.39634, 0.4, 0.000135894, -4.89078e-05, 1.01242, 0.999422, 1.00494, 1.00217
7.04801, 32.3594, 0.396393, 0.4, 0.000136312, -4.8954e-05, 1.01242, 0.999421, 1.00494, 1.00217
7.04901, 32.3619, 0.396447, 0.4, 0.000136724, -4.89982e-05, 1.01242, 0.99942, 1.00494, 1.00217
7.05, 32.3643, 0.3965, 0.4, 0.000137129, -4.90403e-05, 1.01242, 0.999418, 1.00494, 1.00216
7.051, 32.3668, 0.396554, 0.4, 0.000137529, -4.90804e-05, 1.01242, 0.999417, 1.00494, 1.00216
7.052, 32.3693, 0.396607, 0.4, 0.000137922, -4.91185e-05, 1.01241, 0.999416, 1.00494, 1.00216
7.053, 32.3718, 0.396661, 0.4, 0.000138308, -4.91545e-05, 1.01241, 0.999414, 1.00494, 1.00216
7.054, 32.3743, 0.396714, 0.4, 0.000138689, -4.91885e-05, 1.01241, 0.999413, 1.00494, 1.00216
7.055, 32.3768, 0.396768, 0.4, 0.000139063, -4.92204e-05, 1.01241, 0.999412, 1.00493, 1.00216
7.056, 32.3793, 0.396822, 0.4, 0.000139431, -4.92503e-05, 1.01241, 0.999411, 1.00493, 1.00216
7.057, 32.3818, 0.396876, 0.4, 0.000139793, -4.92782e-05, 1.01241, 0.999409, 1.00493, 1.00216
7.058, 32.3843, 0.39693, 0.4, 0.000140148, -4.93041e-05, 1.0124, 0.999408, 1.00493, 1.00216
7.059, 32.3868, 0.396983, 0.4, 0.000140497, -4.9328e-05, 1.0124, 0.999407, 1.00493, 1.00215
7.06, 32.3894, 0.397037, 0.4, 0.00014084, -4.93498e-05, 1.0124, 0.999405, 1.00493, 1.00215
7.061, 32.3919, 0.397091, 0.4, 0.000141176, -4.93696e-05, 1.0124, 0.999404, 1.00493, 1.00215
7.062, 32.3944, 0.397145, 0.4, 0.000141506, -4.93875e-05, 1.0124, 0.999403, 1.00493, 1.00215
7.063, 32.397, 0.397199, 0.4, 0.00014183, -4.94033e-05, 1.0124, 0.999401, 1.00493, 1.00215
7.064, 32.3996, 0.397254, 0.4, 0.000142147, -4.9417e-05, 1.01239, 0.9994, 1.00493, 1.00215
7.065, 32.4021, 0.397307, 0.4, 0.000142458, -4.94288e-05, 1.01239, 0.999399, 1.00493, 1.00215
7.066, 32.4047, 0.397361, 0.4, 0.000142763, -4.94386e-05, 1.01239, 0.999397, 1.00493, 1.00215
7.067, 32.4072, 0.397416, 0.4, 0.000143061, -4.94464e-05, 1.01239, 0.999396, 1.00493, 1.00215
7.068, 32.4098, 0.39747, 0.4, 0.000143353, -4.94522e-05, 1.01239, 0.999395, 1.00492, 1.00215
7.069, 32.4124, 0.397524, 0.4, 0.000143639, -4.9456e-05, 1.01238, 0.999393, 1.00492, 1.00214
7.07, 32.415, 0.397578, 0.4, 0.000143919, -4.94578e-05, 1.01238, 0.999392, 1.00492, 1.00214
7.071, 32.4176, 0.397632, 0.4, 0.000144192, -4.94576e-05, 1.01238, 0.999391, 1.00492, 1.00214
7.072, 32.4202, 0.397686, 0.4, 0.000144458, -4.94554e-05, 1.01238, 0.999389, 1.00492, 1.00214
7.073, 32.4228, 0.39774, 0.4, 0.000144719, -4.94513e-05, 1.01238, 0.999388, 1.00492, 1.00214
7.074, 32.4254, 0.397795, 0.4, 0.000144973, -4.94452e-05, 1.01238, 0.999387, 1.00492, 1.00214
7.075, 32.428, 0.397849, 0.4, 0.00014522, -4.94371e-05, 1.01237, 0.999385, 1.00492, 1.00214
7.076, 32.4306, 0.397903, 0.4, 0.000145462, -4.9427e-05, 1.01237, 0.999384, 1.00492, 1.00214
7.077, 32.4333, 0.397957, 0.4, 0.000145697, -4.94149e-05, 1.01237, 0.999383, 1.00492, 1.00214
7.078, 32.4359, 0.398011, 0.4, 0.000145925, -4.94009e-05, 1.01237, 0.999381, 1.00492, 1.00214
7.079, 32.4385, 0.398066, 0.4, 0.000146148, -4.93849e-05, 1.01237, 0.99938, 1.00492, 1.00213
7.08, 32.4411, 0.39812, 0.4, 0.000146364, -4.9367e-05, 1.01237, 0.999379, 1.00491, 1.00213
7.081, 32.4438, 0.398174, 0.4, 0.000146573, -4.93471e-05, 1.01236, 0.999378, 1.00491, 1.00213
7.082, 32.4464, 0.398228, 0.4, 0.000146777, -4.93253e-05, 1.01236, 0.999376, 1.00491, 1.00213
7.083, 32.4491, 0.398282, 0.4, 0.000146974, -4.93015e-05, 1.01236, 0.999375, 1.00491, 1.00213
7.084, 32.4517, 0.398336, 0.4, 0.000147164, -4.92757e-05, 1.01236, 0.999374, 1.00491, 1.00213
7.085, 32.4544, 0.39839, 0.4, 0.000147349, -4.9248e-05, 1.01236, 0.999372, 1.00491, 1.00213
7.086, 32.457, 0.398444, 0.4, 0.000147527, -4.92184e-05, 1.01236, 0.999371, 1.00491, 1.00213
7.087, 32.4597, 0.398498, 0.4, 0.000147698, -4.91869e-05, 1.01235, 0.99937, 1.00491, 1.00213
7.088, 32.4623, 0.398552, 0.4, 0.000147864, -4.91534e-05, 1.01235, 0.999368, 1.00491, 1.00212
7.089, 32.465, 0.398606, 0.4, 0.000148023, -4.9118e-05, 1.01235, 0.999367, 1.00491, 1.00212
7.09, 32.4677, 0.39866, 0.4, 0.000148176, -4.90807e-05, 1.01235, 0.999366, 1.00491, 1.00212
7.091, 32.4703, 0.398714, 0.4, 0.000148322, -4.90415e-05, 1.01235, 0.999364, 1.00491, 1.00212
7.092, 32.473, 0.398768, 0.4, 0.000148462, -4.90004e-05, 1.01235, 0.999363, 1.00491, 1.00212
7.093, 32.4757, 0.398822, 0.4, 0.000148596, -4.89574e-05, 1.01235, 0.999362, 1.0049, 1.00212
7.094, 32.4783, 0.398876, 0.4, 0.000148724, -4.89124e-05, 1.01234, 0.999361, 1.0049, 1.00212
7.095, 32.481, 0.398929, 0.4, 0.000148845, -4.88656e-05, 1.01234, 0.999359, 1.0049, 1.00212
7.096, 32.4837, 0.398983, 0.4, 0.00014896, -4.88169e-05, 1.01234, 0.999358, 1.0049, 1.00212
7.097, 32.4864, 0.399037, 0.4, 0.000149069, -4.87663e-05, 1.01234, 0.999356, 1.0049, 1.00212
7.098, 32.4891, 0.39909, 0.4, 0.000149171, -4.87138e-05, 1.01234, 0.999355, 1.0049, 1.00211
7.099, 32.4918, 0.399144, 0.4, 0.000149267, -4.86594e-05, 1.01234, 0.999354, 1.0049, 1.00211
7.1, 32.4944, 0.399198, 0.4, 0.000149357, -4.86032e-05, 1.01233, 0.999353, 1.0049, 1.00211
7.101, 32.4971, 0.399251, 0.4, 0.000149441, -4.85451e-05, 1.01233, 0.999351, 1.0049, 1.00211
7.102, 32.4998, 0.399304, 0.4, 0.000149518, -4.84852e-05, 1.01233, 0.99935, 1.0049, 1.00211
7.103, 32.5025, 0.399358, 0.4, 0.000149589, -4.84233e-05, 1.01233, 0.999349, 1.0049, 1.00211
7.104, 32.5052, 0.399411, 0.4, 0.000149654, -4.83597e-05, 1.01233, 0.999347, 1.0049, 1.00211
7.105, 32.5079, 0.399464, 0.4, 0.000149713, -4.82942e-05, 1.01233, 0.999346, 1.0049, 1.00211
7.106, 32.5106, 0.399518, 0.4, 0.000149765, -4.82269e-05, 1.01232, 0.999345, 1.00489, 1.00211
7.107, 32.5133, 0.399571, 0.4, 0.000149812, -4.81577e-05, 1.01232, 0.999344, 1.00489, 1.00211
7.108, 32.516, 0.399624, 0.4, 0.000149852, -4.80867e-05, 1.01232, 0.999342, 1.00489, 1.0021
7.109, 32.5187, 0.399677, 0.4, 0.000149886, -4.80139e-05, 1.01232, 0.999341, 1.00489, 1.0021
7.11, 32.5214, 0.39973, 0.4, 0.000149913, -4.79392e-05, 1.01232, 0.99934, 1.00489, 1.0021
7.111, 32.5241, 0.399782, 0.4, 0.000149935, -4.78628e-05, 1.01232, 0.999338, 1.00489, 1.0021
7.112, 32.5268, 0.399835, 0.4, 0.00014995, -4.77845e-05, 1.01231, 0.999337, 1.00489, 1.0021
7.113, 32.5295, 0.399888, 0.4, 0.000149959, -4.77045e-05, 1.01231, 0.999336, 1.00489, 1.0021
7.114, 32.5322, 0.39994, 0.4, 0.000149962, -4.76227e-05, 1.01231, 0.999335, 1.00489, 1.0021
7.115, 32.5349, 0.399993, 0.4, 0.000149959, -4.75391e-05, 1.01231, 0.999333, 1.00489, 1.0021
7.116, 32.5376, 0.400045, 0.4, 0.00014995, -4.74537e-05, 1.01231, 0.999332, 1.00489, 1.0021
7.117, 32.5403, 0.400098, 0.4, 0.000149935, -4.73665e-05, 1.01231, 0.999331, 1.00489, 1.0021
7.118, 32.543, 0.40015, 0.4, 0.000149913, -4.72775e-05, 1.0123, 0.999329, 1.00489, 1.00209
7.119, 32.5457, 0.400202, 0.4, 0.000149886, -4.71868e-05, 1.0123, 0.999328, 1.00488, 1.00209
7.12, 32.5484, 0.400254, 0.4, 0.000149852, -4.70944e-05, 1.0123, 0.999327, 1.00488, 1.00209
7.121, 32.5511, 0.400306, 0.4, 0.000149812, -4.70001e-05, 1.0123, 0.999326, 1.00488, 1.00209
7.122, 32.5538, 0.400358, 0.4, 0.000149766, -4.69042e-05, 1.0123, 0.999324, 1.00488, 1.00209
7.123, 32.5565, 0.40041, 0.4, 0.000149715, -4.68064e-05, 1.0123, 0.999323, 1.00488, 1.00209
7.124, 32.5592, 0.400462, 0.4, 0.000149657, -4.6707e-05, 1.0123, 0.999322, 1.00488, 1.00209
7.125, 32.5618, 0.400513, 0.4, 0.000149593, -4.66058e-05, 1.01229, 0.999321, 1.00488, 1.00209
7.126, 32.5645, 0.400564, 0.4, 0.000149523, -4.6503e-05, 1.01229, 0.999319, 1.00488, 1.00209
7.127, 32.5672, 0.400616, 0.4, 0.000149447, -4.63984e-05, 1.01229, 0.999318, 1.00488, 1.00209
7.128, 32.5699, 0.400667, 0.4, 0.000149365, -4.62921e-05, 1.01229, 0.999317, 1.00488, 1.00208
7.129, 32.5726, 0.400718, 0.4, 0.000149277, -4.6184e-05, 1.01229, 0.999316, 1.00488, 1.00208
7.13, 32.5753, 0.400769, 0.4, 0.000149183, -4.60743e-05, 1.01229, 0.999314, 1.00488, 1.00208
7.131, 32.578, 0.40082, 0.4, 0.000149083, -4.5963e-05, 1.01228, 0.999313, 1.00488, 1.00208
7.132, 32.5807, 0.400871, 0.4, 0.000148978, -4.58499e-05, 1.01228, 0.999312, 1.00488, 1.00208
7.133, 32.5833, 0.400922, 0.4, 0.000148866, -4.57352e-05, 1.01228, 0.999311, 1.00487, 1.00208
7.134, 32.586, 0.400972, 0.4, 0.000148748, -4.56188e-05, 1.01228, 0.999309, 1.00487, 1.00208
7.135, 32.5887, 0.401023, 0.4, 0.000148625, -4.55007e-05, 1.01228, 0.999308, 1.00487, 1.00208
7.136, 32.5914, 0.401073, 0.4, 0.000148495, -4.5381e-05, 1.01228, 0.999307, 1.00487, 1.00208
7.137, 32.594, 0.401123, 0.4, 0.00014836, -4.52597e-05, 1.01227, 0.999306, 1.00487, 1.00208
7.138, 32.5967, 0.401174, 0.4, 0.000148219, -4.51367e-05, 1.01227, 0.999305, 1.00487, 1.00207
7.139, 32.5994, 0.401224, 0.4, 0.000148072, -4.50121e-05, 1.01227, 0.999303, 1.00487, 1.00207
7.14, 32.602, 0.401273, 0.4, 0.000147919, -4.48859e-05, 1.01227, 0.999302, 1.00487, 1.00207
7.141, 32.6047, 0.401323, 0.4, 0.000147761, -4.47581e-05, 1.01227, 0.999301, 1.00487, 1.00207
7.142, 32.6074, 0.401373, 0.4, 0.000147596, -4.46287e-05, 1.01227, 0.9993, 1.00487, 1.00207
7.143, 32.61, 0.401422, 0.4, 0.000147426, -4.44976e-05, 1.01227, 0.999299, 1.00487, 1.00207
7.144, 32.6127, 0.401472, 0.4, 0.00014725, -4.4365e-05, 1.01226, 0.999297, 1.00487, 1.00207
7.145, 32.6153, 0.401521, 0.4, 0.000147068, -4.42308e-05, 1.01226, 0.999296, 1.00487, 1.00207
7.146, 32.618, 0.40157, 0.4, 0.000146881, -4.40951e-05, 1.01226, 0.999295, 1.00487, 1.00207
7.147, 32.6206, 0.401619, 0.4, 0.000146688, -4.39578e-05, 1.01226, 0.999294, 1.00486, 1.00207
7.148, 32.6232, 0.401668, 0.4, 0.000146489, -4.38189e-05, 1.01226, 0.999293, 1.00486, 1.00207
7.149, 32.6259, 0.401716, 0.4, 0.000146284, -4.36785e-05, 1.01226, 0.999291, 1.00486, 1.00206
7.15, 32.6285, 0.401765, 0.4, 0.000146074, -4.35365e-05, 1.01226, 0.99929, 1.00486, 1.00206
7.151, 32.6311, 0.401813, 0.4, 0.000145858, -4.3393e-05, 1.01225, 0.999289, 1.00486, 1.00206
7.152, 32.6338, 0.401861, 0.4, 0.000145637, -4.3248e-05, 1.01225, 0.999288, 1.00486, 1.00206
7.153, 32.6364, 0.401909, 0.4, 0.00014541, -4.31015e-05, 1.01225, 0.999287, 1.00486, 1.00206
7.154, 32.639, 0.401957, 0.4, 0.000145177, -4.29535e-05, 1.01225, 0.999286, 1.00486, 1.00206
7.155, 32.6416, 0.402005, 0.4, 0.000144939, -4.2804e-05, 1.01225, 0.999284, 1.00486, 1.00206
7.156, 32.6442, 0.402053, 0.4, 0.000144695, -4.26529e-05, 1.01225, 0.999283, 1.00486, 1.00206
7.157, 32.6468, 0.4021, 0.4, 0.000144446, -4.25004e-05, 1.01225, 0.999282, 1.00486, 1.00206
7.158, 32.6494, 0.402147, 0.4, 0.000144191, -4.23465e-05, 1.01224, 0.999281, 1.00486, 1.00206
7.159, 32.652, 0.402194, 0.4, 0.000143931, -4.2191e-05, 1.01224, 0.99928, 1.00486, 1.00206
7.16, 32.6546, 0.402241, 0.4, 0.000143665, -4.20341e-05, 1.01224, 0.999279, 1.00486, 1.00205
7.161, 32.6572, 0.402288, 0.4, 0.000143394, -4.18758e-05, 1.01224, 0.999278, 1.00485, 1.00205
7.162, 32.6598, 0.402335, 0.4, 0.000143117, -4.1716e-05, 1.01224, 0.999276, 1.00485, 1.00205
7.163, 32.6623, 0.402381, 0.4, 0.000142835, -4.15548e-05, 1.01224, 0.999275, 1.00485, 1.00205
7.164, 32.6649, 0.402427, 0.4, 0.000142547, -4.13922e-05, 1.01224, 0.999274, 1.00485, 1.00205
7.165, 32.6675, 0.402473, 0.4, 0.000142254, -4.12281e-05, 1.01223, 0.999273, 1.00485, 1.00205
7.166, 32.67, 0.402519, 0.4, 0.000141956, -4.10627e-05, 1.01223, 0.999272, 1.00485, 1.00205
7.167, 32.6726, 0.402565, 0.4, 0.000141653, -4.08958e-05, 1.01223, 0.999271, 1.00485, 1.00205
7.168, 32.6751, 0.402611, 0.4, 0.000141344, -4.07276e-05, 1.01223, 0.99927, 1.00485, 1.00205
7.169, 32.6777, 0.402656, 0.4, 0.000141029, -4.0558e-05, 1.01223, 0.999269, 1.00485, 1.00205
7.17, 32.6802, 0.402701, 0.4, 0.00014071, -4.0387e-05, 1.01223, 0.999268, 1.00485, 1.00205
7.171, 32.6827, 0.402746, 0.4, 0.000140385, -4.02146e-05, 1.01223, 0.999266, 1.00485, 1.00204
7.172, 32.6853, 0.402791, 0.4, 0.000140055, -4.00409e-05, 1.01222, 0.999265, 1.00485, 1.00204
7.173, 32.6878, 0.402836, 0.4, 0.00013972, -3.98659e-05, 1.01222, 0.999264, 1.00485, 1.00204
7.174, 32.6903, 0.40288, 0.4, 0.000139379, -3.96895e-05, 1.01222, 0.999263, 1.00485, 1.00204
7.175, 32.6928, 0.402925, 0.4, 0.000139034, -3.95119e-05, 1.01222, 0.999262, 1.00485, 1.00204
7.176, 32.6953, 0.402969, 0.4, 0.000138683, -3.93329e-05, 1.01222, 0.999261, 1.00484, 1.00204
7.177, 32.6978, 0.403013, 0.4, 0.000138327, -3.91526e-05, 1.01222, 0.99926, 1.00484, 1.00204
7.178, 32.7003, 0.403057, 0.4, 0.000137966, -3.89709e-05, 1.01222, 0.999259, 1.00484, 1.00204
7.179, 32.7027, 0.4031, 0.4, 0.0001376, -3.87881e-05, 1.01222, 0.999258, 1.00484, 1.00204
7.18, 32.7052, 0.403143, 0.4, 0.000137229, -3.86039e-05, 1.01221, 0.999257, 1.00484, 1.00204
7.181, 32.7077, 0.403187, 0.4, 0.000136853, -3.84185e-05, 1.01221, 0.999256, 1.00484, 1.00204
7.182, 32.7101, 0.40323, 0.4, 0.000136472, -3.82318e-05, 1.01221, 0.999255, 1.00484, 1.00204
7.183, 32.7126, 0.403272, 0.4, 0.000136085, -3.80438e-05, 1.01221, 0.999254, 1.00484, 1.00203
7.184, 32.715, 0.403315, 0.4, 0.000135694, -3.78547e-05, 1.01221, 0.999253, 1.00484, 1.00203
7.185, 32.7175, 0.403357, 0.4, 0.000135298, -3.76642e-05, 1.01221, 0.999252, 1.00484, 1.00203
7.186, 32.7199, 0.403399, 0.4, 0.000134897, -3.74726e-05, 1.01221, 0.999251, 1.00484, 1.00203
7.187, 32.7223, 0.403441, 0.4, 0.000134491, -3.72798e-05, 1.01221, 0.99925, 1.00484, 1.00203
7.18799, 32.7248, 0.403483, 0.4, 0.000134081, -3.70857e-05, 1.0122, 0.999249, 1.00484, 1.00203
7.18899, 32.7272, 0.403525, 0.4, 0.000133665, -3.68905e-05, 1.0122, 0.999248, 1.00484, 1.00203
7.18999, 32.7296, 0.403566, 0.4, 0.000133245, -3.66941e-05, 1.0122, 0.999247, 1.00484, 1.00203
7.19099, 32.732, 0.403607, 0.4, 0.000132819, -3.64965e-05, 1.0122, 0.999246, 1.00484, 1.00203
7.19199, 32.7343, 0.403648, 0.4, 0.000132389, -3.62977e-05, 1.0122, 0.999245, 1.00484, 1.00203
7.19299, 32.7367, 0.403689, 0.4, 0.000131955, -3.60978e-05, 1.0122, 0.999244, 1.00483, 1.00203
7.19399, 32.7391, 0.403729, 0.4, 0.000131515, -3.58967e-05, 1.0122, 0.999243, 1.00483, 1.00203
7.19499, 32.7415, 0.40377, 0.4, 0.000131071, -3.56945e-05, 1.0122, 0.999242, 1.00483, 1.00203
7.19599, 32.7438, 0.40381, 0.4, 0.000130622, -3.54912e-05, 1.01219, 0.999241, 1.00483, 1.00202
7.19699, 32.7462, 0.403849, 0.4, 0.000130169, -3.52867e-05, 1.01219, 0.99924, 1.00483, 1.00202
7.19799, 32.7485, 0.403889, 0.4, 0.000129711, -3.50812e-05, 1.01219, 0.999239, 1.00483, 1.00202
7.19899, 32.7508, 0.403929, 0.4, 0.000129248, -3.48746e-05, 1.01219, 0.999238, 1.00483, 1.00202
7.19999, 32.7532, 0.403968, 0.4, 0.00012878, -3.46668e-05, 1.01219, 0.999237, 1.00483, 1.00202
7.20099, 32.7555, 0.404007, 0.4, 0.000128309, -3.4458e-05, 1.01219, 0.999236, 1.00483, 1.00202
7.20199, 32.7578, 0.404046, 0.4, 0.000127832, -3.42482e-05, 1.01219, 0.999235, 1.00483, 1.00202
7.20299, 32.7601, 0.404084, 0.4, 0.000127351, -3.40372e-05, 1.01219, 0.999234, 1.00483, 1.00202
7.20399, 32.7624, 0.404123, 0.4, 0.000126866, -3.38253e-05, 1.01219, 0.999233, 1.00483, 1.00202
7.20499, 32.7646, 0.404161, 0.4, 0.000126376, -3.36123e-05, 1.01218, 0.999232, 1.00483, 1.00202
7.20599, 32.7669, 0.404198, 0.4, 0.000125882, -3.33982e-05, 1.01218, 0.999232, 1.00483, 1.00202
7.20699, 32.7692, 0.404236, 0.4, 0.000125384, -3.31832e-05, 1.01218, 0.999231, 1.00483, 1.00202
7.20799, 32.7714, 0.404273, 0.4, 0.000124881, -3.29672e-05, 1.01218, 0.99923, 1.00483, 1.00202
7.20899, 32.7737, 0.404311, 0.4, 0.000124373, -3.27501e-05, 1.01218, 0.999229, 1.00483, 1.00201
7.20999, 32.7759, 0.404348, 0.4, 0.000123862, -3.25321e-05, 1.01218, 0.999228, 1.00482, 1.00201
7.21099, 32.7781, 0.404384, 0.4, 0.000123346, -3.2313e-05, 1.01218, 0.999227, 1.00482, 1.00201
7.21199, 32.7803, 0.404421, 0.4, 0.000122826, -3.20931e-05, 1.01218, 0.999226, 1.00482, 1.00201
7.21299, 32.7825, 0.404457, 0.4, 0.000122302, -3.18722e-05, 1.01218, 0.999225, 1.00482, 1.00201
7.21399, 32.7847, 0.404493, 0.4, 0.000121773, -3.16503e-05, 1.01217, 0.999224, 1.00482, 1.00201
7.21499, 32.7869, 0.404529, 0.4, 0.00012124, -3.14275e-05, 1.01217, 0.999224, 1.00482, 1.00201
7.21599, 32.7891, 0.404565, 0.4, 0.000120704, -3.12038e-05, 1.01217, 0.999223, 1.00482, 1.00201
7.21699, 32.7913, 0.4046, 0.4, 0.000120163, -3.09791e-05, 1.01217, 0.999222, 1.00482, 1.00201
7.21799, 32.7934, 0.404635, 0.4, 0.000119618, -3.07536e-05, 1.01217, 0.999221, 1.00482, 1.00201
7.21899, 32.7956, 0.40467, 0.4, 0.000119069, -3.05272e-05, 1.01217, 0.99922, 1.00482, 1.00201
7.21999, 32.7977, 0.404704, 0.4, 0.000118515, -3.02999e-05, 1.01217, 0.999219, 1.00482, 1.00201
7.22099, 32.7998, 0.404739, 0.4, 0.000117958, -3.00717e-05, 1.01217, 0.999219, 1.00482, 1.00201
7.22199, 32.802, 0.404773, 0.4, 0.000117397, -2.98427e-05, 1.01217, 0.999218, 1.00482, 1.00201
7.22299, 32.8041, 0.404807, 0.4, 0.000116832, -2.96128e-05, 1.01217, 0.999217, 1.00482, 1.00201
7.22399, 32.8062, 0.40484, 0.4, 0.000116263, -2.93821e-05, 1.01216, 0.999216, 1.00482, 1.00201
7.22499, 32.8083, 0.404874, 0.4, 0.00011569, -2.91505e-05, 1.01216, 0.999215, 1.00482, 1.002
7.22599, 32.8103, 0.404907, 0.4, 0.000115114, -2.89181e-05, 1.01216, 0.999215, 1.00482, 1.002
7.22699, 32.8124, 0.40494, 0.4, 0.000114533, -2.8685e-05, 1.01216, 0.999214, 1.00482, 1.002
7.22799, 32.8145, 0.404972, 0.4, 0.000113949, -2.8451e-05, 1.01216, 0.999213, 1.00482, 1.002
7.22899, 32.8165, 0.405005, 0.4, 0.000113361, -2.82163e-05, 1.01216, 0.999212, 1.00482, 1.002
7.22999, 32.8185, 0.405037, 0.4, 0.000112769, -2.79808e-05, 1.01216, 0.999212, 1.00482, 1.002
7.23099, 32.8206, 0.405069, 0.4, 0.000112173, -2.77445e-05, 1.01216, 0.999211, 1.00481, 1.002
7.23199, 32.8226, 0.4051, 0.4, 0.000111574, -2.75075e-05, 1.01216, 0.99921, 1.00481, 1.002
7.23299, 32.8246, 0.405132, 0.4, 0.000110971, -2.72697e-05, 1.01216, 0.999209, 1.00481, 1.002
7.23399, 32.8266, 0.405163, 0.4, 0.000110365, -2.70312e-05, 1.01216, 0.999209, 1.00481, 1.002
7.23499, 32.8286, 0.405194, 0.4, 0.000109755, -2.6792e-05, 1.01215, 0.999208, 1.00481, 1.002
7.23599, 32.8305, 0.405224, 0.4, 0.000109141, -2.6552e-05, 1.01215, 0.999207, 1.00481, 1.002
7.23699, 32.8325, 0.405255, 0.4, 0.000108524, -2.63114e-05, 1.01215, 0.999206, 1.00481, 1.002
7.23799, 32.8344, 0.405284, 0.4, 0.000107903, -2.60701e-05, 1.01215, 0.999206, 1.00481, 1.002
7.23899, 32.8364, 0.405314, 0.4, 0.000107279, -2.58281e-05, 1.01215, 0.999205, 1.00481, 1.002
7.23999, 32.8383, 0.405344, 0.4, 0.000106652, -2.55854e-05, 1.01215, 0.999204, 1.00481, 1.002
7.24099, 32.8402, 0.405373, 0.4, 0.000106021, -2.5342e-05, 1.01215, 0.999204, 1.00481, 1.002
7.24199, 32.8421, 0.405402, 0.4, 0.000105386, -2.50981e-05, 1.01215, 0.999203, 1.00481, 1.00199
7.24299, 32.844, 0.405431, 0.4, 0.000104749, -2.48534e-05, 1.01215, 0.999202, 1.00481, 1.00199
7.24399, 32.8459, 0.405459, 0.4, 0.000104108, -2.46082e-05, 1.01215, 0.999202, 1.00481, 1.00199
7.24499, 32.8478, 0.405488, 0.4, 0.000103463, -2.43623e-05, 1.01215, 0.999201, 1.00481, 1.00199
7.24599, 32.8496, 0.405516, 0.4, 0.000102816, -2.41158e-05, 1.01215, 0.9992, 1.00481, 1.00199
7.24699, 32.8515, 0.405543, 0.4, 0.000102165, -2.38687e-05, 1.01214, 0.9992, 1.00481, 1.00199
7.24799, 32.8533, 0.405571, 0.4, 0.000101511, -2.36211e-05, 1.01214, 0.999199, 1.00481, 1.00199
7.24899, 32.8551, 0.405598, 0.4, 0.000100854, -2.33728e-05, 1.01214, 0.999198, 1.00481, 1.00199
7.24999, 32.8569, 0.405625, 0.4, 0.000100194, -2.3124e-05, 1.01214, 0.999198, 1.00481, 1.00199
7.25099, 32.8587, 0.405651, 0.4, 9.95302e-05, -2.28747e-05, 1.01214, 0.999197, 1.00481, 1.00199
7.25199, 32.8605, 0.405678, 0.4, 9.88638e-05, -2.26248e-05, 1.01214, 0.999197, 1.00481, 1.00199
7.25299, 32.8623, 0.405704, 0.4, 9.81944e-05, -2.23744e-05, 1.01214, 0.999196, 1.00481, 1.00199
7.25399, 32.864, 0.40573, 0.4, 9.7522e-05, -2.21234e-05, 1.01214, 0.999195, 1.00481, 1.00199
7.25499, 32.8658, 0.405755, 0.4, 9.68465e-05, -2.18719e-05, 1.01214, 0.999195, 1.00481, 1.00199
7.25599, 32.8675, 0.405781, 0.4, 9.61682e-05, -2.162e-05, 1.01214, 0.999194, 1.0048, 1.00199
7.25699, 32.8692, 0.405806, 0.4, 9.54869e-05, -2.13675e-05, 1.01214, 0.999194, 1.0048, 1.00199
7.25799, 32.871, 0.40583, 0.4, 9.48028e-05, -2.11146e-05, 1.01214, 0.999193, 1.0048, 1.00199
7.25899, 32.8727, 0.405855, 0.4, 9.41158e-05, -2.08612e-05, 1.01214, 0.999192, 1.0048, 1.00199
7.25999, 32.8743, 0.405879, 0.4, 9.3426e-05, -2.06074e-05, 1.01213, 0.999192, 1.0048, 1.00199
7.26099, 32.876, 0.405903, 0.4, 9.27334e-05, -2.03531e-05, 1.01213, 0.999191, 1.0048, 1.00199
7.26199, 32.8777, 0.405927, 0.4, 9.20381e-05, -2.00983e-05, 1.01213, 0.999191, 1.0048, 1.00198
7.26299, 32.8793, 0.40595, 0.4, 9.13401e-05, -1.98432e-05, 1.01213, 0.99919, 1.0048, 1.00198
7.26399, 32.881, 0.405973, 0.4, 9.06393e-05, -1.95876e-05, 1.01213, 0.99919, 1.0048, 1.00198
7.26499, 32.8826, 0.405996, 0.4, 8.9936e-05, -1.93317e-05, 1.01213, 0.999189, 1.0048, 1.00198
7.26599, 32.8842, 0.406019, 0.4, 8.923e-05, -1.90753e-05, 1.01213, 0.999189, 1.0048, 1.00198
7.26699, 32.8858, 0.406041, 0.4, 8.85214e-05, -1.88186e-05, 1.01213, 0.999188, 1.0048, 1.00198
7.26799, 32.8874, 0.406063, 0.4, 8.78103e-05, -1.85615e-05, 1.01213, 0.999188, 1.0048, 1.00198
7.26899, 32.889, 0.406085, 0.4, 8.70967e-05, -1.8304e-05, 1.01213, 0.999187, 1.0048, 1.00198
7.26999, 32.8905, 0.406106, 0.4, 8.63805e-05, -1.80462e-05, 1.01213, 0.999187, 1.0048, 1.00198
7.27099, 32.8921, 0.406127, 0.4, 8.56619e-05, -1.77881e-05, 1.01213, 0.999186, 1.0048, 1.00198
7.27199, 32.8936, 0.406148, 0.4, 8.49409e-05, -1.75296e-05, 1.01213, 0.999186, 1.0048, 1.00198
7.27299, 32.8951, 0.406169, 0.4, 8.42176e-05, -1.72708e-05, 1.01213, 0.999185, 1.0048, 1.00198
7.27399, 32.8966, 0.406189, 0.4, 8.34918e-05, -1.70117e-05, 1.01213, 0.999185, 1.0048, 1.00198
7.27499, 32.8981, 0.406209, 0.4, 8.27637e-05, -1.67523e-05, 1.01213, 0.999184, 1.0048, 1.00198
7.27599, 32.8996, 0.406229, 0.4, 8.20333e-05, -1.64926e-05, 1.01213, 0.999184, 1.0048, 1.00198
7.27699, 32.9011, 0.406248, 0.4, 8.13008e-05, -1.62327e-05, 1.01212, 0.999183, 1.0048, 1.00198
7.27799, 32.9026, 0.406267, 0.4, 8.05659e-05, -1.59725e-05, 1.01212, 0.999183, 1.0048, 1.00198
7.27899, 32.904, 0.406286, 0.4, 7.98289e-05, -1.5712e-05, 1.01212, 0.999183, 1.0048, 1.00198
7.27999, 32.9054, 0.406305, 0.4, 7.90896e-05, -1.54513e-05, 1.01212, 0.999182, 1.0048, 1.00198
7.28099, 32.9068, 0.406323, 0.4, 7.83483e-05, -1.51904e-05, 1.01212, 0.999182, 1.0048, 1.00198
7.28199, 32.9082, 0.406342, 0.4, 7.76049e-05, -1.49292e-05, 1.01212, 0.999181, 1.0048, 1.00198
7.28299, 32.9096, 0.406359, 0.4, 7.68594e-05, -1.46679e-05, 1.01212, 0.999181, 1.0048, 1.00198
7.28399, 32.911, 0.406377, 0.4, 7.61119e-05, -1.44063e-05, 1.01212, 0.99918, 1.0048, 1.00198
7.28499, 32.9124, 0.406394, 0.4, 7.53624e-05, -1.41446e-05, 1.01212, 0.99918, 1.0048, 1.00198
7.28599, 32.9137, 0.406411, 0.4, 7.46109e-05, -1.38827e-05, 1.01212, 0.99918, 1.0048, 1.00198
7.28699, 32.9151, 0.406428, 0.4, 7.38575e-05, -1.36206e-05, 1.01212, 0.999179, 1.0048, 1.00198
7.28799, 32.9164, 0.406444, 0.4, 7.31022e-05, -1.33584e-05, 1.01212, 0.999179, 1.0048, 1.00198
7.28899, 32.9177, 0.40646, 0.4, 7.23451e-05, -1.3096e-05, 1.01212, 0.999179, 1.0048, 1.00198
7.28999, 32.919, 0.406476, 0.4, 7.15861e-05, -1.28335e-05, 1.01212, 0.999178, 1.0048, 1.00198
7.29099, 32.9203, 0.406491, 0.4, 7.08253e-05, -1.25709e-05, 1.01212, 0.999178, 1.0048, 1.00197
7.29199, 32.9215, 0.406506, 0.4, 7.00628e-05, -1.23082e-05, 1.01212, 0.999178, 1.00479, 1.00197
7.29299, 32.9228, 0.406521, 0.4, 6.92986e-05, -1.20453e-05, 1.01212, 0.999177, 1.00479, 1.00197
7.29399, 32.924, 0.406536, 0.4, 6.85326e-05, -1.17824e-05, 1.01212, 0.999177, 1.00479, 1.00197
7.29499, 32.9253, 0.40655, 0.4, 6.7765e-05, -1.15194e-05, 1.01212, 0.999177, 1.00479, 1.00197
7.29599, 32.9265, 0.406565, 0.4, 6.69958e-05, -1.12563e-05, 1.01212, 0.999176, 1.00479, 1.00197
7.29699, 32.9277, 0.406578, 0.4, 6.6225e-05, -1.09931e-05, 1.01212, 0.999176, 1.00479, 1.00197
7.29799, 32.9289, 0.406592, 0.4, 6.54526e-05, -1.07299e-05, 1.01212, 0.999176, 1.00479, 1.00197
7.29899, 32.93, 0.406605, 0.4, 6.46787e-05, -1.04667e-05, 1.01212, 0.999175, 1.00479, 1.00197
7.29999, 32.9312, 0.406618, 0.4, 6.39034e-05, -1.02034e-05, 1.01212, 0.999175, 1.00479, 1.00197
7.30099, 32.9323, 0.406631, 0.4, 6.31265e-05, -9.94013e-06, 1.01211, 0.999175, 1.00479, 1.00197
7.30199, 32.9335, 0.406643, 0.4, 6.23483e-05, -9.67683e-06, 1.01211, 0.999175, 1.00479, 1.00197
7.30299, 32.9346, 0.406655, 0.4, 6.15686e-05, -9.41353e-06, 1.01211, 0.999174, 1.00479, 1.00197
7.30399, 32.9357, 0.406667, 0.4, 6.07875e-05, -9.15024e-06, 1.01211, 0.999174, 1.00479, 1.00197
7.30499, 32.9368, 0.406679, 0.4, 6.00052e-05, -8.88696e-06, 1.01211, 0.999174, 1.00479, 1.00197
7.30599, 32.9378, 0.40669, 0.4, 5.92215e-05, -8.62373e-06, 1.01211, 0.999174, 1.00479, 1.00197
7.30699, 32.9389, 0.406701, 0.4, 5.84366e-05, -8.36055e-06, 1.01211, 0.999173, 1.00479, 1.00197
7.30799, 32.9399, 0.406711, 0.4, 5.76505e-05, -8.09742e-06, 1.01211, 0.999173, 1.00479, 1.00197
7.30899, 32.941, 0.406722, 0.4, 5.68631e-05, -7.83437e-06, 1.01211, 0.999173, 1.00479, 1.00197
7.30999, 32.942, 0.406732, 0.4, 5.60746e-05, -7.57139e-06, 1.01211, 0.999173, 1.00479, 1.00197
7.31099, 32.943, 0.406742, 0.4, 5.5285e-05, -7.3085e-06, 1.01211, 0.999173, 1.00479, 1.00197
7.31199, 32.944, 0.406751, 0.4, 5.44943e-05, -7.04571e-06, 1.01211, 0.999172, 1.00479, 1.00197
7.31299, 32.9449, 0.40676, 0.4, 5.37026e-05, -6.78303e-06, 1.01211, 0.999172, 1.00479, 1.00197
7.31399, 32.9459, 0.406769, 0.4, 5.29098e-05, -6.52047e-06, 1.01211, 0.999172, 1.00479, 1.00197
7.31499, 32.9468, 0.406778, 0.4, 5.2116e-05, -6.25805e-06, 1.01211, 0.999172, 1.00479, 1.00197
7.31599, 32.9478, 0.406786, 0.4, 5.13213e-05, -5.99576e-06, 1.01211, 0.999172, 1.00479, 1.00197
7.31699, 32.9487, 0.406794, 0.4, 5.05256e-05, -5.73362e-06, 1.01211, 0.999171, 1.00479, 1.00197
7.31799, 32.9496, 0.406802, 0.4, 4.97291e-05, -5.47163e-06, 1.01211, 0.999171, 1.00479, 1.00197
7.31899, 32.9505, 0.40681, 0.4, 4.89317e-05, -5.20983e-06, 1.01211, 0.999171, 1.00479, 1.00197
7.31999, 32.9514, 0.406817, 0.4, 4.81334e-05, -4.94819e-06, 1.01211, 0.999171, 1.00479, 1.00197
7.32099, 32.9522, 0.406824, 0.4, 4.73344e-05, -4.68675e-06, 1.01211, 0.999171, 1.00479, 1.00197
7.32199, 32.9531, 0.40683, 0.4, 4.65347e-05, -4.4255e-06, 1.01211, 0.999171, 1.00479, 1.00197
7.32299, 32.9539, 0.406837, 0.4, 4.57342e-05, -4.16445e-06, 1.01211, 0.999171, 1.00479, 1.00197
7.32399, 32.9547, 0.406843, 0.4, 4.4933e-05, -3.90364e-06, 1.01211, 0.999171, 1.00479, 1.00197
7.32499, 32.9555, 0.406849, 0.4, 4.41311e-05, -3.64305e-06, 1.01211, 0.99917, 1.00479, 1.00197
7.32598, 32.9563, 0.406854, 0.4, 4.33287e-05, -3.38271e-06, 1.01211, 0.99917, 1.00479, 1.00197
7.32698, 32.9571, 0.406859, 0.4, 4.25257e-05, -3.12261e-06, 1.01211, 0.99917, 1.00479, 1.00197
7.32798, 32.9578, 0.406864, 0.4, 4.17221e-05, -2.86277e-06, 1.01211, 0.99917, 1.00479, 1.00197
7.32898, 32.9586, 0.406869, 0.4, 4.09179e-05, -2.60319e-06, 1.01211, 0.99917, 1.00479, 1.00197
7.32998, 32.9593, 0.406873, 0.4, 4.01133e-05, -2.34389e-06, 1.01211, 0.99917, 1.00479, 1.00197
7.33098, 32.96, 0.406877, 0.4, 3.93082e-05, -2.08489e-06, 1.01211, 0.99917, 1.00479, 1.00197
7.33198, 32.9607, 0.406881, 0.4, 3.85028e-05, -1.82618e-06, 1.01211, 0.99917, 1.00479, 1.00197
7.33298, 32.9614, 0.406885, 0.4, 3.76969e-05, -1.56778e-06, 1.01211, 0.99917, 1.00479, 1.00197
7.33398, 32.9621, 0.406888, 0.4, 3.68906e-05, -1.30969e-06, 1.01211, 0.99917, 1.00479, 1.00197
7.33498, 32.9627, 0.406891, 0.4, 3.60841e-05, -1.05195e-06, 1.01211, 0.99917, 1.00479, 1.00197
7.33598, 32.9634, 0.406894, 0.4, 3.52772e-05, -7.9453e-07, 1.01211, 0.99917, 1.00479, 1.00197
7.33698, 32.964, 0.406896, 0.4, 3.44701e-05, -5.37458e-07, 1.01211, 0.99917, 1.00479, 1.00197
7.33798, 32.9646, 0.406898, 0.4, 3.36627e-05, -2.80752e-07, 1.01211, 0.99917, 1.00479, 1.00197
7.33898, 32.9652, 0.4069, 0.4, 3.28552e-05, -2.44109e-08, 1.01211, 0.99917, 1.00479, 1.00197
7.33998, 32.9658, 0.406902, 0.4, 3.20475e-05, 2.31555e-07, 1.01211, 0.99917, 1.00479, 1.00197
7.34098, 32.9664, 0.406903, 0.4, 3.12396e-05, 4.87135e-07, 1.01211, 0.99917, 1.00479, 1.00197
7.34198, 32.9669, 0.406904, 0.4, 3.04317e-05, 7.42314e-07, 1.01211, 0.99917, 1.00479, 1.00197
7.34298, 32.9675, 0.406905, 0.4, 2.96237e-05, 9.97088e-07, 1.01211, 0.99917, 1.00479, 1.00197
7.34398, 32.968, 0.406905, 0.4, 2.88157e-05, 1.25145e-06, 1.01211, 0.99917, 1.00479, 1.00197
7.34498, 32.9685, 0.406905, 0.4, 2.80077e-05, 1.50537e-06, 1.01211, 0.99917, 1.00479, 1.00197
7.34598, 32.969, 0.406905, 0.4, 2.71997e-05, 1.75888e-06, 1.01211, 0.99917, 1.00479, 1.00197
7.34698, 32.9695, 0.406905, 0.4, 2.63918e-05, 2.01192e-06, 1.01211, 0.99917, 1.00479, 1.00197
7.34798, 32.9699, 0.406904, 0.4, 2.5584e-05, 2.26452e-06, 1.01211, 0.99917, 1.00479, 1.00197
7.34898, 32.9704, 0.406903, 0.4, 2.47763e-05, 2.51665e-06, 1.01211, 0.99917, 1.00479, 1.00197
7.34998, 32.9708, 0.406902, 0.4, 2.39688e-05, 2.76831e-06, 1.01211, 0.99917, 1.00479, 1.00197
7.35098, 32.9713, 0.4069, 0.4, 2.31614e-05, 3.01948e-06, 1.01211, 0.99917, 1.00479, 1.00197
7.35198, 32.9717, 0.406899, 0.4, 2.23543e-05, 3.27016e-06, 1.01211, 0.99917, 1.00479, 1.00197
7.35298, 32.9721, 0.406897, 0.4, 2.15475e-05, 3.52033e-06, 1.01211, 0.99917, 1.00479, 1.00197
7.35398, 32.9725, 0.406894, 0.4, 2.07409e-05, 3.77001e-06, 1.01211, 0.999171, 1.00479, 1.00197
7.35498, 32.9728, 0.406892, 0.4, 1.99347e-05, 4.01917e-06, 1.01211, 0.999171, 1.00479, 1.00197
7.35598, 32.9732, 0.406889, 0.4, 1.91288e-05, 4.2678e-06, 1.01211, 0.999171, 1.00479, 1.00197
7.35698, 32.9735, 0.406886, 0.4, 1.83234e-05, 4.51587e-06, 1.01211, 0.999171, 1.00479, 1.00197
7.35798, 32.9738, 0.406882, 0.4, 1.75183e-05, 4.76341e-06, 1.01211, 0.999171, 1.00479, 1.00197
7.35898, 32.9741, 0.406879, 0.4, 1.67137e-05, 5.01039e-06, 1.01211, 0.999171, 1.00479, 1.00197
7.35998, 32.9744, 0.406875, 0.4, 1.59096e-05, 5.25681e-06, 1.01211, 0.999171, 1.00479, 1.00197
7.36098, 32.9747, 0.40687, 0.4, 1.5106e-05, 5.50264e-06, 1.01211, 0.999171, 1.00479, 1.00197
7.36198, 32.975, 0.406866, 0.4, 1.43029e-05, 5.7479e-06, 1.01211, 0.999172, 1.00479, 1.00197
7.36298, 32.9752, 0.406861, 0.4, 1.35004e-05, 5.99257e-06, 1.01211, 0.999172, 1.00479, 1.00197
7.36398, 32.9755, 0.406856, 0.4, 1.26986e-05, 6.23664e-06, 1.01211, 0.999172, 1.00479, 1.00197
7.36498, 32.9757, 0.406851, 0.4, 1.18974e-05, 6.48009e-06, 1.01211, 0.999172, 1.00479, 1.00197
7.36598, 32.9759, 0.406845, 0.4, 1.10968e-05, 6.72293e-06, 1.01211, 0.999172, 1.00479, 1.00197
7.36698, 32.9761, 0.406839, 0.4, 1.0297e-05, 6.96514e-06, 1.01211, 0.999172, 1.00479, 1.00197
7.36798, 32.9763, 0.406833, 0.4, 9.49785e-06, 7.20672e-06, 1.01211, 0.999173, 1.00479, 1.00197
7.36898, 32.9764, 0.406827, 0.4, 8.69951e-06, 7.44765e-06, 1.01211, 0.999173, 1.00479, 1.00197
7.36998, 32.9766, 0.40682, 0.4, 7.90196e-06, 7.68793e-06, 1.01211, 0.999173, 1.00479, 1.00197
7.37098, 32.9767, 0.406813, 0.4, 7.10524e-06, 7.92755e-06, 1.01211, 0.999173, 1.00479, 1.00197
7.37198, 32.9768, 0.406806, 0.4, 6.30939e-06, 8.16651e-06, 1.01211, 0.999173, 1.00479, 1.00197
7.37298, 32.9769, 0.406799, 0.4, 5.51442e-06, 8.40479e-06, 1.01211, 0.999174, 1.00479, 1.00197
7.37398, 32.977, 0.406791, 0.4, 4.72035e-06, 8.64239e-06, 1.01211, 0.999174, 1.00479, 1.00197
7.37498, 32.9771, 0.406783, 0.4, 3.92726e-06, 8.87929e-06, 1.01211, 0.999174, 1.00479, 1.00197
7.37598, 32.9772, 0.406775, 0.4, 3.13515e-06, 9.11548e-06, 1.01212, 0.999174, 1.00479, 1.00197
7.37698, 32.9772, 0.406767, 0.4, 2.34402e-06, 9.35096e-06, 1.01212, 0.999174, 1.00479, 1.00197
7.37798, 32.9772, 0.406758, 0.4, 1.55395e-06, 9.58574e-06, 1.01212, 0.999175, 1.00479, 1.00197
7.37898, 32.9773, 0.406749, 0.4, 7.64957e-07, 9.81977e-06, 1.01212, 0.999175, 1.00479, 1.00197
7.37998, 32.9773, 0.40674, 0.4, -2.29172e-08, 1.00531e-05, 1.01212, 0.999175, 1.00479, 1.00197
7.38098, 32.9773, 0.40673, 0.4, -8.09686e-07, 1.02856e-05, 1.01212, 0.999175, 1.00479, 1.00197
7.38198, 32.9772, 0.40672, 0.4, -1.59529e-06, 1.05174e-05, 1.01212, 0.999176, 1.00479, 1.00197
7.38298, 32.9772, 0.40671, 0.4, -2.37972e-06, 1.07485e-05, 1.01212, 0.999176, 1.00479, 1.00197
7.38398, 32.9772, 0.4067, 0.4, -3.16291e-06, 1.09787e-05, 1.01212, 0.999176, 1.00479, 1.00197
7.38498, 32.9771, 0.406689, 0.4, -3.94485e-06, 1.12082e-05, 1.01212, 0.999177, 1.00479, 1.00197
7.38598, 32.977, 0.406679, 0.4, -4.72549e-06, 1.14369e-05, 1.01212, 0.999177, 1.00479, 1.00197
7.38698, 32.9769, 0.406668, 0.4, -5.50484e-06, 1.16648e-05, 1.01212, 0.999177, 1.00479, 1.00197
7.38798, 32.9768, 0.406656, 0.4, -6.28285e-06, 1.1892e-05, 1.01212, 0.999178, 1.0048, 1.00197
7.38898, 32.9767, 0.406645, 0.4, -7.05946e-06, 1.21183e-05, 1.01212, 0.999178, 1.0048, 1.00197
7.38998, 32.9766, 0.406633, 0.4, -7.83472e-06, 1.23437e-05, 1.01212, 0.999178, 1.0048, 1.00198
7.39098, 32.9764, 0.406621, 0.4, -8.60855e-06, 1.25684e-05, 1.01212, 0.999178, 1.0048, 1.00198
7.39198, 32.9763, 0.406609, 0.4, -9.3809e-06, 1.27922e-05, 1.01212, 0.999179, 1.0048, 1.00198
7.39298, 32.9761, 0.406596, 0.4, -1.01518e-05, 1.30152e-05, 1.01212, 0.999179, 1.0048, 1.00198
7.39398, 32.9759, 0.406583, 0.4, -1.09211e-05, 1.32374e-05, 1.01212, 0.999179, 1.0048, 1.00198
7.39498, 32.9757, 0.40657, 0.4, -1.1689e-05, 1.34587e-05, 1.01212, 0.99918, 1.0048, 1.00198
7.39598, 32.9755, 0.406557, 0.4, -1.24552e-05, 1.36791e-05, 1.01212, 0.99918, 1.0048, 1.00198
7.39698, 32.9752, 0.406544, 0.4, -1.32199e-05, 1.38987e-05, 1.01212, 0.999181, 1.0048, 1.00198
7.39798, 32.975, 0.40653, 0.4, -1.39829e-05, 1.41174e-05, 1.01212, 0.999181, 1.0048, 1.00198
7.39898, 32.9747, 0.406516, 0.4, -1.47442e-05, 1.43352e-05, 1.01212, 0.999181, 1.0048, 1.00198
7.39998, 32.9745, 0.406502, 0.4, -1.55038e-05, 1.45521e-05, 1.01212, 0.999182, 1.0048, 1.00198
7.40098, 32.9742, 0.406487, 0.4, -1.62618e-05, 1.47681e-05, 1.01213, 0.999182, 1.0048, 1.00198
7.40198, 32.9739, 0.406472, 0.4, -1.7018e-05, 1.49832e-05, 1.01213, 0.999182, 1.0048, 1.00198
7.40298, 32.9736, 0.406457, 0.4, -1.77724e-05, 1.51974e-05, 1.01213, 0.999183, 1.0048, 1.00198
7.40398, 32.9732, 0.406442, 0.4, -1.85251e-05, 1.54107e-05, 1.01213, 0.999183, 1.0048, 1.00198
7.40498, 32.9729, 0.406427, 0.4, -1.92759e-05, 1.56231e-05, 1.01213, 0.999184, 1.0048, 1.00198
7.40598, 32.9725, 0.406411, 0.4, -2.00248e-05, 1.58345e-05, 1.01213, 0.999184, 1.0048, 1.00198
7.40698, 32.9722, 0.406395, 0.4, -2.07719e-05, 1.6045e-05, 1.01213, 0.999184, 1.0048, 1.00198
7.40798, 32.9718, 0.406379, 0.4, -2.1517e-05, 1.62546e-05, 1.01213, 0.999185, 1.0048, 1.00198
7.40898, 32.9714, 0.406363, 0.4, -2.22603e-05, 1.64632e-05, 1.01213, 0.999185, 1.0048, 1.00198
7.40998, 32.971, 0.406346, 0.4, -2.30016e-05, 1.66708e-05, 1.01213, 0.999186, 1.0048, 1.00198
7.41098, 32.9706, 0.406329, 0.4, -2.37408e-05, 1.68775e-05, 1.01213, 0.999186, 1.0048, 1.00198
7.41198, 32.9701, 0.406312, 0.4, -2.44781e-05, 1.70832e-05, 1.01213, 0.999187, 1.0048, 1.00198
7.41298, 32.9697, 0.406295, 0.4, -2.52134e-05, 1.72879e-05, 1.01213, 0.999187, 1.0048, 1.00198
7.41398, 32.9692, 0.406277, 0.4, -2.59465e-05, 1.74917e-05, 1.01213, 0.999187, 1.0048, 1.00198
7.41498, 32.9688, 0.40626, 0.4, -2.66777e-05, 1.76944e-05, 1.01213, 0.999188, 1.0048, 1.00198
7.41598, 32.9683, 0.406242, 0.4, -2.74066e-05, 1.78961e-05, 1.01213, 0.999188, 1.0048, 1.00198
7.41698, 32.9678, 0.406224, 0.4, -2.81334e-05, 1.80969e-05, 1.01213, 0.999189, 1.0048, 1.00198
7.41798, 32.9673, 0.406205, 0.4, -2.88581e-05, 1.82966e-05, 1.01213, 0.999189, 1.0048, 1.00198
7.41898, 32.9667, 0.406187, 0.4, -2.95805e-05, 1.84953e-05, 1.01213, 0.99919, 1.0048, 1.00198
7.41998, 32.9662, 0.406168, 0.4, -3.03008e-05, 1.86929e-05, 1.01214, 0.99919, 1.0048, 1.00198
7.42098, 32.9656, 0.406149, 0.4, -3.10188e-05, 1.88896e-05, 1.01214, 0.999191, 1.0048, 1.00199
7.42198, 32.9651, 0.406129, 0.4, -3.17345e-05, 1.90851e-05, 1.01214, 0.999191, 1.0048, 1.00199
7.42298, 32.9645, 0.40611, 0.4, -3.24479e-05, 1.92797e-05, 1.01214, 0.999192, 1.0048, 1.00199
7.42398, 32.9639, 0.40609, 0.4, -3.3159e-05, 1.94731e-05, 1.01214, 0.999192, 1.0048, 1.00199
7.42498, 32.9633, 0.40607, 0.4, -3.38678e-05, 1.96655e-05, 1.01214, 0.999193, 1.0048, 1.00199
7.42598, 32.9627, 0.40605, 0.4, -3.45741e-05, 1.98569e-05, 1.01214, 0.999193, 1.0048, 1.00199
7.42698, 32.9621, 0.40603, 0.4, -3.52781e-05, 2.00472e-05, 1.01214, 0.999194, 1.0048, 1.00199
7.42798, 32.9614, 0.406009, 0.4, -3.59796e-05, 2.02364e-05, 1.01214, 0.999194, 1.00481, 1.00199
7.42898, 32.9608, 0.405988, 0.4, -3.66787e-05, 2.04245e-05, 1.01214, 0.999195, 1.00481, 1.00199
7.42998, 32.9601, 0.405967, 0.4, -3.73754e-05, 2.06115e-05, 1.01214, 0.999195, 1.00481, 1.00199
7.43098, 32.9594, 0.405946, 0.4, -3.80695e-05, 2.07974e-05, 1.01214, 0.999196, 1.00481, 1.00199
7.43198, 32.9587, 0.405925, 0.4, -3.87611e-05, 2.09823e-05, 1.01214, 0.999196, 1.00481, 1.00199
7.43298, 32.958, 0.405903, 0.4, -3.94501e-05, 2.1166e-05, 1.01214, 0.999197, 1.00481, 1.00199
7.43398, 32.9573, 0.405881, 0.4, -4.01366e-05, 2.13486e-05, 1.01214, 0.999197, 1.00481, 1.00199
7.43498, 32.9566, 0.405859, 0.4, -4.08205e-05, 2.15301e-05, 1.01214, 0.999198, 1.00481, 1.00199
7.43598, 32.9558, 0.405837, 0.4, -4.15018e-05, 2.17104e-05, 1.01215, 0.999198, 1.00481, 1.00199
7.43698, 32.9551, 0.405814, 0.4, -4.21804e-05, 2.18897e-05, 1.01215, 0.999199, 1.00481, 1.00199
7.43798, 32.9543, 0.405792, 0.4, -4.28563e-05, 2.20678e-05, 1.01215, 0.9992, 1.00481, 1.00199
7.43898, 32.9535, 0.405769, 0.4, -4.35296e-05, 2.22447e-05, 1.01215, 0.9992, 1.00481, 1.00199
7.43998, 32.9527, 0.405746, 0.4, -4.42002e-05, 2.24205e-05, 1.01215, 0.999201, 1.00481, 1.00199
7.44098, 32.9519, 0.405723, 0.4, -4.4868e-05, 2.25952e-05, 1.01215, 0.999201, 1.00481, 1.00199
7.44198, 32.9511, 0.405699, 0.4, -4.55331e-05, 2.27687e-05, 1.01215, 0.999202, 1.00481, 1.00199
7.44298, 32.9503, 0.405676, 0.4, -4.61954e-05, 2.29411e-05, 1.01215, 0.999202, 1.00481, 1.00199
7.44398, 32.9495, 0.405652, 0.4, -4.68549e-05, 2.31122e-05, 1.01215, 0.999203, 1.00481, 1.00199
7.44498, 32.9486, 0.405628, 0.4, -4.75116e-05, 2.32823e-05, 1.01215, 0.999204, 1.00481, 1.002
7.44598, 32.9478, 0.405604, 0.4, -4.81654e-05, 2.34511e-05, 1.01215, 0.999204, 1.00481, 1.002
7.44698, 32.9469, 0.405579, 0.4, -4.88164e-05, 2.36187e-05, 1.01215, 0.999205, 1.00481, 1.002
7.44798, 32.946, 0.405555, 0.4, -4.94645e-05, 2.37852e-05, 1.01215, 0.999205, 1.00481, 1.002
7.44898, 32.9451, 0.40553, 0.4, -5.01096e-05, 2.39505e-05, 1.01215, 0.999206, 1.00481, 1.002
7.44998, 32.9442, 0.405505, 0.4, -5.07519e-05, 2.41146e-05, 1.01216, 0.999206, 1.00481, 1.002
7.45098, 32.9433, 0.40548, 0.4, -5.13911e-05, 2.42774e-05, 1.01216, 0.999207, 1.00481, 1.002
7.45198, 32.9424, 0.405455, 0.4, -5.20274e-05, 2.44391e-05, 1.01216, 0.999208, 1.00481, 1.002
7.45298, 32.9414, 0.405429, 0.4, -5.26608e-05, 2.45996e-05, 1.01216, 0.999208, 1.00481, 1.002
7.45398, 32.9405, 0.405404, 0.4, -5.32911e-05, 2.47588e-05, 1.01216, 0.999209, 1.00481, 1.002
7.45498, 32.9395, 0.405378, 0.4, -5.39183e-05, 2.49169e-05, 1.01216, 0.99921, 1.00481, 1.002
7.45598, 32.9385, 0.405352, 0.4, -5.45425e-05, 2.50737e-05, 1.01216, 0.99921, 1.00481, 1.002
7.45698, 32.9375, 0.405325, 0.4, -5.51636e-05, 2.52293e-05, 1.01216, 0.999211, 1.00482, 1.002
7.45798, 32.9365, 0.405299, 0.4, -5.57816e-05, 2.53836e-05, 1.01216, 0.999211, 1.00482, 1.002
7.45898, 32.9355, 0.405273, 0.4, -5.63965e-05, 2.55367e-05, 1.01216, 0.999212, 1.00482, 1.002
7.45998, 32.9345, 0.405246, 0.4, -5.70083e-05, 2.56886e-05, 1.01216, 0.999213, 1.00482, 1.002
7.46098, 32.9335, 0.405219, 0.4, -5.76168e-05, 2.58392e-05, 1.01216, 0.999213, 1.00482, 1.002
7.46198, 32.9324, 0.405192, 0.4, -5.82223e-05, 2.59886e-05, 1.01216, 0.999214, 1.00482, 1.002
7.46298, 32.9314, 0.405165, 0.4, -5.88245e-05, 2.61367e-05, 1.01217, 0.999215, 1.00482, 1.002
7.46397, 32.9303, 0.405137, 0.4, -5.94234e-05, 2.62836e-05, 1.01217, 0.999215, 1.00482, 1.002
7.46497, 32.9292, 0.40511, 0.4, -6.00192e-05, 2.64292e-05, 1.01217, 0.999216, 1.00482, 1.00201
7.46597, 32.9282, 0.405082, 0.4, -6.06117e-05, 2.65735e-05, 1.01217, 0.999217, 1.00482, 1.00201
7.46697, 32.9271, 0.405054, 0.4, -6.12009e-05, 2.67166e-05, 1.01217, 0.999217, 1.00482, 1.00201
7.46797, 32.9259, 0.405026, 0.4, -6.17868e-05, 2.68584e-05, 1.01217, 0.999218, 1.00482, 1.00201
7.46897, 32.9248, 0.404998, 0.4, -6.23694e-05, 2.69989e-05, 1.01217, 0.999219, 1.00482, 1.00201
7.46997, 32.9237, 0.404969, 0.4, -6.29487e-05, 2.71381e-05, 1.01217, 0.999219, 1.00482, 1.00201
7.47097, 32.9226, 0.404941, 0.4, -6.35246e-05, 2.72761e-05, 1.01217, 0.99922, 1.00482, 1.00201
7.47197, 32.9214, 0.404912, 0.4, -6.40972e-05, 2.74128e-05, 1.01217, 0.999221, 1.00482, 1.00201
7.47297, 32.9202, 0.404883, 0.4, -6.46664e-05, 2.75481e-05, 1.01217, 0.999221, 1.00482, 1.00201
