Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEEST.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.47397, 32.9191, 0.404854, 0.4, -6.52321e-05, 2.76822e-05, 1.01217, 0.999222, 1.00482, 1.00201
7.47497, 32.9179, 0.404825, 0.4, -6.57944e-05, 2.7815e-05, 1.01218, 0.999223, 1.00482, 1.00201
7.47597, 32.9167, 0.404796, 0.4, -6.63533e-05, 2.79465e-05, 1.01218, 0.999223, 1.00482, 1.00201
7.47697, 32.9155, 0.404766, 0.4, -6.69087e-05, 2.80767e-05, 1.01218, 0.999224, 1.00482, 1.00201
7.47797, 32.9143, 0.404737, 0.4, -6.74606e-05, 2.82056e-05, 1.01218, 0.999225, 1.00482, 1.00201
7.47897, 32.9131, 0.404707, 0.4, -6.80091e-05, 2.83332e-05, 1.01218, 0.999225, 1.00482, 1.00201
7.47997, 32.9118, 0.404677, 0.4, -6.8554e-05, 2.84594e-05, 1.01218, 0.999226, 1.00482, 1.00201
7.48097, 32.9106, 0.404647, 0.4, -6.90954e-05, 2.85844e-05, 1.01218, 0.999227, 1.00482, 1.00201
7.48197, 32.9094, 0.404617, 0.4, -6.96333e-05, 2.87081e-05, 1.01218, 0.999228, 1.00483, 1.00201
7.48297, 32.9081, 0.404586, 0.4, -7.01676e-05, 2.88304e-05, 1.01218, 0.999228, 1.00483, 1.00201
7.48397, 32.9068, 0.404556, 0.4, -7.06983e-05, 2.89514e-05, 1.01218, 0.999229, 1.00483, 1.00202
7.48497, 32.9056, 0.404525, 0.4, -7.12255e-05, 2.90711e-05, 1.01218, 0.99923, 1.00483, 1.00202
7.48597, 32.9043, 0.404495, 0.4, -7.1749e-05, 2.91894e-05, 1.01218, 0.99923, 1.00483, 1.00202
7.48697, 32.903, 0.404464, 0.4, -7.22689e-05, 2.93065e-05, 1.01219, 0.999231, 1.00483, 1.00202
7.48797, 32.9017, 0.404433, 0.4, -7.27852e-05, 2.94222e-05, 1.01219, 0.999232, 1.00483, 1.00202
7.48897, 32.9004, 0.404402, 0.4, -7.32978e-05, 2.95365e-05, 1.01219, 0.999233, 1.00483, 1.00202
7.48997, 32.899, 0.404371, 0.4, -7.38067e-05, 2.96495e-05, 1.01219, 0.999233, 1.00483, 1.00202
7.49097, 32.8977, 0.404339, 0.4, -7.4312e-05, 2.97612e-05, 1.01219, 0.999234, 1.00483, 1.00202
7.49197, 32.8964, 0.404308, 0.4, -7.48136e-05, 2.98716e-05, 1.01219, 0.999235, 1.00483, 1.00202
7.49297, 32.895, 0.404276, 0.4, -7.53115e-05, 2.99805e-05, 1.01219, 0.999235, 1.00483, 1.00202
7.49397, 32.8937, 0.404244, 0.4, -7.58056e-05, 3.00882e-05, 1.01219, 0.999236, 1.00483, 1.00202
7.49497, 32.8923, 0.404212, 0.4, -7.6296e-05, 3.01944e-05, 1.01219, 0.999237, 1.00483, 1.00202
7.49597, 32.8909, 0.40418, 0.4, -7.67826e-05, 3.02994e-05, 1.01219, 0.999238, 1.00483, 1.00202
7.49697, 32.8895, 0.404148, 0.4, -7.72655e-05, 3.04029e-05, 1.01219, 0.999238, 1.00483, 1.00202
7.49797, 32.8881, 0.404116, 0.4, -7.77446e-05, 3.05051e-05, 1.01219, 0.999239, 1.00483, 1.00202
7.49897, 32.8867, 0.404083, 0.4, -7.82199e-05, 3.0606e-05, 1.0122, 0.99924, 1.00483, 1.00202
7.49997, 32.8853, 0.404051, 0.4, -7.86913e-05, 3.07055e-05, 1.0122, 0.999241, 1.00483, 1.00202
7.50097, 32.8839, 0.404018, 0.4, -7.9159e-05, 3.08036e-05, 1.0122, 0.999241, 1.00483, 1.00203
7.50197, 32.8825, 0.403985, 0.4, -7.96228e-05, 3.09003e-05, 1.0122, 0.999242, 1.00483, 1.00203
7.50297, 32.881, 0.403953, 0.4, -8.00827e-05, 3.09957e-05, 1.0122, 0.999243, 1.00483, 1.00203
7.50397, 32.8796, 0.40392, 0.4, -8.05388e-05, 3.10897e-05, 1.0122, 0.999244, 1.00483, 1.00203
7.50497, 32.8781, 0.403887, 0.4, -8.0991e-05, 3.11824e-05, 1.0122, 0.999244, 1.00484, 1.00203
7.50597, 32.8767, 0.403854, 0.4, -8.14394e-05, 3.12736e-05, 1.0122, 0.999245, 1.00484, 1.00203
7.50697, 32.8752, 0.40382, 0.4, -8.18838e-05, 3.13635e-05, 1.0122, 0.999246, 1.00484, 1.00203
7.50797, 32.8737, 0.403787, 0.4, -8.23243e-05, 3.14521e-05, 1.0122, 0.999247, 1.00484, 1.00203
7.50897, 32.8722, 0.403754, 0.4, -8.27609e-05, 3.15392e-05, 1.0122, 0.999247, 1.00484, 1.00203
7.50997, 32.8707, 0.40372, 0.4, -8.31936e-05, 3.16249e-05, 1.01221, 0.999248, 1.00484, 1.00203
7.51097, 32.8692, 0.403686, 0.4, -8.36223e-05, 3.17093e-05, 1.01221, 0.999249, 1.00484, 1.00203
7.51197, 32.8677, 0.403653, 0.4, -8.4047e-05, 3.17923e-05, 1.01221, 0.99925, 1.00484, 1.00203
7.51297, 32.8662, 0.403619, 0.4, -8.44678e-05, 3.18739e-05, 1.01221, 0.99925, 1.00484, 1.00203
7.51397, 32.8647, 0.403585, 0.4, -8.48846e-05, 3.19541e-05, 1.01221, 0.999251, 1.00484, 1.00203
7.51497, 32.8631, 0.403551, 0.4, -8.52974e-05, 3.20329e-05, 1.01221, 0.999252, 1.00484, 1.00203
7.51597, 32.8616, 0.403517, 0.4, -8.57062e-05, 3.21104e-05, 1.01221, 0.999253, 1.00484, 1.00203
7.51697, 32.8601, 0.403482, 0.4, -8.6111e-05, 3.21864e-05, 1.01221, 0.999253, 1.00484, 1.00203
7.51797, 32.8585, 0.403448, 0.4, -8.65118e-05, 3.22611e-05, 1.01221, 0.999254, 1.00484, 1.00204
7.51897, 32.8569, 0.403413, 0.4, -8.69085e-05, 3.23344e-05, 1.01221, 0.999255, 1.00484, 1.00204
7.51997, 32.8554, 0.403379, 0.4, -8.73012e-05, 3.24063e-05, 1.01221, 0.999256, 1.00484, 1.00204
7.52097, 32.8538, 0.403344, 0.4, -8.76898e-05, 3.24768e-05, 1.01222, 0.999256, 1.00484, 1.00204
7.52197, 32.8522, 0.40331, 0.4, -8.80744e-05, 3.25459e-05, 1.01222, 0.999257, 1.00484, 1.00204
7.52297, 32.8506, 0.403275, 0.4, -8.84549e-05, 3.26136e-05, 1.01222, 0.999258, 1.00484, 1.00204
7.52397, 32.849, 0.40324, 0.4, -8.88313e-05, 3.26799e-05, 1.01222, 0.999259, 1.00484, 1.00204
7.52497, 32.8474, 0.403205, 0.4, -8.92036e-05, 3.27448e-05, 1.01222, 0.99926, 1.00484, 1.00204
7.52597, 32.8458, 0.40317, 0.4, -8.95718e-05, 3.28083e-05, 1.01222, 0.99926, 1.00484, 1.00204
7.52697, 32.8442, 0.403135, 0.4, -8.9936e-05, 3.28704e-05, 1.01222, 0.999261, 1.00485, 1.00204
7.52797, 32.8426, 0.4031, 0.4, -9.0296e-05, 3.29311e-05, 1.01222, 0.999262, 1.00485, 1.00204
7.52897, 32.841, 0.403065, 0.4, -9.06519e-05, 3.29905e-05, 1.01222, 0.999263, 1.00485, 1.00204
7.52997, 32.8393, 0.40303, 0.4, -9.10036e-05, 3.30484e-05, 1.01222, 0.999263, 1.00485, 1.00204
7.53097, 32.8377, 0.402994, 0.4, -9.13512e-05, 3.31049e-05, 1.01223, 0.999264, 1.00485, 1.00204
7.53197, 32.836, 0.402959, 0.4, -9.16947e-05, 3.316e-05, 1.01223, 0.999265, 1.00485, 1.00204
7.53297, 32.8344, 0.402923, 0.4, -9.2034e-05, 3.32138e-05, 1.01223, 0.999266, 1.00485, 1.00204
7.53397, 32.8327, 0.402888, 0.4, -9.23691e-05, 3.32661e-05, 1.01223, 0.999267, 1.00485, 1.00204
7.53497, 32.8311, 0.402852, 0.4, -9.27e-05, 3.3317e-05, 1.01223, 0.999267, 1.00485, 1.00205
7.53597, 32.8294, 0.402817, 0.4, -9.30268e-05, 3.33666e-05, 1.01223, 0.999268, 1.00485, 1.00205
7.53697, 32.8277, 0.402781, 0.4, -9.33494e-05, 3.34147e-05, 1.01223, 0.999269, 1.00485, 1.00205
7.53797, 32.826, 0.402745, 0.4, -9.36678e-05, 3.34614e-05, 1.01223, 0.99927, 1.00485, 1.00205
7.53897, 32.8243, 0.402709, 0.4, -9.3982e-05, 3.35068e-05, 1.01223, 0.99927, 1.00485, 1.00205
7.53997, 32.8226, 0.402673, 0.4, -9.4292e-05, 3.35507e-05, 1.01223, 0.999271, 1.00485, 1.00205
7.54097, 32.8209, 0.402637, 0.4, -9.45977e-05, 3.35933e-05, 1.01223, 0.999272, 1.00485, 1.00205
7.54197, 32.8192, 0.402601, 0.4, -9.48993e-05, 3.36344e-05, 1.01224, 0.999273, 1.00485, 1.00205
7.54297, 32.8175, 0.402565, 0.4, -9.51966e-05, 3.36742e-05, 1.01224, 0.999274, 1.00485, 1.00205
7.54397, 32.8158, 0.402529, 0.4, -9.54897e-05, 3.37126e-05, 1.01224, 0.999274, 1.00485, 1.00205
7.54497, 32.8141, 0.402493, 0.4, -9.57786e-05, 3.37496e-05, 1.01224, 0.999275, 1.00485, 1.00205
7.54597, 32.8124, 0.402457, 0.4, -9.60632e-05, 3.37851e-05, 1.01224, 0.999276, 1.00485, 1.00205
7.54697, 32.8106, 0.40242, 0.4, -9.63436e-05, 3.38193e-05, 1.01224, 0.999277, 1.00485, 1.00205
7.54797, 32.8089, 0.402384, 0.4, -9.66197e-05, 3.38521e-05, 1.01224, 0.999277, 1.00485, 1.00205
7.54897, 32.8072, 0.402348, 0.4, -9.68915e-05, 3.38835e-05, 1.01224, 0.999278, 1.00486, 1.00205
7.54997, 32.8054, 0.402311, 0.4, -9.71591e-05, 3.39136e-05, 1.01224, 0.999279, 1.00486, 1.00205
7.55097, 32.8037, 0.402275, 0.4, -9.74225e-05, 3.39422e-05, 1.01224, 0.99928, 1.00486, 1.00206
7.55197, 32.8019, 0.402238, 0.4, -9.76815e-05, 3.39694e-05, 1.01224, 0.99928, 1.00486, 1.00206
7.55297, 32.8001, 0.402202, 0.4, -9.79363e-05, 3.39953e-05, 1.01225, 0.999281, 1.00486, 1.00206
7.55397, 32.7984, 0.402165, 0.4, -9.81868e-05, 3.40197e-05, 1.01225, 0.999282, 1.00486, 1.00206
7.55497, 32.7966, 0.402129, 0.4, -9.8433e-05, 3.40428e-05, 1.01225, 0.999283, 1.00486, 1.00206
7.55597, 32.7948, 0.402092, 0.4, -9.8675e-05, 3.40645e-05, 1.01225, 0.999284, 1.00486, 1.00206
7.55697, 32.793, 0.402055, 0.4, -9.89126e-05, 3.40849e-05, 1.01225, 0.999284, 1.00486, 1.00206
7.55797, 32.7913, 0.402019, 0.4, -9.9146e-05, 3.41038e-05, 1.01225, 0.999285, 1.00486, 1.00206
7.55897, 32.7895, 0.401982, 0.4, -9.9375e-05, 3.41214e-05, 1.01225, 0.999286, 1.00486, 1.00206
7.55997, 32.7877, 0.401945, 0.4, -9.95998e-05, 3.41376e-05, 1.01225, 0.999287, 1.00486, 1.00206
7.56097, 32.7859, 0.401909, 0.4, -9.98202e-05, 3.41524e-05, 1.01225, 0.999287, 1.00486, 1.00206
7.56197, 32.7841, 0.401872, 0.4, -0.000100036, 3.41658e-05, 1.01225, 0.999288, 1.00486, 1.00206
7.56297, 32.7823, 0.401835, 0.4, -0.000100248, 3.41779e-05, 1.01225, 0.999289, 1.00486, 1.00206
7.56397, 32.7805, 0.401798, 0.4, -0.000100456, 3.41886e-05, 1.01226, 0.99929, 1.00486, 1.00206
7.56497, 32.7787, 0.401762, 0.4, -0.000100659, 3.41979e-05, 1.01226, 0.99929, 1.00486, 1.00206
7.56597, 32.7769, 0.401725, 0.4, -0.000100858, 3.42059e-05, 1.01226, 0.999291, 1.00486, 1.00206
7.56697, 32.775, 0.401688, 0.4, -0.000101053, 3.42125e-05, 1.01226, 0.999292, 1.00486, 1.00206
7.56797, 32.7732, 0.401651, 0.4, -0.000101243, 3.42177e-05, 1.01226, 0.999293, 1.00486, 1.00207
7.56897, 32.7714, 0.401614, 0.4, -0.000101429, 3.42216e-05, 1.01226, 0.999294, 1.00486, 1.00207
7.56997, 32.7696, 0.401577, 0.4, -0.00010161, 3.42241e-05, 1.01226, 0.999294, 1.00486, 1.00207
7.57097, 32.7677, 0.40154, 0.4, -0.000101788, 3.42252e-05, 1.01226, 0.999295, 1.00487, 1.00207
7.57197, 32.7659, 0.401503, 0.4, -0.000101961, 3.4225e-05, 1.01226, 0.999296, 1.00487, 1.00207
7.57297, 32.7641, 0.401466, 0.4, -0.000102129, 3.42234e-05, 1.01226, 0.999297, 1.00487, 1.00207
7.57397, 32.7622, 0.401429, 0.4, -0.000102294, 3.42205e-05, 1.01226, 0.999297, 1.00487, 1.00207
7.57497, 32.7604, 0.401392, 0.4, -0.000102454, 3.42162e-05, 1.01226, 0.999298, 1.00487, 1.00207
7.57597, 32.7585, 0.401356, 0.4, -0.00010261, 3.42106e-05, 1.01227, 0.999299, 1.00487, 1.00207
7.57697, 32.7567, 0.401319, 0.4, -0.000102761, 3.42036e-05, 1.01227, 0.9993, 1.00487, 1.00207
7.57797, 32.7548, 0.401282, 0.4, -0.000102908, 3.41953e-05, 1.01227, 0.9993, 1.00487, 1.00207
7.57897, 32.753, 0.401245, 0.4, -0.000103051, 3.41857e-05, 1.01227, 0.999301, 1.00487, 1.00207
7.57997, 32.7511, 0.401208, 0.4, -0.000103189, 3.41747e-05, 1.01227, 0.999302, 1.00487, 1.00207
7.58097, 32.7493, 0.401171, 0.4, -0.000103323, 3.41624e-05, 1.01227, 0.999303, 1.00487, 1.00207
7.58197, 32.7474, 0.401134, 0.4, -0.000103453, 3.41487e-05, 1.01227, 0.999303, 1.00487, 1.00207
7.58297, 32.7455, 0.401097, 0.4, -0.000103579, 3.41337e-05, 1.01227, 0.999304, 1.00487, 1.00207
7.58397, 32.7437, 0.40106, 0.4, -0.0001037, 3.41174e-05, 1.01227, 0.999305, 1.00487, 1.00207
7.58497, 32.7418, 0.401023, 0.4, -0.000103817, 3.40997e-05, 1.01227, 0.999306, 1.00487, 1.00208
7.58597, 32.7399, 0.400987, 0.4, -0.000103929, 3.40807e-05, 1.01227, 0.999306, 1.00487, 1.00208
7.58697, 32.7381, 0.40095, 0.4, -0.000104037, 3.40604e-05, 1.01228, 0.999307, 1.00487, 1.00208
7.58797, 32.7362, 0.400913, 0.4, -0.000104141, 3.40388e-05, 1.01228, 0.999308, 1.00487, 1.00208
7.58897, 32.7343, 0.400876, 0.4, -0.000104241, 3.40159e-05, 1.01228, 0.999309, 1.00487, 1.00208
7.58997, 32.7324, 0.400839, 0.4, -0.000104336, 3.39916e-05, 1.01228, 0.999309, 1.00487, 1.00208
7.59097, 32.7306, 0.400802, 0.4, -0.000104427, 3.39661e-05, 1.01228, 0.99931, 1.00487, 1.00208
7.59197, 32.7287, 0.400766, 0.4, -0.000104514, 3.39392e-05, 1.01228, 0.999311, 1.00487, 1.00208
7.59297, 32.7268, 0.400729, 0.4, -0.000104596, 3.3911e-05, 1.01228, 0.999311, 1.00487, 1.00208
7.59397, 32.7249, 0.400692, 0.4, -0.000104675, 3.38816e-05, 1.01228, 0.999312, 1.00487, 1.00208
7.59497, 32.723, 0.400656, 0.4, -0.000104748, 3.38508e-05, 1.01228, 0.999313, 1.00488, 1.00208
7.59597, 32.7212, 0.400619, 0.4, -0.000104818, 3.38187e-05, 1.01228, 0.999313, 1.00488, 1.00208
7.59697, 32.7193, 0.400582, 0.4, -0.000104883, 3.37854e-05, 1.01228, 0.999314, 1.00488, 1.00208
7.59797, 32.7174, 0.400546, 0.4, -0.000104944, 3.37507e-05, 1.01228, 0.999315, 1.00488, 1.00208
7.59897, 32.7155, 0.400509, 0.4, -0.000105001, 3.37148e-05, 1.01229, 0.999316, 1.00488, 1.00208
7.59997, 32.7136, 0.400473, 0.4, -0.000105053, 3.36776e-05, 1.01229, 0.999316, 1.00488, 1.00208
7.60097, 32.7117, 0.400436, 0.4, -0.000105101, 3.36391e-05, 1.01229, 0.999317, 1.00488, 1.00208
7.60196, 32.7098, 0.4004, 0.4, -0.000105145, 3.35993e-05, 1.01229, 0.999318, 1.00488, 1.00208
7.60296, 32.7079, 0.400363, 0.4, -0.000105185, 3.35583e-05, 1.01229, 0.999318, 1.00488, 1.00209
7.60396, 32.706, 0.400327, 0.4, -0.00010522, 3.3516e-05, 1.01229, 0.999319, 1.00488, 1.00209
7.60496, 32.7041, 0.400291, 0.4, -0.000105251, 3.34724e-05, 1.01229, 0.99932, 1.00488, 1.00209
7.60596, 32.7022, 0.400254, 0.4, -0.000105278, 3.34276e-05, 1.01229, 0.999321, 1.00488, 1.00209
7.60696, 32.7003, 0.400218, 0.4, -0.000105301, 3.33815e-05, 1.01229, 0.999321, 1.00488, 1.00209
7.60796, 32.6984, 0.400182, 0.4, -0.000105319, 3.33341e-05, 1.01229, 0.999322, 1.00488, 1.00209
7.60896, 32.6966, 0.400146, 0.4, -0.000105334, 3.32855e-05, 1.01229, 0.999323, 1.00488, 1.00209
7.60996, 32.6947, 0.400109, 0.4, -0.000105344, 3.32357e-05, 1.01229, 0.999323, 1.00488, 1.00209
7.61096, 32.6928, 0.400073, 0.4, -0.000105349, 3.31846e-05, 1.01229, 0.999324, 1.00488, 1.00209
7.61196, 32.6909, 0.400037, 0.4, -0.000105351, 3.31323e-05, 1.0123, 0.999325, 1.00488, 1.00209
7.61296, 32.689, 0.400001, 0.4, -0.000105348, 3.30788e-05, 1.0123, 0.999325, 1.00488, 1.00209
7.61396, 32.6871, 0.399965, 0.4, -0.000105341, 3.3024e-05, 1.0123, 0.999326, 1.00488, 1.00209
7.61496, 32.6852, 0.399929, 0.4, -0.00010533, 3.2968e-05, 1.0123, 0.999327, 1.00488, 1.00209
7.61596, 32.6833, 0.399894, 0.4, -0.000105315, 3.29108e-05, 1.0123, 0.999327, 1.00488, 1.00209
7.61696, 32.6814, 0.399858, 0.4, -0.000105295, 3.28523e-05, 1.0123, 0.999328, 1.00488, 1.00209
7.61796, 32.6795, 0.399822, 0.4, -0.000105272, 3.27927e-05, 1.0123, 0.999329, 1.00488, 1.00209
7.61896, 32.6776, 0.399787, 0.4, -0.000105244, 3.27318e-05, 1.0123, 0.999329, 1.00488, 1.00209
7.61996, 32.6757, 0.399751, 0.4, -0.000105212, 3.26697e-05, 1.0123, 0.99933, 1.00489, 1.00209
7.62096, 32.6738, 0.399715, 0.4, -0.000105176, 3.26064e-05, 1.0123, 0.999331, 1.00489, 1.00209
7.62196, 32.6719, 0.39968, 0.4, -0.000105136, 3.2542e-05, 1.0123, 0.999331, 1.00489, 1.0021
7.62296, 32.67, 0.399645, 0.4, -0.000105091, 3.24763e-05, 1.0123, 0.999332, 1.00489, 1.0021
7.62396, 32.6681, 0.399609, 0.4, -0.000105043, 3.24094e-05, 1.0123, 0.999333, 1.00489, 1.0021
7.62496, 32.6662, 0.399574, 0.4, -0.00010499, 3.23414e-05, 1.0123, 0.999333, 1.00489, 1.0021
7.62596, 32.6644, 0.399539, 0.4, -0.000104933, 3.22722e-05, 1.01231, 0.999334, 1.00489, 1.0021
7.62696, 32.6625, 0.399504, 0.4, -0.000104873, 3.22018e-05, 1.01231, 0.999335, 1.00489, 1.0021
7.62796, 32.6606, 0.399469, 0.4, -0.000104808, 3.21302e-05, 1.01231, 0.999335, 1.00489, 1.0021
7.62896, 32.6587, 0.399434, 0.4, -0.000104739, 3.20575e-05, 1.01231, 0.999336, 1.00489, 1.0021
7.62996, 32.6568, 0.399399, 0.4, -0.000104666, 3.19836e-05, 1.01231, 0.999336, 1.00489, 1.0021
7.63096, 32.6549, 0.399364, 0.4, -0.000104588, 3.19085e-05, 1.01231, 0.999337, 1.00489, 1.0021
7.63196, 32.653, 0.399329, 0.4, -0.000104507, 3.18323e-05, 1.01231, 0.999338, 1.00489, 1.0021
7.63296, 32.6512, 0.399294, 0.4, -0.000104422, 3.1755e-05, 1.01231, 0.999338, 1.00489, 1.0021
7.63396, 32.6493, 0.39926, 0.4, -0.000104332, 3.16765e-05, 1.01231, 0.999339, 1.00489, 1.0021
7.63496, 32.6474, 0.399225, 0.4, -0.000104239, 3.15969e-05, 1.01231, 0.999339, 1.00489, 1.0021
7.63596, 32.6455, 0.399191, 0.4, -0.000104142, 3.15161e-05, 1.01231, 0.99934, 1.00489, 1.0021
7.63696, 32.6437, 0.399157, 0.4, -0.00010404, 3.14342e-05, 1.01231, 0.999341, 1.00489, 1.0021
7.63796, 32.6418, 0.399122, 0.4, -0.000103935, 3.13512e-05, 1.01231, 0.999341, 1.00489, 1.0021
7.63896, 32.6399, 0.399088, 0.4, -0.000103825, 3.12671e-05, 1.01231, 0.999342, 1.00489, 1.0021
7.63996, 32.6381, 0.399054, 0.4, -0.000103712, 3.11819e-05, 1.01232, 0.999342, 1.00489, 1.0021
7.64096, 32.6362, 0.39902, 0.4, -0.000103595, 3.10955e-05, 1.01232, 0.999343, 1.00489, 1.0021
7.64196, 32.6343, 0.398986, 0.4, -0.000103473, 3.10081e-05, 1.01232, 0.999344, 1.00489, 1.0021
7.64296, 32.6325, 0.398952, 0.4, -0.000103348, 3.09195e-05, 1.01232, 0.999344, 1.00489, 1.00211
7.64396, 32.6306, 0.398918, 0.4, -0.000103219, 3.08299e-05, 1.01232, 0.999345, 1.00489, 1.00211
7.64496, 32.6287, 0.398885, 0.4, -0.000103086, 3.07392e-05, 1.01232, 0.999345, 1.00489, 1.00211
7.64596, 32.6269, 0.398851, 0.4, -0.000102949, 3.06474e-05, 1.01232, 0.999346, 1.00489, 1.00211
7.64696, 32.625, 0.398818, 0.4, -0.000102808, 3.05545e-05, 1.01232, 0.999346, 1.00489, 1.00211
7.64796, 32.6232, 0.398784, 0.4, -0.000102663, 3.04606e-05, 1.01232, 0.999347, 1.00489, 1.00211
7.64896, 32.6213, 0.398751, 0.4, -0.000102514, 3.03656e-05, 1.01232, 0.999348, 1.0049, 1.00211
7.64996, 32.6195, 0.398718, 0.4, -0.000102361, 3.02695e-05, 1.01232, 0.999348, 1.0049, 1.00211
7.65096, 32.6177, 0.398685, 0.4, -0.000102205, 3.01724e-05, 1.01232, 0.999349, 1.0049, 1.00211
7.65196, 32.6158, 0.398652, 0.4, -0.000102044, 3.00742e-05, 1.01232, 0.999349, 1.0049, 1.00211
7.65296, 32.614, 0.398619, 0.4, -0.00010188, 2.9975e-05, 1.01232, 0.99935, 1.0049, 1.00211
7.65396, 32.6122, 0.398586, 0.4, -0.000101712, 2.98748e-05, 1.01232, 0.99935, 1.0049, 1.00211
7.65496, 32.6103, 0.398553, 0.4, -0.00010154, 2.97735e-05, 1.01232, 0.999351, 1.0049, 1.00211
7.65596, 32.6085, 0.398521, 0.4, -0.000101365, 2.96712e-05, 1.01232, 0.999351, 1.0049, 1.00211
7.65696, 32.6067, 0.398488, 0.4, -0.000101185, 2.95679e-05, 1.01233, 0.999352, 1.0049, 1.00211
7.65796, 32.6049, 0.398456, 0.4, -0.000101002, 2.94636e-05, 1.01233, 0.999352, 1.0049, 1.00211
7.65896, 32.603, 0.398424, 0.4, -0.000100815, 2.93583e-05, 1.01233, 0.999353, 1.0049, 1.00211
7.65996, 32.6012, 0.398392, 0.4, -0.000100624, 2.9252e-05, 1.01233, 0.999354, 1.0049, 1.00211
7.66096, 32.5994, 0.398359, 0.4, -0.00010043, 2.91446e-05, 1.01233, 0.999354, 1.0049, 1.00211
7.66196, 32.5976, 0.398328, 0.4, -0.000100231, 2.90363e-05, 1.01233, 0.999354, 1.0049, 1.00211
7.66296, 32.5958, 0.398296, 0.4, -0.000100029, 2.8927e-05, 1.01233, 0.999355, 1.0049, 1.00211
7.66396, 32.594, 0.398264, 0.4, -9.98238e-05, 2.88167e-05, 1.01233, 0.999356, 1.0049, 1.00211
7.66496, 32.5922, 0.398233, 0.4, -9.96145e-05, 2.87054e-05, 1.01233, 0.999356, 1.0049, 1.00211
7.66596, 32.5904, 0.398201, 0.4, -9.94016e-05, 2.85932e-05, 1.01233, 0.999356, 1.0049, 1.00211
7.66696, 32.5886, 0.39817, 0.4, -9.91849e-05, 2.848e-05, 1.01233, 0.999357, 1.0049, 1.00212
7.66796, 32.5869, 0.398139, 0.4, -9.89647e-05, 2.83658e-05, 1.01233, 0.999357, 1.0049, 1.00212
7.66896, 32.5851, 0.398107, 0.4, -9.87408e-05, 2.82507e-05, 1.01233, 0.999358, 1.0049, 1.00212
7.66996, 32.5833, 0.398076, 0.4, -9.85133e-05, 2.81347e-05, 1.01233, 0.999358, 1.0049, 1.00212
7.67096, 32.5815, 0.398046, 0.4, -9.82821e-05, 2.80177e-05, 1.01233, 0.999359, 1.0049, 1.00212
7.67196, 32.5798, 0.398015, 0.4, -9.80474e-05, 2.78997e-05, 1.01233, 0.999359, 1.0049, 1.00212
7.67296, 32.578, 0.397984, 0.4, -9.78091e-05, 2.77809e-05, 1.01233, 0.99936, 1.0049, 1.00212
7.67396, 32.5762, 0.397954, 0.4, -9.75673e-05, 2.76611e-05, 1.01233, 0.99936, 1.0049, 1.00212
7.67496, 32.5745, 0.397923, 0.4, -9.73219e-05, 2.75404e-05, 1.01233, 0.999361, 1.0049, 1.00212
7.67596, 32.5727, 0.397893, 0.4, -9.7073e-05, 2.74188e-05, 1.01233, 0.999361, 1.0049, 1.00212
7.67696, 32.571, 0.397863, 0.4, -9.68205e-05, 2.72963e-05, 1.01234, 0.999362, 1.0049, 1.00212
7.67796, 32.5693, 0.397833, 0.4, -9.65646e-05, 2.71729e-05, 1.01234, 0.999362, 1.0049, 1.00212
7.67896, 32.5675, 0.397803, 0.4, -9.63051e-05, 2.70486e-05, 1.01234, 0.999362, 1.0049, 1.00212
7.67996, 32.5658, 0.397773, 0.4, -9.60423e-05, 2.69235e-05, 1.01234, 0.999363, 1.0049, 1.00212
7.68096, 32.5641, 0.397744, 0.4, -9.57759e-05, 2.67974e-05, 1.01234, 0.999363, 1.0049, 1.00212
7.68196, 32.5623, 0.397714, 0.4, -9.55061e-05, 2.66705e-05, 1.01234, 0.999364, 1.0049, 1.00212
7.68296, 32.5606, 0.397685, 0.4, -9.52329e-05, 2.65428e-05, 1.01234, 0.999364, 1.0049, 1.00212
7.68396, 32.5589, 0.397656, 0.4, -9.49563e-05, 2.64142e-05, 1.01234, 0.999365, 1.0049, 1.00212
7.68496, 32.5572, 0.397627, 0.4, -9.46763e-05, 2.62847e-05, 1.01234, 0.999365, 1.0049, 1.00212
7.68596, 32.5555, 0.397598, 0.4, -9.43929e-05, 2.61544e-05, 1.01234, 0.999365, 1.00491, 1.00212
7.68696, 32.5538, 0.397569, 0.4, -9.41061e-05, 2.60233e-05, 1.01234, 0.999366, 1.00491, 1.00212
7.68796, 32.5521, 0.39754, 0.4, -9.38161e-05, 2.58913e-05, 1.01234, 0.999366, 1.00491, 1.00212
7.68896, 32.5504, 0.397512, 0.4, -9.35226e-05, 2.57585e-05, 1.01234, 0.999366, 1.00491, 1.00212
7.68996, 32.5488, 0.397483, 0.4, -9.3226e-05, 2.56249e-05, 1.01234, 0.999367, 1.00491, 1.00212
7.69096, 32.5471, 0.397455, 0.4, -9.29259e-05, 2.54905e-05, 1.01234, 0.999367, 1.00491, 1.00212
7.69196, 32.5454, 0.397427, 0.4, -9.26227e-05, 2.53553e-05, 1.01234, 0.999368, 1.00491, 1.00212
7.69296, 32.5437, 0.397399, 0.4, -9.23161e-05, 2.52193e-05, 1.01234, 0.999368, 1.00491, 1.00212
7.69396, 32.5421, 0.397371, 0.4, -9.20064e-05, 2.50825e-05, 1.01234, 0.999368, 1.00491, 1.00212
7.69496, 32.5404, 0.397344, 0.4, -9.16934e-05, 2.49449e-05, 1.01234, 0.999369, 1.00491, 1.00212
7.69596, 32.5388, 0.397316, 0.4, -9.13772e-05, 2.48065e-05, 1.01234, 0.999369, 1.00491, 1.00212
7.69696, 32.5371, 0.397289, 0.4, -9.10578e-05, 2.46674e-05, 1.01234, 0.999369, 1.00491, 1.00212
7.69796, 32.5355, 0.397262, 0.4, -9.07352e-05, 2.45275e-05, 1.01234, 0.99937, 1.00491, 1.00212
7.69896, 32.5339, 0.397235, 0.4, -9.04094e-05, 2.43868e-05, 1.01234, 0.99937, 1.00491, 1.00212
7.69996, 32.5322, 0.397208, 0.4, -9.00806e-05, 2.42454e-05, 1.01234, 0.999371, 1.00491, 1.00213
7.70096, 32.5306, 0.397181, 0.4, -8.97486e-05, 2.41033e-05, 1.01234, 0.999371, 1.00491, 1.00213
7.70196, 32.529, 0.397154, 0.4, -8.94135e-05, 2.39604e-05, 1.01234, 0.999371, 1.00491, 1.00213
7.70296, 32.5274, 0.397128, 0.4, -8.90753e-05, 2.38168e-05, 1.01234, 0.999372, 1.00491, 1.00213
7.70396, 32.5258, 0.397102, 0.4, -8.87341e-05, 2.36725e-05, 1.01234, 0.999372, 1.00491, 1.00213
7.70496, 32.5242, 0.397075, 0.4, -8.83898e-05, 2.35274e-05, 1.01234, 0.999372, 1.00491, 1.00213
7.70596, 32.5226, 0.397049, 0.4, -8.80425e-05, 2.33816e-05, 1.01235, 0.999372, 1.00491, 1.00213
7.70696, 32.521, 0.397023, 0.4, -8.76921e-05, 2.32352e-05, 1.01235, 0.999373, 1.00491, 1.00213
7.70796, 32.5195, 0.396998, 0.4, -8.73388e-05, 2.3088e-05, 1.01235, 0.999373, 1.00491, 1.00213
7.70896, 32.5179, 0.396972, 0.4, -8.69825e-05, 2.29402e-05, 1.01235, 0.999373, 1.00491, 1.00213
7.70996, 32.5163, 0.396947, 0.4, -8.66233e-05, 2.27917e-05, 1.01235, 0.999374, 1.00491, 1.00213
7.71096, 32.5148, 0.396922, 0.4, -8.62611e-05, 2.26425e-05, 1.01235, 0.999374, 1.00491, 1.00213
7.71196, 32.5132, 0.396897, 0.4, -8.5896e-05, 2.24926e-05, 1.01235, 0.999374, 1.00491, 1.00213
7.71296, 32.5117, 0.396872, 0.4, -8.5528e-05, 2.23421e-05, 1.01235, 0.999374, 1.00491, 1.00213
7.71396, 32.5102, 0.396847, 0.4, -8.51571e-05, 2.21909e-05, 1.01235, 0.999375, 1.00491, 1.00213
7.71496, 32.5086, 0.396822, 0.4, -8.47833e-05, 2.2039e-05, 1.01235, 0.999375, 1.00491, 1.00213
7.71596, 32.5071, 0.396798, 0.4, -8.44067e-05, 2.18865e-05, 1.01235, 0.999375, 1.00491, 1.00213
7.71696, 32.5056, 0.396774, 0.4, -8.40273e-05, 2.17334e-05, 1.01235, 0.999376, 1.00491, 1.00213
7.71796, 32.5041, 0.39675, 0.4, -8.3645e-05, 2.15797e-05, 1.01235, 0.999376, 1.00491, 1.00213
7.71896, 32.5026, 0.396726, 0.4, -8.326e-05, 2.14253e-05, 1.01235, 0.999376, 1.00491, 1.00213
7.71996, 32.5011, 0.396702, 0.4, -8.28722e-05, 2.12704e-05, 1.01235, 0.999376, 1.00491, 1.00213
7.72096, 32.4996, 0.396678, 0.4, -8.24816e-05, 2.11148e-05, 1.01235, 0.999376, 1.00491, 1.00213
7.72196, 32.4981, 0.396655, 0.4, -8.20883e-05, 2.09586e-05, 1.01235, 0.999377, 1.00491, 1.00213
7.72296, 32.4966, 0.396632, 0.4, -8.16924e-05, 2.08019e-05, 1.01235, 0.999377, 1.00491, 1.00213
7.72396, 32.4952, 0.396608, 0.4, -8.12937e-05, 2.06445e-05, 1.01235, 0.999377, 1.00491, 1.00213
7.72496, 32.4937, 0.396585, 0.4, -8.08923e-05, 2.04866e-05, 1.01235, 0.999377, 1.00491, 1.00213
7.72596, 32.4923, 0.396563, 0.4, -8.04883e-05, 2.03281e-05, 1.01235, 0.999378, 1.00491, 1.00213
7.72696, 32.4908, 0.39654, 0.4, -8.00817e-05, 2.01691e-05, 1.01235, 0.999378, 1.00491, 1.00213
7.72796, 32.4894, 0.396518, 0.4, -7.96724e-05, 2.00095e-05, 1.01235, 0.999378, 1.00491, 1.00213
7.72896, 32.4879, 0.396496, 0.4, -7.92606e-05, 1.98494e-05, 1.01235, 0.999378, 1.00491, 1.00213
7.72996, 32.4865, 0.396473, 0.4, -7.88462e-05, 1.96887e-05, 1.01235, 0.999378, 1.00491, 1.00213
7.73096, 32.4851, 0.396451, 0.4, -7.84292e-05, 1.95275e-05, 1.01235, 0.999379, 1.00491, 1.00213
7.73196, 32.4837, 0.39643, 0.4, -7.80098e-05, 1.93657e-05, 1.01235, 0.999379, 1.00491, 1.00213
7.73296, 32.4823, 0.396408, 0.4, -7.75878e-05, 1.92035e-05, 1.01235, 0.999379, 1.00491, 1.00213
7.73396, 32.4809, 0.396387, 0.4, -7.71633e-05, 1.90407e-05, 1.01235, 0.999379, 1.00491, 1.00213
7.73496, 32.4795, 0.396366, 0.4, -7.67363e-05, 1.88774e-05, 1.01235, 0.999379, 1.00491, 1.00213
7.73596, 32.4781, 0.396345, 0.4, -7.63069e-05, 1.87137e-05, 1.01235, 0.999379, 1.00491, 1.00213
7.73696, 32.4768, 0.396324, 0.4, -7.58751e-05, 1.85494e-05, 1.01235, 0.999379, 1.00491, 1.00213
7.73796, 32.4754, 0.396303, 0.4, -7.54409e-05, 1.83846e-05, 1.01235, 0.99938, 1.00491, 1.00213
7.73896, 32.474, 0.396283, 0.4, -7.50043e-05, 1.82194e-05, 1.01235, 0.99938, 1.00491, 1.00213
7.73995, 32.4727, 0.396262, 0.4, -7.45653e-05, 1.80537e-05, 1.01235, 0.99938, 1.00491, 1.00213
7.74095, 32.4714, 0.396242, 0.4, -7.4124e-05, 1.78876e-05, 1.01235, 0.99938, 1.00491, 1.00213
7.74195, 32.47, 0.396222, 0.4, -7.36803e-05, 1.7721e-05, 1.01235, 0.99938, 1.00491, 1.00213
7.74295, 32.4687, 0.396202, 0.4, -7.32344e-05, 1.75539e-05, 1.01235, 0.99938, 1.00491, 1.00213
7.74395, 32.4674, 0.396183, 0.4, -7.27861e-05, 1.73864e-05, 1.01235, 0.99938, 1.00491, 1.00213
7.74495, 32.4661, 0.396163, 0.4, -7.23357e-05, 1.72185e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.74595, 32.4648, 0.396144, 0.4, -7.1883e-05, 1.70501e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.74695, 32.4635, 0.396125, 0.4, -7.1428e-05, 1.68814e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.74795, 32.4622, 0.396106, 0.4, -7.09709e-05, 1.67122e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.74895, 32.461, 0.396087, 0.4, -7.05116e-05, 1.65426e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.74995, 32.4597, 0.396069, 0.4, -7.00501e-05, 1.63726e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.75095, 32.4584, 0.39605, 0.4, -6.95865e-05, 1.62023e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.75195, 32.4572, 0.396032, 0.4, -6.91208e-05, 1.60315e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.75295, 32.4559, 0.396014, 0.4, -6.8653e-05, 1.58604e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.75395, 32.4547, 0.395997, 0.4, -6.81832e-05, 1.56889e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.75495, 32.4535, 0.395979, 0.4, -6.77113e-05, 1.5517e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.75595, 32.4523, 0.395962, 0.4, -6.72374e-05, 1.53448e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.75695, 32.4511, 0.395944, 0.4, -6.67615e-05, 1.51723e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.75795, 32.4499, 0.395927, 0.4, -6.62836e-05, 1.49994e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.75895, 32.4487, 0.39591, 0.4, -6.58037e-05, 1.48262e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.75995, 32.4475, 0.395894, 0.4, -6.53219e-05, 1.46526e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.76095, 32.4463, 0.395877, 0.4, -6.48382e-05, 1.44788e-05, 1.01235, 0.999382, 1.00491, 1.00213
7.76195, 32.4452, 0.395861, 0.4, -6.43525e-05, 1.43046e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.76295, 32.444, 0.395845, 0.4, -6.3865e-05, 1.41302e-05, 1.01235, 0.999382, 1.00491, 1.00213
7.76395, 32.4429, 0.395829, 0.4, -6.33757e-05, 1.39554e-05, 1.01235, 0.999382, 1.00491, 1.00213
7.76495, 32.4417, 0.395813, 0.4, -6.28845e-05, 1.37804e-05, 1.01235, 0.999382, 1.00491, 1.00213
7.76595, 32.4406, 0.395798, 0.4, -6.23916e-05, 1.36051e-05, 1.01235, 0.999382, 1.00491, 1.00213
7.76695, 32.4395, 0.395782, 0.4, -6.18968e-05, 1.34295e-05, 1.01235, 0.999382, 1.00491, 1.00213
7.76795, 32.4384, 0.395767, 0.4, -6.14003e-05, 1.32536e-05, 1.01235, 0.999382, 1.00491, 1.00213
7.76895, 32.4373, 0.395752, 0.4, -6.0902e-05, 1.30775e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.76995, 32.4362, 0.395737, 0.4, -6.04021e-05, 1.29012e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.77095, 32.4351, 0.395723, 0.4, -5.99004e-05, 1.27246e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.77195, 32.434, 0.395708, 0.4, -5.93971e-05, 1.25478e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.77295, 32.433, 0.395694, 0.4, -5.88921e-05, 1.23707e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.77395, 32.4319, 0.39568, 0.4, -5.83855e-05, 1.21934e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.77495, 32.4309, 0.395666, 0.4, -5.78773e-05, 1.2016e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.77595, 32.4298, 0.395653, 0.4, -5.73675e-05, 1.18383e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.77695, 32.4288, 0.395639, 0.4, -5.68562e-05, 1.16604e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.77795, 32.4278, 0.395626, 0.4, -5.63433e-05, 1.14823e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.77895, 32.4268, 0.395613, 0.4, -5.58289e-05, 1.13041e-05, 1.01235, 0.999381, 1.00491, 1.00213
7.77995, 32.4258, 0.3956, 0.4, -5.5313e-05, 1.11257e-05, 1.01234, 0.999381, 1.00491, 1.00213
7.78095, 32.4248, 0.395587, 0.4, -5.47956e-05, 1.09471e-05, 1.01234, 0.999381, 1.00491, 1.00213
7.78195, 32.4238, 0.395575, 0.4, -5.42768e-05, 1.07683e-05, 1.01234, 0.999381, 1.00491, 1.00213
7.78295, 32.4228, 0.395562, 0.4, -5.37566e-05, 1.05894e-05, 1.01234, 0.999381, 1.00491, 1.00213
7.78395, 32.4219, 0.39555, 0.4, -5.32349e-05, 1.04104e-05, 1.01234, 0.999381, 1.00491, 1.00213
7.78495, 32.4209, 0.395538, 0.4, -5.27119e-05, 1.02312e-05, 1.01234, 0.99938, 1.00491, 1.00213
7.78595, 32.42, 0.395527, 0.4, -5.21876e-05, 1.00519e-05, 1.01234, 0.99938, 1.00491, 1.00213
7.78695, 32.419, 0.395515, 0.4, -5.16619e-05, 9.87249e-06, 1.01234, 0.99938, 1.00491, 1.00213
7.78795, 32.4181, 0.395504, 0.4, -5.11348e-05, 9.69295e-06, 1.01234, 0.99938, 1.00491, 1.00213
7.78895, 32.4172, 0.395492, 0.4, -5.06065e-05, 9.51331e-06, 1.01234, 0.99938, 1.00491, 1.00213
7.78995, 32.4163, 0.395482, 0.4, -5.00769e-05, 9.33358e-06, 1.01234, 0.99938, 1.00491, 1.00213
7.79095, 32.4154, 0.395471, 0.4, -4.95461e-05, 9.15376e-06, 1.01234, 0.99938, 1.00491, 1.00213
7.79195, 32.4145, 0.39546, 0.4, -4.90141e-05, 8.97385e-06, 1.01234, 0.99938, 1.00491, 1.00213
7.79295, 32.4136, 0.39545, 0.4, -4.84809e-05, 8.79388e-06, 1.01234, 0.999379, 1.00491, 1.00213
7.79395, 32.4128, 0.39544, 0.4, -4.79465e-05, 8.61382e-06, 1.01234, 0.999379, 1.00491, 1.00213
7.79495, 32.4119, 0.39543, 0.4, -4.74109e-05, 8.4337e-06, 1.01234, 0.999379, 1.00491, 1.00213
7.79595, 32.411, 0.39542, 0.4, -4.68742e-05, 8.25354e-06, 1.01234, 0.999379, 1.00491, 1.00213
7.79695, 32.4102, 0.395411, 0.4, -4.63364e-05, 8.07333e-06, 1.01234, 0.999379, 1.00491, 1.00213
7.79795, 32.4094, 0.395401, 0.4, -4.57976e-05, 7.89307e-06, 1.01234, 0.999379, 1.00491, 1.00213
7.79895, 32.4086, 0.395392, 0.4, -4.52576e-05, 7.71278e-06, 1.01234, 0.999378, 1.00491, 1.00213
7.79995, 32.4077, 0.395383, 0.4, -4.47167e-05, 7.53247e-06, 1.01234, 0.999378, 1.00491, 1.00213
7.80095, 32.4069, 0.395374, 0.4, -4.41747e-05, 7.35215e-06, 1.01234, 0.999378, 1.00491, 1.00213
7.80195, 32.4062, 0.395366, 0.4, -4.36317e-05, 7.1718e-06, 1.01234, 0.999378, 1.00491, 1.00213
7.80295, 32.4054, 0.395357, 0.4, -4.30878e-05, 6.99145e-06, 1.01234, 0.999378, 1.00491, 1.00213
7.80395, 32.4046, 0.395349, 0.4, -4.25429e-05, 6.81111e-06, 1.01234, 0.999377, 1.00491, 1.00213
7.80495, 32.4038, 0.395341, 0.4, -4.19971e-05, 6.63078e-06, 1.01234, 0.999377, 1.00491, 1.00213
7.80595, 32.4031, 0.395333, 0.4, -4.14504e-05, 6.45047e-06, 1.01234, 0.999377, 1.00491, 1.00213
7.80695, 32.4024, 0.395326, 0.4, -4.09028e-05, 6.27018e-06, 1.01234, 0.999377, 1.00491, 1.00213
7.80795, 32.4016, 0.395318, 0.4, -4.03544e-05, 6.08992e-06, 1.01233, 0.999377, 1.00491, 1.00213
7.80895, 32.4009, 0.395311, 0.4, -3.98051e-05, 5.90972e-06, 1.01233, 0.999376, 1.00491, 1.00213
7.80995, 32.4002, 0.395304, 0.4, -3.92551e-05, 5.72953e-06, 1.01233, 0.999376, 1.00491, 1.00213
7.81095, 32.3995, 0.395297, 0.4, -3.87042e-05, 5.54941e-06, 1.01233, 0.999376, 1.00491, 1.00213
7.81195, 32.3988, 0.39529, 0.4, -3.81526e-05, 5.36936e-06, 1.01233, 0.999376, 1.00491, 1.00213
7.81295, 32.3981, 0.395284, 0.4, -3.76003e-05, 5.18937e-06, 1.01233, 0.999375, 1.00491, 1.00213
7.81395, 32.3974, 0.395278, 0.4, -3.70472e-05, 5.00944e-06, 1.01233, 0.999375, 1.00491, 1.00213
7.81495, 32.3968, 0.395272, 0.4, -3.64934e-05, 4.8296e-06, 1.01233, 0.999375, 1.00491, 1.00213
7.81595, 32.3961, 0.395266, 0.4, -3.5939e-05, 4.64986e-06, 1.01233, 0.999375, 1.00491, 1.00213
7.81695, 32.3955, 0.39526, 0.4, -3.5384e-05, 4.47021e-06, 1.01233, 0.999374, 1.00491, 1.00213
7.81795, 32.3949, 0.395255, 0.4, -3.48283e-05, 4.29066e-06, 1.01233, 0.999374, 1.00491, 1.00213
7.81895, 32.3942, 0.39525, 0.4, -3.4272e-05, 4.11121e-06, 1.01233, 0.999374, 1.00491, 1.00213
7.81995, 32.3936, 0.395244, 0.4, -3.37151e-05, 3.93188e-06, 1.01233, 0.999373, 1.00491, 1.00213
7.82095, 32.393, 0.39524, 0.4, -3.31577e-05, 3.75266e-06, 1.01233, 0.999373, 1.00491, 1.00213
7.82195, 32.3924, 0.395235, 0.4, -3.25997e-05, 3.57358e-06, 1.01233, 0.999373, 1.00491, 1.00212
7.82295, 32.3918, 0.39523, 0.4, -3.20413e-05, 3.39464e-06, 1.01233, 0.999372, 1.00491, 1.00212
7.82395, 32.3913, 0.395226, 0.4, -3.14823e-05, 3.21583e-06, 1.01233, 0.999372, 1.00491, 1.00212
7.82495, 32.3907, 0.395222, 0.4, -3.09229e-05, 3.03717e-06, 1.01233, 0.999372, 1.00491, 1.00212
7.82595, 32.3902, 0.395218, 0.4, -3.03631e-05, 2.85867e-06, 1.01233, 0.999371, 1.0049, 1.00212
7.82695, 32.3896, 0.395214, 0.4, -2.98028e-05, 2.68034e-06, 1.01232, 0.999371, 1.0049, 1.00212
7.82795, 32.3891, 0.395211, 0.4, -2.92421e-05, 2.50217e-06, 1.01232, 0.999371, 1.0049, 1.00212
7.82895, 32.3886, 0.395207, 0.4, -2.86811e-05, 2.32418e-06, 1.01232, 0.99937, 1.0049, 1.00212
7.82995, 32.3881, 0.395204, 0.4, -2.81197e-05, 2.14639e-06, 1.01232, 0.99937, 1.0049, 1.00212
7.83095, 32.3876, 0.395201, 0.4, -2.7558e-05, 1.96878e-06, 1.01232, 0.99937, 1.0049, 1.00212
7.83195, 32.3871, 0.395199, 0.4, -2.69959e-05, 1.79139e-06, 1.01232, 0.999369, 1.0049, 1.00212
7.83295, 32.3866, 0.395196, 0.4, -2.64336e-05, 1.61419e-06, 1.01232, 0.999369, 1.0049, 1.00212
7.83395, 32.3861, 0.395194, 0.4, -2.58711e-05, 1.4372e-06, 1.01232, 0.999369, 1.0049, 1.00212
7.83495, 32.3857, 0.395192, 0.4, -2.53083e-05, 1.26045e-06, 1.01232, 0.999368, 1.0049, 1.00212
7.83595, 32.3852, 0.39519, 0.4, -2.47452e-05, 1.0839e-06, 1.01232, 0.999368, 1.0049, 1.00212
7.83695, 32.3848, 0.395188, 0.4, -2.4182e-05, 9.0758e-07, 1.01232, 0.999368, 1.0049, 1.00212
7.83795, 32.3843, 0.395187, 0.4, -2.36187e-05, 7.31502e-07, 1.01232, 0.999367, 1.0049, 1.00212
7.83895, 32.3839, 0.395185, 0.4, -2.30552e-05, 5.55678e-07, 1.01232, 0.999367, 1.0049, 1.00212
7.83995, 32.3835, 0.395184, 0.4, -2.24916e-05, 3.80103e-07, 1.01232, 0.999366, 1.0049, 1.00212
7.84095, 32.3831, 0.395183, 0.4, -2.19278e-05, 2.04774e-07, 1.01232, 0.999366, 1.0049, 1.00212
7.84195, 32.3827, 0.395182, 0.4, -2.1364e-05, 2.97113e-08, 1.01231, 0.999366, 1.0049, 1.00212
7.84295, 32.3823, 0.395181, 0.4, -2.08001e-05, -1.45089e-07, 1.01231, 0.999365, 1.0049, 1.00212
7.84395, 32.382, 0.395181, 0.4, -2.02362e-05, -3.19601e-07, 1.01231, 0.999365, 1.0049, 1.00212
7.84495, 32.3816, 0.39518, 0.4, -1.96722e-05, -4.93833e-07, 1.01231, 0.999364, 1.0049, 1.00212
7.84595, 32.3813, 0.39518, 0.4, -1.91083e-05, -6.67769e-07, 1.01231, 0.999364, 1.0049, 1.00212
7.84695, 32.3809, 0.395181, 0.4, -1.85443e-05, -8.41407e-07, 1.01231, 0.999363, 1.0049, 1.00212
7.84795, 32.3806, 0.395181, 0.4, -1.79805e-05, -1.01473e-06, 1.01231, 0.999363, 1.0049, 1.00212
7.84895, 32.3803, 0.395181, 0.4, -1.74167e-05, -1.18775e-06, 1.01231, 0.999362, 1.0049, 1.00212
7.84995, 32.38, 0.395182, 0.4, -1.6853e-05, -1.36043e-06, 1.01231, 0.999362, 1.0049, 1.00212
7.85095, 32.3797, 0.395183, 0.4, -1.62894e-05, -1.53279e-06, 1.01231, 0.999362, 1.0049, 1.00212
7.85195, 32.3794, 0.395184, 0.4, -1.5726e-05, -1.70481e-06, 1.01231, 0.999361, 1.0049, 1.00211
7.85295, 32.3791, 0.395185, 0.4, -1.51627e-05, -1.87649e-06, 1.01231, 0.999361, 1.0049, 1.00211
7.85395, 32.3788, 0.395187, 0.4, -1.45996e-05, -2.04781e-06, 1.01231, 0.99936, 1.0049, 1.00211
7.85495, 32.3786, 0.395189, 0.4, -1.40367e-05, -2.21879e-06, 1.01231, 0.99936, 1.0049, 1.00211
7.85595, 32.3783, 0.39519, 0.4, -1.34741e-05, -2.3894e-06, 1.0123, 0.999359, 1.0049, 1.00211
7.85695, 32.3781, 0.395192, 0.4, -1.29116e-05, -2.55966e-06, 1.0123, 0.999359, 1.0049, 1.00211
7.85795, 32.3778, 0.395194, 0.4, -1.23495e-05, -2.72954e-06, 1.0123, 0.999358, 1.0049, 1.00211
7.85895, 32.3776, 0.395197, 0.4, -1.17877e-05, -2.89903e-06, 1.0123, 0.999358, 1.0049, 1.00211
7.85995, 32.3774, 0.395199, 0.4, -1.12261e-05, -3.06813e-06, 1.0123, 0.999357, 1.0049, 1.00211
7.86095, 32.3772, 0.395202, 0.4, -1.06649e-05, -3.23685e-06, 1.0123, 0.999357, 1.0049, 1.00211
7.86195, 32.377, 0.395205, 0.4, -1.01041e-05, -3.40516e-06, 1.0123, 0.999356, 1.00489, 1.00211
7.86295, 32.3769, 0.395208, 0.4, -9.54363e-06, -3.57307e-06, 1.0123, 0.999356, 1.00489, 1.00211
7.86395, 32.3767, 0.395211, 0.4, -8.9836e-06, -3.74058e-06, 1.0123, 0.999355, 1.00489, 1.00211
7.86495, 32.3765, 0.395215, 0.4, -8.42395e-06, -3.90766e-06, 1.0123, 0.999355, 1.00489, 1.00211
7.86595, 32.3764, 0.395219, 0.4, -7.86477e-06, -4.07433e-06, 1.0123, 0.999354, 1.00489, 1.00211
7.86695, 32.3763, 0.395222, 0.4, -7.30608e-06, -4.24058e-06, 1.0123, 0.999354, 1.00489, 1.00211
7.86795, 32.3761, 0.395227, 0.4, -6.74785e-06, -4.40639e-06, 1.01229, 0.999353, 1.00489, 1.00211
7.86895, 32.376, 0.395231, 0.4, -6.19015e-06, -4.57177e-06, 1.01229, 0.999353, 1.00489, 1.00211
7.86995, 32.3759, 0.395235, 0.4, -5.63294e-06, -4.73671e-06, 1.01229, 0.999352, 1.00489, 1.00211
7.87095, 32.3758, 0.39524, 0.4, -5.07631e-06, -4.9012e-06, 1.01229, 0.999351, 1.00489, 1.00211
7.87195, 32.3757, 0.395245, 0.4, -4.52023e-06, -5.06524e-06, 1.01229, 0.999351, 1.00489, 1.00211
7.87295, 32.3757, 0.395249, 0.4, -3.96476e-06, -5.22881e-06, 1.01229, 0.99935, 1.00489, 1.00211
7.87395, 32.3756, 0.395255, 0.4, -3.4099e-06, -5.39192e-06, 1.01229, 0.99935, 1.00489, 1.00211
7.87495, 32.3755, 0.39526, 0.4, -2.85567e-06, -5.55455e-06, 1.01229, 0.999349, 1.00489, 1.00211
7.87595, 32.3755, 0.395265, 0.4, -2.30211e-06, -5.7167e-06, 1.01229, 0.999349, 1.00489, 1.0021
7.87695, 32.3754, 0.395271, 0.4, -1.7492e-06, -5.87836e-06, 1.01229, 0.999348, 1.00489, 1.0021
7.87794, 32.3754, 0.395277, 0.4, -1.19701e-06, -6.03954e-06, 1.01229, 0.999348, 1.00489, 1.0021
7.87894, 32.3754, 0.395283, 0.4, -6.45524e-07, -6.20021e-06, 1.01228, 0.999347, 1.00489, 1.0021
7.87994, 32.3754, 0.395289, 0.4, -9.48408e-08, -6.3604e-06, 1.01228, 0.999346, 1.00489, 1.0021
7.88094, 32.3754, 0.395296, 0.4, 4.55125e-07, -6.52007e-06, 1.01228, 0.999346, 1.00489, 1.0021
7.88194, 32.3754, 0.395302, 0.4, 1.00427e-06, -6.67924e-06, 1.01228, 0.999345, 1.00489, 1.0021
7.88294, 32.3754, 0.395309, 0.4, 1.55264e-06, -6.8379e-06, 1.01228, 0.999345, 1.00489, 1.0021
7.88394, 32.3755, 0.395316, 0.4, 2.10018e-06, -6.99604e-06, 1.01228, 0.999344, 1.00489, 1.0021
7.88494, 32.3755, 0.395323, 0.4, 2.64688e-06, -7.15366e-06, 1.01228, 0.999343, 1.00489, 1.0021
7.88594, 32.3756, 0.39533, 0.4, 3.19273e-06, -7.31075e-06, 1.01228, 0.999343, 1.00489, 1.0021
7.88694, 32.3756, 0.395337, 0.4, 3.73768e-06, -7.4673e-06, 1.01228, 0.999342, 1.00489, 1.0021
7.88794, 32.3757, 0.395345, 0.4, 4.28177e-06, -7.62331e-06, 1.01228, 0.999341, 1.00489, 1.0021
7.88894, 32.3758, 0.395353, 0.4, 4.82489e-06, -7.77877e-06, 1.01228, 0.999341, 1.00488, 1.0021
7.88994, 32.3759, 0.395361, 0.4, 5.36707e-06, -7.93367e-06, 1.01227, 0.99934, 1.00488, 1.0021
7.89094, 32.376, 0.395369, 0.4, 5.90828e-06, -8.08802e-06, 1.01227, 0.99934, 1.00488, 1.0021
7.89194, 32.3761, 0.395377, 0.4, 6.44854e-06, -8.24181e-06, 1.01227, 0.999339, 1.00488, 1.0021
7.89294, 32.3762, 0.395386, 0.4, 6.98778e-06, -8.39504e-06, 1.01227, 0.999338, 1.00488, 1.0021
7.89394, 32.3763, 0.395394, 0.4, 7.52602e-06, -8.54768e-06, 1.01227, 0.999337, 1.00488, 1.0021
7.89494, 32.3765, 0.395403, 0.4, 8.06322e-06, -8.69974e-06, 1.01227, 0.999337, 1.00488, 1.00209
7.89594, 32.3766, 0.395412, 0.4, 8.59933e-06, -8.85123e-06, 1.01227, 0.999336, 1.00488, 1.00209
7.89694, 32.3768, 0.395421, 0.4, 9.13437e-06, -9.0021e-06, 1.01227, 0.999336, 1.00488, 1.00209
7.89794, 32.377, 0.39543, 0.4, 9.66829e-06, -9.1524e-06, 1.01227, 0.999335, 1.00488, 1.00209
7.89894, 32.3771, 0.39544, 0.4, 1.02011e-05, -9.3021e-06, 1.01226, 0.999334, 1.00488, 1.00209
7.89994, 32.3773, 0.39545, 0.4, 1.07328e-05, -9.45119e-06, 1.01226, 0.999334, 1.00488, 1.00209
7.90094, 32.3775, 0.39546, 0.4, 1.12633e-05, -9.59967e-06, 1.01226, 0.999333, 1.00488, 1.00209
7.90194, 32.3777, 0.395469, 0.4, 1.17926e-05, -9.74754e-06, 1.01226, 0.999332, 1.00488, 1.00209
7.90294, 32.3779, 0.39548, 0.4, 1.23207e-05, -9.89478e-06, 1.01226, 0.999332, 1.00488, 1.00209
7.90394, 32.3782, 0.39549, 0.4, 1.28476e-05, -1.00414e-05, 1.01226, 0.999331, 1.00488, 1.00209
7.90494, 32.3784, 0.3955, 0.4, 1.33733e-05, -1.01874e-05, 1.01226, 0.99933, 1.00488, 1.00209
7.90594, 32.3787, 0.395511, 0.4, 1.38977e-05, -1.03328e-05, 1.01226, 0.999329, 1.00488, 1.00209
7.90694, 32.3789, 0.395522, 0.4, 1.44209e-05, -1.04775e-05, 1.01226, 0.999329, 1.00488, 1.00209
7.90794, 32.3792, 0.395533, 0.4, 1.49428e-05, -1.06216e-05, 1.01226, 0.999328, 1.00488, 1.00209
7.90894, 32.3794, 0.395544, 0.4, 1.54633e-05, -1.0765e-05, 1.01225, 0.999327, 1.00488, 1.00209
7.90994, 32.3797, 0.395555, 0.4, 1.59825e-05, -1.09078e-05, 1.01225, 0.999327, 1.00488, 1.00209
7.91094, 32.38, 0.395566, 0.4, 1.65004e-05, -1.10499e-05, 1.01225, 0.999326, 1.00488, 1.00209
7.91194, 32.3803, 0.395578, 0.4, 1.70169e-05, -1.11914e-05, 1.01225, 0.999325, 1.00487, 1.00209
7.91294, 32.3806, 0.39559, 0.4, 1.75321e-05, -1.13322e-05, 1.01225, 0.999324, 1.00487, 1.00208
7.91394, 32.381, 0.395601, 0.4, 1.80458e-05, -1.14723e-05, 1.01225, 0.999324, 1.00487, 1.00208
7.91494, 32.3813, 0.395613, 0.4, 1.85581e-05, -1.16117e-05, 1.01225, 0.999323, 1.00487, 1.00208
7.91594, 32.3816, 0.395625, 0.4, 1.9069e-05, -1.17505e-05, 1.01225, 0.999322, 1.00487, 1.00208
7.91694, 32.382, 0.395638, 0.4, 1.95784e-05, -1.18886e-05, 1.01225, 0.999321, 1.00487, 1.00208
7.91794, 32.3823, 0.39565, 0.4, 2.00864e-05, -1.2026e-05, 1.01224, 0.999321, 1.00487, 1.00208
7.91894, 32.3827, 0.395663, 0.4, 2.05928e-05, -1.21626e-05, 1.01224, 0.99932, 1.00487, 1.00208
7.91994, 32.3831, 0.395676, 0.4, 2.10977e-05, -1.22986e-05, 1.01224, 0.999319, 1.00487, 1.00208
7.92094, 32.3835, 0.395689, 0.4, 2.16012e-05, -1.24339e-05, 1.01224, 0.999318, 1.00487, 1.00208
7.92194, 32.3839, 0.395702, 0.4, 2.2103e-05, -1.25685e-05, 1.01224, 0.999318, 1.00487, 1.00208
7.92294, 32.3843, 0.395715, 0.4, 2.26033e-05, -1.27024e-05, 1.01224, 0.999317, 1.00487, 1.00208
7.92394, 32.3847, 0.395729, 0.4, 2.31021e-05, -1.28355e-05, 1.01224, 0.999316, 1.00487, 1.00208
7.92494, 32.3851, 0.395742, 0.4, 2.35992e-05, -1.2968e-05, 1.01224, 0.999315, 1.00487, 1.00208
7.92594, 32.3855, 0.395756, 0.4, 2.40947e-05, -1.30997e-05, 1.01223, 0.999314, 1.00487, 1.00208
7.92694, 32.3859, 0.39577, 0.4, 2.45887e-05, -1.32306e-05, 1.01223, 0.999314, 1.00487, 1.00208
7.92794, 32.3864, 0.395784, 0.4, 2.50809e-05, -1.33609e-05, 1.01223, 0.999313, 1.00487, 1.00208
7.92894, 32.3869, 0.395798, 0.4, 2.55715e-05, -1.34904e-05, 1.01223, 0.999312, 1.00487, 1.00207
7.92994, 32.3873, 0.395812, 0.4, 2.60604e-05, -1.36191e-05, 1.01223, 0.999311, 1.00487, 1.00207
7.93094, 32.3878, 0.395826, 0.4, 2.65476e-05, -1.37472e-05, 1.01223, 0.999311, 1.00487, 1.00207
7.93194, 32.3883, 0.395841, 0.4, 2.70331e-05, -1.38744e-05, 1.01223, 0.99931, 1.00487, 1.00207
7.93294, 32.3888, 0.395855, 0.4, 2.75169e-05, -1.40009e-05, 1.01223, 0.999309, 1.00486, 1.00207
7.93394, 32.3893, 0.39587, 0.4, 2.79989e-05, -1.41267e-05, 1.01223, 0.999308, 1.00486, 1.00207
7.93494, 32.3898, 0.395885, 0.4, 2.84792e-05, -1.42517e-05, 1.01222, 0.999307, 1.00486, 1.00207
7.93594, 32.3903, 0.3959, 0.4, 2.89577e-05, -1.43759e-05, 1.01222, 0.999306, 1.00486, 1.00207
7.93694, 32.3908, 0.395916, 0.4, 2.94344e-05, -1.44994e-05, 1.01222, 0.999306, 1.00486, 1.00207
7.93794, 32.3913, 0.395931, 0.4, 2.99092e-05, -1.4622e-05, 1.01222, 0.999305, 1.00486, 1.00207
7.93894, 32.3919, 0.395947, 0.4, 3.03823e-05, -1.47439e-05, 1.01222, 0.999304, 1.00486, 1.00207
7.93994, 32.3924, 0.395962, 0.4, 3.08534e-05, -1.48651e-05, 1.01222, 0.999303, 1.00486, 1.00207
7.94094, 32.393, 0.395978, 0.4, 3.13228e-05, -1.49854e-05, 1.01222, 0.999302, 1.00486, 1.00207
7.94194, 32.3936, 0.395994, 0.4, 3.17902e-05, -1.51049e-05, 1.01222, 0.999301, 1.00486, 1.00207
7.94294, 32.3941, 0.39601, 0.4, 3.22558e-05, -1.52237e-05, 1.01221, 0.999301, 1.00486, 1.00207
7.94394, 32.3947, 0.396026, 0.4, 3.27195e-05, -1.53417e-05, 1.01221, 0.9993, 1.00486, 1.00206
7.94494, 32.3953, 0.396042, 0.4, 3.31812e-05, -1.54589e-05, 1.01221, 0.999299, 1.00486, 1.00206
7.94594, 32.3959, 0.396059, 0.4, 3.3641e-05, -1.55752e-05, 1.01221, 0.999298, 1.00486, 1.00206
7.94694, 32.3965, 0.396075, 0.4, 3.40989e-05, -1.56908e-05, 1.01221, 0.999297, 1.00486, 1.00206
7.94794, 32.3972, 0.396092, 0.4, 3.45548e-05, -1.58055e-05, 1.01221, 0.999296, 1.00486, 1.00206
7.94894, 32.3978, 0.396109, 0.4, 3.50087e-05, -1.59195e-05, 1.01221, 0.999296, 1.00486, 1.00206
7.94994, 32.3984, 0.396126, 0.4, 3.54607e-05, -1.60326e-05, 1.01221, 0.999295, 1.00486, 1.00206
7.95094, 32.3991, 0.396143, 0.4, 3.59106e-05, -1.61449e-05, 1.0122, 0.999294, 1.00486, 1.00206
7.95194, 32.3997, 0.39616, 0.4, 3.63585e-05, -1.62564e-05, 1.0122, 0.999293, 1.00485, 1.00206
7.95294, 32.4004, 0.396178, 0.4, 3.68043e-05, -1.63671e-05, 1.0122, 0.999292, 1.00485, 1.00206
7.95394, 32.401, 0.396195, 0.4, 3.72481e-05, -1.64769e-05, 1.0122, 0.999291, 1.00485, 1.00206
7.95494, 32.4017, 0.396213, 0.4, 3.76898e-05, -1.65859e-05, 1.0122, 0.99929, 1.00485, 1.00206
7.95594, 32.4024, 0.39623, 0.4, 3.81295e-05, -1.6694e-05, 1.0122, 0.99929, 1.00485, 1.00206
7.95694, 32.4031, 0.396248, 0.4, 3.8567e-05, -1.68014e-05, 1.0122, 0.999289, 1.00485, 1.00206
7.95794, 32.4038, 0.396266, 0.4, 3.90024e-05, -1.69078e-05, 1.01219, 0.999288, 1.00485, 1.00206
7.95894, 32.4045, 0.396284, 0.4, 3.94357e-05, -1.70135e-05, 1.01219, 0.999287, 1.00485, 1.00205
7.95994, 32.4052, 0.396303, 0.4, 3.98669e-05, -1.71183e-05, 1.01219, 0.999286, 1.00485, 1.00205
7.96094, 32.4059, 0.396321, 0.4, 4.02959e-05, -1.72222e-05, 1.01219, 0.999285, 1.00485, 1.00205
7.96194, 32.4067, 0.396339, 0.4, 4.07227e-05, -1.73253e-05, 1.01219, 0.999284, 1.00485, 1.00205
7.96294, 32.4074, 0.396358, 0.4, 4.11474e-05, -1.74276e-05, 1.01219, 0.999283, 1.00485, 1.00205
7.96394, 32.4081, 0.396376, 0.4, 4.15699e-05, -1.7529e-05, 1.01219, 0.999282, 1.00485, 1.00205
7.96494, 32.4089, 0.396395, 0.4, 4.19902e-05, -1.76295e-05, 1.01219, 0.999281, 1.00485, 1.00205
7.96594, 32.4096, 0.396414, 0.4, 4.24083e-05, -1.77292e-05, 1.01218, 0.99928, 1.00485, 1.00205
7.96694, 32.4104, 0.396433, 0.4, 4.28241e-05, -1.78279e-05, 1.01218, 0.99928, 1.00485, 1.00205
7.96794, 32.4112, 0.396452, 0.4, 4.32377e-05, -1.79259e-05, 1.01218, 0.999279, 1.00485, 1.00205
7.96894, 32.412, 0.396471, 0.4, 4.3649e-05, -1.80229e-05, 1.01218, 0.999278, 1.00484, 1.00205
7.96994, 32.4128, 0.396491, 0.4, 4.4058e-05, -1.81191e-05, 1.01218, 0.999277, 1.00484, 1.00205
7.97094, 32.4136, 0.39651, 0.4, 4.44648e-05, -1.82144e-05, 1.01218, 0.999276, 1.00484, 1.00205
