Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEEST.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.97194, 32.4144, 0.39653, 0.4, 4.48693e-05, -1.83089e-05, 1.01218, 0.999275, 1.00484, 1.00204
7.97294, 32.4152, 0.396549, 0.4, 4.52715e-05, -1.84024e-05, 1.01218, 0.999274, 1.00484, 1.00204
7.97394, 32.416, 0.396569, 0.4, 4.56713e-05, -1.84951e-05, 1.01217, 0.999273, 1.00484, 1.00204
7.97494, 32.4168, 0.396589, 0.4, 4.60689e-05, -1.85869e-05, 1.01217, 0.999272, 1.00484, 1.00204
7.97594, 32.4176, 0.396609, 0.4, 4.6464e-05, -1.86777e-05, 1.01217, 0.999271, 1.00484, 1.00204
7.97694, 32.4185, 0.396629, 0.4, 4.68569e-05, -1.87677e-05, 1.01217, 0.99927, 1.00484, 1.00204
7.97794, 32.4193, 0.396649, 0.4, 4.72473e-05, -1.88568e-05, 1.01217, 0.999269, 1.00484, 1.00204
7.97894, 32.4202, 0.396669, 0.4, 4.76354e-05, -1.8945e-05, 1.01217, 0.999268, 1.00484, 1.00204
7.97994, 32.4211, 0.39669, 0.4, 4.80211e-05, -1.90324e-05, 1.01217, 0.999268, 1.00484, 1.00204
7.98094, 32.4219, 0.39671, 0.4, 4.84043e-05, -1.91188e-05, 1.01216, 0.999267, 1.00484, 1.00204
7.98194, 32.4228, 0.396731, 0.4, 4.87852e-05, -1.92043e-05, 1.01216, 0.999266, 1.00484, 1.00204
7.98294, 32.4237, 0.396751, 0.4, 4.91636e-05, -1.92889e-05, 1.01216, 0.999265, 1.00484, 1.00204
7.98394, 32.4246, 0.396772, 0.4, 4.95396e-05, -1.93726e-05, 1.01216, 0.999264, 1.00484, 1.00204
7.98494, 32.4255, 0.396793, 0.4, 4.99131e-05, -1.94554e-05, 1.01216, 0.999263, 1.00484, 1.00203
7.98594, 32.4264, 0.396814, 0.4, 5.02842e-05, -1.95373e-05, 1.01216, 0.999262, 1.00483, 1.00203
7.98694, 32.4273, 0.396835, 0.4, 5.06528e-05, -1.96183e-05, 1.01216, 0.999261, 1.00483, 1.00203
7.98794, 32.4282, 0.396856, 0.4, 5.1019e-05, -1.96984e-05, 1.01215, 0.99926, 1.00483, 1.00203
7.98894, 32.4291, 0.396877, 0.4, 5.13826e-05, -1.97775e-05, 1.01215, 0.999259, 1.00483, 1.00203
7.98994, 32.43, 0.396899, 0.4, 5.17438e-05, -1.98558e-05, 1.01215, 0.999258, 1.00483, 1.00203
7.99094, 32.431, 0.39692, 0.4, 5.21024e-05, -1.99331e-05, 1.01215, 0.999257, 1.00483, 1.00203
7.99194, 32.4319, 0.396942, 0.4, 5.24585e-05, -2.00095e-05, 1.01215, 0.999256, 1.00483, 1.00203
7.99294, 32.4329, 0.396963, 0.4, 5.28121e-05, -2.0085e-05, 1.01215, 0.999255, 1.00483, 1.00203
7.99394, 32.4338, 0.396985, 0.4, 5.31632e-05, -2.01596e-05, 1.01215, 0.999254, 1.00483, 1.00203
7.99494, 32.4348, 0.397007, 0.4, 5.35117e-05, -2.02332e-05, 1.01214, 0.999253, 1.00483, 1.00203
7.99594, 32.4357, 0.397028, 0.4, 5.38576e-05, -2.03059e-05, 1.01214, 0.999252, 1.00483, 1.00203
7.99694, 32.4367, 0.39705, 0.4, 5.4201e-05, -2.03777e-05, 1.01214, 0.999251, 1.00483, 1.00203
7.99794, 32.4377, 0.397072, 0.4, 5.45418e-05, -2.04486e-05, 1.01214, 0.99925, 1.00483, 1.00202
7.99894, 32.4387, 0.397094, 0.4, 5.488e-05, -2.05185e-05, 1.01214, 0.999249, 1.00483, 1.00202
7.99994, 32.4397, 0.397116, 0.4, 5.52155e-05, -2.05875e-05, 1.01214, 0.999248, 1.00483, 1.00202
8.00094, 32.4407, 0.397139, 0.4, 5.55486e-05, -2.06555e-05, 1.01214, 0.999247, 1.00483, 1.00202
8.00194, 32.4417, 0.397161, 0.4, 5.58789e-05, -2.07226e-05, 1.01213, 0.999246, 1.00482, 1.00202
8.00294, 32.4427, 0.397183, 0.4, 5.62067e-05, -2.07888e-05, 1.01213, 0.999245, 1.00482, 1.00202
8.00394, 32.4437, 0.397206, 0.4, 5.65318e-05, -2.08541e-05, 1.01213, 0.999244, 1.00482, 1.00202
8.00494, 32.4447, 0.397228, 0.4, 5.68543e-05, -2.09184e-05, 1.01213, 0.999243, 1.00482, 1.00202
8.00594, 32.4457, 0.397251, 0.4, 5.71741e-05, -2.09817e-05, 1.01213, 0.999242, 1.00482, 1.00202
8.00694, 32.4468, 0.397274, 0.4, 5.74913e-05, -2.10442e-05, 1.01213, 0.999241, 1.00482, 1.00202
8.00794, 32.4478, 0.397296, 0.4, 5.78058e-05, -2.11056e-05, 1.01213, 0.99924, 1.00482, 1.00202
8.00894, 32.4488, 0.397319, 0.4, 5.81176e-05, -2.11662e-05, 1.01212, 0.999239, 1.00482, 1.00202
8.00994, 32.4499, 0.397342, 0.4, 5.84267e-05, -2.12258e-05, 1.01212, 0.999238, 1.00482, 1.00202
8.01094, 32.4509, 0.397365, 0.4, 5.87331e-05, -2.12844e-05, 1.01212, 0.999237, 1.00482, 1.00201
8.01194, 32.452, 0.397388, 0.4, 5.90369e-05, -2.13422e-05, 1.01212, 0.999236, 1.00482, 1.00201
8.01294, 32.4531, 0.397411, 0.4, 5.93379e-05, -2.13989e-05, 1.01212, 0.999235, 1.00482, 1.00201
8.01394, 32.4541, 0.397434, 0.4, 5.96362e-05, -2.14547e-05, 1.01212, 0.999234, 1.00482, 1.00201
8.01494, 32.4552, 0.397458, 0.4, 5.99318e-05, -2.15096e-05, 1.01212, 0.999233, 1.00482, 1.00201
8.01594, 32.4563, 0.397481, 0.4, 6.02246e-05, -2.15635e-05, 1.01211, 0.999232, 1.00482, 1.00201
8.01694, 32.4574, 0.397504, 0.4, 6.05148e-05, -2.16165e-05, 1.01211, 0.999231, 1.00482, 1.00201
8.01794, 32.4585, 0.397528, 0.4, 6.08021e-05, -2.16685e-05, 1.01211, 0.99923, 1.00481, 1.00201
8.01894, 32.4596, 0.397551, 0.4, 6.10868e-05, -2.17196e-05, 1.01211, 0.999229, 1.00481, 1.00201
8.01994, 32.4607, 0.397575, 0.4, 6.13686e-05, -2.17697e-05, 1.01211, 0.999228, 1.00481, 1.00201
8.02094, 32.4618, 0.397598, 0.4, 6.16477e-05, -2.18189e-05, 1.01211, 0.999227, 1.00481, 1.00201
8.02194, 32.4629, 0.397622, 0.4, 6.1924e-05, -2.18671e-05, 1.01211, 0.999226, 1.00481, 1.00201
8.02295, 32.464, 0.397645, 0.4, 6.21976e-05, -2.19144e-05, 1.0121, 0.999225, 1.00481, 1.002
8.02395, 32.4651, 0.397669, 0.4, 6.24684e-05, -2.19607e-05, 1.0121, 0.999224, 1.00481, 1.002
8.02495, 32.4663, 0.397693, 0.4, 6.27363e-05, -2.20061e-05, 1.0121, 0.999223, 1.00481, 1.002
8.02595, 32.4674, 0.397717, 0.4, 6.30015e-05, -2.20505e-05, 1.0121, 0.999222, 1.00481, 1.002
8.02695, 32.4685, 0.397741, 0.4, 6.32639e-05, -2.2094e-05, 1.0121, 0.999221, 1.00481, 1.002
8.02795, 32.4697, 0.397765, 0.4, 6.35234e-05, -2.21365e-05, 1.0121, 0.99922, 1.00481, 1.002
8.02895, 32.4708, 0.397789, 0.4, 6.37801e-05, -2.2178e-05, 1.01209, 0.999219, 1.00481, 1.002
8.02995, 32.472, 0.397813, 0.4, 6.40341e-05, -2.22186e-05, 1.01209, 0.999218, 1.00481, 1.002
8.03095, 32.4731, 0.397837, 0.4, 6.42852e-05, -2.22583e-05, 1.01209, 0.999217, 1.00481, 1.002
8.03195, 32.4743, 0.397861, 0.4, 6.45334e-05, -2.22969e-05, 1.01209, 0.999216, 1.00481, 1.002
8.03295, 32.4754, 0.397885, 0.4, 6.47788e-05, -2.23347e-05, 1.01209, 0.999215, 1.00481, 1.002
8.03395, 32.4766, 0.39791, 0.4, 6.50214e-05, -2.23715e-05, 1.01209, 0.999214, 1.0048, 1.002
8.03495, 32.4778, 0.397934, 0.4, 6.52612e-05, -2.24073e-05, 1.01209, 0.999213, 1.0048, 1.00199
8.03595, 32.479, 0.397958, 0.4, 6.5498e-05, -2.24421e-05, 1.01208, 0.999212, 1.0048, 1.00199
8.03695, 32.4801, 0.397983, 0.4, 6.57321e-05, -2.2476e-05, 1.01208, 0.99921, 1.0048, 1.00199
8.03795, 32.4813, 0.398007, 0.4, 6.59632e-05, -2.2509e-05, 1.01208, 0.999209, 1.0048, 1.00199
8.03895, 32.4825, 0.398032, 0.4, 6.61915e-05, -2.2541e-05, 1.01208, 0.999208, 1.0048, 1.00199
8.03995, 32.4837, 0.398056, 0.4, 6.64169e-05, -2.25721e-05, 1.01208, 0.999207, 1.0048, 1.00199
8.04095, 32.4849, 0.398081, 0.4, 6.66394e-05, -2.26022e-05, 1.01208, 0.999206, 1.0048, 1.00199
8.04195, 32.4861, 0.398106, 0.4, 6.68591e-05, -2.26313e-05, 1.01208, 0.999205, 1.0048, 1.00199
8.04295, 32.4873, 0.39813, 0.4, 6.70758e-05, -2.26595e-05, 1.01207, 0.999204, 1.0048, 1.00199
8.04395, 32.4885, 0.398155, 0.4, 6.72897e-05, -2.26868e-05, 1.01207, 0.999203, 1.0048, 1.00199
8.04495, 32.4897, 0.398179, 0.4, 6.75007e-05, -2.27131e-05, 1.01207, 0.999202, 1.0048, 1.00199
8.04595, 32.491, 0.398204, 0.4, 6.77088e-05, -2.27384e-05, 1.01207, 0.999201, 1.0048, 1.00199
8.04696, 32.4922, 0.398229, 0.4, 6.7914e-05, -2.27628e-05, 1.01207, 0.9992, 1.0048, 1.00198
8.04796, 32.4934, 0.398254, 0.4, 6.81162e-05, -2.27862e-05, 1.01207, 0.999199, 1.0048, 1.00198
8.04896, 32.4946, 0.398279, 0.4, 6.83156e-05, -2.28088e-05, 1.01206, 0.999198, 1.00479, 1.00198
8.04996, 32.4959, 0.398303, 0.4, 6.85121e-05, -2.28303e-05, 1.01206, 0.999197, 1.00479, 1.00198
8.05096, 32.4971, 0.398328, 0.4, 6.87056e-05, -2.28509e-05, 1.01206, 0.999196, 1.00479, 1.00198
8.05196, 32.4983, 0.398353, 0.4, 6.88963e-05, -2.28706e-05, 1.01206, 0.999195, 1.00479, 1.00198
8.05296, 32.4996, 0.398378, 0.4, 6.9084e-05, -2.28893e-05, 1.01206, 0.999194, 1.00479, 1.00198
8.05396, 32.5008, 0.398403, 0.4, 6.92688e-05, -2.2907e-05, 1.01206, 0.999193, 1.00479, 1.00198
8.05496, 32.5021, 0.398428, 0.4, 6.94506e-05, -2.29238e-05, 1.01206, 0.999192, 1.00479, 1.00198
8.05596, 32.5033, 0.398453, 0.4, 6.96296e-05, -2.29397e-05, 1.01205, 0.999191, 1.00479, 1.00198
8.05696, 32.5046, 0.398478, 0.4, 6.98056e-05, -2.29546e-05, 1.01205, 0.99919, 1.00479, 1.00198
8.05796, 32.5058, 0.398503, 0.4, 6.99787e-05, -2.29686e-05, 1.01205, 0.999188, 1.00479, 1.00198
8.05896, 32.5071, 0.398528, 0.4, 7.01488e-05, -2.29817e-05, 1.01205, 0.999187, 1.00479, 1.00197
8.05996, 32.5084, 0.398553, 0.4, 7.0316e-05, -2.29938e-05, 1.01205, 0.999186, 1.00479, 1.00197
8.06096, 32.5096, 0.398578, 0.4, 7.04803e-05, -2.30049e-05, 1.01205, 0.999185, 1.00479, 1.00197
8.06196, 32.5109, 0.398603, 0.4, 7.06416e-05, -2.30151e-05, 1.01205, 0.999184, 1.00479, 1.00197
8.06296, 32.5122, 0.398629, 0.4, 7.08e-05, -2.30244e-05, 1.01204, 0.999183, 1.00479, 1.00197
8.06396, 32.5134, 0.398654, 0.4, 7.09554e-05, -2.30328e-05, 1.01204, 0.999182, 1.00478, 1.00197
8.06496, 32.5147, 0.398679, 0.4, 7.11079e-05, -2.30402e-05, 1.01204, 0.999181, 1.00478, 1.00197
8.06596, 32.516, 0.398704, 0.4, 7.12575e-05, -2.30467e-05, 1.01204, 0.99918, 1.00478, 1.00197
8.06696, 32.5173, 0.398729, 0.4, 7.14041e-05, -2.30522e-05, 1.01204, 0.999179, 1.00478, 1.00197
8.06796, 32.5186, 0.398754, 0.4, 7.15477e-05, -2.30568e-05, 1.01204, 0.999178, 1.00478, 1.00197
8.06896, 32.5199, 0.39878, 0.4, 7.16884e-05, -2.30605e-05, 1.01203, 0.999177, 1.00478, 1.00197
8.06996, 32.5212, 0.398805, 0.4, 7.18262e-05, -2.30632e-05, 1.01203, 0.999176, 1.00478, 1.00196
8.07096, 32.5224, 0.39883, 0.4, 7.1961e-05, -2.30651e-05, 1.01203, 0.999175, 1.00478, 1.00196
8.07197, 32.5237, 0.398855, 0.4, 7.20928e-05, -2.3066e-05, 1.01203, 0.999174, 1.00478, 1.00196
8.07297, 32.525, 0.39888, 0.4, 7.22218e-05, -2.30659e-05, 1.01203, 0.999173, 1.00478, 1.00196
8.07397, 32.5263, 0.398906, 0.4, 7.23477e-05, -2.3065e-05, 1.01203, 0.999172, 1.00478, 1.00196
8.07497, 32.5276, 0.398931, 0.4, 7.24707e-05, -2.30631e-05, 1.01203, 0.99917, 1.00478, 1.00196
8.07597, 32.529, 0.398956, 0.4, 7.25907e-05, -2.30603e-05, 1.01202, 0.999169, 1.00478, 1.00196
8.07697, 32.5303, 0.398981, 0.4, 7.27078e-05, -2.30566e-05, 1.01202, 0.999168, 1.00478, 1.00196
8.07797, 32.5316, 0.399007, 0.4, 7.2822e-05, -2.3052e-05, 1.01202, 0.999167, 1.00478, 1.00196
8.07897, 32.5329, 0.399032, 0.4, 7.29331e-05, -2.30464e-05, 1.01202, 0.999166, 1.00478, 1.00196
8.07997, 32.5342, 0.399057, 0.4, 7.30413e-05, -2.30399e-05, 1.01202, 0.999165, 1.00477, 1.00196
8.08097, 32.5355, 0.399082, 0.4, 7.31466e-05, -2.30326e-05, 1.01202, 0.999164, 1.00477, 1.00196
8.08197, 32.5368, 0.399108, 0.4, 7.3249e-05, -2.30243e-05, 1.01201, 0.999163, 1.00477, 1.00195
8.08297, 32.5382, 0.399133, 0.4, 7.33483e-05, -2.30151e-05, 1.01201, 0.999162, 1.00477, 1.00195
8.08397, 32.5395, 0.399158, 0.4, 7.34447e-05, -2.30049e-05, 1.01201, 0.999161, 1.00477, 1.00195
8.08497, 32.5408, 0.399183, 0.4, 7.35382e-05, -2.29939e-05, 1.01201, 0.99916, 1.00477, 1.00195
8.08597, 32.5421, 0.399208, 0.4, 7.36287e-05, -2.2982e-05, 1.01201, 0.999159, 1.00477, 1.00195
8.08697, 32.5434, 0.399234, 0.4, 7.37163e-05, -2.29692e-05, 1.01201, 0.999158, 1.00477, 1.00195
8.08797, 32.5448, 0.399259, 0.4, 7.38009e-05, -2.29555e-05, 1.01201, 0.999157, 1.00477, 1.00195
8.08897, 32.5461, 0.399284, 0.4, 7.38826e-05, -2.29408e-05, 1.012, 0.999156, 1.00477, 1.00195
8.08997, 32.5474, 0.399309, 0.4, 7.39613e-05, -2.29253e-05, 1.012, 0.999155, 1.00477, 1.00195
8.09097, 32.5488, 0.399334, 0.4, 7.40371e-05, -2.29089e-05, 1.012, 0.999154, 1.00477, 1.00195
8.09197, 32.5501, 0.399359, 0.4, 7.41099e-05, -2.28916e-05, 1.012, 0.999153, 1.00477, 1.00195
8.09297, 32.5514, 0.399384, 0.4, 7.41798e-05, -2.28735e-05, 1.012, 0.999152, 1.00477, 1.00195
8.09397, 32.5528, 0.39941, 0.4, 7.42468e-05, -2.28544e-05, 1.012, 0.999151, 1.00477, 1.00194
8.09497, 32.5541, 0.399435, 0.4, 7.43109e-05, -2.28344e-05, 1.012, 0.99915, 1.00476, 1.00194
8.09597, 32.5555, 0.39946, 0.4, 7.4372e-05, -2.28136e-05, 1.01199, 0.999148, 1.00476, 1.00194
8.09698, 32.5568, 0.399485, 0.4, 7.44302e-05, -2.27919e-05, 1.01199, 0.999147, 1.00476, 1.00194
8.09798, 32.5581, 0.39951, 0.4, 7.44854e-05, -2.27693e-05, 1.01199, 0.999146, 1.00476, 1.00194
8.09898, 32.5595, 0.399535, 0.4, 7.45377e-05, -2.27458e-05, 1.01199, 0.999145, 1.00476, 1.00194
8.09998, 32.5608, 0.39956, 0.4, 7.45871e-05, -2.27214e-05, 1.01199, 0.999144, 1.00476, 1.00194
8.10098, 32.5622, 0.399585, 0.4, 7.46336e-05, -2.26962e-05, 1.01199, 0.999143, 1.00476, 1.00194
8.10198, 32.5635, 0.39961, 0.4, 7.46772e-05, -2.26701e-05, 1.01198, 0.999142, 1.00476, 1.00194
8.10298, 32.5648, 0.399635, 0.4, 7.47178e-05, -2.26431e-05, 1.01198, 0.999141, 1.00476, 1.00194
8.10398, 32.5662, 0.39966, 0.4, 7.47555e-05, -2.26153e-05, 1.01198, 0.99914, 1.00476, 1.00194
8.10498, 32.5675, 0.399684, 0.4, 7.47904e-05, -2.25866e-05, 1.01198, 0.999139, 1.00476, 1.00194
8.10598, 32.5689, 0.399709, 0.4, 7.48223e-05, -2.25571e-05, 1.01198, 0.999138, 1.00476, 1.00193
8.10698, 32.5702, 0.399734, 0.4, 7.48513e-05, -2.25267e-05, 1.01198, 0.999137, 1.00476, 1.00193
8.10798, 32.5716, 0.399759, 0.4, 7.48775e-05, -2.24954e-05, 1.01198, 0.999136, 1.00476, 1.00193
8.10898, 32.5729, 0.399784, 0.4, 7.49007e-05, -2.24633e-05, 1.01197, 0.999135, 1.00476, 1.00193
8.10998, 32.5743, 0.399808, 0.4, 7.4921e-05, -2.24303e-05, 1.01197, 0.999134, 1.00475, 1.00193
8.11098, 32.5756, 0.399833, 0.4, 7.49385e-05, -2.23965e-05, 1.01197, 0.999133, 1.00475, 1.00193
8.11198, 32.577, 0.399858, 0.4, 7.4953e-05, -2.23618e-05, 1.01197, 0.999132, 1.00475, 1.00193
8.11298, 32.5783, 0.399882, 0.4, 7.49647e-05, -2.23263e-05, 1.01197, 0.999131, 1.00475, 1.00193
8.11398, 32.5797, 0.399907, 0.4, 7.49735e-05, -2.229e-05, 1.01197, 0.99913, 1.00475, 1.00193
8.11498, 32.581, 0.399931, 0.4, 7.49795e-05, -2.22528e-05, 1.01197, 0.999129, 1.00475, 1.00193
8.11598, 32.5824, 0.399956, 0.4, 7.49825e-05, -2.22148e-05, 1.01196, 0.999128, 1.00475, 1.00193
8.11698, 32.5837, 0.39998, 0.4, 7.49828e-05, -2.2176e-05, 1.01196, 0.999126, 1.00475, 1.00192
8.11798, 32.5851, 0.400005, 0.4, 7.49801e-05, -2.21363e-05, 1.01196, 0.999125, 1.00475, 1.00192
8.11898, 32.5864, 0.400029, 0.4, 7.49746e-05, -2.20958e-05, 1.01196, 0.999124, 1.00475, 1.00192
8.11998, 32.5878, 0.400054, 0.4, 7.49663e-05, -2.20545e-05, 1.01196, 0.999123, 1.00475, 1.00192
8.12099, 32.5891, 0.400078, 0.4, 7.49551e-05, -2.20124e-05, 1.01196, 0.999122, 1.00475, 1.00192
8.12199, 32.5905, 0.400102, 0.4, 7.49411e-05, -2.19694e-05, 1.01196, 0.999121, 1.00475, 1.00192
8.12299, 32.5918, 0.400126, 0.4, 7.49242e-05, -2.19256e-05, 1.01195, 0.99912, 1.00475, 1.00192
8.12399, 32.5932, 0.40015, 0.4, 7.49046e-05, -2.1881e-05, 1.01195, 0.999119, 1.00475, 1.00192
8.12499, 32.5945, 0.400175, 0.4, 7.48821e-05, -2.18356e-05, 1.01195, 0.999118, 1.00475, 1.00192
8.12599, 32.5959, 0.400199, 0.4, 7.48568e-05, -2.17894e-05, 1.01195, 0.999117, 1.00474, 1.00192
8.12699, 32.5972, 0.400223, 0.4, 7.48287e-05, -2.17424e-05, 1.01195, 0.999116, 1.00474, 1.00192
8.12799, 32.5985, 0.400247, 0.4, 7.47978e-05, -2.16946e-05, 1.01195, 0.999115, 1.00474, 1.00192
8.12899, 32.5999, 0.400271, 0.4, 7.4764e-05, -2.1646e-05, 1.01194, 0.999114, 1.00474, 1.00192
8.12999, 32.6012, 0.400295, 0.4, 7.47275e-05, -2.15966e-05, 1.01194, 0.999113, 1.00474, 1.00191
8.13099, 32.6026, 0.400318, 0.4, 7.46882e-05, -2.15464e-05, 1.01194, 0.999112, 1.00474, 1.00191
8.13199, 32.6039, 0.400342, 0.4, 7.46462e-05, -2.14954e-05, 1.01194, 0.999111, 1.00474, 1.00191
8.13299, 32.6053, 0.400366, 0.4, 7.46013e-05, -2.14436e-05, 1.01194, 0.99911, 1.00474, 1.00191
8.13399, 32.6066, 0.40039, 0.4, 7.45537e-05, -2.13911e-05, 1.01194, 0.999109, 1.00474, 1.00191
8.13499, 32.608, 0.400413, 0.4, 7.45033e-05, -2.13377e-05, 1.01194, 0.999108, 1.00474, 1.00191
8.13599, 32.6093, 0.400437, 0.4, 7.44502e-05, -2.12836e-05, 1.01193, 0.999107, 1.00474, 1.00191
8.13699, 32.6106, 0.400461, 0.4, 7.43943e-05, -2.12288e-05, 1.01193, 0.999106, 1.00474, 1.00191
8.13799, 32.612, 0.400484, 0.4, 7.43356e-05, -2.11731e-05, 1.01193, 0.999105, 1.00474, 1.00191
8.13899, 32.6133, 0.400507, 0.4, 7.42743e-05, -2.11167e-05, 1.01193, 0.999104, 1.00474, 1.00191
8.13999, 32.6147, 0.400531, 0.4, 7.42102e-05, -2.10595e-05, 1.01193, 0.999103, 1.00474, 1.00191
8.14099, 32.616, 0.400554, 0.4, 7.41433e-05, -2.10016e-05, 1.01193, 0.999102, 1.00473, 1.00191
8.14199, 32.6173, 0.400577, 0.4, 7.40738e-05, -2.09429e-05, 1.01193, 0.999101, 1.00473, 1.0019
8.14299, 32.6186, 0.4006, 0.4, 7.40016e-05, -2.08835e-05, 1.01192, 0.9991, 1.00473, 1.0019
8.14399, 32.62, 0.400623, 0.4, 7.39266e-05, -2.08233e-05, 1.01192, 0.999099, 1.00473, 1.0019
8.14499, 32.6213, 0.400647, 0.4, 7.3849e-05, -2.07624e-05, 1.01192, 0.999098, 1.00473, 1.0019
8.146, 32.6226, 0.400669, 0.4, 7.37687e-05, -2.07007e-05, 1.01192, 0.999097, 1.00473, 1.0019
8.147, 32.624, 0.400692, 0.4, 7.36857e-05, -2.06383e-05, 1.01192, 0.999096, 1.00473, 1.0019
8.148, 32.6253, 0.400715, 0.4, 7.36e-05, -2.05752e-05, 1.01192, 0.999095, 1.00473, 1.0019
8.149, 32.6266, 0.400738, 0.4, 7.35117e-05, -2.05113e-05, 1.01192, 0.999094, 1.00473, 1.0019
8.15, 32.6279, 0.400761, 0.4, 7.34207e-05, -2.04467e-05, 1.01191, 0.999093, 1.00473, 1.0019
8.151, 32.6293, 0.400783, 0.4, 7.3327e-05, -2.03814e-05, 1.01191, 0.999092, 1.00473, 1.0019
8.152, 32.6306, 0.400806, 0.4, 7.32308e-05, -2.03153e-05, 1.01191, 0.999091, 1.00473, 1.0019
8.153, 32.6319, 0.400829, 0.4, 7.31319e-05, -2.02486e-05, 1.01191, 0.99909, 1.00473, 1.0019
8.154, 32.6332, 0.400851, 0.4, 7.30304e-05, -2.01811e-05, 1.01191, 0.999089, 1.00473, 1.00189
8.155, 32.6345, 0.400873, 0.4, 7.29263e-05, -2.01129e-05, 1.01191, 0.999088, 1.00473, 1.00189
8.156, 32.6358, 0.400896, 0.4, 7.28195e-05, -2.0044e-05, 1.01191, 0.999087, 1.00473, 1.00189
8.157, 32.6371, 0.400918, 0.4, 7.27102e-05, -1.99745e-05, 1.0119, 0.999086, 1.00472, 1.00189
8.158, 32.6385, 0.40094, 0.4, 7.25983e-05, -1.99042e-05, 1.0119, 0.999085, 1.00472, 1.00189
8.159, 32.6398, 0.400962, 0.4, 7.24838e-05, -1.98332e-05, 1.0119, 0.999084, 1.00472, 1.00189
8.16, 32.6411, 0.400984, 0.4, 7.23667e-05, -1.97615e-05, 1.0119, 0.999083, 1.00472, 1.00189
8.161, 32.6424, 0.401006, 0.4, 7.2247e-05, -1.96892e-05, 1.0119, 0.999082, 1.00472, 1.00189
8.162, 32.6437, 0.401028, 0.4, 7.21249e-05, -1.96162e-05, 1.0119, 0.999081, 1.00472, 1.00189
8.163, 32.645, 0.40105, 0.4, 7.20001e-05, -1.95424e-05, 1.0119, 0.99908, 1.00472, 1.00189
8.164, 32.6462, 0.401071, 0.4, 7.18728e-05, -1.94681e-05, 1.01189, 0.999079, 1.00472, 1.00189
8.165, 32.6475, 0.401093, 0.4, 7.17431e-05, -1.9393e-05, 1.01189, 0.999079, 1.00472, 1.00189
8.166, 32.6488, 0.401115, 0.4, 7.16108e-05, -1.93173e-05, 1.01189, 0.999078, 1.00472, 1.00189
8.167, 32.6501, 0.401136, 0.4, 7.14759e-05, -1.92409e-05, 1.01189, 0.999077, 1.00472, 1.00188
8.168, 32.6514, 0.401158, 0.4, 7.13386e-05, -1.91639e-05, 1.01189, 0.999076, 1.00472, 1.00188
8.169, 32.6527, 0.401179, 0.4, 7.11988e-05, -1.90862e-05, 1.01189, 0.999075, 1.00472, 1.00188
8.17, 32.654, 0.4012, 0.4, 7.10565e-05, -1.90079e-05, 1.01189, 0.999074, 1.00472, 1.00188
8.17101, 32.6552, 0.401221, 0.4, 7.09118e-05, -1.89289e-05, 1.01189, 0.999073, 1.00472, 1.00188
8.17201, 32.6565, 0.401243, 0.4, 7.07645e-05, -1.88493e-05, 1.01188, 0.999072, 1.00472, 1.00188
8.17301, 32.6578, 0.401263, 0.4, 7.06148e-05, -1.8769e-05, 1.01188, 0.999071, 1.00472, 1.00188
8.17401, 32.6591, 0.401284, 0.4, 7.04627e-05, -1.86882e-05, 1.01188, 0.99907, 1.00471, 1.00188
8.17501, 32.6603, 0.401305, 0.4, 7.03082e-05, -1.86067e-05, 1.01188, 0.999069, 1.00471, 1.00188
8.17601, 32.6616, 0.401326, 0.4, 7.01512e-05, -1.85245e-05, 1.01188, 0.999068, 1.00471, 1.00188
8.17701, 32.6629, 0.401347, 0.4, 6.99918e-05, -1.84418e-05, 1.01188, 0.999067, 1.00471, 1.00188
8.17801, 32.6641, 0.401367, 0.4, 6.98301e-05, -1.83584e-05, 1.01188, 0.999066, 1.00471, 1.00188
8.17901, 32.6654, 0.401388, 0.4, 6.96659e-05, -1.82745e-05, 1.01187, 0.999065, 1.00471, 1.00188
8.18001, 32.6666, 0.401408, 0.4, 6.94993e-05, -1.81899e-05, 1.01187, 0.999064, 1.00471, 1.00187
8.18101, 32.6679, 0.401428, 0.4, 6.93304e-05, -1.81047e-05, 1.01187, 0.999063, 1.00471, 1.00187
8.18201, 32.6691, 0.401449, 0.4, 6.91591e-05, -1.8019e-05, 1.01187, 0.999063, 1.00471, 1.00187
8.18301, 32.6704, 0.401469, 0.4, 6.89855e-05, -1.79326e-05, 1.01187, 0.999062, 1.00471, 1.00187
8.18401, 32.6716, 0.401489, 0.4, 6.88095e-05, -1.78457e-05, 1.01187, 0.999061, 1.00471, 1.00187
8.18501, 32.6728, 0.401509, 0.4, 6.86312e-05, -1.77582e-05, 1.01187, 0.99906, 1.00471, 1.00187
8.18601, 32.6741, 0.401529, 0.4, 6.84506e-05, -1.76701e-05, 1.01187, 0.999059, 1.00471, 1.00187
8.18701, 32.6753, 0.401548, 0.4, 6.82676e-05, -1.75814e-05, 1.01186, 0.999058, 1.00471, 1.00187
8.18801, 32.6765, 0.401568, 0.4, 6.80824e-05, -1.74922e-05, 1.01186, 0.999057, 1.00471, 1.00187
8.18901, 32.6778, 0.401588, 0.4, 6.78949e-05, -1.74024e-05, 1.01186, 0.999056, 1.00471, 1.00187
8.19001, 32.679, 0.401607, 0.4, 6.77052e-05, -1.7312e-05, 1.01186, 0.999055, 1.00471, 1.00187
8.19101, 32.6802, 0.401626, 0.4, 6.75131e-05, -1.72211e-05, 1.01186, 0.999054, 1.0047, 1.00187
8.19201, 32.6814, 0.401646, 0.4, 6.73188e-05, -1.71297e-05, 1.01186, 0.999053, 1.0047, 1.00187
8.19301, 32.6826, 0.401665, 0.4, 6.71223e-05, -1.70377e-05, 1.01186, 0.999053, 1.0047, 1.00187
8.19401, 32.6838, 0.401684, 0.4, 6.69236e-05, -1.69451e-05, 1.01185, 0.999052, 1.0047, 1.00186
8.19501, 32.685, 0.401703, 0.4, 6.67226e-05, -1.6852e-05, 1.01185, 0.999051, 1.0047, 1.00186
8.19602, 32.6862, 0.401722, 0.4, 6.65194e-05, -1.67584e-05, 1.01185, 0.99905, 1.0047, 1.00186
8.19702, 32.6874, 0.401741, 0.4, 6.63141e-05, -1.66643e-05, 1.01185, 0.999049, 1.0047, 1.00186
8.19802, 32.6886, 0.40176, 0.4, 6.61065e-05, -1.65696e-05, 1.01185, 0.999048, 1.0047, 1.00186
8.19902, 32.6898, 0.401778, 0.4, 6.58968e-05, -1.64745e-05, 1.01185, 0.999047, 1.0047, 1.00186
8.20002, 32.691, 0.401796, 0.4, 6.5685e-05, -1.63788e-05, 1.01185, 0.999046, 1.0047, 1.00186
8.20102, 32.6922, 0.401815, 0.4, 6.5471e-05, -1.62826e-05, 1.01185, 0.999045, 1.0047, 1.00186
8.20202, 32.6934, 0.401833, 0.4, 6.52548e-05, -1.61859e-05, 1.01184, 0.999045, 1.0047, 1.00186
8.20302, 32.6945, 0.401851, 0.4, 6.50366e-05, -1.60887e-05, 1.01184, 0.999044, 1.0047, 1.00186
8.20402, 32.6957, 0.401869, 0.4, 6.48162e-05, -1.5991e-05, 1.01184, 0.999043, 1.0047, 1.00186
8.20502, 32.6969, 0.401887, 0.4, 6.45938e-05, -1.58928e-05, 1.01184, 0.999042, 1.0047, 1.00186
8.20602, 32.698, 0.401905, 0.4, 6.43692e-05, -1.57941e-05, 1.01184, 0.999041, 1.0047, 1.00186
8.20702, 32.6992, 0.401923, 0.4, 6.41426e-05, -1.5695e-05, 1.01184, 0.99904, 1.0047, 1.00186
8.20802, 32.7003, 0.401941, 0.4, 6.3914e-05, -1.55953e-05, 1.01184, 0.999039, 1.0047, 1.00185
8.20902, 32.7015, 0.401958, 0.4, 6.36833e-05, -1.54952e-05, 1.01184, 0.999038, 1.00469, 1.00185
8.21002, 32.7026, 0.401976, 0.4, 6.34505e-05, -1.53946e-05, 1.01183, 0.999038, 1.00469, 1.00185
8.21102, 32.7038, 0.401993, 0.4, 6.32157e-05, -1.52936e-05, 1.01183, 0.999037, 1.00469, 1.00185
8.21202, 32.7049, 0.40201, 0.4, 6.2979e-05, -1.51921e-05, 1.01183, 0.999036, 1.00469, 1.00185
8.21302, 32.706, 0.402027, 0.4, 6.27402e-05, -1.50901e-05, 1.01183, 0.999035, 1.00469, 1.00185
8.21402, 32.7071, 0.402044, 0.4, 6.24994e-05, -1.49877e-05, 1.01183, 0.999034, 1.00469, 1.00185
8.21502, 32.7083, 0.402061, 0.4, 6.22567e-05, -1.48849e-05, 1.01183, 0.999033, 1.00469, 1.00185
8.21602, 32.7094, 0.402078, 0.4, 6.2012e-05, -1.47816e-05, 1.01183, 0.999033, 1.00469, 1.00185
8.21702, 32.7105, 0.402095, 0.4, 6.17654e-05, -1.46779e-05, 1.01183, 0.999032, 1.00469, 1.00185
8.21802, 32.7116, 0.402111, 0.4, 6.15168e-05, -1.45737e-05, 1.01182, 0.999031, 1.00469, 1.00185
8.21902, 32.7127, 0.402128, 0.4, 6.12663e-05, -1.44691e-05, 1.01182, 0.99903, 1.00469, 1.00185
8.22003, 32.7138, 0.402144, 0.4, 6.1014e-05, -1.43641e-05, 1.01182, 0.999029, 1.00469, 1.00185
8.22103, 32.7149, 0.402161, 0.4, 6.07597e-05, -1.42587e-05, 1.01182, 0.999029, 1.00469, 1.00185
8.22203, 32.716, 0.402176, 0.4, 6.05035e-05, -1.41529e-05, 1.01182, 0.999028, 1.00469, 1.00185
8.22303, 32.7171, 0.402193, 0.4, 6.02455e-05, -1.40467e-05, 1.01182, 0.999027, 1.00469, 1.00184
8.22403, 32.7182, 0.402208, 0.4, 5.99856e-05, -1.394e-05, 1.01182, 0.999026, 1.00469, 1.00184
8.22503, 32.7193, 0.402224, 0.4, 5.97239e-05, -1.3833e-05, 1.01182, 0.999025, 1.00469, 1.00184
8.22603, 32.7203, 0.40224, 0.4, 5.94603e-05, -1.37256e-05, 1.01181, 0.999024, 1.00469, 1.00184
8.22703, 32.7214, 0.402256, 0.4, 5.9195e-05, -1.36178e-05, 1.01181, 0.999024, 1.00469, 1.00184
8.22803, 32.7225, 0.402271, 0.4, 5.89278e-05, -1.35096e-05, 1.01181, 0.999023, 1.00468, 1.00184
8.22903, 32.7235, 0.402286, 0.4, 5.86589e-05, -1.3401e-05, 1.01181, 0.999022, 1.00468, 1.00184
8.23003, 32.7246, 0.402301, 0.4, 5.83881e-05, -1.32921e-05, 1.01181, 0.999021, 1.00468, 1.00184
8.23103, 32.7256, 0.402317, 0.4, 5.81157e-05, -1.31828e-05, 1.01181, 0.99902, 1.00468, 1.00184
8.23203, 32.7267, 0.402332, 0.4, 5.78415e-05, -1.30731e-05, 1.01181, 0.99902, 1.00468, 1.00184
8.23303, 32.7277, 0.402346, 0.4, 5.75655e-05, -1.29631e-05, 1.01181, 0.999019, 1.00468, 1.00184
8.23403, 32.7287, 0.402361, 0.4, 5.72879e-05, -1.28527e-05, 1.01181, 0.999018, 1.00468, 1.00184
8.23503, 32.7298, 0.402376, 0.4, 5.70085e-05, -1.2742e-05, 1.0118, 0.999017, 1.00468, 1.00184
8.23603, 32.7308, 0.40239, 0.4, 5.67274e-05, -1.26309e-05, 1.0118, 0.999016, 1.00468, 1.00184
8.23703, 32.7318, 0.402405, 0.4, 5.64447e-05, -1.25195e-05, 1.0118, 0.999016, 1.00468, 1.00184
8.23803, 32.7328, 0.402419, 0.4, 5.61603e-05, -1.24078e-05, 1.0118, 0.999015, 1.00468, 1.00183
8.23903, 32.7338, 0.402433, 0.4, 5.58743e-05, -1.22957e-05, 1.0118, 0.999014, 1.00468, 1.00183
8.24003, 32.7348, 0.402447, 0.4, 5.55866e-05, -1.21833e-05, 1.0118, 0.999013, 1.00468, 1.00183
8.24103, 32.7358, 0.402461, 0.4, 5.52973e-05, -1.20706e-05, 1.0118, 0.999013, 1.00468, 1.00183
8.24203, 32.7368, 0.402475, 0.4, 5.50065e-05, -1.19576e-05, 1.0118, 0.999012, 1.00468, 1.00183
8.24303, 32.7378, 0.402488, 0.4, 5.4714e-05, -1.18443e-05, 1.0118, 0.999011, 1.00468, 1.00183
8.24403, 32.7388, 0.402502, 0.4, 5.44199e-05, -1.17307e-05, 1.01179, 0.99901, 1.00468, 1.00183
8.24504, 32.7398, 0.402515, 0.4, 5.41243e-05, -1.16167e-05, 1.01179, 0.99901, 1.00468, 1.00183
8.24604, 32.7407, 0.402529, 0.4, 5.38272e-05, -1.15025e-05, 1.01179, 0.999009, 1.00468, 1.00183
8.24704, 32.7417, 0.402542, 0.4, 5.35285e-05, -1.1388e-05, 1.01179, 0.999008, 1.00468, 1.00183
8.24804, 32.7427, 0.402555, 0.4, 5.32283e-05, -1.12732e-05, 1.01179, 0.999007, 1.00468, 1.00183
8.24904, 32.7436, 0.402568, 0.4, 5.29266e-05, -1.11581e-05, 1.01179, 0.999007, 1.00467, 1.00183
8.25004, 32.7446, 0.402581, 0.4, 5.26234e-05, -1.10428e-05, 1.01179, 0.999006, 1.00467, 1.00183
8.25104, 32.7455, 0.402593, 0.4, 5.23187e-05, -1.09271e-05, 1.01179, 0.999005, 1.00467, 1.00183
8.25204, 32.7465, 0.402606, 0.4, 5.20126e-05, -1.08112e-05, 1.01179, 0.999004, 1.00467, 1.00183
8.25304, 32.7474, 0.402618, 0.4, 5.1705e-05, -1.06951e-05, 1.01178, 0.999004, 1.00467, 1.00183
8.25404, 32.7483, 0.402631, 0.4, 5.1396e-05, -1.05787e-05, 1.01178, 0.999003, 1.00467, 1.00183
8.25504, 32.7492, 0.402643, 0.4, 5.10856e-05, -1.04621e-05, 1.01178, 0.999002, 1.00467, 1.00182
8.25604, 32.7502, 0.402655, 0.4, 5.07738e-05, -1.03452e-05, 1.01178, 0.999002, 1.00467, 1.00182
8.25704, 32.7511, 0.402667, 0.4, 5.04605e-05, -1.0228e-05, 1.01178, 0.999001, 1.00467, 1.00182
8.25804, 32.752, 0.402679, 0.4, 5.0146e-05, -1.01107e-05, 1.01178, 0.999, 1.00467, 1.00182
8.25904, 32.7529, 0.40269, 0.4, 4.983e-05, -9.99308e-06, 1.01178, 0.998999, 1.00467, 1.00182
8.26004, 32.7538, 0.402702, 0.4, 4.95127e-05, -9.87527e-06, 1.01178, 0.998999, 1.00467, 1.00182
8.26104, 32.7547, 0.402713, 0.4, 4.91941e-05, -9.75724e-06, 1.01178, 0.998998, 1.00467, 1.00182
8.26204, 32.7555, 0.402725, 0.4, 4.88742e-05, -9.63901e-06, 1.01177, 0.998997, 1.00467, 1.00182
8.26304, 32.7564, 0.402736, 0.4, 4.8553e-05, -9.52056e-06, 1.01177, 0.998997, 1.00467, 1.00182
8.26404, 32.7573, 0.402747, 0.4, 4.82305e-05, -9.4019e-06, 1.01177, 0.998996, 1.00467, 1.00182
8.26504, 32.7582, 0.402758, 0.4, 4.79067e-05, -9.28306e-06, 1.01177, 0.998995, 1.00467, 1.00182
8.26604, 32.759, 0.402768, 0.4, 4.75817e-05, -9.16402e-06, 1.01177, 0.998995, 1.00467, 1.00182
8.26704, 32.7599, 0.402779, 0.4, 4.72554e-05, -9.04479e-06, 1.01177, 0.998994, 1.00467, 1.00182
8.26804, 32.7607, 0.40279, 0.4, 4.69279e-05, -8.92538e-06, 1.01177, 0.998993, 1.00467, 1.00182
8.26904, 32.7616, 0.4028, 0.4, 4.65993e-05, -8.80579e-06, 1.01177, 0.998993, 1.00467, 1.00182
8.27005, 32.7624, 0.40281, 0.4, 4.62693e-05, -8.68604e-06, 1.01177, 0.998992, 1.00467, 1.00182
8.27105, 32.7632, 0.402821, 0.4, 4.59383e-05, -8.56612e-06, 1.01177, 0.998991, 1.00466, 1.00182
8.27205, 32.764, 0.40283, 0.4, 4.5606e-05, -8.44604e-06, 1.01176, 0.998991, 1.00466, 1.00181
8.27305, 32.7649, 0.40284, 0.4, 4.52727e-05, -8.3258e-06, 1.01176, 0.99899, 1.00466, 1.00181
8.27405, 32.7657, 0.40285, 0.4, 4.49382e-05, -8.20542e-06, 1.01176, 0.998989, 1.00466, 1.00181
8.27505, 32.7665, 0.40286, 0.4, 4.46026e-05, -8.08488e-06, 1.01176, 0.998988, 1.00466, 1.00181
8.27605, 32.7673, 0.402869, 0.4, 4.42659e-05, -7.9642e-06, 1.01176, 0.998988, 1.00466, 1.00181
8.27705, 32.7681, 0.402879, 0.4, 4.39281e-05, -7.84339e-06, 1.01176, 0.998987, 1.00466, 1.00181
8.27805, 32.7689, 0.402888, 0.4, 4.35892e-05, -7.72243e-06, 1.01176, 0.998987, 1.00466, 1.00181
8.27905, 32.7696, 0.402897, 0.4, 4.32493e-05, -7.60136e-06, 1.01176, 0.998986, 1.00466, 1.00181
8.28005, 32.7704, 0.402906, 0.4, 4.29083e-05, -7.48016e-06, 1.01176, 0.998985, 1.00466, 1.00181
8.28105, 32.7712, 0.402915, 0.4, 4.25663e-05, -7.35885e-06, 1.01176, 0.998985, 1.00466, 1.00181
8.28205, 32.772, 0.402923, 0.4, 4.22233e-05, -7.23742e-06, 1.01175, 0.998984, 1.00466, 1.00181
8.28305, 32.7727, 0.402932, 0.4, 4.18793e-05, -7.11589e-06, 1.01175, 0.998983, 1.00466, 1.00181
8.28405, 32.7735, 0.40294, 0.4, 4.15344e-05, -6.99426e-06, 1.01175, 0.998983, 1.00466, 1.00181
8.28505, 32.7742, 0.402949, 0.4, 4.11885e-05, -6.87253e-06, 1.01175, 0.998982, 1.00466, 1.00181
8.28605, 32.7749, 0.402957, 0.4, 4.08416e-05, -6.75069e-06, 1.01175, 0.998982, 1.00466, 1.00181
8.28705, 32.7757, 0.402965, 0.4, 4.04937e-05, -6.62878e-06, 1.01175, 0.998981, 1.00466, 1.00181
8.28805, 32.7764, 0.402973, 0.4, 4.0145e-05, -6.50678e-06, 1.01175, 0.99898, 1.00466, 1.00181
8.28905, 32.7771, 0.402981, 0.4, 3.97954e-05, -6.38471e-06, 1.01175, 0.99898, 1.00466, 1.00181
8.29005, 32.7778, 0.402988, 0.4, 3.94449e-05, -6.26257e-06, 1.01175, 0.998979, 1.00466, 1.00181
8.29105, 32.7785, 0.402996, 0.4, 3.90935e-05, -6.14035e-06, 1.01175, 0.998978, 1.00466, 1.0018
8.29205, 32.7792, 0.403003, 0.4, 3.87413e-05, -6.01808e-06, 1.01174, 0.998978, 1.00466, 1.0018
8.29305, 32.7799, 0.40301, 0.4, 3.83882e-05, -5.89576e-06, 1.01174, 0.998977, 1.00466, 1.0018
8.29405, 32.7806, 0.403018, 0.4, 3.80343e-05, -5.77337e-06, 1.01174, 0.998977, 1.00466, 1.0018
8.29506, 32.7813, 0.403024, 0.4, 3.76796e-05, -5.65094e-06, 1.01174, 0.998976, 1.00466, 1.0018
8.29606, 32.782, 0.403031, 0.4, 3.73242e-05, -5.52847e-06, 1.01174, 0.998975, 1.00465, 1.0018
8.29706, 32.7826, 0.403038, 0.4, 3.69679e-05, -5.40597e-06, 1.01174, 0.998975, 1.00465, 1.0018
8.29806, 32.7833, 0.403045, 0.4, 3.66109e-05, -5.28341e-06, 1.01174, 0.998974, 1.00465, 1.0018
8.29906, 32.784, 0.403051, 0.4, 3.62531e-05, -5.16084e-06, 1.01174, 0.998974, 1.00465, 1.0018
8.30006, 32.7846, 0.403058, 0.4, 3.58946e-05, -5.03824e-06, 1.01174, 0.998973, 1.00465, 1.0018
8.30106, 32.7853, 0.403064, 0.4, 3.55354e-05, -4.91562e-06, 1.01174, 0.998972, 1.00465, 1.0018
8.30206, 32.7859, 0.40307, 0.4, 3.51754e-05, -4.79298e-06, 1.01174, 0.998972, 1.00465, 1.0018
8.30306, 32.7865, 0.403076, 0.4, 3.48148e-05, -4.67035e-06, 1.01173, 0.998971, 1.00465, 1.0018
8.30406, 32.7871, 0.403081, 0.4, 3.44536e-05, -4.54771e-06, 1.01173, 0.998971, 1.00465, 1.0018
8.30506, 32.7878, 0.403087, 0.4, 3.40917e-05, -4.42507e-06, 1.01173, 0.99897, 1.00465, 1.0018
8.30606, 32.7884, 0.403092, 0.4, 3.37291e-05, -4.30244e-06, 1.01173, 0.99897, 1.00465, 1.0018
8.30706, 32.789, 0.403098, 0.4, 3.3366e-05, -4.1798e-06, 1.01173, 0.998969, 1.00465, 1.0018
8.30806, 32.7896, 0.403103, 0.4, 3.30022e-05, -4.05719e-06, 1.01173, 0.998969, 1.00465, 1.0018
8.30906, 32.7902, 0.403108, 0.4, 3.26379e-05, -3.9346e-06, 1.01173, 0.998968, 1.00465, 1.0018
8.31006, 32.7908, 0.403113, 0.4, 3.22729e-05, -3.81202e-06, 1.01173, 0.998967, 1.00465, 1.0018
8.31106, 32.7913, 0.403118, 0.4, 3.19074e-05, -3.68949e-06, 1.01173, 0.998967, 1.00465, 1.0018
8.31206, 32.7919, 0.403123, 0.4, 3.15414e-05, -3.56698e-06, 1.01173, 0.998966, 1.00465, 1.0018
8.31306, 32.7925, 0.403127, 0.4, 3.11749e-05, -3.44452e-06, 1.01173, 0.998966, 1.00465, 1.00179
8.31406, 32.793, 0.403132, 0.4, 3.08078e-05, -3.3221e-06, 1.01173, 0.998965, 1.00465, 1.00179
8.31506, 32.7936, 0.403136, 0.4, 3.04403e-05, -3.19972e-06, 1.01172, 0.998965, 1.00465, 1.00179
8.31606, 32.7941, 0.40314, 0.4, 3.00722e-05, -3.0774e-06, 1.01172, 0.998964, 1.00465, 1.00179
8.31706, 32.7947, 0.403144, 0.4, 2.97037e-05, -2.95514e-06, 1.01172, 0.998964, 1.00465, 1.00179
8.31806, 32.7952, 0.403148, 0.4, 2.93348e-05, -2.83294e-06, 1.01172, 0.998963, 1.00465, 1.00179
8.31907, 32.7957, 0.403152, 0.4, 2.89654e-05, -2.71081e-06, 1.01172, 0.998963, 1.00465, 1.00179
8.32007, 32.7962, 0.403156, 0.4, 2.85957e-05, -2.58874e-06, 1.01172, 0.998962, 1.00465, 1.00179
8.32107, 32.7967, 0.403159, 0.4, 2.82255e-05, -2.46675e-06, 1.01172, 0.998962, 1.00465, 1.00179
8.32207, 32.7972, 0.403163, 0.4, 2.78549e-05, -2.34484e-06, 1.01172, 0.998961, 1.00465, 1.00179
8.32307, 32.7977, 0.403166, 0.4, 2.74839e-05, -2.22302e-06, 1.01172, 0.998961, 1.00465, 1.00179
8.32407, 32.7982, 0.403169, 0.4, 2.71126e-05, -2.1013e-06, 1.01172, 0.99896, 1.00464, 1.00179
8.32507, 32.7987, 0.403172, 0.4, 2.6741e-05, -1.97967e-06, 1.01172, 0.99896, 1.00464, 1.00179
8.32607, 32.7992, 0.403175, 0.4, 2.6369e-05, -1.85815e-06, 1.01172, 0.998959, 1.00464, 1.00179
8.32707, 32.7997, 0.403178, 0.4, 2.59967e-05, -1.73673e-06, 1.01171, 0.998959, 1.00464, 1.00179
8.32807, 32.8001, 0.40318, 0.4, 2.56241e-05, -1.61542e-06, 1.01171, 0.998958, 1.00464, 1.00179
8.32907, 32.8006, 0.403183, 0.4, 2.52513e-05, -1.49423e-06, 1.01171, 0.998958, 1.00464, 1.00179
8.33007, 32.801, 0.403185, 0.4, 2.48782e-05, -1.37316e-06, 1.01171, 0.998957, 1.00464, 1.00179
8.33107, 32.8015, 0.403187, 0.4, 2.45048e-05, -1.25222e-06, 1.01171, 0.998957, 1.00464, 1.00179
8.33207, 32.8019, 0.403189, 0.4, 2.41312e-05, -1.13141e-06, 1.01171, 0.998956, 1.00464, 1.00179
8.33307, 32.8024, 0.403191, 0.4, 2.37574e-05, -1.01074e-06, 1.01171, 0.998956, 1.00464, 1.00179
8.33407, 32.8028, 0.403193, 0.4, 2.33834e-05, -8.90208e-07, 1.01171, 0.998955, 1.00464, 1.00179
8.33507, 32.8032, 0.403195, 0.4, 2.30092e-05, -7.69822e-07, 1.01171, 0.998955, 1.00464, 1.00179
8.33607, 32.8036, 0.403196, 0.4, 2.26348e-05, -6.49584e-07, 1.01171, 0.998954, 1.00464, 1.00179
8.33707, 32.804, 0.403197, 0.4, 2.22603e-05, -5.29501e-07, 1.01171, 0.998954, 1.00464, 1.00178
8.33807, 32.8044, 0.403199, 0.4, 2.18857e-05, -4.09576e-07, 1.01171, 0.998954, 1.00464, 1.00178
8.33907, 32.8048, 0.4032, 0.4, 2.15109e-05, -2.89805e-07, 1.01171, 0.998953, 1.00464, 1.00178
8.34007, 32.8052, 0.403201, 0.4, 2.1136e-05, -1.702e-07, 1.0117, 0.998953, 1.00464, 1.00178
8.34107, 32.8056, 0.403202, 0.4, 2.07611e-05, -5.07665e-08, 1.0117, 0.998952, 1.00464, 1.00178
8.34207, 32.8059, 0.403202, 0.4, 2.03861e-05, 6.85025e-08, 1.0117, 0.998952, 1.00464, 1.00178
8.34307, 32.8063, 0.403203, 0.4, 2.0011e-05, 1.87592e-07, 1.0117, 0.998951, 1.00464, 1.00178
8.34408, 32.8066, 0.403203, 0.4, 1.96359e-05, 3.06502e-07, 1.0117, 0.998951, 1.00464, 1.00178
8.34508, 32.807, 0.403204, 0.4, 1.92607e-05, 4.25222e-07, 1.0117, 0.99895, 1.00464, 1.00178
8.34608, 32.8073, 0.403204, 0.4, 1.88855e-05, 5.43767e-07, 1.0117, 0.99895, 1.00464, 1.00178
8.34708, 32.8077, 0.403204, 0.4, 1.85104e-05, 6.62107e-07, 1.0117, 0.99895, 1.00464, 1.00178
8.34808, 32.808, 0.403204, 0.4, 1.81352e-05, 7.80254e-07, 1.0117, 0.998949, 1.00464, 1.00178
8.34908, 32.8083, 0.403204, 0.4, 1.77601e-05, 8.98203e-07, 1.0117, 0.998949, 1.00464, 1.00178
8.35008, 32.8086, 0.403204, 0.4, 1.7385e-05, 1.01594e-06, 1.0117, 0.998948, 1.00464, 1.00178
8.35108, 32.809, 0.403203, 0.4, 1.70099e-05, 1.13347e-06, 1.0117, 0.998948, 1.00464, 1.00178
8.35208, 32.8093, 0.403203, 0.4, 1.66349e-05, 1.25077e-06, 1.0117, 0.998947, 1.00464, 1.00178
8.35308, 32.8096, 0.403202, 0.4, 1.626e-05, 1.36785e-06, 1.0117, 0.998947, 1.00464, 1.00178
8.35408, 32.8098, 0.403201, 0.4, 1.58852e-05, 1.4847e-06, 1.01169, 0.998947, 1.00464, 1.00178
8.35508, 32.8101, 0.4032, 0.4, 1.55106e-05, 1.60131e-06, 1.01169, 0.998946, 1.00464, 1.00178
8.35608, 32.8104, 0.403199, 0.4, 1.5136e-05, 1.71768e-06, 1.01169, 0.998946, 1.00464, 1.00178
8.35708, 32.8107, 0.403198, 0.4, 1.47616e-05, 1.83381e-06, 1.01169, 0.998945, 1.00463, 1.00178
8.35808, 32.8109, 0.403197, 0.4, 1.43874e-05, 1.94969e-06, 1.01169, 0.998945, 1.00463, 1.00178
8.35908, 32.8112, 0.403196, 0.4, 1.40133e-05, 2.0653e-06, 1.01169, 0.998945, 1.00463, 1.00178
8.36008, 32.8114, 0.403194, 0.4, 1.36394e-05, 2.18067e-06, 1.01169, 0.998944, 1.00463, 1.00178
8.36108, 32.8117, 0.403192, 0.4, 1.32658e-05, 2.29576e-06, 1.01169, 0.998944, 1.00463, 1.00178
8.36208, 32.8119, 0.403191, 0.4, 1.28923e-05, 2.41059e-06, 1.01169, 0.998943, 1.00463, 1.00178
8.36308, 32.8122, 0.403189, 0.4, 1.25191e-05, 2.52515e-06, 1.01169, 0.998943, 1.00463, 1.00178
8.36408, 32.8124, 0.403186, 0.4, 1.21462e-05, 2.63944e-06, 1.01169, 0.998943, 1.00463, 1.00178
8.36508, 32.8126, 0.403184, 0.4, 1.17735e-05, 2.75344e-06, 1.01169, 0.998942, 1.00463, 1.00178
8.36608, 32.8128, 0.403182, 0.4, 1.14011e-05, 2.86716e-06, 1.01169, 0.998942, 1.00463, 1.00177
8.36708, 32.813, 0.40318, 0.4, 1.1029e-05, 2.98059e-06, 1.01169, 0.998942, 1.00463, 1.00177
8.36808, 32.8132, 0.403177, 0.4, 1.06572e-05, 3.09373e-06, 1.01169, 0.998941, 1.00463, 1.00177
8.36909, 32.8134, 0.403174, 0.4, 1.02857e-05, 3.20658e-06, 1.01168, 0.998941, 1.00463, 1.00177
8.37009, 32.8136, 0.403171, 0.4, 9.91459e-06, 3.31913e-06, 1.01168, 0.99894, 1.00463, 1.00177
8.37109, 32.8137, 0.403168, 0.4, 9.54384e-06, 3.43138e-06, 1.01168, 0.99894, 1.00463, 1.00177
8.37209, 32.8139, 0.403165, 0.4, 9.17343e-06, 3.54332e-06, 1.01168, 0.99894, 1.00463, 1.00177
8.37309, 32.8141, 0.403162, 0.4, 8.80344e-06, 3.65496e-06, 1.01168, 0.998939, 1.00463, 1.00177
8.37409, 32.8142, 0.403159, 0.4, 8.43382e-06, 3.76628e-06, 1.01168, 0.998939, 1.00463, 1.00177
8.37509, 32.8144, 0.403155, 0.4, 8.06464e-06, 3.87729e-06, 1.01168, 0.998939, 1.00463, 1.00177
8.37609, 32.8145, 0.403152, 0.4, 7.69586e-06, 3.98798e-06, 1.01168, 0.998938, 1.00463, 1.00177
8.37709, 32.8146, 0.403148, 0.4, 7.32753e-06, 4.09835e-06, 1.01168, 0.998938, 1.00463, 1.00177
8.37809, 32.8148, 0.403144, 0.4, 6.95965e-06, 4.2084e-06, 1.01168, 0.998938, 1.00463, 1.00177
8.37909, 32.8149, 0.40314, 0.4, 6.59222e-06, 4.31812e-06, 1.01168, 0.998937, 1.00463, 1.00177
8.38009, 32.815, 0.403136, 0.4, 6.22528e-06, 4.4275e-06, 1.01168, 0.998937, 1.00463, 1.00177
8.38109, 32.8151, 0.403132, 0.4, 5.85885e-06, 4.53654e-06, 1.01168, 0.998937, 1.00463, 1.00177
8.38209, 32.8152, 0.403128, 0.4, 5.49292e-06, 4.64523e-06, 1.01168, 0.998936, 1.00463, 1.00177
8.38309, 32.8153, 0.403124, 0.4, 5.1275e-06, 4.75358e-06, 1.01168, 0.998936, 1.00463, 1.00177
8.38409, 32.8154, 0.403119, 0.4, 4.76264e-06, 4.86158e-06, 1.01168, 0.998936, 1.00463, 1.00177
8.38509, 32.8155, 0.403114, 0.4, 4.39829e-06, 4.96921e-06, 1.01167, 0.998935, 1.00463, 1.00177
8.38609, 32.8156, 0.40311, 0.4, 4.03454e-06, 5.0765e-06, 1.01167, 0.998935, 1.00463, 1.00177
8.38709, 32.8156, 0.403105, 0.4, 3.67136e-06, 5.1834e-06, 1.01167, 0.998935, 1.00463, 1.00177
8.38809, 32.8157, 0.4031, 0.4, 3.30878e-06, 5.28995e-06, 1.01167, 0.998934, 1.00463, 1.00177
8.38909, 32.8158, 0.403094, 0.4, 2.9468e-06, 5.39613e-06, 1.01167, 0.998934, 1.00463, 1.00177
8.39009, 32.8158, 0.403089, 0.4, 2.58548e-06, 5.50193e-06, 1.01167, 0.998934, 1.00463, 1.00177
8.39109, 32.8159, 0.403084, 0.4, 2.22474e-06, 5.60735e-06, 1.01167, 0.998933, 1.00463, 1.00177
8.39209, 32.8159, 0.403079, 0.4, 1.86467e-06, 5.7124e-06, 1.01167, 0.998933, 1.00463, 1.00177
8.3931, 32.8159, 0.403073, 0.4, 1.50525e-06, 5.81705e-06, 1.01167, 0.998933, 1.00463, 1.00177
8.3941, 32.8159, 0.403067, 0.4, 1.14653e-06, 5.92132e-06, 1.01167, 0.998932, 1.00463, 1.00177
8.3951, 32.816, 0.403061, 0.4, 7.88498e-07, 6.0252e-06, 1.01167, 0.998932, 1.00463, 1.00177
8.3961, 32.816, 0.403056, 0.4, 4.31164e-07, 6.12868e-06, 1.01167, 0.998932, 1.00463, 1.00177
8.3971, 32.816, 0.403049, 0.4, 7.45445e-08, 6.23177e-06, 1.01167, 0.998932, 1.00463, 1.00177
8.3981, 32.816, 0.403043, 0.4, -2.81337e-07, 6.33445e-06, 1.01167, 0.998931, 1.00463, 1.00177
8.3991, 32.816, 0.403037, 0.4, -6.36465e-07, 6.43673e-06, 1.01167, 0.998931, 1.00463, 1.00177
8.4001, 32.816, 0.403031, 0.4, -9.90838e-07, 6.53861e-06, 1.01167, 0.998931, 1.00462, 1.00177
8.4011, 32.8159, 0.403024, 0.4, -1.34447e-06, 6.64007e-06, 1.01167, 0.99893, 1.00462, 1.00177
8.4021, 32.8159, 0.403018, 0.4, -1.69729e-06, 6.74113e-06, 1.01167, 0.99893, 1.00462, 1.00176
8.4031, 32.8159, 0.403011, 0.4, -2.04935e-06, 6.84176e-06, 1.01166, 0.99893, 1.00462, 1.00176
8.4041, 32.8158, 0.403004, 0.4, -2.40061e-06, 6.94197e-06, 1.01166, 0.99893, 1.00462, 1.00176
8.4051, 32.8158, 0.402997, 0.4, -2.75103e-06, 7.04176e-06, 1.01166, 0.998929, 1.00462, 1.00176
8.4061, 32.8157, 0.40299, 0.4, -3.10064e-06, 7.14111e-06, 1.01166, 0.998929, 1.00462, 1.00176
8.4071, 32.8157, 0.402983, 0.4, -3.44937e-06, 7.24003e-06, 1.01166, 0.998929, 1.00462, 1.00176
8.4081, 32.8156, 0.402976, 0.4, -3.79727e-06, 7.33851e-06, 1.01166, 0.998929, 1.00462, 1.00176
8.4091, 32.8155, 0.402968, 0.4, -4.14427e-06, 7.43655e-06, 1.01166, 0.998928, 1.00462, 1.00176
8.4101, 32.8155, 0.402961, 0.4, -4.49038e-06, 7.53415e-06, 1.01166, 0.998928, 1.00462, 1.00176
8.4111, 32.8154, 0.402953, 0.4, -4.83562e-06, 7.6313e-06, 1.01166, 0.998928, 1.00462, 1.00176
8.4121, 32.8153, 0.402946, 0.4, -5.17991e-06, 7.72801e-06, 1.01166, 0.998927, 1.00462, 1.00176
8.4131, 32.8152, 0.402938, 0.4, -5.52332e-06, 7.82426e-06, 1.01166, 0.998927, 1.00462, 1.00176
8.4141, 32.8151, 0.40293, 0.4, -5.86577e-06, 7.92006e-06, 1.01166, 0.998927, 1.00462, 1.00176
8.4151, 32.815, 0.402922, 0.4, -6.20729e-06, 8.0154e-06, 1.01166, 0.998927, 1.00462, 1.00176
8.4161, 32.8149, 0.402914, 0.4, -6.54786e-06, 8.11029e-06, 1.01166, 0.998927, 1.00462, 1.00176
8.4171, 32.8147, 0.402905, 0.4, -6.88745e-06, 8.2047e-06, 1.01166, 0.998926, 1.00462, 1.00176
8.41811, 32.8146, 0.402897, 0.4, -7.22602e-06, 8.29865e-06, 1.01166, 0.998926, 1.00462, 1.00176
8.41911, 32.8145, 0.402889, 0.4, -7.56364e-06, 8.39213e-06, 1.01166, 0.998926, 1.00462, 1.00176
8.42011, 32.8143, 0.40288, 0.4, -7.90026e-06, 8.48513e-06, 1.01166, 0.998926, 1.00462, 1.00176
8.42111, 32.8142, 0.402871, 0.4, -8.23582e-06, 8.57767e-06, 1.01166, 0.998925, 1.00462, 1.00176
8.42211, 32.814, 0.402863, 0.4, -8.57036e-06, 8.66971e-06, 1.01165, 0.998925, 1.00462, 1.00176
8.42311, 32.8139, 0.402854, 0.4, -8.90385e-06, 8.76127e-06, 1.01165, 0.998925, 1.00462, 1.00176
8.42411, 32.8137, 0.402845, 0.4, -9.2363e-06, 8.85236e-06, 1.01165, 0.998925, 1.00462, 1.00176
8.42511, 32.8136, 0.402836, 0.4, -9.56768e-06, 8.94296e-06, 1.01165, 0.998924, 1.00462, 1.00176
8.42611, 32.8134, 0.402827, 0.4, -9.89798e-06, 9.03306e-06, 1.01165, 0.998924, 1.00462, 1.00176
8.42711, 32.8132, 0.402817, 0.4, -1.02272e-05, 9.12267e-06, 1.01165, 0.998924, 1.00462, 1.00176
8.42811, 32.813, 0.402808, 0.4, -1.05553e-05, 9.21179e-06, 1.01165, 0.998924, 1.00462, 1.00176
8.42911, 32.8128, 0.402799, 0.4, -1.08823e-05, 9.3004e-06, 1.01165, 0.998924, 1.00462, 1.00176
8.43011, 32.8126, 0.402789, 0.4, -1.12082e-05, 9.38851e-06, 1.01165, 0.998923, 1.00462, 1.00176
8.43111, 32.8124, 0.402779, 0.4, -1.15329e-05, 9.47612e-06, 1.01165, 0.998923, 1.00462, 1.00176
8.43211, 32.8122, 0.40277, 0.4, -1.18565e-05, 9.56321e-06, 1.01165, 0.998923, 1.00462, 1.00176
8.43311, 32.812, 0.40276, 0.4, -1.21789e-05, 9.64981e-06, 1.01165, 0.998923, 1.00462, 1.00176
8.43411, 32.8118, 0.40275, 0.4, -1.25001e-05, 9.73588e-06, 1.01165, 0.998923, 1.00462, 1.00176
8.43511, 32.8115, 0.40274, 0.4, -1.28202e-05, 9.82144e-06, 1.01165, 0.998922, 1.00462, 1.00176
8.43611, 32.8113, 0.40273, 0.4, -1.31391e-05, 9.90648e-06, 1.01165, 0.998922, 1.00462, 1.00176
8.43711, 32.8111, 0.402719, 0.4, -1.34568e-05, 9.991e-06, 1.01165, 0.998922, 1.00462, 1.00176
8.43811, 32.8108, 0.402709, 0.4, -1.37732e-05, 1.0075e-05, 1.01165, 0.998922, 1.00462, 1.00176
8.43911, 32.8106, 0.402699, 0.4, -1.40885e-05, 1.01585e-05, 1.01165, 0.998921, 1.00462, 1.00176
8.44011, 32.8103, 0.402688, 0.4, -1.44025e-05, 1.02414e-05, 1.01165, 0.998921, 1.00462, 1.00176
8.44111, 32.8101, 0.402677, 0.4, -1.47152e-05, 1.03238e-05, 1.01165, 0.998921, 1.00462, 1.00176
8.44211, 32.8098, 0.402667, 0.4, -1.50267e-05, 1.04057e-05, 1.01165, 0.998921, 1.00462, 1.00176
8.44312, 32.8095, 0.402656, 0.4, -1.53369e-05, 1.0487e-05, 1.01165, 0.998921, 1.00462, 1.00176
8.44412, 32.8092, 0.402645, 0.4, -1.56458e-05, 1.05678e-05, 1.01165, 0.998921, 1.00462, 1.00176
8.44512, 32.809, 0.402634, 0.4, -1.59535e-05, 1.06481e-05, 1.01164, 0.99892, 1.00462, 1.00176
8.44612, 32.8087, 0.402623, 0.4, -1.62598e-05, 1.07278e-05, 1.01164, 0.99892, 1.00462, 1.00176
8.44712, 32.8084, 0.402612, 0.4, -1.65649e-05, 1.0807e-05, 1.01164, 0.99892, 1.00462, 1.00176
8.44812, 32.8081, 0.402601, 0.4, -1.68686e-05, 1.08856e-05, 1.01164, 0.99892, 1.00462, 1.00176
8.44912, 32.8078, 0.402589, 0.4, -1.71709e-05, 1.09637e-05, 1.01164, 0.99892, 1.00462, 1.00176
8.45012, 32.8074, 0.402578, 0.4, -1.7472e-05, 1.10412e-05, 1.01164, 0.998919, 1.00462, 1.00176
8.45112, 32.8071, 0.402566, 0.4, -1.77717e-05, 1.11182e-05, 1.01164, 0.998919, 1.00462, 1.00176
8.45212, 32.8068, 0.402555, 0.4, -1.80699e-05, 1.11946e-05, 1.01164, 0.998919, 1.00462, 1.00175
8.45312, 32.8065, 0.402543, 0.4, -1.83669e-05, 1.12704e-05, 1.01164, 0.998919, 1.00462, 1.00175
8.45412, 32.8061, 0.402531, 0.4, -1.86624e-05, 1.13458e-05, 1.01164, 0.998919, 1.00462, 1.00175
8.45512, 32.8058, 0.40252, 0.4, -1.89565e-05, 1.14205e-05, 1.01164, 0.998919, 1.00462, 1.00175
8.45612, 32.8055, 0.402508, 0.4, -1.92493e-05, 1.14947e-05, 1.01164, 0.998918, 1.00462, 1.00175
8.45712, 32.8051, 0.402496, 0.4, -1.95406e-05, 1.15683e-05, 1.01164, 0.998918, 1.00462, 1.00175
8.45812, 32.8048, 0.402484, 0.4, -1.98305e-05, 1.16414e-05, 1.01164, 0.998918, 1.00462, 1.00175
8.45912, 32.8044, 0.402471, 0.4, -2.0119e-05, 1.17138e-05, 1.01164, 0.998918, 1.00462, 1.00175
8.46012, 32.804, 0.402459, 0.4, -2.04061e-05, 1.17858e-05, 1.01164, 0.998918, 1.00462, 1.00175
8.46112, 32.8037, 0.402447, 0.4, -2.06917e-05, 1.18571e-05, 1.01164, 0.998918, 1.00462, 1.00175
8.46212, 32.8033, 0.402434, 0.4, -2.09758e-05, 1.19279e-05, 1.01164, 0.998917, 1.00462, 1.00175
8.46312, 32.8029, 0.402422, 0.4, -2.12584e-05, 1.1998e-05, 1.01164, 0.998917, 1.00461, 1.00175
8.46412, 32.8025, 0.402409, 0.4, -2.15396e-05, 1.20677e-05, 1.01164, 0.998917, 1.00461, 1.00175
8.46512, 32.8021, 0.402396, 0.4, -2.18193e-05, 1.21367e-05, 1.01164, 0.998917, 1.00461, 1.00175
8.46612, 32.8017, 0.402383, 0.4, -2.20974e-05, 1.22051e-05, 1.01164, 0.998917, 1.00461, 1.00175
8.46712, 32.8013, 0.402371, 0.4, -2.23741e-05, 1.2273e-05, 1.01164, 0.998917, 1.00461, 1.00175
8.46813, 32.8009, 0.402358, 0.4, -2.26492e-05, 1.23403e-05, 1.01163, 0.998916, 1.00461, 1.00175
8.46913, 32.8005, 0.402345, 0.4, -2.29229e-05, 1.2407e-05, 1.01163, 0.998916, 1.00461, 1.00175
8.47013, 32.8001, 0.402332, 0.4, -2.3195e-05, 1.24731e-05, 1.01163, 0.998916, 1.00461, 1.00175
8.47113, 32.7997, 0.402319, 0.4, -2.34655e-05, 1.25386e-05, 1.01163, 0.998916, 1.00461, 1.00175
