Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEEST.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.47213, 32.7993, 0.402306, 0.4, -2.37346e-05, 1.26035e-05, 1.01163, 0.998916, 1.00461, 1.00175
8.47313, 32.7988, 0.402292, 0.4, -2.4002e-05, 1.26679e-05, 1.01163, 0.998916, 1.00461, 1.00175
8.47413, 32.7984, 0.402279, 0.4, -2.42679e-05, 1.27316e-05, 1.01163, 0.998915, 1.00461, 1.00175
8.47513, 32.798, 0.402265, 0.4, -2.45322e-05, 1.27947e-05, 1.01163, 0.998915, 1.00461, 1.00175
8.47613, 32.7975, 0.402252, 0.4, -2.47949e-05, 1.28573e-05, 1.01163, 0.998915, 1.00461, 1.00175
8.47713, 32.7971, 0.402238, 0.4, -2.5056e-05, 1.29192e-05, 1.01163, 0.998915, 1.00461, 1.00175
8.47813, 32.7966, 0.402225, 0.4, -2.53155e-05, 1.29805e-05, 1.01163, 0.998915, 1.00461, 1.00175
8.47913, 32.7962, 0.402211, 0.4, -2.55734e-05, 1.30412e-05, 1.01163, 0.998915, 1.00461, 1.00175
8.48013, 32.7957, 0.402197, 0.4, -2.58297e-05, 1.31014e-05, 1.01163, 0.998915, 1.00461, 1.00175
8.48113, 32.7952, 0.402184, 0.4, -2.60844e-05, 1.31609e-05, 1.01163, 0.998914, 1.00461, 1.00175
8.48213, 32.7948, 0.40217, 0.4, -2.63374e-05, 1.32198e-05, 1.01163, 0.998914, 1.00461, 1.00175
8.48313, 32.7943, 0.402156, 0.4, -2.65888e-05, 1.32781e-05, 1.01163, 0.998914, 1.00461, 1.00175
8.48413, 32.7938, 0.402142, 0.4, -2.68386e-05, 1.33357e-05, 1.01163, 0.998914, 1.00461, 1.00175
8.48513, 32.7933, 0.402128, 0.4, -2.70867e-05, 1.33928e-05, 1.01163, 0.998914, 1.00461, 1.00175
8.48613, 32.7928, 0.402113, 0.4, -2.73332e-05, 1.34492e-05, 1.01163, 0.998914, 1.00461, 1.00175
8.48713, 32.7923, 0.402099, 0.4, -2.75779e-05, 1.35051e-05, 1.01163, 0.998914, 1.00461, 1.00175
8.48813, 32.7918, 0.402085, 0.4, -2.7821e-05, 1.35603e-05, 1.01163, 0.998914, 1.00461, 1.00175
8.48913, 32.7913, 0.402071, 0.4, -2.80624e-05, 1.36149e-05, 1.01163, 0.998913, 1.00461, 1.00175
8.49013, 32.7908, 0.402056, 0.4, -2.83021e-05, 1.36688e-05, 1.01163, 0.998913, 1.00461, 1.00175
8.49113, 32.7903, 0.402041, 0.4, -2.85401e-05, 1.37222e-05, 1.01163, 0.998913, 1.00461, 1.00175
8.49214, 32.7898, 0.402027, 0.4, -2.87764e-05, 1.37749e-05, 1.01163, 0.998913, 1.00461, 1.00175
8.49314, 32.7893, 0.402012, 0.4, -2.9011e-05, 1.38269e-05, 1.01163, 0.998913, 1.00461, 1.00175
8.49414, 32.7887, 0.401998, 0.4, -2.92439e-05, 1.38784e-05, 1.01163, 0.998913, 1.00461, 1.00175
8.49514, 32.7882, 0.401983, 0.4, -2.9475e-05, 1.39292e-05, 1.01162, 0.998913, 1.00461, 1.00175
8.49614, 32.7877, 0.401968, 0.4, -2.97045e-05, 1.39795e-05, 1.01162, 0.998913, 1.00461, 1.00175
8.49714, 32.7871, 0.401953, 0.4, -2.99321e-05, 1.4029e-05, 1.01162, 0.998912, 1.00461, 1.00175
8.49814, 32.7866, 0.401938, 0.4, -3.0158e-05, 1.4078e-05, 1.01162, 0.998912, 1.00461, 1.00175
8.49914, 32.7861, 0.401923, 0.4, -3.03822e-05, 1.41263e-05, 1.01162, 0.998912, 1.00461, 1.00175
8.50014, 32.7855, 0.401908, 0.4, -3.06046e-05, 1.4174e-05, 1.01162, 0.998912, 1.00461, 1.00175
8.50114, 32.785, 0.401893, 0.4, -3.08252e-05, 1.4221e-05, 1.01162, 0.998912, 1.00461, 1.00175
8.50214, 32.7844, 0.401878, 0.4, -3.10441e-05, 1.42674e-05, 1.01162, 0.998912, 1.00461, 1.00175
8.50314, 32.7838, 0.401863, 0.4, -3.12612e-05, 1.43132e-05, 1.01162, 0.998912, 1.00461, 1.00175
8.50414, 32.7833, 0.401848, 0.4, -3.14765e-05, 1.43583e-05, 1.01162, 0.998912, 1.00461, 1.00175
8.50514, 32.7827, 0.401833, 0.4, -3.169e-05, 1.44028e-05, 1.01162, 0.998911, 1.00461, 1.00175
8.50614, 32.7821, 0.401817, 0.4, -3.19017e-05, 1.44467e-05, 1.01162, 0.998911, 1.00461, 1.00175
8.50714, 32.7816, 0.401802, 0.4, -3.21116e-05, 1.44899e-05, 1.01162, 0.998911, 1.00461, 1.00175
8.50814, 32.781, 0.401786, 0.4, -3.23197e-05, 1.45325e-05, 1.01162, 0.998911, 1.00461, 1.00175
8.50914, 32.7804, 0.401771, 0.4, -3.2526e-05, 1.45745e-05, 1.01162, 0.998911, 1.00461, 1.00175
8.51014, 32.7798, 0.401756, 0.4, -3.27304e-05, 1.46158e-05, 1.01162, 0.998911, 1.00461, 1.00175
8.51114, 32.7792, 0.40174, 0.4, -3.29331e-05, 1.46564e-05, 1.01162, 0.998911, 1.00461, 1.00175
8.51214, 32.7786, 0.401724, 0.4, -3.31339e-05, 1.46965e-05, 1.01162, 0.998911, 1.00461, 1.00175
8.51314, 32.778, 0.401709, 0.4, -3.33328e-05, 1.47358e-05, 1.01162, 0.99891, 1.00461, 1.00175
8.51414, 32.7774, 0.401693, 0.4, -3.35299e-05, 1.47746e-05, 1.01162, 0.99891, 1.00461, 1.00175
8.51514, 32.7768, 0.401677, 0.4, -3.37252e-05, 1.48127e-05, 1.01162, 0.99891, 1.00461, 1.00175
8.51614, 32.7762, 0.401661, 0.4, -3.39186e-05, 1.48501e-05, 1.01162, 0.99891, 1.00461, 1.00175
8.51715, 32.7756, 0.401646, 0.4, -3.41102e-05, 1.48869e-05, 1.01162, 0.99891, 1.00461, 1.00175
8.51815, 32.775, 0.401629, 0.4, -3.42999e-05, 1.49231e-05, 1.01162, 0.99891, 1.00461, 1.00175
8.51915, 32.7744, 0.401614, 0.4, -3.44877e-05, 1.49586e-05, 1.01162, 0.99891, 1.00461, 1.00175
8.52015, 32.7737, 0.401597, 0.4, -3.46736e-05, 1.49935e-05, 1.01162, 0.99891, 1.00461, 1.00175
8.52115, 32.7731, 0.401581, 0.4, -3.48577e-05, 1.50277e-05, 1.01162, 0.99891, 1.00461, 1.00175
8.52215, 32.7725, 0.401565, 0.4, -3.50399e-05, 1.50613e-05, 1.01162, 0.99891, 1.00461, 1.00175
8.52315, 32.7718, 0.401549, 0.4, -3.52202e-05, 1.50942e-05, 1.01161, 0.998909, 1.00461, 1.00175
8.52415, 32.7712, 0.401533, 0.4, -3.53986e-05, 1.51265e-05, 1.01161, 0.998909, 1.00461, 1.00175
8.52515, 32.7706, 0.401517, 0.4, -3.55751e-05, 1.51582e-05, 1.01161, 0.998909, 1.00461, 1.00175
8.52615, 32.7699, 0.401501, 0.4, -3.57497e-05, 1.51891e-05, 1.01161, 0.998909, 1.00461, 1.00175
8.52715, 32.7693, 0.401485, 0.4, -3.59223e-05, 1.52195e-05, 1.01161, 0.998909, 1.00461, 1.00175
8.52815, 32.7686, 0.401468, 0.4, -3.60931e-05, 1.52492e-05, 1.01161, 0.998909, 1.00461, 1.00175
8.52915, 32.768, 0.401452, 0.4, -3.6262e-05, 1.52783e-05, 1.01161, 0.998909, 1.00461, 1.00175
8.53015, 32.7673, 0.401436, 0.4, -3.6429e-05, 1.53067e-05, 1.01161, 0.998909, 1.00461, 1.00175
8.53115, 32.7667, 0.401419, 0.4, -3.6594e-05, 1.53345e-05, 1.01161, 0.998909, 1.00461, 1.00175
8.53215, 32.766, 0.401403, 0.4, -3.67572e-05, 1.53616e-05, 1.01161, 0.998909, 1.00461, 1.00175
8.53315, 32.7653, 0.401386, 0.4, -3.69184e-05, 1.5388e-05, 1.01161, 0.998908, 1.00461, 1.00174
8.53415, 32.7647, 0.40137, 0.4, -3.70776e-05, 1.54138e-05, 1.01161, 0.998908, 1.00461, 1.00174
8.53515, 32.764, 0.401353, 0.4, -3.7235e-05, 1.5439e-05, 1.01161, 0.998908, 1.00461, 1.00174
8.53615, 32.7633, 0.401337, 0.4, -3.73903e-05, 1.54635e-05, 1.01161, 0.998908, 1.00461, 1.00174
8.53715, 32.7627, 0.40132, 0.4, -3.75438e-05, 1.54874e-05, 1.01161, 0.998908, 1.00461, 1.00174
8.53815, 32.762, 0.401304, 0.4, -3.76953e-05, 1.55106e-05, 1.01161, 0.998908, 1.00461, 1.00174
8.53915, 32.7613, 0.401287, 0.4, -3.78449e-05, 1.55331e-05, 1.01161, 0.998908, 1.00461, 1.00174
8.54015, 32.7606, 0.40127, 0.4, -3.79925e-05, 1.5555e-05, 1.01161, 0.998908, 1.00461, 1.00174
8.54115, 32.7599, 0.401254, 0.4, -3.81381e-05, 1.55763e-05, 1.01161, 0.998908, 1.00461, 1.00174
8.54216, 32.7593, 0.401237, 0.4, -3.82818e-05, 1.55969e-05, 1.01161, 0.998907, 1.00461, 1.00174
8.54316, 32.7586, 0.40122, 0.4, -3.84236e-05, 1.56168e-05, 1.01161, 0.998907, 1.00461, 1.00174
8.54416, 32.7579, 0.401203, 0.4, -3.85633e-05, 1.56361e-05, 1.01161, 0.998907, 1.00461, 1.00174
8.54516, 32.7572, 0.401187, 0.4, -3.87011e-05, 1.56548e-05, 1.01161, 0.998907, 1.00461, 1.00174
8.54616, 32.7565, 0.40117, 0.4, -3.8837e-05, 1.56728e-05, 1.01161, 0.998907, 1.00461, 1.00174
8.54716, 32.7558, 0.401153, 0.4, -3.89708e-05, 1.56901e-05, 1.01161, 0.998907, 1.00461, 1.00174
8.54816, 32.7551, 0.401136, 0.4, -3.91027e-05, 1.57068e-05, 1.01161, 0.998907, 1.00461, 1.00174
8.54916, 32.7544, 0.401119, 0.4, -3.92326e-05, 1.57229e-05, 1.01161, 0.998907, 1.00461, 1.00174
8.55016, 32.7537, 0.401102, 0.4, -3.93606e-05, 1.57383e-05, 1.01161, 0.998907, 1.00461, 1.00174
8.55116, 32.753, 0.401086, 0.4, -3.94865e-05, 1.5753e-05, 1.01161, 0.998907, 1.00461, 1.00174
8.55216, 32.7522, 0.401069, 0.4, -3.96105e-05, 1.57671e-05, 1.0116, 0.998906, 1.00461, 1.00174
8.55316, 32.7515, 0.401052, 0.4, -3.97325e-05, 1.57806e-05, 1.0116, 0.998906, 1.00461, 1.00174
8.55416, 32.7508, 0.401035, 0.4, -3.98525e-05, 1.57934e-05, 1.0116, 0.998906, 1.00461, 1.00174
8.55516, 32.7501, 0.401018, 0.4, -3.99705e-05, 1.58056e-05, 1.0116, 0.998906, 1.00461, 1.00174
8.55616, 32.7494, 0.401001, 0.4, -4.00866e-05, 1.58171e-05, 1.0116, 0.998906, 1.00461, 1.00174
8.55716, 32.7486, 0.400984, 0.4, -4.02006e-05, 1.58279e-05, 1.0116, 0.998906, 1.00461, 1.00174
8.55816, 32.7479, 0.400967, 0.4, -4.03126e-05, 1.58382e-05, 1.0116, 0.998906, 1.0046, 1.00174
8.55916, 32.7472, 0.40095, 0.4, -4.04227e-05, 1.58477e-05, 1.0116, 0.998906, 1.0046, 1.00174
8.56016, 32.7465, 0.400933, 0.4, -4.05308e-05, 1.58567e-05, 1.0116, 0.998906, 1.0046, 1.00174
8.56116, 32.7457, 0.400915, 0.4, -4.06368e-05, 1.58649e-05, 1.0116, 0.998905, 1.0046, 1.00174
8.56216, 32.745, 0.400899, 0.4, -4.07408e-05, 1.58726e-05, 1.0116, 0.998905, 1.0046, 1.00174
8.56316, 32.7443, 0.400881, 0.4, -4.08429e-05, 1.58796e-05, 1.0116, 0.998905, 1.0046, 1.00174
8.56416, 32.7435, 0.400864, 0.4, -4.0943e-05, 1.58859e-05, 1.0116, 0.998905, 1.0046, 1.00174
8.56516, 32.7428, 0.400847, 0.4, -4.1041e-05, 1.58916e-05, 1.0116, 0.998905, 1.0046, 1.00174
8.56616, 32.7421, 0.40083, 0.4, -4.1137e-05, 1.58967e-05, 1.0116, 0.998905, 1.0046, 1.00174
8.56717, 32.7413, 0.400813, 0.4, -4.12311e-05, 1.59011e-05, 1.0116, 0.998905, 1.0046, 1.00174
8.56817, 32.7406, 0.400796, 0.4, -4.13231e-05, 1.59049e-05, 1.0116, 0.998905, 1.0046, 1.00174
8.56917, 32.7398, 0.400779, 0.4, -4.14132e-05, 1.5908e-05, 1.0116, 0.998905, 1.0046, 1.00174
8.57017, 32.7391, 0.400762, 0.4, -4.15012e-05, 1.59105e-05, 1.0116, 0.998905, 1.0046, 1.00174
8.57117, 32.7383, 0.400744, 0.4, -4.15872e-05, 1.59123e-05, 1.0116, 0.998904, 1.0046, 1.00174
8.57217, 32.7376, 0.400727, 0.4, -4.16712e-05, 1.59136e-05, 1.0116, 0.998904, 1.0046, 1.00174
8.57317, 32.7368, 0.40071, 0.4, -4.17532e-05, 1.59141e-05, 1.0116, 0.998904, 1.0046, 1.00174
8.57417, 32.7361, 0.400693, 0.4, -4.18332e-05, 1.59141e-05, 1.0116, 0.998904, 1.0046, 1.00174
8.57517, 32.7353, 0.400676, 0.4, -4.19111e-05, 1.59134e-05, 1.0116, 0.998904, 1.0046, 1.00174
8.57617, 32.7346, 0.400658, 0.4, -4.19871e-05, 1.59121e-05, 1.0116, 0.998904, 1.0046, 1.00174
8.57717, 32.7338, 0.400641, 0.4, -4.20611e-05, 1.59102e-05, 1.0116, 0.998904, 1.0046, 1.00174
8.57817, 32.7331, 0.400624, 0.4, -4.2133e-05, 1.59076e-05, 1.0116, 0.998904, 1.0046, 1.00174
8.57917, 32.7323, 0.400607, 0.4, -4.22029e-05, 1.59044e-05, 1.01159, 0.998904, 1.0046, 1.00174
8.58017, 32.7315, 0.40059, 0.4, -4.22708e-05, 1.59006e-05, 1.01159, 0.998903, 1.0046, 1.00174
8.58117, 32.7308, 0.400573, 0.4, -4.23367e-05, 1.58961e-05, 1.01159, 0.998903, 1.0046, 1.00174
8.58217, 32.73, 0.400555, 0.4, -4.24006e-05, 1.5891e-05, 1.01159, 0.998903, 1.0046, 1.00174
8.58317, 32.7293, 0.400538, 0.4, -4.24625e-05, 1.58853e-05, 1.01159, 0.998903, 1.0046, 1.00174
8.58417, 32.7285, 0.400521, 0.4, -4.25224e-05, 1.5879e-05, 1.01159, 0.998903, 1.0046, 1.00174
8.58517, 32.7277, 0.400504, 0.4, -4.25803e-05, 1.58721e-05, 1.01159, 0.998903, 1.0046, 1.00174
8.58617, 32.727, 0.400487, 0.4, -4.26362e-05, 1.58645e-05, 1.01159, 0.998903, 1.0046, 1.00174
8.58717, 32.7262, 0.40047, 0.4, -4.269e-05, 1.58563e-05, 1.01159, 0.998902, 1.0046, 1.00174
8.58817, 32.7254, 0.400452, 0.4, -4.27419e-05, 1.58475e-05, 1.01159, 0.998902, 1.0046, 1.00174
8.58917, 32.7247, 0.400435, 0.4, -4.27917e-05, 1.58381e-05, 1.01159, 0.998902, 1.0046, 1.00174
8.59017, 32.7239, 0.400418, 0.4, -4.28396e-05, 1.5828e-05, 1.01159, 0.998902, 1.0046, 1.00174
8.59118, 32.7231, 0.400401, 0.4, -4.28854e-05, 1.58174e-05, 1.01159, 0.998902, 1.0046, 1.00174
8.59218, 32.7223, 0.400384, 0.4, -4.29292e-05, 1.58061e-05, 1.01159, 0.998902, 1.0046, 1.00174
8.59318, 32.7216, 0.400367, 0.4, -4.29711e-05, 1.57942e-05, 1.01159, 0.998902, 1.0046, 1.00174
8.59418, 32.7208, 0.40035, 0.4, -4.30109e-05, 1.57817e-05, 1.01159, 0.998902, 1.0046, 1.00174
8.59518, 32.72, 0.400333, 0.4, -4.30487e-05, 1.57687e-05, 1.01159, 0.998901, 1.0046, 1.00174
8.59618, 32.7192, 0.400316, 0.4, -4.30846e-05, 1.5755e-05, 1.01159, 0.998901, 1.0046, 1.00174
8.59718, 32.7185, 0.400298, 0.4, -4.31184e-05, 1.57407e-05, 1.01159, 0.998901, 1.0046, 1.00174
8.59818, 32.7177, 0.400281, 0.4, -4.31502e-05, 1.57257e-05, 1.01159, 0.998901, 1.0046, 1.00174
8.59918, 32.7169, 0.400264, 0.4, -4.31801e-05, 1.57102e-05, 1.01159, 0.998901, 1.0046, 1.00174
8.60018, 32.7161, 0.400247, 0.4, -4.32079e-05, 1.56941e-05, 1.01159, 0.998901, 1.0046, 1.00174
8.60118, 32.7154, 0.40023, 0.4, -4.32338e-05, 1.56774e-05, 1.01159, 0.998901, 1.0046, 1.00174
8.60218, 32.7146, 0.400213, 0.4, -4.32577e-05, 1.56601e-05, 1.01159, 0.998901, 1.0046, 1.00174
8.60318, 32.7138, 0.400196, 0.4, -4.32796e-05, 1.56422e-05, 1.01159, 0.9989, 1.0046, 1.00174
8.60418, 32.713, 0.400179, 0.4, -4.32995e-05, 1.56237e-05, 1.01158, 0.9989, 1.0046, 1.00174
8.60518, 32.7122, 0.400162, 0.4, -4.33174e-05, 1.56046e-05, 1.01158, 0.9989, 1.0046, 1.00174
8.60618, 32.7115, 0.400146, 0.4, -4.33333e-05, 1.5585e-05, 1.01158, 0.9989, 1.0046, 1.00174
8.60718, 32.7107, 0.400129, 0.4, -4.33473e-05, 1.55647e-05, 1.01158, 0.9989, 1.0046, 1.00174
8.60818, 32.7099, 0.400112, 0.4, -4.33593e-05, 1.55438e-05, 1.01158, 0.9989, 1.0046, 1.00174
8.60918, 32.7091, 0.400095, 0.4, -4.33693e-05, 1.55224e-05, 1.01158, 0.9989, 1.0046, 1.00174
8.61018, 32.7083, 0.400078, 0.4, -4.33774e-05, 1.55004e-05, 1.01158, 0.998899, 1.0046, 1.00174
8.61118, 32.7076, 0.400061, 0.4, -4.33835e-05, 1.54778e-05, 1.01158, 0.998899, 1.0046, 1.00174
8.61218, 32.7068, 0.400044, 0.4, -4.33876e-05, 1.54546e-05, 1.01158, 0.998899, 1.0046, 1.00174
8.61318, 32.706, 0.400027, 0.4, -4.33897e-05, 1.54308e-05, 1.01158, 0.998899, 1.0046, 1.00174
8.61418, 32.7052, 0.40001, 0.4, -4.33899e-05, 1.54065e-05, 1.01158, 0.998899, 1.0046, 1.00174
8.61518, 32.7044, 0.399994, 0.4, -4.33881e-05, 1.53815e-05, 1.01158, 0.998899, 1.0046, 1.00174
8.61619, 32.7037, 0.399977, 0.4, -4.33844e-05, 1.53561e-05, 1.01158, 0.998899, 1.0046, 1.00174
8.61719, 32.7029, 0.39996, 0.4, -4.33787e-05, 1.533e-05, 1.01158, 0.998898, 1.0046, 1.00173
8.61819, 32.7021, 0.399944, 0.4, -4.3371e-05, 1.53034e-05, 1.01158, 0.998898, 1.0046, 1.00173
8.61919, 32.7013, 0.399927, 0.4, -4.33614e-05, 1.52762e-05, 1.01158, 0.998898, 1.0046, 1.00173
8.62019, 32.7005, 0.39991, 0.4, -4.33498e-05, 1.52485e-05, 1.01158, 0.998898, 1.0046, 1.00173
8.62119, 32.6997, 0.399893, 0.4, -4.33363e-05, 1.52202e-05, 1.01158, 0.998898, 1.0046, 1.00173
8.62219, 32.699, 0.399877, 0.4, -4.33209e-05, 1.51914e-05, 1.01158, 0.998898, 1.0046, 1.00173
8.62319, 32.6982, 0.39986, 0.4, -4.33035e-05, 1.5162e-05, 1.01158, 0.998897, 1.0046, 1.00173
8.62419, 32.6974, 0.399844, 0.4, -4.32842e-05, 1.5132e-05, 1.01158, 0.998897, 1.0046, 1.00173
8.62519, 32.6966, 0.399828, 0.4, -4.3263e-05, 1.51015e-05, 1.01158, 0.998897, 1.0046, 1.00173
8.62619, 32.6959, 0.399811, 0.4, -4.32399e-05, 1.50705e-05, 1.01158, 0.998897, 1.0046, 1.00173
8.62719, 32.6951, 0.399795, 0.4, -4.32148e-05, 1.50389e-05, 1.01158, 0.998897, 1.0046, 1.00173
8.62819, 32.6943, 0.399778, 0.4, -4.31879e-05, 1.50067e-05, 1.01157, 0.998897, 1.0046, 1.00173
8.62919, 32.6935, 0.399762, 0.4, -4.3159e-05, 1.49741e-05, 1.01157, 0.998896, 1.0046, 1.00173
8.63019, 32.6927, 0.399746, 0.4, -4.31282e-05, 1.49408e-05, 1.01157, 0.998896, 1.0046, 1.00173
8.63119, 32.692, 0.399729, 0.4, -4.30955e-05, 1.49071e-05, 1.01157, 0.998896, 1.0046, 1.00173
8.63219, 32.6912, 0.399713, 0.4, -4.30609e-05, 1.48727e-05, 1.01157, 0.998896, 1.0046, 1.00173
8.63319, 32.6904, 0.399697, 0.4, -4.30244e-05, 1.48379e-05, 1.01157, 0.998896, 1.0046, 1.00173
8.63419, 32.6896, 0.399681, 0.4, -4.2986e-05, 1.48025e-05, 1.01157, 0.998896, 1.0046, 1.00173
8.63519, 32.6889, 0.399665, 0.4, -4.29457e-05, 1.47666e-05, 1.01157, 0.998895, 1.0046, 1.00173
8.63619, 32.6881, 0.399649, 0.4, -4.29036e-05, 1.47302e-05, 1.01157, 0.998895, 1.0046, 1.00173
8.63719, 32.6873, 0.399632, 0.4, -4.28596e-05, 1.46932e-05, 1.01157, 0.998895, 1.0046, 1.00173
8.63819, 32.6866, 0.399616, 0.4, -4.28137e-05, 1.46557e-05, 1.01157, 0.998895, 1.0046, 1.00173
8.63919, 32.6858, 0.3996, 0.4, -4.2766e-05, 1.46177e-05, 1.01157, 0.998895, 1.0046, 1.00173
8.64019, 32.685, 0.399584, 0.4, -4.27164e-05, 1.45791e-05, 1.01157, 0.998894, 1.0046, 1.00173
8.6412, 32.6842, 0.399568, 0.4, -4.26649e-05, 1.45401e-05, 1.01157, 0.998894, 1.00459, 1.00173
8.6422, 32.6835, 0.399553, 0.4, -4.26115e-05, 1.45005e-05, 1.01157, 0.998894, 1.00459, 1.00173
8.6432, 32.6827, 0.399537, 0.4, -4.25563e-05, 1.44604e-05, 1.01157, 0.998894, 1.00459, 1.00173
8.6442, 32.6819, 0.399521, 0.4, -4.24993e-05, 1.44197e-05, 1.01157, 0.998894, 1.00459, 1.00173
8.6452, 32.6812, 0.399505, 0.4, -4.24404e-05, 1.43786e-05, 1.01157, 0.998893, 1.00459, 1.00173
8.6462, 32.6804, 0.399489, 0.4, -4.23797e-05, 1.4337e-05, 1.01157, 0.998893, 1.00459, 1.00173
8.6472, 32.6797, 0.399474, 0.4, -4.23172e-05, 1.42948e-05, 1.01157, 0.998893, 1.00459, 1.00173
8.6482, 32.6789, 0.399458, 0.4, -4.22528e-05, 1.42522e-05, 1.01157, 0.998893, 1.00459, 1.00173
8.6492, 32.6781, 0.399443, 0.4, -4.21866e-05, 1.4209e-05, 1.01156, 0.998893, 1.00459, 1.00173
8.6502, 32.6774, 0.399427, 0.4, -4.21186e-05, 1.41654e-05, 1.01156, 0.998892, 1.00459, 1.00173
8.6512, 32.6766, 0.399412, 0.4, -4.20488e-05, 1.41213e-05, 1.01156, 0.998892, 1.00459, 1.00173
8.6522, 32.6759, 0.399396, 0.4, -4.19772e-05, 1.40767e-05, 1.01156, 0.998892, 1.00459, 1.00173
8.6532, 32.6751, 0.399381, 0.4, -4.19037e-05, 1.40315e-05, 1.01156, 0.998892, 1.00459, 1.00173
8.6542, 32.6744, 0.399365, 0.4, -4.18285e-05, 1.39859e-05, 1.01156, 0.998892, 1.00459, 1.00173
8.6552, 32.6736, 0.39935, 0.4, -4.17515e-05, 1.39398e-05, 1.01156, 0.998891, 1.00459, 1.00173
8.6562, 32.6729, 0.399335, 0.4, -4.16728e-05, 1.38932e-05, 1.01156, 0.998891, 1.00459, 1.00173
8.6572, 32.6721, 0.399319, 0.4, -4.15922e-05, 1.38462e-05, 1.01156, 0.998891, 1.00459, 1.00173
8.6582, 32.6714, 0.399304, 0.4, -4.15099e-05, 1.37986e-05, 1.01156, 0.998891, 1.00459, 1.00173
8.6592, 32.6706, 0.399289, 0.4, -4.14258e-05, 1.37506e-05, 1.01156, 0.998891, 1.00459, 1.00173
8.6602, 32.6699, 0.399274, 0.4, -4.13399e-05, 1.37021e-05, 1.01156, 0.99889, 1.00459, 1.00173
8.6612, 32.6691, 0.399259, 0.4, -4.12523e-05, 1.36532e-05, 1.01156, 0.99889, 1.00459, 1.00173
8.6622, 32.6684, 0.399244, 0.4, -4.11629e-05, 1.36038e-05, 1.01156, 0.99889, 1.00459, 1.00173
8.6632, 32.6676, 0.399229, 0.4, -4.10718e-05, 1.35539e-05, 1.01156, 0.99889, 1.00459, 1.00173
8.6642, 32.6669, 0.399214, 0.4, -4.0979e-05, 1.35035e-05, 1.01156, 0.998889, 1.00459, 1.00173
8.66521, 32.6662, 0.399199, 0.4, -4.08845e-05, 1.34527e-05, 1.01156, 0.998889, 1.00459, 1.00173
8.66621, 32.6654, 0.399185, 0.4, -4.07882e-05, 1.34014e-05, 1.01156, 0.998889, 1.00459, 1.00173
8.66721, 32.6647, 0.39917, 0.4, -4.06902e-05, 1.33497e-05, 1.01155, 0.998889, 1.00459, 1.00173
8.66821, 32.664, 0.399156, 0.4, -4.05905e-05, 1.32976e-05, 1.01155, 0.998888, 1.00459, 1.00173
8.66921, 32.6632, 0.399141, 0.4, -4.04891e-05, 1.32449e-05, 1.01155, 0.998888, 1.00459, 1.00173
8.67021, 32.6625, 0.399126, 0.4, -4.0386e-05, 1.31919e-05, 1.01155, 0.998888, 1.00459, 1.00173
8.67121, 32.6618, 0.399112, 0.4, -4.02812e-05, 1.31384e-05, 1.01155, 0.998888, 1.00459, 1.00173
8.67221, 32.6611, 0.399098, 0.4, -4.01747e-05, 1.30844e-05, 1.01155, 0.998887, 1.00459, 1.00172
8.67321, 32.6603, 0.399083, 0.4, -4.00666e-05, 1.303e-05, 1.01155, 0.998887, 1.00459, 1.00172
8.67421, 32.6596, 0.399069, 0.4, -3.99568e-05, 1.29752e-05, 1.01155, 0.998887, 1.00459, 1.00172
8.67521, 32.6589, 0.399055, 0.4, -3.98453e-05, 1.29199e-05, 1.01155, 0.998887, 1.00459, 1.00172
8.67621, 32.6582, 0.39904, 0.4, -3.97321e-05, 1.28642e-05, 1.01155, 0.998886, 1.00459, 1.00172
8.67721, 32.6575, 0.399026, 0.4, -3.96173e-05, 1.28081e-05, 1.01155, 0.998886, 1.00459, 1.00172
8.67821, 32.6568, 0.399012, 0.4, -3.95009e-05, 1.27516e-05, 1.01155, 0.998886, 1.00459, 1.00172
8.67921, 32.6561, 0.398998, 0.4, -3.93829e-05, 1.26946e-05, 1.01155, 0.998886, 1.00459, 1.00172
8.68021, 32.6553, 0.398984, 0.4, -3.92632e-05, 1.26372e-05, 1.01155, 0.998885, 1.00459, 1.00172
8.68121, 32.6546, 0.39897, 0.4, -3.91419e-05, 1.25794e-05, 1.01155, 0.998885, 1.00459, 1.00172
8.68221, 32.6539, 0.398957, 0.4, -3.9019e-05, 1.25212e-05, 1.01155, 0.998885, 1.00459, 1.00172
8.68321, 32.6532, 0.398943, 0.4, -3.88944e-05, 1.24625e-05, 1.01155, 0.998885, 1.00459, 1.00172
8.68421, 32.6525, 0.398929, 0.4, -3.87683e-05, 1.24035e-05, 1.01155, 0.998884, 1.00459, 1.00172
8.68521, 32.6518, 0.398915, 0.4, -3.86406e-05, 1.23441e-05, 1.01154, 0.998884, 1.00459, 1.00172
8.68621, 32.6511, 0.398902, 0.4, -3.85112e-05, 1.22842e-05, 1.01154, 0.998884, 1.00459, 1.00172
8.68721, 32.6505, 0.398888, 0.4, -3.83803e-05, 1.2224e-05, 1.01154, 0.998883, 1.00459, 1.00172
8.68821, 32.6498, 0.398875, 0.4, -3.82479e-05, 1.21634e-05, 1.01154, 0.998883, 1.00459, 1.00172
8.68921, 32.6491, 0.398861, 0.4, -3.81138e-05, 1.21023e-05, 1.01154, 0.998883, 1.00459, 1.00172
8.69022, 32.6484, 0.398848, 0.4, -3.79782e-05, 1.20409e-05, 1.01154, 0.998883, 1.00459, 1.00172
8.69122, 32.6477, 0.398834, 0.4, -3.7841e-05, 1.19792e-05, 1.01154, 0.998882, 1.00459, 1.00172
8.69222, 32.647, 0.398821, 0.4, -3.77023e-05, 1.1917e-05, 1.01154, 0.998882, 1.00459, 1.00172
8.69322, 32.6463, 0.398808, 0.4, -3.75621e-05, 1.18545e-05, 1.01154, 0.998882, 1.00459, 1.00172
8.69422, 32.6457, 0.398795, 0.4, -3.74203e-05, 1.17916e-05, 1.01154, 0.998881, 1.00459, 1.00172
8.69522, 32.645, 0.398782, 0.4, -3.7277e-05, 1.17283e-05, 1.01154, 0.998881, 1.00458, 1.00172
8.69622, 32.6443, 0.398769, 0.4, -3.71322e-05, 1.16647e-05, 1.01154, 0.998881, 1.00458, 1.00172
8.69722, 32.6437, 0.398756, 0.4, -3.69859e-05, 1.16007e-05, 1.01154, 0.998881, 1.00458, 1.00172
8.69822, 32.643, 0.398743, 0.4, -3.68381e-05, 1.15363e-05, 1.01154, 0.99888, 1.00458, 1.00172
8.69922, 32.6423, 0.398731, 0.4, -3.66889e-05, 1.14716e-05, 1.01154, 0.99888, 1.00458, 1.00172
8.70022, 32.6417, 0.398718, 0.4, -3.65381e-05, 1.14065e-05, 1.01154, 0.99888, 1.00458, 1.00172
8.70122, 32.641, 0.398705, 0.4, -3.63858e-05, 1.13411e-05, 1.01153, 0.998879, 1.00458, 1.00172
8.70222, 32.6404, 0.398693, 0.4, -3.62322e-05, 1.12753e-05, 1.01153, 0.998879, 1.00458, 1.00172
8.70322, 32.6397, 0.39868, 0.4, -3.6077e-05, 1.12092e-05, 1.01153, 0.998879, 1.00458, 1.00172
8.70422, 32.6391, 0.398668, 0.4, -3.59204e-05, 1.11428e-05, 1.01153, 0.998878, 1.00458, 1.00172
8.70522, 32.6384, 0.398655, 0.4, -3.57624e-05, 1.1076e-05, 1.01153, 0.998878, 1.00458, 1.00172
8.70622, 32.6378, 0.398643, 0.4, -3.56029e-05, 1.10089e-05, 1.01153, 0.998878, 1.00458, 1.00172
8.70722, 32.6371, 0.398631, 0.4, -3.54421e-05, 1.09414e-05, 1.01153, 0.998877, 1.00458, 1.00172
8.70822, 32.6365, 0.398619, 0.4, -3.52798e-05, 1.08736e-05, 1.01153, 0.998877, 1.00458, 1.00172
8.70922, 32.6359, 0.398607, 0.4, -3.51161e-05, 1.08055e-05, 1.01153, 0.998877, 1.00458, 1.00172
8.71022, 32.6352, 0.398595, 0.4, -3.4951e-05, 1.07371e-05, 1.01153, 0.998876, 1.00458, 1.00172
8.71122, 32.6346, 0.398583, 0.4, -3.47845e-05, 1.06683e-05, 1.01153, 0.998876, 1.00458, 1.00171
8.71222, 32.634, 0.398571, 0.4, -3.46166e-05, 1.05992e-05, 1.01153, 0.998876, 1.00458, 1.00171
8.71322, 32.6334, 0.39856, 0.4, -3.44474e-05, 1.05299e-05, 1.01153, 0.998875, 1.00458, 1.00171
8.71422, 32.6328, 0.398548, 0.4, -3.42769e-05, 1.04601e-05, 1.01153, 0.998875, 1.00458, 1.00171
8.71523, 32.6321, 0.398536, 0.4, -3.41049e-05, 1.03901e-05, 1.01153, 0.998875, 1.00458, 1.00171
8.71623, 32.6315, 0.398525, 0.4, -3.39317e-05, 1.03198e-05, 1.01152, 0.998874, 1.00458, 1.00171
8.71723, 32.6309, 0.398513, 0.4, -3.3757e-05, 1.02492e-05, 1.01152, 0.998874, 1.00458, 1.00171
8.71823, 32.6303, 0.398502, 0.4, -3.35811e-05, 1.01783e-05, 1.01152, 0.998874, 1.00458, 1.00171
8.71923, 32.6297, 0.39849, 0.4, -3.34038e-05, 1.01071e-05, 1.01152, 0.998873, 1.00458, 1.00171
8.72023, 32.6291, 0.398479, 0.4, -3.32253e-05, 1.00356e-05, 1.01152, 0.998873, 1.00458, 1.00171
8.72123, 32.6285, 0.398468, 0.4, -3.30454e-05, 9.96378e-06, 1.01152, 0.998873, 1.00458, 1.00171
8.72223, 32.6279, 0.398457, 0.4, -3.28642e-05, 9.8917e-06, 1.01152, 0.998872, 1.00458, 1.00171
8.72323, 32.6273, 0.398446, 0.4, -3.26818e-05, 9.81935e-06, 1.01152, 0.998872, 1.00458, 1.00171
8.72423, 32.6267, 0.398435, 0.4, -3.24981e-05, 9.74671e-06, 1.01152, 0.998872, 1.00458, 1.00171
8.72523, 32.6262, 0.398424, 0.4, -3.23131e-05, 9.67381e-06, 1.01152, 0.998871, 1.00458, 1.00171
8.72623, 32.6256, 0.398414, 0.4, -3.21269e-05, 9.60062e-06, 1.01152, 0.998871, 1.00458, 1.00171
8.72723, 32.625, 0.398403, 0.4, -3.19395e-05, 9.52717e-06, 1.01152, 0.99887, 1.00458, 1.00171
8.72823, 32.6244, 0.398392, 0.4, -3.17508e-05, 9.45346e-06, 1.01152, 0.99887, 1.00458, 1.00171
8.72923, 32.6239, 0.398382, 0.4, -3.15609e-05, 9.37947e-06, 1.01152, 0.99887, 1.00458, 1.00171
8.73023, 32.6233, 0.398371, 0.4, -3.13697e-05, 9.30524e-06, 1.01151, 0.998869, 1.00458, 1.00171
8.73123, 32.6227, 0.398361, 0.4, -3.11774e-05, 9.23073e-06, 1.01151, 0.998869, 1.00458, 1.00171
8.73223, 32.6222, 0.398351, 0.4, -3.09838e-05, 9.15599e-06, 1.01151, 0.998869, 1.00458, 1.00171
8.73323, 32.6216, 0.39834, 0.4, -3.07891e-05, 9.08098e-06, 1.01151, 0.998868, 1.00458, 1.00171
8.73423, 32.6211, 0.39833, 0.4, -3.05932e-05, 9.00573e-06, 1.01151, 0.998868, 1.00458, 1.00171
8.73523, 32.6205, 0.39832, 0.4, -3.03961e-05, 8.93022e-06, 1.01151, 0.998867, 1.00457, 1.00171
8.73623, 32.62, 0.39831, 0.4, -3.01979e-05, 8.85449e-06, 1.01151, 0.998867, 1.00457, 1.00171
8.73723, 32.6194, 0.3983, 0.4, -2.99985e-05, 8.77851e-06, 1.01151, 0.998867, 1.00457, 1.00171
8.73823, 32.6189, 0.398291, 0.4, -2.9798e-05, 8.7023e-06, 1.01151, 0.998866, 1.00457, 1.00171
8.73923, 32.6184, 0.398281, 0.4, -2.95964e-05, 8.62585e-06, 1.01151, 0.998866, 1.00457, 1.00171
8.74024, 32.6178, 0.398271, 0.4, -2.93936e-05, 8.54919e-06, 1.01151, 0.998865, 1.00457, 1.00171
8.74124, 32.6173, 0.398262, 0.4, -2.91897e-05, 8.47229e-06, 1.01151, 0.998865, 1.00457, 1.00171
8.74224, 32.6168, 0.398252, 0.4, -2.89847e-05, 8.39517e-06, 1.01151, 0.998865, 1.00457, 1.0017
8.74324, 32.6163, 0.398243, 0.4, -2.87786e-05, 8.31784e-06, 1.0115, 0.998864, 1.00457, 1.0017
8.74424, 32.6157, 0.398234, 0.4, -2.85714e-05, 8.24029e-06, 1.0115, 0.998864, 1.00457, 1.0017
8.74524, 32.6152, 0.398224, 0.4, -2.83632e-05, 8.16253e-06, 1.0115, 0.998863, 1.00457, 1.0017
8.74624, 32.6147, 0.398215, 0.4, -2.81539e-05, 8.08458e-06, 1.0115, 0.998863, 1.00457, 1.0017
8.74724, 32.6142, 0.398206, 0.4, -2.79435e-05, 8.00642e-06, 1.0115, 0.998862, 1.00457, 1.0017
8.74824, 32.6137, 0.398197, 0.4, -2.77321e-05, 7.92807e-06, 1.0115, 0.998862, 1.00457, 1.0017
8.74924, 32.6132, 0.398188, 0.4, -2.75197e-05, 7.84952e-06, 1.0115, 0.998862, 1.00457, 1.0017
8.75024, 32.6127, 0.398179, 0.4, -2.73062e-05, 7.77078e-06, 1.0115, 0.998861, 1.00457, 1.0017
8.75124, 32.6122, 0.39817, 0.4, -2.70917e-05, 7.69186e-06, 1.0115, 0.998861, 1.00457, 1.0017
8.75224, 32.6118, 0.398162, 0.4, -2.68762e-05, 7.61275e-06, 1.0115, 0.99886, 1.00457, 1.0017
8.75324, 32.6113, 0.398153, 0.4, -2.66597e-05, 7.53346e-06, 1.0115, 0.99886, 1.00457, 1.0017
8.75424, 32.6108, 0.398145, 0.4, -2.64422e-05, 7.45401e-06, 1.0115, 0.998859, 1.00457, 1.0017
8.75524, 32.6103, 0.398136, 0.4, -2.62237e-05, 7.37437e-06, 1.01149, 0.998859, 1.00457, 1.0017
8.75624, 32.6099, 0.398128, 0.4, -2.60043e-05, 7.29457e-06, 1.01149, 0.998859, 1.00457, 1.0017
8.75724, 32.6094, 0.39812, 0.4, -2.57839e-05, 7.21461e-06, 1.01149, 0.998858, 1.00457, 1.0017
8.75824, 32.6089, 0.398112, 0.4, -2.55626e-05, 7.13448e-06, 1.01149, 0.998858, 1.00457, 1.0017
8.75924, 32.6085, 0.398104, 0.4, -2.53403e-05, 7.0542e-06, 1.01149, 0.998857, 1.00457, 1.0017
8.76024, 32.608, 0.398096, 0.4, -2.51171e-05, 6.97377e-06, 1.01149, 0.998857, 1.00457, 1.0017
8.76124, 32.6076, 0.398088, 0.4, -2.4893e-05, 6.89318e-06, 1.01149, 0.998856, 1.00457, 1.0017
8.76224, 32.6071, 0.39808, 0.4, -2.4668e-05, 6.81245e-06, 1.01149, 0.998856, 1.00457, 1.0017
8.76324, 32.6067, 0.398072, 0.4, -2.44421e-05, 6.73159e-06, 1.01149, 0.998855, 1.00457, 1.0017
8.76425, 32.6062, 0.398065, 0.4, -2.42153e-05, 6.65057e-06, 1.01149, 0.998855, 1.00457, 1.0017
8.76525, 32.6058, 0.398057, 0.4, -2.39877e-05, 6.56941e-06, 1.01149, 0.998855, 1.00457, 1.0017
8.76625, 32.6054, 0.39805, 0.4, -2.37591e-05, 6.48812e-06, 1.01149, 0.998854, 1.00457, 1.0017
8.76725, 32.6049, 0.398042, 0.4, -2.35298e-05, 6.4067e-06, 1.01148, 0.998854, 1.00457, 1.0017
8.76825, 32.6045, 0.398035, 0.4, -2.32995e-05, 6.32515e-06, 1.01148, 0.998853, 1.00456, 1.0017
8.76925, 32.6041, 0.398028, 0.4, -2.30685e-05, 6.24348e-06, 1.01148, 0.998853, 1.00456, 1.00169
8.77025, 32.6037, 0.398021, 0.4, -2.28366e-05, 6.16169e-06, 1.01148, 0.998852, 1.00456, 1.00169
8.77125, 32.6033, 0.398014, 0.4, -2.26039e-05, 6.07978e-06, 1.01148, 0.998852, 1.00456, 1.00169
8.77225, 32.6029, 0.398007, 0.4, -2.23704e-05, 5.99775e-06, 1.01148, 0.998851, 1.00456, 1.00169
8.77325, 32.6025, 0.398, 0.4, -2.21361e-05, 5.91562e-06, 1.01148, 0.998851, 1.00456, 1.00169
8.77425, 32.6021, 0.397993, 0.4, -2.1901e-05, 5.83338e-06, 1.01148, 0.99885, 1.00456, 1.00169
8.77525, 32.6017, 0.397987, 0.4, -2.16652e-05, 5.75105e-06, 1.01148, 0.99885, 1.00456, 1.00169
8.77625, 32.6013, 0.39798, 0.4, -2.14286e-05, 5.6686e-06, 1.01148, 0.998849, 1.00456, 1.00169
8.77725, 32.6009, 0.397974, 0.4, -2.11913e-05, 5.58607e-06, 1.01148, 0.998849, 1.00456, 1.00169
8.77825, 32.6005, 0.397967, 0.4, -2.09532e-05, 5.50344e-06, 1.01147, 0.998848, 1.00456, 1.00169
8.77925, 32.6002, 0.397961, 0.4, -2.07144e-05, 5.4207e-06, 1.01147, 0.998848, 1.00456, 1.00169
8.78025, 32.5998, 0.397955, 0.4, -2.04748e-05, 5.33789e-06, 1.01147, 0.998847, 1.00456, 1.00169
8.78125, 32.5994, 0.397949, 0.4, -2.02346e-05, 5.25499e-06, 1.01147, 0.998847, 1.00456, 1.00169
8.78225, 32.5991, 0.397943, 0.4, -1.99936e-05, 5.172e-06, 1.01147, 0.998846, 1.00456, 1.00169
8.78325, 32.5987, 0.397937, 0.4, -1.9752e-05, 5.08895e-06, 1.01147, 0.998846, 1.00456, 1.00169
8.78425, 32.5984, 0.397931, 0.4, -1.95097e-05, 5.00582e-06, 1.01147, 0.998845, 1.00456, 1.00169
8.78525, 32.598, 0.397925, 0.4, -1.92668e-05, 4.92261e-06, 1.01147, 0.998845, 1.00456, 1.00169
8.78625, 32.5977, 0.397919, 0.4, -1.90231e-05, 4.83934e-06, 1.01147, 0.998844, 1.00456, 1.00169
8.78725, 32.5973, 0.397914, 0.4, -1.87789e-05, 4.756e-06, 1.01147, 0.998844, 1.00456, 1.00169
8.78825, 32.597, 0.397908, 0.4, -1.8534e-05, 4.6726e-06, 1.01147, 0.998843, 1.00456, 1.00169
8.78926, 32.5967, 0.397903, 0.4, -1.82884e-05, 4.58915e-06, 1.01146, 0.998843, 1.00456, 1.00169
8.79026, 32.5963, 0.397898, 0.4, -1.80423e-05, 4.50564e-06, 1.01146, 0.998842, 1.00456, 1.00169
8.79126, 32.596, 0.397892, 0.4, -1.77955e-05, 4.42209e-06, 1.01146, 0.998841, 1.00456, 1.00169
8.79226, 32.5957, 0.397887, 0.4, -1.75482e-05, 4.33849e-06, 1.01146, 0.998841, 1.00456, 1.00168
8.79326, 32.5954, 0.397882, 0.4, -1.73003e-05, 4.25485e-06, 1.01146, 0.99884, 1.00456, 1.00168
8.79426, 32.5951, 0.397877, 0.4, -1.70518e-05, 4.17116e-06, 1.01146, 0.99884, 1.00456, 1.00168
8.79526, 32.5948, 0.397872, 0.4, -1.68027e-05, 4.08745e-06, 1.01146, 0.998839, 1.00456, 1.00168
8.79626, 32.5945, 0.397868, 0.4, -1.65531e-05, 4.0037e-06, 1.01146, 0.998839, 1.00455, 1.00168
8.79726, 32.5942, 0.397863, 0.4, -1.63029e-05, 3.91992e-06, 1.01146, 0.998838, 1.00455, 1.00168
8.79826, 32.5939, 0.397858, 0.4, -1.60522e-05, 3.83611e-06, 1.01146, 0.998838, 1.00455, 1.00168
8.79926, 32.5936, 0.397854, 0.4, -1.5801e-05, 3.75229e-06, 1.01146, 0.998837, 1.00455, 1.00168
8.80026, 32.5933, 0.39785, 0.4, -1.55493e-05, 3.66844e-06, 1.01145, 0.998837, 1.00455, 1.00168
8.80126, 32.593, 0.397845, 0.4, -1.52971e-05, 3.58459e-06, 1.01145, 0.998836, 1.00455, 1.00168
8.80226, 32.5928, 0.397841, 0.4, -1.50444e-05, 3.50071e-06, 1.01145, 0.998835, 1.00455, 1.00168
8.80326, 32.5925, 0.397837, 0.4, -1.47913e-05, 3.41684e-06, 1.01145, 0.998835, 1.00455, 1.00168
8.80426, 32.5922, 0.397833, 0.4, -1.45376e-05, 3.33295e-06, 1.01145, 0.998834, 1.00455, 1.00168
8.80526, 32.592, 0.397829, 0.4, -1.42835e-05, 3.24907e-06, 1.01145, 0.998834, 1.00455, 1.00168
8.80626, 32.5917, 0.397825, 0.4, -1.4029e-05, 3.1652e-06, 1.01145, 0.998833, 1.00455, 1.00168
8.80726, 32.5915, 0.397821, 0.4, -1.3774e-05, 3.08133e-06, 1.01145, 0.998833, 1.00455, 1.00168
8.80826, 32.5912, 0.397817, 0.4, -1.35186e-05, 2.99745e-06, 1.01145, 0.998832, 1.00455, 1.00168
8.80926, 32.591, 0.397814, 0.4, -1.32628e-05, 2.91361e-06, 1.01145, 0.998831, 1.00455, 1.00168
8.81026, 32.5907, 0.39781, 0.4, -1.30065e-05, 2.82977e-06, 1.01144, 0.998831, 1.00455, 1.00168
8.81126, 32.5905, 0.397807, 0.4, -1.27499e-05, 2.74596e-06, 1.01144, 0.99883, 1.00455, 1.00168
8.81226, 32.5903, 0.397803, 0.4, -1.24929e-05, 2.66217e-06, 1.01144, 0.99883, 1.00455, 1.00168
8.81326, 32.59, 0.3978, 0.4, -1.22355e-05, 2.5784e-06, 1.01144, 0.998829, 1.00455, 1.00167
8.81427, 32.5898, 0.397797, 0.4, -1.19778e-05, 2.49466e-06, 1.01144, 0.998828, 1.00455, 1.00167
8.81527, 32.5896, 0.397794, 0.4, -1.17198e-05, 2.41096e-06, 1.01144, 0.998828, 1.00455, 1.00167
8.81627, 32.5894, 0.397791, 0.4, -1.14613e-05, 2.3273e-06, 1.01144, 0.998827, 1.00455, 1.00167
8.81727, 32.5892, 0.397788, 0.4, -1.12026e-05, 2.24366e-06, 1.01144, 0.998827, 1.00455, 1.00167
8.81827, 32.589, 0.397786, 0.4, -1.09436e-05, 2.16008e-06, 1.01144, 0.998826, 1.00455, 1.00167
8.81927, 32.5888, 0.397783, 0.4, -1.06842e-05, 2.07653e-06, 1.01143, 0.998825, 1.00455, 1.00167
8.82027, 32.5886, 0.39778, 0.4, -1.04245e-05, 1.99303e-06, 1.01143, 0.998825, 1.00455, 1.00167
8.82127, 32.5884, 0.397778, 0.4, -1.01646e-05, 1.90959e-06, 1.01143, 0.998824, 1.00454, 1.00167
8.82227, 32.5883, 0.397775, 0.4, -9.90442e-06, 1.82619e-06, 1.01143, 0.998823, 1.00454, 1.00167
8.82327, 32.5881, 0.397773, 0.4, -9.64392e-06, 1.74286e-06, 1.01143, 0.998823, 1.00454, 1.00167
8.82427, 32.5879, 0.397771, 0.4, -9.38317e-06, 1.65957e-06, 1.01143, 0.998822, 1.00454, 1.00167
8.82527, 32.5877, 0.397769, 0.4, -9.1222e-06, 1.57636e-06, 1.01143, 0.998822, 1.00454, 1.00167
8.82627, 32.5876, 0.397767, 0.4, -8.86101e-06, 1.49322e-06, 1.01143, 0.998821, 1.00454, 1.00167
8.82727, 32.5874, 0.397765, 0.4, -8.59957e-06, 1.41015e-06, 1.01143, 0.99882, 1.00454, 1.00167
8.82827, 32.5873, 0.397763, 0.4, -8.33796e-06, 1.32715e-06, 1.01143, 0.99882, 1.00454, 1.00167
8.82927, 32.5871, 0.397761, 0.4, -8.07615e-06, 1.24423e-06, 1.01142, 0.998819, 1.00454, 1.00167
8.83027, 32.587, 0.397759, 0.4, -7.81409e-06, 1.16138e-06, 1.01142, 0.998819, 1.00454, 1.00167
8.83127, 32.5868, 0.397758, 0.4, -7.5519e-06, 1.0786e-06, 1.01142, 0.998818, 1.00454, 1.00167
8.83227, 32.5867, 0.397756, 0.4, -7.28953e-06, 9.95927e-07, 1.01142, 0.998817, 1.00454, 1.00166
8.83327, 32.5866, 0.397755, 0.4, -7.027e-06, 9.13341e-07, 1.01142, 0.998817, 1.00454, 1.00166
8.83427, 32.5865, 0.397754, 0.4, -6.76433e-06, 8.30845e-07, 1.01142, 0.998816, 1.00454, 1.00166
8.83527, 32.5863, 0.397752, 0.4, -6.50151e-06, 7.4844e-07, 1.01142, 0.998815, 1.00454, 1.00166
8.83627, 32.5862, 0.397751, 0.4, -6.23857e-06, 6.66134e-07, 1.01142, 0.998815, 1.00454, 1.00166
8.83727, 32.5861, 0.39775, 0.4, -5.97551e-06, 5.83935e-07, 1.01142, 0.998814, 1.00454, 1.00166
8.83827, 32.586, 0.397749, 0.4, -5.71235e-06, 5.01831e-07, 1.01141, 0.998813, 1.00454, 1.00166
8.83928, 32.5859, 0.397748, 0.4, -5.44909e-06, 4.19835e-07, 1.01141, 0.998813, 1.00454, 1.00166
8.84028, 32.5858, 0.397748, 0.4, -5.18575e-06, 3.37959e-07, 1.01141, 0.998812, 1.00454, 1.00166
8.84128, 32.5857, 0.397747, 0.4, -4.92236e-06, 2.5619e-07, 1.01141, 0.998811, 1.00454, 1.00166
8.84228, 32.5856, 0.397746, 0.4, -4.65888e-06, 1.74538e-07, 1.01141, 0.998811, 1.00454, 1.00166
8.84328, 32.5856, 0.397746, 0.4, -4.39536e-06, 9.30016e-08, 1.01141, 0.99881, 1.00454, 1.00166
8.84428, 32.5855, 0.397745, 0.4, -4.13177e-06, 1.15859e-08, 1.01141, 0.998809, 1.00454, 1.00166
8.84528, 32.5854, 0.397745, 0.4, -3.86816e-06, -6.96964e-08, 1.01141, 0.998809, 1.00453, 1.00166
8.84628, 32.5853, 0.397745, 0.4, -3.60451e-06, -1.50858e-07, 1.01141, 0.998808, 1.00453, 1.00166
8.84728, 32.5853, 0.397745, 0.4, -3.34088e-06, -2.31887e-07, 1.0114, 0.998807, 1.00453, 1.00166
8.84828, 32.5852, 0.397745, 0.4, -3.07726e-06, -3.12773e-07, 1.0114, 0.998807, 1.00453, 1.00166
8.84928, 32.5852, 0.397744, 0.4, -2.81363e-06, -3.93531e-07, 1.0114, 0.998806, 1.00453, 1.00166
8.85028, 32.5851, 0.397745, 0.4, -2.55e-06, -4.74148e-07, 1.0114, 0.998805, 1.00453, 1.00165
8.85128, 32.5851, 0.397745, 0.4, -2.28643e-06, -5.5462e-07, 1.0114, 0.998804, 1.00453, 1.00165
8.85228, 32.585, 0.397745, 0.4, -2.02286e-06, -6.34938e-07, 1.0114, 0.998804, 1.00453, 1.00165
8.85328, 32.585, 0.397745, 0.4, -1.75938e-06, -7.15119e-07, 1.0114, 0.998803, 1.00453, 1.00165
8.85428, 32.585, 0.397746, 0.4, -1.49593e-06, -7.95137e-07, 1.0114, 0.998802, 1.00453, 1.00165
8.85528, 32.5849, 0.397746, 0.4, -1.23256e-06, -8.74999e-07, 1.01139, 0.998802, 1.00453, 1.00165
8.85628, 32.5849, 0.397747, 0.4, -9.69257e-07, -9.54703e-07, 1.01139, 0.998801, 1.00453, 1.00165
8.85728, 32.5849, 0.397748, 0.4, -7.06084e-07, -1.03425e-06, 1.01139, 0.9988, 1.00453, 1.00165
8.85828, 32.5849, 0.397749, 0.4, -4.4296e-07, -1.11363e-06, 1.01139, 0.9988, 1.00453, 1.00165
8.85928, 32.5849, 0.39775, 0.4, -1.79979e-07, -1.19284e-06, 1.01139, 0.998799, 1.00453, 1.00165
8.86028, 32.5849, 0.39775, 0.4, 8.28734e-08, -1.27188e-06, 1.01139, 0.998798, 1.00453, 1.00165
8.86128, 32.5849, 0.397752, 0.4, 3.45595e-07, -1.35074e-06, 1.01139, 0.998797, 1.00453, 1.00165
8.86228, 32.5849, 0.397753, 0.4, 6.08178e-07, -1.42943e-06, 1.01139, 0.998797, 1.00453, 1.00165
8.86329, 32.5849, 0.397754, 0.4, 8.70603e-07, -1.50795e-06, 1.01139, 0.998796, 1.00453, 1.00165
8.86429, 32.5849, 0.397755, 0.4, 1.13286e-06, -1.58628e-06, 1.01138, 0.998795, 1.00453, 1.00165
8.86529, 32.585, 0.397757, 0.4, 1.39499e-06, -1.66443e-06, 1.01138, 0.998795, 1.00453, 1.00165
8.86629, 32.585, 0.397758, 0.4, 1.6569e-06, -1.74239e-06, 1.01138, 0.998794, 1.00452, 1.00165
8.86729, 32.585, 0.39776, 0.4, 1.91862e-06, -1.82015e-06, 1.01138, 0.998793, 1.00452, 1.00164
8.86829, 32.5851, 0.397761, 0.4, 2.18015e-06, -1.89773e-06, 1.01138, 0.998792, 1.00452, 1.00164
8.86929, 32.5851, 0.397763, 0.4, 2.44147e-06, -1.97512e-06, 1.01138, 0.998792, 1.00452, 1.00164
8.87029, 32.5851, 0.397765, 0.4, 2.70257e-06, -2.05232e-06, 1.01138, 0.998791, 1.00452, 1.00164
8.87129, 32.5852, 0.397767, 0.4, 2.96341e-06, -2.1293e-06, 1.01138, 0.99879, 1.00452, 1.00164
8.87229, 32.5853, 0.397769, 0.4, 3.22405e-06, -2.20609e-06, 1.01137, 0.998789, 1.00452, 1.00164
8.87329, 32.5853, 0.397771, 0.4, 3.48442e-06, -2.28267e-06, 1.01137, 0.998789, 1.00452, 1.00164
8.87429, 32.5854, 0.397773, 0.4, 3.74451e-06, -2.35903e-06, 1.01137, 0.998788, 1.00452, 1.00164
8.87529, 32.5854, 0.397776, 0.4, 4.00437e-06, -2.43518e-06, 1.01137, 0.998787, 1.00452, 1.00164
8.87629, 32.5855, 0.397778, 0.4, 4.26391e-06, -2.51113e-06, 1.01137, 0.998786, 1.00452, 1.00164
8.87729, 32.5856, 0.39778, 0.4, 4.52317e-06, -2.58685e-06, 1.01137, 0.998786, 1.00452, 1.00164
8.87829, 32.5857, 0.397783, 0.4, 4.78211e-06, -2.66235e-06, 1.01137, 0.998785, 1.00452, 1.00164
8.87929, 32.5858, 0.397785, 0.4, 5.04075e-06, -2.73763e-06, 1.01137, 0.998784, 1.00452, 1.00164
8.88029, 32.5859, 0.397788, 0.4, 5.29909e-06, -2.81269e-06, 1.01136, 0.998783, 1.00452, 1.00164
8.88129, 32.586, 0.397791, 0.4, 5.55711e-06, -2.88753e-06, 1.01136, 0.998783, 1.00452, 1.00164
8.88229, 32.5861, 0.397794, 0.4, 5.81477e-06, -2.96212e-06, 1.01136, 0.998782, 1.00452, 1.00164
8.88329, 32.5862, 0.397796, 0.4, 6.07211e-06, -3.03648e-06, 1.01136, 0.998781, 1.00452, 1.00163
8.88429, 32.5863, 0.3978, 0.4, 6.32907e-06, -3.11062e-06, 1.01136, 0.99878, 1.00452, 1.00163
8.88529, 32.5864, 0.397803, 0.4, 6.58562e-06, -3.18452e-06, 1.01136, 0.99878, 1.00452, 1.00163
8.88629, 32.5865, 0.397806, 0.4, 6.84185e-06, -3.25816e-06, 1.01136, 0.998779, 1.00451, 1.00163
8.88729, 32.5866, 0.397809, 0.4, 7.09769e-06, -3.33156e-06, 1.01136, 0.998778, 1.00451, 1.00163
8.8883, 32.5868, 0.397812, 0.4, 7.35312e-06, -3.40473e-06, 1.01135, 0.998777, 1.00451, 1.00163
8.8893, 32.5869, 0.397816, 0.4, 7.60814e-06, -3.47764e-06, 1.01135, 0.998776, 1.00451, 1.00163
8.8903, 32.587, 0.397819, 0.4, 7.86275e-06, -3.5503e-06, 1.01135, 0.998776, 1.00451, 1.00163
8.8913, 32.5872, 0.397823, 0.4, 8.11694e-06, -3.6227e-06, 1.01135, 0.998775, 1.00451, 1.00163
8.8923, 32.5873, 0.397826, 0.4, 8.37072e-06, -3.69485e-06, 1.01135, 0.998774, 1.00451, 1.00163
8.8933, 32.5875, 0.39783, 0.4, 8.62404e-06, -3.76674e-06, 1.01135, 0.998773, 1.00451, 1.00163
8.8943, 32.5877, 0.397834, 0.4, 8.87691e-06, -3.83837e-06, 1.01135, 0.998773, 1.00451, 1.00163
8.8953, 32.5878, 0.397838, 0.4, 9.12934e-06, -3.90973e-06, 1.01135, 0.998772, 1.00451, 1.00163
8.8963, 32.588, 0.397842, 0.4, 9.38125e-06, -3.98083e-06, 1.01134, 0.998771, 1.00451, 1.00163
8.8973, 32.5882, 0.397846, 0.4, 9.6327e-06, -4.05165e-06, 1.01134, 0.99877, 1.00451, 1.00163
8.8983, 32.5883, 0.39785, 0.4, 9.88368e-06, -4.12221e-06, 1.01134, 0.998769, 1.00451, 1.00163
8.8993, 32.5885, 0.397854, 0.4, 1.01342e-05, -4.19249e-06, 1.01134, 0.998769, 1.00451, 1.00162
8.9003, 32.5887, 0.397858, 0.4, 1.03841e-05, -4.26249e-06, 1.01134, 0.998768, 1.00451, 1.00162
8.9013, 32.5889, 0.397863, 0.4, 1.06336e-05, -4.33222e-06, 1.01134, 0.998767, 1.00451, 1.00162
8.9023, 32.5891, 0.397867, 0.4, 1.08825e-05, -4.40166e-06, 1.01134, 0.998766, 1.00451, 1.00162
8.9033, 32.5893, 0.397872, 0.4, 1.11309e-05, -4.47082e-06, 1.01134, 0.998765, 1.00451, 1.00162
8.9043, 32.5895, 0.397876, 0.4, 1.13787e-05, -4.53969e-06, 1.01133, 0.998765, 1.00451, 1.00162
8.9053, 32.5897, 0.397881, 0.4, 1.1626e-05, -4.60828e-06, 1.01133, 0.998764, 1.00451, 1.00162
8.9063, 32.5899, 0.397886, 0.4, 1.18728e-05, -4.67658e-06, 1.01133, 0.998763, 1.0045, 1.00162
8.9073, 32.5901, 0.397891, 0.4, 1.21189e-05, -4.74458e-06, 1.01133, 0.998762, 1.0045, 1.00162
8.9083, 32.5903, 0.397895, 0.4, 1.23645e-05, -4.81229e-06, 1.01133, 0.998761, 1.0045, 1.00162
8.9093, 32.5906, 0.3979, 0.4, 1.26095e-05, -4.87971e-06, 1.01133, 0.998761, 1.0045, 1.00162
8.9103, 32.5908, 0.397905, 0.4, 1.28539e-05, -4.94684e-06, 1.01133, 0.99876, 1.0045, 1.00162
8.9113, 32.591, 0.397911, 0.4, 1.30977e-05, -5.01366e-06, 1.01132, 0.998759, 1.0045, 1.00162
8.9123, 32.5913, 0.397916, 0.4, 1.33409e-05, -5.08018e-06, 1.01132, 0.998758, 1.0045, 1.00162
8.91331, 32.5915, 0.397921, 0.4, 1.35834e-05, -5.1464e-06, 1.01132, 0.998757, 1.0045, 1.00162
8.91431, 32.5917, 0.397926, 0.4, 1.38254e-05, -5.2123e-06, 1.01132, 0.998757, 1.0045, 1.00161
8.91531, 32.592, 0.397932, 0.4, 1.40666e-05, -5.27791e-06, 1.01132, 0.998756, 1.0045, 1.00161
8.91631, 32.5922, 0.397937, 0.4, 1.43073e-05, -5.3432e-06, 1.01132, 0.998755, 1.0045, 1.00161
8.91731, 32.5925, 0.397943, 0.4, 1.45473e-05, -5.40818e-06, 1.01132, 0.998754, 1.0045, 1.00161
8.91831, 32.5928, 0.397948, 0.4, 1.47866e-05, -5.47285e-06, 1.01132, 0.998753, 1.0045, 1.00161
8.91931, 32.593, 0.397954, 0.4, 1.50252e-05, -5.5372e-06, 1.01131, 0.998752, 1.0045, 1.00161
8.92031, 32.5933, 0.39796, 0.4, 1.52632e-05, -5.60122e-06, 1.01131, 0.998752, 1.0045, 1.00161
8.92131, 32.5936, 0.397966, 0.4, 1.55005e-05, -5.66493e-06, 1.01131, 0.998751, 1.0045, 1.00161
8.92231, 32.5939, 0.397972, 0.4, 1.5737e-05, -5.72832e-06, 1.01131, 0.99875, 1.0045, 1.00161
8.92331, 32.5942, 0.397978, 0.4, 1.59729e-05, -5.79138e-06, 1.01131, 0.998749, 1.0045, 1.00161
8.92431, 32.5944, 0.397984, 0.4, 1.62081e-05, -5.85411e-06, 1.01131, 0.998748, 1.00449, 1.00161
8.92531, 32.5947, 0.39799, 0.4, 1.64425e-05, -5.91651e-06, 1.01131, 0.998747, 1.00449, 1.00161
8.92631, 32.595, 0.397996, 0.4, 1.66762e-05, -5.97858e-06, 1.0113, 0.998746, 1.00449, 1.00161
8.92731, 32.5953, 0.398002, 0.4, 1.69092e-05, -6.04034e-06, 1.0113, 0.998746, 1.00449, 1.00161
8.92831, 32.5956, 0.398009, 0.4, 1.71414e-05, -6.10173e-06, 1.0113, 0.998745, 1.00449, 1.0016
8.92931, 32.596, 0.398015, 0.4, 1.73729e-05, -6.1628e-06, 1.0113, 0.998744, 1.00449, 1.0016
8.93031, 32.5963, 0.398021, 0.4, 1.76036e-05, -6.22354e-06, 1.0113, 0.998743, 1.00449, 1.0016
8.93131, 32.5966, 0.398028, 0.4, 1.78335e-05, -6.28393e-06, 1.0113, 0.998742, 1.00449, 1.0016
8.93231, 32.5969, 0.398035, 0.4, 1.80627e-05, -6.34397e-06, 1.0113, 0.998741, 1.00449, 1.0016
8.93331, 32.5972, 0.398041, 0.4, 1.82911e-05, -6.40368e-06, 1.01129, 0.99874, 1.00449, 1.0016
8.93431, 32.5976, 0.398048, 0.4, 1.85186e-05, -6.46303e-06, 1.01129, 0.99874, 1.00449, 1.0016
8.93531, 32.5979, 0.398055, 0.4, 1.87454e-05, -6.52203e-06, 1.01129, 0.998739, 1.00449, 1.0016
8.93631, 32.5982, 0.398062, 0.4, 1.89714e-05, -6.58069e-06, 1.01129, 0.998738, 1.00449, 1.0016
8.93731, 32.5986, 0.398069, 0.4, 1.91965e-05, -6.63899e-06, 1.01129, 0.998737, 1.00449, 1.0016
8.93832, 32.5989, 0.398076, 0.4, 1.94209e-05, -6.69695e-06, 1.01129, 0.998736, 1.00449, 1.0016
8.93932, 32.5993, 0.398083, 0.4, 1.96443e-05, -6.75454e-06, 1.01129, 0.998735, 1.00449, 1.0016
8.94032, 32.5996, 0.39809, 0.4, 1.9867e-05, -6.81179e-06, 1.01129, 0.998734, 1.00449, 1.0016
8.94132, 32.6, 0.398097, 0.4, 2.00888e-05, -6.86867e-06, 1.01128, 0.998734, 1.00449, 1.0016
8.94232, 32.6004, 0.398104, 0.4, 2.03098e-05, -6.92519e-06, 1.01128, 0.998733, 1.00448, 1.00159
8.94332, 32.6007, 0.398112, 0.4, 2.05299e-05, -6.98135e-06, 1.01128, 0.998732, 1.00448, 1.00159
8.94432, 32.6011, 0.398119, 0.4, 2.07491e-05, -7.03714e-06, 1.01128, 0.998731, 1.00448, 1.00159
8.94532, 32.6015, 0.398126, 0.4, 2.09675e-05, -7.09257e-06, 1.01128, 0.99873, 1.00448, 1.00159
8.94632, 32.6019, 0.398134, 0.4, 2.1185e-05, -7.14763e-06, 1.01128, 0.998729, 1.00448, 1.00159
8.94732, 32.6022, 0.398141, 0.4, 2.14015e-05, -7.20232e-06, 1.01128, 0.998728, 1.00448, 1.00159
8.94832, 32.6026, 0.398149, 0.4, 2.16173e-05, -7.25664e-06, 1.01127, 0.998727, 1.00448, 1.00159
8.94932, 32.603, 0.398157, 0.4, 2.18321e-05, -7.31058e-06, 1.01127, 0.998726, 1.00448, 1.00159
8.95032, 32.6034, 0.398164, 0.4, 2.20459e-05, -7.36414e-06, 1.01127, 0.998726, 1.00448, 1.00159
8.95132, 32.6038, 0.398172, 0.4, 2.22589e-05, -7.41733e-06, 1.01127, 0.998725, 1.00448, 1.00159
8.95232, 32.6042, 0.39818, 0.4, 2.24709e-05, -7.47015e-06, 1.01127, 0.998724, 1.00448, 1.00159
8.95332, 32.6046, 0.398188, 0.4, 2.2682e-05, -7.52258e-06, 1.01127, 0.998723, 1.00448, 1.00159
8.95432, 32.605, 0.398196, 0.4, 2.28922e-05, -7.57464e-06, 1.01127, 0.998722, 1.00448, 1.00159
8.95532, 32.6054, 0.398204, 0.4, 2.31014e-05, -7.62632e-06, 1.01126, 0.998721, 1.00448, 1.00159
8.95632, 32.6059, 0.398212, 0.4, 2.33097e-05, -7.6776e-06, 1.01126, 0.99872, 1.00448, 1.00158
8.95732, 32.6063, 0.39822, 0.4, 2.3517e-05, -7.7285e-06, 1.01126, 0.998719, 1.00448, 1.00158
8.95832, 32.6067, 0.398228, 0.4, 2.37234e-05, -7.77901e-06, 1.01126, 0.998718, 1.00448, 1.00158
8.95932, 32.6071, 0.398237, 0.4, 2.39287e-05, -7.82914e-06, 1.01126, 0.998717, 1.00447, 1.00158
8.96032, 32.6076, 0.398245, 0.4, 2.41331e-05, -7.87888e-06, 1.01126, 0.998717, 1.00447, 1.00158
8.96132, 32.608, 0.398253, 0.4, 2.43365e-05, -7.92821e-06, 1.01126, 0.998716, 1.00447, 1.00158
8.96233, 32.6085, 0.398262, 0.4, 2.45389e-05, -7.97718e-06, 1.01125, 0.998715, 1.00447, 1.00158
8.96333, 32.6089, 0.39827, 0.4, 2.47404e-05, -8.02575e-06, 1.01125, 0.998714, 1.00447, 1.00158
8.96433, 32.6093, 0.398279, 0.4, 2.49408e-05, -8.07391e-06, 1.01125, 0.998713, 1.00447, 1.00158
8.96533, 32.6098, 0.398287, 0.4, 2.51402e-05, -8.12169e-06, 1.01125, 0.998712, 1.00447, 1.00158
8.96633, 32.6102, 0.398296, 0.4, 2.53386e-05, -8.16907e-06, 1.01125, 0.998711, 1.00447, 1.00158
8.96733, 32.6107, 0.398305, 0.4, 2.5536e-05, -8.21605e-06, 1.01125, 0.99871, 1.00447, 1.00158
8.96833, 32.6112, 0.398314, 0.4, 2.57323e-05, -8.26263e-06, 1.01125, 0.998709, 1.00447, 1.00158
8.96933, 32.6116, 0.398322, 0.4, 2.59276e-05, -8.30879e-06, 1.01124, 0.998708, 1.00447, 1.00157
8.97033, 32.6121, 0.398331, 0.4, 2.61218e-05, -8.35457e-06, 1.01124, 0.998707, 1.00447, 1.00157
8.97133, 32.6126, 0.39834, 0.4, 2.6315e-05, -8.39993e-06, 1.01124, 0.998707, 1.00447, 1.00157
