Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEEST.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.97233, 32.6131, 0.398349, 0.4, 2.65072e-05, -8.4449e-06, 1.01124, 0.998706, 1.00447, 1.00157
8.97333, 32.6135, 0.398358, 0.4, 2.66983e-05, -8.48946e-06, 1.01124, 0.998705, 1.00447, 1.00157
8.97433, 32.614, 0.398367, 0.4, 2.68883e-05, -8.53362e-06, 1.01124, 0.998704, 1.00447, 1.00157
8.97533, 32.6145, 0.398376, 0.4, 2.70772e-05, -8.57738e-06, 1.01124, 0.998703, 1.00447, 1.00157
8.97633, 32.615, 0.398386, 0.4, 2.72651e-05, -8.62072e-06, 1.01123, 0.998702, 1.00446, 1.00157
8.97733, 32.6155, 0.398395, 0.4, 2.74518e-05, -8.66367e-06, 1.01123, 0.998701, 1.00446, 1.00157
8.97833, 32.616, 0.398404, 0.4, 2.76375e-05, -8.7062e-06, 1.01123, 0.9987, 1.00446, 1.00157
8.97933, 32.6165, 0.398414, 0.4, 2.78221e-05, -8.74833e-06, 1.01123, 0.998699, 1.00446, 1.00157
8.98033, 32.617, 0.398423, 0.4, 2.80056e-05, -8.79005e-06, 1.01123, 0.998698, 1.00446, 1.00157
8.98133, 32.6175, 0.398432, 0.4, 2.8188e-05, -8.83135e-06, 1.01123, 0.998697, 1.00446, 1.00157
8.98233, 32.618, 0.398442, 0.4, 2.83692e-05, -8.87224e-06, 1.01123, 0.998696, 1.00446, 1.00157
8.98333, 32.6185, 0.398451, 0.4, 2.85494e-05, -8.91273e-06, 1.01122, 0.998695, 1.00446, 1.00156
8.98433, 32.619, 0.398461, 0.4, 2.87284e-05, -8.9528e-06, 1.01122, 0.998694, 1.00446, 1.00156
8.98533, 32.6195, 0.398471, 0.4, 2.89063e-05, -8.99245e-06, 1.01122, 0.998694, 1.00446, 1.00156
8.98633, 32.6201, 0.39848, 0.4, 2.90831e-05, -9.0317e-06, 1.01122, 0.998693, 1.00446, 1.00156
8.98734, 32.6206, 0.39849, 0.4, 2.92588e-05, -9.07053e-06, 1.01122, 0.998692, 1.00446, 1.00156
8.98834, 32.6211, 0.398499, 0.4, 2.94333e-05, -9.10893e-06, 1.01122, 0.998691, 1.00446, 1.00156
8.98934, 32.6217, 0.398509, 0.4, 2.96066e-05, -9.14691e-06, 1.01121, 0.99869, 1.00446, 1.00156
8.99034, 32.6222, 0.398519, 0.4, 2.97788e-05, -9.18447e-06, 1.01121, 0.998689, 1.00446, 1.00156
8.99134, 32.6227, 0.398529, 0.4, 2.99499e-05, -9.22159e-06, 1.01121, 0.998688, 1.00446, 1.00156
8.99234, 32.6233, 0.398539, 0.4, 3.01198e-05, -9.2583e-06, 1.01121, 0.998687, 1.00446, 1.00156
8.99334, 32.6238, 0.398549, 0.4, 3.02885e-05, -9.29458e-06, 1.01121, 0.998686, 1.00445, 1.00156
8.99434, 32.6244, 0.398559, 0.4, 3.0456e-05, -9.33043e-06, 1.01121, 0.998685, 1.00445, 1.00156
8.99534, 32.6249, 0.398569, 0.4, 3.06224e-05, -9.36585e-06, 1.01121, 0.998684, 1.00445, 1.00156
8.99634, 32.6255, 0.398579, 0.4, 3.07876e-05, -9.40085e-06, 1.0112, 0.998683, 1.00445, 1.00155
8.99734, 32.626, 0.398589, 0.4, 3.09516e-05, -9.43542e-06, 1.0112, 0.998682, 1.00445, 1.00155
8.99834, 32.6266, 0.398599, 0.4, 3.11144e-05, -9.46955e-06, 1.0112, 0.998681, 1.00445, 1.00155
8.99934, 32.6271, 0.398609, 0.4, 3.1276e-05, -9.50327e-06, 1.0112, 0.99868, 1.00445, 1.00155
9.00034, 32.6277, 0.398619, 0.4, 3.14365e-05, -9.53654e-06, 1.0112, 0.998679, 1.00445, 1.00155
9.00134, 32.6283, 0.39863, 0.4, 3.15957e-05, -9.56938e-06, 1.0112, 0.998678, 1.00445, 1.00155
9.00234, 32.6288, 0.39864, 0.4, 3.17537e-05, -9.60179e-06, 1.0112, 0.998678, 1.00445, 1.00155
9.00334, 32.6294, 0.39865, 0.4, 3.19105e-05, -9.63376e-06, 1.01119, 0.998677, 1.00445, 1.00155
9.00434, 32.63, 0.398661, 0.4, 3.20661e-05, -9.6653e-06, 1.01119, 0.998676, 1.00445, 1.00155
9.00534, 32.6306, 0.398671, 0.4, 3.22205e-05, -9.6964e-06, 1.01119, 0.998675, 1.00445, 1.00155
9.00634, 32.6311, 0.398681, 0.4, 3.23736e-05, -9.72706e-06, 1.01119, 0.998674, 1.00445, 1.00155
9.00734, 32.6317, 0.398692, 0.4, 3.25255e-05, -9.75729e-06, 1.01119, 0.998673, 1.00445, 1.00155
9.00834, 32.6323, 0.398702, 0.4, 3.26762e-05, -9.78708e-06, 1.01119, 0.998672, 1.00445, 1.00154
9.00934, 32.6329, 0.398713, 0.4, 3.28257e-05, -9.81643e-06, 1.01118, 0.998671, 1.00444, 1.00154
9.01034, 32.6335, 0.398724, 0.4, 3.29739e-05, -9.84534e-06, 1.01118, 0.99867, 1.00444, 1.00154
9.01134, 32.6341, 0.398734, 0.4, 3.31209e-05, -9.87381e-06, 1.01118, 0.998669, 1.00444, 1.00154
9.01235, 32.6347, 0.398745, 0.4, 3.32666e-05, -9.90183e-06, 1.01118, 0.998668, 1.00444, 1.00154
9.01335, 32.6353, 0.398755, 0.4, 3.34111e-05, -9.92943e-06, 1.01118, 0.998667, 1.00444, 1.00154
9.01435, 32.6359, 0.398766, 0.4, 3.35543e-05, -9.95657e-06, 1.01118, 0.998666, 1.00444, 1.00154
9.01535, 32.6365, 0.398777, 0.4, 3.36962e-05, -9.98328e-06, 1.01118, 0.998665, 1.00444, 1.00154
9.01635, 32.6371, 0.398788, 0.4, 3.3837e-05, -1.00095e-05, 1.01117, 0.998664, 1.00444, 1.00154
9.01735, 32.6377, 0.398798, 0.4, 3.39764e-05, -1.00354e-05, 1.01117, 0.998663, 1.00444, 1.00154
9.01835, 32.6383, 0.398809, 0.4, 3.41145e-05, -1.00607e-05, 1.01117, 0.998662, 1.00444, 1.00154
9.01935, 32.6389, 0.39882, 0.4, 3.42514e-05, -1.00857e-05, 1.01117, 0.998661, 1.00444, 1.00154
9.02035, 32.6396, 0.398831, 0.4, 3.4387e-05, -1.01102e-05, 1.01117, 0.99866, 1.00444, 1.00154
9.02135, 32.6402, 0.398842, 0.4, 3.45214e-05, -1.01342e-05, 1.01117, 0.998659, 1.00444, 1.00153
9.02235, 32.6408, 0.398853, 0.4, 3.46544e-05, -1.01578e-05, 1.01117, 0.998658, 1.00444, 1.00153
9.02335, 32.6414, 0.398864, 0.4, 3.47862e-05, -1.0181e-05, 1.01116, 0.998657, 1.00444, 1.00153
9.02435, 32.6421, 0.398875, 0.4, 3.49166e-05, -1.02037e-05, 1.01116, 0.998656, 1.00444, 1.00153
9.02535, 32.6427, 0.398886, 0.4, 3.50458e-05, -1.0226e-05, 1.01116, 0.998655, 1.00443, 1.00153
9.02635, 32.6433, 0.398897, 0.4, 3.51737e-05, -1.02479e-05, 1.01116, 0.998654, 1.00443, 1.00153
9.02735, 32.644, 0.398908, 0.4, 3.53003e-05, -1.02692e-05, 1.01116, 0.998653, 1.00443, 1.00153
9.02835, 32.6446, 0.398919, 0.4, 3.54256e-05, -1.02902e-05, 1.01116, 0.998653, 1.00443, 1.00153
9.02935, 32.6452, 0.39893, 0.4, 3.55496e-05, -1.03107e-05, 1.01115, 0.998652, 1.00443, 1.00153
9.03035, 32.6459, 0.398941, 0.4, 3.56722e-05, -1.03308e-05, 1.01115, 0.99865, 1.00443, 1.00153
9.03135, 32.6465, 0.398952, 0.4, 3.57936e-05, -1.03504e-05, 1.01115, 0.99865, 1.00443, 1.00153
9.03235, 32.6472, 0.398963, 0.4, 3.59137e-05, -1.03695e-05, 1.01115, 0.998649, 1.00443, 1.00153
9.03335, 32.6478, 0.398975, 0.4, 3.60324e-05, -1.03883e-05, 1.01115, 0.998648, 1.00443, 1.00153
9.03435, 32.6485, 0.398986, 0.4, 3.61498e-05, -1.04066e-05, 1.01115, 0.998647, 1.00443, 1.00152
9.03535, 32.6491, 0.398997, 0.4, 3.6266e-05, -1.04244e-05, 1.01115, 0.998646, 1.00443, 1.00152
9.03636, 32.6498, 0.399009, 0.4, 3.63807e-05, -1.04418e-05, 1.01114, 0.998645, 1.00443, 1.00152
9.03736, 32.6504, 0.39902, 0.4, 3.64942e-05, -1.04587e-05, 1.01114, 0.998644, 1.00443, 1.00152
9.03836, 32.6511, 0.399031, 0.4, 3.66063e-05, -1.04752e-05, 1.01114, 0.998643, 1.00443, 1.00152
9.03936, 32.6517, 0.399043, 0.4, 3.67171e-05, -1.04913e-05, 1.01114, 0.998642, 1.00443, 1.00152
9.04036, 32.6524, 0.399054, 0.4, 3.68266e-05, -1.05069e-05, 1.01114, 0.998641, 1.00443, 1.00152
9.04136, 32.6531, 0.399065, 0.4, 3.69347e-05, -1.0522e-05, 1.01114, 0.99864, 1.00442, 1.00152
9.04236, 32.6537, 0.399077, 0.4, 3.70415e-05, -1.05368e-05, 1.01113, 0.998639, 1.00442, 1.00152
9.04336, 32.6544, 0.399088, 0.4, 3.7147e-05, -1.0551e-05, 1.01113, 0.998638, 1.00442, 1.00152
9.04436, 32.6551, 0.3991, 0.4, 3.72511e-05, -1.05649e-05, 1.01113, 0.998637, 1.00442, 1.00152
9.04536, 32.6557, 0.399111, 0.4, 3.73539e-05, -1.05782e-05, 1.01113, 0.998636, 1.00442, 1.00152
9.04636, 32.6564, 0.399123, 0.4, 3.74553e-05, -1.05912e-05, 1.01113, 0.998635, 1.00442, 1.00151
9.04736, 32.6571, 0.399134, 0.4, 3.75554e-05, -1.06037e-05, 1.01113, 0.998634, 1.00442, 1.00151
9.04836, 32.6578, 0.399145, 0.4, 3.76542e-05, -1.06158e-05, 1.01113, 0.998633, 1.00442, 1.00151
9.04936, 32.6584, 0.399157, 0.4, 3.77516e-05, -1.06274e-05, 1.01112, 0.998632, 1.00442, 1.00151
9.05036, 32.6591, 0.399168, 0.4, 3.78476e-05, -1.06385e-05, 1.01112, 0.998631, 1.00442, 1.00151
9.05136, 32.6598, 0.39918, 0.4, 3.79423e-05, -1.06493e-05, 1.01112, 0.99863, 1.00442, 1.00151
9.05236, 32.6605, 0.399192, 0.4, 3.80357e-05, -1.06596e-05, 1.01112, 0.998629, 1.00442, 1.00151
9.05336, 32.6612, 0.399203, 0.4, 3.81277e-05, -1.06694e-05, 1.01112, 0.998628, 1.00442, 1.00151
9.05436, 32.6619, 0.399215, 0.4, 3.82183e-05, -1.06788e-05, 1.01112, 0.998627, 1.00442, 1.00151
9.05536, 32.6625, 0.399226, 0.4, 3.83076e-05, -1.06878e-05, 1.01112, 0.998626, 1.00442, 1.00151
9.05636, 32.6632, 0.399238, 0.4, 3.83955e-05, -1.06963e-05, 1.01111, 0.998625, 1.00442, 1.00151
9.05736, 32.6639, 0.399249, 0.4, 3.84821e-05, -1.07043e-05, 1.01111, 0.998624, 1.00441, 1.00151
9.05836, 32.6646, 0.399261, 0.4, 3.85673e-05, -1.0712e-05, 1.01111, 0.998623, 1.00441, 1.0015
9.05936, 32.6653, 0.399273, 0.4, 3.86511e-05, -1.07192e-05, 1.01111, 0.998622, 1.00441, 1.0015
9.06036, 32.666, 0.399284, 0.4, 3.87336e-05, -1.07259e-05, 1.01111, 0.998621, 1.00441, 1.0015
9.06137, 32.6667, 0.399296, 0.4, 3.88147e-05, -1.07322e-05, 1.01111, 0.99862, 1.00441, 1.0015
9.06237, 32.6674, 0.399308, 0.4, 3.88944e-05, -1.07381e-05, 1.0111, 0.998619, 1.00441, 1.0015
9.06337, 32.6681, 0.399319, 0.4, 3.89727e-05, -1.07435e-05, 1.0111, 0.998618, 1.00441, 1.0015
9.06437, 32.6688, 0.399331, 0.4, 3.90497e-05, -1.07485e-05, 1.0111, 0.998617, 1.00441, 1.0015
9.06537, 32.6695, 0.399343, 0.4, 3.91254e-05, -1.0753e-05, 1.0111, 0.998616, 1.00441, 1.0015
9.06637, 32.6702, 0.399354, 0.4, 3.91996e-05, -1.07572e-05, 1.0111, 0.998615, 1.00441, 1.0015
9.06737, 32.6709, 0.399366, 0.4, 3.92726e-05, -1.07608e-05, 1.0111, 0.998614, 1.00441, 1.0015
9.06837, 32.6716, 0.399378, 0.4, 3.93441e-05, -1.07641e-05, 1.0111, 0.998613, 1.00441, 1.0015
9.06937, 32.6723, 0.39939, 0.4, 3.94142e-05, -1.07669e-05, 1.01109, 0.998612, 1.00441, 1.0015
9.07037, 32.6731, 0.399401, 0.4, 3.9483e-05, -1.07693e-05, 1.01109, 0.998611, 1.00441, 1.0015
9.07137, 32.6738, 0.399413, 0.4, 3.95504e-05, -1.07712e-05, 1.01109, 0.99861, 1.00441, 1.00149
9.07237, 32.6745, 0.399425, 0.4, 3.96164e-05, -1.07727e-05, 1.01109, 0.998609, 1.0044, 1.00149
9.07337, 32.6752, 0.399437, 0.4, 3.96811e-05, -1.07738e-05, 1.01109, 0.998608, 1.0044, 1.00149
9.07437, 32.6759, 0.399448, 0.4, 3.97444e-05, -1.07744e-05, 1.01109, 0.998607, 1.0044, 1.00149
9.07537, 32.6766, 0.39946, 0.4, 3.98063e-05, -1.07746e-05, 1.01108, 0.998606, 1.0044, 1.00149
9.07637, 32.6773, 0.399472, 0.4, 3.98668e-05, -1.07744e-05, 1.01108, 0.998605, 1.0044, 1.00149
9.07737, 32.6781, 0.399483, 0.4, 3.9926e-05, -1.07737e-05, 1.01108, 0.998604, 1.0044, 1.00149
9.07837, 32.6788, 0.399495, 0.4, 3.99838e-05, -1.07726e-05, 1.01108, 0.998603, 1.0044, 1.00149
9.07937, 32.6795, 0.399507, 0.4, 4.00402e-05, -1.07711e-05, 1.01108, 0.998602, 1.0044, 1.00149
9.08037, 32.6802, 0.399519, 0.4, 4.00952e-05, -1.07692e-05, 1.01108, 0.998601, 1.0044, 1.00149
9.08137, 32.6809, 0.399531, 0.4, 4.01489e-05, -1.07668e-05, 1.01108, 0.9986, 1.0044, 1.00149
9.08237, 32.6817, 0.399542, 0.4, 4.02012e-05, -1.0764e-05, 1.01107, 0.998599, 1.0044, 1.00149
9.08337, 32.6824, 0.399554, 0.4, 4.02521e-05, -1.07608e-05, 1.01107, 0.998598, 1.0044, 1.00148
9.08437, 32.6831, 0.399566, 0.4, 4.03016e-05, -1.07571e-05, 1.01107, 0.998598, 1.0044, 1.00148
9.08537, 32.6838, 0.399577, 0.4, 4.03498e-05, -1.0753e-05, 1.01107, 0.998597, 1.0044, 1.00148
9.08638, 32.6846, 0.399589, 0.4, 4.03966e-05, -1.07485e-05, 1.01107, 0.998595, 1.0044, 1.00148
9.08738, 32.6853, 0.399601, 0.4, 4.0442e-05, -1.07436e-05, 1.01107, 0.998595, 1.0044, 1.00148
9.08838, 32.686, 0.399613, 0.4, 4.0486e-05, -1.07383e-05, 1.01106, 0.998594, 1.00439, 1.00148
9.08938, 32.6867, 0.399624, 0.4, 4.05287e-05, -1.07325e-05, 1.01106, 0.998593, 1.00439, 1.00148
9.09038, 32.6875, 0.399636, 0.4, 4.057e-05, -1.07263e-05, 1.01106, 0.998592, 1.00439, 1.00148
9.09138, 32.6882, 0.399648, 0.4, 4.06099e-05, -1.07197e-05, 1.01106, 0.998591, 1.00439, 1.00148
9.09238, 32.6889, 0.39966, 0.4, 4.06485e-05, -1.07127e-05, 1.01106, 0.99859, 1.00439, 1.00148
9.09338, 32.6897, 0.399671, 0.4, 4.06856e-05, -1.07053e-05, 1.01106, 0.998589, 1.00439, 1.00148
9.09438, 32.6904, 0.399683, 0.4, 4.07215e-05, -1.06975e-05, 1.01106, 0.998588, 1.00439, 1.00148
9.09538, 32.6911, 0.399695, 0.4, 4.07559e-05, -1.06892e-05, 1.01105, 0.998587, 1.00439, 1.00148
9.09638, 32.6919, 0.399706, 0.4, 4.0789e-05, -1.06805e-05, 1.01105, 0.998586, 1.00439, 1.00147
9.09738, 32.6926, 0.399718, 0.4, 4.08207e-05, -1.06714e-05, 1.01105, 0.998585, 1.00439, 1.00147
9.09838, 32.6933, 0.39973, 0.4, 4.0851e-05, -1.06619e-05, 1.01105, 0.998584, 1.00439, 1.00147
9.09938, 32.6941, 0.399742, 0.4, 4.088e-05, -1.0652e-05, 1.01105, 0.998583, 1.00439, 1.00147
9.10038, 32.6948, 0.399753, 0.4, 4.09076e-05, -1.06417e-05, 1.01105, 0.998582, 1.00439, 1.00147
9.10138, 32.6955, 0.399765, 0.4, 4.09339e-05, -1.0631e-05, 1.01104, 0.998581, 1.00439, 1.00147
9.10238, 32.6963, 0.399776, 0.4, 4.09587e-05, -1.06199e-05, 1.01104, 0.99858, 1.00439, 1.00147
9.10338, 32.697, 0.399788, 0.4, 4.09823e-05, -1.06083e-05, 1.01104, 0.998579, 1.00439, 1.00147
9.10438, 32.6978, 0.3998, 0.4, 4.10044e-05, -1.05964e-05, 1.01104, 0.998578, 1.00438, 1.00147
9.10538, 32.6985, 0.399811, 0.4, 4.10252e-05, -1.0584e-05, 1.01104, 0.998577, 1.00438, 1.00147
9.10638, 32.6992, 0.399823, 0.4, 4.10447e-05, -1.05713e-05, 1.01104, 0.998576, 1.00438, 1.00147
9.10738, 32.7, 0.399834, 0.4, 4.10628e-05, -1.05582e-05, 1.01104, 0.998575, 1.00438, 1.00147
9.10838, 32.7007, 0.399846, 0.4, 4.10796e-05, -1.05446e-05, 1.01103, 0.998574, 1.00438, 1.00146
9.10938, 32.7015, 0.399858, 0.4, 4.10949e-05, -1.05307e-05, 1.01103, 0.998573, 1.00438, 1.00146
9.11038, 32.7022, 0.399869, 0.4, 4.1109e-05, -1.05163e-05, 1.01103, 0.998572, 1.00438, 1.00146
9.11139, 32.7029, 0.399881, 0.4, 4.11217e-05, -1.05016e-05, 1.01103, 0.998571, 1.00438, 1.00146
9.11239, 32.7037, 0.399892, 0.4, 4.1133e-05, -1.04864e-05, 1.01103, 0.99857, 1.00438, 1.00146
9.11339, 32.7044, 0.399904, 0.4, 4.1143e-05, -1.04709e-05, 1.01103, 0.998569, 1.00438, 1.00146
9.11439, 32.7052, 0.399915, 0.4, 4.11516e-05, -1.0455e-05, 1.01102, 0.998568, 1.00438, 1.00146
9.11539, 32.7059, 0.399927, 0.4, 4.1159e-05, -1.04386e-05, 1.01102, 0.998567, 1.00438, 1.00146
9.11639, 32.7066, 0.399938, 0.4, 4.11649e-05, -1.04219e-05, 1.01102, 0.998566, 1.00438, 1.00146
9.11739, 32.7074, 0.39995, 0.4, 4.11696e-05, -1.04049e-05, 1.01102, 0.998565, 1.00438, 1.00146
9.11839, 32.7081, 0.399961, 0.4, 4.11729e-05, -1.03874e-05, 1.01102, 0.998564, 1.00438, 1.00146
9.11939, 32.7089, 0.399973, 0.4, 4.11748e-05, -1.03695e-05, 1.01102, 0.998563, 1.00437, 1.00146
9.12039, 32.7096, 0.399984, 0.4, 4.11754e-05, -1.03513e-05, 1.01102, 0.998562, 1.00437, 1.00145
9.12139, 32.7103, 0.399995, 0.4, 4.11747e-05, -1.03326e-05, 1.01101, 0.998561, 1.00437, 1.00145
9.12239, 32.7111, 0.400007, 0.4, 4.11726e-05, -1.03136e-05, 1.01101, 0.99856, 1.00437, 1.00145
9.12339, 32.7118, 0.400018, 0.4, 4.11693e-05, -1.02942e-05, 1.01101, 0.998559, 1.00437, 1.00145
9.12439, 32.7126, 0.400029, 0.4, 4.11646e-05, -1.02745e-05, 1.01101, 0.998558, 1.00437, 1.00145
9.12539, 32.7133, 0.400041, 0.4, 4.11586e-05, -1.02543e-05, 1.01101, 0.998557, 1.00437, 1.00145
9.12639, 32.7141, 0.400052, 0.4, 4.11513e-05, -1.02338e-05, 1.01101, 0.998556, 1.00437, 1.00145
9.12739, 32.7148, 0.400063, 0.4, 4.11426e-05, -1.02129e-05, 1.01101, 0.998555, 1.00437, 1.00145
9.12839, 32.7155, 0.400075, 0.4, 4.11327e-05, -1.01916e-05, 1.011, 0.998554, 1.00437, 1.00145
9.12939, 32.7163, 0.400086, 0.4, 4.11214e-05, -1.017e-05, 1.011, 0.998553, 1.00437, 1.00145
9.13039, 32.717, 0.400097, 0.4, 4.11088e-05, -1.0148e-05, 1.011, 0.998552, 1.00437, 1.00145
9.13139, 32.7178, 0.400108, 0.4, 4.10949e-05, -1.01256e-05, 1.011, 0.998551, 1.00437, 1.00145
9.13239, 32.7185, 0.400119, 0.4, 4.10797e-05, -1.01029e-05, 1.011, 0.998551, 1.00437, 1.00145
9.13339, 32.7192, 0.40013, 0.4, 4.10632e-05, -1.00798e-05, 1.011, 0.99855, 1.00437, 1.00144
9.13439, 32.72, 0.400142, 0.4, 4.10454e-05, -1.00563e-05, 1.01099, 0.998549, 1.00437, 1.00144
9.1354, 32.7207, 0.400153, 0.4, 4.10263e-05, -1.00324e-05, 1.01099, 0.998548, 1.00436, 1.00144
9.1364, 32.7215, 0.400164, 0.4, 4.10059e-05, -1.00082e-05, 1.01099, 0.998547, 1.00436, 1.00144
9.1374, 32.7222, 0.400175, 0.4, 4.09842e-05, -9.98368e-06, 1.01099, 0.998546, 1.00436, 1.00144
9.1384, 32.7229, 0.400186, 0.4, 4.09613e-05, -9.95876e-06, 1.01099, 0.998545, 1.00436, 1.00144
9.1394, 32.7237, 0.400197, 0.4, 4.0937e-05, -9.93349e-06, 1.01099, 0.998544, 1.00436, 1.00144
9.1404, 32.7244, 0.400208, 0.4, 4.09115e-05, -9.90785e-06, 1.01099, 0.998543, 1.00436, 1.00144
9.1414, 32.7251, 0.400219, 0.4, 4.08847e-05, -9.88187e-06, 1.01098, 0.998542, 1.00436, 1.00144
9.1424, 32.7259, 0.40023, 0.4, 4.08566e-05, -9.85553e-06, 1.01098, 0.998541, 1.00436, 1.00144
9.1434, 32.7266, 0.40024, 0.4, 4.08272e-05, -9.82883e-06, 1.01098, 0.99854, 1.00436, 1.00144
9.1444, 32.7273, 0.400251, 0.4, 4.07966e-05, -9.8018e-06, 1.01098, 0.998539, 1.00436, 1.00144
9.1454, 32.7281, 0.400262, 0.4, 4.07647e-05, -9.77441e-06, 1.01098, 0.998538, 1.00436, 1.00144
9.1464, 32.7288, 0.400273, 0.4, 4.07315e-05, -9.74668e-06, 1.01098, 0.998537, 1.00436, 1.00143
9.1474, 32.7295, 0.400284, 0.4, 4.06971e-05, -9.7186e-06, 1.01098, 0.998536, 1.00436, 1.00143
9.1484, 32.7303, 0.400294, 0.4, 4.06615e-05, -9.69017e-06, 1.01097, 0.998535, 1.00436, 1.00143
9.1494, 32.731, 0.400305, 0.4, 4.06246e-05, -9.6614e-06, 1.01097, 0.998534, 1.00436, 1.00143
9.1504, 32.7317, 0.400316, 0.4, 4.05864e-05, -9.63229e-06, 1.01097, 0.998533, 1.00436, 1.00143
9.1514, 32.7325, 0.400326, 0.4, 4.0547e-05, -9.60284e-06, 1.01097, 0.998532, 1.00436, 1.00143
9.1524, 32.7332, 0.400337, 0.4, 4.05064e-05, -9.57305e-06, 1.01097, 0.998531, 1.00435, 1.00143
9.1534, 32.7339, 0.400348, 0.4, 4.04645e-05, -9.54292e-06, 1.01097, 0.99853, 1.00435, 1.00143
9.1544, 32.7347, 0.400358, 0.4, 4.04214e-05, -9.51246e-06, 1.01096, 0.998529, 1.00435, 1.00143
9.1554, 32.7354, 0.400369, 0.4, 4.03771e-05, -9.48166e-06, 1.01096, 0.998528, 1.00435, 1.00143
9.1564, 32.7361, 0.400379, 0.4, 4.03315e-05, -9.45053e-06, 1.01096, 0.998528, 1.00435, 1.00143
9.1574, 32.7368, 0.400389, 0.4, 4.02847e-05, -9.41907e-06, 1.01096, 0.998527, 1.00435, 1.00143
9.1584, 32.7376, 0.4004, 0.4, 4.02368e-05, -9.38729e-06, 1.01096, 0.998526, 1.00435, 1.00143
9.1594, 32.7383, 0.40041, 0.4, 4.01875e-05, -9.35517e-06, 1.01096, 0.998525, 1.00435, 1.00142
9.16041, 32.739, 0.400421, 0.4, 4.01371e-05, -9.32273e-06, 1.01096, 0.998524, 1.00435, 1.00142
9.16141, 32.7397, 0.400431, 0.4, 4.00855e-05, -9.28996e-06, 1.01095, 0.998523, 1.00435, 1.00142
9.16241, 32.7404, 0.400441, 0.4, 4.00327e-05, -9.25687e-06, 1.01095, 0.998522, 1.00435, 1.00142
9.16341, 32.7412, 0.400452, 0.4, 3.99786e-05, -9.22346e-06, 1.01095, 0.998521, 1.00435, 1.00142
9.16441, 32.7419, 0.400462, 0.4, 3.99234e-05, -9.18973e-06, 1.01095, 0.99852, 1.00435, 1.00142
9.16541, 32.7426, 0.400472, 0.4, 3.9867e-05, -9.15569e-06, 1.01095, 0.998519, 1.00435, 1.00142
9.16641, 32.7433, 0.400482, 0.4, 3.98094e-05, -9.12134e-06, 1.01095, 0.998518, 1.00435, 1.00142
9.16741, 32.744, 0.400492, 0.4, 3.97507e-05, -9.08666e-06, 1.01095, 0.998517, 1.00435, 1.00142
9.16841, 32.7448, 0.400502, 0.4, 3.96907e-05, -9.05168e-06, 1.01094, 0.998516, 1.00434, 1.00142
9.16941, 32.7455, 0.400512, 0.4, 3.96296e-05, -9.01638e-06, 1.01094, 0.998515, 1.00434, 1.00142
9.17041, 32.7462, 0.400523, 0.4, 3.95673e-05, -8.98079e-06, 1.01094, 0.998514, 1.00434, 1.00142
9.17141, 32.7469, 0.400532, 0.4, 3.95038e-05, -8.94488e-06, 1.01094, 0.998513, 1.00434, 1.00142
9.17241, 32.7476, 0.400542, 0.4, 3.94392e-05, -8.90868e-06, 1.01094, 0.998512, 1.00434, 1.00141
9.17341, 32.7483, 0.400552, 0.4, 3.93734e-05, -8.87217e-06, 1.01094, 0.998511, 1.00434, 1.00141
9.17441, 32.749, 0.400562, 0.4, 3.93065e-05, -8.83537e-06, 1.01094, 0.998511, 1.00434, 1.00141
9.17541, 32.7497, 0.400572, 0.4, 3.92384e-05, -8.79827e-06, 1.01093, 0.99851, 1.00434, 1.00141
9.17641, 32.7504, 0.400582, 0.4, 3.91692e-05, -8.76088e-06, 1.01093, 0.998509, 1.00434, 1.00141
9.17741, 32.7511, 0.400592, 0.4, 3.90988e-05, -8.7232e-06, 1.01093, 0.998508, 1.00434, 1.00141
9.17841, 32.7518, 0.400601, 0.4, 3.90273e-05, -8.68523e-06, 1.01093, 0.998507, 1.00434, 1.00141
9.17941, 32.7525, 0.400611, 0.4, 3.89547e-05, -8.64697e-06, 1.01093, 0.998506, 1.00434, 1.00141
9.18041, 32.7532, 0.400621, 0.4, 3.88809e-05, -8.60843e-06, 1.01093, 0.998505, 1.00434, 1.00141
9.18141, 32.7539, 0.40063, 0.4, 3.88061e-05, -8.56959e-06, 1.01093, 0.998504, 1.00434, 1.00141
9.18241, 32.7546, 0.40064, 0.4, 3.87301e-05, -8.53048e-06, 1.01092, 0.998503, 1.00434, 1.00141
9.18341, 32.7553, 0.400649, 0.4, 3.8653e-05, -8.4911e-06, 1.01092, 0.998502, 1.00434, 1.00141
9.18441, 32.756, 0.400659, 0.4, 3.85749e-05, -8.45142e-06, 1.01092, 0.998501, 1.00434, 1.00141
9.18542, 32.7567, 0.400668, 0.4, 3.84956e-05, -8.41148e-06, 1.01092, 0.9985, 1.00433, 1.0014
9.18642, 32.7574, 0.400677, 0.4, 3.84152e-05, -8.37126e-06, 1.01092, 0.998499, 1.00433, 1.0014
9.18742, 32.7581, 0.400686, 0.4, 3.83338e-05, -8.33077e-06, 1.01092, 0.998498, 1.00433, 1.0014
9.18842, 32.7588, 0.400696, 0.4, 3.82512e-05, -8.29002e-06, 1.01092, 0.998498, 1.00433, 1.0014
9.18942, 32.7595, 0.400705, 0.4, 3.81676e-05, -8.24898e-06, 1.01091, 0.998497, 1.00433, 1.0014
9.19042, 32.7602, 0.400714, 0.4, 3.80829e-05, -8.20767e-06, 1.01091, 0.998496, 1.00433, 1.0014
9.19142, 32.7609, 0.400723, 0.4, 3.79972e-05, -8.16609e-06, 1.01091, 0.998495, 1.00433, 1.0014
9.19242, 32.7615, 0.400732, 0.4, 3.79104e-05, -8.12426e-06, 1.01091, 0.998494, 1.00433, 1.0014
9.19342, 32.7622, 0.400742, 0.4, 3.78225e-05, -8.08216e-06, 1.01091, 0.998493, 1.00433, 1.0014
9.19442, 32.7629, 0.400751, 0.4, 3.77336e-05, -8.0398e-06, 1.01091, 0.998492, 1.00433, 1.0014
9.19542, 32.7636, 0.400759, 0.4, 3.76436e-05, -7.99718e-06, 1.01091, 0.998491, 1.00433, 1.0014
9.19642, 32.7643, 0.400768, 0.4, 3.75526e-05, -7.9543e-06, 1.0109, 0.99849, 1.00433, 1.0014
9.19742, 32.7649, 0.400777, 0.4, 3.74606e-05, -7.91117e-06, 1.0109, 0.998489, 1.00433, 1.0014
9.19842, 32.7656, 0.400786, 0.4, 3.73675e-05, -7.86778e-06, 1.0109, 0.998488, 1.00433, 1.00139
9.19942, 32.7663, 0.400795, 0.4, 3.72734e-05, -7.82414e-06, 1.0109, 0.998488, 1.00433, 1.00139
9.20042, 32.7669, 0.400804, 0.4, 3.71783e-05, -7.78026e-06, 1.0109, 0.998487, 1.00433, 1.00139
9.20142, 32.7676, 0.400812, 0.4, 3.70822e-05, -7.73612e-06, 1.0109, 0.998486, 1.00433, 1.00139
9.20242, 32.7683, 0.400821, 0.4, 3.6985e-05, -7.69175e-06, 1.0109, 0.998485, 1.00432, 1.00139
9.20342, 32.7689, 0.40083, 0.4, 3.68869e-05, -7.64713e-06, 1.01089, 0.998484, 1.00432, 1.00139
9.20442, 32.7696, 0.400838, 0.4, 3.67878e-05, -7.60227e-06, 1.01089, 0.998483, 1.00432, 1.00139
9.20542, 32.7703, 0.400847, 0.4, 3.66877e-05, -7.55717e-06, 1.01089, 0.998482, 1.00432, 1.00139
9.20642, 32.7709, 0.400855, 0.4, 3.65866e-05, -7.51183e-06, 1.01089, 0.998481, 1.00432, 1.00139
9.20742, 32.7716, 0.400863, 0.4, 3.64845e-05, -7.46625e-06, 1.01089, 0.99848, 1.00432, 1.00139
9.20842, 32.7722, 0.400872, 0.4, 3.63814e-05, -7.42045e-06, 1.01089, 0.998479, 1.00432, 1.00139
9.20942, 32.7729, 0.40088, 0.4, 3.62774e-05, -7.37441e-06, 1.01089, 0.998479, 1.00432, 1.00139
9.21043, 32.7735, 0.400888, 0.4, 3.61725e-05, -7.32814e-06, 1.01088, 0.998478, 1.00432, 1.00139
9.21143, 32.7742, 0.400896, 0.4, 3.60665e-05, -7.28163e-06, 1.01088, 0.998477, 1.00432, 1.00138
9.21243, 32.7748, 0.400905, 0.4, 3.59596e-05, -7.23491e-06, 1.01088, 0.998476, 1.00432, 1.00138
9.21343, 32.7755, 0.400913, 0.4, 3.58518e-05, -7.18797e-06, 1.01088, 0.998475, 1.00432, 1.00138
9.21443, 32.7761, 0.400921, 0.4, 3.5743e-05, -7.1408e-06, 1.01088, 0.998474, 1.00432, 1.00138
9.21543, 32.7768, 0.400929, 0.4, 3.56333e-05, -7.09342e-06, 1.01088, 0.998473, 1.00432, 1.00138
9.21643, 32.7774, 0.400937, 0.4, 3.55226e-05, -7.04583e-06, 1.01088, 0.998472, 1.00432, 1.00138
9.21743, 32.7781, 0.400945, 0.4, 3.54111e-05, -6.99802e-06, 1.01087, 0.998471, 1.00432, 1.00138
9.21843, 32.7787, 0.400953, 0.4, 3.52986e-05, -6.95001e-06, 1.01087, 0.998471, 1.00432, 1.00138
9.21943, 32.7793, 0.400961, 0.4, 3.51852e-05, -6.90179e-06, 1.01087, 0.99847, 1.00431, 1.00138
9.22043, 32.78, 0.400968, 0.4, 3.50709e-05, -6.85337e-06, 1.01087, 0.998469, 1.00431, 1.00138
9.22143, 32.7806, 0.400976, 0.4, 3.49557e-05, -6.80476e-06, 1.01087, 0.998468, 1.00431, 1.00138
9.22243, 32.7812, 0.400984, 0.4, 3.48396e-05, -6.75594e-06, 1.01087, 0.998467, 1.00431, 1.00138
9.22343, 32.7818, 0.400991, 0.4, 3.47226e-05, -6.70693e-06, 1.01087, 0.998466, 1.00431, 1.00138
9.22443, 32.7825, 0.400999, 0.4, 3.46047e-05, -6.65773e-06, 1.01086, 0.998465, 1.00431, 1.00138
9.22543, 32.7831, 0.401007, 0.4, 3.44859e-05, -6.60834e-06, 1.01086, 0.998465, 1.00431, 1.00137
9.22643, 32.7837, 0.401014, 0.4, 3.43663e-05, -6.55876e-06, 1.01086, 0.998464, 1.00431, 1.00137
9.22743, 32.7843, 0.401021, 0.4, 3.42458e-05, -6.509e-06, 1.01086, 0.998463, 1.00431, 1.00137
9.22843, 32.7849, 0.401029, 0.4, 3.41245e-05, -6.45905e-06, 1.01086, 0.998462, 1.00431, 1.00137
9.22943, 32.7856, 0.401036, 0.4, 3.40022e-05, -6.40893e-06, 1.01086, 0.998461, 1.00431, 1.00137
9.23043, 32.7862, 0.401043, 0.4, 3.38792e-05, -6.35863e-06, 1.01086, 0.99846, 1.00431, 1.00137
9.23143, 32.7868, 0.401051, 0.4, 3.37553e-05, -6.30817e-06, 1.01085, 0.998459, 1.00431, 1.00137
9.23243, 32.7874, 0.401058, 0.4, 3.36306e-05, -6.25753e-06, 1.01085, 0.998459, 1.00431, 1.00137
9.23343, 32.788, 0.401065, 0.4, 3.3505e-05, -6.20672e-06, 1.01085, 0.998458, 1.00431, 1.00137
9.23444, 32.7886, 0.401072, 0.4, 3.33786e-05, -6.15575e-06, 1.01085, 0.998457, 1.00431, 1.00137
9.23544, 32.7892, 0.401079, 0.4, 3.32514e-05, -6.10463e-06, 1.01085, 0.998456, 1.00431, 1.00137
9.23644, 32.7898, 0.401086, 0.4, 3.31234e-05, -6.05333e-06, 1.01085, 0.998455, 1.0043, 1.00137
9.23744, 32.7904, 0.401093, 0.4, 3.29946e-05, -6.00188e-06, 1.01085, 0.998454, 1.0043, 1.00137
9.23844, 32.791, 0.401099, 0.4, 3.2865e-05, -5.95027e-06, 1.01084, 0.998453, 1.0043, 1.00137
9.23944, 32.7916, 0.401106, 0.4, 3.27347e-05, -5.89852e-06, 1.01084, 0.998452, 1.0043, 1.00136
9.24044, 32.7922, 0.401113, 0.4, 3.26035e-05, -5.8466e-06, 1.01084, 0.998452, 1.0043, 1.00136
9.24144, 32.7927, 0.40112, 0.4, 3.24716e-05, -5.79454e-06, 1.01084, 0.998451, 1.0043, 1.00136
9.24244, 32.7933, 0.401126, 0.4, 3.23389e-05, -5.74233e-06, 1.01084, 0.99845, 1.0043, 1.00136
9.24344, 32.7939, 0.401133, 0.4, 3.22054e-05, -5.68997e-06, 1.01084, 0.998449, 1.0043, 1.00136
9.24444, 32.7945, 0.401139, 0.4, 3.20712e-05, -5.63746e-06, 1.01084, 0.998448, 1.0043, 1.00136
9.24544, 32.7951, 0.401146, 0.4, 3.19363e-05, -5.58482e-06, 1.01084, 0.998447, 1.0043, 1.00136
9.24644, 32.7956, 0.401152, 0.4, 3.18006e-05, -5.53203e-06, 1.01083, 0.998446, 1.0043, 1.00136
9.24744, 32.7962, 0.401158, 0.4, 3.16641e-05, -5.4791e-06, 1.01083, 0.998446, 1.0043, 1.00136
9.24844, 32.7968, 0.401165, 0.4, 3.1527e-05, -5.42605e-06, 1.01083, 0.998445, 1.0043, 1.00136
9.24944, 32.7973, 0.401171, 0.4, 3.13891e-05, -5.37285e-06, 1.01083, 0.998444, 1.0043, 1.00136
9.25044, 32.7979, 0.401177, 0.4, 3.12505e-05, -5.31952e-06, 1.01083, 0.998443, 1.0043, 1.00136
9.25144, 32.7985, 0.401183, 0.4, 3.11112e-05, -5.26606e-06, 1.01083, 0.998442, 1.0043, 1.00136
9.25244, 32.799, 0.401189, 0.4, 3.09712e-05, -5.21246e-06, 1.01083, 0.998442, 1.0043, 1.00136
9.25344, 32.7996, 0.401195, 0.4, 3.08305e-05, -5.15876e-06, 1.01082, 0.998441, 1.0043, 1.00136
9.25444, 32.8001, 0.401201, 0.4, 3.06891e-05, -5.10492e-06, 1.01082, 0.99844, 1.00429, 1.00135
9.25544, 32.8007, 0.401207, 0.4, 3.05471e-05, -5.05097e-06, 1.01082, 0.998439, 1.00429, 1.00135
9.25644, 32.8012, 0.401213, 0.4, 3.04043e-05, -4.9969e-06, 1.01082, 0.998438, 1.00429, 1.00135
9.25744, 32.8018, 0.401218, 0.4, 3.02609e-05, -4.94271e-06, 1.01082, 0.998437, 1.00429, 1.00135
9.25844, 32.8023, 0.401224, 0.4, 3.01169e-05, -4.88841e-06, 1.01082, 0.998437, 1.00429, 1.00135
9.25945, 32.8029, 0.40123, 0.4, 2.99721e-05, -4.83401e-06, 1.01082, 0.998436, 1.00429, 1.00135
9.26045, 32.8034, 0.401235, 0.4, 2.98268e-05, -4.77949e-06, 1.01082, 0.998435, 1.00429, 1.00135
9.26145, 32.8039, 0.401241, 0.4, 2.96808e-05, -4.72486e-06, 1.01081, 0.998434, 1.00429, 1.00135
9.26245, 32.8045, 0.401246, 0.4, 2.95342e-05, -4.67013e-06, 1.01081, 0.998433, 1.00429, 1.00135
9.26345, 32.805, 0.401251, 0.4, 2.93869e-05, -4.61529e-06, 1.01081, 0.998432, 1.00429, 1.00135
9.26445, 32.8055, 0.401257, 0.4, 2.92391e-05, -4.56035e-06, 1.01081, 0.998432, 1.00429, 1.00135
9.26545, 32.806, 0.401262, 0.4, 2.90906e-05, -4.50529e-06, 1.01081, 0.998431, 1.00429, 1.00135
9.26645, 32.8066, 0.401267, 0.4, 2.89415e-05, -4.45016e-06, 1.01081, 0.99843, 1.00429, 1.00135
9.26745, 32.8071, 0.401272, 0.4, 2.87918e-05, -4.39492e-06, 1.01081, 0.998429, 1.00429, 1.00135
9.26845, 32.8076, 0.401277, 0.4, 2.86416e-05, -4.33959e-06, 1.0108, 0.998428, 1.00429, 1.00134
9.26945, 32.8081, 0.401283, 0.4, 2.84907e-05, -4.28417e-06, 1.0108, 0.998428, 1.00429, 1.00134
9.27045, 32.8086, 0.401287, 0.4, 2.83392e-05, -4.22866e-06, 1.0108, 0.998427, 1.00429, 1.00134
9.27145, 32.8091, 0.401292, 0.4, 2.81873e-05, -4.17307e-06, 1.0108, 0.998426, 1.00429, 1.00134
9.27245, 32.8096, 0.401297, 0.4, 2.80347e-05, -4.11741e-06, 1.0108, 0.998425, 1.00429, 1.00134
9.27345, 32.8102, 0.401302, 0.4, 2.78816e-05, -4.06165e-06, 1.0108, 0.998424, 1.00428, 1.00134
9.27445, 32.8106, 0.401307, 0.4, 2.77279e-05, -4.00583e-06, 1.0108, 0.998423, 1.00428, 1.00134
9.27545, 32.8111, 0.401311, 0.4, 2.75737e-05, -3.94992e-06, 1.0108, 0.998423, 1.00428, 1.00134
9.27645, 32.8116, 0.401316, 0.4, 2.7419e-05, -3.89394e-06, 1.01079, 0.998422, 1.00428, 1.00134
9.27745, 32.8121, 0.401321, 0.4, 2.72637e-05, -3.8379e-06, 1.01079, 0.998421, 1.00428, 1.00134
9.27845, 32.8126, 0.401325, 0.4, 2.71079e-05, -3.78177e-06, 1.01079, 0.99842, 1.00428, 1.00134
9.27945, 32.8131, 0.401329, 0.4, 2.69515e-05, -3.72559e-06, 1.01079, 0.998419, 1.00428, 1.00134
9.28045, 32.8136, 0.401334, 0.4, 2.67947e-05, -3.66935e-06, 1.01079, 0.998419, 1.00428, 1.00134
9.28145, 32.8141, 0.401338, 0.4, 2.66374e-05, -3.61305e-06, 1.01079, 0.998418, 1.00428, 1.00134
9.28245, 32.8146, 0.401342, 0.4, 2.64796e-05, -3.55669e-06, 1.01079, 0.998417, 1.00428, 1.00134
9.28345, 32.815, 0.401347, 0.4, 2.63213e-05, -3.50027e-06, 1.01079, 0.998416, 1.00428, 1.00134
9.28446, 32.8155, 0.401351, 0.4, 2.61625e-05, -3.44381e-06, 1.01078, 0.998416, 1.00428, 1.00133
9.28546, 32.816, 0.401355, 0.4, 2.60033e-05, -3.38728e-06, 1.01078, 0.998415, 1.00428, 1.00133
9.28646, 32.8164, 0.401359, 0.4, 2.58436e-05, -3.33072e-06, 1.01078, 0.998414, 1.00428, 1.00133
9.28746, 32.8169, 0.401363, 0.4, 2.56834e-05, -3.2741e-06, 1.01078, 0.998413, 1.00428, 1.00133
9.28846, 32.8174, 0.401366, 0.4, 2.55228e-05, -3.21744e-06, 1.01078, 0.998412, 1.00428, 1.00133
9.28946, 32.8178, 0.40137, 0.4, 2.53618e-05, -3.16074e-06, 1.01078, 0.998412, 1.00428, 1.00133
9.29046, 32.8183, 0.401374, 0.4, 2.52003e-05, -3.104e-06, 1.01078, 0.998411, 1.00428, 1.00133
9.29146, 32.8187, 0.401378, 0.4, 2.50383e-05, -3.04722e-06, 1.01078, 0.99841, 1.00428, 1.00133
9.29246, 32.8192, 0.401381, 0.4, 2.4876e-05, -2.9904e-06, 1.01077, 0.998409, 1.00427, 1.00133
9.29346, 32.8196, 0.401385, 0.4, 2.47132e-05, -2.93356e-06, 1.01077, 0.998408, 1.00427, 1.00133
9.29446, 32.8201, 0.401389, 0.4, 2.45501e-05, -2.87669e-06, 1.01077, 0.998408, 1.00427, 1.00133
9.29546, 32.8205, 0.401392, 0.4, 2.43865e-05, -2.81979e-06, 1.01077, 0.998407, 1.00427, 1.00133
9.29646, 32.8209, 0.401395, 0.4, 2.42226e-05, -2.76286e-06, 1.01077, 0.998406, 1.00427, 1.00133
9.29746, 32.8214, 0.401399, 0.4, 2.40583e-05, -2.70592e-06, 1.01077, 0.998405, 1.00427, 1.00133
9.29846, 32.8218, 0.401402, 0.4, 2.38936e-05, -2.64894e-06, 1.01077, 0.998405, 1.00427, 1.00133
9.29946, 32.8222, 0.401405, 0.4, 2.37285e-05, -2.59195e-06, 1.01077, 0.998404, 1.00427, 1.00132
9.30046, 32.8227, 0.401408, 0.4, 2.35631e-05, -2.53494e-06, 1.01076, 0.998403, 1.00427, 1.00132
9.30146, 32.8231, 0.401411, 0.4, 2.33973e-05, -2.47791e-06, 1.01076, 0.998402, 1.00427, 1.00132
9.30246, 32.8235, 0.401414, 0.4, 2.32311e-05, -2.42088e-06, 1.01076, 0.998402, 1.00427, 1.00132
9.30346, 32.8239, 0.401417, 0.4, 2.30647e-05, -2.36384e-06, 1.01076, 0.998401, 1.00427, 1.00132
9.30446, 32.8243, 0.40142, 0.4, 2.28979e-05, -2.30678e-06, 1.01076, 0.9984, 1.00427, 1.00132
9.30546, 32.8247, 0.401423, 0.4, 2.27307e-05, -2.24972e-06, 1.01076, 0.998399, 1.00427, 1.00132
9.30646, 32.8252, 0.401426, 0.4, 2.25633e-05, -2.19265e-06, 1.01076, 0.998399, 1.00427, 1.00132
9.30746, 32.8256, 0.401428, 0.4, 2.23955e-05, -2.13558e-06, 1.01076, 0.998398, 1.00427, 1.00132
9.30847, 32.826, 0.401431, 0.4, 2.22275e-05, -2.07852e-06, 1.01075, 0.998397, 1.00427, 1.00132
9.30947, 32.8264, 0.401434, 0.4, 2.20591e-05, -2.02146e-06, 1.01075, 0.998396, 1.00427, 1.00132
9.31047, 32.8268, 0.401436, 0.4, 2.18904e-05, -1.9644e-06, 1.01075, 0.998396, 1.00427, 1.00132
9.31147, 32.8272, 0.401439, 0.4, 2.17215e-05, -1.90735e-06, 1.01075, 0.998395, 1.00427, 1.00132
9.31247, 32.8275, 0.401441, 0.4, 2.15523e-05, -1.85031e-06, 1.01075, 0.998394, 1.00426, 1.00132
9.31347, 32.8279, 0.401443, 0.4, 2.13828e-05, -1.79328e-06, 1.01075, 0.998393, 1.00426, 1.00132
9.31447, 32.8283, 0.401446, 0.4, 2.1213e-05, -1.73626e-06, 1.01075, 0.998393, 1.00426, 1.00132
9.31547, 32.8287, 0.401448, 0.4, 2.10431e-05, -1.67926e-06, 1.01075, 0.998392, 1.00426, 1.00131
9.31647, 32.8291, 0.40145, 0.4, 2.08728e-05, -1.62228e-06, 1.01074, 0.998391, 1.00426, 1.00131
9.31747, 32.8294, 0.401452, 0.4, 2.07023e-05, -1.56532e-06, 1.01074, 0.99839, 1.00426, 1.00131
9.31847, 32.8298, 0.401454, 0.4, 2.05316e-05, -1.50838e-06, 1.01074, 0.99839, 1.00426, 1.00131
9.31947, 32.8302, 0.401456, 0.4, 2.03607e-05, -1.45147e-06, 1.01074, 0.998389, 1.00426, 1.00131
9.32047, 32.8305, 0.401458, 0.4, 2.01895e-05, -1.39458e-06, 1.01074, 0.998388, 1.00426, 1.00131
9.32147, 32.8309, 0.40146, 0.4, 2.00182e-05, -1.33773e-06, 1.01074, 0.998387, 1.00426, 1.00131
9.32247, 32.8313, 0.401462, 0.4, 1.98466e-05, -1.2809e-06, 1.01074, 0.998387, 1.00426, 1.00131
9.32347, 32.8316, 0.401463, 0.4, 1.96748e-05, -1.22411e-06, 1.01074, 0.998386, 1.00426, 1.00131
9.32447, 32.832, 0.401465, 0.4, 1.95029e-05, -1.16735e-06, 1.01073, 0.998385, 1.00426, 1.00131
9.32547, 32.8323, 0.401466, 0.4, 1.93308e-05, -1.11064e-06, 1.01073, 0.998384, 1.00426, 1.00131
9.32647, 32.8327, 0.401468, 0.4, 1.91585e-05, -1.05396e-06, 1.01073, 0.998384, 1.00426, 1.00131
9.32747, 32.833, 0.401469, 0.4, 1.8986e-05, -9.97332e-07, 1.01073, 0.998383, 1.00426, 1.00131
9.32847, 32.8334, 0.401471, 0.4, 1.88134e-05, -9.40738e-07, 1.01073, 0.998382, 1.00426, 1.00131
9.32947, 32.8337, 0.401472, 0.4, 1.86406e-05, -8.84202e-07, 1.01073, 0.998382, 1.00426, 1.00131
9.33047, 32.834, 0.401473, 0.4, 1.84677e-05, -8.27712e-07, 1.01073, 0.998381, 1.00426, 1.00131
9.33147, 32.8344, 0.401475, 0.4, 1.82946e-05, -7.71272e-07, 1.01073, 0.99838, 1.00426, 1.0013
9.33247, 32.8347, 0.401476, 0.4, 1.81214e-05, -7.14898e-07, 1.01072, 0.998379, 1.00426, 1.0013
9.33348, 32.835, 0.401477, 0.4, 1.79482e-05, -6.58568e-07, 1.01072, 0.998379, 1.00425, 1.0013
9.33448, 32.8353, 0.401478, 0.4, 1.77747e-05, -6.023e-07, 1.01072, 0.998378, 1.00425, 1.0013
9.33548, 32.8357, 0.401479, 0.4, 1.76012e-05, -5.46085e-07, 1.01072, 0.998377, 1.00425, 1.0013
9.33648, 32.836, 0.40148, 0.4, 1.74275e-05, -4.89931e-07, 1.01072, 0.998376, 1.00425, 1.0013
9.33748, 32.8363, 0.401481, 0.4, 1.72538e-05, -4.3384e-07, 1.01072, 0.998376, 1.00425, 1.0013
9.33848, 32.8366, 0.401481, 0.4, 1.708e-05, -3.77824e-07, 1.01072, 0.998375, 1.00425, 1.0013
9.33948, 32.8369, 0.401482, 0.4, 1.69061e-05, -3.21871e-07, 1.01072, 0.998374, 1.00425, 1.0013
9.34048, 32.8372, 0.401483, 0.4, 1.67321e-05, -2.65993e-07, 1.01072, 0.998374, 1.00425, 1.0013
9.34148, 32.8375, 0.401483, 0.4, 1.65581e-05, -2.10184e-07, 1.01071, 0.998373, 1.00425, 1.0013
9.34248, 32.8378, 0.401484, 0.4, 1.6384e-05, -1.54463e-07, 1.01071, 0.998372, 1.00425, 1.0013
9.34348, 32.8381, 0.401484, 0.4, 1.62098e-05, -9.88132e-08, 1.01071, 0.998372, 1.00425, 1.0013
9.34448, 32.8384, 0.401485, 0.4, 1.60356e-05, -4.32462e-08, 1.01071, 0.998371, 1.00425, 1.0013
9.34548, 32.8387, 0.401485, 0.4, 1.58614e-05, 1.22342e-08, 1.01071, 0.99837, 1.00425, 1.0013
9.34648, 32.8389, 0.401486, 0.4, 1.56871e-05, 6.76386e-08, 1.01071, 0.998369, 1.00425, 1.0013
9.34748, 32.8392, 0.401486, 0.4, 1.55128e-05, 1.22957e-07, 1.01071, 0.998369, 1.00425, 1.0013
9.34848, 32.8395, 0.401486, 0.4, 1.53385e-05, 1.78191e-07, 1.01071, 0.998368, 1.00425, 1.00129
9.34948, 32.8398, 0.401486, 0.4, 1.51642e-05, 2.3333e-07, 1.0107, 0.998367, 1.00425, 1.00129
9.35048, 32.8401, 0.401486, 0.4, 1.49899e-05, 2.88381e-07, 1.0107, 0.998367, 1.00425, 1.00129
9.35148, 32.8403, 0.401486, 0.4, 1.48156e-05, 3.43334e-07, 1.0107, 0.998366, 1.00425, 1.00129
9.35248, 32.8406, 0.401486, 0.4, 1.46413e-05, 3.98192e-07, 1.0107, 0.998365, 1.00425, 1.00129
9.35348, 32.8408, 0.401486, 0.4, 1.4467e-05, 4.52947e-07, 1.0107, 0.998365, 1.00425, 1.00129
9.35448, 32.8411, 0.401486, 0.4, 1.42927e-05, 5.07604e-07, 1.0107, 0.998364, 1.00424, 1.00129
9.35548, 32.8414, 0.401486, 0.4, 1.41185e-05, 5.62153e-07, 1.0107, 0.998363, 1.00424, 1.00129
9.35648, 32.8416, 0.401485, 0.4, 1.39443e-05, 6.16601e-07, 1.0107, 0.998363, 1.00424, 1.00129
9.35748, 32.8419, 0.401485, 0.4, 1.37702e-05, 6.70945e-07, 1.0107, 0.998362, 1.00424, 1.00129
9.35849, 32.8421, 0.401484, 0.4, 1.35961e-05, 7.25174e-07, 1.01069, 0.998361, 1.00424, 1.00129
9.35949, 32.8424, 0.401484, 0.4, 1.34221e-05, 7.79295e-07, 1.01069, 0.998361, 1.00424, 1.00129
9.36049, 32.8426, 0.401483, 0.4, 1.32482e-05, 8.33312e-07, 1.01069, 0.99836, 1.00424, 1.00129
9.36149, 32.8428, 0.401483, 0.4, 1.30743e-05, 8.87215e-07, 1.01069, 0.998359, 1.00424, 1.00129
9.36249, 32.8431, 0.401482, 0.4, 1.29005e-05, 9.41004e-07, 1.01069, 0.998359, 1.00424, 1.00129
9.36349, 32.8433, 0.401481, 0.4, 1.27268e-05, 9.94675e-07, 1.01069, 0.998358, 1.00424, 1.00129
9.36449, 32.8435, 0.401481, 0.4, 1.25532e-05, 1.04823e-06, 1.01069, 0.998357, 1.00424, 1.00129
9.36549, 32.8437, 0.40148, 0.4, 1.23797e-05, 1.10166e-06, 1.01069, 0.998356, 1.00424, 1.00129
9.36649, 32.844, 0.401479, 0.4, 1.22063e-05, 1.15498e-06, 1.01069, 0.998356, 1.00424, 1.00128
9.36749, 32.8442, 0.401478, 0.4, 1.2033e-05, 1.20815e-06, 1.01068, 0.998355, 1.00424, 1.00128
9.36849, 32.8444, 0.401477, 0.4, 1.18599e-05, 1.26121e-06, 1.01068, 0.998354, 1.00424, 1.00128
9.36949, 32.8446, 0.401476, 0.4, 1.16869e-05, 1.31413e-06, 1.01068, 0.998354, 1.00424, 1.00128
9.37049, 32.8448, 0.401475, 0.4, 1.1514e-05, 1.36692e-06, 1.01068, 0.998353, 1.00424, 1.00128
9.37149, 32.845, 0.401473, 0.4, 1.13412e-05, 1.41958e-06, 1.01068, 0.998352, 1.00424, 1.00128
9.37249, 32.8452, 0.401472, 0.4, 1.11686e-05, 1.47211e-06, 1.01068, 0.998352, 1.00424, 1.00128
9.37349, 32.8454, 0.401471, 0.4, 1.09962e-05, 1.52449e-06, 1.01068, 0.998351, 1.00424, 1.00128
9.37449, 32.8456, 0.40147, 0.4, 1.08239e-05, 1.57674e-06, 1.01068, 0.998351, 1.00424, 1.00128
9.37549, 32.8458, 0.401468, 0.4, 1.06518e-05, 1.62884e-06, 1.01068, 0.99835, 1.00424, 1.00128
9.37649, 32.846, 0.401467, 0.4, 1.04799e-05, 1.68081e-06, 1.01067, 0.998349, 1.00424, 1.00128
9.37749, 32.8462, 0.401465, 0.4, 1.03081e-05, 1.73263e-06, 1.01067, 0.998349, 1.00423, 1.00128
9.37849, 32.8464, 0.401464, 0.4, 1.01366e-05, 1.78429e-06, 1.01067, 0.998348, 1.00423, 1.00128
9.37949, 32.8466, 0.401462, 0.4, 9.96526e-06, 1.83581e-06, 1.01067, 0.998347, 1.00423, 1.00128
9.38049, 32.8467, 0.40146, 0.4, 9.79411e-06, 1.88718e-06, 1.01067, 0.998347, 1.00423, 1.00128
9.38149, 32.8469, 0.401459, 0.4, 9.62316e-06, 1.9384e-06, 1.01067, 0.998346, 1.00423, 1.00128
9.38249, 32.8471, 0.401457, 0.4, 9.45242e-06, 1.98947e-06, 1.01067, 0.998345, 1.00423, 1.00128
9.3835, 32.8473, 0.401455, 0.4, 9.28193e-06, 2.04038e-06, 1.01067, 0.998345, 1.00423, 1.00128
9.3845, 32.8474, 0.401453, 0.4, 9.11164e-06, 2.09113e-06, 1.01067, 0.998344, 1.00423, 1.00127
9.3855, 32.8476, 0.401451, 0.4, 8.94162e-06, 2.14172e-06, 1.01066, 0.998343, 1.00423, 1.00127
9.3865, 32.8477, 0.401449, 0.4, 8.77181e-06, 2.19214e-06, 1.01066, 0.998343, 1.00423, 1.00127
9.3875, 32.8479, 0.401447, 0.4, 8.60226e-06, 2.24241e-06, 1.01066, 0.998342, 1.00423, 1.00127
9.3885, 32.848, 0.401445, 0.4, 8.43297e-06, 2.29251e-06, 1.01066, 0.998341, 1.00423, 1.00127
9.3895, 32.8482, 0.401442, 0.4, 8.26392e-06, 2.34244e-06, 1.01066, 0.998341, 1.00423, 1.00127
9.3905, 32.8483, 0.40144, 0.4, 8.09518e-06, 2.3922e-06, 1.01066, 0.99834, 1.00423, 1.00127
9.3915, 32.8485, 0.401438, 0.4, 7.9267e-06, 2.44179e-06, 1.01066, 0.998339, 1.00423, 1.00127
9.3925, 32.8486, 0.401435, 0.4, 7.75851e-06, 2.49122e-06, 1.01066, 0.998339, 1.00423, 1.00127
9.3935, 32.8488, 0.401433, 0.4, 7.59061e-06, 2.54046e-06, 1.01066, 0.998338, 1.00423, 1.00127
9.3945, 32.8489, 0.40143, 0.4, 7.42298e-06, 2.58953e-06, 1.01065, 0.998338, 1.00423, 1.00127
9.3955, 32.849, 0.401428, 0.4, 7.25567e-06, 2.63844e-06, 1.01065, 0.998337, 1.00423, 1.00127
9.3965, 32.8492, 0.401425, 0.4, 7.08866e-06, 2.68715e-06, 1.01065, 0.998336, 1.00423, 1.00127
9.3975, 32.8493, 0.401423, 0.4, 6.92197e-06, 2.73569e-06, 1.01065, 0.998336, 1.00423, 1.00127
9.3985, 32.8494, 0.40142, 0.4, 6.75559e-06, 2.78405e-06, 1.01065, 0.998335, 1.00423, 1.00127
9.3995, 32.8495, 0.401417, 0.4, 6.58954e-06, 2.83222e-06, 1.01065, 0.998334, 1.00423, 1.00127
9.4005, 32.8497, 0.401415, 0.4, 6.42382e-06, 2.88022e-06, 1.01065, 0.998334, 1.00422, 1.00127
9.4015, 32.8498, 0.401412, 0.4, 6.25845e-06, 2.92802e-06, 1.01065, 0.998333, 1.00422, 1.00127
9.4025, 32.8499, 0.401409, 0.4, 6.09342e-06, 2.97564e-06, 1.01065, 0.998332, 1.00422, 1.00127
9.4035, 32.85, 0.401406, 0.4, 5.92875e-06, 3.02306e-06, 1.01064, 0.998332, 1.00422, 1.00126
9.4045, 32.8501, 0.401403, 0.4, 5.76444e-06, 3.0703e-06, 1.01064, 0.998331, 1.00422, 1.00126
9.4055, 32.8502, 0.4014, 0.4, 5.60045e-06, 3.11734e-06, 1.01064, 0.998331, 1.00422, 1.00126
9.4065, 32.8503, 0.401397, 0.4, 5.43688e-06, 3.16419e-06, 1.01064, 0.99833, 1.00422, 1.00126
9.40751, 32.8504, 0.401393, 0.4, 5.27364e-06, 3.21084e-06, 1.01064, 0.998329, 1.00422, 1.00126
9.40851, 32.8505, 0.40139, 0.4, 5.11081e-06, 3.25731e-06, 1.01064, 0.998329, 1.00422, 1.00126
9.40951, 32.8506, 0.401387, 0.4, 4.94835e-06, 3.30356e-06, 1.01064, 0.998328, 1.00422, 1.00126
9.41051, 32.8507, 0.401384, 0.4, 4.78628e-06, 3.34963e-06, 1.01064, 0.998327, 1.00422, 1.00126
9.41151, 32.8507, 0.40138, 0.4, 4.62462e-06, 3.39548e-06, 1.01064, 0.998327, 1.00422, 1.00126
9.41251, 32.8508, 0.401377, 0.4, 4.46336e-06, 3.44113e-06, 1.01063, 0.998326, 1.00422, 1.00126
9.41351, 32.8509, 0.401374, 0.4, 4.30248e-06, 3.48657e-06, 1.01063, 0.998326, 1.00422, 1.00126
9.41451, 32.851, 0.40137, 0.4, 4.14204e-06, 3.53181e-06, 1.01063, 0.998325, 1.00422, 1.00126
9.41551, 32.8511, 0.401366, 0.4, 3.98203e-06, 3.57683e-06, 1.01063, 0.998324, 1.00422, 1.00126
9.41651, 32.8511, 0.401363, 0.4, 3.82244e-06, 3.62165e-06, 1.01063, 0.998324, 1.00422, 1.00126
9.41751, 32.8512, 0.401359, 0.4, 3.6633e-06, 3.66625e-06, 1.01063, 0.998323, 1.00422, 1.00126
9.41851, 32.8513, 0.401355, 0.4, 3.50459e-06, 3.71064e-06, 1.01063, 0.998323, 1.00422, 1.00126
9.41951, 32.8513, 0.401352, 0.4, 3.34634e-06, 3.75482e-06, 1.01063, 0.998322, 1.00422, 1.00126
9.42051, 32.8514, 0.401348, 0.4, 3.18851e-06, 3.79878e-06, 1.01063, 0.998321, 1.00422, 1.00126
9.42151, 32.8514, 0.401344, 0.4, 3.03112e-06, 3.84253e-06, 1.01063, 0.998321, 1.00422, 1.00126
9.42251, 32.8515, 0.40134, 0.4, 2.87423e-06, 3.88605e-06, 1.01062, 0.99832, 1.00422, 1.00126
9.42351, 32.8515, 0.401336, 0.4, 2.71777e-06, 3.92934e-06, 1.01062, 0.99832, 1.00422, 1.00125
9.42451, 32.8516, 0.401332, 0.4, 2.5618e-06, 3.97242e-06, 1.01062, 0.998319, 1.00421, 1.00125
9.42551, 32.8516, 0.401328, 0.4, 2.40634e-06, 4.01527e-06, 1.01062, 0.998318, 1.00421, 1.00125
9.42651, 32.8517, 0.401324, 0.4, 2.25131e-06, 4.05789e-06, 1.01062, 0.998318, 1.00421, 1.00125
9.42751, 32.8517, 0.40132, 0.4, 2.09681e-06, 4.10029e-06, 1.01062, 0.998317, 1.00421, 1.00125
9.42851, 32.8518, 0.401316, 0.4, 1.94277e-06, 4.14246e-06, 1.01062, 0.998317, 1.00421, 1.00125
9.42951, 32.8518, 0.401311, 0.4, 1.78924e-06, 4.1844e-06, 1.01062, 0.998316, 1.00421, 1.00125
9.43051, 32.8518, 0.401307, 0.4, 1.63621e-06, 4.22611e-06, 1.01062, 0.998315, 1.00421, 1.00125
9.43151, 32.8518, 0.401303, 0.4, 1.48371e-06, 4.26757e-06, 1.01061, 0.998315, 1.00421, 1.00125
9.43252, 32.8519, 0.401298, 0.4, 1.33174e-06, 4.30881e-06, 1.01061, 0.998314, 1.00421, 1.00125
9.43352, 32.8519, 0.401294, 0.4, 1.18026e-06, 4.34982e-06, 1.01061, 0.998314, 1.00421, 1.00125
9.43452, 32.8519, 0.401289, 0.4, 1.0293e-06, 4.39059e-06, 1.01061, 0.998313, 1.00421, 1.00125
9.43552, 32.8519, 0.401285, 0.4, 8.78894e-07, 4.43113e-06, 1.01061, 0.998312, 1.00421, 1.00125
9.43652, 32.8519, 0.40128, 0.4, 7.29043e-07, 4.47141e-06, 1.01061, 0.998312, 1.00421, 1.00125
9.43752, 32.852, 0.401276, 0.4, 5.79732e-07, 4.51146e-06, 1.01061, 0.998311, 1.00421, 1.00125
9.43852, 32.852, 0.401271, 0.4, 4.30953e-07, 4.55127e-06, 1.01061, 0.998311, 1.00421, 1.00125
9.43952, 32.852, 0.401266, 0.4, 2.82737e-07, 4.59084e-06, 1.01061, 0.99831, 1.00421, 1.00125
9.44052, 32.852, 0.401262, 0.4, 1.3508e-07, 4.63017e-06, 1.01061, 0.99831, 1.00421, 1.00125
9.44152, 32.852, 0.401257, 0.4, -1.20149e-08, 4.66924e-06, 1.0106, 0.998309, 1.00421, 1.00125
9.44252, 32.852, 0.401252, 0.4, -1.58528e-07, 4.70808e-06, 1.0106, 0.998308, 1.00421, 1.00125
9.44352, 32.852, 0.401247, 0.4, -3.04478e-07, 4.74667e-06, 1.0106, 0.998308, 1.00421, 1.00124
9.44452, 32.852, 0.401242, 0.4, -4.49865e-07, 4.78502e-06, 1.0106, 0.998307, 1.00421, 1.00124
9.44552, 32.852, 0.401237, 0.4, -5.94662e-07, 4.82312e-06, 1.0106, 0.998307, 1.00421, 1.00124
9.44652, 32.8519, 0.401232, 0.4, -7.38889e-07, 4.86096e-06, 1.0106, 0.998306, 1.00421, 1.00124
9.44752, 32.8519, 0.401227, 0.4, -8.82493e-07, 4.89857e-06, 1.0106, 0.998305, 1.00421, 1.00124
9.44852, 32.8519, 0.401222, 0.4, -1.02549e-06, 4.9359e-06, 1.0106, 0.998305, 1.00421, 1.00124
9.44952, 32.8519, 0.401217, 0.4, -1.16789e-06, 4.97299e-06, 1.0106, 0.998304, 1.0042, 1.00124
9.45052, 32.8519, 0.401212, 0.4, -1.30968e-06, 5.00983e-06, 1.0106, 0.998304, 1.0042, 1.00124
9.45152, 32.8518, 0.401206, 0.4, -1.45085e-06, 5.04641e-06, 1.01059, 0.998303, 1.0042, 1.00124
9.45252, 32.8518, 0.401201, 0.4, -1.59143e-06, 5.08274e-06, 1.01059, 0.998303, 1.0042, 1.00124
9.45352, 32.8518, 0.401196, 0.4, -1.73135e-06, 5.11881e-06, 1.01059, 0.998302, 1.0042, 1.00124
9.45452, 32.8517, 0.40119, 0.4, -1.87068e-06, 5.15461e-06, 1.01059, 0.998301, 1.0042, 1.00124
9.45552, 32.8517, 0.401185, 0.4, -2.00932e-06, 5.19017e-06, 1.01059, 0.998301, 1.0042, 1.00124
9.45652, 32.8517, 0.40118, 0.4, -2.14737e-06, 5.22546e-06, 1.01059, 0.9983, 1.0042, 1.00124
9.45753, 32.8516, 0.401174, 0.4, -2.28475e-06, 5.2605e-06, 1.01059, 0.9983, 1.0042, 1.00124
9.45853, 32.8516, 0.401169, 0.4, -2.4215e-06, 5.29527e-06, 1.01059, 0.998299, 1.0042, 1.00124
9.45953, 32.8516, 0.401163, 0.4, -2.55759e-06, 5.32978e-06, 1.01059, 0.998299, 1.0042, 1.00124
9.46053, 32.8515, 0.401158, 0.4, -2.69308e-06, 5.36403e-06, 1.01059, 0.998298, 1.0042, 1.00124
9.46153, 32.8515, 0.401152, 0.4, -2.82786e-06, 5.39801e-06, 1.01058, 0.998297, 1.0042, 1.00124
9.46253, 32.8514, 0.401146, 0.4, -2.96195e-06, 5.43172e-06, 1.01058, 0.998297, 1.0042, 1.00124
9.46353, 32.8513, 0.401141, 0.4, -3.0954e-06, 5.46517e-06, 1.01058, 0.998296, 1.0042, 1.00123
9.46453, 32.8513, 0.401135, 0.4, -3.22817e-06, 5.49835e-06, 1.01058, 0.998296, 1.0042, 1.00123
9.46553, 32.8512, 0.401129, 0.4, -3.36026e-06, 5.53126e-06, 1.01058, 0.998295, 1.0042, 1.00123
9.46653, 32.8512, 0.401123, 0.4, -3.49167e-06, 5.56391e-06, 1.01058, 0.998294, 1.0042, 1.00123
9.46753, 32.8511, 0.401117, 0.4, -3.62236e-06, 5.59629e-06, 1.01058, 0.998294, 1.0042, 1.00123
9.46853, 32.851, 0.401112, 0.4, -3.75239e-06, 5.62839e-06, 1.01058, 0.998293, 1.0042, 1.00123
9.46953, 32.851, 0.401106, 0.4, -3.88173e-06, 5.66023e-06, 1.01058, 0.998293, 1.0042, 1.00123
9.47053, 32.8509, 0.4011, 0.4, -4.01035e-06, 5.6918e-06, 1.01057, 0.998292, 1.0042, 1.00123
9.47153, 32.8508, 0.401094, 0.4, -4.1383e-06, 5.7231e-06, 1.01057, 0.998292, 1.0042, 1.00123
