Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEEST.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.47253, 32.8508, 0.401088, 0.4, -4.2655e-06, 5.75412e-06, 1.01057, 0.998291, 1.0042, 1.00123
9.47353, 32.8507, 0.401082, 0.4, -4.39203e-06, 5.78486e-06, 1.01057, 0.998291, 1.0042, 1.00123
9.47453, 32.8506, 0.401075, 0.4, -4.51785e-06, 5.81534e-06, 1.01057, 0.99829, 1.00419, 1.00123
9.47553, 32.8505, 0.40107, 0.4, -4.64289e-06, 5.84553e-06, 1.01057, 0.998289, 1.00419, 1.00123
9.47653, 32.8504, 0.401063, 0.4, -4.76728e-06, 5.87543e-06, 1.01057, 0.998289, 1.00419, 1.00123
9.47753, 32.8503, 0.401057, 0.4, -4.89091e-06, 5.90508e-06, 1.01057, 0.998288, 1.00419, 1.00123
9.47853, 32.8503, 0.401051, 0.4, -5.01379e-06, 5.93443e-06, 1.01057, 0.998288, 1.00419, 1.00123
9.47953, 32.8502, 0.401045, 0.4, -5.13594e-06, 5.9635e-06, 1.01057, 0.998287, 1.00419, 1.00123
9.48053, 32.8501, 0.401038, 0.4, -5.25738e-06, 5.9923e-06, 1.01056, 0.998287, 1.00419, 1.00123
9.48153, 32.85, 0.401032, 0.4, -5.37804e-06, 6.02082e-06, 1.01056, 0.998286, 1.00419, 1.00123
9.48254, 32.8499, 0.401026, 0.4, -5.49801e-06, 6.04904e-06, 1.01056, 0.998285, 1.00419, 1.00123
9.48354, 32.8498, 0.401019, 0.4, -5.61718e-06, 6.07699e-06, 1.01056, 0.998285, 1.00419, 1.00123
9.48454, 32.8497, 0.401013, 0.4, -5.73561e-06, 6.10466e-06, 1.01056, 0.998284, 1.00419, 1.00122
9.48554, 32.8496, 0.401006, 0.4, -5.85328e-06, 6.13203e-06, 1.01056, 0.998284, 1.00419, 1.00122
9.48654, 32.8495, 0.401, 0.4, -5.97018e-06, 6.15912e-06, 1.01056, 0.998283, 1.00419, 1.00122
9.48754, 32.8494, 0.400993, 0.4, -6.08631e-06, 6.18594e-06, 1.01056, 0.998283, 1.00419, 1.00122
9.48854, 32.8492, 0.400987, 0.4, -6.20167e-06, 6.21246e-06, 1.01056, 0.998282, 1.00419, 1.00122
9.48954, 32.8491, 0.40098, 0.4, -6.31627e-06, 6.2387e-06, 1.01056, 0.998281, 1.00419, 1.00122
9.49054, 32.849, 0.400973, 0.4, -6.4301e-06, 6.26465e-06, 1.01055, 0.998281, 1.00419, 1.00122
9.49154, 32.8489, 0.400967, 0.4, -6.54313e-06, 6.29032e-06, 1.01055, 0.99828, 1.00419, 1.00122
9.49254, 32.8488, 0.40096, 0.4, -6.65538e-06, 6.31569e-06, 1.01055, 0.99828, 1.00419, 1.00122
9.49354, 32.8487, 0.400954, 0.4, -6.76688e-06, 6.34078e-06, 1.01055, 0.998279, 1.00419, 1.00122
9.49454, 32.8485, 0.400947, 0.4, -6.87756e-06, 6.36558e-06, 1.01055, 0.998279, 1.00419, 1.00122
9.49554, 32.8484, 0.40094, 0.4, -6.98743e-06, 6.39009e-06, 1.01055, 0.998278, 1.00419, 1.00122
9.49654, 32.8483, 0.400933, 0.4, -7.09652e-06, 6.4143e-06, 1.01055, 0.998278, 1.00419, 1.00122
9.49754, 32.8482, 0.400926, 0.4, -7.20482e-06, 6.43824e-06, 1.01055, 0.998277, 1.00419, 1.00122
9.49854, 32.848, 0.40092, 0.4, -7.31229e-06, 6.46187e-06, 1.01055, 0.998276, 1.00419, 1.00122
9.49954, 32.8479, 0.400913, 0.4, -7.41896e-06, 6.48522e-06, 1.01055, 0.998276, 1.00419, 1.00122
9.50054, 32.8478, 0.400906, 0.4, -7.52485e-06, 6.50828e-06, 1.01054, 0.998275, 1.00419, 1.00122
9.50154, 32.8476, 0.400899, 0.4, -7.62986e-06, 6.53105e-06, 1.01054, 0.998275, 1.00418, 1.00122
9.50254, 32.8475, 0.400892, 0.4, -7.73413e-06, 6.55353e-06, 1.01054, 0.998274, 1.00418, 1.00122
9.50354, 32.8473, 0.400885, 0.4, -7.83755e-06, 6.57572e-06, 1.01054, 0.998274, 1.00418, 1.00122
9.50454, 32.8472, 0.400878, 0.4, -7.94014e-06, 6.5976e-06, 1.01054, 0.998273, 1.00418, 1.00122
9.50554, 32.8471, 0.400871, 0.4, -8.0419e-06, 6.6192e-06, 1.01054, 0.998273, 1.00418, 1.00121
9.50655, 32.8469, 0.400864, 0.4, -8.14284e-06, 6.64051e-06, 1.01054, 0.998272, 1.00418, 1.00121
9.50755, 32.8468, 0.400857, 0.4, -8.24294e-06, 6.66153e-06, 1.01054, 0.998272, 1.00418, 1.00121
9.50855, 32.8466, 0.40085, 0.4, -8.34222e-06, 6.68224e-06, 1.01054, 0.998271, 1.00418, 1.00121
9.50955, 32.8465, 0.400842, 0.4, -8.44066e-06, 6.70267e-06, 1.01054, 0.99827, 1.00418, 1.00121
9.51055, 32.8463, 0.400835, 0.4, -8.53826e-06, 6.7228e-06, 1.01053, 0.99827, 1.00418, 1.00121
9.51155, 32.8462, 0.400828, 0.4, -8.63504e-06, 6.74263e-06, 1.01053, 0.998269, 1.00418, 1.00121
9.51255, 32.846, 0.400821, 0.4, -8.73094e-06, 6.76217e-06, 1.01053, 0.998269, 1.00418, 1.00121
9.51355, 32.8458, 0.400814, 0.4, -8.82599e-06, 6.78141e-06, 1.01053, 0.998268, 1.00418, 1.00121
9.51455, 32.8457, 0.400807, 0.4, -8.92023e-06, 6.80035e-06, 1.01053, 0.998268, 1.00418, 1.00121
9.51555, 32.8455, 0.400799, 0.4, -9.0136e-06, 6.81901e-06, 1.01053, 0.998267, 1.00418, 1.00121
9.51655, 32.8454, 0.400792, 0.4, -9.10611e-06, 6.83736e-06, 1.01053, 0.998267, 1.00418, 1.00121
9.51755, 32.8452, 0.400785, 0.4, -9.19777e-06, 6.85541e-06, 1.01053, 0.998266, 1.00418, 1.00121
9.51855, 32.845, 0.400777, 0.4, -9.28858e-06, 6.87317e-06, 1.01053, 0.998266, 1.00418, 1.00121
9.51955, 32.8449, 0.40077, 0.4, -9.37853e-06, 6.89062e-06, 1.01053, 0.998265, 1.00418, 1.00121
9.52055, 32.8447, 0.400763, 0.4, -9.46764e-06, 6.90779e-06, 1.01052, 0.998264, 1.00418, 1.00121
9.52155, 32.8445, 0.400755, 0.4, -9.55586e-06, 6.92464e-06, 1.01052, 0.998264, 1.00418, 1.00121
9.52255, 32.8444, 0.400748, 0.4, -9.64322e-06, 6.94119e-06, 1.01052, 0.998263, 1.00418, 1.00121
9.52355, 32.8442, 0.400741, 0.4, -9.72971e-06, 6.95744e-06, 1.01052, 0.998263, 1.00418, 1.00121
9.52455, 32.844, 0.400733, 0.4, -9.81532e-06, 6.97339e-06, 1.01052, 0.998262, 1.00418, 1.00121
9.52555, 32.8438, 0.400726, 0.4, -9.90005e-06, 6.98904e-06, 1.01052, 0.998262, 1.00418, 1.00121
9.52655, 32.8436, 0.400718, 0.4, -9.98389e-06, 7.00438e-06, 1.01052, 0.998261, 1.00418, 1.00121
9.52755, 32.8435, 0.400711, 0.4, -1.00669e-05, 7.01943e-06, 1.01052, 0.998261, 1.00417, 1.0012
9.52855, 32.8433, 0.400703, 0.4, -1.0149e-05, 7.03417e-06, 1.01052, 0.99826, 1.00417, 1.0012
9.52955, 32.8431, 0.400696, 0.4, -1.02303e-05, 7.04861e-06, 1.01052, 0.99826, 1.00417, 1.0012
9.53055, 32.8429, 0.400688, 0.4, -1.03106e-05, 7.06274e-06, 1.01051, 0.998259, 1.00417, 1.0012
9.53156, 32.8427, 0.400681, 0.4, -1.03901e-05, 7.07657e-06, 1.01051, 0.998258, 1.00417, 1.0012
9.53256, 32.8425, 0.400673, 0.4, -1.04687e-05, 7.0901e-06, 1.01051, 0.998258, 1.00417, 1.0012
9.53356, 32.8424, 0.400665, 0.4, -1.05464e-05, 7.10332e-06, 1.01051, 0.998257, 1.00417, 1.0012
9.53456, 32.8422, 0.400658, 0.4, -1.06231e-05, 7.11623e-06, 1.01051, 0.998257, 1.00417, 1.0012
9.53556, 32.842, 0.40065, 0.4, -1.0699e-05, 7.12883e-06, 1.01051, 0.998256, 1.00417, 1.0012
9.53656, 32.8418, 0.400643, 0.4, -1.07741e-05, 7.14114e-06, 1.01051, 0.998256, 1.00417, 1.0012
9.53756, 32.8416, 0.400635, 0.4, -1.08482e-05, 7.15314e-06, 1.01051, 0.998255, 1.00417, 1.0012
9.53856, 32.8414, 0.400627, 0.4, -1.09214e-05, 7.16484e-06, 1.01051, 0.998255, 1.00417, 1.0012
9.53956, 32.8412, 0.40062, 0.4, -1.09937e-05, 7.17624e-06, 1.01051, 0.998254, 1.00417, 1.0012
9.54056, 32.841, 0.400612, 0.4, -1.10651e-05, 7.18732e-06, 1.0105, 0.998254, 1.00417, 1.0012
9.54156, 32.8408, 0.400604, 0.4, -1.11356e-05, 7.19811e-06, 1.0105, 0.998253, 1.00417, 1.0012
9.54256, 32.8406, 0.400596, 0.4, -1.12052e-05, 7.20859e-06, 1.0105, 0.998253, 1.00417, 1.0012
9.54356, 32.8404, 0.400589, 0.4, -1.12739e-05, 7.21878e-06, 1.0105, 0.998252, 1.00417, 1.0012
9.54456, 32.8402, 0.400581, 0.4, -1.13417e-05, 7.22865e-06, 1.0105, 0.998251, 1.00417, 1.0012
9.54556, 32.84, 0.400573, 0.4, -1.14086e-05, 7.23822e-06, 1.0105, 0.998251, 1.00417, 1.0012
9.54656, 32.8398, 0.400565, 0.4, -1.14745e-05, 7.24749e-06, 1.0105, 0.99825, 1.00417, 1.0012
9.54756, 32.8396, 0.400558, 0.4, -1.15396e-05, 7.25645e-06, 1.0105, 0.99825, 1.00417, 1.0012
9.54856, 32.8394, 0.40055, 0.4, -1.16038e-05, 7.26512e-06, 1.0105, 0.998249, 1.00417, 1.0012
9.54956, 32.8391, 0.400542, 0.4, -1.1667e-05, 7.27348e-06, 1.0105, 0.998249, 1.00417, 1.00119
9.55056, 32.8389, 0.400534, 0.4, -1.17293e-05, 7.28153e-06, 1.0105, 0.998248, 1.00417, 1.00119
9.55156, 32.8387, 0.400527, 0.4, -1.17907e-05, 7.28928e-06, 1.01049, 0.998248, 1.00417, 1.00119
9.55256, 32.8385, 0.400519, 0.4, -1.18513e-05, 7.29673e-06, 1.01049, 0.998247, 1.00417, 1.00119
9.55356, 32.8383, 0.400511, 0.4, -1.19108e-05, 7.30388e-06, 1.01049, 0.998247, 1.00417, 1.00119
9.55456, 32.8381, 0.400503, 0.4, -1.19695e-05, 7.31071e-06, 1.01049, 0.998246, 1.00416, 1.00119
9.55556, 32.8379, 0.400495, 0.4, -1.20273e-05, 7.31724e-06, 1.01049, 0.998246, 1.00416, 1.00119
9.55657, 32.8377, 0.400487, 0.4, -1.20841e-05, 7.32348e-06, 1.01049, 0.998245, 1.00416, 1.00119
9.55757, 32.8374, 0.400479, 0.4, -1.214e-05, 7.3294e-06, 1.01049, 0.998245, 1.00416, 1.00119
9.55857, 32.8372, 0.400472, 0.4, -1.21949e-05, 7.33502e-06, 1.01049, 0.998244, 1.00416, 1.00119
9.55957, 32.837, 0.400464, 0.4, -1.2249e-05, 7.34034e-06, 1.01049, 0.998243, 1.00416, 1.00119
9.56057, 32.8368, 0.400456, 0.4, -1.23021e-05, 7.34537e-06, 1.01049, 0.998243, 1.00416, 1.00119
9.56157, 32.8366, 0.400448, 0.4, -1.23543e-05, 7.35008e-06, 1.01048, 0.998242, 1.00416, 1.00119
9.56257, 32.8363, 0.40044, 0.4, -1.24055e-05, 7.3545e-06, 1.01048, 0.998242, 1.00416, 1.00119
9.56357, 32.8361, 0.400432, 0.4, -1.24559e-05, 7.35862e-06, 1.01048, 0.998241, 1.00416, 1.00119
9.56457, 32.8359, 0.400424, 0.4, -1.25053e-05, 7.36243e-06, 1.01048, 0.998241, 1.00416, 1.00119
9.56557, 32.8357, 0.400416, 0.4, -1.25538e-05, 7.36595e-06, 1.01048, 0.99824, 1.00416, 1.00119
9.56657, 32.8354, 0.400408, 0.4, -1.26013e-05, 7.36917e-06, 1.01048, 0.99824, 1.00416, 1.00119
9.56757, 32.8352, 0.4004, 0.4, -1.26479e-05, 7.3721e-06, 1.01048, 0.998239, 1.00416, 1.00119
9.56857, 32.835, 0.400392, 0.4, -1.26936e-05, 7.37473e-06, 1.01048, 0.998239, 1.00416, 1.00119
9.56957, 32.8347, 0.400384, 0.4, -1.27384e-05, 7.37706e-06, 1.01048, 0.998238, 1.00416, 1.00119
9.57057, 32.8345, 0.400376, 0.4, -1.27822e-05, 7.37908e-06, 1.01048, 0.998237, 1.00416, 1.00119
9.57157, 32.8343, 0.400368, 0.4, -1.28251e-05, 7.38081e-06, 1.01047, 0.998237, 1.00416, 1.00118
9.57257, 32.8341, 0.40036, 0.4, -1.28671e-05, 7.38224e-06, 1.01047, 0.998236, 1.00416, 1.00118
9.57357, 32.8338, 0.400352, 0.4, -1.29081e-05, 7.38339e-06, 1.01047, 0.998236, 1.00416, 1.00118
9.57457, 32.8336, 0.400344, 0.4, -1.29482e-05, 7.38423e-06, 1.01047, 0.998235, 1.00416, 1.00118
9.57557, 32.8334, 0.400337, 0.4, -1.29873e-05, 7.38479e-06, 1.01047, 0.998235, 1.00416, 1.00118
9.57657, 32.8331, 0.400329, 0.4, -1.30256e-05, 7.38505e-06, 1.01047, 0.998234, 1.00416, 1.00118
9.57757, 32.8329, 0.400321, 0.4, -1.30629e-05, 7.38502e-06, 1.01047, 0.998234, 1.00416, 1.00118
9.57857, 32.8327, 0.400313, 0.4, -1.30993e-05, 7.3847e-06, 1.01047, 0.998233, 1.00416, 1.00118
9.57957, 32.8324, 0.400304, 0.4, -1.31347e-05, 7.38407e-06, 1.01047, 0.998233, 1.00416, 1.00118
9.58057, 32.8322, 0.400296, 0.4, -1.31692e-05, 7.38316e-06, 1.01047, 0.998232, 1.00416, 1.00118
9.58158, 32.8319, 0.400289, 0.4, -1.32027e-05, 7.38195e-06, 1.01046, 0.998231, 1.00415, 1.00118
9.58258, 32.8317, 0.400281, 0.4, -1.32354e-05, 7.38045e-06, 1.01046, 0.998231, 1.00415, 1.00118
9.58358, 32.8315, 0.400273, 0.4, -1.32671e-05, 7.37867e-06, 1.01046, 0.99823, 1.00415, 1.00118
9.58458, 32.8312, 0.400265, 0.4, -1.32978e-05, 7.3766e-06, 1.01046, 0.99823, 1.00415, 1.00118
9.58558, 32.831, 0.400257, 0.4, -1.33276e-05, 7.37424e-06, 1.01046, 0.998229, 1.00415, 1.00118
9.58658, 32.8307, 0.400249, 0.4, -1.33565e-05, 7.37159e-06, 1.01046, 0.998229, 1.00415, 1.00118
9.58758, 32.8305, 0.400241, 0.4, -1.33845e-05, 7.36865e-06, 1.01046, 0.998228, 1.00415, 1.00118
9.58858, 32.8303, 0.400233, 0.4, -1.34116e-05, 7.36542e-06, 1.01046, 0.998228, 1.00415, 1.00118
9.58958, 32.83, 0.400225, 0.4, -1.34377e-05, 7.36191e-06, 1.01046, 0.998227, 1.00415, 1.00118
9.59058, 32.8298, 0.400217, 0.4, -1.34628e-05, 7.35811e-06, 1.01046, 0.998227, 1.00415, 1.00118
9.59158, 32.8295, 0.400209, 0.4, -1.3487e-05, 7.35402e-06, 1.01045, 0.998226, 1.00415, 1.00118
9.59258, 32.8293, 0.400201, 0.4, -1.35104e-05, 7.34964e-06, 1.01045, 0.998226, 1.00415, 1.00117
9.59358, 32.8291, 0.400193, 0.4, -1.35327e-05, 7.34499e-06, 1.01045, 0.998225, 1.00415, 1.00117
9.59458, 32.8288, 0.400185, 0.4, -1.35541e-05, 7.34004e-06, 1.01045, 0.998224, 1.00415, 1.00117
9.59558, 32.8286, 0.400177, 0.4, -1.35746e-05, 7.33481e-06, 1.01045, 0.998224, 1.00415, 1.00117
9.59658, 32.8283, 0.400169, 0.4, -1.35942e-05, 7.3293e-06, 1.01045, 0.998223, 1.00415, 1.00117
9.59758, 32.8281, 0.400161, 0.4, -1.36128e-05, 7.32353e-06, 1.01045, 0.998223, 1.00415, 1.00117
9.59858, 32.8278, 0.400153, 0.4, -1.36305e-05, 7.31745e-06, 1.01045, 0.998222, 1.00415, 1.00117
9.59958, 32.8276, 0.400145, 0.4, -1.36473e-05, 7.31111e-06, 1.01045, 0.998222, 1.00415, 1.00117
9.60058, 32.8273, 0.400137, 0.4, -1.36631e-05, 7.30449e-06, 1.01045, 0.998221, 1.00415, 1.00117
9.60158, 32.8271, 0.400129, 0.4, -1.3678e-05, 7.29759e-06, 1.01044, 0.998221, 1.00415, 1.00117
9.60258, 32.8268, 0.400121, 0.4, -1.3692e-05, 7.29042e-06, 1.01044, 0.99822, 1.00415, 1.00117
9.60358, 32.8266, 0.400113, 0.4, -1.37051e-05, 7.28296e-06, 1.01044, 0.998219, 1.00415, 1.00117
9.60458, 32.8264, 0.400105, 0.4, -1.37172e-05, 7.27523e-06, 1.01044, 0.998219, 1.00415, 1.00117
9.60559, 32.8261, 0.400098, 0.4, -1.37284e-05, 7.26723e-06, 1.01044, 0.998218, 1.00415, 1.00117
9.60659, 32.8259, 0.40009, 0.4, -1.37387e-05, 7.25895e-06, 1.01044, 0.998218, 1.00415, 1.00117
9.60759, 32.8256, 0.400082, 0.4, -1.37481e-05, 7.25041e-06, 1.01044, 0.998217, 1.00414, 1.00117
9.60859, 32.8254, 0.400074, 0.4, -1.37566e-05, 7.24158e-06, 1.01044, 0.998217, 1.00414, 1.00117
9.60959, 32.8251, 0.400066, 0.4, -1.37641e-05, 7.23248e-06, 1.01044, 0.998216, 1.00414, 1.00117
9.61059, 32.8249, 0.400058, 0.4, -1.37707e-05, 7.2231e-06, 1.01044, 0.998215, 1.00414, 1.00117
9.61159, 32.8246, 0.40005, 0.4, -1.37764e-05, 7.21345e-06, 1.01043, 0.998215, 1.00414, 1.00117
9.61259, 32.8244, 0.400042, 0.4, -1.37811e-05, 7.20354e-06, 1.01043, 0.998214, 1.00414, 1.00117
9.61359, 32.8241, 0.400034, 0.4, -1.37849e-05, 7.19335e-06, 1.01043, 0.998214, 1.00414, 1.00116
9.61459, 32.8239, 0.400027, 0.4, -1.37878e-05, 7.1829e-06, 1.01043, 0.998213, 1.00414, 1.00116
9.61559, 32.8236, 0.400019, 0.4, -1.37899e-05, 7.17218e-06, 1.01043, 0.998213, 1.00414, 1.00116
9.61659, 32.8234, 0.400011, 0.4, -1.37909e-05, 7.1612e-06, 1.01043, 0.998212, 1.00414, 1.00116
9.61759, 32.8231, 0.400003, 0.4, -1.37911e-05, 7.14995e-06, 1.01043, 0.998212, 1.00414, 1.00116
9.61859, 32.8229, 0.399995, 0.4, -1.37904e-05, 7.13845e-06, 1.01043, 0.998211, 1.00414, 1.00116
9.61959, 32.8226, 0.399987, 0.4, -1.37887e-05, 7.12668e-06, 1.01043, 0.99821, 1.00414, 1.00116
9.62059, 32.8224, 0.39998, 0.4, -1.37861e-05, 7.11465e-06, 1.01042, 0.99821, 1.00414, 1.00116
9.62159, 32.8221, 0.399972, 0.4, -1.37827e-05, 7.10236e-06, 1.01042, 0.998209, 1.00414, 1.00116
9.62259, 32.8219, 0.399964, 0.4, -1.37783e-05, 7.08982e-06, 1.01042, 0.998209, 1.00414, 1.00116
9.62359, 32.8216, 0.399956, 0.4, -1.3773e-05, 7.07702e-06, 1.01042, 0.998208, 1.00414, 1.00116
9.62459, 32.8214, 0.399949, 0.4, -1.37668e-05, 7.06396e-06, 1.01042, 0.998208, 1.00414, 1.00116
9.62559, 32.8211, 0.399941, 0.4, -1.37597e-05, 7.05064e-06, 1.01042, 0.998207, 1.00414, 1.00116
9.62659, 32.8209, 0.399933, 0.4, -1.37517e-05, 7.03707e-06, 1.01042, 0.998206, 1.00414, 1.00116
9.62759, 32.8206, 0.399925, 0.4, -1.37427e-05, 7.02326e-06, 1.01042, 0.998206, 1.00414, 1.00116
9.62859, 32.8204, 0.399918, 0.4, -1.37329e-05, 7.00919e-06, 1.01042, 0.998205, 1.00414, 1.00116
9.62959, 32.8201, 0.39991, 0.4, -1.37222e-05, 6.99488e-06, 1.01042, 0.998205, 1.00414, 1.00116
9.6306, 32.8199, 0.399902, 0.4, -1.37106e-05, 6.98032e-06, 1.01041, 0.998204, 1.00414, 1.00116
9.6316, 32.8197, 0.399895, 0.4, -1.36982e-05, 6.9655e-06, 1.01041, 0.998204, 1.00414, 1.00116
9.6326, 32.8194, 0.399887, 0.4, -1.36848e-05, 6.95043e-06, 1.01041, 0.998203, 1.00414, 1.00116
9.6336, 32.8192, 0.39988, 0.4, -1.36705e-05, 6.93511e-06, 1.01041, 0.998203, 1.00413, 1.00116
9.6346, 32.8189, 0.399872, 0.4, -1.36554e-05, 6.91955e-06, 1.01041, 0.998202, 1.00413, 1.00115
9.6356, 32.8187, 0.399865, 0.4, -1.36394e-05, 6.90373e-06, 1.01041, 0.998201, 1.00413, 1.00115
9.6366, 32.8184, 0.399857, 0.4, -1.36225e-05, 6.88765e-06, 1.01041, 0.998201, 1.00413, 1.00115
9.6376, 32.8182, 0.39985, 0.4, -1.36047e-05, 6.87134e-06, 1.01041, 0.9982, 1.00413, 1.00115
9.6386, 32.8179, 0.399842, 0.4, -1.35861e-05, 6.85477e-06, 1.01041, 0.9982, 1.00413, 1.00115
9.6396, 32.8177, 0.399835, 0.4, -1.35666e-05, 6.83794e-06, 1.01041, 0.998199, 1.00413, 1.00115
9.6406, 32.8174, 0.399827, 0.4, -1.35462e-05, 6.82087e-06, 1.0104, 0.998198, 1.00413, 1.00115
9.6416, 32.8172, 0.39982, 0.4, -1.35249e-05, 6.80355e-06, 1.0104, 0.998198, 1.00413, 1.00115
9.6426, 32.817, 0.399812, 0.4, -1.35027e-05, 6.78599e-06, 1.0104, 0.998197, 1.00413, 1.00115
9.6436, 32.8167, 0.399805, 0.4, -1.34797e-05, 6.76819e-06, 1.0104, 0.998197, 1.00413, 1.00115
9.6446, 32.8165, 0.399797, 0.4, -1.34559e-05, 6.75015e-06, 1.0104, 0.998196, 1.00413, 1.00115
9.6456, 32.8162, 0.39979, 0.4, -1.34311e-05, 6.73187e-06, 1.0104, 0.998196, 1.00413, 1.00115
9.6466, 32.816, 0.399783, 0.4, -1.34055e-05, 6.71334e-06, 1.0104, 0.998195, 1.00413, 1.00115
9.6476, 32.8157, 0.399775, 0.4, -1.33791e-05, 6.69458e-06, 1.0104, 0.998194, 1.00413, 1.00115
9.6486, 32.8155, 0.399768, 0.4, -1.33518e-05, 6.67557e-06, 1.0104, 0.998194, 1.00413, 1.00115
9.6496, 32.8153, 0.399761, 0.4, -1.33236e-05, 6.65631e-06, 1.01039, 0.998193, 1.00413, 1.00115
9.6506, 32.815, 0.399753, 0.4, -1.32946e-05, 6.63683e-06, 1.01039, 0.998193, 1.00413, 1.00115
9.6516, 32.8148, 0.399746, 0.4, -1.32647e-05, 6.61711e-06, 1.01039, 0.998192, 1.00413, 1.00115
9.6526, 32.8145, 0.399739, 0.4, -1.3234e-05, 6.59715e-06, 1.01039, 0.998191, 1.00413, 1.00115
9.6536, 32.8143, 0.399732, 0.4, -1.32025e-05, 6.57695e-06, 1.01039, 0.998191, 1.00413, 1.00115
9.6546, 32.8141, 0.399724, 0.4, -1.317e-05, 6.55653e-06, 1.01039, 0.99819, 1.00413, 1.00115
9.65561, 32.8138, 0.399717, 0.4, -1.31368e-05, 6.53587e-06, 1.01039, 0.99819, 1.00413, 1.00114
9.65661, 32.8136, 0.39971, 0.4, -1.31027e-05, 6.51499e-06, 1.01039, 0.998189, 1.00413, 1.00114
9.65761, 32.8134, 0.399703, 0.4, -1.30678e-05, 6.49389e-06, 1.01039, 0.998189, 1.00412, 1.00114
9.65861, 32.8131, 0.399696, 0.4, -1.3032e-05, 6.47256e-06, 1.01039, 0.998188, 1.00412, 1.00114
9.65961, 32.8129, 0.399689, 0.4, -1.29955e-05, 6.451e-06, 1.01038, 0.998187, 1.00412, 1.00114
9.66061, 32.8127, 0.399682, 0.4, -1.2958e-05, 6.42922e-06, 1.01038, 0.998187, 1.00412, 1.00114
9.66161, 32.8124, 0.399674, 0.4, -1.29198e-05, 6.40721e-06, 1.01038, 0.998186, 1.00412, 1.00114
9.66261, 32.8122, 0.399667, 0.4, -1.28808e-05, 6.38499e-06, 1.01038, 0.998186, 1.00412, 1.00114
9.66361, 32.812, 0.39966, 0.4, -1.28409e-05, 6.36253e-06, 1.01038, 0.998185, 1.00412, 1.00114
9.66461, 32.8117, 0.399653, 0.4, -1.28002e-05, 6.33986e-06, 1.01038, 0.998184, 1.00412, 1.00114
9.66561, 32.8115, 0.399646, 0.4, -1.27587e-05, 6.31697e-06, 1.01038, 0.998184, 1.00412, 1.00114
9.66661, 32.8113, 0.39964, 0.4, -1.27164e-05, 6.29386e-06, 1.01038, 0.998183, 1.00412, 1.00114
9.66761, 32.811, 0.399633, 0.4, -1.26733e-05, 6.27055e-06, 1.01038, 0.998183, 1.00412, 1.00114
9.66861, 32.8108, 0.399626, 0.4, -1.26294e-05, 6.247e-06, 1.01037, 0.998182, 1.00412, 1.00114
9.66961, 32.8106, 0.399619, 0.4, -1.25847e-05, 6.22325e-06, 1.01037, 0.998182, 1.00412, 1.00114
9.67061, 32.8104, 0.399612, 0.4, -1.25392e-05, 6.19928e-06, 1.01037, 0.998181, 1.00412, 1.00114
9.67161, 32.8101, 0.399605, 0.4, -1.24929e-05, 6.17509e-06, 1.01037, 0.99818, 1.00412, 1.00114
9.67261, 32.8099, 0.399599, 0.4, -1.24458e-05, 6.1507e-06, 1.01037, 0.99818, 1.00412, 1.00114
9.67361, 32.8097, 0.399592, 0.4, -1.2398e-05, 6.12609e-06, 1.01037, 0.998179, 1.00412, 1.00114
9.67461, 32.8095, 0.399585, 0.4, -1.23493e-05, 6.10127e-06, 1.01037, 0.998178, 1.00412, 1.00113
9.67561, 32.8092, 0.399578, 0.4, -1.22998e-05, 6.07624e-06, 1.01037, 0.998178, 1.00412, 1.00113
9.67661, 32.809, 0.399572, 0.4, -1.22496e-05, 6.05101e-06, 1.01037, 0.998177, 1.00412, 1.00113
9.67761, 32.8088, 0.399565, 0.4, -1.21986e-05, 6.02557e-06, 1.01037, 0.998177, 1.00412, 1.00113
9.67861, 32.8086, 0.399558, 0.4, -1.21468e-05, 5.99993e-06, 1.01036, 0.998176, 1.00412, 1.00113
9.67962, 32.8084, 0.399552, 0.4, -1.20943e-05, 5.97408e-06, 1.01036, 0.998176, 1.00412, 1.00113
9.68062, 32.8082, 0.399545, 0.4, -1.2041e-05, 5.94803e-06, 1.01036, 0.998175, 1.00412, 1.00113
9.68162, 32.8079, 0.399539, 0.4, -1.19869e-05, 5.92179e-06, 1.01036, 0.998174, 1.00412, 1.00113
9.68262, 32.8077, 0.399532, 0.4, -1.19321e-05, 5.89534e-06, 1.01036, 0.998174, 1.00411, 1.00113
9.68362, 32.8075, 0.399526, 0.4, -1.18764e-05, 5.8687e-06, 1.01036, 0.998173, 1.00411, 1.00113
9.68462, 32.8073, 0.399519, 0.4, -1.18201e-05, 5.84186e-06, 1.01036, 0.998172, 1.00411, 1.00113
9.68562, 32.8071, 0.399513, 0.4, -1.1763e-05, 5.81483e-06, 1.01036, 0.998172, 1.00411, 1.00113
9.68662, 32.8069, 0.399506, 0.4, -1.17052e-05, 5.78759e-06, 1.01036, 0.998171, 1.00411, 1.00113
9.68762, 32.8067, 0.3995, 0.4, -1.16466e-05, 5.76018e-06, 1.01035, 0.998171, 1.00411, 1.00113
9.68862, 32.8064, 0.399494, 0.4, -1.15872e-05, 5.73257e-06, 1.01035, 0.99817, 1.00411, 1.00113
9.68962, 32.8062, 0.399487, 0.4, -1.15272e-05, 5.70476e-06, 1.01035, 0.998169, 1.00411, 1.00113
9.69062, 32.806, 0.399481, 0.4, -1.14664e-05, 5.67678e-06, 1.01035, 0.998169, 1.00411, 1.00113
9.69162, 32.8058, 0.399475, 0.4, -1.14048e-05, 5.64861e-06, 1.01035, 0.998168, 1.00411, 1.00113
9.69262, 32.8056, 0.399468, 0.4, -1.13426e-05, 5.62027e-06, 1.01035, 0.998167, 1.00411, 1.00113
9.69362, 32.8054, 0.399462, 0.4, -1.12796e-05, 5.59173e-06, 1.01035, 0.998167, 1.00411, 1.00113
9.69462, 32.8052, 0.399456, 0.4, -1.12159e-05, 5.56301e-06, 1.01035, 0.998166, 1.00411, 1.00112
9.69562, 32.805, 0.39945, 0.4, -1.11514e-05, 5.53412e-06, 1.01035, 0.998166, 1.00411, 1.00112
9.69662, 32.8048, 0.399444, 0.4, -1.10863e-05, 5.50505e-06, 1.01034, 0.998165, 1.00411, 1.00112
9.69762, 32.8046, 0.399438, 0.4, -1.10204e-05, 5.47581e-06, 1.01034, 0.998164, 1.00411, 1.00112
9.69862, 32.8044, 0.399432, 0.4, -1.09538e-05, 5.4464e-06, 1.01034, 0.998164, 1.00411, 1.00112
9.69962, 32.8042, 0.399425, 0.4, -1.08866e-05, 5.41681e-06, 1.01034, 0.998163, 1.00411, 1.00112
9.70062, 32.804, 0.399419, 0.4, -1.08186e-05, 5.38705e-06, 1.01034, 0.998162, 1.00411, 1.00112
9.70162, 32.8038, 0.399413, 0.4, -1.07499e-05, 5.35713e-06, 1.01034, 0.998162, 1.00411, 1.00112
9.70262, 32.8036, 0.399407, 0.4, -1.06805e-05, 5.32704e-06, 1.01034, 0.998161, 1.00411, 1.00112
9.70362, 32.8035, 0.399402, 0.4, -1.06104e-05, 5.29679e-06, 1.01034, 0.998161, 1.00411, 1.00112
9.70463, 32.8033, 0.399396, 0.4, -1.05396e-05, 5.26638e-06, 1.01033, 0.99816, 1.00411, 1.00112
9.70563, 32.8031, 0.39939, 0.4, -1.04682e-05, 5.23582e-06, 1.01033, 0.998159, 1.00411, 1.00112
9.70663, 32.8029, 0.399384, 0.4, -1.0396e-05, 5.20509e-06, 1.01033, 0.998159, 1.0041, 1.00112
9.70763, 32.8027, 0.399378, 0.4, -1.03232e-05, 5.17421e-06, 1.01033, 0.998158, 1.0041, 1.00112
9.70863, 32.8025, 0.399372, 0.4, -1.02497e-05, 5.14318e-06, 1.01033, 0.998157, 1.0041, 1.00112
9.70963, 32.8023, 0.399366, 0.4, -1.01755e-05, 5.11201e-06, 1.01033, 0.998157, 1.0041, 1.00112
9.71063, 32.8021, 0.399361, 0.4, -1.01007e-05, 5.08068e-06, 1.01033, 0.998156, 1.0041, 1.00112
9.71163, 32.802, 0.399355, 0.4, -1.00252e-05, 5.0492e-06, 1.01033, 0.998155, 1.0041, 1.00112
9.71263, 32.8018, 0.39935, 0.4, -9.94908e-06, 5.01758e-06, 1.01033, 0.998155, 1.0041, 1.00111
9.71363, 32.8016, 0.399344, 0.4, -9.8723e-06, 4.98581e-06, 1.01032, 0.998154, 1.0041, 1.00111
9.71463, 32.8014, 0.399338, 0.4, -9.79487e-06, 4.9539e-06, 1.01032, 0.998153, 1.0041, 1.00111
9.71563, 32.8013, 0.399333, 0.4, -9.71677e-06, 4.92185e-06, 1.01032, 0.998153, 1.0041, 1.00111
9.71663, 32.8011, 0.399327, 0.4, -9.63805e-06, 4.88965e-06, 1.01032, 0.998152, 1.0041, 1.00111
9.71763, 32.8009, 0.399322, 0.4, -9.55869e-06, 4.85732e-06, 1.01032, 0.998151, 1.0041, 1.00111
9.71863, 32.8007, 0.399316, 0.4, -9.47869e-06, 4.82485e-06, 1.01032, 0.998151, 1.0041, 1.00111
9.71963, 32.8006, 0.399311, 0.4, -9.39807e-06, 4.79223e-06, 1.01032, 0.99815, 1.0041, 1.00111
9.72063, 32.8004, 0.399306, 0.4, -9.31682e-06, 4.75949e-06, 1.01032, 0.998149, 1.0041, 1.00111
9.72163, 32.8002, 0.3993, 0.4, -9.23495e-06, 4.72661e-06, 1.01032, 0.998149, 1.0041, 1.00111
9.72263, 32.8001, 0.399295, 0.4, -9.15249e-06, 4.69358e-06, 1.01031, 0.998148, 1.0041, 1.00111
9.72363, 32.7999, 0.39929, 0.4, -9.06942e-06, 4.66044e-06, 1.01031, 0.998148, 1.0041, 1.00111
9.72463, 32.7997, 0.399285, 0.4, -8.98573e-06, 4.62716e-06, 1.01031, 0.998147, 1.0041, 1.00111
9.72563, 32.7996, 0.39928, 0.4, -8.90146e-06, 4.59374e-06, 1.01031, 0.998146, 1.0041, 1.00111
9.72663, 32.7994, 0.399275, 0.4, -8.81661e-06, 4.5602e-06, 1.01031, 0.998146, 1.0041, 1.00111
9.72763, 32.7993, 0.399269, 0.4, -8.73116e-06, 4.52652e-06, 1.01031, 0.998145, 1.0041, 1.00111
9.72863, 32.7991, 0.399264, 0.4, -8.64511e-06, 4.49271e-06, 1.01031, 0.998144, 1.00409, 1.00111
9.72964, 32.799, 0.399259, 0.4, -8.55849e-06, 4.45877e-06, 1.01031, 0.998144, 1.00409, 1.00111
9.73064, 32.7988, 0.399254, 0.4, -8.47127e-06, 4.4247e-06, 1.01031, 0.998143, 1.00409, 1.00111
9.73164, 32.7986, 0.39925, 0.4, -8.38347e-06, 4.3905e-06, 1.0103, 0.998142, 1.00409, 1.0011
9.73264, 32.7985, 0.399245, 0.4, -8.29514e-06, 4.35618e-06, 1.0103, 0.998142, 1.00409, 1.0011
9.73364, 32.7983, 0.39924, 0.4, -8.20621e-06, 4.32174e-06, 1.0103, 0.998141, 1.00409, 1.0011
9.73464, 32.7982, 0.399235, 0.4, -8.11674e-06, 4.28717e-06, 1.0103, 0.99814, 1.00409, 1.0011
9.73564, 32.7981, 0.39923, 0.4, -8.02669e-06, 4.25248e-06, 1.0103, 0.99814, 1.00409, 1.0011
9.73664, 32.7979, 0.399225, 0.4, -7.93611e-06, 4.21767e-06, 1.0103, 0.998139, 1.00409, 1.0011
9.73764, 32.7978, 0.399221, 0.4, -7.84496e-06, 4.18275e-06, 1.0103, 0.998138, 1.00409, 1.0011
9.73864, 32.7976, 0.399216, 0.4, -7.75327e-06, 4.14771e-06, 1.0103, 0.998138, 1.00409, 1.0011
9.73964, 32.7975, 0.399211, 0.4, -7.66103e-06, 4.11255e-06, 1.01029, 0.998137, 1.00409, 1.0011
9.74064, 32.7974, 0.399207, 0.4, -7.56826e-06, 4.07728e-06, 1.01029, 0.998136, 1.00409, 1.0011
9.74164, 32.7972, 0.399202, 0.4, -7.47497e-06, 4.0419e-06, 1.01029, 0.998136, 1.00409, 1.0011
9.74264, 32.7971, 0.399198, 0.4, -7.38115e-06, 4.00641e-06, 1.01029, 0.998135, 1.00409, 1.0011
9.74364, 32.797, 0.399193, 0.4, -7.28679e-06, 3.97082e-06, 1.01029, 0.998134, 1.00409, 1.0011
9.74464, 32.7968, 0.399189, 0.4, -7.19193e-06, 3.93511e-06, 1.01029, 0.998133, 1.00409, 1.0011
9.74564, 32.7967, 0.399184, 0.4, -7.09655e-06, 3.89931e-06, 1.01029, 0.998133, 1.00409, 1.0011
9.74664, 32.7966, 0.39918, 0.4, -7.00065e-06, 3.86339e-06, 1.01029, 0.998132, 1.00409, 1.0011
9.74764, 32.7964, 0.399176, 0.4, -6.90428e-06, 3.82738e-06, 1.01029, 0.998132, 1.00409, 1.0011
9.74864, 32.7963, 0.399171, 0.4, -6.80738e-06, 3.79127e-06, 1.01028, 0.998131, 1.00409, 1.00109
9.74964, 32.7962, 0.399167, 0.4, -6.71e-06, 3.75505e-06, 1.01028, 0.99813, 1.00409, 1.00109
9.75064, 32.7961, 0.399163, 0.4, -6.61211e-06, 3.71874e-06, 1.01028, 0.998129, 1.00408, 1.00109
9.75164, 32.796, 0.399159, 0.4, -6.51376e-06, 3.68233e-06, 1.01028, 0.998129, 1.00408, 1.00109
9.75264, 32.7959, 0.399155, 0.4, -6.41493e-06, 3.64583e-06, 1.01028, 0.998128, 1.00408, 1.00109
9.75364, 32.7957, 0.39915, 0.4, -6.31562e-06, 3.60924e-06, 1.01028, 0.998127, 1.00408, 1.00109
9.75465, 32.7956, 0.399146, 0.4, -6.21581e-06, 3.57255e-06, 1.01028, 0.998127, 1.00408, 1.00109
9.75565, 32.7955, 0.399142, 0.4, -6.11556e-06, 3.53577e-06, 1.01028, 0.998126, 1.00408, 1.00109
9.75665, 32.7954, 0.399138, 0.4, -6.01484e-06, 3.49891e-06, 1.01027, 0.998125, 1.00408, 1.00109
9.75765, 32.7953, 0.399134, 0.4, -5.91366e-06, 3.46196e-06, 1.01027, 0.998125, 1.00408, 1.00109
9.75865, 32.7952, 0.39913, 0.4, -5.81201e-06, 3.42493e-06, 1.01027, 0.998124, 1.00408, 1.00109
9.75965, 32.7951, 0.399127, 0.4, -5.70993e-06, 3.38781e-06, 1.01027, 0.998123, 1.00408, 1.00109
9.76065, 32.795, 0.399123, 0.4, -5.60739e-06, 3.35061e-06, 1.01027, 0.998123, 1.00408, 1.00109
9.76165, 32.7949, 0.399119, 0.4, -5.50441e-06, 3.31333e-06, 1.01027, 0.998122, 1.00408, 1.00109
9.76265, 32.7948, 0.399115, 0.4, -5.40098e-06, 3.27597e-06, 1.01027, 0.998121, 1.00408, 1.00109
9.76365, 32.7947, 0.399111, 0.4, -5.29711e-06, 3.23855e-06, 1.01027, 0.99812, 1.00408, 1.00109
9.76465, 32.7946, 0.399108, 0.4, -5.19285e-06, 3.20105e-06, 1.01026, 0.99812, 1.00408, 1.00109
9.76565, 32.7945, 0.399104, 0.4, -5.08813e-06, 3.16349e-06, 1.01026, 0.998119, 1.00408, 1.00108
9.76665, 32.7944, 0.399101, 0.4, -4.98303e-06, 3.12584e-06, 1.01026, 0.998118, 1.00408, 1.00108
9.76765, 32.7943, 0.399097, 0.4, -4.87751e-06, 3.08815e-06, 1.01026, 0.998118, 1.00408, 1.00108
9.76865, 32.7942, 0.399093, 0.4, -4.77157e-06, 3.05037e-06, 1.01026, 0.998117, 1.00408, 1.00108
9.76965, 32.7942, 0.39909, 0.4, -4.66524e-06, 3.01254e-06, 1.01026, 0.998116, 1.00408, 1.00108
9.77065, 32.7941, 0.399087, 0.4, -4.5585e-06, 2.97464e-06, 1.01026, 0.998116, 1.00408, 1.00108
9.77165, 32.794, 0.399083, 0.4, -4.45138e-06, 2.93668e-06, 1.01026, 0.998115, 1.00407, 1.00108
9.77265, 32.7939, 0.39908, 0.4, -4.34387e-06, 2.89866e-06, 1.01025, 0.998114, 1.00407, 1.00108
9.77365, 32.7938, 0.399076, 0.4, -4.23593e-06, 2.86059e-06, 1.01025, 0.998113, 1.00407, 1.00108
9.77465, 32.7938, 0.399073, 0.4, -4.12765e-06, 2.82246e-06, 1.01025, 0.998113, 1.00407, 1.00108
9.77565, 32.7937, 0.39907, 0.4, -4.019e-06, 2.78428e-06, 1.01025, 0.998112, 1.00407, 1.00108
9.77665, 32.7936, 0.399067, 0.4, -3.90997e-06, 2.74604e-06, 1.01025, 0.998111, 1.00407, 1.00108
9.77765, 32.7935, 0.399064, 0.4, -3.80057e-06, 2.70775e-06, 1.01025, 0.998111, 1.00407, 1.00108
9.77866, 32.7935, 0.39906, 0.4, -3.6908e-06, 2.66941e-06, 1.01025, 0.99811, 1.00407, 1.00108
9.77966, 32.7934, 0.399057, 0.4, -3.58069e-06, 2.63102e-06, 1.01025, 0.998109, 1.00407, 1.00108
9.78066, 32.7933, 0.399054, 0.4, -3.47023e-06, 2.5926e-06, 1.01024, 0.998108, 1.00407, 1.00108
9.78166, 32.7933, 0.399051, 0.4, -3.35943e-06, 2.55412e-06, 1.01024, 0.998108, 1.00407, 1.00108
9.78266, 32.7932, 0.399048, 0.4, -3.24828e-06, 2.5156e-06, 1.01024, 0.998107, 1.00407, 1.00107
9.78366, 32.7932, 0.399046, 0.4, -3.13679e-06, 2.47705e-06, 1.01024, 0.998106, 1.00407, 1.00107
9.78466, 32.7931, 0.399043, 0.4, -3.02499e-06, 2.43845e-06, 1.01024, 0.998105, 1.00407, 1.00107
9.78566, 32.7931, 0.39904, 0.4, -2.91284e-06, 2.39982e-06, 1.01024, 0.998105, 1.00407, 1.00107
9.78666, 32.793, 0.399037, 0.4, -2.8004e-06, 2.36115e-06, 1.01024, 0.998104, 1.00407, 1.00107
9.78766, 32.793, 0.399034, 0.4, -2.68758e-06, 2.32245e-06, 1.01024, 0.998103, 1.00407, 1.00107
9.78866, 32.7929, 0.399032, 0.4, -2.57451e-06, 2.28371e-06, 1.01024, 0.998103, 1.00407, 1.00107
9.78966, 32.7929, 0.399029, 0.4, -2.46111e-06, 2.24494e-06, 1.01023, 0.998102, 1.00407, 1.00107
9.79066, 32.7928, 0.399026, 0.4, -2.3474e-06, 2.20614e-06, 1.01023, 0.998101, 1.00407, 1.00107
9.79166, 32.7928, 0.399024, 0.4, -2.23339e-06, 2.16732e-06, 1.01023, 0.9981, 1.00407, 1.00107
9.79266, 32.7927, 0.399021, 0.4, -2.11912e-06, 2.12847e-06, 1.01023, 0.9981, 1.00406, 1.00107
9.79366, 32.7927, 0.399019, 0.4, -2.00452e-06, 2.0896e-06, 1.01023, 0.998099, 1.00406, 1.00107
9.79466, 32.7927, 0.399016, 0.4, -1.88966e-06, 2.0507e-06, 1.01023, 0.998098, 1.00406, 1.00107
9.79566, 32.7926, 0.399014, 0.4, -1.77452e-06, 2.01178e-06, 1.01023, 0.998097, 1.00406, 1.00107
9.79666, 32.7926, 0.399012, 0.4, -1.65909e-06, 1.97284e-06, 1.01022, 0.998097, 1.00406, 1.00107
9.79766, 32.7926, 0.399009, 0.4, -1.54343e-06, 1.93388e-06, 1.01022, 0.998096, 1.00406, 1.00107
9.79866, 32.7925, 0.399007, 0.4, -1.42747e-06, 1.89491e-06, 1.01022, 0.998095, 1.00406, 1.00107
9.79966, 32.7925, 0.399005, 0.4, -1.31127e-06, 1.85592e-06, 1.01022, 0.998094, 1.00406, 1.00106
9.80066, 32.7925, 0.399003, 0.4, -1.19479e-06, 1.81692e-06, 1.01022, 0.998094, 1.00406, 1.00106
9.80166, 32.7925, 0.399001, 0.4, -1.07808e-06, 1.77791e-06, 1.01022, 0.998093, 1.00406, 1.00106
9.80266, 32.7925, 0.398998, 0.4, -9.61158e-07, 1.7389e-06, 1.01022, 0.998092, 1.00406, 1.00106
9.80367, 32.7924, 0.398996, 0.4, -8.43945e-07, 1.69988e-06, 1.01022, 0.998091, 1.00406, 1.00106
9.80467, 32.7924, 0.398994, 0.4, -7.26517e-07, 1.66084e-06, 1.01021, 0.998091, 1.00406, 1.00106
9.80567, 32.7924, 0.398992, 0.4, -6.08855e-07, 1.62181e-06, 1.01021, 0.99809, 1.00406, 1.00106
9.80667, 32.7924, 0.39899, 0.4, -4.90997e-07, 1.58277e-06, 1.01021, 0.998089, 1.00406, 1.00106
9.80767, 32.7924, 0.398988, 0.4, -3.72914e-07, 1.54373e-06, 1.01021, 0.998088, 1.00406, 1.00106
9.80867, 32.7924, 0.398987, 0.4, -2.54596e-07, 1.50469e-06, 1.01021, 0.998088, 1.00406, 1.00106
9.80967, 32.7924, 0.398985, 0.4, -1.3609e-07, 1.46565e-06, 1.01021, 0.998087, 1.00406, 1.00106
9.81067, 32.7924, 0.398983, 0.4, -1.73557e-08, 1.42662e-06, 1.01021, 0.998086, 1.00406, 1.00106
9.81167, 32.7924, 0.398981, 0.4, 1.01545e-07, 1.38758e-06, 1.01021, 0.998085, 1.00406, 1.00106
9.81267, 32.7924, 0.39898, 0.4, 2.20652e-07, 1.34856e-06, 1.0102, 0.998085, 1.00405, 1.00106
9.81367, 32.7924, 0.398978, 0.4, 3.39957e-07, 1.30953e-06, 1.0102, 0.998084, 1.00405, 1.00106
9.81467, 32.7924, 0.398976, 0.4, 4.59419e-07, 1.27052e-06, 1.0102, 0.998083, 1.00405, 1.00105
9.81567, 32.7924, 0.398975, 0.4, 5.79088e-07, 1.23152e-06, 1.0102, 0.998082, 1.00405, 1.00105
9.81667, 32.7924, 0.398973, 0.4, 6.98925e-07, 1.19253e-06, 1.0102, 0.998082, 1.00405, 1.00105
9.81767, 32.7924, 0.398972, 0.4, 8.1893e-07, 1.15355e-06, 1.0102, 0.998081, 1.00405, 1.00105
9.81867, 32.7925, 0.39897, 0.4, 9.3909e-07, 1.11459e-06, 1.0102, 0.99808, 1.00405, 1.00105
9.81967, 32.7925, 0.398969, 0.4, 1.05942e-06, 1.07565e-06, 1.0102, 0.998079, 1.00405, 1.00105
9.82067, 32.7925, 0.398968, 0.4, 1.17993e-06, 1.03671e-06, 1.01019, 0.998078, 1.00405, 1.00105
9.82167, 32.7925, 0.398966, 0.4, 1.30055e-06, 9.97803e-07, 1.01019, 0.998078, 1.00405, 1.00105
9.82267, 32.7925, 0.398965, 0.4, 1.42134e-06, 9.5893e-07, 1.01019, 0.998077, 1.00405, 1.00105
9.82367, 32.7926, 0.398964, 0.4, 1.54226e-06, 9.20059e-07, 1.01019, 0.998076, 1.00405, 1.00105
9.82467, 32.7926, 0.398962, 0.4, 1.66331e-06, 8.8122e-07, 1.01019, 0.998075, 1.00405, 1.00105
9.82567, 32.7926, 0.398961, 0.4, 1.78453e-06, 8.42408e-07, 1.01019, 0.998075, 1.00405, 1.00105
9.82667, 32.7927, 0.39896, 0.4, 1.90586e-06, 8.03621e-07, 1.01019, 0.998074, 1.00405, 1.00105
9.82767, 32.7927, 0.398959, 0.4, 2.02729e-06, 7.64864e-07, 1.01018, 0.998073, 1.00405, 1.00105
9.82868, 32.7927, 0.398958, 0.4, 2.14885e-06, 7.26148e-07, 1.01018, 0.998072, 1.00405, 1.00105
9.82968, 32.7928, 0.398957, 0.4, 2.27053e-06, 6.87456e-07, 1.01018, 0.998071, 1.00405, 1.00105
9.83068, 32.7928, 0.398956, 0.4, 2.39229e-06, 6.48802e-07, 1.01018, 0.998071, 1.00405, 1.00104
9.83168, 32.7929, 0.398955, 0.4, 2.51417e-06, 6.10181e-07, 1.01018, 0.99807, 1.00404, 1.00104
9.83268, 32.7929, 0.398955, 0.4, 2.63614e-06, 5.71594e-07, 1.01018, 0.998069, 1.00404, 1.00104
9.83368, 32.793, 0.398954, 0.4, 2.75819e-06, 5.33053e-07, 1.01018, 0.998068, 1.00404, 1.00104
9.83468, 32.793, 0.398953, 0.4, 2.88032e-06, 4.94552e-07, 1.01018, 0.998067, 1.00404, 1.00104
9.83568, 32.7931, 0.398952, 0.4, 3.00255e-06, 4.56081e-07, 1.01017, 0.998067, 1.00404, 1.00104
9.83668, 32.7931, 0.398952, 0.4, 3.12483e-06, 4.17653e-07, 1.01017, 0.998066, 1.00404, 1.00104
9.83768, 32.7932, 0.398951, 0.4, 3.24719e-06, 3.79275e-07, 1.01017, 0.998065, 1.00404, 1.00104
9.83868, 32.7932, 0.39895, 0.4, 3.36964e-06, 3.40927e-07, 1.01017, 0.998064, 1.00404, 1.00104
9.83968, 32.7933, 0.39895, 0.4, 3.49212e-06, 3.02629e-07, 1.01017, 0.998064, 1.00404, 1.00104
9.84068, 32.7934, 0.398949, 0.4, 3.61469e-06, 2.64379e-07, 1.01017, 0.998063, 1.00404, 1.00104
9.84168, 32.7934, 0.398949, 0.4, 3.7373e-06, 2.26173e-07, 1.01017, 0.998062, 1.00404, 1.00104
9.84268, 32.7935, 0.398948, 0.4, 3.85996e-06, 1.88019e-07, 1.01016, 0.998061, 1.00404, 1.00104
9.84368, 32.7936, 0.398948, 0.4, 3.98267e-06, 1.49918e-07, 1.01016, 0.99806, 1.00404, 1.00104
9.84468, 32.7936, 0.398948, 0.4, 4.10539e-06, 1.11867e-07, 1.01016, 0.99806, 1.00404, 1.00104
9.84568, 32.7937, 0.398947, 0.4, 4.22817e-06, 7.3876e-08, 1.01016, 0.998059, 1.00404, 1.00103
9.84668, 32.7938, 0.398947, 0.4, 4.35095e-06, 3.59302e-08, 1.01016, 0.998058, 1.00404, 1.00103
9.84768, 32.7939, 0.398947, 0.4, 4.47377e-06, -1.94461e-09, 1.01016, 0.998057, 1.00404, 1.00103
9.84868, 32.7939, 0.398947, 0.4, 4.59661e-06, -3.97721e-08, 1.01016, 0.998056, 1.00404, 1.00103
9.84968, 32.794, 0.398947, 0.4, 4.71945e-06, -7.75351e-08, 1.01016, 0.998056, 1.00404, 1.00103
9.85068, 32.7941, 0.398946, 0.4, 4.84227e-06, -1.15229e-07, 1.01015, 0.998055, 1.00403, 1.00103
9.85168, 32.7942, 0.398946, 0.4, 4.96513e-06, -1.5287e-07, 1.01015, 0.998054, 1.00403, 1.00103
9.85268, 32.7943, 0.398946, 0.4, 5.08798e-06, -1.90447e-07, 1.01015, 0.998053, 1.00403, 1.00103
9.85369, 32.7944, 0.398946, 0.4, 5.21083e-06, -2.27957e-07, 1.01015, 0.998052, 1.00403, 1.00103
9.85469, 32.7945, 0.398947, 0.4, 5.33366e-06, -2.65399e-07, 1.01015, 0.998052, 1.00403, 1.00103
9.85569, 32.7946, 0.398947, 0.4, 5.45647e-06, -3.02771e-07, 1.01015, 0.998051, 1.00403, 1.00103
9.85669, 32.7947, 0.398947, 0.4, 5.57925e-06, -3.40073e-07, 1.01015, 0.99805, 1.00403, 1.00103
9.85769, 32.7948, 0.398947, 0.4, 5.70204e-06, -3.773e-07, 1.01014, 0.998049, 1.00403, 1.00103
9.85869, 32.7949, 0.398947, 0.4, 5.82475e-06, -4.14468e-07, 1.01014, 0.998048, 1.00403, 1.00103
9.85969, 32.795, 0.398948, 0.4, 5.94745e-06, -4.51551e-07, 1.01014, 0.998047, 1.00403, 1.00103
9.86069, 32.7951, 0.398948, 0.4, 6.07011e-06, -4.88567e-07, 1.01014, 0.998047, 1.00403, 1.00102
9.86169, 32.7952, 0.398948, 0.4, 6.19272e-06, -5.25506e-07, 1.01014, 0.998046, 1.00403, 1.00102
9.86269, 32.7953, 0.398948, 0.4, 6.3153e-06, -5.62362e-07, 1.01014, 0.998045, 1.00403, 1.00102
9.86369, 32.7954, 0.398949, 0.4, 6.43786e-06, -5.99146e-07, 1.01014, 0.998044, 1.00403, 1.00102
9.86469, 32.7956, 0.39895, 0.4, 6.56031e-06, -6.35846e-07, 1.01013, 0.998043, 1.00403, 1.00102
9.86569, 32.7957, 0.39895, 0.4, 6.68271e-06, -6.7246e-07, 1.01013, 0.998042, 1.00403, 1.00102
9.86669, 32.7958, 0.39895, 0.4, 6.80504e-06, -7.08989e-07, 1.01013, 0.998042, 1.00403, 1.00102
9.86769, 32.7959, 0.398951, 0.4, 6.92729e-06, -7.45439e-07, 1.01013, 0.998041, 1.00403, 1.00102
9.86869, 32.796, 0.398952, 0.4, 7.0495e-06, -7.81802e-07, 1.01013, 0.99804, 1.00402, 1.00102
9.86969, 32.7962, 0.398952, 0.4, 7.17158e-06, -8.18085e-07, 1.01013, 0.998039, 1.00402, 1.00102
9.87069, 32.7963, 0.398953, 0.4, 7.29358e-06, -8.54265e-07, 1.01013, 0.998038, 1.00402, 1.00102
9.87169, 32.7964, 0.398954, 0.4, 7.41552e-06, -8.90367e-07, 1.01013, 0.998038, 1.00402, 1.00102
9.87269, 32.7966, 0.398955, 0.4, 7.53736e-06, -9.26379e-07, 1.01012, 0.998037, 1.00402, 1.00102
9.87369, 32.7967, 0.398955, 0.4, 7.65909e-06, -9.62296e-07, 1.01012, 0.998036, 1.00402, 1.00102
9.87469, 32.7968, 0.398956, 0.4, 7.78072e-06, -9.98112e-07, 1.01012, 0.998035, 1.00402, 1.00101
9.87569, 32.797, 0.398957, 0.4, 7.90225e-06, -1.03383e-06, 1.01012, 0.998034, 1.00402, 1.00101
9.87669, 32.7971, 0.398958, 0.4, 8.02363e-06, -1.06947e-06, 1.01012, 0.998033, 1.00402, 1.00101
9.8777, 32.7973, 0.398959, 0.4, 8.14491e-06, -1.10498e-06, 1.01012, 0.998033, 1.00402, 1.00101
9.8787, 32.7974, 0.39896, 0.4, 8.26608e-06, -1.14042e-06, 1.01012, 0.998032, 1.00402, 1.00101
9.8797, 32.7976, 0.398961, 0.4, 8.38713e-06, -1.17575e-06, 1.01011, 0.998031, 1.00402, 1.00101
9.8807, 32.7977, 0.398962, 0.4, 8.50803e-06, -1.21098e-06, 1.01011, 0.99803, 1.00402, 1.00101
9.8817, 32.7979, 0.398963, 0.4, 8.62879e-06, -1.24611e-06, 1.01011, 0.998029, 1.00402, 1.00101
9.8827, 32.798, 0.398965, 0.4, 8.74942e-06, -1.28113e-06, 1.01011, 0.998028, 1.00402, 1.00101
9.8837, 32.7982, 0.398966, 0.4, 8.86988e-06, -1.31605e-06, 1.01011, 0.998027, 1.00402, 1.00101
9.8847, 32.7984, 0.398967, 0.4, 8.99023e-06, -1.35085e-06, 1.01011, 0.998027, 1.00402, 1.00101
9.8857, 32.7985, 0.398968, 0.4, 9.11041e-06, -1.38556e-06, 1.01011, 0.998026, 1.00402, 1.00101
9.8867, 32.7987, 0.39897, 0.4, 9.23044e-06, -1.42015e-06, 1.0101, 0.998025, 1.00401, 1.00101
9.8877, 32.7989, 0.398971, 0.4, 9.35028e-06, -1.45463e-06, 1.0101, 0.998024, 1.00401, 1.00101
9.8887, 32.799, 0.398973, 0.4, 9.46997e-06, -1.489e-06, 1.0101, 0.998023, 1.00401, 1.00101
9.8897, 32.7992, 0.398974, 0.4, 9.58948e-06, -1.52326e-06, 1.0101, 0.998022, 1.00401, 1.001
9.8907, 32.7994, 0.398975, 0.4, 9.70882e-06, -1.5574e-06, 1.0101, 0.998022, 1.00401, 1.001
9.8917, 32.7995, 0.398977, 0.4, 9.82797e-06, -1.59143e-06, 1.0101, 0.998021, 1.00401, 1.001
9.8927, 32.7997, 0.398979, 0.4, 9.94694e-06, -1.62535e-06, 1.0101, 0.99802, 1.00401, 1.001
9.8937, 32.7999, 0.39898, 0.4, 1.00657e-05, -1.65915e-06, 1.01009, 0.998019, 1.00401, 1.001
9.8947, 32.8001, 0.398982, 0.4, 1.01843e-05, -1.69284e-06, 1.01009, 0.998018, 1.00401, 1.001
9.8957, 32.8003, 0.398984, 0.4, 1.03027e-05, -1.72641e-06, 1.01009, 0.998017, 1.00401, 1.001
9.8967, 32.8004, 0.398985, 0.4, 1.04208e-05, -1.75986e-06, 1.01009, 0.998016, 1.00401, 1.001
9.8977, 32.8006, 0.398987, 0.4, 1.05388e-05, -1.79318e-06, 1.01009, 0.998016, 1.00401, 1.001
9.8987, 32.8008, 0.398989, 0.4, 1.06566e-05, -1.8264e-06, 1.01009, 0.998015, 1.00401, 1.001
9.8997, 32.801, 0.398991, 0.4, 1.07741e-05, -1.85948e-06, 1.01009, 0.998014, 1.00401, 1.001
9.9007, 32.8012, 0.398992, 0.4, 1.08914e-05, -1.89243e-06, 1.01008, 0.998013, 1.00401, 1.001
9.9017, 32.8014, 0.398994, 0.4, 1.10085e-05, -1.92527e-06, 1.01008, 0.998012, 1.00401, 1.001
9.90271, 32.8016, 0.398996, 0.4, 1.11254e-05, -1.95799e-06, 1.01008, 0.998011, 1.00401, 1.001
9.90371, 32.8018, 0.398998, 0.4, 1.1242e-05, -1.99057e-06, 1.01008, 0.99801, 1.00401, 1.00099
9.90471, 32.802, 0.399, 0.4, 1.13584e-05, -2.02303e-06, 1.01008, 0.99801, 1.004, 1.00099
9.90571, 32.8022, 0.399002, 0.4, 1.14746e-05, -2.05536e-06, 1.01008, 0.998009, 1.004, 1.00099
9.90671, 32.8024, 0.399004, 0.4, 1.15905e-05, -2.08755e-06, 1.01008, 0.998008, 1.004, 1.00099
9.90771, 32.8026, 0.399007, 0.4, 1.17062e-05, -2.11962e-06, 1.01007, 0.998007, 1.004, 1.00099
9.90871, 32.8029, 0.399009, 0.4, 1.18215e-05, -2.15156e-06, 1.01007, 0.998006, 1.004, 1.00099
9.90971, 32.8031, 0.399011, 0.4, 1.19367e-05, -2.18335e-06, 1.01007, 0.998005, 1.004, 1.00099
9.91071, 32.8033, 0.399013, 0.4, 1.20516e-05, -2.21502e-06, 1.01007, 0.998004, 1.004, 1.00099
9.91171, 32.8035, 0.399015, 0.4, 1.21662e-05, -2.24655e-06, 1.01007, 0.998003, 1.004, 1.00099
9.91271, 32.8037, 0.399017, 0.4, 1.22806e-05, -2.27794e-06, 1.01007, 0.998003, 1.004, 1.00099
9.91371, 32.8039, 0.39902, 0.4, 1.23946e-05, -2.30919e-06, 1.01007, 0.998002, 1.004, 1.00099
9.91471, 32.8042, 0.399022, 0.4, 1.25084e-05, -2.3403e-06, 1.01006, 0.998001, 1.004, 1.00099
9.91571, 32.8044, 0.399025, 0.4, 1.2622e-05, -2.37127e-06, 1.01006, 0.998, 1.004, 1.00099
9.91671, 32.8046, 0.399027, 0.4, 1.27352e-05, -2.4021e-06, 1.01006, 0.997999, 1.004, 1.00099
9.91771, 32.8049, 0.39903, 0.4, 1.28481e-05, -2.43278e-06, 1.01006, 0.997998, 1.004, 1.00098
9.91871, 32.8051, 0.399032, 0.4, 1.29607e-05, -2.46333e-06, 1.01006, 0.997997, 1.004, 1.00098
9.91971, 32.8053, 0.399035, 0.4, 1.30731e-05, -2.49373e-06, 1.01006, 0.997997, 1.004, 1.00098
9.92071, 32.8056, 0.399037, 0.4, 1.31851e-05, -2.524e-06, 1.01006, 0.997996, 1.004, 1.00098
9.92171, 32.8058, 0.39904, 0.4, 1.32968e-05, -2.55411e-06, 1.01005, 0.997995, 1.00399, 1.00098
9.92271, 32.806, 0.399042, 0.4, 1.34083e-05, -2.58408e-06, 1.01005, 0.997994, 1.00399, 1.00098
9.92371, 32.8063, 0.399045, 0.4, 1.35194e-05, -2.61391e-06, 1.01005, 0.997993, 1.00399, 1.00098
9.92471, 32.8065, 0.399048, 0.4, 1.36302e-05, -2.64358e-06, 1.01005, 0.997992, 1.00399, 1.00098
9.92571, 32.8068, 0.39905, 0.4, 1.37406e-05, -2.67311e-06, 1.01005, 0.997991, 1.00399, 1.00098
9.92671, 32.807, 0.399053, 0.4, 1.38508e-05, -2.70249e-06, 1.01005, 0.99799, 1.00399, 1.00098
9.92772, 32.8073, 0.399056, 0.4, 1.39606e-05, -2.73171e-06, 1.01005, 0.997989, 1.00399, 1.00098
9.92872, 32.8075, 0.399059, 0.4, 1.407e-05, -2.76079e-06, 1.01004, 0.997989, 1.00399, 1.00098
9.92972, 32.8078, 0.399062, 0.4, 1.41792e-05, -2.7897e-06, 1.01004, 0.997988, 1.00399, 1.00098
9.93072, 32.808, 0.399064, 0.4, 1.4288e-05, -2.81847e-06, 1.01004, 0.997987, 1.00399, 1.00097
9.93172, 32.8083, 0.399067, 0.4, 1.43964e-05, -2.84708e-06, 1.01004, 0.997986, 1.00399, 1.00097
9.93272, 32.8085, 0.39907, 0.4, 1.45045e-05, -2.87554e-06, 1.01004, 0.997985, 1.00399, 1.00097
9.93372, 32.8088, 0.399073, 0.4, 1.46123e-05, -2.90384e-06, 1.01004, 0.997984, 1.00399, 1.00097
9.93472, 32.8091, 0.399076, 0.4, 1.47197e-05, -2.93198e-06, 1.01004, 0.997983, 1.00399, 1.00097
9.93572, 32.8093, 0.39908, 0.4, 1.48267e-05, -2.95997e-06, 1.01003, 0.997982, 1.00399, 1.00097
9.93672, 32.8096, 0.399082, 0.4, 1.49334e-05, -2.98779e-06, 1.01003, 0.997981, 1.00399, 1.00097
9.93772, 32.8099, 0.399086, 0.4, 1.50397e-05, -3.01546e-06, 1.01003, 0.997981, 1.00399, 1.00097
9.93872, 32.8102, 0.399089, 0.4, 1.51456e-05, -3.04297e-06, 1.01003, 0.99798, 1.00398, 1.00097
9.93972, 32.8104, 0.399092, 0.4, 1.52512e-05, -3.07031e-06, 1.01003, 0.997979, 1.00398, 1.00097
9.94072, 32.8107, 0.399095, 0.4, 1.53564e-05, -3.09749e-06, 1.01003, 0.997978, 1.00398, 1.00097
9.94172, 32.811, 0.399098, 0.4, 1.54612e-05, -3.12452e-06, 1.01003, 0.997977, 1.00398, 1.00097
9.94272, 32.8113, 0.399102, 0.4, 1.55656e-05, -3.15137e-06, 1.01002, 0.997976, 1.00398, 1.00097
9.94372, 32.8115, 0.399105, 0.4, 1.56696e-05, -3.17806e-06, 1.01002, 0.997975, 1.00398, 1.00097
9.94472, 32.8118, 0.399108, 0.4, 1.57733e-05, -3.20458e-06, 1.01002, 0.997974, 1.00398, 1.00096
9.94572, 32.8121, 0.399112, 0.4, 1.58765e-05, -3.23094e-06, 1.01002, 0.997973, 1.00398, 1.00096
9.94672, 32.8124, 0.399115, 0.4, 1.59794e-05, -3.25712e-06, 1.01002, 0.997973, 1.00398, 1.00096
9.94772, 32.8127, 0.399118, 0.4, 1.60818e-05, -3.28314e-06, 1.01002, 0.997972, 1.00398, 1.00096
9.94872, 32.813, 0.399122, 0.4, 1.61838e-05, -3.30899e-06, 1.01002, 0.997971, 1.00398, 1.00096
9.94972, 32.8133, 0.399125, 0.4, 1.62855e-05, -3.33467e-06, 1.01001, 0.99797, 1.00398, 1.00096
9.95072, 32.8136, 0.399129, 0.4, 1.63867e-05, -3.36018e-06, 1.01001, 0.997969, 1.00398, 1.00096
9.95173, 32.8139, 0.399132, 0.4, 1.64875e-05, -3.38551e-06, 1.01001, 0.997968, 1.00398, 1.00096
9.95273, 32.8141, 0.399136, 0.4, 1.65879e-05, -3.41068e-06, 1.01001, 0.997967, 1.00398, 1.00096
9.95373, 32.8144, 0.399139, 0.4, 1.66879e-05, -3.43567e-06, 1.01001, 0.997966, 1.00398, 1.00096
9.95473, 32.8147, 0.399143, 0.4, 1.67874e-05, -3.46049e-06, 1.01001, 0.997965, 1.00398, 1.00096
9.95573, 32.815, 0.399146, 0.4, 1.68865e-05, -3.48513e-06, 1.01, 0.997964, 1.00397, 1.00096
9.95673, 32.8154, 0.39915, 0.4, 1.69852e-05, -3.5096e-06, 1.01, 0.997964, 1.00397, 1.00096
9.95773, 32.8157, 0.399154, 0.4, 1.70835e-05, -3.53388e-06, 1.01, 0.997963, 1.00397, 1.00095
9.95873, 32.816, 0.399158, 0.4, 1.71813e-05, -3.55798e-06, 1.01, 0.997962, 1.00397, 1.00095
9.95973, 32.8163, 0.399162, 0.4, 1.72787e-05, -3.58191e-06, 1.01, 0.997961, 1.00397, 1.00095
9.96073, 32.8166, 0.399165, 0.4, 1.73756e-05, -3.60566e-06, 1.01, 0.99796, 1.00397, 1.00095
9.96173, 32.8169, 0.399169, 0.4, 1.7472e-05, -3.62923e-06, 1.01, 0.997959, 1.00397, 1.00095
9.96273, 32.8172, 0.399173, 0.4, 1.75681e-05, -3.65263e-06, 1.00999, 0.997958, 1.00397, 1.00095
9.96373, 32.8175, 0.399177, 0.4, 1.76636e-05, -3.67585e-06, 1.00999, 0.997957, 1.00397, 1.00095
9.96473, 32.8179, 0.399181, 0.4, 1.77587e-05, -3.69889e-06, 1.00999, 0.997956, 1.00397, 1.00095
9.96573, 32.8182, 0.399185, 0.4, 1.78534e-05, -3.72174e-06, 1.00999, 0.997955, 1.00397, 1.00095
9.96673, 32.8185, 0.399189, 0.4, 1.79476e-05, -3.74442e-06, 1.00999, 0.997954, 1.00397, 1.00095
9.96773, 32.8188, 0.399193, 0.4, 1.80413e-05, -3.76691e-06, 1.00999, 0.997954, 1.00397, 1.00095
9.96873, 32.8192, 0.399196, 0.4, 1.81346e-05, -3.78923e-06, 1.00999, 0.997953, 1.00397, 1.00095
9.96973, 32.8195, 0.399201, 0.4, 1.82274e-05, -3.81136e-06, 1.00998, 0.997952, 1.00397, 1.00095
9.97073, 32.8198, 0.399205, 0.4, 1.83197e-05, -3.83331e-06, 1.00998, 0.997951, 1.00397, 1.00094
9.97173, 32.8201, 0.399209, 0.4, 1.84115e-05, -3.85507e-06, 1.00998, 0.99795, 1.00397, 1.00094
9.97273, 32.8205, 0.399213, 0.4, 1.85029e-05, -3.87664e-06, 1.00998, 0.997949, 1.00396, 1.00094
9.97373, 32.8208, 0.399217, 0.4, 1.85938e-05, -3.89803e-06, 1.00998, 0.997948, 1.00396, 1.00094
9.97473, 32.8211, 0.399221, 0.4, 1.86841e-05, -3.91924e-06, 1.00998, 0.997947, 1.00396, 1.00094
9.97573, 32.8215, 0.399225, 0.4, 1.8774e-05, -3.94025e-06, 1.00997, 0.997946, 1.00396, 1.00094
9.97674, 32.8218, 0.399229, 0.4, 1.88635e-05, -3.96108e-06, 1.00997, 0.997945, 1.00396, 1.00094
9.97774, 32.8222, 0.399233, 0.4, 1.89524e-05, -3.98173e-06, 1.00997, 0.997944, 1.00396, 1.00094
9.97874, 32.8225, 0.399238, 0.4, 1.90408e-05, -4.00218e-06, 1.00997, 0.997943, 1.00396, 1.00094
9.97974, 32.8228, 0.399242, 0.4, 1.91287e-05, -4.02244e-06, 1.00997, 0.997943, 1.00396, 1.00094
9.98074, 32.8232, 0.399246, 0.4, 1.92162e-05, -4.04252e-06, 1.00997, 0.997942, 1.00396, 1.00094
9.98174, 32.8235, 0.39925, 0.4, 1.93031e-05, -4.0624e-06, 1.00997, 0.997941, 1.00396, 1.00094
9.98274, 32.8239, 0.399255, 0.4, 1.93895e-05, -4.08209e-06, 1.00996, 0.99794, 1.00396, 1.00094
9.98374, 32.8242, 0.399259, 0.4, 1.94755e-05, -4.10158e-06, 1.00996, 0.997939, 1.00396, 1.00094
9.98474, 32.8246, 0.399263, 0.4, 1.95609e-05, -4.12088e-06, 1.00996, 0.997938, 1.00396, 1.00093
9.98574, 32.8249, 0.399268, 0.4, 1.96458e-05, -4.13998e-06, 1.00996, 0.997937, 1.00396, 1.00093
9.98674, 32.8253, 0.399272, 0.4, 1.97301e-05, -4.15889e-06, 1.00996, 0.997936, 1.00396, 1.00093
9.98774, 32.8256, 0.399277, 0.4, 1.9814e-05, -4.1776e-06, 1.00996, 0.997935, 1.00396, 1.00093
9.98874, 32.826, 0.399281, 0.4, 1.98973e-05, -4.19612e-06, 1.00996, 0.997934, 1.00396, 1.00093
9.98974, 32.8264, 0.399285, 0.4, 1.99801e-05, -4.21444e-06, 1.00995, 0.997933, 1.00395, 1.00093
9.99074, 32.8267, 0.39929, 0.4, 2.00624e-05, -4.23257e-06, 1.00995, 0.997932, 1.00395, 1.00093
9.99174, 32.8271, 0.399294, 0.4, 2.01442e-05, -4.25049e-06, 1.00995, 0.997931, 1.00395, 1.00093
9.99274, 32.8274, 0.399299, 0.4, 2.02254e-05, -4.26821e-06, 1.00995, 0.99793, 1.00395, 1.00093
9.99374, 32.8278, 0.399303, 0.4, 2.03061e-05, -4.28574e-06, 1.00995, 0.997929, 1.00395, 1.00093
9.99474, 32.8282, 0.399308, 0.4, 2.03863e-05, -4.30306e-06, 1.00995, 0.997929, 1.00395, 1.00093
9.99574, 32.8286, 0.399313, 0.4, 2.04659e-05, -4.32019e-06, 1.00994, 0.997928, 1.00395, 1.00093
9.99674, 32.8289, 0.399317, 0.4, 2.0545e-05, -4.33713e-06, 1.00994, 0.997927, 1.00395, 1.00093
9.99774, 32.8293, 0.399322, 0.4, 2.06235e-05, -4.35386e-06, 1.00994, 0.997926, 1.00395, 1.00092
9.99874, 32.8297, 0.399326, 0.4, 2.07015e-05, -4.3704e-06, 1.00994, 0.997925, 1.00395, 1.00092
9.99974, 32.83, 0.399331, 0.4, 2.0779e-05, -4.38674e-06, 1.00994, 0.997924, 1.00395, 1.00092
10.0007, 32.8304, 0.399336, 0.4, 2.08559e-05, -4.40287e-06, 1.00994, 0.997923, 1.00395, 1.00092
