Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.479737, 34.4037, 0.4, 1.43142, 0.4, 1.72834e-09, 1, 0.991993, 1, 0.995984
0.479787, 34.4037, 0.4, 1.43142, 0.4, 1.72852e-09, 1, 0.991993, 1, 0.995984
0.479837, 34.4037, 0.4, 1.43142, 0.4, 1.72869e-09, 1, 0.991993, 1, 0.995984
0.479887, 34.4037, 0.4, 1.43142, 0.4, 1.72887e-09, 1, 0.991993, 1, 0.995984
0.479937, 34.4037, 0.4, 1.43142, 0.4, 1.72904e-09, 1, 0.991993, 1, 0.995984
0.479987, 34.4037, 0.4, 1.43142, 0.4, 1.72921e-09, 1, 0.991993, 1, 0.995984
0.480037, 34.4037, 0.4, 1.43142, 0.4, 1.72939e-09, 1, 0.991993, 1, 0.995984
0.480087, 34.4037, 0.4, 1.43142, 0.4, 1.72956e-09, 1, 0.991993, 1, 0.995984
0.480137, 34.4037, 0.4, 1.43142, 0.4, 1.72974e-09, 1, 0.991993, 1, 0.995984
0.480188, 34.4037, 0.4, 1.43142, 0.4, 1.72991e-09, 1, 0.991993, 1, 0.995984
0.480238, 34.4037, 0.4, 1.43142, 0.4, 1.73008e-09, 1, 0.991993, 1, 0.995984
0.480288, 34.4037, 0.4, 1.43142, 0.4, 1.73026e-09, 1, 0.991993, 1, 0.995984
0.480338, 34.4037, 0.4, 1.43142, 0.4, 1.73043e-09, 1, 0.991993, 1, 0.995984
0.480388, 34.4037, 0.4, 1.43142, 0.4, 1.73061e-09, 1, 0.991993, 1, 0.995984
0.480438, 34.4037, 0.4, 1.43142, 0.4, 1.73078e-09, 1, 0.991993, 1, 0.995984
0.480488, 34.4037, 0.4, 1.43142, 0.4, 1.73096e-09, 1, 0.991993, 1, 0.995984
0.480538, 34.4037, 0.4, 1.43142, 0.4, 1.73113e-09, 1, 0.991993, 1, 0.995984
0.480588, 34.4037, 0.4, 1.43142, 0.4, 1.7313e-09, 1, 0.991993, 1, 0.995984
0.480638, 34.4037, 0.4, 1.43142, 0.4, 1.73148e-09, 1, 0.991993, 1, 0.995984
0.480688, 34.4037, 0.4, 1.43142, 0.4, 1.73165e-09, 1, 0.991993, 1, 0.995984
0.480738, 34.4037, 0.4, 1.43142, 0.4, 1.73183e-09, 1, 0.991993, 1, 0.995984
0.480788, 34.4037, 0.4, 1.43142, 0.4, 1.732e-09, 1, 0.991993, 1, 0.995984
0.480838, 34.4037, 0.4, 1.43142, 0.4, 1.73217e-09, 1, 0.991993, 1, 0.995984
0.480888, 34.4037, 0.4, 1.43142, 0.4, 1.73235e-09, 1, 0.991993, 1, 0.995984
0.480938, 34.4037, 0.4, 1.43142, 0.4, 1.73252e-09, 1, 0.991993, 1, 0.995984
0.480988, 34.4037, 0.4, 1.43142, 0.4, 1.7327e-09, 1, 0.991993, 1, 0.995984
0.481038, 34.4037, 0.4, 1.43142, 0.4, 1.73287e-09, 1, 0.991993, 1, 0.995984
0.481088, 34.4037, 0.4, 1.43142, 0.4, 1.73304e-09, 1, 0.991993, 1, 0.995984
0.481138, 34.4037, 0.4, 1.43142, 0.4, 1.73322e-09, 1, 0.991993, 1, 0.995984
0.481188, 34.4037, 0.4, 1.43142, 0.4, 1.73339e-09, 1, 0.991993, 1, 0.995984
0.481238, 34.4037, 0.4, 1.43142, 0.4, 1.73357e-09, 1, 0.991993, 1, 0.995984
0.481288, 34.4037, 0.4, 1.43142, 0.4, 1.73374e-09, 1, 0.991993, 1, 0.995984
0.481338, 34.4037, 0.4, 1.43142, 0.4, 1.73391e-09, 1, 0.991993, 1, 0.995984
0.481388, 34.4037, 0.4, 1.43142, 0.4, 1.73409e-09, 1, 0.991993, 1, 0.995984
0.481438, 34.4037, 0.4, 1.43142, 0.4, 1.73426e-09, 1, 0.991993, 1, 0.995984
0.481488, 34.4037, 0.4, 1.43142, 0.4, 1.73444e-09, 1, 0.991993, 1, 0.995984
0.481538, 34.4037, 0.4, 1.43142, 0.4, 1.73461e-09, 1, 0.991993, 1, 0.995984
0.481588, 34.4037, 0.4, 1.43142, 0.4, 1.73478e-09, 1, 0.991993, 1, 0.995984
0.481638, 34.4037, 0.4, 1.43142, 0.4, 1.73496e-09, 1, 0.991993, 1, 0.995984
0.481688, 34.4037, 0.4, 1.43142, 0.4, 1.73513e-09, 1, 0.991993, 1, 0.995984
0.481738, 34.4037, 0.4, 1.43142, 0.4, 1.73531e-09, 1, 0.991993, 1, 0.995984
0.481788, 34.4037, 0.4, 1.43142, 0.4, 1.73548e-09, 1, 0.991993, 1, 0.995984
0.481838, 34.4037, 0.4, 1.43142, 0.4, 1.73566e-09, 1, 0.991993, 1, 0.995984
0.481888, 34.4037, 0.4, 1.43142, 0.4, 1.73583e-09, 1, 0.991993, 1, 0.995984
0.481938, 34.4037, 0.4, 1.43142, 0.4, 1.736e-09, 1, 0.991993, 1, 0.995984
0.481988, 34.4037, 0.4, 1.43142, 0.4, 1.73618e-09, 1, 0.991993, 1, 0.995984
0.482038, 34.4037, 0.4, 1.43142, 0.4, 1.73635e-09, 1, 0.991993, 1, 0.995984
0.482088, 34.4037, 0.4, 1.43142, 0.4, 1.73653e-09, 1, 0.991993, 1, 0.995984
0.482138, 34.4037, 0.4, 1.43142, 0.4, 1.7367e-09, 1, 0.991993, 1, 0.995984
0.482188, 34.4037, 0.4, 1.43142, 0.4, 1.73687e-09, 1, 0.991993, 1, 0.995984
0.482238, 34.4037, 0.4, 1.43142, 0.4, 1.73705e-09, 1, 0.991993, 1, 0.995984
0.482288, 34.4037, 0.4, 1.43142, 0.4, 1.73722e-09, 1, 0.991993, 1, 0.995984
0.482338, 34.4037, 0.4, 1.43142, 0.4, 1.7374e-09, 1, 0.991993, 1, 0.995984
0.482388, 34.4037, 0.4, 1.43142, 0.4, 1.73757e-09, 1, 0.991993, 1, 0.995984
0.482438, 34.4037, 0.4, 1.43142, 0.4, 1.73774e-09, 1, 0.991993, 1, 0.995984
0.482488, 34.4037, 0.4, 1.43142, 0.4, 1.73792e-09, 1, 0.991993, 1, 0.995984
0.482538, 34.4037, 0.4, 1.43142, 0.4, 1.73809e-09, 1, 0.991993, 1, 0.995984
0.482588, 34.4037, 0.4, 1.43142, 0.4, 1.73827e-09, 1, 0.991993, 1, 0.995984
0.482638, 34.4037, 0.4, 1.43142, 0.4, 1.73844e-09, 1, 0.991993, 1, 0.995984
0.482688, 34.4037, 0.4, 1.43142, 0.4, 1.73861e-09, 1, 0.991993, 1, 0.995984
0.482738, 34.4037, 0.4, 1.43142, 0.4, 1.73879e-09, 1, 0.991993, 1, 0.995984
0.482788, 34.4037, 0.4, 1.43142, 0.4, 1.73896e-09, 1, 0.991993, 1, 0.995984
0.482838, 34.4037, 0.4, 1.43142, 0.4, 1.73914e-09, 1, 0.991993, 1, 0.995984
0.482888, 34.4037, 0.4, 1.43142, 0.4, 1.73931e-09, 1, 0.991993, 1, 0.995984
0.482938, 34.4037, 0.4, 1.43142, 0.4, 1.73949e-09, 1, 0.991993, 1, 0.995984
0.482988, 34.4037, 0.4, 1.43142, 0.4, 1.73966e-09, 1, 0.991993, 1, 0.995984
0.483038, 34.4037, 0.4, 1.43142, 0.4, 1.73983e-09, 1, 0.991993, 1, 0.995984
0.483088, 34.4037, 0.4, 1.43142, 0.4, 1.74001e-09, 1, 0.991993, 1, 0.995984
0.483138, 34.4037, 0.4, 1.43142, 0.4, 1.74018e-09, 1, 0.991993, 1, 0.995984
0.483188, 34.4037, 0.4, 1.43142, 0.4, 1.74036e-09, 1, 0.991993, 1, 0.995984
0.483238, 34.4037, 0.4, 1.43142, 0.4, 1.74053e-09, 1, 0.991993, 1, 0.995984
0.483288, 34.4037, 0.4, 1.43142, 0.4, 1.7407e-09, 1, 0.991993, 1, 0.995984
0.483338, 34.4037, 0.4, 1.43142, 0.4, 1.74088e-09, 1, 0.991993, 1, 0.995984
0.483388, 34.4037, 0.4, 1.43142, 0.4, 1.74105e-09, 1, 0.991993, 1, 0.995984
0.483438, 34.4037, 0.4, 1.43142, 0.4, 1.74123e-09, 1, 0.991993, 1, 0.995984
0.483488, 34.4037, 0.4, 1.43142, 0.4, 1.7414e-09, 1, 0.991993, 1, 0.995984
0.483538, 34.4037, 0.4, 1.43142, 0.4, 1.74157e-09, 1, 0.991993, 1, 0.995984
0.483588, 34.4037, 0.4, 1.43142, 0.4, 1.74175e-09, 1, 0.991993, 1, 0.995984
0.483638, 34.4037, 0.4, 1.43142, 0.4, 1.74192e-09, 1, 0.991993, 1, 0.995984
0.483688, 34.4037, 0.4, 1.43142, 0.4, 1.7421e-09, 1, 0.991993, 1, 0.995984
0.483738, 34.4037, 0.4, 1.43142, 0.4, 1.74227e-09, 1, 0.991993, 1, 0.995984
0.483788, 34.4037, 0.4, 1.43142, 0.4, 1.74244e-09, 1, 0.991993, 1, 0.995984
0.483838, 34.4037, 0.4, 1.43142, 0.4, 1.74262e-09, 1, 0.991993, 1, 0.995984
0.483888, 34.4037, 0.4, 1.43142, 0.4, 1.74279e-09, 1, 0.991993, 1, 0.995984
0.483938, 34.4037, 0.4, 1.43142, 0.4, 1.74297e-09, 1, 0.991993, 1, 0.995984
0.483988, 34.4037, 0.4, 1.43142, 0.4, 1.74314e-09, 1, 0.991993, 1, 0.995984
0.484038, 34.4037, 0.4, 1.43142, 0.4, 1.74331e-09, 1, 0.991993, 1, 0.995984
0.484088, 34.4037, 0.4, 1.43142, 0.4, 1.74349e-09, 1, 0.991993, 1, 0.995984
0.484138, 34.4037, 0.4, 1.43142, 0.4, 1.74366e-09, 1, 0.991993, 1, 0.995984
0.484188, 34.4037, 0.4, 1.43142, 0.4, 1.74384e-09, 1, 0.991993, 1, 0.995984
0.484238, 34.4037, 0.4, 1.43142, 0.4, 1.74401e-09, 1, 0.991993, 1, 0.995984
0.484288, 34.4037, 0.4, 1.43142, 0.4, 1.74419e-09, 1, 0.991993, 1, 0.995984
0.484338, 34.4037, 0.4, 1.43142, 0.4, 1.74436e-09, 1, 0.991993, 1, 0.995984
0.484388, 34.4037, 0.4, 1.43142, 0.4, 1.74453e-09, 1, 0.991993, 1, 0.995984
0.484438, 34.4037, 0.4, 1.43142, 0.4, 1.74471e-09, 1, 0.991993, 1, 0.995984
0.484488, 34.4037, 0.4, 1.43142, 0.4, 1.74488e-09, 1, 0.991993, 1, 0.995984
0.484538, 34.4037, 0.4, 1.43142, 0.4, 1.74506e-09, 1, 0.991993, 1, 0.995984
0.484588, 34.4037, 0.4, 1.43142, 0.4, 1.74523e-09, 1, 0.991993, 1, 0.995984
0.484638, 34.4037, 0.4, 1.43142, 0.4, 1.7454e-09, 1, 0.991993, 1, 0.995984
0.484688, 34.4037, 0.4, 1.43142, 0.4, 1.74558e-09, 1, 0.991993, 1, 0.995984
0.484738, 34.4037, 0.4, 1.43142, 0.4, 1.74575e-09, 1, 0.991993, 1, 0.995984
0.484788, 34.4037, 0.4, 1.43142, 0.4, 1.74593e-09, 1, 0.991993, 1, 0.995984
0.484838, 34.4037, 0.4, 1.43142, 0.4, 1.7461e-09, 1, 0.991993, 1, 0.995984
0.484888, 34.4037, 0.4, 1.43142, 0.4, 1.74627e-09, 1, 0.991993, 1, 0.995984
0.484938, 34.4037, 0.4, 1.43142, 0.4, 1.74645e-09, 1, 0.991993, 1, 0.995984
0.484988, 34.4037, 0.4, 1.43142, 0.4, 1.74662e-09, 1, 0.991993, 1, 0.995984
0.485038, 34.4037, 0.4, 1.43142, 0.4, 1.7468e-09, 1, 0.991993, 1, 0.995984
0.485088, 34.4037, 0.4, 1.43142, 0.4, 1.74697e-09, 1, 0.991993, 1, 0.995984
0.485138, 34.4037, 0.4, 1.43142, 0.4, 1.74714e-09, 1, 0.991993, 1, 0.995984
0.485188, 34.4037, 0.4, 1.43142, 0.4, 1.74732e-09, 1, 0.991993, 1, 0.995984
0.485238, 34.4037, 0.4, 1.43142, 0.4, 1.74749e-09, 1, 0.991993, 1, 0.995984
0.485288, 34.4037, 0.4, 1.43142, 0.4, 1.74767e-09, 1, 0.991993, 1, 0.995984
0.485338, 34.4037, 0.4, 1.43142, 0.4, 1.74784e-09, 1, 0.991993, 1, 0.995984
0.485388, 34.4037, 0.4, 1.43142, 0.4, 1.74802e-09, 1, 0.991993, 1, 0.995984
0.485438, 34.4037, 0.4, 1.43142, 0.4, 1.74819e-09, 1, 0.991993, 1, 0.995984
0.485488, 34.4037, 0.4, 1.43142, 0.4, 1.74836e-09, 1, 0.991993, 1, 0.995984
0.485538, 34.4037, 0.4, 1.43142, 0.4, 1.74854e-09, 1, 0.991993, 1, 0.995984
0.485588, 34.4037, 0.4, 1.43142, 0.4, 1.74871e-09, 1, 0.991993, 1, 0.995984
0.485638, 34.4037, 0.4, 1.43142, 0.4, 1.74889e-09, 1, 0.991993, 1, 0.995984
0.485688, 34.4037, 0.4, 1.43142, 0.4, 1.74906e-09, 1, 0.991993, 1, 0.995984
0.485738, 34.4037, 0.4, 1.43142, 0.4, 1.74923e-09, 1, 0.991993, 1, 0.995984
0.485788, 34.4037, 0.4, 1.43142, 0.4, 1.74941e-09, 1, 0.991993, 1, 0.995984
0.485838, 34.4037, 0.4, 1.43142, 0.4, 1.74958e-09, 1, 0.991993, 1, 0.995984
0.485888, 34.4037, 0.4, 1.43142, 0.4, 1.74976e-09, 1, 0.991993, 1, 0.995984
0.485938, 34.4037, 0.4, 1.43142, 0.4, 1.74993e-09, 1, 0.991993, 1, 0.995984
0.485988, 34.4037, 0.4, 1.43142, 0.4, 1.7501e-09, 1, 0.991993, 1, 0.995984
0.486038, 34.4037, 0.4, 1.43142, 0.4, 1.75028e-09, 1, 0.991993, 1, 0.995984
0.486088, 34.4037, 0.4, 1.43142, 0.4, 1.75045e-09, 1, 0.991993, 1, 0.995984
0.486138, 34.4037, 0.4, 1.43142, 0.4, 1.75063e-09, 1, 0.991993, 1, 0.995984
0.486189, 34.4037, 0.4, 1.43142, 0.4, 1.7508e-09, 1, 0.991993, 1, 0.995984
0.486239, 34.4037, 0.4, 1.43142, 0.4, 1.75097e-09, 1, 0.991993, 1, 0.995984
0.486289, 34.4037, 0.4, 1.43142, 0.4, 1.75115e-09, 1, 0.991993, 1, 0.995984
0.486339, 34.4037, 0.4, 1.43142, 0.4, 1.75132e-09, 1, 0.991993, 1, 0.995984
0.486389, 34.4037, 0.4, 1.43142, 0.4, 1.7515e-09, 1, 0.991993, 1, 0.995984
0.486439, 34.4037, 0.4, 1.43142, 0.4, 1.75167e-09, 1, 0.991993, 1, 0.995984
0.486489, 34.4037, 0.4, 1.43142, 0.4, 1.75185e-09, 1, 0.991993, 1, 0.995984
0.486539, 34.4037, 0.4, 1.43142, 0.4, 1.75202e-09, 1, 0.991993, 1, 0.995984
0.486589, 34.4037, 0.4, 1.43142, 0.4, 1.75219e-09, 1, 0.991993, 1, 0.995984
0.486639, 34.4037, 0.4, 1.43142, 0.4, 1.75237e-09, 1, 0.991993, 1, 0.995984
0.486689, 34.4037, 0.4, 1.43142, 0.4, 1.75254e-09, 1, 0.991993, 1, 0.995984
0.486739, 34.4037, 0.4, 1.43142, 0.4, 1.75272e-09, 1, 0.991993, 1, 0.995984
0.486789, 34.4037, 0.4, 1.43142, 0.4, 1.75289e-09, 1, 0.991993, 1, 0.995984
0.486839, 34.4037, 0.4, 1.43142, 0.4, 1.75306e-09, 1, 0.991993, 1, 0.995984
0.486889, 34.4037, 0.4, 1.43142, 0.4, 1.75324e-09, 1, 0.991993, 1, 0.995984
0.486939, 34.4037, 0.4, 1.43142, 0.4, 1.75341e-09, 1, 0.991993, 1, 0.995984
0.486989, 34.4037, 0.4, 1.43142, 0.4, 1.75359e-09, 1, 0.991993, 1, 0.995984
0.487039, 34.4037, 0.4, 1.43142, 0.4, 1.75376e-09, 1, 0.991993, 1, 0.995984
0.487089, 34.4037, 0.4, 1.43142, 0.4, 1.75393e-09, 1, 0.991993, 1, 0.995984
0.487139, 34.4037, 0.4, 1.43142, 0.4, 1.75411e-09, 1, 0.991993, 1, 0.995984
0.487189, 34.4037, 0.4, 1.43142, 0.4, 1.75428e-09, 1, 0.991993, 1, 0.995984
0.487239, 34.4037, 0.4, 1.43142, 0.4, 1.75446e-09, 1, 0.991993, 1, 0.995984
0.487289, 34.4037, 0.4, 1.43142, 0.4, 1.75463e-09, 1, 0.991993, 1, 0.995984
0.487339, 34.4037, 0.4, 1.43142, 0.4, 1.7548e-09, 1, 0.991993, 1, 0.995984
0.487389, 34.4037, 0.4, 1.43142, 0.4, 1.75498e-09, 1, 0.991993, 1, 0.995984
0.487439, 34.4037, 0.4, 1.43142, 0.4, 1.75515e-09, 1, 0.991993, 1, 0.995984
0.487489, 34.4037, 0.4, 1.43142, 0.4, 1.75533e-09, 1, 0.991993, 1, 0.995984
0.487539, 34.4037, 0.4, 1.43142, 0.4, 1.7555e-09, 1, 0.991993, 1, 0.995984
0.487589, 34.4037, 0.4, 1.43142, 0.4, 1.75567e-09, 1, 0.991993, 1, 0.995984
0.487639, 34.4037, 0.4, 1.43142, 0.4, 1.75585e-09, 1, 0.991993, 1, 0.995984
0.487689, 34.4037, 0.4, 1.43142, 0.4, 1.75602e-09, 1, 0.991993, 1, 0.995984
0.487739, 34.4037, 0.4, 1.43142, 0.4, 1.7562e-09, 1, 0.991993, 1, 0.995984
0.487789, 34.4037, 0.4, 1.43142, 0.4, 1.75637e-09, 1, 0.991993, 1, 0.995984
0.487839, 34.4037, 0.4, 1.43142, 0.4, 1.75655e-09, 1, 0.991993, 1, 0.995984
0.487889, 34.4037, 0.4, 1.43142, 0.4, 1.75672e-09, 1, 0.991993, 1, 0.995984
0.487939, 34.4037, 0.4, 1.43142, 0.4, 1.75689e-09, 1, 0.991993, 1, 0.995984
0.487989, 34.4037, 0.4, 1.43142, 0.4, 1.75707e-09, 1, 0.991993, 1, 0.995984
0.488039, 34.4037, 0.4, 1.43142, 0.4, 1.75724e-09, 1, 0.991993, 1, 0.995984
0.488089, 34.4037, 0.4, 1.43142, 0.4, 1.75742e-09, 1, 0.991993, 1, 0.995984
0.488139, 34.4037, 0.4, 1.43142, 0.4, 1.75759e-09, 1, 0.991993, 1, 0.995984
0.488189, 34.4037, 0.4, 1.43142, 0.4, 1.75776e-09, 1, 0.991993, 1, 0.995984
0.488239, 34.4037, 0.4, 1.43142, 0.4, 1.75794e-09, 1, 0.991993, 1, 0.995984
0.488289, 34.4037, 0.4, 1.43142, 0.4, 1.75811e-09, 1, 0.991993, 1, 0.995984
0.488339, 34.4037, 0.4, 1.43142, 0.4, 1.75829e-09, 1, 0.991993, 1, 0.995984
0.488389, 34.4037, 0.4, 1.43142, 0.4, 1.75846e-09, 1, 0.991993, 1, 0.995984
0.488439, 34.4037, 0.4, 1.43142, 0.4, 1.75863e-09, 1, 0.991993, 1, 0.995984
0.488489, 34.4037, 0.4, 1.43142, 0.4, 1.75881e-09, 1, 0.991993, 1, 0.995984
0.488539, 34.4037, 0.4, 1.43142, 0.4, 1.75898e-09, 1, 0.991993, 1, 0.995984
0.488589, 34.4037, 0.4, 1.43142, 0.4, 1.75916e-09, 1, 0.991993, 1, 0.995984
0.488639, 34.4037, 0.4, 1.43142, 0.4, 1.75933e-09, 1, 0.991993, 1, 0.995984
0.488689, 34.4037, 0.4, 1.43142, 0.4, 1.7595e-09, 1, 0.991993, 1, 0.995984
0.488739, 34.4037, 0.4, 1.43142, 0.4, 1.75968e-09, 1, 0.991993, 1, 0.995984
0.488789, 34.4037, 0.4, 1.43142, 0.4, 1.75985e-09, 1, 0.991993, 1, 0.995984
0.488839, 34.4037, 0.4, 1.43142, 0.4, 1.76003e-09, 1, 0.991993, 1, 0.995984
0.488889, 34.4037, 0.4, 1.43142, 0.4, 1.7602e-09, 1, 0.991993, 1, 0.995984
0.488939, 34.4037, 0.4, 1.43142, 0.4, 1.76038e-09, 1, 0.991993, 1, 0.995984
0.488989, 34.4037, 0.4, 1.43142, 0.4, 1.76055e-09, 1, 0.991993, 1, 0.995984
0.489039, 34.4037, 0.4, 1.43142, 0.4, 1.76072e-09, 1, 0.991993, 1, 0.995984
0.489089, 34.4037, 0.4, 1.43142, 0.4, 1.7609e-09, 1, 0.991993, 1, 0.995984
0.489139, 34.4037, 0.4, 1.43142, 0.4, 1.76107e-09, 1, 0.991993, 1, 0.995984
0.489189, 34.4037, 0.4, 1.43142, 0.4, 1.76125e-09, 1, 0.991993, 1, 0.995984
0.489239, 34.4037, 0.4, 1.43142, 0.4, 1.76142e-09, 1, 0.991993, 1, 0.995984
0.489289, 34.4037, 0.4, 1.43142, 0.4, 1.76159e-09, 1, 0.991993, 1, 0.995984
0.489339, 34.4037, 0.4, 1.43142, 0.4, 1.76177e-09, 1, 0.991993, 1, 0.995984
0.489389, 34.4037, 0.4, 1.43142, 0.4, 1.76194e-09, 1, 0.991993, 1, 0.995984
0.489439, 34.4037, 0.4, 1.43142, 0.4, 1.76212e-09, 1, 0.991993, 1, 0.995984
0.489489, 34.4037, 0.4, 1.43142, 0.4, 1.76229e-09, 1, 0.991993, 1, 0.995984
0.489539, 34.4037, 0.4, 1.43142, 0.4, 1.76246e-09, 1, 0.991993, 1, 0.995984
0.489589, 34.4037, 0.4, 1.43142, 0.4, 1.76264e-09, 1, 0.991993, 1, 0.995984
0.489639, 34.4037, 0.4, 1.43142, 0.4, 1.76281e-09, 1, 0.991993, 1, 0.995984
0.489689, 34.4037, 0.4, 1.43142, 0.4, 1.76299e-09, 1, 0.991993, 1, 0.995984
0.489739, 34.4037, 0.4, 1.43142, 0.4, 1.76316e-09, 1, 0.991993, 1, 0.995984
0.489789, 34.4037, 0.4, 1.43142, 0.4, 1.76333e-09, 1, 0.991993, 1, 0.995984
0.489839, 34.4037, 0.4, 1.43142, 0.4, 1.76351e-09, 1, 0.991993, 1, 0.995984
0.489889, 34.4037, 0.4, 1.43142, 0.4, 1.76368e-09, 1, 0.991993, 1, 0.995984
0.489939, 34.4037, 0.4, 1.43142, 0.4, 1.76386e-09, 1, 0.991993, 1, 0.995984
0.489989, 34.4037, 0.4, 1.43142, 0.4, 1.76403e-09, 1, 0.991993, 1, 0.995984
0.490039, 34.4037, 0.4, 1.43142, 0.4, 1.7642e-09, 1, 0.991993, 1, 0.995984
0.490089, 34.4037, 0.4, 1.43142, 0.4, 1.76438e-09, 1, 0.991993, 1, 0.995984
0.490139, 34.4037, 0.4, 1.43142, 0.4, 1.76455e-09, 1, 0.991993, 1, 0.995984
0.490189, 34.4037, 0.4, 1.43142, 0.4, 1.76473e-09, 1, 0.991993, 1, 0.995984
0.490239, 34.4037, 0.4, 1.43142, 0.4, 1.7649e-09, 1, 0.991993, 1, 0.995984
0.490289, 34.4037, 0.4, 1.43142, 0.4, 1.76508e-09, 1, 0.991993, 1, 0.995984
0.490339, 34.4037, 0.4, 1.43142, 0.4, 1.76525e-09, 1, 0.991993, 1, 0.995984
0.490389, 34.4037, 0.4, 1.43142, 0.4, 1.76542e-09, 1, 0.991993, 1, 0.995984
0.490439, 34.4037, 0.4, 1.43142, 0.4, 1.7656e-09, 1, 0.991993, 1, 0.995984
0.490489, 34.4037, 0.4, 1.43142, 0.4, 1.76577e-09, 1, 0.991993, 1, 0.995984
0.490539, 34.4037, 0.4, 1.43142, 0.4, 1.76595e-09, 1, 0.991993, 1, 0.995984
0.490589, 34.4037, 0.4, 1.43142, 0.4, 1.76612e-09, 1, 0.991993, 1, 0.995984
0.490639, 34.4037, 0.4, 1.43142, 0.4, 1.76629e-09, 1, 0.991993, 1, 0.995984
0.490689, 34.4037, 0.4, 1.43142, 0.4, 1.76647e-09, 1, 0.991993, 1, 0.995984
0.490739, 34.4037, 0.4, 1.43142, 0.4, 1.76664e-09, 1, 0.991993, 1, 0.995984
0.490789, 34.4037, 0.4, 1.43142, 0.4, 1.76682e-09, 1, 0.991993, 1, 0.995984
0.490839, 34.4037, 0.4, 1.43142, 0.4, 1.76699e-09, 1, 0.991993, 1, 0.995984
0.490889, 34.4037, 0.4, 1.43142, 0.4, 1.76716e-09, 1, 0.991993, 1, 0.995984
0.490939, 34.4037, 0.4, 1.43142, 0.4, 1.76734e-09, 1, 0.991993, 1, 0.995984
0.490989, 34.4037, 0.4, 1.43142, 0.4, 1.76751e-09, 1, 0.991993, 1, 0.995984
0.491039, 34.4037, 0.4, 1.43142, 0.4, 1.76769e-09, 1, 0.991993, 1, 0.995984
0.491089, 34.4037, 0.4, 1.43142, 0.4, 1.76786e-09, 1, 0.991993, 1, 0.995984
0.491139, 34.4037, 0.4, 1.43142, 0.4, 1.76803e-09, 1, 0.991993, 1, 0.995984
0.491189, 34.4037, 0.4, 1.43142, 0.4, 1.76821e-09, 1, 0.991993, 1, 0.995984
0.491239, 34.4037, 0.4, 1.43142, 0.4, 1.76838e-09, 1, 0.991993, 1, 0.995984
0.491289, 34.4037, 0.4, 1.43142, 0.4, 1.76856e-09, 1, 0.991993, 1, 0.995984
0.491339, 34.4037, 0.4, 1.43142, 0.4, 1.76873e-09, 1, 0.991993, 1, 0.995984
0.491389, 34.4037, 0.4, 1.43142, 0.4, 1.76891e-09, 1, 0.991993, 1, 0.995984
0.491439, 34.4037, 0.4, 1.43142, 0.4, 1.76908e-09, 1, 0.991993, 1, 0.995984
0.491489, 34.4037, 0.4, 1.43142, 0.4, 1.76925e-09, 1, 0.991993, 1, 0.995984
0.491539, 34.4037, 0.4, 1.43142, 0.4, 1.76943e-09, 1, 0.991993, 1, 0.995984
0.491589, 34.4037, 0.4, 1.43142, 0.4, 1.7696e-09, 1, 0.991993, 1, 0.995984
0.491639, 34.4037, 0.4, 1.43142, 0.4, 1.76978e-09, 1, 0.991993, 1, 0.995984
0.491689, 34.4037, 0.4, 1.43142, 0.4, 1.76995e-09, 1, 0.991993, 1, 0.995984
0.491739, 34.4037, 0.4, 1.43142, 0.4, 1.77012e-09, 1, 0.991993, 1, 0.995984
0.491789, 34.4037, 0.4, 1.43142, 0.4, 1.7703e-09, 1, 0.991993, 1, 0.995984
0.491839, 34.4037, 0.4, 1.43142, 0.4, 1.77047e-09, 1, 0.991993, 1, 0.995984
0.491889, 34.4037, 0.4, 1.43142, 0.4, 1.77065e-09, 1, 0.991993, 1, 0.995984
0.491939, 34.4037, 0.4, 1.43142, 0.4, 1.77082e-09, 1, 0.991993, 1, 0.995984
0.491989, 34.4037, 0.4, 1.43142, 0.4, 1.77099e-09, 1, 0.991993, 1, 0.995984
0.492039, 34.4037, 0.4, 1.43142, 0.4, 1.77117e-09, 1, 0.991993, 1, 0.995984
0.492089, 34.4037, 0.4, 1.43142, 0.4, 1.77134e-09, 1, 0.991993, 1, 0.995984
0.492139, 34.4037, 0.4, 1.43142, 0.4, 1.77152e-09, 1, 0.991993, 1, 0.995984
0.492189, 34.4037, 0.4, 1.43142, 0.4, 1.77169e-09, 1, 0.991993, 1, 0.995984
0.49224, 34.4037, 0.4, 1.43142, 0.4, 1.77186e-09, 1, 0.991993, 1, 0.995984
0.49229, 34.4037, 0.4, 1.43142, 0.4, 1.77204e-09, 1, 0.991993, 1, 0.995984
0.49234, 34.4037, 0.4, 1.43142, 0.4, 1.77221e-09, 1, 0.991993, 1, 0.995984
0.49239, 34.4037, 0.4, 1.43142, 0.4, 1.77239e-09, 1, 0.991993, 1, 0.995984
0.49244, 34.4037, 0.4, 1.43142, 0.4, 1.77256e-09, 1, 0.991993, 1, 0.995984
0.49249, 34.4037, 0.4, 1.43142, 0.4, 1.77273e-09, 1, 0.991993, 1, 0.995984
0.49254, 34.4037, 0.4, 1.43142, 0.4, 1.77291e-09, 1, 0.991993, 1, 0.995984
0.49259, 34.4037, 0.4, 1.43142, 0.4, 1.77308e-09, 1, 0.991993, 1, 0.995984
0.49264, 34.4037, 0.4, 1.43142, 0.4, 1.77326e-09, 1, 0.991993, 1, 0.995984
0.49269, 34.4037, 0.4, 1.43142, 0.4, 1.77343e-09, 1, 0.991993, 1, 0.995984
0.49274, 34.4037, 0.4, 1.43142, 0.4, 1.77361e-09, 1, 0.991993, 1, 0.995984
0.49279, 34.4037, 0.4, 1.43142, 0.4, 1.77378e-09, 1, 0.991993, 1, 0.995984
0.49284, 34.4037, 0.4, 1.43142, 0.4, 1.77395e-09, 1, 0.991993, 1, 0.995984
0.49289, 34.4037, 0.4, 1.43142, 0.4, 1.77413e-09, 1, 0.991993, 1, 0.995984
0.49294, 34.4037, 0.4, 1.43142, 0.4, 1.7743e-09, 1, 0.991993, 1, 0.995984
0.49299, 34.4037, 0.4, 1.43142, 0.4, 1.77448e-09, 1, 0.991993, 1, 0.995984
0.49304, 34.4037, 0.4, 1.43142, 0.4, 1.77465e-09, 1, 0.991993, 1, 0.995984
0.49309, 34.4037, 0.4, 1.43142, 0.4, 1.77482e-09, 1, 0.991993, 1, 0.995984
0.49314, 34.4037, 0.4, 1.43142, 0.4, 1.775e-09, 1, 0.991993, 1, 0.995984
0.49319, 34.4037, 0.4, 1.43142, 0.4, 1.77517e-09, 1, 0.991993, 1, 0.995984
0.49324, 34.4037, 0.4, 1.43142, 0.4, 1.77535e-09, 1, 0.991993, 1, 0.995984
0.49329, 34.4037, 0.4, 1.43142, 0.4, 1.77552e-09, 1, 0.991993, 1, 0.995984
0.49334, 34.4037, 0.4, 1.43142, 0.4, 1.77569e-09, 1, 0.991993, 1, 0.995984
0.49339, 34.4037, 0.4, 1.43142, 0.4, 1.77587e-09, 1, 0.991993, 1, 0.995984
0.49344, 34.4037, 0.4, 1.43142, 0.4, 1.77604e-09, 1, 0.991993, 1, 0.995984
0.49349, 34.4037, 0.4, 1.43142, 0.4, 1.77622e-09, 1, 0.991993, 1, 0.995984
0.49354, 34.4037, 0.4, 1.43142, 0.4, 1.77639e-09, 1, 0.991993, 1, 0.995984
0.49359, 34.4037, 0.4, 1.43142, 0.4, 1.77656e-09, 1, 0.991993, 1, 0.995984
0.49364, 34.4037, 0.4, 1.43142, 0.4, 1.77674e-09, 1, 0.991993, 1, 0.995984
0.49369, 34.4037, 0.4, 1.43142, 0.4, 1.77691e-09, 1, 0.991993, 1, 0.995984
0.49374, 34.4037, 0.4, 1.43142, 0.4, 1.77709e-09, 1, 0.991993, 1, 0.995984
0.49379, 34.4037, 0.4, 1.43142, 0.4, 1.77726e-09, 1, 0.991993, 1, 0.995984
0.49384, 34.4037, 0.4, 1.43142, 0.4, 1.77744e-09, 1, 0.991993, 1, 0.995984
0.49389, 34.4037, 0.4, 1.43142, 0.4, 1.77761e-09, 1, 0.991993, 1, 0.995984
0.49394, 34.4037, 0.4, 1.43142, 0.4, 1.77778e-09, 1, 0.991993, 1, 0.995984
0.49399, 34.4037, 0.4, 1.43142, 0.4, 1.77796e-09, 1, 0.991993, 1, 0.995984
0.49404, 34.4037, 0.4, 1.43142, 0.4, 1.77813e-09, 1, 0.991993, 1, 0.995984
0.49409, 34.4037, 0.4, 1.43142, 0.4, 1.77831e-09, 1, 0.991993, 1, 0.995984
0.49414, 34.4037, 0.4, 1.43142, 0.4, 1.77848e-09, 1, 0.991993, 1, 0.995984
0.49419, 34.4037, 0.4, 1.43142, 0.4, 1.77865e-09, 1, 0.991993, 1, 0.995984
0.49424, 34.4037, 0.4, 1.43142, 0.4, 1.77883e-09, 1, 0.991993, 1, 0.995984
0.49429, 34.4037, 0.4, 1.43142, 0.4, 1.779e-09, 1, 0.991993, 1, 0.995984
0.49434, 34.4037, 0.4, 1.43142, 0.4, 1.77918e-09, 1, 0.991993, 1, 0.995984
0.49439, 34.4037, 0.4, 1.43142, 0.4, 1.77935e-09, 1, 0.991993, 1, 0.995984
0.49444, 34.4037, 0.4, 1.43142, 0.4, 1.77952e-09, 1, 0.991993, 1, 0.995984
0.49449, 34.4037, 0.4, 1.43142, 0.4, 1.7797e-09, 1, 0.991993, 1, 0.995984
0.49454, 34.4037, 0.4, 1.43142, 0.4, 1.77987e-09, 1, 0.991993, 1, 0.995984
0.49459, 34.4037, 0.4, 1.43142, 0.4, 1.78005e-09, 1, 0.991993, 1, 0.995984
0.49464, 34.4037, 0.4, 1.43142, 0.4, 1.78022e-09, 1, 0.991993, 1, 0.995984
0.49469, 34.4037, 0.4, 1.43142, 0.4, 1.78039e-09, 1, 0.991993, 1, 0.995984
0.49474, 34.4037, 0.4, 1.43142, 0.4, 1.78057e-09, 1, 0.991993, 1, 0.995984
0.49479, 34.4037, 0.4, 1.43142, 0.4, 1.78074e-09, 1, 0.991993, 1, 0.995984
0.49484, 34.4037, 0.4, 1.43142, 0.4, 1.78092e-09, 1, 0.991993, 1, 0.995984
0.49489, 34.4037, 0.4, 1.43142, 0.4, 1.78109e-09, 1, 0.991993, 1, 0.995984
0.49494, 34.4037, 0.4, 1.43142, 0.4, 1.78127e-09, 1, 0.991993, 1, 0.995984
0.49499, 34.4037, 0.4, 1.43142, 0.4, 1.78144e-09, 1, 0.991993, 1, 0.995984
0.49504, 34.4037, 0.4, 1.43142, 0.4, 1.78161e-09, 1, 0.991993, 1, 0.995984
0.49509, 34.4037, 0.4, 1.43142, 0.4, 1.78179e-09, 1, 0.991993, 1, 0.995984
0.49514, 34.4037, 0.4, 1.43142, 0.4, 1.78196e-09, 1, 0.991993, 1, 0.995984
0.49519, 34.4037, 0.4, 1.43142, 0.4, 1.78214e-09, 1, 0.991993, 1, 0.995984
0.49524, 34.4037, 0.4, 1.43142, 0.4, 1.78231e-09, 1, 0.991993, 1, 0.995984
0.49529, 34.4037, 0.4, 1.43142, 0.4, 1.78248e-09, 1, 0.991993, 1, 0.995984
0.49534, 34.4037, 0.4, 1.43142, 0.4, 1.78266e-09, 1, 0.991993, 1, 0.995984
0.49539, 34.4037, 0.4, 1.43142, 0.4, 1.78283e-09, 1, 0.991993, 1, 0.995984
0.49544, 34.4037, 0.4, 1.43142, 0.4, 1.78301e-09, 1, 0.991993, 1, 0.995984
0.49549, 34.4037, 0.4, 1.43142, 0.4, 1.78318e-09, 1, 0.991993, 1, 0.995984
0.49554, 34.4037, 0.4, 1.43142, 0.4, 1.78335e-09, 1, 0.991993, 1, 0.995984
0.49559, 34.4037, 0.4, 1.43142, 0.4, 1.78353e-09, 1, 0.991993, 1, 0.995984
0.49564, 34.4037, 0.4, 1.43142, 0.4, 1.7837e-09, 1, 0.991993, 1, 0.995984
0.49569, 34.4037, 0.4, 1.43142, 0.4, 1.78388e-09, 1, 0.991993, 1, 0.995984
0.49574, 34.4037, 0.4, 1.43142, 0.4, 1.78405e-09, 1, 0.991993, 1, 0.995984
0.49579, 34.4037, 0.4, 1.43142, 0.4, 1.78422e-09, 1, 0.991993, 1, 0.995984
0.49584, 34.4037, 0.4, 1.43142, 0.4, 1.7844e-09, 1, 0.991993, 1, 0.995984
0.49589, 34.4037, 0.4, 1.43142, 0.4, 1.78457e-09, 1, 0.991993, 1, 0.995984
0.49594, 34.4037, 0.4, 1.43142, 0.4, 1.78475e-09, 1, 0.991993, 1, 0.995984
0.49599, 34.4037, 0.4, 1.43142, 0.4, 1.78492e-09, 1, 0.991993, 1, 0.995984
0.49604, 34.4037, 0.4, 1.43142, 0.4, 1.78509e-09, 1, 0.991993, 1, 0.995984
0.49609, 34.4037, 0.4, 1.43142, 0.4, 1.78527e-09, 1, 0.991993, 1, 0.995984
0.49614, 34.4037, 0.4, 1.43142, 0.4, 1.78544e-09, 1, 0.991993, 1, 0.995984
0.49619, 34.4037, 0.4, 1.43142, 0.4, 1.78562e-09, 1, 0.991993, 1, 0.995984
0.49624, 34.4037, 0.4, 1.43142, 0.4, 1.78579e-09, 1, 0.991993, 1, 0.995984
0.49629, 34.4037, 0.4, 1.43142, 0.4, 1.78597e-09, 1, 0.991993, 1, 0.995984
0.49634, 34.4037, 0.4, 1.43142, 0.4, 1.78614e-09, 1, 0.991993, 1, 0.995984
0.49639, 34.4037, 0.4, 1.43142, 0.4, 1.78631e-09, 1, 0.991993, 1, 0.995984
0.49644, 34.4037, 0.4, 1.43142, 0.4, 1.78649e-09, 1, 0.991993, 1, 0.995984
0.49649, 34.4037, 0.4, 1.43142, 0.4, 1.78666e-09, 1, 0.991993, 1, 0.995984
0.49654, 34.4037, 0.4, 1.43142, 0.4, 1.78684e-09, 1, 0.991993, 1, 0.995984
0.49659, 34.4037, 0.4, 1.43142, 0.4, 1.78701e-09, 1, 0.991993, 1, 0.995984
0.49664, 34.4037, 0.4, 1.43142, 0.4, 1.78718e-09, 1, 0.991993, 1, 0.995984
0.49669, 34.4037, 0.4, 1.43142, 0.4, 1.78736e-09, 1, 0.991993, 1, 0.995984
0.49674, 34.4037, 0.4, 1.43142, 0.4, 1.78753e-09, 1, 0.991993, 1, 0.995984
0.49679, 34.4037, 0.4, 1.43142, 0.4, 1.78771e-09, 1, 0.991993, 1, 0.995984
0.49684, 34.4037, 0.4, 1.43142, 0.4, 1.78788e-09, 1, 0.991993, 1, 0.995984
0.49689, 34.4037, 0.4, 1.43142, 0.4, 1.78805e-09, 1, 0.991993, 1, 0.995984
0.49694, 34.4037, 0.4, 1.43142, 0.4, 1.78823e-09, 1, 0.991993, 1, 0.995984
0.49699, 34.4037, 0.4, 1.43142, 0.4, 1.7884e-09, 1, 0.991993, 1, 0.995984
0.49704, 34.4037, 0.4, 1.43142, 0.4, 1.78858e-09, 1, 0.991993, 1, 0.995984
0.49709, 34.4037, 0.4, 1.43142, 0.4, 1.78875e-09, 1, 0.991993, 1, 0.995984
0.49714, 34.4037, 0.4, 1.43142, 0.4, 1.78892e-09, 1, 0.991993, 1, 0.995984
0.49719, 34.4037, 0.4, 1.43142, 0.4, 1.7891e-09, 1, 0.991993, 1, 0.995984
0.49724, 34.4037, 0.4, 1.43142, 0.4, 1.78927e-09, 1, 0.991993, 1, 0.995984
0.49729, 34.4037, 0.4, 1.43142, 0.4, 1.78945e-09, 1, 0.991993, 1, 0.995984
0.49734, 34.4037, 0.4, 1.43142, 0.4, 1.78962e-09, 1, 0.991993, 1, 0.995984
0.49739, 34.4037, 0.4, 1.43142, 0.4, 1.7898e-09, 1, 0.991993, 1, 0.995984
0.49744, 34.4037, 0.4, 1.43142, 0.4, 1.78997e-09, 1, 0.991993, 1, 0.995984
0.49749, 34.4037, 0.4, 1.43142, 0.4, 1.79014e-09, 1, 0.991993, 1, 0.995984
0.49754, 34.4037, 0.4, 1.43142, 0.4, 1.79032e-09, 1, 0.991993, 1, 0.995984
0.49759, 34.4037, 0.4, 1.43142, 0.4, 1.79049e-09, 1, 0.991993, 1, 0.995984
0.49764, 34.4037, 0.4, 1.43142, 0.4, 1.79067e-09, 1, 0.991993, 1, 0.995984
0.49769, 34.4037, 0.4, 1.43142, 0.4, 1.79084e-09, 1, 0.991993, 1, 0.995984
0.49774, 34.4037, 0.4, 1.43142, 0.4, 1.79101e-09, 1, 0.991993, 1, 0.995984
0.49779, 34.4037, 0.4, 1.43142, 0.4, 1.79119e-09, 1, 0.991993, 1, 0.995984
0.49784, 34.4037, 0.4, 1.43142, 0.4, 1.79136e-09, 1, 0.991993, 1, 0.995984
0.49789, 34.4037, 0.4, 1.43142, 0.4, 1.79154e-09, 1, 0.991993, 1, 0.995984
0.49794, 34.4037, 0.4, 1.43142, 0.4, 1.79171e-09, 1, 0.991993, 1, 0.995984
0.49799, 34.4037, 0.4, 1.43142, 0.4, 1.79188e-09, 1, 0.991993, 1, 0.995984
0.49804, 34.4037, 0.4, 1.43142, 0.4, 1.79206e-09, 1, 0.991993, 1, 0.995984
0.49809, 34.4037, 0.4, 1.43142, 0.4, 1.79223e-09, 1, 0.991993, 1, 0.995984
0.49814, 34.4037, 0.4, 1.43142, 0.4, 1.79241e-09, 1, 0.991993, 1, 0.995984
0.49819, 34.4037, 0.4, 1.43142, 0.4, 1.79258e-09, 1, 0.991993, 1, 0.995984
0.498241, 34.4037, 0.4, 1.43142, 0.4, 1.79275e-09, 1, 0.991993, 1, 0.995984
0.498291, 34.4037, 0.4, 1.43142, 0.4, 1.79293e-09, 1, 0.991993, 1, 0.995984
0.498341, 34.4037, 0.4, 1.43142, 0.4, 1.7931e-09, 1, 0.991993, 1, 0.995984
0.498391, 34.4037, 0.4, 1.43142, 0.4, 1.79328e-09, 1, 0.991993, 1, 0.995984
0.498441, 34.4037, 0.4, 1.43142, 0.4, 1.79345e-09, 1, 0.991993, 1, 0.995984
0.498491, 34.4037, 0.4, 1.43142, 0.4, 1.79362e-09, 1, 0.991993, 1, 0.995984
0.498541, 34.4037, 0.4, 1.43142, 0.4, 1.7938e-09, 1, 0.991993, 1, 0.995984
0.498591, 34.4037, 0.4, 1.43142, 0.4, 1.79397e-09, 1, 0.991993, 1, 0.995984
0.498641, 34.4037, 0.4, 1.43142, 0.4, 1.79415e-09, 1, 0.991993, 1, 0.995984
0.498691, 34.4037, 0.4, 1.43142, 0.4, 1.79432e-09, 1, 0.991993, 1, 0.995984
0.498741, 34.4037, 0.4, 1.43142, 0.4, 1.7945e-09, 1, 0.991993, 1, 0.995984
0.498791, 34.4037, 0.4, 1.43142, 0.4, 1.79467e-09, 1, 0.991993, 1, 0.995984
0.498841, 34.4037, 0.4, 1.43142, 0.4, 1.79484e-09, 1, 0.991993, 1, 0.995984
0.498891, 34.4037, 0.4, 1.43142, 0.4, 1.79502e-09, 1, 0.991993, 1, 0.995984
0.498941, 34.4037, 0.4, 1.43142, 0.4, 1.79519e-09, 1, 0.991993, 1, 0.995984
0.498991, 34.4037, 0.4, 1.43142, 0.4, 1.79537e-09, 1, 0.991993, 1, 0.995984
0.499041, 34.4037, 0.4, 1.43142, 0.4, 1.79554e-09, 1, 0.991993, 1, 0.995984
0.499091, 34.4037, 0.4, 1.43142, 0.4, 1.79571e-09, 1, 0.991993, 1, 0.995984
0.499141, 34.4037, 0.4, 1.43142, 0.4, 1.79589e-09, 1, 0.991993, 1, 0.995984
0.499191, 34.4037, 0.4, 1.43142, 0.4, 1.79606e-09, 1, 0.991993, 1, 0.995984
0.499241, 34.4037, 0.4, 1.43142, 0.4, 1.79624e-09, 1, 0.991993, 1, 0.995984
0.499291, 34.4037, 0.4, 1.43142, 0.4, 1.79641e-09, 1, 0.991993, 1, 0.995984
0.499341, 34.4037, 0.4, 1.43142, 0.4, 1.79658e-09, 1, 0.991993, 1, 0.995984
0.499391, 34.4037, 0.4, 1.43142, 0.4, 1.79676e-09, 1, 0.991993, 1, 0.995984
0.499441, 34.4037, 0.4, 1.43142, 0.4, 1.79693e-09, 1, 0.991993, 1, 0.995984
0.499491, 34.4037, 0.4, 1.43142, 0.4, 1.79711e-09, 1, 0.991993, 1, 0.995984
0.499541, 34.4037, 0.4, 1.43142, 0.4, 1.79728e-09, 1, 0.991993, 1, 0.995984
0.499591, 34.4037, 0.4, 1.43142, 0.4, 1.79745e-09, 1, 0.991993, 1, 0.995984
0.499641, 34.4037, 0.4, 1.43142, 0.4, 1.79763e-09, 1, 0.991993, 1, 0.995984
0.499691, 34.4037, 0.4, 1.43142, 0.4, 1.7978e-09, 1, 0.991993, 1, 0.995984
0.499741, 34.4037, 0.4, 1.43142, 0.4, 1.79798e-09, 1, 0.991993, 1, 0.995984
0.499791, 34.4037, 0.4, 1.43142, 0.4, 1.79815e-09, 1, 0.991993, 1, 0.995984
0.499841, 34.4037, 0.4, 1.43142, 0.4, 1.79833e-09, 1, 0.991993, 1, 0.995984
0.499891, 34.4037, 0.4, 1.43142, 0.4, 1.7985e-09, 1, 0.991993, 1, 0.995984
0.499941, 34.4037, 0.4, 1.43142, 0.4, 1.79867e-09, 1, 0.991993, 1, 0.995984
0.499991, 34.4037, 0.4, 1.43142, 0.4, 1.79885e-09, 1, 0.991993, 1, 0.995984
0.500041, 34.4037, 0.4, 1.43142, 0.4, 1.79902e-09, 1, 0.991993, 1, 0.995984
0.500041, 34.4037, 0.794368, 1.43142, 0.4, 1.79902e-09, 0.954012, 0.922086, 0.948588, 0.93465
0.500091, 34.4037, 0.794282, 1.41226, 0.4, -1.72586e-06, 0.953996, 0.922076, 0.948579, 0.93464
0.500141, 34.4037, 0.794138, 1.41224, 0.4, -4.60454e-06, 0.953969, 0.922058, 0.948565, 0.934624
0.500191, 34.4037, 0.794024, 1.41219, 0.4, -6.90632e-06, 0.953948, 0.922044, 0.948554, 0.934611
0.500241, 34.4037, 0.793909, 1.41216, 0.4, -9.2075e-06, 0.953927, 0.92203, 0.948543, 0.934598
0.500291, 34.4037, 0.793794, 1.41212, 0.4, -1.1508e-05, 0.953905, 0.922016, 0.948532, 0.934585
0.500341, 34.4037, 0.79368, 1.41209, 0.4, -1.38079e-05, 0.953884, 0.922002, 0.948521, 0.934572
0.500391, 34.4037, 0.793565, 1.41205, 0.4, -1.6107e-05, 0.953863, 0.921987, 0.94851, 0.934559
0.500441, 34.4036, 0.793451, 1.41201, 0.4, -1.84055e-05, 0.953841, 0.921973, 0.948498, 0.934547
0.500491, 34.4036, 0.793337, 1.41197, 0.4, -2.07033e-05, 0.95382, 0.921959, 0.948487, 0.934534
0.500541, 34.4036, 0.793222, 1.41193, 0.4, -2.30005e-05, 0.953799, 0.921945, 0.948476, 0.934521
0.500591, 34.4036, 0.793108, 1.4119, 0.4, -2.52969e-05, 0.953778, 0.921931, 0.948465, 0.934508
0.500641, 34.4036, 0.792994, 1.41186, 0.4, -2.75927e-05, 0.953757, 0.921917, 0.948454, 0.934495
0.500691, 34.4035, 0.79288, 1.41181, 0.4, -2.98878e-05, 0.953735, 0.921903, 0.948443, 0.934483
0.500741, 34.4035, 0.792765, 1.41177, 0.4, -3.21823e-05, 0.953714, 0.921889, 0.948432, 0.93447
0.500791, 34.4035, 0.792651, 1.41173, 0.4, -3.44761e-05, 0.953693, 0.921875, 0.948421, 0.934457
0.500841, 34.4034, 0.792537, 1.41169, 0.4, -3.67692e-05, 0.953672, 0.921861, 0.94841, 0.934444
0.500891, 34.4034, 0.792424, 1.41165, 0.4, -3.90616e-05, 0.953651, 0.921847, 0.948399, 0.934431
0.500941, 34.4034, 0.79231, 1.41161, 0.4, -4.13534e-05, 0.95363, 0.921833, 0.948388, 0.934419
0.500991, 34.4033, 0.792196, 1.41156, 0.4, -4.36445e-05, 0.953609, 0.921819, 0.948376, 0.934406
0.501041, 34.4033, 0.792082, 1.41152, 0.4, -4.59349e-05, 0.953588, 0.921805, 0.948365, 0.934393
0.501091, 34.4033, 0.791968, 1.41148, 0.4, -4.82247e-05, 0.953567, 0.921792, 0.948354, 0.93438
0.501141, 34.4032, 0.791855, 1.41143, 0.4, -5.05138e-05, 0.953546, 0.921778, 0.948343, 0.934368
0.501191, 34.4032, 0.791741, 1.41139, 0.4, -5.28022e-05, 0.953525, 0.921764, 0.948332, 0.934355
0.501241, 34.4031, 0.791628, 1.41134, 0.4, -5.50899e-05, 0.953504, 0.92175, 0.948321, 0.934342
0.501291, 34.4031, 0.791514, 1.4113, 0.4, -5.7377e-05, 0.953483, 0.921736, 0.94831, 0.93433
0.501341, 34.403, 0.791401, 1.41125, 0.4, -5.96634e-05, 0.953462, 0.921722, 0.948299, 0.934317
0.501391, 34.403, 0.791287, 1.41121, 0.4, -6.19492e-05, 0.953442, 0.921708, 0.948289, 0.934304
0.501441, 34.4029, 0.791174, 1.41116, 0.4, -6.42342e-05, 0.953421, 0.921695, 0.948278, 0.934292
0.501491, 34.4028, 0.791061, 1.41111, 0.4, -6.65187e-05, 0.9534, 0.921681, 0.948267, 0.934279
0.501541, 34.4028, 0.790947, 1.41107, 0.4, -6.88024e-05, 0.953379, 0.921667, 0.948256, 0.934267
0.501591, 34.4027, 0.790834, 1.41102, 0.4, -7.10855e-05, 0.953358, 0.921653, 0.948245, 0.934254
0.501641, 34.4026, 0.790721, 1.41098, 0.4, -7.33679e-05, 0.953338, 0.921639, 0.948234, 0.934241
0.501691, 34.4026, 0.790608, 1.41093, 0.4, -7.56496e-05, 0.953317, 0.921626, 0.948223, 0.934229
0.501741, 34.4025, 0.790495, 1.41088, 0.4, -7.79307e-05, 0.953296, 0.921612, 0.948212, 0.934216
0.501791, 34.4024, 0.790382, 1.41083, 0.4, -8.02111e-05, 0.953276, 0.921598, 0.948201, 0.934204
0.501841, 34.4024, 0.790269, 1.41079, 0.4, -8.24909e-05, 0.953255, 0.921584, 0.94819, 0.934191
0.501891, 34.4023, 0.790156, 1.41074, 0.4, -8.477e-05, 0.953234, 0.921571, 0.948179, 0.934179
0.501941, 34.4022, 0.790044, 1.41069, 0.4, -8.70484e-05, 0.953214, 0.921557, 0.948169, 0.934166
0.501991, 34.4021, 0.789931, 1.41065, 0.4, -8.93261e-05, 0.953193, 0.921543, 0.948158, 0.934154
0.502041, 34.4021, 0.789818, 1.4106, 0.4, -9.16032e-05, 0.953173, 0.92153, 0.948147, 0.934141
0.502091, 34.402, 0.789706, 1.41055, 0.4, -9.38797e-05, 0.953152, 0.921516, 0.948136, 0.934129
0.502141, 34.4019, 0.789593, 1.4105, 0.4, -9.61554e-05, 0.953132, 0.921502, 0.948125, 0.934116
0.502191, 34.4018, 0.789481, 1.41046, 0.4, -9.84305e-05, 0.953111, 0.921489, 0.948114, 0.934104
0.502241, 34.4017, 0.789368, 1.41041, 0.4, -0.000100705, 0.95309, 0.921475, 0.948104, 0.934091
0.502291, 34.4016, 0.789256, 1.41036, 0.4, -0.000102979, 0.95307, 0.921462, 0.948093, 0.934079
0.502341, 34.4015, 0.789143, 1.41032, 0.4, -0.000105252, 0.95305, 0.921448, 0.948082, 0.934066
0.502391, 34.4014, 0.789031, 1.41027, 0.4, -0.000107524, 0.953029, 0.921435, 0.948071, 0.934054
0.502441, 34.4013, 0.788919, 1.41022, 0.4, -0.000109796, 0.953009, 0.921421, 0.948061, 0.934042
0.502491, 34.4012, 0.788807, 1.41018, 0.4, -0.000112067, 0.952988, 0.921407, 0.94805, 0.934029
0.502541, 34.4011, 0.788694, 1.41013, 0.4, -0.000114338, 0.952968, 0.921394, 0.948039, 0.934017
0.502591, 34.401, 0.788582, 1.41008, 0.4, -0.000116608, 0.952948, 0.92138, 0.948028, 0.934004
0.502641, 34.4009, 0.78847, 1.41004, 0.4, -0.000118877, 0.952927, 0.921367, 0.948018, 0.933992
0.502691, 34.4008, 0.788358, 1.40999, 0.4, -0.000121145, 0.952907, 0.921353, 0.948007, 0.93398
0.502741, 34.4007, 0.788246, 1.40994, 0.4, -0.000123413, 0.952887, 0.92134, 0.947996, 0.933967
0.502791, 34.4006, 0.788135, 1.4099, 0.4, -0.00012568, 0.952867, 0.921327, 0.947985, 0.933955
0.502841, 34.4005, 0.788023, 1.40985, 0.4, -0.000127947, 0.952846, 0.921313, 0.947975, 0.933943
0.502891, 34.4004, 0.787911, 1.40981, 0.4, -0.000130213, 0.952826, 0.9213, 0.947964, 0.93393
0.502941, 34.4002, 0.787799, 1.40976, 0.4, -0.000132478, 0.952806, 0.921286, 0.947953, 0.933918
0.502991, 34.4001, 0.787688, 1.40972, 0.4, -0.000134742, 0.952786, 0.921273, 0.947943, 0.933906
0.503041, 34.4, 0.787576, 1.40967, 0.4, -0.000137006, 0.952766, 0.921259, 0.947932, 0.933894
0.503091, 34.3999, 0.787464, 1.40963, 0.4, -0.000139269, 0.952746, 0.921246, 0.947921, 0.933881
0.503141, 34.3997, 0.787353, 1.40958, 0.4, -0.000141532, 0.952726, 0.921233, 0.947911, 0.933869
0.503191, 34.3996, 0.787242, 1.40954, 0.4, -0.000143794, 0.952706, 0.921219, 0.9479, 0.933857
0.503241, 34.3995, 0.78713, 1.4095, 0.4, -0.000146055, 0.952685, 0.921206, 0.94789, 0.933845
0.503291, 34.3994, 0.787019, 1.40946, 0.4, -0.000148316, 0.952665, 0.921193, 0.947879, 0.933832
0.503341, 34.3992, 0.786907, 1.40941, 0.4, -0.000150576, 0.952645, 0.921179, 0.947868, 0.93382
0.503391, 34.3991, 0.786796, 1.40937, 0.4, -0.000152835, 0.952626, 0.921166, 0.947858, 0.933808
0.503441, 34.3989, 0.786685, 1.40933, 0.4, -0.000155094, 0.952606, 0.921153, 0.947847, 0.933796
0.503491, 34.3988, 0.786574, 1.40929, 0.4, -0.000157352, 0.952586, 0.921139, 0.947837, 0.933784
0.503541, 34.3987, 0.786463, 1.40925, 0.4, -0.000159609, 0.952566, 0.921126, 0.947826, 0.933771
0.503591, 34.3985, 0.786352, 1.40921, 0.4, -0.000161866, 0.952546, 0.921113, 0.947815, 0.933759
0.503641, 34.3984, 0.786241, 1.40917, 0.4, -0.000164122, 0.952526, 0.9211, 0.947805, 0.933747
0.503691, 34.3982, 0.78613, 1.40913, 0.4, -0.000166377, 0.952506, 0.921086, 0.947794, 0.933735
0.503741, 34.3981, 0.786019, 1.40909, 0.4, -0.000168632, 0.952486, 0.921073, 0.947784, 0.933723
0.503791, 34.3979, 0.785908, 1.40905, 0.4, -0.000170886, 0.952466, 0.92106, 0.947773, 0.933711
0.503841, 34.3978, 0.785798, 1.40901, 0.4, -0.000173139, 0.952447, 0.921047, 0.947763, 0.933699
0.503891, 34.3976, 0.785687, 1.40898, 0.4, -0.000175392, 0.952427, 0.921034, 0.947752, 0.933687
0.503941, 34.3974, 0.785576, 1.40894, 0.4, -0.000177644, 0.952407, 0.92102, 0.947742, 0.933675
0.503991, 34.3973, 0.785466, 1.4089, 0.4, -0.000179896, 0.952387, 0.921007, 0.947731, 0.933662
0.504041, 34.3971, 0.785355, 1.40887, 0.4, -0.000182146, 0.952368, 0.920994, 0.947721, 0.93365
0.504091, 34.397, 0.785245, 1.40883, 0.4, -0.000184397, 0.952348, 0.920981, 0.94771, 0.933638
0.504141, 34.3968, 0.785134, 1.4088, 0.4, -0.000186646, 0.952328, 0.920968, 0.9477, 0.933626
0.504191, 34.3966, 0.785024, 1.40876, 0.4, -0.000188895, 0.952309, 0.920955, 0.947689, 0.933614
0.504241, 34.3965, 0.784913, 1.40873, 0.4, -0.000191143, 0.952289, 0.920942, 0.947679, 0.933602
0.504291, 34.3963, 0.784803, 1.4087, 0.4, -0.000193391, 0.952269, 0.920929, 0.947669, 0.93359
0.504341, 34.3961, 0.784693, 1.40867, 0.4, -0.000195638, 0.95225, 0.920915, 0.947658, 0.933578
0.504391, 34.3959, 0.784582, 1.40864, 0.4, -0.000197884, 0.95223, 0.920902, 0.947648, 0.933566
0.504441, 34.3957, 0.784472, 1.40861, 0.4, -0.000200129, 0.952211, 0.920889, 0.947637, 0.933554
0.504492, 34.3956, 0.784362, 1.40858, 0.4, -0.000202374, 0.952191, 0.920876, 0.947627, 0.933542
0.504542, 34.3954, 0.784252, 1.40855, 0.4, -0.000204619, 0.952172, 0.920863, 0.947617, 0.933531
0.504592, 34.3952, 0.784142, 1.40852, 0.4, -0.000206862, 0.952152, 0.92085, 0.947606, 0.933519
0.504642, 34.395, 0.784032, 1.40849, 0.4, -0.000209105, 0.952133, 0.920837, 0.947596, 0.933507
0.504692, 34.3948, 0.783922, 1.40847, 0.4, -0.000211348, 0.952113, 0.920824, 0.947585, 0.933495
0.504742, 34.3946, 0.783813, 1.40844, 0.4, -0.000213589, 0.952094, 0.920811, 0.947575, 0.933483
0.504792, 34.3944, 0.783703, 1.40842, 0.4, -0.000215831, 0.952074, 0.920798, 0.947565, 0.933471
0.504842, 34.3942, 0.783593, 1.40839, 0.4, -0.000218071, 0.952055, 0.920785, 0.947554, 0.933459
0.504892, 34.394, 0.783483, 1.40837, 0.4, -0.000220311, 0.952036, 0.920773, 0.947544, 0.933447
0.504942, 34.3938, 0.783374, 1.40835, 0.4, -0.00022255, 0.952016, 0.92076, 0.947534, 0.933435
0.504992, 34.3936, 0.783264, 1.40832, 0.4, -0.000224788, 0.951997, 0.920747, 0.947523, 0.933424
0.505042, 34.3934, 0.783155, 1.4083, 0.4, -0.000227026, 0.951978, 0.920734, 0.947513, 0.933412
0.505092, 34.3932, 0.783045, 1.40828, 0.4, -0.000229263, 0.951958, 0.920721, 0.947503, 0.9334
0.505142, 34.393, 0.782936, 1.40827, 0.4, -0.0002315, 0.951939, 0.920708, 0.947493, 0.933388
0.505192, 34.3928, 0.782826, 1.40825, 0.4, -0.000233736, 0.95192, 0.920695, 0.947482, 0.933376
0.505242, 34.3926, 0.782717, 1.40823, 0.4, -0.000235971, 0.951901, 0.920682, 0.947472, 0.933364
0.505292, 34.3924, 0.782607, 1.40821, 0.4, -0.000238206, 0.951881, 0.920669, 0.947462, 0.933353
0.505342, 34.3922, 0.782498, 1.4082, 0.4, -0.00024044, 0.951862, 0.920657, 0.947451, 0.933341
0.505392, 34.392, 0.782389, 1.40819, 0.4, -0.000242673, 0.951843, 0.920644, 0.947441, 0.933329
0.505442, 34.3917, 0.78228, 1.40817, 0.4, -0.000244906, 0.951824, 0.920631, 0.947431, 0.933317
0.505492, 34.3915, 0.782171, 1.40816, 0.4, -0.000247138, 0.951805, 0.920618, 0.947421, 0.933306
0.505542, 34.3913, 0.782062, 1.40815, 0.4, -0.000249369, 0.951786, 0.920606, 0.947411, 0.933294
0.505592, 34.3911, 0.781953, 1.40814, 0.4, -0.0002516, 0.951766, 0.920593, 0.9474, 0.933282
0.505642, 34.3908, 0.781844, 1.40813, 0.4, -0.00025383, 0.951747, 0.92058, 0.94739, 0.93327
0.505692, 34.3906, 0.781735, 1.40812, 0.4, -0.00025606, 0.951728, 0.920567, 0.94738, 0.933259
0.505742, 34.3904, 0.781626, 1.40811, 0.4, -0.000258288, 0.951709, 0.920555, 0.94737, 0.933247
0.505792, 34.3901, 0.781517, 1.40811, 0.4, -0.000260517, 0.95169, 0.920542, 0.94736, 0.933235
0.505842, 34.3899, 0.781409, 1.4081, 0.4, -0.000262744, 0.951671, 0.920529, 0.947349, 0.933224
0.505892, 34.3897, 0.7813, 1.4081, 0.4, -0.000264971, 0.951653, 0.920517, 0.947339, 0.933212
0.505942, 34.3894, 0.781191, 1.4081, 0.4, -0.000267197, 0.951634, 0.920504, 0.947329, 0.9332
0.505992, 34.3892, 0.781083, 1.4081, 0.4, -0.000269423, 0.951615, 0.920491, 0.947319, 0.933189
0.506042, 34.389, 0.780974, 1.4081, 0.4, -0.000271648, 0.951596, 0.920479, 0.947309, 0.933177
0.506092, 34.3887, 0.780866, 1.4081, 0.4, -0.000273872, 0.951577, 0.920466, 0.947299, 0.933165
0.506142, 34.3885, 0.780757, 1.4081, 0.4, -0.000276096, 0.951558, 0.920453, 0.947289, 0.933154
0.506192, 34.3882, 0.780649, 1.4081, 0.4, -0.000278319, 0.951539, 0.920441, 0.947279, 0.933142
0.506242, 34.388, 0.78054, 1.4081, 0.4, -0.000280542, 0.95152, 0.920428, 0.947268, 0.933131
0.506292, 34.3877, 0.780432, 1.40811, 0.4, -0.000282763, 0.951501, 0.920415, 0.947258, 0.933119
0.506342, 34.3874, 0.780324, 1.40812, 0.4, -0.000284985, 0.951483, 0.920403, 0.947248, 0.933107
0.506392, 34.3872, 0.780215, 1.40812, 0.4, -0.000287205, 0.951464, 0.92039, 0.947238, 0.933096
0.506442, 34.3869, 0.780107, 1.40813, 0.4, -0.000289425, 0.951445, 0.920378, 0.947228, 0.933084
0.506492, 34.3867, 0.779999, 1.40814, 0.4, -0.000291644, 0.951427, 0.920365, 0.947218, 0.933073
0.506542, 34.3864, 0.779891, 1.40816, 0.4, -0.000293863, 0.951408, 0.920353, 0.947208, 0.933061
0.506592, 34.3861, 0.779783, 1.40817, 0.4, -0.000296081, 0.951389, 0.92034, 0.947198, 0.93305
0.506642, 34.3859, 0.779675, 1.40818, 0.4, -0.000298298, 0.95137, 0.920328, 0.947188, 0.933038
0.506692, 34.3856, 0.779567, 1.4082, 0.4, -0.000300515, 0.951352, 0.920315, 0.947178, 0.933027
0.506742, 34.3853, 0.779459, 1.40821, 0.4, -0.000302731, 0.951333, 0.920303, 0.947168, 0.933015
0.506792, 34.3851, 0.779352, 1.40823, 0.4, -0.000304946, 0.951315, 0.92029, 0.947158, 0.933004
0.506842, 34.3848, 0.779244, 1.40824, 0.4, -0.000307161, 0.951296, 0.920278, 0.947148, 0.932992
0.506892, 34.3845, 0.779136, 1.40826, 0.4, -0.000309375, 0.951277, 0.920265, 0.947138, 0.932981
0.506942, 34.3842, 0.779028, 1.40827, 0.4, -0.000311589, 0.951259, 0.920253, 0.947128, 0.93297
0.506992, 34.3839, 0.778921, 1.40829, 0.4, -0.000313802, 0.95124, 0.92024, 0.947118, 0.932958
0.507042, 34.3837, 0.778813, 1.4083, 0.4, -0.000316014, 0.951222, 0.920228, 0.947108, 0.932947
0.507092, 34.3834, 0.778705, 1.40832, 0.4, -0.000318226, 0.951203, 0.920216, 0.947098, 0.932935
0.507142, 34.3831, 0.778598, 1.40833, 0.4, -0.000320437, 0.951185, 0.920203, 0.947088, 0.932924
0.507192, 34.3828, 0.778491, 1.40835, 0.4, -0.000322647, 0.951166, 0.920191, 0.947078, 0.932912
0.507242, 34.3825, 0.778383, 1.40836, 0.4, -0.000324857, 0.951148, 0.920179, 0.947068, 0.932901
0.507292, 34.3822, 0.778276, 1.40838, 0.4, -0.000327066, 0.95113, 0.920166, 0.947058, 0.93289
0.507342, 34.3819, 0.778169, 1.40839, 0.4, -0.000329274, 0.951111, 0.920154, 0.947048, 0.932878
0.507392, 34.3816, 0.778061, 1.40841, 0.4, -0.000331482, 0.951093, 0.920142, 0.947039, 0.932867
0.507442, 34.3813, 0.777954, 1.40842, 0.4, -0.00033369, 0.951075, 0.920129, 0.947029, 0.932856
0.507492, 34.381, 0.777847, 1.40844, 0.4, -0.000335896, 0.951056, 0.920117, 0.947019, 0.932844
0.507542, 34.3807, 0.77774, 1.40845, 0.4, -0.000338102, 0.951038, 0.920105, 0.947009, 0.932833
0.507592, 34.3804, 0.777633, 1.40847, 0.4, -0.000340307, 0.95102, 0.920092, 0.946999, 0.932822
0.507642, 34.3801, 0.777526, 1.40849, 0.4, -0.000342512, 0.951001, 0.92008, 0.946989, 0.93281
0.507692, 34.3798, 0.777419, 1.4085, 0.4, -0.000344716, 0.950983, 0.920068, 0.946979, 0.932799
0.507742, 34.3795, 0.777312, 1.40852, 0.4, -0.00034692, 0.950965, 0.920056, 0.94697, 0.932788
0.507792, 34.3792, 0.777205, 1.40853, 0.4, -0.000349122, 0.950947, 0.920043, 0.94696, 0.932777
0.507842, 34.3789, 0.777098, 1.40855, 0.4, -0.000351324, 0.950928, 0.920031, 0.94695, 0.932765
0.507892, 34.3785, 0.776991, 1.40856, 0.4, -0.000353526, 0.95091, 0.920019, 0.94694, 0.932754
0.507942, 34.3782, 0.776885, 1.40857, 0.4, -0.000355727, 0.950892, 0.920007, 0.94693, 0.932743
0.507992, 34.3779, 0.776778, 1.40859, 0.4, -0.000357927, 0.950874, 0.919995, 0.946921, 0.932732
0.508042, 34.3776, 0.776671, 1.4086, 0.4, -0.000360127, 0.950856, 0.919982, 0.946911, 0.93272
0.508092, 34.3772, 0.776565, 1.40862, 0.4, -0.000362326, 0.950838, 0.91997, 0.946901, 0.932709
0.508142, 34.3769, 0.776458, 1.40863, 0.4, -0.000364524, 0.95082, 0.919958, 0.946891, 0.932698
0.508192, 34.3766, 0.776352, 1.40865, 0.4, -0.000366722, 0.950802, 0.919946, 0.946881, 0.932687
0.508242, 34.3763, 0.776245, 1.40866, 0.4, -0.000368919, 0.950783, 0.919934, 0.946872, 0.932676
0.508292, 34.3759, 0.776139, 1.40868, 0.4, -0.000371116, 0.950766, 0.919922, 0.946862, 0.932664
0.508342, 34.3756, 0.776032, 1.40869, 0.4, -0.000373312, 0.950748, 0.91991, 0.946852, 0.932653
0.508392, 34.3753, 0.775926, 1.4087, 0.4, -0.000375507, 0.95073, 0.919898, 0.946842, 0.932642
0.508442, 34.3749, 0.77582, 1.40872, 0.4, -0.000377702, 0.950712, 0.919886, 0.946833, 0.932631
0.508492, 34.3746, 0.775714, 1.40873, 0.4, -0.000379896, 0.950694, 0.919873, 0.946823, 0.93262
0.508542, 34.3742, 0.775607, 1.40875, 0.4, -0.000382089, 0.950676, 0.919861, 0.946813, 0.932609
0.508592, 34.3739, 0.775501, 1.40876, 0.4, -0.000384282, 0.950658, 0.919849, 0.946804, 0.932598
0.508642, 34.3735, 0.775395, 1.40878, 0.4, -0.000386474, 0.95064, 0.919837, 0.946794, 0.932586
0.508692, 34.3732, 0.775289, 1.40879, 0.4, -0.000388665, 0.950622, 0.919825, 0.946784, 0.932575
0.508742, 34.3728, 0.775183, 1.40881, 0.4, -0.000390856, 0.950604, 0.919813, 0.946774, 0.932564
