Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.508792, 34.3725, 0.775077, 1.40882, 0.4, -0.000393047, 0.950586, 0.919801, 0.946765, 0.932553
0.508842, 34.3721, 0.774971, 1.40884, 0.4, -0.000395236, 0.950569, 0.919789, 0.946755, 0.932542
0.508892, 34.3718, 0.774865, 1.40885, 0.4, -0.000397425, 0.950551, 0.919777, 0.946745, 0.932531
0.508942, 34.3714, 0.77476, 1.40887, 0.4, -0.000399614, 0.950533, 0.919765, 0.946736, 0.93252
0.508992, 34.3711, 0.774654, 1.40888, 0.4, -0.000401801, 0.950515, 0.919753, 0.946726, 0.932509
0.509042, 34.3707, 0.774548, 1.4089, 0.4, -0.000403988, 0.950498, 0.919742, 0.946717, 0.932498
0.509092, 34.3703, 0.774442, 1.40891, 0.4, -0.000406175, 0.95048, 0.91973, 0.946707, 0.932487
0.509142, 34.37, 0.774337, 1.40893, 0.4, -0.000408361, 0.950462, 0.919718, 0.946697, 0.932476
0.509192, 34.3696, 0.774231, 1.40894, 0.4, -0.000410546, 0.950444, 0.919706, 0.946688, 0.932465
0.509242, 34.3692, 0.774126, 1.40896, 0.4, -0.000412731, 0.950427, 0.919694, 0.946678, 0.932454
0.509292, 34.3689, 0.77402, 1.40897, 0.4, -0.000414915, 0.950409, 0.919682, 0.946669, 0.932443
0.509342, 34.3685, 0.773915, 1.40899, 0.4, -0.000417098, 0.950392, 0.91967, 0.946659, 0.932432
0.509392, 34.3681, 0.773809, 1.409, 0.4, -0.000419281, 0.950374, 0.919658, 0.946649, 0.932421
0.509442, 34.3677, 0.773704, 1.40902, 0.4, -0.000421463, 0.950356, 0.919646, 0.94664, 0.93241
0.509492, 34.3673, 0.773599, 1.40903, 0.4, -0.000423645, 0.950339, 0.919635, 0.94663, 0.932399
0.509542, 34.367, 0.773493, 1.40905, 0.4, -0.000425826, 0.950321, 0.919623, 0.946621, 0.932388
0.509592, 34.3666, 0.773388, 1.40906, 0.4, -0.000428006, 0.950304, 0.919611, 0.946611, 0.932377
0.509642, 34.3662, 0.773283, 1.40908, 0.4, -0.000430186, 0.950286, 0.919599, 0.946602, 0.932367
0.509692, 34.3658, 0.773178, 1.40909, 0.4, -0.000432365, 0.950269, 0.919587, 0.946592, 0.932356
0.509742, 34.3654, 0.773073, 1.40911, 0.4, -0.000434543, 0.950251, 0.919575, 0.946583, 0.932345
0.509792, 34.365, 0.772968, 1.40912, 0.4, -0.000436721, 0.950234, 0.919564, 0.946573, 0.932334
0.509842, 34.3646, 0.772862, 1.40914, 0.4, -0.000438898, 0.950216, 0.919552, 0.946564, 0.932323
0.509892, 34.3642, 0.772757, 1.40915, 0.4, -0.000441075, 0.950199, 0.91954, 0.946554, 0.932312
0.509942, 34.3638, 0.772653, 1.40917, 0.4, -0.000443251, 0.950181, 0.919529, 0.946545, 0.932301
0.509992, 34.3634, 0.772548, 1.40918, 0.4, -0.000445426, 0.950164, 0.919517, 0.946535, 0.93229
0.510042, 34.363, 0.772443, 1.4092, 0.4, -0.000447601, 0.950147, 0.919505, 0.946526, 0.93228
0.510092, 34.3626, 0.772338, 1.40921, 0.4, -0.000449775, 0.950129, 0.919493, 0.946516, 0.932269
0.510142, 34.3622, 0.772233, 1.40923, 0.4, -0.000451949, 0.950112, 0.919482, 0.946507, 0.932258
0.510192, 34.3618, 0.772129, 1.40924, 0.4, -0.000454122, 0.950095, 0.91947, 0.946497, 0.932247
0.510242, 34.3614, 0.772024, 1.40926, 0.4, -0.000456294, 0.950077, 0.919458, 0.946488, 0.932236
0.510292, 34.361, 0.771919, 1.40928, 0.4, -0.000458466, 0.95006, 0.919447, 0.946478, 0.932226
0.510342, 34.3606, 0.771815, 1.40929, 0.4, -0.000460637, 0.950043, 0.919435, 0.946469, 0.932215
0.510392, 34.3602, 0.77171, 1.40931, 0.4, -0.000462807, 0.950026, 0.919423, 0.94646, 0.932204
0.510442, 34.3597, 0.771606, 1.40932, 0.4, -0.000464977, 0.950008, 0.919412, 0.94645, 0.932193
0.510493, 34.3593, 0.771501, 1.40934, 0.4, -0.000467146, 0.949991, 0.9194, 0.946441, 0.932183
0.510543, 34.3589, 0.771397, 1.40935, 0.4, -0.000469315, 0.949974, 0.919389, 0.946431, 0.932172
0.510593, 34.3585, 0.771293, 1.40937, 0.4, -0.000471483, 0.949957, 0.919377, 0.946422, 0.932161
0.510643, 34.3581, 0.771188, 1.40938, 0.4, -0.00047365, 0.94994, 0.919365, 0.946413, 0.93215
0.510693, 34.3576, 0.771084, 1.4094, 0.4, -0.000475817, 0.949923, 0.919354, 0.946403, 0.93214
0.510743, 34.3572, 0.77098, 1.40942, 0.4, -0.000477983, 0.949905, 0.919342, 0.946394, 0.932129
0.510793, 34.3568, 0.770876, 1.40943, 0.4, -0.000480148, 0.949888, 0.919331, 0.946385, 0.932118
0.510843, 34.3563, 0.770771, 1.40945, 0.4, -0.000482313, 0.949871, 0.919319, 0.946375, 0.932108
0.510893, 34.3559, 0.770667, 1.40946, 0.4, -0.000484478, 0.949854, 0.919308, 0.946366, 0.932097
0.510943, 34.3555, 0.770563, 1.40948, 0.4, -0.000486641, 0.949837, 0.919296, 0.946357, 0.932086
0.510993, 34.355, 0.770459, 1.40949, 0.4, -0.000488804, 0.94982, 0.919285, 0.946347, 0.932076
0.511043, 34.3546, 0.770355, 1.40951, 0.4, -0.000490967, 0.949803, 0.919273, 0.946338, 0.932065
0.511093, 34.3541, 0.770251, 1.40953, 0.4, -0.000493129, 0.949786, 0.919262, 0.946329, 0.932055
0.511143, 34.3537, 0.770148, 1.40954, 0.4, -0.00049529, 0.949769, 0.91925, 0.946319, 0.932044
0.511193, 34.3532, 0.770044, 1.40956, 0.4, -0.00049745, 0.949752, 0.919239, 0.94631, 0.932033
0.511243, 34.3528, 0.76994, 1.40957, 0.4, -0.00049961, 0.949736, 0.919227, 0.946301, 0.932023
0.511293, 34.3523, 0.769836, 1.40959, 0.4, -0.00050177, 0.949719, 0.919216, 0.946291, 0.932012
0.511343, 34.3519, 0.769732, 1.4096, 0.4, -0.000503929, 0.949702, 0.919205, 0.946282, 0.932002
0.511393, 34.3514, 0.769629, 1.40962, 0.4, -0.000506087, 0.949685, 0.919193, 0.946273, 0.931991
0.511443, 34.351, 0.769525, 1.40964, 0.4, -0.000508244, 0.949668, 0.919182, 0.946264, 0.93198
0.511493, 34.3505, 0.769422, 1.40965, 0.4, -0.000510401, 0.949651, 0.91917, 0.946254, 0.93197
0.511543, 34.3501, 0.769318, 1.40967, 0.4, -0.000512558, 0.949634, 0.919159, 0.946245, 0.931959
0.511593, 34.3496, 0.769214, 1.40968, 0.4, -0.000514713, 0.949618, 0.919148, 0.946236, 0.931949
0.511643, 34.3491, 0.769111, 1.4097, 0.4, -0.000516868, 0.949601, 0.919136, 0.946227, 0.931938
0.511693, 34.3487, 0.769008, 1.40972, 0.4, -0.000519023, 0.949584, 0.919125, 0.946217, 0.931928
0.511743, 34.3482, 0.768904, 1.40973, 0.4, -0.000521177, 0.949567, 0.919114, 0.946208, 0.931917
0.511793, 34.3477, 0.768801, 1.40975, 0.4, -0.00052333, 0.94955, 0.919102, 0.946199, 0.931907
0.511843, 34.3473, 0.768698, 1.40977, 0.4, -0.000525483, 0.949534, 0.919091, 0.94619, 0.931896
0.511893, 34.3468, 0.768594, 1.40978, 0.4, -0.000527635, 0.949517, 0.91908, 0.946181, 0.931886
0.511943, 34.3463, 0.768491, 1.4098, 0.4, -0.000529786, 0.9495, 0.919068, 0.946172, 0.931875
0.511993, 34.3458, 0.768388, 1.40981, 0.4, -0.000531937, 0.949484, 0.919057, 0.946162, 0.931865
0.512043, 34.3454, 0.768285, 1.40983, 0.4, -0.000534087, 0.949467, 0.919046, 0.946153, 0.931854
0.512093, 34.3449, 0.768182, 1.40985, 0.4, -0.000536237, 0.94945, 0.919034, 0.946144, 0.931844
0.512143, 34.3444, 0.768079, 1.40986, 0.4, -0.000538386, 0.949434, 0.919023, 0.946135, 0.931834
0.512193, 34.3439, 0.767976, 1.40988, 0.4, -0.000540534, 0.949417, 0.919012, 0.946126, 0.931823
0.512243, 34.3434, 0.767873, 1.4099, 0.4, -0.000542682, 0.949401, 0.919001, 0.946117, 0.931813
0.512293, 34.3429, 0.76777, 1.40991, 0.4, -0.00054483, 0.949384, 0.91899, 0.946108, 0.931802
0.512343, 34.3424, 0.767667, 1.40993, 0.4, -0.000546976, 0.949368, 0.918978, 0.946098, 0.931792
0.512393, 34.3419, 0.767564, 1.40994, 0.4, -0.000549122, 0.949351, 0.918967, 0.946089, 0.931781
0.512443, 34.3414, 0.767462, 1.40996, 0.4, -0.000551268, 0.949335, 0.918956, 0.94608, 0.931771
0.512493, 34.341, 0.767359, 1.40998, 0.4, -0.000553412, 0.949318, 0.918945, 0.946071, 0.931761
0.512543, 34.3405, 0.767256, 1.40999, 0.4, -0.000555557, 0.949302, 0.918934, 0.946062, 0.93175
0.512593, 34.34, 0.767153, 1.41001, 0.4, -0.0005577, 0.949285, 0.918922, 0.946053, 0.93174
0.512643, 34.3395, 0.767051, 1.41003, 0.4, -0.000559843, 0.949269, 0.918911, 0.946044, 0.93173
0.512693, 34.3389, 0.766948, 1.41004, 0.4, -0.000561985, 0.949252, 0.9189, 0.946035, 0.931719
0.512743, 34.3384, 0.766846, 1.41006, 0.4, -0.000564127, 0.949236, 0.918889, 0.946026, 0.931709
0.512793, 34.3379, 0.766743, 1.41008, 0.4, -0.000566268, 0.94922, 0.918878, 0.946017, 0.931699
0.512843, 34.3374, 0.766641, 1.41009, 0.4, -0.000568409, 0.949203, 0.918867, 0.946008, 0.931688
0.512893, 34.3369, 0.766538, 1.41011, 0.4, -0.000570549, 0.949187, 0.918856, 0.945999, 0.931678
0.512943, 34.3364, 0.766436, 1.41013, 0.4, -0.000572688, 0.949171, 0.918845, 0.94599, 0.931668
0.512993, 34.3359, 0.766334, 1.41014, 0.4, -0.000574827, 0.949154, 0.918834, 0.945981, 0.931658
0.513043, 34.3354, 0.766231, 1.41016, 0.4, -0.000576965, 0.949138, 0.918823, 0.945972, 0.931647
0.513093, 34.3348, 0.766129, 1.41018, 0.4, -0.000579103, 0.949122, 0.918812, 0.945963, 0.931637
0.513143, 34.3343, 0.766027, 1.41019, 0.4, -0.00058124, 0.949105, 0.9188, 0.945953, 0.931627
0.513193, 34.3338, 0.765925, 1.41021, 0.4, -0.000583376, 0.949089, 0.918789, 0.945945, 0.931617
0.513243, 34.3333, 0.765822, 1.41023, 0.4, -0.000585512, 0.949073, 0.918778, 0.945935, 0.931606
0.513293, 34.3327, 0.76572, 1.41024, 0.4, -0.000587647, 0.949057, 0.918767, 0.945927, 0.931596
0.513343, 34.3322, 0.765618, 1.41026, 0.4, -0.000589781, 0.949041, 0.918756, 0.945918, 0.931586
0.513393, 34.3317, 0.765516, 1.41028, 0.4, -0.000591915, 0.949024, 0.918745, 0.945909, 0.931576
0.513443, 34.3311, 0.765414, 1.41029, 0.4, -0.000594049, 0.949008, 0.918734, 0.9459, 0.931565
0.513493, 34.3306, 0.765312, 1.41031, 0.4, -0.000596182, 0.948992, 0.918724, 0.945891, 0.931555
0.513543, 34.3301, 0.765211, 1.41033, 0.4, -0.000598314, 0.948976, 0.918713, 0.945882, 0.931545
0.513593, 34.3295, 0.765109, 1.41034, 0.4, -0.000600445, 0.94896, 0.918702, 0.945873, 0.931535
0.513643, 34.329, 0.765007, 1.41036, 0.4, -0.000602576, 0.948944, 0.918691, 0.945864, 0.931525
0.513693, 34.3284, 0.764905, 1.41038, 0.4, -0.000604706, 0.948928, 0.91868, 0.945855, 0.931515
0.513743, 34.3279, 0.764803, 1.4104, 0.4, -0.000606836, 0.948912, 0.918669, 0.945846, 0.931505
0.513793, 34.3274, 0.764702, 1.41041, 0.4, -0.000608965, 0.948896, 0.918658, 0.945837, 0.931494
0.513843, 34.3268, 0.7646, 1.41043, 0.4, -0.000611094, 0.94888, 0.918647, 0.945828, 0.931484
0.513893, 34.3263, 0.764499, 1.41045, 0.4, -0.000613222, 0.948864, 0.918636, 0.945819, 0.931474
0.513943, 34.3257, 0.764397, 1.41046, 0.4, -0.000615349, 0.948848, 0.918625, 0.945811, 0.931464
0.513993, 34.3251, 0.764295, 1.41048, 0.4, -0.000617476, 0.948832, 0.918614, 0.945802, 0.931454
0.514043, 34.3246, 0.764194, 1.4105, 0.4, -0.000619602, 0.948816, 0.918604, 0.945793, 0.931444
0.514093, 34.324, 0.764093, 1.41052, 0.4, -0.000621728, 0.9488, 0.918593, 0.945784, 0.931434
0.514143, 34.3235, 0.763991, 1.41053, 0.4, -0.000623853, 0.948784, 0.918582, 0.945775, 0.931424
0.514193, 34.3229, 0.76389, 1.41055, 0.4, -0.000625977, 0.948768, 0.918571, 0.945766, 0.931414
0.514243, 34.3223, 0.763789, 1.41057, 0.4, -0.000628101, 0.948752, 0.91856, 0.945758, 0.931404
0.514293, 34.3218, 0.763687, 1.41058, 0.4, -0.000630224, 0.948736, 0.91855, 0.945749, 0.931394
0.514343, 34.3212, 0.763586, 1.4106, 0.4, -0.000632346, 0.948721, 0.918539, 0.94574, 0.931384
0.514393, 34.3206, 0.763485, 1.41062, 0.4, -0.000634468, 0.948705, 0.918528, 0.945731, 0.931373
0.514443, 34.3201, 0.763384, 1.41064, 0.4, -0.00063659, 0.948689, 0.918517, 0.945722, 0.931363
0.514493, 34.3195, 0.763282, 1.41065, 0.4, -0.000638711, 0.948673, 0.918507, 0.945713, 0.931354
0.514543, 34.3189, 0.763182, 1.41067, 0.4, -0.000640831, 0.948657, 0.918496, 0.945705, 0.931343
0.514593, 34.3183, 0.76308, 1.41069, 0.4, -0.00064295, 0.948642, 0.918485, 0.945696, 0.931334
0.514643, 34.3178, 0.762979, 1.41071, 0.4, -0.000645069, 0.948626, 0.918474, 0.945687, 0.931324
0.514693, 34.3172, 0.762878, 1.41072, 0.4, -0.000647188, 0.94861, 0.918464, 0.945678, 0.931314
0.514743, 34.3166, 0.762777, 1.41074, 0.4, -0.000649306, 0.948594, 0.918453, 0.94567, 0.931304
0.514793, 34.316, 0.762676, 1.41076, 0.4, -0.000651423, 0.948579, 0.918442, 0.945661, 0.931294
0.514843, 34.3154, 0.762576, 1.41078, 0.4, -0.000653539, 0.948563, 0.918432, 0.945652, 0.931284
0.514893, 34.3148, 0.762475, 1.41079, 0.4, -0.000655655, 0.948547, 0.918421, 0.945643, 0.931274
0.514943, 34.3142, 0.762374, 1.41081, 0.4, -0.000657771, 0.948532, 0.91841, 0.945635, 0.931264
0.514993, 34.3136, 0.762273, 1.41083, 0.4, -0.000659886, 0.948516, 0.9184, 0.945626, 0.931254
0.515043, 34.3131, 0.762172, 1.41085, 0.4, -0.000662, 0.9485, 0.918389, 0.945617, 0.931244
0.515093, 34.3125, 0.762072, 1.41086, 0.4, -0.000664114, 0.948485, 0.918378, 0.945608, 0.931234
0.515143, 34.3119, 0.761971, 1.41088, 0.4, -0.000666227, 0.948469, 0.918368, 0.9456, 0.931224
0.515193, 34.3113, 0.76187, 1.4109, 0.4, -0.000668339, 0.948454, 0.918357, 0.945591, 0.931214
0.515243, 34.3107, 0.76177, 1.41091, 0.4, -0.000670451, 0.948438, 0.918346, 0.945582, 0.931204
0.515293, 34.3101, 0.761669, 1.41093, 0.4, -0.000672562, 0.948423, 0.918336, 0.945574, 0.931195
0.515343, 34.3094, 0.761569, 1.41095, 0.4, -0.000674673, 0.948407, 0.918325, 0.945565, 0.931185
0.515393, 34.3088, 0.761468, 1.41096, 0.4, -0.000676783, 0.948392, 0.918315, 0.945556, 0.931175
0.515443, 34.3082, 0.761368, 1.41098, 0.4, -0.000678893, 0.948376, 0.918304, 0.945548, 0.931165
0.515493, 34.3076, 0.761268, 1.411, 0.4, -0.000681001, 0.948361, 0.918294, 0.945539, 0.931155
0.515543, 34.307, 0.761168, 1.41101, 0.4, -0.00068311, 0.948345, 0.918283, 0.94553, 0.931145
0.515593, 34.3064, 0.761067, 1.41103, 0.4, -0.000685218, 0.94833, 0.918272, 0.945522, 0.931135
0.515643, 34.3058, 0.760967, 1.41104, 0.4, -0.000687325, 0.948314, 0.918262, 0.945513, 0.931126
0.515693, 34.3051, 0.760867, 1.41106, 0.4, -0.000689431, 0.948299, 0.918251, 0.945504, 0.931116
0.515743, 34.3045, 0.760767, 1.41108, 0.4, -0.000691537, 0.948284, 0.918241, 0.945496, 0.931106
0.515793, 34.3039, 0.760667, 1.4111, 0.4, -0.000693643, 0.948268, 0.91823, 0.945487, 0.931096
0.515843, 34.3033, 0.760566, 1.41111, 0.4, -0.000695747, 0.948253, 0.91822, 0.945478, 0.931087
0.515893, 34.3027, 0.760466, 1.41113, 0.4, -0.000697851, 0.948238, 0.918209, 0.94547, 0.931077
0.515943, 34.302, 0.760366, 1.41115, 0.4, -0.000699955, 0.948222, 0.918199, 0.945461, 0.931067
0.515993, 34.3014, 0.760266, 1.41116, 0.4, -0.000702058, 0.948207, 0.918189, 0.945453, 0.931057
0.516043, 34.3008, 0.760166, 1.41118, 0.4, -0.000704161, 0.948192, 0.918178, 0.945444, 0.931047
0.516093, 34.3001, 0.760067, 1.4112, 0.4, -0.000706262, 0.948176, 0.918168, 0.945436, 0.931038
0.516143, 34.2995, 0.759967, 1.41121, 0.4, -0.000708364, 0.948161, 0.918157, 0.945427, 0.931028
0.516193, 34.2988, 0.759867, 1.41123, 0.4, -0.000710464, 0.948146, 0.918147, 0.945418, 0.931018
0.516243, 34.2982, 0.759767, 1.41125, 0.4, -0.000712564, 0.948131, 0.918136, 0.94541, 0.931009
0.516293, 34.2976, 0.759667, 1.41126, 0.4, -0.000714664, 0.948116, 0.918126, 0.945401, 0.930999
0.516343, 34.2969, 0.759568, 1.41128, 0.4, -0.000716763, 0.9481, 0.918116, 0.945393, 0.930989
0.516393, 34.2963, 0.759468, 1.4113, 0.4, -0.000718861, 0.948085, 0.918105, 0.945384, 0.93098
0.516443, 34.2956, 0.759368, 1.41131, 0.4, -0.000720959, 0.94807, 0.918095, 0.945376, 0.93097
0.516493, 34.295, 0.759269, 1.41133, 0.4, -0.000723056, 0.948055, 0.918085, 0.945367, 0.93096
0.516544, 34.2943, 0.759169, 1.41135, 0.4, -0.000725152, 0.94804, 0.918074, 0.945359, 0.930951
0.516594, 34.2937, 0.75907, 1.41137, 0.4, -0.000727248, 0.948025, 0.918064, 0.94535, 0.930941
0.516644, 34.293, 0.75897, 1.41138, 0.4, -0.000729344, 0.94801, 0.918054, 0.945342, 0.930931
0.516694, 34.2924, 0.758871, 1.4114, 0.4, -0.000731439, 0.947995, 0.918043, 0.945333, 0.930922
0.516744, 34.2917, 0.758771, 1.41142, 0.4, -0.000733533, 0.94798, 0.918033, 0.945325, 0.930912
0.516794, 34.291, 0.758672, 1.41143, 0.4, -0.000735626, 0.947965, 0.918023, 0.945316, 0.930903
0.516844, 34.2904, 0.758572, 1.41145, 0.4, -0.000737719, 0.94795, 0.918012, 0.945308, 0.930893
0.516894, 34.2897, 0.758473, 1.41147, 0.4, -0.000739812, 0.947935, 0.918002, 0.945299, 0.930883
0.516944, 34.289, 0.758374, 1.41148, 0.4, -0.000741904, 0.94792, 0.917992, 0.945291, 0.930874
0.516994, 34.2884, 0.758275, 1.4115, 0.4, -0.000743995, 0.947905, 0.917982, 0.945283, 0.930864
0.517044, 34.2877, 0.758175, 1.41152, 0.4, -0.000746086, 0.94789, 0.917971, 0.945274, 0.930855
0.517094, 34.287, 0.758076, 1.41154, 0.4, -0.000748176, 0.947875, 0.917961, 0.945266, 0.930845
0.517144, 34.2864, 0.757977, 1.41155, 0.4, -0.000750265, 0.94786, 0.917951, 0.945257, 0.930835
0.517194, 34.2857, 0.757878, 1.41157, 0.4, -0.000752354, 0.947845, 0.917941, 0.945249, 0.930826
0.517244, 34.285, 0.757779, 1.41159, 0.4, -0.000754443, 0.94783, 0.917931, 0.94524, 0.930816
0.517294, 34.2843, 0.75768, 1.41161, 0.4, -0.00075653, 0.947815, 0.91792, 0.945232, 0.930807
0.517344, 34.2836, 0.757581, 1.41162, 0.4, -0.000758618, 0.9478, 0.91791, 0.945224, 0.930797
0.517394, 34.283, 0.757482, 1.41164, 0.4, -0.000760704, 0.947785, 0.9179, 0.945215, 0.930788
0.517444, 34.2823, 0.757383, 1.41166, 0.4, -0.00076279, 0.947771, 0.91789, 0.945207, 0.930778
0.517494, 34.2816, 0.757284, 1.41168, 0.4, -0.000764876, 0.947756, 0.91788, 0.945198, 0.930769
0.517544, 34.2809, 0.757185, 1.41169, 0.4, -0.000766961, 0.947741, 0.917869, 0.94519, 0.930759
0.517594, 34.2802, 0.757086, 1.41171, 0.4, -0.000769045, 0.947726, 0.917859, 0.945182, 0.93075
0.517644, 34.2795, 0.756988, 1.41173, 0.4, -0.000771129, 0.947711, 0.917849, 0.945173, 0.93074
0.517694, 34.2788, 0.756889, 1.41175, 0.4, -0.000773212, 0.947697, 0.917839, 0.945165, 0.930731
0.517744, 34.2781, 0.75679, 1.41176, 0.4, -0.000775294, 0.947682, 0.917829, 0.945157, 0.930721
0.517794, 34.2774, 0.756692, 1.41178, 0.4, -0.000777376, 0.947667, 0.917819, 0.945148, 0.930712
0.517844, 34.2767, 0.756593, 1.4118, 0.4, -0.000779458, 0.947653, 0.917809, 0.94514, 0.930703
0.517894, 34.276, 0.756494, 1.41182, 0.4, -0.000781539, 0.947638, 0.917799, 0.945132, 0.930693
0.517944, 34.2753, 0.756396, 1.41183, 0.4, -0.000783619, 0.947623, 0.917789, 0.945123, 0.930684
0.517994, 34.2746, 0.756297, 1.41185, 0.4, -0.000785698, 0.947609, 0.917779, 0.945115, 0.930674
0.518044, 34.2739, 0.756199, 1.41187, 0.4, -0.000787777, 0.947594, 0.917769, 0.945107, 0.930665
0.518094, 34.2732, 0.7561, 1.41189, 0.4, -0.000789856, 0.947579, 0.917759, 0.945098, 0.930655
0.518144, 34.2725, 0.756002, 1.4119, 0.4, -0.000791934, 0.947565, 0.917749, 0.94509, 0.930646
0.518194, 34.2718, 0.755904, 1.41192, 0.4, -0.000794011, 0.94755, 0.917739, 0.945082, 0.930637
0.518244, 34.271, 0.755805, 1.41194, 0.4, -0.000796088, 0.947536, 0.917728, 0.945073, 0.930627
0.518294, 34.2703, 0.755707, 1.41196, 0.4, -0.000798164, 0.947521, 0.917718, 0.945065, 0.930618
0.518344, 34.2696, 0.755609, 1.41197, 0.4, -0.00080024, 0.947506, 0.917708, 0.945057, 0.930609
0.518394, 34.2689, 0.755511, 1.41199, 0.4, -0.000802315, 0.947492, 0.917699, 0.945049, 0.930599
0.518444, 34.2682, 0.755412, 1.41201, 0.4, -0.000804389, 0.947477, 0.917688, 0.94504, 0.93059
0.518494, 34.2674, 0.755314, 1.41203, 0.4, -0.000806463, 0.947463, 0.917679, 0.945032, 0.930581
0.518544, 34.2667, 0.755216, 1.41205, 0.4, -0.000808536, 0.947448, 0.917669, 0.945024, 0.930571
0.518594, 34.266, 0.755118, 1.41206, 0.4, -0.000810609, 0.947434, 0.917659, 0.945016, 0.930562
0.518644, 34.2653, 0.75502, 1.41208, 0.4, -0.000812681, 0.947419, 0.917649, 0.945008, 0.930553
0.518694, 34.2645, 0.754922, 1.4121, 0.4, -0.000814752, 0.947405, 0.917639, 0.944999, 0.930543
0.518744, 34.2638, 0.754824, 1.41212, 0.4, -0.000816823, 0.947391, 0.917629, 0.944991, 0.930534
0.518794, 34.2631, 0.754726, 1.41214, 0.4, -0.000818894, 0.947376, 0.917619, 0.944983, 0.930525
0.518844, 34.2623, 0.754628, 1.41215, 0.4, -0.000820964, 0.947362, 0.917609, 0.944975, 0.930515
0.518894, 34.2616, 0.75453, 1.41217, 0.4, -0.000823033, 0.947348, 0.917599, 0.944967, 0.930506
0.518944, 34.2608, 0.754432, 1.41219, 0.4, -0.000825101, 0.947333, 0.917589, 0.944958, 0.930497
0.518994, 34.2601, 0.754334, 1.41221, 0.4, -0.000827169, 0.947319, 0.917579, 0.94495, 0.930488
0.519044, 34.2593, 0.754237, 1.41223, 0.4, -0.000829237, 0.947304, 0.91757, 0.944942, 0.930479
0.519094, 34.2586, 0.754139, 1.41224, 0.4, -0.000831304, 0.94729, 0.91756, 0.944934, 0.930469
0.519144, 34.2578, 0.754041, 1.41226, 0.4, -0.00083337, 0.947276, 0.91755, 0.944926, 0.93046
0.519194, 34.2571, 0.753943, 1.41228, 0.4, -0.000835436, 0.947262, 0.91754, 0.944918, 0.930451
0.519244, 34.2563, 0.753846, 1.4123, 0.4, -0.000837501, 0.947247, 0.91753, 0.944909, 0.930442
0.519294, 34.2556, 0.753748, 1.41232, 0.4, -0.000839566, 0.947233, 0.91752, 0.944901, 0.930432
0.519344, 34.2548, 0.75365, 1.41233, 0.4, -0.00084163, 0.947219, 0.917511, 0.944893, 0.930423
0.519394, 34.2541, 0.753553, 1.41235, 0.4, -0.000843693, 0.947205, 0.917501, 0.944885, 0.930414
0.519444, 34.2533, 0.753455, 1.41237, 0.4, -0.000845756, 0.94719, 0.917491, 0.944877, 0.930405
0.519494, 34.2526, 0.753358, 1.41239, 0.4, -0.000847818, 0.947176, 0.917481, 0.944869, 0.930396
0.519544, 34.2518, 0.75326, 1.41241, 0.4, -0.00084988, 0.947162, 0.917471, 0.944861, 0.930386
0.519594, 34.251, 0.753163, 1.41243, 0.4, -0.000851941, 0.947148, 0.917462, 0.944852, 0.930377
0.519644, 34.2503, 0.753066, 1.41244, 0.4, -0.000854002, 0.947134, 0.917452, 0.944844, 0.930368
0.519694, 34.2495, 0.752968, 1.41246, 0.4, -0.000856062, 0.94712, 0.917442, 0.944836, 0.930359
0.519744, 34.2487, 0.752871, 1.41248, 0.4, -0.000858121, 0.947106, 0.917432, 0.944828, 0.93035
0.519794, 34.2479, 0.752774, 1.4125, 0.4, -0.00086018, 0.947092, 0.917423, 0.94482, 0.930341
0.519844, 34.2472, 0.752677, 1.41252, 0.4, -0.000862239, 0.947077, 0.917413, 0.944812, 0.930332
0.519894, 34.2464, 0.752579, 1.41254, 0.4, -0.000864296, 0.947063, 0.917403, 0.944804, 0.930323
0.519944, 34.2456, 0.752482, 1.41255, 0.4, -0.000866353, 0.947049, 0.917394, 0.944796, 0.930314
0.519994, 34.2448, 0.752385, 1.41257, 0.4, -0.00086841, 0.947035, 0.917384, 0.944788, 0.930304
0.520044, 34.244, 0.752288, 1.41259, 0.4, -0.000870466, 0.947021, 0.917374, 0.94478, 0.930295
0.520094, 34.2433, 0.752191, 1.41261, 0.4, -0.000872521, 0.947007, 0.917365, 0.944772, 0.930286
0.520144, 34.2425, 0.752094, 1.41263, 0.4, -0.000874576, 0.946993, 0.917355, 0.944764, 0.930277
0.520194, 34.2417, 0.751997, 1.41265, 0.4, -0.000876631, 0.946979, 0.917345, 0.944756, 0.930268
0.520244, 34.2409, 0.7519, 1.41267, 0.4, -0.000878684, 0.946965, 0.917336, 0.944748, 0.930259
0.520294, 34.2401, 0.751803, 1.41268, 0.4, -0.000880737, 0.946951, 0.917326, 0.94474, 0.93025
0.520344, 34.2393, 0.751706, 1.4127, 0.4, -0.00088279, 0.946938, 0.917317, 0.944732, 0.930241
0.520394, 34.2385, 0.751609, 1.41272, 0.4, -0.000884842, 0.946924, 0.917307, 0.944724, 0.930232
0.520444, 34.2377, 0.751512, 1.41274, 0.4, -0.000886893, 0.94691, 0.917297, 0.944716, 0.930223
0.520494, 34.2369, 0.751416, 1.41276, 0.4, -0.000888944, 0.946896, 0.917288, 0.944708, 0.930214
0.520544, 34.2361, 0.751319, 1.41278, 0.4, -0.000890995, 0.946882, 0.917278, 0.9447, 0.930205
0.520594, 34.2353, 0.751222, 1.4128, 0.4, -0.000893044, 0.946868, 0.917269, 0.944692, 0.930196
0.520644, 34.2345, 0.751125, 1.41281, 0.4, -0.000895094, 0.946854, 0.917259, 0.944684, 0.930187
0.520694, 34.2337, 0.751029, 1.41283, 0.4, -0.000897142, 0.94684, 0.917249, 0.944676, 0.930178
0.520744, 34.2329, 0.750932, 1.41285, 0.4, -0.00089919, 0.946827, 0.91724, 0.944668, 0.930169
0.520794, 34.2321, 0.750836, 1.41287, 0.4, -0.000901238, 0.946813, 0.91723, 0.94466, 0.93016
0.520844, 34.2313, 0.750739, 1.41289, 0.4, -0.000903285, 0.946799, 0.917221, 0.944652, 0.930151
0.520894, 34.2305, 0.750642, 1.41291, 0.4, -0.000905331, 0.946785, 0.917211, 0.944644, 0.930142
0.520944, 34.2296, 0.750546, 1.41293, 0.4, -0.000907377, 0.946772, 0.917202, 0.944636, 0.930133
0.520994, 34.2288, 0.750449, 1.41295, 0.4, -0.000909422, 0.946758, 0.917192, 0.944628, 0.930124
0.521044, 34.228, 0.750353, 1.41296, 0.4, -0.000911466, 0.946744, 0.917183, 0.94462, 0.930115
0.521094, 34.2272, 0.750256, 1.41298, 0.4, -0.00091351, 0.94673, 0.917173, 0.944612, 0.930106
0.521144, 34.2264, 0.75016, 1.413, 0.4, -0.000915554, 0.946717, 0.917164, 0.944605, 0.930097
0.521194, 34.2255, 0.750064, 1.41302, 0.4, -0.000917597, 0.946703, 0.917154, 0.944597, 0.930088
0.521244, 34.2247, 0.749967, 1.41304, 0.4, -0.000919639, 0.946689, 0.917145, 0.944589, 0.93008
0.521294, 34.2239, 0.749871, 1.41306, 0.4, -0.000921681, 0.946676, 0.917135, 0.944581, 0.930071
0.521344, 34.2231, 0.749775, 1.41308, 0.4, -0.000923722, 0.946662, 0.917126, 0.944573, 0.930062
0.521394, 34.2222, 0.749678, 1.4131, 0.4, -0.000925763, 0.946648, 0.917117, 0.944565, 0.930053
0.521444, 34.2214, 0.749582, 1.41312, 0.4, -0.000927803, 0.946635, 0.917107, 0.944557, 0.930044
0.521494, 34.2206, 0.749486, 1.41314, 0.4, -0.000929842, 0.946621, 0.917098, 0.944549, 0.930035
0.521544, 34.2197, 0.74939, 1.41315, 0.4, -0.000931881, 0.946608, 0.917088, 0.944542, 0.930026
0.521594, 34.2189, 0.749294, 1.41317, 0.4, -0.00093392, 0.946594, 0.917079, 0.944534, 0.930018
0.521644, 34.218, 0.749198, 1.41319, 0.4, -0.000935957, 0.946581, 0.91707, 0.944526, 0.930009
0.521694, 34.2172, 0.749102, 1.41321, 0.4, -0.000937995, 0.946567, 0.91706, 0.944518, 0.93
0.521744, 34.2163, 0.749006, 1.41323, 0.4, -0.000940031, 0.946554, 0.917051, 0.94451, 0.929991
0.521794, 34.2155, 0.74891, 1.41325, 0.4, -0.000942067, 0.94654, 0.917041, 0.944502, 0.929982
0.521844, 34.2146, 0.748814, 1.41327, 0.4, -0.000944103, 0.946527, 0.917032, 0.944495, 0.929973
0.521894, 34.2138, 0.748718, 1.41329, 0.4, -0.000946138, 0.946513, 0.917023, 0.944487, 0.929965
0.521944, 34.2129, 0.748622, 1.41331, 0.4, -0.000948172, 0.9465, 0.917013, 0.944479, 0.929956
0.521994, 34.2121, 0.748526, 1.41333, 0.4, -0.000950206, 0.946486, 0.917004, 0.944471, 0.929947
0.522044, 34.2112, 0.748431, 1.41335, 0.4, -0.000952239, 0.946473, 0.916995, 0.944463, 0.929938
0.522094, 34.2104, 0.748335, 1.41337, 0.4, -0.000954272, 0.946459, 0.916985, 0.944456, 0.929929
0.522144, 34.2095, 0.748239, 1.41339, 0.4, -0.000956304, 0.946446, 0.916976, 0.944448, 0.929921
0.522194, 34.2087, 0.748144, 1.4134, 0.4, -0.000958336, 0.946433, 0.916967, 0.94444, 0.929912
0.522244, 34.2078, 0.748048, 1.41342, 0.4, -0.000960367, 0.946419, 0.916958, 0.944432, 0.929903
0.522294, 34.2069, 0.747952, 1.41344, 0.4, -0.000962397, 0.946406, 0.916948, 0.944425, 0.929895
0.522344, 34.2061, 0.747856, 1.41346, 0.4, -0.000964427, 0.946393, 0.916939, 0.944417, 0.929886
0.522394, 34.2052, 0.747761, 1.41348, 0.4, -0.000966457, 0.946379, 0.91693, 0.944409, 0.929877
0.522444, 34.2043, 0.747665, 1.4135, 0.4, -0.000968485, 0.946366, 0.916921, 0.944401, 0.929868
0.522494, 34.2034, 0.74757, 1.41352, 0.4, -0.000970514, 0.946353, 0.916911, 0.944394, 0.92986
0.522545, 34.2026, 0.747474, 1.41354, 0.4, -0.000972541, 0.946339, 0.916902, 0.944386, 0.929851
0.522595, 34.2017, 0.747379, 1.41356, 0.4, -0.000974568, 0.946326, 0.916893, 0.944378, 0.929842
0.522645, 34.2008, 0.747283, 1.41358, 0.4, -0.000976595, 0.946313, 0.916884, 0.94437, 0.929834
0.522695, 34.1999, 0.747188, 1.4136, 0.4, -0.000978621, 0.9463, 0.916875, 0.944363, 0.929825
0.522745, 34.1991, 0.747093, 1.41362, 0.4, -0.000980646, 0.946286, 0.916865, 0.944355, 0.929816
0.522795, 34.1982, 0.746997, 1.41364, 0.4, -0.000982671, 0.946273, 0.916856, 0.944347, 0.929808
0.522845, 34.1973, 0.746902, 1.41366, 0.4, -0.000984695, 0.94626, 0.916847, 0.94434, 0.929799
0.522895, 34.1964, 0.746807, 1.41368, 0.4, -0.000986719, 0.946247, 0.916838, 0.944332, 0.92979
0.522945, 34.1955, 0.746712, 1.4137, 0.4, -0.000988742, 0.946234, 0.916829, 0.944324, 0.929782
0.522995, 34.1946, 0.746616, 1.41372, 0.4, -0.000990765, 0.946221, 0.91682, 0.944317, 0.929773
0.523045, 34.1937, 0.746521, 1.41374, 0.4, -0.000992787, 0.946207, 0.91681, 0.944309, 0.929764
0.523095, 34.1928, 0.746426, 1.41376, 0.4, -0.000994808, 0.946194, 0.916801, 0.944301, 0.929756
0.523145, 34.1919, 0.746331, 1.41378, 0.4, -0.000996829, 0.946181, 0.916792, 0.944293, 0.929747
0.523195, 34.191, 0.746236, 1.4138, 0.4, -0.00099885, 0.946168, 0.916783, 0.944286, 0.929738
0.523245, 34.1901, 0.746141, 1.41381, 0.4, -0.00100087, 0.946155, 0.916774, 0.944278, 0.92973
0.523295, 34.1892, 0.746046, 1.41383, 0.4, -0.00100289, 0.946142, 0.916765, 0.944271, 0.929721
0.523345, 34.1883, 0.745951, 1.41385, 0.4, -0.00100491, 0.946129, 0.916756, 0.944263, 0.929713
0.523395, 34.1874, 0.745856, 1.41387, 0.4, -0.00100693, 0.946116, 0.916747, 0.944255, 0.929704
0.523445, 34.1865, 0.745761, 1.41389, 0.4, -0.00100894, 0.946103, 0.916738, 0.944248, 0.929696
0.523495, 34.1856, 0.745666, 1.41391, 0.4, -0.00101096, 0.94609, 0.916728, 0.94424, 0.929687
0.523545, 34.1847, 0.745571, 1.41393, 0.4, -0.00101298, 0.946077, 0.916719, 0.944232, 0.929678
0.523595, 34.1838, 0.745476, 1.41395, 0.4, -0.00101499, 0.946064, 0.91671, 0.944225, 0.92967
0.523645, 34.1829, 0.745381, 1.41397, 0.4, -0.00101701, 0.946051, 0.916701, 0.944217, 0.929661
0.523695, 34.182, 0.745287, 1.41399, 0.4, -0.00101902, 0.946038, 0.916692, 0.94421, 0.929653
0.523745, 34.181, 0.745192, 1.414, 0.4, -0.00102104, 0.946025, 0.916683, 0.944202, 0.929644
0.523795, 34.1801, 0.745097, 1.41402, 0.4, -0.00102305, 0.946012, 0.916674, 0.944194, 0.929636
0.523845, 34.1792, 0.745003, 1.41404, 0.4, -0.00102506, 0.945999, 0.916665, 0.944187, 0.929627
0.523895, 34.1783, 0.744908, 1.41406, 0.4, -0.00102708, 0.945986, 0.916656, 0.944179, 0.929619
0.523945, 34.1773, 0.744813, 1.41408, 0.4, -0.00102909, 0.945973, 0.916647, 0.944172, 0.92961
0.523995, 34.1764, 0.744718, 1.4141, 0.4, -0.0010311, 0.94596, 0.916638, 0.944164, 0.929602
0.524045, 34.1755, 0.744624, 1.41412, 0.4, -0.00103311, 0.945948, 0.916629, 0.944157, 0.929593
0.524095, 34.1746, 0.74453, 1.41414, 0.4, -0.00103512, 0.945935, 0.91662, 0.944149, 0.929585
0.524145, 34.1736, 0.744435, 1.41416, 0.4, -0.00103713, 0.945922, 0.916612, 0.944142, 0.929576
0.524195, 34.1727, 0.74434, 1.41417, 0.4, -0.00103914, 0.945909, 0.916603, 0.944134, 0.929568
0.524245, 34.1718, 0.744246, 1.41419, 0.4, -0.00104115, 0.945896, 0.916594, 0.944127, 0.92956
0.524295, 34.1708, 0.744152, 1.41421, 0.4, -0.00104316, 0.945884, 0.916585, 0.944119, 0.929551
0.524345, 34.1699, 0.744057, 1.41423, 0.4, -0.00104516, 0.945871, 0.916576, 0.944112, 0.929543
0.524395, 34.1689, 0.743963, 1.41425, 0.4, -0.00104717, 0.945858, 0.916567, 0.944104, 0.929534
0.524445, 34.168, 0.743869, 1.41427, 0.4, -0.00104918, 0.945845, 0.916558, 0.944097, 0.929526
0.524495, 34.1671, 0.743774, 1.41429, 0.4, -0.00105118, 0.945833, 0.916549, 0.944089, 0.929517
0.524545, 34.1661, 0.74368, 1.41431, 0.4, -0.00105319, 0.94582, 0.91654, 0.944082, 0.929509
0.524595, 34.1652, 0.743586, 1.41433, 0.4, -0.00105519, 0.945807, 0.916531, 0.944074, 0.929501
0.524645, 34.1642, 0.743492, 1.41435, 0.4, -0.0010572, 0.945795, 0.916523, 0.944067, 0.929492
0.524695, 34.1633, 0.743397, 1.41436, 0.4, -0.0010592, 0.945782, 0.916514, 0.944059, 0.929484
0.524745, 34.1623, 0.743303, 1.41438, 0.4, -0.0010612, 0.945769, 0.916505, 0.944052, 0.929475
0.524795, 34.1613, 0.743209, 1.4144, 0.4, -0.00106321, 0.945757, 0.916496, 0.944044, 0.929467
0.524845, 34.1604, 0.743115, 1.41442, 0.4, -0.00106521, 0.945744, 0.916487, 0.944037, 0.929459
0.524895, 34.1594, 0.743021, 1.41444, 0.4, -0.00106721, 0.945731, 0.916478, 0.944029, 0.92945
0.524945, 34.1585, 0.742927, 1.41446, 0.4, -0.00106921, 0.945719, 0.91647, 0.944022, 0.929442
0.524995, 34.1575, 0.742833, 1.41448, 0.4, -0.00107121, 0.945706, 0.916461, 0.944014, 0.929434
0.525045, 34.1565, 0.742739, 1.4145, 0.4, -0.00107321, 0.945693, 0.916452, 0.944007, 0.929425
0.525095, 34.1556, 0.742645, 1.41452, 0.4, -0.00107521, 0.945681, 0.916443, 0.944, 0.929417
0.525145, 34.1546, 0.742551, 1.41454, 0.4, -0.00107721, 0.945668, 0.916434, 0.943992, 0.929409
0.525195, 34.1536, 0.742457, 1.41456, 0.4, -0.00107921, 0.945656, 0.916426, 0.943985, 0.9294
0.525245, 34.1527, 0.742363, 1.41458, 0.4, -0.0010812, 0.945643, 0.916417, 0.943977, 0.929392
0.525295, 34.1517, 0.742269, 1.41459, 0.4, -0.0010832, 0.945631, 0.916408, 0.94397, 0.929384
0.525345, 34.1507, 0.742176, 1.41461, 0.4, -0.0010852, 0.945618, 0.916399, 0.943963, 0.929375
0.525395, 34.1497, 0.742082, 1.41463, 0.4, -0.00108719, 0.945606, 0.916391, 0.943955, 0.929367
0.525445, 34.1488, 0.741988, 1.41465, 0.4, -0.00108919, 0.945593, 0.916382, 0.943948, 0.929359
0.525495, 34.1478, 0.741894, 1.41467, 0.4, -0.00109118, 0.945581, 0.916373, 0.94394, 0.92935
0.525545, 34.1468, 0.741801, 1.41469, 0.4, -0.00109318, 0.945568, 0.916364, 0.943933, 0.929342
0.525595, 34.1458, 0.741707, 1.41471, 0.4, -0.00109517, 0.945556, 0.916356, 0.943926, 0.929334
0.525645, 34.1448, 0.741613, 1.41473, 0.4, -0.00109716, 0.945544, 0.916347, 0.943918, 0.929326
0.525695, 34.1438, 0.74152, 1.41475, 0.4, -0.00109916, 0.945531, 0.916338, 0.943911, 0.929318
0.525745, 34.1428, 0.741426, 1.41477, 0.4, -0.00110115, 0.945519, 0.91633, 0.943904, 0.929309
0.525795, 34.1418, 0.741333, 1.41479, 0.4, -0.00110314, 0.945507, 0.916321, 0.943896, 0.929301
0.525845, 34.1409, 0.741239, 1.41481, 0.4, -0.00110513, 0.945494, 0.916312, 0.943889, 0.929293
0.525895, 34.1399, 0.741145, 1.41483, 0.4, -0.00110712, 0.945482, 0.916304, 0.943881, 0.929285
0.525945, 34.1389, 0.741052, 1.41485, 0.4, -0.00110911, 0.945469, 0.916295, 0.943874, 0.929276
0.525995, 34.1379, 0.740959, 1.41487, 0.4, -0.0011111, 0.945457, 0.916286, 0.943867, 0.929268
0.526045, 34.1369, 0.740865, 1.41489, 0.4, -0.00111309, 0.945445, 0.916278, 0.94386, 0.92926
0.526095, 34.1359, 0.740772, 1.41491, 0.4, -0.00111508, 0.945433, 0.916269, 0.943852, 0.929252
0.526145, 34.1349, 0.740679, 1.41493, 0.4, -0.00111706, 0.94542, 0.91626, 0.943845, 0.929244
0.526195, 34.1338, 0.740585, 1.41495, 0.4, -0.00111905, 0.945408, 0.916252, 0.943838, 0.929235
0.526245, 34.1328, 0.740492, 1.41497, 0.4, -0.00112104, 0.945396, 0.916243, 0.94383, 0.929227
0.526295, 34.1318, 0.740399, 1.41499, 0.4, -0.00112302, 0.945384, 0.916235, 0.943823, 0.929219
0.526345, 34.1308, 0.740305, 1.41501, 0.4, -0.00112501, 0.945371, 0.916226, 0.943816, 0.929211
0.526395, 34.1298, 0.740212, 1.41502, 0.4, -0.00112699, 0.945359, 0.916217, 0.943808, 0.929203
0.526445, 34.1288, 0.740119, 1.41504, 0.4, -0.00112898, 0.945347, 0.916209, 0.943801, 0.929195
0.526495, 34.1278, 0.740026, 1.41506, 0.4, -0.00113096, 0.945335, 0.9162, 0.943794, 0.929187
0.526545, 34.1268, 0.739933, 1.41508, 0.4, -0.00113295, 0.945323, 0.916192, 0.943787, 0.929178
0.526595, 34.1257, 0.73984, 1.4151, 0.4, -0.00113493, 0.94531, 0.916183, 0.943779, 0.92917
0.526645, 34.1247, 0.739747, 1.41512, 0.4, -0.00113691, 0.945298, 0.916175, 0.943772, 0.929162
0.526695, 34.1237, 0.739654, 1.41514, 0.4, -0.00113889, 0.945286, 0.916166, 0.943765, 0.929154
0.526745, 34.1227, 0.739561, 1.41516, 0.4, -0.00114087, 0.945274, 0.916158, 0.943758, 0.929146
0.526795, 34.1216, 0.739468, 1.41518, 0.4, -0.00114285, 0.945262, 0.916149, 0.94375, 0.929138
0.526845, 34.1206, 0.739375, 1.4152, 0.4, -0.00114483, 0.94525, 0.916141, 0.943743, 0.92913
0.526895, 34.1196, 0.739282, 1.41522, 0.4, -0.00114681, 0.945238, 0.916132, 0.943736, 0.929122
0.526945, 34.1185, 0.739189, 1.41524, 0.4, -0.00114879, 0.945226, 0.916124, 0.943729, 0.929114
0.526995, 34.1175, 0.739096, 1.41526, 0.4, -0.00115077, 0.945214, 0.916115, 0.943722, 0.929106
0.527045, 34.1165, 0.739003, 1.41528, 0.4, -0.00115275, 0.945202, 0.916107, 0.943714, 0.929098
0.527095, 34.1154, 0.73891, 1.4153, 0.4, -0.00115472, 0.94519, 0.916098, 0.943707, 0.92909
0.527145, 34.1144, 0.738817, 1.41532, 0.4, -0.0011567, 0.945178, 0.91609, 0.9437, 0.929081
0.527195, 34.1133, 0.738725, 1.41534, 0.4, -0.00115868, 0.945166, 0.916081, 0.943693, 0.929073
0.527245, 34.1123, 0.738632, 1.41536, 0.4, -0.00116065, 0.945154, 0.916073, 0.943686, 0.929065
0.527295, 34.1113, 0.738539, 1.41538, 0.4, -0.00116263, 0.945142, 0.916065, 0.943678, 0.929057
0.527345, 34.1102, 0.738447, 1.4154, 0.4, -0.0011646, 0.94513, 0.916056, 0.943671, 0.929049
0.527395, 34.1092, 0.738354, 1.41542, 0.4, -0.00116658, 0.945118, 0.916048, 0.943664, 0.929041
0.527445, 34.1081, 0.738261, 1.41544, 0.4, -0.00116855, 0.945106, 0.916039, 0.943657, 0.929033
0.527495, 34.1071, 0.738169, 1.41546, 0.4, -0.00117052, 0.945094, 0.916031, 0.94365, 0.929025
0.527545, 34.106, 0.738076, 1.41548, 0.4, -0.0011725, 0.945082, 0.916023, 0.943643, 0.929017
0.527595, 34.105, 0.737984, 1.4155, 0.4, -0.00117447, 0.94507, 0.916014, 0.943636, 0.929009
0.527645, 34.1039, 0.737891, 1.41552, 0.4, -0.00117644, 0.945058, 0.916006, 0.943628, 0.929001
0.527695, 34.1028, 0.737799, 1.41554, 0.4, -0.00117841, 0.945046, 0.915997, 0.943621, 0.928993
0.527745, 34.1018, 0.737706, 1.41556, 0.4, -0.00118038, 0.945035, 0.915989, 0.943614, 0.928985
0.527795, 34.1007, 0.737614, 1.41558, 0.4, -0.00118235, 0.945023, 0.915981, 0.943607, 0.928977
0.527845, 34.0996, 0.737521, 1.41561, 0.4, -0.00118432, 0.945011, 0.915972, 0.9436, 0.92897
0.527895, 34.0986, 0.737429, 1.41563, 0.4, -0.00118629, 0.944999, 0.915964, 0.943593, 0.928962
0.527945, 34.0975, 0.737336, 1.41565, 0.4, -0.00118825, 0.944987, 0.915956, 0.943586, 0.928954
0.527995, 34.0964, 0.737244, 1.41567, 0.4, -0.00119022, 0.944976, 0.915947, 0.943579, 0.928946
0.528045, 34.0954, 0.737152, 1.41569, 0.4, -0.00119219, 0.944964, 0.915939, 0.943571, 0.928938
0.528095, 34.0943, 0.737059, 1.41571, 0.4, -0.00119415, 0.944952, 0.915931, 0.943564, 0.92893
0.528145, 34.0932, 0.736967, 1.41573, 0.4, -0.00119612, 0.94494, 0.915922, 0.943557, 0.928922
0.528195, 34.0921, 0.736875, 1.41575, 0.4, -0.00119809, 0.944928, 0.915914, 0.94355, 0.928914
0.528245, 34.0911, 0.736783, 1.41577, 0.4, -0.00120005, 0.944917, 0.915906, 0.943543, 0.928906
0.528295, 34.09, 0.736691, 1.41579, 0.4, -0.00120201, 0.944905, 0.915898, 0.943536, 0.928898
0.528345, 34.0889, 0.736598, 1.41581, 0.4, -0.00120398, 0.944893, 0.915889, 0.943529, 0.92889
0.528395, 34.0878, 0.736506, 1.41583, 0.4, -0.00120594, 0.944882, 0.915881, 0.943522, 0.928883
0.528445, 34.0867, 0.736414, 1.41585, 0.4, -0.0012079, 0.94487, 0.915873, 0.943515, 0.928875
0.528495, 34.0856, 0.736322, 1.41587, 0.4, -0.00120986, 0.944858, 0.915864, 0.943508, 0.928867
0.528545, 34.0845, 0.73623, 1.41589, 0.4, -0.00121183, 0.944847, 0.915856, 0.943501, 0.928859
0.528596, 34.0835, 0.736138, 1.41591, 0.4, -0.00121379, 0.944835, 0.915848, 0.943494, 0.928851
0.528646, 34.0824, 0.736046, 1.41593, 0.4, -0.00121575, 0.944823, 0.91584, 0.943487, 0.928843
0.528696, 34.0813, 0.735954, 1.41595, 0.4, -0.00121771, 0.944812, 0.915832, 0.94348, 0.928836
0.528746, 34.0802, 0.735862, 1.41597, 0.4, -0.00121967, 0.9448, 0.915823, 0.943473, 0.928828
0.528796, 34.0791, 0.73577, 1.41599, 0.4, -0.00122163, 0.944789, 0.915815, 0.943466, 0.92882
0.528846, 34.078, 0.735678, 1.41601, 0.4, -0.00122358, 0.944777, 0.915807, 0.943459, 0.928812
0.528896, 34.0769, 0.735587, 1.41603, 0.4, -0.00122554, 0.944766, 0.915799, 0.943452, 0.928804
0.528946, 34.0758, 0.735495, 1.41606, 0.4, -0.0012275, 0.944754, 0.915791, 0.943445, 0.928796
0.528996, 34.0747, 0.735403, 1.41608, 0.4, -0.00122945, 0.944742, 0.915783, 0.943438, 0.928789
0.529046, 34.0736, 0.735311, 1.4161, 0.4, -0.00123141, 0.944731, 0.915774, 0.943431, 0.928781
0.529096, 34.0724, 0.735219, 1.41612, 0.4, -0.00123337, 0.944719, 0.915766, 0.943424, 0.928773
0.529146, 34.0713, 0.735127, 1.41614, 0.4, -0.00123532, 0.944708, 0.915758, 0.943417, 0.928765
0.529196, 34.0702, 0.735036, 1.41616, 0.4, -0.00123728, 0.944697, 0.91575, 0.94341, 0.928757
0.529246, 34.0691, 0.734944, 1.41618, 0.4, -0.00123923, 0.944685, 0.915742, 0.943403, 0.92875
0.529296, 34.068, 0.734852, 1.4162, 0.4, -0.00124118, 0.944674, 0.915734, 0.943396, 0.928742
0.529346, 34.0669, 0.734761, 1.41622, 0.4, -0.00124314, 0.944662, 0.915726, 0.943389, 0.928734
0.529396, 34.0657, 0.734669, 1.41624, 0.4, -0.00124509, 0.944651, 0.915718, 0.943382, 0.928726
0.529446, 34.0646, 0.734578, 1.41626, 0.4, -0.00124704, 0.944639, 0.915709, 0.943375, 0.928719
0.529496, 34.0635, 0.734486, 1.41628, 0.4, -0.00124899, 0.944628, 0.915701, 0.943368, 0.928711
0.529546, 34.0624, 0.734394, 1.4163, 0.4, -0.00125094, 0.944616, 0.915693, 0.943361, 0.928703
0.529596, 34.0612, 0.734303, 1.41633, 0.4, -0.00125289, 0.944605, 0.915685, 0.943354, 0.928696
0.529646, 34.0601, 0.734212, 1.41635, 0.4, -0.00125484, 0.944594, 0.915677, 0.943347, 0.928688
0.529696, 34.059, 0.73412, 1.41637, 0.4, -0.00125679, 0.944582, 0.915669, 0.94334, 0.92868
0.529746, 34.0579, 0.734029, 1.41639, 0.4, -0.00125874, 0.944571, 0.915661, 0.943333, 0.928672
0.529796, 34.0567, 0.733937, 1.41641, 0.4, -0.00126069, 0.94456, 0.915653, 0.943327, 0.928665
0.529846, 34.0556, 0.733846, 1.41643, 0.4, -0.00126263, 0.944549, 0.915645, 0.94332, 0.928657
0.529896, 34.0545, 0.733754, 1.41645, 0.4, -0.00126458, 0.944537, 0.915637, 0.943313, 0.928649
0.529946, 34.0533, 0.733663, 1.41647, 0.4, -0.00126653, 0.944526, 0.915629, 0.943306, 0.928642
0.529996, 34.0522, 0.733572, 1.41649, 0.4, -0.00126847, 0.944515, 0.915621, 0.943299, 0.928634
0.530046, 34.051, 0.733481, 1.41651, 0.4, -0.00127042, 0.944503, 0.915613, 0.943292, 0.928626
0.530096, 34.0499, 0.733389, 1.41654, 0.4, -0.00127236, 0.944492, 0.915605, 0.943285, 0.928619
0.530146, 34.0487, 0.733298, 1.41656, 0.4, -0.00127431, 0.944481, 0.915597, 0.943278, 0.928611
0.530196, 34.0476, 0.733207, 1.41658, 0.4, -0.00127625, 0.94447, 0.915589, 0.943272, 0.928603
0.530246, 34.0464, 0.733116, 1.4166, 0.4, -0.00127819, 0.944458, 0.915581, 0.943265, 0.928596
0.530296, 34.0453, 0.733025, 1.41662, 0.4, -0.00128013, 0.944447, 0.915573, 0.943258, 0.928588
0.530346, 34.0441, 0.732934, 1.41664, 0.4, -0.00128208, 0.944436, 0.915565, 0.943251, 0.928581
0.530396, 34.043, 0.732842, 1.41666, 0.4, -0.00128402, 0.944425, 0.915557, 0.943244, 0.928573
0.530446, 34.0418, 0.732751, 1.41668, 0.4, -0.00128596, 0.944414, 0.915549, 0.943237, 0.928565
0.530496, 34.0407, 0.73266, 1.4167, 0.4, -0.0012879, 0.944403, 0.915541, 0.94323, 0.928558
0.530546, 34.0395, 0.732569, 1.41673, 0.4, -0.00128984, 0.944391, 0.915533, 0.943224, 0.92855
0.530596, 34.0384, 0.732478, 1.41675, 0.4, -0.00129178, 0.94438, 0.915525, 0.943217, 0.928542
0.530646, 34.0372, 0.732387, 1.41677, 0.4, -0.00129372, 0.944369, 0.915517, 0.94321, 0.928535
0.530696, 34.036, 0.732296, 1.41679, 0.4, -0.00129566, 0.944358, 0.91551, 0.943203, 0.928527
0.530746, 34.0349, 0.732205, 1.41681, 0.4, -0.00129759, 0.944347, 0.915502, 0.943196, 0.92852
0.530796, 34.0337, 0.732114, 1.41683, 0.4, -0.00129953, 0.944336, 0.915494, 0.94319, 0.928512
0.530846, 34.0325, 0.732024, 1.41685, 0.4, -0.00130147, 0.944325, 0.915486, 0.943183, 0.928505
0.530896, 34.0313, 0.731933, 1.41688, 0.4, -0.0013034, 0.944314, 0.915478, 0.943176, 0.928497
0.530946, 34.0302, 0.731842, 1.4169, 0.4, -0.00130534, 0.944303, 0.91547, 0.943169, 0.92849
0.530996, 34.029, 0.731751, 1.41692, 0.4, -0.00130727, 0.944292, 0.915462, 0.943162, 0.928482
0.531046, 34.0278, 0.73166, 1.41694, 0.4, -0.00130921, 0.944281, 0.915454, 0.943156, 0.928474
0.531096, 34.0266, 0.73157, 1.41696, 0.4, -0.00131114, 0.94427, 0.915447, 0.943149, 0.928467
0.531146, 34.0255, 0.731479, 1.41698, 0.4, -0.00131308, 0.944259, 0.915439, 0.943142, 0.928459
0.531196, 34.0243, 0.731388, 1.417, 0.4, -0.00131501, 0.944248, 0.915431, 0.943135, 0.928452
0.531246, 34.0231, 0.731297, 1.41702, 0.4, -0.00131694, 0.944237, 0.915423, 0.943129, 0.928444
0.531296, 34.0219, 0.731207, 1.41705, 0.4, -0.00131887, 0.944226, 0.915415, 0.943122, 0.928437
0.531346, 34.0207, 0.731116, 1.41707, 0.4, -0.0013208, 0.944215, 0.915407, 0.943115, 0.928429
0.531396, 34.0195, 0.731025, 1.41709, 0.4, -0.00132273, 0.944204, 0.915399, 0.943108, 0.928422
0.531446, 34.0183, 0.730935, 1.41711, 0.4, -0.00132466, 0.944193, 0.915392, 0.943102, 0.928414
0.531496, 34.0171, 0.730844, 1.41713, 0.4, -0.00132659, 0.944182, 0.915384, 0.943095, 0.928407
0.531546, 34.0159, 0.730753, 1.41715, 0.4, -0.00132852, 0.944171, 0.915376, 0.943088, 0.9284
0.531596, 34.0148, 0.730663, 1.41718, 0.4, -0.00133045, 0.94416, 0.915368, 0.943081, 0.928392
0.531646, 34.0135, 0.730573, 1.4172, 0.4, -0.00133238, 0.944149, 0.915361, 0.943075, 0.928385
0.531696, 34.0123, 0.730482, 1.41722, 0.4, -0.00133431, 0.944139, 0.915353, 0.943068, 0.928377
0.531746, 34.0111, 0.730392, 1.41724, 0.4, -0.00133623, 0.944128, 0.915345, 0.943061, 0.92837
0.531796, 34.0099, 0.730301, 1.41726, 0.4, -0.00133816, 0.944117, 0.915338, 0.943055, 0.928362
0.531846, 34.0087, 0.730211, 1.41728, 0.4, -0.00134009, 0.944106, 0.91533, 0.943048, 0.928355
0.531896, 34.0075, 0.73012, 1.41731, 0.4, -0.00134201, 0.944095, 0.915322, 0.943041, 0.928347
0.531946, 34.0063, 0.73003, 1.41733, 0.4, -0.00134394, 0.944084, 0.915314, 0.943034, 0.92834
0.531996, 34.0051, 0.72994, 1.41735, 0.4, -0.00134586, 0.944074, 0.915307, 0.943028, 0.928333
0.532046, 34.0039, 0.729849, 1.41737, 0.4, -0.00134779, 0.944063, 0.915299, 0.943021, 0.928325
0.532096, 34.0027, 0.729759, 1.41739, 0.4, -0.00134971, 0.944052, 0.915291, 0.943015, 0.928318
0.532146, 34.0015, 0.729669, 1.41741, 0.4, -0.00135163, 0.944041, 0.915283, 0.943008, 0.92831
0.532196, 34.0003, 0.729578, 1.41744, 0.4, -0.00135355, 0.944031, 0.915276, 0.943001, 0.928303
0.532246, 33.999, 0.729488, 1.41746, 0.4, -0.00135548, 0.94402, 0.915268, 0.942994, 0.928296
0.532296, 33.9978, 0.729398, 1.41748, 0.4, -0.0013574, 0.944009, 0.91526, 0.942988, 0.928288
0.532346, 33.9966, 0.729308, 1.4175, 0.4, -0.00135932, 0.943999, 0.915253, 0.942981, 0.928281
0.532396, 33.9954, 0.729218, 1.41752, 0.4, -0.00136124, 0.943988, 0.915245, 0.942975, 0.928273
0.532446, 33.9941, 0.729128, 1.41755, 0.4, -0.00136316, 0.943977, 0.915237, 0.942968, 0.928266
0.532496, 33.9929, 0.729038, 1.41757, 0.4, -0.00136508, 0.943967, 0.91523, 0.942961, 0.928259
0.532546, 33.9917, 0.728947, 1.41759, 0.4, -0.00136699, 0.943956, 0.915222, 0.942955, 0.928251
0.532596, 33.9905, 0.728857, 1.41761, 0.4, -0.00136891, 0.943945, 0.915215, 0.942948, 0.928244
0.532646, 33.9892, 0.728768, 1.41763, 0.4, -0.00137083, 0.943935, 0.915207, 0.942941, 0.928237
0.532696, 33.988, 0.728677, 1.41765, 0.4, -0.00137275, 0.943924, 0.915199, 0.942935, 0.928229
0.532746, 33.9867, 0.728587, 1.41768, 0.4, -0.00137466, 0.943913, 0.915192, 0.942928, 0.928222
0.532796, 33.9855, 0.728497, 1.4177, 0.4, -0.00137658, 0.943903, 0.915184, 0.942922, 0.928215
0.532846, 33.9843, 0.728408, 1.41772, 0.4, -0.00137849, 0.943892, 0.915177, 0.942915, 0.928208
0.532896, 33.983, 0.728318, 1.41774, 0.4, -0.00138041, 0.943882, 0.915169, 0.942908, 0.9282
0.532946, 33.9818, 0.728228, 1.41777, 0.4, -0.00138232, 0.943871, 0.915161, 0.942902, 0.928193
0.532996, 33.9805, 0.728138, 1.41779, 0.4, -0.00138424, 0.943861, 0.915154, 0.942895, 0.928186
0.533046, 33.9793, 0.728048, 1.41781, 0.4, -0.00138615, 0.94385, 0.915146, 0.942889, 0.928178
0.533096, 33.978, 0.727958, 1.41783, 0.4, -0.00138806, 0.94384, 0.915139, 0.942882, 0.928171
0.533146, 33.9768, 0.727868, 1.41785, 0.4, -0.00138997, 0.943829, 0.915131, 0.942876, 0.928164
0.533196, 33.9755, 0.727779, 1.41787, 0.4, -0.00139189, 0.943819, 0.915124, 0.942869, 0.928156
0.533246, 33.9743, 0.727689, 1.41789, 0.4, -0.0013938, 0.943808, 0.915116, 0.942863, 0.928149
0.533296, 33.973, 0.727599, 1.41791, 0.4, -0.00139571, 0.943798, 0.915109, 0.942856, 0.928142
0.533346, 33.9718, 0.727509, 1.41793, 0.4, -0.00139762, 0.943787, 0.915101, 0.942849, 0.928135
0.533396, 33.9705, 0.72742, 1.41795, 0.4, -0.00139953, 0.943777, 0.915093, 0.942843, 0.928128
0.533446, 33.9693, 0.72733, 1.41797, 0.4, -0.00140144, 0.943766, 0.915086, 0.942836, 0.92812
0.533496, 33.968, 0.72724, 1.418, 0.4, -0.00140334, 0.943756, 0.915078, 0.94283, 0.928113
0.533546, 33.9667, 0.727151, 1.41802, 0.4, -0.00140525, 0.943745, 0.915071, 0.942823, 0.928106
0.533596, 33.9655, 0.727061, 1.41804, 0.4, -0.00140716, 0.943735, 0.915064, 0.942817, 0.928099
0.533646, 33.9642, 0.726972, 1.41806, 0.4, -0.00140907, 0.943725, 0.915056, 0.94281, 0.928091
0.533696, 33.9629, 0.726882, 1.41808, 0.4, -0.00141097, 0.943714, 0.915049, 0.942804, 0.928084
0.533746, 33.9617, 0.726792, 1.4181, 0.4, -0.00141288, 0.943704, 0.915041, 0.942797, 0.928077
0.533796, 33.9604, 0.726703, 1.41812, 0.4, -0.00141478, 0.943693, 0.915034, 0.942791, 0.92807
