Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.533846, 33.9591, 0.726614, 1.41814, 0.4, -0.00141669, 0.943683, 0.915026, 0.942784, 0.928063
0.533896, 33.9578, 0.726524, 1.41816, 0.4, -0.00141859, 0.943673, 0.915019, 0.942778, 0.928055
0.533946, 33.9566, 0.726435, 1.41819, 0.4, -0.0014205, 0.943662, 0.915011, 0.942771, 0.928048
0.533996, 33.9553, 0.726345, 1.41821, 0.4, -0.0014224, 0.943652, 0.915004, 0.942765, 0.928041
0.534046, 33.954, 0.726256, 1.41823, 0.4, -0.0014243, 0.943642, 0.914997, 0.942758, 0.928034
0.534096, 33.9527, 0.726166, 1.41825, 0.4, -0.0014262, 0.943632, 0.914989, 0.942752, 0.928027
0.534146, 33.9514, 0.726077, 1.41827, 0.4, -0.00142811, 0.943621, 0.914982, 0.942745, 0.92802
0.534196, 33.9502, 0.725988, 1.41829, 0.4, -0.00143001, 0.943611, 0.914974, 0.942739, 0.928012
0.534246, 33.9489, 0.725898, 1.41831, 0.4, -0.00143191, 0.943601, 0.914967, 0.942732, 0.928005
0.534296, 33.9476, 0.725809, 1.41833, 0.4, -0.00143381, 0.943591, 0.914959, 0.942726, 0.927998
0.534346, 33.9463, 0.72572, 1.41836, 0.4, -0.00143571, 0.94358, 0.914952, 0.942719, 0.927991
0.534396, 33.945, 0.725631, 1.41838, 0.4, -0.00143761, 0.94357, 0.914945, 0.942713, 0.927984
0.534446, 33.9437, 0.725541, 1.4184, 0.4, -0.0014395, 0.94356, 0.914937, 0.942707, 0.927977
0.534496, 33.9424, 0.725452, 1.41842, 0.4, -0.0014414, 0.94355, 0.91493, 0.9427, 0.92797
0.534546, 33.9411, 0.725363, 1.41844, 0.4, -0.0014433, 0.94354, 0.914923, 0.942694, 0.927963
0.534597, 33.9398, 0.725274, 1.41846, 0.4, -0.0014452, 0.943529, 0.914915, 0.942687, 0.927955
0.534647, 33.9385, 0.725185, 1.41848, 0.4, -0.00144709, 0.943519, 0.914908, 0.942681, 0.927948
0.534697, 33.9372, 0.725096, 1.41851, 0.4, -0.00144899, 0.943509, 0.914901, 0.942674, 0.927941
0.534747, 33.9359, 0.725007, 1.41853, 0.4, -0.00145088, 0.943499, 0.914893, 0.942668, 0.927934
0.534797, 33.9346, 0.724918, 1.41855, 0.4, -0.00145278, 0.943489, 0.914886, 0.942662, 0.927927
0.534847, 33.9333, 0.724829, 1.41857, 0.4, -0.00145467, 0.943479, 0.914879, 0.942655, 0.92792
0.534897, 33.932, 0.724739, 1.41859, 0.4, -0.00145657, 0.943469, 0.914871, 0.942649, 0.927913
0.534947, 33.9307, 0.72465, 1.41861, 0.4, -0.00145846, 0.943458, 0.914864, 0.942642, 0.927906
0.534997, 33.9293, 0.724562, 1.41863, 0.4, -0.00146035, 0.943448, 0.914857, 0.942636, 0.927899
0.535047, 33.928, 0.724473, 1.41866, 0.4, -0.00146224, 0.943438, 0.914849, 0.94263, 0.927892
0.535097, 33.9267, 0.724383, 1.41868, 0.4, -0.00146414, 0.943428, 0.914842, 0.942623, 0.927885
0.535147, 33.9254, 0.724295, 1.4187, 0.4, -0.00146603, 0.943418, 0.914835, 0.942617, 0.927878
0.535197, 33.9241, 0.724206, 1.41872, 0.4, -0.00146792, 0.943408, 0.914828, 0.942611, 0.927871
0.535247, 33.9228, 0.724117, 1.41874, 0.4, -0.00146981, 0.943398, 0.91482, 0.942604, 0.927864
0.535297, 33.9214, 0.724028, 1.41876, 0.4, -0.0014717, 0.943388, 0.914813, 0.942598, 0.927857
0.535347, 33.9201, 0.723939, 1.41879, 0.4, -0.00147359, 0.943378, 0.914806, 0.942591, 0.92785
0.535397, 33.9188, 0.72385, 1.41881, 0.4, -0.00147547, 0.943368, 0.914799, 0.942585, 0.927843
0.535447, 33.9175, 0.723762, 1.41883, 0.4, -0.00147736, 0.943358, 0.914791, 0.942579, 0.927836
0.535497, 33.9161, 0.723673, 1.41885, 0.4, -0.00147925, 0.943348, 0.914784, 0.942572, 0.927829
0.535547, 33.9148, 0.723584, 1.41887, 0.4, -0.00148114, 0.943338, 0.914777, 0.942566, 0.927822
0.535597, 33.9135, 0.723495, 1.41889, 0.4, -0.00148302, 0.943328, 0.91477, 0.94256, 0.927815
0.535647, 33.9121, 0.723407, 1.41892, 0.4, -0.00148491, 0.943318, 0.914763, 0.942553, 0.927808
0.535697, 33.9108, 0.723318, 1.41894, 0.4, -0.00148679, 0.943308, 0.914755, 0.942547, 0.927801
0.535747, 33.9094, 0.723229, 1.41896, 0.4, -0.00148868, 0.943299, 0.914748, 0.942541, 0.927794
0.535797, 33.9081, 0.723141, 1.41898, 0.4, -0.00149056, 0.943289, 0.914741, 0.942535, 0.927787
0.535847, 33.9068, 0.723052, 1.419, 0.4, -0.00149245, 0.943279, 0.914734, 0.942528, 0.92778
0.535897, 33.9054, 0.722964, 1.41902, 0.4, -0.00149433, 0.943269, 0.914727, 0.942522, 0.927773
0.535947, 33.9041, 0.722875, 1.41905, 0.4, -0.00149621, 0.943259, 0.91472, 0.942516, 0.927766
0.535997, 33.9027, 0.722786, 1.41907, 0.4, -0.0014981, 0.943249, 0.914712, 0.942509, 0.927759
0.536047, 33.9014, 0.722698, 1.41909, 0.4, -0.00149998, 0.943239, 0.914705, 0.942503, 0.927752
0.536097, 33.9, 0.722609, 1.41911, 0.4, -0.00150186, 0.943229, 0.914698, 0.942497, 0.927745
0.536147, 33.8987, 0.722521, 1.41913, 0.4, -0.00150374, 0.94322, 0.914691, 0.94249, 0.927738
0.536197, 33.8973, 0.722432, 1.41916, 0.4, -0.00150562, 0.94321, 0.914684, 0.942484, 0.927731
0.536247, 33.896, 0.722344, 1.41918, 0.4, -0.0015075, 0.9432, 0.914677, 0.942478, 0.927724
0.536297, 33.8946, 0.722256, 1.4192, 0.4, -0.00150938, 0.94319, 0.91467, 0.942472, 0.927718
0.536347, 33.8932, 0.722167, 1.41922, 0.4, -0.00151126, 0.943181, 0.914662, 0.942465, 0.927711
0.536397, 33.8919, 0.722079, 1.41924, 0.4, -0.00151313, 0.943171, 0.914655, 0.942459, 0.927704
0.536447, 33.8905, 0.72199, 1.41927, 0.4, -0.00151501, 0.943161, 0.914648, 0.942453, 0.927697
0.536497, 33.8892, 0.721902, 1.41929, 0.4, -0.00151689, 0.943151, 0.914641, 0.942447, 0.92769
0.536547, 33.8878, 0.721813, 1.41931, 0.4, -0.00151877, 0.943141, 0.914634, 0.94244, 0.927683
0.536597, 33.8864, 0.721725, 1.41933, 0.4, -0.00152064, 0.943132, 0.914627, 0.942434, 0.927676
0.536647, 33.8851, 0.721637, 1.41935, 0.4, -0.00152252, 0.943122, 0.91462, 0.942428, 0.927669
0.536697, 33.8837, 0.721549, 1.41938, 0.4, -0.00152439, 0.943112, 0.914613, 0.942422, 0.927662
0.536747, 33.8823, 0.72146, 1.4194, 0.4, -0.00152627, 0.943103, 0.914606, 0.942415, 0.927656
0.536797, 33.8809, 0.721372, 1.41942, 0.4, -0.00152814, 0.943093, 0.914599, 0.942409, 0.927649
0.536847, 33.8796, 0.721284, 1.41944, 0.4, -0.00153001, 0.943083, 0.914592, 0.942403, 0.927642
0.536897, 33.8782, 0.721196, 1.41947, 0.4, -0.00153189, 0.943074, 0.914585, 0.942397, 0.927635
0.536947, 33.8768, 0.721107, 1.41949, 0.4, -0.00153376, 0.943064, 0.914578, 0.942391, 0.927628
0.536997, 33.8754, 0.721019, 1.41951, 0.4, -0.00153563, 0.943054, 0.914571, 0.942384, 0.927621
0.537047, 33.874, 0.720931, 1.41953, 0.4, -0.0015375, 0.943045, 0.914564, 0.942378, 0.927615
0.537097, 33.8727, 0.720843, 1.41955, 0.4, -0.00153937, 0.943035, 0.914557, 0.942372, 0.927608
0.537147, 33.8713, 0.720755, 1.41958, 0.4, -0.00154124, 0.943025, 0.91455, 0.942366, 0.927601
0.537197, 33.8699, 0.720667, 1.4196, 0.4, -0.00154311, 0.943016, 0.914543, 0.94236, 0.927594
0.537247, 33.8685, 0.720579, 1.41962, 0.4, -0.00154498, 0.943006, 0.914536, 0.942353, 0.927587
0.537297, 33.8671, 0.720491, 1.41964, 0.4, -0.00154685, 0.942997, 0.914529, 0.942347, 0.927581
0.537347, 33.8657, 0.720403, 1.41967, 0.4, -0.00154872, 0.942987, 0.914522, 0.942341, 0.927574
0.537397, 33.8643, 0.720315, 1.41969, 0.4, -0.00155059, 0.942978, 0.914515, 0.942335, 0.927567
0.537447, 33.8629, 0.720227, 1.41971, 0.4, -0.00155245, 0.942968, 0.914508, 0.942329, 0.92756
0.537497, 33.8615, 0.720139, 1.41973, 0.4, -0.00155432, 0.942959, 0.914501, 0.942323, 0.927553
0.537547, 33.8601, 0.720051, 1.41975, 0.4, -0.00155619, 0.942949, 0.914494, 0.942316, 0.927547
0.537597, 33.8587, 0.719963, 1.41978, 0.4, -0.00155805, 0.94294, 0.914487, 0.94231, 0.92754
0.537647, 33.8573, 0.719875, 1.4198, 0.4, -0.00155992, 0.94293, 0.91448, 0.942304, 0.927533
0.537697, 33.8559, 0.719787, 1.41982, 0.4, -0.00156178, 0.942921, 0.914473, 0.942298, 0.927526
0.537747, 33.8545, 0.719699, 1.41984, 0.4, -0.00156364, 0.942911, 0.914466, 0.942292, 0.92752
0.537797, 33.8531, 0.719611, 1.41987, 0.4, -0.00156551, 0.942902, 0.914459, 0.942286, 0.927513
0.537847, 33.8517, 0.719523, 1.41989, 0.4, -0.00156737, 0.942892, 0.914452, 0.94228, 0.927506
0.537897, 33.8503, 0.719436, 1.41991, 0.4, -0.00156923, 0.942883, 0.914445, 0.942274, 0.927499
0.537947, 33.8489, 0.719348, 1.41993, 0.4, -0.0015711, 0.942873, 0.914438, 0.942267, 0.927493
0.537997, 33.8474, 0.71926, 1.41996, 0.4, -0.00157296, 0.942864, 0.914432, 0.942261, 0.927486
0.538047, 33.846, 0.719172, 1.41998, 0.4, -0.00157482, 0.942854, 0.914425, 0.942255, 0.927479
0.538097, 33.8446, 0.719084, 1.42, 0.4, -0.00157668, 0.942845, 0.914418, 0.942249, 0.927473
0.538147, 33.8432, 0.718997, 1.42002, 0.4, -0.00157854, 0.942836, 0.914411, 0.942243, 0.927466
0.538197, 33.8418, 0.718909, 1.42005, 0.4, -0.0015804, 0.942826, 0.914404, 0.942237, 0.927459
0.538247, 33.8403, 0.718821, 1.42007, 0.4, -0.00158226, 0.942817, 0.914397, 0.942231, 0.927452
0.538297, 33.8389, 0.718734, 1.42009, 0.4, -0.00158411, 0.942808, 0.91439, 0.942225, 0.927446
0.538347, 33.8375, 0.718646, 1.42011, 0.4, -0.00158597, 0.942798, 0.914383, 0.942219, 0.927439
0.538397, 33.8361, 0.718559, 1.42014, 0.4, -0.00158783, 0.942789, 0.914377, 0.942213, 0.927432
0.538447, 33.8346, 0.718471, 1.42016, 0.4, -0.00158969, 0.94278, 0.91437, 0.942206, 0.927426
0.538497, 33.8332, 0.718383, 1.42018, 0.4, -0.00159154, 0.94277, 0.914363, 0.9422, 0.927419
0.538547, 33.8318, 0.718296, 1.4202, 0.4, -0.0015934, 0.942761, 0.914356, 0.942194, 0.927412
0.538597, 33.8303, 0.718208, 1.42023, 0.4, -0.00159525, 0.942752, 0.914349, 0.942188, 0.927406
0.538647, 33.8289, 0.718121, 1.42025, 0.4, -0.00159711, 0.942742, 0.914343, 0.942182, 0.927399
0.538697, 33.8275, 0.718033, 1.42027, 0.4, -0.00159896, 0.942733, 0.914336, 0.942176, 0.927392
0.538747, 33.826, 0.717946, 1.4203, 0.4, -0.00160082, 0.942724, 0.914329, 0.94217, 0.927386
0.538797, 33.8246, 0.717858, 1.42032, 0.4, -0.00160267, 0.942715, 0.914322, 0.942164, 0.927379
0.538847, 33.8231, 0.717771, 1.42034, 0.4, -0.00160452, 0.942706, 0.914315, 0.942158, 0.927373
0.538897, 33.8217, 0.717684, 1.42036, 0.4, -0.00160637, 0.942696, 0.914309, 0.942152, 0.927366
0.538947, 33.8202, 0.717596, 1.42039, 0.4, -0.00160823, 0.942687, 0.914302, 0.942146, 0.927359
0.538997, 33.8188, 0.717509, 1.42041, 0.4, -0.00161008, 0.942678, 0.914295, 0.94214, 0.927353
0.539047, 33.8173, 0.717421, 1.42043, 0.4, -0.00161193, 0.942669, 0.914288, 0.942134, 0.927346
0.539097, 33.8159, 0.717334, 1.42046, 0.4, -0.00161378, 0.942659, 0.914282, 0.942128, 0.92734
0.539147, 33.8144, 0.717247, 1.42048, 0.4, -0.00161563, 0.94265, 0.914275, 0.942122, 0.927333
0.539197, 33.813, 0.717159, 1.4205, 0.4, -0.00161748, 0.942641, 0.914268, 0.942116, 0.927326
0.539247, 33.8115, 0.717072, 1.42052, 0.4, -0.00161932, 0.942632, 0.914261, 0.94211, 0.92732
0.539297, 33.8101, 0.716985, 1.42055, 0.4, -0.00162117, 0.942623, 0.914255, 0.942104, 0.927313
0.539347, 33.8086, 0.716898, 1.42057, 0.4, -0.00162302, 0.942614, 0.914248, 0.942098, 0.927307
0.539397, 33.8071, 0.716811, 1.42059, 0.4, -0.00162487, 0.942605, 0.914241, 0.942092, 0.9273
0.539447, 33.8057, 0.716723, 1.42062, 0.4, -0.00162671, 0.942595, 0.914235, 0.942086, 0.927294
0.539497, 33.8042, 0.716636, 1.42064, 0.4, -0.00162856, 0.942586, 0.914228, 0.94208, 0.927287
0.539547, 33.8028, 0.716549, 1.42066, 0.4, -0.0016304, 0.942577, 0.914221, 0.942074, 0.92728
0.539597, 33.8013, 0.716462, 1.42068, 0.4, -0.00163225, 0.942568, 0.914214, 0.942068, 0.927274
0.539647, 33.7998, 0.716375, 1.42071, 0.4, -0.00163409, 0.942559, 0.914208, 0.942062, 0.927267
0.539697, 33.7983, 0.716287, 1.42073, 0.4, -0.00163594, 0.94255, 0.914201, 0.942056, 0.927261
0.539747, 33.7969, 0.7162, 1.42075, 0.4, -0.00163778, 0.942541, 0.914194, 0.94205, 0.927254
0.539797, 33.7954, 0.716113, 1.42078, 0.4, -0.00163962, 0.942532, 0.914188, 0.942044, 0.927248
0.539847, 33.7939, 0.716026, 1.4208, 0.4, -0.00164147, 0.942523, 0.914181, 0.942038, 0.927241
0.539897, 33.7924, 0.715939, 1.42082, 0.4, -0.00164331, 0.942514, 0.914174, 0.942032, 0.927235
0.539947, 33.791, 0.715852, 1.42085, 0.4, -0.00164515, 0.942505, 0.914168, 0.942026, 0.927228
0.539997, 33.7895, 0.715765, 1.42087, 0.4, -0.00164699, 0.942496, 0.914161, 0.94202, 0.927222
0.540047, 33.788, 0.715678, 1.42089, 0.4, -0.00164883, 0.942487, 0.914155, 0.942014, 0.927215
0.540097, 33.7865, 0.715591, 1.42092, 0.4, -0.00165067, 0.942478, 0.914148, 0.942008, 0.927209
0.540147, 33.785, 0.715504, 1.42094, 0.4, -0.00165251, 0.942469, 0.914141, 0.942003, 0.927202
0.540197, 33.7835, 0.715417, 1.42096, 0.4, -0.00165435, 0.94246, 0.914135, 0.941997, 0.927196
0.540247, 33.782, 0.71533, 1.42098, 0.4, -0.00165619, 0.942451, 0.914128, 0.941991, 0.927189
0.540297, 33.7806, 0.715243, 1.42101, 0.4, -0.00165802, 0.942442, 0.914121, 0.941985, 0.927183
0.540347, 33.7791, 0.715157, 1.42103, 0.4, -0.00165986, 0.942433, 0.914115, 0.941979, 0.927176
0.540397, 33.7776, 0.71507, 1.42105, 0.4, -0.0016617, 0.942424, 0.914108, 0.941973, 0.92717
0.540447, 33.7761, 0.714983, 1.42108, 0.4, -0.00166354, 0.942416, 0.914102, 0.941967, 0.927164
0.540497, 33.7746, 0.714896, 1.4211, 0.4, -0.00166537, 0.942407, 0.914095, 0.941961, 0.927157
0.540547, 33.7731, 0.714809, 1.42112, 0.4, -0.00166721, 0.942398, 0.914089, 0.941955, 0.927151
0.540597, 33.7716, 0.714722, 1.42115, 0.4, -0.00166904, 0.942389, 0.914082, 0.941949, 0.927144
0.540648, 33.7701, 0.714636, 1.42117, 0.4, -0.00167087, 0.94238, 0.914075, 0.941944, 0.927138
0.540698, 33.7686, 0.714549, 1.42119, 0.4, -0.00167271, 0.942371, 0.914069, 0.941938, 0.927131
0.540748, 33.7671, 0.714462, 1.42122, 0.4, -0.00167454, 0.942362, 0.914062, 0.941932, 0.927125
0.540798, 33.7656, 0.714375, 1.42124, 0.4, -0.00167637, 0.942353, 0.914056, 0.941926, 0.927118
0.540848, 33.764, 0.714289, 1.42126, 0.4, -0.00167821, 0.942345, 0.914049, 0.94192, 0.927112
0.540898, 33.7625, 0.714202, 1.42129, 0.4, -0.00168004, 0.942336, 0.914043, 0.941914, 0.927106
0.540948, 33.761, 0.714115, 1.42131, 0.4, -0.00168187, 0.942327, 0.914036, 0.941908, 0.927099
0.540998, 33.7595, 0.714029, 1.42133, 0.4, -0.0016837, 0.942318, 0.91403, 0.941902, 0.927093
0.541048, 33.758, 0.713942, 1.42136, 0.4, -0.00168553, 0.942309, 0.914023, 0.941897, 0.927086
0.541098, 33.7565, 0.713855, 1.42138, 0.4, -0.00168736, 0.942301, 0.914017, 0.941891, 0.92708
0.541148, 33.755, 0.713769, 1.42141, 0.4, -0.00168919, 0.942292, 0.91401, 0.941885, 0.927074
0.541198, 33.7534, 0.713682, 1.42143, 0.4, -0.00169102, 0.942283, 0.914004, 0.941879, 0.927067
0.541248, 33.7519, 0.713596, 1.42145, 0.4, -0.00169284, 0.942274, 0.913997, 0.941873, 0.927061
0.541298, 33.7504, 0.713509, 1.42148, 0.4, -0.00169467, 0.942266, 0.913991, 0.941867, 0.927055
0.541348, 33.7489, 0.713423, 1.4215, 0.4, -0.0016965, 0.942257, 0.913984, 0.941862, 0.927048
0.541398, 33.7473, 0.713336, 1.42152, 0.4, -0.00169833, 0.942248, 0.913978, 0.941856, 0.927042
0.541448, 33.7458, 0.713249, 1.42155, 0.4, -0.00170015, 0.942239, 0.913971, 0.94185, 0.927035
0.541498, 33.7443, 0.713163, 1.42157, 0.4, -0.00170198, 0.942231, 0.913965, 0.941844, 0.927029
0.541548, 33.7427, 0.713077, 1.42159, 0.4, -0.0017038, 0.942222, 0.913958, 0.941838, 0.927023
0.541598, 33.7412, 0.71299, 1.42162, 0.4, -0.00170563, 0.942213, 0.913952, 0.941832, 0.927016
0.541648, 33.7397, 0.712904, 1.42164, 0.4, -0.00170745, 0.942205, 0.913945, 0.941827, 0.92701
0.541698, 33.7381, 0.712817, 1.42166, 0.4, -0.00170927, 0.942196, 0.913939, 0.941821, 0.927004
0.541748, 33.7366, 0.712731, 1.42169, 0.4, -0.0017111, 0.942187, 0.913933, 0.941815, 0.926997
0.541798, 33.7351, 0.712645, 1.42171, 0.4, -0.00171292, 0.942179, 0.913926, 0.941809, 0.926991
0.541848, 33.7335, 0.712558, 1.42174, 0.4, -0.00171474, 0.94217, 0.91392, 0.941804, 0.926985
0.541898, 33.732, 0.712472, 1.42176, 0.4, -0.00171656, 0.942162, 0.913913, 0.941798, 0.926978
0.541948, 33.7304, 0.712385, 1.42178, 0.4, -0.00171838, 0.942153, 0.913907, 0.941792, 0.926972
0.541998, 33.7289, 0.712299, 1.42181, 0.4, -0.0017202, 0.942144, 0.913901, 0.941786, 0.926966
0.542048, 33.7273, 0.712213, 1.42183, 0.4, -0.00172202, 0.942136, 0.913894, 0.94178, 0.92696
0.542098, 33.7258, 0.712127, 1.42185, 0.4, -0.00172384, 0.942127, 0.913888, 0.941775, 0.926953
0.542148, 33.7242, 0.71204, 1.42188, 0.4, -0.00172566, 0.942119, 0.913881, 0.941769, 0.926947
0.542198, 33.7227, 0.711954, 1.4219, 0.4, -0.00172748, 0.94211, 0.913875, 0.941763, 0.926941
0.542248, 33.7211, 0.711868, 1.42193, 0.4, -0.0017293, 0.942102, 0.913869, 0.941757, 0.926934
0.542298, 33.7196, 0.711782, 1.42195, 0.4, -0.00173112, 0.942093, 0.913862, 0.941752, 0.926928
0.542348, 33.718, 0.711695, 1.42197, 0.4, -0.00173293, 0.942085, 0.913856, 0.941746, 0.926922
0.542398, 33.7164, 0.711609, 1.422, 0.4, -0.00173475, 0.942076, 0.91385, 0.94174, 0.926916
0.542448, 33.7149, 0.711523, 1.42202, 0.4, -0.00173657, 0.942068, 0.913843, 0.941734, 0.926909
0.542498, 33.7133, 0.711437, 1.42204, 0.4, -0.00173838, 0.942059, 0.913837, 0.941729, 0.926903
0.542548, 33.7117, 0.711351, 1.42207, 0.4, -0.0017402, 0.942051, 0.913831, 0.941723, 0.926897
0.542598, 33.7102, 0.711265, 1.42209, 0.4, -0.00174201, 0.942042, 0.913824, 0.941717, 0.926891
0.542648, 33.7086, 0.711179, 1.42212, 0.4, -0.00174382, 0.942034, 0.913818, 0.941712, 0.926885
0.542698, 33.707, 0.711092, 1.42214, 0.4, -0.00174564, 0.942025, 0.913812, 0.941706, 0.926878
0.542748, 33.7055, 0.711006, 1.42216, 0.4, -0.00174745, 0.942017, 0.913805, 0.9417, 0.926872
0.542798, 33.7039, 0.71092, 1.42219, 0.4, -0.00174926, 0.942008, 0.913799, 0.941694, 0.926866
0.542848, 33.7023, 0.710834, 1.42221, 0.4, -0.00175107, 0.942, 0.913793, 0.941689, 0.92686
0.542898, 33.7007, 0.710748, 1.42224, 0.4, -0.00175288, 0.941992, 0.913787, 0.941683, 0.926853
0.542948, 33.6992, 0.710662, 1.42226, 0.4, -0.0017547, 0.941983, 0.91378, 0.941677, 0.926847
0.542998, 33.6976, 0.710576, 1.42228, 0.4, -0.00175651, 0.941975, 0.913774, 0.941672, 0.926841
0.543048, 33.696, 0.71049, 1.42231, 0.4, -0.00175832, 0.941966, 0.913768, 0.941666, 0.926835
0.543098, 33.6944, 0.710404, 1.42233, 0.4, -0.00176013, 0.941958, 0.913761, 0.94166, 0.926829
0.543148, 33.6928, 0.710319, 1.42236, 0.4, -0.00176193, 0.94195, 0.913755, 0.941655, 0.926822
0.543198, 33.6912, 0.710233, 1.42238, 0.4, -0.00176374, 0.941941, 0.913749, 0.941649, 0.926816
0.543248, 33.6897, 0.710147, 1.4224, 0.4, -0.00176555, 0.941933, 0.913743, 0.941643, 0.92681
0.543298, 33.6881, 0.710061, 1.42243, 0.4, -0.00176736, 0.941925, 0.913736, 0.941638, 0.926804
0.543348, 33.6865, 0.709975, 1.42245, 0.4, -0.00176916, 0.941916, 0.91373, 0.941632, 0.926798
0.543398, 33.6849, 0.709889, 1.42248, 0.4, -0.00177097, 0.941908, 0.913724, 0.941626, 0.926792
0.543448, 33.6833, 0.709803, 1.4225, 0.4, -0.00177278, 0.9419, 0.913718, 0.941621, 0.926785
0.543498, 33.6817, 0.709718, 1.42252, 0.4, -0.00177458, 0.941891, 0.913711, 0.941615, 0.926779
0.543548, 33.6801, 0.709632, 1.42255, 0.4, -0.00177639, 0.941883, 0.913705, 0.941609, 0.926773
0.543598, 33.6785, 0.709546, 1.42257, 0.4, -0.00177819, 0.941875, 0.913699, 0.941604, 0.926767
0.543648, 33.6769, 0.70946, 1.4226, 0.4, -0.00177999, 0.941867, 0.913693, 0.941598, 0.926761
0.543698, 33.6753, 0.709374, 1.42262, 0.4, -0.0017818, 0.941858, 0.913687, 0.941592, 0.926755
0.543748, 33.6737, 0.709289, 1.42265, 0.4, -0.0017836, 0.94185, 0.913681, 0.941587, 0.926749
0.543798, 33.6721, 0.709203, 1.42267, 0.4, -0.0017854, 0.941842, 0.913674, 0.941581, 0.926743
0.543848, 33.6705, 0.709117, 1.42269, 0.4, -0.0017872, 0.941834, 0.913668, 0.941575, 0.926736
0.543898, 33.6689, 0.709032, 1.42272, 0.4, -0.001789, 0.941826, 0.913662, 0.94157, 0.92673
0.543948, 33.6672, 0.708946, 1.42274, 0.4, -0.0017908, 0.941817, 0.913656, 0.941564, 0.926724
0.543998, 33.6656, 0.70886, 1.42277, 0.4, -0.0017926, 0.941809, 0.91365, 0.941559, 0.926718
0.544048, 33.664, 0.708775, 1.42279, 0.4, -0.0017944, 0.941801, 0.913643, 0.941553, 0.926712
0.544098, 33.6624, 0.708689, 1.42282, 0.4, -0.0017962, 0.941793, 0.913637, 0.941547, 0.926706
0.544148, 33.6608, 0.708603, 1.42284, 0.4, -0.001798, 0.941785, 0.913631, 0.941542, 0.9267
0.544198, 33.6592, 0.708518, 1.42286, 0.4, -0.0017998, 0.941776, 0.913625, 0.941536, 0.926694
0.544248, 33.6576, 0.708432, 1.42289, 0.4, -0.0018016, 0.941768, 0.913619, 0.941531, 0.926688
0.544298, 33.6559, 0.708347, 1.42291, 0.4, -0.0018034, 0.94176, 0.913613, 0.941525, 0.926682
0.544348, 33.6543, 0.708261, 1.42294, 0.4, -0.00180519, 0.941752, 0.913607, 0.941519, 0.926676
0.544398, 33.6527, 0.708176, 1.42296, 0.4, -0.00180699, 0.941744, 0.913601, 0.941514, 0.92667
0.544448, 33.6511, 0.70809, 1.42298, 0.4, -0.00180878, 0.941736, 0.913594, 0.941508, 0.926663
0.544498, 33.6494, 0.708004, 1.42301, 0.4, -0.00181058, 0.941728, 0.913588, 0.941503, 0.926657
0.544548, 33.6478, 0.707919, 1.42303, 0.4, -0.00181237, 0.94172, 0.913582, 0.941497, 0.926651
0.544598, 33.6462, 0.707834, 1.42305, 0.4, -0.00181417, 0.941712, 0.913576, 0.941492, 0.926645
0.544648, 33.6445, 0.707748, 1.42308, 0.4, -0.00181596, 0.941703, 0.91357, 0.941486, 0.926639
0.544698, 33.6429, 0.707663, 1.4231, 0.4, -0.00181775, 0.941696, 0.913564, 0.94148, 0.926633
0.544748, 33.6413, 0.707577, 1.42312, 0.4, -0.00181955, 0.941687, 0.913558, 0.941475, 0.926627
0.544798, 33.6396, 0.707492, 1.42315, 0.4, -0.00182134, 0.941679, 0.913552, 0.941469, 0.926621
0.544848, 33.638, 0.707406, 1.42317, 0.4, -0.00182313, 0.941671, 0.913546, 0.941464, 0.926615
0.544898, 33.6363, 0.707321, 1.42319, 0.4, -0.00182492, 0.941663, 0.91354, 0.941458, 0.926609
0.544948, 33.6347, 0.707236, 1.42322, 0.4, -0.00182671, 0.941655, 0.913534, 0.941453, 0.926603
0.544998, 33.633, 0.70715, 1.42324, 0.4, -0.0018285, 0.941647, 0.913528, 0.941447, 0.926597
0.545048, 33.6314, 0.707065, 1.42326, 0.4, -0.00183029, 0.941639, 0.913522, 0.941442, 0.926591
0.545098, 33.6298, 0.70698, 1.42329, 0.4, -0.00183208, 0.941631, 0.913516, 0.941436, 0.926585
0.545148, 33.6281, 0.706894, 1.42331, 0.4, -0.00183387, 0.941623, 0.913509, 0.941431, 0.926579
0.545198, 33.6264, 0.706809, 1.42333, 0.4, -0.00183566, 0.941615, 0.913503, 0.941425, 0.926573
0.545248, 33.6248, 0.706724, 1.42336, 0.4, -0.00183744, 0.941607, 0.913497, 0.941419, 0.926567
0.545298, 33.6231, 0.706638, 1.42338, 0.4, -0.00183923, 0.941599, 0.913491, 0.941414, 0.926561
0.545348, 33.6215, 0.706553, 1.4234, 0.4, -0.00184102, 0.941592, 0.913485, 0.941409, 0.926555
0.545398, 33.6198, 0.706468, 1.42343, 0.4, -0.0018428, 0.941584, 0.913479, 0.941403, 0.926549
0.545448, 33.6182, 0.706383, 1.42345, 0.4, -0.00184459, 0.941576, 0.913473, 0.941397, 0.926543
0.545498, 33.6165, 0.706297, 1.42347, 0.4, -0.00184638, 0.941568, 0.913467, 0.941392, 0.926537
0.545548, 33.6148, 0.706212, 1.4235, 0.4, -0.00184816, 0.94156, 0.913461, 0.941387, 0.926531
0.545598, 33.6132, 0.706127, 1.42352, 0.4, -0.00184994, 0.941552, 0.913455, 0.941381, 0.926526
0.545648, 33.6115, 0.706042, 1.42355, 0.4, -0.00185173, 0.941544, 0.913449, 0.941375, 0.92652
0.545698, 33.6098, 0.705957, 1.42357, 0.4, -0.00185351, 0.941536, 0.913444, 0.94137, 0.926514
0.545748, 33.6082, 0.705872, 1.42359, 0.4, -0.00185529, 0.941528, 0.913438, 0.941365, 0.926508
0.545798, 33.6065, 0.705787, 1.42362, 0.4, -0.00185707, 0.941521, 0.913432, 0.941359, 0.926502
0.545848, 33.6048, 0.705701, 1.42364, 0.4, -0.00185886, 0.941513, 0.913426, 0.941354, 0.926496
0.545898, 33.6032, 0.705616, 1.42366, 0.4, -0.00186064, 0.941505, 0.91342, 0.941348, 0.92649
0.545948, 33.6015, 0.705531, 1.42369, 0.4, -0.00186242, 0.941497, 0.913414, 0.941343, 0.926484
0.545998, 33.5998, 0.705446, 1.42371, 0.4, -0.0018642, 0.941489, 0.913408, 0.941337, 0.926478
0.546048, 33.5981, 0.705361, 1.42373, 0.4, -0.00186598, 0.941481, 0.913402, 0.941332, 0.926472
0.546098, 33.5965, 0.705276, 1.42376, 0.4, -0.00186776, 0.941473, 0.913396, 0.941326, 0.926466
0.546148, 33.5948, 0.705191, 1.42378, 0.4, -0.00186954, 0.941466, 0.91339, 0.941321, 0.92646
0.546198, 33.5931, 0.705106, 1.42381, 0.4, -0.00187131, 0.941458, 0.913384, 0.941315, 0.926454
0.546248, 33.5914, 0.705021, 1.42383, 0.4, -0.00187309, 0.94145, 0.913378, 0.94131, 0.926449
0.546298, 33.5897, 0.704936, 1.42385, 0.4, -0.00187487, 0.941442, 0.913372, 0.941305, 0.926443
0.546348, 33.588, 0.704851, 1.42388, 0.4, -0.00187664, 0.941435, 0.913366, 0.941299, 0.926437
0.546398, 33.5863, 0.704766, 1.4239, 0.4, -0.00187842, 0.941427, 0.91336, 0.941294, 0.926431
0.546448, 33.5846, 0.704681, 1.42392, 0.4, -0.0018802, 0.941419, 0.913355, 0.941288, 0.926425
0.546498, 33.583, 0.704596, 1.42395, 0.4, -0.00188197, 0.941411, 0.913349, 0.941283, 0.926419
0.546548, 33.5813, 0.704512, 1.42397, 0.4, -0.00188375, 0.941404, 0.913343, 0.941277, 0.926413
0.546598, 33.5796, 0.704427, 1.424, 0.4, -0.00188552, 0.941396, 0.913337, 0.941272, 0.926408
0.546649, 33.5779, 0.704342, 1.42402, 0.4, -0.00188729, 0.941388, 0.913331, 0.941267, 0.926402
0.546699, 33.5762, 0.704257, 1.42404, 0.4, -0.00188907, 0.941381, 0.913325, 0.941261, 0.926396
0.546749, 33.5745, 0.704172, 1.42407, 0.4, -0.00189084, 0.941373, 0.913319, 0.941256, 0.92639
0.546799, 33.5728, 0.704087, 1.42409, 0.4, -0.00189261, 0.941365, 0.913314, 0.94125, 0.926384
0.546849, 33.5711, 0.704002, 1.42412, 0.4, -0.00189438, 0.941358, 0.913308, 0.941245, 0.926378
0.546899, 33.5694, 0.703918, 1.42414, 0.4, -0.00189615, 0.94135, 0.913302, 0.94124, 0.926373
0.546949, 33.5676, 0.703833, 1.42416, 0.4, -0.00189792, 0.941342, 0.913296, 0.941234, 0.926367
0.546999, 33.5659, 0.703748, 1.42419, 0.4, -0.00189969, 0.941335, 0.91329, 0.941229, 0.926361
0.547049, 33.5642, 0.703663, 1.42421, 0.4, -0.00190146, 0.941327, 0.913284, 0.941223, 0.926355
0.547099, 33.5625, 0.703579, 1.42424, 0.4, -0.00190323, 0.941319, 0.913279, 0.941218, 0.926349
0.547149, 33.5608, 0.703494, 1.42426, 0.4, -0.001905, 0.941312, 0.913273, 0.941213, 0.926343
0.547199, 33.5591, 0.703409, 1.42428, 0.4, -0.00190677, 0.941304, 0.913267, 0.941207, 0.926338
0.547249, 33.5574, 0.703325, 1.42431, 0.4, -0.00190854, 0.941297, 0.913261, 0.941202, 0.926332
0.547299, 33.5556, 0.70324, 1.42433, 0.4, -0.0019103, 0.941289, 0.913255, 0.941197, 0.926326
0.547349, 33.5539, 0.703155, 1.42436, 0.4, -0.00191207, 0.941282, 0.91325, 0.941191, 0.92632
0.547399, 33.5522, 0.70307, 1.42438, 0.4, -0.00191384, 0.941274, 0.913244, 0.941186, 0.926314
0.547449, 33.5505, 0.702986, 1.4244, 0.4, -0.0019156, 0.941266, 0.913238, 0.94118, 0.926309
0.547499, 33.5488, 0.702901, 1.42443, 0.4, -0.00191737, 0.941259, 0.913232, 0.941175, 0.926303
0.547549, 33.547, 0.702817, 1.42445, 0.4, -0.00191913, 0.941251, 0.913226, 0.94117, 0.926297
0.547599, 33.5453, 0.702732, 1.42448, 0.4, -0.00192089, 0.941244, 0.913221, 0.941164, 0.926291
0.547649, 33.5436, 0.702648, 1.4245, 0.4, -0.00192266, 0.941236, 0.913215, 0.941159, 0.926286
0.547699, 33.5418, 0.702563, 1.42452, 0.4, -0.00192442, 0.941229, 0.913209, 0.941154, 0.92628
0.547749, 33.5401, 0.702478, 1.42455, 0.4, -0.00192618, 0.941221, 0.913203, 0.941149, 0.926274
0.547799, 33.5384, 0.702394, 1.42457, 0.4, -0.00192795, 0.941214, 0.913198, 0.941143, 0.926268
0.547849, 33.5366, 0.702309, 1.4246, 0.4, -0.00192971, 0.941206, 0.913192, 0.941138, 0.926263
0.547899, 33.5349, 0.702225, 1.42462, 0.4, -0.00193147, 0.941199, 0.913186, 0.941132, 0.926257
0.547949, 33.5332, 0.70214, 1.42465, 0.4, -0.00193323, 0.941192, 0.913181, 0.941127, 0.926251
0.547999, 33.5314, 0.702056, 1.42467, 0.4, -0.00193499, 0.941184, 0.913175, 0.941122, 0.926245
0.548049, 33.5297, 0.701971, 1.42469, 0.4, -0.00193675, 0.941177, 0.913169, 0.941117, 0.92624
0.548099, 33.5279, 0.701887, 1.42472, 0.4, -0.00193851, 0.941169, 0.913163, 0.941111, 0.926234
0.548149, 33.5262, 0.701802, 1.42474, 0.4, -0.00194027, 0.941162, 0.913158, 0.941106, 0.926228
0.548199, 33.5244, 0.701718, 1.42477, 0.4, -0.00194202, 0.941154, 0.913152, 0.941101, 0.926223
0.548249, 33.5227, 0.701634, 1.42479, 0.4, -0.00194378, 0.941147, 0.913146, 0.941095, 0.926217
0.548299, 33.5209, 0.701549, 1.42482, 0.4, -0.00194554, 0.941139, 0.913141, 0.94109, 0.926211
0.548349, 33.5192, 0.701465, 1.42484, 0.4, -0.0019473, 0.941132, 0.913135, 0.941085, 0.926205
0.548399, 33.5174, 0.70138, 1.42486, 0.4, -0.00194905, 0.941125, 0.913129, 0.941079, 0.9262
0.548449, 33.5157, 0.701296, 1.42489, 0.4, -0.00195081, 0.941117, 0.913124, 0.941074, 0.926194
0.548499, 33.5139, 0.701212, 1.42491, 0.4, -0.00195256, 0.94111, 0.913118, 0.941069, 0.926188
0.548549, 33.5122, 0.701127, 1.42494, 0.4, -0.00195432, 0.941103, 0.913112, 0.941064, 0.926183
0.548599, 33.5104, 0.701043, 1.42496, 0.4, -0.00195607, 0.941095, 0.913107, 0.941058, 0.926177
0.548649, 33.5086, 0.700959, 1.42499, 0.4, -0.00195782, 0.941088, 0.913101, 0.941053, 0.926171
0.548699, 33.5069, 0.700874, 1.42501, 0.4, -0.00195958, 0.941081, 0.913095, 0.941048, 0.926166
0.548749, 33.5051, 0.70079, 1.42503, 0.4, -0.00196133, 0.941073, 0.91309, 0.941043, 0.92616
0.548799, 33.5034, 0.700706, 1.42506, 0.4, -0.00196308, 0.941066, 0.913084, 0.941037, 0.926154
0.548849, 33.5016, 0.700622, 1.42508, 0.4, -0.00196483, 0.941059, 0.913078, 0.941032, 0.926149
0.548899, 33.4998, 0.700537, 1.42511, 0.4, -0.00196659, 0.941051, 0.913073, 0.941027, 0.926143
0.548949, 33.4981, 0.700453, 1.42513, 0.4, -0.00196834, 0.941044, 0.913067, 0.941022, 0.926137
0.548999, 33.4963, 0.700369, 1.42516, 0.4, -0.00197009, 0.941037, 0.913062, 0.941016, 0.926132
0.549049, 33.4945, 0.700285, 1.42518, 0.4, -0.00197184, 0.94103, 0.913056, 0.941011, 0.926126
0.549099, 33.4927, 0.700201, 1.42521, 0.4, -0.00197359, 0.941022, 0.91305, 0.941006, 0.926121
0.549149, 33.491, 0.700116, 1.42523, 0.4, -0.00197533, 0.941015, 0.913045, 0.941001, 0.926115
0.549199, 33.4892, 0.700032, 1.42526, 0.4, -0.00197708, 0.941008, 0.913039, 0.940995, 0.926109
0.549249, 33.4874, 0.699948, 1.42528, 0.4, -0.00197883, 0.941001, 0.913034, 0.94099, 0.926104
0.549299, 33.4856, 0.699864, 1.4253, 0.4, -0.00198058, 0.940993, 0.913028, 0.940985, 0.926098
0.549349, 33.4838, 0.69978, 1.42533, 0.4, -0.00198232, 0.940986, 0.913022, 0.94098, 0.926093
0.549399, 33.482, 0.699696, 1.42535, 0.4, -0.00198407, 0.940979, 0.913017, 0.940975, 0.926087
0.549449, 33.4803, 0.699612, 1.42538, 0.4, -0.00198582, 0.940972, 0.913011, 0.940969, 0.926081
0.549499, 33.4785, 0.699528, 1.4254, 0.4, -0.00198756, 0.940965, 0.913006, 0.940964, 0.926076
0.549549, 33.4767, 0.699443, 1.42543, 0.4, -0.00198931, 0.940957, 0.913, 0.940959, 0.92607
0.549599, 33.4749, 0.699359, 1.42545, 0.4, -0.00199105, 0.94095, 0.912995, 0.940954, 0.926064
0.549649, 33.4731, 0.699275, 1.42548, 0.4, -0.00199279, 0.940943, 0.912989, 0.940948, 0.926059
0.549699, 33.4713, 0.699191, 1.4255, 0.4, -0.00199454, 0.940936, 0.912983, 0.940943, 0.926053
0.549749, 33.4695, 0.699107, 1.42553, 0.4, -0.00199628, 0.940929, 0.912978, 0.940938, 0.926048
0.549799, 33.4677, 0.699023, 1.42555, 0.4, -0.00199802, 0.940922, 0.912972, 0.940933, 0.926042
0.549849, 33.4659, 0.698939, 1.42558, 0.4, -0.00199976, 0.940915, 0.912967, 0.940928, 0.926037
0.549899, 33.4641, 0.698855, 1.4256, 0.4, -0.0020015, 0.940907, 0.912961, 0.940923, 0.926031
0.549949, 33.4623, 0.698771, 1.42563, 0.4, -0.00200324, 0.9409, 0.912956, 0.940917, 0.926025
0.549999, 33.4605, 0.698687, 1.42565, 0.4, -0.00200498, 0.940893, 0.91295, 0.940912, 0.92602
0.550049, 33.4587, 0.698603, 1.42567, 0.4, -0.00200672, 0.940886, 0.912945, 0.940907, 0.926014
0.550099, 33.4569, 0.698519, 1.4257, 0.4, -0.00200846, 0.940879, 0.912939, 0.940902, 0.926009
0.550149, 33.4551, 0.698435, 1.42572, 0.4, -0.0020102, 0.940872, 0.912934, 0.940897, 0.926003
0.550199, 33.4533, 0.698352, 1.42575, 0.4, -0.00201194, 0.940865, 0.912928, 0.940892, 0.925998
0.550249, 33.4515, 0.698268, 1.42577, 0.4, -0.00201368, 0.940858, 0.912923, 0.940886, 0.925992
0.550299, 33.4496, 0.698184, 1.4258, 0.4, -0.00201542, 0.940851, 0.912917, 0.940881, 0.925987
0.550349, 33.4478, 0.6981, 1.42582, 0.4, -0.00201715, 0.940844, 0.912912, 0.940876, 0.925981
0.550399, 33.446, 0.698016, 1.42585, 0.4, -0.00201889, 0.940837, 0.912906, 0.940871, 0.925976
0.550449, 33.4442, 0.697932, 1.42587, 0.4, -0.00202062, 0.94083, 0.912901, 0.940866, 0.92597
0.550499, 33.4424, 0.697848, 1.4259, 0.4, -0.00202236, 0.940823, 0.912895, 0.940861, 0.925965
0.550549, 33.4406, 0.697764, 1.42592, 0.4, -0.00202409, 0.940816, 0.91289, 0.940856, 0.925959
0.550599, 33.4387, 0.697681, 1.42595, 0.4, -0.00202583, 0.940809, 0.912884, 0.94085, 0.925954
0.550649, 33.4369, 0.697597, 1.42597, 0.4, -0.00202756, 0.940802, 0.912879, 0.940845, 0.925948
0.550699, 33.4351, 0.697513, 1.426, 0.4, -0.0020293, 0.940795, 0.912874, 0.94084, 0.925943
0.550749, 33.4333, 0.697429, 1.42602, 0.4, -0.00203103, 0.940788, 0.912868, 0.940835, 0.925937
0.550799, 33.4314, 0.697345, 1.42605, 0.4, -0.00203276, 0.940781, 0.912863, 0.94083, 0.925932
0.550849, 33.4296, 0.697262, 1.42607, 0.4, -0.00203449, 0.940774, 0.912857, 0.940825, 0.925926
0.550899, 33.4278, 0.697178, 1.4261, 0.4, -0.00203622, 0.940767, 0.912852, 0.94082, 0.925921
0.550949, 33.4259, 0.697094, 1.42612, 0.4, -0.00203796, 0.94076, 0.912846, 0.940814, 0.925915
0.550999, 33.4241, 0.69701, 1.42615, 0.4, -0.00203969, 0.940753, 0.912841, 0.940809, 0.92591
0.551049, 33.4223, 0.696927, 1.42617, 0.4, -0.00204142, 0.940746, 0.912836, 0.940804, 0.925904
0.551099, 33.4204, 0.696843, 1.4262, 0.4, -0.00204315, 0.940739, 0.91283, 0.940799, 0.925899
0.551149, 33.4186, 0.696759, 1.42622, 0.4, -0.00204487, 0.940732, 0.912825, 0.940794, 0.925893
0.551199, 33.4167, 0.696676, 1.42625, 0.4, -0.0020466, 0.940725, 0.912819, 0.940789, 0.925888
0.551249, 33.4149, 0.696592, 1.42627, 0.4, -0.00204833, 0.940718, 0.912814, 0.940784, 0.925882
0.551299, 33.4131, 0.696508, 1.4263, 0.4, -0.00205006, 0.940711, 0.912809, 0.940779, 0.925877
0.551349, 33.4112, 0.696425, 1.42632, 0.4, -0.00205178, 0.940705, 0.912803, 0.940774, 0.925871
0.551399, 33.4094, 0.696341, 1.42635, 0.4, -0.00205351, 0.940698, 0.912798, 0.940769, 0.925866
0.551449, 33.4075, 0.696258, 1.42637, 0.4, -0.00205524, 0.940691, 0.912793, 0.940764, 0.925861
0.551499, 33.4057, 0.696174, 1.4264, 0.4, -0.00205696, 0.940684, 0.912787, 0.940758, 0.925855
0.551549, 33.4038, 0.69609, 1.42642, 0.4, -0.00205869, 0.940677, 0.912782, 0.940753, 0.92585
0.551599, 33.402, 0.696007, 1.42645, 0.4, -0.00206041, 0.94067, 0.912776, 0.940748, 0.925844
0.551649, 33.4001, 0.695923, 1.42648, 0.4, -0.00206214, 0.940663, 0.912771, 0.940743, 0.925839
0.551699, 33.3982, 0.695839, 1.4265, 0.4, -0.00206386, 0.940657, 0.912766, 0.940738, 0.925833
0.551749, 33.3964, 0.695756, 1.42653, 0.4, -0.00206558, 0.94065, 0.91276, 0.940733, 0.925828
0.551799, 33.3945, 0.695672, 1.42655, 0.4, -0.0020673, 0.940643, 0.912755, 0.940728, 0.925823
0.551849, 33.3927, 0.695589, 1.42658, 0.4, -0.00206903, 0.940636, 0.91275, 0.940723, 0.925817
0.551899, 33.3908, 0.695506, 1.4266, 0.4, -0.00207075, 0.940629, 0.912744, 0.940718, 0.925812
0.551949, 33.3889, 0.695422, 1.42663, 0.4, -0.00207247, 0.940623, 0.912739, 0.940713, 0.925806
0.551999, 33.3871, 0.695339, 1.42665, 0.4, -0.00207419, 0.940616, 0.912734, 0.940708, 0.925801
0.552049, 33.3852, 0.695255, 1.42668, 0.4, -0.00207591, 0.940609, 0.912728, 0.940703, 0.925796
0.552099, 33.3833, 0.695171, 1.4267, 0.4, -0.00207763, 0.940602, 0.912723, 0.940698, 0.92579
0.552149, 33.3815, 0.695088, 1.42673, 0.4, -0.00207935, 0.940596, 0.912718, 0.940693, 0.925785
0.552199, 33.3796, 0.695005, 1.42675, 0.4, -0.00208107, 0.940589, 0.912712, 0.940688, 0.92578
0.552249, 33.3777, 0.694921, 1.42678, 0.4, -0.00208278, 0.940582, 0.912707, 0.940683, 0.925774
0.552299, 33.3758, 0.694838, 1.4268, 0.4, -0.0020845, 0.940575, 0.912702, 0.940678, 0.925769
0.552349, 33.374, 0.694754, 1.42683, 0.4, -0.00208622, 0.940569, 0.912697, 0.940673, 0.925763
0.552399, 33.3721, 0.694671, 1.42685, 0.4, -0.00208794, 0.940562, 0.912691, 0.940668, 0.925758
0.552449, 33.3702, 0.694588, 1.42688, 0.4, -0.00208965, 0.940555, 0.912686, 0.940663, 0.925753
0.552499, 33.3683, 0.694504, 1.42691, 0.4, -0.00209137, 0.940549, 0.912681, 0.940658, 0.925747
0.552549, 33.3664, 0.694421, 1.42693, 0.4, -0.00209308, 0.940542, 0.912676, 0.940653, 0.925742
0.552599, 33.3646, 0.694337, 1.42696, 0.4, -0.0020948, 0.940535, 0.91267, 0.940648, 0.925737
0.552649, 33.3627, 0.694254, 1.42698, 0.4, -0.00209651, 0.940529, 0.912665, 0.940643, 0.925731
0.5527, 33.3608, 0.694171, 1.42701, 0.4, -0.00209822, 0.940522, 0.91266, 0.940638, 0.925726
0.55275, 33.3589, 0.694088, 1.42703, 0.4, -0.00209994, 0.940515, 0.912655, 0.940633, 0.925721
0.5528, 33.357, 0.694004, 1.42706, 0.4, -0.00210165, 0.940509, 0.912649, 0.940628, 0.925715
0.55285, 33.3551, 0.693921, 1.42708, 0.4, -0.00210336, 0.940502, 0.912644, 0.940623, 0.92571
0.5529, 33.3532, 0.693838, 1.42711, 0.4, -0.00210507, 0.940495, 0.912639, 0.940618, 0.925705
0.55295, 33.3513, 0.693754, 1.42713, 0.4, -0.00210679, 0.940489, 0.912634, 0.940613, 0.925699
0.553, 33.3494, 0.693671, 1.42716, 0.4, -0.0021085, 0.940482, 0.912628, 0.940608, 0.925694
0.55305, 33.3475, 0.693588, 1.42719, 0.4, -0.00211021, 0.940476, 0.912623, 0.940603, 0.925689
0.5531, 33.3456, 0.693505, 1.42721, 0.4, -0.00211192, 0.940469, 0.912618, 0.940598, 0.925684
0.55315, 33.3437, 0.693421, 1.42724, 0.4, -0.00211362, 0.940463, 0.912613, 0.940593, 0.925678
0.5532, 33.3418, 0.693338, 1.42726, 0.4, -0.00211533, 0.940456, 0.912608, 0.940588, 0.925673
0.55325, 33.3399, 0.693255, 1.42729, 0.4, -0.00211704, 0.94045, 0.912602, 0.940583, 0.925668
0.5533, 33.338, 0.693172, 1.42731, 0.4, -0.00211875, 0.940443, 0.912597, 0.940578, 0.925662
0.55335, 33.3361, 0.693089, 1.42734, 0.4, -0.00212046, 0.940436, 0.912592, 0.940573, 0.925657
0.5534, 33.3342, 0.693006, 1.42737, 0.4, -0.00212216, 0.94043, 0.912587, 0.940568, 0.925652
0.55345, 33.3323, 0.692922, 1.42739, 0.4, -0.00212387, 0.940423, 0.912582, 0.940563, 0.925647
0.5535, 33.3304, 0.692839, 1.42742, 0.4, -0.00212558, 0.940417, 0.912576, 0.940558, 0.925641
0.55355, 33.3285, 0.692756, 1.42744, 0.4, -0.00212728, 0.94041, 0.912571, 0.940553, 0.925636
0.5536, 33.3265, 0.692673, 1.42747, 0.4, -0.00212899, 0.940404, 0.912566, 0.940548, 0.925631
0.55365, 33.3246, 0.69259, 1.42749, 0.4, -0.00213069, 0.940397, 0.912561, 0.940543, 0.925626
0.5537, 33.3227, 0.692507, 1.42752, 0.4, -0.00213239, 0.940391, 0.912556, 0.940538, 0.92562
0.55375, 33.3208, 0.692424, 1.42755, 0.4, -0.0021341, 0.940384, 0.912551, 0.940534, 0.925615
0.5538, 33.3189, 0.692341, 1.42757, 0.4, -0.0021358, 0.940378, 0.912545, 0.940529, 0.92561
0.55385, 33.3169, 0.692258, 1.4276, 0.4, -0.0021375, 0.940371, 0.91254, 0.940524, 0.925605
0.5539, 33.315, 0.692175, 1.42762, 0.4, -0.0021392, 0.940365, 0.912535, 0.940519, 0.925599
0.55395, 33.3131, 0.692092, 1.42765, 0.4, -0.00214091, 0.940358, 0.91253, 0.940514, 0.925594
0.554, 33.3112, 0.692008, 1.42767, 0.4, -0.00214261, 0.940352, 0.912525, 0.940509, 0.925589
0.55405, 33.3092, 0.691926, 1.4277, 0.4, -0.00214431, 0.940346, 0.91252, 0.940504, 0.925584
0.5541, 33.3073, 0.691843, 1.42773, 0.4, -0.00214601, 0.940339, 0.912515, 0.940499, 0.925578
0.55415, 33.3054, 0.691759, 1.42775, 0.4, -0.00214771, 0.940333, 0.91251, 0.940494, 0.925573
0.5542, 33.3034, 0.691676, 1.42778, 0.4, -0.00214941, 0.940326, 0.912505, 0.940489, 0.925568
0.55425, 33.3015, 0.691593, 1.4278, 0.4, -0.0021511, 0.94032, 0.912499, 0.940484, 0.925563
0.5543, 33.2996, 0.691511, 1.42783, 0.4, -0.0021528, 0.940314, 0.912494, 0.94048, 0.925558
0.55435, 33.2976, 0.691428, 1.42786, 0.4, -0.0021545, 0.940307, 0.912489, 0.940475, 0.925552
0.5544, 33.2957, 0.691345, 1.42788, 0.4, -0.0021562, 0.940301, 0.912484, 0.94047, 0.925547
0.55445, 33.2938, 0.691262, 1.42791, 0.4, -0.00215789, 0.940294, 0.912479, 0.940465, 0.925542
0.5545, 33.2918, 0.691179, 1.42793, 0.4, -0.00215959, 0.940288, 0.912474, 0.94046, 0.925537
0.55455, 33.2899, 0.691096, 1.42796, 0.4, -0.00216128, 0.940282, 0.912469, 0.940455, 0.925532
0.5546, 33.2879, 0.691013, 1.42798, 0.4, -0.00216298, 0.940275, 0.912464, 0.94045, 0.925526
0.55465, 33.286, 0.69093, 1.42801, 0.4, -0.00216467, 0.940269, 0.912459, 0.940445, 0.925521
0.5547, 33.284, 0.690847, 1.42804, 0.4, -0.00216637, 0.940263, 0.912454, 0.94044, 0.925516
0.55475, 33.2821, 0.690764, 1.42806, 0.4, -0.00216806, 0.940256, 0.912449, 0.940436, 0.925511
0.5548, 33.2801, 0.690681, 1.42809, 0.4, -0.00216975, 0.94025, 0.912444, 0.940431, 0.925506
0.55485, 33.2782, 0.690599, 1.42811, 0.4, -0.00217145, 0.940244, 0.912439, 0.940426, 0.925501
0.5549, 33.2762, 0.690516, 1.42814, 0.4, -0.00217314, 0.940238, 0.912434, 0.940421, 0.925495
0.55495, 33.2743, 0.690433, 1.42817, 0.4, -0.00217483, 0.940231, 0.912429, 0.940416, 0.92549
0.555, 33.2723, 0.69035, 1.42819, 0.4, -0.00217652, 0.940225, 0.912424, 0.940411, 0.925485
0.55505, 33.2703, 0.690267, 1.42822, 0.4, -0.00217821, 0.940219, 0.912418, 0.940407, 0.92548
0.5551, 33.2684, 0.690185, 1.42824, 0.4, -0.0021799, 0.940212, 0.912413, 0.940402, 0.925475
0.55515, 33.2664, 0.690102, 1.42827, 0.4, -0.00218159, 0.940206, 0.912408, 0.940397, 0.92547
0.5552, 33.2645, 0.690019, 1.4283, 0.4, -0.00218328, 0.9402, 0.912403, 0.940392, 0.925465
0.55525, 33.2625, 0.689936, 1.42832, 0.4, -0.00218497, 0.940194, 0.912398, 0.940387, 0.925459
0.5553, 33.2605, 0.689853, 1.42835, 0.4, -0.00218666, 0.940187, 0.912393, 0.940382, 0.925454
0.55535, 33.2585, 0.689771, 1.42838, 0.4, -0.00218835, 0.940181, 0.912388, 0.940377, 0.925449
0.5554, 33.2566, 0.689688, 1.4284, 0.4, -0.00219003, 0.940175, 0.912383, 0.940373, 0.925444
0.55545, 33.2546, 0.689605, 1.42843, 0.4, -0.00219172, 0.940169, 0.912378, 0.940368, 0.925439
0.5555, 33.2526, 0.689523, 1.42845, 0.4, -0.00219341, 0.940163, 0.912373, 0.940363, 0.925434
0.55555, 33.2507, 0.68944, 1.42848, 0.4, -0.00219509, 0.940156, 0.912368, 0.940358, 0.925429
0.5556, 33.2487, 0.689357, 1.42851, 0.4, -0.00219678, 0.94015, 0.912364, 0.940353, 0.925424
0.55565, 33.2467, 0.689275, 1.42853, 0.4, -0.00219846, 0.940144, 0.912358, 0.940349, 0.925418
0.5557, 33.2447, 0.689192, 1.42856, 0.4, -0.00220015, 0.940138, 0.912354, 0.940344, 0.925413
0.55575, 33.2427, 0.689109, 1.42858, 0.4, -0.00220183, 0.940132, 0.912349, 0.940339, 0.925408
0.5558, 33.2408, 0.689027, 1.42861, 0.4, -0.00220351, 0.940126, 0.912344, 0.940334, 0.925403
0.55585, 33.2388, 0.688944, 1.42864, 0.4, -0.0022052, 0.940119, 0.912339, 0.940329, 0.925398
0.5559, 33.2368, 0.688861, 1.42866, 0.4, -0.00220688, 0.940113, 0.912334, 0.940325, 0.925393
0.55595, 33.2348, 0.688779, 1.42869, 0.4, -0.00220856, 0.940107, 0.912329, 0.94032, 0.925388
0.556, 33.2328, 0.688696, 1.42872, 0.4, -0.00221024, 0.940101, 0.912324, 0.940315, 0.925383
0.55605, 33.2308, 0.688613, 1.42874, 0.4, -0.00221192, 0.940095, 0.912319, 0.94031, 0.925378
0.5561, 33.2288, 0.688531, 1.42877, 0.4, -0.0022136, 0.940089, 0.912314, 0.940305, 0.925373
0.55615, 33.2268, 0.688448, 1.42879, 0.4, -0.00221528, 0.940083, 0.912309, 0.940301, 0.925368
0.5562, 33.2248, 0.688366, 1.42882, 0.4, -0.00221696, 0.940077, 0.912304, 0.940296, 0.925363
0.55625, 33.2229, 0.688283, 1.42885, 0.4, -0.00221864, 0.940071, 0.912299, 0.940291, 0.925358
0.5563, 33.2209, 0.688201, 1.42887, 0.4, -0.00222032, 0.940065, 0.912294, 0.940286, 0.925353
0.55635, 33.2189, 0.688118, 1.4289, 0.4, -0.002222, 0.940058, 0.912289, 0.940282, 0.925348
0.5564, 33.2169, 0.688035, 1.42893, 0.4, -0.00222368, 0.940052, 0.912284, 0.940277, 0.925342
0.55645, 33.2149, 0.687953, 1.42895, 0.4, -0.00222535, 0.940046, 0.91228, 0.940272, 0.925337
0.5565, 33.2129, 0.68787, 1.42898, 0.4, -0.00222703, 0.94004, 0.912275, 0.940267, 0.925332
0.55655, 33.2108, 0.687788, 1.42901, 0.4, -0.00222871, 0.940034, 0.91227, 0.940262, 0.925327
0.5566, 33.2088, 0.687705, 1.42903, 0.4, -0.00223038, 0.940028, 0.912265, 0.940258, 0.925322
0.55665, 33.2068, 0.687623, 1.42906, 0.4, -0.00223206, 0.940022, 0.91226, 0.940253, 0.925317
0.5567, 33.2048, 0.68754, 1.42909, 0.4, -0.00223373, 0.940016, 0.912255, 0.940248, 0.925312
0.55675, 33.2028, 0.687458, 1.42911, 0.4, -0.0022354, 0.94001, 0.91225, 0.940243, 0.925307
0.5568, 33.2008, 0.687375, 1.42914, 0.4, -0.00223708, 0.940004, 0.912245, 0.940239, 0.925302
0.55685, 33.1988, 0.687293, 1.42916, 0.4, -0.00223875, 0.939998, 0.912241, 0.940234, 0.925297
0.5569, 33.1968, 0.68721, 1.42919, 0.4, -0.00224042, 0.939992, 0.912236, 0.940229, 0.925292
0.55695, 33.1948, 0.687128, 1.42922, 0.4, -0.0022421, 0.939986, 0.912231, 0.940225, 0.925287
0.557, 33.1927, 0.687046, 1.42924, 0.4, -0.00224377, 0.93998, 0.912226, 0.94022, 0.925282
0.55705, 33.1907, 0.686963, 1.42927, 0.4, -0.00224544, 0.939974, 0.912221, 0.940215, 0.925277
0.5571, 33.1887, 0.686881, 1.4293, 0.4, -0.00224711, 0.939968, 0.912216, 0.94021, 0.925272
0.55715, 33.1867, 0.686798, 1.42932, 0.4, -0.00224878, 0.939962, 0.912211, 0.940206, 0.925267
0.5572, 33.1846, 0.686716, 1.42935, 0.4, -0.00225045, 0.939956, 0.912207, 0.940201, 0.925262
0.55725, 33.1826, 0.686633, 1.42938, 0.4, -0.00225212, 0.93995, 0.912202, 0.940196, 0.925257
0.5573, 33.1806, 0.686551, 1.4294, 0.4, -0.00225379, 0.939944, 0.912197, 0.940191, 0.925252
0.55735, 33.1786, 0.686469, 1.42943, 0.4, -0.00225546, 0.939939, 0.912192, 0.940187, 0.925247
0.5574, 33.1765, 0.686386, 1.42946, 0.4, -0.00225712, 0.939933, 0.912187, 0.940182, 0.925242
0.55745, 33.1745, 0.686304, 1.42948, 0.4, -0.00225879, 0.939927, 0.912182, 0.940177, 0.925237
0.5575, 33.1725, 0.686222, 1.42951, 0.4, -0.00226046, 0.939921, 0.912178, 0.940173, 0.925232
0.55755, 33.1704, 0.686139, 1.42954, 0.4, -0.00226212, 0.939915, 0.912173, 0.940168, 0.925227
0.5576, 33.1684, 0.686057, 1.42956, 0.4, -0.00226379, 0.939909, 0.912168, 0.940163, 0.925222
0.55765, 33.1664, 0.685975, 1.42959, 0.4, -0.00226545, 0.939903, 0.912163, 0.940158, 0.925217
0.5577, 33.1643, 0.685892, 1.42962, 0.4, -0.00226712, 0.939897, 0.912158, 0.940154, 0.925212
0.55775, 33.1623, 0.68581, 1.42964, 0.4, -0.00226878, 0.939891, 0.912154, 0.940149, 0.925207
0.5578, 33.1602, 0.685728, 1.42967, 0.4, -0.00227045, 0.939885, 0.912149, 0.940144, 0.925202
0.55785, 33.1582, 0.685646, 1.4297, 0.4, -0.00227211, 0.93988, 0.912144, 0.94014, 0.925198
0.5579, 33.1561, 0.685563, 1.42972, 0.4, -0.00227377, 0.939874, 0.912139, 0.940135, 0.925193
0.55795, 33.1541, 0.685481, 1.42975, 0.4, -0.00227544, 0.939868, 0.912134, 0.94013, 0.925188
0.558, 33.152, 0.685399, 1.42978, 0.4, -0.0022771, 0.939862, 0.91213, 0.940126, 0.925183
0.55805, 33.15, 0.685317, 1.4298, 0.4, -0.00227876, 0.939856, 0.912125, 0.940121, 0.925178
0.5581, 33.1479, 0.685234, 1.42983, 0.4, -0.00228042, 0.939851, 0.91212, 0.940116, 0.925173
0.55815, 33.1459, 0.685152, 1.42986, 0.4, -0.00228208, 0.939845, 0.912115, 0.940112, 0.925168
0.5582, 33.1438, 0.68507, 1.42989, 0.4, -0.00228374, 0.939839, 0.912111, 0.940107, 0.925163
0.55825, 33.1418, 0.684988, 1.42991, 0.4, -0.0022854, 0.939833, 0.912106, 0.940102, 0.925158
0.5583, 33.1397, 0.684905, 1.42994, 0.4, -0.00228706, 0.939827, 0.912101, 0.940098, 0.925153
0.55835, 33.1377, 0.684823, 1.42997, 0.4, -0.00228872, 0.939822, 0.912096, 0.940093, 0.925148
0.5584, 33.1356, 0.684741, 1.42999, 0.4, -0.00229038, 0.939816, 0.912092, 0.940088, 0.925143
0.55845, 33.1335, 0.684659, 1.43002, 0.4, -0.00229203, 0.93981, 0.912087, 0.940084, 0.925139
0.5585, 33.1315, 0.684577, 1.43004, 0.4, -0.00229369, 0.939804, 0.912082, 0.940079, 0.925134
0.55855, 33.1294, 0.684494, 1.43007, 0.4, -0.00229535, 0.939799, 0.912077, 0.940074, 0.925129
0.5586, 33.1273, 0.684412, 1.43009, 0.4, -0.002297, 0.939793, 0.912073, 0.94007, 0.925124
0.55865, 33.1253, 0.68433, 1.43012, 0.4, -0.00229866, 0.939787, 0.912068, 0.940065, 0.925119
0.558701, 33.1232, 0.684248, 1.43015, 0.4, -0.00230031, 0.939781, 0.912063, 0.940061, 0.925114
0.558751, 33.1211, 0.684166, 1.43017, 0.4, -0.00230197, 0.939776, 0.912059, 0.940056, 0.925109
0.558801, 33.1191, 0.684084, 1.4302, 0.4, -0.00230362, 0.93977, 0.912054, 0.940051, 0.925104
0.558851, 33.117, 0.684002, 1.43022, 0.4, -0.00230528, 0.939764, 0.912049, 0.940047, 0.925099
0.558901, 33.1149, 0.68392, 1.43025, 0.4, -0.00230693, 0.939758, 0.912045, 0.940042, 0.925095
0.558951, 33.1128, 0.683838, 1.43027, 0.4, -0.00230858, 0.939753, 0.91204, 0.940037, 0.92509
0.559001, 33.1108, 0.683755, 1.4303, 0.4, -0.00231024, 0.939747, 0.912035, 0.940033, 0.925085
0.559051, 33.1087, 0.683673, 1.43033, 0.4, -0.00231189, 0.939741, 0.91203, 0.940028, 0.92508
0.559101, 33.1066, 0.683591, 1.43035, 0.4, -0.00231354, 0.939736, 0.912026, 0.940023, 0.925075
