Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.559151, 33.1045, 0.683509, 1.43038, 0.4, -0.00231519, 0.93973, 0.912021, 0.940019, 0.92507
0.559201, 33.1024, 0.683427, 1.4304, 0.4, -0.00231684, 0.939724, 0.912016, 0.940014, 0.925065
0.559251, 33.1003, 0.683345, 1.43043, 0.4, -0.00231849, 0.939719, 0.912012, 0.94001, 0.925061
0.559301, 33.0983, 0.683263, 1.43046, 0.4, -0.00232014, 0.939713, 0.912007, 0.940005, 0.925056
0.559351, 33.0962, 0.683181, 1.43048, 0.4, -0.00232179, 0.939708, 0.912003, 0.940001, 0.925051
0.559401, 33.0941, 0.683099, 1.43051, 0.4, -0.00232344, 0.939702, 0.911998, 0.939996, 0.925046
0.559451, 33.092, 0.683017, 1.43053, 0.4, -0.00232508, 0.939696, 0.911993, 0.939991, 0.925041
0.559501, 33.0899, 0.682935, 1.43056, 0.4, -0.00232673, 0.939691, 0.911989, 0.939987, 0.925036
0.559551, 33.0878, 0.682853, 1.43059, 0.4, -0.00232838, 0.939685, 0.911984, 0.939982, 0.925032
0.559601, 33.0857, 0.682771, 1.43061, 0.4, -0.00233003, 0.93968, 0.911979, 0.939978, 0.925027
0.559651, 33.0836, 0.682689, 1.43064, 0.4, -0.00233167, 0.939674, 0.911975, 0.939973, 0.925022
0.559701, 33.0815, 0.682607, 1.43066, 0.4, -0.00233332, 0.939668, 0.91197, 0.939968, 0.925017
0.559751, 33.0794, 0.682526, 1.43069, 0.4, -0.00233496, 0.939663, 0.911965, 0.939964, 0.925012
0.559801, 33.0773, 0.682444, 1.43072, 0.4, -0.00233661, 0.939657, 0.911961, 0.939959, 0.925008
0.559851, 33.0752, 0.682362, 1.43074, 0.4, -0.00233825, 0.939652, 0.911956, 0.939955, 0.925003
0.559901, 33.0731, 0.68228, 1.43077, 0.4, -0.00233989, 0.939646, 0.911952, 0.93995, 0.924998
0.559951, 33.071, 0.682198, 1.43079, 0.4, -0.00234154, 0.939641, 0.911947, 0.939946, 0.924993
0.560001, 33.0689, 0.682116, 1.43082, 0.4, -0.00234318, 0.939635, 0.911942, 0.939941, 0.924988
0.560051, 33.0668, 0.682034, 1.43085, 0.4, -0.00234482, 0.93963, 0.911938, 0.939936, 0.924984
0.560101, 33.0647, 0.681952, 1.43087, 0.4, -0.00234646, 0.939624, 0.911933, 0.939932, 0.924979
0.560151, 33.0625, 0.68187, 1.4309, 0.4, -0.0023481, 0.939618, 0.911929, 0.939927, 0.924974
0.560201, 33.0604, 0.681788, 1.43092, 0.4, -0.00234975, 0.939613, 0.911924, 0.939923, 0.924969
0.560251, 33.0583, 0.681707, 1.43095, 0.4, -0.00235139, 0.939608, 0.911919, 0.939918, 0.924964
0.560301, 33.0562, 0.681625, 1.43098, 0.4, -0.00235303, 0.939602, 0.911915, 0.939914, 0.92496
0.560351, 33.0541, 0.681543, 1.431, 0.4, -0.00235467, 0.939597, 0.91191, 0.939909, 0.924955
0.560401, 33.052, 0.681461, 1.43103, 0.4, -0.0023563, 0.939591, 0.911906, 0.939905, 0.92495
0.560451, 33.0498, 0.681379, 1.43105, 0.4, -0.00235794, 0.939586, 0.911901, 0.9399, 0.924945
0.560501, 33.0477, 0.681297, 1.43108, 0.4, -0.00235958, 0.93958, 0.911897, 0.939895, 0.924941
0.560551, 33.0456, 0.681216, 1.43111, 0.4, -0.00236122, 0.939575, 0.911892, 0.939891, 0.924936
0.560601, 33.0435, 0.681134, 1.43113, 0.4, -0.00236285, 0.939569, 0.911887, 0.939886, 0.924931
0.560651, 33.0413, 0.681052, 1.43116, 0.4, -0.00236449, 0.939564, 0.911883, 0.939882, 0.924926
0.560701, 33.0392, 0.68097, 1.43119, 0.4, -0.00236613, 0.939558, 0.911878, 0.939877, 0.924922
0.560751, 33.0371, 0.680888, 1.43121, 0.4, -0.00236776, 0.939553, 0.911874, 0.939873, 0.924917
0.560801, 33.0349, 0.680807, 1.43124, 0.4, -0.0023694, 0.939547, 0.911869, 0.939868, 0.924912
0.560851, 33.0328, 0.680725, 1.43126, 0.4, -0.00237103, 0.939542, 0.911865, 0.939864, 0.924907
0.560901, 33.0307, 0.680643, 1.43129, 0.4, -0.00237266, 0.939537, 0.91186, 0.939859, 0.924903
0.560951, 33.0285, 0.680561, 1.43132, 0.4, -0.0023743, 0.939531, 0.911856, 0.939855, 0.924898
0.561001, 33.0264, 0.68048, 1.43134, 0.4, -0.00237593, 0.939526, 0.911851, 0.93985, 0.924893
0.561051, 33.0243, 0.680398, 1.43137, 0.4, -0.00237756, 0.93952, 0.911847, 0.939846, 0.924888
0.561101, 33.0221, 0.680316, 1.4314, 0.4, -0.0023792, 0.939515, 0.911842, 0.939841, 0.924884
0.561151, 33.02, 0.680234, 1.43142, 0.4, -0.00238083, 0.93951, 0.911838, 0.939837, 0.924879
0.561201, 33.0178, 0.680153, 1.43145, 0.4, -0.00238246, 0.939504, 0.911833, 0.939832, 0.924874
0.561251, 33.0157, 0.680071, 1.43147, 0.4, -0.00238409, 0.939499, 0.911829, 0.939828, 0.92487
0.561301, 33.0135, 0.679989, 1.4315, 0.4, -0.00238572, 0.939493, 0.911824, 0.939823, 0.924865
0.561351, 33.0114, 0.679908, 1.43153, 0.4, -0.00238735, 0.939488, 0.91182, 0.939819, 0.92486
0.561401, 33.0092, 0.679826, 1.43155, 0.4, -0.00238898, 0.939483, 0.911815, 0.939814, 0.924856
0.561451, 33.0071, 0.679744, 1.43158, 0.4, -0.00239061, 0.939478, 0.911811, 0.93981, 0.924851
0.561501, 33.0049, 0.679662, 1.43161, 0.4, -0.00239223, 0.939472, 0.911806, 0.939805, 0.924846
0.561551, 33.0028, 0.679581, 1.43163, 0.4, -0.00239386, 0.939467, 0.911802, 0.939801, 0.924841
0.561601, 33.0006, 0.679499, 1.43166, 0.4, -0.00239549, 0.939462, 0.911797, 0.939796, 0.924837
0.561651, 32.9985, 0.679418, 1.43169, 0.4, -0.00239712, 0.939456, 0.911793, 0.939792, 0.924832
0.561701, 32.9963, 0.679336, 1.43171, 0.4, -0.00239874, 0.939451, 0.911788, 0.939787, 0.924827
0.561751, 32.9942, 0.679254, 1.43174, 0.4, -0.00240037, 0.939446, 0.911784, 0.939783, 0.924823
0.561801, 32.992, 0.679173, 1.43177, 0.4, -0.00240199, 0.93944, 0.911779, 0.939778, 0.924818
0.561851, 32.9898, 0.679091, 1.43179, 0.4, -0.00240362, 0.939435, 0.911775, 0.939774, 0.924813
0.561901, 32.9877, 0.679009, 1.43182, 0.4, -0.00240524, 0.93943, 0.911771, 0.93977, 0.924809
0.561951, 32.9855, 0.678928, 1.43184, 0.4, -0.00240687, 0.939425, 0.911766, 0.939765, 0.924804
0.562001, 32.9833, 0.678846, 1.43187, 0.4, -0.00240849, 0.93942, 0.911762, 0.939761, 0.924799
0.562051, 32.9812, 0.678765, 1.4319, 0.4, -0.00241011, 0.939414, 0.911757, 0.939756, 0.924795
0.562101, 32.979, 0.678683, 1.43192, 0.4, -0.00241174, 0.939409, 0.911753, 0.939752, 0.92479
0.562151, 32.9768, 0.678601, 1.43195, 0.4, -0.00241336, 0.939404, 0.911748, 0.939747, 0.924785
0.562201, 32.9747, 0.67852, 1.43198, 0.4, -0.00241498, 0.939398, 0.911744, 0.939743, 0.924781
0.562251, 32.9725, 0.678438, 1.432, 0.4, -0.0024166, 0.939393, 0.911739, 0.939738, 0.924776
0.562301, 32.9703, 0.678357, 1.43203, 0.4, -0.00241822, 0.939388, 0.911735, 0.939734, 0.924772
0.562351, 32.9681, 0.678275, 1.43206, 0.4, -0.00241984, 0.939383, 0.911731, 0.939729, 0.924767
0.562401, 32.966, 0.678194, 1.43208, 0.4, -0.00242146, 0.939378, 0.911726, 0.939725, 0.924762
0.562451, 32.9638, 0.678112, 1.43211, 0.4, -0.00242308, 0.939372, 0.911722, 0.939721, 0.924758
0.562501, 32.9616, 0.678031, 1.43214, 0.4, -0.0024247, 0.939367, 0.911717, 0.939716, 0.924753
0.562551, 32.9594, 0.677949, 1.43216, 0.4, -0.00242632, 0.939362, 0.911713, 0.939712, 0.924748
0.562601, 32.9572, 0.677868, 1.43219, 0.4, -0.00242793, 0.939357, 0.911709, 0.939707, 0.924744
0.562651, 32.955, 0.677786, 1.43222, 0.4, -0.00242955, 0.939352, 0.911704, 0.939703, 0.924739
0.562701, 32.9529, 0.677705, 1.43224, 0.4, -0.00243117, 0.939347, 0.9117, 0.939698, 0.924735
0.562751, 32.9507, 0.677623, 1.43227, 0.4, -0.00243278, 0.939342, 0.911696, 0.939694, 0.92473
0.562801, 32.9485, 0.677542, 1.4323, 0.4, -0.0024344, 0.939336, 0.911691, 0.93969, 0.924725
0.562851, 32.9463, 0.67746, 1.43232, 0.4, -0.00243601, 0.939331, 0.911687, 0.939685, 0.924721
0.562901, 32.9441, 0.677379, 1.43235, 0.4, -0.00243763, 0.939326, 0.911682, 0.939681, 0.924716
0.562951, 32.9419, 0.677298, 1.43238, 0.4, -0.00243924, 0.939321, 0.911678, 0.939676, 0.924712
0.563001, 32.9397, 0.677216, 1.4324, 0.4, -0.00244086, 0.939316, 0.911674, 0.939672, 0.924707
0.563051, 32.9375, 0.677135, 1.43243, 0.4, -0.00244247, 0.939311, 0.911669, 0.939668, 0.924702
0.563101, 32.9353, 0.677053, 1.43246, 0.4, -0.00244408, 0.939306, 0.911665, 0.939663, 0.924698
0.563151, 32.9331, 0.676972, 1.43248, 0.4, -0.00244569, 0.9393, 0.911661, 0.939659, 0.924693
0.563201, 32.9309, 0.67689, 1.43251, 0.4, -0.00244731, 0.939295, 0.911656, 0.939654, 0.924689
0.563251, 32.9287, 0.676809, 1.43254, 0.4, -0.00244892, 0.93929, 0.911652, 0.93965, 0.924684
0.563301, 32.9265, 0.676728, 1.43256, 0.4, -0.00245053, 0.939285, 0.911648, 0.939646, 0.924679
0.563351, 32.9243, 0.676646, 1.43259, 0.4, -0.00245214, 0.93928, 0.911643, 0.939641, 0.924675
0.563401, 32.9221, 0.676565, 1.43262, 0.4, -0.00245375, 0.939275, 0.911639, 0.939637, 0.92467
0.563451, 32.9199, 0.676483, 1.43264, 0.4, -0.00245536, 0.93927, 0.911635, 0.939632, 0.924666
0.563501, 32.9177, 0.676402, 1.43267, 0.4, -0.00245697, 0.939265, 0.91163, 0.939628, 0.924661
0.563551, 32.9154, 0.676321, 1.4327, 0.4, -0.00245858, 0.93926, 0.911626, 0.939624, 0.924657
0.563601, 32.9132, 0.676239, 1.43273, 0.4, -0.00246018, 0.939255, 0.911622, 0.939619, 0.924652
0.563651, 32.911, 0.676158, 1.43275, 0.4, -0.00246179, 0.93925, 0.911617, 0.939615, 0.924648
0.563701, 32.9088, 0.676077, 1.43278, 0.4, -0.0024634, 0.939245, 0.911613, 0.939611, 0.924643
0.563751, 32.9066, 0.675995, 1.43281, 0.4, -0.00246501, 0.93924, 0.911609, 0.939606, 0.924638
0.563801, 32.9044, 0.675914, 1.43283, 0.4, -0.00246661, 0.939235, 0.911604, 0.939602, 0.924634
0.563851, 32.9021, 0.675833, 1.43286, 0.4, -0.00246822, 0.93923, 0.9116, 0.939597, 0.924629
0.563901, 32.8999, 0.675751, 1.43289, 0.4, -0.00246982, 0.939225, 0.911596, 0.939593, 0.924625
0.563951, 32.8977, 0.67567, 1.43291, 0.4, -0.00247143, 0.93922, 0.911592, 0.939589, 0.92462
0.564001, 32.8955, 0.675589, 1.43294, 0.4, -0.00247303, 0.939215, 0.911587, 0.939584, 0.924616
0.564051, 32.8932, 0.675507, 1.43297, 0.4, -0.00247463, 0.93921, 0.911583, 0.93958, 0.924611
0.564101, 32.891, 0.675426, 1.43299, 0.4, -0.00247624, 0.939205, 0.911579, 0.939576, 0.924607
0.564151, 32.8888, 0.675345, 1.43302, 0.4, -0.00247784, 0.9392, 0.911574, 0.939571, 0.924602
0.564201, 32.8866, 0.675264, 1.43305, 0.4, -0.00247944, 0.939195, 0.91157, 0.939567, 0.924598
0.564251, 32.8843, 0.675182, 1.43308, 0.4, -0.00248105, 0.93919, 0.911566, 0.939563, 0.924593
0.564301, 32.8821, 0.675101, 1.4331, 0.4, -0.00248265, 0.939185, 0.911562, 0.939558, 0.924589
0.564351, 32.8799, 0.67502, 1.43313, 0.4, -0.00248425, 0.93918, 0.911557, 0.939554, 0.924584
0.564401, 32.8776, 0.674939, 1.43316, 0.4, -0.00248585, 0.939175, 0.911553, 0.93955, 0.92458
0.564451, 32.8754, 0.674857, 1.43318, 0.4, -0.00248745, 0.93917, 0.911549, 0.939545, 0.924575
0.564501, 32.8731, 0.674776, 1.43321, 0.4, -0.00248905, 0.939165, 0.911545, 0.939541, 0.924571
0.564551, 32.8709, 0.674695, 1.43324, 0.4, -0.00249065, 0.93916, 0.91154, 0.939537, 0.924566
0.564601, 32.8687, 0.674614, 1.43326, 0.4, -0.00249224, 0.939156, 0.911536, 0.939532, 0.924562
0.564651, 32.8664, 0.674533, 1.43329, 0.4, -0.00249384, 0.939151, 0.911532, 0.939528, 0.924557
0.564701, 32.8642, 0.674451, 1.43332, 0.4, -0.00249544, 0.939146, 0.911528, 0.939524, 0.924553
0.564752, 32.8619, 0.67437, 1.43335, 0.4, -0.00249704, 0.939141, 0.911524, 0.939519, 0.924548
0.564802, 32.8597, 0.674289, 1.43337, 0.4, -0.00249863, 0.939136, 0.911519, 0.939515, 0.924544
0.564852, 32.8574, 0.674208, 1.4334, 0.4, -0.00250023, 0.939131, 0.911515, 0.939511, 0.924539
0.564902, 32.8552, 0.674127, 1.43343, 0.4, -0.00250182, 0.939126, 0.911511, 0.939506, 0.924535
0.564952, 32.8529, 0.674045, 1.43345, 0.4, -0.00250342, 0.939121, 0.911507, 0.939502, 0.92453
0.565002, 32.8507, 0.673964, 1.43348, 0.4, -0.00250501, 0.939116, 0.911502, 0.939498, 0.924526
0.565052, 32.8484, 0.673883, 1.43351, 0.4, -0.00250661, 0.939112, 0.911498, 0.939493, 0.924521
0.565102, 32.8462, 0.673802, 1.43354, 0.4, -0.0025082, 0.939107, 0.911494, 0.939489, 0.924517
0.565152, 32.8439, 0.673721, 1.43356, 0.4, -0.0025098, 0.939102, 0.91149, 0.939485, 0.924512
0.565202, 32.8416, 0.67364, 1.43359, 0.4, -0.00251139, 0.939097, 0.911485, 0.939481, 0.924508
0.565252, 32.8394, 0.673558, 1.43362, 0.4, -0.00251298, 0.939092, 0.911481, 0.939476, 0.924504
0.565302, 32.8371, 0.673477, 1.43364, 0.4, -0.00251457, 0.939088, 0.911477, 0.939472, 0.924499
0.565352, 32.8349, 0.673396, 1.43367, 0.4, -0.00251616, 0.939083, 0.911473, 0.939468, 0.924495
0.565402, 32.8326, 0.673315, 1.4337, 0.4, -0.00251775, 0.939078, 0.911469, 0.939463, 0.92449
0.565452, 32.8303, 0.673234, 1.43373, 0.4, -0.00251935, 0.939073, 0.911465, 0.939459, 0.924486
0.565502, 32.8281, 0.673153, 1.43375, 0.4, -0.00252093, 0.939068, 0.911461, 0.939455, 0.924481
0.565552, 32.8258, 0.673072, 1.43378, 0.4, -0.00252252, 0.939064, 0.911456, 0.939451, 0.924477
0.565602, 32.8235, 0.672991, 1.43381, 0.4, -0.00252411, 0.939059, 0.911452, 0.939446, 0.924472
0.565652, 32.8212, 0.672909, 1.43384, 0.4, -0.0025257, 0.939054, 0.911448, 0.939442, 0.924468
0.565702, 32.819, 0.672828, 1.43386, 0.4, -0.00252729, 0.939049, 0.911444, 0.939438, 0.924464
0.565752, 32.8167, 0.672747, 1.43389, 0.4, -0.00252888, 0.939045, 0.91144, 0.939433, 0.924459
0.565802, 32.8144, 0.672666, 1.43392, 0.4, -0.00253046, 0.93904, 0.911435, 0.939429, 0.924455
0.565852, 32.8121, 0.672585, 1.43394, 0.4, -0.00253205, 0.939035, 0.911431, 0.939425, 0.92445
0.565902, 32.8099, 0.672504, 1.43397, 0.4, -0.00253364, 0.93903, 0.911427, 0.939421, 0.924446
0.565952, 32.8076, 0.672423, 1.434, 0.4, -0.00253522, 0.939026, 0.911423, 0.939416, 0.924441
0.566002, 32.8053, 0.672342, 1.43403, 0.4, -0.00253681, 0.939021, 0.911419, 0.939412, 0.924437
0.566052, 32.803, 0.672261, 1.43405, 0.4, -0.00253839, 0.939016, 0.911415, 0.939408, 0.924433
0.566102, 32.8007, 0.67218, 1.43408, 0.4, -0.00253998, 0.939012, 0.911411, 0.939404, 0.924428
0.566152, 32.7984, 0.672099, 1.43411, 0.4, -0.00254156, 0.939007, 0.911407, 0.939399, 0.924424
0.566202, 32.7961, 0.672018, 1.43414, 0.4, -0.00254314, 0.939002, 0.911402, 0.939395, 0.92442
0.566252, 32.7939, 0.671937, 1.43416, 0.4, -0.00254473, 0.938997, 0.911398, 0.939391, 0.924415
0.566302, 32.7916, 0.671856, 1.43419, 0.4, -0.00254631, 0.938993, 0.911394, 0.939387, 0.924411
0.566352, 32.7893, 0.671775, 1.43422, 0.4, -0.00254789, 0.938988, 0.91139, 0.939382, 0.924406
0.566402, 32.787, 0.671694, 1.43425, 0.4, -0.00254947, 0.938983, 0.911386, 0.939378, 0.924402
0.566452, 32.7847, 0.671613, 1.43427, 0.4, -0.00255105, 0.938979, 0.911382, 0.939374, 0.924398
0.566502, 32.7824, 0.671532, 1.4343, 0.4, -0.00255263, 0.938974, 0.911378, 0.93937, 0.924393
0.566552, 32.7801, 0.671451, 1.43433, 0.4, -0.00255421, 0.938969, 0.911374, 0.939365, 0.924389
0.566602, 32.7778, 0.67137, 1.43436, 0.4, -0.00255579, 0.938965, 0.91137, 0.939361, 0.924384
0.566652, 32.7755, 0.671289, 1.43438, 0.4, -0.00255737, 0.93896, 0.911366, 0.939357, 0.92438
0.566702, 32.7732, 0.671208, 1.43441, 0.4, -0.00255895, 0.938956, 0.911361, 0.939353, 0.924376
0.566752, 32.7709, 0.671127, 1.43444, 0.4, -0.00256053, 0.938951, 0.911357, 0.939349, 0.924371
0.566802, 32.7686, 0.671046, 1.43447, 0.4, -0.0025621, 0.938946, 0.911353, 0.939344, 0.924367
0.566852, 32.7663, 0.670965, 1.43449, 0.4, -0.00256368, 0.938942, 0.911349, 0.93934, 0.924363
0.566902, 32.764, 0.670884, 1.43452, 0.4, -0.00256526, 0.938937, 0.911345, 0.939336, 0.924358
0.566952, 32.7617, 0.670803, 1.43455, 0.4, -0.00256683, 0.938932, 0.911341, 0.939332, 0.924354
0.567002, 32.7593, 0.670723, 1.43458, 0.4, -0.00256841, 0.938928, 0.911337, 0.939327, 0.92435
0.567052, 32.757, 0.670642, 1.4346, 0.4, -0.00256998, 0.938923, 0.911333, 0.939323, 0.924345
0.567102, 32.7547, 0.670561, 1.43463, 0.4, -0.00257156, 0.938919, 0.911329, 0.939319, 0.924341
0.567152, 32.7524, 0.67048, 1.43466, 0.4, -0.00257313, 0.938914, 0.911325, 0.939315, 0.924336
0.567202, 32.7501, 0.670399, 1.43469, 0.4, -0.00257471, 0.93891, 0.911321, 0.939311, 0.924332
0.567252, 32.7478, 0.670318, 1.43471, 0.4, -0.00257628, 0.938905, 0.911317, 0.939306, 0.924328
0.567302, 32.7455, 0.670237, 1.43474, 0.4, -0.00257785, 0.9389, 0.911313, 0.939302, 0.924323
0.567352, 32.7431, 0.670156, 1.43477, 0.4, -0.00257942, 0.938896, 0.911309, 0.939298, 0.924319
0.567402, 32.7408, 0.670075, 1.4348, 0.4, -0.002581, 0.938891, 0.911305, 0.939294, 0.924315
0.567452, 32.7385, 0.669995, 1.43482, 0.4, -0.00258257, 0.938887, 0.911301, 0.93929, 0.92431
0.567502, 32.7362, 0.669914, 1.43485, 0.4, -0.00258414, 0.938882, 0.911297, 0.939285, 0.924306
0.567552, 32.7338, 0.669833, 1.43488, 0.4, -0.00258571, 0.938878, 0.911292, 0.939281, 0.924302
0.567602, 32.7315, 0.669752, 1.43491, 0.4, -0.00258728, 0.938873, 0.911288, 0.939277, 0.924298
0.567652, 32.7292, 0.669671, 1.43494, 0.4, -0.00258885, 0.938869, 0.911284, 0.939273, 0.924293
0.567702, 32.7268, 0.66959, 1.43496, 0.4, -0.00259042, 0.938864, 0.911281, 0.939269, 0.924289
0.567752, 32.7245, 0.669509, 1.43499, 0.4, -0.00259198, 0.93886, 0.911276, 0.939264, 0.924285
0.567802, 32.7222, 0.669429, 1.43502, 0.4, -0.00259355, 0.938855, 0.911272, 0.93926, 0.92428
0.567852, 32.7198, 0.669348, 1.43505, 0.4, -0.00259512, 0.938851, 0.911268, 0.939256, 0.924276
0.567902, 32.7175, 0.669267, 1.43507, 0.4, -0.00259669, 0.938846, 0.911264, 0.939252, 0.924272
0.567952, 32.7152, 0.669186, 1.4351, 0.4, -0.00259825, 0.938842, 0.91126, 0.939248, 0.924267
0.568002, 32.7128, 0.669105, 1.43513, 0.4, -0.00259982, 0.938837, 0.911256, 0.939244, 0.924263
0.568052, 32.7105, 0.669025, 1.43516, 0.4, -0.00260138, 0.938833, 0.911252, 0.93924, 0.924259
0.568102, 32.7081, 0.668944, 1.43519, 0.4, -0.00260295, 0.938828, 0.911248, 0.939235, 0.924255
0.568152, 32.7058, 0.668863, 1.43521, 0.4, -0.00260451, 0.938824, 0.911244, 0.939231, 0.92425
0.568202, 32.7035, 0.668782, 1.43524, 0.4, -0.00260608, 0.938819, 0.91124, 0.939227, 0.924246
0.568252, 32.7011, 0.668701, 1.43527, 0.4, -0.00260764, 0.938815, 0.911237, 0.939223, 0.924242
0.568302, 32.6988, 0.66862, 1.4353, 0.4, -0.00260921, 0.93881, 0.911233, 0.939219, 0.924237
0.568352, 32.6964, 0.66854, 1.43532, 0.4, -0.00261077, 0.938806, 0.911229, 0.939215, 0.924233
0.568402, 32.6941, 0.668459, 1.43535, 0.4, -0.00261233, 0.938802, 0.911225, 0.93921, 0.924229
0.568452, 32.6917, 0.668378, 1.43538, 0.4, -0.00261389, 0.938797, 0.911221, 0.939206, 0.924225
0.568502, 32.6894, 0.668297, 1.43541, 0.4, -0.00261545, 0.938793, 0.911217, 0.939202, 0.92422
0.568552, 32.687, 0.668217, 1.43544, 0.4, -0.00261701, 0.938788, 0.911213, 0.939198, 0.924216
0.568602, 32.6847, 0.668136, 1.43546, 0.4, -0.00261858, 0.938784, 0.911209, 0.939194, 0.924212
0.568652, 32.6823, 0.668055, 1.43549, 0.4, -0.00262013, 0.93878, 0.911205, 0.93919, 0.924208
0.568702, 32.6799, 0.667974, 1.43552, 0.4, -0.00262169, 0.938775, 0.911201, 0.939186, 0.924203
0.568752, 32.6776, 0.667894, 1.43555, 0.4, -0.00262325, 0.938771, 0.911197, 0.939181, 0.924199
0.568802, 32.6752, 0.667813, 1.43558, 0.4, -0.00262481, 0.938766, 0.911193, 0.939177, 0.924195
0.568852, 32.6729, 0.667732, 1.4356, 0.4, -0.00262637, 0.938762, 0.911189, 0.939173, 0.924191
0.568902, 32.6705, 0.667652, 1.43563, 0.4, -0.00262793, 0.938758, 0.911185, 0.939169, 0.924186
0.568952, 32.6681, 0.667571, 1.43566, 0.4, -0.00262948, 0.938753, 0.911181, 0.939165, 0.924182
0.569002, 32.6658, 0.66749, 1.43569, 0.4, -0.00263104, 0.938749, 0.911177, 0.939161, 0.924178
0.569052, 32.6634, 0.66741, 1.43572, 0.4, -0.0026326, 0.938745, 0.911173, 0.939157, 0.924174
0.569102, 32.661, 0.667329, 1.43574, 0.4, -0.00263415, 0.93874, 0.911169, 0.939152, 0.924169
0.569152, 32.6586, 0.667248, 1.43577, 0.4, -0.00263571, 0.938736, 0.911165, 0.939148, 0.924165
0.569202, 32.6563, 0.667167, 1.4358, 0.4, -0.00263726, 0.938732, 0.911162, 0.939144, 0.924161
0.569252, 32.6539, 0.667087, 1.43583, 0.4, -0.00263882, 0.938727, 0.911158, 0.93914, 0.924157
0.569302, 32.6515, 0.667006, 1.43586, 0.4, -0.00264037, 0.938723, 0.911154, 0.939136, 0.924152
0.569352, 32.6491, 0.666925, 1.43588, 0.4, -0.00264192, 0.938719, 0.91115, 0.939132, 0.924148
0.569402, 32.6468, 0.666845, 1.43591, 0.4, -0.00264347, 0.938714, 0.911146, 0.939128, 0.924144
0.569452, 32.6444, 0.666764, 1.43594, 0.4, -0.00264503, 0.93871, 0.911142, 0.939124, 0.92414
0.569502, 32.642, 0.666683, 1.43597, 0.4, -0.00264658, 0.938706, 0.911138, 0.93912, 0.924136
0.569552, 32.6396, 0.666603, 1.436, 0.4, -0.00264813, 0.938702, 0.911134, 0.939116, 0.924131
0.569602, 32.6372, 0.666522, 1.43602, 0.4, -0.00264968, 0.938697, 0.91113, 0.939111, 0.924127
0.569652, 32.6349, 0.666442, 1.43605, 0.4, -0.00265123, 0.938693, 0.911126, 0.939107, 0.924123
0.569702, 32.6325, 0.666361, 1.43608, 0.4, -0.00265278, 0.938689, 0.911123, 0.939103, 0.924119
0.569752, 32.6301, 0.66628, 1.43611, 0.4, -0.00265433, 0.938685, 0.911119, 0.939099, 0.924115
0.569802, 32.6277, 0.6662, 1.43614, 0.4, -0.00265588, 0.93868, 0.911115, 0.939095, 0.92411
0.569852, 32.6253, 0.666119, 1.43616, 0.4, -0.00265743, 0.938676, 0.911111, 0.939091, 0.924106
0.569902, 32.6229, 0.666039, 1.43619, 0.4, -0.00265898, 0.938672, 0.911107, 0.939087, 0.924102
0.569952, 32.6205, 0.665958, 1.43622, 0.4, -0.00266052, 0.938667, 0.911103, 0.939083, 0.924098
0.570002, 32.6181, 0.665877, 1.43625, 0.4, -0.00266207, 0.938663, 0.911099, 0.939079, 0.924094
0.570052, 32.6157, 0.665797, 1.43628, 0.4, -0.00266362, 0.938659, 0.911095, 0.939075, 0.924089
0.570102, 32.6133, 0.665716, 1.43631, 0.4, -0.00266516, 0.938655, 0.911092, 0.939071, 0.924085
0.570152, 32.6109, 0.665636, 1.43633, 0.4, -0.00266671, 0.938651, 0.911088, 0.939067, 0.924081
0.570202, 32.6085, 0.665555, 1.43636, 0.4, -0.00266825, 0.938646, 0.911084, 0.939062, 0.924077
0.570252, 32.6061, 0.665474, 1.43639, 0.4, -0.0026698, 0.938642, 0.91108, 0.939058, 0.924073
0.570302, 32.6037, 0.665394, 1.43642, 0.4, -0.00267134, 0.938638, 0.911076, 0.939054, 0.924069
0.570352, 32.6013, 0.665313, 1.43645, 0.4, -0.00267289, 0.938634, 0.911072, 0.93905, 0.924065
0.570402, 32.5989, 0.665233, 1.43647, 0.4, -0.00267443, 0.93863, 0.911069, 0.939046, 0.92406
0.570452, 32.5965, 0.665152, 1.4365, 0.4, -0.00267597, 0.938625, 0.911065, 0.939042, 0.924056
0.570502, 32.5941, 0.665072, 1.43653, 0.4, -0.00267751, 0.938621, 0.911061, 0.939038, 0.924052
0.570552, 32.5917, 0.664991, 1.43656, 0.4, -0.00267906, 0.938617, 0.911057, 0.939034, 0.924048
0.570602, 32.5893, 0.664911, 1.43659, 0.4, -0.0026806, 0.938613, 0.911053, 0.93903, 0.924044
0.570652, 32.5869, 0.66483, 1.43662, 0.4, -0.00268214, 0.938609, 0.911049, 0.939026, 0.92404
0.570702, 32.5844, 0.66475, 1.43664, 0.4, -0.00268368, 0.938605, 0.911046, 0.939022, 0.924035
0.570753, 32.582, 0.664669, 1.43667, 0.4, -0.00268522, 0.9386, 0.911042, 0.939018, 0.924031
0.570803, 32.5796, 0.664588, 1.4367, 0.4, -0.00268676, 0.938596, 0.911038, 0.939014, 0.924027
0.570853, 32.5772, 0.664508, 1.43673, 0.4, -0.0026883, 0.938592, 0.911034, 0.93901, 0.924023
0.570903, 32.5748, 0.664428, 1.43676, 0.4, -0.00268984, 0.938588, 0.91103, 0.939006, 0.924019
0.570953, 32.5723, 0.664347, 1.43679, 0.4, -0.00269137, 0.938584, 0.911027, 0.939002, 0.924015
0.571003, 32.5699, 0.664266, 1.43681, 0.4, -0.00269291, 0.93858, 0.911023, 0.938998, 0.924011
0.571053, 32.5675, 0.664186, 1.43684, 0.4, -0.00269445, 0.938576, 0.911019, 0.938994, 0.924007
0.571103, 32.5651, 0.664105, 1.43687, 0.4, -0.00269599, 0.938572, 0.911015, 0.938989, 0.924002
0.571153, 32.5626, 0.664025, 1.4369, 0.4, -0.00269752, 0.938568, 0.911011, 0.938985, 0.923998
0.571203, 32.5602, 0.663945, 1.43693, 0.4, -0.00269906, 0.938564, 0.911008, 0.938981, 0.923994
0.571253, 32.5578, 0.663864, 1.43696, 0.4, -0.00270059, 0.938559, 0.911004, 0.938977, 0.92399
0.571303, 32.5554, 0.663783, 1.43699, 0.4, -0.00270213, 0.938555, 0.911, 0.938973, 0.923986
0.571353, 32.5529, 0.663703, 1.43701, 0.4, -0.00270366, 0.938551, 0.910996, 0.938969, 0.923982
0.571403, 32.5505, 0.663622, 1.43704, 0.4, -0.00270519, 0.938547, 0.910993, 0.938965, 0.923978
0.571453, 32.5481, 0.663542, 1.43707, 0.4, -0.00270673, 0.938543, 0.910989, 0.938961, 0.923974
0.571503, 32.5456, 0.663462, 1.4371, 0.4, -0.00270826, 0.938539, 0.910985, 0.938957, 0.92397
0.571553, 32.5432, 0.663381, 1.43713, 0.4, -0.00270979, 0.938535, 0.910981, 0.938953, 0.923965
0.571603, 32.5407, 0.663301, 1.43716, 0.4, -0.00271132, 0.938531, 0.910978, 0.938949, 0.923961
0.571653, 32.5383, 0.66322, 1.43718, 0.4, -0.00271286, 0.938527, 0.910974, 0.938945, 0.923957
0.571703, 32.5359, 0.66314, 1.43721, 0.4, -0.00271439, 0.938523, 0.91097, 0.938941, 0.923953
0.571753, 32.5334, 0.663059, 1.43724, 0.4, -0.00271592, 0.938519, 0.910966, 0.938937, 0.923949
0.571803, 32.531, 0.662979, 1.43727, 0.4, -0.00271745, 0.938515, 0.910963, 0.938933, 0.923945
0.571853, 32.5285, 0.662898, 1.4373, 0.4, -0.00271898, 0.938511, 0.910959, 0.938929, 0.923941
0.571903, 32.5261, 0.662818, 1.43733, 0.4, -0.00272051, 0.938507, 0.910955, 0.938925, 0.923937
0.571953, 32.5236, 0.662737, 1.43736, 0.4, -0.00272203, 0.938503, 0.910951, 0.938921, 0.923933
0.572003, 32.5212, 0.662657, 1.43738, 0.4, -0.00272356, 0.938499, 0.910948, 0.938917, 0.923929
0.572053, 32.5187, 0.662577, 1.43741, 0.4, -0.00272509, 0.938495, 0.910944, 0.938913, 0.923925
0.572103, 32.5163, 0.662496, 1.43744, 0.4, -0.00272662, 0.938491, 0.91094, 0.938909, 0.92392
0.572153, 32.5138, 0.662416, 1.43747, 0.4, -0.00272814, 0.938487, 0.910936, 0.938905, 0.923916
0.572203, 32.5114, 0.662335, 1.4375, 0.4, -0.00272967, 0.938483, 0.910933, 0.938901, 0.923912
0.572253, 32.5089, 0.662255, 1.43753, 0.4, -0.0027312, 0.938479, 0.910929, 0.938897, 0.923908
0.572303, 32.5064, 0.662174, 1.43756, 0.4, -0.00273272, 0.938475, 0.910925, 0.938893, 0.923904
0.572353, 32.504, 0.662094, 1.43758, 0.4, -0.00273425, 0.938471, 0.910922, 0.938889, 0.9239
0.572403, 32.5015, 0.662014, 1.43761, 0.4, -0.00273577, 0.938467, 0.910918, 0.938885, 0.923896
0.572453, 32.4991, 0.661933, 1.43764, 0.4, -0.00273729, 0.938463, 0.910914, 0.938881, 0.923892
0.572503, 32.4966, 0.661853, 1.43767, 0.4, -0.00273882, 0.938459, 0.91091, 0.938877, 0.923888
0.572553, 32.4941, 0.661773, 1.4377, 0.4, -0.00274034, 0.938455, 0.910907, 0.938873, 0.923884
0.572603, 32.4917, 0.661692, 1.43773, 0.4, -0.00274186, 0.938451, 0.910903, 0.938869, 0.92388
0.572653, 32.4892, 0.661612, 1.43776, 0.4, -0.00274339, 0.938447, 0.910899, 0.938865, 0.923876
0.572703, 32.4867, 0.661532, 1.43779, 0.4, -0.00274491, 0.938443, 0.910896, 0.938861, 0.923872
0.572753, 32.4842, 0.661451, 1.43781, 0.4, -0.00274643, 0.938439, 0.910892, 0.938857, 0.923868
0.572803, 32.4818, 0.661371, 1.43784, 0.4, -0.00274795, 0.938436, 0.910888, 0.938854, 0.923864
0.572853, 32.4793, 0.661291, 1.43787, 0.4, -0.00274947, 0.938432, 0.910885, 0.93885, 0.92386
0.572903, 32.4768, 0.66121, 1.4379, 0.4, -0.00275099, 0.938428, 0.910881, 0.938846, 0.923856
0.572953, 32.4743, 0.66113, 1.43793, 0.4, -0.00275251, 0.938424, 0.910877, 0.938842, 0.923852
0.573003, 32.4719, 0.661049, 1.43796, 0.4, -0.00275402, 0.93842, 0.910874, 0.938838, 0.923848
0.573053, 32.4694, 0.660969, 1.43799, 0.4, -0.00275554, 0.938416, 0.91087, 0.938834, 0.923844
0.573103, 32.4669, 0.660889, 1.43802, 0.4, -0.00275706, 0.938412, 0.910866, 0.93883, 0.92384
0.573153, 32.4644, 0.660808, 1.43804, 0.4, -0.00275858, 0.938408, 0.910863, 0.938826, 0.923836
0.573203, 32.4619, 0.660728, 1.43807, 0.4, -0.00276009, 0.938404, 0.910859, 0.938822, 0.923832
0.573253, 32.4595, 0.660648, 1.4381, 0.4, -0.00276161, 0.938401, 0.910855, 0.938818, 0.923828
0.573303, 32.457, 0.660567, 1.43813, 0.4, -0.00276313, 0.938397, 0.910852, 0.938814, 0.923824
0.573353, 32.4545, 0.660487, 1.43816, 0.4, -0.00276464, 0.938393, 0.910848, 0.93881, 0.92382
0.573403, 32.452, 0.660407, 1.43819, 0.4, -0.00276616, 0.938389, 0.910844, 0.938806, 0.923816
0.573453, 32.4495, 0.660327, 1.43822, 0.4, -0.00276767, 0.938385, 0.910841, 0.938802, 0.923811
0.573503, 32.447, 0.660246, 1.43825, 0.4, -0.00276918, 0.938381, 0.910837, 0.938798, 0.923808
0.573553, 32.4445, 0.660166, 1.43827, 0.4, -0.0027707, 0.938378, 0.910834, 0.938794, 0.923804
0.573603, 32.442, 0.660086, 1.4383, 0.4, -0.00277221, 0.938374, 0.91083, 0.93879, 0.9238
0.573653, 32.4395, 0.660005, 1.43833, 0.4, -0.00277372, 0.93837, 0.910826, 0.938786, 0.923796
0.573703, 32.437, 0.659925, 1.43836, 0.4, -0.00277524, 0.938366, 0.910823, 0.938782, 0.923792
0.573753, 32.4345, 0.659845, 1.43839, 0.4, -0.00277675, 0.938362, 0.910819, 0.938779, 0.923788
0.573803, 32.432, 0.659764, 1.43842, 0.4, -0.00277826, 0.938358, 0.910815, 0.938775, 0.923784
0.573853, 32.4295, 0.659684, 1.43845, 0.4, -0.00277977, 0.938355, 0.910812, 0.938771, 0.92378
0.573903, 32.427, 0.659604, 1.43848, 0.4, -0.00278128, 0.938351, 0.910808, 0.938767, 0.923776
0.573953, 32.4245, 0.659524, 1.43851, 0.4, -0.00278279, 0.938347, 0.910805, 0.938763, 0.923772
0.574003, 32.422, 0.659443, 1.43853, 0.4, -0.0027843, 0.938343, 0.910801, 0.938759, 0.923768
0.574053, 32.4195, 0.659363, 1.43856, 0.4, -0.00278581, 0.93834, 0.910797, 0.938755, 0.923764
0.574103, 32.417, 0.659283, 1.43859, 0.4, -0.00278731, 0.938336, 0.910794, 0.938751, 0.92376
0.574153, 32.4145, 0.659203, 1.43862, 0.4, -0.00278882, 0.938332, 0.91079, 0.938747, 0.923756
0.574203, 32.412, 0.659122, 1.43865, 0.4, -0.00279033, 0.938328, 0.910786, 0.938743, 0.923752
0.574253, 32.4095, 0.659042, 1.43868, 0.4, -0.00279184, 0.938325, 0.910783, 0.938739, 0.923748
0.574303, 32.407, 0.658962, 1.43871, 0.4, -0.00279334, 0.938321, 0.910779, 0.938735, 0.923744
0.574353, 32.4044, 0.658882, 1.43874, 0.4, -0.00279485, 0.938317, 0.910776, 0.938731, 0.92374
0.574403, 32.4019, 0.658801, 1.43877, 0.4, -0.00279635, 0.938313, 0.910772, 0.938728, 0.923736
0.574453, 32.3994, 0.658721, 1.4388, 0.4, -0.00279786, 0.93831, 0.910769, 0.938724, 0.923732
0.574503, 32.3969, 0.658641, 1.43882, 0.4, -0.00279936, 0.938306, 0.910765, 0.93872, 0.923728
0.574553, 32.3944, 0.658561, 1.43885, 0.4, -0.00280087, 0.938302, 0.910761, 0.938716, 0.923724
0.574603, 32.3919, 0.658481, 1.43888, 0.4, -0.00280237, 0.938298, 0.910758, 0.938712, 0.92372
0.574653, 32.3893, 0.6584, 1.43891, 0.4, -0.00280387, 0.938295, 0.910754, 0.938708, 0.923716
0.574703, 32.3868, 0.65832, 1.43894, 0.4, -0.00280538, 0.938291, 0.910751, 0.938704, 0.923712
0.574753, 32.3843, 0.65824, 1.43897, 0.4, -0.00280688, 0.938287, 0.910747, 0.9387, 0.923708
0.574803, 32.3818, 0.65816, 1.439, 0.4, -0.00280838, 0.938284, 0.910744, 0.938696, 0.923704
0.574853, 32.3792, 0.65808, 1.43903, 0.4, -0.00280988, 0.93828, 0.91074, 0.938693, 0.9237
0.574903, 32.3767, 0.657999, 1.43906, 0.4, -0.00281138, 0.938276, 0.910736, 0.938689, 0.923696
0.574953, 32.3742, 0.657919, 1.43909, 0.4, -0.00281288, 0.938273, 0.910733, 0.938685, 0.923693
0.575003, 32.3716, 0.657839, 1.43912, 0.4, -0.00281438, 0.938269, 0.910729, 0.938681, 0.923689
0.575053, 32.3691, 0.657759, 1.43914, 0.4, -0.00281588, 0.938265, 0.910726, 0.938677, 0.923685
0.575103, 32.3666, 0.657678, 1.43917, 0.4, -0.00281738, 0.938262, 0.910722, 0.938673, 0.923681
0.575153, 32.364, 0.657598, 1.4392, 0.4, -0.00281888, 0.938258, 0.910719, 0.938669, 0.923677
0.575203, 32.3615, 0.657518, 1.43923, 0.4, -0.00282038, 0.938254, 0.910715, 0.938665, 0.923673
0.575253, 32.359, 0.657438, 1.43926, 0.4, -0.00282187, 0.938251, 0.910712, 0.938662, 0.923669
0.575303, 32.3564, 0.657358, 1.43929, 0.4, -0.00282337, 0.938247, 0.910708, 0.938658, 0.923665
0.575353, 32.3539, 0.657278, 1.43932, 0.4, -0.00282487, 0.938243, 0.910705, 0.938654, 0.923661
0.575403, 32.3513, 0.657198, 1.43935, 0.4, -0.00282636, 0.93824, 0.910701, 0.93865, 0.923657
0.575453, 32.3488, 0.657117, 1.43938, 0.4, -0.00282786, 0.938236, 0.910698, 0.938646, 0.923653
0.575503, 32.3462, 0.657037, 1.43941, 0.4, -0.00282935, 0.938233, 0.910694, 0.938642, 0.923649
0.575553, 32.3437, 0.656957, 1.43944, 0.4, -0.00283085, 0.938229, 0.91069, 0.938638, 0.923646
0.575603, 32.3411, 0.656877, 1.43947, 0.4, -0.00283234, 0.938225, 0.910687, 0.938634, 0.923642
0.575653, 32.3386, 0.656797, 1.4395, 0.4, -0.00283383, 0.938222, 0.910684, 0.938631, 0.923638
0.575703, 32.336, 0.656717, 1.43952, 0.4, -0.00283533, 0.938218, 0.91068, 0.938627, 0.923634
0.575753, 32.3335, 0.656636, 1.43955, 0.4, -0.00283682, 0.938215, 0.910676, 0.938623, 0.92363
0.575803, 32.3309, 0.656556, 1.43958, 0.4, -0.00283831, 0.938211, 0.910673, 0.938619, 0.923626
0.575853, 32.3284, 0.656476, 1.43961, 0.4, -0.0028398, 0.938207, 0.910669, 0.938615, 0.923622
0.575903, 32.3258, 0.656396, 1.43964, 0.4, -0.0028413, 0.938204, 0.910666, 0.938611, 0.923618
0.575953, 32.3233, 0.656316, 1.43967, 0.4, -0.00284279, 0.9382, 0.910662, 0.938607, 0.923614
0.576003, 32.3207, 0.656236, 1.4397, 0.4, -0.00284428, 0.938197, 0.910659, 0.938604, 0.923611
0.576053, 32.3181, 0.656156, 1.43973, 0.4, -0.00284577, 0.938193, 0.910655, 0.9386, 0.923607
0.576103, 32.3156, 0.656076, 1.43976, 0.4, -0.00284726, 0.93819, 0.910652, 0.938596, 0.923603
0.576153, 32.313, 0.655995, 1.43979, 0.4, -0.00284874, 0.938186, 0.910649, 0.938592, 0.923599
0.576203, 32.3105, 0.655915, 1.43982, 0.4, -0.00285023, 0.938183, 0.910645, 0.938588, 0.923595
0.576253, 32.3079, 0.655835, 1.43985, 0.4, -0.00285172, 0.938179, 0.910642, 0.938584, 0.923591
0.576303, 32.3053, 0.655755, 1.43988, 0.4, -0.00285321, 0.938175, 0.910638, 0.938581, 0.923587
0.576353, 32.3028, 0.655675, 1.43991, 0.4, -0.0028547, 0.938172, 0.910635, 0.938577, 0.923583
0.576403, 32.3002, 0.655595, 1.43994, 0.4, -0.00285618, 0.938168, 0.910631, 0.938573, 0.92358
0.576453, 32.2976, 0.655515, 1.43996, 0.4, -0.00285767, 0.938165, 0.910628, 0.938569, 0.923576
0.576503, 32.295, 0.655435, 1.43999, 0.4, -0.00285915, 0.938161, 0.910624, 0.938565, 0.923572
0.576553, 32.2925, 0.655355, 1.44002, 0.4, -0.00286064, 0.938158, 0.910621, 0.938561, 0.923568
0.576603, 32.2899, 0.655275, 1.44005, 0.4, -0.00286212, 0.938154, 0.910617, 0.938558, 0.923564
0.576653, 32.2873, 0.655194, 1.44008, 0.4, -0.00286361, 0.938151, 0.910614, 0.938554, 0.92356
0.576703, 32.2847, 0.655114, 1.44011, 0.4, -0.00286509, 0.938147, 0.91061, 0.93855, 0.923557
0.576753, 32.2822, 0.655034, 1.44014, 0.4, -0.00286657, 0.938144, 0.910607, 0.938546, 0.923553
0.576804, 32.2796, 0.654954, 1.44017, 0.4, -0.00286806, 0.938141, 0.910604, 0.938542, 0.923549
0.576854, 32.277, 0.654874, 1.4402, 0.4, -0.00286954, 0.938137, 0.9106, 0.938539, 0.923545
0.576904, 32.2744, 0.654794, 1.44023, 0.4, -0.00287102, 0.938133, 0.910597, 0.938535, 0.923541
0.576954, 32.2718, 0.654714, 1.44026, 0.4, -0.0028725, 0.93813, 0.910593, 0.938531, 0.923537
0.577004, 32.2692, 0.654634, 1.44029, 0.4, -0.00287398, 0.938127, 0.91059, 0.938527, 0.923533
0.577054, 32.2667, 0.654554, 1.44032, 0.4, -0.00287546, 0.938123, 0.910586, 0.938523, 0.92353
0.577104, 32.2641, 0.654474, 1.44035, 0.4, -0.00287694, 0.93812, 0.910583, 0.938519, 0.923526
0.577154, 32.2615, 0.654394, 1.44038, 0.4, -0.00287842, 0.938116, 0.910579, 0.938516, 0.923522
0.577204, 32.2589, 0.654314, 1.4404, 0.4, -0.0028799, 0.938113, 0.910576, 0.938512, 0.923518
0.577254, 32.2563, 0.654234, 1.44043, 0.4, -0.00288138, 0.938109, 0.910573, 0.938508, 0.923514
0.577304, 32.2537, 0.654154, 1.44046, 0.4, -0.00288286, 0.938106, 0.910569, 0.938504, 0.92351
0.577354, 32.2511, 0.654073, 1.44049, 0.4, -0.00288434, 0.938103, 0.910566, 0.9385, 0.923507
0.577404, 32.2485, 0.653993, 1.44052, 0.4, -0.00288581, 0.938099, 0.910562, 0.938497, 0.923503
0.577454, 32.2459, 0.653913, 1.44055, 0.4, -0.00288729, 0.938096, 0.910559, 0.938493, 0.923499
0.577504, 32.2433, 0.653833, 1.44058, 0.4, -0.00288876, 0.938092, 0.910556, 0.938489, 0.923495
0.577554, 32.2407, 0.653753, 1.4406, 0.4, -0.00289024, 0.938089, 0.910552, 0.938485, 0.923491
0.577604, 32.2381, 0.653673, 1.44063, 0.4, -0.00289172, 0.938086, 0.910549, 0.938481, 0.923488
0.577654, 32.2355, 0.653593, 1.44066, 0.4, -0.00289319, 0.938082, 0.910545, 0.938478, 0.923484
0.577704, 32.2329, 0.653513, 1.44069, 0.4, -0.00289466, 0.938079, 0.910542, 0.938474, 0.92348
0.577754, 32.2303, 0.653433, 1.44072, 0.4, -0.00289614, 0.938075, 0.910539, 0.93847, 0.923476
0.577804, 32.2277, 0.653353, 1.44075, 0.4, -0.00289761, 0.938072, 0.910535, 0.938466, 0.923472
0.577854, 32.2251, 0.653273, 1.44077, 0.4, -0.00289908, 0.938069, 0.910532, 0.938463, 0.923469
0.577904, 32.2225, 0.653193, 1.4408, 0.4, -0.00290056, 0.938065, 0.910528, 0.938459, 0.923465
0.577954, 32.2199, 0.653113, 1.44083, 0.4, -0.00290203, 0.938062, 0.910525, 0.938455, 0.923461
0.578004, 32.2172, 0.653033, 1.44086, 0.4, -0.0029035, 0.938059, 0.910522, 0.938451, 0.923457
0.578054, 32.2146, 0.652953, 1.44089, 0.4, -0.00290497, 0.938055, 0.910518, 0.938447, 0.923453
0.578104, 32.212, 0.652873, 1.44092, 0.4, -0.00290644, 0.938052, 0.910515, 0.938444, 0.92345
0.578154, 32.2094, 0.652793, 1.44095, 0.4, -0.00290791, 0.938049, 0.910512, 0.93844, 0.923446
0.578204, 32.2068, 0.652713, 1.44097, 0.4, -0.00290938, 0.938045, 0.910508, 0.938436, 0.923442
0.578254, 32.2042, 0.652633, 1.441, 0.4, -0.00291085, 0.938042, 0.910505, 0.938432, 0.923438
0.578304, 32.2015, 0.652553, 1.44103, 0.4, -0.00291232, 0.938038, 0.910501, 0.938429, 0.923434
0.578354, 32.1989, 0.652473, 1.44106, 0.4, -0.00291379, 0.938035, 0.910498, 0.938425, 0.923431
0.578404, 32.1963, 0.652393, 1.44109, 0.4, -0.00291526, 0.938032, 0.910495, 0.938421, 0.923427
0.578454, 32.1937, 0.652313, 1.44112, 0.4, -0.00291672, 0.938029, 0.910491, 0.938417, 0.923423
0.578504, 32.191, 0.652233, 1.44115, 0.4, -0.00291819, 0.938025, 0.910488, 0.938414, 0.923419
0.578554, 32.1884, 0.652153, 1.44117, 0.4, -0.00291966, 0.938022, 0.910485, 0.93841, 0.923416
0.578604, 32.1858, 0.652073, 1.4412, 0.4, -0.00292112, 0.938019, 0.910481, 0.938406, 0.923412
0.578654, 32.1832, 0.651993, 1.44123, 0.4, -0.00292259, 0.938015, 0.910478, 0.938402, 0.923408
0.578704, 32.1805, 0.651913, 1.44126, 0.4, -0.00292405, 0.938012, 0.910475, 0.938399, 0.923404
0.578754, 32.1779, 0.651833, 1.44129, 0.4, -0.00292552, 0.938009, 0.910471, 0.938395, 0.923401
0.578804, 32.1753, 0.651753, 1.44132, 0.4, -0.00292698, 0.938005, 0.910468, 0.938391, 0.923397
0.578854, 32.1726, 0.651673, 1.44135, 0.4, -0.00292844, 0.938002, 0.910465, 0.938387, 0.923393
0.578904, 32.17, 0.651593, 1.44137, 0.4, -0.00292991, 0.937999, 0.910461, 0.938384, 0.923389
0.578954, 32.1674, 0.651514, 1.4414, 0.4, -0.00293137, 0.937996, 0.910458, 0.93838, 0.923386
0.579004, 32.1647, 0.651433, 1.44143, 0.4, -0.00293283, 0.937992, 0.910455, 0.938376, 0.923382
0.579054, 32.1621, 0.651354, 1.44146, 0.4, -0.00293429, 0.937989, 0.910451, 0.938372, 0.923378
0.579104, 32.1594, 0.651274, 1.44149, 0.4, -0.00293575, 0.937986, 0.910448, 0.938369, 0.923374
0.579154, 32.1568, 0.651194, 1.44152, 0.4, -0.00293721, 0.937983, 0.910445, 0.938365, 0.923371
0.579204, 32.1541, 0.651114, 1.44155, 0.4, -0.00293867, 0.93798, 0.910441, 0.938361, 0.923367
0.579254, 32.1515, 0.651034, 1.44157, 0.4, -0.00294013, 0.937976, 0.910438, 0.938357, 0.923363
0.579304, 32.1489, 0.650954, 1.4416, 0.4, -0.00294159, 0.937973, 0.910435, 0.938354, 0.923359
0.579354, 32.1462, 0.650874, 1.44163, 0.4, -0.00294305, 0.93797, 0.910431, 0.93835, 0.923356
0.579404, 32.1436, 0.650794, 1.44166, 0.4, -0.00294451, 0.937967, 0.910428, 0.938346, 0.923352
0.579454, 32.1409, 0.650714, 1.44169, 0.4, -0.00294597, 0.937963, 0.910425, 0.938342, 0.923348
0.579504, 32.1383, 0.650634, 1.44172, 0.4, -0.00294742, 0.93796, 0.910422, 0.938339, 0.923345
0.579554, 32.1356, 0.650554, 1.44175, 0.4, -0.00294888, 0.937957, 0.910418, 0.938335, 0.923341
0.579604, 32.1329, 0.650474, 1.44178, 0.4, -0.00295034, 0.937954, 0.910415, 0.938331, 0.923337
0.579654, 32.1303, 0.650394, 1.4418, 0.4, -0.00295179, 0.937951, 0.910412, 0.938328, 0.923333
0.579704, 32.1276, 0.650314, 1.44183, 0.4, -0.00295325, 0.937947, 0.910408, 0.938324, 0.92333
0.579754, 32.125, 0.650235, 1.44186, 0.4, -0.0029547, 0.937944, 0.910405, 0.93832, 0.923326
0.579804, 32.1223, 0.650154, 1.44189, 0.4, -0.00295616, 0.937941, 0.910402, 0.938316, 0.923322
0.579854, 32.1196, 0.650075, 1.44192, 0.4, -0.00295761, 0.937938, 0.910399, 0.938313, 0.923319
0.579904, 32.117, 0.649995, 1.44195, 0.4, -0.00295907, 0.937935, 0.910395, 0.938309, 0.923315
0.579954, 32.1143, 0.649915, 1.44198, 0.4, -0.00296052, 0.937931, 0.910392, 0.938305, 0.923311
0.580004, 32.1117, 0.649835, 1.44201, 0.4, -0.00296197, 0.937928, 0.910389, 0.938302, 0.923307
0.580054, 32.109, 0.649755, 1.44204, 0.4, -0.00296342, 0.937925, 0.910385, 0.938298, 0.923304
0.580104, 32.1063, 0.649675, 1.44206, 0.4, -0.00296488, 0.937922, 0.910382, 0.938294, 0.9233
0.580154, 32.1037, 0.649595, 1.44209, 0.4, -0.00296633, 0.937919, 0.910379, 0.93829, 0.923296
0.580204, 32.101, 0.649515, 1.44212, 0.4, -0.00296778, 0.937916, 0.910376, 0.938287, 0.923293
0.580254, 32.0983, 0.649435, 1.44215, 0.4, -0.00296923, 0.937913, 0.910372, 0.938283, 0.923289
0.580304, 32.0956, 0.649355, 1.44218, 0.4, -0.00297068, 0.93791, 0.910369, 0.938279, 0.923285
0.580354, 32.093, 0.649276, 1.44221, 0.4, -0.00297213, 0.937906, 0.910366, 0.938276, 0.923281
0.580404, 32.0903, 0.649196, 1.44224, 0.4, -0.00297358, 0.937903, 0.910363, 0.938272, 0.923278
0.580454, 32.0876, 0.649116, 1.44227, 0.4, -0.00297502, 0.9379, 0.910359, 0.938268, 0.923274
0.580504, 32.0849, 0.649036, 1.4423, 0.4, -0.00297647, 0.937897, 0.910356, 0.938264, 0.92327
0.580554, 32.0823, 0.648956, 1.44232, 0.4, -0.00297792, 0.937894, 0.910353, 0.938261, 0.923267
0.580604, 32.0796, 0.648876, 1.44235, 0.4, -0.00297937, 0.937891, 0.91035, 0.938257, 0.923263
0.580654, 32.0769, 0.648796, 1.44238, 0.4, -0.00298081, 0.937888, 0.910346, 0.938253, 0.923259
0.580704, 32.0742, 0.648716, 1.44241, 0.4, -0.00298226, 0.937885, 0.910343, 0.93825, 0.923256
0.580754, 32.0715, 0.648637, 1.44244, 0.4, -0.00298371, 0.937882, 0.91034, 0.938246, 0.923252
0.580804, 32.0688, 0.648557, 1.44247, 0.4, -0.00298515, 0.937878, 0.910337, 0.938242, 0.923248
0.580854, 32.0662, 0.648477, 1.4425, 0.4, -0.0029866, 0.937875, 0.910333, 0.938239, 0.923245
0.580904, 32.0635, 0.648397, 1.44253, 0.4, -0.00298804, 0.937872, 0.91033, 0.938235, 0.923241
0.580954, 32.0608, 0.648317, 1.44256, 0.4, -0.00298948, 0.937869, 0.910327, 0.938231, 0.923237
0.581004, 32.0581, 0.648237, 1.44259, 0.4, -0.00299093, 0.937866, 0.910324, 0.938228, 0.923234
0.581054, 32.0554, 0.648157, 1.44261, 0.4, -0.00299237, 0.937863, 0.910321, 0.938224, 0.92323
0.581104, 32.0527, 0.648077, 1.44264, 0.4, -0.00299381, 0.93786, 0.910317, 0.93822, 0.923226
0.581154, 32.05, 0.647998, 1.44267, 0.4, -0.00299525, 0.937857, 0.910314, 0.938217, 0.923223
0.581204, 32.0473, 0.647918, 1.4427, 0.4, -0.00299669, 0.937854, 0.910311, 0.938213, 0.923219
0.581254, 32.0446, 0.647838, 1.44273, 0.4, -0.00299814, 0.937851, 0.910308, 0.938209, 0.923216
0.581304, 32.0419, 0.647758, 1.44276, 0.4, -0.00299958, 0.937848, 0.910304, 0.938206, 0.923212
0.581354, 32.0392, 0.647678, 1.44279, 0.4, -0.00300102, 0.937845, 0.910301, 0.938202, 0.923208
0.581404, 32.0365, 0.647598, 1.44282, 0.4, -0.00300245, 0.937842, 0.910298, 0.938198, 0.923204
0.581454, 32.0338, 0.647519, 1.44285, 0.4, -0.00300389, 0.937839, 0.910295, 0.938195, 0.923201
0.581504, 32.0311, 0.647439, 1.44288, 0.4, -0.00300533, 0.937836, 0.910292, 0.938191, 0.923197
0.581554, 32.0284, 0.647359, 1.44291, 0.4, -0.00300677, 0.937833, 0.910288, 0.938187, 0.923194
0.581604, 32.0257, 0.647279, 1.44293, 0.4, -0.00300821, 0.93783, 0.910285, 0.938184, 0.92319
0.581654, 32.023, 0.647199, 1.44296, 0.4, -0.00300964, 0.937827, 0.910282, 0.93818, 0.923186
0.581704, 32.0203, 0.647119, 1.44299, 0.4, -0.00301108, 0.937824, 0.910279, 0.938176, 0.923183
0.581754, 32.0176, 0.647039, 1.44302, 0.4, -0.00301252, 0.937821, 0.910276, 0.938173, 0.923179
0.581804, 32.0149, 0.64696, 1.44305, 0.4, -0.00301395, 0.937818, 0.910273, 0.938169, 0.923175
0.581854, 32.0121, 0.64688, 1.44308, 0.4, -0.00301539, 0.937815, 0.910269, 0.938165, 0.923172
0.581904, 32.0094, 0.6468, 1.44311, 0.4, -0.00301682, 0.937812, 0.910266, 0.938162, 0.923168
0.581954, 32.0067, 0.64672, 1.44314, 0.4, -0.00301826, 0.937809, 0.910263, 0.938158, 0.923164
0.582004, 32.004, 0.64664, 1.44317, 0.4, -0.00301969, 0.937806, 0.91026, 0.938154, 0.923161
0.582054, 32.0013, 0.64656, 1.4432, 0.4, -0.00302112, 0.937803, 0.910257, 0.938151, 0.923157
0.582104, 31.9986, 0.646481, 1.44323, 0.4, -0.00302256, 0.9378, 0.910254, 0.938147, 0.923154
0.582154, 31.9958, 0.646401, 1.44326, 0.4, -0.00302399, 0.937797, 0.91025, 0.938143, 0.92315
0.582204, 31.9931, 0.646321, 1.44328, 0.4, -0.00302542, 0.937794, 0.910247, 0.93814, 0.923146
0.582254, 31.9904, 0.646241, 1.44331, 0.4, -0.00302685, 0.937791, 0.910244, 0.938136, 0.923143
0.582304, 31.9877, 0.646161, 1.44334, 0.4, -0.00302828, 0.937788, 0.910241, 0.938133, 0.923139
0.582354, 31.9849, 0.646081, 1.44337, 0.4, -0.00302971, 0.937785, 0.910238, 0.938129, 0.923136
0.582404, 31.9822, 0.646002, 1.4434, 0.4, -0.00303114, 0.937782, 0.910235, 0.938125, 0.923132
0.582454, 31.9795, 0.645922, 1.44343, 0.4, -0.00303257, 0.937779, 0.910231, 0.938122, 0.923128
0.582504, 31.9767, 0.645842, 1.44346, 0.4, -0.003034, 0.937776, 0.910228, 0.938118, 0.923125
0.582554, 31.974, 0.645762, 1.44349, 0.4, -0.00303543, 0.937774, 0.910225, 0.938114, 0.923121
0.582604, 31.9713, 0.645682, 1.44352, 0.4, -0.00303686, 0.937771, 0.910222, 0.938111, 0.923118
0.582654, 31.9686, 0.645603, 1.44355, 0.4, -0.00303829, 0.937768, 0.910219, 0.938107, 0.923114
0.582704, 31.9658, 0.645523, 1.44358, 0.4, -0.00303971, 0.937765, 0.910216, 0.938103, 0.92311
0.582754, 31.9631, 0.645443, 1.44361, 0.4, -0.00304114, 0.937762, 0.910213, 0.9381, 0.923107
0.582805, 31.9603, 0.645363, 1.44364, 0.4, -0.00304257, 0.937759, 0.910209, 0.938096, 0.923103
0.582855, 31.9576, 0.645283, 1.44367, 0.4, -0.00304399, 0.937756, 0.910206, 0.938093, 0.9231
0.582905, 31.9549, 0.645204, 1.44369, 0.4, -0.00304542, 0.937753, 0.910203, 0.938089, 0.923096
0.582955, 31.9521, 0.645124, 1.44372, 0.4, -0.00304684, 0.93775, 0.9102, 0.938085, 0.923092
0.583005, 31.9494, 0.645044, 1.44375, 0.4, -0.00304827, 0.937748, 0.910197, 0.938082, 0.923089
0.583055, 31.9466, 0.644964, 1.44378, 0.4, -0.00304969, 0.937745, 0.910194, 0.938078, 0.923085
0.583105, 31.9439, 0.644884, 1.44381, 0.4, -0.00305112, 0.937742, 0.910191, 0.938074, 0.923082
0.583155, 31.9411, 0.644805, 1.44384, 0.4, -0.00305254, 0.937739, 0.910188, 0.938071, 0.923078
0.583205, 31.9384, 0.644725, 1.44387, 0.4, -0.00305396, 0.937736, 0.910184, 0.938067, 0.923074
0.583255, 31.9356, 0.644645, 1.4439, 0.4, -0.00305538, 0.937733, 0.910181, 0.938064, 0.923071
0.583305, 31.9329, 0.644565, 1.44393, 0.4, -0.00305681, 0.93773, 0.910178, 0.93806, 0.923067
0.583355, 31.9301, 0.644485, 1.44396, 0.4, -0.00305823, 0.937728, 0.910175, 0.938056, 0.923064
0.583405, 31.9274, 0.644406, 1.44399, 0.4, -0.00305965, 0.937725, 0.910172, 0.938053, 0.92306
0.583455, 31.9246, 0.644326, 1.44402, 0.4, -0.00306107, 0.937722, 0.910169, 0.938049, 0.923057
0.583505, 31.9219, 0.644246, 1.44405, 0.4, -0.00306249, 0.937719, 0.910166, 0.938046, 0.923053
0.583555, 31.9191, 0.644166, 1.44408, 0.4, -0.00306391, 0.937716, 0.910163, 0.938042, 0.923049
0.583605, 31.9164, 0.644087, 1.44411, 0.4, -0.00306533, 0.937713, 0.91016, 0.938038, 0.923046
0.583655, 31.9136, 0.644007, 1.44414, 0.4, -0.00306674, 0.93771, 0.910156, 0.938035, 0.923042
0.583705, 31.9108, 0.643927, 1.44416, 0.4, -0.00306816, 0.937708, 0.910153, 0.938031, 0.923039
0.583755, 31.9081, 0.643847, 1.44419, 0.4, -0.00306958, 0.937705, 0.91015, 0.938028, 0.923035
0.583805, 31.9053, 0.643767, 1.44422, 0.4, -0.003071, 0.937702, 0.910147, 0.938024, 0.923032
0.583855, 31.9026, 0.643688, 1.44425, 0.4, -0.00307241, 0.937699, 0.910144, 0.93802, 0.923028
0.583905, 31.8998, 0.643608, 1.44428, 0.4, -0.00307383, 0.937696, 0.910141, 0.938017, 0.923025
0.583955, 31.897, 0.643528, 1.44431, 0.4, -0.00307524, 0.937694, 0.910138, 0.938013, 0.923021
0.584005, 31.8943, 0.643448, 1.44434, 0.4, -0.00307666, 0.937691, 0.910135, 0.93801, 0.923017
0.584055, 31.8915, 0.643369, 1.44437, 0.4, -0.00307807, 0.937688, 0.910132, 0.938006, 0.923014
0.584105, 31.8887, 0.643289, 1.4444, 0.4, -0.00307949, 0.937685, 0.910129, 0.938003, 0.92301
0.584155, 31.8859, 0.643209, 1.44443, 0.4, -0.0030809, 0.937683, 0.910126, 0.937999, 0.923007
0.584205, 31.8832, 0.643129, 1.44446, 0.4, -0.00308232, 0.93768, 0.910123, 0.937995, 0.923003
0.584255, 31.8804, 0.64305, 1.44449, 0.4, -0.00308373, 0.937677, 0.910119, 0.937992, 0.923
0.584305, 31.8776, 0.64297, 1.44452, 0.4, -0.00308514, 0.937674, 0.910116, 0.937988, 0.922996
