Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.584355, 31.8748, 0.64289, 1.44455, 0.4, -0.00308655, 0.937672, 0.910113, 0.937985, 0.922993
0.584405, 31.8721, 0.64281, 1.44458, 0.4, -0.00308796, 0.937669, 0.91011, 0.937981, 0.922989
0.584455, 31.8693, 0.642731, 1.44461, 0.4, -0.00308937, 0.937666, 0.910107, 0.937977, 0.922986
0.584505, 31.8665, 0.642651, 1.44464, 0.4, -0.00309078, 0.937663, 0.910104, 0.937974, 0.922982
0.584555, 31.8637, 0.642571, 1.44467, 0.4, -0.00309219, 0.93766, 0.910101, 0.93797, 0.922979
0.584605, 31.8609, 0.642491, 1.4447, 0.4, -0.0030936, 0.937658, 0.910098, 0.937967, 0.922975
0.584655, 31.8581, 0.642411, 1.44473, 0.4, -0.00309501, 0.937655, 0.910095, 0.937963, 0.922971
0.584705, 31.8554, 0.642332, 1.44476, 0.4, -0.00309642, 0.937652, 0.910092, 0.93796, 0.922968
0.584755, 31.8526, 0.642252, 1.44479, 0.4, -0.00309783, 0.93765, 0.910089, 0.937956, 0.922964
0.584805, 31.8498, 0.642172, 1.44482, 0.4, -0.00309924, 0.937647, 0.910086, 0.937952, 0.922961
0.584855, 31.847, 0.642093, 1.44485, 0.4, -0.00310064, 0.937644, 0.910083, 0.937949, 0.922957
0.584905, 31.8442, 0.642013, 1.44487, 0.4, -0.00310205, 0.937642, 0.91008, 0.937945, 0.922954
0.584955, 31.8414, 0.641933, 1.4449, 0.4, -0.00310346, 0.937639, 0.910077, 0.937942, 0.92295
0.585005, 31.8386, 0.641853, 1.44493, 0.4, -0.00310486, 0.937636, 0.910074, 0.937938, 0.922947
0.585055, 31.8358, 0.641773, 1.44496, 0.4, -0.00310627, 0.937633, 0.910071, 0.937935, 0.922943
0.585105, 31.833, 0.641694, 1.44499, 0.4, -0.00310767, 0.937631, 0.910068, 0.937931, 0.92294
0.585155, 31.8302, 0.641614, 1.44502, 0.4, -0.00310907, 0.937628, 0.910065, 0.937927, 0.922936
0.585205, 31.8274, 0.641534, 1.44505, 0.4, -0.00311048, 0.937625, 0.910062, 0.937924, 0.922933
0.585255, 31.8246, 0.641455, 1.44508, 0.4, -0.00311188, 0.937623, 0.910059, 0.93792, 0.922929
0.585305, 31.8218, 0.641375, 1.44511, 0.4, -0.00311328, 0.93762, 0.910056, 0.937917, 0.922926
0.585355, 31.819, 0.641295, 1.44514, 0.4, -0.00311469, 0.937617, 0.910053, 0.937913, 0.922922
0.585405, 31.8162, 0.641215, 1.44517, 0.4, -0.00311609, 0.937615, 0.91005, 0.93791, 0.922919
0.585455, 31.8134, 0.641135, 1.4452, 0.4, -0.00311749, 0.937612, 0.910047, 0.937906, 0.922915
0.585505, 31.8106, 0.641056, 1.44523, 0.4, -0.00311889, 0.937609, 0.910044, 0.937903, 0.922912
0.585555, 31.8078, 0.640976, 1.44526, 0.4, -0.00312029, 0.937607, 0.910041, 0.937899, 0.922908
0.585605, 31.805, 0.640896, 1.44529, 0.4, -0.00312169, 0.937604, 0.910038, 0.937895, 0.922905
0.585655, 31.8022, 0.640817, 1.44532, 0.4, -0.00312309, 0.937601, 0.910035, 0.937892, 0.922901
0.585705, 31.7994, 0.640737, 1.44535, 0.4, -0.00312449, 0.937599, 0.910032, 0.937888, 0.922898
0.585755, 31.7966, 0.640657, 1.44538, 0.4, -0.00312589, 0.937596, 0.910029, 0.937885, 0.922894
0.585805, 31.7937, 0.640577, 1.44541, 0.4, -0.00312729, 0.937593, 0.910026, 0.937881, 0.922891
0.585855, 31.7909, 0.640498, 1.44544, 0.4, -0.00312868, 0.937591, 0.910023, 0.937878, 0.922887
0.585905, 31.7881, 0.640418, 1.44547, 0.4, -0.00313008, 0.937588, 0.91002, 0.937874, 0.922884
0.585955, 31.7853, 0.640338, 1.4455, 0.4, -0.00313148, 0.937585, 0.910017, 0.937871, 0.92288
0.586005, 31.7825, 0.640258, 1.44553, 0.4, -0.00313287, 0.937583, 0.910014, 0.937867, 0.922877
0.586055, 31.7797, 0.640179, 1.44556, 0.4, -0.00313427, 0.93758, 0.910011, 0.937864, 0.922873
0.586105, 31.7768, 0.640099, 1.44559, 0.4, -0.00313567, 0.937578, 0.910008, 0.93786, 0.92287
0.586155, 31.774, 0.640019, 1.44562, 0.4, -0.00313706, 0.937575, 0.910005, 0.937857, 0.922867
0.586205, 31.7712, 0.63994, 1.44565, 0.4, -0.00313846, 0.937573, 0.910002, 0.937853, 0.922863
0.586255, 31.7684, 0.63986, 1.44568, 0.4, -0.00313985, 0.93757, 0.909999, 0.93785, 0.92286
0.586305, 31.7655, 0.63978, 1.44571, 0.4, -0.00314124, 0.937567, 0.909996, 0.937846, 0.922856
0.586355, 31.7627, 0.6397, 1.44574, 0.4, -0.00314264, 0.937565, 0.909993, 0.937842, 0.922853
0.586405, 31.7599, 0.639621, 1.44577, 0.4, -0.00314403, 0.937562, 0.90999, 0.937839, 0.922849
0.586455, 31.7571, 0.639541, 1.4458, 0.4, -0.00314542, 0.93756, 0.909987, 0.937835, 0.922846
0.586505, 31.7542, 0.639461, 1.44583, 0.4, -0.00314681, 0.937557, 0.909984, 0.937832, 0.922842
0.586555, 31.7514, 0.639382, 1.44586, 0.4, -0.0031482, 0.937554, 0.909981, 0.937828, 0.922839
0.586605, 31.7486, 0.639302, 1.44589, 0.4, -0.00314959, 0.937552, 0.909978, 0.937825, 0.922835
0.586655, 31.7457, 0.639222, 1.44592, 0.4, -0.00315098, 0.937549, 0.909975, 0.937821, 0.922832
0.586705, 31.7429, 0.639143, 1.44595, 0.4, -0.00315237, 0.937547, 0.909972, 0.937818, 0.922828
0.586755, 31.74, 0.639063, 1.44598, 0.4, -0.00315376, 0.937544, 0.909969, 0.937814, 0.922825
0.586805, 31.7372, 0.638983, 1.44601, 0.4, -0.00315515, 0.937542, 0.909966, 0.937811, 0.922822
0.586855, 31.7344, 0.638903, 1.44604, 0.4, -0.00315654, 0.937539, 0.909963, 0.937807, 0.922818
0.586905, 31.7315, 0.638824, 1.44607, 0.4, -0.00315793, 0.937537, 0.90996, 0.937804, 0.922815
0.586955, 31.7287, 0.638744, 1.4461, 0.4, -0.00315932, 0.937534, 0.909957, 0.9378, 0.922811
0.587005, 31.7258, 0.638664, 1.44613, 0.4, -0.0031607, 0.937532, 0.909954, 0.937797, 0.922808
0.587055, 31.723, 0.638585, 1.44616, 0.4, -0.00316209, 0.937529, 0.909951, 0.937793, 0.922804
0.587105, 31.7201, 0.638505, 1.44619, 0.4, -0.00316348, 0.937526, 0.909948, 0.93779, 0.922801
0.587155, 31.7173, 0.638425, 1.44622, 0.4, -0.00316486, 0.937524, 0.909945, 0.937786, 0.922798
0.587205, 31.7144, 0.638345, 1.44625, 0.4, -0.00316625, 0.937521, 0.909943, 0.937783, 0.922794
0.587255, 31.7116, 0.638266, 1.44628, 0.4, -0.00316763, 0.937519, 0.90994, 0.937779, 0.922791
0.587305, 31.7087, 0.638186, 1.44631, 0.4, -0.00316901, 0.937516, 0.909937, 0.937776, 0.922787
0.587355, 31.7059, 0.638106, 1.44634, 0.4, -0.0031704, 0.937514, 0.909934, 0.937772, 0.922784
0.587405, 31.703, 0.638027, 1.44637, 0.4, -0.00317178, 0.937511, 0.909931, 0.937769, 0.92278
0.587455, 31.7002, 0.637947, 1.4464, 0.4, -0.00317316, 0.937509, 0.909928, 0.937765, 0.922777
0.587505, 31.6973, 0.637867, 1.44643, 0.4, -0.00317455, 0.937506, 0.909925, 0.937762, 0.922773
0.587555, 31.6945, 0.637788, 1.44646, 0.4, -0.00317593, 0.937504, 0.909922, 0.937758, 0.92277
0.587605, 31.6916, 0.637708, 1.44649, 0.4, -0.00317731, 0.937501, 0.909919, 0.937755, 0.922767
0.587655, 31.6887, 0.637628, 1.44652, 0.4, -0.00317869, 0.937499, 0.909916, 0.937751, 0.922763
0.587705, 31.6859, 0.637549, 1.44655, 0.4, -0.00318007, 0.937497, 0.909913, 0.937748, 0.92276
0.587755, 31.683, 0.637469, 1.44658, 0.4, -0.00318145, 0.937494, 0.90991, 0.937744, 0.922756
0.587805, 31.6802, 0.637389, 1.44661, 0.4, -0.00318283, 0.937492, 0.909908, 0.937741, 0.922753
0.587855, 31.6773, 0.63731, 1.44664, 0.4, -0.00318421, 0.937489, 0.909905, 0.937737, 0.92275
0.587905, 31.6744, 0.63723, 1.44667, 0.4, -0.00318559, 0.937487, 0.909902, 0.937734, 0.922746
0.587955, 31.6716, 0.63715, 1.4467, 0.4, -0.00318697, 0.937484, 0.909899, 0.93773, 0.922743
0.588005, 31.6687, 0.63707, 1.44673, 0.4, -0.00318834, 0.937482, 0.909896, 0.937727, 0.922739
0.588055, 31.6658, 0.636991, 1.44676, 0.4, -0.00318972, 0.937479, 0.909893, 0.937723, 0.922736
0.588105, 31.663, 0.636911, 1.44679, 0.4, -0.0031911, 0.937477, 0.90989, 0.93772, 0.922732
0.588155, 31.6601, 0.636831, 1.44682, 0.4, -0.00319247, 0.937474, 0.909887, 0.937716, 0.922729
0.588205, 31.6572, 0.636752, 1.44685, 0.4, -0.00319385, 0.937472, 0.909884, 0.937713, 0.922726
0.588255, 31.6543, 0.636672, 1.44688, 0.4, -0.00319522, 0.937469, 0.909881, 0.937709, 0.922722
0.588305, 31.6515, 0.636592, 1.44691, 0.4, -0.0031966, 0.937467, 0.909878, 0.937706, 0.922719
0.588355, 31.6486, 0.636512, 1.44694, 0.4, -0.00319797, 0.937465, 0.909876, 0.937702, 0.922715
0.588405, 31.6457, 0.636433, 1.44697, 0.4, -0.00319935, 0.937462, 0.909873, 0.937699, 0.922712
0.588455, 31.6428, 0.636353, 1.447, 0.4, -0.00320072, 0.93746, 0.90987, 0.937695, 0.922709
0.588505, 31.6399, 0.636273, 1.44703, 0.4, -0.00320209, 0.937458, 0.909867, 0.937692, 0.922705
0.588555, 31.6371, 0.636194, 1.44706, 0.4, -0.00320346, 0.937455, 0.909864, 0.937688, 0.922702
0.588605, 31.6342, 0.636114, 1.44709, 0.4, -0.00320484, 0.937453, 0.909861, 0.937685, 0.922698
0.588655, 31.6313, 0.636034, 1.44712, 0.4, -0.00320621, 0.93745, 0.909858, 0.937681, 0.922695
0.588705, 31.6284, 0.635955, 1.44715, 0.4, -0.00320758, 0.937448, 0.909855, 0.937678, 0.922692
0.588755, 31.6255, 0.635875, 1.44718, 0.4, -0.00320895, 0.937446, 0.909853, 0.937675, 0.922688
0.588805, 31.6226, 0.635795, 1.44721, 0.4, -0.00321032, 0.937443, 0.90985, 0.937671, 0.922685
0.588856, 31.6197, 0.635716, 1.44724, 0.4, -0.00321169, 0.937441, 0.909847, 0.937668, 0.922682
0.588906, 31.6168, 0.635636, 1.44727, 0.4, -0.00321306, 0.937438, 0.909844, 0.937664, 0.922678
0.588956, 31.6139, 0.635556, 1.4473, 0.4, -0.00321443, 0.937436, 0.909841, 0.937661, 0.922675
0.589006, 31.6111, 0.635477, 1.44734, 0.4, -0.00321579, 0.937434, 0.909838, 0.937657, 0.922671
0.589056, 31.6082, 0.635397, 1.44737, 0.4, -0.00321716, 0.937431, 0.909835, 0.937654, 0.922668
0.589106, 31.6053, 0.635317, 1.4474, 0.4, -0.00321853, 0.937429, 0.909832, 0.93765, 0.922665
0.589156, 31.6024, 0.635238, 1.44743, 0.4, -0.00321989, 0.937427, 0.90983, 0.937647, 0.922661
0.589206, 31.5995, 0.635158, 1.44746, 0.4, -0.00322126, 0.937424, 0.909827, 0.937643, 0.922658
0.589256, 31.5966, 0.635078, 1.44749, 0.4, -0.00322263, 0.937422, 0.909824, 0.93764, 0.922655
0.589306, 31.5937, 0.634999, 1.44752, 0.4, -0.00322399, 0.937419, 0.909821, 0.937637, 0.922651
0.589356, 31.5908, 0.634919, 1.44755, 0.4, -0.00322536, 0.937417, 0.909818, 0.937633, 0.922648
0.589406, 31.5879, 0.634839, 1.44758, 0.4, -0.00322672, 0.937415, 0.909815, 0.93763, 0.922644
0.589456, 31.585, 0.63476, 1.44761, 0.4, -0.00322809, 0.937412, 0.909813, 0.937626, 0.922641
0.589506, 31.5821, 0.63468, 1.44764, 0.4, -0.00322945, 0.93741, 0.90981, 0.937623, 0.922638
0.589556, 31.5791, 0.6346, 1.44767, 0.4, -0.00323081, 0.937408, 0.909807, 0.937619, 0.922634
0.589606, 31.5762, 0.63452, 1.4477, 0.4, -0.00323217, 0.937406, 0.909804, 0.937616, 0.922631
0.589656, 31.5733, 0.634441, 1.44773, 0.4, -0.00323354, 0.937403, 0.909801, 0.937612, 0.922628
0.589706, 31.5704, 0.634361, 1.44776, 0.4, -0.0032349, 0.937401, 0.909798, 0.937609, 0.922624
0.589756, 31.5675, 0.634282, 1.44779, 0.4, -0.00323626, 0.937399, 0.909796, 0.937606, 0.922621
0.589806, 31.5646, 0.634202, 1.44782, 0.4, -0.00323762, 0.937396, 0.909793, 0.937602, 0.922618
0.589856, 31.5617, 0.634122, 1.44785, 0.4, -0.00323898, 0.937394, 0.90979, 0.937599, 0.922614
0.589906, 31.5588, 0.634043, 1.44788, 0.4, -0.00324034, 0.937392, 0.909787, 0.937595, 0.922611
0.589956, 31.5558, 0.633963, 1.44791, 0.4, -0.0032417, 0.937389, 0.909784, 0.937592, 0.922608
0.590006, 31.5529, 0.633883, 1.44794, 0.4, -0.00324306, 0.937387, 0.909781, 0.937588, 0.922604
0.590056, 31.55, 0.633804, 1.44797, 0.4, -0.00324442, 0.937385, 0.909779, 0.937585, 0.922601
0.590106, 31.5471, 0.633724, 1.448, 0.4, -0.00324577, 0.937383, 0.909776, 0.937581, 0.922598
0.590156, 31.5442, 0.633644, 1.44803, 0.4, -0.00324713, 0.93738, 0.909773, 0.937578, 0.922594
0.590206, 31.5412, 0.633565, 1.44807, 0.4, -0.00324849, 0.937378, 0.90977, 0.937575, 0.922591
0.590256, 31.5383, 0.633485, 1.4481, 0.4, -0.00324984, 0.937376, 0.909767, 0.937571, 0.922588
0.590306, 31.5354, 0.633405, 1.44813, 0.4, -0.0032512, 0.937373, 0.909765, 0.937568, 0.922584
0.590356, 31.5325, 0.633326, 1.44816, 0.4, -0.00325256, 0.937371, 0.909762, 0.937564, 0.922581
0.590406, 31.5295, 0.633246, 1.44819, 0.4, -0.00325391, 0.937369, 0.909759, 0.937561, 0.922578
0.590456, 31.5266, 0.633166, 1.44822, 0.4, -0.00325527, 0.937367, 0.909756, 0.937557, 0.922574
0.590506, 31.5237, 0.633087, 1.44825, 0.4, -0.00325662, 0.937364, 0.909753, 0.937554, 0.922571
0.590556, 31.5207, 0.633007, 1.44828, 0.4, -0.00325797, 0.937362, 0.909751, 0.937551, 0.922567
0.590606, 31.5178, 0.632927, 1.44831, 0.4, -0.00325933, 0.93736, 0.909748, 0.937547, 0.922564
0.590656, 31.5149, 0.632847, 1.44834, 0.4, -0.00326068, 0.937358, 0.909745, 0.937544, 0.922561
0.590706, 31.5119, 0.632768, 1.44837, 0.4, -0.00326203, 0.937356, 0.909742, 0.93754, 0.922557
0.590756, 31.509, 0.632688, 1.4484, 0.4, -0.00326338, 0.937353, 0.909739, 0.937537, 0.922554
0.590806, 31.5061, 0.632609, 1.44843, 0.4, -0.00326473, 0.937351, 0.909737, 0.937533, 0.922551
0.590856, 31.5031, 0.632529, 1.44846, 0.4, -0.00326609, 0.937349, 0.909734, 0.93753, 0.922548
0.590906, 31.5002, 0.632449, 1.44849, 0.4, -0.00326744, 0.937347, 0.909731, 0.937527, 0.922544
0.590956, 31.4972, 0.632369, 1.44852, 0.4, -0.00326879, 0.937344, 0.909728, 0.937523, 0.922541
0.591006, 31.4943, 0.63229, 1.44855, 0.4, -0.00327014, 0.937342, 0.909725, 0.93752, 0.922538
0.591056, 31.4914, 0.63221, 1.44858, 0.4, -0.00327148, 0.93734, 0.909723, 0.937516, 0.922534
0.591106, 31.4884, 0.632131, 1.44862, 0.4, -0.00327283, 0.937338, 0.90972, 0.937513, 0.922531
0.591156, 31.4855, 0.632051, 1.44865, 0.4, -0.00327418, 0.937336, 0.909717, 0.93751, 0.922528
0.591206, 31.4825, 0.631971, 1.44868, 0.4, -0.00327553, 0.937333, 0.909714, 0.937506, 0.922524
0.591256, 31.4796, 0.631891, 1.44871, 0.4, -0.00327688, 0.937331, 0.909711, 0.937503, 0.922521
0.591306, 31.4766, 0.631812, 1.44874, 0.4, -0.00327822, 0.937329, 0.909709, 0.937499, 0.922518
0.591356, 31.4737, 0.631732, 1.44877, 0.4, -0.00327957, 0.937327, 0.909706, 0.937496, 0.922514
0.591406, 31.4707, 0.631652, 1.4488, 0.4, -0.00328091, 0.937325, 0.909703, 0.937492, 0.922511
0.591456, 31.4678, 0.631573, 1.44883, 0.4, -0.00328226, 0.937322, 0.9097, 0.937489, 0.922508
0.591506, 31.4648, 0.631493, 1.44886, 0.4, -0.0032836, 0.93732, 0.909698, 0.937486, 0.922504
0.591556, 31.4619, 0.631413, 1.44889, 0.4, -0.00328495, 0.937318, 0.909695, 0.937482, 0.922501
0.591606, 31.4589, 0.631334, 1.44892, 0.4, -0.00328629, 0.937316, 0.909692, 0.937479, 0.922498
0.591656, 31.4559, 0.631254, 1.44895, 0.4, -0.00328764, 0.937314, 0.909689, 0.937475, 0.922495
0.591706, 31.453, 0.631174, 1.44898, 0.4, -0.00328898, 0.937312, 0.909687, 0.937472, 0.922491
0.591756, 31.45, 0.631095, 1.44901, 0.4, -0.00329032, 0.937309, 0.909684, 0.937469, 0.922488
0.591806, 31.4471, 0.631015, 1.44905, 0.4, -0.00329166, 0.937307, 0.909681, 0.937465, 0.922485
0.591856, 31.4441, 0.630935, 1.44908, 0.4, -0.003293, 0.937305, 0.909678, 0.937462, 0.922481
0.591906, 31.4411, 0.630856, 1.44911, 0.4, -0.00329435, 0.937303, 0.909676, 0.937458, 0.922478
0.591956, 31.4382, 0.630776, 1.44914, 0.4, -0.00329569, 0.937301, 0.909673, 0.937455, 0.922475
0.592006, 31.4352, 0.630696, 1.44917, 0.4, -0.00329703, 0.937299, 0.90967, 0.937452, 0.922471
0.592056, 31.4322, 0.630617, 1.4492, 0.4, -0.00329837, 0.937296, 0.909667, 0.937448, 0.922468
0.592106, 31.4293, 0.630537, 1.44923, 0.4, -0.0032997, 0.937294, 0.909665, 0.937445, 0.922465
0.592156, 31.4263, 0.630457, 1.44926, 0.4, -0.00330104, 0.937292, 0.909662, 0.937441, 0.922462
0.592206, 31.4233, 0.630378, 1.44929, 0.4, -0.00330238, 0.93729, 0.909659, 0.937438, 0.922458
0.592256, 31.4203, 0.630298, 1.44932, 0.4, -0.00330372, 0.937288, 0.909656, 0.937435, 0.922455
0.592306, 31.4174, 0.630218, 1.44935, 0.4, -0.00330506, 0.937286, 0.909654, 0.937431, 0.922452
0.592356, 31.4144, 0.630139, 1.44938, 0.4, -0.00330639, 0.937284, 0.909651, 0.937428, 0.922449
0.592406, 31.4114, 0.630059, 1.44941, 0.4, -0.00330773, 0.937282, 0.909648, 0.937425, 0.922445
0.592456, 31.4084, 0.629979, 1.44945, 0.4, -0.00330906, 0.93728, 0.909645, 0.937421, 0.922442
0.592506, 31.4055, 0.6299, 1.44948, 0.4, -0.0033104, 0.937277, 0.909643, 0.937418, 0.922439
0.592556, 31.4025, 0.62982, 1.44951, 0.4, -0.00331173, 0.937276, 0.90964, 0.937414, 0.922436
0.592606, 31.3995, 0.62974, 1.44954, 0.4, -0.00331307, 0.937273, 0.909637, 0.937411, 0.922432
0.592656, 31.3965, 0.629661, 1.44957, 0.4, -0.0033144, 0.937271, 0.909635, 0.937408, 0.922429
0.592706, 31.3935, 0.629581, 1.4496, 0.4, -0.00331574, 0.937269, 0.909632, 0.937404, 0.922426
0.592756, 31.3906, 0.629502, 1.44963, 0.4, -0.00331707, 0.937267, 0.909629, 0.937401, 0.922422
0.592806, 31.3876, 0.629422, 1.44966, 0.4, -0.0033184, 0.937265, 0.909626, 0.937398, 0.922419
0.592856, 31.3846, 0.629342, 1.44969, 0.4, -0.00331973, 0.937263, 0.909624, 0.937394, 0.922416
0.592906, 31.3816, 0.629262, 1.44972, 0.4, -0.00332106, 0.937261, 0.909621, 0.937391, 0.922413
0.592956, 31.3786, 0.629183, 1.44975, 0.4, -0.0033224, 0.937259, 0.909618, 0.937387, 0.922409
0.593006, 31.3756, 0.629103, 1.44978, 0.4, -0.00332373, 0.937257, 0.909616, 0.937384, 0.922406
0.593056, 31.3726, 0.629023, 1.44982, 0.4, -0.00332506, 0.937255, 0.909613, 0.937381, 0.922403
0.593106, 31.3696, 0.628944, 1.44985, 0.4, -0.00332639, 0.937253, 0.90961, 0.937377, 0.9224
0.593156, 31.3666, 0.628864, 1.44988, 0.4, -0.00332772, 0.937251, 0.909607, 0.937374, 0.922396
0.593206, 31.3636, 0.628784, 1.44991, 0.4, -0.00332904, 0.937249, 0.909605, 0.937371, 0.922393
0.593256, 31.3606, 0.628705, 1.44994, 0.4, -0.00333037, 0.937247, 0.909602, 0.937367, 0.92239
0.593306, 31.3576, 0.628625, 1.44997, 0.4, -0.0033317, 0.937245, 0.909599, 0.937364, 0.922387
0.593356, 31.3546, 0.628546, 1.45, 0.4, -0.00333303, 0.937243, 0.909597, 0.937361, 0.922383
0.593406, 31.3516, 0.628466, 1.45003, 0.4, -0.00333435, 0.937241, 0.909594, 0.937357, 0.92238
0.593456, 31.3486, 0.628386, 1.45006, 0.4, -0.00333568, 0.937239, 0.909591, 0.937354, 0.922377
0.593506, 31.3456, 0.628307, 1.45009, 0.4, -0.00333701, 0.937237, 0.909589, 0.93735, 0.922374
0.593556, 31.3426, 0.628227, 1.45013, 0.4, -0.00333833, 0.937235, 0.909586, 0.937347, 0.92237
0.593606, 31.3396, 0.628147, 1.45016, 0.4, -0.00333966, 0.937232, 0.909583, 0.937344, 0.922367
0.593656, 31.3366, 0.628068, 1.45019, 0.4, -0.00334098, 0.937231, 0.909581, 0.93734, 0.922364
0.593706, 31.3336, 0.627988, 1.45022, 0.4, -0.00334231, 0.937229, 0.909578, 0.937337, 0.922361
0.593756, 31.3306, 0.627908, 1.45025, 0.4, -0.00334363, 0.937226, 0.909575, 0.937334, 0.922357
0.593806, 31.3276, 0.627829, 1.45028, 0.4, -0.00334495, 0.937225, 0.909573, 0.93733, 0.922354
0.593856, 31.3246, 0.627749, 1.45031, 0.4, -0.00334628, 0.937222, 0.90957, 0.937327, 0.922351
0.593906, 31.3216, 0.627669, 1.45034, 0.4, -0.0033476, 0.937221, 0.909567, 0.937324, 0.922348
0.593956, 31.3186, 0.62759, 1.45037, 0.4, -0.00334892, 0.937219, 0.909565, 0.93732, 0.922345
0.594006, 31.3155, 0.62751, 1.4504, 0.4, -0.00335024, 0.937217, 0.909562, 0.937317, 0.922341
0.594056, 31.3125, 0.62743, 1.45044, 0.4, -0.00335156, 0.937215, 0.909559, 0.937314, 0.922338
0.594106, 31.3095, 0.627351, 1.45047, 0.4, -0.00335288, 0.937213, 0.909557, 0.93731, 0.922335
0.594156, 31.3065, 0.627271, 1.4505, 0.4, -0.0033542, 0.937211, 0.909554, 0.937307, 0.922332
0.594206, 31.3035, 0.627191, 1.45053, 0.4, -0.00335552, 0.937209, 0.909551, 0.937303, 0.922328
0.594256, 31.3005, 0.627112, 1.45056, 0.4, -0.00335684, 0.937207, 0.909549, 0.9373, 0.922325
0.594306, 31.2974, 0.627032, 1.45059, 0.4, -0.00335816, 0.937205, 0.909546, 0.937297, 0.922322
0.594356, 31.2944, 0.626952, 1.45062, 0.4, -0.00335948, 0.937203, 0.909543, 0.937293, 0.922319
0.594406, 31.2914, 0.626873, 1.45065, 0.4, -0.0033608, 0.937201, 0.909541, 0.93729, 0.922316
0.594456, 31.2884, 0.626793, 1.45068, 0.4, -0.00336211, 0.937199, 0.909538, 0.937287, 0.922312
0.594506, 31.2853, 0.626713, 1.45072, 0.4, -0.00336343, 0.937197, 0.909535, 0.937283, 0.922309
0.594556, 31.2823, 0.626634, 1.45075, 0.4, -0.00336475, 0.937195, 0.909533, 0.93728, 0.922306
0.594606, 31.2793, 0.626554, 1.45078, 0.4, -0.00336606, 0.937193, 0.90953, 0.937277, 0.922303
0.594656, 31.2762, 0.626474, 1.45081, 0.4, -0.00336738, 0.937191, 0.909527, 0.937273, 0.9223
0.594706, 31.2732, 0.626395, 1.45084, 0.4, -0.00336869, 0.937189, 0.909525, 0.93727, 0.922296
0.594756, 31.2702, 0.626315, 1.45087, 0.4, -0.00337001, 0.937187, 0.909522, 0.937267, 0.922293
0.594806, 31.2671, 0.626235, 1.4509, 0.4, -0.00337132, 0.937185, 0.909519, 0.937263, 0.92229
0.594857, 31.2641, 0.626156, 1.45093, 0.4, -0.00337263, 0.937183, 0.909517, 0.93726, 0.922287
0.594907, 31.2611, 0.626076, 1.45096, 0.4, -0.00337395, 0.937182, 0.909514, 0.937257, 0.922283
0.594957, 31.258, 0.625996, 1.451, 0.4, -0.00337526, 0.93718, 0.909512, 0.937253, 0.92228
0.595007, 31.255, 0.625917, 1.45103, 0.4, -0.00337657, 0.937178, 0.909509, 0.93725, 0.922277
0.595057, 31.252, 0.625837, 1.45106, 0.4, -0.00337788, 0.937176, 0.909506, 0.937247, 0.922274
0.595107, 31.2489, 0.625757, 1.45109, 0.4, -0.00337919, 0.937174, 0.909504, 0.937243, 0.922271
0.595157, 31.2459, 0.625678, 1.45112, 0.4, -0.0033805, 0.937172, 0.909501, 0.93724, 0.922267
0.595207, 31.2428, 0.625598, 1.45115, 0.4, -0.00338181, 0.93717, 0.909498, 0.937237, 0.922264
0.595257, 31.2398, 0.625518, 1.45118, 0.4, -0.00338312, 0.937168, 0.909496, 0.937233, 0.922261
0.595307, 31.2367, 0.625438, 1.45121, 0.4, -0.00338443, 0.937166, 0.909493, 0.93723, 0.922258
0.595357, 31.2337, 0.625359, 1.45124, 0.4, -0.00338574, 0.937164, 0.909491, 0.937227, 0.922255
0.595407, 31.2307, 0.625279, 1.45128, 0.4, -0.00338705, 0.937163, 0.909488, 0.937223, 0.922252
0.595457, 31.2276, 0.625199, 1.45131, 0.4, -0.00338836, 0.937161, 0.909485, 0.93722, 0.922248
0.595507, 31.2246, 0.62512, 1.45134, 0.4, -0.00338966, 0.937159, 0.909483, 0.937217, 0.922245
0.595557, 31.2215, 0.62504, 1.45137, 0.4, -0.00339097, 0.937157, 0.90948, 0.937213, 0.922242
0.595607, 31.2184, 0.62496, 1.4514, 0.4, -0.00339228, 0.937155, 0.909477, 0.93721, 0.922239
0.595657, 31.2154, 0.624881, 1.45143, 0.4, -0.00339358, 0.937153, 0.909475, 0.937207, 0.922236
0.595707, 31.2123, 0.624801, 1.45146, 0.4, -0.00339489, 0.937151, 0.909472, 0.937204, 0.922232
0.595757, 31.2093, 0.624721, 1.4515, 0.4, -0.00339619, 0.937149, 0.90947, 0.9372, 0.922229
0.595807, 31.2062, 0.624642, 1.45153, 0.4, -0.0033975, 0.937147, 0.909467, 0.937197, 0.922226
0.595857, 31.2032, 0.624562, 1.45156, 0.4, -0.0033988, 0.937146, 0.909464, 0.937194, 0.922223
0.595907, 31.2001, 0.624482, 1.45159, 0.4, -0.00340011, 0.937144, 0.909462, 0.93719, 0.92222
0.595957, 31.197, 0.624403, 1.45162, 0.4, -0.00340141, 0.937142, 0.909459, 0.937187, 0.922216
0.596007, 31.194, 0.624323, 1.45165, 0.4, -0.00340271, 0.93714, 0.909457, 0.937184, 0.922213
0.596057, 31.1909, 0.624243, 1.45168, 0.4, -0.00340401, 0.937138, 0.909454, 0.93718, 0.92221
0.596107, 31.1879, 0.624164, 1.45171, 0.4, -0.00340531, 0.937136, 0.909451, 0.937177, 0.922207
0.596157, 31.1848, 0.624084, 1.45175, 0.4, -0.00340662, 0.937135, 0.909449, 0.937174, 0.922204
0.596207, 31.1817, 0.624004, 1.45178, 0.4, -0.00340792, 0.937133, 0.909446, 0.937171, 0.922201
0.596257, 31.1787, 0.623925, 1.45181, 0.4, -0.00340922, 0.937131, 0.909444, 0.937167, 0.922197
0.596307, 31.1756, 0.623845, 1.45184, 0.4, -0.00341052, 0.937129, 0.909441, 0.937164, 0.922194
0.596357, 31.1725, 0.623765, 1.45187, 0.4, -0.00341181, 0.937127, 0.909438, 0.93716, 0.922191
0.596407, 31.1694, 0.623685, 1.4519, 0.4, -0.00341311, 0.937125, 0.909436, 0.937157, 0.922188
0.596457, 31.1664, 0.623606, 1.45193, 0.4, -0.00341441, 0.937124, 0.909433, 0.937154, 0.922185
0.596507, 31.1633, 0.623526, 1.45197, 0.4, -0.00341571, 0.937122, 0.909431, 0.937151, 0.922182
0.596557, 31.1602, 0.623447, 1.452, 0.4, -0.00341701, 0.93712, 0.909428, 0.937147, 0.922178
0.596607, 31.1572, 0.623367, 1.45203, 0.4, -0.0034183, 0.937118, 0.909425, 0.937144, 0.922175
0.596657, 31.1541, 0.623287, 1.45206, 0.4, -0.0034196, 0.937117, 0.909423, 0.937141, 0.922172
0.596707, 31.151, 0.623207, 1.45209, 0.4, -0.0034209, 0.937115, 0.90942, 0.937137, 0.922169
0.596757, 31.1479, 0.623128, 1.45212, 0.4, -0.00342219, 0.937113, 0.909418, 0.937134, 0.922166
0.596807, 31.1448, 0.623048, 1.45215, 0.4, -0.00342349, 0.937111, 0.909415, 0.937131, 0.922163
0.596857, 31.1418, 0.622968, 1.45219, 0.4, -0.00342478, 0.937109, 0.909413, 0.937128, 0.922159
0.596907, 31.1387, 0.622889, 1.45222, 0.4, -0.00342608, 0.937108, 0.90941, 0.937124, 0.922156
0.596957, 31.1356, 0.622809, 1.45225, 0.4, -0.00342737, 0.937106, 0.909407, 0.937121, 0.922153
0.597007, 31.1325, 0.622729, 1.45228, 0.4, -0.00342866, 0.937104, 0.909405, 0.937118, 0.92215
0.597057, 31.1294, 0.62265, 1.45231, 0.4, -0.00342995, 0.937102, 0.909402, 0.937114, 0.922147
0.597107, 31.1263, 0.62257, 1.45234, 0.4, -0.00343125, 0.9371, 0.9094, 0.937111, 0.922144
0.597157, 31.1232, 0.62249, 1.45237, 0.4, -0.00343254, 0.937099, 0.909397, 0.937108, 0.922141
0.597207, 31.1201, 0.622411, 1.45241, 0.4, -0.00343383, 0.937097, 0.909395, 0.937104, 0.922137
0.597257, 31.1171, 0.622331, 1.45244, 0.4, -0.00343512, 0.937095, 0.909392, 0.937101, 0.922134
0.597307, 31.114, 0.622251, 1.45247, 0.4, -0.00343641, 0.937093, 0.909389, 0.937098, 0.922131
0.597357, 31.1109, 0.622171, 1.4525, 0.4, -0.0034377, 0.937092, 0.909387, 0.937095, 0.922128
0.597407, 31.1078, 0.622092, 1.45253, 0.4, -0.00343899, 0.93709, 0.909384, 0.937091, 0.922125
0.597457, 31.1047, 0.622012, 1.45256, 0.4, -0.00344028, 0.937088, 0.909382, 0.937088, 0.922122
0.597507, 31.1016, 0.621932, 1.45259, 0.4, -0.00344157, 0.937086, 0.909379, 0.937085, 0.922118
0.597557, 31.0985, 0.621853, 1.45263, 0.4, -0.00344286, 0.937085, 0.909377, 0.937081, 0.922115
0.597607, 31.0954, 0.621773, 1.45266, 0.4, -0.00344414, 0.937083, 0.909374, 0.937078, 0.922112
0.597657, 31.0923, 0.621693, 1.45269, 0.4, -0.00344543, 0.937081, 0.909372, 0.937075, 0.922109
0.597707, 31.0892, 0.621614, 1.45272, 0.4, -0.00344672, 0.937079, 0.909369, 0.937072, 0.922106
0.597757, 31.0861, 0.621534, 1.45275, 0.4, -0.003448, 0.937078, 0.909366, 0.937068, 0.922103
0.597807, 31.083, 0.621454, 1.45278, 0.4, -0.00344929, 0.937076, 0.909364, 0.937065, 0.9221
0.597857, 31.0799, 0.621374, 1.45282, 0.4, -0.00345057, 0.937074, 0.909361, 0.937062, 0.922097
0.597907, 31.0768, 0.621295, 1.45285, 0.4, -0.00345186, 0.937073, 0.909359, 0.937058, 0.922093
0.597957, 31.0737, 0.621215, 1.45288, 0.4, -0.00345314, 0.937071, 0.909356, 0.937055, 0.92209
0.598007, 31.0706, 0.621135, 1.45291, 0.4, -0.00345443, 0.937069, 0.909354, 0.937052, 0.922087
0.598057, 31.0674, 0.621055, 1.45294, 0.4, -0.00345571, 0.937067, 0.909351, 0.937049, 0.922084
0.598107, 31.0643, 0.620976, 1.45297, 0.4, -0.00345699, 0.937066, 0.909349, 0.937045, 0.922081
0.598157, 31.0612, 0.620896, 1.453, 0.4, -0.00345828, 0.937064, 0.909346, 0.937042, 0.922078
0.598207, 31.0581, 0.620816, 1.45304, 0.4, -0.00345956, 0.937062, 0.909344, 0.937039, 0.922075
0.598257, 31.055, 0.620737, 1.45307, 0.4, -0.00346084, 0.937061, 0.909341, 0.937036, 0.922072
0.598307, 31.0519, 0.620657, 1.4531, 0.4, -0.00346212, 0.937059, 0.909339, 0.937032, 0.922068
0.598357, 31.0488, 0.620577, 1.45313, 0.4, -0.0034634, 0.937057, 0.909336, 0.937029, 0.922065
0.598407, 31.0456, 0.620497, 1.45316, 0.4, -0.00346468, 0.937056, 0.909333, 0.937026, 0.922062
0.598457, 31.0425, 0.620418, 1.45319, 0.4, -0.00346596, 0.937054, 0.909331, 0.937022, 0.922059
0.598507, 31.0394, 0.620338, 1.45323, 0.4, -0.00346724, 0.937052, 0.909328, 0.937019, 0.922056
0.598557, 31.0363, 0.620258, 1.45326, 0.4, -0.00346852, 0.937051, 0.909326, 0.937016, 0.922053
0.598607, 31.0332, 0.620179, 1.45329, 0.4, -0.0034698, 0.937049, 0.909323, 0.937013, 0.92205
0.598657, 31.03, 0.620099, 1.45332, 0.4, -0.00347107, 0.937047, 0.909321, 0.937009, 0.922047
0.598707, 31.0269, 0.620019, 1.45335, 0.4, -0.00347235, 0.937046, 0.909318, 0.937006, 0.922044
0.598757, 31.0238, 0.619939, 1.45338, 0.4, -0.00347363, 0.937044, 0.909316, 0.937003, 0.92204
0.598807, 31.0207, 0.61986, 1.45342, 0.4, -0.0034749, 0.937042, 0.909313, 0.937, 0.922037
0.598857, 31.0175, 0.61978, 1.45345, 0.4, -0.00347618, 0.937041, 0.909311, 0.936996, 0.922034
0.598907, 31.0144, 0.6197, 1.45348, 0.4, -0.00347746, 0.937039, 0.909308, 0.936993, 0.922031
0.598957, 31.0113, 0.619621, 1.45351, 0.4, -0.00347873, 0.937037, 0.909306, 0.93699, 0.922028
0.599007, 31.0081, 0.619541, 1.45354, 0.4, -0.00348001, 0.937036, 0.909303, 0.936986, 0.922025
0.599057, 31.005, 0.619461, 1.45358, 0.4, -0.00348128, 0.937034, 0.909301, 0.936983, 0.922022
0.599107, 31.0019, 0.619382, 1.45361, 0.4, -0.00348255, 0.937032, 0.909298, 0.93698, 0.922019
0.599157, 30.9987, 0.619302, 1.45364, 0.4, -0.00348383, 0.937031, 0.909296, 0.936977, 0.922016
0.599207, 30.9956, 0.619222, 1.45367, 0.4, -0.0034851, 0.937029, 0.909293, 0.936973, 0.922012
0.599257, 30.9925, 0.619142, 1.4537, 0.4, -0.00348637, 0.937027, 0.909291, 0.93697, 0.922009
0.599307, 30.9893, 0.619063, 1.45373, 0.4, -0.00348764, 0.937026, 0.909288, 0.936967, 0.922006
0.599357, 30.9862, 0.618983, 1.45377, 0.4, -0.00348891, 0.937024, 0.909286, 0.936964, 0.922003
0.599407, 30.9831, 0.618903, 1.4538, 0.4, -0.00349018, 0.937023, 0.909283, 0.93696, 0.922
0.599457, 30.9799, 0.618823, 1.45383, 0.4, -0.00349146, 0.937021, 0.909281, 0.936957, 0.921997
0.599507, 30.9768, 0.618744, 1.45386, 0.4, -0.00349273, 0.937019, 0.909278, 0.936954, 0.921994
0.599557, 30.9736, 0.618664, 1.45389, 0.4, -0.00349399, 0.937018, 0.909276, 0.936951, 0.921991
0.599607, 30.9705, 0.618584, 1.45392, 0.4, -0.00349526, 0.937016, 0.909273, 0.936947, 0.921988
0.599657, 30.9673, 0.618504, 1.45396, 0.4, -0.00349653, 0.937015, 0.909271, 0.936944, 0.921985
0.599707, 30.9642, 0.618425, 1.45399, 0.4, -0.0034978, 0.937013, 0.909268, 0.936941, 0.921981
0.599757, 30.961, 0.618345, 1.45402, 0.4, -0.00349907, 0.937011, 0.909266, 0.936938, 0.921978
0.599807, 30.9579, 0.618265, 1.45405, 0.4, -0.00350033, 0.93701, 0.909263, 0.936934, 0.921975
0.599857, 30.9547, 0.618186, 1.45408, 0.4, -0.0035016, 0.937008, 0.909261, 0.936931, 0.921972
0.599907, 30.9516, 0.618106, 1.45412, 0.4, -0.00350287, 0.937007, 0.909258, 0.936928, 0.921969
0.599957, 30.9484, 0.618026, 1.45415, 0.4, -0.00350413, 0.937005, 0.909256, 0.936925, 0.921966
0.600007, 30.9453, 0.617946, 1.45418, 0.4, -0.0035054, 0.937003, 0.909253, 0.936921, 0.921963
0.600057, 30.9421, 0.617867, 1.45421, 0.4, -0.00350666, 0.937002, 0.909251, 0.936918, 0.92196
0.600107, 30.939, 0.617787, 1.45424, 0.4, -0.00350793, 0.937, 0.909248, 0.936915, 0.921957
0.600157, 30.9358, 0.617707, 1.45428, 0.4, -0.00350919, 0.936999, 0.909246, 0.936912, 0.921954
0.600207, 30.9327, 0.617628, 1.45431, 0.4, -0.00351045, 0.936997, 0.909243, 0.936908, 0.921951
0.600257, 30.9295, 0.617548, 1.45434, 0.4, -0.00351171, 0.936995, 0.909241, 0.936905, 0.921947
0.600307, 30.9263, 0.617468, 1.45437, 0.4, -0.00351298, 0.936994, 0.909238, 0.936902, 0.921944
0.600357, 30.9232, 0.617388, 1.4544, 0.4, -0.00351424, 0.936992, 0.909236, 0.936899, 0.921941
0.600407, 30.92, 0.617308, 1.45443, 0.4, -0.0035155, 0.936991, 0.909234, 0.936895, 0.921938
0.600457, 30.9169, 0.617229, 1.45447, 0.4, -0.00351676, 0.936989, 0.909231, 0.936892, 0.921935
0.600507, 30.9137, 0.617149, 1.4545, 0.4, -0.00351802, 0.936988, 0.909229, 0.936889, 0.921932
0.600557, 30.9105, 0.617069, 1.45453, 0.4, -0.00351928, 0.936986, 0.909226, 0.936886, 0.921929
0.600607, 30.9074, 0.616989, 1.45456, 0.4, -0.00352054, 0.936985, 0.909224, 0.936882, 0.921926
0.600657, 30.9042, 0.61691, 1.45459, 0.4, -0.0035218, 0.936983, 0.909221, 0.936879, 0.921923
0.600707, 30.901, 0.61683, 1.45463, 0.4, -0.00352306, 0.936982, 0.909219, 0.936876, 0.92192
0.600757, 30.8978, 0.61675, 1.45466, 0.4, -0.00352432, 0.93698, 0.909216, 0.936873, 0.921917
0.600807, 30.8947, 0.61667, 1.45469, 0.4, -0.00352557, 0.936978, 0.909214, 0.93687, 0.921914
0.600857, 30.8915, 0.616591, 1.45472, 0.4, -0.00352683, 0.936977, 0.909211, 0.936866, 0.921911
0.600908, 30.8883, 0.616511, 1.45475, 0.4, -0.00352809, 0.936975, 0.909209, 0.936863, 0.921908
0.600958, 30.8851, 0.616431, 1.45479, 0.4, -0.00352934, 0.936974, 0.909206, 0.93686, 0.921904
0.601008, 30.882, 0.616351, 1.45482, 0.4, -0.0035306, 0.936972, 0.909204, 0.936857, 0.921901
0.601058, 30.8788, 0.616272, 1.45485, 0.4, -0.00353185, 0.936971, 0.909202, 0.936853, 0.921898
0.601108, 30.8756, 0.616192, 1.45488, 0.4, -0.00353311, 0.936969, 0.909199, 0.93685, 0.921895
0.601158, 30.8724, 0.616112, 1.45491, 0.4, -0.00353436, 0.936968, 0.909197, 0.936847, 0.921892
0.601208, 30.8693, 0.616032, 1.45495, 0.4, -0.00353562, 0.936966, 0.909194, 0.936844, 0.921889
0.601258, 30.8661, 0.615953, 1.45498, 0.4, -0.00353687, 0.936965, 0.909192, 0.93684, 0.921886
0.601308, 30.8629, 0.615873, 1.45501, 0.4, -0.00353812, 0.936963, 0.909189, 0.936837, 0.921883
0.601358, 30.8597, 0.615793, 1.45504, 0.4, -0.00353937, 0.936962, 0.909187, 0.936834, 0.92188
0.601408, 30.8565, 0.615713, 1.45507, 0.4, -0.00354063, 0.93696, 0.909184, 0.936831, 0.921877
0.601458, 30.8533, 0.615634, 1.45511, 0.4, -0.00354188, 0.936959, 0.909182, 0.936828, 0.921874
0.601508, 30.8501, 0.615554, 1.45514, 0.4, -0.00354313, 0.936957, 0.90918, 0.936824, 0.921871
0.601558, 30.847, 0.615474, 1.45517, 0.4, -0.00354438, 0.936956, 0.909177, 0.936821, 0.921868
0.601608, 30.8438, 0.615394, 1.4552, 0.4, -0.00354563, 0.936954, 0.909175, 0.936818, 0.921865
0.601658, 30.8406, 0.615315, 1.45523, 0.4, -0.00354688, 0.936953, 0.909172, 0.936815, 0.921862
0.601708, 30.8374, 0.615235, 1.45527, 0.4, -0.00354813, 0.936952, 0.90917, 0.936812, 0.921859
0.601758, 30.8342, 0.615155, 1.4553, 0.4, -0.00354938, 0.93695, 0.909167, 0.936808, 0.921856
0.601808, 30.831, 0.615075, 1.45533, 0.4, -0.00355063, 0.936949, 0.909165, 0.936805, 0.921853
0.601858, 30.8278, 0.614995, 1.45536, 0.4, -0.00355187, 0.936947, 0.909163, 0.936802, 0.92185
0.601908, 30.8246, 0.614916, 1.45539, 0.4, -0.00355312, 0.936946, 0.90916, 0.936799, 0.921847
0.601958, 30.8214, 0.614836, 1.45543, 0.4, -0.00355437, 0.936944, 0.909158, 0.936795, 0.921843
0.602008, 30.8182, 0.614756, 1.45546, 0.4, -0.00355561, 0.936943, 0.909155, 0.936792, 0.92184
0.602058, 30.815, 0.614676, 1.45549, 0.4, -0.00355686, 0.936941, 0.909153, 0.936789, 0.921837
0.602108, 30.8118, 0.614597, 1.45552, 0.4, -0.0035581, 0.93694, 0.90915, 0.936786, 0.921834
0.602158, 30.8086, 0.614517, 1.45556, 0.4, -0.00355935, 0.936938, 0.909148, 0.936783, 0.921831
0.602208, 30.8054, 0.614437, 1.45559, 0.4, -0.00356059, 0.936937, 0.909146, 0.936779, 0.921828
0.602258, 30.8022, 0.614357, 1.45562, 0.4, -0.00356184, 0.936935, 0.909143, 0.936776, 0.921825
0.602308, 30.799, 0.614277, 1.45565, 0.4, -0.00356308, 0.936934, 0.909141, 0.936773, 0.921822
0.602358, 30.7958, 0.614198, 1.45568, 0.4, -0.00356432, 0.936933, 0.909138, 0.93677, 0.921819
0.602408, 30.7926, 0.614118, 1.45572, 0.4, -0.00356557, 0.936931, 0.909136, 0.936767, 0.921816
0.602458, 30.7894, 0.614038, 1.45575, 0.4, -0.00356681, 0.93693, 0.909134, 0.936763, 0.921813
0.602508, 30.7861, 0.613958, 1.45578, 0.4, -0.00356805, 0.936928, 0.909131, 0.93676, 0.92181
0.602558, 30.7829, 0.613879, 1.45581, 0.4, -0.00356929, 0.936927, 0.909129, 0.936757, 0.921807
0.602608, 30.7797, 0.613799, 1.45584, 0.4, -0.00357053, 0.936925, 0.909126, 0.936754, 0.921804
0.602658, 30.7765, 0.613719, 1.45588, 0.4, -0.00357177, 0.936924, 0.909124, 0.936751, 0.921801
0.602708, 30.7733, 0.613639, 1.45591, 0.4, -0.00357301, 0.936923, 0.909122, 0.936747, 0.921798
0.602758, 30.7701, 0.613559, 1.45594, 0.4, -0.00357425, 0.936921, 0.909119, 0.936744, 0.921795
0.602808, 30.7669, 0.61348, 1.45597, 0.4, -0.00357549, 0.93692, 0.909117, 0.936741, 0.921792
0.602858, 30.7636, 0.6134, 1.45601, 0.4, -0.00357673, 0.936918, 0.909114, 0.936738, 0.921789
0.602908, 30.7604, 0.61332, 1.45604, 0.4, -0.00357797, 0.936917, 0.909112, 0.936734, 0.921786
0.602958, 30.7572, 0.61324, 1.45607, 0.4, -0.00357921, 0.936916, 0.90911, 0.936731, 0.921783
0.603008, 30.754, 0.61316, 1.4561, 0.4, -0.00358044, 0.936914, 0.909107, 0.936728, 0.92178
0.603058, 30.7507, 0.613081, 1.45613, 0.4, -0.00358168, 0.936913, 0.909105, 0.936725, 0.921777
0.603108, 30.7475, 0.613001, 1.45617, 0.4, -0.00358292, 0.936911, 0.909102, 0.936722, 0.921774
0.603158, 30.7443, 0.612921, 1.4562, 0.4, -0.00358415, 0.93691, 0.9091, 0.936719, 0.921771
0.603208, 30.7411, 0.612841, 1.45623, 0.4, -0.00358539, 0.936909, 0.909098, 0.936715, 0.921768
0.603258, 30.7378, 0.612761, 1.45626, 0.4, -0.00358662, 0.936907, 0.909095, 0.936712, 0.921765
0.603308, 30.7346, 0.612681, 1.4563, 0.4, -0.00358786, 0.936906, 0.909093, 0.936709, 0.921762
0.603358, 30.7314, 0.612602, 1.45633, 0.4, -0.00358909, 0.936904, 0.90909, 0.936706, 0.921759
0.603408, 30.7282, 0.612522, 1.45636, 0.4, -0.00359032, 0.936903, 0.909088, 0.936702, 0.921756
0.603458, 30.7249, 0.612442, 1.45639, 0.4, -0.00359155, 0.936902, 0.909086, 0.936699, 0.921753
0.603508, 30.7217, 0.612362, 1.45642, 0.4, -0.00359279, 0.9369, 0.909083, 0.936696, 0.92175
0.603558, 30.7185, 0.612282, 1.45646, 0.4, -0.00359402, 0.936899, 0.909081, 0.936693, 0.921747
0.603608, 30.7152, 0.612203, 1.45649, 0.4, -0.00359525, 0.936898, 0.909079, 0.93669, 0.921744
0.603658, 30.712, 0.612123, 1.45652, 0.4, -0.00359648, 0.936896, 0.909076, 0.936687, 0.921741
0.603708, 30.7087, 0.612043, 1.45655, 0.4, -0.00359771, 0.936895, 0.909074, 0.936683, 0.921738
0.603758, 30.7055, 0.611963, 1.45659, 0.4, -0.00359894, 0.936894, 0.909071, 0.93668, 0.921735
0.603808, 30.7023, 0.611883, 1.45662, 0.4, -0.00360017, 0.936892, 0.909069, 0.936677, 0.921732
0.603858, 30.699, 0.611804, 1.45665, 0.4, -0.0036014, 0.936891, 0.909067, 0.936674, 0.921729
0.603908, 30.6958, 0.611723, 1.45668, 0.4, -0.00360263, 0.93689, 0.909064, 0.936671, 0.921726
0.603958, 30.6925, 0.611644, 1.45672, 0.4, -0.00360385, 0.936888, 0.909062, 0.936667, 0.921723
0.604008, 30.6893, 0.611564, 1.45675, 0.4, -0.00360508, 0.936887, 0.90906, 0.936664, 0.92172
0.604058, 30.6861, 0.611484, 1.45678, 0.4, -0.00360631, 0.936886, 0.909057, 0.936661, 0.921717
0.604108, 30.6828, 0.611404, 1.45681, 0.4, -0.00360754, 0.936884, 0.909055, 0.936658, 0.921714
0.604158, 30.6796, 0.611324, 1.45685, 0.4, -0.00360876, 0.936883, 0.909052, 0.936655, 0.921711
0.604208, 30.6763, 0.611244, 1.45688, 0.4, -0.00360999, 0.936882, 0.90905, 0.936651, 0.921708
0.604258, 30.6731, 0.611165, 1.45691, 0.4, -0.00361121, 0.93688, 0.909048, 0.936648, 0.921705
0.604308, 30.6698, 0.611085, 1.45694, 0.4, -0.00361244, 0.936879, 0.909045, 0.936645, 0.921702
0.604358, 30.6666, 0.611005, 1.45697, 0.4, -0.00361366, 0.936878, 0.909043, 0.936642, 0.921699
0.604408, 30.6633, 0.610925, 1.45701, 0.4, -0.00361489, 0.936876, 0.909041, 0.936639, 0.921696
0.604458, 30.6601, 0.610845, 1.45704, 0.4, -0.00361611, 0.936875, 0.909038, 0.936636, 0.921693
0.604508, 30.6568, 0.610766, 1.45707, 0.4, -0.00361733, 0.936874, 0.909036, 0.936632, 0.92169
0.604558, 30.6535, 0.610686, 1.4571, 0.4, -0.00361855, 0.936872, 0.909034, 0.936629, 0.921687
0.604608, 30.6503, 0.610606, 1.45714, 0.4, -0.00361978, 0.936871, 0.909031, 0.936626, 0.921684
0.604658, 30.647, 0.610526, 1.45717, 0.4, -0.003621, 0.93687, 0.909029, 0.936623, 0.921681
0.604708, 30.6438, 0.610446, 1.4572, 0.4, -0.00362222, 0.936868, 0.909026, 0.93662, 0.921678
0.604758, 30.6405, 0.610366, 1.45723, 0.4, -0.00362344, 0.936867, 0.909024, 0.936617, 0.921675
0.604808, 30.6372, 0.610286, 1.45727, 0.4, -0.00362466, 0.936866, 0.909022, 0.936613, 0.921672
0.604858, 30.634, 0.610207, 1.4573, 0.4, -0.00362588, 0.936865, 0.909019, 0.93661, 0.921669
0.604908, 30.6307, 0.610127, 1.45733, 0.4, -0.0036271, 0.936863, 0.909017, 0.936607, 0.921666
0.604958, 30.6275, 0.610047, 1.45736, 0.4, -0.00362832, 0.936862, 0.909015, 0.936604, 0.921663
0.605008, 30.6242, 0.609967, 1.4574, 0.4, -0.00362953, 0.936861, 0.909012, 0.936601, 0.92166
0.605058, 30.6209, 0.609887, 1.45743, 0.4, -0.00363075, 0.936859, 0.90901, 0.936597, 0.921657
0.605108, 30.6177, 0.609807, 1.45746, 0.4, -0.00363197, 0.936858, 0.909008, 0.936594, 0.921654
0.605158, 30.6144, 0.609727, 1.45749, 0.4, -0.00363319, 0.936857, 0.909005, 0.936591, 0.921651
0.605208, 30.6111, 0.609648, 1.45753, 0.4, -0.0036344, 0.936856, 0.909003, 0.936588, 0.921648
0.605258, 30.6078, 0.609568, 1.45756, 0.4, -0.00363562, 0.936854, 0.909001, 0.936585, 0.921645
0.605308, 30.6046, 0.609488, 1.45759, 0.4, -0.00363683, 0.936853, 0.908998, 0.936582, 0.921642
0.605358, 30.6013, 0.609408, 1.45762, 0.4, -0.00363805, 0.936852, 0.908996, 0.936578, 0.921639
0.605408, 30.598, 0.609328, 1.45766, 0.4, -0.00363926, 0.936851, 0.908994, 0.936575, 0.921636
0.605458, 30.5947, 0.609248, 1.45769, 0.4, -0.00364048, 0.936849, 0.908991, 0.936572, 0.921633
0.605508, 30.5915, 0.609168, 1.45772, 0.4, -0.00364169, 0.936848, 0.908989, 0.936569, 0.92163
0.605558, 30.5882, 0.609088, 1.45775, 0.4, -0.0036429, 0.936847, 0.908987, 0.936566, 0.921627
0.605608, 30.5849, 0.609009, 1.45779, 0.4, -0.00364412, 0.936845, 0.908984, 0.936563, 0.921624
0.605658, 30.5816, 0.608929, 1.45782, 0.4, -0.00364533, 0.936844, 0.908982, 0.936559, 0.921621
0.605708, 30.5784, 0.608849, 1.45785, 0.4, -0.00364654, 0.936843, 0.90898, 0.936556, 0.921618
0.605758, 30.5751, 0.608769, 1.45788, 0.4, -0.00364775, 0.936842, 0.908977, 0.936553, 0.921615
0.605808, 30.5718, 0.608689, 1.45792, 0.4, -0.00364896, 0.93684, 0.908975, 0.93655, 0.921612
0.605858, 30.5685, 0.608609, 1.45795, 0.4, -0.00365017, 0.936839, 0.908973, 0.936547, 0.921609
0.605908, 30.5652, 0.608529, 1.45798, 0.4, -0.00365138, 0.936838, 0.90897, 0.936544, 0.921606
0.605958, 30.5619, 0.608449, 1.45801, 0.4, -0.00365259, 0.936837, 0.908968, 0.93654, 0.921603
0.606008, 30.5586, 0.608369, 1.45805, 0.4, -0.0036538, 0.936836, 0.908966, 0.936537, 0.9216
0.606058, 30.5553, 0.608289, 1.45808, 0.4, -0.00365501, 0.936834, 0.908963, 0.936534, 0.921597
0.606108, 30.5521, 0.60821, 1.45811, 0.4, -0.00365622, 0.936833, 0.908961, 0.936531, 0.921594
0.606158, 30.5488, 0.60813, 1.45815, 0.4, -0.00365742, 0.936832, 0.908959, 0.936528, 0.921591
0.606208, 30.5455, 0.60805, 1.45818, 0.4, -0.00365863, 0.936831, 0.908956, 0.936525, 0.921588
0.606258, 30.5422, 0.60797, 1.45821, 0.4, -0.00365984, 0.936829, 0.908954, 0.936521, 0.921585
0.606308, 30.5389, 0.60789, 1.45824, 0.4, -0.00366104, 0.936828, 0.908952, 0.936518, 0.921582
0.606358, 30.5356, 0.60781, 1.45828, 0.4, -0.00366225, 0.936827, 0.908949, 0.936515, 0.921579
0.606408, 30.5323, 0.60773, 1.45831, 0.4, -0.00366345, 0.936826, 0.908947, 0.936512, 0.921576
0.606458, 30.529, 0.60765, 1.45834, 0.4, -0.00366466, 0.936825, 0.908945, 0.936509, 0.921574
0.606508, 30.5257, 0.60757, 1.45837, 0.4, -0.00366586, 0.936823, 0.908942, 0.936506, 0.921571
0.606558, 30.5224, 0.60749, 1.45841, 0.4, -0.00366707, 0.936822, 0.90894, 0.936502, 0.921568
0.606608, 30.5191, 0.607411, 1.45844, 0.4, -0.00366827, 0.936821, 0.908938, 0.936499, 0.921565
0.606658, 30.5158, 0.607331, 1.45847, 0.4, -0.00366947, 0.93682, 0.908935, 0.936496, 0.921562
0.606708, 30.5125, 0.607251, 1.4585, 0.4, -0.00367067, 0.936819, 0.908933, 0.936493, 0.921559
0.606758, 30.5092, 0.607171, 1.45853, 0.4, -0.00367187, 0.936817, 0.908931, 0.93649, 0.921556
0.606808, 30.5059, 0.607091, 1.45856, 0.4, -0.00367308, 0.936816, 0.908929, 0.936487, 0.921553
0.606858, 30.5026, 0.607011, 1.4586, 0.4, -0.00367428, 0.936815, 0.908926, 0.936483, 0.92155
0.606909, 30.4993, 0.606931, 1.45863, 0.4, -0.00367548, 0.936814, 0.908924, 0.93648, 0.921547
0.606959, 30.496, 0.606851, 1.45866, 0.4, -0.00367668, 0.936813, 0.908922, 0.936477, 0.921544
0.607009, 30.4927, 0.606771, 1.45869, 0.4, -0.00367788, 0.936812, 0.908919, 0.936474, 0.921541
0.607059, 30.4893, 0.606691, 1.45872, 0.4, -0.00367908, 0.93681, 0.908917, 0.936471, 0.921538
0.607109, 30.486, 0.606611, 1.45875, 0.4, -0.00368027, 0.936809, 0.908915, 0.936468, 0.921535
0.607159, 30.4827, 0.606531, 1.45878, 0.4, -0.00368147, 0.936808, 0.908912, 0.936465, 0.921532
0.607209, 30.4794, 0.606451, 1.45882, 0.4, -0.00368267, 0.936807, 0.90891, 0.936461, 0.921529
0.607259, 30.4761, 0.606371, 1.45885, 0.4, -0.00368387, 0.936806, 0.908908, 0.936458, 0.921526
0.607309, 30.4728, 0.606291, 1.45888, 0.4, -0.00368506, 0.936805, 0.908906, 0.936455, 0.921523
0.607359, 30.4695, 0.606211, 1.45891, 0.4, -0.00368626, 0.936803, 0.908903, 0.936452, 0.92152
0.607409, 30.4661, 0.606131, 1.45894, 0.4, -0.00368745, 0.936802, 0.908901, 0.936449, 0.921517
0.607459, 30.4628, 0.606051, 1.45897, 0.4, -0.00368865, 0.936801, 0.908899, 0.936446, 0.921514
0.607509, 30.4595, 0.605972, 1.45901, 0.4, -0.00368984, 0.9368, 0.908896, 0.936442, 0.921512
0.607559, 30.4562, 0.605892, 1.45904, 0.4, -0.00369104, 0.936799, 0.908894, 0.936439, 0.921508
0.607609, 30.4529, 0.605812, 1.45907, 0.4, -0.00369223, 0.936798, 0.908892, 0.936436, 0.921506
0.607659, 30.4495, 0.605732, 1.4591, 0.4, -0.00369342, 0.936796, 0.90889, 0.936433, 0.921503
0.607709, 30.4462, 0.605652, 1.45913, 0.4, -0.00369462, 0.936795, 0.908887, 0.93643, 0.9215
0.607759, 30.4429, 0.605572, 1.45916, 0.4, -0.00369581, 0.936794, 0.908885, 0.936427, 0.921497
0.607809, 30.4396, 0.605492, 1.4592, 0.4, -0.003697, 0.936793, 0.908883, 0.936424, 0.921494
0.607859, 30.4362, 0.605412, 1.45923, 0.4, -0.00369819, 0.936792, 0.90888, 0.93642, 0.921491
0.607909, 30.4329, 0.605332, 1.45926, 0.4, -0.00369938, 0.936791, 0.908878, 0.936417, 0.921488
0.607959, 30.4296, 0.605252, 1.45929, 0.4, -0.00370057, 0.93679, 0.908876, 0.936414, 0.921485
0.608009, 30.4262, 0.605172, 1.45932, 0.4, -0.00370176, 0.936789, 0.908874, 0.936411, 0.921482
0.608059, 30.4229, 0.605092, 1.45935, 0.4, -0.00370295, 0.936787, 0.908871, 0.936408, 0.921479
0.608109, 30.4196, 0.605012, 1.45939, 0.4, -0.00370414, 0.936786, 0.908869, 0.936405, 0.921476
0.608159, 30.4162, 0.604932, 1.45942, 0.4, -0.00370533, 0.936785, 0.908867, 0.936402, 0.921473
0.608209, 30.4129, 0.604852, 1.45945, 0.4, -0.00370652, 0.936784, 0.908864, 0.936398, 0.92147
0.608259, 30.4096, 0.604772, 1.45948, 0.4, -0.00370771, 0.936783, 0.908862, 0.936395, 0.921467
0.608309, 30.4062, 0.604692, 1.45951, 0.4, -0.00370889, 0.936782, 0.90886, 0.936392, 0.921465
0.608359, 30.4029, 0.604612, 1.45954, 0.4, -0.00371008, 0.936781, 0.908858, 0.936389, 0.921462
0.608409, 30.3995, 0.604533, 1.45958, 0.4, -0.00371127, 0.93678, 0.908855, 0.936386, 0.921459
0.608459, 30.3962, 0.604453, 1.45961, 0.4, -0.00371245, 0.936779, 0.908853, 0.936383, 0.921456
0.608509, 30.3929, 0.604373, 1.45964, 0.4, -0.00371364, 0.936777, 0.908851, 0.93638, 0.921453
0.608559, 30.3895, 0.604293, 1.45967, 0.4, -0.00371482, 0.936776, 0.908849, 0.936376, 0.92145
0.608609, 30.3862, 0.604213, 1.4597, 0.4, -0.00371601, 0.936775, 0.908846, 0.936373, 0.921447
0.608659, 30.3828, 0.604133, 1.45973, 0.4, -0.00371719, 0.936774, 0.908844, 0.93637, 0.921444
0.608709, 30.3795, 0.604053, 1.45977, 0.4, -0.00371838, 0.936773, 0.908842, 0.936367, 0.921441
0.608759, 30.3761, 0.603973, 1.4598, 0.4, -0.00371956, 0.936772, 0.90884, 0.936364, 0.921438
0.608809, 30.3728, 0.603893, 1.45983, 0.4, -0.00372074, 0.936771, 0.908837, 0.936361, 0.921435
0.608859, 30.3694, 0.603813, 1.45986, 0.4, -0.00372192, 0.93677, 0.908835, 0.936358, 0.921432
0.608909, 30.3661, 0.603733, 1.45989, 0.4, -0.0037231, 0.936769, 0.908833, 0.936355, 0.921429
0.608959, 30.3627, 0.603653, 1.45992, 0.4, -0.00372429, 0.936768, 0.908831, 0.936351, 0.921427
0.609009, 30.3594, 0.603573, 1.45996, 0.4, -0.00372547, 0.936767, 0.908828, 0.936348, 0.921424
0.609059, 30.356, 0.603493, 1.45999, 0.4, -0.00372665, 0.936766, 0.908826, 0.936345, 0.921421
0.609109, 30.3527, 0.603413, 1.46002, 0.4, -0.00372783, 0.936765, 0.908824, 0.936342, 0.921418
0.609159, 30.3493, 0.603333, 1.46005, 0.4, -0.00372901, 0.936764, 0.908822, 0.936339, 0.921415
0.609209, 30.346, 0.603253, 1.46008, 0.4, -0.00373018, 0.936762, 0.908819, 0.936336, 0.921412
0.609259, 30.3426, 0.603173, 1.46011, 0.4, -0.00373136, 0.936761, 0.908817, 0.936333, 0.921409
0.609309, 30.3393, 0.603093, 1.46015, 0.4, -0.00373254, 0.93676, 0.908815, 0.936329, 0.921406
0.609359, 30.3359, 0.603013, 1.46018, 0.4, -0.00373372, 0.936759, 0.908813, 0.936326, 0.921403
0.609409, 30.3325, 0.602933, 1.46021, 0.4, -0.00373489, 0.936758, 0.90881, 0.936323, 0.9214
0.609459, 30.3292, 0.602853, 1.46024, 0.4, -0.00373607, 0.936757, 0.908808, 0.93632, 0.921397
0.609509, 30.3258, 0.602773, 1.46027, 0.4, -0.00373725, 0.936756, 0.908806, 0.936317, 0.921394
