Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.609559, 30.3224, 0.602693, 1.46031, 0.4, -0.00373842, 0.936755, 0.908804, 0.936314, 0.921392
0.609609, 30.3191, 0.602613, 1.46034, 0.4, -0.0037396, 0.936754, 0.908801, 0.936311, 0.921389
0.609659, 30.3157, 0.602533, 1.46037, 0.4, -0.00374077, 0.936753, 0.908799, 0.936308, 0.921386
0.609709, 30.3123, 0.602453, 1.4604, 0.4, -0.00374195, 0.936752, 0.908797, 0.936304, 0.921383
0.609759, 30.309, 0.602373, 1.46043, 0.4, -0.00374312, 0.936751, 0.908795, 0.936301, 0.92138
0.609809, 30.3056, 0.602293, 1.46046, 0.4, -0.00374429, 0.93675, 0.908792, 0.936298, 0.921377
0.609859, 30.3022, 0.602213, 1.4605, 0.4, -0.00374546, 0.936749, 0.90879, 0.936295, 0.921374
0.609909, 30.2989, 0.602133, 1.46053, 0.4, -0.00374664, 0.936748, 0.908788, 0.936292, 0.921371
0.609959, 30.2955, 0.602053, 1.46056, 0.4, -0.00374781, 0.936747, 0.908786, 0.936289, 0.921368
0.610009, 30.2921, 0.601973, 1.46059, 0.4, -0.00374898, 0.936746, 0.908783, 0.936286, 0.921365
0.610059, 30.2887, 0.601893, 1.46062, 0.4, -0.00375015, 0.936745, 0.908781, 0.936283, 0.921362
0.610109, 30.2854, 0.601813, 1.46066, 0.4, -0.00375132, 0.936744, 0.908779, 0.936279, 0.92136
0.610159, 30.282, 0.601733, 1.46069, 0.4, -0.00375249, 0.936743, 0.908777, 0.936276, 0.921357
0.610209, 30.2786, 0.601653, 1.46072, 0.4, -0.00375366, 0.936742, 0.908774, 0.936273, 0.921354
0.610259, 30.2752, 0.601572, 1.46075, 0.4, -0.00375483, 0.936741, 0.908772, 0.93627, 0.921351
0.610309, 30.2719, 0.601493, 1.46078, 0.4, -0.003756, 0.93674, 0.90877, 0.936267, 0.921348
0.610359, 30.2685, 0.601412, 1.46081, 0.4, -0.00375716, 0.936739, 0.908768, 0.936264, 0.921345
0.610409, 30.2651, 0.601332, 1.46085, 0.4, -0.00375833, 0.936738, 0.908766, 0.936261, 0.921342
0.610459, 30.2617, 0.601252, 1.46088, 0.4, -0.0037595, 0.936737, 0.908763, 0.936258, 0.921339
0.610509, 30.2583, 0.601172, 1.46091, 0.4, -0.00376066, 0.936736, 0.908761, 0.936255, 0.921336
0.610559, 30.2549, 0.601092, 1.46094, 0.4, -0.00376183, 0.936735, 0.908759, 0.936251, 0.921333
0.610609, 30.2516, 0.601012, 1.46097, 0.4, -0.003763, 0.936734, 0.908757, 0.936248, 0.921331
0.610659, 30.2482, 0.600932, 1.46101, 0.4, -0.00376416, 0.936733, 0.908754, 0.936245, 0.921328
0.610709, 30.2448, 0.600852, 1.46104, 0.4, -0.00376533, 0.936732, 0.908752, 0.936242, 0.921325
0.610759, 30.2414, 0.600772, 1.46107, 0.4, -0.00376649, 0.936731, 0.90875, 0.936239, 0.921322
0.610809, 30.238, 0.600692, 1.4611, 0.4, -0.00376765, 0.93673, 0.908748, 0.936236, 0.921319
0.610859, 30.2346, 0.600612, 1.46113, 0.4, -0.00376882, 0.936729, 0.908745, 0.936233, 0.921316
0.610909, 30.2312, 0.600532, 1.46117, 0.4, -0.00376998, 0.936728, 0.908743, 0.93623, 0.921313
0.610959, 30.2278, 0.600452, 1.4612, 0.4, -0.00377114, 0.936727, 0.908741, 0.936226, 0.92131
0.611009, 30.2244, 0.600372, 1.46123, 0.4, -0.0037723, 0.936726, 0.908739, 0.936223, 0.921307
0.611059, 30.221, 0.600292, 1.46126, 0.4, -0.00377347, 0.936725, 0.908737, 0.93622, 0.921304
0.611109, 30.2176, 0.600212, 1.46129, 0.4, -0.00377463, 0.936724, 0.908734, 0.936217, 0.921302
0.611159, 30.2142, 0.600132, 1.46133, 0.4, -0.00377579, 0.936723, 0.908732, 0.936214, 0.921299
0.611209, 30.2108, 0.600051, 1.46136, 0.4, -0.00377695, 0.936722, 0.90873, 0.936211, 0.921296
0.611259, 30.2074, 0.599971, 1.46139, 0.4, -0.00377811, 0.936721, 0.908728, 0.936208, 0.921293
0.611309, 30.204, 0.599891, 1.46142, 0.4, -0.00377927, 0.93672, 0.908726, 0.936205, 0.92129
0.611359, 30.2006, 0.599811, 1.46145, 0.4, -0.00378042, 0.936719, 0.908723, 0.936202, 0.921287
0.611409, 30.1972, 0.599731, 1.46149, 0.4, -0.00378158, 0.936718, 0.908721, 0.936198, 0.921284
0.611459, 30.1938, 0.599651, 1.46152, 0.4, -0.00378274, 0.936717, 0.908719, 0.936195, 0.921281
0.611509, 30.1904, 0.599571, 1.46155, 0.4, -0.0037839, 0.936716, 0.908717, 0.936192, 0.921278
0.611559, 30.187, 0.599491, 1.46158, 0.4, -0.00378505, 0.936715, 0.908715, 0.936189, 0.921276
0.611609, 30.1836, 0.599411, 1.46161, 0.4, -0.00378621, 0.936715, 0.908712, 0.936186, 0.921273
0.611659, 30.1802, 0.599331, 1.46165, 0.4, -0.00378737, 0.936713, 0.90871, 0.936183, 0.92127
0.611709, 30.1768, 0.599251, 1.46168, 0.4, -0.00378852, 0.936713, 0.908708, 0.93618, 0.921267
0.611759, 30.1734, 0.599171, 1.46171, 0.4, -0.00378968, 0.936712, 0.908706, 0.936177, 0.921264
0.611809, 30.17, 0.599091, 1.46174, 0.4, -0.00379083, 0.936711, 0.908704, 0.936174, 0.921261
0.611859, 30.1666, 0.59901, 1.46177, 0.4, -0.00379198, 0.93671, 0.908701, 0.936171, 0.921258
0.611909, 30.1632, 0.59893, 1.46181, 0.4, -0.00379314, 0.936709, 0.908699, 0.936167, 0.921255
0.611959, 30.1597, 0.59885, 1.46184, 0.4, -0.00379429, 0.936708, 0.908697, 0.936164, 0.921252
0.612009, 30.1563, 0.59877, 1.46187, 0.4, -0.00379544, 0.936707, 0.908695, 0.936161, 0.92125
0.612059, 30.1529, 0.59869, 1.4619, 0.4, -0.00379659, 0.936706, 0.908692, 0.936158, 0.921247
0.612109, 30.1495, 0.59861, 1.46193, 0.4, -0.00379774, 0.936705, 0.90869, 0.936155, 0.921244
0.612159, 30.1461, 0.59853, 1.46197, 0.4, -0.0037989, 0.936704, 0.908688, 0.936152, 0.921241
0.612209, 30.1426, 0.59845, 1.462, 0.4, -0.00380005, 0.936703, 0.908686, 0.936149, 0.921238
0.612259, 30.1392, 0.59837, 1.46203, 0.4, -0.0038012, 0.936702, 0.908684, 0.936146, 0.921235
0.612309, 30.1358, 0.598289, 1.46206, 0.4, -0.00380235, 0.936702, 0.908682, 0.936143, 0.921232
0.612359, 30.1324, 0.59821, 1.4621, 0.4, -0.00380349, 0.936701, 0.908679, 0.936139, 0.921229
0.612409, 30.129, 0.598129, 1.46213, 0.4, -0.00380464, 0.9367, 0.908677, 0.936136, 0.921227
0.612459, 30.1255, 0.598049, 1.46216, 0.4, -0.00380579, 0.936699, 0.908675, 0.936133, 0.921224
0.612509, 30.1221, 0.597969, 1.46219, 0.4, -0.00380694, 0.936698, 0.908673, 0.93613, 0.921221
0.612559, 30.1187, 0.597889, 1.46222, 0.4, -0.00380809, 0.936697, 0.90867, 0.936127, 0.921218
0.612609, 30.1153, 0.597809, 1.46226, 0.4, -0.00380923, 0.936696, 0.908668, 0.936124, 0.921215
0.612659, 30.1118, 0.597729, 1.46229, 0.4, -0.00381038, 0.936695, 0.908666, 0.936121, 0.921212
0.612709, 30.1084, 0.597648, 1.46232, 0.4, -0.00381152, 0.936694, 0.908664, 0.936118, 0.921209
0.612759, 30.105, 0.597568, 1.46235, 0.4, -0.00381267, 0.936693, 0.908662, 0.936115, 0.921206
0.612809, 30.1015, 0.597488, 1.46238, 0.4, -0.00381381, 0.936692, 0.90866, 0.936111, 0.921204
0.612859, 30.0981, 0.597408, 1.46242, 0.4, -0.00381496, 0.936692, 0.908657, 0.936108, 0.921201
0.612909, 30.0947, 0.597328, 1.46245, 0.4, -0.0038161, 0.936691, 0.908655, 0.936105, 0.921198
0.61296, 30.0912, 0.597248, 1.46248, 0.4, -0.00381725, 0.93669, 0.908653, 0.936102, 0.921195
0.61301, 30.0878, 0.597168, 1.46251, 0.4, -0.00381839, 0.936689, 0.908651, 0.936099, 0.921192
0.61306, 30.0844, 0.597087, 1.46255, 0.4, -0.00381953, 0.936688, 0.908649, 0.936096, 0.921189
0.61311, 30.0809, 0.597007, 1.46258, 0.4, -0.00382067, 0.936687, 0.908646, 0.936093, 0.921186
0.61316, 30.0775, 0.596927, 1.46261, 0.4, -0.00382182, 0.936686, 0.908644, 0.93609, 0.921183
0.61321, 30.074, 0.596847, 1.46264, 0.4, -0.00382296, 0.936686, 0.908642, 0.936087, 0.921181
0.61326, 30.0706, 0.596767, 1.46267, 0.4, -0.0038241, 0.936685, 0.90864, 0.936084, 0.921178
0.61331, 30.0672, 0.596687, 1.46271, 0.4, -0.00382524, 0.936684, 0.908638, 0.93608, 0.921175
0.61336, 30.0637, 0.596606, 1.46274, 0.4, -0.00382638, 0.936683, 0.908636, 0.936077, 0.921172
0.61341, 30.0603, 0.596526, 1.46277, 0.4, -0.00382752, 0.936682, 0.908633, 0.936074, 0.921169
0.61346, 30.0568, 0.596446, 1.4628, 0.4, -0.00382866, 0.936681, 0.908631, 0.936071, 0.921166
0.61351, 30.0534, 0.596366, 1.46284, 0.4, -0.00382979, 0.93668, 0.908629, 0.936068, 0.921163
0.61356, 30.0499, 0.596286, 1.46287, 0.4, -0.00383093, 0.936679, 0.908627, 0.936065, 0.921161
0.61361, 30.0465, 0.596206, 1.4629, 0.4, -0.00383207, 0.936679, 0.908625, 0.936062, 0.921158
0.61366, 30.043, 0.596125, 1.46293, 0.4, -0.00383321, 0.936678, 0.908623, 0.936059, 0.921155
0.61371, 30.0396, 0.596045, 1.46296, 0.4, -0.00383434, 0.936677, 0.90862, 0.936056, 0.921152
0.61376, 30.0361, 0.595965, 1.463, 0.4, -0.00383548, 0.936676, 0.908618, 0.936053, 0.921149
0.61381, 30.0327, 0.595885, 1.46303, 0.4, -0.00383661, 0.936675, 0.908616, 0.93605, 0.921146
0.61386, 30.0292, 0.595805, 1.46306, 0.4, -0.00383775, 0.936674, 0.908614, 0.936046, 0.921143
0.61391, 30.0258, 0.595725, 1.46309, 0.4, -0.00383888, 0.936674, 0.908612, 0.936043, 0.921141
0.61396, 30.0223, 0.595645, 1.46313, 0.4, -0.00384002, 0.936673, 0.90861, 0.93604, 0.921138
0.61401, 30.0189, 0.595564, 1.46316, 0.4, -0.00384115, 0.936672, 0.908607, 0.936037, 0.921135
0.61406, 30.0154, 0.595484, 1.46319, 0.4, -0.00384228, 0.936671, 0.908605, 0.936034, 0.921132
0.61411, 30.0119, 0.595404, 1.46322, 0.4, -0.00384342, 0.93667, 0.908603, 0.936031, 0.921129
0.61416, 30.0085, 0.595324, 1.46326, 0.4, -0.00384455, 0.936669, 0.908601, 0.936028, 0.921126
0.61421, 30.005, 0.595244, 1.46329, 0.4, -0.00384568, 0.936669, 0.908599, 0.936025, 0.921123
0.61426, 30.0016, 0.595163, 1.46332, 0.4, -0.00384681, 0.936668, 0.908597, 0.936022, 0.921121
0.61431, 29.9981, 0.595083, 1.46335, 0.4, -0.00384794, 0.936667, 0.908594, 0.936019, 0.921118
0.61436, 29.9946, 0.595003, 1.46338, 0.4, -0.00384907, 0.936666, 0.908592, 0.936015, 0.921115
0.61441, 29.9912, 0.594923, 1.46342, 0.4, -0.0038502, 0.936665, 0.90859, 0.936012, 0.921112
0.61446, 29.9877, 0.594843, 1.46345, 0.4, -0.00385133, 0.936664, 0.908588, 0.936009, 0.921109
0.61451, 29.9842, 0.594763, 1.46348, 0.4, -0.00385246, 0.936664, 0.908586, 0.936006, 0.921106
0.61456, 29.9808, 0.594682, 1.46351, 0.4, -0.00385359, 0.936663, 0.908584, 0.936003, 0.921103
0.61461, 29.9773, 0.594602, 1.46355, 0.4, -0.00385472, 0.936662, 0.908581, 0.936, 0.921101
0.61466, 29.9738, 0.594522, 1.46358, 0.4, -0.00385584, 0.936661, 0.908579, 0.935997, 0.921098
0.61471, 29.9704, 0.594442, 1.46361, 0.4, -0.00385697, 0.93666, 0.908577, 0.935994, 0.921095
0.61476, 29.9669, 0.594361, 1.46364, 0.4, -0.0038581, 0.93666, 0.908575, 0.935991, 0.921092
0.61481, 29.9634, 0.594281, 1.46368, 0.4, -0.00385922, 0.936659, 0.908573, 0.935988, 0.921089
0.61486, 29.9599, 0.594201, 1.46371, 0.4, -0.00386035, 0.936658, 0.908571, 0.935985, 0.921086
0.61491, 29.9565, 0.594121, 1.46374, 0.4, -0.00386147, 0.936657, 0.908569, 0.935982, 0.921084
0.61496, 29.953, 0.594041, 1.46377, 0.4, -0.0038626, 0.936656, 0.908566, 0.935978, 0.921081
0.61501, 29.9495, 0.59396, 1.46381, 0.4, -0.00386372, 0.936656, 0.908564, 0.935975, 0.921078
0.61506, 29.946, 0.59388, 1.46384, 0.4, -0.00386485, 0.936655, 0.908562, 0.935972, 0.921075
0.61511, 29.9426, 0.5938, 1.46387, 0.4, -0.00386597, 0.936654, 0.90856, 0.935969, 0.921072
0.61516, 29.9391, 0.59372, 1.4639, 0.4, -0.00386709, 0.936653, 0.908558, 0.935966, 0.921069
0.61521, 29.9356, 0.593639, 1.46393, 0.4, -0.00386821, 0.936653, 0.908556, 0.935963, 0.921066
0.61526, 29.9321, 0.593559, 1.46397, 0.4, -0.00386934, 0.936652, 0.908554, 0.93596, 0.921064
0.61531, 29.9286, 0.593479, 1.464, 0.4, -0.00387046, 0.936651, 0.908551, 0.935957, 0.921061
0.61536, 29.9252, 0.593399, 1.46403, 0.4, -0.00387158, 0.93665, 0.908549, 0.935954, 0.921058
0.61541, 29.9217, 0.593319, 1.46406, 0.4, -0.0038727, 0.936649, 0.908547, 0.935951, 0.921055
0.61546, 29.9182, 0.593238, 1.4641, 0.4, -0.00387382, 0.936649, 0.908545, 0.935948, 0.921052
0.61551, 29.9147, 0.593158, 1.46413, 0.4, -0.00387494, 0.936648, 0.908543, 0.935944, 0.921049
0.61556, 29.9112, 0.593078, 1.46416, 0.4, -0.00387606, 0.936647, 0.908541, 0.935941, 0.921047
0.61561, 29.9077, 0.592998, 1.46419, 0.4, -0.00387717, 0.936646, 0.908539, 0.935938, 0.921044
0.61566, 29.9042, 0.592918, 1.46423, 0.4, -0.00387829, 0.936646, 0.908536, 0.935935, 0.921041
0.61571, 29.9007, 0.592837, 1.46426, 0.4, -0.00387941, 0.936645, 0.908534, 0.935932, 0.921038
0.61576, 29.8972, 0.592757, 1.46429, 0.4, -0.00388053, 0.936644, 0.908532, 0.935929, 0.921035
0.61581, 29.8938, 0.592677, 1.46432, 0.4, -0.00388164, 0.936643, 0.90853, 0.935926, 0.921032
0.61586, 29.8903, 0.592596, 1.46436, 0.4, -0.00388276, 0.936643, 0.908528, 0.935923, 0.92103
0.61591, 29.8868, 0.592516, 1.46439, 0.4, -0.00388388, 0.936642, 0.908526, 0.93592, 0.921027
0.61596, 29.8833, 0.592436, 1.46442, 0.4, -0.00388499, 0.936641, 0.908524, 0.935917, 0.921024
0.61601, 29.8798, 0.592356, 1.46445, 0.4, -0.00388611, 0.93664, 0.908522, 0.935914, 0.921021
0.61606, 29.8763, 0.592275, 1.46449, 0.4, -0.00388722, 0.93664, 0.908519, 0.935911, 0.921018
0.61611, 29.8728, 0.592195, 1.46452, 0.4, -0.00388833, 0.936639, 0.908517, 0.935908, 0.921015
0.61616, 29.8693, 0.592115, 1.46455, 0.4, -0.00388945, 0.936638, 0.908515, 0.935905, 0.921012
0.61621, 29.8658, 0.592035, 1.46458, 0.4, -0.00389056, 0.936637, 0.908513, 0.935901, 0.92101
0.61626, 29.8623, 0.591954, 1.46462, 0.4, -0.00389167, 0.936637, 0.908511, 0.935898, 0.921007
0.61631, 29.8588, 0.591874, 1.46465, 0.4, -0.00389278, 0.936636, 0.908509, 0.935895, 0.921004
0.61636, 29.8553, 0.591794, 1.46468, 0.4, -0.0038939, 0.936635, 0.908507, 0.935892, 0.921001
0.61641, 29.8518, 0.591714, 1.46471, 0.4, -0.00389501, 0.936635, 0.908504, 0.935889, 0.920998
0.61646, 29.8483, 0.591633, 1.46475, 0.4, -0.00389612, 0.936634, 0.908502, 0.935886, 0.920996
0.61651, 29.8447, 0.591553, 1.46478, 0.4, -0.00389723, 0.936633, 0.9085, 0.935883, 0.920993
0.61656, 29.8412, 0.591473, 1.46481, 0.4, -0.00389834, 0.936632, 0.908498, 0.93588, 0.92099
0.61661, 29.8377, 0.591392, 1.46484, 0.4, -0.00389945, 0.936632, 0.908496, 0.935877, 0.920987
0.61666, 29.8342, 0.591312, 1.46488, 0.4, -0.00390055, 0.936631, 0.908494, 0.935874, 0.920984
0.61671, 29.8307, 0.591232, 1.46491, 0.4, -0.00390166, 0.93663, 0.908492, 0.935871, 0.920981
0.61676, 29.8272, 0.591152, 1.46494, 0.4, -0.00390277, 0.936629, 0.90849, 0.935868, 0.920978
0.61681, 29.8237, 0.591071, 1.46497, 0.4, -0.00390388, 0.936629, 0.908487, 0.935864, 0.920976
0.61686, 29.8202, 0.590991, 1.46501, 0.4, -0.00390498, 0.936628, 0.908485, 0.935861, 0.920973
0.61691, 29.8167, 0.590911, 1.46504, 0.4, -0.00390609, 0.936627, 0.908483, 0.935858, 0.92097
0.61696, 29.8131, 0.59083, 1.46507, 0.4, -0.0039072, 0.936627, 0.908481, 0.935855, 0.920967
0.61701, 29.8096, 0.59075, 1.4651, 0.4, -0.0039083, 0.936626, 0.908479, 0.935852, 0.920964
0.61706, 29.8061, 0.59067, 1.46514, 0.4, -0.00390941, 0.936625, 0.908477, 0.935849, 0.920961
0.61711, 29.8026, 0.590589, 1.46517, 0.4, -0.00391051, 0.936624, 0.908475, 0.935846, 0.920959
0.61716, 29.7991, 0.590509, 1.4652, 0.4, -0.00391161, 0.936624, 0.908473, 0.935843, 0.920956
0.61721, 29.7955, 0.590429, 1.46524, 0.4, -0.00391272, 0.936623, 0.90847, 0.93584, 0.920953
0.61726, 29.792, 0.590348, 1.46527, 0.4, -0.00391382, 0.936622, 0.908468, 0.935837, 0.92095
0.61731, 29.7885, 0.590268, 1.4653, 0.4, -0.00391492, 0.936622, 0.908466, 0.935834, 0.920947
0.61736, 29.785, 0.590188, 1.46533, 0.4, -0.00391602, 0.936621, 0.908464, 0.935831, 0.920945
0.61741, 29.7814, 0.590108, 1.46537, 0.4, -0.00391713, 0.93662, 0.908462, 0.935828, 0.920942
0.61746, 29.7779, 0.590027, 1.4654, 0.4, -0.00391823, 0.936619, 0.90846, 0.935824, 0.920939
0.61751, 29.7744, 0.589947, 1.46543, 0.4, -0.00391933, 0.936619, 0.908458, 0.935821, 0.920936
0.61756, 29.7709, 0.589867, 1.46546, 0.4, -0.00392043, 0.936618, 0.908456, 0.935818, 0.920933
0.61761, 29.7673, 0.589786, 1.4655, 0.4, -0.00392153, 0.936617, 0.908454, 0.935815, 0.92093
0.61766, 29.7638, 0.589706, 1.46553, 0.4, -0.00392263, 0.936617, 0.908451, 0.935812, 0.920928
0.61771, 29.7603, 0.589625, 1.46556, 0.4, -0.00392372, 0.936616, 0.908449, 0.935809, 0.920925
0.61776, 29.7567, 0.589545, 1.46559, 0.4, -0.00392482, 0.936616, 0.908447, 0.935806, 0.920922
0.61781, 29.7532, 0.589465, 1.46563, 0.4, -0.00392592, 0.936615, 0.908445, 0.935803, 0.920919
0.61786, 29.7497, 0.589384, 1.46566, 0.4, -0.00392702, 0.936614, 0.908443, 0.9358, 0.920916
0.61791, 29.7461, 0.589304, 1.46569, 0.4, -0.00392812, 0.936613, 0.908441, 0.935797, 0.920914
0.61796, 29.7426, 0.589224, 1.46573, 0.4, -0.00392921, 0.936613, 0.908439, 0.935794, 0.920911
0.61801, 29.7391, 0.589143, 1.46576, 0.4, -0.00393031, 0.936612, 0.908437, 0.935791, 0.920908
0.61806, 29.7355, 0.589063, 1.46579, 0.4, -0.0039314, 0.936611, 0.908435, 0.935788, 0.920905
0.61811, 29.732, 0.588983, 1.46582, 0.4, -0.0039325, 0.936611, 0.908432, 0.935785, 0.920902
0.61816, 29.7285, 0.588902, 1.46586, 0.4, -0.00393359, 0.93661, 0.90843, 0.935781, 0.920899
0.61821, 29.7249, 0.588822, 1.46589, 0.4, -0.00393469, 0.936609, 0.908428, 0.935778, 0.920897
0.61826, 29.7214, 0.588742, 1.46592, 0.4, -0.00393578, 0.936609, 0.908426, 0.935775, 0.920894
0.61831, 29.7178, 0.588661, 1.46595, 0.4, -0.00393687, 0.936608, 0.908424, 0.935772, 0.920891
0.61836, 29.7143, 0.588581, 1.46599, 0.4, -0.00393797, 0.936607, 0.908422, 0.935769, 0.920888
0.61841, 29.7107, 0.5885, 1.46602, 0.4, -0.00393906, 0.936607, 0.90842, 0.935766, 0.920885
0.61846, 29.7072, 0.58842, 1.46605, 0.4, -0.00394015, 0.936606, 0.908418, 0.935763, 0.920882
0.61851, 29.7037, 0.58834, 1.46609, 0.4, -0.00394124, 0.936606, 0.908416, 0.93576, 0.92088
0.61856, 29.7001, 0.588259, 1.46612, 0.4, -0.00394233, 0.936605, 0.908413, 0.935757, 0.920877
0.61861, 29.6966, 0.588179, 1.46615, 0.4, -0.00394342, 0.936604, 0.908411, 0.935754, 0.920874
0.61866, 29.693, 0.588099, 1.46618, 0.4, -0.00394451, 0.936604, 0.908409, 0.935751, 0.920871
0.61871, 29.6895, 0.588018, 1.46622, 0.4, -0.0039456, 0.936603, 0.908407, 0.935748, 0.920868
0.61876, 29.6859, 0.587938, 1.46625, 0.4, -0.00394669, 0.936602, 0.908405, 0.935745, 0.920866
0.61881, 29.6824, 0.587857, 1.46628, 0.4, -0.00394778, 0.936602, 0.908403, 0.935742, 0.920863
0.61886, 29.6788, 0.587777, 1.46631, 0.4, -0.00394887, 0.936601, 0.908401, 0.935739, 0.92086
0.61891, 29.6752, 0.587697, 1.46635, 0.4, -0.00394995, 0.9366, 0.908399, 0.935735, 0.920857
0.61896, 29.6717, 0.587616, 1.46638, 0.4, -0.00395104, 0.9366, 0.908397, 0.935732, 0.920854
0.619011, 29.6681, 0.587536, 1.46641, 0.4, -0.00395213, 0.936599, 0.908395, 0.935729, 0.920851
0.619061, 29.6646, 0.587455, 1.46645, 0.4, -0.00395321, 0.936599, 0.908393, 0.935726, 0.920849
0.619111, 29.661, 0.587375, 1.46648, 0.4, -0.0039543, 0.936598, 0.90839, 0.935723, 0.920846
0.619161, 29.6575, 0.587295, 1.46651, 0.4, -0.00395538, 0.936597, 0.908388, 0.93572, 0.920843
0.619211, 29.6539, 0.587214, 1.46654, 0.4, -0.00395647, 0.936597, 0.908386, 0.935717, 0.92084
0.619261, 29.6503, 0.587134, 1.46658, 0.4, -0.00395755, 0.936596, 0.908384, 0.935714, 0.920837
0.619311, 29.6468, 0.587053, 1.46661, 0.4, -0.00395864, 0.936595, 0.908382, 0.935711, 0.920835
0.619361, 29.6432, 0.586973, 1.46664, 0.4, -0.00395972, 0.936595, 0.90838, 0.935708, 0.920832
0.619411, 29.6396, 0.586893, 1.46668, 0.4, -0.0039608, 0.936594, 0.908378, 0.935705, 0.920829
0.619461, 29.6361, 0.586812, 1.46671, 0.4, -0.00396188, 0.936594, 0.908376, 0.935702, 0.920826
0.619511, 29.6325, 0.586732, 1.46674, 0.4, -0.00396296, 0.936593, 0.908374, 0.935699, 0.920823
0.619561, 29.6289, 0.586651, 1.46677, 0.4, -0.00396405, 0.936592, 0.908372, 0.935696, 0.920821
0.619611, 29.6254, 0.586571, 1.46681, 0.4, -0.00396513, 0.936592, 0.90837, 0.935692, 0.920818
0.619661, 29.6218, 0.586491, 1.46684, 0.4, -0.00396621, 0.936591, 0.908368, 0.935689, 0.920815
0.619711, 29.6182, 0.58641, 1.46687, 0.4, -0.00396729, 0.936591, 0.908365, 0.935686, 0.920812
0.619761, 29.6147, 0.58633, 1.46691, 0.4, -0.00396836, 0.93659, 0.908363, 0.935683, 0.920809
0.619811, 29.6111, 0.586249, 1.46694, 0.4, -0.00396944, 0.936589, 0.908361, 0.93568, 0.920807
0.619861, 29.6075, 0.586169, 1.46697, 0.4, -0.00397052, 0.936589, 0.908359, 0.935677, 0.920804
0.619911, 29.6039, 0.586088, 1.467, 0.4, -0.0039716, 0.936588, 0.908357, 0.935674, 0.920801
0.619961, 29.6004, 0.586008, 1.46704, 0.4, -0.00397268, 0.936588, 0.908355, 0.935671, 0.920798
0.620011, 29.5968, 0.585927, 1.46707, 0.4, -0.00397375, 0.936587, 0.908353, 0.935668, 0.920795
0.620061, 29.5932, 0.585847, 1.4671, 0.4, -0.00397483, 0.936586, 0.908351, 0.935665, 0.920793
0.620111, 29.5896, 0.585767, 1.46714, 0.4, -0.00397591, 0.936586, 0.908349, 0.935662, 0.92079
0.620161, 29.5861, 0.585686, 1.46717, 0.4, -0.00397698, 0.936585, 0.908347, 0.935659, 0.920787
0.620211, 29.5825, 0.585606, 1.4672, 0.4, -0.00397806, 0.936585, 0.908345, 0.935656, 0.920784
0.620261, 29.5789, 0.585525, 1.46723, 0.4, -0.00397913, 0.936584, 0.908343, 0.935653, 0.920781
0.620311, 29.5753, 0.585445, 1.46727, 0.4, -0.0039802, 0.936584, 0.908341, 0.93565, 0.920779
0.620361, 29.5717, 0.585364, 1.4673, 0.4, -0.00398128, 0.936583, 0.908338, 0.935647, 0.920776
0.620411, 29.5681, 0.585284, 1.46733, 0.4, -0.00398235, 0.936582, 0.908336, 0.935643, 0.920773
0.620461, 29.5646, 0.585204, 1.46737, 0.4, -0.00398342, 0.936582, 0.908334, 0.93564, 0.92077
0.620511, 29.561, 0.585123, 1.4674, 0.4, -0.0039845, 0.936581, 0.908332, 0.935637, 0.920767
0.620561, 29.5574, 0.585043, 1.46743, 0.4, -0.00398557, 0.936581, 0.90833, 0.935634, 0.920765
0.620611, 29.5538, 0.584962, 1.46746, 0.4, -0.00398664, 0.93658, 0.908328, 0.935631, 0.920762
0.620661, 29.5502, 0.584882, 1.4675, 0.4, -0.00398771, 0.93658, 0.908326, 0.935628, 0.920759
0.620711, 29.5466, 0.584801, 1.46753, 0.4, -0.00398878, 0.936579, 0.908324, 0.935625, 0.920756
0.620761, 29.543, 0.584721, 1.46756, 0.4, -0.00398985, 0.936579, 0.908322, 0.935622, 0.920753
0.620811, 29.5394, 0.58464, 1.4676, 0.4, -0.00399092, 0.936578, 0.90832, 0.935619, 0.920751
0.620861, 29.5359, 0.58456, 1.46763, 0.4, -0.00399199, 0.936577, 0.908318, 0.935616, 0.920748
0.620911, 29.5323, 0.584479, 1.46766, 0.4, -0.00399306, 0.936577, 0.908316, 0.935613, 0.920745
0.620961, 29.5287, 0.584399, 1.4677, 0.4, -0.00399412, 0.936576, 0.908314, 0.93561, 0.920742
0.621011, 29.5251, 0.584318, 1.46773, 0.4, -0.00399519, 0.936576, 0.908311, 0.935607, 0.920739
0.621061, 29.5215, 0.584238, 1.46776, 0.4, -0.00399626, 0.936575, 0.908309, 0.935604, 0.920737
0.621111, 29.5179, 0.584157, 1.46779, 0.4, -0.00399733, 0.936575, 0.908307, 0.935601, 0.920734
0.621161, 29.5143, 0.584077, 1.46783, 0.4, -0.00399839, 0.936574, 0.908305, 0.935598, 0.920731
0.621211, 29.5107, 0.583996, 1.46786, 0.4, -0.00399946, 0.936573, 0.908303, 0.935594, 0.920728
0.621261, 29.5071, 0.583916, 1.46789, 0.4, -0.00400052, 0.936573, 0.908301, 0.935591, 0.920725
0.621311, 29.5035, 0.583836, 1.46793, 0.4, -0.00400159, 0.936572, 0.908299, 0.935588, 0.920723
0.621361, 29.4999, 0.583755, 1.46796, 0.4, -0.00400265, 0.936572, 0.908297, 0.935585, 0.92072
0.621411, 29.4963, 0.583674, 1.46799, 0.4, -0.00400372, 0.936571, 0.908295, 0.935582, 0.920717
0.621461, 29.4927, 0.583594, 1.46803, 0.4, -0.00400478, 0.936571, 0.908293, 0.935579, 0.920714
0.621511, 29.4891, 0.583513, 1.46806, 0.4, -0.00400584, 0.93657, 0.908291, 0.935576, 0.920711
0.621561, 29.4855, 0.583433, 1.46809, 0.4, -0.0040069, 0.93657, 0.908289, 0.935573, 0.920709
0.621611, 29.4819, 0.583352, 1.46812, 0.4, -0.00400797, 0.936569, 0.908287, 0.93557, 0.920706
0.621661, 29.4782, 0.583272, 1.46816, 0.4, -0.00400903, 0.936569, 0.908285, 0.935567, 0.920703
0.621711, 29.4746, 0.583191, 1.46819, 0.4, -0.00401009, 0.936568, 0.908283, 0.935564, 0.9207
0.621761, 29.471, 0.583111, 1.46822, 0.4, -0.00401115, 0.936568, 0.90828, 0.935561, 0.920697
0.621811, 29.4674, 0.58303, 1.46826, 0.4, -0.00401221, 0.936567, 0.908278, 0.935558, 0.920695
0.621861, 29.4638, 0.58295, 1.46829, 0.4, -0.00401327, 0.936567, 0.908276, 0.935555, 0.920692
0.621911, 29.4602, 0.582869, 1.46832, 0.4, -0.00401433, 0.936566, 0.908274, 0.935552, 0.920689
0.621961, 29.4566, 0.582789, 1.46836, 0.4, -0.00401539, 0.936566, 0.908272, 0.935549, 0.920686
0.622011, 29.453, 0.582708, 1.46839, 0.4, -0.00401645, 0.936565, 0.90827, 0.935546, 0.920684
0.622061, 29.4494, 0.582628, 1.46842, 0.4, -0.0040175, 0.936565, 0.908268, 0.935543, 0.920681
0.622111, 29.4457, 0.582547, 1.46846, 0.4, -0.00401856, 0.936564, 0.908266, 0.935539, 0.920678
0.622161, 29.4421, 0.582467, 1.46849, 0.4, -0.00401962, 0.936563, 0.908264, 0.935536, 0.920675
0.622211, 29.4385, 0.582386, 1.46852, 0.4, -0.00402067, 0.936563, 0.908262, 0.935533, 0.920672
0.622261, 29.4349, 0.582305, 1.46855, 0.4, -0.00402173, 0.936562, 0.90826, 0.93553, 0.920669
0.622311, 29.4313, 0.582225, 1.46859, 0.4, -0.00402278, 0.936562, 0.908258, 0.935527, 0.920667
0.622361, 29.4276, 0.582144, 1.46862, 0.4, -0.00402384, 0.936561, 0.908256, 0.935524, 0.920664
0.622411, 29.424, 0.582064, 1.46865, 0.4, -0.00402489, 0.936561, 0.908254, 0.935521, 0.920661
0.622461, 29.4204, 0.581983, 1.46869, 0.4, -0.00402595, 0.93656, 0.908252, 0.935518, 0.920658
0.622511, 29.4168, 0.581903, 1.46872, 0.4, -0.004027, 0.93656, 0.90825, 0.935515, 0.920656
0.622561, 29.4131, 0.581822, 1.46875, 0.4, -0.00402805, 0.936559, 0.908248, 0.935512, 0.920653
0.622611, 29.4095, 0.581742, 1.46879, 0.4, -0.0040291, 0.936559, 0.908245, 0.935509, 0.92065
0.622661, 29.4059, 0.581661, 1.46882, 0.4, -0.00403016, 0.936558, 0.908243, 0.935506, 0.920647
0.622711, 29.4023, 0.581581, 1.46885, 0.4, -0.00403121, 0.936558, 0.908241, 0.935503, 0.920644
0.622761, 29.3986, 0.5815, 1.46889, 0.4, -0.00403226, 0.936557, 0.908239, 0.9355, 0.920642
0.622811, 29.395, 0.581419, 1.46892, 0.4, -0.00403331, 0.936557, 0.908237, 0.935497, 0.920639
0.622861, 29.3914, 0.581339, 1.46895, 0.4, -0.00403436, 0.936556, 0.908235, 0.935494, 0.920636
0.622911, 29.3877, 0.581258, 1.46899, 0.4, -0.00403541, 0.936556, 0.908233, 0.935491, 0.920633
0.622961, 29.3841, 0.581178, 1.46902, 0.4, -0.00403646, 0.936555, 0.908231, 0.935488, 0.92063
0.623011, 29.3805, 0.581097, 1.46905, 0.4, -0.00403751, 0.936555, 0.908229, 0.935484, 0.920628
0.623061, 29.3768, 0.581017, 1.46909, 0.4, -0.00403855, 0.936554, 0.908227, 0.935481, 0.920625
0.623111, 29.3732, 0.580936, 1.46912, 0.4, -0.0040396, 0.936554, 0.908225, 0.935478, 0.920622
0.623161, 29.3696, 0.580855, 1.46915, 0.4, -0.00404065, 0.936554, 0.908223, 0.935475, 0.920619
0.623211, 29.3659, 0.580775, 1.46918, 0.4, -0.00404169, 0.936553, 0.908221, 0.935472, 0.920617
0.623261, 29.3623, 0.580694, 1.46922, 0.4, -0.00404274, 0.936553, 0.908219, 0.935469, 0.920614
0.623311, 29.3587, 0.580614, 1.46925, 0.4, -0.00404379, 0.936552, 0.908217, 0.935466, 0.920611
0.623361, 29.355, 0.580533, 1.46928, 0.4, -0.00404483, 0.936552, 0.908215, 0.935463, 0.920608
0.623411, 29.3514, 0.580452, 1.46932, 0.4, -0.00404588, 0.936551, 0.908213, 0.93546, 0.920605
0.623461, 29.3477, 0.580372, 1.46935, 0.4, -0.00404692, 0.936551, 0.908211, 0.935457, 0.920603
0.623511, 29.3441, 0.580291, 1.46938, 0.4, -0.00404796, 0.93655, 0.908209, 0.935454, 0.9206
0.623561, 29.3405, 0.580211, 1.46942, 0.4, -0.00404901, 0.93655, 0.908207, 0.935451, 0.920597
0.623611, 29.3368, 0.58013, 1.46945, 0.4, -0.00405005, 0.936549, 0.908204, 0.935448, 0.920594
0.623661, 29.3332, 0.580049, 1.46948, 0.4, -0.00405109, 0.936549, 0.908202, 0.935445, 0.920591
0.623711, 29.3295, 0.579969, 1.46952, 0.4, -0.00405213, 0.936548, 0.9082, 0.935442, 0.920589
0.623761, 29.3259, 0.579888, 1.46955, 0.4, -0.00405318, 0.936548, 0.908198, 0.935439, 0.920586
0.623811, 29.3222, 0.579808, 1.46958, 0.4, -0.00405422, 0.936547, 0.908196, 0.935436, 0.920583
0.623861, 29.3186, 0.579727, 1.46962, 0.4, -0.00405526, 0.936547, 0.908194, 0.935432, 0.92058
0.623911, 29.3149, 0.579646, 1.46965, 0.4, -0.0040563, 0.936547, 0.908192, 0.935429, 0.920577
0.623961, 29.3113, 0.579566, 1.46968, 0.4, -0.00405734, 0.936546, 0.90819, 0.935426, 0.920575
0.624011, 29.3076, 0.579485, 1.46972, 0.4, -0.00405838, 0.936546, 0.908188, 0.935423, 0.920572
0.624061, 29.304, 0.579404, 1.46975, 0.4, -0.00405941, 0.936545, 0.908186, 0.93542, 0.920569
0.624111, 29.3003, 0.579324, 1.46978, 0.4, -0.00406045, 0.936545, 0.908184, 0.935417, 0.920566
0.624161, 29.2967, 0.579243, 1.46982, 0.4, -0.00406149, 0.936544, 0.908182, 0.935414, 0.920564
0.624211, 29.293, 0.579163, 1.46985, 0.4, -0.00406253, 0.936544, 0.90818, 0.935411, 0.920561
0.624261, 29.2893, 0.579082, 1.46988, 0.4, -0.00406356, 0.936543, 0.908178, 0.935408, 0.920558
0.624311, 29.2857, 0.579001, 1.46992, 0.4, -0.0040646, 0.936543, 0.908176, 0.935405, 0.920555
0.624361, 29.282, 0.578921, 1.46995, 0.4, -0.00406564, 0.936543, 0.908174, 0.935402, 0.920552
0.624411, 29.2784, 0.57884, 1.46998, 0.4, -0.00406667, 0.936542, 0.908172, 0.935399, 0.92055
0.624461, 29.2747, 0.57876, 1.47002, 0.4, -0.00406771, 0.936542, 0.90817, 0.935396, 0.920547
0.624511, 29.271, 0.578679, 1.47005, 0.4, -0.00406874, 0.936541, 0.908168, 0.935393, 0.920544
0.624561, 29.2674, 0.578598, 1.47008, 0.4, -0.00406978, 0.936541, 0.908166, 0.93539, 0.920541
0.624611, 29.2637, 0.578517, 1.47012, 0.4, -0.00407081, 0.93654, 0.908164, 0.935387, 0.920539
0.624661, 29.2601, 0.578437, 1.47015, 0.4, -0.00407184, 0.93654, 0.908162, 0.935384, 0.920536
0.624711, 29.2564, 0.578356, 1.47018, 0.4, -0.00407288, 0.93654, 0.90816, 0.935381, 0.920533
0.624761, 29.2527, 0.578276, 1.47022, 0.4, -0.00407391, 0.936539, 0.908158, 0.935378, 0.92053
0.624811, 29.2491, 0.578195, 1.47025, 0.4, -0.00407494, 0.936539, 0.908156, 0.935374, 0.920527
0.624861, 29.2454, 0.578114, 1.47028, 0.4, -0.00407597, 0.936538, 0.908154, 0.935371, 0.920525
0.624911, 29.2417, 0.578034, 1.47032, 0.4, -0.004077, 0.936538, 0.908152, 0.935368, 0.920522
0.624961, 29.2381, 0.577953, 1.47035, 0.4, -0.00407803, 0.936538, 0.908149, 0.935365, 0.920519
0.625012, 29.2344, 0.577873, 1.47038, 0.4, -0.00407906, 0.936537, 0.908147, 0.935362, 0.920516
0.625062, 29.2307, 0.577792, 1.47042, 0.4, -0.00408009, 0.936537, 0.908145, 0.935359, 0.920514
0.625112, 29.227, 0.577711, 1.47045, 0.4, -0.00408112, 0.936536, 0.908143, 0.935356, 0.920511
0.625162, 29.2234, 0.57763, 1.47048, 0.4, -0.00408215, 0.936536, 0.908141, 0.935353, 0.920508
0.625212, 29.2197, 0.57755, 1.47052, 0.4, -0.00408318, 0.936535, 0.908139, 0.93535, 0.920505
0.625262, 29.216, 0.577469, 1.47055, 0.4, -0.0040842, 0.936535, 0.908137, 0.935347, 0.920502
0.625312, 29.2123, 0.577388, 1.47058, 0.4, -0.00408523, 0.936535, 0.908135, 0.935344, 0.9205
0.625362, 29.2087, 0.577308, 1.47062, 0.4, -0.00408626, 0.936534, 0.908133, 0.935341, 0.920497
0.625412, 29.205, 0.577227, 1.47065, 0.4, -0.00408728, 0.936534, 0.908131, 0.935338, 0.920494
0.625462, 29.2013, 0.577146, 1.47068, 0.4, -0.00408831, 0.936533, 0.908129, 0.935335, 0.920491
0.625512, 29.1976, 0.577066, 1.47072, 0.4, -0.00408933, 0.936533, 0.908127, 0.935332, 0.920489
0.625562, 29.1939, 0.576985, 1.47075, 0.4, -0.00409036, 0.936533, 0.908125, 0.935329, 0.920486
0.625612, 29.1903, 0.576904, 1.47078, 0.4, -0.00409138, 0.936532, 0.908123, 0.935326, 0.920483
0.625662, 29.1866, 0.576823, 1.47082, 0.4, -0.0040924, 0.936532, 0.908121, 0.935323, 0.92048
0.625712, 29.1829, 0.576743, 1.47085, 0.4, -0.00409343, 0.936531, 0.908119, 0.93532, 0.920478
0.625762, 29.1792, 0.576662, 1.47088, 0.4, -0.00409445, 0.936531, 0.908117, 0.935317, 0.920475
0.625812, 29.1755, 0.576581, 1.47092, 0.4, -0.00409547, 0.936531, 0.908115, 0.935313, 0.920472
0.625862, 29.1718, 0.576501, 1.47095, 0.4, -0.00409649, 0.93653, 0.908113, 0.93531, 0.920469
0.625912, 29.1681, 0.57642, 1.47098, 0.4, -0.00409751, 0.93653, 0.908111, 0.935307, 0.920466
0.625962, 29.1645, 0.576339, 1.47102, 0.4, -0.00409853, 0.936529, 0.908109, 0.935304, 0.920464
0.626012, 29.1608, 0.576259, 1.47105, 0.4, -0.00409955, 0.936529, 0.908107, 0.935301, 0.920461
0.626062, 29.1571, 0.576178, 1.47108, 0.4, -0.00410057, 0.936529, 0.908105, 0.935298, 0.920458
0.626112, 29.1534, 0.576097, 1.47112, 0.4, -0.00410159, 0.936528, 0.908103, 0.935295, 0.920455
0.626162, 29.1497, 0.576016, 1.47115, 0.4, -0.00410261, 0.936528, 0.908101, 0.935292, 0.920453
0.626212, 29.146, 0.575936, 1.47118, 0.4, -0.00410363, 0.936528, 0.908099, 0.935289, 0.92045
0.626262, 29.1423, 0.575855, 1.47122, 0.4, -0.00410465, 0.936527, 0.908097, 0.935286, 0.920447
0.626312, 29.1386, 0.575774, 1.47125, 0.4, -0.00410566, 0.936527, 0.908095, 0.935283, 0.920444
0.626362, 29.1349, 0.575694, 1.47128, 0.4, -0.00410668, 0.936526, 0.908093, 0.93528, 0.920442
0.626412, 29.1312, 0.575613, 1.47132, 0.4, -0.0041077, 0.936526, 0.908091, 0.935277, 0.920439
0.626462, 29.1275, 0.575532, 1.47135, 0.4, -0.00410871, 0.936526, 0.908089, 0.935274, 0.920436
0.626512, 29.1238, 0.575451, 1.47138, 0.4, -0.00410973, 0.936525, 0.908087, 0.935271, 0.920433
0.626562, 29.1201, 0.575371, 1.47142, 0.4, -0.00411074, 0.936525, 0.908085, 0.935268, 0.92043
0.626612, 29.1164, 0.57529, 1.47145, 0.4, -0.00411176, 0.936525, 0.908083, 0.935265, 0.920428
0.626662, 29.1127, 0.575209, 1.47149, 0.4, -0.00411277, 0.936524, 0.908081, 0.935262, 0.920425
0.626712, 29.109, 0.575128, 1.47152, 0.4, -0.00411379, 0.936524, 0.908079, 0.935258, 0.920422
0.626762, 29.1053, 0.575048, 1.47155, 0.4, -0.0041148, 0.936523, 0.908077, 0.935255, 0.920419
0.626812, 29.1016, 0.574967, 1.47159, 0.4, -0.00411581, 0.936523, 0.908075, 0.935252, 0.920417
0.626862, 29.0979, 0.574886, 1.47162, 0.4, -0.00411682, 0.936523, 0.908072, 0.935249, 0.920414
0.626912, 29.0942, 0.574805, 1.47165, 0.4, -0.00411783, 0.936522, 0.908071, 0.935246, 0.920411
0.626962, 29.0905, 0.574725, 1.47169, 0.4, -0.00411885, 0.936522, 0.908069, 0.935243, 0.920408
0.627012, 29.0868, 0.574644, 1.47172, 0.4, -0.00411986, 0.936522, 0.908067, 0.93524, 0.920405
0.627062, 29.0831, 0.574563, 1.47175, 0.4, -0.00412087, 0.936521, 0.908064, 0.935237, 0.920403
0.627112, 29.0794, 0.574483, 1.47179, 0.4, -0.00412188, 0.936521, 0.908062, 0.935234, 0.9204
0.627162, 29.0757, 0.574402, 1.47182, 0.4, -0.00412289, 0.936521, 0.90806, 0.935231, 0.920397
0.627212, 29.072, 0.574321, 1.47185, 0.4, -0.00412389, 0.93652, 0.908058, 0.935228, 0.920394
0.627262, 29.0682, 0.57424, 1.47189, 0.4, -0.0041249, 0.93652, 0.908056, 0.935225, 0.920392
0.627312, 29.0645, 0.574159, 1.47192, 0.4, -0.00412591, 0.93652, 0.908054, 0.935222, 0.920389
0.627362, 29.0608, 0.574079, 1.47195, 0.4, -0.00412692, 0.936519, 0.908052, 0.935219, 0.920386
0.627412, 29.0571, 0.573998, 1.47199, 0.4, -0.00412793, 0.936519, 0.90805, 0.935216, 0.920383
0.627462, 29.0534, 0.573917, 1.47202, 0.4, -0.00412893, 0.936519, 0.908048, 0.935213, 0.92038
0.627512, 29.0497, 0.573836, 1.47206, 0.4, -0.00412994, 0.936518, 0.908046, 0.93521, 0.920378
0.627562, 29.046, 0.573756, 1.47209, 0.4, -0.00413094, 0.936518, 0.908044, 0.935207, 0.920375
0.627612, 29.0422, 0.573675, 1.47212, 0.4, -0.00413195, 0.936517, 0.908042, 0.935203, 0.920372
0.627662, 29.0385, 0.573594, 1.47216, 0.4, -0.00413295, 0.936517, 0.90804, 0.935201, 0.920369
0.627712, 29.0348, 0.573513, 1.47219, 0.4, -0.00413396, 0.936517, 0.908038, 0.935197, 0.920367
0.627762, 29.0311, 0.573432, 1.47222, 0.4, -0.00413496, 0.936516, 0.908036, 0.935194, 0.920364
0.627812, 29.0274, 0.573352, 1.47226, 0.4, -0.00413596, 0.936516, 0.908034, 0.935191, 0.920361
0.627862, 29.0236, 0.573271, 1.47229, 0.4, -0.00413697, 0.936516, 0.908032, 0.935188, 0.920358
0.627912, 29.0199, 0.57319, 1.47232, 0.4, -0.00413797, 0.936516, 0.90803, 0.935185, 0.920356
0.627962, 29.0162, 0.573109, 1.47236, 0.4, -0.00413897, 0.936515, 0.908028, 0.935182, 0.920353
0.628012, 29.0125, 0.573028, 1.47239, 0.4, -0.00413997, 0.936515, 0.908026, 0.935179, 0.92035
0.628062, 29.0087, 0.572948, 1.47242, 0.4, -0.00414097, 0.936514, 0.908024, 0.935176, 0.920347
0.628112, 29.005, 0.572867, 1.47246, 0.4, -0.00414197, 0.936514, 0.908022, 0.935173, 0.920344
0.628162, 29.0013, 0.572786, 1.47249, 0.4, -0.00414297, 0.936514, 0.90802, 0.93517, 0.920342
0.628212, 28.9975, 0.572705, 1.47253, 0.4, -0.00414397, 0.936513, 0.908018, 0.935167, 0.920339
0.628262, 28.9938, 0.572624, 1.47256, 0.4, -0.00414497, 0.936513, 0.908016, 0.935164, 0.920336
0.628312, 28.9901, 0.572543, 1.47259, 0.4, -0.00414597, 0.936513, 0.908014, 0.935161, 0.920333
0.628362, 28.9864, 0.572463, 1.47263, 0.4, -0.00414697, 0.936513, 0.908012, 0.935158, 0.920331
0.628412, 28.9826, 0.572382, 1.47266, 0.4, -0.00414797, 0.936512, 0.90801, 0.935155, 0.920328
0.628462, 28.9789, 0.572301, 1.47269, 0.4, -0.00414896, 0.936512, 0.908008, 0.935152, 0.920325
0.628512, 28.9752, 0.57222, 1.47273, 0.4, -0.00414996, 0.936512, 0.908006, 0.935149, 0.920322
0.628562, 28.9714, 0.572139, 1.47276, 0.4, -0.00415095, 0.936511, 0.908004, 0.935145, 0.920319
0.628612, 28.9677, 0.572059, 1.47279, 0.4, -0.00415195, 0.936511, 0.908002, 0.935142, 0.920317
0.628662, 28.9639, 0.571978, 1.47283, 0.4, -0.00415294, 0.936511, 0.908, 0.935139, 0.920314
0.628712, 28.9602, 0.571897, 1.47286, 0.4, -0.00415394, 0.936511, 0.907998, 0.935136, 0.920311
0.628762, 28.9565, 0.571816, 1.4729, 0.4, -0.00415493, 0.93651, 0.907996, 0.935133, 0.920308
0.628812, 28.9527, 0.571735, 1.47293, 0.4, -0.00415593, 0.93651, 0.907994, 0.93513, 0.920306
0.628862, 28.949, 0.571654, 1.47296, 0.4, -0.00415692, 0.93651, 0.907992, 0.935127, 0.920303
0.628912, 28.9452, 0.571574, 1.473, 0.4, -0.00415791, 0.936509, 0.90799, 0.935124, 0.9203
0.628962, 28.9415, 0.571493, 1.47303, 0.4, -0.0041589, 0.936509, 0.907988, 0.935121, 0.920297
0.629012, 28.9378, 0.571412, 1.47306, 0.4, -0.0041599, 0.936509, 0.907986, 0.935118, 0.920295
0.629062, 28.934, 0.571331, 1.4731, 0.4, -0.00416089, 0.936508, 0.907984, 0.935115, 0.920292
0.629112, 28.9303, 0.57125, 1.47313, 0.4, -0.00416188, 0.936508, 0.907982, 0.935112, 0.920289
0.629162, 28.9265, 0.571169, 1.47317, 0.4, -0.00416287, 0.936508, 0.90798, 0.935109, 0.920286
0.629212, 28.9228, 0.571088, 1.4732, 0.4, -0.00416386, 0.936508, 0.907978, 0.935106, 0.920284
0.629262, 28.919, 0.571008, 1.47323, 0.4, -0.00416485, 0.936507, 0.907976, 0.935103, 0.920281
0.629312, 28.9153, 0.570927, 1.47327, 0.4, -0.00416584, 0.936507, 0.907974, 0.9351, 0.920278
0.629362, 28.9115, 0.570846, 1.4733, 0.4, -0.00416682, 0.936507, 0.907972, 0.935097, 0.920275
0.629412, 28.9078, 0.570765, 1.47333, 0.4, -0.00416781, 0.936506, 0.90797, 0.935094, 0.920272
0.629462, 28.904, 0.570684, 1.47337, 0.4, -0.0041688, 0.936506, 0.907968, 0.935091, 0.92027
0.629512, 28.9003, 0.570603, 1.4734, 0.4, -0.00416979, 0.936506, 0.907966, 0.935088, 0.920267
0.629562, 28.8965, 0.570522, 1.47343, 0.4, -0.00417077, 0.936505, 0.907964, 0.935084, 0.920264
0.629612, 28.8928, 0.570441, 1.47347, 0.4, -0.00417176, 0.936505, 0.907962, 0.935081, 0.920261
0.629662, 28.889, 0.570361, 1.4735, 0.4, -0.00417274, 0.936505, 0.90796, 0.935078, 0.920259
0.629712, 28.8853, 0.57028, 1.47354, 0.4, -0.00417373, 0.936505, 0.907958, 0.935075, 0.920256
0.629762, 28.8815, 0.570199, 1.47357, 0.4, -0.00417471, 0.936504, 0.907956, 0.935072, 0.920253
0.629812, 28.8777, 0.570118, 1.4736, 0.4, -0.0041757, 0.936504, 0.907954, 0.935069, 0.92025
0.629862, 28.874, 0.570037, 1.47364, 0.4, -0.00417668, 0.936504, 0.907952, 0.935066, 0.920248
0.629912, 28.8702, 0.569956, 1.47367, 0.4, -0.00417767, 0.936503, 0.90795, 0.935063, 0.920245
0.629962, 28.8665, 0.569875, 1.4737, 0.4, -0.00417865, 0.936503, 0.907948, 0.93506, 0.920242
0.630012, 28.8627, 0.569794, 1.47374, 0.4, -0.00417963, 0.936503, 0.907946, 0.935057, 0.920239
0.630062, 28.8589, 0.569714, 1.47377, 0.4, -0.00418061, 0.936503, 0.907944, 0.935054, 0.920237
0.630112, 28.8552, 0.569633, 1.47381, 0.4, -0.00418159, 0.936502, 0.907942, 0.935051, 0.920234
0.630162, 28.8514, 0.569552, 1.47384, 0.4, -0.00418257, 0.936502, 0.90794, 0.935048, 0.920231
0.630212, 28.8477, 0.569471, 1.47387, 0.4, -0.00418356, 0.936502, 0.907938, 0.935045, 0.920228
0.630262, 28.8439, 0.56939, 1.47391, 0.4, -0.00418453, 0.936502, 0.907936, 0.935042, 0.920226
0.630312, 28.8401, 0.569309, 1.47394, 0.4, -0.00418551, 0.936501, 0.907934, 0.935039, 0.920223
0.630362, 28.8363, 0.569228, 1.47397, 0.4, -0.00418649, 0.936501, 0.907932, 0.935036, 0.92022
0.630412, 28.8326, 0.569147, 1.47401, 0.4, -0.00418747, 0.936501, 0.90793, 0.935032, 0.920217
0.630462, 28.8288, 0.569066, 1.47404, 0.4, -0.00418845, 0.936501, 0.907928, 0.935029, 0.920214
0.630512, 28.825, 0.568985, 1.47408, 0.4, -0.00418943, 0.9365, 0.907926, 0.935026, 0.920212
0.630562, 28.8213, 0.568904, 1.47411, 0.4, -0.0041904, 0.9365, 0.907924, 0.935023, 0.920209
0.630612, 28.8175, 0.568823, 1.47414, 0.4, -0.00419138, 0.9365, 0.907922, 0.93502, 0.920206
0.630662, 28.8137, 0.568743, 1.47418, 0.4, -0.00419236, 0.9365, 0.90792, 0.935017, 0.920203
0.630712, 28.81, 0.568662, 1.47421, 0.4, -0.00419333, 0.936499, 0.907918, 0.935014, 0.920201
0.630762, 28.8062, 0.568581, 1.47425, 0.4, -0.00419431, 0.936499, 0.907916, 0.935011, 0.920198
0.630812, 28.8024, 0.5685, 1.47428, 0.4, -0.00419528, 0.936499, 0.907914, 0.935008, 0.920195
0.630862, 28.7986, 0.568419, 1.47431, 0.4, -0.00419626, 0.936499, 0.907912, 0.935005, 0.920192
0.630912, 28.7948, 0.568338, 1.47435, 0.4, -0.00419723, 0.936498, 0.90791, 0.935002, 0.92019
0.630962, 28.7911, 0.568257, 1.47438, 0.4, -0.0041982, 0.936498, 0.907908, 0.934999, 0.920187
0.631012, 28.7873, 0.568176, 1.47441, 0.4, -0.00419918, 0.936498, 0.907906, 0.934996, 0.920184
0.631063, 28.7835, 0.568095, 1.47445, 0.4, -0.00420015, 0.936498, 0.907904, 0.934993, 0.920181
0.631113, 28.7797, 0.568014, 1.47448, 0.4, -0.00420112, 0.936497, 0.907902, 0.93499, 0.920178
0.631163, 28.7759, 0.567933, 1.47452, 0.4, -0.00420209, 0.936497, 0.9079, 0.934987, 0.920176
0.631213, 28.7722, 0.567852, 1.47455, 0.4, -0.00420306, 0.936497, 0.907898, 0.934984, 0.920173
0.631263, 28.7684, 0.567771, 1.47458, 0.4, -0.00420403, 0.936497, 0.907896, 0.934981, 0.92017
0.631313, 28.7646, 0.56769, 1.47462, 0.4, -0.004205, 0.936496, 0.907894, 0.934978, 0.920167
0.631363, 28.7608, 0.567609, 1.47465, 0.4, -0.00420597, 0.936496, 0.907892, 0.934974, 0.920165
0.631413, 28.757, 0.567529, 1.47469, 0.4, -0.00420694, 0.936496, 0.90789, 0.934971, 0.920162
0.631463, 28.7532, 0.567448, 1.47472, 0.4, -0.00420791, 0.936496, 0.907888, 0.934968, 0.920159
0.631513, 28.7495, 0.567366, 1.47475, 0.4, -0.00420888, 0.936495, 0.907886, 0.934965, 0.920156
0.631563, 28.7457, 0.567286, 1.47479, 0.4, -0.00420984, 0.936495, 0.907884, 0.934962, 0.920154
0.631613, 28.7419, 0.567205, 1.47482, 0.4, -0.00421081, 0.936495, 0.907882, 0.934959, 0.920151
0.631663, 28.7381, 0.567124, 1.47486, 0.4, -0.00421178, 0.936495, 0.90788, 0.934956, 0.920148
0.631713, 28.7343, 0.567043, 1.47489, 0.4, -0.00421274, 0.936495, 0.907878, 0.934953, 0.920145
0.631763, 28.7305, 0.566962, 1.47492, 0.4, -0.00421371, 0.936494, 0.907876, 0.93495, 0.920142
0.631813, 28.7267, 0.566881, 1.47496, 0.4, -0.00421467, 0.936494, 0.907874, 0.934947, 0.92014
0.631863, 28.7229, 0.5668, 1.47499, 0.4, -0.00421564, 0.936494, 0.907872, 0.934944, 0.920137
0.631913, 28.7191, 0.566719, 1.47502, 0.4, -0.0042166, 0.936494, 0.90787, 0.934941, 0.920134
0.631963, 28.7153, 0.566638, 1.47506, 0.4, -0.00421757, 0.936493, 0.907868, 0.934938, 0.920131
0.632013, 28.7115, 0.566557, 1.47509, 0.4, -0.00421853, 0.936493, 0.907866, 0.934935, 0.920129
0.632063, 28.7077, 0.566476, 1.47513, 0.4, -0.00421949, 0.936493, 0.907864, 0.934932, 0.920126
0.632113, 28.7039, 0.566395, 1.47516, 0.4, -0.00422045, 0.936493, 0.907862, 0.934929, 0.920123
0.632163, 28.7001, 0.566314, 1.47519, 0.4, -0.00422142, 0.936493, 0.90786, 0.934925, 0.92012
0.632213, 28.6963, 0.566233, 1.47523, 0.4, -0.00422238, 0.936492, 0.907858, 0.934922, 0.920118
0.632263, 28.6925, 0.566152, 1.47526, 0.4, -0.00422334, 0.936492, 0.907856, 0.934919, 0.920115
0.632313, 28.6887, 0.566071, 1.4753, 0.4, -0.0042243, 0.936492, 0.907854, 0.934916, 0.920112
0.632363, 28.6849, 0.56599, 1.47533, 0.4, -0.00422526, 0.936492, 0.907852, 0.934913, 0.920109
0.632413, 28.6811, 0.565909, 1.47536, 0.4, -0.00422622, 0.936491, 0.90785, 0.93491, 0.920107
0.632463, 28.6773, 0.565828, 1.4754, 0.4, -0.00422718, 0.936491, 0.907848, 0.934907, 0.920104
0.632513, 28.6735, 0.565747, 1.47543, 0.4, -0.00422814, 0.936491, 0.907846, 0.934904, 0.920101
0.632563, 28.6697, 0.565666, 1.47547, 0.4, -0.00422909, 0.936491, 0.907844, 0.934901, 0.920098
0.632613, 28.6659, 0.565585, 1.4755, 0.4, -0.00423005, 0.936491, 0.907842, 0.934898, 0.920095
0.632663, 28.6621, 0.565504, 1.47553, 0.4, -0.00423101, 0.93649, 0.90784, 0.934895, 0.920093
0.632713, 28.6583, 0.565423, 1.47557, 0.4, -0.00423197, 0.93649, 0.907838, 0.934892, 0.92009
0.632763, 28.6545, 0.565342, 1.4756, 0.4, -0.00423292, 0.93649, 0.907836, 0.934889, 0.920087
0.632813, 28.6507, 0.565261, 1.47564, 0.4, -0.00423388, 0.93649, 0.907834, 0.934886, 0.920084
0.632863, 28.6469, 0.565179, 1.47567, 0.4, -0.00423483, 0.93649, 0.907832, 0.934883, 0.920082
0.632913, 28.6431, 0.565099, 1.4757, 0.4, -0.00423579, 0.936489, 0.90783, 0.93488, 0.920079
0.632963, 28.6392, 0.565017, 1.47574, 0.4, -0.00423674, 0.936489, 0.907828, 0.934877, 0.920076
0.633013, 28.6354, 0.564937, 1.47577, 0.4, -0.0042377, 0.936489, 0.907826, 0.934873, 0.920073
0.633063, 28.6316, 0.564855, 1.47581, 0.4, -0.00423865, 0.936489, 0.907824, 0.93487, 0.920071
0.633113, 28.6278, 0.564774, 1.47584, 0.4, -0.0042396, 0.936489, 0.907822, 0.934867, 0.920068
0.633163, 28.624, 0.564693, 1.47587, 0.4, -0.00424055, 0.936488, 0.90782, 0.934864, 0.920065
0.633213, 28.6202, 0.564612, 1.47591, 0.4, -0.00424151, 0.936488, 0.907818, 0.934861, 0.920062
0.633263, 28.6163, 0.564531, 1.47594, 0.4, -0.00424246, 0.936488, 0.907816, 0.934858, 0.92006
0.633313, 28.6125, 0.56445, 1.47598, 0.4, -0.00424341, 0.936488, 0.907814, 0.934855, 0.920057
0.633363, 28.6087, 0.564369, 1.47601, 0.4, -0.00424436, 0.936488, 0.907812, 0.934852, 0.920054
0.633413, 28.6049, 0.564288, 1.47604, 0.4, -0.00424531, 0.936488, 0.90781, 0.934849, 0.920051
0.633463, 28.6011, 0.564207, 1.47608, 0.4, -0.00424626, 0.936487, 0.907808, 0.934846, 0.920048
0.633513, 28.5972, 0.564126, 1.47611, 0.4, -0.00424721, 0.936487, 0.907806, 0.934843, 0.920046
0.633563, 28.5934, 0.564045, 1.47615, 0.4, -0.00424815, 0.936487, 0.907804, 0.93484, 0.920043
0.633613, 28.5896, 0.563964, 1.47618, 0.4, -0.0042491, 0.936487, 0.907802, 0.934837, 0.92004
0.633663, 28.5858, 0.563883, 1.47621, 0.4, -0.00425005, 0.936487, 0.9078, 0.934834, 0.920037
0.633713, 28.5819, 0.563802, 1.47625, 0.4, -0.004251, 0.936486, 0.907798, 0.934831, 0.920035
0.633763, 28.5781, 0.563721, 1.47628, 0.4, -0.00425194, 0.936486, 0.907797, 0.934828, 0.920032
0.633813, 28.5743, 0.56364, 1.47632, 0.4, -0.00425289, 0.936486, 0.907795, 0.934824, 0.920029
0.633863, 28.5705, 0.563559, 1.47635, 0.4, -0.00425383, 0.936486, 0.907793, 0.934821, 0.920026
0.633913, 28.5666, 0.563478, 1.47638, 0.4, -0.00425478, 0.936486, 0.907791, 0.934818, 0.920024
0.633963, 28.5628, 0.563396, 1.47642, 0.4, -0.00425572, 0.936486, 0.907789, 0.934815, 0.920021
0.634013, 28.559, 0.563315, 1.47645, 0.4, -0.00425667, 0.936485, 0.907787, 0.934812, 0.920018
0.634063, 28.5551, 0.563234, 1.47649, 0.4, -0.00425761, 0.936485, 0.907785, 0.934809, 0.920015
0.634113, 28.5513, 0.563153, 1.47652, 0.4, -0.00425855, 0.936485, 0.907783, 0.934806, 0.920012
0.634163, 28.5475, 0.563072, 1.47655, 0.4, -0.0042595, 0.936485, 0.907781, 0.934803, 0.92001
0.634213, 28.5436, 0.562991, 1.47659, 0.4, -0.00426044, 0.936485, 0.907779, 0.9348, 0.920007
0.634263, 28.5398, 0.56291, 1.47662, 0.4, -0.00426138, 0.936485, 0.907777, 0.934797, 0.920004
0.634313, 28.536, 0.562829, 1.47666, 0.4, -0.00426232, 0.936485, 0.907775, 0.934794, 0.920002
0.634363, 28.5321, 0.562748, 1.47669, 0.4, -0.00426326, 0.936484, 0.907773, 0.934791, 0.919999
0.634413, 28.5283, 0.562667, 1.47673, 0.4, -0.0042642, 0.936484, 0.907771, 0.934788, 0.919996
0.634463, 28.5245, 0.562586, 1.47676, 0.4, -0.00426514, 0.936484, 0.907769, 0.934785, 0.919993
0.634513, 28.5206, 0.562504, 1.47679, 0.4, -0.00426608, 0.936484, 0.907767, 0.934781, 0.91999
0.634563, 28.5168, 0.562423, 1.47683, 0.4, -0.00426702, 0.936484, 0.907765, 0.934778, 0.919988
0.634613, 28.5129, 0.562342, 1.47686, 0.4, -0.00426796, 0.936484, 0.907763, 0.934775, 0.919985
0.634663, 28.5091, 0.562261, 1.4769, 0.4, -0.0042689, 0.936483, 0.907761, 0.934772, 0.919982
0.634713, 28.5052, 0.56218, 1.47693, 0.4, -0.00426984, 0.936483, 0.907759, 0.934769, 0.919979
0.634763, 28.5014, 0.562099, 1.47696, 0.4, -0.00427077, 0.936483, 0.907757, 0.934766, 0.919977
