Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.634813, 28.4976, 0.562018, 1.477, 0.4, -0.00427171, 0.936483, 0.907755, 0.934763, 0.919974
0.634863, 28.4937, 0.561937, 1.47703, 0.4, -0.00427265, 0.936483, 0.907753, 0.93476, 0.919971
0.634913, 28.4899, 0.561855, 1.47707, 0.4, -0.00427358, 0.936483, 0.907751, 0.934757, 0.919968
0.634963, 28.486, 0.561774, 1.4771, 0.4, -0.00427452, 0.936482, 0.907749, 0.934754, 0.919965
0.635013, 28.4822, 0.561693, 1.47714, 0.4, -0.00427545, 0.936482, 0.907747, 0.934751, 0.919963
0.635063, 28.4783, 0.561612, 1.47717, 0.4, -0.00427639, 0.936482, 0.907745, 0.934748, 0.91996
0.635113, 28.4745, 0.561531, 1.4772, 0.4, -0.00427732, 0.936482, 0.907743, 0.934745, 0.919957
0.635163, 28.4706, 0.56145, 1.47724, 0.4, -0.00427825, 0.936482, 0.907741, 0.934742, 0.919954
0.635213, 28.4668, 0.561369, 1.47727, 0.4, -0.00427919, 0.936482, 0.907739, 0.934739, 0.919952
0.635263, 28.4629, 0.561288, 1.47731, 0.4, -0.00428012, 0.936482, 0.907737, 0.934736, 0.919949
0.635313, 28.4591, 0.561206, 1.47734, 0.4, -0.00428105, 0.936481, 0.907735, 0.934732, 0.919946
0.635363, 28.4552, 0.561125, 1.47737, 0.4, -0.00428198, 0.936481, 0.907733, 0.934729, 0.919943
0.635413, 28.4514, 0.561044, 1.47741, 0.4, -0.00428291, 0.936481, 0.907731, 0.934726, 0.919941
0.635463, 28.4475, 0.560963, 1.47744, 0.4, -0.00428384, 0.936481, 0.907729, 0.934723, 0.919938
0.635513, 28.4437, 0.560882, 1.47748, 0.4, -0.00428477, 0.936481, 0.907727, 0.93472, 0.919935
0.635563, 28.4398, 0.560801, 1.47751, 0.4, -0.0042857, 0.936481, 0.907725, 0.934717, 0.919932
0.635613, 28.4359, 0.56072, 1.47755, 0.4, -0.00428663, 0.936481, 0.907723, 0.934714, 0.91993
0.635663, 28.4321, 0.560639, 1.47758, 0.4, -0.00428756, 0.93648, 0.907721, 0.934711, 0.919927
0.635713, 28.4282, 0.560557, 1.47761, 0.4, -0.00428849, 0.93648, 0.907719, 0.934708, 0.919924
0.635763, 28.4244, 0.560476, 1.47765, 0.4, -0.00428942, 0.93648, 0.907717, 0.934705, 0.919921
0.635813, 28.4205, 0.560395, 1.47768, 0.4, -0.00429034, 0.93648, 0.907715, 0.934702, 0.919918
0.635863, 28.4166, 0.560314, 1.47772, 0.4, -0.00429127, 0.93648, 0.907713, 0.934699, 0.919916
0.635913, 28.4128, 0.560233, 1.47775, 0.4, -0.0042922, 0.93648, 0.907711, 0.934696, 0.919913
0.635963, 28.4089, 0.560152, 1.47778, 0.4, -0.00429312, 0.93648, 0.907709, 0.934692, 0.91991
0.636013, 28.4051, 0.560071, 1.47782, 0.4, -0.00429405, 0.93648, 0.907707, 0.934689, 0.919907
0.636063, 28.4012, 0.559989, 1.47785, 0.4, -0.00429497, 0.936479, 0.907705, 0.934686, 0.919905
0.636113, 28.3973, 0.559908, 1.47789, 0.4, -0.00429589, 0.936479, 0.907703, 0.934683, 0.919902
0.636163, 28.3935, 0.559827, 1.47792, 0.4, -0.00429682, 0.936479, 0.907701, 0.93468, 0.919899
0.636213, 28.3896, 0.559746, 1.47796, 0.4, -0.00429774, 0.936479, 0.907699, 0.934677, 0.919896
0.636263, 28.3857, 0.559665, 1.47799, 0.4, -0.00429866, 0.936479, 0.907697, 0.934674, 0.919893
0.636313, 28.3819, 0.559583, 1.47802, 0.4, -0.00429959, 0.936479, 0.907695, 0.934671, 0.919891
0.636363, 28.378, 0.559502, 1.47806, 0.4, -0.00430051, 0.936479, 0.907693, 0.934668, 0.919888
0.636413, 28.3741, 0.559421, 1.47809, 0.4, -0.00430143, 0.936478, 0.907691, 0.934665, 0.919885
0.636463, 28.3702, 0.55934, 1.47813, 0.4, -0.00430235, 0.936478, 0.907689, 0.934662, 0.919882
0.636513, 28.3664, 0.559259, 1.47816, 0.4, -0.00430327, 0.936478, 0.907687, 0.934659, 0.91988
0.636563, 28.3625, 0.559177, 1.4782, 0.4, -0.00430419, 0.936478, 0.907685, 0.934656, 0.919877
0.636613, 28.3586, 0.559096, 1.47823, 0.4, -0.00430511, 0.936478, 0.907683, 0.934653, 0.919874
0.636663, 28.3547, 0.559015, 1.47826, 0.4, -0.00430603, 0.936478, 0.907681, 0.93465, 0.919871
0.636713, 28.3509, 0.558934, 1.4783, 0.4, -0.00430695, 0.936478, 0.907679, 0.934646, 0.919869
0.636763, 28.347, 0.558853, 1.47833, 0.4, -0.00430787, 0.936478, 0.907677, 0.934643, 0.919866
0.636813, 28.3431, 0.558771, 1.47837, 0.4, -0.00430878, 0.936478, 0.907675, 0.93464, 0.919863
0.636863, 28.3392, 0.55869, 1.4784, 0.4, -0.0043097, 0.936477, 0.907673, 0.934637, 0.91986
0.636913, 28.3354, 0.558609, 1.47844, 0.4, -0.00431062, 0.936477, 0.907671, 0.934634, 0.919857
0.636963, 28.3315, 0.558528, 1.47847, 0.4, -0.00431153, 0.936477, 0.907669, 0.934631, 0.919855
0.637013, 28.3276, 0.558446, 1.4785, 0.4, -0.00431245, 0.936477, 0.907667, 0.934628, 0.919852
0.637064, 28.3237, 0.558365, 1.47854, 0.4, -0.00431336, 0.936477, 0.907665, 0.934625, 0.919849
0.637114, 28.3198, 0.558284, 1.47857, 0.4, -0.00431428, 0.936477, 0.907664, 0.934622, 0.919846
0.637164, 28.3159, 0.558203, 1.47861, 0.4, -0.00431519, 0.936477, 0.907661, 0.934619, 0.919843
0.637214, 28.3121, 0.558122, 1.47864, 0.4, -0.00431611, 0.936477, 0.90766, 0.934616, 0.919841
0.637264, 28.3082, 0.558041, 1.47868, 0.4, -0.00431702, 0.936477, 0.907658, 0.934613, 0.919838
0.637314, 28.3043, 0.557959, 1.47871, 0.4, -0.00431793, 0.936476, 0.907656, 0.934609, 0.919835
0.637364, 28.3004, 0.557878, 1.47874, 0.4, -0.00431885, 0.936476, 0.907654, 0.934606, 0.919832
0.637414, 28.2965, 0.557797, 1.47878, 0.4, -0.00431976, 0.936476, 0.907652, 0.934603, 0.91983
0.637464, 28.2926, 0.557716, 1.47881, 0.4, -0.00432067, 0.936476, 0.90765, 0.9346, 0.919827
0.637514, 28.2887, 0.557634, 1.47885, 0.4, -0.00432158, 0.936476, 0.907648, 0.934597, 0.919824
0.637564, 28.2849, 0.557553, 1.47888, 0.4, -0.00432249, 0.936476, 0.907646, 0.934594, 0.919821
0.637614, 28.281, 0.557472, 1.47892, 0.4, -0.0043234, 0.936476, 0.907644, 0.934591, 0.919819
0.637664, 28.2771, 0.557391, 1.47895, 0.4, -0.00432431, 0.936476, 0.907642, 0.934588, 0.919816
0.637714, 28.2732, 0.557309, 1.47899, 0.4, -0.00432522, 0.936476, 0.90764, 0.934585, 0.919813
0.637764, 28.2693, 0.557228, 1.47902, 0.4, -0.00432613, 0.936476, 0.907638, 0.934582, 0.91981
0.637814, 28.2654, 0.557147, 1.47905, 0.4, -0.00432704, 0.936476, 0.907636, 0.934579, 0.919808
0.637864, 28.2615, 0.557066, 1.47909, 0.4, -0.00432794, 0.936476, 0.907634, 0.934576, 0.919805
0.637914, 28.2576, 0.556985, 1.47912, 0.4, -0.00432885, 0.936475, 0.907632, 0.934573, 0.919802
0.637964, 28.2537, 0.556903, 1.47916, 0.4, -0.00432976, 0.936475, 0.90763, 0.93457, 0.919799
0.638014, 28.2498, 0.556822, 1.47919, 0.4, -0.00433066, 0.936475, 0.907628, 0.934566, 0.919796
0.638064, 28.2459, 0.556741, 1.47923, 0.4, -0.00433157, 0.936475, 0.907626, 0.934563, 0.919794
0.638114, 28.242, 0.55666, 1.47926, 0.4, -0.00433247, 0.936475, 0.907624, 0.93456, 0.919791
0.638164, 28.2381, 0.556578, 1.47929, 0.4, -0.00433338, 0.936475, 0.907622, 0.934557, 0.919788
0.638214, 28.2342, 0.556497, 1.47933, 0.4, -0.00433428, 0.936475, 0.90762, 0.934554, 0.919785
0.638264, 28.2303, 0.556416, 1.47936, 0.4, -0.00433518, 0.936475, 0.907618, 0.934551, 0.919783
0.638314, 28.2264, 0.556334, 1.4794, 0.4, -0.00433609, 0.936475, 0.907616, 0.934548, 0.91978
0.638364, 28.2225, 0.556253, 1.47943, 0.4, -0.00433699, 0.936475, 0.907614, 0.934545, 0.919777
0.638414, 28.2186, 0.556172, 1.47947, 0.4, -0.00433789, 0.936475, 0.907612, 0.934542, 0.919774
0.638464, 28.2147, 0.556091, 1.4795, 0.4, -0.00433879, 0.936474, 0.90761, 0.934539, 0.919771
0.638514, 28.2108, 0.556009, 1.47954, 0.4, -0.0043397, 0.936474, 0.907608, 0.934536, 0.919769
0.638564, 28.2069, 0.555928, 1.47957, 0.4, -0.0043406, 0.936474, 0.907606, 0.934533, 0.919766
0.638614, 28.203, 0.555847, 1.4796, 0.4, -0.0043415, 0.936474, 0.907604, 0.934529, 0.919763
0.638664, 28.1991, 0.555766, 1.47964, 0.4, -0.0043424, 0.936474, 0.907602, 0.934526, 0.91976
0.638714, 28.1952, 0.555684, 1.47967, 0.4, -0.0043433, 0.936474, 0.9076, 0.934523, 0.919758
0.638764, 28.1913, 0.555603, 1.47971, 0.4, -0.00434419, 0.936474, 0.907598, 0.93452, 0.919755
0.638814, 28.1873, 0.555522, 1.47974, 0.4, -0.00434509, 0.936474, 0.907596, 0.934517, 0.919752
0.638864, 28.1834, 0.55544, 1.47978, 0.4, -0.00434599, 0.936474, 0.907594, 0.934514, 0.919749
0.638914, 28.1795, 0.555359, 1.47981, 0.4, -0.00434689, 0.936474, 0.907592, 0.934511, 0.919746
0.638964, 28.1756, 0.555278, 1.47984, 0.4, -0.00434779, 0.936474, 0.90759, 0.934508, 0.919744
0.639014, 28.1717, 0.555196, 1.47988, 0.4, -0.00434868, 0.936474, 0.907588, 0.934505, 0.919741
0.639064, 28.1678, 0.555115, 1.47991, 0.4, -0.00434958, 0.936474, 0.907586, 0.934502, 0.919738
0.639114, 28.1639, 0.555034, 1.47995, 0.4, -0.00435047, 0.936474, 0.907584, 0.934498, 0.919735
0.639164, 28.1599, 0.554953, 1.47998, 0.4, -0.00435137, 0.936474, 0.907582, 0.934495, 0.919733
0.639214, 28.156, 0.554871, 1.48002, 0.4, -0.00435226, 0.936473, 0.90758, 0.934492, 0.91973
0.639264, 28.1521, 0.55479, 1.48005, 0.4, -0.00435316, 0.936473, 0.907578, 0.934489, 0.919727
0.639314, 28.1482, 0.554709, 1.48009, 0.4, -0.00435405, 0.936473, 0.907576, 0.934486, 0.919724
0.639364, 28.1443, 0.554627, 1.48012, 0.4, -0.00435495, 0.936473, 0.907574, 0.934483, 0.919721
0.639414, 28.1404, 0.554546, 1.48016, 0.4, -0.00435584, 0.936473, 0.907572, 0.93448, 0.919719
0.639464, 28.1364, 0.554465, 1.48019, 0.4, -0.00435673, 0.936473, 0.90757, 0.934477, 0.919716
0.639514, 28.1325, 0.554383, 1.48022, 0.4, -0.00435762, 0.936473, 0.907568, 0.934474, 0.919713
0.639564, 28.1286, 0.554302, 1.48026, 0.4, -0.00435851, 0.936473, 0.907566, 0.934471, 0.91971
0.639614, 28.1247, 0.554221, 1.48029, 0.4, -0.00435941, 0.936473, 0.907564, 0.934468, 0.919707
0.639664, 28.1207, 0.554139, 1.48033, 0.4, -0.0043603, 0.936473, 0.907562, 0.934465, 0.919705
0.639714, 28.1168, 0.554058, 1.48036, 0.4, -0.00436119, 0.936473, 0.90756, 0.934461, 0.919702
0.639764, 28.1129, 0.553977, 1.4804, 0.4, -0.00436208, 0.936473, 0.907558, 0.934458, 0.919699
0.639814, 28.109, 0.553896, 1.48043, 0.4, -0.00436296, 0.936473, 0.907556, 0.934455, 0.919696
0.639864, 28.105, 0.553814, 1.48047, 0.4, -0.00436385, 0.936473, 0.907554, 0.934452, 0.919694
0.639914, 28.1011, 0.553733, 1.4805, 0.4, -0.00436474, 0.936473, 0.907552, 0.934449, 0.919691
0.639964, 28.0972, 0.553652, 1.48053, 0.4, -0.00436563, 0.936473, 0.90755, 0.934446, 0.919688
0.640014, 28.0933, 0.55357, 1.48057, 0.4, -0.00436651, 0.936472, 0.907548, 0.934443, 0.919685
0.640064, 28.0893, 0.553489, 1.4806, 0.4, -0.0043674, 0.936473, 0.907547, 0.93444, 0.919682
0.640114, 28.0854, 0.553407, 1.48064, 0.4, -0.00436829, 0.936472, 0.907544, 0.934437, 0.91968
0.640164, 28.0815, 0.553326, 1.48067, 0.4, -0.00436917, 0.936472, 0.907542, 0.934434, 0.919677
0.640214, 28.0775, 0.553245, 1.48071, 0.4, -0.00437006, 0.936472, 0.907541, 0.934431, 0.919674
0.640264, 28.0736, 0.553163, 1.48074, 0.4, -0.00437094, 0.936472, 0.907538, 0.934427, 0.919671
0.640314, 28.0697, 0.553082, 1.48078, 0.4, -0.00437183, 0.936472, 0.907537, 0.934424, 0.919668
0.640364, 28.0657, 0.553001, 1.48081, 0.4, -0.00437271, 0.936472, 0.907535, 0.934421, 0.919666
0.640414, 28.0618, 0.552919, 1.48085, 0.4, -0.00437359, 0.936472, 0.907533, 0.934418, 0.919663
0.640464, 28.0579, 0.552838, 1.48088, 0.4, -0.00437448, 0.936472, 0.907531, 0.934415, 0.91966
0.640514, 28.0539, 0.552757, 1.48091, 0.4, -0.00437536, 0.936472, 0.907529, 0.934412, 0.919657
0.640564, 28.05, 0.552675, 1.48095, 0.4, -0.00437624, 0.936472, 0.907527, 0.934409, 0.919654
0.640614, 28.046, 0.552594, 1.48098, 0.4, -0.00437712, 0.936472, 0.907525, 0.934406, 0.919652
0.640664, 28.0421, 0.552513, 1.48102, 0.4, -0.004378, 0.936472, 0.907523, 0.934403, 0.919649
0.640714, 28.0382, 0.552431, 1.48105, 0.4, -0.00437888, 0.936472, 0.907521, 0.9344, 0.919646
0.640764, 28.0342, 0.55235, 1.48109, 0.4, -0.00437976, 0.936472, 0.907519, 0.934397, 0.919643
0.640814, 28.0303, 0.552269, 1.48112, 0.4, -0.00438064, 0.936472, 0.907517, 0.934393, 0.919641
0.640864, 28.0263, 0.552187, 1.48116, 0.4, -0.00438152, 0.936472, 0.907515, 0.93439, 0.919638
0.640914, 28.0224, 0.552106, 1.48119, 0.4, -0.0043824, 0.936472, 0.907513, 0.934387, 0.919635
0.640964, 28.0184, 0.552024, 1.48123, 0.4, -0.00438328, 0.936472, 0.907511, 0.934384, 0.919632
0.641014, 28.0145, 0.551943, 1.48126, 0.4, -0.00438415, 0.936472, 0.907509, 0.934381, 0.91963
0.641064, 28.0106, 0.551862, 1.48129, 0.4, -0.00438503, 0.936472, 0.907507, 0.934378, 0.919627
0.641114, 28.0066, 0.55178, 1.48133, 0.4, -0.00438591, 0.936472, 0.907505, 0.934375, 0.919624
0.641164, 28.0027, 0.551699, 1.48136, 0.4, -0.00438678, 0.936472, 0.907503, 0.934372, 0.919621
0.641214, 27.9987, 0.551618, 1.4814, 0.4, -0.00438766, 0.936472, 0.907501, 0.934369, 0.919618
0.641264, 27.9948, 0.551536, 1.48143, 0.4, -0.00438853, 0.936472, 0.907499, 0.934366, 0.919616
0.641314, 27.9908, 0.551455, 1.48147, 0.4, -0.00438941, 0.936471, 0.907497, 0.934362, 0.919613
0.641364, 27.9869, 0.551373, 1.4815, 0.4, -0.00439028, 0.936471, 0.907495, 0.934359, 0.91961
0.641414, 27.9829, 0.551292, 1.48154, 0.4, -0.00439116, 0.936471, 0.907493, 0.934356, 0.919607
0.641464, 27.979, 0.551211, 1.48157, 0.4, -0.00439203, 0.936471, 0.907491, 0.934353, 0.919604
0.641514, 27.975, 0.551129, 1.48161, 0.4, -0.0043929, 0.936471, 0.907489, 0.93435, 0.919602
0.641564, 27.9711, 0.551048, 1.48164, 0.4, -0.00439378, 0.936471, 0.907487, 0.934347, 0.919599
0.641614, 27.9671, 0.550966, 1.48168, 0.4, -0.00439465, 0.936471, 0.907485, 0.934344, 0.919596
0.641664, 27.9631, 0.550885, 1.48171, 0.4, -0.00439552, 0.936471, 0.907483, 0.934341, 0.919593
0.641714, 27.9592, 0.550804, 1.48174, 0.4, -0.00439639, 0.936471, 0.907481, 0.934338, 0.91959
0.641764, 27.9552, 0.550722, 1.48178, 0.4, -0.00439726, 0.936471, 0.907479, 0.934335, 0.919588
0.641814, 27.9513, 0.550641, 1.48181, 0.4, -0.00439813, 0.936471, 0.907477, 0.934331, 0.919585
0.641864, 27.9473, 0.550559, 1.48185, 0.4, -0.004399, 0.936471, 0.907475, 0.934328, 0.919582
0.641914, 27.9433, 0.550478, 1.48188, 0.4, -0.00439987, 0.936471, 0.907473, 0.934325, 0.919579
0.641964, 27.9394, 0.550397, 1.48192, 0.4, -0.00440074, 0.936471, 0.907471, 0.934322, 0.919577
0.642014, 27.9354, 0.550315, 1.48195, 0.4, -0.0044016, 0.936471, 0.907469, 0.934319, 0.919574
0.642064, 27.9315, 0.550234, 1.48199, 0.4, -0.00440247, 0.936471, 0.907467, 0.934316, 0.919571
0.642114, 27.9275, 0.550152, 1.48202, 0.4, -0.00440334, 0.936471, 0.907465, 0.934313, 0.919568
0.642164, 27.9235, 0.550071, 1.48206, 0.4, -0.0044042, 0.936471, 0.907463, 0.93431, 0.919565
0.642214, 27.9196, 0.549989, 1.48209, 0.4, -0.00440507, 0.936471, 0.907461, 0.934307, 0.919563
0.642264, 27.9156, 0.549908, 1.48213, 0.4, -0.00440594, 0.936471, 0.907459, 0.934303, 0.91956
0.642314, 27.9116, 0.549827, 1.48216, 0.4, -0.0044068, 0.936471, 0.907457, 0.9343, 0.919557
0.642364, 27.9077, 0.549745, 1.4822, 0.4, -0.00440767, 0.936471, 0.907455, 0.934297, 0.919554
0.642414, 27.9037, 0.549664, 1.48223, 0.4, -0.00440853, 0.936471, 0.907453, 0.934294, 0.919551
0.642464, 27.8997, 0.549582, 1.48226, 0.4, -0.00440939, 0.936471, 0.907451, 0.934291, 0.919549
0.642514, 27.8958, 0.549501, 1.4823, 0.4, -0.00441026, 0.936471, 0.907449, 0.934288, 0.919546
0.642564, 27.8918, 0.549419, 1.48233, 0.4, -0.00441112, 0.936471, 0.907447, 0.934285, 0.919543
0.642614, 27.8878, 0.549338, 1.48237, 0.4, -0.00441198, 0.936471, 0.907445, 0.934282, 0.91954
0.642664, 27.8839, 0.549256, 1.4824, 0.4, -0.00441284, 0.936471, 0.907443, 0.934279, 0.919537
0.642714, 27.8799, 0.549175, 1.48244, 0.4, -0.0044137, 0.936471, 0.907441, 0.934276, 0.919535
0.642764, 27.8759, 0.549093, 1.48247, 0.4, -0.00441456, 0.936471, 0.907439, 0.934272, 0.919532
0.642814, 27.8719, 0.549012, 1.48251, 0.4, -0.00441542, 0.936471, 0.907437, 0.934269, 0.919529
0.642864, 27.868, 0.548931, 1.48254, 0.4, -0.00441628, 0.936471, 0.907435, 0.934266, 0.919526
0.642914, 27.864, 0.548849, 1.48258, 0.4, -0.00441714, 0.936471, 0.907433, 0.934263, 0.919523
0.642964, 27.86, 0.548768, 1.48261, 0.4, -0.004418, 0.936471, 0.907431, 0.93426, 0.919521
0.643014, 27.856, 0.548686, 1.48265, 0.4, -0.00441886, 0.936471, 0.907429, 0.934257, 0.919518
0.643064, 27.8521, 0.548605, 1.48268, 0.4, -0.00441972, 0.936471, 0.907427, 0.934254, 0.919515
0.643115, 27.8481, 0.548523, 1.48272, 0.4, -0.00442058, 0.936471, 0.907425, 0.934251, 0.919512
0.643165, 27.8441, 0.548442, 1.48275, 0.4, -0.00442143, 0.936471, 0.907423, 0.934248, 0.919509
0.643215, 27.8401, 0.54836, 1.48278, 0.4, -0.00442229, 0.936471, 0.907421, 0.934245, 0.919507
0.643265, 27.8361, 0.548279, 1.48282, 0.4, -0.00442315, 0.936471, 0.907419, 0.934241, 0.919504
0.643315, 27.8322, 0.548197, 1.48285, 0.4, -0.004424, 0.936471, 0.907417, 0.934238, 0.919501
0.643365, 27.8282, 0.548116, 1.48289, 0.4, -0.00442486, 0.936471, 0.907415, 0.934235, 0.919498
0.643415, 27.8242, 0.548035, 1.48292, 0.4, -0.00442571, 0.936471, 0.907413, 0.934232, 0.919495
0.643465, 27.8202, 0.547953, 1.48296, 0.4, -0.00442657, 0.936471, 0.907411, 0.934229, 0.919493
0.643515, 27.8162, 0.547872, 1.48299, 0.4, -0.00442742, 0.936471, 0.907409, 0.934226, 0.91949
0.643565, 27.8122, 0.54779, 1.48303, 0.4, -0.00442827, 0.936471, 0.907407, 0.934223, 0.919487
0.643615, 27.8083, 0.547709, 1.48306, 0.4, -0.00442913, 0.936471, 0.907405, 0.93422, 0.919484
0.643665, 27.8043, 0.547627, 1.4831, 0.4, -0.00442998, 0.936471, 0.907403, 0.934216, 0.919481
0.643715, 27.8003, 0.547546, 1.48313, 0.4, -0.00443083, 0.936471, 0.907401, 0.934213, 0.919479
0.643765, 27.7963, 0.547464, 1.48317, 0.4, -0.00443168, 0.936471, 0.907399, 0.93421, 0.919476
0.643815, 27.7923, 0.547382, 1.4832, 0.4, -0.00443253, 0.936471, 0.907397, 0.934207, 0.919473
0.643865, 27.7883, 0.547301, 1.48324, 0.4, -0.00443338, 0.936471, 0.907395, 0.934204, 0.91947
0.643915, 27.7843, 0.54722, 1.48327, 0.4, -0.00443423, 0.936471, 0.907393, 0.934201, 0.919467
0.643965, 27.7803, 0.547138, 1.48331, 0.4, -0.00443508, 0.936471, 0.907391, 0.934198, 0.919465
0.644015, 27.7763, 0.547057, 1.48334, 0.4, -0.00443593, 0.936471, 0.907389, 0.934195, 0.919462
0.644065, 27.7724, 0.546975, 1.48338, 0.4, -0.00443678, 0.936471, 0.907387, 0.934191, 0.919459
0.644115, 27.7684, 0.546894, 1.48341, 0.4, -0.00443762, 0.936471, 0.907385, 0.934188, 0.919456
0.644165, 27.7644, 0.546812, 1.48345, 0.4, -0.00443847, 0.936471, 0.907383, 0.934185, 0.919453
0.644215, 27.7604, 0.546731, 1.48348, 0.4, -0.00443932, 0.936471, 0.907381, 0.934182, 0.919451
0.644265, 27.7564, 0.546649, 1.48352, 0.4, -0.00444016, 0.936471, 0.907379, 0.934179, 0.919448
0.644315, 27.7524, 0.546567, 1.48355, 0.4, -0.00444101, 0.936471, 0.907377, 0.934176, 0.919445
0.644365, 27.7484, 0.546486, 1.48358, 0.4, -0.00444186, 0.936471, 0.907375, 0.934173, 0.919442
0.644415, 27.7444, 0.546404, 1.48362, 0.4, -0.0044427, 0.936471, 0.907373, 0.93417, 0.919439
0.644465, 27.7404, 0.546323, 1.48365, 0.4, -0.00444355, 0.936471, 0.907371, 0.934166, 0.919437
0.644515, 27.7364, 0.546242, 1.48369, 0.4, -0.00444439, 0.936471, 0.907369, 0.934163, 0.919434
0.644565, 27.7324, 0.54616, 1.48372, 0.4, -0.00444523, 0.936471, 0.907367, 0.93416, 0.919431
0.644615, 27.7284, 0.546078, 1.48376, 0.4, -0.00444608, 0.936471, 0.907365, 0.934157, 0.919428
0.644665, 27.7244, 0.545997, 1.48379, 0.4, -0.00444692, 0.936471, 0.907363, 0.934154, 0.919425
0.644715, 27.7204, 0.545915, 1.48383, 0.4, -0.00444776, 0.936471, 0.907361, 0.934151, 0.919423
0.644765, 27.7164, 0.545834, 1.48386, 0.4, -0.0044486, 0.936471, 0.907359, 0.934148, 0.91942
0.644815, 27.7124, 0.545752, 1.4839, 0.4, -0.00444944, 0.936471, 0.907357, 0.934145, 0.919417
0.644865, 27.7084, 0.545671, 1.48393, 0.4, -0.00445028, 0.936471, 0.907355, 0.934142, 0.919414
0.644915, 27.7044, 0.545589, 1.48397, 0.4, -0.00445112, 0.936471, 0.907353, 0.934138, 0.919411
0.644965, 27.7004, 0.545508, 1.484, 0.4, -0.00445196, 0.936471, 0.907351, 0.934135, 0.919408
0.645015, 27.6964, 0.545426, 1.48404, 0.4, -0.0044528, 0.936471, 0.907349, 0.934132, 0.919406
0.645065, 27.6923, 0.545345, 1.48407, 0.4, -0.00445364, 0.936472, 0.907347, 0.934129, 0.919403
0.645115, 27.6883, 0.545263, 1.48411, 0.4, -0.00445448, 0.936472, 0.907345, 0.934126, 0.9194
0.645165, 27.6843, 0.545182, 1.48414, 0.4, -0.00445532, 0.936472, 0.907343, 0.934123, 0.919397
0.645215, 27.6803, 0.5451, 1.48418, 0.4, -0.00445616, 0.936472, 0.907341, 0.93412, 0.919394
0.645265, 27.6763, 0.545018, 1.48421, 0.4, -0.00445699, 0.936472, 0.907339, 0.934117, 0.919392
0.645315, 27.6723, 0.544937, 1.48425, 0.4, -0.00445783, 0.936472, 0.907337, 0.934113, 0.919389
0.645365, 27.6683, 0.544855, 1.48428, 0.4, -0.00445867, 0.936472, 0.907335, 0.93411, 0.919386
0.645415, 27.6643, 0.544774, 1.48432, 0.4, -0.0044595, 0.936472, 0.907333, 0.934107, 0.919383
0.645465, 27.6603, 0.544692, 1.48435, 0.4, -0.00446034, 0.936472, 0.907331, 0.934104, 0.91938
0.645515, 27.6562, 0.544611, 1.48439, 0.4, -0.00446117, 0.936472, 0.907329, 0.934101, 0.919378
0.645565, 27.6522, 0.544529, 1.48442, 0.4, -0.00446201, 0.936472, 0.907327, 0.934098, 0.919375
0.645615, 27.6482, 0.544448, 1.48446, 0.4, -0.00446284, 0.936472, 0.907325, 0.934095, 0.919372
0.645665, 27.6442, 0.544366, 1.48449, 0.4, -0.00446367, 0.936472, 0.907323, 0.934092, 0.919369
0.645715, 27.6402, 0.544285, 1.48453, 0.4, -0.0044645, 0.936472, 0.907321, 0.934088, 0.919366
0.645765, 27.6362, 0.544203, 1.48456, 0.4, -0.00446534, 0.936472, 0.907319, 0.934085, 0.919363
0.645815, 27.6321, 0.544121, 1.4846, 0.4, -0.00446617, 0.936472, 0.907317, 0.934082, 0.919361
0.645865, 27.6281, 0.54404, 1.48463, 0.4, -0.004467, 0.936472, 0.907315, 0.934079, 0.919358
0.645915, 27.6241, 0.543958, 1.48467, 0.4, -0.00446783, 0.936472, 0.907313, 0.934076, 0.919355
0.645965, 27.6201, 0.543877, 1.4847, 0.4, -0.00446866, 0.936472, 0.907311, 0.934073, 0.919352
0.646015, 27.616, 0.543795, 1.48473, 0.4, -0.00446949, 0.936472, 0.907309, 0.93407, 0.919349
0.646065, 27.612, 0.543714, 1.48477, 0.4, -0.00447032, 0.936472, 0.907307, 0.934066, 0.919347
0.646115, 27.608, 0.543632, 1.4848, 0.4, -0.00447115, 0.936472, 0.907305, 0.934063, 0.919344
0.646165, 27.604, 0.54355, 1.48484, 0.4, -0.00447197, 0.936472, 0.907303, 0.93406, 0.919341
0.646215, 27.6, 0.543469, 1.48487, 0.4, -0.0044728, 0.936472, 0.907301, 0.934057, 0.919338
0.646265, 27.5959, 0.543387, 1.48491, 0.4, -0.00447363, 0.936472, 0.907299, 0.934054, 0.919335
0.646315, 27.5919, 0.543306, 1.48494, 0.4, -0.00447446, 0.936472, 0.907297, 0.934051, 0.919333
0.646365, 27.5879, 0.543224, 1.48498, 0.4, -0.00447528, 0.936472, 0.907295, 0.934048, 0.91933
0.646415, 27.5838, 0.543143, 1.48501, 0.4, -0.00447611, 0.936472, 0.907293, 0.934045, 0.919327
0.646465, 27.5798, 0.543061, 1.48505, 0.4, -0.00447693, 0.936473, 0.907291, 0.934041, 0.919324
0.646515, 27.5758, 0.542979, 1.48508, 0.4, -0.00447776, 0.936473, 0.907289, 0.934038, 0.919321
0.646565, 27.5718, 0.542898, 1.48512, 0.4, -0.00447858, 0.936473, 0.907287, 0.934035, 0.919318
0.646615, 27.5677, 0.542816, 1.48515, 0.4, -0.00447941, 0.936473, 0.907285, 0.934032, 0.919316
0.646665, 27.5637, 0.542735, 1.48519, 0.4, -0.00448023, 0.936473, 0.907283, 0.934029, 0.919313
0.646715, 27.5597, 0.542653, 1.48522, 0.4, -0.00448105, 0.936473, 0.907281, 0.934026, 0.91931
0.646765, 27.5556, 0.542571, 1.48526, 0.4, -0.00448188, 0.936473, 0.907279, 0.934023, 0.919307
0.646815, 27.5516, 0.54249, 1.48529, 0.4, -0.0044827, 0.936473, 0.907277, 0.93402, 0.919304
0.646865, 27.5476, 0.542408, 1.48533, 0.4, -0.00448352, 0.936473, 0.907275, 0.934016, 0.919302
0.646915, 27.5435, 0.542326, 1.48536, 0.4, -0.00448434, 0.936473, 0.907273, 0.934013, 0.919299
0.646965, 27.5395, 0.542245, 1.4854, 0.4, -0.00448516, 0.936473, 0.907271, 0.93401, 0.919296
0.647015, 27.5354, 0.542163, 1.48543, 0.4, -0.00448598, 0.936473, 0.907269, 0.934007, 0.919293
0.647065, 27.5314, 0.542082, 1.48547, 0.4, -0.0044868, 0.936473, 0.907267, 0.934004, 0.91929
0.647115, 27.5274, 0.542, 1.4855, 0.4, -0.00448762, 0.936473, 0.907265, 0.934001, 0.919287
0.647165, 27.5233, 0.541919, 1.48554, 0.4, -0.00448844, 0.936473, 0.907263, 0.933997, 0.919285
0.647215, 27.5193, 0.541837, 1.48557, 0.4, -0.00448926, 0.936473, 0.907261, 0.933994, 0.919282
0.647265, 27.5153, 0.541755, 1.48561, 0.4, -0.00449008, 0.936473, 0.907259, 0.933991, 0.919279
0.647315, 27.5112, 0.541674, 1.48564, 0.4, -0.00449089, 0.936473, 0.907257, 0.933988, 0.919276
0.647365, 27.5072, 0.541592, 1.48568, 0.4, -0.00449171, 0.936473, 0.907255, 0.933985, 0.919273
0.647415, 27.5031, 0.54151, 1.48571, 0.4, -0.00449253, 0.936474, 0.907253, 0.933982, 0.91927
0.647465, 27.4991, 0.541429, 1.48575, 0.4, -0.00449334, 0.936474, 0.907251, 0.933979, 0.919268
0.647515, 27.495, 0.541347, 1.48578, 0.4, -0.00449416, 0.936474, 0.907249, 0.933976, 0.919265
0.647565, 27.491, 0.541265, 1.48582, 0.4, -0.00449497, 0.936474, 0.907247, 0.933972, 0.919262
0.647615, 27.4869, 0.541184, 1.48585, 0.4, -0.00449579, 0.936474, 0.907245, 0.933969, 0.919259
0.647665, 27.4829, 0.541102, 1.48589, 0.4, -0.0044966, 0.936474, 0.907243, 0.933966, 0.919256
0.647715, 27.4789, 0.541021, 1.48592, 0.4, -0.00449741, 0.936474, 0.907241, 0.933963, 0.919253
0.647765, 27.4748, 0.540939, 1.48596, 0.4, -0.00449823, 0.936474, 0.907239, 0.93396, 0.919251
0.647815, 27.4708, 0.540857, 1.48599, 0.4, -0.00449904, 0.936474, 0.907237, 0.933957, 0.919248
0.647865, 27.4667, 0.540776, 1.48603, 0.4, -0.00449985, 0.936474, 0.907235, 0.933954, 0.919245
0.647915, 27.4627, 0.540694, 1.48606, 0.4, -0.00450066, 0.936474, 0.907233, 0.93395, 0.919242
0.647965, 27.4586, 0.540612, 1.4861, 0.4, -0.00450147, 0.936474, 0.907231, 0.933947, 0.919239
0.648015, 27.4546, 0.540531, 1.48613, 0.4, -0.00450228, 0.936474, 0.907229, 0.933944, 0.919236
0.648065, 27.4505, 0.540449, 1.48617, 0.4, -0.00450309, 0.936474, 0.907227, 0.933941, 0.919234
0.648115, 27.4464, 0.540367, 1.4862, 0.4, -0.0045039, 0.936474, 0.907225, 0.933938, 0.919231
0.648165, 27.4424, 0.540286, 1.48624, 0.4, -0.00450471, 0.936474, 0.907223, 0.933935, 0.919228
0.648215, 27.4383, 0.540204, 1.48627, 0.4, -0.00450552, 0.936474, 0.907221, 0.933931, 0.919225
0.648265, 27.4343, 0.540122, 1.48631, 0.4, -0.00450633, 0.936475, 0.907219, 0.933928, 0.919222
0.648315, 27.4302, 0.540041, 1.48634, 0.4, -0.00450714, 0.936475, 0.907217, 0.933925, 0.919219
0.648365, 27.4262, 0.539959, 1.48638, 0.4, -0.00450794, 0.936475, 0.907215, 0.933922, 0.919217
0.648415, 27.4221, 0.539877, 1.48641, 0.4, -0.00450875, 0.936475, 0.907213, 0.933919, 0.919214
0.648465, 27.4181, 0.539796, 1.48645, 0.4, -0.00450956, 0.936475, 0.907211, 0.933916, 0.919211
0.648515, 27.414, 0.539714, 1.48648, 0.4, -0.00451036, 0.936475, 0.907209, 0.933913, 0.919208
0.648565, 27.4099, 0.539632, 1.48652, 0.4, -0.00451117, 0.936475, 0.907207, 0.933909, 0.919205
0.648615, 27.4059, 0.539551, 1.48655, 0.4, -0.00451197, 0.936475, 0.907205, 0.933906, 0.919203
0.648665, 27.4018, 0.539469, 1.48659, 0.4, -0.00451278, 0.936475, 0.907203, 0.933903, 0.9192
0.648715, 27.3978, 0.539388, 1.48662, 0.4, -0.00451358, 0.936475, 0.907201, 0.9339, 0.919197
0.648765, 27.3937, 0.539306, 1.48666, 0.4, -0.00451438, 0.936475, 0.907199, 0.933897, 0.919194
0.648815, 27.3896, 0.539224, 1.48669, 0.4, -0.00451519, 0.936475, 0.907197, 0.933894, 0.919191
0.648865, 27.3856, 0.539142, 1.48673, 0.4, -0.00451599, 0.936475, 0.907195, 0.93389, 0.919188
0.648915, 27.3815, 0.539061, 1.48676, 0.4, -0.00451679, 0.936475, 0.907193, 0.933887, 0.919185
0.648965, 27.3774, 0.538979, 1.4868, 0.4, -0.00451759, 0.936476, 0.907191, 0.933884, 0.919183
0.649015, 27.3734, 0.538897, 1.48683, 0.4, -0.00451839, 0.936476, 0.907189, 0.933881, 0.91918
0.649065, 27.3693, 0.538816, 1.48687, 0.4, -0.00451919, 0.936476, 0.907187, 0.933878, 0.919177
0.649116, 27.3652, 0.538734, 1.48691, 0.4, -0.00451999, 0.936476, 0.907185, 0.933875, 0.919174
0.649166, 27.3612, 0.538652, 1.48694, 0.4, -0.00452079, 0.936476, 0.907183, 0.933872, 0.919171
0.649216, 27.3571, 0.538571, 1.48698, 0.4, -0.00452159, 0.936476, 0.907181, 0.933868, 0.919168
0.649266, 27.353, 0.538489, 1.48701, 0.4, -0.00452239, 0.936476, 0.907179, 0.933865, 0.919166
0.649316, 27.349, 0.538407, 1.48705, 0.4, -0.00452319, 0.936476, 0.907177, 0.933862, 0.919163
0.649366, 27.3449, 0.538326, 1.48708, 0.4, -0.00452399, 0.936476, 0.907175, 0.933859, 0.91916
0.649416, 27.3408, 0.538244, 1.48712, 0.4, -0.00452478, 0.936476, 0.907173, 0.933856, 0.919157
0.649466, 27.3367, 0.538163, 1.48715, 0.4, -0.00452558, 0.936476, 0.907171, 0.933853, 0.919154
0.649516, 27.3327, 0.538081, 1.48719, 0.4, -0.00452638, 0.936476, 0.907169, 0.933849, 0.919151
0.649566, 27.3286, 0.537999, 1.48722, 0.4, -0.00452717, 0.936476, 0.907167, 0.933846, 0.919149
0.649616, 27.3245, 0.537917, 1.48726, 0.4, -0.00452797, 0.936477, 0.907165, 0.933843, 0.919146
0.649666, 27.3204, 0.537836, 1.48729, 0.4, -0.00452876, 0.936477, 0.907162, 0.93384, 0.919143
0.649716, 27.3164, 0.537754, 1.48733, 0.4, -0.00452956, 0.936477, 0.90716, 0.933837, 0.91914
0.649766, 27.3123, 0.537672, 1.48736, 0.4, -0.00453035, 0.936477, 0.907158, 0.933834, 0.919137
0.649816, 27.3082, 0.537591, 1.4874, 0.4, -0.00453114, 0.936477, 0.907156, 0.93383, 0.919134
0.649866, 27.3041, 0.537509, 1.48743, 0.4, -0.00453194, 0.936477, 0.907154, 0.933827, 0.919132
0.649916, 27.3001, 0.537427, 1.48747, 0.4, -0.00453273, 0.936477, 0.907152, 0.933824, 0.919129
0.649966, 27.296, 0.537345, 1.4875, 0.4, -0.00453352, 0.936477, 0.90715, 0.933821, 0.919126
0.650016, 27.2919, 0.537264, 1.48754, 0.4, -0.00453431, 0.936477, 0.907148, 0.933818, 0.919123
0.650066, 27.2878, 0.537182, 1.48757, 0.4, -0.0045351, 0.936477, 0.907146, 0.933815, 0.91912
0.650116, 27.2837, 0.5371, 1.48761, 0.4, -0.00453589, 0.936477, 0.907144, 0.933811, 0.919117
0.650166, 27.2796, 0.537019, 1.48764, 0.4, -0.00453668, 0.936477, 0.907142, 0.933808, 0.919114
0.650216, 27.2756, 0.536937, 1.48768, 0.4, -0.00453747, 0.936477, 0.90714, 0.933805, 0.919112
0.650266, 27.2715, 0.536855, 1.48771, 0.4, -0.00453826, 0.936478, 0.907138, 0.933802, 0.919109
0.650316, 27.2674, 0.536773, 1.48775, 0.4, -0.00453905, 0.936478, 0.907136, 0.933799, 0.919106
0.650366, 27.2633, 0.536692, 1.48778, 0.4, -0.00453984, 0.936478, 0.907134, 0.933796, 0.919103
0.650416, 27.2592, 0.53661, 1.48782, 0.4, -0.00454063, 0.936478, 0.907132, 0.933792, 0.9191
0.650466, 27.2551, 0.536528, 1.48785, 0.4, -0.00454141, 0.936478, 0.90713, 0.933789, 0.919097
0.650516, 27.2511, 0.536446, 1.48789, 0.4, -0.0045422, 0.936478, 0.907128, 0.933786, 0.919095
0.650566, 27.247, 0.536365, 1.48792, 0.4, -0.00454298, 0.936478, 0.907126, 0.933783, 0.919092
0.650616, 27.2429, 0.536283, 1.48796, 0.4, -0.00454377, 0.936478, 0.907124, 0.93378, 0.919089
0.650666, 27.2388, 0.536201, 1.48799, 0.4, -0.00454456, 0.936478, 0.907122, 0.933777, 0.919086
0.650716, 27.2347, 0.536119, 1.48803, 0.4, -0.00454534, 0.936478, 0.90712, 0.933773, 0.919083
0.650766, 27.2306, 0.536038, 1.48806, 0.4, -0.00454613, 0.936479, 0.907118, 0.93377, 0.91908
0.650816, 27.2265, 0.535956, 1.4881, 0.4, -0.00454691, 0.936479, 0.907116, 0.933767, 0.919077
0.650866, 27.2224, 0.535874, 1.48813, 0.4, -0.00454769, 0.936479, 0.907114, 0.933764, 0.919075
0.650916, 27.2183, 0.535793, 1.48817, 0.4, -0.00454848, 0.936479, 0.907112, 0.933761, 0.919072
0.650966, 27.2142, 0.535711, 1.48821, 0.4, -0.00454926, 0.936479, 0.90711, 0.933758, 0.919069
0.651016, 27.2101, 0.535629, 1.48824, 0.4, -0.00455004, 0.936479, 0.907108, 0.933754, 0.919066
0.651066, 27.206, 0.535547, 1.48828, 0.4, -0.00455082, 0.936479, 0.907106, 0.933751, 0.919063
0.651116, 27.2019, 0.535466, 1.48831, 0.4, -0.0045516, 0.936479, 0.907104, 0.933748, 0.91906
0.651166, 27.1978, 0.535384, 1.48835, 0.4, -0.00455238, 0.936479, 0.907102, 0.933745, 0.919057
0.651216, 27.1938, 0.535302, 1.48838, 0.4, -0.00455316, 0.936479, 0.9071, 0.933742, 0.919055
0.651266, 27.1897, 0.53522, 1.48842, 0.4, -0.00455394, 0.936479, 0.907098, 0.933739, 0.919052
0.651316, 27.1856, 0.535138, 1.48845, 0.4, -0.00455472, 0.936479, 0.907095, 0.933735, 0.919049
0.651366, 27.1815, 0.535057, 1.48849, 0.4, -0.0045555, 0.93648, 0.907094, 0.933732, 0.919046
0.651416, 27.1774, 0.534975, 1.48852, 0.4, -0.00455627, 0.93648, 0.907091, 0.933729, 0.919043
0.651466, 27.1733, 0.534893, 1.48856, 0.4, -0.00455705, 0.93648, 0.907089, 0.933726, 0.91904
0.651516, 27.1692, 0.534811, 1.48859, 0.4, -0.00455783, 0.93648, 0.907087, 0.933723, 0.919037
0.651566, 27.1651, 0.53473, 1.48863, 0.4, -0.00455861, 0.93648, 0.907085, 0.933719, 0.919035
0.651616, 27.1609, 0.534648, 1.48866, 0.4, -0.00455938, 0.93648, 0.907083, 0.933716, 0.919032
0.651666, 27.1568, 0.534566, 1.4887, 0.4, -0.00456016, 0.93648, 0.907081, 0.933713, 0.919029
0.651716, 27.1527, 0.534484, 1.48873, 0.4, -0.00456093, 0.93648, 0.907079, 0.93371, 0.919026
0.651766, 27.1486, 0.534403, 1.48877, 0.4, -0.00456171, 0.93648, 0.907077, 0.933707, 0.919023
0.651816, 27.1445, 0.534321, 1.4888, 0.4, -0.00456248, 0.93648, 0.907075, 0.933704, 0.91902
0.651866, 27.1404, 0.534239, 1.48884, 0.4, -0.00456325, 0.93648, 0.907073, 0.9337, 0.919017
0.651916, 27.1363, 0.534157, 1.48887, 0.4, -0.00456403, 0.936481, 0.907071, 0.933697, 0.919014
0.651966, 27.1322, 0.534076, 1.48891, 0.4, -0.0045648, 0.936481, 0.907069, 0.933694, 0.919012
0.652016, 27.1281, 0.533994, 1.48895, 0.4, -0.00456557, 0.936481, 0.907067, 0.933691, 0.919009
0.652066, 27.124, 0.533912, 1.48898, 0.4, -0.00456634, 0.936481, 0.907065, 0.933688, 0.919006
0.652116, 27.1199, 0.53383, 1.48902, 0.4, -0.00456712, 0.936481, 0.907063, 0.933684, 0.919003
0.652166, 27.1158, 0.533748, 1.48905, 0.4, -0.00456789, 0.936481, 0.907061, 0.933681, 0.919
0.652216, 27.1117, 0.533667, 1.48909, 0.4, -0.00456866, 0.936481, 0.907059, 0.933678, 0.918997
0.652266, 27.1075, 0.533585, 1.48912, 0.4, -0.00456943, 0.936481, 0.907057, 0.933675, 0.918994
0.652316, 27.1034, 0.533503, 1.48916, 0.4, -0.0045702, 0.936481, 0.907055, 0.933672, 0.918992
0.652366, 27.0993, 0.533421, 1.48919, 0.4, -0.00457097, 0.936482, 0.907053, 0.933668, 0.918989
0.652416, 27.0952, 0.53334, 1.48923, 0.4, -0.00457173, 0.936482, 0.907051, 0.933665, 0.918986
0.652466, 27.0911, 0.533258, 1.48926, 0.4, -0.0045725, 0.936482, 0.907049, 0.933662, 0.918983
0.652516, 27.087, 0.533176, 1.4893, 0.4, -0.00457327, 0.936482, 0.907047, 0.933659, 0.91898
0.652566, 27.0829, 0.533094, 1.48933, 0.4, -0.00457404, 0.936482, 0.907045, 0.933656, 0.918977
0.652616, 27.0787, 0.533012, 1.48937, 0.4, -0.0045748, 0.936482, 0.907043, 0.933653, 0.918974
0.652666, 27.0746, 0.532931, 1.4894, 0.4, -0.00457557, 0.936482, 0.90704, 0.933649, 0.918971
0.652716, 27.0705, 0.532849, 1.48944, 0.4, -0.00457633, 0.936482, 0.907038, 0.933646, 0.918969
0.652766, 27.0664, 0.532767, 1.48947, 0.4, -0.0045771, 0.936482, 0.907036, 0.933643, 0.918966
0.652816, 27.0623, 0.532685, 1.48951, 0.4, -0.00457786, 0.936482, 0.907034, 0.93364, 0.918963
0.652866, 27.0581, 0.532603, 1.48954, 0.4, -0.00457863, 0.936483, 0.907032, 0.933637, 0.91896
0.652916, 27.054, 0.532522, 1.48958, 0.4, -0.00457939, 0.936483, 0.90703, 0.933633, 0.918957
0.652966, 27.0499, 0.53244, 1.48962, 0.4, -0.00458015, 0.936483, 0.907028, 0.93363, 0.918954
0.653016, 27.0458, 0.532358, 1.48965, 0.4, -0.00458092, 0.936483, 0.907026, 0.933627, 0.918951
0.653066, 27.0417, 0.532276, 1.48969, 0.4, -0.00458168, 0.936483, 0.907024, 0.933624, 0.918949
0.653116, 27.0375, 0.532195, 1.48972, 0.4, -0.00458244, 0.936483, 0.907022, 0.933621, 0.918946
0.653166, 27.0334, 0.532113, 1.48976, 0.4, -0.0045832, 0.936483, 0.90702, 0.933617, 0.918943
0.653216, 27.0293, 0.532031, 1.48979, 0.4, -0.00458396, 0.936483, 0.907018, 0.933614, 0.91894
0.653266, 27.0252, 0.531949, 1.48983, 0.4, -0.00458472, 0.936484, 0.907016, 0.933611, 0.918937
0.653316, 27.021, 0.531867, 1.48986, 0.4, -0.00458548, 0.936484, 0.907014, 0.933608, 0.918934
0.653366, 27.0169, 0.531786, 1.4899, 0.4, -0.00458624, 0.936484, 0.907012, 0.933605, 0.918931
0.653416, 27.0128, 0.531704, 1.48993, 0.4, -0.004587, 0.936484, 0.90701, 0.933601, 0.918928
0.653466, 27.0086, 0.531622, 1.48997, 0.4, -0.00458776, 0.936484, 0.907008, 0.933598, 0.918926
0.653516, 27.0045, 0.53154, 1.49, 0.4, -0.00458852, 0.936484, 0.907006, 0.933595, 0.918923
0.653566, 27.0004, 0.531458, 1.49004, 0.4, -0.00458927, 0.936484, 0.907004, 0.933592, 0.91892
0.653616, 26.9963, 0.531376, 1.49007, 0.4, -0.00459003, 0.936484, 0.907002, 0.933589, 0.918917
0.653666, 26.9921, 0.531294, 1.49011, 0.4, -0.00459079, 0.936484, 0.907, 0.933586, 0.918914
0.653716, 26.988, 0.531213, 1.49015, 0.4, -0.00459154, 0.936484, 0.906998, 0.933582, 0.918911
0.653766, 26.9839, 0.531131, 1.49018, 0.4, -0.0045923, 0.936485, 0.906995, 0.933579, 0.918908
0.653816, 26.9797, 0.531049, 1.49022, 0.4, -0.00459305, 0.936485, 0.906993, 0.933576, 0.918905
0.653866, 26.9756, 0.530967, 1.49025, 0.4, -0.00459381, 0.936485, 0.906991, 0.933573, 0.918902
0.653916, 26.9715, 0.530885, 1.49029, 0.4, -0.00459456, 0.936485, 0.906989, 0.933569, 0.9189
0.653966, 26.9673, 0.530804, 1.49032, 0.4, -0.00459532, 0.936485, 0.906987, 0.933566, 0.918897
0.654016, 26.9632, 0.530722, 1.49036, 0.4, -0.00459607, 0.936485, 0.906985, 0.933563, 0.918894
0.654066, 26.9591, 0.53064, 1.49039, 0.4, -0.00459682, 0.936485, 0.906983, 0.93356, 0.918891
0.654116, 26.9549, 0.530558, 1.49043, 0.4, -0.00459757, 0.936485, 0.906981, 0.933557, 0.918888
0.654166, 26.9508, 0.530476, 1.49046, 0.4, -0.00459833, 0.936485, 0.906979, 0.933553, 0.918885
0.654216, 26.9466, 0.530394, 1.4905, 0.4, -0.00459908, 0.936486, 0.906977, 0.93355, 0.918882
0.654266, 26.9425, 0.530313, 1.49053, 0.4, -0.00459983, 0.936486, 0.906975, 0.933547, 0.918879
0.654316, 26.9384, 0.530231, 1.49057, 0.4, -0.00460058, 0.936486, 0.906973, 0.933544, 0.918877
0.654366, 26.9342, 0.530149, 1.4906, 0.4, -0.00460133, 0.936486, 0.906971, 0.933541, 0.918874
0.654416, 26.9301, 0.530067, 1.49064, 0.4, -0.00460208, 0.936486, 0.906969, 0.933537, 0.918871
0.654466, 26.9259, 0.529985, 1.49068, 0.4, -0.00460282, 0.936486, 0.906967, 0.933534, 0.918868
0.654516, 26.9218, 0.529903, 1.49071, 0.4, -0.00460357, 0.936486, 0.906965, 0.933531, 0.918865
0.654566, 26.9176, 0.529822, 1.49075, 0.4, -0.00460432, 0.936486, 0.906963, 0.933528, 0.918862
0.654616, 26.9135, 0.52974, 1.49078, 0.4, -0.00460507, 0.936486, 0.90696, 0.933525, 0.918859
0.654666, 26.9094, 0.529658, 1.49082, 0.4, -0.00460581, 0.936487, 0.906958, 0.933521, 0.918856
0.654716, 26.9052, 0.529576, 1.49085, 0.4, -0.00460656, 0.936487, 0.906956, 0.933518, 0.918853
0.654766, 26.9011, 0.529494, 1.49089, 0.4, -0.0046073, 0.936487, 0.906954, 0.933515, 0.918851
0.654816, 26.8969, 0.529412, 1.49092, 0.4, -0.00460805, 0.936487, 0.906952, 0.933512, 0.918848
0.654866, 26.8928, 0.52933, 1.49096, 0.4, -0.0046088, 0.936487, 0.90695, 0.933509, 0.918845
0.654916, 26.8886, 0.529249, 1.49099, 0.4, -0.00460954, 0.936487, 0.906948, 0.933505, 0.918842
0.654966, 26.8845, 0.529167, 1.49103, 0.4, -0.00461028, 0.936487, 0.906946, 0.933502, 0.918839
0.655016, 26.8803, 0.529085, 1.49107, 0.4, -0.00461103, 0.936488, 0.906944, 0.933499, 0.918836
0.655066, 26.8762, 0.529003, 1.4911, 0.4, -0.00461177, 0.936488, 0.906942, 0.933496, 0.918833
0.655116, 26.872, 0.528921, 1.49114, 0.4, -0.00461251, 0.936488, 0.90694, 0.933493, 0.91883
0.655167, 26.8679, 0.528839, 1.49117, 0.4, -0.00461325, 0.936488, 0.906938, 0.933489, 0.918827
0.655217, 26.8637, 0.528757, 1.49121, 0.4, -0.004614, 0.936488, 0.906936, 0.933486, 0.918824
0.655267, 26.8596, 0.528676, 1.49124, 0.4, -0.00461474, 0.936488, 0.906934, 0.933483, 0.918822
0.655317, 26.8554, 0.528594, 1.49128, 0.4, -0.00461548, 0.936488, 0.906932, 0.93348, 0.918819
0.655367, 26.8513, 0.528512, 1.49131, 0.4, -0.00461622, 0.936488, 0.906929, 0.933476, 0.918816
0.655417, 26.8471, 0.52843, 1.49135, 0.4, -0.00461696, 0.936488, 0.906927, 0.933473, 0.918813
0.655467, 26.8429, 0.528348, 1.49138, 0.4, -0.0046177, 0.936489, 0.906925, 0.93347, 0.91881
0.655517, 26.8388, 0.528266, 1.49142, 0.4, -0.00461844, 0.936489, 0.906923, 0.933467, 0.918807
0.655567, 26.8346, 0.528184, 1.49146, 0.4, -0.00461917, 0.936489, 0.906921, 0.933464, 0.918804
0.655617, 26.8305, 0.528102, 1.49149, 0.4, -0.00461991, 0.936489, 0.906919, 0.93346, 0.918801
0.655667, 26.8263, 0.52802, 1.49153, 0.4, -0.00462065, 0.936489, 0.906917, 0.933457, 0.918798
0.655717, 26.8222, 0.527939, 1.49156, 0.4, -0.00462139, 0.936489, 0.906915, 0.933454, 0.918796
0.655767, 26.818, 0.527857, 1.4916, 0.4, -0.00462212, 0.936489, 0.906913, 0.933451, 0.918793
0.655817, 26.8138, 0.527775, 1.49163, 0.4, -0.00462286, 0.936489, 0.906911, 0.933447, 0.91879
0.655867, 26.8097, 0.527693, 1.49167, 0.4, -0.00462359, 0.936489, 0.906909, 0.933444, 0.918787
0.655917, 26.8055, 0.527611, 1.4917, 0.4, -0.00462433, 0.93649, 0.906907, 0.933441, 0.918784
0.655967, 26.8014, 0.527529, 1.49174, 0.4, -0.00462506, 0.93649, 0.906905, 0.933438, 0.918781
0.656017, 26.7972, 0.527447, 1.49177, 0.4, -0.00462579, 0.93649, 0.906903, 0.933435, 0.918778
0.656067, 26.793, 0.527365, 1.49181, 0.4, -0.00462653, 0.93649, 0.906901, 0.933431, 0.918775
0.656117, 26.7889, 0.527284, 1.49185, 0.4, -0.00462726, 0.93649, 0.906898, 0.933428, 0.918772
0.656167, 26.7847, 0.527202, 1.49188, 0.4, -0.00462799, 0.93649, 0.906896, 0.933425, 0.918769
0.656217, 26.7805, 0.52712, 1.49192, 0.4, -0.00462872, 0.936491, 0.906894, 0.933422, 0.918767
0.656267, 26.7764, 0.527038, 1.49195, 0.4, -0.00462946, 0.936491, 0.906892, 0.933418, 0.918764
0.656317, 26.7722, 0.526956, 1.49199, 0.4, -0.00463019, 0.936491, 0.90689, 0.933415, 0.918761
0.656367, 26.768, 0.526874, 1.49202, 0.4, -0.00463092, 0.936491, 0.906888, 0.933412, 0.918758
0.656417, 26.7639, 0.526792, 1.49206, 0.4, -0.00463165, 0.936491, 0.906886, 0.933409, 0.918755
0.656467, 26.7597, 0.52671, 1.49209, 0.4, -0.00463238, 0.936491, 0.906884, 0.933406, 0.918752
0.656517, 26.7555, 0.526628, 1.49213, 0.4, -0.00463311, 0.936491, 0.906882, 0.933402, 0.918749
0.656567, 26.7514, 0.526547, 1.49216, 0.4, -0.00463383, 0.936491, 0.90688, 0.933399, 0.918746
0.656617, 26.7472, 0.526465, 1.4922, 0.4, -0.00463456, 0.936492, 0.906878, 0.933396, 0.918743
0.656667, 26.743, 0.526383, 1.49224, 0.4, -0.00463529, 0.936492, 0.906876, 0.933393, 0.91874
0.656717, 26.7388, 0.526301, 1.49227, 0.4, -0.00463602, 0.936492, 0.906873, 0.933389, 0.918737
0.656767, 26.7347, 0.526219, 1.49231, 0.4, -0.00463674, 0.936492, 0.906871, 0.933386, 0.918734
0.656817, 26.7305, 0.526137, 1.49234, 0.4, -0.00463747, 0.936492, 0.906869, 0.933383, 0.918732
0.656867, 26.7263, 0.526055, 1.49238, 0.4, -0.0046382, 0.936492, 0.906867, 0.93338, 0.918729
0.656917, 26.7221, 0.525973, 1.49241, 0.4, -0.00463892, 0.936492, 0.906865, 0.933376, 0.918726
0.656967, 26.718, 0.525891, 1.49245, 0.4, -0.00463965, 0.936492, 0.906863, 0.933373, 0.918723
0.657017, 26.7138, 0.525809, 1.49248, 0.4, -0.00464037, 0.936493, 0.906861, 0.93337, 0.91872
0.657067, 26.7096, 0.525728, 1.49252, 0.4, -0.00464109, 0.936493, 0.906859, 0.933367, 0.918717
0.657117, 26.7054, 0.525646, 1.49255, 0.4, -0.00464182, 0.936493, 0.906857, 0.933363, 0.918714
0.657167, 26.7013, 0.525564, 1.49259, 0.4, -0.00464254, 0.936493, 0.906855, 0.93336, 0.918711
0.657217, 26.6971, 0.525482, 1.49263, 0.4, -0.00464326, 0.936493, 0.906853, 0.933357, 0.918708
0.657267, 26.6929, 0.5254, 1.49266, 0.4, -0.00464398, 0.936493, 0.906851, 0.933354, 0.918705
0.657317, 26.6887, 0.525318, 1.4927, 0.4, -0.00464471, 0.936493, 0.906848, 0.933351, 0.918702
0.657367, 26.6845, 0.525236, 1.49273, 0.4, -0.00464543, 0.936494, 0.906846, 0.933347, 0.9187
0.657417, 26.6804, 0.525154, 1.49277, 0.4, -0.00464615, 0.936494, 0.906844, 0.933344, 0.918697
0.657467, 26.6762, 0.525072, 1.4928, 0.4, -0.00464687, 0.936494, 0.906842, 0.933341, 0.918694
0.657517, 26.672, 0.52499, 1.49284, 0.4, -0.00464759, 0.936494, 0.90684, 0.933338, 0.918691
0.657567, 26.6678, 0.524908, 1.49287, 0.4, -0.00464831, 0.936494, 0.906838, 0.933334, 0.918688
0.657617, 26.6636, 0.524826, 1.49291, 0.4, -0.00464902, 0.936494, 0.906836, 0.933331, 0.918685
0.657667, 26.6594, 0.524745, 1.49295, 0.4, -0.00464974, 0.936494, 0.906834, 0.933328, 0.918682
0.657717, 26.6553, 0.524663, 1.49298, 0.4, -0.00465046, 0.936494, 0.906832, 0.933325, 0.918679
0.657767, 26.6511, 0.524581, 1.49302, 0.4, -0.00465118, 0.936495, 0.90683, 0.933321, 0.918676
0.657817, 26.6469, 0.524499, 1.49305, 0.4, -0.00465189, 0.936495, 0.906828, 0.933318, 0.918673
0.657867, 26.6427, 0.524417, 1.49309, 0.4, -0.00465261, 0.936495, 0.906826, 0.933315, 0.91867
0.657917, 26.6385, 0.524335, 1.49312, 0.4, -0.00465332, 0.936495, 0.906824, 0.933312, 0.918667
0.657967, 26.6343, 0.524253, 1.49316, 0.4, -0.00465404, 0.936495, 0.906821, 0.933308, 0.918665
0.658017, 26.6301, 0.524171, 1.49319, 0.4, -0.00465475, 0.936495, 0.906819, 0.933305, 0.918662
0.658067, 26.6259, 0.524089, 1.49323, 0.4, -0.00465547, 0.936495, 0.906817, 0.933302, 0.918659
0.658117, 26.6218, 0.524007, 1.49327, 0.4, -0.00465618, 0.936495, 0.906815, 0.933299, 0.918656
0.658167, 26.6176, 0.523925, 1.4933, 0.4, -0.00465689, 0.936496, 0.906813, 0.933295, 0.918653
0.658217, 26.6134, 0.523843, 1.49334, 0.4, -0.00465761, 0.936496, 0.906811, 0.933292, 0.91865
0.658267, 26.6092, 0.523761, 1.49337, 0.4, -0.00465832, 0.936496, 0.906809, 0.933289, 0.918647
0.658317, 26.605, 0.523679, 1.49341, 0.4, -0.00465903, 0.936496, 0.906807, 0.933286, 0.918644
0.658367, 26.6008, 0.523597, 1.49344, 0.4, -0.00465974, 0.936496, 0.906805, 0.933282, 0.918641
0.658417, 26.5966, 0.523516, 1.49348, 0.4, -0.00466045, 0.936496, 0.906803, 0.933279, 0.918638
0.658467, 26.5924, 0.523434, 1.49351, 0.4, -0.00466116, 0.936496, 0.9068, 0.933276, 0.918635
0.658517, 26.5882, 0.523352, 1.49355, 0.4, -0.00466187, 0.936497, 0.906798, 0.933273, 0.918632
0.658567, 26.584, 0.52327, 1.49359, 0.4, -0.00466258, 0.936497, 0.906796, 0.933269, 0.918629
0.658617, 26.5798, 0.523188, 1.49362, 0.4, -0.00466329, 0.936497, 0.906794, 0.933266, 0.918626
0.658667, 26.5756, 0.523106, 1.49366, 0.4, -0.004664, 0.936497, 0.906792, 0.933263, 0.918623
0.658717, 26.5714, 0.523024, 1.49369, 0.4, -0.00466471, 0.936497, 0.90679, 0.93326, 0.918621
0.658767, 26.5672, 0.522942, 1.49373, 0.4, -0.00466542, 0.936497, 0.906788, 0.933256, 0.918618
0.658817, 26.563, 0.52286, 1.49376, 0.4, -0.00466612, 0.936497, 0.906786, 0.933253, 0.918615
0.658867, 26.5588, 0.522778, 1.4938, 0.4, -0.00466683, 0.936497, 0.906784, 0.93325, 0.918612
0.658917, 26.5546, 0.522696, 1.49384, 0.4, -0.00466754, 0.936498, 0.906781, 0.933247, 0.918609
0.658967, 26.5504, 0.522614, 1.49387, 0.4, -0.00466824, 0.936498, 0.906779, 0.933243, 0.918606
0.659017, 26.5462, 0.522532, 1.49391, 0.4, -0.00466895, 0.936498, 0.906777, 0.93324, 0.918603
0.659067, 26.542, 0.52245, 1.49394, 0.4, -0.00466965, 0.936498, 0.906775, 0.933237, 0.9186
0.659117, 26.5378, 0.522368, 1.49398, 0.4, -0.00467035, 0.936498, 0.906773, 0.933234, 0.918597
0.659167, 26.5336, 0.522286, 1.49401, 0.4, -0.00467106, 0.936498, 0.906771, 0.93323, 0.918594
0.659217, 26.5294, 0.522204, 1.49405, 0.4, -0.00467176, 0.936498, 0.906769, 0.933227, 0.918591
0.659267, 26.5252, 0.522122, 1.49408, 0.4, -0.00467246, 0.936499, 0.906767, 0.933224, 0.918588
0.659317, 26.521, 0.52204, 1.49412, 0.4, -0.00467317, 0.936499, 0.906765, 0.933221, 0.918585
0.659367, 26.5168, 0.521958, 1.49416, 0.4, -0.00467387, 0.936499, 0.906763, 0.933217, 0.918582
0.659417, 26.5126, 0.521876, 1.49419, 0.4, -0.00467457, 0.936499, 0.906761, 0.933214, 0.918579
0.659467, 26.5084, 0.521794, 1.49423, 0.4, -0.00467527, 0.936499, 0.906758, 0.933211, 0.918576
0.659517, 26.5042, 0.521713, 1.49426, 0.4, -0.00467597, 0.936499, 0.906756, 0.933207, 0.918573
0.659567, 26.5, 0.52163, 1.4943, 0.4, -0.00467667, 0.936499, 0.906754, 0.933204, 0.918571
0.659617, 26.4958, 0.521549, 1.49433, 0.4, -0.00467737, 0.9365, 0.906752, 0.933201, 0.918568
0.659667, 26.4915, 0.521467, 1.49437, 0.4, -0.00467807, 0.9365, 0.90675, 0.933198, 0.918565
0.659717, 26.4873, 0.521385, 1.49441, 0.4, -0.00467876, 0.9365, 0.906748, 0.933194, 0.918562
0.659767, 26.4831, 0.521303, 1.49444, 0.4, -0.00467946, 0.9365, 0.906746, 0.933191, 0.918559
0.659817, 26.4789, 0.521221, 1.49448, 0.4, -0.00468016, 0.9365, 0.906744, 0.933188, 0.918556
0.659867, 26.4747, 0.521139, 1.49451, 0.4, -0.00468086, 0.9365, 0.906742, 0.933185, 0.918553
0.659917, 26.4705, 0.521057, 1.49455, 0.4, -0.00468155, 0.9365, 0.906739, 0.933181, 0.91855
0.659967, 26.4663, 0.520975, 1.49458, 0.4, -0.00468225, 0.936501, 0.906737, 0.933178, 0.918547
