Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.660017, 26.4621, 0.520893, 1.49462, 0.4, -0.00468294, 0.936501, 0.906735, 0.933175, 0.918544
0.660067, 26.4578, 0.520811, 1.49465, 0.4, -0.00468364, 0.936501, 0.906733, 0.933172, 0.918541
0.660117, 26.4536, 0.520729, 1.49469, 0.4, -0.00468433, 0.936501, 0.906731, 0.933168, 0.918538
0.660167, 26.4494, 0.520647, 1.49473, 0.4, -0.00468503, 0.936501, 0.906729, 0.933165, 0.918535
0.660217, 26.4452, 0.520565, 1.49476, 0.4, -0.00468572, 0.936501, 0.906727, 0.933162, 0.918532
0.660267, 26.441, 0.520483, 1.4948, 0.4, -0.00468641, 0.936502, 0.906725, 0.933159, 0.918529
0.660317, 26.4368, 0.520401, 1.49483, 0.4, -0.00468711, 0.936502, 0.906723, 0.933155, 0.918526
0.660367, 26.4325, 0.520319, 1.49487, 0.4, -0.0046878, 0.936502, 0.90672, 0.933152, 0.918523
0.660417, 26.4283, 0.520237, 1.4949, 0.4, -0.00468849, 0.936502, 0.906718, 0.933149, 0.918521
0.660467, 26.4241, 0.520155, 1.49494, 0.4, -0.00468918, 0.936502, 0.906716, 0.933145, 0.918518
0.660517, 26.4199, 0.520073, 1.49498, 0.4, -0.00468987, 0.936502, 0.906714, 0.933142, 0.918515
0.660567, 26.4157, 0.519991, 1.49501, 0.4, -0.00469056, 0.936502, 0.906712, 0.933139, 0.918512
0.660617, 26.4114, 0.519909, 1.49505, 0.4, -0.00469125, 0.936503, 0.90671, 0.933136, 0.918509
0.660667, 26.4072, 0.519827, 1.49508, 0.4, -0.00469194, 0.936503, 0.906708, 0.933132, 0.918506
0.660717, 26.403, 0.519745, 1.49512, 0.4, -0.00469263, 0.936503, 0.906706, 0.933129, 0.918503
0.660767, 26.3988, 0.519663, 1.49515, 0.4, -0.00469332, 0.936503, 0.906703, 0.933126, 0.9185
0.660817, 26.3945, 0.519581, 1.49519, 0.4, -0.00469401, 0.936503, 0.906701, 0.933122, 0.918497
0.660867, 26.3903, 0.519499, 1.49523, 0.4, -0.00469469, 0.936503, 0.906699, 0.933119, 0.918494
0.660917, 26.3861, 0.519417, 1.49526, 0.4, -0.00469538, 0.936503, 0.906697, 0.933116, 0.918491
0.660967, 26.3819, 0.519335, 1.4953, 0.4, -0.00469607, 0.936503, 0.906695, 0.933113, 0.918488
0.661017, 26.3776, 0.519253, 1.49533, 0.4, -0.00469675, 0.936504, 0.906693, 0.933109, 0.918485
0.661067, 26.3734, 0.519171, 1.49537, 0.4, -0.00469744, 0.936504, 0.906691, 0.933106, 0.918482
0.661117, 26.3692, 0.519089, 1.4954, 0.4, -0.00469812, 0.936504, 0.906689, 0.933103, 0.918479
0.661168, 26.365, 0.519007, 1.49544, 0.4, -0.00469881, 0.936504, 0.906687, 0.9331, 0.918476
0.661218, 26.3607, 0.518925, 1.49548, 0.4, -0.00469949, 0.936504, 0.906684, 0.933096, 0.918473
0.661268, 26.3565, 0.518843, 1.49551, 0.4, -0.00470017, 0.936504, 0.906682, 0.933093, 0.91847
0.661318, 26.3523, 0.518761, 1.49555, 0.4, -0.00470086, 0.936504, 0.90668, 0.93309, 0.918467
0.661368, 26.348, 0.518679, 1.49558, 0.4, -0.00470154, 0.936505, 0.906678, 0.933086, 0.918464
0.661418, 26.3438, 0.518597, 1.49562, 0.4, -0.00470222, 0.936505, 0.906676, 0.933083, 0.918461
0.661468, 26.3396, 0.518515, 1.49565, 0.4, -0.0047029, 0.936505, 0.906674, 0.93308, 0.918458
0.661518, 26.3353, 0.518433, 1.49569, 0.4, -0.00470358, 0.936505, 0.906672, 0.933077, 0.918455
0.661568, 26.3311, 0.518351, 1.49573, 0.4, -0.00470426, 0.936505, 0.906669, 0.933073, 0.918452
0.661618, 26.3269, 0.518269, 1.49576, 0.4, -0.00470494, 0.936505, 0.906667, 0.93307, 0.91845
0.661668, 26.3226, 0.518187, 1.4958, 0.4, -0.00470562, 0.936505, 0.906665, 0.933067, 0.918446
0.661718, 26.3184, 0.518105, 1.49583, 0.4, -0.0047063, 0.936506, 0.906663, 0.933063, 0.918444
0.661768, 26.3142, 0.518023, 1.49587, 0.4, -0.00470698, 0.936506, 0.906661, 0.93306, 0.918441
0.661818, 26.3099, 0.517941, 1.4959, 0.4, -0.00470766, 0.936506, 0.906659, 0.933057, 0.918438
0.661868, 26.3057, 0.517859, 1.49594, 0.4, -0.00470834, 0.936506, 0.906657, 0.933054, 0.918435
0.661918, 26.3015, 0.517777, 1.49598, 0.4, -0.00470901, 0.936506, 0.906654, 0.93305, 0.918432
0.661968, 26.2972, 0.517695, 1.49601, 0.4, -0.00470969, 0.936506, 0.906652, 0.933047, 0.918429
0.662018, 26.293, 0.517613, 1.49605, 0.4, -0.00471037, 0.936506, 0.90665, 0.933044, 0.918426
0.662068, 26.2887, 0.517531, 1.49608, 0.4, -0.00471104, 0.936507, 0.906648, 0.93304, 0.918423
0.662118, 26.2845, 0.517449, 1.49612, 0.4, -0.00471172, 0.936507, 0.906646, 0.933037, 0.91842
0.662168, 26.2803, 0.517367, 1.49616, 0.4, -0.00471239, 0.936507, 0.906644, 0.933034, 0.918417
0.662218, 26.276, 0.517285, 1.49619, 0.4, -0.00471307, 0.936507, 0.906642, 0.93303, 0.918414
0.662268, 26.2718, 0.517203, 1.49623, 0.4, -0.00471374, 0.936507, 0.90664, 0.933027, 0.918411
0.662318, 26.2675, 0.517121, 1.49626, 0.4, -0.00471441, 0.936507, 0.906637, 0.933024, 0.918408
0.662368, 26.2633, 0.517039, 1.4963, 0.4, -0.00471509, 0.936507, 0.906635, 0.933021, 0.918405
0.662418, 26.259, 0.516957, 1.49633, 0.4, -0.00471576, 0.936508, 0.906633, 0.933017, 0.918402
0.662468, 26.2548, 0.516875, 1.49637, 0.4, -0.00471643, 0.936508, 0.906631, 0.933014, 0.918399
0.662518, 26.2505, 0.516793, 1.49641, 0.4, -0.0047171, 0.936508, 0.906629, 0.933011, 0.918396
0.662568, 26.2463, 0.516711, 1.49644, 0.4, -0.00471777, 0.936508, 0.906627, 0.933007, 0.918393
0.662618, 26.2421, 0.516629, 1.49648, 0.4, -0.00471844, 0.936508, 0.906625, 0.933004, 0.91839
0.662668, 26.2378, 0.516547, 1.49651, 0.4, -0.00471911, 0.936508, 0.906622, 0.933001, 0.918387
0.662718, 26.2336, 0.516465, 1.49655, 0.4, -0.00471978, 0.936509, 0.90662, 0.932997, 0.918384
0.662768, 26.2293, 0.516383, 1.49658, 0.4, -0.00472045, 0.936509, 0.906618, 0.932994, 0.918381
0.662818, 26.2251, 0.516301, 1.49662, 0.4, -0.00472112, 0.936509, 0.906616, 0.932991, 0.918378
0.662868, 26.2208, 0.516219, 1.49666, 0.4, -0.00472179, 0.936509, 0.906614, 0.932988, 0.918375
0.662918, 26.2166, 0.516137, 1.49669, 0.4, -0.00472245, 0.936509, 0.906612, 0.932984, 0.918372
0.662968, 26.2123, 0.516055, 1.49673, 0.4, -0.00472312, 0.936509, 0.90661, 0.932981, 0.918369
0.663018, 26.2081, 0.515973, 1.49676, 0.4, -0.00472379, 0.936509, 0.906607, 0.932978, 0.918366
0.663068, 26.2038, 0.515891, 1.4968, 0.4, -0.00472445, 0.936509, 0.906605, 0.932974, 0.918363
0.663118, 26.1996, 0.515809, 1.49683, 0.4, -0.00472512, 0.93651, 0.906603, 0.932971, 0.91836
0.663168, 26.1953, 0.515727, 1.49687, 0.4, -0.00472578, 0.93651, 0.906601, 0.932968, 0.918357
0.663218, 26.1911, 0.515645, 1.49691, 0.4, -0.00472645, 0.93651, 0.906599, 0.932964, 0.918354
0.663268, 26.1868, 0.515563, 1.49694, 0.4, -0.00472711, 0.93651, 0.906597, 0.932961, 0.918351
0.663318, 26.1825, 0.515481, 1.49698, 0.4, -0.00472778, 0.93651, 0.906595, 0.932958, 0.918348
0.663368, 26.1783, 0.515399, 1.49701, 0.4, -0.00472844, 0.93651, 0.906592, 0.932955, 0.918345
0.663418, 26.174, 0.515317, 1.49705, 0.4, -0.0047291, 0.936511, 0.90659, 0.932951, 0.918342
0.663468, 26.1698, 0.515235, 1.49709, 0.4, -0.00472977, 0.936511, 0.906588, 0.932948, 0.918339
0.663518, 26.1655, 0.515152, 1.49712, 0.4, -0.00473043, 0.936511, 0.906586, 0.932945, 0.918336
0.663568, 26.1613, 0.51507, 1.49716, 0.4, -0.00473109, 0.936511, 0.906584, 0.932941, 0.918333
0.663618, 26.157, 0.514989, 1.49719, 0.4, -0.00473175, 0.936511, 0.906582, 0.932938, 0.91833
0.663668, 26.1527, 0.514906, 1.49723, 0.4, -0.00473241, 0.936511, 0.906579, 0.932935, 0.918327
0.663718, 26.1485, 0.514824, 1.49726, 0.4, -0.00473307, 0.936511, 0.906577, 0.932931, 0.918324
0.663768, 26.1442, 0.514742, 1.4973, 0.4, -0.00473373, 0.936512, 0.906575, 0.932928, 0.918321
0.663818, 26.14, 0.51466, 1.49734, 0.4, -0.00473439, 0.936512, 0.906573, 0.932925, 0.918318
0.663868, 26.1357, 0.514578, 1.49737, 0.4, -0.00473505, 0.936512, 0.906571, 0.932921, 0.918315
0.663918, 26.1314, 0.514496, 1.49741, 0.4, -0.0047357, 0.936512, 0.906569, 0.932918, 0.918312
0.663968, 26.1272, 0.514414, 1.49744, 0.4, -0.00473636, 0.936512, 0.906567, 0.932915, 0.918309
0.664018, 26.1229, 0.514332, 1.49748, 0.4, -0.00473702, 0.936512, 0.906564, 0.932911, 0.918306
0.664068, 26.1187, 0.51425, 1.49752, 0.4, -0.00473768, 0.936513, 0.906562, 0.932908, 0.918303
0.664118, 26.1144, 0.514168, 1.49755, 0.4, -0.00473833, 0.936513, 0.90656, 0.932905, 0.9183
0.664168, 26.1101, 0.514086, 1.49759, 0.4, -0.00473899, 0.936513, 0.906558, 0.932902, 0.918297
0.664218, 26.1059, 0.514004, 1.49762, 0.4, -0.00473964, 0.936513, 0.906556, 0.932898, 0.918294
0.664268, 26.1016, 0.513922, 1.49766, 0.4, -0.0047403, 0.936513, 0.906554, 0.932895, 0.918291
0.664318, 26.0973, 0.51384, 1.49769, 0.4, -0.00474095, 0.936513, 0.906551, 0.932892, 0.918288
0.664368, 26.0931, 0.513758, 1.49773, 0.4, -0.0047416, 0.936513, 0.906549, 0.932888, 0.918285
0.664418, 26.0888, 0.513676, 1.49777, 0.4, -0.00474226, 0.936514, 0.906547, 0.932885, 0.918282
0.664468, 26.0845, 0.513594, 1.4978, 0.4, -0.00474291, 0.936514, 0.906545, 0.932882, 0.918279
0.664518, 26.0803, 0.513512, 1.49784, 0.4, -0.00474356, 0.936514, 0.906543, 0.932878, 0.918276
0.664568, 26.076, 0.51343, 1.49787, 0.4, -0.00474421, 0.936514, 0.906541, 0.932875, 0.918273
0.664618, 26.0717, 0.513348, 1.49791, 0.4, -0.00474486, 0.936514, 0.906538, 0.932872, 0.91827
0.664668, 26.0674, 0.513266, 1.49795, 0.4, -0.00474552, 0.936514, 0.906536, 0.932868, 0.918267
0.664718, 26.0632, 0.513184, 1.49798, 0.4, -0.00474617, 0.936514, 0.906534, 0.932865, 0.918264
0.664768, 26.0589, 0.513102, 1.49802, 0.4, -0.00474682, 0.936515, 0.906532, 0.932862, 0.918261
0.664818, 26.0546, 0.513019, 1.49805, 0.4, -0.00474746, 0.936515, 0.90653, 0.932858, 0.918258
0.664868, 26.0504, 0.512937, 1.49809, 0.4, -0.00474811, 0.936515, 0.906528, 0.932855, 0.918255
0.664918, 26.0461, 0.512855, 1.49813, 0.4, -0.00474876, 0.936515, 0.906525, 0.932852, 0.918252
0.664968, 26.0418, 0.512773, 1.49816, 0.4, -0.00474941, 0.936515, 0.906523, 0.932848, 0.918249
0.665018, 26.0375, 0.512691, 1.4982, 0.4, -0.00475006, 0.936515, 0.906521, 0.932845, 0.918246
0.665068, 26.0333, 0.512609, 1.49823, 0.4, -0.0047507, 0.936515, 0.906519, 0.932842, 0.918243
0.665118, 26.029, 0.512527, 1.49827, 0.4, -0.00475135, 0.936516, 0.906517, 0.932838, 0.91824
0.665168, 26.0247, 0.512445, 1.4983, 0.4, -0.004752, 0.936516, 0.906515, 0.932835, 0.918237
0.665218, 26.0204, 0.512363, 1.49834, 0.4, -0.00475264, 0.936516, 0.906512, 0.932832, 0.918234
0.665268, 26.0162, 0.512281, 1.49838, 0.4, -0.00475329, 0.936516, 0.90651, 0.932828, 0.918231
0.665318, 26.0119, 0.512199, 1.49841, 0.4, -0.00475393, 0.936516, 0.906508, 0.932825, 0.918228
0.665368, 26.0076, 0.512117, 1.49845, 0.4, -0.00475458, 0.936516, 0.906506, 0.932822, 0.918225
0.665418, 26.0033, 0.512035, 1.49848, 0.4, -0.00475522, 0.936516, 0.906504, 0.932818, 0.918222
0.665468, 25.999, 0.511953, 1.49852, 0.4, -0.00475586, 0.936517, 0.906501, 0.932815, 0.918219
0.665518, 25.9948, 0.511871, 1.49856, 0.4, -0.0047565, 0.936517, 0.906499, 0.932812, 0.918216
0.665568, 25.9905, 0.511788, 1.49859, 0.4, -0.00475715, 0.936517, 0.906497, 0.932808, 0.918213
0.665618, 25.9862, 0.511706, 1.49863, 0.4, -0.00475779, 0.936517, 0.906495, 0.932805, 0.91821
0.665668, 25.9819, 0.511624, 1.49866, 0.4, -0.00475843, 0.936517, 0.906493, 0.932802, 0.918207
0.665718, 25.9776, 0.511542, 1.4987, 0.4, -0.00475907, 0.936517, 0.906491, 0.932798, 0.918204
0.665768, 25.9733, 0.51146, 1.49874, 0.4, -0.00475971, 0.936517, 0.906488, 0.932795, 0.918201
0.665818, 25.9691, 0.511378, 1.49877, 0.4, -0.00476035, 0.936517, 0.906486, 0.932792, 0.918198
0.665868, 25.9648, 0.511296, 1.49881, 0.4, -0.00476099, 0.936518, 0.906484, 0.932788, 0.918195
0.665918, 25.9605, 0.511214, 1.49884, 0.4, -0.00476163, 0.936518, 0.906482, 0.932785, 0.918192
0.665968, 25.9562, 0.511132, 1.49888, 0.4, -0.00476226, 0.936518, 0.90648, 0.932782, 0.918189
0.666018, 25.9519, 0.51105, 1.49892, 0.4, -0.0047629, 0.936518, 0.906478, 0.932778, 0.918186
0.666068, 25.9476, 0.510968, 1.49895, 0.4, -0.00476354, 0.936518, 0.906475, 0.932775, 0.918183
0.666118, 25.9433, 0.510886, 1.49899, 0.4, -0.00476418, 0.936518, 0.906473, 0.932772, 0.91818
0.666168, 25.9391, 0.510804, 1.49902, 0.4, -0.00476481, 0.936519, 0.906471, 0.932768, 0.918177
0.666218, 25.9348, 0.510722, 1.49906, 0.4, -0.00476545, 0.936519, 0.906469, 0.932765, 0.918174
0.666268, 25.9305, 0.51064, 1.49909, 0.4, -0.00476608, 0.936519, 0.906467, 0.932762, 0.918171
0.666318, 25.9262, 0.510558, 1.49913, 0.4, -0.00476672, 0.936519, 0.906464, 0.932758, 0.918168
0.666368, 25.9219, 0.510476, 1.49917, 0.4, -0.00476735, 0.936519, 0.906462, 0.932755, 0.918165
0.666418, 25.9176, 0.510393, 1.4992, 0.4, -0.00476799, 0.936519, 0.90646, 0.932751, 0.918162
0.666468, 25.9133, 0.510311, 1.49924, 0.4, -0.00476862, 0.936519, 0.906458, 0.932748, 0.918159
0.666518, 25.909, 0.510229, 1.49927, 0.4, -0.00476925, 0.93652, 0.906456, 0.932745, 0.918156
0.666568, 25.9047, 0.510147, 1.49931, 0.4, -0.00476989, 0.93652, 0.906453, 0.932741, 0.918153
0.666618, 25.9004, 0.510065, 1.49935, 0.4, -0.00477052, 0.93652, 0.906451, 0.932738, 0.918149
0.666668, 25.8961, 0.509983, 1.49938, 0.4, -0.00477115, 0.93652, 0.906449, 0.932735, 0.918146
0.666718, 25.8919, 0.509901, 1.49942, 0.4, -0.00477178, 0.93652, 0.906447, 0.932731, 0.918143
0.666768, 25.8876, 0.509819, 1.49945, 0.4, -0.00477241, 0.93652, 0.906445, 0.932728, 0.91814
0.666818, 25.8833, 0.509737, 1.49949, 0.4, -0.00477304, 0.93652, 0.906443, 0.932725, 0.918137
0.666868, 25.879, 0.509655, 1.49953, 0.4, -0.00477367, 0.936521, 0.90644, 0.932721, 0.918134
0.666918, 25.8747, 0.509573, 1.49956, 0.4, -0.0047743, 0.936521, 0.906438, 0.932718, 0.918131
0.666968, 25.8704, 0.509491, 1.4996, 0.4, -0.00477493, 0.936521, 0.906436, 0.932715, 0.918128
0.667018, 25.8661, 0.509409, 1.49963, 0.4, -0.00477556, 0.936521, 0.906434, 0.932711, 0.918125
0.667068, 25.8618, 0.509327, 1.49967, 0.4, -0.00477618, 0.936521, 0.906431, 0.932708, 0.918122
0.667118, 25.8575, 0.509245, 1.49971, 0.4, -0.00477681, 0.936521, 0.906429, 0.932705, 0.918119
0.667168, 25.8532, 0.509163, 1.49974, 0.4, -0.00477744, 0.936521, 0.906427, 0.932701, 0.918116
0.667219, 25.8489, 0.509081, 1.49978, 0.4, -0.00477806, 0.936522, 0.906425, 0.932698, 0.918113
0.667269, 25.8446, 0.508999, 1.49981, 0.4, -0.00477869, 0.936522, 0.906423, 0.932694, 0.91811
0.667319, 25.8403, 0.508916, 1.49985, 0.4, -0.00477931, 0.936522, 0.90642, 0.932691, 0.918107
0.667369, 25.836, 0.508834, 1.49989, 0.4, -0.00477994, 0.936522, 0.906418, 0.932688, 0.918104
0.667419, 25.8317, 0.508752, 1.49992, 0.4, -0.00478056, 0.936522, 0.906416, 0.932684, 0.918101
0.667469, 25.8274, 0.50867, 1.49996, 0.4, -0.00478119, 0.936522, 0.906414, 0.932681, 0.918098
0.667519, 25.8231, 0.508588, 1.49999, 0.4, -0.00478181, 0.936522, 0.906412, 0.932678, 0.918095
0.667569, 25.8188, 0.508506, 1.50003, 0.4, -0.00478243, 0.936523, 0.90641, 0.932674, 0.918092
0.667619, 25.8145, 0.508424, 1.50007, 0.4, -0.00478305, 0.936523, 0.906407, 0.932671, 0.918089
0.667669, 25.8102, 0.508342, 1.5001, 0.4, -0.00478368, 0.936523, 0.906405, 0.932668, 0.918086
0.667719, 25.8058, 0.50826, 1.50014, 0.4, -0.0047843, 0.936523, 0.906403, 0.932664, 0.918083
0.667769, 25.8015, 0.508178, 1.50017, 0.4, -0.00478492, 0.936523, 0.906401, 0.932661, 0.91808
0.667819, 25.7972, 0.508096, 1.50021, 0.4, -0.00478554, 0.936523, 0.906398, 0.932658, 0.918077
0.667869, 25.7929, 0.508014, 1.50025, 0.4, -0.00478616, 0.936523, 0.906396, 0.932654, 0.918073
0.667919, 25.7886, 0.507932, 1.50028, 0.4, -0.00478678, 0.936524, 0.906394, 0.932651, 0.91807
0.667969, 25.7843, 0.50785, 1.50032, 0.4, -0.0047874, 0.936524, 0.906392, 0.932647, 0.918067
0.668019, 25.78, 0.507767, 1.50035, 0.4, -0.00478802, 0.936524, 0.90639, 0.932644, 0.918064
0.668069, 25.7757, 0.507685, 1.50039, 0.4, -0.00478864, 0.936524, 0.906387, 0.932641, 0.918061
0.668119, 25.7714, 0.507603, 1.50043, 0.4, -0.00478925, 0.936524, 0.906385, 0.932637, 0.918058
0.668169, 25.7671, 0.507521, 1.50046, 0.4, -0.00478987, 0.936524, 0.906383, 0.932634, 0.918055
0.668219, 25.7628, 0.507439, 1.5005, 0.4, -0.00479049, 0.936524, 0.906381, 0.932631, 0.918052
0.668269, 25.7584, 0.507357, 1.50053, 0.4, -0.0047911, 0.936525, 0.906379, 0.932627, 0.918049
0.668319, 25.7541, 0.507275, 1.50057, 0.4, -0.00479172, 0.936525, 0.906376, 0.932624, 0.918046
0.668369, 25.7498, 0.507193, 1.50061, 0.4, -0.00479233, 0.936525, 0.906374, 0.93262, 0.918043
0.668419, 25.7455, 0.507111, 1.50064, 0.4, -0.00479295, 0.936525, 0.906372, 0.932617, 0.91804
0.668469, 25.7412, 0.507029, 1.50068, 0.4, -0.00479356, 0.936525, 0.90637, 0.932614, 0.918037
0.668519, 25.7369, 0.506947, 1.50071, 0.4, -0.00479418, 0.936525, 0.906368, 0.93261, 0.918034
0.668569, 25.7326, 0.506864, 1.50075, 0.4, -0.00479479, 0.936525, 0.906365, 0.932607, 0.918031
0.668619, 25.7282, 0.506782, 1.50079, 0.4, -0.0047954, 0.936525, 0.906363, 0.932604, 0.918028
0.668669, 25.7239, 0.5067, 1.50082, 0.4, -0.00479601, 0.936526, 0.906361, 0.9326, 0.918025
0.668719, 25.7196, 0.506618, 1.50086, 0.4, -0.00479662, 0.936526, 0.906359, 0.932597, 0.918022
0.668769, 25.7153, 0.506536, 1.50089, 0.4, -0.00479724, 0.936526, 0.906356, 0.932593, 0.918018
0.668819, 25.711, 0.506454, 1.50093, 0.4, -0.00479785, 0.936526, 0.906354, 0.93259, 0.918015
0.668869, 25.7067, 0.506372, 1.50097, 0.4, -0.00479846, 0.936526, 0.906352, 0.932587, 0.918012
0.668919, 25.7023, 0.50629, 1.501, 0.4, -0.00479907, 0.936526, 0.90635, 0.932583, 0.918009
0.668969, 25.698, 0.506208, 1.50104, 0.4, -0.00479968, 0.936526, 0.906347, 0.93258, 0.918006
0.669019, 25.6937, 0.506126, 1.50107, 0.4, -0.00480028, 0.936527, 0.906345, 0.932576, 0.918003
0.669069, 25.6894, 0.506044, 1.50111, 0.4, -0.00480089, 0.936527, 0.906343, 0.932573, 0.918
0.669119, 25.6851, 0.505961, 1.50115, 0.4, -0.0048015, 0.936527, 0.906341, 0.93257, 0.917997
0.669169, 25.6807, 0.505879, 1.50118, 0.4, -0.00480211, 0.936527, 0.906339, 0.932566, 0.917994
0.669219, 25.6764, 0.505797, 1.50122, 0.4, -0.00480272, 0.936527, 0.906336, 0.932563, 0.917991
0.669269, 25.6721, 0.505715, 1.50125, 0.4, -0.00480332, 0.936527, 0.906334, 0.93256, 0.917988
0.669319, 25.6678, 0.505633, 1.50129, 0.4, -0.00480393, 0.936527, 0.906332, 0.932556, 0.917985
0.669369, 25.6635, 0.505551, 1.50133, 0.4, -0.00480453, 0.936528, 0.90633, 0.932553, 0.917982
0.669419, 25.6591, 0.505469, 1.50136, 0.4, -0.00480514, 0.936528, 0.906327, 0.932549, 0.917978
0.669469, 25.6548, 0.505387, 1.5014, 0.4, -0.00480574, 0.936528, 0.906325, 0.932546, 0.917975
0.669519, 25.6505, 0.505305, 1.50143, 0.4, -0.00480635, 0.936528, 0.906323, 0.932543, 0.917972
0.669569, 25.6462, 0.505223, 1.50147, 0.4, -0.00480695, 0.936528, 0.906321, 0.932539, 0.917969
0.669619, 25.6418, 0.50514, 1.50151, 0.4, -0.00480755, 0.936528, 0.906318, 0.932536, 0.917966
0.669669, 25.6375, 0.505058, 1.50154, 0.4, -0.00480816, 0.936528, 0.906316, 0.932532, 0.917963
0.669719, 25.6332, 0.504976, 1.50158, 0.4, -0.00480876, 0.936528, 0.906314, 0.932529, 0.91796
0.669769, 25.6288, 0.504894, 1.50162, 0.4, -0.00480936, 0.936529, 0.906312, 0.932526, 0.917957
0.669819, 25.6245, 0.504812, 1.50165, 0.4, -0.00480996, 0.936529, 0.90631, 0.932522, 0.917954
0.669869, 25.6202, 0.50473, 1.50169, 0.4, -0.00481056, 0.936529, 0.906307, 0.932519, 0.917951
0.669919, 25.6159, 0.504648, 1.50172, 0.4, -0.00481116, 0.936529, 0.906305, 0.932515, 0.917948
0.669969, 25.6115, 0.504566, 1.50176, 0.4, -0.00481176, 0.936529, 0.906303, 0.932512, 0.917945
0.670019, 25.6072, 0.504484, 1.5018, 0.4, -0.00481236, 0.936529, 0.906301, 0.932509, 0.917942
0.670069, 25.6029, 0.504402, 1.50183, 0.4, -0.00481296, 0.936529, 0.906298, 0.932505, 0.917939
0.670119, 25.5985, 0.50432, 1.50187, 0.4, -0.00481356, 0.93653, 0.906296, 0.932502, 0.917935
0.670169, 25.5942, 0.504238, 1.5019, 0.4, -0.00481416, 0.93653, 0.906294, 0.932499, 0.917932
0.670219, 25.5899, 0.504155, 1.50194, 0.4, -0.00481475, 0.93653, 0.906292, 0.932495, 0.917929
0.670269, 25.5855, 0.504074, 1.50198, 0.4, -0.00481535, 0.93653, 0.906289, 0.932492, 0.917926
0.670319, 25.5812, 0.503991, 1.50201, 0.4, -0.00481595, 0.93653, 0.906287, 0.932488, 0.917923
0.670369, 25.5769, 0.503909, 1.50205, 0.4, -0.00481654, 0.93653, 0.906285, 0.932485, 0.91792
0.670419, 25.5725, 0.503827, 1.50208, 0.4, -0.00481714, 0.93653, 0.906283, 0.932482, 0.917917
0.670469, 25.5682, 0.503745, 1.50212, 0.4, -0.00481773, 0.936531, 0.90628, 0.932478, 0.917914
0.670519, 25.5639, 0.503663, 1.50216, 0.4, -0.00481833, 0.936531, 0.906278, 0.932475, 0.917911
0.670569, 25.5595, 0.503581, 1.50219, 0.4, -0.00481892, 0.936531, 0.906276, 0.932471, 0.917908
0.670619, 25.5552, 0.503499, 1.50223, 0.4, -0.00481951, 0.936531, 0.906274, 0.932468, 0.917905
0.670669, 25.5508, 0.503417, 1.50226, 0.4, -0.00482011, 0.936531, 0.906271, 0.932464, 0.917902
0.670719, 25.5465, 0.503335, 1.5023, 0.4, -0.0048207, 0.936531, 0.906269, 0.932461, 0.917898
0.670769, 25.5422, 0.503253, 1.50234, 0.4, -0.00482129, 0.936531, 0.906267, 0.932458, 0.917895
0.670819, 25.5378, 0.50317, 1.50237, 0.4, -0.00482188, 0.936531, 0.906265, 0.932454, 0.917892
0.670869, 25.5335, 0.503088, 1.50241, 0.4, -0.00482247, 0.936532, 0.906262, 0.932451, 0.917889
0.670919, 25.5291, 0.503006, 1.50245, 0.4, -0.00482307, 0.936532, 0.90626, 0.932447, 0.917886
0.670969, 25.5248, 0.502924, 1.50248, 0.4, -0.00482366, 0.936532, 0.906258, 0.932444, 0.917883
0.671019, 25.5205, 0.502842, 1.50252, 0.4, -0.00482425, 0.936532, 0.906256, 0.932441, 0.91788
0.671069, 25.5161, 0.50276, 1.50255, 0.4, -0.00482483, 0.936532, 0.906253, 0.932437, 0.917877
0.671119, 25.5118, 0.502678, 1.50259, 0.4, -0.00482542, 0.936532, 0.906251, 0.932434, 0.917874
0.671169, 25.5074, 0.502596, 1.50263, 0.4, -0.00482601, 0.936532, 0.906249, 0.93243, 0.917871
0.671219, 25.5031, 0.502514, 1.50266, 0.4, -0.0048266, 0.936532, 0.906247, 0.932427, 0.917867
0.671269, 25.4987, 0.502432, 1.5027, 0.4, -0.00482719, 0.936533, 0.906244, 0.932424, 0.917864
0.671319, 25.4944, 0.50235, 1.50273, 0.4, -0.00482777, 0.936533, 0.906242, 0.93242, 0.917861
0.671369, 25.4901, 0.502267, 1.50277, 0.4, -0.00482836, 0.936533, 0.90624, 0.932417, 0.917858
0.671419, 25.4857, 0.502185, 1.50281, 0.4, -0.00482895, 0.936533, 0.906238, 0.932413, 0.917855
0.671469, 25.4814, 0.502103, 1.50284, 0.4, -0.00482953, 0.936533, 0.906235, 0.93241, 0.917852
0.671519, 25.477, 0.502021, 1.50288, 0.4, -0.00483012, 0.936533, 0.906233, 0.932407, 0.917849
0.671569, 25.4727, 0.501939, 1.50292, 0.4, -0.0048307, 0.936533, 0.906231, 0.932403, 0.917846
0.671619, 25.4683, 0.501857, 1.50295, 0.4, -0.00483128, 0.936534, 0.906229, 0.9324, 0.917843
0.671669, 25.464, 0.501775, 1.50299, 0.4, -0.00483187, 0.936534, 0.906226, 0.932396, 0.91784
0.671719, 25.4596, 0.501693, 1.50302, 0.4, -0.00483245, 0.936534, 0.906224, 0.932393, 0.917836
0.671769, 25.4553, 0.501611, 1.50306, 0.4, -0.00483303, 0.936534, 0.906222, 0.932389, 0.917833
0.671819, 25.4509, 0.501529, 1.5031, 0.4, -0.00483361, 0.936534, 0.906219, 0.932386, 0.91783
0.671869, 25.4466, 0.501446, 1.50313, 0.4, -0.0048342, 0.936534, 0.906217, 0.932383, 0.917827
0.671919, 25.4422, 0.501364, 1.50317, 0.4, -0.00483478, 0.936534, 0.906215, 0.932379, 0.917824
0.671969, 25.4379, 0.501282, 1.5032, 0.4, -0.00483536, 0.936534, 0.906213, 0.932376, 0.917821
0.672019, 25.4335, 0.5012, 1.50324, 0.4, -0.00483594, 0.936534, 0.90621, 0.932372, 0.917818
0.672069, 25.4292, 0.501118, 1.50328, 0.4, -0.00483652, 0.936535, 0.906208, 0.932369, 0.917815
0.672119, 25.4248, 0.501036, 1.50331, 0.4, -0.0048371, 0.936535, 0.906206, 0.932365, 0.917812
0.672169, 25.4205, 0.500954, 1.50335, 0.4, -0.00483767, 0.936535, 0.906204, 0.932362, 0.917808
0.672219, 25.4161, 0.500872, 1.50339, 0.4, -0.00483825, 0.936535, 0.906201, 0.932359, 0.917805
0.672269, 25.4118, 0.50079, 1.50342, 0.4, -0.00483883, 0.936535, 0.906199, 0.932355, 0.917802
0.672319, 25.4074, 0.500708, 1.50346, 0.4, -0.00483941, 0.936535, 0.906197, 0.932352, 0.917799
0.672369, 25.403, 0.500625, 1.50349, 0.4, -0.00483998, 0.936535, 0.906195, 0.932348, 0.917796
0.672419, 25.3987, 0.500544, 1.50353, 0.4, -0.00484056, 0.936536, 0.906192, 0.932345, 0.917793
0.672469, 25.3943, 0.500461, 1.50357, 0.4, -0.00484114, 0.936536, 0.90619, 0.932342, 0.91779
0.672519, 25.39, 0.500379, 1.5036, 0.4, -0.00484171, 0.936536, 0.906188, 0.932338, 0.917787
0.672569, 25.3856, 0.500297, 1.50364, 0.4, -0.00484229, 0.936536, 0.906185, 0.932335, 0.917783
0.672619, 25.3813, 0.500215, 1.50367, 0.4, -0.00484286, 0.936536, 0.906183, 0.932331, 0.91778
0.672669, 25.3769, 0.500133, 1.50371, 0.4, -0.00484343, 0.936536, 0.906181, 0.932328, 0.917777
0.672719, 25.3725, 0.500051, 1.50375, 0.4, -0.00484401, 0.936536, 0.906179, 0.932324, 0.917774
0.672769, 25.3682, 0.499969, 1.50378, 0.4, -0.00484458, 0.936536, 0.906176, 0.932321, 0.917771
0.672819, 25.3638, 0.499887, 1.50382, 0.4, -0.00484515, 0.936536, 0.906174, 0.932317, 0.917768
0.672869, 25.3595, 0.499805, 1.50386, 0.4, -0.00484572, 0.936537, 0.906172, 0.932314, 0.917765
0.672919, 25.3551, 0.499722, 1.50389, 0.4, -0.0048463, 0.936537, 0.906169, 0.932311, 0.917762
0.672969, 25.3507, 0.499641, 1.50393, 0.4, -0.00484687, 0.936537, 0.906167, 0.932307, 0.917759
0.673019, 25.3464, 0.499558, 1.50396, 0.4, -0.00484744, 0.936537, 0.906165, 0.932304, 0.917755
0.673069, 25.342, 0.499476, 1.504, 0.4, -0.00484801, 0.936537, 0.906163, 0.9323, 0.917752
0.673119, 25.3376, 0.499394, 1.50404, 0.4, -0.00484858, 0.936537, 0.90616, 0.932297, 0.917749
0.673169, 25.3333, 0.499312, 1.50407, 0.4, -0.00484914, 0.936537, 0.906158, 0.932293, 0.917746
0.67322, 25.3289, 0.49923, 1.50411, 0.4, -0.00484971, 0.936538, 0.906156, 0.93229, 0.917743
0.67327, 25.3245, 0.499148, 1.50415, 0.4, -0.00485028, 0.936538, 0.906154, 0.932286, 0.91774
0.67332, 25.3202, 0.499066, 1.50418, 0.4, -0.00485085, 0.936538, 0.906151, 0.932283, 0.917737
0.67337, 25.3158, 0.498984, 1.50422, 0.4, -0.00485142, 0.936538, 0.906149, 0.93228, 0.917733
0.67342, 25.3115, 0.498902, 1.50425, 0.4, -0.00485198, 0.936538, 0.906147, 0.932276, 0.91773
0.67347, 25.3071, 0.49882, 1.50429, 0.4, -0.00485255, 0.936538, 0.906144, 0.932273, 0.917727
0.67352, 25.3027, 0.498738, 1.50433, 0.4, -0.00485311, 0.936538, 0.906142, 0.932269, 0.917724
0.67357, 25.2983, 0.498655, 1.50436, 0.4, -0.00485368, 0.936538, 0.90614, 0.932266, 0.917721
0.67362, 25.294, 0.498573, 1.5044, 0.4, -0.00485424, 0.936538, 0.906137, 0.932262, 0.917718
0.67367, 25.2896, 0.498491, 1.50443, 0.4, -0.00485481, 0.936539, 0.906135, 0.932259, 0.917715
0.67372, 25.2852, 0.498409, 1.50447, 0.4, -0.00485537, 0.936539, 0.906133, 0.932256, 0.917712
0.67377, 25.2809, 0.498327, 1.50451, 0.4, -0.00485593, 0.936539, 0.906131, 0.932252, 0.917708
0.67382, 25.2765, 0.498245, 1.50454, 0.4, -0.0048565, 0.936539, 0.906128, 0.932249, 0.917705
0.67387, 25.2721, 0.498163, 1.50458, 0.4, -0.00485706, 0.936539, 0.906126, 0.932245, 0.917702
0.67392, 25.2678, 0.498081, 1.50462, 0.4, -0.00485762, 0.936539, 0.906124, 0.932242, 0.917699
0.67397, 25.2634, 0.497999, 1.50465, 0.4, -0.00485818, 0.936539, 0.906121, 0.932238, 0.917696
0.67402, 25.259, 0.497917, 1.50469, 0.4, -0.00485874, 0.936539, 0.906119, 0.932235, 0.917693
0.67407, 25.2546, 0.497835, 1.50472, 0.4, -0.0048593, 0.93654, 0.906117, 0.932231, 0.91769
0.67412, 25.2503, 0.497752, 1.50476, 0.4, -0.00485986, 0.93654, 0.906114, 0.932228, 0.917686
0.67417, 25.2459, 0.497671, 1.5048, 0.4, -0.00486042, 0.93654, 0.906112, 0.932225, 0.917683
0.67422, 25.2415, 0.497588, 1.50483, 0.4, -0.00486098, 0.93654, 0.90611, 0.932221, 0.91768
0.67427, 25.2371, 0.497506, 1.50487, 0.4, -0.00486154, 0.93654, 0.906108, 0.932218, 0.917677
0.67432, 25.2328, 0.497424, 1.50491, 0.4, -0.0048621, 0.93654, 0.906105, 0.932214, 0.917674
0.67437, 25.2284, 0.497342, 1.50494, 0.4, -0.00486266, 0.93654, 0.906103, 0.932211, 0.917671
0.67442, 25.224, 0.49726, 1.50498, 0.4, -0.00486321, 0.93654, 0.906101, 0.932207, 0.917668
0.67447, 25.2196, 0.497178, 1.50501, 0.4, -0.00486377, 0.93654, 0.906098, 0.932204, 0.917664
0.67452, 25.2153, 0.497096, 1.50505, 0.4, -0.00486433, 0.93654, 0.906096, 0.9322, 0.917661
0.67457, 25.2109, 0.497014, 1.50509, 0.4, -0.00486488, 0.936541, 0.906094, 0.932197, 0.917658
0.67462, 25.2065, 0.496932, 1.50512, 0.4, -0.00486544, 0.936541, 0.906091, 0.932193, 0.917655
0.67467, 25.2021, 0.49685, 1.50516, 0.4, -0.00486599, 0.936541, 0.906089, 0.93219, 0.917652
0.67472, 25.1977, 0.496767, 1.5052, 0.4, -0.00486654, 0.936541, 0.906087, 0.932186, 0.917649
0.67477, 25.1934, 0.496686, 1.50523, 0.4, -0.0048671, 0.936541, 0.906085, 0.932183, 0.917646
0.67482, 25.189, 0.496603, 1.50527, 0.4, -0.00486765, 0.936541, 0.906082, 0.932179, 0.917642
0.67487, 25.1846, 0.496521, 1.5053, 0.4, -0.0048682, 0.936541, 0.90608, 0.932176, 0.917639
0.67492, 25.1802, 0.496439, 1.50534, 0.4, -0.00486875, 0.936541, 0.906078, 0.932173, 0.917636
0.67497, 25.1758, 0.496357, 1.50538, 0.4, -0.00486931, 0.936542, 0.906075, 0.932169, 0.917633
0.67502, 25.1715, 0.496275, 1.50541, 0.4, -0.00486986, 0.936542, 0.906073, 0.932166, 0.91763
0.67507, 25.1671, 0.496193, 1.50545, 0.4, -0.00487041, 0.936542, 0.906071, 0.932162, 0.917627
0.67512, 25.1627, 0.496111, 1.50549, 0.4, -0.00487096, 0.936542, 0.906068, 0.932159, 0.917624
0.67517, 25.1583, 0.496029, 1.50552, 0.4, -0.00487151, 0.936542, 0.906066, 0.932155, 0.91762
0.67522, 25.1539, 0.495947, 1.50556, 0.4, -0.00487206, 0.936542, 0.906064, 0.932152, 0.917617
0.67527, 25.1495, 0.495865, 1.50559, 0.4, -0.00487261, 0.936542, 0.906061, 0.932148, 0.917614
0.67532, 25.1452, 0.495783, 1.50563, 0.4, -0.00487315, 0.936542, 0.906059, 0.932145, 0.917611
0.67537, 25.1408, 0.4957, 1.50567, 0.4, -0.0048737, 0.936542, 0.906057, 0.932141, 0.917608
0.67542, 25.1364, 0.495618, 1.5057, 0.4, -0.00487425, 0.936543, 0.906054, 0.932138, 0.917605
0.67547, 25.132, 0.495536, 1.50574, 0.4, -0.0048748, 0.936543, 0.906052, 0.932134, 0.917601
0.67552, 25.1276, 0.495454, 1.50578, 0.4, -0.00487534, 0.936543, 0.90605, 0.932131, 0.917598
0.67557, 25.1232, 0.495372, 1.50581, 0.4, -0.00487589, 0.936543, 0.906047, 0.932127, 0.917595
0.67562, 25.1188, 0.49529, 1.50585, 0.4, -0.00487643, 0.936543, 0.906045, 0.932124, 0.917592
0.67567, 25.1144, 0.495208, 1.50588, 0.4, -0.00487698, 0.936543, 0.906043, 0.93212, 0.917589
0.67572, 25.11, 0.495126, 1.50592, 0.4, -0.00487752, 0.936543, 0.90604, 0.932117, 0.917585
0.67577, 25.1057, 0.495044, 1.50596, 0.4, -0.00487807, 0.936543, 0.906038, 0.932114, 0.917582
0.67582, 25.1013, 0.494962, 1.50599, 0.4, -0.00487861, 0.936543, 0.906036, 0.93211, 0.917579
0.67587, 25.0969, 0.49488, 1.50603, 0.4, -0.00487915, 0.936543, 0.906034, 0.932107, 0.917576
0.67592, 25.0925, 0.494798, 1.50607, 0.4, -0.0048797, 0.936544, 0.906031, 0.932103, 0.917573
0.67597, 25.0881, 0.494716, 1.5061, 0.4, -0.00488024, 0.936544, 0.906029, 0.9321, 0.91757
0.67602, 25.0837, 0.494634, 1.50614, 0.4, -0.00488078, 0.936544, 0.906027, 0.932096, 0.917567
0.67607, 25.0793, 0.494551, 1.50618, 0.4, -0.00488132, 0.936544, 0.906024, 0.932093, 0.917563
0.67612, 25.0749, 0.494469, 1.50621, 0.4, -0.00488186, 0.936544, 0.906022, 0.932089, 0.91756
0.67617, 25.0705, 0.494387, 1.50625, 0.4, -0.0048824, 0.936544, 0.90602, 0.932086, 0.917557
0.67622, 25.0661, 0.494305, 1.50628, 0.4, -0.00488294, 0.936544, 0.906017, 0.932082, 0.917554
0.67627, 25.0617, 0.494223, 1.50632, 0.4, -0.00488348, 0.936544, 0.906015, 0.932079, 0.917551
0.67632, 25.0573, 0.494141, 1.50636, 0.4, -0.00488402, 0.936544, 0.906013, 0.932075, 0.917547
0.67637, 25.0529, 0.494059, 1.50639, 0.4, -0.00488456, 0.936545, 0.90601, 0.932072, 0.917544
0.67642, 25.0485, 0.493977, 1.50643, 0.4, -0.0048851, 0.936545, 0.906008, 0.932068, 0.917541
0.67647, 25.0441, 0.493895, 1.50647, 0.4, -0.00488563, 0.936545, 0.906006, 0.932065, 0.917538
0.67652, 25.0397, 0.493813, 1.5065, 0.4, -0.00488617, 0.936545, 0.906003, 0.932061, 0.917535
0.67657, 25.0353, 0.493731, 1.50654, 0.4, -0.0048867, 0.936545, 0.906001, 0.932058, 0.917532
0.67662, 25.0309, 0.493649, 1.50657, 0.4, -0.00488724, 0.936545, 0.905998, 0.932054, 0.917528
0.67667, 25.0266, 0.493567, 1.50661, 0.4, -0.00488778, 0.936545, 0.905996, 0.932051, 0.917525
0.67672, 25.0222, 0.493485, 1.50665, 0.4, -0.00488831, 0.936545, 0.905994, 0.932047, 0.917522
0.67677, 25.0178, 0.493402, 1.50668, 0.4, -0.00488885, 0.936545, 0.905991, 0.932044, 0.917519
0.67682, 25.0134, 0.49332, 1.50672, 0.4, -0.00488938, 0.936545, 0.905989, 0.93204, 0.917516
0.67687, 25.009, 0.493238, 1.50676, 0.4, -0.00488991, 0.936545, 0.905987, 0.932037, 0.917512
0.67692, 25.0046, 0.493156, 1.50679, 0.4, -0.00489045, 0.936546, 0.905984, 0.932033, 0.917509
0.67697, 25.0001, 0.493074, 1.50683, 0.4, -0.00489098, 0.936546, 0.905982, 0.93203, 0.917506
0.67702, 24.9957, 0.492992, 1.50687, 0.4, -0.00489151, 0.936546, 0.90598, 0.932026, 0.917503
0.67707, 24.9913, 0.49291, 1.5069, 0.4, -0.00489204, 0.936546, 0.905977, 0.932023, 0.9175
0.67712, 24.9869, 0.492828, 1.50694, 0.4, -0.00489257, 0.936546, 0.905975, 0.932019, 0.917497
0.67717, 24.9825, 0.492746, 1.50697, 0.4, -0.0048931, 0.936546, 0.905973, 0.932016, 0.917493
0.67722, 24.9781, 0.492664, 1.50701, 0.4, -0.00489363, 0.936546, 0.90597, 0.932012, 0.91749
0.67727, 24.9737, 0.492582, 1.50705, 0.4, -0.00489416, 0.936546, 0.905968, 0.932009, 0.917487
0.67732, 24.9693, 0.4925, 1.50708, 0.4, -0.00489469, 0.936546, 0.905966, 0.932005, 0.917484
0.67737, 24.9649, 0.492418, 1.50712, 0.4, -0.00489522, 0.936547, 0.905963, 0.932002, 0.917481
0.67742, 24.9605, 0.492336, 1.50716, 0.4, -0.00489575, 0.936547, 0.905961, 0.931998, 0.917477
0.67747, 24.9561, 0.492254, 1.50719, 0.4, -0.00489628, 0.936547, 0.905959, 0.931995, 0.917474
0.67752, 24.9517, 0.492172, 1.50723, 0.4, -0.0048968, 0.936547, 0.905956, 0.931991, 0.917471
0.67757, 24.9473, 0.49209, 1.50726, 0.4, -0.00489733, 0.936547, 0.905954, 0.931988, 0.917468
0.67762, 24.9429, 0.492007, 1.5073, 0.4, -0.00489786, 0.936547, 0.905952, 0.931984, 0.917465
0.67767, 24.9385, 0.491925, 1.50734, 0.4, -0.00489838, 0.936547, 0.905949, 0.931981, 0.917461
0.67772, 24.9341, 0.491843, 1.50737, 0.4, -0.00489891, 0.936547, 0.905947, 0.931977, 0.917458
0.67777, 24.9297, 0.491761, 1.50741, 0.4, -0.00489943, 0.936547, 0.905944, 0.931974, 0.917455
0.67782, 24.9252, 0.491679, 1.50745, 0.4, -0.00489996, 0.936547, 0.905942, 0.93197, 0.917452
0.67787, 24.9208, 0.491597, 1.50748, 0.4, -0.00490048, 0.936547, 0.90594, 0.931967, 0.917449
0.67792, 24.9164, 0.491515, 1.50752, 0.4, -0.004901, 0.936548, 0.905937, 0.931963, 0.917445
0.67797, 24.912, 0.491433, 1.50756, 0.4, -0.00490153, 0.936548, 0.905935, 0.93196, 0.917442
0.67802, 24.9076, 0.491351, 1.50759, 0.4, -0.00490205, 0.936548, 0.905933, 0.931956, 0.917439
0.67807, 24.9032, 0.491269, 1.50763, 0.4, -0.00490257, 0.936548, 0.90593, 0.931953, 0.917436
0.67812, 24.8988, 0.491187, 1.50766, 0.4, -0.00490309, 0.936548, 0.905928, 0.931949, 0.917433
0.67817, 24.8944, 0.491105, 1.5077, 0.4, -0.00490361, 0.936548, 0.905926, 0.931946, 0.917429
0.67822, 24.89, 0.491023, 1.50774, 0.4, -0.00490413, 0.936548, 0.905923, 0.931942, 0.917426
0.67827, 24.8855, 0.490941, 1.50777, 0.4, -0.00490465, 0.936548, 0.905921, 0.931939, 0.917423
0.67832, 24.8811, 0.490859, 1.50781, 0.4, -0.00490517, 0.936548, 0.905918, 0.931935, 0.91742
0.67837, 24.8767, 0.490777, 1.50785, 0.4, -0.00490569, 0.936548, 0.905916, 0.931932, 0.917417
0.67842, 24.8723, 0.490694, 1.50788, 0.4, -0.00490621, 0.936548, 0.905914, 0.931928, 0.917413
0.67847, 24.8679, 0.490612, 1.50792, 0.4, -0.00490673, 0.936549, 0.905911, 0.931925, 0.91741
0.67852, 24.8635, 0.49053, 1.50796, 0.4, -0.00490724, 0.936549, 0.905909, 0.931921, 0.917407
0.67857, 24.859, 0.490448, 1.50799, 0.4, -0.00490776, 0.936549, 0.905907, 0.931918, 0.917404
0.67862, 24.8546, 0.490366, 1.50803, 0.4, -0.00490828, 0.936549, 0.905904, 0.931914, 0.9174
0.67867, 24.8502, 0.490284, 1.50806, 0.4, -0.00490879, 0.936549, 0.905902, 0.931911, 0.917397
0.67872, 24.8458, 0.490202, 1.5081, 0.4, -0.00490931, 0.936549, 0.905899, 0.931907, 0.917394
0.67877, 24.8414, 0.49012, 1.50814, 0.4, -0.00490983, 0.936549, 0.905897, 0.931904, 0.917391
0.67882, 24.837, 0.490038, 1.50817, 0.4, -0.00491034, 0.936549, 0.905895, 0.9319, 0.917387
0.67887, 24.8325, 0.489956, 1.50821, 0.4, -0.00491085, 0.936549, 0.905892, 0.931896, 0.917384
0.67892, 24.8281, 0.489874, 1.50825, 0.4, -0.00491137, 0.936549, 0.90589, 0.931893, 0.917381
0.67897, 24.8237, 0.489792, 1.50828, 0.4, -0.00491188, 0.936549, 0.905888, 0.931889, 0.917378
0.67902, 24.8193, 0.48971, 1.50832, 0.4, -0.00491239, 0.936549, 0.905885, 0.931886, 0.917375
0.67907, 24.8149, 0.489628, 1.50836, 0.4, -0.00491291, 0.936549, 0.905883, 0.931882, 0.917371
0.67912, 24.8104, 0.489546, 1.50839, 0.4, -0.00491342, 0.93655, 0.90588, 0.931879, 0.917368
0.67917, 24.806, 0.489464, 1.50843, 0.4, -0.00491393, 0.93655, 0.905878, 0.931875, 0.917365
0.67922, 24.8016, 0.489382, 1.50847, 0.4, -0.00491444, 0.93655, 0.905876, 0.931872, 0.917362
0.679271, 24.7972, 0.4893, 1.5085, 0.4, -0.00491495, 0.93655, 0.905873, 0.931868, 0.917359
0.679321, 24.7927, 0.489217, 1.50854, 0.4, -0.00491546, 0.93655, 0.905871, 0.931865, 0.917355
0.679371, 24.7883, 0.489135, 1.50857, 0.4, -0.00491597, 0.93655, 0.905869, 0.931861, 0.917352
0.679421, 24.7839, 0.489053, 1.50861, 0.4, -0.00491648, 0.93655, 0.905866, 0.931858, 0.917349
0.679471, 24.7795, 0.488971, 1.50865, 0.4, -0.00491699, 0.93655, 0.905864, 0.931854, 0.917346
0.679521, 24.775, 0.488889, 1.50868, 0.4, -0.00491749, 0.93655, 0.905861, 0.931851, 0.917342
0.679571, 24.7706, 0.488807, 1.50872, 0.4, -0.004918, 0.93655, 0.905859, 0.931847, 0.917339
0.679621, 24.7662, 0.488725, 1.50876, 0.4, -0.00491851, 0.93655, 0.905857, 0.931844, 0.917336
0.679671, 24.7618, 0.488643, 1.50879, 0.4, -0.00491901, 0.93655, 0.905854, 0.93184, 0.917333
0.679721, 24.7573, 0.488561, 1.50883, 0.4, -0.00491952, 0.93655, 0.905852, 0.931836, 0.917329
0.679771, 24.7529, 0.488479, 1.50887, 0.4, -0.00492003, 0.936551, 0.905849, 0.931833, 0.917326
0.679821, 24.7485, 0.488397, 1.5089, 0.4, -0.00492053, 0.936551, 0.905847, 0.931829, 0.917323
0.679871, 24.744, 0.488315, 1.50894, 0.4, -0.00492104, 0.936551, 0.905845, 0.931826, 0.91732
0.679921, 24.7396, 0.488233, 1.50897, 0.4, -0.00492154, 0.936551, 0.905842, 0.931822, 0.917317
0.679971, 24.7352, 0.488151, 1.50901, 0.4, -0.00492204, 0.936551, 0.90584, 0.931819, 0.917313
0.680021, 24.7308, 0.488069, 1.50905, 0.4, -0.00492255, 0.936551, 0.905837, 0.931815, 0.91731
0.680071, 24.7263, 0.487987, 1.50908, 0.4, -0.00492305, 0.936551, 0.905835, 0.931812, 0.917307
0.680121, 24.7219, 0.487905, 1.50912, 0.4, -0.00492355, 0.936551, 0.905833, 0.931808, 0.917304
0.680171, 24.7175, 0.487823, 1.50916, 0.4, -0.00492405, 0.936551, 0.90583, 0.931805, 0.9173
0.680221, 24.713, 0.487741, 1.50919, 0.4, -0.00492455, 0.936551, 0.905828, 0.931801, 0.917297
0.680271, 24.7086, 0.487659, 1.50923, 0.4, -0.00492505, 0.936551, 0.905825, 0.931798, 0.917294
0.680321, 24.7042, 0.487577, 1.50927, 0.4, -0.00492556, 0.936551, 0.905823, 0.931794, 0.917291
0.680371, 24.6997, 0.487495, 1.5093, 0.4, -0.00492606, 0.936551, 0.905821, 0.93179, 0.917287
0.680421, 24.6953, 0.487413, 1.50934, 0.4, -0.00492655, 0.936552, 0.905818, 0.931787, 0.917284
0.680471, 24.6909, 0.487331, 1.50938, 0.4, -0.00492705, 0.936552, 0.905816, 0.931783, 0.917281
0.680521, 24.6864, 0.487249, 1.50941, 0.4, -0.00492755, 0.936552, 0.905813, 0.93178, 0.917278
0.680571, 24.682, 0.487167, 1.50945, 0.4, -0.00492805, 0.936552, 0.905811, 0.931776, 0.917274
0.680621, 24.6776, 0.487085, 1.50948, 0.4, -0.00492855, 0.936552, 0.905809, 0.931773, 0.917271
0.680671, 24.6731, 0.487003, 1.50952, 0.4, -0.00492904, 0.936552, 0.905806, 0.931769, 0.917268
0.680721, 24.6687, 0.486921, 1.50956, 0.4, -0.00492954, 0.936552, 0.905804, 0.931766, 0.917265
0.680771, 24.6643, 0.486839, 1.50959, 0.4, -0.00493004, 0.936552, 0.905801, 0.931762, 0.917261
0.680821, 24.6598, 0.486757, 1.50963, 0.4, -0.00493053, 0.936552, 0.905799, 0.931759, 0.917258
0.680871, 24.6554, 0.486675, 1.50967, 0.4, -0.00493103, 0.936552, 0.905797, 0.931755, 0.917255
0.680921, 24.6509, 0.486593, 1.5097, 0.4, -0.00493152, 0.936552, 0.905794, 0.931751, 0.917252
0.680971, 24.6465, 0.486511, 1.50974, 0.4, -0.00493201, 0.936552, 0.905792, 0.931748, 0.917248
0.681021, 24.6421, 0.486429, 1.50978, 0.4, -0.00493251, 0.936552, 0.905789, 0.931744, 0.917245
0.681071, 24.6376, 0.486347, 1.50981, 0.4, -0.004933, 0.936552, 0.905787, 0.931741, 0.917242
0.681121, 24.6332, 0.486265, 1.50985, 0.4, -0.00493349, 0.936552, 0.905785, 0.931737, 0.917239
0.681171, 24.6287, 0.486183, 1.50989, 0.4, -0.00493399, 0.936553, 0.905782, 0.931734, 0.917235
0.681221, 24.6243, 0.486101, 1.50992, 0.4, -0.00493448, 0.936553, 0.90578, 0.93173, 0.917232
0.681271, 24.6199, 0.486019, 1.50996, 0.4, -0.00493497, 0.936553, 0.905777, 0.931727, 0.917229
0.681321, 24.6154, 0.485937, 1.50999, 0.4, -0.00493546, 0.936553, 0.905775, 0.931723, 0.917226
0.681371, 24.611, 0.485855, 1.51003, 0.4, -0.00493595, 0.936553, 0.905772, 0.931719, 0.917222
0.681421, 24.6065, 0.485773, 1.51007, 0.4, -0.00493644, 0.936553, 0.90577, 0.931716, 0.917219
0.681471, 24.6021, 0.485691, 1.5101, 0.4, -0.00493693, 0.936553, 0.905768, 0.931712, 0.917216
0.681521, 24.5976, 0.485609, 1.51014, 0.4, -0.00493742, 0.936553, 0.905765, 0.931709, 0.917213
0.681571, 24.5932, 0.485527, 1.51018, 0.4, -0.0049379, 0.936553, 0.905763, 0.931705, 0.917209
0.681621, 24.5888, 0.485445, 1.51021, 0.4, -0.00493839, 0.936553, 0.90576, 0.931702, 0.917206
0.681671, 24.5843, 0.485363, 1.51025, 0.4, -0.00493888, 0.936553, 0.905758, 0.931698, 0.917203
0.681721, 24.5799, 0.485281, 1.51029, 0.4, -0.00493937, 0.936553, 0.905755, 0.931694, 0.917199
0.681771, 24.5754, 0.485199, 1.51032, 0.4, -0.00493985, 0.936553, 0.905753, 0.931691, 0.917196
0.681821, 24.571, 0.485117, 1.51036, 0.4, -0.00494034, 0.936553, 0.905751, 0.931687, 0.917193
0.681871, 24.5665, 0.485035, 1.5104, 0.4, -0.00494082, 0.936553, 0.905748, 0.931684, 0.91719
0.681921, 24.5621, 0.484953, 1.51043, 0.4, -0.00494131, 0.936553, 0.905746, 0.93168, 0.917186
0.681971, 24.5576, 0.484871, 1.51047, 0.4, -0.00494179, 0.936553, 0.905743, 0.931677, 0.917183
0.682021, 24.5532, 0.484789, 1.51051, 0.4, -0.00494228, 0.936553, 0.905741, 0.931673, 0.91718
0.682071, 24.5487, 0.484707, 1.51054, 0.4, -0.00494276, 0.936553, 0.905738, 0.931669, 0.917177
0.682121, 24.5443, 0.484625, 1.51058, 0.4, -0.00494324, 0.936554, 0.905736, 0.931666, 0.917173
0.682171, 24.5398, 0.484543, 1.51062, 0.4, -0.00494373, 0.936554, 0.905734, 0.931662, 0.91717
0.682221, 24.5354, 0.484461, 1.51065, 0.4, -0.00494421, 0.936554, 0.905731, 0.931659, 0.917167
0.682271, 24.5309, 0.484379, 1.51069, 0.4, -0.00494469, 0.936554, 0.905729, 0.931655, 0.917163
0.682321, 24.5265, 0.484297, 1.51072, 0.4, -0.00494517, 0.936554, 0.905726, 0.931652, 0.91716
0.682371, 24.522, 0.484215, 1.51076, 0.4, -0.00494565, 0.936554, 0.905724, 0.931648, 0.917157
0.682421, 24.5176, 0.484133, 1.5108, 0.4, -0.00494613, 0.936554, 0.905721, 0.931644, 0.917154
0.682471, 24.5131, 0.484051, 1.51083, 0.4, -0.00494661, 0.936554, 0.905719, 0.931641, 0.91715
0.682521, 24.5087, 0.483969, 1.51087, 0.4, -0.00494709, 0.936554, 0.905717, 0.931637, 0.917147
0.682571, 24.5042, 0.483887, 1.51091, 0.4, -0.00494757, 0.936554, 0.905714, 0.931634, 0.917144
0.682621, 24.4998, 0.483805, 1.51094, 0.4, -0.00494805, 0.936554, 0.905712, 0.93163, 0.917141
0.682671, 24.4953, 0.483723, 1.51098, 0.4, -0.00494852, 0.936554, 0.905709, 0.931627, 0.917137
0.682721, 24.4909, 0.483641, 1.51102, 0.4, -0.004949, 0.936554, 0.905707, 0.931623, 0.917134
0.682771, 24.4864, 0.483559, 1.51105, 0.4, -0.00494948, 0.936554, 0.905704, 0.931619, 0.917131
0.682821, 24.482, 0.483477, 1.51109, 0.4, -0.00494995, 0.936554, 0.905702, 0.931616, 0.917127
0.682871, 24.4775, 0.483395, 1.51113, 0.4, -0.00495043, 0.936554, 0.905699, 0.931612, 0.917124
0.682921, 24.4731, 0.483313, 1.51116, 0.4, -0.0049509, 0.936554, 0.905697, 0.931609, 0.917121
0.682971, 24.4686, 0.483231, 1.5112, 0.4, -0.00495138, 0.936554, 0.905695, 0.931605, 0.917118
0.683021, 24.4641, 0.483149, 1.51124, 0.4, -0.00495185, 0.936554, 0.905692, 0.931601, 0.917114
0.683071, 24.4597, 0.483067, 1.51127, 0.4, -0.00495233, 0.936554, 0.90569, 0.931598, 0.917111
0.683121, 24.4552, 0.482985, 1.51131, 0.4, -0.0049528, 0.936555, 0.905687, 0.931594, 0.917108
0.683171, 24.4508, 0.482904, 1.51134, 0.4, -0.00495327, 0.936555, 0.905685, 0.931591, 0.917104
0.683221, 24.4463, 0.482822, 1.51138, 0.4, -0.00495375, 0.936555, 0.905682, 0.931587, 0.917101
0.683271, 24.4419, 0.48274, 1.51142, 0.4, -0.00495422, 0.936555, 0.90568, 0.931584, 0.917098
0.683321, 24.4374, 0.482658, 1.51145, 0.4, -0.00495469, 0.936555, 0.905677, 0.93158, 0.917095
0.683371, 24.4329, 0.482576, 1.51149, 0.4, -0.00495516, 0.936555, 0.905675, 0.931576, 0.917091
0.683421, 24.4285, 0.482494, 1.51153, 0.4, -0.00495563, 0.936555, 0.905672, 0.931573, 0.917088
0.683471, 24.424, 0.482412, 1.51156, 0.4, -0.0049561, 0.936555, 0.90567, 0.931569, 0.917085
0.683521, 24.4196, 0.48233, 1.5116, 0.4, -0.00495657, 0.936555, 0.905668, 0.931566, 0.917081
0.683571, 24.4151, 0.482248, 1.51164, 0.4, -0.00495704, 0.936555, 0.905665, 0.931562, 0.917078
0.683621, 24.4106, 0.482166, 1.51167, 0.4, -0.00495751, 0.936555, 0.905663, 0.931558, 0.917075
0.683671, 24.4062, 0.482084, 1.51171, 0.4, -0.00495798, 0.936555, 0.90566, 0.931555, 0.917071
0.683721, 24.4017, 0.482002, 1.51175, 0.4, -0.00495844, 0.936555, 0.905658, 0.931551, 0.917068
0.683771, 24.3973, 0.48192, 1.51178, 0.4, -0.00495891, 0.936555, 0.905655, 0.931548, 0.917065
0.683821, 24.3928, 0.481838, 1.51182, 0.4, -0.00495938, 0.936555, 0.905653, 0.931544, 0.917062
0.683871, 24.3883, 0.481756, 1.51186, 0.4, -0.00495984, 0.936555, 0.90565, 0.93154, 0.917058
0.683921, 24.3839, 0.481674, 1.51189, 0.4, -0.00496031, 0.936555, 0.905648, 0.931537, 0.917055
0.683971, 24.3794, 0.481592, 1.51193, 0.4, -0.00496078, 0.936555, 0.905645, 0.931533, 0.917052
0.684021, 24.3749, 0.48151, 1.51197, 0.4, -0.00496124, 0.936555, 0.905643, 0.93153, 0.917048
0.684071, 24.3705, 0.481428, 1.512, 0.4, -0.0049617, 0.936555, 0.90564, 0.931526, 0.917045
0.684121, 24.366, 0.481346, 1.51204, 0.4, -0.00496217, 0.936555, 0.905638, 0.931522, 0.917042
0.684171, 24.3615, 0.481264, 1.51208, 0.4, -0.00496263, 0.936555, 0.905636, 0.931519, 0.917038
0.684221, 24.3571, 0.481182, 1.51211, 0.4, -0.00496309, 0.936555, 0.905633, 0.931515, 0.917035
0.684271, 24.3526, 0.4811, 1.51215, 0.4, -0.00496356, 0.936555, 0.905631, 0.931511, 0.917032
0.684321, 24.3481, 0.481019, 1.51218, 0.4, -0.00496402, 0.936555, 0.905628, 0.931508, 0.917028
0.684371, 24.3437, 0.480937, 1.51222, 0.4, -0.00496448, 0.936556, 0.905626, 0.931504, 0.917025
0.684421, 24.3392, 0.480855, 1.51226, 0.4, -0.00496494, 0.936555, 0.905623, 0.931501, 0.917022
0.684471, 24.3347, 0.480773, 1.51229, 0.4, -0.0049654, 0.936556, 0.905621, 0.931497, 0.917019
0.684521, 24.3303, 0.480691, 1.51233, 0.4, -0.00496586, 0.936556, 0.905618, 0.931494, 0.917015
0.684571, 24.3258, 0.480609, 1.51237, 0.4, -0.00496632, 0.936556, 0.905616, 0.93149, 0.917012
0.684621, 24.3213, 0.480527, 1.5124, 0.4, -0.00496678, 0.936556, 0.905613, 0.931486, 0.917009
0.684671, 24.3168, 0.480445, 1.51244, 0.4, -0.00496724, 0.936556, 0.905611, 0.931483, 0.917005
0.684721, 24.3124, 0.480363, 1.51248, 0.4, -0.00496769, 0.936556, 0.905608, 0.931479, 0.917002
0.684771, 24.3079, 0.480281, 1.51251, 0.4, -0.00496815, 0.936556, 0.905606, 0.931475, 0.916999
0.684821, 24.3034, 0.480199, 1.51255, 0.4, -0.00496861, 0.936556, 0.905603, 0.931472, 0.916995
0.684871, 24.299, 0.480117, 1.51259, 0.4, -0.00496907, 0.936556, 0.905601, 0.931468, 0.916992
0.684921, 24.2945, 0.480036, 1.51262, 0.4, -0.00496952, 0.936556, 0.905598, 0.931465, 0.916989
0.684971, 24.29, 0.479954, 1.51266, 0.4, -0.00496998, 0.936556, 0.905596, 0.931461, 0.916985
0.685021, 24.2855, 0.479872, 1.5127, 0.4, -0.00497043, 0.936556, 0.905593, 0.931457, 0.916982
0.685071, 24.2811, 0.47979, 1.51273, 0.4, -0.00497089, 0.936556, 0.905591, 0.931454, 0.916979
0.685121, 24.2766, 0.479708, 1.51277, 0.4, -0.00497134, 0.936556, 0.905588, 0.93145, 0.916975
0.685171, 24.2721, 0.479626, 1.51281, 0.4, -0.00497179, 0.936556, 0.905586, 0.931446, 0.916972
0.685221, 24.2677, 0.479544, 1.51284, 0.4, -0.00497225, 0.936556, 0.905583, 0.931443, 0.916969
