Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.685272, 24.2632, 0.479462, 1.51288, 0.4, -0.0049727, 0.936556, 0.905581, 0.931439, 0.916965
0.685322, 24.2587, 0.47938, 1.51292, 0.4, -0.00497315, 0.936556, 0.905578, 0.931436, 0.916962
0.685372, 24.2542, 0.479298, 1.51295, 0.4, -0.00497361, 0.936556, 0.905576, 0.931432, 0.916959
0.685422, 24.2497, 0.479216, 1.51299, 0.4, -0.00497406, 0.936556, 0.905573, 0.931428, 0.916955
0.685472, 24.2453, 0.479134, 1.51303, 0.4, -0.00497451, 0.936556, 0.905571, 0.931425, 0.916952
0.685522, 24.2408, 0.479052, 1.51306, 0.4, -0.00497496, 0.936556, 0.905568, 0.931421, 0.916949
0.685572, 24.2363, 0.47897, 1.5131, 0.4, -0.00497541, 0.936556, 0.905566, 0.931417, 0.916945
0.685622, 24.2318, 0.478889, 1.51314, 0.4, -0.00497586, 0.936556, 0.905563, 0.931414, 0.916942
0.685672, 24.2274, 0.478807, 1.51317, 0.4, -0.00497631, 0.936556, 0.905561, 0.93141, 0.916939
0.685722, 24.2229, 0.478725, 1.51321, 0.4, -0.00497675, 0.936556, 0.905559, 0.931407, 0.916935
0.685772, 24.2184, 0.478643, 1.51325, 0.4, -0.0049772, 0.936556, 0.905556, 0.931403, 0.916932
0.685822, 24.2139, 0.478561, 1.51328, 0.4, -0.00497765, 0.936556, 0.905553, 0.931399, 0.916929
0.685872, 24.2094, 0.478479, 1.51332, 0.4, -0.0049781, 0.936556, 0.905551, 0.931396, 0.916925
0.685922, 24.205, 0.478397, 1.51336, 0.4, -0.00497854, 0.936556, 0.905549, 0.931392, 0.916922
0.685972, 24.2005, 0.478315, 1.51339, 0.4, -0.00497899, 0.936556, 0.905546, 0.931388, 0.916919
0.686022, 24.196, 0.478233, 1.51343, 0.4, -0.00497943, 0.936556, 0.905544, 0.931385, 0.916915
0.686072, 24.1915, 0.478152, 1.51346, 0.4, -0.00497988, 0.936556, 0.905541, 0.931381, 0.916912
0.686122, 24.187, 0.47807, 1.5135, 0.4, -0.00498032, 0.936556, 0.905538, 0.931378, 0.916909
0.686172, 24.1826, 0.477988, 1.51354, 0.4, -0.00498077, 0.936556, 0.905536, 0.931374, 0.916905
0.686222, 24.1781, 0.477906, 1.51357, 0.4, -0.00498121, 0.936556, 0.905533, 0.93137, 0.916902
0.686272, 24.1736, 0.477824, 1.51361, 0.4, -0.00498165, 0.936556, 0.905531, 0.931367, 0.916899
0.686322, 24.1691, 0.477742, 1.51365, 0.4, -0.0049821, 0.936556, 0.905528, 0.931363, 0.916895
0.686372, 24.1646, 0.47766, 1.51368, 0.4, -0.00498254, 0.936556, 0.905526, 0.931359, 0.916892
0.686422, 24.1601, 0.477578, 1.51372, 0.4, -0.00498298, 0.936556, 0.905523, 0.931356, 0.916889
0.686472, 24.1556, 0.477496, 1.51376, 0.4, -0.00498342, 0.936556, 0.905521, 0.931352, 0.916885
0.686522, 24.1512, 0.477415, 1.51379, 0.4, -0.00498386, 0.936556, 0.905518, 0.931348, 0.916882
0.686572, 24.1467, 0.477333, 1.51383, 0.4, -0.0049843, 0.936556, 0.905516, 0.931345, 0.916879
0.686622, 24.1422, 0.477251, 1.51387, 0.4, -0.00498474, 0.936556, 0.905513, 0.931341, 0.916875
0.686672, 24.1377, 0.477169, 1.5139, 0.4, -0.00498518, 0.936556, 0.905511, 0.931337, 0.916872
0.686722, 24.1332, 0.477087, 1.51394, 0.4, -0.00498562, 0.936556, 0.905508, 0.931334, 0.916868
0.686772, 24.1287, 0.477005, 1.51398, 0.4, -0.00498606, 0.936556, 0.905506, 0.93133, 0.916865
0.686822, 24.1242, 0.476923, 1.51401, 0.4, -0.0049865, 0.936556, 0.905503, 0.931327, 0.916862
0.686872, 24.1198, 0.476842, 1.51405, 0.4, -0.00498693, 0.936556, 0.905501, 0.931323, 0.916859
0.686922, 24.1153, 0.47676, 1.51409, 0.4, -0.00498737, 0.936556, 0.905498, 0.931319, 0.916855
0.686972, 24.1108, 0.476678, 1.51412, 0.4, -0.00498781, 0.936556, 0.905496, 0.931316, 0.916852
0.687022, 24.1063, 0.476596, 1.51416, 0.4, -0.00498824, 0.936556, 0.905493, 0.931312, 0.916848
0.687072, 24.1018, 0.476514, 1.5142, 0.4, -0.00498868, 0.936556, 0.905491, 0.931308, 0.916845
0.687122, 24.0973, 0.476432, 1.51423, 0.4, -0.00498911, 0.936556, 0.905488, 0.931305, 0.916842
0.687172, 24.0928, 0.47635, 1.51427, 0.4, -0.00498955, 0.936556, 0.905486, 0.931301, 0.916838
0.687222, 24.0883, 0.476268, 1.51431, 0.4, -0.00498998, 0.936556, 0.905483, 0.931297, 0.916835
0.687272, 24.0838, 0.476187, 1.51434, 0.4, -0.00499042, 0.936556, 0.905481, 0.931294, 0.916832
0.687322, 24.0793, 0.476105, 1.51438, 0.4, -0.00499085, 0.936556, 0.905478, 0.93129, 0.916828
0.687372, 24.0749, 0.476023, 1.51442, 0.4, -0.00499128, 0.936556, 0.905476, 0.931286, 0.916825
0.687422, 24.0704, 0.475941, 1.51445, 0.4, -0.00499171, 0.936556, 0.905473, 0.931283, 0.916821
0.687472, 24.0659, 0.475859, 1.51449, 0.4, -0.00499215, 0.936556, 0.90547, 0.931279, 0.916818
0.687522, 24.0614, 0.475777, 1.51453, 0.4, -0.00499258, 0.936556, 0.905468, 0.931275, 0.916815
0.687572, 24.0569, 0.475695, 1.51456, 0.4, -0.00499301, 0.936556, 0.905465, 0.931272, 0.916811
0.687622, 24.0524, 0.475613, 1.5146, 0.4, -0.00499344, 0.936556, 0.905463, 0.931268, 0.916808
0.687672, 24.0479, 0.475532, 1.51464, 0.4, -0.00499387, 0.936556, 0.90546, 0.931264, 0.916805
0.687722, 24.0434, 0.47545, 1.51467, 0.4, -0.0049943, 0.936556, 0.905458, 0.931261, 0.916801
0.687772, 24.0389, 0.475368, 1.51471, 0.4, -0.00499472, 0.936556, 0.905455, 0.931257, 0.916798
0.687822, 24.0344, 0.475286, 1.51475, 0.4, -0.00499515, 0.936556, 0.905453, 0.931253, 0.916794
0.687872, 24.0299, 0.475204, 1.51478, 0.4, -0.00499558, 0.936556, 0.90545, 0.93125, 0.916791
0.687922, 24.0254, 0.475123, 1.51482, 0.4, -0.00499601, 0.936556, 0.905448, 0.931246, 0.916788
0.687972, 24.0209, 0.475041, 1.51486, 0.4, -0.00499643, 0.936556, 0.905445, 0.931242, 0.916784
0.688022, 24.0164, 0.474959, 1.51489, 0.4, -0.00499686, 0.936556, 0.905443, 0.931239, 0.916781
0.688072, 24.0119, 0.474877, 1.51493, 0.4, -0.00499729, 0.936556, 0.90544, 0.931235, 0.916778
0.688122, 24.0074, 0.474795, 1.51497, 0.4, -0.00499771, 0.936556, 0.905438, 0.931231, 0.916774
0.688172, 24.0029, 0.474713, 1.515, 0.4, -0.00499814, 0.936556, 0.905435, 0.931228, 0.916771
0.688222, 23.9984, 0.474632, 1.51504, 0.4, -0.00499856, 0.936556, 0.905432, 0.931224, 0.916767
0.688272, 23.9939, 0.47455, 1.51508, 0.4, -0.00499899, 0.936556, 0.90543, 0.93122, 0.916764
0.688322, 23.9894, 0.474468, 1.51511, 0.4, -0.00499941, 0.936556, 0.905427, 0.931217, 0.916761
0.688372, 23.9849, 0.474386, 1.51515, 0.4, -0.00499983, 0.936556, 0.905425, 0.931213, 0.916757
0.688422, 23.9804, 0.474304, 1.51519, 0.4, -0.00500025, 0.936556, 0.905422, 0.931209, 0.916754
0.688472, 23.9759, 0.474222, 1.51522, 0.4, -0.00500068, 0.936556, 0.90542, 0.931206, 0.916751
0.688522, 23.9714, 0.47414, 1.51526, 0.4, -0.0050011, 0.936556, 0.905417, 0.931202, 0.916747
0.688572, 23.9669, 0.474059, 1.5153, 0.4, -0.00500152, 0.936556, 0.905415, 0.931198, 0.916744
0.688622, 23.9624, 0.473977, 1.51533, 0.4, -0.00500194, 0.936556, 0.905412, 0.931195, 0.91674
0.688672, 23.9579, 0.473895, 1.51537, 0.4, -0.00500236, 0.936556, 0.905409, 0.931191, 0.916737
0.688722, 23.9534, 0.473813, 1.51541, 0.4, -0.00500278, 0.936556, 0.905407, 0.931187, 0.916734
0.688772, 23.9489, 0.473732, 1.51544, 0.4, -0.0050032, 0.936556, 0.905404, 0.931184, 0.91673
0.688822, 23.9444, 0.47365, 1.51548, 0.4, -0.00500362, 0.936556, 0.905402, 0.93118, 0.916727
0.688872, 23.9399, 0.473568, 1.51552, 0.4, -0.00500404, 0.936556, 0.905399, 0.931176, 0.916723
0.688922, 23.9354, 0.473486, 1.51555, 0.4, -0.00500445, 0.936556, 0.905397, 0.931173, 0.91672
0.688972, 23.9309, 0.473404, 1.51559, 0.4, -0.00500487, 0.936556, 0.905394, 0.931169, 0.916717
0.689022, 23.9264, 0.473322, 1.51563, 0.4, -0.00500529, 0.936556, 0.905392, 0.931165, 0.916713
0.689072, 23.9219, 0.473241, 1.51566, 0.4, -0.00500571, 0.936556, 0.905389, 0.931162, 0.91671
0.689122, 23.9174, 0.473159, 1.5157, 0.4, -0.00500612, 0.936556, 0.905386, 0.931158, 0.916706
0.689172, 23.9129, 0.473077, 1.51574, 0.4, -0.00500654, 0.936556, 0.905384, 0.931154, 0.916703
0.689222, 23.9084, 0.472995, 1.51577, 0.4, -0.00500695, 0.936556, 0.905381, 0.931151, 0.9167
0.689272, 23.9039, 0.472913, 1.51581, 0.4, -0.00500736, 0.936556, 0.905379, 0.931147, 0.916696
0.689322, 23.8994, 0.472832, 1.51585, 0.4, -0.00500778, 0.936556, 0.905376, 0.931143, 0.916693
0.689372, 23.8949, 0.47275, 1.51588, 0.4, -0.00500819, 0.936556, 0.905374, 0.931139, 0.916689
0.689422, 23.8904, 0.472668, 1.51592, 0.4, -0.0050086, 0.936556, 0.905371, 0.931136, 0.916686
0.689472, 23.8858, 0.472586, 1.51596, 0.4, -0.00500902, 0.936556, 0.905369, 0.931132, 0.916683
0.689522, 23.8813, 0.472505, 1.51599, 0.4, -0.00500943, 0.936556, 0.905366, 0.931128, 0.916679
0.689572, 23.8768, 0.472423, 1.51603, 0.4, -0.00500984, 0.936556, 0.905363, 0.931125, 0.916676
0.689622, 23.8723, 0.472341, 1.51607, 0.4, -0.00501025, 0.936555, 0.905361, 0.931121, 0.916672
0.689672, 23.8678, 0.472259, 1.5161, 0.4, -0.00501066, 0.936555, 0.905358, 0.931117, 0.916669
0.689722, 23.8633, 0.472178, 1.51614, 0.4, -0.00501107, 0.936556, 0.905356, 0.931114, 0.916666
0.689772, 23.8588, 0.472096, 1.51618, 0.4, -0.00501148, 0.936555, 0.905353, 0.93111, 0.916662
0.689822, 23.8543, 0.472014, 1.51621, 0.4, -0.00501189, 0.936555, 0.90535, 0.931106, 0.916659
0.689872, 23.8498, 0.471932, 1.51625, 0.4, -0.0050123, 0.936555, 0.905348, 0.931103, 0.916655
0.689922, 23.8453, 0.471851, 1.51629, 0.4, -0.00501271, 0.936555, 0.905345, 0.931099, 0.916652
0.689972, 23.8407, 0.471769, 1.51632, 0.4, -0.00501311, 0.936555, 0.905343, 0.931095, 0.916649
0.690022, 23.8362, 0.471687, 1.51636, 0.4, -0.00501352, 0.936555, 0.90534, 0.931091, 0.916645
0.690072, 23.8317, 0.471605, 1.5164, 0.4, -0.00501393, 0.936555, 0.905338, 0.931088, 0.916642
0.690122, 23.8272, 0.471523, 1.51643, 0.4, -0.00501433, 0.936555, 0.905335, 0.931084, 0.916638
0.690172, 23.8227, 0.471442, 1.51647, 0.4, -0.00501474, 0.936555, 0.905332, 0.93108, 0.916635
0.690222, 23.8182, 0.47136, 1.51651, 0.4, -0.00501515, 0.936555, 0.90533, 0.931077, 0.916632
0.690272, 23.8137, 0.471278, 1.51654, 0.4, -0.00501555, 0.936555, 0.905327, 0.931073, 0.916628
0.690322, 23.8092, 0.471196, 1.51658, 0.4, -0.00501596, 0.936555, 0.905325, 0.931069, 0.916625
0.690372, 23.8046, 0.471115, 1.51662, 0.4, -0.00501636, 0.936555, 0.905322, 0.931066, 0.916621
0.690422, 23.8001, 0.471033, 1.51665, 0.4, -0.00501676, 0.936555, 0.90532, 0.931062, 0.916618
0.690472, 23.7956, 0.470951, 1.51669, 0.4, -0.00501717, 0.936555, 0.905317, 0.931058, 0.916614
0.690522, 23.7911, 0.470869, 1.51673, 0.4, -0.00501757, 0.936555, 0.905314, 0.931054, 0.916611
0.690572, 23.7866, 0.470788, 1.51676, 0.4, -0.00501797, 0.936555, 0.905312, 0.931051, 0.916608
0.690622, 23.7821, 0.470706, 1.5168, 0.4, -0.00501837, 0.936555, 0.905309, 0.931047, 0.916604
0.690672, 23.7775, 0.470624, 1.51684, 0.4, -0.00501877, 0.936555, 0.905307, 0.931043, 0.916601
0.690722, 23.773, 0.470542, 1.51687, 0.4, -0.00501917, 0.936555, 0.905304, 0.93104, 0.916597
0.690772, 23.7685, 0.470461, 1.51691, 0.4, -0.00501957, 0.936555, 0.905301, 0.931036, 0.916594
0.690822, 23.764, 0.470379, 1.51695, 0.4, -0.00501997, 0.936555, 0.905299, 0.931032, 0.91659
0.690872, 23.7595, 0.470297, 1.51698, 0.4, -0.00502037, 0.936554, 0.905296, 0.931028, 0.916587
0.690922, 23.755, 0.470215, 1.51702, 0.4, -0.00502077, 0.936554, 0.905294, 0.931025, 0.916584
0.690972, 23.7504, 0.470134, 1.51706, 0.4, -0.00502117, 0.936554, 0.905291, 0.931021, 0.91658
0.691022, 23.7459, 0.470052, 1.51709, 0.4, -0.00502157, 0.936554, 0.905288, 0.931017, 0.916577
0.691072, 23.7414, 0.46997, 1.51713, 0.4, -0.00502196, 0.936554, 0.905286, 0.931014, 0.916573
0.691122, 23.7369, 0.469888, 1.51717, 0.4, -0.00502236, 0.936554, 0.905283, 0.93101, 0.91657
0.691172, 23.7324, 0.469807, 1.5172, 0.4, -0.00502276, 0.936554, 0.905281, 0.931006, 0.916566
0.691222, 23.7278, 0.469725, 1.51724, 0.4, -0.00502315, 0.936554, 0.905278, 0.931002, 0.916563
0.691272, 23.7233, 0.469643, 1.51728, 0.4, -0.00502355, 0.936554, 0.905275, 0.930999, 0.91656
0.691323, 23.7188, 0.469562, 1.51731, 0.4, -0.00502394, 0.936554, 0.905273, 0.930995, 0.916556
0.691373, 23.7143, 0.46948, 1.51735, 0.4, -0.00502434, 0.936554, 0.90527, 0.930991, 0.916553
0.691423, 23.7098, 0.469398, 1.51739, 0.4, -0.00502473, 0.936554, 0.905267, 0.930988, 0.916549
0.691473, 23.7052, 0.469316, 1.51742, 0.4, -0.00502512, 0.936554, 0.905265, 0.930984, 0.916546
0.691523, 23.7007, 0.469235, 1.51746, 0.4, -0.00502552, 0.936554, 0.905262, 0.93098, 0.916542
0.691573, 23.6962, 0.469153, 1.5175, 0.4, -0.00502591, 0.936554, 0.90526, 0.930976, 0.916539
0.691623, 23.6917, 0.469071, 1.51753, 0.4, -0.0050263, 0.936554, 0.905257, 0.930973, 0.916535
0.691673, 23.6871, 0.46899, 1.51757, 0.4, -0.00502669, 0.936554, 0.905255, 0.930969, 0.916532
0.691723, 23.6826, 0.468908, 1.51761, 0.4, -0.00502708, 0.936553, 0.905252, 0.930965, 0.916529
0.691773, 23.6781, 0.468826, 1.51764, 0.4, -0.00502747, 0.936553, 0.905249, 0.930961, 0.916525
0.691823, 23.6736, 0.468745, 1.51768, 0.4, -0.00502786, 0.936553, 0.905247, 0.930958, 0.916522
0.691873, 23.669, 0.468663, 1.51772, 0.4, -0.00502825, 0.936553, 0.905244, 0.930954, 0.916518
0.691923, 23.6645, 0.468581, 1.51775, 0.4, -0.00502864, 0.936553, 0.905241, 0.93095, 0.916515
0.691973, 23.66, 0.468499, 1.51779, 0.4, -0.00502903, 0.936553, 0.905239, 0.930947, 0.916511
0.692023, 23.6555, 0.468418, 1.51783, 0.4, -0.00502942, 0.936553, 0.905236, 0.930943, 0.916508
0.692073, 23.6509, 0.468336, 1.51786, 0.4, -0.00502981, 0.936553, 0.905234, 0.930939, 0.916505
0.692123, 23.6464, 0.468254, 1.5179, 0.4, -0.00503019, 0.936553, 0.905231, 0.930935, 0.916501
0.692173, 23.6419, 0.468173, 1.51794, 0.4, -0.00503058, 0.936553, 0.905228, 0.930932, 0.916498
0.692223, 23.6374, 0.468091, 1.51797, 0.4, -0.00503097, 0.936553, 0.905226, 0.930928, 0.916494
0.692273, 23.6328, 0.468009, 1.51801, 0.4, -0.00503135, 0.936553, 0.905223, 0.930924, 0.916491
0.692323, 23.6283, 0.467928, 1.51805, 0.4, -0.00503174, 0.936553, 0.905221, 0.930921, 0.916487
0.692373, 23.6238, 0.467846, 1.51808, 0.4, -0.00503212, 0.936553, 0.905218, 0.930917, 0.916484
0.692423, 23.6192, 0.467764, 1.51812, 0.4, -0.00503251, 0.936553, 0.905215, 0.930913, 0.91648
0.692473, 23.6147, 0.467683, 1.51816, 0.4, -0.00503289, 0.936553, 0.905213, 0.930909, 0.916477
0.692523, 23.6102, 0.467601, 1.51819, 0.4, -0.00503327, 0.936553, 0.90521, 0.930906, 0.916473
0.692573, 23.6056, 0.467519, 1.51823, 0.4, -0.00503366, 0.936552, 0.905207, 0.930902, 0.91647
0.692623, 23.6011, 0.467438, 1.51827, 0.4, -0.00503404, 0.936552, 0.905205, 0.930898, 0.916466
0.692673, 23.5966, 0.467356, 1.5183, 0.4, -0.00503442, 0.936552, 0.905202, 0.930894, 0.916463
0.692723, 23.5921, 0.467274, 1.51834, 0.4, -0.0050348, 0.936552, 0.905199, 0.930891, 0.91646
0.692773, 23.5875, 0.467193, 1.51838, 0.4, -0.00503518, 0.936552, 0.905197, 0.930887, 0.916456
0.692823, 23.583, 0.467111, 1.51841, 0.4, -0.00503556, 0.936552, 0.905194, 0.930883, 0.916453
0.692873, 23.5785, 0.467029, 1.51845, 0.4, -0.00503594, 0.936552, 0.905192, 0.930879, 0.916449
0.692923, 23.5739, 0.466948, 1.51849, 0.4, -0.00503632, 0.936552, 0.905189, 0.930876, 0.916446
0.692973, 23.5694, 0.466866, 1.51852, 0.4, -0.0050367, 0.936552, 0.905186, 0.930872, 0.916442
0.693023, 23.5649, 0.466785, 1.51856, 0.4, -0.00503708, 0.936552, 0.905184, 0.930868, 0.916439
0.693073, 23.5603, 0.466703, 1.5186, 0.4, -0.00503746, 0.936552, 0.905181, 0.930864, 0.916435
0.693123, 23.5558, 0.466621, 1.51863, 0.4, -0.00503783, 0.936552, 0.905178, 0.930861, 0.916432
0.693173, 23.5513, 0.46654, 1.51867, 0.4, -0.00503821, 0.936552, 0.905176, 0.930857, 0.916428
0.693223, 23.5467, 0.466458, 1.51871, 0.4, -0.00503859, 0.936552, 0.905173, 0.930853, 0.916425
0.693273, 23.5422, 0.466376, 1.51874, 0.4, -0.00503896, 0.936551, 0.905171, 0.930849, 0.916421
0.693323, 23.5377, 0.466295, 1.51878, 0.4, -0.00503934, 0.936551, 0.905168, 0.930846, 0.916418
0.693373, 23.5331, 0.466213, 1.51882, 0.4, -0.00503971, 0.936551, 0.905165, 0.930842, 0.916414
0.693423, 23.5286, 0.466131, 1.51886, 0.4, -0.00504009, 0.936551, 0.905163, 0.930838, 0.916411
0.693473, 23.524, 0.46605, 1.51889, 0.4, -0.00504046, 0.936551, 0.90516, 0.930834, 0.916408
0.693523, 23.5195, 0.465968, 1.51893, 0.4, -0.00504084, 0.936551, 0.905157, 0.930831, 0.916404
0.693573, 23.515, 0.465887, 1.51897, 0.4, -0.00504121, 0.936551, 0.905155, 0.930827, 0.916401
0.693623, 23.5104, 0.465805, 1.519, 0.4, -0.00504158, 0.936551, 0.905152, 0.930823, 0.916397
0.693673, 23.5059, 0.465723, 1.51904, 0.4, -0.00504196, 0.936551, 0.905149, 0.930819, 0.916394
0.693723, 23.5014, 0.465642, 1.51908, 0.4, -0.00504233, 0.936551, 0.905147, 0.930816, 0.91639
0.693773, 23.4968, 0.46556, 1.51911, 0.4, -0.0050427, 0.936551, 0.905144, 0.930812, 0.916387
0.693823, 23.4923, 0.465479, 1.51915, 0.4, -0.00504307, 0.936551, 0.905141, 0.930808, 0.916383
0.693873, 23.4877, 0.465397, 1.51919, 0.4, -0.00504344, 0.93655, 0.905139, 0.930804, 0.91638
0.693923, 23.4832, 0.465315, 1.51922, 0.4, -0.00504381, 0.93655, 0.905136, 0.9308, 0.916376
0.693973, 23.4787, 0.465234, 1.51926, 0.4, -0.00504418, 0.93655, 0.905133, 0.930797, 0.916373
0.694023, 23.4741, 0.465152, 1.5193, 0.4, -0.00504455, 0.93655, 0.905131, 0.930793, 0.916369
0.694073, 23.4696, 0.46507, 1.51933, 0.4, -0.00504492, 0.93655, 0.905128, 0.930789, 0.916366
0.694123, 23.465, 0.464989, 1.51937, 0.4, -0.00504528, 0.93655, 0.905125, 0.930785, 0.916362
0.694173, 23.4605, 0.464907, 1.51941, 0.4, -0.00504565, 0.93655, 0.905123, 0.930782, 0.916359
0.694223, 23.456, 0.464826, 1.51944, 0.4, -0.00504602, 0.93655, 0.90512, 0.930778, 0.916355
0.694273, 23.4514, 0.464744, 1.51948, 0.4, -0.00504639, 0.93655, 0.905117, 0.930774, 0.916352
0.694323, 23.4469, 0.464662, 1.51952, 0.4, -0.00504675, 0.936549, 0.905115, 0.93077, 0.916348
0.694373, 23.4423, 0.464581, 1.51955, 0.4, -0.00504712, 0.936549, 0.905112, 0.930767, 0.916345
0.694423, 23.4378, 0.464499, 1.51959, 0.4, -0.00504748, 0.936549, 0.905109, 0.930763, 0.916341
0.694473, 23.4333, 0.464418, 1.51963, 0.4, -0.00504785, 0.936549, 0.905107, 0.930759, 0.916338
0.694523, 23.4287, 0.464336, 1.51966, 0.4, -0.00504821, 0.936549, 0.905104, 0.930755, 0.916334
0.694573, 23.4242, 0.464255, 1.5197, 0.4, -0.00504858, 0.936549, 0.905101, 0.930752, 0.916331
0.694623, 23.4196, 0.464173, 1.51974, 0.4, -0.00504894, 0.936549, 0.905099, 0.930748, 0.916327
0.694673, 23.4151, 0.464091, 1.51977, 0.4, -0.0050493, 0.936549, 0.905096, 0.930744, 0.916324
0.694723, 23.4105, 0.46401, 1.51981, 0.4, -0.00504967, 0.936549, 0.905093, 0.93074, 0.91632
0.694773, 23.406, 0.463928, 1.51985, 0.4, -0.00505003, 0.936549, 0.905091, 0.930736, 0.916317
0.694823, 23.4014, 0.463847, 1.51988, 0.4, -0.00505039, 0.936549, 0.905088, 0.930733, 0.916313
0.694873, 23.3969, 0.463765, 1.51992, 0.4, -0.00505075, 0.936548, 0.905085, 0.930729, 0.91631
0.694923, 23.3924, 0.463684, 1.51996, 0.4, -0.00505111, 0.936548, 0.905083, 0.930725, 0.916306
0.694973, 23.3878, 0.463602, 1.52, 0.4, -0.00505147, 0.936548, 0.90508, 0.930721, 0.916303
0.695023, 23.3833, 0.46352, 1.52003, 0.4, -0.00505183, 0.936548, 0.905077, 0.930718, 0.916299
0.695073, 23.3787, 0.463439, 1.52007, 0.4, -0.00505219, 0.936548, 0.905075, 0.930714, 0.916296
0.695123, 23.3742, 0.463357, 1.52011, 0.4, -0.00505255, 0.936548, 0.905072, 0.93071, 0.916292
0.695173, 23.3696, 0.463276, 1.52014, 0.4, -0.0050529, 0.936548, 0.905069, 0.930706, 0.916289
0.695223, 23.3651, 0.463194, 1.52018, 0.4, -0.00505326, 0.936548, 0.905067, 0.930702, 0.916285
0.695273, 23.3605, 0.463113, 1.52022, 0.4, -0.00505362, 0.936548, 0.905064, 0.930699, 0.916282
0.695323, 23.356, 0.463031, 1.52025, 0.4, -0.00505397, 0.936547, 0.905061, 0.930695, 0.916278
0.695373, 23.3514, 0.46295, 1.52029, 0.4, -0.00505433, 0.936547, 0.905059, 0.930691, 0.916275
0.695423, 23.3469, 0.462868, 1.52033, 0.4, -0.00505469, 0.936547, 0.905056, 0.930687, 0.916271
0.695473, 23.3423, 0.462787, 1.52036, 0.4, -0.00505504, 0.936547, 0.905053, 0.930683, 0.916268
0.695523, 23.3378, 0.462705, 1.5204, 0.4, -0.00505539, 0.936547, 0.905051, 0.93068, 0.916264
0.695573, 23.3332, 0.462624, 1.52044, 0.4, -0.00505575, 0.936547, 0.905048, 0.930676, 0.916261
0.695623, 23.3287, 0.462542, 1.52047, 0.4, -0.0050561, 0.936547, 0.905045, 0.930672, 0.916257
0.695673, 23.3241, 0.462461, 1.52051, 0.4, -0.00505646, 0.936547, 0.905042, 0.930668, 0.916254
0.695723, 23.3196, 0.462379, 1.52055, 0.4, -0.00505681, 0.936547, 0.90504, 0.930665, 0.91625
0.695773, 23.315, 0.462298, 1.52058, 0.4, -0.00505716, 0.936547, 0.905037, 0.930661, 0.916247
0.695823, 23.3105, 0.462216, 1.52062, 0.4, -0.00505751, 0.936546, 0.905034, 0.930657, 0.916243
0.695873, 23.3059, 0.462135, 1.52066, 0.4, -0.00505786, 0.936546, 0.905032, 0.930653, 0.91624
0.695923, 23.3014, 0.462053, 1.52069, 0.4, -0.00505821, 0.936546, 0.905029, 0.930649, 0.916236
0.695973, 23.2968, 0.461971, 1.52073, 0.4, -0.00505857, 0.936546, 0.905026, 0.930646, 0.916233
0.696023, 23.2923, 0.46189, 1.52077, 0.4, -0.00505892, 0.936546, 0.905024, 0.930642, 0.916229
0.696073, 23.2877, 0.461809, 1.5208, 0.4, -0.00505926, 0.936546, 0.905021, 0.930638, 0.916226
0.696123, 23.2832, 0.461727, 1.52084, 0.4, -0.00505961, 0.936546, 0.905018, 0.930634, 0.916222
0.696173, 23.2786, 0.461645, 1.52088, 0.4, -0.00505996, 0.936545, 0.905015, 0.93063, 0.916218
0.696223, 23.274, 0.461564, 1.52091, 0.4, -0.00506031, 0.936545, 0.905013, 0.930627, 0.916215
0.696273, 23.2695, 0.461483, 1.52095, 0.4, -0.00506066, 0.936545, 0.90501, 0.930623, 0.916211
0.696323, 23.2649, 0.461401, 1.52099, 0.4, -0.00506101, 0.936545, 0.905007, 0.930619, 0.916208
0.696373, 23.2604, 0.46132, 1.52103, 0.4, -0.00506135, 0.936545, 0.905005, 0.930615, 0.916204
0.696423, 23.2558, 0.461238, 1.52106, 0.4, -0.0050617, 0.936545, 0.905002, 0.930611, 0.916201
0.696473, 23.2513, 0.461157, 1.5211, 0.4, -0.00506204, 0.936545, 0.904999, 0.930608, 0.916197
0.696523, 23.2467, 0.461075, 1.52114, 0.4, -0.00506239, 0.936545, 0.904997, 0.930604, 0.916194
0.696573, 23.2422, 0.460994, 1.52117, 0.4, -0.00506273, 0.936545, 0.904994, 0.9306, 0.91619
0.696623, 23.2376, 0.460912, 1.52121, 0.4, -0.00506308, 0.936544, 0.904991, 0.930596, 0.916187
0.696673, 23.233, 0.460831, 1.52125, 0.4, -0.00506342, 0.936544, 0.904988, 0.930592, 0.916183
0.696723, 23.2285, 0.460749, 1.52128, 0.4, -0.00506377, 0.936544, 0.904986, 0.930589, 0.91618
0.696773, 23.2239, 0.460668, 1.52132, 0.4, -0.00506411, 0.936544, 0.904983, 0.930585, 0.916176
0.696823, 23.2194, 0.460586, 1.52136, 0.4, -0.00506445, 0.936544, 0.90498, 0.930581, 0.916173
0.696873, 23.2148, 0.460505, 1.52139, 0.4, -0.00506479, 0.936544, 0.904978, 0.930577, 0.916169
0.696923, 23.2103, 0.460423, 1.52143, 0.4, -0.00506513, 0.936544, 0.904975, 0.930573, 0.916165
0.696973, 23.2057, 0.460342, 1.52147, 0.4, -0.00506547, 0.936543, 0.904972, 0.93057, 0.916162
0.697023, 23.2011, 0.46026, 1.5215, 0.4, -0.00506581, 0.936543, 0.904969, 0.930566, 0.916158
0.697073, 23.1966, 0.460179, 1.52154, 0.4, -0.00506615, 0.936543, 0.904967, 0.930562, 0.916155
0.697123, 23.192, 0.460097, 1.52158, 0.4, -0.00506649, 0.936543, 0.904964, 0.930558, 0.916151
0.697173, 23.1875, 0.460016, 1.52161, 0.4, -0.00506683, 0.936543, 0.904961, 0.930554, 0.916148
0.697223, 23.1829, 0.459935, 1.52165, 0.4, -0.00506717, 0.936543, 0.904959, 0.93055, 0.916144
0.697273, 23.1783, 0.459853, 1.52169, 0.4, -0.00506751, 0.936543, 0.904956, 0.930547, 0.916141
0.697324, 23.1738, 0.459772, 1.52172, 0.4, -0.00506784, 0.936543, 0.904953, 0.930543, 0.916137
0.697374, 23.1692, 0.45969, 1.52176, 0.4, -0.00506818, 0.936542, 0.90495, 0.930539, 0.916134
0.697424, 23.1647, 0.459609, 1.5218, 0.4, -0.00506852, 0.936542, 0.904948, 0.930535, 0.91613
0.697474, 23.1601, 0.459527, 1.52184, 0.4, -0.00506885, 0.936542, 0.904945, 0.930531, 0.916126
0.697524, 23.1555, 0.459446, 1.52187, 0.4, -0.00506919, 0.936542, 0.904942, 0.930528, 0.916123
0.697574, 23.151, 0.459364, 1.52191, 0.4, -0.00506952, 0.936542, 0.904939, 0.930524, 0.916119
0.697624, 23.1464, 0.459283, 1.52195, 0.4, -0.00506986, 0.936542, 0.904937, 0.93052, 0.916116
0.697674, 23.1418, 0.459202, 1.52198, 0.4, -0.00507019, 0.936541, 0.904934, 0.930516, 0.916112
0.697724, 23.1373, 0.45912, 1.52202, 0.4, -0.00507053, 0.936541, 0.904931, 0.930512, 0.916109
0.697774, 23.1327, 0.459039, 1.52206, 0.4, -0.00507086, 0.936541, 0.904929, 0.930508, 0.916105
0.697824, 23.1282, 0.458957, 1.52209, 0.4, -0.00507119, 0.936541, 0.904926, 0.930505, 0.916102
0.697874, 23.1236, 0.458876, 1.52213, 0.4, -0.00507152, 0.936541, 0.904923, 0.930501, 0.916098
0.697924, 23.119, 0.458794, 1.52217, 0.4, -0.00507186, 0.936541, 0.90492, 0.930497, 0.916094
0.697974, 23.1145, 0.458713, 1.5222, 0.4, -0.00507219, 0.936541, 0.904918, 0.930493, 0.916091
0.698024, 23.1099, 0.458632, 1.52224, 0.4, -0.00507252, 0.93654, 0.904915, 0.930489, 0.916087
0.698074, 23.1053, 0.45855, 1.52228, 0.4, -0.00507285, 0.93654, 0.904912, 0.930485, 0.916084
0.698124, 23.1008, 0.458469, 1.52231, 0.4, -0.00507318, 0.93654, 0.904909, 0.930482, 0.91608
0.698174, 23.0962, 0.458387, 1.52235, 0.4, -0.00507351, 0.93654, 0.904907, 0.930478, 0.916077
0.698224, 23.0916, 0.458306, 1.52239, 0.4, -0.00507384, 0.93654, 0.904904, 0.930474, 0.916073
0.698274, 23.0871, 0.458225, 1.52242, 0.4, -0.00507417, 0.93654, 0.904901, 0.93047, 0.916069
0.698324, 23.0825, 0.458143, 1.52246, 0.4, -0.00507449, 0.936539, 0.904898, 0.930466, 0.916066
0.698374, 23.0779, 0.458062, 1.5225, 0.4, -0.00507482, 0.936539, 0.904896, 0.930462, 0.916062
0.698424, 23.0734, 0.457981, 1.52253, 0.4, -0.00507515, 0.936539, 0.904893, 0.930459, 0.916059
0.698474, 23.0688, 0.457899, 1.52257, 0.4, -0.00507548, 0.936539, 0.90489, 0.930455, 0.916055
0.698524, 23.0642, 0.457818, 1.52261, 0.4, -0.0050758, 0.936539, 0.904887, 0.930451, 0.916052
0.698574, 23.0597, 0.457737, 1.52265, 0.4, -0.00507613, 0.936539, 0.904885, 0.930447, 0.916048
0.698624, 23.0551, 0.457655, 1.52268, 0.4, -0.00507645, 0.936539, 0.904882, 0.930443, 0.916045
0.698674, 23.0505, 0.457574, 1.52272, 0.4, -0.00507678, 0.936538, 0.904879, 0.930439, 0.916041
0.698724, 23.046, 0.457492, 1.52276, 0.4, -0.0050771, 0.936538, 0.904876, 0.930436, 0.916037
0.698774, 23.0414, 0.457411, 1.52279, 0.4, -0.00507743, 0.936538, 0.904874, 0.930432, 0.916034
0.698824, 23.0368, 0.45733, 1.52283, 0.4, -0.00507775, 0.936538, 0.904871, 0.930428, 0.91603
0.698874, 23.0322, 0.457248, 1.52287, 0.4, -0.00507807, 0.936538, 0.904868, 0.930424, 0.916027
0.698924, 23.0277, 0.457167, 1.5229, 0.4, -0.00507839, 0.936538, 0.904865, 0.93042, 0.916023
0.698974, 23.0231, 0.457086, 1.52294, 0.4, -0.00507872, 0.936537, 0.904863, 0.930416, 0.916019
0.699024, 23.0185, 0.457004, 1.52298, 0.4, -0.00507904, 0.936537, 0.90486, 0.930413, 0.916016
0.699074, 23.014, 0.456923, 1.52301, 0.4, -0.00507936, 0.936537, 0.904857, 0.930409, 0.916012
0.699124, 23.0094, 0.456842, 1.52305, 0.4, -0.00507968, 0.936537, 0.904854, 0.930405, 0.916009
0.699174, 23.0048, 0.45676, 1.52309, 0.4, -0.00508, 0.936537, 0.904852, 0.930401, 0.916005
0.699224, 23.0002, 0.456679, 1.52312, 0.4, -0.00508032, 0.936537, 0.904849, 0.930397, 0.916002
0.699274, 22.9957, 0.456598, 1.52316, 0.4, -0.00508064, 0.936536, 0.904846, 0.930393, 0.915998
0.699324, 22.9911, 0.456516, 1.5232, 0.4, -0.00508095, 0.936536, 0.904843, 0.930389, 0.915994
0.699374, 22.9865, 0.456435, 1.52323, 0.4, -0.00508127, 0.936536, 0.904841, 0.930386, 0.915991
0.699424, 22.982, 0.456353, 1.52327, 0.4, -0.00508159, 0.936536, 0.904838, 0.930382, 0.915987
0.699474, 22.9774, 0.456272, 1.52331, 0.4, -0.00508191, 0.936536, 0.904835, 0.930378, 0.915984
0.699524, 22.9728, 0.456191, 1.52335, 0.4, -0.00508222, 0.936536, 0.904832, 0.930374, 0.91598
0.699574, 22.9682, 0.45611, 1.52338, 0.4, -0.00508254, 0.936535, 0.90483, 0.93037, 0.915976
0.699624, 22.9637, 0.456028, 1.52342, 0.4, -0.00508285, 0.936535, 0.904827, 0.930366, 0.915973
0.699674, 22.9591, 0.455947, 1.52346, 0.4, -0.00508317, 0.936535, 0.904824, 0.930362, 0.915969
0.699724, 22.9545, 0.455866, 1.52349, 0.4, -0.00508348, 0.936535, 0.904821, 0.930359, 0.915966
0.699774, 22.9499, 0.455784, 1.52353, 0.4, -0.0050838, 0.936535, 0.904818, 0.930355, 0.915962
0.699824, 22.9454, 0.455703, 1.52357, 0.4, -0.00508411, 0.936534, 0.904816, 0.930351, 0.915958
0.699874, 22.9408, 0.455622, 1.5236, 0.4, -0.00508442, 0.936534, 0.904813, 0.930347, 0.915955
0.699924, 22.9362, 0.45554, 1.52364, 0.4, -0.00508474, 0.936534, 0.90481, 0.930343, 0.915951
0.699974, 22.9316, 0.455459, 1.52368, 0.4, -0.00508505, 0.936534, 0.904807, 0.930339, 0.915948
0.700024, 22.927, 0.455378, 1.52371, 0.4, -0.00508536, 0.936534, 0.904805, 0.930335, 0.915944
0.700074, 22.9225, 0.455297, 1.52375, 0.4, -0.00508567, 0.936534, 0.904802, 0.930332, 0.91594
0.700124, 22.9179, 0.455215, 1.52379, 0.4, -0.00508598, 0.936533, 0.904799, 0.930328, 0.915937
0.700174, 22.9133, 0.455134, 1.52382, 0.4, -0.00508629, 0.936533, 0.904796, 0.930324, 0.915933
0.700224, 22.9087, 0.455053, 1.52386, 0.4, -0.0050866, 0.936533, 0.904794, 0.93032, 0.91593
0.700274, 22.9042, 0.454971, 1.5239, 0.4, -0.00508691, 0.936533, 0.904791, 0.930316, 0.915926
0.700324, 22.8996, 0.45489, 1.52394, 0.4, -0.00508722, 0.936533, 0.904788, 0.930312, 0.915922
0.700374, 22.895, 0.454809, 1.52397, 0.4, -0.00508753, 0.936532, 0.904785, 0.930308, 0.915919
0.700424, 22.8904, 0.454728, 1.52401, 0.4, -0.00508784, 0.936532, 0.904782, 0.930304, 0.915915
0.700474, 22.8858, 0.454646, 1.52405, 0.4, -0.00508814, 0.936532, 0.904779, 0.930301, 0.915912
0.700524, 22.8813, 0.454565, 1.52408, 0.4, -0.00508845, 0.936532, 0.904777, 0.930297, 0.915908
0.700574, 22.8767, 0.454484, 1.52412, 0.4, -0.00508876, 0.936532, 0.904774, 0.930293, 0.915904
0.700624, 22.8721, 0.454403, 1.52416, 0.4, -0.00508907, 0.936531, 0.904771, 0.930289, 0.915901
0.700674, 22.8675, 0.454321, 1.52419, 0.4, -0.00508937, 0.936531, 0.904768, 0.930285, 0.915897
0.700724, 22.8629, 0.45424, 1.52423, 0.4, -0.00508968, 0.936531, 0.904765, 0.930281, 0.915893
0.700774, 22.8584, 0.454159, 1.52427, 0.4, -0.00508998, 0.936531, 0.904763, 0.930277, 0.91589
0.700824, 22.8538, 0.454078, 1.5243, 0.4, -0.00509029, 0.936531, 0.90476, 0.930274, 0.915886
0.700874, 22.8492, 0.453996, 1.52434, 0.4, -0.00509059, 0.93653, 0.904757, 0.93027, 0.915883
0.700924, 22.8446, 0.453915, 1.52438, 0.4, -0.00509089, 0.93653, 0.904754, 0.930266, 0.915879
0.700974, 22.84, 0.453834, 1.52441, 0.4, -0.00509119, 0.93653, 0.904752, 0.930262, 0.915876
0.701024, 22.8355, 0.453753, 1.52445, 0.4, -0.0050915, 0.93653, 0.904749, 0.930258, 0.915872
0.701074, 22.8309, 0.453671, 1.52449, 0.4, -0.0050918, 0.93653, 0.904746, 0.930254, 0.915868
0.701124, 22.8263, 0.45359, 1.52453, 0.4, -0.0050921, 0.936529, 0.904743, 0.93025, 0.915865
0.701174, 22.8217, 0.453509, 1.52456, 0.4, -0.0050924, 0.936529, 0.90474, 0.930246, 0.915861
0.701224, 22.8171, 0.453428, 1.5246, 0.4, -0.0050927, 0.936529, 0.904737, 0.930242, 0.915857
0.701274, 22.8125, 0.453346, 1.52464, 0.4, -0.005093, 0.936529, 0.904735, 0.930239, 0.915854
0.701324, 22.808, 0.453265, 1.52467, 0.4, -0.0050933, 0.936529, 0.904732, 0.930235, 0.91585
0.701374, 22.8034, 0.453184, 1.52471, 0.4, -0.0050936, 0.936528, 0.904729, 0.930231, 0.915847
0.701424, 22.7988, 0.453103, 1.52475, 0.4, -0.0050939, 0.936528, 0.904726, 0.930227, 0.915843
0.701474, 22.7942, 0.453022, 1.52478, 0.4, -0.0050942, 0.936528, 0.904724, 0.930223, 0.915839
0.701524, 22.7896, 0.45294, 1.52482, 0.4, -0.00509449, 0.936528, 0.904721, 0.930219, 0.915836
0.701574, 22.785, 0.452859, 1.52486, 0.4, -0.00509479, 0.936528, 0.904718, 0.930215, 0.915832
0.701624, 22.7804, 0.452778, 1.52489, 0.4, -0.00509509, 0.936527, 0.904715, 0.930211, 0.915828
0.701674, 22.7759, 0.452697, 1.52493, 0.4, -0.00509538, 0.936527, 0.904712, 0.930207, 0.915825
0.701724, 22.7713, 0.452616, 1.52497, 0.4, -0.00509568, 0.936527, 0.904709, 0.930204, 0.915821
0.701774, 22.7667, 0.452535, 1.525, 0.4, -0.00509597, 0.936527, 0.904707, 0.9302, 0.915817
0.701824, 22.7621, 0.452453, 1.52504, 0.4, -0.00509627, 0.936527, 0.904704, 0.930196, 0.915814
0.701874, 22.7575, 0.452372, 1.52508, 0.4, -0.00509656, 0.936526, 0.904701, 0.930192, 0.91581
0.701924, 22.7529, 0.452291, 1.52512, 0.4, -0.00509686, 0.936526, 0.904698, 0.930188, 0.915807
0.701974, 22.7483, 0.45221, 1.52515, 0.4, -0.00509715, 0.936526, 0.904695, 0.930184, 0.915803
0.702024, 22.7438, 0.452129, 1.52519, 0.4, -0.00509744, 0.936526, 0.904693, 0.93018, 0.915799
0.702074, 22.7392, 0.452047, 1.52523, 0.4, -0.00509773, 0.936525, 0.90469, 0.930176, 0.915796
0.702124, 22.7346, 0.451966, 1.52526, 0.4, -0.00509803, 0.936525, 0.904687, 0.930173, 0.915792
0.702174, 22.73, 0.451885, 1.5253, 0.4, -0.00509832, 0.936525, 0.904684, 0.930169, 0.915788
0.702224, 22.7254, 0.451804, 1.52534, 0.4, -0.00509861, 0.936525, 0.904681, 0.930165, 0.915785
0.702274, 22.7208, 0.451723, 1.52537, 0.4, -0.0050989, 0.936525, 0.904678, 0.930161, 0.915781
0.702324, 22.7162, 0.451642, 1.52541, 0.4, -0.00509919, 0.936524, 0.904676, 0.930157, 0.915778
0.702374, 22.7116, 0.451561, 1.52545, 0.4, -0.00509948, 0.936524, 0.904673, 0.930153, 0.915774
0.702424, 22.707, 0.451479, 1.52548, 0.4, -0.00509977, 0.936524, 0.90467, 0.930149, 0.91577
0.702474, 22.7025, 0.451398, 1.52552, 0.4, -0.00510005, 0.936524, 0.904667, 0.930145, 0.915767
0.702524, 22.6979, 0.451317, 1.52556, 0.4, -0.00510034, 0.936523, 0.904664, 0.930141, 0.915763
0.702574, 22.6933, 0.451236, 1.52559, 0.4, -0.00510063, 0.936523, 0.904661, 0.930137, 0.915759
0.702624, 22.6887, 0.451155, 1.52563, 0.4, -0.00510092, 0.936523, 0.904659, 0.930134, 0.915756
0.702674, 22.6841, 0.451074, 1.52567, 0.4, -0.0051012, 0.936523, 0.904656, 0.93013, 0.915752
0.702724, 22.6795, 0.450993, 1.52571, 0.4, -0.00510149, 0.936523, 0.904653, 0.930126, 0.915748
0.702774, 22.6749, 0.450912, 1.52574, 0.4, -0.00510178, 0.936522, 0.90465, 0.930122, 0.915745
0.702824, 22.6703, 0.45083, 1.52578, 0.4, -0.00510206, 0.936522, 0.904647, 0.930118, 0.915741
0.702874, 22.6657, 0.450749, 1.52582, 0.4, -0.00510235, 0.936522, 0.904644, 0.930114, 0.915737
0.702924, 22.6611, 0.450668, 1.52585, 0.4, -0.00510263, 0.936522, 0.904642, 0.93011, 0.915734
0.702974, 22.6565, 0.450587, 1.52589, 0.4, -0.00510291, 0.936521, 0.904639, 0.930106, 0.91573
0.703024, 22.652, 0.450506, 1.52593, 0.4, -0.0051032, 0.936521, 0.904636, 0.930102, 0.915726
0.703074, 22.6474, 0.450425, 1.52596, 0.4, -0.00510348, 0.936521, 0.904633, 0.930098, 0.915723
0.703124, 22.6428, 0.450344, 1.526, 0.4, -0.00510376, 0.936521, 0.90463, 0.930094, 0.915719
0.703174, 22.6382, 0.450263, 1.52604, 0.4, -0.00510404, 0.93652, 0.904627, 0.93009, 0.915715
0.703224, 22.6336, 0.450182, 1.52607, 0.4, -0.00510433, 0.93652, 0.904625, 0.930087, 0.915712
0.703274, 22.629, 0.4501, 1.52611, 0.4, -0.00510461, 0.93652, 0.904622, 0.930083, 0.915708
0.703324, 22.6244, 0.450019, 1.52615, 0.4, -0.00510489, 0.93652, 0.904619, 0.930079, 0.915704
0.703375, 22.6198, 0.449938, 1.52619, 0.4, -0.00510517, 0.936519, 0.904616, 0.930075, 0.915701
0.703425, 22.6152, 0.449857, 1.52622, 0.4, -0.00510545, 0.936519, 0.904613, 0.930071, 0.915697
0.703475, 22.6106, 0.449776, 1.52626, 0.4, -0.00510573, 0.936519, 0.90461, 0.930067, 0.915693
0.703525, 22.606, 0.449695, 1.5263, 0.4, -0.005106, 0.936519, 0.904607, 0.930063, 0.91569
0.703575, 22.6014, 0.449614, 1.52633, 0.4, -0.00510628, 0.936518, 0.904605, 0.930059, 0.915686
0.703625, 22.5968, 0.449533, 1.52637, 0.4, -0.00510656, 0.936518, 0.904602, 0.930055, 0.915682
0.703675, 22.5922, 0.449452, 1.52641, 0.4, -0.00510684, 0.936518, 0.904599, 0.930051, 0.915679
0.703725, 22.5876, 0.449371, 1.52644, 0.4, -0.00510711, 0.936518, 0.904596, 0.930047, 0.915675
0.703775, 22.583, 0.44929, 1.52648, 0.4, -0.00510739, 0.936517, 0.904593, 0.930043, 0.915671
0.703825, 22.5784, 0.449209, 1.52652, 0.4, -0.00510767, 0.936517, 0.90459, 0.930039, 0.915668
0.703875, 22.5738, 0.449128, 1.52655, 0.4, -0.00510794, 0.936517, 0.904587, 0.930036, 0.915664
0.703925, 22.5692, 0.449047, 1.52659, 0.4, -0.00510822, 0.936517, 0.904585, 0.930032, 0.91566
0.703975, 22.5646, 0.448966, 1.52663, 0.4, -0.00510849, 0.936517, 0.904582, 0.930028, 0.915657
0.704025, 22.56, 0.448884, 1.52667, 0.4, -0.00510876, 0.936516, 0.904579, 0.930024, 0.915653
0.704075, 22.5554, 0.448803, 1.5267, 0.4, -0.00510904, 0.936516, 0.904576, 0.93002, 0.915649
0.704125, 22.5508, 0.448722, 1.52674, 0.4, -0.00510931, 0.936516, 0.904573, 0.930016, 0.915646
0.704175, 22.5462, 0.448641, 1.52678, 0.4, -0.00510958, 0.936515, 0.90457, 0.930012, 0.915642
0.704225, 22.5416, 0.44856, 1.52681, 0.4, -0.00510985, 0.936515, 0.904567, 0.930008, 0.915638
0.704275, 22.5371, 0.448479, 1.52685, 0.4, -0.00511013, 0.936515, 0.904565, 0.930004, 0.915635
0.704325, 22.5325, 0.448398, 1.52689, 0.4, -0.0051104, 0.936515, 0.904562, 0.93, 0.915631
0.704375, 22.5279, 0.448317, 1.52692, 0.4, -0.00511067, 0.936515, 0.904559, 0.929996, 0.915627
0.704425, 22.5233, 0.448236, 1.52696, 0.4, -0.00511094, 0.936514, 0.904556, 0.929992, 0.915624
0.704475, 22.5187, 0.448155, 1.527, 0.4, -0.00511121, 0.936514, 0.904553, 0.929988, 0.91562
0.704525, 22.5141, 0.448074, 1.52703, 0.4, -0.00511147, 0.936514, 0.90455, 0.929984, 0.915616
0.704575, 22.5095, 0.447993, 1.52707, 0.4, -0.00511174, 0.936513, 0.904547, 0.929981, 0.915613
0.704625, 22.5049, 0.447912, 1.52711, 0.4, -0.00511201, 0.936513, 0.904544, 0.929977, 0.915609
0.704675, 22.5003, 0.447831, 1.52715, 0.4, -0.00511228, 0.936513, 0.904542, 0.929973, 0.915605
0.704725, 22.4956, 0.44775, 1.52718, 0.4, -0.00511255, 0.936513, 0.904539, 0.929969, 0.915602
0.704775, 22.491, 0.447669, 1.52722, 0.4, -0.00511281, 0.936512, 0.904536, 0.929965, 0.915598
0.704825, 22.4864, 0.447588, 1.52726, 0.4, -0.00511308, 0.936512, 0.904533, 0.929961, 0.915594
0.704875, 22.4818, 0.447507, 1.52729, 0.4, -0.00511334, 0.936512, 0.90453, 0.929957, 0.91559
0.704925, 22.4772, 0.447426, 1.52733, 0.4, -0.00511361, 0.936512, 0.904527, 0.929953, 0.915587
0.704975, 22.4726, 0.447346, 1.52737, 0.4, -0.00511387, 0.936511, 0.904524, 0.929949, 0.915583
0.705025, 22.468, 0.447265, 1.5274, 0.4, -0.00511414, 0.936511, 0.904521, 0.929945, 0.915579
0.705075, 22.4634, 0.447184, 1.52744, 0.4, -0.0051144, 0.936511, 0.904519, 0.929941, 0.915576
0.705125, 22.4588, 0.447103, 1.52748, 0.4, -0.00511466, 0.936511, 0.904516, 0.929937, 0.915572
0.705175, 22.4542, 0.447022, 1.52751, 0.4, -0.00511493, 0.93651, 0.904513, 0.929933, 0.915568
0.705225, 22.4496, 0.446941, 1.52755, 0.4, -0.00511519, 0.93651, 0.90451, 0.929929, 0.915565
0.705275, 22.445, 0.44686, 1.52759, 0.4, -0.00511545, 0.93651, 0.904507, 0.929925, 0.915561
0.705325, 22.4404, 0.446779, 1.52763, 0.4, -0.00511571, 0.936509, 0.904504, 0.929921, 0.915557
0.705375, 22.4358, 0.446698, 1.52766, 0.4, -0.00511597, 0.936509, 0.904501, 0.929917, 0.915553
0.705425, 22.4312, 0.446617, 1.5277, 0.4, -0.00511623, 0.936509, 0.904498, 0.929913, 0.91555
0.705475, 22.4266, 0.446536, 1.52774, 0.4, -0.00511649, 0.936509, 0.904495, 0.929909, 0.915546
0.705525, 22.422, 0.446455, 1.52777, 0.4, -0.00511675, 0.936508, 0.904493, 0.929906, 0.915542
0.705575, 22.4174, 0.446374, 1.52781, 0.4, -0.00511701, 0.936508, 0.90449, 0.929902, 0.915539
0.705625, 22.4128, 0.446293, 1.52785, 0.4, -0.00511727, 0.936508, 0.904487, 0.929898, 0.915535
0.705675, 22.4082, 0.446212, 1.52788, 0.4, -0.00511753, 0.936507, 0.904484, 0.929894, 0.915531
0.705725, 22.4036, 0.446131, 1.52792, 0.4, -0.00511779, 0.936507, 0.904481, 0.92989, 0.915528
0.705775, 22.399, 0.44605, 1.52796, 0.4, -0.00511805, 0.936507, 0.904478, 0.929886, 0.915524
0.705825, 22.3944, 0.445969, 1.52799, 0.4, -0.0051183, 0.936507, 0.904475, 0.929882, 0.91552
0.705875, 22.3898, 0.445889, 1.52803, 0.4, -0.00511856, 0.936506, 0.904472, 0.929878, 0.915516
0.705925, 22.3851, 0.445808, 1.52807, 0.4, -0.00511881, 0.936506, 0.904469, 0.929874, 0.915513
0.705975, 22.3805, 0.445727, 1.52811, 0.4, -0.00511907, 0.936506, 0.904466, 0.92987, 0.915509
0.706025, 22.3759, 0.445646, 1.52814, 0.4, -0.00511933, 0.936505, 0.904464, 0.929866, 0.915505
0.706075, 22.3713, 0.445565, 1.52818, 0.4, -0.00511958, 0.936505, 0.904461, 0.929862, 0.915502
0.706125, 22.3667, 0.445484, 1.52822, 0.4, -0.00511983, 0.936505, 0.904458, 0.929858, 0.915498
0.706175, 22.3621, 0.445403, 1.52825, 0.4, -0.00512009, 0.936504, 0.904455, 0.929854, 0.915494
0.706225, 22.3575, 0.445322, 1.52829, 0.4, -0.00512034, 0.936504, 0.904452, 0.92985, 0.91549
0.706275, 22.3529, 0.445241, 1.52833, 0.4, -0.00512059, 0.936504, 0.904449, 0.929846, 0.915487
0.706325, 22.3483, 0.44516, 1.52836, 0.4, -0.00512085, 0.936504, 0.904446, 0.929842, 0.915483
0.706375, 22.3437, 0.44508, 1.5284, 0.4, -0.0051211, 0.936503, 0.904443, 0.929838, 0.915479
0.706425, 22.3391, 0.444999, 1.52844, 0.4, -0.00512135, 0.936503, 0.90444, 0.929834, 0.915475
0.706475, 22.3345, 0.444918, 1.52848, 0.4, -0.0051216, 0.936503, 0.904437, 0.92983, 0.915472
0.706525, 22.3298, 0.444837, 1.52851, 0.4, -0.00512185, 0.936502, 0.904434, 0.929826, 0.915468
0.706575, 22.3252, 0.444756, 1.52855, 0.4, -0.0051221, 0.936502, 0.904432, 0.929822, 0.915464
0.706625, 22.3206, 0.444675, 1.52859, 0.4, -0.00512235, 0.936502, 0.904429, 0.929818, 0.915461
0.706675, 22.316, 0.444594, 1.52862, 0.4, -0.0051226, 0.936502, 0.904426, 0.929814, 0.915457
0.706725, 22.3114, 0.444514, 1.52866, 0.4, -0.00512285, 0.936501, 0.904423, 0.92981, 0.915453
0.706775, 22.3068, 0.444433, 1.5287, 0.4, -0.00512309, 0.936501, 0.90442, 0.929806, 0.915449
0.706825, 22.3022, 0.444352, 1.52873, 0.4, -0.00512334, 0.936501, 0.904417, 0.929802, 0.915446
0.706875, 22.2976, 0.444271, 1.52877, 0.4, -0.00512359, 0.9365, 0.904414, 0.929798, 0.915442
0.706925, 22.293, 0.44419, 1.52881, 0.4, -0.00512383, 0.9365, 0.904411, 0.929794, 0.915438
0.706975, 22.2884, 0.444109, 1.52884, 0.4, -0.00512408, 0.9365, 0.904408, 0.92979, 0.915434
0.707025, 22.2837, 0.444028, 1.52888, 0.4, -0.00512432, 0.936499, 0.904405, 0.929787, 0.915431
0.707075, 22.2791, 0.443948, 1.52892, 0.4, -0.00512457, 0.936499, 0.904402, 0.929783, 0.915427
0.707125, 22.2745, 0.443867, 1.52896, 0.4, -0.00512481, 0.936499, 0.904399, 0.929779, 0.915423
0.707175, 22.2699, 0.443786, 1.52899, 0.4, -0.00512506, 0.936498, 0.904396, 0.929775, 0.91542
0.707225, 22.2653, 0.443705, 1.52903, 0.4, -0.0051253, 0.936498, 0.904394, 0.929771, 0.915416
0.707275, 22.2607, 0.443625, 1.52907, 0.4, -0.00512554, 0.936498, 0.904391, 0.929767, 0.915412
0.707325, 22.2561, 0.443544, 1.5291, 0.4, -0.00512579, 0.936498, 0.904388, 0.929763, 0.915408
0.707375, 22.2515, 0.443463, 1.52914, 0.4, -0.00512603, 0.936497, 0.904385, 0.929759, 0.915405
0.707425, 22.2468, 0.443382, 1.52918, 0.4, -0.00512627, 0.936497, 0.904382, 0.929755, 0.915401
0.707475, 22.2422, 0.443301, 1.52921, 0.4, -0.00512651, 0.936497, 0.904379, 0.929751, 0.915397
0.707525, 22.2376, 0.443221, 1.52925, 0.4, -0.00512675, 0.936496, 0.904376, 0.929747, 0.915393
0.707575, 22.233, 0.44314, 1.52929, 0.4, -0.00512699, 0.936496, 0.904373, 0.929743, 0.91539
0.707625, 22.2284, 0.443059, 1.52933, 0.4, -0.00512723, 0.936496, 0.90437, 0.929739, 0.915386
0.707675, 22.2238, 0.442978, 1.52936, 0.4, -0.00512747, 0.936495, 0.904367, 0.929735, 0.915382
0.707725, 22.2192, 0.442898, 1.5294, 0.4, -0.00512771, 0.936495, 0.904364, 0.929731, 0.915378
0.707775, 22.2145, 0.442817, 1.52944, 0.4, -0.00512795, 0.936495, 0.904361, 0.929727, 0.915375
0.707825, 22.2099, 0.442736, 1.52947, 0.4, -0.00512818, 0.936495, 0.904358, 0.929723, 0.915371
0.707875, 22.2053, 0.442655, 1.52951, 0.4, -0.00512842, 0.936494, 0.904355, 0.929719, 0.915367
0.707925, 22.2007, 0.442574, 1.52955, 0.4, -0.00512866, 0.936494, 0.904352, 0.929715, 0.915363
0.707975, 22.1961, 0.442494, 1.52958, 0.4, -0.00512889, 0.936494, 0.90435, 0.929711, 0.91536
0.708025, 22.1915, 0.442413, 1.52962, 0.4, -0.00512913, 0.936493, 0.904346, 0.929707, 0.915356
0.708075, 22.1868, 0.442332, 1.52966, 0.4, -0.00512937, 0.936493, 0.904344, 0.929703, 0.915352
0.708125, 22.1822, 0.442252, 1.52969, 0.4, -0.0051296, 0.936493, 0.904341, 0.929699, 0.915348
0.708175, 22.1776, 0.442171, 1.52973, 0.4, -0.00512983, 0.936492, 0.904338, 0.929695, 0.915345
0.708225, 22.173, 0.44209, 1.52977, 0.4, -0.00513007, 0.936492, 0.904335, 0.929691, 0.915341
0.708275, 22.1684, 0.442009, 1.52981, 0.4, -0.0051303, 0.936492, 0.904332, 0.929687, 0.915337
0.708325, 22.1638, 0.441929, 1.52984, 0.4, -0.00513054, 0.936491, 0.904329, 0.929683, 0.915333
0.708375, 22.1591, 0.441848, 1.52988, 0.4, -0.00513077, 0.936491, 0.904326, 0.929679, 0.91533
0.708425, 22.1545, 0.441767, 1.52992, 0.4, -0.005131, 0.936491, 0.904323, 0.929675, 0.915326
0.708475, 22.1499, 0.441687, 1.52995, 0.4, -0.00513123, 0.93649, 0.90432, 0.929671, 0.915322
0.708525, 22.1453, 0.441606, 1.52999, 0.4, -0.00513146, 0.93649, 0.904317, 0.929667, 0.915318
0.708575, 22.1407, 0.441525, 1.53003, 0.4, -0.00513169, 0.93649, 0.904314, 0.929663, 0.915315
0.708625, 22.136, 0.441444, 1.53006, 0.4, -0.00513192, 0.936489, 0.904311, 0.929659, 0.915311
0.708675, 22.1314, 0.441364, 1.5301, 0.4, -0.00513215, 0.936489, 0.904308, 0.929655, 0.915307
0.708725, 22.1268, 0.441283, 1.53014, 0.4, -0.00513238, 0.936489, 0.904305, 0.929651, 0.915303
0.708775, 22.1222, 0.441202, 1.53018, 0.4, -0.00513261, 0.936488, 0.904302, 0.929647, 0.915299
0.708825, 22.1176, 0.441122, 1.53021, 0.4, -0.00513284, 0.936488, 0.904299, 0.929643, 0.915296
0.708875, 22.113, 0.441041, 1.53025, 0.4, -0.00513307, 0.936487, 0.904296, 0.929639, 0.915292
0.708925, 22.1083, 0.44096, 1.53029, 0.4, -0.0051333, 0.936487, 0.904293, 0.929635, 0.915288
0.708975, 22.1037, 0.440879, 1.53032, 0.4, -0.00513352, 0.936487, 0.90429, 0.929631, 0.915284
0.709025, 22.0991, 0.440799, 1.53036, 0.4, -0.00513375, 0.936487, 0.904287, 0.929627, 0.915281
0.709075, 22.0945, 0.440718, 1.5304, 0.4, -0.00513398, 0.936486, 0.904284, 0.929623, 0.915277
0.709125, 22.0899, 0.440638, 1.53043, 0.4, -0.0051342, 0.936486, 0.904281, 0.929619, 0.915273
0.709175, 22.0852, 0.440557, 1.53047, 0.4, -0.00513443, 0.936485, 0.904279, 0.929615, 0.915269
0.709225, 22.0806, 0.440476, 1.53051, 0.4, -0.00513465, 0.936485, 0.904275, 0.929611, 0.915266
0.709275, 22.076, 0.440396, 1.53054, 0.4, -0.00513487, 0.936485, 0.904272, 0.929607, 0.915262
0.709325, 22.0714, 0.440315, 1.53058, 0.4, -0.0051351, 0.936484, 0.90427, 0.929603, 0.915258
0.709376, 22.0667, 0.440234, 1.53062, 0.4, -0.00513532, 0.936484, 0.904267, 0.929599, 0.915254
0.709426, 22.0621, 0.440154, 1.53066, 0.4, -0.00513554, 0.936484, 0.904264, 0.929595, 0.91525
0.709476, 22.0575, 0.440073, 1.53069, 0.4, -0.00513577, 0.936483, 0.904261, 0.929591, 0.915247
0.709526, 22.0529, 0.439992, 1.53073, 0.4, -0.00513599, 0.936483, 0.904258, 0.929587, 0.915243
0.709576, 22.0483, 0.439912, 1.53077, 0.4, -0.00513621, 0.936483, 0.904255, 0.929583, 0.915239
0.709626, 22.0436, 0.439831, 1.5308, 0.4, -0.00513643, 0.936482, 0.904252, 0.929579, 0.915235
0.709676, 22.039, 0.43975, 1.53084, 0.4, -0.00513665, 0.936482, 0.904249, 0.929574, 0.915232
0.709726, 22.0344, 0.43967, 1.53088, 0.4, -0.00513687, 0.936482, 0.904246, 0.92957, 0.915228
0.709776, 22.0298, 0.439589, 1.53091, 0.4, -0.00513709, 0.936481, 0.904243, 0.929566, 0.915224
0.709826, 22.0251, 0.439508, 1.53095, 0.4, -0.00513731, 0.936481, 0.90424, 0.929562, 0.91522
0.709876, 22.0205, 0.439428, 1.53099, 0.4, -0.00513753, 0.93648, 0.904237, 0.929558, 0.915216
0.709926, 22.0159, 0.439347, 1.53103, 0.4, -0.00513775, 0.93648, 0.904234, 0.929554, 0.915213
0.709976, 22.0113, 0.439267, 1.53106, 0.4, -0.00513797, 0.93648, 0.904231, 0.92955, 0.915209
0.710026, 22.0066, 0.439186, 1.5311, 0.4, -0.00513818, 0.936479, 0.904228, 0.929546, 0.915205
0.710076, 22.002, 0.439106, 1.53114, 0.4, -0.0051384, 0.936479, 0.904225, 0.929542, 0.915201
0.710126, 21.9974, 0.439025, 1.53117, 0.4, -0.00513862, 0.936479, 0.904222, 0.929538, 0.915197
0.710176, 21.9928, 0.438944, 1.53121, 0.4, -0.00513883, 0.936478, 0.904219, 0.929534, 0.915194
0.710226, 21.9881, 0.438864, 1.53125, 0.4, -0.00513905, 0.936478, 0.904216, 0.92953, 0.91519
0.710276, 21.9835, 0.438783, 1.53128, 0.4, -0.00513926, 0.936478, 0.904213, 0.929526, 0.915186
0.710326, 21.9789, 0.438703, 1.53132, 0.4, -0.00513948, 0.936477, 0.90421, 0.929522, 0.915182
0.710376, 21.9743, 0.438622, 1.53136, 0.4, -0.00513969, 0.936477, 0.904207, 0.929518, 0.915178
0.710426, 21.9696, 0.438542, 1.5314, 0.4, -0.0051399, 0.936476, 0.904204, 0.929514, 0.915175
