Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.710476, 21.965, 0.438461, 1.53143, 0.4, -0.00514012, 0.936476, 0.904201, 0.92951, 0.915171
0.710526, 21.9604, 0.438381, 1.53147, 0.4, -0.00514033, 0.936476, 0.904198, 0.929506, 0.915167
0.710576, 21.9558, 0.4383, 1.53151, 0.4, -0.00514054, 0.936475, 0.904195, 0.929502, 0.915163
0.710626, 21.9511, 0.438219, 1.53154, 0.4, -0.00514075, 0.936475, 0.904192, 0.929498, 0.915159
0.710676, 21.9465, 0.438139, 1.53158, 0.4, -0.00514096, 0.936475, 0.904189, 0.929494, 0.915156
0.710726, 21.9419, 0.438058, 1.53162, 0.4, -0.00514117, 0.936474, 0.904186, 0.92949, 0.915152
0.710776, 21.9373, 0.437978, 1.53165, 0.4, -0.00514138, 0.936474, 0.904183, 0.929486, 0.915148
0.710826, 21.9326, 0.437897, 1.53169, 0.4, -0.00514159, 0.936474, 0.90418, 0.929482, 0.915144
0.710876, 21.928, 0.437817, 1.53173, 0.4, -0.0051418, 0.936473, 0.904177, 0.929478, 0.91514
0.710926, 21.9234, 0.437736, 1.53177, 0.4, -0.00514201, 0.936473, 0.904174, 0.929474, 0.915137
0.710976, 21.9187, 0.437656, 1.5318, 0.4, -0.00514222, 0.936472, 0.904171, 0.92947, 0.915133
0.711026, 21.9141, 0.437575, 1.53184, 0.4, -0.00514242, 0.936472, 0.904168, 0.929466, 0.915129
0.711076, 21.9095, 0.437495, 1.53188, 0.4, -0.00514263, 0.936472, 0.904165, 0.929462, 0.915125
0.711126, 21.9049, 0.437414, 1.53191, 0.4, -0.00514284, 0.936471, 0.904162, 0.929458, 0.915121
0.711176, 21.9002, 0.437334, 1.53195, 0.4, -0.00514304, 0.936471, 0.904159, 0.929454, 0.915118
0.711226, 21.8956, 0.437253, 1.53199, 0.4, -0.00514325, 0.93647, 0.904156, 0.929449, 0.915114
0.711276, 21.891, 0.437173, 1.53202, 0.4, -0.00514346, 0.93647, 0.904153, 0.929445, 0.91511
0.711326, 21.8863, 0.437092, 1.53206, 0.4, -0.00514366, 0.93647, 0.90415, 0.929441, 0.915106
0.711376, 21.8817, 0.437012, 1.5321, 0.4, -0.00514386, 0.936469, 0.904147, 0.929437, 0.915102
0.711426, 21.8771, 0.436931, 1.53214, 0.4, -0.00514407, 0.936469, 0.904144, 0.929433, 0.915098
0.711476, 21.8725, 0.436851, 1.53217, 0.4, -0.00514427, 0.936469, 0.904141, 0.929429, 0.915095
0.711526, 21.8678, 0.43677, 1.53221, 0.4, -0.00514447, 0.936468, 0.904138, 0.929425, 0.915091
0.711576, 21.8632, 0.43669, 1.53225, 0.4, -0.00514468, 0.936468, 0.904135, 0.929421, 0.915087
0.711626, 21.8586, 0.43661, 1.53228, 0.4, -0.00514488, 0.936467, 0.904132, 0.929417, 0.915083
0.711676, 21.8539, 0.436529, 1.53232, 0.4, -0.00514508, 0.936467, 0.904129, 0.929413, 0.915079
0.711726, 21.8493, 0.436449, 1.53236, 0.4, -0.00514528, 0.936467, 0.904126, 0.929409, 0.915076
0.711776, 21.8447, 0.436368, 1.53239, 0.4, -0.00514548, 0.936466, 0.904123, 0.929405, 0.915072
0.711826, 21.84, 0.436288, 1.53243, 0.4, -0.00514568, 0.936466, 0.90412, 0.929401, 0.915068
0.711876, 21.8354, 0.436207, 1.53247, 0.4, -0.00514588, 0.936466, 0.904117, 0.929397, 0.915064
0.711926, 21.8308, 0.436127, 1.53251, 0.4, -0.00514608, 0.936465, 0.904114, 0.929393, 0.91506
0.711976, 21.8262, 0.436046, 1.53254, 0.4, -0.00514628, 0.936465, 0.90411, 0.929389, 0.915056
0.712026, 21.8215, 0.435966, 1.53258, 0.4, -0.00514648, 0.936464, 0.904107, 0.929385, 0.915053
0.712076, 21.8169, 0.435886, 1.53262, 0.4, -0.00514667, 0.936464, 0.904104, 0.92938, 0.915049
0.712126, 21.8123, 0.435805, 1.53265, 0.4, -0.00514687, 0.936463, 0.904101, 0.929376, 0.915045
0.712176, 21.8076, 0.435725, 1.53269, 0.4, -0.00514707, 0.936463, 0.904098, 0.929372, 0.915041
0.712226, 21.803, 0.435644, 1.53273, 0.4, -0.00514726, 0.936463, 0.904095, 0.929368, 0.915037
0.712276, 21.7984, 0.435564, 1.53276, 0.4, -0.00514746, 0.936462, 0.904092, 0.929364, 0.915033
0.712326, 21.7937, 0.435483, 1.5328, 0.4, -0.00514766, 0.936462, 0.904089, 0.92936, 0.91503
0.712376, 21.7891, 0.435403, 1.53284, 0.4, -0.00514785, 0.936461, 0.904086, 0.929356, 0.915026
0.712426, 21.7845, 0.435323, 1.53288, 0.4, -0.00514804, 0.936461, 0.904083, 0.929352, 0.915022
0.712476, 21.7798, 0.435242, 1.53291, 0.4, -0.00514824, 0.936461, 0.90408, 0.929348, 0.915018
0.712526, 21.7752, 0.435162, 1.53295, 0.4, -0.00514843, 0.93646, 0.904077, 0.929344, 0.915014
0.712576, 21.7706, 0.435082, 1.53299, 0.4, -0.00514863, 0.93646, 0.904074, 0.92934, 0.91501
0.712626, 21.7659, 0.435001, 1.53302, 0.4, -0.00514882, 0.936459, 0.904071, 0.929336, 0.915007
0.712676, 21.7613, 0.434921, 1.53306, 0.4, -0.00514901, 0.936459, 0.904068, 0.929332, 0.915003
0.712726, 21.7567, 0.434841, 1.5331, 0.4, -0.0051492, 0.936458, 0.904065, 0.929328, 0.914999
0.712776, 21.752, 0.43476, 1.53313, 0.4, -0.00514939, 0.936458, 0.904062, 0.929324, 0.914995
0.712826, 21.7474, 0.43468, 1.53317, 0.4, -0.00514958, 0.936458, 0.904059, 0.929319, 0.914991
0.712876, 21.7428, 0.4346, 1.53321, 0.4, -0.00514977, 0.936457, 0.904056, 0.929315, 0.914987
0.712926, 21.7381, 0.434519, 1.53325, 0.4, -0.00514996, 0.936457, 0.904053, 0.929311, 0.914984
0.712976, 21.7335, 0.434439, 1.53328, 0.4, -0.00515015, 0.936456, 0.90405, 0.929307, 0.91498
0.713026, 21.7288, 0.434358, 1.53332, 0.4, -0.00515034, 0.936456, 0.904047, 0.929303, 0.914976
0.713076, 21.7242, 0.434278, 1.53336, 0.4, -0.00515053, 0.936456, 0.904043, 0.929299, 0.914972
0.713126, 21.7196, 0.434198, 1.53339, 0.4, -0.00515072, 0.936455, 0.90404, 0.929295, 0.914968
0.713176, 21.7149, 0.434118, 1.53343, 0.4, -0.0051509, 0.936455, 0.904037, 0.929291, 0.914964
0.713226, 21.7103, 0.434037, 1.53347, 0.4, -0.00515109, 0.936454, 0.904034, 0.929287, 0.91496
0.713276, 21.7057, 0.433957, 1.5335, 0.4, -0.00515128, 0.936454, 0.904031, 0.929283, 0.914957
0.713326, 21.701, 0.433877, 1.53354, 0.4, -0.00515146, 0.936453, 0.904028, 0.929279, 0.914953
0.713376, 21.6964, 0.433796, 1.53358, 0.4, -0.00515165, 0.936453, 0.904025, 0.929275, 0.914949
0.713426, 21.6918, 0.433716, 1.53362, 0.4, -0.00515183, 0.936453, 0.904022, 0.929271, 0.914945
0.713476, 21.6871, 0.433636, 1.53365, 0.4, -0.00515202, 0.936452, 0.904019, 0.929266, 0.914941
0.713526, 21.6825, 0.433556, 1.53369, 0.4, -0.0051522, 0.936452, 0.904016, 0.929262, 0.914937
0.713576, 21.6778, 0.433475, 1.53373, 0.4, -0.00515239, 0.936451, 0.904013, 0.929258, 0.914933
0.713626, 21.6732, 0.433395, 1.53376, 0.4, -0.00515257, 0.936451, 0.90401, 0.929254, 0.91493
0.713676, 21.6686, 0.433315, 1.5338, 0.4, -0.00515275, 0.936451, 0.904007, 0.92925, 0.914926
0.713726, 21.6639, 0.433234, 1.53384, 0.4, -0.00515294, 0.93645, 0.904004, 0.929246, 0.914922
0.713776, 21.6593, 0.433154, 1.53387, 0.4, -0.00515312, 0.93645, 0.904001, 0.929242, 0.914918
0.713826, 21.6547, 0.433074, 1.53391, 0.4, -0.0051533, 0.936449, 0.903998, 0.929238, 0.914914
0.713876, 21.65, 0.432994, 1.53395, 0.4, -0.00515348, 0.936449, 0.903995, 0.929234, 0.91491
0.713926, 21.6454, 0.432913, 1.53399, 0.4, -0.00515366, 0.936448, 0.903991, 0.92923, 0.914906
0.713976, 21.6407, 0.432833, 1.53402, 0.4, -0.00515384, 0.936448, 0.903988, 0.929226, 0.914903
0.714026, 21.6361, 0.432753, 1.53406, 0.4, -0.00515402, 0.936448, 0.903985, 0.929221, 0.914899
0.714076, 21.6315, 0.432673, 1.5341, 0.4, -0.0051542, 0.936447, 0.903982, 0.929217, 0.914895
0.714126, 21.6268, 0.432592, 1.53413, 0.4, -0.00515438, 0.936447, 0.903979, 0.929213, 0.914891
0.714176, 21.6222, 0.432512, 1.53417, 0.4, -0.00515456, 0.936446, 0.903976, 0.929209, 0.914887
0.714226, 21.6176, 0.432432, 1.53421, 0.4, -0.00515473, 0.936446, 0.903973, 0.929205, 0.914883
0.714276, 21.6129, 0.432352, 1.53424, 0.4, -0.00515491, 0.936445, 0.90397, 0.929201, 0.914879
0.714326, 21.6083, 0.432271, 1.53428, 0.4, -0.00515509, 0.936445, 0.903967, 0.929197, 0.914875
0.714376, 21.6036, 0.432191, 1.53432, 0.4, -0.00515526, 0.936444, 0.903964, 0.929193, 0.914872
0.714426, 21.599, 0.432111, 1.53436, 0.4, -0.00515544, 0.936444, 0.903961, 0.929189, 0.914868
0.714476, 21.5944, 0.432031, 1.53439, 0.4, -0.00515561, 0.936443, 0.903958, 0.929185, 0.914864
0.714526, 21.5897, 0.431951, 1.53443, 0.4, -0.00515579, 0.936443, 0.903955, 0.929181, 0.91486
0.714576, 21.5851, 0.431871, 1.53447, 0.4, -0.00515596, 0.936443, 0.903951, 0.929176, 0.914856
0.714626, 21.5804, 0.43179, 1.5345, 0.4, -0.00515614, 0.936442, 0.903948, 0.929172, 0.914852
0.714676, 21.5758, 0.43171, 1.53454, 0.4, -0.00515631, 0.936442, 0.903945, 0.929168, 0.914848
0.714726, 21.5712, 0.43163, 1.53458, 0.4, -0.00515648, 0.936441, 0.903942, 0.929164, 0.914844
0.714776, 21.5665, 0.43155, 1.53461, 0.4, -0.00515666, 0.936441, 0.903939, 0.92916, 0.914841
0.714826, 21.5619, 0.43147, 1.53465, 0.4, -0.00515683, 0.93644, 0.903936, 0.929156, 0.914837
0.714876, 21.5572, 0.431389, 1.53469, 0.4, -0.005157, 0.93644, 0.903933, 0.929152, 0.914833
0.714926, 21.5526, 0.431309, 1.53473, 0.4, -0.00515717, 0.936439, 0.90393, 0.929148, 0.914829
0.714976, 21.5479, 0.431229, 1.53476, 0.4, -0.00515734, 0.936439, 0.903927, 0.929144, 0.914825
0.715026, 21.5433, 0.431149, 1.5348, 0.4, -0.00515751, 0.936438, 0.903924, 0.929139, 0.914821
0.715076, 21.5387, 0.431069, 1.53484, 0.4, -0.00515768, 0.936438, 0.90392, 0.929135, 0.914817
0.715126, 21.534, 0.430989, 1.53487, 0.4, -0.00515785, 0.936437, 0.903917, 0.929131, 0.914813
0.715176, 21.5294, 0.430909, 1.53491, 0.4, -0.00515802, 0.936437, 0.903914, 0.929127, 0.914809
0.715226, 21.5247, 0.430828, 1.53495, 0.4, -0.00515819, 0.936436, 0.903911, 0.929123, 0.914805
0.715276, 21.5201, 0.430748, 1.53499, 0.4, -0.00515836, 0.936436, 0.903908, 0.929119, 0.914802
0.715326, 21.5155, 0.430668, 1.53502, 0.4, -0.00515852, 0.936435, 0.903905, 0.929115, 0.914798
0.715376, 21.5108, 0.430588, 1.53506, 0.4, -0.00515869, 0.936435, 0.903902, 0.929111, 0.914794
0.715427, 21.5062, 0.430508, 1.5351, 0.4, -0.00515886, 0.936435, 0.903899, 0.929107, 0.91479
0.715477, 21.5015, 0.430428, 1.53513, 0.4, -0.00515902, 0.936434, 0.903896, 0.929102, 0.914786
0.715527, 21.4969, 0.430348, 1.53517, 0.4, -0.00515919, 0.936434, 0.903893, 0.929098, 0.914782
0.715577, 21.4922, 0.430268, 1.53521, 0.4, -0.00515935, 0.936433, 0.903889, 0.929094, 0.914778
0.715627, 21.4876, 0.430188, 1.53524, 0.4, -0.00515952, 0.936433, 0.903886, 0.92909, 0.914774
0.715677, 21.483, 0.430107, 1.53528, 0.4, -0.00515968, 0.936432, 0.903883, 0.929086, 0.91477
0.715727, 21.4783, 0.430027, 1.53532, 0.4, -0.00515985, 0.936432, 0.90388, 0.929082, 0.914766
0.715777, 21.4737, 0.429947, 1.53536, 0.4, -0.00516001, 0.936431, 0.903877, 0.929078, 0.914763
0.715827, 21.469, 0.429867, 1.53539, 0.4, -0.00516017, 0.936431, 0.903874, 0.929074, 0.914759
0.715877, 21.4644, 0.429787, 1.53543, 0.4, -0.00516033, 0.93643, 0.903871, 0.929069, 0.914755
0.715927, 21.4597, 0.429707, 1.53547, 0.4, -0.0051605, 0.93643, 0.903868, 0.929065, 0.914751
0.715977, 21.4551, 0.429627, 1.5355, 0.4, -0.00516066, 0.93643, 0.903865, 0.929061, 0.914747
0.716027, 21.4504, 0.429547, 1.53554, 0.4, -0.00516082, 0.936429, 0.903861, 0.929057, 0.914743
0.716077, 21.4458, 0.429467, 1.53558, 0.4, -0.00516098, 0.936429, 0.903858, 0.929053, 0.914739
0.716127, 21.4411, 0.429387, 1.53561, 0.4, -0.00516114, 0.936428, 0.903855, 0.929049, 0.914735
0.716177, 21.4365, 0.429307, 1.53565, 0.4, -0.0051613, 0.936427, 0.903852, 0.929045, 0.914731
0.716227, 21.4319, 0.429227, 1.53569, 0.4, -0.00516146, 0.936427, 0.903849, 0.929041, 0.914728
0.716277, 21.4272, 0.429147, 1.53573, 0.4, -0.00516162, 0.936427, 0.903846, 0.929036, 0.914724
0.716327, 21.4226, 0.429067, 1.53576, 0.4, -0.00516177, 0.936426, 0.903843, 0.929032, 0.91472
0.716377, 21.4179, 0.428987, 1.5358, 0.4, -0.00516193, 0.936426, 0.90384, 0.929028, 0.914716
0.716427, 21.4133, 0.428907, 1.53584, 0.4, -0.00516209, 0.936425, 0.903836, 0.929024, 0.914712
0.716477, 21.4086, 0.428827, 1.53587, 0.4, -0.00516225, 0.936425, 0.903833, 0.92902, 0.914708
0.716527, 21.404, 0.428747, 1.53591, 0.4, -0.0051624, 0.936424, 0.90383, 0.929016, 0.914704
0.716577, 21.3993, 0.428667, 1.53595, 0.4, -0.00516256, 0.936424, 0.903827, 0.929012, 0.9147
0.716627, 21.3947, 0.428587, 1.53598, 0.4, -0.00516271, 0.936423, 0.903824, 0.929008, 0.914696
0.716677, 21.39, 0.428507, 1.53602, 0.4, -0.00516287, 0.936423, 0.903821, 0.929003, 0.914692
0.716727, 21.3854, 0.428427, 1.53606, 0.4, -0.00516302, 0.936422, 0.903818, 0.928999, 0.914688
0.716777, 21.3808, 0.428347, 1.5361, 0.4, -0.00516318, 0.936422, 0.903815, 0.928995, 0.914684
0.716827, 21.3761, 0.428267, 1.53613, 0.4, -0.00516333, 0.936421, 0.903811, 0.928991, 0.914681
0.716877, 21.3715, 0.428187, 1.53617, 0.4, -0.00516348, 0.936421, 0.903808, 0.928987, 0.914677
0.716927, 21.3668, 0.428107, 1.53621, 0.4, -0.00516363, 0.93642, 0.903805, 0.928983, 0.914673
0.716977, 21.3622, 0.428027, 1.53624, 0.4, -0.00516379, 0.93642, 0.903802, 0.928979, 0.914669
0.717027, 21.3575, 0.427947, 1.53628, 0.4, -0.00516394, 0.936419, 0.903799, 0.928974, 0.914665
0.717077, 21.3529, 0.427867, 1.53632, 0.4, -0.00516409, 0.936419, 0.903796, 0.92897, 0.914661
0.717127, 21.3482, 0.427787, 1.53636, 0.4, -0.00516424, 0.936418, 0.903793, 0.928966, 0.914657
0.717177, 21.3436, 0.427707, 1.53639, 0.4, -0.00516439, 0.936418, 0.903789, 0.928962, 0.914653
0.717227, 21.3389, 0.427627, 1.53643, 0.4, -0.00516454, 0.936417, 0.903786, 0.928958, 0.914649
0.717277, 21.3343, 0.427547, 1.53647, 0.4, -0.00516469, 0.936417, 0.903783, 0.928954, 0.914645
0.717327, 21.3296, 0.427467, 1.5365, 0.4, -0.00516484, 0.936416, 0.90378, 0.92895, 0.914641
0.717377, 21.325, 0.427387, 1.53654, 0.4, -0.00516498, 0.936416, 0.903777, 0.928945, 0.914637
0.717427, 21.3203, 0.427307, 1.53658, 0.4, -0.00516513, 0.936415, 0.903774, 0.928941, 0.914633
0.717477, 21.3157, 0.427227, 1.53661, 0.4, -0.00516528, 0.936415, 0.903771, 0.928937, 0.914629
0.717527, 21.311, 0.427148, 1.53665, 0.4, -0.00516543, 0.936414, 0.903767, 0.928933, 0.914626
0.717577, 21.3064, 0.427068, 1.53669, 0.4, -0.00516557, 0.936414, 0.903764, 0.928929, 0.914622
0.717627, 21.3017, 0.426988, 1.53673, 0.4, -0.00516572, 0.936413, 0.903761, 0.928925, 0.914618
0.717677, 21.2971, 0.426908, 1.53676, 0.4, -0.00516586, 0.936413, 0.903758, 0.928921, 0.914614
0.717727, 21.2924, 0.426828, 1.5368, 0.4, -0.00516601, 0.936412, 0.903755, 0.928916, 0.91461
0.717777, 21.2878, 0.426748, 1.53684, 0.4, -0.00516615, 0.936411, 0.903752, 0.928912, 0.914606
0.717827, 21.2831, 0.426668, 1.53687, 0.4, -0.00516629, 0.936411, 0.903748, 0.928908, 0.914602
0.717877, 21.2785, 0.426588, 1.53691, 0.4, -0.00516644, 0.936411, 0.903745, 0.928904, 0.914598
0.717927, 21.2738, 0.426508, 1.53695, 0.4, -0.00516658, 0.93641, 0.903742, 0.9289, 0.914594
0.717977, 21.2692, 0.426429, 1.53698, 0.4, -0.00516672, 0.93641, 0.903739, 0.928896, 0.91459
0.718027, 21.2645, 0.426349, 1.53702, 0.4, -0.00516686, 0.936409, 0.903736, 0.928891, 0.914586
0.718077, 21.2599, 0.426269, 1.53706, 0.4, -0.00516701, 0.936408, 0.903733, 0.928887, 0.914582
0.718127, 21.2552, 0.426189, 1.5371, 0.4, -0.00516715, 0.936408, 0.903729, 0.928883, 0.914578
0.718177, 21.2506, 0.426109, 1.53713, 0.4, -0.00516729, 0.936407, 0.903726, 0.928879, 0.914574
0.718227, 21.2459, 0.426029, 1.53717, 0.4, -0.00516743, 0.936407, 0.903723, 0.928875, 0.91457
0.718277, 21.2413, 0.425949, 1.53721, 0.4, -0.00516757, 0.936406, 0.90372, 0.928871, 0.914566
0.718327, 21.2366, 0.425869, 1.53724, 0.4, -0.00516771, 0.936406, 0.903717, 0.928866, 0.914562
0.718377, 21.232, 0.42579, 1.53728, 0.4, -0.00516784, 0.936405, 0.903714, 0.928862, 0.914558
0.718427, 21.2273, 0.42571, 1.53732, 0.4, -0.00516798, 0.936405, 0.90371, 0.928858, 0.914554
0.718477, 21.2227, 0.42563, 1.53736, 0.4, -0.00516812, 0.936404, 0.903707, 0.928854, 0.914551
0.718527, 21.218, 0.42555, 1.53739, 0.4, -0.00516826, 0.936404, 0.903704, 0.92885, 0.914547
0.718577, 21.2134, 0.425471, 1.53743, 0.4, -0.00516839, 0.936403, 0.903701, 0.928846, 0.914543
0.718627, 21.2087, 0.425391, 1.53747, 0.4, -0.00516853, 0.936403, 0.903698, 0.928841, 0.914539
0.718677, 21.2041, 0.425311, 1.5375, 0.4, -0.00516867, 0.936402, 0.903695, 0.928837, 0.914535
0.718727, 21.1994, 0.425231, 1.53754, 0.4, -0.0051688, 0.936402, 0.903691, 0.928833, 0.914531
0.718777, 21.1948, 0.425151, 1.53758, 0.4, -0.00516894, 0.936401, 0.903688, 0.928829, 0.914527
0.718827, 21.1901, 0.425072, 1.53761, 0.4, -0.00516907, 0.9364, 0.903685, 0.928825, 0.914523
0.718877, 21.1855, 0.424992, 1.53765, 0.4, -0.0051692, 0.9364, 0.903682, 0.928821, 0.914519
0.718927, 21.1808, 0.424912, 1.53769, 0.4, -0.00516934, 0.936399, 0.903679, 0.928816, 0.914515
0.718977, 21.1762, 0.424832, 1.53773, 0.4, -0.00516947, 0.936399, 0.903676, 0.928812, 0.914511
0.719027, 21.1715, 0.424752, 1.53776, 0.4, -0.0051696, 0.936398, 0.903672, 0.928808, 0.914507
0.719077, 21.1669, 0.424673, 1.5378, 0.4, -0.00516973, 0.936398, 0.903669, 0.928804, 0.914503
0.719127, 21.1622, 0.424593, 1.53784, 0.4, -0.00516987, 0.936397, 0.903666, 0.9288, 0.914499
0.719177, 21.1576, 0.424513, 1.53787, 0.4, -0.00517, 0.936397, 0.903663, 0.928795, 0.914495
0.719227, 21.1529, 0.424433, 1.53791, 0.4, -0.00517013, 0.936396, 0.90366, 0.928791, 0.914491
0.719277, 21.1482, 0.424354, 1.53795, 0.4, -0.00517026, 0.936396, 0.903656, 0.928787, 0.914487
0.719327, 21.1436, 0.424274, 1.53798, 0.4, -0.00517039, 0.936395, 0.903653, 0.928783, 0.914483
0.719377, 21.1389, 0.424194, 1.53802, 0.4, -0.00517052, 0.936394, 0.90365, 0.928779, 0.914479
0.719427, 21.1343, 0.424115, 1.53806, 0.4, -0.00517065, 0.936394, 0.903647, 0.928775, 0.914475
0.719477, 21.1296, 0.424035, 1.5381, 0.4, -0.00517077, 0.936393, 0.903644, 0.92877, 0.914471
0.719527, 21.125, 0.423955, 1.53813, 0.4, -0.0051709, 0.936393, 0.90364, 0.928766, 0.914467
0.719577, 21.1203, 0.423876, 1.53817, 0.4, -0.00517103, 0.936392, 0.903637, 0.928762, 0.914463
0.719627, 21.1157, 0.423796, 1.53821, 0.4, -0.00517116, 0.936392, 0.903634, 0.928758, 0.914459
0.719677, 21.111, 0.423716, 1.53824, 0.4, -0.00517128, 0.936391, 0.903631, 0.928754, 0.914455
0.719727, 21.1064, 0.423637, 1.53828, 0.4, -0.00517141, 0.936391, 0.903628, 0.92875, 0.914451
0.719777, 21.1017, 0.423557, 1.53832, 0.4, -0.00517153, 0.93639, 0.903625, 0.928745, 0.914447
0.719827, 21.0971, 0.423477, 1.53836, 0.4, -0.00517166, 0.93639, 0.903621, 0.928741, 0.914443
0.719877, 21.0924, 0.423397, 1.53839, 0.4, -0.00517178, 0.936389, 0.903618, 0.928737, 0.91444
0.719927, 21.0877, 0.423318, 1.53843, 0.4, -0.00517191, 0.936388, 0.903615, 0.928733, 0.914436
0.719977, 21.0831, 0.423238, 1.53847, 0.4, -0.00517203, 0.936388, 0.903612, 0.928729, 0.914432
0.720027, 21.0784, 0.423158, 1.5385, 0.4, -0.00517215, 0.936387, 0.903609, 0.928724, 0.914428
0.720077, 21.0738, 0.423079, 1.53854, 0.4, -0.00517228, 0.936387, 0.903605, 0.92872, 0.914424
0.720127, 21.0691, 0.422999, 1.53858, 0.4, -0.0051724, 0.936386, 0.903602, 0.928716, 0.91442
0.720177, 21.0645, 0.42292, 1.53861, 0.4, -0.00517252, 0.936386, 0.903599, 0.928712, 0.914416
0.720227, 21.0598, 0.42284, 1.53865, 0.4, -0.00517264, 0.936385, 0.903596, 0.928708, 0.914412
0.720277, 21.0552, 0.42276, 1.53869, 0.4, -0.00517276, 0.936384, 0.903592, 0.928703, 0.914408
0.720327, 21.0505, 0.422681, 1.53873, 0.4, -0.00517288, 0.936384, 0.903589, 0.928699, 0.914404
0.720377, 21.0458, 0.422601, 1.53876, 0.4, -0.005173, 0.936383, 0.903586, 0.928695, 0.9144
0.720427, 21.0412, 0.422521, 1.5388, 0.4, -0.00517312, 0.936383, 0.903583, 0.928691, 0.914396
0.720477, 21.0365, 0.422442, 1.53884, 0.4, -0.00517324, 0.936382, 0.90358, 0.928687, 0.914392
0.720527, 21.0319, 0.422362, 1.53887, 0.4, -0.00517336, 0.936382, 0.903576, 0.928682, 0.914388
0.720577, 21.0272, 0.422283, 1.53891, 0.4, -0.00517348, 0.936381, 0.903573, 0.928678, 0.914384
0.720627, 21.0226, 0.422203, 1.53895, 0.4, -0.0051736, 0.93638, 0.90357, 0.928674, 0.91438
0.720677, 21.0179, 0.422123, 1.53899, 0.4, -0.00517371, 0.93638, 0.903567, 0.92867, 0.914376
0.720727, 21.0133, 0.422044, 1.53902, 0.4, -0.00517383, 0.936379, 0.903564, 0.928666, 0.914372
0.720777, 21.0086, 0.421964, 1.53906, 0.4, -0.00517395, 0.936379, 0.90356, 0.928661, 0.914368
0.720827, 21.0039, 0.421885, 1.5391, 0.4, -0.00517406, 0.936378, 0.903557, 0.928657, 0.914364
0.720877, 20.9993, 0.421805, 1.53913, 0.4, -0.00517418, 0.936378, 0.903554, 0.928653, 0.91436
0.720927, 20.9946, 0.421726, 1.53917, 0.4, -0.00517429, 0.936377, 0.903551, 0.928649, 0.914356
0.720977, 20.99, 0.421646, 1.53921, 0.4, -0.00517441, 0.936376, 0.903548, 0.928645, 0.914352
0.721027, 20.9853, 0.421567, 1.53924, 0.4, -0.00517452, 0.936376, 0.903544, 0.92864, 0.914348
0.721077, 20.9807, 0.421487, 1.53928, 0.4, -0.00517463, 0.936375, 0.903541, 0.928636, 0.914344
0.721127, 20.976, 0.421408, 1.53932, 0.4, -0.00517475, 0.936375, 0.903538, 0.928632, 0.91434
0.721177, 20.9713, 0.421328, 1.53936, 0.4, -0.00517486, 0.936374, 0.903535, 0.928628, 0.914336
0.721227, 20.9667, 0.421249, 1.53939, 0.4, -0.00517497, 0.936373, 0.903531, 0.928624, 0.914332
0.721277, 20.962, 0.421169, 1.53943, 0.4, -0.00517508, 0.936373, 0.903528, 0.928619, 0.914328
0.721327, 20.9574, 0.421089, 1.53947, 0.4, -0.00517519, 0.936372, 0.903525, 0.928615, 0.914324
0.721377, 20.9527, 0.42101, 1.5395, 0.4, -0.0051753, 0.936372, 0.903522, 0.928611, 0.91432
0.721428, 20.9481, 0.42093, 1.53954, 0.4, -0.00517541, 0.936371, 0.903518, 0.928607, 0.914316
0.721478, 20.9434, 0.420851, 1.53958, 0.4, -0.00517552, 0.93637, 0.903515, 0.928602, 0.914312
0.721528, 20.9387, 0.420771, 1.53962, 0.4, -0.00517563, 0.93637, 0.903512, 0.928598, 0.914308
0.721578, 20.9341, 0.420692, 1.53965, 0.4, -0.00517574, 0.936369, 0.903509, 0.928594, 0.914304
0.721628, 20.9294, 0.420612, 1.53969, 0.4, -0.00517585, 0.936369, 0.903505, 0.92859, 0.9143
0.721678, 20.9248, 0.420533, 1.53973, 0.4, -0.00517596, 0.936368, 0.903502, 0.928586, 0.914296
0.721728, 20.9201, 0.420453, 1.53976, 0.4, -0.00517607, 0.936367, 0.903499, 0.928581, 0.914291
0.721778, 20.9154, 0.420374, 1.5398, 0.4, -0.00517617, 0.936367, 0.903496, 0.928577, 0.914288
0.721828, 20.9108, 0.420294, 1.53984, 0.4, -0.00517628, 0.936366, 0.903492, 0.928573, 0.914283
0.721878, 20.9061, 0.420215, 1.53987, 0.4, -0.00517638, 0.936366, 0.903489, 0.928569, 0.91428
0.721928, 20.9015, 0.420136, 1.53991, 0.4, -0.00517649, 0.936365, 0.903486, 0.928565, 0.914276
0.721978, 20.8968, 0.420056, 1.53995, 0.4, -0.00517659, 0.936364, 0.903483, 0.92856, 0.914271
0.722028, 20.8922, 0.419977, 1.53999, 0.4, -0.0051767, 0.936364, 0.903479, 0.928556, 0.914267
0.722078, 20.8875, 0.419897, 1.54002, 0.4, -0.0051768, 0.936363, 0.903476, 0.928552, 0.914263
0.722128, 20.8828, 0.419818, 1.54006, 0.4, -0.00517691, 0.936363, 0.903473, 0.928548, 0.914259
0.722178, 20.8782, 0.419739, 1.5401, 0.4, -0.00517701, 0.936362, 0.90347, 0.928543, 0.914255
0.722228, 20.8735, 0.419659, 1.54013, 0.4, -0.00517711, 0.936361, 0.903467, 0.928539, 0.914251
0.722278, 20.8689, 0.41958, 1.54017, 0.4, -0.00517721, 0.936361, 0.903463, 0.928535, 0.914247
0.722328, 20.8642, 0.4195, 1.54021, 0.4, -0.00517732, 0.93636, 0.90346, 0.928531, 0.914243
0.722378, 20.8595, 0.419421, 1.54024, 0.4, -0.00517742, 0.93636, 0.903457, 0.928527, 0.914239
0.722428, 20.8549, 0.419341, 1.54028, 0.4, -0.00517752, 0.936359, 0.903454, 0.928522, 0.914235
0.722478, 20.8502, 0.419262, 1.54032, 0.4, -0.00517762, 0.936358, 0.90345, 0.928518, 0.914231
0.722528, 20.8456, 0.419183, 1.54036, 0.4, -0.00517772, 0.936358, 0.903447, 0.928514, 0.914227
0.722578, 20.8409, 0.419103, 1.54039, 0.4, -0.00517782, 0.936357, 0.903444, 0.92851, 0.914223
0.722628, 20.8362, 0.419024, 1.54043, 0.4, -0.00517792, 0.936356, 0.90344, 0.928505, 0.914219
0.722678, 20.8316, 0.418944, 1.54047, 0.4, -0.00517802, 0.936356, 0.903437, 0.928501, 0.914215
0.722728, 20.8269, 0.418865, 1.5405, 0.4, -0.00517812, 0.936355, 0.903434, 0.928497, 0.914211
0.722778, 20.8223, 0.418786, 1.54054, 0.4, -0.00517821, 0.936355, 0.903431, 0.928493, 0.914207
0.722828, 20.8176, 0.418706, 1.54058, 0.4, -0.00517831, 0.936354, 0.903427, 0.928488, 0.914203
0.722878, 20.8129, 0.418627, 1.54062, 0.4, -0.00517841, 0.936353, 0.903424, 0.928484, 0.914199
0.722928, 20.8083, 0.418548, 1.54065, 0.4, -0.00517851, 0.936353, 0.903421, 0.92848, 0.914195
0.722978, 20.8036, 0.418469, 1.54069, 0.4, -0.0051786, 0.936352, 0.903418, 0.928476, 0.914191
0.723028, 20.799, 0.418389, 1.54073, 0.4, -0.0051787, 0.936352, 0.903414, 0.928472, 0.914187
0.723078, 20.7943, 0.41831, 1.54076, 0.4, -0.00517879, 0.936351, 0.903411, 0.928467, 0.914183
0.723128, 20.7896, 0.418231, 1.5408, 0.4, -0.00517889, 0.93635, 0.903408, 0.928463, 0.914179
0.723178, 20.785, 0.418151, 1.54084, 0.4, -0.00517898, 0.93635, 0.903405, 0.928459, 0.914175
0.723228, 20.7803, 0.418072, 1.54087, 0.4, -0.00517908, 0.936349, 0.903401, 0.928455, 0.914171
0.723278, 20.7756, 0.417993, 1.54091, 0.4, -0.00517917, 0.936348, 0.903398, 0.92845, 0.914167
0.723328, 20.771, 0.417913, 1.54095, 0.4, -0.00517926, 0.936348, 0.903395, 0.928446, 0.914163
0.723378, 20.7663, 0.417834, 1.54099, 0.4, -0.00517935, 0.936347, 0.903391, 0.928442, 0.914159
0.723428, 20.7617, 0.417755, 1.54102, 0.4, -0.00517945, 0.936347, 0.903388, 0.928438, 0.914155
0.723478, 20.757, 0.417676, 1.54106, 0.4, -0.00517954, 0.936346, 0.903385, 0.928433, 0.914151
0.723528, 20.7523, 0.417596, 1.5411, 0.4, -0.00517963, 0.936345, 0.903382, 0.928429, 0.914146
0.723578, 20.7477, 0.417517, 1.54113, 0.4, -0.00517972, 0.936345, 0.903378, 0.928425, 0.914142
0.723628, 20.743, 0.417438, 1.54117, 0.4, -0.00517981, 0.936344, 0.903375, 0.928421, 0.914138
0.723678, 20.7384, 0.417358, 1.54121, 0.4, -0.0051799, 0.936343, 0.903372, 0.928416, 0.914134
0.723728, 20.7337, 0.417279, 1.54125, 0.4, -0.00517999, 0.936343, 0.903369, 0.928412, 0.91413
0.723778, 20.729, 0.4172, 1.54128, 0.4, -0.00518008, 0.936342, 0.903365, 0.928408, 0.914126
0.723828, 20.7244, 0.417121, 1.54132, 0.4, -0.00518017, 0.936341, 0.903362, 0.928404, 0.914122
0.723878, 20.7197, 0.417042, 1.54136, 0.4, -0.00518025, 0.936341, 0.903359, 0.928399, 0.914118
0.723928, 20.715, 0.416962, 1.54139, 0.4, -0.00518034, 0.93634, 0.903355, 0.928395, 0.914114
0.723978, 20.7104, 0.416883, 1.54143, 0.4, -0.00518043, 0.936339, 0.903352, 0.928391, 0.91411
0.724028, 20.7057, 0.416804, 1.54147, 0.4, -0.00518051, 0.936339, 0.903349, 0.928387, 0.914106
0.724078, 20.7011, 0.416725, 1.5415, 0.4, -0.0051806, 0.936338, 0.903345, 0.928382, 0.914102
0.724128, 20.6964, 0.416645, 1.54154, 0.4, -0.00518069, 0.936337, 0.903342, 0.928378, 0.914098
0.724178, 20.6917, 0.416566, 1.54158, 0.4, -0.00518077, 0.936337, 0.903339, 0.928374, 0.914094
0.724228, 20.6871, 0.416487, 1.54162, 0.4, -0.00518085, 0.936336, 0.903336, 0.92837, 0.91409
0.724278, 20.6824, 0.416408, 1.54165, 0.4, -0.00518094, 0.936335, 0.903332, 0.928365, 0.914086
0.724328, 20.6777, 0.416329, 1.54169, 0.4, -0.00518102, 0.936335, 0.903329, 0.928361, 0.914081
0.724378, 20.6731, 0.416249, 1.54173, 0.4, -0.00518111, 0.936334, 0.903326, 0.928357, 0.914077
0.724428, 20.6684, 0.41617, 1.54176, 0.4, -0.00518119, 0.936334, 0.903322, 0.928352, 0.914073
0.724478, 20.6638, 0.416091, 1.5418, 0.4, -0.00518127, 0.936333, 0.903319, 0.928348, 0.914069
0.724528, 20.6591, 0.416012, 1.54184, 0.4, -0.00518135, 0.936332, 0.903316, 0.928344, 0.914065
0.724578, 20.6544, 0.415933, 1.54188, 0.4, -0.00518143, 0.936332, 0.903313, 0.92834, 0.914061
0.724628, 20.6498, 0.415854, 1.54191, 0.4, -0.00518151, 0.936331, 0.903309, 0.928335, 0.914057
0.724678, 20.6451, 0.415774, 1.54195, 0.4, -0.00518159, 0.93633, 0.903306, 0.928331, 0.914053
0.724728, 20.6404, 0.415696, 1.54199, 0.4, -0.00518167, 0.93633, 0.903303, 0.928327, 0.914049
0.724778, 20.6358, 0.415616, 1.54202, 0.4, -0.00518175, 0.936329, 0.903299, 0.928323, 0.914045
0.724828, 20.6311, 0.415537, 1.54206, 0.4, -0.00518183, 0.936328, 0.903296, 0.928318, 0.914041
0.724878, 20.6264, 0.415458, 1.5421, 0.4, -0.00518191, 0.936328, 0.903293, 0.928314, 0.914037
0.724928, 20.6218, 0.415379, 1.54213, 0.4, -0.00518199, 0.936327, 0.903289, 0.92831, 0.914033
0.724978, 20.6171, 0.4153, 1.54217, 0.4, -0.00518207, 0.936326, 0.903286, 0.928306, 0.914029
0.725028, 20.6125, 0.415221, 1.54221, 0.4, -0.00518214, 0.936326, 0.903283, 0.928301, 0.914025
0.725078, 20.6078, 0.415142, 1.54225, 0.4, -0.00518222, 0.936325, 0.903279, 0.928297, 0.91402
0.725128, 20.6031, 0.415063, 1.54228, 0.4, -0.0051823, 0.936324, 0.903276, 0.928293, 0.914016
0.725178, 20.5985, 0.414984, 1.54232, 0.4, -0.00518237, 0.936324, 0.903273, 0.928289, 0.914012
0.725228, 20.5938, 0.414905, 1.54236, 0.4, -0.00518245, 0.936323, 0.903269, 0.928284, 0.914008
0.725278, 20.5891, 0.414825, 1.54239, 0.4, -0.00518252, 0.936322, 0.903266, 0.92828, 0.914004
0.725328, 20.5845, 0.414746, 1.54243, 0.4, -0.0051826, 0.936321, 0.903263, 0.928276, 0.914
0.725378, 20.5798, 0.414667, 1.54247, 0.4, -0.00518267, 0.936321, 0.90326, 0.928271, 0.913996
0.725428, 20.5751, 0.414588, 1.54251, 0.4, -0.00518274, 0.93632, 0.903256, 0.928267, 0.913992
0.725478, 20.5705, 0.414509, 1.54254, 0.4, -0.00518282, 0.93632, 0.903253, 0.928263, 0.913988
0.725528, 20.5658, 0.41443, 1.54258, 0.4, -0.00518289, 0.936319, 0.90325, 0.928259, 0.913984
0.725578, 20.5611, 0.414351, 1.54262, 0.4, -0.00518296, 0.936318, 0.903246, 0.928254, 0.91398
0.725628, 20.5565, 0.414272, 1.54265, 0.4, -0.00518303, 0.936318, 0.903243, 0.92825, 0.913976
0.725678, 20.5518, 0.414193, 1.54269, 0.4, -0.0051831, 0.936317, 0.90324, 0.928246, 0.913971
0.725728, 20.5472, 0.414114, 1.54273, 0.4, -0.00518317, 0.936316, 0.903236, 0.928241, 0.913967
0.725778, 20.5425, 0.414035, 1.54276, 0.4, -0.00518324, 0.936315, 0.903233, 0.928237, 0.913963
0.725828, 20.5378, 0.413956, 1.5428, 0.4, -0.00518331, 0.936315, 0.90323, 0.928233, 0.913959
0.725878, 20.5332, 0.413877, 1.54284, 0.4, -0.00518338, 0.936314, 0.903226, 0.928229, 0.913955
0.725928, 20.5285, 0.413798, 1.54288, 0.4, -0.00518345, 0.936313, 0.903223, 0.928224, 0.913951
0.725978, 20.5238, 0.413719, 1.54291, 0.4, -0.00518352, 0.936313, 0.90322, 0.92822, 0.913947
0.726028, 20.5192, 0.41364, 1.54295, 0.4, -0.00518359, 0.936312, 0.903216, 0.928216, 0.913943
0.726078, 20.5145, 0.413561, 1.54299, 0.4, -0.00518365, 0.936311, 0.903213, 0.928212, 0.913939
0.726128, 20.5098, 0.413482, 1.54302, 0.4, -0.00518372, 0.936311, 0.90321, 0.928207, 0.913935
0.726178, 20.5052, 0.413403, 1.54306, 0.4, -0.00518379, 0.93631, 0.903206, 0.928203, 0.91393
0.726228, 20.5005, 0.413324, 1.5431, 0.4, -0.00518385, 0.936309, 0.903203, 0.928199, 0.913926
0.726278, 20.4958, 0.413245, 1.54314, 0.4, -0.00518392, 0.936309, 0.9032, 0.928194, 0.913922
0.726328, 20.4912, 0.413167, 1.54317, 0.4, -0.00518398, 0.936308, 0.903196, 0.92819, 0.913918
0.726378, 20.4865, 0.413088, 1.54321, 0.4, -0.00518405, 0.936307, 0.903193, 0.928186, 0.913914
0.726428, 20.4818, 0.413009, 1.54325, 0.4, -0.00518411, 0.936306, 0.90319, 0.928182, 0.91391
0.726478, 20.4772, 0.41293, 1.54328, 0.4, -0.00518418, 0.936306, 0.903186, 0.928177, 0.913906
0.726528, 20.4725, 0.412851, 1.54332, 0.4, -0.00518424, 0.936305, 0.903183, 0.928173, 0.913902
0.726578, 20.4678, 0.412772, 1.54336, 0.4, -0.0051843, 0.936304, 0.90318, 0.928169, 0.913898
0.726628, 20.4632, 0.412693, 1.54339, 0.4, -0.00518436, 0.936304, 0.903176, 0.928164, 0.913894
0.726678, 20.4585, 0.412614, 1.54343, 0.4, -0.00518443, 0.936303, 0.903173, 0.92816, 0.913889
0.726728, 20.4538, 0.412535, 1.54347, 0.4, -0.00518449, 0.936302, 0.90317, 0.928156, 0.913885
0.726778, 20.4492, 0.412456, 1.54351, 0.4, -0.00518455, 0.936301, 0.903166, 0.928151, 0.913881
0.726828, 20.4445, 0.412377, 1.54354, 0.4, -0.00518461, 0.936301, 0.903163, 0.928147, 0.913877
0.726878, 20.4398, 0.412299, 1.54358, 0.4, -0.00518467, 0.9363, 0.903159, 0.928143, 0.913873
0.726928, 20.4352, 0.41222, 1.54362, 0.4, -0.00518473, 0.936299, 0.903156, 0.928139, 0.913869
0.726978, 20.4305, 0.412141, 1.54365, 0.4, -0.00518479, 0.936299, 0.903153, 0.928134, 0.913865
0.727028, 20.4258, 0.412062, 1.54369, 0.4, -0.00518484, 0.936298, 0.903149, 0.92813, 0.913861
0.727078, 20.4212, 0.411983, 1.54373, 0.4, -0.0051849, 0.936297, 0.903146, 0.928126, 0.913857
0.727128, 20.4165, 0.411904, 1.54377, 0.4, -0.00518496, 0.936297, 0.903143, 0.928121, 0.913853
0.727178, 20.4118, 0.411825, 1.5438, 0.4, -0.00518502, 0.936296, 0.903139, 0.928117, 0.913848
0.727228, 20.4072, 0.411747, 1.54384, 0.4, -0.00518507, 0.936295, 0.903136, 0.928113, 0.913844
0.727278, 20.4025, 0.411668, 1.54388, 0.4, -0.00518513, 0.936294, 0.903133, 0.928108, 0.91384
0.727328, 20.3978, 0.411589, 1.54391, 0.4, -0.00518519, 0.936294, 0.903129, 0.928104, 0.913836
0.727378, 20.3932, 0.41151, 1.54395, 0.4, -0.00518524, 0.936293, 0.903126, 0.9281, 0.913832
0.727428, 20.3885, 0.411431, 1.54399, 0.4, -0.0051853, 0.936292, 0.903123, 0.928096, 0.913828
0.727479, 20.3838, 0.411352, 1.54402, 0.4, -0.00518535, 0.936292, 0.903119, 0.928091, 0.913824
0.727529, 20.3792, 0.411274, 1.54406, 0.4, -0.0051854, 0.936291, 0.903116, 0.928087, 0.913819
0.727579, 20.3745, 0.411195, 1.5441, 0.4, -0.00518546, 0.93629, 0.903112, 0.928083, 0.913815
0.727629, 20.3698, 0.411116, 1.54414, 0.4, -0.00518551, 0.936289, 0.903109, 0.928078, 0.913811
0.727679, 20.3652, 0.411037, 1.54417, 0.4, -0.00518556, 0.936288, 0.903106, 0.928074, 0.913807
0.727729, 20.3605, 0.410958, 1.54421, 0.4, -0.00518561, 0.936288, 0.903102, 0.92807, 0.913803
0.727779, 20.3558, 0.41088, 1.54425, 0.4, -0.00518567, 0.936287, 0.903099, 0.928065, 0.913799
0.727829, 20.3512, 0.410801, 1.54428, 0.4, -0.00518572, 0.936286, 0.903096, 0.928061, 0.913795
0.727879, 20.3465, 0.410722, 1.54432, 0.4, -0.00518577, 0.936286, 0.903092, 0.928057, 0.913791
0.727929, 20.3418, 0.410643, 1.54436, 0.4, -0.00518582, 0.936285, 0.903089, 0.928052, 0.913786
0.727979, 20.3372, 0.410565, 1.5444, 0.4, -0.00518587, 0.936284, 0.903085, 0.928048, 0.913782
0.728029, 20.3325, 0.410486, 1.54443, 0.4, -0.00518592, 0.936283, 0.903082, 0.928044, 0.913778
0.728079, 20.3278, 0.410407, 1.54447, 0.4, -0.00518596, 0.936283, 0.903079, 0.928039, 0.913774
0.728129, 20.3232, 0.410329, 1.54451, 0.4, -0.00518601, 0.936282, 0.903075, 0.928035, 0.91377
0.728179, 20.3185, 0.41025, 1.54454, 0.4, -0.00518606, 0.936281, 0.903072, 0.928031, 0.913766
0.728229, 20.3138, 0.410171, 1.54458, 0.4, -0.00518611, 0.93628, 0.903069, 0.928026, 0.913762
0.728279, 20.3092, 0.410093, 1.54462, 0.4, -0.00518615, 0.93628, 0.903065, 0.928022, 0.913758
0.728329, 20.3045, 0.410014, 1.54465, 0.4, -0.0051862, 0.936279, 0.903062, 0.928018, 0.913753
0.728379, 20.2998, 0.409935, 1.54469, 0.4, -0.00518625, 0.936278, 0.903059, 0.928014, 0.913749
0.728429, 20.2952, 0.409856, 1.54473, 0.4, -0.00518629, 0.936278, 0.903055, 0.928009, 0.913745
0.728479, 20.2905, 0.409778, 1.54477, 0.4, -0.00518634, 0.936277, 0.903052, 0.928005, 0.913741
0.728529, 20.2858, 0.409699, 1.5448, 0.4, -0.00518638, 0.936276, 0.903048, 0.928001, 0.913737
0.728579, 20.2812, 0.40962, 1.54484, 0.4, -0.00518643, 0.936275, 0.903045, 0.927996, 0.913733
0.728629, 20.2765, 0.409542, 1.54488, 0.4, -0.00518647, 0.936274, 0.903042, 0.927992, 0.913729
0.728679, 20.2718, 0.409463, 1.54491, 0.4, -0.00518651, 0.936274, 0.903038, 0.927988, 0.913724
0.728729, 20.2672, 0.409385, 1.54495, 0.4, -0.00518656, 0.936273, 0.903035, 0.927983, 0.91372
0.728779, 20.2625, 0.409306, 1.54499, 0.4, -0.0051866, 0.936272, 0.903031, 0.927979, 0.913716
0.728829, 20.2578, 0.409227, 1.54502, 0.4, -0.00518664, 0.936271, 0.903028, 0.927975, 0.913712
0.728879, 20.2532, 0.409148, 1.54506, 0.4, -0.00518668, 0.936271, 0.903025, 0.92797, 0.913708
0.728929, 20.2485, 0.40907, 1.5451, 0.4, -0.00518672, 0.93627, 0.903021, 0.927966, 0.913704
0.728979, 20.2438, 0.408991, 1.54514, 0.4, -0.00518676, 0.936269, 0.903018, 0.927962, 0.9137
0.729029, 20.2392, 0.408913, 1.54517, 0.4, -0.00518681, 0.936268, 0.903014, 0.927957, 0.913695
0.729079, 20.2345, 0.408834, 1.54521, 0.4, -0.00518685, 0.936268, 0.903011, 0.927953, 0.913691
0.729129, 20.2298, 0.408755, 1.54525, 0.4, -0.00518688, 0.936267, 0.903008, 0.927949, 0.913687
0.729179, 20.2251, 0.408677, 1.54528, 0.4, -0.00518692, 0.936266, 0.903004, 0.927944, 0.913683
0.729229, 20.2205, 0.408598, 1.54532, 0.4, -0.00518696, 0.936265, 0.903001, 0.92794, 0.913679
0.729279, 20.2158, 0.40852, 1.54536, 0.4, -0.005187, 0.936265, 0.902997, 0.927936, 0.913675
0.729329, 20.2111, 0.408441, 1.5454, 0.4, -0.00518704, 0.936264, 0.902994, 0.927931, 0.91367
0.729379, 20.2065, 0.408362, 1.54543, 0.4, -0.00518707, 0.936263, 0.902991, 0.927927, 0.913666
0.729429, 20.2018, 0.408284, 1.54547, 0.4, -0.00518711, 0.936262, 0.902987, 0.927923, 0.913662
0.729479, 20.1971, 0.408205, 1.54551, 0.4, -0.00518715, 0.936262, 0.902984, 0.927918, 0.913658
0.729529, 20.1925, 0.408127, 1.54554, 0.4, -0.00518718, 0.936261, 0.90298, 0.927914, 0.913654
0.729579, 20.1878, 0.408048, 1.54558, 0.4, -0.00518722, 0.93626, 0.902977, 0.92791, 0.91365
0.729629, 20.1831, 0.40797, 1.54562, 0.4, -0.00518725, 0.936259, 0.902974, 0.927905, 0.913646
0.729679, 20.1785, 0.407891, 1.54565, 0.4, -0.00518729, 0.936258, 0.90297, 0.927901, 0.913641
0.729729, 20.1738, 0.407813, 1.54569, 0.4, -0.00518732, 0.936258, 0.902967, 0.927897, 0.913637
0.729779, 20.1691, 0.407734, 1.54573, 0.4, -0.00518735, 0.936257, 0.902963, 0.927892, 0.913633
0.729829, 20.1645, 0.407656, 1.54577, 0.4, -0.00518739, 0.936256, 0.90296, 0.927888, 0.913629
0.729879, 20.1598, 0.407577, 1.5458, 0.4, -0.00518742, 0.936255, 0.902956, 0.927884, 0.913625
0.729929, 20.1551, 0.407499, 1.54584, 0.4, -0.00518745, 0.936255, 0.902953, 0.927879, 0.913621
0.729979, 20.1505, 0.40742, 1.54588, 0.4, -0.00518748, 0.936254, 0.90295, 0.927875, 0.913616
0.730029, 20.1458, 0.407342, 1.54591, 0.4, -0.00518751, 0.936253, 0.902946, 0.927871, 0.913612
0.730079, 20.1411, 0.407263, 1.54595, 0.4, -0.00518754, 0.936252, 0.902943, 0.927866, 0.913608
0.730129, 20.1364, 0.407185, 1.54599, 0.4, -0.00518757, 0.936252, 0.902939, 0.927862, 0.913604
0.730179, 20.1318, 0.407106, 1.54603, 0.4, -0.0051876, 0.936251, 0.902936, 0.927858, 0.9136
0.730229, 20.1271, 0.407028, 1.54606, 0.4, -0.00518763, 0.93625, 0.902933, 0.927853, 0.913595
0.730279, 20.1224, 0.40695, 1.5461, 0.4, -0.00518766, 0.936249, 0.902929, 0.927849, 0.913591
0.730329, 20.1178, 0.406871, 1.54614, 0.4, -0.00518769, 0.936248, 0.902926, 0.927844, 0.913587
0.730379, 20.1131, 0.406793, 1.54617, 0.4, -0.00518772, 0.936248, 0.902922, 0.92784, 0.913583
0.730429, 20.1084, 0.406714, 1.54621, 0.4, -0.00518774, 0.936247, 0.902919, 0.927836, 0.913579
0.730479, 20.1038, 0.406636, 1.54625, 0.4, -0.00518777, 0.936246, 0.902915, 0.927831, 0.913575
0.730529, 20.0991, 0.406557, 1.54628, 0.4, -0.0051878, 0.936245, 0.902912, 0.927827, 0.91357
0.730579, 20.0944, 0.406479, 1.54632, 0.4, -0.00518782, 0.936244, 0.902909, 0.927823, 0.913566
0.730629, 20.0898, 0.406401, 1.54636, 0.4, -0.00518785, 0.936244, 0.902905, 0.927818, 0.913562
0.730679, 20.0851, 0.406322, 1.5464, 0.4, -0.00518787, 0.936243, 0.902902, 0.927814, 0.913558
0.730729, 20.0804, 0.406244, 1.54643, 0.4, -0.0051879, 0.936242, 0.902898, 0.92781, 0.913554
0.730779, 20.0758, 0.406166, 1.54647, 0.4, -0.00518792, 0.936241, 0.902895, 0.927805, 0.91355
0.730829, 20.0711, 0.406087, 1.54651, 0.4, -0.00518795, 0.93624, 0.902891, 0.927801, 0.913545
0.730879, 20.0664, 0.406009, 1.54654, 0.4, -0.00518797, 0.93624, 0.902888, 0.927797, 0.913541
0.730929, 20.0618, 0.40593, 1.54658, 0.4, -0.00518799, 0.936239, 0.902885, 0.927792, 0.913537
0.730979, 20.0571, 0.405852, 1.54662, 0.4, -0.00518801, 0.936238, 0.902881, 0.927788, 0.913533
0.731029, 20.0524, 0.405774, 1.54666, 0.4, -0.00518803, 0.936237, 0.902878, 0.927784, 0.913529
0.731079, 20.0477, 0.405695, 1.54669, 0.4, -0.00518806, 0.936236, 0.902874, 0.927779, 0.913524
0.731129, 20.0431, 0.405617, 1.54673, 0.4, -0.00518808, 0.936236, 0.902871, 0.927775, 0.91352
0.731179, 20.0384, 0.405539, 1.54677, 0.4, -0.0051881, 0.936235, 0.902867, 0.92777, 0.913516
0.731229, 20.0337, 0.405461, 1.5468, 0.4, -0.00518812, 0.936234, 0.902864, 0.927766, 0.913512
0.731279, 20.0291, 0.405382, 1.54684, 0.4, -0.00518814, 0.936233, 0.902861, 0.927762, 0.913508
0.731329, 20.0244, 0.405304, 1.54688, 0.4, -0.00518815, 0.936232, 0.902857, 0.927757, 0.913504
0.731379, 20.0197, 0.405226, 1.54691, 0.4, -0.00518817, 0.936232, 0.902854, 0.927753, 0.913499
0.731429, 20.0151, 0.405147, 1.54695, 0.4, -0.00518819, 0.936231, 0.90285, 0.927749, 0.913495
0.731479, 20.0104, 0.405069, 1.54699, 0.4, -0.00518821, 0.93623, 0.902847, 0.927744, 0.913491
0.731529, 20.0057, 0.404991, 1.54703, 0.4, -0.00518823, 0.936229, 0.902843, 0.92774, 0.913487
0.731579, 20.0011, 0.404913, 1.54706, 0.4, -0.00518824, 0.936228, 0.90284, 0.927736, 0.913483
0.731629, 19.9964, 0.404834, 1.5471, 0.4, -0.00518826, 0.936228, 0.902836, 0.927731, 0.913478
0.731679, 19.9917, 0.404756, 1.54714, 0.4, -0.00518827, 0.936227, 0.902833, 0.927727, 0.913474
0.731729, 19.987, 0.404678, 1.54717, 0.4, -0.00518829, 0.936226, 0.90283, 0.927722, 0.91347
0.731779, 19.9824, 0.404599, 1.54721, 0.4, -0.0051883, 0.936225, 0.902826, 0.927718, 0.913466
0.731829, 19.9777, 0.404521, 1.54725, 0.4, -0.00518832, 0.936224, 0.902823, 0.927714, 0.913462
0.731879, 19.973, 0.404443, 1.54729, 0.4, -0.00518833, 0.936224, 0.902819, 0.927709, 0.913457
0.731929, 19.9684, 0.404364, 1.54732, 0.4, -0.00518835, 0.936223, 0.902816, 0.927705, 0.913453
0.731979, 19.9637, 0.404286, 1.54736, 0.4, -0.00518836, 0.936222, 0.902812, 0.927701, 0.913449
0.732029, 19.959, 0.404208, 1.5474, 0.4, -0.00518837, 0.936221, 0.902809, 0.927696, 0.913445
0.732079, 19.9543, 0.40413, 1.54743, 0.4, -0.00518839, 0.93622, 0.902805, 0.927692, 0.913441
0.732129, 19.9497, 0.404052, 1.54747, 0.4, -0.0051884, 0.936219, 0.902802, 0.927687, 0.913436
0.732179, 19.945, 0.403973, 1.54751, 0.4, -0.00518841, 0.936219, 0.902798, 0.927683, 0.913432
0.732229, 19.9403, 0.403895, 1.54754, 0.4, -0.00518842, 0.936218, 0.902795, 0.927679, 0.913428
0.732279, 19.9357, 0.403817, 1.54758, 0.4, -0.00518843, 0.936217, 0.902791, 0.927674, 0.913424
0.732329, 19.931, 0.403739, 1.54762, 0.4, -0.00518844, 0.936216, 0.902788, 0.92767, 0.913419
0.732379, 19.9263, 0.403661, 1.54766, 0.4, -0.00518845, 0.936215, 0.902784, 0.927665, 0.913415
0.732429, 19.9217, 0.403582, 1.54769, 0.4, -0.00518846, 0.936214, 0.902781, 0.927661, 0.913411
0.732479, 19.917, 0.403504, 1.54773, 0.4, -0.00518847, 0.936213, 0.902777, 0.927657, 0.913407
0.732529, 19.9123, 0.403426, 1.54777, 0.4, -0.00518848, 0.936213, 0.902774, 0.927652, 0.913403
0.732579, 19.9076, 0.403348, 1.5478, 0.4, -0.00518848, 0.936212, 0.902771, 0.927648, 0.913398
0.732629, 19.903, 0.40327, 1.54784, 0.4, -0.00518849, 0.936211, 0.902767, 0.927644, 0.913394
0.732679, 19.8983, 0.403192, 1.54788, 0.4, -0.0051885, 0.93621, 0.902764, 0.927639, 0.91339
0.732729, 19.8936, 0.403113, 1.54791, 0.4, -0.0051885, 0.936209, 0.90276, 0.927635, 0.913386
0.732779, 19.889, 0.403035, 1.54795, 0.4, -0.00518851, 0.936209, 0.902757, 0.92763, 0.913382
0.732829, 19.8843, 0.402957, 1.54799, 0.4, -0.00518851, 0.936208, 0.902753, 0.927626, 0.913377
0.732879, 19.8796, 0.402879, 1.54803, 0.4, -0.00518852, 0.936207, 0.90275, 0.927622, 0.913373
0.732929, 19.875, 0.402801, 1.54806, 0.4, -0.00518852, 0.936206, 0.902746, 0.927617, 0.913369
0.732979, 19.8703, 0.402723, 1.5481, 0.4, -0.00518853, 0.936205, 0.902743, 0.927613, 0.913365
0.733029, 19.8656, 0.402645, 1.54814, 0.4, -0.00518853, 0.936204, 0.902739, 0.927608, 0.91336
0.733079, 19.8609, 0.402567, 1.54817, 0.4, -0.00518853, 0.936203, 0.902736, 0.927604, 0.913356
0.733129, 19.8563, 0.402489, 1.54821, 0.4, -0.00518854, 0.936203, 0.902732, 0.9276, 0.913352
0.733179, 19.8516, 0.402411, 1.54825, 0.4, -0.00518854, 0.936202, 0.902729, 0.927595, 0.913348
0.733229, 19.8469, 0.402332, 1.54829, 0.4, -0.00518854, 0.936201, 0.902725, 0.927591, 0.913343
0.733279, 19.8423, 0.402255, 1.54832, 0.4, -0.00518854, 0.9362, 0.902722, 0.927586, 0.913339
0.733329, 19.8376, 0.402176, 1.54836, 0.4, -0.00518854, 0.936199, 0.902718, 0.927582, 0.913335
0.733379, 19.8329, 0.402098, 1.5484, 0.4, -0.00518854, 0.936198, 0.902715, 0.927578, 0.913331
0.733429, 19.8283, 0.40202, 1.54843, 0.4, -0.00518854, 0.936197, 0.902711, 0.927573, 0.913327
0.733479, 19.8236, 0.401942, 1.54847, 0.4, -0.00518854, 0.936197, 0.902708, 0.927569, 0.913322
0.73353, 19.8189, 0.401864, 1.54851, 0.4, -0.00518854, 0.936196, 0.902704, 0.927565, 0.913318
0.73358, 19.8142, 0.401786, 1.54854, 0.4, -0.00518854, 0.936195, 0.902701, 0.92756, 0.913314
0.73363, 19.8096, 0.401708, 1.54858, 0.4, -0.00518854, 0.936194, 0.902697, 0.927556, 0.91331
0.73368, 19.8049, 0.40163, 1.54862, 0.4, -0.00518853, 0.936193, 0.902694, 0.927551, 0.913305
0.73373, 19.8002, 0.401552, 1.54866, 0.4, -0.00518853, 0.936192, 0.90269, 0.927547, 0.913301
0.73378, 19.7956, 0.401474, 1.54869, 0.4, -0.00518853, 0.936191, 0.902687, 0.927542, 0.913297
0.73383, 19.7909, 0.401396, 1.54873, 0.4, -0.00518852, 0.93619, 0.902683, 0.927538, 0.913293
0.73388, 19.7862, 0.401318, 1.54877, 0.4, -0.00518852, 0.93619, 0.90268, 0.927534, 0.913288
0.73393, 19.7816, 0.40124, 1.5488, 0.4, -0.00518851, 0.936189, 0.902676, 0.927529, 0.913284
0.73398, 19.7769, 0.401162, 1.54884, 0.4, -0.00518851, 0.936188, 0.902673, 0.927525, 0.91328
0.73403, 19.7722, 0.401085, 1.54888, 0.4, -0.0051885, 0.936187, 0.90267, 0.927521, 0.913276
0.73408, 19.7675, 0.401006, 1.54892, 0.4, -0.0051885, 0.936186, 0.902666, 0.927516, 0.913272
0.73413, 19.7629, 0.400929, 1.54895, 0.4, -0.00518849, 0.936185, 0.902663, 0.927512, 0.913267
0.73418, 19.7582, 0.400851, 1.54899, 0.4, -0.00518848, 0.936184, 0.902659, 0.927507, 0.913263
0.73423, 19.7535, 0.400773, 1.54903, 0.4, -0.00518848, 0.936184, 0.902655, 0.927503, 0.913259
0.73428, 19.7489, 0.400695, 1.54906, 0.4, -0.00518847, 0.936183, 0.902652, 0.927499, 0.913254
0.73433, 19.7442, 0.400617, 1.5491, 0.4, -0.00518846, 0.936182, 0.902649, 0.927494, 0.91325
0.73438, 19.7395, 0.400539, 1.54914, 0.4, -0.00518845, 0.936181, 0.902645, 0.92749, 0.913246
0.73443, 19.7349, 0.400461, 1.54917, 0.4, -0.00518844, 0.93618, 0.902641, 0.927485, 0.913242
0.73448, 19.7302, 0.400383, 1.54921, 0.4, -0.00518843, 0.936179, 0.902638, 0.927481, 0.913238
0.73453, 19.7255, 0.400305, 1.54925, 0.4, -0.00518842, 0.936178, 0.902635, 0.927476, 0.913233
0.73458, 19.7208, 0.400227, 1.54929, 0.4, -0.00518841, 0.936178, 0.902631, 0.927472, 0.913229
0.73463, 19.7162, 0.40015, 1.54932, 0.4, -0.0051884, 0.936177, 0.902627, 0.927468, 0.913225
0.73468, 19.7115, 0.400072, 1.54936, 0.4, -0.00518839, 0.936176, 0.902624, 0.927463, 0.913221
0.73473, 19.7068, 0.399994, 1.5494, 0.4, -0.00518838, 0.936175, 0.90262, 0.927459, 0.913216
0.73478, 19.7022, 0.399916, 1.54943, 0.4, -0.00518837, 0.936174, 0.902617, 0.927454, 0.913212
0.73483, 19.6975, 0.399838, 1.54947, 0.4, -0.00518835, 0.936173, 0.902613, 0.92745, 0.913208
0.73488, 19.6928, 0.39976, 1.54951, 0.4, -0.00518834, 0.936172, 0.90261, 0.927446, 0.913204
0.73493, 19.6882, 0.399682, 1.54954, 0.4, -0.00518833, 0.936171, 0.902606, 0.927441, 0.913199
0.73498, 19.6835, 0.399605, 1.54958, 0.4, -0.00518831, 0.93617, 0.902603, 0.927437, 0.913195
0.73503, 19.6788, 0.399527, 1.54962, 0.4, -0.0051883, 0.93617, 0.902599, 0.927432, 0.913191
0.73508, 19.6741, 0.399449, 1.54966, 0.4, -0.00518828, 0.936169, 0.902596, 0.927428, 0.913186
0.73513, 19.6695, 0.399371, 1.54969, 0.4, -0.00518827, 0.936168, 0.902592, 0.927423, 0.913182
0.73518, 19.6648, 0.399293, 1.54973, 0.4, -0.00518825, 0.936167, 0.902589, 0.927419, 0.913178
0.73523, 19.6601, 0.399216, 1.54977, 0.4, -0.00518823, 0.936166, 0.902585, 0.927415, 0.913174
0.73528, 19.6555, 0.399138, 1.5498, 0.4, -0.00518822, 0.936165, 0.902582, 0.92741, 0.913169
0.73533, 19.6508, 0.39906, 1.54984, 0.4, -0.0051882, 0.936164, 0.902578, 0.927406, 0.913165
0.73538, 19.6461, 0.398982, 1.54988, 0.4, -0.00518818, 0.936163, 0.902575, 0.927401, 0.913161
0.73543, 19.6415, 0.398905, 1.54992, 0.4, -0.00518816, 0.936162, 0.902571, 0.927397, 0.913157
0.73548, 19.6368, 0.398827, 1.54995, 0.4, -0.00518814, 0.936161, 0.902568, 0.927392, 0.913152
0.73553, 19.6321, 0.398749, 1.54999, 0.4, -0.00518813, 0.936161, 0.902564, 0.927388, 0.913148
0.73558, 19.6274, 0.398671, 1.55003, 0.4, -0.00518811, 0.93616, 0.90256, 0.927384, 0.913144
0.73563, 19.6228, 0.398593, 1.55006, 0.4, -0.00518809, 0.936159, 0.902557, 0.927379, 0.91314
