Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.73568, 19.6181, 0.398516, 1.5501, 0.4, -0.00518806, 0.936158, 0.902553, 0.927375, 0.913135
0.73573, 19.6134, 0.398438, 1.55014, 0.4, -0.00518804, 0.936157, 0.90255, 0.92737, 0.913131
0.73578, 19.6088, 0.398361, 1.55017, 0.4, -0.00518802, 0.936156, 0.902546, 0.927366, 0.913127
0.73583, 19.6041, 0.398283, 1.55021, 0.4, -0.005188, 0.936155, 0.902543, 0.927361, 0.913123
0.73588, 19.5994, 0.398205, 1.55025, 0.4, -0.00518798, 0.936154, 0.902539, 0.927357, 0.913118
0.73593, 19.5948, 0.398127, 1.55029, 0.4, -0.00518795, 0.936153, 0.902536, 0.927353, 0.913114
0.73598, 19.5901, 0.39805, 1.55032, 0.4, -0.00518793, 0.936152, 0.902532, 0.927348, 0.91311
0.73603, 19.5854, 0.397972, 1.55036, 0.4, -0.00518791, 0.936151, 0.902529, 0.927344, 0.913105
0.73608, 19.5808, 0.397895, 1.5504, 0.4, -0.00518788, 0.93615, 0.902525, 0.927339, 0.913101
0.73613, 19.5761, 0.397817, 1.55043, 0.4, -0.00518786, 0.93615, 0.902522, 0.927335, 0.913097
0.73618, 19.5714, 0.397739, 1.55047, 0.4, -0.00518783, 0.936149, 0.902518, 0.92733, 0.913093
0.73623, 19.5667, 0.397662, 1.55051, 0.4, -0.00518781, 0.936148, 0.902515, 0.927326, 0.913088
0.73628, 19.5621, 0.397584, 1.55055, 0.4, -0.00518778, 0.936147, 0.902511, 0.927322, 0.913084
0.73633, 19.5574, 0.397507, 1.55058, 0.4, -0.00518775, 0.936146, 0.902507, 0.927317, 0.91308
0.73638, 19.5527, 0.397429, 1.55062, 0.4, -0.00518773, 0.936145, 0.902504, 0.927313, 0.913076
0.73643, 19.5481, 0.397351, 1.55066, 0.4, -0.0051877, 0.936144, 0.9025, 0.927308, 0.913071
0.73648, 19.5434, 0.397274, 1.55069, 0.4, -0.00518767, 0.936143, 0.902497, 0.927304, 0.913067
0.73653, 19.5387, 0.397196, 1.55073, 0.4, -0.00518764, 0.936142, 0.902493, 0.927299, 0.913063
0.73658, 19.5341, 0.397118, 1.55077, 0.4, -0.00518761, 0.936141, 0.90249, 0.927295, 0.913058
0.73663, 19.5294, 0.397041, 1.5508, 0.4, -0.00518759, 0.93614, 0.902486, 0.92729, 0.913054
0.73668, 19.5247, 0.396963, 1.55084, 0.4, -0.00518756, 0.936139, 0.902482, 0.927286, 0.91305
0.73673, 19.5201, 0.396886, 1.55088, 0.4, -0.00518753, 0.936138, 0.902479, 0.927282, 0.913045
0.73678, 19.5154, 0.396808, 1.55092, 0.4, -0.0051875, 0.936137, 0.902475, 0.927277, 0.913041
0.73683, 19.5107, 0.396731, 1.55095, 0.4, -0.00518746, 0.936137, 0.902472, 0.927273, 0.913037
0.73688, 19.5061, 0.396653, 1.55099, 0.4, -0.00518743, 0.936136, 0.902468, 0.927268, 0.913033
0.73693, 19.5014, 0.396576, 1.55103, 0.4, -0.0051874, 0.936135, 0.902465, 0.927264, 0.913028
0.73698, 19.4967, 0.396498, 1.55106, 0.4, -0.00518737, 0.936134, 0.902461, 0.927259, 0.913024
0.73703, 19.4921, 0.39642, 1.5511, 0.4, -0.00518734, 0.936133, 0.902457, 0.927255, 0.91302
0.73708, 19.4874, 0.396343, 1.55114, 0.4, -0.0051873, 0.936132, 0.902454, 0.92725, 0.913015
0.73713, 19.4827, 0.396266, 1.55117, 0.4, -0.00518727, 0.936131, 0.90245, 0.927246, 0.913011
0.73718, 19.478, 0.396188, 1.55121, 0.4, -0.00518723, 0.93613, 0.902447, 0.927242, 0.913007
0.73723, 19.4734, 0.396111, 1.55125, 0.4, -0.0051872, 0.936129, 0.902443, 0.927237, 0.913002
0.73728, 19.4687, 0.396033, 1.55129, 0.4, -0.00518717, 0.936128, 0.90244, 0.927233, 0.912998
0.73733, 19.464, 0.395956, 1.55132, 0.4, -0.00518713, 0.936127, 0.902436, 0.927228, 0.912994
0.73738, 19.4594, 0.395878, 1.55136, 0.4, -0.00518709, 0.936126, 0.902433, 0.927224, 0.91299
0.73743, 19.4547, 0.395801, 1.5514, 0.4, -0.00518706, 0.936125, 0.902429, 0.927219, 0.912985
0.73748, 19.45, 0.395723, 1.55143, 0.4, -0.00518702, 0.936124, 0.902425, 0.927215, 0.912981
0.73753, 19.4454, 0.395646, 1.55147, 0.4, -0.00518698, 0.936123, 0.902422, 0.927211, 0.912977
0.73758, 19.4407, 0.395568, 1.55151, 0.4, -0.00518694, 0.936122, 0.902418, 0.927206, 0.912972
0.73763, 19.436, 0.395491, 1.55154, 0.4, -0.00518691, 0.936121, 0.902415, 0.927202, 0.912968
0.73768, 19.4314, 0.395414, 1.55158, 0.4, -0.00518687, 0.936121, 0.902411, 0.927197, 0.912964
0.73773, 19.4267, 0.395336, 1.55162, 0.4, -0.00518683, 0.93612, 0.902408, 0.927193, 0.91296
0.73778, 19.422, 0.395259, 1.55166, 0.4, -0.00518679, 0.936119, 0.902404, 0.927188, 0.912955
0.73783, 19.4174, 0.395181, 1.55169, 0.4, -0.00518675, 0.936118, 0.9024, 0.927184, 0.912951
0.73788, 19.4127, 0.395104, 1.55173, 0.4, -0.00518671, 0.936117, 0.902397, 0.927179, 0.912947
0.73793, 19.408, 0.395027, 1.55177, 0.4, -0.00518667, 0.936116, 0.902393, 0.927175, 0.912942
0.73798, 19.4034, 0.394949, 1.5518, 0.4, -0.00518662, 0.936115, 0.90239, 0.92717, 0.912938
0.73803, 19.3987, 0.394872, 1.55184, 0.4, -0.00518658, 0.936114, 0.902386, 0.927166, 0.912934
0.73808, 19.394, 0.394794, 1.55188, 0.4, -0.00518654, 0.936113, 0.902383, 0.927161, 0.912929
0.73813, 19.3893, 0.394717, 1.55192, 0.4, -0.0051865, 0.936112, 0.902379, 0.927157, 0.912925
0.73818, 19.3847, 0.39464, 1.55195, 0.4, -0.00518645, 0.936111, 0.902375, 0.927153, 0.912921
0.73823, 19.38, 0.394562, 1.55199, 0.4, -0.00518641, 0.93611, 0.902372, 0.927148, 0.912916
0.73828, 19.3753, 0.394485, 1.55203, 0.4, -0.00518637, 0.936109, 0.902368, 0.927144, 0.912912
0.73833, 19.3707, 0.394408, 1.55206, 0.4, -0.00518632, 0.936108, 0.902365, 0.927139, 0.912908
0.73838, 19.366, 0.39433, 1.5521, 0.4, -0.00518628, 0.936107, 0.902361, 0.927135, 0.912903
0.73843, 19.3613, 0.394253, 1.55214, 0.4, -0.00518623, 0.936106, 0.902357, 0.92713, 0.912899
0.73848, 19.3567, 0.394176, 1.55217, 0.4, -0.00518619, 0.936105, 0.902354, 0.927126, 0.912895
0.73853, 19.352, 0.394098, 1.55221, 0.4, -0.00518614, 0.936104, 0.90235, 0.927121, 0.91289
0.73858, 19.3473, 0.394021, 1.55225, 0.4, -0.00518609, 0.936103, 0.902347, 0.927117, 0.912886
0.73863, 19.3427, 0.393944, 1.55229, 0.4, -0.00518605, 0.936102, 0.902343, 0.927112, 0.912882
0.73868, 19.338, 0.393866, 1.55232, 0.4, -0.005186, 0.936101, 0.902339, 0.927108, 0.912878
0.73873, 19.3333, 0.393789, 1.55236, 0.4, -0.00518595, 0.9361, 0.902336, 0.927103, 0.912873
0.73878, 19.3287, 0.393712, 1.5524, 0.4, -0.0051859, 0.936099, 0.902332, 0.927099, 0.912869
0.73883, 19.324, 0.393635, 1.55243, 0.4, -0.00518585, 0.936098, 0.902329, 0.927094, 0.912865
0.73888, 19.3193, 0.393558, 1.55247, 0.4, -0.0051858, 0.936097, 0.902325, 0.92709, 0.91286
0.73893, 19.3147, 0.39348, 1.55251, 0.4, -0.00518575, 0.936096, 0.902321, 0.927085, 0.912856
0.73898, 19.31, 0.393403, 1.55254, 0.4, -0.0051857, 0.936095, 0.902318, 0.927081, 0.912852
0.73903, 19.3053, 0.393326, 1.55258, 0.4, -0.00518565, 0.936094, 0.902314, 0.927077, 0.912847
0.73908, 19.3007, 0.393249, 1.55262, 0.4, -0.0051856, 0.936093, 0.902311, 0.927072, 0.912843
0.73913, 19.296, 0.393171, 1.55266, 0.4, -0.00518555, 0.936092, 0.902307, 0.927068, 0.912839
0.73918, 19.2913, 0.393094, 1.55269, 0.4, -0.0051855, 0.936091, 0.902303, 0.927063, 0.912834
0.73923, 19.2867, 0.393017, 1.55273, 0.4, -0.00518544, 0.93609, 0.9023, 0.927059, 0.91283
0.73928, 19.282, 0.39294, 1.55277, 0.4, -0.00518539, 0.936089, 0.902296, 0.927054, 0.912826
0.73933, 19.2773, 0.392863, 1.5528, 0.4, -0.00518534, 0.936088, 0.902293, 0.92705, 0.912821
0.73938, 19.2727, 0.392786, 1.55284, 0.4, -0.00518528, 0.936087, 0.902289, 0.927045, 0.912817
0.73943, 19.268, 0.392708, 1.55288, 0.4, -0.00518523, 0.936086, 0.902285, 0.927041, 0.912813
0.73948, 19.2633, 0.392631, 1.55291, 0.4, -0.00518517, 0.936085, 0.902282, 0.927036, 0.912808
0.739531, 19.2587, 0.392554, 1.55295, 0.4, -0.00518512, 0.936084, 0.902278, 0.927032, 0.912804
0.739581, 19.254, 0.392477, 1.55299, 0.4, -0.00518506, 0.936083, 0.902274, 0.927027, 0.9128
0.739631, 19.2493, 0.3924, 1.55303, 0.4, -0.005185, 0.936082, 0.902271, 0.927023, 0.912795
0.739681, 19.2447, 0.392323, 1.55306, 0.4, -0.00518495, 0.936081, 0.902267, 0.927018, 0.912791
0.739731, 19.24, 0.392246, 1.5531, 0.4, -0.00518489, 0.936081, 0.902264, 0.927014, 0.912787
0.739781, 19.2353, 0.392168, 1.55314, 0.4, -0.00518483, 0.93608, 0.90226, 0.927009, 0.912782
0.739831, 19.2307, 0.392091, 1.55317, 0.4, -0.00518477, 0.936078, 0.902256, 0.927005, 0.912778
0.739881, 19.226, 0.392014, 1.55321, 0.4, -0.00518472, 0.936077, 0.902253, 0.927, 0.912774
0.739931, 19.2213, 0.391937, 1.55325, 0.4, -0.00518466, 0.936076, 0.902249, 0.926996, 0.912769
0.739981, 19.2167, 0.39186, 1.55329, 0.4, -0.0051846, 0.936076, 0.902246, 0.926991, 0.912765
0.740031, 19.212, 0.391783, 1.55332, 0.4, -0.00518454, 0.936074, 0.902242, 0.926987, 0.91276
0.740081, 19.2073, 0.391706, 1.55336, 0.4, -0.00518448, 0.936073, 0.902238, 0.926982, 0.912756
0.740131, 19.2027, 0.391629, 1.5534, 0.4, -0.00518442, 0.936072, 0.902235, 0.926978, 0.912752
0.740181, 19.198, 0.391552, 1.55343, 0.4, -0.00518435, 0.936072, 0.902231, 0.926973, 0.912747
0.740231, 19.1933, 0.391475, 1.55347, 0.4, -0.00518429, 0.936071, 0.902227, 0.926969, 0.912743
0.740281, 19.1887, 0.391398, 1.55351, 0.4, -0.00518423, 0.936069, 0.902224, 0.926964, 0.912739
0.740331, 19.184, 0.391321, 1.55354, 0.4, -0.00518417, 0.936068, 0.90222, 0.92696, 0.912734
0.740381, 19.1793, 0.391244, 1.55358, 0.4, -0.00518411, 0.936067, 0.902216, 0.926955, 0.91273
0.740431, 19.1747, 0.391167, 1.55362, 0.4, -0.00518404, 0.936066, 0.902213, 0.926951, 0.912726
0.740481, 19.17, 0.39109, 1.55366, 0.4, -0.00518398, 0.936065, 0.902209, 0.926946, 0.912721
0.740531, 19.1653, 0.391013, 1.55369, 0.4, -0.00518391, 0.936064, 0.902206, 0.926942, 0.912717
0.740581, 19.1607, 0.390936, 1.55373, 0.4, -0.00518385, 0.936063, 0.902202, 0.926937, 0.912713
0.740631, 19.156, 0.390859, 1.55377, 0.4, -0.00518378, 0.936062, 0.902198, 0.926933, 0.912708
0.740681, 19.1514, 0.390782, 1.5538, 0.4, -0.00518372, 0.936061, 0.902195, 0.926928, 0.912704
0.740731, 19.1467, 0.390705, 1.55384, 0.4, -0.00518365, 0.93606, 0.902191, 0.926924, 0.9127
0.740781, 19.142, 0.390628, 1.55388, 0.4, -0.00518358, 0.936059, 0.902187, 0.926919, 0.912695
0.740831, 19.1374, 0.390551, 1.55391, 0.4, -0.00518352, 0.936058, 0.902184, 0.926915, 0.912691
0.740881, 19.1327, 0.390474, 1.55395, 0.4, -0.00518345, 0.936057, 0.90218, 0.92691, 0.912687
0.740931, 19.128, 0.390397, 1.55399, 0.4, -0.00518338, 0.936056, 0.902177, 0.926906, 0.912682
0.740981, 19.1234, 0.39032, 1.55403, 0.4, -0.00518331, 0.936055, 0.902173, 0.926902, 0.912678
0.741031, 19.1187, 0.390243, 1.55406, 0.4, -0.00518324, 0.936054, 0.902169, 0.926897, 0.912673
0.741081, 19.114, 0.390166, 1.5541, 0.4, -0.00518317, 0.936053, 0.902166, 0.926893, 0.912669
0.741131, 19.1094, 0.390089, 1.55414, 0.4, -0.0051831, 0.936052, 0.902162, 0.926888, 0.912665
0.741181, 19.1047, 0.390013, 1.55417, 0.4, -0.00518303, 0.936051, 0.902158, 0.926883, 0.91266
0.741231, 19.1, 0.389936, 1.55421, 0.4, -0.00518296, 0.93605, 0.902155, 0.926879, 0.912656
0.741281, 19.0954, 0.389859, 1.55425, 0.4, -0.00518289, 0.936049, 0.902151, 0.926874, 0.912652
0.741331, 19.0907, 0.389782, 1.55428, 0.4, -0.00518282, 0.936048, 0.902147, 0.92687, 0.912647
0.741381, 19.086, 0.389705, 1.55432, 0.4, -0.00518275, 0.936047, 0.902144, 0.926865, 0.912643
0.741431, 19.0814, 0.389628, 1.55436, 0.4, -0.00518268, 0.936046, 0.90214, 0.926861, 0.912638
0.741481, 19.0767, 0.389551, 1.5544, 0.4, -0.0051826, 0.936045, 0.902136, 0.926856, 0.912634
0.741531, 19.072, 0.389475, 1.55443, 0.4, -0.00518253, 0.936044, 0.902133, 0.926852, 0.91263
0.741581, 19.0674, 0.389398, 1.55447, 0.4, -0.00518246, 0.936043, 0.902129, 0.926847, 0.912625
0.741631, 19.0627, 0.389321, 1.55451, 0.4, -0.00518238, 0.936042, 0.902125, 0.926843, 0.912621
0.741681, 19.0581, 0.389244, 1.55454, 0.4, -0.00518231, 0.936041, 0.902122, 0.926838, 0.912617
0.741731, 19.0534, 0.389167, 1.55458, 0.4, -0.00518223, 0.93604, 0.902118, 0.926834, 0.912612
0.741781, 19.0487, 0.38909, 1.55462, 0.4, -0.00518216, 0.936039, 0.902115, 0.926829, 0.912608
0.741831, 19.0441, 0.389014, 1.55465, 0.4, -0.00518208, 0.936038, 0.902111, 0.926825, 0.912604
0.741881, 19.0394, 0.388937, 1.55469, 0.4, -0.005182, 0.936037, 0.902107, 0.92682, 0.912599
0.741931, 19.0347, 0.38886, 1.55473, 0.4, -0.00518193, 0.936035, 0.902104, 0.926816, 0.912595
0.741981, 19.0301, 0.388783, 1.55477, 0.4, -0.00518185, 0.936034, 0.9021, 0.926811, 0.91259
0.742031, 19.0254, 0.388707, 1.5548, 0.4, -0.00518177, 0.936033, 0.902096, 0.926807, 0.912586
0.742081, 19.0207, 0.38863, 1.55484, 0.4, -0.00518169, 0.936032, 0.902093, 0.926802, 0.912582
0.742131, 19.0161, 0.388553, 1.55488, 0.4, -0.00518161, 0.936031, 0.902089, 0.926798, 0.912577
0.742181, 19.0114, 0.388476, 1.55491, 0.4, -0.00518153, 0.93603, 0.902085, 0.926793, 0.912573
0.742231, 19.0068, 0.3884, 1.55495, 0.4, -0.00518145, 0.936029, 0.902081, 0.926789, 0.912569
0.742281, 19.0021, 0.388323, 1.55499, 0.4, -0.00518137, 0.936028, 0.902078, 0.926784, 0.912564
0.742331, 18.9974, 0.388246, 1.55502, 0.4, -0.00518129, 0.936027, 0.902074, 0.92678, 0.91256
0.742381, 18.9928, 0.38817, 1.55506, 0.4, -0.00518121, 0.936026, 0.90207, 0.926775, 0.912555
0.742431, 18.9881, 0.388093, 1.5551, 0.4, -0.00518113, 0.936025, 0.902067, 0.926771, 0.912551
0.742481, 18.9834, 0.388016, 1.55514, 0.4, -0.00518105, 0.936024, 0.902063, 0.926766, 0.912547
0.742531, 18.9788, 0.387939, 1.55517, 0.4, -0.00518097, 0.936023, 0.902059, 0.926762, 0.912542
0.742581, 18.9741, 0.387863, 1.55521, 0.4, -0.00518088, 0.936022, 0.902056, 0.926757, 0.912538
0.742631, 18.9694, 0.387786, 1.55525, 0.4, -0.0051808, 0.93602, 0.902052, 0.926753, 0.912533
0.742681, 18.9648, 0.387709, 1.55528, 0.4, -0.00518072, 0.936019, 0.902048, 0.926748, 0.912529
0.742731, 18.9601, 0.387633, 1.55532, 0.4, -0.00518063, 0.936018, 0.902045, 0.926743, 0.912525
0.742781, 18.9555, 0.387556, 1.55536, 0.4, -0.00518055, 0.936017, 0.902041, 0.926739, 0.91252
0.742831, 18.9508, 0.387479, 1.55539, 0.4, -0.00518046, 0.936016, 0.902037, 0.926734, 0.912516
0.742881, 18.9461, 0.387403, 1.55543, 0.4, -0.00518038, 0.936015, 0.902034, 0.92673, 0.912511
0.742931, 18.9415, 0.387326, 1.55547, 0.4, -0.00518029, 0.936014, 0.90203, 0.926725, 0.912507
0.742981, 18.9368, 0.38725, 1.55551, 0.4, -0.00518021, 0.936013, 0.902026, 0.926721, 0.912503
0.743031, 18.9321, 0.387173, 1.55554, 0.4, -0.00518012, 0.936012, 0.902023, 0.926716, 0.912498
0.743081, 18.9275, 0.387096, 1.55558, 0.4, -0.00518003, 0.936011, 0.902019, 0.926712, 0.912494
0.743131, 18.9228, 0.38702, 1.55562, 0.4, -0.00517994, 0.93601, 0.902015, 0.926707, 0.912489
0.743181, 18.9182, 0.386943, 1.55565, 0.4, -0.00517986, 0.936009, 0.902012, 0.926703, 0.912485
0.743231, 18.9135, 0.386867, 1.55569, 0.4, -0.00517977, 0.936008, 0.902008, 0.926698, 0.912481
0.743281, 18.9088, 0.38679, 1.55573, 0.4, -0.00517968, 0.936007, 0.902004, 0.926694, 0.912476
0.743331, 18.9042, 0.386714, 1.55576, 0.4, -0.00517959, 0.936006, 0.902001, 0.926689, 0.912472
0.743381, 18.8995, 0.386637, 1.5558, 0.4, -0.0051795, 0.936004, 0.901997, 0.926685, 0.912468
0.743431, 18.8949, 0.38656, 1.55584, 0.4, -0.00517941, 0.936003, 0.901993, 0.92668, 0.912463
0.743481, 18.8902, 0.386484, 1.55588, 0.4, -0.00517932, 0.936002, 0.90199, 0.926676, 0.912459
0.743531, 18.8855, 0.386408, 1.55591, 0.4, -0.00517923, 0.936001, 0.901986, 0.926671, 0.912454
0.743581, 18.8809, 0.386331, 1.55595, 0.4, -0.00517913, 0.936, 0.901982, 0.926667, 0.91245
0.743631, 18.8762, 0.386255, 1.55599, 0.4, -0.00517904, 0.935999, 0.901978, 0.926662, 0.912446
0.743681, 18.8715, 0.386178, 1.55602, 0.4, -0.00517895, 0.935998, 0.901975, 0.926657, 0.912441
0.743731, 18.8669, 0.386102, 1.55606, 0.4, -0.00517885, 0.935997, 0.901971, 0.926653, 0.912437
0.743781, 18.8622, 0.386025, 1.5561, 0.4, -0.00517876, 0.935996, 0.901967, 0.926648, 0.912432
0.743831, 18.8576, 0.385948, 1.55613, 0.4, -0.00517867, 0.935995, 0.901964, 0.926644, 0.912428
0.743881, 18.8529, 0.385872, 1.55617, 0.4, -0.00517857, 0.935994, 0.90196, 0.926639, 0.912423
0.743931, 18.8482, 0.385796, 1.55621, 0.4, -0.00517848, 0.935993, 0.901956, 0.926635, 0.912419
0.743981, 18.8436, 0.385719, 1.55625, 0.4, -0.00517838, 0.935991, 0.901953, 0.92663, 0.912415
0.744031, 18.8389, 0.385643, 1.55628, 0.4, -0.00517829, 0.93599, 0.901949, 0.926626, 0.91241
0.744081, 18.8343, 0.385566, 1.55632, 0.4, -0.00517819, 0.935989, 0.901945, 0.926621, 0.912406
0.744131, 18.8296, 0.38549, 1.55636, 0.4, -0.00517809, 0.935988, 0.901941, 0.926617, 0.912401
0.744181, 18.8249, 0.385413, 1.55639, 0.4, -0.005178, 0.935987, 0.901938, 0.926612, 0.912397
0.744231, 18.8203, 0.385337, 1.55643, 0.4, -0.0051779, 0.935986, 0.901934, 0.926607, 0.912393
0.744281, 18.8156, 0.385261, 1.55647, 0.4, -0.0051778, 0.935985, 0.90193, 0.926603, 0.912388
0.744331, 18.811, 0.385184, 1.5565, 0.4, -0.0051777, 0.935984, 0.901927, 0.926598, 0.912384
0.744381, 18.8063, 0.385108, 1.55654, 0.4, -0.0051776, 0.935983, 0.901923, 0.926594, 0.912379
0.744431, 18.8016, 0.385032, 1.55658, 0.4, -0.00517751, 0.935981, 0.901919, 0.926589, 0.912375
0.744481, 18.797, 0.384955, 1.55661, 0.4, -0.00517741, 0.93598, 0.901915, 0.926585, 0.91237
0.744531, 18.7923, 0.384879, 1.55665, 0.4, -0.00517731, 0.935979, 0.901912, 0.92658, 0.912366
0.744581, 18.7877, 0.384802, 1.55669, 0.4, -0.0051772, 0.935978, 0.901908, 0.926576, 0.912362
0.744631, 18.783, 0.384726, 1.55673, 0.4, -0.0051771, 0.935977, 0.901904, 0.926571, 0.912357
0.744681, 18.7783, 0.38465, 1.55676, 0.4, -0.005177, 0.935976, 0.901901, 0.926567, 0.912353
0.744731, 18.7737, 0.384573, 1.5568, 0.4, -0.0051769, 0.935975, 0.901897, 0.926562, 0.912348
0.744781, 18.769, 0.384497, 1.55684, 0.4, -0.0051768, 0.935974, 0.901893, 0.926557, 0.912344
0.744831, 18.7644, 0.384421, 1.55687, 0.4, -0.00517669, 0.935972, 0.901889, 0.926553, 0.912339
0.744881, 18.7597, 0.384344, 1.55691, 0.4, -0.00517659, 0.935971, 0.901886, 0.926548, 0.912335
0.744931, 18.7551, 0.384268, 1.55695, 0.4, -0.00517649, 0.93597, 0.901882, 0.926544, 0.912331
0.744981, 18.7504, 0.384192, 1.55698, 0.4, -0.00517638, 0.935969, 0.901878, 0.926539, 0.912326
0.745031, 18.7457, 0.384116, 1.55702, 0.4, -0.00517628, 0.935968, 0.901874, 0.926535, 0.912322
0.745081, 18.7411, 0.384039, 1.55706, 0.4, -0.00517617, 0.935967, 0.901871, 0.92653, 0.912317
0.745131, 18.7364, 0.383963, 1.5571, 0.4, -0.00517607, 0.935966, 0.901867, 0.926526, 0.912313
0.745181, 18.7318, 0.383887, 1.55713, 0.4, -0.00517596, 0.935965, 0.901863, 0.926521, 0.912309
0.745231, 18.7271, 0.383811, 1.55717, 0.4, -0.00517586, 0.935964, 0.90186, 0.926516, 0.912304
0.745281, 18.7224, 0.383734, 1.55721, 0.4, -0.00517575, 0.935962, 0.901856, 0.926512, 0.9123
0.745331, 18.7178, 0.383658, 1.55724, 0.4, -0.00517564, 0.935961, 0.901852, 0.926507, 0.912295
0.745381, 18.7131, 0.383582, 1.55728, 0.4, -0.00517553, 0.93596, 0.901848, 0.926503, 0.912291
0.745431, 18.7085, 0.383506, 1.55732, 0.4, -0.00517542, 0.935959, 0.901845, 0.926498, 0.912286
0.745481, 18.7038, 0.38343, 1.55735, 0.4, -0.00517532, 0.935958, 0.901841, 0.926494, 0.912282
0.745531, 18.6992, 0.383353, 1.55739, 0.4, -0.00517521, 0.935957, 0.901837, 0.926489, 0.912278
0.745582, 18.6945, 0.383277, 1.55743, 0.4, -0.0051751, 0.935956, 0.901834, 0.926485, 0.912273
0.745632, 18.6898, 0.383201, 1.55747, 0.4, -0.00517499, 0.935954, 0.90183, 0.92648, 0.912269
0.745682, 18.6852, 0.383125, 1.5575, 0.4, -0.00517488, 0.935953, 0.901826, 0.926475, 0.912264
0.745732, 18.6805, 0.383049, 1.55754, 0.4, -0.00517477, 0.935952, 0.901822, 0.926471, 0.91226
0.745782, 18.6759, 0.382972, 1.55758, 0.4, -0.00517465, 0.935951, 0.901819, 0.926466, 0.912255
0.745832, 18.6712, 0.382896, 1.55761, 0.4, -0.00517454, 0.93595, 0.901815, 0.926462, 0.912251
0.745882, 18.6665, 0.38282, 1.55765, 0.4, -0.00517443, 0.935949, 0.901811, 0.926457, 0.912246
0.745932, 18.6619, 0.382744, 1.55769, 0.4, -0.00517432, 0.935948, 0.901807, 0.926453, 0.912242
0.745982, 18.6572, 0.382668, 1.55772, 0.4, -0.0051742, 0.935947, 0.901804, 0.926448, 0.912238
0.746032, 18.6526, 0.382592, 1.55776, 0.4, -0.00517409, 0.935945, 0.9018, 0.926443, 0.912233
0.746082, 18.6479, 0.382516, 1.5578, 0.4, -0.00517398, 0.935944, 0.901796, 0.926439, 0.912229
0.746132, 18.6433, 0.38244, 1.55784, 0.4, -0.00517386, 0.935943, 0.901792, 0.926434, 0.912224
0.746182, 18.6386, 0.382363, 1.55787, 0.4, -0.00517375, 0.935942, 0.901789, 0.92643, 0.91222
0.746232, 18.634, 0.382287, 1.55791, 0.4, -0.00517363, 0.935941, 0.901785, 0.926425, 0.912215
0.746282, 18.6293, 0.382211, 1.55795, 0.4, -0.00517352, 0.93594, 0.901781, 0.926421, 0.912211
0.746332, 18.6246, 0.382135, 1.55798, 0.4, -0.0051734, 0.935938, 0.901777, 0.926416, 0.912206
0.746382, 18.62, 0.382059, 1.55802, 0.4, -0.00517328, 0.935937, 0.901774, 0.926412, 0.912202
0.746432, 18.6153, 0.381983, 1.55806, 0.4, -0.00517317, 0.935936, 0.90177, 0.926407, 0.912198
0.746482, 18.6107, 0.381907, 1.55809, 0.4, -0.00517305, 0.935935, 0.901766, 0.926402, 0.912193
0.746532, 18.606, 0.381831, 1.55813, 0.4, -0.00517293, 0.935934, 0.901762, 0.926398, 0.912189
0.746582, 18.6014, 0.381755, 1.55817, 0.4, -0.00517281, 0.935933, 0.901759, 0.926393, 0.912184
0.746632, 18.5967, 0.381679, 1.5582, 0.4, -0.00517269, 0.935932, 0.901755, 0.926389, 0.91218
0.746682, 18.5921, 0.381603, 1.55824, 0.4, -0.00517257, 0.93593, 0.901751, 0.926384, 0.912175
0.746732, 18.5874, 0.381527, 1.55828, 0.4, -0.00517245, 0.935929, 0.901747, 0.926379, 0.912171
0.746782, 18.5827, 0.381451, 1.55832, 0.4, -0.00517233, 0.935928, 0.901744, 0.926375, 0.912166
0.746832, 18.5781, 0.381375, 1.55835, 0.4, -0.00517221, 0.935927, 0.90174, 0.92637, 0.912162
0.746882, 18.5734, 0.381299, 1.55839, 0.4, -0.00517209, 0.935926, 0.901736, 0.926366, 0.912157
0.746932, 18.5688, 0.381223, 1.55843, 0.4, -0.00517197, 0.935925, 0.901732, 0.926361, 0.912153
0.746982, 18.5641, 0.381147, 1.55846, 0.4, -0.00517185, 0.935923, 0.901729, 0.926357, 0.912149
0.747032, 18.5595, 0.381071, 1.5585, 0.4, -0.00517172, 0.935922, 0.901725, 0.926352, 0.912144
0.747082, 18.5548, 0.380995, 1.55854, 0.4, -0.0051716, 0.935921, 0.901721, 0.926347, 0.91214
0.747132, 18.5502, 0.380919, 1.55857, 0.4, -0.00517148, 0.93592, 0.901717, 0.926343, 0.912135
0.747182, 18.5455, 0.380843, 1.55861, 0.4, -0.00517135, 0.935919, 0.901714, 0.926338, 0.912131
0.747232, 18.5408, 0.380768, 1.55865, 0.4, -0.00517123, 0.935918, 0.90171, 0.926334, 0.912126
0.747282, 18.5362, 0.380692, 1.55869, 0.4, -0.00517111, 0.935916, 0.901706, 0.926329, 0.912122
0.747332, 18.5315, 0.380616, 1.55872, 0.4, -0.00517098, 0.935915, 0.901702, 0.926324, 0.912117
0.747382, 18.5269, 0.38054, 1.55876, 0.4, -0.00517085, 0.935914, 0.901698, 0.92632, 0.912113
0.747432, 18.5222, 0.380464, 1.5588, 0.4, -0.00517073, 0.935913, 0.901695, 0.926315, 0.912108
0.747482, 18.5176, 0.380388, 1.55883, 0.4, -0.0051706, 0.935912, 0.901691, 0.926311, 0.912104
0.747532, 18.5129, 0.380312, 1.55887, 0.4, -0.00517048, 0.93591, 0.901687, 0.926306, 0.912099
0.747582, 18.5083, 0.380236, 1.55891, 0.4, -0.00517035, 0.935909, 0.901683, 0.926302, 0.912095
0.747632, 18.5036, 0.380161, 1.55894, 0.4, -0.00517022, 0.935908, 0.90168, 0.926297, 0.91209
0.747682, 18.499, 0.380085, 1.55898, 0.4, -0.00517009, 0.935907, 0.901676, 0.926292, 0.912086
0.747732, 18.4943, 0.380009, 1.55902, 0.4, -0.00516996, 0.935906, 0.901672, 0.926288, 0.912082
0.747782, 18.4897, 0.379933, 1.55905, 0.4, -0.00516983, 0.935905, 0.901668, 0.926283, 0.912077
0.747832, 18.485, 0.379857, 1.55909, 0.4, -0.0051697, 0.935903, 0.901664, 0.926279, 0.912073
0.747882, 18.4804, 0.379782, 1.55913, 0.4, -0.00516957, 0.935902, 0.901661, 0.926274, 0.912068
0.747932, 18.4757, 0.379706, 1.55917, 0.4, -0.00516944, 0.935901, 0.901657, 0.926269, 0.912064
0.747982, 18.4711, 0.37963, 1.5592, 0.4, -0.00516931, 0.9359, 0.901653, 0.926265, 0.912059
0.748032, 18.4664, 0.379554, 1.55924, 0.4, -0.00516918, 0.935899, 0.901649, 0.92626, 0.912055
0.748082, 18.4617, 0.379478, 1.55928, 0.4, -0.00516905, 0.935897, 0.901646, 0.926256, 0.91205
0.748132, 18.4571, 0.379403, 1.55931, 0.4, -0.00516892, 0.935896, 0.901642, 0.926251, 0.912046
0.748182, 18.4524, 0.379327, 1.55935, 0.4, -0.00516878, 0.935895, 0.901638, 0.926246, 0.912041
0.748232, 18.4478, 0.379251, 1.55939, 0.4, -0.00516865, 0.935894, 0.901634, 0.926242, 0.912037
0.748282, 18.4431, 0.379175, 1.55942, 0.4, -0.00516852, 0.935893, 0.901631, 0.926237, 0.912032
0.748332, 18.4385, 0.3791, 1.55946, 0.4, -0.00516838, 0.935891, 0.901627, 0.926233, 0.912028
0.748382, 18.4338, 0.379024, 1.5595, 0.4, -0.00516825, 0.93589, 0.901623, 0.926228, 0.912023
0.748432, 18.4292, 0.378948, 1.55954, 0.4, -0.00516812, 0.935889, 0.901619, 0.926224, 0.912019
0.748482, 18.4245, 0.378873, 1.55957, 0.4, -0.00516798, 0.935888, 0.901615, 0.926219, 0.912014
0.748532, 18.4199, 0.378797, 1.55961, 0.4, -0.00516784, 0.935887, 0.901612, 0.926214, 0.91201
0.748582, 18.4152, 0.378721, 1.55965, 0.4, -0.00516771, 0.935885, 0.901608, 0.92621, 0.912005
0.748632, 18.4106, 0.378646, 1.55968, 0.4, -0.00516757, 0.935884, 0.901604, 0.926205, 0.912001
0.748682, 18.4059, 0.37857, 1.55972, 0.4, -0.00516743, 0.935883, 0.9016, 0.926201, 0.911996
0.748732, 18.4013, 0.378494, 1.55976, 0.4, -0.0051673, 0.935882, 0.901596, 0.926196, 0.911992
0.748782, 18.3966, 0.378419, 1.55979, 0.4, -0.00516716, 0.935881, 0.901592, 0.926191, 0.911987
0.748832, 18.392, 0.378343, 1.55983, 0.4, -0.00516702, 0.935879, 0.901589, 0.926187, 0.911983
0.748882, 18.3873, 0.378267, 1.55987, 0.4, -0.00516688, 0.935878, 0.901585, 0.926182, 0.911978
0.748932, 18.3827, 0.378192, 1.5599, 0.4, -0.00516674, 0.935877, 0.901581, 0.926178, 0.911974
0.748982, 18.378, 0.378116, 1.55994, 0.4, -0.0051666, 0.935876, 0.901577, 0.926173, 0.911969
0.749032, 18.3734, 0.37804, 1.55998, 0.4, -0.00516646, 0.935875, 0.901574, 0.926168, 0.911965
0.749082, 18.3687, 0.377965, 1.56002, 0.4, -0.00516632, 0.935873, 0.90157, 0.926164, 0.91196
0.749132, 18.3641, 0.377889, 1.56005, 0.4, -0.00516618, 0.935872, 0.901566, 0.926159, 0.911956
0.749182, 18.3594, 0.377814, 1.56009, 0.4, -0.00516604, 0.935871, 0.901562, 0.926154, 0.911951
0.749232, 18.3548, 0.377738, 1.56013, 0.4, -0.0051659, 0.93587, 0.901558, 0.92615, 0.911947
0.749282, 18.3501, 0.377663, 1.56016, 0.4, -0.00516575, 0.935868, 0.901555, 0.926145, 0.911943
0.749332, 18.3455, 0.377587, 1.5602, 0.4, -0.00516561, 0.935867, 0.901551, 0.926141, 0.911938
0.749382, 18.3408, 0.377511, 1.56024, 0.4, -0.00516547, 0.935866, 0.901547, 0.926136, 0.911934
0.749432, 18.3362, 0.377436, 1.56027, 0.4, -0.00516533, 0.935865, 0.901543, 0.926131, 0.911929
0.749482, 18.3315, 0.37736, 1.56031, 0.4, -0.00516518, 0.935863, 0.901539, 0.926127, 0.911924
0.749532, 18.3269, 0.377285, 1.56035, 0.4, -0.00516504, 0.935862, 0.901535, 0.926122, 0.91192
0.749582, 18.3222, 0.377209, 1.56038, 0.4, -0.00516489, 0.935861, 0.901532, 0.926118, 0.911916
0.749632, 18.3176, 0.377134, 1.56042, 0.4, -0.00516475, 0.93586, 0.901528, 0.926113, 0.911911
0.749682, 18.3129, 0.377058, 1.56046, 0.4, -0.0051646, 0.935859, 0.901524, 0.926108, 0.911907
0.749732, 18.3083, 0.376983, 1.5605, 0.4, -0.00516445, 0.935857, 0.90152, 0.926104, 0.911902
0.749782, 18.3036, 0.376907, 1.56053, 0.4, -0.00516431, 0.935856, 0.901516, 0.926099, 0.911898
0.749832, 18.299, 0.376832, 1.56057, 0.4, -0.00516416, 0.935855, 0.901513, 0.926095, 0.911893
0.749882, 18.2943, 0.376757, 1.56061, 0.4, -0.00516401, 0.935854, 0.901509, 0.92609, 0.911889
0.749932, 18.2897, 0.376681, 1.56064, 0.4, -0.00516386, 0.935853, 0.901505, 0.926085, 0.911884
0.749982, 18.2851, 0.376606, 1.56068, 0.4, -0.00516371, 0.935851, 0.901501, 0.926081, 0.91188
0.750032, 18.2804, 0.37653, 1.56072, 0.4, -0.00516357, 0.93585, 0.901497, 0.926076, 0.911875
0.750082, 18.2758, 0.376455, 1.56075, 0.4, -0.00516342, 0.935849, 0.901494, 0.926071, 0.911871
0.750132, 18.2711, 0.37638, 1.56079, 0.4, -0.00516327, 0.935848, 0.90149, 0.926067, 0.911866
0.750182, 18.2665, 0.376304, 1.56083, 0.4, -0.00516312, 0.935846, 0.901486, 0.926062, 0.911862
0.750232, 18.2618, 0.376229, 1.56087, 0.4, -0.00516297, 0.935845, 0.901482, 0.926058, 0.911857
0.750282, 18.2572, 0.376153, 1.5609, 0.4, -0.00516281, 0.935844, 0.901478, 0.926053, 0.911853
0.750332, 18.2525, 0.376078, 1.56094, 0.4, -0.00516266, 0.935843, 0.901474, 0.926048, 0.911848
0.750382, 18.2479, 0.376003, 1.56098, 0.4, -0.00516251, 0.935841, 0.901471, 0.926044, 0.911844
0.750432, 18.2432, 0.375927, 1.56101, 0.4, -0.00516236, 0.93584, 0.901467, 0.926039, 0.911839
0.750482, 18.2386, 0.375852, 1.56105, 0.4, -0.00516221, 0.935839, 0.901463, 0.926035, 0.911834
0.750532, 18.2339, 0.375777, 1.56109, 0.4, -0.00516205, 0.935838, 0.901459, 0.92603, 0.91183
0.750582, 18.2293, 0.375701, 1.56112, 0.4, -0.0051619, 0.935836, 0.901455, 0.926025, 0.911825
0.750632, 18.2247, 0.375626, 1.56116, 0.4, -0.00516174, 0.935835, 0.901452, 0.926021, 0.911821
0.750682, 18.22, 0.375551, 1.5612, 0.4, -0.00516159, 0.935834, 0.901448, 0.926016, 0.911816
0.750732, 18.2154, 0.375475, 1.56123, 0.4, -0.00516143, 0.935833, 0.901444, 0.926012, 0.911812
0.750782, 18.2107, 0.3754, 1.56127, 0.4, -0.00516128, 0.935831, 0.90144, 0.926007, 0.911807
0.750832, 18.2061, 0.375325, 1.56131, 0.4, -0.00516112, 0.93583, 0.901436, 0.926002, 0.911803
0.750882, 18.2014, 0.37525, 1.56135, 0.4, -0.00516097, 0.935829, 0.901432, 0.925998, 0.911798
0.750932, 18.1968, 0.375174, 1.56138, 0.4, -0.00516081, 0.935828, 0.901429, 0.925993, 0.911794
0.750982, 18.1921, 0.375099, 1.56142, 0.4, -0.00516065, 0.935826, 0.901425, 0.925988, 0.911789
0.751032, 18.1875, 0.375024, 1.56146, 0.4, -0.00516049, 0.935825, 0.901421, 0.925984, 0.911785
0.751082, 18.1828, 0.374949, 1.56149, 0.4, -0.00516034, 0.935824, 0.901417, 0.925979, 0.91178
0.751132, 18.1782, 0.374873, 1.56153, 0.4, -0.00516018, 0.935823, 0.901413, 0.925974, 0.911776
0.751182, 18.1736, 0.374798, 1.56157, 0.4, -0.00516002, 0.935821, 0.901409, 0.92597, 0.911771
0.751232, 18.1689, 0.374723, 1.5616, 0.4, -0.00515986, 0.93582, 0.901405, 0.925965, 0.911767
0.751282, 18.1643, 0.374648, 1.56164, 0.4, -0.0051597, 0.935819, 0.901402, 0.925961, 0.911762
0.751332, 18.1596, 0.374572, 1.56168, 0.4, -0.00515954, 0.935818, 0.901398, 0.925956, 0.911758
0.751382, 18.155, 0.374497, 1.56171, 0.4, -0.00515938, 0.935816, 0.901394, 0.925951, 0.911753
0.751432, 18.1503, 0.374422, 1.56175, 0.4, -0.00515922, 0.935815, 0.90139, 0.925947, 0.911749
0.751482, 18.1457, 0.374347, 1.56179, 0.4, -0.00515905, 0.935814, 0.901386, 0.925942, 0.911744
0.751532, 18.1411, 0.374272, 1.56183, 0.4, -0.00515889, 0.935812, 0.901382, 0.925937, 0.911739
0.751583, 18.1364, 0.374196, 1.56186, 0.4, -0.00515873, 0.935811, 0.901379, 0.925933, 0.911735
0.751633, 18.1318, 0.374121, 1.5619, 0.4, -0.00515857, 0.93581, 0.901375, 0.925928, 0.91173
0.751683, 18.1271, 0.374046, 1.56194, 0.4, -0.0051584, 0.935808, 0.901371, 0.925923, 0.911726
0.751733, 18.1225, 0.373971, 1.56197, 0.4, -0.00515824, 0.935807, 0.901367, 0.925919, 0.911721
0.751783, 18.1178, 0.373896, 1.56201, 0.4, -0.00515807, 0.935806, 0.901363, 0.925914, 0.911717
0.751833, 18.1132, 0.373821, 1.56205, 0.4, -0.00515791, 0.935805, 0.901359, 0.92591, 0.911712
0.751883, 18.1086, 0.373746, 1.56208, 0.4, -0.00515774, 0.935803, 0.901355, 0.925905, 0.911708
0.751933, 18.1039, 0.37367, 1.56212, 0.4, -0.00515758, 0.935802, 0.901352, 0.9259, 0.911703
0.751983, 18.0993, 0.373595, 1.56216, 0.4, -0.00515741, 0.935801, 0.901348, 0.925896, 0.911699
0.752033, 18.0946, 0.37352, 1.56219, 0.4, -0.00515725, 0.935799, 0.901344, 0.925891, 0.911694
0.752083, 18.09, 0.373445, 1.56223, 0.4, -0.00515708, 0.935798, 0.90134, 0.925886, 0.91169
0.752133, 18.0853, 0.37337, 1.56227, 0.4, -0.00515691, 0.935797, 0.901336, 0.925882, 0.911685
0.752183, 18.0807, 0.373295, 1.56231, 0.4, -0.00515674, 0.935796, 0.901332, 0.925877, 0.911681
0.752233, 18.0761, 0.37322, 1.56234, 0.4, -0.00515658, 0.935794, 0.901328, 0.925872, 0.911676
0.752283, 18.0714, 0.373145, 1.56238, 0.4, -0.00515641, 0.935793, 0.901324, 0.925868, 0.911671
0.752333, 18.0668, 0.37307, 1.56242, 0.4, -0.00515624, 0.935792, 0.901321, 0.925863, 0.911667
0.752383, 18.0621, 0.372995, 1.56245, 0.4, -0.00515607, 0.935791, 0.901317, 0.925858, 0.911662
0.752433, 18.0575, 0.37292, 1.56249, 0.4, -0.0051559, 0.935789, 0.901313, 0.925854, 0.911658
0.752483, 18.0529, 0.372845, 1.56253, 0.4, -0.00515573, 0.935788, 0.901309, 0.925849, 0.911653
0.752533, 18.0482, 0.37277, 1.56256, 0.4, -0.00515556, 0.935787, 0.901305, 0.925844, 0.911649
0.752583, 18.0436, 0.372695, 1.5626, 0.4, -0.00515538, 0.935785, 0.901301, 0.92584, 0.911644
0.752633, 18.0389, 0.37262, 1.56264, 0.4, -0.00515521, 0.935784, 0.901298, 0.925835, 0.91164
0.752683, 18.0343, 0.372545, 1.56267, 0.4, -0.00515504, 0.935783, 0.901294, 0.925831, 0.911635
0.752733, 18.0297, 0.37247, 1.56271, 0.4, -0.00515487, 0.935782, 0.90129, 0.925826, 0.911631
0.752783, 18.025, 0.372396, 1.56275, 0.4, -0.00515469, 0.93578, 0.901286, 0.925821, 0.911626
0.752833, 18.0204, 0.372321, 1.56278, 0.4, -0.00515452, 0.935779, 0.901282, 0.925817, 0.911621
0.752883, 18.0157, 0.372246, 1.56282, 0.4, -0.00515435, 0.935778, 0.901278, 0.925812, 0.911617
0.752933, 18.0111, 0.372171, 1.56286, 0.4, -0.00515417, 0.935776, 0.901274, 0.925807, 0.911612
0.752983, 18.0065, 0.372096, 1.5629, 0.4, -0.005154, 0.935775, 0.90127, 0.925803, 0.911608
0.753033, 18.0018, 0.372021, 1.56293, 0.4, -0.00515382, 0.935774, 0.901267, 0.925798, 0.911603
0.753083, 17.9972, 0.371946, 1.56297, 0.4, -0.00515365, 0.935772, 0.901263, 0.925793, 0.911599
0.753133, 17.9926, 0.371871, 1.56301, 0.4, -0.00515347, 0.935771, 0.901259, 0.925789, 0.911594
0.753183, 17.9879, 0.371796, 1.56304, 0.4, -0.00515329, 0.93577, 0.901255, 0.925784, 0.91159
0.753233, 17.9833, 0.371721, 1.56308, 0.4, -0.00515312, 0.935769, 0.901251, 0.92578, 0.911585
0.753283, 17.9786, 0.371647, 1.56312, 0.4, -0.00515294, 0.935767, 0.901247, 0.925775, 0.911581
0.753333, 17.974, 0.371572, 1.56315, 0.4, -0.00515276, 0.935766, 0.901243, 0.92577, 0.911576
0.753383, 17.9694, 0.371497, 1.56319, 0.4, -0.00515258, 0.935765, 0.901239, 0.925766, 0.911571
0.753433, 17.9647, 0.371422, 1.56323, 0.4, -0.0051524, 0.935763, 0.901236, 0.925761, 0.911567
0.753483, 17.9601, 0.371347, 1.56326, 0.4, -0.00515222, 0.935762, 0.901232, 0.925756, 0.911562
0.753533, 17.9555, 0.371273, 1.5633, 0.4, -0.00515204, 0.935761, 0.901228, 0.925752, 0.911558
0.753583, 17.9508, 0.371198, 1.56334, 0.4, -0.00515187, 0.935759, 0.901224, 0.925747, 0.911553
0.753633, 17.9462, 0.371123, 1.56338, 0.4, -0.00515168, 0.935758, 0.90122, 0.925742, 0.911549
0.753683, 17.9415, 0.371048, 1.56341, 0.4, -0.0051515, 0.935757, 0.901216, 0.925738, 0.911544
0.753733, 17.9369, 0.370974, 1.56345, 0.4, -0.00515132, 0.935755, 0.901212, 0.925733, 0.91154
0.753783, 17.9323, 0.370899, 1.56349, 0.4, -0.00515114, 0.935754, 0.901208, 0.925728, 0.911535
0.753833, 17.9276, 0.370824, 1.56352, 0.4, -0.00515096, 0.935753, 0.901205, 0.925724, 0.91153
0.753883, 17.923, 0.370749, 1.56356, 0.4, -0.00515078, 0.935751, 0.901201, 0.925719, 0.911526
0.753933, 17.9184, 0.370675, 1.5636, 0.4, -0.00515059, 0.93575, 0.901197, 0.925714, 0.911521
0.753983, 17.9137, 0.3706, 1.56363, 0.4, -0.00515041, 0.935749, 0.901193, 0.92571, 0.911517
0.754033, 17.9091, 0.370525, 1.56367, 0.4, -0.00515022, 0.935748, 0.901189, 0.925705, 0.911512
0.754083, 17.9045, 0.37045, 1.56371, 0.4, -0.00515004, 0.935746, 0.901185, 0.9257, 0.911508
0.754133, 17.8998, 0.370376, 1.56374, 0.4, -0.00514985, 0.935745, 0.901181, 0.925696, 0.911503
0.754183, 17.8952, 0.370301, 1.56378, 0.4, -0.00514967, 0.935743, 0.901177, 0.925691, 0.911498
0.754233, 17.8906, 0.370226, 1.56382, 0.4, -0.00514948, 0.935742, 0.901173, 0.925686, 0.911494
0.754283, 17.8859, 0.370152, 1.56386, 0.4, -0.0051493, 0.935741, 0.901169, 0.925682, 0.911489
0.754333, 17.8813, 0.370077, 1.56389, 0.4, -0.00514911, 0.935739, 0.901165, 0.925677, 0.911485
0.754383, 17.8767, 0.370002, 1.56393, 0.4, -0.00514892, 0.935738, 0.901162, 0.925672, 0.91148
0.754433, 17.872, 0.369928, 1.56397, 0.4, -0.00514874, 0.935737, 0.901158, 0.925668, 0.911476
0.754483, 17.8674, 0.369853, 1.564, 0.4, -0.00514855, 0.935735, 0.901154, 0.925663, 0.911471
0.754533, 17.8627, 0.369779, 1.56404, 0.4, -0.00514836, 0.935734, 0.90115, 0.925658, 0.911466
0.754583, 17.8581, 0.369704, 1.56408, 0.4, -0.00514817, 0.935733, 0.901146, 0.925654, 0.911462
0.754633, 17.8535, 0.369629, 1.56411, 0.4, -0.00514798, 0.935731, 0.901142, 0.925649, 0.911457
0.754683, 17.8489, 0.369555, 1.56415, 0.4, -0.00514779, 0.93573, 0.901138, 0.925644, 0.911453
0.754733, 17.8442, 0.36948, 1.56419, 0.4, -0.0051476, 0.935729, 0.901134, 0.92564, 0.911448
0.754783, 17.8396, 0.369406, 1.56422, 0.4, -0.00514741, 0.935727, 0.90113, 0.925635, 0.911444
0.754833, 17.835, 0.369331, 1.56426, 0.4, -0.00514722, 0.935726, 0.901126, 0.92563, 0.911439
0.754883, 17.8303, 0.369256, 1.5643, 0.4, -0.00514703, 0.935725, 0.901123, 0.925626, 0.911434
0.754933, 17.8257, 0.369182, 1.56433, 0.4, -0.00514684, 0.935723, 0.901119, 0.925621, 0.91143
0.754983, 17.8211, 0.369107, 1.56437, 0.4, -0.00514664, 0.935722, 0.901115, 0.925616, 0.911425
0.755033, 17.8164, 0.369033, 1.56441, 0.4, -0.00514645, 0.935721, 0.901111, 0.925612, 0.911421
0.755083, 17.8118, 0.368958, 1.56445, 0.4, -0.00514626, 0.935719, 0.901107, 0.925607, 0.911416
0.755133, 17.8072, 0.368884, 1.56448, 0.4, -0.00514606, 0.935718, 0.901103, 0.925602, 0.911411
0.755183, 17.8025, 0.368809, 1.56452, 0.4, -0.00514587, 0.935717, 0.901099, 0.925598, 0.911407
0.755233, 17.7979, 0.368735, 1.56456, 0.4, -0.00514568, 0.935715, 0.901095, 0.925593, 0.911402
0.755283, 17.7933, 0.36866, 1.56459, 0.4, -0.00514548, 0.935714, 0.901091, 0.925588, 0.911398
0.755333, 17.7886, 0.368586, 1.56463, 0.4, -0.00514529, 0.935712, 0.901087, 0.925583, 0.911393
0.755383, 17.784, 0.368511, 1.56467, 0.4, -0.00514509, 0.935711, 0.901083, 0.925579, 0.911388
0.755433, 17.7794, 0.368437, 1.5647, 0.4, -0.00514489, 0.93571, 0.901079, 0.925574, 0.911384
0.755483, 17.7747, 0.368363, 1.56474, 0.4, -0.0051447, 0.935708, 0.901076, 0.925569, 0.911379
0.755533, 17.7701, 0.368288, 1.56478, 0.4, -0.0051445, 0.935707, 0.901072, 0.925565, 0.911375
0.755583, 17.7655, 0.368214, 1.56481, 0.4, -0.0051443, 0.935706, 0.901068, 0.92556, 0.91137
0.755633, 17.7609, 0.368139, 1.56485, 0.4, -0.0051441, 0.935704, 0.901064, 0.925555, 0.911366
0.755683, 17.7562, 0.368065, 1.56489, 0.4, -0.00514391, 0.935703, 0.90106, 0.925551, 0.911361
0.755733, 17.7516, 0.36799, 1.56492, 0.4, -0.00514371, 0.935701, 0.901056, 0.925546, 0.911356
0.755783, 17.747, 0.367916, 1.56496, 0.4, -0.00514351, 0.9357, 0.901052, 0.925541, 0.911352
0.755833, 17.7423, 0.367842, 1.565, 0.4, -0.00514331, 0.935699, 0.901048, 0.925537, 0.911347
0.755883, 17.7377, 0.367768, 1.56503, 0.4, -0.00514311, 0.935697, 0.901044, 0.925532, 0.911343
0.755933, 17.7331, 0.367693, 1.56507, 0.4, -0.00514291, 0.935696, 0.90104, 0.925527, 0.911338
0.755983, 17.7285, 0.367619, 1.56511, 0.4, -0.00514271, 0.935695, 0.901036, 0.925523, 0.911333
0.756033, 17.7238, 0.367544, 1.56515, 0.4, -0.00514251, 0.935693, 0.901033, 0.925518, 0.911329
0.756083, 17.7192, 0.36747, 1.56518, 0.4, -0.0051423, 0.935692, 0.901029, 0.925513, 0.911324
0.756133, 17.7146, 0.367396, 1.56522, 0.4, -0.0051421, 0.935691, 0.901025, 0.925509, 0.91132
0.756183, 17.7099, 0.367322, 1.56526, 0.4, -0.0051419, 0.935689, 0.901021, 0.925504, 0.911315
0.756233, 17.7053, 0.367247, 1.56529, 0.4, -0.0051417, 0.935688, 0.901017, 0.925499, 0.911311
0.756283, 17.7007, 0.367173, 1.56533, 0.4, -0.00514149, 0.935686, 0.901013, 0.925495, 0.911306
0.756333, 17.6961, 0.367099, 1.56537, 0.4, -0.00514129, 0.935685, 0.901009, 0.92549, 0.911301
0.756383, 17.6914, 0.367024, 1.5654, 0.4, -0.00514108, 0.935684, 0.901005, 0.925485, 0.911297
0.756433, 17.6868, 0.36695, 1.56544, 0.4, -0.00514088, 0.935682, 0.901001, 0.925481, 0.911292
0.756483, 17.6822, 0.366876, 1.56548, 0.4, -0.00514067, 0.935681, 0.900997, 0.925476, 0.911288
0.756533, 17.6775, 0.366802, 1.56551, 0.4, -0.00514047, 0.93568, 0.900993, 0.925471, 0.911283
0.756583, 17.6729, 0.366727, 1.56555, 0.4, -0.00514026, 0.935678, 0.900989, 0.925466, 0.911278
0.756633, 17.6683, 0.366653, 1.56559, 0.4, -0.00514005, 0.935677, 0.900985, 0.925462, 0.911274
0.756683, 17.6637, 0.366579, 1.56562, 0.4, -0.00513985, 0.935675, 0.900981, 0.925457, 0.911269
0.756733, 17.659, 0.366505, 1.56566, 0.4, -0.00513964, 0.935674, 0.900977, 0.925452, 0.911265
0.756783, 17.6544, 0.366431, 1.5657, 0.4, -0.00513943, 0.935673, 0.900973, 0.925448, 0.91126
0.756833, 17.6498, 0.366356, 1.56574, 0.4, -0.00513922, 0.935671, 0.90097, 0.925443, 0.911255
0.756883, 17.6452, 0.366282, 1.56577, 0.4, -0.00513902, 0.93567, 0.900966, 0.925438, 0.911251
0.756933, 17.6405, 0.366208, 1.56581, 0.4, -0.00513881, 0.935669, 0.900962, 0.925434, 0.911246
0.756983, 17.6359, 0.366134, 1.56585, 0.4, -0.0051386, 0.935667, 0.900958, 0.925429, 0.911241
0.757033, 17.6313, 0.36606, 1.56588, 0.4, -0.00513839, 0.935666, 0.900954, 0.925424, 0.911237
0.757083, 17.6267, 0.365986, 1.56592, 0.4, -0.00513818, 0.935664, 0.90095, 0.92542, 0.911232
0.757133, 17.622, 0.365912, 1.56596, 0.4, -0.00513796, 0.935663, 0.900946, 0.925415, 0.911228
0.757183, 17.6174, 0.365837, 1.56599, 0.4, -0.00513775, 0.935661, 0.900942, 0.92541, 0.911223
0.757233, 17.6128, 0.365763, 1.56603, 0.4, -0.00513754, 0.93566, 0.900938, 0.925405, 0.911218
0.757283, 17.6082, 0.365689, 1.56607, 0.4, -0.00513733, 0.935659, 0.900934, 0.925401, 0.911214
0.757333, 17.6035, 0.365615, 1.5661, 0.4, -0.00513712, 0.935657, 0.90093, 0.925396, 0.911209
0.757383, 17.5989, 0.365541, 1.56614, 0.4, -0.0051369, 0.935656, 0.900926, 0.925391, 0.911205
0.757433, 17.5943, 0.365467, 1.56618, 0.4, -0.00513669, 0.935654, 0.900922, 0.925387, 0.9112
0.757483, 17.5897, 0.365393, 1.56621, 0.4, -0.00513648, 0.935653, 0.900918, 0.925382, 0.911195
0.757533, 17.5851, 0.365319, 1.56625, 0.4, -0.00513626, 0.935652, 0.900914, 0.925377, 0.911191
0.757583, 17.5804, 0.365245, 1.56629, 0.4, -0.00513605, 0.93565, 0.90091, 0.925373, 0.911186
0.757634, 17.5758, 0.365171, 1.56633, 0.4, -0.00513583, 0.935649, 0.900906, 0.925368, 0.911182
0.757684, 17.5712, 0.365097, 1.56636, 0.4, -0.00513562, 0.935647, 0.900902, 0.925363, 0.911177
0.757734, 17.5666, 0.365023, 1.5664, 0.4, -0.0051354, 0.935646, 0.900898, 0.925358, 0.911172
0.757784, 17.5619, 0.364949, 1.56644, 0.4, -0.00513518, 0.935644, 0.900894, 0.925354, 0.911168
0.757834, 17.5573, 0.364875, 1.56647, 0.4, -0.00513496, 0.935643, 0.90089, 0.925349, 0.911163
0.757884, 17.5527, 0.364801, 1.56651, 0.4, -0.00513475, 0.935642, 0.900886, 0.925344, 0.911158
0.757934, 17.5481, 0.364727, 1.56655, 0.4, -0.00513453, 0.93564, 0.900883, 0.92534, 0.911154
0.757984, 17.5435, 0.364653, 1.56658, 0.4, -0.00513431, 0.935639, 0.900879, 0.925335, 0.911149
0.758034, 17.5388, 0.364579, 1.56662, 0.4, -0.00513409, 0.935637, 0.900875, 0.92533, 0.911144
0.758084, 17.5342, 0.364505, 1.56666, 0.4, -0.00513387, 0.935636, 0.900871, 0.925326, 0.91114
0.758134, 17.5296, 0.364431, 1.56669, 0.4, -0.00513365, 0.935634, 0.900867, 0.925321, 0.911135
0.758184, 17.525, 0.364357, 1.56673, 0.4, -0.00513343, 0.935633, 0.900863, 0.925316, 0.911131
0.758234, 17.5204, 0.364283, 1.56677, 0.4, -0.00513321, 0.935632, 0.900859, 0.925311, 0.911126
0.758284, 17.5157, 0.364209, 1.5668, 0.4, -0.00513299, 0.93563, 0.900855, 0.925307, 0.911121
0.758334, 17.5111, 0.364135, 1.56684, 0.4, -0.00513277, 0.935629, 0.900851, 0.925302, 0.911117
0.758384, 17.5065, 0.364062, 1.56688, 0.4, -0.00513255, 0.935627, 0.900847, 0.925297, 0.911112
0.758434, 17.5019, 0.363988, 1.56691, 0.4, -0.00513233, 0.935626, 0.900843, 0.925293, 0.911108
0.758484, 17.4973, 0.363914, 1.56695, 0.4, -0.0051321, 0.935625, 0.900839, 0.925288, 0.911103
0.758534, 17.4926, 0.36384, 1.56699, 0.4, -0.00513188, 0.935623, 0.900835, 0.925283, 0.911098
0.758584, 17.488, 0.363766, 1.56702, 0.4, -0.00513166, 0.935622, 0.900831, 0.925278, 0.911094
0.758634, 17.4834, 0.363692, 1.56706, 0.4, -0.00513143, 0.93562, 0.900827, 0.925274, 0.911089
0.758684, 17.4788, 0.363618, 1.5671, 0.4, -0.00513121, 0.935619, 0.900823, 0.925269, 0.911084
0.758734, 17.4742, 0.363545, 1.56714, 0.4, -0.00513099, 0.935617, 0.900819, 0.925264, 0.91108
0.758784, 17.4696, 0.363471, 1.56717, 0.4, -0.00513076, 0.935616, 0.900815, 0.92526, 0.911075
0.758834, 17.4649, 0.363397, 1.56721, 0.4, -0.00513053, 0.935614, 0.900811, 0.925255, 0.91107
0.758884, 17.4603, 0.363323, 1.56725, 0.4, -0.00513031, 0.935613, 0.900807, 0.92525, 0.911066
0.758934, 17.4557, 0.363249, 1.56728, 0.4, -0.00513008, 0.935612, 0.900803, 0.925245, 0.911061
0.758984, 17.4511, 0.363176, 1.56732, 0.4, -0.00512986, 0.93561, 0.900799, 0.925241, 0.911056
0.759034, 17.4465, 0.363102, 1.56736, 0.4, -0.00512963, 0.935609, 0.900795, 0.925236, 0.911052
0.759084, 17.4418, 0.363028, 1.56739, 0.4, -0.0051294, 0.935607, 0.900791, 0.925231, 0.911047
0.759134, 17.4372, 0.362954, 1.56743, 0.4, -0.00512917, 0.935606, 0.900787, 0.925227, 0.911043
0.759184, 17.4326, 0.362881, 1.56747, 0.4, -0.00512894, 0.935604, 0.900783, 0.925222, 0.911038
0.759234, 17.428, 0.362807, 1.5675, 0.4, -0.00512871, 0.935603, 0.900779, 0.925217, 0.911033
0.759284, 17.4234, 0.362733, 1.56754, 0.4, -0.00512848, 0.935601, 0.900775, 0.925212, 0.911029
0.759334, 17.4188, 0.362659, 1.56758, 0.4, -0.00512825, 0.9356, 0.900771, 0.925208, 0.911024
0.759384, 17.4142, 0.362586, 1.56761, 0.4, -0.00512802, 0.935598, 0.900767, 0.925203, 0.911019
0.759434, 17.4095, 0.362512, 1.56765, 0.4, -0.00512779, 0.935597, 0.900763, 0.925198, 0.911015
0.759484, 17.4049, 0.362438, 1.56769, 0.4, -0.00512756, 0.935596, 0.900759, 0.925193, 0.91101
0.759534, 17.4003, 0.362365, 1.56772, 0.4, -0.00512733, 0.935594, 0.900755, 0.925189, 0.911005
0.759584, 17.3957, 0.362291, 1.56776, 0.4, -0.0051271, 0.935593, 0.900751, 0.925184, 0.911001
0.759634, 17.3911, 0.362218, 1.5678, 0.4, -0.00512687, 0.935591, 0.900747, 0.925179, 0.910996
0.759684, 17.3865, 0.362144, 1.56783, 0.4, -0.00512663, 0.93559, 0.900743, 0.925175, 0.910992
0.759734, 17.3819, 0.36207, 1.56787, 0.4, -0.0051264, 0.935588, 0.900739, 0.92517, 0.910987
0.759784, 17.3772, 0.361997, 1.56791, 0.4, -0.00512617, 0.935587, 0.900735, 0.925165, 0.910982
0.759834, 17.3726, 0.361923, 1.56795, 0.4, -0.00512593, 0.935586, 0.900731, 0.925161, 0.910978
0.759884, 17.368, 0.36185, 1.56798, 0.4, -0.0051257, 0.935584, 0.900727, 0.925156, 0.910973
0.759934, 17.3634, 0.361776, 1.56802, 0.4, -0.00512546, 0.935583, 0.900723, 0.925151, 0.910968
0.759984, 17.3588, 0.361702, 1.56806, 0.4, -0.00512523, 0.935581, 0.900719, 0.925146, 0.910964
0.760034, 17.3542, 0.361629, 1.56809, 0.4, -0.00512499, 0.93558, 0.900715, 0.925142, 0.910959
0.760084, 17.3496, 0.361555, 1.56813, 0.4, -0.00512475, 0.935578, 0.900711, 0.925137, 0.910954
0.760134, 17.3449, 0.361482, 1.56817, 0.4, -0.00512452, 0.935577, 0.900707, 0.925132, 0.91095
0.760184, 17.3403, 0.361408, 1.5682, 0.4, -0.00512428, 0.935575, 0.900703, 0.925127, 0.910945
0.760234, 17.3357, 0.361335, 1.56824, 0.4, -0.00512404, 0.935574, 0.900699, 0.925123, 0.910941
0.760284, 17.3311, 0.361261, 1.56828, 0.4, -0.0051238, 0.935572, 0.900695, 0.925118, 0.910936
0.760334, 17.3265, 0.361188, 1.56831, 0.4, -0.00512357, 0.935571, 0.900691, 0.925113, 0.910931
0.760384, 17.3219, 0.361114, 1.56835, 0.4, -0.00512333, 0.935569, 0.900687, 0.925109, 0.910927
0.760434, 17.3173, 0.361041, 1.56839, 0.4, -0.00512309, 0.935568, 0.900683, 0.925104, 0.910922
0.760484, 17.3127, 0.360967, 1.56842, 0.4, -0.00512285, 0.935566, 0.900679, 0.925099, 0.910917
0.760534, 17.3081, 0.360894, 1.56846, 0.4, -0.00512261, 0.935565, 0.900675, 0.925094, 0.910913
0.760584, 17.3035, 0.360821, 1.5685, 0.4, -0.00512237, 0.935564, 0.900671, 0.92509, 0.910908
0.760634, 17.2988, 0.360747, 1.56853, 0.4, -0.00512213, 0.935562, 0.900667, 0.925085, 0.910903
0.760684, 17.2942, 0.360674, 1.56857, 0.4, -0.00512188, 0.935561, 0.900663, 0.92508, 0.910899
0.760734, 17.2896, 0.3606, 1.56861, 0.4, -0.00512164, 0.935559, 0.900659, 0.925075, 0.910894
0.760784, 17.285, 0.360527, 1.56865, 0.4, -0.0051214, 0.935558, 0.900655, 0.925071, 0.910889
0.760834, 17.2804, 0.360453, 1.56868, 0.4, -0.00512116, 0.935556, 0.900651, 0.925066, 0.910885
0.760884, 17.2758, 0.36038, 1.56872, 0.4, -0.00512091, 0.935555, 0.900647, 0.925061, 0.91088
