Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.760934, 17.2712, 0.360307, 1.56876, 0.4, -0.00512067, 0.935553, 0.900643, 0.925057, 0.910875
0.760984, 17.2666, 0.360233, 1.56879, 0.4, -0.00512043, 0.935552, 0.900639, 0.925052, 0.910871
0.761034, 17.262, 0.36016, 1.56883, 0.4, -0.00512018, 0.93555, 0.900635, 0.925047, 0.910866
0.761084, 17.2574, 0.360087, 1.56887, 0.4, -0.00511994, 0.935549, 0.900631, 0.925042, 0.910861
0.761134, 17.2528, 0.360013, 1.5689, 0.4, -0.00511969, 0.935547, 0.900627, 0.925038, 0.910857
0.761184, 17.2481, 0.35994, 1.56894, 0.4, -0.00511944, 0.935546, 0.900623, 0.925033, 0.910852
0.761234, 17.2435, 0.359867, 1.56898, 0.4, -0.0051192, 0.935544, 0.900619, 0.925028, 0.910847
0.761284, 17.2389, 0.359793, 1.56901, 0.4, -0.00511895, 0.935543, 0.900615, 0.925023, 0.910843
0.761334, 17.2343, 0.35972, 1.56905, 0.4, -0.00511871, 0.935541, 0.900611, 0.925019, 0.910838
0.761384, 17.2297, 0.359647, 1.56909, 0.4, -0.00511846, 0.93554, 0.900607, 0.925014, 0.910833
0.761434, 17.2251, 0.359573, 1.56912, 0.4, -0.00511821, 0.935538, 0.900603, 0.925009, 0.910829
0.761484, 17.2205, 0.3595, 1.56916, 0.4, -0.00511796, 0.935537, 0.900599, 0.925004, 0.910824
0.761534, 17.2159, 0.359427, 1.5692, 0.4, -0.00511771, 0.935535, 0.900595, 0.925, 0.910819
0.761584, 17.2113, 0.359354, 1.56923, 0.4, -0.00511746, 0.935534, 0.900591, 0.924995, 0.910815
0.761634, 17.2067, 0.35928, 1.56927, 0.4, -0.00511721, 0.935532, 0.900587, 0.92499, 0.91081
0.761684, 17.2021, 0.359207, 1.56931, 0.4, -0.00511696, 0.935531, 0.900583, 0.924986, 0.910805
0.761734, 17.1975, 0.359134, 1.56934, 0.4, -0.00511671, 0.935529, 0.900579, 0.924981, 0.910801
0.761784, 17.1929, 0.359061, 1.56938, 0.4, -0.00511646, 0.935528, 0.900575, 0.924976, 0.910796
0.761834, 17.1883, 0.358988, 1.56942, 0.4, -0.00511621, 0.935526, 0.900571, 0.924971, 0.910791
0.761884, 17.1837, 0.358914, 1.56945, 0.4, -0.00511596, 0.935525, 0.900567, 0.924967, 0.910787
0.761934, 17.1791, 0.358841, 1.56949, 0.4, -0.00511571, 0.935523, 0.900563, 0.924962, 0.910782
0.761984, 17.1745, 0.358768, 1.56953, 0.4, -0.00511545, 0.935522, 0.900559, 0.924957, 0.910777
0.762034, 17.1699, 0.358695, 1.56956, 0.4, -0.0051152, 0.93552, 0.900555, 0.924952, 0.910773
0.762084, 17.1652, 0.358622, 1.5696, 0.4, -0.00511495, 0.935519, 0.900551, 0.924948, 0.910768
0.762134, 17.1606, 0.358548, 1.56964, 0.4, -0.00511469, 0.935517, 0.900547, 0.924943, 0.910763
0.762184, 17.156, 0.358475, 1.56968, 0.4, -0.00511444, 0.935516, 0.900543, 0.924938, 0.910759
0.762234, 17.1514, 0.358402, 1.56971, 0.4, -0.00511418, 0.935514, 0.900539, 0.924933, 0.910754
0.762284, 17.1468, 0.358329, 1.56975, 0.4, -0.00511393, 0.935513, 0.900535, 0.924929, 0.910749
0.762334, 17.1422, 0.358256, 1.56979, 0.4, -0.00511367, 0.935511, 0.900531, 0.924924, 0.910745
0.762384, 17.1376, 0.358183, 1.56982, 0.4, -0.00511342, 0.93551, 0.900527, 0.924919, 0.91074
0.762434, 17.133, 0.35811, 1.56986, 0.4, -0.00511316, 0.935508, 0.900523, 0.924914, 0.910735
0.762484, 17.1284, 0.358037, 1.5699, 0.4, -0.0051129, 0.935507, 0.900519, 0.92491, 0.910731
0.762534, 17.1238, 0.357964, 1.56993, 0.4, -0.00511265, 0.935505, 0.900515, 0.924905, 0.910726
0.762584, 17.1192, 0.357891, 1.56997, 0.4, -0.00511239, 0.935504, 0.90051, 0.9249, 0.910721
0.762634, 17.1146, 0.357818, 1.57001, 0.4, -0.00511213, 0.935502, 0.900506, 0.924895, 0.910716
0.762684, 17.11, 0.357745, 1.57004, 0.4, -0.00511187, 0.935501, 0.900502, 0.924891, 0.910712
0.762734, 17.1054, 0.357672, 1.57008, 0.4, -0.00511161, 0.935499, 0.900498, 0.924886, 0.910707
0.762784, 17.1008, 0.357599, 1.57012, 0.4, -0.00511135, 0.935498, 0.900494, 0.924881, 0.910702
0.762834, 17.0962, 0.357526, 1.57015, 0.4, -0.00511109, 0.935496, 0.90049, 0.924876, 0.910698
0.762884, 17.0916, 0.357453, 1.57019, 0.4, -0.00511083, 0.935494, 0.900486, 0.924872, 0.910693
0.762934, 17.087, 0.35738, 1.57023, 0.4, -0.00511057, 0.935493, 0.900482, 0.924867, 0.910688
0.762984, 17.0824, 0.357307, 1.57026, 0.4, -0.00511031, 0.935491, 0.900478, 0.924862, 0.910684
0.763034, 17.0778, 0.357234, 1.5703, 0.4, -0.00511005, 0.93549, 0.900474, 0.924857, 0.910679
0.763084, 17.0732, 0.357161, 1.57034, 0.4, -0.00510979, 0.935488, 0.90047, 0.924852, 0.910674
0.763134, 17.0686, 0.357088, 1.57037, 0.4, -0.00510953, 0.935487, 0.900466, 0.924848, 0.91067
0.763184, 17.064, 0.357015, 1.57041, 0.4, -0.00510926, 0.935485, 0.900462, 0.924843, 0.910665
0.763234, 17.0594, 0.356942, 1.57045, 0.4, -0.005109, 0.935484, 0.900458, 0.924838, 0.91066
0.763284, 17.0548, 0.356869, 1.57048, 0.4, -0.00510874, 0.935482, 0.900454, 0.924833, 0.910655
0.763334, 17.0502, 0.356796, 1.57052, 0.4, -0.00510847, 0.93548, 0.90045, 0.924829, 0.910651
0.763384, 17.0456, 0.356723, 1.57056, 0.4, -0.00510821, 0.935479, 0.900446, 0.924824, 0.910646
0.763434, 17.041, 0.35665, 1.57059, 0.4, -0.00510794, 0.935477, 0.900442, 0.924819, 0.910641
0.763484, 17.0364, 0.356577, 1.57063, 0.4, -0.00510768, 0.935476, 0.900438, 0.924814, 0.910637
0.763534, 17.0318, 0.356504, 1.57067, 0.4, -0.00510741, 0.935474, 0.900433, 0.92481, 0.910632
0.763584, 17.0272, 0.356432, 1.5707, 0.4, -0.00510714, 0.935473, 0.900429, 0.924805, 0.910627
0.763635, 17.0226, 0.356359, 1.57074, 0.4, -0.00510688, 0.935471, 0.900425, 0.9248, 0.910623
0.763685, 17.0181, 0.356286, 1.57078, 0.4, -0.00510661, 0.93547, 0.900421, 0.924795, 0.910618
0.763735, 17.0135, 0.356213, 1.57081, 0.4, -0.00510634, 0.935468, 0.900417, 0.924791, 0.910613
0.763785, 17.0089, 0.35614, 1.57085, 0.4, -0.00510608, 0.935466, 0.900413, 0.924786, 0.910608
0.763835, 17.0043, 0.356068, 1.57089, 0.4, -0.00510581, 0.935465, 0.900409, 0.924781, 0.910604
0.763885, 16.9997, 0.355995, 1.57093, 0.4, -0.00510554, 0.935463, 0.900405, 0.924776, 0.910599
0.763935, 16.9951, 0.355922, 1.57096, 0.4, -0.00510527, 0.935462, 0.900401, 0.924771, 0.910594
0.763985, 16.9905, 0.355849, 1.571, 0.4, -0.005105, 0.93546, 0.900397, 0.924767, 0.91059
0.764035, 16.9859, 0.355777, 1.57104, 0.4, -0.00510473, 0.935459, 0.900393, 0.924762, 0.910585
0.764085, 16.9813, 0.355704, 1.57107, 0.4, -0.00510446, 0.935457, 0.900389, 0.924757, 0.91058
0.764135, 16.9767, 0.355631, 1.57111, 0.4, -0.00510419, 0.935456, 0.900385, 0.924753, 0.910576
0.764185, 16.9721, 0.355558, 1.57115, 0.4, -0.00510392, 0.935454, 0.900381, 0.924748, 0.910571
0.764235, 16.9675, 0.355486, 1.57118, 0.4, -0.00510364, 0.935453, 0.900377, 0.924743, 0.910566
0.764285, 16.9629, 0.355413, 1.57122, 0.4, -0.00510337, 0.935451, 0.900372, 0.924738, 0.910561
0.764335, 16.9583, 0.35534, 1.57126, 0.4, -0.0051031, 0.935449, 0.900368, 0.924733, 0.910557
0.764385, 16.9537, 0.355268, 1.57129, 0.4, -0.00510283, 0.935448, 0.900364, 0.924729, 0.910552
0.764435, 16.9491, 0.355195, 1.57133, 0.4, -0.00510255, 0.935446, 0.90036, 0.924724, 0.910547
0.764485, 16.9445, 0.355122, 1.57137, 0.4, -0.00510228, 0.935445, 0.900356, 0.924719, 0.910543
0.764535, 16.94, 0.35505, 1.5714, 0.4, -0.00510201, 0.935443, 0.900352, 0.924714, 0.910538
0.764585, 16.9354, 0.354977, 1.57144, 0.4, -0.00510173, 0.935442, 0.900348, 0.92471, 0.910533
0.764635, 16.9308, 0.354905, 1.57148, 0.4, -0.00510146, 0.93544, 0.900344, 0.924705, 0.910529
0.764685, 16.9262, 0.354832, 1.57151, 0.4, -0.00510118, 0.935439, 0.90034, 0.9247, 0.910524
0.764735, 16.9216, 0.354759, 1.57155, 0.4, -0.0051009, 0.935437, 0.900336, 0.924695, 0.910519
0.764785, 16.917, 0.354687, 1.57159, 0.4, -0.00510063, 0.935435, 0.900332, 0.924691, 0.910515
0.764835, 16.9124, 0.354614, 1.57162, 0.4, -0.00510035, 0.935434, 0.900328, 0.924686, 0.91051
0.764885, 16.9078, 0.354542, 1.57166, 0.4, -0.00510007, 0.935432, 0.900324, 0.924681, 0.910505
0.764935, 16.9032, 0.354469, 1.5717, 0.4, -0.0050998, 0.935431, 0.90032, 0.924676, 0.9105
0.764985, 16.8986, 0.354396, 1.57173, 0.4, -0.00509952, 0.935429, 0.900316, 0.924672, 0.910496
0.765035, 16.8941, 0.354324, 1.57177, 0.4, -0.00509924, 0.935428, 0.900312, 0.924667, 0.910491
0.765085, 16.8895, 0.354251, 1.57181, 0.4, -0.00509896, 0.935426, 0.900307, 0.924662, 0.910486
0.765135, 16.8849, 0.354179, 1.57184, 0.4, -0.00509868, 0.935425, 0.900303, 0.924657, 0.910482
0.765185, 16.8803, 0.354106, 1.57188, 0.4, -0.0050984, 0.935423, 0.900299, 0.924652, 0.910477
0.765235, 16.8757, 0.354034, 1.57192, 0.4, -0.00509812, 0.935421, 0.900295, 0.924648, 0.910472
0.765285, 16.8711, 0.353962, 1.57195, 0.4, -0.00509784, 0.93542, 0.900291, 0.924643, 0.910467
0.765335, 16.8665, 0.353889, 1.57199, 0.4, -0.00509756, 0.935418, 0.900287, 0.924638, 0.910463
0.765385, 16.8619, 0.353817, 1.57203, 0.4, -0.00509728, 0.935417, 0.900283, 0.924633, 0.910458
0.765435, 16.8573, 0.353744, 1.57206, 0.4, -0.005097, 0.935415, 0.900279, 0.924629, 0.910453
0.765485, 16.8528, 0.353672, 1.5721, 0.4, -0.00509671, 0.935413, 0.900275, 0.924624, 0.910449
0.765535, 16.8482, 0.353599, 1.57214, 0.4, -0.00509643, 0.935412, 0.900271, 0.924619, 0.910444
0.765585, 16.8436, 0.353527, 1.57217, 0.4, -0.00509615, 0.93541, 0.900267, 0.924614, 0.910439
0.765635, 16.839, 0.353454, 1.57221, 0.4, -0.00509586, 0.935409, 0.900263, 0.92461, 0.910434
0.765685, 16.8344, 0.353382, 1.57225, 0.4, -0.00509558, 0.935407, 0.900258, 0.924605, 0.91043
0.765735, 16.8298, 0.35331, 1.57228, 0.4, -0.00509529, 0.935405, 0.900254, 0.9246, 0.910425
0.765785, 16.8252, 0.353237, 1.57232, 0.4, -0.00509501, 0.935404, 0.90025, 0.924595, 0.91042
0.765835, 16.8207, 0.353165, 1.57236, 0.4, -0.00509472, 0.935402, 0.900246, 0.92459, 0.910416
0.765885, 16.8161, 0.353093, 1.57239, 0.4, -0.00509444, 0.935401, 0.900242, 0.924586, 0.910411
0.765935, 16.8115, 0.35302, 1.57243, 0.4, -0.00509415, 0.935399, 0.900238, 0.924581, 0.910406
0.765985, 16.8069, 0.352948, 1.57247, 0.4, -0.00509387, 0.935398, 0.900234, 0.924576, 0.910401
0.766035, 16.8023, 0.352876, 1.57251, 0.4, -0.00509358, 0.935396, 0.90023, 0.924571, 0.910397
0.766085, 16.7977, 0.352803, 1.57254, 0.4, -0.00509329, 0.935394, 0.900226, 0.924567, 0.910392
0.766135, 16.7931, 0.352731, 1.57258, 0.4, -0.005093, 0.935393, 0.900222, 0.924562, 0.910387
0.766185, 16.7886, 0.352659, 1.57262, 0.4, -0.00509272, 0.935391, 0.900218, 0.924557, 0.910383
0.766235, 16.784, 0.352586, 1.57265, 0.4, -0.00509243, 0.93539, 0.900213, 0.924552, 0.910378
0.766285, 16.7794, 0.352514, 1.57269, 0.4, -0.00509214, 0.935388, 0.900209, 0.924547, 0.910373
0.766335, 16.7748, 0.352442, 1.57273, 0.4, -0.00509185, 0.935386, 0.900205, 0.924543, 0.910368
0.766385, 16.7702, 0.352369, 1.57276, 0.4, -0.00509156, 0.935385, 0.900201, 0.924538, 0.910364
0.766435, 16.7656, 0.352297, 1.5728, 0.4, -0.00509127, 0.935383, 0.900197, 0.924533, 0.910359
0.766485, 16.7611, 0.352225, 1.57284, 0.4, -0.00509098, 0.935381, 0.900193, 0.924528, 0.910354
0.766535, 16.7565, 0.352153, 1.57287, 0.4, -0.00509069, 0.93538, 0.900189, 0.924523, 0.910349
0.766585, 16.7519, 0.35208, 1.57291, 0.4, -0.00509039, 0.935378, 0.900185, 0.924519, 0.910345
0.766635, 16.7473, 0.352008, 1.57295, 0.4, -0.0050901, 0.935377, 0.900181, 0.924514, 0.91034
0.766685, 16.7427, 0.351936, 1.57298, 0.4, -0.00508981, 0.935375, 0.900177, 0.924509, 0.910335
0.766735, 16.7382, 0.351864, 1.57302, 0.4, -0.00508952, 0.935373, 0.900172, 0.924504, 0.910331
0.766785, 16.7336, 0.351792, 1.57306, 0.4, -0.00508922, 0.935372, 0.900168, 0.9245, 0.910326
0.766835, 16.729, 0.35172, 1.57309, 0.4, -0.00508893, 0.93537, 0.900164, 0.924495, 0.910321
0.766885, 16.7244, 0.351647, 1.57313, 0.4, -0.00508864, 0.935369, 0.90016, 0.92449, 0.910316
0.766935, 16.7198, 0.351575, 1.57317, 0.4, -0.00508834, 0.935367, 0.900156, 0.924485, 0.910312
0.766985, 16.7153, 0.351503, 1.5732, 0.4, -0.00508805, 0.935365, 0.900152, 0.92448, 0.910307
0.767035, 16.7107, 0.351431, 1.57324, 0.4, -0.00508775, 0.935364, 0.900148, 0.924476, 0.910302
0.767085, 16.7061, 0.351359, 1.57328, 0.4, -0.00508745, 0.935362, 0.900144, 0.924471, 0.910297
0.767135, 16.7015, 0.351287, 1.57331, 0.4, -0.00508716, 0.93536, 0.90014, 0.924466, 0.910293
0.767185, 16.6969, 0.351215, 1.57335, 0.4, -0.00508686, 0.935359, 0.900135, 0.924461, 0.910288
0.767235, 16.6924, 0.351143, 1.57339, 0.4, -0.00508656, 0.935357, 0.900131, 0.924456, 0.910283
0.767285, 16.6878, 0.351071, 1.57342, 0.4, -0.00508627, 0.935356, 0.900127, 0.924452, 0.910278
0.767335, 16.6832, 0.350999, 1.57346, 0.4, -0.00508597, 0.935354, 0.900123, 0.924447, 0.910274
0.767385, 16.6786, 0.350927, 1.5735, 0.4, -0.00508567, 0.935352, 0.900119, 0.924442, 0.910269
0.767435, 16.6741, 0.350854, 1.57353, 0.4, -0.00508537, 0.935351, 0.900115, 0.924437, 0.910264
0.767485, 16.6695, 0.350782, 1.57357, 0.4, -0.00508507, 0.935349, 0.900111, 0.924433, 0.910259
0.767535, 16.6649, 0.35071, 1.57361, 0.4, -0.00508477, 0.935347, 0.900107, 0.924428, 0.910255
0.767585, 16.6603, 0.350639, 1.57364, 0.4, -0.00508447, 0.935346, 0.900102, 0.924423, 0.91025
0.767635, 16.6558, 0.350566, 1.57368, 0.4, -0.00508417, 0.935344, 0.900098, 0.924418, 0.910245
0.767685, 16.6512, 0.350494, 1.57372, 0.4, -0.00508387, 0.935343, 0.900094, 0.924413, 0.91024
0.767735, 16.6466, 0.350423, 1.57375, 0.4, -0.00508357, 0.935341, 0.90009, 0.924409, 0.910236
0.767785, 16.642, 0.35035, 1.57379, 0.4, -0.00508327, 0.935339, 0.900086, 0.924404, 0.910231
0.767835, 16.6375, 0.350279, 1.57383, 0.4, -0.00508297, 0.935338, 0.900082, 0.924399, 0.910226
0.767885, 16.6329, 0.350207, 1.57386, 0.4, -0.00508266, 0.935336, 0.900078, 0.924394, 0.910222
0.767935, 16.6283, 0.350135, 1.5739, 0.4, -0.00508236, 0.935334, 0.900074, 0.924389, 0.910217
0.767985, 16.6237, 0.350063, 1.57394, 0.4, -0.00508206, 0.935333, 0.90007, 0.924385, 0.910212
0.768035, 16.6192, 0.349991, 1.57397, 0.4, -0.00508175, 0.935331, 0.900065, 0.92438, 0.910207
0.768085, 16.6146, 0.349919, 1.57401, 0.4, -0.00508145, 0.935329, 0.900061, 0.924375, 0.910203
0.768135, 16.61, 0.349847, 1.57405, 0.4, -0.00508114, 0.935328, 0.900057, 0.92437, 0.910198
0.768185, 16.6054, 0.349775, 1.57408, 0.4, -0.00508084, 0.935326, 0.900053, 0.924365, 0.910193
0.768235, 16.6009, 0.349703, 1.57412, 0.4, -0.00508053, 0.935324, 0.900049, 0.924361, 0.910188
0.768285, 16.5963, 0.349631, 1.57416, 0.4, -0.00508023, 0.935323, 0.900045, 0.924356, 0.910183
0.768335, 16.5917, 0.34956, 1.57419, 0.4, -0.00507992, 0.935321, 0.900041, 0.924351, 0.910179
0.768385, 16.5871, 0.349488, 1.57423, 0.4, -0.00507961, 0.93532, 0.900037, 0.924346, 0.910174
0.768435, 16.5826, 0.349416, 1.57427, 0.4, -0.00507931, 0.935318, 0.900032, 0.924341, 0.910169
0.768485, 16.578, 0.349344, 1.5743, 0.4, -0.005079, 0.935316, 0.900028, 0.924337, 0.910164
0.768535, 16.5734, 0.349272, 1.57434, 0.4, -0.00507869, 0.935315, 0.900024, 0.924332, 0.91016
0.768585, 16.5689, 0.349201, 1.57438, 0.4, -0.00507838, 0.935313, 0.90002, 0.924327, 0.910155
0.768635, 16.5643, 0.349129, 1.57441, 0.4, -0.00507807, 0.935311, 0.900016, 0.924322, 0.91015
0.768685, 16.5597, 0.349057, 1.57445, 0.4, -0.00507776, 0.93531, 0.900012, 0.924317, 0.910145
0.768735, 16.5552, 0.348985, 1.57449, 0.4, -0.00507746, 0.935308, 0.900008, 0.924313, 0.910141
0.768785, 16.5506, 0.348914, 1.57452, 0.4, -0.00507714, 0.935306, 0.900003, 0.924308, 0.910136
0.768835, 16.546, 0.348842, 1.57456, 0.4, -0.00507683, 0.935305, 0.899999, 0.924303, 0.910131
0.768885, 16.5414, 0.34877, 1.5746, 0.4, -0.00507652, 0.935303, 0.899995, 0.924298, 0.910126
0.768935, 16.5369, 0.348698, 1.57463, 0.4, -0.00507621, 0.935301, 0.899991, 0.924293, 0.910122
0.768985, 16.5323, 0.348627, 1.57467, 0.4, -0.0050759, 0.9353, 0.899987, 0.924289, 0.910117
0.769035, 16.5277, 0.348555, 1.57471, 0.4, -0.00507559, 0.935298, 0.899983, 0.924284, 0.910112
0.769085, 16.5232, 0.348483, 1.57474, 0.4, -0.00507528, 0.935296, 0.899979, 0.924279, 0.910107
0.769135, 16.5186, 0.348412, 1.57478, 0.4, -0.00507496, 0.935295, 0.899974, 0.924274, 0.910103
0.769185, 16.514, 0.34834, 1.57482, 0.4, -0.00507465, 0.935293, 0.89997, 0.924269, 0.910098
0.769235, 16.5095, 0.348268, 1.57485, 0.4, -0.00507433, 0.935291, 0.899966, 0.924265, 0.910093
0.769285, 16.5049, 0.348197, 1.57489, 0.4, -0.00507402, 0.93529, 0.899962, 0.92426, 0.910088
0.769335, 16.5003, 0.348125, 1.57493, 0.4, -0.00507371, 0.935288, 0.899958, 0.924255, 0.910084
0.769385, 16.4958, 0.348053, 1.57496, 0.4, -0.00507339, 0.935286, 0.899954, 0.92425, 0.910079
0.769435, 16.4912, 0.347982, 1.575, 0.4, -0.00507308, 0.935284, 0.899949, 0.924245, 0.910074
0.769485, 16.4866, 0.34791, 1.57504, 0.4, -0.00507276, 0.935283, 0.899945, 0.92424, 0.910069
0.769535, 16.4821, 0.347838, 1.57507, 0.4, -0.00507244, 0.935281, 0.899941, 0.924236, 0.910064
0.769585, 16.4775, 0.347767, 1.57511, 0.4, -0.00507213, 0.935279, 0.899937, 0.924231, 0.91006
0.769635, 16.4729, 0.347695, 1.57515, 0.4, -0.00507181, 0.935278, 0.899933, 0.924226, 0.910055
0.769686, 16.4684, 0.347624, 1.57518, 0.4, -0.00507149, 0.935276, 0.899929, 0.924221, 0.91005
0.769736, 16.4638, 0.347552, 1.57522, 0.4, -0.00507117, 0.935274, 0.899924, 0.924216, 0.910045
0.769786, 16.4593, 0.347481, 1.57526, 0.4, -0.00507085, 0.935273, 0.89992, 0.924212, 0.910041
0.769836, 16.4547, 0.347409, 1.57529, 0.4, -0.00507054, 0.935271, 0.899916, 0.924207, 0.910036
0.769886, 16.4501, 0.347338, 1.57533, 0.4, -0.00507022, 0.935269, 0.899912, 0.924202, 0.910031
0.769936, 16.4456, 0.347266, 1.57537, 0.4, -0.0050699, 0.935268, 0.899908, 0.924197, 0.910026
0.769986, 16.441, 0.347195, 1.5754, 0.4, -0.00506958, 0.935266, 0.899904, 0.924192, 0.910021
0.770036, 16.4364, 0.347123, 1.57544, 0.4, -0.00506926, 0.935264, 0.8999, 0.924187, 0.910017
0.770086, 16.4319, 0.347052, 1.57548, 0.4, -0.00506894, 0.935262, 0.899895, 0.924183, 0.910012
0.770136, 16.4273, 0.34698, 1.57551, 0.4, -0.00506861, 0.935261, 0.899891, 0.924178, 0.910007
0.770186, 16.4227, 0.346909, 1.57555, 0.4, -0.00506829, 0.935259, 0.899887, 0.924173, 0.910002
0.770236, 16.4182, 0.346837, 1.57559, 0.4, -0.00506797, 0.935257, 0.899883, 0.924168, 0.909998
0.770286, 16.4136, 0.346766, 1.57562, 0.4, -0.00506765, 0.935256, 0.899879, 0.924163, 0.909993
0.770336, 16.4091, 0.346695, 1.57566, 0.4, -0.00506732, 0.935254, 0.899875, 0.924159, 0.909988
0.770386, 16.4045, 0.346623, 1.5757, 0.4, -0.005067, 0.935252, 0.89987, 0.924154, 0.909983
0.770436, 16.3999, 0.346552, 1.57573, 0.4, -0.00506668, 0.935251, 0.899866, 0.924149, 0.909979
0.770486, 16.3954, 0.34648, 1.57577, 0.4, -0.00506635, 0.935249, 0.899862, 0.924144, 0.909974
0.770536, 16.3908, 0.346409, 1.57581, 0.4, -0.00506603, 0.935247, 0.899858, 0.924139, 0.909969
0.770586, 16.3863, 0.346338, 1.57584, 0.4, -0.0050657, 0.935245, 0.899854, 0.924134, 0.909964
0.770636, 16.3817, 0.346266, 1.57588, 0.4, -0.00506538, 0.935244, 0.89985, 0.92413, 0.909959
0.770686, 16.3771, 0.346195, 1.57592, 0.4, -0.00506505, 0.935242, 0.899845, 0.924125, 0.909955
0.770736, 16.3726, 0.346124, 1.57595, 0.4, -0.00506472, 0.93524, 0.899841, 0.92412, 0.90995
0.770786, 16.368, 0.346052, 1.57599, 0.4, -0.0050644, 0.935239, 0.899837, 0.924115, 0.909945
0.770836, 16.3635, 0.345981, 1.57603, 0.4, -0.00506407, 0.935237, 0.899833, 0.92411, 0.90994
0.770886, 16.3589, 0.34591, 1.57606, 0.4, -0.00506374, 0.935235, 0.899829, 0.924106, 0.909935
0.770936, 16.3544, 0.345838, 1.5761, 0.4, -0.00506342, 0.935233, 0.899825, 0.924101, 0.909931
0.770986, 16.3498, 0.345767, 1.57614, 0.4, -0.00506309, 0.935232, 0.89982, 0.924096, 0.909926
0.771036, 16.3452, 0.345696, 1.57617, 0.4, -0.00506276, 0.93523, 0.899816, 0.924091, 0.909921
0.771086, 16.3407, 0.345625, 1.57621, 0.4, -0.00506243, 0.935228, 0.899812, 0.924086, 0.909916
0.771136, 16.3361, 0.345553, 1.57625, 0.4, -0.0050621, 0.935227, 0.899808, 0.924081, 0.909911
0.771186, 16.3316, 0.345482, 1.57628, 0.4, -0.00506177, 0.935225, 0.899804, 0.924077, 0.909907
0.771236, 16.327, 0.345411, 1.57632, 0.4, -0.00506144, 0.935223, 0.8998, 0.924072, 0.909902
0.771286, 16.3225, 0.34534, 1.57636, 0.4, -0.00506111, 0.935221, 0.899795, 0.924067, 0.909897
0.771336, 16.3179, 0.345269, 1.57639, 0.4, -0.00506078, 0.93522, 0.899791, 0.924062, 0.909892
0.771386, 16.3134, 0.345197, 1.57643, 0.4, -0.00506044, 0.935218, 0.899787, 0.924057, 0.909888
0.771436, 16.3088, 0.345126, 1.57647, 0.4, -0.00506011, 0.935216, 0.899783, 0.924053, 0.909883
0.771486, 16.3042, 0.345055, 1.5765, 0.4, -0.00505978, 0.935215, 0.899779, 0.924048, 0.909878
0.771536, 16.2997, 0.344984, 1.57654, 0.4, -0.00505945, 0.935213, 0.899774, 0.924043, 0.909873
0.771586, 16.2951, 0.344913, 1.57658, 0.4, -0.00505911, 0.935211, 0.89977, 0.924038, 0.909869
0.771636, 16.2906, 0.344842, 1.57661, 0.4, -0.00505878, 0.93521, 0.899766, 0.924033, 0.909864
0.771686, 16.286, 0.344771, 1.57665, 0.4, -0.00505844, 0.935208, 0.899762, 0.924028, 0.909859
0.771736, 16.2815, 0.3447, 1.57669, 0.4, -0.00505811, 0.935206, 0.899758, 0.924024, 0.909854
0.771786, 16.2769, 0.344629, 1.57672, 0.4, -0.00505777, 0.935204, 0.899754, 0.924019, 0.909849
0.771836, 16.2724, 0.344557, 1.57676, 0.4, -0.00505744, 0.935203, 0.899749, 0.924014, 0.909845
0.771886, 16.2678, 0.344486, 1.5768, 0.4, -0.0050571, 0.935201, 0.899745, 0.924009, 0.90984
0.771936, 16.2633, 0.344415, 1.57683, 0.4, -0.00505677, 0.935199, 0.899741, 0.924004, 0.909835
0.771986, 16.2587, 0.344344, 1.57687, 0.4, -0.00505643, 0.935198, 0.899737, 0.923999, 0.90983
0.772036, 16.2542, 0.344273, 1.57691, 0.4, -0.00505609, 0.935196, 0.899733, 0.923995, 0.909826
0.772086, 16.2496, 0.344202, 1.57694, 0.4, -0.00505576, 0.935194, 0.899729, 0.92399, 0.909821
0.772136, 16.2451, 0.344131, 1.57698, 0.4, -0.00505542, 0.935192, 0.899724, 0.923985, 0.909816
0.772186, 16.2405, 0.34406, 1.57702, 0.4, -0.00505508, 0.935191, 0.89972, 0.92398, 0.909811
0.772236, 16.236, 0.343989, 1.57705, 0.4, -0.00505474, 0.935189, 0.899716, 0.923975, 0.909806
0.772286, 16.2314, 0.343918, 1.57709, 0.4, -0.0050544, 0.935187, 0.899712, 0.923971, 0.909802
0.772336, 16.2269, 0.343847, 1.57713, 0.4, -0.00505406, 0.935185, 0.899708, 0.923966, 0.909797
0.772386, 16.2223, 0.343776, 1.57716, 0.4, -0.00505372, 0.935184, 0.899704, 0.923961, 0.909792
0.772436, 16.2178, 0.343706, 1.5772, 0.4, -0.00505338, 0.935182, 0.899699, 0.923956, 0.909787
0.772486, 16.2132, 0.343635, 1.57724, 0.4, -0.00505304, 0.93518, 0.899695, 0.923951, 0.909782
0.772536, 16.2087, 0.343564, 1.57727, 0.4, -0.0050527, 0.935179, 0.899691, 0.923946, 0.909778
0.772586, 16.2041, 0.343493, 1.57731, 0.4, -0.00505236, 0.935177, 0.899687, 0.923942, 0.909773
0.772636, 16.1996, 0.343422, 1.57735, 0.4, -0.00505201, 0.935175, 0.899683, 0.923937, 0.909768
0.772686, 16.195, 0.343351, 1.57738, 0.4, -0.00505167, 0.935173, 0.899678, 0.923932, 0.909763
0.772736, 16.1905, 0.34328, 1.57742, 0.4, -0.00505133, 0.935172, 0.899674, 0.923927, 0.909758
0.772786, 16.186, 0.343209, 1.57746, 0.4, -0.00505099, 0.93517, 0.89967, 0.923922, 0.909754
0.772836, 16.1814, 0.343139, 1.57749, 0.4, -0.00505064, 0.935168, 0.899666, 0.923918, 0.909749
0.772886, 16.1769, 0.343068, 1.57753, 0.4, -0.0050503, 0.935166, 0.899662, 0.923913, 0.909744
0.772936, 16.1723, 0.342997, 1.57757, 0.4, -0.00504995, 0.935165, 0.899657, 0.923908, 0.909739
0.772986, 16.1678, 0.342926, 1.5776, 0.4, -0.00504961, 0.935163, 0.899653, 0.923903, 0.909734
0.773036, 16.1632, 0.342855, 1.57764, 0.4, -0.00504926, 0.935161, 0.899649, 0.923898, 0.90973
0.773086, 16.1587, 0.342784, 1.57768, 0.4, -0.00504892, 0.935159, 0.899645, 0.923893, 0.909725
0.773136, 16.1541, 0.342714, 1.57771, 0.4, -0.00504857, 0.935158, 0.899641, 0.923889, 0.90972
0.773186, 16.1496, 0.342643, 1.57775, 0.4, -0.00504822, 0.935156, 0.899636, 0.923884, 0.909715
0.773236, 16.1451, 0.342572, 1.57779, 0.4, -0.00504788, 0.935154, 0.899632, 0.923879, 0.909711
0.773286, 16.1405, 0.342501, 1.57782, 0.4, -0.00504753, 0.935153, 0.899628, 0.923874, 0.909706
0.773336, 16.136, 0.342431, 1.57786, 0.4, -0.00504718, 0.935151, 0.899624, 0.923869, 0.909701
0.773386, 16.1314, 0.34236, 1.57789, 0.4, -0.00504683, 0.935149, 0.89962, 0.923864, 0.909696
0.773436, 16.1269, 0.342289, 1.57793, 0.4, -0.00504648, 0.935147, 0.899616, 0.92386, 0.909691
0.773486, 16.1223, 0.342219, 1.57797, 0.4, -0.00504614, 0.935145, 0.899611, 0.923855, 0.909686
0.773536, 16.1178, 0.342148, 1.578, 0.4, -0.00504579, 0.935144, 0.899607, 0.92385, 0.909682
0.773586, 16.1133, 0.342077, 1.57804, 0.4, -0.00504544, 0.935142, 0.899603, 0.923845, 0.909677
0.773636, 16.1087, 0.342007, 1.57808, 0.4, -0.00504509, 0.93514, 0.899599, 0.92384, 0.909672
0.773686, 16.1042, 0.341936, 1.57811, 0.4, -0.00504474, 0.935139, 0.899595, 0.923835, 0.909667
0.773736, 16.0996, 0.341866, 1.57815, 0.4, -0.00504438, 0.935137, 0.89959, 0.923831, 0.909663
0.773786, 16.0951, 0.341795, 1.57819, 0.4, -0.00504403, 0.935135, 0.899586, 0.923826, 0.909658
0.773836, 16.0906, 0.341724, 1.57822, 0.4, -0.00504368, 0.935133, 0.899582, 0.923821, 0.909653
0.773886, 16.086, 0.341654, 1.57826, 0.4, -0.00504333, 0.935132, 0.899578, 0.923816, 0.909648
0.773936, 16.0815, 0.341583, 1.5783, 0.4, -0.00504297, 0.93513, 0.899574, 0.923811, 0.909643
0.773986, 16.0769, 0.341512, 1.57833, 0.4, -0.00504262, 0.935128, 0.899569, 0.923806, 0.909639
0.774036, 16.0724, 0.341442, 1.57837, 0.4, -0.00504227, 0.935126, 0.899565, 0.923802, 0.909634
0.774086, 16.0679, 0.341371, 1.57841, 0.4, -0.00504191, 0.935124, 0.899561, 0.923797, 0.909629
0.774136, 16.0633, 0.341301, 1.57844, 0.4, -0.00504156, 0.935123, 0.899557, 0.923792, 0.909624
0.774186, 16.0588, 0.34123, 1.57848, 0.4, -0.0050412, 0.935121, 0.899552, 0.923787, 0.909619
0.774236, 16.0543, 0.34116, 1.57852, 0.4, -0.00504085, 0.935119, 0.899548, 0.923782, 0.909614
0.774286, 16.0497, 0.341089, 1.57855, 0.4, -0.00504049, 0.935117, 0.899544, 0.923777, 0.90961
0.774336, 16.0452, 0.341019, 1.57859, 0.4, -0.00504014, 0.935116, 0.89954, 0.923773, 0.909605
0.774386, 16.0406, 0.340948, 1.57863, 0.4, -0.00503978, 0.935114, 0.899536, 0.923768, 0.9096
0.774436, 16.0361, 0.340878, 1.57866, 0.4, -0.00503942, 0.935112, 0.899531, 0.923763, 0.909595
0.774486, 16.0316, 0.340807, 1.5787, 0.4, -0.00503907, 0.93511, 0.899527, 0.923758, 0.90959
0.774536, 16.027, 0.340737, 1.57874, 0.4, -0.00503871, 0.935109, 0.899523, 0.923753, 0.909586
0.774586, 16.0225, 0.340666, 1.57877, 0.4, -0.00503835, 0.935107, 0.899519, 0.923748, 0.909581
0.774636, 16.018, 0.340596, 1.57881, 0.4, -0.00503799, 0.935105, 0.899515, 0.923744, 0.909576
0.774686, 16.0134, 0.340526, 1.57885, 0.4, -0.00503763, 0.935103, 0.89951, 0.923739, 0.909571
0.774736, 16.0089, 0.340455, 1.57888, 0.4, -0.00503727, 0.935101, 0.899506, 0.923734, 0.909566
0.774786, 16.0044, 0.340385, 1.57892, 0.4, -0.00503691, 0.9351, 0.899502, 0.923729, 0.909562
0.774836, 15.9998, 0.340314, 1.57896, 0.4, -0.00503655, 0.935098, 0.899498, 0.923724, 0.909557
0.774886, 15.9953, 0.340244, 1.57899, 0.4, -0.00503619, 0.935096, 0.899493, 0.923719, 0.909552
0.774936, 15.9908, 0.340174, 1.57903, 0.4, -0.00503583, 0.935094, 0.899489, 0.923715, 0.909547
0.774986, 15.9862, 0.340103, 1.57907, 0.4, -0.00503547, 0.935093, 0.899485, 0.92371, 0.909542
0.775036, 15.9817, 0.340033, 1.5791, 0.4, -0.00503511, 0.935091, 0.899481, 0.923705, 0.909537
0.775086, 15.9772, 0.339963, 1.57914, 0.4, -0.00503475, 0.935089, 0.899477, 0.9237, 0.909533
0.775136, 15.9726, 0.339892, 1.57918, 0.4, -0.00503438, 0.935087, 0.899472, 0.923695, 0.909528
0.775186, 15.9681, 0.339822, 1.57921, 0.4, -0.00503402, 0.935085, 0.899468, 0.92369, 0.909523
0.775236, 15.9636, 0.339752, 1.57925, 0.4, -0.00503366, 0.935084, 0.899464, 0.923685, 0.909518
0.775286, 15.9591, 0.339681, 1.57929, 0.4, -0.00503329, 0.935082, 0.89946, 0.923681, 0.909513
0.775336, 15.9545, 0.339611, 1.57932, 0.4, -0.00503293, 0.93508, 0.899455, 0.923676, 0.909509
0.775386, 15.95, 0.339541, 1.57936, 0.4, -0.00503256, 0.935078, 0.899451, 0.923671, 0.909504
0.775436, 15.9455, 0.33947, 1.57939, 0.4, -0.0050322, 0.935076, 0.899447, 0.923666, 0.909499
0.775486, 15.9409, 0.3394, 1.57943, 0.4, -0.00503183, 0.935075, 0.899443, 0.923661, 0.909494
0.775536, 15.9364, 0.33933, 1.57947, 0.4, -0.00503147, 0.935073, 0.899439, 0.923656, 0.909489
0.775586, 15.9319, 0.33926, 1.5795, 0.4, -0.0050311, 0.935071, 0.899434, 0.923652, 0.909484
0.775636, 15.9274, 0.33919, 1.57954, 0.4, -0.00503073, 0.935069, 0.89943, 0.923647, 0.90948
0.775687, 15.9228, 0.339119, 1.57958, 0.4, -0.00503037, 0.935067, 0.899426, 0.923642, 0.909475
0.775737, 15.9183, 0.339049, 1.57961, 0.4, -0.00503, 0.935066, 0.899422, 0.923637, 0.90947
0.775787, 15.9138, 0.338979, 1.57965, 0.4, -0.00502963, 0.935064, 0.899417, 0.923632, 0.909465
0.775837, 15.9092, 0.338909, 1.57969, 0.4, -0.00502926, 0.935062, 0.899413, 0.923627, 0.90946
0.775887, 15.9047, 0.338839, 1.57972, 0.4, -0.00502889, 0.93506, 0.899409, 0.923622, 0.909456
0.775937, 15.9002, 0.338769, 1.57976, 0.4, -0.00502852, 0.935058, 0.899405, 0.923618, 0.909451
0.775987, 15.8957, 0.338698, 1.5798, 0.4, -0.00502815, 0.935057, 0.8994, 0.923613, 0.909446
0.776037, 15.8911, 0.338629, 1.57983, 0.4, -0.00502778, 0.935055, 0.899396, 0.923608, 0.909441
0.776087, 15.8866, 0.338558, 1.57987, 0.4, -0.00502741, 0.935053, 0.899392, 0.923603, 0.909436
0.776137, 15.8821, 0.338488, 1.57991, 0.4, -0.00502704, 0.935051, 0.899388, 0.923598, 0.909431
0.776187, 15.8776, 0.338418, 1.57994, 0.4, -0.00502667, 0.935049, 0.899384, 0.923593, 0.909427
0.776237, 15.873, 0.338348, 1.57998, 0.4, -0.0050263, 0.935048, 0.899379, 0.923588, 0.909422
0.776287, 15.8685, 0.338278, 1.58002, 0.4, -0.00502593, 0.935046, 0.899375, 0.923584, 0.909417
0.776337, 15.864, 0.338208, 1.58005, 0.4, -0.00502555, 0.935044, 0.899371, 0.923579, 0.909412
0.776387, 15.8595, 0.338138, 1.58009, 0.4, -0.00502518, 0.935042, 0.899366, 0.923574, 0.909407
0.776437, 15.855, 0.338068, 1.58013, 0.4, -0.00502481, 0.93504, 0.899362, 0.923569, 0.909402
0.776487, 15.8504, 0.337998, 1.58016, 0.4, -0.00502443, 0.935038, 0.899358, 0.923564, 0.909398
0.776537, 15.8459, 0.337928, 1.5802, 0.4, -0.00502406, 0.935037, 0.899354, 0.923559, 0.909393
0.776587, 15.8414, 0.337858, 1.58024, 0.4, -0.00502369, 0.935035, 0.89935, 0.923554, 0.909388
0.776637, 15.8369, 0.337788, 1.58027, 0.4, -0.00502331, 0.935033, 0.899345, 0.92355, 0.909383
0.776687, 15.8323, 0.337718, 1.58031, 0.4, -0.00502294, 0.935031, 0.899341, 0.923545, 0.909378
0.776737, 15.8278, 0.337648, 1.58035, 0.4, -0.00502256, 0.935029, 0.899337, 0.92354, 0.909373
0.776787, 15.8233, 0.337578, 1.58038, 0.4, -0.00502218, 0.935028, 0.899333, 0.923535, 0.909369
0.776837, 15.8188, 0.337508, 1.58042, 0.4, -0.00502181, 0.935026, 0.899328, 0.92353, 0.909364
0.776887, 15.8143, 0.337438, 1.58046, 0.4, -0.00502143, 0.935024, 0.899324, 0.923525, 0.909359
0.776937, 15.8097, 0.337368, 1.58049, 0.4, -0.00502105, 0.935022, 0.89932, 0.923521, 0.909354
0.776987, 15.8052, 0.337299, 1.58053, 0.4, -0.00502068, 0.93502, 0.899316, 0.923516, 0.909349
0.777037, 15.8007, 0.337229, 1.58056, 0.4, -0.0050203, 0.935018, 0.899311, 0.923511, 0.909344
0.777087, 15.7962, 0.337159, 1.5806, 0.4, -0.00501992, 0.935017, 0.899307, 0.923506, 0.90934
0.777137, 15.7917, 0.337089, 1.58064, 0.4, -0.00501954, 0.935015, 0.899303, 0.923501, 0.909335
0.777187, 15.7872, 0.337019, 1.58067, 0.4, -0.00501916, 0.935013, 0.899299, 0.923496, 0.90933
0.777237, 15.7826, 0.336949, 1.58071, 0.4, -0.00501878, 0.935011, 0.899294, 0.923491, 0.909325
0.777287, 15.7781, 0.336879, 1.58075, 0.4, -0.0050184, 0.935009, 0.89929, 0.923487, 0.90932
0.777337, 15.7736, 0.33681, 1.58078, 0.4, -0.00501802, 0.935007, 0.899286, 0.923482, 0.909315
0.777387, 15.7691, 0.33674, 1.58082, 0.4, -0.00501764, 0.935006, 0.899282, 0.923477, 0.909311
0.777437, 15.7646, 0.33667, 1.58086, 0.4, -0.00501726, 0.935004, 0.899277, 0.923472, 0.909306
0.777487, 15.7601, 0.3366, 1.58089, 0.4, -0.00501687, 0.935002, 0.899273, 0.923467, 0.909301
0.777537, 15.7555, 0.336531, 1.58093, 0.4, -0.00501649, 0.935, 0.899269, 0.923462, 0.909296
0.777587, 15.751, 0.336461, 1.58097, 0.4, -0.00501611, 0.934998, 0.899265, 0.923457, 0.909291
0.777637, 15.7465, 0.336391, 1.581, 0.4, -0.00501573, 0.934996, 0.89926, 0.923453, 0.909286
0.777687, 15.742, 0.336321, 1.58104, 0.4, -0.00501534, 0.934995, 0.899256, 0.923448, 0.909282
0.777737, 15.7375, 0.336251, 1.58108, 0.4, -0.00501496, 0.934993, 0.899252, 0.923443, 0.909277
0.777787, 15.733, 0.336182, 1.58111, 0.4, -0.00501457, 0.934991, 0.899248, 0.923438, 0.909272
0.777837, 15.7285, 0.336112, 1.58115, 0.4, -0.00501419, 0.934989, 0.899243, 0.923433, 0.909267
0.777887, 15.7239, 0.336043, 1.58119, 0.4, -0.0050138, 0.934987, 0.899239, 0.923428, 0.909262
0.777937, 15.7194, 0.335973, 1.58122, 0.4, -0.00501342, 0.934985, 0.899235, 0.923423, 0.909257
0.777987, 15.7149, 0.335903, 1.58126, 0.4, -0.00501303, 0.934984, 0.899231, 0.923419, 0.909253
0.778037, 15.7104, 0.335834, 1.5813, 0.4, -0.00501265, 0.934982, 0.899226, 0.923414, 0.909248
0.778087, 15.7059, 0.335764, 1.58133, 0.4, -0.00501226, 0.93498, 0.899222, 0.923409, 0.909243
0.778137, 15.7014, 0.335694, 1.58137, 0.4, -0.00501187, 0.934978, 0.899218, 0.923404, 0.909238
0.778187, 15.6969, 0.335625, 1.5814, 0.4, -0.00501148, 0.934976, 0.899214, 0.923399, 0.909233
0.778237, 15.6924, 0.335555, 1.58144, 0.4, -0.0050111, 0.934974, 0.899209, 0.923394, 0.909228
0.778287, 15.6879, 0.335486, 1.58148, 0.4, -0.00501071, 0.934972, 0.899205, 0.923389, 0.909223
0.778337, 15.6834, 0.335416, 1.58151, 0.4, -0.00501032, 0.93497, 0.899201, 0.923385, 0.909219
0.778387, 15.6788, 0.335346, 1.58155, 0.4, -0.00500993, 0.934969, 0.899197, 0.92338, 0.909214
0.778437, 15.6743, 0.335277, 1.58159, 0.4, -0.00500954, 0.934967, 0.899192, 0.923375, 0.909209
0.778487, 15.6698, 0.335207, 1.58162, 0.4, -0.00500915, 0.934965, 0.899188, 0.92337, 0.909204
0.778537, 15.6653, 0.335138, 1.58166, 0.4, -0.00500876, 0.934963, 0.899184, 0.923365, 0.909199
0.778587, 15.6608, 0.335068, 1.5817, 0.4, -0.00500837, 0.934961, 0.899179, 0.92336, 0.909194
0.778637, 15.6563, 0.334999, 1.58173, 0.4, -0.00500798, 0.934959, 0.899175, 0.923355, 0.90919
0.778687, 15.6518, 0.334929, 1.58177, 0.4, -0.00500759, 0.934958, 0.899171, 0.923351, 0.909185
0.778737, 15.6473, 0.33486, 1.58181, 0.4, -0.00500719, 0.934956, 0.899167, 0.923346, 0.90918
0.778787, 15.6428, 0.33479, 1.58184, 0.4, -0.0050068, 0.934954, 0.899162, 0.923341, 0.909175
0.778837, 15.6383, 0.334721, 1.58188, 0.4, -0.00500641, 0.934952, 0.899158, 0.923336, 0.90917
0.778887, 15.6338, 0.334651, 1.58192, 0.4, -0.00500602, 0.93495, 0.899154, 0.923331, 0.909165
0.778937, 15.6293, 0.334582, 1.58195, 0.4, -0.00500562, 0.934948, 0.899149, 0.923326, 0.90916
0.778987, 15.6248, 0.334512, 1.58199, 0.4, -0.00500523, 0.934946, 0.899145, 0.923321, 0.909155
0.779037, 15.6203, 0.334443, 1.58203, 0.4, -0.00500483, 0.934944, 0.899141, 0.923316, 0.909151
0.779087, 15.6158, 0.334374, 1.58206, 0.4, -0.00500444, 0.934943, 0.899137, 0.923312, 0.909146
0.779137, 15.6112, 0.334304, 1.5821, 0.4, -0.00500404, 0.934941, 0.899132, 0.923307, 0.909141
0.779187, 15.6067, 0.334235, 1.58213, 0.4, -0.00500365, 0.934939, 0.899128, 0.923302, 0.909136
0.779237, 15.6022, 0.334166, 1.58217, 0.4, -0.00500325, 0.934937, 0.899124, 0.923297, 0.909131
0.779287, 15.5977, 0.334096, 1.58221, 0.4, -0.00500286, 0.934935, 0.89912, 0.923292, 0.909126
0.779337, 15.5932, 0.334027, 1.58224, 0.4, -0.00500246, 0.934933, 0.899115, 0.923287, 0.909121
0.779387, 15.5887, 0.333958, 1.58228, 0.4, -0.00500206, 0.934931, 0.899111, 0.923282, 0.909117
0.779437, 15.5842, 0.333888, 1.58232, 0.4, -0.00500166, 0.934929, 0.899107, 0.923277, 0.909112
0.779487, 15.5797, 0.333819, 1.58235, 0.4, -0.00500127, 0.934928, 0.899102, 0.923273, 0.909107
0.779537, 15.5752, 0.33375, 1.58239, 0.4, -0.00500087, 0.934926, 0.899098, 0.923268, 0.909102
0.779587, 15.5707, 0.33368, 1.58243, 0.4, -0.00500047, 0.934924, 0.899094, 0.923263, 0.909097
0.779637, 15.5662, 0.333611, 1.58246, 0.4, -0.00500007, 0.934922, 0.89909, 0.923258, 0.909092
0.779687, 15.5617, 0.333542, 1.5825, 0.4, -0.00499967, 0.93492, 0.899085, 0.923253, 0.909088
0.779737, 15.5572, 0.333473, 1.58254, 0.4, -0.00499927, 0.934918, 0.899081, 0.923248, 0.909083
0.779787, 15.5527, 0.333403, 1.58257, 0.4, -0.00499887, 0.934916, 0.899077, 0.923243, 0.909078
0.779837, 15.5482, 0.333334, 1.58261, 0.4, -0.00499847, 0.934914, 0.899073, 0.923239, 0.909073
0.779887, 15.5437, 0.333265, 1.58265, 0.4, -0.00499807, 0.934913, 0.899068, 0.923234, 0.909068
0.779937, 15.5392, 0.333196, 1.58268, 0.4, -0.00499766, 0.934911, 0.899064, 0.923229, 0.909063
0.779987, 15.5347, 0.333127, 1.58272, 0.4, -0.00499726, 0.934909, 0.89906, 0.923224, 0.909058
0.780037, 15.5302, 0.333057, 1.58276, 0.4, -0.00499686, 0.934907, 0.899055, 0.923219, 0.909054
0.780087, 15.5257, 0.332988, 1.58279, 0.4, -0.00499646, 0.934905, 0.899051, 0.923214, 0.909049
0.780137, 15.5212, 0.332919, 1.58283, 0.4, -0.00499605, 0.934903, 0.899047, 0.923209, 0.909044
0.780187, 15.5168, 0.33285, 1.58286, 0.4, -0.00499565, 0.934901, 0.899042, 0.923204, 0.909039
0.780237, 15.5123, 0.332781, 1.5829, 0.4, -0.00499524, 0.934899, 0.899038, 0.9232, 0.909034
0.780287, 15.5078, 0.332712, 1.58294, 0.4, -0.00499484, 0.934897, 0.899034, 0.923195, 0.909029
0.780337, 15.5033, 0.332643, 1.58297, 0.4, -0.00499444, 0.934895, 0.89903, 0.92319, 0.909024
0.780387, 15.4988, 0.332574, 1.58301, 0.4, -0.00499403, 0.934894, 0.899025, 0.923185, 0.909019
0.780437, 15.4943, 0.332504, 1.58305, 0.4, -0.00499362, 0.934892, 0.899021, 0.92318, 0.909015
0.780487, 15.4898, 0.332435, 1.58308, 0.4, -0.00499322, 0.93489, 0.899017, 0.923175, 0.90901
0.780537, 15.4853, 0.332367, 1.58312, 0.4, -0.00499281, 0.934888, 0.899012, 0.92317, 0.909005
0.780587, 15.4808, 0.332297, 1.58316, 0.4, -0.0049924, 0.934886, 0.899008, 0.923165, 0.909
0.780637, 15.4763, 0.332228, 1.58319, 0.4, -0.004992, 0.934884, 0.899004, 0.923161, 0.908995
0.780687, 15.4718, 0.332159, 1.58323, 0.4, -0.00499159, 0.934882, 0.899, 0.923156, 0.90899
0.780737, 15.4673, 0.33209, 1.58327, 0.4, -0.00499118, 0.93488, 0.898995, 0.923151, 0.908985
0.780787, 15.4628, 0.332021, 1.5833, 0.4, -0.00499077, 0.934878, 0.898991, 0.923146, 0.908981
0.780837, 15.4583, 0.331952, 1.58334, 0.4, -0.00499036, 0.934877, 0.898987, 0.923141, 0.908976
0.780887, 15.4538, 0.331883, 1.58338, 0.4, -0.00498995, 0.934875, 0.898982, 0.923136, 0.908971
0.780937, 15.4494, 0.331814, 1.58341, 0.4, -0.00498954, 0.934873, 0.898978, 0.923131, 0.908966
0.780987, 15.4449, 0.331746, 1.58345, 0.4, -0.00498913, 0.934871, 0.898974, 0.923126, 0.908961
0.781037, 15.4404, 0.331677, 1.58348, 0.4, -0.00498872, 0.934869, 0.89897, 0.923122, 0.908956
0.781087, 15.4359, 0.331608, 1.58352, 0.4, -0.00498831, 0.934867, 0.898965, 0.923117, 0.908951
0.781137, 15.4314, 0.331539, 1.58356, 0.4, -0.0049879, 0.934865, 0.898961, 0.923112, 0.908947
0.781187, 15.4269, 0.33147, 1.58359, 0.4, -0.00498749, 0.934863, 0.898957, 0.923107, 0.908942
0.781237, 15.4224, 0.331401, 1.58363, 0.4, -0.00498708, 0.934861, 0.898952, 0.923102, 0.908937
0.781287, 15.4179, 0.331332, 1.58367, 0.4, -0.00498666, 0.934859, 0.898948, 0.923097, 0.908932
0.781337, 15.4134, 0.331263, 1.5837, 0.4, -0.00498625, 0.934857, 0.898944, 0.923092, 0.908927
0.781387, 15.409, 0.331194, 1.58374, 0.4, -0.00498584, 0.934855, 0.898939, 0.923087, 0.908922
0.781437, 15.4045, 0.331126, 1.58378, 0.4, -0.00498542, 0.934854, 0.898935, 0.923083, 0.908917
0.781487, 15.4, 0.331057, 1.58381, 0.4, -0.00498501, 0.934852, 0.898931, 0.923078, 0.908912
0.781537, 15.3955, 0.330988, 1.58385, 0.4, -0.0049846, 0.93485, 0.898926, 0.923073, 0.908907
0.781587, 15.391, 0.330919, 1.58389, 0.4, -0.00498418, 0.934848, 0.898922, 0.923068, 0.908903
0.781637, 15.3865, 0.330851, 1.58392, 0.4, -0.00498377, 0.934846, 0.898918, 0.923063, 0.908898
0.781687, 15.382, 0.330782, 1.58396, 0.4, -0.00498335, 0.934844, 0.898914, 0.923058, 0.908893
0.781738, 15.3775, 0.330713, 1.58399, 0.4, -0.00498293, 0.934842, 0.898909, 0.923053, 0.908888
0.781788, 15.3731, 0.330644, 1.58403, 0.4, -0.00498252, 0.93484, 0.898905, 0.923048, 0.908883
0.781838, 15.3686, 0.330575, 1.58407, 0.4, -0.0049821, 0.934838, 0.898901, 0.923044, 0.908878
0.781888, 15.3641, 0.330507, 1.5841, 0.4, -0.00498168, 0.934836, 0.898896, 0.923039, 0.908873
0.781938, 15.3596, 0.330438, 1.58414, 0.4, -0.00498126, 0.934834, 0.898892, 0.923034, 0.908868
0.781988, 15.3551, 0.330369, 1.58418, 0.4, -0.00498085, 0.934832, 0.898888, 0.923029, 0.908864
0.782038, 15.3506, 0.3303, 1.58421, 0.4, -0.00498043, 0.93483, 0.898883, 0.923024, 0.908859
0.782088, 15.3462, 0.330232, 1.58425, 0.4, -0.00498001, 0.934828, 0.898879, 0.923019, 0.908854
0.782138, 15.3417, 0.330163, 1.58429, 0.4, -0.00497959, 0.934826, 0.898875, 0.923014, 0.908849
0.782188, 15.3372, 0.330095, 1.58432, 0.4, -0.00497917, 0.934825, 0.898871, 0.923009, 0.908844
0.782238, 15.3327, 0.330026, 1.58436, 0.4, -0.00497875, 0.934823, 0.898866, 0.923005, 0.908839
0.782288, 15.3282, 0.329957, 1.5844, 0.4, -0.00497833, 0.934821, 0.898862, 0.923, 0.908834
0.782338, 15.3238, 0.329889, 1.58443, 0.4, -0.00497791, 0.934819, 0.898858, 0.922995, 0.908829
0.782388, 15.3193, 0.32982, 1.58447, 0.4, -0.00497749, 0.934817, 0.898853, 0.92299, 0.908825
0.782438, 15.3148, 0.329751, 1.5845, 0.4, -0.00497706, 0.934815, 0.898849, 0.922985, 0.90882
0.782488, 15.3103, 0.329683, 1.58454, 0.4, -0.00497664, 0.934813, 0.898845, 0.92298, 0.908815
0.782538, 15.3058, 0.329614, 1.58458, 0.4, -0.00497622, 0.934811, 0.89884, 0.922975, 0.90881
0.782588, 15.3014, 0.329546, 1.58461, 0.4, -0.0049758, 0.934809, 0.898836, 0.92297, 0.908805
0.782638, 15.2969, 0.329477, 1.58465, 0.4, -0.00497537, 0.934807, 0.898832, 0.922965, 0.9088
0.782688, 15.2924, 0.329409, 1.58469, 0.4, -0.00497495, 0.934805, 0.898827, 0.922961, 0.908795
0.782738, 15.2879, 0.32934, 1.58472, 0.4, -0.00497452, 0.934803, 0.898823, 0.922956, 0.90879
0.782788, 15.2835, 0.329272, 1.58476, 0.4, -0.0049741, 0.934801, 0.898819, 0.922951, 0.908786
0.782838, 15.279, 0.329203, 1.5848, 0.4, -0.00497368, 0.934799, 0.898814, 0.922946, 0.908781
0.782888, 15.2745, 0.329135, 1.58483, 0.4, -0.00497325, 0.934797, 0.89881, 0.922941, 0.908776
0.782938, 15.27, 0.329066, 1.58487, 0.4, -0.00497282, 0.934795, 0.898806, 0.922936, 0.908771
0.782988, 15.2656, 0.328998, 1.58491, 0.4, -0.0049724, 0.934794, 0.898801, 0.922931, 0.908766
0.783038, 15.2611, 0.328929, 1.58494, 0.4, -0.00497197, 0.934792, 0.898797, 0.922926, 0.908761
0.783088, 15.2566, 0.328861, 1.58498, 0.4, -0.00497154, 0.93479, 0.898793, 0.922921, 0.908756
0.783138, 15.2521, 0.328793, 1.58501, 0.4, -0.00497112, 0.934788, 0.898789, 0.922917, 0.908751
0.783188, 15.2477, 0.328724, 1.58505, 0.4, -0.00497069, 0.934786, 0.898784, 0.922912, 0.908746
0.783238, 15.2432, 0.328656, 1.58509, 0.4, -0.00497026, 0.934784, 0.89878, 0.922907, 0.908742
0.783288, 15.2387, 0.328588, 1.58512, 0.4, -0.00496983, 0.934782, 0.898776, 0.922902, 0.908737
0.783338, 15.2342, 0.328519, 1.58516, 0.4, -0.0049694, 0.93478, 0.898771, 0.922897, 0.908732
0.783388, 15.2298, 0.328451, 1.5852, 0.4, -0.00496897, 0.934778, 0.898767, 0.922892, 0.908727
0.783438, 15.2253, 0.328382, 1.58523, 0.4, -0.00496854, 0.934776, 0.898763, 0.922887, 0.908722
0.783488, 15.2208, 0.328314, 1.58527, 0.4, -0.00496811, 0.934774, 0.898758, 0.922882, 0.908717
0.783538, 15.2164, 0.328246, 1.58531, 0.4, -0.00496768, 0.934772, 0.898754, 0.922878, 0.908712
0.783588, 15.2119, 0.328177, 1.58534, 0.4, -0.00496725, 0.93477, 0.89875, 0.922873, 0.908707
0.783638, 15.2074, 0.328109, 1.58538, 0.4, -0.00496682, 0.934768, 0.898745, 0.922868, 0.908703
0.783688, 15.2029, 0.328041, 1.58542, 0.4, -0.00496639, 0.934766, 0.898741, 0.922863, 0.908698
0.783738, 15.1985, 0.327972, 1.58545, 0.4, -0.00496596, 0.934764, 0.898737, 0.922858, 0.908693
0.783788, 15.194, 0.327904, 1.58549, 0.4, -0.00496552, 0.934762, 0.898732, 0.922853, 0.908688
0.783838, 15.1895, 0.327836, 1.58552, 0.4, -0.00496509, 0.93476, 0.898728, 0.922848, 0.908683
0.783888, 15.1851, 0.327768, 1.58556, 0.4, -0.00496466, 0.934758, 0.898724, 0.922843, 0.908678
0.783938, 15.1806, 0.3277, 1.5856, 0.4, -0.00496422, 0.934756, 0.898719, 0.922838, 0.908673
0.783988, 15.1761, 0.327631, 1.58563, 0.4, -0.00496379, 0.934754, 0.898715, 0.922834, 0.908668
0.784038, 15.1717, 0.327563, 1.58567, 0.4, -0.00496336, 0.934752, 0.898711, 0.922829, 0.908663
0.784088, 15.1672, 0.327495, 1.58571, 0.4, -0.00496292, 0.934751, 0.898706, 0.922824, 0.908659
0.784138, 15.1627, 0.327427, 1.58574, 0.4, -0.00496248, 0.934749, 0.898702, 0.922819, 0.908654
0.784188, 15.1583, 0.327359, 1.58578, 0.4, -0.00496205, 0.934747, 0.898698, 0.922814, 0.908649
0.784238, 15.1538, 0.32729, 1.58582, 0.4, -0.00496161, 0.934745, 0.898693, 0.922809, 0.908644
0.784288, 15.1493, 0.327222, 1.58585, 0.4, -0.00496118, 0.934743, 0.898689, 0.922804, 0.908639
0.784338, 15.1449, 0.327154, 1.58589, 0.4, -0.00496074, 0.934741, 0.898685, 0.922799, 0.908634
0.784388, 15.1404, 0.327086, 1.58592, 0.4, -0.0049603, 0.934739, 0.89868, 0.922794, 0.908629
0.784438, 15.1359, 0.327018, 1.58596, 0.4, -0.00495986, 0.934737, 0.898676, 0.92279, 0.908624
0.784488, 15.1315, 0.32695, 1.586, 0.4, -0.00495943, 0.934735, 0.898672, 0.922785, 0.90862
0.784538, 15.127, 0.326882, 1.58603, 0.4, -0.00495899, 0.934733, 0.898667, 0.92278, 0.908615
0.784588, 15.1225, 0.326814, 1.58607, 0.4, -0.00495855, 0.934731, 0.898663, 0.922775, 0.90861
0.784638, 15.1181, 0.326746, 1.58611, 0.4, -0.00495811, 0.934729, 0.898659, 0.92277, 0.908605
0.784688, 15.1136, 0.326678, 1.58614, 0.4, -0.00495767, 0.934727, 0.898654, 0.922765, 0.9086
0.784738, 15.1092, 0.32661, 1.58618, 0.4, -0.00495723, 0.934725, 0.89865, 0.92276, 0.908595
0.784788, 15.1047, 0.326542, 1.58622, 0.4, -0.00495679, 0.934723, 0.898646, 0.922755, 0.90859
0.784838, 15.1002, 0.326474, 1.58625, 0.4, -0.00495635, 0.934721, 0.898641, 0.922751, 0.908585
0.784888, 15.0958, 0.326406, 1.58629, 0.4, -0.00495591, 0.934719, 0.898637, 0.922746, 0.90858
0.784938, 15.0913, 0.326338, 1.58633, 0.4, -0.00495546, 0.934717, 0.898633, 0.922741, 0.908575
0.784988, 15.0869, 0.32627, 1.58636, 0.4, -0.00495502, 0.934715, 0.898628, 0.922736, 0.90857
0.785038, 15.0824, 0.326202, 1.5864, 0.4, -0.00495458, 0.934713, 0.898624, 0.922731, 0.908566
0.785088, 15.0779, 0.326134, 1.58643, 0.4, -0.00495414, 0.934711, 0.89862, 0.922726, 0.908561
0.785138, 15.0735, 0.326066, 1.58647, 0.4, -0.00495369, 0.934709, 0.898615, 0.922721, 0.908556
0.785188, 15.069, 0.325998, 1.58651, 0.4, -0.00495325, 0.934707, 0.898611, 0.922716, 0.908551
0.785238, 15.0646, 0.32593, 1.58654, 0.4, -0.00495281, 0.934705, 0.898607, 0.922711, 0.908546
0.785288, 15.0601, 0.325862, 1.58658, 0.4, -0.00495236, 0.934703, 0.898602, 0.922706, 0.908541
0.785338, 15.0557, 0.325795, 1.58662, 0.4, -0.00495192, 0.934701, 0.898598, 0.922702, 0.908536
0.785388, 15.0512, 0.325727, 1.58665, 0.4, -0.00495147, 0.934699, 0.898594, 0.922697, 0.908531
0.785438, 15.0467, 0.325659, 1.58669, 0.4, -0.00495103, 0.934697, 0.898589, 0.922692, 0.908526
0.785488, 15.0423, 0.325591, 1.58673, 0.4, -0.00495058, 0.934695, 0.898585, 0.922687, 0.908522
0.785538, 15.0378, 0.325523, 1.58676, 0.4, -0.00495013, 0.934693, 0.898581, 0.922682, 0.908517
0.785588, 15.0334, 0.325455, 1.5868, 0.4, -0.00494969, 0.934691, 0.898576, 0.922677, 0.908512
0.785638, 15.0289, 0.325387, 1.58683, 0.4, -0.00494924, 0.934689, 0.898572, 0.922672, 0.908507
0.785688, 15.0245, 0.32532, 1.58687, 0.4, -0.00494879, 0.934687, 0.898568, 0.922667, 0.908502
0.785738, 15.02, 0.325252, 1.58691, 0.4, -0.00494834, 0.934685, 0.898563, 0.922662, 0.908497
0.785788, 15.0156, 0.325184, 1.58694, 0.4, -0.0049479, 0.934683, 0.898559, 0.922658, 0.908492
0.785838, 15.0111, 0.325117, 1.58698, 0.4, -0.00494745, 0.934681, 0.898555, 0.922653, 0.908487
0.785888, 15.0066, 0.325049, 1.58702, 0.4, -0.004947, 0.934679, 0.89855, 0.922648, 0.908482
0.785938, 15.0022, 0.324981, 1.58705, 0.4, -0.00494655, 0.934677, 0.898546, 0.922643, 0.908477
0.785988, 14.9977, 0.324913, 1.58709, 0.4, -0.0049461, 0.934675, 0.898541, 0.922638, 0.908472
0.786038, 14.9933, 0.324846, 1.58713, 0.4, -0.00494565, 0.934673, 0.898537, 0.922633, 0.908468
0.786088, 14.9888, 0.324778, 1.58716, 0.4, -0.0049452, 0.934671, 0.898533, 0.922628, 0.908463
