Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.786138, 14.9844, 0.32471, 1.5872, 0.4, -0.00494474, 0.934669, 0.898528, 0.922623, 0.908458
0.786188, 14.9799, 0.324643, 1.58723, 0.4, -0.00494429, 0.934667, 0.898524, 0.922618, 0.908453
0.786238, 14.9755, 0.324575, 1.58727, 0.4, -0.00494384, 0.934665, 0.89852, 0.922614, 0.908448
0.786288, 14.971, 0.324507, 1.58731, 0.4, -0.00494339, 0.934663, 0.898515, 0.922609, 0.908443
0.786338, 14.9666, 0.32444, 1.58734, 0.4, -0.00494294, 0.934661, 0.898511, 0.922604, 0.908438
0.786388, 14.9621, 0.324372, 1.58738, 0.4, -0.00494248, 0.934659, 0.898507, 0.922599, 0.908433
0.786438, 14.9577, 0.324304, 1.58742, 0.4, -0.00494203, 0.934657, 0.898502, 0.922594, 0.908428
0.786488, 14.9533, 0.324237, 1.58745, 0.4, -0.00494158, 0.934655, 0.898498, 0.922589, 0.908423
0.786538, 14.9488, 0.324169, 1.58749, 0.4, -0.00494112, 0.934653, 0.898493, 0.922584, 0.908419
0.786588, 14.9444, 0.324102, 1.58753, 0.4, -0.00494067, 0.934651, 0.898489, 0.922579, 0.908414
0.786638, 14.9399, 0.324034, 1.58756, 0.4, -0.00494021, 0.934649, 0.898485, 0.922574, 0.908409
0.786688, 14.9355, 0.323967, 1.5876, 0.4, -0.00493976, 0.934647, 0.89848, 0.922569, 0.908404
0.786738, 14.931, 0.323899, 1.58763, 0.4, -0.0049393, 0.934645, 0.898476, 0.922564, 0.908399
0.786788, 14.9266, 0.323831, 1.58767, 0.4, -0.00493884, 0.934643, 0.898472, 0.92256, 0.908394
0.786838, 14.9221, 0.323764, 1.58771, 0.4, -0.00493839, 0.934641, 0.898467, 0.922555, 0.908389
0.786888, 14.9177, 0.323696, 1.58774, 0.4, -0.00493793, 0.934639, 0.898463, 0.92255, 0.908384
0.786938, 14.9132, 0.323629, 1.58778, 0.4, -0.00493747, 0.934637, 0.898458, 0.922545, 0.908379
0.786988, 14.9088, 0.323562, 1.58782, 0.4, -0.00493702, 0.934635, 0.898454, 0.92254, 0.908374
0.787038, 14.9044, 0.323494, 1.58785, 0.4, -0.00493656, 0.934632, 0.89845, 0.922535, 0.908369
0.787088, 14.8999, 0.323427, 1.58789, 0.4, -0.0049361, 0.934631, 0.898445, 0.92253, 0.908364
0.787138, 14.8955, 0.323359, 1.58792, 0.4, -0.00493564, 0.934628, 0.898441, 0.922525, 0.90836
0.787188, 14.891, 0.323292, 1.58796, 0.4, -0.00493518, 0.934626, 0.898437, 0.92252, 0.908355
0.787238, 14.8866, 0.323224, 1.588, 0.4, -0.00493472, 0.934624, 0.898432, 0.922515, 0.90835
0.787288, 14.8821, 0.323157, 1.58803, 0.4, -0.00493426, 0.934622, 0.898428, 0.92251, 0.908345
0.787338, 14.8777, 0.32309, 1.58807, 0.4, -0.0049338, 0.93462, 0.898423, 0.922506, 0.90834
0.787388, 14.8733, 0.323022, 1.58811, 0.4, -0.00493334, 0.934618, 0.898419, 0.922501, 0.908335
0.787438, 14.8688, 0.322955, 1.58814, 0.4, -0.00493288, 0.934616, 0.898415, 0.922496, 0.90833
0.787488, 14.8644, 0.322887, 1.58818, 0.4, -0.00493241, 0.934614, 0.89841, 0.922491, 0.908325
0.787538, 14.8599, 0.32282, 1.58822, 0.4, -0.00493195, 0.934612, 0.898406, 0.922486, 0.90832
0.787588, 14.8555, 0.322753, 1.58825, 0.4, -0.00493149, 0.93461, 0.898402, 0.922481, 0.908315
0.787638, 14.8511, 0.322685, 1.58829, 0.4, -0.00493103, 0.934608, 0.898397, 0.922476, 0.90831
0.787688, 14.8466, 0.322618, 1.58832, 0.4, -0.00493056, 0.934606, 0.898393, 0.922471, 0.908305
0.787739, 14.8422, 0.322551, 1.58836, 0.4, -0.0049301, 0.934604, 0.898388, 0.922466, 0.9083
0.787789, 14.8378, 0.322484, 1.5884, 0.4, -0.00492964, 0.934602, 0.898384, 0.922461, 0.908295
0.787839, 14.8333, 0.322416, 1.58843, 0.4, -0.00492917, 0.9346, 0.89838, 0.922456, 0.908291
0.787889, 14.8289, 0.322349, 1.58847, 0.4, -0.00492871, 0.934597, 0.898375, 0.922451, 0.908286
0.787939, 14.8245, 0.322282, 1.58851, 0.4, -0.00492824, 0.934596, 0.898371, 0.922447, 0.908281
0.787989, 14.82, 0.322215, 1.58854, 0.4, -0.00492777, 0.934593, 0.898367, 0.922442, 0.908276
0.788039, 14.8156, 0.322147, 1.58858, 0.4, -0.00492731, 0.934591, 0.898362, 0.922437, 0.908271
0.788089, 14.8111, 0.32208, 1.58861, 0.4, -0.00492684, 0.934589, 0.898358, 0.922432, 0.908266
0.788139, 14.8067, 0.322013, 1.58865, 0.4, -0.00492638, 0.934587, 0.898353, 0.922427, 0.908261
0.788189, 14.8023, 0.321946, 1.58869, 0.4, -0.00492591, 0.934585, 0.898349, 0.922422, 0.908256
0.788239, 14.7978, 0.321879, 1.58872, 0.4, -0.00492544, 0.934583, 0.898345, 0.922417, 0.908251
0.788289, 14.7934, 0.321811, 1.58876, 0.4, -0.00492497, 0.934581, 0.89834, 0.922412, 0.908246
0.788339, 14.789, 0.321744, 1.5888, 0.4, -0.0049245, 0.934579, 0.898336, 0.922407, 0.908241
0.788389, 14.7845, 0.321677, 1.58883, 0.4, -0.00492403, 0.934577, 0.898331, 0.922402, 0.908236
0.788439, 14.7801, 0.32161, 1.58887, 0.4, -0.00492357, 0.934575, 0.898327, 0.922398, 0.908231
0.788489, 14.7757, 0.321543, 1.58891, 0.4, -0.0049231, 0.934573, 0.898323, 0.922393, 0.908226
0.788539, 14.7713, 0.321476, 1.58894, 0.4, -0.00492263, 0.934571, 0.898318, 0.922388, 0.908222
0.788589, 14.7668, 0.321409, 1.58898, 0.4, -0.00492216, 0.934569, 0.898314, 0.922383, 0.908217
0.788639, 14.7624, 0.321342, 1.58901, 0.4, -0.00492168, 0.934566, 0.898309, 0.922378, 0.908212
0.788689, 14.758, 0.321275, 1.58905, 0.4, -0.00492121, 0.934564, 0.898305, 0.922373, 0.908207
0.788739, 14.7535, 0.321208, 1.58909, 0.4, -0.00492074, 0.934562, 0.898301, 0.922368, 0.908202
0.788789, 14.7491, 0.321141, 1.58912, 0.4, -0.00492027, 0.93456, 0.898296, 0.922363, 0.908197
0.788839, 14.7447, 0.321074, 1.58916, 0.4, -0.0049198, 0.934558, 0.898292, 0.922358, 0.908192
0.788889, 14.7403, 0.321007, 1.5892, 0.4, -0.00491933, 0.934556, 0.898287, 0.922353, 0.908187
0.788939, 14.7358, 0.32094, 1.58923, 0.4, -0.00491885, 0.934554, 0.898283, 0.922348, 0.908182
0.788989, 14.7314, 0.320873, 1.58927, 0.4, -0.00491838, 0.934552, 0.898279, 0.922343, 0.908177
0.789039, 14.727, 0.320806, 1.5893, 0.4, -0.0049179, 0.93455, 0.898274, 0.922338, 0.908172
0.789089, 14.7225, 0.320739, 1.58934, 0.4, -0.00491743, 0.934548, 0.89827, 0.922334, 0.908167
0.789139, 14.7181, 0.320672, 1.58938, 0.4, -0.00491695, 0.934546, 0.898265, 0.922329, 0.908162
0.789189, 14.7137, 0.320605, 1.58941, 0.4, -0.00491648, 0.934544, 0.898261, 0.922324, 0.908157
0.789239, 14.7093, 0.320538, 1.58945, 0.4, -0.004916, 0.934542, 0.898257, 0.922319, 0.908153
0.789289, 14.7048, 0.320471, 1.58949, 0.4, -0.00491553, 0.934539, 0.898252, 0.922314, 0.908148
0.789339, 14.7004, 0.320404, 1.58952, 0.4, -0.00491505, 0.934537, 0.898248, 0.922309, 0.908143
0.789389, 14.696, 0.320337, 1.58956, 0.4, -0.00491458, 0.934535, 0.898244, 0.922304, 0.908138
0.789439, 14.6916, 0.320271, 1.58959, 0.4, -0.0049141, 0.934533, 0.898239, 0.922299, 0.908133
0.789489, 14.6872, 0.320204, 1.58963, 0.4, -0.00491362, 0.934531, 0.898235, 0.922294, 0.908128
0.789539, 14.6827, 0.320137, 1.58967, 0.4, -0.00491314, 0.934529, 0.89823, 0.922289, 0.908123
0.789589, 14.6783, 0.32007, 1.5897, 0.4, -0.00491266, 0.934527, 0.898226, 0.922285, 0.908118
0.789639, 14.6739, 0.320003, 1.58974, 0.4, -0.00491219, 0.934525, 0.898222, 0.92228, 0.908113
0.789689, 14.6695, 0.319937, 1.58978, 0.4, -0.00491171, 0.934523, 0.898217, 0.922275, 0.908108
0.789739, 14.665, 0.31987, 1.58981, 0.4, -0.00491123, 0.934521, 0.898213, 0.92227, 0.908103
0.789789, 14.6606, 0.319803, 1.58985, 0.4, -0.00491075, 0.934519, 0.898208, 0.922265, 0.908098
0.789839, 14.6562, 0.319736, 1.58988, 0.4, -0.00491027, 0.934517, 0.898204, 0.92226, 0.908093
0.789889, 14.6518, 0.31967, 1.58992, 0.4, -0.00490979, 0.934515, 0.8982, 0.922255, 0.908088
0.789939, 14.6474, 0.319603, 1.58996, 0.4, -0.00490931, 0.934512, 0.898195, 0.92225, 0.908083
0.789989, 14.643, 0.319536, 1.58999, 0.4, -0.00490882, 0.93451, 0.898191, 0.922245, 0.908079
0.790039, 14.6385, 0.319469, 1.59003, 0.4, -0.00490834, 0.934508, 0.898186, 0.92224, 0.908074
0.790089, 14.6341, 0.319403, 1.59007, 0.4, -0.00490786, 0.934506, 0.898182, 0.922235, 0.908069
0.790139, 14.6297, 0.319336, 1.5901, 0.4, -0.00490738, 0.934504, 0.898178, 0.922231, 0.908064
0.790189, 14.6253, 0.319269, 1.59014, 0.4, -0.0049069, 0.934502, 0.898173, 0.922226, 0.908059
0.790239, 14.6209, 0.319203, 1.59017, 0.4, -0.00490641, 0.9345, 0.898169, 0.922221, 0.908054
0.790289, 14.6165, 0.319136, 1.59021, 0.4, -0.00490593, 0.934498, 0.898164, 0.922216, 0.908049
0.790339, 14.612, 0.319069, 1.59025, 0.4, -0.00490544, 0.934496, 0.89816, 0.922211, 0.908044
0.790389, 14.6076, 0.319003, 1.59028, 0.4, -0.00490496, 0.934494, 0.898156, 0.922206, 0.908039
0.790439, 14.6032, 0.318936, 1.59032, 0.4, -0.00490448, 0.934492, 0.898151, 0.922201, 0.908034
0.790489, 14.5988, 0.31887, 1.59036, 0.4, -0.00490399, 0.934489, 0.898147, 0.922196, 0.908029
0.790539, 14.5944, 0.318803, 1.59039, 0.4, -0.0049035, 0.934487, 0.898142, 0.922191, 0.908024
0.790589, 14.59, 0.318737, 1.59043, 0.4, -0.00490302, 0.934485, 0.898138, 0.922186, 0.908019
0.790639, 14.5856, 0.31867, 1.59046, 0.4, -0.00490253, 0.934483, 0.898134, 0.922181, 0.908014
0.790689, 14.5811, 0.318604, 1.5905, 0.4, -0.00490205, 0.934481, 0.898129, 0.922176, 0.908009
0.790739, 14.5767, 0.318537, 1.59054, 0.4, -0.00490156, 0.934479, 0.898125, 0.922172, 0.908004
0.790789, 14.5723, 0.318471, 1.59057, 0.4, -0.00490107, 0.934477, 0.89812, 0.922167, 0.908
0.790839, 14.5679, 0.318404, 1.59061, 0.4, -0.00490058, 0.934475, 0.898116, 0.922162, 0.907995
0.790889, 14.5635, 0.318338, 1.59065, 0.4, -0.00490009, 0.934473, 0.898112, 0.922157, 0.90799
0.790939, 14.5591, 0.318271, 1.59068, 0.4, -0.00489961, 0.93447, 0.898107, 0.922152, 0.907985
0.790989, 14.5547, 0.318205, 1.59072, 0.4, -0.00489912, 0.934468, 0.898103, 0.922147, 0.90798
0.791039, 14.5503, 0.318138, 1.59075, 0.4, -0.00489863, 0.934466, 0.898098, 0.922142, 0.907975
0.791089, 14.5459, 0.318072, 1.59079, 0.4, -0.00489814, 0.934464, 0.898094, 0.922137, 0.90797
0.791139, 14.5415, 0.318006, 1.59083, 0.4, -0.00489765, 0.934462, 0.898089, 0.922132, 0.907965
0.791189, 14.537, 0.317939, 1.59086, 0.4, -0.00489716, 0.93446, 0.898085, 0.922127, 0.90796
0.791239, 14.5326, 0.317873, 1.5909, 0.4, -0.00489667, 0.934458, 0.898081, 0.922122, 0.907955
0.791289, 14.5282, 0.317806, 1.59094, 0.4, -0.00489617, 0.934456, 0.898076, 0.922118, 0.90795
0.791339, 14.5238, 0.31774, 1.59097, 0.4, -0.00489568, 0.934454, 0.898072, 0.922113, 0.907945
0.791389, 14.5194, 0.317674, 1.59101, 0.4, -0.00489519, 0.934451, 0.898067, 0.922108, 0.90794
0.791439, 14.515, 0.317608, 1.59104, 0.4, -0.0048947, 0.934449, 0.898063, 0.922103, 0.907935
0.791489, 14.5106, 0.317541, 1.59108, 0.4, -0.0048942, 0.934447, 0.898059, 0.922098, 0.90793
0.791539, 14.5062, 0.317475, 1.59112, 0.4, -0.00489371, 0.934445, 0.898054, 0.922093, 0.907925
0.791589, 14.5018, 0.317408, 1.59115, 0.4, -0.00489322, 0.934443, 0.89805, 0.922088, 0.907921
0.791639, 14.4974, 0.317342, 1.59119, 0.4, -0.00489272, 0.934441, 0.898045, 0.922083, 0.907916
0.791689, 14.493, 0.317276, 1.59123, 0.4, -0.00489223, 0.934439, 0.898041, 0.922078, 0.907911
0.791739, 14.4886, 0.31721, 1.59126, 0.4, -0.00489173, 0.934437, 0.898037, 0.922073, 0.907906
0.791789, 14.4842, 0.317144, 1.5913, 0.4, -0.00489124, 0.934434, 0.898032, 0.922068, 0.907901
0.791839, 14.4798, 0.317077, 1.59133, 0.4, -0.00489074, 0.934432, 0.898028, 0.922063, 0.907896
0.791889, 14.4754, 0.317011, 1.59137, 0.4, -0.00489025, 0.93443, 0.898023, 0.922059, 0.907891
0.791939, 14.471, 0.316945, 1.59141, 0.4, -0.00488975, 0.934428, 0.898019, 0.922054, 0.907886
0.791989, 14.4666, 0.316879, 1.59144, 0.4, -0.00488925, 0.934426, 0.898014, 0.922049, 0.907881
0.792039, 14.4622, 0.316813, 1.59148, 0.4, -0.00488876, 0.934424, 0.89801, 0.922044, 0.907876
0.792089, 14.4578, 0.316746, 1.59152, 0.4, -0.00488826, 0.934422, 0.898006, 0.922039, 0.907871
0.792139, 14.4534, 0.31668, 1.59155, 0.4, -0.00488776, 0.93442, 0.898001, 0.922034, 0.907866
0.792189, 14.449, 0.316614, 1.59159, 0.4, -0.00488726, 0.934417, 0.897997, 0.922029, 0.907861
0.792239, 14.4446, 0.316548, 1.59162, 0.4, -0.00488676, 0.934415, 0.897992, 0.922024, 0.907856
0.792289, 14.4402, 0.316482, 1.59166, 0.4, -0.00488626, 0.934413, 0.897988, 0.922019, 0.907851
0.792339, 14.4358, 0.316416, 1.5917, 0.4, -0.00488577, 0.934411, 0.897984, 0.922014, 0.907846
0.792389, 14.4314, 0.31635, 1.59173, 0.4, -0.00488527, 0.934409, 0.897979, 0.922009, 0.907842
0.792439, 14.427, 0.316284, 1.59177, 0.4, -0.00488477, 0.934407, 0.897975, 0.922005, 0.907837
0.792489, 14.4226, 0.316218, 1.59181, 0.4, -0.00488426, 0.934405, 0.89797, 0.922, 0.907832
0.792539, 14.4182, 0.316152, 1.59184, 0.4, -0.00488376, 0.934403, 0.897966, 0.921995, 0.907827
0.792589, 14.4138, 0.316086, 1.59188, 0.4, -0.00488326, 0.9344, 0.897962, 0.92199, 0.907822
0.792639, 14.4094, 0.31602, 1.59191, 0.4, -0.00488276, 0.934398, 0.897957, 0.921985, 0.907817
0.792689, 14.405, 0.315954, 1.59195, 0.4, -0.00488226, 0.934396, 0.897953, 0.92198, 0.907812
0.792739, 14.4006, 0.315888, 1.59199, 0.4, -0.00488176, 0.934394, 0.897948, 0.921975, 0.907807
0.792789, 14.3962, 0.315822, 1.59202, 0.4, -0.00488125, 0.934392, 0.897944, 0.92197, 0.907802
0.792839, 14.3918, 0.315756, 1.59206, 0.4, -0.00488075, 0.93439, 0.897939, 0.921965, 0.907797
0.792889, 14.3875, 0.31569, 1.5921, 0.4, -0.00488024, 0.934388, 0.897935, 0.92196, 0.907792
0.792939, 14.3831, 0.315624, 1.59213, 0.4, -0.00487974, 0.934386, 0.897931, 0.921955, 0.907787
0.792989, 14.3787, 0.315558, 1.59217, 0.4, -0.00487924, 0.934383, 0.897926, 0.921951, 0.907782
0.793039, 14.3743, 0.315492, 1.5922, 0.4, -0.00487873, 0.934381, 0.897922, 0.921946, 0.907777
0.793089, 14.3699, 0.315426, 1.59224, 0.4, -0.00487823, 0.934379, 0.897917, 0.921941, 0.907772
0.793139, 14.3655, 0.31536, 1.59228, 0.4, -0.00487772, 0.934377, 0.897913, 0.921936, 0.907767
0.793189, 14.3611, 0.315295, 1.59231, 0.4, -0.00487721, 0.934375, 0.897909, 0.921931, 0.907762
0.793239, 14.3567, 0.315229, 1.59235, 0.4, -0.00487671, 0.934373, 0.897904, 0.921926, 0.907758
0.793289, 14.3523, 0.315163, 1.59238, 0.4, -0.0048762, 0.934371, 0.8979, 0.921921, 0.907753
0.793339, 14.3479, 0.315097, 1.59242, 0.4, -0.00487569, 0.934368, 0.897895, 0.921916, 0.907748
0.793389, 14.3436, 0.315031, 1.59246, 0.4, -0.00487519, 0.934366, 0.897891, 0.921911, 0.907743
0.793439, 14.3392, 0.314965, 1.59249, 0.4, -0.00487468, 0.934364, 0.897886, 0.921906, 0.907738
0.793489, 14.3348, 0.3149, 1.59253, 0.4, -0.00487417, 0.934362, 0.897882, 0.921901, 0.907733
0.793539, 14.3304, 0.314834, 1.59257, 0.4, -0.00487366, 0.93436, 0.897878, 0.921897, 0.907728
0.793589, 14.326, 0.314768, 1.5926, 0.4, -0.00487315, 0.934358, 0.897873, 0.921892, 0.907723
0.793639, 14.3216, 0.314702, 1.59264, 0.4, -0.00487264, 0.934356, 0.897869, 0.921887, 0.907718
0.793689, 14.3172, 0.314637, 1.59267, 0.4, -0.00487213, 0.934353, 0.897864, 0.921882, 0.907713
0.793739, 14.3128, 0.314571, 1.59271, 0.4, -0.00487162, 0.934351, 0.89786, 0.921877, 0.907708
0.79379, 14.3085, 0.314505, 1.59275, 0.4, -0.00487111, 0.934349, 0.897856, 0.921872, 0.907703
0.79384, 14.3041, 0.31444, 1.59278, 0.4, -0.0048706, 0.934347, 0.897851, 0.921867, 0.907698
0.79389, 14.2997, 0.314374, 1.59282, 0.4, -0.00487009, 0.934345, 0.897847, 0.921862, 0.907693
0.79394, 14.2953, 0.314308, 1.59286, 0.4, -0.00486958, 0.934343, 0.897842, 0.921857, 0.907688
0.79399, 14.2909, 0.314243, 1.59289, 0.4, -0.00486907, 0.934341, 0.897838, 0.921852, 0.907683
0.79404, 14.2866, 0.314177, 1.59293, 0.4, -0.00486855, 0.934338, 0.897833, 0.921847, 0.907678
0.79409, 14.2822, 0.314112, 1.59296, 0.4, -0.00486804, 0.934336, 0.897829, 0.921843, 0.907674
0.79414, 14.2778, 0.314046, 1.593, 0.4, -0.00486753, 0.934334, 0.897825, 0.921838, 0.907669
0.79419, 14.2734, 0.31398, 1.59304, 0.4, -0.00486701, 0.934332, 0.89782, 0.921833, 0.907664
0.79424, 14.269, 0.313915, 1.59307, 0.4, -0.0048665, 0.93433, 0.897816, 0.921828, 0.907659
0.79429, 14.2646, 0.313849, 1.59311, 0.4, -0.00486598, 0.934328, 0.897811, 0.921823, 0.907654
0.79434, 14.2603, 0.313784, 1.59314, 0.4, -0.00486547, 0.934326, 0.897807, 0.921818, 0.907649
0.79439, 14.2559, 0.313718, 1.59318, 0.4, -0.00486495, 0.934323, 0.897802, 0.921813, 0.907644
0.79444, 14.2515, 0.313653, 1.59322, 0.4, -0.00486444, 0.934321, 0.897798, 0.921808, 0.907639
0.79449, 14.2471, 0.313587, 1.59325, 0.4, -0.00486392, 0.934319, 0.897794, 0.921803, 0.907634
0.79454, 14.2428, 0.313521, 1.59329, 0.4, -0.00486341, 0.934317, 0.897789, 0.921798, 0.907629
0.79459, 14.2384, 0.313456, 1.59333, 0.4, -0.00486289, 0.934315, 0.897785, 0.921793, 0.907624
0.79464, 14.234, 0.313391, 1.59336, 0.4, -0.00486237, 0.934313, 0.89778, 0.921789, 0.907619
0.79469, 14.2296, 0.313325, 1.5934, 0.4, -0.00486186, 0.93431, 0.897776, 0.921784, 0.907614
0.79474, 14.2253, 0.31326, 1.59343, 0.4, -0.00486134, 0.934308, 0.897771, 0.921779, 0.907609
0.79479, 14.2209, 0.313194, 1.59347, 0.4, -0.00486082, 0.934306, 0.897767, 0.921774, 0.907604
0.79484, 14.2165, 0.313129, 1.59351, 0.4, -0.0048603, 0.934304, 0.897763, 0.921769, 0.907599
0.79489, 14.2121, 0.313063, 1.59354, 0.4, -0.00485978, 0.934302, 0.897758, 0.921764, 0.907594
0.79494, 14.2078, 0.312998, 1.59358, 0.4, -0.00485926, 0.934299, 0.897754, 0.921759, 0.907589
0.79499, 14.2034, 0.312932, 1.59361, 0.4, -0.00485874, 0.934297, 0.897749, 0.921754, 0.907584
0.79504, 14.199, 0.312867, 1.59365, 0.4, -0.00485822, 0.934295, 0.897745, 0.921749, 0.907579
0.79509, 14.1946, 0.312802, 1.59369, 0.4, -0.0048577, 0.934293, 0.89774, 0.921744, 0.907575
0.79514, 14.1903, 0.312736, 1.59372, 0.4, -0.00485718, 0.934291, 0.897736, 0.921739, 0.90757
0.79519, 14.1859, 0.312671, 1.59376, 0.4, -0.00485666, 0.934289, 0.897731, 0.921734, 0.907565
0.79524, 14.1815, 0.312606, 1.5938, 0.4, -0.00485614, 0.934286, 0.897727, 0.921729, 0.90756
0.79529, 14.1772, 0.31254, 1.59383, 0.4, -0.00485562, 0.934284, 0.897723, 0.921725, 0.907555
0.79534, 14.1728, 0.312475, 1.59387, 0.4, -0.00485509, 0.934282, 0.897718, 0.92172, 0.90755
0.79539, 14.1684, 0.31241, 1.5939, 0.4, -0.00485457, 0.93428, 0.897714, 0.921715, 0.907545
0.79544, 14.164, 0.312344, 1.59394, 0.4, -0.00485405, 0.934277, 0.897709, 0.92171, 0.90754
0.79549, 14.1597, 0.312279, 1.59398, 0.4, -0.00485352, 0.934275, 0.897705, 0.921705, 0.907535
0.79554, 14.1553, 0.312214, 1.59401, 0.4, -0.004853, 0.934273, 0.8977, 0.9217, 0.90753
0.79559, 14.1509, 0.312149, 1.59405, 0.4, -0.00485248, 0.934271, 0.897696, 0.921695, 0.907525
0.79564, 14.1466, 0.312083, 1.59408, 0.4, -0.00485195, 0.934269, 0.897691, 0.92169, 0.90752
0.79569, 14.1422, 0.312018, 1.59412, 0.4, -0.00485143, 0.934266, 0.897687, 0.921685, 0.907515
0.79574, 14.1378, 0.311953, 1.59416, 0.4, -0.0048509, 0.934264, 0.897682, 0.92168, 0.90751
0.79579, 14.1335, 0.311888, 1.59419, 0.4, -0.00485037, 0.934262, 0.897678, 0.921675, 0.907505
0.79584, 14.1291, 0.311823, 1.59423, 0.4, -0.00484985, 0.93426, 0.897674, 0.92167, 0.9075
0.79589, 14.1247, 0.311758, 1.59427, 0.4, -0.00484932, 0.934258, 0.897669, 0.921665, 0.907495
0.79594, 14.1204, 0.311693, 1.5943, 0.4, -0.00484879, 0.934256, 0.897665, 0.921661, 0.90749
0.79599, 14.116, 0.311627, 1.59434, 0.4, -0.00484827, 0.934253, 0.89766, 0.921656, 0.907485
0.79604, 14.1117, 0.311562, 1.59437, 0.4, -0.00484774, 0.934251, 0.897656, 0.921651, 0.90748
0.79609, 14.1073, 0.311497, 1.59441, 0.4, -0.00484721, 0.934249, 0.897651, 0.921646, 0.907475
0.79614, 14.1029, 0.311432, 1.59445, 0.4, -0.00484668, 0.934247, 0.897647, 0.921641, 0.90747
0.79619, 14.0986, 0.311367, 1.59448, 0.4, -0.00484615, 0.934245, 0.897642, 0.921636, 0.907465
0.79624, 14.0942, 0.311302, 1.59452, 0.4, -0.00484562, 0.934242, 0.897638, 0.921631, 0.90746
0.79629, 14.0898, 0.311237, 1.59455, 0.4, -0.00484509, 0.93424, 0.897633, 0.921626, 0.907455
0.79634, 14.0855, 0.311172, 1.59459, 0.4, -0.00484456, 0.934238, 0.897629, 0.921621, 0.90745
0.79639, 14.0811, 0.311107, 1.59463, 0.4, -0.00484403, 0.934236, 0.897625, 0.921616, 0.907445
0.79644, 14.0768, 0.311042, 1.59466, 0.4, -0.0048435, 0.934233, 0.89762, 0.921611, 0.907441
0.79649, 14.0724, 0.310977, 1.5947, 0.4, -0.00484297, 0.934231, 0.897616, 0.921606, 0.907436
0.79654, 14.068, 0.310912, 1.59473, 0.4, -0.00484244, 0.934229, 0.897611, 0.921601, 0.907431
0.79659, 14.0637, 0.310847, 1.59477, 0.4, -0.00484191, 0.934227, 0.897607, 0.921597, 0.907426
0.79664, 14.0593, 0.310782, 1.59481, 0.4, -0.00484138, 0.934225, 0.897602, 0.921592, 0.907421
0.79669, 14.055, 0.310717, 1.59484, 0.4, -0.00484084, 0.934222, 0.897598, 0.921587, 0.907416
0.79674, 14.0506, 0.310652, 1.59488, 0.4, -0.00484031, 0.93422, 0.897593, 0.921582, 0.907411
0.79679, 14.0463, 0.310587, 1.59492, 0.4, -0.00483978, 0.934218, 0.897589, 0.921577, 0.907406
0.79684, 14.0419, 0.310522, 1.59495, 0.4, -0.00483924, 0.934216, 0.897584, 0.921572, 0.907401
0.79689, 14.0376, 0.310458, 1.59499, 0.4, -0.00483871, 0.934214, 0.89758, 0.921567, 0.907396
0.79694, 14.0332, 0.310393, 1.59502, 0.4, -0.00483817, 0.934211, 0.897576, 0.921562, 0.907391
0.79699, 14.0288, 0.310328, 1.59506, 0.4, -0.00483764, 0.934209, 0.897571, 0.921557, 0.907386
0.79704, 14.0245, 0.310263, 1.5951, 0.4, -0.0048371, 0.934207, 0.897567, 0.921552, 0.907381
0.79709, 14.0201, 0.310198, 1.59513, 0.4, -0.00483657, 0.934205, 0.897562, 0.921547, 0.907376
0.79714, 14.0158, 0.310133, 1.59517, 0.4, -0.00483603, 0.934203, 0.897558, 0.921543, 0.907371
0.79719, 14.0114, 0.310068, 1.5952, 0.4, -0.0048355, 0.9342, 0.897553, 0.921538, 0.907366
0.79724, 14.0071, 0.310004, 1.59524, 0.4, -0.00483496, 0.934198, 0.897549, 0.921533, 0.907361
0.79729, 14.0027, 0.309939, 1.59528, 0.4, -0.00483442, 0.934196, 0.897544, 0.921528, 0.907356
0.79734, 13.9984, 0.309874, 1.59531, 0.4, -0.00483388, 0.934194, 0.89754, 0.921523, 0.907351
0.79739, 13.994, 0.309809, 1.59535, 0.4, -0.00483335, 0.934191, 0.897535, 0.921518, 0.907346
0.79744, 13.9897, 0.309745, 1.59538, 0.4, -0.00483281, 0.934189, 0.897531, 0.921513, 0.907341
0.79749, 13.9853, 0.30968, 1.59542, 0.4, -0.00483227, 0.934187, 0.897527, 0.921508, 0.907336
0.79754, 13.981, 0.309615, 1.59546, 0.4, -0.00483173, 0.934185, 0.897522, 0.921503, 0.907331
0.79759, 13.9766, 0.309551, 1.59549, 0.4, -0.00483119, 0.934182, 0.897518, 0.921498, 0.907326
0.79764, 13.9723, 0.309486, 1.59553, 0.4, -0.00483065, 0.93418, 0.897513, 0.921493, 0.907321
0.79769, 13.9679, 0.309421, 1.59557, 0.4, -0.00483011, 0.934178, 0.897509, 0.921488, 0.907317
0.79774, 13.9636, 0.309357, 1.5956, 0.4, -0.00482957, 0.934176, 0.897504, 0.921483, 0.907312
0.79779, 13.9592, 0.309292, 1.59564, 0.4, -0.00482903, 0.934174, 0.8975, 0.921479, 0.907307
0.79784, 13.9549, 0.309227, 1.59567, 0.4, -0.00482849, 0.934171, 0.897495, 0.921474, 0.907302
0.79789, 13.9506, 0.309163, 1.59571, 0.4, -0.00482795, 0.934169, 0.897491, 0.921469, 0.907297
0.79794, 13.9462, 0.309098, 1.59575, 0.4, -0.0048274, 0.934167, 0.897486, 0.921464, 0.907292
0.79799, 13.9419, 0.309034, 1.59578, 0.4, -0.00482686, 0.934165, 0.897482, 0.921459, 0.907287
0.79804, 13.9375, 0.308969, 1.59582, 0.4, -0.00482632, 0.934162, 0.897477, 0.921454, 0.907282
0.79809, 13.9332, 0.308904, 1.59585, 0.4, -0.00482578, 0.93416, 0.897473, 0.921449, 0.907277
0.79814, 13.9288, 0.30884, 1.59589, 0.4, -0.00482523, 0.934158, 0.897469, 0.921444, 0.907272
0.79819, 13.9245, 0.308776, 1.59593, 0.4, -0.00482469, 0.934156, 0.897464, 0.921439, 0.907267
0.79824, 13.9201, 0.308711, 1.59596, 0.4, -0.00482414, 0.934153, 0.89746, 0.921434, 0.907262
0.79829, 13.9158, 0.308647, 1.596, 0.4, -0.0048236, 0.934151, 0.897455, 0.921429, 0.907257
0.79834, 13.9115, 0.308582, 1.59603, 0.4, -0.00482305, 0.934149, 0.897451, 0.921424, 0.907252
0.79839, 13.9071, 0.308517, 1.59607, 0.4, -0.00482251, 0.934147, 0.897446, 0.92142, 0.907247
0.79844, 13.9028, 0.308453, 1.59611, 0.4, -0.00482196, 0.934144, 0.897442, 0.921415, 0.907242
0.79849, 13.8984, 0.308389, 1.59614, 0.4, -0.00482142, 0.934142, 0.897437, 0.92141, 0.907237
0.79854, 13.8941, 0.308324, 1.59618, 0.4, -0.00482087, 0.93414, 0.897433, 0.921405, 0.907232
0.79859, 13.8898, 0.30826, 1.59621, 0.4, -0.00482032, 0.934138, 0.897428, 0.9214, 0.907227
0.79864, 13.8854, 0.308195, 1.59625, 0.4, -0.00481977, 0.934136, 0.897424, 0.921395, 0.907222
0.79869, 13.8811, 0.308131, 1.59629, 0.4, -0.00481923, 0.934133, 0.897419, 0.92139, 0.907217
0.79874, 13.8768, 0.308067, 1.59632, 0.4, -0.00481868, 0.934131, 0.897415, 0.921385, 0.907212
0.79879, 13.8724, 0.308002, 1.59636, 0.4, -0.00481813, 0.934129, 0.897411, 0.92138, 0.907207
0.79884, 13.8681, 0.307938, 1.5964, 0.4, -0.00481758, 0.934127, 0.897406, 0.921375, 0.907202
0.79889, 13.8637, 0.307874, 1.59643, 0.4, -0.00481703, 0.934124, 0.897402, 0.92137, 0.907197
0.79894, 13.8594, 0.307809, 1.59647, 0.4, -0.00481648, 0.934122, 0.897397, 0.921365, 0.907192
0.79899, 13.8551, 0.307745, 1.5965, 0.4, -0.00481593, 0.93412, 0.897393, 0.92136, 0.907187
0.79904, 13.8507, 0.307681, 1.59654, 0.4, -0.00481538, 0.934118, 0.897388, 0.921356, 0.907182
0.79909, 13.8464, 0.307617, 1.59658, 0.4, -0.00481483, 0.934116, 0.897384, 0.921351, 0.907178
0.79914, 13.8421, 0.307552, 1.59661, 0.4, -0.00481428, 0.934113, 0.897379, 0.921346, 0.907173
0.79919, 13.8377, 0.307488, 1.59665, 0.4, -0.00481373, 0.934111, 0.897375, 0.921341, 0.907168
0.79924, 13.8334, 0.307424, 1.59668, 0.4, -0.00481318, 0.934109, 0.89737, 0.921336, 0.907163
0.79929, 13.8291, 0.307359, 1.59672, 0.4, -0.00481262, 0.934107, 0.897366, 0.921331, 0.907158
0.79934, 13.8247, 0.307295, 1.59676, 0.4, -0.00481207, 0.934104, 0.897361, 0.921326, 0.907153
0.79939, 13.8204, 0.307231, 1.59679, 0.4, -0.00481152, 0.934102, 0.897357, 0.921321, 0.907148
0.79944, 13.8161, 0.307167, 1.59683, 0.4, -0.00481097, 0.9341, 0.897353, 0.921316, 0.907143
0.79949, 13.8118, 0.307103, 1.59686, 0.4, -0.00481041, 0.934098, 0.897348, 0.921311, 0.907138
0.79954, 13.8074, 0.307039, 1.5969, 0.4, -0.00480986, 0.934095, 0.897344, 0.921307, 0.907133
0.79959, 13.8031, 0.306975, 1.59694, 0.4, -0.0048093, 0.934093, 0.897339, 0.921302, 0.907128
0.79964, 13.7988, 0.30691, 1.59697, 0.4, -0.00480875, 0.934091, 0.897335, 0.921297, 0.907123
0.79969, 13.7944, 0.306846, 1.59701, 0.4, -0.00480819, 0.934089, 0.89733, 0.921292, 0.907118
0.79974, 13.7901, 0.306782, 1.59704, 0.4, -0.00480764, 0.934086, 0.897326, 0.921287, 0.907113
0.799791, 13.7858, 0.306718, 1.59708, 0.4, -0.00480708, 0.934084, 0.897321, 0.921282, 0.907108
0.799841, 13.7815, 0.306654, 1.59712, 0.4, -0.00480653, 0.934082, 0.897317, 0.921277, 0.907103
0.799891, 13.7771, 0.30659, 1.59715, 0.4, -0.00480597, 0.93408, 0.897312, 0.921272, 0.907098
0.799941, 13.7728, 0.306526, 1.59719, 0.4, -0.00480541, 0.934077, 0.897308, 0.921267, 0.907093
0.799991, 13.7685, 0.306462, 1.59722, 0.4, -0.00480485, 0.934075, 0.897303, 0.921262, 0.907088
0.800041, 13.7642, 0.306398, 1.59726, 0.4, -0.0048043, 0.934073, 0.897299, 0.921257, 0.907083
0.800091, 13.7598, 0.306334, 1.5973, 0.4, -0.00480374, 0.934071, 0.897295, 0.921252, 0.907078
0.800141, 13.7555, 0.30627, 1.59733, 0.4, -0.00480318, 0.934068, 0.89729, 0.921248, 0.907073
0.800191, 13.7512, 0.306206, 1.59737, 0.4, -0.00480262, 0.934066, 0.897286, 0.921243, 0.907068
0.800241, 13.7469, 0.306142, 1.5974, 0.4, -0.00480206, 0.934064, 0.897281, 0.921238, 0.907063
0.800291, 13.7426, 0.306078, 1.59744, 0.4, -0.0048015, 0.934062, 0.897277, 0.921233, 0.907058
0.800341, 13.7382, 0.306014, 1.59748, 0.4, -0.00480094, 0.934059, 0.897272, 0.921228, 0.907054
0.800391, 13.7339, 0.30595, 1.59751, 0.4, -0.00480038, 0.934057, 0.897268, 0.921223, 0.907049
0.800441, 13.7296, 0.305886, 1.59755, 0.4, -0.00479982, 0.934055, 0.897263, 0.921218, 0.907044
0.800491, 13.7253, 0.305822, 1.59758, 0.4, -0.00479926, 0.934052, 0.897259, 0.921213, 0.907039
0.800541, 13.721, 0.305759, 1.59762, 0.4, -0.0047987, 0.93405, 0.897254, 0.921208, 0.907034
0.800591, 13.7166, 0.305695, 1.59766, 0.4, -0.00479813, 0.934048, 0.89725, 0.921203, 0.907029
0.800641, 13.7123, 0.305631, 1.59769, 0.4, -0.00479757, 0.934046, 0.897245, 0.921198, 0.907024
0.800691, 13.708, 0.305567, 1.59773, 0.4, -0.00479701, 0.934043, 0.897241, 0.921193, 0.907019
0.800741, 13.7037, 0.305503, 1.59776, 0.4, -0.00479645, 0.934041, 0.897236, 0.921189, 0.907014
0.800791, 13.6994, 0.305439, 1.5978, 0.4, -0.00479588, 0.934039, 0.897232, 0.921184, 0.907009
0.800841, 13.695, 0.305376, 1.59784, 0.4, -0.00479532, 0.934036, 0.897227, 0.921179, 0.907004
0.800891, 13.6907, 0.305312, 1.59787, 0.4, -0.00479476, 0.934034, 0.897223, 0.921174, 0.906999
0.800941, 13.6864, 0.305248, 1.59791, 0.4, -0.00479419, 0.934032, 0.897218, 0.921169, 0.906994
0.800991, 13.6821, 0.305184, 1.59794, 0.4, -0.00479363, 0.93403, 0.897214, 0.921164, 0.906989
0.801041, 13.6778, 0.30512, 1.59798, 0.4, -0.00479306, 0.934027, 0.897209, 0.921159, 0.906984
0.801091, 13.6735, 0.305057, 1.59802, 0.4, -0.00479249, 0.934025, 0.897205, 0.921154, 0.906979
0.801141, 13.6692, 0.304993, 1.59805, 0.4, -0.00479193, 0.934023, 0.8972, 0.921149, 0.906974
0.801191, 13.6649, 0.304929, 1.59809, 0.4, -0.00479136, 0.93402, 0.897196, 0.921144, 0.906969
0.801241, 13.6605, 0.304866, 1.59812, 0.4, -0.0047908, 0.934018, 0.897191, 0.921139, 0.906964
0.801291, 13.6562, 0.304802, 1.59816, 0.4, -0.00479023, 0.934016, 0.897187, 0.921134, 0.906959
0.801341, 13.6519, 0.304738, 1.5982, 0.4, -0.00478966, 0.934014, 0.897182, 0.92113, 0.906954
0.801391, 13.6476, 0.304675, 1.59823, 0.4, -0.00478909, 0.934011, 0.897178, 0.921125, 0.906949
0.801441, 13.6433, 0.304611, 1.59827, 0.4, -0.00478852, 0.934009, 0.897173, 0.92112, 0.906944
0.801491, 13.639, 0.304548, 1.5983, 0.4, -0.00478796, 0.934007, 0.897169, 0.921115, 0.906939
0.801541, 13.6347, 0.304484, 1.59834, 0.4, -0.00478739, 0.934004, 0.897164, 0.92111, 0.906934
0.801591, 13.6304, 0.30442, 1.59838, 0.4, -0.00478682, 0.934002, 0.89716, 0.921105, 0.906929
0.801641, 13.6261, 0.304357, 1.59841, 0.4, -0.00478625, 0.934, 0.897155, 0.9211, 0.906924
0.801691, 13.6218, 0.304293, 1.59845, 0.4, -0.00478568, 0.933997, 0.897151, 0.921095, 0.906919
0.801741, 13.6174, 0.304229, 1.59848, 0.4, -0.00478511, 0.933995, 0.897147, 0.92109, 0.906914
0.801791, 13.6131, 0.304166, 1.59852, 0.4, -0.00478454, 0.933993, 0.897142, 0.921085, 0.906909
0.801841, 13.6088, 0.304102, 1.59856, 0.4, -0.00478397, 0.933991, 0.897138, 0.92108, 0.906904
0.801891, 13.6045, 0.304039, 1.59859, 0.4, -0.00478339, 0.933988, 0.897133, 0.921075, 0.906899
0.801941, 13.6002, 0.303976, 1.59863, 0.4, -0.00478282, 0.933986, 0.897129, 0.92107, 0.906894
0.801991, 13.5959, 0.303912, 1.59866, 0.4, -0.00478225, 0.933984, 0.897124, 0.921066, 0.906889
0.802041, 13.5916, 0.303848, 1.5987, 0.4, -0.00478168, 0.933981, 0.89712, 0.921061, 0.906884
0.802091, 13.5873, 0.303785, 1.59874, 0.4, -0.0047811, 0.933979, 0.897115, 0.921056, 0.906879
0.802141, 13.583, 0.303722, 1.59877, 0.4, -0.00478053, 0.933977, 0.897111, 0.921051, 0.906874
0.802191, 13.5787, 0.303658, 1.59881, 0.4, -0.00477996, 0.933975, 0.897106, 0.921046, 0.906869
0.802241, 13.5744, 0.303595, 1.59884, 0.4, -0.00477938, 0.933972, 0.897102, 0.921041, 0.906864
0.802291, 13.5701, 0.303531, 1.59888, 0.4, -0.00477881, 0.93397, 0.897097, 0.921036, 0.90686
0.802341, 13.5658, 0.303468, 1.59892, 0.4, -0.00477823, 0.933968, 0.897093, 0.921031, 0.906855
0.802391, 13.5615, 0.303405, 1.59895, 0.4, -0.00477766, 0.933965, 0.897088, 0.921026, 0.90685
0.802441, 13.5572, 0.303342, 1.59899, 0.4, -0.00477708, 0.933963, 0.897084, 0.921021, 0.906845
0.802491, 13.5529, 0.303278, 1.59902, 0.4, -0.00477651, 0.933961, 0.897079, 0.921016, 0.90684
0.802541, 13.5486, 0.303215, 1.59906, 0.4, -0.00477593, 0.933958, 0.897075, 0.921012, 0.906835
0.802591, 13.5443, 0.303151, 1.5991, 0.4, -0.00477535, 0.933956, 0.89707, 0.921007, 0.90683
0.802641, 13.54, 0.303088, 1.59913, 0.4, -0.00477478, 0.933954, 0.897066, 0.921002, 0.906825
0.802691, 13.5357, 0.303025, 1.59917, 0.4, -0.0047742, 0.933951, 0.897061, 0.920997, 0.90682
0.802741, 13.5314, 0.302962, 1.5992, 0.4, -0.00477362, 0.933949, 0.897057, 0.920992, 0.906815
0.802791, 13.5271, 0.302898, 1.59924, 0.4, -0.00477304, 0.933947, 0.897052, 0.920987, 0.90681
0.802841, 13.5228, 0.302835, 1.59928, 0.4, -0.00477246, 0.933945, 0.897048, 0.920982, 0.906805
0.802891, 13.5185, 0.302772, 1.59931, 0.4, -0.00477189, 0.933942, 0.897043, 0.920977, 0.9068
0.802941, 13.5142, 0.302709, 1.59935, 0.4, -0.00477131, 0.93394, 0.897039, 0.920972, 0.906795
0.802991, 13.5099, 0.302645, 1.59938, 0.4, -0.00477073, 0.933938, 0.897034, 0.920967, 0.90679
0.803041, 13.5056, 0.302582, 1.59942, 0.4, -0.00477015, 0.933935, 0.89703, 0.920962, 0.906785
0.803091, 13.5014, 0.302519, 1.59946, 0.4, -0.00476957, 0.933933, 0.897025, 0.920957, 0.90678
0.803141, 13.4971, 0.302456, 1.59949, 0.4, -0.00476899, 0.933931, 0.897021, 0.920952, 0.906775
0.803191, 13.4928, 0.302393, 1.59953, 0.4, -0.0047684, 0.933928, 0.897016, 0.920948, 0.90677
0.803241, 13.4885, 0.30233, 1.59956, 0.4, -0.00476782, 0.933926, 0.897012, 0.920943, 0.906765
0.803291, 13.4842, 0.302267, 1.5996, 0.4, -0.00476724, 0.933924, 0.897007, 0.920938, 0.90676
0.803341, 13.4799, 0.302203, 1.59964, 0.4, -0.00476666, 0.933921, 0.897003, 0.920933, 0.906755
0.803391, 13.4756, 0.30214, 1.59967, 0.4, -0.00476608, 0.933919, 0.896998, 0.920928, 0.90675
0.803441, 13.4713, 0.302077, 1.59971, 0.4, -0.00476549, 0.933917, 0.896994, 0.920923, 0.906745
0.803491, 13.467, 0.302014, 1.59974, 0.4, -0.00476491, 0.933915, 0.896989, 0.920918, 0.90674
0.803541, 13.4627, 0.301951, 1.59978, 0.4, -0.00476433, 0.933912, 0.896985, 0.920913, 0.906735
0.803591, 13.4585, 0.301888, 1.59982, 0.4, -0.00476374, 0.93391, 0.89698, 0.920908, 0.90673
0.803641, 13.4542, 0.301825, 1.59985, 0.4, -0.00476316, 0.933908, 0.896976, 0.920903, 0.906725
0.803691, 13.4499, 0.301762, 1.59989, 0.4, -0.00476257, 0.933905, 0.896972, 0.920899, 0.90672
0.803741, 13.4456, 0.301699, 1.59992, 0.4, -0.00476199, 0.933903, 0.896967, 0.920894, 0.906715
0.803791, 13.4413, 0.301636, 1.59996, 0.4, -0.0047614, 0.933901, 0.896963, 0.920889, 0.90671
0.803841, 13.437, 0.301573, 1.6, 0.4, -0.00476082, 0.933898, 0.896958, 0.920884, 0.906705
0.803891, 13.4327, 0.30151, 1.60003, 0.4, -0.00476023, 0.933896, 0.896954, 0.920879, 0.9067
0.803941, 13.4285, 0.301448, 1.60007, 0.4, -0.00475964, 0.933894, 0.896949, 0.920874, 0.906695
0.803991, 13.4242, 0.301385, 1.6001, 0.4, -0.00475906, 0.933891, 0.896945, 0.920869, 0.906691
0.804041, 13.4199, 0.301322, 1.60014, 0.4, -0.00475847, 0.933889, 0.89694, 0.920864, 0.906686
0.804091, 13.4156, 0.301259, 1.60018, 0.4, -0.00475788, 0.933887, 0.896936, 0.920859, 0.906681
0.804141, 13.4113, 0.301196, 1.60021, 0.4, -0.00475729, 0.933884, 0.896931, 0.920854, 0.906676
0.804191, 13.407, 0.301133, 1.60025, 0.4, -0.0047567, 0.933882, 0.896927, 0.920849, 0.906671
0.804241, 13.4028, 0.301071, 1.60028, 0.4, -0.00475612, 0.93388, 0.896922, 0.920845, 0.906666
0.804291, 13.3985, 0.301008, 1.60032, 0.4, -0.00475553, 0.933877, 0.896918, 0.92084, 0.906661
0.804341, 13.3942, 0.300945, 1.60035, 0.4, -0.00475494, 0.933875, 0.896913, 0.920835, 0.906656
0.804391, 13.3899, 0.300882, 1.60039, 0.4, -0.00475435, 0.933873, 0.896909, 0.92083, 0.906651
0.804441, 13.3856, 0.300819, 1.60043, 0.4, -0.00475376, 0.933871, 0.896904, 0.920825, 0.906646
0.804491, 13.3814, 0.300756, 1.60046, 0.4, -0.00475317, 0.933868, 0.8969, 0.92082, 0.906641
0.804541, 13.3771, 0.300694, 1.6005, 0.4, -0.00475258, 0.933866, 0.896895, 0.920815, 0.906636
0.804591, 13.3728, 0.300631, 1.60053, 0.4, -0.00475198, 0.933864, 0.896891, 0.92081, 0.906631
0.804641, 13.3685, 0.300568, 1.60057, 0.4, -0.00475139, 0.933861, 0.896886, 0.920805, 0.906626
0.804691, 13.3643, 0.300506, 1.60061, 0.4, -0.0047508, 0.933859, 0.896882, 0.9208, 0.906621
0.804741, 13.36, 0.300443, 1.60064, 0.4, -0.00475021, 0.933857, 0.896877, 0.920796, 0.906616
0.804791, 13.3557, 0.30038, 1.60068, 0.4, -0.00474961, 0.933854, 0.896873, 0.920791, 0.906611
0.804841, 13.3514, 0.300317, 1.60071, 0.4, -0.00474902, 0.933852, 0.896868, 0.920786, 0.906606
0.804891, 13.3472, 0.300255, 1.60075, 0.4, -0.00474843, 0.93385, 0.896864, 0.920781, 0.906601
0.804941, 13.3429, 0.300192, 1.60079, 0.4, -0.00474783, 0.933847, 0.896859, 0.920776, 0.906596
0.804991, 13.3386, 0.30013, 1.60082, 0.4, -0.00474724, 0.933845, 0.896855, 0.920771, 0.906591
0.805041, 13.3343, 0.300067, 1.60086, 0.4, -0.00474664, 0.933842, 0.89685, 0.920766, 0.906586
0.805091, 13.3301, 0.300004, 1.60089, 0.4, -0.00474605, 0.93384, 0.896846, 0.920761, 0.906581
0.805141, 13.3258, 0.299942, 1.60093, 0.4, -0.00474545, 0.933838, 0.896841, 0.920756, 0.906576
0.805191, 13.3215, 0.299879, 1.60097, 0.4, -0.00474486, 0.933835, 0.896837, 0.920751, 0.906571
0.805241, 13.3173, 0.299816, 1.601, 0.4, -0.00474426, 0.933833, 0.896832, 0.920746, 0.906566
0.805291, 13.313, 0.299754, 1.60104, 0.4, -0.00474367, 0.933831, 0.896828, 0.920741, 0.906561
0.805341, 13.3087, 0.299691, 1.60107, 0.4, -0.00474307, 0.933828, 0.896823, 0.920737, 0.906556
0.805391, 13.3045, 0.299629, 1.60111, 0.4, -0.00474247, 0.933826, 0.896819, 0.920732, 0.906551
0.805441, 13.3002, 0.299566, 1.60115, 0.4, -0.00474187, 0.933824, 0.896814, 0.920727, 0.906546
0.805491, 13.2959, 0.299504, 1.60118, 0.4, -0.00474128, 0.933821, 0.89681, 0.920722, 0.906541
0.805541, 13.2917, 0.299441, 1.60122, 0.4, -0.00474068, 0.933819, 0.896805, 0.920717, 0.906536
0.805591, 13.2874, 0.299379, 1.60125, 0.4, -0.00474008, 0.933817, 0.896801, 0.920712, 0.906531
0.805641, 13.2831, 0.299316, 1.60129, 0.4, -0.00473948, 0.933814, 0.896796, 0.920707, 0.906526
0.805691, 13.2789, 0.299254, 1.60132, 0.4, -0.00473888, 0.933812, 0.896792, 0.920702, 0.906521
0.805741, 13.2746, 0.299192, 1.60136, 0.4, -0.00473828, 0.933809, 0.896787, 0.920697, 0.906516
0.805791, 13.2703, 0.299129, 1.6014, 0.4, -0.00473768, 0.933807, 0.896782, 0.920692, 0.906511
0.805842, 13.2661, 0.299067, 1.60143, 0.4, -0.00473708, 0.933805, 0.896778, 0.920687, 0.906506
0.805892, 13.2618, 0.299004, 1.60147, 0.4, -0.00473648, 0.933802, 0.896773, 0.920682, 0.906501
0.805942, 13.2575, 0.298942, 1.6015, 0.4, -0.00473588, 0.9338, 0.896769, 0.920678, 0.906497
0.805992, 13.2533, 0.29888, 1.60154, 0.4, -0.00473528, 0.933798, 0.896765, 0.920673, 0.906492
0.806042, 13.249, 0.298818, 1.60158, 0.4, -0.00473467, 0.933795, 0.89676, 0.920668, 0.906487
0.806092, 13.2448, 0.298755, 1.60161, 0.4, -0.00473407, 0.933793, 0.896755, 0.920663, 0.906482
0.806142, 13.2405, 0.298693, 1.60165, 0.4, -0.00473347, 0.933791, 0.896751, 0.920658, 0.906477
0.806192, 13.2362, 0.29863, 1.60168, 0.4, -0.00473287, 0.933788, 0.896747, 0.920653, 0.906472
0.806242, 13.232, 0.298568, 1.60172, 0.4, -0.00473226, 0.933786, 0.896742, 0.920648, 0.906467
0.806292, 13.2277, 0.298506, 1.60176, 0.4, -0.00473166, 0.933784, 0.896737, 0.920643, 0.906462
0.806342, 13.2235, 0.298444, 1.60179, 0.4, -0.00473106, 0.933781, 0.896733, 0.920638, 0.906457
0.806392, 13.2192, 0.298381, 1.60183, 0.4, -0.00473045, 0.933779, 0.896728, 0.920633, 0.906452
0.806442, 13.2149, 0.298319, 1.60186, 0.4, -0.00472985, 0.933776, 0.896724, 0.920629, 0.906447
0.806492, 13.2107, 0.298257, 1.6019, 0.4, -0.00472924, 0.933774, 0.896719, 0.920624, 0.906442
0.806542, 13.2064, 0.298195, 1.60193, 0.4, -0.00472864, 0.933772, 0.896715, 0.920619, 0.906437
0.806592, 13.2022, 0.298133, 1.60197, 0.4, -0.00472803, 0.933769, 0.89671, 0.920614, 0.906432
0.806642, 13.1979, 0.298071, 1.60201, 0.4, -0.00472742, 0.933767, 0.896706, 0.920609, 0.906427
0.806692, 13.1937, 0.298008, 1.60204, 0.4, -0.00472682, 0.933765, 0.896701, 0.920604, 0.906422
0.806742, 13.1894, 0.297946, 1.60208, 0.4, -0.00472621, 0.933762, 0.896697, 0.920599, 0.906417
0.806792, 13.1852, 0.297884, 1.60211, 0.4, -0.0047256, 0.93376, 0.896692, 0.920594, 0.906412
0.806842, 13.1809, 0.297822, 1.60215, 0.4, -0.00472499, 0.933758, 0.896688, 0.920589, 0.906407
0.806892, 13.1767, 0.29776, 1.60219, 0.4, -0.00472439, 0.933755, 0.896683, 0.920584, 0.906402
0.806942, 13.1724, 0.297698, 1.60222, 0.4, -0.00472378, 0.933753, 0.896679, 0.920579, 0.906397
0.806992, 13.1681, 0.297636, 1.60226, 0.4, -0.00472317, 0.93375, 0.896674, 0.920575, 0.906392
0.807042, 13.1639, 0.297574, 1.60229, 0.4, -0.00472256, 0.933748, 0.89667, 0.92057, 0.906387
0.807092, 13.1596, 0.297512, 1.60233, 0.4, -0.00472195, 0.933746, 0.896665, 0.920565, 0.906382
0.807142, 13.1554, 0.29745, 1.60236, 0.4, -0.00472134, 0.933743, 0.896661, 0.92056, 0.906377
0.807192, 13.1511, 0.297388, 1.6024, 0.4, -0.00472073, 0.933741, 0.896656, 0.920555, 0.906372
0.807242, 13.1469, 0.297326, 1.60244, 0.4, -0.00472012, 0.933739, 0.896652, 0.92055, 0.906367
0.807292, 13.1427, 0.297264, 1.60247, 0.4, -0.00471951, 0.933736, 0.896647, 0.920545, 0.906362
0.807342, 13.1384, 0.297202, 1.60251, 0.4, -0.0047189, 0.933734, 0.896643, 0.92054, 0.906357
0.807392, 13.1342, 0.29714, 1.60254, 0.4, -0.00471829, 0.933731, 0.896638, 0.920535, 0.906352
0.807442, 13.1299, 0.297078, 1.60258, 0.4, -0.00471767, 0.933729, 0.896634, 0.92053, 0.906347
0.807492, 13.1257, 0.297016, 1.60262, 0.4, -0.00471706, 0.933727, 0.896629, 0.920526, 0.906342
0.807542, 13.1214, 0.296954, 1.60265, 0.4, -0.00471645, 0.933724, 0.896625, 0.920521, 0.906337
0.807592, 13.1172, 0.296892, 1.60269, 0.4, -0.00471583, 0.933722, 0.89662, 0.920516, 0.906332
0.807642, 13.1129, 0.29683, 1.60272, 0.4, -0.00471522, 0.93372, 0.896616, 0.920511, 0.906327
0.807692, 13.1087, 0.296769, 1.60276, 0.4, -0.00471461, 0.933717, 0.896611, 0.920506, 0.906322
0.807742, 13.1044, 0.296707, 1.6028, 0.4, -0.00471399, 0.933715, 0.896607, 0.920501, 0.906317
0.807792, 13.1002, 0.296645, 1.60283, 0.4, -0.00471338, 0.933712, 0.896602, 0.920496, 0.906313
0.807842, 13.096, 0.296583, 1.60287, 0.4, -0.00471276, 0.93371, 0.896598, 0.920491, 0.906308
0.807892, 13.0917, 0.296521, 1.6029, 0.4, -0.00471215, 0.933708, 0.896593, 0.920486, 0.906303
0.807942, 13.0875, 0.29646, 1.60294, 0.4, -0.00471153, 0.933705, 0.896589, 0.920482, 0.906298
0.807992, 13.0832, 0.296398, 1.60297, 0.4, -0.00471092, 0.933703, 0.896584, 0.920477, 0.906293
0.808042, 13.079, 0.296336, 1.60301, 0.4, -0.0047103, 0.933701, 0.89658, 0.920472, 0.906288
0.808092, 13.0748, 0.296274, 1.60305, 0.4, -0.00470968, 0.933698, 0.896575, 0.920467, 0.906283
0.808142, 13.0705, 0.296213, 1.60308, 0.4, -0.00470907, 0.933696, 0.896571, 0.920462, 0.906278
0.808192, 13.0663, 0.296151, 1.60312, 0.4, -0.00470845, 0.933693, 0.896566, 0.920457, 0.906273
0.808242, 13.062, 0.296089, 1.60315, 0.4, -0.00470783, 0.933691, 0.896562, 0.920452, 0.906268
0.808292, 13.0578, 0.296028, 1.60319, 0.4, -0.00470721, 0.933689, 0.896557, 0.920447, 0.906263
0.808342, 13.0536, 0.295966, 1.60323, 0.4, -0.00470659, 0.933686, 0.896553, 0.920442, 0.906258
0.808392, 13.0493, 0.295904, 1.60326, 0.4, -0.00470598, 0.933684, 0.896548, 0.920437, 0.906253
0.808442, 13.0451, 0.295842, 1.6033, 0.4, -0.00470536, 0.933682, 0.896544, 0.920433, 0.906248
0.808492, 13.0409, 0.295781, 1.60333, 0.4, -0.00470474, 0.933679, 0.896539, 0.920428, 0.906243
0.808542, 13.0366, 0.295719, 1.60337, 0.4, -0.00470412, 0.933677, 0.896535, 0.920423, 0.906238
0.808592, 13.0324, 0.295658, 1.6034, 0.4, -0.0047035, 0.933674, 0.89653, 0.920418, 0.906233
0.808642, 13.0282, 0.295596, 1.60344, 0.4, -0.00470288, 0.933672, 0.896526, 0.920413, 0.906228
0.808692, 13.0239, 0.295535, 1.60348, 0.4, -0.00470225, 0.93367, 0.896521, 0.920408, 0.906223
0.808742, 13.0197, 0.295473, 1.60351, 0.4, -0.00470163, 0.933667, 0.896517, 0.920403, 0.906218
0.808792, 13.0155, 0.295412, 1.60355, 0.4, -0.00470101, 0.933665, 0.896512, 0.920398, 0.906213
0.808842, 13.0112, 0.29535, 1.60358, 0.4, -0.00470039, 0.933662, 0.896508, 0.920393, 0.906208
0.808892, 13.007, 0.295289, 1.60362, 0.4, -0.00469977, 0.93366, 0.896503, 0.920388, 0.906203
0.808942, 13.0028, 0.295227, 1.60366, 0.4, -0.00469914, 0.933657, 0.896498, 0.920384, 0.906198
0.808992, 12.9986, 0.295165, 1.60369, 0.4, -0.00469852, 0.933655, 0.896494, 0.920379, 0.906193
0.809042, 12.9943, 0.295104, 1.60373, 0.4, -0.0046979, 0.933653, 0.896489, 0.920374, 0.906188
0.809092, 12.9901, 0.295043, 1.60376, 0.4, -0.00469727, 0.93365, 0.896485, 0.920369, 0.906183
0.809142, 12.9859, 0.294981, 1.6038, 0.4, -0.00469665, 0.933648, 0.89648, 0.920364, 0.906178
0.809192, 12.9816, 0.29492, 1.60383, 0.4, -0.00469602, 0.933645, 0.896476, 0.920359, 0.906173
0.809242, 12.9774, 0.294858, 1.60387, 0.4, -0.0046954, 0.933643, 0.896471, 0.920354, 0.906168
0.809292, 12.9732, 0.294797, 1.60391, 0.4, -0.00469477, 0.933641, 0.896467, 0.920349, 0.906163
0.809342, 12.969, 0.294735, 1.60394, 0.4, -0.00469415, 0.933638, 0.896462, 0.920344, 0.906158
0.809392, 12.9647, 0.294674, 1.60398, 0.4, -0.00469352, 0.933636, 0.896458, 0.920339, 0.906153
0.809442, 12.9605, 0.294613, 1.60401, 0.4, -0.0046929, 0.933633, 0.896453, 0.920334, 0.906148
0.809492, 12.9563, 0.294551, 1.60405, 0.4, -0.00469227, 0.933631, 0.896449, 0.92033, 0.906143
0.809542, 12.9521, 0.29449, 1.60408, 0.4, -0.00469164, 0.933629, 0.896444, 0.920325, 0.906138
0.809592, 12.9479, 0.294429, 1.60412, 0.4, -0.00469101, 0.933626, 0.89644, 0.92032, 0.906133
0.809642, 12.9436, 0.294368, 1.60416, 0.4, -0.00469039, 0.933624, 0.896435, 0.920315, 0.906128
0.809692, 12.9394, 0.294306, 1.60419, 0.4, -0.00468976, 0.933621, 0.896431, 0.92031, 0.906123
0.809742, 12.9352, 0.294245, 1.60423, 0.4, -0.00468913, 0.933619, 0.896426, 0.920305, 0.906119
0.809792, 12.931, 0.294184, 1.60426, 0.4, -0.0046885, 0.933617, 0.896422, 0.9203, 0.906114
0.809842, 12.9267, 0.294122, 1.6043, 0.4, -0.00468787, 0.933614, 0.896417, 0.920295, 0.906109
0.809892, 12.9225, 0.294061, 1.60434, 0.4, -0.00468724, 0.933612, 0.896413, 0.92029, 0.906104
0.809942, 12.9183, 0.294, 1.60437, 0.4, -0.00468661, 0.933609, 0.896408, 0.920286, 0.906099
0.809992, 12.9141, 0.293939, 1.60441, 0.4, -0.00468598, 0.933607, 0.896403, 0.920281, 0.906094
0.810042, 12.9099, 0.293878, 1.60444, 0.4, -0.00468535, 0.933604, 0.896399, 0.920276, 0.906089
0.810092, 12.9057, 0.293817, 1.60448, 0.4, -0.00468472, 0.933602, 0.896395, 0.920271, 0.906084
0.810142, 12.9014, 0.293755, 1.60451, 0.4, -0.00468409, 0.9336, 0.89639, 0.920266, 0.906079
0.810192, 12.8972, 0.293694, 1.60455, 0.4, -0.00468346, 0.933597, 0.896385, 0.920261, 0.906074
0.810242, 12.893, 0.293633, 1.60459, 0.4, -0.00468282, 0.933595, 0.896381, 0.920256, 0.906069
0.810292, 12.8888, 0.293572, 1.60462, 0.4, -0.00468219, 0.933592, 0.896376, 0.920251, 0.906064
0.810342, 12.8846, 0.293511, 1.60466, 0.4, -0.00468156, 0.93359, 0.896372, 0.920246, 0.906059
0.810392, 12.8804, 0.29345, 1.60469, 0.4, -0.00468093, 0.933587, 0.896367, 0.920241, 0.906054
0.810442, 12.8762, 0.293389, 1.60473, 0.4, -0.00468029, 0.933585, 0.896363, 0.920237, 0.906049
0.810492, 12.8719, 0.293328, 1.60476, 0.4, -0.00467966, 0.933583, 0.896358, 0.920232, 0.906044
0.810542, 12.8677, 0.293267, 1.6048, 0.4, -0.00467902, 0.93358, 0.896354, 0.920227, 0.906039
0.810592, 12.8635, 0.293206, 1.60484, 0.4, -0.00467839, 0.933578, 0.896349, 0.920222, 0.906034
0.810642, 12.8593, 0.293145, 1.60487, 0.4, -0.00467775, 0.933575, 0.896345, 0.920217, 0.906029
0.810692, 12.8551, 0.293084, 1.60491, 0.4, -0.00467712, 0.933573, 0.89634, 0.920212, 0.906024
0.810742, 12.8509, 0.293023, 1.60494, 0.4, -0.00467648, 0.933571, 0.896336, 0.920207, 0.906019
0.810792, 12.8467, 0.292962, 1.60498, 0.4, -0.00467585, 0.933568, 0.896331, 0.920202, 0.906014
0.810842, 12.8425, 0.292901, 1.60501, 0.4, -0.00467521, 0.933566, 0.896327, 0.920197, 0.906009
0.810892, 12.8383, 0.29284, 1.60505, 0.4, -0.00467458, 0.933563, 0.896322, 0.920193, 0.906004
0.810942, 12.8341, 0.292779, 1.60509, 0.4, -0.00467394, 0.933561, 0.896318, 0.920188, 0.905999
0.810992, 12.8299, 0.292718, 1.60512, 0.4, -0.0046733, 0.933558, 0.896313, 0.920183, 0.905994
0.811042, 12.8257, 0.292657, 1.60516, 0.4, -0.00467266, 0.933556, 0.896309, 0.920178, 0.905989
0.811092, 12.8215, 0.292596, 1.60519, 0.4, -0.00467202, 0.933554, 0.896304, 0.920173, 0.905984
0.811142, 12.8172, 0.292536, 1.60523, 0.4, -0.00467139, 0.933551, 0.8963, 0.920168, 0.905979
0.811192, 12.813, 0.292475, 1.60527, 0.4, -0.00467075, 0.933549, 0.896295, 0.920163, 0.905974
0.811242, 12.8088, 0.292414, 1.6053, 0.4, -0.00467011, 0.933546, 0.896291, 0.920158, 0.905969
0.811292, 12.8046, 0.292353, 1.60534, 0.4, -0.00466947, 0.933544, 0.896286, 0.920153, 0.905964
0.811342, 12.8004, 0.292292, 1.60537, 0.4, -0.00466883, 0.933542, 0.896282, 0.920149, 0.905959
