Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.811392, 12.7962, 0.292232, 1.60541, 0.4, -0.00466819, 0.933539, 0.896277, 0.920144, 0.905955
0.811442, 12.792, 0.292171, 1.60544, 0.4, -0.00466755, 0.933537, 0.896272, 0.920139, 0.905949
0.811492, 12.7878, 0.29211, 1.60548, 0.4, -0.00466691, 0.933534, 0.896268, 0.920134, 0.905945
0.811542, 12.7836, 0.292049, 1.60552, 0.4, -0.00466627, 0.933532, 0.896263, 0.920129, 0.90594
0.811592, 12.7794, 0.291989, 1.60555, 0.4, -0.00466562, 0.933529, 0.896259, 0.920124, 0.905935
0.811642, 12.7752, 0.291928, 1.60559, 0.4, -0.00466498, 0.933527, 0.896254, 0.920119, 0.90593
0.811692, 12.771, 0.291867, 1.60562, 0.4, -0.00466434, 0.933524, 0.89625, 0.920114, 0.905925
0.811742, 12.7668, 0.291806, 1.60566, 0.4, -0.0046637, 0.933522, 0.896245, 0.92011, 0.90592
0.811792, 12.7626, 0.291746, 1.60569, 0.4, -0.00466305, 0.93352, 0.896241, 0.920105, 0.905915
0.811843, 12.7584, 0.291685, 1.60573, 0.4, -0.00466241, 0.933517, 0.896236, 0.9201, 0.90591
0.811893, 12.7542, 0.291624, 1.60577, 0.4, -0.00466177, 0.933515, 0.896232, 0.920095, 0.905905
0.811943, 12.7501, 0.291564, 1.6058, 0.4, -0.00466112, 0.933512, 0.896227, 0.92009, 0.9059
0.811993, 12.7459, 0.291503, 1.60584, 0.4, -0.00466048, 0.93351, 0.896223, 0.920085, 0.905895
0.812043, 12.7417, 0.291443, 1.60587, 0.4, -0.00465983, 0.933508, 0.896218, 0.92008, 0.90589
0.812093, 12.7375, 0.291382, 1.60591, 0.4, -0.00465919, 0.933505, 0.896214, 0.920075, 0.905885
0.812143, 12.7333, 0.291322, 1.60594, 0.4, -0.00465854, 0.933503, 0.896209, 0.920071, 0.90588
0.812193, 12.7291, 0.291261, 1.60598, 0.4, -0.0046579, 0.9335, 0.896205, 0.920066, 0.905875
0.812243, 12.7249, 0.291201, 1.60602, 0.4, -0.00465725, 0.933498, 0.8962, 0.920061, 0.90587
0.812293, 12.7207, 0.29114, 1.60605, 0.4, -0.0046566, 0.933495, 0.896196, 0.920056, 0.905865
0.812343, 12.7165, 0.29108, 1.60609, 0.4, -0.00465596, 0.933493, 0.896191, 0.920051, 0.90586
0.812393, 12.7123, 0.291019, 1.60612, 0.4, -0.00465531, 0.93349, 0.896187, 0.920046, 0.905855
0.812443, 12.7081, 0.290959, 1.60616, 0.4, -0.00465466, 0.933488, 0.896182, 0.920041, 0.90585
0.812493, 12.7039, 0.290898, 1.60619, 0.4, -0.00465401, 0.933485, 0.896177, 0.920036, 0.905845
0.812543, 12.6998, 0.290838, 1.60623, 0.4, -0.00465336, 0.933483, 0.896173, 0.920031, 0.90584
0.812593, 12.6956, 0.290777, 1.60627, 0.4, -0.00465272, 0.93348, 0.896168, 0.920026, 0.905835
0.812643, 12.6914, 0.290717, 1.6063, 0.4, -0.00465207, 0.933478, 0.896164, 0.920022, 0.90583
0.812693, 12.6872, 0.290657, 1.60634, 0.4, -0.00465142, 0.933476, 0.896159, 0.920017, 0.905825
0.812743, 12.683, 0.290596, 1.60637, 0.4, -0.00465077, 0.933473, 0.896155, 0.920012, 0.90582
0.812793, 12.6788, 0.290536, 1.60641, 0.4, -0.00465012, 0.933471, 0.89615, 0.920007, 0.905815
0.812843, 12.6746, 0.290475, 1.60644, 0.4, -0.00464947, 0.933468, 0.896146, 0.920002, 0.90581
0.812893, 12.6705, 0.290415, 1.60648, 0.4, -0.00464882, 0.933466, 0.896141, 0.919997, 0.905805
0.812943, 12.6663, 0.290355, 1.60652, 0.4, -0.00464816, 0.933463, 0.896137, 0.919992, 0.9058
0.812993, 12.6621, 0.290294, 1.60655, 0.4, -0.00464751, 0.933461, 0.896132, 0.919987, 0.905795
0.813043, 12.6579, 0.290234, 1.60659, 0.4, -0.00464686, 0.933458, 0.896128, 0.919982, 0.905791
0.813093, 12.6537, 0.290174, 1.60662, 0.4, -0.00464621, 0.933456, 0.896123, 0.919978, 0.905786
0.813143, 12.6495, 0.290114, 1.60666, 0.4, -0.00464556, 0.933454, 0.896119, 0.919973, 0.905781
0.813193, 12.6454, 0.290053, 1.60669, 0.4, -0.0046449, 0.933451, 0.896114, 0.919968, 0.905776
0.813243, 12.6412, 0.289993, 1.60673, 0.4, -0.00464425, 0.933449, 0.89611, 0.919963, 0.905771
0.813293, 12.637, 0.289933, 1.60677, 0.4, -0.0046436, 0.933446, 0.896105, 0.919958, 0.905766
0.813343, 12.6328, 0.289873, 1.6068, 0.4, -0.00464294, 0.933444, 0.8961, 0.919953, 0.905761
0.813393, 12.6286, 0.289813, 1.60684, 0.4, -0.00464229, 0.933441, 0.896096, 0.919948, 0.905756
0.813443, 12.6245, 0.289752, 1.60687, 0.4, -0.00464163, 0.933439, 0.896091, 0.919943, 0.905751
0.813493, 12.6203, 0.289692, 1.60691, 0.4, -0.00464098, 0.933436, 0.896087, 0.919939, 0.905746
0.813543, 12.6161, 0.289632, 1.60694, 0.4, -0.00464032, 0.933434, 0.896082, 0.919934, 0.905741
0.813593, 12.6119, 0.289572, 1.60698, 0.4, -0.00463967, 0.933431, 0.896078, 0.919929, 0.905736
0.813643, 12.6078, 0.289512, 1.60702, 0.4, -0.00463901, 0.933429, 0.896073, 0.919924, 0.905731
0.813693, 12.6036, 0.289452, 1.60705, 0.4, -0.00463835, 0.933426, 0.896069, 0.919919, 0.905726
0.813743, 12.5994, 0.289392, 1.60709, 0.4, -0.0046377, 0.933424, 0.896064, 0.919914, 0.905721
0.813793, 12.5952, 0.289332, 1.60712, 0.4, -0.00463704, 0.933421, 0.89606, 0.919909, 0.905716
0.813843, 12.5911, 0.289272, 1.60716, 0.4, -0.00463638, 0.933419, 0.896055, 0.919904, 0.905711
0.813893, 12.5869, 0.289211, 1.60719, 0.4, -0.00463573, 0.933417, 0.896051, 0.9199, 0.905706
0.813943, 12.5827, 0.289151, 1.60723, 0.4, -0.00463507, 0.933414, 0.896046, 0.919895, 0.905701
0.813993, 12.5785, 0.289091, 1.60727, 0.4, -0.00463441, 0.933412, 0.896042, 0.91989, 0.905696
0.814043, 12.5744, 0.289031, 1.6073, 0.4, -0.00463375, 0.933409, 0.896037, 0.919885, 0.905691
0.814093, 12.5702, 0.288971, 1.60734, 0.4, -0.00463309, 0.933407, 0.896033, 0.91988, 0.905686
0.814143, 12.566, 0.288911, 1.60737, 0.4, -0.00463243, 0.933404, 0.896028, 0.919875, 0.905681
0.814193, 12.5619, 0.288851, 1.60741, 0.4, -0.00463177, 0.933402, 0.896024, 0.91987, 0.905676
0.814243, 12.5577, 0.288791, 1.60744, 0.4, -0.00463111, 0.933399, 0.896019, 0.919865, 0.905671
0.814293, 12.5535, 0.288732, 1.60748, 0.4, -0.00463045, 0.933397, 0.896015, 0.919861, 0.905666
0.814343, 12.5494, 0.288672, 1.60752, 0.4, -0.00462979, 0.933394, 0.89601, 0.919856, 0.905662
0.814393, 12.5452, 0.288612, 1.60755, 0.4, -0.00462913, 0.933392, 0.896006, 0.919851, 0.905657
0.814443, 12.541, 0.288552, 1.60759, 0.4, -0.00462847, 0.93339, 0.896001, 0.919846, 0.905652
0.814493, 12.5369, 0.288492, 1.60762, 0.4, -0.0046278, 0.933387, 0.895996, 0.919841, 0.905647
0.814543, 12.5327, 0.288432, 1.60766, 0.4, -0.00462714, 0.933384, 0.895992, 0.919836, 0.905642
0.814593, 12.5285, 0.288372, 1.60769, 0.4, -0.00462648, 0.933382, 0.895987, 0.919831, 0.905637
0.814643, 12.5244, 0.288313, 1.60773, 0.4, -0.00462581, 0.93338, 0.895983, 0.919826, 0.905632
0.814693, 12.5202, 0.288253, 1.60777, 0.4, -0.00462515, 0.933377, 0.895978, 0.919822, 0.905627
0.814743, 12.516, 0.288193, 1.6078, 0.4, -0.00462449, 0.933375, 0.895974, 0.919817, 0.905622
0.814793, 12.5119, 0.288133, 1.60784, 0.4, -0.00462382, 0.933372, 0.895969, 0.919812, 0.905617
0.814843, 12.5077, 0.288074, 1.60787, 0.4, -0.00462316, 0.93337, 0.895965, 0.919807, 0.905612
0.814893, 12.5036, 0.288014, 1.60791, 0.4, -0.00462249, 0.933367, 0.89596, 0.919802, 0.905607
0.814943, 12.4994, 0.287954, 1.60794, 0.4, -0.00462183, 0.933365, 0.895956, 0.919797, 0.905602
0.814993, 12.4952, 0.287894, 1.60798, 0.4, -0.00462116, 0.933362, 0.895951, 0.919792, 0.905597
0.815043, 12.4911, 0.287835, 1.60801, 0.4, -0.0046205, 0.93336, 0.895947, 0.919788, 0.905592
0.815093, 12.4869, 0.287775, 1.60805, 0.4, -0.00461983, 0.933357, 0.895942, 0.919783, 0.905587
0.815143, 12.4828, 0.287715, 1.60809, 0.4, -0.00461916, 0.933355, 0.895938, 0.919778, 0.905582
0.815193, 12.4786, 0.287656, 1.60812, 0.4, -0.0046185, 0.933352, 0.895933, 0.919773, 0.905577
0.815243, 12.4745, 0.287596, 1.60816, 0.4, -0.00461783, 0.93335, 0.895929, 0.919768, 0.905572
0.815293, 12.4703, 0.287536, 1.60819, 0.4, -0.00461716, 0.933347, 0.895924, 0.919763, 0.905567
0.815343, 12.4661, 0.287477, 1.60823, 0.4, -0.0046165, 0.933345, 0.89592, 0.919758, 0.905562
0.815393, 12.462, 0.287417, 1.60826, 0.4, -0.00461583, 0.933342, 0.895915, 0.919753, 0.905557
0.815443, 12.4578, 0.287358, 1.6083, 0.4, -0.00461516, 0.93334, 0.89591, 0.919749, 0.905552
0.815493, 12.4537, 0.287298, 1.60834, 0.4, -0.00461449, 0.933337, 0.895906, 0.919744, 0.905547
0.815543, 12.4495, 0.287239, 1.60837, 0.4, -0.00461382, 0.933335, 0.895901, 0.919739, 0.905542
0.815593, 12.4454, 0.287179, 1.60841, 0.4, -0.00461315, 0.933332, 0.895897, 0.919734, 0.905537
0.815643, 12.4412, 0.287119, 1.60844, 0.4, -0.00461248, 0.93333, 0.895892, 0.919729, 0.905532
0.815693, 12.4371, 0.28706, 1.60848, 0.4, -0.00461181, 0.933327, 0.895888, 0.919724, 0.905527
0.815743, 12.4329, 0.287, 1.60851, 0.4, -0.00461114, 0.933325, 0.895883, 0.919719, 0.905522
0.815793, 12.4288, 0.286941, 1.60855, 0.4, -0.00461047, 0.933322, 0.895879, 0.919714, 0.905518
0.815843, 12.4246, 0.286882, 1.60859, 0.4, -0.0046098, 0.93332, 0.895874, 0.91971, 0.905513
0.815893, 12.4205, 0.286822, 1.60862, 0.4, -0.00460913, 0.933317, 0.89587, 0.919705, 0.905508
0.815943, 12.4163, 0.286763, 1.60866, 0.4, -0.00460845, 0.933315, 0.895865, 0.9197, 0.905503
0.815993, 12.4122, 0.286703, 1.60869, 0.4, -0.00460778, 0.933312, 0.89586, 0.919695, 0.905498
0.816043, 12.408, 0.286644, 1.60873, 0.4, -0.00460711, 0.93331, 0.895856, 0.91969, 0.905493
0.816093, 12.4039, 0.286584, 1.60876, 0.4, -0.00460644, 0.933307, 0.895851, 0.919685, 0.905488
0.816143, 12.3997, 0.286525, 1.6088, 0.4, -0.00460576, 0.933305, 0.895847, 0.91968, 0.905483
0.816193, 12.3956, 0.286466, 1.60883, 0.4, -0.00460509, 0.933302, 0.895842, 0.919675, 0.905478
0.816243, 12.3915, 0.286406, 1.60887, 0.4, -0.00460441, 0.9333, 0.895838, 0.919671, 0.905473
0.816293, 12.3873, 0.286347, 1.60891, 0.4, -0.00460374, 0.933297, 0.895833, 0.919666, 0.905468
0.816343, 12.3832, 0.286288, 1.60894, 0.4, -0.00460307, 0.933295, 0.895829, 0.919661, 0.905463
0.816393, 12.379, 0.286229, 1.60898, 0.4, -0.00460239, 0.933292, 0.895824, 0.919656, 0.905458
0.816443, 12.3749, 0.286169, 1.60901, 0.4, -0.00460171, 0.93329, 0.89582, 0.919651, 0.905453
0.816493, 12.3707, 0.28611, 1.60905, 0.4, -0.00460104, 0.933287, 0.895815, 0.919646, 0.905448
0.816543, 12.3666, 0.286051, 1.60908, 0.4, -0.00460036, 0.933285, 0.895811, 0.919641, 0.905443
0.816593, 12.3625, 0.285991, 1.60912, 0.4, -0.00459969, 0.933282, 0.895806, 0.919637, 0.905438
0.816643, 12.3583, 0.285932, 1.60915, 0.4, -0.00459901, 0.93328, 0.895802, 0.919632, 0.905433
0.816693, 12.3542, 0.285873, 1.60919, 0.4, -0.00459833, 0.933277, 0.895797, 0.919627, 0.905428
0.816743, 12.35, 0.285814, 1.60923, 0.4, -0.00459765, 0.933275, 0.895793, 0.919622, 0.905423
0.816793, 12.3459, 0.285755, 1.60926, 0.4, -0.00459698, 0.933273, 0.895788, 0.919617, 0.905418
0.816843, 12.3418, 0.285695, 1.6093, 0.4, -0.0045963, 0.93327, 0.895784, 0.919612, 0.905413
0.816893, 12.3376, 0.285636, 1.60933, 0.4, -0.00459562, 0.933268, 0.895779, 0.919607, 0.905409
0.816943, 12.3335, 0.285577, 1.60937, 0.4, -0.00459494, 0.933265, 0.895774, 0.919603, 0.905403
0.816993, 12.3294, 0.285518, 1.6094, 0.4, -0.00459426, 0.933262, 0.89577, 0.919598, 0.905399
0.817043, 12.3252, 0.285459, 1.60944, 0.4, -0.00459358, 0.93326, 0.895765, 0.919593, 0.905394
0.817093, 12.3211, 0.2854, 1.60948, 0.4, -0.0045929, 0.933257, 0.895761, 0.919588, 0.905389
0.817143, 12.317, 0.285341, 1.60951, 0.4, -0.00459222, 0.933255, 0.895756, 0.919583, 0.905384
0.817193, 12.3128, 0.285282, 1.60955, 0.4, -0.00459154, 0.933252, 0.895752, 0.919578, 0.905379
0.817243, 12.3087, 0.285223, 1.60958, 0.4, -0.00459086, 0.93325, 0.895747, 0.919573, 0.905374
0.817293, 12.3046, 0.285164, 1.60962, 0.4, -0.00459018, 0.933247, 0.895743, 0.919569, 0.905369
0.817343, 12.3004, 0.285105, 1.60965, 0.4, -0.0045895, 0.933245, 0.895738, 0.919564, 0.905364
0.817393, 12.2963, 0.285046, 1.60969, 0.4, -0.00458881, 0.933242, 0.895734, 0.919559, 0.905359
0.817443, 12.2922, 0.284987, 1.60972, 0.4, -0.00458813, 0.93324, 0.895729, 0.919554, 0.905354
0.817493, 12.288, 0.284928, 1.60976, 0.4, -0.00458745, 0.933237, 0.895725, 0.919549, 0.905349
0.817543, 12.2839, 0.284869, 1.6098, 0.4, -0.00458677, 0.933235, 0.89572, 0.919544, 0.905344
0.817593, 12.2798, 0.28481, 1.60983, 0.4, -0.00458608, 0.933232, 0.895716, 0.919539, 0.905339
0.817643, 12.2757, 0.284751, 1.60987, 0.4, -0.0045854, 0.93323, 0.895711, 0.919535, 0.905334
0.817693, 12.2715, 0.284692, 1.6099, 0.4, -0.00458471, 0.933227, 0.895707, 0.91953, 0.905329
0.817743, 12.2674, 0.284633, 1.60994, 0.4, -0.00458403, 0.933225, 0.895702, 0.919525, 0.905324
0.817793, 12.2633, 0.284574, 1.60997, 0.4, -0.00458335, 0.933222, 0.895698, 0.91952, 0.905319
0.817843, 12.2592, 0.284516, 1.61001, 0.4, -0.00458266, 0.93322, 0.895693, 0.919515, 0.905314
0.817894, 12.255, 0.284457, 1.61004, 0.4, -0.00458197, 0.933217, 0.895688, 0.91951, 0.905309
0.817944, 12.2509, 0.284398, 1.61008, 0.4, -0.00458129, 0.933215, 0.895684, 0.919505, 0.905304
0.817994, 12.2468, 0.284339, 1.61012, 0.4, -0.0045806, 0.933212, 0.895679, 0.919501, 0.9053
0.818044, 12.2427, 0.284281, 1.61015, 0.4, -0.00457992, 0.93321, 0.895675, 0.919496, 0.905295
0.818094, 12.2385, 0.284222, 1.61019, 0.4, -0.00457923, 0.933207, 0.89567, 0.919491, 0.90529
0.818144, 12.2344, 0.284163, 1.61022, 0.4, -0.00457854, 0.933205, 0.895666, 0.919486, 0.905285
0.818194, 12.2303, 0.284104, 1.61025, 0.4, -0.00457785, 0.933202, 0.895661, 0.919481, 0.90528
0.818244, 12.2262, 0.284046, 1.61029, 0.4, -0.00457717, 0.9332, 0.895657, 0.919476, 0.905275
0.818294, 12.2221, 0.283987, 1.61032, 0.4, -0.00457648, 0.933197, 0.895652, 0.919472, 0.90527
0.818344, 12.218, 0.283928, 1.61036, 0.4, -0.00457579, 0.933195, 0.895648, 0.919467, 0.905265
0.818394, 12.2138, 0.283869, 1.61039, 0.4, -0.0045751, 0.933192, 0.895643, 0.919462, 0.90526
0.818444, 12.2097, 0.283811, 1.61043, 0.4, -0.00457441, 0.93319, 0.895639, 0.919457, 0.905255
0.818494, 12.2056, 0.283752, 1.61046, 0.4, -0.00457372, 0.933187, 0.895634, 0.919452, 0.90525
0.818544, 12.2015, 0.283693, 1.6105, 0.4, -0.00457303, 0.933185, 0.89563, 0.919447, 0.905245
0.818594, 12.1974, 0.283635, 1.61053, 0.4, -0.00457234, 0.933182, 0.895625, 0.919442, 0.90524
0.818644, 12.1933, 0.283576, 1.61056, 0.4, -0.00457165, 0.93318, 0.89562, 0.919438, 0.905235
0.818694, 12.1891, 0.283518, 1.6106, 0.4, -0.00457096, 0.933177, 0.895616, 0.919433, 0.90523
0.818744, 12.185, 0.283459, 1.61063, 0.4, -0.00457027, 0.933174, 0.895611, 0.919428, 0.905225
0.818794, 12.1809, 0.2834, 1.61067, 0.4, -0.00456958, 0.933172, 0.895607, 0.919423, 0.90522
0.818844, 12.1768, 0.283342, 1.6107, 0.4, -0.00456889, 0.933169, 0.895602, 0.919418, 0.905215
0.818894, 12.1727, 0.283283, 1.61074, 0.4, -0.00456819, 0.933167, 0.895598, 0.919413, 0.90521
0.818944, 12.1686, 0.283225, 1.61077, 0.4, -0.0045675, 0.933164, 0.895593, 0.919408, 0.905205
0.818994, 12.1645, 0.283166, 1.6108, 0.4, -0.00456681, 0.933162, 0.895589, 0.919404, 0.905201
0.819044, 12.1604, 0.283108, 1.61084, 0.4, -0.00456611, 0.933159, 0.895584, 0.919399, 0.905196
0.819094, 12.1562, 0.283049, 1.61087, 0.4, -0.00456542, 0.933157, 0.89558, 0.919394, 0.905191
0.819144, 12.1521, 0.282991, 1.61091, 0.4, -0.00456473, 0.933154, 0.895575, 0.919389, 0.905186
0.819194, 12.148, 0.282932, 1.61094, 0.4, -0.00456403, 0.933152, 0.895571, 0.919384, 0.905181
0.819244, 12.1439, 0.282874, 1.61098, 0.4, -0.00456334, 0.933149, 0.895566, 0.919379, 0.905176
0.819294, 12.1398, 0.282815, 1.61101, 0.4, -0.00456264, 0.933147, 0.895561, 0.919374, 0.905171
0.819344, 12.1357, 0.282757, 1.61105, 0.4, -0.00456195, 0.933144, 0.895557, 0.91937, 0.905166
0.819394, 12.1316, 0.282699, 1.61108, 0.4, -0.00456125, 0.933141, 0.895552, 0.919365, 0.905161
0.819444, 12.1275, 0.28264, 1.61111, 0.4, -0.00456056, 0.933139, 0.895548, 0.91936, 0.905156
0.819494, 12.1234, 0.282582, 1.61115, 0.4, -0.00455986, 0.933136, 0.895543, 0.919355, 0.905151
0.819544, 12.1193, 0.282524, 1.61118, 0.4, -0.00455916, 0.933134, 0.895539, 0.91935, 0.905146
0.819594, 12.1152, 0.282465, 1.61122, 0.4, -0.00455846, 0.933131, 0.895534, 0.919345, 0.905141
0.819644, 12.1111, 0.282407, 1.61125, 0.4, -0.00455777, 0.933129, 0.89553, 0.919341, 0.905136
0.819694, 12.107, 0.282349, 1.61129, 0.4, -0.00455707, 0.933126, 0.895525, 0.919336, 0.905131
0.819744, 12.1029, 0.28229, 1.61132, 0.4, -0.00455637, 0.933124, 0.895521, 0.919331, 0.905126
0.819794, 12.0988, 0.282232, 1.61135, 0.4, -0.00455567, 0.933121, 0.895516, 0.919326, 0.905121
0.819844, 12.0947, 0.282174, 1.61139, 0.4, -0.00455497, 0.933119, 0.895512, 0.919321, 0.905116
0.819894, 12.0906, 0.282116, 1.61142, 0.4, -0.00455428, 0.933116, 0.895507, 0.919316, 0.905111
0.819944, 12.0865, 0.282057, 1.61146, 0.4, -0.00455358, 0.933114, 0.895503, 0.919312, 0.905107
0.819994, 12.0824, 0.281999, 1.61149, 0.4, -0.00455288, 0.933111, 0.895498, 0.919307, 0.905102
0.820044, 12.0783, 0.281941, 1.61153, 0.4, -0.00455218, 0.933109, 0.895494, 0.919302, 0.905097
0.820094, 12.0742, 0.281883, 1.61156, 0.4, -0.00455148, 0.933106, 0.895489, 0.919297, 0.905092
0.820144, 12.0701, 0.281825, 1.61159, 0.4, -0.00455078, 0.933104, 0.895485, 0.919292, 0.905087
0.820194, 12.066, 0.281767, 1.61163, 0.4, -0.00455007, 0.933101, 0.89548, 0.919287, 0.905082
0.820244, 12.0619, 0.281709, 1.61166, 0.4, -0.00454937, 0.933098, 0.895475, 0.919282, 0.905077
0.820294, 12.0578, 0.281651, 1.6117, 0.4, -0.00454867, 0.933096, 0.895471, 0.919278, 0.905072
0.820344, 12.0537, 0.281593, 1.61173, 0.4, -0.00454797, 0.933093, 0.895466, 0.919273, 0.905067
0.820394, 12.0496, 0.281534, 1.61177, 0.4, -0.00454727, 0.933091, 0.895462, 0.919268, 0.905062
0.820444, 12.0455, 0.281476, 1.6118, 0.4, -0.00454656, 0.933088, 0.895457, 0.919263, 0.905057
0.820494, 12.0414, 0.281418, 1.61183, 0.4, -0.00454586, 0.933086, 0.895453, 0.919258, 0.905052
0.820544, 12.0374, 0.28136, 1.61187, 0.4, -0.00454516, 0.933083, 0.895448, 0.919253, 0.905047
0.820594, 12.0333, 0.281302, 1.6119, 0.4, -0.00454445, 0.933081, 0.895444, 0.919249, 0.905042
0.820644, 12.0292, 0.281244, 1.61194, 0.4, -0.00454375, 0.933078, 0.895439, 0.919244, 0.905037
0.820694, 12.0251, 0.281186, 1.61197, 0.4, -0.00454304, 0.933076, 0.895435, 0.919239, 0.905032
0.820744, 12.021, 0.281129, 1.61201, 0.4, -0.00454234, 0.933073, 0.89543, 0.919234, 0.905028
0.820794, 12.0169, 0.28107, 1.61204, 0.4, -0.00454163, 0.933071, 0.895426, 0.919229, 0.905023
0.820844, 12.0128, 0.281013, 1.61207, 0.4, -0.00454093, 0.933068, 0.895421, 0.919225, 0.905018
0.820894, 12.0087, 0.280955, 1.61211, 0.4, -0.00454022, 0.933065, 0.895417, 0.91922, 0.905013
0.820944, 12.0046, 0.280897, 1.61214, 0.4, -0.00453952, 0.933063, 0.895412, 0.919215, 0.905008
0.820994, 12.0006, 0.280839, 1.61218, 0.4, -0.00453881, 0.93306, 0.895408, 0.91921, 0.905003
0.821044, 11.9965, 0.280781, 1.61221, 0.4, -0.0045381, 0.933058, 0.895403, 0.919205, 0.904998
0.821094, 11.9924, 0.280723, 1.61225, 0.4, -0.0045374, 0.933055, 0.895399, 0.9192, 0.904993
0.821144, 11.9883, 0.280665, 1.61228, 0.4, -0.00453669, 0.933053, 0.895394, 0.919196, 0.904988
0.821194, 11.9842, 0.280607, 1.61232, 0.4, -0.00453598, 0.93305, 0.895389, 0.919191, 0.904983
0.821244, 11.9801, 0.28055, 1.61235, 0.4, -0.00453527, 0.933048, 0.895385, 0.919186, 0.904978
0.821294, 11.9761, 0.280492, 1.61238, 0.4, -0.00453456, 0.933045, 0.89538, 0.919181, 0.904973
0.821344, 11.972, 0.280434, 1.61242, 0.4, -0.00453386, 0.933043, 0.895376, 0.919176, 0.904968
0.821394, 11.9679, 0.280376, 1.61245, 0.4, -0.00453315, 0.93304, 0.895371, 0.919171, 0.904963
0.821444, 11.9638, 0.280318, 1.61249, 0.4, -0.00453244, 0.933037, 0.895367, 0.919167, 0.904958
0.821494, 11.9597, 0.280261, 1.61252, 0.4, -0.00453173, 0.933035, 0.895362, 0.919162, 0.904953
0.821544, 11.9557, 0.280203, 1.61256, 0.4, -0.00453102, 0.933032, 0.895358, 0.919157, 0.904949
0.821594, 11.9516, 0.280145, 1.61259, 0.4, -0.00453031, 0.93303, 0.895353, 0.919152, 0.904944
0.821644, 11.9475, 0.280088, 1.61262, 0.4, -0.00452959, 0.933027, 0.895349, 0.919147, 0.904939
0.821694, 11.9434, 0.28003, 1.61266, 0.4, -0.00452888, 0.933024, 0.895344, 0.919142, 0.904934
0.821744, 11.9394, 0.279972, 1.61269, 0.4, -0.00452817, 0.933022, 0.89534, 0.919137, 0.904929
0.821794, 11.9353, 0.279915, 1.61273, 0.4, -0.00452746, 0.933019, 0.895335, 0.919133, 0.904924
0.821844, 11.9312, 0.279857, 1.61276, 0.4, -0.00452675, 0.933017, 0.895331, 0.919128, 0.904919
0.821894, 11.9271, 0.279799, 1.6128, 0.4, -0.00452604, 0.933014, 0.895326, 0.919123, 0.904914
0.821944, 11.9231, 0.279742, 1.61283, 0.4, -0.00452532, 0.933012, 0.895321, 0.919118, 0.904909
0.821994, 11.919, 0.279684, 1.61286, 0.4, -0.00452461, 0.933009, 0.895317, 0.919113, 0.904904
0.822044, 11.9149, 0.279626, 1.6129, 0.4, -0.0045239, 0.933007, 0.895312, 0.919109, 0.904899
0.822094, 11.9108, 0.279569, 1.61293, 0.4, -0.00452318, 0.933004, 0.895308, 0.919104, 0.904894
0.822144, 11.9068, 0.279512, 1.61297, 0.4, -0.00452247, 0.933001, 0.895303, 0.919099, 0.904889
0.822194, 11.9027, 0.279454, 1.613, 0.4, -0.00452175, 0.932999, 0.895299, 0.919094, 0.904884
0.822244, 11.8986, 0.279396, 1.61304, 0.4, -0.00452104, 0.932996, 0.895294, 0.919089, 0.904879
0.822294, 11.8946, 0.279339, 1.61307, 0.4, -0.00452032, 0.932994, 0.89529, 0.919084, 0.904875
0.822344, 11.8905, 0.279281, 1.6131, 0.4, -0.00451961, 0.932991, 0.895285, 0.91908, 0.904869
0.822394, 11.8864, 0.279224, 1.61314, 0.4, -0.00451889, 0.932989, 0.895281, 0.919075, 0.904865
0.822444, 11.8824, 0.279167, 1.61317, 0.4, -0.00451818, 0.932986, 0.895276, 0.91907, 0.90486
0.822494, 11.8783, 0.279109, 1.61321, 0.4, -0.00451746, 0.932983, 0.895272, 0.919065, 0.904855
0.822544, 11.8742, 0.279052, 1.61324, 0.4, -0.00451674, 0.932981, 0.895267, 0.91906, 0.90485
0.822594, 11.8702, 0.278994, 1.61327, 0.4, -0.00451602, 0.932978, 0.895262, 0.919055, 0.904845
0.822644, 11.8661, 0.278937, 1.61331, 0.4, -0.00451531, 0.932976, 0.895258, 0.919051, 0.90484
0.822694, 11.862, 0.27888, 1.61334, 0.4, -0.00451459, 0.932973, 0.895253, 0.919046, 0.904835
0.822744, 11.858, 0.278822, 1.61338, 0.4, -0.00451387, 0.932971, 0.895249, 0.919041, 0.90483
0.822794, 11.8539, 0.278765, 1.61341, 0.4, -0.00451315, 0.932968, 0.895244, 0.919036, 0.904825
0.822844, 11.8499, 0.278707, 1.61345, 0.4, -0.00451243, 0.932965, 0.89524, 0.919031, 0.90482
0.822894, 11.8458, 0.27865, 1.61348, 0.4, -0.00451171, 0.932963, 0.895235, 0.919027, 0.904815
0.822944, 11.8417, 0.278593, 1.61351, 0.4, -0.004511, 0.93296, 0.895231, 0.919022, 0.90481
0.822994, 11.8377, 0.278536, 1.61355, 0.4, -0.00451027, 0.932958, 0.895226, 0.919017, 0.904805
0.823044, 11.8336, 0.278479, 1.61358, 0.4, -0.00450955, 0.932955, 0.895222, 0.919012, 0.904801
0.823094, 11.8296, 0.278421, 1.61362, 0.4, -0.00450883, 0.932953, 0.895217, 0.919007, 0.904796
0.823144, 11.8255, 0.278364, 1.61365, 0.4, -0.00450811, 0.93295, 0.895213, 0.919002, 0.904791
0.823194, 11.8214, 0.278307, 1.61369, 0.4, -0.00450739, 0.932948, 0.895208, 0.918998, 0.904786
0.823244, 11.8174, 0.27825, 1.61372, 0.4, -0.00450667, 0.932945, 0.895204, 0.918993, 0.904781
0.823294, 11.8133, 0.278192, 1.61375, 0.4, -0.00450595, 0.932942, 0.895199, 0.918988, 0.904776
0.823344, 11.8093, 0.278135, 1.61379, 0.4, -0.00450523, 0.93294, 0.895195, 0.918983, 0.904771
0.823394, 11.8052, 0.278078, 1.61382, 0.4, -0.0045045, 0.932937, 0.89519, 0.918978, 0.904766
0.823444, 11.8012, 0.278021, 1.61386, 0.4, -0.00450378, 0.932935, 0.895186, 0.918974, 0.904761
0.823494, 11.7971, 0.277964, 1.61389, 0.4, -0.00450306, 0.932932, 0.895181, 0.918969, 0.904756
0.823544, 11.7931, 0.277907, 1.61393, 0.4, -0.00450233, 0.932929, 0.895177, 0.918964, 0.904751
0.823594, 11.789, 0.27785, 1.61396, 0.4, -0.00450161, 0.932927, 0.895172, 0.918959, 0.904746
0.823644, 11.785, 0.277793, 1.61399, 0.4, -0.00450089, 0.932924, 0.895168, 0.918954, 0.904742
0.823694, 11.7809, 0.277736, 1.61403, 0.4, -0.00450016, 0.932922, 0.895163, 0.91895, 0.904737
0.823744, 11.7769, 0.277679, 1.61406, 0.4, -0.00449944, 0.932919, 0.895159, 0.918945, 0.904732
0.823794, 11.7728, 0.277622, 1.6141, 0.4, -0.00449871, 0.932917, 0.895154, 0.91894, 0.904727
0.823844, 11.7688, 0.277565, 1.61413, 0.4, -0.00449799, 0.932914, 0.89515, 0.918935, 0.904722
0.823895, 11.7647, 0.277508, 1.61417, 0.4, -0.00449726, 0.932912, 0.895145, 0.91893, 0.904717
0.823945, 11.7607, 0.277451, 1.6142, 0.4, -0.00449653, 0.932909, 0.89514, 0.918926, 0.904712
0.823995, 11.7566, 0.277394, 1.61423, 0.4, -0.00449581, 0.932906, 0.895136, 0.918921, 0.904707
0.824045, 11.7526, 0.277337, 1.61427, 0.4, -0.00449508, 0.932904, 0.895131, 0.918916, 0.904702
0.824095, 11.7485, 0.27728, 1.6143, 0.4, -0.00449435, 0.932901, 0.895127, 0.918911, 0.904697
0.824145, 11.7445, 0.277223, 1.61434, 0.4, -0.00449363, 0.932899, 0.895122, 0.918906, 0.904692
0.824195, 11.7404, 0.277166, 1.61437, 0.4, -0.0044929, 0.932896, 0.895118, 0.918901, 0.904687
0.824245, 11.7364, 0.277109, 1.6144, 0.4, -0.00449217, 0.932893, 0.895113, 0.918897, 0.904682
0.824295, 11.7324, 0.277052, 1.61444, 0.4, -0.00449144, 0.932891, 0.895109, 0.918892, 0.904678
0.824345, 11.7283, 0.276995, 1.61447, 0.4, -0.00449071, 0.932888, 0.895104, 0.918887, 0.904673
0.824395, 11.7243, 0.276939, 1.61451, 0.4, -0.00448998, 0.932886, 0.8951, 0.918882, 0.904668
0.824445, 11.7202, 0.276882, 1.61454, 0.4, -0.00448925, 0.932883, 0.895095, 0.918877, 0.904663
0.824495, 11.7162, 0.276825, 1.61458, 0.4, -0.00448852, 0.93288, 0.895091, 0.918873, 0.904658
0.824545, 11.7122, 0.276768, 1.61461, 0.4, -0.00448779, 0.932878, 0.895086, 0.918868, 0.904653
0.824595, 11.7081, 0.276711, 1.61464, 0.4, -0.00448706, 0.932875, 0.895082, 0.918863, 0.904648
0.824645, 11.7041, 0.276655, 1.61468, 0.4, -0.00448633, 0.932873, 0.895077, 0.918858, 0.904643
0.824695, 11.7, 0.276598, 1.61471, 0.4, -0.0044856, 0.93287, 0.895073, 0.918853, 0.904638
0.824745, 11.696, 0.276541, 1.61475, 0.4, -0.00448487, 0.932867, 0.895068, 0.918849, 0.904633
0.824795, 11.692, 0.276484, 1.61478, 0.4, -0.00448414, 0.932865, 0.895063, 0.918844, 0.904628
0.824845, 11.6879, 0.276428, 1.61482, 0.4, -0.00448341, 0.932862, 0.895059, 0.918839, 0.904623
0.824895, 11.6839, 0.276371, 1.61485, 0.4, -0.00448267, 0.93286, 0.895054, 0.918834, 0.904618
0.824945, 11.6799, 0.276314, 1.61488, 0.4, -0.00448194, 0.932857, 0.89505, 0.918829, 0.904613
0.824995, 11.6758, 0.276258, 1.61492, 0.4, -0.00448121, 0.932855, 0.895045, 0.918824, 0.904609
0.825045, 11.6718, 0.276201, 1.61495, 0.4, -0.00448047, 0.932852, 0.895041, 0.91882, 0.904604
0.825095, 11.6678, 0.276144, 1.61499, 0.4, -0.00447974, 0.932849, 0.895036, 0.918815, 0.904599
0.825145, 11.6637, 0.276088, 1.61502, 0.4, -0.00447901, 0.932847, 0.895032, 0.91881, 0.904594
0.825195, 11.6597, 0.276031, 1.61505, 0.4, -0.00447827, 0.932844, 0.895027, 0.918805, 0.904589
0.825245, 11.6557, 0.275975, 1.61509, 0.4, -0.00447754, 0.932841, 0.895023, 0.918801, 0.904584
0.825295, 11.6516, 0.275918, 1.61512, 0.4, -0.0044768, 0.932839, 0.895018, 0.918796, 0.904579
0.825345, 11.6476, 0.275862, 1.61516, 0.4, -0.00447607, 0.932836, 0.895014, 0.918791, 0.904574
0.825395, 11.6436, 0.275805, 1.61519, 0.4, -0.00447533, 0.932834, 0.895009, 0.918786, 0.904569
0.825445, 11.6396, 0.275748, 1.61523, 0.4, -0.00447459, 0.932831, 0.895005, 0.918781, 0.904564
0.825495, 11.6355, 0.275692, 1.61526, 0.4, -0.00447386, 0.932829, 0.895, 0.918777, 0.90456
0.825545, 11.6315, 0.275635, 1.61529, 0.4, -0.00447312, 0.932826, 0.894996, 0.918772, 0.904554
0.825595, 11.6275, 0.275579, 1.61533, 0.4, -0.00447238, 0.932823, 0.894991, 0.918767, 0.90455
0.825645, 11.6235, 0.275523, 1.61536, 0.4, -0.00447165, 0.932821, 0.894986, 0.918762, 0.904545
0.825695, 11.6194, 0.275466, 1.6154, 0.4, -0.00447091, 0.932818, 0.894982, 0.918757, 0.90454
0.825745, 11.6154, 0.27541, 1.61543, 0.4, -0.00447017, 0.932816, 0.894978, 0.918753, 0.904535
0.825795, 11.6114, 0.275353, 1.61546, 0.4, -0.00446943, 0.932813, 0.894973, 0.918748, 0.90453
0.825845, 11.6074, 0.275297, 1.6155, 0.4, -0.00446869, 0.93281, 0.894969, 0.918743, 0.904525
0.825895, 11.6033, 0.275241, 1.61553, 0.4, -0.00446795, 0.932808, 0.894964, 0.918738, 0.90452
0.825945, 11.5993, 0.275184, 1.61557, 0.4, -0.00446721, 0.932805, 0.894959, 0.918733, 0.904515
0.825995, 11.5953, 0.275128, 1.6156, 0.4, -0.00446648, 0.932803, 0.894955, 0.918729, 0.90451
0.826045, 11.5913, 0.275072, 1.61564, 0.4, -0.00446574, 0.9328, 0.89495, 0.918724, 0.904505
0.826095, 11.5873, 0.275015, 1.61567, 0.4, -0.00446499, 0.932797, 0.894946, 0.918719, 0.904501
0.826145, 11.5832, 0.274959, 1.6157, 0.4, -0.00446425, 0.932795, 0.894941, 0.918714, 0.904496
0.826195, 11.5792, 0.274903, 1.61574, 0.4, -0.00446351, 0.932792, 0.894937, 0.918709, 0.904491
0.826245, 11.5752, 0.274847, 1.61577, 0.4, -0.00446277, 0.932789, 0.894932, 0.918705, 0.904486
0.826295, 11.5712, 0.27479, 1.61581, 0.4, -0.00446203, 0.932787, 0.894928, 0.9187, 0.904481
0.826345, 11.5672, 0.274734, 1.61584, 0.4, -0.00446129, 0.932784, 0.894923, 0.918695, 0.904476
0.826395, 11.5632, 0.274678, 1.61588, 0.4, -0.00446055, 0.932782, 0.894919, 0.91869, 0.904471
0.826445, 11.5591, 0.274622, 1.61591, 0.4, -0.0044598, 0.932779, 0.894914, 0.918685, 0.904466
0.826495, 11.5551, 0.274565, 1.61594, 0.4, -0.00445906, 0.932777, 0.89491, 0.918681, 0.904461
0.826545, 11.5511, 0.274509, 1.61598, 0.4, -0.00445832, 0.932774, 0.894905, 0.918676, 0.904456
0.826595, 11.5471, 0.274453, 1.61601, 0.4, -0.00445757, 0.932771, 0.894901, 0.918671, 0.904452
0.826645, 11.5431, 0.274397, 1.61605, 0.4, -0.00445683, 0.932769, 0.894896, 0.918666, 0.904447
0.826695, 11.5391, 0.274341, 1.61608, 0.4, -0.00445609, 0.932766, 0.894892, 0.918662, 0.904442
0.826745, 11.5351, 0.274285, 1.61611, 0.4, -0.00445534, 0.932764, 0.894887, 0.918657, 0.904437
0.826795, 11.5311, 0.274229, 1.61615, 0.4, -0.0044546, 0.932761, 0.894883, 0.918652, 0.904432
0.826845, 11.5271, 0.274173, 1.61618, 0.4, -0.00445385, 0.932758, 0.894878, 0.918647, 0.904427
0.826895, 11.523, 0.274117, 1.61622, 0.4, -0.0044531, 0.932756, 0.894874, 0.918642, 0.904422
0.826945, 11.519, 0.274061, 1.61625, 0.4, -0.00445236, 0.932753, 0.894869, 0.918638, 0.904417
0.826995, 11.515, 0.274005, 1.61628, 0.4, -0.00445161, 0.93275, 0.894864, 0.918633, 0.904412
0.827045, 11.511, 0.273949, 1.61632, 0.4, -0.00445087, 0.932748, 0.89486, 0.918628, 0.904407
0.827095, 11.507, 0.273893, 1.61635, 0.4, -0.00445012, 0.932745, 0.894856, 0.918623, 0.904402
0.827145, 11.503, 0.273837, 1.61639, 0.4, -0.00444937, 0.932743, 0.894851, 0.918618, 0.904398
0.827195, 11.499, 0.273781, 1.61642, 0.4, -0.00444862, 0.93274, 0.894846, 0.918614, 0.904393
0.827245, 11.495, 0.273725, 1.61646, 0.4, -0.00444788, 0.932737, 0.894842, 0.918609, 0.904388
0.827295, 11.491, 0.273669, 1.61649, 0.4, -0.00444713, 0.932735, 0.894837, 0.918604, 0.904383
0.827345, 11.487, 0.273613, 1.61652, 0.4, -0.00444638, 0.932732, 0.894833, 0.918599, 0.904378
0.827395, 11.483, 0.273557, 1.61656, 0.4, -0.00444563, 0.932729, 0.894828, 0.918595, 0.904373
0.827445, 11.479, 0.273501, 1.61659, 0.4, -0.00444488, 0.932727, 0.894824, 0.91859, 0.904368
0.827495, 11.475, 0.273445, 1.61663, 0.4, -0.00444413, 0.932724, 0.894819, 0.918585, 0.904363
0.827545, 11.471, 0.273389, 1.61666, 0.4, -0.00444338, 0.932722, 0.894815, 0.91858, 0.904358
0.827595, 11.467, 0.273334, 1.61669, 0.4, -0.00444263, 0.932719, 0.89481, 0.918575, 0.904353
0.827645, 11.463, 0.273278, 1.61673, 0.4, -0.00444188, 0.932716, 0.894806, 0.918571, 0.904349
0.827695, 11.459, 0.273222, 1.61676, 0.4, -0.00444113, 0.932714, 0.894801, 0.918566, 0.904344
0.827745, 11.455, 0.273166, 1.6168, 0.4, -0.00444038, 0.932711, 0.894797, 0.918561, 0.904339
0.827795, 11.451, 0.27311, 1.61683, 0.4, -0.00443963, 0.932709, 0.894792, 0.918556, 0.904334
0.827845, 11.447, 0.273055, 1.61686, 0.4, -0.00443888, 0.932706, 0.894788, 0.918552, 0.904329
0.827895, 11.443, 0.272999, 1.6169, 0.4, -0.00443813, 0.932703, 0.894783, 0.918547, 0.904324
0.827945, 11.439, 0.272943, 1.61693, 0.4, -0.00443737, 0.932701, 0.894779, 0.918542, 0.904319
0.827995, 11.435, 0.272887, 1.61697, 0.4, -0.00443662, 0.932698, 0.894774, 0.918537, 0.904314
0.828045, 11.431, 0.272832, 1.617, 0.4, -0.00443587, 0.932695, 0.89477, 0.918532, 0.904309
0.828095, 11.4271, 0.272776, 1.61704, 0.4, -0.00443511, 0.932693, 0.894765, 0.918528, 0.904305
0.828145, 11.4231, 0.27272, 1.61707, 0.4, -0.00443436, 0.93269, 0.894761, 0.918523, 0.9043
0.828195, 11.4191, 0.272665, 1.6171, 0.4, -0.00443361, 0.932688, 0.894756, 0.918518, 0.904295
0.828245, 11.4151, 0.272609, 1.61714, 0.4, -0.00443285, 0.932685, 0.894752, 0.918513, 0.90429
0.828295, 11.4111, 0.272553, 1.61717, 0.4, -0.0044321, 0.932682, 0.894747, 0.918509, 0.904285
0.828345, 11.4071, 0.272498, 1.61721, 0.4, -0.00443134, 0.93268, 0.894743, 0.918504, 0.90428
0.828395, 11.4031, 0.272442, 1.61724, 0.4, -0.00443059, 0.932677, 0.894738, 0.918499, 0.904275
0.828445, 11.3991, 0.272387, 1.61727, 0.4, -0.00442983, 0.932675, 0.894734, 0.918494, 0.90427
0.828495, 11.3951, 0.272331, 1.61731, 0.4, -0.00442907, 0.932672, 0.894729, 0.91849, 0.904265
0.828545, 11.3912, 0.272276, 1.61734, 0.4, -0.00442832, 0.932669, 0.894725, 0.918485, 0.904261
0.828595, 11.3872, 0.27222, 1.61738, 0.4, -0.00442756, 0.932667, 0.89472, 0.91848, 0.904256
0.828645, 11.3832, 0.272165, 1.61741, 0.4, -0.0044268, 0.932664, 0.894716, 0.918475, 0.904251
0.828695, 11.3792, 0.272109, 1.61744, 0.4, -0.00442605, 0.932661, 0.894711, 0.91847, 0.904246
0.828745, 11.3752, 0.272054, 1.61748, 0.4, -0.00442529, 0.932659, 0.894707, 0.918466, 0.904241
0.828795, 11.3712, 0.271999, 1.61751, 0.4, -0.00442453, 0.932656, 0.894702, 0.918461, 0.904236
0.828845, 11.3673, 0.271943, 1.61755, 0.4, -0.00442377, 0.932654, 0.894698, 0.918456, 0.904231
0.828895, 11.3633, 0.271888, 1.61758, 0.4, -0.00442302, 0.932651, 0.894693, 0.918451, 0.904226
0.828945, 11.3593, 0.271832, 1.61761, 0.4, -0.00442226, 0.932648, 0.894688, 0.918447, 0.904221
0.828995, 11.3553, 0.271777, 1.61765, 0.4, -0.0044215, 0.932646, 0.894684, 0.918442, 0.904217
0.829045, 11.3513, 0.271722, 1.61768, 0.4, -0.00442074, 0.932643, 0.89468, 0.918437, 0.904212
0.829095, 11.3474, 0.271666, 1.61772, 0.4, -0.00441998, 0.93264, 0.894675, 0.918432, 0.904207
0.829145, 11.3434, 0.271611, 1.61775, 0.4, -0.00441922, 0.932638, 0.89467, 0.918428, 0.904202
0.829195, 11.3394, 0.271556, 1.61779, 0.4, -0.00441846, 0.932635, 0.894666, 0.918423, 0.904197
0.829245, 11.3354, 0.2715, 1.61782, 0.4, -0.0044177, 0.932633, 0.894661, 0.918418, 0.904192
0.829295, 11.3315, 0.271445, 1.61785, 0.4, -0.00441694, 0.93263, 0.894657, 0.918413, 0.904187
0.829345, 11.3275, 0.27139, 1.61789, 0.4, -0.00441617, 0.932627, 0.894652, 0.918408, 0.904182
0.829395, 11.3235, 0.271334, 1.61792, 0.4, -0.00441541, 0.932624, 0.894648, 0.918404, 0.904177
0.829445, 11.3195, 0.271279, 1.61796, 0.4, -0.00441465, 0.932622, 0.894643, 0.918399, 0.904172
0.829495, 11.3156, 0.271224, 1.61799, 0.4, -0.00441389, 0.932619, 0.894639, 0.918394, 0.904168
0.829545, 11.3116, 0.271169, 1.61802, 0.4, -0.00441312, 0.932616, 0.894634, 0.918389, 0.904163
0.829595, 11.3076, 0.271113, 1.61806, 0.4, -0.00441236, 0.932614, 0.89463, 0.918385, 0.904158
0.829645, 11.3036, 0.271058, 1.61809, 0.4, -0.0044116, 0.932611, 0.894625, 0.91838, 0.904153
0.829695, 11.2997, 0.271003, 1.61813, 0.4, -0.00441083, 0.932609, 0.894621, 0.918375, 0.904148
0.829745, 11.2957, 0.270948, 1.61816, 0.4, -0.00441007, 0.932606, 0.894616, 0.91837, 0.904143
0.829795, 11.2917, 0.270893, 1.61819, 0.4, -0.00440931, 0.932603, 0.894612, 0.918366, 0.904138
0.829845, 11.2878, 0.270838, 1.61823, 0.4, -0.00440854, 0.932601, 0.894607, 0.918361, 0.904133
0.829895, 11.2838, 0.270783, 1.61826, 0.4, -0.00440778, 0.932598, 0.894603, 0.918356, 0.904128
0.829946, 11.2798, 0.270728, 1.6183, 0.4, -0.00440701, 0.932595, 0.894598, 0.918351, 0.904124
0.829996, 11.2759, 0.270672, 1.61833, 0.4, -0.00440625, 0.932593, 0.894594, 0.918347, 0.904119
0.830046, 11.2719, 0.270618, 1.61836, 0.4, -0.00440548, 0.93259, 0.894589, 0.918342, 0.904114
0.830096, 11.2679, 0.270562, 1.6184, 0.4, -0.00440471, 0.932587, 0.894585, 0.918337, 0.904109
0.830146, 11.264, 0.270507, 1.61843, 0.4, -0.00440395, 0.932585, 0.89458, 0.918332, 0.904104
0.830196, 11.26, 0.270452, 1.61847, 0.4, -0.00440318, 0.932582, 0.894576, 0.918328, 0.904099
0.830246, 11.2561, 0.270397, 1.6185, 0.4, -0.00440241, 0.93258, 0.894571, 0.918323, 0.904094
0.830296, 11.2521, 0.270342, 1.61853, 0.4, -0.00440165, 0.932577, 0.894567, 0.918318, 0.904089
0.830346, 11.2481, 0.270287, 1.61857, 0.4, -0.00440088, 0.932574, 0.894562, 0.918313, 0.904085
0.830396, 11.2442, 0.270232, 1.6186, 0.4, -0.00440011, 0.932572, 0.894558, 0.918308, 0.90408
0.830446, 11.2402, 0.270178, 1.61864, 0.4, -0.00439934, 0.932569, 0.894553, 0.918304, 0.904075
0.830496, 11.2362, 0.270123, 1.61867, 0.4, -0.00439857, 0.932566, 0.894549, 0.918299, 0.90407
0.830546, 11.2323, 0.270068, 1.61871, 0.4, -0.0043978, 0.932564, 0.894544, 0.918294, 0.904065
0.830596, 11.2283, 0.270013, 1.61874, 0.4, -0.00439703, 0.932561, 0.89454, 0.918289, 0.90406
0.830646, 11.2244, 0.269958, 1.61877, 0.4, -0.00439626, 0.932558, 0.894535, 0.918285, 0.904055
0.830696, 11.2204, 0.269903, 1.61881, 0.4, -0.00439549, 0.932556, 0.894531, 0.91828, 0.90405
0.830746, 11.2165, 0.269848, 1.61884, 0.4, -0.00439472, 0.932553, 0.894526, 0.918275, 0.904046
0.830796, 11.2125, 0.269794, 1.61888, 0.4, -0.00439395, 0.93255, 0.894522, 0.918271, 0.904041
0.830846, 11.2086, 0.269739, 1.61891, 0.4, -0.00439318, 0.932548, 0.894517, 0.918266, 0.904036
0.830896, 11.2046, 0.269684, 1.61894, 0.4, -0.00439241, 0.932545, 0.894513, 0.918261, 0.904031
0.830946, 11.2006, 0.269629, 1.61898, 0.4, -0.00439164, 0.932543, 0.894508, 0.918256, 0.904026
0.830996, 11.1967, 0.269574, 1.61901, 0.4, -0.00439087, 0.93254, 0.894504, 0.918252, 0.904021
0.831046, 11.1927, 0.26952, 1.61905, 0.4, -0.00439009, 0.932537, 0.894499, 0.918247, 0.904016
0.831096, 11.1888, 0.269465, 1.61908, 0.4, -0.00438932, 0.932535, 0.894495, 0.918242, 0.904011
0.831146, 11.1848, 0.26941, 1.61911, 0.4, -0.00438855, 0.932532, 0.89449, 0.918237, 0.904007
0.831196, 11.1809, 0.269356, 1.61915, 0.4, -0.00438778, 0.932529, 0.894486, 0.918233, 0.904002
0.831246, 11.1769, 0.269301, 1.61918, 0.4, -0.004387, 0.932527, 0.894481, 0.918228, 0.903997
0.831296, 11.173, 0.269246, 1.61922, 0.4, -0.00438623, 0.932524, 0.894477, 0.918223, 0.903992
0.831346, 11.1691, 0.269192, 1.61925, 0.4, -0.00438545, 0.932522, 0.894472, 0.918218, 0.903987
0.831396, 11.1651, 0.269137, 1.61928, 0.4, -0.00438468, 0.932519, 0.894468, 0.918214, 0.903982
0.831446, 11.1612, 0.269082, 1.61932, 0.4, -0.0043839, 0.932516, 0.894463, 0.918209, 0.903977
0.831496, 11.1572, 0.269028, 1.61935, 0.4, -0.00438313, 0.932514, 0.894459, 0.918204, 0.903973
0.831546, 11.1533, 0.268973, 1.61939, 0.4, -0.00438235, 0.932511, 0.894454, 0.918199, 0.903968
0.831596, 11.1493, 0.268919, 1.61942, 0.4, -0.00438158, 0.932508, 0.89445, 0.918195, 0.903963
0.831646, 11.1454, 0.268864, 1.61945, 0.4, -0.0043808, 0.932506, 0.894445, 0.91819, 0.903958
0.831696, 11.1414, 0.26881, 1.61949, 0.4, -0.00438003, 0.932503, 0.894441, 0.918185, 0.903953
0.831746, 11.1375, 0.268755, 1.61952, 0.4, -0.00437925, 0.9325, 0.894436, 0.91818, 0.903948
0.831796, 11.1336, 0.268701, 1.61956, 0.4, -0.00437847, 0.932498, 0.894432, 0.918176, 0.903943
0.831846, 11.1296, 0.268646, 1.61959, 0.4, -0.00437769, 0.932495, 0.894427, 0.918171, 0.903939
0.831896, 11.1257, 0.268592, 1.61962, 0.4, -0.00437692, 0.932492, 0.894423, 0.918166, 0.903934
0.831946, 11.1217, 0.268537, 1.61966, 0.4, -0.00437614, 0.93249, 0.894418, 0.918162, 0.903929
0.831996, 11.1178, 0.268483, 1.61969, 0.4, -0.00437536, 0.932487, 0.894414, 0.918157, 0.903924
0.832046, 11.1139, 0.268428, 1.61973, 0.4, -0.00437458, 0.932484, 0.894409, 0.918152, 0.903919
0.832096, 11.1099, 0.268374, 1.61976, 0.4, -0.0043738, 0.932482, 0.894405, 0.918147, 0.903914
0.832146, 11.106, 0.26832, 1.61979, 0.4, -0.00437302, 0.932479, 0.8944, 0.918143, 0.903909
0.832196, 11.1021, 0.268265, 1.61983, 0.4, -0.00437224, 0.932476, 0.894396, 0.918138, 0.903904
0.832246, 11.0981, 0.268211, 1.61986, 0.4, -0.00437146, 0.932474, 0.894391, 0.918133, 0.9039
0.832296, 11.0942, 0.268157, 1.6199, 0.4, -0.00437068, 0.932471, 0.894387, 0.918128, 0.903895
0.832346, 11.0903, 0.268102, 1.61993, 0.4, -0.0043699, 0.932468, 0.894382, 0.918124, 0.90389
0.832396, 11.0863, 0.268048, 1.61996, 0.4, -0.00436912, 0.932466, 0.894378, 0.918119, 0.903885
0.832446, 11.0824, 0.267994, 1.62, 0.4, -0.00436834, 0.932463, 0.894373, 0.918114, 0.90388
0.832496, 11.0785, 0.267939, 1.62003, 0.4, -0.00436756, 0.93246, 0.894369, 0.918109, 0.903875
0.832546, 11.0745, 0.267885, 1.62007, 0.4, -0.00436678, 0.932458, 0.894364, 0.918105, 0.90387
0.832596, 11.0706, 0.267831, 1.6201, 0.4, -0.004366, 0.932455, 0.89436, 0.9181, 0.903865
0.832646, 11.0667, 0.267777, 1.62013, 0.4, -0.00436521, 0.932452, 0.894355, 0.918095, 0.903861
0.832696, 11.0627, 0.267723, 1.62017, 0.4, -0.00436443, 0.93245, 0.894351, 0.91809, 0.903856
0.832746, 11.0588, 0.267668, 1.6202, 0.4, -0.00436365, 0.932447, 0.894346, 0.918086, 0.903851
0.832796, 11.0549, 0.267614, 1.62024, 0.4, -0.00436286, 0.932444, 0.894342, 0.918081, 0.903846
0.832846, 11.051, 0.26756, 1.62027, 0.4, -0.00436208, 0.932442, 0.894337, 0.918076, 0.903841
0.832896, 11.047, 0.267506, 1.6203, 0.4, -0.0043613, 0.932439, 0.894333, 0.918072, 0.903836
0.832946, 11.0431, 0.267452, 1.62034, 0.4, -0.00436051, 0.932436, 0.894328, 0.918067, 0.903831
0.832996, 11.0392, 0.267398, 1.62037, 0.4, -0.00435973, 0.932434, 0.894324, 0.918062, 0.903827
0.833046, 11.0353, 0.267344, 1.62041, 0.4, -0.00435894, 0.932431, 0.894319, 0.918057, 0.903822
0.833096, 11.0313, 0.26729, 1.62044, 0.4, -0.00435816, 0.932428, 0.894315, 0.918053, 0.903817
0.833146, 11.0274, 0.267236, 1.62047, 0.4, -0.00435737, 0.932426, 0.89431, 0.918048, 0.903812
0.833196, 11.0235, 0.267182, 1.62051, 0.4, -0.00435659, 0.932423, 0.894306, 0.918043, 0.903807
0.833246, 11.0196, 0.267127, 1.62054, 0.4, -0.0043558, 0.93242, 0.894301, 0.918038, 0.903802
0.833296, 11.0157, 0.267073, 1.62058, 0.4, -0.00435501, 0.932418, 0.894297, 0.918034, 0.903798
0.833346, 11.0117, 0.267019, 1.62061, 0.4, -0.00435423, 0.932415, 0.894292, 0.918029, 0.903793
0.833396, 11.0078, 0.266966, 1.62064, 0.4, -0.00435344, 0.932412, 0.894288, 0.918024, 0.903788
0.833446, 11.0039, 0.266912, 1.62068, 0.4, -0.00435265, 0.93241, 0.894283, 0.91802, 0.903783
0.833496, 11, 0.266858, 1.62071, 0.4, -0.00435186, 0.932407, 0.894279, 0.918015, 0.903778
0.833546, 10.9961, 0.266804, 1.62075, 0.4, -0.00435108, 0.932404, 0.894274, 0.91801, 0.903773
0.833596, 10.9922, 0.26675, 1.62078, 0.4, -0.00435029, 0.932402, 0.89427, 0.918005, 0.903768
0.833646, 10.9882, 0.266696, 1.62081, 0.4, -0.0043495, 0.932399, 0.894265, 0.918001, 0.903764
0.833696, 10.9843, 0.266642, 1.62085, 0.4, -0.00434871, 0.932396, 0.894261, 0.917996, 0.903759
0.833746, 10.9804, 0.266588, 1.62088, 0.4, -0.00434792, 0.932394, 0.894256, 0.917991, 0.903754
0.833796, 10.9765, 0.266534, 1.62091, 0.4, -0.00434713, 0.932391, 0.894252, 0.917987, 0.903749
0.833846, 10.9726, 0.266481, 1.62095, 0.4, -0.00434634, 0.932388, 0.894247, 0.917982, 0.903744
0.833896, 10.9687, 0.266427, 1.62098, 0.4, -0.00434555, 0.932386, 0.894243, 0.917977, 0.903739
0.833946, 10.9648, 0.266373, 1.62102, 0.4, -0.00434476, 0.932383, 0.894238, 0.917973, 0.903735
0.833996, 10.9608, 0.266319, 1.62105, 0.4, -0.00434397, 0.93238, 0.894234, 0.917968, 0.90373
0.834046, 10.9569, 0.266265, 1.62108, 0.4, -0.00434318, 0.932378, 0.894229, 0.917963, 0.903725
0.834096, 10.953, 0.266212, 1.62112, 0.4, -0.00434239, 0.932375, 0.894225, 0.917958, 0.90372
0.834146, 10.9491, 0.266158, 1.62115, 0.4, -0.0043416, 0.932372, 0.89422, 0.917954, 0.903715
0.834196, 10.9452, 0.266104, 1.62119, 0.4, -0.0043408, 0.93237, 0.894216, 0.917949, 0.90371
0.834246, 10.9413, 0.266051, 1.62122, 0.4, -0.00434001, 0.932367, 0.894211, 0.917944, 0.903705
0.834296, 10.9374, 0.265997, 1.62125, 0.4, -0.00433922, 0.932364, 0.894207, 0.917939, 0.903701
0.834346, 10.9335, 0.265943, 1.62129, 0.4, -0.00433843, 0.932362, 0.894202, 0.917935, 0.903696
0.834396, 10.9296, 0.26589, 1.62132, 0.4, -0.00433763, 0.932359, 0.894198, 0.91793, 0.903691
0.834446, 10.9257, 0.265836, 1.62136, 0.4, -0.00433684, 0.932356, 0.894193, 0.917925, 0.903686
0.834496, 10.9218, 0.265782, 1.62139, 0.4, -0.00433604, 0.932354, 0.894189, 0.917921, 0.903681
0.834546, 10.9179, 0.265729, 1.62142, 0.4, -0.00433525, 0.932351, 0.894184, 0.917916, 0.903676
0.834596, 10.914, 0.265675, 1.62146, 0.4, -0.00433446, 0.932348, 0.89418, 0.917911, 0.903672
0.834646, 10.9101, 0.265621, 1.62149, 0.4, -0.00433366, 0.932346, 0.894175, 0.917906, 0.903667
0.834696, 10.9062, 0.265568, 1.62153, 0.4, -0.00433287, 0.932343, 0.894171, 0.917902, 0.903662
0.834746, 10.9023, 0.265514, 1.62156, 0.4, -0.00433207, 0.93234, 0.894166, 0.917897, 0.903657
0.834796, 10.8984, 0.265461, 1.62159, 0.4, -0.00433127, 0.932337, 0.894162, 0.917892, 0.903652
0.834846, 10.8945, 0.265407, 1.62163, 0.4, -0.00433048, 0.932335, 0.894157, 0.917888, 0.903647
0.834896, 10.8906, 0.265354, 1.62166, 0.4, -0.00432968, 0.932332, 0.894153, 0.917883, 0.903642
0.834946, 10.8867, 0.265301, 1.6217, 0.4, -0.00432888, 0.932329, 0.894149, 0.917878, 0.903638
0.834996, 10.8828, 0.265247, 1.62173, 0.4, -0.00432809, 0.932327, 0.894144, 0.917874, 0.903633
0.835046, 10.8789, 0.265194, 1.62176, 0.4, -0.00432729, 0.932324, 0.89414, 0.917869, 0.903628
0.835096, 10.875, 0.26514, 1.6218, 0.4, -0.00432649, 0.932321, 0.894135, 0.917864, 0.903623
0.835146, 10.8711, 0.265087, 1.62183, 0.4, -0.00432569, 0.932319, 0.894131, 0.917859, 0.903618
0.835196, 10.8672, 0.265033, 1.62186, 0.4, -0.0043249, 0.932316, 0.894126, 0.917855, 0.903614
0.835246, 10.8633, 0.26498, 1.6219, 0.4, -0.0043241, 0.932313, 0.894122, 0.91785, 0.903609
0.835296, 10.8594, 0.264927, 1.62193, 0.4, -0.0043233, 0.932311, 0.894117, 0.917845, 0.903604
0.835346, 10.8556, 0.264873, 1.62197, 0.4, -0.0043225, 0.932308, 0.894113, 0.917841, 0.903599
0.835396, 10.8517, 0.26482, 1.622, 0.4, -0.0043217, 0.932305, 0.894108, 0.917836, 0.903594
0.835446, 10.8478, 0.264767, 1.62203, 0.4, -0.0043209, 0.932303, 0.894104, 0.917831, 0.903589
0.835496, 10.8439, 0.264713, 1.62207, 0.4, -0.0043201, 0.9323, 0.894099, 0.917827, 0.903585
0.835546, 10.84, 0.26466, 1.6221, 0.4, -0.0043193, 0.932297, 0.894095, 0.917822, 0.90358
0.835596, 10.8361, 0.264607, 1.62214, 0.4, -0.0043185, 0.932295, 0.89409, 0.917817, 0.903575
0.835646, 10.8322, 0.264554, 1.62217, 0.4, -0.0043177, 0.932292, 0.894086, 0.917813, 0.90357
0.835696, 10.8283, 0.2645, 1.6222, 0.4, -0.0043169, 0.932289, 0.894081, 0.917808, 0.903565
0.835746, 10.8245, 0.264447, 1.62224, 0.4, -0.00431609, 0.932287, 0.894077, 0.917803, 0.90356
0.835796, 10.8206, 0.264394, 1.62227, 0.4, -0.00431529, 0.932284, 0.894072, 0.917798, 0.903556
0.835846, 10.8167, 0.264341, 1.62231, 0.4, -0.00431449, 0.932281, 0.894068, 0.917794, 0.903551
0.835896, 10.8128, 0.264288, 1.62234, 0.4, -0.00431369, 0.932279, 0.894064, 0.917789, 0.903546
0.835947, 10.8089, 0.264234, 1.62237, 0.4, -0.00431288, 0.932276, 0.894059, 0.917784, 0.903541
0.835997, 10.805, 0.264181, 1.62241, 0.4, -0.00431208, 0.932273, 0.894055, 0.91778, 0.903536
0.836047, 10.8012, 0.264128, 1.62244, 0.4, -0.00431128, 0.932271, 0.89405, 0.917775, 0.903531
0.836097, 10.7973, 0.264075, 1.62247, 0.4, -0.00431047, 0.932268, 0.894046, 0.91777, 0.903527
0.836147, 10.7934, 0.264022, 1.62251, 0.4, -0.00430967, 0.932265, 0.894041, 0.917766, 0.903522
0.836197, 10.7895, 0.263969, 1.62254, 0.4, -0.00430886, 0.932263, 0.894037, 0.917761, 0.903517
0.836247, 10.7856, 0.263916, 1.62258, 0.4, -0.00430806, 0.93226, 0.894032, 0.917756, 0.903512
0.836297, 10.7818, 0.263863, 1.62261, 0.4, -0.00430726, 0.932257, 0.894028, 0.917752, 0.903507
0.836347, 10.7779, 0.26381, 1.62264, 0.4, -0.00430645, 0.932254, 0.894023, 0.917747, 0.903502
0.836397, 10.774, 0.263757, 1.62268, 0.4, -0.00430564, 0.932252, 0.894019, 0.917742, 0.903498
0.836447, 10.7701, 0.263704, 1.62271, 0.4, -0.00430484, 0.932249, 0.894014, 0.917737, 0.903493
0.836497, 10.7663, 0.263651, 1.62275, 0.4, -0.00430403, 0.932246, 0.89401, 0.917733, 0.903488
0.836547, 10.7624, 0.263598, 1.62278, 0.4, -0.00430322, 0.932244, 0.894005, 0.917728, 0.903483
