Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.836597, 10.7585, 0.263545, 1.62281, 0.4, -0.00430242, 0.932241, 0.894001, 0.917723, 0.903478
0.836647, 10.7547, 0.263492, 1.62285, 0.4, -0.00430161, 0.932238, 0.893996, 0.917719, 0.903473
0.836697, 10.7508, 0.263439, 1.62288, 0.4, -0.0043008, 0.932236, 0.893992, 0.917714, 0.903469
0.836747, 10.7469, 0.263386, 1.62292, 0.4, -0.0043, 0.932233, 0.893987, 0.917709, 0.903464
0.836797, 10.743, 0.263333, 1.62295, 0.4, -0.00429919, 0.93223, 0.893983, 0.917705, 0.903459
0.836847, 10.7392, 0.26328, 1.62298, 0.4, -0.00429838, 0.932227, 0.893978, 0.9177, 0.903454
0.836897, 10.7353, 0.263228, 1.62302, 0.4, -0.00429757, 0.932225, 0.893974, 0.917695, 0.903449
0.836947, 10.7314, 0.263175, 1.62305, 0.4, -0.00429676, 0.932222, 0.893969, 0.917691, 0.903445
0.836997, 10.7276, 0.263122, 1.62308, 0.4, -0.00429595, 0.932219, 0.893965, 0.917686, 0.90344
0.837047, 10.7237, 0.263069, 1.62312, 0.4, -0.00429514, 0.932217, 0.89396, 0.917681, 0.903435
0.837097, 10.7198, 0.263016, 1.62315, 0.4, -0.00429433, 0.932214, 0.893956, 0.917677, 0.90343
0.837147, 10.716, 0.262963, 1.62319, 0.4, -0.00429352, 0.932211, 0.893951, 0.917672, 0.903425
0.837197, 10.7121, 0.262911, 1.62322, 0.4, -0.00429271, 0.932209, 0.893947, 0.917667, 0.903421
0.837247, 10.7082, 0.262858, 1.62325, 0.4, -0.0042919, 0.932206, 0.893943, 0.917663, 0.903416
0.837297, 10.7044, 0.262805, 1.62329, 0.4, -0.00429109, 0.932203, 0.893938, 0.917658, 0.903411
0.837347, 10.7005, 0.262753, 1.62332, 0.4, -0.00429028, 0.9322, 0.893934, 0.917653, 0.903406
0.837397, 10.6967, 0.2627, 1.62336, 0.4, -0.00428946, 0.932198, 0.893929, 0.917648, 0.903401
0.837447, 10.6928, 0.262647, 1.62339, 0.4, -0.00428865, 0.932195, 0.893925, 0.917644, 0.903396
0.837497, 10.6889, 0.262595, 1.62342, 0.4, -0.00428784, 0.932192, 0.89392, 0.917639, 0.903392
0.837547, 10.6851, 0.262542, 1.62346, 0.4, -0.00428703, 0.93219, 0.893916, 0.917634, 0.903387
0.837597, 10.6812, 0.262489, 1.62349, 0.4, -0.00428621, 0.932187, 0.893911, 0.91763, 0.903382
0.837647, 10.6774, 0.262437, 1.62352, 0.4, -0.0042854, 0.932184, 0.893907, 0.917625, 0.903377
0.837697, 10.6735, 0.262384, 1.62356, 0.4, -0.00428459, 0.932182, 0.893902, 0.917621, 0.903372
0.837747, 10.6697, 0.262332, 1.62359, 0.4, -0.00428377, 0.932179, 0.893898, 0.917616, 0.903368
0.837797, 10.6658, 0.262279, 1.62363, 0.4, -0.00428296, 0.932176, 0.893893, 0.917611, 0.903363
0.837847, 10.6619, 0.262227, 1.62366, 0.4, -0.00428214, 0.932174, 0.893889, 0.917606, 0.903358
0.837897, 10.6581, 0.262174, 1.62369, 0.4, -0.00428133, 0.932171, 0.893884, 0.917602, 0.903353
0.837947, 10.6542, 0.262122, 1.62373, 0.4, -0.00428051, 0.932168, 0.89388, 0.917597, 0.903348
0.837997, 10.6504, 0.262069, 1.62376, 0.4, -0.0042797, 0.932166, 0.893876, 0.917593, 0.903344
0.838047, 10.6465, 0.262017, 1.6238, 0.4, -0.00427888, 0.932163, 0.893871, 0.917588, 0.903339
0.838097, 10.6427, 0.261964, 1.62383, 0.4, -0.00427807, 0.93216, 0.893867, 0.917583, 0.903334
0.838147, 10.6388, 0.261912, 1.62386, 0.4, -0.00427725, 0.932158, 0.893862, 0.917579, 0.903329
0.838197, 10.635, 0.26186, 1.6239, 0.4, -0.00427643, 0.932155, 0.893858, 0.917574, 0.903324
0.838247, 10.6311, 0.261807, 1.62393, 0.4, -0.00427562, 0.932152, 0.893853, 0.917569, 0.90332
0.838297, 10.6273, 0.261755, 1.62396, 0.4, -0.0042748, 0.932149, 0.893849, 0.917565, 0.903315
0.838347, 10.6234, 0.261702, 1.624, 0.4, -0.00427398, 0.932147, 0.893844, 0.91756, 0.90331
0.838397, 10.6196, 0.26165, 1.62403, 0.4, -0.00427316, 0.932144, 0.89384, 0.917555, 0.903305
0.838447, 10.6158, 0.261598, 1.62407, 0.4, -0.00427234, 0.932141, 0.893835, 0.917551, 0.9033
0.838497, 10.6119, 0.261545, 1.6241, 0.4, -0.00427152, 0.932139, 0.893831, 0.917546, 0.903296
0.838547, 10.6081, 0.261493, 1.62413, 0.4, -0.00427071, 0.932136, 0.893826, 0.917541, 0.903291
0.838597, 10.6042, 0.261441, 1.62417, 0.4, -0.00426989, 0.932133, 0.893822, 0.917537, 0.903286
0.838647, 10.6004, 0.261388, 1.6242, 0.4, -0.00426907, 0.932131, 0.893818, 0.917532, 0.903281
0.838697, 10.5965, 0.261336, 1.62423, 0.4, -0.00426825, 0.932128, 0.893813, 0.917527, 0.903276
0.838747, 10.5927, 0.261284, 1.62427, 0.4, -0.00426743, 0.932125, 0.893809, 0.917523, 0.903272
0.838797, 10.5889, 0.261232, 1.6243, 0.4, -0.00426661, 0.932122, 0.893804, 0.917518, 0.903267
0.838847, 10.585, 0.261179, 1.62434, 0.4, -0.00426579, 0.93212, 0.8938, 0.917513, 0.903262
0.838897, 10.5812, 0.261127, 1.62437, 0.4, -0.00426497, 0.932117, 0.893795, 0.917509, 0.903257
0.838947, 10.5773, 0.261075, 1.6244, 0.4, -0.00426414, 0.932114, 0.893791, 0.917504, 0.903252
0.838997, 10.5735, 0.261023, 1.62444, 0.4, -0.00426332, 0.932112, 0.893786, 0.917499, 0.903248
0.839047, 10.5697, 0.260971, 1.62447, 0.4, -0.0042625, 0.932109, 0.893782, 0.917495, 0.903243
0.839097, 10.5658, 0.260919, 1.62451, 0.4, -0.00426168, 0.932106, 0.893777, 0.91749, 0.903238
0.839147, 10.562, 0.260867, 1.62454, 0.4, -0.00426086, 0.932103, 0.893773, 0.917485, 0.903233
0.839197, 10.5582, 0.260814, 1.62457, 0.4, -0.00426003, 0.932101, 0.893769, 0.917481, 0.903228
0.839247, 10.5543, 0.260762, 1.62461, 0.4, -0.00425921, 0.932098, 0.893764, 0.917476, 0.903224
0.839297, 10.5505, 0.26071, 1.62464, 0.4, -0.00425839, 0.932095, 0.89376, 0.917471, 0.903219
0.839347, 10.5467, 0.260659, 1.62467, 0.4, -0.00425756, 0.932093, 0.893755, 0.917467, 0.903214
0.839397, 10.5428, 0.260606, 1.62471, 0.4, -0.00425674, 0.93209, 0.893751, 0.917462, 0.903209
0.839447, 10.539, 0.260554, 1.62474, 0.4, -0.00425591, 0.932087, 0.893746, 0.917457, 0.903204
0.839497, 10.5352, 0.260502, 1.62478, 0.4, -0.00425509, 0.932084, 0.893742, 0.917453, 0.9032
0.839547, 10.5313, 0.26045, 1.62481, 0.4, -0.00425426, 0.932082, 0.893737, 0.917448, 0.903195
0.839597, 10.5275, 0.260398, 1.62484, 0.4, -0.00425344, 0.932079, 0.893733, 0.917444, 0.90319
0.839647, 10.5237, 0.260347, 1.62488, 0.4, -0.00425261, 0.932076, 0.893728, 0.917439, 0.903185
0.839697, 10.5199, 0.260295, 1.62491, 0.4, -0.00425179, 0.932074, 0.893724, 0.917434, 0.903181
0.839747, 10.516, 0.260243, 1.62494, 0.4, -0.00425096, 0.932071, 0.893719, 0.91743, 0.903176
0.839797, 10.5122, 0.260191, 1.62498, 0.4, -0.00425014, 0.932068, 0.893715, 0.917425, 0.903171
0.839847, 10.5084, 0.260139, 1.62501, 0.4, -0.00424931, 0.932066, 0.893711, 0.91742, 0.903166
0.839897, 10.5046, 0.260087, 1.62505, 0.4, -0.00424848, 0.932063, 0.893706, 0.917416, 0.903161
0.839947, 10.5007, 0.260035, 1.62508, 0.4, -0.00424765, 0.93206, 0.893702, 0.917411, 0.903157
0.839997, 10.4969, 0.259983, 1.62511, 0.4, -0.00424683, 0.932057, 0.893697, 0.917406, 0.903152
0.840047, 10.4931, 0.259932, 1.62515, 0.4, -0.004246, 0.932055, 0.893693, 0.917402, 0.903147
0.840097, 10.4893, 0.25988, 1.62518, 0.4, -0.00424517, 0.932052, 0.893688, 0.917397, 0.903142
0.840147, 10.4854, 0.259828, 1.62521, 0.4, -0.00424434, 0.932049, 0.893684, 0.917392, 0.903137
0.840197, 10.4816, 0.259776, 1.62525, 0.4, -0.00424351, 0.932047, 0.89368, 0.917388, 0.903133
0.840247, 10.4778, 0.259724, 1.62528, 0.4, -0.00424268, 0.932044, 0.893675, 0.917383, 0.903128
0.840297, 10.474, 0.259673, 1.62532, 0.4, -0.00424185, 0.932041, 0.893671, 0.917379, 0.903123
0.840347, 10.4702, 0.259621, 1.62535, 0.4, -0.00424102, 0.932039, 0.893666, 0.917374, 0.903118
0.840397, 10.4664, 0.259569, 1.62538, 0.4, -0.00424019, 0.932036, 0.893662, 0.917369, 0.903114
0.840447, 10.4625, 0.259518, 1.62542, 0.4, -0.00423936, 0.932033, 0.893657, 0.917365, 0.903109
0.840497, 10.4587, 0.259466, 1.62545, 0.4, -0.00423853, 0.93203, 0.893653, 0.91736, 0.903104
0.840547, 10.4549, 0.259414, 1.62548, 0.4, -0.0042377, 0.932028, 0.893648, 0.917355, 0.903099
0.840597, 10.4511, 0.259363, 1.62552, 0.4, -0.00423687, 0.932025, 0.893644, 0.917351, 0.903095
0.840647, 10.4473, 0.259311, 1.62555, 0.4, -0.00423604, 0.932022, 0.893639, 0.917346, 0.90309
0.840697, 10.4435, 0.259259, 1.62559, 0.4, -0.00423521, 0.932019, 0.893635, 0.917341, 0.903085
0.840747, 10.4397, 0.259208, 1.62562, 0.4, -0.00423438, 0.932017, 0.893631, 0.917337, 0.90308
0.840797, 10.4358, 0.259156, 1.62565, 0.4, -0.00423354, 0.932014, 0.893626, 0.917332, 0.903075
0.840847, 10.432, 0.259105, 1.62569, 0.4, -0.00423271, 0.932011, 0.893622, 0.917328, 0.903071
0.840897, 10.4282, 0.259053, 1.62572, 0.4, -0.00423188, 0.932009, 0.893617, 0.917323, 0.903066
0.840947, 10.4244, 0.259002, 1.62575, 0.4, -0.00423104, 0.932006, 0.893613, 0.917318, 0.903061
0.840997, 10.4206, 0.25895, 1.62579, 0.4, -0.00423021, 0.932003, 0.893608, 0.917314, 0.903056
0.841047, 10.4168, 0.258899, 1.62582, 0.4, -0.00422938, 0.932, 0.893604, 0.917309, 0.903051
0.841097, 10.413, 0.258847, 1.62586, 0.4, -0.00422854, 0.931998, 0.893599, 0.917304, 0.903047
0.841147, 10.4092, 0.258796, 1.62589, 0.4, -0.00422771, 0.931995, 0.893595, 0.9173, 0.903042
0.841197, 10.4054, 0.258744, 1.62592, 0.4, -0.00422687, 0.931992, 0.89359, 0.917295, 0.903037
0.841247, 10.4016, 0.258693, 1.62596, 0.4, -0.00422604, 0.931989, 0.893586, 0.917291, 0.903032
0.841297, 10.3978, 0.258642, 1.62599, 0.4, -0.0042252, 0.931987, 0.893582, 0.917286, 0.903028
0.841347, 10.394, 0.25859, 1.62602, 0.4, -0.00422437, 0.931984, 0.893577, 0.917281, 0.903023
0.841397, 10.3902, 0.258539, 1.62606, 0.4, -0.00422353, 0.931981, 0.893573, 0.917277, 0.903018
0.841447, 10.3864, 0.258488, 1.62609, 0.4, -0.00422269, 0.931979, 0.893568, 0.917272, 0.903013
0.841497, 10.3826, 0.258436, 1.62613, 0.4, -0.00422186, 0.931976, 0.893564, 0.917267, 0.903009
0.841547, 10.3788, 0.258385, 1.62616, 0.4, -0.00422102, 0.931973, 0.893559, 0.917263, 0.903004
0.841597, 10.375, 0.258334, 1.62619, 0.4, -0.00422018, 0.93197, 0.893555, 0.917258, 0.902999
0.841647, 10.3712, 0.258282, 1.62623, 0.4, -0.00421935, 0.931968, 0.893551, 0.917253, 0.902994
0.841697, 10.3674, 0.258231, 1.62626, 0.4, -0.00421851, 0.931965, 0.893546, 0.917249, 0.902989
0.841747, 10.3636, 0.25818, 1.62629, 0.4, -0.00421767, 0.931962, 0.893542, 0.917244, 0.902985
0.841797, 10.3598, 0.258129, 1.62633, 0.4, -0.00421683, 0.93196, 0.893537, 0.91724, 0.90298
0.841847, 10.356, 0.258078, 1.62636, 0.4, -0.00421599, 0.931957, 0.893533, 0.917235, 0.902975
0.841897, 10.3522, 0.258026, 1.6264, 0.4, -0.00421515, 0.931954, 0.893528, 0.917231, 0.90297
0.841947, 10.3484, 0.257975, 1.62643, 0.4, -0.00421431, 0.931951, 0.893524, 0.917226, 0.902966
0.841998, 10.3446, 0.257924, 1.62646, 0.4, -0.00421347, 0.931949, 0.89352, 0.917221, 0.902961
0.842048, 10.3408, 0.257873, 1.6265, 0.4, -0.00421263, 0.931946, 0.893515, 0.917217, 0.902956
0.842098, 10.337, 0.257822, 1.62653, 0.4, -0.00421179, 0.931943, 0.893511, 0.917212, 0.902951
0.842148, 10.3332, 0.257771, 1.62656, 0.4, -0.00421095, 0.931941, 0.893506, 0.917207, 0.902947
0.842198, 10.3295, 0.25772, 1.6266, 0.4, -0.00421011, 0.931938, 0.893502, 0.917203, 0.902942
0.842248, 10.3257, 0.257669, 1.62663, 0.4, -0.00420927, 0.931935, 0.893497, 0.917198, 0.902937
0.842298, 10.3219, 0.257618, 1.62667, 0.4, -0.00420843, 0.931933, 0.893493, 0.917194, 0.902932
0.842348, 10.3181, 0.257566, 1.6267, 0.4, -0.00420759, 0.93193, 0.893489, 0.917189, 0.902928
0.842398, 10.3143, 0.257515, 1.62673, 0.4, -0.00420675, 0.931927, 0.893484, 0.917184, 0.902923
0.842448, 10.3105, 0.257464, 1.62677, 0.4, -0.0042059, 0.931924, 0.89348, 0.91718, 0.902918
0.842498, 10.3067, 0.257414, 1.6268, 0.4, -0.00420506, 0.931922, 0.893475, 0.917175, 0.902913
0.842548, 10.303, 0.257363, 1.62683, 0.4, -0.00420422, 0.931919, 0.893471, 0.917171, 0.902909
0.842598, 10.2992, 0.257312, 1.62687, 0.4, -0.00420338, 0.931916, 0.893466, 0.917166, 0.902904
0.842648, 10.2954, 0.257261, 1.6269, 0.4, -0.00420253, 0.931913, 0.893462, 0.917161, 0.902899
0.842698, 10.2916, 0.25721, 1.62694, 0.4, -0.00420169, 0.931911, 0.893458, 0.917157, 0.902894
0.842748, 10.2878, 0.257159, 1.62697, 0.4, -0.00420084, 0.931908, 0.893453, 0.917152, 0.90289
0.842798, 10.284, 0.257108, 1.627, 0.4, -0.0042, 0.931905, 0.893449, 0.917148, 0.902885
0.842848, 10.2803, 0.257057, 1.62704, 0.4, -0.00419916, 0.931903, 0.893444, 0.917143, 0.90288
0.842898, 10.2765, 0.257006, 1.62707, 0.4, -0.00419831, 0.9319, 0.89344, 0.917138, 0.902875
0.842948, 10.2727, 0.256956, 1.6271, 0.4, -0.00419747, 0.931897, 0.893436, 0.917134, 0.902871
0.842998, 10.2689, 0.256904, 1.62714, 0.4, -0.00419662, 0.931894, 0.893431, 0.917129, 0.902866
0.843048, 10.2652, 0.256854, 1.62717, 0.4, -0.00419577, 0.931892, 0.893427, 0.917125, 0.902861
0.843098, 10.2614, 0.256803, 1.6272, 0.4, -0.00419493, 0.931889, 0.893422, 0.91712, 0.902856
0.843148, 10.2576, 0.256752, 1.62724, 0.4, -0.00419408, 0.931886, 0.893418, 0.917115, 0.902852
0.843198, 10.2538, 0.256701, 1.62727, 0.4, -0.00419323, 0.931883, 0.893413, 0.917111, 0.902847
0.843248, 10.2501, 0.256651, 1.62731, 0.4, -0.00419239, 0.931881, 0.893409, 0.917106, 0.902842
0.843298, 10.2463, 0.2566, 1.62734, 0.4, -0.00419154, 0.931878, 0.893404, 0.917102, 0.902837
0.843348, 10.2425, 0.256549, 1.62737, 0.4, -0.00419069, 0.931875, 0.8934, 0.917097, 0.902833
0.843398, 10.2387, 0.256499, 1.62741, 0.4, -0.00418984, 0.931873, 0.893396, 0.917092, 0.902828
0.843448, 10.235, 0.256448, 1.62744, 0.4, -0.004189, 0.93187, 0.893391, 0.917088, 0.902823
0.843498, 10.2312, 0.256397, 1.62747, 0.4, -0.00418815, 0.931867, 0.893387, 0.917083, 0.902818
0.843548, 10.2274, 0.256347, 1.62751, 0.4, -0.0041873, 0.931864, 0.893382, 0.917079, 0.902814
0.843598, 10.2237, 0.256296, 1.62754, 0.4, -0.00418645, 0.931862, 0.893378, 0.917074, 0.902809
0.843648, 10.2199, 0.256245, 1.62757, 0.4, -0.0041856, 0.931859, 0.893373, 0.917069, 0.902804
0.843698, 10.2161, 0.256195, 1.62761, 0.4, -0.00418475, 0.931856, 0.893369, 0.917065, 0.902799
0.843748, 10.2124, 0.256144, 1.62764, 0.4, -0.0041839, 0.931853, 0.893365, 0.91706, 0.902795
0.843798, 10.2086, 0.256094, 1.62768, 0.4, -0.00418305, 0.931851, 0.89336, 0.917056, 0.90279
0.843848, 10.2048, 0.256043, 1.62771, 0.4, -0.0041822, 0.931848, 0.893356, 0.917051, 0.902785
0.843898, 10.2011, 0.255992, 1.62774, 0.4, -0.00418135, 0.931845, 0.893351, 0.917046, 0.90278
0.843948, 10.1973, 0.255942, 1.62778, 0.4, -0.0041805, 0.931842, 0.893347, 0.917042, 0.902776
0.843998, 10.1935, 0.255892, 1.62781, 0.4, -0.00417965, 0.93184, 0.893343, 0.917037, 0.902771
0.844048, 10.1898, 0.255841, 1.62784, 0.4, -0.0041788, 0.931837, 0.893338, 0.917033, 0.902766
0.844098, 10.186, 0.255791, 1.62788, 0.4, -0.00417794, 0.931834, 0.893334, 0.917028, 0.902762
0.844148, 10.1823, 0.25574, 1.62791, 0.4, -0.00417709, 0.931832, 0.893329, 0.917024, 0.902757
0.844198, 10.1785, 0.25569, 1.62794, 0.4, -0.00417624, 0.931829, 0.893325, 0.917019, 0.902752
0.844248, 10.1747, 0.255639, 1.62798, 0.4, -0.00417539, 0.931826, 0.89332, 0.917014, 0.902747
0.844298, 10.171, 0.255589, 1.62801, 0.4, -0.00417453, 0.931823, 0.893316, 0.91701, 0.902743
0.844348, 10.1672, 0.255539, 1.62805, 0.4, -0.00417368, 0.931821, 0.893312, 0.917005, 0.902738
0.844398, 10.1635, 0.255488, 1.62808, 0.4, -0.00417283, 0.931818, 0.893307, 0.917001, 0.902733
0.844448, 10.1597, 0.255438, 1.62811, 0.4, -0.00417197, 0.931815, 0.893303, 0.916996, 0.902728
0.844498, 10.156, 0.255388, 1.62815, 0.4, -0.00417112, 0.931812, 0.893298, 0.916991, 0.902724
0.844548, 10.1522, 0.255337, 1.62818, 0.4, -0.00417026, 0.93181, 0.893294, 0.916987, 0.902719
0.844598, 10.1485, 0.255287, 1.62821, 0.4, -0.00416941, 0.931807, 0.89329, 0.916982, 0.902714
0.844648, 10.1447, 0.255237, 1.62825, 0.4, -0.00416855, 0.931804, 0.893285, 0.916978, 0.90271
0.844698, 10.141, 0.255187, 1.62828, 0.4, -0.0041677, 0.931801, 0.893281, 0.916973, 0.902705
0.844748, 10.1372, 0.255136, 1.62832, 0.4, -0.00416684, 0.931799, 0.893276, 0.916969, 0.9027
0.844798, 10.1335, 0.255086, 1.62835, 0.4, -0.00416599, 0.931796, 0.893272, 0.916964, 0.902695
0.844848, 10.1297, 0.255036, 1.62838, 0.4, -0.00416513, 0.931793, 0.893267, 0.916959, 0.902691
0.844898, 10.126, 0.254986, 1.62842, 0.4, -0.00416427, 0.931791, 0.893263, 0.916955, 0.902686
0.844948, 10.1222, 0.254936, 1.62845, 0.4, -0.00416342, 0.931788, 0.893259, 0.91695, 0.902681
0.844998, 10.1185, 0.254886, 1.62848, 0.4, -0.00416256, 0.931785, 0.893254, 0.916946, 0.902676
0.845048, 10.1147, 0.254835, 1.62852, 0.4, -0.0041617, 0.931782, 0.89325, 0.916941, 0.902672
0.845098, 10.111, 0.254785, 1.62855, 0.4, -0.00416084, 0.931779, 0.893245, 0.916937, 0.902667
0.845148, 10.1072, 0.254735, 1.62858, 0.4, -0.00415998, 0.931777, 0.893241, 0.916932, 0.902662
0.845198, 10.1035, 0.254685, 1.62862, 0.4, -0.00415913, 0.931774, 0.893237, 0.916927, 0.902658
0.845248, 10.0997, 0.254635, 1.62865, 0.4, -0.00415827, 0.931771, 0.893232, 0.916923, 0.902653
0.845298, 10.096, 0.254585, 1.62869, 0.4, -0.00415741, 0.931769, 0.893228, 0.916918, 0.902648
0.845348, 10.0923, 0.254535, 1.62872, 0.4, -0.00415655, 0.931766, 0.893223, 0.916914, 0.902643
0.845398, 10.0885, 0.254485, 1.62875, 0.4, -0.00415569, 0.931763, 0.893219, 0.916909, 0.902639
0.845448, 10.0848, 0.254435, 1.62879, 0.4, -0.00415483, 0.93176, 0.893214, 0.916905, 0.902634
0.845498, 10.081, 0.254385, 1.62882, 0.4, -0.00415397, 0.931758, 0.89321, 0.9169, 0.902629
0.845548, 10.0773, 0.254335, 1.62885, 0.4, -0.00415311, 0.931755, 0.893206, 0.916896, 0.902624
0.845598, 10.0736, 0.254285, 1.62889, 0.4, -0.00415225, 0.931752, 0.893201, 0.916891, 0.90262
0.845648, 10.0698, 0.254235, 1.62892, 0.4, -0.00415139, 0.931749, 0.893197, 0.916886, 0.902615
0.845698, 10.0661, 0.254185, 1.62895, 0.4, -0.00415053, 0.931747, 0.893193, 0.916882, 0.90261
0.845748, 10.0624, 0.254136, 1.62899, 0.4, -0.00414966, 0.931744, 0.893188, 0.916877, 0.902606
0.845798, 10.0586, 0.254086, 1.62902, 0.4, -0.0041488, 0.931741, 0.893184, 0.916873, 0.902601
0.845848, 10.0549, 0.254036, 1.62905, 0.4, -0.00414794, 0.931738, 0.893179, 0.916868, 0.902596
0.845898, 10.0512, 0.253986, 1.62909, 0.4, -0.00414708, 0.931736, 0.893175, 0.916864, 0.902592
0.845948, 10.0474, 0.253936, 1.62912, 0.4, -0.00414622, 0.931733, 0.89317, 0.916859, 0.902587
0.845998, 10.0437, 0.253886, 1.62916, 0.4, -0.00414535, 0.93173, 0.893166, 0.916854, 0.902582
0.846048, 10.04, 0.253836, 1.62919, 0.4, -0.00414449, 0.931728, 0.893162, 0.91685, 0.902577
0.846098, 10.0362, 0.253787, 1.62922, 0.4, -0.00414363, 0.931725, 0.893157, 0.916845, 0.902573
0.846148, 10.0325, 0.253737, 1.62926, 0.4, -0.00414276, 0.931722, 0.893153, 0.916841, 0.902568
0.846198, 10.0288, 0.253687, 1.62929, 0.4, -0.0041419, 0.931719, 0.893148, 0.916836, 0.902563
0.846248, 10.025, 0.253637, 1.62932, 0.4, -0.00414103, 0.931717, 0.893144, 0.916832, 0.902559
0.846298, 10.0213, 0.253588, 1.62936, 0.4, -0.00414017, 0.931714, 0.89314, 0.916827, 0.902554
0.846348, 10.0176, 0.253538, 1.62939, 0.4, -0.0041393, 0.931711, 0.893135, 0.916823, 0.902549
0.846398, 10.0139, 0.253488, 1.62942, 0.4, -0.00413844, 0.931708, 0.893131, 0.916818, 0.902544
0.846448, 10.0101, 0.253439, 1.62946, 0.4, -0.00413757, 0.931706, 0.893127, 0.916813, 0.90254
0.846498, 10.0064, 0.253389, 1.62949, 0.4, -0.00413671, 0.931703, 0.893122, 0.916809, 0.902535
0.846548, 10.0027, 0.253339, 1.62952, 0.4, -0.00413584, 0.9317, 0.893118, 0.916804, 0.90253
0.846598, 9.99898, 0.25329, 1.62956, 0.4, -0.00413497, 0.931697, 0.893113, 0.9168, 0.902526
0.846648, 9.99526, 0.25324, 1.62959, 0.4, -0.00413411, 0.931695, 0.893109, 0.916795, 0.902521
0.846698, 9.99153, 0.253191, 1.62963, 0.4, -0.00413324, 0.931692, 0.893105, 0.916791, 0.902516
0.846748, 9.98781, 0.253141, 1.62966, 0.4, -0.00413237, 0.931689, 0.8931, 0.916786, 0.902512
0.846798, 9.9841, 0.253091, 1.62969, 0.4, -0.0041315, 0.931687, 0.893096, 0.916782, 0.902507
0.846848, 9.98038, 0.253042, 1.62973, 0.4, -0.00413064, 0.931684, 0.893091, 0.916777, 0.902502
0.846898, 9.97666, 0.252992, 1.62976, 0.4, -0.00412977, 0.931681, 0.893087, 0.916773, 0.902497
0.846948, 9.97295, 0.252943, 1.62979, 0.4, -0.0041289, 0.931678, 0.893083, 0.916768, 0.902493
0.846998, 9.96923, 0.252893, 1.62983, 0.4, -0.00412803, 0.931675, 0.893078, 0.916763, 0.902488
0.847048, 9.96552, 0.252844, 1.62986, 0.4, -0.00412716, 0.931673, 0.893074, 0.916759, 0.902483
0.847098, 9.9618, 0.252795, 1.62989, 0.4, -0.00412629, 0.93167, 0.89307, 0.916754, 0.902479
0.847148, 9.95809, 0.252745, 1.62993, 0.4, -0.00412542, 0.931667, 0.893065, 0.91675, 0.902474
0.847198, 9.95438, 0.252696, 1.62996, 0.4, -0.00412455, 0.931665, 0.893061, 0.916745, 0.902469
0.847248, 9.95066, 0.252646, 1.62999, 0.4, -0.00412368, 0.931662, 0.893056, 0.916741, 0.902465
0.847298, 9.94695, 0.252597, 1.63003, 0.4, -0.00412281, 0.931659, 0.893052, 0.916736, 0.90246
0.847348, 9.94324, 0.252547, 1.63006, 0.4, -0.00412194, 0.931656, 0.893048, 0.916732, 0.902455
0.847398, 9.93953, 0.252498, 1.6301, 0.4, -0.00412107, 0.931654, 0.893043, 0.916727, 0.902451
0.847448, 9.93582, 0.252449, 1.63013, 0.4, -0.0041202, 0.931651, 0.893039, 0.916723, 0.902446
0.847498, 9.93212, 0.252399, 1.63016, 0.4, -0.00411933, 0.931648, 0.893034, 0.916718, 0.902441
0.847548, 9.92841, 0.25235, 1.6302, 0.4, -0.00411845, 0.931645, 0.89303, 0.916714, 0.902436
0.847598, 9.9247, 0.252301, 1.63023, 0.4, -0.00411758, 0.931643, 0.893026, 0.916709, 0.902432
0.847648, 9.921, 0.252252, 1.63026, 0.4, -0.00411671, 0.93164, 0.893021, 0.916704, 0.902427
0.847698, 9.91729, 0.252202, 1.6303, 0.4, -0.00411584, 0.931637, 0.893017, 0.9167, 0.902422
0.847748, 9.91359, 0.252153, 1.63033, 0.4, -0.00411496, 0.931634, 0.893012, 0.916695, 0.902418
0.847798, 9.90989, 0.252104, 1.63036, 0.4, -0.00411409, 0.931632, 0.893008, 0.916691, 0.902413
0.847848, 9.90618, 0.252055, 1.6304, 0.4, -0.00411322, 0.931629, 0.893004, 0.916686, 0.902408
0.847898, 9.90248, 0.252006, 1.63043, 0.4, -0.00411234, 0.931626, 0.892999, 0.916682, 0.902404
0.847948, 9.89878, 0.251956, 1.63046, 0.4, -0.00411147, 0.931623, 0.892995, 0.916677, 0.902399
0.847998, 9.89508, 0.251907, 1.6305, 0.4, -0.00411059, 0.931621, 0.892991, 0.916673, 0.902394
0.848049, 9.89138, 0.251858, 1.63053, 0.4, -0.00410972, 0.931618, 0.892986, 0.916668, 0.90239
0.848099, 9.88768, 0.251809, 1.63057, 0.4, -0.00410884, 0.931615, 0.892982, 0.916664, 0.902385
0.848149, 9.88399, 0.25176, 1.6306, 0.4, -0.00410797, 0.931612, 0.892977, 0.916659, 0.90238
0.848199, 9.88029, 0.251711, 1.63063, 0.4, -0.00410709, 0.93161, 0.892973, 0.916655, 0.902376
0.848249, 9.87659, 0.251662, 1.63067, 0.4, -0.00410622, 0.931607, 0.892969, 0.91665, 0.902371
0.848299, 9.8729, 0.251613, 1.6307, 0.4, -0.00410534, 0.931604, 0.892964, 0.916646, 0.902366
0.848349, 9.8692, 0.251564, 1.63073, 0.4, -0.00410446, 0.931601, 0.89296, 0.916641, 0.902362
0.848399, 9.86551, 0.251515, 1.63077, 0.4, -0.00410359, 0.931598, 0.892955, 0.916637, 0.902357
0.848449, 9.86182, 0.251466, 1.6308, 0.4, -0.00410271, 0.931596, 0.892951, 0.916632, 0.902352
0.848499, 9.85813, 0.251417, 1.63083, 0.4, -0.00410183, 0.931593, 0.892947, 0.916628, 0.902348
0.848549, 9.85443, 0.251368, 1.63087, 0.4, -0.00410096, 0.93159, 0.892942, 0.916623, 0.902343
0.848599, 9.85074, 0.251319, 1.6309, 0.4, -0.00410008, 0.931588, 0.892938, 0.916619, 0.902338
0.848649, 9.84705, 0.25127, 1.63093, 0.4, -0.0040992, 0.931585, 0.892934, 0.916614, 0.902334
0.848699, 9.84336, 0.251221, 1.63097, 0.4, -0.00409832, 0.931582, 0.892929, 0.916609, 0.902329
0.848749, 9.83968, 0.251172, 1.631, 0.4, -0.00409744, 0.931579, 0.892925, 0.916605, 0.902324
0.848799, 9.83599, 0.251123, 1.63103, 0.4, -0.00409656, 0.931577, 0.89292, 0.9166, 0.902319
0.848849, 9.8323, 0.251074, 1.63107, 0.4, -0.00409568, 0.931574, 0.892916, 0.916596, 0.902315
0.848899, 9.82862, 0.251026, 1.6311, 0.4, -0.0040948, 0.931571, 0.892912, 0.916591, 0.90231
0.848949, 9.82493, 0.250977, 1.63114, 0.4, -0.00409392, 0.931568, 0.892907, 0.916587, 0.902305
0.848999, 9.82125, 0.250928, 1.63117, 0.4, -0.00409304, 0.931565, 0.892903, 0.916582, 0.902301
0.849049, 9.81756, 0.250879, 1.6312, 0.4, -0.00409216, 0.931563, 0.892899, 0.916578, 0.902296
0.849099, 9.81388, 0.250831, 1.63124, 0.4, -0.00409128, 0.93156, 0.892894, 0.916573, 0.902291
0.849149, 9.8102, 0.250782, 1.63127, 0.4, -0.0040904, 0.931557, 0.89289, 0.916569, 0.902287
0.849199, 9.80652, 0.250733, 1.6313, 0.4, -0.00408952, 0.931555, 0.892886, 0.916564, 0.902282
0.849249, 9.80284, 0.250684, 1.63134, 0.4, -0.00408864, 0.931552, 0.892881, 0.91656, 0.902277
0.849299, 9.79916, 0.250636, 1.63137, 0.4, -0.00408776, 0.931549, 0.892877, 0.916555, 0.902273
0.849349, 9.79548, 0.250587, 1.6314, 0.4, -0.00408687, 0.931546, 0.892872, 0.916551, 0.902268
0.849399, 9.7918, 0.250538, 1.63144, 0.4, -0.00408599, 0.931544, 0.892868, 0.916546, 0.902263
0.849449, 9.78813, 0.25049, 1.63147, 0.4, -0.00408511, 0.931541, 0.892864, 0.916542, 0.902259
0.849499, 9.78445, 0.250441, 1.6315, 0.4, -0.00408423, 0.931538, 0.892859, 0.916537, 0.902254
0.849549, 9.78078, 0.250393, 1.63154, 0.4, -0.00408334, 0.931535, 0.892855, 0.916533, 0.90225
0.849599, 9.7771, 0.250344, 1.63157, 0.4, -0.00408246, 0.931533, 0.892851, 0.916528, 0.902245
0.849649, 9.77343, 0.250296, 1.6316, 0.4, -0.00408158, 0.93153, 0.892846, 0.916524, 0.90224
0.849699, 9.76975, 0.250247, 1.63164, 0.4, -0.00408069, 0.931527, 0.892842, 0.916519, 0.902236
0.849749, 9.76608, 0.250198, 1.63167, 0.4, -0.00407981, 0.931524, 0.892838, 0.916515, 0.902231
0.849799, 9.76241, 0.25015, 1.6317, 0.4, -0.00407892, 0.931522, 0.892833, 0.91651, 0.902226
0.849849, 9.75874, 0.250101, 1.63174, 0.4, -0.00407804, 0.931519, 0.892829, 0.916506, 0.902222
0.849899, 9.75507, 0.250053, 1.63177, 0.4, -0.00407715, 0.931516, 0.892824, 0.916501, 0.902217
0.849949, 9.7514, 0.250004, 1.63181, 0.4, -0.00407627, 0.931513, 0.89282, 0.916497, 0.902212
0.849999, 9.74773, 0.249956, 1.63184, 0.4, -0.00407538, 0.931511, 0.892816, 0.916492, 0.902208
0.850049, 9.74406, 0.249907, 1.63187, 0.4, -0.00407449, 0.931508, 0.892811, 0.916488, 0.902203
0.850099, 9.7404, 0.249859, 1.63191, 0.4, -0.00407361, 0.931505, 0.892807, 0.916483, 0.902198
0.850149, 9.73673, 0.24981, 1.63194, 0.4, -0.00407272, 0.931502, 0.892803, 0.916479, 0.902194
0.850199, 9.73307, 0.249762, 1.63197, 0.4, -0.00407183, 0.9315, 0.892798, 0.916474, 0.902189
0.850249, 9.7294, 0.249714, 1.63201, 0.4, -0.00407095, 0.931497, 0.892794, 0.91647, 0.902184
0.850299, 9.72574, 0.249665, 1.63204, 0.4, -0.00407006, 0.931494, 0.89279, 0.916465, 0.90218
0.850349, 9.72208, 0.249617, 1.63207, 0.4, -0.00406917, 0.931491, 0.892785, 0.916461, 0.902175
0.850399, 9.71842, 0.249569, 1.63211, 0.4, -0.00406828, 0.931489, 0.892781, 0.916456, 0.90217
0.850449, 9.71476, 0.24952, 1.63214, 0.4, -0.0040674, 0.931486, 0.892777, 0.916452, 0.902166
0.850499, 9.71109, 0.249472, 1.63217, 0.4, -0.00406651, 0.931483, 0.892772, 0.916448, 0.902161
0.850549, 9.70744, 0.249424, 1.63221, 0.4, -0.00406562, 0.93148, 0.892768, 0.916443, 0.902156
0.850599, 9.70378, 0.249376, 1.63224, 0.4, -0.00406473, 0.931478, 0.892764, 0.916439, 0.902152
0.850649, 9.70012, 0.249327, 1.63227, 0.4, -0.00406384, 0.931475, 0.892759, 0.916434, 0.902147
0.850699, 9.69646, 0.249279, 1.63231, 0.4, -0.00406295, 0.931472, 0.892755, 0.91643, 0.902143
0.850749, 9.69281, 0.249231, 1.63234, 0.4, -0.00406206, 0.931469, 0.892751, 0.916425, 0.902138
0.850799, 9.68915, 0.249183, 1.63237, 0.4, -0.00406117, 0.931467, 0.892746, 0.916421, 0.902133
0.850849, 9.68549, 0.249134, 1.63241, 0.4, -0.00406028, 0.931464, 0.892742, 0.916416, 0.902129
0.850899, 9.68184, 0.249086, 1.63244, 0.4, -0.00405939, 0.931461, 0.892737, 0.916412, 0.902124
0.850949, 9.67819, 0.249038, 1.63247, 0.4, -0.0040585, 0.931458, 0.892733, 0.916407, 0.902119
0.850999, 9.67454, 0.24899, 1.63251, 0.4, -0.00405761, 0.931456, 0.892729, 0.916403, 0.902115
0.851049, 9.67088, 0.248942, 1.63254, 0.4, -0.00405671, 0.931453, 0.892724, 0.916398, 0.90211
0.851099, 9.66723, 0.248894, 1.63257, 0.4, -0.00405582, 0.93145, 0.89272, 0.916394, 0.902105
0.851149, 9.66358, 0.248846, 1.63261, 0.4, -0.00405493, 0.931447, 0.892716, 0.916389, 0.902101
0.851199, 9.65994, 0.248798, 1.63264, 0.4, -0.00405404, 0.931445, 0.892711, 0.916385, 0.902096
0.851249, 9.65629, 0.24875, 1.63268, 0.4, -0.00405314, 0.931442, 0.892707, 0.91638, 0.902091
0.851299, 9.65264, 0.248702, 1.63271, 0.4, -0.00405225, 0.931439, 0.892703, 0.916376, 0.902087
0.851349, 9.64899, 0.248654, 1.63274, 0.4, -0.00405136, 0.931436, 0.892698, 0.916371, 0.902082
0.851399, 9.64535, 0.248606, 1.63278, 0.4, -0.00405046, 0.931433, 0.892694, 0.916367, 0.902078
0.851449, 9.6417, 0.248558, 1.63281, 0.4, -0.00404957, 0.931431, 0.89269, 0.916362, 0.902073
0.851499, 9.63806, 0.24851, 1.63284, 0.4, -0.00404868, 0.931428, 0.892685, 0.916358, 0.902068
0.851549, 9.63441, 0.248462, 1.63288, 0.4, -0.00404778, 0.931425, 0.892681, 0.916353, 0.902064
0.851599, 9.63077, 0.248414, 1.63291, 0.4, -0.00404689, 0.931422, 0.892677, 0.916349, 0.902059
0.851649, 9.62713, 0.248366, 1.63294, 0.4, -0.00404599, 0.93142, 0.892672, 0.916344, 0.902054
0.851699, 9.62349, 0.248318, 1.63298, 0.4, -0.0040451, 0.931417, 0.892668, 0.91634, 0.90205
0.851749, 9.61985, 0.24827, 1.63301, 0.4, -0.0040442, 0.931414, 0.892663, 0.916335, 0.902045
0.851799, 9.61621, 0.248223, 1.63304, 0.4, -0.0040433, 0.931411, 0.892659, 0.916331, 0.902041
0.851849, 9.61257, 0.248175, 1.63308, 0.4, -0.00404241, 0.931409, 0.892655, 0.916327, 0.902036
0.851899, 9.60893, 0.248127, 1.63311, 0.4, -0.00404151, 0.931406, 0.89265, 0.916322, 0.902031
0.851949, 9.6053, 0.248079, 1.63314, 0.4, -0.00404062, 0.931403, 0.892646, 0.916318, 0.902027
0.851999, 9.60166, 0.248032, 1.63318, 0.4, -0.00403972, 0.9314, 0.892642, 0.916313, 0.902022
0.852049, 9.59803, 0.247984, 1.63321, 0.4, -0.00403882, 0.931397, 0.892637, 0.916309, 0.902017
0.852099, 9.59439, 0.247936, 1.63324, 0.4, -0.00403792, 0.931395, 0.892633, 0.916304, 0.902013
0.852149, 9.59076, 0.247888, 1.63328, 0.4, -0.00403703, 0.931392, 0.892629, 0.9163, 0.902008
0.852199, 9.58712, 0.247841, 1.63331, 0.4, -0.00403613, 0.931389, 0.892624, 0.916295, 0.902004
0.852249, 9.58349, 0.247793, 1.63334, 0.4, -0.00403523, 0.931386, 0.89262, 0.916291, 0.901999
0.852299, 9.57986, 0.247745, 1.63338, 0.4, -0.00403433, 0.931384, 0.892616, 0.916286, 0.901994
0.852349, 9.57623, 0.247698, 1.63341, 0.4, -0.00403343, 0.931381, 0.892611, 0.916282, 0.90199
0.852399, 9.5726, 0.24765, 1.63344, 0.4, -0.00403253, 0.931378, 0.892607, 0.916278, 0.901985
0.852449, 9.56897, 0.247602, 1.63348, 0.4, -0.00403163, 0.931375, 0.892603, 0.916273, 0.90198
0.852499, 9.56534, 0.247554, 1.63351, 0.4, -0.00403073, 0.931373, 0.892598, 0.916269, 0.901976
0.852549, 9.56172, 0.247507, 1.63354, 0.4, -0.00402983, 0.93137, 0.892594, 0.916264, 0.901971
0.852599, 9.55809, 0.247459, 1.63358, 0.4, -0.00402893, 0.931367, 0.89259, 0.91626, 0.901967
0.852649, 9.55446, 0.247412, 1.63361, 0.4, -0.00402803, 0.931364, 0.892586, 0.916255, 0.901962
0.852699, 9.55084, 0.247364, 1.63364, 0.4, -0.00402713, 0.931362, 0.892581, 0.916251, 0.901957
0.852749, 9.54721, 0.247317, 1.63368, 0.4, -0.00402623, 0.931359, 0.892577, 0.916246, 0.901953
0.852799, 9.54359, 0.247269, 1.63371, 0.4, -0.00402533, 0.931356, 0.892573, 0.916242, 0.901948
0.852849, 9.53997, 0.247222, 1.63374, 0.4, -0.00402443, 0.931353, 0.892568, 0.916237, 0.901944
0.852899, 9.53635, 0.247174, 1.63378, 0.4, -0.00402352, 0.931351, 0.892564, 0.916233, 0.901939
0.852949, 9.53273, 0.247127, 1.63381, 0.4, -0.00402262, 0.931348, 0.892559, 0.916229, 0.901934
0.852999, 9.52911, 0.247079, 1.63385, 0.4, -0.00402172, 0.931345, 0.892555, 0.916224, 0.90193
0.853049, 9.52549, 0.247032, 1.63388, 0.4, -0.00402082, 0.931342, 0.892551, 0.91622, 0.901925
0.853099, 9.52187, 0.246985, 1.63391, 0.4, -0.00401991, 0.93134, 0.892546, 0.916215, 0.90192
0.853149, 9.51825, 0.246937, 1.63395, 0.4, -0.00401901, 0.931337, 0.892542, 0.916211, 0.901916
0.853199, 9.51464, 0.24689, 1.63398, 0.4, -0.00401811, 0.931334, 0.892538, 0.916206, 0.901911
0.853249, 9.51102, 0.246842, 1.63401, 0.4, -0.0040172, 0.931331, 0.892534, 0.916202, 0.901907
0.853299, 9.5074, 0.246795, 1.63405, 0.4, -0.0040163, 0.931328, 0.892529, 0.916197, 0.901902
0.853349, 9.50379, 0.246748, 1.63408, 0.4, -0.00401539, 0.931326, 0.892525, 0.916193, 0.901897
0.853399, 9.50018, 0.2467, 1.63411, 0.4, -0.00401449, 0.931323, 0.892521, 0.916189, 0.901893
0.853449, 9.49656, 0.246653, 1.63415, 0.4, -0.00401358, 0.93132, 0.892516, 0.916184, 0.901888
0.853499, 9.49295, 0.246606, 1.63418, 0.4, -0.00401268, 0.931317, 0.892512, 0.91618, 0.901884
0.853549, 9.48934, 0.246559, 1.63421, 0.4, -0.00401177, 0.931315, 0.892508, 0.916175, 0.901879
0.853599, 9.48573, 0.246511, 1.63425, 0.4, -0.00401087, 0.931312, 0.892503, 0.916171, 0.901874
0.853649, 9.48212, 0.246464, 1.63428, 0.4, -0.00400996, 0.931309, 0.892499, 0.916166, 0.90187
0.853699, 9.47851, 0.246417, 1.63431, 0.4, -0.00400906, 0.931306, 0.892495, 0.916162, 0.901865
0.853749, 9.47491, 0.24637, 1.63435, 0.4, -0.00400815, 0.931304, 0.89249, 0.916158, 0.901861
0.853799, 9.4713, 0.246323, 1.63438, 0.4, -0.00400724, 0.931301, 0.892486, 0.916153, 0.901856
0.853849, 9.46769, 0.246276, 1.63441, 0.4, -0.00400634, 0.931298, 0.892482, 0.916149, 0.901851
0.853899, 9.46409, 0.246229, 1.63445, 0.4, -0.00400543, 0.931295, 0.892477, 0.916144, 0.901847
0.853949, 9.46048, 0.246182, 1.63448, 0.4, -0.00400452, 0.931293, 0.892473, 0.91614, 0.901842
0.853999, 9.45688, 0.246134, 1.63451, 0.4, -0.00400361, 0.93129, 0.892469, 0.916135, 0.901838
0.85405, 9.45328, 0.246087, 1.63455, 0.4, -0.0040027, 0.931287, 0.892465, 0.916131, 0.901833
0.8541, 9.44967, 0.24604, 1.63458, 0.4, -0.0040018, 0.931284, 0.89246, 0.916127, 0.901829
0.85415, 9.44607, 0.245993, 1.63461, 0.4, -0.00400089, 0.931282, 0.892456, 0.916122, 0.901824
0.8542, 9.44247, 0.245946, 1.63465, 0.4, -0.00399998, 0.931279, 0.892452, 0.916118, 0.901819
0.85425, 9.43887, 0.245899, 1.63468, 0.4, -0.00399907, 0.931276, 0.892447, 0.916113, 0.901815
0.8543, 9.43527, 0.245852, 1.63471, 0.4, -0.00399816, 0.931273, 0.892443, 0.916109, 0.90181
0.85435, 9.43168, 0.245805, 1.63475, 0.4, -0.00399725, 0.931271, 0.892439, 0.916104, 0.901806
0.8544, 9.42808, 0.245758, 1.63478, 0.4, -0.00399634, 0.931268, 0.892434, 0.9161, 0.901801
0.85445, 9.42448, 0.245712, 1.63481, 0.4, -0.00399543, 0.931265, 0.89243, 0.916096, 0.901797
0.8545, 9.42089, 0.245664, 1.63485, 0.4, -0.00399452, 0.931262, 0.892426, 0.916091, 0.901792
0.85455, 9.41729, 0.245618, 1.63488, 0.4, -0.00399361, 0.93126, 0.892421, 0.916087, 0.901787
0.8546, 9.4137, 0.245571, 1.63491, 0.4, -0.00399269, 0.931257, 0.892417, 0.916082, 0.901783
0.85465, 9.4101, 0.245524, 1.63495, 0.4, -0.00399178, 0.931254, 0.892413, 0.916078, 0.901778
0.8547, 9.40651, 0.245477, 1.63498, 0.4, -0.00399087, 0.931251, 0.892409, 0.916074, 0.901774
0.85475, 9.40292, 0.24543, 1.63501, 0.4, -0.00398996, 0.931249, 0.892404, 0.916069, 0.901769
0.8548, 9.39933, 0.245383, 1.63505, 0.4, -0.00398905, 0.931246, 0.8924, 0.916065, 0.901764
0.85485, 9.39574, 0.245336, 1.63508, 0.4, -0.00398813, 0.931243, 0.892396, 0.91606, 0.90176
0.8549, 9.39215, 0.24529, 1.63511, 0.4, -0.00398722, 0.93124, 0.892391, 0.916056, 0.901755
0.85495, 9.38856, 0.245243, 1.63515, 0.4, -0.00398631, 0.931237, 0.892387, 0.916051, 0.901751
0.855, 9.38498, 0.245196, 1.63518, 0.4, -0.00398539, 0.931235, 0.892383, 0.916047, 0.901746
0.85505, 9.38139, 0.24515, 1.63521, 0.4, -0.00398448, 0.931232, 0.892379, 0.916043, 0.901742
0.8551, 9.3778, 0.245103, 1.63525, 0.4, -0.00398357, 0.931229, 0.892374, 0.916038, 0.901737
0.85515, 9.37422, 0.245056, 1.63528, 0.4, -0.00398265, 0.931226, 0.89237, 0.916034, 0.901732
0.8552, 9.37064, 0.245009, 1.63531, 0.4, -0.00398174, 0.931224, 0.892366, 0.916029, 0.901728
0.85525, 9.36705, 0.244963, 1.63535, 0.4, -0.00398082, 0.931221, 0.892361, 0.916025, 0.901723
0.8553, 9.36347, 0.244916, 1.63538, 0.4, -0.00397991, 0.931218, 0.892357, 0.916021, 0.901719
0.85535, 9.35989, 0.244869, 1.63541, 0.4, -0.00397899, 0.931215, 0.892353, 0.916016, 0.901714
0.8554, 9.35631, 0.244823, 1.63545, 0.4, -0.00397808, 0.931213, 0.892348, 0.916012, 0.90171
0.85545, 9.35273, 0.244776, 1.63548, 0.4, -0.00397716, 0.93121, 0.892344, 0.916007, 0.901705
0.8555, 9.34915, 0.24473, 1.63551, 0.4, -0.00397625, 0.931207, 0.89234, 0.916003, 0.9017
0.85555, 9.34557, 0.244683, 1.63555, 0.4, -0.00397533, 0.931204, 0.892335, 0.915999, 0.901696
0.8556, 9.342, 0.244637, 1.63558, 0.4, -0.00397441, 0.931201, 0.892331, 0.915994, 0.901691
0.85565, 9.33842, 0.24459, 1.63561, 0.4, -0.0039735, 0.931199, 0.892327, 0.91599, 0.901687
0.8557, 9.33484, 0.244544, 1.63565, 0.4, -0.00397258, 0.931196, 0.892323, 0.915985, 0.901682
0.85575, 9.33127, 0.244497, 1.63568, 0.4, -0.00397166, 0.931193, 0.892318, 0.915981, 0.901678
0.8558, 9.32769, 0.244451, 1.63571, 0.4, -0.00397074, 0.93119, 0.892314, 0.915977, 0.901673
0.85585, 9.32412, 0.244404, 1.63575, 0.4, -0.00396982, 0.931188, 0.89231, 0.915972, 0.901668
0.8559, 9.32055, 0.244358, 1.63578, 0.4, -0.00396891, 0.931185, 0.892305, 0.915968, 0.901664
0.85595, 9.31698, 0.244311, 1.63581, 0.4, -0.00396799, 0.931182, 0.892301, 0.915963, 0.901659
0.856, 9.31341, 0.244265, 1.63585, 0.4, -0.00396707, 0.931179, 0.892297, 0.915959, 0.901655
0.85605, 9.30983, 0.244218, 1.63588, 0.4, -0.00396615, 0.931177, 0.892292, 0.915955, 0.90165
0.8561, 9.30627, 0.244172, 1.63591, 0.4, -0.00396523, 0.931174, 0.892288, 0.91595, 0.901646
0.85615, 9.3027, 0.244126, 1.63595, 0.4, -0.00396431, 0.931171, 0.892284, 0.915946, 0.901641
0.8562, 9.29913, 0.244079, 1.63598, 0.4, -0.00396339, 0.931168, 0.89228, 0.915941, 0.901636
0.85625, 9.29556, 0.244033, 1.63601, 0.4, -0.00396247, 0.931166, 0.892275, 0.915937, 0.901632
0.8563, 9.292, 0.243987, 1.63605, 0.4, -0.00396155, 0.931163, 0.892271, 0.915933, 0.901627
0.85635, 9.28843, 0.243941, 1.63608, 0.4, -0.00396063, 0.93116, 0.892267, 0.915928, 0.901623
0.8564, 9.28487, 0.243894, 1.63611, 0.4, -0.00395971, 0.931157, 0.892263, 0.915924, 0.901618
0.85645, 9.2813, 0.243848, 1.63615, 0.4, -0.00395879, 0.931154, 0.892258, 0.915919, 0.901614
0.8565, 9.27774, 0.243802, 1.63618, 0.4, -0.00395787, 0.931152, 0.892254, 0.915915, 0.901609
0.85655, 9.27418, 0.243756, 1.63621, 0.4, -0.00395694, 0.931149, 0.89225, 0.915911, 0.901605
0.8566, 9.27062, 0.24371, 1.63625, 0.4, -0.00395602, 0.931146, 0.892245, 0.915906, 0.9016
0.85665, 9.26706, 0.243663, 1.63628, 0.4, -0.0039551, 0.931143, 0.892241, 0.915902, 0.901596
0.8567, 9.2635, 0.243617, 1.63631, 0.4, -0.00395418, 0.931141, 0.892237, 0.915898, 0.901591
0.85675, 9.25994, 0.243571, 1.63635, 0.4, -0.00395325, 0.931138, 0.892233, 0.915893, 0.901586
0.8568, 9.25639, 0.243525, 1.63638, 0.4, -0.00395233, 0.931135, 0.892228, 0.915889, 0.901582
0.85685, 9.25283, 0.243479, 1.63641, 0.4, -0.00395141, 0.931132, 0.892224, 0.915884, 0.901577
0.8569, 9.24927, 0.243433, 1.63645, 0.4, -0.00395048, 0.93113, 0.89222, 0.91588, 0.901573
0.85695, 9.24572, 0.243387, 1.63648, 0.4, -0.00394956, 0.931127, 0.892215, 0.915876, 0.901568
0.857, 9.24217, 0.243341, 1.63651, 0.4, -0.00394864, 0.931124, 0.892211, 0.915871, 0.901564
0.85705, 9.23861, 0.243294, 1.63654, 0.4, -0.00394771, 0.931121, 0.892207, 0.915867, 0.901559
0.8571, 9.23506, 0.243248, 1.63658, 0.4, -0.00394679, 0.931118, 0.892203, 0.915863, 0.901555
0.85715, 9.23151, 0.243203, 1.63661, 0.4, -0.00394586, 0.931116, 0.892198, 0.915858, 0.90155
0.8572, 9.22796, 0.243156, 1.63664, 0.4, -0.00394494, 0.931113, 0.892194, 0.915854, 0.901546
0.85725, 9.22441, 0.243111, 1.63668, 0.4, -0.00394401, 0.93111, 0.89219, 0.915849, 0.901541
0.8573, 9.22086, 0.243065, 1.63671, 0.4, -0.00394309, 0.931107, 0.892186, 0.915845, 0.901536
0.85735, 9.21731, 0.243019, 1.63674, 0.4, -0.00394216, 0.931105, 0.892181, 0.915841, 0.901532
0.8574, 9.21376, 0.242973, 1.63678, 0.4, -0.00394123, 0.931102, 0.892177, 0.915836, 0.901527
0.85745, 9.21021, 0.242927, 1.63681, 0.4, -0.00394031, 0.931099, 0.892173, 0.915832, 0.901523
0.8575, 9.20667, 0.242881, 1.63684, 0.4, -0.00393938, 0.931096, 0.892168, 0.915828, 0.901518
0.85755, 9.20312, 0.242835, 1.63688, 0.4, -0.00393845, 0.931094, 0.892164, 0.915823, 0.901514
0.8576, 9.19958, 0.242789, 1.63691, 0.4, -0.00393752, 0.931091, 0.89216, 0.915819, 0.901509
0.85765, 9.19604, 0.242743, 1.63694, 0.4, -0.0039366, 0.931088, 0.892156, 0.915814, 0.901505
0.8577, 9.19249, 0.242698, 1.63698, 0.4, -0.00393567, 0.931085, 0.892151, 0.91581, 0.9015
0.85775, 9.18895, 0.242652, 1.63701, 0.4, -0.00393474, 0.931082, 0.892147, 0.915806, 0.901496
0.8578, 9.18541, 0.242606, 1.63704, 0.4, -0.00393381, 0.93108, 0.892143, 0.915801, 0.901491
0.85785, 9.18187, 0.24256, 1.63708, 0.4, -0.00393288, 0.931077, 0.892139, 0.915797, 0.901487
0.8579, 9.17833, 0.242515, 1.63711, 0.4, -0.00393195, 0.931074, 0.892134, 0.915793, 0.901482
0.85795, 9.17479, 0.242469, 1.63714, 0.4, -0.00393103, 0.931071, 0.89213, 0.915788, 0.901478
0.858, 9.17125, 0.242423, 1.63718, 0.4, -0.0039301, 0.931069, 0.892126, 0.915784, 0.901473
0.85805, 9.16772, 0.242377, 1.63721, 0.4, -0.00392917, 0.931066, 0.892122, 0.91578, 0.901469
0.8581, 9.16418, 0.242332, 1.63724, 0.4, -0.00392824, 0.931063, 0.892117, 0.915775, 0.901464
0.85815, 9.16065, 0.242286, 1.63728, 0.4, -0.00392731, 0.93106, 0.892113, 0.915771, 0.90146
0.8582, 9.15711, 0.242241, 1.63731, 0.4, -0.00392638, 0.931058, 0.892109, 0.915767, 0.901455
0.85825, 9.15358, 0.242195, 1.63734, 0.4, -0.00392544, 0.931055, 0.892105, 0.915762, 0.90145
0.8583, 9.15005, 0.242149, 1.63738, 0.4, -0.00392451, 0.931052, 0.8921, 0.915758, 0.901446
0.85835, 9.14651, 0.242104, 1.63741, 0.4, -0.00392358, 0.931049, 0.892096, 0.915754, 0.901442
0.8584, 9.14298, 0.242058, 1.63744, 0.4, -0.00392265, 0.931047, 0.892092, 0.915749, 0.901437
0.85845, 9.13945, 0.242013, 1.63748, 0.4, -0.00392172, 0.931044, 0.892088, 0.915745, 0.901432
0.8585, 9.13592, 0.241967, 1.63751, 0.4, -0.00392079, 0.931041, 0.892083, 0.915741, 0.901428
0.85855, 9.1324, 0.241922, 1.63754, 0.4, -0.00391985, 0.931038, 0.892079, 0.915736, 0.901423
0.8586, 9.12887, 0.241876, 1.63758, 0.4, -0.00391892, 0.931036, 0.892075, 0.915732, 0.901419
0.85865, 9.12534, 0.24183, 1.63761, 0.4, -0.00391799, 0.931033, 0.892071, 0.915727, 0.901414
0.8587, 9.12182, 0.241785, 1.63764, 0.4, -0.00391705, 0.93103, 0.892066, 0.915723, 0.90141
0.85875, 9.11829, 0.24174, 1.63768, 0.4, -0.00391612, 0.931027, 0.892062, 0.915719, 0.901405
0.8588, 9.11477, 0.241694, 1.63771, 0.4, -0.00391519, 0.931024, 0.892058, 0.915714, 0.901401
0.85885, 9.11124, 0.241649, 1.63774, 0.4, -0.00391425, 0.931022, 0.892053, 0.91571, 0.901396
0.8589, 9.10772, 0.241603, 1.63777, 0.4, -0.00391332, 0.931019, 0.892049, 0.915706, 0.901392
0.85895, 9.1042, 0.241558, 1.63781, 0.4, -0.00391239, 0.931016, 0.892045, 0.915701, 0.901387
0.859, 9.10068, 0.241513, 1.63784, 0.4, -0.00391145, 0.931013, 0.892041, 0.915697, 0.901383
0.85905, 9.09716, 0.241467, 1.63787, 0.4, -0.00391051, 0.931011, 0.892036, 0.915693, 0.901378
0.8591, 9.09364, 0.241422, 1.63791, 0.4, -0.00390958, 0.931008, 0.892032, 0.915688, 0.901374
0.85915, 9.09012, 0.241377, 1.63794, 0.4, -0.00390864, 0.931005, 0.892028, 0.915684, 0.901369
0.8592, 9.08661, 0.241331, 1.63797, 0.4, -0.00390771, 0.931002, 0.892024, 0.91568, 0.901365
0.85925, 9.08309, 0.241286, 1.63801, 0.4, -0.00390677, 0.931, 0.89202, 0.915675, 0.90136
0.8593, 9.07958, 0.241241, 1.63804, 0.4, -0.00390584, 0.930997, 0.892015, 0.915671, 0.901356
0.85935, 9.07606, 0.241196, 1.63807, 0.4, -0.0039049, 0.930994, 0.892011, 0.915667, 0.901351
0.8594, 9.07255, 0.24115, 1.63811, 0.4, -0.00390396, 0.930991, 0.892007, 0.915662, 0.901347
0.85945, 9.06903, 0.241105, 1.63814, 0.4, -0.00390303, 0.930988, 0.892003, 0.915658, 0.901342
0.8595, 9.06552, 0.24106, 1.63817, 0.4, -0.00390209, 0.930986, 0.891998, 0.915654, 0.901338
0.85955, 9.06201, 0.241015, 1.63821, 0.4, -0.00390115, 0.930983, 0.891994, 0.915649, 0.901333
0.8596, 9.0585, 0.24097, 1.63824, 0.4, -0.00390021, 0.93098, 0.89199, 0.915645, 0.901329
0.85965, 9.05499, 0.240925, 1.63827, 0.4, -0.00389927, 0.930977, 0.891986, 0.915641, 0.901324
0.8597, 9.05148, 0.24088, 1.63831, 0.4, -0.00389834, 0.930975, 0.891981, 0.915637, 0.90132
0.85975, 9.04797, 0.240835, 1.63834, 0.4, -0.0038974, 0.930972, 0.891977, 0.915632, 0.901315
0.8598, 9.04447, 0.24079, 1.63837, 0.4, -0.00389646, 0.930969, 0.891973, 0.915628, 0.901311
0.85985, 9.04096, 0.240744, 1.63841, 0.4, -0.00389552, 0.930966, 0.891969, 0.915623, 0.901306
0.8599, 9.03746, 0.240699, 1.63844, 0.4, -0.00389458, 0.930964, 0.891964, 0.915619, 0.901302
0.85995, 9.03395, 0.240654, 1.63847, 0.4, -0.00389364, 0.930961, 0.89196, 0.915615, 0.901297
0.86, 9.03045, 0.240609, 1.63851, 0.4, -0.0038927, 0.930958, 0.891956, 0.915611, 0.901293
0.86005, 9.02695, 0.240564, 1.63854, 0.4, -0.00389176, 0.930955, 0.891952, 0.915606, 0.901288
0.860101, 9.02344, 0.240519, 1.63857, 0.4, -0.00389082, 0.930953, 0.891948, 0.915602, 0.901284
0.860151, 9.01994, 0.240474, 1.6386, 0.4, -0.00388988, 0.93095, 0.891943, 0.915598, 0.901279
0.860201, 9.01644, 0.240429, 1.63864, 0.4, -0.00388894, 0.930947, 0.891939, 0.915593, 0.901275
0.860251, 9.01294, 0.240385, 1.63867, 0.4, -0.003888, 0.930944, 0.891935, 0.915589, 0.90127
0.860301, 9.00945, 0.24034, 1.6387, 0.4, -0.00388705, 0.930942, 0.891931, 0.915585, 0.901266
0.860351, 9.00595, 0.240295, 1.63874, 0.4, -0.00388611, 0.930939, 0.891926, 0.91558, 0.901261
0.860401, 9.00245, 0.24025, 1.63877, 0.4, -0.00388517, 0.930936, 0.891922, 0.915576, 0.901257
0.860451, 8.99895, 0.240205, 1.6388, 0.4, -0.00388423, 0.930933, 0.891918, 0.915572, 0.901252
0.860501, 8.99546, 0.24016, 1.63884, 0.4, -0.00388328, 0.93093, 0.891914, 0.915567, 0.901248
0.860551, 8.99196, 0.240115, 1.63887, 0.4, -0.00388234, 0.930928, 0.891909, 0.915563, 0.901243
0.860601, 8.98847, 0.24007, 1.6389, 0.4, -0.0038814, 0.930925, 0.891905, 0.915559, 0.901239
0.860651, 8.98497, 0.240026, 1.63894, 0.4, -0.00388046, 0.930922, 0.891901, 0.915554, 0.901234
0.860701, 8.98148, 0.239981, 1.63897, 0.4, -0.00387951, 0.930919, 0.891897, 0.91555, 0.90123
0.860751, 8.97799, 0.239936, 1.639, 0.4, -0.00387857, 0.930917, 0.891893, 0.915546, 0.901226
0.860801, 8.9745, 0.239891, 1.63904, 0.4, -0.00387762, 0.930914, 0.891888, 0.915542, 0.901221
0.860851, 8.97101, 0.239847, 1.63907, 0.4, -0.00387668, 0.930911, 0.891884, 0.915537, 0.901217
0.860901, 8.96752, 0.239802, 1.6391, 0.4, -0.00387573, 0.930908, 0.89188, 0.915533, 0.901212
0.860951, 8.96403, 0.239757, 1.63914, 0.4, -0.00387479, 0.930905, 0.891876, 0.915529, 0.901208
0.861001, 8.96055, 0.239713, 1.63917, 0.4, -0.00387384, 0.930903, 0.891871, 0.915524, 0.901203
0.861051, 8.95706, 0.239668, 1.6392, 0.4, -0.0038729, 0.9309, 0.891867, 0.91552, 0.901199
0.861101, 8.95357, 0.239623, 1.63924, 0.4, -0.00387195, 0.930897, 0.891863, 0.915516, 0.901194
0.861151, 8.95009, 0.239579, 1.63927, 0.4, -0.00387101, 0.930894, 0.891859, 0.915511, 0.90119
0.861201, 8.94661, 0.239534, 1.6393, 0.4, -0.00387006, 0.930892, 0.891855, 0.915507, 0.901185
0.861251, 8.94312, 0.239489, 1.63933, 0.4, -0.00386911, 0.930889, 0.89185, 0.915503, 0.901181
0.861301, 8.93964, 0.239445, 1.63937, 0.4, -0.00386817, 0.930886, 0.891846, 0.915498, 0.901176
0.861351, 8.93616, 0.2394, 1.6394, 0.4, -0.00386722, 0.930883, 0.891842, 0.915494, 0.901172
0.861401, 8.93268, 0.239356, 1.63943, 0.4, -0.00386627, 0.930881, 0.891838, 0.91549, 0.901167
0.861451, 8.9292, 0.239311, 1.63947, 0.4, -0.00386533, 0.930878, 0.891833, 0.915486, 0.901163
0.861501, 8.92572, 0.239267, 1.6395, 0.4, -0.00386438, 0.930875, 0.891829, 0.915481, 0.901158
0.861551, 8.92224, 0.239222, 1.63953, 0.4, -0.00386343, 0.930872, 0.891825, 0.915477, 0.901154
0.861601, 8.91877, 0.239178, 1.63957, 0.4, -0.00386248, 0.93087, 0.891821, 0.915473, 0.90115
0.861651, 8.91529, 0.239133, 1.6396, 0.4, -0.00386153, 0.930867, 0.891817, 0.915469, 0.901145
0.861701, 8.91181, 0.239089, 1.63963, 0.4, -0.00386058, 0.930864, 0.891813, 0.915464, 0.901141
0.861751, 8.90834, 0.239045, 1.63967, 0.4, -0.00385963, 0.930861, 0.891808, 0.91546, 0.901136
0.861801, 8.90487, 0.239, 1.6397, 0.4, -0.00385869, 0.930859, 0.891804, 0.915456, 0.901132
0.861851, 8.90139, 0.238956, 1.63973, 0.4, -0.00385774, 0.930856, 0.8918, 0.915451, 0.901127
