Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.861901, 8.89792, 0.238912, 1.63977, 0.4, -0.00385679, 0.930853, 0.891796, 0.915447, 0.901123
0.861951, 8.89445, 0.238867, 1.6398, 0.4, -0.00385584, 0.93085, 0.891792, 0.915443, 0.901118
0.862001, 8.89098, 0.238823, 1.63983, 0.4, -0.00385489, 0.930848, 0.891787, 0.915439, 0.901114
0.862051, 8.88751, 0.238779, 1.63986, 0.4, -0.00385394, 0.930845, 0.891783, 0.915434, 0.901109
0.862101, 8.88404, 0.238734, 1.6399, 0.4, -0.00385298, 0.930842, 0.891779, 0.91543, 0.901105
0.862151, 8.88058, 0.23869, 1.63993, 0.4, -0.00385203, 0.930839, 0.891775, 0.915426, 0.901101
0.862201, 8.87711, 0.238646, 1.63996, 0.4, -0.00385108, 0.930837, 0.891771, 0.915421, 0.901096
0.862251, 8.87364, 0.238602, 1.64, 0.4, -0.00385013, 0.930834, 0.891766, 0.915417, 0.901092
0.862301, 8.87018, 0.238558, 1.64003, 0.4, -0.00384918, 0.930831, 0.891762, 0.915413, 0.901087
0.862351, 8.86671, 0.238513, 1.64006, 0.4, -0.00384823, 0.930828, 0.891758, 0.915409, 0.901083
0.862401, 8.86325, 0.238469, 1.6401, 0.4, -0.00384727, 0.930825, 0.891754, 0.915404, 0.901078
0.862451, 8.85979, 0.238425, 1.64013, 0.4, -0.00384632, 0.930823, 0.891749, 0.9154, 0.901074
0.862501, 8.85633, 0.238381, 1.64016, 0.4, -0.00384537, 0.93082, 0.891745, 0.915396, 0.901069
0.862551, 8.85287, 0.238337, 1.6402, 0.4, -0.00384441, 0.930817, 0.891741, 0.915392, 0.901065
0.862601, 8.84941, 0.238293, 1.64023, 0.4, -0.00384346, 0.930814, 0.891737, 0.915387, 0.901061
0.862651, 8.84595, 0.238248, 1.64026, 0.4, -0.00384251, 0.930812, 0.891733, 0.915383, 0.901056
0.862701, 8.84249, 0.238204, 1.6403, 0.4, -0.00384155, 0.930809, 0.891729, 0.915379, 0.901052
0.862751, 8.83903, 0.23816, 1.64033, 0.4, -0.0038406, 0.930806, 0.891724, 0.915374, 0.901047
0.862801, 8.83557, 0.238116, 1.64036, 0.4, -0.00383965, 0.930803, 0.89172, 0.91537, 0.901043
0.862851, 8.83212, 0.238072, 1.64039, 0.4, -0.00383869, 0.9308, 0.891716, 0.915366, 0.901038
0.862901, 8.82866, 0.238028, 1.64043, 0.4, -0.00383774, 0.930798, 0.891712, 0.915362, 0.901034
0.862951, 8.82521, 0.237984, 1.64046, 0.4, -0.00383678, 0.930795, 0.891708, 0.915357, 0.90103
0.863001, 8.82176, 0.23794, 1.64049, 0.4, -0.00383582, 0.930792, 0.891703, 0.915353, 0.901025
0.863051, 8.8183, 0.237896, 1.64053, 0.4, -0.00383487, 0.930789, 0.891699, 0.915349, 0.901021
0.863101, 8.81485, 0.237853, 1.64056, 0.4, -0.00383391, 0.930787, 0.891695, 0.915345, 0.901016
0.863151, 8.8114, 0.237808, 1.64059, 0.4, -0.00383296, 0.930784, 0.891691, 0.91534, 0.901012
0.863201, 8.80795, 0.237765, 1.64063, 0.4, -0.003832, 0.930781, 0.891687, 0.915336, 0.901007
0.863251, 8.80451, 0.237721, 1.64066, 0.4, -0.00383104, 0.930778, 0.891682, 0.915332, 0.901003
0.863301, 8.80106, 0.237677, 1.64069, 0.4, -0.00383009, 0.930776, 0.891678, 0.915328, 0.900998
0.863351, 8.79761, 0.237633, 1.64073, 0.4, -0.00382913, 0.930773, 0.891674, 0.915323, 0.900994
0.863401, 8.79417, 0.237589, 1.64076, 0.4, -0.00382817, 0.93077, 0.89167, 0.915319, 0.90099
0.863451, 8.79072, 0.237545, 1.64079, 0.4, -0.00382721, 0.930767, 0.891666, 0.915315, 0.900985
0.863501, 8.78728, 0.237502, 1.64082, 0.4, -0.00382626, 0.930765, 0.891661, 0.915311, 0.900981
0.863551, 8.78384, 0.237458, 1.64086, 0.4, -0.0038253, 0.930762, 0.891657, 0.915306, 0.900976
0.863601, 8.78039, 0.237414, 1.64089, 0.4, -0.00382434, 0.930759, 0.891653, 0.915302, 0.900972
0.863651, 8.77695, 0.237371, 1.64092, 0.4, -0.00382338, 0.930756, 0.891649, 0.915298, 0.900968
0.863701, 8.77351, 0.237327, 1.64096, 0.4, -0.00382242, 0.930754, 0.891645, 0.915294, 0.900963
0.863751, 8.77007, 0.237283, 1.64099, 0.4, -0.00382146, 0.930751, 0.891641, 0.915289, 0.900959
0.863801, 8.76663, 0.23724, 1.64102, 0.4, -0.0038205, 0.930748, 0.891636, 0.915285, 0.900954
0.863851, 8.7632, 0.237196, 1.64106, 0.4, -0.00381954, 0.930745, 0.891632, 0.915281, 0.90095
0.863901, 8.75976, 0.237152, 1.64109, 0.4, -0.00381858, 0.930743, 0.891628, 0.915277, 0.900945
0.863951, 8.75632, 0.237108, 1.64112, 0.4, -0.00381762, 0.93074, 0.891624, 0.915272, 0.900941
0.864001, 8.75289, 0.237065, 1.64116, 0.4, -0.00381666, 0.930737, 0.89162, 0.915268, 0.900937
0.864051, 8.74945, 0.237021, 1.64119, 0.4, -0.0038157, 0.930734, 0.891616, 0.915264, 0.900932
0.864101, 8.74602, 0.236978, 1.64122, 0.4, -0.00381474, 0.930731, 0.891611, 0.91526, 0.900928
0.864151, 8.74259, 0.236934, 1.64125, 0.4, -0.00381378, 0.930729, 0.891607, 0.915255, 0.900923
0.864201, 8.73916, 0.236891, 1.64129, 0.4, -0.00381282, 0.930726, 0.891603, 0.915251, 0.900919
0.864251, 8.73573, 0.236847, 1.64132, 0.4, -0.00381186, 0.930723, 0.891599, 0.915247, 0.900915
0.864301, 8.7323, 0.236804, 1.64135, 0.4, -0.00381089, 0.93072, 0.891595, 0.915243, 0.90091
0.864351, 8.72887, 0.23676, 1.64139, 0.4, -0.00380993, 0.930718, 0.891591, 0.915238, 0.900906
0.864401, 8.72544, 0.236717, 1.64142, 0.4, -0.00380897, 0.930715, 0.891586, 0.915234, 0.900901
0.864451, 8.72201, 0.236673, 1.64145, 0.4, -0.00380801, 0.930712, 0.891582, 0.91523, 0.900897
0.864501, 8.71859, 0.23663, 1.64149, 0.4, -0.00380704, 0.930709, 0.891578, 0.915226, 0.900892
0.864551, 8.71516, 0.236586, 1.64152, 0.4, -0.00380608, 0.930707, 0.891574, 0.915222, 0.900888
0.864601, 8.71173, 0.236543, 1.64155, 0.4, -0.00380512, 0.930704, 0.89157, 0.915217, 0.900884
0.864651, 8.70831, 0.2365, 1.64159, 0.4, -0.00380415, 0.930701, 0.891566, 0.915213, 0.900879
0.864701, 8.70489, 0.236456, 1.64162, 0.4, -0.00380319, 0.930698, 0.891561, 0.915209, 0.900875
0.864751, 8.70146, 0.236413, 1.64165, 0.4, -0.00380222, 0.930695, 0.891557, 0.915205, 0.90087
0.864801, 8.69804, 0.23637, 1.64168, 0.4, -0.00380126, 0.930693, 0.891553, 0.9152, 0.900866
0.864851, 8.69462, 0.236326, 1.64172, 0.4, -0.00380029, 0.93069, 0.891549, 0.915196, 0.900862
0.864901, 8.6912, 0.236283, 1.64175, 0.4, -0.00379933, 0.930687, 0.891545, 0.915192, 0.900857
0.864951, 8.68778, 0.23624, 1.64178, 0.4, -0.00379836, 0.930684, 0.891541, 0.915188, 0.900853
0.865001, 8.68437, 0.236197, 1.64182, 0.4, -0.0037974, 0.930682, 0.891537, 0.915184, 0.900849
0.865051, 8.68095, 0.236153, 1.64185, 0.4, -0.00379643, 0.930679, 0.891533, 0.915179, 0.900844
0.865101, 8.67753, 0.23611, 1.64188, 0.4, -0.00379547, 0.930676, 0.891528, 0.915175, 0.90084
0.865151, 8.67412, 0.236067, 1.64192, 0.4, -0.0037945, 0.930673, 0.891524, 0.915171, 0.900836
0.865201, 8.6707, 0.236024, 1.64195, 0.4, -0.00379353, 0.930671, 0.89152, 0.915167, 0.900831
0.865251, 8.66729, 0.235981, 1.64198, 0.4, -0.00379257, 0.930668, 0.891516, 0.915163, 0.900827
0.865301, 8.66388, 0.235937, 1.64201, 0.4, -0.0037916, 0.930665, 0.891512, 0.915158, 0.900822
0.865351, 8.66046, 0.235894, 1.64205, 0.4, -0.00379063, 0.930663, 0.891508, 0.915154, 0.900818
0.865401, 8.65705, 0.235851, 1.64208, 0.4, -0.00378966, 0.93066, 0.891503, 0.91515, 0.900814
0.865451, 8.65364, 0.235808, 1.64211, 0.4, -0.0037887, 0.930657, 0.891499, 0.915146, 0.900809
0.865501, 8.65023, 0.235765, 1.64215, 0.4, -0.00378773, 0.930654, 0.891495, 0.915142, 0.900805
0.865551, 8.64682, 0.235722, 1.64218, 0.4, -0.00378676, 0.930651, 0.891491, 0.915137, 0.9008
0.865601, 8.64342, 0.235679, 1.64221, 0.4, -0.00378579, 0.930649, 0.891487, 0.915133, 0.900796
0.865651, 8.64001, 0.235636, 1.64225, 0.4, -0.00378482, 0.930646, 0.891483, 0.915129, 0.900792
0.865701, 8.6366, 0.235593, 1.64228, 0.4, -0.00378385, 0.930643, 0.891479, 0.915125, 0.900787
0.865751, 8.6332, 0.23555, 1.64231, 0.4, -0.00378288, 0.930641, 0.891475, 0.915121, 0.900783
0.865801, 8.62979, 0.235507, 1.64235, 0.4, -0.00378191, 0.930638, 0.89147, 0.915116, 0.900779
0.865851, 8.62639, 0.235464, 1.64238, 0.4, -0.00378094, 0.930635, 0.891466, 0.915112, 0.900774
0.865901, 8.62299, 0.235421, 1.64241, 0.4, -0.00377997, 0.930632, 0.891462, 0.915108, 0.90077
0.865951, 8.61959, 0.235378, 1.64244, 0.4, -0.003779, 0.93063, 0.891458, 0.915104, 0.900765
0.866001, 8.61618, 0.235335, 1.64248, 0.4, -0.00377803, 0.930627, 0.891454, 0.9151, 0.900761
0.866051, 8.61278, 0.235292, 1.64251, 0.4, -0.00377706, 0.930624, 0.89145, 0.915095, 0.900757
0.866102, 8.60938, 0.235249, 1.64254, 0.4, -0.00377609, 0.930621, 0.891446, 0.915091, 0.900752
0.866152, 8.60599, 0.235207, 1.64258, 0.4, -0.00377512, 0.930618, 0.891441, 0.915087, 0.900748
0.866202, 8.60259, 0.235164, 1.64261, 0.4, -0.00377415, 0.930616, 0.891437, 0.915083, 0.900743
0.866252, 8.59919, 0.235121, 1.64264, 0.4, -0.00377318, 0.930613, 0.891433, 0.915079, 0.900739
0.866302, 8.5958, 0.235078, 1.64267, 0.4, -0.00377221, 0.93061, 0.891429, 0.915074, 0.900735
0.866352, 8.5924, 0.235035, 1.64271, 0.4, -0.00377123, 0.930607, 0.891425, 0.91507, 0.90073
0.866402, 8.58901, 0.234993, 1.64274, 0.4, -0.00377026, 0.930605, 0.891421, 0.915066, 0.900726
0.866452, 8.58562, 0.23495, 1.64277, 0.4, -0.00376929, 0.930602, 0.891417, 0.915062, 0.900722
0.866502, 8.58222, 0.234907, 1.64281, 0.4, -0.00376831, 0.930599, 0.891412, 0.915058, 0.900717
0.866552, 8.57883, 0.234865, 1.64284, 0.4, -0.00376734, 0.930596, 0.891408, 0.915053, 0.900713
0.866602, 8.57544, 0.234822, 1.64287, 0.4, -0.00376637, 0.930594, 0.891404, 0.915049, 0.900709
0.866652, 8.57206, 0.234779, 1.64291, 0.4, -0.00376539, 0.930591, 0.8914, 0.915045, 0.900704
0.866702, 8.56867, 0.234736, 1.64294, 0.4, -0.00376442, 0.930588, 0.891396, 0.915041, 0.9007
0.866752, 8.56528, 0.234694, 1.64297, 0.4, -0.00376345, 0.930585, 0.891392, 0.915037, 0.900696
0.866802, 8.56189, 0.234651, 1.643, 0.4, -0.00376247, 0.930583, 0.891388, 0.915033, 0.900691
0.866852, 8.55851, 0.234608, 1.64304, 0.4, -0.0037615, 0.93058, 0.891383, 0.915028, 0.900687
0.866902, 8.55512, 0.234566, 1.64307, 0.4, -0.00376052, 0.930577, 0.891379, 0.915024, 0.900682
0.866952, 8.55174, 0.234523, 1.6431, 0.4, -0.00375955, 0.930574, 0.891375, 0.91502, 0.900678
0.867002, 8.54836, 0.234481, 1.64314, 0.4, -0.00375857, 0.930571, 0.891371, 0.915016, 0.900674
0.867052, 8.54497, 0.234438, 1.64317, 0.4, -0.0037576, 0.930569, 0.891367, 0.915012, 0.900669
0.867102, 8.54159, 0.234396, 1.6432, 0.4, -0.00375662, 0.930566, 0.891363, 0.915007, 0.900665
0.867152, 8.53821, 0.234353, 1.64324, 0.4, -0.00375564, 0.930563, 0.891359, 0.915003, 0.900661
0.867202, 8.53483, 0.234311, 1.64327, 0.4, -0.00375467, 0.93056, 0.891355, 0.914999, 0.900656
0.867252, 8.53145, 0.234268, 1.6433, 0.4, -0.00375369, 0.930558, 0.891351, 0.914995, 0.900652
0.867302, 8.52808, 0.234226, 1.64333, 0.4, -0.00375271, 0.930555, 0.891346, 0.914991, 0.900648
0.867352, 8.5247, 0.234184, 1.64337, 0.4, -0.00375174, 0.930552, 0.891342, 0.914987, 0.900643
0.867402, 8.52132, 0.234141, 1.6434, 0.4, -0.00375076, 0.93055, 0.891338, 0.914982, 0.900639
0.867452, 8.51795, 0.234099, 1.64343, 0.4, -0.00374978, 0.930547, 0.891334, 0.914978, 0.900635
0.867502, 8.51457, 0.234056, 1.64347, 0.4, -0.0037488, 0.930544, 0.89133, 0.914974, 0.90063
0.867552, 8.5112, 0.234014, 1.6435, 0.4, -0.00374782, 0.930541, 0.891326, 0.91497, 0.900626
0.867602, 8.50783, 0.233972, 1.64353, 0.4, -0.00374685, 0.930539, 0.891322, 0.914966, 0.900622
0.867652, 8.50445, 0.23393, 1.64357, 0.4, -0.00374587, 0.930536, 0.891318, 0.914962, 0.900617
0.867702, 8.50108, 0.233887, 1.6436, 0.4, -0.00374489, 0.930533, 0.891313, 0.914957, 0.900613
0.867752, 8.49771, 0.233845, 1.64363, 0.4, -0.00374391, 0.93053, 0.891309, 0.914953, 0.900609
0.867802, 8.49434, 0.233802, 1.64366, 0.4, -0.00374293, 0.930528, 0.891305, 0.914949, 0.900604
0.867852, 8.49097, 0.23376, 1.6437, 0.4, -0.00374195, 0.930525, 0.891301, 0.914945, 0.9006
0.867902, 8.48761, 0.233718, 1.64373, 0.4, -0.00374097, 0.930522, 0.891297, 0.914941, 0.900596
0.867952, 8.48424, 0.233676, 1.64376, 0.4, -0.00373999, 0.930519, 0.891293, 0.914937, 0.900591
0.868002, 8.48088, 0.233634, 1.6438, 0.4, -0.00373901, 0.930516, 0.891289, 0.914932, 0.900587
0.868052, 8.47751, 0.233591, 1.64383, 0.4, -0.00373803, 0.930514, 0.891285, 0.914928, 0.900582
0.868102, 8.47415, 0.233549, 1.64386, 0.4, -0.00373705, 0.930511, 0.891281, 0.914924, 0.900578
0.868152, 8.47079, 0.233507, 1.64389, 0.4, -0.00373607, 0.930508, 0.891276, 0.91492, 0.900574
0.868202, 8.46742, 0.233465, 1.64393, 0.4, -0.00373509, 0.930505, 0.891272, 0.914916, 0.900569
0.868252, 8.46406, 0.233423, 1.64396, 0.4, -0.0037341, 0.930503, 0.891268, 0.914912, 0.900565
0.868302, 8.4607, 0.233381, 1.64399, 0.4, -0.00373312, 0.9305, 0.891264, 0.914908, 0.900561
0.868352, 8.45734, 0.233339, 1.64403, 0.4, -0.00373214, 0.930497, 0.89126, 0.914903, 0.900556
0.868402, 8.45399, 0.233297, 1.64406, 0.4, -0.00373116, 0.930494, 0.891256, 0.914899, 0.900552
0.868452, 8.45063, 0.233255, 1.64409, 0.4, -0.00373017, 0.930492, 0.891252, 0.914895, 0.900548
0.868502, 8.44727, 0.233213, 1.64413, 0.4, -0.00372919, 0.930489, 0.891248, 0.914891, 0.900543
0.868552, 8.44391, 0.233171, 1.64416, 0.4, -0.00372821, 0.930486, 0.891244, 0.914887, 0.900539
0.868602, 8.44056, 0.233129, 1.64419, 0.4, -0.00372722, 0.930483, 0.89124, 0.914883, 0.900535
0.868652, 8.43721, 0.233087, 1.64422, 0.4, -0.00372624, 0.930481, 0.891235, 0.914879, 0.900531
0.868702, 8.43385, 0.233045, 1.64426, 0.4, -0.00372526, 0.930478, 0.891231, 0.914874, 0.900526
0.868752, 8.4305, 0.233003, 1.64429, 0.4, -0.00372427, 0.930475, 0.891227, 0.91487, 0.900522
0.868802, 8.42715, 0.232961, 1.64432, 0.4, -0.00372329, 0.930472, 0.891223, 0.914866, 0.900518
0.868852, 8.4238, 0.232919, 1.64436, 0.4, -0.0037223, 0.93047, 0.891219, 0.914862, 0.900513
0.868902, 8.42045, 0.232877, 1.64439, 0.4, -0.00372132, 0.930467, 0.891215, 0.914858, 0.900509
0.868952, 8.4171, 0.232835, 1.64442, 0.4, -0.00372033, 0.930464, 0.891211, 0.914854, 0.900505
0.869002, 8.41375, 0.232793, 1.64445, 0.4, -0.00371935, 0.930461, 0.891207, 0.914849, 0.9005
0.869052, 8.41041, 0.232752, 1.64449, 0.4, -0.00371836, 0.930458, 0.891203, 0.914845, 0.900496
0.869102, 8.40706, 0.23271, 1.64452, 0.4, -0.00371738, 0.930456, 0.891199, 0.914841, 0.900492
0.869152, 8.40371, 0.232668, 1.64455, 0.4, -0.00371639, 0.930453, 0.891195, 0.914837, 0.900487
0.869202, 8.40037, 0.232626, 1.64459, 0.4, -0.00371541, 0.93045, 0.89119, 0.914833, 0.900483
0.869252, 8.39703, 0.232584, 1.64462, 0.4, -0.00371442, 0.930448, 0.891186, 0.914829, 0.900479
0.869302, 8.39368, 0.232543, 1.64465, 0.4, -0.00371343, 0.930445, 0.891182, 0.914825, 0.900474
0.869352, 8.39034, 0.232501, 1.64469, 0.4, -0.00371245, 0.930442, 0.891178, 0.914821, 0.90047
0.869402, 8.387, 0.232459, 1.64472, 0.4, -0.00371146, 0.930439, 0.891174, 0.914816, 0.900466
0.869452, 8.38366, 0.232418, 1.64475, 0.4, -0.00371047, 0.930437, 0.89117, 0.914812, 0.900462
0.869502, 8.38032, 0.232376, 1.64478, 0.4, -0.00370948, 0.930434, 0.891166, 0.914808, 0.900457
0.869552, 8.37698, 0.232334, 1.64482, 0.4, -0.0037085, 0.930431, 0.891162, 0.914804, 0.900453
0.869602, 8.37365, 0.232293, 1.64485, 0.4, -0.00370751, 0.930428, 0.891158, 0.9148, 0.900449
0.869652, 8.37031, 0.232251, 1.64488, 0.4, -0.00370652, 0.930426, 0.891154, 0.914796, 0.900444
0.869702, 8.36697, 0.232209, 1.64492, 0.4, -0.00370553, 0.930423, 0.89115, 0.914792, 0.90044
0.869752, 8.36364, 0.232168, 1.64495, 0.4, -0.00370454, 0.93042, 0.891146, 0.914788, 0.900436
0.869802, 8.36031, 0.232126, 1.64498, 0.4, -0.00370355, 0.930417, 0.891141, 0.914783, 0.900431
0.869852, 8.35697, 0.232085, 1.64501, 0.4, -0.00370256, 0.930415, 0.891137, 0.914779, 0.900427
0.869902, 8.35364, 0.232043, 1.64505, 0.4, -0.00370157, 0.930412, 0.891133, 0.914775, 0.900423
0.869952, 8.35031, 0.232002, 1.64508, 0.4, -0.00370058, 0.930409, 0.891129, 0.914771, 0.900419
0.870002, 8.34698, 0.23196, 1.64511, 0.4, -0.00369959, 0.930406, 0.891125, 0.914767, 0.900414
0.870052, 8.34365, 0.231919, 1.64515, 0.4, -0.0036986, 0.930404, 0.891121, 0.914763, 0.90041
0.870102, 8.34032, 0.231877, 1.64518, 0.4, -0.00369761, 0.930401, 0.891117, 0.914759, 0.900406
0.870152, 8.337, 0.231836, 1.64521, 0.4, -0.00369662, 0.930398, 0.891113, 0.914755, 0.900401
0.870202, 8.33367, 0.231795, 1.64524, 0.4, -0.00369563, 0.930395, 0.891109, 0.914751, 0.900397
0.870252, 8.33034, 0.231753, 1.64528, 0.4, -0.00369464, 0.930393, 0.891105, 0.914746, 0.900393
0.870302, 8.32702, 0.231712, 1.64531, 0.4, -0.00369365, 0.93039, 0.891101, 0.914742, 0.900388
0.870352, 8.3237, 0.23167, 1.64534, 0.4, -0.00369266, 0.930387, 0.891097, 0.914738, 0.900384
0.870402, 8.32037, 0.231629, 1.64538, 0.4, -0.00369166, 0.930384, 0.891093, 0.914734, 0.90038
0.870452, 8.31705, 0.231588, 1.64541, 0.4, -0.00369067, 0.930382, 0.891089, 0.91473, 0.900376
0.870502, 8.31373, 0.231546, 1.64544, 0.4, -0.00368968, 0.930379, 0.891084, 0.914726, 0.900371
0.870552, 8.31041, 0.231505, 1.64547, 0.4, -0.00368869, 0.930376, 0.89108, 0.914722, 0.900367
0.870602, 8.30709, 0.231464, 1.64551, 0.4, -0.00368769, 0.930373, 0.891076, 0.914718, 0.900363
0.870652, 8.30377, 0.231423, 1.64554, 0.4, -0.0036867, 0.930371, 0.891072, 0.914714, 0.900358
0.870702, 8.30045, 0.231381, 1.64557, 0.4, -0.00368571, 0.930368, 0.891068, 0.91471, 0.900354
0.870752, 8.29714, 0.23134, 1.64561, 0.4, -0.00368471, 0.930365, 0.891064, 0.914705, 0.90035
0.870802, 8.29382, 0.231299, 1.64564, 0.4, -0.00368372, 0.930362, 0.89106, 0.914701, 0.900346
0.870852, 8.29051, 0.231258, 1.64567, 0.4, -0.00368273, 0.93036, 0.891056, 0.914697, 0.900341
0.870902, 8.28719, 0.231217, 1.6457, 0.4, -0.00368173, 0.930357, 0.891052, 0.914693, 0.900337
0.870952, 8.28388, 0.231175, 1.64574, 0.4, -0.00368074, 0.930354, 0.891048, 0.914689, 0.900333
0.871002, 8.28057, 0.231134, 1.64577, 0.4, -0.00367974, 0.930351, 0.891044, 0.914685, 0.900329
0.871052, 8.27726, 0.231093, 1.6458, 0.4, -0.00367875, 0.930349, 0.89104, 0.914681, 0.900324
0.871102, 8.27395, 0.231052, 1.64584, 0.4, -0.00367775, 0.930346, 0.891036, 0.914677, 0.90032
0.871152, 8.27064, 0.231011, 1.64587, 0.4, -0.00367676, 0.930343, 0.891032, 0.914673, 0.900316
0.871202, 8.26733, 0.23097, 1.6459, 0.4, -0.00367576, 0.93034, 0.891028, 0.914669, 0.900312
0.871252, 8.26402, 0.230929, 1.64593, 0.4, -0.00367476, 0.930338, 0.891024, 0.914665, 0.900307
0.871302, 8.26071, 0.230888, 1.64597, 0.4, -0.00367377, 0.930335, 0.89102, 0.914661, 0.900303
0.871352, 8.25741, 0.230847, 1.646, 0.4, -0.00367277, 0.930332, 0.891016, 0.914656, 0.900299
0.871402, 8.2541, 0.230806, 1.64603, 0.4, -0.00367177, 0.93033, 0.891012, 0.914652, 0.900294
0.871452, 8.2508, 0.230765, 1.64607, 0.4, -0.00367078, 0.930327, 0.891007, 0.914648, 0.90029
0.871502, 8.24749, 0.230724, 1.6461, 0.4, -0.00366978, 0.930324, 0.891003, 0.914644, 0.900286
0.871552, 8.24419, 0.230683, 1.64613, 0.4, -0.00366878, 0.930321, 0.890999, 0.91464, 0.900282
0.871602, 8.24089, 0.230642, 1.64616, 0.4, -0.00366778, 0.930319, 0.890995, 0.914636, 0.900277
0.871652, 8.23759, 0.230601, 1.6462, 0.4, -0.00366679, 0.930316, 0.890991, 0.914632, 0.900273
0.871702, 8.23429, 0.23056, 1.64623, 0.4, -0.00366579, 0.930313, 0.890987, 0.914628, 0.900269
0.871752, 8.23099, 0.23052, 1.64626, 0.4, -0.00366479, 0.93031, 0.890983, 0.914624, 0.900265
0.871802, 8.22769, 0.230479, 1.6463, 0.4, -0.00366379, 0.930308, 0.890979, 0.91462, 0.90026
0.871852, 8.2244, 0.230438, 1.64633, 0.4, -0.00366279, 0.930305, 0.890975, 0.914616, 0.900256
0.871902, 8.2211, 0.230397, 1.64636, 0.4, -0.00366179, 0.930302, 0.890971, 0.914612, 0.900252
0.871952, 8.21781, 0.230356, 1.64639, 0.4, -0.00366079, 0.930299, 0.890967, 0.914607, 0.900248
0.872002, 8.21451, 0.230316, 1.64643, 0.4, -0.00365979, 0.930297, 0.890963, 0.914603, 0.900243
0.872052, 8.21122, 0.230275, 1.64646, 0.4, -0.00365879, 0.930294, 0.890959, 0.914599, 0.900239
0.872102, 8.20793, 0.230234, 1.64649, 0.4, -0.00365779, 0.930291, 0.890955, 0.914595, 0.900235
0.872153, 8.20463, 0.230193, 1.64653, 0.4, -0.00365679, 0.930288, 0.890951, 0.914591, 0.900231
0.872203, 8.20134, 0.230153, 1.64656, 0.4, -0.00365579, 0.930286, 0.890947, 0.914587, 0.900226
0.872253, 8.19805, 0.230112, 1.64659, 0.4, -0.00365479, 0.930283, 0.890943, 0.914583, 0.900222
0.872303, 8.19477, 0.230071, 1.64662, 0.4, -0.00365379, 0.93028, 0.890939, 0.914579, 0.900218
0.872353, 8.19148, 0.23003, 1.64666, 0.4, -0.00365279, 0.930277, 0.890935, 0.914575, 0.900214
0.872403, 8.18819, 0.22999, 1.64669, 0.4, -0.00365179, 0.930275, 0.890931, 0.914571, 0.900209
0.872453, 8.1849, 0.229949, 1.64672, 0.4, -0.00365079, 0.930272, 0.890927, 0.914567, 0.900205
0.872503, 8.18162, 0.229909, 1.64676, 0.4, -0.00364978, 0.930269, 0.890923, 0.914563, 0.900201
0.872553, 8.17833, 0.229868, 1.64679, 0.4, -0.00364878, 0.930266, 0.890919, 0.914559, 0.900197
0.872603, 8.17505, 0.229828, 1.64682, 0.4, -0.00364778, 0.930264, 0.890915, 0.914555, 0.900192
0.872653, 8.17177, 0.229787, 1.64685, 0.4, -0.00364678, 0.930261, 0.890911, 0.914551, 0.900188
0.872703, 8.16849, 0.229747, 1.64689, 0.4, -0.00364577, 0.930258, 0.890907, 0.914547, 0.900184
0.872753, 8.16521, 0.229706, 1.64692, 0.4, -0.00364477, 0.930255, 0.890903, 0.914542, 0.90018
0.872803, 8.16193, 0.229666, 1.64695, 0.4, -0.00364377, 0.930253, 0.890899, 0.914538, 0.900176
0.872853, 8.15865, 0.229625, 1.64698, 0.4, -0.00364276, 0.93025, 0.890894, 0.914534, 0.900171
0.872903, 8.15537, 0.229585, 1.64702, 0.4, -0.00364176, 0.930247, 0.890891, 0.91453, 0.900167
0.872953, 8.15209, 0.229544, 1.64705, 0.4, -0.00364076, 0.930245, 0.890886, 0.914526, 0.900163
0.873003, 8.14882, 0.229504, 1.64708, 0.4, -0.00363975, 0.930242, 0.890882, 0.914522, 0.900159
0.873053, 8.14554, 0.229463, 1.64712, 0.4, -0.00363875, 0.930239, 0.890878, 0.914518, 0.900154
0.873103, 8.14227, 0.229423, 1.64715, 0.4, -0.00363774, 0.930236, 0.890874, 0.914514, 0.90015
0.873153, 8.13899, 0.229383, 1.64718, 0.4, -0.00363674, 0.930234, 0.89087, 0.91451, 0.900146
0.873203, 8.13572, 0.229342, 1.64721, 0.4, -0.00363573, 0.930231, 0.890866, 0.914506, 0.900142
0.873253, 8.13245, 0.229302, 1.64725, 0.4, -0.00363473, 0.930228, 0.890862, 0.914502, 0.900137
0.873303, 8.12918, 0.229262, 1.64728, 0.4, -0.00363372, 0.930225, 0.890858, 0.914498, 0.900133
0.873353, 8.12591, 0.229221, 1.64731, 0.4, -0.00363271, 0.930223, 0.890854, 0.914494, 0.900129
0.873403, 8.12264, 0.229181, 1.64735, 0.4, -0.00363171, 0.93022, 0.89085, 0.91449, 0.900125
0.873453, 8.11937, 0.229141, 1.64738, 0.4, -0.0036307, 0.930217, 0.890846, 0.914486, 0.900121
0.873503, 8.1161, 0.229101, 1.64741, 0.4, -0.0036297, 0.930214, 0.890842, 0.914482, 0.900116
0.873553, 8.11284, 0.22906, 1.64744, 0.4, -0.00362869, 0.930212, 0.890838, 0.914478, 0.900112
0.873603, 8.10957, 0.22902, 1.64748, 0.4, -0.00362768, 0.930209, 0.890834, 0.914474, 0.900108
0.873653, 8.10631, 0.22898, 1.64751, 0.4, -0.00362667, 0.930206, 0.89083, 0.91447, 0.900104
0.873703, 8.10304, 0.22894, 1.64754, 0.4, -0.00362567, 0.930203, 0.890826, 0.914466, 0.900099
0.873753, 8.09978, 0.2289, 1.64758, 0.4, -0.00362466, 0.930201, 0.890822, 0.914462, 0.900095
0.873803, 8.09652, 0.22886, 1.64761, 0.4, -0.00362365, 0.930198, 0.890818, 0.914458, 0.900091
0.873853, 8.09326, 0.228819, 1.64764, 0.4, -0.00362264, 0.930195, 0.890814, 0.914454, 0.900087
0.873903, 8.09, 0.228779, 1.64767, 0.4, -0.00362163, 0.930192, 0.89081, 0.91445, 0.900083
0.873953, 8.08674, 0.228739, 1.64771, 0.4, -0.00362063, 0.93019, 0.890806, 0.914446, 0.900078
0.874003, 8.08348, 0.228699, 1.64774, 0.4, -0.00361962, 0.930187, 0.890802, 0.914441, 0.900074
0.874053, 8.08022, 0.228659, 1.64777, 0.4, -0.00361861, 0.930184, 0.890798, 0.914437, 0.90007
0.874103, 8.07697, 0.228619, 1.6478, 0.4, -0.0036176, 0.930182, 0.890794, 0.914433, 0.900066
0.874153, 8.07371, 0.228579, 1.64784, 0.4, -0.00361659, 0.930179, 0.89079, 0.914429, 0.900062
0.874203, 8.07046, 0.228539, 1.64787, 0.4, -0.00361558, 0.930176, 0.890786, 0.914425, 0.900057
0.874253, 8.0672, 0.228499, 1.6479, 0.4, -0.00361457, 0.930173, 0.890782, 0.914421, 0.900053
0.874303, 8.06395, 0.228459, 1.64794, 0.4, -0.00361356, 0.930171, 0.890778, 0.914417, 0.900049
0.874353, 8.0607, 0.228419, 1.64797, 0.4, -0.00361255, 0.930168, 0.890774, 0.914413, 0.900045
0.874403, 8.05745, 0.22838, 1.648, 0.4, -0.00361154, 0.930165, 0.89077, 0.914409, 0.900041
0.874453, 8.0542, 0.228339, 1.64803, 0.4, -0.00361052, 0.930162, 0.890766, 0.914405, 0.900036
0.874503, 8.05095, 0.2283, 1.64807, 0.4, -0.00360951, 0.93016, 0.890762, 0.914401, 0.900032
0.874553, 8.0477, 0.22826, 1.6481, 0.4, -0.0036085, 0.930157, 0.890758, 0.914397, 0.900028
0.874603, 8.04445, 0.22822, 1.64813, 0.4, -0.00360749, 0.930154, 0.890754, 0.914393, 0.900024
0.874653, 8.04121, 0.22818, 1.64816, 0.4, -0.00360648, 0.930152, 0.89075, 0.914389, 0.90002
0.874703, 8.03796, 0.228141, 1.6482, 0.4, -0.00360547, 0.930149, 0.890746, 0.914385, 0.900016
0.874753, 8.03472, 0.228101, 1.64823, 0.4, -0.00360445, 0.930146, 0.890742, 0.914381, 0.900011
0.874803, 8.03147, 0.228061, 1.64826, 0.4, -0.00360344, 0.930143, 0.890738, 0.914377, 0.900007
0.874853, 8.02823, 0.228021, 1.6483, 0.4, -0.00360243, 0.930141, 0.890734, 0.914373, 0.900003
0.874903, 8.02499, 0.227981, 1.64833, 0.4, -0.00360141, 0.930138, 0.89073, 0.914369, 0.899999
0.874953, 8.02175, 0.227942, 1.64836, 0.4, -0.0036004, 0.930135, 0.890726, 0.914365, 0.899995
0.875003, 8.01851, 0.227902, 1.64839, 0.4, -0.00359939, 0.930133, 0.890722, 0.914361, 0.89999
0.875053, 8.01527, 0.227862, 1.64843, 0.4, -0.00359837, 0.93013, 0.890718, 0.914357, 0.899986
0.875103, 8.01203, 0.227823, 1.64846, 0.4, -0.00359736, 0.930127, 0.890714, 0.914353, 0.899982
0.875153, 8.0088, 0.227783, 1.64849, 0.4, -0.00359635, 0.930124, 0.890711, 0.914349, 0.899978
0.875203, 8.00556, 0.227743, 1.64852, 0.4, -0.00359533, 0.930122, 0.890706, 0.914345, 0.899974
0.875253, 8.00232, 0.227704, 1.64856, 0.4, -0.00359432, 0.930119, 0.890703, 0.914341, 0.899969
0.875303, 7.99909, 0.227664, 1.64859, 0.4, -0.0035933, 0.930116, 0.890699, 0.914337, 0.899965
0.875353, 7.99586, 0.227624, 1.64862, 0.4, -0.00359229, 0.930113, 0.890695, 0.914333, 0.899961
0.875403, 7.99262, 0.227585, 1.64866, 0.4, -0.00359127, 0.930111, 0.890691, 0.914329, 0.899957
0.875453, 7.98939, 0.227545, 1.64869, 0.4, -0.00359025, 0.930108, 0.890687, 0.914325, 0.899953
0.875503, 7.98616, 0.227506, 1.64872, 0.4, -0.00358924, 0.930105, 0.890683, 0.914321, 0.899949
0.875553, 7.98293, 0.227466, 1.64875, 0.4, -0.00358822, 0.930102, 0.890679, 0.914317, 0.899944
0.875603, 7.9797, 0.227427, 1.64879, 0.4, -0.00358721, 0.9301, 0.890675, 0.914313, 0.89994
0.875653, 7.97647, 0.227387, 1.64882, 0.4, -0.00358619, 0.930097, 0.890671, 0.914309, 0.899936
0.875703, 7.97325, 0.227348, 1.64885, 0.4, -0.00358517, 0.930094, 0.890667, 0.914305, 0.899932
0.875753, 7.97002, 0.227309, 1.64888, 0.4, -0.00358416, 0.930092, 0.890663, 0.914301, 0.899928
0.875803, 7.96679, 0.227269, 1.64892, 0.4, -0.00358314, 0.930089, 0.890659, 0.914297, 0.899924
0.875853, 7.96357, 0.22723, 1.64895, 0.4, -0.00358212, 0.930086, 0.890655, 0.914293, 0.899919
0.875903, 7.96035, 0.22719, 1.64898, 0.4, -0.0035811, 0.930083, 0.890651, 0.914289, 0.899915
0.875953, 7.95713, 0.227151, 1.64902, 0.4, -0.00358009, 0.930081, 0.890647, 0.914286, 0.899911
0.876003, 7.9539, 0.227112, 1.64905, 0.4, -0.00357907, 0.930078, 0.890643, 0.914282, 0.899907
0.876053, 7.95068, 0.227073, 1.64908, 0.4, -0.00357805, 0.930075, 0.890639, 0.914278, 0.899903
0.876103, 7.94746, 0.227033, 1.64911, 0.4, -0.00357703, 0.930073, 0.890635, 0.914274, 0.899899
0.876153, 7.94424, 0.226994, 1.64915, 0.4, -0.00357601, 0.93007, 0.890631, 0.91427, 0.899894
0.876203, 7.94102, 0.226955, 1.64918, 0.4, -0.00357499, 0.930067, 0.890627, 0.914266, 0.89989
0.876253, 7.93781, 0.226915, 1.64921, 0.4, -0.00357397, 0.930064, 0.890623, 0.914262, 0.899886
0.876303, 7.93459, 0.226876, 1.64924, 0.4, -0.00357295, 0.930062, 0.890619, 0.914258, 0.899882
0.876353, 7.93138, 0.226837, 1.64928, 0.4, -0.00357193, 0.930059, 0.890615, 0.914254, 0.899878
0.876403, 7.92816, 0.226798, 1.64931, 0.4, -0.00357091, 0.930056, 0.890611, 0.91425, 0.899874
0.876453, 7.92495, 0.226759, 1.64934, 0.4, -0.00356989, 0.930053, 0.890607, 0.914246, 0.89987
0.876503, 7.92174, 0.226719, 1.64938, 0.4, -0.00356887, 0.930051, 0.890603, 0.914242, 0.899865
0.876553, 7.91853, 0.22668, 1.64941, 0.4, -0.00356785, 0.930048, 0.8906, 0.914238, 0.899861
0.876603, 7.91532, 0.226641, 1.64944, 0.4, -0.00356683, 0.930045, 0.890596, 0.914234, 0.899857
0.876653, 7.91211, 0.226602, 1.64947, 0.4, -0.00356581, 0.930043, 0.890592, 0.91423, 0.899853
0.876703, 7.9089, 0.226563, 1.64951, 0.4, -0.00356479, 0.93004, 0.890588, 0.914226, 0.899849
0.876753, 7.90569, 0.226524, 1.64954, 0.4, -0.00356377, 0.930037, 0.890584, 0.914222, 0.899845
0.876803, 7.90248, 0.226485, 1.64957, 0.4, -0.00356275, 0.930034, 0.89058, 0.914218, 0.89984
0.876853, 7.89928, 0.226446, 1.6496, 0.4, -0.00356173, 0.930032, 0.890576, 0.914214, 0.899836
0.876903, 7.89607, 0.226407, 1.64964, 0.4, -0.0035607, 0.930029, 0.890572, 0.91421, 0.899832
0.876953, 7.89287, 0.226368, 1.64967, 0.4, -0.00355968, 0.930026, 0.890568, 0.914206, 0.899828
0.877003, 7.88966, 0.226329, 1.6497, 0.4, -0.00355866, 0.930023, 0.890564, 0.914202, 0.899824
0.877053, 7.88646, 0.22629, 1.64974, 0.4, -0.00355763, 0.930021, 0.89056, 0.914198, 0.89982
0.877103, 7.88326, 0.226251, 1.64977, 0.4, -0.00355661, 0.930018, 0.890556, 0.914194, 0.899816
0.877153, 7.88006, 0.226212, 1.6498, 0.4, -0.00355559, 0.930015, 0.890552, 0.91419, 0.899812
0.877203, 7.87686, 0.226173, 1.64983, 0.4, -0.00355456, 0.930013, 0.890548, 0.914186, 0.899807
0.877253, 7.87366, 0.226134, 1.64987, 0.4, -0.00355354, 0.93001, 0.890544, 0.914182, 0.899803
0.877303, 7.87046, 0.226095, 1.6499, 0.4, -0.00355252, 0.930007, 0.89054, 0.914178, 0.899799
0.877353, 7.86727, 0.226056, 1.64993, 0.4, -0.00355149, 0.930004, 0.890536, 0.914175, 0.899795
0.877403, 7.86407, 0.226018, 1.64996, 0.4, -0.00355047, 0.930002, 0.890532, 0.914171, 0.899791
0.877453, 7.86088, 0.225979, 1.65, 0.4, -0.00354944, 0.929999, 0.890529, 0.914167, 0.899787
0.877503, 7.85768, 0.22594, 1.65003, 0.4, -0.00354842, 0.929996, 0.890525, 0.914163, 0.899782
0.877553, 7.85449, 0.225901, 1.65006, 0.4, -0.00354739, 0.929994, 0.890521, 0.914159, 0.899778
0.877603, 7.8513, 0.225862, 1.65009, 0.4, -0.00354637, 0.929991, 0.890517, 0.914155, 0.899774
0.877653, 7.84811, 0.225823, 1.65013, 0.4, -0.00354534, 0.929988, 0.890513, 0.914151, 0.89977
0.877703, 7.84491, 0.225785, 1.65016, 0.4, -0.00354432, 0.929985, 0.890509, 0.914147, 0.899766
0.877753, 7.84173, 0.225746, 1.65019, 0.4, -0.00354329, 0.929983, 0.890505, 0.914143, 0.899762
0.877803, 7.83854, 0.225707, 1.65023, 0.4, -0.00354226, 0.92998, 0.890501, 0.914139, 0.899758
0.877853, 7.83535, 0.225669, 1.65026, 0.4, -0.00354124, 0.929977, 0.890497, 0.914135, 0.899754
0.877903, 7.83216, 0.22563, 1.65029, 0.4, -0.00354021, 0.929975, 0.890493, 0.914131, 0.89975
0.877953, 7.82898, 0.225592, 1.65032, 0.4, -0.00353918, 0.929972, 0.890489, 0.914127, 0.899745
0.878003, 7.82579, 0.225553, 1.65036, 0.4, -0.00353816, 0.929969, 0.890485, 0.914123, 0.899741
0.878053, 7.82261, 0.225514, 1.65039, 0.4, -0.00353713, 0.929966, 0.890481, 0.914119, 0.899737
0.878103, 7.81943, 0.225476, 1.65042, 0.4, -0.0035361, 0.929964, 0.890477, 0.914115, 0.899733
0.878154, 7.81624, 0.225437, 1.65045, 0.4, -0.00353507, 0.929961, 0.890474, 0.914112, 0.899729
0.878204, 7.81306, 0.225398, 1.65049, 0.4, -0.00353405, 0.929958, 0.89047, 0.914108, 0.899725
0.878254, 7.80988, 0.22536, 1.65052, 0.4, -0.00353302, 0.929956, 0.890466, 0.914104, 0.899721
0.878304, 7.8067, 0.225322, 1.65055, 0.4, -0.00353199, 0.929953, 0.890462, 0.9141, 0.899717
0.878354, 7.80352, 0.225283, 1.65058, 0.4, -0.00353096, 0.92995, 0.890458, 0.914096, 0.899713
0.878404, 7.80035, 0.225245, 1.65062, 0.4, -0.00352993, 0.929947, 0.890454, 0.914092, 0.899709
0.878454, 7.79717, 0.225206, 1.65065, 0.4, -0.0035289, 0.929945, 0.89045, 0.914088, 0.899704
0.878504, 7.794, 0.225168, 1.65068, 0.4, -0.00352787, 0.929942, 0.890446, 0.914084, 0.8997
0.878554, 7.79082, 0.225129, 1.65071, 0.4, -0.00352684, 0.929939, 0.890442, 0.91408, 0.899696
0.878604, 7.78765, 0.225091, 1.65075, 0.4, -0.00352581, 0.929937, 0.890438, 0.914076, 0.899692
0.878654, 7.78447, 0.225052, 1.65078, 0.4, -0.00352478, 0.929934, 0.890434, 0.914072, 0.899688
0.878704, 7.7813, 0.225014, 1.65081, 0.4, -0.00352375, 0.929931, 0.89043, 0.914068, 0.899684
0.878754, 7.77813, 0.224976, 1.65085, 0.4, -0.00352272, 0.929928, 0.890427, 0.914065, 0.89968
0.878804, 7.77496, 0.224937, 1.65088, 0.4, -0.00352169, 0.929926, 0.890423, 0.914061, 0.899676
0.878854, 7.77179, 0.224899, 1.65091, 0.4, -0.00352066, 0.929923, 0.890419, 0.914057, 0.899672
0.878904, 7.76862, 0.224861, 1.65094, 0.4, -0.00351963, 0.92992, 0.890415, 0.914053, 0.899668
0.878954, 7.76546, 0.224823, 1.65098, 0.4, -0.0035186, 0.929918, 0.890411, 0.914049, 0.899663
0.879004, 7.76229, 0.224784, 1.65101, 0.4, -0.00351757, 0.929915, 0.890407, 0.914045, 0.899659
0.879054, 7.75913, 0.224746, 1.65104, 0.4, -0.00351654, 0.929912, 0.890403, 0.914041, 0.899655
0.879104, 7.75596, 0.224708, 1.65107, 0.4, -0.0035155, 0.92991, 0.890399, 0.914037, 0.899651
0.879154, 7.7528, 0.22467, 1.65111, 0.4, -0.00351447, 0.929907, 0.890395, 0.914033, 0.899647
0.879204, 7.74964, 0.224631, 1.65114, 0.4, -0.00351344, 0.929904, 0.890391, 0.914029, 0.899643
0.879254, 7.74647, 0.224593, 1.65117, 0.4, -0.00351241, 0.929901, 0.890388, 0.914025, 0.899639
0.879304, 7.74331, 0.224555, 1.6512, 0.4, -0.00351137, 0.929899, 0.890384, 0.914022, 0.899635
0.879354, 7.74015, 0.224517, 1.65124, 0.4, -0.00351034, 0.929896, 0.89038, 0.914018, 0.899631
0.879404, 7.73699, 0.224479, 1.65127, 0.4, -0.00350931, 0.929893, 0.890376, 0.914014, 0.899627
0.879454, 7.73384, 0.224441, 1.6513, 0.4, -0.00350827, 0.929891, 0.890372, 0.91401, 0.899623
0.879504, 7.73068, 0.224403, 1.65133, 0.4, -0.00350724, 0.929888, 0.890368, 0.914006, 0.899619
0.879554, 7.72752, 0.224365, 1.65137, 0.4, -0.00350621, 0.929885, 0.890364, 0.914002, 0.899614
0.879604, 7.72437, 0.224327, 1.6514, 0.4, -0.00350517, 0.929882, 0.89036, 0.913998, 0.89961
0.879654, 7.72121, 0.224289, 1.65143, 0.4, -0.00350414, 0.92988, 0.890356, 0.913994, 0.899606
0.879704, 7.71806, 0.224251, 1.65146, 0.4, -0.0035031, 0.929877, 0.890353, 0.91399, 0.899602
0.879754, 7.71491, 0.224213, 1.6515, 0.4, -0.00350207, 0.929874, 0.890349, 0.913987, 0.899598
0.879804, 7.71176, 0.224175, 1.65153, 0.4, -0.00350103, 0.929872, 0.890345, 0.913983, 0.899594
0.879854, 7.70861, 0.224137, 1.65156, 0.4, -0.0035, 0.929869, 0.890341, 0.913979, 0.89959
0.879904, 7.70546, 0.224099, 1.6516, 0.4, -0.00349896, 0.929866, 0.890337, 0.913975, 0.899586
0.879954, 7.70231, 0.224061, 1.65163, 0.4, -0.00349793, 0.929864, 0.890333, 0.913971, 0.899582
0.880004, 7.69916, 0.224023, 1.65166, 0.4, -0.00349689, 0.929861, 0.890329, 0.913967, 0.899578
0.880054, 7.69601, 0.223985, 1.65169, 0.4, -0.00349585, 0.929858, 0.890325, 0.913963, 0.899574
0.880104, 7.69287, 0.223947, 1.65173, 0.4, -0.00349482, 0.929856, 0.890322, 0.913959, 0.89957
0.880154, 7.68972, 0.223909, 1.65176, 0.4, -0.00349378, 0.929853, 0.890318, 0.913956, 0.899566
0.880204, 7.68658, 0.223872, 1.65179, 0.4, -0.00349274, 0.92985, 0.890314, 0.913952, 0.899562
0.880254, 7.68344, 0.223834, 1.65182, 0.4, -0.00349171, 0.929847, 0.89031, 0.913948, 0.899558
0.880304, 7.68029, 0.223796, 1.65186, 0.4, -0.00349067, 0.929845, 0.890306, 0.913944, 0.899553
0.880354, 7.67715, 0.223758, 1.65189, 0.4, -0.00348963, 0.929842, 0.890302, 0.91394, 0.899549
0.880404, 7.67401, 0.22372, 1.65192, 0.4, -0.00348859, 0.929839, 0.890298, 0.913936, 0.899545
0.880454, 7.67087, 0.223683, 1.65195, 0.4, -0.00348756, 0.929837, 0.890294, 0.913932, 0.899541
0.880504, 7.66774, 0.223645, 1.65199, 0.4, -0.00348652, 0.929834, 0.890291, 0.913928, 0.899537
0.880554, 7.6646, 0.223607, 1.65202, 0.4, -0.00348548, 0.929831, 0.890287, 0.913925, 0.899533
0.880604, 7.66146, 0.22357, 1.65205, 0.4, -0.00348444, 0.929828, 0.890283, 0.913921, 0.899529
0.880654, 7.65833, 0.223532, 1.65208, 0.4, -0.0034834, 0.929826, 0.890279, 0.913917, 0.899525
0.880704, 7.65519, 0.223494, 1.65212, 0.4, -0.00348236, 0.929823, 0.890275, 0.913913, 0.899521
0.880754, 7.65206, 0.223457, 1.65215, 0.4, -0.00348132, 0.92982, 0.890271, 0.913909, 0.899517
0.880804, 7.64893, 0.223419, 1.65218, 0.4, -0.00348028, 0.929818, 0.890267, 0.913905, 0.899513
0.880854, 7.64579, 0.223381, 1.65221, 0.4, -0.00347924, 0.929815, 0.890263, 0.913901, 0.899509
0.880904, 7.64266, 0.223344, 1.65225, 0.4, -0.0034782, 0.929812, 0.89026, 0.913897, 0.899505
0.880954, 7.63953, 0.223306, 1.65228, 0.4, -0.00347716, 0.92981, 0.890256, 0.913894, 0.899501
0.881004, 7.6364, 0.223269, 1.65231, 0.4, -0.00347612, 0.929807, 0.890252, 0.91389, 0.899497
0.881054, 7.63328, 0.223231, 1.65234, 0.4, -0.00347508, 0.929804, 0.890248, 0.913886, 0.899493
0.881104, 7.63015, 0.223194, 1.65238, 0.4, -0.00347404, 0.929802, 0.890244, 0.913882, 0.899489
0.881154, 7.62702, 0.223156, 1.65241, 0.4, -0.003473, 0.929799, 0.89024, 0.913878, 0.899485
0.881204, 7.6239, 0.223119, 1.65244, 0.4, -0.00347196, 0.929796, 0.890236, 0.913874, 0.899481
0.881254, 7.62077, 0.223081, 1.65247, 0.4, -0.00347092, 0.929793, 0.890233, 0.913871, 0.899477
0.881304, 7.61765, 0.223044, 1.65251, 0.4, -0.00346988, 0.929791, 0.890229, 0.913867, 0.899472
0.881354, 7.61453, 0.223006, 1.65254, 0.4, -0.00346884, 0.929788, 0.890225, 0.913863, 0.899468
0.881404, 7.61141, 0.222969, 1.65257, 0.4, -0.00346779, 0.929785, 0.890221, 0.913859, 0.899464
0.881454, 7.60828, 0.222932, 1.65261, 0.4, -0.00346675, 0.929783, 0.890217, 0.913855, 0.89946
0.881504, 7.60517, 0.222894, 1.65264, 0.4, -0.00346571, 0.92978, 0.890213, 0.913851, 0.899456
0.881554, 7.60205, 0.222857, 1.65267, 0.4, -0.00346467, 0.929777, 0.890209, 0.913847, 0.899452
0.881604, 7.59893, 0.22282, 1.6527, 0.4, -0.00346362, 0.929775, 0.890206, 0.913844, 0.899448
0.881654, 7.59581, 0.222783, 1.65274, 0.4, -0.00346258, 0.929772, 0.890202, 0.91384, 0.899444
0.881704, 7.5927, 0.222745, 1.65277, 0.4, -0.00346154, 0.929769, 0.890198, 0.913836, 0.89944
0.881754, 7.58958, 0.222708, 1.6528, 0.4, -0.00346049, 0.929767, 0.890194, 0.913832, 0.899436
0.881804, 7.58647, 0.222671, 1.65283, 0.4, -0.00345945, 0.929764, 0.89019, 0.913828, 0.899432
0.881854, 7.58335, 0.222633, 1.65287, 0.4, -0.0034584, 0.929761, 0.890186, 0.913824, 0.899428
0.881904, 7.58024, 0.222596, 1.6529, 0.4, -0.00345736, 0.929758, 0.890183, 0.913821, 0.899424
0.881954, 7.57713, 0.222559, 1.65293, 0.4, -0.00345632, 0.929756, 0.890179, 0.913817, 0.89942
0.882004, 7.57402, 0.222522, 1.65296, 0.4, -0.00345527, 0.929753, 0.890175, 0.913813, 0.899416
0.882054, 7.57091, 0.222485, 1.653, 0.4, -0.00345423, 0.92975, 0.890171, 0.913809, 0.899412
0.882104, 7.5678, 0.222448, 1.65303, 0.4, -0.00345318, 0.929748, 0.890167, 0.913805, 0.899408
0.882154, 7.5647, 0.22241, 1.65306, 0.4, -0.00345214, 0.929745, 0.890163, 0.913801, 0.899404
0.882204, 7.56159, 0.222373, 1.65309, 0.4, -0.00345109, 0.929742, 0.89016, 0.913798, 0.8994
0.882254, 7.55848, 0.222336, 1.65313, 0.4, -0.00345004, 0.92974, 0.890156, 0.913794, 0.899396
0.882304, 7.55538, 0.222299, 1.65316, 0.4, -0.003449, 0.929737, 0.890152, 0.91379, 0.899392
0.882354, 7.55228, 0.222262, 1.65319, 0.4, -0.00344795, 0.929734, 0.890148, 0.913786, 0.899388
0.882404, 7.54917, 0.222225, 1.65322, 0.4, -0.00344691, 0.929731, 0.890144, 0.913782, 0.899384
0.882454, 7.54607, 0.222188, 1.65326, 0.4, -0.00344586, 0.929729, 0.89014, 0.913778, 0.89938
0.882504, 7.54297, 0.222151, 1.65329, 0.4, -0.00344481, 0.929726, 0.890137, 0.913775, 0.899376
0.882554, 7.53987, 0.222114, 1.65332, 0.4, -0.00344377, 0.929723, 0.890133, 0.913771, 0.899372
0.882604, 7.53677, 0.222077, 1.65335, 0.4, -0.00344272, 0.929721, 0.890129, 0.913767, 0.899368
0.882654, 7.53367, 0.22204, 1.65339, 0.4, -0.00344167, 0.929718, 0.890125, 0.913763, 0.899364
0.882704, 7.53058, 0.222003, 1.65342, 0.4, -0.00344062, 0.929715, 0.890121, 0.913759, 0.89936
0.882754, 7.52748, 0.221966, 1.65345, 0.4, -0.00343958, 0.929713, 0.890117, 0.913756, 0.899356
0.882804, 7.52439, 0.221929, 1.65348, 0.4, -0.00343853, 0.92971, 0.890114, 0.913752, 0.899352
0.882854, 7.52129, 0.221893, 1.65352, 0.4, -0.00343748, 0.929707, 0.89011, 0.913748, 0.899348
0.882904, 7.5182, 0.221856, 1.65355, 0.4, -0.00343643, 0.929705, 0.890106, 0.913744, 0.899344
0.882954, 7.51511, 0.221819, 1.65358, 0.4, -0.00343538, 0.929702, 0.890102, 0.91374, 0.89934
0.883004, 7.51201, 0.221782, 1.65361, 0.4, -0.00343433, 0.929699, 0.890098, 0.913737, 0.899336
0.883054, 7.50892, 0.221745, 1.65365, 0.4, -0.00343328, 0.929697, 0.890095, 0.913733, 0.899332
0.883104, 7.50584, 0.221709, 1.65368, 0.4, -0.00343223, 0.929694, 0.890091, 0.913729, 0.899328
0.883154, 7.50275, 0.221672, 1.65371, 0.4, -0.00343118, 0.929691, 0.890087, 0.913725, 0.899324
0.883204, 7.49966, 0.221635, 1.65374, 0.4, -0.00343014, 0.929689, 0.890083, 0.913721, 0.89932
0.883254, 7.49657, 0.221598, 1.65378, 0.4, -0.00342909, 0.929686, 0.890079, 0.913718, 0.899316
0.883304, 7.49349, 0.221562, 1.65381, 0.4, -0.00342803, 0.929683, 0.890076, 0.913714, 0.899312
0.883354, 7.4904, 0.221525, 1.65384, 0.4, -0.00342698, 0.929681, 0.890072, 0.91371, 0.899308
0.883404, 7.48732, 0.221488, 1.65387, 0.4, -0.00342593, 0.929678, 0.890068, 0.913706, 0.899304
0.883454, 7.48423, 0.221452, 1.65391, 0.4, -0.00342488, 0.929675, 0.890064, 0.913702, 0.8993
0.883504, 7.48115, 0.221415, 1.65394, 0.4, -0.00342383, 0.929673, 0.89006, 0.913699, 0.899296
0.883554, 7.47807, 0.221379, 1.65397, 0.4, -0.00342278, 0.92967, 0.890056, 0.913695, 0.899292
0.883604, 7.47499, 0.221342, 1.654, 0.4, -0.00342173, 0.929667, 0.890053, 0.913691, 0.899288
0.883654, 7.47191, 0.221305, 1.65404, 0.4, -0.00342068, 0.929665, 0.890049, 0.913687, 0.899284
0.883704, 7.46883, 0.221269, 1.65407, 0.4, -0.00341963, 0.929662, 0.890045, 0.913683, 0.89928
0.883754, 7.46576, 0.221232, 1.6541, 0.4, -0.00341857, 0.929659, 0.890041, 0.91368, 0.899276
0.883804, 7.46268, 0.221196, 1.65413, 0.4, -0.00341752, 0.929657, 0.890037, 0.913676, 0.899272
0.883854, 7.45961, 0.221159, 1.65417, 0.4, -0.00341647, 0.929654, 0.890034, 0.913672, 0.899268
0.883904, 7.45653, 0.221123, 1.6542, 0.4, -0.00341542, 0.929651, 0.89003, 0.913668, 0.899264
0.883954, 7.45346, 0.221086, 1.65423, 0.4, -0.00341436, 0.929649, 0.890026, 0.913665, 0.89926
0.884004, 7.45039, 0.22105, 1.65426, 0.4, -0.00341331, 0.929646, 0.890022, 0.913661, 0.899256
0.884054, 7.44731, 0.221013, 1.6543, 0.4, -0.00341226, 0.929643, 0.890018, 0.913657, 0.899252
0.884104, 7.44424, 0.220977, 1.65433, 0.4, -0.0034112, 0.929641, 0.890015, 0.913653, 0.899249
0.884154, 7.44117, 0.22094, 1.65436, 0.4, -0.00341015, 0.929638, 0.890011, 0.913649, 0.899245
0.884205, 7.43811, 0.220904, 1.65439, 0.4, -0.00340909, 0.929635, 0.890007, 0.913646, 0.899241
0.884255, 7.43504, 0.220868, 1.65443, 0.4, -0.00340804, 0.929632, 0.890003, 0.913642, 0.899237
0.884305, 7.43197, 0.220831, 1.65446, 0.4, -0.00340699, 0.92963, 0.89, 0.913638, 0.899233
0.884355, 7.4289, 0.220795, 1.65449, 0.4, -0.00340593, 0.929627, 0.889996, 0.913634, 0.899229
0.884405, 7.42584, 0.220759, 1.65452, 0.4, -0.00340488, 0.929624, 0.889992, 0.91363, 0.899225
0.884455, 7.42278, 0.220722, 1.65455, 0.4, -0.00340382, 0.929622, 0.889988, 0.913627, 0.899221
0.884505, 7.41971, 0.220686, 1.65459, 0.4, -0.00340277, 0.929619, 0.889984, 0.913623, 0.899217
0.884555, 7.41665, 0.22065, 1.65462, 0.4, -0.00340171, 0.929616, 0.889981, 0.913619, 0.899213
0.884605, 7.41359, 0.220614, 1.65465, 0.4, -0.00340066, 0.929614, 0.889977, 0.913615, 0.899209
0.884655, 7.41053, 0.220578, 1.65468, 0.4, -0.0033996, 0.929611, 0.889973, 0.913612, 0.899205
0.884705, 7.40747, 0.220541, 1.65472, 0.4, -0.00339854, 0.929608, 0.889969, 0.913608, 0.899201
0.884755, 7.40441, 0.220505, 1.65475, 0.4, -0.00339749, 0.929606, 0.889965, 0.913604, 0.899197
0.884805, 7.40136, 0.220469, 1.65478, 0.4, -0.00339643, 0.929603, 0.889962, 0.9136, 0.899193
0.884855, 7.3983, 0.220433, 1.65481, 0.4, -0.00339537, 0.9296, 0.889958, 0.913597, 0.899189
0.884905, 7.39524, 0.220397, 1.65485, 0.4, -0.00339432, 0.929598, 0.889954, 0.913593, 0.899185
0.884955, 7.39219, 0.220361, 1.65488, 0.4, -0.00339326, 0.929595, 0.88995, 0.913589, 0.899181
0.885005, 7.38914, 0.220325, 1.65491, 0.4, -0.0033922, 0.929592, 0.889947, 0.913585, 0.899177
0.885055, 7.38608, 0.220289, 1.65494, 0.4, -0.00339114, 0.92959, 0.889943, 0.913582, 0.899173
0.885105, 7.38303, 0.220253, 1.65498, 0.4, -0.00339009, 0.929587, 0.889939, 0.913578, 0.89917
0.885155, 7.37998, 0.220216, 1.65501, 0.4, -0.00338903, 0.929584, 0.889935, 0.913574, 0.899166
0.885205, 7.37693, 0.220181, 1.65504, 0.4, -0.00338797, 0.929582, 0.889932, 0.91357, 0.899162
0.885255, 7.37388, 0.220144, 1.65507, 0.4, -0.00338691, 0.929579, 0.889928, 0.913567, 0.899158
0.885305, 7.37084, 0.220109, 1.65511, 0.4, -0.00338585, 0.929576, 0.889924, 0.913563, 0.899154
0.885355, 7.36779, 0.220072, 1.65514, 0.4, -0.0033848, 0.929574, 0.88992, 0.913559, 0.89915
0.885405, 7.36474, 0.220037, 1.65517, 0.4, -0.00338374, 0.929571, 0.889916, 0.913555, 0.899146
0.885455, 7.3617, 0.220001, 1.6552, 0.4, -0.00338268, 0.929568, 0.889913, 0.913552, 0.899142
0.885505, 7.35865, 0.219965, 1.65524, 0.4, -0.00338162, 0.929566, 0.889909, 0.913548, 0.899138
0.885555, 7.35561, 0.219929, 1.65527, 0.4, -0.00338056, 0.929563, 0.889905, 0.913544, 0.899134
0.885605, 7.35257, 0.219893, 1.6553, 0.4, -0.0033795, 0.92956, 0.889901, 0.91354, 0.89913
0.885655, 7.34953, 0.219857, 1.65533, 0.4, -0.00337844, 0.929558, 0.889898, 0.913537, 0.899126
0.885705, 7.34649, 0.219821, 1.65537, 0.4, -0.00337738, 0.929555, 0.889894, 0.913533, 0.899122
0.885755, 7.34345, 0.219785, 1.6554, 0.4, -0.00337632, 0.929552, 0.88989, 0.913529, 0.899118
0.885805, 7.34041, 0.21975, 1.65543, 0.4, -0.00337526, 0.92955, 0.889886, 0.913525, 0.899114
0.885855, 7.33737, 0.219714, 1.65546, 0.4, -0.0033742, 0.929547, 0.889883, 0.913522, 0.89911
0.885905, 7.33434, 0.219678, 1.6555, 0.4, -0.00337313, 0.929545, 0.889879, 0.913518, 0.899107
0.885955, 7.3313, 0.219642, 1.65553, 0.4, -0.00337207, 0.929542, 0.889875, 0.913514, 0.899103
0.886005, 7.32827, 0.219607, 1.65556, 0.4, -0.00337101, 0.929539, 0.889871, 0.913511, 0.899099
0.886055, 7.32523, 0.219571, 1.65559, 0.4, -0.00336995, 0.929536, 0.889868, 0.913507, 0.899095
0.886105, 7.3222, 0.219535, 1.65563, 0.4, -0.00336889, 0.929534, 0.889864, 0.913503, 0.899091
0.886155, 7.31917, 0.2195, 1.65566, 0.4, -0.00336783, 0.929531, 0.88986, 0.913499, 0.899087
0.886205, 7.31614, 0.219464, 1.65569, 0.4, -0.00336676, 0.929528, 0.889856, 0.913496, 0.899083
0.886255, 7.31311, 0.219428, 1.65572, 0.4, -0.0033657, 0.929526, 0.889853, 0.913492, 0.899079
0.886305, 7.31008, 0.219393, 1.65576, 0.4, -0.00336464, 0.929523, 0.889849, 0.913488, 0.899075
0.886355, 7.30705, 0.219357, 1.65579, 0.4, -0.00336358, 0.92952, 0.889845, 0.913484, 0.899071
0.886405, 7.30403, 0.219322, 1.65582, 0.4, -0.00336251, 0.929518, 0.889841, 0.913481, 0.899067
0.886455, 7.301, 0.219286, 1.65585, 0.4, -0.00336145, 0.929515, 0.889838, 0.913477, 0.899064
0.886505, 7.29798, 0.21925, 1.65588, 0.4, -0.00336039, 0.929513, 0.889834, 0.913473, 0.89906
0.886555, 7.29495, 0.219215, 1.65592, 0.4, -0.00335932, 0.92951, 0.88983, 0.91347, 0.899056
0.886605, 7.29193, 0.219179, 1.65595, 0.4, -0.00335826, 0.929507, 0.889826, 0.913466, 0.899052
0.886655, 7.28891, 0.219144, 1.65598, 0.4, -0.00335719, 0.929505, 0.889823, 0.913462, 0.899048
0.886705, 7.28589, 0.219109, 1.65601, 0.4, -0.00335613, 0.929502, 0.889819, 0.913458, 0.899044
0.886755, 7.28287, 0.219073, 1.65605, 0.4, -0.00335506, 0.929499, 0.889815, 0.913455, 0.89904
0.886805, 7.27985, 0.219038, 1.65608, 0.4, -0.003354, 0.929497, 0.889811, 0.913451, 0.899036
0.886855, 7.27683, 0.219002, 1.65611, 0.4, -0.00335293, 0.929494, 0.889808, 0.913447, 0.899032
0.886905, 7.27381, 0.218967, 1.65614, 0.4, -0.00335187, 0.929491, 0.889804, 0.913444, 0.899028
0.886955, 7.2708, 0.218931, 1.65618, 0.4, -0.0033508, 0.929489, 0.8898, 0.91344, 0.899025
0.887005, 7.26778, 0.218896, 1.65621, 0.4, -0.00334974, 0.929486, 0.889796, 0.913436, 0.899021
0.887055, 7.26477, 0.218861, 1.65624, 0.4, -0.00334867, 0.929483, 0.889793, 0.913432, 0.899017
