Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.887105, 7.26175, 0.218825, 1.65627, 0.4, -0.00334761, 0.929481, 0.889789, 0.913429, 0.899013
0.887155, 7.25874, 0.21879, 1.65631, 0.4, -0.00334654, 0.929478, 0.889785, 0.913425, 0.899009
0.887205, 7.25573, 0.218755, 1.65634, 0.4, -0.00334547, 0.929475, 0.889782, 0.913421, 0.899005
0.887255, 7.25272, 0.21872, 1.65637, 0.4, -0.00334441, 0.929473, 0.889778, 0.913418, 0.899001
0.887305, 7.24971, 0.218684, 1.6564, 0.4, -0.00334334, 0.92947, 0.889774, 0.913414, 0.898997
0.887355, 7.2467, 0.218649, 1.65644, 0.4, -0.00334227, 0.929467, 0.88977, 0.91341, 0.898993
0.887405, 7.24369, 0.218614, 1.65647, 0.4, -0.00334121, 0.929465, 0.889767, 0.913407, 0.89899
0.887455, 7.24069, 0.218579, 1.6565, 0.4, -0.00334014, 0.929462, 0.889763, 0.913403, 0.898986
0.887505, 7.23768, 0.218544, 1.65653, 0.4, -0.00333907, 0.929459, 0.889759, 0.913399, 0.898982
0.887555, 7.23468, 0.218508, 1.65656, 0.4, -0.003338, 0.929457, 0.889756, 0.913396, 0.898978
0.887605, 7.23167, 0.218473, 1.6566, 0.4, -0.00333694, 0.929454, 0.889752, 0.913392, 0.898974
0.887655, 7.22867, 0.218438, 1.65663, 0.4, -0.00333587, 0.929452, 0.889748, 0.913388, 0.89897
0.887705, 7.22567, 0.218403, 1.65666, 0.4, -0.0033348, 0.929449, 0.889744, 0.913384, 0.898966
0.887755, 7.22267, 0.218368, 1.65669, 0.4, -0.00333373, 0.929446, 0.889741, 0.913381, 0.898962
0.887805, 7.21967, 0.218333, 1.65673, 0.4, -0.00333266, 0.929444, 0.889737, 0.913377, 0.898959
0.887855, 7.21667, 0.218298, 1.65676, 0.4, -0.00333159, 0.929441, 0.889733, 0.913373, 0.898955
0.887905, 7.21367, 0.218263, 1.65679, 0.4, -0.00333052, 0.929438, 0.88973, 0.91337, 0.898951
0.887955, 7.21067, 0.218228, 1.65682, 0.4, -0.00332945, 0.929436, 0.889726, 0.913366, 0.898947
0.888005, 7.20768, 0.218193, 1.65686, 0.4, -0.00332838, 0.929433, 0.889722, 0.913362, 0.898943
0.888055, 7.20468, 0.218158, 1.65689, 0.4, -0.00332731, 0.92943, 0.889718, 0.913359, 0.898939
0.888105, 7.20169, 0.218123, 1.65692, 0.4, -0.00332624, 0.929428, 0.889715, 0.913355, 0.898935
0.888155, 7.1987, 0.218088, 1.65695, 0.4, -0.00332517, 0.929425, 0.889711, 0.913351, 0.898932
0.888205, 7.1957, 0.218053, 1.65699, 0.4, -0.0033241, 0.929422, 0.889707, 0.913348, 0.898928
0.888255, 7.19271, 0.218018, 1.65702, 0.4, -0.00332303, 0.92942, 0.889704, 0.913344, 0.898924
0.888305, 7.18972, 0.217983, 1.65705, 0.4, -0.00332196, 0.929417, 0.8897, 0.91334, 0.89892
0.888355, 7.18673, 0.217949, 1.65708, 0.4, -0.00332089, 0.929415, 0.889696, 0.913337, 0.898916
0.888405, 7.18374, 0.217914, 1.65711, 0.4, -0.00331982, 0.929412, 0.889693, 0.913333, 0.898912
0.888455, 7.18076, 0.217879, 1.65715, 0.4, -0.00331875, 0.929409, 0.889689, 0.913329, 0.898908
0.888505, 7.17777, 0.217844, 1.65718, 0.4, -0.00331768, 0.929407, 0.889685, 0.913326, 0.898905
0.888555, 7.17479, 0.217809, 1.65721, 0.4, -0.0033166, 0.929404, 0.889682, 0.913322, 0.898901
0.888605, 7.1718, 0.217775, 1.65724, 0.4, -0.00331553, 0.929401, 0.889678, 0.913318, 0.898897
0.888655, 7.16882, 0.21774, 1.65728, 0.4, -0.00331446, 0.929399, 0.889674, 0.913315, 0.898893
0.888705, 7.16583, 0.217705, 1.65731, 0.4, -0.00331339, 0.929396, 0.88967, 0.913311, 0.898889
0.888755, 7.16285, 0.21767, 1.65734, 0.4, -0.00331231, 0.929394, 0.889667, 0.913308, 0.898885
0.888805, 7.15987, 0.217636, 1.65737, 0.4, -0.00331124, 0.929391, 0.889663, 0.913304, 0.898882
0.888855, 7.15689, 0.217601, 1.65741, 0.4, -0.00331017, 0.929388, 0.889659, 0.9133, 0.898878
0.888905, 7.15391, 0.217566, 1.65744, 0.4, -0.0033091, 0.929386, 0.889656, 0.913297, 0.898874
0.888955, 7.15094, 0.217532, 1.65747, 0.4, -0.00330802, 0.929383, 0.889652, 0.913293, 0.89887
0.889005, 7.14796, 0.217497, 1.6575, 0.4, -0.00330695, 0.92938, 0.889648, 0.913289, 0.898866
0.889055, 7.14498, 0.217462, 1.65753, 0.4, -0.00330587, 0.929378, 0.889645, 0.913286, 0.898862
0.889105, 7.14201, 0.217428, 1.65757, 0.4, -0.0033048, 0.929375, 0.889641, 0.913282, 0.898858
0.889155, 7.13904, 0.217393, 1.6576, 0.4, -0.00330373, 0.929372, 0.889637, 0.913278, 0.898855
0.889205, 7.13606, 0.217358, 1.65763, 0.4, -0.00330265, 0.92937, 0.889634, 0.913275, 0.898851
0.889255, 7.13309, 0.217324, 1.65766, 0.4, -0.00330158, 0.929367, 0.88963, 0.913271, 0.898847
0.889305, 7.13012, 0.21729, 1.6577, 0.4, -0.0033005, 0.929364, 0.889626, 0.913267, 0.898843
0.889355, 7.12715, 0.217255, 1.65773, 0.4, -0.00329943, 0.929362, 0.889623, 0.913264, 0.898839
0.889405, 7.12418, 0.217221, 1.65776, 0.4, -0.00329835, 0.929359, 0.889619, 0.91326, 0.898835
0.889455, 7.12121, 0.217186, 1.65779, 0.4, -0.00329728, 0.929357, 0.889615, 0.913256, 0.898832
0.889505, 7.11825, 0.217152, 1.65783, 0.4, -0.0032962, 0.929354, 0.889612, 0.913253, 0.898828
0.889555, 7.11528, 0.217117, 1.65786, 0.4, -0.00329512, 0.929351, 0.889608, 0.913249, 0.898824
0.889605, 7.11231, 0.217083, 1.65789, 0.4, -0.00329405, 0.929349, 0.889604, 0.913245, 0.89882
0.889655, 7.10935, 0.217048, 1.65792, 0.4, -0.00329297, 0.929346, 0.889601, 0.913242, 0.898816
0.889705, 7.10639, 0.217014, 1.65795, 0.4, -0.0032919, 0.929343, 0.889597, 0.913238, 0.898813
0.889755, 7.10343, 0.21698, 1.65799, 0.4, -0.00329082, 0.929341, 0.889593, 0.913235, 0.898809
0.889805, 7.10046, 0.216945, 1.65802, 0.4, -0.00328974, 0.929338, 0.88959, 0.913231, 0.898805
0.889855, 7.0975, 0.216911, 1.65805, 0.4, -0.00328867, 0.929336, 0.889586, 0.913227, 0.898801
0.889905, 7.09454, 0.216877, 1.65808, 0.4, -0.00328759, 0.929333, 0.889582, 0.913224, 0.898797
0.889955, 7.09159, 0.216842, 1.65812, 0.4, -0.00328651, 0.92933, 0.889579, 0.91322, 0.898794
0.890005, 7.08863, 0.216808, 1.65815, 0.4, -0.00328543, 0.929328, 0.889575, 0.913217, 0.89879
0.890055, 7.08567, 0.216774, 1.65818, 0.4, -0.00328436, 0.929325, 0.889571, 0.913213, 0.898786
0.890105, 7.08272, 0.21674, 1.65821, 0.4, -0.00328328, 0.929322, 0.889568, 0.913209, 0.898782
0.890155, 7.07976, 0.216706, 1.65825, 0.4, -0.0032822, 0.92932, 0.889564, 0.913206, 0.898778
0.890206, 7.07681, 0.216671, 1.65828, 0.4, -0.00328112, 0.929317, 0.88956, 0.913202, 0.898775
0.890256, 7.07386, 0.216637, 1.65831, 0.4, -0.00328004, 0.929315, 0.889557, 0.913198, 0.898771
0.890306, 7.0709, 0.216603, 1.65834, 0.4, -0.00327896, 0.929312, 0.889553, 0.913195, 0.898767
0.890356, 7.06795, 0.216569, 1.65837, 0.4, -0.00327788, 0.929309, 0.889549, 0.913191, 0.898763
0.890406, 7.065, 0.216535, 1.65841, 0.4, -0.0032768, 0.929307, 0.889546, 0.913188, 0.898759
0.890456, 7.06206, 0.216501, 1.65844, 0.4, -0.00327573, 0.929304, 0.889542, 0.913184, 0.898755
0.890506, 7.05911, 0.216467, 1.65847, 0.4, -0.00327465, 0.929301, 0.889538, 0.91318, 0.898752
0.890556, 7.05616, 0.216433, 1.6585, 0.4, -0.00327357, 0.929299, 0.889535, 0.913177, 0.898748
0.890606, 7.05322, 0.216399, 1.65854, 0.4, -0.00327249, 0.929296, 0.889531, 0.913173, 0.898744
0.890656, 7.05027, 0.216364, 1.65857, 0.4, -0.00327141, 0.929294, 0.889527, 0.91317, 0.89874
0.890706, 7.04733, 0.21633, 1.6586, 0.4, -0.00327033, 0.929291, 0.889524, 0.913166, 0.898736
0.890756, 7.04438, 0.216296, 1.65863, 0.4, -0.00326924, 0.929288, 0.88952, 0.913162, 0.898733
0.890806, 7.04144, 0.216262, 1.65867, 0.4, -0.00326816, 0.929286, 0.889516, 0.913159, 0.898729
0.890856, 7.0385, 0.216229, 1.6587, 0.4, -0.00326708, 0.929283, 0.889513, 0.913155, 0.898725
0.890906, 7.03556, 0.216195, 1.65873, 0.4, -0.003266, 0.92928, 0.889509, 0.913151, 0.898721
0.890956, 7.03262, 0.216161, 1.65876, 0.4, -0.00326492, 0.929278, 0.889506, 0.913148, 0.898718
0.891006, 7.02968, 0.216127, 1.65879, 0.4, -0.00326384, 0.929275, 0.889502, 0.913144, 0.898714
0.891056, 7.02675, 0.216093, 1.65883, 0.4, -0.00326276, 0.929272, 0.889498, 0.913141, 0.89871
0.891106, 7.02381, 0.216059, 1.65886, 0.4, -0.00326167, 0.92927, 0.889495, 0.913137, 0.898706
0.891156, 7.02088, 0.216025, 1.65889, 0.4, -0.00326059, 0.929267, 0.889491, 0.913133, 0.898702
0.891206, 7.01794, 0.215991, 1.65892, 0.4, -0.00325951, 0.929265, 0.889487, 0.91313, 0.898699
0.891256, 7.01501, 0.215958, 1.65896, 0.4, -0.00325843, 0.929262, 0.889484, 0.913126, 0.898695
0.891306, 7.01208, 0.215924, 1.65899, 0.4, -0.00325734, 0.929259, 0.88948, 0.913123, 0.898691
0.891356, 7.00915, 0.21589, 1.65902, 0.4, -0.00325626, 0.929257, 0.889477, 0.913119, 0.898687
0.891406, 7.00622, 0.215856, 1.65905, 0.4, -0.00325518, 0.929254, 0.889473, 0.913116, 0.898683
0.891456, 7.00329, 0.215822, 1.65908, 0.4, -0.0032541, 0.929252, 0.889469, 0.913112, 0.89868
0.891506, 7.00036, 0.215789, 1.65912, 0.4, -0.00325301, 0.929249, 0.889466, 0.913108, 0.898676
0.891556, 6.99743, 0.215755, 1.65915, 0.4, -0.00325193, 0.929246, 0.889462, 0.913105, 0.898672
0.891606, 6.9945, 0.215721, 1.65918, 0.4, -0.00325084, 0.929244, 0.889458, 0.913101, 0.898668
0.891656, 6.99158, 0.215688, 1.65921, 0.4, -0.00324976, 0.929241, 0.889455, 0.913098, 0.898665
0.891706, 6.98866, 0.215654, 1.65925, 0.4, -0.00324868, 0.929239, 0.889451, 0.913094, 0.898661
0.891756, 6.98573, 0.215621, 1.65928, 0.4, -0.00324759, 0.929236, 0.889448, 0.913091, 0.898657
0.891806, 6.98281, 0.215587, 1.65931, 0.4, -0.00324651, 0.929233, 0.889444, 0.913087, 0.898653
0.891856, 6.97989, 0.215553, 1.65934, 0.4, -0.00324542, 0.929231, 0.88944, 0.913083, 0.89865
0.891906, 6.97697, 0.21552, 1.65938, 0.4, -0.00324434, 0.929228, 0.889437, 0.91308, 0.898646
0.891956, 6.97405, 0.215486, 1.65941, 0.4, -0.00324325, 0.929226, 0.889433, 0.913076, 0.898642
0.892006, 6.97113, 0.215453, 1.65944, 0.4, -0.00324217, 0.929223, 0.88943, 0.913073, 0.898638
0.892056, 6.96821, 0.215419, 1.65947, 0.4, -0.00324108, 0.92922, 0.889426, 0.913069, 0.898635
0.892106, 6.9653, 0.215386, 1.6595, 0.4, -0.00323999, 0.929218, 0.889422, 0.913066, 0.898631
0.892156, 6.96238, 0.215352, 1.65954, 0.4, -0.00323891, 0.929215, 0.889419, 0.913062, 0.898627
0.892206, 6.95947, 0.215319, 1.65957, 0.4, -0.00323782, 0.929212, 0.889415, 0.913058, 0.898623
0.892256, 6.95655, 0.215285, 1.6596, 0.4, -0.00323674, 0.92921, 0.889412, 0.913055, 0.89862
0.892306, 6.95364, 0.215252, 1.65963, 0.4, -0.00323565, 0.929207, 0.889408, 0.913051, 0.898616
0.892356, 6.95073, 0.215218, 1.65967, 0.4, -0.00323456, 0.929205, 0.889404, 0.913048, 0.898612
0.892406, 6.94782, 0.215185, 1.6597, 0.4, -0.00323348, 0.929202, 0.889401, 0.913044, 0.898608
0.892456, 6.94491, 0.215152, 1.65973, 0.4, -0.00323239, 0.929199, 0.889397, 0.913041, 0.898605
0.892506, 6.942, 0.215118, 1.65976, 0.4, -0.0032313, 0.929197, 0.889394, 0.913037, 0.898601
0.892556, 6.93909, 0.215085, 1.65979, 0.4, -0.00323021, 0.929194, 0.88939, 0.913033, 0.898597
0.892606, 6.93618, 0.215052, 1.65983, 0.4, -0.00322913, 0.929192, 0.889386, 0.91303, 0.898593
0.892656, 6.93328, 0.215018, 1.65986, 0.4, -0.00322804, 0.929189, 0.889383, 0.913026, 0.89859
0.892706, 6.93037, 0.214985, 1.65989, 0.4, -0.00322695, 0.929186, 0.889379, 0.913023, 0.898586
0.892756, 6.92747, 0.214952, 1.65992, 0.4, -0.00322586, 0.929184, 0.889376, 0.913019, 0.898582
0.892806, 6.92457, 0.214919, 1.65995, 0.4, -0.00322477, 0.929181, 0.889372, 0.913016, 0.898578
0.892856, 6.92167, 0.214885, 1.65999, 0.4, -0.00322368, 0.929178, 0.889368, 0.913012, 0.898575
0.892906, 6.91877, 0.214852, 1.66002, 0.4, -0.00322259, 0.929176, 0.889365, 0.913009, 0.898571
0.892956, 6.91587, 0.214819, 1.66005, 0.4, -0.00322151, 0.929173, 0.889361, 0.913005, 0.898567
0.893006, 6.91297, 0.214786, 1.66008, 0.4, -0.00322042, 0.929171, 0.889358, 0.913002, 0.898563
0.893056, 6.91007, 0.214753, 1.66012, 0.4, -0.00321933, 0.929168, 0.889354, 0.912998, 0.89856
0.893106, 6.90717, 0.21472, 1.66015, 0.4, -0.00321824, 0.929166, 0.88935, 0.912995, 0.898556
0.893156, 6.90428, 0.214687, 1.66018, 0.4, -0.00321715, 0.929163, 0.889347, 0.912991, 0.898552
0.893206, 6.90138, 0.214654, 1.66021, 0.4, -0.00321606, 0.929161, 0.889343, 0.912987, 0.898549
0.893256, 6.89849, 0.214621, 1.66024, 0.4, -0.00321497, 0.929158, 0.88934, 0.912984, 0.898545
0.893306, 6.89559, 0.214588, 1.66028, 0.4, -0.00321388, 0.929155, 0.889336, 0.91298, 0.898541
0.893356, 6.8927, 0.214555, 1.66031, 0.4, -0.00321279, 0.929153, 0.889333, 0.912977, 0.898538
0.893406, 6.88981, 0.214522, 1.66034, 0.4, -0.0032117, 0.92915, 0.889329, 0.912973, 0.898534
0.893456, 6.88692, 0.214488, 1.66037, 0.4, -0.0032106, 0.929148, 0.889325, 0.91297, 0.89853
0.893506, 6.88403, 0.214456, 1.66041, 0.4, -0.00320951, 0.929145, 0.889322, 0.912966, 0.898526
0.893556, 6.88114, 0.214423, 1.66044, 0.4, -0.00320842, 0.929142, 0.889318, 0.912963, 0.898523
0.893606, 6.87826, 0.21439, 1.66047, 0.4, -0.00320733, 0.92914, 0.889315, 0.912959, 0.898519
0.893656, 6.87537, 0.214357, 1.6605, 0.4, -0.00320624, 0.929137, 0.889311, 0.912956, 0.898515
0.893706, 6.87249, 0.214324, 1.66053, 0.4, -0.00320515, 0.929135, 0.889308, 0.912952, 0.898512
0.893756, 6.8696, 0.214291, 1.66057, 0.4, -0.00320405, 0.929132, 0.889304, 0.912949, 0.898508
0.893806, 6.86672, 0.214258, 1.6606, 0.4, -0.00320296, 0.929129, 0.8893, 0.912945, 0.898504
0.893856, 6.86384, 0.214225, 1.66063, 0.4, -0.00320187, 0.929127, 0.889297, 0.912942, 0.8985
0.893906, 6.86096, 0.214192, 1.66066, 0.4, -0.00320078, 0.929124, 0.889293, 0.912938, 0.898497
0.893956, 6.85808, 0.214159, 1.6607, 0.4, -0.00319968, 0.929121, 0.88929, 0.912935, 0.898493
0.894006, 6.8552, 0.214127, 1.66073, 0.4, -0.00319859, 0.929119, 0.889286, 0.912931, 0.898489
0.894056, 6.85232, 0.214094, 1.66076, 0.4, -0.0031975, 0.929116, 0.889283, 0.912928, 0.898485
0.894106, 6.84944, 0.214061, 1.66079, 0.4, -0.0031964, 0.929114, 0.889279, 0.912924, 0.898482
0.894156, 6.84656, 0.214028, 1.66082, 0.4, -0.00319531, 0.929111, 0.889275, 0.912921, 0.898478
0.894206, 6.84369, 0.213996, 1.66086, 0.4, -0.00319422, 0.929109, 0.889272, 0.912917, 0.898474
0.894256, 6.84081, 0.213963, 1.66089, 0.4, -0.00319312, 0.929106, 0.889268, 0.912914, 0.898471
0.894306, 6.83794, 0.21393, 1.66092, 0.4, -0.00319203, 0.929103, 0.889265, 0.91291, 0.898467
0.894356, 6.83507, 0.213898, 1.66095, 0.4, -0.00319093, 0.929101, 0.889261, 0.912906, 0.898463
0.894406, 6.8322, 0.213865, 1.66098, 0.4, -0.00318984, 0.929098, 0.889258, 0.912903, 0.89846
0.894456, 6.82933, 0.213832, 1.66102, 0.4, -0.00318874, 0.929096, 0.889254, 0.912899, 0.898456
0.894506, 6.82646, 0.2138, 1.66105, 0.4, -0.00318765, 0.929093, 0.889251, 0.912896, 0.898452
0.894556, 6.82359, 0.213767, 1.66108, 0.4, -0.00318655, 0.92909, 0.889247, 0.912893, 0.898449
0.894606, 6.82072, 0.213735, 1.66111, 0.4, -0.00318546, 0.929088, 0.889243, 0.912889, 0.898445
0.894656, 6.81786, 0.213702, 1.66115, 0.4, -0.00318436, 0.929085, 0.88924, 0.912885, 0.898441
0.894706, 6.81499, 0.213669, 1.66118, 0.4, -0.00318327, 0.929083, 0.889236, 0.912882, 0.898438
0.894756, 6.81213, 0.213637, 1.66121, 0.4, -0.00318217, 0.92908, 0.889233, 0.912879, 0.898434
0.894806, 6.80926, 0.213604, 1.66124, 0.4, -0.00318107, 0.929078, 0.889229, 0.912875, 0.89843
0.894856, 6.8064, 0.213572, 1.66127, 0.4, -0.00317998, 0.929075, 0.889226, 0.912872, 0.898427
0.894906, 6.80354, 0.213539, 1.66131, 0.4, -0.00317888, 0.929072, 0.889222, 0.912868, 0.898423
0.894956, 6.80068, 0.213507, 1.66134, 0.4, -0.00317779, 0.92907, 0.889219, 0.912865, 0.898419
0.895006, 6.79782, 0.213475, 1.66137, 0.4, -0.00317669, 0.929067, 0.889215, 0.912861, 0.898416
0.895056, 6.79496, 0.213442, 1.6614, 0.4, -0.00317559, 0.929065, 0.889212, 0.912858, 0.898412
0.895106, 6.7921, 0.21341, 1.66144, 0.4, -0.00317449, 0.929062, 0.889208, 0.912854, 0.898408
0.895156, 6.78925, 0.213377, 1.66147, 0.4, -0.0031734, 0.92906, 0.889205, 0.912851, 0.898404
0.895206, 6.78639, 0.213345, 1.6615, 0.4, -0.0031723, 0.929057, 0.889201, 0.912847, 0.898401
0.895256, 6.78354, 0.213313, 1.66153, 0.4, -0.0031712, 0.929054, 0.889198, 0.912844, 0.898397
0.895306, 6.78068, 0.21328, 1.66156, 0.4, -0.0031701, 0.929052, 0.889194, 0.91284, 0.898393
0.895356, 6.77783, 0.213248, 1.6616, 0.4, -0.00316901, 0.929049, 0.88919, 0.912837, 0.89839
0.895406, 6.77498, 0.213216, 1.66163, 0.4, -0.00316791, 0.929047, 0.889187, 0.912833, 0.898386
0.895456, 6.77213, 0.213184, 1.66166, 0.4, -0.00316681, 0.929044, 0.889183, 0.91283, 0.898382
0.895506, 6.76928, 0.213151, 1.66169, 0.4, -0.00316571, 0.929042, 0.88918, 0.912826, 0.898379
0.895556, 6.76643, 0.213119, 1.66172, 0.4, -0.00316461, 0.929039, 0.889176, 0.912823, 0.898375
0.895606, 6.76358, 0.213087, 1.66176, 0.4, -0.00316351, 0.929036, 0.889173, 0.912819, 0.898372
0.895656, 6.76073, 0.213055, 1.66179, 0.4, -0.00316241, 0.929034, 0.889169, 0.912816, 0.898368
0.895706, 6.75789, 0.213023, 1.66182, 0.4, -0.00316131, 0.929031, 0.889166, 0.912812, 0.898364
0.895756, 6.75504, 0.21299, 1.66185, 0.4, -0.00316021, 0.929029, 0.889162, 0.912809, 0.898361
0.895806, 6.7522, 0.212958, 1.66189, 0.4, -0.00315911, 0.929026, 0.889159, 0.912805, 0.898357
0.895856, 6.74936, 0.212926, 1.66192, 0.4, -0.00315801, 0.929023, 0.889155, 0.912802, 0.898353
0.895906, 6.74652, 0.212894, 1.66195, 0.4, -0.00315691, 0.929021, 0.889152, 0.912799, 0.89835
0.895956, 6.74367, 0.212862, 1.66198, 0.4, -0.00315581, 0.929018, 0.889148, 0.912795, 0.898346
0.896006, 6.74084, 0.21283, 1.66201, 0.4, -0.00315471, 0.929016, 0.889145, 0.912792, 0.898342
0.896056, 6.738, 0.212798, 1.66205, 0.4, -0.00315361, 0.929013, 0.889141, 0.912788, 0.898339
0.896106, 6.73516, 0.212766, 1.66208, 0.4, -0.00315251, 0.929011, 0.889138, 0.912785, 0.898335
0.896156, 6.73232, 0.212734, 1.66211, 0.4, -0.00315141, 0.929008, 0.889134, 0.912781, 0.898331
0.896206, 6.72949, 0.212702, 1.66214, 0.4, -0.00315031, 0.929005, 0.889131, 0.912778, 0.898328
0.896257, 6.72665, 0.21267, 1.66217, 0.4, -0.00314921, 0.929003, 0.889127, 0.912774, 0.898324
0.896307, 6.72382, 0.212638, 1.66221, 0.4, -0.0031481, 0.929, 0.889123, 0.912771, 0.89832
0.896357, 6.72098, 0.212606, 1.66224, 0.4, -0.003147, 0.928998, 0.88912, 0.912768, 0.898317
0.896407, 6.71815, 0.212574, 1.66227, 0.4, -0.0031459, 0.928995, 0.889117, 0.912764, 0.898313
0.896457, 6.71532, 0.212542, 1.6623, 0.4, -0.0031448, 0.928993, 0.889113, 0.912761, 0.89831
0.896507, 6.71249, 0.21251, 1.66233, 0.4, -0.0031437, 0.92899, 0.88911, 0.912757, 0.898306
0.896557, 6.70966, 0.212478, 1.66237, 0.4, -0.00314259, 0.928988, 0.889106, 0.912754, 0.898302
0.896607, 6.70684, 0.212446, 1.6624, 0.4, -0.00314149, 0.928985, 0.889103, 0.91275, 0.898299
0.896657, 6.70401, 0.212415, 1.66243, 0.4, -0.00314039, 0.928982, 0.889099, 0.912747, 0.898295
0.896707, 6.70118, 0.212383, 1.66246, 0.4, -0.00313928, 0.92898, 0.889096, 0.912743, 0.898291
0.896757, 6.69836, 0.212351, 1.6625, 0.4, -0.00313818, 0.928977, 0.889092, 0.91274, 0.898288
0.896807, 6.69553, 0.212319, 1.66253, 0.4, -0.00313708, 0.928975, 0.889089, 0.912737, 0.898284
0.896857, 6.69271, 0.212288, 1.66256, 0.4, -0.00313597, 0.928972, 0.889085, 0.912733, 0.898281
0.896907, 6.68989, 0.212256, 1.66259, 0.4, -0.00313487, 0.92897, 0.889082, 0.91273, 0.898277
0.896957, 6.68707, 0.212224, 1.66262, 0.4, -0.00313377, 0.928967, 0.889078, 0.912726, 0.898273
0.897007, 6.68425, 0.212193, 1.66266, 0.4, -0.00313266, 0.928965, 0.889075, 0.912723, 0.89827
0.897057, 6.68143, 0.212161, 1.66269, 0.4, -0.00313156, 0.928962, 0.889071, 0.912719, 0.898266
0.897107, 6.67861, 0.212129, 1.66272, 0.4, -0.00313045, 0.928959, 0.889068, 0.912716, 0.898263
0.897157, 6.6758, 0.212098, 1.66275, 0.4, -0.00312935, 0.928957, 0.889064, 0.912713, 0.898259
0.897207, 6.67298, 0.212066, 1.66278, 0.4, -0.00312824, 0.928954, 0.889061, 0.912709, 0.898255
0.897257, 6.67016, 0.212034, 1.66282, 0.4, -0.00312714, 0.928952, 0.889057, 0.912706, 0.898252
0.897307, 6.66735, 0.212003, 1.66285, 0.4, -0.00312603, 0.928949, 0.889054, 0.912702, 0.898248
0.897357, 6.66454, 0.211971, 1.66288, 0.4, -0.00312493, 0.928947, 0.88905, 0.912699, 0.898245
0.897407, 6.66173, 0.21194, 1.66291, 0.4, -0.00312382, 0.928944, 0.889047, 0.912695, 0.898241
0.897457, 6.65891, 0.211908, 1.66294, 0.4, -0.00312272, 0.928942, 0.889043, 0.912692, 0.898237
0.897507, 6.6561, 0.211877, 1.66298, 0.4, -0.00312161, 0.928939, 0.88904, 0.912689, 0.898234
0.897557, 6.6533, 0.211845, 1.66301, 0.4, -0.0031205, 0.928936, 0.889036, 0.912685, 0.89823
0.897607, 6.65049, 0.211814, 1.66304, 0.4, -0.0031194, 0.928934, 0.889033, 0.912682, 0.898226
0.897657, 6.64768, 0.211782, 1.66307, 0.4, -0.00311829, 0.928931, 0.889029, 0.912678, 0.898223
0.897707, 6.64487, 0.211751, 1.6631, 0.4, -0.00311718, 0.928929, 0.889026, 0.912675, 0.898219
0.897757, 6.64207, 0.211719, 1.66314, 0.4, -0.00311608, 0.928926, 0.889023, 0.912672, 0.898216
0.897807, 6.63927, 0.211688, 1.66317, 0.4, -0.00311497, 0.928924, 0.889019, 0.912668, 0.898212
0.897857, 6.63646, 0.211656, 1.6632, 0.4, -0.00311386, 0.928921, 0.889016, 0.912665, 0.898208
0.897907, 6.63366, 0.211625, 1.66323, 0.4, -0.00311275, 0.928919, 0.889012, 0.912661, 0.898205
0.897957, 6.63086, 0.211594, 1.66326, 0.4, -0.00311165, 0.928916, 0.889009, 0.912658, 0.898201
0.898007, 6.62806, 0.211563, 1.6633, 0.4, -0.00311054, 0.928913, 0.889005, 0.912655, 0.898198
0.898057, 6.62526, 0.211531, 1.66333, 0.4, -0.00310943, 0.928911, 0.889002, 0.912651, 0.898194
0.898107, 6.62246, 0.2115, 1.66336, 0.4, -0.00310832, 0.928908, 0.888998, 0.912648, 0.898191
0.898157, 6.61967, 0.211469, 1.66339, 0.4, -0.00310721, 0.928906, 0.888995, 0.912644, 0.898187
0.898207, 6.61687, 0.211437, 1.66343, 0.4, -0.0031061, 0.928903, 0.888991, 0.912641, 0.898183
0.898257, 6.61407, 0.211406, 1.66346, 0.4, -0.003105, 0.928901, 0.888988, 0.912638, 0.89818
0.898307, 6.61128, 0.211375, 1.66349, 0.4, -0.00310389, 0.928898, 0.888985, 0.912634, 0.898176
0.898357, 6.60849, 0.211344, 1.66352, 0.4, -0.00310278, 0.928896, 0.888981, 0.912631, 0.898173
0.898407, 6.60569, 0.211313, 1.66355, 0.4, -0.00310167, 0.928893, 0.888978, 0.912628, 0.898169
0.898457, 6.6029, 0.211281, 1.66359, 0.4, -0.00310056, 0.928891, 0.888974, 0.912624, 0.898166
0.898507, 6.60011, 0.21125, 1.66362, 0.4, -0.00309945, 0.928888, 0.888971, 0.912621, 0.898162
0.898557, 6.59732, 0.211219, 1.66365, 0.4, -0.00309834, 0.928886, 0.888967, 0.912617, 0.898158
0.898607, 6.59454, 0.211188, 1.66368, 0.4, -0.00309723, 0.928883, 0.888964, 0.912614, 0.898155
0.898657, 6.59175, 0.211157, 1.66371, 0.4, -0.00309612, 0.928881, 0.888961, 0.912611, 0.898151
0.898707, 6.58896, 0.211126, 1.66375, 0.4, -0.00309501, 0.928878, 0.888957, 0.912607, 0.898148
0.898757, 6.58618, 0.211095, 1.66378, 0.4, -0.0030939, 0.928875, 0.888954, 0.912604, 0.898144
0.898807, 6.58339, 0.211064, 1.66381, 0.4, -0.00309279, 0.928873, 0.88895, 0.9126, 0.898141
0.898857, 6.58061, 0.211033, 1.66384, 0.4, -0.00309168, 0.92887, 0.888947, 0.912597, 0.898137
0.898907, 6.57783, 0.211002, 1.66387, 0.4, -0.00309057, 0.928868, 0.888943, 0.912594, 0.898133
0.898957, 6.57505, 0.210971, 1.66391, 0.4, -0.00308945, 0.928865, 0.88894, 0.91259, 0.89813
0.899007, 6.57227, 0.21094, 1.66394, 0.4, -0.00308834, 0.928863, 0.888936, 0.912587, 0.898126
0.899057, 6.56949, 0.210909, 1.66397, 0.4, -0.00308723, 0.92886, 0.888933, 0.912584, 0.898123
0.899107, 6.56671, 0.210878, 1.664, 0.4, -0.00308612, 0.928858, 0.888929, 0.91258, 0.898119
0.899157, 6.56393, 0.210847, 1.66403, 0.4, -0.00308501, 0.928855, 0.888926, 0.912577, 0.898116
0.899207, 6.56116, 0.210816, 1.66407, 0.4, -0.00308389, 0.928853, 0.888923, 0.912574, 0.898112
0.899257, 6.55838, 0.210785, 1.6641, 0.4, -0.00308278, 0.92885, 0.888919, 0.91257, 0.898109
0.899307, 6.55561, 0.210754, 1.66413, 0.4, -0.00308167, 0.928847, 0.888916, 0.912567, 0.898105
0.899357, 6.55284, 0.210724, 1.66416, 0.4, -0.00308056, 0.928845, 0.888912, 0.912563, 0.898101
0.899407, 6.55007, 0.210693, 1.66419, 0.4, -0.00307944, 0.928842, 0.888909, 0.91256, 0.898098
0.899457, 6.54729, 0.210662, 1.66423, 0.4, -0.00307833, 0.92884, 0.888905, 0.912557, 0.898094
0.899507, 6.54452, 0.210631, 1.66426, 0.4, -0.00307722, 0.928837, 0.888902, 0.912553, 0.898091
0.899557, 6.54175, 0.210601, 1.66429, 0.4, -0.0030761, 0.928835, 0.888899, 0.91255, 0.898087
0.899607, 6.53899, 0.21057, 1.66432, 0.4, -0.00307499, 0.928832, 0.888895, 0.912547, 0.898084
0.899657, 6.53622, 0.210539, 1.66435, 0.4, -0.00307388, 0.92883, 0.888892, 0.912543, 0.89808
0.899707, 6.53345, 0.210508, 1.66439, 0.4, -0.00307276, 0.928827, 0.888888, 0.91254, 0.898077
0.899757, 6.53069, 0.210478, 1.66442, 0.4, -0.00307165, 0.928825, 0.888885, 0.912537, 0.898073
0.899807, 6.52793, 0.210447, 1.66445, 0.4, -0.00307053, 0.928822, 0.888882, 0.912533, 0.89807
0.899857, 6.52516, 0.210416, 1.66448, 0.4, -0.00306942, 0.92882, 0.888878, 0.91253, 0.898066
0.899907, 6.5224, 0.210386, 1.66451, 0.4, -0.00306831, 0.928817, 0.888875, 0.912527, 0.898063
0.899957, 6.51964, 0.210355, 1.66455, 0.4, -0.00306719, 0.928815, 0.888871, 0.912523, 0.898059
0.900007, 6.51688, 0.210325, 1.66458, 0.4, -0.00306608, 0.928812, 0.888868, 0.91252, 0.898055
0.900057, 6.51412, 0.210294, 1.66461, 0.4, -0.00306496, 0.92881, 0.888865, 0.912517, 0.898052
0.900107, 6.51136, 0.210264, 1.66464, 0.4, -0.00306385, 0.928807, 0.888861, 0.912513, 0.898048
0.900157, 6.5086, 0.210233, 1.66467, 0.4, -0.00306273, 0.928805, 0.888858, 0.91251, 0.898045
0.900207, 6.50585, 0.210202, 1.66471, 0.4, -0.00306161, 0.928802, 0.888854, 0.912507, 0.898041
0.900257, 6.50309, 0.210172, 1.66474, 0.4, -0.0030605, 0.9288, 0.888851, 0.912503, 0.898038
0.900307, 6.50034, 0.210141, 1.66477, 0.4, -0.00305938, 0.928797, 0.888848, 0.9125, 0.898034
0.900357, 6.49759, 0.210111, 1.6648, 0.4, -0.00305827, 0.928795, 0.888844, 0.912497, 0.898031
0.900407, 6.49483, 0.210081, 1.66483, 0.4, -0.00305715, 0.928792, 0.888841, 0.912493, 0.898027
0.900457, 6.49208, 0.21005, 1.66487, 0.4, -0.00305603, 0.928789, 0.888837, 0.91249, 0.898024
0.900507, 6.48933, 0.21002, 1.6649, 0.4, -0.00305492, 0.928787, 0.888834, 0.912486, 0.89802
0.900557, 6.48659, 0.209989, 1.66493, 0.4, -0.0030538, 0.928784, 0.888831, 0.912483, 0.898017
0.900607, 6.48384, 0.209959, 1.66496, 0.4, -0.00305268, 0.928782, 0.888827, 0.91248, 0.898013
0.900657, 6.48109, 0.209929, 1.66499, 0.4, -0.00305156, 0.928779, 0.888824, 0.912477, 0.89801
0.900707, 6.47834, 0.209898, 1.66503, 0.4, -0.00305045, 0.928777, 0.88882, 0.912473, 0.898006
0.900757, 6.4756, 0.209868, 1.66506, 0.4, -0.00304933, 0.928774, 0.888817, 0.91247, 0.898003
0.900807, 6.47286, 0.209838, 1.66509, 0.4, -0.00304821, 0.928772, 0.888814, 0.912467, 0.897999
0.900857, 6.47011, 0.209807, 1.66512, 0.4, -0.00304709, 0.928769, 0.88881, 0.912463, 0.897996
0.900907, 6.46737, 0.209777, 1.66515, 0.4, -0.00304598, 0.928767, 0.888807, 0.91246, 0.897992
0.900957, 6.46463, 0.209747, 1.66519, 0.4, -0.00304486, 0.928764, 0.888803, 0.912457, 0.897989
0.901007, 6.46189, 0.209717, 1.66522, 0.4, -0.00304374, 0.928762, 0.8888, 0.912453, 0.897985
0.901057, 6.45915, 0.209686, 1.66525, 0.4, -0.00304262, 0.928759, 0.888797, 0.91245, 0.897982
0.901107, 6.45641, 0.209656, 1.66528, 0.4, -0.0030415, 0.928757, 0.888793, 0.912447, 0.897978
0.901157, 6.45368, 0.209626, 1.66531, 0.4, -0.00304038, 0.928754, 0.88879, 0.912443, 0.897975
0.901207, 6.45094, 0.209596, 1.66535, 0.4, -0.00303926, 0.928751, 0.888786, 0.91244, 0.897971
0.901257, 6.44821, 0.209566, 1.66538, 0.4, -0.00303814, 0.928749, 0.888783, 0.912437, 0.897968
0.901307, 6.44547, 0.209536, 1.66541, 0.4, -0.00303702, 0.928747, 0.88878, 0.912433, 0.897964
0.901357, 6.44274, 0.209506, 1.66544, 0.4, -0.0030359, 0.928744, 0.888776, 0.91243, 0.897961
0.901407, 6.44001, 0.209476, 1.66547, 0.4, -0.00303478, 0.928742, 0.888773, 0.912427, 0.897957
0.901457, 6.43728, 0.209445, 1.66551, 0.4, -0.00303366, 0.928739, 0.88877, 0.912424, 0.897954
0.901507, 6.43455, 0.209415, 1.66554, 0.4, -0.00303254, 0.928737, 0.888766, 0.91242, 0.89795
0.901557, 6.43182, 0.209385, 1.66557, 0.4, -0.00303142, 0.928734, 0.888763, 0.912417, 0.897947
0.901607, 6.42909, 0.209355, 1.6656, 0.4, -0.0030303, 0.928732, 0.88876, 0.912414, 0.897943
0.901657, 6.42636, 0.209326, 1.66563, 0.4, -0.00302918, 0.928729, 0.888756, 0.91241, 0.89794
0.901707, 6.42364, 0.209296, 1.66567, 0.4, -0.00302806, 0.928727, 0.888753, 0.912407, 0.897936
0.901757, 6.42091, 0.209265, 1.6657, 0.4, -0.00302694, 0.928724, 0.888749, 0.912404, 0.897933
0.901807, 6.41819, 0.209236, 1.66573, 0.4, -0.00302582, 0.928722, 0.888746, 0.912401, 0.897929
0.901857, 6.41547, 0.209206, 1.66576, 0.4, -0.0030247, 0.928719, 0.888743, 0.912397, 0.897926
0.901907, 6.41274, 0.209176, 1.66579, 0.4, -0.00302358, 0.928717, 0.888739, 0.912394, 0.897922
0.901957, 6.41002, 0.209146, 1.66583, 0.4, -0.00302245, 0.928714, 0.888736, 0.912391, 0.897919
0.902007, 6.4073, 0.209116, 1.66586, 0.4, -0.00302133, 0.928712, 0.888733, 0.912387, 0.897916
0.902057, 6.40459, 0.209086, 1.66589, 0.4, -0.00302021, 0.928709, 0.888729, 0.912384, 0.897912
0.902107, 6.40187, 0.209056, 1.66592, 0.4, -0.00301909, 0.928707, 0.888726, 0.912381, 0.897909
0.902157, 6.39915, 0.209027, 1.66595, 0.4, -0.00301796, 0.928704, 0.888723, 0.912378, 0.897905
0.902207, 6.39644, 0.208997, 1.66598, 0.4, -0.00301684, 0.928702, 0.888719, 0.912374, 0.897902
0.902258, 6.39372, 0.208967, 1.66602, 0.4, -0.00301572, 0.928699, 0.888716, 0.912371, 0.897898
0.902308, 6.39101, 0.208938, 1.66605, 0.4, -0.0030146, 0.928697, 0.888713, 0.912368, 0.897895
0.902358, 6.38829, 0.208908, 1.66608, 0.4, -0.00301347, 0.928694, 0.888709, 0.912364, 0.897891
0.902408, 6.38558, 0.208878, 1.66611, 0.4, -0.00301235, 0.928692, 0.888706, 0.912361, 0.897888
0.902458, 6.38287, 0.208848, 1.66614, 0.4, -0.00301123, 0.928689, 0.888703, 0.912358, 0.897884
0.902508, 6.38016, 0.208818, 1.66618, 0.4, -0.0030101, 0.928687, 0.888699, 0.912355, 0.897881
0.902558, 6.37745, 0.208789, 1.66621, 0.4, -0.00300898, 0.928684, 0.888696, 0.912351, 0.897878
0.902608, 6.37475, 0.208759, 1.66624, 0.4, -0.00300785, 0.928682, 0.888693, 0.912348, 0.897874
0.902658, 6.37204, 0.20873, 1.66627, 0.4, -0.00300673, 0.928679, 0.888689, 0.912345, 0.897871
0.902708, 6.36933, 0.2087, 1.6663, 0.4, -0.00300561, 0.928677, 0.888686, 0.912342, 0.897867
0.902758, 6.36663, 0.208671, 1.66634, 0.4, -0.00300448, 0.928674, 0.888683, 0.912338, 0.897864
0.902808, 6.36393, 0.208641, 1.66637, 0.4, -0.00300336, 0.928672, 0.888679, 0.912335, 0.89786
0.902858, 6.36122, 0.208612, 1.6664, 0.4, -0.00300223, 0.928669, 0.888676, 0.912332, 0.897857
0.902908, 6.35852, 0.208582, 1.66643, 0.4, -0.00300111, 0.928667, 0.888673, 0.912329, 0.897853
0.902958, 6.35582, 0.208552, 1.66646, 0.4, -0.00299998, 0.928664, 0.888669, 0.912325, 0.89785
0.903008, 6.35312, 0.208523, 1.6665, 0.4, -0.00299886, 0.928662, 0.888666, 0.912322, 0.897847
0.903058, 6.35042, 0.208494, 1.66653, 0.4, -0.00299773, 0.928659, 0.888663, 0.912319, 0.897843
0.903108, 6.34773, 0.208464, 1.66656, 0.4, -0.00299661, 0.928657, 0.888659, 0.912316, 0.89784
0.903158, 6.34503, 0.208435, 1.66659, 0.4, -0.00299548, 0.928654, 0.888656, 0.912312, 0.897836
0.903208, 6.34233, 0.208405, 1.66662, 0.4, -0.00299435, 0.928652, 0.888653, 0.912309, 0.897833
0.903258, 6.33964, 0.208376, 1.66665, 0.4, -0.00299323, 0.928649, 0.888649, 0.912306, 0.897829
0.903308, 6.33695, 0.208346, 1.66669, 0.4, -0.0029921, 0.928647, 0.888646, 0.912303, 0.897826
0.903358, 6.33425, 0.208317, 1.66672, 0.4, -0.00299097, 0.928644, 0.888643, 0.912299, 0.897822
0.903408, 6.33156, 0.208288, 1.66675, 0.4, -0.00298985, 0.928642, 0.888639, 0.912296, 0.897819
0.903458, 6.32887, 0.208259, 1.66678, 0.4, -0.00298872, 0.92864, 0.888636, 0.912293, 0.897816
0.903508, 6.32618, 0.208229, 1.66681, 0.4, -0.00298759, 0.928637, 0.888633, 0.91229, 0.897812
0.903558, 6.3235, 0.2082, 1.66685, 0.4, -0.00298647, 0.928635, 0.888629, 0.912287, 0.897809
0.903608, 6.32081, 0.208171, 1.66688, 0.4, -0.00298534, 0.928632, 0.888626, 0.912283, 0.897805
0.903658, 6.31812, 0.208142, 1.66691, 0.4, -0.00298421, 0.92863, 0.888623, 0.91228, 0.897802
0.903708, 6.31544, 0.208112, 1.66694, 0.4, -0.00298308, 0.928627, 0.88862, 0.912277, 0.897799
0.903758, 6.31275, 0.208083, 1.66697, 0.4, -0.00298196, 0.928625, 0.888616, 0.912274, 0.897795
0.903808, 6.31007, 0.208054, 1.66701, 0.4, -0.00298083, 0.928622, 0.888613, 0.91227, 0.897792
0.903858, 6.30739, 0.208025, 1.66704, 0.4, -0.0029797, 0.92862, 0.88861, 0.912267, 0.897788
0.903908, 6.30471, 0.207996, 1.66707, 0.4, -0.00297857, 0.928617, 0.888606, 0.912264, 0.897785
0.903958, 6.30203, 0.207966, 1.6671, 0.4, -0.00297744, 0.928615, 0.888603, 0.912261, 0.897781
0.904008, 6.29935, 0.207937, 1.66713, 0.4, -0.00297631, 0.928612, 0.8886, 0.912257, 0.897778
0.904058, 6.29667, 0.207908, 1.66717, 0.4, -0.00297518, 0.92861, 0.888596, 0.912254, 0.897775
0.904108, 6.29399, 0.207879, 1.6672, 0.4, -0.00297406, 0.928607, 0.888593, 0.912251, 0.897771
0.904158, 6.29131, 0.20785, 1.66723, 0.4, -0.00297293, 0.928605, 0.88859, 0.912248, 0.897768
0.904208, 6.28864, 0.207821, 1.66726, 0.4, -0.0029718, 0.928602, 0.888587, 0.912245, 0.897764
0.904258, 6.28597, 0.207792, 1.66729, 0.4, -0.00297067, 0.9286, 0.888583, 0.912241, 0.897761
0.904308, 6.28329, 0.207763, 1.66732, 0.4, -0.00296954, 0.928597, 0.88858, 0.912238, 0.897758
0.904358, 6.28062, 0.207734, 1.66736, 0.4, -0.00296841, 0.928595, 0.888577, 0.912235, 0.897754
0.904408, 6.27795, 0.207705, 1.66739, 0.4, -0.00296728, 0.928592, 0.888573, 0.912232, 0.897751
0.904458, 6.27528, 0.207676, 1.66742, 0.4, -0.00296615, 0.92859, 0.88857, 0.912228, 0.897747
0.904508, 6.27261, 0.207647, 1.66745, 0.4, -0.00296502, 0.928587, 0.888567, 0.912225, 0.897744
0.904558, 6.26994, 0.207618, 1.66748, 0.4, -0.00296389, 0.928585, 0.888563, 0.912222, 0.897741
0.904608, 6.26728, 0.207589, 1.66752, 0.4, -0.00296276, 0.928582, 0.88856, 0.912219, 0.897737
0.904658, 6.26461, 0.20756, 1.66755, 0.4, -0.00296162, 0.92858, 0.888557, 0.912216, 0.897734
0.904708, 6.26194, 0.207532, 1.66758, 0.4, -0.00296049, 0.928577, 0.888554, 0.912212, 0.897731
0.904758, 6.25928, 0.207503, 1.66761, 0.4, -0.00295936, 0.928575, 0.88855, 0.912209, 0.897727
0.904808, 6.25662, 0.207474, 1.66764, 0.4, -0.00295823, 0.928573, 0.888547, 0.912206, 0.897724
0.904858, 6.25396, 0.207445, 1.66768, 0.4, -0.0029571, 0.92857, 0.888544, 0.912203, 0.89772
0.904908, 6.25129, 0.207416, 1.66771, 0.4, -0.00295597, 0.928568, 0.888541, 0.9122, 0.897717
0.904958, 6.24863, 0.207388, 1.66774, 0.4, -0.00295484, 0.928565, 0.888537, 0.912197, 0.897714
0.905008, 6.24598, 0.207359, 1.66777, 0.4, -0.0029537, 0.928563, 0.888534, 0.912193, 0.89771
0.905058, 6.24332, 0.20733, 1.6678, 0.4, -0.00295257, 0.92856, 0.888531, 0.91219, 0.897707
0.905108, 6.24066, 0.207302, 1.66783, 0.4, -0.00295144, 0.928558, 0.888527, 0.912187, 0.897703
0.905158, 6.23801, 0.207273, 1.66787, 0.4, -0.00295031, 0.928555, 0.888524, 0.912184, 0.8977
0.905208, 6.23535, 0.207244, 1.6679, 0.4, -0.00294917, 0.928553, 0.888521, 0.912181, 0.897697
0.905258, 6.2327, 0.207215, 1.66793, 0.4, -0.00294804, 0.92855, 0.888518, 0.912177, 0.897693
0.905308, 6.23004, 0.207187, 1.66796, 0.4, -0.00294691, 0.928548, 0.888514, 0.912174, 0.89769
0.905358, 6.22739, 0.207158, 1.66799, 0.4, -0.00294577, 0.928546, 0.888511, 0.912171, 0.897687
0.905408, 6.22474, 0.20713, 1.66803, 0.4, -0.00294464, 0.928543, 0.888508, 0.912168, 0.897683
0.905458, 6.22209, 0.207101, 1.66806, 0.4, -0.00294351, 0.928541, 0.888505, 0.912165, 0.89768
0.905508, 6.21944, 0.207072, 1.66809, 0.4, -0.00294237, 0.928538, 0.888501, 0.912161, 0.897677
0.905558, 6.2168, 0.207044, 1.66812, 0.4, -0.00294124, 0.928536, 0.888498, 0.912158, 0.897673
0.905608, 6.21415, 0.207015, 1.66815, 0.4, -0.00294011, 0.928533, 0.888495, 0.912155, 0.89767
0.905658, 6.2115, 0.206987, 1.66818, 0.4, -0.00293897, 0.928531, 0.888492, 0.912152, 0.897666
0.905708, 6.20886, 0.206958, 1.66822, 0.4, -0.00293784, 0.928528, 0.888488, 0.912149, 0.897663
0.905758, 6.20622, 0.20693, 1.66825, 0.4, -0.0029367, 0.928526, 0.888485, 0.912146, 0.89766
0.905808, 6.20357, 0.206901, 1.66828, 0.4, -0.00293557, 0.928523, 0.888482, 0.912142, 0.897656
0.905858, 6.20093, 0.206873, 1.66831, 0.4, -0.00293443, 0.928521, 0.888478, 0.912139, 0.897653
0.905908, 6.19829, 0.206845, 1.66834, 0.4, -0.0029333, 0.928518, 0.888475, 0.912136, 0.89765
0.905958, 6.19565, 0.206816, 1.66838, 0.4, -0.00293216, 0.928516, 0.888472, 0.912133, 0.897646
0.906008, 6.19301, 0.206788, 1.66841, 0.4, -0.00293103, 0.928513, 0.888469, 0.91213, 0.897643
0.906058, 6.19038, 0.206759, 1.66844, 0.4, -0.00292989, 0.928511, 0.888465, 0.912127, 0.89764
0.906108, 6.18774, 0.206731, 1.66847, 0.4, -0.00292876, 0.928509, 0.888462, 0.912123, 0.897636
0.906158, 6.1851, 0.206703, 1.6685, 0.4, -0.00292762, 0.928506, 0.888459, 0.91212, 0.897633
0.906208, 6.18247, 0.206674, 1.66853, 0.4, -0.00292648, 0.928504, 0.888456, 0.912117, 0.89763
0.906258, 6.17984, 0.206646, 1.66857, 0.4, -0.00292535, 0.928501, 0.888453, 0.912114, 0.897626
0.906308, 6.1772, 0.206618, 1.6686, 0.4, -0.00292421, 0.928499, 0.888449, 0.912111, 0.897623
0.906358, 6.17457, 0.20659, 1.66863, 0.4, -0.00292308, 0.928496, 0.888446, 0.912108, 0.89762
0.906408, 6.17194, 0.206562, 1.66866, 0.4, -0.00292194, 0.928494, 0.888443, 0.912105, 0.897616
0.906458, 6.16931, 0.206533, 1.66869, 0.4, -0.0029208, 0.928492, 0.88844, 0.912101, 0.897613
0.906508, 6.16669, 0.206505, 1.66873, 0.4, -0.00291967, 0.928489, 0.888436, 0.912098, 0.89761
0.906558, 6.16406, 0.206477, 1.66876, 0.4, -0.00291853, 0.928487, 0.888433, 0.912095, 0.897606
0.906608, 6.16143, 0.206449, 1.66879, 0.4, -0.00291739, 0.928484, 0.88843, 0.912092, 0.897603
0.906658, 6.15881, 0.206421, 1.66882, 0.4, -0.00291625, 0.928482, 0.888427, 0.912089, 0.8976
0.906708, 6.15618, 0.206393, 1.66885, 0.4, -0.00291512, 0.928479, 0.888424, 0.912086, 0.897596
0.906758, 6.15356, 0.206365, 1.66888, 0.4, -0.00291398, 0.928477, 0.88842, 0.912083, 0.897593
0.906808, 6.15094, 0.206336, 1.66892, 0.4, -0.00291284, 0.928475, 0.888417, 0.912079, 0.89759
0.906858, 6.14832, 0.206308, 1.66895, 0.4, -0.0029117, 0.928472, 0.888414, 0.912076, 0.897586
0.906908, 6.1457, 0.20628, 1.66898, 0.4, -0.00291056, 0.92847, 0.888411, 0.912073, 0.897583
0.906958, 6.14308, 0.206252, 1.66901, 0.4, -0.00290942, 0.928467, 0.888408, 0.91207, 0.89758
0.907008, 6.14046, 0.206224, 1.66904, 0.4, -0.00290829, 0.928465, 0.888404, 0.912067, 0.897576
0.907058, 6.13784, 0.206196, 1.66908, 0.4, -0.00290715, 0.928462, 0.888401, 0.912064, 0.897573
0.907108, 6.13523, 0.206168, 1.66911, 0.4, -0.00290601, 0.92846, 0.888398, 0.912061, 0.89757
0.907158, 6.13261, 0.20614, 1.66914, 0.4, -0.00290487, 0.928457, 0.888395, 0.912058, 0.897566
0.907208, 6.13, 0.206113, 1.66917, 0.4, -0.00290373, 0.928455, 0.888391, 0.912054, 0.897563
0.907258, 6.12738, 0.206085, 1.6692, 0.4, -0.00290259, 0.928453, 0.888388, 0.912051, 0.89756
0.907308, 6.12477, 0.206057, 1.66923, 0.4, -0.00290145, 0.92845, 0.888385, 0.912048, 0.897557
0.907358, 6.12216, 0.206029, 1.66927, 0.4, -0.00290031, 0.928448, 0.888382, 0.912045, 0.897553
0.907408, 6.11955, 0.206001, 1.6693, 0.4, -0.00289917, 0.928445, 0.888379, 0.912042, 0.89755
0.907458, 6.11694, 0.205973, 1.66933, 0.4, -0.00289803, 0.928443, 0.888375, 0.912039, 0.897547
0.907508, 6.11434, 0.205945, 1.66936, 0.4, -0.00289689, 0.92844, 0.888372, 0.912036, 0.897543
0.907558, 6.11173, 0.205917, 1.66939, 0.4, -0.00289575, 0.928438, 0.888369, 0.912033, 0.89754
0.907608, 6.10912, 0.20589, 1.66943, 0.4, -0.00289461, 0.928436, 0.888366, 0.91203, 0.897537
0.907658, 6.10652, 0.205862, 1.66946, 0.4, -0.00289347, 0.928433, 0.888363, 0.912026, 0.897533
0.907708, 6.10392, 0.205834, 1.66949, 0.4, -0.00289233, 0.928431, 0.888359, 0.912023, 0.89753
0.907758, 6.10131, 0.205807, 1.66952, 0.4, -0.00289119, 0.928428, 0.888356, 0.91202, 0.897527
0.907808, 6.09871, 0.205779, 1.66955, 0.4, -0.00289005, 0.928426, 0.888353, 0.912017, 0.897524
0.907858, 6.09611, 0.205751, 1.66958, 0.4, -0.00288891, 0.928423, 0.88835, 0.912014, 0.89752
0.907908, 6.09351, 0.205723, 1.66962, 0.4, -0.00288776, 0.928421, 0.888347, 0.912011, 0.897517
0.907958, 6.09091, 0.205696, 1.66965, 0.4, -0.00288662, 0.928419, 0.888343, 0.912008, 0.897514
0.908008, 6.08832, 0.205668, 1.66968, 0.4, -0.00288548, 0.928416, 0.88834, 0.912005, 0.89751
0.908058, 6.08572, 0.20564, 1.66971, 0.4, -0.00288434, 0.928414, 0.888337, 0.912002, 0.897507
0.908108, 6.08312, 0.205613, 1.66974, 0.4, -0.0028832, 0.928411, 0.888334, 0.911998, 0.897504
0.908158, 6.08053, 0.205585, 1.66977, 0.4, -0.00288205, 0.928409, 0.888331, 0.911995, 0.897501
0.908208, 6.07794, 0.205558, 1.66981, 0.4, -0.00288091, 0.928406, 0.888328, 0.911992, 0.897497
0.908258, 6.07534, 0.20553, 1.66984, 0.4, -0.00287977, 0.928404, 0.888324, 0.911989, 0.897494
0.908309, 6.07275, 0.205503, 1.66987, 0.4, -0.00287863, 0.928402, 0.888321, 0.911986, 0.897491
0.908359, 6.07016, 0.205475, 1.6699, 0.4, -0.00287748, 0.928399, 0.888318, 0.911983, 0.897487
0.908409, 6.06757, 0.205448, 1.66993, 0.4, -0.00287634, 0.928397, 0.888315, 0.91198, 0.897484
0.908459, 6.06499, 0.20542, 1.66997, 0.4, -0.0028752, 0.928394, 0.888312, 0.911977, 0.897481
0.908509, 6.0624, 0.205393, 1.67, 0.4, -0.00287405, 0.928392, 0.888309, 0.911974, 0.897478
0.908559, 6.05981, 0.205365, 1.67003, 0.4, -0.00287291, 0.92839, 0.888305, 0.911971, 0.897474
0.908609, 6.05723, 0.205338, 1.67006, 0.4, -0.00287177, 0.928387, 0.888302, 0.911968, 0.897471
0.908659, 6.05464, 0.205311, 1.67009, 0.4, -0.00287062, 0.928385, 0.888299, 0.911965, 0.897468
0.908709, 6.05206, 0.205283, 1.67012, 0.4, -0.00286948, 0.928382, 0.888296, 0.911961, 0.897465
0.908759, 6.04948, 0.205256, 1.67016, 0.4, -0.00286833, 0.92838, 0.888293, 0.911958, 0.897461
0.908809, 6.0469, 0.205228, 1.67019, 0.4, -0.00286719, 0.928378, 0.888289, 0.911955, 0.897458
0.908859, 6.04432, 0.205201, 1.67022, 0.4, -0.00286605, 0.928375, 0.888286, 0.911952, 0.897455
0.908909, 6.04174, 0.205174, 1.67025, 0.4, -0.0028649, 0.928373, 0.888283, 0.911949, 0.897452
0.908959, 6.03916, 0.205147, 1.67028, 0.4, -0.00286376, 0.92837, 0.88828, 0.911946, 0.897448
0.909009, 6.03658, 0.205119, 1.67031, 0.4, -0.00286261, 0.928368, 0.888277, 0.911943, 0.897445
0.909059, 6.03401, 0.205092, 1.67035, 0.4, -0.00286147, 0.928365, 0.888274, 0.91194, 0.897442
0.909109, 6.03143, 0.205065, 1.67038, 0.4, -0.00286032, 0.928363, 0.88827, 0.911937, 0.897439
0.909159, 6.02886, 0.205038, 1.67041, 0.4, -0.00285918, 0.928361, 0.888267, 0.911934, 0.897435
0.909209, 6.02629, 0.205011, 1.67044, 0.4, -0.00285803, 0.928358, 0.888264, 0.911931, 0.897432
0.909259, 6.02371, 0.204983, 1.67047, 0.4, -0.00285688, 0.928356, 0.888261, 0.911928, 0.897429
0.909309, 6.02114, 0.204956, 1.6705, 0.4, -0.00285574, 0.928353, 0.888258, 0.911925, 0.897426
0.909359, 6.01857, 0.204929, 1.67054, 0.4, -0.00285459, 0.928351, 0.888255, 0.911922, 0.897422
0.909409, 6.01601, 0.204902, 1.67057, 0.4, -0.00285345, 0.928349, 0.888251, 0.911918, 0.897419
0.909459, 6.01344, 0.204875, 1.6706, 0.4, -0.0028523, 0.928346, 0.888248, 0.911915, 0.897416
0.909509, 6.01087, 0.204848, 1.67063, 0.4, -0.00285115, 0.928344, 0.888245, 0.911912, 0.897413
0.909559, 6.00831, 0.204821, 1.67066, 0.4, -0.00285001, 0.928341, 0.888242, 0.911909, 0.897409
0.909609, 6.00574, 0.204794, 1.6707, 0.4, -0.00284886, 0.928339, 0.888239, 0.911906, 0.897406
0.909659, 6.00318, 0.204766, 1.67073, 0.4, -0.00284771, 0.928337, 0.888236, 0.911903, 0.897403
0.909709, 6.00061, 0.20474, 1.67076, 0.4, -0.00284657, 0.928334, 0.888233, 0.9119, 0.8974
0.909759, 5.99805, 0.204712, 1.67079, 0.4, -0.00284542, 0.928332, 0.88823, 0.911897, 0.897397
0.909809, 5.99549, 0.204686, 1.67082, 0.4, -0.00284427, 0.928329, 0.888226, 0.911894, 0.897393
0.909859, 5.99293, 0.204659, 1.67085, 0.4, -0.00284312, 0.928327, 0.888223, 0.911891, 0.89739
0.909909, 5.99038, 0.204632, 1.67089, 0.4, -0.00284198, 0.928325, 0.88822, 0.911888, 0.897387
0.909959, 5.98782, 0.204605, 1.67092, 0.4, -0.00284083, 0.928322, 0.888217, 0.911885, 0.897384
0.910009, 5.98526, 0.204578, 1.67095, 0.4, -0.00283968, 0.92832, 0.888214, 0.911882, 0.89738
0.910059, 5.98271, 0.204551, 1.67098, 0.4, -0.00283853, 0.928317, 0.888211, 0.911879, 0.897377
0.910109, 5.98015, 0.204524, 1.67101, 0.4, -0.00283738, 0.928315, 0.888208, 0.911876, 0.897374
0.910159, 5.9776, 0.204497, 1.67104, 0.4, -0.00283623, 0.928313, 0.888205, 0.911873, 0.897371
0.910209, 5.97505, 0.20447, 1.67108, 0.4, -0.00283509, 0.92831, 0.888201, 0.91187, 0.897367
0.910259, 5.9725, 0.204444, 1.67111, 0.4, -0.00283394, 0.928308, 0.888198, 0.911867, 0.897364
0.910309, 5.96995, 0.204417, 1.67114, 0.4, -0.00283279, 0.928305, 0.888195, 0.911864, 0.897361
0.910359, 5.9674, 0.20439, 1.67117, 0.4, -0.00283164, 0.928303, 0.888192, 0.911861, 0.897358
0.910409, 5.96485, 0.204363, 1.6712, 0.4, -0.00283049, 0.928301, 0.888189, 0.911858, 0.897355
0.910459, 5.9623, 0.204337, 1.67123, 0.4, -0.00282934, 0.928298, 0.888186, 0.911855, 0.897351
0.910509, 5.95976, 0.20431, 1.67127, 0.4, -0.00282819, 0.928296, 0.888183, 0.911852, 0.897348
0.910559, 5.95721, 0.204283, 1.6713, 0.4, -0.00282704, 0.928293, 0.88818, 0.911849, 0.897345
0.910609, 5.95467, 0.204257, 1.67133, 0.4, -0.00282589, 0.928291, 0.888176, 0.911846, 0.897342
0.910659, 5.95213, 0.20423, 1.67136, 0.4, -0.00282474, 0.928289, 0.888173, 0.911843, 0.897339
0.910709, 5.94958, 0.204203, 1.67139, 0.4, -0.00282359, 0.928286, 0.88817, 0.91184, 0.897335
0.910759, 5.94704, 0.204177, 1.67142, 0.4, -0.00282244, 0.928284, 0.888167, 0.911837, 0.897332
0.910809, 5.9445, 0.20415, 1.67146, 0.4, -0.00282129, 0.928281, 0.888164, 0.911834, 0.897329
0.910859, 5.94196, 0.204123, 1.67149, 0.4, -0.00282014, 0.928279, 0.888161, 0.91183, 0.897326
0.910909, 5.93943, 0.204097, 1.67152, 0.4, -0.00281899, 0.928277, 0.888158, 0.911828, 0.897323
0.910959, 5.93689, 0.204071, 1.67155, 0.4, -0.00281784, 0.928274, 0.888155, 0.911824, 0.897319
0.911009, 5.93435, 0.204044, 1.67158, 0.4, -0.00281669, 0.928272, 0.888151, 0.911821, 0.897316
0.911059, 5.93182, 0.204017, 1.67161, 0.4, -0.00281553, 0.92827, 0.888148, 0.911819, 0.897313
0.911109, 5.92929, 0.203991, 1.67165, 0.4, -0.00281438, 0.928267, 0.888145, 0.911815, 0.89731
0.911159, 5.92675, 0.203964, 1.67168, 0.4, -0.00281323, 0.928265, 0.888142, 0.911812, 0.897307
0.911209, 5.92422, 0.203938, 1.67171, 0.4, -0.00281208, 0.928262, 0.888139, 0.91181, 0.897303
0.911259, 5.92169, 0.203912, 1.67174, 0.4, -0.00281093, 0.92826, 0.888136, 0.911807, 0.8973
0.911309, 5.91916, 0.203885, 1.67177, 0.4, -0.00280978, 0.928258, 0.888133, 0.911803, 0.897297
0.911359, 5.91663, 0.203859, 1.6718, 0.4, -0.00280862, 0.928255, 0.88813, 0.911801, 0.897294
0.911409, 5.91411, 0.203832, 1.67184, 0.4, -0.00280747, 0.928253, 0.888127, 0.911797, 0.897291
0.911459, 5.91158, 0.203806, 1.67187, 0.4, -0.00280632, 0.92825, 0.888124, 0.911794, 0.897288
0.911509, 5.90906, 0.20378, 1.6719, 0.4, -0.00280517, 0.928248, 0.888121, 0.911792, 0.897284
0.911559, 5.90653, 0.203753, 1.67193, 0.4, -0.00280401, 0.928246, 0.888117, 0.911789, 0.897281
0.911609, 5.90401, 0.203727, 1.67196, 0.4, -0.00280286, 0.928244, 0.888114, 0.911786, 0.897278
0.911659, 5.90149, 0.203701, 1.67199, 0.4, -0.00280171, 0.928241, 0.888111, 0.911783, 0.897275
0.911709, 5.89897, 0.203675, 1.67202, 0.4, -0.00280055, 0.928239, 0.888108, 0.91178, 0.897272
0.911759, 5.89645, 0.203648, 1.67205, 0.4, -0.0027994, 0.928236, 0.888105, 0.911777, 0.897269
0.911809, 5.89393, 0.203622, 1.67208, 0.4, -0.00279825, 0.928234, 0.888102, 0.911774, 0.897265
0.911859, 5.89141, 0.203596, 1.67211, 0.4, -0.00279709, 0.928232, 0.888099, 0.911771, 0.897262
0.911909, 5.88889, 0.20357, 1.67214, 0.4, -0.00279594, 0.928229, 0.888096, 0.911768, 0.897259
0.911959, 5.88638, 0.203544, 1.67218, 0.4, -0.00279479, 0.928227, 0.888093, 0.911765, 0.897256
0.912009, 5.88386, 0.203517, 1.67221, 0.4, -0.00279363, 0.928225, 0.88809, 0.911762, 0.897253
0.912059, 5.88135, 0.203491, 1.67224, 0.4, -0.00279248, 0.928222, 0.888087, 0.911759, 0.89725
0.912109, 5.87883, 0.203465, 1.67227, 0.4, -0.00279132, 0.92822, 0.888084, 0.911756, 0.897246
0.912159, 5.87632, 0.203439, 1.6723, 0.4, -0.00279017, 0.928217, 0.888081, 0.911753, 0.897243
0.912209, 5.87381, 0.203413, 1.67233, 0.4, -0.00278901, 0.928215, 0.888078, 0.91175, 0.89724
0.912259, 5.8713, 0.203387, 1.67236, 0.4, -0.00278786, 0.928213, 0.888075, 0.911747, 0.897237
