Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.912309, 5.86879, 0.203361, 1.67239, 0.4, -0.0027867, 0.92821, 0.888071, 0.911744, 0.897234
0.912359, 5.86629, 0.203335, 1.67242, 0.4, -0.00278555, 0.928208, 0.888068, 0.911741, 0.897231
0.912409, 5.86378, 0.203309, 1.67245, 0.4, -0.00278439, 0.928206, 0.888065, 0.911738, 0.897228
0.912459, 5.86128, 0.203283, 1.67248, 0.4, -0.00278324, 0.928203, 0.888062, 0.911735, 0.897224
0.912509, 5.85877, 0.203257, 1.67251, 0.4, -0.00278208, 0.928201, 0.888059, 0.911732, 0.897221
0.912559, 5.85627, 0.203231, 1.67254, 0.4, -0.00278093, 0.928199, 0.888056, 0.911729, 0.897218
0.912609, 5.85377, 0.203205, 1.67257, 0.4, -0.00277977, 0.928196, 0.888053, 0.911726, 0.897215
0.912659, 5.85126, 0.203179, 1.6726, 0.4, -0.00277861, 0.928194, 0.88805, 0.911723, 0.897212
0.912709, 5.84876, 0.203153, 1.67263, 0.4, -0.00277746, 0.928191, 0.888047, 0.91172, 0.897209
0.912759, 5.84626, 0.203127, 1.67266, 0.4, -0.0027763, 0.928189, 0.888044, 0.911717, 0.897206
0.912809, 5.84377, 0.203101, 1.67269, 0.4, -0.00277514, 0.928187, 0.888041, 0.911714, 0.897202
0.912859, 5.84127, 0.203076, 1.67272, 0.4, -0.00277399, 0.928184, 0.888038, 0.911712, 0.897199
0.912909, 5.83877, 0.20305, 1.67275, 0.4, -0.00277283, 0.928182, 0.888035, 0.911708, 0.897196
0.912959, 5.83628, 0.203024, 1.67278, 0.4, -0.00277167, 0.92818, 0.888032, 0.911706, 0.897193
0.913009, 5.83378, 0.202998, 1.67281, 0.4, -0.00277052, 0.928177, 0.888029, 0.911703, 0.89719
0.913059, 5.83129, 0.202973, 1.67284, 0.4, -0.00276936, 0.928175, 0.888026, 0.9117, 0.897187
0.913109, 5.8288, 0.202947, 1.67288, 0.4, -0.0027682, 0.928173, 0.888023, 0.911697, 0.897184
0.913159, 5.82631, 0.202921, 1.67291, 0.4, -0.00276704, 0.92817, 0.88802, 0.911694, 0.897181
0.913209, 5.82382, 0.202895, 1.67294, 0.4, -0.00276589, 0.928168, 0.888017, 0.911691, 0.897178
0.913259, 5.82133, 0.20287, 1.67297, 0.4, -0.00276473, 0.928166, 0.888014, 0.911688, 0.897174
0.913309, 5.81884, 0.202844, 1.673, 0.4, -0.00276357, 0.928163, 0.888011, 0.911685, 0.897171
0.913359, 5.81636, 0.202818, 1.67303, 0.4, -0.00276241, 0.928161, 0.888008, 0.911682, 0.897168
0.913409, 5.81387, 0.202793, 1.67306, 0.4, -0.00276125, 0.928159, 0.888005, 0.911679, 0.897165
0.913459, 5.81138, 0.202767, 1.67309, 0.4, -0.0027601, 0.928156, 0.888001, 0.911676, 0.897162
0.913509, 5.8089, 0.202741, 1.67312, 0.4, -0.00275894, 0.928154, 0.887998, 0.911673, 0.897159
0.913559, 5.80642, 0.202716, 1.67315, 0.4, -0.00275778, 0.928152, 0.887995, 0.91167, 0.897156
0.913609, 5.80394, 0.20269, 1.67318, 0.4, -0.00275662, 0.928149, 0.887992, 0.911668, 0.897153
0.913659, 5.80146, 0.202665, 1.67321, 0.4, -0.00275546, 0.928147, 0.887989, 0.911665, 0.89715
0.913709, 5.79898, 0.202639, 1.67324, 0.4, -0.0027543, 0.928145, 0.887986, 0.911662, 0.897147
0.913759, 5.7965, 0.202614, 1.67327, 0.4, -0.00275314, 0.928142, 0.887983, 0.911659, 0.897143
0.913809, 5.79402, 0.202588, 1.6733, 0.4, -0.00275198, 0.92814, 0.88798, 0.911656, 0.89714
0.913859, 5.79155, 0.202563, 1.67333, 0.4, -0.00275082, 0.928138, 0.887977, 0.911653, 0.897137
0.913909, 5.78907, 0.202537, 1.67336, 0.4, -0.00274966, 0.928135, 0.887974, 0.91165, 0.897134
0.913959, 5.7866, 0.202512, 1.67339, 0.4, -0.0027485, 0.928133, 0.887971, 0.911647, 0.897131
0.914009, 5.78412, 0.202487, 1.67342, 0.4, -0.00274734, 0.92813, 0.887968, 0.911644, 0.897128
0.914059, 5.78165, 0.202461, 1.67345, 0.4, -0.00274618, 0.928128, 0.887965, 0.911641, 0.897125
0.914109, 5.77918, 0.202436, 1.67348, 0.4, -0.00274502, 0.928126, 0.887962, 0.911638, 0.897122
0.914159, 5.77671, 0.20241, 1.67351, 0.4, -0.00274386, 0.928123, 0.887959, 0.911635, 0.897119
0.914209, 5.77424, 0.202385, 1.67354, 0.4, -0.0027427, 0.928121, 0.887956, 0.911633, 0.897116
0.914259, 5.77177, 0.20236, 1.67357, 0.4, -0.00274154, 0.928119, 0.887953, 0.91163, 0.897112
0.91431, 5.76931, 0.202335, 1.6736, 0.4, -0.00274038, 0.928117, 0.88795, 0.911627, 0.897109
0.91436, 5.76684, 0.202309, 1.67364, 0.4, -0.00273922, 0.928114, 0.887947, 0.911624, 0.897106
0.91441, 5.76438, 0.202284, 1.67367, 0.4, -0.00273806, 0.928112, 0.887944, 0.911621, 0.897103
0.91446, 5.76191, 0.202259, 1.6737, 0.4, -0.0027369, 0.928109, 0.887941, 0.911618, 0.8971
0.91451, 5.75945, 0.202233, 1.67373, 0.4, -0.00273574, 0.928107, 0.887938, 0.911615, 0.897097
0.91456, 5.75699, 0.202208, 1.67376, 0.4, -0.00273457, 0.928105, 0.887935, 0.911612, 0.897094
0.91461, 5.75453, 0.202183, 1.67379, 0.4, -0.00273341, 0.928102, 0.887932, 0.911609, 0.897091
0.91466, 5.75207, 0.202158, 1.67382, 0.4, -0.00273225, 0.9281, 0.887929, 0.911606, 0.897088
0.91471, 5.74961, 0.202133, 1.67385, 0.4, -0.00273109, 0.928098, 0.887926, 0.911604, 0.897085
0.91476, 5.74715, 0.202108, 1.67388, 0.4, -0.00272993, 0.928095, 0.887923, 0.911601, 0.897082
0.91481, 5.74469, 0.202083, 1.67391, 0.4, -0.00272876, 0.928093, 0.88792, 0.911598, 0.897079
0.91486, 5.74224, 0.202057, 1.67394, 0.4, -0.0027276, 0.928091, 0.887917, 0.911595, 0.897076
0.91491, 5.73979, 0.202032, 1.67397, 0.4, -0.00272644, 0.928089, 0.887914, 0.911592, 0.897073
0.91496, 5.73733, 0.202007, 1.674, 0.4, -0.00272528, 0.928086, 0.887911, 0.911589, 0.897069
0.91501, 5.73488, 0.201982, 1.67403, 0.4, -0.00272411, 0.928084, 0.887908, 0.911586, 0.897066
0.91506, 5.73243, 0.201957, 1.67406, 0.4, -0.00272295, 0.928082, 0.887905, 0.911583, 0.897063
0.91511, 5.72998, 0.201932, 1.67409, 0.4, -0.00272179, 0.928079, 0.887902, 0.911581, 0.89706
0.91516, 5.72753, 0.201907, 1.67412, 0.4, -0.00272062, 0.928077, 0.887899, 0.911578, 0.897057
0.91521, 5.72508, 0.201882, 1.67415, 0.4, -0.00271946, 0.928075, 0.887896, 0.911575, 0.897054
0.91526, 5.72263, 0.201857, 1.67418, 0.4, -0.00271829, 0.928072, 0.887893, 0.911572, 0.897051
0.91531, 5.72019, 0.201832, 1.67421, 0.4, -0.00271713, 0.92807, 0.88789, 0.911569, 0.897048
0.91536, 5.71774, 0.201807, 1.67424, 0.4, -0.00271597, 0.928068, 0.887887, 0.911566, 0.897045
0.91541, 5.7153, 0.201783, 1.67427, 0.4, -0.0027148, 0.928065, 0.887884, 0.911563, 0.897042
0.91546, 5.71286, 0.201758, 1.6743, 0.4, -0.00271364, 0.928063, 0.887882, 0.911561, 0.897039
0.91551, 5.71041, 0.201733, 1.67433, 0.4, -0.00271247, 0.928061, 0.887878, 0.911558, 0.897036
0.91556, 5.70797, 0.201708, 1.67436, 0.4, -0.00271131, 0.928058, 0.887876, 0.911555, 0.897033
0.91561, 5.70553, 0.201683, 1.67439, 0.4, -0.00271015, 0.928056, 0.887873, 0.911552, 0.89703
0.91566, 5.7031, 0.201658, 1.67443, 0.4, -0.00270898, 0.928054, 0.88787, 0.911549, 0.897027
0.91571, 5.70066, 0.201634, 1.67446, 0.4, -0.00270782, 0.928051, 0.887867, 0.911546, 0.897024
0.91576, 5.69822, 0.201609, 1.67449, 0.4, -0.00270665, 0.928049, 0.887864, 0.911543, 0.897021
0.91581, 5.69579, 0.201584, 1.67452, 0.4, -0.00270549, 0.928047, 0.887861, 0.91154, 0.897018
0.91586, 5.69335, 0.201559, 1.67455, 0.4, -0.00270432, 0.928044, 0.887858, 0.911538, 0.897015
0.91591, 5.69092, 0.201535, 1.67458, 0.4, -0.00270315, 0.928042, 0.887855, 0.911535, 0.897012
0.91596, 5.68849, 0.20151, 1.67461, 0.4, -0.00270199, 0.92804, 0.887852, 0.911532, 0.897009
0.91601, 5.68606, 0.201485, 1.67464, 0.4, -0.00270082, 0.928037, 0.887849, 0.911529, 0.897006
0.91606, 5.68363, 0.201461, 1.67467, 0.4, -0.00269966, 0.928035, 0.887846, 0.911526, 0.897003
0.91611, 5.6812, 0.201436, 1.6747, 0.4, -0.00269849, 0.928033, 0.887843, 0.911523, 0.896999
0.91616, 5.67877, 0.201411, 1.67473, 0.4, -0.00269732, 0.92803, 0.88784, 0.911521, 0.896996
0.91621, 5.67634, 0.201387, 1.67476, 0.4, -0.00269616, 0.928028, 0.887837, 0.911518, 0.896993
0.91626, 5.67391, 0.201362, 1.67479, 0.4, -0.00269499, 0.928026, 0.887834, 0.911515, 0.89699
0.91631, 5.67149, 0.201338, 1.67482, 0.4, -0.00269383, 0.928024, 0.887831, 0.911512, 0.896987
0.91636, 5.66907, 0.201313, 1.67485, 0.4, -0.00269266, 0.928021, 0.887828, 0.911509, 0.896984
0.91641, 5.66664, 0.201288, 1.67488, 0.4, -0.00269149, 0.928019, 0.887825, 0.911506, 0.896981
0.91646, 5.66422, 0.201264, 1.67491, 0.4, -0.00269032, 0.928017, 0.887822, 0.911503, 0.896978
0.91651, 5.6618, 0.20124, 1.67494, 0.4, -0.00268916, 0.928015, 0.887819, 0.911501, 0.896975
0.91656, 5.65938, 0.201215, 1.67497, 0.4, -0.00268799, 0.928012, 0.887816, 0.911498, 0.896972
0.91661, 5.65696, 0.201191, 1.675, 0.4, -0.00268682, 0.92801, 0.887814, 0.911495, 0.896969
0.91666, 5.65454, 0.201166, 1.67503, 0.4, -0.00268565, 0.928008, 0.887811, 0.911492, 0.896966
0.91671, 5.65213, 0.201142, 1.67506, 0.4, -0.00268449, 0.928005, 0.887808, 0.911489, 0.896963
0.91676, 5.64971, 0.201117, 1.67509, 0.4, -0.00268332, 0.928003, 0.887805, 0.911487, 0.89696
0.91681, 5.6473, 0.201093, 1.67512, 0.4, -0.00268215, 0.928001, 0.887802, 0.911484, 0.896957
0.91686, 5.64488, 0.201069, 1.67515, 0.4, -0.00268098, 0.927998, 0.887799, 0.911481, 0.896954
0.91691, 5.64247, 0.201044, 1.67518, 0.4, -0.00267981, 0.927996, 0.887796, 0.911478, 0.896951
0.91696, 5.64006, 0.20102, 1.67521, 0.4, -0.00267865, 0.927994, 0.887793, 0.911475, 0.896948
0.91701, 5.63765, 0.200996, 1.67524, 0.4, -0.00267748, 0.927992, 0.88779, 0.911473, 0.896945
0.91706, 5.63524, 0.200972, 1.67527, 0.4, -0.00267631, 0.927989, 0.887787, 0.91147, 0.896942
0.91711, 5.63283, 0.200947, 1.67531, 0.4, -0.00267514, 0.927987, 0.887784, 0.911467, 0.896939
0.91716, 5.63043, 0.200923, 1.67534, 0.4, -0.00267397, 0.927985, 0.887781, 0.911464, 0.896936
0.91721, 5.62802, 0.200899, 1.67537, 0.4, -0.0026728, 0.927982, 0.887779, 0.911461, 0.896933
0.91726, 5.62562, 0.200874, 1.6754, 0.4, -0.00267163, 0.92798, 0.887776, 0.911458, 0.89693
0.91731, 5.62321, 0.20085, 1.67543, 0.4, -0.00267046, 0.927978, 0.887773, 0.911456, 0.896927
0.91736, 5.62081, 0.200826, 1.67546, 0.4, -0.00266929, 0.927976, 0.88777, 0.911453, 0.896924
0.91741, 5.61841, 0.200802, 1.67549, 0.4, -0.00266812, 0.927973, 0.887767, 0.91145, 0.896922
0.91746, 5.61601, 0.200778, 1.67552, 0.4, -0.00266695, 0.927971, 0.887764, 0.911447, 0.896919
0.91751, 5.61361, 0.200754, 1.67555, 0.4, -0.00266578, 0.927969, 0.887761, 0.911444, 0.896916
0.91756, 5.61121, 0.20073, 1.67558, 0.4, -0.00266461, 0.927966, 0.887758, 0.911442, 0.896913
0.91761, 5.60881, 0.200706, 1.67561, 0.4, -0.00266344, 0.927964, 0.887755, 0.911439, 0.89691
0.91766, 5.60641, 0.200681, 1.67564, 0.4, -0.00266227, 0.927962, 0.887752, 0.911436, 0.896907
0.91771, 5.60402, 0.200658, 1.67567, 0.4, -0.0026611, 0.92796, 0.887749, 0.911433, 0.896904
0.91776, 5.60162, 0.200633, 1.6757, 0.4, -0.00265993, 0.927957, 0.887747, 0.91143, 0.896901
0.91781, 5.59923, 0.200609, 1.67573, 0.4, -0.00265876, 0.927955, 0.887744, 0.911428, 0.896898
0.91786, 5.59684, 0.200585, 1.67576, 0.4, -0.00265759, 0.927953, 0.887741, 0.911425, 0.896895
0.91791, 5.59445, 0.200562, 1.67579, 0.4, -0.00265642, 0.92795, 0.887738, 0.911422, 0.896892
0.91796, 5.59206, 0.200538, 1.67582, 0.4, -0.00265525, 0.927948, 0.887735, 0.911419, 0.896889
0.91801, 5.58967, 0.200514, 1.67585, 0.4, -0.00265408, 0.927946, 0.887732, 0.911417, 0.896886
0.91806, 5.58728, 0.20049, 1.67588, 0.4, -0.0026529, 0.927944, 0.887729, 0.911414, 0.896883
0.91811, 5.58489, 0.200466, 1.67591, 0.4, -0.00265173, 0.927941, 0.887726, 0.911411, 0.89688
0.91816, 5.58251, 0.200442, 1.67594, 0.4, -0.00265056, 0.927939, 0.887723, 0.911408, 0.896877
0.91821, 5.58012, 0.200418, 1.67597, 0.4, -0.00264939, 0.927937, 0.887721, 0.911406, 0.896874
0.91826, 5.57774, 0.200394, 1.676, 0.4, -0.00264822, 0.927935, 0.887718, 0.911403, 0.896871
0.91831, 5.57535, 0.20037, 1.67603, 0.4, -0.00264705, 0.927932, 0.887715, 0.9114, 0.896868
0.91836, 5.57297, 0.200347, 1.67606, 0.4, -0.00264587, 0.92793, 0.887712, 0.911397, 0.896865
0.91841, 5.57059, 0.200323, 1.67609, 0.4, -0.0026447, 0.927928, 0.887709, 0.911394, 0.896862
0.91846, 5.56821, 0.200299, 1.67612, 0.4, -0.00264353, 0.927925, 0.887706, 0.911392, 0.896859
0.91851, 5.56583, 0.200276, 1.67615, 0.4, -0.00264235, 0.927923, 0.887703, 0.911389, 0.896856
0.91856, 5.56346, 0.200252, 1.67618, 0.4, -0.00264118, 0.927921, 0.8877, 0.911386, 0.896854
0.91861, 5.56108, 0.200228, 1.67621, 0.4, -0.00264001, 0.927919, 0.887698, 0.911383, 0.896851
0.91866, 5.5587, 0.200204, 1.67624, 0.4, -0.00263884, 0.927916, 0.887695, 0.911381, 0.896848
0.91871, 5.55633, 0.200181, 1.67627, 0.4, -0.00263766, 0.927914, 0.887692, 0.911378, 0.896845
0.91876, 5.55396, 0.200157, 1.6763, 0.4, -0.00263649, 0.927912, 0.887689, 0.911375, 0.896842
0.91881, 5.55158, 0.200133, 1.67633, 0.4, -0.00263532, 0.92791, 0.887686, 0.911372, 0.896839
0.91886, 5.54921, 0.20011, 1.67637, 0.4, -0.00263414, 0.927907, 0.887683, 0.91137, 0.896836
0.91891, 5.54684, 0.200086, 1.6764, 0.4, -0.00263297, 0.927905, 0.88768, 0.911367, 0.896833
0.91896, 5.54447, 0.200063, 1.67643, 0.4, -0.00263179, 0.927903, 0.887677, 0.911364, 0.89683
0.91901, 5.5421, 0.200039, 1.67646, 0.4, -0.00263062, 0.927901, 0.887675, 0.911361, 0.896827
0.91906, 5.53974, 0.200016, 1.67649, 0.4, -0.00262945, 0.927898, 0.887672, 0.911359, 0.896824
0.91911, 5.53737, 0.199992, 1.67652, 0.4, -0.00262827, 0.927896, 0.887669, 0.911356, 0.896821
0.91916, 5.53501, 0.199968, 1.67655, 0.4, -0.0026271, 0.927894, 0.887666, 0.911353, 0.896818
0.91921, 5.53264, 0.199945, 1.67658, 0.4, -0.00262592, 0.927891, 0.887663, 0.91135, 0.896815
0.91926, 5.53028, 0.199922, 1.67661, 0.4, -0.00262475, 0.927889, 0.88766, 0.911348, 0.896812
0.91931, 5.52792, 0.199898, 1.67664, 0.4, -0.00262357, 0.927887, 0.887657, 0.911345, 0.89681
0.91936, 5.52556, 0.199875, 1.67667, 0.4, -0.0026224, 0.927885, 0.887655, 0.911342, 0.896807
0.91941, 5.5232, 0.199851, 1.6767, 0.4, -0.00262122, 0.927882, 0.887652, 0.911339, 0.896804
0.91946, 5.52084, 0.199828, 1.67673, 0.4, -0.00262005, 0.92788, 0.887649, 0.911337, 0.896801
0.91951, 5.51848, 0.199805, 1.67676, 0.4, -0.00261887, 0.927878, 0.887646, 0.911334, 0.896798
0.91956, 5.51613, 0.199781, 1.67679, 0.4, -0.0026177, 0.927876, 0.887643, 0.911331, 0.896795
0.91961, 5.51377, 0.199758, 1.67682, 0.4, -0.00261652, 0.927873, 0.88764, 0.911329, 0.896792
0.91966, 5.51142, 0.199735, 1.67685, 0.4, -0.00261534, 0.927871, 0.887637, 0.911326, 0.896789
0.91971, 5.50906, 0.199711, 1.67688, 0.4, -0.00261417, 0.927869, 0.887635, 0.911323, 0.896786
0.91976, 5.50671, 0.199688, 1.67691, 0.4, -0.00261299, 0.927867, 0.887632, 0.91132, 0.896783
0.91981, 5.50436, 0.199665, 1.67694, 0.4, -0.00261182, 0.927864, 0.887629, 0.911318, 0.89678
0.91986, 5.50201, 0.199641, 1.67697, 0.4, -0.00261064, 0.927862, 0.887626, 0.911315, 0.896778
0.91991, 5.49966, 0.199618, 1.677, 0.4, -0.00260946, 0.92786, 0.887623, 0.911312, 0.896775
0.91996, 5.49731, 0.199595, 1.67703, 0.4, -0.00260829, 0.927858, 0.887621, 0.91131, 0.896772
0.92001, 5.49497, 0.199572, 1.67706, 0.4, -0.00260711, 0.927856, 0.887618, 0.911307, 0.896769
0.92006, 5.49262, 0.199549, 1.67709, 0.4, -0.00260593, 0.927853, 0.887615, 0.911304, 0.896766
0.92011, 5.49027, 0.199526, 1.67712, 0.4, -0.00260476, 0.927851, 0.887612, 0.911301, 0.896763
0.92016, 5.48793, 0.199502, 1.67715, 0.4, -0.00260358, 0.927849, 0.887609, 0.911299, 0.89676
0.92021, 5.48559, 0.199479, 1.67718, 0.4, -0.0026024, 0.927847, 0.887607, 0.911296, 0.896757
0.92026, 5.48325, 0.199456, 1.67721, 0.4, -0.00260122, 0.927844, 0.887604, 0.911293, 0.896755
0.92031, 5.48091, 0.199433, 1.67724, 0.4, -0.00260005, 0.927842, 0.887601, 0.911291, 0.896752
0.920361, 5.47857, 0.19941, 1.67727, 0.4, -0.00259887, 0.92784, 0.887598, 0.911288, 0.896749
0.920411, 5.47623, 0.199387, 1.6773, 0.4, -0.00259769, 0.927838, 0.887595, 0.911285, 0.896746
0.920461, 5.47389, 0.199364, 1.67733, 0.4, -0.00259651, 0.927835, 0.887592, 0.911282, 0.896743
0.920511, 5.47155, 0.199341, 1.67736, 0.4, -0.00259534, 0.927833, 0.887589, 0.91128, 0.89674
0.920561, 5.46922, 0.199318, 1.67739, 0.4, -0.00259416, 0.927831, 0.887587, 0.911277, 0.896737
0.920611, 5.46688, 0.199295, 1.67742, 0.4, -0.00259298, 0.927829, 0.887584, 0.911274, 0.896734
0.920661, 5.46455, 0.199272, 1.67745, 0.4, -0.0025918, 0.927826, 0.887581, 0.911272, 0.896732
0.920711, 5.46222, 0.199249, 1.67748, 0.4, -0.00259062, 0.927824, 0.887578, 0.911269, 0.896729
0.920761, 5.45989, 0.199226, 1.67751, 0.4, -0.00258944, 0.927822, 0.887575, 0.911266, 0.896726
0.920811, 5.45756, 0.199203, 1.67754, 0.4, -0.00258826, 0.92782, 0.887573, 0.911264, 0.896723
0.920861, 5.45523, 0.19918, 1.67757, 0.4, -0.00258708, 0.927817, 0.88757, 0.911261, 0.89672
0.920911, 5.4529, 0.199158, 1.6776, 0.4, -0.00258591, 0.927815, 0.887567, 0.911258, 0.896717
0.920961, 5.45057, 0.199135, 1.67764, 0.4, -0.00258473, 0.927813, 0.887564, 0.911255, 0.896714
0.921011, 5.44825, 0.199112, 1.67767, 0.4, -0.00258355, 0.927811, 0.887561, 0.911253, 0.896711
0.921061, 5.44592, 0.199089, 1.6777, 0.4, -0.00258237, 0.927808, 0.887559, 0.91125, 0.896709
0.921111, 5.4436, 0.199066, 1.67773, 0.4, -0.00258119, 0.927806, 0.887556, 0.911247, 0.896706
0.921161, 5.44128, 0.199044, 1.67776, 0.4, -0.00258001, 0.927804, 0.887553, 0.911245, 0.896703
0.921211, 5.43896, 0.199021, 1.67779, 0.4, -0.00257883, 0.927802, 0.88755, 0.911242, 0.8967
0.921261, 5.43664, 0.198998, 1.67782, 0.4, -0.00257765, 0.9278, 0.887547, 0.911239, 0.896697
0.921311, 5.43432, 0.198975, 1.67785, 0.4, -0.00257647, 0.927797, 0.887545, 0.911237, 0.896694
0.921361, 5.432, 0.198953, 1.67788, 0.4, -0.00257529, 0.927795, 0.887542, 0.911234, 0.896692
0.921411, 5.42968, 0.19893, 1.67791, 0.4, -0.00257411, 0.927793, 0.887539, 0.911231, 0.896689
0.921461, 5.42737, 0.198907, 1.67794, 0.4, -0.00257293, 0.927791, 0.887536, 0.911229, 0.896686
0.921511, 5.42505, 0.198885, 1.67797, 0.4, -0.00257175, 0.927788, 0.887533, 0.911226, 0.896683
0.921561, 5.42274, 0.198862, 1.678, 0.4, -0.00257057, 0.927786, 0.887531, 0.911223, 0.89668
0.921611, 5.42042, 0.19884, 1.67803, 0.4, -0.00256938, 0.927784, 0.887528, 0.911221, 0.896677
0.921661, 5.41811, 0.198817, 1.67806, 0.4, -0.0025682, 0.927782, 0.887525, 0.911218, 0.896674
0.921711, 5.4158, 0.198794, 1.67809, 0.4, -0.00256702, 0.92778, 0.887522, 0.911215, 0.896672
0.921761, 5.41349, 0.198772, 1.67812, 0.4, -0.00256584, 0.927778, 0.88752, 0.911213, 0.896669
0.921811, 5.41118, 0.198749, 1.67815, 0.4, -0.00256466, 0.927775, 0.887517, 0.91121, 0.896666
0.921861, 5.40887, 0.198727, 1.67818, 0.4, -0.00256348, 0.927773, 0.887514, 0.911208, 0.896663
0.921911, 5.40657, 0.198704, 1.67821, 0.4, -0.0025623, 0.927771, 0.887511, 0.911205, 0.89666
0.921961, 5.40426, 0.198682, 1.67824, 0.4, -0.00256111, 0.927769, 0.887509, 0.911202, 0.896658
0.922011, 5.40196, 0.198659, 1.67827, 0.4, -0.00255993, 0.927766, 0.887506, 0.9112, 0.896655
0.922061, 5.39965, 0.198637, 1.6783, 0.4, -0.00255875, 0.927764, 0.887503, 0.911197, 0.896652
0.922111, 5.39735, 0.198615, 1.67833, 0.4, -0.00255757, 0.927762, 0.8875, 0.911194, 0.896649
0.922161, 5.39505, 0.198592, 1.67836, 0.4, -0.00255639, 0.92776, 0.887497, 0.911192, 0.896646
0.922211, 5.39275, 0.19857, 1.67839, 0.4, -0.0025552, 0.927758, 0.887495, 0.911189, 0.896643
0.922261, 5.39045, 0.198548, 1.67842, 0.4, -0.00255402, 0.927755, 0.887492, 0.911186, 0.896641
0.922311, 5.38815, 0.198525, 1.67845, 0.4, -0.00255284, 0.927753, 0.887489, 0.911184, 0.896638
0.922361, 5.38586, 0.198503, 1.67848, 0.4, -0.00255165, 0.927751, 0.887486, 0.911181, 0.896635
0.922411, 5.38356, 0.198481, 1.67851, 0.4, -0.00255047, 0.927749, 0.887484, 0.911178, 0.896632
0.922461, 5.38126, 0.198458, 1.67854, 0.4, -0.00254929, 0.927746, 0.887481, 0.911176, 0.896629
0.922511, 5.37897, 0.198436, 1.67857, 0.4, -0.0025481, 0.927744, 0.887478, 0.911173, 0.896626
0.922561, 5.37668, 0.198414, 1.6786, 0.4, -0.00254692, 0.927742, 0.887475, 0.911171, 0.896624
0.922611, 5.37439, 0.198392, 1.67863, 0.4, -0.00254574, 0.92774, 0.887473, 0.911168, 0.896621
0.922661, 5.3721, 0.198369, 1.67866, 0.4, -0.00254455, 0.927738, 0.88747, 0.911165, 0.896618
0.922711, 5.36981, 0.198347, 1.67869, 0.4, -0.00254337, 0.927736, 0.887467, 0.911163, 0.896615
0.922761, 5.36752, 0.198325, 1.67872, 0.4, -0.00254219, 0.927733, 0.887464, 0.91116, 0.896613
0.922811, 5.36523, 0.198303, 1.67875, 0.4, -0.002541, 0.927731, 0.887462, 0.911157, 0.89661
0.922861, 5.36294, 0.198281, 1.67878, 0.4, -0.00253982, 0.927729, 0.887459, 0.911155, 0.896607
0.922911, 5.36066, 0.198259, 1.67881, 0.4, -0.00253863, 0.927727, 0.887456, 0.911152, 0.896604
0.922961, 5.35837, 0.198237, 1.67884, 0.4, -0.00253745, 0.927725, 0.887453, 0.91115, 0.896601
0.923011, 5.35609, 0.198214, 1.67887, 0.4, -0.00253627, 0.927722, 0.887451, 0.911147, 0.896599
0.923061, 5.35381, 0.198192, 1.6789, 0.4, -0.00253508, 0.92772, 0.887448, 0.911144, 0.896596
0.923111, 5.35153, 0.198171, 1.67893, 0.4, -0.0025339, 0.927718, 0.887445, 0.911142, 0.896593
0.923161, 5.34925, 0.198149, 1.67896, 0.4, -0.00253271, 0.927716, 0.887443, 0.911139, 0.89659
0.923211, 5.34697, 0.198126, 1.67899, 0.4, -0.00253153, 0.927714, 0.88744, 0.911137, 0.896587
0.923261, 5.34469, 0.198105, 1.67902, 0.4, -0.00253034, 0.927712, 0.887437, 0.911134, 0.896585
0.923311, 5.34241, 0.198082, 1.67905, 0.4, -0.00252916, 0.927709, 0.887434, 0.911131, 0.896582
0.923361, 5.34014, 0.198061, 1.67908, 0.4, -0.00252797, 0.927707, 0.887432, 0.911129, 0.896579
0.923411, 5.33786, 0.198039, 1.67911, 0.4, -0.00252678, 0.927705, 0.887429, 0.911126, 0.896576
0.923461, 5.33559, 0.198017, 1.67914, 0.4, -0.0025256, 0.927703, 0.887426, 0.911124, 0.896574
0.923511, 5.33332, 0.197995, 1.67917, 0.4, -0.00252441, 0.927701, 0.887424, 0.911121, 0.896571
0.923561, 5.33105, 0.197973, 1.6792, 0.4, -0.00252323, 0.927698, 0.887421, 0.911118, 0.896568
0.923611, 5.32878, 0.197951, 1.67923, 0.4, -0.00252204, 0.927696, 0.887418, 0.911116, 0.896565
0.923661, 5.32651, 0.197929, 1.67926, 0.4, -0.00252086, 0.927694, 0.887415, 0.911113, 0.896562
0.923711, 5.32424, 0.197908, 1.67929, 0.4, -0.00251967, 0.927692, 0.887413, 0.911111, 0.89656
0.923761, 5.32197, 0.197886, 1.67932, 0.4, -0.00251848, 0.92769, 0.88741, 0.911108, 0.896557
0.923811, 5.3197, 0.197864, 1.67935, 0.4, -0.0025173, 0.927687, 0.887407, 0.911105, 0.896554
0.923861, 5.31744, 0.197842, 1.67938, 0.4, -0.00251611, 0.927685, 0.887405, 0.911103, 0.896551
0.923911, 5.31518, 0.197821, 1.67941, 0.4, -0.00251492, 0.927683, 0.887402, 0.9111, 0.896549
0.923961, 5.31291, 0.197799, 1.67944, 0.4, -0.00251374, 0.927681, 0.887399, 0.911098, 0.896546
0.924011, 5.31065, 0.197777, 1.67947, 0.4, -0.00251255, 0.927679, 0.887396, 0.911095, 0.896543
0.924061, 5.30839, 0.197755, 1.67951, 0.4, -0.00251136, 0.927677, 0.887394, 0.911093, 0.89654
0.924111, 5.30613, 0.197734, 1.67954, 0.4, -0.00251017, 0.927674, 0.887391, 0.91109, 0.896538
0.924161, 5.30387, 0.197712, 1.67957, 0.4, -0.00250899, 0.927672, 0.887388, 0.911087, 0.896535
0.924211, 5.30161, 0.19769, 1.6796, 0.4, -0.0025078, 0.92767, 0.887386, 0.911085, 0.896532
0.924261, 5.29936, 0.197669, 1.67963, 0.4, -0.00250661, 0.927668, 0.887383, 0.911082, 0.896529
0.924311, 5.2971, 0.197647, 1.67966, 0.4, -0.00250542, 0.927666, 0.88738, 0.91108, 0.896527
0.924361, 5.29485, 0.197626, 1.67969, 0.4, -0.00250424, 0.927664, 0.887378, 0.911077, 0.896524
0.924411, 5.29259, 0.197604, 1.67972, 0.4, -0.00250305, 0.927661, 0.887375, 0.911075, 0.896521
0.924461, 5.29034, 0.197583, 1.67975, 0.4, -0.00250186, 0.927659, 0.887372, 0.911072, 0.896518
0.924511, 5.28809, 0.197561, 1.67978, 0.4, -0.00250067, 0.927657, 0.887369, 0.911069, 0.896516
0.924561, 5.28584, 0.197539, 1.67981, 0.4, -0.00249948, 0.927655, 0.887367, 0.911067, 0.896513
0.924611, 5.28359, 0.197518, 1.67984, 0.4, -0.00249829, 0.927653, 0.887364, 0.911064, 0.89651
0.924661, 5.28134, 0.197496, 1.67987, 0.4, -0.00249711, 0.92765, 0.887361, 0.911062, 0.896508
0.924711, 5.2791, 0.197475, 1.6799, 0.4, -0.00249592, 0.927648, 0.887359, 0.911059, 0.896505
0.924761, 5.27685, 0.197454, 1.67993, 0.4, -0.00249473, 0.927646, 0.887356, 0.911057, 0.896502
0.924811, 5.27461, 0.197432, 1.67996, 0.4, -0.00249354, 0.927644, 0.887353, 0.911054, 0.896499
0.924861, 5.27236, 0.197411, 1.67999, 0.4, -0.00249235, 0.927642, 0.887351, 0.911052, 0.896497
0.924911, 5.27012, 0.19739, 1.68002, 0.4, -0.00249116, 0.92764, 0.887348, 0.911049, 0.896494
0.924961, 5.26788, 0.197368, 1.68005, 0.4, -0.00248997, 0.927638, 0.887345, 0.911047, 0.896491
0.925011, 5.26564, 0.197347, 1.68008, 0.4, -0.00248878, 0.927635, 0.887343, 0.911044, 0.896488
0.925061, 5.2634, 0.197326, 1.68011, 0.4, -0.00248759, 0.927633, 0.88734, 0.911041, 0.896486
0.925111, 5.26116, 0.197304, 1.68014, 0.4, -0.0024864, 0.927631, 0.887337, 0.911039, 0.896483
0.925161, 5.25892, 0.197283, 1.68017, 0.4, -0.00248521, 0.927629, 0.887335, 0.911036, 0.89648
0.925211, 5.25669, 0.197262, 1.6802, 0.4, -0.00248402, 0.927627, 0.887332, 0.911034, 0.896478
0.925261, 5.25445, 0.19724, 1.68023, 0.4, -0.00248283, 0.927625, 0.887329, 0.911031, 0.896475
0.925311, 5.25222, 0.197219, 1.68026, 0.4, -0.00248164, 0.927623, 0.887327, 0.911029, 0.896472
0.925361, 5.24998, 0.197198, 1.68029, 0.4, -0.00248045, 0.92762, 0.887324, 0.911026, 0.89647
0.925411, 5.24775, 0.197177, 1.68032, 0.4, -0.00247926, 0.927618, 0.887321, 0.911024, 0.896467
0.925461, 5.24552, 0.197156, 1.68035, 0.4, -0.00247807, 0.927616, 0.887319, 0.911021, 0.896464
0.925511, 5.24329, 0.197135, 1.68038, 0.4, -0.00247688, 0.927614, 0.887316, 0.911018, 0.896461
0.925561, 5.24106, 0.197114, 1.68041, 0.4, -0.00247569, 0.927612, 0.887313, 0.911016, 0.896459
0.925611, 5.23884, 0.197092, 1.68044, 0.4, -0.0024745, 0.927609, 0.887311, 0.911013, 0.896456
0.925661, 5.23661, 0.197071, 1.68047, 0.4, -0.00247331, 0.927607, 0.887308, 0.911011, 0.896453
0.925711, 5.23438, 0.19705, 1.6805, 0.4, -0.00247212, 0.927605, 0.887305, 0.911008, 0.896451
0.925761, 5.23216, 0.197029, 1.68053, 0.4, -0.00247092, 0.927603, 0.887303, 0.911006, 0.896448
0.925811, 5.22994, 0.197008, 1.68056, 0.4, -0.00246973, 0.927601, 0.8873, 0.911003, 0.896445
0.925861, 5.22771, 0.196987, 1.68059, 0.4, -0.00246854, 0.927599, 0.887297, 0.911001, 0.896442
0.925911, 5.22549, 0.196966, 1.68062, 0.4, -0.00246735, 0.927597, 0.887295, 0.910998, 0.89644
0.925961, 5.22327, 0.196945, 1.68065, 0.4, -0.00246616, 0.927594, 0.887292, 0.910996, 0.896437
0.926011, 5.22105, 0.196924, 1.68068, 0.4, -0.00246497, 0.927592, 0.88729, 0.910993, 0.896434
0.926061, 5.21884, 0.196903, 1.68071, 0.4, -0.00246377, 0.92759, 0.887287, 0.910991, 0.896432
0.926111, 5.21662, 0.196882, 1.68074, 0.4, -0.00246258, 0.927588, 0.887284, 0.910988, 0.896429
0.926161, 5.2144, 0.196861, 1.68077, 0.4, -0.00246139, 0.927586, 0.887282, 0.910986, 0.896426
0.926211, 5.21219, 0.19684, 1.6808, 0.4, -0.0024602, 0.927584, 0.887279, 0.910983, 0.896424
0.926261, 5.20998, 0.19682, 1.68083, 0.4, -0.00245901, 0.927582, 0.887276, 0.910981, 0.896421
0.926311, 5.20776, 0.196799, 1.68086, 0.4, -0.00245781, 0.92758, 0.887274, 0.910978, 0.896418
0.926362, 5.20555, 0.196778, 1.68089, 0.4, -0.00245662, 0.927577, 0.887271, 0.910976, 0.896416
0.926412, 5.20334, 0.196757, 1.68092, 0.4, -0.00245543, 0.927575, 0.887269, 0.910973, 0.896413
0.926462, 5.20113, 0.196736, 1.68095, 0.4, -0.00245423, 0.927573, 0.887266, 0.910971, 0.89641
0.926512, 5.19892, 0.196716, 1.68098, 0.4, -0.00245304, 0.927571, 0.887263, 0.910968, 0.896408
0.926562, 5.19672, 0.196695, 1.68101, 0.4, -0.00245185, 0.927569, 0.887261, 0.910966, 0.896405
0.926612, 5.19451, 0.196674, 1.68104, 0.4, -0.00245065, 0.927567, 0.887258, 0.910963, 0.896402
0.926662, 5.1923, 0.196653, 1.68107, 0.4, -0.00244946, 0.927565, 0.887255, 0.910961, 0.8964
0.926712, 5.1901, 0.196633, 1.6811, 0.4, -0.00244827, 0.927562, 0.887253, 0.910958, 0.896397
0.926762, 5.1879, 0.196612, 1.68113, 0.4, -0.00244707, 0.92756, 0.88725, 0.910956, 0.896394
0.926812, 5.1857, 0.196591, 1.68116, 0.4, -0.00244588, 0.927558, 0.887248, 0.910953, 0.896392
0.926862, 5.1835, 0.196571, 1.68119, 0.4, -0.00244469, 0.927556, 0.887245, 0.910951, 0.896389
0.926912, 5.1813, 0.19655, 1.68122, 0.4, -0.00244349, 0.927554, 0.887242, 0.910948, 0.896386
0.926962, 5.1791, 0.196529, 1.68125, 0.4, -0.0024423, 0.927552, 0.88724, 0.910946, 0.896384
0.927012, 5.1769, 0.196509, 1.68128, 0.4, -0.0024411, 0.92755, 0.887237, 0.910943, 0.896381
0.927062, 5.1747, 0.196488, 1.68131, 0.4, -0.00243991, 0.927547, 0.887234, 0.910941, 0.896378
0.927112, 5.17251, 0.196468, 1.68134, 0.4, -0.00243871, 0.927545, 0.887232, 0.910938, 0.896376
0.927162, 5.17031, 0.196447, 1.68137, 0.4, -0.00243752, 0.927543, 0.887229, 0.910936, 0.896373
0.927212, 5.16812, 0.196427, 1.6814, 0.4, -0.00243632, 0.927541, 0.887227, 0.910934, 0.89637
0.927262, 5.16593, 0.196406, 1.68143, 0.4, -0.00243513, 0.927539, 0.887224, 0.910931, 0.896368
0.927312, 5.16374, 0.196386, 1.68146, 0.4, -0.00243394, 0.927537, 0.887221, 0.910929, 0.896365
0.927362, 5.16155, 0.196365, 1.68149, 0.4, -0.00243274, 0.927535, 0.887219, 0.910926, 0.896362
0.927412, 5.15936, 0.196345, 1.68152, 0.4, -0.00243154, 0.927533, 0.887216, 0.910924, 0.89636
0.927462, 5.15717, 0.196324, 1.68155, 0.4, -0.00243035, 0.92753, 0.887214, 0.910921, 0.896357
0.927512, 5.15498, 0.196304, 1.68158, 0.4, -0.00242915, 0.927528, 0.887211, 0.910919, 0.896355
0.927562, 5.1528, 0.196283, 1.68161, 0.4, -0.00242796, 0.927526, 0.887208, 0.910916, 0.896352
0.927612, 5.15061, 0.196263, 1.68164, 0.4, -0.00242676, 0.927524, 0.887206, 0.910914, 0.896349
0.927662, 5.14843, 0.196243, 1.68167, 0.4, -0.00242557, 0.927522, 0.887203, 0.910911, 0.896347
0.927712, 5.14625, 0.196223, 1.6817, 0.4, -0.00242437, 0.92752, 0.887201, 0.910909, 0.896344
0.927762, 5.14407, 0.196202, 1.68173, 0.4, -0.00242317, 0.927518, 0.887198, 0.910906, 0.896341
0.927812, 5.14189, 0.196182, 1.68176, 0.4, -0.00242198, 0.927516, 0.887196, 0.910904, 0.896339
0.927862, 5.13971, 0.196162, 1.68179, 0.4, -0.00242078, 0.927514, 0.887193, 0.910901, 0.896336
0.927912, 5.13753, 0.196141, 1.68182, 0.4, -0.00241959, 0.927511, 0.88719, 0.910899, 0.896334
0.927962, 5.13535, 0.196121, 1.68185, 0.4, -0.00241839, 0.927509, 0.887188, 0.910897, 0.896331
0.928012, 5.13317, 0.196101, 1.68188, 0.4, -0.00241719, 0.927507, 0.887185, 0.910894, 0.896328
0.928062, 5.131, 0.196081, 1.68191, 0.4, -0.002416, 0.927505, 0.887183, 0.910892, 0.896326
0.928112, 5.12883, 0.19606, 1.68194, 0.4, -0.0024148, 0.927503, 0.88718, 0.910889, 0.896323
0.928162, 5.12665, 0.19604, 1.68197, 0.4, -0.0024136, 0.927501, 0.887178, 0.910887, 0.896321
0.928212, 5.12448, 0.19602, 1.682, 0.4, -0.00241241, 0.927499, 0.887175, 0.910884, 0.896318
0.928262, 5.12231, 0.196, 1.68203, 0.4, -0.00241121, 0.927497, 0.887172, 0.910882, 0.896315
0.928312, 5.12014, 0.19598, 1.68206, 0.4, -0.00241001, 0.927495, 0.88717, 0.91088, 0.896313
0.928362, 5.11797, 0.19596, 1.68209, 0.4, -0.00240881, 0.927493, 0.887167, 0.910877, 0.89631
0.928412, 5.11581, 0.19594, 1.68212, 0.4, -0.00240762, 0.927491, 0.887165, 0.910875, 0.896308
0.928462, 5.11364, 0.19592, 1.68215, 0.4, -0.00240642, 0.927489, 0.887162, 0.910872, 0.896305
0.928512, 5.11147, 0.1959, 1.68218, 0.4, -0.00240522, 0.927486, 0.88716, 0.91087, 0.896302
0.928562, 5.10931, 0.19588, 1.68221, 0.4, -0.00240402, 0.927484, 0.887157, 0.910868, 0.8963
0.928612, 5.10715, 0.19586, 1.68224, 0.4, -0.00240282, 0.927482, 0.887155, 0.910865, 0.896297
0.928662, 5.10498, 0.19584, 1.68227, 0.4, -0.00240163, 0.92748, 0.887152, 0.910863, 0.896295
0.928712, 5.10282, 0.19582, 1.6823, 0.4, -0.00240043, 0.927478, 0.88715, 0.91086, 0.896292
0.928762, 5.10066, 0.1958, 1.68233, 0.4, -0.00239923, 0.927476, 0.887147, 0.910858, 0.896289
0.928812, 5.09851, 0.19578, 1.68236, 0.4, -0.00239803, 0.927474, 0.887144, 0.910855, 0.896287
0.928862, 5.09635, 0.19576, 1.68239, 0.4, -0.00239683, 0.927472, 0.887142, 0.910853, 0.896284
0.928912, 5.09419, 0.19574, 1.68242, 0.4, -0.00239563, 0.92747, 0.887139, 0.910851, 0.896282
0.928962, 5.09203, 0.19572, 1.68245, 0.4, -0.00239444, 0.927467, 0.887137, 0.910848, 0.896279
0.929012, 5.08988, 0.195701, 1.68248, 0.4, -0.00239324, 0.927465, 0.887134, 0.910846, 0.896277
0.929062, 5.08773, 0.195681, 1.68251, 0.4, -0.00239204, 0.927463, 0.887132, 0.910843, 0.896274
0.929112, 5.08557, 0.195661, 1.68254, 0.4, -0.00239084, 0.927461, 0.887129, 0.910841, 0.896271
0.929162, 5.08342, 0.195641, 1.68257, 0.4, -0.00238964, 0.927459, 0.887127, 0.910838, 0.896269
0.929212, 5.08127, 0.195621, 1.6826, 0.4, -0.00238844, 0.927457, 0.887124, 0.910836, 0.896266
0.929262, 5.07912, 0.195602, 1.68263, 0.4, -0.00238724, 0.927455, 0.887121, 0.910834, 0.896264
0.929312, 5.07698, 0.195582, 1.68266, 0.4, -0.00238604, 0.927453, 0.887119, 0.910831, 0.896261
0.929362, 5.07483, 0.195562, 1.68269, 0.4, -0.00238484, 0.927451, 0.887116, 0.910829, 0.896259
0.929412, 5.07268, 0.195542, 1.68272, 0.4, -0.00238364, 0.927449, 0.887114, 0.910827, 0.896256
0.929462, 5.07054, 0.195523, 1.68275, 0.4, -0.00238244, 0.927447, 0.887111, 0.910824, 0.896253
0.929512, 5.0684, 0.195503, 1.68278, 0.4, -0.00238124, 0.927445, 0.887109, 0.910822, 0.896251
0.929562, 5.06625, 0.195483, 1.68281, 0.4, -0.00238004, 0.927442, 0.887106, 0.910819, 0.896248
0.929612, 5.06411, 0.195464, 1.68284, 0.4, -0.00237884, 0.92744, 0.887104, 0.910817, 0.896246
0.929662, 5.06197, 0.195444, 1.68287, 0.4, -0.00237764, 0.927438, 0.887101, 0.910815, 0.896243
0.929712, 5.05983, 0.195425, 1.6829, 0.4, -0.00237644, 0.927436, 0.887099, 0.910812, 0.896241
0.929762, 5.05769, 0.195405, 1.68293, 0.4, -0.00237524, 0.927434, 0.887096, 0.91081, 0.896238
0.929812, 5.05556, 0.195385, 1.68296, 0.4, -0.00237404, 0.927432, 0.887094, 0.910807, 0.896236
0.929862, 5.05342, 0.195366, 1.68299, 0.4, -0.00237284, 0.92743, 0.887091, 0.910805, 0.896233
0.929912, 5.05128, 0.195347, 1.68302, 0.4, -0.00237164, 0.927428, 0.887089, 0.910803, 0.89623
0.929962, 5.04915, 0.195327, 1.68305, 0.4, -0.00237044, 0.927426, 0.887086, 0.9108, 0.896228
0.930012, 5.04702, 0.195307, 1.68308, 0.4, -0.00236924, 0.927424, 0.887084, 0.910798, 0.896225
0.930062, 5.04489, 0.195288, 1.68311, 0.4, -0.00236803, 0.927422, 0.887081, 0.910796, 0.896223
0.930112, 5.04276, 0.195269, 1.68314, 0.4, -0.00236683, 0.92742, 0.887079, 0.910793, 0.89622
0.930162, 5.04063, 0.195249, 1.68317, 0.4, -0.00236563, 0.927418, 0.887076, 0.910791, 0.896218
0.930212, 5.0385, 0.19523, 1.6832, 0.4, -0.00236443, 0.927416, 0.887074, 0.910789, 0.896215
0.930262, 5.03637, 0.19521, 1.68323, 0.4, -0.00236323, 0.927414, 0.887071, 0.910786, 0.896213
0.930312, 5.03424, 0.195191, 1.68326, 0.4, -0.00236203, 0.927411, 0.887069, 0.910784, 0.89621
0.930362, 5.03212, 0.195172, 1.68329, 0.4, -0.00236082, 0.927409, 0.887066, 0.910781, 0.896208
0.930412, 5.02999, 0.195152, 1.68332, 0.4, -0.00235962, 0.927407, 0.887064, 0.910779, 0.896205
0.930462, 5.02787, 0.195133, 1.68335, 0.4, -0.00235842, 0.927405, 0.887061, 0.910777, 0.896203
0.930512, 5.02575, 0.195114, 1.68338, 0.4, -0.00235722, 0.927403, 0.887059, 0.910774, 0.8962
0.930562, 5.02363, 0.195094, 1.68341, 0.4, -0.00235602, 0.927401, 0.887056, 0.910772, 0.896197
0.930612, 5.02151, 0.195075, 1.68344, 0.4, -0.00235481, 0.927399, 0.887054, 0.91077, 0.896195
0.930662, 5.01939, 0.195056, 1.68347, 0.4, -0.00235361, 0.927397, 0.887051, 0.910767, 0.896192
0.930712, 5.01727, 0.195037, 1.6835, 0.4, -0.00235241, 0.927395, 0.887049, 0.910765, 0.89619
0.930762, 5.01515, 0.195018, 1.68353, 0.4, -0.00235121, 0.927393, 0.887046, 0.910763, 0.896187
0.930812, 5.01304, 0.194999, 1.68356, 0.4, -0.00235, 0.927391, 0.887044, 0.91076, 0.896185
0.930862, 5.01093, 0.194979, 1.68359, 0.4, -0.0023488, 0.927389, 0.887041, 0.910758, 0.896182
0.930912, 5.00881, 0.19496, 1.68362, 0.4, -0.0023476, 0.927387, 0.887039, 0.910756, 0.89618
0.930962, 5.0067, 0.194941, 1.68365, 0.4, -0.00234639, 0.927385, 0.887036, 0.910753, 0.896177
0.931012, 5.00459, 0.194922, 1.68368, 0.4, -0.00234519, 0.927383, 0.887034, 0.910751, 0.896175
0.931062, 5.00248, 0.194903, 1.68371, 0.4, -0.00234399, 0.927381, 0.887031, 0.910748, 0.896172
0.931112, 5.00037, 0.194884, 1.68374, 0.4, -0.00234278, 0.927379, 0.887029, 0.910746, 0.89617
0.931162, 4.99826, 0.194865, 1.68377, 0.4, -0.00234158, 0.927376, 0.887026, 0.910744, 0.896167
0.931212, 4.99615, 0.194846, 1.6838, 0.4, -0.00234038, 0.927374, 0.887024, 0.910741, 0.896165
0.931262, 4.99405, 0.194827, 1.68383, 0.4, -0.00233917, 0.927372, 0.887021, 0.910739, 0.896162
0.931312, 4.99194, 0.194807, 1.68386, 0.4, -0.00233797, 0.92737, 0.887019, 0.910737, 0.89616
0.931362, 4.98984, 0.194789, 1.68389, 0.4, -0.00233676, 0.927368, 0.887017, 0.910734, 0.896157
0.931412, 4.98774, 0.19477, 1.68392, 0.4, -0.00233556, 0.927366, 0.887014, 0.910732, 0.896155
0.931462, 4.98564, 0.194751, 1.68395, 0.4, -0.00233435, 0.927364, 0.887012, 0.91073, 0.896152
0.931512, 4.98354, 0.194732, 1.68398, 0.4, -0.00233315, 0.927362, 0.887009, 0.910728, 0.89615
0.931562, 4.98144, 0.194713, 1.68401, 0.4, -0.00233195, 0.92736, 0.887007, 0.910725, 0.896147
0.931612, 4.97934, 0.194694, 1.68404, 0.4, -0.00233074, 0.927358, 0.887004, 0.910723, 0.896145
0.931662, 4.97724, 0.194675, 1.68407, 0.4, -0.00232954, 0.927356, 0.887002, 0.910721, 0.896142
0.931712, 4.97515, 0.194656, 1.6841, 0.4, -0.00232833, 0.927354, 0.886999, 0.910718, 0.89614
0.931762, 4.97305, 0.194637, 1.68413, 0.4, -0.00232713, 0.927352, 0.886997, 0.910716, 0.896137
0.931812, 4.97096, 0.194619, 1.68416, 0.4, -0.00232592, 0.92735, 0.886995, 0.910714, 0.896135
0.931862, 4.96886, 0.1946, 1.68419, 0.4, -0.00232472, 0.927348, 0.886992, 0.910711, 0.896133
0.931912, 4.96677, 0.194581, 1.68422, 0.4, -0.00232351, 0.927346, 0.88699, 0.910709, 0.89613
0.931962, 4.96468, 0.194562, 1.68425, 0.4, -0.00232231, 0.927344, 0.886987, 0.910707, 0.896128
0.932012, 4.96259, 0.194544, 1.68428, 0.4, -0.0023211, 0.927342, 0.886985, 0.910704, 0.896125
0.932062, 4.9605, 0.194525, 1.68431, 0.4, -0.00231989, 0.92734, 0.886982, 0.910702, 0.896123
0.932112, 4.95842, 0.194506, 1.68434, 0.4, -0.00231869, 0.927338, 0.88698, 0.9107, 0.89612
0.932162, 4.95633, 0.194487, 1.68437, 0.4, -0.00231748, 0.927336, 0.886977, 0.910697, 0.896118
0.932212, 4.95424, 0.194469, 1.6844, 0.4, -0.00231628, 0.927334, 0.886975, 0.910695, 0.896115
0.932262, 4.95216, 0.19445, 1.68443, 0.4, -0.00231507, 0.927332, 0.886973, 0.910693, 0.896113
0.932312, 4.95008, 0.194432, 1.68446, 0.4, -0.00231387, 0.927329, 0.88697, 0.910691, 0.89611
0.932362, 4.948, 0.194413, 1.68449, 0.4, -0.00231266, 0.927328, 0.886968, 0.910688, 0.896108
0.932413, 4.94591, 0.194394, 1.68452, 0.4, -0.00231145, 0.927326, 0.886965, 0.910686, 0.896105
0.932463, 4.94383, 0.194376, 1.68455, 0.4, -0.00231025, 0.927323, 0.886963, 0.910684, 0.896103
0.932513, 4.94176, 0.194357, 1.68458, 0.4, -0.00230904, 0.927321, 0.88696, 0.910681, 0.8961
0.932563, 4.93968, 0.194339, 1.68461, 0.4, -0.00230783, 0.927319, 0.886958, 0.910679, 0.896098
0.932613, 4.9376, 0.19432, 1.68464, 0.4, -0.00230663, 0.927317, 0.886955, 0.910677, 0.896096
0.932663, 4.93553, 0.194302, 1.68467, 0.4, -0.00230542, 0.927315, 0.886953, 0.910675, 0.896093
0.932713, 4.93345, 0.194283, 1.6847, 0.4, -0.00230421, 0.927313, 0.886951, 0.910672, 0.896091
0.932763, 4.93138, 0.194265, 1.68473, 0.4, -0.00230301, 0.927311, 0.886948, 0.91067, 0.896088
0.932813, 4.92931, 0.194246, 1.68476, 0.4, -0.0023018, 0.927309, 0.886946, 0.910668, 0.896086
0.932863, 4.92724, 0.194228, 1.68478, 0.4, -0.00230059, 0.927307, 0.886943, 0.910665, 0.896083
0.932913, 4.92517, 0.194209, 1.68481, 0.4, -0.00229938, 0.927305, 0.886941, 0.910663, 0.896081
0.932963, 4.9231, 0.194191, 1.68484, 0.4, -0.00229818, 0.927303, 0.886939, 0.910661, 0.896078
0.933013, 4.92103, 0.194173, 1.68487, 0.4, -0.00229697, 0.927301, 0.886936, 0.910659, 0.896076
0.933063, 4.91896, 0.194154, 1.6849, 0.4, -0.00229576, 0.927299, 0.886934, 0.910656, 0.896073
0.933113, 4.9169, 0.194136, 1.68493, 0.4, -0.00229455, 0.927297, 0.886931, 0.910654, 0.896071
0.933163, 4.91483, 0.194118, 1.68496, 0.4, -0.00229335, 0.927295, 0.886929, 0.910652, 0.896069
0.933213, 4.91277, 0.194099, 1.68499, 0.4, -0.00229214, 0.927293, 0.886926, 0.91065, 0.896066
0.933263, 4.91071, 0.194081, 1.68502, 0.4, -0.00229093, 0.927291, 0.886924, 0.910647, 0.896064
0.933313, 4.90865, 0.194063, 1.68505, 0.4, -0.00228972, 0.927289, 0.886922, 0.910645, 0.896061
0.933363, 4.90659, 0.194045, 1.68508, 0.4, -0.00228851, 0.927287, 0.886919, 0.910643, 0.896059
0.933413, 4.90453, 0.194027, 1.68511, 0.4, -0.0022873, 0.927285, 0.886917, 0.910641, 0.896057
0.933463, 4.90247, 0.194008, 1.68514, 0.4, -0.0022861, 0.927283, 0.886915, 0.910638, 0.896054
0.933513, 4.90041, 0.19399, 1.68517, 0.4, -0.00228489, 0.927281, 0.886912, 0.910636, 0.896052
0.933563, 4.89836, 0.193972, 1.6852, 0.4, -0.00228368, 0.927279, 0.88691, 0.910634, 0.896049
0.933613, 4.8963, 0.193954, 1.68523, 0.4, -0.00228247, 0.927277, 0.886907, 0.910632, 0.896047
0.933663, 4.89425, 0.193936, 1.68526, 0.4, -0.00228126, 0.927275, 0.886905, 0.910629, 0.896045
0.933713, 4.89219, 0.193918, 1.68529, 0.4, -0.00228005, 0.927273, 0.886903, 0.910627, 0.896042
0.933763, 4.89014, 0.1939, 1.68532, 0.4, -0.00227884, 0.927271, 0.8869, 0.910625, 0.89604
0.933813, 4.88809, 0.193881, 1.68535, 0.4, -0.00227763, 0.927269, 0.886898, 0.910623, 0.896037
0.933863, 4.88604, 0.193863, 1.68538, 0.4, -0.00227642, 0.927267, 0.886895, 0.91062, 0.896035
0.933913, 4.88399, 0.193845, 1.68541, 0.4, -0.00227521, 0.927265, 0.886893, 0.910618, 0.896032
0.933963, 4.88195, 0.193827, 1.68544, 0.4, -0.002274, 0.927263, 0.886891, 0.910616, 0.89603
0.934013, 4.8799, 0.193809, 1.68547, 0.4, -0.00227279, 0.927261, 0.886888, 0.910614, 0.896028
0.934063, 4.87786, 0.193791, 1.6855, 0.4, -0.00227159, 0.927259, 0.886886, 0.910611, 0.896025
0.934113, 4.87581, 0.193773, 1.68553, 0.4, -0.00227038, 0.927257, 0.886884, 0.910609, 0.896023
0.934163, 4.87377, 0.193755, 1.68556, 0.4, -0.00226917, 0.927255, 0.886881, 0.910607, 0.89602
0.934213, 4.87173, 0.193738, 1.68559, 0.4, -0.00226796, 0.927253, 0.886879, 0.910605, 0.896018
0.934263, 4.86969, 0.19372, 1.68562, 0.4, -0.00226675, 0.927251, 0.886877, 0.910602, 0.896016
0.934313, 4.86765, 0.193702, 1.68565, 0.4, -0.00226553, 0.927249, 0.886874, 0.9106, 0.896013
0.934363, 4.86561, 0.193684, 1.68568, 0.4, -0.00226432, 0.927247, 0.886872, 0.910598, 0.896011
0.934413, 4.86357, 0.193666, 1.68571, 0.4, -0.00226311, 0.927245, 0.886869, 0.910596, 0.896009
0.934463, 4.86154, 0.193648, 1.68574, 0.4, -0.0022619, 0.927243, 0.886867, 0.910594, 0.896006
0.934513, 4.8595, 0.19363, 1.68577, 0.4, -0.00226069, 0.927241, 0.886865, 0.910591, 0.896004
0.934563, 4.85747, 0.193613, 1.6858, 0.4, -0.00225948, 0.927239, 0.886862, 0.910589, 0.896001
0.934613, 4.85543, 0.193595, 1.68583, 0.4, -0.00225827, 0.927237, 0.88686, 0.910587, 0.895999
0.934663, 4.8534, 0.193577, 1.68586, 0.4, -0.00225706, 0.927235, 0.886858, 0.910585, 0.895997
0.934713, 4.85137, 0.193559, 1.68589, 0.4, -0.00225585, 0.927233, 0.886855, 0.910583, 0.895994
0.934763, 4.84934, 0.193542, 1.68592, 0.4, -0.00225464, 0.927231, 0.886853, 0.91058, 0.895992
0.934813, 4.84731, 0.193524, 1.68595, 0.4, -0.00225343, 0.927229, 0.886851, 0.910578, 0.89599
0.934863, 4.84528, 0.193506, 1.68598, 0.4, -0.00225222, 0.927227, 0.886848, 0.910576, 0.895987
0.934913, 4.84326, 0.193489, 1.68601, 0.4, -0.002251, 0.927226, 0.886846, 0.910574, 0.895985
0.934963, 4.84123, 0.193471, 1.68604, 0.4, -0.00224979, 0.927224, 0.886844, 0.910572, 0.895982
0.935013, 4.83921, 0.193453, 1.68607, 0.4, -0.00224858, 0.927222, 0.886841, 0.910569, 0.89598
0.935063, 4.83719, 0.193436, 1.6861, 0.4, -0.00224737, 0.92722, 0.886839, 0.910567, 0.895978
0.935113, 4.83516, 0.193418, 1.68613, 0.4, -0.00224616, 0.927218, 0.886837, 0.910565, 0.895975
0.935163, 4.83314, 0.193401, 1.68616, 0.4, -0.00224494, 0.927216, 0.886834, 0.910563, 0.895973
0.935213, 4.83112, 0.193383, 1.68619, 0.4, -0.00224373, 0.927214, 0.886832, 0.910561, 0.895971
0.935263, 4.8291, 0.193365, 1.68622, 0.4, -0.00224252, 0.927212, 0.88683, 0.910558, 0.895968
0.935313, 4.82709, 0.193348, 1.68625, 0.4, -0.00224131, 0.92721, 0.886827, 0.910556, 0.895966
0.935363, 4.82507, 0.193331, 1.68628, 0.4, -0.0022401, 0.927208, 0.886825, 0.910554, 0.895964
0.935413, 4.82305, 0.193313, 1.68631, 0.4, -0.00223888, 0.927206, 0.886823, 0.910552, 0.895961
0.935463, 4.82104, 0.193296, 1.68634, 0.4, -0.00223767, 0.927204, 0.88682, 0.91055, 0.895959
0.935513, 4.81903, 0.193278, 1.68637, 0.4, -0.00223646, 0.927202, 0.886818, 0.910547, 0.895957
0.935563, 4.81701, 0.193261, 1.6864, 0.4, -0.00223525, 0.9272, 0.886816, 0.910545, 0.895954
0.935613, 4.815, 0.193243, 1.68643, 0.4, -0.00223403, 0.927198, 0.886813, 0.910543, 0.895952
0.935663, 4.81299, 0.193226, 1.68646, 0.4, -0.00223282, 0.927196, 0.886811, 0.910541, 0.895949
0.935713, 4.81098, 0.193209, 1.68649, 0.4, -0.00223161, 0.927194, 0.886809, 0.910539, 0.895947
0.935763, 4.80898, 0.193191, 1.68652, 0.4, -0.00223039, 0.927192, 0.886806, 0.910537, 0.895945
0.935813, 4.80697, 0.193174, 1.68654, 0.4, -0.00222918, 0.92719, 0.886804, 0.910534, 0.895943
0.935863, 4.80496, 0.193157, 1.68657, 0.4, -0.00222797, 0.927188, 0.886802, 0.910532, 0.89594
0.935913, 4.80296, 0.193139, 1.6866, 0.4, -0.00222675, 0.927186, 0.886799, 0.91053, 0.895938
0.935963, 4.80095, 0.193122, 1.68663, 0.4, -0.00222554, 0.927184, 0.886797, 0.910528, 0.895936
0.936013, 4.79895, 0.193105, 1.68666, 0.4, -0.00222433, 0.927182, 0.886795, 0.910526, 0.895933
0.936063, 4.79695, 0.193087, 1.68669, 0.4, -0.00222311, 0.92718, 0.886793, 0.910524, 0.895931
0.936113, 4.79495, 0.19307, 1.68672, 0.4, -0.0022219, 0.927178, 0.88679, 0.910521, 0.895929
0.936163, 4.79295, 0.193053, 1.68675, 0.4, -0.00222068, 0.927176, 0.886788, 0.910519, 0.895926
0.936213, 4.79095, 0.193036, 1.68678, 0.4, -0.00221947, 0.927175, 0.886786, 0.910517, 0.895924
0.936263, 4.78896, 0.193019, 1.68681, 0.4, -0.00221826, 0.927173, 0.886783, 0.910515, 0.895922
0.936313, 4.78696, 0.193002, 1.68684, 0.4, -0.00221704, 0.927171, 0.886781, 0.910513, 0.895919
0.936363, 4.78497, 0.192985, 1.68687, 0.4, -0.00221583, 0.927169, 0.886779, 0.910511, 0.895917
0.936413, 4.78297, 0.192967, 1.6869, 0.4, -0.00221461, 0.927167, 0.886776, 0.910509, 0.895915
0.936463, 4.78098, 0.19295, 1.68693, 0.4, -0.0022134, 0.927165, 0.886774, 0.910506, 0.895912
0.936513, 4.77899, 0.192933, 1.68696, 0.4, -0.00221218, 0.927163, 0.886772, 0.910504, 0.89591
0.936563, 4.777, 0.192916, 1.68699, 0.4, -0.00221097, 0.927161, 0.88677, 0.910502, 0.895908
0.936613, 4.77501, 0.192899, 1.68702, 0.4, -0.00220975, 0.927159, 0.886767, 0.9105, 0.895905
0.936663, 4.77302, 0.192882, 1.68705, 0.4, -0.00220854, 0.927157, 0.886765, 0.910498, 0.895903
0.936713, 4.77103, 0.192865, 1.68708, 0.4, -0.00220732, 0.927155, 0.886763, 0.910496, 0.895901
0.936763, 4.76905, 0.192848, 1.68711, 0.4, -0.00220611, 0.927153, 0.88676, 0.910494, 0.895899
0.936813, 4.76706, 0.192831, 1.68714, 0.4, -0.00220489, 0.927151, 0.886758, 0.910491, 0.895896
0.936863, 4.76508, 0.192814, 1.68717, 0.4, -0.00220368, 0.927149, 0.886756, 0.910489, 0.895894
0.936913, 4.76309, 0.192797, 1.6872, 0.4, -0.00220246, 0.927147, 0.886754, 0.910487, 0.895892
0.936963, 4.76111, 0.19278, 1.68723, 0.4, -0.00220125, 0.927145, 0.886751, 0.910485, 0.895889
0.937013, 4.75913, 0.192763, 1.68726, 0.4, -0.00220003, 0.927143, 0.886749, 0.910483, 0.895887
0.937063, 4.75715, 0.192747, 1.68729, 0.4, -0.00219882, 0.927141, 0.886747, 0.910481, 0.895885
0.937113, 4.75518, 0.19273, 1.68732, 0.4, -0.0021976, 0.92714, 0.886745, 0.910479, 0.895883
0.937163, 4.7532, 0.192713, 1.68735, 0.4, -0.00219639, 0.927138, 0.886742, 0.910477, 0.89588
0.937213, 4.75122, 0.192696, 1.68738, 0.4, -0.00219517, 0.927136, 0.88674, 0.910474, 0.895878
0.937263, 4.74925, 0.192679, 1.68741, 0.4, -0.00219395, 0.927134, 0.886738, 0.910472, 0.895876
0.937313, 4.74727, 0.192662, 1.68744, 0.4, -0.00219274, 0.927132, 0.886735, 0.91047, 0.895873
0.937363, 4.7453, 0.192646, 1.68747, 0.4, -0.00219152, 0.92713, 0.886733, 0.910468, 0.895871
0.937413, 4.74333, 0.192629, 1.6875, 0.4, -0.0021903, 0.927128, 0.886731, 0.910466, 0.895869
0.937463, 4.74136, 0.192612, 1.68753, 0.4, -0.00218909, 0.927126, 0.886729, 0.910464, 0.895867
0.937513, 4.73939, 0.192596, 1.68756, 0.4, -0.00218787, 0.927124, 0.886726, 0.910462, 0.895864
