Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.937563, 4.73742, 0.192579, 1.68759, 0.4, -0.00218665, 0.927122, 0.886724, 0.91046, 0.895862
0.937613, 4.73545, 0.192562, 1.68762, 0.4, -0.00218544, 0.92712, 0.886722, 0.910457, 0.89586
0.937663, 4.73348, 0.192546, 1.68765, 0.4, -0.00218422, 0.927118, 0.88672, 0.910455, 0.895857
0.937713, 4.73152, 0.192529, 1.68768, 0.4, -0.002183, 0.927116, 0.886717, 0.910453, 0.895855
0.937763, 4.72956, 0.192512, 1.68771, 0.4, -0.00218179, 0.927114, 0.886715, 0.910451, 0.895853
0.937813, 4.72759, 0.192496, 1.68774, 0.4, -0.00218057, 0.927112, 0.886713, 0.910449, 0.895851
0.937863, 4.72563, 0.192479, 1.68777, 0.4, -0.00217935, 0.92711, 0.886711, 0.910447, 0.895848
0.937913, 4.72367, 0.192463, 1.6878, 0.4, -0.00217814, 0.927109, 0.886708, 0.910445, 0.895846
0.937963, 4.72171, 0.192446, 1.68782, 0.4, -0.00217692, 0.927107, 0.886706, 0.910443, 0.895844
0.938013, 4.71975, 0.19243, 1.68785, 0.4, -0.0021757, 0.927105, 0.886704, 0.910441, 0.895842
0.938063, 4.71779, 0.192413, 1.68788, 0.4, -0.00217448, 0.927103, 0.886702, 0.910439, 0.895839
0.938113, 4.71584, 0.192397, 1.68791, 0.4, -0.00217327, 0.927101, 0.886699, 0.910436, 0.895837
0.938163, 4.71388, 0.19238, 1.68794, 0.4, -0.00217205, 0.927099, 0.886697, 0.910434, 0.895835
0.938213, 4.71193, 0.192364, 1.68797, 0.4, -0.00217083, 0.927097, 0.886695, 0.910432, 0.895833
0.938263, 4.70997, 0.192347, 1.688, 0.4, -0.00216961, 0.927095, 0.886693, 0.91043, 0.89583
0.938313, 4.70802, 0.192331, 1.68803, 0.4, -0.00216839, 0.927093, 0.88669, 0.910428, 0.895828
0.938363, 4.70607, 0.192315, 1.68806, 0.4, -0.00216718, 0.927091, 0.886688, 0.910426, 0.895826
0.938414, 4.70412, 0.192298, 1.68809, 0.4, -0.00216596, 0.92709, 0.886686, 0.910424, 0.895824
0.938464, 4.70217, 0.192282, 1.68812, 0.4, -0.00216474, 0.927088, 0.886684, 0.910422, 0.895822
0.938514, 4.70022, 0.192265, 1.68815, 0.4, -0.00216352, 0.927086, 0.886682, 0.91042, 0.895819
0.938564, 4.69828, 0.192249, 1.68818, 0.4, -0.0021623, 0.927084, 0.886679, 0.910418, 0.895817
0.938614, 4.69633, 0.192233, 1.68821, 0.4, -0.00216108, 0.927082, 0.886677, 0.910416, 0.895815
0.938664, 4.69439, 0.192217, 1.68824, 0.4, -0.00215987, 0.92708, 0.886675, 0.910414, 0.895813
0.938714, 4.69244, 0.1922, 1.68827, 0.4, -0.00215865, 0.927078, 0.886673, 0.910412, 0.89581
0.938764, 4.6905, 0.192184, 1.6883, 0.4, -0.00215743, 0.927076, 0.88667, 0.910409, 0.895808
0.938814, 4.68856, 0.192168, 1.68833, 0.4, -0.00215621, 0.927074, 0.886668, 0.910407, 0.895806
0.938864, 4.68662, 0.192152, 1.68836, 0.4, -0.00215499, 0.927072, 0.886666, 0.910405, 0.895804
0.938914, 4.68468, 0.192136, 1.68839, 0.4, -0.00215377, 0.92707, 0.886664, 0.910403, 0.895801
0.938964, 4.68274, 0.192119, 1.68842, 0.4, -0.00215255, 0.927069, 0.886662, 0.910401, 0.895799
0.939014, 4.68081, 0.192103, 1.68845, 0.4, -0.00215133, 0.927067, 0.886659, 0.910399, 0.895797
0.939064, 4.67887, 0.192087, 1.68848, 0.4, -0.00215011, 0.927065, 0.886657, 0.910397, 0.895795
0.939114, 4.67694, 0.192071, 1.68851, 0.4, -0.00214889, 0.927063, 0.886655, 0.910395, 0.895792
0.939164, 4.675, 0.192055, 1.68854, 0.4, -0.00214767, 0.927061, 0.886653, 0.910393, 0.89579
0.939214, 4.67307, 0.192039, 1.68857, 0.4, -0.00214645, 0.927059, 0.886651, 0.910391, 0.895788
0.939264, 4.67114, 0.192023, 1.6886, 0.4, -0.00214523, 0.927057, 0.886648, 0.910389, 0.895786
0.939314, 4.66921, 0.192007, 1.68863, 0.4, -0.00214401, 0.927055, 0.886646, 0.910387, 0.895784
0.939364, 4.66728, 0.191991, 1.68866, 0.4, -0.00214279, 0.927053, 0.886644, 0.910385, 0.895781
0.939414, 4.66535, 0.191975, 1.68869, 0.4, -0.00214157, 0.927051, 0.886642, 0.910383, 0.895779
0.939464, 4.66343, 0.191959, 1.68872, 0.4, -0.00214035, 0.92705, 0.88664, 0.910381, 0.895777
0.939514, 4.6615, 0.191943, 1.68875, 0.4, -0.00213913, 0.927048, 0.886637, 0.910379, 0.895775
0.939564, 4.65958, 0.191927, 1.68878, 0.4, -0.00213791, 0.927046, 0.886635, 0.910377, 0.895773
0.939614, 4.65765, 0.191911, 1.68881, 0.4, -0.00213669, 0.927044, 0.886633, 0.910375, 0.895771
0.939664, 4.65573, 0.191895, 1.68884, 0.4, -0.00213547, 0.927042, 0.886631, 0.910373, 0.895768
0.939714, 4.65381, 0.191879, 1.68887, 0.4, -0.00213425, 0.92704, 0.886629, 0.910371, 0.895766
0.939764, 4.65189, 0.191863, 1.68889, 0.4, -0.00213303, 0.927038, 0.886627, 0.910369, 0.895764
0.939814, 4.64997, 0.191847, 1.68892, 0.4, -0.00213181, 0.927036, 0.886624, 0.910367, 0.895762
0.939864, 4.64805, 0.191831, 1.68895, 0.4, -0.00213059, 0.927034, 0.886622, 0.910365, 0.89576
0.939914, 4.64613, 0.191816, 1.68898, 0.4, -0.00212937, 0.927033, 0.88662, 0.910362, 0.895757
0.939964, 4.64422, 0.1918, 1.68901, 0.4, -0.00212815, 0.927031, 0.886618, 0.91036, 0.895755
0.940014, 4.6423, 0.191784, 1.68904, 0.4, -0.00212693, 0.927029, 0.886616, 0.910358, 0.895753
0.940064, 4.64039, 0.191768, 1.68907, 0.4, -0.0021257, 0.927027, 0.886614, 0.910356, 0.895751
0.940114, 4.63848, 0.191753, 1.6891, 0.4, -0.00212448, 0.927025, 0.886612, 0.910354, 0.895749
0.940164, 4.63657, 0.191737, 1.68913, 0.4, -0.00212326, 0.927023, 0.886609, 0.910352, 0.895747
0.940214, 4.63466, 0.191721, 1.68916, 0.4, -0.00212204, 0.927022, 0.886607, 0.91035, 0.895744
0.940264, 4.63275, 0.191706, 1.68919, 0.4, -0.00212082, 0.92702, 0.886605, 0.910348, 0.895742
0.940314, 4.63084, 0.19169, 1.68922, 0.4, -0.0021196, 0.927018, 0.886603, 0.910346, 0.89574
0.940364, 4.62893, 0.191674, 1.68925, 0.4, -0.00211838, 0.927016, 0.886601, 0.910344, 0.895738
0.940414, 4.62703, 0.191659, 1.68928, 0.4, -0.00211715, 0.927014, 0.886599, 0.910342, 0.895736
0.940464, 4.62512, 0.191643, 1.68931, 0.4, -0.00211593, 0.927012, 0.886596, 0.91034, 0.895734
0.940514, 4.62322, 0.191628, 1.68934, 0.4, -0.00211471, 0.92701, 0.886594, 0.910338, 0.895731
0.940564, 4.62131, 0.191612, 1.68937, 0.4, -0.00211349, 0.927008, 0.886592, 0.910336, 0.895729
0.940614, 4.61941, 0.191596, 1.6894, 0.4, -0.00211226, 0.927007, 0.88659, 0.910334, 0.895727
0.940664, 4.61751, 0.191581, 1.68943, 0.4, -0.00211104, 0.927005, 0.886588, 0.910332, 0.895725
0.940714, 4.61561, 0.191565, 1.68946, 0.4, -0.00210982, 0.927003, 0.886586, 0.91033, 0.895723
0.940764, 4.61371, 0.19155, 1.68949, 0.4, -0.0021086, 0.927001, 0.886583, 0.910328, 0.895721
0.940814, 4.61182, 0.191534, 1.68952, 0.4, -0.00210738, 0.926999, 0.886581, 0.910326, 0.895718
0.940864, 4.60992, 0.191519, 1.68955, 0.4, -0.00210615, 0.926997, 0.886579, 0.910324, 0.895716
0.940914, 4.60803, 0.191503, 1.68958, 0.4, -0.00210493, 0.926995, 0.886577, 0.910322, 0.895714
0.940964, 4.60613, 0.191488, 1.68961, 0.4, -0.00210371, 0.926993, 0.886575, 0.91032, 0.895712
0.941014, 4.60424, 0.191472, 1.68964, 0.4, -0.00210248, 0.926992, 0.886573, 0.910318, 0.89571
0.941064, 4.60235, 0.191457, 1.68967, 0.4, -0.00210126, 0.92699, 0.886571, 0.910316, 0.895708
0.941114, 4.60046, 0.191442, 1.6897, 0.4, -0.00210004, 0.926988, 0.886569, 0.910314, 0.895706
0.941164, 4.59857, 0.191426, 1.68973, 0.4, -0.00209881, 0.926986, 0.886566, 0.910312, 0.895703
0.941214, 4.59668, 0.191411, 1.68975, 0.4, -0.00209759, 0.926984, 0.886564, 0.910311, 0.895701
0.941264, 4.59479, 0.191396, 1.68978, 0.4, -0.00209637, 0.926982, 0.886562, 0.910309, 0.895699
0.941314, 4.59291, 0.19138, 1.68981, 0.4, -0.00209514, 0.926981, 0.88656, 0.910307, 0.895697
0.941364, 4.59102, 0.191365, 1.68984, 0.4, -0.00209392, 0.926979, 0.886558, 0.910305, 0.895695
0.941414, 4.58914, 0.19135, 1.68987, 0.4, -0.0020927, 0.926977, 0.886556, 0.910303, 0.895693
0.941464, 4.58725, 0.191335, 1.6899, 0.4, -0.00209147, 0.926975, 0.886554, 0.910301, 0.895691
0.941514, 4.58537, 0.191319, 1.68993, 0.4, -0.00209025, 0.926973, 0.886551, 0.910299, 0.895689
0.941564, 4.58349, 0.191304, 1.68996, 0.4, -0.00208903, 0.926971, 0.886549, 0.910297, 0.895686
0.941614, 4.58161, 0.191289, 1.68999, 0.4, -0.0020878, 0.926969, 0.886547, 0.910295, 0.895684
0.941664, 4.57973, 0.191274, 1.69002, 0.4, -0.00208658, 0.926968, 0.886545, 0.910293, 0.895682
0.941714, 4.57786, 0.191259, 1.69005, 0.4, -0.00208535, 0.926966, 0.886543, 0.910291, 0.89568
0.941764, 4.57598, 0.191244, 1.69008, 0.4, -0.00208413, 0.926964, 0.886541, 0.910289, 0.895678
0.941814, 4.5741, 0.191228, 1.69011, 0.4, -0.00208291, 0.926962, 0.886539, 0.910287, 0.895676
0.941864, 4.57223, 0.191213, 1.69014, 0.4, -0.00208168, 0.92696, 0.886537, 0.910285, 0.895674
0.941914, 4.57036, 0.191198, 1.69017, 0.4, -0.00208046, 0.926959, 0.886535, 0.910283, 0.895672
0.941964, 4.56849, 0.191183, 1.6902, 0.4, -0.00207923, 0.926957, 0.886533, 0.910281, 0.89567
0.942014, 4.56661, 0.191168, 1.69023, 0.4, -0.00207801, 0.926955, 0.886531, 0.910279, 0.895667
0.942064, 4.56474, 0.191153, 1.69026, 0.4, -0.00207678, 0.926953, 0.886528, 0.910277, 0.895665
0.942114, 4.56288, 0.191138, 1.69029, 0.4, -0.00207556, 0.926951, 0.886526, 0.910275, 0.895663
0.942164, 4.56101, 0.191123, 1.69032, 0.4, -0.00207433, 0.926949, 0.886524, 0.910273, 0.895661
0.942214, 4.55914, 0.191108, 1.69035, 0.4, -0.00207311, 0.926947, 0.886522, 0.910271, 0.895659
0.942264, 4.55728, 0.191093, 1.69038, 0.4, -0.00207188, 0.926946, 0.88652, 0.910269, 0.895657
0.942314, 4.55541, 0.191078, 1.69041, 0.4, -0.00207066, 0.926944, 0.886518, 0.910267, 0.895655
0.942364, 4.55355, 0.191063, 1.69044, 0.4, -0.00206943, 0.926942, 0.886516, 0.910266, 0.895653
0.942414, 4.55169, 0.191049, 1.69047, 0.4, -0.00206821, 0.92694, 0.886514, 0.910264, 0.895651
0.942464, 4.54983, 0.191034, 1.6905, 0.4, -0.00206698, 0.926938, 0.886512, 0.910262, 0.895649
0.942514, 4.54797, 0.191019, 1.69053, 0.4, -0.00206576, 0.926937, 0.88651, 0.91026, 0.895647
0.942564, 4.54611, 0.191004, 1.69055, 0.4, -0.00206453, 0.926935, 0.886507, 0.910258, 0.895644
0.942614, 4.54425, 0.190989, 1.69058, 0.4, -0.00206331, 0.926933, 0.886505, 0.910256, 0.895642
0.942664, 4.5424, 0.190974, 1.69061, 0.4, -0.00206208, 0.926931, 0.886503, 0.910254, 0.89564
0.942714, 4.54054, 0.19096, 1.69064, 0.4, -0.00206085, 0.926929, 0.886501, 0.910252, 0.895638
0.942764, 4.53869, 0.190945, 1.69067, 0.4, -0.00205963, 0.926927, 0.886499, 0.91025, 0.895636
0.942814, 4.53683, 0.19093, 1.6907, 0.4, -0.0020584, 0.926926, 0.886497, 0.910248, 0.895634
0.942864, 4.53498, 0.190915, 1.69073, 0.4, -0.00205718, 0.926924, 0.886495, 0.910246, 0.895632
0.942914, 4.53313, 0.190901, 1.69076, 0.4, -0.00205595, 0.926922, 0.886493, 0.910244, 0.89563
0.942964, 4.53128, 0.190886, 1.69079, 0.4, -0.00205472, 0.92692, 0.886491, 0.910242, 0.895628
0.943014, 4.52943, 0.190871, 1.69082, 0.4, -0.0020535, 0.926918, 0.886489, 0.910241, 0.895626
0.943064, 4.52758, 0.190857, 1.69085, 0.4, -0.00205227, 0.926916, 0.886487, 0.910239, 0.895624
0.943114, 4.52574, 0.190842, 1.69088, 0.4, -0.00205104, 0.926915, 0.886485, 0.910237, 0.895622
0.943164, 4.52389, 0.190827, 1.69091, 0.4, -0.00204982, 0.926913, 0.886483, 0.910235, 0.89562
0.943214, 4.52205, 0.190813, 1.69094, 0.4, -0.00204859, 0.926911, 0.886481, 0.910233, 0.895617
0.943264, 4.5202, 0.190798, 1.69097, 0.4, -0.00204736, 0.926909, 0.886478, 0.910231, 0.895615
0.943314, 4.51836, 0.190784, 1.691, 0.4, -0.00204614, 0.926907, 0.886476, 0.910229, 0.895613
0.943364, 4.51652, 0.190769, 1.69103, 0.4, -0.00204491, 0.926906, 0.886474, 0.910227, 0.895611
0.943414, 4.51468, 0.190754, 1.69106, 0.4, -0.00204368, 0.926904, 0.886472, 0.910225, 0.895609
0.943464, 4.51284, 0.19074, 1.69109, 0.4, -0.00204246, 0.926902, 0.88647, 0.910223, 0.895607
0.943514, 4.511, 0.190726, 1.69112, 0.4, -0.00204123, 0.9269, 0.886468, 0.910222, 0.895605
0.943564, 4.50917, 0.190711, 1.69115, 0.4, -0.00204, 0.926898, 0.886466, 0.91022, 0.895603
0.943614, 4.50733, 0.190697, 1.69118, 0.4, -0.00203878, 0.926897, 0.886464, 0.910218, 0.895601
0.943664, 4.5055, 0.190682, 1.69121, 0.4, -0.00203755, 0.926895, 0.886462, 0.910216, 0.895599
0.943714, 4.50367, 0.190668, 1.69124, 0.4, -0.00203632, 0.926893, 0.88646, 0.910214, 0.895597
0.943764, 4.50183, 0.190653, 1.69127, 0.4, -0.00203509, 0.926891, 0.886458, 0.910212, 0.895595
0.943814, 4.5, 0.190639, 1.69129, 0.4, -0.00203387, 0.926889, 0.886456, 0.91021, 0.895593
0.943864, 4.49817, 0.190625, 1.69132, 0.4, -0.00203264, 0.926888, 0.886454, 0.910208, 0.895591
0.943914, 4.49634, 0.19061, 1.69135, 0.4, -0.00203141, 0.926886, 0.886452, 0.910206, 0.895589
0.943964, 4.49452, 0.190596, 1.69138, 0.4, -0.00203018, 0.926884, 0.88645, 0.910204, 0.895587
0.944014, 4.49269, 0.190582, 1.69141, 0.4, -0.00202895, 0.926882, 0.886448, 0.910203, 0.895585
0.944064, 4.49086, 0.190567, 1.69144, 0.4, -0.00202773, 0.92688, 0.886446, 0.910201, 0.895583
0.944114, 4.48904, 0.190553, 1.69147, 0.4, -0.0020265, 0.926879, 0.886444, 0.910199, 0.895581
0.944164, 4.48722, 0.190539, 1.6915, 0.4, -0.00202527, 0.926877, 0.886442, 0.910197, 0.895579
0.944214, 4.48539, 0.190525, 1.69153, 0.4, -0.00202404, 0.926875, 0.88644, 0.910195, 0.895577
0.944264, 4.48357, 0.19051, 1.69156, 0.4, -0.00202281, 0.926873, 0.886438, 0.910193, 0.895575
0.944314, 4.48175, 0.190496, 1.69159, 0.4, -0.00202158, 0.926871, 0.886436, 0.910191, 0.895573
0.944364, 4.47993, 0.190482, 1.69162, 0.4, -0.00202036, 0.92687, 0.886434, 0.91019, 0.895571
0.944414, 4.47812, 0.190468, 1.69165, 0.4, -0.00201913, 0.926868, 0.886432, 0.910188, 0.895569
0.944465, 4.4763, 0.190454, 1.69168, 0.4, -0.0020179, 0.926866, 0.88643, 0.910186, 0.895567
0.944515, 4.47448, 0.190439, 1.69171, 0.4, -0.00201667, 0.926864, 0.886428, 0.910184, 0.895565
0.944565, 4.47267, 0.190426, 1.69174, 0.4, -0.00201544, 0.926862, 0.886426, 0.910182, 0.895563
0.944615, 4.47086, 0.190411, 1.69177, 0.4, -0.00201421, 0.926861, 0.886424, 0.91018, 0.895561
0.944665, 4.46904, 0.190397, 1.6918, 0.4, -0.00201298, 0.926859, 0.886422, 0.910178, 0.895558
0.944715, 4.46723, 0.190383, 1.69183, 0.4, -0.00201175, 0.926857, 0.88642, 0.910177, 0.895557
0.944765, 4.46542, 0.190369, 1.69186, 0.4, -0.00201052, 0.926855, 0.886418, 0.910175, 0.895554
0.944815, 4.46361, 0.190355, 1.69189, 0.4, -0.0020093, 0.926854, 0.886416, 0.910173, 0.895553
0.944865, 4.46181, 0.190341, 1.69192, 0.4, -0.00200807, 0.926852, 0.886414, 0.910171, 0.895551
0.944915, 4.46, 0.190327, 1.69195, 0.4, -0.00200684, 0.92685, 0.886411, 0.910169, 0.895548
0.944965, 4.45819, 0.190313, 1.69197, 0.4, -0.00200561, 0.926848, 0.88641, 0.910167, 0.895546
0.945015, 4.45639, 0.190299, 1.692, 0.4, -0.00200438, 0.926846, 0.886408, 0.910165, 0.895545
0.945065, 4.45459, 0.190286, 1.69203, 0.4, -0.00200315, 0.926845, 0.886406, 0.910164, 0.895543
0.945115, 4.45278, 0.190272, 1.69206, 0.4, -0.00200192, 0.926843, 0.886404, 0.910162, 0.895541
0.945165, 4.45098, 0.190258, 1.69209, 0.4, -0.00200069, 0.926841, 0.886402, 0.91016, 0.895539
0.945215, 4.44918, 0.190244, 1.69212, 0.4, -0.00199946, 0.926839, 0.8864, 0.910158, 0.895537
0.945265, 4.44738, 0.19023, 1.69215, 0.4, -0.00199823, 0.926838, 0.886398, 0.910156, 0.895535
0.945315, 4.44559, 0.190216, 1.69218, 0.4, -0.001997, 0.926836, 0.886396, 0.910154, 0.895533
0.945365, 4.44379, 0.190202, 1.69221, 0.4, -0.00199577, 0.926834, 0.886394, 0.910153, 0.895531
0.945415, 4.44199, 0.190189, 1.69224, 0.4, -0.00199454, 0.926832, 0.886392, 0.910151, 0.895529
0.945465, 4.4402, 0.190175, 1.69227, 0.4, -0.00199331, 0.92683, 0.88639, 0.910149, 0.895527
0.945515, 4.43841, 0.190161, 1.6923, 0.4, -0.00199208, 0.926829, 0.886388, 0.910147, 0.895525
0.945565, 4.43661, 0.190147, 1.69233, 0.4, -0.00199085, 0.926827, 0.886386, 0.910145, 0.895523
0.945615, 4.43482, 0.190134, 1.69236, 0.4, -0.00198962, 0.926825, 0.886384, 0.910143, 0.895521
0.945665, 4.43303, 0.19012, 1.69239, 0.4, -0.00198839, 0.926823, 0.886382, 0.910142, 0.895519
0.945715, 4.43124, 0.190106, 1.69242, 0.4, -0.00198716, 0.926822, 0.88638, 0.91014, 0.895517
0.945765, 4.42946, 0.190093, 1.69245, 0.4, -0.00198593, 0.92682, 0.886378, 0.910138, 0.895515
0.945815, 4.42767, 0.190079, 1.69248, 0.4, -0.00198469, 0.926818, 0.886376, 0.910136, 0.895513
0.945865, 4.42588, 0.190065, 1.69251, 0.4, -0.00198346, 0.926816, 0.886374, 0.910134, 0.895511
0.945915, 4.4241, 0.190052, 1.69254, 0.4, -0.00198223, 0.926815, 0.886372, 0.910133, 0.895509
0.945965, 4.42231, 0.190038, 1.69257, 0.4, -0.001981, 0.926813, 0.88637, 0.910131, 0.895507
0.946015, 4.42053, 0.190025, 1.6926, 0.4, -0.00197977, 0.926811, 0.886368, 0.910129, 0.895505
0.946065, 4.41875, 0.190011, 1.69262, 0.4, -0.00197854, 0.926809, 0.886366, 0.910127, 0.895503
0.946115, 4.41697, 0.189998, 1.69265, 0.4, -0.00197731, 0.926808, 0.886364, 0.910125, 0.895501
0.946165, 4.41519, 0.189984, 1.69268, 0.4, -0.00197608, 0.926806, 0.886362, 0.910124, 0.895499
0.946215, 4.41341, 0.189971, 1.69271, 0.4, -0.00197485, 0.926804, 0.88636, 0.910122, 0.895497
0.946265, 4.41164, 0.189957, 1.69274, 0.4, -0.00197361, 0.926802, 0.886358, 0.91012, 0.895495
0.946315, 4.40986, 0.189944, 1.69277, 0.4, -0.00197238, 0.926801, 0.886356, 0.910118, 0.895493
0.946365, 4.40809, 0.18993, 1.6928, 0.4, -0.00197115, 0.926799, 0.886354, 0.910117, 0.895491
0.946415, 4.40631, 0.189917, 1.69283, 0.4, -0.00196992, 0.926797, 0.886352, 0.910115, 0.89549
0.946465, 4.40454, 0.189903, 1.69286, 0.4, -0.00196869, 0.926795, 0.886351, 0.910113, 0.895488
0.946515, 4.40277, 0.18989, 1.69289, 0.4, -0.00196746, 0.926794, 0.886349, 0.910111, 0.895486
0.946565, 4.401, 0.189877, 1.69292, 0.4, -0.00196622, 0.926792, 0.886347, 0.910109, 0.895484
0.946615, 4.39923, 0.189863, 1.69295, 0.4, -0.00196499, 0.92679, 0.886345, 0.910108, 0.895482
0.946665, 4.39746, 0.18985, 1.69298, 0.4, -0.00196376, 0.926789, 0.886343, 0.910106, 0.89548
0.946715, 4.3957, 0.189837, 1.69301, 0.4, -0.00196253, 0.926787, 0.886341, 0.910104, 0.895478
0.946765, 4.39393, 0.189823, 1.69304, 0.4, -0.0019613, 0.926785, 0.886339, 0.910102, 0.895476
0.946815, 4.39217, 0.18981, 1.69307, 0.4, -0.00196006, 0.926783, 0.886337, 0.910101, 0.895474
0.946865, 4.3904, 0.189797, 1.6931, 0.4, -0.00195883, 0.926782, 0.886335, 0.910099, 0.895472
0.946915, 4.38864, 0.189784, 1.69313, 0.4, -0.0019576, 0.92678, 0.886333, 0.910097, 0.89547
0.946965, 4.38688, 0.18977, 1.69316, 0.4, -0.00195637, 0.926778, 0.886331, 0.910095, 0.895468
0.947015, 4.38512, 0.189757, 1.69319, 0.4, -0.00195513, 0.926777, 0.886329, 0.910093, 0.895467
0.947065, 4.38336, 0.189744, 1.69321, 0.4, -0.0019539, 0.926775, 0.886328, 0.910092, 0.895465
0.947115, 4.3816, 0.189731, 1.69324, 0.4, -0.00195267, 0.926773, 0.886326, 0.91009, 0.895463
0.947165, 4.37984, 0.189718, 1.69327, 0.4, -0.00195143, 0.926771, 0.886324, 0.910088, 0.895461
0.947215, 4.37809, 0.189705, 1.6933, 0.4, -0.0019502, 0.92677, 0.886322, 0.910086, 0.895459
0.947265, 4.37633, 0.189691, 1.69333, 0.4, -0.00194897, 0.926768, 0.88632, 0.910085, 0.895457
0.947315, 4.37458, 0.189679, 1.69336, 0.4, -0.00194774, 0.926766, 0.886318, 0.910083, 0.895455
0.947365, 4.37283, 0.189665, 1.69339, 0.4, -0.0019465, 0.926764, 0.886316, 0.910081, 0.895453
0.947415, 4.37108, 0.189652, 1.69342, 0.4, -0.00194527, 0.926763, 0.886314, 0.910079, 0.895451
0.947465, 4.36933, 0.189639, 1.69345, 0.4, -0.00194404, 0.926761, 0.886312, 0.910078, 0.895449
0.947515, 4.36758, 0.189626, 1.69348, 0.4, -0.0019428, 0.926759, 0.88631, 0.910076, 0.895447
0.947565, 4.36583, 0.189613, 1.69351, 0.4, -0.00194157, 0.926757, 0.886308, 0.910074, 0.895446
0.947615, 4.36408, 0.1896, 1.69354, 0.4, -0.00194034, 0.926756, 0.886306, 0.910072, 0.895444
0.947665, 4.36234, 0.189587, 1.69357, 0.4, -0.0019391, 0.926754, 0.886304, 0.910071, 0.895442
0.947715, 4.36059, 0.189574, 1.6936, 0.4, -0.00193787, 0.926752, 0.886303, 0.910069, 0.89544
0.947765, 4.35885, 0.189561, 1.69363, 0.4, -0.00193664, 0.926751, 0.886301, 0.910067, 0.895438
0.947815, 4.35711, 0.189549, 1.69366, 0.4, -0.0019354, 0.926749, 0.886299, 0.910065, 0.895436
0.947865, 4.35536, 0.189536, 1.69369, 0.4, -0.00193417, 0.926747, 0.886297, 0.910064, 0.895434
0.947915, 4.35362, 0.189523, 1.69372, 0.4, -0.00193293, 0.926745, 0.886295, 0.910062, 0.895432
0.947965, 4.35189, 0.18951, 1.69375, 0.4, -0.0019317, 0.926744, 0.886293, 0.91006, 0.89543
0.948015, 4.35015, 0.189497, 1.69377, 0.4, -0.00193047, 0.926742, 0.886291, 0.910058, 0.895429
0.948065, 4.34841, 0.189484, 1.6938, 0.4, -0.00192923, 0.92674, 0.886289, 0.910057, 0.895427
0.948115, 4.34667, 0.189471, 1.69383, 0.4, -0.001928, 0.926739, 0.886288, 0.910055, 0.895425
0.948165, 4.34494, 0.189459, 1.69386, 0.4, -0.00192676, 0.926737, 0.886286, 0.910053, 0.895423
0.948215, 4.34321, 0.189446, 1.69389, 0.4, -0.00192553, 0.926735, 0.886284, 0.910052, 0.895421
0.948265, 4.34147, 0.189433, 1.69392, 0.4, -0.00192429, 0.926733, 0.886282, 0.91005, 0.895419
0.948315, 4.33974, 0.189421, 1.69395, 0.4, -0.00192306, 0.926732, 0.88628, 0.910048, 0.895417
0.948365, 4.33801, 0.189408, 1.69398, 0.4, -0.00192183, 0.92673, 0.886278, 0.910046, 0.895415
0.948415, 4.33628, 0.189395, 1.69401, 0.4, -0.00192059, 0.926728, 0.886276, 0.910045, 0.895414
0.948465, 4.33456, 0.189382, 1.69404, 0.4, -0.00191936, 0.926727, 0.886274, 0.910043, 0.895412
0.948515, 4.33283, 0.18937, 1.69407, 0.4, -0.00191812, 0.926725, 0.886273, 0.910041, 0.89541
0.948565, 4.3311, 0.189357, 1.6941, 0.4, -0.00191689, 0.926723, 0.886271, 0.91004, 0.895408
0.948615, 4.32938, 0.189345, 1.69413, 0.4, -0.00191565, 0.926722, 0.886269, 0.910038, 0.895406
0.948665, 4.32765, 0.189332, 1.69416, 0.4, -0.00191442, 0.92672, 0.886267, 0.910036, 0.895404
0.948715, 4.32593, 0.18932, 1.69419, 0.4, -0.00191318, 0.926718, 0.886265, 0.910034, 0.895403
0.948765, 4.32421, 0.189307, 1.69422, 0.4, -0.00191195, 0.926717, 0.886263, 0.910033, 0.895401
0.948815, 4.32249, 0.189294, 1.69425, 0.4, -0.00191071, 0.926715, 0.886261, 0.910031, 0.895399
0.948865, 4.32077, 0.189282, 1.69428, 0.4, -0.00190948, 0.926713, 0.886259, 0.910029, 0.895397
0.948915, 4.31905, 0.189269, 1.6943, 0.4, -0.00190824, 0.926711, 0.886258, 0.910028, 0.895395
0.948965, 4.31734, 0.189257, 1.69433, 0.4, -0.00190701, 0.92671, 0.886256, 0.910026, 0.895393
0.949015, 4.31562, 0.189244, 1.69436, 0.4, -0.00190577, 0.926708, 0.886254, 0.910024, 0.895391
0.949065, 4.31391, 0.189232, 1.69439, 0.4, -0.00190453, 0.926706, 0.886252, 0.910023, 0.89539
0.949115, 4.31219, 0.18922, 1.69442, 0.4, -0.0019033, 0.926705, 0.88625, 0.910021, 0.895388
0.949165, 4.31048, 0.189207, 1.69445, 0.4, -0.00190206, 0.926703, 0.886248, 0.910019, 0.895386
0.949215, 4.30877, 0.189195, 1.69448, 0.4, -0.00190083, 0.926701, 0.886246, 0.910018, 0.895384
0.949265, 4.30706, 0.189182, 1.69451, 0.4, -0.00189959, 0.9267, 0.886245, 0.910016, 0.895382
0.949315, 4.30535, 0.18917, 1.69454, 0.4, -0.00189836, 0.926698, 0.886243, 0.910014, 0.89538
0.949365, 4.30364, 0.189158, 1.69457, 0.4, -0.00189712, 0.926696, 0.886241, 0.910012, 0.895379
0.949415, 4.30193, 0.189145, 1.6946, 0.4, -0.00189588, 0.926695, 0.886239, 0.910011, 0.895377
0.949465, 4.30023, 0.189133, 1.69463, 0.4, -0.00189465, 0.926693, 0.886237, 0.910009, 0.895375
0.949515, 4.29852, 0.189121, 1.69466, 0.4, -0.00189341, 0.926691, 0.886235, 0.910007, 0.895373
0.949565, 4.29682, 0.189108, 1.69469, 0.4, -0.00189217, 0.92669, 0.886234, 0.910006, 0.895371
0.949615, 4.29512, 0.189096, 1.69472, 0.4, -0.00189094, 0.926688, 0.886232, 0.910004, 0.895369
0.949665, 4.29342, 0.189084, 1.69475, 0.4, -0.0018897, 0.926686, 0.88623, 0.910002, 0.895368
0.949715, 4.29172, 0.189072, 1.69478, 0.4, -0.00188847, 0.926685, 0.886228, 0.910001, 0.895366
0.949765, 4.29002, 0.18906, 1.69481, 0.4, -0.00188723, 0.926683, 0.886226, 0.909999, 0.895364
0.949815, 4.28832, 0.189047, 1.69483, 0.4, -0.00188599, 0.926681, 0.886225, 0.909997, 0.895362
0.949865, 4.28662, 0.189035, 1.69486, 0.4, -0.00188476, 0.926679, 0.886223, 0.909996, 0.89536
0.949915, 4.28493, 0.189023, 1.69489, 0.4, -0.00188352, 0.926678, 0.886221, 0.909994, 0.895359
0.949965, 4.28323, 0.189011, 1.69492, 0.4, -0.00188228, 0.926676, 0.886219, 0.909992, 0.895357
0.950015, 4.28154, 0.188999, 1.69495, 0.4, -0.00188105, 0.926675, 0.886217, 0.909991, 0.895355
0.950065, 4.27985, 0.188987, 1.69498, 0.4, -0.00187981, 0.926673, 0.886215, 0.909989, 0.895353
0.950115, 4.27816, 0.188975, 1.69501, 0.4, -0.00187857, 0.926671, 0.886214, 0.909988, 0.895351
0.950165, 4.27647, 0.188963, 1.69504, 0.4, -0.00187733, 0.92667, 0.886212, 0.909986, 0.89535
0.950215, 4.27478, 0.188951, 1.69507, 0.4, -0.0018761, 0.926668, 0.88621, 0.909984, 0.895348
0.950265, 4.27309, 0.188939, 1.6951, 0.4, -0.00187486, 0.926666, 0.886208, 0.909983, 0.895346
0.950315, 4.2714, 0.188927, 1.69513, 0.4, -0.00187362, 0.926665, 0.886206, 0.909981, 0.895344
0.950365, 4.26972, 0.188915, 1.69516, 0.4, -0.00187239, 0.926663, 0.886205, 0.909979, 0.895343
0.950415, 4.26803, 0.188903, 1.69519, 0.4, -0.00187115, 0.926661, 0.886203, 0.909978, 0.895341
0.950466, 4.26635, 0.188891, 1.69522, 0.4, -0.00186991, 0.92666, 0.886201, 0.909976, 0.895339
0.950516, 4.26467, 0.188879, 1.69525, 0.4, -0.00186867, 0.926658, 0.886199, 0.909974, 0.895337
0.950566, 4.26298, 0.188867, 1.69528, 0.4, -0.00186744, 0.926656, 0.886197, 0.909973, 0.895335
0.950616, 4.2613, 0.188855, 1.69531, 0.4, -0.0018662, 0.926655, 0.886196, 0.909971, 0.895334
0.950666, 4.25963, 0.188843, 1.69533, 0.4, -0.00186496, 0.926653, 0.886194, 0.90997, 0.895332
0.950716, 4.25795, 0.188831, 1.69536, 0.4, -0.00186372, 0.926651, 0.886192, 0.909968, 0.89533
0.950766, 4.25627, 0.18882, 1.69539, 0.4, -0.00186248, 0.92665, 0.88619, 0.909966, 0.895328
0.950816, 4.25459, 0.188808, 1.69542, 0.4, -0.00186125, 0.926648, 0.886188, 0.909965, 0.895326
0.950866, 4.25292, 0.188796, 1.69545, 0.4, -0.00186001, 0.926646, 0.886187, 0.909963, 0.895325
0.950916, 4.25125, 0.188784, 1.69548, 0.4, -0.00185877, 0.926645, 0.886185, 0.909961, 0.895323
0.950966, 4.24957, 0.188772, 1.69551, 0.4, -0.00185753, 0.926643, 0.886183, 0.90996, 0.895321
0.951016, 4.2479, 0.188761, 1.69554, 0.4, -0.00185629, 0.926641, 0.886181, 0.909958, 0.895319
0.951066, 4.24623, 0.188749, 1.69557, 0.4, -0.00185506, 0.92664, 0.886179, 0.909956, 0.895318
0.951116, 4.24456, 0.188737, 1.6956, 0.4, -0.00185382, 0.926638, 0.886178, 0.909955, 0.895316
0.951166, 4.2429, 0.188726, 1.69563, 0.4, -0.00185258, 0.926636, 0.886176, 0.909953, 0.895314
0.951216, 4.24123, 0.188714, 1.69566, 0.4, -0.00185134, 0.926635, 0.886174, 0.909952, 0.895312
0.951266, 4.23956, 0.188702, 1.69569, 0.4, -0.0018501, 0.926633, 0.886172, 0.90995, 0.895311
0.951316, 4.2379, 0.188691, 1.69572, 0.4, -0.00184886, 0.926632, 0.886171, 0.909948, 0.895309
0.951366, 4.23624, 0.188679, 1.69575, 0.4, -0.00184763, 0.92663, 0.886169, 0.909947, 0.895307
0.951416, 4.23457, 0.188667, 1.69578, 0.4, -0.00184639, 0.926628, 0.886167, 0.909945, 0.895305
0.951466, 4.23291, 0.188656, 1.69581, 0.4, -0.00184515, 0.926626, 0.886165, 0.909944, 0.895303
0.951516, 4.23125, 0.188644, 1.69583, 0.4, -0.00184391, 0.926625, 0.886163, 0.909942, 0.895302
0.951566, 4.22959, 0.188633, 1.69586, 0.4, -0.00184267, 0.926623, 0.886162, 0.90994, 0.8953
0.951616, 4.22794, 0.188621, 1.69589, 0.4, -0.00184143, 0.926622, 0.88616, 0.909939, 0.895298
0.951666, 4.22628, 0.18861, 1.69592, 0.4, -0.00184019, 0.92662, 0.886158, 0.909937, 0.895297
0.951716, 4.22462, 0.188598, 1.69595, 0.4, -0.00183895, 0.926618, 0.886156, 0.909936, 0.895295
0.951766, 4.22297, 0.188587, 1.69598, 0.4, -0.00183771, 0.926617, 0.886155, 0.909934, 0.895293
0.951816, 4.22132, 0.188575, 1.69601, 0.4, -0.00183647, 0.926615, 0.886153, 0.909932, 0.895291
0.951866, 4.21966, 0.188564, 1.69604, 0.4, -0.00183524, 0.926614, 0.886151, 0.909931, 0.89529
0.951916, 4.21801, 0.188553, 1.69607, 0.4, -0.001834, 0.926612, 0.88615, 0.909929, 0.895288
0.951966, 4.21636, 0.188541, 1.6961, 0.4, -0.00183276, 0.92661, 0.886148, 0.909928, 0.895286
0.952016, 4.21471, 0.18853, 1.69613, 0.4, -0.00183152, 0.926609, 0.886146, 0.909926, 0.895285
0.952066, 4.21307, 0.188519, 1.69616, 0.4, -0.00183028, 0.926607, 0.886144, 0.909925, 0.895283
0.952116, 4.21142, 0.188507, 1.69619, 0.4, -0.00182904, 0.926606, 0.886143, 0.909923, 0.895281
0.952166, 4.20977, 0.188496, 1.69622, 0.4, -0.0018278, 0.926604, 0.886141, 0.909921, 0.895279
0.952216, 4.20813, 0.188485, 1.69625, 0.4, -0.00182656, 0.926602, 0.886139, 0.90992, 0.895278
0.952266, 4.20649, 0.188474, 1.69627, 0.4, -0.00182532, 0.926601, 0.886137, 0.909918, 0.895276
0.952316, 4.20484, 0.188462, 1.6963, 0.4, -0.00182408, 0.926599, 0.886136, 0.909917, 0.895274
0.952366, 4.2032, 0.188451, 1.69633, 0.4, -0.00182284, 0.926597, 0.886134, 0.909915, 0.895272
0.952416, 4.20156, 0.18844, 1.69636, 0.4, -0.0018216, 0.926596, 0.886132, 0.909913, 0.895271
0.952466, 4.19992, 0.188429, 1.69639, 0.4, -0.00182036, 0.926594, 0.88613, 0.909912, 0.895269
0.952516, 4.19829, 0.188417, 1.69642, 0.4, -0.00181912, 0.926593, 0.886129, 0.90991, 0.895267
0.952566, 4.19665, 0.188406, 1.69645, 0.4, -0.00181788, 0.926591, 0.886127, 0.909909, 0.895266
0.952616, 4.19501, 0.188395, 1.69648, 0.4, -0.00181664, 0.926589, 0.886125, 0.909907, 0.895264
0.952666, 4.19338, 0.188384, 1.69651, 0.4, -0.0018154, 0.926588, 0.886123, 0.909906, 0.895262
0.952716, 4.19175, 0.188373, 1.69654, 0.4, -0.00181416, 0.926586, 0.886122, 0.909904, 0.895261
0.952766, 4.19011, 0.188362, 1.69657, 0.4, -0.00181292, 0.926584, 0.88612, 0.909903, 0.895259
0.952816, 4.18848, 0.188351, 1.6966, 0.4, -0.00181168, 0.926583, 0.886118, 0.909901, 0.895257
0.952866, 4.18685, 0.18834, 1.69663, 0.4, -0.00181044, 0.926581, 0.886117, 0.909899, 0.895256
0.952916, 4.18522, 0.188329, 1.69666, 0.4, -0.0018092, 0.92658, 0.886115, 0.909898, 0.895254
0.952966, 4.1836, 0.188318, 1.69669, 0.4, -0.00180796, 0.926578, 0.886113, 0.909896, 0.895252
0.953016, 4.18197, 0.188306, 1.69671, 0.4, -0.00180671, 0.926576, 0.886111, 0.909895, 0.89525
0.953066, 4.18034, 0.188296, 1.69674, 0.4, -0.00180547, 0.926575, 0.88611, 0.909893, 0.895249
0.953116, 4.17872, 0.188285, 1.69677, 0.4, -0.00180423, 0.926573, 0.886108, 0.909892, 0.895247
0.953166, 4.1771, 0.188274, 1.6968, 0.4, -0.00180299, 0.926572, 0.886106, 0.90989, 0.895245
0.953216, 4.17547, 0.188263, 1.69683, 0.4, -0.00180175, 0.92657, 0.886105, 0.909889, 0.895244
0.953266, 4.17385, 0.188252, 1.69686, 0.4, -0.00180051, 0.926569, 0.886103, 0.909887, 0.895242
0.953316, 4.17223, 0.188241, 1.69689, 0.4, -0.00179927, 0.926567, 0.886101, 0.909886, 0.89524
0.953366, 4.17061, 0.18823, 1.69692, 0.4, -0.00179803, 0.926565, 0.8861, 0.909884, 0.895239
0.953416, 4.169, 0.188219, 1.69695, 0.4, -0.00179679, 0.926564, 0.886098, 0.909882, 0.895237
0.953466, 4.16738, 0.188208, 1.69698, 0.4, -0.00179554, 0.926562, 0.886096, 0.909881, 0.895235
0.953516, 4.16576, 0.188198, 1.69701, 0.4, -0.0017943, 0.926561, 0.886095, 0.90988, 0.895234
0.953566, 4.16415, 0.188187, 1.69704, 0.4, -0.00179306, 0.926559, 0.886093, 0.909878, 0.895232
0.953616, 4.16254, 0.188176, 1.69707, 0.4, -0.00179182, 0.926558, 0.886091, 0.909876, 0.89523
0.953666, 4.16092, 0.188165, 1.6971, 0.4, -0.00179058, 0.926556, 0.88609, 0.909875, 0.895229
0.953716, 4.15931, 0.188155, 1.69713, 0.4, -0.00178934, 0.926554, 0.886088, 0.909873, 0.895227
0.953766, 4.1577, 0.188144, 1.69715, 0.4, -0.0017881, 0.926553, 0.886086, 0.909872, 0.895225
0.953816, 4.1561, 0.188133, 1.69718, 0.4, -0.00178685, 0.926551, 0.886084, 0.90987, 0.895224
0.953866, 4.15449, 0.188123, 1.69721, 0.4, -0.00178561, 0.92655, 0.886083, 0.909869, 0.895222
0.953916, 4.15288, 0.188112, 1.69724, 0.4, -0.00178437, 0.926548, 0.886081, 0.909867, 0.89522
0.953966, 4.15128, 0.188101, 1.69727, 0.4, -0.00178313, 0.926547, 0.88608, 0.909866, 0.895219
0.954016, 4.14967, 0.188091, 1.6973, 0.4, -0.00178189, 0.926545, 0.886078, 0.909864, 0.895217
0.954066, 4.14807, 0.18808, 1.69733, 0.4, -0.00178065, 0.926543, 0.886076, 0.909863, 0.895216
0.954116, 4.14647, 0.188069, 1.69736, 0.4, -0.0017794, 0.926542, 0.886074, 0.909861, 0.895214
0.954166, 4.14487, 0.188059, 1.69739, 0.4, -0.00177816, 0.92654, 0.886073, 0.90986, 0.895212
0.954216, 4.14327, 0.188048, 1.69742, 0.4, -0.00177692, 0.926539, 0.886071, 0.909858, 0.895211
0.954266, 4.14167, 0.188038, 1.69745, 0.4, -0.00177568, 0.926537, 0.886069, 0.909857, 0.895209
0.954316, 4.14007, 0.188027, 1.69748, 0.4, -0.00177443, 0.926535, 0.886068, 0.909855, 0.895207
0.954366, 4.13847, 0.188017, 1.69751, 0.4, -0.00177319, 0.926534, 0.886066, 0.909854, 0.895206
0.954416, 4.13688, 0.188006, 1.69754, 0.4, -0.00177195, 0.926532, 0.886064, 0.909852, 0.895204
0.954466, 4.13528, 0.187996, 1.69756, 0.4, -0.00177071, 0.926531, 0.886063, 0.909851, 0.895202
0.954516, 4.13369, 0.187985, 1.69759, 0.4, -0.00176946, 0.926529, 0.886061, 0.909849, 0.895201
0.954566, 4.1321, 0.187975, 1.69762, 0.4, -0.00176822, 0.926528, 0.88606, 0.909848, 0.895199
0.954616, 4.13051, 0.187964, 1.69765, 0.4, -0.00176698, 0.926526, 0.886058, 0.909846, 0.895198
0.954666, 4.12892, 0.187954, 1.69768, 0.4, -0.00176574, 0.926524, 0.886056, 0.909845, 0.895196
0.954716, 4.12733, 0.187944, 1.69771, 0.4, -0.00176449, 0.926523, 0.886055, 0.909843, 0.895194
0.954766, 4.12574, 0.187933, 1.69774, 0.4, -0.00176325, 0.926521, 0.886053, 0.909842, 0.895193
0.954816, 4.12416, 0.187923, 1.69777, 0.4, -0.00176201, 0.92652, 0.886051, 0.90984, 0.895191
0.954866, 4.12257, 0.187913, 1.6978, 0.4, -0.00176077, 0.926518, 0.88605, 0.909839, 0.895189
0.954916, 4.12099, 0.187902, 1.69783, 0.4, -0.00175952, 0.926517, 0.886048, 0.909837, 0.895188
0.954966, 4.1194, 0.187892, 1.69786, 0.4, -0.00175828, 0.926515, 0.886046, 0.909836, 0.895186
0.955016, 4.11782, 0.187882, 1.69789, 0.4, -0.00175704, 0.926514, 0.886045, 0.909835, 0.895185
0.955066, 4.11624, 0.187871, 1.69792, 0.4, -0.00175579, 0.926512, 0.886043, 0.909833, 0.895183
0.955116, 4.11466, 0.187861, 1.69795, 0.4, -0.00175455, 0.92651, 0.886041, 0.909832, 0.895181
0.955166, 4.11308, 0.187851, 1.69797, 0.4, -0.00175331, 0.926509, 0.88604, 0.90983, 0.89518
0.955216, 4.11151, 0.187841, 1.698, 0.4, -0.00175206, 0.926507, 0.886038, 0.909829, 0.895178
0.955266, 4.10993, 0.187831, 1.69803, 0.4, -0.00175082, 0.926506, 0.886037, 0.909827, 0.895177
0.955316, 4.10835, 0.187821, 1.69806, 0.4, -0.00174958, 0.926504, 0.886035, 0.909826, 0.895175
0.955366, 4.10678, 0.18781, 1.69809, 0.4, -0.00174833, 0.926503, 0.886033, 0.909824, 0.895173
0.955416, 4.10521, 0.1878, 1.69812, 0.4, -0.00174709, 0.926501, 0.886032, 0.909823, 0.895172
0.955466, 4.10363, 0.18779, 1.69815, 0.4, -0.00174585, 0.9265, 0.88603, 0.909821, 0.89517
0.955516, 4.10206, 0.18778, 1.69818, 0.4, -0.0017446, 0.926498, 0.886029, 0.90982, 0.895169
0.955566, 4.10049, 0.18777, 1.69821, 0.4, -0.00174336, 0.926497, 0.886027, 0.909819, 0.895167
0.955616, 4.09893, 0.18776, 1.69824, 0.4, -0.00174211, 0.926495, 0.886025, 0.909817, 0.895166
0.955666, 4.09736, 0.18775, 1.69827, 0.4, -0.00174087, 0.926493, 0.886024, 0.909816, 0.895164
0.955716, 4.09579, 0.18774, 1.6983, 0.4, -0.00173963, 0.926492, 0.886022, 0.909814, 0.895162
0.955766, 4.09423, 0.18773, 1.69833, 0.4, -0.00173838, 0.92649, 0.88602, 0.909813, 0.895161
0.955816, 4.09266, 0.18772, 1.69836, 0.4, -0.00173714, 0.926489, 0.886019, 0.909811, 0.895159
0.955866, 4.0911, 0.18771, 1.69838, 0.4, -0.0017359, 0.926487, 0.886017, 0.90981, 0.895158
0.955916, 4.08954, 0.1877, 1.69841, 0.4, -0.00173465, 0.926486, 0.886016, 0.909808, 0.895156
0.955966, 4.08798, 0.18769, 1.69844, 0.4, -0.00173341, 0.926484, 0.886014, 0.909807, 0.895154
0.956016, 4.08642, 0.18768, 1.69847, 0.4, -0.00173216, 0.926483, 0.886012, 0.909806, 0.895153
0.956066, 4.08486, 0.18767, 1.6985, 0.4, -0.00173092, 0.926481, 0.886011, 0.909804, 0.895151
0.956116, 4.0833, 0.18766, 1.69853, 0.4, -0.00172967, 0.92648, 0.886009, 0.909803, 0.89515
0.956166, 4.08175, 0.187651, 1.69856, 0.4, -0.00172843, 0.926478, 0.886008, 0.909801, 0.895148
0.956216, 4.08019, 0.187641, 1.69859, 0.4, -0.00172719, 0.926477, 0.886006, 0.9098, 0.895147
0.956266, 4.07864, 0.187631, 1.69862, 0.4, -0.00172594, 0.926475, 0.886004, 0.909798, 0.895145
0.956316, 4.07708, 0.187621, 1.69865, 0.4, -0.0017247, 0.926473, 0.886003, 0.909797, 0.895143
0.956366, 4.07553, 0.187611, 1.69868, 0.4, -0.00172345, 0.926472, 0.886001, 0.909796, 0.895142
0.956416, 4.07398, 0.187602, 1.69871, 0.4, -0.00172221, 0.92647, 0.886, 0.909794, 0.89514
0.956466, 4.07243, 0.187592, 1.69874, 0.4, -0.00172096, 0.926469, 0.885998, 0.909793, 0.895139
0.956517, 4.07088, 0.187582, 1.69877, 0.4, -0.00171972, 0.926467, 0.885997, 0.909791, 0.895137
0.956567, 4.06934, 0.187573, 1.69879, 0.4, -0.00171847, 0.926466, 0.885995, 0.90979, 0.895136
0.956617, 4.06779, 0.187563, 1.69882, 0.4, -0.00171723, 0.926464, 0.885993, 0.909788, 0.895134
0.956667, 4.06625, 0.187553, 1.69885, 0.4, -0.00171598, 0.926463, 0.885992, 0.909787, 0.895133
0.956717, 4.0647, 0.187543, 1.69888, 0.4, -0.00171474, 0.926461, 0.88599, 0.909786, 0.895131
0.956767, 4.06316, 0.187534, 1.69891, 0.4, -0.00171349, 0.92646, 0.885989, 0.909784, 0.89513
0.956817, 4.06162, 0.187524, 1.69894, 0.4, -0.00171225, 0.926458, 0.885987, 0.909783, 0.895128
0.956867, 4.06008, 0.187515, 1.69897, 0.4, -0.001711, 0.926457, 0.885986, 0.909781, 0.895126
0.956917, 4.05854, 0.187505, 1.699, 0.4, -0.00170976, 0.926455, 0.885984, 0.90978, 0.895125
0.956967, 4.057, 0.187495, 1.69903, 0.4, -0.00170851, 0.926454, 0.885982, 0.909779, 0.895123
0.957017, 4.05546, 0.187486, 1.69906, 0.4, -0.00170727, 0.926452, 0.885981, 0.909777, 0.895122
0.957067, 4.05393, 0.187477, 1.69909, 0.4, -0.00170602, 0.926451, 0.885979, 0.909776, 0.89512
0.957117, 4.05239, 0.187467, 1.69912, 0.4, -0.00170478, 0.926449, 0.885978, 0.909774, 0.895119
0.957167, 4.05086, 0.187457, 1.69915, 0.4, -0.00170353, 0.926448, 0.885976, 0.909773, 0.895117
0.957217, 4.04933, 0.187448, 1.69917, 0.4, -0.00170229, 0.926446, 0.885975, 0.909772, 0.895116
0.957267, 4.04779, 0.187439, 1.6992, 0.4, -0.00170104, 0.926445, 0.885973, 0.90977, 0.895114
0.957317, 4.04626, 0.187429, 1.69923, 0.4, -0.00169979, 0.926443, 0.885972, 0.909769, 0.895113
0.957367, 4.04473, 0.18742, 1.69926, 0.4, -0.00169855, 0.926442, 0.88597, 0.909768, 0.895111
0.957417, 4.04321, 0.18741, 1.69929, 0.4, -0.0016973, 0.92644, 0.885968, 0.909766, 0.89511
0.957467, 4.04168, 0.187401, 1.69932, 0.4, -0.00169606, 0.926439, 0.885967, 0.909765, 0.895108
0.957517, 4.04015, 0.187392, 1.69935, 0.4, -0.00169481, 0.926437, 0.885965, 0.909763, 0.895107
0.957567, 4.03863, 0.187382, 1.69938, 0.4, -0.00169357, 0.926436, 0.885964, 0.909762, 0.895105
0.957617, 4.03711, 0.187373, 1.69941, 0.4, -0.00169232, 0.926434, 0.885962, 0.909761, 0.895104
0.957667, 4.03558, 0.187364, 1.69944, 0.4, -0.00169107, 0.926433, 0.885961, 0.909759, 0.895102
0.957717, 4.03406, 0.187354, 1.69947, 0.4, -0.00168983, 0.926431, 0.885959, 0.909758, 0.895101
0.957767, 4.03254, 0.187345, 1.6995, 0.4, -0.00168858, 0.92643, 0.885958, 0.909757, 0.895099
0.957817, 4.03102, 0.187336, 1.69953, 0.4, -0.00168734, 0.926428, 0.885956, 0.909755, 0.895098
0.957867, 4.0295, 0.187327, 1.69955, 0.4, -0.00168609, 0.926427, 0.885955, 0.909754, 0.895096
0.957917, 4.02799, 0.187317, 1.69958, 0.4, -0.00168484, 0.926425, 0.885953, 0.909752, 0.895095
0.957967, 4.02647, 0.187308, 1.69961, 0.4, -0.0016836, 0.926424, 0.885951, 0.909751, 0.895093
0.958017, 4.02496, 0.187299, 1.69964, 0.4, -0.00168235, 0.926422, 0.88595, 0.90975, 0.895092
0.958067, 4.02344, 0.18729, 1.69967, 0.4, -0.0016811, 0.926421, 0.885948, 0.909748, 0.89509
0.958117, 4.02193, 0.187281, 1.6997, 0.4, -0.00167986, 0.926419, 0.885947, 0.909747, 0.895089
0.958167, 4.02042, 0.187272, 1.69973, 0.4, -0.00167861, 0.926418, 0.885945, 0.909746, 0.895087
0.958217, 4.01891, 0.187262, 1.69976, 0.4, -0.00167736, 0.926416, 0.885944, 0.909744, 0.895086
0.958267, 4.0174, 0.187253, 1.69979, 0.4, -0.00167612, 0.926415, 0.885942, 0.909743, 0.895084
0.958317, 4.01589, 0.187244, 1.69982, 0.4, -0.00167487, 0.926413, 0.885941, 0.909742, 0.895083
0.958367, 4.01438, 0.187235, 1.69985, 0.4, -0.00167362, 0.926412, 0.885939, 0.90974, 0.895081
0.958417, 4.01288, 0.187226, 1.69988, 0.4, -0.00167238, 0.92641, 0.885938, 0.909739, 0.89508
0.958467, 4.01137, 0.187217, 1.6999, 0.4, -0.00167113, 0.926409, 0.885936, 0.909738, 0.895078
0.958517, 4.00987, 0.187208, 1.69993, 0.4, -0.00166988, 0.926407, 0.885935, 0.909736, 0.895077
0.958567, 4.00837, 0.187199, 1.69996, 0.4, -0.00166864, 0.926406, 0.885933, 0.909735, 0.895075
0.958617, 4.00687, 0.18719, 1.69999, 0.4, -0.00166739, 0.926404, 0.885932, 0.909734, 0.895074
0.958667, 4.00537, 0.187181, 1.70002, 0.4, -0.00166614, 0.926403, 0.88593, 0.909732, 0.895072
0.958717, 4.00387, 0.187173, 1.70005, 0.4, -0.0016649, 0.926402, 0.885929, 0.909731, 0.895071
0.958767, 4.00237, 0.187164, 1.70008, 0.4, -0.00166365, 0.9264, 0.885927, 0.90973, 0.895069
0.958817, 4.00087, 0.187154, 1.70011, 0.4, -0.0016624, 0.926399, 0.885926, 0.909728, 0.895068
0.958867, 3.99938, 0.187146, 1.70014, 0.4, -0.00166116, 0.926397, 0.885924, 0.909727, 0.895067
0.958917, 3.99788, 0.187136, 1.70017, 0.4, -0.00165991, 0.926396, 0.885923, 0.909726, 0.895065
0.958967, 3.99639, 0.187128, 1.7002, 0.4, -0.00165866, 0.926394, 0.885921, 0.909724, 0.895064
0.959017, 3.9949, 0.187119, 1.70023, 0.4, -0.00165741, 0.926393, 0.88592, 0.909723, 0.895062
0.959067, 3.99341, 0.187111, 1.70026, 0.4, -0.00165617, 0.926391, 0.885918, 0.909722, 0.895061
0.959117, 3.99192, 0.187101, 1.70028, 0.4, -0.00165492, 0.92639, 0.885917, 0.90972, 0.895059
0.959167, 3.99043, 0.187093, 1.70031, 0.4, -0.00165367, 0.926388, 0.885916, 0.909719, 0.895058
0.959217, 3.98894, 0.187084, 1.70034, 0.4, -0.00165242, 0.926387, 0.885914, 0.909718, 0.895056
0.959267, 3.98745, 0.187076, 1.70037, 0.4, -0.00165118, 0.926385, 0.885912, 0.909716, 0.895055
0.959317, 3.98597, 0.187067, 1.7004, 0.4, -0.00164993, 0.926384, 0.885911, 0.909715, 0.895054
0.959367, 3.98448, 0.187058, 1.70043, 0.4, -0.00164868, 0.926383, 0.88591, 0.909714, 0.895052
0.959417, 3.983, 0.187049, 1.70046, 0.4, -0.00164743, 0.926381, 0.885908, 0.909712, 0.895051
0.959467, 3.98152, 0.187041, 1.70049, 0.4, -0.00164619, 0.92638, 0.885907, 0.909711, 0.895049
0.959517, 3.98004, 0.187032, 1.70052, 0.4, -0.00164494, 0.926378, 0.885905, 0.90971, 0.895048
0.959567, 3.97856, 0.187024, 1.70055, 0.4, -0.00164369, 0.926377, 0.885904, 0.909709, 0.895046
0.959617, 3.97708, 0.187015, 1.70058, 0.4, -0.00164244, 0.926375, 0.885902, 0.909707, 0.895045
0.959667, 3.9756, 0.187007, 1.7006, 0.4, -0.00164119, 0.926374, 0.885901, 0.909706, 0.895043
0.959717, 3.97412, 0.186998, 1.70063, 0.4, -0.00163995, 0.926372, 0.885899, 0.909705, 0.895042
0.959767, 3.97265, 0.18699, 1.70066, 0.4, -0.0016387, 0.926371, 0.885898, 0.909703, 0.895041
0.959817, 3.97118, 0.18698, 1.70069, 0.4, -0.00163745, 0.92637, 0.885896, 0.909702, 0.895039
0.959867, 3.9697, 0.186972, 1.70072, 0.4, -0.0016362, 0.926368, 0.885895, 0.909701, 0.895038
0.959917, 3.96823, 0.186964, 1.70075, 0.4, -0.00163495, 0.926367, 0.885893, 0.9097, 0.895036
0.959967, 3.96676, 0.186956, 1.70078, 0.4, -0.00163371, 0.926365, 0.885892, 0.909698, 0.895035
0.960017, 3.96529, 0.186947, 1.70081, 0.4, -0.00163246, 0.926364, 0.885891, 0.909697, 0.895034
0.960067, 3.96382, 0.186939, 1.70084, 0.4, -0.00163121, 0.926362, 0.885889, 0.909696, 0.895032
0.960117, 3.96235, 0.18693, 1.70087, 0.4, -0.00162996, 0.926361, 0.885888, 0.909694, 0.895031
0.960167, 3.96089, 0.186922, 1.7009, 0.4, -0.00162871, 0.92636, 0.885886, 0.909693, 0.895029
0.960217, 3.95942, 0.186914, 1.70093, 0.4, -0.00162746, 0.926358, 0.885885, 0.909692, 0.895028
0.960267, 3.95796, 0.186905, 1.70095, 0.4, -0.00162621, 0.926357, 0.885883, 0.909691, 0.895027
0.960317, 3.95649, 0.186896, 1.70098, 0.4, -0.00162497, 0.926355, 0.885882, 0.909689, 0.895025
0.960367, 3.95503, 0.186888, 1.70101, 0.4, -0.00162372, 0.926354, 0.88588, 0.909688, 0.895024
0.960417, 3.95357, 0.18688, 1.70104, 0.4, -0.00162247, 0.926352, 0.885879, 0.909687, 0.895022
0.960467, 3.95211, 0.186871, 1.70107, 0.4, -0.00162122, 0.926351, 0.885878, 0.909686, 0.895021
0.960517, 3.95065, 0.186864, 1.7011, 0.4, -0.00161997, 0.92635, 0.885876, 0.909684, 0.89502
0.960567, 3.9492, 0.186855, 1.70113, 0.4, -0.00161872, 0.926348, 0.885875, 0.909683, 0.895018
0.960617, 3.94774, 0.186847, 1.70116, 0.4, -0.00161747, 0.926347, 0.885873, 0.909682, 0.895017
0.960667, 3.94628, 0.186838, 1.70119, 0.4, -0.00161623, 0.926345, 0.885872, 0.909681, 0.895015
0.960717, 3.94483, 0.18683, 1.70122, 0.4, -0.00161498, 0.926344, 0.885871, 0.909679, 0.895014
0.960767, 3.94338, 0.186822, 1.70125, 0.4, -0.00161373, 0.926343, 0.885869, 0.909678, 0.895013
0.960817, 3.94193, 0.186814, 1.70128, 0.4, -0.00161248, 0.926341, 0.885868, 0.909677, 0.895011
0.960867, 3.94047, 0.186806, 1.7013, 0.4, -0.00161123, 0.92634, 0.885866, 0.909676, 0.89501
0.960917, 3.93903, 0.186798, 1.70133, 0.4, -0.00160998, 0.926338, 0.885865, 0.909674, 0.895009
0.960967, 3.93758, 0.18679, 1.70136, 0.4, -0.00160873, 0.926337, 0.885863, 0.909673, 0.895007
0.961017, 3.93613, 0.186781, 1.70139, 0.4, -0.00160748, 0.926335, 0.885862, 0.909672, 0.895006
0.961067, 3.93468, 0.186774, 1.70142, 0.4, -0.00160623, 0.926334, 0.885861, 0.909671, 0.895004
0.961117, 3.93324, 0.186765, 1.70145, 0.4, -0.00160498, 0.926333, 0.885859, 0.909669, 0.895003
0.961167, 3.93179, 0.186757, 1.70148, 0.4, -0.00160373, 0.926331, 0.885858, 0.909668, 0.895002
0.961217, 3.93035, 0.186749, 1.70151, 0.4, -0.00160248, 0.92633, 0.885856, 0.909667, 0.895
0.961267, 3.92891, 0.186741, 1.70154, 0.4, -0.00160124, 0.926328, 0.885855, 0.909666, 0.894999
0.961317, 3.92747, 0.186733, 1.70157, 0.4, -0.00159999, 0.926327, 0.885854, 0.909664, 0.894998
0.961367, 3.92603, 0.186725, 1.7016, 0.4, -0.00159874, 0.926325, 0.885852, 0.909663, 0.894996
0.961417, 3.92459, 0.186718, 1.70162, 0.4, -0.00159749, 0.926324, 0.885851, 0.909662, 0.894995
0.961467, 3.92315, 0.18671, 1.70165, 0.4, -0.00159624, 0.926323, 0.885849, 0.909661, 0.894993
0.961517, 3.92172, 0.186702, 1.70168, 0.4, -0.00159499, 0.926321, 0.885848, 0.909659, 0.894992
0.961567, 3.92028, 0.186694, 1.70171, 0.4, -0.00159374, 0.92632, 0.885847, 0.909658, 0.894991
0.961617, 3.91885, 0.186686, 1.70174, 0.4, -0.00159249, 0.926318, 0.885845, 0.909657, 0.894989
0.961667, 3.91742, 0.186678, 1.70177, 0.4, -0.00159124, 0.926317, 0.885844, 0.909656, 0.894988
0.961717, 3.91599, 0.18667, 1.7018, 0.4, -0.00158999, 0.926316, 0.885842, 0.909654, 0.894987
0.961767, 3.91456, 0.186662, 1.70183, 0.4, -0.00158874, 0.926314, 0.885841, 0.909653, 0.894985
0.961817, 3.91313, 0.186655, 1.70186, 0.4, -0.00158749, 0.926313, 0.88584, 0.909652, 0.894984
0.961867, 3.9117, 0.186647, 1.70189, 0.4, -0.00158624, 0.926311, 0.885838, 0.909651, 0.894983
0.961917, 3.91027, 0.186639, 1.70192, 0.4, -0.00158499, 0.92631, 0.885837, 0.90965, 0.894981
0.961967, 3.90884, 0.186631, 1.70194, 0.4, -0.00158374, 0.926309, 0.885835, 0.909648, 0.89498
0.962017, 3.90742, 0.186624, 1.70197, 0.4, -0.00158249, 0.926307, 0.885834, 0.909647, 0.894979
0.962067, 3.906, 0.186616, 1.702, 0.4, -0.00158124, 0.926306, 0.885833, 0.909646, 0.894977
0.962117, 3.90457, 0.186608, 1.70203, 0.4, -0.00157999, 0.926304, 0.885831, 0.909645, 0.894976
0.962167, 3.90315, 0.186601, 1.70206, 0.4, -0.00157874, 0.926303, 0.88583, 0.909644, 0.894975
0.962217, 3.90173, 0.186593, 1.70209, 0.4, -0.00157749, 0.926302, 0.885829, 0.909642, 0.894973
0.962267, 3.90031, 0.186585, 1.70212, 0.4, -0.00157624, 0.9263, 0.885827, 0.909641, 0.894972
0.962317, 3.89889, 0.186578, 1.70215, 0.4, -0.00157499, 0.926299, 0.885826, 0.90964, 0.894971
0.962367, 3.89748, 0.18657, 1.70218, 0.4, -0.00157374, 0.926298, 0.885825, 0.909639, 0.894969
0.962417, 3.89606, 0.186563, 1.70221, 0.4, -0.00157249, 0.926296, 0.885823, 0.909638, 0.894968
0.962467, 3.89465, 0.186555, 1.70224, 0.4, -0.00157124, 0.926295, 0.885822, 0.909636, 0.894967
0.962517, 3.89323, 0.186548, 1.70226, 0.4, -0.00156999, 0.926293, 0.885821, 0.909635, 0.894966
0.962568, 3.89182, 0.18654, 1.70229, 0.4, -0.00156874, 0.926292, 0.885819, 0.909634, 0.894964
0.962618, 3.89041, 0.186533, 1.70232, 0.4, -0.00156749, 0.926291, 0.885818, 0.909633, 0.894963
0.962668, 3.889, 0.186525, 1.70235, 0.4, -0.00156624, 0.926289, 0.885816, 0.909632, 0.894962
0.962718, 3.88759, 0.186518, 1.70238, 0.4, -0.00156498, 0.926288, 0.885815, 0.909631, 0.89496
