Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.962768, 3.88618, 0.18651, 1.70241, 0.4, -0.00156373, 0.926286, 0.885814, 0.909629, 0.894959
0.962818, 3.88478, 0.186503, 1.70244, 0.4, -0.00156248, 0.926285, 0.885812, 0.909628, 0.894958
0.962868, 3.88337, 0.186495, 1.70247, 0.4, -0.00156123, 0.926284, 0.885811, 0.909627, 0.894956
0.962918, 3.88197, 0.186488, 1.7025, 0.4, -0.00155998, 0.926282, 0.88581, 0.909626, 0.894955
0.962968, 3.88056, 0.186481, 1.70253, 0.4, -0.00155873, 0.926281, 0.885808, 0.909625, 0.894954
0.963018, 3.87916, 0.186473, 1.70256, 0.4, -0.00155748, 0.92628, 0.885807, 0.909624, 0.894952
0.963068, 3.87776, 0.186466, 1.70258, 0.4, -0.00155623, 0.926278, 0.885806, 0.909622, 0.894951
0.963118, 3.87636, 0.186458, 1.70261, 0.4, -0.00155498, 0.926277, 0.885804, 0.909621, 0.89495
0.963168, 3.87496, 0.186451, 1.70264, 0.4, -0.00155373, 0.926275, 0.885803, 0.90962, 0.894948
0.963218, 3.87356, 0.186444, 1.70267, 0.4, -0.00155248, 0.926274, 0.885802, 0.909619, 0.894947
0.963268, 3.87217, 0.186437, 1.7027, 0.4, -0.00155123, 0.926273, 0.8858, 0.909618, 0.894946
0.963318, 3.87077, 0.186429, 1.70273, 0.4, -0.00154997, 0.926271, 0.885799, 0.909616, 0.894945
0.963368, 3.86938, 0.186422, 1.70276, 0.4, -0.00154872, 0.92627, 0.885798, 0.909615, 0.894943
0.963418, 3.86798, 0.186415, 1.70279, 0.4, -0.00154747, 0.926269, 0.885796, 0.909614, 0.894942
0.963468, 3.86659, 0.186408, 1.70282, 0.4, -0.00154622, 0.926267, 0.885795, 0.909613, 0.894941
0.963518, 3.8652, 0.186401, 1.70285, 0.4, -0.00154497, 0.926266, 0.885794, 0.909612, 0.89494
0.963568, 3.86381, 0.186393, 1.70288, 0.4, -0.00154372, 0.926265, 0.885792, 0.909611, 0.894938
0.963618, 3.86242, 0.186386, 1.7029, 0.4, -0.00154247, 0.926263, 0.885791, 0.90961, 0.894937
0.963668, 3.86103, 0.186379, 1.70293, 0.4, -0.00154122, 0.926262, 0.88579, 0.909608, 0.894936
0.963718, 3.85965, 0.186372, 1.70296, 0.4, -0.00153996, 0.92626, 0.885788, 0.909607, 0.894934
0.963768, 3.85826, 0.186365, 1.70299, 0.4, -0.00153871, 0.926259, 0.885787, 0.909606, 0.894933
0.963818, 3.85688, 0.186358, 1.70302, 0.4, -0.00153746, 0.926258, 0.885786, 0.909605, 0.894932
0.963868, 3.85549, 0.186351, 1.70305, 0.4, -0.00153621, 0.926256, 0.885784, 0.909604, 0.894931
0.963918, 3.85411, 0.186344, 1.70308, 0.4, -0.00153496, 0.926255, 0.885783, 0.909603, 0.894929
0.963968, 3.85273, 0.186337, 1.70311, 0.4, -0.00153371, 0.926254, 0.885782, 0.909602, 0.894928
0.964018, 3.85135, 0.18633, 1.70314, 0.4, -0.00153245, 0.926252, 0.885781, 0.9096, 0.894927
0.964068, 3.84997, 0.186323, 1.70317, 0.4, -0.0015312, 0.926251, 0.885779, 0.909599, 0.894926
0.964118, 3.84859, 0.186316, 1.7032, 0.4, -0.00152995, 0.92625, 0.885778, 0.909598, 0.894924
0.964168, 3.84722, 0.186309, 1.70322, 0.4, -0.0015287, 0.926248, 0.885777, 0.909597, 0.894923
0.964218, 3.84584, 0.186302, 1.70325, 0.4, -0.00152745, 0.926247, 0.885775, 0.909596, 0.894922
0.964268, 3.84447, 0.186295, 1.70328, 0.4, -0.0015262, 0.926246, 0.885774, 0.909595, 0.894921
0.964318, 3.8431, 0.186288, 1.70331, 0.4, -0.00152494, 0.926244, 0.885773, 0.909594, 0.894919
0.964368, 3.84172, 0.186281, 1.70334, 0.4, -0.00152369, 0.926243, 0.885772, 0.909593, 0.894918
0.964418, 3.84035, 0.186275, 1.70337, 0.4, -0.00152244, 0.926242, 0.88577, 0.909591, 0.894917
0.964468, 3.83898, 0.186268, 1.7034, 0.4, -0.00152119, 0.92624, 0.885769, 0.90959, 0.894916
0.964518, 3.83761, 0.186261, 1.70343, 0.4, -0.00151994, 0.926239, 0.885768, 0.909589, 0.894914
0.964568, 3.83625, 0.186254, 1.70346, 0.4, -0.00151868, 0.926238, 0.885766, 0.909588, 0.894913
0.964618, 3.83488, 0.186247, 1.70349, 0.4, -0.00151743, 0.926236, 0.885765, 0.909587, 0.894912
0.964668, 3.83352, 0.18624, 1.70351, 0.4, -0.00151618, 0.926235, 0.885764, 0.909586, 0.894911
0.964718, 3.83215, 0.186234, 1.70354, 0.4, -0.00151493, 0.926234, 0.885762, 0.909585, 0.894909
0.964768, 3.83079, 0.186227, 1.70357, 0.4, -0.00151368, 0.926232, 0.885761, 0.909584, 0.894908
0.964818, 3.82943, 0.186221, 1.7036, 0.4, -0.00151242, 0.926231, 0.88576, 0.909583, 0.894907
0.964868, 3.82807, 0.186214, 1.70363, 0.4, -0.00151117, 0.926229, 0.885759, 0.909581, 0.894906
0.964918, 3.82671, 0.186207, 1.70366, 0.4, -0.00150992, 0.926228, 0.885757, 0.90958, 0.894904
0.964968, 3.82535, 0.186201, 1.70369, 0.4, -0.00150867, 0.926227, 0.885756, 0.909579, 0.894903
0.965018, 3.82399, 0.186194, 1.70372, 0.4, -0.00150741, 0.926225, 0.885755, 0.909578, 0.894902
0.965068, 3.82264, 0.186187, 1.70375, 0.4, -0.00150616, 0.926224, 0.885754, 0.909577, 0.894901
0.965118, 3.82128, 0.186181, 1.70378, 0.4, -0.00150491, 0.926223, 0.885752, 0.909576, 0.8949
0.965168, 3.81993, 0.186174, 1.70381, 0.4, -0.00150366, 0.926222, 0.885751, 0.909575, 0.894898
0.965218, 3.81857, 0.186168, 1.70383, 0.4, -0.0015024, 0.92622, 0.88575, 0.909574, 0.894897
0.965268, 3.81722, 0.186161, 1.70386, 0.4, -0.00150115, 0.926219, 0.885749, 0.909573, 0.894896
0.965318, 3.81587, 0.186154, 1.70389, 0.4, -0.0014999, 0.926218, 0.885747, 0.909572, 0.894895
0.965368, 3.81452, 0.186148, 1.70392, 0.4, -0.00149865, 0.926216, 0.885746, 0.909571, 0.894894
0.965418, 3.81317, 0.186141, 1.70394, 0.4, -0.00149739, 0.926215, 0.885745, 0.90957, 0.894892
0.965468, 3.81183, 0.186135, 1.70397, 0.4, -0.00149614, 0.926214, 0.885743, 0.909568, 0.894891
0.965518, 3.81048, 0.186129, 1.704, 0.4, -0.00149489, 0.926212, 0.885742, 0.909567, 0.89489
0.965568, 3.80914, 0.186122, 1.70403, 0.4, -0.00149364, 0.926211, 0.885741, 0.909566, 0.894889
0.965618, 3.80779, 0.186116, 1.70406, 0.4, -0.00149238, 0.92621, 0.88574, 0.909565, 0.894888
0.965668, 3.80645, 0.186109, 1.70408, 0.4, -0.00149113, 0.926208, 0.885739, 0.909564, 0.894886
0.965718, 3.80511, 0.186103, 1.70411, 0.4, -0.00148988, 0.926207, 0.885737, 0.909563, 0.894885
0.965768, 3.80377, 0.186097, 1.70414, 0.4, -0.00148862, 0.926206, 0.885736, 0.909562, 0.894884
0.965818, 3.80243, 0.18609, 1.70417, 0.4, -0.00148737, 0.926205, 0.885735, 0.909561, 0.894883
0.965868, 3.80109, 0.186084, 1.70419, 0.4, -0.00148612, 0.926203, 0.885734, 0.90956, 0.894882
0.965918, 3.79975, 0.186078, 1.70422, 0.4, -0.00148486, 0.926202, 0.885732, 0.909559, 0.894881
0.965968, 3.79842, 0.186071, 1.70425, 0.4, -0.00148361, 0.926201, 0.885731, 0.909558, 0.894879
0.966018, 3.79708, 0.186065, 1.70428, 0.4, -0.00148236, 0.9262, 0.88573, 0.909557, 0.894878
0.966068, 3.79575, 0.186059, 1.70431, 0.4, -0.00148111, 0.926198, 0.885729, 0.909556, 0.894877
0.966118, 3.79442, 0.186053, 1.70433, 0.4, -0.00147985, 0.926197, 0.885728, 0.909555, 0.894876
0.966168, 3.79309, 0.186046, 1.70436, 0.4, -0.0014786, 0.926196, 0.885726, 0.909554, 0.894875
0.966218, 3.79176, 0.18604, 1.70439, 0.4, -0.00147735, 0.926194, 0.885725, 0.909553, 0.894874
0.966268, 3.79043, 0.186034, 1.70442, 0.4, -0.00147609, 0.926193, 0.885724, 0.909552, 0.894872
0.966318, 3.7891, 0.186028, 1.70444, 0.4, -0.00147484, 0.926192, 0.885723, 0.90955, 0.894871
0.966368, 3.78777, 0.186022, 1.70447, 0.4, -0.00147359, 0.92619, 0.885721, 0.909549, 0.89487
0.966418, 3.78645, 0.186016, 1.7045, 0.4, -0.00147233, 0.926189, 0.88572, 0.909548, 0.894869
0.966468, 3.78512, 0.18601, 1.70453, 0.4, -0.00147108, 0.926188, 0.885719, 0.909547, 0.894868
0.966518, 3.7838, 0.186004, 1.70456, 0.4, -0.00146983, 0.926187, 0.885718, 0.909546, 0.894867
0.966568, 3.78248, 0.185998, 1.70458, 0.4, -0.00146857, 0.926185, 0.885717, 0.909545, 0.894865
0.966618, 3.78116, 0.185991, 1.70461, 0.4, -0.00146732, 0.926184, 0.885715, 0.909544, 0.894864
0.966668, 3.77984, 0.185985, 1.70464, 0.4, -0.00146607, 0.926183, 0.885714, 0.909543, 0.894863
0.966718, 3.77852, 0.185979, 1.70467, 0.4, -0.00146481, 0.926181, 0.885713, 0.909542, 0.894862
0.966768, 3.7772, 0.185973, 1.70469, 0.4, -0.00146356, 0.92618, 0.885712, 0.909541, 0.894861
0.966818, 3.77588, 0.185967, 1.70472, 0.4, -0.00146231, 0.926179, 0.885711, 0.90954, 0.89486
0.966868, 3.77457, 0.185961, 1.70475, 0.4, -0.00146105, 0.926178, 0.885709, 0.909539, 0.894859
0.966918, 3.77325, 0.185956, 1.70478, 0.4, -0.0014598, 0.926176, 0.885708, 0.909538, 0.894857
0.966968, 3.77194, 0.18595, 1.70481, 0.4, -0.00145854, 0.926175, 0.885707, 0.909537, 0.894856
0.967018, 3.77063, 0.185944, 1.70483, 0.4, -0.00145729, 0.926174, 0.885706, 0.909536, 0.894855
0.967068, 3.76932, 0.185938, 1.70486, 0.4, -0.00145604, 0.926172, 0.885705, 0.909535, 0.894854
0.967118, 3.76801, 0.185932, 1.70489, 0.4, -0.00145478, 0.926171, 0.885703, 0.909534, 0.894853
0.967168, 3.7667, 0.185926, 1.70492, 0.4, -0.00145353, 0.92617, 0.885702, 0.909533, 0.894852
0.967218, 3.76539, 0.18592, 1.70494, 0.4, -0.00145228, 0.926169, 0.885701, 0.909532, 0.894851
0.967268, 3.76408, 0.185914, 1.70497, 0.4, -0.00145102, 0.926167, 0.8857, 0.909531, 0.894849
0.967318, 3.76278, 0.185909, 1.705, 0.4, -0.00144977, 0.926166, 0.885699, 0.90953, 0.894848
0.967368, 3.76147, 0.185903, 1.70503, 0.4, -0.00144851, 0.926165, 0.885698, 0.909529, 0.894847
0.967418, 3.76017, 0.185897, 1.70506, 0.4, -0.00144726, 0.926164, 0.885696, 0.909528, 0.894846
0.967468, 3.75887, 0.185891, 1.70508, 0.4, -0.00144601, 0.926162, 0.885695, 0.909527, 0.894845
0.967518, 3.75757, 0.185885, 1.70511, 0.4, -0.00144475, 0.926161, 0.885694, 0.909526, 0.894844
0.967568, 3.75627, 0.18588, 1.70514, 0.4, -0.0014435, 0.92616, 0.885693, 0.909525, 0.894843
0.967618, 3.75497, 0.185874, 1.70517, 0.4, -0.00144224, 0.926159, 0.885692, 0.909524, 0.894842
0.967668, 3.75367, 0.185869, 1.70519, 0.4, -0.00144099, 0.926157, 0.885691, 0.909523, 0.894841
0.967718, 3.75238, 0.185863, 1.70522, 0.4, -0.00143974, 0.926156, 0.885689, 0.909522, 0.894839
0.967768, 3.75108, 0.185857, 1.70525, 0.4, -0.00143848, 0.926155, 0.885688, 0.909521, 0.894838
0.967818, 3.74979, 0.185852, 1.70528, 0.4, -0.00143723, 0.926154, 0.885687, 0.90952, 0.894837
0.967868, 3.74849, 0.185846, 1.70531, 0.4, -0.00143597, 0.926152, 0.885686, 0.909519, 0.894836
0.967918, 3.7472, 0.18584, 1.70533, 0.4, -0.00143472, 0.926151, 0.885685, 0.909518, 0.894835
0.967968, 3.74591, 0.185835, 1.70536, 0.4, -0.00143346, 0.92615, 0.885684, 0.909517, 0.894834
0.968018, 3.74462, 0.185829, 1.70539, 0.4, -0.00143221, 0.926149, 0.885683, 0.909516, 0.894833
0.968068, 3.74333, 0.185824, 1.70542, 0.4, -0.00143096, 0.926147, 0.885681, 0.909515, 0.894832
0.968118, 3.74205, 0.185818, 1.70544, 0.4, -0.0014297, 0.926146, 0.88568, 0.909514, 0.894831
0.968168, 3.74076, 0.185813, 1.70547, 0.4, -0.00142845, 0.926145, 0.885679, 0.909513, 0.89483
0.968218, 3.73947, 0.185807, 1.7055, 0.4, -0.00142719, 0.926144, 0.885678, 0.909512, 0.894828
0.968268, 3.73819, 0.185802, 1.70553, 0.4, -0.00142594, 0.926142, 0.885677, 0.909511, 0.894827
0.968318, 3.73691, 0.185796, 1.70556, 0.4, -0.00142468, 0.926141, 0.885676, 0.90951, 0.894826
0.968368, 3.73563, 0.185791, 1.70558, 0.4, -0.00142343, 0.92614, 0.885674, 0.909509, 0.894825
0.968418, 3.73435, 0.185786, 1.70561, 0.4, -0.00142217, 0.926139, 0.885673, 0.909508, 0.894824
0.968468, 3.73307, 0.18578, 1.70564, 0.4, -0.00142092, 0.926137, 0.885672, 0.909507, 0.894823
0.968518, 3.73179, 0.185775, 1.70567, 0.4, -0.00141966, 0.926136, 0.885671, 0.909506, 0.894822
0.968569, 3.73051, 0.18577, 1.70569, 0.4, -0.00141841, 0.926135, 0.88567, 0.909505, 0.894821
0.968619, 3.72923, 0.185764, 1.70572, 0.4, -0.00141716, 0.926134, 0.885669, 0.909504, 0.89482
0.968669, 3.72796, 0.185759, 1.70575, 0.4, -0.0014159, 0.926132, 0.885668, 0.909504, 0.894819
0.968719, 3.72669, 0.185754, 1.70578, 0.4, -0.00141465, 0.926131, 0.885667, 0.909503, 0.894818
0.968769, 3.72541, 0.185748, 1.70581, 0.4, -0.00141339, 0.92613, 0.885665, 0.909502, 0.894817
0.968819, 3.72414, 0.185743, 1.70583, 0.4, -0.00141214, 0.926129, 0.885664, 0.909501, 0.894815
0.968869, 3.72287, 0.185738, 1.70586, 0.4, -0.00141088, 0.926127, 0.885663, 0.9095, 0.894814
0.968919, 3.7216, 0.185733, 1.70589, 0.4, -0.00140963, 0.926126, 0.885662, 0.909499, 0.894813
0.968969, 3.72033, 0.185727, 1.70592, 0.4, -0.00140837, 0.926125, 0.885661, 0.909498, 0.894812
0.969019, 3.71907, 0.185722, 1.70594, 0.4, -0.00140712, 0.926124, 0.88566, 0.909497, 0.894811
0.969069, 3.7178, 0.185717, 1.70597, 0.4, -0.00140586, 0.926123, 0.885659, 0.909496, 0.89481
0.969119, 3.71654, 0.185712, 1.706, 0.4, -0.00140461, 0.926121, 0.885658, 0.909495, 0.894809
0.969169, 3.71527, 0.185707, 1.70603, 0.4, -0.00140335, 0.92612, 0.885656, 0.909494, 0.894808
0.969219, 3.71401, 0.185702, 1.70605, 0.4, -0.0014021, 0.926119, 0.885655, 0.909493, 0.894807
0.969269, 3.71275, 0.185697, 1.70608, 0.4, -0.00140084, 0.926118, 0.885654, 0.909492, 0.894806
0.969319, 3.71149, 0.185692, 1.70611, 0.4, -0.00139959, 0.926116, 0.885653, 0.909491, 0.894805
0.969369, 3.71023, 0.185686, 1.70614, 0.4, -0.00139833, 0.926115, 0.885652, 0.90949, 0.894804
0.969419, 3.70897, 0.185682, 1.70617, 0.4, -0.00139708, 0.926114, 0.885651, 0.909489, 0.894803
0.969469, 3.70772, 0.185676, 1.70619, 0.4, -0.00139582, 0.926113, 0.88565, 0.909488, 0.894802
0.969519, 3.70646, 0.185671, 1.70622, 0.4, -0.00139457, 0.926112, 0.885649, 0.909488, 0.894801
0.969569, 3.70521, 0.185666, 1.70625, 0.4, -0.00139331, 0.92611, 0.885648, 0.909487, 0.8948
0.969619, 3.70395, 0.185661, 1.70628, 0.4, -0.00139206, 0.926109, 0.885647, 0.909486, 0.894799
0.969669, 3.7027, 0.185656, 1.7063, 0.4, -0.0013908, 0.926108, 0.885646, 0.909485, 0.894798
0.969719, 3.70145, 0.185651, 1.70633, 0.4, -0.00138955, 0.926107, 0.885644, 0.909484, 0.894797
0.969769, 3.7002, 0.185646, 1.70636, 0.4, -0.00138829, 0.926105, 0.885643, 0.909483, 0.894796
0.969819, 3.69895, 0.185642, 1.70639, 0.4, -0.00138703, 0.926104, 0.885642, 0.909482, 0.894795
0.969869, 3.6977, 0.185637, 1.70642, 0.4, -0.00138578, 0.926103, 0.885641, 0.909481, 0.894794
0.969919, 3.69645, 0.185632, 1.70644, 0.4, -0.00138452, 0.926102, 0.88564, 0.90948, 0.894792
0.969969, 3.69521, 0.185627, 1.70647, 0.4, -0.00138327, 0.926101, 0.885639, 0.909479, 0.894791
0.970019, 3.69397, 0.185622, 1.7065, 0.4, -0.00138201, 0.926099, 0.885638, 0.909478, 0.89479
0.970069, 3.69272, 0.185617, 1.70653, 0.4, -0.00138076, 0.926098, 0.885637, 0.909477, 0.894789
0.970119, 3.69148, 0.185613, 1.70655, 0.4, -0.0013795, 0.926097, 0.885636, 0.909477, 0.894788
0.970169, 3.69024, 0.185608, 1.70658, 0.4, -0.00137825, 0.926096, 0.885635, 0.909476, 0.894787
0.970219, 3.689, 0.185603, 1.70661, 0.4, -0.00137699, 0.926095, 0.885634, 0.909475, 0.894786
0.970269, 3.68776, 0.185598, 1.70664, 0.4, -0.00137574, 0.926093, 0.885632, 0.909474, 0.894785
0.970319, 3.68652, 0.185594, 1.70666, 0.4, -0.00137448, 0.926092, 0.885632, 0.909473, 0.894784
0.970369, 3.68529, 0.185589, 1.70669, 0.4, -0.00137322, 0.926091, 0.88563, 0.909472, 0.894783
0.970419, 3.68405, 0.185584, 1.70672, 0.4, -0.00137197, 0.92609, 0.885629, 0.909471, 0.894782
0.970469, 3.68282, 0.18558, 1.70675, 0.4, -0.00137071, 0.926089, 0.885628, 0.90947, 0.894781
0.970519, 3.68158, 0.185575, 1.70678, 0.4, -0.00136946, 0.926087, 0.885627, 0.909469, 0.89478
0.970569, 3.68035, 0.18557, 1.7068, 0.4, -0.0013682, 0.926086, 0.885626, 0.909468, 0.894779
0.970619, 3.67912, 0.185566, 1.70683, 0.4, -0.00136695, 0.926085, 0.885625, 0.909468, 0.894778
0.970669, 3.67789, 0.185561, 1.70686, 0.4, -0.00136569, 0.926084, 0.885624, 0.909467, 0.894777
0.970719, 3.67666, 0.185556, 1.70689, 0.4, -0.00136443, 0.926083, 0.885623, 0.909466, 0.894776
0.970769, 3.67543, 0.185552, 1.70691, 0.4, -0.00136318, 0.926082, 0.885622, 0.909465, 0.894775
0.970819, 3.67421, 0.185547, 1.70694, 0.4, -0.00136192, 0.92608, 0.885621, 0.909464, 0.894774
0.970869, 3.67298, 0.185543, 1.70697, 0.4, -0.00136067, 0.926079, 0.88562, 0.909463, 0.894773
0.970919, 3.67176, 0.185538, 1.707, 0.4, -0.00135941, 0.926078, 0.885619, 0.909462, 0.894772
0.970969, 3.67054, 0.185534, 1.70702, 0.4, -0.00135816, 0.926077, 0.885618, 0.909461, 0.894771
0.971019, 3.66931, 0.185529, 1.70705, 0.4, -0.0013569, 0.926076, 0.885617, 0.909461, 0.89477
0.971069, 3.66809, 0.185525, 1.70708, 0.4, -0.00135564, 0.926074, 0.885616, 0.90946, 0.894769
0.971119, 3.66687, 0.185521, 1.70711, 0.4, -0.00135439, 0.926073, 0.885615, 0.909459, 0.894768
0.971169, 3.66566, 0.185516, 1.70714, 0.4, -0.00135313, 0.926072, 0.885614, 0.909458, 0.894768
0.971219, 3.66444, 0.185512, 1.70716, 0.4, -0.00135188, 0.926071, 0.885613, 0.909457, 0.894767
0.971269, 3.66322, 0.185507, 1.70719, 0.4, -0.00135062, 0.92607, 0.885612, 0.909456, 0.894766
0.971319, 3.66201, 0.185503, 1.70722, 0.4, -0.00134936, 0.926069, 0.885611, 0.909456, 0.894765
0.971369, 3.66079, 0.185499, 1.70725, 0.4, -0.00134811, 0.926067, 0.88561, 0.909455, 0.894764
0.971419, 3.65958, 0.185494, 1.70727, 0.4, -0.00134685, 0.926066, 0.885608, 0.909454, 0.894763
0.971469, 3.65837, 0.18549, 1.7073, 0.4, -0.0013456, 0.926065, 0.885607, 0.909453, 0.894762
0.971519, 3.65716, 0.185486, 1.70733, 0.4, -0.00134434, 0.926064, 0.885606, 0.909452, 0.894761
0.971569, 3.65595, 0.185481, 1.70736, 0.4, -0.00134308, 0.926063, 0.885605, 0.909451, 0.89476
0.971619, 3.65474, 0.185477, 1.70738, 0.4, -0.00134183, 0.926061, 0.885604, 0.90945, 0.894759
0.971669, 3.65353, 0.185473, 1.70741, 0.4, -0.00134057, 0.92606, 0.885603, 0.90945, 0.894758
0.971719, 3.65233, 0.185469, 1.70744, 0.4, -0.00133931, 0.926059, 0.885602, 0.909449, 0.894757
0.971769, 3.65112, 0.185464, 1.70747, 0.4, -0.00133806, 0.926058, 0.885601, 0.909448, 0.894756
0.971819, 3.64992, 0.18546, 1.7075, 0.4, -0.0013368, 0.926057, 0.8856, 0.909447, 0.894755
0.971869, 3.64872, 0.185456, 1.70752, 0.4, -0.00133555, 0.926056, 0.885599, 0.909446, 0.894754
0.971919, 3.64752, 0.185452, 1.70755, 0.4, -0.00133429, 0.926054, 0.885598, 0.909445, 0.894753
0.971969, 3.64632, 0.185448, 1.70758, 0.4, -0.00133303, 0.926053, 0.885597, 0.909444, 0.894752
0.972019, 3.64512, 0.185444, 1.70761, 0.4, -0.00133178, 0.926052, 0.885596, 0.909444, 0.894751
0.972069, 3.64392, 0.18544, 1.70763, 0.4, -0.00133052, 0.926051, 0.885595, 0.909443, 0.89475
0.972119, 3.64272, 0.185435, 1.70766, 0.4, -0.00132926, 0.92605, 0.885594, 0.909442, 0.894749
0.972169, 3.64153, 0.185431, 1.70769, 0.4, -0.00132801, 0.926049, 0.885593, 0.909441, 0.894748
0.972219, 3.64033, 0.185427, 1.70772, 0.4, -0.00132675, 0.926048, 0.885592, 0.90944, 0.894747
0.972269, 3.63914, 0.185423, 1.70774, 0.4, -0.00132549, 0.926046, 0.885591, 0.90944, 0.894746
0.972319, 3.63795, 0.185419, 1.70777, 0.4, -0.00132424, 0.926045, 0.88559, 0.909439, 0.894746
0.972369, 3.63675, 0.185416, 1.7078, 0.4, -0.00132298, 0.926044, 0.885589, 0.909438, 0.894745
0.972419, 3.63556, 0.185411, 1.70783, 0.4, -0.00132173, 0.926043, 0.885588, 0.909437, 0.894744
0.972469, 3.63438, 0.185408, 1.70786, 0.4, -0.00132047, 0.926042, 0.885587, 0.909436, 0.894743
0.972519, 3.63319, 0.185403, 1.70788, 0.4, -0.00131921, 0.926041, 0.885586, 0.909435, 0.894742
0.972569, 3.632, 0.1854, 1.70791, 0.4, -0.00131796, 0.92604, 0.885585, 0.909435, 0.894741
0.972619, 3.63082, 0.185396, 1.70794, 0.4, -0.0013167, 0.926038, 0.885584, 0.909434, 0.89474
0.972669, 3.62963, 0.185392, 1.70797, 0.4, -0.00131544, 0.926037, 0.885583, 0.909433, 0.894739
0.972719, 3.62845, 0.185388, 1.70799, 0.4, -0.00131419, 0.926036, 0.885582, 0.909432, 0.894738
0.972769, 3.62726, 0.185384, 1.70802, 0.4, -0.00131293, 0.926035, 0.885581, 0.909432, 0.894737
0.972819, 3.62608, 0.18538, 1.70805, 0.4, -0.00131167, 0.926034, 0.88558, 0.909431, 0.894736
0.972869, 3.6249, 0.185377, 1.70808, 0.4, -0.00131042, 0.926033, 0.88558, 0.90943, 0.894736
0.972919, 3.62373, 0.185373, 1.7081, 0.4, -0.00130916, 0.926032, 0.885579, 0.909429, 0.894735
0.972969, 3.62255, 0.185369, 1.70813, 0.4, -0.0013079, 0.926031, 0.885578, 0.909428, 0.894734
0.973019, 3.62137, 0.185366, 1.70816, 0.4, -0.00130665, 0.926029, 0.885577, 0.909427, 0.894733
0.973069, 3.6202, 0.185362, 1.70819, 0.4, -0.00130539, 0.926028, 0.885576, 0.909427, 0.894732
0.973119, 3.61902, 0.185358, 1.70821, 0.4, -0.00130413, 0.926027, 0.885575, 0.909426, 0.894731
0.973169, 3.61785, 0.185354, 1.70824, 0.4, -0.00130287, 0.926026, 0.885574, 0.909425, 0.89473
0.973219, 3.61668, 0.185351, 1.70827, 0.4, -0.00130162, 0.926025, 0.885573, 0.909424, 0.894729
0.973269, 3.61551, 0.185347, 1.7083, 0.4, -0.00130036, 0.926024, 0.885572, 0.909424, 0.894728
0.973319, 3.61434, 0.185343, 1.70832, 0.4, -0.0012991, 0.926023, 0.885571, 0.909423, 0.894728
0.973369, 3.61317, 0.18534, 1.70835, 0.4, -0.00129785, 0.926021, 0.88557, 0.909422, 0.894727
0.973419, 3.612, 0.185336, 1.70838, 0.4, -0.00129659, 0.92602, 0.885569, 0.909421, 0.894726
0.973469, 3.61083, 0.185332, 1.70841, 0.4, -0.00129533, 0.926019, 0.885568, 0.90942, 0.894725
0.973519, 3.60967, 0.185329, 1.70844, 0.4, -0.00129408, 0.926018, 0.885567, 0.90942, 0.894724
0.973569, 3.6085, 0.185325, 1.70846, 0.4, -0.00129282, 0.926017, 0.885566, 0.909419, 0.894723
0.973619, 3.60734, 0.185322, 1.70849, 0.4, -0.00129156, 0.926016, 0.885565, 0.909418, 0.894722
0.973669, 3.60618, 0.185318, 1.70852, 0.4, -0.00129031, 0.926015, 0.885564, 0.909417, 0.894721
0.973719, 3.60502, 0.185315, 1.70855, 0.4, -0.00128905, 0.926014, 0.885563, 0.909417, 0.89472
0.973769, 3.60386, 0.185311, 1.70857, 0.4, -0.00128779, 0.926013, 0.885562, 0.909416, 0.89472
0.973819, 3.6027, 0.185308, 1.7086, 0.4, -0.00128653, 0.926012, 0.885561, 0.909415, 0.894719
0.973869, 3.60154, 0.185304, 1.70863, 0.4, -0.00128528, 0.92601, 0.885561, 0.909414, 0.894718
0.973919, 3.60039, 0.185301, 1.70866, 0.4, -0.00128402, 0.926009, 0.88556, 0.909414, 0.894717
0.973969, 3.59923, 0.185297, 1.70868, 0.4, -0.00128276, 0.926008, 0.885559, 0.909413, 0.894716
0.974019, 3.59808, 0.185294, 1.70871, 0.4, -0.00128151, 0.926007, 0.885558, 0.909412, 0.894715
0.974069, 3.59692, 0.185291, 1.70874, 0.4, -0.00128025, 0.926006, 0.885557, 0.909411, 0.894714
0.974119, 3.59577, 0.185288, 1.70877, 0.4, -0.00127899, 0.926005, 0.885556, 0.909411, 0.894714
0.974169, 3.59462, 0.185284, 1.70879, 0.4, -0.00127774, 0.926004, 0.885555, 0.90941, 0.894713
0.974219, 3.59347, 0.185281, 1.70882, 0.4, -0.00127648, 0.926003, 0.885554, 0.909409, 0.894712
0.974269, 3.59233, 0.185277, 1.70885, 0.4, -0.00127522, 0.926002, 0.885553, 0.909408, 0.894711
0.974319, 3.59118, 0.185274, 1.70888, 0.4, -0.00127396, 0.926001, 0.885552, 0.909408, 0.89471
0.974369, 3.59003, 0.185271, 1.7089, 0.4, -0.00127271, 0.925999, 0.885551, 0.909407, 0.894709
0.974419, 3.58889, 0.185268, 1.70893, 0.4, -0.00127145, 0.925998, 0.88555, 0.909406, 0.894709
0.974469, 3.58774, 0.185265, 1.70896, 0.4, -0.00127019, 0.925997, 0.88555, 0.909405, 0.894708
0.974519, 3.5866, 0.185261, 1.70899, 0.4, -0.00126893, 0.925996, 0.885549, 0.909405, 0.894707
0.974569, 3.58546, 0.185258, 1.70901, 0.4, -0.00126768, 0.925995, 0.885548, 0.909404, 0.894706
0.97462, 3.58432, 0.185255, 1.70904, 0.4, -0.00126642, 0.925994, 0.885547, 0.909403, 0.894705
0.97467, 3.58318, 0.185252, 1.70907, 0.4, -0.00126516, 0.925993, 0.885546, 0.909403, 0.894704
0.97472, 3.58204, 0.185249, 1.7091, 0.4, -0.00126391, 0.925992, 0.885545, 0.909402, 0.894704
0.97477, 3.5809, 0.185245, 1.70913, 0.4, -0.00126265, 0.925991, 0.885544, 0.909401, 0.894703
0.97482, 3.57977, 0.185243, 1.70915, 0.4, -0.00126139, 0.92599, 0.885543, 0.9094, 0.894702
0.97487, 3.57863, 0.185239, 1.70918, 0.4, -0.00126013, 0.925989, 0.885542, 0.9094, 0.894701
0.97492, 3.5775, 0.185236, 1.70921, 0.4, -0.00125888, 0.925988, 0.885541, 0.909399, 0.8947
0.97497, 3.57637, 0.185233, 1.70924, 0.4, -0.00125762, 0.925986, 0.885541, 0.909398, 0.894699
0.97502, 3.57524, 0.18523, 1.70926, 0.4, -0.00125636, 0.925985, 0.88554, 0.909398, 0.894699
0.97507, 3.57411, 0.185227, 1.70929, 0.4, -0.0012551, 0.925984, 0.885539, 0.909397, 0.894698
0.97512, 3.57298, 0.185224, 1.70932, 0.4, -0.00125385, 0.925983, 0.885538, 0.909396, 0.894697
0.97517, 3.57185, 0.185221, 1.70935, 0.4, -0.00125259, 0.925982, 0.885537, 0.909395, 0.894696
0.97522, 3.57072, 0.185218, 1.70937, 0.4, -0.00125133, 0.925981, 0.885536, 0.909395, 0.894695
0.97527, 3.5696, 0.185215, 1.7094, 0.4, -0.00125007, 0.92598, 0.885535, 0.909394, 0.894694
0.97532, 3.56847, 0.185212, 1.70943, 0.4, -0.00124882, 0.925979, 0.885534, 0.909393, 0.894694
0.97537, 3.56735, 0.18521, 1.70946, 0.4, -0.00124756, 0.925978, 0.885534, 0.909393, 0.894693
0.97542, 3.56623, 0.185207, 1.70948, 0.4, -0.0012463, 0.925977, 0.885533, 0.909392, 0.894692
0.97547, 3.56511, 0.185204, 1.70951, 0.4, -0.00124504, 0.925976, 0.885532, 0.909391, 0.894691
0.97552, 3.56399, 0.185201, 1.70954, 0.4, -0.00124379, 0.925974, 0.885531, 0.90939, 0.89469
0.97557, 3.56287, 0.185198, 1.70957, 0.4, -0.00124253, 0.925973, 0.88553, 0.90939, 0.89469
0.97562, 3.56175, 0.185195, 1.70959, 0.4, -0.00124127, 0.925972, 0.885529, 0.909389, 0.894689
0.97567, 3.56063, 0.185192, 1.70962, 0.4, -0.00124001, 0.925971, 0.885528, 0.909388, 0.894688
0.97572, 3.55952, 0.185189, 1.70965, 0.4, -0.00123876, 0.92597, 0.885527, 0.909388, 0.894687
0.97577, 3.5584, 0.185187, 1.70968, 0.4, -0.0012375, 0.925969, 0.885527, 0.909387, 0.894686
0.97582, 3.55729, 0.185184, 1.7097, 0.4, -0.00123624, 0.925968, 0.885526, 0.909386, 0.894686
0.97587, 3.55618, 0.185181, 1.70973, 0.4, -0.00123498, 0.925967, 0.885525, 0.909386, 0.894685
0.97592, 3.55507, 0.185179, 1.70976, 0.4, -0.00123372, 0.925966, 0.885524, 0.909385, 0.894684
0.97597, 3.55396, 0.185176, 1.70979, 0.4, -0.00123247, 0.925965, 0.885523, 0.909384, 0.894683
0.97602, 3.55285, 0.185173, 1.70981, 0.4, -0.00123121, 0.925964, 0.885522, 0.909384, 0.894683
0.97607, 3.55174, 0.18517, 1.70984, 0.4, -0.00122995, 0.925963, 0.885521, 0.909383, 0.894682
0.97612, 3.55063, 0.185168, 1.70987, 0.4, -0.00122869, 0.925962, 0.885521, 0.909382, 0.894681
0.97617, 3.54953, 0.185165, 1.7099, 0.4, -0.00122744, 0.925961, 0.88552, 0.909382, 0.89468
0.97622, 3.54843, 0.185163, 1.70992, 0.4, -0.00122618, 0.92596, 0.885519, 0.909381, 0.894679
0.97627, 3.54732, 0.18516, 1.70995, 0.4, -0.00122492, 0.925959, 0.885518, 0.90938, 0.894679
0.97632, 3.54622, 0.185158, 1.70998, 0.4, -0.00122366, 0.925958, 0.885517, 0.90938, 0.894678
0.97637, 3.54512, 0.185155, 1.71001, 0.4, -0.00122241, 0.925957, 0.885516, 0.909379, 0.894677
0.97642, 3.54402, 0.185153, 1.71003, 0.4, -0.00122115, 0.925956, 0.885516, 0.909378, 0.894676
0.97647, 3.54292, 0.18515, 1.71006, 0.4, -0.00121989, 0.925955, 0.885515, 0.909378, 0.894676
0.97652, 3.54182, 0.185147, 1.71009, 0.4, -0.00121863, 0.925954, 0.885514, 0.909377, 0.894675
0.97657, 3.54073, 0.185145, 1.71012, 0.4, -0.00121737, 0.925952, 0.885513, 0.909376, 0.894674
0.97662, 3.53963, 0.185142, 1.71014, 0.4, -0.00121612, 0.925951, 0.885512, 0.909376, 0.894673
0.97667, 3.53854, 0.18514, 1.71017, 0.4, -0.00121486, 0.92595, 0.885512, 0.909375, 0.894673
0.97672, 3.53745, 0.185138, 1.7102, 0.4, -0.0012136, 0.925949, 0.885511, 0.909374, 0.894672
0.97677, 3.53635, 0.185135, 1.71023, 0.4, -0.00121234, 0.925948, 0.88551, 0.909374, 0.894671
0.97682, 3.53526, 0.185133, 1.71026, 0.4, -0.00121108, 0.925947, 0.885509, 0.909373, 0.89467
0.97687, 3.53417, 0.18513, 1.71028, 0.4, -0.00120983, 0.925946, 0.885508, 0.909372, 0.89467
0.97692, 3.53309, 0.185128, 1.71031, 0.4, -0.00120857, 0.925945, 0.885507, 0.909372, 0.894669
0.97697, 3.532, 0.185126, 1.71034, 0.4, -0.00120731, 0.925944, 0.885506, 0.909371, 0.894668
0.97702, 3.53091, 0.185123, 1.71037, 0.4, -0.00120605, 0.925943, 0.885506, 0.90937, 0.894667
0.97707, 3.52983, 0.185121, 1.71039, 0.4, -0.00120479, 0.925942, 0.885505, 0.90937, 0.894667
0.97712, 3.52874, 0.185119, 1.71042, 0.4, -0.00120354, 0.925941, 0.885504, 0.909369, 0.894666
0.97717, 3.52766, 0.185117, 1.71045, 0.4, -0.00120228, 0.92594, 0.885503, 0.909369, 0.894665
0.97722, 3.52658, 0.185114, 1.71048, 0.4, -0.00120102, 0.925939, 0.885502, 0.909368, 0.894664
0.97727, 3.5255, 0.185112, 1.7105, 0.4, -0.00119976, 0.925938, 0.885502, 0.909367, 0.894664
0.97732, 3.52442, 0.18511, 1.71053, 0.4, -0.0011985, 0.925937, 0.885501, 0.909367, 0.894663
0.97737, 3.52334, 0.185108, 1.71056, 0.4, -0.00119725, 0.925936, 0.8855, 0.909366, 0.894662
0.97742, 3.52227, 0.185106, 1.71059, 0.4, -0.00119599, 0.925935, 0.885499, 0.909365, 0.894661
0.97747, 3.52119, 0.185103, 1.71061, 0.4, -0.00119473, 0.925934, 0.885498, 0.909365, 0.894661
0.97752, 3.52012, 0.185101, 1.71064, 0.4, -0.00119347, 0.925933, 0.885498, 0.909364, 0.89466
0.97757, 3.51904, 0.185099, 1.71067, 0.4, -0.00119221, 0.925932, 0.885497, 0.909364, 0.894659
0.97762, 3.51797, 0.185097, 1.7107, 0.4, -0.00119096, 0.925931, 0.885496, 0.909363, 0.894659
0.97767, 3.5169, 0.185095, 1.71072, 0.4, -0.0011897, 0.92593, 0.885495, 0.909362, 0.894658
0.97772, 3.51583, 0.185093, 1.71075, 0.4, -0.00118844, 0.925929, 0.885494, 0.909362, 0.894657
0.97777, 3.51476, 0.185091, 1.71078, 0.4, -0.00118718, 0.925928, 0.885494, 0.909361, 0.894656
0.97782, 3.51369, 0.185089, 1.71081, 0.4, -0.00118592, 0.925927, 0.885493, 0.90936, 0.894656
0.97787, 3.51262, 0.185087, 1.71083, 0.4, -0.00118467, 0.925926, 0.885492, 0.90936, 0.894655
0.97792, 3.51156, 0.185085, 1.71086, 0.4, -0.00118341, 0.925925, 0.885491, 0.909359, 0.894654
0.97797, 3.51049, 0.185083, 1.71089, 0.4, -0.00118215, 0.925924, 0.885491, 0.909359, 0.894654
0.97802, 3.50943, 0.185081, 1.71092, 0.4, -0.00118089, 0.925923, 0.88549, 0.909358, 0.894653
0.97807, 3.50837, 0.185079, 1.71094, 0.4, -0.00117963, 0.925922, 0.885489, 0.909357, 0.894652
0.97812, 3.50731, 0.185077, 1.71097, 0.4, -0.00117838, 0.925921, 0.885488, 0.909357, 0.894652
0.97817, 3.50625, 0.185075, 1.711, 0.4, -0.00117712, 0.92592, 0.885487, 0.909356, 0.894651
0.97822, 3.50519, 0.185073, 1.71103, 0.4, -0.00117586, 0.925919, 0.885487, 0.909356, 0.89465
0.97827, 3.50413, 0.185071, 1.71105, 0.4, -0.0011746, 0.925918, 0.885486, 0.909355, 0.894649
0.97832, 3.50307, 0.185069, 1.71108, 0.4, -0.00117334, 0.925917, 0.885485, 0.909355, 0.894649
0.97837, 3.50202, 0.185068, 1.71111, 0.4, -0.00117208, 0.925916, 0.885484, 0.909354, 0.894648
0.97842, 3.50096, 0.185066, 1.71114, 0.4, -0.00117083, 0.925915, 0.885484, 0.909353, 0.894647
0.97847, 3.49991, 0.185064, 1.71116, 0.4, -0.00116957, 0.925914, 0.885483, 0.909353, 0.894647
0.97852, 3.49886, 0.185062, 1.71119, 0.4, -0.00116831, 0.925913, 0.885482, 0.909352, 0.894646
0.97857, 3.49781, 0.18506, 1.71122, 0.4, -0.00116705, 0.925912, 0.885481, 0.909352, 0.894645
0.97862, 3.49676, 0.185059, 1.71125, 0.4, -0.00116579, 0.925911, 0.885481, 0.909351, 0.894645
0.97867, 3.49571, 0.185057, 1.71127, 0.4, -0.00116454, 0.92591, 0.88548, 0.90935, 0.894644
0.97872, 3.49466, 0.185055, 1.7113, 0.4, -0.00116328, 0.925909, 0.885479, 0.90935, 0.894643
0.97877, 3.49362, 0.185054, 1.71133, 0.4, -0.00116202, 0.925908, 0.885478, 0.909349, 0.894643
0.97882, 3.49257, 0.185052, 1.71136, 0.4, -0.00116076, 0.925907, 0.885478, 0.909349, 0.894642
0.97887, 3.49153, 0.18505, 1.71138, 0.4, -0.0011595, 0.925906, 0.885477, 0.909348, 0.894641
0.97892, 3.49048, 0.185048, 1.71141, 0.4, -0.00115824, 0.925905, 0.885476, 0.909348, 0.894641
0.97897, 3.48944, 0.185047, 1.71144, 0.4, -0.00115699, 0.925904, 0.885475, 0.909347, 0.89464
0.97902, 3.4884, 0.185045, 1.71147, 0.4, -0.00115573, 0.925903, 0.885475, 0.909346, 0.894639
0.97907, 3.48736, 0.185044, 1.71149, 0.4, -0.00115447, 0.925902, 0.885474, 0.909346, 0.894639
0.97912, 3.48632, 0.185042, 1.71152, 0.4, -0.00115321, 0.925901, 0.885473, 0.909345, 0.894638
0.97917, 3.48529, 0.18504, 1.71155, 0.4, -0.00115195, 0.9259, 0.885472, 0.909345, 0.894637
0.97922, 3.48425, 0.185039, 1.71158, 0.4, -0.00115069, 0.925899, 0.885472, 0.909344, 0.894637
0.97927, 3.48321, 0.185037, 1.7116, 0.4, -0.00114944, 0.925898, 0.885471, 0.909344, 0.894636
0.97932, 3.48218, 0.185036, 1.71163, 0.4, -0.00114818, 0.925897, 0.88547, 0.909343, 0.894635
0.97937, 3.48115, 0.185034, 1.71166, 0.4, -0.00114692, 0.925896, 0.885469, 0.909342, 0.894635
0.97942, 3.48012, 0.185033, 1.71169, 0.4, -0.00114566, 0.925895, 0.885469, 0.909342, 0.894634
0.97947, 3.47909, 0.185031, 1.71171, 0.4, -0.0011444, 0.925894, 0.885468, 0.909341, 0.894633
0.97952, 3.47806, 0.18503, 1.71174, 0.4, -0.00114314, 0.925893, 0.885467, 0.909341, 0.894633
0.97957, 3.47703, 0.185029, 1.71177, 0.4, -0.00114189, 0.925892, 0.885467, 0.90934, 0.894632
0.97962, 3.476, 0.185027, 1.7118, 0.4, -0.00114063, 0.925891, 0.885466, 0.90934, 0.894631
0.97967, 3.47497, 0.185026, 1.71182, 0.4, -0.00113937, 0.92589, 0.885465, 0.909339, 0.894631
0.97972, 3.47395, 0.185025, 1.71185, 0.4, -0.00113811, 0.925889, 0.885464, 0.909339, 0.89463
0.97977, 3.47293, 0.185023, 1.71188, 0.4, -0.00113685, 0.925888, 0.885464, 0.909338, 0.894629
0.97982, 3.4719, 0.185022, 1.71191, 0.4, -0.00113559, 0.925887, 0.885463, 0.909338, 0.894629
0.97987, 3.47088, 0.185021, 1.71193, 0.4, -0.00113434, 0.925886, 0.885462, 0.909337, 0.894628
0.97992, 3.46986, 0.185019, 1.71196, 0.4, -0.00113308, 0.925885, 0.885462, 0.909337, 0.894628
0.97997, 3.46884, 0.185018, 1.71199, 0.4, -0.00113182, 0.925884, 0.885461, 0.909336, 0.894627
0.98002, 3.46782, 0.185017, 1.71202, 0.4, -0.00113056, 0.925883, 0.88546, 0.909336, 0.894626
0.98007, 3.46681, 0.185015, 1.71204, 0.4, -0.0011293, 0.925882, 0.88546, 0.909335, 0.894626
0.98012, 3.46579, 0.185014, 1.71207, 0.4, -0.00112804, 0.925882, 0.885459, 0.909334, 0.894625
0.98017, 3.46478, 0.185013, 1.7121, 0.4, -0.00112679, 0.925881, 0.885458, 0.909334, 0.894625
0.98022, 3.46376, 0.185012, 1.71213, 0.4, -0.00112553, 0.92588, 0.885458, 0.909333, 0.894624
0.98027, 3.46275, 0.185011, 1.71215, 0.4, -0.00112427, 0.925879, 0.885457, 0.909333, 0.894623
0.98032, 3.46174, 0.18501, 1.71218, 0.4, -0.00112301, 0.925878, 0.885456, 0.909332, 0.894623
0.98037, 3.46073, 0.185008, 1.71221, 0.4, -0.00112175, 0.925877, 0.885455, 0.909332, 0.894622
0.98042, 3.45972, 0.185007, 1.71224, 0.4, -0.00112049, 0.925876, 0.885455, 0.909331, 0.894621
0.98047, 3.45871, 0.185006, 1.71226, 0.4, -0.00111924, 0.925875, 0.885454, 0.909331, 0.894621
0.98052, 3.45771, 0.185005, 1.71229, 0.4, -0.00111798, 0.925874, 0.885453, 0.90933, 0.89462
0.98057, 3.4567, 0.185004, 1.71232, 0.4, -0.00111672, 0.925873, 0.885453, 0.90933, 0.89462
0.980621, 3.4557, 0.185003, 1.71234, 0.4, -0.00111546, 0.925872, 0.885452, 0.909329, 0.894619
0.980671, 3.45469, 0.185002, 1.71237, 0.4, -0.0011142, 0.925871, 0.885451, 0.909329, 0.894619
0.980721, 3.45369, 0.185001, 1.7124, 0.4, -0.00111294, 0.92587, 0.885451, 0.909328, 0.894618
0.980771, 3.45269, 0.185, 1.71243, 0.4, -0.00111168, 0.925869, 0.88545, 0.909328, 0.894617
0.980821, 3.45169, 0.184999, 1.71245, 0.4, -0.00111043, 0.925868, 0.885449, 0.909327, 0.894617
0.980871, 3.45069, 0.184998, 1.71248, 0.4, -0.00110917, 0.925867, 0.885449, 0.909327, 0.894616
0.980921, 3.44969, 0.184997, 1.71251, 0.4, -0.00110791, 0.925866, 0.885448, 0.909326, 0.894616
0.980971, 3.4487, 0.184996, 1.71254, 0.4, -0.00110665, 0.925865, 0.885447, 0.909326, 0.894615
0.981021, 3.4477, 0.184995, 1.71256, 0.4, -0.00110539, 0.925864, 0.885447, 0.909325, 0.894614
0.981071, 3.44671, 0.184994, 1.71259, 0.4, -0.00110413, 0.925864, 0.885446, 0.909325, 0.894614
0.981121, 3.44571, 0.184994, 1.71262, 0.4, -0.00110288, 0.925863, 0.885445, 0.909324, 0.894613
0.981171, 3.44472, 0.184993, 1.71265, 0.4, -0.00110162, 0.925862, 0.885445, 0.909324, 0.894613
0.981221, 3.44373, 0.184992, 1.71267, 0.4, -0.00110036, 0.925861, 0.885444, 0.909324, 0.894612
0.981271, 3.44274, 0.184991, 1.7127, 0.4, -0.0010991, 0.92586, 0.885443, 0.909323, 0.894611
0.981321, 3.44175, 0.18499, 1.71273, 0.4, -0.00109784, 0.925859, 0.885443, 0.909323, 0.894611
0.981371, 3.44076, 0.184989, 1.71276, 0.4, -0.00109658, 0.925858, 0.885442, 0.909322, 0.89461
0.981421, 3.43978, 0.184989, 1.71278, 0.4, -0.00109532, 0.925857, 0.885442, 0.909322, 0.89461
0.981471, 3.43879, 0.184988, 1.71281, 0.4, -0.00109407, 0.925856, 0.885441, 0.909321, 0.894609
0.981521, 3.43781, 0.184987, 1.71284, 0.4, -0.00109281, 0.925855, 0.88544, 0.909321, 0.894609
0.981571, 3.43683, 0.184987, 1.71287, 0.4, -0.00109155, 0.925854, 0.88544, 0.90932, 0.894608
0.981621, 3.43584, 0.184986, 1.71289, 0.4, -0.00109029, 0.925853, 0.885439, 0.90932, 0.894608
0.981671, 3.43486, 0.184985, 1.71292, 0.4, -0.00108903, 0.925853, 0.885438, 0.909319, 0.894607
0.981721, 3.43388, 0.184984, 1.71295, 0.4, -0.00108777, 0.925852, 0.885438, 0.909319, 0.894607
0.981771, 3.43291, 0.184984, 1.71298, 0.4, -0.00108652, 0.925851, 0.885437, 0.909318, 0.894606
0.981821, 3.43193, 0.184983, 1.713, 0.4, -0.00108526, 0.92585, 0.885437, 0.909318, 0.894606
0.981871, 3.43095, 0.184983, 1.71303, 0.4, -0.001084, 0.925849, 0.885436, 0.909318, 0.894605
0.981921, 3.42998, 0.184982, 1.71306, 0.4, -0.00108274, 0.925848, 0.885435, 0.909317, 0.894605
0.981971, 3.429, 0.184982, 1.71309, 0.4, -0.00108148, 0.925847, 0.885435, 0.909317, 0.894604
0.982021, 3.42803, 0.184981, 1.71311, 0.4, -0.00108022, 0.925846, 0.885434, 0.909316, 0.894603
0.982071, 3.42706, 0.184981, 1.71314, 0.4, -0.00107896, 0.925845, 0.885433, 0.909316, 0.894603
0.982121, 3.42609, 0.18498, 1.71317, 0.4, -0.00107771, 0.925844, 0.885433, 0.909315, 0.894602
0.982171, 3.42512, 0.184979, 1.71319, 0.4, -0.00107645, 0.925844, 0.885432, 0.909315, 0.894602
0.982221, 3.42415, 0.184979, 1.71322, 0.4, -0.00107519, 0.925843, 0.885431, 0.909314, 0.894601
0.982271, 3.42318, 0.184979, 1.71325, 0.4, -0.00107393, 0.925842, 0.885431, 0.909314, 0.894601
0.982321, 3.42222, 0.184978, 1.71328, 0.4, -0.00107267, 0.925841, 0.88543, 0.909313, 0.8946
0.982371, 3.42125, 0.184978, 1.7133, 0.4, -0.00107141, 0.92584, 0.88543, 0.909313, 0.8946
0.982421, 3.42029, 0.184977, 1.71333, 0.4, -0.00107016, 0.925839, 0.885429, 0.909313, 0.894599
0.982471, 3.41933, 0.184977, 1.71336, 0.4, -0.0010689, 0.925838, 0.885429, 0.909312, 0.894599
0.982521, 3.41836, 0.184977, 1.71339, 0.4, -0.00106764, 0.925837, 0.885428, 0.909312, 0.894598
0.982571, 3.4174, 0.184976, 1.71341, 0.4, -0.00106638, 0.925836, 0.885427, 0.909311, 0.894597
0.982621, 3.41645, 0.184976, 1.71344, 0.4, -0.00106512, 0.925835, 0.885427, 0.909311, 0.894597
0.982671, 3.41549, 0.184975, 1.71347, 0.4, -0.00106386, 0.925835, 0.885426, 0.909311, 0.894597
0.982721, 3.41453, 0.184975, 1.7135, 0.4, -0.00106261, 0.925834, 0.885426, 0.90931, 0.894596
0.982771, 3.41357, 0.184975, 1.71352, 0.4, -0.00106135, 0.925833, 0.885425, 0.90931, 0.894595
0.982821, 3.41262, 0.184975, 1.71355, 0.4, -0.00106009, 0.925832, 0.885424, 0.909309, 0.894595
0.982871, 3.41167, 0.184974, 1.71358, 0.4, -0.00105883, 0.925831, 0.885424, 0.909309, 0.894594
0.982921, 3.41071, 0.184974, 1.71361, 0.4, -0.00105757, 0.92583, 0.885423, 0.909308, 0.894594
0.982971, 3.40976, 0.184974, 1.71363, 0.4, -0.00105631, 0.925829, 0.885423, 0.909308, 0.894593
0.983021, 3.40881, 0.184974, 1.71366, 0.4, -0.00105505, 0.925828, 0.885422, 0.909308, 0.894593
0.983071, 3.40786, 0.184973, 1.71369, 0.4, -0.0010538, 0.925828, 0.885421, 0.909307, 0.894592
0.983121, 3.40692, 0.184973, 1.71372, 0.4, -0.00105254, 0.925827, 0.885421, 0.909307, 0.894592
0.983171, 3.40597, 0.184973, 1.71374, 0.4, -0.00105128, 0.925826, 0.88542, 0.909306, 0.894591
0.983221, 3.40502, 0.184973, 1.71377, 0.4, -0.00105002, 0.925825, 0.88542, 0.909306, 0.894591
0.983271, 3.40408, 0.184973, 1.7138, 0.4, -0.00104876, 0.925824, 0.885419, 0.909306, 0.89459
0.983321, 3.40314, 0.184973, 1.71382, 0.4, -0.0010475, 0.925823, 0.885418, 0.909305, 0.89459
0.983371, 3.40219, 0.184973, 1.71385, 0.4, -0.00104625, 0.925822, 0.885418, 0.909305, 0.894589
0.983421, 3.40125, 0.184973, 1.71388, 0.4, -0.00104499, 0.925821, 0.885417, 0.909304, 0.894589
0.983471, 3.40031, 0.184973, 1.71391, 0.4, -0.00104373, 0.925821, 0.885417, 0.909304, 0.894589
0.983521, 3.39937, 0.184973, 1.71393, 0.4, -0.00104247, 0.92582, 0.885416, 0.909304, 0.894588
0.983571, 3.39844, 0.184973, 1.71396, 0.4, -0.00104121, 0.925819, 0.885416, 0.909303, 0.894588
0.983621, 3.3975, 0.184973, 1.71399, 0.4, -0.00103995, 0.925818, 0.885415, 0.909303, 0.894587
0.983671, 3.39656, 0.184973, 1.71402, 0.4, -0.00103869, 0.925817, 0.885415, 0.909303, 0.894587
0.983721, 3.39563, 0.184973, 1.71404, 0.4, -0.00103744, 0.925816, 0.885414, 0.909302, 0.894586
0.983771, 3.3947, 0.184973, 1.71407, 0.4, -0.00103618, 0.925815, 0.885413, 0.909302, 0.894586
0.983821, 3.39376, 0.184973, 1.7141, 0.4, -0.00103492, 0.925815, 0.885413, 0.909301, 0.894585
0.983871, 3.39283, 0.184973, 1.71413, 0.4, -0.00103366, 0.925814, 0.885412, 0.909301, 0.894585
0.983921, 3.3919, 0.184973, 1.71415, 0.4, -0.0010324, 0.925813, 0.885412, 0.909301, 0.894584
0.983971, 3.39098, 0.184973, 1.71418, 0.4, -0.00103114, 0.925812, 0.885411, 0.9093, 0.894584
0.984021, 3.39005, 0.184973, 1.71421, 0.4, -0.00102989, 0.925811, 0.885411, 0.9093, 0.894583
0.984071, 3.38912, 0.184974, 1.71424, 0.4, -0.00102863, 0.92581, 0.88541, 0.909299, 0.894583
0.984121, 3.3882, 0.184974, 1.71426, 0.4, -0.00102737, 0.925809, 0.88541, 0.909299, 0.894582
0.984171, 3.38727, 0.184974, 1.71429, 0.4, -0.00102611, 0.925809, 0.885409, 0.909299, 0.894582
0.984221, 3.38635, 0.184974, 1.71432, 0.4, -0.00102485, 0.925808, 0.885408, 0.909298, 0.894581
0.984271, 3.38543, 0.184975, 1.71434, 0.4, -0.00102359, 0.925807, 0.885408, 0.909298, 0.894581
0.984321, 3.38451, 0.184975, 1.71437, 0.4, -0.00102233, 0.925806, 0.885407, 0.909298, 0.894581
0.984371, 3.38359, 0.184975, 1.7144, 0.4, -0.00102108, 0.925805, 0.885407, 0.909297, 0.89458
0.984421, 3.38267, 0.184976, 1.71443, 0.4, -0.00101982, 0.925804, 0.885406, 0.909297, 0.89458
0.984471, 3.38175, 0.184976, 1.71445, 0.4, -0.00101856, 0.925803, 0.885406, 0.909297, 0.894579
0.984521, 3.38084, 0.184976, 1.71448, 0.4, -0.0010173, 0.925803, 0.885405, 0.909296, 0.894579
0.984571, 3.37992, 0.184976, 1.71451, 0.4, -0.00101604, 0.925802, 0.885405, 0.909296, 0.894578
0.984621, 3.37901, 0.184977, 1.71454, 0.4, -0.00101478, 0.925801, 0.885404, 0.909295, 0.894578
0.984671, 3.37809, 0.184977, 1.71456, 0.4, -0.00101353, 0.9258, 0.885404, 0.909295, 0.894577
0.984721, 3.37718, 0.184978, 1.71459, 0.4, -0.00101227, 0.925799, 0.885403, 0.909295, 0.894577
0.984771, 3.37627, 0.184978, 1.71462, 0.4, -0.00101101, 0.925798, 0.885403, 0.909294, 0.894576
0.984821, 3.37536, 0.184978, 1.71465, 0.4, -0.00100975, 0.925797, 0.885402, 0.909294, 0.894576
0.984871, 3.37445, 0.184979, 1.71467, 0.4, -0.00100849, 0.925797, 0.885401, 0.909294, 0.894576
0.984921, 3.37355, 0.184979, 1.7147, 0.4, -0.00100724, 0.925796, 0.885401, 0.909293, 0.894575
0.984971, 3.37264, 0.18498, 1.71473, 0.4, -0.00100598, 0.925795, 0.8854, 0.909293, 0.894575
0.985021, 3.37174, 0.184981, 1.71476, 0.4, -0.00100472, 0.925794, 0.8854, 0.909293, 0.894574
0.985071, 3.37083, 0.184981, 1.71478, 0.4, -0.00100346, 0.925793, 0.885399, 0.909292, 0.894574
0.985121, 3.36993, 0.184981, 1.71481, 0.4, -0.0010022, 0.925793, 0.885399, 0.909292, 0.894574
0.985171, 3.36903, 0.184982, 1.71484, 0.4, -0.00100094, 0.925792, 0.885398, 0.909292, 0.894573
0.985221, 3.36813, 0.184983, 1.71486, 0.4, -0.000999685, 0.925791, 0.885398, 0.909291, 0.894573
0.985271, 3.36723, 0.184983, 1.71489, 0.4, -0.000998427, 0.92579, 0.885397, 0.909291, 0.894572
0.985321, 3.36633, 0.184984, 1.71492, 0.4, -0.000997168, 0.925789, 0.885397, 0.909291, 0.894572
0.985371, 3.36543, 0.184984, 1.71495, 0.4, -0.00099591, 0.925788, 0.885396, 0.90929, 0.894571
0.985421, 3.36454, 0.184985, 1.71497, 0.4, -0.000994652, 0.925788, 0.885396, 0.90929, 0.894571
0.985471, 3.36364, 0.184986, 1.715, 0.4, -0.000993394, 0.925787, 0.885396, 0.90929, 0.894571
0.985521, 3.36275, 0.184987, 1.71503, 0.4, -0.000992136, 0.925786, 0.885395, 0.90929, 0.89457
0.985571, 3.36186, 0.184987, 1.71506, 0.4, -0.000990877, 0.925785, 0.885395, 0.909289, 0.89457
0.985621, 3.36097, 0.184988, 1.71508, 0.4, -0.000989619, 0.925784, 0.885394, 0.909289, 0.89457
0.985671, 3.36008, 0.184989, 1.71511, 0.4, -0.000988361, 0.925784, 0.885394, 0.909289, 0.894569
0.985721, 3.35919, 0.184989, 1.71514, 0.4, -0.000987103, 0.925783, 0.885393, 0.909288, 0.894569
0.985771, 3.3583, 0.18499, 1.71517, 0.4, -0.000985845, 0.925782, 0.885393, 0.909288, 0.894568
0.985821, 3.35741, 0.184991, 1.71519, 0.4, -0.000984586, 0.925781, 0.885392, 0.909288, 0.894568
0.985871, 3.35653, 0.184992, 1.71522, 0.4, -0.000983328, 0.92578, 0.885392, 0.909287, 0.894567
0.985921, 3.35564, 0.184993, 1.71525, 0.4, -0.00098207, 0.925779, 0.885391, 0.909287, 0.894567
0.985971, 3.35476, 0.184993, 1.71527, 0.4, -0.000980812, 0.925779, 0.885391, 0.909287, 0.894567
0.986021, 3.35388, 0.184994, 1.7153, 0.4, -0.000979553, 0.925778, 0.88539, 0.909286, 0.894566
0.986071, 3.353, 0.184995, 1.71533, 0.4, -0.000978295, 0.925777, 0.88539, 0.909286, 0.894566
0.986121, 3.35212, 0.184996, 1.71536, 0.4, -0.000977037, 0.925776, 0.885389, 0.909286, 0.894566
0.986171, 3.35124, 0.184997, 1.71538, 0.4, -0.000975779, 0.925775, 0.885389, 0.909286, 0.894565
0.986221, 3.35036, 0.184998, 1.71541, 0.4, -0.000974521, 0.925775, 0.885388, 0.909285, 0.894565
0.986271, 3.34948, 0.184999, 1.71544, 0.4, -0.000973263, 0.925774, 0.885388, 0.909285, 0.894564
0.986321, 3.34861, 0.185, 1.71547, 0.4, -0.000972005, 0.925773, 0.885387, 0.909285, 0.894564
0.986371, 3.34774, 0.185001, 1.71549, 0.4, -0.000970747, 0.925772, 0.885387, 0.909284, 0.894564
0.986421, 3.34686, 0.185002, 1.71552, 0.4, -0.000969488, 0.925771, 0.885386, 0.909284, 0.894563
0.986471, 3.34599, 0.185003, 1.71555, 0.4, -0.00096823, 0.925771, 0.885386, 0.909284, 0.894563
0.986521, 3.34512, 0.185004, 1.71557, 0.4, -0.000966972, 0.92577, 0.885385, 0.909284, 0.894563
0.986571, 3.34425, 0.185005, 1.7156, 0.4, -0.000965714, 0.925769, 0.885385, 0.909283, 0.894562
0.986621, 3.34338, 0.185006, 1.71563, 0.4, -0.000964456, 0.925768, 0.885384, 0.909283, 0.894562
0.986672, 3.34251, 0.185007, 1.71566, 0.4, -0.000963198, 0.925767, 0.885384, 0.909283, 0.894561
0.986722, 3.34165, 0.185008, 1.71568, 0.4, -0.00096194, 0.925767, 0.885384, 0.909282, 0.894561
0.986772, 3.34078, 0.18501, 1.71571, 0.4, -0.000960682, 0.925766, 0.885383, 0.909282, 0.894561
0.986822, 3.33992, 0.185011, 1.71574, 0.4, -0.000959424, 0.925765, 0.885383, 0.909282, 0.89456
0.986872, 3.33906, 0.185012, 1.71577, 0.4, -0.000958166, 0.925764, 0.885382, 0.909282, 0.89456
0.986922, 3.33819, 0.185013, 1.71579, 0.4, -0.000956908, 0.925763, 0.885382, 0.909281, 0.89456
0.986972, 3.33733, 0.185014, 1.71582, 0.4, -0.00095565, 0.925763, 0.885381, 0.909281, 0.894559
0.987022, 3.33647, 0.185016, 1.71585, 0.4, -0.000954392, 0.925762, 0.885381, 0.909281, 0.894559
0.987072, 3.33561, 0.185017, 1.71588, 0.4, -0.000953134, 0.925761, 0.885381, 0.909281, 0.894559
0.987122, 3.33476, 0.185018, 1.7159, 0.4, -0.000951876, 0.92576, 0.88538, 0.90928, 0.894558
0.987172, 3.3339, 0.185019, 1.71593, 0.4, -0.000950618, 0.925759, 0.88538, 0.90928, 0.894558
0.987222, 3.33305, 0.18502, 1.71596, 0.4, -0.00094936, 0.925759, 0.885379, 0.90928, 0.894558
0.987272, 3.33219, 0.185022, 1.71598, 0.4, -0.000948102, 0.925758, 0.885379, 0.90928, 0.894557
0.987322, 3.33134, 0.185023, 1.71601, 0.4, -0.000946844, 0.925757, 0.885378, 0.909279, 0.894557
0.987372, 3.33049, 0.185025, 1.71604, 0.4, -0.000945586, 0.925756, 0.885378, 0.909279, 0.894557
0.987422, 3.32964, 0.185026, 1.71607, 0.4, -0.000944328, 0.925756, 0.885378, 0.909279, 0.894556
0.987472, 3.32879, 0.185027, 1.71609, 0.4, -0.000943071, 0.925755, 0.885377, 0.909279, 0.894556
0.987522, 3.32794, 0.185029, 1.71612, 0.4, -0.000941813, 0.925754, 0.885377, 0.909278, 0.894556
0.987572, 3.32709, 0.18503, 1.71615, 0.4, -0.000940555, 0.925753, 0.885376, 0.909278, 0.894555
0.987622, 3.32625, 0.185031, 1.71618, 0.4, -0.000939297, 0.925753, 0.885376, 0.909278, 0.894555
0.987672, 3.3254, 0.185033, 1.7162, 0.4, -0.000938039, 0.925752, 0.885375, 0.909278, 0.894555
0.987722, 3.32456, 0.185034, 1.71623, 0.4, -0.000936781, 0.925751, 0.885375, 0.909277, 0.894554
0.987772, 3.32372, 0.185036, 1.71626, 0.4, -0.000935523, 0.92575, 0.885375, 0.909277, 0.894554
0.987822, 3.32287, 0.185037, 1.71628, 0.4, -0.000934266, 0.925749, 0.885374, 0.909277, 0.894554
0.987872, 3.32203, 0.185039, 1.71631, 0.4, -0.000933008, 0.925749, 0.885374, 0.909277, 0.894553
0.987922, 3.3212, 0.18504, 1.71634, 0.4, -0.00093175, 0.925748, 0.885373, 0.909277, 0.894553
0.987972, 3.32036, 0.185042, 1.71637, 0.4, -0.000930492, 0.925747, 0.885373, 0.909276, 0.894553
