Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.988022, 3.31952, 0.185043, 1.71639, 0.4, -0.000929234, 0.925746, 0.885373, 0.909276, 0.894553
0.988072, 3.31868, 0.185045, 1.71642, 0.4, -0.000927977, 0.925746, 0.885372, 0.909276, 0.894552
0.988122, 3.31785, 0.185047, 1.71645, 0.4, -0.000926719, 0.925745, 0.885372, 0.909276, 0.894552
0.988172, 3.31702, 0.185048, 1.71648, 0.4, -0.000925461, 0.925744, 0.885372, 0.909275, 0.894552
0.988222, 3.31618, 0.18505, 1.7165, 0.4, -0.000924203, 0.925743, 0.885371, 0.909275, 0.894551
0.988272, 3.31535, 0.185052, 1.71653, 0.4, -0.000922946, 0.925743, 0.885371, 0.909275, 0.894551
0.988322, 3.31452, 0.185053, 1.71656, 0.4, -0.000921688, 0.925742, 0.88537, 0.909275, 0.894551
0.988372, 3.31369, 0.185055, 1.71658, 0.4, -0.00092043, 0.925741, 0.88537, 0.909275, 0.89455
0.988422, 3.31287, 0.185057, 1.71661, 0.4, -0.000919173, 0.92574, 0.88537, 0.909274, 0.89455
0.988472, 3.31204, 0.185058, 1.71664, 0.4, -0.000917915, 0.92574, 0.885369, 0.909274, 0.89455
0.988522, 3.31121, 0.18506, 1.71667, 0.4, -0.000916657, 0.925739, 0.885369, 0.909274, 0.89455
0.988572, 3.31039, 0.185062, 1.71669, 0.4, -0.0009154, 0.925738, 0.885369, 0.909274, 0.894549
0.988622, 3.30957, 0.185064, 1.71672, 0.4, -0.000914142, 0.925738, 0.885368, 0.909274, 0.894549
0.988672, 3.30874, 0.185066, 1.71675, 0.4, -0.000912885, 0.925737, 0.885368, 0.909273, 0.894549
0.988722, 3.30792, 0.185067, 1.71678, 0.4, -0.000911627, 0.925736, 0.885367, 0.909273, 0.894549
0.988772, 3.3071, 0.185069, 1.7168, 0.4, -0.000910369, 0.925735, 0.885367, 0.909273, 0.894548
0.988822, 3.30628, 0.185071, 1.71683, 0.4, -0.000909112, 0.925735, 0.885367, 0.909273, 0.894548
0.988872, 3.30547, 0.185073, 1.71686, 0.4, -0.000907854, 0.925734, 0.885366, 0.909273, 0.894548
0.988922, 3.30465, 0.185075, 1.71688, 0.4, -0.000906597, 0.925733, 0.885366, 0.909272, 0.894547
0.988972, 3.30383, 0.185077, 1.71691, 0.4, -0.000905339, 0.925732, 0.885366, 0.909272, 0.894547
0.989022, 3.30302, 0.185079, 1.71694, 0.4, -0.000904082, 0.925732, 0.885365, 0.909272, 0.894547
0.989072, 3.30221, 0.185081, 1.71697, 0.4, -0.000902824, 0.925731, 0.885365, 0.909272, 0.894547
0.989122, 3.3014, 0.185083, 1.71699, 0.4, -0.000901567, 0.92573, 0.885365, 0.909272, 0.894546
0.989172, 3.30058, 0.185084, 1.71702, 0.4, -0.000900309, 0.92573, 0.885364, 0.909272, 0.894546
0.989222, 3.29978, 0.185087, 1.71705, 0.4, -0.000899052, 0.925729, 0.885364, 0.909271, 0.894546
0.989272, 3.29897, 0.185089, 1.71707, 0.4, -0.000897794, 0.925728, 0.885364, 0.909271, 0.894546
0.989322, 3.29816, 0.185091, 1.7171, 0.4, -0.000896537, 0.925727, 0.885363, 0.909271, 0.894545
0.989372, 3.29735, 0.185092, 1.71713, 0.4, -0.00089528, 0.925727, 0.885363, 0.909271, 0.894545
0.989422, 3.29655, 0.185095, 1.71716, 0.4, -0.000894022, 0.925726, 0.885363, 0.909271, 0.894545
0.989472, 3.29574, 0.185097, 1.71718, 0.4, -0.000892765, 0.925725, 0.885362, 0.909271, 0.894545
0.989522, 3.29494, 0.185099, 1.71721, 0.4, -0.000891507, 0.925725, 0.885362, 0.90927, 0.894545
0.989572, 3.29414, 0.185101, 1.71724, 0.4, -0.00089025, 0.925724, 0.885361, 0.90927, 0.894544
0.989622, 3.29334, 0.185103, 1.71727, 0.4, -0.000888993, 0.925723, 0.885361, 0.90927, 0.894544
0.989672, 3.29254, 0.185105, 1.71729, 0.4, -0.000887736, 0.925722, 0.885361, 0.90927, 0.894544
0.989722, 3.29174, 0.185107, 1.71732, 0.4, -0.000886478, 0.925722, 0.88536, 0.90927, 0.894543
0.989772, 3.29094, 0.18511, 1.71735, 0.4, -0.000885221, 0.925721, 0.88536, 0.90927, 0.894543
0.989822, 3.29015, 0.185112, 1.71737, 0.4, -0.000883964, 0.92572, 0.88536, 0.909269, 0.894543
0.989872, 3.28935, 0.185114, 1.7174, 0.4, -0.000882706, 0.925719, 0.885359, 0.909269, 0.894543
0.989922, 3.28856, 0.185116, 1.71743, 0.4, -0.000881449, 0.925719, 0.885359, 0.909269, 0.894543
0.989972, 3.28777, 0.185118, 1.71746, 0.4, -0.000880192, 0.925718, 0.885359, 0.909269, 0.894542
0.990022, 3.28697, 0.185121, 1.71748, 0.4, -0.000878935, 0.925717, 0.885359, 0.909269, 0.894542
0.990072, 3.28618, 0.185123, 1.71751, 0.4, -0.000877678, 0.925717, 0.885358, 0.909269, 0.894542
0.990122, 3.28539, 0.185125, 1.71754, 0.4, -0.00087642, 0.925716, 0.885358, 0.909269, 0.894542
0.990172, 3.28461, 0.185127, 1.71756, 0.4, -0.000875163, 0.925715, 0.885358, 0.909268, 0.894541
0.990222, 3.28382, 0.18513, 1.71759, 0.4, -0.000873906, 0.925715, 0.885357, 0.909268, 0.894541
0.990272, 3.28303, 0.185132, 1.71762, 0.4, -0.000872649, 0.925714, 0.885357, 0.909268, 0.894541
0.990322, 3.28225, 0.185135, 1.71765, 0.4, -0.000871392, 0.925713, 0.885357, 0.909268, 0.894541
0.990372, 3.28146, 0.185137, 1.71767, 0.4, -0.000870135, 0.925712, 0.885356, 0.909268, 0.894541
0.990422, 3.28068, 0.185139, 1.7177, 0.4, -0.000868878, 0.925712, 0.885356, 0.909268, 0.89454
0.990472, 3.2799, 0.185142, 1.71773, 0.4, -0.000867621, 0.925711, 0.885356, 0.909268, 0.89454
0.990522, 3.27912, 0.185144, 1.71776, 0.4, -0.000866364, 0.92571, 0.885355, 0.909268, 0.89454
0.990572, 3.27834, 0.185147, 1.71778, 0.4, -0.000865107, 0.92571, 0.885355, 0.909267, 0.89454
0.990622, 3.27756, 0.185149, 1.71781, 0.4, -0.00086385, 0.925709, 0.885355, 0.909267, 0.89454
0.990672, 3.27679, 0.185152, 1.71784, 0.4, -0.000862593, 0.925708, 0.885355, 0.909267, 0.894539
0.990722, 3.27601, 0.185154, 1.71786, 0.4, -0.000861336, 0.925708, 0.885354, 0.909267, 0.894539
0.990772, 3.27524, 0.185157, 1.71789, 0.4, -0.000860079, 0.925707, 0.885354, 0.909267, 0.894539
0.990822, 3.27446, 0.185159, 1.71792, 0.4, -0.000858822, 0.925706, 0.885354, 0.909267, 0.894539
0.990872, 3.27369, 0.185162, 1.71795, 0.4, -0.000857565, 0.925706, 0.885353, 0.909267, 0.894539
0.990922, 3.27292, 0.185164, 1.71797, 0.4, -0.000856308, 0.925705, 0.885353, 0.909267, 0.894539
0.990972, 3.27215, 0.185167, 1.718, 0.4, -0.000855051, 0.925704, 0.885353, 0.909267, 0.894538
0.991022, 3.27138, 0.18517, 1.71803, 0.4, -0.000853794, 0.925704, 0.885353, 0.909266, 0.894538
0.991072, 3.27061, 0.185172, 1.71805, 0.4, -0.000852537, 0.925703, 0.885352, 0.909266, 0.894538
0.991122, 3.26984, 0.185175, 1.71808, 0.4, -0.000851281, 0.925702, 0.885352, 0.909266, 0.894538
0.991172, 3.26908, 0.185178, 1.71811, 0.4, -0.000850024, 0.925702, 0.885352, 0.909266, 0.894538
0.991222, 3.26831, 0.18518, 1.71814, 0.4, -0.000848767, 0.925701, 0.885351, 0.909266, 0.894537
0.991272, 3.26755, 0.185183, 1.71816, 0.4, -0.00084751, 0.9257, 0.885351, 0.909266, 0.894537
0.991322, 3.26679, 0.185186, 1.71819, 0.4, -0.000846254, 0.9257, 0.885351, 0.909266, 0.894537
0.991372, 3.26603, 0.185189, 1.71822, 0.4, -0.000844997, 0.925699, 0.885351, 0.909266, 0.894537
0.991422, 3.26527, 0.185191, 1.71824, 0.4, -0.00084374, 0.925698, 0.88535, 0.909266, 0.894537
0.991472, 3.26451, 0.185194, 1.71827, 0.4, -0.000842483, 0.925698, 0.88535, 0.909266, 0.894536
0.991522, 3.26375, 0.185197, 1.7183, 0.4, -0.000841227, 0.925697, 0.88535, 0.909265, 0.894536
0.991572, 3.26299, 0.1852, 1.71833, 0.4, -0.00083997, 0.925696, 0.88535, 0.909265, 0.894536
0.991622, 3.26224, 0.185202, 1.71835, 0.4, -0.000838713, 0.925696, 0.885349, 0.909265, 0.894536
0.991672, 3.26149, 0.185205, 1.71838, 0.4, -0.000837457, 0.925695, 0.885349, 0.909265, 0.894536
0.991722, 3.26073, 0.185208, 1.71841, 0.4, -0.0008362, 0.925694, 0.885349, 0.909265, 0.894536
0.991772, 3.25998, 0.185211, 1.71843, 0.4, -0.000834944, 0.925694, 0.885348, 0.909265, 0.894536
0.991822, 3.25923, 0.185214, 1.71846, 0.4, -0.000833687, 0.925693, 0.885348, 0.909265, 0.894535
0.991872, 3.25848, 0.185217, 1.71849, 0.4, -0.000832431, 0.925692, 0.885348, 0.909265, 0.894535
0.991922, 3.25773, 0.18522, 1.71852, 0.4, -0.000831174, 0.925692, 0.885348, 0.909265, 0.894535
0.991972, 3.25698, 0.185223, 1.71854, 0.4, -0.000829918, 0.925691, 0.885348, 0.909265, 0.894535
0.992022, 3.25624, 0.185226, 1.71857, 0.4, -0.000828661, 0.92569, 0.885347, 0.909265, 0.894535
0.992072, 3.25549, 0.185229, 1.7186, 0.4, -0.000827405, 0.92569, 0.885347, 0.909265, 0.894535
0.992122, 3.25475, 0.185232, 1.71862, 0.4, -0.000826148, 0.925689, 0.885347, 0.909265, 0.894535
0.992172, 3.254, 0.185235, 1.71865, 0.4, -0.000824892, 0.925688, 0.885347, 0.909264, 0.894534
0.992222, 3.25326, 0.185238, 1.71868, 0.4, -0.000823635, 0.925688, 0.885346, 0.909264, 0.894534
0.992272, 3.25252, 0.185241, 1.71871, 0.4, -0.000822379, 0.925687, 0.885346, 0.909264, 0.894534
0.992322, 3.25178, 0.185244, 1.71873, 0.4, -0.000821123, 0.925686, 0.885346, 0.909264, 0.894534
0.992372, 3.25104, 0.185247, 1.71876, 0.4, -0.000819866, 0.925686, 0.885346, 0.909264, 0.894534
0.992422, 3.25031, 0.18525, 1.71879, 0.4, -0.00081861, 0.925685, 0.885345, 0.909264, 0.894534
0.992472, 3.24957, 0.185253, 1.71881, 0.4, -0.000817354, 0.925685, 0.885345, 0.909264, 0.894534
0.992522, 3.24884, 0.185256, 1.71884, 0.4, -0.000816098, 0.925684, 0.885345, 0.909264, 0.894534
0.992572, 3.2481, 0.185259, 1.71887, 0.4, -0.000814841, 0.925683, 0.885345, 0.909264, 0.894533
0.992622, 3.24737, 0.185263, 1.7189, 0.4, -0.000813585, 0.925683, 0.885345, 0.909264, 0.894533
0.992673, 3.24664, 0.185266, 1.71892, 0.4, -0.000812329, 0.925682, 0.885344, 0.909264, 0.894533
0.992723, 3.24591, 0.185269, 1.71895, 0.4, -0.000811073, 0.925681, 0.885344, 0.909264, 0.894533
0.992773, 3.24518, 0.185272, 1.71898, 0.4, -0.000809817, 0.925681, 0.885344, 0.909264, 0.894533
0.992823, 3.24445, 0.185275, 1.71901, 0.4, -0.00080856, 0.92568, 0.885344, 0.909264, 0.894533
0.992873, 3.24372, 0.185279, 1.71903, 0.4, -0.000807304, 0.92568, 0.885343, 0.909264, 0.894533
0.992923, 3.243, 0.185282, 1.71906, 0.4, -0.000806048, 0.925679, 0.885343, 0.909264, 0.894533
0.992973, 3.24227, 0.185285, 1.71909, 0.4, -0.000804792, 0.925678, 0.885343, 0.909264, 0.894533
0.993023, 3.24155, 0.185289, 1.71911, 0.4, -0.000803536, 0.925678, 0.885343, 0.909264, 0.894532
0.993073, 3.24082, 0.185292, 1.71914, 0.4, -0.00080228, 0.925677, 0.885343, 0.909264, 0.894532
0.993123, 3.2401, 0.185295, 1.71917, 0.4, -0.000801024, 0.925676, 0.885342, 0.909264, 0.894532
0.993173, 3.23938, 0.185299, 1.7192, 0.4, -0.000799768, 0.925676, 0.885342, 0.909264, 0.894532
0.993223, 3.23866, 0.185302, 1.71922, 0.4, -0.000798512, 0.925675, 0.885342, 0.909264, 0.894532
0.993273, 3.23795, 0.185305, 1.71925, 0.4, -0.000797256, 0.925674, 0.885342, 0.909264, 0.894532
0.993323, 3.23723, 0.185309, 1.71928, 0.4, -0.000796, 0.925674, 0.885342, 0.909264, 0.894532
0.993373, 3.23651, 0.185312, 1.7193, 0.4, -0.000794744, 0.925673, 0.885341, 0.909264, 0.894532
0.993423, 3.2358, 0.185316, 1.71933, 0.4, -0.000793489, 0.925673, 0.885341, 0.909264, 0.894532
0.993473, 3.23508, 0.185319, 1.71936, 0.4, -0.000792233, 0.925672, 0.885341, 0.909263, 0.894531
0.993523, 3.23437, 0.185323, 1.71939, 0.4, -0.000790977, 0.925671, 0.885341, 0.909263, 0.894531
0.993573, 3.23366, 0.185326, 1.71941, 0.4, -0.000789721, 0.925671, 0.885341, 0.909263, 0.894531
0.993623, 3.23295, 0.18533, 1.71944, 0.4, -0.000788465, 0.92567, 0.88534, 0.909263, 0.894531
0.993673, 3.23224, 0.185333, 1.71947, 0.4, -0.00078721, 0.92567, 0.88534, 0.909263, 0.894531
0.993723, 3.23153, 0.185337, 1.71949, 0.4, -0.000785954, 0.925669, 0.88534, 0.909263, 0.894531
0.993773, 3.23083, 0.18534, 1.71952, 0.4, -0.000784698, 0.925668, 0.88534, 0.909263, 0.894531
0.993823, 3.23012, 0.185344, 1.71955, 0.4, -0.000783442, 0.925668, 0.88534, 0.909263, 0.894531
0.993873, 3.22942, 0.185348, 1.71958, 0.4, -0.000782187, 0.925667, 0.88534, 0.909263, 0.894531
0.993923, 3.22871, 0.185351, 1.7196, 0.4, -0.000780931, 0.925667, 0.885339, 0.909263, 0.894531
0.993973, 3.22801, 0.185355, 1.71963, 0.4, -0.000779676, 0.925666, 0.885339, 0.909263, 0.894531
0.994023, 3.22731, 0.185358, 1.71966, 0.4, -0.00077842, 0.925665, 0.885339, 0.909263, 0.894531
0.994073, 3.22661, 0.185362, 1.71968, 0.4, -0.000777164, 0.925665, 0.885339, 0.909263, 0.894531
0.994123, 3.22591, 0.185366, 1.71971, 0.4, -0.000775909, 0.925664, 0.885339, 0.909263, 0.89453
0.994173, 3.22521, 0.18537, 1.71974, 0.4, -0.000774653, 0.925663, 0.885339, 0.909263, 0.89453
0.994223, 3.22452, 0.185373, 1.71977, 0.4, -0.000773398, 0.925663, 0.885338, 0.909263, 0.89453
0.994273, 3.22382, 0.185377, 1.71979, 0.4, -0.000772142, 0.925662, 0.885338, 0.909263, 0.89453
0.994323, 3.22313, 0.185381, 1.71982, 0.4, -0.000770887, 0.925662, 0.885338, 0.909263, 0.89453
0.994373, 3.22243, 0.185384, 1.71985, 0.4, -0.000769632, 0.925661, 0.885338, 0.909264, 0.89453
0.994423, 3.22174, 0.185388, 1.71987, 0.4, -0.000768376, 0.925661, 0.885338, 0.909264, 0.89453
0.994473, 3.22105, 0.185392, 1.7199, 0.4, -0.000767121, 0.92566, 0.885338, 0.909264, 0.89453
0.994523, 3.22036, 0.185396, 1.71993, 0.4, -0.000765866, 0.925659, 0.885337, 0.909264, 0.89453
0.994573, 3.21967, 0.1854, 1.71995, 0.4, -0.00076461, 0.925659, 0.885337, 0.909264, 0.89453
0.994623, 3.21898, 0.185404, 1.71998, 0.4, -0.000763355, 0.925658, 0.885337, 0.909264, 0.89453
0.994673, 3.2183, 0.185408, 1.72001, 0.4, -0.0007621, 0.925658, 0.885337, 0.909264, 0.89453
0.994723, 3.21761, 0.185411, 1.72004, 0.4, -0.000760845, 0.925657, 0.885337, 0.909264, 0.89453
0.994773, 3.21693, 0.185415, 1.72006, 0.4, -0.000759589, 0.925656, 0.885337, 0.909264, 0.89453
0.994823, 3.21624, 0.185419, 1.72009, 0.4, -0.000758334, 0.925656, 0.885337, 0.909264, 0.89453
0.994873, 3.21556, 0.185423, 1.72012, 0.4, -0.000757079, 0.925655, 0.885336, 0.909264, 0.89453
0.994923, 3.21488, 0.185427, 1.72014, 0.4, -0.000755824, 0.925655, 0.885336, 0.909264, 0.89453
0.994973, 3.2142, 0.185431, 1.72017, 0.4, -0.000754569, 0.925654, 0.885336, 0.909264, 0.89453
0.995023, 3.21352, 0.185435, 1.7202, 0.4, -0.000753314, 0.925653, 0.885336, 0.909264, 0.89453
0.995073, 3.21285, 0.185439, 1.72023, 0.4, -0.000752059, 0.925653, 0.885336, 0.909264, 0.89453
0.995123, 3.21217, 0.185443, 1.72025, 0.4, -0.000750804, 0.925652, 0.885336, 0.909264, 0.89453
0.995173, 3.21149, 0.185448, 1.72028, 0.4, -0.000749549, 0.925652, 0.885336, 0.909264, 0.89453
0.995223, 3.21082, 0.185451, 1.72031, 0.4, -0.000748294, 0.925651, 0.885336, 0.909264, 0.89453
0.995273, 3.21015, 0.185456, 1.72033, 0.4, -0.000747039, 0.92565, 0.885335, 0.909264, 0.89453
0.995323, 3.20948, 0.18546, 1.72036, 0.4, -0.000745784, 0.92565, 0.885335, 0.909264, 0.89453
0.995373, 3.20881, 0.185464, 1.72039, 0.4, -0.000744529, 0.925649, 0.885335, 0.909264, 0.89453
0.995423, 3.20814, 0.185468, 1.72042, 0.4, -0.000743274, 0.925649, 0.885335, 0.909264, 0.89453
0.995473, 3.20747, 0.185472, 1.72044, 0.4, -0.000742019, 0.925648, 0.885335, 0.909264, 0.89453
0.995523, 3.2068, 0.185476, 1.72047, 0.4, -0.000740764, 0.925648, 0.885335, 0.909264, 0.89453
0.995573, 3.20613, 0.18548, 1.7205, 0.4, -0.00073951, 0.925647, 0.885335, 0.909265, 0.89453
0.995623, 3.20547, 0.185485, 1.72052, 0.4, -0.000738255, 0.925647, 0.885335, 0.909265, 0.89453
0.995673, 3.20481, 0.185489, 1.72055, 0.4, -0.000737, 0.925646, 0.885334, 0.909265, 0.89453
0.995723, 3.20414, 0.185493, 1.72058, 0.4, -0.000735745, 0.925645, 0.885334, 0.909265, 0.894529
0.995773, 3.20348, 0.185497, 1.72061, 0.4, -0.000734491, 0.925645, 0.885334, 0.909265, 0.894529
0.995823, 3.20282, 0.185502, 1.72063, 0.4, -0.000733236, 0.925644, 0.885334, 0.909265, 0.89453
0.995873, 3.20216, 0.185506, 1.72066, 0.4, -0.000731982, 0.925644, 0.885334, 0.909265, 0.89453
0.995923, 3.2015, 0.18551, 1.72069, 0.4, -0.000730727, 0.925643, 0.885334, 0.909265, 0.89453
0.995973, 3.20085, 0.185515, 1.72071, 0.4, -0.000729472, 0.925643, 0.885334, 0.909265, 0.89453
0.996023, 3.20019, 0.185519, 1.72074, 0.4, -0.000728218, 0.925642, 0.885334, 0.909265, 0.89453
0.996073, 3.19954, 0.185523, 1.72077, 0.4, -0.000726963, 0.925642, 0.885334, 0.909265, 0.89453
0.996123, 3.19888, 0.185528, 1.7208, 0.4, -0.000725709, 0.925641, 0.885334, 0.909265, 0.89453
0.996173, 3.19823, 0.185532, 1.72082, 0.4, -0.000724454, 0.92564, 0.885333, 0.909265, 0.89453
0.996223, 3.19758, 0.185537, 1.72085, 0.4, -0.0007232, 0.92564, 0.885333, 0.909266, 0.89453
0.996273, 3.19693, 0.185541, 1.72088, 0.4, -0.000721946, 0.925639, 0.885333, 0.909266, 0.89453
0.996323, 3.19628, 0.185545, 1.7209, 0.4, -0.000720691, 0.925639, 0.885333, 0.909266, 0.89453
0.996373, 3.19563, 0.18555, 1.72093, 0.4, -0.000719437, 0.925638, 0.885333, 0.909266, 0.89453
0.996423, 3.19498, 0.185554, 1.72096, 0.4, -0.000718183, 0.925638, 0.885333, 0.909266, 0.89453
0.996473, 3.19434, 0.185559, 1.72098, 0.4, -0.000716929, 0.925637, 0.885333, 0.909266, 0.89453
0.996523, 3.19369, 0.185564, 1.72101, 0.4, -0.000715674, 0.925637, 0.885333, 0.909266, 0.89453
0.996573, 3.19305, 0.185568, 1.72104, 0.4, -0.00071442, 0.925636, 0.885333, 0.909266, 0.89453
0.996623, 3.19241, 0.185573, 1.72107, 0.4, -0.000713166, 0.925636, 0.885333, 0.909266, 0.89453
0.996673, 3.19177, 0.185577, 1.72109, 0.4, -0.000711912, 0.925635, 0.885333, 0.909266, 0.89453
0.996723, 3.19113, 0.185582, 1.72112, 0.4, -0.000710658, 0.925635, 0.885333, 0.909267, 0.89453
0.996773, 3.19049, 0.185586, 1.72115, 0.4, -0.000709404, 0.925634, 0.885333, 0.909267, 0.89453
0.996823, 3.18985, 0.185591, 1.72117, 0.4, -0.00070815, 0.925634, 0.885333, 0.909267, 0.89453
0.996873, 3.18921, 0.185596, 1.7212, 0.4, -0.000706895, 0.925633, 0.885332, 0.909267, 0.89453
0.996923, 3.18858, 0.1856, 1.72123, 0.4, -0.000705641, 0.925633, 0.885332, 0.909267, 0.89453
0.996973, 3.18794, 0.185605, 1.72126, 0.4, -0.000704387, 0.925632, 0.885332, 0.909267, 0.89453
0.997023, 3.18731, 0.18561, 1.72128, 0.4, -0.000703134, 0.925631, 0.885332, 0.909267, 0.89453
0.997073, 3.18668, 0.185614, 1.72131, 0.4, -0.00070188, 0.925631, 0.885332, 0.909267, 0.89453
0.997123, 3.18604, 0.185619, 1.72134, 0.4, -0.000700626, 0.92563, 0.885332, 0.909267, 0.89453
0.997173, 3.18541, 0.185624, 1.72136, 0.4, -0.000699372, 0.92563, 0.885332, 0.909268, 0.89453
0.997223, 3.18479, 0.185629, 1.72139, 0.4, -0.000698118, 0.925629, 0.885332, 0.909268, 0.894531
0.997273, 3.18416, 0.185633, 1.72142, 0.4, -0.000696864, 0.925629, 0.885332, 0.909268, 0.894531
0.997323, 3.18353, 0.185638, 1.72144, 0.4, -0.000695611, 0.925628, 0.885332, 0.909268, 0.894531
0.997373, 3.18291, 0.185643, 1.72147, 0.4, -0.000694357, 0.925628, 0.885332, 0.909268, 0.894531
0.997423, 3.18228, 0.185648, 1.7215, 0.4, -0.000693103, 0.925627, 0.885332, 0.909268, 0.894531
0.997473, 3.18166, 0.185653, 1.72153, 0.4, -0.000691849, 0.925627, 0.885332, 0.909268, 0.894531
0.997523, 3.18104, 0.185658, 1.72155, 0.4, -0.000690596, 0.925626, 0.885332, 0.909269, 0.894531
0.997573, 3.18042, 0.185662, 1.72158, 0.4, -0.000689342, 0.925626, 0.885332, 0.909269, 0.894531
0.997623, 3.1798, 0.185667, 1.72161, 0.4, -0.000688089, 0.925625, 0.885332, 0.909269, 0.894531
0.997673, 3.17918, 0.185672, 1.72163, 0.4, -0.000686835, 0.925625, 0.885332, 0.909269, 0.894531
0.997723, 3.17856, 0.185677, 1.72166, 0.4, -0.000685582, 0.925624, 0.885332, 0.909269, 0.894531
0.997773, 3.17794, 0.185682, 1.72169, 0.4, -0.000684328, 0.925624, 0.885332, 0.909269, 0.894531
0.997823, 3.17733, 0.185687, 1.72171, 0.4, -0.000683075, 0.925623, 0.885332, 0.909269, 0.894531
0.997873, 3.17671, 0.185692, 1.72174, 0.4, -0.000681821, 0.925623, 0.885332, 0.90927, 0.894532
0.997923, 3.1761, 0.185697, 1.72177, 0.4, -0.000680568, 0.925622, 0.885332, 0.90927, 0.894532
0.997973, 3.17549, 0.185702, 1.7218, 0.4, -0.000679315, 0.925622, 0.885332, 0.90927, 0.894532
0.998023, 3.17488, 0.185707, 1.72182, 0.4, -0.000678061, 0.925621, 0.885332, 0.90927, 0.894532
0.998073, 3.17427, 0.185712, 1.72185, 0.4, -0.000676808, 0.925621, 0.885332, 0.90927, 0.894532
0.998123, 3.17366, 0.185717, 1.72188, 0.4, -0.000675555, 0.92562, 0.885332, 0.90927, 0.894532
0.998173, 3.17305, 0.185722, 1.7219, 0.4, -0.000674302, 0.92562, 0.885332, 0.909271, 0.894532
0.998223, 3.17244, 0.185728, 1.72193, 0.4, -0.000673048, 0.925619, 0.885332, 0.909271, 0.894532
0.998273, 3.17184, 0.185733, 1.72196, 0.4, -0.000671795, 0.925619, 0.885332, 0.909271, 0.894532
0.998323, 3.17124, 0.185738, 1.72198, 0.4, -0.000670542, 0.925618, 0.885332, 0.909271, 0.894532
0.998373, 3.17063, 0.185743, 1.72201, 0.4, -0.000669289, 0.925618, 0.885332, 0.909271, 0.894533
0.998423, 3.17003, 0.185748, 1.72204, 0.4, -0.000668036, 0.925617, 0.885332, 0.909271, 0.894533
0.998473, 3.16943, 0.185753, 1.72207, 0.4, -0.000666783, 0.925617, 0.885332, 0.909272, 0.894533
0.998523, 3.16883, 0.185759, 1.72209, 0.4, -0.00066553, 0.925616, 0.885332, 0.909272, 0.894533
0.998573, 3.16823, 0.185764, 1.72212, 0.4, -0.000664277, 0.925616, 0.885332, 0.909272, 0.894533
0.998623, 3.16764, 0.185769, 1.72215, 0.4, -0.000663024, 0.925615, 0.885332, 0.909272, 0.894533
0.998673, 3.16704, 0.185774, 1.72217, 0.4, -0.000661771, 0.925615, 0.885332, 0.909272, 0.894533
0.998724, 3.16644, 0.18578, 1.7222, 0.4, -0.000660518, 0.925614, 0.885332, 0.909272, 0.894533
0.998774, 3.16585, 0.185785, 1.72223, 0.4, -0.000659266, 0.925614, 0.885332, 0.909273, 0.894534
0.998824, 3.16526, 0.18579, 1.72225, 0.4, -0.000658013, 0.925613, 0.885332, 0.909273, 0.894534
0.998874, 3.16467, 0.185795, 1.72228, 0.4, -0.00065676, 0.925613, 0.885332, 0.909273, 0.894534
0.998924, 3.16407, 0.185801, 1.72231, 0.4, -0.000655507, 0.925612, 0.885332, 0.909273, 0.894534
0.998974, 3.16349, 0.185806, 1.72234, 0.4, -0.000654255, 0.925612, 0.885332, 0.909273, 0.894534
0.999024, 3.1629, 0.185812, 1.72236, 0.4, -0.000653002, 0.925611, 0.885332, 0.909274, 0.894534
0.999074, 3.16231, 0.185817, 1.72239, 0.4, -0.000651749, 0.925611, 0.885332, 0.909274, 0.894534
0.999124, 3.16172, 0.185822, 1.72242, 0.4, -0.000650497, 0.925611, 0.885332, 0.909274, 0.894534
0.999174, 3.16114, 0.185828, 1.72244, 0.4, -0.000649244, 0.92561, 0.885332, 0.909274, 0.894535
0.999224, 3.16056, 0.185833, 1.72247, 0.4, -0.000647992, 0.92561, 0.885332, 0.909274, 0.894535
0.999274, 3.15997, 0.185839, 1.7225, 0.4, -0.000646739, 0.925609, 0.885332, 0.909275, 0.894535
0.999324, 3.15939, 0.185844, 1.72252, 0.4, -0.000645487, 0.925609, 0.885332, 0.909275, 0.894535
0.999374, 3.15881, 0.18585, 1.72255, 0.4, -0.000644235, 0.925608, 0.885332, 0.909275, 0.894535
0.999424, 3.15823, 0.185856, 1.72258, 0.4, -0.000642982, 0.925608, 0.885332, 0.909275, 0.894535
0.999474, 3.15765, 0.185861, 1.72261, 0.4, -0.00064173, 0.925607, 0.885332, 0.909275, 0.894535
0.999524, 3.15708, 0.185866, 1.72263, 0.4, -0.000640478, 0.925607, 0.885332, 0.909276, 0.894536
0.999574, 3.1565, 0.185872, 1.72266, 0.4, -0.000639225, 0.925607, 0.885332, 0.909276, 0.894536
0.999624, 3.15593, 0.185878, 1.72269, 0.4, -0.000637973, 0.925606, 0.885332, 0.909276, 0.894536
0.999674, 3.15535, 0.185883, 1.72271, 0.4, -0.000636721, 0.925606, 0.885332, 0.909276, 0.894536
0.999724, 3.15478, 0.185889, 1.72274, 0.4, -0.000635469, 0.925605, 0.885332, 0.909277, 0.894536
0.999774, 3.15421, 0.185894, 1.72277, 0.4, -0.000634217, 0.925605, 0.885332, 0.909277, 0.894536
0.999824, 3.15364, 0.1859, 1.72279, 0.4, -0.000632965, 0.925604, 0.885332, 0.909277, 0.894537
0.999874, 3.15307, 0.185906, 1.72282, 0.4, -0.000631712, 0.925604, 0.885332, 0.909277, 0.894537
0.999924, 3.1525, 0.185912, 1.72285, 0.4, -0.00063046, 0.925603, 0.885332, 0.909277, 0.894537
0.999974, 3.15193, 0.185917, 1.72288, 0.4, -0.000629208, 0.925603, 0.885332, 0.909278, 0.894537
1.00002, 3.15137, 0.185923, 1.7229, 0.4, -0.000627957, 0.925602, 0.885333, 0.909278, 0.894537
1.00002, 3.15137, 0.185923, 1.7229, 0.4, -0.000627957, 0.925602, 0.885333, 0.909278, 0.894537
1.00102, 3.1347, 0.186092, 1.72345, 0.4, -0.000591025, 0.925589, 0.885334, 0.909285, 0.894542
1.00202, 3.12439, 0.186222, 1.72398, 0.4, -0.000566019, 0.925582, 0.885337, 0.909291, 0.894548
1.00302, 3.11443, 0.186357, 1.72451, 0.4, -0.000541026, 0.925574, 0.885341, 0.909298, 0.894553
1.00402, 3.10491, 0.186499, 1.72504, 0.4, -0.000516051, 0.925567, 0.885345, 0.909306, 0.89456
1.00502, 3.09585, 0.186647, 1.72557, 0.4, -0.000491094, 0.925561, 0.88535, 0.909314, 0.894567
1.00602, 3.08723, 0.186803, 1.7261, 0.4, -0.000466156, 0.925555, 0.885355, 0.909323, 0.894575
1.00702, 3.07907, 0.186965, 1.72663, 0.4, -0.000441238, 0.92555, 0.885362, 0.909333, 0.894584
1.00802, 3.07135, 0.187134, 1.72715, 0.4, -0.00041634, 0.925545, 0.885369, 0.909344, 0.894594
1.00902, 3.06408, 0.18731, 1.72768, 0.4, -0.000391464, 0.925541, 0.885377, 0.909355, 0.894604
1.01002, 3.05726, 0.187492, 1.7282, 0.4, -0.000366609, 0.925537, 0.885385, 0.909367, 0.894616
1.01102, 3.05088, 0.187681, 1.72872, 0.4, -0.000341777, 0.925533, 0.885395, 0.90938, 0.894628
1.01202, 3.04495, 0.187877, 1.72924, 0.4, -0.000316969, 0.925531, 0.885405, 0.909393, 0.89464
1.01302, 3.03947, 0.188079, 1.72976, 0.4, -0.000292186, 0.925528, 0.885415, 0.909407, 0.894654
1.01402, 3.03444, 0.188289, 1.73028, 0.4, -0.000267428, 0.925527, 0.885427, 0.909422, 0.894668
1.01502, 3.02984, 0.188504, 1.7308, 0.4, -0.000242695, 0.925525, 0.885439, 0.909438, 0.894683
1.01602, 3.0257, 0.188727, 1.73132, 0.4, -0.00021799, 0.925525, 0.885452, 0.909455, 0.894699
1.01702, 3.022, 0.188956, 1.73183, 0.4, -0.000193312, 0.925524, 0.885466, 0.909472, 0.894715
1.01802, 3.01874, 0.189192, 1.73235, 0.4, -0.000168662, 0.925525, 0.885481, 0.90949, 0.894733
1.01902, 3.01593, 0.189434, 1.73286, 0.4, -0.000144041, 0.925526, 0.885496, 0.909508, 0.894751
1.02002, 3.01355, 0.189683, 1.73338, 0.4, -0.00011945, 0.925527, 0.885512, 0.909527, 0.89477
1.02102, 3.01163, 0.189938, 1.73389, 0.4, -9.48901e-05, 0.925529, 0.885528, 0.909547, 0.894789
1.02202, 3.01014, 0.1902, 1.7344, 0.4, -7.03612e-05, 0.925531, 0.885546, 0.909568, 0.89481
1.02302, 3.00909, 0.190469, 1.73491, 0.4, -4.58644e-05, 0.925534, 0.885564, 0.90959, 0.894831
1.02402, 3.00849, 0.190743, 1.73542, 0.4, -2.14006e-05, 0.925537, 0.885582, 0.909612, 0.894853
1.02502, 3.00832, 0.191025, 1.73592, 0.4, 3.02964e-06, 0.925541, 0.885602, 0.909635, 0.894875
1.02602, 3.0086, 0.191313, 1.73643, 0.4, 2.74255e-05, 0.925546, 0.885622, 0.909658, 0.894898
1.02702, 3.00931, 0.191607, 1.73694, 0.4, 5.17862e-05, 0.92555, 0.885643, 0.909682, 0.894922
1.02803, 3.01046, 0.191908, 1.73744, 0.4, 7.61109e-05, 0.925556, 0.885665, 0.909707, 0.894947
1.02903, 3.01205, 0.192215, 1.73794, 0.4, 0.000100399, 0.925562, 0.885687, 0.909733, 0.894973
1.03003, 3.01408, 0.192529, 1.73845, 0.4, 0.00012465, 0.925568, 0.88571, 0.909759, 0.894999
1.03103, 3.01654, 0.192849, 1.73895, 0.4, 0.000148862, 0.925575, 0.885734, 0.909786, 0.895026
1.03203, 3.01944, 0.193175, 1.73945, 0.4, 0.000173036, 0.925582, 0.885758, 0.909814, 0.895054
1.03303, 3.02277, 0.193508, 1.73995, 0.4, 0.00019717, 0.92559, 0.885783, 0.909842, 0.895082
1.03403, 3.02653, 0.193847, 1.74044, 0.4, 0.000221264, 0.925598, 0.885809, 0.909871, 0.895111
1.03503, 3.03073, 0.194193, 1.74094, 0.4, 0.000245316, 0.925607, 0.885835, 0.909901, 0.895141
1.03603, 3.03537, 0.194544, 1.74144, 0.4, 0.000269327, 0.925617, 0.885863, 0.909932, 0.895171
1.03703, 3.04043, 0.194902, 1.74193, 0.4, 0.000293295, 0.925626, 0.88589, 0.909963, 0.895203
1.03803, 3.04593, 0.195267, 1.74243, 0.4, 0.00031722, 0.925637, 0.885919, 0.909994, 0.895235
1.03903, 3.05185, 0.195637, 1.74292, 0.4, 0.000341101, 0.925648, 0.885948, 0.910027, 0.895267
1.04003, 3.05821, 0.196014, 1.74341, 0.4, 0.000364937, 0.925659, 0.885978, 0.91006, 0.895301
1.04103, 3.06499, 0.196397, 1.7439, 0.4, 0.000388727, 0.925671, 0.886009, 0.910094, 0.895335
1.04203, 3.0722, 0.196786, 1.74439, 0.4, 0.000412472, 0.925683, 0.88604, 0.910128, 0.895369
1.04303, 3.07984, 0.197181, 1.74488, 0.4, 0.000436169, 0.925696, 0.886072, 0.910163, 0.895405
1.04403, 3.0879, 0.197582, 1.74537, 0.4, 0.000459819, 0.925709, 0.886104, 0.910199, 0.895441
1.04503, 3.09639, 0.19799, 1.74585, 0.4, 0.00048342, 0.925722, 0.886137, 0.910235, 0.895478
1.04603, 3.10531, 0.198404, 1.74634, 0.4, 0.000506973, 0.925737, 0.886171, 0.910272, 0.895515
1.04703, 3.11464, 0.198823, 1.74682, 0.4, 0.000530475, 0.925751, 0.886205, 0.91031, 0.895553
1.04803, 3.1244, 0.199249, 1.7473, 0.4, 0.000553928, 0.925766, 0.886241, 0.910348, 0.895592
1.04903, 3.13459, 0.199681, 1.74779, 0.4, 0.000577328, 0.925782, 0.886276, 0.910387, 0.895631
1.05003, 3.14519, 0.200119, 1.74827, 0.4, 0.000600678, 0.925798, 0.886313, 0.910426, 0.895672
1.05103, 3.15621, 0.200563, 1.74875, 0.4, 0.000623974, 0.925814, 0.88635, 0.910467, 0.895712
1.05203, 3.16765, 0.201013, 1.74923, 0.4, 0.000647217, 0.925831, 0.886387, 0.910507, 0.895754
1.05303, 3.17951, 0.201468, 1.7497, 0.4, 0.000670406, 0.925849, 0.886426, 0.910549, 0.895796
1.05403, 3.19179, 0.20193, 1.75018, 0.4, 0.000693541, 0.925867, 0.886464, 0.910591, 0.895839
1.05503, 3.20448, 0.202398, 1.75066, 0.4, 0.00071662, 0.925885, 0.886504, 0.910633, 0.895882
1.05603, 3.21759, 0.202872, 1.75113, 0.4, 0.000739643, 0.925904, 0.886544, 0.910677, 0.895926
1.05703, 3.23111, 0.203351, 1.7516, 0.4, 0.000762609, 0.925923, 0.886585, 0.91072, 0.895971
1.05803, 3.24504, 0.203837, 1.75208, 0.4, 0.000785518, 0.925943, 0.886626, 0.910765, 0.896016
1.05903, 3.25939, 0.204328, 1.75255, 0.4, 0.000808369, 0.925963, 0.886668, 0.91081, 0.896062
1.06003, 3.27414, 0.204825, 1.75302, 0.4, 0.00083116, 0.925983, 0.886711, 0.910856, 0.896109
1.06103, 3.28931, 0.205328, 1.75349, 0.4, 0.000853893, 0.926004, 0.886754, 0.910902, 0.896156
1.06203, 3.30488, 0.205836, 1.75395, 0.4, 0.000876565, 0.926026, 0.886798, 0.910949, 0.896204
1.06303, 3.32086, 0.206351, 1.75442, 0.4, 0.000899177, 0.926048, 0.886842, 0.910996, 0.896252
1.06403, 3.33725, 0.206871, 1.75489, 0.4, 0.000921727, 0.92607, 0.886887, 0.911044, 0.896301
1.06503, 3.35405, 0.207397, 1.75535, 0.4, 0.000944215, 0.926093, 0.886932, 0.911093, 0.896351
1.06603, 3.37125, 0.207928, 1.75581, 0.4, 0.00096664, 0.926116, 0.886978, 0.911142, 0.896401
1.06703, 3.38885, 0.208466, 1.75628, 0.4, 0.000989001, 0.926139, 0.887025, 0.911191, 0.896452
1.06803, 3.40685, 0.209009, 1.75674, 0.4, 0.0010113, 0.926163, 0.887072, 0.911242, 0.896503
1.06903, 3.42525, 0.209557, 1.7572, 0.4, 0.00103353, 0.926188, 0.88712, 0.911292, 0.896555
1.07003, 3.44406, 0.210111, 1.75766, 0.4, 0.0010557, 0.926213, 0.887168, 0.911344, 0.896608
1.07103, 3.46326, 0.210671, 1.75812, 0.4, 0.0010778, 0.926238, 0.887217, 0.911396, 0.896661
1.07203, 3.48286, 0.211236, 1.75857, 0.4, 0.00109983, 0.926264, 0.887267, 0.911448, 0.896714
1.07303, 3.50286, 0.211807, 1.75903, 0.4, 0.0011218, 0.92629, 0.887317, 0.911501, 0.896769
1.07403, 3.52325, 0.212383, 1.75948, 0.4, 0.0011437, 0.926316, 0.887367, 0.911555, 0.896824
1.07503, 3.54403, 0.212965, 1.75994, 0.4, 0.00116553, 0.926343, 0.887418, 0.911609, 0.896879
1.07603, 3.5652, 0.213552, 1.76039, 0.4, 0.00118729, 0.92637, 0.88747, 0.911663, 0.896935
1.07703, 3.58677, 0.214145, 1.76084, 0.4, 0.00120898, 0.926398, 0.887522, 0.911718, 0.896992
1.07803, 3.60873, 0.214743, 1.76129, 0.4, 0.0012306, 0.926426, 0.887574, 0.911774, 0.897049
1.07903, 3.63107, 0.215346, 1.76174, 0.4, 0.00125215, 0.926455, 0.887628, 0.91183, 0.897106
1.08003, 3.65381, 0.215955, 1.76219, 0.4, 0.00127363, 0.926483, 0.887681, 0.911887, 0.897164
1.08103, 3.67693, 0.216569, 1.76263, 0.4, 0.00129503, 0.926513, 0.887736, 0.911944, 0.897223
1.08203, 3.70043, 0.217189, 1.76308, 0.4, 0.00131637, 0.926542, 0.88779, 0.912002, 0.897282
1.08303, 3.72432, 0.217814, 1.76353, 0.4, 0.00133763, 0.926572, 0.887845, 0.91206, 0.897342
1.08403, 3.74858, 0.218444, 1.76397, 0.4, 0.00135881, 0.926603, 0.887901, 0.912119, 0.897403
1.08503, 3.77323, 0.219079, 1.76441, 0.4, 0.00137992, 0.926633, 0.887958, 0.912178, 0.897463
1.08603, 3.79826, 0.21972, 1.76485, 0.4, 0.00140095, 0.926664, 0.888014, 0.912238, 0.897525
1.08703, 3.82367, 0.220366, 1.76529, 0.4, 0.00142191, 0.926696, 0.888071, 0.912298, 0.897587
1.08803, 3.84945, 0.221017, 1.76573, 0.4, 0.00144279, 0.926728, 0.888129, 0.912359, 0.897649
1.08903, 3.87561, 0.221673, 1.76617, 0.4, 0.00146359, 0.92676, 0.888187, 0.91242, 0.897712
1.09003, 3.90214, 0.222334, 1.76661, 0.4, 0.00148432, 0.926793, 0.888246, 0.912481, 0.897775
1.09103, 3.92905, 0.223, 1.76704, 0.4, 0.00150497, 0.926825, 0.888305, 0.912543, 0.897839
1.09203, 3.95632, 0.223672, 1.76748, 0.4, 0.00152553, 0.926859, 0.888364, 0.912606, 0.897903
1.09303, 3.98397, 0.224348, 1.76791, 0.4, 0.00154602, 0.926892, 0.888424, 0.912669, 0.897968
1.09403, 4.01198, 0.225029, 1.76834, 0.4, 0.00156643, 0.926926, 0.888485, 0.912732, 0.898033
1.09503, 4.04036, 0.225716, 1.76877, 0.4, 0.00158676, 0.92696, 0.888545, 0.912796, 0.898099
1.09603, 4.0691, 0.226407, 1.76921, 0.4, 0.001607, 0.926995, 0.888607, 0.91286, 0.898165
1.09703, 4.09821, 0.227104, 1.76963, 0.4, 0.00162717, 0.92703, 0.888668, 0.912925, 0.898231
1.09803, 4.12768, 0.227805, 1.77006, 0.4, 0.00164725, 0.927065, 0.888731, 0.91299, 0.898298
1.09903, 4.15751, 0.228511, 1.77049, 0.4, 0.00166725, 0.927101, 0.888793, 0.913056, 0.898366
1.10003, 4.1877, 0.229222, 1.77091, 0.4, 0.00168716, 0.927137, 0.888856, 0.913122, 0.898434
1.10103, 4.21825, 0.229938, 1.77134, 0.4, 0.00170699, 0.927173, 0.888919, 0.913188, 0.898502
1.10203, 4.24916, 0.230659, 1.77176, 0.4, 0.00172674, 0.927209, 0.888983, 0.913255, 0.898571
1.10303, 4.28041, 0.231384, 1.77218, 0.4, 0.0017464, 0.927246, 0.889047, 0.913322, 0.89864
1.10403, 4.31203, 0.232114, 1.77261, 0.4, 0.00176597, 0.927283, 0.889112, 0.91339, 0.89871
1.10503, 4.34399, 0.232849, 1.77303, 0.4, 0.00178546, 0.927321, 0.889177, 0.913458, 0.89878
1.10603, 4.3763, 0.233589, 1.77344, 0.4, 0.00180486, 0.927358, 0.889243, 0.913526, 0.89885
1.10703, 4.40897, 0.234333, 1.77386, 0.4, 0.00182417, 0.927396, 0.889308, 0.913595, 0.898921
1.10803, 4.44197, 0.235082, 1.77428, 0.4, 0.00184339, 0.927435, 0.889374, 0.913664, 0.898992
1.10903, 4.47533, 0.235836, 1.77469, 0.4, 0.00186253, 0.927473, 0.889441, 0.913734, 0.899064
1.11003, 4.50903, 0.236594, 1.77511, 0.4, 0.00188158, 0.927512, 0.889508, 0.913804, 0.899136
1.11103, 4.54307, 0.237356, 1.77552, 0.4, 0.00190053, 0.927551, 0.889575, 0.913874, 0.899208
1.11203, 4.57745, 0.238124, 1.77593, 0.4, 0.0019194, 0.927591, 0.889643, 0.913945, 0.899281
1.11303, 4.61216, 0.238895, 1.77634, 0.4, 0.00193818, 0.927631, 0.889711, 0.914016, 0.899354
1.11403, 4.64722, 0.239672, 1.77675, 0.4, 0.00195686, 0.927671, 0.889779, 0.914087, 0.899428
1.11503, 4.68261, 0.240452, 1.77716, 0.4, 0.00197545, 0.927711, 0.889848, 0.914159, 0.899502
1.11603, 4.71834, 0.241237, 1.77757, 0.4, 0.00199395, 0.927751, 0.889917, 0.914231, 0.899576
1.11703, 4.7544, 0.242027, 1.77798, 0.4, 0.00201236, 0.927792, 0.889986, 0.914304, 0.899651
1.11803, 4.79078, 0.242821, 1.77838, 0.4, 0.00203068, 0.927833, 0.890056, 0.914376, 0.899726
1.11903, 4.8275, 0.243619, 1.77879, 0.4, 0.0020489, 0.927875, 0.890126, 0.91445, 0.899801
1.12003, 4.86455, 0.244421, 1.77919, 0.4, 0.00206702, 0.927916, 0.890196, 0.914523, 0.899877
1.12103, 4.90192, 0.245228, 1.77959, 0.4, 0.00208506, 0.927958, 0.890267, 0.914597, 0.899953
1.12203, 4.93961, 0.246039, 1.77999, 0.4, 0.00210299, 0.928, 0.890338, 0.914671, 0.900029
1.12303, 4.97762, 0.246855, 1.78039, 0.4, 0.00212083, 0.928042, 0.890409, 0.914745, 0.900106
1.12403, 5.01596, 0.247674, 1.78079, 0.4, 0.00213858, 0.928084, 0.89048, 0.91482, 0.900183
1.12503, 5.05461, 0.248498, 1.78118, 0.4, 0.00215622, 0.928127, 0.890552, 0.914895, 0.90026
1.12603, 5.09358, 0.249325, 1.78158, 0.4, 0.00217377, 0.92817, 0.890624, 0.91497, 0.900338
1.12703, 5.13287, 0.250157, 1.78197, 0.4, 0.00219122, 0.928213, 0.890697, 0.915046, 0.900415
1.12803, 5.17247, 0.250993, 1.78237, 0.4, 0.00220858, 0.928257, 0.890769, 0.915122, 0.900494
1.12903, 5.21238, 0.251833, 1.78276, 0.4, 0.00222583, 0.9283, 0.890842, 0.915198, 0.900572
1.13003, 5.2526, 0.252677, 1.78315, 0.4, 0.00224299, 0.928344, 0.890915, 0.915274, 0.900651
1.13103, 5.29313, 0.253525, 1.78354, 0.4, 0.00226005, 0.928388, 0.890989, 0.915351, 0.90073
1.13203, 5.33396, 0.254376, 1.78393, 0.4, 0.002277, 0.928432, 0.891063, 0.915428, 0.900809
1.13303, 5.3751, 0.255232, 1.78432, 0.4, 0.00229386, 0.928476, 0.891137, 0.915505, 0.900889
1.13403, 5.41654, 0.256092, 1.7847, 0.4, 0.00231061, 0.928521, 0.891211, 0.915583, 0.900969
1.13503, 5.45828, 0.256955, 1.78509, 0.4, 0.00232727, 0.928566, 0.891285, 0.91566, 0.901049
1.13603, 5.50033, 0.257823, 1.78547, 0.4, 0.00234382, 0.928611, 0.89136, 0.915738, 0.901129
1.13703, 5.54266, 0.258694, 1.78586, 0.4, 0.00236027, 0.928656, 0.891435, 0.915817, 0.90121
1.13803, 5.5853, 0.259569, 1.78624, 0.4, 0.00237661, 0.928701, 0.89151, 0.915895, 0.90129
1.13903, 5.62822, 0.260447, 1.78662, 0.4, 0.00239286, 0.928747, 0.891585, 0.915974, 0.901372
1.14003, 5.67144, 0.26133, 1.787, 0.4, 0.002409, 0.928792, 0.891661, 0.916053, 0.901453
1.14103, 5.71495, 0.262215, 1.78738, 0.4, 0.00242503, 0.928838, 0.891737, 0.916132, 0.901534
1.14203, 5.75874, 0.263105, 1.78775, 0.4, 0.00244096, 0.928884, 0.891813, 0.916211, 0.901616
1.14303, 5.80282, 0.263998, 1.78813, 0.4, 0.00245679, 0.92893, 0.891889, 0.916291, 0.901698
1.14403, 5.84719, 0.264895, 1.7885, 0.4, 0.00247251, 0.928977, 0.891965, 0.916371, 0.90178
1.14503, 5.89183, 0.265795, 1.78888, 0.4, 0.00248813, 0.929023, 0.892042, 0.916451, 0.901863
1.14603, 5.93676, 0.266699, 1.78925, 0.4, 0.00250363, 0.92907, 0.892119, 0.916531, 0.901945
1.14703, 5.98197, 0.267606, 1.78962, 0.4, 0.00251904, 0.929116, 0.892196, 0.916611, 0.902028
1.14803, 6.02745, 0.268517, 1.78999, 0.4, 0.00253433, 0.929163, 0.892273, 0.916692, 0.902111
1.14903, 6.0732, 0.269431, 1.79036, 0.4, 0.00254952, 0.92921, 0.89235, 0.916773, 0.902194
1.15003, 6.11923, 0.270349, 1.79073, 0.4, 0.0025646, 0.929257, 0.892427, 0.916854, 0.902278
1.15103, 6.16553, 0.27127, 1.79109, 0.4, 0.00257957, 0.929305, 0.892505, 0.916935, 0.902361
1.15203, 6.2121, 0.272194, 1.79146, 0.4, 0.00259444, 0.929352, 0.892583, 0.917016, 0.902445
1.15303, 6.25893, 0.273121, 1.79182, 0.4, 0.00260919, 0.9294, 0.892661, 0.917098, 0.902529
1.15403, 6.30603, 0.274052, 1.79219, 0.4, 0.00262384, 0.929447, 0.892739, 0.917179, 0.902613
1.15503, 6.35339, 0.274986, 1.79255, 0.4, 0.00263838, 0.929495, 0.892817, 0.917261, 0.902697
1.15603, 6.40101, 0.275923, 1.79291, 0.4, 0.0026528, 0.929543, 0.892895, 0.917343, 0.902782
1.15703, 6.44889, 0.276863, 1.79327, 0.4, 0.00266712, 0.929591, 0.892974, 0.917425, 0.902866
1.15803, 6.49703, 0.277807, 1.79363, 0.4, 0.00268133, 0.929639, 0.893052, 0.917507, 0.902951
1.15903, 6.54542, 0.278753, 1.79398, 0.4, 0.00269542, 0.929687, 0.893131, 0.91759, 0.903036
1.16003, 6.59406, 0.279703, 1.79434, 0.4, 0.0027094, 0.929735, 0.89321, 0.917672, 0.903121
1.16103, 6.64296, 0.280655, 1.79469, 0.4, 0.00272327, 0.929784, 0.893288, 0.917755, 0.903206
1.16203, 6.6921, 0.281611, 1.79505, 0.4, 0.00273703, 0.929832, 0.893367, 0.917838, 0.903291
1.16303, 6.74149, 0.282569, 1.7954, 0.4, 0.00275068, 0.92988, 0.893447, 0.917921, 0.903376
1.16403, 6.79113, 0.283531, 1.79575, 0.4, 0.00276421, 0.929929, 0.893526, 0.918004, 0.903461
1.16503, 6.84101, 0.284495, 1.7961, 0.4, 0.00277764, 0.929978, 0.893605, 0.918087, 0.903547
1.16603, 6.89112, 0.285462, 1.79645, 0.4, 0.00279094, 0.930027, 0.893684, 0.91817, 0.903633
1.16703, 6.94148, 0.286432, 1.79679, 0.4, 0.00280414, 0.930075, 0.893764, 0.918253, 0.903718
1.16803, 6.99207, 0.287404, 1.79714, 0.4, 0.00281722, 0.930124, 0.893843, 0.918337, 0.903804
1.16903, 7.0429, 0.28838, 1.79748, 0.4, 0.00283018, 0.930173, 0.893923, 0.91842, 0.90389
1.17003, 7.09396, 0.289358, 1.79783, 0.4, 0.00284303, 0.930222, 0.894003, 0.918504, 0.903976
1.17103, 7.14525, 0.290339, 1.79817, 0.4, 0.00285577, 0.930271, 0.894082, 0.918587, 0.904062
1.17203, 7.19677, 0.291322, 1.79851, 0.4, 0.00286839, 0.93032, 0.894162, 0.918671, 0.904148
1.17303, 7.24852, 0.292308, 1.79885, 0.4, 0.00288089, 0.930369, 0.894242, 0.918755, 0.904234
1.17403, 7.30049, 0.293297, 1.79919, 0.4, 0.00289328, 0.930419, 0.894322, 0.918839, 0.90432
1.17503, 7.35268, 0.294288, 1.79953, 0.4, 0.00290555, 0.930468, 0.894402, 0.918923, 0.904407
1.17603, 7.40509, 0.295282, 1.79986, 0.4, 0.00291771, 0.930517, 0.894482, 0.919007, 0.904493
1.17703, 7.45771, 0.296278, 1.8002, 0.4, 0.00292975, 0.930566, 0.894562, 0.919091, 0.904579
1.17803, 7.51056, 0.297276, 1.80053, 0.4, 0.00294167, 0.930616, 0.894642, 0.919175, 0.904666
1.17903, 7.56362, 0.298277, 1.80087, 0.4, 0.00295348, 0.930665, 0.894722, 0.919259, 0.904752
1.18003, 7.61689, 0.299281, 1.8012, 0.4, 0.00296516, 0.930714, 0.894802, 0.919344, 0.904839
1.18103, 7.67036, 0.300286, 1.80153, 0.4, 0.00297673, 0.930764, 0.894882, 0.919428, 0.904925
1.18203, 7.72405, 0.301294, 1.80186, 0.4, 0.00298818, 0.930813, 0.894962, 0.919512, 0.905012
1.18303, 7.77794, 0.302304, 1.80219, 0.4, 0.00299952, 0.930863, 0.895042, 0.919597, 0.905099
1.18403, 7.83203, 0.303317, 1.80251, 0.4, 0.00301073, 0.930912, 0.895122, 0.919681, 0.905185
1.18503, 7.88633, 0.304331, 1.80284, 0.4, 0.00302183, 0.930962, 0.895202, 0.919765, 0.905272
1.18603, 7.94082, 0.305348, 1.80316, 0.4, 0.0030328, 0.931011, 0.895282, 0.91985, 0.905359
1.18703, 7.99551, 0.306367, 1.80349, 0.4, 0.00304366, 0.93106, 0.895362, 0.919934, 0.905445
1.18803, 8.05039, 0.307388, 1.80381, 0.4, 0.0030544, 0.93111, 0.895442, 0.920019, 0.905532
1.18903, 8.10547, 0.30841, 1.80413, 0.4, 0.00306501, 0.931159, 0.895522, 0.920103, 0.905618
1.19003, 8.16073, 0.309435, 1.80445, 0.4, 0.00307551, 0.931209, 0.895602, 0.920187, 0.905705
1.19103, 8.21619, 0.310462, 1.80477, 0.4, 0.00308589, 0.931258, 0.895682, 0.920272, 0.905792
1.19203, 8.27183, 0.311491, 1.80508, 0.4, 0.00309614, 0.931308, 0.895762, 0.920356, 0.905878
1.19303, 8.32765, 0.312522, 1.8054, 0.4, 0.00310628, 0.931357, 0.895842, 0.920441, 0.905965
1.19403, 8.38365, 0.313554, 1.80571, 0.4, 0.00311629, 0.931406, 0.895922, 0.920525, 0.906051
1.19503, 8.43984, 0.314589, 1.80603, 0.4, 0.00312618, 0.931456, 0.896002, 0.92061, 0.906138
1.19603, 8.4962, 0.315625, 1.80634, 0.4, 0.00313596, 0.931505, 0.896082, 0.920694, 0.906224
1.19703, 8.55273, 0.316663, 1.80665, 0.4, 0.00314561, 0.931554, 0.896161, 0.920778, 0.906311
1.19803, 8.60944, 0.317703, 1.80696, 0.4, 0.00315513, 0.931604, 0.896241, 0.920863, 0.906397
1.19903, 8.66632, 0.318744, 1.80727, 0.4, 0.00316454, 0.931653, 0.896321, 0.920947, 0.906484
1.20003, 8.72336, 0.319787, 1.80758, 0.4, 0.00317382, 0.931702, 0.8964, 0.921031, 0.90657
1.20103, 8.78058, 0.320832, 1.80788, 0.4, 0.00318299, 0.931751, 0.89648, 0.921115, 0.906656
1.20203, 8.83795, 0.321878, 1.80819, 0.4, 0.00319203, 0.9318, 0.896559, 0.921199, 0.906742
1.20303, 8.89549, 0.322926, 1.80849, 0.4, 0.00320094, 0.931849, 0.896638, 0.921283, 0.906828
1.20403, 8.95319, 0.323975, 1.80879, 0.4, 0.00320974, 0.931898, 0.896718, 0.921367, 0.906914
1.20503, 9.01104, 0.325026, 1.80909, 0.4, 0.00321841, 0.931947, 0.896797, 0.921451, 0.907
1.20603, 9.06905, 0.326077, 1.80939, 0.4, 0.00322695, 0.931996, 0.896876, 0.921535, 0.907086
1.20703, 9.12721, 0.327131, 1.80969, 0.4, 0.00323538, 0.932045, 0.896955, 0.921619, 0.907172
1.20803, 9.18553, 0.328186, 1.80999, 0.4, 0.00324368, 0.932094, 0.897034, 0.921703, 0.907258
1.20903, 9.24399, 0.329242, 1.81029, 0.4, 0.00325185, 0.932142, 0.897112, 0.921787, 0.907343
1.21003, 9.30259, 0.330299, 1.81058, 0.4, 0.00325991, 0.932191, 0.897191, 0.92187, 0.907429
1.21103, 9.36134, 0.331358, 1.81088, 0.4, 0.00326784, 0.932239, 0.897269, 0.921954, 0.907514
1.21203, 9.42024, 0.332418, 1.81117, 0.4, 0.00327564, 0.932288, 0.897348, 0.922037, 0.9076
1.21303, 9.47927, 0.333479, 1.81146, 0.4, 0.00328332, 0.932336, 0.897426, 0.922121, 0.907685
1.21403, 9.53844, 0.334541, 1.81175, 0.4, 0.00329088, 0.932384, 0.897504, 0.922204, 0.90777
1.21503, 9.59774, 0.335604, 1.81204, 0.4, 0.00329831, 0.932433, 0.897583, 0.922287, 0.907855
1.21603, 9.65718, 0.336668, 1.81233, 0.4, 0.00330562, 0.932481, 0.89766, 0.92237, 0.90794
1.21703, 9.71674, 0.337734, 1.81262, 0.4, 0.0033128, 0.932529, 0.897738, 0.922453, 0.908025
1.21803, 9.77644, 0.3388, 1.8129, 0.4, 0.00331986, 0.932577, 0.897816, 0.922536, 0.90811
1.21903, 9.83626, 0.339867, 1.81319, 0.4, 0.00332679, 0.932625, 0.897894, 0.922619, 0.908194
1.22003, 9.8962, 0.340935, 1.81347, 0.4, 0.00333359, 0.932672, 0.897971, 0.922701, 0.908279
1.22103, 9.95627, 0.342004, 1.81375, 0.4, 0.00334028, 0.93272, 0.898048, 0.922784, 0.908363
1.22203, 10.0165, 0.343074, 1.81403, 0.4, 0.00334683, 0.932768, 0.898125, 0.922866, 0.908447
1.22303, 10.0768, 0.344145, 1.81431, 0.4, 0.00335327, 0.932815, 0.898202, 0.922949, 0.908531
1.22403, 10.1372, 0.345216, 1.81459, 0.4, 0.00335957, 0.932863, 0.898279, 0.923031, 0.908615
1.22503, 10.1977, 0.346288, 1.81487, 0.4, 0.00336575, 0.93291, 0.898356, 0.923113, 0.908699
1.22603, 10.2583, 0.347361, 1.81514, 0.4, 0.00337181, 0.932957, 0.898432, 0.923195, 0.908782
1.22703, 10.3191, 0.348434, 1.81542, 0.4, 0.00337774, 0.933004, 0.898509, 0.923277, 0.908866
1.22803, 10.3799, 0.349508, 1.81569, 0.4, 0.00338354, 0.933051, 0.898585, 0.923358, 0.908949
1.22903, 10.4409, 0.350583, 1.81596, 0.4, 0.00338922, 0.933098, 0.898661, 0.92344, 0.909032
1.23003, 10.502, 0.351658, 1.81623, 0.4, 0.00339477, 0.933144, 0.898737, 0.923521, 0.909115
1.23103, 10.5631, 0.352734, 1.8165, 0.4, 0.0034002, 0.933191, 0.898812, 0.923603, 0.909198
1.23203, 10.6244, 0.35381, 1.81677, 0.4, 0.0034055, 0.933237, 0.898888, 0.923684, 0.90928
1.23303, 10.6857, 0.354887, 1.81704, 0.4, 0.00341067, 0.933284, 0.898963, 0.923764, 0.909363
1.23403, 10.7471, 0.355963, 1.81731, 0.4, 0.00341572, 0.93333, 0.899038, 0.923845, 0.909445
1.23503, 10.8087, 0.357041, 1.81757, 0.4, 0.00342064, 0.933376, 0.899113, 0.923926, 0.909527
1.23603, 10.8703, 0.358118, 1.81784, 0.4, 0.00342544, 0.933422, 0.899188, 0.924006, 0.909609
1.23703, 10.932, 0.359196, 1.8181, 0.4, 0.00343011, 0.933468, 0.899262, 0.924087, 0.909691
1.23803, 10.9938, 0.360274, 1.81836, 0.4, 0.00343465, 0.933513, 0.899337, 0.924167, 0.909772
1.23903, 11.0556, 0.361352, 1.81862, 0.4, 0.00343907, 0.933559, 0.899411, 0.924247, 0.909854
1.24003, 11.1176, 0.362431, 1.81888, 0.4, 0.00344336, 0.933604, 0.899485, 0.924326, 0.909935
1.24103, 11.1796, 0.36351, 1.81914, 0.4, 0.00344753, 0.933649, 0.899559, 0.924406, 0.910016
1.24204, 11.2417, 0.364588, 1.8194, 0.4, 0.00345157, 0.933694, 0.899632, 0.924485, 0.910097
1.24304, 11.3039, 0.365667, 1.81965, 0.4, 0.00345548, 0.933739, 0.899706, 0.924565, 0.910177
1.24404, 11.3661, 0.366746, 1.81991, 0.4, 0.00345927, 0.933784, 0.899779, 0.924644, 0.910257
1.24504, 11.4284, 0.367824, 1.82016, 0.4, 0.00346293, 0.933829, 0.899852, 0.924723, 0.910338
1.24604, 11.4908, 0.368903, 1.82041, 0.4, 0.00346646, 0.933873, 0.899924, 0.924801, 0.910418
1.24704, 11.5532, 0.369981, 1.82066, 0.4, 0.00346987, 0.933918, 0.899997, 0.92488, 0.910497
1.24804, 11.6157, 0.37106, 1.82091, 0.4, 0.00347315, 0.933962, 0.900069, 0.924958, 0.910577
1.24904, 11.6782, 0.372138, 1.82116, 0.4, 0.00347631, 0.934006, 0.900141, 0.925036, 0.910656
1.25004, 11.7408, 0.373216, 1.82141, 0.4, 0.00347934, 0.93405, 0.900213, 0.925114, 0.910735
1.25104, 11.8035, 0.374294, 1.82165, 0.4, 0.00348224, 0.934094, 0.900285, 0.925192, 0.910814
1.25204, 11.8662, 0.375371, 1.8219, 0.4, 0.00348502, 0.934137, 0.900356, 0.925269, 0.910893
1.25304, 11.9289, 0.376448, 1.82214, 0.4, 0.00348767, 0.934181, 0.900427, 0.925346, 0.910971
1.25404, 11.9917, 0.377525, 1.82239, 0.4, 0.0034902, 0.934224, 0.900498, 0.925424, 0.911049
1.25504, 12.0546, 0.378602, 1.82263, 0.4, 0.0034926, 0.934267, 0.900569, 0.9255, 0.911127
1.25604, 12.1175, 0.379677, 1.82287, 0.4, 0.00349487, 0.93431, 0.900639, 0.925577, 0.911205
1.25704, 12.1804, 0.380753, 1.82311, 0.4, 0.00349702, 0.934353, 0.900709, 0.925654, 0.911282
1.25804, 12.2434, 0.381828, 1.82334, 0.4, 0.00349905, 0.934396, 0.900779, 0.92573, 0.91136
1.25904, 12.3064, 0.382903, 1.82358, 0.4, 0.00350094, 0.934438, 0.900849, 0.925806, 0.911437
1.26004, 12.3694, 0.383976, 1.82382, 0.4, 0.00350271, 0.93448, 0.900919, 0.925882, 0.911514
1.26104, 12.4325, 0.38505, 1.82405, 0.4, 0.00350436, 0.934523, 0.900988, 0.925957, 0.91159
1.26204, 12.4956, 0.386122, 1.82429, 0.4, 0.00350588, 0.934565, 0.901057, 0.926032, 0.911666
1.26304, 12.5587, 0.387194, 1.82452, 0.4, 0.00350728, 0.934606, 0.901126, 0.926108, 0.911742
1.26404, 12.6218, 0.388265, 1.82475, 0.4, 0.00350855, 0.934648, 0.901194, 0.926182, 0.911818
