Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.26504, 12.685, 0.389336, 1.82498, 0.4, 0.00350969, 0.934689, 0.901262, 0.926257, 0.911894
1.26604, 12.7482, 0.390405, 1.82521, 0.4, 0.00351071, 0.934731, 0.90133, 0.926332, 0.911969
1.26704, 12.8114, 0.391474, 1.82544, 0.4, 0.00351161, 0.934772, 0.901398, 0.926406, 0.912044
1.26804, 12.8746, 0.392542, 1.82566, 0.4, 0.00351238, 0.934813, 0.901465, 0.92648, 0.912119
1.26904, 12.9378, 0.393609, 1.82589, 0.4, 0.00351302, 0.934853, 0.901533, 0.926553, 0.912193
1.27004, 13.0011, 0.394675, 1.82611, 0.4, 0.00351354, 0.934894, 0.9016, 0.926627, 0.912268
1.27104, 13.0643, 0.395741, 1.82633, 0.4, 0.00351394, 0.934934, 0.901666, 0.9267, 0.912342
1.27204, 13.1276, 0.396805, 1.82656, 0.4, 0.00351421, 0.934975, 0.901733, 0.926773, 0.912415
1.27304, 13.1908, 0.397868, 1.82678, 0.4, 0.00351436, 0.935015, 0.901799, 0.926846, 0.912489
1.27404, 13.2541, 0.398929, 1.827, 0.4, 0.00351438, 0.935054, 0.901865, 0.926918, 0.912562
1.27504, 13.3174, 0.39999, 1.82722, 0.4, 0.00351428, 0.935094, 0.90193, 0.92699, 0.912635
1.27604, 13.3806, 0.40105, 1.82743, 0.4, 0.00351406, 0.935133, 0.901996, 0.927062, 0.912707
1.27704, 13.4439, 0.402109, 1.82765, 0.4, 0.00351371, 0.935173, 0.902061, 0.927134, 0.91278
1.27804, 13.5071, 0.403166, 1.82787, 0.4, 0.00351324, 0.935212, 0.902126, 0.927206, 0.912852
1.27904, 13.5703, 0.404222, 1.82808, 0.4, 0.00351264, 0.935251, 0.90219, 0.927277, 0.912924
1.28004, 13.6336, 0.405276, 1.82829, 0.4, 0.00351192, 0.93529, 0.902254, 0.927348, 0.912995
1.28104, 13.6968, 0.40633, 1.82851, 0.4, 0.00351108, 0.935328, 0.902318, 0.927418, 0.913067
1.28204, 13.76, 0.407382, 1.82872, 0.4, 0.00351012, 0.935367, 0.902382, 0.927489, 0.913138
1.28304, 13.8231, 0.408432, 1.82893, 0.4, 0.00350903, 0.935405, 0.902445, 0.927559, 0.913208
1.28404, 13.8863, 0.409481, 1.82913, 0.4, 0.00350782, 0.935443, 0.902509, 0.927629, 0.913279
1.28504, 13.9494, 0.410529, 1.82934, 0.4, 0.00350649, 0.935481, 0.902572, 0.927698, 0.913349
1.28604, 14.0125, 0.411575, 1.82955, 0.4, 0.00350503, 0.935518, 0.902634, 0.927768, 0.913419
1.28704, 14.0756, 0.41262, 1.82975, 0.4, 0.00350346, 0.935556, 0.902696, 0.927837, 0.913488
1.28804, 14.1386, 0.413663, 1.82996, 0.4, 0.00350176, 0.935593, 0.902759, 0.927906, 0.913558
1.28904, 14.2017, 0.414704, 1.83016, 0.4, 0.00349994, 0.93563, 0.90282, 0.927974, 0.913627
1.29004, 14.2646, 0.415744, 1.83036, 0.4, 0.00349799, 0.935667, 0.902882, 0.928043, 0.913695
1.29104, 14.3276, 0.416782, 1.83056, 0.4, 0.00349593, 0.935704, 0.902943, 0.928111, 0.913764
1.29204, 14.3905, 0.417818, 1.83076, 0.4, 0.00349375, 0.93574, 0.903004, 0.928179, 0.913832
1.29304, 14.4534, 0.418853, 1.83096, 0.4, 0.00349144, 0.935777, 0.903064, 0.928246, 0.9139
1.29404, 14.5162, 0.419886, 1.83116, 0.4, 0.00348902, 0.935813, 0.903125, 0.928313, 0.913967
1.29504, 14.579, 0.420917, 1.83136, 0.4, 0.00348647, 0.935849, 0.903185, 0.92838, 0.914034
1.29604, 14.6417, 0.421946, 1.83155, 0.4, 0.00348381, 0.935885, 0.903245, 0.928447, 0.914101
1.29704, 14.7044, 0.422973, 1.83175, 0.4, 0.00348102, 0.93592, 0.903304, 0.928513, 0.914168
1.29804, 14.767, 0.423998, 1.83194, 0.4, 0.00347811, 0.935955, 0.903363, 0.928579, 0.914234
1.29904, 14.8296, 0.425022, 1.83213, 0.4, 0.00347509, 0.935991, 0.903422, 0.928645, 0.914301
1.30004, 14.8921, 0.426043, 1.83233, 0.4, 0.00347194, 0.936026, 0.903481, 0.928711, 0.914366
1.30104, 14.9546, 0.427062, 1.83252, 0.4, 0.00346868, 0.936061, 0.903539, 0.928776, 0.914432
1.30204, 15.017, 0.428079, 1.83271, 0.4, 0.0034653, 0.936095, 0.903597, 0.928841, 0.914497
1.30304, 15.0793, 0.429095, 1.83289, 0.4, 0.0034618, 0.93613, 0.903655, 0.928906, 0.914562
1.30404, 15.1416, 0.430108, 1.83308, 0.4, 0.00345818, 0.936164, 0.903712, 0.92897, 0.914626
1.30504, 15.2038, 0.431119, 1.83327, 0.4, 0.00345444, 0.936198, 0.903769, 0.929034, 0.914691
1.30604, 15.266, 0.432127, 1.83345, 0.4, 0.00345059, 0.936232, 0.903826, 0.929098, 0.914755
1.30704, 15.3281, 0.433134, 1.83364, 0.4, 0.00344661, 0.936265, 0.903883, 0.929161, 0.914818
1.30804, 15.3901, 0.434138, 1.83382, 0.4, 0.00344252, 0.936299, 0.903939, 0.929225, 0.914882
1.30904, 15.452, 0.43514, 1.834, 0.4, 0.00343832, 0.936332, 0.903995, 0.929288, 0.914945
1.31004, 15.5138, 0.436139, 1.83418, 0.4, 0.00343399, 0.936366, 0.904051, 0.92935, 0.915007
1.31104, 15.5756, 0.437136, 1.83436, 0.4, 0.00342955, 0.936399, 0.904106, 0.929413, 0.91507
1.31204, 15.6373, 0.438131, 1.83454, 0.4, 0.003425, 0.936431, 0.904161, 0.929475, 0.915132
1.31304, 15.6989, 0.439124, 1.83472, 0.4, 0.00342032, 0.936464, 0.904216, 0.929537, 0.915194
1.31404, 15.7604, 0.440114, 1.8349, 0.4, 0.00341554, 0.936496, 0.90427, 0.929598, 0.915255
1.31504, 15.8219, 0.441101, 1.83507, 0.4, 0.00341063, 0.936529, 0.904325, 0.929659, 0.915317
1.31604, 15.8832, 0.442086, 1.83525, 0.4, 0.00340562, 0.936561, 0.904378, 0.92972, 0.915378
1.31704, 15.9445, 0.443068, 1.83542, 0.4, 0.00340048, 0.936593, 0.904432, 0.929781, 0.915438
1.31804, 16.0056, 0.444048, 1.8356, 0.4, 0.00339524, 0.936624, 0.904485, 0.929841, 0.915498
1.31904, 16.0667, 0.445025, 1.83577, 0.4, 0.00338987, 0.936656, 0.904538, 0.929901, 0.915558
1.32004, 16.1277, 0.446, 1.83594, 0.4, 0.0033844, 0.936687, 0.904591, 0.929961, 0.915618
1.32104, 16.1885, 0.446972, 1.83611, 0.4, 0.00337881, 0.936718, 0.904644, 0.930021, 0.915678
1.32204, 16.2493, 0.447941, 1.83628, 0.4, 0.00337311, 0.936749, 0.904696, 0.93008, 0.915737
1.32304, 16.31, 0.448907, 1.83645, 0.4, 0.0033673, 0.93678, 0.904748, 0.930139, 0.915795
1.32404, 16.3705, 0.449871, 1.83662, 0.4, 0.00336137, 0.936811, 0.904799, 0.930197, 0.915854
1.32504, 16.431, 0.450832, 1.83678, 0.4, 0.00335533, 0.936841, 0.904851, 0.930255, 0.915912
1.32604, 16.4913, 0.45179, 1.83695, 0.4, 0.00334918, 0.936872, 0.904902, 0.930313, 0.91597
1.32704, 16.5516, 0.452745, 1.83711, 0.4, 0.00334292, 0.936902, 0.904952, 0.930371, 0.916027
1.32804, 16.6117, 0.453697, 1.83728, 0.4, 0.00333655, 0.936932, 0.905003, 0.930429, 0.916085
1.32904, 16.6717, 0.454646, 1.83744, 0.4, 0.00333006, 0.936962, 0.905053, 0.930486, 0.916142
1.33004, 16.7316, 0.455593, 1.8376, 0.4, 0.00332347, 0.936991, 0.905103, 0.930543, 0.916198
1.33104, 16.7913, 0.456536, 1.83776, 0.4, 0.00331676, 0.937021, 0.905152, 0.930599, 0.916255
1.33204, 16.851, 0.457476, 1.83792, 0.4, 0.00330995, 0.93705, 0.905202, 0.930655, 0.916311
1.33304, 16.9105, 0.458414, 1.83808, 0.4, 0.00330303, 0.937079, 0.905251, 0.930711, 0.916366
1.33404, 16.9699, 0.459348, 1.83824, 0.4, 0.00329599, 0.937108, 0.905299, 0.930767, 0.916422
1.33504, 17.0291, 0.460279, 1.83839, 0.4, 0.00328885, 0.937137, 0.905348, 0.930822, 0.916477
1.33604, 17.0883, 0.461207, 1.83855, 0.4, 0.0032816, 0.937165, 0.905396, 0.930877, 0.916532
1.33704, 17.1473, 0.462132, 1.83871, 0.4, 0.00327424, 0.937194, 0.905444, 0.930932, 0.916586
1.33804, 17.2062, 0.463054, 1.83886, 0.4, 0.00326678, 0.937222, 0.905491, 0.930986, 0.91664
1.33904, 17.2649, 0.463972, 1.83902, 0.4, 0.00325921, 0.93725, 0.905539, 0.931041, 0.916694
1.34004, 17.3235, 0.464887, 1.83917, 0.4, 0.00325153, 0.937278, 0.905586, 0.931094, 0.916748
1.34104, 17.3819, 0.465799, 1.83932, 0.4, 0.00324374, 0.937306, 0.905632, 0.931148, 0.916801
1.34204, 17.4403, 0.466708, 1.83947, 0.4, 0.00323585, 0.937334, 0.905679, 0.931201, 0.916854
1.34304, 17.4984, 0.467613, 1.83962, 0.4, 0.00322786, 0.937361, 0.905725, 0.931254, 0.916907
1.34404, 17.5565, 0.468515, 1.83977, 0.4, 0.00321976, 0.937389, 0.905771, 0.931307, 0.916959
1.34504, 17.6143, 0.469413, 1.83992, 0.4, 0.00321155, 0.937416, 0.905817, 0.931359, 0.917011
1.34604, 17.6721, 0.470308, 1.84006, 0.4, 0.00320324, 0.937443, 0.905862, 0.931411, 0.917063
1.34704, 17.7297, 0.4712, 1.84021, 0.4, 0.00319482, 0.93747, 0.905907, 0.931463, 0.917114
1.34804, 17.7871, 0.472088, 1.84036, 0.4, 0.0031863, 0.937497, 0.905952, 0.931515, 0.917166
1.34904, 17.8444, 0.472973, 1.8405, 0.4, 0.00317768, 0.937523, 0.905996, 0.931566, 0.917216
1.35004, 17.9015, 0.473854, 1.84065, 0.4, 0.00316896, 0.93755, 0.906041, 0.931617, 0.917267
1.35104, 17.9585, 0.474732, 1.84079, 0.4, 0.00316013, 0.937576, 0.906085, 0.931667, 0.917317
1.35204, 18.0153, 0.475606, 1.84093, 0.4, 0.0031512, 0.937602, 0.906128, 0.931718, 0.917367
1.35304, 18.0719, 0.476476, 1.84107, 0.4, 0.00314217, 0.937628, 0.906172, 0.931768, 0.917417
1.35404, 18.1284, 0.477343, 1.84121, 0.4, 0.00313304, 0.937654, 0.906215, 0.931817, 0.917466
1.35504, 18.1847, 0.478206, 1.84136, 0.4, 0.00312381, 0.93768, 0.906258, 0.931867, 0.917515
1.35604, 18.2408, 0.479065, 1.84149, 0.4, 0.00311448, 0.937706, 0.9063, 0.931916, 0.917564
1.35704, 18.2968, 0.479921, 1.84163, 0.4, 0.00310505, 0.937731, 0.906343, 0.931965, 0.917613
1.35804, 18.3526, 0.480773, 1.84177, 0.4, 0.00309552, 0.937756, 0.906385, 0.932013, 0.917661
1.35904, 18.4083, 0.481621, 1.84191, 0.4, 0.00308589, 0.937782, 0.906427, 0.932062, 0.917709
1.36004, 18.4637, 0.482466, 1.84204, 0.4, 0.00307616, 0.937807, 0.906468, 0.93211, 0.917756
1.36104, 18.519, 0.483306, 1.84218, 0.4, 0.00306633, 0.937832, 0.90651, 0.932158, 0.917804
1.36204, 18.5741, 0.484143, 1.84231, 0.4, 0.00305641, 0.937857, 0.906551, 0.932205, 0.917851
1.36304, 18.629, 0.484976, 1.84244, 0.4, 0.00304639, 0.937882, 0.906591, 0.932252, 0.917897
1.36404, 18.6838, 0.485805, 1.84258, 0.4, 0.00303627, 0.937906, 0.906632, 0.932299, 0.917944
1.36504, 18.7383, 0.48663, 1.84271, 0.4, 0.00302606, 0.937931, 0.906672, 0.932345, 0.91799
1.36604, 18.7927, 0.487451, 1.84284, 0.4, 0.00301575, 0.937955, 0.906712, 0.932392, 0.918036
1.36704, 18.8469, 0.488268, 1.84297, 0.4, 0.00300534, 0.937979, 0.906752, 0.932438, 0.918082
1.36804, 18.9009, 0.489082, 1.8431, 0.4, 0.00299484, 0.938003, 0.906792, 0.932483, 0.918127
1.36904, 18.9547, 0.489891, 1.84323, 0.4, 0.00298425, 0.938028, 0.906831, 0.932529, 0.918172
1.37004, 19.0083, 0.490696, 1.84336, 0.4, 0.00297356, 0.938051, 0.90687, 0.932574, 0.918217
1.37104, 19.0618, 0.491497, 1.84349, 0.4, 0.00296278, 0.938075, 0.906909, 0.932619, 0.918261
1.37204, 19.115, 0.492294, 1.84361, 0.4, 0.00295191, 0.938099, 0.906947, 0.932664, 0.918305
1.37304, 19.168, 0.493087, 1.84374, 0.4, 0.00294094, 0.938123, 0.906986, 0.932708, 0.918349
1.37404, 19.2209, 0.493876, 1.84387, 0.4, 0.00292988, 0.938146, 0.907024, 0.932752, 0.918393
1.37504, 19.2735, 0.49466, 1.84399, 0.4, 0.00291874, 0.93817, 0.907061, 0.932796, 0.918436
1.37604, 19.3259, 0.495441, 1.84412, 0.4, 0.0029075, 0.938193, 0.907099, 0.932839, 0.918479
1.37704, 19.3782, 0.496217, 1.84424, 0.4, 0.00289616, 0.938216, 0.907136, 0.932882, 0.918522
1.37804, 19.4302, 0.496989, 1.84436, 0.4, 0.00288474, 0.938239, 0.907173, 0.932925, 0.918564
1.37904, 19.482, 0.497757, 1.84448, 0.4, 0.00287323, 0.938262, 0.90721, 0.932968, 0.918607
1.38004, 19.5336, 0.49852, 1.8446, 0.4, 0.00286164, 0.938285, 0.907247, 0.93301, 0.918649
1.38104, 19.5851, 0.499279, 1.84473, 0.4, 0.00284995, 0.938308, 0.907283, 0.933052, 0.918691
1.38204, 19.6362, 0.500034, 1.84485, 0.4, 0.00283817, 0.938331, 0.907319, 0.933094, 0.918732
1.38304, 19.6872, 0.500785, 1.84497, 0.4, 0.00282631, 0.938353, 0.907355, 0.933135, 0.918773
1.38404, 19.738, 0.501531, 1.84508, 0.4, 0.00281436, 0.938376, 0.907391, 0.933177, 0.918814
1.38504, 19.7885, 0.502273, 1.8452, 0.4, 0.00280233, 0.938398, 0.907426, 0.933218, 0.918855
1.38604, 19.8389, 0.50301, 1.84532, 0.4, 0.00279021, 0.938421, 0.907461, 0.933258, 0.918895
1.38704, 19.889, 0.503744, 1.84544, 0.4, 0.002778, 0.938443, 0.907497, 0.933299, 0.918935
1.38804, 19.9389, 0.504472, 1.84555, 0.4, 0.00276571, 0.938465, 0.907531, 0.933339, 0.918975
1.38904, 19.9886, 0.505196, 1.84567, 0.4, 0.00275333, 0.938487, 0.907566, 0.933379, 0.919015
1.39004, 20.038, 0.505916, 1.84578, 0.4, 0.00274087, 0.93851, 0.9076, 0.933419, 0.919054
1.39104, 20.0872, 0.506631, 1.8459, 0.4, 0.00272833, 0.938532, 0.907634, 0.933458, 0.919093
1.39204, 20.1362, 0.507342, 1.84601, 0.4, 0.0027157, 0.938553, 0.907668, 0.933497, 0.919132
1.39304, 20.185, 0.508048, 1.84612, 0.4, 0.002703, 0.938575, 0.907702, 0.933536, 0.91917
1.39404, 20.2335, 0.50875, 1.84624, 0.4, 0.00269021, 0.938597, 0.907735, 0.933575, 0.919209
1.39504, 20.2818, 0.509447, 1.84635, 0.4, 0.00267734, 0.938619, 0.907769, 0.933613, 0.919247
1.39604, 20.3299, 0.510139, 1.84646, 0.4, 0.00266439, 0.938641, 0.907802, 0.933651, 0.919285
1.39704, 20.3778, 0.510827, 1.84657, 0.4, 0.00265135, 0.938662, 0.907835, 0.933689, 0.919322
1.39804, 20.4254, 0.51151, 1.84668, 0.4, 0.00263824, 0.938684, 0.907867, 0.933726, 0.91936
1.39904, 20.4727, 0.512189, 1.84679, 0.4, 0.00262505, 0.938705, 0.9079, 0.933764, 0.919397
1.40004, 20.5199, 0.512863, 1.8469, 0.4, 0.00261179, 0.938727, 0.907932, 0.933801, 0.919433
1.40104, 20.5668, 0.513532, 1.84701, 0.4, 0.00259844, 0.938748, 0.907964, 0.933838, 0.91947
1.40204, 20.6134, 0.514196, 1.84712, 0.4, 0.00258502, 0.93877, 0.907996, 0.933874, 0.919506
1.40304, 20.6598, 0.514856, 1.84722, 0.4, 0.00257152, 0.938791, 0.908027, 0.93391, 0.919542
1.40404, 20.706, 0.515511, 1.84733, 0.4, 0.00255794, 0.938812, 0.908059, 0.933946, 0.919578
1.40504, 20.7519, 0.516161, 1.84744, 0.4, 0.00254429, 0.938834, 0.90809, 0.933982, 0.919614
1.40604, 20.7976, 0.516807, 1.84754, 0.4, 0.00253056, 0.938855, 0.908121, 0.934018, 0.919649
1.40704, 20.843, 0.517447, 1.84765, 0.4, 0.00251676, 0.938876, 0.908152, 0.934053, 0.919684
1.40804, 20.8882, 0.518083, 1.84775, 0.4, 0.00250289, 0.938897, 0.908183, 0.934088, 0.919719
1.40904, 20.9331, 0.518714, 1.84786, 0.4, 0.00248894, 0.938918, 0.908213, 0.934123, 0.919754
1.41004, 20.9778, 0.519341, 1.84796, 0.4, 0.00247492, 0.938939, 0.908244, 0.934157, 0.919788
1.41104, 21.0222, 0.519962, 1.84806, 0.4, 0.00246083, 0.93896, 0.908274, 0.934192, 0.919822
1.41204, 21.0664, 0.520578, 1.84816, 0.4, 0.00244666, 0.938981, 0.908304, 0.934226, 0.919856
1.41304, 21.1103, 0.52119, 1.84827, 0.4, 0.00243243, 0.939002, 0.908333, 0.93426, 0.91989
1.41404, 21.154, 0.521797, 1.84837, 0.4, 0.00241812, 0.939023, 0.908363, 0.934293, 0.919924
1.41504, 21.1973, 0.522398, 1.84847, 0.4, 0.00240374, 0.939044, 0.908392, 0.934326, 0.919957
1.41604, 21.2405, 0.522995, 1.84857, 0.4, 0.0023893, 0.939065, 0.908422, 0.934359, 0.91999
1.41704, 21.2834, 0.523587, 1.84867, 0.4, 0.00237478, 0.939086, 0.908451, 0.934392, 0.920023
1.41804, 21.326, 0.524174, 1.84877, 0.4, 0.0023602, 0.939107, 0.90848, 0.934425, 0.920055
1.41904, 21.3683, 0.524756, 1.84887, 0.4, 0.00234555, 0.939128, 0.908508, 0.934457, 0.920088
1.42004, 21.4104, 0.525333, 1.84897, 0.4, 0.00233083, 0.939149, 0.908537, 0.934489, 0.92012
1.42104, 21.4522, 0.525905, 1.84907, 0.4, 0.00231605, 0.93917, 0.908565, 0.934521, 0.920152
1.42204, 21.4938, 0.526472, 1.84917, 0.4, 0.0023012, 0.93919, 0.908593, 0.934553, 0.920184
1.42304, 21.5351, 0.527034, 1.84926, 0.4, 0.00228628, 0.939211, 0.908621, 0.934584, 0.920215
1.42404, 21.5761, 0.52759, 1.84936, 0.4, 0.00227131, 0.939232, 0.908649, 0.934615, 0.920246
1.42504, 21.6169, 0.528142, 1.84946, 0.4, 0.00225626, 0.939253, 0.908677, 0.934646, 0.920277
1.42604, 21.6573, 0.528689, 1.84955, 0.4, 0.00224115, 0.939274, 0.908705, 0.934677, 0.920308
1.42704, 21.6975, 0.52923, 1.84965, 0.4, 0.00222598, 0.939294, 0.908732, 0.934708, 0.920339
1.42804, 21.7375, 0.529767, 1.84974, 0.4, 0.00221075, 0.939315, 0.908759, 0.934738, 0.920369
1.42904, 21.7771, 0.530298, 1.84984, 0.4, 0.00219546, 0.939336, 0.908786, 0.934768, 0.9204
1.43004, 21.8165, 0.530824, 1.84993, 0.4, 0.0021801, 0.939357, 0.908813, 0.934798, 0.92043
1.43104, 21.8556, 0.531345, 1.85003, 0.4, 0.00216469, 0.939378, 0.90884, 0.934827, 0.92046
1.43204, 21.8944, 0.531861, 1.85012, 0.4, 0.00214921, 0.939399, 0.908867, 0.934857, 0.920489
1.43304, 21.933, 0.532372, 1.85022, 0.4, 0.00213368, 0.93942, 0.908893, 0.934886, 0.920519
1.43404, 21.9712, 0.532878, 1.85031, 0.4, 0.00211809, 0.93944, 0.908919, 0.934915, 0.920548
1.43504, 22.0092, 0.533378, 1.8504, 0.4, 0.00210244, 0.939461, 0.908946, 0.934944, 0.920577
1.43604, 22.0469, 0.533873, 1.8505, 0.4, 0.00208673, 0.939482, 0.908972, 0.934972, 0.920606
1.43704, 22.0844, 0.534363, 1.85059, 0.4, 0.00207096, 0.939503, 0.908998, 0.935, 0.920634
1.43804, 22.1215, 0.534848, 1.85068, 0.4, 0.00205514, 0.939524, 0.909023, 0.935028, 0.920663
1.43904, 22.1583, 0.535327, 1.85077, 0.4, 0.00203926, 0.939545, 0.909049, 0.935056, 0.920691
1.44004, 22.1949, 0.535802, 1.85086, 0.4, 0.00202333, 0.939566, 0.909075, 0.935084, 0.920719
1.44104, 22.2312, 0.536271, 1.85095, 0.4, 0.00200734, 0.939587, 0.9091, 0.935111, 0.920747
1.44204, 22.2672, 0.536734, 1.85105, 0.4, 0.0019913, 0.939609, 0.909125, 0.935139, 0.920775
1.44304, 22.3029, 0.537193, 1.85114, 0.4, 0.00197521, 0.93963, 0.90915, 0.935166, 0.920802
1.44404, 22.3383, 0.537646, 1.85123, 0.4, 0.00195907, 0.939651, 0.909175, 0.935192, 0.920829
1.44504, 22.3734, 0.538094, 1.85132, 0.4, 0.00194287, 0.939672, 0.9092, 0.935219, 0.920856
1.44604, 22.4082, 0.538536, 1.8514, 0.4, 0.00192662, 0.939693, 0.909225, 0.935245, 0.920883
1.44704, 22.4428, 0.538974, 1.8515, 0.4, 0.00191032, 0.939715, 0.909249, 0.935271, 0.92091
1.44804, 22.477, 0.539405, 1.85158, 0.4, 0.00189397, 0.939736, 0.909274, 0.935297, 0.920937
1.44904, 22.5109, 0.539832, 1.85167, 0.4, 0.00187757, 0.939757, 0.909298, 0.935323, 0.920963
1.45004, 22.5446, 0.540253, 1.85176, 0.4, 0.00186112, 0.939779, 0.909322, 0.935349, 0.920989
1.45104, 22.5779, 0.540669, 1.85185, 0.4, 0.00184463, 0.9398, 0.909347, 0.935374, 0.921015
1.45204, 22.611, 0.54108, 1.85194, 0.4, 0.00182809, 0.939822, 0.909371, 0.935399, 0.921041
1.45304, 22.6438, 0.541485, 1.85202, 0.4, 0.00181149, 0.939843, 0.909394, 0.935424, 0.921067
1.45404, 22.6762, 0.541885, 1.85211, 0.4, 0.00179486, 0.939865, 0.909418, 0.935449, 0.921092
1.45504, 22.7084, 0.542279, 1.8522, 0.4, 0.00177818, 0.939887, 0.909442, 0.935473, 0.921118
1.45605, 22.7402, 0.542668, 1.85229, 0.4, 0.00176145, 0.939908, 0.909465, 0.935498, 0.921143
1.45705, 22.7718, 0.543052, 1.85237, 0.4, 0.00174468, 0.93993, 0.909489, 0.935522, 0.921168
1.45805, 22.803, 0.54343, 1.85246, 0.4, 0.00172786, 0.939952, 0.909512, 0.935546, 0.921192
1.45905, 22.834, 0.543803, 1.85254, 0.4, 0.00171101, 0.939974, 0.909535, 0.93557, 0.921217
1.46005, 22.8646, 0.54417, 1.85263, 0.4, 0.0016941, 0.939996, 0.909558, 0.935593, 0.921242
1.46105, 22.895, 0.544532, 1.85272, 0.4, 0.00167716, 0.940018, 0.909581, 0.935617, 0.921266
1.46205, 22.925, 0.544888, 1.8528, 0.4, 0.00166018, 0.94004, 0.909604, 0.93564, 0.92129
1.46305, 22.9547, 0.545239, 1.85289, 0.4, 0.00164315, 0.940063, 0.909627, 0.935663, 0.921314
1.46405, 22.9842, 0.545585, 1.85297, 0.4, 0.00162609, 0.940085, 0.90965, 0.935685, 0.921338
1.46505, 23.0133, 0.545925, 1.85306, 0.4, 0.00160899, 0.940107, 0.909672, 0.935708, 0.921362
1.46605, 23.0421, 0.54626, 1.85314, 0.4, 0.00159185, 0.94013, 0.909695, 0.935731, 0.921385
1.46705, 23.0706, 0.546589, 1.85323, 0.4, 0.00157467, 0.940152, 0.909717, 0.935753, 0.921408
1.46805, 23.0988, 0.546913, 1.85331, 0.4, 0.00155745, 0.940175, 0.90974, 0.935775, 0.921432
1.46905, 23.1267, 0.547231, 1.8534, 0.4, 0.00154019, 0.940197, 0.909762, 0.935797, 0.921455
1.47005, 23.1542, 0.547544, 1.85348, 0.4, 0.0015229, 0.94022, 0.909784, 0.935818, 0.921478
1.47105, 23.1815, 0.547852, 1.85357, 0.4, 0.00150558, 0.940243, 0.909806, 0.93584, 0.9215
1.47205, 23.2084, 0.548153, 1.85365, 0.4, 0.00148822, 0.940266, 0.909828, 0.935861, 0.921523
1.47305, 23.2351, 0.54845, 1.85373, 0.4, 0.00147082, 0.940289, 0.90985, 0.935882, 0.921545
1.47405, 23.2614, 0.548741, 1.85382, 0.4, 0.0014534, 0.940312, 0.909872, 0.935903, 0.921567
1.47505, 23.2874, 0.549026, 1.8539, 0.4, 0.00143594, 0.940335, 0.909893, 0.935924, 0.92159
1.47605, 23.3131, 0.549306, 1.85398, 0.4, 0.00141844, 0.940359, 0.909915, 0.935945, 0.921612
1.47705, 23.3384, 0.54958, 1.85407, 0.4, 0.00140092, 0.940382, 0.909936, 0.935965, 0.921633
1.47805, 23.3635, 0.549849, 1.85415, 0.4, 0.00138336, 0.940405, 0.909958, 0.935985, 0.921655
1.47905, 23.3882, 0.550113, 1.85424, 0.4, 0.00136578, 0.940429, 0.909979, 0.936005, 0.921677
1.48005, 23.4127, 0.55037, 1.85432, 0.4, 0.00134816, 0.940452, 0.91, 0.936025, 0.921698
1.48105, 23.4368, 0.550623, 1.8544, 0.4, 0.00133052, 0.940476, 0.910022, 0.936045, 0.921719
1.48205, 23.4606, 0.55087, 1.85449, 0.4, 0.00131285, 0.9405, 0.910043, 0.936065, 0.92174
1.48305, 23.484, 0.551111, 1.85457, 0.4, 0.00129515, 0.940524, 0.910064, 0.936084, 0.921761
1.48405, 23.5072, 0.551347, 1.85465, 0.4, 0.00127742, 0.940548, 0.910085, 0.936103, 0.921782
1.48505, 23.53, 0.551577, 1.85473, 0.4, 0.00125967, 0.940572, 0.910106, 0.936122, 0.921803
1.48605, 23.5525, 0.551802, 1.85482, 0.4, 0.00124189, 0.940596, 0.910127, 0.936141, 0.921824
1.48705, 23.5747, 0.552021, 1.8549, 0.4, 0.00122408, 0.94062, 0.910147, 0.93616, 0.921844
1.48805, 23.5966, 0.552234, 1.85498, 0.4, 0.00120625, 0.940645, 0.910168, 0.936178, 0.921864
1.48905, 23.6182, 0.552443, 1.85507, 0.4, 0.0011884, 0.940669, 0.910188, 0.936197, 0.921884
1.49005, 23.6394, 0.552645, 1.85515, 0.4, 0.00117052, 0.940694, 0.910209, 0.936215, 0.921904
1.49105, 23.6603, 0.552842, 1.85523, 0.4, 0.00115263, 0.940719, 0.91023, 0.936233, 0.921924
1.49205, 23.6809, 0.553034, 1.85531, 0.4, 0.0011347, 0.940744, 0.91025, 0.936251, 0.921944
1.49305, 23.7012, 0.553219, 1.8554, 0.4, 0.00111676, 0.940769, 0.91027, 0.936269, 0.921964
1.49405, 23.7211, 0.5534, 1.85548, 0.4, 0.0010988, 0.940794, 0.910291, 0.936286, 0.921983
1.49505, 23.7407, 0.553575, 1.85556, 0.4, 0.00108082, 0.940819, 0.910311, 0.936303, 0.922002
1.49605, 23.76, 0.553745, 1.85565, 0.4, 0.00106282, 0.940844, 0.910331, 0.936321, 0.922022
1.49705, 23.779, 0.553909, 1.85573, 0.4, 0.0010448, 0.94087, 0.910351, 0.936338, 0.922041
1.49805, 23.7976, 0.554067, 1.85581, 0.4, 0.00102676, 0.940895, 0.910371, 0.936354, 0.92206
1.49905, 23.8159, 0.554219, 1.85589, 0.4, 0.00100871, 0.940921, 0.910391, 0.936371, 0.922078
1.50005, 23.8339, 0.554367, 1.85598, 0.4, 0.000990633, 0.940947, 0.910411, 0.936388, 0.922097
1.50105, 23.8516, 0.554508, 1.85606, 0.4, 0.000972545, 0.940972, 0.910431, 0.936404, 0.922116
1.50205, 23.8689, 0.554644, 1.85614, 0.4, 0.000954442, 0.940998, 0.91045, 0.93642, 0.922134
1.50305, 23.886, 0.554775, 1.85622, 0.4, 0.000936324, 0.941025, 0.91047, 0.936436, 0.922152
1.50405, 23.9026, 0.5549, 1.85631, 0.4, 0.000918192, 0.941051, 0.91049, 0.936452, 0.922171
1.50505, 23.919, 0.55502, 1.85639, 0.4, 0.000900046, 0.941077, 0.910509, 0.936468, 0.922189
1.50605, 23.935, 0.555134, 1.85647, 0.4, 0.000881888, 0.941104, 0.910529, 0.936484, 0.922207
1.50705, 23.9508, 0.555242, 1.85655, 0.4, 0.000863718, 0.94113, 0.910548, 0.936499, 0.922224
1.50805, 23.9661, 0.555345, 1.85664, 0.4, 0.000845536, 0.941157, 0.910568, 0.936514, 0.922242
1.50905, 23.9812, 0.555442, 1.85672, 0.4, 0.000827343, 0.941184, 0.910587, 0.93653, 0.92226
1.51005, 23.9959, 0.555534, 1.8568, 0.4, 0.00080914, 0.941211, 0.910607, 0.936545, 0.922277
1.51105, 24.0103, 0.555621, 1.85689, 0.4, 0.000790927, 0.941238, 0.910626, 0.936559, 0.922295
1.51205, 24.0244, 0.555701, 1.85697, 0.4, 0.000772706, 0.941265, 0.910645, 0.936574, 0.922312
1.51305, 24.0381, 0.555777, 1.85705, 0.4, 0.000754476, 0.941293, 0.910664, 0.936589, 0.922329
1.51405, 24.0516, 0.555847, 1.85714, 0.4, 0.000736238, 0.94132, 0.910683, 0.936603, 0.922346
1.51505, 24.0646, 0.555911, 1.85722, 0.4, 0.000717994, 0.941347, 0.910702, 0.936617, 0.922363
1.51605, 24.0774, 0.55597, 1.85731, 0.4, 0.000699743, 0.941375, 0.910721, 0.936631, 0.92238
1.51705, 24.0898, 0.556023, 1.85739, 0.4, 0.000681487, 0.941403, 0.91074, 0.936645, 0.922396
1.51805, 24.1019, 0.556071, 1.85747, 0.4, 0.000663225, 0.941431, 0.910759, 0.936659, 0.922413
1.51905, 24.1137, 0.556114, 1.85756, 0.4, 0.000644959, 0.941459, 0.910778, 0.936673, 0.922429
1.52005, 24.1252, 0.556151, 1.85764, 0.4, 0.00062669, 0.941487, 0.910797, 0.936686, 0.922445
1.52105, 24.1363, 0.556182, 1.85773, 0.4, 0.000608417, 0.941516, 0.910816, 0.936699, 0.922462
1.52205, 24.1471, 0.556208, 1.85781, 0.4, 0.000590141, 0.941544, 0.910835, 0.936713, 0.922478
1.52305, 24.1575, 0.556229, 1.8579, 0.4, 0.000571864, 0.941573, 0.910853, 0.936726, 0.922494
1.52405, 24.1676, 0.556244, 1.85798, 0.4, 0.000553585, 0.941602, 0.910872, 0.936738, 0.922509
1.52505, 24.1775, 0.556254, 1.85806, 0.4, 0.000535306, 0.941631, 0.91089, 0.936751, 0.922525
1.52605, 24.1869, 0.556258, 1.85815, 0.4, 0.000517027, 0.94166, 0.910909, 0.936764, 0.922541
1.52705, 24.1961, 0.556256, 1.85823, 0.4, 0.000498749, 0.941689, 0.910928, 0.936776, 0.922556
1.52805, 24.2049, 0.55625, 1.85832, 0.4, 0.000480472, 0.941718, 0.910946, 0.936789, 0.922572
1.52905, 24.2134, 0.556238, 1.85841, 0.4, 0.000462197, 0.941748, 0.910964, 0.936801, 0.922587
1.53005, 24.2215, 0.55622, 1.85849, 0.4, 0.000443924, 0.941777, 0.910983, 0.936813, 0.922602
1.53105, 24.2293, 0.556197, 1.85858, 0.4, 0.000425655, 0.941807, 0.911001, 0.936825, 0.922617
1.53205, 24.2368, 0.556168, 1.85866, 0.4, 0.00040739, 0.941837, 0.911019, 0.936836, 0.922632
1.53305, 24.244, 0.556135, 1.85875, 0.4, 0.000389129, 0.941867, 0.911038, 0.936848, 0.922647
1.53405, 24.2508, 0.556096, 1.85884, 0.4, 0.000370873, 0.941897, 0.911056, 0.936859, 0.922662
1.53505, 24.2574, 0.556051, 1.85892, 0.4, 0.000352623, 0.941927, 0.911074, 0.93687, 0.922676
1.53605, 24.2635, 0.556001, 1.85901, 0.4, 0.000334379, 0.941958, 0.911092, 0.936882, 0.922691
1.53705, 24.2694, 0.555946, 1.8591, 0.4, 0.000316142, 0.941988, 0.91111, 0.936893, 0.922705
1.53805, 24.2749, 0.555885, 1.85918, 0.4, 0.000297913, 0.942019, 0.911128, 0.936903, 0.922719
1.53905, 24.2801, 0.555819, 1.85927, 0.4, 0.000279693, 0.942049, 0.911146, 0.936914, 0.922734
1.54005, 24.285, 0.555747, 1.85936, 0.4, 0.000261481, 0.94208, 0.911164, 0.936925, 0.922748
1.54105, 24.2895, 0.55567, 1.85945, 0.4, 0.000243278, 0.942111, 0.911182, 0.936935, 0.922762
1.54205, 24.2938, 0.555588, 1.85953, 0.4, 0.000225086, 0.942142, 0.9112, 0.936945, 0.922776
1.54305, 24.2976, 0.555501, 1.85962, 0.4, 0.000206905, 0.942174, 0.911218, 0.936955, 0.922789
1.54405, 24.3012, 0.555408, 1.85971, 0.4, 0.000188734, 0.942205, 0.911235, 0.936965, 0.922803
1.54505, 24.3044, 0.55531, 1.8598, 0.4, 0.000170576, 0.942237, 0.911253, 0.936975, 0.922816
1.54605, 24.3073, 0.555207, 1.85989, 0.4, 0.000152431, 0.942268, 0.911271, 0.936985, 0.92283
1.54705, 24.3099, 0.555098, 1.85998, 0.4, 0.000134299, 0.9423, 0.911288, 0.936994, 0.922843
1.54805, 24.3122, 0.554984, 1.86007, 0.4, 0.00011618, 0.942332, 0.911306, 0.937004, 0.922856
1.54905, 24.3141, 0.554865, 1.86016, 0.4, 9.80761e-05, 0.942364, 0.911323, 0.937013, 0.922869
1.55005, 24.3157, 0.55474, 1.86025, 0.4, 7.99872e-05, 0.942396, 0.911341, 0.937022, 0.922882
1.55105, 24.317, 0.554611, 1.86034, 0.4, 6.1914e-05, 0.942429, 0.911358, 0.937031, 0.922895
1.55205, 24.3179, 0.554476, 1.86043, 0.4, 4.38572e-05, 0.942461, 0.911376, 0.93704, 0.922908
1.55305, 24.3186, 0.554336, 1.86052, 0.4, 2.58172e-05, 0.942494, 0.911393, 0.937049, 0.922921
1.55405, 24.3189, 0.55419, 1.86061, 0.4, 7.79474e-06, 0.942527, 0.91141, 0.937057, 0.922933
1.55505, 24.3188, 0.554039, 1.8607, 0.4, -1.02095e-05, 0.942559, 0.911428, 0.937066, 0.922945
1.55605, 24.3185, 0.553883, 1.86079, 0.4, -2.81951e-05, 0.942592, 0.911445, 0.937074, 0.922958
1.55705, 24.3178, 0.553723, 1.86088, 0.4, -4.61613e-05, 0.942626, 0.911462, 0.937082, 0.92297
1.55805, 24.3168, 0.553557, 1.86097, 0.4, -6.41076e-05, 0.942659, 0.911479, 0.93709, 0.922982
1.55905, 24.3155, 0.553385, 1.86106, 0.4, -8.20333e-05, 0.942692, 0.911496, 0.937098, 0.922994
1.56005, 24.3139, 0.553209, 1.86116, 0.4, -9.99379e-05, 0.942726, 0.911513, 0.937105, 0.923006
1.56105, 24.3119, 0.553027, 1.86125, 0.4, -0.000117821, 0.942759, 0.91153, 0.937113, 0.923018
1.56205, 24.3096, 0.55284, 1.86134, 0.4, -0.000135681, 0.942793, 0.911547, 0.93712, 0.923029
1.56305, 24.307, 0.552648, 1.86144, 0.4, -0.000153519, 0.942827, 0.911564, 0.937128, 0.923041
1.56405, 24.3041, 0.552451, 1.86153, 0.4, -0.000171333, 0.942861, 0.911581, 0.937135, 0.923052
1.56505, 24.3009, 0.552249, 1.86163, 0.4, -0.000189122, 0.942895, 0.911598, 0.937142, 0.923064
1.56605, 24.2973, 0.552042, 1.86172, 0.4, -0.000206887, 0.942929, 0.911615, 0.937149, 0.923075
1.56705, 24.2934, 0.55183, 1.86181, 0.4, -0.000224627, 0.942964, 0.911631, 0.937155, 0.923086
1.56805, 24.2892, 0.551612, 1.86191, 0.4, -0.000242341, 0.942998, 0.911648, 0.937162, 0.923097
1.56905, 24.2847, 0.55139, 1.862, 0.4, -0.000260028, 0.943033, 0.911664, 0.937168, 0.923108
1.57005, 24.2799, 0.551162, 1.8621, 0.4, -0.000277688, 0.943068, 0.911681, 0.937174, 0.923119
1.57105, 24.2747, 0.55093, 1.86219, 0.4, -0.000295321, 0.943102, 0.911698, 0.93718, 0.923129
1.57205, 24.2692, 0.550692, 1.86229, 0.4, -0.000312925, 0.943137, 0.911714, 0.937186, 0.92314
1.57305, 24.2634, 0.55045, 1.86239, 0.4, -0.0003305, 0.943172, 0.91173, 0.937192, 0.92315
1.57405, 24.2573, 0.550202, 1.86249, 0.4, -0.000348046, 0.943208, 0.911747, 0.937198, 0.923161
1.57505, 24.2509, 0.54995, 1.86258, 0.4, -0.000365562, 0.943243, 0.911763, 0.937203, 0.923171
1.57605, 24.2442, 0.549692, 1.86268, 0.4, -0.000383047, 0.943278, 0.911779, 0.937209, 0.923181
1.57705, 24.2371, 0.54943, 1.86278, 0.4, -0.000400501, 0.943314, 0.911795, 0.937214, 0.923191
1.57805, 24.2297, 0.549163, 1.86287, 0.4, -0.000417924, 0.943349, 0.911812, 0.937219, 0.923201
1.57905, 24.2221, 0.548891, 1.86297, 0.4, -0.000435314, 0.943385, 0.911828, 0.937224, 0.923211
1.58005, 24.2141, 0.548614, 1.86307, 0.4, -0.000452671, 0.943421, 0.911844, 0.937229, 0.92322
1.58105, 24.2058, 0.548332, 1.86317, 0.4, -0.000469994, 0.943457, 0.91186, 0.937234, 0.92323
1.58205, 24.1972, 0.548045, 1.86327, 0.4, -0.000487284, 0.943493, 0.911875, 0.937238, 0.923239
1.58305, 24.1882, 0.547753, 1.86337, 0.4, -0.000504539, 0.943529, 0.911891, 0.937242, 0.923248
1.58405, 24.179, 0.547457, 1.86347, 0.4, -0.000521759, 0.943565, 0.911907, 0.937247, 0.923257
1.58505, 24.1694, 0.547156, 1.86357, 0.4, -0.000538943, 0.943602, 0.911923, 0.937251, 0.923266
1.58605, 24.1596, 0.546849, 1.86367, 0.4, -0.000556091, 0.943638, 0.911938, 0.937255, 0.923275
1.58705, 24.1494, 0.546539, 1.86377, 0.4, -0.000573202, 0.943675, 0.911954, 0.937258, 0.923284
1.58805, 24.139, 0.546223, 1.86387, 0.4, -0.000590276, 0.943712, 0.91197, 0.937262, 0.923293
1.58905, 24.1282, 0.545903, 1.86397, 0.4, -0.000607311, 0.943748, 0.911985, 0.937266, 0.923301
1.59005, 24.1171, 0.545577, 1.86408, 0.4, -0.000624309, 0.943785, 0.912, 0.937269, 0.92331
1.59105, 24.1057, 0.545247, 1.86418, 0.4, -0.000641267, 0.943822, 0.912016, 0.937272, 0.923318
1.59205, 24.094, 0.544913, 1.86428, 0.4, -0.000658185, 0.943859, 0.912031, 0.937275, 0.923326
1.59305, 24.082, 0.544574, 1.86439, 0.4, -0.000675064, 0.943897, 0.912046, 0.937278, 0.923334
1.59405, 24.0697, 0.54423, 1.86449, 0.4, -0.000691901, 0.943934, 0.912061, 0.937281, 0.923343
1.59505, 24.0571, 0.543881, 1.8646, 0.4, -0.000708698, 0.943971, 0.912076, 0.937283, 0.92335
1.59605, 24.0442, 0.543528, 1.8647, 0.4, -0.000725452, 0.944009, 0.912091, 0.937286, 0.923358
1.59705, 24.031, 0.54317, 1.86481, 0.4, -0.000742165, 0.944046, 0.912106, 0.937288, 0.923366
1.59805, 24.0175, 0.542808, 1.86491, 0.4, -0.000758834, 0.944084, 0.912121, 0.93729, 0.923373
1.59905, 24.0037, 0.54244, 1.86502, 0.4, -0.00077546, 0.944121, 0.912136, 0.937292, 0.92338
1.60005, 23.9896, 0.542069, 1.86512, 0.4, -0.000792042, 0.944159, 0.912151, 0.937294, 0.923388
1.60105, 23.9751, 0.541693, 1.86523, 0.4, -0.00080858, 0.944197, 0.912165, 0.937296, 0.923395
1.60205, 23.9604, 0.541312, 1.86533, 0.4, -0.000825073, 0.944235, 0.91218, 0.937297, 0.923402
1.60305, 23.9454, 0.540927, 1.86544, 0.4, -0.00084152, 0.944273, 0.912194, 0.937299, 0.923408
1.60405, 23.9301, 0.540537, 1.86555, 0.4, -0.000857921, 0.944311, 0.912209, 0.9373, 0.923415
1.60505, 23.9146, 0.540143, 1.86566, 0.4, -0.000874276, 0.944349, 0.912223, 0.937301, 0.923422
1.60605, 23.8987, 0.539744, 1.86576, 0.4, -0.000890583, 0.944388, 0.912238, 0.937302, 0.923428
1.60705, 23.8825, 0.539341, 1.86587, 0.4, -0.000906843, 0.944426, 0.912252, 0.937303, 0.923434
1.60805, 23.866, 0.538933, 1.86598, 0.4, -0.000923055, 0.944464, 0.912266, 0.937303, 0.923441
1.60905, 23.8493, 0.538521, 1.86609, 0.4, -0.000939218, 0.944503, 0.91228, 0.937304, 0.923447
1.61005, 23.8322, 0.538105, 1.8662, 0.4, -0.000955332, 0.944541, 0.912294, 0.937304, 0.923453
1.61105, 23.8149, 0.537684, 1.86631, 0.4, -0.000971396, 0.94458, 0.912308, 0.937304, 0.923458
1.61205, 23.7972, 0.537259, 1.86643, 0.4, -0.000987411, 0.944619, 0.912322, 0.937304, 0.923464
1.61305, 23.7793, 0.53683, 1.86654, 0.4, -0.00100337, 0.944657, 0.912335, 0.937304, 0.92347
1.61405, 23.7611, 0.536396, 1.86665, 0.4, -0.00101929, 0.944696, 0.912349, 0.937304, 0.923475
1.61505, 23.7426, 0.535958, 1.86676, 0.4, -0.00103515, 0.944735, 0.912362, 0.937303, 0.92348
1.61605, 23.7239, 0.535516, 1.86687, 0.4, -0.00105096, 0.944774, 0.912376, 0.937303, 0.923485
1.61705, 23.7048, 0.535069, 1.86699, 0.4, -0.00106671, 0.944813, 0.912389, 0.937302, 0.92349
1.61805, 23.6855, 0.534619, 1.8671, 0.4, -0.00108241, 0.944852, 0.912402, 0.937301, 0.923495
1.61905, 23.6658, 0.534164, 1.86721, 0.4, -0.00109806, 0.944891, 0.912416, 0.9373, 0.9235
1.62005, 23.6459, 0.533705, 1.86732, 0.4, -0.00111366, 0.94493, 0.912429, 0.937298, 0.923504
1.62105, 23.6257, 0.533241, 1.86744, 0.4, -0.0011292, 0.94497, 0.912442, 0.937297, 0.923509
1.62205, 23.6053, 0.532774, 1.86755, 0.4, -0.00114468, 0.945009, 0.912455, 0.937295, 0.923513
1.62305, 23.5845, 0.532303, 1.86767, 0.4, -0.00116011, 0.945048, 0.912467, 0.937294, 0.923517
1.62405, 23.5635, 0.531827, 1.86778, 0.4, -0.00117549, 0.945087, 0.91248, 0.937292, 0.923521
1.62505, 23.5422, 0.531347, 1.8679, 0.4, -0.00119081, 0.945127, 0.912493, 0.93729, 0.923525
1.62605, 23.5206, 0.530863, 1.86802, 0.4, -0.00120607, 0.945166, 0.912505, 0.937287, 0.923529
1.62705, 23.4988, 0.530375, 1.86813, 0.4, -0.00122127, 0.945206, 0.912517, 0.937285, 0.923532
1.62805, 23.4767, 0.529884, 1.86825, 0.4, -0.00123641, 0.945245, 0.91253, 0.937282, 0.923536
1.62905, 23.4543, 0.529388, 1.86837, 0.4, -0.0012515, 0.945285, 0.912542, 0.93728, 0.923539
1.63005, 23.4316, 0.528888, 1.86849, 0.4, -0.00126653, 0.945324, 0.912554, 0.937277, 0.923542
1.63105, 23.4087, 0.528384, 1.86861, 0.4, -0.0012815, 0.945364, 0.912566, 0.937274, 0.923545
1.63205, 23.3855, 0.527876, 1.86873, 0.4, -0.0012964, 0.945404, 0.912578, 0.937271, 0.923548
1.63305, 23.362, 0.527365, 1.86885, 0.4, -0.00131125, 0.945443, 0.91259, 0.937267, 0.923551
1.63405, 23.3383, 0.526849, 1.86897, 0.4, -0.00132604, 0.945483, 0.912601, 0.937264, 0.923553
1.63505, 23.3143, 0.52633, 1.86909, 0.4, -0.00134077, 0.945523, 0.912613, 0.93726, 0.923555
1.63605, 23.29, 0.525807, 1.86921, 0.4, -0.00135543, 0.945562, 0.912624, 0.937256, 0.923558
1.63705, 23.2655, 0.52528, 1.86933, 0.4, -0.00137003, 0.945602, 0.912636, 0.937252, 0.92356
1.63805, 23.2407, 0.524749, 1.86945, 0.4, -0.00138457, 0.945642, 0.912647, 0.937248, 0.923562
1.63905, 23.2156, 0.524214, 1.86958, 0.4, -0.00139905, 0.945682, 0.912658, 0.937243, 0.923564
1.64005, 23.1903, 0.523676, 1.8697, 0.4, -0.00141346, 0.945722, 0.912669, 0.937239, 0.923565
1.64105, 23.1647, 0.523134, 1.86982, 0.4, -0.00142781, 0.945761, 0.91268, 0.937234, 0.923567
1.64205, 23.1389, 0.522588, 1.86995, 0.4, -0.0014421, 0.945801, 0.912691, 0.937229, 0.923568
1.64305, 23.1128, 0.522039, 1.87007, 0.4, -0.00145632, 0.945841, 0.912701, 0.937224, 0.923569
1.64405, 23.0865, 0.521485, 1.8702, 0.4, -0.00147048, 0.945881, 0.912712, 0.937219, 0.92357
1.64505, 23.0599, 0.520929, 1.87032, 0.4, -0.00148457, 0.945921, 0.912722, 0.937214, 0.923571
1.64605, 23.033, 0.520368, 1.87045, 0.4, -0.00149859, 0.945961, 0.912733, 0.937208, 0.923572
1.64705, 23.0059, 0.519804, 1.87058, 0.4, -0.00151255, 0.946001, 0.912743, 0.937202, 0.923572
1.64805, 22.9786, 0.519237, 1.8707, 0.4, -0.00152644, 0.946041, 0.912753, 0.937196, 0.923572
1.64905, 22.951, 0.518666, 1.87083, 0.4, -0.00154027, 0.94608, 0.912763, 0.93719, 0.923573
1.65005, 22.9231, 0.518091, 1.87095, 0.4, -0.00155403, 0.94612, 0.912773, 0.937184, 0.923573
1.65105, 22.895, 0.517513, 1.87108, 0.4, -0.00156771, 0.94616, 0.912782, 0.937178, 0.923573
1.65205, 22.8667, 0.516932, 1.87121, 0.4, -0.00158134, 0.9462, 0.912792, 0.937171, 0.923572
1.65305, 22.8381, 0.516347, 1.87133, 0.4, -0.00159489, 0.94624, 0.912801, 0.937164, 0.923572
1.65405, 22.8093, 0.515758, 1.87146, 0.4, -0.00160837, 0.94628, 0.912811, 0.937157, 0.923571
1.65505, 22.7802, 0.515167, 1.87159, 0.4, -0.00162178, 0.94632, 0.91282, 0.93715, 0.923571
1.65605, 22.7509, 0.514571, 1.87172, 0.4, -0.00163513, 0.946359, 0.912829, 0.937143, 0.92357
1.65705, 22.7213, 0.513973, 1.87185, 0.4, -0.0016484, 0.946399, 0.912838, 0.937136, 0.923569
1.65805, 22.6916, 0.513371, 1.87198, 0.4, -0.0016616, 0.946439, 0.912847, 0.937128, 0.923567
1.65905, 22.6615, 0.512766, 1.87211, 0.4, -0.00167473, 0.946479, 0.912855, 0.93712, 0.923566
1.66005, 22.6313, 0.512158, 1.87224, 0.4, -0.00168779, 0.946518, 0.912864, 0.937112, 0.923564
1.66105, 22.6008, 0.511546, 1.87237, 0.4, -0.00170078, 0.946558, 0.912872, 0.937104, 0.923563
1.66205, 22.57, 0.510931, 1.8725, 0.4, -0.0017137, 0.946598, 0.91288, 0.937096, 0.923561
1.66305, 22.5391, 0.510314, 1.87263, 0.4, -0.00172654, 0.946637, 0.912888, 0.937087, 0.923559
1.66405, 22.5079, 0.509692, 1.87276, 0.4, -0.00173931, 0.946677, 0.912896, 0.937078, 0.923556
1.66505, 22.4765, 0.509068, 1.87289, 0.4, -0.001752, 0.946717, 0.912904, 0.93707, 0.923554
1.66605, 22.4448, 0.508441, 1.87303, 0.4, -0.00176463, 0.946756, 0.912912, 0.937061, 0.923551
1.66705, 22.4129, 0.50781, 1.87316, 0.4, -0.00177718, 0.946796, 0.912919, 0.937051, 0.923548
1.66805, 22.3808, 0.507177, 1.87329, 0.4, -0.00178965, 0.946835, 0.912927, 0.937042, 0.923545
1.66905, 22.3485, 0.50654, 1.87343, 0.4, -0.00180205, 0.946875, 0.912934, 0.937032, 0.923542
1.67006, 22.316, 0.5059, 1.87356, 0.4, -0.00181437, 0.946914, 0.912941, 0.937023, 0.923539
1.67106, 22.2832, 0.505258, 1.8737, 0.4, -0.00182662, 0.946953, 0.912948, 0.937013, 0.923536
1.67206, 22.2502, 0.504612, 1.87383, 0.4, -0.0018388, 0.946993, 0.912955, 0.937003, 0.923532
1.67306, 22.217, 0.503964, 1.87397, 0.4, -0.00185089, 0.947032, 0.912961, 0.936992, 0.923528
1.67406, 22.1836, 0.503312, 1.87411, 0.4, -0.00186291, 0.947071, 0.912968, 0.936982, 0.923524
1.67506, 22.1499, 0.502658, 1.87425, 0.4, -0.00187486, 0.94711, 0.912974, 0.936971, 0.92352
1.67606, 22.1161, 0.502001, 1.87439, 0.4, -0.00188672, 0.947149, 0.91298, 0.936961, 0.923516
1.67706, 22.082, 0.501341, 1.87453, 0.4, -0.00189851, 0.947188, 0.912986, 0.936949, 0.923511
1.67806, 22.0477, 0.500679, 1.87467, 0.4, -0.00191022, 0.947227, 0.912992, 0.936938, 0.923506
1.67906, 22.0132, 0.500013, 1.87481, 0.4, -0.00192186, 0.947266, 0.912998, 0.936927, 0.923502
1.68006, 21.9785, 0.499345, 1.87495, 0.4, -0.00193341, 0.947305, 0.913003, 0.936915, 0.923496
1.68106, 21.9436, 0.498674, 1.87509, 0.4, -0.00194489, 0.947344, 0.913009, 0.936904, 0.923491
1.68206, 21.9085, 0.498, 1.87523, 0.4, -0.00195628, 0.947383, 0.913014, 0.936892, 0.923486
1.68306, 21.8732, 0.497324, 1.87537, 0.4, -0.0019676, 0.947421, 0.913019, 0.93688, 0.92348
1.68406, 21.8377, 0.496645, 1.87551, 0.4, -0.00197884, 0.94746, 0.913024, 0.936867, 0.923475
1.68506, 21.802, 0.495964, 1.87565, 0.4, -0.00199, 0.947498, 0.913029, 0.936855, 0.923469
1.68606, 21.766, 0.495279, 1.8758, 0.4, -0.00200108, 0.947537, 0.913033, 0.936842, 0.923462
1.68706, 21.7299, 0.494593, 1.87594, 0.4, -0.00201207, 0.947575, 0.913038, 0.93683, 0.923456
1.68806, 21.6936, 0.493904, 1.87608, 0.4, -0.00202299, 0.947614, 0.913042, 0.936817, 0.92345
1.68906, 21.6571, 0.493212, 1.87623, 0.4, -0.00203382, 0.947652, 0.913046, 0.936803, 0.923443
1.69006, 21.6204, 0.492518, 1.87637, 0.4, -0.00204458, 0.94769, 0.91305, 0.93679, 0.923436
1.69106, 21.5835, 0.491822, 1.87652, 0.4, -0.00205525, 0.947728, 0.913054, 0.936777, 0.923429
1.69206, 21.5464, 0.491123, 1.87666, 0.4, -0.00206584, 0.947766, 0.913058, 0.936763, 0.923422
1.69306, 21.5091, 0.490421, 1.87681, 0.4, -0.00207635, 0.947804, 0.913061, 0.936749, 0.923414
1.69406, 21.4716, 0.489717, 1.87695, 0.4, -0.00208677, 0.947842, 0.913064, 0.936735, 0.923407
1.69506, 21.434, 0.489011, 1.8771, 0.4, -0.00209711, 0.947879, 0.913067, 0.936721, 0.923399
1.69606, 21.3961, 0.488303, 1.87724, 0.4, -0.00210737, 0.947917, 0.91307, 0.936706, 0.923391
1.69706, 21.3581, 0.487592, 1.87739, 0.4, -0.00211755, 0.947955, 0.913073, 0.936692, 0.923383
1.69806, 21.3199, 0.48688, 1.87754, 0.4, -0.00212764, 0.947992, 0.913076, 0.936677, 0.923374
1.69906, 21.2815, 0.486165, 1.87768, 0.4, -0.00213765, 0.948029, 0.913078, 0.936662, 0.923366
1.70006, 21.243, 0.485447, 1.87783, 0.4, -0.00214757, 0.948066, 0.913081, 0.936647, 0.923357
1.70106, 21.2042, 0.484728, 1.87798, 0.4, -0.00215741, 0.948104, 0.913083, 0.936631, 0.923348
1.70206, 21.1653, 0.484007, 1.87813, 0.4, -0.00216716, 0.948141, 0.913084, 0.936616, 0.923339
1.70306, 21.1262, 0.483283, 1.87827, 0.4, -0.00217683, 0.948178, 0.913086, 0.9366, 0.92333
1.70406, 21.0869, 0.482557, 1.87842, 0.4, -0.00218642, 0.948214, 0.913088, 0.936584, 0.923321
1.70506, 21.0475, 0.481829, 1.87857, 0.4, -0.00219592, 0.948251, 0.913089, 0.936568, 0.923311
1.70606, 21.0079, 0.4811, 1.87872, 0.4, -0.00220533, 0.948288, 0.91309, 0.936552, 0.923301
1.70706, 20.9681, 0.480368, 1.87887, 0.4, -0.00221466, 0.948324, 0.913091, 0.936536, 0.923291
1.70806, 20.9281, 0.479634, 1.87902, 0.4, -0.0022239, 0.94836, 0.913092, 0.936519, 0.923281
1.70906, 20.888, 0.478899, 1.87917, 0.4, -0.00223306, 0.948397, 0.913093, 0.936502, 0.92327
1.71006, 20.8478, 0.478161, 1.87932, 0.4, -0.00224213, 0.948433, 0.913093, 0.936485, 0.92326
1.71106, 20.8073, 0.477422, 1.87947, 0.4, -0.00225111, 0.948469, 0.913094, 0.936468, 0.923249
1.71206, 20.7667, 0.476681, 1.87962, 0.4, -0.00226001, 0.948505, 0.913094, 0.936451, 0.923238
1.71306, 20.726, 0.475938, 1.87978, 0.4, -0.00226881, 0.948541, 0.913094, 0.936433, 0.923227
1.71406, 20.685, 0.475193, 1.87993, 0.4, -0.00227754, 0.948576, 0.913094, 0.936416, 0.923216
1.71506, 20.644, 0.474446, 1.88009, 0.4, -0.00228617, 0.948612, 0.913093, 0.936398, 0.923204
1.71606, 20.6027, 0.473698, 1.88024, 0.4, -0.00229472, 0.948647, 0.913093, 0.93638, 0.923193
1.71706, 20.5613, 0.472948, 1.8804, 0.4, -0.00230317, 0.948682, 0.913092, 0.936361, 0.923181
1.71806, 20.5198, 0.472196, 1.88055, 0.4, -0.00231154, 0.948718, 0.913091, 0.936343, 0.923168
1.71906, 20.4781, 0.471443, 1.88071, 0.4, -0.00231983, 0.948753, 0.91309, 0.936324, 0.923156
1.72006, 20.4363, 0.470688, 1.88086, 0.4, -0.00232802, 0.948788, 0.913089, 0.936306, 0.923144
1.72106, 20.3943, 0.469932, 1.88102, 0.4, -0.00233612, 0.948822, 0.913087, 0.936287, 0.923131
1.72206, 20.3522, 0.469174, 1.88117, 0.4, -0.00234414, 0.948857, 0.913085, 0.936268, 0.923118
1.72306, 20.3099, 0.468414, 1.88133, 0.4, -0.00235207, 0.948891, 0.913084, 0.936248, 0.923105
1.72406, 20.2675, 0.467653, 1.88148, 0.4, -0.0023599, 0.948926, 0.913081, 0.936229, 0.923092
1.72506, 20.225, 0.466891, 1.88164, 0.4, -0.00236765, 0.94896, 0.913079, 0.936209, 0.923079
1.72606, 20.1823, 0.466127, 1.8818, 0.4, -0.00237531, 0.948994, 0.913077, 0.936189, 0.923065
1.72706, 20.1395, 0.465362, 1.88196, 0.4, -0.00238288, 0.949028, 0.913074, 0.93617, 0.923051
1.72806, 20.0965, 0.464595, 1.88211, 0.4, -0.00239036, 0.949062, 0.913072, 0.936149, 0.923037
1.72906, 20.0534, 0.463827, 1.88227, 0.4, -0.00239775, 0.949095, 0.913069, 0.936129, 0.923023
1.73006, 20.0102, 0.463058, 1.88243, 0.4, -0.00240505, 0.949129, 0.913065, 0.936109, 0.923009
1.73106, 19.9668, 0.462287, 1.88259, 0.4, -0.00241226, 0.949162, 0.913062, 0.936088, 0.922994
1.73206, 19.9233, 0.461516, 1.88274, 0.4, -0.00241937, 0.949196, 0.913059, 0.936067, 0.92298
1.73306, 19.8797, 0.460742, 1.8829, 0.4, -0.0024264, 0.949229, 0.913055, 0.936046, 0.922965
1.73406, 19.836, 0.459968, 1.88306, 0.4, -0.00243334, 0.949262, 0.913051, 0.936025, 0.92295
1.73506, 19.7921, 0.459193, 1.88322, 0.4, -0.00244019, 0.949294, 0.913047, 0.936003, 0.922935
1.73606, 19.7481, 0.458416, 1.88338, 0.4, -0.00244694, 0.949327, 0.913043, 0.935982, 0.922919
1.73706, 19.704, 0.457639, 1.88355, 0.4, -0.0024536, 0.949359, 0.913038, 0.93596, 0.922903
1.73806, 19.6598, 0.45686, 1.88371, 0.4, -0.00246018, 0.949392, 0.913034, 0.935938, 0.922888
1.73906, 19.6155, 0.45608, 1.88387, 0.4, -0.00246666, 0.949424, 0.913029, 0.935916, 0.922872
1.74006, 19.571, 0.4553, 1.88403, 0.4, -0.00247305, 0.949456, 0.913024, 0.935894, 0.922856
1.74106, 19.5264, 0.454518, 1.88419, 0.4, -0.00247935, 0.949488, 0.913019, 0.935872, 0.922839
1.74206, 19.4817, 0.453735, 1.88436, 0.4, -0.00248556, 0.949519, 0.913013, 0.935849, 0.922823
1.74306, 19.437, 0.452952, 1.88452, 0.4, -0.00249167, 0.949551, 0.913008, 0.935827, 0.922806
1.74406, 19.392, 0.452167, 1.88468, 0.4, -0.00249769, 0.949582, 0.913002, 0.935804, 0.922789
1.74506, 19.347, 0.451382, 1.88484, 0.4, -0.00250362, 0.949614, 0.912996, 0.935781, 0.922772
1.74606, 19.3019, 0.450596, 1.88501, 0.4, -0.00250946, 0.949645, 0.91299, 0.935758, 0.922755
1.74706, 19.2567, 0.449809, 1.88517, 0.4, -0.00251521, 0.949675, 0.912983, 0.935734, 0.922737
1.74806, 19.2114, 0.449021, 1.88533, 0.4, -0.00252087, 0.949706, 0.912977, 0.935711, 0.92272
1.74906, 19.1659, 0.448232, 1.8855, 0.4, -0.00252643, 0.949737, 0.91297, 0.935687, 0.922702
1.75006, 19.1204, 0.447443, 1.88566, 0.4, -0.0025319, 0.949767, 0.912964, 0.935663, 0.922684
1.75106, 19.0748, 0.446653, 1.88583, 0.4, -0.00253728, 0.949797, 0.912956, 0.935639, 0.922666
1.75206, 19.0291, 0.445863, 1.88599, 0.4, -0.00254256, 0.949827, 0.912949, 0.935615, 0.922647
1.75306, 18.9833, 0.445072, 1.88616, 0.4, -0.00254775, 0.949857, 0.912942, 0.935591, 0.922629
1.75406, 18.9374, 0.44428, 1.88632, 0.4, -0.00255285, 0.949887, 0.912934, 0.935566, 0.92261
1.75506, 18.8914, 0.443487, 1.88649, 0.4, -0.00255786, 0.949916, 0.912926, 0.935541, 0.922591
1.75606, 18.8453, 0.442694, 1.88666, 0.4, -0.00256277, 0.949945, 0.912918, 0.935517, 0.922572
1.75706, 18.7991, 0.441901, 1.88682, 0.4, -0.0025676, 0.949974, 0.91291, 0.935492, 0.922553
1.75806, 18.7528, 0.441107, 1.88699, 0.4, -0.00257232, 0.950003, 0.912902, 0.935467, 0.922534
1.75906, 18.7065, 0.440313, 1.88716, 0.4, -0.00257696, 0.950032, 0.912893, 0.935441, 0.922514
1.76006, 18.6601, 0.439518, 1.88733, 0.4, -0.0025815, 0.950061, 0.912885, 0.935416, 0.922494
1.76106, 18.6136, 0.438723, 1.88749, 0.4, -0.00258595, 0.950089, 0.912876, 0.93539, 0.922475
1.76206, 18.567, 0.437928, 1.88766, 0.4, -0.00259031, 0.950118, 0.912867, 0.935365, 0.922454
1.76306, 18.5203, 0.437132, 1.88783, 0.4, -0.00259457, 0.950146, 0.912857, 0.935339, 0.922434
1.76406, 18.4736, 0.436336, 1.888, 0.4, -0.00259874, 0.950174, 0.912848, 0.935313, 0.922414
1.76506, 18.4267, 0.435539, 1.88817, 0.4, -0.00260281, 0.950201, 0.912838, 0.935287, 0.922393
1.76606, 18.3799, 0.434743, 1.88833, 0.4, -0.0026068, 0.950229, 0.912829, 0.935261, 0.922373
1.76706, 18.3329, 0.433946, 1.8885, 0.4, -0.00261069, 0.950256, 0.912819, 0.935234, 0.922352
1.76806, 18.2859, 0.433149, 1.88867, 0.4, -0.00261448, 0.950284, 0.912808, 0.935208, 0.922331
1.76906, 18.2388, 0.432352, 1.88884, 0.4, -0.00261819, 0.950311, 0.912798, 0.935181, 0.922309
1.77006, 18.1916, 0.431555, 1.88901, 0.4, -0.0026218, 0.950337, 0.912788, 0.935154, 0.922288
1.77106, 18.1444, 0.430757, 1.88918, 0.4, -0.00262532, 0.950364, 0.912777, 0.935127, 0.922266
1.77206, 18.0971, 0.42996, 1.88935, 0.4, -0.00262874, 0.950391, 0.912766, 0.9351, 0.922245
1.77306, 18.0498, 0.429163, 1.88952, 0.4, -0.00263207, 0.950417, 0.912755, 0.935073, 0.922223
1.77406, 18.0023, 0.428365, 1.88969, 0.4, -0.00263531, 0.950443, 0.912744, 0.935045, 0.922201
1.77506, 17.9549, 0.427568, 1.88986, 0.4, -0.00263845, 0.950469, 0.912733, 0.935018, 0.922179
1.77606, 17.9074, 0.42677, 1.89003, 0.4, -0.0026415, 0.950495, 0.912721, 0.93499, 0.922156
