Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.77706, 17.8598, 0.425973, 1.89021, 0.4, -0.00264446, 0.95052, 0.912709, 0.934962, 0.922134
1.77806, 17.8122, 0.425176, 1.89038, 0.4, -0.00264732, 0.950545, 0.912698, 0.934934, 0.922111
1.77906, 17.7645, 0.424379, 1.89055, 0.4, -0.00265009, 0.950571, 0.912686, 0.934906, 0.922089
1.78006, 17.7168, 0.423582, 1.89072, 0.4, -0.00265277, 0.950596, 0.912673, 0.934878, 0.922066
1.78106, 17.669, 0.422786, 1.89089, 0.4, -0.00265535, 0.950621, 0.912661, 0.93485, 0.922043
1.78206, 17.6212, 0.421989, 1.89106, 0.4, -0.00265784, 0.950645, 0.912648, 0.934821, 0.922019
1.78306, 17.5733, 0.421193, 1.89124, 0.4, -0.00266024, 0.950669, 0.912636, 0.934793, 0.921996
1.78406, 17.5254, 0.420397, 1.89141, 0.4, -0.00266254, 0.950694, 0.912623, 0.934764, 0.921972
1.78506, 17.4774, 0.419602, 1.89158, 0.4, -0.00266476, 0.950718, 0.91261, 0.934735, 0.921949
1.78606, 17.4295, 0.418807, 1.89175, 0.4, -0.00266687, 0.950742, 0.912597, 0.934706, 0.921925
1.78706, 17.3814, 0.418012, 1.89192, 0.4, -0.0026689, 0.950765, 0.912583, 0.934677, 0.921901
1.78806, 17.3334, 0.417217, 1.8921, 0.4, -0.00267083, 0.950789, 0.91257, 0.934648, 0.921877
1.78906, 17.2853, 0.416423, 1.89227, 0.4, -0.00267267, 0.950812, 0.912556, 0.934619, 0.921853
1.79006, 17.2372, 0.41563, 1.89245, 0.4, -0.00267442, 0.950835, 0.912542, 0.934589, 0.921828
1.79106, 17.189, 0.414837, 1.89262, 0.4, -0.00267607, 0.950858, 0.912528, 0.93456, 0.921804
1.79206, 17.1408, 0.414044, 1.8928, 0.4, -0.00267764, 0.950881, 0.912514, 0.93453, 0.921779
1.79306, 17.0926, 0.413252, 1.89297, 0.4, -0.0026791, 0.950904, 0.9125, 0.9345, 0.921754
1.79406, 17.0444, 0.412461, 1.89315, 0.4, -0.00268048, 0.950926, 0.912485, 0.934471, 0.921729
1.79506, 16.9961, 0.41167, 1.89332, 0.4, -0.00268176, 0.950948, 0.912471, 0.934441, 0.921704
1.79606, 16.9478, 0.41088, 1.8935, 0.4, -0.00268296, 0.95097, 0.912456, 0.934411, 0.921679
1.79706, 16.8995, 0.41009, 1.89367, 0.4, -0.00268406, 0.950992, 0.912441, 0.93438, 0.921654
1.79806, 16.8512, 0.409302, 1.89384, 0.4, -0.00268506, 0.951014, 0.912426, 0.93435, 0.921629
1.79906, 16.8029, 0.408514, 1.89402, 0.4, -0.00268598, 0.951035, 0.912411, 0.93432, 0.921603
1.80006, 16.7545, 0.407727, 1.89419, 0.4, -0.0026868, 0.951056, 0.912396, 0.93429, 0.921577
1.80106, 16.7061, 0.40694, 1.89437, 0.4, -0.00268753, 0.951078, 0.91238, 0.934259, 0.921552
1.80206, 16.6578, 0.406154, 1.89454, 0.4, -0.00268817, 0.951098, 0.912364, 0.934228, 0.921526
1.80306, 16.6094, 0.405369, 1.89472, 0.4, -0.00268872, 0.951119, 0.912349, 0.934198, 0.9215
1.80406, 16.561, 0.404585, 1.89489, 0.4, -0.00268917, 0.95114, 0.912333, 0.934167, 0.921474
1.80506, 16.5126, 0.403802, 1.89507, 0.4, -0.00268954, 0.95116, 0.912317, 0.934136, 0.921447
1.80606, 16.4641, 0.403019, 1.89525, 0.4, -0.00268981, 0.95118, 0.9123, 0.934105, 0.921421
1.80706, 16.4157, 0.402238, 1.89542, 0.4, -0.00268999, 0.9512, 0.912284, 0.934074, 0.921394
1.80806, 16.3673, 0.401458, 1.8956, 0.4, -0.00269008, 0.95122, 0.912268, 0.934042, 0.921368
1.80906, 16.3189, 0.400678, 1.89578, 0.4, -0.00269008, 0.951239, 0.912251, 0.934011, 0.921341
1.81006, 16.2705, 0.3999, 1.89595, 0.4, -0.00268998, 0.951259, 0.912234, 0.93398, 0.921314
1.81106, 16.222, 0.399122, 1.89613, 0.4, -0.0026898, 0.951278, 0.912217, 0.933948, 0.921287
1.81206, 16.1736, 0.398346, 1.89631, 0.4, -0.00268953, 0.951297, 0.9122, 0.933917, 0.92126
1.81306, 16.1252, 0.397571, 1.89648, 0.4, -0.00268916, 0.951316, 0.912183, 0.933885, 0.921233
1.81406, 16.0768, 0.396797, 1.89666, 0.4, -0.00268871, 0.951335, 0.912166, 0.933854, 0.921206
1.81506, 16.0284, 0.396024, 1.89684, 0.4, -0.00268816, 0.951353, 0.912148, 0.933822, 0.921179
1.81606, 15.98, 0.395252, 1.89702, 0.4, -0.00268753, 0.951371, 0.912131, 0.93379, 0.921151
1.81706, 15.9317, 0.394482, 1.89719, 0.4, -0.0026868, 0.95139, 0.912113, 0.933758, 0.921124
1.81806, 15.8833, 0.393712, 1.89737, 0.4, -0.00268599, 0.951408, 0.912095, 0.933726, 0.921096
1.81906, 15.835, 0.392944, 1.89755, 0.4, -0.00268508, 0.951425, 0.912078, 0.933694, 0.921068
1.82006, 15.7867, 0.392177, 1.89772, 0.4, -0.00268409, 0.951443, 0.91206, 0.933662, 0.92104
1.82106, 15.7383, 0.391412, 1.8979, 0.4, -0.002683, 0.95146, 0.912041, 0.93363, 0.921013
1.82206, 15.6901, 0.390648, 1.89808, 0.4, -0.00268183, 0.951478, 0.912023, 0.933598, 0.920985
1.82306, 15.6418, 0.389885, 1.89825, 0.4, -0.00268056, 0.951495, 0.912005, 0.933565, 0.920957
1.82406, 15.5936, 0.389124, 1.89843, 0.4, -0.00267921, 0.951512, 0.911986, 0.933533, 0.920928
1.82506, 15.5453, 0.388364, 1.89861, 0.4, -0.00267777, 0.951528, 0.911968, 0.9335, 0.9209
1.82606, 15.4972, 0.387605, 1.89879, 0.4, -0.00267624, 0.951545, 0.911949, 0.933468, 0.920872
1.82706, 15.449, 0.386848, 1.89897, 0.4, -0.00267463, 0.951561, 0.91193, 0.933436, 0.920843
1.82806, 15.4009, 0.386093, 1.89915, 0.4, -0.00267292, 0.951577, 0.911911, 0.933403, 0.920815
1.82906, 15.3528, 0.385339, 1.89933, 0.4, -0.00267113, 0.951593, 0.911892, 0.93337, 0.920786
1.83006, 15.3047, 0.384586, 1.8995, 0.4, -0.00266924, 0.951609, 0.911873, 0.933338, 0.920758
1.83106, 15.2567, 0.383835, 1.89968, 0.4, -0.00266727, 0.951625, 0.911854, 0.933305, 0.920729
1.83206, 15.2087, 0.383086, 1.89986, 0.4, -0.00266522, 0.95164, 0.911835, 0.933272, 0.9207
1.83306, 15.1607, 0.382338, 1.90004, 0.4, -0.00266307, 0.951656, 0.911815, 0.93324, 0.920672
1.83406, 15.1128, 0.381592, 1.90022, 0.4, -0.00266084, 0.951671, 0.911796, 0.933207, 0.920643
1.83506, 15.0649, 0.380848, 1.90039, 0.4, -0.00265852, 0.951686, 0.911776, 0.933174, 0.920614
1.83606, 15.0171, 0.380105, 1.90057, 0.4, -0.00265612, 0.951701, 0.911757, 0.933141, 0.920585
1.83706, 14.9693, 0.379364, 1.90075, 0.4, -0.00265362, 0.951715, 0.911737, 0.933108, 0.920556
1.83806, 14.9216, 0.378625, 1.90093, 0.4, -0.00265105, 0.95173, 0.911717, 0.933075, 0.920527
1.83906, 14.8739, 0.377887, 1.90111, 0.4, -0.00264838, 0.951744, 0.911697, 0.933042, 0.920497
1.84006, 14.8262, 0.377151, 1.90128, 0.4, -0.00264563, 0.951758, 0.911677, 0.933009, 0.920468
1.84106, 14.7786, 0.376417, 1.90146, 0.4, -0.00264279, 0.951772, 0.911657, 0.932976, 0.920439
1.84206, 14.7311, 0.375685, 1.90164, 0.4, -0.00263987, 0.951786, 0.911637, 0.932943, 0.92041
1.84306, 14.6836, 0.374955, 1.90182, 0.4, -0.00263687, 0.9518, 0.911616, 0.93291, 0.92038
1.84406, 14.6362, 0.374227, 1.902, 0.4, -0.00263377, 0.951814, 0.911596, 0.932877, 0.920351
1.84506, 14.5888, 0.3735, 1.90218, 0.4, -0.0026306, 0.951827, 0.911576, 0.932844, 0.920322
1.84606, 14.5415, 0.372776, 1.90236, 0.4, -0.00262734, 0.95184, 0.911555, 0.932811, 0.920292
1.84706, 14.4942, 0.372053, 1.90254, 0.4, -0.00262399, 0.951853, 0.911535, 0.932778, 0.920263
1.84806, 14.447, 0.371333, 1.90272, 0.4, -0.00262056, 0.951866, 0.911514, 0.932744, 0.920233
1.84906, 14.3999, 0.370614, 1.90289, 0.4, -0.00261705, 0.951879, 0.911493, 0.932711, 0.920204
1.85006, 14.3528, 0.369898, 1.90307, 0.4, -0.00261345, 0.951891, 0.911473, 0.932678, 0.920174
1.85106, 14.3058, 0.369183, 1.90325, 0.4, -0.00260977, 0.951904, 0.911452, 0.932645, 0.920144
1.85206, 14.2588, 0.368471, 1.90343, 0.4, -0.002606, 0.951916, 0.911431, 0.932612, 0.920115
1.85306, 14.212, 0.367761, 1.90361, 0.4, -0.00260216, 0.951929, 0.91141, 0.932579, 0.920085
1.85406, 14.1652, 0.367053, 1.90379, 0.4, -0.00259823, 0.95194, 0.911389, 0.932546, 0.920055
1.85506, 14.1184, 0.366347, 1.90397, 0.4, -0.00259422, 0.951952, 0.911368, 0.932512, 0.920026
1.85606, 14.0718, 0.365643, 1.90414, 0.4, -0.00259012, 0.951964, 0.911347, 0.932479, 0.919996
1.85706, 14.0252, 0.364941, 1.90432, 0.4, -0.00258595, 0.951976, 0.911326, 0.932446, 0.919966
1.85806, 13.9787, 0.364242, 1.9045, 0.4, -0.00258169, 0.951987, 0.911305, 0.932413, 0.919937
1.85906, 13.9322, 0.363544, 1.90468, 0.4, -0.00257735, 0.951998, 0.911283, 0.93238, 0.919907
1.86006, 13.8859, 0.36285, 1.90485, 0.4, -0.00257293, 0.95201, 0.911262, 0.932347, 0.919877
1.86106, 13.8396, 0.362157, 1.90503, 0.4, -0.00256843, 0.952021, 0.911241, 0.932314, 0.919847
1.86206, 13.7934, 0.361466, 1.90521, 0.4, -0.00256385, 0.952032, 0.91122, 0.932281, 0.919818
1.86306, 13.7473, 0.360778, 1.90539, 0.4, -0.00255918, 0.952042, 0.911198, 0.932248, 0.919788
1.86406, 13.7013, 0.360093, 1.90557, 0.4, -0.00255444, 0.952053, 0.911177, 0.932215, 0.919758
1.86506, 13.6553, 0.359409, 1.90574, 0.4, -0.00254962, 0.952063, 0.911155, 0.932182, 0.919728
1.86606, 13.6095, 0.358728, 1.90592, 0.4, -0.00254472, 0.952074, 0.911134, 0.932149, 0.919698
1.86706, 13.5637, 0.35805, 1.9061, 0.4, -0.00253974, 0.952084, 0.911112, 0.932116, 0.919669
1.86806, 13.5181, 0.357373, 1.90628, 0.4, -0.00253468, 0.952094, 0.911091, 0.932083, 0.919639
1.86906, 13.4725, 0.3567, 1.90646, 0.4, -0.00252954, 0.952104, 0.911069, 0.93205, 0.919609
1.87006, 13.427, 0.356028, 1.90664, 0.4, -0.00252433, 0.952114, 0.911048, 0.932018, 0.91958
1.87106, 13.3816, 0.35536, 1.90682, 0.4, -0.00251903, 0.952124, 0.911026, 0.931985, 0.91955
1.87206, 13.3363, 0.354693, 1.90699, 0.4, -0.00251366, 0.952133, 0.911005, 0.931952, 0.91952
1.87306, 13.2911, 0.35403, 1.90717, 0.4, -0.00250821, 0.952143, 0.910983, 0.93192, 0.919491
1.87406, 13.246, 0.353368, 1.90735, 0.4, -0.00250268, 0.952152, 0.910962, 0.931887, 0.919461
1.87506, 13.201, 0.35271, 1.90753, 0.4, -0.00249708, 0.952161, 0.91094, 0.931854, 0.919431
1.87606, 13.1561, 0.352054, 1.9077, 0.4, -0.0024914, 0.95217, 0.910918, 0.931822, 0.919402
1.87706, 13.1113, 0.3514, 1.90788, 0.4, -0.00248564, 0.95218, 0.910897, 0.931789, 0.919372
1.87806, 13.0666, 0.350749, 1.90806, 0.4, -0.00247981, 0.952188, 0.910875, 0.931757, 0.919343
1.87906, 13.0221, 0.350101, 1.90824, 0.4, -0.00247391, 0.952197, 0.910853, 0.931725, 0.919313
1.88006, 12.9776, 0.349456, 1.90841, 0.4, -0.00246792, 0.952206, 0.910832, 0.931692, 0.919284
1.88106, 12.9332, 0.348813, 1.90859, 0.4, -0.00246186, 0.952215, 0.91081, 0.93166, 0.919255
1.88206, 12.889, 0.348173, 1.90877, 0.4, -0.00245573, 0.952223, 0.910789, 0.931628, 0.919225
1.88306, 12.8448, 0.347536, 1.90894, 0.4, -0.00244953, 0.952231, 0.910767, 0.931596, 0.919196
1.88407, 12.8008, 0.346901, 1.90912, 0.4, -0.00244324, 0.95224, 0.910745, 0.931564, 0.919167
1.88507, 12.7568, 0.346269, 1.90929, 0.4, -0.00243689, 0.952248, 0.910724, 0.931532, 0.919138
1.88607, 12.713, 0.34564, 1.90947, 0.4, -0.00243046, 0.952256, 0.910702, 0.9315, 0.919109
1.88707, 12.6693, 0.345014, 1.90964, 0.4, -0.00242396, 0.952264, 0.910681, 0.931468, 0.91908
1.88807, 12.6258, 0.34439, 1.90982, 0.4, -0.00241739, 0.952272, 0.910659, 0.931437, 0.919051
1.88907, 12.5823, 0.343769, 1.91, 0.4, -0.00241074, 0.952279, 0.910638, 0.931405, 0.919022
1.89007, 12.539, 0.343152, 1.91017, 0.4, -0.00240402, 0.952287, 0.910616, 0.931373, 0.918993
1.89107, 12.4958, 0.342537, 1.91035, 0.4, -0.00239723, 0.952295, 0.910595, 0.931342, 0.918964
1.89207, 12.4527, 0.341925, 1.91053, 0.4, -0.00239037, 0.952302, 0.910573, 0.931311, 0.918935
1.89307, 12.4097, 0.341316, 1.9107, 0.4, -0.00238344, 0.95231, 0.910552, 0.931279, 0.918907
1.89407, 12.3669, 0.340709, 1.91088, 0.4, -0.00237644, 0.952317, 0.910531, 0.931248, 0.918878
1.89507, 12.3242, 0.340106, 1.91106, 0.4, -0.00236936, 0.952324, 0.910509, 0.931217, 0.918849
1.89607, 12.2816, 0.339506, 1.91123, 0.4, -0.00236222, 0.952331, 0.910488, 0.931186, 0.918821
1.89707, 12.2391, 0.338908, 1.91141, 0.4, -0.00235501, 0.952338, 0.910467, 0.931155, 0.918793
1.89807, 12.1968, 0.338314, 1.91158, 0.4, -0.00234773, 0.952345, 0.910446, 0.931124, 0.918764
1.89907, 12.1546, 0.337723, 1.91176, 0.4, -0.00234038, 0.952352, 0.910424, 0.931094, 0.918736
1.90007, 12.1126, 0.337134, 1.91193, 0.4, -0.00233296, 0.952359, 0.910403, 0.931063, 0.918708
1.90107, 12.0706, 0.336549, 1.91211, 0.4, -0.00232547, 0.952366, 0.910382, 0.931033, 0.91868
1.90207, 12.0288, 0.335967, 1.91228, 0.4, -0.00231791, 0.952373, 0.910361, 0.931002, 0.918652
1.90307, 11.9872, 0.335388, 1.91246, 0.4, -0.00231029, 0.952379, 0.91034, 0.930972, 0.918624
1.90407, 11.9457, 0.334812, 1.91263, 0.4, -0.0023026, 0.952386, 0.91032, 0.930942, 0.918597
1.90507, 11.9043, 0.334239, 1.91281, 0.4, -0.00229484, 0.952392, 0.910299, 0.930912, 0.918569
1.90607, 11.863, 0.333669, 1.91298, 0.4, -0.00228702, 0.952399, 0.910278, 0.930882, 0.918541
1.90707, 11.822, 0.333102, 1.91315, 0.4, -0.00227913, 0.952405, 0.910257, 0.930852, 0.918514
1.90807, 11.781, 0.332539, 1.91333, 0.4, -0.00227118, 0.952411, 0.910237, 0.930822, 0.918487
1.90907, 11.7402, 0.331978, 1.9135, 0.4, -0.00226316, 0.952417, 0.910216, 0.930793, 0.918459
1.91007, 11.6995, 0.331421, 1.91367, 0.4, -0.00225507, 0.952424, 0.910196, 0.930763, 0.918432
1.91107, 11.659, 0.330867, 1.91385, 0.4, -0.00224692, 0.95243, 0.910175, 0.930734, 0.918405
1.91207, 11.6186, 0.330317, 1.91402, 0.4, -0.00223871, 0.952436, 0.910155, 0.930705, 0.918378
1.91307, 11.5784, 0.329769, 1.91419, 0.4, -0.00223043, 0.952442, 0.910135, 0.930676, 0.918352
1.91407, 11.5383, 0.329225, 1.91436, 0.4, -0.00222209, 0.952448, 0.910115, 0.930647, 0.918325
1.91507, 11.4984, 0.328684, 1.91454, 0.4, -0.00221369, 0.952454, 0.910094, 0.930618, 0.918298
1.91607, 11.4586, 0.328146, 1.91471, 0.4, -0.00220522, 0.95246, 0.910075, 0.93059, 0.918272
1.91707, 11.419, 0.327611, 1.91488, 0.4, -0.00219669, 0.952465, 0.910055, 0.930561, 0.918246
1.91807, 11.3796, 0.32708, 1.91505, 0.4, -0.0021881, 0.952471, 0.910035, 0.930533, 0.91822
1.91907, 11.3403, 0.326552, 1.91522, 0.4, -0.00217945, 0.952477, 0.910015, 0.930505, 0.918194
1.92007, 11.3011, 0.326028, 1.91539, 0.4, -0.00217074, 0.952482, 0.909995, 0.930477, 0.918168
1.92107, 11.2621, 0.325507, 1.91556, 0.4, -0.00216196, 0.952488, 0.909976, 0.930449, 0.918142
1.92207, 11.2233, 0.324989, 1.91573, 0.4, -0.00215313, 0.952494, 0.909956, 0.930421, 0.918116
1.92307, 11.1846, 0.324474, 1.9159, 0.4, -0.00214424, 0.952499, 0.909937, 0.930394, 0.918091
1.92407, 11.1461, 0.323963, 1.91607, 0.4, -0.00213528, 0.952505, 0.909918, 0.930366, 0.918066
1.92507, 11.1077, 0.323456, 1.91624, 0.4, -0.00212627, 0.95251, 0.909899, 0.930339, 0.91804
1.92607, 11.0695, 0.322951, 1.91641, 0.4, -0.0021172, 0.952516, 0.90988, 0.930312, 0.918015
1.92707, 11.0315, 0.322451, 1.91658, 0.4, -0.00210807, 0.952521, 0.909861, 0.930285, 0.917991
1.92807, 10.9936, 0.321953, 1.91675, 0.4, -0.00209888, 0.952527, 0.909842, 0.930258, 0.917966
1.92907, 10.9559, 0.321459, 1.91692, 0.4, -0.00208964, 0.952532, 0.909823, 0.930231, 0.917941
1.93007, 10.9184, 0.320969, 1.91709, 0.4, -0.00208034, 0.952537, 0.909805, 0.930205, 0.917917
1.93107, 10.8811, 0.320482, 1.91726, 0.4, -0.00207098, 0.952543, 0.909786, 0.930179, 0.917893
1.93207, 10.8439, 0.319998, 1.91742, 0.4, -0.00206156, 0.952548, 0.909768, 0.930153, 0.917868
1.93307, 10.8068, 0.319518, 1.91759, 0.4, -0.00205209, 0.952553, 0.90975, 0.930127, 0.917844
1.93407, 10.77, 0.319041, 1.91776, 0.4, -0.00204257, 0.952559, 0.909732, 0.930101, 0.917821
1.93507, 10.7333, 0.318568, 1.91793, 0.4, -0.00203298, 0.952564, 0.909714, 0.930075, 0.917797
1.93607, 10.6968, 0.318099, 1.9181, 0.4, -0.00202335, 0.952569, 0.909696, 0.93005, 0.917774
1.93707, 10.6605, 0.317633, 1.91826, 0.4, -0.00201366, 0.952574, 0.909678, 0.930025, 0.91775
1.93807, 10.6243, 0.31717, 1.91843, 0.4, -0.00200392, 0.95258, 0.909661, 0.93, 0.917727
1.93907, 10.5883, 0.316712, 1.9186, 0.4, -0.00199412, 0.952585, 0.909644, 0.929975, 0.917704
1.94007, 10.5525, 0.316256, 1.91877, 0.4, -0.00198427, 0.95259, 0.909626, 0.92995, 0.917682
1.94107, 10.5169, 0.315804, 1.91894, 0.4, -0.00197437, 0.952595, 0.909609, 0.929926, 0.917659
1.94207, 10.4814, 0.315356, 1.9191, 0.4, -0.00196441, 0.952601, 0.909592, 0.929902, 0.917637
1.94307, 10.4462, 0.314912, 1.91927, 0.4, -0.00195441, 0.952606, 0.909575, 0.929878, 0.917614
1.94407, 10.4111, 0.314471, 1.91944, 0.4, -0.00194435, 0.952611, 0.909559, 0.929854, 0.917592
1.94507, 10.3762, 0.314034, 1.91961, 0.4, -0.00193424, 0.952616, 0.909542, 0.92983, 0.91757
1.94607, 10.3414, 0.3136, 1.91977, 0.4, -0.00192408, 0.952622, 0.909526, 0.929807, 0.917549
1.94707, 10.3069, 0.31317, 1.91994, 0.4, -0.00191387, 0.952627, 0.90951, 0.929783, 0.917527
1.94807, 10.2725, 0.312744, 1.92011, 0.4, -0.00190361, 0.952632, 0.909493, 0.92976, 0.917506
1.94907, 10.2384, 0.312321, 1.92027, 0.4, -0.00189331, 0.952637, 0.909478, 0.929738, 0.917485
1.95007, 10.2044, 0.311902, 1.92044, 0.4, -0.00188295, 0.952643, 0.909462, 0.929715, 0.917464
1.95107, 10.1706, 0.311487, 1.9206, 0.4, -0.00187255, 0.952648, 0.909446, 0.929693, 0.917444
1.95207, 10.137, 0.311075, 1.92077, 0.4, -0.00186209, 0.952653, 0.909431, 0.92967, 0.917423
1.95307, 10.1035, 0.310667, 1.92093, 0.4, -0.0018516, 0.952659, 0.909415, 0.929648, 0.917403
1.95407, 10.0703, 0.310263, 1.9211, 0.4, -0.00184105, 0.952664, 0.9094, 0.929627, 0.917383
1.95507, 10.0373, 0.309863, 1.92126, 0.4, -0.00183046, 0.952669, 0.909385, 0.929605, 0.917363
1.95607, 10.0044, 0.309466, 1.92143, 0.4, -0.00181982, 0.952675, 0.909371, 0.929584, 0.917343
1.95707, 9.97176, 0.309073, 1.92159, 0.4, -0.00180913, 0.95268, 0.909356, 0.929562, 0.917324
1.95807, 9.93929, 0.308684, 1.92176, 0.4, -0.0017984, 0.952686, 0.909342, 0.929541, 0.917305
1.95907, 9.90701, 0.308298, 1.92192, 0.4, -0.00178763, 0.952691, 0.909327, 0.929521, 0.917286
1.96007, 9.87493, 0.307916, 1.92208, 0.4, -0.00177681, 0.952697, 0.909313, 0.9295, 0.917267
1.96107, 9.84305, 0.307538, 1.92225, 0.4, -0.00176595, 0.952702, 0.909299, 0.92948, 0.917248
1.96207, 9.81136, 0.307164, 1.92241, 0.4, -0.00175504, 0.952708, 0.909286, 0.92946, 0.91723
1.96307, 9.77987, 0.306794, 1.92257, 0.4, -0.00174409, 0.952713, 0.909272, 0.92944, 0.917212
1.96407, 9.74857, 0.306427, 1.92273, 0.4, -0.0017331, 0.952719, 0.909259, 0.929421, 0.917194
1.96507, 9.71748, 0.306064, 1.92289, 0.4, -0.00172207, 0.952725, 0.909246, 0.929401, 0.917176
1.96607, 9.68658, 0.305705, 1.92305, 0.4, -0.00171099, 0.95273, 0.909233, 0.929382, 0.917159
1.96707, 9.65588, 0.30535, 1.92321, 0.4, -0.00169987, 0.952736, 0.90922, 0.929363, 0.917141
1.96807, 9.62538, 0.304999, 1.92337, 0.4, -0.00168872, 0.952742, 0.909207, 0.929345, 0.917124
1.96907, 9.59508, 0.304651, 1.92353, 0.4, -0.00167752, 0.952748, 0.909195, 0.929326, 0.917108
1.97007, 9.56499, 0.304307, 1.92369, 0.4, -0.00166628, 0.952754, 0.909183, 0.929308, 0.917091
1.97107, 9.5351, 0.303967, 1.92385, 0.4, -0.00165501, 0.95276, 0.909171, 0.92929, 0.917075
1.97207, 9.50541, 0.303631, 1.92401, 0.4, -0.00164369, 0.952766, 0.909159, 0.929273, 0.917059
1.97307, 9.47593, 0.303299, 1.92416, 0.4, -0.00163234, 0.952772, 0.909147, 0.929255, 0.917043
1.97407, 9.44665, 0.302971, 1.92432, 0.4, -0.00162094, 0.952778, 0.909136, 0.929238, 0.917027
1.97507, 9.41757, 0.302646, 1.92448, 0.4, -0.00160951, 0.952784, 0.909125, 0.929221, 0.917012
1.97607, 9.3887, 0.302326, 1.92464, 0.4, -0.00159805, 0.95279, 0.909114, 0.929204, 0.916997
1.97707, 9.36004, 0.302009, 1.92479, 0.4, -0.00158654, 0.952797, 0.909103, 0.929188, 0.916982
1.97807, 9.33159, 0.301696, 1.92495, 0.4, -0.001575, 0.952803, 0.909093, 0.929172, 0.916967
1.97907, 9.30334, 0.301387, 1.9251, 0.4, -0.00156343, 0.952809, 0.909082, 0.929156, 0.916953
1.98007, 9.2753, 0.301082, 1.92526, 0.4, -0.00155181, 0.952816, 0.909072, 0.92914, 0.916939
1.98107, 9.24747, 0.300781, 1.92542, 0.4, -0.00154017, 0.952822, 0.909062, 0.929125, 0.916925
1.98207, 9.21986, 0.300483, 1.92557, 0.4, -0.00152849, 0.952829, 0.909052, 0.929109, 0.916911
1.98307, 9.19245, 0.30019, 1.92573, 0.4, -0.00151677, 0.952836, 0.909043, 0.929095, 0.916898
1.98407, 9.16525, 0.2999, 1.92588, 0.4, -0.00150503, 0.952842, 0.909034, 0.92908, 0.916885
1.98507, 9.13827, 0.299615, 1.92604, 0.4, -0.00149325, 0.952849, 0.909025, 0.929066, 0.916872
1.98607, 9.1115, 0.299333, 1.92619, 0.4, -0.00148143, 0.952856, 0.909016, 0.929051, 0.916859
1.98707, 9.08494, 0.299055, 1.92634, 0.4, -0.00146959, 0.952863, 0.909007, 0.929038, 0.916847
1.98807, 9.05859, 0.298782, 1.9265, 0.4, -0.00145771, 0.95287, 0.908999, 0.929024, 0.916835
1.98907, 9.03246, 0.298512, 1.92665, 0.4, -0.0014458, 0.952877, 0.908991, 0.929011, 0.916823
1.99007, 9.00654, 0.298246, 1.9268, 0.4, -0.00143386, 0.952884, 0.908983, 0.928998, 0.916811
1.99107, 8.98084, 0.297984, 1.92696, 0.4, -0.00142189, 0.952891, 0.908975, 0.928985, 0.9168
1.99207, 8.95535, 0.297726, 1.92711, 0.4, -0.00140989, 0.952899, 0.908968, 0.928972, 0.916789
1.99307, 8.93008, 0.297471, 1.92726, 0.4, -0.00139786, 0.952906, 0.90896, 0.92896, 0.916778
1.99407, 8.90503, 0.297221, 1.92741, 0.4, -0.00138581, 0.952914, 0.908953, 0.928948, 0.916768
1.99507, 8.88019, 0.296975, 1.92757, 0.4, -0.00137372, 0.952921, 0.908947, 0.928936, 0.916758
1.99607, 8.85557, 0.296733, 1.92772, 0.4, -0.00136161, 0.952929, 0.90894, 0.928925, 0.916748
1.99707, 8.83117, 0.296494, 1.92787, 0.4, -0.00134946, 0.952936, 0.908934, 0.928913, 0.916738
1.99807, 8.80699, 0.29626, 1.92802, 0.4, -0.0013373, 0.952944, 0.908928, 0.928903, 0.916729
1.99907, 8.78303, 0.29603, 1.92817, 0.4, -0.0013251, 0.952952, 0.908922, 0.928892, 0.916719
2.00007, 8.75929, 0.295803, 1.92832, 0.4, -0.00131288, 0.95296, 0.908916, 0.928882, 0.91671
2.00107, 8.73577, 0.295581, 1.92847, 0.4, -0.00130063, 0.952968, 0.908911, 0.928872, 0.916702
2.00207, 8.71246, 0.295362, 1.92862, 0.4, -0.00128836, 0.952977, 0.908906, 0.928862, 0.916694
2.00307, 8.68939, 0.295148, 1.92877, 0.4, -0.00127606, 0.952985, 0.908901, 0.928852, 0.916686
2.00407, 8.66653, 0.294937, 1.92892, 0.4, -0.00126374, 0.952993, 0.908897, 0.928843, 0.916678
2.00507, 8.64389, 0.29473, 1.92907, 0.4, -0.0012514, 0.953002, 0.908892, 0.928834, 0.91667
2.00607, 8.62148, 0.294528, 1.92922, 0.4, -0.00123903, 0.95301, 0.908888, 0.928825, 0.916663
2.00707, 8.59929, 0.294329, 1.92937, 0.4, -0.00122664, 0.953019, 0.908884, 0.928817, 0.916656
2.00807, 8.57732, 0.294134, 1.92951, 0.4, -0.00121422, 0.953028, 0.908881, 0.928809, 0.91665
2.00907, 8.55557, 0.293944, 1.92966, 0.4, -0.00120179, 0.953037, 0.908877, 0.928801, 0.916643
2.01007, 8.53405, 0.293757, 1.92981, 0.4, -0.00118933, 0.953046, 0.908874, 0.928793, 0.916637
2.01107, 8.51276, 0.293574, 1.92996, 0.4, -0.00117685, 0.953055, 0.908871, 0.928786, 0.916631
2.01207, 8.49169, 0.293395, 1.9301, 0.4, -0.00116436, 0.953064, 0.908869, 0.928779, 0.916626
2.01307, 8.47084, 0.293221, 1.93025, 0.4, -0.00115184, 0.953073, 0.908866, 0.928773, 0.916621
2.01407, 8.45022, 0.29305, 1.9304, 0.4, -0.0011393, 0.953083, 0.908864, 0.928766, 0.916616
2.01507, 8.42982, 0.292883, 1.93054, 0.4, -0.00112674, 0.953092, 0.908863, 0.92876, 0.916611
2.01607, 8.40966, 0.29272, 1.93068, 0.4, -0.00111417, 0.953102, 0.908861, 0.928754, 0.916607
2.01707, 8.38971, 0.292561, 1.93083, 0.4, -0.00110157, 0.953111, 0.908859, 0.928749, 0.916603
2.01807, 8.37, 0.292406, 1.93097, 0.4, -0.00108896, 0.953121, 0.908858, 0.928744, 0.916599
2.01907, 8.35051, 0.292255, 1.93111, 0.4, -0.00107633, 0.953131, 0.908858, 0.928739, 0.916595
2.02007, 8.33125, 0.292108, 1.93126, 0.4, -0.00106369, 0.953141, 0.908857, 0.928734, 0.916592
2.02107, 8.31222, 0.291965, 1.9314, 0.4, -0.00105102, 0.953152, 0.908857, 0.92873, 0.916589
2.02207, 8.29342, 0.291826, 1.93154, 0.4, -0.00103835, 0.953162, 0.908857, 0.928726, 0.916587
2.02307, 8.27484, 0.291691, 1.93168, 0.4, -0.00102565, 0.953172, 0.908857, 0.928722, 0.916585
2.02407, 8.25649, 0.29156, 1.93182, 0.4, -0.00101294, 0.953183, 0.908857, 0.928719, 0.916583
2.02507, 8.23837, 0.291433, 1.93197, 0.4, -0.00100022, 0.953193, 0.908858, 0.928715, 0.916581
2.02607, 8.22048, 0.29131, 1.93211, 0.4, -0.000987484, 0.953204, 0.908859, 0.928712, 0.91658
2.02707, 8.20282, 0.291191, 1.93225, 0.4, -0.000974733, 0.953215, 0.908861, 0.92871, 0.916578
2.02807, 8.18539, 0.291076, 1.93239, 0.4, -0.00096197, 0.953226, 0.908862, 0.928708, 0.916578
2.02907, 8.16819, 0.290965, 1.93253, 0.4, -0.000949193, 0.953237, 0.908864, 0.928706, 0.916577
2.03007, 8.15122, 0.290858, 1.93267, 0.4, -0.000936405, 0.953249, 0.908866, 0.928704, 0.916577
2.03107, 8.13448, 0.290755, 1.93281, 0.4, -0.000923605, 0.95326, 0.908868, 0.928703, 0.916577
2.03207, 8.11797, 0.290655, 1.93295, 0.4, -0.000910794, 0.953271, 0.908871, 0.928701, 0.916577
2.03307, 8.10169, 0.29056, 1.93309, 0.4, -0.000897972, 0.953283, 0.908874, 0.928701, 0.916578
2.03407, 8.08564, 0.290469, 1.93322, 0.4, -0.00088514, 0.953295, 0.908877, 0.9287, 0.916579
2.03507, 8.06983, 0.290381, 1.93336, 0.4, -0.000872297, 0.953307, 0.908881, 0.9287, 0.91658
2.03607, 8.05424, 0.290298, 1.9335, 0.4, -0.000859446, 0.953319, 0.908884, 0.9287, 0.916582
2.03707, 8.03889, 0.290219, 1.93364, 0.4, -0.000846586, 0.953331, 0.908888, 0.928701, 0.916584
2.03807, 8.02376, 0.290143, 1.93378, 0.4, -0.000833717, 0.953343, 0.908893, 0.928701, 0.916586
2.03907, 8.00887, 0.290072, 1.93391, 0.4, -0.00082084, 0.953355, 0.908897, 0.928702, 0.916589
2.04007, 7.99421, 0.290004, 1.93405, 0.4, -0.000807956, 0.953368, 0.908902, 0.928704, 0.916592
2.04107, 7.97979, 0.289941, 1.93418, 0.4, -0.000795064, 0.953381, 0.908907, 0.928705, 0.916595
2.04207, 7.96559, 0.289881, 1.93432, 0.4, -0.000782166, 0.953393, 0.908912, 0.928707, 0.916598
2.04307, 7.95163, 0.289826, 1.93445, 0.4, -0.000769262, 0.953406, 0.908918, 0.928709, 0.916602
2.04407, 7.9379, 0.289774, 1.93458, 0.4, -0.000756352, 0.953419, 0.908924, 0.928712, 0.916606
2.04507, 7.9244, 0.289726, 1.93472, 0.4, -0.000743437, 0.953433, 0.90893, 0.928715, 0.91661
2.04607, 7.91113, 0.289682, 1.93485, 0.4, -0.000730517, 0.953446, 0.908936, 0.928718, 0.916615
2.04707, 7.8981, 0.289642, 1.93498, 0.4, -0.000717593, 0.953459, 0.908943, 0.928721, 0.91662
2.04807, 7.8853, 0.289606, 1.93512, 0.4, -0.000704666, 0.953473, 0.90895, 0.928725, 0.916625
2.04907, 7.87273, 0.289574, 1.93525, 0.4, -0.000691734, 0.953487, 0.908958, 0.928729, 0.916631
2.05007, 7.8604, 0.289546, 1.93538, 0.4, -0.0006788, 0.953501, 0.908965, 0.928733, 0.916636
2.05107, 7.8483, 0.289521, 1.93551, 0.4, -0.000665864, 0.953515, 0.908973, 0.928738, 0.916643
2.05207, 7.83643, 0.289501, 1.93564, 0.4, -0.000652925, 0.953529, 0.908981, 0.928743, 0.916649
2.05307, 7.82479, 0.289484, 1.93578, 0.4, -0.000639985, 0.953543, 0.908989, 0.928748, 0.916656
2.05407, 7.81339, 0.289472, 1.93591, 0.4, -0.000627043, 0.953557, 0.908998, 0.928754, 0.916663
2.05507, 7.80222, 0.289463, 1.93604, 0.4, -0.000614101, 0.953572, 0.909007, 0.928759, 0.91667
2.05607, 7.79128, 0.289458, 1.93617, 0.4, -0.000601159, 0.953587, 0.909016, 0.928766, 0.916678
2.05707, 7.78058, 0.289457, 1.9363, 0.4, -0.000588217, 0.953601, 0.909025, 0.928772, 0.916686
2.05807, 7.7701, 0.28946, 1.93643, 0.4, -0.000575276, 0.953616, 0.909035, 0.928779, 0.916694
2.05907, 7.75987, 0.289467, 1.93655, 0.4, -0.000562336, 0.953632, 0.909045, 0.928786, 0.916703
2.06007, 7.74986, 0.289477, 1.93668, 0.4, -0.000549398, 0.953647, 0.909055, 0.928793, 0.916712
2.06107, 7.74009, 0.289492, 1.93681, 0.4, -0.000536461, 0.953662, 0.909066, 0.928801, 0.916721
2.06207, 7.73055, 0.28951, 1.93693, 0.4, -0.000523528, 0.953678, 0.909077, 0.928809, 0.91673
2.06307, 7.72124, 0.289532, 1.93706, 0.4, -0.000510597, 0.953693, 0.909088, 0.928817, 0.91674
2.06407, 7.71217, 0.289558, 1.93719, 0.4, -0.000497669, 0.953709, 0.909099, 0.928825, 0.91675
2.06507, 7.70333, 0.289588, 1.93731, 0.4, -0.000484746, 0.953725, 0.909111, 0.928834, 0.91676
2.06607, 7.69472, 0.289622, 1.93744, 0.4, -0.000471827, 0.953741, 0.909123, 0.928843, 0.916771
2.06707, 7.68634, 0.289659, 1.93756, 0.4, -0.000458912, 0.953757, 0.909135, 0.928853, 0.916782
2.06807, 7.6782, 0.2897, 1.93769, 0.4, -0.000446003, 0.953774, 0.909148, 0.928863, 0.916794
2.06907, 7.67028, 0.289746, 1.93781, 0.4, -0.000433099, 0.953791, 0.90916, 0.928873, 0.916805
2.07007, 7.6626, 0.289795, 1.93794, 0.4, -0.000420202, 0.953807, 0.909174, 0.928883, 0.916817
2.07107, 7.65516, 0.289847, 1.93806, 0.4, -0.000407311, 0.953824, 0.909187, 0.928894, 0.916829
2.07207, 7.64794, 0.289904, 1.93818, 0.4, -0.000394427, 0.953841, 0.9092, 0.928904, 0.916842
2.07307, 7.64096, 0.289964, 1.93831, 0.4, -0.00038155, 0.953858, 0.909214, 0.928916, 0.916855
2.07406, 7.63421, 0.290028, 1.93843, 0.4, -0.000368682, 0.953876, 0.909228, 0.928927, 0.916868
2.07506, 7.62769, 0.290096, 1.93855, 0.4, -0.000355821, 0.953893, 0.909243, 0.928939, 0.916881
2.07606, 7.6214, 0.290168, 1.93867, 0.4, -0.00034297, 0.953911, 0.909258, 0.928951, 0.916895
2.07706, 7.61534, 0.290243, 1.93879, 0.4, -0.000330127, 0.953928, 0.909272, 0.928964, 0.916909
2.07806, 7.60951, 0.290322, 1.93891, 0.4, -0.000317295, 0.953946, 0.909288, 0.928976, 0.916924
2.07906, 7.60392, 0.290405, 1.93903, 0.4, -0.000304472, 0.953964, 0.909303, 0.928989, 0.916938
2.08006, 7.59855, 0.290492, 1.93915, 0.4, -0.00029166, 0.953982, 0.909319, 0.929003, 0.916953
2.08106, 7.59342, 0.290582, 1.93927, 0.4, -0.000278858, 0.954, 0.909335, 0.929016, 0.916968
2.08206, 7.58851, 0.290676, 1.93939, 0.4, -0.000266069, 0.954019, 0.909351, 0.92903, 0.916984
2.08306, 7.58384, 0.290774, 1.93951, 0.4, -0.00025329, 0.954037, 0.909368, 0.929044, 0.917
2.08406, 7.57939, 0.290876, 1.93963, 0.4, -0.000240525, 0.954056, 0.909385, 0.929059, 0.917016
2.08506, 7.57518, 0.290981, 1.93974, 0.4, -0.000227771, 0.954075, 0.909402, 0.929073, 0.917032
2.08606, 7.57119, 0.29109, 1.93986, 0.4, -0.000215031, 0.954094, 0.909419, 0.929088, 0.917049
2.08706, 7.56744, 0.291202, 1.93998, 0.4, -0.000202305, 0.954113, 0.909437, 0.929104, 0.917066
2.08806, 7.56391, 0.291319, 1.9401, 0.4, -0.000189592, 0.954133, 0.909455, 0.929119, 0.917083
2.08906, 7.56061, 0.291439, 1.94021, 0.4, -0.000176894, 0.954152, 0.909473, 0.929135, 0.917101
2.09006, 7.55754, 0.291562, 1.94032, 0.4, -0.000164211, 0.954172, 0.909491, 0.929151, 0.917119
2.09106, 7.5547, 0.291689, 1.94044, 0.4, -0.000151542, 0.954191, 0.90951, 0.929168, 0.917137
2.09206, 7.55209, 0.29182, 1.94055, 0.4, -0.00013889, 0.954211, 0.909529, 0.929185, 0.917155
2.09306, 7.5497, 0.291955, 1.94067, 0.4, -0.000126253, 0.954231, 0.909548, 0.929202, 0.917174
2.09406, 7.54754, 0.292092, 1.94078, 0.4, -0.000113634, 0.954252, 0.909568, 0.929219, 0.917193
2.09506, 7.54561, 0.292234, 1.94089, 0.4, -0.000101031, 0.954272, 0.909588, 0.929237, 0.917212
2.09606, 7.54391, 0.29238, 1.94101, 0.4, -8.8445e-05, 0.954292, 0.909608, 0.929254, 0.917232
2.09706, 7.54243, 0.292528, 1.94112, 0.4, -7.58772e-05, 0.954313, 0.909628, 0.929273, 0.917252
2.09806, 7.54118, 0.292681, 1.94123, 0.4, -6.33276e-05, 0.954334, 0.909648, 0.929291, 0.917272
2.09906, 7.54015, 0.292837, 1.94134, 0.4, -5.07965e-05, 0.954354, 0.909669, 0.92931, 0.917293
2.10006, 7.53935, 0.292996, 1.94146, 0.4, -3.82845e-05, 0.954376, 0.90969, 0.929329, 0.917313
2.10106, 7.53877, 0.293159, 1.94157, 0.4, -2.57918e-05, 0.954397, 0.909712, 0.929348, 0.917334
2.10206, 7.53842, 0.293326, 1.94168, 0.4, -1.3319e-05, 0.954418, 0.909733, 0.929368, 0.917356
2.10306, 7.53829, 0.293496, 1.94178, 0.4, -8.66433e-07, 0.95444, 0.909755, 0.929388, 0.917377
2.10406, 7.53839, 0.29367, 1.94189, 0.4, 1.15654e-05, 0.954461, 0.909777, 0.929408, 0.917399
2.10506, 7.53871, 0.293847, 1.942, 0.4, 2.39762e-05, 0.954483, 0.9098, 0.929428, 0.917421
2.10606, 7.53925, 0.294028, 1.94211, 0.4, 3.63656e-05, 0.954505, 0.909822, 0.929449, 0.917444
2.10706, 7.54002, 0.294212, 1.94222, 0.4, 4.8733e-05, 0.954527, 0.909845, 0.92947, 0.917466
2.10806, 7.54101, 0.2944, 1.94232, 0.4, 6.10781e-05, 0.954549, 0.909868, 0.929491, 0.917489
2.10906, 7.54222, 0.294591, 1.94243, 0.4, 7.34005e-05, 0.954571, 0.909892, 0.929512, 0.917513
2.11006, 7.54365, 0.294785, 1.94254, 0.4, 8.56998e-05, 0.954594, 0.909915, 0.929534, 0.917536
2.11106, 7.5453, 0.294983, 1.94264, 0.4, 9.79755e-05, 0.954617, 0.909939, 0.929556, 0.91756
2.11206, 7.54718, 0.295185, 1.94275, 0.4, 0.000110227, 0.954639, 0.909963, 0.929578, 0.917584
2.11306, 7.54927, 0.29539, 1.94286, 0.4, 0.000122455, 0.954662, 0.909988, 0.929601, 0.917608
2.11406, 7.55158, 0.295598, 1.94296, 0.4, 0.000134658, 0.954685, 0.910012, 0.929624, 0.917633
2.11506, 7.55412, 0.29581, 1.94306, 0.4, 0.000146835, 0.954708, 0.910037, 0.929647, 0.917658
2.11606, 7.55687, 0.296025, 1.94317, 0.4, 0.000158988, 0.954732, 0.910062, 0.92967, 0.917683
2.11706, 7.55984, 0.296244, 1.94327, 0.4, 0.000171114, 0.954755, 0.910087, 0.929694, 0.917709
2.11806, 7.56303, 0.296466, 1.94337, 0.4, 0.000183214, 0.954779, 0.910113, 0.929718, 0.917734
2.11906, 7.56644, 0.296691, 1.94348, 0.4, 0.000195287, 0.954802, 0.910139, 0.929742, 0.91776
2.12006, 7.57006, 0.296919, 1.94358, 0.4, 0.000207334, 0.954826, 0.910165, 0.929766, 0.917786
2.12106, 7.5739, 0.297151, 1.94368, 0.4, 0.000219352, 0.95485, 0.910191, 0.929791, 0.917813
2.12206, 7.57796, 0.297387, 1.94378, 0.4, 0.000231343, 0.954874, 0.910218, 0.929816, 0.917839
2.12306, 7.58223, 0.297625, 1.94388, 0.4, 0.000243306, 0.954899, 0.910244, 0.929841, 0.917866
2.12406, 7.58672, 0.297867, 1.94398, 0.4, 0.00025524, 0.954923, 0.910271, 0.929866, 0.917894
2.12506, 7.59142, 0.298112, 1.94408, 0.4, 0.000267145, 0.954948, 0.910299, 0.929892, 0.917921
2.12606, 7.59634, 0.298361, 1.94418, 0.4, 0.000279021, 0.954972, 0.910326, 0.929918, 0.917949
2.12706, 7.60147, 0.298612, 1.94428, 0.4, 0.000290867, 0.954997, 0.910354, 0.929944, 0.917977
2.12806, 7.60681, 0.298867, 1.94438, 0.4, 0.000302683, 0.955022, 0.910382, 0.92997, 0.918005
2.12906, 7.61236, 0.299125, 1.94447, 0.4, 0.000314468, 0.955047, 0.91041, 0.929997, 0.918034
2.13006, 7.61813, 0.299387, 1.94457, 0.4, 0.000326222, 0.955072, 0.910438, 0.930024, 0.918063
2.13106, 7.62411, 0.299651, 1.94467, 0.4, 0.000337946, 0.955097, 0.910467, 0.930051, 0.918091
2.13206, 7.63029, 0.299919, 1.94477, 0.4, 0.000349637, 0.955123, 0.910496, 0.930078, 0.918121
2.13306, 7.63669, 0.30019, 1.94486, 0.4, 0.000361296, 0.955149, 0.910525, 0.930106, 0.91815
2.13406, 7.6433, 0.300464, 1.94496, 0.4, 0.000372924, 0.955174, 0.910554, 0.930134, 0.91818
2.13506, 7.65012, 0.300742, 1.94505, 0.4, 0.000384518, 0.9552, 0.910583, 0.930162, 0.91821
2.13606, 7.65714, 0.301022, 1.94515, 0.4, 0.000396079, 0.955226, 0.910613, 0.93019, 0.91824
2.13706, 7.66438, 0.301306, 1.94524, 0.4, 0.000407607, 0.955252, 0.910643, 0.930219, 0.918271
2.13806, 7.67182, 0.301592, 1.94533, 0.4, 0.000419101, 0.955279, 0.910673, 0.930247, 0.918301
2.13906, 7.67947, 0.301882, 1.94543, 0.4, 0.00043056, 0.955305, 0.910704, 0.930276, 0.918332
2.14006, 7.68732, 0.302175, 1.94552, 0.4, 0.000441985, 0.955331, 0.910734, 0.930306, 0.918364
2.14106, 7.69538, 0.302471, 1.94561, 0.4, 0.000453375, 0.955358, 0.910765, 0.930335, 0.918395
2.14206, 7.70364, 0.30277, 1.9457, 0.4, 0.00046473, 0.955385, 0.910796, 0.930365, 0.918427
2.14306, 7.71211, 0.303072, 1.94579, 0.4, 0.000476049, 0.955411, 0.910827, 0.930395, 0.918459
2.14406, 7.72078, 0.303377, 1.94589, 0.4, 0.000487333, 0.955438, 0.910859, 0.930425, 0.918491
2.14506, 7.72965, 0.303686, 1.94598, 0.4, 0.000498579, 0.955465, 0.91089, 0.930455, 0.918523
2.14606, 7.73873, 0.303997, 1.94607, 0.4, 0.00050979, 0.955493, 0.910922, 0.930486, 0.918555
2.14706, 7.748, 0.304311, 1.94616, 0.4, 0.000520963, 0.95552, 0.910954, 0.930517, 0.918588
2.14806, 7.75748, 0.304628, 1.94624, 0.4, 0.000532098, 0.955548, 0.910987, 0.930548, 0.918621
2.14906, 7.76716, 0.304948, 1.94633, 0.4, 0.000543196, 0.955575, 0.911019, 0.930579, 0.918655
2.15006, 7.77704, 0.305271, 1.94642, 0.4, 0.000554256, 0.955603, 0.911052, 0.930611, 0.918688
2.15106, 7.78711, 0.305597, 1.94651, 0.4, 0.000565278, 0.95563, 0.911085, 0.930642, 0.918722
2.15206, 7.79739, 0.305926, 1.94659, 0.4, 0.00057626, 0.955658, 0.911118, 0.930674, 0.918756
2.15306, 7.80786, 0.306258, 1.94668, 0.4, 0.000587204, 0.955686, 0.911151, 0.930707, 0.91879
2.15406, 7.81853, 0.306593, 1.94677, 0.4, 0.000598108, 0.955715, 0.911184, 0.930739, 0.918824
2.15506, 7.82939, 0.30693, 1.94685, 0.4, 0.000608972, 0.955743, 0.911218, 0.930771, 0.918858
2.15606, 7.84045, 0.307271, 1.94694, 0.4, 0.000619796, 0.955771, 0.911252, 0.930804, 0.918893
2.15706, 7.8517, 0.307614, 1.94702, 0.4, 0.00063058, 0.9558, 0.911286, 0.930837, 0.918928
2.15806, 7.86315, 0.30796, 1.94711, 0.4, 0.000641323, 0.955828, 0.91132, 0.93087, 0.918963
2.15906, 7.87479, 0.308309, 1.94719, 0.4, 0.000652025, 0.955857, 0.911354, 0.930904, 0.918999
2.16006, 7.88662, 0.308661, 1.94727, 0.4, 0.000662686, 0.955886, 0.911389, 0.930937, 0.919034
2.16106, 7.89865, 0.309016, 1.94736, 0.4, 0.000673304, 0.955915, 0.911424, 0.930971, 0.91907
2.16206, 7.91086, 0.309373, 1.94744, 0.4, 0.000683881, 0.955944, 0.911459, 0.931005, 0.919106
2.16306, 7.92327, 0.309733, 1.94752, 0.4, 0.000694415, 0.955973, 0.911494, 0.931039, 0.919142
2.16406, 7.93586, 0.310096, 1.9476, 0.4, 0.000704907, 0.956002, 0.911529, 0.931074, 0.919178
2.16506, 7.94864, 0.310462, 1.94768, 0.4, 0.000715355, 0.956031, 0.911565, 0.931108, 0.919215
2.16606, 7.96162, 0.31083, 1.94776, 0.4, 0.00072576, 0.956061, 0.9116, 0.931143, 0.919252
2.16706, 7.97477, 0.311201, 1.94784, 0.4, 0.000736122, 0.95609, 0.911636, 0.931178, 0.919289
2.16806, 7.98812, 0.311574, 1.94792, 0.4, 0.000746439, 0.95612, 0.911672, 0.931213, 0.919326
2.16906, 8.00165, 0.311951, 1.948, 0.4, 0.000756712, 0.95615, 0.911708, 0.931248, 0.919363
2.17006, 8.01536, 0.31233, 1.94808, 0.4, 0.000766941, 0.956179, 0.911745, 0.931284, 0.919401
2.17106, 8.02926, 0.312711, 1.94816, 0.4, 0.000777125, 0.956209, 0.911781, 0.93132, 0.919438
2.17206, 8.04333, 0.313095, 1.94823, 0.4, 0.000787263, 0.956239, 0.911818, 0.931355, 0.919476
2.17306, 8.0576, 0.313482, 1.94831, 0.4, 0.000797356, 0.95627, 0.911855, 0.931391, 0.919514
2.17406, 8.07204, 0.313872, 1.94839, 0.4, 0.000807403, 0.9563, 0.911892, 0.931428, 0.919553
2.17506, 8.08666, 0.314264, 1.94847, 0.4, 0.000817404, 0.95633, 0.911929, 0.931464, 0.919591
2.17606, 8.10147, 0.314658, 1.94854, 0.4, 0.000827359, 0.95636, 0.911966, 0.931501, 0.91963
2.17706, 8.11645, 0.315055, 1.94861, 0.4, 0.000837267, 0.956391, 0.912004, 0.931537, 0.919668
2.17806, 8.13161, 0.315455, 1.94869, 0.4, 0.000847128, 0.956421, 0.912041, 0.931574, 0.919707
2.17906, 8.14695, 0.315857, 1.94876, 0.4, 0.000856942, 0.956452, 0.912079, 0.931611, 0.919746
2.18006, 8.16246, 0.316261, 1.94884, 0.4, 0.000866708, 0.956483, 0.912117, 0.931649, 0.919786
2.18106, 8.17815, 0.316668, 1.94891, 0.4, 0.000876426, 0.956514, 0.912155, 0.931686, 0.919825
2.18206, 8.19401, 0.317078, 1.94898, 0.4, 0.000886096, 0.956545, 0.912193, 0.931724, 0.919865
2.18306, 8.21005, 0.31749, 1.94906, 0.4, 0.000895718, 0.956576, 0.912232, 0.931761, 0.919904
2.18406, 8.22626, 0.317904, 1.94913, 0.4, 0.000905291, 0.956607, 0.91227, 0.931799, 0.919944
2.18506, 8.24264, 0.31832, 1.9492, 0.4, 0.000914815, 0.956638, 0.912309, 0.931837, 0.919985
2.18606, 8.25919, 0.31874, 1.94927, 0.4, 0.000924289, 0.956669, 0.912348, 0.931876, 0.920025
2.18706, 8.27591, 0.319161, 1.94934, 0.4, 0.000933715, 0.956701, 0.912387, 0.931914, 0.920065
2.18806, 8.29281, 0.319585, 1.94941, 0.4, 0.00094309, 0.956732, 0.912426, 0.931952, 0.920106
2.18906, 8.30987, 0.320011, 1.94948, 0.4, 0.000952415, 0.956764, 0.912465, 0.931991, 0.920147
2.19006, 8.32709, 0.320439, 1.94954, 0.4, 0.00096169, 0.956795, 0.912504, 0.93203, 0.920187
2.19106, 8.34449, 0.32087, 1.94961, 0.4, 0.000970915, 0.956827, 0.912544, 0.932069, 0.920228
2.19206, 8.36205, 0.321303, 1.94968, 0.4, 0.000980088, 0.956859, 0.912583, 0.932108, 0.92027
2.19306, 8.37977, 0.321738, 1.94975, 0.4, 0.00098921, 0.956891, 0.912623, 0.932147, 0.920311
2.19406, 8.39766, 0.322176, 1.94981, 0.4, 0.000998281, 0.956922, 0.912663, 0.932187, 0.920352
2.19506, 8.41571, 0.322616, 1.94988, 0.4, 0.0010073, 0.956954, 0.912703, 0.932226, 0.920394
2.19606, 8.43392, 0.323057, 1.94995, 0.4, 0.00101627, 0.956986, 0.912743, 0.932266, 0.920436
2.19706, 8.4523, 0.323502, 1.95001, 0.4, 0.00102518, 0.957019, 0.912784, 0.932306, 0.920477
2.19806, 8.47083, 0.323948, 1.95008, 0.4, 0.00103405, 0.957051, 0.912824, 0.932346, 0.92052
2.19906, 8.48952, 0.324396, 1.95014, 0.4, 0.00104286, 0.957083, 0.912864, 0.932386, 0.920562
2.20006, 8.50837, 0.324847, 1.9502, 0.4, 0.00105161, 0.957115, 0.912905, 0.932426, 0.920604
2.20106, 8.52738, 0.3253, 1.95027, 0.4, 0.00106032, 0.957148, 0.912946, 0.932467, 0.920646
2.20206, 8.54655, 0.325755, 1.95033, 0.4, 0.00106897, 0.95718, 0.912987, 0.932507, 0.920689
2.20306, 8.56586, 0.326211, 1.95039, 0.4, 0.00107756, 0.957213, 0.913028, 0.932548, 0.920731
2.20406, 8.58534, 0.32667, 1.95045, 0.4, 0.00108611, 0.957245, 0.913069, 0.932588, 0.920774
2.20506, 8.60496, 0.327131, 1.95051, 0.4, 0.0010946, 0.957278, 0.91311, 0.932629, 0.920817
2.20606, 8.62474, 0.327594, 1.95057, 0.4, 0.00110303, 0.957311, 0.913151, 0.93267, 0.92086
2.20706, 8.64467, 0.32806, 1.95063, 0.4, 0.00111141, 0.957344, 0.913193, 0.932711, 0.920903
2.20806, 8.66476, 0.328526, 1.9507, 0.4, 0.00111974, 0.957376, 0.913234, 0.932753, 0.920947
2.20906, 8.68499, 0.328995, 1.95076, 0.4, 0.00112801, 0.957409, 0.913276, 0.932794, 0.92099
2.21006, 8.70536, 0.329466, 1.95081, 0.4, 0.00113622, 0.957442, 0.913317, 0.932835, 0.921034
2.21106, 8.72589, 0.329939, 1.95087, 0.4, 0.00114438, 0.957475, 0.913359, 0.932877, 0.921077
2.21205, 8.74656, 0.330414, 1.95093, 0.4, 0.00115248, 0.957508, 0.913401, 0.932919, 0.921121
2.21305, 8.76738, 0.330891, 1.95099, 0.4, 0.00116053, 0.957541, 0.913443, 0.932961, 0.921165
2.21405, 8.78834, 0.331369, 1.95104, 0.4, 0.00116852, 0.957575, 0.913485, 0.933002, 0.921209
2.21505, 8.80945, 0.33185, 1.9511, 0.4, 0.00117646, 0.957608, 0.913527, 0.933044, 0.921253
2.21605, 8.8307, 0.332332, 1.95115, 0.4, 0.00118434, 0.957641, 0.91357, 0.933087, 0.921297
2.21705, 8.85208, 0.332816, 1.95121, 0.4, 0.00119216, 0.957675, 0.913612, 0.933129, 0.921341
2.21805, 8.87361, 0.333302, 1.95127, 0.4, 0.00119992, 0.957708, 0.913654, 0.933171, 0.921385
2.21905, 8.89528, 0.33379, 1.95132, 0.4, 0.00120763, 0.957741, 0.913697, 0.933213, 0.92143
2.22005, 8.91709, 0.334279, 1.95137, 0.4, 0.00121528, 0.957775, 0.91374, 0.933256, 0.921474
2.22105, 8.93903, 0.33477, 1.95143, 0.4, 0.00122287, 0.957808, 0.913782, 0.933298, 0.921519
2.22205, 8.96111, 0.335263, 1.95148, 0.4, 0.0012304, 0.957842, 0.913825, 0.933341, 0.921564
2.22305, 8.98333, 0.335758, 1.95153, 0.4, 0.00123788, 0.957875, 0.913868, 0.933384, 0.921608
2.22405, 9.00568, 0.336254, 1.95158, 0.4, 0.0012453, 0.957909, 0.913911, 0.933427, 0.921653
2.22505, 9.02816, 0.336752, 1.95164, 0.4, 0.00125266, 0.957943, 0.913954, 0.93347, 0.921698
2.22605, 9.05077, 0.337252, 1.95169, 0.4, 0.00125996, 0.957977, 0.913997, 0.933513, 0.921743
2.22705, 9.07352, 0.337753, 1.95174, 0.4, 0.0012672, 0.95801, 0.91404, 0.933556, 0.921788
2.22805, 9.09639, 0.338256, 1.95179, 0.4, 0.00127439, 0.958044, 0.914083, 0.933599, 0.921834
2.22905, 9.1194, 0.338761, 1.95184, 0.4, 0.00128151, 0.958078, 0.914126, 0.933642, 0.921879
2.23005, 9.14253, 0.339267, 1.95188, 0.4, 0.00128857, 0.958112, 0.91417, 0.933686, 0.921924
2.23105, 9.16579, 0.339774, 1.95193, 0.4, 0.00129558, 0.958146, 0.914213, 0.933729, 0.92197
2.23205, 9.18917, 0.340283, 1.95198, 0.4, 0.00130252, 0.95818, 0.914256, 0.933773, 0.922015
2.23305, 9.21268, 0.340794, 1.95203, 0.4, 0.00130941, 0.958214, 0.9143, 0.933816, 0.922061
2.23405, 9.23631, 0.341306, 1.95208, 0.4, 0.00131624, 0.958248, 0.914344, 0.93386, 0.922106
2.23505, 9.26006, 0.34182, 1.95212, 0.4, 0.001323, 0.958282, 0.914387, 0.933904, 0.922152
2.23605, 9.28394, 0.342335, 1.95217, 0.4, 0.00132971, 0.958316, 0.914431, 0.933947, 0.922198
2.23705, 9.30793, 0.342851, 1.95221, 0.4, 0.00133635, 0.95835, 0.914474, 0.933991, 0.922244
2.23805, 9.33205, 0.343369, 1.95226, 0.4, 0.00134293, 0.958384, 0.914518, 0.934035, 0.92229
2.23905, 9.35628, 0.343888, 1.9523, 0.4, 0.00134946, 0.958418, 0.914562, 0.934079, 0.922336
2.24005, 9.38063, 0.344409, 1.95235, 0.4, 0.00135592, 0.958452, 0.914606, 0.934123, 0.922382
2.24105, 9.40509, 0.344931, 1.95239, 0.4, 0.00136232, 0.958486, 0.91465, 0.934167, 0.922428
2.24205, 9.42967, 0.345455, 1.95243, 0.4, 0.00136866, 0.958521, 0.914694, 0.934211, 0.922474
2.24305, 9.45437, 0.345979, 1.95248, 0.4, 0.00137494, 0.958555, 0.914738, 0.934256, 0.92252
2.24405, 9.47917, 0.346505, 1.95252, 0.4, 0.00138115, 0.958589, 0.914782, 0.9343, 0.922566
2.24505, 9.50409, 0.347033, 1.95256, 0.4, 0.0013873, 0.958624, 0.914826, 0.934344, 0.922613
2.24605, 9.52911, 0.347561, 1.9526, 0.4, 0.0013934, 0.958658, 0.91487, 0.934389, 0.922659
2.24705, 9.55425, 0.348091, 1.95264, 0.4, 0.00139943, 0.958692, 0.914914, 0.934433, 0.922705
2.24805, 9.57949, 0.348622, 1.95268, 0.4, 0.00140539, 0.958727, 0.914959, 0.934477, 0.922752
2.24905, 9.60485, 0.349154, 1.95272, 0.4, 0.0014113, 0.958761, 0.915003, 0.934522, 0.922798
2.25005, 9.6303, 0.349687, 1.95276, 0.4, 0.00141714, 0.958795, 0.915047, 0.934566, 0.922845
2.25105, 9.65586, 0.350222, 1.9528, 0.4, 0.00142292, 0.95883, 0.915091, 0.934611, 0.922891
2.25205, 9.68153, 0.350758, 1.95283, 0.4, 0.00142864, 0.958864, 0.915136, 0.934656, 0.922938
2.25305, 9.70729, 0.351295, 1.95287, 0.4, 0.0014343, 0.958898, 0.91518, 0.9347, 0.922984
2.25405, 9.73316, 0.351832, 1.95291, 0.4, 0.00143989, 0.958933, 0.915224, 0.934745, 0.923031
2.25505, 9.75913, 0.352371, 1.95295, 0.4, 0.00144542, 0.958967, 0.915269, 0.93479, 0.923078
2.25605, 9.7852, 0.352911, 1.95298, 0.4, 0.00145088, 0.959002, 0.915313, 0.934834, 0.923124
2.25705, 9.81136, 0.353452, 1.95302, 0.4, 0.00145628, 0.959036, 0.915358, 0.934879, 0.923171
2.25805, 9.83763, 0.353994, 1.95305, 0.4, 0.00146162, 0.959071, 0.915402, 0.934924, 0.923218
2.25905, 9.86398, 0.354537, 1.95309, 0.4, 0.00146689, 0.959105, 0.915447, 0.934969, 0.923265
2.26005, 9.89043, 0.355081, 1.95312, 0.4, 0.00147211, 0.95914, 0.915491, 0.935014, 0.923311
2.26105, 9.91698, 0.355627, 1.95315, 0.4, 0.00147725, 0.959174, 0.915535, 0.935059, 0.923358
2.26205, 9.94362, 0.356172, 1.95319, 0.4, 0.00148234, 0.959209, 0.91558, 0.935104, 0.923405
2.26305, 9.97034, 0.356719, 1.95322, 0.4, 0.00148735, 0.959243, 0.915624, 0.935149, 0.923452
2.26405, 9.99716, 0.357267, 1.95325, 0.4, 0.00149231, 0.959278, 0.915669, 0.935193, 0.923499
2.26505, 10.0241, 0.357816, 1.95329, 0.4, 0.0014972, 0.959312, 0.915714, 0.935238, 0.923546
2.26605, 10.0511, 0.358365, 1.95332, 0.4, 0.00150203, 0.959347, 0.915758, 0.935283, 0.923593
2.26705, 10.0781, 0.358915, 1.95335, 0.4, 0.00150679, 0.959381, 0.915803, 0.935328, 0.92364
2.26805, 10.1053, 0.359466, 1.95338, 0.4, 0.00151148, 0.959415, 0.915847, 0.935373, 0.923686
2.26905, 10.1326, 0.360018, 1.95341, 0.4, 0.00151612, 0.95945, 0.915892, 0.935418, 0.923733
2.27005, 10.1599, 0.360571, 1.95344, 0.4, 0.00152068, 0.959484, 0.915936, 0.935463, 0.92378
2.27105, 10.1873, 0.361124, 1.95347, 0.4, 0.00152519, 0.959519, 0.915981, 0.935509, 0.923827
2.27205, 10.2148, 0.361679, 1.95349, 0.4, 0.00152963, 0.959553, 0.916025, 0.935554, 0.923874
2.27305, 10.2424, 0.362233, 1.95352, 0.4, 0.001534, 0.959588, 0.91607, 0.935599, 0.923921
2.27405, 10.27, 0.362789, 1.95355, 0.4, 0.00153831, 0.959622, 0.916114, 0.935644, 0.923968
2.27505, 10.2977, 0.363345, 1.95358, 0.4, 0.00154255, 0.959657, 0.916159, 0.935689, 0.924015
2.27605, 10.3256, 0.363902, 1.9536, 0.4, 0.00154673, 0.959691, 0.916203, 0.935734, 0.924062
2.27705, 10.3534, 0.364459, 1.95363, 0.4, 0.00155084, 0.959726, 0.916248, 0.935779, 0.924109
2.27805, 10.3814, 0.365018, 1.95365, 0.4, 0.00155489, 0.95976, 0.916292, 0.935824, 0.924156
2.27905, 10.4094, 0.365576, 1.95368, 0.4, 0.00155887, 0.959794, 0.916337, 0.935869, 0.924203
2.28005, 10.4375, 0.366136, 1.9537, 0.4, 0.00156278, 0.959829, 0.916381, 0.935914, 0.92425
2.28105, 10.4657, 0.366695, 1.95373, 0.4, 0.00156663, 0.959863, 0.916426, 0.935959, 0.924296
2.28205, 10.4939, 0.367256, 1.95375, 0.4, 0.00157042, 0.959898, 0.91647, 0.936004, 0.924343
2.28305, 10.5222, 0.367817, 1.95377, 0.4, 0.00157414, 0.959932, 0.916515, 0.936049, 0.92439
2.28405, 10.5506, 0.368378, 1.9538, 0.4, 0.00157779, 0.959966, 0.916559, 0.936094, 0.924437
2.28505, 10.579, 0.36894, 1.95382, 0.4, 0.00158138, 0.960001, 0.916603, 0.936139, 0.924484
2.28605, 10.6075, 0.369502, 1.95384, 0.4, 0.0015849, 0.960035, 0.916648, 0.936184, 0.924531
