Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.28705, 10.6361, 0.370064, 1.95386, 0.4, 0.00158836, 0.960069, 0.916692, 0.936229, 0.924577
2.28805, 10.6647, 0.370628, 1.95388, 0.4, 0.00159175, 0.960103, 0.916736, 0.936274, 0.924624
2.28905, 10.6934, 0.371191, 1.9539, 0.4, 0.00159507, 0.960138, 0.91678, 0.936319, 0.924671
2.29005, 10.7221, 0.371755, 1.95392, 0.4, 0.00159833, 0.960172, 0.916825, 0.936364, 0.924718
2.29105, 10.7509, 0.372319, 1.95394, 0.4, 0.00160152, 0.960206, 0.916869, 0.936409, 0.924764
2.29205, 10.7798, 0.372883, 1.95396, 0.4, 0.00160465, 0.96024, 0.916913, 0.936454, 0.924811
2.29305, 10.8087, 0.373448, 1.95398, 0.4, 0.00160771, 0.960275, 0.916957, 0.936498, 0.924858
2.29405, 10.8376, 0.374013, 1.954, 0.4, 0.0016107, 0.960309, 0.917001, 0.936543, 0.924904
2.29505, 10.8667, 0.374579, 1.95402, 0.4, 0.00161363, 0.960343, 0.917045, 0.936588, 0.924951
2.29605, 10.8957, 0.375144, 1.95403, 0.4, 0.00161649, 0.960377, 0.917089, 0.936633, 0.924997
2.29705, 10.9248, 0.37571, 1.95405, 0.4, 0.00161928, 0.960411, 0.917133, 0.936677, 0.925044
2.29805, 10.954, 0.376276, 1.95406, 0.4, 0.00162201, 0.960445, 0.917177, 0.936722, 0.92509
2.29905, 10.9832, 0.376842, 1.95408, 0.4, 0.00162468, 0.960479, 0.917221, 0.936767, 0.925137
2.30005, 11.0125, 0.377408, 1.9541, 0.4, 0.00162727, 0.960513, 0.917265, 0.936811, 0.925183
2.30105, 11.0418, 0.377975, 1.95411, 0.4, 0.0016298, 0.960547, 0.917309, 0.936856, 0.925229
2.30205, 11.0712, 0.378541, 1.95413, 0.4, 0.00163227, 0.960581, 0.917353, 0.9369, 0.925276
2.30305, 11.1006, 0.379108, 1.95414, 0.4, 0.00163466, 0.960615, 0.917396, 0.936945, 0.925322
2.30405, 11.13, 0.379674, 1.95415, 0.4, 0.001637, 0.960649, 0.91744, 0.936989, 0.925368
2.30505, 11.1595, 0.380241, 1.95417, 0.4, 0.00163926, 0.960682, 0.917484, 0.937034, 0.925414
2.30605, 11.189, 0.380808, 1.95418, 0.4, 0.00164146, 0.960716, 0.917527, 0.937078, 0.92546
2.30705, 11.2186, 0.381375, 1.95419, 0.4, 0.00164359, 0.96075, 0.917571, 0.937122, 0.925506
2.30805, 11.2482, 0.381942, 1.9542, 0.4, 0.00164566, 0.960784, 0.917614, 0.937167, 0.925552
2.30905, 11.2779, 0.382508, 1.95421, 0.4, 0.00164766, 0.960817, 0.917658, 0.937211, 0.925598
2.31005, 11.3075, 0.383075, 1.95422, 0.4, 0.00164959, 0.960851, 0.917701, 0.937255, 0.925644
2.31105, 11.3372, 0.383642, 1.95423, 0.4, 0.00165146, 0.960885, 0.917744, 0.937299, 0.92569
2.31205, 11.367, 0.384209, 1.95424, 0.4, 0.00165326, 0.960918, 0.917788, 0.937343, 0.925736
2.31305, 11.3968, 0.384775, 1.95425, 0.4, 0.00165499, 0.960952, 0.917831, 0.937387, 0.925782
2.31405, 11.4266, 0.385341, 1.95426, 0.4, 0.00165666, 0.960985, 0.917874, 0.937431, 0.925827
2.31505, 11.4564, 0.385908, 1.95427, 0.4, 0.00165826, 0.961019, 0.917917, 0.937475, 0.925873
2.31605, 11.4863, 0.386474, 1.95428, 0.4, 0.0016598, 0.961052, 0.91796, 0.937519, 0.925918
2.31705, 11.5162, 0.387039, 1.95429, 0.4, 0.00166127, 0.961086, 0.918003, 0.937563, 0.925964
2.31805, 11.5461, 0.387605, 1.95429, 0.4, 0.00166267, 0.961119, 0.918046, 0.937607, 0.926009
2.31905, 11.576, 0.388171, 1.9543, 0.4, 0.00166401, 0.961152, 0.918089, 0.93765, 0.926055
2.32005, 11.606, 0.388736, 1.95431, 0.4, 0.00166528, 0.961186, 0.918132, 0.937694, 0.9261
2.32105, 11.636, 0.3893, 1.95431, 0.4, 0.00166649, 0.961219, 0.918174, 0.937737, 0.926145
2.32205, 11.666, 0.389865, 1.95432, 0.4, 0.00166763, 0.961252, 0.918217, 0.937781, 0.92619
2.32305, 11.696, 0.390429, 1.95432, 0.4, 0.0016687, 0.961285, 0.91826, 0.937824, 0.926235
2.32405, 11.726, 0.390993, 1.95433, 0.4, 0.00166971, 0.961318, 0.918302, 0.937868, 0.92628
2.32505, 11.7561, 0.391557, 1.95433, 0.4, 0.00167065, 0.961352, 0.918344, 0.937911, 0.926325
2.32605, 11.7862, 0.39212, 1.95433, 0.4, 0.00167152, 0.961385, 0.918387, 0.937954, 0.92637
2.32705, 11.8163, 0.392683, 1.95434, 0.4, 0.00167233, 0.961418, 0.918429, 0.937997, 0.926415
2.32805, 11.8464, 0.393246, 1.95434, 0.4, 0.00167308, 0.961451, 0.918471, 0.93804, 0.92646
2.32905, 11.8765, 0.393808, 1.95434, 0.4, 0.00167375, 0.961484, 0.918513, 0.938083, 0.926504
2.33005, 11.9066, 0.394369, 1.95435, 0.4, 0.00167437, 0.961516, 0.918556, 0.938126, 0.926549
2.33105, 11.9368, 0.39493, 1.95435, 0.4, 0.00167491, 0.961549, 0.918598, 0.938169, 0.926594
2.33205, 11.9669, 0.395491, 1.95435, 0.4, 0.0016754, 0.961582, 0.918639, 0.938212, 0.926638
2.33305, 11.9971, 0.396051, 1.95435, 0.4, 0.00167581, 0.961615, 0.918681, 0.938255, 0.926682
2.33405, 12.0273, 0.396611, 1.95435, 0.4, 0.00167616, 0.961648, 0.918723, 0.938297, 0.926727
2.33505, 12.0574, 0.39717, 1.95435, 0.4, 0.00167645, 0.96168, 0.918765, 0.93834, 0.926771
2.33605, 12.0876, 0.397728, 1.95435, 0.4, 0.00167667, 0.961713, 0.918806, 0.938382, 0.926815
2.33705, 12.1178, 0.398286, 1.95435, 0.4, 0.00167682, 0.961745, 0.918848, 0.938425, 0.926859
2.33805, 12.148, 0.398843, 1.95435, 0.4, 0.00167691, 0.961778, 0.918889, 0.938467, 0.926903
2.33905, 12.1782, 0.3994, 1.95435, 0.4, 0.00167693, 0.96181, 0.918931, 0.938509, 0.926947
2.34005, 12.2084, 0.399956, 1.95434, 0.4, 0.00167689, 0.961843, 0.918972, 0.938552, 0.92699
2.34105, 12.2385, 0.400511, 1.95434, 0.4, 0.00167679, 0.961875, 0.919013, 0.938594, 0.927034
2.34205, 12.2687, 0.401066, 1.95434, 0.4, 0.00167662, 0.961908, 0.919054, 0.938636, 0.927078
2.34305, 12.2989, 0.40162, 1.95434, 0.4, 0.00167638, 0.96194, 0.919095, 0.938678, 0.927121
2.34405, 12.3291, 0.402174, 1.95433, 0.4, 0.00167608, 0.961972, 0.919136, 0.938719, 0.927164
2.34505, 12.3592, 0.402726, 1.95433, 0.4, 0.00167572, 0.962004, 0.919177, 0.938761, 0.927208
2.34605, 12.3894, 0.403278, 1.95432, 0.4, 0.00167529, 0.962036, 0.919218, 0.938803, 0.927251
2.34705, 12.4196, 0.403829, 1.95432, 0.4, 0.0016748, 0.962069, 0.919259, 0.938844, 0.927294
2.34805, 12.4497, 0.404379, 1.95431, 0.4, 0.00167424, 0.962101, 0.919299, 0.938886, 0.927337
2.34905, 12.4798, 0.404928, 1.95431, 0.4, 0.00167362, 0.962133, 0.91934, 0.938927, 0.92738
2.35004, 12.51, 0.405477, 1.9543, 0.4, 0.00167293, 0.962164, 0.91938, 0.938968, 0.927423
2.35104, 12.5401, 0.406025, 1.9543, 0.4, 0.00167218, 0.962196, 0.91942, 0.93901, 0.927466
2.35204, 12.5701, 0.406572, 1.95429, 0.4, 0.00167137, 0.962228, 0.919461, 0.939051, 0.927508
2.35304, 12.6002, 0.407117, 1.95428, 0.4, 0.00167049, 0.96226, 0.919501, 0.939092, 0.927551
2.35404, 12.6303, 0.407663, 1.95427, 0.4, 0.00166955, 0.962292, 0.919541, 0.939133, 0.927593
2.35504, 12.6603, 0.408207, 1.95427, 0.4, 0.00166854, 0.962323, 0.919581, 0.939173, 0.927636
2.35604, 12.6904, 0.40875, 1.95426, 0.4, 0.00166748, 0.962355, 0.919621, 0.939214, 0.927678
2.35704, 12.7204, 0.409292, 1.95425, 0.4, 0.00166634, 0.962387, 0.91966, 0.939255, 0.92772
2.35804, 12.7503, 0.409833, 1.95424, 0.4, 0.00166515, 0.962418, 0.9197, 0.939295, 0.927762
2.35904, 12.7803, 0.410373, 1.95423, 0.4, 0.00166389, 0.96245, 0.91974, 0.939336, 0.927804
2.36004, 12.8102, 0.410913, 1.95422, 0.4, 0.00166257, 0.962481, 0.919779, 0.939376, 0.927846
2.36104, 12.8402, 0.411451, 1.95421, 0.4, 0.00166119, 0.962512, 0.919818, 0.939416, 0.927887
2.36204, 12.87, 0.411988, 1.9542, 0.4, 0.00165974, 0.962544, 0.919858, 0.939456, 0.927929
2.36304, 12.8999, 0.412524, 1.95419, 0.4, 0.00165823, 0.962575, 0.919897, 0.939496, 0.927971
2.36404, 12.9297, 0.413059, 1.95418, 0.4, 0.00165666, 0.962606, 0.919936, 0.939536, 0.928012
2.36504, 12.9596, 0.413592, 1.95417, 0.4, 0.00165502, 0.962638, 0.919975, 0.939576, 0.928053
2.36604, 12.9893, 0.414125, 1.95415, 0.4, 0.00165333, 0.962669, 0.920014, 0.939616, 0.928095
2.36704, 13.0191, 0.414657, 1.95414, 0.4, 0.00165157, 0.9627, 0.920053, 0.939655, 0.928136
2.36804, 13.0488, 0.415187, 1.95413, 0.4, 0.00164975, 0.962731, 0.920091, 0.939695, 0.928177
2.36904, 13.0785, 0.415716, 1.95411, 0.4, 0.00164787, 0.962762, 0.92013, 0.939734, 0.928217
2.37004, 13.1081, 0.416244, 1.9541, 0.4, 0.00164592, 0.962793, 0.920168, 0.939773, 0.928258
2.37104, 13.1377, 0.416771, 1.95409, 0.4, 0.00164392, 0.962824, 0.920207, 0.939812, 0.928299
2.37204, 13.1673, 0.417296, 1.95407, 0.4, 0.00164185, 0.962854, 0.920245, 0.939851, 0.928339
2.37304, 13.1968, 0.41782, 1.95406, 0.4, 0.00163972, 0.962885, 0.920283, 0.93989, 0.92838
2.37404, 13.2263, 0.418343, 1.95404, 0.4, 0.00163754, 0.962916, 0.920321, 0.939929, 0.92842
2.37504, 13.2558, 0.418865, 1.95403, 0.4, 0.00163529, 0.962946, 0.920359, 0.939968, 0.92846
2.37604, 13.2852, 0.419386, 1.95401, 0.4, 0.00163297, 0.962977, 0.920397, 0.940006, 0.9285
2.37704, 13.3146, 0.419905, 1.95399, 0.4, 0.0016306, 0.963007, 0.920435, 0.940045, 0.92854
2.37804, 13.3439, 0.420422, 1.95398, 0.4, 0.00162817, 0.963038, 0.920472, 0.940083, 0.92858
2.37904, 13.3732, 0.420939, 1.95396, 0.4, 0.00162568, 0.963068, 0.92051, 0.940121, 0.92862
2.38004, 13.4024, 0.421454, 1.95395, 0.4, 0.00162313, 0.963099, 0.920547, 0.940159, 0.928659
2.38104, 13.4316, 0.421967, 1.95393, 0.4, 0.00162052, 0.963129, 0.920585, 0.940198, 0.928699
2.38204, 13.4608, 0.422479, 1.95391, 0.4, 0.00161784, 0.963159, 0.920622, 0.940235, 0.928738
2.38304, 13.4899, 0.42299, 1.95389, 0.4, 0.00161511, 0.96319, 0.920659, 0.940273, 0.928778
2.38404, 13.5189, 0.423499, 1.95387, 0.4, 0.00161232, 0.96322, 0.920696, 0.940311, 0.928817
2.38504, 13.5479, 0.424007, 1.95385, 0.4, 0.00160947, 0.96325, 0.920733, 0.940348, 0.928856
2.38604, 13.5768, 0.424513, 1.95384, 0.4, 0.00160656, 0.96328, 0.92077, 0.940386, 0.928895
2.38704, 13.6057, 0.425018, 1.95382, 0.4, 0.00160359, 0.96331, 0.920806, 0.940423, 0.928933
2.38804, 13.6346, 0.425522, 1.9538, 0.4, 0.00160057, 0.96334, 0.920843, 0.94046, 0.928972
2.38904, 13.6634, 0.426023, 1.95378, 0.4, 0.00159748, 0.96337, 0.920879, 0.940497, 0.929011
2.39004, 13.6921, 0.426524, 1.95376, 0.4, 0.00159434, 0.9634, 0.920916, 0.940534, 0.929049
2.39104, 13.7208, 0.427022, 1.95374, 0.4, 0.00159114, 0.963429, 0.920952, 0.940571, 0.929087
2.39204, 13.7494, 0.427519, 1.95371, 0.4, 0.00158788, 0.963459, 0.920988, 0.940608, 0.929125
2.39304, 13.7779, 0.428015, 1.95369, 0.4, 0.00158456, 0.963489, 0.921024, 0.940644, 0.929163
2.39404, 13.8064, 0.428509, 1.95367, 0.4, 0.00158118, 0.963518, 0.92106, 0.940681, 0.929201
2.39504, 13.8348, 0.429001, 1.95365, 0.4, 0.00157775, 0.963548, 0.921096, 0.940717, 0.929239
2.39604, 13.8632, 0.429492, 1.95363, 0.4, 0.00157426, 0.963578, 0.921131, 0.940753, 0.929277
2.39704, 13.8915, 0.429981, 1.9536, 0.4, 0.00157071, 0.963607, 0.921167, 0.940789, 0.929314
2.39804, 13.9198, 0.430468, 1.95358, 0.4, 0.00156711, 0.963637, 0.921202, 0.940825, 0.929352
2.39904, 13.9479, 0.430954, 1.95356, 0.4, 0.00156345, 0.963666, 0.921238, 0.940861, 0.929389
2.40004, 13.976, 0.431438, 1.95354, 0.4, 0.00155973, 0.963695, 0.921273, 0.940897, 0.929426
2.40104, 14.0041, 0.43192, 1.95351, 0.4, 0.00155596, 0.963725, 0.921308, 0.940933, 0.929463
2.40204, 14.0321, 0.4324, 1.95349, 0.4, 0.00155213, 0.963754, 0.921343, 0.940968, 0.9295
2.40304, 14.06, 0.432879, 1.95346, 0.4, 0.00154824, 0.963783, 0.921378, 0.941003, 0.929537
2.40404, 14.0878, 0.433356, 1.95344, 0.4, 0.0015443, 0.963812, 0.921413, 0.941038, 0.929574
2.40504, 14.1156, 0.433831, 1.95341, 0.4, 0.0015403, 0.963841, 0.921447, 0.941073, 0.92961
2.40604, 14.1432, 0.434304, 1.95339, 0.4, 0.00153625, 0.96387, 0.921482, 0.941108, 0.929646
2.40704, 14.1709, 0.434776, 1.95336, 0.4, 0.00153214, 0.963899, 0.921516, 0.941143, 0.929683
2.40804, 14.1984, 0.435245, 1.95334, 0.4, 0.00152798, 0.963928, 0.921551, 0.941178, 0.929719
2.40904, 14.2259, 0.435713, 1.95331, 0.4, 0.00152377, 0.963957, 0.921585, 0.941212, 0.929755
2.41004, 14.2533, 0.436179, 1.95329, 0.4, 0.0015195, 0.963986, 0.921619, 0.941247, 0.929791
2.41104, 14.2806, 0.436643, 1.95326, 0.4, 0.00151517, 0.964014, 0.921653, 0.941281, 0.929826
2.41204, 14.3078, 0.437105, 1.95323, 0.4, 0.00151079, 0.964043, 0.921687, 0.941315, 0.929862
2.41304, 14.335, 0.437566, 1.9532, 0.4, 0.00150636, 0.964072, 0.92172, 0.941349, 0.929897
2.41404, 14.362, 0.438024, 1.95318, 0.4, 0.00150188, 0.9641, 0.921754, 0.941383, 0.929933
2.41504, 14.389, 0.43848, 1.95315, 0.4, 0.00149734, 0.964129, 0.921788, 0.941417, 0.929968
2.41604, 14.4159, 0.438935, 1.95312, 0.4, 0.00149275, 0.964158, 0.921821, 0.941451, 0.930003
2.41704, 14.4428, 0.439388, 1.95309, 0.4, 0.0014881, 0.964186, 0.921854, 0.941484, 0.930038
2.41804, 14.4695, 0.439838, 1.95307, 0.4, 0.0014834, 0.964214, 0.921887, 0.941518, 0.930073
2.41904, 14.4962, 0.440287, 1.95304, 0.4, 0.00147865, 0.964243, 0.92192, 0.941551, 0.930108
2.42004, 14.5227, 0.440733, 1.95301, 0.4, 0.00147385, 0.964271, 0.921953, 0.941584, 0.930142
2.42104, 14.5492, 0.441178, 1.95298, 0.4, 0.001469, 0.964299, 0.921986, 0.941617, 0.930177
2.42204, 14.5756, 0.44162, 1.95295, 0.4, 0.00146409, 0.964328, 0.922019, 0.94165, 0.930211
2.42304, 14.6019, 0.442061, 1.95292, 0.4, 0.00145914, 0.964356, 0.922051, 0.941682, 0.930245
2.42404, 14.6282, 0.442499, 1.95289, 0.4, 0.00145413, 0.964384, 0.922084, 0.941715, 0.930279
2.42504, 14.6543, 0.442935, 1.95286, 0.4, 0.00144907, 0.964412, 0.922116, 0.941747, 0.930313
2.42604, 14.6803, 0.44337, 1.95283, 0.4, 0.00144396, 0.96444, 0.922149, 0.94178, 0.930347
2.42704, 14.7063, 0.443802, 1.9528, 0.4, 0.0014388, 0.964468, 0.922181, 0.941812, 0.93038
2.42804, 14.7321, 0.444232, 1.95277, 0.4, 0.0014336, 0.964496, 0.922213, 0.941844, 0.930414
2.42904, 14.7579, 0.44466, 1.95274, 0.4, 0.00142834, 0.964524, 0.922245, 0.941876, 0.930447
2.43004, 14.7835, 0.445085, 1.9527, 0.4, 0.00142303, 0.964552, 0.922276, 0.941907, 0.930481
2.43104, 14.8091, 0.445509, 1.95267, 0.4, 0.00141767, 0.96458, 0.922308, 0.941939, 0.930514
2.43204, 14.8346, 0.44593, 1.95264, 0.4, 0.00141226, 0.964608, 0.92234, 0.941971, 0.930547
2.43304, 14.86, 0.44635, 1.95261, 0.4, 0.00140681, 0.964635, 0.922371, 0.942002, 0.930579
2.43404, 14.8852, 0.446767, 1.95258, 0.4, 0.0014013, 0.964663, 0.922402, 0.942033, 0.930612
2.43504, 14.9104, 0.447182, 1.95254, 0.4, 0.00139575, 0.964691, 0.922433, 0.942064, 0.930645
2.43604, 14.9355, 0.447594, 1.95251, 0.4, 0.00139015, 0.964718, 0.922465, 0.942095, 0.930677
2.43704, 14.9604, 0.448005, 1.95248, 0.4, 0.0013845, 0.964746, 0.922496, 0.942126, 0.930709
2.43804, 14.9853, 0.448413, 1.95245, 0.4, 0.0013788, 0.964773, 0.922526, 0.942157, 0.930741
2.43904, 15.0101, 0.448819, 1.95241, 0.4, 0.00137306, 0.964801, 0.922557, 0.942187, 0.930774
2.44004, 15.0347, 0.449222, 1.95238, 0.4, 0.00136727, 0.964828, 0.922588, 0.942218, 0.930806
2.44104, 15.0593, 0.449623, 1.95235, 0.4, 0.00136143, 0.964856, 0.922618, 0.942248, 0.930837
2.44204, 15.0838, 0.450023, 1.95231, 0.4, 0.00135555, 0.964883, 0.922649, 0.942278, 0.930869
2.44304, 15.1081, 0.450419, 1.95228, 0.4, 0.00134962, 0.96491, 0.922679, 0.942308, 0.9309
2.44404, 15.1323, 0.450814, 1.95224, 0.4, 0.00134364, 0.964938, 0.922709, 0.942338, 0.930932
2.44504, 15.1565, 0.451206, 1.95221, 0.4, 0.00133762, 0.964965, 0.922739, 0.942367, 0.930963
2.44604, 15.1805, 0.451596, 1.95217, 0.4, 0.00133155, 0.964992, 0.922769, 0.942397, 0.930994
2.44704, 15.2044, 0.451983, 1.95214, 0.4, 0.00132544, 0.965019, 0.922799, 0.942426, 0.931025
2.44804, 15.2282, 0.452368, 1.9521, 0.4, 0.00131928, 0.965046, 0.922829, 0.942456, 0.931056
2.44904, 15.2519, 0.452751, 1.95207, 0.4, 0.00131308, 0.965074, 0.922858, 0.942485, 0.931086
2.45004, 15.2755, 0.453131, 1.95203, 0.4, 0.00130683, 0.965101, 0.922888, 0.942514, 0.931117
2.45104, 15.299, 0.453509, 1.952, 0.4, 0.00130054, 0.965128, 0.922917, 0.942543, 0.931147
2.45204, 15.3223, 0.453884, 1.95196, 0.4, 0.00129421, 0.965155, 0.922946, 0.942571, 0.931178
2.45304, 15.3455, 0.454257, 1.95192, 0.4, 0.00128783, 0.965182, 0.922975, 0.9426, 0.931208
2.45404, 15.3687, 0.454628, 1.95189, 0.4, 0.00128141, 0.965209, 0.923005, 0.942629, 0.931238
2.45504, 15.3917, 0.454996, 1.95185, 0.4, 0.00127495, 0.965235, 0.923033, 0.942657, 0.931268
2.45604, 15.4146, 0.455362, 1.95182, 0.4, 0.00126844, 0.965262, 0.923062, 0.942685, 0.931297
2.45704, 15.4373, 0.455725, 1.95178, 0.4, 0.0012619, 0.965289, 0.923091, 0.942713, 0.931327
2.45804, 15.46, 0.456086, 1.95174, 0.4, 0.00125531, 0.965316, 0.92312, 0.942741, 0.931356
2.45904, 15.4825, 0.456444, 1.95171, 0.4, 0.00124867, 0.965343, 0.923148, 0.942769, 0.931386
2.46004, 15.5049, 0.4568, 1.95167, 0.4, 0.001242, 0.965369, 0.923176, 0.942796, 0.931415
2.46104, 15.5272, 0.457154, 1.95163, 0.4, 0.00123529, 0.965396, 0.923205, 0.942824, 0.931444
2.46204, 15.5494, 0.457504, 1.95159, 0.4, 0.00122853, 0.965423, 0.923233, 0.942851, 0.931473
2.46304, 15.5715, 0.457853, 1.95156, 0.4, 0.00122174, 0.965449, 0.923261, 0.942878, 0.931502
2.46404, 15.5934, 0.458198, 1.95152, 0.4, 0.0012149, 0.965476, 0.923289, 0.942905, 0.93153
2.46504, 15.6152, 0.458541, 1.95148, 0.4, 0.00120803, 0.965502, 0.923316, 0.942932, 0.931559
2.46604, 15.6369, 0.458882, 1.95144, 0.4, 0.00120111, 0.965529, 0.923344, 0.942959, 0.931587
2.46704, 15.6585, 0.45922, 1.9514, 0.4, 0.00119416, 0.965555, 0.923372, 0.942986, 0.931616
2.46804, 15.6799, 0.459556, 1.95136, 0.4, 0.00118716, 0.965582, 0.923399, 0.943012, 0.931644
2.46904, 15.7012, 0.459889, 1.95133, 0.4, 0.00118013, 0.965608, 0.923426, 0.943038, 0.931672
2.47004, 15.7224, 0.460219, 1.95129, 0.4, 0.00117306, 0.965635, 0.923454, 0.943065, 0.9317
2.47104, 15.7434, 0.460547, 1.95125, 0.4, 0.00116595, 0.965661, 0.923481, 0.943091, 0.931727
2.47204, 15.7643, 0.460872, 1.95121, 0.4, 0.0011588, 0.965687, 0.923508, 0.943117, 0.931755
2.47304, 15.7851, 0.461194, 1.95117, 0.4, 0.00115162, 0.965714, 0.923535, 0.943142, 0.931782
2.47404, 15.8058, 0.461514, 1.95113, 0.4, 0.0011444, 0.96574, 0.923561, 0.943168, 0.93181
2.47504, 15.8263, 0.461831, 1.95109, 0.4, 0.00113714, 0.965766, 0.923588, 0.943194, 0.931837
2.47604, 15.8467, 0.462146, 1.95105, 0.4, 0.00112985, 0.965792, 0.923615, 0.943219, 0.931864
2.47704, 15.867, 0.462458, 1.95101, 0.4, 0.00112251, 0.965819, 0.923641, 0.943244, 0.931891
2.47804, 15.8871, 0.462767, 1.95097, 0.4, 0.00111515, 0.965845, 0.923667, 0.943269, 0.931917
2.47904, 15.9072, 0.463074, 1.95093, 0.4, 0.00110775, 0.965871, 0.923694, 0.943294, 0.931944
2.48004, 15.927, 0.463378, 1.95089, 0.4, 0.00110031, 0.965897, 0.92372, 0.943319, 0.931971
2.48104, 15.9468, 0.463679, 1.95085, 0.4, 0.00109283, 0.965923, 0.923746, 0.943344, 0.931997
2.48204, 15.9664, 0.463978, 1.95081, 0.4, 0.00108533, 0.965949, 0.923772, 0.943368, 0.932023
2.48304, 15.9858, 0.464274, 1.95077, 0.4, 0.00107778, 0.965975, 0.923797, 0.943393, 0.932049
2.48404, 16.0052, 0.464567, 1.95073, 0.4, 0.00107021, 0.966001, 0.923823, 0.943417, 0.932075
2.48504, 16.0244, 0.464857, 1.95069, 0.4, 0.0010626, 0.966027, 0.923849, 0.943441, 0.932101
2.48604, 16.0434, 0.465145, 1.95065, 0.4, 0.00105496, 0.966053, 0.923874, 0.943465, 0.932127
2.48704, 16.0623, 0.46543, 1.95061, 0.4, 0.00104728, 0.966079, 0.9239, 0.943489, 0.932152
2.48803, 16.0811, 0.465712, 1.95057, 0.4, 0.00103957, 0.966105, 0.923925, 0.943513, 0.932178
2.48903, 16.0998, 0.465992, 1.95053, 0.4, 0.00103183, 0.966131, 0.92395, 0.943536, 0.932203
2.49003, 16.1183, 0.466268, 1.95049, 0.4, 0.00102406, 0.966157, 0.923975, 0.94356, 0.932228
2.49103, 16.1366, 0.466542, 1.95045, 0.4, 0.00101625, 0.966182, 0.924, 0.943583, 0.932253
2.49203, 16.1549, 0.466814, 1.95041, 0.4, 0.00100841, 0.966208, 0.924025, 0.943606, 0.932278
2.49303, 16.1729, 0.467082, 1.95037, 0.4, 0.00100054, 0.966234, 0.92405, 0.943629, 0.932303
2.49403, 16.1909, 0.467348, 1.95033, 0.4, 0.000992646, 0.96626, 0.924074, 0.943652, 0.932327
2.49503, 16.2087, 0.467611, 1.95029, 0.4, 0.000984717, 0.966286, 0.924099, 0.943675, 0.932352
2.49603, 16.2263, 0.467871, 1.95024, 0.4, 0.000976757, 0.966311, 0.924123, 0.943697, 0.932376
2.49703, 16.2438, 0.468128, 1.9502, 0.4, 0.000968768, 0.966337, 0.924147, 0.94372, 0.932401
2.49803, 16.2612, 0.468383, 1.95016, 0.4, 0.000960749, 0.966363, 0.924171, 0.943742, 0.932425
2.49903, 16.2784, 0.468634, 1.95012, 0.4, 0.0009527, 0.966388, 0.924196, 0.943764, 0.932449
2.50003, 16.2955, 0.468883, 1.95008, 0.4, 0.000944623, 0.966414, 0.92422, 0.943786, 0.932472
2.50103, 16.3124, 0.469129, 1.95004, 0.4, 0.000936518, 0.96644, 0.924244, 0.943808, 0.932496
2.50203, 16.3292, 0.469373, 1.94999, 0.4, 0.000928384, 0.966465, 0.924267, 0.94383, 0.93252
2.50303, 16.3459, 0.469613, 1.94995, 0.4, 0.000920223, 0.966491, 0.924291, 0.943851, 0.932543
2.50403, 16.3623, 0.46985, 1.94991, 0.4, 0.000912033, 0.966517, 0.924314, 0.943873, 0.932567
2.50503, 16.3787, 0.470085, 1.94987, 0.4, 0.000903817, 0.966542, 0.924338, 0.943894, 0.93259
2.50603, 16.3949, 0.470317, 1.94983, 0.4, 0.000895574, 0.966568, 0.924361, 0.943915, 0.932613
2.50703, 16.4109, 0.470546, 1.94979, 0.4, 0.000887304, 0.966593, 0.924385, 0.943936, 0.932636
2.50803, 16.4268, 0.470772, 1.94974, 0.4, 0.000879008, 0.966619, 0.924408, 0.943957, 0.932659
2.50903, 16.4426, 0.470995, 1.9497, 0.4, 0.000870686, 0.966644, 0.924431, 0.943978, 0.932681
2.51003, 16.4582, 0.471216, 1.94966, 0.4, 0.000862339, 0.96667, 0.924454, 0.943999, 0.932704
2.51103, 16.4736, 0.471433, 1.94962, 0.4, 0.000853966, 0.966695, 0.924477, 0.944019, 0.932726
2.51203, 16.4889, 0.471648, 1.94957, 0.4, 0.000845569, 0.966721, 0.924499, 0.94404, 0.932748
2.51303, 16.5041, 0.47186, 1.94953, 0.4, 0.000837147, 0.966746, 0.924522, 0.94406, 0.932771
2.51403, 16.5191, 0.472068, 1.94949, 0.4, 0.000828701, 0.966772, 0.924545, 0.94408, 0.932793
2.51503, 16.5339, 0.472274, 1.94945, 0.4, 0.000820231, 0.966797, 0.924567, 0.9441, 0.932815
2.51603, 16.5486, 0.472477, 1.94941, 0.4, 0.000811738, 0.966822, 0.924589, 0.94412, 0.932836
2.51703, 16.5631, 0.472678, 1.94937, 0.4, 0.000803221, 0.966848, 0.924612, 0.944139, 0.932858
2.51803, 16.5775, 0.472875, 1.94932, 0.4, 0.000794682, 0.966873, 0.924634, 0.944159, 0.93288
2.51903, 16.5917, 0.473069, 1.94928, 0.4, 0.00078612, 0.966899, 0.924656, 0.944178, 0.932901
2.52003, 16.6058, 0.473261, 1.94924, 0.4, 0.000777536, 0.966924, 0.924678, 0.944198, 0.932922
2.52103, 16.6197, 0.473449, 1.9492, 0.4, 0.00076893, 0.966949, 0.924699, 0.944217, 0.932943
2.52203, 16.6335, 0.473635, 1.94915, 0.4, 0.000760303, 0.966975, 0.924721, 0.944236, 0.932964
2.52303, 16.6471, 0.473817, 1.94911, 0.4, 0.000751655, 0.967, 0.924743, 0.944254, 0.932985
2.52403, 16.6605, 0.473998, 1.94907, 0.4, 0.000742986, 0.967025, 0.924764, 0.944273, 0.933006
2.52503, 16.6738, 0.474174, 1.94903, 0.4, 0.000734296, 0.967051, 0.924786, 0.944292, 0.933026
2.52603, 16.687, 0.474348, 1.94899, 0.4, 0.000725586, 0.967076, 0.924807, 0.94431, 0.933047
2.52703, 16.7, 0.474519, 1.94894, 0.4, 0.000716857, 0.967101, 0.924828, 0.944329, 0.933067
2.52803, 16.7128, 0.474687, 1.9489, 0.4, 0.000708108, 0.967127, 0.92485, 0.944347, 0.933088
2.52903, 16.7254, 0.474852, 1.94886, 0.4, 0.00069934, 0.967152, 0.924871, 0.944365, 0.933108
2.53003, 16.738, 0.475014, 1.94882, 0.4, 0.000690554, 0.967177, 0.924892, 0.944383, 0.933128
2.53103, 16.7503, 0.475173, 1.94877, 0.4, 0.000681749, 0.967202, 0.924912, 0.9444, 0.933148
2.53203, 16.7625, 0.47533, 1.94873, 0.4, 0.000672926, 0.967228, 0.924933, 0.944418, 0.933167
2.53303, 16.7745, 0.475483, 1.94869, 0.4, 0.000664086, 0.967253, 0.924954, 0.944436, 0.933187
2.53403, 16.7864, 0.475633, 1.94865, 0.4, 0.000655228, 0.967278, 0.924974, 0.944453, 0.933206
2.53503, 16.7981, 0.475781, 1.94861, 0.4, 0.000646353, 0.967303, 0.924995, 0.94447, 0.933226
2.53603, 16.8097, 0.475925, 1.94856, 0.4, 0.000637461, 0.967328, 0.925015, 0.944487, 0.933245
2.53703, 16.8211, 0.476066, 1.94852, 0.4, 0.000628554, 0.967354, 0.925035, 0.944504, 0.933264
2.53803, 16.8323, 0.476205, 1.94848, 0.4, 0.00061963, 0.967379, 0.925056, 0.944521, 0.933283
2.53903, 16.8434, 0.47634, 1.94844, 0.4, 0.000610691, 0.967404, 0.925076, 0.944538, 0.933302
2.54003, 16.8543, 0.476473, 1.9484, 0.4, 0.000601736, 0.967429, 0.925096, 0.944554, 0.933321
2.54103, 16.865, 0.476603, 1.94836, 0.4, 0.000592767, 0.967454, 0.925116, 0.944571, 0.933339
2.54203, 16.8756, 0.476729, 1.94831, 0.4, 0.000583783, 0.96748, 0.925135, 0.944587, 0.933358
2.54303, 16.8861, 0.476853, 1.94827, 0.4, 0.000574785, 0.967505, 0.925155, 0.944603, 0.933376
2.54403, 16.8963, 0.476973, 1.94823, 0.4, 0.000565773, 0.96753, 0.925175, 0.944619, 0.933394
2.54503, 16.9064, 0.477091, 1.94819, 0.4, 0.000556747, 0.967555, 0.925194, 0.944635, 0.933413
2.54603, 16.9164, 0.477206, 1.94814, 0.4, 0.000547709, 0.96758, 0.925214, 0.944651, 0.933431
2.54703, 16.9261, 0.477317, 1.9481, 0.4, 0.000538657, 0.967605, 0.925233, 0.944667, 0.933448
2.54803, 16.9358, 0.477426, 1.94806, 0.4, 0.000529593, 0.967631, 0.925252, 0.944682, 0.933466
2.54903, 16.9452, 0.477532, 1.94802, 0.4, 0.000520518, 0.967656, 0.925271, 0.944697, 0.933484
2.55003, 16.9545, 0.477635, 1.94798, 0.4, 0.00051143, 0.967681, 0.92529, 0.944713, 0.933501
2.55103, 16.9636, 0.477735, 1.94794, 0.4, 0.000502331, 0.967706, 0.925309, 0.944728, 0.933519
2.55203, 16.9726, 0.477832, 1.9479, 0.4, 0.00049322, 0.967731, 0.925328, 0.944743, 0.933536
2.55303, 16.9814, 0.477925, 1.94786, 0.4, 0.000484099, 0.967756, 0.925347, 0.944758, 0.933553
2.55403, 16.99, 0.478016, 1.94782, 0.4, 0.000474968, 0.967781, 0.925366, 0.944772, 0.93357
2.55503, 16.9985, 0.478104, 1.94778, 0.4, 0.000465827, 0.967806, 0.925384, 0.944787, 0.933587
2.55603, 17.0068, 0.478189, 1.94773, 0.4, 0.000456676, 0.967832, 0.925403, 0.944801, 0.933604
2.55703, 17.0149, 0.478271, 1.94769, 0.4, 0.000447516, 0.967857, 0.925421, 0.944816, 0.93362
2.55803, 17.0229, 0.47835, 1.94765, 0.4, 0.000438346, 0.967882, 0.925439, 0.94483, 0.933637
2.55903, 17.0307, 0.478426, 1.94761, 0.4, 0.000429168, 0.967907, 0.925457, 0.944844, 0.933653
2.56003, 17.0383, 0.478499, 1.94757, 0.4, 0.000419982, 0.967932, 0.925476, 0.944858, 0.93367
2.56103, 17.0458, 0.478569, 1.94753, 0.4, 0.000410788, 0.967957, 0.925494, 0.944872, 0.933686
2.56203, 17.0531, 0.478636, 1.94749, 0.4, 0.000401586, 0.967982, 0.925511, 0.944885, 0.933702
2.56303, 17.0603, 0.4787, 1.94745, 0.4, 0.000392377, 0.968007, 0.925529, 0.944899, 0.933718
2.56403, 17.0672, 0.478761, 1.94741, 0.4, 0.000383162, 0.968032, 0.925547, 0.944912, 0.933733
2.56503, 17.0741, 0.47882, 1.94737, 0.4, 0.000373939, 0.968057, 0.925565, 0.944925, 0.933749
2.56603, 17.0807, 0.478875, 1.94733, 0.4, 0.000364711, 0.968082, 0.925582, 0.944939, 0.933765
2.56703, 17.0872, 0.478927, 1.94729, 0.4, 0.000355476, 0.968108, 0.9256, 0.944952, 0.93378
2.56803, 17.0935, 0.478977, 1.94725, 0.4, 0.000346236, 0.968133, 0.925617, 0.944964, 0.933795
2.56903, 17.0997, 0.479023, 1.94721, 0.4, 0.000336991, 0.968158, 0.925634, 0.944977, 0.933811
2.57003, 17.1056, 0.479066, 1.94717, 0.4, 0.000327741, 0.968183, 0.925652, 0.94499, 0.933826
2.57103, 17.1115, 0.479107, 1.94713, 0.4, 0.000318487, 0.968208, 0.925669, 0.945002, 0.933841
2.57203, 17.1171, 0.479144, 1.94709, 0.4, 0.000309229, 0.968233, 0.925685, 0.945014, 0.933855
2.57303, 17.1226, 0.479179, 1.94705, 0.4, 0.000299966, 0.968258, 0.925702, 0.945027, 0.93387
2.57403, 17.1279, 0.47921, 1.94701, 0.4, 0.000290701, 0.968283, 0.925719, 0.945039, 0.933885
2.57503, 17.1331, 0.479239, 1.94697, 0.4, 0.000281432, 0.968308, 0.925736, 0.945051, 0.933899
2.57603, 17.138, 0.479265, 1.94693, 0.4, 0.00027216, 0.968333, 0.925753, 0.945063, 0.933913
2.57703, 17.1429, 0.479287, 1.94689, 0.4, 0.000262886, 0.968358, 0.925769, 0.945074, 0.933928
2.57803, 17.1475, 0.479307, 1.94685, 0.4, 0.000253611, 0.968383, 0.925786, 0.945086, 0.933942
2.57903, 17.152, 0.479324, 1.94681, 0.4, 0.000244333, 0.968408, 0.925802, 0.945097, 0.933956
2.58003, 17.1563, 0.479338, 1.94677, 0.4, 0.000235054, 0.968433, 0.925818, 0.945109, 0.93397
2.58103, 17.1604, 0.479349, 1.94673, 0.4, 0.000225774, 0.968458, 0.925835, 0.94512, 0.933984
2.58203, 17.1644, 0.479357, 1.9467, 0.4, 0.000216493, 0.968483, 0.925851, 0.945131, 0.933997
2.58303, 17.1682, 0.479362, 1.94666, 0.4, 0.000207212, 0.968508, 0.925867, 0.945142, 0.934011
2.58403, 17.1719, 0.479364, 1.94662, 0.4, 0.000197931, 0.968533, 0.925883, 0.945153, 0.934024
2.58503, 17.1754, 0.479363, 1.94658, 0.4, 0.000188651, 0.968558, 0.925898, 0.945163, 0.934038
2.58603, 17.1787, 0.47936, 1.94654, 0.4, 0.000179371, 0.968584, 0.925914, 0.945174, 0.934051
2.58703, 17.1818, 0.479353, 1.94651, 0.4, 0.000170092, 0.968608, 0.92593, 0.945184, 0.934064
2.58803, 17.1848, 0.479344, 1.94647, 0.4, 0.000160814, 0.968634, 0.925946, 0.945195, 0.934077
2.58903, 17.1876, 0.479331, 1.94643, 0.4, 0.000151538, 0.968659, 0.925961, 0.945205, 0.93409
2.59003, 17.1903, 0.479316, 1.9464, 0.4, 0.000142264, 0.968684, 0.925976, 0.945215, 0.934102
2.59103, 17.1927, 0.479298, 1.94636, 0.4, 0.000132993, 0.968709, 0.925992, 0.945225, 0.934115
2.59203, 17.195, 0.479277, 1.94632, 0.4, 0.000123724, 0.968734, 0.926007, 0.945235, 0.934127
2.59303, 17.1972, 0.479252, 1.94628, 0.4, 0.000114459, 0.968759, 0.926022, 0.945244, 0.93414
2.59403, 17.1992, 0.479225, 1.94625, 0.4, 0.000105196, 0.968784, 0.926037, 0.945254, 0.934152
2.59503, 17.201, 0.479196, 1.94621, 0.4, 9.5938e-05, 0.968809, 0.926052, 0.945263, 0.934164
2.59603, 17.2026, 0.479163, 1.94617, 0.4, 8.66836e-05, 0.968834, 0.926067, 0.945273, 0.934176
2.59703, 17.2041, 0.479127, 1.94613, 0.4, 7.74337e-05, 0.968859, 0.926082, 0.945282, 0.934188
2.59803, 17.2054, 0.479089, 1.9461, 0.4, 6.81885e-05, 0.968884, 0.926096, 0.945291, 0.9342
2.59903, 17.2065, 0.479048, 1.94606, 0.4, 5.89484e-05, 0.968909, 0.926111, 0.9453, 0.934212
2.60003, 17.2075, 0.479004, 1.94602, 0.4, 4.97138e-05, 0.968934, 0.926126, 0.945308, 0.934223
2.60103, 17.2083, 0.478957, 1.94599, 0.4, 4.04848e-05, 0.968959, 0.92614, 0.945317, 0.934235
2.60203, 17.209, 0.478907, 1.94595, 0.4, 3.1262e-05, 0.968984, 0.926154, 0.945326, 0.934246
2.60303, 17.2095, 0.478854, 1.94592, 0.4, 2.20455e-05, 0.969009, 0.926169, 0.945334, 0.934257
2.60403, 17.2098, 0.478799, 1.94588, 0.4, 1.28359e-05, 0.969034, 0.926183, 0.945342, 0.934268
2.60503, 17.2099, 0.47874, 1.94585, 0.4, 3.63327e-06, 0.969059, 0.926197, 0.945351, 0.934279
2.60603, 17.2099, 0.478679, 1.94581, 0.4, -5.56192e-06, 0.969084, 0.926211, 0.945359, 0.93429
2.60703, 17.2097, 0.478615, 1.94578, 0.4, -1.47494e-05, 0.969109, 0.926225, 0.945367, 0.934301
2.60803, 17.2094, 0.478548, 1.94574, 0.4, -2.39288e-05, 0.969134, 0.926239, 0.945374, 0.934311
2.60903, 17.2089, 0.478479, 1.94571, 0.4, -3.30997e-05, 0.969159, 0.926252, 0.945382, 0.934322
2.61003, 17.2082, 0.478406, 1.94568, 0.4, -4.2262e-05, 0.969184, 0.926266, 0.94539, 0.934332
2.61103, 17.2073, 0.478331, 1.94564, 0.4, -5.14152e-05, 0.969209, 0.92628, 0.945397, 0.934343
2.61203, 17.2063, 0.478253, 1.94561, 0.4, -6.0559e-05, 0.969234, 0.926293, 0.945404, 0.934353
2.61303, 17.2052, 0.478172, 1.94558, 0.4, -6.96931e-05, 0.969259, 0.926306, 0.945411, 0.934363
2.61403, 17.2038, 0.478089, 1.94554, 0.4, -7.88172e-05, 0.969284, 0.92632, 0.945419, 0.934373
2.61503, 17.2023, 0.478002, 1.94551, 0.4, -8.7931e-05, 0.969309, 0.926333, 0.945425, 0.934383
2.61603, 17.2007, 0.477913, 1.94548, 0.4, -9.7034e-05, 0.969334, 0.926346, 0.945432, 0.934392
2.61703, 17.1988, 0.477821, 1.94544, 0.4, -0.000106126, 0.969359, 0.926359, 0.945439, 0.934402
2.61803, 17.1968, 0.477727, 1.94541, 0.4, -0.000115207, 0.969383, 0.926372, 0.945445, 0.934411
2.61903, 17.1947, 0.477629, 1.94538, 0.4, -0.000124276, 0.969408, 0.926385, 0.945452, 0.934421
2.62003, 17.1924, 0.477529, 1.94534, 0.4, -0.000133333, 0.969433, 0.926398, 0.945458, 0.93443
2.62103, 17.1899, 0.477426, 1.94531, 0.4, -0.000142378, 0.969458, 0.92641, 0.945464, 0.934439
2.62203, 17.1872, 0.477321, 1.94528, 0.4, -0.00015141, 0.969483, 0.926423, 0.945471, 0.934448
2.62303, 17.1844, 0.477212, 1.94524, 0.4, -0.00016043, 0.969508, 0.926435, 0.945476, 0.934457
2.62403, 17.1815, 0.477101, 1.94521, 0.4, -0.000169436, 0.969533, 0.926448, 0.945482, 0.934466
2.62503, 17.1783, 0.476988, 1.94518, 0.4, -0.000178428, 0.969558, 0.92646, 0.945488, 0.934475
2.62602, 17.175, 0.476871, 1.94515, 0.4, -0.000187407, 0.969583, 0.926472, 0.945494, 0.934483
2.62702, 17.1716, 0.476752, 1.94511, 0.4, -0.000196371, 0.969608, 0.926485, 0.945499, 0.934492
2.62802, 17.168, 0.47663, 1.94508, 0.4, -0.000205321, 0.969633, 0.926497, 0.945504, 0.9345
2.62902, 17.1642, 0.476506, 1.94505, 0.4, -0.000214257, 0.969657, 0.926509, 0.94551, 0.934508
2.63002, 17.1603, 0.476379, 1.94502, 0.4, -0.000223177, 0.969682, 0.926521, 0.945515, 0.934516
2.63102, 17.1562, 0.476249, 1.94499, 0.4, -0.000232081, 0.969707, 0.926532, 0.94552, 0.934525
2.63202, 17.1519, 0.476116, 1.94496, 0.4, -0.00024097, 0.969732, 0.926544, 0.945525, 0.934532
2.63302, 17.1475, 0.475981, 1.94493, 0.4, -0.000249843, 0.969757, 0.926556, 0.945529, 0.93454
2.63402, 17.1429, 0.475843, 1.9449, 0.4, -0.0002587, 0.969782, 0.926567, 0.945534, 0.934548
2.63502, 17.1382, 0.475703, 1.94487, 0.4, -0.00026754, 0.969806, 0.926579, 0.945538, 0.934555
2.63602, 17.1333, 0.47556, 1.94484, 0.4, -0.000276362, 0.969831, 0.92659, 0.945543, 0.934563
2.63702, 17.1282, 0.475415, 1.94481, 0.4, -0.000285168, 0.969856, 0.926601, 0.945547, 0.93457
2.63802, 17.123, 0.475266, 1.94478, 0.4, -0.000293956, 0.969881, 0.926613, 0.945551, 0.934578
2.63902, 17.1176, 0.475116, 1.94475, 0.4, -0.000302726, 0.969906, 0.926624, 0.945555, 0.934585
2.64002, 17.1121, 0.474962, 1.94472, 0.4, -0.000311478, 0.96993, 0.926635, 0.945559, 0.934592
2.64102, 17.1064, 0.474806, 1.94469, 0.4, -0.000320212, 0.969955, 0.926646, 0.945563, 0.934599
2.64202, 17.1006, 0.474648, 1.94467, 0.4, -0.000328927, 0.96998, 0.926656, 0.945567, 0.934605
2.64302, 17.0946, 0.474487, 1.94464, 0.4, -0.000337622, 0.970005, 0.926667, 0.94557, 0.934612
2.64402, 17.0884, 0.474323, 1.94461, 0.4, -0.000346299, 0.970029, 0.926678, 0.945574, 0.934619
2.64502, 17.0821, 0.474157, 1.94458, 0.4, -0.000354955, 0.970054, 0.926688, 0.945577, 0.934625
2.64602, 17.0756, 0.473988, 1.94456, 0.4, -0.000363592, 0.970079, 0.926699, 0.94558, 0.934631
2.64702, 17.069, 0.473817, 1.94453, 0.4, -0.000372208, 0.970103, 0.926709, 0.945583, 0.934638
2.64802, 17.0622, 0.473643, 1.9445, 0.4, -0.000380804, 0.970128, 0.92672, 0.945586, 0.934644
2.64902, 17.0553, 0.473467, 1.94448, 0.4, -0.000389379, 0.970153, 0.92673, 0.945589, 0.93465
2.65002, 17.0482, 0.473289, 1.94445, 0.4, -0.000397933, 0.970177, 0.92674, 0.945592, 0.934656
2.65102, 17.041, 0.473107, 1.94442, 0.4, -0.000406466, 0.970202, 0.92675, 0.945594, 0.934662
2.65202, 17.0336, 0.472924, 1.9444, 0.4, -0.000414976, 0.970227, 0.92676, 0.945597, 0.934667
2.65302, 17.0261, 0.472738, 1.94437, 0.4, -0.000423465, 0.970251, 0.92677, 0.945599, 0.934673
2.65402, 17.0184, 0.472549, 1.94435, 0.4, -0.000431932, 0.970276, 0.92678, 0.945601, 0.934678
2.65502, 17.0105, 0.472358, 1.94432, 0.4, -0.000440376, 0.9703, 0.92679, 0.945603, 0.934684
2.65602, 17.0025, 0.472164, 1.9443, 0.4, -0.000448797, 0.970325, 0.926799, 0.945605, 0.934689
2.65702, 16.9943, 0.471968, 1.94427, 0.4, -0.000457195, 0.970349, 0.926809, 0.945607, 0.934694
2.65802, 16.986, 0.47177, 1.94425, 0.4, -0.000465569, 0.970374, 0.926818, 0.945609, 0.934699
2.65902, 16.9776, 0.471569, 1.94422, 0.4, -0.00047392, 0.970398, 0.926828, 0.945611, 0.934704
2.66002, 16.969, 0.471366, 1.9442, 0.4, -0.000482247, 0.970423, 0.926837, 0.945612, 0.934709
2.66102, 16.9602, 0.471161, 1.94418, 0.4, -0.000490549, 0.970447, 0.926846, 0.945614, 0.934714
2.66202, 16.9513, 0.470953, 1.94415, 0.4, -0.000498827, 0.970472, 0.926855, 0.945615, 0.934718
2.66302, 16.9423, 0.470742, 1.94413, 0.4, -0.00050708, 0.970496, 0.926864, 0.945616, 0.934723
2.66402, 16.9331, 0.47053, 1.94411, 0.4, -0.000515309, 0.970521, 0.926873, 0.945617, 0.934727
2.66502, 16.9237, 0.470315, 1.94408, 0.4, -0.000523511, 0.970545, 0.926882, 0.945618, 0.934731
2.66602, 16.9142, 0.470098, 1.94406, 0.4, -0.000531689, 0.970569, 0.926891, 0.945619, 0.934735
2.66702, 16.9046, 0.469878, 1.94404, 0.4, -0.00053984, 0.970594, 0.926899, 0.94562, 0.934739
2.66802, 16.8948, 0.469656, 1.94402, 0.4, -0.000547965, 0.970618, 0.926908, 0.945621, 0.934743
2.66902, 16.8848, 0.469432, 1.944, 0.4, -0.000556063, 0.970643, 0.926917, 0.945621, 0.934747
2.67002, 16.8748, 0.469205, 1.94398, 0.4, -0.000564135, 0.970667, 0.926925, 0.945622, 0.934751
2.67102, 16.8645, 0.468977, 1.94395, 0.4, -0.00057218, 0.970691, 0.926933, 0.945622, 0.934754
2.67202, 16.8542, 0.468745, 1.94393, 0.4, -0.000580198, 0.970715, 0.926942, 0.945622, 0.934758
2.67302, 16.8436, 0.468512, 1.94391, 0.4, -0.000588188, 0.97074, 0.92695, 0.945622, 0.934761
2.67402, 16.833, 0.468277, 1.94389, 0.4, -0.000596151, 0.970764, 0.926958, 0.945622, 0.934765
2.67502, 16.8222, 0.468039, 1.94387, 0.4, -0.000604085, 0.970788, 0.926966, 0.945622, 0.934768
2.67602, 16.8112, 0.467799, 1.94385, 0.4, -0.000611991, 0.970812, 0.926974, 0.945622, 0.934771
2.67702, 16.8002, 0.467557, 1.94383, 0.4, -0.000619869, 0.970836, 0.926981, 0.945621, 0.934774
2.67802, 16.7889, 0.467312, 1.94381, 0.4, -0.000627717, 0.97086, 0.926989, 0.945621, 0.934777
2.67902, 16.7776, 0.467066, 1.94379, 0.4, -0.000635537, 0.970885, 0.926997, 0.94562, 0.934779
2.68002, 16.766, 0.466817, 1.94377, 0.4, -0.000643328, 0.970909, 0.927004, 0.945619, 0.934782
2.68102, 16.7544, 0.466566, 1.94375, 0.4, -0.000651089, 0.970933, 0.927012, 0.945619, 0.934785
2.68202, 16.7426, 0.466313, 1.94374, 0.4, -0.00065882, 0.970957, 0.927019, 0.945618, 0.934787
2.68302, 16.7307, 0.466058, 1.94372, 0.4, -0.000666521, 0.970981, 0.927026, 0.945617, 0.934789
2.68402, 16.7186, 0.4658, 1.9437, 0.4, -0.000674192, 0.971004, 0.927033, 0.945615, 0.934792
2.68502, 16.7064, 0.465541, 1.94368, 0.4, -0.000681832, 0.971028, 0.92704, 0.945614, 0.934794
2.68602, 16.6941, 0.465279, 1.94366, 0.4, -0.000689441, 0.971052, 0.927047, 0.945613, 0.934796
2.68702, 16.6816, 0.465016, 1.94365, 0.4, -0.00069702, 0.971076, 0.927054, 0.945611, 0.934798
2.68802, 16.669, 0.46475, 1.94363, 0.4, -0.000704567, 0.9711, 0.927061, 0.94561, 0.934799
2.68902, 16.6562, 0.464482, 1.94361, 0.4, -0.000712082, 0.971124, 0.927068, 0.945608, 0.934801
2.69002, 16.6433, 0.464212, 1.94359, 0.4, -0.000719566, 0.971148, 0.927074, 0.945606, 0.934803
2.69102, 16.6303, 0.463941, 1.94358, 0.4, -0.000727018, 0.971171, 0.927081, 0.945604, 0.934804
2.69202, 16.6172, 0.463667, 1.94356, 0.4, -0.000734438, 0.971195, 0.927087, 0.945602, 0.934805
2.69302, 16.6039, 0.463391, 1.94354, 0.4, -0.000741825, 0.971219, 0.927094, 0.9456, 0.934807
2.69402, 16.5905, 0.463113, 1.94353, 0.4, -0.00074918, 0.971242, 0.9271, 0.945598, 0.934808
2.69502, 16.5769, 0.462833, 1.94351, 0.4, -0.000756501, 0.971266, 0.927106, 0.945595, 0.934809
2.69602, 16.5632, 0.462551, 1.9435, 0.4, -0.00076379, 0.97129, 0.927112, 0.945593, 0.93481
2.69702, 16.5494, 0.462267, 1.94348, 0.4, -0.000771045, 0.971313, 0.927118, 0.94559, 0.934811
2.69802, 16.5355, 0.461982, 1.94347, 0.4, -0.000778266, 0.971337, 0.927124, 0.945587, 0.934811
2.69902, 16.5214, 0.461694, 1.94345, 0.4, -0.000785454, 0.97136, 0.92713, 0.945585, 0.934812
2.70002, 16.5072, 0.461404, 1.94344, 0.4, -0.000792607, 0.971384, 0.927136, 0.945582, 0.934812
2.70102, 16.4929, 0.461113, 1.94342, 0.4, -0.000799726, 0.971407, 0.927141, 0.945579, 0.934813
2.70202, 16.4784, 0.460819, 1.94341, 0.4, -0.000806811, 0.971431, 0.927147, 0.945576, 0.934813
2.70302, 16.4638, 0.460524, 1.94339, 0.4, -0.000813861, 0.971454, 0.927153, 0.945572, 0.934813
2.70402, 16.4491, 0.460227, 1.94338, 0.4, -0.000820876, 0.971477, 0.927158, 0.945569, 0.934813
2.70502, 16.4343, 0.459927, 1.94337, 0.4, -0.000827856, 0.971501, 0.927163, 0.945566, 0.934813
2.70602, 16.4193, 0.459627, 1.94335, 0.4, -0.0008348, 0.971524, 0.927168, 0.945562, 0.934813
2.70702, 16.4042, 0.459324, 1.94334, 0.4, -0.000841709, 0.971547, 0.927173, 0.945558, 0.934813
2.70802, 16.389, 0.459019, 1.94333, 0.4, -0.000848582, 0.97157, 0.927179, 0.945555, 0.934813
2.70902, 16.3737, 0.458713, 1.94331, 0.4, -0.00085542, 0.971593, 0.927184, 0.945551, 0.934812
2.71002, 16.3582, 0.458405, 1.9433, 0.4, -0.000862221, 0.971617, 0.927188, 0.945547, 0.934812
2.71102, 16.3426, 0.458095, 1.94329, 0.4, -0.000868985, 0.97164, 0.927193, 0.945543, 0.934811
2.71202, 16.3269, 0.457783, 1.94328, 0.4, -0.000875713, 0.971663, 0.927198, 0.945538, 0.93481
2.71302, 16.3111, 0.45747, 1.94326, 0.4, -0.000882404, 0.971685, 0.927202, 0.945534, 0.93481
2.71402, 16.2952, 0.457154, 1.94325, 0.4, -0.000889058, 0.971708, 0.927207, 0.94553, 0.934809
2.71502, 16.2791, 0.456838, 1.94324, 0.4, -0.000895675, 0.971731, 0.927211, 0.945525, 0.934808
2.71602, 16.2629, 0.456519, 1.94323, 0.4, -0.000902254, 0.971754, 0.927216, 0.945521, 0.934807
2.71702, 16.2466, 0.456199, 1.94322, 0.4, -0.000908796, 0.971777, 0.92722, 0.945516, 0.934805
2.71802, 16.2302, 0.455877, 1.94321, 0.4, -0.0009153, 0.9718, 0.927224, 0.945511, 0.934804
2.71902, 16.2137, 0.455553, 1.94319, 0.4, -0.000921766, 0.971823, 0.927228, 0.945506, 0.934802
2.72002, 16.197, 0.455228, 1.94318, 0.4, -0.000928193, 0.971845, 0.927232, 0.945501, 0.934801
2.72102, 16.1802, 0.454901, 1.94317, 0.4, -0.000934583, 0.971868, 0.927236, 0.945496, 0.934799
2.72202, 16.1634, 0.454572, 1.94316, 0.4, -0.000940933, 0.971891, 0.92724, 0.945491, 0.934798
2.72302, 16.1464, 0.454242, 1.94315, 0.4, -0.000947245, 0.971913, 0.927243, 0.945486, 0.934796
2.72402, 16.1293, 0.45391, 1.94314, 0.4, -0.000953518, 0.971936, 0.927247, 0.94548, 0.934794
2.72502, 16.112, 0.453577, 1.94313, 0.4, -0.000959752, 0.971958, 0.92725, 0.945475, 0.934792
2.72602, 16.0947, 0.453242, 1.94312, 0.4, -0.000965946, 0.971981, 0.927254, 0.945469, 0.93479
2.72702, 16.0773, 0.452906, 1.94311, 0.4, -0.000972101, 0.972003, 0.927257, 0.945463, 0.934787
2.72802, 16.0597, 0.452567, 1.9431, 0.4, -0.000978217, 0.972025, 0.92726, 0.945457, 0.934785
2.72902, 16.0421, 0.452228, 1.9431, 0.4, -0.000984292, 0.972048, 0.927264, 0.945452, 0.934783
2.73002, 16.0243, 0.451887, 1.94309, 0.4, -0.000990327, 0.97207, 0.927267, 0.945446, 0.93478
2.73102, 16.0064, 0.451544, 1.94308, 0.4, -0.000996322, 0.972092, 0.92727, 0.945439, 0.934777
2.73202, 15.9884, 0.4512, 1.94307, 0.4, -0.00100228, 0.972114, 0.927273, 0.945433, 0.934775
2.73302, 15.9703, 0.450855, 1.94307, 0.4, -0.00100819, 0.972136, 0.927275, 0.945427, 0.934772
2.73402, 15.9521, 0.450508, 1.94306, 0.4, -0.00101406, 0.972158, 0.927278, 0.945421, 0.934769
2.73502, 15.9338, 0.45016, 1.94305, 0.4, -0.0010199, 0.97218, 0.927281, 0.945414, 0.934766
2.73602, 15.9154, 0.44981, 1.94305, 0.4, -0.00102569, 0.972202, 0.927283, 0.945408, 0.934763
2.73702, 15.8969, 0.449459, 1.94304, 0.4, -0.00103144, 0.972224, 0.927286, 0.945401, 0.934759
2.73802, 15.8783, 0.449106, 1.94304, 0.4, -0.00103715, 0.972246, 0.927288, 0.945394, 0.934756
2.73902, 15.8595, 0.448752, 1.94303, 0.4, -0.00104282, 0.972268, 0.927291, 0.945387, 0.934753
2.74002, 15.8407, 0.448397, 1.94303, 0.4, -0.00104844, 0.97229, 0.927293, 0.94538, 0.934749
2.74102, 15.8218, 0.44804, 1.94302, 0.4, -0.00105403, 0.972311, 0.927295, 0.945373, 0.934746
2.74202, 15.8028, 0.447682, 1.94302, 0.4, -0.00105957, 0.972333, 0.927297, 0.945366, 0.934742
2.74302, 15.7837, 0.447323, 1.94301, 0.4, -0.00106507, 0.972355, 0.927299, 0.945359, 0.934738
2.74402, 15.7644, 0.446962, 1.94301, 0.4, -0.00107052, 0.972376, 0.927301, 0.945351, 0.934734
2.74502, 15.7451, 0.446601, 1.94301, 0.4, -0.00107594, 0.972398, 0.927303, 0.945344, 0.93473
2.74602, 15.7257, 0.446237, 1.943, 0.4, -0.00108131, 0.972419, 0.927304, 0.945336, 0.934726
2.74702, 15.7062, 0.445873, 1.943, 0.4, -0.00108664, 0.972441, 0.927306, 0.945329, 0.934722
2.74802, 15.6866, 0.445507, 1.943, 0.4, -0.00109193, 0.972462, 0.927307, 0.945321, 0.934718
2.74902, 15.6669, 0.44514, 1.94299, 0.4, -0.00109717, 0.972483, 0.927309, 0.945313, 0.934713
2.75002, 15.6471, 0.444772, 1.94299, 0.4, -0.00110237, 0.972505, 0.92731, 0.945305, 0.934709
2.75102, 15.6272, 0.444403, 1.94299, 0.4, -0.00110753, 0.972526, 0.927311, 0.945297, 0.934705
2.75202, 15.6072, 0.444033, 1.94298, 0.4, -0.00111264, 0.972547, 0.927313, 0.945289, 0.9347
2.75302, 15.5871, 0.443661, 1.94298, 0.4, -0.00111771, 0.972568, 0.927314, 0.945281, 0.934695
2.75402, 15.567, 0.443288, 1.94298, 0.4, -0.00112274, 0.972589, 0.927315, 0.945273, 0.93469
2.75502, 15.5467, 0.442914, 1.94297, 0.4, -0.00112772, 0.97261, 0.927316, 0.945265, 0.934685
2.75602, 15.5264, 0.442539, 1.94297, 0.4, -0.00113266, 0.972631, 0.927317, 0.945256, 0.93468
2.75702, 15.5059, 0.442163, 1.94297, 0.4, -0.00113756, 0.972652, 0.927317, 0.945248, 0.934675
2.75802, 15.4854, 0.441786, 1.94297, 0.4, -0.00114241, 0.972672, 0.927318, 0.945239, 0.93467
2.75902, 15.4648, 0.441408, 1.94297, 0.4, -0.00114721, 0.972693, 0.927319, 0.94523, 0.934665
2.76002, 15.4441, 0.441028, 1.94297, 0.4, -0.00115197, 0.972714, 0.927319, 0.945222, 0.93466
2.76102, 15.4233, 0.440648, 1.94296, 0.4, -0.00115669, 0.972735, 0.92732, 0.945213, 0.934654
2.76202, 15.4025, 0.440266, 1.94296, 0.4, -0.00116136, 0.972755, 0.92732, 0.945204, 0.934649
2.76302, 15.3815, 0.439884, 1.94296, 0.4, -0.00116599, 0.972776, 0.92732, 0.945195, 0.934643
2.76401, 15.3605, 0.439501, 1.94296, 0.4, -0.00117057, 0.972796, 0.92732, 0.945186, 0.934637
2.76501, 15.3394, 0.439116, 1.94296, 0.4, -0.00117511, 0.972816, 0.92732, 0.945176, 0.934632
2.76601, 15.3182, 0.438731, 1.94293, 0.4, -0.0011796, 0.972837, 0.92732, 0.945167, 0.934626
2.76701, 15.2969, 0.438345, 1.94286, 0.4, -0.00118405, 0.972857, 0.92732, 0.945158, 0.93462
2.76801, 15.2756, 0.437957, 1.94276, 0.4, -0.00118845, 0.972877, 0.92732, 0.945148, 0.934614
2.76901, 15.2541, 0.437569, 1.94263, 0.4, -0.00119281, 0.972897, 0.92732, 0.945139, 0.934608
2.77001, 15.2326, 0.43718, 1.94247, 0.4, -0.00119712, 0.972917, 0.92732, 0.945129, 0.934601
2.77101, 15.2111, 0.43679, 1.94227, 0.4, -0.00120138, 0.972937, 0.927319, 0.94512, 0.934595
2.77201, 15.1894, 0.436399, 1.94205, 0.4, -0.0012056, 0.972957, 0.927319, 0.94511, 0.934589
2.77301, 15.1677, 0.436008, 1.94179, 0.4, -0.00120977, 0.972977, 0.927318, 0.9451, 0.934582
2.77401, 15.1458, 0.435615, 1.94151, 0.4, -0.0012139, 0.972997, 0.927317, 0.94509, 0.934575
2.77501, 15.124, 0.435222, 1.9412, 0.4, -0.00121798, 0.973017, 0.927317, 0.94508, 0.934569
2.77601, 15.102, 0.434827, 1.94086, 0.4, -0.00122202, 0.973036, 0.927316, 0.94507, 0.934562
2.77701, 15.08, 0.434432, 1.9405, 0.4, -0.001226, 0.973056, 0.927315, 0.94506, 0.934555
2.77801, 15.0579, 0.434037, 1.94012, 0.4, -0.00122995, 0.973075, 0.927314, 0.945049, 0.934548
2.77901, 15.0357, 0.43364, 1.93971, 0.4, -0.00123384, 0.973095, 0.927313, 0.945039, 0.934541
2.78001, 15.0134, 0.433243, 1.93928, 0.4, -0.00123769, 0.973114, 0.927311, 0.945029, 0.934534
2.78101, 14.9911, 0.432844, 1.93883, 0.4, -0.00124149, 0.973133, 0.92731, 0.945018, 0.934527
2.78201, 14.9687, 0.432446, 1.93836, 0.4, -0.00124525, 0.973152, 0.927309, 0.945007, 0.93452
2.78301, 14.9463, 0.432046, 1.93787, 0.4, -0.00124896, 0.973172, 0.927307, 0.944997, 0.934512
2.78401, 14.9238, 0.431646, 1.93736, 0.4, -0.00125262, 0.973191, 0.927306, 0.944986, 0.934505
2.78501, 14.9012, 0.431245, 1.93684, 0.4, -0.00125623, 0.973209, 0.927304, 0.944975, 0.934497
2.78601, 14.8786, 0.430843, 1.93631, 0.4, -0.0012598, 0.973228, 0.927302, 0.944964, 0.934489
2.78701, 14.8558, 0.430441, 1.93576, 0.4, -0.00126332, 0.973247, 0.9273, 0.944953, 0.934482
2.78801, 14.8331, 0.430038, 1.9352, 0.4, -0.00126679, 0.973266, 0.927298, 0.944942, 0.934474
2.78901, 14.8102, 0.429634, 1.93464, 0.4, -0.00127022, 0.973284, 0.927296, 0.944931, 0.934466
2.79001, 14.7873, 0.42923, 1.93406, 0.4, -0.0012736, 0.973302, 0.927294, 0.944919, 0.934458
2.79101, 14.7644, 0.428825, 1.93348, 0.4, -0.00127693, 0.973321, 0.927292, 0.944908, 0.93445
2.79201, 14.7414, 0.42842, 1.93289, 0.4, -0.00128022, 0.973339, 0.92729, 0.944897, 0.934441
2.79301, 14.7183, 0.428014, 1.93229, 0.4, -0.00128345, 0.973357, 0.927287, 0.944885, 0.934433
2.79401, 14.6952, 0.427608, 1.93169, 0.4, -0.00128664, 0.973375, 0.927285, 0.944873, 0.934425
2.79501, 14.672, 0.427201, 1.93109, 0.4, -0.00128978, 0.973393, 0.927282, 0.944862, 0.934416
2.79601, 14.6487, 0.426793, 1.93049, 0.4, -0.00129288, 0.973411, 0.927279, 0.94485, 0.934408
2.79701, 14.6254, 0.426385, 1.92988, 0.4, -0.00129592, 0.973429, 0.927276, 0.944838, 0.934399
