Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.79801, 14.6021, 0.425977, 1.92928, 0.4, -0.00129892, 0.973446, 0.927274, 0.944826, 0.93439
2.79901, 14.5787, 0.425567, 1.92868, 0.4, -0.00130187, 0.973464, 0.927271, 0.944814, 0.934381
2.80001, 14.5552, 0.425158, 1.92807, 0.4, -0.00130477, 0.973481, 0.927267, 0.944802, 0.934372
2.80101, 14.5317, 0.424748, 1.92748, 0.4, -0.00130762, 0.973498, 0.927264, 0.94479, 0.934363
2.80201, 14.5081, 0.424338, 1.92688, 0.4, -0.00131043, 0.973516, 0.927261, 0.944777, 0.934354
2.80301, 14.4845, 0.423927, 1.92629, 0.4, -0.00131319, 0.973533, 0.927257, 0.944765, 0.934345
2.80401, 14.4609, 0.423516, 1.92571, 0.4, -0.0013159, 0.97355, 0.927254, 0.944753, 0.934335
2.80501, 14.4372, 0.423104, 1.92513, 0.4, -0.00131856, 0.973567, 0.92725, 0.94474, 0.934326
2.80601, 14.4134, 0.422692, 1.92456, 0.4, -0.00132117, 0.973583, 0.927247, 0.944727, 0.934317
2.80701, 14.3896, 0.42228, 1.92399, 0.4, -0.00132374, 0.9736, 0.927243, 0.944715, 0.934307
2.80801, 14.3657, 0.421867, 1.92344, 0.4, -0.00132625, 0.973617, 0.927239, 0.944702, 0.934297
2.80901, 14.3418, 0.421454, 1.92289, 0.4, -0.00132872, 0.973633, 0.927235, 0.944689, 0.934288
2.81001, 14.3179, 0.421041, 1.92235, 0.4, -0.00133114, 0.973649, 0.927231, 0.944676, 0.934278
2.81101, 14.2939, 0.420627, 1.92182, 0.4, -0.00133351, 0.973666, 0.927227, 0.944663, 0.934268
2.81201, 14.2699, 0.420213, 1.92129, 0.4, -0.00133584, 0.973682, 0.927223, 0.94465, 0.934258
2.81301, 14.2458, 0.419799, 1.92078, 0.4, -0.00133811, 0.973698, 0.927218, 0.944637, 0.934247
2.81401, 14.2217, 0.419385, 1.92028, 0.4, -0.00134034, 0.973714, 0.927214, 0.944624, 0.934237
2.81501, 14.1976, 0.41897, 1.91979, 0.4, -0.00134252, 0.973729, 0.927209, 0.944611, 0.934227
2.81601, 14.1734, 0.418555, 1.91931, 0.4, -0.00134464, 0.973745, 0.927205, 0.944597, 0.934217
2.81701, 14.1492, 0.41814, 1.91883, 0.4, -0.00134673, 0.973761, 0.9272, 0.944584, 0.934206
2.81801, 14.1249, 0.417725, 1.91837, 0.4, -0.00134876, 0.973776, 0.927195, 0.94457, 0.934196
2.81901, 14.1006, 0.41731, 1.91792, 0.4, -0.00135074, 0.973791, 0.92719, 0.944557, 0.934185
2.82001, 14.0763, 0.416895, 1.91748, 0.4, -0.00135268, 0.973807, 0.927185, 0.944543, 0.934174
2.82101, 14.0519, 0.416479, 1.91705, 0.4, -0.00135456, 0.973822, 0.92718, 0.94453, 0.934164
2.82201, 14.0275, 0.416063, 1.91663, 0.4, -0.0013564, 0.973837, 0.927175, 0.944516, 0.934153
2.82301, 14.0031, 0.415647, 1.91623, 0.4, -0.00135819, 0.973852, 0.92717, 0.944502, 0.934142
2.82401, 13.9786, 0.415232, 1.91583, 0.4, -0.00135993, 0.973867, 0.927165, 0.944488, 0.934131
2.82501, 13.9541, 0.414815, 1.91544, 0.4, -0.00136162, 0.973881, 0.927159, 0.944474, 0.93412
2.82601, 13.9296, 0.4144, 1.91507, 0.4, -0.00136326, 0.973896, 0.927154, 0.94446, 0.934109
2.82701, 13.9051, 0.413983, 1.9147, 0.4, -0.00136486, 0.973911, 0.927148, 0.944446, 0.934098
2.82801, 13.8805, 0.413567, 1.91434, 0.4, -0.0013664, 0.973925, 0.927143, 0.944432, 0.934086
2.82901, 13.8559, 0.413151, 1.914, 0.4, -0.0013679, 0.973939, 0.927137, 0.944418, 0.934075
2.83001, 13.8312, 0.412735, 1.91366, 0.4, -0.00136935, 0.973954, 0.927131, 0.944403, 0.934064
2.83101, 13.8066, 0.412319, 1.91333, 0.4, -0.00137075, 0.973968, 0.927125, 0.944389, 0.934052
2.83201, 13.7819, 0.411903, 1.91301, 0.4, -0.0013721, 0.973982, 0.927119, 0.944375, 0.93404
2.83301, 13.7572, 0.411487, 1.9127, 0.4, -0.0013734, 0.973996, 0.927113, 0.94436, 0.934029
2.83401, 13.7324, 0.411071, 1.9124, 0.4, -0.00137465, 0.97401, 0.927107, 0.944346, 0.934017
2.83501, 13.7077, 0.410656, 1.9121, 0.4, -0.00137586, 0.974023, 0.927101, 0.944331, 0.934005
2.83601, 13.6829, 0.41024, 1.91182, 0.4, -0.00137701, 0.974037, 0.927095, 0.944317, 0.933994
2.83701, 13.6581, 0.409824, 1.91154, 0.4, -0.00137812, 0.97405, 0.927088, 0.944302, 0.933982
2.83801, 13.6333, 0.409409, 1.91127, 0.4, -0.00137918, 0.974064, 0.927082, 0.944287, 0.93397
2.83901, 13.6085, 0.408994, 1.91101, 0.4, -0.00138019, 0.974077, 0.927075, 0.944273, 0.933958
2.84001, 13.5836, 0.408579, 1.91075, 0.4, -0.00138115, 0.97409, 0.927069, 0.944258, 0.933946
2.84101, 13.5587, 0.408164, 1.9105, 0.4, -0.00138206, 0.974104, 0.927062, 0.944243, 0.933933
2.84201, 13.5339, 0.407749, 1.91026, 0.4, -0.00138293, 0.974117, 0.927056, 0.944228, 0.933921
2.84301, 13.509, 0.407335, 1.91002, 0.4, -0.00138374, 0.974129, 0.927049, 0.944213, 0.933909
2.84401, 13.484, 0.40692, 1.90979, 0.4, -0.00138451, 0.974142, 0.927042, 0.944198, 0.933897
2.84501, 13.4591, 0.406506, 1.90956, 0.4, -0.00138523, 0.974155, 0.927035, 0.944183, 0.933884
2.84601, 13.4342, 0.406093, 1.90934, 0.4, -0.0013859, 0.974168, 0.927028, 0.944168, 0.933872
2.84701, 13.4092, 0.405679, 1.90913, 0.4, -0.00138653, 0.97418, 0.927021, 0.944153, 0.93386
2.84801, 13.3843, 0.405266, 1.90892, 0.4, -0.0013871, 0.974193, 0.927014, 0.944138, 0.933847
2.84901, 13.3593, 0.404853, 1.90871, 0.4, -0.00138763, 0.974205, 0.927007, 0.944123, 0.933834
2.85001, 13.3343, 0.404441, 1.90851, 0.4, -0.0013881, 0.974217, 0.927, 0.944108, 0.933822
2.85101, 13.3093, 0.404028, 1.90831, 0.4, -0.00138853, 0.974229, 0.926992, 0.944092, 0.933809
2.85201, 13.2843, 0.403616, 1.90811, 0.4, -0.00138892, 0.974241, 0.926985, 0.944077, 0.933796
2.85301, 13.2593, 0.403205, 1.90792, 0.4, -0.00138925, 0.974253, 0.926977, 0.944062, 0.933784
2.85401, 13.2343, 0.402794, 1.90773, 0.4, -0.00138953, 0.974265, 0.92697, 0.944046, 0.933771
2.85501, 13.2093, 0.402384, 1.90755, 0.4, -0.00138977, 0.974277, 0.926962, 0.944031, 0.933758
2.85601, 13.1843, 0.401973, 1.90736, 0.4, -0.00138996, 0.974289, 0.926955, 0.944015, 0.933745
2.85701, 13.1592, 0.401563, 1.90718, 0.4, -0.0013901, 0.9743, 0.926947, 0.944, 0.933732
2.85801, 13.1342, 0.401154, 1.907, 0.4, -0.0013902, 0.974312, 0.926939, 0.943984, 0.933719
2.85901, 13.1092, 0.400745, 1.90683, 0.4, -0.00139024, 0.974323, 0.926932, 0.943969, 0.933706
2.86001, 13.0842, 0.400337, 1.90665, 0.4, -0.00139024, 0.974334, 0.926924, 0.943953, 0.933693
2.86101, 13.0592, 0.399929, 1.90648, 0.4, -0.00139019, 0.974346, 0.926916, 0.943938, 0.93368
2.86201, 13.0341, 0.399521, 1.90631, 0.4, -0.00139009, 0.974357, 0.926908, 0.943922, 0.933667
2.86301, 13.0091, 0.399114, 1.90614, 0.4, -0.00138995, 0.974368, 0.9269, 0.943906, 0.933653
2.86401, 12.9841, 0.398708, 1.90598, 0.4, -0.00138976, 0.974379, 0.926892, 0.943891, 0.93364
2.86501, 12.9591, 0.398302, 1.90581, 0.4, -0.00138952, 0.97439, 0.926884, 0.943875, 0.933627
2.86601, 12.9341, 0.397897, 1.90565, 0.4, -0.00138923, 0.9744, 0.926876, 0.943859, 0.933614
2.86701, 12.9091, 0.397492, 1.90548, 0.4, -0.0013889, 0.974411, 0.926868, 0.943844, 0.9336
2.86801, 12.8841, 0.397088, 1.90532, 0.4, -0.00138851, 0.974422, 0.92686, 0.943828, 0.933587
2.86901, 12.8591, 0.396684, 1.90516, 0.4, -0.00138808, 0.974432, 0.926851, 0.943812, 0.933573
2.87001, 12.8341, 0.396282, 1.905, 0.4, -0.00138761, 0.974443, 0.926843, 0.943796, 0.93356
2.87101, 12.8091, 0.395879, 1.90484, 0.4, -0.00138709, 0.974453, 0.926835, 0.94378, 0.933547
2.87201, 12.7842, 0.395478, 1.90469, 0.4, -0.00138652, 0.974463, 0.926826, 0.943765, 0.933533
2.87301, 12.7592, 0.395077, 1.90453, 0.4, -0.0013859, 0.974473, 0.926818, 0.943749, 0.93352
2.87401, 12.7343, 0.394677, 1.90437, 0.4, -0.00138524, 0.974483, 0.926809, 0.943733, 0.933506
2.87501, 12.7093, 0.394277, 1.90422, 0.4, -0.00138453, 0.974494, 0.926801, 0.943717, 0.933492
2.87601, 12.6844, 0.393878, 1.90406, 0.4, -0.00138377, 0.974503, 0.926792, 0.943701, 0.933479
2.87701, 12.6595, 0.39348, 1.90391, 0.4, -0.00138297, 0.974513, 0.926784, 0.943685, 0.933465
2.87801, 12.6346, 0.393083, 1.90376, 0.4, -0.00138212, 0.974523, 0.926775, 0.943669, 0.933451
2.87901, 12.6098, 0.392686, 1.9036, 0.4, -0.00138122, 0.974533, 0.926767, 0.943653, 0.933438
2.88001, 12.5849, 0.39229, 1.90345, 0.4, -0.00138028, 0.974542, 0.926758, 0.943637, 0.933424
2.88101, 12.5601, 0.391895, 1.9033, 0.4, -0.00137929, 0.974552, 0.926749, 0.943621, 0.93341
2.88201, 12.5353, 0.391501, 1.90315, 0.4, -0.00137826, 0.974561, 0.92674, 0.943605, 0.933397
2.88301, 12.5105, 0.391107, 1.90301, 0.4, -0.00137718, 0.974571, 0.926731, 0.943589, 0.933383
2.88401, 12.4857, 0.390715, 1.90286, 0.4, -0.00137605, 0.97458, 0.926723, 0.943573, 0.933369
2.88501, 12.4609, 0.390323, 1.90271, 0.4, -0.00137488, 0.974589, 0.926714, 0.943557, 0.933355
2.88601, 12.4362, 0.389932, 1.90257, 0.4, -0.00137366, 0.974598, 0.926705, 0.943541, 0.933342
2.88701, 12.4115, 0.389542, 1.90242, 0.4, -0.0013724, 0.974607, 0.926696, 0.943525, 0.933328
2.88801, 12.3868, 0.389153, 1.90228, 0.4, -0.00137109, 0.974616, 0.926687, 0.943509, 0.933314
2.88901, 12.3621, 0.388764, 1.90214, 0.4, -0.00136973, 0.974625, 0.926678, 0.943493, 0.9333
2.89001, 12.3375, 0.388377, 1.902, 0.4, -0.00136833, 0.974634, 0.926669, 0.943477, 0.933286
2.89101, 12.3128, 0.38799, 1.90186, 0.4, -0.00136689, 0.974643, 0.92666, 0.943461, 0.933272
2.89201, 12.2883, 0.387604, 1.90172, 0.4, -0.0013654, 0.974652, 0.926651, 0.943445, 0.933258
2.89301, 12.2637, 0.38722, 1.90159, 0.4, -0.00136387, 0.97466, 0.926642, 0.943429, 0.933245
2.89401, 12.2392, 0.386836, 1.90145, 0.4, -0.00136229, 0.974669, 0.926633, 0.943413, 0.933231
2.89501, 12.2146, 0.386453, 1.90132, 0.4, -0.00136066, 0.974677, 0.926623, 0.943397, 0.933217
2.89601, 12.1902, 0.386071, 1.90119, 0.4, -0.00135899, 0.974685, 0.926614, 0.943381, 0.933203
2.89701, 12.1657, 0.385691, 1.90106, 0.4, -0.00135728, 0.974694, 0.926605, 0.943366, 0.933189
2.89801, 12.1413, 0.385311, 1.90093, 0.4, -0.00135552, 0.974702, 0.926596, 0.94335, 0.933175
2.89901, 12.1169, 0.384932, 1.9008, 0.4, -0.00135372, 0.97471, 0.926587, 0.943334, 0.933161
2.90001, 12.0926, 0.384554, 1.90068, 0.4, -0.00135188, 0.974718, 0.926577, 0.943318, 0.933147
2.90101, 12.0683, 0.384178, 1.90055, 0.4, -0.00134999, 0.974726, 0.926568, 0.943302, 0.933133
2.902, 12.044, 0.383802, 1.90043, 0.4, -0.00134805, 0.974734, 0.926559, 0.943286, 0.933119
2.903, 12.0197, 0.383427, 1.90031, 0.4, -0.00134608, 0.974742, 0.92655, 0.94327, 0.933105
2.904, 11.9955, 0.383054, 1.9002, 0.4, -0.00134405, 0.97475, 0.92654, 0.943254, 0.933091
2.905, 11.9713, 0.382681, 1.90008, 0.4, -0.00134199, 0.974758, 0.926531, 0.943238, 0.933078
2.906, 11.9472, 0.38231, 1.89997, 0.4, -0.00133988, 0.974765, 0.926522, 0.943222, 0.933064
2.907, 11.9231, 0.38194, 1.89986, 0.4, -0.00133773, 0.974773, 0.926512, 0.943206, 0.93305
2.908, 11.899, 0.381571, 1.89975, 0.4, -0.00133554, 0.97478, 0.926503, 0.943191, 0.933036
2.909, 11.875, 0.381203, 1.89964, 0.4, -0.0013333, 0.974788, 0.926494, 0.943175, 0.933022
2.91, 11.851, 0.380836, 1.89954, 0.4, -0.00133102, 0.974795, 0.926484, 0.943159, 0.933008
2.911, 11.8271, 0.380471, 1.89944, 0.4, -0.0013287, 0.974803, 0.926475, 0.943143, 0.932994
2.912, 11.8032, 0.380106, 1.89934, 0.4, -0.00132633, 0.97481, 0.926465, 0.943127, 0.93298
2.913, 11.7794, 0.379743, 1.89924, 0.4, -0.00132393, 0.974817, 0.926456, 0.943112, 0.932967
2.914, 11.7555, 0.379381, 1.89915, 0.4, -0.00132148, 0.974824, 0.926447, 0.943096, 0.932953
2.915, 11.7318, 0.37902, 1.89905, 0.4, -0.00131898, 0.974832, 0.926437, 0.94308, 0.932939
2.916, 11.7081, 0.378661, 1.89896, 0.4, -0.00131645, 0.974839, 0.926428, 0.943065, 0.932925
2.917, 11.6844, 0.378302, 1.89888, 0.4, -0.00131388, 0.974846, 0.926418, 0.943049, 0.932911
2.918, 11.6608, 0.377945, 1.89879, 0.4, -0.00131126, 0.974853, 0.926409, 0.943034, 0.932898
2.919, 11.6372, 0.37759, 1.89871, 0.4, -0.0013086, 0.974859, 0.9264, 0.943018, 0.932884
2.92, 11.6137, 0.377235, 1.89863, 0.4, -0.0013059, 0.974866, 0.92639, 0.943002, 0.93287
2.921, 11.5902, 0.376882, 1.89855, 0.4, -0.00130316, 0.974873, 0.926381, 0.942987, 0.932857
2.922, 11.5667, 0.37653, 1.89848, 0.4, -0.00130038, 0.97488, 0.926372, 0.942971, 0.932843
2.923, 11.5434, 0.376179, 1.8984, 0.4, -0.00129755, 0.974886, 0.926362, 0.942956, 0.932829
2.924, 11.52, 0.37583, 1.89833, 0.4, -0.00129469, 0.974893, 0.926353, 0.942941, 0.932816
2.925, 11.4967, 0.375482, 1.89827, 0.4, -0.00129178, 0.9749, 0.926343, 0.942925, 0.932802
2.926, 11.4735, 0.375135, 1.8982, 0.4, -0.00128884, 0.974906, 0.926334, 0.94291, 0.932788
2.927, 11.4504, 0.37479, 1.89814, 0.4, -0.00128585, 0.974913, 0.926325, 0.942895, 0.932775
2.928, 11.4272, 0.374446, 1.89808, 0.4, -0.00128283, 0.974919, 0.926315, 0.942879, 0.932761
2.929, 11.4042, 0.374104, 1.89802, 0.4, -0.00127976, 0.974925, 0.926306, 0.942864, 0.932748
2.93, 11.3812, 0.373762, 1.89797, 0.4, -0.00127666, 0.974932, 0.926297, 0.942849, 0.932735
2.931, 11.3582, 0.373423, 1.89791, 0.4, -0.00127351, 0.974938, 0.926287, 0.942834, 0.932721
2.932, 11.3353, 0.373084, 1.89786, 0.4, -0.00127033, 0.974944, 0.926278, 0.942819, 0.932708
2.933, 11.3125, 0.372747, 1.89782, 0.4, -0.00126711, 0.97495, 0.926269, 0.942804, 0.932694
2.934, 11.2897, 0.372412, 1.89777, 0.4, -0.00126384, 0.974956, 0.92626, 0.942789, 0.932681
2.935, 11.267, 0.372078, 1.89773, 0.4, -0.00126054, 0.974962, 0.92625, 0.942774, 0.932668
2.936, 11.2443, 0.371745, 1.89769, 0.4, -0.0012572, 0.974968, 0.926241, 0.942759, 0.932654
2.937, 11.2217, 0.371414, 1.89765, 0.4, -0.00125382, 0.974974, 0.926232, 0.942744, 0.932641
2.938, 11.1992, 0.371085, 1.89761, 0.4, -0.00125041, 0.97498, 0.926223, 0.942729, 0.932628
2.939, 11.1767, 0.370757, 1.89758, 0.4, -0.00124695, 0.974986, 0.926214, 0.942715, 0.932615
2.94, 11.1543, 0.37043, 1.89755, 0.4, -0.00124346, 0.974992, 0.926204, 0.9427, 0.932602
2.941, 11.1319, 0.370105, 1.89752, 0.4, -0.00123992, 0.974998, 0.926195, 0.942685, 0.932589
2.942, 11.1097, 0.369781, 1.89749, 0.4, -0.00123636, 0.975004, 0.926186, 0.942671, 0.932576
2.943, 11.0874, 0.369459, 1.89747, 0.4, -0.00123275, 0.975009, 0.926177, 0.942656, 0.932563
2.944, 11.0653, 0.369139, 1.89744, 0.4, -0.0012291, 0.975015, 0.926168, 0.942642, 0.93255
2.945, 11.0432, 0.368819, 1.89742, 0.4, -0.00122542, 0.975021, 0.926159, 0.942627, 0.932537
2.946, 11.0212, 0.368502, 1.8974, 0.4, -0.0012217, 0.975026, 0.92615, 0.942613, 0.932524
2.947, 10.9992, 0.368186, 1.89739, 0.4, -0.00121795, 0.975032, 0.926141, 0.942599, 0.932512
2.948, 10.9773, 0.367872, 1.89737, 0.4, -0.00121416, 0.975037, 0.926132, 0.942584, 0.932499
2.949, 10.9555, 0.367559, 1.89736, 0.4, -0.00121033, 0.975043, 0.926123, 0.94257, 0.932486
2.95, 10.9337, 0.367248, 1.89735, 0.4, -0.00120646, 0.975048, 0.926115, 0.942556, 0.932474
2.951, 10.9121, 0.366938, 1.89734, 0.4, -0.00120256, 0.975054, 0.926106, 0.942542, 0.932461
2.952, 10.8904, 0.36663, 1.89733, 0.4, -0.00119863, 0.975059, 0.926097, 0.942528, 0.932449
2.953, 10.8689, 0.366324, 1.89733, 0.4, -0.00119465, 0.975065, 0.926088, 0.942514, 0.932436
2.954, 10.8474, 0.366019, 1.89732, 0.4, -0.00119065, 0.97507, 0.92608, 0.9425, 0.932424
2.955, 10.826, 0.365716, 1.89732, 0.4, -0.0011866, 0.975075, 0.926071, 0.942486, 0.932412
2.956, 10.8047, 0.365415, 1.89732, 0.4, -0.00118253, 0.97508, 0.926062, 0.942472, 0.932399
2.957, 10.7835, 0.365115, 1.89732, 0.4, -0.00117841, 0.975086, 0.926054, 0.942459, 0.932387
2.958, 10.7623, 0.364817, 1.89732, 0.4, -0.00117426, 0.975091, 0.926045, 0.942445, 0.932375
2.959, 10.7412, 0.364521, 1.89733, 0.4, -0.00117008, 0.975096, 0.926037, 0.942432, 0.932363
2.96, 10.7202, 0.364226, 1.89733, 0.4, -0.00116587, 0.975101, 0.926028, 0.942418, 0.932351
2.961, 10.6992, 0.363933, 1.89734, 0.4, -0.00116161, 0.975107, 0.92602, 0.942405, 0.932339
2.962, 10.6784, 0.363642, 1.89735, 0.4, -0.00115733, 0.975112, 0.926012, 0.942391, 0.932327
2.963, 10.6576, 0.363352, 1.89736, 0.4, -0.00115301, 0.975117, 0.926003, 0.942378, 0.932315
2.964, 10.6368, 0.363065, 1.89737, 0.4, -0.00114866, 0.975122, 0.925995, 0.942365, 0.932303
2.965, 10.6162, 0.362778, 1.89738, 0.4, -0.00114427, 0.975127, 0.925987, 0.942352, 0.932292
2.966, 10.5957, 0.362494, 1.8974, 0.4, -0.00113986, 0.975132, 0.925978, 0.942339, 0.93228
2.967, 10.5752, 0.362211, 1.89741, 0.4, -0.0011354, 0.975137, 0.92597, 0.942326, 0.932268
2.968, 10.5548, 0.36193, 1.89743, 0.4, -0.00113092, 0.975142, 0.925962, 0.942313, 0.932257
2.969, 10.5345, 0.361651, 1.89744, 0.4, -0.0011264, 0.975147, 0.925954, 0.9423, 0.932246
2.97, 10.5142, 0.361374, 1.89746, 0.4, -0.00112185, 0.975152, 0.925946, 0.942288, 0.932234
2.971, 10.4941, 0.361098, 1.89748, 0.4, -0.00111727, 0.975157, 0.925938, 0.942275, 0.932223
2.972, 10.474, 0.360824, 1.8975, 0.4, -0.00111266, 0.975162, 0.925931, 0.942262, 0.932212
2.973, 10.454, 0.360552, 1.89753, 0.4, -0.00110802, 0.975167, 0.925923, 0.94225, 0.932201
2.974, 10.4341, 0.360282, 1.89755, 0.4, -0.00110334, 0.975172, 0.925915, 0.942238, 0.93219
2.975, 10.4143, 0.360014, 1.89757, 0.4, -0.00109863, 0.975177, 0.925907, 0.942225, 0.932179
2.976, 10.3946, 0.359747, 1.8976, 0.4, -0.00109389, 0.975181, 0.9259, 0.942213, 0.932168
2.977, 10.3749, 0.359482, 1.89762, 0.4, -0.00108913, 0.975186, 0.925892, 0.942201, 0.932157
2.978, 10.3554, 0.359219, 1.89765, 0.4, -0.00108433, 0.975191, 0.925884, 0.942189, 0.932146
2.979, 10.3359, 0.358958, 1.89768, 0.4, -0.0010795, 0.975196, 0.925877, 0.942177, 0.932136
2.98, 10.3165, 0.358699, 1.8977, 0.4, -0.00107464, 0.975201, 0.92587, 0.942165, 0.932125
2.981, 10.2972, 0.358442, 1.89773, 0.4, -0.00106975, 0.975206, 0.925862, 0.942153, 0.932114
2.982, 10.278, 0.358186, 1.89776, 0.4, -0.00106483, 0.97521, 0.925855, 0.942142, 0.932104
2.983, 10.2589, 0.357932, 1.89779, 0.4, -0.00105988, 0.975215, 0.925848, 0.94213, 0.932094
2.984, 10.2398, 0.357681, 1.89783, 0.4, -0.0010549, 0.97522, 0.925841, 0.942118, 0.932083
2.985, 10.2209, 0.357431, 1.89786, 0.4, -0.00104989, 0.975225, 0.925833, 0.942107, 0.932073
2.986, 10.202, 0.357183, 1.89789, 0.4, -0.00104485, 0.975229, 0.925826, 0.942096, 0.932063
2.987, 10.1833, 0.356936, 1.89792, 0.4, -0.00103979, 0.975234, 0.92582, 0.942084, 0.932053
2.988, 10.1646, 0.356692, 1.89796, 0.4, -0.00103469, 0.975239, 0.925813, 0.942073, 0.932043
2.989, 10.146, 0.35645, 1.89799, 0.4, -0.00102957, 0.975244, 0.925806, 0.942062, 0.932034
2.99, 10.1275, 0.356209, 1.89803, 0.4, -0.00102442, 0.975248, 0.925799, 0.942051, 0.932024
2.991, 10.1091, 0.355971, 1.89806, 0.4, -0.00101924, 0.975253, 0.925792, 0.942041, 0.932014
2.992, 10.0908, 0.355734, 1.8981, 0.4, -0.00101404, 0.975258, 0.925786, 0.94203, 0.932005
2.993, 10.0726, 0.3555, 1.89813, 0.4, -0.00100881, 0.975263, 0.925779, 0.942019, 0.931995
2.994, 10.0545, 0.355267, 1.89817, 0.4, -0.00100355, 0.975267, 0.925773, 0.942009, 0.931986
2.995, 10.0365, 0.355036, 1.89821, 0.4, -0.000998261, 0.975272, 0.925766, 0.941998, 0.931977
2.996, 10.0186, 0.354807, 1.89825, 0.4, -0.000992948, 0.975277, 0.92576, 0.941988, 0.931968
2.997, 10.0008, 0.35458, 1.89829, 0.4, -0.000987609, 0.975282, 0.925754, 0.941978, 0.931958
2.998, 9.98303, 0.354356, 1.89833, 0.4, -0.000982244, 0.975286, 0.925748, 0.941967, 0.931949
2.999, 9.9654, 0.354133, 1.89837, 0.4, -0.000976853, 0.975291, 0.925742, 0.941957, 0.931941
3, 9.94786, 0.353912, 1.89841, 0.4, -0.000971436, 0.975296, 0.925736, 0.941947, 0.931932
3.001, 9.93043, 0.353693, 1.89845, 0.4, -0.000965993, 0.975301, 0.92573, 0.941938, 0.931923
3.002, 9.91309, 0.353476, 1.89849, 0.4, -0.000960526, 0.975305, 0.925724, 0.941928, 0.931915
3.003, 9.89585, 0.353261, 1.89852, 0.4, -0.000955033, 0.97531, 0.925718, 0.941918, 0.931906
3.004, 9.87871, 0.353047, 1.89857, 0.4, -0.000949516, 0.975315, 0.925713, 0.941909, 0.931898
3.005, 9.86166, 0.352836, 1.89861, 0.4, -0.000943974, 0.97532, 0.925707, 0.941899, 0.93189
3.006, 9.84472, 0.352627, 1.89865, 0.4, -0.000938408, 0.975324, 0.925701, 0.94189, 0.931881
3.007, 9.82788, 0.35242, 1.89869, 0.4, -0.000932818, 0.975329, 0.925696, 0.941881, 0.931873
3.008, 9.81114, 0.352215, 1.89873, 0.4, -0.000927204, 0.975334, 0.925691, 0.941872, 0.931865
3.009, 9.7945, 0.352012, 1.89877, 0.4, -0.000921566, 0.975339, 0.925685, 0.941863, 0.931858
3.01, 9.77796, 0.351811, 1.89881, 0.4, -0.000915905, 0.975344, 0.92568, 0.941854, 0.93185
3.011, 9.76153, 0.351612, 1.89886, 0.4, -0.000910221, 0.975349, 0.925675, 0.941845, 0.931842
3.012, 9.7452, 0.351416, 1.8989, 0.4, -0.000904514, 0.975353, 0.92567, 0.941837, 0.931835
3.013, 9.72897, 0.351221, 1.89894, 0.4, -0.000898785, 0.975358, 0.925665, 0.941828, 0.931827
3.014, 9.71284, 0.351028, 1.89899, 0.4, -0.000893033, 0.975363, 0.92566, 0.94182, 0.93182
3.015, 9.69682, 0.350837, 1.89903, 0.4, -0.000887259, 0.975368, 0.925656, 0.941811, 0.931813
3.016, 9.6809, 0.350648, 1.89907, 0.4, -0.000881463, 0.975373, 0.925651, 0.941803, 0.931806
3.017, 9.66508, 0.350461, 1.89911, 0.4, -0.000875646, 0.975378, 0.925646, 0.941795, 0.931799
3.018, 9.64937, 0.350277, 1.89916, 0.4, -0.000869807, 0.975383, 0.925642, 0.941787, 0.931792
3.019, 9.63377, 0.350094, 1.8992, 0.4, -0.000863947, 0.975388, 0.925638, 0.941779, 0.931785
3.02, 9.61827, 0.349914, 1.89924, 0.4, -0.000858066, 0.975393, 0.925633, 0.941772, 0.931778
3.021, 9.60288, 0.349735, 1.89929, 0.4, -0.000852164, 0.975398, 0.925629, 0.941764, 0.931772
3.022, 9.58759, 0.349559, 1.89933, 0.4, -0.000846242, 0.975403, 0.925625, 0.941757, 0.931765
3.023, 9.57242, 0.349384, 1.89938, 0.4, -0.000840299, 0.975408, 0.925621, 0.941749, 0.931759
3.024, 9.55734, 0.349212, 1.89942, 0.4, -0.000834337, 0.975413, 0.925617, 0.941742, 0.931753
3.025, 9.54238, 0.349042, 1.89946, 0.4, -0.000828355, 0.975418, 0.925613, 0.941735, 0.931747
3.026, 9.52752, 0.348874, 1.89951, 0.4, -0.000822353, 0.975423, 0.92561, 0.941728, 0.931741
3.027, 9.51277, 0.348708, 1.89955, 0.4, -0.000816333, 0.975428, 0.925606, 0.941721, 0.931735
3.028, 9.49813, 0.348544, 1.8996, 0.4, -0.000810293, 0.975433, 0.925603, 0.941714, 0.931729
3.029, 9.4836, 0.348383, 1.89964, 0.4, -0.000804234, 0.975438, 0.925599, 0.941708, 0.931724
3.03, 9.46918, 0.348223, 1.89968, 0.4, -0.000798157, 0.975443, 0.925596, 0.941701, 0.931718
3.031, 9.45487, 0.348065, 1.89972, 0.4, -0.000792062, 0.975448, 0.925593, 0.941695, 0.931713
3.032, 9.44067, 0.34791, 1.89976, 0.4, -0.000785949, 0.975454, 0.92559, 0.941688, 0.931708
3.033, 9.42658, 0.347757, 1.8998, 0.4, -0.000779818, 0.975459, 0.925586, 0.941682, 0.931702
3.034, 9.41259, 0.347605, 1.89984, 0.4, -0.000773669, 0.975464, 0.925584, 0.941676, 0.931697
3.035, 9.39872, 0.347456, 1.89988, 0.4, -0.000767504, 0.975469, 0.925581, 0.94167, 0.931692
3.036, 9.38496, 0.347309, 1.89992, 0.4, -0.000761321, 0.975475, 0.925578, 0.941665, 0.931688
3.037, 9.37132, 0.347165, 1.89996, 0.4, -0.000755122, 0.97548, 0.925575, 0.941659, 0.931683
3.038, 9.35778, 0.347022, 1.9, 0.4, -0.000748906, 0.975485, 0.925573, 0.941653, 0.931678
3.039, 9.34435, 0.346881, 1.90004, 0.4, -0.000742673, 0.975491, 0.92557, 0.941648, 0.931674
3.03999, 9.33104, 0.346743, 1.90008, 0.4, -0.000736425, 0.975496, 0.925568, 0.941643, 0.93167
3.04099, 9.31784, 0.346606, 1.90012, 0.4, -0.000730161, 0.975501, 0.925566, 0.941638, 0.931666
3.04199, 9.30476, 0.346472, 1.90015, 0.4, -0.000723881, 0.975507, 0.925564, 0.941633, 0.931661
3.04299, 9.29178, 0.34634, 1.90019, 0.4, -0.000717587, 0.975512, 0.925562, 0.941628, 0.931658
3.04399, 9.27892, 0.34621, 1.90022, 0.4, -0.000711277, 0.975518, 0.92556, 0.941623, 0.931654
3.04499, 9.26618, 0.346082, 1.90026, 0.4, -0.000704952, 0.975523, 0.925558, 0.941618, 0.93165
3.04599, 9.25354, 0.345957, 1.90029, 0.4, -0.000698613, 0.975529, 0.925556, 0.941614, 0.931647
3.04699, 9.24103, 0.345833, 1.90032, 0.4, -0.00069226, 0.975534, 0.925555, 0.94161, 0.931643
3.04799, 9.22862, 0.345712, 1.90036, 0.4, -0.000685893, 0.97554, 0.925553, 0.941605, 0.93164
3.04899, 9.21633, 0.345593, 1.90039, 0.4, -0.000679511, 0.975546, 0.925552, 0.941601, 0.931637
3.04999, 9.20416, 0.345475, 1.90042, 0.4, -0.000673117, 0.975551, 0.925551, 0.941597, 0.931634
3.05099, 9.1921, 0.34536, 1.90045, 0.4, -0.000666709, 0.975557, 0.92555, 0.941593, 0.931631
3.05199, 9.18016, 0.345248, 1.90048, 0.4, -0.000660288, 0.975563, 0.925549, 0.94159, 0.931628
3.05299, 9.16833, 0.345137, 1.9005, 0.4, -0.000653855, 0.975569, 0.925548, 0.941586, 0.931625
3.05399, 9.15662, 0.345028, 1.90053, 0.4, -0.000647408, 0.975574, 0.925547, 0.941583, 0.931623
3.05499, 9.14502, 0.344922, 1.90056, 0.4, -0.00064095, 0.97558, 0.925546, 0.941579, 0.93162
3.05599, 9.13354, 0.344818, 1.90058, 0.4, -0.00063448, 0.975586, 0.925546, 0.941576, 0.931618
3.05699, 9.12218, 0.344716, 1.9006, 0.4, -0.000627998, 0.975592, 0.925545, 0.941573, 0.931616
3.05799, 9.11094, 0.344616, 1.90063, 0.4, -0.000621504, 0.975598, 0.925545, 0.94157, 0.931614
3.05899, 9.09981, 0.344518, 1.90065, 0.4, -0.000614999, 0.975604, 0.925544, 0.941567, 0.931612
3.05999, 9.0888, 0.344423, 1.90067, 0.4, -0.000608483, 0.97561, 0.925544, 0.941564, 0.93161
3.06099, 9.0779, 0.344329, 1.90069, 0.4, -0.000601957, 0.975616, 0.925544, 0.941562, 0.931609
3.06199, 9.06713, 0.344238, 1.90071, 0.4, -0.00059542, 0.975622, 0.925544, 0.941559, 0.931607
3.06299, 9.05647, 0.344149, 1.90073, 0.4, -0.000588873, 0.975628, 0.925544, 0.941557, 0.931606
3.06399, 9.04593, 0.344062, 1.90075, 0.4, -0.000582315, 0.975634, 0.925545, 0.941555, 0.931605
3.06499, 9.0355, 0.343977, 1.90076, 0.4, -0.000575748, 0.97564, 0.925545, 0.941553, 0.931603
3.06599, 9.0252, 0.343895, 1.90078, 0.4, -0.000569172, 0.975647, 0.925546, 0.941551, 0.931602
3.06699, 9.01501, 0.343814, 1.90079, 0.4, -0.000562586, 0.975653, 0.925546, 0.94155, 0.931602
3.06799, 9.00495, 0.343736, 1.9008, 0.4, -0.000555991, 0.975659, 0.925547, 0.941548, 0.931601
3.06899, 8.995, 0.34366, 1.90082, 0.4, -0.000549388, 0.975666, 0.925548, 0.941546, 0.9316
3.06999, 8.98517, 0.343585, 1.90083, 0.4, -0.000542776, 0.975672, 0.925549, 0.941545, 0.9316
3.07099, 8.97546, 0.343514, 1.90084, 0.4, -0.000536156, 0.975678, 0.92555, 0.941544, 0.9316
3.07199, 8.96587, 0.343444, 1.90085, 0.4, -0.000529528, 0.975685, 0.925551, 0.941543, 0.931599
3.07299, 8.95639, 0.343376, 1.90086, 0.4, -0.000522893, 0.975691, 0.925552, 0.941542, 0.931599
3.07399, 8.94704, 0.343311, 1.90086, 0.4, -0.000516249, 0.975698, 0.925554, 0.941541, 0.931599
3.07499, 8.93781, 0.343248, 1.90087, 0.4, -0.000509599, 0.975704, 0.925555, 0.941541, 0.9316
3.07599, 8.9287, 0.343187, 1.90087, 0.4, -0.000502942, 0.975711, 0.925557, 0.94154, 0.9316
3.07699, 8.9197, 0.343128, 1.90088, 0.4, -0.000496278, 0.975718, 0.925559, 0.94154, 0.931601
3.07799, 8.91083, 0.343071, 1.90088, 0.4, -0.000489607, 0.975724, 0.925561, 0.941539, 0.931601
3.07899, 8.90208, 0.343016, 1.90088, 0.4, -0.000482931, 0.975731, 0.925563, 0.941539, 0.931602
3.07999, 8.89345, 0.342964, 1.90088, 0.4, -0.000476248, 0.975738, 0.925565, 0.941539, 0.931603
3.08099, 8.88493, 0.342913, 1.90087, 0.4, -0.00046956, 0.975745, 0.925567, 0.94154, 0.931604
3.08199, 8.87654, 0.342866, 1.90087, 0.4, -0.000462866, 0.975752, 0.92557, 0.94154, 0.931605
3.08299, 8.86827, 0.34282, 1.90086, 0.4, -0.000456167, 0.975758, 0.925572, 0.94154, 0.931607
3.08399, 8.86012, 0.342776, 1.90086, 0.4, -0.000449463, 0.975765, 0.925575, 0.941541, 0.931608
3.08499, 8.85209, 0.342734, 1.90085, 0.4, -0.000442755, 0.975772, 0.925577, 0.941542, 0.93161
3.08599, 8.84418, 0.342694, 1.90084, 0.4, -0.000436042, 0.975779, 0.92558, 0.941543, 0.931611
3.08699, 8.83639, 0.342657, 1.90083, 0.4, -0.000429325, 0.975786, 0.925583, 0.941543, 0.931613
3.08799, 8.82872, 0.342622, 1.90081, 0.4, -0.000422604, 0.975793, 0.925586, 0.941545, 0.931615
3.08899, 8.82118, 0.342589, 1.9008, 0.4, -0.000415879, 0.975801, 0.925589, 0.941546, 0.931617
3.08999, 8.81375, 0.342557, 1.90078, 0.4, -0.000409151, 0.975808, 0.925592, 0.941547, 0.931619
3.09099, 8.80645, 0.342528, 1.90076, 0.4, -0.00040242, 0.975815, 0.925596, 0.941549, 0.931622
3.09199, 8.79926, 0.342502, 1.90074, 0.4, -0.000395685, 0.975822, 0.925599, 0.94155, 0.931624
3.09299, 8.7922, 0.342477, 1.90072, 0.4, -0.000388948, 0.97583, 0.925603, 0.941552, 0.931627
3.09399, 8.78526, 0.342455, 1.9007, 0.4, -0.000382209, 0.975837, 0.925607, 0.941554, 0.93163
3.09499, 8.77844, 0.342434, 1.90068, 0.4, -0.000375467, 0.975844, 0.925611, 0.941556, 0.931632
3.09599, 8.77174, 0.342416, 1.90065, 0.4, -0.000368724, 0.975852, 0.925615, 0.941558, 0.931635
3.09699, 8.76517, 0.3424, 1.90062, 0.4, -0.000361978, 0.975859, 0.925619, 0.941561, 0.931639
3.09799, 8.75871, 0.342386, 1.9006, 0.4, -0.000355232, 0.975867, 0.925623, 0.941563, 0.931642
3.09899, 8.75238, 0.342374, 1.90057, 0.4, -0.000348484, 0.975874, 0.925627, 0.941566, 0.931645
3.09999, 8.74617, 0.342364, 1.90053, 0.4, -0.000341735, 0.975882, 0.925632, 0.941569, 0.931649
3.10099, 8.74008, 0.342357, 1.9005, 0.4, -0.000334985, 0.97589, 0.925636, 0.941571, 0.931653
3.10199, 8.73411, 0.342351, 1.90046, 0.4, -0.000328235, 0.975897, 0.925641, 0.941574, 0.931656
3.10299, 8.72826, 0.342347, 1.90043, 0.4, -0.000321485, 0.975905, 0.925645, 0.941577, 0.93166
3.10399, 8.72254, 0.342346, 1.90039, 0.4, -0.000314735, 0.975913, 0.92565, 0.941581, 0.931664
3.10499, 8.71693, 0.342347, 1.90035, 0.4, -0.000307985, 0.975921, 0.925655, 0.941584, 0.931669
3.10599, 8.71145, 0.34235, 1.9003, 0.4, -0.000301236, 0.975928, 0.92566, 0.941588, 0.931673
3.10699, 8.70609, 0.342355, 1.90026, 0.4, -0.000294487, 0.975937, 0.925666, 0.941592, 0.931678
3.10799, 8.70085, 0.342362, 1.90021, 0.4, -0.00028774, 0.975944, 0.925671, 0.941595, 0.931682
3.10899, 8.69573, 0.342371, 1.90017, 0.4, -0.000280993, 0.975952, 0.925677, 0.941599, 0.931687
3.10999, 8.69073, 0.342382, 1.90012, 0.4, -0.000274249, 0.97596, 0.925682, 0.941604, 0.931692
3.11099, 8.68585, 0.342396, 1.90006, 0.4, -0.000267506, 0.975969, 0.925688, 0.941608, 0.931697
3.11199, 8.6811, 0.342411, 1.90001, 0.4, -0.000260765, 0.975977, 0.925694, 0.941612, 0.931702
3.11299, 8.67647, 0.342429, 1.89996, 0.4, -0.000254026, 0.975985, 0.9257, 0.941617, 0.931708
3.11399, 8.67195, 0.342448, 1.8999, 0.4, -0.00024729, 0.975993, 0.925706, 0.941621, 0.931713
3.11499, 8.66756, 0.34247, 1.89984, 0.4, -0.000240556, 0.976001, 0.925712, 0.941626, 0.931718
3.11599, 8.66329, 0.342494, 1.89978, 0.4, -0.000233825, 0.97601, 0.925718, 0.941631, 0.931724
3.11699, 8.65915, 0.342519, 1.89972, 0.4, -0.000227098, 0.976018, 0.925724, 0.941636, 0.93173
3.11799, 8.65512, 0.342547, 1.89965, 0.4, -0.000220374, 0.976026, 0.925731, 0.941641, 0.931736
3.11899, 8.65121, 0.342577, 1.89959, 0.4, -0.000213654, 0.976035, 0.925738, 0.941647, 0.931742
3.11999, 8.64743, 0.342609, 1.89952, 0.4, -0.000206937, 0.976043, 0.925744, 0.941652, 0.931748
3.12099, 8.64376, 0.342643, 1.89945, 0.4, -0.000200225, 0.976052, 0.925751, 0.941657, 0.931755
3.12199, 8.64022, 0.342679, 1.89938, 0.4, -0.000193517, 0.97606, 0.925758, 0.941663, 0.931761
3.12299, 8.6368, 0.342717, 1.89931, 0.4, -0.000186814, 0.976069, 0.925765, 0.941669, 0.931768
3.12399, 8.63349, 0.342757, 1.89923, 0.4, -0.000180116, 0.976077, 0.925772, 0.941675, 0.931774
3.12499, 8.63031, 0.342799, 1.89915, 0.4, -0.000173423, 0.976086, 0.92578, 0.941681, 0.931781
3.12599, 8.62725, 0.342844, 1.89907, 0.4, -0.000166735, 0.976095, 0.925787, 0.941687, 0.931788
3.12699, 8.62431, 0.34289, 1.89899, 0.4, -0.000160053, 0.976104, 0.925795, 0.941694, 0.931795
3.12799, 8.62149, 0.342938, 1.89891, 0.4, -0.000153376, 0.976113, 0.925802, 0.9417, 0.931803
3.12899, 8.61879, 0.342988, 1.89882, 0.4, -0.000146706, 0.976121, 0.92581, 0.941707, 0.93181
3.12999, 8.61621, 0.343041, 1.89874, 0.4, -0.000140042, 0.976131, 0.925818, 0.941714, 0.931818
3.13099, 8.61375, 0.343095, 1.89865, 0.4, -0.000133384, 0.976139, 0.925826, 0.94172, 0.931825
3.13199, 8.61141, 0.343151, 1.89856, 0.4, -0.000126734, 0.976148, 0.925834, 0.941727, 0.931833
3.13299, 8.60919, 0.343209, 1.89847, 0.4, -0.00012009, 0.976157, 0.925842, 0.941735, 0.931841
3.13399, 8.60708, 0.34327, 1.89837, 0.4, -0.000113454, 0.976166, 0.925851, 0.941742, 0.931849
3.13499, 8.6051, 0.343332, 1.89827, 0.4, -0.000106825, 0.976176, 0.925859, 0.941749, 0.931857
3.13599, 8.60324, 0.343396, 1.89818, 0.4, -0.000100203, 0.976185, 0.925868, 0.941757, 0.931866
3.13699, 8.60149, 0.343462, 1.89808, 0.4, -9.35899e-05, 0.976194, 0.925876, 0.941764, 0.931874
3.13799, 8.59987, 0.343531, 1.89797, 0.4, -8.69847e-05, 0.976203, 0.925885, 0.941772, 0.931882
3.13899, 8.59836, 0.343601, 1.89787, 0.4, -8.03878e-05, 0.976213, 0.925894, 0.94178, 0.931891
3.13999, 8.59697, 0.343673, 1.89776, 0.4, -7.37996e-05, 0.976222, 0.925903, 0.941788, 0.9319
3.14099, 8.59571, 0.343747, 1.89765, 0.4, -6.72203e-05, 0.976231, 0.925912, 0.941796, 0.931909
3.14199, 8.59455, 0.343823, 1.89754, 0.4, -6.065e-05, 0.976241, 0.925921, 0.941805, 0.931918
3.14299, 8.59352, 0.343901, 1.89743, 0.4, -5.4089e-05, 0.97625, 0.92593, 0.941813, 0.931927
3.14399, 8.59261, 0.343981, 1.89731, 0.4, -4.75375e-05, 0.97626, 0.92594, 0.941821, 0.931936
3.14499, 8.59181, 0.344062, 1.8972, 0.4, -4.09958e-05, 0.976269, 0.925949, 0.94183, 0.931946
3.14599, 8.59113, 0.344146, 1.89708, 0.4, -3.4464e-05, 0.976279, 0.925959, 0.941839, 0.931955
3.14699, 8.59057, 0.344232, 1.89696, 0.4, -2.79425e-05, 0.976288, 0.925968, 0.941848, 0.931965
3.14799, 8.59013, 0.34432, 1.89683, 0.4, -2.14314e-05, 0.976298, 0.925978, 0.941857, 0.931975
3.14899, 8.5898, 0.344409, 1.89671, 0.4, -1.49309e-05, 0.976308, 0.925988, 0.941866, 0.931984
3.14999, 8.58959, 0.3445, 1.89658, 0.4, -8.44132e-06, 0.976318, 0.925998, 0.941875, 0.931994
3.15099, 8.58949, 0.344594, 1.89645, 0.4, -1.96278e-06, 0.976327, 0.926008, 0.941885, 0.932004
3.15199, 8.58952, 0.344689, 1.89632, 0.4, 4.50441e-06, 0.976337, 0.926018, 0.941894, 0.932015
3.15299, 8.58966, 0.344786, 1.89619, 0.4, 1.09601e-05, 0.976347, 0.926029, 0.941904, 0.932025
3.15399, 8.58991, 0.344885, 1.89605, 0.4, 1.7404e-05, 0.976357, 0.926039, 0.941913, 0.932036
3.15499, 8.59028, 0.344986, 1.89592, 0.4, 2.38359e-05, 0.976367, 0.92605, 0.941923, 0.932046
3.15599, 8.59077, 0.345088, 1.89578, 0.4, 3.02557e-05, 0.976377, 0.92606, 0.941933, 0.932057
3.15699, 8.59137, 0.345193, 1.89563, 0.4, 3.66631e-05, 0.976387, 0.926071, 0.941943, 0.932068
3.15799, 8.59209, 0.345299, 1.89549, 0.4, 4.30578e-05, 0.976397, 0.926082, 0.941953, 0.932079
3.15899, 8.59292, 0.345408, 1.89534, 0.4, 4.94397e-05, 0.976407, 0.926093, 0.941964, 0.93209
3.15999, 8.59387, 0.345518, 1.8952, 0.4, 5.58085e-05, 0.976417, 0.926104, 0.941974, 0.932101
3.16099, 8.59493, 0.34563, 1.89505, 0.4, 6.2164e-05, 0.976427, 0.926115, 0.941985, 0.932112
3.16199, 8.59611, 0.345744, 1.89489, 0.4, 6.85061e-05, 0.976438, 0.926126, 0.941995, 0.932123
3.16299, 8.5974, 0.345859, 1.89474, 0.4, 7.48345e-05, 0.976448, 0.926137, 0.942006, 0.932135
3.16399, 8.5988, 0.345976, 1.89458, 0.4, 8.11489e-05, 0.976458, 0.926149, 0.942017, 0.932146
3.16499, 8.60032, 0.346096, 1.89442, 0.4, 8.74493e-05, 0.976468, 0.92616, 0.942028, 0.932158
3.16599, 8.60195, 0.346217, 1.89426, 0.4, 9.37353e-05, 0.976479, 0.926172, 0.942039, 0.93217
3.16699, 8.6037, 0.34634, 1.8941, 0.4, 0.000100007, 0.976489, 0.926184, 0.942051, 0.932182
3.16799, 8.60555, 0.346464, 1.89394, 0.4, 0.000106264, 0.976499, 0.926195, 0.942062, 0.932194
3.16899, 8.60752, 0.346591, 1.89377, 0.4, 0.000112505, 0.97651, 0.926207, 0.942073, 0.932206
3.16999, 8.6096, 0.346719, 1.8936, 0.4, 0.000118732, 0.97652, 0.926219, 0.942085, 0.932218
3.17099, 8.6118, 0.346849, 1.89343, 0.4, 0.000124943, 0.976531, 0.926231, 0.942097, 0.932231
3.17199, 8.6141, 0.346981, 1.89326, 0.4, 0.000131139, 0.976541, 0.926243, 0.942108, 0.932243
3.17299, 8.61652, 0.347114, 1.89308, 0.4, 0.000137319, 0.976552, 0.926256, 0.94212, 0.932256
3.17399, 8.61904, 0.347249, 1.8929, 0.4, 0.000143483, 0.976563, 0.926268, 0.942132, 0.932269
3.17499, 8.62168, 0.347386, 1.89272, 0.4, 0.000149631, 0.976573, 0.92628, 0.942144, 0.932281
3.17599, 8.62443, 0.347525, 1.89254, 0.4, 0.000155762, 0.976584, 0.926293, 0.942156, 0.932294
3.17699, 8.62729, 0.347665, 1.89236, 0.4, 0.000161877, 0.976595, 0.926306, 0.942169, 0.932307
3.17798, 8.63026, 0.347807, 1.89217, 0.4, 0.000167975, 0.976605, 0.926318, 0.942181, 0.93232
3.17898, 8.63334, 0.347951, 1.89198, 0.4, 0.000174056, 0.976616, 0.926331, 0.942194, 0.932334
3.17998, 8.63653, 0.348097, 1.89179, 0.4, 0.000180119, 0.976627, 0.926344, 0.942206, 0.932347
3.18098, 8.63982, 0.348244, 1.8916, 0.4, 0.000186166, 0.976638, 0.926357, 0.942219, 0.93236
3.18198, 8.64323, 0.348393, 1.89141, 0.4, 0.000192195, 0.976649, 0.92637, 0.942232, 0.932374
3.18298, 8.64674, 0.348544, 1.89121, 0.4, 0.000198206, 0.976659, 0.926383, 0.942245, 0.932388
3.18398, 8.65036, 0.348696, 1.89101, 0.4, 0.000204199, 0.97667, 0.926396, 0.942258, 0.932401
3.18498, 8.65409, 0.34885, 1.89081, 0.4, 0.000210174, 0.976681, 0.92641, 0.942271, 0.932415
3.18598, 8.65793, 0.349005, 1.89061, 0.4, 0.00021613, 0.976692, 0.926423, 0.942284, 0.932429
3.18698, 8.66187, 0.349163, 1.8904, 0.4, 0.000222068, 0.976703, 0.926437, 0.942298, 0.932443
3.18798, 8.66592, 0.349321, 1.8902, 0.4, 0.000227988, 0.976714, 0.92645, 0.942311, 0.932457
3.18898, 8.67008, 0.349482, 1.88999, 0.4, 0.000233888, 0.976725, 0.926464, 0.942325, 0.932471
3.18998, 8.67435, 0.349644, 1.88978, 0.4, 0.000239769, 0.976736, 0.926477, 0.942338, 0.932486
3.19098, 8.67871, 0.349808, 1.88957, 0.4, 0.000245631, 0.976748, 0.926491, 0.942352, 0.9325
3.19198, 8.68319, 0.349973, 1.88935, 0.4, 0.000251473, 0.976759, 0.926505, 0.942366, 0.932515
3.19298, 8.68777, 0.35014, 1.88913, 0.4, 0.000257296, 0.97677, 0.926519, 0.94238, 0.932529
3.19398, 8.69245, 0.350309, 1.88892, 0.4, 0.000263099, 0.976781, 0.926533, 0.942394, 0.932544
3.19498, 8.69724, 0.350479, 1.88869, 0.4, 0.000268882, 0.976792, 0.926547, 0.942408, 0.932559
3.19598, 8.70213, 0.35065, 1.88847, 0.4, 0.000274644, 0.976803, 0.926562, 0.942422, 0.932573
3.19698, 8.70713, 0.350824, 1.88825, 0.4, 0.000280387, 0.976815, 0.926576, 0.942437, 0.932588
3.19798, 8.71222, 0.350998, 1.88802, 0.4, 0.000286108, 0.976826, 0.92659, 0.942451, 0.932603
3.19898, 8.71743, 0.351175, 1.88779, 0.4, 0.000291809, 0.976837, 0.926605, 0.942465, 0.932619
3.19998, 8.72273, 0.351353, 1.88756, 0.4, 0.000297489, 0.976849, 0.926619, 0.94248, 0.932634
3.20098, 8.72814, 0.351532, 1.88733, 0.4, 0.000303147, 0.97686, 0.926634, 0.942495, 0.932649
3.20198, 8.73364, 0.351713, 1.88709, 0.4, 0.000308785, 0.976871, 0.926648, 0.942509, 0.932665
3.20298, 8.73925, 0.351895, 1.88686, 0.4, 0.000314401, 0.976883, 0.926663, 0.942524, 0.93268
3.20398, 8.74496, 0.352079, 1.88662, 0.4, 0.000319995, 0.976894, 0.926678, 0.942539, 0.932696
3.20498, 8.75077, 0.352265, 1.88638, 0.4, 0.000325567, 0.976906, 0.926693, 0.942554, 0.932711
3.20598, 8.75668, 0.352451, 1.88613, 0.4, 0.000331118, 0.976917, 0.926708, 0.942569, 0.932727
3.20698, 8.76269, 0.35264, 1.88589, 0.4, 0.000336646, 0.976928, 0.926723, 0.942585, 0.932743
3.20798, 8.7688, 0.35283, 1.88564, 0.4, 0.000342152, 0.97694, 0.926738, 0.9426, 0.932759
3.20898, 8.77501, 0.353021, 1.8854, 0.4, 0.000347635, 0.976952, 0.926753, 0.942615, 0.932775
3.20998, 8.78132, 0.353214, 1.88514, 0.4, 0.000353096, 0.976963, 0.926768, 0.942631, 0.932791
3.21098, 8.78772, 0.353408, 1.88489, 0.4, 0.000358534, 0.976975, 0.926783, 0.942646, 0.932807
3.21198, 8.79422, 0.353604, 1.88464, 0.4, 0.000363948, 0.976986, 0.926799, 0.942662, 0.932823
3.21298, 8.80082, 0.353801, 1.88438, 0.4, 0.00036934, 0.976998, 0.926814, 0.942677, 0.932839
3.21398, 8.80752, 0.354, 1.88412, 0.4, 0.000374708, 0.977009, 0.92683, 0.942693, 0.932856
3.21498, 8.81431, 0.3542, 1.88387, 0.4, 0.000380053, 0.977021, 0.926845, 0.942709, 0.932872
3.21598, 8.8212, 0.354401, 1.8836, 0.4, 0.000385374, 0.977033, 0.926861, 0.942725, 0.932889
3.21698, 8.82819, 0.354604, 1.88334, 0.4, 0.000390671, 0.977044, 0.926876, 0.942741, 0.932905
3.21798, 8.83527, 0.354808, 1.88308, 0.4, 0.000395944, 0.977056, 0.926892, 0.942757, 0.932922
3.21898, 8.84244, 0.355013, 1.88281, 0.4, 0.000401193, 0.977068, 0.926908, 0.942773, 0.932939
3.21998, 8.84971, 0.35522, 1.88254, 0.4, 0.000406417, 0.977079, 0.926924, 0.94279, 0.932956
3.22098, 8.85707, 0.355428, 1.88227, 0.4, 0.000411617, 0.977091, 0.92694, 0.942806, 0.932972
3.22198, 8.86453, 0.355638, 1.882, 0.4, 0.000416793, 0.977103, 0.926956, 0.942822, 0.932989
3.22298, 8.87208, 0.355849, 1.88172, 0.4, 0.000421944, 0.977114, 0.926972, 0.942839, 0.933006
3.22398, 8.87972, 0.356061, 1.88145, 0.4, 0.000427069, 0.977126, 0.926988, 0.942855, 0.933024
3.22498, 8.88745, 0.356275, 1.88117, 0.4, 0.00043217, 0.977138, 0.927004, 0.942872, 0.933041
3.22598, 8.89528, 0.356489, 1.88089, 0.4, 0.000437245, 0.97715, 0.92702, 0.942889, 0.933058
3.22698, 8.90319, 0.356705, 1.88061, 0.4, 0.000442295, 0.977161, 0.927036, 0.942905, 0.933075
3.22798, 8.9112, 0.356923, 1.88033, 0.4, 0.00044732, 0.977173, 0.927053, 0.942922, 0.933093
3.22898, 8.9193, 0.357142, 1.88004, 0.4, 0.000452318, 0.977185, 0.927069, 0.942939, 0.93311
3.22998, 8.92748, 0.357362, 1.87976, 0.4, 0.000457291, 0.977197, 0.927085, 0.942956, 0.933128
3.23098, 8.93576, 0.357583, 1.87947, 0.4, 0.000462238, 0.977209, 0.927102, 0.942973, 0.933145
3.23198, 8.94412, 0.357805, 1.87918, 0.4, 0.000467158, 0.97722, 0.927118, 0.94299, 0.933163
3.23298, 8.95258, 0.358029, 1.87889, 0.4, 0.000472053, 0.977232, 0.927135, 0.943007, 0.93318
3.23398, 8.96112, 0.358254, 1.87859, 0.4, 0.000476921, 0.977244, 0.927151, 0.943024, 0.933198
3.23498, 8.96975, 0.35848, 1.8783, 0.4, 0.000481762, 0.977256, 0.927168, 0.943042, 0.933216
3.23598, 8.97846, 0.358707, 1.878, 0.4, 0.000486577, 0.977268, 0.927185, 0.943059, 0.933234
3.23698, 8.98726, 0.358936, 1.87771, 0.4, 0.000491365, 0.97728, 0.927202, 0.943076, 0.933252
3.23798, 8.99615, 0.359165, 1.87741, 0.4, 0.000496126, 0.977292, 0.927218, 0.943094, 0.93327
3.23898, 9.00512, 0.359396, 1.87711, 0.4, 0.000500859, 0.977303, 0.927235, 0.943111, 0.933288
3.23998, 9.01418, 0.359628, 1.8768, 0.4, 0.000505566, 0.977315, 0.927252, 0.943129, 0.933306
3.24098, 9.02332, 0.359861, 1.8765, 0.4, 0.000510245, 0.977327, 0.927269, 0.943147, 0.933324
3.24198, 9.03255, 0.360096, 1.8762, 0.4, 0.000514896, 0.977339, 0.927286, 0.943164, 0.933342
3.24298, 9.04186, 0.360331, 1.87589, 0.4, 0.00051952, 0.977351, 0.927303, 0.943182, 0.933361
3.24398, 9.05125, 0.360568, 1.87558, 0.4, 0.000524116, 0.977363, 0.92732, 0.9432, 0.933379
3.24498, 9.06073, 0.360805, 1.87527, 0.4, 0.000528685, 0.977375, 0.927337, 0.943218, 0.933397
3.24598, 9.07029, 0.361044, 1.87496, 0.4, 0.000533225, 0.977387, 0.927354, 0.943236, 0.933416
3.24698, 9.07993, 0.361284, 1.87465, 0.4, 0.000537737, 0.977399, 0.927371, 0.943254, 0.933434
3.24798, 9.08965, 0.361525, 1.87433, 0.4, 0.00054222, 0.97741, 0.927389, 0.943272, 0.933453
3.24898, 9.09945, 0.361767, 1.87402, 0.4, 0.000546676, 0.977422, 0.927406, 0.94329, 0.933471
3.24998, 9.10933, 0.36201, 1.8737, 0.4, 0.000551102, 0.977434, 0.927423, 0.943308, 0.93349
3.25098, 9.11928, 0.362254, 1.87338, 0.4, 0.0005555, 0.977446, 0.927441, 0.943326, 0.933509
3.25198, 9.12932, 0.362499, 1.87306, 0.4, 0.00055987, 0.977458, 0.927458, 0.943344, 0.933527
3.25298, 9.13944, 0.362746, 1.87274, 0.4, 0.00056421, 0.97747, 0.927475, 0.943362, 0.933546
3.25398, 9.14964, 0.362993, 1.87242, 0.4, 0.000568521, 0.977482, 0.927493, 0.943381, 0.933565
3.25498, 9.15991, 0.363241, 1.87209, 0.4, 0.000572803, 0.977494, 0.92751, 0.943399, 0.933584
3.25598, 9.17026, 0.36349, 1.87176, 0.4, 0.000577056, 0.977506, 0.927528, 0.943417, 0.933603
3.25698, 9.18068, 0.363741, 1.87144, 0.4, 0.00058128, 0.977517, 0.927545, 0.943436, 0.933621
3.25798, 9.19118, 0.363992, 1.87111, 0.4, 0.000585474, 0.977529, 0.927563, 0.943454, 0.93364
3.25898, 9.20176, 0.364244, 1.87078, 0.4, 0.000589638, 0.977541, 0.92758, 0.943473, 0.933659
3.25998, 9.21241, 0.364497, 1.87045, 0.4, 0.000593773, 0.977553, 0.927598, 0.943492, 0.933678
3.26098, 9.22313, 0.364752, 1.87011, 0.4, 0.000597878, 0.977565, 0.927616, 0.94351, 0.933698
3.26198, 9.23393, 0.365007, 1.86978, 0.4, 0.000601953, 0.977577, 0.927633, 0.943529, 0.933717
3.26298, 9.24481, 0.365262, 1.86944, 0.4, 0.000605998, 0.977588, 0.927651, 0.943548, 0.933736
3.26398, 9.25575, 0.365519, 1.86911, 0.4, 0.000610013, 0.9776, 0.927669, 0.943566, 0.933755
3.26498, 9.26677, 0.365777, 1.86877, 0.4, 0.000613997, 0.977612, 0.927687, 0.943585, 0.933774
3.26598, 9.27785, 0.366036, 1.86843, 0.4, 0.000617951, 0.977624, 0.927704, 0.943604, 0.933793
3.26698, 9.28901, 0.366295, 1.86809, 0.4, 0.000621875, 0.977636, 0.927722, 0.943623, 0.933813
3.26798, 9.30024, 0.366556, 1.86775, 0.4, 0.000625768, 0.977648, 0.92774, 0.943642, 0.933832
3.26898, 9.31154, 0.366817, 1.86741, 0.4, 0.000629631, 0.977659, 0.927758, 0.943661, 0.933851
3.26998, 9.32291, 0.367079, 1.86706, 0.4, 0.000633462, 0.977671, 0.927776, 0.94368, 0.933871
3.27098, 9.33435, 0.367342, 1.86672, 0.4, 0.000637263, 0.977683, 0.927794, 0.943699, 0.93389
3.27198, 9.34585, 0.367606, 1.86637, 0.4, 0.000641033, 0.977695, 0.927811, 0.943718, 0.93391
3.27298, 9.35742, 0.367871, 1.86603, 0.4, 0.000644772, 0.977707, 0.927829, 0.943737, 0.933929
3.27398, 9.36906, 0.368136, 1.86568, 0.4, 0.00064848, 0.977718, 0.927847, 0.943756, 0.933949
3.27498, 9.38077, 0.368402, 1.86533, 0.4, 0.000652156, 0.97773, 0.927865, 0.943775, 0.933968
3.27598, 9.39254, 0.368669, 1.86498, 0.4, 0.000655802, 0.977742, 0.927883, 0.943794, 0.933988
3.27698, 9.40438, 0.368937, 1.86463, 0.4, 0.000659415, 0.977754, 0.927901, 0.943813, 0.934007
3.27798, 9.41628, 0.369206, 1.86428, 0.4, 0.000662998, 0.977765, 0.927919, 0.943832, 0.934027
3.27898, 9.42825, 0.369475, 1.86393, 0.4, 0.000666549, 0.977777, 0.927937, 0.943852, 0.934047
3.27998, 9.44028, 0.369745, 1.86358, 0.4, 0.000670068, 0.977789, 0.927955, 0.943871, 0.934066
3.28098, 9.45237, 0.370016, 1.86322, 0.4, 0.000673555, 0.9778, 0.927973, 0.94389, 0.934086
3.28198, 9.46452, 0.370287, 1.86287, 0.4, 0.00067701, 0.977812, 0.927991, 0.94391, 0.934106
3.28298, 9.47674, 0.370559, 1.86251, 0.4, 0.000680434, 0.977823, 0.928009, 0.943929, 0.934125
3.28398, 9.48902, 0.370832, 1.86216, 0.4, 0.000683826, 0.977835, 0.928027, 0.943948, 0.934145
3.28498, 9.50136, 0.371106, 1.8618, 0.4, 0.000687185, 0.977847, 0.928046, 0.943968, 0.934165
3.28598, 9.51376, 0.37138, 1.86144, 0.4, 0.000690512, 0.977858, 0.928064, 0.943987, 0.934184
3.28698, 9.52622, 0.371655, 1.86108, 0.4, 0.000693807, 0.97787, 0.928082, 0.944006, 0.934204
3.28798, 9.53874, 0.371931, 1.86072, 0.4, 0.00069707, 0.977881, 0.9281, 0.944026, 0.934224
3.28898, 9.55131, 0.372207, 1.86036, 0.4, 0.000700301, 0.977893, 0.928118, 0.944045, 0.934244
3.28998, 9.56395, 0.372484, 1.86, 0.4, 0.000703499, 0.977904, 0.928136, 0.944065, 0.934264
3.29098, 9.57664, 0.372761, 1.85964, 0.4, 0.000706664, 0.977916, 0.928154, 0.944084, 0.934283
3.29198, 9.58939, 0.373039, 1.85928, 0.4, 0.000709797, 0.977927, 0.928172, 0.944104, 0.934303
3.29298, 9.60219, 0.373318, 1.85892, 0.4, 0.000712897, 0.977939, 0.928191, 0.944123, 0.934323
3.29398, 9.61505, 0.373597, 1.85855, 0.4, 0.000715964, 0.97795, 0.928209, 0.944143, 0.934343
3.29498, 9.62797, 0.373877, 1.85819, 0.4, 0.000718999, 0.977962, 0.928227, 0.944162, 0.934363
3.29598, 9.64094, 0.374157, 1.85782, 0.4, 0.000722001, 0.977973, 0.928245, 0.944182, 0.934383
3.29698, 9.65396, 0.374439, 1.85746, 0.4, 0.00072497, 0.977984, 0.928263, 0.944202, 0.934403
3.29798, 9.66704, 0.37472, 1.85709, 0.4, 0.000727906, 0.977996, 0.928281, 0.944221, 0.934423
3.29898, 9.68016, 0.375002, 1.85672, 0.4, 0.000730808, 0.978007, 0.9283, 0.944241, 0.934443
3.29998, 9.69335, 0.375285, 1.85635, 0.4, 0.000733678, 0.978018, 0.928318, 0.94426, 0.934462
3.30098, 9.70658, 0.375568, 1.85598, 0.4, 0.000736515, 0.97803, 0.928336, 0.94428, 0.934482
3.30198, 9.71986, 0.375851, 1.85561, 0.4, 0.000739318, 0.978041, 0.928354, 0.9443, 0.934502
3.30298, 9.73319, 0.376135, 1.85524, 0.4, 0.000742088, 0.978052, 0.928372, 0.944319, 0.934522
3.30398, 9.74658, 0.37642, 1.85487, 0.4, 0.000744824, 0.978063, 0.92839, 0.944339, 0.934542
3.30498, 9.76001, 0.376705, 1.8545, 0.4, 0.000747528, 0.978075, 0.928408, 0.944359, 0.934562
3.30598, 9.77349, 0.37699, 1.85413, 0.4, 0.000750197, 0.978086, 0.928427, 0.944378, 0.934582
3.30698, 9.78701, 0.377276, 1.85376, 0.4, 0.000752834, 0.978097, 0.928445, 0.944398, 0.934602
3.30798, 9.80059, 0.377562, 1.85339, 0.4, 0.000755437, 0.978108, 0.928463, 0.944418, 0.934622
