Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.30898, 9.81421, 0.377849, 1.85301, 0.4, 0.000758006, 0.978119, 0.928481, 0.944437, 0.934642
3.30998, 9.82788, 0.378136, 1.85264, 0.4, 0.000760541, 0.97813, 0.928499, 0.944457, 0.934662
3.31098, 9.84159, 0.378424, 1.85227, 0.4, 0.000763043, 0.978141, 0.928517, 0.944477, 0.934682
3.31198, 9.85535, 0.378712, 1.85189, 0.4, 0.000765511, 0.978152, 0.928535, 0.944496, 0.934702
3.31298, 9.86915, 0.379, 1.85152, 0.4, 0.000767946, 0.978163, 0.928553, 0.944516, 0.934721
3.31398, 9.88299, 0.379288, 1.85114, 0.4, 0.000770346, 0.978174, 0.928571, 0.944536, 0.934741
3.31498, 9.89688, 0.379577, 1.85076, 0.4, 0.000772713, 0.978185, 0.928589, 0.944555, 0.934761
3.31597, 9.91081, 0.379867, 1.85039, 0.4, 0.000775046, 0.978196, 0.928607, 0.944575, 0.934781
3.31697, 9.92478, 0.380156, 1.85001, 0.4, 0.000777344, 0.978207, 0.928625, 0.944595, 0.934801
3.31797, 9.9388, 0.380446, 1.84964, 0.4, 0.000779609, 0.978218, 0.928643, 0.944614, 0.934821
3.31897, 9.95285, 0.380737, 1.84926, 0.4, 0.00078184, 0.978228, 0.928661, 0.944634, 0.934841
3.31997, 9.96694, 0.381027, 1.84888, 0.4, 0.000784037, 0.978239, 0.928679, 0.944654, 0.934861
3.32097, 9.98107, 0.381318, 1.8485, 0.4, 0.0007862, 0.97825, 0.928697, 0.944673, 0.934881
3.32197, 9.99524, 0.381609, 1.84812, 0.4, 0.000788329, 0.978261, 0.928715, 0.944693, 0.9349
3.32297, 10.0095, 0.381901, 1.84775, 0.4, 0.000790423, 0.978271, 0.928733, 0.944713, 0.93492
3.32397, 10.0237, 0.382192, 1.84737, 0.4, 0.000792484, 0.978282, 0.928751, 0.944732, 0.93494
3.32497, 10.038, 0.382484, 1.84699, 0.4, 0.00079451, 0.978293, 0.928769, 0.944752, 0.93496
3.32597, 10.0523, 0.382776, 1.84661, 0.4, 0.000796502, 0.978303, 0.928787, 0.944771, 0.93498
3.32697, 10.0667, 0.383069, 1.84623, 0.4, 0.00079846, 0.978314, 0.928805, 0.944791, 0.934999
3.32797, 10.081, 0.383361, 1.84585, 0.4, 0.000800384, 0.978324, 0.928823, 0.944811, 0.935019
3.32897, 10.0955, 0.383654, 1.84547, 0.4, 0.000802273, 0.978335, 0.92884, 0.94483, 0.935039
3.32997, 10.1099, 0.383947, 1.84509, 0.4, 0.000804128, 0.978345, 0.928858, 0.94485, 0.935059
3.33097, 10.1244, 0.38424, 1.84471, 0.4, 0.000805948, 0.978356, 0.928876, 0.944869, 0.935078
3.33197, 10.1389, 0.384533, 1.84433, 0.4, 0.000807735, 0.978366, 0.928894, 0.944889, 0.935098
3.33297, 10.1535, 0.384826, 1.84395, 0.4, 0.000809487, 0.978377, 0.928911, 0.944908, 0.935118
3.33397, 10.1681, 0.38512, 1.84357, 0.4, 0.000811204, 0.978387, 0.928929, 0.944928, 0.935137
3.33497, 10.1827, 0.385414, 1.84319, 0.4, 0.000812888, 0.978397, 0.928947, 0.944947, 0.935157
3.33597, 10.1974, 0.385707, 1.84281, 0.4, 0.000814537, 0.978407, 0.928964, 0.944967, 0.935177
3.33697, 10.212, 0.386001, 1.84243, 0.4, 0.000816151, 0.978418, 0.928982, 0.944986, 0.935196
3.33797, 10.2267, 0.386295, 1.84205, 0.4, 0.000817731, 0.978428, 0.929, 0.945006, 0.935216
3.33897, 10.2415, 0.386589, 1.84166, 0.4, 0.000819277, 0.978438, 0.929017, 0.945025, 0.935235
3.33997, 10.2562, 0.386883, 1.84128, 0.4, 0.000820788, 0.978448, 0.929035, 0.945044, 0.935255
3.34097, 10.271, 0.387178, 1.8409, 0.4, 0.000822265, 0.978458, 0.929052, 0.945064, 0.935274
3.34197, 10.2858, 0.387472, 1.84052, 0.4, 0.000823707, 0.978468, 0.92907, 0.945083, 0.935294
3.34297, 10.3007, 0.387766, 1.84013, 0.4, 0.000825115, 0.978478, 0.929087, 0.945102, 0.935313
3.34397, 10.3155, 0.388061, 1.83975, 0.4, 0.000826488, 0.978488, 0.929105, 0.945122, 0.935333
3.34497, 10.3304, 0.388355, 1.83936, 0.4, 0.000827827, 0.978498, 0.929122, 0.945141, 0.935352
3.34597, 10.3453, 0.388649, 1.83898, 0.4, 0.000829132, 0.978508, 0.929139, 0.94516, 0.935371
3.34697, 10.3603, 0.388943, 1.8386, 0.4, 0.000830402, 0.978518, 0.929157, 0.94518, 0.935391
3.34797, 10.3752, 0.389238, 1.83822, 0.4, 0.000831638, 0.978528, 0.929174, 0.945199, 0.93541
3.34897, 10.3902, 0.389532, 1.83783, 0.4, 0.000832839, 0.978538, 0.929191, 0.945218, 0.935429
3.34997, 10.4052, 0.389826, 1.83745, 0.4, 0.000834006, 0.978547, 0.929209, 0.945237, 0.935449
3.35097, 10.4202, 0.39012, 1.83707, 0.4, 0.000835138, 0.978557, 0.929226, 0.945256, 0.935468
3.35197, 10.4353, 0.390415, 1.83669, 0.4, 0.000836236, 0.978567, 0.929243, 0.945275, 0.935487
3.35297, 10.4503, 0.390709, 1.83631, 0.4, 0.0008373, 0.978576, 0.92926, 0.945294, 0.935506
3.35397, 10.4654, 0.391003, 1.83593, 0.4, 0.000838329, 0.978586, 0.929277, 0.945314, 0.935525
3.35497, 10.4805, 0.391297, 1.83554, 0.4, 0.000839324, 0.978596, 0.929294, 0.945332, 0.935544
3.35597, 10.4956, 0.39159, 1.83516, 0.4, 0.000840284, 0.978605, 0.929311, 0.945351, 0.935563
3.35697, 10.5108, 0.391884, 1.83478, 0.4, 0.00084121, 0.978615, 0.929328, 0.94537, 0.935582
3.35797, 10.5259, 0.392178, 1.8344, 0.4, 0.000842102, 0.978624, 0.929345, 0.945389, 0.935601
3.35897, 10.5411, 0.392471, 1.83402, 0.4, 0.000842959, 0.978633, 0.929362, 0.945408, 0.93562
3.35997, 10.5563, 0.392764, 1.83364, 0.4, 0.000843782, 0.978643, 0.929379, 0.945427, 0.935639
3.36097, 10.5715, 0.393057, 1.83327, 0.4, 0.000844571, 0.978652, 0.929396, 0.945446, 0.935658
3.36197, 10.5867, 0.39335, 1.83289, 0.4, 0.000845325, 0.978661, 0.929413, 0.945465, 0.935677
3.36297, 10.6019, 0.393643, 1.83251, 0.4, 0.000846045, 0.97867, 0.929429, 0.945483, 0.935696
3.36397, 10.6171, 0.393936, 1.83213, 0.4, 0.000846731, 0.97868, 0.929446, 0.945502, 0.935714
3.36497, 10.6324, 0.394228, 1.83175, 0.4, 0.000847383, 0.978689, 0.929463, 0.945521, 0.935733
3.36597, 10.6476, 0.39452, 1.83137, 0.4, 0.000848001, 0.978698, 0.929479, 0.945539, 0.935752
3.36697, 10.6629, 0.394812, 1.831, 0.4, 0.000848584, 0.978707, 0.929496, 0.945558, 0.935771
3.36797, 10.6782, 0.395104, 1.83062, 0.4, 0.000849134, 0.978716, 0.929513, 0.945577, 0.935789
3.36897, 10.6935, 0.395395, 1.83024, 0.4, 0.000849649, 0.978725, 0.929529, 0.945595, 0.935808
3.36997, 10.7088, 0.395687, 1.82987, 0.4, 0.00085013, 0.978734, 0.929545, 0.945614, 0.935826
3.37097, 10.7241, 0.395978, 1.82949, 0.4, 0.000850577, 0.978743, 0.929562, 0.945632, 0.935845
3.37197, 10.7394, 0.396268, 1.82912, 0.4, 0.000850991, 0.978752, 0.929578, 0.945651, 0.935863
3.37297, 10.7547, 0.396559, 1.82874, 0.4, 0.00085137, 0.978761, 0.929595, 0.945669, 0.935881
3.37397, 10.77, 0.396849, 1.82837, 0.4, 0.000851715, 0.978769, 0.929611, 0.945687, 0.9359
3.37497, 10.7854, 0.397139, 1.828, 0.4, 0.000852027, 0.978778, 0.929627, 0.945706, 0.935918
3.37597, 10.8007, 0.397428, 1.82763, 0.4, 0.000852304, 0.978787, 0.929643, 0.945724, 0.935936
3.37697, 10.8161, 0.397717, 1.82726, 0.4, 0.000852548, 0.978796, 0.929659, 0.945742, 0.935954
3.37797, 10.8314, 0.398006, 1.82689, 0.4, 0.000852758, 0.978804, 0.929675, 0.94576, 0.935973
3.37897, 10.8468, 0.398295, 1.82652, 0.4, 0.000852934, 0.978813, 0.929691, 0.945778, 0.935991
3.37997, 10.8621, 0.398583, 1.82615, 0.4, 0.000853077, 0.978821, 0.929708, 0.945796, 0.936009
3.38097, 10.8775, 0.39887, 1.82578, 0.4, 0.000853186, 0.97883, 0.929724, 0.945814, 0.936027
3.38197, 10.8928, 0.399158, 1.82541, 0.4, 0.000853261, 0.978838, 0.929739, 0.945832, 0.936045
3.38297, 10.9082, 0.399445, 1.82504, 0.4, 0.000853303, 0.978846, 0.929755, 0.94585, 0.936063
3.38397, 10.9235, 0.399731, 1.82468, 0.4, 0.000853311, 0.978855, 0.929771, 0.945868, 0.93608
3.38497, 10.9389, 0.400017, 1.82431, 0.4, 0.000853286, 0.978863, 0.929787, 0.945886, 0.936098
3.38597, 10.9543, 0.400303, 1.82394, 0.4, 0.000853227, 0.978871, 0.929802, 0.945904, 0.936116
3.38697, 10.9696, 0.400589, 1.82358, 0.4, 0.000853135, 0.97888, 0.929818, 0.945922, 0.936134
3.38797, 10.985, 0.400873, 1.82322, 0.4, 0.00085301, 0.978888, 0.929834, 0.945939, 0.936151
3.38897, 11.0003, 0.401158, 1.82285, 0.4, 0.000852851, 0.978896, 0.929849, 0.945957, 0.936169
3.38997, 11.0157, 0.401442, 1.82249, 0.4, 0.00085266, 0.978904, 0.929865, 0.945975, 0.936186
3.39097, 11.031, 0.401726, 1.82213, 0.4, 0.000852435, 0.978912, 0.92988, 0.945992, 0.936204
3.39197, 11.0464, 0.402008, 1.82177, 0.4, 0.000852177, 0.97892, 0.929896, 0.94601, 0.936221
3.39297, 11.0617, 0.402291, 1.82141, 0.4, 0.000851886, 0.978928, 0.929911, 0.946027, 0.936239
3.39397, 11.077, 0.402573, 1.82105, 0.4, 0.000851562, 0.978936, 0.929926, 0.946045, 0.936256
3.39497, 11.0924, 0.402855, 1.82069, 0.4, 0.000851205, 0.978944, 0.929941, 0.946062, 0.936273
3.39597, 11.1077, 0.403136, 1.82034, 0.4, 0.000850816, 0.978952, 0.929956, 0.946079, 0.936291
3.39697, 11.123, 0.403416, 1.81998, 0.4, 0.000850393, 0.978959, 0.929972, 0.946097, 0.936308
3.39797, 11.1383, 0.403696, 1.81963, 0.4, 0.000849938, 0.978967, 0.929987, 0.946114, 0.936325
3.39897, 11.1536, 0.403976, 1.81927, 0.4, 0.00084945, 0.978975, 0.930002, 0.946131, 0.936342
3.39997, 11.1689, 0.404254, 1.81892, 0.4, 0.00084893, 0.978982, 0.930017, 0.946148, 0.936359
3.40097, 11.1842, 0.404533, 1.81857, 0.4, 0.000848377, 0.97899, 0.930032, 0.946165, 0.936376
3.40197, 11.1994, 0.40481, 1.81822, 0.4, 0.000847791, 0.978997, 0.930046, 0.946182, 0.936393
3.40297, 11.2147, 0.405088, 1.81786, 0.4, 0.000847174, 0.979005, 0.930061, 0.946199, 0.93641
3.40397, 11.2299, 0.405364, 1.81752, 0.4, 0.000846524, 0.979012, 0.930076, 0.946216, 0.936426
3.40497, 11.2452, 0.40564, 1.81717, 0.4, 0.000845841, 0.97902, 0.930091, 0.946233, 0.936443
3.40597, 11.2604, 0.405915, 1.81682, 0.4, 0.000845127, 0.979027, 0.930105, 0.946249, 0.93646
3.40697, 11.2756, 0.40619, 1.81647, 0.4, 0.00084438, 0.979034, 0.93012, 0.946266, 0.936476
3.40797, 11.2908, 0.406464, 1.81613, 0.4, 0.000843602, 0.979042, 0.930134, 0.946283, 0.936493
3.40897, 11.3059, 0.406738, 1.81578, 0.4, 0.000842791, 0.979049, 0.930149, 0.946299, 0.936509
3.40997, 11.3211, 0.40701, 1.81544, 0.4, 0.000841949, 0.979056, 0.930163, 0.946316, 0.936526
3.41097, 11.3363, 0.407283, 1.8151, 0.4, 0.000841075, 0.979063, 0.930177, 0.946332, 0.936542
3.41197, 11.3514, 0.407554, 1.81475, 0.4, 0.000840169, 0.97907, 0.930192, 0.946349, 0.936558
3.41297, 11.3665, 0.407825, 1.81441, 0.4, 0.000839231, 0.979077, 0.930206, 0.946365, 0.936575
3.41397, 11.3816, 0.408095, 1.81407, 0.4, 0.000838262, 0.979084, 0.93022, 0.946381, 0.936591
3.41497, 11.3967, 0.408364, 1.81373, 0.4, 0.000837261, 0.979091, 0.930234, 0.946398, 0.936607
3.41597, 11.4117, 0.408633, 1.8134, 0.4, 0.00083623, 0.979098, 0.930248, 0.946414, 0.936623
3.41697, 11.4268, 0.408901, 1.81306, 0.4, 0.000835166, 0.979105, 0.930262, 0.94643, 0.936639
3.41797, 11.4418, 0.409168, 1.81272, 0.4, 0.000834072, 0.979112, 0.930276, 0.946446, 0.936655
3.41897, 11.4568, 0.409434, 1.81239, 0.4, 0.000832946, 0.979119, 0.93029, 0.946462, 0.93667
3.41997, 11.4718, 0.4097, 1.81205, 0.4, 0.00083179, 0.979125, 0.930304, 0.946478, 0.936686
3.42097, 11.4868, 0.409965, 1.81172, 0.4, 0.000830602, 0.979132, 0.930317, 0.946494, 0.936702
3.42197, 11.5017, 0.410229, 1.81139, 0.4, 0.000829384, 0.979139, 0.930331, 0.946509, 0.936718
3.42297, 11.5166, 0.410493, 1.81106, 0.4, 0.000828135, 0.979145, 0.930345, 0.946525, 0.936733
3.42397, 11.5315, 0.410756, 1.81073, 0.4, 0.000826855, 0.979152, 0.930358, 0.946541, 0.936749
3.42497, 11.5464, 0.411017, 1.8104, 0.4, 0.000825544, 0.979158, 0.930371, 0.946556, 0.936764
3.42597, 11.5612, 0.411279, 1.81008, 0.4, 0.000824204, 0.979165, 0.930385, 0.946572, 0.936779
3.42697, 11.5761, 0.411539, 1.80975, 0.4, 0.000822832, 0.979171, 0.930398, 0.946587, 0.936795
3.42797, 11.5909, 0.411798, 1.80943, 0.4, 0.000821431, 0.979177, 0.930411, 0.946603, 0.93681
3.42897, 11.6056, 0.412057, 1.8091, 0.4, 0.000819999, 0.979184, 0.930425, 0.946618, 0.936825
3.42997, 11.6204, 0.412315, 1.80878, 0.4, 0.000818537, 0.97919, 0.930438, 0.946633, 0.93684
3.43097, 11.6351, 0.412572, 1.80846, 0.4, 0.000817045, 0.979196, 0.930451, 0.946649, 0.936855
3.43197, 11.6498, 0.412828, 1.80814, 0.4, 0.000815523, 0.979202, 0.930464, 0.946664, 0.93687
3.43297, 11.6645, 0.413083, 1.80782, 0.4, 0.000813972, 0.979209, 0.930477, 0.946679, 0.936885
3.43397, 11.6791, 0.413338, 1.8075, 0.4, 0.000812391, 0.979215, 0.93049, 0.946694, 0.9369
3.43497, 11.6937, 0.413591, 1.80719, 0.4, 0.00081078, 0.979221, 0.930503, 0.946709, 0.936915
3.43597, 11.7083, 0.413844, 1.80687, 0.4, 0.000809139, 0.979227, 0.930515, 0.946724, 0.936929
3.43697, 11.7228, 0.414096, 1.80656, 0.4, 0.000807469, 0.979233, 0.930528, 0.946739, 0.936944
3.43797, 11.7374, 0.414347, 1.80624, 0.4, 0.00080577, 0.979239, 0.930541, 0.946753, 0.936959
3.43897, 11.7518, 0.414597, 1.80593, 0.4, 0.000804042, 0.979245, 0.930553, 0.946768, 0.936973
3.43997, 11.7663, 0.414846, 1.80562, 0.4, 0.000802285, 0.97925, 0.930566, 0.946783, 0.936987
3.44097, 11.7807, 0.415094, 1.80531, 0.4, 0.000800499, 0.979256, 0.930578, 0.946797, 0.937002
3.44197, 11.7951, 0.415341, 1.80501, 0.4, 0.000798683, 0.979262, 0.930591, 0.946811, 0.937016
3.44297, 11.8095, 0.415587, 1.8047, 0.4, 0.00079684, 0.979268, 0.930603, 0.946826, 0.93703
3.44397, 11.8238, 0.415833, 1.8044, 0.4, 0.000794967, 0.979273, 0.930615, 0.94684, 0.937044
3.44497, 11.8381, 0.416077, 1.80409, 0.4, 0.000793066, 0.979279, 0.930627, 0.946855, 0.937058
3.44597, 11.8524, 0.416321, 1.80379, 0.4, 0.000791137, 0.979285, 0.93064, 0.946869, 0.937072
3.44697, 11.8666, 0.416563, 1.80349, 0.4, 0.000789179, 0.97929, 0.930651, 0.946883, 0.937086
3.44797, 11.8808, 0.416804, 1.80319, 0.4, 0.000787193, 0.979296, 0.930663, 0.946897, 0.9371
3.44897, 11.8949, 0.417045, 1.80289, 0.4, 0.000785179, 0.979301, 0.930675, 0.946911, 0.937114
3.44997, 11.909, 0.417284, 1.80259, 0.4, 0.000783137, 0.979306, 0.930687, 0.946925, 0.937128
3.45097, 11.9231, 0.417523, 1.8023, 0.4, 0.000781067, 0.979312, 0.930699, 0.946939, 0.937141
3.45197, 11.9371, 0.41776, 1.802, 0.4, 0.00077897, 0.979317, 0.930711, 0.946952, 0.937155
3.45297, 11.9511, 0.417997, 1.80171, 0.4, 0.000776845, 0.979322, 0.930722, 0.946966, 0.937168
3.45396, 11.9651, 0.418232, 1.80142, 0.4, 0.000774693, 0.979328, 0.930734, 0.94698, 0.937182
3.45496, 11.979, 0.418467, 1.80113, 0.4, 0.000772513, 0.979333, 0.930745, 0.946993, 0.937195
3.45596, 11.9929, 0.4187, 1.80084, 0.4, 0.000770306, 0.979338, 0.930757, 0.947007, 0.937208
3.45696, 12.0068, 0.418932, 1.80055, 0.4, 0.000768072, 0.979343, 0.930768, 0.94702, 0.937221
3.45796, 12.0206, 0.419164, 1.80026, 0.4, 0.00076581, 0.979348, 0.930779, 0.947033, 0.937234
3.45896, 12.0343, 0.419394, 1.79998, 0.4, 0.000763522, 0.979353, 0.930791, 0.947047, 0.937247
3.45996, 12.0481, 0.419623, 1.7997, 0.4, 0.000761208, 0.979358, 0.930802, 0.94706, 0.93726
3.46096, 12.0617, 0.419851, 1.79941, 0.4, 0.000758866, 0.979363, 0.930813, 0.947073, 0.937273
3.46196, 12.0754, 0.420078, 1.79913, 0.4, 0.000756499, 0.979368, 0.930824, 0.947086, 0.937286
3.46296, 12.089, 0.420304, 1.79885, 0.4, 0.000754105, 0.979373, 0.930835, 0.947099, 0.937299
3.46396, 12.1025, 0.420529, 1.79857, 0.4, 0.000751684, 0.979378, 0.930846, 0.947112, 0.937311
3.46496, 12.116, 0.420753, 1.7983, 0.4, 0.000749238, 0.979382, 0.930857, 0.947124, 0.937324
3.46596, 12.1295, 0.420975, 1.79802, 0.4, 0.000746765, 0.979387, 0.930867, 0.947137, 0.937336
3.46696, 12.1429, 0.421197, 1.79775, 0.4, 0.000744267, 0.979392, 0.930878, 0.94715, 0.937349
3.46796, 12.1563, 0.421417, 1.79748, 0.4, 0.000741743, 0.979396, 0.930889, 0.947162, 0.937361
3.46896, 12.1696, 0.421637, 1.79721, 0.4, 0.000739194, 0.979401, 0.930899, 0.947175, 0.937373
3.46996, 12.1829, 0.421855, 1.79694, 0.4, 0.000736619, 0.979406, 0.93091, 0.947187, 0.937386
3.47096, 12.1961, 0.422072, 1.79667, 0.4, 0.000734019, 0.97941, 0.93092, 0.9472, 0.937398
3.47196, 12.2093, 0.422287, 1.7964, 0.4, 0.000731393, 0.979414, 0.93093, 0.947212, 0.93741
3.47296, 12.2225, 0.422502, 1.79614, 0.4, 0.000728743, 0.979419, 0.930941, 0.947224, 0.937422
3.47396, 12.2356, 0.422716, 1.79588, 0.4, 0.000726068, 0.979423, 0.930951, 0.947236, 0.937434
3.47496, 12.2486, 0.422928, 1.79561, 0.4, 0.000723368, 0.979428, 0.930961, 0.947248, 0.937445
3.47596, 12.2616, 0.423139, 1.79535, 0.4, 0.000720643, 0.979432, 0.930971, 0.94726, 0.937457
3.47696, 12.2746, 0.423349, 1.79509, 0.4, 0.000717894, 0.979436, 0.930981, 0.947272, 0.937469
3.47796, 12.2875, 0.423558, 1.79484, 0.4, 0.000715121, 0.979441, 0.930991, 0.947284, 0.93748
3.47896, 12.3003, 0.423766, 1.79458, 0.4, 0.000712323, 0.979445, 0.931001, 0.947296, 0.937492
3.47996, 12.3131, 0.423972, 1.79433, 0.4, 0.000709501, 0.979449, 0.93101, 0.947307, 0.937503
3.48096, 12.3258, 0.424177, 1.79407, 0.4, 0.000706656, 0.979453, 0.93102, 0.947319, 0.937515
3.48196, 12.3385, 0.424381, 1.79382, 0.4, 0.000703786, 0.979457, 0.93103, 0.94733, 0.937526
3.48296, 12.3512, 0.424584, 1.79357, 0.4, 0.000700893, 0.979461, 0.931039, 0.947342, 0.937537
3.48396, 12.3638, 0.424786, 1.79332, 0.4, 0.000697977, 0.979465, 0.931049, 0.947353, 0.937548
3.48496, 12.3763, 0.424986, 1.79308, 0.4, 0.000695037, 0.979469, 0.931058, 0.947364, 0.937559
3.48596, 12.3888, 0.425185, 1.79283, 0.4, 0.000692074, 0.979473, 0.931068, 0.947376, 0.93757
3.48696, 12.4012, 0.425383, 1.79259, 0.4, 0.000689088, 0.979477, 0.931077, 0.947387, 0.937581
3.48796, 12.4136, 0.42558, 1.79234, 0.4, 0.000686079, 0.979481, 0.931086, 0.947398, 0.937592
3.48896, 12.4259, 0.425775, 1.7921, 0.4, 0.000683047, 0.979485, 0.931095, 0.947409, 0.937602
3.48996, 12.4382, 0.425969, 1.79186, 0.4, 0.000679993, 0.979488, 0.931104, 0.947419, 0.937613
3.49096, 12.4504, 0.426162, 1.79162, 0.4, 0.000676916, 0.979492, 0.931113, 0.94743, 0.937624
3.49196, 12.4626, 0.426354, 1.79139, 0.4, 0.000673817, 0.979496, 0.931122, 0.947441, 0.937634
3.49296, 12.4747, 0.426544, 1.79115, 0.4, 0.000670695, 0.9795, 0.931131, 0.947452, 0.937644
3.49396, 12.4867, 0.426733, 1.79092, 0.4, 0.000667552, 0.979503, 0.93114, 0.947462, 0.937655
3.49496, 12.4987, 0.426921, 1.79069, 0.4, 0.000664387, 0.979507, 0.931149, 0.947473, 0.937665
3.49596, 12.5106, 0.427108, 1.79045, 0.4, 0.0006612, 0.979511, 0.931157, 0.947483, 0.937675
3.49696, 12.5225, 0.427293, 1.79023, 0.4, 0.000657992, 0.979514, 0.931166, 0.947493, 0.937685
3.49796, 12.5343, 0.427477, 1.79, 0.4, 0.000654762, 0.979518, 0.931175, 0.947504, 0.937695
3.49896, 12.5461, 0.427659, 1.78977, 0.4, 0.00065151, 0.979521, 0.931183, 0.947514, 0.937705
3.49996, 12.5578, 0.427841, 1.78955, 0.4, 0.000648238, 0.979524, 0.931191, 0.947524, 0.937715
3.50096, 12.5694, 0.428021, 1.78932, 0.4, 0.000644945, 0.979528, 0.9312, 0.947534, 0.937725
3.50196, 12.581, 0.428199, 1.7891, 0.4, 0.000641631, 0.979531, 0.931208, 0.947544, 0.937734
3.50296, 12.5925, 0.428377, 1.78888, 0.4, 0.000638296, 0.979535, 0.931216, 0.947554, 0.937744
3.50396, 12.604, 0.428553, 1.78866, 0.4, 0.000634941, 0.979538, 0.931224, 0.947563, 0.937753
3.50496, 12.6154, 0.428727, 1.78844, 0.4, 0.000631566, 0.979541, 0.931232, 0.947573, 0.937763
3.50596, 12.6267, 0.428901, 1.78823, 0.4, 0.00062817, 0.979544, 0.93124, 0.947582, 0.937772
3.50696, 12.638, 0.429073, 1.78801, 0.4, 0.000624754, 0.979548, 0.931248, 0.947592, 0.937782
3.50796, 12.6492, 0.429243, 1.7878, 0.4, 0.000621319, 0.979551, 0.931256, 0.947601, 0.937791
3.50896, 12.6603, 0.429413, 1.78759, 0.4, 0.000617864, 0.979554, 0.931264, 0.947611, 0.9378
3.50996, 12.6714, 0.429581, 1.78738, 0.4, 0.000614389, 0.979557, 0.931271, 0.94762, 0.937809
3.51096, 12.6825, 0.429747, 1.78717, 0.4, 0.000610895, 0.97956, 0.931279, 0.947629, 0.937818
3.51196, 12.6934, 0.429912, 1.78696, 0.4, 0.000607382, 0.979563, 0.931286, 0.947638, 0.937827
3.51296, 12.7043, 0.430076, 1.78676, 0.4, 0.000603849, 0.979566, 0.931294, 0.947647, 0.937836
3.51396, 12.7152, 0.430239, 1.78655, 0.4, 0.000600298, 0.979569, 0.931301, 0.947656, 0.937844
3.51496, 12.7259, 0.4304, 1.78635, 0.4, 0.000596728, 0.979572, 0.931309, 0.947665, 0.937853
3.51596, 12.7366, 0.430559, 1.78615, 0.4, 0.000593139, 0.979575, 0.931316, 0.947674, 0.937861
3.51696, 12.7473, 0.430718, 1.78595, 0.4, 0.000589533, 0.979578, 0.931323, 0.947683, 0.93787
3.51796, 12.7579, 0.430875, 1.78575, 0.4, 0.000585907, 0.979581, 0.93133, 0.947691, 0.937878
3.51896, 12.7684, 0.43103, 1.78556, 0.4, 0.000582264, 0.979583, 0.931337, 0.9477, 0.937887
3.51996, 12.7788, 0.431184, 1.78536, 0.4, 0.000578603, 0.979586, 0.931344, 0.947708, 0.937895
3.52096, 12.7892, 0.431337, 1.78517, 0.4, 0.000574924, 0.979589, 0.931351, 0.947717, 0.937903
3.52196, 12.7995, 0.431488, 1.78498, 0.4, 0.000571227, 0.979591, 0.931358, 0.947725, 0.937911
3.52296, 12.8098, 0.431638, 1.78479, 0.4, 0.000567513, 0.979594, 0.931365, 0.947733, 0.937919
3.52396, 12.82, 0.431787, 1.7846, 0.4, 0.000563782, 0.979597, 0.931372, 0.947741, 0.937927
3.52496, 12.8301, 0.431934, 1.78441, 0.4, 0.000560034, 0.979599, 0.931378, 0.947749, 0.937935
3.52596, 12.8401, 0.43208, 1.78423, 0.4, 0.000556269, 0.979602, 0.931385, 0.947757, 0.937943
3.52696, 12.8501, 0.432224, 1.78404, 0.4, 0.000552487, 0.979605, 0.931391, 0.947765, 0.93795
3.52796, 12.86, 0.432367, 1.78386, 0.4, 0.000548688, 0.979607, 0.931398, 0.947773, 0.937958
3.52896, 12.8699, 0.432508, 1.78368, 0.4, 0.000544873, 0.97961, 0.931404, 0.947781, 0.937965
3.52996, 12.8796, 0.432648, 1.7835, 0.4, 0.000541042, 0.979612, 0.93141, 0.947788, 0.937973
3.53096, 12.8893, 0.432787, 1.78332, 0.4, 0.000537194, 0.979615, 0.931417, 0.947796, 0.93798
3.53196, 12.899, 0.432924, 1.78314, 0.4, 0.000533331, 0.979617, 0.931423, 0.947803, 0.937987
3.53296, 12.9085, 0.433059, 1.78297, 0.4, 0.000529452, 0.979619, 0.931429, 0.947811, 0.937995
3.53396, 12.918, 0.433193, 1.7828, 0.4, 0.000525557, 0.979622, 0.931435, 0.947818, 0.938002
3.53496, 12.9274, 0.433326, 1.78262, 0.4, 0.000521647, 0.979624, 0.931441, 0.947825, 0.938009
3.53596, 12.9368, 0.433458, 1.78245, 0.4, 0.000517722, 0.979626, 0.931447, 0.947832, 0.938016
3.53696, 12.9461, 0.433587, 1.78228, 0.4, 0.000513782, 0.979629, 0.931452, 0.947839, 0.938023
3.53796, 12.9553, 0.433716, 1.78212, 0.4, 0.000509827, 0.979631, 0.931458, 0.947846, 0.938029
3.53896, 12.9644, 0.433843, 1.78195, 0.4, 0.000505857, 0.979633, 0.931464, 0.947853, 0.938036
3.53996, 12.9735, 0.433968, 1.78179, 0.4, 0.000501872, 0.979635, 0.93147, 0.94786, 0.938043
3.54096, 12.9825, 0.434092, 1.78162, 0.4, 0.000497873, 0.979637, 0.931475, 0.947867, 0.938049
3.54196, 12.9914, 0.434215, 1.78146, 0.4, 0.00049386, 0.979639, 0.93148, 0.947874, 0.938056
3.54296, 13.0003, 0.434336, 1.7813, 0.4, 0.000489833, 0.979642, 0.931486, 0.94788, 0.938062
3.54396, 13.0091, 0.434455, 1.78115, 0.4, 0.000485792, 0.979644, 0.931491, 0.947887, 0.938069
3.54496, 13.0178, 0.434574, 1.78099, 0.4, 0.000481737, 0.979646, 0.931497, 0.947893, 0.938075
3.54596, 13.0264, 0.43469, 1.78083, 0.4, 0.000477669, 0.979648, 0.931502, 0.947899, 0.938081
3.54696, 13.035, 0.434805, 1.78068, 0.4, 0.000473587, 0.97965, 0.931507, 0.947906, 0.938087
3.54796, 13.0435, 0.434919, 1.78053, 0.4, 0.000469492, 0.979652, 0.931512, 0.947912, 0.938093
3.54896, 13.0519, 0.435031, 1.78038, 0.4, 0.000465384, 0.979654, 0.931517, 0.947918, 0.938099
3.54996, 13.0602, 0.435142, 1.78023, 0.4, 0.000461264, 0.979656, 0.931522, 0.947924, 0.938105
3.55096, 13.0685, 0.435251, 1.78008, 0.4, 0.00045713, 0.979658, 0.931527, 0.94793, 0.93811
3.55196, 13.0767, 0.435359, 1.77993, 0.4, 0.000452985, 0.979659, 0.931532, 0.947936, 0.938116
3.55296, 13.0848, 0.435465, 1.77979, 0.4, 0.000448827, 0.979661, 0.931536, 0.947941, 0.938122
3.55396, 13.0928, 0.43557, 1.77964, 0.4, 0.000444656, 0.979663, 0.931541, 0.947947, 0.938127
3.55496, 13.1008, 0.435673, 1.7795, 0.4, 0.000440474, 0.979665, 0.931546, 0.947953, 0.938133
3.55596, 13.1087, 0.435775, 1.77936, 0.4, 0.00043628, 0.979667, 0.93155, 0.947958, 0.938138
3.55696, 13.1165, 0.435875, 1.77922, 0.4, 0.000432075, 0.979668, 0.931555, 0.947964, 0.938143
3.55796, 13.1242, 0.435974, 1.77908, 0.4, 0.000427858, 0.97967, 0.931559, 0.947969, 0.938149
3.55896, 13.1319, 0.436071, 1.77895, 0.4, 0.000423629, 0.979672, 0.931563, 0.947974, 0.938154
3.55996, 13.1395, 0.436167, 1.77881, 0.4, 0.00041939, 0.979674, 0.931568, 0.947979, 0.938159
3.56096, 13.147, 0.436261, 1.77868, 0.4, 0.00041514, 0.979675, 0.931572, 0.947985, 0.938164
3.56196, 13.1544, 0.436354, 1.77855, 0.4, 0.000410879, 0.979677, 0.931576, 0.94799, 0.938169
3.56296, 13.1618, 0.436445, 1.77842, 0.4, 0.000406607, 0.979678, 0.93158, 0.947994, 0.938173
3.56396, 13.1691, 0.436535, 1.77829, 0.4, 0.000402326, 0.97968, 0.931584, 0.947999, 0.938178
3.56496, 13.1763, 0.436623, 1.77816, 0.4, 0.000398034, 0.979682, 0.931588, 0.948004, 0.938183
3.56596, 13.1834, 0.43671, 1.77804, 0.4, 0.000393731, 0.979683, 0.931592, 0.948009, 0.938187
3.56696, 13.1905, 0.436796, 1.77791, 0.4, 0.000389419, 0.979685, 0.931596, 0.948014, 0.938192
3.56796, 13.1974, 0.436879, 1.77779, 0.4, 0.000385098, 0.979686, 0.931599, 0.948018, 0.938196
3.56896, 13.2043, 0.436961, 1.77767, 0.4, 0.000380767, 0.979688, 0.931603, 0.948022, 0.938201
3.56996, 13.2111, 0.437042, 1.77755, 0.4, 0.000376426, 0.979689, 0.931607, 0.948027, 0.938205
3.57096, 13.2179, 0.437121, 1.77743, 0.4, 0.000372077, 0.97969, 0.93161, 0.948031, 0.938209
3.57196, 13.2245, 0.437199, 1.77731, 0.4, 0.000367718, 0.979692, 0.931614, 0.948035, 0.938213
3.57296, 13.2311, 0.437275, 1.77719, 0.4, 0.000363351, 0.979693, 0.931617, 0.94804, 0.938217
3.57396, 13.2376, 0.437349, 1.77708, 0.4, 0.000358975, 0.979695, 0.931621, 0.948044, 0.938221
3.57496, 13.244, 0.437422, 1.77697, 0.4, 0.000354591, 0.979696, 0.931624, 0.948048, 0.938225
3.57596, 13.2504, 0.437494, 1.77686, 0.4, 0.000350199, 0.979697, 0.931627, 0.948052, 0.938229
3.57696, 13.2566, 0.437564, 1.77674, 0.4, 0.000345798, 0.979699, 0.93163, 0.948055, 0.938233
3.57796, 13.2628, 0.437633, 1.77664, 0.4, 0.00034139, 0.9797, 0.931633, 0.948059, 0.938236
3.57896, 13.2689, 0.4377, 1.77653, 0.4, 0.000336973, 0.979701, 0.931637, 0.948063, 0.93824
3.57996, 13.2749, 0.437765, 1.77642, 0.4, 0.00033255, 0.979703, 0.931639, 0.948066, 0.938243
3.58096, 13.2809, 0.437829, 1.77632, 0.4, 0.000328119, 0.979704, 0.931642, 0.94807, 0.938247
3.58196, 13.2868, 0.437891, 1.77622, 0.4, 0.00032368, 0.979705, 0.931645, 0.948073, 0.93825
3.58296, 13.2925, 0.437952, 1.77611, 0.4, 0.000319235, 0.979706, 0.931648, 0.948077, 0.938253
3.58396, 13.2983, 0.438012, 1.77601, 0.4, 0.000314783, 0.979707, 0.931651, 0.94808, 0.938257
3.58496, 13.3039, 0.438069, 1.77592, 0.4, 0.000310325, 0.979709, 0.931653, 0.948083, 0.93826
3.58596, 13.3094, 0.438126, 1.77582, 0.4, 0.000305859, 0.97971, 0.931656, 0.948086, 0.938263
3.58696, 13.3149, 0.438181, 1.77572, 0.4, 0.000301388, 0.979711, 0.931659, 0.948089, 0.938266
3.58796, 13.3203, 0.438234, 1.77563, 0.4, 0.00029691, 0.979712, 0.931661, 0.948092, 0.938268
3.58896, 13.3256, 0.438285, 1.77553, 0.4, 0.000292427, 0.979713, 0.931663, 0.948095, 0.938271
3.58996, 13.3308, 0.438336, 1.77544, 0.4, 0.000287938, 0.979714, 0.931666, 0.948098, 0.938274
3.59096, 13.3359, 0.438384, 1.77535, 0.4, 0.000283443, 0.979715, 0.931668, 0.9481, 0.938277
3.59195, 13.341, 0.438432, 1.77526, 0.4, 0.000278943, 0.979716, 0.93167, 0.948103, 0.938279
3.59295, 13.346, 0.438477, 1.77517, 0.4, 0.000274438, 0.979717, 0.931672, 0.948106, 0.938282
3.59395, 13.3509, 0.438522, 1.77508, 0.4, 0.000269927, 0.979718, 0.931674, 0.948108, 0.938284
3.59495, 13.3557, 0.438564, 1.775, 0.4, 0.000265412, 0.979719, 0.931676, 0.948111, 0.938287
3.59595, 13.3604, 0.438605, 1.77491, 0.4, 0.000260892, 0.97972, 0.931678, 0.948113, 0.938289
3.59695, 13.3651, 0.438645, 1.77483, 0.4, 0.000256368, 0.979721, 0.93168, 0.948115, 0.938291
3.59795, 13.3697, 0.438683, 1.77474, 0.4, 0.000251839, 0.979722, 0.931682, 0.948117, 0.938293
3.59895, 13.3742, 0.43872, 1.77466, 0.4, 0.000247306, 0.979723, 0.931684, 0.948119, 0.938295
3.59995, 13.3786, 0.438755, 1.77458, 0.4, 0.000242769, 0.979724, 0.931686, 0.948121, 0.938297
3.60095, 13.3829, 0.438788, 1.77451, 0.4, 0.000238228, 0.979725, 0.931687, 0.948123, 0.938299
3.60195, 13.3872, 0.43882, 1.77443, 0.4, 0.000233684, 0.979725, 0.931689, 0.948125, 0.938301
3.60295, 13.3913, 0.438851, 1.77435, 0.4, 0.000229136, 0.979726, 0.931691, 0.948127, 0.938303
3.60395, 13.3954, 0.43888, 1.77428, 0.4, 0.000224585, 0.979727, 0.931692, 0.948129, 0.938305
3.60495, 13.3994, 0.438907, 1.77421, 0.4, 0.000220031, 0.979728, 0.931694, 0.94813, 0.938306
3.60595, 13.4033, 0.438933, 1.77413, 0.4, 0.000215474, 0.979729, 0.931695, 0.948132, 0.938308
3.60695, 13.4072, 0.438958, 1.77406, 0.4, 0.000210914, 0.979729, 0.931696, 0.948133, 0.938309
3.60795, 13.4109, 0.438981, 1.774, 0.4, 0.000206352, 0.97973, 0.931697, 0.948135, 0.938311
3.60895, 13.4146, 0.439002, 1.77393, 0.4, 0.000201787, 0.979731, 0.931699, 0.948136, 0.938312
3.60995, 13.4182, 0.439022, 1.77386, 0.4, 0.00019722, 0.979732, 0.9317, 0.948137, 0.938313
3.61095, 13.4217, 0.439041, 1.7738, 0.4, 0.000192652, 0.979733, 0.931701, 0.948138, 0.938314
3.61195, 13.4251, 0.439058, 1.77373, 0.4, 0.000188081, 0.979733, 0.931702, 0.94814, 0.938316
3.61295, 13.4285, 0.439073, 1.77367, 0.4, 0.000183508, 0.979734, 0.931703, 0.948141, 0.938317
3.61395, 13.4317, 0.439087, 1.77361, 0.4, 0.000178934, 0.979735, 0.931704, 0.948142, 0.938318
3.61495, 13.4349, 0.439099, 1.77355, 0.4, 0.000174359, 0.979735, 0.931705, 0.948142, 0.938318
3.61595, 13.438, 0.43911, 1.77349, 0.4, 0.000169783, 0.979736, 0.931705, 0.948143, 0.938319
3.61695, 13.441, 0.43912, 1.77343, 0.4, 0.000165205, 0.979737, 0.931706, 0.948144, 0.93832
3.61795, 13.4439, 0.439128, 1.77337, 0.4, 0.000160627, 0.979737, 0.931707, 0.948145, 0.938321
3.61895, 13.4468, 0.439135, 1.77332, 0.4, 0.000156048, 0.979738, 0.931707, 0.948145, 0.938321
3.61995, 13.4496, 0.43914, 1.77326, 0.4, 0.000151469, 0.979738, 0.931708, 0.948146, 0.938322
3.62095, 13.4522, 0.439143, 1.77321, 0.4, 0.000146889, 0.979739, 0.931708, 0.948146, 0.938322
3.62195, 13.4549, 0.439145, 1.77316, 0.4, 0.000142309, 0.97974, 0.931709, 0.948146, 0.938323
3.62295, 13.4574, 0.439145, 1.7731, 0.4, 0.000137729, 0.97974, 0.931709, 0.948147, 0.938323
3.62395, 13.4598, 0.439145, 1.77305, 0.4, 0.00013315, 0.979741, 0.93171, 0.948147, 0.938323
3.62495, 13.4622, 0.439142, 1.77301, 0.4, 0.000128571, 0.979741, 0.93171, 0.948147, 0.938324
3.62595, 13.4644, 0.439138, 1.77296, 0.4, 0.000123993, 0.979742, 0.93171, 0.948147, 0.938324
3.62695, 13.4666, 0.439132, 1.77291, 0.4, 0.000119415, 0.979742, 0.93171, 0.948147, 0.938324
3.62795, 13.4687, 0.439126, 1.77287, 0.4, 0.000114838, 0.979743, 0.93171, 0.948147, 0.938324
3.62895, 13.4708, 0.439117, 1.77283, 0.4, 0.000110263, 0.979743, 0.93171, 0.948147, 0.938324
3.62995, 13.4727, 0.439107, 1.77278, 0.4, 0.000105688, 0.979744, 0.93171, 0.948146, 0.938323
3.63095, 13.4746, 0.439097, 1.77274, 0.4, 0.000101116, 0.979744, 0.93171, 0.948146, 0.938323
3.63195, 13.4763, 0.439084, 1.7727, 0.4, 9.65442e-05, 0.979745, 0.93171, 0.948146, 0.938323
3.63295, 13.478, 0.43907, 1.77267, 0.4, 9.19747e-05, 0.979745, 0.93171, 0.948145, 0.938323
3.63395, 13.4797, 0.439054, 1.77263, 0.4, 8.74071e-05, 0.979745, 0.93171, 0.948145, 0.938322
3.63495, 13.4812, 0.439037, 1.77259, 0.4, 8.28416e-05, 0.979746, 0.931709, 0.948144, 0.938322
3.63595, 13.4826, 0.439018, 1.77256, 0.4, 7.82785e-05, 0.979746, 0.931709, 0.948144, 0.938321
3.63695, 13.484, 0.438998, 1.77253, 0.4, 7.37178e-05, 0.979747, 0.931709, 0.948143, 0.93832
3.63795, 13.4853, 0.438977, 1.77249, 0.4, 6.91597e-05, 0.979747, 0.931708, 0.948142, 0.93832
3.63895, 13.4865, 0.438954, 1.77246, 0.4, 6.46045e-05, 0.979748, 0.931708, 0.948141, 0.938319
3.63995, 13.4876, 0.43893, 1.77243, 0.4, 6.00522e-05, 0.979748, 0.931707, 0.94814, 0.938318
3.64095, 13.4887, 0.438904, 1.7724, 0.4, 5.5503e-05, 0.979748, 0.931706, 0.948139, 0.938317
3.64195, 13.4896, 0.438877, 1.77238, 0.4, 5.09572e-05, 0.979748, 0.931706, 0.948138, 0.938316
3.64295, 13.4905, 0.438848, 1.77235, 0.4, 4.64148e-05, 0.979749, 0.931705, 0.948137, 0.938315
3.64395, 13.4913, 0.438818, 1.77233, 0.4, 4.1876e-05, 0.979749, 0.931704, 0.948135, 0.938314
3.64495, 13.492, 0.438787, 1.7723, 0.4, 3.73411e-05, 0.979749, 0.931703, 0.948134, 0.938313
3.64595, 13.4926, 0.438754, 1.77228, 0.4, 3.28101e-05, 0.97975, 0.931702, 0.948133, 0.938311
3.64695, 13.4932, 0.43872, 1.77225, 0.4, 2.82833e-05, 0.97975, 0.931701, 0.948131, 0.93831
3.64795, 13.4937, 0.438684, 1.77223, 0.4, 2.37608e-05, 0.97975, 0.9317, 0.94813, 0.938309
3.64895, 13.494, 0.438647, 1.77221, 0.4, 1.92427e-05, 0.979751, 0.931699, 0.948128, 0.938307
3.64995, 13.4943, 0.438608, 1.77219, 0.4, 1.47293e-05, 0.979751, 0.931698, 0.948126, 0.938306
3.65095, 13.4946, 0.438568, 1.77217, 0.4, 1.02206e-05, 0.979751, 0.931697, 0.948125, 0.938304
3.65195, 13.4947, 0.438527, 1.77215, 0.4, 5.71693e-06, 0.979751, 0.931696, 0.948123, 0.938302
3.65295, 13.4948, 0.438484, 1.77214, 0.4, 1.21838e-06, 0.979751, 0.931694, 0.948121, 0.938301
3.65395, 13.4948, 0.43844, 1.77212, 0.4, -3.27488e-06, 0.979752, 0.931693, 0.948119, 0.938299
3.65495, 13.4947, 0.438395, 1.77211, 0.4, -7.76272e-06, 0.979752, 0.931692, 0.948117, 0.938297
3.65595, 13.4945, 0.438348, 1.77209, 0.4, -1.2245e-05, 0.979752, 0.93169, 0.948115, 0.938295
3.65695, 13.4942, 0.438299, 1.77208, 0.4, -1.67214e-05, 0.979752, 0.931689, 0.948113, 0.938293
3.65795, 13.4939, 0.43825, 1.77207, 0.4, -2.11919e-05, 0.979752, 0.931687, 0.94811, 0.938291
3.65895, 13.4935, 0.438199, 1.77206, 0.4, -2.56563e-05, 0.979752, 0.931686, 0.948108, 0.938289
3.65995, 13.493, 0.438146, 1.77205, 0.4, -3.01145e-05, 0.979752, 0.931684, 0.948106, 0.938287
3.66095, 13.4924, 0.438092, 1.77204, 0.4, -3.45662e-05, 0.979752, 0.931682, 0.948103, 0.938284
3.66195, 13.4917, 0.438037, 1.77204, 0.4, -3.90114e-05, 0.979752, 0.93168, 0.9481, 0.938282
3.66295, 13.491, 0.43798, 1.77203, 0.4, -4.34498e-05, 0.979752, 0.931678, 0.948098, 0.938279
3.66395, 13.4901, 0.437923, 1.77203, 0.4, -4.78813e-05, 0.979753, 0.931676, 0.948095, 0.938277
3.66495, 13.4892, 0.437863, 1.77203, 0.4, -5.23058e-05, 0.979753, 0.931674, 0.948092, 0.938274
3.66595, 13.4883, 0.437803, 1.77202, 0.4, -5.67231e-05, 0.979753, 0.931673, 0.94809, 0.938272
3.66695, 13.4872, 0.437741, 1.77202, 0.4, -6.1133e-05, 0.979753, 0.93167, 0.948087, 0.938269
3.66795, 13.4861, 0.437678, 1.77203, 0.4, -6.55354e-05, 0.979753, 0.931668, 0.948084, 0.938266
3.66895, 13.4848, 0.437613, 1.77203, 0.4, -6.99301e-05, 0.979753, 0.931666, 0.948081, 0.938264
3.66995, 13.4835, 0.437547, 1.77203, 0.4, -7.43169e-05, 0.979753, 0.931664, 0.948078, 0.938261
3.67095, 13.4822, 0.43748, 1.77204, 0.4, -7.86959e-05, 0.979753, 0.931662, 0.948075, 0.938258
3.67195, 13.4807, 0.437411, 1.77204, 0.4, -8.30666e-05, 0.979753, 0.931659, 0.948071, 0.938255
3.67295, 13.4792, 0.437341, 1.77205, 0.4, -8.74291e-05, 0.979753, 0.931657, 0.948068, 0.938252
3.67395, 13.4776, 0.43727, 1.77206, 0.4, -9.17831e-05, 0.979753, 0.931655, 0.948065, 0.938249
3.67495, 13.4759, 0.437198, 1.77207, 0.4, -9.61286e-05, 0.979753, 0.931652, 0.948061, 0.938246
3.67595, 13.4741, 0.437124, 1.77208, 0.4, -0.000100465, 0.979753, 0.93165, 0.948058, 0.938242
3.67695, 13.4723, 0.437049, 1.77209, 0.4, -0.000104793, 0.979753, 0.931647, 0.948055, 0.938239
3.67795, 13.4703, 0.436972, 1.7721, 0.4, -0.000109112, 0.979753, 0.931645, 0.948051, 0.938236
3.67895, 13.4683, 0.436895, 1.77212, 0.4, -0.000113421, 0.979753, 0.931642, 0.948047, 0.938232
3.67995, 13.4662, 0.436816, 1.77213, 0.4, -0.000117722, 0.979752, 0.931639, 0.948044, 0.938229
3.68095, 13.4641, 0.436736, 1.77215, 0.4, -0.000122012, 0.979752, 0.931637, 0.94804, 0.938225
3.68195, 13.4619, 0.436654, 1.77216, 0.4, -0.000126293, 0.979752, 0.931634, 0.948036, 0.938222
3.68295, 13.4595, 0.436571, 1.77218, 0.4, -0.000130565, 0.979752, 0.931631, 0.948032, 0.938218
3.68395, 13.4572, 0.436487, 1.7722, 0.4, -0.000134826, 0.979752, 0.931628, 0.948028, 0.938214
3.68495, 13.4547, 0.436402, 1.77222, 0.4, -0.000139077, 0.979752, 0.931625, 0.948024, 0.938211
3.68595, 13.4521, 0.436315, 1.77224, 0.4, -0.000143318, 0.979752, 0.931622, 0.94802, 0.938207
3.68695, 13.4495, 0.436227, 1.77226, 0.4, -0.000147549, 0.979752, 0.931619, 0.948016, 0.938203
3.68795, 13.4468, 0.436138, 1.77228, 0.4, -0.000151769, 0.979751, 0.931616, 0.948012, 0.938199
3.68895, 13.4441, 0.436048, 1.77231, 0.4, -0.000155978, 0.979751, 0.931613, 0.948007, 0.938195
3.68995, 13.4412, 0.435956, 1.77233, 0.4, -0.000160176, 0.979751, 0.93161, 0.948003, 0.938191
3.69095, 13.4383, 0.435864, 1.77235, 0.4, -0.000164364, 0.979751, 0.931606, 0.947998, 0.938187
3.69195, 13.4353, 0.43577, 1.77238, 0.4, -0.000168541, 0.979751, 0.931603, 0.947994, 0.938183
3.69295, 13.4322, 0.435674, 1.7724, 0.4, -0.000172706, 0.97975, 0.9316, 0.947989, 0.938178
3.69395, 13.4291, 0.435578, 1.77243, 0.4, -0.00017686, 0.97975, 0.931597, 0.947985, 0.938174
3.69495, 13.4259, 0.43548, 1.77246, 0.4, -0.000181002, 0.97975, 0.931593, 0.94798, 0.93817
3.69595, 13.4226, 0.435381, 1.77249, 0.4, -0.000185133, 0.97975, 0.93159, 0.947975, 0.938165
3.69695, 13.4192, 0.435281, 1.77252, 0.4, -0.000189251, 0.97975, 0.931586, 0.947971, 0.938161
3.69795, 13.4158, 0.43518, 1.77255, 0.4, -0.000193358, 0.979749, 0.931583, 0.947966, 0.938156
3.69895, 13.4122, 0.435078, 1.77258, 0.4, -0.000197453, 0.979749, 0.931579, 0.947961, 0.938152
3.69995, 13.4086, 0.434974, 1.77261, 0.4, -0.000201536, 0.979749, 0.931575, 0.947956, 0.938147
3.70095, 13.405, 0.43487, 1.77264, 0.4, -0.000205606, 0.979748, 0.931572, 0.947951, 0.938142
3.70195, 13.4012, 0.434764, 1.77268, 0.4, -0.000209664, 0.979748, 0.931568, 0.947946, 0.938138
3.70295, 13.3974, 0.434657, 1.77271, 0.4, -0.000213709, 0.979748, 0.931564, 0.947941, 0.938133
3.70395, 13.3935, 0.434548, 1.77275, 0.4, -0.000217741, 0.979748, 0.93156, 0.947936, 0.938128
3.70495, 13.3896, 0.434439, 1.77279, 0.4, -0.00022176, 0.979747, 0.931556, 0.94793, 0.938123
3.70595, 13.3856, 0.434328, 1.77283, 0.4, -0.000225767, 0.979747, 0.931552, 0.947925, 0.938118
3.70695, 13.3815, 0.434217, 1.77287, 0.4, -0.00022976, 0.979747, 0.931548, 0.94792, 0.938113
3.70795, 13.3773, 0.434104, 1.77291, 0.4, -0.00023374, 0.979746, 0.931544, 0.947914, 0.938108
3.70895, 13.373, 0.43399, 1.77295, 0.4, -0.000237706, 0.979746, 0.93154, 0.947909, 0.938103
3.70995, 13.3687, 0.433875, 1.773, 0.4, -0.000241659, 0.979746, 0.931536, 0.947903, 0.938097
3.71095, 13.3643, 0.433758, 1.77304, 0.4, -0.000245598, 0.979745, 0.931532, 0.947897, 0.938092
3.71195, 13.3599, 0.433641, 1.77309, 0.4, -0.000249524, 0.979745, 0.931528, 0.947892, 0.938087
3.71295, 13.3554, 0.433523, 1.77313, 0.4, -0.000253435, 0.979744, 0.931524, 0.947886, 0.938082
3.71395, 13.3508, 0.433403, 1.77318, 0.4, -0.000257333, 0.979744, 0.931519, 0.94788, 0.938076
3.71495, 13.3461, 0.433283, 1.77323, 0.4, -0.000261216, 0.979744, 0.931515, 0.947875, 0.938071
3.71595, 13.3414, 0.433161, 1.77328, 0.4, -0.000265084, 0.979743, 0.931511, 0.947869, 0.938065
3.71695, 13.3366, 0.433038, 1.77333, 0.4, -0.000268939, 0.979743, 0.931506, 0.947863, 0.93806
3.71795, 13.3317, 0.432914, 1.77338, 0.4, -0.000272779, 0.979742, 0.931502, 0.947857, 0.938054
3.71895, 13.3267, 0.432789, 1.77343, 0.4, -0.000276604, 0.979742, 0.931497, 0.947851, 0.938048
3.71995, 13.3217, 0.432663, 1.77349, 0.4, -0.000280414, 0.979742, 0.931493, 0.947845, 0.938043
3.72095, 13.3166, 0.432536, 1.77354, 0.4, -0.000284209, 0.979741, 0.931488, 0.947838, 0.938037
3.72195, 13.3115, 0.432408, 1.7736, 0.4, -0.000287989, 0.979741, 0.931484, 0.947832, 0.938031
3.72295, 13.3063, 0.432279, 1.77365, 0.4, -0.000291754, 0.97974, 0.931479, 0.947826, 0.938025
3.72395, 13.301, 0.432149, 1.77371, 0.4, -0.000295504, 0.97974, 0.931474, 0.94782, 0.938019
3.72495, 13.2956, 0.432018, 1.77377, 0.4, -0.000299238, 0.979739, 0.93147, 0.947813, 0.938013
3.72595, 13.2902, 0.431886, 1.77383, 0.4, -0.000302957, 0.979739, 0.931465, 0.947807, 0.938007
3.72695, 13.2847, 0.431753, 1.77389, 0.4, -0.00030666, 0.979738, 0.93146, 0.9478, 0.938001
3.72795, 13.2792, 0.431618, 1.77395, 0.4, -0.000310347, 0.979738, 0.931455, 0.947794, 0.937995
3.72895, 13.2736, 0.431483, 1.77401, 0.4, -0.000314018, 0.979737, 0.93145, 0.947787, 0.937989
3.72994, 13.2679, 0.431347, 1.77407, 0.4, -0.000317674, 0.979737, 0.931445, 0.94778, 0.937982
3.73094, 13.2621, 0.43121, 1.77413, 0.4, -0.000321313, 0.979736, 0.93144, 0.947774, 0.937976
3.73194, 13.2563, 0.431071, 1.7742, 0.4, -0.000324936, 0.979736, 0.931435, 0.947767, 0.93797
3.73294, 13.2504, 0.430932, 1.77426, 0.4, -0.000328542, 0.979735, 0.93143, 0.94776, 0.937963
3.73394, 13.2445, 0.430792, 1.77433, 0.4, -0.000332132, 0.979734, 0.931425, 0.947753, 0.937957
3.73494, 13.2385, 0.430651, 1.77439, 0.4, -0.000335705, 0.979734, 0.93142, 0.947747, 0.93795
3.73594, 13.2324, 0.430509, 1.77446, 0.4, -0.000339262, 0.979733, 0.931415, 0.94774, 0.937944
3.73694, 13.2263, 0.430366, 1.77453, 0.4, -0.000342802, 0.979733, 0.931409, 0.947733, 0.937937
3.73794, 13.22, 0.430222, 1.77459, 0.4, -0.000346325, 0.979732, 0.931404, 0.947726, 0.93793
3.73894, 13.2138, 0.430077, 1.77466, 0.4, -0.000349831, 0.979732, 0.931399, 0.947718, 0.937924
3.73994, 13.2075, 0.429931, 1.77473, 0.4, -0.00035332, 0.979731, 0.931393, 0.947711, 0.937917
3.74094, 13.2011, 0.429784, 1.7748, 0.4, -0.000356791, 0.97973, 0.931388, 0.947704, 0.93791
3.74194, 13.1946, 0.429636, 1.77487, 0.4, -0.000360245, 0.97973, 0.931383, 0.947697, 0.937903
3.74294, 13.1881, 0.429488, 1.77494, 0.4, -0.000363682, 0.979729, 0.931377, 0.947689, 0.937896
3.74394, 13.1815, 0.429338, 1.77501, 0.4, -0.000367101, 0.979728, 0.931372, 0.947682, 0.93789
3.74494, 13.1749, 0.429188, 1.77508, 0.4, -0.000370502, 0.979728, 0.931366, 0.947675, 0.937883
3.74594, 13.1682, 0.429037, 1.77515, 0.4, -0.000373886, 0.979727, 0.93136, 0.947667, 0.937876
3.74694, 13.1614, 0.428885, 1.77522, 0.4, -0.000377252, 0.979726, 0.931355, 0.94766, 0.937869
3.74794, 13.1546, 0.428731, 1.7753, 0.4, -0.000380599, 0.979725, 0.931349, 0.947652, 0.937861
3.74894, 13.1477, 0.428577, 1.77537, 0.4, -0.000383929, 0.979725, 0.931343, 0.947645, 0.937854
3.74994, 13.1408, 0.428423, 1.77544, 0.4, -0.00038724, 0.979724, 0.931338, 0.947637, 0.937847
3.75094, 13.1338, 0.428267, 1.77552, 0.4, -0.000390534, 0.979723, 0.931332, 0.947629, 0.93784
3.75194, 13.1267, 0.428111, 1.77559, 0.4, -0.000393808, 0.979723, 0.931326, 0.947622, 0.937832
3.75294, 13.1196, 0.427953, 1.77567, 0.4, -0.000397065, 0.979722, 0.93132, 0.947614, 0.937825
3.75394, 13.1124, 0.427795, 1.77574, 0.4, -0.000400303, 0.979721, 0.931314, 0.947606, 0.937818
3.75494, 13.1052, 0.427636, 1.77582, 0.4, -0.000403522, 0.97972, 0.931308, 0.947598, 0.93781
3.75594, 13.0979, 0.427476, 1.7759, 0.4, -0.000406722, 0.97972, 0.931303, 0.94759, 0.937803
3.75694, 13.0905, 0.427316, 1.77598, 0.4, -0.000409903, 0.979719, 0.931297, 0.947582, 0.937795
3.75794, 13.0831, 0.427154, 1.77606, 0.4, -0.000413066, 0.979718, 0.931291, 0.947574, 0.937788
3.75894, 13.0757, 0.426992, 1.77614, 0.4, -0.000416209, 0.979717, 0.931285, 0.947566, 0.93778
3.75994, 13.0682, 0.426829, 1.77622, 0.4, -0.000419333, 0.979716, 0.931278, 0.947558, 0.937773
3.76094, 13.0606, 0.426665, 1.7763, 0.4, -0.000422438, 0.979716, 0.931272, 0.94755, 0.937765
3.76194, 13.0529, 0.426501, 1.77639, 0.4, -0.000425524, 0.979715, 0.931266, 0.947542, 0.937757
3.76294, 13.0453, 0.426335, 1.77647, 0.4, -0.00042859, 0.979714, 0.93126, 0.947534, 0.93775
3.76394, 13.0375, 0.426169, 1.77656, 0.4, -0.000431637, 0.979713, 0.931254, 0.947526, 0.937742
3.76494, 13.0297, 0.426002, 1.77664, 0.4, -0.000434664, 0.979712, 0.931247, 0.947517, 0.937734
3.76594, 13.0219, 0.425835, 1.77673, 0.4, -0.000437672, 0.979712, 0.931241, 0.947509, 0.937726
3.76694, 13.014, 0.425666, 1.77682, 0.4, -0.00044066, 0.979711, 0.931235, 0.9475, 0.937718
3.76794, 13.006, 0.425498, 1.77691, 0.4, -0.000443628, 0.97971, 0.931228, 0.947492, 0.93771
3.76894, 12.998, 0.425328, 1.777, 0.4, -0.000446576, 0.979709, 0.931222, 0.947484, 0.937702
3.76994, 12.9899, 0.425157, 1.7771, 0.4, -0.000449504, 0.979708, 0.931216, 0.947475, 0.937694
3.77094, 12.9818, 0.424986, 1.77719, 0.4, -0.000452411, 0.979707, 0.931209, 0.947467, 0.937686
3.77194, 12.9736, 0.424814, 1.77728, 0.4, -0.000455299, 0.979706, 0.931203, 0.947458, 0.937678
3.77294, 12.9654, 0.424641, 1.77738, 0.4, -0.000458167, 0.979705, 0.931196, 0.947449, 0.93767
3.77394, 12.9571, 0.424468, 1.77747, 0.4, -0.000461014, 0.979704, 0.93119, 0.947441, 0.937662
3.77494, 12.9488, 0.424294, 1.77757, 0.4, -0.00046384, 0.979703, 0.931183, 0.947432, 0.937653
3.77594, 12.9405, 0.424119, 1.77767, 0.4, -0.000466647, 0.979703, 0.931176, 0.947423, 0.937645
3.77694, 12.932, 0.423944, 1.77777, 0.4, -0.000469432, 0.979702, 0.93117, 0.947415, 0.937637
3.77794, 12.9236, 0.423768, 1.77787, 0.4, -0.000472197, 0.979701, 0.931163, 0.947406, 0.937628
3.77894, 12.915, 0.423592, 1.77797, 0.4, -0.000474941, 0.9797, 0.931156, 0.947397, 0.93762
3.77994, 12.9065, 0.423415, 1.77807, 0.4, -0.000477665, 0.979699, 0.93115, 0.947388, 0.937612
3.78094, 12.8978, 0.423237, 1.77818, 0.4, -0.000480367, 0.979698, 0.931143, 0.947379, 0.937603
3.78194, 12.8892, 0.423058, 1.77828, 0.4, -0.000483049, 0.979697, 0.931136, 0.94737, 0.937595
3.78294, 12.8804, 0.422879, 1.77838, 0.4, -0.00048571, 0.979696, 0.931129, 0.947361, 0.937586
3.78394, 12.8717, 0.422699, 1.77849, 0.4, -0.000488349, 0.979695, 0.931122, 0.947352, 0.937578
3.78494, 12.8629, 0.422519, 1.7786, 0.4, -0.000490968, 0.979694, 0.931116, 0.947343, 0.937569
3.78594, 12.854, 0.422338, 1.7787, 0.4, -0.000493565, 0.979693, 0.931108, 0.947334, 0.93756
3.78694, 12.8451, 0.422157, 1.77881, 0.4, -0.000496141, 0.979692, 0.931102, 0.947325, 0.937552
3.78794, 12.8361, 0.421974, 1.77892, 0.4, -0.000498695, 0.979691, 0.931095, 0.947316, 0.937543
3.78894, 12.8271, 0.421792, 1.77903, 0.4, -0.000501228, 0.97969, 0.931088, 0.947306, 0.937534
3.78994, 12.8181, 0.421608, 1.77914, 0.4, -0.00050374, 0.979689, 0.931081, 0.947297, 0.937526
3.79094, 12.809, 0.421425, 1.77925, 0.4, -0.00050623, 0.979688, 0.931073, 0.947288, 0.937517
3.79194, 12.7999, 0.42124, 1.77936, 0.4, -0.000508698, 0.979686, 0.931066, 0.947279, 0.937508
3.79294, 12.7907, 0.421055, 1.77947, 0.4, -0.000511145, 0.979685, 0.931059, 0.947269, 0.937499
3.79394, 12.7815, 0.42087, 1.77958, 0.4, -0.00051357, 0.979684, 0.931052, 0.94726, 0.93749
3.79494, 12.7722, 0.420684, 1.7797, 0.4, -0.000515973, 0.979683, 0.931045, 0.94725, 0.937481
3.79594, 12.7629, 0.420498, 1.77981, 0.4, -0.000518355, 0.979682, 0.931038, 0.947241, 0.937473
3.79694, 12.7535, 0.420311, 1.77992, 0.4, -0.000520714, 0.979681, 0.931031, 0.947232, 0.937464
3.79794, 12.7441, 0.420124, 1.78004, 0.4, -0.000523052, 0.97968, 0.931023, 0.947222, 0.937455
3.79894, 12.7347, 0.419936, 1.78015, 0.4, -0.000525367, 0.979679, 0.931016, 0.947213, 0.937446
3.79994, 12.7252, 0.419747, 1.78027, 0.4, -0.00052766, 0.979678, 0.931009, 0.947203, 0.937436
3.80094, 12.7157, 0.419558, 1.78038, 0.4, -0.000529932, 0.979676, 0.931002, 0.947193, 0.937427
3.80194, 12.7062, 0.419369, 1.7805, 0.4, -0.000532181, 0.979675, 0.930994, 0.947184, 0.937418
3.80294, 12.6966, 0.419179, 1.78062, 0.4, -0.000534407, 0.979674, 0.930987, 0.947174, 0.937409
3.80394, 12.6869, 0.418989, 1.78073, 0.4, -0.000536612, 0.979673, 0.930979, 0.947165, 0.9374
3.80494, 12.6772, 0.418798, 1.78085, 0.4, -0.000538794, 0.979672, 0.930972, 0.947155, 0.937391
3.80594, 12.6675, 0.418607, 1.78097, 0.4, -0.000540953, 0.979671, 0.930964, 0.947145, 0.937381
3.80694, 12.6578, 0.418415, 1.78109, 0.4, -0.000543091, 0.979669, 0.930957, 0.947135, 0.937372
3.80794, 12.648, 0.418223, 1.7812, 0.4, -0.000545205, 0.979668, 0.93095, 0.947126, 0.937363
3.80894, 12.6381, 0.418031, 1.78132, 0.4, -0.000547297, 0.979667, 0.930942, 0.947116, 0.937354
3.80994, 12.6283, 0.417838, 1.78144, 0.4, -0.000549367, 0.979666, 0.930935, 0.947106, 0.937344
3.81094, 12.6184, 0.417645, 1.78156, 0.4, -0.000551414, 0.979665, 0.930927, 0.947096, 0.937335
3.81194, 12.6084, 0.417451, 1.78168, 0.4, -0.000553438, 0.979663, 0.930919, 0.947086, 0.937326
3.81294, 12.5984, 0.417257, 1.7818, 0.4, -0.000555439, 0.979662, 0.930912, 0.947076, 0.937316
3.81394, 12.5884, 0.417062, 1.78192, 0.4, -0.000557418, 0.979661, 0.930904, 0.947066, 0.937307
3.81494, 12.5784, 0.416868, 1.78204, 0.4, -0.000559374, 0.97966, 0.930897, 0.947056, 0.937297
3.81594, 12.5683, 0.416672, 1.78216, 0.4, -0.000561307, 0.979658, 0.930889, 0.947046, 0.937288
