Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.81694, 12.5582, 0.416477, 1.78228, 0.4, -0.000563217, 0.979657, 0.930881, 0.947036, 0.937278
3.81794, 12.548, 0.416281, 1.78241, 0.4, -0.000565104, 0.979656, 0.930874, 0.947026, 0.937269
3.81894, 12.5378, 0.416085, 1.78253, 0.4, -0.000566968, 0.979654, 0.930866, 0.947016, 0.937259
3.81994, 12.5276, 0.415888, 1.78265, 0.4, -0.000568809, 0.979653, 0.930858, 0.947006, 0.93725
3.82094, 12.5173, 0.415692, 1.78278, 0.4, -0.000570627, 0.979652, 0.93085, 0.946996, 0.93724
3.82194, 12.5071, 0.415494, 1.7829, 0.4, -0.000572422, 0.979651, 0.930843, 0.946986, 0.93723
3.82294, 12.4967, 0.415297, 1.78303, 0.4, -0.000574194, 0.979649, 0.930835, 0.946976, 0.937221
3.82394, 12.4864, 0.415099, 1.78315, 0.4, -0.000575942, 0.979648, 0.930827, 0.946966, 0.937211
3.82494, 12.476, 0.414901, 1.78328, 0.4, -0.000577667, 0.979647, 0.930819, 0.946955, 0.937201
3.82594, 12.4656, 0.414703, 1.7834, 0.4, -0.00057937, 0.979645, 0.930811, 0.946945, 0.937192
3.82694, 12.4551, 0.414504, 1.78353, 0.4, -0.000581049, 0.979644, 0.930803, 0.946935, 0.937182
3.82794, 12.4447, 0.414305, 1.78366, 0.4, -0.000582704, 0.979643, 0.930795, 0.946925, 0.937172
3.82894, 12.4342, 0.414106, 1.78379, 0.4, -0.000584336, 0.979641, 0.930788, 0.946914, 0.937163
3.82994, 12.4236, 0.413906, 1.78392, 0.4, -0.000585945, 0.97964, 0.93078, 0.946904, 0.937153
3.83094, 12.4131, 0.413707, 1.78405, 0.4, -0.000587531, 0.979638, 0.930772, 0.946894, 0.937143
3.83194, 12.4025, 0.413507, 1.78419, 0.4, -0.000589093, 0.979637, 0.930764, 0.946884, 0.937133
3.83294, 12.3919, 0.413307, 1.78432, 0.4, -0.000590632, 0.979636, 0.930756, 0.946873, 0.937123
3.83394, 12.3812, 0.413107, 1.78445, 0.4, -0.000592147, 0.979634, 0.930748, 0.946863, 0.937113
3.83494, 12.3705, 0.412906, 1.78459, 0.4, -0.000593638, 0.979633, 0.93074, 0.946853, 0.937103
3.83594, 12.3598, 0.412705, 1.78472, 0.4, -0.000595107, 0.979631, 0.930732, 0.946842, 0.937094
3.83694, 12.3491, 0.412504, 1.78486, 0.4, -0.000596551, 0.97963, 0.930724, 0.946832, 0.937084
3.83794, 12.3384, 0.412303, 1.785, 0.4, -0.000597972, 0.979629, 0.930716, 0.946821, 0.937074
3.83894, 12.3276, 0.412102, 1.78514, 0.4, -0.00059937, 0.979627, 0.930708, 0.946811, 0.937064
3.83994, 12.3168, 0.4119, 1.78528, 0.4, -0.000600744, 0.979626, 0.930699, 0.9468, 0.937054
3.84094, 12.306, 0.411699, 1.78542, 0.4, -0.000602094, 0.979624, 0.930691, 0.94679, 0.937044
3.84194, 12.2951, 0.411497, 1.78556, 0.4, -0.000603421, 0.979623, 0.930683, 0.94678, 0.937034
3.84294, 12.2842, 0.411295, 1.7857, 0.4, -0.000604724, 0.979621, 0.930675, 0.946769, 0.937024
3.84394, 12.2733, 0.411093, 1.78584, 0.4, -0.000606004, 0.97962, 0.930667, 0.946759, 0.937014
3.84494, 12.2624, 0.410891, 1.78598, 0.4, -0.000607259, 0.979618, 0.930659, 0.946748, 0.937004
3.84594, 12.2515, 0.410688, 1.78613, 0.4, -0.000608491, 0.979617, 0.930651, 0.946737, 0.936994
3.84694, 12.2405, 0.410486, 1.78627, 0.4, -0.0006097, 0.979615, 0.930643, 0.946727, 0.936984
3.84794, 12.2295, 0.410283, 1.78642, 0.4, -0.000610884, 0.979614, 0.930634, 0.946716, 0.936974
3.84894, 12.2185, 0.410081, 1.78656, 0.4, -0.000612045, 0.979613, 0.930626, 0.946706, 0.936964
3.84994, 12.2075, 0.409878, 1.78671, 0.4, -0.000613182, 0.979611, 0.930618, 0.946695, 0.936954
3.85094, 12.1965, 0.409675, 1.78686, 0.4, -0.000614296, 0.979609, 0.93061, 0.946685, 0.936944
3.85194, 12.1854, 0.409472, 1.78701, 0.4, -0.000615385, 0.979608, 0.930602, 0.946674, 0.936933
3.85294, 12.1743, 0.409269, 1.78715, 0.4, -0.000616451, 0.979607, 0.930593, 0.946663, 0.936923
3.85394, 12.1632, 0.409066, 1.7873, 0.4, -0.000617494, 0.979605, 0.930585, 0.946653, 0.936913
3.85494, 12.1521, 0.408863, 1.78745, 0.4, -0.000618512, 0.979604, 0.930577, 0.946642, 0.936903
3.85594, 12.1409, 0.40866, 1.7876, 0.4, -0.000619506, 0.979602, 0.930569, 0.946632, 0.936893
3.85694, 12.1298, 0.408457, 1.78775, 0.4, -0.000620477, 0.9796, 0.93056, 0.946621, 0.936883
3.85794, 12.1186, 0.408253, 1.7879, 0.4, -0.000621424, 0.979599, 0.930552, 0.94661, 0.936873
3.85894, 12.1074, 0.40805, 1.78805, 0.4, -0.000622348, 0.979597, 0.930544, 0.9466, 0.936863
3.85994, 12.0962, 0.407847, 1.78821, 0.4, -0.000623247, 0.979596, 0.930536, 0.946589, 0.936852
3.86094, 12.085, 0.407644, 1.78836, 0.4, -0.000624123, 0.979594, 0.930527, 0.946578, 0.936842
3.86194, 12.0737, 0.40744, 1.78851, 0.4, -0.000624974, 0.979593, 0.930519, 0.946568, 0.936832
3.86294, 12.0625, 0.407237, 1.78866, 0.4, -0.000625803, 0.979591, 0.930511, 0.946557, 0.936822
3.86394, 12.0512, 0.407034, 1.78882, 0.4, -0.000626607, 0.97959, 0.930502, 0.946546, 0.936812
3.86494, 12.0399, 0.40683, 1.78897, 0.4, -0.000627387, 0.979588, 0.930494, 0.946536, 0.936801
3.86594, 12.0286, 0.406627, 1.78912, 0.4, -0.000628144, 0.979586, 0.930486, 0.946525, 0.936791
3.86694, 12.0173, 0.406424, 1.78928, 0.4, -0.000628877, 0.979585, 0.930478, 0.946514, 0.936781
3.86793, 12.006, 0.406221, 1.78943, 0.4, -0.000629586, 0.979583, 0.930469, 0.946504, 0.936771
3.86893, 11.9946, 0.406018, 1.78959, 0.4, -0.000630272, 0.979582, 0.930461, 0.946493, 0.936761
3.86993, 11.9833, 0.405815, 1.78974, 0.4, -0.000630933, 0.97958, 0.930453, 0.946482, 0.93675
3.87093, 11.9719, 0.405612, 1.7899, 0.4, -0.000631571, 0.979579, 0.930444, 0.946472, 0.93674
3.87193, 11.9605, 0.405409, 1.79005, 0.4, -0.000632185, 0.979577, 0.930436, 0.946461, 0.93673
3.87293, 11.9492, 0.405206, 1.79021, 0.4, -0.000632776, 0.979575, 0.930427, 0.94645, 0.93672
3.87393, 11.9378, 0.405004, 1.79036, 0.4, -0.000633343, 0.979574, 0.930419, 0.946439, 0.93671
3.87493, 11.9264, 0.404801, 1.79052, 0.4, -0.000633886, 0.979572, 0.930411, 0.946429, 0.936699
3.87593, 11.9149, 0.404598, 1.79068, 0.4, -0.000634405, 0.979571, 0.930402, 0.946418, 0.936689
3.87693, 11.9035, 0.404396, 1.79083, 0.4, -0.000634901, 0.979569, 0.930394, 0.946407, 0.936679
3.87793, 11.8921, 0.404194, 1.79099, 0.4, -0.000635373, 0.979567, 0.930386, 0.946397, 0.936669
3.87893, 11.8806, 0.403992, 1.79114, 0.4, -0.000635821, 0.979566, 0.930377, 0.946386, 0.936659
3.87993, 11.8692, 0.40379, 1.7913, 0.4, -0.000636246, 0.979564, 0.930369, 0.946375, 0.936648
3.88093, 11.8577, 0.403588, 1.79145, 0.4, -0.000636647, 0.979563, 0.930361, 0.946365, 0.936638
3.88193, 11.8463, 0.403386, 1.79161, 0.4, -0.000637025, 0.979561, 0.930352, 0.946354, 0.936628
3.88293, 11.8348, 0.403184, 1.79177, 0.4, -0.000637379, 0.979559, 0.930344, 0.946343, 0.936618
3.88393, 11.8233, 0.402983, 1.79192, 0.4, -0.000637709, 0.979558, 0.930336, 0.946332, 0.936607
3.88493, 11.8118, 0.402782, 1.79208, 0.4, -0.000638016, 0.979556, 0.930327, 0.946322, 0.936597
3.88593, 11.8004, 0.402581, 1.79224, 0.4, -0.000638299, 0.979554, 0.930319, 0.946311, 0.936587
3.88693, 11.7889, 0.40238, 1.79239, 0.4, -0.000638559, 0.979553, 0.930311, 0.9463, 0.936577
3.88793, 11.7774, 0.402179, 1.79255, 0.4, -0.000638795, 0.979551, 0.930302, 0.94629, 0.936567
3.88893, 11.7659, 0.401979, 1.79271, 0.4, -0.000639008, 0.979549, 0.930294, 0.946279, 0.936556
3.88993, 11.7544, 0.401778, 1.79287, 0.4, -0.000639198, 0.979548, 0.930286, 0.946268, 0.936546
3.89093, 11.7429, 0.401578, 1.79302, 0.4, -0.000639364, 0.979546, 0.930277, 0.946258, 0.936536
3.89193, 11.7313, 0.401379, 1.79318, 0.4, -0.000639507, 0.979545, 0.930269, 0.946247, 0.936526
3.89293, 11.7198, 0.401179, 1.79334, 0.4, -0.000639626, 0.979543, 0.930261, 0.946236, 0.936516
3.89393, 11.7083, 0.40098, 1.79349, 0.4, -0.000639723, 0.979541, 0.930252, 0.946226, 0.936505
3.89493, 11.6968, 0.40078, 1.79365, 0.4, -0.000639795, 0.97954, 0.930244, 0.946215, 0.936495
3.89593, 11.6853, 0.400582, 1.79381, 0.4, -0.000639845, 0.979538, 0.930236, 0.946205, 0.936485
3.89693, 11.6738, 0.400383, 1.79396, 0.4, -0.000639871, 0.979536, 0.930227, 0.946194, 0.936475
3.89793, 11.6622, 0.400185, 1.79412, 0.4, -0.000639875, 0.979535, 0.930219, 0.946183, 0.936465
3.89893, 11.6507, 0.399987, 1.79428, 0.4, -0.000639855, 0.979533, 0.930211, 0.946173, 0.936455
3.89993, 11.6392, 0.399789, 1.79444, 0.4, -0.000639812, 0.979531, 0.930202, 0.946162, 0.936445
3.90093, 11.6277, 0.399591, 1.7946, 0.4, -0.000639745, 0.97953, 0.930194, 0.946152, 0.936435
3.90193, 11.6162, 0.399394, 1.79476, 0.4, -0.000639656, 0.979528, 0.930186, 0.946141, 0.936425
3.90293, 11.6047, 0.399197, 1.79491, 0.4, -0.000639544, 0.979527, 0.930178, 0.946131, 0.936414
3.90393, 11.5932, 0.399001, 1.79507, 0.4, -0.000639409, 0.979525, 0.930169, 0.94612, 0.936404
3.90493, 11.5817, 0.398804, 1.79523, 0.4, -0.000639251, 0.979523, 0.930161, 0.94611, 0.936394
3.90593, 11.5701, 0.398608, 1.79539, 0.4, -0.00063907, 0.979522, 0.930153, 0.946099, 0.936384
3.90693, 11.5586, 0.398413, 1.79555, 0.4, -0.000638866, 0.97952, 0.930145, 0.946089, 0.936374
3.90793, 11.5471, 0.398217, 1.79571, 0.4, -0.000638639, 0.979518, 0.930137, 0.946078, 0.936364
3.90893, 11.5357, 0.398022, 1.79587, 0.4, -0.000638389, 0.979517, 0.930128, 0.946068, 0.936354
3.90993, 11.5242, 0.397828, 1.79604, 0.4, -0.000638117, 0.979515, 0.93012, 0.946057, 0.936344
3.91093, 11.5127, 0.397633, 1.7962, 0.4, -0.000637822, 0.979513, 0.930112, 0.946047, 0.936334
3.91193, 11.5012, 0.39744, 1.79636, 0.4, -0.000637505, 0.979512, 0.930104, 0.946036, 0.936324
3.91293, 11.4897, 0.397246, 1.79653, 0.4, -0.000637164, 0.97951, 0.930096, 0.946026, 0.936314
3.91393, 11.4783, 0.397053, 1.79669, 0.4, -0.000636801, 0.979508, 0.930087, 0.946016, 0.936304
3.91493, 11.4668, 0.39686, 1.79685, 0.4, -0.000636416, 0.979507, 0.930079, 0.946005, 0.936294
3.91593, 11.4554, 0.396668, 1.79702, 0.4, -0.000636008, 0.979505, 0.930071, 0.945995, 0.936284
3.91693, 11.4439, 0.396476, 1.79718, 0.4, -0.000635578, 0.979503, 0.930063, 0.945984, 0.936274
3.91793, 11.4325, 0.396284, 1.79735, 0.4, -0.000635125, 0.979502, 0.930055, 0.945974, 0.936265
3.91893, 11.421, 0.396093, 1.79752, 0.4, -0.00063465, 0.9795, 0.930047, 0.945964, 0.936255
3.91993, 11.4096, 0.395902, 1.79768, 0.4, -0.000634153, 0.979499, 0.930039, 0.945954, 0.936245
3.92093, 11.3982, 0.395712, 1.79785, 0.4, -0.000633634, 0.979497, 0.930031, 0.945943, 0.936235
3.92193, 11.3868, 0.395522, 1.79802, 0.4, -0.000633092, 0.979495, 0.930023, 0.945933, 0.936225
3.92293, 11.3754, 0.395332, 1.79819, 0.4, -0.000632528, 0.979494, 0.930015, 0.945923, 0.936216
3.92393, 11.364, 0.395143, 1.79836, 0.4, -0.000631942, 0.979492, 0.930007, 0.945913, 0.936206
3.92493, 11.3527, 0.394955, 1.79853, 0.4, -0.000631334, 0.979491, 0.929999, 0.945903, 0.936196
3.92593, 11.3413, 0.394767, 1.7987, 0.4, -0.000630704, 0.979489, 0.929991, 0.945892, 0.936186
3.92693, 11.33, 0.394579, 1.79887, 0.4, -0.000630052, 0.979487, 0.929983, 0.945882, 0.936177
3.92793, 11.3186, 0.394392, 1.79904, 0.4, -0.000629379, 0.979486, 0.929975, 0.945872, 0.936167
3.92893, 11.3073, 0.394205, 1.79921, 0.4, -0.000628683, 0.979484, 0.929967, 0.945862, 0.936157
3.92993, 11.296, 0.394019, 1.79938, 0.4, -0.000627966, 0.979483, 0.929959, 0.945852, 0.936148
3.93093, 11.2847, 0.393833, 1.79956, 0.4, -0.000627227, 0.979481, 0.929951, 0.945842, 0.936138
3.93193, 11.2734, 0.393648, 1.79973, 0.4, -0.000626466, 0.979479, 0.929943, 0.945832, 0.936128
3.93293, 11.2622, 0.393462, 1.7999, 0.4, -0.000625684, 0.979478, 0.929935, 0.945822, 0.936119
3.93393, 11.2509, 0.393279, 1.80007, 0.4, -0.00062488, 0.979476, 0.929927, 0.945812, 0.936109
3.93493, 11.2397, 0.393094, 1.80025, 0.4, -0.000624055, 0.979475, 0.929919, 0.945802, 0.9361
3.93593, 11.2284, 0.392911, 1.80042, 0.4, -0.000623209, 0.979473, 0.929912, 0.945792, 0.93609
3.93693, 11.2172, 0.392728, 1.8006, 0.4, -0.000622341, 0.979472, 0.929904, 0.945782, 0.936081
3.93793, 11.206, 0.392546, 1.80077, 0.4, -0.000621451, 0.97947, 0.929896, 0.945772, 0.936071
3.93893, 11.1948, 0.392365, 1.80095, 0.4, -0.000620541, 0.979468, 0.929888, 0.945762, 0.936062
3.93993, 11.1837, 0.392183, 1.80112, 0.4, -0.000619609, 0.979467, 0.929881, 0.945753, 0.936052
3.94093, 11.1725, 0.392003, 1.8013, 0.4, -0.000618657, 0.979466, 0.929873, 0.945743, 0.936043
3.94193, 11.1614, 0.391823, 1.80147, 0.4, -0.000617683, 0.979464, 0.929865, 0.945733, 0.936034
3.94293, 11.1503, 0.391643, 1.80164, 0.4, -0.000616688, 0.979462, 0.929858, 0.945723, 0.936024
3.94393, 11.1392, 0.391464, 1.80182, 0.4, -0.000615673, 0.979461, 0.92985, 0.945714, 0.936015
3.94493, 11.1281, 0.391286, 1.80199, 0.4, -0.000614636, 0.979459, 0.929842, 0.945704, 0.936006
3.94593, 11.1171, 0.391109, 1.80217, 0.4, -0.000613579, 0.979458, 0.929835, 0.945694, 0.935997
3.94693, 11.1061, 0.390931, 1.80234, 0.4, -0.000612502, 0.979456, 0.929827, 0.945685, 0.935987
3.94793, 11.095, 0.390755, 1.80252, 0.4, -0.000611403, 0.979455, 0.92982, 0.945675, 0.935978
3.94893, 11.084, 0.390579, 1.80269, 0.4, -0.000610284, 0.979453, 0.929812, 0.945666, 0.935969
3.94993, 11.0731, 0.390403, 1.80286, 0.4, -0.000609145, 0.979452, 0.929805, 0.945656, 0.93596
3.95093, 11.0621, 0.390229, 1.80304, 0.4, -0.000607985, 0.979451, 0.929797, 0.945647, 0.935951
3.95193, 11.0512, 0.390054, 1.80321, 0.4, -0.000606805, 0.979449, 0.92979, 0.945637, 0.935942
3.95293, 11.0403, 0.389881, 1.80339, 0.4, -0.000605604, 0.979448, 0.929782, 0.945628, 0.935933
3.95393, 11.0294, 0.389708, 1.80356, 0.4, -0.000604384, 0.979446, 0.929775, 0.945618, 0.935924
3.95493, 11.0185, 0.389536, 1.80374, 0.4, -0.000603143, 0.979445, 0.929768, 0.945609, 0.935915
3.95593, 11.0077, 0.389364, 1.80391, 0.4, -0.000601883, 0.979443, 0.92976, 0.945599, 0.935906
3.95693, 10.9968, 0.389193, 1.80408, 0.4, -0.000600602, 0.979442, 0.929753, 0.94559, 0.935897
3.95793, 10.986, 0.389023, 1.80426, 0.4, -0.000599301, 0.979441, 0.929745, 0.945581, 0.935888
3.95893, 10.9753, 0.388853, 1.80443, 0.4, -0.000597981, 0.979439, 0.929738, 0.945572, 0.935879
3.95993, 10.9645, 0.388684, 1.8046, 0.4, -0.000596641, 0.979438, 0.929731, 0.945563, 0.93587
3.96093, 10.9538, 0.388516, 1.80478, 0.4, -0.000595281, 0.979436, 0.929724, 0.945553, 0.935862
3.96193, 10.9431, 0.388348, 1.80495, 0.4, -0.000593902, 0.979435, 0.929717, 0.945544, 0.935853
3.96293, 10.9324, 0.388181, 1.80512, 0.4, -0.000592503, 0.979434, 0.92971, 0.945535, 0.935844
3.96393, 10.9218, 0.388014, 1.80529, 0.4, -0.000591085, 0.979432, 0.929702, 0.945526, 0.935835
3.96493, 10.9111, 0.387849, 1.80546, 0.4, -0.000589647, 0.979431, 0.929695, 0.945517, 0.935827
3.96593, 10.9005, 0.387684, 1.80563, 0.4, -0.000588191, 0.97943, 0.929688, 0.945508, 0.935818
3.96693, 10.89, 0.387519, 1.80581, 0.4, -0.000586715, 0.979428, 0.929681, 0.945499, 0.93581
3.96793, 10.8794, 0.387356, 1.80598, 0.4, -0.00058522, 0.979427, 0.929674, 0.94549, 0.935801
3.96893, 10.8689, 0.387193, 1.80615, 0.4, -0.000583706, 0.979426, 0.929667, 0.945481, 0.935793
3.96993, 10.8584, 0.387031, 1.80631, 0.4, -0.000582173, 0.979424, 0.92966, 0.945473, 0.935784
3.97093, 10.8479, 0.386869, 1.80648, 0.4, -0.000580621, 0.979423, 0.929653, 0.945464, 0.935776
3.97193, 10.8375, 0.386708, 1.80665, 0.4, -0.000579051, 0.979422, 0.929647, 0.945455, 0.935767
3.97293, 10.8271, 0.386548, 1.80682, 0.4, -0.000577461, 0.979421, 0.92964, 0.945446, 0.935759
3.97393, 10.8167, 0.386389, 1.80699, 0.4, -0.000575853, 0.979419, 0.929633, 0.945438, 0.935751
3.97493, 10.8063, 0.38623, 1.80715, 0.4, -0.000574227, 0.979418, 0.929626, 0.945429, 0.935742
3.97593, 10.796, 0.386073, 1.80732, 0.4, -0.000572583, 0.979417, 0.929619, 0.94542, 0.935734
3.97693, 10.7857, 0.385915, 1.80749, 0.4, -0.00057092, 0.979416, 0.929613, 0.945412, 0.935726
3.97793, 10.7755, 0.385759, 1.80765, 0.4, -0.000569238, 0.979415, 0.929606, 0.945403, 0.935718
3.97893, 10.7652, 0.385604, 1.80782, 0.4, -0.000567539, 0.979414, 0.9296, 0.945395, 0.93571
3.97993, 10.755, 0.385449, 1.80798, 0.4, -0.000565821, 0.979412, 0.929593, 0.945386, 0.935702
3.98093, 10.7449, 0.385294, 1.80814, 0.4, -0.000564086, 0.979411, 0.929586, 0.945378, 0.935694
3.98193, 10.7347, 0.385141, 1.80831, 0.4, -0.000562333, 0.97941, 0.92958, 0.94537, 0.935686
3.98293, 10.7246, 0.384989, 1.80847, 0.4, -0.000560562, 0.979409, 0.929573, 0.945361, 0.935678
3.98393, 10.7146, 0.384837, 1.80863, 0.4, -0.000558773, 0.979408, 0.929567, 0.945353, 0.93567
3.98493, 10.7045, 0.384686, 1.8088, 0.4, -0.000556967, 0.979407, 0.92956, 0.945345, 0.935662
3.98593, 10.6945, 0.384536, 1.80896, 0.4, -0.000555143, 0.979406, 0.929554, 0.945337, 0.935654
3.98693, 10.6845, 0.384386, 1.80912, 0.4, -0.000553302, 0.979405, 0.929548, 0.945329, 0.935647
3.98793, 10.6746, 0.384238, 1.80928, 0.4, -0.000551443, 0.979403, 0.929541, 0.945321, 0.935639
3.98893, 10.6647, 0.38409, 1.80944, 0.4, -0.000549567, 0.979402, 0.929535, 0.945313, 0.935631
3.98993, 10.6548, 0.383943, 1.80959, 0.4, -0.000547674, 0.979401, 0.929529, 0.945305, 0.935624
3.99093, 10.645, 0.383797, 1.80975, 0.4, -0.000545764, 0.9794, 0.929523, 0.945297, 0.935616
3.99193, 10.6352, 0.383651, 1.80991, 0.4, -0.000543837, 0.979399, 0.929516, 0.945289, 0.935608
3.99293, 10.6254, 0.383507, 1.81007, 0.4, -0.000541894, 0.979398, 0.92951, 0.945281, 0.935601
3.99393, 10.6156, 0.383363, 1.81023, 0.4, -0.000539933, 0.979397, 0.929504, 0.945273, 0.935593
3.99493, 10.6059, 0.38322, 1.81038, 0.4, -0.000537956, 0.979396, 0.929498, 0.945265, 0.935586
3.99593, 10.5963, 0.383078, 1.81054, 0.4, -0.000535962, 0.979395, 0.929492, 0.945258, 0.935579
3.99693, 10.5866, 0.382936, 1.81069, 0.4, -0.000533952, 0.979395, 0.929486, 0.94525, 0.935571
3.99793, 10.5771, 0.382796, 1.81085, 0.4, -0.000531925, 0.979394, 0.92948, 0.945242, 0.935564
3.99893, 10.5675, 0.382656, 1.81101, 0.4, -0.000529882, 0.979393, 0.929474, 0.945235, 0.935557
3.99993, 10.558, 0.382518, 1.81116, 0.4, -0.000527824, 0.979392, 0.929468, 0.945227, 0.93555
4.00093, 10.5485, 0.38238, 1.81131, 0.4, -0.000525748, 0.979391, 0.929463, 0.94522, 0.935543
4.00193, 10.5391, 0.382243, 1.81147, 0.4, -0.000523657, 0.97939, 0.929457, 0.945212, 0.935535
4.00293, 10.5296, 0.382107, 1.81162, 0.4, -0.00052155, 0.979389, 0.929451, 0.945205, 0.935528
4.00393, 10.5203, 0.381971, 1.81177, 0.4, -0.000519428, 0.979388, 0.929445, 0.945198, 0.935521
4.00493, 10.5109, 0.381837, 1.81193, 0.4, -0.00051729, 0.979388, 0.92944, 0.94519, 0.935515
4.00593, 10.5017, 0.381703, 1.81208, 0.4, -0.000515136, 0.979387, 0.929434, 0.945183, 0.935508
4.00693, 10.4924, 0.38157, 1.81223, 0.4, -0.000512966, 0.979386, 0.929429, 0.945176, 0.935501
4.00793, 10.4832, 0.381438, 1.81238, 0.4, -0.000510782, 0.979385, 0.929423, 0.945169, 0.935494
4.00892, 10.474, 0.381307, 1.81253, 0.4, -0.000508582, 0.979385, 0.929418, 0.945162, 0.935487
4.00992, 10.4649, 0.381177, 1.81269, 0.4, -0.000506367, 0.979384, 0.929412, 0.945155, 0.935481
4.01092, 10.4558, 0.381048, 1.81284, 0.4, -0.000504136, 0.979383, 0.929407, 0.945148, 0.935474
4.01192, 10.4467, 0.38092, 1.81299, 0.4, -0.000501891, 0.979382, 0.929401, 0.945141, 0.935467
4.01292, 10.4377, 0.380792, 1.81314, 0.4, -0.000499632, 0.979382, 0.929396, 0.945134, 0.935461
4.01392, 10.4287, 0.380666, 1.81329, 0.4, -0.000497357, 0.979381, 0.929391, 0.945127, 0.935454
4.01492, 10.4198, 0.38054, 1.81344, 0.4, -0.000495068, 0.97938, 0.929386, 0.94512, 0.935448
4.01592, 10.4109, 0.380415, 1.81359, 0.4, -0.000492764, 0.97938, 0.929381, 0.945114, 0.935441
4.01692, 10.4021, 0.380291, 1.81374, 0.4, -0.000490446, 0.979379, 0.929375, 0.945107, 0.935435
4.01792, 10.3933, 0.380169, 1.81389, 0.4, -0.000488113, 0.979379, 0.92937, 0.9451, 0.935429
4.01892, 10.3845, 0.380046, 1.81404, 0.4, -0.000485766, 0.979378, 0.929365, 0.945094, 0.935423
4.01992, 10.3758, 0.379925, 1.81419, 0.4, -0.000483406, 0.979378, 0.92936, 0.945087, 0.935416
4.02092, 10.3671, 0.379805, 1.81434, 0.4, -0.000481031, 0.979377, 0.929355, 0.945081, 0.93541
4.02192, 10.3585, 0.379686, 1.81449, 0.4, -0.000478642, 0.979376, 0.92935, 0.945075, 0.935404
4.02292, 10.3499, 0.379568, 1.81464, 0.4, -0.00047624, 0.979376, 0.929346, 0.945068, 0.935398
4.02392, 10.3413, 0.37945, 1.81479, 0.4, -0.000473824, 0.979376, 0.929341, 0.945062, 0.935392
4.02492, 10.3328, 0.379334, 1.81494, 0.4, -0.000471394, 0.979375, 0.929336, 0.945056, 0.935386
4.02592, 10.3243, 0.379218, 1.81508, 0.4, -0.000468951, 0.979375, 0.929331, 0.94505, 0.935381
4.02692, 10.3159, 0.379104, 1.81523, 0.4, -0.000466494, 0.979374, 0.929327, 0.945044, 0.935375
4.02792, 10.3075, 0.37899, 1.81538, 0.4, -0.000464025, 0.979374, 0.929322, 0.945037, 0.935369
4.02892, 10.2992, 0.378877, 1.81553, 0.4, -0.000461542, 0.979374, 0.929317, 0.945032, 0.935363
4.02992, 10.2909, 0.378766, 1.81568, 0.4, -0.000459046, 0.979373, 0.929313, 0.945026, 0.935358
4.03092, 10.2827, 0.378655, 1.81583, 0.4, -0.000456538, 0.979373, 0.929308, 0.94502, 0.935352
4.03192, 10.2745, 0.378545, 1.81598, 0.4, -0.000454016, 0.979373, 0.929304, 0.945014, 0.935347
4.03292, 10.2663, 0.378436, 1.81613, 0.4, -0.000451482, 0.979372, 0.9293, 0.945008, 0.935341
4.03392, 10.2582, 0.378328, 1.81628, 0.4, -0.000448936, 0.979372, 0.929295, 0.945002, 0.935336
4.03492, 10.2502, 0.378221, 1.81642, 0.4, -0.000446377, 0.979372, 0.929291, 0.944997, 0.93533
4.03592, 10.2422, 0.378115, 1.81657, 0.4, -0.000443805, 0.979371, 0.929287, 0.944991, 0.935325
4.03692, 10.2342, 0.37801, 1.81672, 0.4, -0.000441222, 0.979371, 0.929283, 0.944986, 0.93532
4.03792, 10.2263, 0.377906, 1.81686, 0.4, -0.000438626, 0.979371, 0.929278, 0.94498, 0.935315
4.03892, 10.2184, 0.377803, 1.81701, 0.4, -0.000436019, 0.979371, 0.929274, 0.944975, 0.93531
4.03992, 10.2106, 0.3777, 1.81716, 0.4, -0.000433399, 0.979371, 0.92927, 0.944969, 0.935304
4.04092, 10.2028, 0.377599, 1.8173, 0.4, -0.000430768, 0.97937, 0.929266, 0.944964, 0.9353
4.04192, 10.1951, 0.377499, 1.81745, 0.4, -0.000428125, 0.97937, 0.929262, 0.944959, 0.935295
4.04292, 10.1874, 0.3774, 1.81759, 0.4, -0.000425471, 0.97937, 0.929258, 0.944954, 0.93529
4.04392, 10.1798, 0.377302, 1.81774, 0.4, -0.000422805, 0.97937, 0.929255, 0.944948, 0.935285
4.04492, 10.1722, 0.377204, 1.81788, 0.4, -0.000420128, 0.97937, 0.929251, 0.944943, 0.93528
4.04592, 10.1646, 0.377108, 1.81802, 0.4, -0.000417439, 0.97937, 0.929247, 0.944938, 0.935275
4.04692, 10.1571, 0.377013, 1.81817, 0.4, -0.00041474, 0.97937, 0.929243, 0.944933, 0.935271
4.04792, 10.1497, 0.376919, 1.81831, 0.4, -0.00041203, 0.97937, 0.92924, 0.944928, 0.935266
4.04892, 10.1423, 0.376825, 1.81845, 0.4, -0.000409308, 0.97937, 0.929236, 0.944924, 0.935262
4.04992, 10.135, 0.376733, 1.81859, 0.4, -0.000406577, 0.97937, 0.929233, 0.944919, 0.935257
4.05092, 10.1277, 0.376642, 1.81873, 0.4, -0.000403834, 0.97937, 0.929229, 0.944914, 0.935253
4.05192, 10.1204, 0.376551, 1.81887, 0.4, -0.000401081, 0.97937, 0.929226, 0.94491, 0.935248
4.05292, 10.1132, 0.376462, 1.819, 0.4, -0.000398318, 0.979371, 0.929222, 0.944905, 0.935244
4.05392, 10.1061, 0.376374, 1.81914, 0.4, -0.000395544, 0.979371, 0.929219, 0.9449, 0.93524
4.05492, 10.099, 0.376286, 1.81928, 0.4, -0.000392761, 0.979371, 0.929216, 0.944896, 0.935236
4.05592, 10.092, 0.3762, 1.81941, 0.4, -0.000389967, 0.979371, 0.929213, 0.944892, 0.935232
4.05692, 10.085, 0.376115, 1.81954, 0.4, -0.000387164, 0.979371, 0.929209, 0.944887, 0.935227
4.05792, 10.078, 0.376031, 1.81968, 0.4, -0.00038435, 0.979371, 0.929206, 0.944883, 0.935223
4.05892, 10.0711, 0.375947, 1.81981, 0.4, -0.000381527, 0.979372, 0.929203, 0.944879, 0.93522
4.05992, 10.0643, 0.375865, 1.81994, 0.4, -0.000378695, 0.979372, 0.9292, 0.944875, 0.935216
4.06092, 10.0575, 0.375784, 1.82007, 0.4, -0.000375853, 0.979372, 0.929197, 0.94487, 0.935212
4.06192, 10.0508, 0.375704, 1.8202, 0.4, -0.000373002, 0.979373, 0.929195, 0.944866, 0.935208
4.06292, 10.0441, 0.375625, 1.82033, 0.4, -0.000370141, 0.979373, 0.929192, 0.944863, 0.935204
4.06392, 10.0374, 0.375546, 1.82046, 0.4, -0.000367272, 0.979374, 0.929189, 0.944859, 0.935201
4.06492, 10.0308, 0.37547, 1.82059, 0.4, -0.000364393, 0.979374, 0.929186, 0.944855, 0.935197
4.06592, 10.0243, 0.375393, 1.82071, 0.4, -0.000361506, 0.979374, 0.929183, 0.944851, 0.935194
4.06692, 10.0178, 0.375318, 1.82084, 0.4, -0.00035861, 0.979375, 0.929181, 0.944847, 0.93519
4.06792, 10.0114, 0.375244, 1.82096, 0.4, -0.000355706, 0.979375, 0.929178, 0.944844, 0.935187
4.06892, 10.005, 0.375171, 1.82109, 0.4, -0.000352793, 0.979376, 0.929176, 0.94484, 0.935184
4.06992, 9.9987, 0.375099, 1.82121, 0.4, -0.000349872, 0.979376, 0.929173, 0.944837, 0.93518
4.07092, 9.99242, 0.375028, 1.82133, 0.4, -0.000346942, 0.979377, 0.929171, 0.944833, 0.935177
4.07192, 9.98621, 0.374958, 1.82146, 0.4, -0.000344004, 0.979377, 0.929169, 0.94483, 0.935174
4.07292, 9.98004, 0.374889, 1.82158, 0.4, -0.000341059, 0.979378, 0.929166, 0.944826, 0.935171
4.07392, 9.97393, 0.374821, 1.8217, 0.4, -0.000338106, 0.979379, 0.929164, 0.944823, 0.935168
4.07492, 9.96787, 0.374754, 1.82182, 0.4, -0.000335144, 0.979379, 0.929162, 0.94482, 0.935165
4.07592, 9.96186, 0.374689, 1.82194, 0.4, -0.000332176, 0.97938, 0.92916, 0.944817, 0.935162
4.07692, 9.95591, 0.374624, 1.82205, 0.4, -0.000329199, 0.979381, 0.929158, 0.944814, 0.935159
4.07792, 9.95001, 0.37456, 1.82217, 0.4, -0.000326216, 0.979381, 0.929156, 0.944811, 0.935157
4.07892, 9.94417, 0.374497, 1.82228, 0.4, -0.000323225, 0.979382, 0.929154, 0.944808, 0.935154
4.07992, 9.93837, 0.374436, 1.8224, 0.4, -0.000320227, 0.979383, 0.929152, 0.944805, 0.935151
4.08092, 9.93264, 0.374375, 1.82251, 0.4, -0.000317222, 0.979384, 0.92915, 0.944802, 0.935149
4.08192, 9.92695, 0.374316, 1.82262, 0.4, -0.00031421, 0.979385, 0.929148, 0.944799, 0.935146
4.08292, 9.92133, 0.374257, 1.82274, 0.4, -0.000311191, 0.979386, 0.929146, 0.944797, 0.935144
4.08392, 9.91575, 0.3742, 1.82285, 0.4, -0.000308166, 0.979386, 0.929145, 0.944794, 0.935142
4.08492, 9.91023, 0.374143, 1.82295, 0.4, -0.000305134, 0.979387, 0.929143, 0.944791, 0.935139
4.08592, 9.90477, 0.374088, 1.82306, 0.4, -0.000302096, 0.979388, 0.929142, 0.944789, 0.935137
4.08692, 9.89936, 0.374033, 1.82317, 0.4, -0.000299052, 0.979389, 0.92914, 0.944786, 0.935135
4.08792, 9.894, 0.37398, 1.82327, 0.4, -0.000296001, 0.97939, 0.929139, 0.944784, 0.935133
4.08892, 9.8887, 0.373928, 1.82338, 0.4, -0.000292945, 0.979391, 0.929137, 0.944782, 0.935131
4.08992, 9.88345, 0.373877, 1.82348, 0.4, -0.000289882, 0.979392, 0.929136, 0.94478, 0.935129
4.09092, 9.87826, 0.373827, 1.82358, 0.4, -0.000286814, 0.979393, 0.929135, 0.944778, 0.935127
4.09192, 9.87313, 0.373777, 1.82369, 0.4, -0.00028374, 0.979394, 0.929134, 0.944775, 0.935125
4.09292, 9.86805, 0.373729, 1.82379, 0.4, -0.000280661, 0.979396, 0.929132, 0.944773, 0.935124
4.09392, 9.86302, 0.373682, 1.82389, 0.4, -0.000277576, 0.979397, 0.929131, 0.944771, 0.935122
4.09492, 9.85806, 0.373636, 1.82399, 0.4, -0.000274486, 0.979398, 0.92913, 0.94477, 0.93512
4.09592, 9.85314, 0.373591, 1.82408, 0.4, -0.00027139, 0.979399, 0.929129, 0.944768, 0.935119
4.09692, 9.84829, 0.373547, 1.82418, 0.4, -0.00026829, 0.9794, 0.929128, 0.944766, 0.935117
4.09792, 9.84348, 0.373504, 1.82428, 0.4, -0.000265184, 0.979401, 0.929127, 0.944764, 0.935116
4.09892, 9.83874, 0.373463, 1.82437, 0.4, -0.000262074, 0.979403, 0.929127, 0.944763, 0.935114
4.09992, 9.83405, 0.373422, 1.82447, 0.4, -0.00025896, 0.979404, 0.929126, 0.944761, 0.935113
4.10092, 9.82942, 0.373382, 1.82456, 0.4, -0.00025584, 0.979405, 0.929125, 0.944759, 0.935112
4.10192, 9.82484, 0.373343, 1.82465, 0.4, -0.000252716, 0.979407, 0.929124, 0.944758, 0.93511
4.10292, 9.82032, 0.373306, 1.82474, 0.4, -0.000249588, 0.979408, 0.929124, 0.944757, 0.935109
4.10392, 9.81585, 0.373269, 1.82483, 0.4, -0.000246456, 0.979409, 0.929123, 0.944755, 0.935108
4.10492, 9.81145, 0.373233, 1.82492, 0.4, -0.00024332, 0.979411, 0.929123, 0.944754, 0.935107
4.10592, 9.80709, 0.373199, 1.82501, 0.4, -0.000240179, 0.979412, 0.929122, 0.944753, 0.935106
4.10692, 9.8028, 0.373165, 1.8251, 0.4, -0.000237035, 0.979413, 0.929122, 0.944752, 0.935105
4.10792, 9.79856, 0.373133, 1.82519, 0.4, -0.000233887, 0.979415, 0.929122, 0.944751, 0.935105
4.10892, 9.79438, 0.373102, 1.82527, 0.4, -0.000230736, 0.979416, 0.929121, 0.94475, 0.935104
4.10992, 9.79025, 0.373071, 1.82536, 0.4, -0.000227581, 0.979418, 0.929121, 0.944749, 0.935103
4.11092, 9.78619, 0.373042, 1.82544, 0.4, -0.000224423, 0.97942, 0.929121, 0.944748, 0.935103
4.11192, 9.78218, 0.373014, 1.82552, 0.4, -0.000221261, 0.979421, 0.929121, 0.944747, 0.935102
4.11292, 9.77822, 0.372987, 1.8256, 0.4, -0.000218097, 0.979423, 0.929121, 0.944746, 0.935102
4.11392, 9.77432, 0.372961, 1.82568, 0.4, -0.000214929, 0.979424, 0.929121, 0.944746, 0.935101
4.11492, 9.77048, 0.372935, 1.82576, 0.4, -0.000211759, 0.979426, 0.929121, 0.944745, 0.935101
4.11592, 9.7667, 0.372911, 1.82584, 0.4, -0.000208586, 0.979428, 0.929121, 0.944744, 0.935101
4.11692, 9.76297, 0.372888, 1.82591, 0.4, -0.00020541, 0.979429, 0.929121, 0.944744, 0.9351
4.11792, 9.75931, 0.372866, 1.82599, 0.4, -0.000202232, 0.979431, 0.929121, 0.944744, 0.9351
4.11892, 9.75569, 0.372845, 1.82606, 0.4, -0.000199052, 0.979433, 0.929122, 0.944743, 0.9351
4.11992, 9.75214, 0.372825, 1.82614, 0.4, -0.000195869, 0.979435, 0.929122, 0.944743, 0.9351
4.12092, 9.74864, 0.372807, 1.82621, 0.4, -0.000192684, 0.979436, 0.929122, 0.944743, 0.9351
4.12192, 9.7452, 0.372789, 1.82628, 0.4, -0.000189497, 0.979438, 0.929123, 0.944743, 0.9351
4.12292, 9.74182, 0.372772, 1.82635, 0.4, -0.000186309, 0.97944, 0.929123, 0.944743, 0.9351
4.12392, 9.7385, 0.372756, 1.82642, 0.4, -0.000183118, 0.979442, 0.929124, 0.944743, 0.9351
4.12492, 9.73523, 0.372742, 1.82649, 0.4, -0.000179926, 0.979444, 0.929125, 0.944743, 0.935101
4.12592, 9.73202, 0.372728, 1.82656, 0.4, -0.000176733, 0.979446, 0.929125, 0.944743, 0.935101
4.12692, 9.72887, 0.372715, 1.82663, 0.4, -0.000173538, 0.979448, 0.929126, 0.944743, 0.935102
4.12792, 9.72577, 0.372704, 1.82669, 0.4, -0.000170342, 0.97945, 0.929127, 0.944743, 0.935102
4.12892, 9.72273, 0.372693, 1.82676, 0.4, -0.000167144, 0.979452, 0.929128, 0.944743, 0.935103
4.12992, 9.71975, 0.372683, 1.82682, 0.4, -0.000163946, 0.979454, 0.929129, 0.944744, 0.935103
4.13092, 9.71683, 0.372675, 1.82688, 0.4, -0.000160746, 0.979456, 0.929129, 0.944744, 0.935104
4.13192, 9.71397, 0.372667, 1.82694, 0.4, -0.000157546, 0.979458, 0.929131, 0.944745, 0.935105
4.13292, 9.71116, 0.372661, 1.827, 0.4, -0.000154345, 0.97946, 0.929132, 0.944745, 0.935105
4.13392, 9.70841, 0.372655, 1.82706, 0.4, -0.000151144, 0.979462, 0.929133, 0.944746, 0.935106
4.13492, 9.70572, 0.372651, 1.82712, 0.4, -0.000147942, 0.979464, 0.929134, 0.944747, 0.935107
4.13592, 9.70308, 0.372648, 1.82718, 0.4, -0.00014474, 0.979466, 0.929135, 0.944747, 0.935108
4.13692, 9.70051, 0.372646, 1.82723, 0.4, -0.000141538, 0.979469, 0.929137, 0.944748, 0.935109
4.13792, 9.69799, 0.372644, 1.82729, 0.4, -0.000138336, 0.979471, 0.929138, 0.944749, 0.93511
4.13892, 9.69553, 0.372644, 1.82734, 0.4, -0.000135133, 0.979473, 0.929139, 0.94475, 0.935112
4.13992, 9.69312, 0.372645, 1.82739, 0.4, -0.000131931, 0.979475, 0.929141, 0.944751, 0.935113
4.14092, 9.69078, 0.372646, 1.82744, 0.4, -0.00012873, 0.979478, 0.929142, 0.944752, 0.935114
4.14192, 9.68849, 0.372649, 1.82749, 0.4, -0.000125528, 0.97948, 0.929144, 0.944753, 0.935116
4.14292, 9.68626, 0.372653, 1.82754, 0.4, -0.000122327, 0.979482, 0.929146, 0.944754, 0.935117
4.14392, 9.68409, 0.372658, 1.82759, 0.4, -0.000119127, 0.979485, 0.929147, 0.944756, 0.935118
4.14492, 9.68197, 0.372664, 1.82763, 0.4, -0.000115928, 0.979487, 0.929149, 0.944757, 0.93512
4.14592, 9.67991, 0.372671, 1.82768, 0.4, -0.000112729, 0.97949, 0.929151, 0.944758, 0.935122
4.14691, 9.67791, 0.372678, 1.82772, 0.4, -0.000109532, 0.979492, 0.929153, 0.94476, 0.935123
4.14791, 9.67597, 0.372687, 1.82777, 0.4, -0.000106336, 0.979495, 0.929155, 0.944761, 0.935125
4.14891, 9.67408, 0.372697, 1.82781, 0.4, -0.00010314, 0.979497, 0.929157, 0.944763, 0.935127
4.14991, 9.67226, 0.372707, 1.82785, 0.4, -9.99466e-05, 0.9795, 0.929159, 0.944765, 0.935129
4.15091, 9.67049, 0.372719, 1.82789, 0.4, -9.67542e-05, 0.979502, 0.929161, 0.944766, 0.935131
4.15191, 9.66877, 0.372732, 1.82793, 0.4, -9.35635e-05, 0.979505, 0.929163, 0.944768, 0.935133
4.15291, 9.66712, 0.372746, 1.82797, 0.4, -9.03744e-05, 0.979507, 0.929165, 0.94477, 0.935135
4.15391, 9.66552, 0.372761, 1.82801, 0.4, -8.71872e-05, 0.97951, 0.929167, 0.944772, 0.935137
4.15491, 9.66398, 0.372776, 1.82804, 0.4, -8.40019e-05, 0.979513, 0.929169, 0.944774, 0.935139
4.15591, 9.6625, 0.372793, 1.82808, 0.4, -8.08186e-05, 0.979515, 0.929172, 0.944776, 0.935141
4.15691, 9.66107, 0.372811, 1.82811, 0.4, -7.76375e-05, 0.979518, 0.929174, 0.944778, 0.935144
4.15791, 9.6597, 0.37283, 1.82814, 0.4, -7.44587e-05, 0.979521, 0.929177, 0.94478, 0.935146
4.15891, 9.65839, 0.37285, 1.82818, 0.4, -7.12823e-05, 0.979523, 0.929179, 0.944782, 0.935149
4.15991, 9.65714, 0.37287, 1.82821, 0.4, -6.81084e-05, 0.979526, 0.929182, 0.944785, 0.935151
4.16091, 9.65594, 0.372892, 1.82824, 0.4, -6.49371e-05, 0.979529, 0.929184, 0.944787, 0.935154
4.16191, 9.6548, 0.372915, 1.82826, 0.4, -6.17686e-05, 0.979532, 0.929187, 0.944789, 0.935156
4.16291, 9.65371, 0.372938, 1.82829, 0.4, -5.86029e-05, 0.979535, 0.92919, 0.944792, 0.935159
4.16391, 9.65269, 0.372963, 1.82832, 0.4, -5.54402e-05, 0.979538, 0.929193, 0.944794, 0.935162
4.16491, 9.65172, 0.372988, 1.82834, 0.4, -5.22806e-05, 0.97954, 0.929195, 0.944797, 0.935164
4.16591, 9.65081, 0.373015, 1.82837, 0.4, -4.91242e-05, 0.979543, 0.929198, 0.9448, 0.935167
4.16691, 9.64995, 0.373043, 1.82839, 0.4, -4.5971e-05, 0.979546, 0.929201, 0.944802, 0.93517
4.16791, 9.64915, 0.373071, 1.82841, 0.4, -4.28213e-05, 0.979549, 0.929204, 0.944805, 0.935173
4.16891, 9.64841, 0.373101, 1.82843, 0.4, -3.96752e-05, 0.979552, 0.929207, 0.944808, 0.935176
4.16991, 9.64772, 0.373131, 1.82845, 0.4, -3.65326e-05, 0.979555, 0.92921, 0.944811, 0.935179
4.17091, 9.64709, 0.373162, 1.82847, 0.4, -3.33939e-05, 0.979558, 0.929213, 0.944814, 0.935183
4.17191, 9.64652, 0.373195, 1.82849, 0.4, -3.0259e-05, 0.979561, 0.929217, 0.944817, 0.935186
4.17291, 9.646, 0.373228, 1.8285, 0.4, -2.7128e-05, 0.979564, 0.92922, 0.94482, 0.935189
4.17391, 9.64554, 0.373262, 1.82852, 0.4, -2.40012e-05, 0.979567, 0.929223, 0.944823, 0.935192
4.17491, 9.64514, 0.373297, 1.82853, 0.4, -2.08786e-05, 0.97957, 0.929226, 0.944826, 0.935196
4.17591, 9.64479, 0.373334, 1.82855, 0.4, -1.77603e-05, 0.979573, 0.92923, 0.944829, 0.935199
4.17691, 9.6445, 0.37337, 1.82856, 0.4, -1.46464e-05, 0.979577, 0.929233, 0.944833, 0.935203
4.17791, 9.64427, 0.373408, 1.82857, 0.4, -1.1537e-05, 0.97958, 0.929237, 0.944836, 0.935206
4.17891, 9.64408, 0.373447, 1.82858, 0.4, -8.43223e-06, 0.979583, 0.92924, 0.944839, 0.93521
4.17991, 9.64396, 0.373487, 1.82859, 0.4, -5.33225e-06, 0.979586, 0.929244, 0.944843, 0.935214
4.18091, 9.64389, 0.373528, 1.8286, 0.4, -2.23714e-06, 0.979589, 0.929247, 0.944846, 0.935217
4.18191, 9.64388, 0.37357, 1.8286, 0.4, 8.5302e-07, 0.979593, 0.929251, 0.94485, 0.935221
4.18291, 9.64392, 0.373612, 1.82861, 0.4, 3.93812e-06, 0.979596, 0.929255, 0.944853, 0.935225
4.18391, 9.64402, 0.373656, 1.82861, 0.4, 7.01803e-06, 0.979599, 0.929259, 0.944857, 0.935229
4.18491, 9.64418, 0.3737, 1.82862, 0.4, 1.00927e-05, 0.979602, 0.929262, 0.944861, 0.935233
4.18591, 9.64439, 0.373746, 1.82862, 0.4, 1.31619e-05, 0.979606, 0.929266, 0.944865, 0.935237
4.18691, 9.64465, 0.373792, 1.82862, 0.4, 1.62256e-05, 0.979609, 0.92927, 0.944869, 0.935241
4.18791, 9.64497, 0.373839, 1.82862, 0.4, 1.92838e-05, 0.979613, 0.929274, 0.944872, 0.935245
4.18891, 9.64535, 0.373887, 1.82862, 0.4, 2.23362e-05, 0.979616, 0.929278, 0.944876, 0.935249
4.18991, 9.64577, 0.373937, 1.82862, 0.4, 2.53828e-05, 0.979619, 0.929282, 0.944881, 0.935253
4.19091, 9.64626, 0.373987, 1.82861, 0.4, 2.84234e-05, 0.979623, 0.929287, 0.944885, 0.935258
4.19191, 9.6468, 0.374037, 1.82861, 0.4, 3.14581e-05, 0.979626, 0.929291, 0.944889, 0.935262
4.19291, 9.64739, 0.374089, 1.8286, 0.4, 3.44866e-05, 0.97963, 0.929295, 0.944893, 0.935266
4.19391, 9.64804, 0.374142, 1.82859, 0.4, 3.75089e-05, 0.979633, 0.929299, 0.944897, 0.935271
4.19491, 9.64874, 0.374195, 1.82859, 0.4, 4.05248e-05, 0.979637, 0.929304, 0.944902, 0.935276
4.19591, 9.6495, 0.37425, 1.82858, 0.4, 4.35342e-05, 0.97964, 0.929308, 0.944906, 0.93528
4.19691, 9.65031, 0.374305, 1.82857, 0.4, 4.65371e-05, 0.979644, 0.929313, 0.944911, 0.935285
4.19791, 9.65117, 0.374361, 1.82856, 0.4, 4.95334e-05, 0.979648, 0.929317, 0.944915, 0.935289
4.19891, 9.65209, 0.374418, 1.82854, 0.4, 5.25229e-05, 0.979651, 0.929322, 0.944919, 0.935294
4.19991, 9.65306, 0.374476, 1.82853, 0.4, 5.55056e-05, 0.979655, 0.929326, 0.944924, 0.935299
4.20091, 9.65409, 0.374535, 1.82852, 0.4, 5.84813e-05, 0.979658, 0.929331, 0.944929, 0.935304
4.20191, 9.65517, 0.374595, 1.8285, 0.4, 6.14499e-05, 0.979662, 0.929335, 0.944933, 0.935309
4.20291, 9.6563, 0.374655, 1.82848, 0.4, 6.44114e-05, 0.979666, 0.92934, 0.944938, 0.935314
4.20391, 9.65749, 0.374717, 1.82847, 0.4, 6.73656e-05, 0.97967, 0.929345, 0.944943, 0.935319
4.20491, 9.65873, 0.374779, 1.82845, 0.4, 7.03125e-05, 0.979673, 0.929349, 0.944948, 0.935324
4.20591, 9.66002, 0.374842, 1.82843, 0.4, 7.32519e-05, 0.979677, 0.929354, 0.944953, 0.935329
4.20691, 9.66136, 0.374906, 1.82841, 0.4, 7.61838e-05, 0.979681, 0.929359, 0.944958, 0.935334
4.20791, 9.66276, 0.37497, 1.82839, 0.4, 7.91081e-05, 0.979684, 0.929364, 0.944963, 0.935339
4.20891, 9.66421, 0.375036, 1.82836, 0.4, 8.20245e-05, 0.979688, 0.929369, 0.944968, 0.935344
4.20991, 9.66572, 0.375102, 1.82834, 0.4, 8.49332e-05, 0.979692, 0.929374, 0.944973, 0.93535
4.21091, 9.66727, 0.37517, 1.82831, 0.4, 8.78339e-05, 0.979696, 0.929379, 0.944978, 0.935355
4.21191, 9.66888, 0.375238, 1.82829, 0.4, 9.07265e-05, 0.9797, 0.929384, 0.944983, 0.93536
4.21291, 9.67054, 0.375307, 1.82826, 0.4, 9.3611e-05, 0.979703, 0.929389, 0.944988, 0.935366
4.21391, 9.67225, 0.375376, 1.82823, 0.4, 9.64873e-05, 0.979707, 0.929394, 0.944994, 0.935371
4.21491, 9.67401, 0.375447, 1.8282, 0.4, 9.93552e-05, 0.979711, 0.9294, 0.944999, 0.935377
4.21591, 9.67582, 0.375518, 1.82817, 0.4, 0.000102215, 0.979715, 0.929405, 0.945004, 0.935382
4.21691, 9.67769, 0.37559, 1.82814, 0.4, 0.000105066, 0.979719, 0.92941, 0.94501, 0.935388
4.21791, 9.67961, 0.375664, 1.8281, 0.4, 0.000107908, 0.979723, 0.929415, 0.945015, 0.935394
4.21891, 9.68158, 0.375737, 1.82807, 0.4, 0.000110742, 0.979727, 0.929421, 0.945021, 0.935399
4.21991, 9.68359, 0.375812, 1.82804, 0.4, 0.000113567, 0.979731, 0.929426, 0.945027, 0.935405
4.22091, 9.68566, 0.375887, 1.828, 0.4, 0.000116383, 0.979735, 0.929432, 0.945032, 0.935411
4.22191, 9.68778, 0.375963, 1.82796, 0.4, 0.00011919, 0.979739, 0.929437, 0.945038, 0.935417
4.22291, 9.68995, 0.37604, 1.82792, 0.4, 0.000121988, 0.979743, 0.929443, 0.945044, 0.935423
4.22391, 9.69218, 0.376118, 1.82788, 0.4, 0.000124776, 0.979747, 0.929448, 0.945049, 0.935429
4.22491, 9.69445, 0.376196, 1.82784, 0.4, 0.000127556, 0.979751, 0.929454, 0.945055, 0.935435
4.22591, 9.69677, 0.376276, 1.8278, 0.4, 0.000130326, 0.979755, 0.929459, 0.945061, 0.935441
4.22691, 9.69914, 0.376356, 1.82776, 0.4, 0.000133087, 0.979759, 0.929465, 0.945067, 0.935447
4.22791, 9.70156, 0.376437, 1.82772, 0.4, 0.000135838, 0.979763, 0.929471, 0.945073, 0.935453
4.22891, 9.70403, 0.376518, 1.82767, 0.4, 0.00013858, 0.979767, 0.929477, 0.945079, 0.935459
4.22991, 9.70655, 0.376601, 1.82763, 0.4, 0.000141312, 0.979772, 0.929483, 0.945085, 0.935465
4.23091, 9.70912, 0.376684, 1.82758, 0.4, 0.000144034, 0.979776, 0.929488, 0.945091, 0.935472
4.23191, 9.71173, 0.376768, 1.82754, 0.4, 0.000146746, 0.97978, 0.929494, 0.945097, 0.935478
4.23291, 9.7144, 0.376852, 1.82749, 0.4, 0.000149448, 0.979784, 0.9295, 0.945103, 0.935484
4.23391, 9.71711, 0.376937, 1.82744, 0.4, 0.00015214, 0.979788, 0.929506, 0.94511, 0.935491
4.23491, 9.71988, 0.377024, 1.82739, 0.4, 0.000154822, 0.979792, 0.929512, 0.945116, 0.935497
4.23591, 9.72269, 0.37711, 1.82734, 0.4, 0.000157494, 0.979797, 0.929518, 0.945122, 0.935504
4.23691, 9.72555, 0.377198, 1.82729, 0.4, 0.000160156, 0.979801, 0.929524, 0.945129, 0.93551
4.23791, 9.72845, 0.377286, 1.82723, 0.4, 0.000162807, 0.979805, 0.92953, 0.945135, 0.935517
4.23891, 9.73141, 0.377375, 1.82718, 0.4, 0.000165448, 0.979809, 0.929536, 0.945141, 0.935523
4.23991, 9.73441, 0.377465, 1.82712, 0.4, 0.000168078, 0.979814, 0.929543, 0.945148, 0.93553
4.24091, 9.73746, 0.377555, 1.82706, 0.4, 0.000170697, 0.979818, 0.929549, 0.945154, 0.935537
4.24191, 9.74056, 0.377646, 1.82701, 0.4, 0.000173306, 0.979822, 0.929555, 0.945161, 0.935543
4.24291, 9.7437, 0.377738, 1.82695, 0.4, 0.000175904, 0.979826, 0.929561, 0.945168, 0.93555
4.24391, 9.74689, 0.377831, 1.82689, 0.4, 0.000178491, 0.979831, 0.929568, 0.945174, 0.935557
4.24491, 9.75013, 0.377924, 1.82683, 0.4, 0.000181067, 0.979835, 0.929574, 0.945181, 0.935564
4.24591, 9.75341, 0.378018, 1.82676, 0.4, 0.000183632, 0.979839, 0.92958, 0.945188, 0.935571
4.24691, 9.75674, 0.378112, 1.8267, 0.4, 0.000186186, 0.979844, 0.929587, 0.945195, 0.935578
4.24791, 9.76011, 0.378208, 1.82664, 0.4, 0.000188729, 0.979848, 0.929593, 0.945201, 0.935585
4.24891, 9.76353, 0.378304, 1.82657, 0.4, 0.00019126, 0.979852, 0.9296, 0.945208, 0.935592
4.24991, 9.76699, 0.3784, 1.8265, 0.4, 0.00019378, 0.979857, 0.929606, 0.945215, 0.935599
4.25091, 9.7705, 0.378498, 1.82644, 0.4, 0.000196289, 0.979861, 0.929613, 0.945222, 0.935606
4.25191, 9.77406, 0.378595, 1.82637, 0.4, 0.000198786, 0.979866, 0.929619, 0.945229, 0.935613
4.25291, 9.77766, 0.378694, 1.8263, 0.4, 0.000201271, 0.97987, 0.929626, 0.945236, 0.93562
4.25391, 9.78131, 0.378793, 1.82623, 0.4, 0.000203745, 0.979874, 0.929632, 0.945243, 0.935627
4.25491, 9.785, 0.378893, 1.82616, 0.4, 0.000206207, 0.979879, 0.929639, 0.94525, 0.935634
4.25591, 9.78873, 0.378994, 1.82608, 0.4, 0.000208657, 0.979883, 0.929646, 0.945257, 0.935642
4.25691, 9.79251, 0.379095, 1.82601, 0.4, 0.000211096, 0.979888, 0.929652, 0.945264, 0.935649
4.25791, 9.79633, 0.379197, 1.82594, 0.4, 0.000213522, 0.979892, 0.929659, 0.945272, 0.935656
4.25891, 9.8002, 0.379299, 1.82586, 0.4, 0.000215936, 0.979897, 0.929666, 0.945279, 0.935664
4.25991, 9.8041, 0.379402, 1.82579, 0.4, 0.000218338, 0.979901, 0.929673, 0.945286, 0.935671
4.26091, 9.80806, 0.379506, 1.82571, 0.4, 0.000220728, 0.979906, 0.92968, 0.945293, 0.935679
4.26191, 9.81205, 0.37961, 1.82564, 0.4, 0.000223106, 0.97991, 0.929686, 0.945301, 0.935686
4.26291, 9.81609, 0.379715, 1.82556, 0.4, 0.000225471, 0.979915, 0.929693, 0.945308, 0.935694
4.26391, 9.82017, 0.379821, 1.82548, 0.4, 0.000227824, 0.979919, 0.9297, 0.945315, 0.935701
4.26491, 9.82429, 0.379927, 1.8254, 0.4, 0.000230165, 0.979924, 0.929707, 0.945323, 0.935709
4.26591, 9.82845, 0.380034, 1.82532, 0.4, 0.000232493, 0.979928, 0.929714, 0.94533, 0.935716
4.26691, 9.83266, 0.380141, 1.82524, 0.4, 0.000234808, 0.979933, 0.929721, 0.945338, 0.935724
4.26791, 9.83691, 0.380249, 1.82516, 0.4, 0.000237111, 0.979937, 0.929728, 0.945345, 0.935732
4.26891, 9.8412, 0.380358, 1.82508, 0.4, 0.000239401, 0.979942, 0.929735, 0.945353, 0.935739
4.26991, 9.84553, 0.380467, 1.825, 0.4, 0.000241678, 0.979947, 0.929742, 0.945361, 0.935747
4.27091, 9.8499, 0.380576, 1.82491, 0.4, 0.000243942, 0.979951, 0.929749, 0.945368, 0.935755
4.27191, 9.85431, 0.380686, 1.82483, 0.4, 0.000246193, 0.979956, 0.929757, 0.945376, 0.935763
4.27291, 9.85876, 0.380797, 1.82474, 0.4, 0.000248432, 0.97996, 0.929764, 0.945384, 0.935771
4.27391, 9.86325, 0.380908, 1.82466, 0.4, 0.000250657, 0.979965, 0.929771, 0.945391, 0.935778
4.27491, 9.86778, 0.38102, 1.82457, 0.4, 0.000252869, 0.979969, 0.929778, 0.945399, 0.935786
4.27591, 9.87236, 0.381133, 1.82448, 0.4, 0.000255068, 0.979974, 0.929785, 0.945407, 0.935794
4.27691, 9.87697, 0.381246, 1.82439, 0.4, 0.000257253, 0.979979, 0.929793, 0.945415, 0.935802
4.27791, 9.88162, 0.381359, 1.8243, 0.4, 0.000259426, 0.979983, 0.9298, 0.945422, 0.93581
4.27891, 9.88631, 0.381473, 1.82421, 0.4, 0.000261584, 0.979988, 0.929807, 0.94543, 0.935818
4.27991, 9.89103, 0.381588, 1.82412, 0.4, 0.00026373, 0.979993, 0.929814, 0.945438, 0.935826
4.28091, 9.8958, 0.381703, 1.82403, 0.4, 0.000265862, 0.979997, 0.929822, 0.945446, 0.935834
4.28191, 9.90061, 0.381819, 1.82393, 0.4, 0.00026798, 0.980002, 0.929829, 0.945454, 0.935842
4.28291, 9.90545, 0.381935, 1.82384, 0.4, 0.000270085, 0.980007, 0.929837, 0.945462, 0.93585
4.28391, 9.91033, 0.382052, 1.82374, 0.4, 0.000272176, 0.980011, 0.929844, 0.94547, 0.935858
4.2849, 9.91525, 0.382169, 1.82365, 0.4, 0.000274253, 0.980016, 0.929851, 0.945478, 0.935867
4.2859, 9.9202, 0.382286, 1.82355, 0.4, 0.000276316, 0.98002, 0.929859, 0.945486, 0.935875
4.2869, 9.92519, 0.382404, 1.82345, 0.4, 0.000278366, 0.980025, 0.929866, 0.945494, 0.935883
4.2879, 9.93022, 0.382523, 1.82335, 0.4, 0.000280401, 0.98003, 0.929874, 0.945502, 0.935891
4.2889, 9.93529, 0.382642, 1.82325, 0.4, 0.000282423, 0.980034, 0.929881, 0.945511, 0.935899
4.2899, 9.94039, 0.382762, 1.82315, 0.4, 0.000284431, 0.980039, 0.929889, 0.945519, 0.935908
4.2909, 9.94553, 0.382882, 1.82305, 0.4, 0.000286424, 0.980044, 0.929896, 0.945527, 0.935916
4.2919, 9.9507, 0.383002, 1.82295, 0.4, 0.000288403, 0.980049, 0.929904, 0.945535, 0.935924
4.2929, 9.95591, 0.383123, 1.82285, 0.4, 0.000290369, 0.980053, 0.929911, 0.945543, 0.935933
4.2939, 9.96116, 0.383245, 1.82274, 0.4, 0.000292319, 0.980058, 0.929919, 0.945552, 0.935941
4.2949, 9.96643, 0.383367, 1.82264, 0.4, 0.000294256, 0.980063, 0.929927, 0.94556, 0.935949
4.2959, 9.97175, 0.383489, 1.82254, 0.4, 0.000296178, 0.980067, 0.929934, 0.945568, 0.935958
4.2969, 9.9771, 0.383612, 1.82243, 0.4, 0.000298086, 0.980072, 0.929942, 0.945576, 0.935966
4.2979, 9.98248, 0.383735, 1.82233, 0.4, 0.000299979, 0.980077, 0.92995, 0.945585, 0.935975
4.2989, 9.9879, 0.383859, 1.82222, 0.4, 0.000301858, 0.980081, 0.929957, 0.945593, 0.935983
4.2999, 9.99335, 0.383983, 1.82211, 0.4, 0.000303723, 0.980086, 0.929965, 0.945602, 0.935992
4.3009, 9.99883, 0.384107, 1.82201, 0.4, 0.000305572, 0.980091, 0.929973, 0.94561, 0.936
4.3019, 10.0043, 0.384232, 1.8219, 0.4, 0.000307407, 0.980096, 0.929981, 0.945618, 0.936009
4.3029, 10.0099, 0.384358, 1.82179, 0.4, 0.000309228, 0.9801, 0.929988, 0.945627, 0.936017
4.3039, 10.0155, 0.384483, 1.82168, 0.4, 0.000311033, 0.980105, 0.929996, 0.945635, 0.936026
4.3049, 10.0211, 0.384609, 1.82158, 0.4, 0.000312824, 0.98011, 0.930004, 0.945644, 0.936034
4.3059, 10.0267, 0.384736, 1.82147, 0.4, 0.0003146, 0.980114, 0.930012, 0.945652, 0.936043
4.3069, 10.0324, 0.384863, 1.82136, 0.4, 0.000316361, 0.980119, 0.930019, 0.945661, 0.936052
4.3079, 10.0381, 0.38499, 1.82125, 0.4, 0.000318107, 0.980124, 0.930027, 0.945669, 0.93606
4.3089, 10.0439, 0.385118, 1.82114, 0.4, 0.000319838, 0.980129, 0.930035, 0.945678, 0.936069
4.3099, 10.0496, 0.385246, 1.82103, 0.4, 0.000321555, 0.980133, 0.930043, 0.945687, 0.936078
4.3109, 10.0554, 0.385374, 1.82092, 0.4, 0.000323256, 0.980138, 0.930051, 0.945695, 0.936086
4.3119, 10.0613, 0.385503, 1.82081, 0.4, 0.000324942, 0.980143, 0.930059, 0.945704, 0.936095
4.3129, 10.0671, 0.385632, 1.8207, 0.4, 0.000326612, 0.980148, 0.930067, 0.945712, 0.936104
4.3139, 10.073, 0.385761, 1.82058, 0.4, 0.000328268, 0.980152, 0.930074, 0.945721, 0.936112
4.3149, 10.079, 0.385891, 1.82047, 0.4, 0.000329909, 0.980157, 0.930082, 0.94573, 0.936121
4.3159, 10.0849, 0.386021, 1.82036, 0.4, 0.000331534, 0.980162, 0.93009, 0.945739, 0.93613
4.3169, 10.0909, 0.386152, 1.82025, 0.4, 0.000333144, 0.980166, 0.930098, 0.945747, 0.936139
4.3179, 10.0969, 0.386283, 1.82013, 0.4, 0.000334738, 0.980171, 0.930106, 0.945756, 0.936148
4.3189, 10.103, 0.386414, 1.82002, 0.4, 0.000336317, 0.980176, 0.930114, 0.945765, 0.936156
4.3199, 10.109, 0.386545, 1.8199, 0.4, 0.000337881, 0.980181, 0.930122, 0.945773, 0.936165
4.3209, 10.1151, 0.386677, 1.81979, 0.4, 0.000339429, 0.980185, 0.93013, 0.945782, 0.936174
4.3219, 10.1212, 0.386809, 1.81967, 0.4, 0.000340962, 0.98019, 0.930138, 0.945791, 0.936183
