Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.3229, 10.1274, 0.386942, 1.81956, 0.4, 0.000342479, 0.980195, 0.930146, 0.9458, 0.936192
4.3239, 10.1336, 0.387075, 1.81944, 0.4, 0.000343981, 0.9802, 0.930154, 0.945808, 0.936201
4.3249, 10.1398, 0.387208, 1.81932, 0.4, 0.000345467, 0.980204, 0.930162, 0.945817, 0.93621
4.3259, 10.146, 0.387341, 1.81921, 0.4, 0.000346938, 0.980209, 0.93017, 0.945826, 0.936218
4.3269, 10.1523, 0.387474, 1.81909, 0.4, 0.000348393, 0.980214, 0.930178, 0.945835, 0.936227
4.3279, 10.1585, 0.387608, 1.81897, 0.4, 0.000349832, 0.980218, 0.930186, 0.945844, 0.936236
4.3289, 10.1649, 0.387742, 1.81885, 0.4, 0.000351255, 0.980223, 0.930194, 0.945853, 0.936245
4.3299, 10.1712, 0.387877, 1.81873, 0.4, 0.000352663, 0.980228, 0.930202, 0.945862, 0.936254
4.3309, 10.1776, 0.388011, 1.81861, 0.4, 0.000354055, 0.980233, 0.93021, 0.94587, 0.936263
4.3319, 10.1839, 0.388146, 1.81848, 0.4, 0.000355431, 0.980237, 0.930218, 0.945879, 0.936272
4.3329, 10.1903, 0.388281, 1.81836, 0.4, 0.000356791, 0.980242, 0.930226, 0.945888, 0.936281
4.3339, 10.1968, 0.388417, 1.81824, 0.4, 0.000358136, 0.980247, 0.930234, 0.945897, 0.93629
4.3349, 10.2032, 0.388552, 1.81811, 0.4, 0.000359464, 0.980251, 0.930243, 0.945906, 0.936299
4.3359, 10.2097, 0.388688, 1.81799, 0.4, 0.000360777, 0.980256, 0.930251, 0.945915, 0.936308
4.3369, 10.2162, 0.388824, 1.81786, 0.4, 0.000362074, 0.980261, 0.930259, 0.945924, 0.936317
4.3379, 10.2228, 0.388961, 1.81774, 0.4, 0.000363354, 0.980265, 0.930267, 0.945933, 0.936326
4.3389, 10.2293, 0.389097, 1.81761, 0.4, 0.000364619, 0.98027, 0.930275, 0.945942, 0.936335
4.3399, 10.2359, 0.389234, 1.81748, 0.4, 0.000365868, 0.980275, 0.930283, 0.945951, 0.936344
4.3409, 10.2425, 0.389371, 1.81735, 0.4, 0.0003671, 0.980279, 0.930291, 0.94596, 0.936353
4.3419, 10.2491, 0.389508, 1.81723, 0.4, 0.000368317, 0.980284, 0.930299, 0.945969, 0.936362
4.3429, 10.2557, 0.389645, 1.8171, 0.4, 0.000369517, 0.980289, 0.930307, 0.945978, 0.936371
4.3439, 10.2624, 0.389783, 1.81697, 0.4, 0.000370702, 0.980293, 0.930315, 0.945987, 0.93638
4.3449, 10.2691, 0.389921, 1.81684, 0.4, 0.00037187, 0.980298, 0.930323, 0.945996, 0.936389
4.3459, 10.2758, 0.390058, 1.81671, 0.4, 0.000373022, 0.980303, 0.930332, 0.946005, 0.936398
4.3469, 10.2825, 0.390197, 1.81657, 0.4, 0.000374158, 0.980307, 0.93034, 0.946014, 0.936407
4.3479, 10.2893, 0.390335, 1.81644, 0.4, 0.000375277, 0.980312, 0.930348, 0.946023, 0.936416
4.3489, 10.296, 0.390473, 1.81631, 0.4, 0.000376381, 0.980317, 0.930356, 0.946032, 0.936425
4.3499, 10.3028, 0.390612, 1.81618, 0.4, 0.000377468, 0.980321, 0.930364, 0.946041, 0.936434
4.3509, 10.3096, 0.390751, 1.81604, 0.4, 0.000378539, 0.980326, 0.930372, 0.94605, 0.936443
4.3519, 10.3164, 0.390889, 1.81591, 0.4, 0.000379594, 0.98033, 0.93038, 0.946059, 0.936453
4.3529, 10.3233, 0.391028, 1.81577, 0.4, 0.000380632, 0.980335, 0.930388, 0.946068, 0.936462
4.3539, 10.3301, 0.391168, 1.81564, 0.4, 0.000381655, 0.98034, 0.930396, 0.946077, 0.936471
4.3549, 10.337, 0.391307, 1.8155, 0.4, 0.00038266, 0.980344, 0.930405, 0.946086, 0.93648
4.3559, 10.3439, 0.391446, 1.81537, 0.4, 0.00038365, 0.980349, 0.930413, 0.946095, 0.936489
4.3569, 10.3508, 0.391586, 1.81523, 0.4, 0.000384623, 0.980353, 0.930421, 0.946104, 0.936498
4.3579, 10.3578, 0.391726, 1.8151, 0.4, 0.00038558, 0.980358, 0.930429, 0.946113, 0.936507
4.3589, 10.3647, 0.391865, 1.81496, 0.4, 0.00038652, 0.980362, 0.930437, 0.946122, 0.936516
4.3599, 10.3717, 0.392005, 1.81482, 0.4, 0.000387444, 0.980367, 0.930445, 0.946131, 0.936525
4.3609, 10.3787, 0.392145, 1.81468, 0.4, 0.000388352, 0.980372, 0.930453, 0.94614, 0.936534
4.3619, 10.3857, 0.392285, 1.81454, 0.4, 0.000389243, 0.980376, 0.930461, 0.946149, 0.936543
4.3629, 10.3927, 0.392425, 1.81441, 0.4, 0.000390118, 0.980381, 0.930469, 0.946158, 0.936552
4.3639, 10.3997, 0.392565, 1.81427, 0.4, 0.000390977, 0.980385, 0.930478, 0.946167, 0.936561
4.3649, 10.4067, 0.392706, 1.81413, 0.4, 0.000391819, 0.98039, 0.930486, 0.946176, 0.93657
4.3659, 10.4138, 0.392846, 1.81399, 0.4, 0.000392644, 0.980394, 0.930494, 0.946185, 0.936579
4.3669, 10.4209, 0.392987, 1.81386, 0.4, 0.000393454, 0.980399, 0.930502, 0.946194, 0.936588
4.3679, 10.428, 0.393127, 1.81372, 0.4, 0.000394246, 0.980403, 0.93051, 0.946203, 0.936597
4.3689, 10.4351, 0.393268, 1.81358, 0.4, 0.000395023, 0.980408, 0.930518, 0.946212, 0.936606
4.3699, 10.4422, 0.393408, 1.81344, 0.4, 0.000395783, 0.980412, 0.930526, 0.946221, 0.936615
4.3709, 10.4493, 0.393549, 1.8133, 0.4, 0.000396526, 0.980417, 0.930534, 0.94623, 0.936625
4.3719, 10.4565, 0.393689, 1.81317, 0.4, 0.000397253, 0.980421, 0.930542, 0.946239, 0.936634
4.3729, 10.4636, 0.39383, 1.81303, 0.4, 0.000397963, 0.980426, 0.93055, 0.946248, 0.936643
4.3739, 10.4708, 0.393971, 1.81289, 0.4, 0.000398657, 0.98043, 0.930558, 0.946257, 0.936652
4.3749, 10.478, 0.394112, 1.81275, 0.4, 0.000399335, 0.980434, 0.930566, 0.946266, 0.936661
4.3759, 10.4852, 0.394252, 1.81261, 0.4, 0.000399996, 0.980439, 0.930574, 0.946275, 0.93667
4.3769, 10.4924, 0.394393, 1.81248, 0.4, 0.00040064, 0.980443, 0.930582, 0.946284, 0.936679
4.3779, 10.4996, 0.394534, 1.81234, 0.4, 0.000401268, 0.980448, 0.93059, 0.946293, 0.936688
4.3789, 10.5068, 0.394675, 1.8122, 0.4, 0.00040188, 0.980452, 0.930598, 0.946302, 0.936697
4.3799, 10.5141, 0.394816, 1.81206, 0.4, 0.000402475, 0.980456, 0.930606, 0.946311, 0.936706
4.3809, 10.5213, 0.394956, 1.81192, 0.4, 0.000403054, 0.980461, 0.930614, 0.94632, 0.936715
4.3819, 10.5286, 0.395097, 1.81179, 0.4, 0.000403616, 0.980465, 0.930622, 0.946329, 0.936724
4.3829, 10.5358, 0.395238, 1.81165, 0.4, 0.000404161, 0.98047, 0.93063, 0.946338, 0.936732
4.3839, 10.5431, 0.395379, 1.81151, 0.4, 0.000404691, 0.980474, 0.930638, 0.946347, 0.936741
4.3849, 10.5504, 0.395519, 1.81137, 0.4, 0.000405203, 0.980478, 0.930646, 0.946356, 0.93675
4.3859, 10.5577, 0.39566, 1.81123, 0.4, 0.0004057, 0.980483, 0.930654, 0.946365, 0.936759
4.3869, 10.565, 0.395801, 1.81109, 0.4, 0.000406179, 0.980487, 0.930662, 0.946374, 0.936768
4.3879, 10.5723, 0.395941, 1.81096, 0.4, 0.000406643, 0.980491, 0.93067, 0.946383, 0.936777
4.3889, 10.5797, 0.396082, 1.81082, 0.4, 0.00040709, 0.980496, 0.930678, 0.946392, 0.936786
4.3899, 10.587, 0.396222, 1.81068, 0.4, 0.00040752, 0.9805, 0.930686, 0.9464, 0.936795
4.3909, 10.5943, 0.396363, 1.81054, 0.4, 0.000407934, 0.980504, 0.930694, 0.946409, 0.936804
4.3919, 10.6017, 0.396503, 1.8104, 0.4, 0.000408332, 0.980508, 0.930702, 0.946418, 0.936813
4.3929, 10.609, 0.396644, 1.81027, 0.4, 0.000408713, 0.980513, 0.930709, 0.946427, 0.936822
4.3939, 10.6164, 0.396784, 1.81013, 0.4, 0.000409078, 0.980517, 0.930717, 0.946436, 0.93683
4.3949, 10.6238, 0.396924, 1.80999, 0.4, 0.000409426, 0.980521, 0.930725, 0.946445, 0.936839
4.3959, 10.6311, 0.397064, 1.80986, 0.4, 0.000409758, 0.980525, 0.930733, 0.946454, 0.936848
4.3969, 10.6385, 0.397204, 1.80972, 0.4, 0.000410074, 0.98053, 0.930741, 0.946462, 0.936857
4.3979, 10.6459, 0.397344, 1.80959, 0.4, 0.000410373, 0.980534, 0.930749, 0.946471, 0.936866
4.3989, 10.6533, 0.397484, 1.80945, 0.4, 0.000410656, 0.980538, 0.930757, 0.94648, 0.936875
4.3999, 10.6607, 0.397623, 1.80932, 0.4, 0.000410923, 0.980542, 0.930764, 0.946489, 0.936883
4.4009, 10.6681, 0.397763, 1.80918, 0.4, 0.000411173, 0.980546, 0.930772, 0.946498, 0.936892
4.4019, 10.6755, 0.397902, 1.80905, 0.4, 0.000411407, 0.98055, 0.93078, 0.946506, 0.936901
4.4029, 10.6829, 0.398041, 1.80891, 0.4, 0.000411625, 0.980555, 0.930788, 0.946515, 0.936909
4.4039, 10.6903, 0.398181, 1.80878, 0.4, 0.000411826, 0.980559, 0.930795, 0.946524, 0.936918
4.4049, 10.6977, 0.39832, 1.80864, 0.4, 0.000412012, 0.980563, 0.930803, 0.946533, 0.936927
4.4059, 10.7051, 0.398459, 1.80851, 0.4, 0.00041218, 0.980567, 0.930811, 0.946541, 0.936936
4.4069, 10.7125, 0.398597, 1.80838, 0.4, 0.000412333, 0.980571, 0.930818, 0.94655, 0.936944
4.4079, 10.72, 0.398736, 1.80824, 0.4, 0.00041247, 0.980575, 0.930826, 0.946559, 0.936953
4.4089, 10.7274, 0.398874, 1.80811, 0.4, 0.00041259, 0.980579, 0.930834, 0.946567, 0.936962
4.4099, 10.7348, 0.399013, 1.80798, 0.4, 0.000412694, 0.980583, 0.930841, 0.946576, 0.93697
4.4109, 10.7423, 0.399151, 1.80785, 0.4, 0.000412782, 0.980587, 0.930849, 0.946585, 0.936979
4.4119, 10.7497, 0.399289, 1.80772, 0.4, 0.000412854, 0.980591, 0.930857, 0.946593, 0.936988
4.4129, 10.7571, 0.399427, 1.80758, 0.4, 0.00041291, 0.980595, 0.930864, 0.946602, 0.936996
4.4139, 10.7646, 0.399565, 1.80745, 0.4, 0.000412949, 0.9806, 0.930872, 0.94661, 0.937005
4.4149, 10.772, 0.399702, 1.80732, 0.4, 0.000412973, 0.980603, 0.930879, 0.946619, 0.937013
4.4159, 10.7794, 0.399839, 1.80719, 0.4, 0.00041298, 0.980607, 0.930887, 0.946627, 0.937022
4.4169, 10.7869, 0.399976, 1.80706, 0.4, 0.000412972, 0.980611, 0.930894, 0.946636, 0.93703
4.4179, 10.7943, 0.400113, 1.80693, 0.4, 0.000412947, 0.980615, 0.930902, 0.946645, 0.937039
4.4189, 10.8017, 0.40025, 1.8068, 0.4, 0.000412907, 0.980619, 0.93091, 0.946653, 0.937047
4.4199, 10.8091, 0.400386, 1.80667, 0.4, 0.00041285, 0.980623, 0.930917, 0.946662, 0.937056
4.4209, 10.8166, 0.400523, 1.80654, 0.4, 0.000412778, 0.980627, 0.930924, 0.94667, 0.937064
4.4219, 10.824, 0.400659, 1.80641, 0.4, 0.00041269, 0.980631, 0.930932, 0.946679, 0.937073
4.42289, 10.8314, 0.400794, 1.80628, 0.4, 0.000412586, 0.980635, 0.930939, 0.946687, 0.937081
4.42389, 10.8389, 0.40093, 1.80615, 0.4, 0.000412466, 0.980639, 0.930947, 0.946695, 0.937089
4.42489, 10.8463, 0.401065, 1.80603, 0.4, 0.00041233, 0.980643, 0.930954, 0.946704, 0.937098
4.42589, 10.8537, 0.401201, 1.8059, 0.4, 0.000412178, 0.980647, 0.930962, 0.946712, 0.937106
4.42689, 10.8611, 0.401336, 1.80577, 0.4, 0.000412011, 0.98065, 0.930969, 0.94672, 0.937114
4.42789, 10.8685, 0.40147, 1.80564, 0.4, 0.000411828, 0.980654, 0.930976, 0.946729, 0.937123
4.42889, 10.876, 0.401605, 1.80551, 0.4, 0.000411629, 0.980658, 0.930984, 0.946737, 0.937131
4.42989, 10.8834, 0.401739, 1.80538, 0.4, 0.000411414, 0.980662, 0.930991, 0.946745, 0.937139
4.43089, 10.8908, 0.401873, 1.80525, 0.4, 0.000411184, 0.980666, 0.930998, 0.946754, 0.937148
4.43189, 10.8982, 0.402006, 1.80513, 0.4, 0.000410938, 0.980669, 0.931005, 0.946762, 0.937156
4.43289, 10.9056, 0.40214, 1.805, 0.4, 0.000410677, 0.980673, 0.931013, 0.94677, 0.937164
4.43389, 10.9129, 0.402273, 1.80487, 0.4, 0.0004104, 0.980677, 0.93102, 0.946778, 0.937172
4.43489, 10.9203, 0.402406, 1.80475, 0.4, 0.000410107, 0.980681, 0.931027, 0.946787, 0.93718
4.43589, 10.9277, 0.402538, 1.80462, 0.4, 0.000409799, 0.980685, 0.931034, 0.946795, 0.937189
4.43689, 10.9351, 0.40267, 1.80449, 0.4, 0.000409476, 0.980688, 0.931041, 0.946803, 0.937197
4.43789, 10.9425, 0.402802, 1.80437, 0.4, 0.000409137, 0.980692, 0.931049, 0.946811, 0.937205
4.43889, 10.9498, 0.402934, 1.80424, 0.4, 0.000408783, 0.980696, 0.931056, 0.946819, 0.937213
4.43989, 10.9572, 0.403066, 1.80412, 0.4, 0.000408414, 0.980699, 0.931063, 0.946827, 0.937221
4.44089, 10.9645, 0.403197, 1.80399, 0.4, 0.000408029, 0.980703, 0.93107, 0.946835, 0.937229
4.44189, 10.9719, 0.403327, 1.80386, 0.4, 0.000407629, 0.980707, 0.931077, 0.946843, 0.937237
4.44289, 10.9792, 0.403458, 1.80373, 0.4, 0.000407213, 0.98071, 0.931084, 0.946851, 0.937245
4.44389, 10.9865, 0.403588, 1.8036, 0.4, 0.000406783, 0.980714, 0.931091, 0.946859, 0.937253
4.44489, 10.9938, 0.403718, 1.80347, 0.4, 0.000406337, 0.980717, 0.931098, 0.946867, 0.937261
4.44589, 11.0011, 0.403847, 1.80334, 0.4, 0.000405876, 0.980721, 0.931105, 0.946875, 0.937269
4.44689, 11.0084, 0.403976, 1.80322, 0.4, 0.0004054, 0.980725, 0.931112, 0.946883, 0.937277
4.44789, 11.0157, 0.404105, 1.80309, 0.4, 0.000404909, 0.980728, 0.931119, 0.946891, 0.937284
4.44889, 11.023, 0.404234, 1.80296, 0.4, 0.000404403, 0.980732, 0.931126, 0.946899, 0.937292
4.44989, 11.0303, 0.404362, 1.80283, 0.4, 0.000403882, 0.980735, 0.931133, 0.946907, 0.9373
4.45089, 11.0376, 0.404489, 1.8027, 0.4, 0.000403346, 0.980739, 0.931139, 0.946915, 0.937308
4.45189, 11.0448, 0.404617, 1.80257, 0.4, 0.000402795, 0.980742, 0.931146, 0.946923, 0.937316
4.45289, 11.0521, 0.404744, 1.80244, 0.4, 0.00040223, 0.980746, 0.931153, 0.94693, 0.937323
4.45389, 11.0593, 0.404871, 1.80231, 0.4, 0.000401649, 0.980749, 0.93116, 0.946938, 0.937331
4.45489, 11.0665, 0.404997, 1.80218, 0.4, 0.000401054, 0.980753, 0.931167, 0.946946, 0.937339
4.45589, 11.0737, 0.405123, 1.80206, 0.4, 0.000400444, 0.980756, 0.931174, 0.946954, 0.937346
4.45689, 11.0809, 0.405249, 1.80193, 0.4, 0.00039982, 0.98076, 0.93118, 0.946961, 0.937354
4.45789, 11.0881, 0.405374, 1.8018, 0.4, 0.000399181, 0.980763, 0.931187, 0.946969, 0.937362
4.45889, 11.0953, 0.405499, 1.80167, 0.4, 0.000398527, 0.980766, 0.931193, 0.946976, 0.937369
4.45989, 11.1025, 0.405623, 1.80154, 0.4, 0.000397859, 0.98077, 0.9312, 0.946984, 0.937377
4.46089, 11.1096, 0.405748, 1.80141, 0.4, 0.000397176, 0.980773, 0.931207, 0.946992, 0.937384
4.46189, 11.1168, 0.405871, 1.80128, 0.4, 0.000396479, 0.980777, 0.931213, 0.946999, 0.937392
4.46289, 11.1239, 0.405995, 1.80115, 0.4, 0.000395767, 0.98078, 0.93122, 0.947007, 0.937399
4.46389, 11.131, 0.406117, 1.80102, 0.4, 0.000395041, 0.980783, 0.931226, 0.947014, 0.937407
4.46489, 11.1381, 0.40624, 1.80089, 0.4, 0.000394301, 0.980787, 0.931233, 0.947022, 0.937414
4.46589, 11.1452, 0.406362, 1.80076, 0.4, 0.000393546, 0.98079, 0.931239, 0.947029, 0.937422
4.46689, 11.1523, 0.406484, 1.80063, 0.4, 0.000392777, 0.980793, 0.931246, 0.947037, 0.937429
4.46789, 11.1594, 0.406605, 1.8005, 0.4, 0.000391995, 0.980796, 0.931252, 0.947044, 0.937436
4.46889, 11.1664, 0.406726, 1.80038, 0.4, 0.000391198, 0.9808, 0.931259, 0.947051, 0.937443
4.46989, 11.1734, 0.406846, 1.80025, 0.4, 0.000390387, 0.980803, 0.931265, 0.947059, 0.937451
4.47089, 11.1805, 0.406966, 1.80012, 0.4, 0.000389562, 0.980806, 0.931272, 0.947066, 0.937458
4.47189, 11.1875, 0.407086, 1.79999, 0.4, 0.000388723, 0.980809, 0.931278, 0.947073, 0.937465
4.47289, 11.1945, 0.407205, 1.79986, 0.4, 0.00038787, 0.980813, 0.931284, 0.94708, 0.937472
4.47389, 11.2014, 0.407323, 1.79974, 0.4, 0.000387003, 0.980816, 0.93129, 0.947087, 0.937479
4.47489, 11.2084, 0.407442, 1.79961, 0.4, 0.000386122, 0.980819, 0.931297, 0.947095, 0.937487
4.47589, 11.2153, 0.407559, 1.79948, 0.4, 0.000385228, 0.980822, 0.931303, 0.947102, 0.937494
4.47689, 11.2223, 0.407677, 1.79936, 0.4, 0.00038432, 0.980825, 0.931309, 0.947109, 0.937501
4.47789, 11.2292, 0.407794, 1.79923, 0.4, 0.000383399, 0.980828, 0.931315, 0.947116, 0.937508
4.47889, 11.2361, 0.40791, 1.79911, 0.4, 0.000382463, 0.980832, 0.931322, 0.947123, 0.937515
4.47989, 11.2429, 0.408026, 1.79899, 0.4, 0.000381515, 0.980835, 0.931328, 0.94713, 0.937522
4.48089, 11.2498, 0.408141, 1.79886, 0.4, 0.000380553, 0.980838, 0.931334, 0.947137, 0.937529
4.48189, 11.2566, 0.408256, 1.79874, 0.4, 0.000379577, 0.980841, 0.93134, 0.947144, 0.937536
4.48289, 11.2635, 0.408371, 1.79862, 0.4, 0.000378588, 0.980844, 0.931346, 0.947151, 0.937543
4.48389, 11.2703, 0.408485, 1.7985, 0.4, 0.000377586, 0.980847, 0.931352, 0.947158, 0.937549
4.48489, 11.2771, 0.408598, 1.79838, 0.4, 0.00037657, 0.98085, 0.931358, 0.947165, 0.937556
4.48589, 11.2838, 0.408712, 1.79826, 0.4, 0.000375542, 0.980853, 0.931364, 0.947172, 0.937563
4.48689, 11.2906, 0.408824, 1.79814, 0.4, 0.0003745, 0.980856, 0.93137, 0.947178, 0.93757
4.48789, 11.2973, 0.408936, 1.79802, 0.4, 0.000373445, 0.980859, 0.931376, 0.947185, 0.937577
4.48889, 11.304, 0.409048, 1.7979, 0.4, 0.000372377, 0.980862, 0.931381, 0.947192, 0.937583
4.48989, 11.3107, 0.409159, 1.79778, 0.4, 0.000371296, 0.980865, 0.931387, 0.947199, 0.93759
4.49089, 11.3174, 0.409269, 1.79767, 0.4, 0.000370202, 0.980868, 0.931393, 0.947205, 0.937596
4.49189, 11.324, 0.409379, 1.79755, 0.4, 0.000369096, 0.98087, 0.931399, 0.947212, 0.937603
4.49289, 11.3307, 0.409489, 1.79743, 0.4, 0.000367976, 0.980873, 0.931405, 0.947219, 0.93761
4.49389, 11.3373, 0.409598, 1.79732, 0.4, 0.000366844, 0.980876, 0.93141, 0.947225, 0.937616
4.49489, 11.3439, 0.409707, 1.79721, 0.4, 0.0003657, 0.980879, 0.931416, 0.947232, 0.937623
4.49589, 11.3504, 0.409815, 1.79709, 0.4, 0.000364542, 0.980882, 0.931422, 0.947238, 0.937629
4.49689, 11.357, 0.409922, 1.79698, 0.4, 0.000363372, 0.980885, 0.931427, 0.947245, 0.937636
4.49789, 11.3635, 0.410029, 1.79687, 0.4, 0.00036219, 0.980888, 0.931433, 0.947251, 0.937642
4.49889, 11.37, 0.410136, 1.79675, 0.4, 0.000360995, 0.980891, 0.931439, 0.947258, 0.937648
4.49989, 11.3765, 0.410241, 1.79664, 0.4, 0.000359788, 0.980893, 0.931444, 0.947264, 0.937655
4.50089, 11.383, 0.410347, 1.79653, 0.4, 0.000358569, 0.980896, 0.93145, 0.94727, 0.937661
4.50189, 11.3894, 0.410452, 1.79642, 0.4, 0.000357337, 0.980899, 0.931455, 0.947277, 0.937667
4.50289, 11.3959, 0.410556, 1.79631, 0.4, 0.000356093, 0.980902, 0.931461, 0.947283, 0.937673
4.50389, 11.4023, 0.41066, 1.7962, 0.4, 0.000354838, 0.980904, 0.931466, 0.947289, 0.93768
4.50489, 11.4086, 0.410763, 1.79609, 0.4, 0.00035357, 0.980907, 0.931472, 0.947295, 0.937686
4.50589, 11.415, 0.410865, 1.79598, 0.4, 0.00035229, 0.98091, 0.931477, 0.947301, 0.937692
4.50689, 11.4213, 0.410967, 1.79587, 0.4, 0.000350998, 0.980912, 0.931482, 0.947308, 0.937698
4.50789, 11.4276, 0.411069, 1.79576, 0.4, 0.000349695, 0.980915, 0.931487, 0.947314, 0.937704
4.50889, 11.4339, 0.41117, 1.79566, 0.4, 0.000348379, 0.980918, 0.931493, 0.94732, 0.93771
4.50989, 11.4402, 0.41127, 1.79555, 0.4, 0.000347052, 0.98092, 0.931498, 0.947326, 0.937716
4.51089, 11.4464, 0.41137, 1.79544, 0.4, 0.000345714, 0.980923, 0.931503, 0.947332, 0.937722
4.51189, 11.4526, 0.411469, 1.79534, 0.4, 0.000344363, 0.980926, 0.931508, 0.947338, 0.937728
4.51289, 11.4588, 0.411568, 1.79523, 0.4, 0.000343002, 0.980928, 0.931514, 0.947344, 0.937734
4.51389, 11.465, 0.411666, 1.79512, 0.4, 0.000341629, 0.980931, 0.931519, 0.94735, 0.93774
4.51489, 11.4711, 0.411764, 1.79502, 0.4, 0.000340244, 0.980933, 0.931524, 0.947355, 0.937745
4.51589, 11.4772, 0.411861, 1.79491, 0.4, 0.000338848, 0.980936, 0.931529, 0.947361, 0.937751
4.51689, 11.4833, 0.411957, 1.79481, 0.4, 0.000337441, 0.980938, 0.931534, 0.947367, 0.937757
4.51789, 11.4894, 0.412053, 1.79471, 0.4, 0.000336023, 0.980941, 0.931539, 0.947373, 0.937763
4.51889, 11.4954, 0.412148, 1.79461, 0.4, 0.000334594, 0.980944, 0.931544, 0.947379, 0.937768
4.51989, 11.5014, 0.412242, 1.7945, 0.4, 0.000333153, 0.980946, 0.931549, 0.947384, 0.937774
4.52089, 11.5074, 0.412336, 1.7944, 0.4, 0.000331702, 0.980949, 0.931554, 0.94739, 0.93778
4.52189, 11.5133, 0.41243, 1.7943, 0.4, 0.00033024, 0.980951, 0.931559, 0.947396, 0.937785
4.52289, 11.5193, 0.412522, 1.7942, 0.4, 0.000328767, 0.980953, 0.931563, 0.947401, 0.937791
4.52389, 11.5252, 0.412615, 1.7941, 0.4, 0.000327284, 0.980956, 0.931568, 0.947407, 0.937796
4.52489, 11.5311, 0.412706, 1.79401, 0.4, 0.000325789, 0.980958, 0.931573, 0.947412, 0.937802
4.52589, 11.5369, 0.412797, 1.79391, 0.4, 0.000324284, 0.980961, 0.931578, 0.947418, 0.937807
4.52689, 11.5427, 0.412887, 1.79381, 0.4, 0.000322769, 0.980963, 0.931583, 0.947423, 0.937813
4.52789, 11.5485, 0.412977, 1.79372, 0.4, 0.000321243, 0.980965, 0.931587, 0.947428, 0.937818
4.52889, 11.5543, 0.413066, 1.79362, 0.4, 0.000319707, 0.980968, 0.931592, 0.947434, 0.937823
4.52989, 11.56, 0.413155, 1.79353, 0.4, 0.00031816, 0.98097, 0.931596, 0.947439, 0.937828
4.53089, 11.5657, 0.413243, 1.79343, 0.4, 0.000316603, 0.980973, 0.931601, 0.947444, 0.937834
4.53189, 11.5714, 0.41333, 1.79334, 0.4, 0.000315037, 0.980975, 0.931606, 0.94745, 0.937839
4.53289, 11.5771, 0.413417, 1.79325, 0.4, 0.00031346, 0.980977, 0.93161, 0.947455, 0.937844
4.53389, 11.5827, 0.413503, 1.79315, 0.4, 0.000311872, 0.980979, 0.931615, 0.94746, 0.937849
4.53489, 11.5883, 0.413588, 1.79306, 0.4, 0.000310276, 0.980982, 0.931619, 0.947465, 0.937854
4.53589, 11.5939, 0.413673, 1.79297, 0.4, 0.000308669, 0.980984, 0.931624, 0.94747, 0.937859
4.53689, 11.5994, 0.413757, 1.79288, 0.4, 0.000307052, 0.980986, 0.931628, 0.947475, 0.937864
4.53789, 11.6049, 0.41384, 1.79279, 0.4, 0.000305426, 0.980989, 0.931632, 0.94748, 0.937869
4.53889, 11.6104, 0.413923, 1.7927, 0.4, 0.00030379, 0.980991, 0.931637, 0.947485, 0.937874
4.53989, 11.6159, 0.414005, 1.79261, 0.4, 0.000302144, 0.980993, 0.931641, 0.94749, 0.937879
4.54089, 11.6213, 0.414087, 1.79252, 0.4, 0.000300489, 0.980995, 0.931645, 0.947495, 0.937884
4.54189, 11.6267, 0.414168, 1.79243, 0.4, 0.000298825, 0.980997, 0.93165, 0.9475, 0.937889
4.54289, 11.6321, 0.414248, 1.79235, 0.4, 0.000297151, 0.981, 0.931654, 0.947505, 0.937894
4.54389, 11.6374, 0.414328, 1.79226, 0.4, 0.000295468, 0.981002, 0.931658, 0.94751, 0.937898
4.54489, 11.6427, 0.414406, 1.79217, 0.4, 0.000293776, 0.981004, 0.931662, 0.947514, 0.937903
4.54589, 11.648, 0.414485, 1.79209, 0.4, 0.000292075, 0.981006, 0.931666, 0.947519, 0.937908
4.54689, 11.6532, 0.414562, 1.792, 0.4, 0.000290364, 0.981008, 0.93167, 0.947524, 0.937912
4.54789, 11.6584, 0.414639, 1.79192, 0.4, 0.000288645, 0.98101, 0.931674, 0.947528, 0.937917
4.54889, 11.6636, 0.414715, 1.79183, 0.4, 0.000286917, 0.981012, 0.931678, 0.947533, 0.937922
4.54989, 11.6687, 0.414791, 1.79175, 0.4, 0.00028518, 0.981014, 0.931682, 0.947537, 0.937926
4.55089, 11.6739, 0.414866, 1.79166, 0.4, 0.000283434, 0.981016, 0.931686, 0.947542, 0.937931
4.55189, 11.679, 0.414941, 1.79158, 0.4, 0.00028168, 0.981018, 0.93169, 0.947546, 0.937935
4.55289, 11.684, 0.415014, 1.79149, 0.4, 0.000279917, 0.98102, 0.931694, 0.947551, 0.937939
4.55389, 11.689, 0.415087, 1.79141, 0.4, 0.000278146, 0.981022, 0.931698, 0.947555, 0.937944
4.55489, 11.694, 0.415159, 1.79133, 0.4, 0.000276366, 0.981024, 0.931702, 0.94756, 0.937948
4.55589, 11.699, 0.415231, 1.79125, 0.4, 0.000274578, 0.981026, 0.931705, 0.947564, 0.937952
4.55689, 11.7039, 0.415302, 1.79117, 0.4, 0.000272782, 0.981028, 0.931709, 0.947568, 0.937957
4.55789, 11.7088, 0.415372, 1.79109, 0.4, 0.000270977, 0.98103, 0.931713, 0.947572, 0.937961
4.55889, 11.7137, 0.415442, 1.79101, 0.4, 0.000269165, 0.981032, 0.931717, 0.947577, 0.937965
4.55989, 11.7185, 0.415511, 1.79093, 0.4, 0.000267344, 0.981034, 0.93172, 0.947581, 0.937969
4.56088, 11.7233, 0.415579, 1.79085, 0.4, 0.000265516, 0.981036, 0.931724, 0.947585, 0.937973
4.56188, 11.728, 0.415646, 1.79078, 0.4, 0.00026368, 0.981038, 0.931727, 0.947589, 0.937977
4.56288, 11.7328, 0.415713, 1.7907, 0.4, 0.000261836, 0.98104, 0.931731, 0.947593, 0.937981
4.56388, 11.7375, 0.415779, 1.79062, 0.4, 0.000259984, 0.981042, 0.931735, 0.947597, 0.937985
4.56488, 11.7421, 0.415845, 1.79055, 0.4, 0.000258125, 0.981044, 0.931738, 0.947601, 0.937989
4.56588, 11.7468, 0.41591, 1.79047, 0.4, 0.000256258, 0.981045, 0.931741, 0.947605, 0.937993
4.56688, 11.7514, 0.415974, 1.7904, 0.4, 0.000254383, 0.981047, 0.931745, 0.947609, 0.937997
4.56788, 11.7559, 0.416037, 1.79033, 0.4, 0.000252502, 0.981049, 0.931748, 0.947613, 0.938001
4.56888, 11.7605, 0.4161, 1.79026, 0.4, 0.000250613, 0.981051, 0.931752, 0.947617, 0.938005
4.56988, 11.7649, 0.416162, 1.79018, 0.4, 0.000248717, 0.981053, 0.931755, 0.94762, 0.938009
4.57088, 11.7694, 0.416223, 1.79011, 0.4, 0.000246813, 0.981055, 0.931758, 0.947624, 0.938012
4.57188, 11.7738, 0.416284, 1.79004, 0.4, 0.000244903, 0.981056, 0.931762, 0.947628, 0.938016
4.57288, 11.7782, 0.416343, 1.78997, 0.4, 0.000242986, 0.981058, 0.931765, 0.947631, 0.93802
4.57388, 11.7826, 0.416403, 1.7899, 0.4, 0.000241062, 0.98106, 0.931768, 0.947635, 0.938023
4.57488, 11.7869, 0.416461, 1.78984, 0.4, 0.000239131, 0.981062, 0.931771, 0.947639, 0.938027
4.57588, 11.7912, 0.416519, 1.78977, 0.4, 0.000237193, 0.981063, 0.931774, 0.947642, 0.93803
4.57688, 11.7954, 0.416576, 1.7897, 0.4, 0.000235249, 0.981065, 0.931777, 0.947646, 0.938034
4.57788, 11.7997, 0.416633, 1.78964, 0.4, 0.000233298, 0.981067, 0.93178, 0.947649, 0.938037
4.57888, 11.8038, 0.416688, 1.78957, 0.4, 0.000231341, 0.981068, 0.931783, 0.947652, 0.938041
4.57988, 11.808, 0.416743, 1.7895, 0.4, 0.000229378, 0.98107, 0.931786, 0.947656, 0.938044
4.58088, 11.8121, 0.416797, 1.78944, 0.4, 0.000227408, 0.981072, 0.931789, 0.947659, 0.938047
4.58188, 11.8162, 0.416851, 1.78937, 0.4, 0.000225432, 0.981073, 0.931792, 0.947663, 0.938051
4.58288, 11.8202, 0.416904, 1.78931, 0.4, 0.00022345, 0.981075, 0.931795, 0.947666, 0.938054
4.58388, 11.8242, 0.416956, 1.78925, 0.4, 0.000221461, 0.981076, 0.931798, 0.947669, 0.938057
4.58488, 11.8282, 0.417007, 1.78918, 0.4, 0.000219467, 0.981078, 0.9318, 0.947672, 0.93806
4.58588, 11.8321, 0.417058, 1.78912, 0.4, 0.000217467, 0.98108, 0.931803, 0.947675, 0.938063
4.58688, 11.836, 0.417108, 1.78906, 0.4, 0.000215461, 0.981081, 0.931806, 0.947678, 0.938066
4.58788, 11.8399, 0.417157, 1.789, 0.4, 0.00021345, 0.981083, 0.931809, 0.947681, 0.938069
4.58888, 11.8437, 0.417206, 1.78894, 0.4, 0.000211433, 0.981084, 0.931811, 0.947684, 0.938072
4.58988, 11.8475, 0.417253, 1.78887, 0.4, 0.00020941, 0.981086, 0.931814, 0.947687, 0.938075
4.59088, 11.8512, 0.417301, 1.78881, 0.4, 0.000207382, 0.981088, 0.931817, 0.94769, 0.938078
4.59188, 11.855, 0.417347, 1.78875, 0.4, 0.000205348, 0.981089, 0.931819, 0.947693, 0.938081
4.59288, 11.8586, 0.417393, 1.78869, 0.4, 0.00020331, 0.98109, 0.931822, 0.947696, 0.938084
4.59388, 11.8623, 0.417438, 1.78864, 0.4, 0.000201266, 0.981092, 0.931824, 0.947699, 0.938087
4.59488, 11.8659, 0.417482, 1.78858, 0.4, 0.000199217, 0.981094, 0.931827, 0.947702, 0.93809
4.59588, 11.8694, 0.417525, 1.78852, 0.4, 0.000197163, 0.981095, 0.93183, 0.947704, 0.938093
4.59688, 11.873, 0.417568, 1.78846, 0.4, 0.000195103, 0.981096, 0.931832, 0.947707, 0.938095
4.59788, 11.8765, 0.41761, 1.7884, 0.4, 0.00019304, 0.981098, 0.931834, 0.94771, 0.938098
4.59888, 11.8799, 0.417651, 1.78835, 0.4, 0.000190971, 0.981099, 0.931837, 0.947712, 0.938101
4.59988, 11.8833, 0.417692, 1.78829, 0.4, 0.000188898, 0.981101, 0.931839, 0.947715, 0.938103
4.60088, 11.8867, 0.417732, 1.78824, 0.4, 0.00018682, 0.981102, 0.931841, 0.947717, 0.938106
4.60188, 11.8901, 0.417771, 1.78818, 0.4, 0.000184737, 0.981104, 0.931844, 0.94772, 0.938108
4.60288, 11.8934, 0.41781, 1.78813, 0.4, 0.00018265, 0.981105, 0.931846, 0.947722, 0.938111
4.60388, 11.8966, 0.417848, 1.78808, 0.4, 0.000180559, 0.981106, 0.931848, 0.947725, 0.938113
4.60488, 11.8999, 0.417884, 1.78803, 0.4, 0.000178463, 0.981108, 0.93185, 0.947727, 0.938115
4.60588, 11.9031, 0.417921, 1.78798, 0.4, 0.000176363, 0.981109, 0.931852, 0.947729, 0.938118
4.60688, 11.9062, 0.417956, 1.78793, 0.4, 0.00017426, 0.98111, 0.931854, 0.947732, 0.93812
4.60788, 11.9093, 0.417991, 1.78788, 0.4, 0.000172152, 0.981112, 0.931856, 0.947734, 0.938122
4.60888, 11.9124, 0.418025, 1.78783, 0.4, 0.00017004, 0.981113, 0.931858, 0.947736, 0.938125
4.60988, 11.9155, 0.418059, 1.78778, 0.4, 0.000167924, 0.981115, 0.931861, 0.947738, 0.938127
4.61088, 11.9185, 0.418091, 1.78774, 0.4, 0.000165805, 0.981116, 0.931862, 0.94774, 0.938129
4.61188, 11.9214, 0.418123, 1.78769, 0.4, 0.000163682, 0.981117, 0.931864, 0.947743, 0.938131
4.61288, 11.9244, 0.418154, 1.78765, 0.4, 0.000161555, 0.981118, 0.931866, 0.947745, 0.938133
4.61388, 11.9272, 0.418185, 1.7876, 0.4, 0.000159425, 0.98112, 0.931868, 0.947747, 0.938135
4.61488, 11.9301, 0.418214, 1.78756, 0.4, 0.000157292, 0.981121, 0.93187, 0.947749, 0.938137
4.61588, 11.9329, 0.418243, 1.78752, 0.4, 0.000155155, 0.981122, 0.931872, 0.947751, 0.938139
4.61688, 11.9357, 0.418272, 1.78748, 0.4, 0.000153015, 0.981123, 0.931874, 0.947753, 0.938141
4.61788, 11.9384, 0.418299, 1.78744, 0.4, 0.000150871, 0.981125, 0.931875, 0.947754, 0.938143
4.61888, 11.9411, 0.418326, 1.7874, 0.4, 0.000148725, 0.981126, 0.931877, 0.947756, 0.938145
4.61988, 11.9438, 0.418352, 1.78736, 0.4, 0.000146575, 0.981127, 0.931879, 0.947758, 0.938147
4.62088, 11.9464, 0.418377, 1.78732, 0.4, 0.000144423, 0.981128, 0.93188, 0.94776, 0.938149
4.62188, 11.949, 0.418402, 1.78728, 0.4, 0.000142268, 0.981129, 0.931882, 0.947761, 0.93815
4.62288, 11.9515, 0.418426, 1.78724, 0.4, 0.00014011, 0.981131, 0.931884, 0.947763, 0.938152
4.62388, 11.954, 0.418449, 1.78721, 0.4, 0.00013795, 0.981132, 0.931885, 0.947765, 0.938154
4.62488, 11.9565, 0.418472, 1.78717, 0.4, 0.000135787, 0.981133, 0.931887, 0.947766, 0.938155
4.62588, 11.9589, 0.418493, 1.78713, 0.4, 0.000133621, 0.981134, 0.931888, 0.947768, 0.938157
4.62688, 11.9613, 0.418514, 1.7871, 0.4, 0.000131454, 0.981135, 0.93189, 0.947769, 0.938159
4.62788, 11.9636, 0.418535, 1.78707, 0.4, 0.000129283, 0.981136, 0.931891, 0.947771, 0.93816
4.62888, 11.9659, 0.418554, 1.78703, 0.4, 0.000127111, 0.981137, 0.931892, 0.947772, 0.938161
4.62988, 11.9682, 0.418573, 1.787, 0.4, 0.000124936, 0.981139, 0.931894, 0.947774, 0.938163
4.63088, 11.9704, 0.418591, 1.78697, 0.4, 0.00012276, 0.98114, 0.931895, 0.947775, 0.938164
4.63188, 11.9726, 0.418608, 1.78693, 0.4, 0.000120581, 0.981141, 0.931896, 0.947776, 0.938166
4.63288, 11.9748, 0.418625, 1.7869, 0.4, 0.000118401, 0.981142, 0.931898, 0.947777, 0.938167
4.63388, 11.9769, 0.41864, 1.78687, 0.4, 0.000116218, 0.981143, 0.931899, 0.947779, 0.938168
4.63488, 11.979, 0.418656, 1.78684, 0.4, 0.000114035, 0.981144, 0.9319, 0.94778, 0.938169
4.63588, 11.981, 0.41867, 1.78681, 0.4, 0.000111849, 0.981145, 0.931901, 0.947781, 0.938171
4.63688, 11.983, 0.418684, 1.78678, 0.4, 0.000109662, 0.981146, 0.931902, 0.947782, 0.938172
4.63788, 11.9849, 0.418697, 1.78675, 0.4, 0.000107473, 0.981147, 0.931903, 0.947783, 0.938173
4.63888, 11.9869, 0.418709, 1.78672, 0.4, 0.000105283, 0.981148, 0.931904, 0.947784, 0.938174
4.63988, 11.9887, 0.418721, 1.78669, 0.4, 0.000103092, 0.981149, 0.931906, 0.947785, 0.938175
4.64088, 11.9906, 0.418732, 1.78666, 0.4, 0.0001009, 0.98115, 0.931907, 0.947786, 0.938176
4.64188, 11.9924, 0.418742, 1.78663, 0.4, 9.87061e-05, 0.981151, 0.931908, 0.947787, 0.938177
4.64288, 11.9941, 0.418752, 1.7866, 0.4, 9.65114e-05, 0.981152, 0.931909, 0.947788, 0.938178
4.64388, 11.9958, 0.41876, 1.78658, 0.4, 9.43157e-05, 0.981153, 0.93191, 0.947789, 0.938179
4.64488, 11.9975, 0.418768, 1.78655, 0.4, 9.21193e-05, 0.981154, 0.93191, 0.947789, 0.93818
4.64588, 11.9992, 0.418775, 1.78652, 0.4, 8.9922e-05, 0.981155, 0.931911, 0.94779, 0.938181
4.64688, 12.0008, 0.418782, 1.7865, 0.4, 8.77241e-05, 0.981156, 0.931912, 0.947791, 0.938181
4.64788, 12.0023, 0.418788, 1.78647, 0.4, 8.55256e-05, 0.981157, 0.931913, 0.947792, 0.938182
4.64888, 12.0038, 0.418792, 1.78645, 0.4, 8.33265e-05, 0.981158, 0.931914, 0.947792, 0.938183
4.64988, 12.0053, 0.418797, 1.78643, 0.4, 8.1127e-05, 0.981158, 0.931914, 0.947793, 0.938184
4.65088, 12.0068, 0.418801, 1.78641, 0.4, 7.89271e-05, 0.981159, 0.931915, 0.947793, 0.938184
4.65188, 12.0082, 0.418803, 1.78639, 0.4, 7.67269e-05, 0.98116, 0.931916, 0.947794, 0.938185
4.65288, 12.0095, 0.418806, 1.78637, 0.4, 7.45265e-05, 0.981161, 0.931916, 0.947794, 0.938186
4.65388, 12.0108, 0.418807, 1.78635, 0.4, 7.23261e-05, 0.981162, 0.931917, 0.947795, 0.938186
4.65488, 12.0121, 0.418808, 1.78633, 0.4, 7.01256e-05, 0.981163, 0.931917, 0.947795, 0.938186
4.65588, 12.0134, 0.418808, 1.78631, 0.4, 6.79251e-05, 0.981164, 0.931918, 0.947796, 0.938187
4.65688, 12.0146, 0.418807, 1.78629, 0.4, 6.57248e-05, 0.981164, 0.931919, 0.947796, 0.938187
4.65788, 12.0157, 0.418806, 1.78628, 0.4, 6.35247e-05, 0.981165, 0.931919, 0.947796, 0.938188
4.65888, 12.0169, 0.418804, 1.78626, 0.4, 6.13249e-05, 0.981166, 0.931919, 0.947797, 0.938188
4.65988, 12.0179, 0.418801, 1.78625, 0.4, 5.91255e-05, 0.981167, 0.93192, 0.947797, 0.938188
4.66088, 12.019, 0.418797, 1.78623, 0.4, 5.69266e-05, 0.981168, 0.93192, 0.947797, 0.938189
4.66188, 12.02, 0.418793, 1.78622, 0.4, 5.47282e-05, 0.981169, 0.931921, 0.947797, 0.938189
4.66288, 12.021, 0.418788, 1.78621, 0.4, 5.25305e-05, 0.981169, 0.931921, 0.947797, 0.938189
4.66388, 12.0219, 0.418783, 1.7862, 0.4, 5.03335e-05, 0.98117, 0.931921, 0.947797, 0.938189
4.66488, 12.0228, 0.418776, 1.78619, 0.4, 4.81373e-05, 0.981171, 0.931921, 0.947797, 0.938189
4.66588, 12.0236, 0.41877, 1.78618, 0.4, 4.59419e-05, 0.981172, 0.931922, 0.947797, 0.93819
4.66688, 12.0244, 0.418762, 1.78617, 0.4, 4.37475e-05, 0.981173, 0.931922, 0.947797, 0.93819
4.66788, 12.0252, 0.418753, 1.78616, 0.4, 4.15542e-05, 0.981173, 0.931922, 0.947797, 0.93819
4.66888, 12.0259, 0.418744, 1.78615, 0.4, 3.9362e-05, 0.981174, 0.931922, 0.947797, 0.93819
4.66988, 12.0266, 0.418734, 1.78614, 0.4, 3.7171e-05, 0.981175, 0.931922, 0.947797, 0.938189
4.67088, 12.0273, 0.418725, 1.78614, 0.4, 3.49813e-05, 0.981175, 0.931923, 0.947797, 0.93819
4.67188, 12.0279, 0.418714, 1.78613, 0.4, 3.27928e-05, 0.981176, 0.931923, 0.947796, 0.938189
4.67288, 12.0284, 0.418702, 1.78612, 0.4, 3.06058e-05, 0.981177, 0.931923, 0.947796, 0.938189
4.67388, 12.029, 0.418689, 1.78612, 0.4, 2.84203e-05, 0.981177, 0.931923, 0.947796, 0.938189
4.67488, 12.0295, 0.418676, 1.78612, 0.4, 2.62364e-05, 0.981178, 0.931923, 0.947796, 0.938189
4.67588, 12.0299, 0.418662, 1.78611, 0.4, 2.40543e-05, 0.981179, 0.931923, 0.947795, 0.938188
4.67688, 12.0303, 0.418648, 1.78611, 0.4, 2.18738e-05, 0.981179, 0.931922, 0.947795, 0.938188
4.67788, 12.0307, 0.418632, 1.78611, 0.4, 1.96953e-05, 0.98118, 0.931922, 0.947794, 0.938188
4.67888, 12.031, 0.418617, 1.7861, 0.4, 1.75186e-05, 0.981181, 0.931922, 0.947794, 0.938188
4.67988, 12.0313, 0.4186, 1.7861, 0.4, 1.53439e-05, 0.981181, 0.931922, 0.947793, 0.938187
4.68088, 12.0316, 0.418583, 1.7861, 0.4, 1.31713e-05, 0.981182, 0.931922, 0.947793, 0.938187
4.68188, 12.0318, 0.418565, 1.7861, 0.4, 1.10009e-05, 0.981183, 0.931922, 0.947792, 0.938186
4.68288, 12.032, 0.418546, 1.7861, 0.4, 8.83277e-06, 0.981183, 0.931921, 0.947792, 0.938186
4.68388, 12.0321, 0.418527, 1.7861, 0.4, 6.6669e-06, 0.981184, 0.931921, 0.947791, 0.938185
4.68488, 12.0322, 0.418507, 1.7861, 0.4, 4.5034e-06, 0.981185, 0.931921, 0.94779, 0.938185
4.68588, 12.0323, 0.418486, 1.7861, 0.4, 2.34241e-06, 0.981185, 0.93192, 0.947789, 0.938184
4.68688, 12.0323, 0.418465, 1.7861, 0.4, 1.83948e-07, 0.981186, 0.93192, 0.947789, 0.938183
4.68788, 12.0323, 0.418443, 1.7861, 0.4, -1.97189e-06, 0.981186, 0.93192, 0.947788, 0.938183
4.68888, 12.0322, 0.41842, 1.7861, 0.4, -4.125e-06, 0.981187, 0.931919, 0.947787, 0.938182
4.68988, 12.0321, 0.418397, 1.78611, 0.4, -6.27535e-06, 0.981187, 0.931919, 0.947786, 0.938181
4.69088, 12.032, 0.418373, 1.78611, 0.4, -8.42282e-06, 0.981188, 0.931918, 0.947785, 0.938181
4.69188, 12.0318, 0.418348, 1.78611, 0.4, -1.05674e-05, 0.981188, 0.931918, 0.947784, 0.93818
4.69288, 12.0316, 0.418323, 1.78611, 0.4, -1.27089e-05, 0.981189, 0.931917, 0.947783, 0.938179
4.69388, 12.0314, 0.418297, 1.78612, 0.4, -1.48473e-05, 0.98119, 0.931917, 0.947782, 0.938178
4.69488, 12.0311, 0.418271, 1.78612, 0.4, -1.69826e-05, 0.98119, 0.931916, 0.947781, 0.938177
4.69588, 12.0308, 0.418243, 1.78612, 0.4, -1.91146e-05, 0.981191, 0.931916, 0.94778, 0.938176
4.69688, 12.0304, 0.418216, 1.78612, 0.4, -2.12433e-05, 0.981191, 0.931915, 0.947779, 0.938175
4.69788, 12.03, 0.418187, 1.78613, 0.4, -2.33687e-05, 0.981192, 0.931914, 0.947778, 0.938174
4.69887, 12.0296, 0.418158, 1.78613, 0.4, -2.54905e-05, 0.981192, 0.931914, 0.947777, 0.938173
4.69987, 12.0291, 0.418128, 1.78614, 0.4, -2.76088e-05, 0.981193, 0.931913, 0.947775, 0.938172
4.70087, 12.0286, 0.418098, 1.78614, 0.4, -2.97235e-05, 0.981193, 0.931912, 0.947774, 0.938171
4.70187, 12.028, 0.418067, 1.78615, 0.4, -3.18345e-05, 0.981194, 0.931911, 0.947773, 0.93817
4.70287, 12.0274, 0.418035, 1.78615, 0.4, -3.39418e-05, 0.981194, 0.93191, 0.947772, 0.938169
4.70387, 12.0268, 0.418003, 1.78616, 0.4, -3.60452e-05, 0.981195, 0.93191, 0.94777, 0.938167
4.70487, 12.0261, 0.41797, 1.78617, 0.4, -3.81446e-05, 0.981195, 0.931909, 0.947769, 0.938166
4.70587, 12.0254, 0.417936, 1.78618, 0.4, -4.02401e-05, 0.981195, 0.931908, 0.947767, 0.938165
4.70687, 12.0247, 0.417902, 1.78619, 0.4, -4.23316e-05, 0.981196, 0.931907, 0.947766, 0.938164
4.70787, 12.0239, 0.417867, 1.7862, 0.4, -4.44189e-05, 0.981196, 0.931906, 0.947764, 0.938162
4.70887, 12.0231, 0.417831, 1.78621, 0.4, -4.6502e-05, 0.981197, 0.931905, 0.947763, 0.938161
4.70987, 12.0222, 0.417795, 1.78622, 0.4, -4.85808e-05, 0.981197, 0.931904, 0.947761, 0.938159
4.71087, 12.0213, 0.417759, 1.78623, 0.4, -5.06553e-05, 0.981198, 0.931903, 0.94776, 0.938158
4.71187, 12.0204, 0.417721, 1.78624, 0.4, -5.27253e-05, 0.981198, 0.931902, 0.947758, 0.938156
4.71287, 12.0194, 0.417683, 1.78626, 0.4, -5.47908e-05, 0.981198, 0.931901, 0.947756, 0.938155
4.71387, 12.0184, 0.417645, 1.78627, 0.4, -5.68518e-05, 0.981199, 0.9319, 0.947755, 0.938154
4.71487, 12.0174, 0.417606, 1.78629, 0.4, -5.89082e-05, 0.981199, 0.931899, 0.947753, 0.938152
4.71587, 12.0163, 0.417566, 1.7863, 0.4, -6.09598e-05, 0.9812, 0.931898, 0.947751, 0.93815
4.71687, 12.0152, 0.417525, 1.78632, 0.4, -6.30067e-05, 0.9812, 0.931896, 0.94775, 0.938149
4.71787, 12.014, 0.417484, 1.78634, 0.4, -6.50487e-05, 0.9812, 0.931895, 0.947748, 0.938147
4.71887, 12.0128, 0.417443, 1.78636, 0.4, -6.70857e-05, 0.981201, 0.931894, 0.947746, 0.938146
4.71987, 12.0116, 0.4174, 1.78638, 0.4, -6.91178e-05, 0.981201, 0.931893, 0.947744, 0.938144
4.72087, 12.0104, 0.417358, 1.7864, 0.4, -7.11448e-05, 0.981201, 0.931891, 0.947742, 0.938142
4.72187, 12.0091, 0.417314, 1.78642, 0.4, -7.31668e-05, 0.981202, 0.93189, 0.94774, 0.93814
4.72287, 12.0077, 0.41727, 1.78644, 0.4, -7.51835e-05, 0.981202, 0.931889, 0.947738, 0.938138
4.72387, 12.0064, 0.417226, 1.78646, 0.4, -7.71949e-05, 0.981202, 0.931887, 0.947736, 0.938137
4.72487, 12.0049, 0.417181, 1.78649, 0.4, -7.9201e-05, 0.981203, 0.931886, 0.947734, 0.938135
4.72587, 12.0035, 0.417135, 1.78651, 0.4, -8.12017e-05, 0.981203, 0.931885, 0.947732, 0.938133
4.72687, 12.002, 0.417089, 1.78654, 0.4, -8.31969e-05, 0.981203, 0.931883, 0.94773, 0.938131
4.72787, 12.0005, 0.417042, 1.78656, 0.4, -8.51866e-05, 0.981204, 0.931882, 0.947728, 0.938129
4.72887, 11.999, 0.416994, 1.78659, 0.4, -8.71707e-05, 0.981204, 0.93188, 0.947726, 0.938127
4.72987, 11.9974, 0.416946, 1.78662, 0.4, -8.91491e-05, 0.981204, 0.931879, 0.947723, 0.938125
4.73087, 11.9957, 0.416898, 1.78664, 0.4, -9.11218e-05, 0.981205, 0.931877, 0.947721, 0.938123
4.73187, 11.9941, 0.416848, 1.78667, 0.4, -9.30886e-05, 0.981205, 0.931876, 0.947719, 0.938121
4.73287, 11.9924, 0.416799, 1.7867, 0.4, -9.50496e-05, 0.981205, 0.931874, 0.947717, 0.938119
4.73387, 11.9907, 0.416748, 1.78673, 0.4, -9.70047e-05, 0.981205, 0.931872, 0.947714, 0.938117
4.73487, 11.9889, 0.416698, 1.78676, 0.4, -9.89537e-05, 0.981206, 0.931871, 0.947712, 0.938114
4.73587, 11.9871, 0.416646, 1.78679, 0.4, -0.000100897, 0.981206, 0.931869, 0.94771, 0.938112
4.73687, 11.9853, 0.416594, 1.78682, 0.4, -0.000102834, 0.981206, 0.931867, 0.947707, 0.93811
4.73787, 11.9834, 0.416541, 1.78686, 0.4, -0.000104764, 0.981206, 0.931866, 0.947705, 0.938108
4.73887, 11.9815, 0.416488, 1.78689, 0.4, -0.000106689, 0.981206, 0.931864, 0.947702, 0.938106
4.73987, 11.9796, 0.416435, 1.78692, 0.4, -0.000108607, 0.981207, 0.931862, 0.9477, 0.938103
4.74087, 11.9776, 0.41638, 1.78695, 0.4, -0.000110518, 0.981207, 0.93186, 0.947697, 0.938101
4.74187, 11.9756, 0.416326, 1.78699, 0.4, -0.000112424, 0.981207, 0.931859, 0.947695, 0.938098
4.74287, 11.9735, 0.41627, 1.78702, 0.4, -0.000114322, 0.981207, 0.931857, 0.947692, 0.938096
4.74387, 11.9715, 0.416215, 1.78706, 0.4, -0.000116214, 0.981207, 0.931855, 0.947689, 0.938094
4.74487, 11.9694, 0.416158, 1.78709, 0.4, -0.0001181, 0.981208, 0.931853, 0.947687, 0.938091
4.74587, 11.9672, 0.416102, 1.78713, 0.4, -0.000119979, 0.981208, 0.931851, 0.947684, 0.938089
4.74687, 11.965, 0.416044, 1.78717, 0.4, -0.000121851, 0.981208, 0.931849, 0.947681, 0.938086
4.74787, 11.9628, 0.415986, 1.7872, 0.4, -0.000123716, 0.981208, 0.931847, 0.947679, 0.938084
4.74887, 11.9606, 0.415928, 1.78724, 0.4, -0.000125574, 0.981208, 0.931845, 0.947676, 0.938081
4.74987, 11.9583, 0.415869, 1.78728, 0.4, -0.000127426, 0.981209, 0.931843, 0.947673, 0.938079
4.75087, 11.956, 0.41581, 1.78731, 0.4, -0.00012927, 0.981209, 0.931841, 0.94767, 0.938076
4.75187, 11.9537, 0.41575, 1.78735, 0.4, -0.000131108, 0.981209, 0.931839, 0.947667, 0.938073
4.75287, 11.9513, 0.415689, 1.78739, 0.4, -0.000132938, 0.981209, 0.931837, 0.947665, 0.938071
4.75387, 11.9489, 0.415628, 1.78743, 0.4, -0.000134761, 0.981209, 0.931835, 0.947662, 0.938068
4.75487, 11.9464, 0.415567, 1.78746, 0.4, -0.000136577, 0.981209, 0.931833, 0.947659, 0.938065
4.75587, 11.944, 0.415505, 1.7875, 0.4, -0.000138385, 0.981209, 0.931831, 0.947656, 0.938062
4.75687, 11.9414, 0.415442, 1.78754, 0.4, -0.000140186, 0.98121, 0.931829, 0.947653, 0.93806
4.75787, 11.9389, 0.415379, 1.78758, 0.4, -0.00014198, 0.98121, 0.931827, 0.94765, 0.938057
4.75887, 11.9363, 0.415316, 1.78762, 0.4, -0.000143767, 0.98121, 0.931825, 0.947647, 0.938054
4.75987, 11.9337, 0.415252, 1.78766, 0.4, -0.000145545, 0.98121, 0.931823, 0.947644, 0.938051
4.76087, 11.9311, 0.415188, 1.7877, 0.4, -0.000147317, 0.98121, 0.93182, 0.947641, 0.938049
4.76187, 11.9284, 0.415123, 1.78774, 0.4, -0.00014908, 0.98121, 0.931818, 0.947638, 0.938046
4.76287, 11.9257, 0.415057, 1.78778, 0.4, -0.000150836, 0.98121, 0.931816, 0.947635, 0.938043
4.76387, 11.923, 0.414992, 1.78782, 0.4, -0.000152584, 0.98121, 0.931814, 0.947631, 0.93804
4.76487, 11.9202, 0.414925, 1.78786, 0.4, -0.000154324, 0.98121, 0.931811, 0.947628, 0.938037
4.76587, 11.9174, 0.414859, 1.7879, 0.4, -0.000156057, 0.98121, 0.931809, 0.947625, 0.938034
4.76687, 11.9146, 0.414791, 1.78794, 0.4, -0.000157781, 0.981211, 0.931807, 0.947622, 0.938031
4.76787, 11.9118, 0.414724, 1.78798, 0.4, -0.000159498, 0.981211, 0.931804, 0.947619, 0.938028
4.76887, 11.9089, 0.414655, 1.78802, 0.4, -0.000161207, 0.981211, 0.931802, 0.947615, 0.938025
4.76987, 11.906, 0.414587, 1.78806, 0.4, -0.000162907, 0.981211, 0.9318, 0.947612, 0.938022
4.77087, 11.903, 0.414518, 1.7881, 0.4, -0.0001646, 0.981211, 0.931797, 0.947609, 0.938019
4.77187, 11.9, 0.414448, 1.78814, 0.4, -0.000166284, 0.981211, 0.931795, 0.947605, 0.938016
4.77287, 11.897, 0.414378, 1.78818, 0.4, -0.00016796, 0.981211, 0.931792, 0.947602, 0.938012
4.77387, 11.894, 0.414308, 1.78822, 0.4, -0.000169628, 0.981211, 0.93179, 0.947599, 0.938009
4.77487, 11.8909, 0.414237, 1.78826, 0.4, -0.000171287, 0.981211, 0.931787, 0.947595, 0.938006
4.77587, 11.8878, 0.414166, 1.78831, 0.4, -0.000172938, 0.981211, 0.931785, 0.947592, 0.938003
4.77687, 11.8847, 0.414094, 1.78835, 0.4, -0.00017458, 0.981211, 0.931782, 0.947588, 0.938
4.77787, 11.8815, 0.414022, 1.78839, 0.4, -0.000176215, 0.981211, 0.93178, 0.947585, 0.937996
4.77887, 11.8783, 0.413949, 1.78843, 0.4, -0.00017784, 0.981211, 0.931777, 0.947581, 0.937993
4.77987, 11.8751, 0.413876, 1.78848, 0.4, -0.000179457, 0.981211, 0.931775, 0.947578, 0.93799
4.78087, 11.8719, 0.413803, 1.78852, 0.4, -0.000181066, 0.981211, 0.931772, 0.947574, 0.937986
4.78187, 11.8686, 0.413729, 1.78857, 0.4, -0.000182665, 0.981211, 0.93177, 0.947571, 0.937983
4.78287, 11.8653, 0.413655, 1.78861, 0.4, -0.000184256, 0.981211, 0.931767, 0.947567, 0.93798
4.78387, 11.862, 0.41358, 1.78866, 0.4, -0.000185838, 0.981211, 0.931764, 0.947563, 0.937976
4.78487, 11.8586, 0.413505, 1.78871, 0.4, -0.000187412, 0.981211, 0.931762, 0.94756, 0.937973
4.78587, 11.8552, 0.41343, 1.78875, 0.4, -0.000188976, 0.981211, 0.931759, 0.947556, 0.937969
4.78687, 11.8518, 0.413354, 1.7888, 0.4, -0.000190532, 0.981211, 0.931756, 0.947552, 0.937966
4.78787, 11.8484, 0.413278, 1.78885, 0.4, -0.000192079, 0.981211, 0.931754, 0.947549, 0.937963
4.78887, 11.8449, 0.413201, 1.7889, 0.4, -0.000193616, 0.981211, 0.931751, 0.947545, 0.937959
4.78987, 11.8414, 0.413124, 1.78895, 0.4, -0.000195145, 0.981211, 0.931748, 0.947541, 0.937956
4.79087, 11.8379, 0.413047, 1.78901, 0.4, -0.000196664, 0.981211, 0.931745, 0.947537, 0.937952
4.79187, 11.8343, 0.412969, 1.78906, 0.4, -0.000198175, 0.981211, 0.931743, 0.947533, 0.937949
4.79287, 11.8307, 0.412891, 1.78911, 0.4, -0.000199676, 0.981211, 0.93174, 0.94753, 0.937945
4.79387, 11.8271, 0.412812, 1.78917, 0.4, -0.000201168, 0.981211, 0.931737, 0.947526, 0.937941
4.79487, 11.8235, 0.412733, 1.78922, 0.4, -0.000202651, 0.981211, 0.931734, 0.947522, 0.937938
4.79587, 11.8198, 0.412654, 1.78928, 0.4, -0.000204124, 0.981211, 0.931731, 0.947518, 0.937934
4.79687, 11.8162, 0.412574, 1.78933, 0.4, -0.000205588, 0.981211, 0.931728, 0.947514, 0.93793
4.79787, 11.8124, 0.412494, 1.78939, 0.4, -0.000207043, 0.981211, 0.931726, 0.94751, 0.937927
4.79887, 11.8087, 0.412414, 1.78945, 0.4, -0.000208488, 0.981211, 0.931723, 0.947506, 0.937923
4.79987, 11.8049, 0.412333, 1.78951, 0.4, -0.000209924, 0.981211, 0.93172, 0.947502, 0.937919
4.80087, 11.8011, 0.412252, 1.78957, 0.4, -0.00021135, 0.98121, 0.931717, 0.947498, 0.937916
4.80187, 11.7973, 0.412171, 1.78963, 0.4, -0.000212767, 0.98121, 0.931714, 0.947494, 0.937912
4.80287, 11.7935, 0.412089, 1.78969, 0.4, -0.000214174, 0.98121, 0.931711, 0.94749, 0.937908
4.80387, 11.7896, 0.412007, 1.78976, 0.4, -0.000215571, 0.98121, 0.931708, 0.947486, 0.937904
4.80487, 11.7857, 0.411924, 1.78982, 0.4, -0.000216959, 0.98121, 0.931705, 0.947482, 0.937901
4.80587, 11.7818, 0.411842, 1.78988, 0.4, -0.000218337, 0.98121, 0.931702, 0.947478, 0.937897
4.80687, 11.7779, 0.411759, 1.78995, 0.4, -0.000219705, 0.98121, 0.931699, 0.947474, 0.937893
4.80787, 11.7739, 0.411675, 1.79001, 0.4, -0.000221064, 0.98121, 0.931696, 0.94747, 0.937889
4.80887, 11.7699, 0.411591, 1.79008, 0.4, -0.000222412, 0.98121, 0.931693, 0.947466, 0.937885
4.80987, 11.7659, 0.411507, 1.79015, 0.4, -0.000223751, 0.98121, 0.93169, 0.947462, 0.937881
4.81087, 11.7618, 0.411423, 1.79022, 0.4, -0.00022508, 0.98121, 0.931687, 0.947458, 0.937877
4.81187, 11.7578, 0.411338, 1.79028, 0.4, -0.000226399, 0.98121, 0.931684, 0.947453, 0.937873
4.81287, 11.7537, 0.411253, 1.79035, 0.4, -0.000227708, 0.981209, 0.931681, 0.947449, 0.93787
4.81387, 11.7496, 0.411168, 1.79042, 0.4, -0.000229007, 0.981209, 0.931678, 0.947445, 0.937866
4.81487, 11.7455, 0.411083, 1.79049, 0.4, -0.000230296, 0.981209, 0.931675, 0.947441, 0.937862
4.81587, 11.7413, 0.410996, 1.79056, 0.4, -0.000231575, 0.981209, 0.931671, 0.947437, 0.937858
4.81687, 11.7371, 0.41091, 1.79063, 0.4, -0.000232844, 0.981209, 0.931668, 0.947432, 0.937854
4.81787, 11.7329, 0.410824, 1.7907, 0.4, -0.000234102, 0.981209, 0.931665, 0.947428, 0.93785
4.81887, 11.7287, 0.410737, 1.79077, 0.4, -0.000235351, 0.981209, 0.931662, 0.947424, 0.937846
4.81987, 11.7244, 0.41065, 1.79085, 0.4, -0.000236589, 0.981209, 0.931659, 0.947419, 0.937842
4.82087, 11.7202, 0.410563, 1.79092, 0.4, -0.000237817, 0.981209, 0.931656, 0.947415, 0.937838
4.82187, 11.7159, 0.410475, 1.79099, 0.4, -0.000239035, 0.981208, 0.931652, 0.947411, 0.937834
4.82287, 11.7116, 0.410387, 1.79106, 0.4, -0.000240242, 0.981208, 0.931649, 0.947406, 0.937829
4.82387, 11.7072, 0.410299, 1.79114, 0.4, -0.000241439, 0.981208, 0.931646, 0.947402, 0.937825
4.82487, 11.7029, 0.410211, 1.79121, 0.4, -0.000242626, 0.981208, 0.931643, 0.947398, 0.937821
4.82587, 11.6985, 0.410122, 1.79128, 0.4, -0.000243802, 0.981208, 0.931639, 0.947393, 0.937817
4.82687, 11.6941, 0.410033, 1.79136, 0.4, -0.000244968, 0.981208, 0.931636, 0.947389, 0.937813
4.82787, 11.6897, 0.409944, 1.79143, 0.4, -0.000246124, 0.981207, 0.931633, 0.947384, 0.937809
4.82887, 11.6852, 0.409855, 1.79151, 0.4, -0.000247269, 0.981207, 0.931629, 0.94738, 0.937805
4.82987, 11.6808, 0.409765, 1.79158, 0.4, -0.000248403, 0.981207, 0.931626, 0.947376, 0.9378
4.83087, 11.6763, 0.409675, 1.79166, 0.4, -0.000249527, 0.981207, 0.931623, 0.947371, 0.937796
4.83187, 11.6718, 0.409585, 1.79173, 0.4, -0.00025064, 0.981207, 0.93162, 0.947367, 0.937792
