Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.83287, 11.6673, 0.409495, 1.79181, 0.4, -0.000251743, 0.981207, 0.931616, 0.947362, 0.937788
4.83387, 11.6627, 0.409405, 1.79188, 0.4, -0.000252835, 0.981207, 0.931613, 0.947358, 0.937784
4.83487, 11.6582, 0.409314, 1.79195, 0.4, -0.000253917, 0.981206, 0.93161, 0.947353, 0.937779
4.83587, 11.6536, 0.409223, 1.79203, 0.4, -0.000254988, 0.981206, 0.931606, 0.947349, 0.937775
4.83686, 11.649, 0.409131, 1.7921, 0.4, -0.000256048, 0.981206, 0.931603, 0.947344, 0.937771
4.83786, 11.6444, 0.40904, 1.79218, 0.4, -0.000257097, 0.981206, 0.931599, 0.947339, 0.937767
4.83886, 11.6397, 0.408948, 1.79226, 0.4, -0.000258136, 0.981206, 0.931596, 0.947335, 0.937762
4.83986, 11.6351, 0.408857, 1.79233, 0.4, -0.000259164, 0.981206, 0.931593, 0.94733, 0.937758
4.84086, 11.6304, 0.408765, 1.79241, 0.4, -0.000260181, 0.981205, 0.931589, 0.947326, 0.937754
4.84186, 11.6257, 0.408672, 1.79248, 0.4, -0.000261187, 0.981205, 0.931586, 0.947321, 0.937749
4.84286, 11.621, 0.40858, 1.79256, 0.4, -0.000262183, 0.981205, 0.931582, 0.947317, 0.937745
4.84386, 11.6163, 0.408487, 1.79264, 0.4, -0.000263168, 0.981205, 0.931579, 0.947312, 0.937741
4.84486, 11.6115, 0.408394, 1.79271, 0.4, -0.000264141, 0.981205, 0.931576, 0.947307, 0.937736
4.84586, 11.6068, 0.408301, 1.79279, 0.4, -0.000265104, 0.981205, 0.931572, 0.947303, 0.937732
4.84686, 11.602, 0.408208, 1.79286, 0.4, -0.000266056, 0.981204, 0.931569, 0.947298, 0.937728
4.84786, 11.5972, 0.408115, 1.79294, 0.4, -0.000266997, 0.981204, 0.931565, 0.947293, 0.937723
4.84886, 11.5924, 0.408021, 1.79302, 0.4, -0.000267927, 0.981204, 0.931562, 0.947289, 0.937719
4.84986, 11.5875, 0.407927, 1.79309, 0.4, -0.000268846, 0.981204, 0.931558, 0.947284, 0.937714
4.85086, 11.5827, 0.407834, 1.79317, 0.4, -0.000269754, 0.981204, 0.931555, 0.947279, 0.93771
4.85186, 11.5778, 0.40774, 1.79325, 0.4, -0.000270651, 0.981203, 0.931551, 0.947275, 0.937706
4.85286, 11.573, 0.407645, 1.79332, 0.4, -0.000271537, 0.981203, 0.931548, 0.94727, 0.937701
4.85386, 11.5681, 0.407551, 1.7934, 0.4, -0.000272412, 0.981203, 0.931544, 0.947265, 0.937697
4.85486, 11.5631, 0.407457, 1.79347, 0.4, -0.000273276, 0.981203, 0.931541, 0.94726, 0.937692
4.85586, 11.5582, 0.407362, 1.79355, 0.4, -0.000274129, 0.981203, 0.931537, 0.947256, 0.937688
4.85686, 11.5533, 0.407267, 1.79363, 0.4, -0.00027497, 0.981202, 0.931534, 0.947251, 0.937683
4.85786, 11.5483, 0.407172, 1.7937, 0.4, -0.000275801, 0.981202, 0.93153, 0.947246, 0.937679
4.85886, 11.5433, 0.407077, 1.79378, 0.4, -0.00027662, 0.981202, 0.931527, 0.947241, 0.937674
4.85986, 11.5384, 0.406982, 1.79386, 0.4, -0.000277429, 0.981202, 0.931523, 0.947237, 0.93767
4.86086, 11.5334, 0.406887, 1.79393, 0.4, -0.000278226, 0.981202, 0.93152, 0.947232, 0.937666
4.86186, 11.5283, 0.406791, 1.79401, 0.4, -0.000279012, 0.981202, 0.931516, 0.947227, 0.937661
4.86286, 11.5233, 0.406696, 1.79408, 0.4, -0.000279786, 0.981201, 0.931512, 0.947222, 0.937657
4.86386, 11.5183, 0.4066, 1.79416, 0.4, -0.00028055, 0.981201, 0.931509, 0.947218, 0.937652
4.86486, 11.5132, 0.406504, 1.79424, 0.4, -0.000281302, 0.981201, 0.931505, 0.947213, 0.937648
4.86586, 11.5081, 0.406408, 1.79431, 0.4, -0.000282043, 0.981201, 0.931502, 0.947208, 0.937643
4.86686, 11.5031, 0.406312, 1.79439, 0.4, -0.000282773, 0.9812, 0.931498, 0.947203, 0.937638
4.86786, 11.498, 0.406216, 1.79447, 0.4, -0.000283492, 0.9812, 0.931495, 0.947198, 0.937634
4.86886, 11.4929, 0.40612, 1.79454, 0.4, -0.000284199, 0.9812, 0.931491, 0.947194, 0.937629
4.86986, 11.4877, 0.406024, 1.79462, 0.4, -0.000284895, 0.9812, 0.931487, 0.947189, 0.937625
4.87086, 11.4826, 0.405927, 1.7947, 0.4, -0.00028558, 0.9812, 0.931484, 0.947184, 0.93762
4.87186, 11.4775, 0.405831, 1.79477, 0.4, -0.000286253, 0.981199, 0.93148, 0.947179, 0.937616
4.87286, 11.4723, 0.405734, 1.79485, 0.4, -0.000286915, 0.981199, 0.931476, 0.947174, 0.937611
4.87386, 11.4671, 0.405638, 1.79493, 0.4, -0.000287566, 0.981199, 0.931473, 0.947169, 0.937607
4.87486, 11.4619, 0.405541, 1.795, 0.4, -0.000288206, 0.981199, 0.931469, 0.947164, 0.937602
4.87586, 11.4567, 0.405444, 1.79508, 0.4, -0.000288834, 0.981199, 0.931466, 0.94716, 0.937598
4.87686, 11.4515, 0.405347, 1.79516, 0.4, -0.000289451, 0.981198, 0.931462, 0.947155, 0.937593
4.87786, 11.4463, 0.405251, 1.79523, 0.4, -0.000290056, 0.981198, 0.931458, 0.94715, 0.937588
4.87886, 11.4411, 0.405154, 1.79531, 0.4, -0.00029065, 0.981198, 0.931455, 0.947145, 0.937584
4.87986, 11.4359, 0.405056, 1.79539, 0.4, -0.000291233, 0.981198, 0.931451, 0.94714, 0.937579
4.88086, 11.4306, 0.404959, 1.79546, 0.4, -0.000291805, 0.981197, 0.931447, 0.947135, 0.937575
4.88186, 11.4254, 0.404862, 1.79554, 0.4, -0.000292365, 0.981197, 0.931444, 0.94713, 0.93757
4.88286, 11.4201, 0.404765, 1.79562, 0.4, -0.000292913, 0.981197, 0.93144, 0.947125, 0.937565
4.88386, 11.4148, 0.404668, 1.7957, 0.4, -0.000293451, 0.981197, 0.931437, 0.947121, 0.937561
4.88486, 11.4095, 0.404571, 1.79578, 0.4, -0.000293976, 0.981197, 0.931433, 0.947116, 0.937556
4.88586, 11.4042, 0.404473, 1.79586, 0.4, -0.000294491, 0.981196, 0.931429, 0.947111, 0.937552
4.88686, 11.3989, 0.404376, 1.79593, 0.4, -0.000294994, 0.981196, 0.931426, 0.947106, 0.937547
4.88786, 11.3936, 0.404279, 1.79601, 0.4, -0.000295486, 0.981196, 0.931422, 0.947101, 0.937542
4.88886, 11.3883, 0.404181, 1.79609, 0.4, -0.000295966, 0.981196, 0.931418, 0.947096, 0.937538
4.88986, 11.383, 0.404084, 1.79617, 0.4, -0.000296435, 0.981196, 0.931415, 0.947091, 0.937533
4.89086, 11.3776, 0.403987, 1.79625, 0.4, -0.000296893, 0.981195, 0.931411, 0.947086, 0.937528
4.89186, 11.3723, 0.403889, 1.79633, 0.4, -0.000297339, 0.981195, 0.931407, 0.947081, 0.937524
4.89286, 11.3669, 0.403792, 1.79641, 0.4, -0.000297774, 0.981195, 0.931404, 0.947076, 0.937519
4.89386, 11.3615, 0.403694, 1.79649, 0.4, -0.000298197, 0.981195, 0.9314, 0.947071, 0.937515
4.89486, 11.3562, 0.403597, 1.79657, 0.4, -0.000298609, 0.981195, 0.931396, 0.947067, 0.93751
4.89586, 11.3508, 0.403499, 1.79665, 0.4, -0.000299009, 0.981194, 0.931393, 0.947062, 0.937505
4.89686, 11.3454, 0.403402, 1.79673, 0.4, -0.000299398, 0.981194, 0.931389, 0.947057, 0.937501
4.89786, 11.34, 0.403305, 1.79681, 0.4, -0.000299776, 0.981194, 0.931385, 0.947052, 0.937496
4.89886, 11.3346, 0.403207, 1.79689, 0.4, -0.000300143, 0.981194, 0.931382, 0.947047, 0.937491
4.89986, 11.3292, 0.40311, 1.79697, 0.4, -0.000300497, 0.981194, 0.931378, 0.947042, 0.937487
4.90086, 11.3238, 0.403013, 1.79705, 0.4, -0.000300841, 0.981193, 0.931374, 0.947037, 0.937482
4.90186, 11.3184, 0.402915, 1.79713, 0.4, -0.000301173, 0.981193, 0.931371, 0.947032, 0.937478
4.90286, 11.313, 0.402818, 1.79721, 0.4, -0.000301494, 0.981193, 0.931367, 0.947027, 0.937473
4.90386, 11.3075, 0.402721, 1.79729, 0.4, -0.000301803, 0.981193, 0.931363, 0.947022, 0.937468
4.90486, 11.3021, 0.402623, 1.79738, 0.4, -0.000302101, 0.981192, 0.93136, 0.947018, 0.937464
4.90586, 11.2967, 0.402526, 1.79746, 0.4, -0.000302388, 0.981192, 0.931356, 0.947013, 0.937459
4.90686, 11.2912, 0.402429, 1.79754, 0.4, -0.000302663, 0.981192, 0.931352, 0.947008, 0.937455
4.90786, 11.2858, 0.402332, 1.79762, 0.4, -0.000302927, 0.981192, 0.931349, 0.947003, 0.93745
4.90886, 11.2803, 0.402235, 1.7977, 0.4, -0.00030318, 0.981192, 0.931345, 0.946998, 0.937445
4.90986, 11.2748, 0.402138, 1.79779, 0.4, -0.000303421, 0.981192, 0.931341, 0.946993, 0.937441
4.91086, 11.2694, 0.402041, 1.79787, 0.4, -0.000303651, 0.981191, 0.931338, 0.946988, 0.937436
4.91186, 11.2639, 0.401944, 1.79795, 0.4, -0.00030387, 0.981191, 0.931334, 0.946983, 0.937432
4.91286, 11.2584, 0.401847, 1.79803, 0.4, -0.000304077, 0.981191, 0.93133, 0.946978, 0.937427
4.91386, 11.253, 0.401751, 1.79811, 0.4, -0.000304273, 0.981191, 0.931327, 0.946973, 0.937422
4.91486, 11.2475, 0.401654, 1.79819, 0.4, -0.000304457, 0.98119, 0.931323, 0.946969, 0.937418
4.91586, 11.242, 0.401557, 1.79828, 0.4, -0.000304631, 0.98119, 0.931319, 0.946964, 0.937413
4.91686, 11.2365, 0.401461, 1.79836, 0.4, -0.000304793, 0.98119, 0.931316, 0.946959, 0.937409
4.91786, 11.231, 0.401364, 1.79844, 0.4, -0.000304943, 0.98119, 0.931312, 0.946954, 0.937404
4.91886, 11.2255, 0.401268, 1.79852, 0.4, -0.000305083, 0.98119, 0.931309, 0.946949, 0.937399
4.91986, 11.22, 0.401172, 1.79861, 0.4, -0.000305211, 0.98119, 0.931305, 0.946944, 0.937395
4.92086, 11.2146, 0.401076, 1.79869, 0.4, -0.000305328, 0.981189, 0.931301, 0.946939, 0.93739
4.92186, 11.2091, 0.400979, 1.79877, 0.4, -0.000305434, 0.981189, 0.931298, 0.946934, 0.937386
4.92286, 11.2036, 0.400883, 1.79886, 0.4, -0.000305528, 0.981189, 0.931294, 0.94693, 0.937381
4.92386, 11.1981, 0.400788, 1.79894, 0.4, -0.000305612, 0.981189, 0.93129, 0.946925, 0.937376
4.92486, 11.1926, 0.400692, 1.79903, 0.4, -0.000305684, 0.981189, 0.931287, 0.94692, 0.937372
4.92586, 11.1871, 0.400596, 1.79911, 0.4, -0.000305745, 0.981188, 0.931283, 0.946915, 0.937367
4.92686, 11.1815, 0.400501, 1.7992, 0.4, -0.000305795, 0.981188, 0.93128, 0.94691, 0.937363
4.92786, 11.176, 0.400405, 1.79928, 0.4, -0.000305833, 0.981188, 0.931276, 0.946905, 0.937358
4.92886, 11.1705, 0.40031, 1.79936, 0.4, -0.000305861, 0.981188, 0.931273, 0.946901, 0.937354
4.92986, 11.165, 0.400215, 1.79945, 0.4, -0.000305877, 0.981188, 0.931269, 0.946896, 0.937349
4.93086, 11.1595, 0.40012, 1.79953, 0.4, -0.000305882, 0.981188, 0.931265, 0.946891, 0.937345
4.93186, 11.154, 0.400025, 1.79962, 0.4, -0.000305876, 0.981187, 0.931262, 0.946886, 0.93734
4.93286, 11.1485, 0.39993, 1.7997, 0.4, -0.000305859, 0.981187, 0.931258, 0.946881, 0.937336
4.93386, 11.143, 0.399835, 1.79978, 0.4, -0.000305831, 0.981187, 0.931255, 0.946877, 0.937331
4.93486, 11.1375, 0.399741, 1.79987, 0.4, -0.000305792, 0.981187, 0.931251, 0.946872, 0.937327
4.93586, 11.132, 0.399646, 1.79995, 0.4, -0.000305742, 0.981187, 0.931248, 0.946867, 0.937322
4.93686, 11.1265, 0.399552, 1.80004, 0.4, -0.000305681, 0.981187, 0.931244, 0.946862, 0.937318
4.93786, 11.121, 0.399458, 1.80012, 0.4, -0.000305609, 0.981187, 0.931241, 0.946858, 0.937313
4.93886, 11.1155, 0.399364, 1.80021, 0.4, -0.000305526, 0.981186, 0.931237, 0.946853, 0.937309
4.93986, 11.11, 0.39927, 1.80029, 0.4, -0.000305432, 0.981186, 0.931233, 0.946848, 0.937304
4.94086, 11.1045, 0.399177, 1.80037, 0.4, -0.000305327, 0.981186, 0.93123, 0.946843, 0.9373
4.94186, 11.099, 0.399083, 1.80046, 0.4, -0.000305211, 0.981186, 0.931226, 0.946839, 0.937296
4.94286, 11.0935, 0.39899, 1.80054, 0.4, -0.000305084, 0.981186, 0.931223, 0.946834, 0.937291
4.94386, 11.088, 0.398897, 1.80063, 0.4, -0.000304946, 0.981186, 0.931219, 0.946829, 0.937287
4.94486, 11.0825, 0.398804, 1.80072, 0.4, -0.000304798, 0.981186, 0.931216, 0.946825, 0.937282
4.94586, 11.0771, 0.398711, 1.8008, 0.4, -0.000304638, 0.981185, 0.931212, 0.94682, 0.937278
4.94686, 11.0716, 0.398619, 1.80089, 0.4, -0.000304468, 0.981185, 0.931209, 0.946815, 0.937274
4.94786, 11.0661, 0.398526, 1.80098, 0.4, -0.000304287, 0.981185, 0.931206, 0.946811, 0.937269
4.94886, 11.0606, 0.398434, 1.80106, 0.4, -0.000304095, 0.981185, 0.931202, 0.946806, 0.937265
4.94986, 11.0551, 0.398342, 1.80115, 0.4, -0.000303893, 0.981185, 0.931199, 0.946801, 0.93726
4.95086, 11.0497, 0.39825, 1.80124, 0.4, -0.000303679, 0.981185, 0.931195, 0.946797, 0.937256
4.95186, 11.0442, 0.398159, 1.80132, 0.4, -0.000303455, 0.981185, 0.931192, 0.946792, 0.937252
4.95286, 11.0387, 0.398067, 1.80141, 0.4, -0.000303221, 0.981185, 0.931188, 0.946787, 0.937247
4.95386, 11.0333, 0.397976, 1.8015, 0.4, -0.000302975, 0.981185, 0.931185, 0.946783, 0.937243
4.95486, 11.0278, 0.397885, 1.80158, 0.4, -0.000302719, 0.981184, 0.931181, 0.946778, 0.937239
4.95586, 11.0224, 0.397794, 1.80167, 0.4, -0.000302453, 0.981184, 0.931178, 0.946774, 0.937234
4.95686, 11.017, 0.397703, 1.80176, 0.4, -0.000302176, 0.981184, 0.931175, 0.946769, 0.93723
4.95786, 11.0115, 0.397613, 1.80185, 0.4, -0.000301888, 0.981184, 0.931171, 0.946765, 0.937226
4.95886, 11.0061, 0.397523, 1.80194, 0.4, -0.00030159, 0.981184, 0.931168, 0.94676, 0.937222
4.95986, 11.0007, 0.397433, 1.80203, 0.4, -0.000301281, 0.981184, 0.931165, 0.946755, 0.937217
4.96086, 10.9952, 0.397343, 1.80212, 0.4, -0.000300962, 0.981184, 0.931161, 0.946751, 0.937213
4.96186, 10.9898, 0.397253, 1.8022, 0.4, -0.000300632, 0.981184, 0.931158, 0.946746, 0.937209
4.96286, 10.9844, 0.397164, 1.80229, 0.4, -0.000300292, 0.981184, 0.931155, 0.946742, 0.937205
4.96386, 10.979, 0.397075, 1.80238, 0.4, -0.000299941, 0.981184, 0.931151, 0.946737, 0.9372
4.96486, 10.9736, 0.396986, 1.80247, 0.4, -0.00029958, 0.981184, 0.931148, 0.946733, 0.937196
4.96586, 10.9682, 0.396898, 1.80256, 0.4, -0.000299209, 0.981184, 0.931145, 0.946729, 0.937192
4.96686, 10.9628, 0.39681, 1.80265, 0.4, -0.000298828, 0.981184, 0.931141, 0.946724, 0.937188
4.96786, 10.9575, 0.396722, 1.80274, 0.4, -0.000298436, 0.981184, 0.931138, 0.94672, 0.937184
4.96886, 10.9521, 0.396634, 1.80283, 0.4, -0.000298034, 0.981184, 0.931135, 0.946715, 0.93718
4.96986, 10.9467, 0.396546, 1.80292, 0.4, -0.000297621, 0.981183, 0.931132, 0.946711, 0.937176
4.97086, 10.9414, 0.396459, 1.803, 0.4, -0.000297199, 0.981184, 0.931128, 0.946706, 0.937171
4.97186, 10.936, 0.396372, 1.80309, 0.4, -0.000296766, 0.981184, 0.931125, 0.946702, 0.937167
4.97286, 10.9307, 0.396285, 1.80318, 0.4, -0.000296323, 0.981183, 0.931122, 0.946698, 0.937163
4.97386, 10.9254, 0.396198, 1.80327, 0.4, -0.00029587, 0.981183, 0.931119, 0.946693, 0.937159
4.97485, 10.9201, 0.396112, 1.80336, 0.4, -0.000295407, 0.981183, 0.931116, 0.946689, 0.937155
4.97585, 10.9147, 0.396026, 1.80345, 0.4, -0.000294934, 0.981184, 0.931112, 0.946685, 0.937151
4.97685, 10.9094, 0.39594, 1.80354, 0.4, -0.000294451, 0.981183, 0.931109, 0.94668, 0.937147
4.97785, 10.9041, 0.395855, 1.80363, 0.4, -0.000293958, 0.981183, 0.931106, 0.946676, 0.937143
4.97885, 10.8989, 0.395769, 1.80371, 0.4, -0.000293455, 0.981183, 0.931103, 0.946672, 0.937139
4.97985, 10.8936, 0.395685, 1.8038, 0.4, -0.000292942, 0.981183, 0.9311, 0.946668, 0.937135
4.98085, 10.8883, 0.3956, 1.80389, 0.4, -0.00029242, 0.981184, 0.931097, 0.946663, 0.937131
4.98185, 10.883, 0.395516, 1.80398, 0.4, -0.000291887, 0.981184, 0.931094, 0.946659, 0.937127
4.98285, 10.8778, 0.395432, 1.80407, 0.4, -0.000291345, 0.981184, 0.931091, 0.946655, 0.937123
4.98385, 10.8726, 0.395348, 1.80416, 0.4, -0.000290792, 0.981184, 0.931088, 0.946651, 0.937119
4.98485, 10.8673, 0.395264, 1.80425, 0.4, -0.00029023, 0.981184, 0.931084, 0.946647, 0.937115
4.98585, 10.8621, 0.395181, 1.80434, 0.4, -0.000289659, 0.981184, 0.931081, 0.946642, 0.937111
4.98685, 10.8569, 0.395098, 1.80442, 0.4, -0.000289077, 0.981184, 0.931078, 0.946638, 0.937108
4.98785, 10.8517, 0.395016, 1.80451, 0.4, -0.000288486, 0.981184, 0.931075, 0.946634, 0.937104
4.98885, 10.8465, 0.394933, 1.8046, 0.4, -0.000287886, 0.981184, 0.931072, 0.94663, 0.9371
4.98985, 10.8413, 0.394851, 1.80469, 0.4, -0.000287276, 0.981184, 0.931069, 0.946626, 0.937096
4.99085, 10.8362, 0.39477, 1.80478, 0.4, -0.000286656, 0.981184, 0.931066, 0.946622, 0.937092
4.99185, 10.831, 0.394688, 1.80487, 0.4, -0.000286027, 0.981184, 0.931063, 0.946618, 0.937088
4.99285, 10.8259, 0.394607, 1.80495, 0.4, -0.000285388, 0.981184, 0.931061, 0.946614, 0.937085
4.99385, 10.8207, 0.394527, 1.80504, 0.4, -0.00028474, 0.981184, 0.931058, 0.94661, 0.937081
4.99485, 10.8156, 0.394446, 1.80513, 0.4, -0.000284083, 0.981185, 0.931055, 0.946606, 0.937077
4.99585, 10.8105, 0.394366, 1.80521, 0.4, -0.000283416, 0.981185, 0.931052, 0.946602, 0.937074
4.99685, 10.8054, 0.394286, 1.8053, 0.4, -0.00028274, 0.981185, 0.931049, 0.946598, 0.93707
4.99785, 10.8003, 0.394207, 1.80538, 0.4, -0.000282055, 0.981185, 0.931046, 0.946594, 0.937066
4.99885, 10.7953, 0.394128, 1.80547, 0.4, -0.00028136, 0.981185, 0.931043, 0.94659, 0.937063
4.99985, 10.7902, 0.394049, 1.80556, 0.4, -0.000280656, 0.981185, 0.93104, 0.946586, 0.937059
5.00085, 10.7852, 0.393971, 1.80564, 0.4, -0.000279943, 0.981185, 0.931038, 0.946582, 0.937055
5.00085, 10.7852, 0.393971, 1.80565, 0.4, -0.000279943, 0.981185, 0.931038, 0.946582, 0.937055
5.00585, 10.7499, 0.393423, 1.80607, 0.4, -0.000274917, 0.981186, 0.931018, 0.946555, 0.93703
5.01085, 10.7254, 0.39305, 1.8065, 0.4, -0.000270852, 0.981187, 0.931005, 0.946537, 0.937013
5.01585, 10.7012, 0.392684, 1.80694, 0.4, -0.00026662, 0.981189, 0.930992, 0.946519, 0.936996
5.02085, 10.6774, 0.392327, 1.80737, 0.4, -0.000262178, 0.98119, 0.93098, 0.946501, 0.93698
5.02585, 10.654, 0.39198, 1.80781, 0.4, -0.000257531, 0.981192, 0.930968, 0.946485, 0.936965
5.03085, 10.631, 0.391644, 1.80825, 0.4, -0.000252686, 0.981193, 0.930956, 0.946468, 0.93695
5.03585, 10.6085, 0.391317, 1.80868, 0.4, -0.000247648, 0.981195, 0.930945, 0.946453, 0.936935
5.04085, 10.5864, 0.391001, 1.80912, 0.4, -0.000242423, 0.981198, 0.930935, 0.946438, 0.936921
5.04585, 10.5648, 0.390695, 1.80955, 0.4, -0.000237019, 0.9812, 0.930925, 0.946423, 0.936908
5.05085, 10.5438, 0.390401, 1.80997, 0.4, -0.00023144, 0.981203, 0.930916, 0.94641, 0.936896
5.05585, 10.5232, 0.390117, 1.81038, 0.4, -0.000225693, 0.981206, 0.930907, 0.946396, 0.936884
5.06085, 10.5031, 0.389845, 1.81079, 0.4, -0.000219785, 0.981209, 0.930899, 0.946384, 0.936872
5.06585, 10.4836, 0.389584, 1.81118, 0.4, -0.000213723, 0.981212, 0.930891, 0.946372, 0.936862
5.07085, 10.4647, 0.389334, 1.81157, 0.4, -0.000207513, 0.981216, 0.930884, 0.946361, 0.936852
5.07585, 10.4463, 0.389097, 1.81194, 0.4, -0.000201163, 0.98122, 0.930878, 0.946351, 0.936843
5.08085, 10.4284, 0.388871, 1.8123, 0.4, -0.000194678, 0.981224, 0.930872, 0.946341, 0.936834
5.08586, 10.4112, 0.388658, 1.81265, 0.4, -0.000188067, 0.981228, 0.930867, 0.946332, 0.936826
5.09086, 10.3946, 0.388456, 1.81298, 0.4, -0.000181337, 0.981233, 0.930862, 0.946324, 0.936819
5.09586, 10.3786, 0.388267, 1.81331, 0.4, -0.000174493, 0.981238, 0.930858, 0.946317, 0.936813
5.10086, 10.3632, 0.388089, 1.81362, 0.4, -0.000167544, 0.981243, 0.930855, 0.94631, 0.936807
5.10586, 10.3484, 0.387925, 1.81393, 0.4, -0.000160497, 0.981249, 0.930852, 0.946304, 0.936802
5.11086, 10.3343, 0.387772, 1.81422, 0.4, -0.000153359, 0.981255, 0.93085, 0.946298, 0.936798
5.11586, 10.3208, 0.387633, 1.8145, 0.4, -0.000146137, 0.981261, 0.930849, 0.946294, 0.936795
5.12086, 10.308, 0.387506, 1.81477, 0.4, -0.000138839, 0.981267, 0.930848, 0.94629, 0.936792
5.12586, 10.2958, 0.387391, 1.81502, 0.4, -0.000131472, 0.981274, 0.930848, 0.946287, 0.93679
5.13086, 10.2843, 0.387289, 1.81527, 0.4, -0.000124044, 0.981281, 0.930849, 0.946285, 0.936789
5.13586, 10.2735, 0.3872, 1.81551, 0.4, -0.000116562, 0.981288, 0.93085, 0.946284, 0.936789
5.14086, 10.2633, 0.387124, 1.81573, 0.4, -0.000109033, 0.981295, 0.930852, 0.946283, 0.936789
5.14586, 10.2538, 0.387059, 1.81594, 0.4, -0.000101464, 0.981303, 0.930854, 0.946283, 0.93679
5.15086, 10.245, 0.387008, 1.81615, 0.4, -9.3864e-05, 0.981311, 0.930857, 0.946284, 0.936792
5.15586, 10.2369, 0.386969, 1.81633, 0.4, -8.6239e-05, 0.981319, 0.930861, 0.946285, 0.936795
5.16086, 10.2295, 0.386943, 1.81651, 0.4, -7.85969e-05, 0.981328, 0.930866, 0.946288, 0.936798
5.16586, 10.2228, 0.386928, 1.81668, 0.4, -7.09447e-05, 0.981337, 0.93087, 0.946291, 0.936802
5.17086, 10.2168, 0.386926, 1.81683, 0.4, -6.32895e-05, 0.981346, 0.930876, 0.946295, 0.936806
5.17586, 10.2114, 0.386937, 1.81697, 0.4, -5.56386e-05, 0.981355, 0.930882, 0.946299, 0.936812
5.18086, 10.2067, 0.386959, 1.8171, 0.4, -4.7999e-05, 0.981364, 0.930889, 0.946304, 0.936818
5.18586, 10.2028, 0.386994, 1.81721, 0.4, -4.0378e-05, 0.981374, 0.930897, 0.94631, 0.936825
5.19086, 10.1995, 0.38704, 1.81731, 0.4, -3.27823e-05, 0.981384, 0.930905, 0.946317, 0.936832
5.19586, 10.1969, 0.387098, 1.8174, 0.4, -2.52189e-05, 0.981395, 0.930914, 0.946324, 0.936841
5.20086, 10.1949, 0.387168, 1.81748, 0.4, -1.76949e-05, 0.981405, 0.930923, 0.946332, 0.93685
5.20586, 10.1937, 0.38725, 1.81754, 0.4, -1.02168e-05, 0.981416, 0.930933, 0.946341, 0.936859
5.21086, 10.1931, 0.387342, 1.81759, 0.4, -2.79136e-06, 0.981427, 0.930943, 0.946351, 0.93687
5.21586, 10.1932, 0.387446, 1.81763, 0.4, 4.57481e-06, 0.981438, 0.930954, 0.946361, 0.936881
5.22086, 10.1939, 0.387561, 1.81766, 0.4, 1.18754e-05, 0.98145, 0.930966, 0.946372, 0.936892
5.22586, 10.1953, 0.387687, 1.81767, 0.4, 1.91038e-05, 0.981461, 0.930978, 0.946383, 0.936905
5.23086, 10.1974, 0.387823, 1.81768, 0.4, 2.6254e-05, 0.981473, 0.930991, 0.946395, 0.936917
5.23586, 10.2, 0.38797, 1.81766, 0.4, 3.33199e-05, 0.981485, 0.931004, 0.946408, 0.936931
5.24086, 10.2034, 0.388127, 1.81764, 0.4, 4.02952e-05, 0.981498, 0.931018, 0.946421, 0.936945
5.24586, 10.2073, 0.388294, 1.81761, 0.4, 4.71744e-05, 0.98151, 0.931032, 0.946435, 0.93696
5.25086, 10.2119, 0.38847, 1.81756, 0.4, 5.39515e-05, 0.981523, 0.931046, 0.946449, 0.936975
5.25586, 10.217, 0.388656, 1.8175, 0.4, 6.0621e-05, 0.981535, 0.931061, 0.946464, 0.93699
5.26086, 10.2228, 0.388852, 1.81743, 0.4, 6.71779e-05, 0.981548, 0.931077, 0.94648, 0.937006
5.26586, 10.2291, 0.389056, 1.81735, 0.4, 7.36163e-05, 0.981561, 0.931093, 0.946496, 0.937023
5.27086, 10.236, 0.38927, 1.81726, 0.4, 7.9931e-05, 0.981575, 0.931109, 0.946512, 0.937041
5.27586, 10.2435, 0.389491, 1.81715, 0.4, 8.61171e-05, 0.981588, 0.931126, 0.946529, 0.937058
5.28086, 10.2515, 0.389721, 1.81704, 0.4, 9.21698e-05, 0.981601, 0.931143, 0.946547, 0.937076
5.28586, 10.2601, 0.389959, 1.81692, 0.4, 9.80843e-05, 0.981615, 0.931161, 0.946564, 0.937095
5.29086, 10.2692, 0.390205, 1.81678, 0.4, 0.000103856, 0.981628, 0.931179, 0.946583, 0.937114
5.29586, 10.2788, 0.390458, 1.81664, 0.4, 0.000109481, 0.981642, 0.931197, 0.946602, 0.937133
5.30086, 10.2889, 0.390719, 1.81649, 0.4, 0.000114954, 0.981656, 0.931215, 0.946621, 0.937153
5.30586, 10.2995, 0.390986, 1.81632, 0.4, 0.000120272, 0.98167, 0.931234, 0.94664, 0.937173
5.31086, 10.3106, 0.391259, 1.81615, 0.4, 0.00012543, 0.981684, 0.931253, 0.94666, 0.937194
5.31586, 10.3221, 0.391539, 1.81597, 0.4, 0.000130426, 0.981698, 0.931273, 0.94668, 0.937214
5.32086, 10.3341, 0.391825, 1.81578, 0.4, 0.000135255, 0.981713, 0.931292, 0.946701, 0.937236
5.32586, 10.3464, 0.392116, 1.81559, 0.4, 0.000139915, 0.981727, 0.931312, 0.946722, 0.937257
5.33086, 10.3592, 0.392413, 1.81538, 0.4, 0.000144401, 0.981741, 0.931332, 0.946743, 0.937279
5.33586, 10.3724, 0.392715, 1.81517, 0.4, 0.000148712, 0.981756, 0.931353, 0.946764, 0.937301
5.34086, 10.386, 0.393021, 1.81495, 0.4, 0.000152844, 0.98177, 0.931373, 0.946786, 0.937323
5.34586, 10.4, 0.393332, 1.81472, 0.4, 0.000156795, 0.981784, 0.931394, 0.946808, 0.937345
5.35086, 10.4143, 0.393647, 1.81449, 0.4, 0.000160562, 0.981799, 0.931415, 0.94683, 0.937368
5.35586, 10.4289, 0.393965, 1.81425, 0.4, 0.000164143, 0.981813, 0.931436, 0.946852, 0.93739
5.36086, 10.4438, 0.394287, 1.81401, 0.4, 0.000167536, 0.981827, 0.931457, 0.946874, 0.937413
5.36586, 10.459, 0.394612, 1.81376, 0.4, 0.000170739, 0.981842, 0.931478, 0.946897, 0.937436
5.37086, 10.4745, 0.39494, 1.8135, 0.4, 0.000173751, 0.981856, 0.931499, 0.94692, 0.937459
5.37586, 10.4903, 0.39527, 1.81324, 0.4, 0.000176571, 0.98187, 0.93152, 0.946942, 0.937482
5.38086, 10.5063, 0.395602, 1.81298, 0.4, 0.000179196, 0.981884, 0.931542, 0.946965, 0.937506
5.38586, 10.5226, 0.395936, 1.81271, 0.4, 0.000181625, 0.981899, 0.931563, 0.946988, 0.937529
5.39086, 10.539, 0.396271, 1.81244, 0.4, 0.000183859, 0.981913, 0.931584, 0.947011, 0.937552
5.39586, 10.5557, 0.396608, 1.81216, 0.4, 0.000185896, 0.981927, 0.931606, 0.947034, 0.937575
5.40086, 10.5725, 0.396945, 1.81188, 0.4, 0.000187736, 0.981941, 0.931627, 0.947057, 0.937599
5.40586, 10.5895, 0.397282, 1.8116, 0.4, 0.000189378, 0.981955, 0.931648, 0.947079, 0.937622
5.41086, 10.6066, 0.39762, 1.81131, 0.4, 0.000190822, 0.981969, 0.931669, 0.947102, 0.937645
5.41586, 10.6238, 0.397958, 1.81103, 0.4, 0.000192069, 0.981983, 0.931691, 0.947125, 0.937669
5.42086, 10.6412, 0.398295, 1.81074, 0.4, 0.000193118, 0.981997, 0.931712, 0.947148, 0.937692
5.42586, 10.6586, 0.398631, 1.81045, 0.4, 0.00019397, 0.98201, 0.931733, 0.947171, 0.937715
5.43086, 10.6761, 0.398966, 1.81016, 0.4, 0.000194626, 0.982024, 0.931754, 0.947193, 0.937738
5.43586, 10.6937, 0.3993, 1.80987, 0.4, 0.000195086, 0.982037, 0.931774, 0.947216, 0.93776
5.44086, 10.7112, 0.399633, 1.80958, 0.4, 0.000195352, 0.982051, 0.931795, 0.947238, 0.937783
5.44586, 10.7288, 0.399963, 1.80929, 0.4, 0.000195424, 0.982064, 0.931815, 0.94726, 0.937805
5.45086, 10.7464, 0.40029, 1.809, 0.4, 0.000195304, 0.982077, 0.931836, 0.947282, 0.937828
5.45586, 10.764, 0.400615, 1.80871, 0.4, 0.000194993, 0.98209, 0.931856, 0.947304, 0.93785
5.46086, 10.7815, 0.400938, 1.80842, 0.4, 0.000194493, 0.982103, 0.931876, 0.947325, 0.937871
5.46586, 10.799, 0.401257, 1.80813, 0.4, 0.000193806, 0.982115, 0.931895, 0.947346, 0.937893
5.47086, 10.8164, 0.401572, 1.80784, 0.4, 0.000192933, 0.982128, 0.931915, 0.947367, 0.937914
5.47586, 10.8337, 0.401884, 1.80756, 0.4, 0.000191878, 0.98214, 0.931934, 0.947388, 0.937935
5.48086, 10.851, 0.402192, 1.80728, 0.4, 0.000190641, 0.982153, 0.931953, 0.947409, 0.937956
5.48586, 10.8681, 0.402496, 1.807, 0.4, 0.000189227, 0.982165, 0.931972, 0.947429, 0.937977
5.49086, 10.885, 0.402795, 1.80672, 0.4, 0.000187636, 0.982177, 0.93199, 0.947449, 0.937997
5.49586, 10.9019, 0.403089, 1.80644, 0.4, 0.000185873, 0.982189, 0.932008, 0.947469, 0.938017
5.50086, 10.9185, 0.403379, 1.80617, 0.4, 0.000183939, 0.9822, 0.932026, 0.947488, 0.938037
5.50586, 10.935, 0.403663, 1.80591, 0.4, 0.000181838, 0.982212, 0.932044, 0.947507, 0.938056
5.51086, 10.9512, 0.403942, 1.80564, 0.4, 0.000179573, 0.982223, 0.932061, 0.947526, 0.938075
5.51586, 10.9673, 0.404215, 1.80538, 0.4, 0.000177148, 0.982234, 0.932078, 0.947544, 0.938094
5.52086, 10.9831, 0.404482, 1.80513, 0.4, 0.000174565, 0.982245, 0.932095, 0.947562, 0.938112
5.52587, 10.9987, 0.404743, 1.80487, 0.4, 0.000171829, 0.982256, 0.932111, 0.947579, 0.93813
5.53087, 11.0141, 0.404997, 1.80463, 0.4, 0.000168943, 0.982267, 0.932127, 0.947597, 0.938147
5.53587, 11.0291, 0.405245, 1.80439, 0.4, 0.00016591, 0.982277, 0.932143, 0.947613, 0.938164
5.54087, 11.0439, 0.405487, 1.80415, 0.4, 0.000162736, 0.982288, 0.932158, 0.94763, 0.938181
5.54587, 11.0584, 0.405722, 1.80392, 0.4, 0.000159422, 0.982298, 0.932173, 0.947646, 0.938197
5.55087, 11.0726, 0.405949, 1.80369, 0.4, 0.000155975, 0.982308, 0.932187, 0.947661, 0.938213
5.55587, 11.0865, 0.406169, 1.80347, 0.4, 0.000152398, 0.982318, 0.932201, 0.947676, 0.938228
5.56087, 11.1001, 0.406382, 1.80326, 0.4, 0.000148695, 0.982327, 0.932215, 0.947691, 0.938243
5.56587, 11.1133, 0.406588, 1.80305, 0.4, 0.00014487, 0.982337, 0.932229, 0.947705, 0.938258
5.57087, 11.1262, 0.406786, 1.80285, 0.4, 0.000140929, 0.982346, 0.932242, 0.947719, 0.938272
5.57587, 11.1387, 0.406976, 1.80266, 0.4, 0.000136875, 0.982355, 0.932254, 0.947732, 0.938285
5.58087, 11.1508, 0.407158, 1.80247, 0.4, 0.000132713, 0.982364, 0.932267, 0.947745, 0.938299
5.58587, 11.1626, 0.407333, 1.80229, 0.4, 0.000128448, 0.982373, 0.932279, 0.947757, 0.938311
5.59087, 11.1739, 0.407498, 1.80211, 0.4, 0.000124085, 0.982382, 0.93229, 0.947769, 0.938323
5.59587, 11.1849, 0.407656, 1.80194, 0.4, 0.000119628, 0.98239, 0.932301, 0.94778, 0.938335
5.60087, 11.1955, 0.407806, 1.80178, 0.4, 0.000115082, 0.982399, 0.932312, 0.947791, 0.938347
5.60587, 11.2056, 0.407947, 1.80163, 0.4, 0.000110453, 0.982407, 0.932322, 0.947802, 0.938357
5.61087, 11.2154, 0.408079, 1.80148, 0.4, 0.000105745, 0.982415, 0.932332, 0.947812, 0.938368
5.61587, 11.2247, 0.408203, 1.80134, 0.4, 0.000100963, 0.982423, 0.932341, 0.947821, 0.938378
5.62087, 11.2335, 0.408319, 1.80121, 0.4, 9.61121e-05, 0.982431, 0.93235, 0.94783, 0.938387
5.62587, 11.242, 0.408425, 1.80109, 0.4, 9.11976e-05, 0.982438, 0.932359, 0.947839, 0.938396
5.63087, 11.2499, 0.408523, 1.80097, 0.4, 8.62243e-05, 0.982445, 0.932367, 0.947847, 0.938404
5.63587, 11.2575, 0.408613, 1.80086, 0.4, 8.11973e-05, 0.982453, 0.932375, 0.947854, 0.938412
5.64087, 11.2646, 0.408693, 1.80076, 0.4, 7.61221e-05, 0.98246, 0.932382, 0.947861, 0.93842
5.64587, 11.2712, 0.408765, 1.80066, 0.4, 7.10035e-05, 0.982467, 0.932389, 0.947868, 0.938427
5.65087, 11.2773, 0.408828, 1.80058, 0.4, 6.58464e-05, 0.982473, 0.932396, 0.947874, 0.938433
5.65587, 11.283, 0.408883, 1.8005, 0.4, 6.06565e-05, 0.98248, 0.932402, 0.947879, 0.938439
5.66087, 11.2883, 0.408928, 1.80043, 0.4, 5.54383e-05, 0.982486, 0.932407, 0.947884, 0.938445
5.66587, 11.293, 0.408965, 1.80036, 0.4, 5.01975e-05, 0.982493, 0.932413, 0.947889, 0.93845
5.67087, 11.2973, 0.408994, 1.80031, 0.4, 4.49388e-05, 0.982499, 0.932418, 0.947893, 0.938455
5.67587, 11.3011, 0.409013, 1.80026, 0.4, 3.96672e-05, 0.982505, 0.932422, 0.947896, 0.938459
5.68087, 11.3044, 0.409025, 1.80022, 0.4, 3.4388e-05, 0.982511, 0.932426, 0.947899, 0.938462
5.68587, 11.3073, 0.409027, 1.80019, 0.4, 2.9106e-05, 0.982517, 0.93243, 0.947902, 0.938465
5.69087, 11.3097, 0.409021, 1.80017, 0.4, 2.38264e-05, 0.982522, 0.932433, 0.947904, 0.938468
5.69587, 11.3116, 0.409007, 1.80015, 0.4, 1.85542e-05, 0.982528, 0.932437, 0.947906, 0.938471
5.70087, 11.313, 0.408984, 1.80014, 0.4, 1.32938e-05, 0.982534, 0.932439, 0.947907, 0.938473
5.70587, 11.314, 0.408953, 1.80014, 0.4, 8.05042e-06, 0.982539, 0.932442, 0.947908, 0.938474
5.71087, 11.3145, 0.408913, 1.80015, 0.4, 2.82881e-06, 0.982544, 0.932443, 0.947908, 0.938475
5.71587, 11.3145, 0.408866, 1.80016, 0.4, -2.36602e-06, 0.982549, 0.932445, 0.947908, 0.938476
5.72087, 11.314, 0.40881, 1.80018, 0.4, -7.52976e-06, 0.982554, 0.932446, 0.947907, 0.938475
5.72587, 11.3131, 0.408747, 1.80021, 0.4, -1.26572e-05, 0.982559, 0.932447, 0.947906, 0.938475
5.73087, 11.3118, 0.408676, 1.80025, 0.4, -1.77444e-05, 0.982564, 0.932447, 0.947905, 0.938474
5.73587, 11.3099, 0.408597, 1.80029, 0.4, -2.27865e-05, 0.982568, 0.932447, 0.947903, 0.938473
5.74087, 11.3077, 0.408511, 1.80034, 0.4, -2.77792e-05, 0.982573, 0.932447, 0.947901, 0.938472
5.74587, 11.3049, 0.408417, 1.8004, 0.4, -3.27183e-05, 0.982577, 0.932447, 0.947898, 0.93847
5.75087, 11.3018, 0.408316, 1.80046, 0.4, -3.75995e-05, 0.982581, 0.932446, 0.947895, 0.938468
5.75587, 11.2982, 0.408208, 1.80053, 0.4, -4.24184e-05, 0.982586, 0.932445, 0.947891, 0.938465
5.76087, 11.2941, 0.408094, 1.80061, 0.4, -4.71709e-05, 0.98259, 0.932443, 0.947888, 0.938462
5.76587, 11.2897, 0.407972, 1.8007, 0.4, -5.18532e-05, 0.982594, 0.932441, 0.947883, 0.938459
5.77087, 11.2848, 0.407843, 1.80079, 0.4, -5.64614e-05, 0.982598, 0.932439, 0.947879, 0.938455
5.77587, 11.2795, 0.407709, 1.80089, 0.4, -6.09916e-05, 0.982602, 0.932437, 0.947874, 0.938451
5.78087, 11.2738, 0.407568, 1.80099, 0.4, -6.54401e-05, 0.982605, 0.932434, 0.947869, 0.938446
5.78587, 11.2677, 0.40742, 1.8011, 0.4, -6.98034e-05, 0.982609, 0.932431, 0.947863, 0.938441
5.79087, 11.2612, 0.407267, 1.80122, 0.4, -7.40778e-05, 0.982613, 0.932428, 0.947857, 0.938436
5.79587, 11.2544, 0.407108, 1.80134, 0.4, -7.82602e-05, 0.982616, 0.932425, 0.947851, 0.938431
5.80087, 11.2472, 0.406944, 1.80147, 0.4, -8.2347e-05, 0.98262, 0.932421, 0.947844, 0.938425
5.80587, 11.2396, 0.406774, 1.80161, 0.4, -8.63352e-05, 0.982623, 0.932417, 0.947837, 0.938419
5.81087, 11.2316, 0.406599, 1.80175, 0.4, -9.02218e-05, 0.982627, 0.932413, 0.94783, 0.938413
5.81587, 11.2233, 0.406419, 1.8019, 0.4, -9.40039e-05, 0.98263, 0.932409, 0.947823, 0.938406
5.82087, 11.2147, 0.406235, 1.80205, 0.4, -9.76785e-05, 0.982633, 0.932404, 0.947815, 0.9384
5.82587, 11.2057, 0.406046, 1.80221, 0.4, -0.000101243, 0.982637, 0.932399, 0.947807, 0.938393
5.83087, 11.1965, 0.405853, 1.80238, 0.4, -0.000104695, 0.98264, 0.932394, 0.947799, 0.938386
5.83587, 11.1869, 0.405655, 1.80254, 0.4, -0.000108033, 0.982643, 0.932389, 0.947791, 0.938378
5.84087, 11.177, 0.405453, 1.80272, 0.4, -0.000111252, 0.982646, 0.932384, 0.947782, 0.938371
5.84587, 11.1668, 0.405248, 1.8029, 0.4, -0.000114352, 0.982649, 0.932378, 0.947773, 0.938363
5.85087, 11.1564, 0.405039, 1.80308, 0.4, -0.000117331, 0.982652, 0.932373, 0.947764, 0.938355
5.85587, 11.1457, 0.404827, 1.80327, 0.4, -0.000120185, 0.982655, 0.932367, 0.947755, 0.938347
5.86087, 11.1348, 0.404612, 1.80346, 0.4, -0.000122915, 0.982658, 0.932361, 0.947746, 0.938338
5.86587, 11.1236, 0.404395, 1.80366, 0.4, -0.000125517, 0.982661, 0.932355, 0.947736, 0.93833
5.87087, 11.1122, 0.404174, 1.80386, 0.4, -0.00012799, 0.982664, 0.932349, 0.947727, 0.938321
5.87587, 11.1005, 0.403951, 1.80406, 0.4, -0.000130334, 0.982667, 0.932343, 0.947717, 0.938312
5.88087, 11.0887, 0.403726, 1.80427, 0.4, -0.000132546, 0.98267, 0.932337, 0.947707, 0.938304
5.88587, 11.0767, 0.4035, 1.80448, 0.4, -0.000134626, 0.982673, 0.93233, 0.947697, 0.938295
5.89087, 11.0645, 0.403271, 1.80469, 0.4, -0.000136572, 0.982675, 0.932324, 0.947687, 0.938286
5.89587, 11.0521, 0.403041, 1.80491, 0.4, -0.000138384, 0.982678, 0.932317, 0.947677, 0.938276
5.90087, 11.0396, 0.40281, 1.80513, 0.4, -0.000140061, 0.982681, 0.932311, 0.947667, 0.938267
5.90587, 11.0269, 0.402578, 1.80536, 0.4, -0.000141602, 0.982684, 0.932304, 0.947656, 0.938258
5.91087, 11.0141, 0.402345, 1.80559, 0.4, -0.000143007, 0.982687, 0.932297, 0.947646, 0.938249
5.91587, 11.0011, 0.402112, 1.80582, 0.4, -0.000144275, 0.98269, 0.932291, 0.947636, 0.93824
5.92087, 10.9881, 0.401878, 1.80605, 0.4, -0.000145406, 0.982693, 0.932284, 0.947626, 0.93823
5.92587, 10.9749, 0.401644, 1.80629, 0.4, -0.000146401, 0.982696, 0.932278, 0.947615, 0.938221
5.93087, 10.9617, 0.40141, 1.80652, 0.4, -0.000147258, 0.982699, 0.932271, 0.947605, 0.938212
5.93587, 10.9484, 0.401177, 1.80676, 0.4, -0.000147979, 0.982702, 0.932264, 0.947595, 0.938203
5.94087, 10.9351, 0.400944, 1.807, 0.4, -0.000148564, 0.982705, 0.932258, 0.947584, 0.938193
5.94587, 10.9217, 0.400712, 1.80724, 0.4, -0.000149013, 0.982708, 0.932251, 0.947574, 0.938184
5.95087, 10.9083, 0.400481, 1.80749, 0.4, -0.000149326, 0.982711, 0.932245, 0.947564, 0.938175
5.95587, 10.8948, 0.400251, 1.80773, 0.4, -0.000149504, 0.982714, 0.932239, 0.947554, 0.938166
5.96088, 10.8813, 0.400023, 1.80797, 0.4, -0.000149549, 0.982717, 0.932232, 0.947544, 0.938157
5.96588, 10.8679, 0.399796, 1.80821, 0.4, -0.00014946, 0.982721, 0.932226, 0.947534, 0.938148
5.97088, 10.8544, 0.39957, 1.80845, 0.4, -0.000149239, 0.982724, 0.93222, 0.947524, 0.93814
5.97588, 10.841, 0.399347, 1.8087, 0.4, -0.000148888, 0.982727, 0.932214, 0.947515, 0.938131
5.98088, 10.8276, 0.399126, 1.80894, 0.4, -0.000148407, 0.982731, 0.932208, 0.947505, 0.938123
5.98588, 10.8143, 0.398908, 1.80918, 0.4, -0.000147797, 0.982734, 0.932202, 0.947496, 0.938114
5.99088, 10.801, 0.398692, 1.80942, 0.4, -0.000147061, 0.982738, 0.932197, 0.947487, 0.938106
5.99588, 10.7878, 0.398479, 1.80967, 0.4, -0.0001462, 0.982741, 0.932191, 0.947477, 0.938098
6.00088, 10.7747, 0.398269, 1.8099, 0.4, -0.000145215, 0.982745, 0.932186, 0.947469, 0.93809
6.00588, 10.7617, 0.398062, 1.81014, 0.4, -0.000144109, 0.982749, 0.93218, 0.94746, 0.938083
6.01088, 10.7487, 0.397858, 1.81038, 0.4, -0.000142882, 0.982753, 0.932175, 0.947451, 0.938075
6.01588, 10.7359, 0.397657, 1.81062, 0.4, -0.000141538, 0.982757, 0.932171, 0.947443, 0.938068
6.02088, 10.7233, 0.397461, 1.81085, 0.4, -0.000140078, 0.982761, 0.932166, 0.947435, 0.938061
6.02588, 10.7107, 0.397268, 1.81108, 0.4, -0.000138505, 0.982765, 0.932161, 0.947427, 0.938054
6.03088, 10.6983, 0.397079, 1.81131, 0.4, -0.000136821, 0.982769, 0.932157, 0.947419, 0.938047
6.03588, 10.6861, 0.396893, 1.81154, 0.4, -0.000135027, 0.982773, 0.932153, 0.947412, 0.938041
6.04088, 10.674, 0.396713, 1.81177, 0.4, -0.000133127, 0.982778, 0.932149, 0.947405, 0.938035
6.04588, 10.6621, 0.396536, 1.81199, 0.4, -0.000131123, 0.982782, 0.932145, 0.947398, 0.938029
6.05088, 10.6504, 0.396364, 1.81221, 0.4, -0.000129018, 0.982787, 0.932142, 0.947391, 0.938023
6.05588, 10.6389, 0.396197, 1.81243, 0.4, -0.000126814, 0.982791, 0.932139, 0.947385, 0.938018
6.06088, 10.6276, 0.396035, 1.81265, 0.4, -0.000124515, 0.982796, 0.932136, 0.947379, 0.938013
6.06588, 10.6165, 0.395877, 1.81286, 0.4, -0.000122123, 0.982801, 0.932133, 0.947373, 0.938008
6.07088, 10.6056, 0.395725, 1.81307, 0.4, -0.00011964, 0.982806, 0.932131, 0.947368, 0.938004
6.07588, 10.5949, 0.395578, 1.81328, 0.4, -0.000117071, 0.982811, 0.932129, 0.947362, 0.938
6.08088, 10.5845, 0.395435, 1.81349, 0.4, -0.000114418, 0.982816, 0.932127, 0.947358, 0.937996
6.08588, 10.5743, 0.395298, 1.81369, 0.4, -0.000111683, 0.982822, 0.932125, 0.947353, 0.937992
6.09088, 10.5644, 0.395167, 1.81388, 0.4, -0.000108871, 0.982827, 0.932123, 0.947349, 0.937989
6.09588, 10.5547, 0.395041, 1.81407, 0.4, -0.000105985, 0.982833, 0.932122, 0.947345, 0.937986
6.10088, 10.5453, 0.39492, 1.81426, 0.4, -0.000103027, 0.982838, 0.932121, 0.947341, 0.937983
6.10588, 10.5362, 0.394805, 1.81445, 0.4, -0.000100001, 0.982844, 0.932121, 0.947338, 0.937981
6.11088, 10.5273, 0.394696, 1.81463, 0.4, -9.69096e-05, 0.98285, 0.932121, 0.947335, 0.937979
6.11588, 10.5187, 0.394592, 1.8148, 0.4, -9.37572e-05, 0.982856, 0.932121, 0.947332, 0.937977
6.12088, 10.5105, 0.394495, 1.81497, 0.4, -9.05468e-05, 0.982862, 0.932121, 0.94733, 0.937976
6.12588, 10.5024, 0.394403, 1.81514, 0.4, -8.72818e-05, 0.982868, 0.932121, 0.947328, 0.937975
6.13088, 10.4947, 0.394317, 1.8153, 0.4, -8.39658e-05, 0.982875, 0.932122, 0.947326, 0.937974
6.13588, 10.4873, 0.394237, 1.81545, 0.4, -8.0602e-05, 0.982881, 0.932123, 0.947325, 0.937974
6.14088, 10.4802, 0.394163, 1.8156, 0.4, -7.7194e-05, 0.982888, 0.932125, 0.947324, 0.937974
6.14588, 10.4734, 0.394095, 1.81575, 0.4, -7.37454e-05, 0.982895, 0.932127, 0.947324, 0.937974
6.15088, 10.467, 0.394033, 1.81589, 0.4, -7.02596e-05, 0.982902, 0.932129, 0.947324, 0.937975
6.15588, 10.4608, 0.393977, 1.81602, 0.4, -6.67403e-05, 0.982909, 0.932131, 0.947324, 0.937976
6.16088, 10.4549, 0.393928, 1.81615, 0.4, -6.31907e-05, 0.982916, 0.932134, 0.947325, 0.937978
6.16588, 10.4494, 0.393884, 1.81628, 0.4, -5.96149e-05, 0.982923, 0.932137, 0.947326, 0.93798
6.17088, 10.4442, 0.393846, 1.8164, 0.4, -5.60163e-05, 0.98293, 0.93214, 0.947327, 0.937982
6.17588, 10.4393, 0.393815, 1.81651, 0.4, -5.23981e-05, 0.982938, 0.932144, 0.947328, 0.937984
6.18088, 10.4348, 0.393789, 1.81662, 0.4, -4.8764e-05, 0.982945, 0.932148, 0.94733, 0.937987
6.18588, 10.4306, 0.393769, 1.81672, 0.4, -4.51174e-05, 0.982953, 0.932152, 0.947333, 0.93799
6.19088, 10.4267, 0.393755, 1.81681, 0.4, -4.14619e-05, 0.982961, 0.932156, 0.947335, 0.937994
6.19588, 10.4231, 0.393748, 1.8169, 0.4, -3.78009e-05, 0.982969, 0.932161, 0.947338, 0.937998
6.20088, 10.4198, 0.393746, 1.81699, 0.4, -3.41381e-05, 0.982977, 0.932166, 0.947341, 0.938002
6.20588, 10.4169, 0.39375, 1.81707, 0.4, -3.04766e-05, 0.982985, 0.932171, 0.947345, 0.938006
6.21088, 10.4144, 0.39376, 1.81714, 0.4, -2.68203e-05, 0.982993, 0.932177, 0.947349, 0.938011
6.21588, 10.4121, 0.393775, 1.81721, 0.4, -2.31721e-05, 0.983002, 0.932183, 0.947354, 0.938016
6.22088, 10.4102, 0.393797, 1.81727, 0.4, -1.95357e-05, 0.98301, 0.932189, 0.947358, 0.938022
6.22588, 10.4086, 0.393824, 1.81733, 0.4, -1.59144e-05, 0.983019, 0.932195, 0.947364, 0.938028
6.23088, 10.4073, 0.393856, 1.81738, 0.4, -1.23113e-05, 0.983027, 0.932202, 0.947369, 0.938034
6.23588, 10.4064, 0.393895, 1.81742, 0.4, -8.72975e-06, 0.983036, 0.932209, 0.947375, 0.93804
6.24088, 10.4058, 0.393938, 1.81746, 0.4, -5.17306e-06, 0.983045, 0.932216, 0.94738, 0.938047
6.24588, 10.4055, 0.393987, 1.81749, 0.4, -1.6442e-06, 0.983054, 0.932223, 0.947387, 0.938054
6.25088, 10.4055, 0.394042, 1.81752, 0.4, 1.85364e-06, 0.983063, 0.932232, 0.947394, 0.938062
6.25588, 10.4058, 0.394101, 1.81754, 0.4, 5.31722e-06, 0.983072, 0.93224, 0.947401, 0.93807
6.26088, 10.4064, 0.394166, 1.81756, 0.4, 8.74371e-06, 0.983081, 0.932248, 0.947408, 0.938077
6.26588, 10.4074, 0.394236, 1.81757, 0.4, 1.21302e-05, 0.983091, 0.932256, 0.947415, 0.938086
6.27088, 10.4086, 0.39431, 1.81757, 0.4, 1.54737e-05, 0.9831, 0.932265, 0.947423, 0.938094
6.27588, 10.4102, 0.39439, 1.81757, 0.4, 1.87713e-05, 0.98311, 0.932274, 0.947431, 0.938103
6.28088, 10.412, 0.394474, 1.81757, 0.4, 2.20204e-05, 0.983119, 0.932283, 0.947439, 0.938112
6.28588, 10.4141, 0.394562, 1.81756, 0.4, 2.52183e-05, 0.983129, 0.932293, 0.947448, 0.938121
6.29088, 10.4165, 0.394656, 1.81754, 0.4, 2.83622e-05, 0.983139, 0.932302, 0.947457, 0.938131
6.29588, 10.4192, 0.394753, 1.81752, 0.4, 3.14497e-05, 0.983148, 0.932312, 0.947466, 0.938141
6.30088, 10.4222, 0.394855, 1.8175, 0.4, 3.44782e-05, 0.983158, 0.932322, 0.947475, 0.938151
6.30588, 10.4254, 0.394961, 1.81746, 0.4, 3.74455e-05, 0.983168, 0.932332, 0.947485, 0.938161
6.31088, 10.4289, 0.395071, 1.81743, 0.4, 4.03489e-05, 0.983178, 0.932342, 0.947495, 0.938172
6.31588, 10.4327, 0.395184, 1.81739, 0.4, 4.31863e-05, 0.983188, 0.932353, 0.947505, 0.938182
6.32088, 10.4367, 0.395302, 1.81734, 0.4, 4.59556e-05, 0.983198, 0.932364, 0.947515, 0.938193
6.32588, 10.441, 0.395423, 1.81729, 0.4, 4.86546e-05, 0.983208, 0.932375, 0.947525, 0.938204
6.33088, 10.4455, 0.395547, 1.81724, 0.4, 5.12813e-05, 0.983218, 0.932386, 0.947536, 0.938215
6.33588, 10.4502, 0.395675, 1.81718, 0.4, 5.38338e-05, 0.983229, 0.932397, 0.947547, 0.938227
6.34088, 10.4552, 0.395806, 1.81712, 0.4, 5.63099e-05, 0.983239, 0.932408, 0.947558, 0.938239
6.34588, 10.4603, 0.395939, 1.81705, 0.4, 5.87082e-05, 0.983249, 0.93242, 0.947569, 0.93825
6.35088, 10.4657, 0.396076, 1.81698, 0.4, 6.1027e-05, 0.983259, 0.932431, 0.94758, 0.938262
6.35588, 10.4713, 0.396216, 1.81691, 0.4, 6.32644e-05, 0.983269, 0.932443, 0.947591, 0.938274
6.36088, 10.4771, 0.396358, 1.81683, 0.4, 6.54191e-05, 0.98328, 0.932454, 0.947603, 0.938286
6.36588, 10.4831, 0.396502, 1.81675, 0.4, 6.74896e-05, 0.98329, 0.932466, 0.947615, 0.938299
6.37088, 10.4893, 0.396649, 1.81667, 0.4, 6.94746e-05, 0.9833, 0.932478, 0.947626, 0.938311
6.37588, 10.4956, 0.396798, 1.81658, 0.4, 7.13729e-05, 0.983311, 0.93249, 0.947638, 0.938323
6.38088, 10.5021, 0.396948, 1.81649, 0.4, 7.31831e-05, 0.983321, 0.932502, 0.94765, 0.938336
6.38588, 10.5088, 0.397101, 1.81639, 0.4, 7.49043e-05, 0.983331, 0.932515, 0.947662, 0.938349
6.39088, 10.5156, 0.397255, 1.81629, 0.4, 7.65356e-05, 0.983342, 0.932527, 0.947674, 0.938361
6.39588, 10.5226, 0.397411, 1.8162, 0.4, 7.80758e-05, 0.983352, 0.932539, 0.947687, 0.938374
6.40089, 10.5297, 0.397568, 1.81609, 0.4, 7.95245e-05, 0.983362, 0.932551, 0.947699, 0.938387
6.40589, 10.5369, 0.397726, 1.81599, 0.4, 8.08807e-05, 0.983373, 0.932564, 0.947711, 0.9384
6.41089, 10.5442, 0.397885, 1.81588, 0.4, 8.21438e-05, 0.983383, 0.932576, 0.947724, 0.938413
6.41589, 10.5517, 0.398045, 1.81577, 0.4, 8.33136e-05, 0.983393, 0.932589, 0.947736, 0.938426
6.42089, 10.5592, 0.398206, 1.81566, 0.4, 8.43892e-05, 0.983404, 0.932601, 0.947748, 0.938439
6.42589, 10.5669, 0.398367, 1.81555, 0.4, 8.53706e-05, 0.983414, 0.932613, 0.947761, 0.938452
6.43089, 10.5746, 0.398529, 1.81544, 0.4, 8.62574e-05, 0.983424, 0.932626, 0.947773, 0.938465
6.43589, 10.5824, 0.39869, 1.81533, 0.4, 8.70495e-05, 0.983434, 0.932638, 0.947786, 0.938478
6.44089, 10.5903, 0.398852, 1.81521, 0.4, 8.77469e-05, 0.983445, 0.932651, 0.947798, 0.938491
6.44589, 10.5982, 0.399014, 1.81509, 0.4, 8.83494e-05, 0.983455, 0.932663, 0.947811, 0.938504
6.45089, 10.6062, 0.399176, 1.81497, 0.4, 8.88574e-05, 0.983465, 0.932675, 0.947823, 0.938517
6.45589, 10.6142, 0.399337, 1.81486, 0.4, 8.92709e-05, 0.983475, 0.932688, 0.947835, 0.93853
6.46089, 10.6223, 0.399498, 1.81474, 0.4, 8.95902e-05, 0.983485, 0.9327, 0.947848, 0.938542
6.46589, 10.6303, 0.399658, 1.81462, 0.4, 8.98158e-05, 0.983495, 0.932712, 0.94786, 0.938555
6.47089, 10.6384, 0.399817, 1.8145, 0.4, 8.99481e-05, 0.983505, 0.932724, 0.947872, 0.938568
6.47589, 10.6465, 0.399975, 1.81438, 0.4, 8.99874e-05, 0.983515, 0.932736, 0.947884, 0.938581
6.48089, 10.6546, 0.400132, 1.81426, 0.4, 8.99347e-05, 0.983524, 0.932748, 0.947896, 0.938593
6.48589, 10.6627, 0.400288, 1.81414, 0.4, 8.97906e-05, 0.983534, 0.93276, 0.947908, 0.938606
6.49089, 10.6708, 0.400443, 1.81402, 0.4, 8.95557e-05, 0.983544, 0.932772, 0.94792, 0.938618
6.49589, 10.6789, 0.400596, 1.8139, 0.4, 8.92311e-05, 0.983553, 0.932783, 0.947932, 0.93863
6.50089, 10.6869, 0.400747, 1.81378, 0.4, 8.88176e-05, 0.983563, 0.932795, 0.947943, 0.938642
6.50589, 10.6948, 0.400897, 1.81366, 0.4, 8.83162e-05, 0.983573, 0.932806, 0.947955, 0.938654
6.51089, 10.7028, 0.401044, 1.81354, 0.4, 8.77282e-05, 0.983582, 0.932818, 0.947966, 0.938666
6.51589, 10.7106, 0.40119, 1.81343, 0.4, 8.70547e-05, 0.983591, 0.932829, 0.947978, 0.938678
6.52089, 10.7184, 0.401334, 1.81331, 0.4, 8.62966e-05, 0.983601, 0.93284, 0.947989, 0.93869
6.52589, 10.7262, 0.401475, 1.8132, 0.4, 8.54556e-05, 0.98361, 0.932851, 0.948, 0.938701
6.53089, 10.7338, 0.401614, 1.81308, 0.4, 8.4533e-05, 0.983619, 0.932862, 0.948011, 0.938713
6.53589, 10.7414, 0.40175, 1.81297, 0.4, 8.35302e-05, 0.983628, 0.932873, 0.948021, 0.938724
6.54089, 10.7489, 0.401884, 1.81286, 0.4, 8.24488e-05, 0.983637, 0.932883, 0.948032, 0.938735
6.54589, 10.7562, 0.402015, 1.81275, 0.4, 8.12902e-05, 0.983646, 0.932894, 0.948042, 0.938746
6.55089, 10.7635, 0.402143, 1.81265, 0.4, 8.00563e-05, 0.983655, 0.932904, 0.948052, 0.938756
6.55589, 10.7707, 0.402268, 1.81254, 0.4, 7.87487e-05, 0.983664, 0.932914, 0.948062, 0.938767
6.56089, 10.7777, 0.40239, 1.81244, 0.4, 7.7369e-05, 0.983673, 0.932924, 0.948072, 0.938777
6.56589, 10.7846, 0.40251, 1.81234, 0.4, 7.59193e-05, 0.983681, 0.932934, 0.948082, 0.938787
6.57089, 10.7913, 0.402625, 1.81224, 0.4, 7.44011e-05, 0.98369, 0.932944, 0.948091, 0.938797
6.57589, 10.798, 0.402738, 1.81214, 0.4, 7.28167e-05, 0.983699, 0.932953, 0.9481, 0.938807
6.58089, 10.8045, 0.402847, 1.81205, 0.4, 7.11677e-05, 0.983707, 0.932962, 0.948109, 0.938817
6.58589, 10.8108, 0.402953, 1.81196, 0.4, 6.94563e-05, 0.983715, 0.932972, 0.948118, 0.938826
6.59089, 10.817, 0.403055, 1.81187, 0.4, 6.76846e-05, 0.983724, 0.93298, 0.948127, 0.938835
6.59589, 10.823, 0.403154, 1.81179, 0.4, 6.58546e-05, 0.983732, 0.932989, 0.948135, 0.938844
6.60089, 10.8288, 0.403249, 1.8117, 0.4, 6.39685e-05, 0.98374, 0.932998, 0.948143, 0.938853
6.60589, 10.8345, 0.40334, 1.81163, 0.4, 6.20284e-05, 0.983748, 0.933006, 0.948151, 0.938861
6.61089, 10.84, 0.403427, 1.81155, 0.4, 6.00368e-05, 0.983756, 0.933014, 0.948159, 0.938869
6.61589, 10.8453, 0.403511, 1.81148, 0.4, 5.79955e-05, 0.983764, 0.933022, 0.948166, 0.938877
6.62089, 10.8504, 0.403591, 1.81141, 0.4, 5.59071e-05, 0.983771, 0.93303, 0.948174, 0.938885
6.62589, 10.8554, 0.403666, 1.81134, 0.4, 5.37737e-05, 0.983779, 0.933038, 0.948181, 0.938893
6.63089, 10.8601, 0.403738, 1.81128, 0.4, 5.15977e-05, 0.983787, 0.933045, 0.948188, 0.9389
6.63589, 10.8647, 0.403806, 1.81121, 0.4, 4.93815e-05, 0.983794, 0.933052, 0.948194, 0.938907
6.64089, 10.869, 0.40387, 1.81116, 0.4, 4.71275e-05, 0.983802, 0.93306, 0.948201, 0.938914
6.64589, 10.8731, 0.403929, 1.8111, 0.4, 4.48379e-05, 0.983809, 0.933066, 0.948207, 0.938921
6.65089, 10.8771, 0.403985, 1.81105, 0.4, 4.25153e-05, 0.983816, 0.933073, 0.948213, 0.938928
6.65589, 10.8808, 0.404036, 1.811, 0.4, 4.0162e-05, 0.983823, 0.933079, 0.948218, 0.938933
6.66089, 10.8843, 0.404083, 1.81096, 0.4, 3.77807e-05, 0.983831, 0.933085, 0.948223, 0.938939
6.66589, 10.8876, 0.404126, 1.81092, 0.4, 3.53737e-05, 0.983837, 0.933091, 0.948228, 0.938945
6.67089, 10.8907, 0.404164, 1.81089, 0.4, 3.29433e-05, 0.983844, 0.933097, 0.948233, 0.938951
6.67589, 10.8935, 0.404199, 1.81086, 0.4, 3.04921e-05, 0.983851, 0.933103, 0.948238, 0.938956
6.68089, 10.8962, 0.40423, 1.81083, 0.4, 2.80224e-05, 0.983858, 0.933108, 0.948242, 0.938961
